Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.01597, 28.5837, 0.325425, 0.4, 0.0029015, 0.0215712, 0.992213, 0.987683, 0.996952, 0.99228
3.01697, 28.636, 0.326496, 0.4, 0.00291001, 0.0212103, 0.99221, 0.987678, 0.996953, 0.992278
3.01797, 28.6884, 0.327569, 0.4, 0.0029184, 0.0208496, 0.992207, 0.987674, 0.996953, 0.992277
3.01897, 28.7411, 0.328642, 0.4, 0.00292666, 0.0204886, 0.992203, 0.987669, 0.996954, 0.992275
3.01997, 28.7938, 0.329717, 0.4, 0.0029348, 0.0201272, 0.9922, 0.987665, 0.996954, 0.992273
3.02097, 28.8467, 0.330793, 0.4, 0.00294281, 0.019766, 0.992196, 0.98766, 0.996954, 0.992271
3.02197, 28.8998, 0.33187, 0.4, 0.0029507, 0.0194041, 0.992192, 0.987655, 0.996954, 0.992269
3.02297, 28.9529, 0.332947, 0.4, 0.00295845, 0.0190428, 0.992188, 0.987649, 0.996953, 0.992267
3.02397, 29.0063, 0.334026, 0.4, 0.00296609, 0.0186808, 0.992184, 0.987644, 0.996953, 0.992264
3.02497, 29.0597, 0.335105, 0.4, 0.00297359, 0.0183191, 0.99218, 0.987638, 0.996952, 0.992262
3.02597, 29.1133, 0.336185, 0.4, 0.00298097, 0.0179566, 0.992175, 0.987633, 0.996952, 0.992259
3.02697, 29.167, 0.337266, 0.4, 0.00298823, 0.0175952, 0.992171, 0.987627, 0.996951, 0.992256
3.02797, 29.2209, 0.338347, 0.4, 0.00299535, 0.0172326, 0.992166, 0.987621, 0.99695, 0.992253
3.02896, 29.2749, 0.339429, 0.4, 0.00300235, 0.0168704, 0.992161, 0.987615, 0.996949, 0.99225
3.02996, 29.329, 0.340512, 0.4, 0.00300922, 0.0165083, 0.992156, 0.987608, 0.996948, 0.992247
3.03096, 29.3832, 0.341595, 0.4, 0.00301597, 0.0161462, 0.992151, 0.987602, 0.996947, 0.992243
3.03196, 29.4375, 0.342679, 0.4, 0.00302259, 0.0157837, 0.992146, 0.987595, 0.996945, 0.99224
3.03296, 29.492, 0.343763, 0.4, 0.00302908, 0.0154214, 0.99214, 0.987588, 0.996944, 0.992236
3.03396, 29.5466, 0.344847, 0.4, 0.00303545, 0.0150587, 0.992134, 0.987581, 0.996942, 0.992232
3.03496, 29.6013, 0.345932, 0.4, 0.00304168, 0.0146964, 0.992129, 0.987574, 0.99694, 0.992228
3.03596, 29.6561, 0.347017, 0.4, 0.0030478, 0.0143345, 0.992123, 0.987567, 0.996938, 0.992224
3.03696, 29.711, 0.348103, 0.4, 0.00305378, 0.0139723, 0.992117, 0.98756, 0.996936, 0.992219
3.03796, 29.766, 0.349189, 0.4, 0.00305964, 0.0136105, 0.992111, 0.987552, 0.996934, 0.992215
3.03896, 29.8212, 0.350275, 0.4, 0.00306537, 0.013248, 0.992104, 0.987544, 0.996932, 0.99221
3.03996, 29.8764, 0.351361, 0.4, 0.00307097, 0.0128862, 0.992098, 0.987536, 0.996929, 0.992205
3.04096, 29.9317, 0.352447, 0.4, 0.00307644, 0.0125244, 0.992091, 0.987528, 0.996927, 0.9922
3.04196, 29.9871, 0.353534, 0.4, 0.00308179, 0.0121627, 0.992084, 0.98752, 0.996924, 0.992195
3.04296, 30.0427, 0.35462, 0.4, 0.00308701, 0.0118013, 0.992077, 0.987512, 0.996921, 0.99219
3.04396, 30.0983, 0.355707, 0.4, 0.00309211, 0.0114398, 0.99207, 0.987503, 0.996918, 0.992185
3.04496, 30.154, 0.356793, 0.4, 0.00309707, 0.0110788, 0.992063, 0.987494, 0.996915, 0.992179
3.04596, 30.2098, 0.357879, 0.4, 0.00310191, 0.0107177, 0.992056, 0.987485, 0.996912, 0.992174
3.04696, 30.2657, 0.358965, 0.4, 0.00310663, 0.0103566, 0.992048, 0.987476, 0.996908, 0.992168
3.04796, 30.3216, 0.360051, 0.4, 0.00311121, 0.00999595, 0.992041, 0.987467, 0.996905, 0.992162
3.04896, 30.3777, 0.361137, 0.4, 0.00311567, 0.00963546, 0.992033, 0.987458, 0.996901, 0.992156
3.04996, 30.4338, 0.362223, 0.4, 0.00312, 0.00927529, 0.992025, 0.987448, 0.996898, 0.99215
3.05096, 30.49, 0.363308, 0.4, 0.00312421, 0.00891524, 0.992017, 0.987439, 0.996894, 0.992143
3.05196, 30.5462, 0.364393, 0.4, 0.00312828, 0.00855594, 0.992009, 0.987429, 0.99689, 0.992137
3.05296, 30.6026, 0.365478, 0.4, 0.00313223, 0.00819592, 0.992, 0.987419, 0.996886, 0.99213
3.05396, 30.659, 0.366562, 0.4, 0.00313606, 0.0078372, 0.991992, 0.987409, 0.996881, 0.992123
3.05496, 30.7155, 0.367646, 0.4, 0.00313975, 0.00747815, 0.991983, 0.987399, 0.996877, 0.992116
3.05596, 30.772, 0.368729, 0.4, 0.00314332, 0.00711946, 0.991975, 0.987388, 0.996873, 0.992109
3.05696, 30.8287, 0.369812, 0.4, 0.00314677, 0.00676159, 0.991966, 0.987378, 0.996868, 0.992102
3.05796, 30.8853, 0.370894, 0.4, 0.00315008, 0.00640337, 0.991957, 0.987367, 0.996863, 0.992095
3.05896, 30.9421, 0.371975, 0.4, 0.00315328, 0.00604593, 0.991947, 0.987356, 0.996858, 0.992087
3.05996, 30.9988, 0.373056, 0.4, 0.00315634, 0.00568895, 0.991938, 0.987345, 0.996853, 0.992079
3.06096, 31.0557, 0.374136, 0.4, 0.00315928, 0.00533179, 0.991929, 0.987334, 0.996848, 0.992072
3.06196, 31.1126, 0.375216, 0.4, 0.00316209, 0.00497596, 0.991919, 0.987322, 0.996843, 0.992064
3.06296, 31.1695, 0.376294, 0.4, 0.00316477, 0.00461955, 0.991909, 0.987311, 0.996837, 0.992055
3.06396, 31.2265, 0.377372, 0.4, 0.00316733, 0.004264, 0.991899, 0.987299, 0.996832, 0.992047
3.06496, 31.2836, 0.378449, 0.4, 0.00316976, 0.00390913, 0.991889, 0.987287, 0.996826, 0.992039
3.06596, 31.3406, 0.379525, 0.4, 0.00317207, 0.00355414, 0.991879, 0.987275, 0.996821, 0.99203
3.06696, 31.3977, 0.380601, 0.4, 0.00317425, 0.00319981, 0.991869, 0.987263, 0.996815, 0.992022
3.06796, 31.4549, 0.381675, 0.4, 0.00317631, 0.00284584, 0.991858, 0.987251, 0.996809, 0.992013
3.06896, 31.5121, 0.382748, 0.4, 0.00317824, 0.00249247, 0.991848, 0.987239, 0.996803, 0.992004
3.06996, 31.5693, 0.38382, 0.4, 0.00318004, 0.00213956, 0.991837, 0.987226, 0.996796, 0.991995
3.07096, 31.6266, 0.384891, 0.4, 0.00318172, 0.00178752, 0.991826, 0.987214, 0.99679, 0.991986
3.07196, 31.6839, 0.385961, 0.4, 0.00318328, 0.00143566, 0.991815, 0.987201, 0.996783, 0.991976
3.07296, 31.7412, 0.38703, 0.4, 0.00318471, 0.00108431, 0.991804, 0.987188, 0.996777, 0.991967
3.07396, 31.7985, 0.388098, 0.4, 0.00318601, 0.000733417, 0.991793, 0.987175, 0.99677, 0.991957
3.07496, 31.8559, 0.389164, 0.4, 0.00318719, 0.000382991, 0.991782, 0.987162, 0.996763, 0.991948
3.07596, 31.9133, 0.390229, 0.4, 0.00318824, 3.36518e-05, 0.99177, 0.987148, 0.996756, 0.991938
3.07696, 31.9707, 0.391293, 0.4, 0.00318918, -0.000315408, 0.991759, 0.987135, 0.996749, 0.991928
3.07796, 32.0281, 0.392355, 0.4, 0.00318998, -0.000664126, 0.991747, 0.987121, 0.996742, 0.991918
3.07896, 32.0855, 0.393416, 0.4, 0.00319066, -0.00101204, 0.991735, 0.987107, 0.996735, 0.991907
3.07996, 32.1429, 0.394476, 0.4, 0.00319122, -0.0013592, 0.991723, 0.987093, 0.996727, 0.991897
3.08096, 32.2004, 0.395534, 0.4, 0.00319166, -0.00170603, 0.991711, 0.987079, 0.99672, 0.991886
3.08196, 32.2578, 0.396591, 0.4, 0.00319197, -0.00205223, 0.991699, 0.987065, 0.996712, 0.991876
3.08296, 32.3153, 0.397646, 0.4, 0.00319216, -0.00239781, 0.991686, 0.987051, 0.996705, 0.991865
3.08396, 32.3727, 0.398699, 0.4, 0.00319222, -0.00274228, 0.991674, 0.987037, 0.996697, 0.991854
3.08496, 32.4302, 0.399751, 0.4, 0.00319216, -0.00308659, 0.991661, 0.987022, 0.996689, 0.991843
3.08596, 32.4877, 0.400801, 0.4, 0.00319198, -0.00343006, 0.991649, 0.987007, 0.996681, 0.991832
3.08696, 32.5451, 0.40185, 0.4, 0.00319168, -0.00377282, 0.991636, 0.986993, 0.996672, 0.991821
3.08796, 32.6026, 0.402897, 0.4, 0.00319125, -0.00411486, 0.991623, 0.986978, 0.996664, 0.991809
3.08896, 32.66, 0.403942, 0.4, 0.0031907, -0.00445619, 0.99161, 0.986962, 0.996656, 0.991798
3.08996, 32.7174, 0.404985, 0.4, 0.00319003, -0.00479693, 0.991597, 0.986947, 0.996647, 0.991786
3.09096, 32.7748, 0.406026, 0.4, 0.00318924, -0.00513671, 0.991584, 0.986932, 0.996639, 0.991775
3.09196, 32.8322, 0.407066, 0.4, 0.00318833, -0.00547627, 0.99157, 0.986917, 0.99663, 0.991763
3.09296, 32.8896, 0.408103, 0.4, 0.00318729, -0.00581437, 0.991557, 0.986901, 0.996621, 0.991751
3.09396, 32.947, 0.409139, 0.4, 0.00318614, -0.00615207, 0.991543, 0.986885, 0.996612, 0.991739
3.09496, 33.0043, 0.410173, 0.4, 0.00318486, -0.00648868, 0.99153, 0.98687, 0.996603, 0.991727
3.09596, 33.0616, 0.411204, 0.4, 0.00318347, -0.00682467, 0.991516, 0.986854, 0.996594, 0.991714
3.09696, 33.1189, 0.412234, 0.4, 0.00318195, -0.00716019, 0.991502, 0.986838, 0.996585, 0.991702
3.09796, 33.1762, 0.413261, 0.4, 0.00318031, -0.00749442, 0.991488, 0.986822, 0.996575, 0.99169
3.09896, 33.2334, 0.414287, 0.4, 0.00317855, -0.00782798, 0.991474, 0.986806, 0.996566, 0.991677
3.09996, 33.2906, 0.41531, 0.4, 0.00317668, -0.00816084, 0.99146, 0.986789, 0.996556, 0.991664
3.10096, 33.3478, 0.416331, 0.4, 0.00317468, -0.00849226, 0.991445, 0.986773, 0.996547, 0.991651
3.10196, 33.4049, 0.41735, 0.4, 0.00317256, -0.00882338, 0.991431, 0.986756, 0.996537, 0.991638
3.10296, 33.462, 0.418366, 0.4, 0.00317033, -0.0091535, 0.991416, 0.98674, 0.996527, 0.991625
3.10396, 33.5191, 0.419381, 0.4, 0.00316798, -0.00948291, 0.991402, 0.986723, 0.996517, 0.991612
3.10496, 33.5761, 0.420393, 0.4, 0.00316551, -0.00981148, 0.991387, 0.986706, 0.996507, 0.991599
3.10596, 33.633, 0.421402, 0.4, 0.00316292, -0.0101389, 0.991372, 0.986689, 0.996497, 0.991586
3.10696, 33.6899, 0.422409, 0.4, 0.00316021, -0.0104655, 0.991358, 0.986672, 0.996487, 0.991572
3.10796, 33.7468, 0.423414, 0.4, 0.00315739, -0.0107914, 0.991343, 0.986655, 0.996477, 0.991559
3.10896, 33.8036, 0.424416, 0.4, 0.00315445, -0.0111156, 0.991328, 0.986638, 0.996467, 0.991545
3.10996, 33.8603, 0.425416, 0.4, 0.00315139, -0.0114398, 0.991313, 0.98662, 0.996456, 0.991532
3.11096, 33.917, 0.426413, 0.4, 0.00314821, -0.0117627, 0.991298, 0.986603, 0.996446, 0.991518
3.11196, 33.9737, 0.427408, 0.4, 0.00314492, -0.0120844, 0.991282, 0.986586, 0.996435, 0.991504
3.11296, 34.0303, 0.4284, 0.4, 0.00314152, -0.0124053, 0.991267, 0.986568, 0.996424, 0.99149
3.11396, 34.0868, 0.429389, 0.4, 0.003138, -0.0127255, 0.991252, 0.98655, 0.996414, 0.991476
3.11496, 34.1432, 0.430376, 0.4, 0.00313436, -0.0130443, 0.991236, 0.986533, 0.996403, 0.991462
3.11596, 34.1996, 0.43136, 0.4, 0.00313061, -0.0133624, 0.991221, 0.986515, 0.996392, 0.991448
3.11696, 34.2559, 0.432341, 0.4, 0.00312674, -0.0136792, 0.991205, 0.986497, 0.996381, 0.991434
3.11796, 34.3122, 0.43332, 0.4, 0.00312276, -0.0139952, 0.991189, 0.986479, 0.99637, 0.991419
3.11896, 34.3683, 0.434296, 0.4, 0.00311866, -0.01431, 0.991173, 0.986461, 0.996359, 0.991405
3.11996, 34.4244, 0.435269, 0.4, 0.00311445, -0.0146239, 0.991158, 0.986443, 0.996348, 0.99139
3.12096, 34.4805, 0.436239, 0.4, 0.00311013, -0.0149367, 0.991142, 0.986425, 0.996336, 0.991376
3.12196, 34.5364, 0.437206, 0.4, 0.0031057, -0.0152486, 0.991126, 0.986406, 0.996325, 0.991361
3.12296, 34.5923, 0.43817, 0.4, 0.00310115, -0.0155591, 0.99111, 0.986388, 0.996314, 0.991346
3.12396, 34.6481, 0.439131, 0.4, 0.00309649, -0.0158686, 0.991094, 0.98637, 0.996302, 0.991332
3.12496, 34.7038, 0.44009, 0.4, 0.00309172, -0.016177, 0.991077, 0.986351, 0.996291, 0.991317
3.12596, 34.7594, 0.441045, 0.4, 0.00308684, -0.0164846, 0.991061, 0.986333, 0.996279, 0.991302
3.12696, 34.8149, 0.441997, 0.4, 0.00308184, -0.0167909, 0.991045, 0.986314, 0.996268, 0.991287
3.12796, 34.8703, 0.442947, 0.4, 0.00307674, -0.0170961, 0.991029, 0.986295, 0.996256, 0.991272
3.12896, 34.9256, 0.443893, 0.4, 0.00307152, -0.0174002, 0.991012, 0.986277, 0.996244, 0.991257
3.12996, 34.9809, 0.444836, 0.4, 0.00306619, -0.017703, 0.990996, 0.986258, 0.996232, 0.991242
3.13096, 35.036, 0.445775, 0.4, 0.00306076, -0.018005, 0.99098, 0.986239, 0.99622, 0.991226
3.13196, 35.0911, 0.446712, 0.4, 0.00305521, -0.0183056, 0.990963, 0.98622, 0.996208, 0.991211
3.13296, 35.146, 0.447645, 0.4, 0.00304956, -0.0186051, 0.990947, 0.986201, 0.996196, 0.991196
3.13396, 35.2009, 0.448576, 0.4, 0.0030438, -0.0189032, 0.99093, 0.986182, 0.996184, 0.99118
3.13496, 35.2556, 0.449502, 0.4, 0.00303793, -0.0192001, 0.990914, 0.986163, 0.996172, 0.991165
3.13596, 35.3102, 0.450426, 0.4, 0.00303195, -0.0194962, 0.990897, 0.986144, 0.99616, 0.991149
3.13696, 35.3647, 0.451346, 0.4, 0.00302586, -0.0197911, 0.99088, 0.986125, 0.996148, 0.991134
3.13796, 35.4192, 0.452263, 0.4, 0.00301967, -0.0200847, 0.990864, 0.986106, 0.996136, 0.991118
3.13896, 35.4735, 0.453176, 0.4, 0.00301337, -0.0203767, 0.990847, 0.986087, 0.996124, 0.991103
3.13996, 35.5276, 0.454086, 0.4, 0.00300696, -0.0206678, 0.99083, 0.986068, 0.996111, 0.991087
3.14096, 35.5817, 0.454993, 0.4, 0.00300045, -0.0209574, 0.990814, 0.986049, 0.996099, 0.991072
3.14196, 35.6357, 0.455896, 0.4, 0.00299384, -0.0212462, 0.990797, 0.986029, 0.996087, 0.991056
3.14296, 35.6895, 0.456795, 0.4, 0.00298711, -0.0215335, 0.99078, 0.98601, 0.996074, 0.99104
3.14396, 35.7432, 0.457691, 0.4, 0.00298029, -0.0218193, 0.990763, 0.985991, 0.996062, 0.991024
3.14496, 35.7968, 0.458584, 0.4, 0.00297336, -0.0221045, 0.990746, 0.985971, 0.996049, 0.991009
3.14596, 35.8502, 0.459473, 0.4, 0.00296632, -0.0223882, 0.99073, 0.985952, 0.996037, 0.990993
3.14696, 35.9036, 0.460358, 0.4, 0.00295918, -0.0226703, 0.990713, 0.985933, 0.996024, 0.990977
3.14796, 35.9568, 0.461239, 0.4, 0.00295194, -0.0229514, 0.990696, 0.985913, 0.996012, 0.990961
3.14896, 36.0098, 0.462117, 0.4, 0.0029446, -0.0232311, 0.990679, 0.985894, 0.995999, 0.990945
3.14996, 36.0628, 0.462991, 0.4, 0.00293716, -0.0235094, 0.990662, 0.985875, 0.995986, 0.990929
3.15096, 36.1156, 0.463862, 0.4, 0.00292961, -0.0237862, 0.990645, 0.985855, 0.995974, 0.990913
3.15196, 36.1682, 0.464729, 0.4, 0.00292196, -0.0240623, 0.990628, 0.985836, 0.995961, 0.990897
3.15296, 36.2208, 0.465591, 0.4, 0.00291421, -0.0243364, 0.990612, 0.985816, 0.995948, 0.990881
3.15396, 36.2732, 0.466451, 0.4, 0.00290636, -0.0246097, 0.990595, 0.985797, 0.995936, 0.990865
3.15496, 36.3254, 0.467306, 0.4, 0.00289842, -0.0248812, 0.990578, 0.985778, 0.995923, 0.990849
3.15596, 36.3775, 0.468157, 0.4, 0.00289037, -0.0251518, 0.990561, 0.985758, 0.99591, 0.990833
3.15696, 36.4295, 0.469005, 0.4, 0.00288222, -0.0254208, 0.990544, 0.985739, 0.995898, 0.990817
3.15796, 36.4813, 0.469849, 0.4, 0.00287398, -0.0256884, 0.990528, 0.985719, 0.995885, 0.990801
3.15896, 36.5329, 0.470688, 0.4, 0.00286563, -0.0259547, 0.990511, 0.9857, 0.995872, 0.990785
3.15996, 36.5844, 0.471524, 0.4, 0.00285719, -0.0262197, 0.990494, 0.985681, 0.995859, 0.990769
3.16096, 36.6358, 0.472356, 0.4, 0.00284866, -0.0264832, 0.990477, 0.985661, 0.995847, 0.990753
3.16196, 36.687, 0.473184, 0.4, 0.00284002, -0.0267451, 0.990461, 0.985642, 0.995834, 0.990737
3.16296, 36.738, 0.474007, 0.4, 0.00283129, -0.027006, 0.990444, 0.985623, 0.995821, 0.990721
3.16396, 36.7889, 0.474827, 0.4, 0.00282247, -0.0272653, 0.990427, 0.985603, 0.995808, 0.990705
3.16496, 36.8396, 0.475643, 0.4, 0.00281355, -0.0275234, 0.990411, 0.985584, 0.995795, 0.990689
3.16596, 36.8902, 0.476454, 0.4, 0.00280453, -0.0277798, 0.990394, 0.985565, 0.995783, 0.990673
3.16695, 36.9406, 0.477262, 0.4, 0.00279542, -0.0280347, 0.990377, 0.985546, 0.99577, 0.990657
3.16795, 36.9908, 0.478065, 0.4, 0.00278622, -0.0282885, 0.990361, 0.985526, 0.995757, 0.990641
3.16895, 37.0409, 0.478864, 0.4, 0.00277692, -0.0285408, 0.990344, 0.985507, 0.995744, 0.990625
3.16995, 37.0908, 0.479659, 0.4, 0.00276753, -0.0287913, 0.990328, 0.985488, 0.995732, 0.990609
3.17095, 37.1405, 0.48045, 0.4, 0.00275805, -0.0290407, 0.990312, 0.985469, 0.995719, 0.990594
3.17195, 37.1901, 0.481237, 0.4, 0.00274848, -0.0292882, 0.990295, 0.98545, 0.995706, 0.990578
3.17295, 37.2395, 0.482019, 0.4, 0.00273881, -0.0295347, 0.990279, 0.985431, 0.995694, 0.990562
3.17395, 37.2887, 0.482797, 0.4, 0.00272906, -0.0297794, 0.990263, 0.985412, 0.995681, 0.990546
3.17495, 37.3377, 0.48357, 0.4, 0.00271921, -0.0300226, 0.990247, 0.985393, 0.995668, 0.99053
3.17595, 37.3866, 0.48434, 0.4, 0.00270928, -0.0302646, 0.990231, 0.985374, 0.995656, 0.990515
3.17695, 37.4353, 0.485105, 0.4, 0.00269926, -0.0305052, 0.990214, 0.985355, 0.995643, 0.990499
3.17795, 37.4837, 0.485866, 0.4, 0.00268914, -0.030744, 0.990199, 0.985336, 0.99563, 0.990483
3.17895, 37.5321, 0.486622, 0.4, 0.00267894, -0.0309814, 0.990183, 0.985318, 0.995618, 0.990468
3.17995, 37.5802, 0.487374, 0.4, 0.00266866, -0.0312172, 0.990167, 0.985299, 0.995605, 0.990452
3.18095, 37.6281, 0.488121, 0.4, 0.00265828, -0.0314517, 0.990151, 0.98528, 0.995593, 0.990436
3.18195, 37.6759, 0.488864, 0.4, 0.00264782, -0.0316845, 0.990135, 0.985262, 0.99558, 0.990421
3.18295, 37.7235, 0.489603, 0.4, 0.00263727, -0.0319157, 0.99012, 0.985243, 0.995568, 0.990406
3.18395, 37.7708, 0.490337, 0.4, 0.00262664, -0.0321459, 0.990104, 0.985225, 0.995555, 0.99039
3.18495, 37.818, 0.491066, 0.4, 0.00261592, -0.0323738, 0.990089, 0.985207, 0.995543, 0.990375
3.18595, 37.865, 0.491791, 0.4, 0.00260512, -0.0326006, 0.990073, 0.985188, 0.995531, 0.990359
3.18695, 37.9118, 0.492512, 0.4, 0.00259423, -0.0328258, 0.990058, 0.98517, 0.995518, 0.990344
3.18795, 37.9584, 0.493228, 0.4, 0.00258326, -0.0330494, 0.990043, 0.985152, 0.995506, 0.990329
3.18895, 38.0048, 0.493939, 0.4, 0.00257221, -0.0332714, 0.990028, 0.985134, 0.995494, 0.990314
3.18995, 38.051, 0.494646, 0.4, 0.00256107, -0.0334917, 0.990013, 0.985116, 0.995482, 0.990299
3.19095, 38.097, 0.495348, 0.4, 0.00254985, -0.0337104, 0.989998, 0.985098, 0.99547, 0.990284
3.19195, 38.1428, 0.496046, 0.4, 0.00253855, -0.0339281, 0.989983, 0.985081, 0.995457, 0.990269
3.19295, 38.1884, 0.496739, 0.4, 0.00252718, -0.0341436, 0.989968, 0.985063, 0.995445, 0.990254
3.19395, 38.2338, 0.497427, 0.4, 0.00251572, -0.0343579, 0.989954, 0.985045, 0.995433, 0.990239
3.19495, 38.279, 0.49811, 0.4, 0.00250418, -0.03457, 0.989939, 0.985028, 0.995422, 0.990225
3.19595, 38.3239, 0.498789, 0.4, 0.00249256, -0.0347811, 0.989925, 0.98501, 0.99541, 0.99021
3.19695, 38.3687, 0.499463, 0.4, 0.00248086, -0.0349904, 0.98991, 0.984993, 0.995398, 0.990196
3.19795, 38.4132, 0.500133, 0.4, 0.00246909, -0.0351981, 0.989896, 0.984976, 0.995386, 0.990181
3.19895, 38.4576, 0.500797, 0.4, 0.00245724, -0.0354043, 0.989882, 0.984959, 0.995375, 0.990167
3.19995, 38.5017, 0.501457, 0.4, 0.00244531, -0.0356086, 0.989868, 0.984942, 0.995363, 0.990152
3.20095, 38.5456, 0.502112, 0.4, 0.0024333, -0.0358116, 0.989854, 0.984925, 0.995351, 0.990138
3.20195, 38.5893, 0.502762, 0.4, 0.00242122, -0.036013, 0.989841, 0.984908, 0.99534, 0.990124
3.20295, 38.6328, 0.503408, 0.4, 0.00240907, -0.0362125, 0.989827, 0.984891, 0.995328, 0.99011
3.20395, 38.676, 0.504048, 0.4, 0.00239684, -0.0364107, 0.989813, 0.984875, 0.995317, 0.990096
3.20495, 38.7191, 0.504684, 0.4, 0.00238453, -0.0366071, 0.9898, 0.984858, 0.995306, 0.990082
3.20595, 38.7619, 0.505315, 0.4, 0.00237216, -0.0368019, 0.989787, 0.984842, 0.995295, 0.990068
3.20695, 38.8045, 0.505941, 0.4, 0.00235971, -0.0369947, 0.989774, 0.984826, 0.995283, 0.990055
3.20795, 38.8468, 0.506562, 0.4, 0.00234718, -0.0371859, 0.989761, 0.98481, 0.995272, 0.990041
3.20895, 38.889, 0.507178, 0.4, 0.00233459, -0.0373755, 0.989748, 0.984794, 0.995261, 0.990027
3.20995, 38.9309, 0.507789, 0.4, 0.00232192, -0.0375639, 0.989735, 0.984778, 0.99525, 0.990014
3.21095, 38.9725, 0.508395, 0.4, 0.00230919, -0.0377502, 0.989723, 0.984762, 0.99524, 0.990001
3.21195, 39.014, 0.508997, 0.4, 0.00229638, -0.0379348, 0.989711, 0.984747, 0.995229, 0.989988
3.21295, 39.0552, 0.509593, 0.4, 0.00228351, -0.0381177, 0.989698, 0.984731, 0.995218, 0.989974
3.21395, 39.0962, 0.510185, 0.4, 0.00227056, -0.0382993, 0.989686, 0.984716, 0.995208, 0.989962
3.21495, 39.137, 0.510771, 0.4, 0.00225755, -0.0384788, 0.989674, 0.984701, 0.995197, 0.989949
3.21595, 39.1775, 0.511352, 0.4, 0.00224447, -0.038657, 0.989663, 0.984686, 0.995187, 0.989936
3.21695, 39.2178, 0.511928, 0.4, 0.00223132, -0.0388332, 0.989651, 0.984671, 0.995176, 0.989923
3.21795, 39.2578, 0.5125, 0.4, 0.00221811, -0.0390077, 0.98964, 0.984656, 0.995166, 0.989911
3.21895, 39.2976, 0.513066, 0.4, 0.00220483, -0.0391807, 0.989628, 0.984641, 0.995156, 0.989898
3.21995, 39.3372, 0.513627, 0.4, 0.00219149, -0.0393518, 0.989617, 0.984627, 0.995146, 0.989886
3.22095, 39.3765, 0.514183, 0.4, 0.00217808, -0.0395216, 0.989606, 0.984613, 0.995136, 0.989874
3.22195, 39.4156, 0.514734, 0.4, 0.00216461, -0.0396893, 0.989595, 0.984599, 0.995126, 0.989862
3.22295, 39.4544, 0.51528, 0.4, 0.00215107, -0.0398553, 0.989585, 0.984585, 0.995117, 0.98985
3.22395, 39.493, 0.515821, 0.4, 0.00213747, -0.0400198, 0.989574, 0.984571, 0.995107, 0.989838
3.22495, 39.5314, 0.516356, 0.4, 0.00212381, -0.0401821, 0.989564, 0.984557, 0.995098, 0.989827
3.22595, 39.5695, 0.516887, 0.4, 0.00211009, -0.0403433, 0.989554, 0.984544, 0.995088, 0.989815
3.22695, 39.6074, 0.517412, 0.4, 0.0020963, -0.0405026, 0.989544, 0.98453, 0.995079, 0.989804
3.22795, 39.645, 0.517933, 0.4, 0.00208246, -0.0406598, 0.989534, 0.984517, 0.99507, 0.989793
3.22895, 39.6823, 0.518448, 0.4, 0.00206855, -0.0408155, 0.989525, 0.984504, 0.995061, 0.989782
3.22995, 39.7194, 0.518957, 0.4, 0.00205459, -0.0409697, 0.989516, 0.984491, 0.995052, 0.989771
3.23095, 39.7563, 0.519462, 0.4, 0.00204057, -0.0411221, 0.989506, 0.984479, 0.995043, 0.98976
3.23195, 39.7929, 0.519962, 0.4, 0.00202649, -0.0412725, 0.989497, 0.984466, 0.995034, 0.989749
3.23295, 39.8292, 0.520456, 0.4, 0.00201235, -0.0414212, 0.989489, 0.984454, 0.995025, 0.989739
3.23395, 39.8653, 0.520945, 0.4, 0.00199816, -0.0415683, 0.98948, 0.984442, 0.995017, 0.989728
3.23495, 39.9012, 0.521429, 0.4, 0.00198391, -0.0417138, 0.989472, 0.98443, 0.995008, 0.989718
3.23595, 39.9368, 0.521907, 0.4, 0.0019696, -0.0418571, 0.989464, 0.984418, 0.995, 0.989708
3.23695, 39.9721, 0.522381, 0.4, 0.00195524, -0.041999, 0.989456, 0.984406, 0.994992, 0.989698
3.23795, 40.0072, 0.522849, 0.4, 0.00194082, -0.0421392, 0.989448, 0.984395, 0.994984, 0.989688
3.23895, 40.042, 0.523311, 0.4, 0.00192635, -0.0422774, 0.98944, 0.984383, 0.994976, 0.989679
3.23995, 40.0765, 0.523769, 0.4, 0.00191183, -0.0424139, 0.989433, 0.984372, 0.994968, 0.989669
3.24095, 40.1108, 0.524221, 0.4, 0.00189726, -0.0425487, 0.989426, 0.984362, 0.994961, 0.98966
3.24195, 40.1448, 0.524668, 0.4, 0.00188263, -0.0426816, 0.989419, 0.984351, 0.994953, 0.989651
3.24295, 40.1786, 0.52511, 0.4, 0.00186795, -0.042813, 0.989412, 0.98434, 0.994946, 0.989642
3.24395, 40.2121, 0.525546, 0.4, 0.00185323, -0.0429426, 0.989406, 0.98433, 0.994938, 0.989633
3.24495, 40.2453, 0.525977, 0.4, 0.00183845, -0.0430703, 0.989399, 0.98432, 0.994931, 0.989625
3.24595, 40.2782, 0.526403, 0.4, 0.00182362, -0.0431963, 0.989393, 0.98431, 0.994924, 0.989616
3.24695, 40.3109, 0.526823, 0.4, 0.00180874, -0.0433203, 0.989387, 0.9843, 0.994918, 0.989608
3.24795, 40.3434, 0.527238, 0.4, 0.00179382, -0.0434427, 0.989382, 0.984291, 0.994911, 0.9896
3.24895, 40.3755, 0.527648, 0.4, 0.00177885, -0.0435633, 0.989376, 0.984282, 0.994904, 0.989592
3.24995, 40.4074, 0.528052, 0.4, 0.00176383, -0.0436822, 0.989371, 0.984273, 0.994898, 0.989584
3.25095, 40.439, 0.528451, 0.4, 0.00174876, -0.0437992, 0.989366, 0.984264, 0.994892, 0.989576
3.25195, 40.4703, 0.528845, 0.4, 0.00173365, -0.0439145, 0.989362, 0.984255, 0.994885, 0.989569
3.25295, 40.5014, 0.529233, 0.4, 0.0017185, -0.0440281, 0.989357, 0.984247, 0.994879, 0.989561
3.25395, 40.5322, 0.529616, 0.4, 0.0017033, -0.0441397, 0.989353, 0.984238, 0.994873, 0.989554
3.25495, 40.5627, 0.529993, 0.4, 0.00168805, -0.0442497, 0.989349, 0.98423, 0.994868, 0.989547
3.25595, 40.593, 0.530365, 0.4, 0.00167277, -0.0443579, 0.989345, 0.984222, 0.994862, 0.989541
3.25695, 40.623, 0.530732, 0.4, 0.00165744, -0.0444642, 0.989342, 0.984215, 0.994857, 0.989534
3.25795, 40.6527, 0.531093, 0.4, 0.00164207, -0.0445687, 0.989338, 0.984208, 0.994851, 0.989528
3.25895, 40.6821, 0.531449, 0.4, 0.00162666, -0.0446715, 0.989335, 0.9842, 0.994846, 0.989522
3.25995, 40.7112, 0.531799, 0.4, 0.0016112, -0.0447725, 0.989332, 0.984193, 0.994841, 0.989516
3.26095, 40.7401, 0.532144, 0.4, 0.00159571, -0.0448716, 0.98933, 0.984187, 0.994836, 0.98951
3.26195, 40.7687, 0.532484, 0.4, 0.00158018, -0.044969, 0.989328, 0.98418, 0.994832, 0.989504
3.26295, 40.797, 0.532818, 0.4, 0.00156461, -0.0450645, 0.989326, 0.984174, 0.994827, 0.989499
3.26395, 40.825, 0.533147, 0.4, 0.001549, -0.0451583, 0.989324, 0.984168, 0.994823, 0.989493
3.26495, 40.8527, 0.53347, 0.4, 0.00153336, -0.0452503, 0.989322, 0.984162, 0.994818, 0.989488
3.26595, 40.8802, 0.533788, 0.4, 0.00151767, -0.0453404, 0.989321, 0.984156, 0.994814, 0.989484
3.26695, 40.9074, 0.5341, 0.4, 0.00150196, -0.0454287, 0.98932, 0.984151, 0.99481, 0.989479
3.26795, 40.9343, 0.534407, 0.4, 0.0014862, -0.0455153, 0.989319, 0.984146, 0.994807, 0.989474
3.26895, 40.9609, 0.534709, 0.4, 0.00147041, -0.0456001, 0.989319, 0.984141, 0.994803, 0.98947
3.26995, 40.9872, 0.535005, 0.4, 0.00145459, -0.045683, 0.989318, 0.984136, 0.9948, 0.989466
3.27095, 41.0132, 0.535295, 0.4, 0.00143873, -0.0457642, 0.989318, 0.984132, 0.994796, 0.989462
3.27195, 41.039, 0.535581, 0.4, 0.00142284, -0.0458435, 0.989318, 0.984128, 0.994793, 0.989458
3.27295, 41.0645, 0.53586, 0.4, 0.00140692, -0.045921, 0.989319, 0.984124, 0.99479, 0.989455
3.27395, 41.0896, 0.536134, 0.4, 0.00139097, -0.0459967, 0.98932, 0.98412, 0.994788, 0.989452
3.27495, 41.1145, 0.536403, 0.4, 0.00137499, -0.0460706, 0.989321, 0.984117, 0.994785, 0.989449
3.27595, 41.1391, 0.536667, 0.4, 0.00135897, -0.0461426, 0.989322, 0.984113, 0.994782, 0.989446
3.27695, 41.1635, 0.536924, 0.4, 0.00134293, -0.046213, 0.989324, 0.98411, 0.99478, 0.989443
3.27795, 41.1875, 0.537177, 0.4, 0.00132685, -0.0462815, 0.989326, 0.984108, 0.994778, 0.989441
3.27895, 41.2112, 0.537424, 0.4, 0.00131075, -0.046348, 0.989328, 0.984105, 0.994776, 0.989438
3.27995, 41.2347, 0.537665, 0.4, 0.00129462, -0.0464129, 0.98933, 0.984103, 0.994774, 0.989436
3.28095, 41.2578, 0.537901, 0.4, 0.00127847, -0.046476, 0.989333, 0.984101, 0.994773, 0.989434
3.28195, 41.2807, 0.538132, 0.4, 0.00126228, -0.0465371, 0.989336, 0.984099, 0.994771, 0.989433
3.28295, 41.3033, 0.538357, 0.4, 0.00124607, -0.0465966, 0.989339, 0.984098, 0.99477, 0.989431
3.28395, 41.3256, 0.538576, 0.4, 0.00122984, -0.0466542, 0.989343, 0.984096, 0.994769, 0.98943
3.28495, 41.3475, 0.53879, 0.4, 0.00121358, -0.0467102, 0.989347, 0.984095, 0.994768, 0.989429
3.28595, 41.3692, 0.538999, 0.4, 0.0011973, -0.0467642, 0.989351, 0.984095, 0.994767, 0.989428
3.28695, 41.3906, 0.539202, 0.4, 0.00118099, -0.0468164, 0.989355, 0.984094, 0.994766, 0.989428
3.28795, 41.4118, 0.539399, 0.4, 0.00116466, -0.0468668, 0.98936, 0.984094, 0.994766, 0.989427
3.28895, 41.4326, 0.539592, 0.4, 0.00114831, -0.0469153, 0.989365, 0.984094, 0.994766, 0.989427
3.28995, 41.4531, 0.539778, 0.4, 0.00113194, -0.0469622, 0.98937, 0.984094, 0.994766, 0.989427
3.29095, 41.4733, 0.539959, 0.4, 0.00111555, -0.0470072, 0.989375, 0.984094, 0.994766, 0.989428
3.29195, 41.4933, 0.540135, 0.4, 0.00109914, -0.0470504, 0.989381, 0.984095, 0.994766, 0.989428
3.29295, 41.5129, 0.540306, 0.4, 0.0010827, -0.0470917, 0.989387, 0.984096, 0.994767, 0.989429
3.29395, 41.5322, 0.54047, 0.4, 0.00106625, -0.0471313, 0.989393, 0.984097, 0.994767, 0.98943
3.29495, 41.5513, 0.54063, 0.4, 0.00104979, -0.0471691, 0.9894, 0.984099, 0.994768, 0.989431
3.29595, 41.57, 0.540784, 0.4, 0.0010333, -0.047205, 0.989407, 0.984101, 0.994769, 0.989432
3.29695, 41.5885, 0.540932, 0.4, 0.00101679, -0.0472392, 0.989414, 0.984103, 0.99477, 0.989434
3.29795, 41.6066, 0.541075, 0.4, 0.00100028, -0.0472715, 0.989422, 0.984105, 0.994772, 0.989436
3.29895, 41.6245, 0.541212, 0.4, 0.00098374, -0.0473019, 0.98943, 0.984108, 0.994773, 0.989438
3.29995, 41.642, 0.541344, 0.4, 0.00096719, -0.0473308, 0.989438, 0.98411, 0.994775, 0.98944
3.30095, 41.6593, 0.541471, 0.4, 0.000950625, -0.0473577, 0.989446, 0.984114, 0.994777, 0.989443
3.30195, 41.6763, 0.541592, 0.4, 0.000934047, -0.0473829, 0.989455, 0.984117, 0.994779, 0.989445
3.30295, 41.6929, 0.541708, 0.4, 0.000917455, -0.0474063, 0.989464, 0.98412, 0.994781, 0.989448
3.30395, 41.7093, 0.541818, 0.4, 0.000900851, -0.0474277, 0.989473, 0.984124, 0.994784, 0.989451
3.30494, 41.7254, 0.541922, 0.4, 0.000884236, -0.0474475, 0.989483, 0.984128, 0.994786, 0.989455
3.30594, 41.7411, 0.542022, 0.4, 0.000867609, -0.0474655, 0.989493, 0.984133, 0.994789, 0.989458
3.30694, 41.7566, 0.542116, 0.4, 0.000850972, -0.0474817, 0.989503, 0.984138, 0.994792, 0.989462
3.30794, 41.7718, 0.542204, 0.4, 0.000834325, -0.0474961, 0.989513, 0.984142, 0.994795, 0.989466
3.30894, 41.7866, 0.542287, 0.4, 0.000817668, -0.0475087, 0.989524, 0.984148, 0.994799, 0.98947
3.30994, 41.8012, 0.542365, 0.4, 0.000801003, -0.0475194, 0.989535, 0.984153, 0.994802, 0.989475
3.31094, 41.8155, 0.542437, 0.4, 0.00078433, -0.0475285, 0.989547, 0.984159, 0.994806, 0.98948
3.31194, 41.8294, 0.542504, 0.4, 0.00076765, -0.0475357, 0.989558, 0.984165, 0.99481, 0.989484
3.31294, 41.8431, 0.542565, 0.4, 0.000750963, -0.0475411, 0.98957, 0.984171, 0.994814, 0.98949
3.31394, 41.8565, 0.542621, 0.4, 0.00073427, -0.0475449, 0.989583, 0.984178, 0.994818, 0.989495
3.31494, 41.8695, 0.542671, 0.4, 0.000717572, -0.0475468, 0.989595, 0.984184, 0.994823, 0.989501
3.31594, 41.8823, 0.542717, 0.4, 0.000700868, -0.0475469, 0.989608, 0.984191, 0.994827, 0.989507
3.31694, 41.8948, 0.542756, 0.4, 0.000684161, -0.0475452, 0.989621, 0.984199, 0.994832, 0.989513
3.31794, 41.9069, 0.542791, 0.4, 0.00066745, -0.0475418, 0.989635, 0.984206, 0.994837, 0.989519
3.31894, 41.9188, 0.542819, 0.4, 0.000650736, -0.0475366, 0.989648, 0.984214, 0.994842, 0.989525
3.31994, 41.9304, 0.542843, 0.4, 0.00063402, -0.0475296, 0.989663, 0.984222, 0.994848, 0.989532
3.32094, 41.9416, 0.542861, 0.4, 0.000617302, -0.0475208, 0.989677, 0.984231, 0.994853, 0.989539
3.32194, 41.9526, 0.542874, 0.4, 0.000600583, -0.0475103, 0.989692, 0.984239, 0.994859, 0.989546
3.32294, 41.9632, 0.542882, 0.4, 0.000583864, -0.047498, 0.989707, 0.984248, 0.994865, 0.989554
3.32394, 41.9736, 0.542884, 0.4, 0.000567144, -0.0474839, 0.989722, 0.984257, 0.994871, 0.989561
3.32494, 41.9837, 0.542881, 0.4, 0.000550426, -0.0474681, 0.989738, 0.984267, 0.994877, 0.989569
3.32594, 41.9934, 0.542872, 0.4, 0.000533709, -0.0474505, 0.989753, 0.984277, 0.994884, 0.989577
3.32694, 42.0029, 0.542858, 0.4, 0.000516995, -0.0474312, 0.98977, 0.984286, 0.99489, 0.989586
3.32794, 42.012, 0.542839, 0.4, 0.000500283, -0.0474102, 0.989786, 0.984297, 0.994897, 0.989594
3.32894, 42.0209, 0.542814, 0.4, 0.000483574, -0.0473874, 0.989803, 0.984307, 0.994904, 0.989603
3.32994, 42.0294, 0.542785, 0.4, 0.000466869, -0.0473628, 0.98982, 0.984318, 0.994912, 0.989612
3.33094, 42.0377, 0.54275, 0.4, 0.000450169, -0.0473365, 0.989837, 0.984329, 0.994919, 0.989621
3.33194, 42.0456, 0.542709, 0.4, 0.000433474, -0.0473084, 0.989855, 0.98434, 0.994927, 0.989631
3.33294, 42.0533, 0.542664, 0.4, 0.000416785, -0.0472786, 0.989873, 0.984352, 0.994934, 0.98964
3.33394, 42.0607, 0.542613, 0.4, 0.000400102, -0.0472471, 0.989892, 0.984364, 0.994942, 0.98965
3.33494, 42.0677, 0.542556, 0.4, 0.000383427, -0.0472138, 0.98991, 0.984376, 0.99495, 0.98966
3.33594, 42.0745, 0.542495, 0.4, 0.000366759, -0.0471787, 0.989929, 0.984388, 0.994959, 0.989671
3.33694, 42.0809, 0.542428, 0.4, 0.000350099, -0.047142, 0.989948, 0.984401, 0.994967, 0.989681
3.33794, 42.0871, 0.542356, 0.4, 0.000333448, -0.0471035, 0.989968, 0.984414, 0.994976, 0.989692
3.33894, 42.0929, 0.542279, 0.4, 0.000316807, -0.0470633, 0.989987, 0.984427, 0.994985, 0.989703
3.33994, 42.0985, 0.542196, 0.4, 0.000300176, -0.0470214, 0.990008, 0.98444, 0.994994, 0.989714
3.34094, 42.1037, 0.542109, 0.4, 0.000283555, -0.0469778, 0.990028, 0.984454, 0.995003, 0.989726
3.34194, 42.1087, 0.542016, 0.4, 0.000266946, -0.0469325, 0.990049, 0.984468, 0.995012, 0.989737
3.34294, 42.1133, 0.541918, 0.4, 0.000250349, -0.0468854, 0.99007, 0.984482, 0.995022, 0.989749
3.34394, 42.1177, 0.541815, 0.4, 0.000233764, -0.0468366, 0.990091, 0.984496, 0.995032, 0.989761
3.34494, 42.1217, 0.541706, 0.4, 0.000217192, -0.0467861, 0.990113, 0.984511, 0.995042, 0.989774
3.34594, 42.1255, 0.541592, 0.4, 0.000200634, -0.0467339, 0.990135, 0.984526, 0.995052, 0.989786
3.34694, 42.129, 0.541474, 0.4, 0.000184091, -0.0466801, 0.990157, 0.984541, 0.995062, 0.989799
3.34794, 42.1321, 0.54135, 0.4, 0.000167562, -0.0466245, 0.990179, 0.984557, 0.995073, 0.989812
3.34894, 42.135, 0.541221, 0.4, 0.000151049, -0.0465673, 0.990202, 0.984572, 0.995083, 0.989825
3.34994, 42.1376, 0.541086, 0.4, 0.000134552, -0.0465083, 0.990225, 0.984588, 0.995094, 0.989839
3.35094, 42.1398, 0.540947, 0.4, 0.000118072, -0.0464477, 0.990249, 0.984605, 0.995105, 0.989852
3.35194, 42.1418, 0.540803, 0.4, 0.00010161, -0.0463853, 0.990272, 0.984621, 0.995116, 0.989866
3.35294, 42.1435, 0.540653, 0.4, 8.51647e-05, -0.0463214, 0.990296, 0.984638, 0.995128, 0.98988
3.35394, 42.1449, 0.540499, 0.4, 6.87384e-05, -0.0462557, 0.990321, 0.984655, 0.995139, 0.989895
3.35494, 42.146, 0.540339, 0.4, 5.23312e-05, -0.0461884, 0.990345, 0.984672, 0.995151, 0.989909
3.35594, 42.1468, 0.540174, 0.4, 3.59438e-05, -0.0461193, 0.99037, 0.98469, 0.995163, 0.989924
3.35694, 42.1473, 0.540005, 0.4, 1.95766e-05, -0.0460486, 0.990395, 0.984707, 0.995175, 0.989939
3.35794, 42.1475, 0.53983, 0.4, 3.23033e-06, -0.0459763, 0.990421, 0.984725, 0.995187, 0.989954
3.35894, 42.1474, 0.53965, 0.4, -1.30945e-05, -0.0459023, 0.990447, 0.984744, 0.9952, 0.989969
3.35994, 42.147, 0.539465, 0.4, -2.93973e-05, -0.0458267, 0.990472, 0.984762, 0.995212, 0.989985
3.36094, 42.1463, 0.539275, 0.4, -4.56774e-05, -0.0457495, 0.990499, 0.984781, 0.995225, 0.99
3.36194, 42.1454, 0.539081, 0.4, -6.19343e-05, -0.0456705, 0.990525, 0.9848, 0.995238, 0.990016
3.36294, 42.1441, 0.538881, 0.4, -7.81673e-05, -0.0455899, 0.990552, 0.984819, 0.995251, 0.990033
3.36394, 42.1425, 0.538676, 0.4, -9.43761e-05, -0.0455077, 0.990579, 0.984839, 0.995264, 0.990049
3.36494, 42.1407, 0.538467, 0.4, -0.00011056, -0.045424, 0.990607, 0.984858, 0.995278, 0.990066
3.36594, 42.1386, 0.538252, 0.4, -0.000126718, -0.0453385, 0.990635, 0.984878, 0.995291, 0.990083
3.36694, 42.1361, 0.538033, 0.4, -0.00014285, -0.0452514, 0.990662, 0.984899, 0.995305, 0.990099
3.36794, 42.1334, 0.537808, 0.4, -0.000158956, -0.0451628, 0.990691, 0.984919, 0.995319, 0.990117
3.36894, 42.1304, 0.537579, 0.4, -0.000175034, -0.0450725, 0.990719, 0.98494, 0.995333, 0.990134
3.36994, 42.1271, 0.537345, 0.4, -0.000191084, -0.0449806, 0.990748, 0.984961, 0.995347, 0.990152
3.37094, 42.1235, 0.537106, 0.4, -0.000207106, -0.0448872, 0.990777, 0.984982, 0.995361, 0.990169
3.37194, 42.1197, 0.536862, 0.4, -0.000223099, -0.0447921, 0.990807, 0.985003, 0.995376, 0.990188
3.37294, 42.1155, 0.536613, 0.4, -0.000239062, -0.0446954, 0.990836, 0.985025, 0.995391, 0.990206
3.37394, 42.1111, 0.53636, 0.4, -0.000254996, -0.0445971, 0.990866, 0.985047, 0.995406, 0.990224
3.37494, 42.1063, 0.536101, 0.4, -0.000270899, -0.0444973, 0.990896, 0.985069, 0.995421, 0.990243
3.37594, 42.1013, 0.535838, 0.4, -0.00028677, -0.0443958, 0.990927, 0.985091, 0.995436, 0.990261
3.37694, 42.096, 0.53557, 0.4, -0.00030261, -0.0442928, 0.990958, 0.985114, 0.995451, 0.99028
3.37794, 42.0904, 0.535298, 0.4, -0.000318417, -0.0441883, 0.990989, 0.985136, 0.995467, 0.9903
3.37894, 42.0845, 0.53502, 0.4, -0.000334192, -0.0440822, 0.99102, 0.98516, 0.995482, 0.990319
3.37994, 42.0784, 0.534738, 0.4, -0.000349933, -0.0439745, 0.991051, 0.985183, 0.995498, 0.990339
3.38094, 42.0719, 0.534451, 0.4, -0.00036564, -0.0438653, 0.991083, 0.985206, 0.995514, 0.990358
3.38194, 42.0652, 0.53416, 0.4, -0.000381313, -0.0437545, 0.991115, 0.98523, 0.99553, 0.990378
3.38294, 42.0582, 0.533864, 0.4, -0.000396951, -0.0436421, 0.991148, 0.985254, 0.995546, 0.990398
3.38394, 42.0509, 0.533563, 0.4, -0.000412553, -0.0435283, 0.99118, 0.985278, 0.995563, 0.990419
3.38494, 42.0434, 0.533257, 0.4, -0.000428119, -0.043413, 0.991213, 0.985302, 0.995579, 0.990439
3.38594, 42.0355, 0.532947, 0.4, -0.000443648, -0.043296, 0.991246, 0.985327, 0.995596, 0.99046
3.38694, 42.0274, 0.532632, 0.4, -0.00045914, -0.0431776, 0.991279, 0.985352, 0.995613, 0.990481
3.38794, 42.019, 0.532313, 0.4, -0.000474594, -0.0430577, 0.991313, 0.985377, 0.99563, 0.990502
3.38894, 42.0103, 0.531989, 0.4, -0.00049001, -0.0429362, 0.991347, 0.985402, 0.995647, 0.990523
3.38994, 42.0014, 0.53166, 0.4, -0.000505387, -0.0428133, 0.991381, 0.985427, 0.995664, 0.990544
3.39094, 41.9921, 0.531327, 0.4, -0.000520725, -0.0426889, 0.991415, 0.985453, 0.995682, 0.990566
3.39194, 41.9826, 0.53099, 0.4, -0.000536023, -0.0425631, 0.99145, 0.985479, 0.995699, 0.990587
3.39294, 41.9728, 0.530648, 0.4, -0.00055128, -0.0424357, 0.991485, 0.985505, 0.995717, 0.990609
3.39394, 41.9628, 0.530301, 0.4, -0.000566496, -0.0423068, 0.99152, 0.985531, 0.995735, 0.990632
3.39494, 41.9524, 0.52995, 0.4, -0.000581671, -0.0421764, 0.991555, 0.985557, 0.995753, 0.990654
3.39594, 41.9418, 0.529594, 0.4, -0.000596804, -0.0420446, 0.991591, 0.985584, 0.995771, 0.990676
3.39694, 41.9309, 0.529234, 0.4, -0.000611895, -0.0419113, 0.991626, 0.985611, 0.995789, 0.990699
3.39794, 41.9198, 0.52887, 0.4, -0.000626942, -0.0417765, 0.991662, 0.985638, 0.995808, 0.990722
3.39894, 41.9084, 0.528501, 0.4, -0.000641946, -0.0416403, 0.991699, 0.985665, 0.995826, 0.990744
3.39994, 41.8967, 0.528127, 0.4, -0.000656906, -0.0415027, 0.991735, 0.985692, 0.995845, 0.990767
3.40094, 41.8847, 0.52775, 0.4, -0.000671821, -0.0413635, 0.991772, 0.98572, 0.995864, 0.990791
3.40194, 41.8725, 0.527368, 0.4, -0.000686691, -0.0412231, 0.991809, 0.985748, 0.995883, 0.990814
3.40294, 41.86, 0.526982, 0.4, -0.000701516, -0.0410811, 0.991846, 0.985776, 0.995902, 0.990838
3.40394, 41.8472, 0.526591, 0.4, -0.000716295, -0.0409377, 0.991883, 0.985804, 0.995921, 0.990861
3.40494, 41.8342, 0.526196, 0.4, -0.000731027, -0.040793, 0.991921, 0.985832, 0.99594, 0.990885
3.40594, 41.8209, 0.525797, 0.4, -0.000745712, -0.0406468, 0.991959, 0.985861, 0.99596, 0.990909
3.40694, 41.8074, 0.525394, 0.4, -0.000760349, -0.0404993, 0.991997, 0.98589, 0.995979, 0.990933
3.40794, 41.7935, 0.524986, 0.4, -0.000774938, -0.0403503, 0.992035, 0.985919, 0.995999, 0.990958
3.40894, 41.7795, 0.524574, 0.4, -0.000789479, -0.0402, 0.992074, 0.985948, 0.996019, 0.990982
3.40994, 41.7651, 0.524158, 0.4, -0.000803971, -0.0400483, 0.992112, 0.985977, 0.996038, 0.991007
3.41094, 41.7505, 0.523737, 0.4, -0.000818413, -0.0398953, 0.992151, 0.986006, 0.996058, 0.991032
3.41194, 41.7357, 0.523313, 0.4, -0.000832805, -0.0397407, 0.99219, 0.986036, 0.996079, 0.991056
3.41294, 41.7205, 0.522885, 0.4, -0.000847147, -0.0395848, 0.99223, 0.986066, 0.996099, 0.991081
3.41394, 41.7052, 0.522452, 0.4, -0.000861438, -0.0394278, 0.992269, 0.986096, 0.996119, 0.991107
3.41494, 41.6895, 0.522015, 0.4, -0.000875677, -0.0392692, 0.992309, 0.986126, 0.99614, 0.991132
3.41594, 41.6736, 0.521574, 0.4, -0.000889864, -0.0391094, 0.992349, 0.986156, 0.99616, 0.991157
3.41694, 41.6575, 0.521129, 0.4, -0.000903999, -0.0389482, 0.992389, 0.986187, 0.996181, 0.991183
3.41794, 41.6411, 0.52068, 0.4, -0.000918081, -0.0387858, 0.992429, 0.986217, 0.996202, 0.991209
3.41894, 41.6244, 0.520227, 0.4, -0.00093211, -0.038622, 0.99247, 0.986248, 0.996223, 0.991235
3.41994, 41.6075, 0.51977, 0.4, -0.000946085, -0.0384569, 0.992511, 0.986279, 0.996244, 0.991261
3.42094, 41.5904, 0.51931, 0.4, -0.000960005, -0.0382904, 0.992552, 0.98631, 0.996265, 0.991287
3.42194, 41.573, 0.518845, 0.4, -0.000973871, -0.0381228, 0.992593, 0.986341, 0.996286, 0.991313
3.42294, 41.5553, 0.518376, 0.4, -0.000987682, -0.0379537, 0.992634, 0.986373, 0.996307, 0.991339
3.42394, 41.5374, 0.517903, 0.4, -0.00100144, -0.0377835, 0.992675, 0.986404, 0.996328, 0.991366
3.42494, 41.5193, 0.517426, 0.4, -0.00101514, -0.037612, 0.992717, 0.986436, 0.99635, 0.991392
3.42594, 41.5009, 0.516946, 0.4, -0.00102878, -0.0374391, 0.992759, 0.986468, 0.996372, 0.991419
3.42694, 41.4822, 0.516462, 0.4, -0.00104236, -0.0372652, 0.992801, 0.9865, 0.996393, 0.991446
3.42794, 41.4634, 0.515973, 0.4, -0.00105589, -0.03709, 0.992843, 0.986532, 0.996415, 0.991473
3.42894, 41.4442, 0.515482, 0.4, -0.00106936, -0.0369133, 0.992885, 0.986564, 0.996437, 0.9915
3.42994, 41.4249, 0.514986, 0.4, -0.00108277, -0.0367354, 0.992928, 0.986596, 0.996459, 0.991527
3.43094, 41.4053, 0.514486, 0.4, -0.00109613, -0.0365566, 0.992971, 0.986629, 0.996481, 0.991554
3.43194, 41.3854, 0.513983, 0.4, -0.00110942, -0.0363763, 0.993013, 0.986662, 0.996503, 0.991582
3.43294, 41.3653, 0.513476, 0.4, -0.00112265, -0.0361949, 0.993056, 0.986694, 0.996525, 0.991609
3.43394, 41.345, 0.512966, 0.4, -0.00113583, -0.0360123, 0.9931, 0.986727, 0.996547, 0.991637
3.43494, 41.3244, 0.512451, 0.4, -0.00114894, -0.0358284, 0.993143, 0.98676, 0.99657, 0.991665
3.43594, 41.3036, 0.511933, 0.4, -0.00116199, -0.0356434, 0.993186, 0.986793, 0.996592, 0.991693
3.43694, 41.2826, 0.511412, 0.4, -0.00117499, -0.0354572, 0.99323, 0.986827, 0.996615, 0.99172
3.43794, 41.2613, 0.510887, 0.4, -0.00118792, -0.0352699, 0.993274, 0.98686, 0.996637, 0.991749
3.43894, 41.2398, 0.510358, 0.4, -0.00120078, -0.0350814, 0.993318, 0.986894, 0.99666, 0.991777
3.43994, 41.2181, 0.509826, 0.4, -0.00121359, -0.0348917, 0.993362, 0.986927, 0.996683, 0.991805
3.44094, 41.1961, 0.50929, 0.4, -0.00122633, -0.0347008, 0.993406, 0.986961, 0.996706, 0.991833
3.44194, 41.1739, 0.508751, 0.4, -0.00123901, -0.0345089, 0.99345, 0.986995, 0.996729, 0.991862
3.44293, 41.1515, 0.508208, 0.4, -0.00125162, -0.0343159, 0.993495, 0.987029, 0.996751, 0.99189
3.44393, 41.1289, 0.507662, 0.4, -0.00126417, -0.0341216, 0.99354, 0.987063, 0.996775, 0.991919
3.44493, 41.106, 0.507112, 0.4, -0.00127666, -0.0339263, 0.993584, 0.987097, 0.996798, 0.991947
3.44593, 41.0829, 0.506559, 0.4, -0.00128908, -0.0337298, 0.993629, 0.987131, 0.996821, 0.991976
3.44693, 41.0596, 0.506003, 0.4, -0.00130144, -0.0335324, 0.993674, 0.987166, 0.996844, 0.992005
3.44793, 41.0361, 0.505443, 0.4, -0.00131373, -0.0333337, 0.993719, 0.9872, 0.996867, 0.992034
3.44893, 41.0123, 0.50488, 0.4, -0.00132595, -0.0331342, 0.993765, 0.987235, 0.996891, 0.992063
3.44993, 40.9883, 0.504314, 0.4, -0.00133811, -0.0329333, 0.99381, 0.98727, 0.996914, 0.992092
3.45093, 40.9641, 0.503744, 0.4, -0.0013502, -0.0327316, 0.993856, 0.987304, 0.996938, 0.992121
3.45193, 40.9397, 0.503171, 0.4, -0.00136222, -0.0325286, 0.993901, 0.987339, 0.996961, 0.99215
3.45293, 40.9151, 0.502595, 0.4, -0.00137418, -0.0323247, 0.993947, 0.987374, 0.996985, 0.992179
3.45393, 40.8903, 0.502016, 0.4, -0.00138606, -0.0321197, 0.993993, 0.987409, 0.997008, 0.992209
3.45493, 40.8652, 0.501433, 0.4, -0.00139788, -0.0319138, 0.994039, 0.987444, 0.997032, 0.992238
3.45593, 40.8399, 0.500847, 0.4, -0.00140963, -0.0317069, 0.994085, 0.98748, 0.997056, 0.992268
3.45693, 40.8144, 0.500258, 0.4, -0.00142131, -0.0314988, 0.994131, 0.987515, 0.997079, 0.992297
3.45793, 40.7888, 0.499666, 0.4, -0.00143292, -0.0312896, 0.994177, 0.98755, 0.997103, 0.992327
3.45893, 40.7629, 0.499071, 0.4, -0.00144446, -0.0310798, 0.994224, 0.987586, 0.997127, 0.992356
3.45993, 40.7368, 0.498473, 0.4, -0.00145594, -0.0308689, 0.99427, 0.987621, 0.997151, 0.992386
3.46093, 40.7104, 0.497872, 0.4, -0.00146734, -0.0306569, 0.994317, 0.987657, 0.997175, 0.992416
3.46193, 40.6839, 0.497268, 0.4, -0.00147867, -0.030444, 0.994364, 0.987693, 0.997199, 0.992446
3.46293, 40.6572, 0.496661, 0.4, -0.00148992, -0.0302301, 0.99441, 0.987728, 0.997223, 0.992476
3.46393, 40.6303, 0.496051, 0.4, -0.00150111, -0.0300154, 0.994457, 0.987764, 0.997247, 0.992505
3.46493, 40.6032, 0.495438, 0.4, -0.00151223, -0.0297996, 0.994504, 0.9878, 0.997271, 0.992535
3.46593, 40.5759, 0.494822, 0.4, -0.00152327, -0.029583, 0.994551, 0.987836, 0.997295, 0.992565
3.46693, 40.5483, 0.494203, 0.4, -0.00153424, -0.0293654, 0.994598, 0.987872, 0.997319, 0.992595
3.46793, 40.5206, 0.493582, 0.4, -0.00154514, -0.0291469, 0.994645, 0.987908, 0.997343, 0.992626
3.46893, 40.4927, 0.492958, 0.4, -0.00155596, -0.0289275, 0.994693, 0.987944, 0.997368, 0.992656
3.46993, 40.4646, 0.49233, 0.4, -0.00156671, -0.0287071, 0.99474, 0.98798, 0.997392, 0.992686
3.47093, 40.4363, 0.491701, 0.4, -0.00157738, -0.028486, 0.994787, 0.988016, 0.997416, 0.992716
3.47193, 40.4078, 0.491068, 0.4, -0.00158799, -0.0282638, 0.994835, 0.988052, 0.99744, 0.992746
3.47293, 40.3791, 0.490433, 0.4, -0.00159851, -0.0280409, 0.994882, 0.988089, 0.997465, 0.992777
3.47393, 40.3503, 0.489795, 0.4, -0.00160897, -0.0278173, 0.99493, 0.988125, 0.997489, 0.992807
3.47493, 40.3212, 0.489154, 0.4, -0.00161934, -0.0275928, 0.994978, 0.988161, 0.997513, 0.992837
3.47593, 40.292, 0.488511, 0.4, -0.00162965, -0.0273674, 0.995025, 0.988198, 0.997538, 0.992867
3.47693, 40.2625, 0.487865, 0.4, -0.00163987, -0.0271413, 0.995073, 0.988234, 0.997562, 0.992898
3.47793, 40.2329, 0.487216, 0.4, -0.00165002, -0.0269142, 0.995121, 0.98827, 0.997586, 0.992928
3.47893, 40.2031, 0.486566, 0.4, -0.00166009, -0.0266865, 0.995169, 0.988307, 0.997611, 0.992959
3.47993, 40.1732, 0.485912, 0.4, -0.00167009, -0.0264578, 0.995217, 0.988343, 0.997635, 0.992989
3.48093, 40.143, 0.485256, 0.4, -0.00168001, -0.0262284, 0.995265, 0.98838, 0.99766, 0.99302
3.48193, 40.1127, 0.484597, 0.4, -0.00168985, -0.0259981, 0.995313, 0.988417, 0.997684, 0.99305
3.48293, 40.0822, 0.483937, 0.4, -0.00169962, -0.0257674, 0.995361, 0.988453, 0.997708, 0.99308
3.48393, 40.0515, 0.483273, 0.4, -0.00170931, -0.0255357, 0.995409, 0.98849, 0.997733, 0.993111
3.48493, 40.0206, 0.482608, 0.4, -0.00171892, -0.0253033, 0.995457, 0.988526, 0.997757, 0.993142
3.48593, 39.9896, 0.48194, 0.4, -0.00172845, -0.0250702, 0.995505, 0.988563, 0.997782, 0.993172
3.48693, 39.9584, 0.481269, 0.4, -0.0017379, -0.0248363, 0.995553, 0.9886, 0.997806, 0.993203
3.48793, 39.9271, 0.480597, 0.4, -0.00174727, -0.0246017, 0.995601, 0.988636, 0.997831, 0.993233
3.48893, 39.8955, 0.479922, 0.4, -0.00175657, -0.0243664, 0.995649, 0.988673, 0.997855, 0.993264
3.48993, 39.8638, 0.479245, 0.4, -0.00176578, -0.0241303, 0.995698, 0.98871, 0.99788, 0.993294
3.49093, 39.832, 0.478565, 0.4, -0.00177492, -0.0238936, 0.995746, 0.988746, 0.997904, 0.993325
3.49193, 39.7999, 0.477884, 0.4, -0.00178397, -0.0236563, 0.995794, 0.988783, 0.997928, 0.993355
3.49293, 39.7677, 0.4772, 0.4, -0.00179295, -0.0234184, 0.995842, 0.98882, 0.997953, 0.993386
3.49393, 39.7354, 0.476515, 0.4, -0.00180184, -0.0231797, 0.995891, 0.988856, 0.997977, 0.993416
3.49493, 39.7029, 0.475827, 0.4, -0.00181065, -0.0229407, 0.995939, 0.988893, 0.998002, 0.993447
3.49593, 39.6702, 0.475137, 0.4, -0.00181939, -0.0227007, 0.995987, 0.98893, 0.998026, 0.993477
3.49693, 39.6374, 0.474445, 0.4, -0.00182804, -0.0224602, 0.996036, 0.988967, 0.99805, 0.993508
3.49793, 39.6044, 0.473751, 0.4, -0.00183661, -0.0222192, 0.996084, 0.989003, 0.998075, 0.993538
3.49893, 39.5713, 0.473055, 0.4, -0.0018451, -0.0219775, 0.996132, 0.98904, 0.998099, 0.993569
3.49993, 39.538, 0.472357, 0.4, -0.00185351, -0.021735, 0.996181, 0.989077, 0.998123, 0.993599
3.50093, 39.5045, 0.471657, 0.4, -0.00186183, -0.0214921, 0.996229, 0.989113, 0.998147, 0.993629
3.50193, 39.4709, 0.470955, 0.4, -0.00187008, -0.0212486, 0.996277, 0.98915, 0.998172, 0.99366
3.50293, 39.4372, 0.470252, 0.4, -0.00187824, -0.0210046, 0.996325, 0.989186, 0.998196, 0.99369
3.50393, 39.4033, 0.469546, 0.4, -0.00188631, -0.02076, 0.996374, 0.989223, 0.99822, 0.99372
3.50493, 39.3693, 0.468839, 0.4, -0.00189431, -0.0205149, 0.996422, 0.989259, 0.998244, 0.993751
3.50593, 39.3351, 0.46813, 0.4, -0.00190222, -0.0202691, 0.99647, 0.989296, 0.998268, 0.993781
3.50693, 39.3008, 0.46742, 0.4, -0.00191005, -0.0200229, 0.996518, 0.989333, 0.998293, 0.993811
3.50793, 39.2664, 0.466707, 0.4, -0.00191779, -0.0197764, 0.996566, 0.989369, 0.998317, 0.993842
3.50893, 39.2318, 0.465993, 0.4, -0.00192545, -0.0195292, 0.996615, 0.989405, 0.998341, 0.993872
3.50993, 39.197, 0.465277, 0.4, -0.00193303, -0.0192814, 0.996663, 0.989442, 0.998365, 0.993902
3.51093, 39.1622, 0.46456, 0.4, -0.00194053, -0.0190333, 0.996711, 0.989478, 0.998389, 0.993932
