Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.51193, 39.1272, 0.463841, 0.4, -0.00194793, -0.0187845, 0.996759, 0.989515, 0.998413, 0.993962
3.51293, 39.0921, 0.46312, 0.4, -0.00195526, -0.0185355, 0.996807, 0.989551, 0.998437, 0.993992
3.51393, 39.0568, 0.462398, 0.4, -0.0019625, -0.0182859, 0.996855, 0.989587, 0.998461, 0.994022
3.51493, 39.0214, 0.461675, 0.4, -0.00196965, -0.0180363, 0.996903, 0.989623, 0.998484, 0.994052
3.51593, 38.9859, 0.46095, 0.4, -0.00197672, -0.0177857, 0.996951, 0.989659, 0.998508, 0.994082
3.51693, 38.9502, 0.460223, 0.4, -0.00198371, -0.017535, 0.996999, 0.989696, 0.998532, 0.994112
3.51793, 38.9145, 0.459495, 0.4, -0.00199061, -0.017284, 0.997047, 0.989732, 0.998556, 0.994142
3.51893, 38.8786, 0.458766, 0.4, -0.00199742, -0.0170325, 0.997094, 0.989768, 0.998579, 0.994172
3.51993, 38.8426, 0.458036, 0.4, -0.00200415, -0.0167804, 0.997142, 0.989804, 0.998603, 0.994201
3.52093, 38.8064, 0.457304, 0.4, -0.0020108, -0.0165281, 0.99719, 0.98984, 0.998627, 0.994231
3.52193, 38.7702, 0.45657, 0.4, -0.00201735, -0.0162756, 0.997237, 0.989876, 0.99865, 0.994261
3.52293, 38.7338, 0.455836, 0.4, -0.00202382, -0.0160224, 0.997285, 0.989911, 0.998674, 0.99429
3.52393, 38.6973, 0.4551, 0.4, -0.00203021, -0.0157689, 0.997333, 0.989947, 0.998697, 0.99432
3.52493, 38.6607, 0.454363, 0.4, -0.00203651, -0.0155155, 0.99738, 0.989983, 0.99872, 0.994349
3.52593, 38.624, 0.453625, 0.4, -0.00204272, -0.0152617, 0.997427, 0.990018, 0.998744, 0.994379
3.52693, 38.5872, 0.452886, 0.4, -0.00204885, -0.0150076, 0.997475, 0.990054, 0.998767, 0.994408
3.52793, 38.5502, 0.452145, 0.4, -0.00205489, -0.0147528, 0.997522, 0.990089, 0.99879, 0.994437
3.52893, 38.5132, 0.451404, 0.4, -0.00206084, -0.014498, 0.997569, 0.990125, 0.998813, 0.994466
3.52993, 38.476, 0.450661, 0.4, -0.0020667, -0.0142427, 0.997616, 0.99016, 0.998837, 0.994496
3.53093, 38.4388, 0.449918, 0.4, -0.00207248, -0.0139874, 0.997663, 0.990196, 0.99886, 0.994525
3.53193, 38.4014, 0.449173, 0.4, -0.00207817, -0.0137318, 0.99771, 0.990231, 0.998883, 0.994554
3.53293, 38.364, 0.448428, 0.4, -0.00208378, -0.0134759, 0.997757, 0.990266, 0.998906, 0.994583
3.53393, 38.3264, 0.447682, 0.4, -0.00208929, -0.0132198, 0.997804, 0.990301, 0.998928, 0.994611
3.53493, 38.2888, 0.446934, 0.4, -0.00209472, -0.0129635, 0.997851, 0.990336, 0.998951, 0.99464
3.53593, 38.251, 0.446186, 0.4, -0.00210006, -0.012707, 0.997897, 0.990371, 0.998974, 0.994669
3.53693, 38.2132, 0.445437, 0.4, -0.00210532, -0.0124504, 0.997944, 0.990406, 0.998997, 0.994698
3.53793, 38.1752, 0.444687, 0.4, -0.00211048, -0.0121936, 0.99799, 0.990441, 0.999019, 0.994726
3.53893, 38.1372, 0.443937, 0.4, -0.00211556, -0.0119365, 0.998037, 0.990475, 0.999042, 0.994755
3.53993, 38.0991, 0.443185, 0.4, -0.00212055, -0.0116791, 0.998083, 0.99051, 0.999064, 0.994783
3.54093, 38.0608, 0.442433, 0.4, -0.00212545, -0.0114217, 0.998129, 0.990544, 0.999087, 0.994811
3.54193, 38.0225, 0.441681, 0.4, -0.00213026, -0.0111644, 0.998175, 0.990579, 0.999109, 0.99484
3.54293, 37.9841, 0.440927, 0.4, -0.00213499, -0.0109065, 0.998221, 0.990613, 0.999131, 0.994868
3.54393, 37.9457, 0.440173, 0.4, -0.00213963, -0.0106487, 0.998267, 0.990647, 0.999153, 0.994896
3.54493, 37.9071, 0.439419, 0.4, -0.00214418, -0.0103908, 0.998313, 0.990681, 0.999175, 0.994924
3.54593, 37.8685, 0.438664, 0.4, -0.00214864, -0.0101332, 0.998358, 0.990716, 0.999197, 0.994952
3.54693, 37.8298, 0.437908, 0.4, -0.00215301, -0.00987484, 0.998404, 0.990749, 0.999219, 0.99498
3.54793, 37.791, 0.437152, 0.4, -0.00215729, -0.00961678, 0.99845, 0.990783, 0.999241, 0.995007
3.54893, 37.7521, 0.436395, 0.4, -0.00216149, -0.00935852, 0.998495, 0.990817, 0.999263, 0.995035
3.54993, 37.7132, 0.435638, 0.4, -0.00216559, -0.00910017, 0.99854, 0.990851, 0.999285, 0.995063
3.55093, 37.6741, 0.434881, 0.4, -0.00216961, -0.00884201, 0.998585, 0.990884, 0.999306, 0.99509
3.55193, 37.6351, 0.434123, 0.4, -0.00217354, -0.00858375, 0.99863, 0.990918, 0.999328, 0.995118
3.55293, 37.5959, 0.433365, 0.4, -0.00217738, -0.00832519, 0.998675, 0.990951, 0.99935, 0.995145
3.55393, 37.5567, 0.432606, 0.4, -0.00218113, -0.00806681, 0.99872, 0.990984, 0.999371, 0.995172
3.55493, 37.5174, 0.431848, 0.4, -0.00218479, -0.00780855, 0.998765, 0.991017, 0.999392, 0.995199
3.55593, 37.478, 0.431089, 0.4, -0.00218837, -0.00755033, 0.998809, 0.991051, 0.999413, 0.995226
3.55693, 37.4386, 0.430329, 0.4, -0.00219185, -0.00729195, 0.998854, 0.991083, 0.999435, 0.995253
3.55793, 37.3991, 0.42957, 0.4, -0.00219525, -0.00703344, 0.998898, 0.991116, 0.999456, 0.99528
3.55893, 37.3596, 0.42881, 0.4, -0.00219855, -0.00677512, 0.998942, 0.991149, 0.999477, 0.995307
3.55993, 37.32, 0.42805, 0.4, -0.00220177, -0.00651709, 0.998986, 0.991182, 0.999498, 0.995333
3.56093, 37.2803, 0.427291, 0.4, -0.0022049, -0.00625902, 0.99903, 0.991214, 0.999518, 0.99536
3.56193, 37.2406, 0.426531, 0.4, -0.00220794, -0.00600107, 0.999074, 0.991246, 0.999539, 0.995386
3.56293, 37.2008, 0.425771, 0.4, -0.00221089, -0.00574288, 0.999118, 0.991279, 0.99956, 0.995412
3.56393, 37.161, 0.425011, 0.4, -0.00221376, -0.00548506, 0.999161, 0.991311, 0.99958, 0.995439
3.56493, 37.1211, 0.424251, 0.4, -0.00221653, -0.00522745, 0.999205, 0.991343, 0.999601, 0.995465
3.56593, 37.0812, 0.423491, 0.4, -0.00221922, -0.00496988, 0.999248, 0.991375, 0.999621, 0.995491
3.56693, 37.0412, 0.422731, 0.4, -0.00222181, -0.00471221, 0.999291, 0.991406, 0.999641, 0.995516
3.56793, 37.0012, 0.421971, 0.4, -0.00222432, -0.00445467, 0.999334, 0.991438, 0.999662, 0.995542
3.56893, 36.9611, 0.421212, 0.4, -0.00222674, -0.00419732, 0.999377, 0.99147, 0.999682, 0.995568
3.56993, 36.921, 0.420452, 0.4, -0.00222907, -0.00394046, 0.999419, 0.991501, 0.999702, 0.995593
3.57093, 36.8809, 0.419693, 0.4, -0.00223131, -0.00368369, 0.999462, 0.991532, 0.999721, 0.995619
3.57193, 36.8407, 0.418934, 0.4, -0.00223346, -0.00342711, 0.999504, 0.991563, 0.999741, 0.995644
3.57293, 36.8005, 0.418176, 0.4, -0.00223552, -0.00317053, 0.999547, 0.991595, 0.999761, 0.995669
3.57393, 36.7602, 0.417417, 0.4, -0.0022375, -0.00291411, 0.999589, 0.991625, 0.99978, 0.995694
3.57493, 36.7199, 0.416659, 0.4, -0.00223938, -0.00265812, 0.999631, 0.991656, 0.9998, 0.995719
3.57593, 36.6796, 0.415901, 0.4, -0.00224118, -0.00240216, 0.999673, 0.991687, 0.999819, 0.995744
3.57693, 36.6393, 0.415144, 0.4, -0.00224289, -0.00214645, 0.999714, 0.991717, 0.999839, 0.995769
3.57793, 36.5989, 0.414387, 0.4, -0.00224451, -0.00189124, 0.999756, 0.991748, 0.999858, 0.995794
3.57893, 36.5585, 0.413631, 0.4, -0.00224604, -0.00163615, 0.999797, 0.991778, 0.999877, 0.995818
3.57993, 36.518, 0.412875, 0.4, -0.00224748, -0.00138115, 0.999838, 0.991808, 0.999896, 0.995842
3.58092, 36.4775, 0.412119, 0.4, -0.00224883, -0.00112653, 0.999879, 0.991838, 0.999915, 0.995867
3.58192, 36.4371, 0.411364, 0.4, -0.0022501, -0.000872246, 0.99992, 0.991868, 0.999934, 0.995891
3.58292, 36.3965, 0.41061, 0.4, -0.00225128, -0.000618072, 0.999961, 0.991898, 0.999952, 0.995915
3.58392, 36.356, 0.409856, 0.4, -0.00225237, -0.000364566, 1, 0.991927, 0.999971, 0.995939
3.58492, 36.3154, 0.409103, 0.4, -0.00225337, -0.000111309, 1.00004, 0.991957, 0.99999, 0.995963
3.58592, 36.2749, 0.40835, 0.4, -0.00225428, 0.000141763, 1.00008, 0.991986, 1.00001, 0.995986
3.58692, 36.2343, 0.407598, 0.4, -0.00225511, 0.000394601, 1.00012, 0.992015, 1.00003, 0.99601
3.58792, 36.1937, 0.406847, 0.4, -0.00225585, 0.000647052, 1.00016, 0.992044, 1.00004, 0.996033
3.58892, 36.1531, 0.406097, 0.4, -0.0022565, 0.000898695, 1.0002, 0.992073, 1.00006, 0.996057
3.58992, 36.1125, 0.405347, 0.4, -0.00225706, 0.00115031, 1.00024, 0.992102, 1.00008, 0.99608
3.59092, 36.0718, 0.404598, 0.4, -0.00225754, 0.00140153, 1.00028, 0.99213, 1.0001, 0.996103
3.59192, 36.0312, 0.40385, 0.4, -0.00225792, 0.00165273, 1.00032, 0.992159, 1.00012, 0.996126
3.59292, 35.9905, 0.403103, 0.4, -0.00225823, 0.00190291, 1.00036, 0.992187, 1.00013, 0.996149
3.59392, 35.9499, 0.402357, 0.4, -0.00225844, 0.00215297, 1.0004, 0.992215, 1.00015, 0.996171
3.59492, 35.9092, 0.401612, 0.4, -0.00225856, 0.00240277, 1.00044, 0.992243, 1.00017, 0.996194
3.59592, 35.8686, 0.400867, 0.4, -0.0022586, 0.00265182, 1.00047, 0.992271, 1.00019, 0.996216
3.59692, 35.8279, 0.400124, 0.4, -0.00225856, 0.0029005, 1.00051, 0.992299, 1.0002, 0.996238
3.59792, 35.7873, 0.399382, 0.4, -0.00225842, 0.00314902, 1.00055, 0.992326, 1.00022, 0.996261
3.59892, 35.7466, 0.39864, 0.4, -0.0022582, 0.00339672, 1.00059, 0.992354, 1.00024, 0.996283
3.59992, 35.706, 0.3979, 0.4, -0.00225789, 0.003644, 1.00063, 0.992381, 1.00025, 0.996305
3.60092, 35.6653, 0.397161, 0.4, -0.0022575, 0.00389077, 1.00066, 0.992408, 1.00027, 0.996326
3.60192, 35.6247, 0.396423, 0.4, -0.00225702, 0.00413757, 1.0007, 0.992435, 1.00029, 0.996348
3.60292, 35.5841, 0.395686, 0.4, -0.00225645, 0.00438327, 1.00074, 0.992462, 1.0003, 0.996369
3.60392, 35.5435, 0.39495, 0.4, -0.0022558, 0.00462869, 1.00078, 0.992489, 1.00032, 0.996391
3.60492, 35.5029, 0.394215, 0.4, -0.00225506, 0.00487349, 1.00081, 0.992515, 1.00034, 0.996412
3.60592, 35.4623, 0.393482, 0.4, -0.00225423, 0.0051179, 1.00085, 0.992541, 1.00035, 0.996433
3.60692, 35.4217, 0.39275, 0.4, -0.00225332, 0.00536167, 1.00089, 0.992568, 1.00037, 0.996454
3.60792, 35.3812, 0.392019, 0.4, -0.00225233, 0.0056049, 1.00092, 0.992594, 1.00039, 0.996475
3.60892, 35.3406, 0.39129, 0.4, -0.00225125, 0.00584753, 1.00096, 0.99262, 1.0004, 0.996496
3.60992, 35.3001, 0.390561, 0.4, -0.00225008, 0.00608978, 1.001, 0.992646, 1.00042, 0.996516
3.61092, 35.2596, 0.389835, 0.4, -0.00224883, 0.00633127, 1.00103, 0.992671, 1.00043, 0.996537
3.61192, 35.2192, 0.389109, 0.4, -0.0022475, 0.00657211, 1.00107, 0.992697, 1.00045, 0.996557
3.61292, 35.1787, 0.388385, 0.4, -0.00224608, 0.00681225, 1.0011, 0.992722, 1.00046, 0.996578
3.61392, 35.1383, 0.387663, 0.4, -0.00224457, 0.00705204, 1.00114, 0.992747, 1.00048, 0.996598
3.61492, 35.0979, 0.386942, 0.4, -0.00224298, 0.00729139, 1.00117, 0.992772, 1.0005, 0.996618
3.61592, 35.0576, 0.386223, 0.4, -0.00224131, 0.00752995, 1.00121, 0.992797, 1.00051, 0.996637
3.61692, 35.0172, 0.385505, 0.4, -0.00223955, 0.00776779, 1.00124, 0.992822, 1.00053, 0.996657
3.61792, 34.9769, 0.384788, 0.4, -0.00223771, 0.00800492, 1.00128, 0.992846, 1.00054, 0.996677
3.61892, 34.9367, 0.384073, 0.4, -0.00223579, 0.0082416, 1.00131, 0.992871, 1.00056, 0.996696
3.61992, 34.8965, 0.38336, 0.4, -0.00223378, 0.00847741, 1.00134, 0.992895, 1.00057, 0.996715
3.62092, 34.8563, 0.382649, 0.4, -0.00223169, 0.00871269, 1.00138, 0.992919, 1.00058, 0.996734
3.62192, 34.8161, 0.381939, 0.4, -0.00222952, 0.00894726, 1.00141, 0.992943, 1.0006, 0.996753
3.62292, 34.776, 0.381231, 0.4, -0.00222726, 0.00918101, 1.00145, 0.992967, 1.00061, 0.996772
3.62392, 34.7359, 0.380524, 0.4, -0.00222493, 0.0094142, 1.00148, 0.99299, 1.00063, 0.996791
3.62492, 34.6959, 0.37982, 0.4, -0.00222251, 0.00964659, 1.00151, 0.993014, 1.00064, 0.99681
3.62592, 34.6559, 0.379117, 0.4, -0.00222, 0.00987848, 1.00155, 0.993037, 1.00066, 0.996828
3.62692, 34.616, 0.378416, 0.4, -0.00221742, 0.0101094, 1.00158, 0.99306, 1.00067, 0.996846
3.62792, 34.5761, 0.377717, 0.4, -0.00221475, 0.0103396, 1.00161, 0.993083, 1.00068, 0.996865
3.62892, 34.5362, 0.377019, 0.4, -0.002212, 0.0105691, 1.00164, 0.993106, 1.0007, 0.996883
3.62992, 34.4965, 0.376324, 0.4, -0.00220918, 0.0107978, 1.00168, 0.993129, 1.00071, 0.996901
3.63092, 34.4567, 0.37563, 0.4, -0.00220627, 0.0110261, 1.00171, 0.993152, 1.00072, 0.996919
3.63192, 34.417, 0.374939, 0.4, -0.00220327, 0.0112531, 1.00174, 0.993174, 1.00074, 0.996936
3.63292, 34.3774, 0.374249, 0.4, -0.0022002, 0.0114797, 1.00177, 0.993196, 1.00075, 0.996954
3.63392, 34.3378, 0.373561, 0.4, -0.00219705, 0.0117054, 1.0018, 0.993218, 1.00076, 0.996971
3.63492, 34.2983, 0.372875, 0.4, -0.00219382, 0.0119304, 1.00183, 0.99324, 1.00078, 0.996989
3.63592, 34.2588, 0.372192, 0.4, -0.00219051, 0.0121547, 1.00186, 0.993262, 1.00079, 0.997006
3.63692, 34.2194, 0.37151, 0.4, -0.00218712, 0.0123781, 1.0019, 0.993284, 1.0008, 0.997023
3.63792, 34.1801, 0.370831, 0.4, -0.00218365, 0.0126006, 1.00193, 0.993305, 1.00082, 0.99704
3.63892, 34.1408, 0.370153, 0.4, -0.0021801, 0.0128221, 1.00196, 0.993326, 1.00083, 0.997056
3.63992, 34.1016, 0.369478, 0.4, -0.00217647, 0.0130429, 1.00199, 0.993347, 1.00084, 0.997073
3.64092, 34.0625, 0.368805, 0.4, -0.00217276, 0.0132631, 1.00202, 0.993368, 1.00085, 0.997089
3.64192, 34.0234, 0.368134, 0.4, -0.00216898, 0.0134821, 1.00205, 0.993389, 1.00087, 0.997106
3.64292, 33.9844, 0.367465, 0.4, -0.00216511, 0.0137005, 1.00208, 0.99341, 1.00088, 0.997122
3.64392, 33.9454, 0.366799, 0.4, -0.00216117, 0.0139179, 1.00211, 0.99343, 1.00089, 0.997138
3.64492, 33.9066, 0.366135, 0.4, -0.00215715, 0.0141345, 1.00214, 0.993451, 1.0009, 0.997154
3.64592, 33.8678, 0.365473, 0.4, -0.00215306, 0.0143502, 1.00216, 0.993471, 1.00091, 0.99717
3.64692, 33.8291, 0.364813, 0.4, -0.00214889, 0.0145649, 1.00219, 0.993491, 1.00093, 0.997186
3.64792, 33.7904, 0.364156, 0.4, -0.00214464, 0.0147787, 1.00222, 0.993511, 1.00094, 0.997201
3.64892, 33.7519, 0.363501, 0.4, -0.00214031, 0.0149916, 1.00225, 0.993531, 1.00095, 0.997217
3.64992, 33.7134, 0.362848, 0.4, -0.00213591, 0.0152035, 1.00228, 0.99355, 1.00096, 0.997232
3.65092, 33.675, 0.362198, 0.4, -0.00213143, 0.0154148, 1.00231, 0.99357, 1.00097, 0.997247
3.65192, 33.6366, 0.36155, 0.4, -0.00212688, 0.0156249, 1.00233, 0.993589, 1.00098, 0.997262
3.65292, 33.5984, 0.360905, 0.4, -0.00212225, 0.0158343, 1.00236, 0.993608, 1.001, 0.997277
3.65392, 33.5602, 0.360262, 0.4, -0.00211754, 0.0160425, 1.00239, 0.993627, 1.00101, 0.997292
3.65492, 33.5222, 0.359622, 0.4, -0.00211276, 0.01625, 1.00242, 0.993646, 1.00102, 0.997307
3.65592, 33.4842, 0.358984, 0.4, -0.00210791, 0.0164565, 1.00244, 0.993665, 1.00103, 0.997321
3.65692, 33.4463, 0.358349, 0.4, -0.00210298, 0.0166622, 1.00247, 0.993683, 1.00104, 0.997336
3.65792, 33.4085, 0.357716, 0.4, -0.00209798, 0.0168667, 1.0025, 0.993702, 1.00105, 0.99735
3.65892, 33.3708, 0.357086, 0.4, -0.00209291, 0.0170702, 1.00252, 0.99372, 1.00106, 0.997364
3.65992, 33.3331, 0.356459, 0.4, -0.00208776, 0.0172728, 1.00255, 0.993738, 1.00107, 0.997378
3.66092, 33.2956, 0.355834, 0.4, -0.00208254, 0.0174741, 1.00258, 0.993756, 1.00108, 0.997392
3.66192, 33.2582, 0.355212, 0.4, -0.00207724, 0.0176746, 1.0026, 0.993774, 1.00109, 0.997406
3.66292, 33.2208, 0.354592, 0.4, -0.00207188, 0.0178744, 1.00263, 0.993791, 1.0011, 0.99742
3.66392, 33.1836, 0.353975, 0.4, -0.00206644, 0.0180728, 1.00265, 0.993809, 1.00111, 0.997433
3.66492, 33.1464, 0.353361, 0.4, -0.00206093, 0.0182704, 1.00268, 0.993826, 1.00112, 0.997447
3.66592, 33.1094, 0.35275, 0.4, -0.00205535, 0.0184667, 1.0027, 0.993843, 1.00113, 0.99746
3.66692, 33.0724, 0.352141, 0.4, -0.0020497, 0.0186623, 1.00273, 0.993861, 1.00114, 0.997473
3.66792, 33.0356, 0.351535, 0.4, -0.00204398, 0.0188566, 1.00275, 0.993877, 1.00115, 0.997486
3.66892, 32.9988, 0.350932, 0.4, -0.00203818, 0.0190499, 1.00278, 0.993894, 1.00116, 0.997499
3.66992, 32.9622, 0.350332, 0.4, -0.00203232, 0.0192421, 1.0028, 0.993911, 1.00117, 0.997512
3.67092, 32.9257, 0.349735, 0.4, -0.00202639, 0.0194334, 1.00283, 0.993927, 1.00118, 0.997524
3.67192, 32.8893, 0.34914, 0.4, -0.00202039, 0.0196235, 1.00285, 0.993944, 1.00119, 0.997537
3.67292, 32.8529, 0.348548, 0.4, -0.00201432, 0.0198124, 1.00288, 0.99396, 1.0012, 0.997549
3.67392, 32.8167, 0.34796, 0.4, -0.00200818, 0.0200004, 1.0029, 0.993976, 1.00121, 0.997562
3.67492, 32.7806, 0.347374, 0.4, -0.00200197, 0.0201874, 1.00292, 0.993992, 1.00122, 0.997574
3.67592, 32.7447, 0.346791, 0.4, -0.00199569, 0.0203732, 1.00295, 0.994007, 1.00122, 0.997586
3.67692, 32.7088, 0.346211, 0.4, -0.00198935, 0.0205582, 1.00297, 0.994023, 1.00123, 0.997598
3.67792, 32.673, 0.345634, 0.4, -0.00198294, 0.0207416, 1.00299, 0.994038, 1.00124, 0.99761
3.67892, 32.6374, 0.34506, 0.4, -0.00197646, 0.0209243, 1.00301, 0.994054, 1.00125, 0.997622
3.67992, 32.6019, 0.344489, 0.4, -0.00196992, 0.0211056, 1.00304, 0.994069, 1.00126, 0.997633
3.68092, 32.5665, 0.343922, 0.4, -0.00196331, 0.0212859, 1.00306, 0.994084, 1.00127, 0.997645
3.68192, 32.5312, 0.343357, 0.4, -0.00195663, 0.0214651, 1.00308, 0.994099, 1.00128, 0.997656
3.68292, 32.4961, 0.342795, 0.4, -0.00194989, 0.0216433, 1.0031, 0.994114, 1.00128, 0.997667
3.68392, 32.461, 0.342236, 0.4, -0.00194308, 0.02182, 1.00312, 0.994128, 1.00129, 0.997679
3.68492, 32.4261, 0.341681, 0.4, -0.00193621, 0.0219957, 1.00315, 0.994143, 1.0013, 0.99769
3.68592, 32.3913, 0.341128, 0.4, -0.00192928, 0.0221701, 1.00317, 0.994157, 1.00131, 0.997701
3.68692, 32.3567, 0.340579, 0.4, -0.00192228, 0.0223436, 1.00319, 0.994171, 1.00132, 0.997711
3.68792, 32.3221, 0.340033, 0.4, -0.00191521, 0.0225158, 1.00321, 0.994185, 1.00132, 0.997722
3.68892, 32.2877, 0.33949, 0.4, -0.00190808, 0.0226868, 1.00323, 0.994199, 1.00133, 0.997733
3.68992, 32.2534, 0.338951, 0.4, -0.00190089, 0.0228568, 1.00325, 0.994213, 1.00134, 0.997743
3.69092, 32.2193, 0.338414, 0.4, -0.00189364, 0.0230254, 1.00327, 0.994227, 1.00135, 0.997754
3.69192, 32.1852, 0.337881, 0.4, -0.00188633, 0.023193, 1.00329, 0.99424, 1.00135, 0.997764
3.69292, 32.1514, 0.337351, 0.4, -0.00187895, 0.0233595, 1.00331, 0.994254, 1.00136, 0.997774
3.69392, 32.1176, 0.336824, 0.4, -0.00187151, 0.0235248, 1.00333, 0.994267, 1.00137, 0.997784
3.69492, 32.084, 0.336301, 0.4, -0.00186402, 0.0236886, 1.00335, 0.99428, 1.00138, 0.997794
3.69592, 32.0505, 0.335781, 0.4, -0.00185646, 0.0238514, 1.00337, 0.994293, 1.00138, 0.997804
3.69692, 32.0172, 0.335264, 0.4, -0.00184884, 0.0240129, 1.00339, 0.994306, 1.00139, 0.997814
3.69792, 31.9839, 0.334751, 0.4, -0.00184116, 0.0241732, 1.00341, 0.994319, 1.0014, 0.997823
3.69892, 31.9509, 0.33424, 0.4, -0.00183342, 0.0243325, 1.00343, 0.994331, 1.0014, 0.997833
3.69992, 31.9179, 0.333734, 0.4, -0.00182562, 0.0244902, 1.00345, 0.994344, 1.00141, 0.997842
3.70092, 31.8852, 0.333231, 0.4, -0.00181777, 0.0246469, 1.00347, 0.994356, 1.00142, 0.997852
3.70192, 31.8525, 0.332731, 0.4, -0.00180985, 0.0248025, 1.00349, 0.994368, 1.00142, 0.997861
3.70292, 31.82, 0.332234, 0.4, -0.00180188, 0.0249566, 1.0035, 0.99438, 1.00143, 0.99787
3.70392, 31.7876, 0.331741, 0.4, -0.00179385, 0.0251096, 1.00352, 0.994392, 1.00144, 0.997879
3.70492, 31.7554, 0.331252, 0.4, -0.00178576, 0.0252612, 1.00354, 0.994404, 1.00144, 0.997888
3.70592, 31.7233, 0.330765, 0.4, -0.00177762, 0.0254116, 1.00356, 0.994416, 1.00145, 0.997897
3.70692, 31.6914, 0.330283, 0.4, -0.00176942, 0.0255608, 1.00358, 0.994428, 1.00146, 0.997905
3.70792, 31.6596, 0.329804, 0.4, -0.00176116, 0.0257089, 1.00359, 0.994439, 1.00146, 0.997914
3.70892, 31.628, 0.329328, 0.4, -0.00175285, 0.0258556, 1.00361, 0.99445, 1.00147, 0.997922
3.70992, 31.5965, 0.328856, 0.4, -0.00174449, 0.026001, 1.00363, 0.994462, 1.00147, 0.997931
3.71092, 31.5652, 0.328387, 0.4, -0.00173607, 0.0261452, 1.00364, 0.994473, 1.00148, 0.997939
3.71192, 31.534, 0.327922, 0.4, -0.00172759, 0.026288, 1.00366, 0.994484, 1.00149, 0.997947
3.71292, 31.503, 0.327461, 0.4, -0.00171906, 0.0264297, 1.00368, 0.994494, 1.00149, 0.997956
3.71392, 31.4722, 0.327003, 0.4, -0.00171048, 0.02657, 1.00369, 0.994505, 1.0015, 0.997964
3.71492, 31.4414, 0.326548, 0.4, -0.00170185, 0.026709, 1.00371, 0.994516, 1.0015, 0.997972
3.71592, 31.4109, 0.326098, 0.4, -0.00169316, 0.0268468, 1.00373, 0.994526, 1.00151, 0.997979
3.71692, 31.3805, 0.32565, 0.4, -0.00168442, 0.0269832, 1.00374, 0.994537, 1.00152, 0.997987
3.71792, 31.3503, 0.325207, 0.4, -0.00167563, 0.0271185, 1.00376, 0.994547, 1.00152, 0.997995
3.71891, 31.3202, 0.324767, 0.4, -0.00166679, 0.0272524, 1.00377, 0.994557, 1.00153, 0.998002
3.71991, 31.2902, 0.324331, 0.4, -0.0016579, 0.027385, 1.00379, 0.994567, 1.00153, 0.99801
3.72091, 31.2605, 0.323898, 0.4, -0.00164896, 0.0275162, 1.00381, 0.994577, 1.00154, 0.998017
3.72191, 31.2309, 0.32347, 0.4, -0.00163996, 0.0276462, 1.00382, 0.994587, 1.00154, 0.998025
3.72291, 31.2014, 0.323044, 0.4, -0.00163092, 0.0277747, 1.00384, 0.994597, 1.00155, 0.998032
3.72391, 31.1722, 0.322623, 0.4, -0.00162183, 0.0279022, 1.00385, 0.994606, 1.00155, 0.998039
3.72491, 31.1431, 0.322205, 0.4, -0.00161269, 0.0280281, 1.00387, 0.994616, 1.00156, 0.998046
3.72591, 31.1141, 0.321791, 0.4, -0.0016035, 0.028153, 1.00388, 0.994625, 1.00156, 0.998053
3.72691, 31.0853, 0.321381, 0.4, -0.00159427, 0.0282763, 1.00389, 0.994635, 1.00157, 0.99806
3.72791, 31.0567, 0.320975, 0.4, -0.00158498, 0.0283984, 1.00391, 0.994644, 1.00157, 0.998067
3.72891, 31.0283, 0.320572, 0.4, -0.00157565, 0.028519, 1.00392, 0.994653, 1.00158, 0.998073
3.72991, 31, 0.320173, 0.4, -0.00156628, 0.0286386, 1.00394, 0.994662, 1.00158, 0.99808
3.73091, 30.9719, 0.319777, 0.4, -0.00155686, 0.0287565, 1.00395, 0.994671, 1.00159, 0.998087
3.73191, 30.9439, 0.319386, 0.4, -0.00154739, 0.0288732, 1.00396, 0.994679, 1.00159, 0.998093
3.73291, 30.9162, 0.318998, 0.4, -0.00153788, 0.0289886, 1.00398, 0.994688, 1.00159, 0.9981
3.73391, 30.8886, 0.318614, 0.4, -0.00152832, 0.0291027, 1.00399, 0.994697, 1.0016, 0.998106
3.73491, 30.8612, 0.318235, 0.4, -0.00151872, 0.0292154, 1.004, 0.994705, 1.0016, 0.998112
3.73591, 30.8339, 0.317858, 0.4, -0.00150907, 0.0293268, 1.00402, 0.994713, 1.00161, 0.998118
3.73691, 30.8068, 0.317486, 0.4, -0.00149938, 0.0294367, 1.00403, 0.994722, 1.00161, 0.998124
3.73791, 30.7799, 0.317118, 0.4, -0.00148965, 0.0295455, 1.00404, 0.99473, 1.00162, 0.99813
3.73891, 30.7532, 0.316753, 0.4, -0.00147988, 0.0296527, 1.00406, 0.994738, 1.00162, 0.998136
3.73991, 30.7267, 0.316392, 0.4, -0.00147006, 0.0297585, 1.00407, 0.994746, 1.00162, 0.998142
3.74091, 30.7003, 0.316035, 0.4, -0.00146021, 0.0298631, 1.00408, 0.994754, 1.00163, 0.998148
3.74191, 30.6741, 0.315682, 0.4, -0.00145031, 0.0299663, 1.00409, 0.994761, 1.00163, 0.998154
3.74291, 30.6481, 0.315333, 0.4, -0.00144037, 0.0300682, 1.00411, 0.994769, 1.00164, 0.998159
3.74391, 30.6222, 0.314988, 0.4, -0.00143039, 0.0301686, 1.00412, 0.994777, 1.00164, 0.998165
3.74491, 30.5966, 0.314647, 0.4, -0.00142037, 0.0302677, 1.00413, 0.994784, 1.00164, 0.99817
3.74591, 30.5711, 0.314309, 0.4, -0.00141032, 0.0303654, 1.00414, 0.994791, 1.00165, 0.998176
3.74691, 30.5458, 0.313976, 0.4, -0.00140022, 0.0304618, 1.00415, 0.994799, 1.00165, 0.998181
3.74791, 30.5207, 0.313646, 0.4, -0.00139009, 0.0305568, 1.00416, 0.994806, 1.00165, 0.998186
3.74891, 30.4958, 0.313321, 0.4, -0.00137991, 0.0306505, 1.00417, 0.994813, 1.00166, 0.998191
3.74991, 30.471, 0.312999, 0.4, -0.00136971, 0.0307428, 1.00419, 0.99482, 1.00166, 0.998196
3.75091, 30.4465, 0.312682, 0.4, -0.00135946, 0.0308337, 1.0042, 0.994827, 1.00167, 0.998202
3.75191, 30.4221, 0.312368, 0.4, -0.00134918, 0.0309232, 1.00421, 0.994834, 1.00167, 0.998207
3.75291, 30.3979, 0.312058, 0.4, -0.00133886, 0.0310114, 1.00422, 0.99484, 1.00167, 0.998212
3.75391, 30.3739, 0.311752, 0.4, -0.0013285, 0.0310981, 1.00423, 0.994847, 1.00168, 0.998216
3.75491, 30.3501, 0.311451, 0.4, -0.00131811, 0.0311835, 1.00424, 0.994854, 1.00168, 0.998221
3.75591, 30.3264, 0.311153, 0.4, -0.00130769, 0.0312675, 1.00425, 0.99486, 1.00168, 0.998226
3.75691, 30.303, 0.310859, 0.4, -0.00129723, 0.0313501, 1.00426, 0.994866, 1.00169, 0.998231
3.75791, 30.2797, 0.310569, 0.4, -0.00128674, 0.0314314, 1.00427, 0.994873, 1.00169, 0.998235
3.75891, 30.2567, 0.310284, 0.4, -0.00127622, 0.0315111, 1.00428, 0.994879, 1.00169, 0.99824
3.75991, 30.2338, 0.310002, 0.4, -0.00126566, 0.0315897, 1.00429, 0.994885, 1.0017, 0.998244
3.76091, 30.2111, 0.309724, 0.4, -0.00125507, 0.0316669, 1.0043, 0.994891, 1.0017, 0.998249
3.76191, 30.1886, 0.30945, 0.4, -0.00124445, 0.0317424, 1.00431, 0.994897, 1.0017, 0.998253
3.76291, 30.1663, 0.30918, 0.4, -0.0012338, 0.0318167, 1.00432, 0.994903, 1.0017, 0.998257
3.76391, 30.1442, 0.308915, 0.4, -0.00122312, 0.0318896, 1.00433, 0.994909, 1.00171, 0.998262
3.76491, 30.1223, 0.308653, 0.4, -0.0012124, 0.0319613, 1.00434, 0.994915, 1.00171, 0.998266
3.76591, 30.1005, 0.308395, 0.4, -0.00120166, 0.0320314, 1.00435, 0.99492, 1.00171, 0.99827
3.76691, 30.079, 0.308142, 0.4, -0.00119089, 0.0321, 1.00436, 0.994926, 1.00172, 0.998274
3.76791, 30.0577, 0.307892, 0.4, -0.00118008, 0.0321674, 1.00436, 0.994931, 1.00172, 0.998278
3.76891, 30.0365, 0.307647, 0.4, -0.00116926, 0.0322332, 1.00437, 0.994937, 1.00172, 0.998282
3.76991, 30.0156, 0.307405, 0.4, -0.0011584, 0.0322978, 1.00438, 0.994942, 1.00172, 0.998286
3.77091, 29.9948, 0.307168, 0.4, -0.00114751, 0.032361, 1.00439, 0.994947, 1.00173, 0.99829
3.77191, 29.9743, 0.306934, 0.4, -0.0011366, 0.0324228, 1.0044, 0.994952, 1.00173, 0.998293
3.77291, 29.9539, 0.306705, 0.4, -0.00112566, 0.0324833, 1.00441, 0.994958, 1.00173, 0.998297
3.77391, 29.9337, 0.30648, 0.4, -0.0011147, 0.0325423, 1.00441, 0.994962, 1.00173, 0.998301
3.77491, 29.9138, 0.306259, 0.4, -0.00110371, 0.0326, 1.00442, 0.994967, 1.00174, 0.998304
3.77591, 29.894, 0.306042, 0.4, -0.00109269, 0.0326562, 1.00443, 0.994972, 1.00174, 0.998308
3.77691, 29.8744, 0.305829, 0.4, -0.00108165, 0.032711, 1.00444, 0.994977, 1.00174, 0.998312
3.77791, 29.8551, 0.30562, 0.4, -0.00107059, 0.0327645, 1.00445, 0.994982, 1.00174, 0.998315
3.77891, 29.8359, 0.305415, 0.4, -0.0010595, 0.0328165, 1.00445, 0.994987, 1.00175, 0.998318
3.77991, 29.8169, 0.305214, 0.4, -0.00104839, 0.0328671, 1.00446, 0.994991, 1.00175, 0.998322
3.78091, 29.7981, 0.305018, 0.4, -0.00103725, 0.0329164, 1.00447, 0.994996, 1.00175, 0.998325
3.78191, 29.7796, 0.304825, 0.4, -0.0010261, 0.0329641, 1.00448, 0.995, 1.00175, 0.998328
3.78291, 29.7612, 0.304637, 0.4, -0.00101492, 0.0330106, 1.00448, 0.995005, 1.00176, 0.998332
3.78391, 29.743, 0.304452, 0.4, -0.00100372, 0.0330557, 1.00449, 0.995009, 1.00176, 0.998335
3.78491, 29.7251, 0.304272, 0.4, -0.000992503, 0.0330994, 1.0045, 0.995013, 1.00176, 0.998338
3.78591, 29.7073, 0.304096, 0.4, -0.000981263, 0.0331418, 1.0045, 0.995017, 1.00176, 0.998341
3.78691, 29.6898, 0.303924, 0.4, -0.000970003, 0.0331828, 1.00451, 0.995022, 1.00176, 0.998344
3.78791, 29.6724, 0.303756, 0.4, -0.000958724, 0.0332223, 1.00452, 0.995026, 1.00177, 0.998347
3.78891, 29.6552, 0.303592, 0.4, -0.000947426, 0.0332604, 1.00452, 0.99503, 1.00177, 0.99835
3.78991, 29.6383, 0.303432, 0.4, -0.00093611, 0.0332972, 1.00453, 0.995034, 1.00177, 0.998353
3.79091, 29.6215, 0.303276, 0.4, -0.000924776, 0.0333326, 1.00454, 0.995037, 1.00177, 0.998356
3.79191, 29.605, 0.303124, 0.4, -0.000913424, 0.0333666, 1.00454, 0.995041, 1.00177, 0.998359
3.79291, 29.5887, 0.302977, 0.4, -0.000902055, 0.0333993, 1.00455, 0.995045, 1.00178, 0.998362
3.79391, 29.5725, 0.302833, 0.4, -0.00089067, 0.0334306, 1.00456, 0.995049, 1.00178, 0.998364
3.79491, 29.5566, 0.302694, 0.4, -0.000879269, 0.0334604, 1.00456, 0.995052, 1.00178, 0.998367
3.79591, 29.5409, 0.302558, 0.4, -0.000867853, 0.0334889, 1.00457, 0.995056, 1.00178, 0.99837
3.79691, 29.5254, 0.302427, 0.4, -0.000856421, 0.033516, 1.00457, 0.995059, 1.00178, 0.998372
3.79791, 29.51, 0.3023, 0.4, -0.000844975, 0.0335417, 1.00458, 0.995063, 1.00179, 0.998375
3.79891, 29.4949, 0.302177, 0.4, -0.000833515, 0.0335661, 1.00458, 0.995066, 1.00179, 0.998377
3.79991, 29.48, 0.302058, 0.4, -0.000822041, 0.0335891, 1.00459, 0.99507, 1.00179, 0.99838
3.80091, 29.4653, 0.301943, 0.4, -0.000810554, 0.0336107, 1.0046, 0.995073, 1.00179, 0.998382
3.80191, 29.4509, 0.301832, 0.4, -0.000799054, 0.033631, 1.0046, 0.995076, 1.00179, 0.998385
3.80291, 29.4366, 0.301725, 0.4, -0.000787543, 0.0336499, 1.00461, 0.995079, 1.0018, 0.998387
3.80391, 29.4225, 0.301623, 0.4, -0.000776019, 0.0336674, 1.00461, 0.995082, 1.0018, 0.998389
3.80491, 29.4086, 0.301524, 0.4, -0.000764484, 0.0336836, 1.00462, 0.995085, 1.0018, 0.998392
3.80591, 29.395, 0.301429, 0.4, -0.000752939, 0.0336984, 1.00462, 0.995088, 1.0018, 0.998394
3.80691, 29.3815, 0.301339, 0.4, -0.000741383, 0.0337118, 1.00463, 0.995091, 1.0018, 0.998396
3.80791, 29.3683, 0.301252, 0.4, -0.000729818, 0.0337239, 1.00463, 0.995094, 1.0018, 0.998398
3.80891, 29.3553, 0.30117, 0.4, -0.000718243, 0.0337346, 1.00464, 0.995097, 1.0018, 0.998401
3.80991, 29.3424, 0.301091, 0.4, -0.000706659, 0.033744, 1.00464, 0.9951, 1.00181, 0.998403
3.81091, 29.3298, 0.301017, 0.4, -0.000695067, 0.033752, 1.00464, 0.995103, 1.00181, 0.998405
3.81191, 29.3174, 0.300947, 0.4, -0.000683467, 0.0337587, 1.00465, 0.995105, 1.00181, 0.998407
3.81291, 29.3052, 0.300881, 0.4, -0.00067186, 0.033764, 1.00465, 0.995108, 1.00181, 0.998409
3.81391, 29.2932, 0.300819, 0.4, -0.000660245, 0.033768, 1.00466, 0.995111, 1.00181, 0.998411
3.81491, 29.2814, 0.300761, 0.4, -0.000648624, 0.0337706, 1.00466, 0.995113, 1.00181, 0.998413
3.81591, 29.2699, 0.300707, 0.4, -0.000636998, 0.0337719, 1.00467, 0.995115, 1.00182, 0.998415
3.81691, 29.2585, 0.300657, 0.4, -0.000625365, 0.0337719, 1.00467, 0.995118, 1.00182, 0.998417
3.81791, 29.2474, 0.300611, 0.4, -0.000613728, 0.0337705, 1.00467, 0.99512, 1.00182, 0.998419
3.81891, 29.2364, 0.300569, 0.4, -0.000602086, 0.0337678, 1.00468, 0.995123, 1.00182, 0.998421
3.81991, 29.2257, 0.300531, 0.4, -0.00059044, 0.0337637, 1.00468, 0.995125, 1.00182, 0.998422
3.82091, 29.2152, 0.300497, 0.4, -0.00057879, 0.0337584, 1.00469, 0.995127, 1.00182, 0.998424
3.82191, 29.2048, 0.300467, 0.4, -0.000567137, 0.0337516, 1.00469, 0.995129, 1.00182, 0.998426
3.82291, 29.1947, 0.300441, 0.4, -0.000555481, 0.0337436, 1.00469, 0.995131, 1.00183, 0.998428
3.82391, 29.1848, 0.300419, 0.4, -0.000543823, 0.0337342, 1.0047, 0.995134, 1.00183, 0.998429
3.82491, 29.1752, 0.300401, 0.4, -0.000532163, 0.0337235, 1.0047, 0.995136, 1.00183, 0.998431
3.82591, 29.1657, 0.300387, 0.4, -0.000520502, 0.0337115, 1.0047, 0.995138, 1.00183, 0.998433
3.82691, 29.1564, 0.300377, 0.4, -0.000508841, 0.0336982, 1.00471, 0.99514, 1.00183, 0.998434
3.82791, 29.1474, 0.300371, 0.4, -0.000497178, 0.0336835, 1.00471, 0.995141, 1.00183, 0.998436
3.82891, 29.1385, 0.300369, 0.4, -0.000485516, 0.0336676, 1.00471, 0.995143, 1.00183, 0.998437
3.82991, 29.1299, 0.300371, 0.4, -0.000473854, 0.0336504, 1.00472, 0.995145, 1.00183, 0.998439
3.83091, 29.1215, 0.300377, 0.4, -0.000462194, 0.0336318, 1.00472, 0.995147, 1.00184, 0.99844
3.83191, 29.1133, 0.300387, 0.4, -0.000450535, 0.033612, 1.00472, 0.995149, 1.00184, 0.998442
3.83291, 29.1052, 0.300401, 0.4, -0.000438877, 0.0335908, 1.00472, 0.99515, 1.00184, 0.998443
3.83391, 29.0975, 0.300418, 0.4, -0.000427222, 0.0335684, 1.00473, 0.995152, 1.00184, 0.998445
3.83491, 29.0899, 0.30044, 0.4, -0.00041557, 0.0335446, 1.00473, 0.995154, 1.00184, 0.998446
3.83591, 29.0825, 0.300465, 0.4, -0.000403922, 0.0335196, 1.00473, 0.995155, 1.00184, 0.998447
3.83691, 29.0753, 0.300495, 0.4, -0.000392277, 0.0334933, 1.00474, 0.995157, 1.00184, 0.998449
3.83791, 29.0684, 0.300528, 0.4, -0.000380636, 0.0334658, 1.00474, 0.995158, 1.00184, 0.99845
3.83891, 29.0616, 0.300566, 0.4, -0.000369, 0.0334369, 1.00474, 0.99516, 1.00184, 0.998451
3.83991, 29.0551, 0.300607, 0.4, -0.000357369, 0.0334068, 1.00474, 0.995161, 1.00185, 0.998453
3.84091, 29.0488, 0.300652, 0.4, -0.000345743, 0.0333754, 1.00475, 0.995162, 1.00185, 0.998454
3.84191, 29.0426, 0.3007, 0.4, -0.000334124, 0.0333427, 1.00475, 0.995164, 1.00185, 0.998455
3.84291, 29.0367, 0.300753, 0.4, -0.000322511, 0.0333088, 1.00475, 0.995165, 1.00185, 0.998456
3.84391, 29.031, 0.30081, 0.4, -0.000310905, 0.0332736, 1.00475, 0.995166, 1.00185, 0.998457
3.84491, 29.0255, 0.30087, 0.4, -0.000299306, 0.0332371, 1.00475, 0.995167, 1.00185, 0.998458
3.84591, 29.0203, 0.300935, 0.4, -0.000287716, 0.0331994, 1.00476, 0.995168, 1.00185, 0.99846
3.84691, 29.0152, 0.301003, 0.4, -0.000276133, 0.0331605, 1.00476, 0.99517, 1.00185, 0.998461
3.84791, 29.0103, 0.301075, 0.4, -0.000264559, 0.0331203, 1.00476, 0.995171, 1.00185, 0.998462
3.84891, 29.0057, 0.301151, 0.4, -0.000252995, 0.0330788, 1.00476, 0.995172, 1.00185, 0.998463
3.84991, 29.0012, 0.30123, 0.4, -0.00024144, 0.0330362, 1.00476, 0.995173, 1.00186, 0.998464
3.85091, 28.997, 0.301314, 0.4, -0.000229895, 0.0329922, 1.00476, 0.995174, 1.00186, 0.998465
3.85191, 28.9929, 0.301401, 0.4, -0.000218361, 0.0329471, 1.00477, 0.995175, 1.00186, 0.998466
3.85291, 28.9891, 0.301492, 0.4, -0.000206837, 0.0329008, 1.00477, 0.995175, 1.00186, 0.998467
3.85391, 28.9855, 0.301586, 0.4, -0.000195325, 0.0328531, 1.00477, 0.995176, 1.00186, 0.998468
3.85491, 28.9821, 0.301685, 0.4, -0.000183825, 0.0328043, 1.00477, 0.995177, 1.00186, 0.998468
3.85591, 28.9789, 0.301787, 0.4, -0.000172337, 0.0327543, 1.00477, 0.995178, 1.00186, 0.998469
3.8569, 28.9759, 0.301893, 0.4, -0.000160861, 0.0327031, 1.00477, 0.995179, 1.00186, 0.99847
3.8579, 28.9731, 0.302003, 0.4, -0.000149399, 0.0326507, 1.00477, 0.995179, 1.00186, 0.998471
3.8589, 28.9705, 0.302116, 0.4, -0.000137951, 0.0325971, 1.00478, 0.99518, 1.00186, 0.998472
3.8599, 28.9681, 0.302233, 0.4, -0.000126516, 0.0325422, 1.00478, 0.99518, 1.00186, 0.998473
3.8609, 28.9659, 0.302354, 0.4, -0.000115096, 0.0324862, 1.00478, 0.995181, 1.00187, 0.998473
3.8619, 28.964, 0.302478, 0.4, -0.000103691, 0.032429, 1.00478, 0.995182, 1.00187, 0.998474
3.8629, 28.9622, 0.302606, 0.4, -9.23006e-05, 0.0323706, 1.00478, 0.995182, 1.00187, 0.998475
3.8639, 28.9606, 0.302738, 0.4, -8.09262e-05, 0.032311, 1.00478, 0.995183, 1.00187, 0.998475
3.8649, 28.9593, 0.302874, 0.4, -6.95681e-05, 0.0322503, 1.00478, 0.995183, 1.00187, 0.998476
3.8659, 28.9581, 0.303013, 0.4, -5.82264e-05, 0.0321884, 1.00478, 0.995183, 1.00187, 0.998477
3.8669, 28.9572, 0.303155, 0.4, -4.69018e-05, 0.0321253, 1.00478, 0.995184, 1.00187, 0.998477
3.8679, 28.9564, 0.303302, 0.4, -3.55945e-05, 0.0320611, 1.00478, 0.995184, 1.00187, 0.998478
3.8689, 28.9559, 0.303451, 0.4, -2.43051e-05, 0.0319957, 1.00478, 0.995184, 1.00187, 0.998479
3.8699, 28.9556, 0.303605, 0.4, -1.3034e-05, 0.0319292, 1.00479, 0.995185, 1.00187, 0.998479
3.8709, 28.9554, 0.303762, 0.4, -1.78149e-06, 0.0318615, 1.00479, 0.995185, 1.00187, 0.99848
3.8719, 28.9555, 0.303923, 0.4, 9.4519e-06, 0.0317926, 1.00479, 0.995185, 1.00187, 0.99848
3.8729, 28.9558, 0.304087, 0.4, 2.06658e-05, 0.0317226, 1.00479, 0.995185, 1.00187, 0.998481
3.8739, 28.9563, 0.304255, 0.4, 3.18598e-05, 0.0316515, 1.00479, 0.995185, 1.00187, 0.998481
3.8749, 28.9569, 0.304426, 0.4, 4.30334e-05, 0.0315793, 1.00479, 0.995185, 1.00188, 0.998482
3.8759, 28.9578, 0.304601, 0.4, 5.41863e-05, 0.0315059, 1.00479, 0.995185, 1.00188, 0.998482
3.8769, 28.9589, 0.304779, 0.4, 6.53181e-05, 0.0314315, 1.00479, 0.995185, 1.00188, 0.998483
3.8779, 28.9602, 0.304961, 0.4, 7.64283e-05, 0.0313558, 1.00479, 0.995185, 1.00188, 0.998483
3.8789, 28.9616, 0.305146, 0.4, 8.75165e-05, 0.0312791, 1.00479, 0.995185, 1.00188, 0.998483
3.8799, 28.9633, 0.305335, 0.4, 9.85824e-05, 0.0312013, 1.00479, 0.995185, 1.00188, 0.998484
3.8809, 28.9652, 0.305527, 0.4, 0.000109626, 0.0311224, 1.00479, 0.995185, 1.00188, 0.998484
3.8819, 28.9673, 0.305723, 0.4, 0.000120645, 0.0310423, 1.00479, 0.995185, 1.00188, 0.998484
3.8829, 28.9695, 0.305922, 0.4, 0.000131642, 0.0309613, 1.00479, 0.995185, 1.00188, 0.998484
3.8839, 28.972, 0.306124, 0.4, 0.000142614, 0.0308791, 1.00479, 0.995184, 1.00188, 0.998485
3.8849, 28.9747, 0.30633, 0.4, 0.000153562, 0.0307958, 1.00479, 0.995184, 1.00188, 0.998485
3.8859, 28.9775, 0.306539, 0.4, 0.000164486, 0.0307115, 1.00479, 0.995184, 1.00188, 0.998485
3.8869, 28.9806, 0.306752, 0.4, 0.000175384, 0.0306261, 1.00479, 0.995183, 1.00188, 0.998485
3.8879, 28.9838, 0.306968, 0.4, 0.000186256, 0.0305396, 1.00479, 0.995183, 1.00188, 0.998486
3.8889, 28.9873, 0.307187, 0.4, 0.000197103, 0.0304521, 1.00479, 0.995183, 1.00188, 0.998486
3.8899, 28.9909, 0.30741, 0.4, 0.000207923, 0.0303635, 1.00479, 0.995182, 1.00188, 0.998486
3.8909, 28.9948, 0.307636, 0.4, 0.000218717, 0.0302739, 1.00479, 0.995182, 1.00188, 0.998486
3.8919, 28.9988, 0.307865, 0.4, 0.000229484, 0.0301833, 1.00478, 0.995181, 1.00188, 0.998486
3.8929, 29.003, 0.308098, 0.4, 0.000240223, 0.0300915, 1.00478, 0.995181, 1.00189, 0.998486
3.8939, 29.0075, 0.308334, 0.4, 0.000250934, 0.0299988, 1.00478, 0.99518, 1.00189, 0.998486
3.8949, 29.0121, 0.308573, 0.4, 0.000261617, 0.0299051, 1.00478, 0.995179, 1.00189, 0.998486
3.8959, 29.0169, 0.308815, 0.4, 0.000272271, 0.0298102, 1.00478, 0.995179, 1.00189, 0.998486
3.8969, 29.0219, 0.309061, 0.4, 0.000282896, 0.0297145, 1.00478, 0.995178, 1.00189, 0.998486
3.8979, 29.0271, 0.309309, 0.4, 0.000293492, 0.0296176, 1.00478, 0.995177, 1.00189, 0.998486
3.8989, 29.0324, 0.309561, 0.4, 0.000304059, 0.0295199, 1.00478, 0.995177, 1.00189, 0.998486
3.8999, 29.038, 0.309816, 0.4, 0.000314595, 0.029421, 1.00478, 0.995176, 1.00189, 0.998486
3.9009, 29.0438, 0.310075, 0.4, 0.0003251, 0.0293213, 1.00478, 0.995175, 1.00189, 0.998486
3.9019, 29.0497, 0.310336, 0.4, 0.000335575, 0.0292205, 1.00478, 0.995174, 1.00189, 0.998486
3.9029, 29.0558, 0.310601, 0.4, 0.000346019, 0.0291187, 1.00478, 0.995173, 1.00189, 0.998485
3.9039, 29.0622, 0.310868, 0.4, 0.000356431, 0.0290159, 1.00477, 0.995172, 1.00189, 0.998485
3.9049, 29.0687, 0.311139, 0.4, 0.000366811, 0.0289122, 1.00477, 0.995171, 1.00189, 0.998485
3.9059, 29.0754, 0.311413, 0.4, 0.000377159, 0.0288075, 1.00477, 0.99517, 1.00189, 0.998485
3.9069, 29.0823, 0.31169, 0.4, 0.000387474, 0.0287019, 1.00477, 0.995169, 1.00189, 0.998484
3.9079, 29.0893, 0.31197, 0.4, 0.000397756, 0.0285953, 1.00477, 0.995168, 1.00189, 0.998484
3.9089, 29.0966, 0.312253, 0.4, 0.000408004, 0.0284877, 1.00477, 0.995167, 1.00189, 0.998484
3.9099, 29.104, 0.312539, 0.4, 0.000418219, 0.0283792, 1.00477, 0.995166, 1.00189, 0.998483
3.9109, 29.1116, 0.312828, 0.4, 0.0004284, 0.0282698, 1.00477, 0.995165, 1.00189, 0.998483
3.9119, 29.1194, 0.31312, 0.4, 0.000438547, 0.0281594, 1.00476, 0.995163, 1.00189, 0.998483
3.9129, 29.1274, 0.313415, 0.4, 0.000448659, 0.0280483, 1.00476, 0.995162, 1.00189, 0.998482
3.9139, 29.1356, 0.313713, 0.4, 0.000458735, 0.0279361, 1.00476, 0.995161, 1.00189, 0.998482
3.9149, 29.1439, 0.314014, 0.4, 0.000468776, 0.0278231, 1.00476, 0.99516, 1.00189, 0.998482
3.9159, 29.1525, 0.314318, 0.4, 0.000478782, 0.0277091, 1.00476, 0.995158, 1.00189, 0.998481
3.9169, 29.1612, 0.314625, 0.4, 0.000488751, 0.0275942, 1.00476, 0.995157, 1.00189, 0.998481
3.9179, 29.1701, 0.314934, 0.4, 0.000498684, 0.0274784, 1.00475, 0.995155, 1.00189, 0.99848
3.9189, 29.1791, 0.315247, 0.4, 0.00050858, 0.0273618, 1.00475, 0.995154, 1.00189, 0.998479
3.9199, 29.1884, 0.315562, 0.4, 0.000518439, 0.0272442, 1.00475, 0.995152, 1.00189, 0.998479
3.9209, 29.1978, 0.31588, 0.4, 0.00052826, 0.0271258, 1.00475, 0.995151, 1.00189, 0.998478
3.9219, 29.2074, 0.316202, 0.4, 0.000538044, 0.0270065, 1.00475, 0.995149, 1.00189, 0.998478
3.9229, 29.2172, 0.316525, 0.4, 0.000547789, 0.0268863, 1.00475, 0.995148, 1.00189, 0.998477
3.9239, 29.2271, 0.316852, 0.4, 0.000557496, 0.0267653, 1.00474, 0.995146, 1.00189, 0.998476
3.9249, 29.2372, 0.317181, 0.4, 0.000567164, 0.0266435, 1.00474, 0.995144, 1.00189, 0.998476
3.9259, 29.2475, 0.317513, 0.4, 0.000576793, 0.0265207, 1.00474, 0.995143, 1.00189, 0.998475
3.9269, 29.258, 0.317848, 0.4, 0.000586383, 0.0263972, 1.00474, 0.995141, 1.00189, 0.998474
3.9279, 29.2686, 0.318186, 0.4, 0.000595933, 0.0262729, 1.00473, 0.995139, 1.00189, 0.998473
3.9289, 29.2794, 0.318526, 0.4, 0.000605443, 0.0261477, 1.00473, 0.995137, 1.00189, 0.998472
3.9299, 29.2904, 0.318869, 0.4, 0.000614913, 0.0260217, 1.00473, 0.995135, 1.00189, 0.998472
3.9309, 29.3016, 0.319215, 0.4, 0.000624342, 0.0258949, 1.00473, 0.995133, 1.00189, 0.998471
3.9319, 29.3129, 0.319563, 0.4, 0.00063373, 0.0257673, 1.00473, 0.995131, 1.00189, 0.99847
3.9329, 29.3244, 0.319914, 0.4, 0.000643076, 0.0256388, 1.00472, 0.99513, 1.00189, 0.998469
3.9339, 29.3361, 0.320267, 0.4, 0.000652382, 0.0255096, 1.00472, 0.995127, 1.00189, 0.998468
3.9349, 29.3479, 0.320623, 0.4, 0.000661645, 0.0253797, 1.00472, 0.995125, 1.00189, 0.998467
3.9359, 29.3599, 0.320982, 0.4, 0.000670866, 0.0252489, 1.00472, 0.995123, 1.00189, 0.998466
3.9369, 29.372, 0.321343, 0.4, 0.000680045, 0.0251174, 1.00471, 0.995121, 1.00189, 0.998465
3.9379, 29.3844, 0.321707, 0.4, 0.00068918, 0.0249851, 1.00471, 0.995119, 1.00189, 0.998464
3.9389, 29.3968, 0.322073, 0.4, 0.000698273, 0.0248521, 1.00471, 0.995117, 1.00189, 0.998463
3.9399, 29.4095, 0.322442, 0.4, 0.000707323, 0.0247183, 1.00471, 0.995115, 1.00189, 0.998462
3.9409, 29.4223, 0.322813, 0.4, 0.000716328, 0.0245837, 1.0047, 0.995112, 1.00189, 0.998461
3.9419, 29.4353, 0.323187, 0.4, 0.00072529, 0.0244484, 1.0047, 0.99511, 1.00189, 0.998459
3.9429, 29.4484, 0.323563, 0.4, 0.000734208, 0.0243124, 1.0047, 0.995108, 1.00189, 0.998458
3.9439, 29.4617, 0.323941, 0.4, 0.000743081, 0.0241756, 1.00469, 0.995105, 1.00189, 0.998457
3.9449, 29.4752, 0.324322, 0.4, 0.000751909, 0.0240381, 1.00469, 0.995103, 1.00189, 0.998456
3.9459, 29.4888, 0.324706, 0.4, 0.000760693, 0.0238999, 1.00469, 0.9951, 1.00189, 0.998455
3.9469, 29.5026, 0.325091, 0.4, 0.000769431, 0.023761, 1.00469, 0.995098, 1.00189, 0.998453
3.9479, 29.5165, 0.325479, 0.4, 0.000778123, 0.0236214, 1.00468, 0.995095, 1.00189, 0.998452
3.9489, 29.5306, 0.32587, 0.4, 0.000786769, 0.0234809, 1.00468, 0.995093, 1.00189, 0.998451
3.9499, 29.5448, 0.326262, 0.4, 0.00079537, 0.02334, 1.00468, 0.99509, 1.00189, 0.998449
3.9509, 29.5592, 0.326657, 0.4, 0.000803924, 0.0231983, 1.00467, 0.995088, 1.00188, 0.998448
3.9519, 29.5737, 0.327054, 0.4, 0.000812431, 0.023056, 1.00467, 0.995085, 1.00188, 0.998446
3.9529, 29.5884, 0.327454, 0.4, 0.000820891, 0.022913, 1.00467, 0.995082, 1.00188, 0.998445
3.9539, 29.6033, 0.327856, 0.4, 0.000829305, 0.0227693, 1.00466, 0.995079, 1.00188, 0.998443
3.9549, 29.6183, 0.328259, 0.4, 0.00083767, 0.022625, 1.00466, 0.995076, 1.00188, 0.998442
3.9559, 29.6335, 0.328666, 0.4, 0.000845988, 0.0224799, 1.00466, 0.995074, 1.00188, 0.99844
3.9569, 29.6488, 0.329074, 0.4, 0.000854258, 0.0223344, 1.00465, 0.995071, 1.00188, 0.998439
3.9579, 29.6642, 0.329484, 0.4, 0.00086248, 0.0221881, 1.00465, 0.995068, 1.00188, 0.998437
3.9589, 29.6798, 0.329897, 0.4, 0.000870653, 0.0220412, 1.00465, 0.995065, 1.00188, 0.998435
3.9599, 29.6956, 0.330312, 0.4, 0.000878778, 0.0218937, 1.00464, 0.995062, 1.00188, 0.998433
3.9609, 29.7114, 0.330728, 0.4, 0.000886854, 0.0217456, 1.00464, 0.995059, 1.00188, 0.998432
3.9619, 29.7275, 0.331147, 0.4, 0.00089488, 0.0215967, 1.00464, 0.995056, 1.00188, 0.99843
3.9629, 29.7437, 0.331568, 0.4, 0.000902858, 0.0214473, 1.00463, 0.995052, 1.00188, 0.998428
3.9639, 29.76, 0.331991, 0.4, 0.000910785, 0.0212975, 1.00463, 0.995049, 1.00188, 0.998426
3.9649, 29.7765, 0.332416, 0.4, 0.000918663, 0.021147, 1.00462, 0.995046, 1.00187, 0.998425
3.9659, 29.7931, 0.332843, 0.4, 0.00092649, 0.0209959, 1.00462, 0.995043, 1.00187, 0.998423
3.9669, 29.8098, 0.333272, 0.4, 0.000934267, 0.0208443, 1.00462, 0.995039, 1.00187, 0.998421
3.9679, 29.8267, 0.333702, 0.4, 0.000941994, 0.0206921, 1.00461, 0.995036, 1.00187, 0.998419
3.9689, 29.8437, 0.334135, 0.4, 0.000949669, 0.0205393, 1.00461, 0.995033, 1.00187, 0.998417
3.9699, 29.8609, 0.33457, 0.4, 0.000957294, 0.0203859, 1.0046, 0.995029, 1.00187, 0.998415
3.9709, 29.8782, 0.335006, 0.4, 0.000964868, 0.020232, 1.0046, 0.995026, 1.00187, 0.998413
3.9719, 29.8956, 0.335445, 0.4, 0.00097239, 0.0200775, 1.0046, 0.995022, 1.00187, 0.998411
3.9729, 29.9132, 0.335885, 0.4, 0.00097986, 0.0199227, 1.00459, 0.995019, 1.00187, 0.998409
3.9739, 29.9309, 0.336327, 0.4, 0.000987278, 0.0197673, 1.00459, 0.995015, 1.00187, 0.998406
3.9749, 29.9487, 0.336771, 0.4, 0.000994645, 0.0196113, 1.00458, 0.995012, 1.00186, 0.998404
3.9759, 29.9667, 0.337217, 0.4, 0.00100196, 0.0194547, 1.00458, 0.995008, 1.00186, 0.998402
3.9769, 29.9848, 0.337664, 0.4, 0.00100922, 0.0192978, 1.00458, 0.995004, 1.00186, 0.9984
3.9779, 30.003, 0.338114, 0.4, 0.00101643, 0.0191403, 1.00457, 0.995001, 1.00186, 0.998397
3.9789, 30.0214, 0.338564, 0.4, 0.00102358, 0.0189822, 1.00457, 0.994997, 1.00186, 0.998395
3.9799, 30.0399, 0.339017, 0.4, 0.00103069, 0.018824, 1.00456, 0.994993, 1.00186, 0.998393
3.9809, 30.0585, 0.339471, 0.4, 0.00103774, 0.018665, 1.00456, 0.994989, 1.00186, 0.99839
3.9819, 30.0772, 0.339927, 0.4, 0.00104473, 0.0185056, 1.00455, 0.994985, 1.00186, 0.998388
3.9829, 30.0961, 0.340385, 0.4, 0.00105168, 0.0183457, 1.00455, 0.994981, 1.00185, 0.998386
3.9839, 30.1151, 0.340844, 0.4, 0.00105856, 0.0181855, 1.00455, 0.994977, 1.00185, 0.998383
3.9849, 30.1342, 0.341305, 0.4, 0.0010654, 0.0180247, 1.00454, 0.994973, 1.00185, 0.998381
3.9859, 30.1535, 0.341767, 0.4, 0.00107218, 0.0178634, 1.00454, 0.994969, 1.00185, 0.998378
3.9869, 30.1728, 0.342231, 0.4, 0.0010789, 0.0177019, 1.00453, 0.994965, 1.00185, 0.998375
3.9879, 30.1923, 0.342697, 0.4, 0.00108557, 0.0175396, 1.00453, 0.994961, 1.00185, 0.998373
3.9889, 30.2119, 0.343164, 0.4, 0.00109219, 0.0173772, 1.00452, 0.994957, 1.00185, 0.99837
3.9899, 30.2316, 0.343633, 0.4, 0.00109875, 0.0172144, 1.00452, 0.994953, 1.00184, 0.998368
3.9909, 30.2515, 0.344103, 0.4, 0.00110526, 0.0170511, 1.00451, 0.994948, 1.00184, 0.998365
3.9919, 30.2714, 0.344574, 0.4, 0.00111171, 0.0168875, 1.00451, 0.994944, 1.00184, 0.998362
3.9929, 30.2915, 0.345047, 0.4, 0.0011181, 0.0167235, 1.0045, 0.99494, 1.00184, 0.998359
3.9939, 30.3117, 0.345521, 0.4, 0.00112444, 0.0165589, 1.0045, 0.994935, 1.00184, 0.998356
3.99489, 30.332, 0.345997, 0.4, 0.00113073, 0.0163942, 1.00449, 0.994931, 1.00184, 0.998354
3.99589, 30.3524, 0.346474, 0.4, 0.00113696, 0.0162289, 1.00449, 0.994926, 1.00184, 0.998351
3.99689, 30.3729, 0.346953, 0.4, 0.00114313, 0.0160635, 1.00448, 0.994922, 1.00183, 0.998348
3.99789, 30.3935, 0.347432, 0.4, 0.00114924, 0.0158976, 1.00448, 0.994917, 1.00183, 0.998345
3.99889, 30.4143, 0.347913, 0.4, 0.0011553, 0.0157311, 1.00447, 0.994913, 1.00183, 0.998342
3.99989, 30.4351, 0.348396, 0.4, 0.00116131, 0.0155646, 1.00447, 0.994908, 1.00183, 0.998339
4.00089, 30.4561, 0.348879, 0.4, 0.00116725, 0.0153977, 1.00446, 0.994903, 1.00183, 0.998336
4.00189, 30.4771, 0.349364, 0.4, 0.00117314, 0.0152304, 1.00446, 0.994898, 1.00182, 0.998333
4.00289, 30.4983, 0.34985, 0.4, 0.00117897, 0.0150628, 1.00445, 0.994894, 1.00182, 0.998329
4.00389, 30.5196, 0.350338, 0.4, 0.00118475, 0.0148949, 1.00445, 0.994889, 1.00182, 0.998326
4.00489, 30.5409, 0.350826, 0.4, 0.00119047, 0.0147267, 1.00444, 0.994884, 1.00182, 0.998323
4.00589, 30.5624, 0.351316, 0.4, 0.00119613, 0.0145583, 1.00444, 0.994879, 1.00182, 0.99832
4.00689, 30.584, 0.351806, 0.4, 0.00120173, 0.0143895, 1.00443, 0.994874, 1.00181, 0.998316
4.00789, 30.6057, 0.352298, 0.4, 0.00120727, 0.0142204, 1.00443, 0.994869, 1.00181, 0.998313
4.00889, 30.6275, 0.352791, 0.4, 0.00121276, 0.014051, 1.00442, 0.994864, 1.00181, 0.99831
4.00989, 30.6494, 0.353285, 0.4, 0.00121819, 0.0138814, 1.00441, 0.994859, 1.00181, 0.998306
4.01089, 30.6713, 0.353781, 0.4, 0.00122356, 0.0137116, 1.00441, 0.994854, 1.00181, 0.998303
4.01189, 30.6934, 0.354277, 0.4, 0.00122888, 0.0135415, 1.0044, 0.994849, 1.0018, 0.9983
4.01289, 30.7156, 0.354774, 0.4, 0.00123413, 0.0133712, 1.0044, 0.994844, 1.0018, 0.998296
4.01389, 30.7378, 0.355272, 0.4, 0.00123933, 0.0132004, 1.00439, 0.994839, 1.0018, 0.998293
4.01489, 30.7602, 0.355771, 0.4, 0.00124447, 0.0130297, 1.00439, 0.994833, 1.0018, 0.998289
4.01589, 30.7826, 0.356271, 0.4, 0.00124955, 0.0128586, 1.00438, 0.994828, 1.0018, 0.998285
4.01689, 30.8052, 0.356772, 0.4, 0.00125457, 0.0126873, 1.00437, 0.994823, 1.00179, 0.998282
4.01789, 30.8278, 0.357274, 0.4, 0.00125953, 0.0125157, 1.00437, 0.994817, 1.00179, 0.998278
