Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.01889, 30.8505, 0.357777, 0.4, 0.00126443, 0.0123439, 1.00436, 0.994812, 1.00179, 0.998274
4.01989, 30.8733, 0.358281, 0.4, 0.00126928, 0.012172, 1.00436, 0.994806, 1.00179, 0.998271
4.02089, 30.8962, 0.358785, 0.4, 0.00127406, 0.0119998, 1.00435, 0.994801, 1.00178, 0.998267
4.02189, 30.9192, 0.359291, 0.4, 0.00127879, 0.0118276, 1.00435, 0.994795, 1.00178, 0.998263
4.02289, 30.9422, 0.359796, 0.4, 0.00128345, 0.0116551, 1.00434, 0.99479, 1.00178, 0.998259
4.02389, 30.9654, 0.360303, 0.4, 0.00128806, 0.0114825, 1.00433, 0.994784, 1.00178, 0.998255
4.02489, 30.9886, 0.360811, 0.4, 0.00129261, 0.0113096, 1.00433, 0.994779, 1.00177, 0.998251
4.02589, 31.0119, 0.361319, 0.4, 0.0012971, 0.0111366, 1.00432, 0.994773, 1.00177, 0.998248
4.02689, 31.0353, 0.361829, 0.4, 0.00130152, 0.0109635, 1.00431, 0.994767, 1.00177, 0.998244
4.02789, 31.0588, 0.362339, 0.4, 0.00130589, 0.0107901, 1.00431, 0.994761, 1.00177, 0.99824
4.02889, 31.0823, 0.362849, 0.4, 0.0013102, 0.0106168, 1.0043, 0.994755, 1.00176, 0.998235
4.02989, 31.1059, 0.36336, 0.4, 0.00131445, 0.0104432, 1.0043, 0.99475, 1.00176, 0.998231
4.03089, 31.1296, 0.363872, 0.4, 0.00131864, 0.0102695, 1.00429, 0.994744, 1.00176, 0.998227
4.03189, 31.1534, 0.364384, 0.4, 0.00132277, 0.0100958, 1.00428, 0.994738, 1.00176, 0.998223
4.03289, 31.1773, 0.364897, 0.4, 0.00132684, 0.00992185, 1.00428, 0.994732, 1.00175, 0.998219
4.03389, 31.2012, 0.365411, 0.4, 0.00133085, 0.00974789, 1.00427, 0.994726, 1.00175, 0.998215
4.03489, 31.2252, 0.365925, 0.4, 0.0013348, 0.00957379, 1.00426, 0.99472, 1.00175, 0.99821
4.03589, 31.2492, 0.366439, 0.4, 0.00133868, 0.0093995, 1.00426, 0.994714, 1.00174, 0.998206
4.03689, 31.2734, 0.366955, 0.4, 0.00134251, 0.00922542, 1.00425, 0.994708, 1.00174, 0.998202
4.03789, 31.2976, 0.36747, 0.4, 0.00134628, 0.00905097, 1.00425, 0.994701, 1.00174, 0.998198
4.03889, 31.3218, 0.367986, 0.4, 0.00134999, 0.00887661, 1.00424, 0.994695, 1.00174, 0.998193
4.03989, 31.3462, 0.368503, 0.4, 0.00135363, 0.00870206, 1.00423, 0.994689, 1.00173, 0.998189
4.04089, 31.3706, 0.36902, 0.4, 0.00135722, 0.0085275, 1.00423, 0.994683, 1.00173, 0.998184
4.04189, 31.395, 0.369537, 0.4, 0.00136075, 0.00835299, 1.00422, 0.994676, 1.00173, 0.99818
4.04289, 31.4196, 0.370055, 0.4, 0.00136421, 0.00817846, 1.00421, 0.99467, 1.00172, 0.998175
4.04389, 31.4441, 0.370573, 0.4, 0.00136762, 0.00800371, 1.00421, 0.994664, 1.00172, 0.998171
4.04489, 31.4688, 0.371091, 0.4, 0.00137096, 0.00782901, 1.0042, 0.994657, 1.00172, 0.998166
4.04589, 31.4935, 0.37161, 0.4, 0.00137424, 0.00765429, 1.00419, 0.994651, 1.00171, 0.998161
4.04689, 31.5183, 0.372129, 0.4, 0.00137746, 0.00747961, 1.00419, 0.994644, 1.00171, 0.998157
4.04789, 31.5431, 0.372648, 0.4, 0.00138062, 0.007305, 1.00418, 0.994638, 1.00171, 0.998152
4.04889, 31.568, 0.373168, 0.4, 0.00138373, 0.00713028, 1.00417, 0.994631, 1.0017, 0.998147
4.04989, 31.5929, 0.373687, 0.4, 0.00138677, 0.00695549, 1.00416, 0.994625, 1.0017, 0.998143
4.05089, 31.6179, 0.374207, 0.4, 0.00138974, 0.00678098, 1.00416, 0.994618, 1.0017, 0.998138
4.05189, 31.6429, 0.374727, 0.4, 0.00139266, 0.00660621, 1.00415, 0.994612, 1.00169, 0.998133
4.05289, 31.668, 0.375248, 0.4, 0.00139552, 0.00643159, 1.00414, 0.994605, 1.00169, 0.998128
4.05389, 31.6932, 0.375768, 0.4, 0.00139831, 0.00625711, 1.00414, 0.994598, 1.00169, 0.998123
4.05489, 31.7184, 0.376289, 0.4, 0.00140105, 0.00608253, 1.00413, 0.994591, 1.00168, 0.998119
4.05589, 31.7436, 0.37681, 0.4, 0.00140372, 0.00590797, 1.00412, 0.994585, 1.00168, 0.998114
4.05689, 31.7689, 0.377331, 0.4, 0.00140634, 0.00573349, 1.00412, 0.994578, 1.00168, 0.998109
4.05789, 31.7942, 0.377852, 0.4, 0.00140889, 0.00555913, 1.00411, 0.994571, 1.00167, 0.998104
4.05889, 31.8196, 0.378372, 0.4, 0.00141138, 0.00538492, 1.0041, 0.994564, 1.00167, 0.998099
4.05989, 31.845, 0.378893, 0.4, 0.00141381, 0.00521064, 1.00409, 0.994557, 1.00167, 0.998094
4.06089, 31.8705, 0.379414, 0.4, 0.00141618, 0.00503641, 1.00409, 0.99455, 1.00166, 0.998089
4.06189, 31.896, 0.379935, 0.4, 0.00141849, 0.00486225, 1.00408, 0.994543, 1.00166, 0.998083
4.06289, 31.9216, 0.380456, 0.4, 0.00142074, 0.00468814, 1.00407, 0.994536, 1.00166, 0.998078
4.06389, 31.9472, 0.380977, 0.4, 0.00142292, 0.00451421, 1.00407, 0.994529, 1.00165, 0.998073
4.06489, 31.9728, 0.381498, 0.4, 0.00142505, 0.00434044, 1.00406, 0.994522, 1.00165, 0.998068
4.06589, 31.9985, 0.382019, 0.4, 0.00142711, 0.00416697, 1.00405, 0.994515, 1.00165, 0.998063
4.06689, 32.0242, 0.382539, 0.4, 0.00142912, 0.00399334, 1.00404, 0.994508, 1.00164, 0.998057
4.06789, 32.0499, 0.38306, 0.4, 0.00143106, 0.00381985, 1.00404, 0.994501, 1.00164, 0.998052
4.06889, 32.0757, 0.38358, 0.4, 0.00143294, 0.00364659, 1.00403, 0.994494, 1.00163, 0.998047
4.06989, 32.1015, 0.3841, 0.4, 0.00143476, 0.00347346, 1.00402, 0.994487, 1.00163, 0.998042
4.07089, 32.1273, 0.38462, 0.4, 0.00143652, 0.00330045, 1.00402, 0.994479, 1.00163, 0.998036
4.07189, 32.1532, 0.38514, 0.4, 0.00143822, 0.00312757, 1.00401, 0.994472, 1.00162, 0.998031
4.07289, 32.1791, 0.385659, 0.4, 0.00143986, 0.00295482, 1.004, 0.994465, 1.00162, 0.998025
4.07389, 32.2051, 0.386178, 0.4, 0.00144144, 0.00278234, 1.00399, 0.994457, 1.00162, 0.99802
4.07489, 32.231, 0.386697, 0.4, 0.00144295, 0.00261014, 1.00399, 0.99445, 1.00161, 0.998015
4.07589, 32.257, 0.387216, 0.4, 0.00144441, 0.00243789, 1.00398, 0.994443, 1.00161, 0.998009
4.07689, 32.283, 0.387734, 0.4, 0.00144581, 0.00226578, 1.00397, 0.994435, 1.0016, 0.998004
4.07789, 32.309, 0.388252, 0.4, 0.00144714, 0.00209405, 1.00396, 0.994428, 1.0016, 0.997998
4.07889, 32.3351, 0.38877, 0.4, 0.00144842, 0.00192234, 1.00396, 0.99442, 1.0016, 0.997993
4.07989, 32.3612, 0.389287, 0.4, 0.00144963, 0.001751, 1.00395, 0.994413, 1.00159, 0.997987
4.08089, 32.3873, 0.389804, 0.4, 0.00145078, 0.00157991, 1.00394, 0.994406, 1.00159, 0.997981
4.08189, 32.4134, 0.39032, 0.4, 0.00145188, 0.00140895, 1.00393, 0.994398, 1.00158, 0.997976
4.08289, 32.4396, 0.390837, 0.4, 0.00145291, 0.0012381, 1.00393, 0.99439, 1.00158, 0.99797
4.08389, 32.4657, 0.391352, 0.4, 0.00145388, 0.00106781, 1.00392, 0.994383, 1.00158, 0.997964
4.08489, 32.4919, 0.391867, 0.4, 0.00145479, 0.000897485, 1.00391, 0.994375, 1.00157, 0.997959
4.08589, 32.5181, 0.392382, 0.4, 0.00145565, 0.000727409, 1.0039, 0.994368, 1.00157, 0.997953
4.08689, 32.5443, 0.392896, 0.4, 0.00145644, 0.000557505, 1.00389, 0.99436, 1.00156, 0.997947
4.08789, 32.5705, 0.39341, 0.4, 0.00145717, 0.000387942, 1.00389, 0.994353, 1.00156, 0.997941
4.08889, 32.5968, 0.393923, 0.4, 0.00145784, 0.000218566, 1.00388, 0.994345, 1.00156, 0.997936
4.08989, 32.623, 0.394435, 0.4, 0.00145845, 4.9655e-05, 1.00387, 0.994337, 1.00155, 0.99793
4.09089, 32.6493, 0.394947, 0.4, 0.00145901, -0.000119116, 1.00386, 0.99433, 1.00155, 0.997924
4.09189, 32.6755, 0.395459, 0.4, 0.0014595, -0.000287577, 1.00386, 0.994322, 1.00154, 0.997918
4.09289, 32.7018, 0.395969, 0.4, 0.00145993, -0.000455696, 1.00385, 0.994314, 1.00154, 0.997912
4.09389, 32.7281, 0.396479, 0.4, 0.0014603, -0.000623691, 1.00384, 0.994306, 1.00153, 0.997907
4.09489, 32.7544, 0.396989, 0.4, 0.00146062, -0.000791329, 1.00383, 0.994299, 1.00153, 0.997901
4.09589, 32.7807, 0.397497, 0.4, 0.00146087, -0.000958688, 1.00383, 0.994291, 1.00153, 0.997895
4.09689, 32.807, 0.398005, 0.4, 0.00146107, -0.00112571, 1.00382, 0.994283, 1.00152, 0.997889
4.09789, 32.8333, 0.398513, 0.4, 0.0014612, -0.00129247, 1.00381, 0.994275, 1.00152, 0.997883
4.09889, 32.8596, 0.399019, 0.4, 0.00146128, -0.00145873, 1.0038, 0.994267, 1.00151, 0.997877
4.09989, 32.8859, 0.399525, 0.4, 0.00146129, -0.00162469, 1.00379, 0.994259, 1.00151, 0.997871
4.10089, 32.9122, 0.40003, 0.4, 0.00146125, -0.00179048, 1.00379, 0.994252, 1.0015, 0.997865
4.10189, 32.9385, 0.400534, 0.4, 0.00146115, -0.00195586, 1.00378, 0.994244, 1.0015, 0.997859
4.10289, 32.9648, 0.401038, 0.4, 0.00146099, -0.00212087, 1.00377, 0.994236, 1.0015, 0.997853
4.10389, 32.9911, 0.40154, 0.4, 0.00146077, -0.0022857, 1.00376, 0.994228, 1.00149, 0.997847
4.10489, 33.0174, 0.402042, 0.4, 0.00146049, -0.00244998, 1.00376, 0.99422, 1.00149, 0.997841
4.10589, 33.0437, 0.402543, 0.4, 0.00146016, -0.00261391, 1.00375, 0.994212, 1.00148, 0.997835
4.10689, 33.0699, 0.403043, 0.4, 0.00145976, -0.00277745, 1.00374, 0.994204, 1.00148, 0.997829
4.10789, 33.0962, 0.403542, 0.4, 0.00145931, -0.00294076, 1.00373, 0.994196, 1.00147, 0.997823
4.10889, 33.1225, 0.40404, 0.4, 0.0014588, -0.00310366, 1.00372, 0.994188, 1.00147, 0.997817
4.10989, 33.1487, 0.404537, 0.4, 0.00145823, -0.00326618, 1.00372, 0.99418, 1.00146, 0.99781
4.11089, 33.175, 0.405034, 0.4, 0.0014576, -0.00342831, 1.00371, 0.994172, 1.00146, 0.997804
4.11189, 33.2012, 0.405529, 0.4, 0.00145692, -0.00359, 1.0037, 0.994164, 1.00145, 0.997798
4.11289, 33.2274, 0.406024, 0.4, 0.00145618, -0.00375135, 1.00369, 0.994156, 1.00145, 0.997792
4.11389, 33.2536, 0.406517, 0.4, 0.00145537, -0.00391207, 1.00369, 0.994148, 1.00145, 0.997786
4.11489, 33.2798, 0.407009, 0.4, 0.00145452, -0.0040727, 1.00368, 0.99414, 1.00144, 0.99778
4.11589, 33.306, 0.4075, 0.4, 0.0014536, -0.00423285, 1.00367, 0.994132, 1.00144, 0.997773
4.11689, 33.3322, 0.407991, 0.4, 0.00145263, -0.00439244, 1.00366, 0.994124, 1.00143, 0.997767
4.11789, 33.3583, 0.40848, 0.4, 0.0014516, -0.00455156, 1.00365, 0.994116, 1.00143, 0.997761
4.11889, 33.3844, 0.408968, 0.4, 0.00145051, -0.00471037, 1.00365, 0.994108, 1.00142, 0.997755
4.11989, 33.4105, 0.409455, 0.4, 0.00144937, -0.00486891, 1.00364, 0.9941, 1.00142, 0.997749
4.12089, 33.4366, 0.40994, 0.4, 0.00144817, -0.00502667, 1.00363, 0.994092, 1.00141, 0.997742
4.12189, 33.4626, 0.410425, 0.4, 0.00144691, -0.00518421, 1.00362, 0.994084, 1.00141, 0.997736
4.12289, 33.4887, 0.410909, 0.4, 0.0014456, -0.00534133, 1.00362, 0.994076, 1.0014, 0.99773
4.12389, 33.5147, 0.411391, 0.4, 0.00144423, -0.00549793, 1.00361, 0.994068, 1.0014, 0.997724
4.12489, 33.5407, 0.411872, 0.4, 0.0014428, -0.00565402, 1.0036, 0.99406, 1.00139, 0.997718
4.12589, 33.5666, 0.412352, 0.4, 0.00144132, -0.00580957, 1.00359, 0.994052, 1.00139, 0.997711
4.12689, 33.5926, 0.412831, 0.4, 0.00143978, -0.00596477, 1.00359, 0.994044, 1.00139, 0.997705
4.12789, 33.6185, 0.413308, 0.4, 0.00143819, -0.00611947, 1.00358, 0.994036, 1.00138, 0.997699
4.12889, 33.6443, 0.413784, 0.4, 0.00143654, -0.00627357, 1.00357, 0.994028, 1.00138, 0.997693
4.12989, 33.6702, 0.414259, 0.4, 0.00143483, -0.00642741, 1.00356, 0.99402, 1.00137, 0.997686
4.13089, 33.696, 0.414733, 0.4, 0.00143307, -0.0065806, 1.00355, 0.994012, 1.00137, 0.99768
4.13189, 33.7218, 0.415205, 0.4, 0.00143126, -0.00673329, 1.00355, 0.994004, 1.00136, 0.997674
4.13288, 33.7475, 0.415676, 0.4, 0.00142938, -0.00688551, 1.00354, 0.993996, 1.00136, 0.997667
4.13388, 33.7732, 0.416146, 0.4, 0.00142746, -0.00703719, 1.00353, 0.993988, 1.00135, 0.997661
4.13488, 33.7989, 0.416614, 0.4, 0.00142548, -0.00718837, 1.00352, 0.99398, 1.00135, 0.997655
4.13588, 33.8245, 0.417081, 0.4, 0.00142344, -0.00733903, 1.00352, 0.993972, 1.00134, 0.997649
4.13688, 33.8501, 0.417546, 0.4, 0.00142135, -0.00748925, 1.00351, 0.993964, 1.00134, 0.997643
4.13788, 33.8757, 0.418011, 0.4, 0.00141921, -0.00763896, 1.0035, 0.993956, 1.00133, 0.997636
4.13888, 33.9012, 0.418473, 0.4, 0.00141701, -0.00778797, 1.00349, 0.993948, 1.00133, 0.99763
4.13988, 33.9267, 0.418935, 0.4, 0.00141476, -0.00793646, 1.00349, 0.99394, 1.00132, 0.997624
4.14088, 33.9522, 0.419394, 0.4, 0.00141246, -0.00808449, 1.00348, 0.993932, 1.00132, 0.997618
4.14188, 33.9776, 0.419853, 0.4, 0.0014101, -0.00823189, 1.00347, 0.993924, 1.00131, 0.997611
4.14288, 34.0029, 0.420309, 0.4, 0.00140769, -0.00837879, 1.00346, 0.993916, 1.00131, 0.997605
4.14388, 34.0283, 0.420765, 0.4, 0.00140522, -0.00852525, 1.00346, 0.993908, 1.00131, 0.997599
4.14488, 34.0535, 0.421219, 0.4, 0.00140271, -0.00867099, 1.00345, 0.993901, 1.0013, 0.997593
4.14588, 34.0788, 0.421671, 0.4, 0.00140013, -0.00881619, 1.00344, 0.993893, 1.0013, 0.997586
4.14688, 34.1039, 0.422122, 0.4, 0.00139751, -0.00896081, 1.00343, 0.993885, 1.00129, 0.99758
4.14788, 34.1291, 0.422571, 0.4, 0.00139484, -0.0091049, 1.00343, 0.993877, 1.00129, 0.997574
4.14888, 34.1542, 0.423018, 0.4, 0.00139211, -0.00924845, 1.00342, 0.993869, 1.00128, 0.997568
4.14988, 34.1792, 0.423465, 0.4, 0.00138933, -0.00939122, 1.00341, 0.993861, 1.00128, 0.997562
4.15088, 34.2042, 0.423909, 0.4, 0.0013865, -0.00953356, 1.0034, 0.993853, 1.00127, 0.997556
4.15188, 34.2291, 0.424352, 0.4, 0.00138361, -0.00967522, 1.0034, 0.993846, 1.00127, 0.997549
4.15288, 34.254, 0.424793, 0.4, 0.00138068, -0.00981625, 1.00339, 0.993838, 1.00126, 0.997543
4.15388, 34.2788, 0.425232, 0.4, 0.00137769, -0.00995681, 1.00338, 0.99383, 1.00126, 0.997537
4.15488, 34.3036, 0.42567, 0.4, 0.00137465, -0.0100966, 1.00338, 0.993822, 1.00125, 0.997531
4.15588, 34.3283, 0.426106, 0.4, 0.00137156, -0.010236, 1.00337, 0.993815, 1.00125, 0.997525
4.15688, 34.353, 0.426541, 0.4, 0.00136842, -0.0103747, 1.00336, 0.993807, 1.00124, 0.997519
4.15788, 34.3776, 0.426973, 0.4, 0.00136524, -0.0105127, 1.00335, 0.993799, 1.00124, 0.997513
4.15888, 34.4021, 0.427405, 0.4, 0.001362, -0.0106502, 1.00335, 0.993791, 1.00124, 0.997507
4.15988, 34.4266, 0.427834, 0.4, 0.0013587, -0.0107869, 1.00334, 0.993784, 1.00123, 0.997501
4.16088, 34.451, 0.428262, 0.4, 0.00135536, -0.0109231, 1.00333, 0.993776, 1.00123, 0.997495
4.16188, 34.4754, 0.428687, 0.4, 0.00135198, -0.0110586, 1.00333, 0.993769, 1.00122, 0.997489
4.16288, 34.4997, 0.429111, 0.4, 0.00134854, -0.0111936, 1.00332, 0.993761, 1.00122, 0.997483
4.16388, 34.5239, 0.429534, 0.4, 0.00134505, -0.0113278, 1.00331, 0.993753, 1.00121, 0.997477
4.16488, 34.5481, 0.429954, 0.4, 0.00134151, -0.0114613, 1.00331, 0.993746, 1.00121, 0.997471
4.16588, 34.5722, 0.430373, 0.4, 0.00133792, -0.0115943, 1.0033, 0.993738, 1.0012, 0.997465
4.16688, 34.5963, 0.43079, 0.4, 0.00133429, -0.0117265, 1.00329, 0.993731, 1.0012, 0.997459
4.16788, 34.6203, 0.431205, 0.4, 0.00133061, -0.0118582, 1.00329, 0.993724, 1.00119, 0.997453
4.16888, 34.6442, 0.431618, 0.4, 0.00132687, -0.0119891, 1.00328, 0.993716, 1.00119, 0.997447
4.16988, 34.668, 0.432029, 0.4, 0.00132309, -0.0121194, 1.00327, 0.993709, 1.00119, 0.997441
4.17088, 34.6918, 0.432438, 0.4, 0.00131927, -0.0122489, 1.00327, 0.993701, 1.00118, 0.997435
4.17188, 34.7155, 0.432846, 0.4, 0.00131539, -0.0123779, 1.00326, 0.993694, 1.00118, 0.997429
4.17288, 34.7392, 0.433252, 0.4, 0.00131147, -0.012506, 1.00325, 0.993687, 1.00117, 0.997424
4.17388, 34.7627, 0.433655, 0.4, 0.0013075, -0.0126337, 1.00325, 0.993679, 1.00117, 0.997418
4.17488, 34.7862, 0.434057, 0.4, 0.00130348, -0.0127605, 1.00324, 0.993672, 1.00116, 0.997412
4.17588, 34.8097, 0.434457, 0.4, 0.00129942, -0.0128865, 1.00323, 0.993665, 1.00116, 0.997406
4.17688, 34.833, 0.434854, 0.4, 0.00129531, -0.0130121, 1.00323, 0.993658, 1.00115, 0.997401
4.17788, 34.8563, 0.43525, 0.4, 0.00129116, -0.0131369, 1.00322, 0.993651, 1.00115, 0.997395
4.17888, 34.8795, 0.435644, 0.4, 0.00128696, -0.0132609, 1.00322, 0.993644, 1.00115, 0.997389
4.17988, 34.9026, 0.436036, 0.4, 0.00128271, -0.0133843, 1.00321, 0.993637, 1.00114, 0.997384
4.18088, 34.9257, 0.436426, 0.4, 0.00127842, -0.0135069, 1.0032, 0.99363, 1.00114, 0.997378
4.18188, 34.9486, 0.436814, 0.4, 0.00127408, -0.0136288, 1.0032, 0.993623, 1.00113, 0.997373
4.18288, 34.9715, 0.4372, 0.4, 0.0012697, -0.0137502, 1.00319, 0.993616, 1.00113, 0.997367
4.18388, 34.9944, 0.437583, 0.4, 0.00126527, -0.0138706, 1.00318, 0.993609, 1.00112, 0.997361
4.18488, 35.0171, 0.437965, 0.4, 0.0012608, -0.0139903, 1.00318, 0.993602, 1.00112, 0.997356
4.18588, 35.0397, 0.438345, 0.4, 0.00125628, -0.0141094, 1.00317, 0.993595, 1.00112, 0.997351
4.18688, 35.0623, 0.438722, 0.4, 0.00125172, -0.0142276, 1.00317, 0.993588, 1.00111, 0.997345
4.18788, 35.0848, 0.439098, 0.4, 0.00124712, -0.0143452, 1.00316, 0.993582, 1.00111, 0.99734
4.18888, 35.1072, 0.439471, 0.4, 0.00124247, -0.0144621, 1.00316, 0.993575, 1.0011, 0.997334
4.18988, 35.1295, 0.439843, 0.4, 0.00123778, -0.0145781, 1.00315, 0.993568, 1.0011, 0.997329
4.19088, 35.1518, 0.440212, 0.4, 0.00123304, -0.0146934, 1.00314, 0.993562, 1.0011, 0.997324
4.19188, 35.1739, 0.440579, 0.4, 0.00122827, -0.0148079, 1.00314, 0.993555, 1.00109, 0.997318
4.19288, 35.196, 0.440944, 0.4, 0.00122345, -0.0149218, 1.00313, 0.993548, 1.00109, 0.997313
4.19388, 35.218, 0.441307, 0.4, 0.00121859, -0.0150348, 1.00313, 0.993542, 1.00108, 0.997308
4.19488, 35.2399, 0.441667, 0.4, 0.00121368, -0.0151471, 1.00312, 0.993536, 1.00108, 0.997303
4.19588, 35.2617, 0.442026, 0.4, 0.00120874, -0.0152588, 1.00312, 0.993529, 1.00108, 0.997298
4.19688, 35.2834, 0.442382, 0.4, 0.00120375, -0.0153696, 1.00311, 0.993523, 1.00107, 0.997293
4.19788, 35.305, 0.442736, 0.4, 0.00119872, -0.0154797, 1.00311, 0.993517, 1.00107, 0.997288
4.19888, 35.3265, 0.443088, 0.4, 0.00119365, -0.0155889, 1.0031, 0.99351, 1.00106, 0.997283
4.19988, 35.348, 0.443438, 0.4, 0.00118854, -0.0156973, 1.0031, 0.993504, 1.00106, 0.997278
4.20088, 35.3693, 0.443785, 0.4, 0.00118339, -0.015805, 1.00309, 0.993498, 1.00106, 0.997273
4.20188, 35.3906, 0.44413, 0.4, 0.0011782, -0.015912, 1.00309, 0.993492, 1.00105, 0.997268
4.20288, 35.4117, 0.444473, 0.4, 0.00117297, -0.0160182, 1.00308, 0.993486, 1.00105, 0.997263
4.20388, 35.4328, 0.444814, 0.4, 0.0011677, -0.0161235, 1.00308, 0.99348, 1.00104, 0.997258
4.20488, 35.4538, 0.445153, 0.4, 0.00116239, -0.016228, 1.00307, 0.993474, 1.00104, 0.997253
4.20588, 35.4746, 0.445489, 0.4, 0.00115704, -0.0163318, 1.00307, 0.993468, 1.00104, 0.997249
4.20688, 35.4954, 0.445823, 0.4, 0.00115166, -0.0164347, 1.00306, 0.993462, 1.00103, 0.997244
4.20788, 35.5161, 0.446154, 0.4, 0.00114623, -0.016537, 1.00306, 0.993456, 1.00103, 0.997239
4.20888, 35.5367, 0.446484, 0.4, 0.00114077, -0.0166384, 1.00305, 0.993451, 1.00103, 0.997235
4.20988, 35.5572, 0.446811, 0.4, 0.00113526, -0.016739, 1.00305, 0.993445, 1.00102, 0.99723
4.21088, 35.5776, 0.447135, 0.4, 0.00112972, -0.0168388, 1.00304, 0.993439, 1.00102, 0.997226
4.21188, 35.5978, 0.447458, 0.4, 0.00112414, -0.0169377, 1.00304, 0.993434, 1.00102, 0.997221
4.21288, 35.618, 0.447778, 0.4, 0.00111853, -0.017036, 1.00304, 0.993428, 1.00101, 0.997217
4.21388, 35.6381, 0.448096, 0.4, 0.00111288, -0.0171334, 1.00303, 0.993423, 1.00101, 0.997212
4.21488, 35.6581, 0.448411, 0.4, 0.00110719, -0.0172298, 1.00303, 0.993417, 1.00101, 0.997208
4.21588, 35.678, 0.448724, 0.4, 0.00110146, -0.0173256, 1.00302, 0.993412, 1.001, 0.997204
4.21688, 35.6977, 0.449034, 0.4, 0.0010957, -0.0174205, 1.00302, 0.993407, 1.001, 0.997199
4.21788, 35.7174, 0.449343, 0.4, 0.0010899, -0.0175146, 1.00302, 0.993402, 1.001, 0.997195
4.21888, 35.737, 0.449649, 0.4, 0.00108407, -0.0176078, 1.00301, 0.993396, 1.00099, 0.997191
4.21988, 35.7564, 0.449952, 0.4, 0.0010782, -0.0177001, 1.00301, 0.993391, 1.00099, 0.997187
4.22088, 35.7758, 0.450253, 0.4, 0.0010723, -0.0177918, 1.00301, 0.993386, 1.00099, 0.997183
4.22188, 35.795, 0.450552, 0.4, 0.00106636, -0.0178826, 1.003, 0.993381, 1.00098, 0.997179
4.22288, 35.8142, 0.450848, 0.4, 0.00106039, -0.0179724, 1.003, 0.993376, 1.00098, 0.997175
4.22388, 35.8332, 0.451142, 0.4, 0.00105438, -0.0180616, 1.00299, 0.993372, 1.00098, 0.997171
4.22488, 35.8521, 0.451433, 0.4, 0.00104834, -0.0181498, 1.00299, 0.993367, 1.00097, 0.997167
4.22588, 35.871, 0.451722, 0.4, 0.00104227, -0.0182373, 1.00299, 0.993362, 1.00097, 0.997163
4.22688, 35.8897, 0.452009, 0.4, 0.00103616, -0.0183239, 1.00298, 0.993357, 1.00097, 0.99716
4.22788, 35.9083, 0.452293, 0.4, 0.00103002, -0.0184095, 1.00298, 0.993353, 1.00096, 0.997156
4.22888, 35.9267, 0.452574, 0.4, 0.00102384, -0.0184944, 1.00298, 0.993348, 1.00096, 0.997153
4.22988, 35.9451, 0.452853, 0.4, 0.00101764, -0.0185785, 1.00298, 0.993344, 1.00096, 0.997149
4.23088, 35.9634, 0.45313, 0.4, 0.0010114, -0.0186616, 1.00297, 0.99334, 1.00096, 0.997145
4.23188, 35.9815, 0.453404, 0.4, 0.00100513, -0.018744, 1.00297, 0.993335, 1.00095, 0.997142
4.23288, 35.9996, 0.453676, 0.4, 0.000998828, -0.0188255, 1.00297, 0.993331, 1.00095, 0.997138
4.23388, 36.0175, 0.453945, 0.4, 0.000992495, -0.0189062, 1.00296, 0.993327, 1.00095, 0.997135
4.23488, 36.0353, 0.454212, 0.4, 0.000986131, -0.0189859, 1.00296, 0.993323, 1.00095, 0.997132
4.23588, 36.053, 0.454476, 0.4, 0.000979736, -0.0190648, 1.00296, 0.993319, 1.00094, 0.997128
4.23688, 36.0706, 0.454737, 0.4, 0.000973311, -0.0191429, 1.00296, 0.993315, 1.00094, 0.997125
4.23788, 36.088, 0.454996, 0.4, 0.000966856, -0.0192202, 1.00296, 0.993311, 1.00094, 0.997122
4.23888, 36.1054, 0.455253, 0.4, 0.000960371, -0.0192965, 1.00295, 0.993307, 1.00094, 0.997119
4.23988, 36.1226, 0.455507, 0.4, 0.000953857, -0.019372, 1.00295, 0.993303, 1.00093, 0.997116
4.24088, 36.1397, 0.455759, 0.4, 0.000947313, -0.0194467, 1.00295, 0.9933, 1.00093, 0.997113
4.24188, 36.1567, 0.456008, 0.4, 0.000940741, -0.0195204, 1.00295, 0.993296, 1.00093, 0.99711
4.24288, 36.1736, 0.456254, 0.4, 0.000934139, -0.0195933, 1.00295, 0.993293, 1.00093, 0.997107
4.24388, 36.1903, 0.456498, 0.4, 0.00092751, -0.0196653, 1.00294, 0.993289, 1.00093, 0.997105
4.24488, 36.207, 0.456739, 0.4, 0.000920852, -0.0197363, 1.00294, 0.993286, 1.00092, 0.997102
4.24588, 36.2235, 0.456978, 0.4, 0.000914167, -0.0198066, 1.00294, 0.993283, 1.00092, 0.997099
4.24688, 36.2399, 0.457214, 0.4, 0.000907454, -0.0198759, 1.00294, 0.993279, 1.00092, 0.997097
4.24788, 36.2562, 0.457448, 0.4, 0.000900714, -0.0199445, 1.00294, 0.993276, 1.00092, 0.997094
4.24888, 36.2723, 0.457679, 0.4, 0.000893947, -0.0200121, 1.00294, 0.993273, 1.00091, 0.997092
4.24988, 36.2883, 0.457907, 0.4, 0.000887154, -0.0200789, 1.00293, 0.99327, 1.00091, 0.997089
4.25088, 36.3042, 0.458133, 0.4, 0.000880335, -0.0201447, 1.00293, 0.993267, 1.00091, 0.997087
4.25188, 36.32, 0.458356, 0.4, 0.000873489, -0.0202096, 1.00293, 0.993264, 1.00091, 0.997085
4.25288, 36.3357, 0.458577, 0.4, 0.000866618, -0.0202737, 1.00293, 0.993262, 1.00091, 0.997083
4.25388, 36.3512, 0.458795, 0.4, 0.000859722, -0.0203369, 1.00293, 0.993259, 1.00091, 0.99708
4.25488, 36.3666, 0.45901, 0.4, 0.000852801, -0.0203992, 1.00293, 0.993256, 1.0009, 0.997078
4.25588, 36.3819, 0.459223, 0.4, 0.000845855, -0.0204607, 1.00293, 0.993254, 1.0009, 0.997076
4.25688, 36.3971, 0.459433, 0.4, 0.000838885, -0.0205213, 1.00293, 0.993252, 1.0009, 0.997074
4.25788, 36.4121, 0.459641, 0.4, 0.00083189, -0.0205809, 1.00293, 0.993249, 1.0009, 0.997072
4.25888, 36.427, 0.459845, 0.4, 0.000824872, -0.0206397, 1.00293, 0.993247, 1.0009, 0.997071
4.25988, 36.4418, 0.460048, 0.4, 0.000817831, -0.0206976, 1.00293, 0.993245, 1.0009, 0.997069
4.26088, 36.4565, 0.460247, 0.4, 0.000810766, -0.0207546, 1.00293, 0.993243, 1.0009, 0.997067
4.26188, 36.471, 0.460444, 0.4, 0.000803678, -0.0208107, 1.00293, 0.993241, 1.00089, 0.997066
4.26288, 36.4854, 0.460639, 0.4, 0.000796568, -0.0208658, 1.00293, 0.993239, 1.00089, 0.997064
4.26388, 36.4997, 0.46083, 0.4, 0.000789436, -0.0209201, 1.00293, 0.993237, 1.00089, 0.997063
4.26488, 36.5138, 0.461019, 0.4, 0.000782282, -0.0209736, 1.00293, 0.993235, 1.00089, 0.997061
4.26588, 36.5279, 0.461206, 0.4, 0.000775106, -0.0210261, 1.00293, 0.993233, 1.00089, 0.99706
4.26688, 36.5417, 0.46139, 0.4, 0.000767909, -0.0210776, 1.00293, 0.993232, 1.00089, 0.997058
4.26788, 36.5555, 0.461571, 0.4, 0.00076069, -0.0211284, 1.00293, 0.99323, 1.00089, 0.997057
4.26888, 36.5691, 0.461749, 0.4, 0.000753452, -0.0211782, 1.00293, 0.993229, 1.00089, 0.997056
4.26988, 36.5826, 0.461925, 0.4, 0.000746193, -0.0212272, 1.00293, 0.993227, 1.00089, 0.997055
4.27087, 36.596, 0.462098, 0.4, 0.000738914, -0.0212751, 1.00293, 0.993226, 1.00089, 0.997054
4.27187, 36.6092, 0.462268, 0.4, 0.000731615, -0.0213222, 1.00293, 0.993225, 1.00089, 0.997053
4.27287, 36.6223, 0.462436, 0.4, 0.000724296, -0.0213684, 1.00293, 0.993224, 1.00088, 0.997052
4.27387, 36.6353, 0.462601, 0.4, 0.000716959, -0.0214137, 1.00293, 0.993223, 1.00088, 0.997052
4.27487, 36.6481, 0.462763, 0.4, 0.000709603, -0.0214581, 1.00294, 0.993222, 1.00088, 0.997051
4.27587, 36.6608, 0.462923, 0.4, 0.000702228, -0.0215016, 1.00294, 0.993221, 1.00088, 0.99705
4.27687, 36.6734, 0.46308, 0.4, 0.000694836, -0.0215442, 1.00294, 0.99322, 1.00088, 0.99705
4.27787, 36.6859, 0.463234, 0.4, 0.000687425, -0.0215859, 1.00294, 0.99322, 1.00088, 0.997049
4.27887, 36.6982, 0.463386, 0.4, 0.000679997, -0.0216266, 1.00294, 0.993219, 1.00088, 0.997049
4.27987, 36.7103, 0.463535, 0.4, 0.000672552, -0.0216666, 1.00294, 0.993219, 1.00088, 0.997048
4.28087, 36.7224, 0.463681, 0.4, 0.000665089, -0.0217055, 1.00295, 0.993218, 1.00088, 0.997048
4.28187, 36.7343, 0.463825, 0.4, 0.00065761, -0.0217436, 1.00295, 0.993218, 1.00088, 0.997048
4.28287, 36.746, 0.463966, 0.4, 0.000650115, -0.0217807, 1.00295, 0.993218, 1.00088, 0.997048
4.28387, 36.7577, 0.464104, 0.4, 0.000642604, -0.021817, 1.00295, 0.993218, 1.00088, 0.997048
4.28487, 36.7692, 0.464239, 0.4, 0.000635078, -0.0218523, 1.00295, 0.993218, 1.00088, 0.997048
4.28587, 36.7805, 0.464372, 0.4, 0.000627536, -0.0218868, 1.00296, 0.993218, 1.00088, 0.997048
4.28687, 36.7918, 0.464502, 0.4, 0.000619979, -0.0219203, 1.00296, 0.993218, 1.00088, 0.997048
4.28787, 36.8029, 0.464629, 0.4, 0.000612407, -0.021953, 1.00296, 0.993218, 1.00088, 0.997048
4.28887, 36.8138, 0.464754, 0.4, 0.000604821, -0.0219847, 1.00296, 0.993218, 1.00088, 0.997048
4.28987, 36.8246, 0.464876, 0.4, 0.000597221, -0.0220156, 1.00297, 0.993219, 1.00088, 0.997049
4.29087, 36.8353, 0.464995, 0.4, 0.000589607, -0.0220455, 1.00297, 0.993219, 1.00088, 0.997049
4.29187, 36.8459, 0.465112, 0.4, 0.00058198, -0.0220745, 1.00297, 0.99322, 1.00088, 0.99705
4.29287, 36.8563, 0.465226, 0.4, 0.00057434, -0.0221027, 1.00298, 0.993221, 1.00088, 0.997051
4.29387, 36.8665, 0.465337, 0.4, 0.000566687, -0.0221299, 1.00298, 0.993222, 1.00088, 0.997051
4.29487, 36.8767, 0.465445, 0.4, 0.000559021, -0.0221562, 1.00298, 0.993222, 1.00088, 0.997052
4.29587, 36.8867, 0.465551, 0.4, 0.000551343, -0.0221817, 1.00299, 0.993223, 1.00089, 0.997053
4.29687, 36.8965, 0.465654, 0.4, 0.000543654, -0.0222061, 1.00299, 0.993224, 1.00089, 0.997054
4.29787, 36.9062, 0.465754, 0.4, 0.000535952, -0.0222297, 1.00299, 0.993226, 1.00089, 0.997055
4.29887, 36.9158, 0.465852, 0.4, 0.00052824, -0.0222524, 1.003, 0.993227, 1.00089, 0.997056
4.29987, 36.9253, 0.465947, 0.4, 0.000520517, -0.0222742, 1.003, 0.993228, 1.00089, 0.997057
4.30087, 36.9346, 0.466039, 0.4, 0.000512783, -0.022295, 1.00301, 0.99323, 1.00089, 0.997058
4.30187, 36.9437, 0.466129, 0.4, 0.000505039, -0.022315, 1.00301, 0.993231, 1.00089, 0.997059
4.30287, 36.9527, 0.466215, 0.4, 0.000497285, -0.0223342, 1.00301, 0.993233, 1.00089, 0.997061
4.30387, 36.9616, 0.4663, 0.4, 0.000489522, -0.0223523, 1.00302, 0.993235, 1.00089, 0.997062
4.30487, 36.9704, 0.466381, 0.4, 0.000481749, -0.0223696, 1.00302, 0.993236, 1.00089, 0.997064
4.30587, 36.979, 0.46646, 0.4, 0.000473967, -0.022386, 1.00303, 0.993238, 1.0009, 0.997065
4.30687, 36.9874, 0.466536, 0.4, 0.000466176, -0.0224015, 1.00303, 0.99324, 1.0009, 0.997067
4.30787, 36.9957, 0.466609, 0.4, 0.000458378, -0.0224161, 1.00304, 0.993242, 1.0009, 0.997069
4.30887, 37.0039, 0.466679, 0.4, 0.000450571, -0.0224298, 1.00304, 0.993244, 1.0009, 0.997071
4.30987, 37.012, 0.466747, 0.4, 0.000442756, -0.0224425, 1.00305, 0.993247, 1.0009, 0.997073
4.31087, 37.0199, 0.466813, 0.4, 0.000434934, -0.0224544, 1.00305, 0.993249, 1.0009, 0.997075
4.31187, 37.0276, 0.466875, 0.4, 0.000427105, -0.0224654, 1.00306, 0.993252, 1.0009, 0.997077
4.31287, 37.0352, 0.466935, 0.4, 0.000419269, -0.0224755, 1.00306, 0.993254, 1.00091, 0.997079
4.31387, 37.0427, 0.466992, 0.4, 0.000411427, -0.0224847, 1.00307, 0.993257, 1.00091, 0.997081
4.31487, 37.05, 0.467046, 0.4, 0.000403578, -0.022493, 1.00307, 0.99326, 1.00091, 0.997083
4.31587, 37.0572, 0.467098, 0.4, 0.000395724, -0.0225003, 1.00308, 0.993263, 1.00091, 0.997086
4.31687, 37.0643, 0.467147, 0.4, 0.000387864, -0.0225069, 1.00308, 0.993265, 1.00091, 0.997088
4.31787, 37.0712, 0.467193, 0.4, 0.000379999, -0.0225125, 1.00309, 0.993268, 1.00092, 0.997091
4.31887, 37.078, 0.467237, 0.4, 0.000372129, -0.0225173, 1.0031, 0.993272, 1.00092, 0.997093
4.31987, 37.0846, 0.467278, 0.4, 0.000364254, -0.0225211, 1.0031, 0.993275, 1.00092, 0.997096
4.32087, 37.0911, 0.467316, 0.4, 0.000356376, -0.022524, 1.00311, 0.993278, 1.00092, 0.997099
4.32187, 37.0974, 0.467352, 0.4, 0.000348493, -0.0225261, 1.00312, 0.993282, 1.00092, 0.997102
4.32287, 37.1036, 0.467385, 0.4, 0.000340606, -0.0225273, 1.00312, 0.993285, 1.00093, 0.997105
4.32387, 37.1097, 0.467415, 0.4, 0.000332717, -0.0225276, 1.00313, 0.993289, 1.00093, 0.997108
4.32487, 37.1156, 0.467443, 0.4, 0.000324824, -0.022527, 1.00313, 0.993292, 1.00093, 0.997111
4.32587, 37.1214, 0.467468, 0.4, 0.000316929, -0.0225255, 1.00314, 0.993296, 1.00093, 0.997114
4.32687, 37.127, 0.46749, 0.4, 0.000309031, -0.0225232, 1.00315, 0.9933, 1.00094, 0.997117
4.32787, 37.1325, 0.46751, 0.4, 0.000301131, -0.0225199, 1.00316, 0.993304, 1.00094, 0.99712
4.32887, 37.1379, 0.467526, 0.4, 0.000293229, -0.0225158, 1.00316, 0.993308, 1.00094, 0.997124
4.32987, 37.1431, 0.467541, 0.4, 0.000285326, -0.0225108, 1.00317, 0.993312, 1.00095, 0.997127
4.33087, 37.1481, 0.467552, 0.4, 0.000277422, -0.0225049, 1.00318, 0.993317, 1.00095, 0.997131
4.33187, 37.1531, 0.467561, 0.4, 0.000269517, -0.0224982, 1.00318, 0.993321, 1.00095, 0.997135
4.33287, 37.1578, 0.467568, 0.4, 0.000261611, -0.0224906, 1.00319, 0.993325, 1.00095, 0.997138
4.33387, 37.1625, 0.467572, 0.4, 0.000253705, -0.0224821, 1.0032, 0.99333, 1.00096, 0.997142
4.33487, 37.167, 0.467573, 0.4, 0.000245799, -0.0224727, 1.00321, 0.993335, 1.00096, 0.997146
4.33587, 37.1713, 0.467571, 0.4, 0.000237894, -0.0224625, 1.00322, 0.993339, 1.00096, 0.99715
4.33687, 37.1755, 0.467567, 0.4, 0.000229989, -0.0224515, 1.00322, 0.993344, 1.00097, 0.997154
4.33787, 37.1796, 0.46756, 0.4, 0.000222086, -0.0224395, 1.00323, 0.993349, 1.00097, 0.997158
4.33887, 37.1835, 0.467551, 0.4, 0.000214183, -0.0224267, 1.00324, 0.993354, 1.00097, 0.997162
4.33987, 37.1873, 0.467539, 0.4, 0.000206283, -0.022413, 1.00325, 0.993359, 1.00098, 0.997166
4.34087, 37.191, 0.467524, 0.4, 0.000198384, -0.0223984, 1.00326, 0.993364, 1.00098, 0.997171
4.34187, 37.1945, 0.467507, 0.4, 0.000190487, -0.022383, 1.00327, 0.99337, 1.00098, 0.997175
4.34287, 37.1978, 0.467487, 0.4, 0.000182593, -0.0223668, 1.00327, 0.993375, 1.00099, 0.99718
4.34387, 37.201, 0.467464, 0.4, 0.000174702, -0.0223497, 1.00328, 0.993381, 1.00099, 0.997184
4.34487, 37.2041, 0.467439, 0.4, 0.000166814, -0.0223317, 1.00329, 0.993386, 1.00099, 0.997189
4.34587, 37.207, 0.467411, 0.4, 0.00015893, -0.0223129, 1.0033, 0.993392, 1.001, 0.997194
4.34687, 37.2098, 0.467381, 0.4, 0.000151049, -0.0222932, 1.00331, 0.993397, 1.001, 0.997198
4.34787, 37.2125, 0.467348, 0.4, 0.000143172, -0.0222727, 1.00332, 0.993403, 1.00101, 0.997203
4.34887, 37.215, 0.467313, 0.4, 0.0001353, -0.0222513, 1.00333, 0.993409, 1.00101, 0.997208
4.34987, 37.2173, 0.467275, 0.4, 0.000127432, -0.0222291, 1.00334, 0.993415, 1.00101, 0.997213
4.35087, 37.2196, 0.467234, 0.4, 0.000119569, -0.022206, 1.00335, 0.993421, 1.00102, 0.997218
4.35187, 37.2216, 0.467191, 0.4, 0.000111712, -0.022182, 1.00336, 0.993428, 1.00102, 0.997223
4.35287, 37.2236, 0.467145, 0.4, 0.00010386, -0.0221573, 1.00337, 0.993434, 1.00103, 0.997229
4.35387, 37.2254, 0.467097, 0.4, 9.60139e-05, -0.0221317, 1.00338, 0.99344, 1.00103, 0.997234
4.35487, 37.227, 0.467046, 0.4, 8.8174e-05, -0.0221053, 1.00339, 0.993447, 1.00103, 0.997239
4.35587, 37.2286, 0.466993, 0.4, 8.03405e-05, -0.022078, 1.0034, 0.993453, 1.00104, 0.997245
4.35687, 37.2299, 0.466937, 0.4, 7.25138e-05, -0.0220499, 1.00341, 0.99346, 1.00104, 0.99725
4.35787, 37.2312, 0.466878, 0.4, 6.46941e-05, -0.022021, 1.00342, 0.993467, 1.00105, 0.997256
4.35887, 37.2323, 0.466817, 0.4, 5.68818e-05, -0.0219912, 1.00343, 0.993474, 1.00105, 0.997262
4.35987, 37.2332, 0.466754, 0.4, 4.90771e-05, -0.0219606, 1.00344, 0.99348, 1.00106, 0.997267
4.36087, 37.234, 0.466688, 0.4, 4.12804e-05, -0.0219292, 1.00345, 0.993487, 1.00106, 0.997273
4.36187, 37.2347, 0.46662, 0.4, 3.34918e-05, -0.0218969, 1.00346, 0.993495, 1.00107, 0.997279
4.36287, 37.2352, 0.466549, 0.4, 2.57118e-05, -0.0218639, 1.00347, 0.993502, 1.00107, 0.997285
4.36387, 37.2356, 0.466475, 0.4, 1.79405e-05, -0.02183, 1.00348, 0.993509, 1.00108, 0.997291
4.36487, 37.2359, 0.466399, 0.4, 1.01784e-05, -0.0217954, 1.00349, 0.993516, 1.00108, 0.997297
4.36587, 37.236, 0.466321, 0.4, 2.42562e-06, -0.0217599, 1.0035, 0.993524, 1.00109, 0.997303
4.36687, 37.236, 0.46624, 0.4, -5.31748e-06, -0.0217235, 1.00351, 0.993531, 1.00109, 0.99731
4.36787, 37.2358, 0.466156, 0.4, -1.30506e-05, -0.0216865, 1.00352, 0.993539, 1.0011, 0.997316
4.36887, 37.2355, 0.466071, 0.4, -2.07735e-05, -0.0216485, 1.00354, 0.993547, 1.0011, 0.997322
4.36987, 37.2351, 0.465982, 0.4, -2.84858e-05, -0.0216099, 1.00355, 0.993554, 1.00111, 0.997329
4.37087, 37.2345, 0.465891, 0.4, -3.61873e-05, -0.0215703, 1.00356, 0.993562, 1.00111, 0.997335
4.37187, 37.2338, 0.465798, 0.4, -4.38777e-05, -0.0215301, 1.00357, 0.99357, 1.00112, 0.997342
4.37287, 37.2329, 0.465702, 0.4, -5.15568e-05, -0.0214889, 1.00358, 0.993578, 1.00112, 0.997349
4.37387, 37.2319, 0.465604, 0.4, -5.92241e-05, -0.021447, 1.00359, 0.993586, 1.00113, 0.997355
4.37487, 37.2308, 0.465504, 0.4, -6.68795e-05, -0.0214044, 1.00361, 0.993595, 1.00113, 0.997362
4.37587, 37.2295, 0.465401, 0.4, -7.45226e-05, -0.0213609, 1.00362, 0.993603, 1.00114, 0.997369
4.37687, 37.2281, 0.465296, 0.4, -8.21532e-05, -0.0213166, 1.00363, 0.993611, 1.00114, 0.997376
4.37787, 37.2265, 0.465188, 0.4, -8.9771e-05, -0.0212716, 1.00364, 0.99362, 1.00115, 0.997383
4.37887, 37.2249, 0.465078, 0.4, -9.73757e-05, -0.0212258, 1.00366, 0.993629, 1.00116, 0.99739
4.37987, 37.223, 0.464965, 0.4, -0.000104967, -0.0211792, 1.00367, 0.993637, 1.00116, 0.997397
4.38087, 37.2211, 0.46485, 0.4, -0.000112545, -0.0211318, 1.00368, 0.993646, 1.00117, 0.997405
4.38187, 37.219, 0.464733, 0.4, -0.000120109, -0.0210837, 1.00369, 0.993655, 1.00117, 0.997412
4.38287, 37.2168, 0.464613, 0.4, -0.000127658, -0.0210347, 1.00371, 0.993663, 1.00118, 0.997419
4.38387, 37.2144, 0.464491, 0.4, -0.000135193, -0.0209851, 1.00372, 0.993672, 1.00118, 0.997427
4.38487, 37.2119, 0.464367, 0.4, -0.000142714, -0.0209347, 1.00373, 0.993681, 1.00119, 0.997434
4.38587, 37.2093, 0.46424, 0.4, -0.000150219, -0.0208835, 1.00374, 0.993691, 1.0012, 0.997442
4.38687, 37.2065, 0.464111, 0.4, -0.000157709, -0.0208315, 1.00376, 0.9937, 1.0012, 0.997449
4.38787, 37.2036, 0.46398, 0.4, -0.000165184, -0.0207788, 1.00377, 0.993709, 1.00121, 0.997457
4.38887, 37.2005, 0.463846, 0.4, -0.000172642, -0.0207254, 1.00378, 0.993718, 1.00121, 0.997465
4.38987, 37.1974, 0.46371, 0.4, -0.000180085, -0.0206712, 1.0038, 0.993728, 1.00122, 0.997473
4.39087, 37.194, 0.463572, 0.4, -0.000187511, -0.0206162, 1.00381, 0.993737, 1.00123, 0.99748
4.39187, 37.1906, 0.463431, 0.4, -0.000194921, -0.0205605, 1.00383, 0.993747, 1.00123, 0.997488
4.39287, 37.187, 0.463289, 0.4, -0.000202314, -0.0205041, 1.00384, 0.993757, 1.00124, 0.997496
4.39387, 37.1833, 0.463143, 0.4, -0.000209689, -0.0204469, 1.00385, 0.993766, 1.00125, 0.997504
4.39487, 37.1795, 0.462996, 0.4, -0.000217047, -0.020389, 1.00387, 0.993776, 1.00125, 0.997513
4.39587, 37.1755, 0.462846, 0.4, -0.000224388, -0.0203304, 1.00388, 0.993786, 1.00126, 0.997521
4.39687, 37.1714, 0.462694, 0.4, -0.00023171, -0.020271, 1.00389, 0.993796, 1.00127, 0.997529
4.39787, 37.1672, 0.46254, 0.4, -0.000239014, -0.020211, 1.00391, 0.993806, 1.00127, 0.997537
4.39887, 37.1628, 0.462384, 0.4, -0.0002463, -0.0201502, 1.00392, 0.993816, 1.00128, 0.997546
4.39987, 37.1583, 0.462225, 0.4, -0.000253567, -0.0200886, 1.00394, 0.993826, 1.00129, 0.997554
4.40087, 37.1537, 0.462065, 0.4, -0.000260815, -0.0200264, 1.00395, 0.993837, 1.00129, 0.997563
4.40187, 37.1489, 0.461902, 0.4, -0.000268044, -0.0199635, 1.00397, 0.993847, 1.0013, 0.997571
4.40287, 37.144, 0.461737, 0.4, -0.000275253, -0.0198999, 1.00398, 0.993857, 1.00131, 0.99758
4.40387, 37.139, 0.461569, 0.4, -0.000282443, -0.0198355, 1.004, 0.993868, 1.00131, 0.997589
4.40487, 37.1339, 0.4614, 0.4, -0.000289612, -0.0197705, 1.00401, 0.993878, 1.00132, 0.997597
4.40587, 37.1286, 0.461228, 0.4, -0.000296762, -0.0197048, 1.00402, 0.993889, 1.00133, 0.997606
4.40687, 37.1232, 0.461054, 0.4, -0.00030389, -0.0196383, 1.00404, 0.9939, 1.00133, 0.997615
4.40787, 37.1176, 0.460878, 0.4, -0.000310998, -0.0195712, 1.00405, 0.99391, 1.00134, 0.997624
4.40886, 37.112, 0.4607, 0.4, -0.000318085, -0.0195034, 1.00407, 0.993921, 1.00135, 0.997633
4.40986, 37.1062, 0.46052, 0.4, -0.000325151, -0.0194349, 1.00409, 0.993932, 1.00136, 0.997642
4.41086, 37.1003, 0.460337, 0.4, -0.000332195, -0.0193657, 1.0041, 0.993943, 1.00136, 0.997651
4.41186, 37.0942, 0.460153, 0.4, -0.000339217, -0.0192959, 1.00412, 0.993954, 1.00137, 0.99766
4.41286, 37.0881, 0.459966, 0.4, -0.000346218, -0.0192254, 1.00413, 0.993965, 1.00138, 0.997669
4.41386, 37.0818, 0.459778, 0.4, -0.000353196, -0.0191542, 1.00415, 0.993976, 1.00138, 0.997678
4.41486, 37.0753, 0.459587, 0.4, -0.000360151, -0.0190823, 1.00416, 0.993987, 1.00139, 0.997688
4.41586, 37.0688, 0.459394, 0.4, -0.000367084, -0.0190098, 1.00418, 0.993999, 1.0014, 0.997697
4.41686, 37.0621, 0.459199, 0.4, -0.000373994, -0.0189366, 1.00419, 0.99401, 1.00141, 0.997706
4.41786, 37.0553, 0.459002, 0.4, -0.000380881, -0.0188627, 1.00421, 0.994021, 1.00141, 0.997716
4.41886, 37.0484, 0.458803, 0.4, -0.000387744, -0.0187882, 1.00422, 0.994033, 1.00142, 0.997725
4.41986, 37.0414, 0.458602, 0.4, -0.000394584, -0.0187131, 1.00424, 0.994044, 1.00143, 0.997735
4.42086, 37.0342, 0.458399, 0.4, -0.0004014, -0.0186373, 1.00426, 0.994056, 1.00144, 0.997744
4.42186, 37.0269, 0.458194, 0.4, -0.000408191, -0.0185609, 1.00427, 0.994068, 1.00144, 0.997754
4.42286, 37.0195, 0.457987, 0.4, -0.000414958, -0.0184839, 1.00429, 0.994079, 1.00145, 0.997764
4.42386, 37.012, 0.457778, 0.4, -0.000421701, -0.0184061, 1.00431, 0.994091, 1.00146, 0.997773
4.42486, 37.0043, 0.457567, 0.4, -0.000428418, -0.0183279, 1.00432, 0.994103, 1.00147, 0.997783
4.42586, 36.9966, 0.457354, 0.4, -0.000435111, -0.0182489, 1.00434, 0.994115, 1.00148, 0.997793
4.42686, 36.9887, 0.457139, 0.4, -0.000441778, -0.0181694, 1.00435, 0.994127, 1.00148, 0.997803
4.42786, 36.9807, 0.456923, 0.4, -0.00044842, -0.0180893, 1.00437, 0.994139, 1.00149, 0.997813
4.42886, 36.9725, 0.456704, 0.4, -0.000455036, -0.0180084, 1.00439, 0.994151, 1.0015, 0.997823
4.42986, 36.9643, 0.456483, 0.4, -0.000461626, -0.0179271, 1.0044, 0.994163, 1.00151, 0.997833
4.43086, 36.9559, 0.456261, 0.4, -0.00046819, -0.0178451, 1.00442, 0.994175, 1.00152, 0.997843
4.43186, 36.9474, 0.456037, 0.4, -0.000474728, -0.0177625, 1.00444, 0.994187, 1.00152, 0.997853
4.43286, 36.9388, 0.45581, 0.4, -0.000481239, -0.0176794, 1.00445, 0.9942, 1.00153, 0.997863
4.43386, 36.9301, 0.455582, 0.4, -0.000487723, -0.0175956, 1.00447, 0.994212, 1.00154, 0.997873
4.43486, 36.9213, 0.455352, 0.4, -0.00049418, -0.0175112, 1.00449, 0.994224, 1.00155, 0.997883
4.43586, 36.9123, 0.45512, 0.4, -0.000500609, -0.0174263, 1.00451, 0.994237, 1.00156, 0.997894
4.43686, 36.9032, 0.454886, 0.4, -0.000507011, -0.0173408, 1.00452, 0.994249, 1.00156, 0.997904
4.43786, 36.8941, 0.454651, 0.4, -0.000513386, -0.0172546, 1.00454, 0.994262, 1.00157, 0.997914
4.43886, 36.8848, 0.454413, 0.4, -0.000519732, -0.017168, 1.00456, 0.994275, 1.00158, 0.997925
4.43986, 36.8753, 0.454174, 0.4, -0.000526051, -0.0170807, 1.00457, 0.994287, 1.00159, 0.997935
4.44086, 36.8658, 0.453933, 0.4, -0.000532341, -0.0169929, 1.00459, 0.9943, 1.0016, 0.997946
4.44186, 36.8562, 0.453691, 0.4, -0.000538602, -0.0169045, 1.00461, 0.994313, 1.00161, 0.997956
4.44286, 36.8464, 0.453446, 0.4, -0.000544835, -0.0168156, 1.00463, 0.994325, 1.00161, 0.997967
4.44386, 36.8366, 0.4532, 0.4, -0.000551039, -0.0167262, 1.00464, 0.994338, 1.00162, 0.997977
4.44486, 36.8266, 0.452952, 0.4, -0.000557213, -0.0166361, 1.00466, 0.994351, 1.00163, 0.997988
4.44586, 36.8165, 0.452702, 0.4, -0.000563359, -0.0165456, 1.00468, 0.994364, 1.00164, 0.997999
4.44686, 36.8063, 0.45245, 0.4, -0.000569474, -0.0164544, 1.0047, 0.994377, 1.00165, 0.998009
4.44786, 36.796, 0.452197, 0.4, -0.00057556, -0.0163629, 1.00471, 0.99439, 1.00166, 0.99802
4.44886, 36.7856, 0.451942, 0.4, -0.000581616, -0.0162706, 1.00473, 0.994403, 1.00166, 0.998031
4.44986, 36.7751, 0.451686, 0.4, -0.000587642, -0.0161779, 1.00475, 0.994416, 1.00167, 0.998042
4.45086, 36.7644, 0.451427, 0.4, -0.000593638, -0.0160846, 1.00477, 0.994429, 1.00168, 0.998052
4.45186, 36.7537, 0.451168, 0.4, -0.000599602, -0.0159909, 1.00479, 0.994442, 1.00169, 0.998063
4.45286, 36.7428, 0.450906, 0.4, -0.000605537, -0.0158967, 1.0048, 0.994456, 1.0017, 0.998074
4.45386, 36.7319, 0.450643, 0.4, -0.00061144, -0.0158019, 1.00482, 0.994469, 1.00171, 0.998085
4.45486, 36.7208, 0.450378, 0.4, -0.000617312, -0.0157066, 1.00484, 0.994482, 1.00172, 0.998096
4.45586, 36.7097, 0.450112, 0.4, -0.000623153, -0.0156109, 1.00486, 0.994496, 1.00173, 0.998107
4.45686, 36.6984, 0.449844, 0.4, -0.000628962, -0.0155146, 1.00488, 0.994509, 1.00173, 0.998118
4.45786, 36.687, 0.449574, 0.4, -0.00063474, -0.0154178, 1.00489, 0.994523, 1.00174, 0.998129
4.45886, 36.6755, 0.449303, 0.4, -0.000640486, -0.0153206, 1.00491, 0.994536, 1.00175, 0.99814
4.45986, 36.664, 0.44903, 0.4, -0.0006462, -0.0152229, 1.00493, 0.99455, 1.00176, 0.998151
4.46086, 36.6523, 0.448756, 0.4, -0.000651881, -0.0151247, 1.00495, 0.994563, 1.00177, 0.998163
4.46186, 36.6405, 0.44848, 0.4, -0.00065753, -0.015026, 1.00497, 0.994577, 1.00178, 0.998174
4.46286, 36.6286, 0.448203, 0.4, -0.000663147, -0.0149269, 1.00499, 0.99459, 1.00179, 0.998185
4.46386, 36.6166, 0.447924, 0.4, -0.000668731, -0.0148273, 1.00501, 0.994604, 1.0018, 0.998196
4.46486, 36.6045, 0.447644, 0.4, -0.000674282, -0.0147271, 1.00502, 0.994618, 1.0018, 0.998208
4.46586, 36.5923, 0.447362, 0.4, -0.0006798, -0.0146266, 1.00504, 0.994631, 1.00181, 0.998219
4.46686, 36.5801, 0.447079, 0.4, -0.000685284, -0.0145257, 1.00506, 0.994645, 1.00182, 0.99823
4.46786, 36.5677, 0.446794, 0.4, -0.000690735, -0.0144242, 1.00508, 0.994659, 1.00183, 0.998241
4.46886, 36.5552, 0.446508, 0.4, -0.000696153, -0.0143223, 1.0051, 0.994673, 1.00184, 0.998253
4.46986, 36.5426, 0.44622, 0.4, -0.000701536, -0.01422, 1.00512, 0.994686, 1.00185, 0.998264
4.47086, 36.5299, 0.445931, 0.4, -0.000706886, -0.0141173, 1.00514, 0.9947, 1.00186, 0.998276
4.47186, 36.5172, 0.445641, 0.4, -0.000712202, -0.0140142, 1.00515, 0.994714, 1.00187, 0.998287
4.47286, 36.5043, 0.445349, 0.4, -0.000717484, -0.0139105, 1.00517, 0.994728, 1.00188, 0.998298
4.47386, 36.4913, 0.445056, 0.4, -0.000722731, -0.0138066, 1.00519, 0.994742, 1.00189, 0.99831
4.47486, 36.4783, 0.444762, 0.4, -0.000727943, -0.0137021, 1.00521, 0.994756, 1.00189, 0.998321
4.47586, 36.4651, 0.444465, 0.4, -0.000733121, -0.0135972, 1.00523, 0.99477, 1.0019, 0.998333
4.47686, 36.4519, 0.444168, 0.4, -0.000738264, -0.0134921, 1.00525, 0.994784, 1.00191, 0.998344
4.47786, 36.4385, 0.44387, 0.4, -0.000743372, -0.0133864, 1.00527, 0.994798, 1.00192, 0.998356
4.47886, 36.4251, 0.44357, 0.4, -0.000748444, -0.0132803, 1.00529, 0.994812, 1.00193, 0.998368
4.47986, 36.4116, 0.443269, 0.4, -0.000753482, -0.013174, 1.00531, 0.994826, 1.00194, 0.998379
4.48086, 36.398, 0.442966, 0.4, -0.000758483, -0.0130672, 1.00533, 0.99484, 1.00195, 0.998391
4.48186, 36.3843, 0.442663, 0.4, -0.00076345, -0.01296, 1.00534, 0.994855, 1.00196, 0.998402
4.48286, 36.3705, 0.442358, 0.4, -0.00076838, -0.0128525, 1.00536, 0.994869, 1.00197, 0.998414
4.48386, 36.3566, 0.442052, 0.4, -0.000773274, -0.0127445, 1.00538, 0.994883, 1.00198, 0.998426
4.48486, 36.3427, 0.441744, 0.4, -0.000778133, -0.0126362, 1.0054, 0.994897, 1.00199, 0.998437
4.48586, 36.3286, 0.441435, 0.4, -0.000782955, -0.0125276, 1.00542, 0.994911, 1.002, 0.998449
4.48686, 36.3145, 0.441126, 0.4, -0.000787741, -0.0124185, 1.00544, 0.994926, 1.002, 0.998461
4.48786, 36.3003, 0.440815, 0.4, -0.00079249, -0.0123092, 1.00546, 0.99494, 1.00201, 0.998472
4.48886, 36.286, 0.440503, 0.4, -0.000797203, -0.0121995, 1.00548, 0.994954, 1.00202, 0.998484
4.48986, 36.2716, 0.440189, 0.4, -0.000801879, -0.0120894, 1.0055, 0.994968, 1.00203, 0.998496
4.49086, 36.2571, 0.439875, 0.4, -0.000806518, -0.011979, 1.00552, 0.994983, 1.00204, 0.998507
4.49186, 36.2425, 0.439559, 0.4, -0.00081112, -0.0118683, 1.00554, 0.994997, 1.00205, 0.998519
4.49286, 36.2279, 0.439242, 0.4, -0.000815685, -0.0117573, 1.00556, 0.995011, 1.00206, 0.998531
4.49386, 36.2132, 0.438924, 0.4, -0.000820212, -0.0116459, 1.00558, 0.995026, 1.00207, 0.998543
4.49486, 36.1984, 0.438605, 0.4, -0.000824703, -0.0115342, 1.0056, 0.99504, 1.00208, 0.998554
4.49586, 36.1835, 0.438285, 0.4, -0.000829155, -0.0114222, 1.00561, 0.995054, 1.00209, 0.998566
4.49686, 36.1685, 0.437964, 0.4, -0.00083357, -0.0113099, 1.00563, 0.995069, 1.0021, 0.998578
4.49786, 36.1535, 0.437642, 0.4, -0.000837948, -0.0111972, 1.00565, 0.995083, 1.00211, 0.99859
4.49886, 36.1383, 0.437319, 0.4, -0.000842287, -0.0110843, 1.00567, 0.995098, 1.00212, 0.998602
4.49986, 36.1231, 0.436995, 0.4, -0.000846588, -0.010971, 1.00569, 0.995112, 1.00213, 0.998613
4.50086, 36.1079, 0.43667, 0.4, -0.000850851, -0.0108575, 1.00571, 0.995126, 1.00213, 0.998625
4.50186, 36.0925, 0.436343, 0.4, -0.000855076, -0.0107438, 1.00573, 0.995141, 1.00214, 0.998637
4.50286, 36.0771, 0.436016, 0.4, -0.000859263, -0.0106297, 1.00575, 0.995155, 1.00215, 0.998649
4.50386, 36.0616, 0.435688, 0.4, -0.000863411, -0.0105154, 1.00577, 0.99517, 1.00216, 0.998661
4.50486, 36.046, 0.435359, 0.4, -0.000867521, -0.0104008, 1.00579, 0.995184, 1.00217, 0.998672
4.50586, 36.0303, 0.435029, 0.4, -0.000871591, -0.0102859, 1.00581, 0.995199, 1.00218, 0.998684
4.50686, 36.0146, 0.434698, 0.4, -0.000875623, -0.0101707, 1.00583, 0.995213, 1.00219, 0.998696
4.50786, 35.9988, 0.434366, 0.4, -0.000879616, -0.0100553, 1.00585, 0.995228, 1.0022, 0.998708
4.50886, 35.983, 0.434033, 0.4, -0.000883571, -0.00993963, 1.00587, 0.995242, 1.00221, 0.99872
4.50986, 35.967, 0.4337, 0.4, -0.000887486, -0.0098237, 1.00589, 0.995257, 1.00222, 0.998732
4.51086, 35.951, 0.433365, 0.4, -0.000891361, -0.00970763, 1.00591, 0.995271, 1.00223, 0.998743
4.51186, 35.9349, 0.43303, 0.4, -0.000895198, -0.00959119, 1.00593, 0.995286, 1.00224, 0.998755
4.51286, 35.9188, 0.432694, 0.4, -0.000898995, -0.00947464, 1.00595, 0.9953, 1.00225, 0.998767
4.51386, 35.9026, 0.432357, 0.4, -0.000902753, -0.00935784, 1.00597, 0.995315, 1.00226, 0.998779
4.51486, 35.8863, 0.432019, 0.4, -0.000906471, -0.00924078, 1.00599, 0.995329, 1.00226, 0.998791
4.51586, 35.8699, 0.431681, 0.4, -0.000910149, -0.00912353, 1.00601, 0.995344, 1.00227, 0.998803
4.51686, 35.8535, 0.431341, 0.4, -0.000913788, -0.00900606, 1.00602, 0.995358, 1.00228, 0.998814
4.51786, 35.837, 0.431001, 0.4, -0.000917386, -0.00888833, 1.00604, 0.995372, 1.00229, 0.998826
4.51886, 35.8205, 0.43066, 0.4, -0.000920945, -0.00877045, 1.00606, 0.995387, 1.0023, 0.998838
4.51986, 35.8039, 0.430319, 0.4, -0.000924464, -0.00865245, 1.00608, 0.995401, 1.00231, 0.99885
4.52086, 35.7872, 0.429976, 0.4, -0.000927942, -0.00853411, 1.0061, 0.995416, 1.00232, 0.998862
4.52186, 35.7705, 0.429633, 0.4, -0.000931381, -0.00841566, 1.00612, 0.99543, 1.00233, 0.998873
