Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.52286, 35.7537, 0.42929, 0.4, -0.000934779, -0.00829704, 1.00614, 0.995445, 1.00234, 0.998885
4.52386, 35.7368, 0.428945, 0.4, -0.000938137, -0.00817822, 1.00616, 0.995459, 1.00235, 0.998897
4.52486, 35.7199, 0.4286, 0.4, -0.000941454, -0.00805926, 1.00618, 0.995474, 1.00236, 0.998909
4.52586, 35.7029, 0.428255, 0.4, -0.000944731, -0.00794016, 1.0062, 0.995488, 1.00237, 0.998921
4.52686, 35.6859, 0.427908, 0.4, -0.000947967, -0.00782072, 1.00622, 0.995503, 1.00238, 0.998932
4.52786, 35.6688, 0.427561, 0.4, -0.000951163, -0.00770137, 1.00624, 0.995517, 1.00239, 0.998944
4.52886, 35.6516, 0.427214, 0.4, -0.000954318, -0.00758168, 1.00626, 0.995531, 1.00239, 0.998956
4.52986, 35.6344, 0.426866, 0.4, -0.000957432, -0.00746201, 1.00628, 0.995546, 1.0024, 0.998968
4.53086, 35.6172, 0.426517, 0.4, -0.000960506, -0.00734203, 1.0063, 0.99556, 1.00241, 0.998979
4.53186, 35.5999, 0.426168, 0.4, -0.000963538, -0.00722194, 1.00632, 0.995574, 1.00242, 0.998991
4.53286, 35.5825, 0.425818, 0.4, -0.000966529, -0.00710183, 1.00634, 0.995589, 1.00243, 0.999003
4.53386, 35.5651, 0.425468, 0.4, -0.00096948, -0.00698164, 1.00636, 0.995603, 1.00244, 0.999014
4.53486, 35.5476, 0.425117, 0.4, -0.000972389, -0.00686122, 1.00638, 0.995618, 1.00245, 0.999026
4.53586, 35.5301, 0.424765, 0.4, -0.000975257, -0.00674065, 1.0064, 0.995632, 1.00246, 0.999038
4.53686, 35.5125, 0.424414, 0.4, -0.000978084, -0.00662, 1.00641, 0.995646, 1.00247, 0.999049
4.53786, 35.4949, 0.424061, 0.4, -0.00098087, -0.00649928, 1.00643, 0.995661, 1.00248, 0.999061
4.53886, 35.4772, 0.423708, 0.4, -0.000983614, -0.00637841, 1.00645, 0.995675, 1.00249, 0.999073
4.53986, 35.4594, 0.423355, 0.4, -0.000986317, -0.00625743, 1.00647, 0.995689, 1.00249, 0.999084
4.54086, 35.4417, 0.423002, 0.4, -0.000988979, -0.00613633, 1.00649, 0.995703, 1.0025, 0.999096
4.54186, 35.4238, 0.422648, 0.4, -0.000991599, -0.00601526, 1.00651, 0.995718, 1.00251, 0.999107
4.54286, 35.406, 0.422293, 0.4, -0.000994178, -0.00589414, 1.00653, 0.995732, 1.00252, 0.999119
4.54386, 35.3881, 0.421938, 0.4, -0.000996715, -0.00577279, 1.00655, 0.995746, 1.00253, 0.999131
4.54486, 35.3701, 0.421583, 0.4, -0.00099921, -0.00565142, 1.00657, 0.99576, 1.00254, 0.999142
4.54586, 35.3521, 0.421228, 0.4, -0.00100166, -0.00553002, 1.00659, 0.995774, 1.00255, 0.999154
4.54685, 35.334, 0.420872, 0.4, -0.00100408, -0.00540863, 1.00661, 0.995789, 1.00256, 0.999165
4.54785, 35.3159, 0.420516, 0.4, -0.00100645, -0.0052871, 1.00663, 0.995803, 1.00257, 0.999177
4.54885, 35.2978, 0.420159, 0.4, -0.00100878, -0.00516543, 1.00665, 0.995817, 1.00258, 0.999188
4.54985, 35.2796, 0.419802, 0.4, -0.00101106, -0.00504387, 1.00666, 0.995831, 1.00258, 0.999199
4.55085, 35.2614, 0.419445, 0.4, -0.00101331, -0.00492215, 1.00668, 0.995845, 1.00259, 0.999211
4.55185, 35.2431, 0.419088, 0.4, -0.00101551, -0.00480056, 1.0067, 0.995859, 1.0026, 0.999222
4.55285, 35.2248, 0.41873, 0.4, -0.00101767, -0.00467872, 1.00672, 0.995873, 1.00261, 0.999234
4.55385, 35.2065, 0.418372, 0.4, -0.00101979, -0.00455698, 1.00674, 0.995887, 1.00262, 0.999245
4.55485, 35.1881, 0.418014, 0.4, -0.00102187, -0.00443514, 1.00676, 0.995901, 1.00263, 0.999256
4.55585, 35.1697, 0.417656, 0.4, -0.00102391, -0.00431334, 1.00678, 0.995915, 1.00264, 0.999268
4.55685, 35.1513, 0.417297, 0.4, -0.0010259, -0.00419159, 1.0068, 0.995929, 1.00265, 0.999279
4.55785, 35.1328, 0.416939, 0.4, -0.00102785, -0.00406985, 1.00682, 0.995943, 1.00266, 0.99929
4.55885, 35.1143, 0.41658, 0.4, -0.00102976, -0.00394792, 1.00684, 0.995957, 1.00266, 0.999302
4.55985, 35.0957, 0.416221, 0.4, -0.00103163, -0.00382617, 1.00685, 0.995971, 1.00267, 0.999313
4.56085, 35.0771, 0.415862, 0.4, -0.00103345, -0.00370443, 1.00687, 0.995984, 1.00268, 0.999324
4.56185, 35.0585, 0.415503, 0.4, -0.00103524, -0.00358275, 1.00689, 0.995998, 1.00269, 0.999335
4.56285, 35.0399, 0.415143, 0.4, -0.00103698, -0.00346095, 1.00691, 0.996012, 1.0027, 0.999346
4.56385, 35.0212, 0.414784, 0.4, -0.00103868, -0.00333921, 1.00693, 0.996026, 1.00271, 0.999357
4.56485, 35.0025, 0.414424, 0.4, -0.00104034, -0.00321764, 1.00695, 0.99604, 1.00272, 0.999369
4.56585, 34.9837, 0.414065, 0.4, -0.00104195, -0.00309596, 1.00697, 0.996053, 1.00273, 0.99938
4.56685, 34.9649, 0.413705, 0.4, -0.00104352, -0.00297424, 1.00699, 0.996067, 1.00273, 0.999391
4.56785, 34.9461, 0.413346, 0.4, -0.00104506, -0.00285275, 1.007, 0.996081, 1.00274, 0.999402
4.56885, 34.9273, 0.412986, 0.4, -0.00104655, -0.00273131, 1.00702, 0.996094, 1.00275, 0.999413
4.56985, 34.9085, 0.412626, 0.4, -0.00104799, -0.00260972, 1.00704, 0.996108, 1.00276, 0.999424
4.57085, 34.8896, 0.412266, 0.4, -0.0010494, -0.00248837, 1.00706, 0.996121, 1.00277, 0.999435
4.57185, 34.8707, 0.411907, 0.4, -0.00105076, -0.00236703, 1.00708, 0.996135, 1.00278, 0.999446
4.57285, 34.8518, 0.411547, 0.4, -0.00105208, -0.00224578, 1.0071, 0.996148, 1.00278, 0.999457
4.57385, 34.8328, 0.411188, 0.4, -0.00105336, -0.00212446, 1.00712, 0.996162, 1.00279, 0.999467
4.57485, 34.8138, 0.410828, 0.4, -0.0010546, -0.00200323, 1.00713, 0.996175, 1.0028, 0.999478
4.57585, 34.7949, 0.410469, 0.4, -0.00105579, -0.00188233, 1.00715, 0.996189, 1.00281, 0.999489
4.57685, 34.7758, 0.41011, 0.4, -0.00105694, -0.00176121, 1.00717, 0.996202, 1.00282, 0.9995
4.57785, 34.7568, 0.40975, 0.4, -0.00105805, -0.00164043, 1.00719, 0.996215, 1.00283, 0.99951
4.57885, 34.7378, 0.409391, 0.4, -0.00105912, -0.00151951, 1.00721, 0.996229, 1.00284, 0.999521
4.57985, 34.7187, 0.409032, 0.4, -0.00106015, -0.00139892, 1.00722, 0.996242, 1.00284, 0.999532
4.58085, 34.6996, 0.408673, 0.4, -0.00106113, -0.00127822, 1.00724, 0.996255, 1.00285, 0.999543
4.58185, 34.6805, 0.408315, 0.4, -0.00106208, -0.00115784, 1.00726, 0.996268, 1.00286, 0.999553
4.58285, 34.6613, 0.407956, 0.4, -0.00106298, -0.00103743, 1.00728, 0.996281, 1.00287, 0.999564
4.58385, 34.6422, 0.407598, 0.4, -0.00106384, -0.000917205, 1.0073, 0.996295, 1.00288, 0.999574
4.58485, 34.623, 0.40724, 0.4, -0.00106465, -0.000796941, 1.00731, 0.996308, 1.00288, 0.999585
4.58585, 34.6039, 0.406882, 0.4, -0.00106543, -0.000677172, 1.00733, 0.996321, 1.00289, 0.999595
4.58685, 34.5847, 0.406525, 0.4, -0.00106616, -0.000557342, 1.00735, 0.996334, 1.0029, 0.999606
4.58785, 34.5655, 0.406167, 0.4, -0.00106685, -0.00043766, 1.00737, 0.996347, 1.00291, 0.999616
4.58885, 34.5463, 0.40581, 0.4, -0.0010675, -0.000318062, 1.00738, 0.996359, 1.00292, 0.999627
4.58985, 34.5271, 0.405453, 0.4, -0.00106811, -0.00019862, 1.0074, 0.996372, 1.00293, 0.999637
4.59085, 34.5078, 0.405097, 0.4, -0.00106868, -7.94108e-05, 1.00742, 0.996385, 1.00293, 0.999647
4.59185, 34.4886, 0.404741, 0.4, -0.0010692, 3.96511e-05, 1.00744, 0.996398, 1.00294, 0.999658
4.59285, 34.4693, 0.404385, 0.4, -0.00106968, 0.000158542, 1.00746, 0.996411, 1.00295, 0.999668
4.59385, 34.4501, 0.404029, 0.4, -0.00107013, 0.000277363, 1.00747, 0.996424, 1.00296, 0.999678
4.59485, 34.4308, 0.403674, 0.4, -0.00107053, 0.000396006, 1.00749, 0.996436, 1.00296, 0.999688
4.59585, 34.4115, 0.403319, 0.4, -0.00107088, 0.000514206, 1.00751, 0.996449, 1.00297, 0.999699
4.59685, 34.3923, 0.402965, 0.4, -0.0010712, 0.000632539, 1.00752, 0.996462, 1.00298, 0.999709
4.59785, 34.373, 0.402611, 0.4, -0.00107148, 0.000750506, 1.00754, 0.996474, 1.00299, 0.999719
4.59885, 34.3537, 0.402257, 0.4, -0.00107171, 0.000868373, 1.00756, 0.996487, 1.003, 0.999729
4.59985, 34.3344, 0.401904, 0.4, -0.0010719, 0.000986084, 1.00758, 0.996499, 1.003, 0.999739
4.60085, 34.3151, 0.401551, 0.4, -0.00107205, 0.00110354, 1.00759, 0.996511, 1.00301, 0.999749
4.60185, 34.2958, 0.401199, 0.4, -0.00107217, 0.00122072, 1.00761, 0.996524, 1.00302, 0.999759
4.60285, 34.2765, 0.400847, 0.4, -0.00107223, 0.00133772, 1.00763, 0.996536, 1.00303, 0.999769
4.60385, 34.2572, 0.400495, 0.4, -0.00107226, 0.00145458, 1.00764, 0.996549, 1.00303, 0.999778
4.60485, 34.2379, 0.400144, 0.4, -0.00107225, 0.00157125, 1.00766, 0.996561, 1.00304, 0.999788
4.60585, 34.2186, 0.399794, 0.4, -0.0010722, 0.00168749, 1.00768, 0.996573, 1.00305, 0.999798
4.60685, 34.1993, 0.399444, 0.4, -0.0010721, 0.0018037, 1.00769, 0.996585, 1.00306, 0.999808
4.60785, 34.18, 0.399094, 0.4, -0.00107197, 0.00191977, 1.00771, 0.996597, 1.00306, 0.999818
4.60885, 34.1607, 0.398745, 0.4, -0.00107179, 0.00203542, 1.00773, 0.996609, 1.00307, 0.999827
4.60985, 34.1414, 0.398397, 0.4, -0.00107157, 0.00215102, 1.00774, 0.996621, 1.00308, 0.999837
4.61085, 34.1221, 0.398049, 0.4, -0.00107131, 0.00226628, 1.00776, 0.996633, 1.00309, 0.999847
4.61185, 34.1029, 0.397702, 0.4, -0.00107102, 0.00238111, 1.00778, 0.996646, 1.00309, 0.999856
4.61285, 34.0836, 0.397355, 0.4, -0.00107068, 0.00249585, 1.00779, 0.996657, 1.0031, 0.999866
4.61385, 34.0643, 0.397009, 0.4, -0.0010703, 0.00261023, 1.00781, 0.996669, 1.00311, 0.999875
4.61485, 34.045, 0.396664, 0.4, -0.00106988, 0.00272451, 1.00783, 0.996681, 1.00312, 0.999885
4.61585, 34.0258, 0.396319, 0.4, -0.00106942, 0.00283835, 1.00784, 0.996693, 1.00312, 0.999894
4.61685, 34.0065, 0.395975, 0.4, -0.00106892, 0.00295203, 1.00786, 0.996705, 1.00313, 0.999903
4.61785, 33.9873, 0.395631, 0.4, -0.00106838, 0.00306549, 1.00787, 0.996716, 1.00314, 0.999913
4.61885, 33.9681, 0.395289, 0.4, -0.0010678, 0.00317866, 1.00789, 0.996728, 1.00314, 0.999922
4.61985, 33.9489, 0.394946, 0.4, -0.00106718, 0.00329152, 1.00791, 0.996739, 1.00315, 0.999931
4.62085, 33.9297, 0.394605, 0.4, -0.00106652, 0.003404, 1.00792, 0.996751, 1.00316, 0.99994
4.62185, 33.9105, 0.394264, 0.4, -0.00106582, 0.00351628, 1.00794, 0.996762, 1.00317, 0.99995
4.62285, 33.8913, 0.393924, 0.4, -0.00106508, 0.00362817, 1.00795, 0.996774, 1.00317, 0.999959
4.62385, 33.8721, 0.393585, 0.4, -0.0010643, 0.00373987, 1.00797, 0.996785, 1.00318, 0.999968
4.62485, 33.853, 0.393246, 0.4, -0.00106348, 0.00385126, 1.00799, 0.996797, 1.00319, 0.999977
4.62585, 33.8338, 0.392908, 0.4, -0.00106262, 0.00396223, 1.008, 0.996808, 1.00319, 0.999986
4.62685, 33.8147, 0.392571, 0.4, -0.00106172, 0.00407282, 1.00802, 0.996819, 1.0032, 0.999995
4.62785, 33.7956, 0.392235, 0.4, -0.00106079, 0.00418331, 1.00803, 0.99683, 1.00321, 1
4.62885, 33.7765, 0.3919, 0.4, -0.00105981, 0.00429334, 1.00805, 0.996842, 1.00321, 1.00001
4.62985, 33.7575, 0.391565, 0.4, -0.00105879, 0.00440318, 1.00806, 0.996853, 1.00322, 1.00002
4.63085, 33.7384, 0.391231, 0.4, -0.00105774, 0.00451257, 1.00808, 0.996864, 1.00323, 1.00003
4.63185, 33.7194, 0.390898, 0.4, -0.00105665, 0.00462184, 1.00809, 0.996875, 1.00323, 1.00004
4.63285, 33.7004, 0.390566, 0.4, -0.00105551, 0.00473059, 1.00811, 0.996886, 1.00324, 1.00005
4.63385, 33.6814, 0.390235, 0.4, -0.00105434, 0.00483895, 1.00812, 0.996897, 1.00325, 1.00006
4.63485, 33.6624, 0.389904, 0.4, -0.00105313, 0.00494708, 1.00814, 0.996907, 1.00325, 1.00007
4.63585, 33.6435, 0.389575, 0.4, -0.00105189, 0.00505475, 1.00815, 0.996918, 1.00326, 1.00007
4.63685, 33.6246, 0.389246, 0.4, -0.0010506, 0.0051622, 1.00817, 0.996929, 1.00327, 1.00008
4.63785, 33.6057, 0.388918, 0.4, -0.00104927, 0.00526918, 1.00818, 0.99694, 1.00327, 1.00009
4.63885, 33.5868, 0.388592, 0.4, -0.00104791, 0.00537594, 1.0082, 0.99695, 1.00328, 1.0001
4.63985, 33.5679, 0.388266, 0.4, -0.00104651, 0.00548224, 1.00821, 0.996961, 1.00329, 1.00011
4.64085, 33.5491, 0.387941, 0.4, -0.00104507, 0.00558812, 1.00823, 0.996971, 1.00329, 1.00012
4.64185, 33.5303, 0.387617, 0.4, -0.0010436, 0.00569374, 1.00824, 0.996982, 1.0033, 1.00012
4.64285, 33.5115, 0.387294, 0.4, -0.00104208, 0.00579895, 1.00826, 0.996992, 1.00331, 1.00013
4.64385, 33.4928, 0.386971, 0.4, -0.00104053, 0.00590378, 1.00827, 0.997003, 1.00331, 1.00014
4.64485, 33.4741, 0.38665, 0.4, -0.00103894, 0.00600824, 1.00829, 0.997013, 1.00332, 1.00015
4.64585, 33.4554, 0.38633, 0.4, -0.00103731, 0.00611227, 1.0083, 0.997023, 1.00332, 1.00016
4.64685, 33.4367, 0.386011, 0.4, -0.00103565, 0.00621594, 1.00831, 0.997033, 1.00333, 1.00017
4.64785, 33.4181, 0.385693, 0.4, -0.00103395, 0.00631918, 1.00833, 0.997044, 1.00334, 1.00017
4.64885, 33.3995, 0.385376, 0.4, -0.00103221, 0.00642199, 1.00834, 0.997054, 1.00334, 1.00018
4.64985, 33.381, 0.38506, 0.4, -0.00103043, 0.00652451, 1.00836, 0.997064, 1.00335, 1.00019
4.65085, 33.3624, 0.384745, 0.4, -0.00102862, 0.00662655, 1.00837, 0.997074, 1.00336, 1.0002
4.65185, 33.3439, 0.384431, 0.4, -0.00102677, 0.00672814, 1.00838, 0.997084, 1.00336, 1.00021
4.65285, 33.3255, 0.384118, 0.4, -0.00102489, 0.00682941, 1.0084, 0.997094, 1.00337, 1.00021
4.65385, 33.307, 0.383806, 0.4, -0.00102297, 0.00693031, 1.00841, 0.997104, 1.00337, 1.00022
4.65485, 33.2886, 0.383496, 0.4, -0.00102101, 0.00703081, 1.00843, 0.997114, 1.00338, 1.00023
4.65585, 33.2703, 0.383186, 0.4, -0.00101901, 0.00713072, 1.00844, 0.997123, 1.00339, 1.00024
4.65685, 33.2519, 0.382878, 0.4, -0.00101698, 0.00723025, 1.00845, 0.997133, 1.00339, 1.00024
4.65785, 33.2337, 0.382571, 0.4, -0.00101492, 0.00732934, 1.00847, 0.997143, 1.0034, 1.00025
4.65885, 33.2154, 0.382264, 0.4, -0.00101282, 0.00742811, 1.00848, 0.997152, 1.0034, 1.00026
4.65985, 33.1972, 0.381959, 0.4, -0.00101068, 0.00752631, 1.00849, 0.997162, 1.00341, 1.00027
4.66085, 33.179, 0.381656, 0.4, -0.00100851, 0.0076242, 1.00851, 0.997171, 1.00341, 1.00027
4.66185, 33.1609, 0.381353, 0.4, -0.0010063, 0.00772159, 1.00852, 0.997181, 1.00342, 1.00028
4.66285, 33.1428, 0.381052, 0.4, -0.00100406, 0.0078186, 1.00853, 0.99719, 1.00343, 1.00029
4.66385, 33.1247, 0.380751, 0.4, -0.00100178, 0.00791503, 1.00855, 0.997199, 1.00343, 1.0003
4.66485, 33.1067, 0.380452, 0.4, -0.000999465, 0.00801117, 1.00856, 0.997209, 1.00344, 1.0003
4.66585, 33.0888, 0.380154, 0.4, -0.000997118, 0.00810673, 1.00857, 0.997218, 1.00344, 1.00031
4.66685, 33.0708, 0.379858, 0.4, -0.000994735, 0.00820199, 1.00859, 0.997227, 1.00345, 1.00032
4.66785, 33.053, 0.379562, 0.4, -0.000992318, 0.00829669, 1.0086, 0.997236, 1.00345, 1.00033
4.66885, 33.0351, 0.379268, 0.4, -0.000989867, 0.0083908, 1.00861, 0.997245, 1.00346, 1.00033
4.66985, 33.0173, 0.378975, 0.4, -0.000987382, 0.00848464, 1.00862, 0.997254, 1.00346, 1.00034
4.67085, 32.9996, 0.378684, 0.4, -0.000984862, 0.00857782, 1.00864, 0.997263, 1.00347, 1.00035
4.67185, 32.9819, 0.378393, 0.4, -0.000982309, 0.00867068, 1.00865, 0.997272, 1.00347, 1.00035
4.67285, 32.9642, 0.378104, 0.4, -0.000979722, 0.00876279, 1.00866, 0.997281, 1.00348, 1.00036
4.67385, 32.9466, 0.377816, 0.4, -0.000977102, 0.00885467, 1.00867, 0.99729, 1.00348, 1.00037
4.67485, 32.929, 0.37753, 0.4, -0.000974447, 0.00894595, 1.00869, 0.997299, 1.00349, 1.00037
4.67585, 32.9115, 0.377245, 0.4, -0.00097176, 0.00903691, 1.0087, 0.997307, 1.0035, 1.00038
4.67685, 32.894, 0.376961, 0.4, -0.00096904, 0.00912722, 1.00871, 0.997316, 1.0035, 1.00039
4.67785, 32.8766, 0.376679, 0.4, -0.000966287, 0.00921705, 1.00872, 0.997325, 1.00351, 1.0004
4.67885, 32.8593, 0.376397, 0.4, -0.0009635, 0.00930646, 1.00873, 0.997333, 1.00351, 1.0004
4.67985, 32.8419, 0.376118, 0.4, -0.000960682, 0.00939533, 1.00875, 0.997342, 1.00352, 1.00041
4.68085, 32.8247, 0.375839, 0.4, -0.00095783, 0.0094837, 1.00876, 0.99735, 1.00352, 1.00042
4.68185, 32.8075, 0.375562, 0.4, -0.000954947, 0.00957169, 1.00877, 0.997358, 1.00353, 1.00042
4.68285, 32.7903, 0.375286, 0.4, -0.000952031, 0.00965902, 1.00878, 0.997367, 1.00353, 1.00043
4.68385, 32.7732, 0.375012, 0.4, -0.000949084, 0.00974589, 1.00879, 0.997375, 1.00354, 1.00043
4.68484, 32.7561, 0.374739, 0.4, -0.000946104, 0.00983218, 1.0088, 0.997383, 1.00354, 1.00044
4.68584, 32.7391, 0.374468, 0.4, -0.000943093, 0.00991803, 1.00882, 0.997391, 1.00355, 1.00045
4.68684, 32.7222, 0.374198, 0.4, -0.00094005, 0.0100033, 1.00883, 0.997399, 1.00355, 1.00045
4.68784, 32.7053, 0.373929, 0.4, -0.000936976, 0.0100881, 1.00884, 0.997407, 1.00355, 1.00046
4.68884, 32.6884, 0.373662, 0.4, -0.000933871, 0.0101725, 1.00885, 0.997415, 1.00356, 1.00047
4.68984, 32.6717, 0.373396, 0.4, -0.000930735, 0.0102561, 1.00886, 0.997423, 1.00356, 1.00047
4.69084, 32.6549, 0.373132, 0.4, -0.000927568, 0.0103393, 1.00887, 0.997431, 1.00357, 1.00048
4.69184, 32.6383, 0.372869, 0.4, -0.000924371, 0.010422, 1.00888, 0.997439, 1.00357, 1.00049
4.69284, 32.6217, 0.372607, 0.4, -0.000921143, 0.0105042, 1.00889, 0.997447, 1.00358, 1.00049
4.69384, 32.6051, 0.372347, 0.4, -0.000917884, 0.0105857, 1.00891, 0.997454, 1.00358, 1.0005
4.69484, 32.5886, 0.372089, 0.4, -0.000914596, 0.0106669, 1.00892, 0.997462, 1.00359, 1.0005
4.69584, 32.5722, 0.371832, 0.4, -0.000911277, 0.0107474, 1.00893, 0.99747, 1.00359, 1.00051
4.69684, 32.5558, 0.371577, 0.4, -0.000907929, 0.0108274, 1.00894, 0.997477, 1.0036, 1.00052
4.69784, 32.5395, 0.371323, 0.4, -0.000904551, 0.0109069, 1.00895, 0.997485, 1.0036, 1.00052
4.69884, 32.5232, 0.37107, 0.4, -0.000901144, 0.0109858, 1.00896, 0.997492, 1.0036, 1.00053
4.69984, 32.5071, 0.370819, 0.4, -0.000897708, 0.0110641, 1.00897, 0.9975, 1.00361, 1.00053
4.70084, 32.4909, 0.37057, 0.4, -0.000894242, 0.0111419, 1.00898, 0.997507, 1.00361, 1.00054
4.70184, 32.4749, 0.370322, 0.4, -0.000890748, 0.0112191, 1.00899, 0.997514, 1.00362, 1.00054
4.70284, 32.4589, 0.370076, 0.4, -0.000887225, 0.0112958, 1.009, 0.997522, 1.00362, 1.00055
4.70384, 32.4429, 0.369831, 0.4, -0.000883673, 0.011372, 1.00901, 0.997529, 1.00363, 1.00056
4.70484, 32.427, 0.369588, 0.4, -0.000880093, 0.0114475, 1.00902, 0.997536, 1.00363, 1.00056
4.70584, 32.4112, 0.369346, 0.4, -0.000876485, 0.0115225, 1.00903, 0.997543, 1.00363, 1.00057
4.70684, 32.3955, 0.369106, 0.4, -0.000872849, 0.011597, 1.00904, 0.99755, 1.00364, 1.00057
4.70784, 32.3798, 0.368868, 0.4, -0.000869185, 0.0116709, 1.00905, 0.997557, 1.00364, 1.00058
4.70884, 32.3642, 0.368631, 0.4, -0.000865494, 0.0117441, 1.00906, 0.997564, 1.00365, 1.00058
4.70984, 32.3487, 0.368396, 0.4, -0.000861775, 0.0118169, 1.00907, 0.997571, 1.00365, 1.00059
4.71084, 32.3332, 0.368162, 0.4, -0.000858029, 0.011889, 1.00908, 0.997578, 1.00365, 1.00059
4.71184, 32.3178, 0.36793, 0.4, -0.000854256, 0.0119607, 1.00909, 0.997584, 1.00366, 1.0006
4.71284, 32.3024, 0.3677, 0.4, -0.000850456, 0.0120316, 1.0091, 0.997591, 1.00366, 1.0006
4.71384, 32.2871, 0.367471, 0.4, -0.000846629, 0.012102, 1.00911, 0.997598, 1.00367, 1.00061
4.71484, 32.2719, 0.367244, 0.4, -0.000842776, 0.0121718, 1.00912, 0.997604, 1.00367, 1.00061
4.71584, 32.2568, 0.367018, 0.4, -0.000838897, 0.0122411, 1.00913, 0.997611, 1.00367, 1.00062
4.71684, 32.2417, 0.366795, 0.4, -0.000834992, 0.0123098, 1.00914, 0.997617, 1.00368, 1.00062
4.71784, 32.2267, 0.366572, 0.4, -0.000831061, 0.0123779, 1.00915, 0.997624, 1.00368, 1.00063
4.71884, 32.2118, 0.366352, 0.4, -0.000827104, 0.0124453, 1.00916, 0.99763, 1.00369, 1.00063
4.71984, 32.197, 0.366133, 0.4, -0.000823121, 0.0125122, 1.00917, 0.997637, 1.00369, 1.00064
4.72084, 32.1822, 0.365916, 0.4, -0.000819114, 0.0125785, 1.00917, 0.997643, 1.00369, 1.00064
4.72184, 32.1675, 0.365701, 0.4, -0.000815081, 0.0126441, 1.00918, 0.997649, 1.0037, 1.00065
4.72284, 32.1529, 0.365487, 0.4, -0.000811024, 0.0127092, 1.00919, 0.997655, 1.0037, 1.00065
4.72384, 32.1383, 0.365275, 0.4, -0.000806941, 0.0127738, 1.0092, 0.997662, 1.0037, 1.00066
4.72484, 32.1238, 0.365064, 0.4, -0.000802835, 0.0128376, 1.00921, 0.997668, 1.00371, 1.00066
4.72584, 32.1094, 0.364856, 0.4, -0.000798704, 0.0129008, 1.00922, 0.997674, 1.00371, 1.00067
4.72684, 32.095, 0.364649, 0.4, -0.000794548, 0.0129635, 1.00923, 0.99768, 1.00371, 1.00067
4.72784, 32.0808, 0.364443, 0.4, -0.00079037, 0.0130256, 1.00924, 0.997686, 1.00372, 1.00068
4.72884, 32.0666, 0.36424, 0.4, -0.000786167, 0.013087, 1.00924, 0.997691, 1.00372, 1.00068
4.72984, 32.0525, 0.364038, 0.4, -0.000781941, 0.0131478, 1.00925, 0.997697, 1.00372, 1.00069
4.73084, 32.0384, 0.363838, 0.4, -0.000777691, 0.0132081, 1.00926, 0.997703, 1.00373, 1.00069
4.73184, 32.0245, 0.36364, 0.4, -0.000773419, 0.0132677, 1.00927, 0.997709, 1.00373, 1.0007
4.73284, 32.0106, 0.363443, 0.4, -0.000769123, 0.0133268, 1.00928, 0.997714, 1.00373, 1.0007
4.73384, 31.9968, 0.363248, 0.4, -0.000764805, 0.0133851, 1.00929, 0.99772, 1.00374, 1.0007
4.73484, 31.9831, 0.363055, 0.4, -0.000760465, 0.0134429, 1.00929, 0.997726, 1.00374, 1.00071
4.73584, 31.9694, 0.362864, 0.4, -0.000756102, 0.0135, 1.0093, 0.997731, 1.00374, 1.00071
4.73684, 31.9558, 0.362674, 0.4, -0.000751717, 0.0135565, 1.00931, 0.997737, 1.00375, 1.00072
4.73784, 31.9424, 0.362487, 0.4, -0.000747311, 0.0136124, 1.00932, 0.997742, 1.00375, 1.00072
4.73884, 31.9289, 0.3623, 0.4, -0.000742882, 0.0136677, 1.00933, 0.997748, 1.00375, 1.00073
4.73984, 31.9156, 0.362116, 0.4, -0.000738433, 0.0137225, 1.00933, 0.997753, 1.00376, 1.00073
4.74084, 31.9024, 0.361934, 0.4, -0.000733962, 0.0137765, 1.00934, 0.997758, 1.00376, 1.00073
4.74184, 31.8892, 0.361753, 0.4, -0.00072947, 0.0138299, 1.00935, 0.997763, 1.00376, 1.00074
4.74284, 31.8761, 0.361574, 0.4, -0.000724957, 0.0138827, 1.00936, 0.997769, 1.00377, 1.00074
4.74384, 31.8631, 0.361397, 0.4, -0.000720424, 0.0139349, 1.00936, 0.997774, 1.00377, 1.00075
4.74484, 31.8502, 0.361222, 0.4, -0.000715871, 0.0139864, 1.00937, 0.997779, 1.00377, 1.00075
4.74584, 31.8373, 0.361048, 0.4, -0.000711297, 0.0140373, 1.00938, 0.997784, 1.00378, 1.00075
4.74684, 31.8246, 0.360877, 0.4, -0.000706703, 0.0140876, 1.00938, 0.997789, 1.00378, 1.00076
4.74784, 31.8119, 0.360707, 0.4, -0.00070209, 0.0141373, 1.00939, 0.997794, 1.00378, 1.00076
4.74884, 31.7993, 0.360539, 0.4, -0.000697457, 0.0141863, 1.0094, 0.997799, 1.00378, 1.00077
4.74984, 31.7868, 0.360373, 0.4, -0.000692804, 0.0142346, 1.00941, 0.997804, 1.00379, 1.00077
4.75084, 31.7743, 0.360208, 0.4, -0.000688133, 0.0142823, 1.00941, 0.997808, 1.00379, 1.00077
4.75184, 31.762, 0.360046, 0.4, -0.000683443, 0.0143294, 1.00942, 0.997813, 1.00379, 1.00078
4.75284, 31.7497, 0.359885, 0.4, -0.000678734, 0.0143759, 1.00943, 0.997818, 1.00379, 1.00078
4.75384, 31.7376, 0.359726, 0.4, -0.000674007, 0.0144217, 1.00943, 0.997822, 1.0038, 1.00078
4.75484, 31.7255, 0.359569, 0.4, -0.000669261, 0.0144669, 1.00944, 0.997827, 1.0038, 1.00079
4.75584, 31.7135, 0.359414, 0.4, -0.000664498, 0.0145113, 1.00945, 0.997832, 1.0038, 1.00079
4.75684, 31.7015, 0.359261, 0.4, -0.000659716, 0.0145553, 1.00945, 0.997836, 1.00381, 1.0008
4.75784, 31.6897, 0.35911, 0.4, -0.000654917, 0.0145985, 1.00946, 0.997841, 1.00381, 1.0008
4.75884, 31.678, 0.35896, 0.4, -0.000650101, 0.0146411, 1.00947, 0.997845, 1.00381, 1.0008
4.75984, 31.6663, 0.358812, 0.4, -0.000645268, 0.0146831, 1.00947, 0.997849, 1.00381, 1.00081
4.76084, 31.6547, 0.358666, 0.4, -0.000640417, 0.0147244, 1.00948, 0.997854, 1.00382, 1.00081
4.76184, 31.6433, 0.358523, 0.4, -0.00063555, 0.0147651, 1.00949, 0.997858, 1.00382, 1.00081
4.76284, 31.6319, 0.35838, 0.4, -0.000630667, 0.0148051, 1.00949, 0.997862, 1.00382, 1.00082
4.76384, 31.6206, 0.35824, 0.4, -0.000625767, 0.0148445, 1.0095, 0.997866, 1.00382, 1.00082
4.76484, 31.6093, 0.358102, 0.4, -0.000620851, 0.0148833, 1.0095, 0.997871, 1.00383, 1.00082
4.76584, 31.5982, 0.357965, 0.4, -0.000615919, 0.0149213, 1.00951, 0.997875, 1.00383, 1.00083
4.76684, 31.5872, 0.357831, 0.4, -0.000610972, 0.0149587, 1.00952, 0.997879, 1.00383, 1.00083
4.76784, 31.5762, 0.357698, 0.4, -0.00060601, 0.0149955, 1.00952, 0.997883, 1.00383, 1.00083
4.76884, 31.5654, 0.357567, 0.4, -0.000601032, 0.0150317, 1.00953, 0.997887, 1.00384, 1.00083
4.76984, 31.5546, 0.357438, 0.4, -0.000596039, 0.0150671, 1.00953, 0.997891, 1.00384, 1.00084
4.77084, 31.5439, 0.357311, 0.4, -0.000591032, 0.015102, 1.00954, 0.997894, 1.00384, 1.00084
4.77184, 31.5333, 0.357186, 0.4, -0.00058601, 0.0151362, 1.00955, 0.997898, 1.00384, 1.00084
4.77284, 31.5228, 0.357063, 0.4, -0.000580973, 0.0151697, 1.00955, 0.997902, 1.00384, 1.00085
4.77384, 31.5124, 0.356941, 0.4, -0.000575923, 0.0152026, 1.00956, 0.997906, 1.00385, 1.00085
4.77484, 31.5021, 0.356822, 0.4, -0.000570859, 0.0152349, 1.00956, 0.997909, 1.00385, 1.00085
4.77584, 31.4918, 0.356704, 0.4, -0.000565781, 0.0152665, 1.00957, 0.997913, 1.00385, 1.00086
4.77684, 31.4817, 0.356588, 0.4, -0.00056069, 0.0152974, 1.00957, 0.997917, 1.00385, 1.00086
4.77784, 31.4716, 0.356475, 0.4, -0.000555586, 0.0153277, 1.00958, 0.99792, 1.00385, 1.00086
4.77884, 31.4617, 0.356363, 0.4, -0.000550469, 0.0153574, 1.00958, 0.997924, 1.00386, 1.00086
4.77984, 31.4518, 0.356253, 0.4, -0.000545339, 0.0153864, 1.00959, 0.997927, 1.00386, 1.00087
4.78084, 31.4421, 0.356145, 0.4, -0.000540196, 0.0154147, 1.00959, 0.997931, 1.00386, 1.00087
4.78184, 31.4324, 0.356039, 0.4, -0.000535042, 0.0154424, 1.0096, 0.997934, 1.00386, 1.00087
4.78284, 31.4228, 0.355935, 0.4, -0.000529875, 0.0154695, 1.0096, 0.997937, 1.00386, 1.00087
4.78384, 31.4133, 0.355832, 0.4, -0.000524696, 0.0154958, 1.00961, 0.997941, 1.00387, 1.00088
4.78484, 31.4039, 0.355732, 0.4, -0.000519506, 0.0155216, 1.00961, 0.997944, 1.00387, 1.00088
4.78584, 31.3946, 0.355633, 0.4, -0.000514304, 0.0155467, 1.00962, 0.997947, 1.00387, 1.00088
4.78684, 31.3854, 0.355537, 0.4, -0.000509092, 0.0155711, 1.00962, 0.99795, 1.00387, 1.00088
4.78784, 31.3763, 0.355442, 0.4, -0.000503868, 0.0155948, 1.00963, 0.997953, 1.00387, 1.00089
4.78884, 31.3673, 0.355349, 0.4, -0.000498634, 0.0156179, 1.00963, 0.997957, 1.00388, 1.00089
4.78984, 31.3583, 0.355259, 0.4, -0.000493389, 0.0156404, 1.00964, 0.99796, 1.00388, 1.00089
4.79084, 31.3495, 0.35517, 0.4, -0.000488134, 0.0156623, 1.00964, 0.997963, 1.00388, 1.00089
4.79184, 31.3408, 0.355083, 0.4, -0.000482869, 0.0156835, 1.00965, 0.997966, 1.00388, 1.0009
4.79284, 31.3321, 0.354997, 0.4, -0.000477594, 0.015704, 1.00965, 0.997968, 1.00388, 1.0009
4.79384, 31.3236, 0.354914, 0.4, -0.00047231, 0.0157239, 1.00965, 0.997971, 1.00388, 1.0009
4.79484, 31.3151, 0.354833, 0.4, -0.000467016, 0.0157431, 1.00966, 0.997974, 1.00389, 1.0009
4.79584, 31.3067, 0.354754, 0.4, -0.000461713, 0.0157617, 1.00966, 0.997977, 1.00389, 1.00091
4.79684, 31.2985, 0.354676, 0.4, -0.000456401, 0.0157797, 1.00967, 0.99798, 1.00389, 1.00091
4.79784, 31.2903, 0.354601, 0.4, -0.00045108, 0.0157969, 1.00967, 0.997982, 1.00389, 1.00091
4.79884, 31.2822, 0.354527, 0.4, -0.000445751, 0.0158136, 1.00967, 0.997985, 1.00389, 1.00091
4.79984, 31.2743, 0.354456, 0.4, -0.000440414, 0.0158296, 1.00968, 0.997988, 1.00389, 1.00091
4.80084, 31.2664, 0.354386, 0.4, -0.000435069, 0.0158449, 1.00968, 0.99799, 1.0039, 1.00092
4.80184, 31.2586, 0.354318, 0.4, -0.000429716, 0.0158596, 1.00969, 0.997993, 1.0039, 1.00092
4.80284, 31.2509, 0.354253, 0.4, -0.000424355, 0.0158736, 1.00969, 0.997995, 1.0039, 1.00092
4.80384, 31.2433, 0.354189, 0.4, -0.000418987, 0.015887, 1.00969, 0.997998, 1.0039, 1.00092
4.80484, 31.2358, 0.354127, 0.4, -0.000413613, 0.0158998, 1.0097, 0.998, 1.0039, 1.00092
4.80584, 31.2284, 0.354067, 0.4, -0.000408231, 0.0159119, 1.0097, 0.998002, 1.0039, 1.00093
4.80684, 31.2211, 0.354009, 0.4, -0.000402842, 0.0159233, 1.0097, 0.998005, 1.0039, 1.00093
4.80784, 31.2139, 0.353952, 0.4, -0.000397447, 0.0159341, 1.00971, 0.998007, 1.00391, 1.00093
4.80884, 31.2068, 0.353898, 0.4, -0.000392046, 0.0159443, 1.00971, 0.998009, 1.00391, 1.00093
4.80984, 31.1998, 0.353846, 0.4, -0.000386639, 0.0159538, 1.00972, 0.998012, 1.00391, 1.00093
4.81084, 31.1929, 0.353795, 0.4, -0.000381226, 0.0159627, 1.00972, 0.998014, 1.00391, 1.00093
4.81184, 31.1861, 0.353747, 0.4, -0.000375808, 0.0159709, 1.00972, 0.998016, 1.00391, 1.00094
4.81284, 31.1794, 0.3537, 0.4, -0.000370384, 0.0159785, 1.00973, 0.998018, 1.00391, 1.00094
4.81384, 31.1728, 0.353655, 0.4, -0.000364955, 0.0159855, 1.00973, 0.99802, 1.00391, 1.00094
4.81484, 31.1662, 0.353612, 0.4, -0.000359522, 0.0159917, 1.00973, 0.998022, 1.00392, 1.00094
4.81584, 31.1598, 0.353572, 0.4, -0.000354083, 0.0159974, 1.00973, 0.998024, 1.00392, 1.00094
4.81684, 31.1535, 0.353532, 0.4, -0.000348641, 0.0160024, 1.00974, 0.998026, 1.00392, 1.00094
4.81784, 31.1473, 0.353495, 0.4, -0.000343194, 0.0160068, 1.00974, 0.998028, 1.00392, 1.00095
4.81884, 31.1411, 0.35346, 0.4, -0.000337743, 0.0160106, 1.00974, 0.99803, 1.00392, 1.00095
4.81984, 31.1351, 0.353427, 0.4, -0.000332288, 0.0160137, 1.00975, 0.998032, 1.00392, 1.00095
4.82084, 31.1292, 0.353396, 0.4, -0.00032683, 0.0160162, 1.00975, 0.998033, 1.00392, 1.00095
4.82184, 31.1233, 0.353366, 0.4, -0.000321369, 0.016018, 1.00975, 0.998035, 1.00392, 1.00095
4.82283, 31.1176, 0.353339, 0.4, -0.000315904, 0.0160192, 1.00976, 0.998037, 1.00392, 1.00095
4.82383, 31.112, 0.353313, 0.4, -0.000310437, 0.0160198, 1.00976, 0.998039, 1.00393, 1.00095
4.82483, 31.1064, 0.353289, 0.4, -0.000304967, 0.0160198, 1.00976, 0.99804, 1.00393, 1.00096
4.82583, 31.101, 0.353267, 0.4, -0.000299494, 0.0160191, 1.00976, 0.998042, 1.00393, 1.00096
4.82683, 31.0957, 0.353247, 0.4, -0.00029402, 0.0160178, 1.00977, 0.998043, 1.00393, 1.00096
4.82783, 31.0904, 0.353229, 0.4, -0.000288543, 0.0160158, 1.00977, 0.998045, 1.00393, 1.00096
4.82883, 31.0853, 0.353213, 0.4, -0.000283065, 0.0160133, 1.00977, 0.998047, 1.00393, 1.00096
4.82983, 31.0802, 0.353199, 0.4, -0.000277585, 0.0160101, 1.00977, 0.998048, 1.00393, 1.00096
4.83083, 31.0753, 0.353186, 0.4, -0.000272104, 0.0160063, 1.00978, 0.998049, 1.00393, 1.00096
4.83183, 31.0704, 0.353176, 0.4, -0.000266622, 0.0160019, 1.00978, 0.998051, 1.00393, 1.00096
4.83283, 31.0657, 0.353167, 0.4, -0.000261139, 0.0159968, 1.00978, 0.998052, 1.00393, 1.00097
4.83383, 31.061, 0.353161, 0.4, -0.000255655, 0.0159911, 1.00978, 0.998053, 1.00393, 1.00097
4.83483, 31.0565, 0.353156, 0.4, -0.000250171, 0.0159848, 1.00978, 0.998055, 1.00394, 1.00097
4.83583, 31.052, 0.353153, 0.4, -0.000244687, 0.0159779, 1.00979, 0.998056, 1.00394, 1.00097
4.83683, 31.0477, 0.353151, 0.4, -0.000239202, 0.0159703, 1.00979, 0.998057, 1.00394, 1.00097
4.83783, 31.0434, 0.353152, 0.4, -0.000233718, 0.0159622, 1.00979, 0.998058, 1.00394, 1.00097
4.83883, 31.0392, 0.353155, 0.4, -0.000228235, 0.0159534, 1.00979, 0.99806, 1.00394, 1.00097
4.83983, 31.0352, 0.353159, 0.4, -0.000222752, 0.015944, 1.00979, 0.998061, 1.00394, 1.00097
4.84083, 31.0312, 0.353165, 0.4, -0.00021727, 0.015934, 1.0098, 0.998062, 1.00394, 1.00097
4.84183, 31.0274, 0.353174, 0.4, -0.000211789, 0.0159234, 1.0098, 0.998063, 1.00394, 1.00097
4.84283, 31.0236, 0.353184, 0.4, -0.000206309, 0.0159122, 1.0098, 0.998064, 1.00394, 1.00097
4.84383, 31.0199, 0.353195, 0.4, -0.000200831, 0.0159004, 1.0098, 0.998065, 1.00394, 1.00098
4.84483, 31.0164, 0.353209, 0.4, -0.000195354, 0.0158879, 1.0098, 0.998066, 1.00394, 1.00098
4.84583, 31.0129, 0.353224, 0.4, -0.00018988, 0.0158749, 1.0098, 0.998067, 1.00394, 1.00098
4.84683, 31.0095, 0.353242, 0.4, -0.000184408, 0.0158613, 1.00981, 0.998067, 1.00394, 1.00098
4.84783, 31.0063, 0.353261, 0.4, -0.000178938, 0.0158471, 1.00981, 0.998068, 1.00394, 1.00098
4.84883, 31.0031, 0.353282, 0.4, -0.000173471, 0.0158322, 1.00981, 0.998069, 1.00395, 1.00098
4.84983, 31, 0.353305, 0.4, -0.000168006, 0.0158168, 1.00981, 0.99807, 1.00395, 1.00098
4.85083, 30.997, 0.35333, 0.4, -0.000162545, 0.0158007, 1.00981, 0.998071, 1.00395, 1.00098
4.85183, 30.9942, 0.353356, 0.4, -0.000157087, 0.0157841, 1.00981, 0.998071, 1.00395, 1.00098
4.85283, 30.9914, 0.353384, 0.4, -0.000151632, 0.0157669, 1.00981, 0.998072, 1.00395, 1.00098
4.85383, 30.9887, 0.353414, 0.4, -0.000146181, 0.0157491, 1.00982, 0.998073, 1.00395, 1.00098
4.85483, 30.9861, 0.353446, 0.4, -0.000140734, 0.0157307, 1.00982, 0.998073, 1.00395, 1.00098
4.85583, 30.9836, 0.35348, 0.4, -0.00013529, 0.0157117, 1.00982, 0.998074, 1.00395, 1.00098
4.85683, 30.9813, 0.353516, 0.4, -0.000129852, 0.0156921, 1.00982, 0.998074, 1.00395, 1.00098
4.85783, 30.979, 0.353553, 0.4, -0.000124417, 0.015672, 1.00982, 0.998075, 1.00395, 1.00098
4.85883, 30.9768, 0.353592, 0.4, -0.000118988, 0.0156512, 1.00982, 0.998075, 1.00395, 1.00099
4.85983, 30.9747, 0.353633, 0.4, -0.000113563, 0.0156299, 1.00982, 0.998076, 1.00395, 1.00099
4.86083, 30.9727, 0.353676, 0.4, -0.000108144, 0.015608, 1.00982, 0.998076, 1.00395, 1.00099
4.86183, 30.9708, 0.35372, 0.4, -0.00010273, 0.0155855, 1.00982, 0.998076, 1.00395, 1.00099
4.86283, 30.969, 0.353766, 0.4, -9.73209e-05, 0.0155624, 1.00982, 0.998077, 1.00395, 1.00099
4.86383, 30.9673, 0.353814, 0.4, -9.19181e-05, 0.0155388, 1.00983, 0.998077, 1.00395, 1.00099
4.86483, 30.9657, 0.353864, 0.4, -8.65212e-05, 0.0155145, 1.00983, 0.998077, 1.00395, 1.00099
4.86583, 30.9642, 0.353916, 0.4, -8.11305e-05, 0.0154897, 1.00983, 0.998078, 1.00395, 1.00099
4.86683, 30.9628, 0.353969, 0.4, -7.57461e-05, 0.0154644, 1.00983, 0.998078, 1.00395, 1.00099
4.86783, 30.9614, 0.354024, 0.4, -7.03684e-05, 0.0154385, 1.00983, 0.998078, 1.00395, 1.00099
4.86883, 30.9602, 0.354081, 0.4, -6.49974e-05, 0.015412, 1.00983, 0.998078, 1.00395, 1.00099
4.86983, 30.9591, 0.354139, 0.4, -5.96334e-05, 0.0153849, 1.00983, 0.998078, 1.00395, 1.00099
4.87083, 30.9581, 0.354199, 0.4, -5.42765e-05, 0.0153573, 1.00983, 0.998078, 1.00395, 1.00099
4.87183, 30.9572, 0.354261, 0.4, -4.89271e-05, 0.0153292, 1.00983, 0.998078, 1.00395, 1.00099
4.87283, 30.9563, 0.354325, 0.4, -4.35852e-05, 0.0153004, 1.00983, 0.998079, 1.00395, 1.00099
4.87383, 30.9556, 0.35439, 0.4, -3.82512e-05, 0.0152711, 1.00983, 0.998078, 1.00395, 1.00099
4.87483, 30.9549, 0.354458, 0.4, -3.29251e-05, 0.0152413, 1.00983, 0.998078, 1.00395, 1.00099
4.87583, 30.9544, 0.354526, 0.4, -2.76072e-05, 0.0152109, 1.00983, 0.998078, 1.00396, 1.00099
4.87683, 30.9539, 0.354597, 0.4, -2.22977e-05, 0.01518, 1.00983, 0.998078, 1.00396, 1.00099
4.87783, 30.9536, 0.354669, 0.4, -1.69968e-05, 0.0151485, 1.00983, 0.998078, 1.00396, 1.00099
4.87883, 30.9533, 0.354743, 0.4, -1.17046e-05, 0.0151165, 1.00983, 0.998078, 1.00396, 1.00099
4.87983, 30.9532, 0.354818, 0.4, -6.42146e-06, 0.015084, 1.00983, 0.998078, 1.00396, 1.00099
4.88083, 30.9531, 0.354896, 0.4, -1.14745e-06, 0.0150509, 1.00983, 0.998078, 1.00396, 1.00099
4.88183, 30.9531, 0.354975, 0.4, 4.11716e-06, 0.0150173, 1.00983, 0.998077, 1.00396, 1.00099
4.88283, 30.9532, 0.355055, 0.4, 9.37223e-06, 0.0149831, 1.00983, 0.998077, 1.00396, 1.00099
4.88383, 30.9535, 0.355137, 0.4, 1.46175e-05, 0.0149484, 1.00983, 0.998077, 1.00396, 1.00099
4.88483, 30.9538, 0.355221, 0.4, 1.98529e-05, 0.0149132, 1.00983, 0.998076, 1.00396, 1.00099
4.88583, 30.9542, 0.355307, 0.4, 2.50781e-05, 0.0148774, 1.00983, 0.998076, 1.00396, 1.00099
4.88683, 30.9547, 0.355394, 0.4, 3.0293e-05, 0.0148411, 1.00983, 0.998076, 1.00396, 1.00099
4.88783, 30.9553, 0.355483, 0.4, 3.54973e-05, 0.0148043, 1.00983, 0.998075, 1.00396, 1.00099
4.88883, 30.956, 0.355573, 0.4, 4.0691e-05, 0.014767, 1.00983, 0.998075, 1.00396, 1.00099
4.88983, 30.9567, 0.355665, 0.4, 4.58737e-05, 0.0147291, 1.00983, 0.998074, 1.00396, 1.00099
4.89083, 30.9576, 0.355759, 0.4, 5.10453e-05, 0.0146908, 1.00983, 0.998074, 1.00396, 1.00099
4.89183, 30.9586, 0.355855, 0.4, 5.62057e-05, 0.0146519, 1.00983, 0.998073, 1.00395, 1.00099
4.89283, 30.9596, 0.355951, 0.4, 6.13545e-05, 0.0146125, 1.00983, 0.998073, 1.00395, 1.00099
4.89383, 30.9608, 0.35605, 0.4, 6.64917e-05, 0.0145726, 1.00983, 0.998072, 1.00395, 1.00099
4.89483, 30.962, 0.35615, 0.4, 7.16171e-05, 0.0145322, 1.00983, 0.998071, 1.00395, 1.00099
4.89583, 30.9634, 0.356252, 0.4, 7.67304e-05, 0.0144913, 1.00983, 0.998071, 1.00395, 1.00099
4.89683, 30.9648, 0.356355, 0.4, 8.18316e-05, 0.0144499, 1.00983, 0.99807, 1.00395, 1.00099
4.89783, 30.9663, 0.35646, 0.4, 8.69203e-05, 0.014408, 1.00983, 0.998069, 1.00395, 1.00098
4.89883, 30.9679, 0.356566, 0.4, 9.19965e-05, 0.0143656, 1.00983, 0.998069, 1.00395, 1.00098
4.89983, 30.9696, 0.356674, 0.4, 9.70598e-05, 0.0143227, 1.00983, 0.998068, 1.00395, 1.00098
4.90083, 30.9714, 0.356784, 0.4, 0.00010211, 0.0142792, 1.00983, 0.998067, 1.00395, 1.00098
4.90183, 30.9733, 0.356895, 0.4, 0.000107148, 0.0142354, 1.00983, 0.998066, 1.00395, 1.00098
4.90283, 30.9753, 0.357008, 0.4, 0.000112172, 0.014191, 1.00982, 0.998065, 1.00395, 1.00098
4.90383, 30.9773, 0.357122, 0.4, 0.000117182, 0.0141461, 1.00982, 0.998064, 1.00395, 1.00098
4.90483, 30.9795, 0.357238, 0.4, 0.000122179, 0.0141008, 1.00982, 0.998064, 1.00395, 1.00098
4.90583, 30.9817, 0.357355, 0.4, 0.000127162, 0.0140549, 1.00982, 0.998063, 1.00395, 1.00098
4.90683, 30.9841, 0.357474, 0.4, 0.000132131, 0.0140086, 1.00982, 0.998062, 1.00395, 1.00098
4.90783, 30.9865, 0.357594, 0.4, 0.000137086, 0.0139618, 1.00982, 0.998061, 1.00395, 1.00098
4.90883, 30.989, 0.357716, 0.4, 0.000142026, 0.0139146, 1.00982, 0.99806, 1.00395, 1.00098
4.90983, 30.9916, 0.357839, 0.4, 0.000146952, 0.0138669, 1.00982, 0.998059, 1.00395, 1.00098
4.91083, 30.9943, 0.357964, 0.4, 0.000151863, 0.0138187, 1.00982, 0.998058, 1.00395, 1.00098
4.91183, 30.9971, 0.35809, 0.4, 0.00015676, 0.01377, 1.00982, 0.998056, 1.00395, 1.00098
4.91283, 30.9999, 0.358217, 0.4, 0.000161641, 0.0137209, 1.00982, 0.998055, 1.00395, 1.00098
4.91383, 31.0029, 0.358346, 0.4, 0.000166507, 0.0136714, 1.00981, 0.998054, 1.00395, 1.00098
4.91483, 31.0059, 0.358477, 0.4, 0.000171358, 0.0136213, 1.00981, 0.998053, 1.00395, 1.00097
4.91583, 31.0091, 0.358609, 0.4, 0.000176193, 0.0135709, 1.00981, 0.998052, 1.00395, 1.00097
4.91683, 31.0123, 0.358742, 0.4, 0.000181012, 0.0135199, 1.00981, 0.998051, 1.00395, 1.00097
4.91783, 31.0156, 0.358877, 0.4, 0.000185816, 0.0134685, 1.00981, 0.998049, 1.00395, 1.00097
4.91883, 31.019, 0.359014, 0.4, 0.000190603, 0.0134167, 1.00981, 0.998048, 1.00395, 1.00097
4.91983, 31.0224, 0.359151, 0.4, 0.000195374, 0.0133645, 1.00981, 0.998047, 1.00395, 1.00097
4.92083, 31.026, 0.359291, 0.4, 0.000200129, 0.0133118, 1.00981, 0.998045, 1.00395, 1.00097
4.92183, 31.0296, 0.359431, 0.4, 0.000204867, 0.0132586, 1.0098, 0.998044, 1.00394, 1.00097
4.92283, 31.0334, 0.359573, 0.4, 0.000209588, 0.013205, 1.0098, 0.998043, 1.00394, 1.00097
4.92383, 31.0372, 0.359717, 0.4, 0.000214293, 0.013151, 1.0098, 0.998041, 1.00394, 1.00097
4.92483, 31.0411, 0.359861, 0.4, 0.000218981, 0.0130966, 1.0098, 0.99804, 1.00394, 1.00097
4.92583, 31.0451, 0.360007, 0.4, 0.000223651, 0.0130417, 1.0098, 0.998038, 1.00394, 1.00096
4.92683, 31.0491, 0.360155, 0.4, 0.000228304, 0.0129864, 1.0098, 0.998037, 1.00394, 1.00096
4.92783, 31.0533, 0.360303, 0.4, 0.000232939, 0.0129307, 1.0098, 0.998035, 1.00394, 1.00096
4.92883, 31.0575, 0.360454, 0.4, 0.000237557, 0.0128746, 1.00979, 0.998034, 1.00394, 1.00096
4.92983, 31.0618, 0.360605, 0.4, 0.000242157, 0.012818, 1.00979, 0.998032, 1.00394, 1.00096
4.93083, 31.0662, 0.360758, 0.4, 0.000246739, 0.0127611, 1.00979, 0.998031, 1.00394, 1.00096
4.93183, 31.0707, 0.360912, 0.4, 0.000251303, 0.0127037, 1.00979, 0.998029, 1.00394, 1.00096
4.93283, 31.0753, 0.361067, 0.4, 0.000255848, 0.012646, 1.00979, 0.998027, 1.00394, 1.00096
4.93383, 31.0799, 0.361224, 0.4, 0.000260375, 0.0125878, 1.00979, 0.998026, 1.00394, 1.00096
4.93483, 31.0847, 0.361382, 0.4, 0.000264884, 0.0125293, 1.00978, 0.998024, 1.00394, 1.00096
4.93583, 31.0895, 0.361541, 0.4, 0.000269374, 0.0124703, 1.00978, 0.998022, 1.00394, 1.00095
4.93683, 31.0944, 0.361702, 0.4, 0.000273844, 0.012411, 1.00978, 0.998021, 1.00393, 1.00095
4.93783, 31.0993, 0.361864, 0.4, 0.000278296, 0.0123512, 1.00978, 0.998019, 1.00393, 1.00095
4.93883, 31.1044, 0.362027, 0.4, 0.000282729, 0.0122911, 1.00978, 0.998017, 1.00393, 1.00095
4.93983, 31.1095, 0.362191, 0.4, 0.000287142, 0.0122306, 1.00977, 0.998015, 1.00393, 1.00095
4.94083, 31.1147, 0.362357, 0.4, 0.000291536, 0.0121697, 1.00977, 0.998014, 1.00393, 1.00095
4.94183, 31.12, 0.362524, 0.4, 0.00029591, 0.0121084, 1.00977, 0.998012, 1.00393, 1.00095
4.94283, 31.1254, 0.362692, 0.4, 0.000300264, 0.0120468, 1.00977, 0.99801, 1.00393, 1.00095
4.94383, 31.1308, 0.362861, 0.4, 0.000304599, 0.0119849, 1.00977, 0.998008, 1.00393, 1.00094
4.94483, 31.1363, 0.363032, 0.4, 0.000308913, 0.0119225, 1.00976, 0.998006, 1.00393, 1.00094
4.94583, 31.1419, 0.363203, 0.4, 0.000313208, 0.0118597, 1.00976, 0.998004, 1.00393, 1.00094
4.94683, 31.1476, 0.363376, 0.4, 0.000317482, 0.0117966, 1.00976, 0.998002, 1.00393, 1.00094
4.94783, 31.1534, 0.36355, 0.4, 0.000321735, 0.0117331, 1.00976, 0.998, 1.00393, 1.00094
4.94883, 31.1592, 0.363725, 0.4, 0.000325968, 0.0116693, 1.00976, 0.997998, 1.00392, 1.00094
4.94983, 31.1651, 0.363902, 0.4, 0.00033018, 0.0116052, 1.00975, 0.997996, 1.00392, 1.00094
4.95083, 31.1711, 0.364079, 0.4, 0.000334371, 0.0115406, 1.00975, 0.997994, 1.00392, 1.00093
4.95183, 31.1771, 0.364258, 0.4, 0.000338542, 0.0114758, 1.00975, 0.997992, 1.00392, 1.00093
4.95283, 31.1833, 0.364438, 0.4, 0.000342691, 0.0114106, 1.00975, 0.99799, 1.00392, 1.00093
4.95383, 31.1895, 0.364619, 0.4, 0.000346819, 0.0113451, 1.00974, 0.997988, 1.00392, 1.00093
4.95483, 31.1957, 0.364801, 0.4, 0.000350925, 0.0112792, 1.00974, 0.997986, 1.00392, 1.00093
4.95583, 31.2021, 0.364984, 0.4, 0.00035501, 0.011213, 1.00974, 0.997983, 1.00392, 1.00093
4.95683, 31.2085, 0.365168, 0.4, 0.000359073, 0.0111465, 1.00974, 0.997981, 1.00392, 1.00093
4.95783, 31.215, 0.365354, 0.4, 0.000363115, 0.0110796, 1.00974, 0.997979, 1.00392, 1.00092
4.95883, 31.2216, 0.36554, 0.4, 0.000367134, 0.0110124, 1.00973, 0.997977, 1.00391, 1.00092
4.95983, 31.2282, 0.365728, 0.4, 0.000371132, 0.0109449, 1.00973, 0.997975, 1.00391, 1.00092
4.96082, 31.235, 0.365917, 0.4, 0.000375107, 0.010877, 1.00973, 0.997972, 1.00391, 1.00092
4.96182, 31.2417, 0.366106, 0.4, 0.00037906, 0.0108089, 1.00973, 0.99797, 1.00391, 1.00092
4.96282, 31.2486, 0.366297, 0.4, 0.000382991, 0.0107405, 1.00972, 0.997968, 1.00391, 1.00092
4.96382, 31.2555, 0.366489, 0.4, 0.000386899, 0.0106717, 1.00972, 0.997965, 1.00391, 1.00091
4.96482, 31.2625, 0.366682, 0.4, 0.000390785, 0.0106026, 1.00972, 0.997963, 1.00391, 1.00091
4.96582, 31.2696, 0.366875, 0.4, 0.000394647, 0.0105333, 1.00971, 0.997961, 1.00391, 1.00091
4.96682, 31.2767, 0.36707, 0.4, 0.000398487, 0.0104636, 1.00971, 0.997958, 1.00391, 1.00091
4.96782, 31.2839, 0.367266, 0.4, 0.000402304, 0.0103936, 1.00971, 0.997956, 1.0039, 1.00091
4.96882, 31.2912, 0.367463, 0.4, 0.000406098, 0.0103233, 1.00971, 0.997953, 1.0039, 1.00091
4.96982, 31.2986, 0.367661, 0.4, 0.000409868, 0.0102527, 1.0097, 0.997951, 1.0039, 1.0009
4.97082, 31.306, 0.367859, 0.4, 0.000413615, 0.010182, 1.0097, 0.997948, 1.0039, 1.0009
4.97182, 31.3135, 0.368059, 0.4, 0.000417339, 0.0101109, 1.0097, 0.997946, 1.0039, 1.0009
4.97282, 31.321, 0.36826, 0.4, 0.000421039, 0.0100395, 1.0097, 0.997943, 1.0039, 1.0009
4.97382, 31.3286, 0.368462, 0.4, 0.000424716, 0.00996777, 1.00969, 0.997941, 1.0039, 1.0009
4.97482, 31.3363, 0.368664, 0.4, 0.000428368, 0.00989578, 1.00969, 0.997938, 1.0039, 1.00089
4.97582, 31.344, 0.368868, 0.4, 0.000431997, 0.00982361, 1.00969, 0.997936, 1.0039, 1.00089
4.97682, 31.3518, 0.369072, 0.4, 0.000435602, 0.00975118, 1.00968, 0.997933, 1.00389, 1.00089
4.97782, 31.3597, 0.369278, 0.4, 0.000439183, 0.00967838, 1.00968, 0.99793, 1.00389, 1.00089
4.97882, 31.3677, 0.369484, 0.4, 0.000442739, 0.0096054, 1.00968, 0.997928, 1.00389, 1.00089
4.97982, 31.3757, 0.369691, 0.4, 0.000446271, 0.00953212, 1.00968, 0.997925, 1.00389, 1.00089
4.98082, 31.3837, 0.369899, 0.4, 0.000449779, 0.0094586, 1.00967, 0.997922, 1.00389, 1.00088
4.98182, 31.3919, 0.370108, 0.4, 0.000453262, 0.00938486, 1.00967, 0.99792, 1.00389, 1.00088
4.98282, 31.4, 0.370318, 0.4, 0.000456721, 0.00931085, 1.00967, 0.997917, 1.00389, 1.00088
4.98382, 31.4083, 0.370528, 0.4, 0.000460155, 0.00923649, 1.00966, 0.997914, 1.00388, 1.00088
4.98482, 31.4166, 0.370739, 0.4, 0.000463564, 0.00916203, 1.00966, 0.997912, 1.00388, 1.00088
4.98582, 31.425, 0.370952, 0.4, 0.000466948, 0.00908736, 1.00966, 0.997909, 1.00388, 1.00087
4.98682, 31.4334, 0.371165, 0.4, 0.000470307, 0.00901235, 1.00965, 0.997906, 1.00388, 1.00087
4.98782, 31.4419, 0.371379, 0.4, 0.000473642, 0.00893722, 1.00965, 0.997903, 1.00388, 1.00087
4.98882, 31.4505, 0.371593, 0.4, 0.00047695, 0.00886182, 1.00965, 0.9979, 1.00388, 1.00087
4.98982, 31.4591, 0.371809, 0.4, 0.000480234, 0.00878618, 1.00965, 0.997897, 1.00388, 1.00087
4.99082, 31.4678, 0.372025, 0.4, 0.000483492, 0.00871037, 1.00964, 0.997895, 1.00387, 1.00086
4.99182, 31.4765, 0.372242, 0.4, 0.000486725, 0.00863428, 1.00964, 0.997892, 1.00387, 1.00086
4.99282, 31.4853, 0.37246, 0.4, 0.000489933, 0.00855802, 1.00964, 0.997889, 1.00387, 1.00086
4.99382, 31.4941, 0.372678, 0.4, 0.000493114, 0.00848153, 1.00963, 0.997886, 1.00387, 1.00086
4.99482, 31.503, 0.372898, 0.4, 0.00049627, 0.00840485, 1.00963, 0.997883, 1.00387, 1.00085
4.99582, 31.512, 0.373117, 0.4, 0.0004994, 0.008328, 1.00963, 0.99788, 1.00387, 1.00085
4.99682, 31.521, 0.373338, 0.4, 0.000502505, 0.00825091, 1.00962, 0.997877, 1.00387, 1.00085
4.99782, 31.5301, 0.37356, 0.4, 0.000505583, 0.00817364, 1.00962, 0.997874, 1.00386, 1.00085
4.99882, 31.5392, 0.373782, 0.4, 0.000508635, 0.0080962, 1.00962, 0.997871, 1.00386, 1.00085
4.99982, 31.5484, 0.374005, 0.4, 0.000511661, 0.0080184, 1.00961, 0.997868, 1.00386, 1.00084
5.00082, 31.5576, 0.374228, 0.4, 0.000514661, 0.00794054, 1.00961, 0.997865, 1.00386, 1.00084
5.00082, 31.5576, 0.374228, 0.4, 0.000514661, 0.00991853, 1.00961, 0.997865, 1.00386, 1.00084
5.00282, 31.5808, 0.374788, 0.4, 0.000522115, 0.00476067, 1.0096, 0.997857, 1.00386, 1.00084
5.00482, 31.5997, 0.37524, 0.4, 0.000527891, 0.00570624, 1.00959, 0.997851, 1.00385, 1.00083
5.00682, 31.6189, 0.375695, 0.4, 0.000533573, 0.00558489, 1.00959, 0.997845, 1.00385, 1.00083
5.00882, 31.6382, 0.376152, 0.4, 0.000539149, 0.00547501, 1.00958, 0.997838, 1.00385, 1.00082
5.01082, 31.6577, 0.376612, 0.4, 0.000544617, 0.00536461, 1.00957, 0.997832, 1.00384, 1.00082
5.01282, 31.6774, 0.377074, 0.4, 0.000549976, 0.00525372, 1.00957, 0.997826, 1.00384, 1.00081
5.01482, 31.6973, 0.377538, 0.4, 0.000555227, 0.00514238, 1.00956, 0.997819, 1.00384, 1.00081
5.01682, 31.7174, 0.378004, 0.4, 0.000560369, 0.00503061, 1.00955, 0.997812, 1.00383, 1.0008
5.01882, 31.7376, 0.378472, 0.4, 0.000565401, 0.00491849, 1.00954, 0.997806, 1.00383, 1.0008
5.02082, 31.7581, 0.378942, 0.4, 0.000570323, 0.00480587, 1.00954, 0.997799, 1.00383, 1.00079
5.02282, 31.7787, 0.379414, 0.4, 0.000575135, 0.00469293, 1.00953, 0.997792, 1.00382, 1.00079
5.02482, 31.7995, 0.379888, 0.4, 0.000579836, 0.00457965, 1.00952, 0.997786, 1.00382, 1.00078
5.02682, 31.8204, 0.380363, 0.4, 0.000584425, 0.00446604, 1.00952, 0.997779, 1.00382, 1.00078
5.02882, 31.8416, 0.38084, 0.4, 0.000588903, 0.00435218, 1.00951, 0.997772, 1.00381, 1.00077
5.03082, 31.8628, 0.381319, 0.4, 0.000593268, 0.00423791, 1.0095, 0.997765, 1.00381, 1.00077
5.03282, 31.8843, 0.381799, 0.4, 0.000597521, 0.00412346, 1.00949, 0.997758, 1.0038, 1.00076
5.03482, 31.9059, 0.382281, 0.4, 0.000601662, 0.00400865, 1.00949, 0.997751, 1.0038, 1.00076
5.03682, 31.9276, 0.382763, 0.4, 0.000605689, 0.00389367, 1.00948, 0.997744, 1.0038, 1.00075
5.03882, 31.9495, 0.383247, 0.4, 0.000609603, 0.00377852, 1.00947, 0.997737, 1.00379, 1.00075
5.04082, 31.9715, 0.383732, 0.4, 0.000613404, 0.00366314, 1.00946, 0.997729, 1.00379, 1.00074
5.04282, 31.9936, 0.384219, 0.4, 0.000617091, 0.00354756, 1.00945, 0.997722, 1.00379, 1.00074
5.04482, 32.0159, 0.384706, 0.4, 0.000620663, 0.00343186, 1.00945, 0.997715, 1.00378, 1.00073
5.04682, 32.0383, 0.385194, 0.4, 0.000624122, 0.00331601, 1.00944, 0.997708, 1.00378, 1.00073
5.04882, 32.0609, 0.385683, 0.4, 0.000627465, 0.0032, 1.00943, 0.997701, 1.00377, 1.00072
5.05082, 32.0835, 0.386172, 0.4, 0.000630695, 0.00308387, 1.00942, 0.997693, 1.00377, 1.00071
5.05282, 32.1063, 0.386662, 0.4, 0.000633809, 0.00296772, 1.00942, 0.997686, 1.00377, 1.00071
5.05482, 32.1292, 0.387153, 0.4, 0.000636809, 0.00285152, 1.00941, 0.997678, 1.00376, 1.0007
