Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
5.05682, 32.1521, 0.387645, 0.4, 0.000639694, 0.00273522, 1.0094, 0.997671, 1.00376, 1.0007
5.05882, 32.1752, 0.388136, 0.4, 0.000642463, 0.00261893, 1.00939, 0.997663, 1.00375, 1.00069
5.06082, 32.1984, 0.388628, 0.4, 0.000645117, 0.00250253, 1.00938, 0.997656, 1.00375, 1.00069
5.06282, 32.2217, 0.389121, 0.4, 0.000647657, 0.00238626, 1.00938, 0.997648, 1.00375, 1.00068
5.06482, 32.245, 0.389613, 0.4, 0.00065008, 0.00226994, 1.00937, 0.997641, 1.00374, 1.00068
5.06682, 32.2685, 0.390106, 0.4, 0.000652389, 0.0021537, 1.00936, 0.997633, 1.00374, 1.00067
5.06882, 32.292, 0.390598, 0.4, 0.000654582, 0.0020375, 1.00935, 0.997626, 1.00373, 1.00066
5.07082, 32.3156, 0.391091, 0.4, 0.00065666, 0.00192143, 1.00934, 0.997618, 1.00373, 1.00066
5.07282, 32.3393, 0.391583, 0.4, 0.000658623, 0.00180543, 1.00934, 0.997611, 1.00373, 1.00065
5.07482, 32.363, 0.392076, 0.4, 0.00066047, 0.00168958, 1.00933, 0.997603, 1.00372, 1.00065
5.07682, 32.3868, 0.392568, 0.4, 0.000662202, 0.00157381, 1.00932, 0.997595, 1.00372, 1.00064
5.07882, 32.4107, 0.393059, 0.4, 0.000663819, 0.00145826, 1.00931, 0.997588, 1.00371, 1.00064
5.08082, 32.4346, 0.39355, 0.4, 0.000665321, 0.00134279, 1.0093, 0.99758, 1.00371, 1.00063
5.08282, 32.4586, 0.394041, 0.4, 0.000666709, 0.0012275, 1.0093, 0.997572, 1.0037, 1.00062
5.08482, 32.4826, 0.394531, 0.4, 0.000667981, 0.00111246, 1.00929, 0.997565, 1.0037, 1.00062
5.08682, 32.5067, 0.39502, 0.4, 0.00066914, 0.000997586, 1.00928, 0.997557, 1.0037, 1.00061
5.08882, 32.5308, 0.395509, 0.4, 0.000670183, 0.000883033, 1.00927, 0.997549, 1.00369, 1.00061
5.09082, 32.555, 0.395997, 0.4, 0.000671113, 0.000768675, 1.00926, 0.997542, 1.00369, 1.0006
5.09282, 32.5791, 0.396484, 0.4, 0.000671929, 0.000654541, 1.00926, 0.997534, 1.00368, 1.00059
5.09482, 32.6033, 0.39697, 0.4, 0.00067263, 0.000540819, 1.00925, 0.997526, 1.00368, 1.00059
5.09682, 32.6276, 0.397455, 0.4, 0.000673219, 0.000427291, 1.00924, 0.997519, 1.00367, 1.00058
5.09881, 32.6518, 0.397939, 0.4, 0.000673694, 0.000314104, 1.00923, 0.997511, 1.00367, 1.00058
5.10081, 32.6761, 0.398421, 0.4, 0.000674056, 0.000201313, 1.00922, 0.997503, 1.00367, 1.00057
5.10281, 32.7003, 0.398903, 0.4, 0.000674305, 8.88094e-05, 1.00922, 0.997495, 1.00366, 1.00057
5.10481, 32.7246, 0.399383, 0.4, 0.000674443, -2.32598e-05, 1.00921, 0.997488, 1.00366, 1.00056
5.10681, 32.7489, 0.399862, 0.4, 0.000674468, -0.000135003, 1.0092, 0.99748, 1.00365, 1.00055
5.10881, 32.7732, 0.400339, 0.4, 0.000674381, -0.000246265, 1.00919, 0.997473, 1.00365, 1.00055
5.11081, 32.7975, 0.400814, 0.4, 0.000674183, -0.000357185, 1.00918, 0.997465, 1.00365, 1.00054
5.11281, 32.8217, 0.401288, 0.4, 0.000673875, -0.000467687, 1.00918, 0.997457, 1.00364, 1.00054
5.11481, 32.846, 0.401761, 0.4, 0.000673455, -0.000577661, 1.00917, 0.99745, 1.00364, 1.00053
5.11681, 32.8702, 0.402231, 0.4, 0.000672926, -0.0006872, 1.00916, 0.997442, 1.00363, 1.00052
5.11881, 32.8944, 0.4027, 0.4, 0.000672286, -0.000796234, 1.00915, 0.997435, 1.00363, 1.00052
5.12081, 32.9186, 0.403167, 0.4, 0.000671538, -0.000904803, 1.00915, 0.997427, 1.00362, 1.00051
5.12281, 32.9428, 0.403632, 0.4, 0.000670681, -0.00101292, 1.00914, 0.99742, 1.00362, 1.00051
5.12481, 32.9669, 0.404095, 0.4, 0.000669715, -0.0011204, 1.00913, 0.997412, 1.00362, 1.0005
5.12681, 32.991, 0.404556, 0.4, 0.000668642, -0.00122729, 1.00912, 0.997405, 1.00361, 1.0005
5.12881, 33.0151, 0.405014, 0.4, 0.000667461, -0.00133375, 1.00912, 0.997397, 1.00361, 1.00049
5.13081, 33.0391, 0.405471, 0.4, 0.000666174, -0.00143958, 1.00911, 0.99739, 1.0036, 1.00048
5.13281, 33.063, 0.405925, 0.4, 0.00066478, -0.0015447, 1.0091, 0.997383, 1.0036, 1.00048
5.13481, 33.0869, 0.406377, 0.4, 0.000663281, -0.00164945, 1.00909, 0.997376, 1.00359, 1.00047
5.13681, 33.1108, 0.406826, 0.4, 0.000661676, -0.00175342, 1.00909, 0.997368, 1.00359, 1.00047
5.13881, 33.1346, 0.407273, 0.4, 0.000659967, -0.00185673, 1.00908, 0.997361, 1.00359, 1.00046
5.14081, 33.1583, 0.407718, 0.4, 0.000658154, -0.00195952, 1.00907, 0.997354, 1.00358, 1.00046
5.14281, 33.182, 0.40816, 0.4, 0.000656237, -0.00206155, 1.00907, 0.997347, 1.00358, 1.00045
5.14481, 33.2056, 0.408599, 0.4, 0.000654218, -0.00216286, 1.00906, 0.99734, 1.00357, 1.00045
5.14681, 33.2291, 0.409035, 0.4, 0.000652097, -0.00226366, 1.00905, 0.997333, 1.00357, 1.00044
5.14881, 33.2525, 0.409469, 0.4, 0.000649874, -0.00236363, 1.00905, 0.997326, 1.00357, 1.00044
5.15081, 33.2759, 0.4099, 0.4, 0.00064755, -0.00246291, 1.00904, 0.997319, 1.00356, 1.00043
5.15281, 33.2991, 0.410328, 0.4, 0.000645126, -0.00256151, 1.00903, 0.997312, 1.00356, 1.00042
5.15481, 33.3223, 0.410752, 0.4, 0.000642603, -0.00265936, 1.00903, 0.997305, 1.00355, 1.00042
5.15681, 33.3454, 0.411174, 0.4, 0.000639981, -0.00275643, 1.00902, 0.997299, 1.00355, 1.00041
5.15881, 33.3684, 0.411593, 0.4, 0.000637262, -0.00285274, 1.00901, 0.997292, 1.00355, 1.00041
5.16081, 33.3913, 0.412009, 0.4, 0.000634445, -0.00294828, 1.00901, 0.997285, 1.00354, 1.0004
5.16281, 33.4141, 0.412422, 0.4, 0.000631531, -0.00304299, 1.009, 0.997279, 1.00354, 1.0004
5.16481, 33.4368, 0.412831, 0.4, 0.000628522, -0.00313694, 1.009, 0.997272, 1.00354, 1.00039
5.16681, 33.4593, 0.413237, 0.4, 0.000625418, -0.00323009, 1.00899, 0.997266, 1.00353, 1.00039
5.16881, 33.4818, 0.413639, 0.4, 0.000622219, -0.00332236, 1.00898, 0.99726, 1.00353, 1.00038
5.17081, 33.5041, 0.414039, 0.4, 0.000618927, -0.00341382, 1.00898, 0.997254, 1.00352, 1.00038
5.17281, 33.5264, 0.414435, 0.4, 0.000615543, -0.00350435, 1.00897, 0.997247, 1.00352, 1.00037
5.17481, 33.5485, 0.414827, 0.4, 0.000612067, -0.00359409, 1.00897, 0.997241, 1.00352, 1.00037
5.17681, 33.5704, 0.415216, 0.4, 0.0006085, -0.00368296, 1.00896, 0.997235, 1.00351, 1.00037
5.17881, 33.5923, 0.415601, 0.4, 0.000604843, -0.00377088, 1.00896, 0.997229, 1.00351, 1.00036
5.18081, 33.614, 0.415982, 0.4, 0.000601096, -0.00385798, 1.00895, 0.997224, 1.00351, 1.00036
5.18281, 33.6356, 0.41636, 0.4, 0.000597262, -0.00394407, 1.00895, 0.997218, 1.0035, 1.00035
5.18481, 33.657, 0.416734, 0.4, 0.00059334, -0.00402929, 1.00894, 0.997212, 1.0035, 1.00035
5.18681, 33.6783, 0.417104, 0.4, 0.000589331, -0.00411361, 1.00894, 0.997207, 1.0035, 1.00034
5.18881, 33.6994, 0.41747, 0.4, 0.000585236, -0.004197, 1.00893, 0.997201, 1.00349, 1.00034
5.19081, 33.7204, 0.417833, 0.4, 0.000581057, -0.00427942, 1.00893, 0.997196, 1.00349, 1.00033
5.19281, 33.7413, 0.418191, 0.4, 0.000576794, -0.00436087, 1.00892, 0.99719, 1.00349, 1.00033
5.19481, 33.7619, 0.418546, 0.4, 0.000572448, -0.00444136, 1.00892, 0.997185, 1.00349, 1.00033
5.19681, 33.7825, 0.418896, 0.4, 0.000568021, -0.00452084, 1.00891, 0.99718, 1.00348, 1.00032
5.19881, 33.8028, 0.419243, 0.4, 0.000563512, -0.00459936, 1.00891, 0.997175, 1.00348, 1.00032
5.20081, 33.823, 0.419585, 0.4, 0.000558923, -0.00467688, 1.00891, 0.99717, 1.00348, 1.00031
5.20281, 33.8431, 0.419923, 0.4, 0.000554255, -0.00475333, 1.0089, 0.997165, 1.00347, 1.00031
5.20481, 33.863, 0.420258, 0.4, 0.000549509, -0.00482883, 1.0089, 0.99716, 1.00347, 1.00031
5.20681, 33.8827, 0.420587, 0.4, 0.000544686, -0.00490329, 1.00889, 0.997156, 1.00347, 1.0003
5.20881, 33.9022, 0.420913, 0.4, 0.000539786, -0.00497676, 1.00889, 0.997151, 1.00347, 1.0003
5.21081, 33.9215, 0.421234, 0.4, 0.000534812, -0.0050491, 1.00889, 0.997147, 1.00346, 1.0003
5.21281, 33.9407, 0.421551, 0.4, 0.000529764, -0.00512052, 1.00888, 0.997143, 1.00346, 1.00029
5.21481, 33.9597, 0.421863, 0.4, 0.000524642, -0.00519077, 1.00888, 0.997138, 1.00346, 1.00029
5.21681, 33.9785, 0.422171, 0.4, 0.000519449, -0.00526, 1.00888, 0.997134, 1.00346, 1.00029
5.21881, 33.9971, 0.422475, 0.4, 0.000514184, -0.00532816, 1.00888, 0.99713, 1.00345, 1.00028
5.22081, 34.0155, 0.422774, 0.4, 0.00050885, -0.00539519, 1.00887, 0.997127, 1.00345, 1.00028
5.22281, 34.0337, 0.423069, 0.4, 0.000503446, -0.00546122, 1.00887, 0.997123, 1.00345, 1.00028
5.22481, 34.0517, 0.423359, 0.4, 0.000497975, -0.0055261, 1.00887, 0.997119, 1.00345, 1.00028
5.22681, 34.0696, 0.423644, 0.4, 0.000492437, -0.0055899, 1.00887, 0.997116, 1.00345, 1.00027
5.22881, 34.0872, 0.423925, 0.4, 0.000486834, -0.00565259, 1.00886, 0.997112, 1.00344, 1.00027
5.23081, 34.1046, 0.424201, 0.4, 0.000481166, -0.00571405, 1.00886, 0.997109, 1.00344, 1.00027
5.23281, 34.1218, 0.424473, 0.4, 0.000475435, -0.00577454, 1.00886, 0.997106, 1.00344, 1.00027
5.23481, 34.1388, 0.42474, 0.4, 0.000469641, -0.00583391, 1.00886, 0.997103, 1.00344, 1.00026
5.2368, 34.1556, 0.425002, 0.4, 0.000463786, -0.00589206, 1.00886, 0.9971, 1.00344, 1.00026
5.2388, 34.1722, 0.425259, 0.4, 0.000457871, -0.00594913, 1.00886, 0.997097, 1.00344, 1.00026
5.2408, 34.1886, 0.425512, 0.4, 0.000451896, -0.00600499, 1.00886, 0.997095, 1.00343, 1.00026
5.2428, 34.2048, 0.42576, 0.4, 0.000445864, -0.00605976, 1.00885, 0.997092, 1.00343, 1.00025
5.2448, 34.2207, 0.426003, 0.4, 0.000439775, -0.00611336, 1.00885, 0.99709, 1.00343, 1.00025
5.2468, 34.2364, 0.426241, 0.4, 0.000433631, -0.00616584, 1.00885, 0.997088, 1.00343, 1.00025
5.2488, 34.2519, 0.426474, 0.4, 0.000427432, -0.00621718, 1.00885, 0.997085, 1.00343, 1.00025
5.2508, 34.2672, 0.426702, 0.4, 0.000421179, -0.00626727, 1.00885, 0.997083, 1.00343, 1.00025
5.2528, 34.2823, 0.426926, 0.4, 0.000414875, -0.00631624, 1.00885, 0.997082, 1.00343, 1.00025
5.2548, 34.2971, 0.427144, 0.4, 0.000408519, -0.00636399, 1.00885, 0.99708, 1.00343, 1.00025
5.2568, 34.3117, 0.427357, 0.4, 0.000402114, -0.00641059, 1.00885, 0.997078, 1.00343, 1.00024
5.2588, 34.326, 0.427566, 0.4, 0.00039566, -0.00645601, 1.00885, 0.997077, 1.00342, 1.00024
5.2608, 34.3402, 0.42777, 0.4, 0.000389158, -0.00650017, 1.00885, 0.997076, 1.00342, 1.00024
5.2628, 34.3541, 0.427968, 0.4, 0.00038261, -0.00654321, 1.00885, 0.997074, 1.00342, 1.00024
5.2648, 34.3677, 0.428162, 0.4, 0.000376017, -0.00658501, 1.00885, 0.997073, 1.00342, 1.00024
5.2668, 34.3811, 0.42835, 0.4, 0.00036938, -0.00662563, 1.00886, 0.997073, 1.00342, 1.00024
5.2688, 34.3943, 0.428533, 0.4, 0.0003627, -0.006665, 1.00886, 0.997072, 1.00342, 1.00024
5.2708, 34.4073, 0.428712, 0.4, 0.000355978, -0.00670323, 1.00886, 0.997071, 1.00342, 1.00024
5.2728, 34.4199, 0.428885, 0.4, 0.000349216, -0.00674027, 1.00886, 0.997071, 1.00342, 1.00024
5.2748, 34.4324, 0.429053, 0.4, 0.000342414, -0.00677601, 1.00886, 0.997071, 1.00342, 1.00024
5.2768, 34.4446, 0.429216, 0.4, 0.000335575, -0.00681062, 1.00886, 0.99707, 1.00342, 1.00024
5.2788, 34.4566, 0.429374, 0.4, 0.000328699, -0.00684399, 1.00887, 0.99707, 1.00342, 1.00024
5.2808, 34.4683, 0.429527, 0.4, 0.000321787, -0.00687616, 1.00887, 0.997071, 1.00342, 1.00024
5.2828, 34.4797, 0.429674, 0.4, 0.00031484, -0.00690713, 1.00887, 0.997071, 1.00342, 1.00024
5.2848, 34.4909, 0.429817, 0.4, 0.000307861, -0.00693681, 1.00887, 0.997071, 1.00342, 1.00024
5.2868, 34.5019, 0.429954, 0.4, 0.000300849, -0.00696536, 1.00888, 0.997072, 1.00342, 1.00024
5.2888, 34.5126, 0.430086, 0.4, 0.000293807, -0.00699263, 1.00888, 0.997073, 1.00342, 1.00024
5.2908, 34.523, 0.430213, 0.4, 0.000286734, -0.00701871, 1.00888, 0.997074, 1.00343, 1.00024
5.2928, 34.5332, 0.430335, 0.4, 0.000279634, -0.00704355, 1.00889, 0.997075, 1.00343, 1.00024
5.2948, 34.5432, 0.430452, 0.4, 0.000272506, -0.0070671, 1.00889, 0.997076, 1.00343, 1.00024
5.2968, 34.5529, 0.430564, 0.4, 0.000265353, -0.00708954, 1.00889, 0.997077, 1.00343, 1.00025
5.2988, 34.5623, 0.43067, 0.4, 0.000258174, -0.0071107, 1.0089, 0.997079, 1.00343, 1.00025
5.3008, 34.5715, 0.430771, 0.4, 0.000250972, -0.00713068, 1.0089, 0.99708, 1.00343, 1.00025
5.3028, 34.5804, 0.430867, 0.4, 0.000243748, -0.00714945, 1.00891, 0.997082, 1.00343, 1.00025
5.3048, 34.589, 0.430958, 0.4, 0.000236502, -0.00716695, 1.00891, 0.997084, 1.00343, 1.00025
5.3068, 34.5974, 0.431044, 0.4, 0.000229236, -0.00718323, 1.00891, 0.997086, 1.00343, 1.00025
5.3088, 34.6055, 0.431124, 0.4, 0.000221952, -0.00719832, 1.00892, 0.997088, 1.00344, 1.00026
5.3108, 34.6134, 0.431199, 0.4, 0.00021465, -0.00721221, 1.00892, 0.997091, 1.00344, 1.00026
5.3128, 34.621, 0.431269, 0.4, 0.000207332, -0.0072248, 1.00893, 0.997093, 1.00344, 1.00026
5.3148, 34.6283, 0.431334, 0.4, 0.000199999, -0.00723621, 1.00893, 0.997096, 1.00344, 1.00026
5.3168, 34.6354, 0.431394, 0.4, 0.000192652, -0.00724641, 1.00894, 0.997099, 1.00344, 1.00026
5.3188, 34.6422, 0.431449, 0.4, 0.000185293, -0.00725541, 1.00895, 0.997102, 1.00345, 1.00027
5.3208, 34.6487, 0.431498, 0.4, 0.000177921, -0.00726319, 1.00895, 0.997105, 1.00345, 1.00027
5.3228, 34.655, 0.431543, 0.4, 0.00017054, -0.00726973, 1.00896, 0.997108, 1.00345, 1.00027
5.3248, 34.661, 0.431582, 0.4, 0.000163149, -0.00727513, 1.00896, 0.997111, 1.00345, 1.00028
5.3268, 34.6667, 0.431616, 0.4, 0.000155751, -0.00727928, 1.00897, 0.997115, 1.00345, 1.00028
5.3288, 34.6722, 0.431645, 0.4, 0.000148346, -0.00728225, 1.00898, 0.997119, 1.00346, 1.00028
5.3308, 34.6774, 0.431669, 0.4, 0.000140935, -0.00728401, 1.00898, 0.997123, 1.00346, 1.00028
5.3328, 34.6824, 0.431688, 0.4, 0.000133521, -0.00728457, 1.00899, 0.997127, 1.00346, 1.00029
5.3348, 34.687, 0.431701, 0.4, 0.000126103, -0.00728395, 1.009, 0.997131, 1.00346, 1.00029
5.3368, 34.6914, 0.43171, 0.4, 0.000118683, -0.00728212, 1.00901, 0.997135, 1.00347, 1.0003
5.3388, 34.6956, 0.431713, 0.4, 0.000111262, -0.00727916, 1.00901, 0.99714, 1.00347, 1.0003
5.3408, 34.6994, 0.431712, 0.4, 0.000103842, -0.00727492, 1.00902, 0.997144, 1.00347, 1.0003
5.3428, 34.703, 0.431705, 0.4, 9.64236e-05, -0.00726957, 1.00903, 0.997149, 1.00348, 1.00031
5.3448, 34.7064, 0.431694, 0.4, 8.90078e-05, -0.00726304, 1.00904, 0.997154, 1.00348, 1.00031
5.3468, 34.7095, 0.431678, 0.4, 8.15961e-05, -0.00725534, 1.00905, 0.997159, 1.00348, 1.00031
5.3488, 34.7123, 0.431656, 0.4, 7.41895e-05, -0.00724647, 1.00905, 0.997164, 1.00349, 1.00032
5.3508, 34.7148, 0.431629, 0.4, 6.67891e-05, -0.00723645, 1.00906, 0.997169, 1.00349, 1.00032
5.3528, 34.7171, 0.431598, 0.4, 5.93963e-05, -0.00722527, 1.00907, 0.997175, 1.00349, 1.00033
5.3548, 34.7191, 0.431562, 0.4, 5.2012e-05, -0.00721291, 1.00908, 0.99718, 1.0035, 1.00033
5.3568, 34.7208, 0.431521, 0.4, 4.46375e-05, -0.00719945, 1.00909, 0.997186, 1.0035, 1.00034
5.3588, 34.7223, 0.431475, 0.4, 3.72738e-05, -0.00718483, 1.0091, 0.997192, 1.00351, 1.00034
5.3608, 34.7235, 0.431424, 0.4, 2.99222e-05, -0.00716907, 1.00911, 0.997198, 1.00351, 1.00035
5.3628, 34.7244, 0.431368, 0.4, 2.25838e-05, -0.00715217, 1.00912, 0.997204, 1.00351, 1.00035
5.3648, 34.7251, 0.431307, 0.4, 1.52595e-05, -0.00713416, 1.00913, 0.997211, 1.00352, 1.00036
5.3668, 34.7255, 0.431242, 0.4, 7.95074e-06, -0.00711505, 1.00914, 0.997217, 1.00352, 1.00036
5.3688, 34.7257, 0.431172, 0.4, 6.58473e-07, -0.00709482, 1.00915, 0.997224, 1.00353, 1.00037
5.3708, 34.7256, 0.431097, 0.4, -6.61625e-06, -0.00707347, 1.00916, 0.99723, 1.00353, 1.00037
5.3728, 34.7252, 0.431018, 0.4, -1.38722e-05, -0.00705107, 1.00917, 0.997237, 1.00353, 1.00038
5.37479, 34.7246, 0.430933, 0.4, -2.11084e-05, -0.00702753, 1.00918, 0.997244, 1.00354, 1.00039
5.37679, 34.7237, 0.430844, 0.4, -2.83236e-05, -0.00700296, 1.00919, 0.997251, 1.00354, 1.00039
5.37879, 34.7225, 0.430751, 0.4, -3.55169e-05, -0.0069773, 1.0092, 0.997259, 1.00355, 1.0004
5.38079, 34.7211, 0.430653, 0.4, -4.26871e-05, -0.00695053, 1.00921, 0.997266, 1.00355, 1.0004
5.38279, 34.7195, 0.43055, 0.4, -4.98331e-05, -0.00692272, 1.00922, 0.997273, 1.00356, 1.00041
5.38479, 34.7175, 0.430443, 0.4, -5.69539e-05, -0.00689385, 1.00923, 0.997281, 1.00356, 1.00042
5.38679, 34.7154, 0.430331, 0.4, -6.40485e-05, -0.00686392, 1.00924, 0.997289, 1.00357, 1.00042
5.38879, 34.7129, 0.430215, 0.4, -7.11158e-05, -0.00683297, 1.00926, 0.997297, 1.00357, 1.00043
5.39079, 34.7103, 0.430094, 0.4, -7.81547e-05, -0.00680099, 1.00927, 0.997305, 1.00358, 1.00044
5.39279, 34.7073, 0.429969, 0.4, -8.51643e-05, -0.00676798, 1.00928, 0.997313, 1.00358, 1.00044
5.39479, 34.7041, 0.429839, 0.4, -9.21434e-05, -0.00673396, 1.00929, 0.997321, 1.00359, 1.00045
5.39679, 34.7007, 0.429705, 0.4, -9.90911e-05, -0.00669893, 1.0093, 0.997329, 1.00359, 1.00046
5.39879, 34.697, 0.429567, 0.4, -0.000106006, -0.00666289, 1.00932, 0.997338, 1.0036, 1.00046
5.40079, 34.693, 0.429425, 0.4, -0.000112888, -0.00662586, 1.00933, 0.997347, 1.00361, 1.00047
5.40279, 34.6889, 0.429278, 0.4, -0.000119736, -0.00658784, 1.00934, 0.997355, 1.00361, 1.00048
5.40479, 34.6844, 0.429127, 0.4, -0.000126548, -0.00654887, 1.00935, 0.997364, 1.00362, 1.00048
5.40679, 34.6797, 0.428972, 0.4, -0.000133323, -0.00650889, 1.00937, 0.997373, 1.00362, 1.00049
5.40879, 34.6748, 0.428812, 0.4, -0.000140061, -0.006468, 1.00938, 0.997382, 1.00363, 1.0005
5.41079, 34.6697, 0.428649, 0.4, -0.000146761, -0.00642614, 1.00939, 0.997391, 1.00363, 1.00051
5.41279, 34.6643, 0.428481, 0.4, -0.000153422, -0.00638332, 1.00941, 0.997401, 1.00364, 1.00051
5.41479, 34.6586, 0.42831, 0.4, -0.000160042, -0.00633959, 1.00942, 0.99741, 1.00365, 1.00052
5.41679, 34.6527, 0.428135, 0.4, -0.000166621, -0.00629488, 1.00943, 0.997419, 1.00365, 1.00053
5.41879, 34.6466, 0.427955, 0.4, -0.000173158, -0.00624935, 1.00945, 0.997429, 1.00366, 1.00054
5.42079, 34.6403, 0.427772, 0.4, -0.000179652, -0.00620293, 1.00946, 0.997439, 1.00367, 1.00055
5.42279, 34.6337, 0.427584, 0.4, -0.000186103, -0.00615558, 1.00948, 0.997448, 1.00367, 1.00055
5.42479, 34.6269, 0.427393, 0.4, -0.000192508, -0.00610737, 1.00949, 0.997458, 1.00368, 1.00056
5.42679, 34.6198, 0.427198, 0.4, -0.000198868, -0.00605827, 1.0095, 0.997468, 1.00368, 1.00057
5.42879, 34.6126, 0.427, 0.4, -0.000205181, -0.0060083, 1.00952, 0.997478, 1.00369, 1.00058
5.43079, 34.6051, 0.426797, 0.4, -0.000211446, -0.00595749, 1.00953, 0.997488, 1.0037, 1.00059
5.43279, 34.5973, 0.426591, 0.4, -0.000217664, -0.00590583, 1.00955, 0.997499, 1.0037, 1.00059
5.43479, 34.5894, 0.426382, 0.4, -0.000223832, -0.00585335, 1.00956, 0.997509, 1.00371, 1.0006
5.43679, 34.5812, 0.426168, 0.4, -0.00022995, -0.00580004, 1.00958, 0.99752, 1.00372, 1.00061
5.43879, 34.5728, 0.425952, 0.4, -0.000236018, -0.00574595, 1.00959, 0.99753, 1.00372, 1.00062
5.44079, 34.5642, 0.425731, 0.4, -0.000242033, -0.00569104, 1.00961, 0.997541, 1.00373, 1.00063
5.44279, 34.5554, 0.425508, 0.4, -0.000247997, -0.00563533, 1.00962, 0.997551, 1.00374, 1.00064
5.44479, 34.5464, 0.425281, 0.4, -0.000253907, -0.00557884, 1.00964, 0.997562, 1.00374, 1.00065
5.44679, 34.5371, 0.42505, 0.4, -0.000259763, -0.0055216, 1.00965, 0.997573, 1.00375, 1.00065
5.44879, 34.5277, 0.424816, 0.4, -0.000265564, -0.0054636, 1.00967, 0.997584, 1.00376, 1.00066
5.45079, 34.518, 0.424579, 0.4, -0.00027131, -0.0054049, 1.00968, 0.997595, 1.00377, 1.00067
5.45279, 34.5081, 0.424339, 0.4, -0.000277, -0.00534543, 1.0097, 0.997606, 1.00377, 1.00068
5.45479, 34.498, 0.424096, 0.4, -0.000282632, -0.00528524, 1.00971, 0.997617, 1.00378, 1.00069
5.45679, 34.4878, 0.423849, 0.4, -0.000288207, -0.00522438, 1.00973, 0.997628, 1.00379, 1.0007
5.45879, 34.4773, 0.423599, 0.4, -0.000293723, -0.00516276, 1.00974, 0.99764, 1.00379, 1.00071
5.46079, 34.4666, 0.423347, 0.4, -0.00029918, -0.00510056, 1.00976, 0.997651, 1.0038, 1.00072
5.46279, 34.4558, 0.423091, 0.4, -0.000304577, -0.00503757, 1.00978, 0.997662, 1.00381, 1.00073
5.46479, 34.4447, 0.422833, 0.4, -0.000309914, -0.00497396, 1.00979, 0.997674, 1.00382, 1.00074
5.46679, 34.4334, 0.422571, 0.4, -0.000315189, -0.00490969, 1.00981, 0.997685, 1.00382, 1.00075
5.46879, 34.422, 0.422307, 0.4, -0.000320402, -0.00484486, 1.00982, 0.997697, 1.00383, 1.00076
5.47079, 34.4104, 0.42204, 0.4, -0.000325553, -0.00477933, 1.00984, 0.997709, 1.00384, 1.00077
5.47279, 34.3986, 0.42177, 0.4, -0.000330641, -0.00471318, 1.00986, 0.99772, 1.00385, 1.00077
5.47479, 34.3866, 0.421497, 0.4, -0.000335664, -0.00464644, 1.00987, 0.997732, 1.00385, 1.00078
5.47679, 34.3744, 0.421222, 0.4, -0.000340624, -0.00457913, 1.00989, 0.997744, 1.00386, 1.00079
5.47879, 34.362, 0.420945, 0.4, -0.000345518, -0.00451123, 1.0099, 0.997756, 1.00387, 1.0008
5.48079, 34.3495, 0.420664, 0.4, -0.000350346, -0.00444282, 1.00992, 0.997768, 1.00388, 1.00081
5.48279, 34.3368, 0.420382, 0.4, -0.000355109, -0.00437382, 1.00994, 0.99778, 1.00388, 1.00082
5.48479, 34.3239, 0.420097, 0.4, -0.000359805, -0.0043043, 1.00995, 0.997791, 1.00389, 1.00083
5.48679, 34.3109, 0.419809, 0.4, -0.000364433, -0.00423424, 1.00997, 0.997804, 1.0039, 1.00084
5.48879, 34.2977, 0.419519, 0.4, -0.000368993, -0.0041637, 1.00999, 0.997816, 1.00391, 1.00085
5.49079, 34.2843, 0.419227, 0.4, -0.000373485, -0.00409264, 1.01, 0.997828, 1.00391, 1.00086
5.49279, 34.2708, 0.418933, 0.4, -0.000377908, -0.00402102, 1.01002, 0.99784, 1.00392, 1.00087
5.49479, 34.2571, 0.418636, 0.4, -0.000382262, -0.00394896, 1.01004, 0.997852, 1.00393, 1.00088
5.49679, 34.2433, 0.418338, 0.4, -0.000386546, -0.00387648, 1.01005, 0.997864, 1.00394, 1.00089
5.49879, 34.2293, 0.418037, 0.4, -0.000390759, -0.00380354, 1.01007, 0.997876, 1.00395, 1.0009
5.50079, 34.2151, 0.417735, 0.4, -0.000394902, -0.00373016, 1.01009, 0.997889, 1.00395, 1.00091
5.50279, 34.2009, 0.41743, 0.4, -0.000398973, -0.00365634, 1.0101, 0.997901, 1.00396, 1.00092
5.50479, 34.1864, 0.417124, 0.4, -0.000402972, -0.00358214, 1.01012, 0.997913, 1.00397, 1.00093
5.50679, 34.1718, 0.416815, 0.4, -0.000406899, -0.00350754, 1.01014, 0.997926, 1.00398, 1.00094
5.50879, 34.1571, 0.416506, 0.4, -0.000410754, -0.00343248, 1.01016, 0.997938, 1.00398, 1.00095
5.51079, 34.1423, 0.416194, 0.4, -0.000414536, -0.00335713, 1.01017, 0.99795, 1.00399, 1.00096
5.51278, 34.1273, 0.41588, 0.4, -0.000418244, -0.00328144, 1.01019, 0.997963, 1.004, 1.00097
5.51478, 34.1121, 0.415565, 0.4, -0.000421878, -0.00320537, 1.01021, 0.997975, 1.00401, 1.00098
5.51678, 34.0969, 0.415249, 0.4, -0.000425439, -0.00312897, 1.01022, 0.997987, 1.00402, 1.00099
5.51878, 34.0815, 0.41493, 0.4, -0.000428924, -0.00305231, 1.01024, 0.998, 1.00402, 1.001
5.52078, 34.066, 0.414611, 0.4, -0.000432335, -0.0029753, 1.01026, 0.998012, 1.00403, 1.00101
5.52278, 34.0504, 0.41429, 0.4, -0.000435671, -0.002898, 1.01027, 0.998025, 1.00404, 1.00102
5.52478, 34.0346, 0.413968, 0.4, -0.000438932, -0.00282046, 1.01029, 0.998037, 1.00405, 1.00103
5.52678, 34.0188, 0.413644, 0.4, -0.000442116, -0.00274261, 1.01031, 0.998049, 1.00405, 1.00104
5.52878, 34.0028, 0.413319, 0.4, -0.000445225, -0.00266453, 1.01033, 0.998062, 1.00406, 1.00105
5.53078, 33.9867, 0.412993, 0.4, -0.000448257, -0.00258624, 1.01034, 0.998074, 1.00407, 1.00106
5.53278, 33.9705, 0.412666, 0.4, -0.000451213, -0.00250766, 1.01036, 0.998087, 1.00408, 1.00107
5.53478, 33.9542, 0.412338, 0.4, -0.000454091, -0.0024289, 1.01038, 0.998099, 1.00409, 1.00108
5.53678, 33.9378, 0.412008, 0.4, -0.000456893, -0.00234994, 1.01039, 0.998112, 1.00409, 1.00109
5.53878, 33.9213, 0.411678, 0.4, -0.000459617, -0.00227085, 1.01041, 0.998124, 1.0041, 1.0011
5.54078, 33.9047, 0.411347, 0.4, -0.000462264, -0.00219155, 1.01043, 0.998136, 1.00411, 1.00111
5.54278, 33.8881, 0.411015, 0.4, -0.000464833, -0.00211207, 1.01044, 0.998149, 1.00412, 1.00112
5.54478, 33.8713, 0.410682, 0.4, -0.000467325, -0.00203245, 1.01046, 0.998161, 1.00412, 1.00113
5.54678, 33.8544, 0.410349, 0.4, -0.000469738, -0.00195273, 1.01048, 0.998174, 1.00413, 1.00114
5.54878, 33.8375, 0.410015, 0.4, -0.000472073, -0.00187289, 1.01049, 0.998186, 1.00414, 1.00115
5.55078, 33.8204, 0.40968, 0.4, -0.00047433, -0.00179294, 1.01051, 0.998198, 1.00415, 1.00116
5.55278, 33.8033, 0.409345, 0.4, -0.000476508, -0.00171287, 1.01053, 0.99821, 1.00416, 1.00117
5.55478, 33.7861, 0.409009, 0.4, -0.000478607, -0.00163276, 1.01054, 0.998223, 1.00416, 1.00118
5.55678, 33.7688, 0.408672, 0.4, -0.000480628, -0.00155255, 1.01056, 0.998235, 1.00417, 1.00119
5.55878, 33.7515, 0.408336, 0.4, -0.00048257, -0.0014723, 1.01058, 0.998247, 1.00418, 1.0012
5.56078, 33.7341, 0.407999, 0.4, -0.000484433, -0.00139202, 1.01059, 0.998259, 1.00419, 1.00121
5.56278, 33.7166, 0.407661, 0.4, -0.000486217, -0.00131169, 1.01061, 0.998272, 1.00419, 1.00122
5.56478, 33.6991, 0.407324, 0.4, -0.000487922, -0.00123132, 1.01063, 0.998284, 1.0042, 1.00123
5.56678, 33.6815, 0.406986, 0.4, -0.000489548, -0.00115103, 1.01064, 0.998296, 1.00421, 1.00124
5.56878, 33.6638, 0.406648, 0.4, -0.000491095, -0.00107063, 1.01066, 0.998308, 1.00422, 1.00125
5.57078, 33.6461, 0.40631, 0.4, -0.000492562, -0.000990368, 1.01068, 0.99832, 1.00422, 1.00126
5.57278, 33.6284, 0.405972, 0.4, -0.000493951, -0.000910085, 1.01069, 0.998332, 1.00423, 1.00127
5.57478, 33.6106, 0.405634, 0.4, -0.000495261, -0.000829921, 1.01071, 0.998344, 1.00424, 1.00128
5.57678, 33.5927, 0.405296, 0.4, -0.000496491, -0.000749812, 1.01073, 0.998356, 1.00425, 1.00129
5.57878, 33.5748, 0.404958, 0.4, -0.000497642, -0.000669753, 1.01074, 0.998368, 1.00425, 1.0013
5.58078, 33.5569, 0.40462, 0.4, -0.000498715, -0.00058981, 1.01076, 0.998379, 1.00426, 1.00131
5.58278, 33.5389, 0.404283, 0.4, -0.000499708, -0.000509887, 1.01077, 0.998391, 1.00427, 1.00132
5.58478, 33.5209, 0.403946, 0.4, -0.000500623, -0.000430065, 1.01079, 0.998403, 1.00427, 1.00133
5.58678, 33.5029, 0.403609, 0.4, -0.000501458, -0.000350523, 1.01081, 0.998415, 1.00428, 1.00134
5.58878, 33.4848, 0.403273, 0.4, -0.000502215, -0.000270999, 1.01082, 0.998426, 1.00429, 1.00135
5.59078, 33.4667, 0.402937, 0.4, -0.000502894, -0.000191682, 1.01084, 0.998438, 1.0043, 1.00135
5.59278, 33.4486, 0.402602, 0.4, -0.000503494, -0.000112508, 1.01085, 0.99845, 1.0043, 1.00136
5.59478, 33.4304, 0.402267, 0.4, -0.000504015, -3.34966e-05, 1.01087, 0.998461, 1.00431, 1.00137
5.59678, 33.4123, 0.401933, 0.4, -0.000504459, 4.52778e-05, 1.01089, 0.998473, 1.00432, 1.00138
5.59878, 33.3941, 0.401599, 0.4, -0.000504824, 0.000123839, 1.0109, 0.998484, 1.00433, 1.00139
5.60078, 33.3759, 0.401266, 0.4, -0.000505111, 0.000202272, 1.01092, 0.998495, 1.00433, 1.0014
5.60278, 33.3577, 0.400934, 0.4, -0.000505321, 0.000280406, 1.01093, 0.998507, 1.00434, 1.00141
5.60478, 33.3396, 0.400603, 0.4, -0.000505453, 0.000358396, 1.01095, 0.998518, 1.00435, 1.00142
5.60678, 33.3214, 0.400273, 0.4, -0.000505508, 0.000436061, 1.01096, 0.998529, 1.00435, 1.00143
5.60878, 33.3032, 0.399943, 0.4, -0.000505486, 0.000513493, 1.01098, 0.99854, 1.00436, 1.00144
5.61078, 33.285, 0.399615, 0.4, -0.000505387, 0.000590637, 1.01099, 0.998551, 1.00437, 1.00145
5.61278, 33.2668, 0.399287, 0.4, -0.000505211, 0.000667463, 1.01101, 0.998562, 1.00437, 1.00145
5.61478, 33.2486, 0.398961, 0.4, -0.000504959, 0.000744038, 1.01102, 0.998573, 1.00438, 1.00146
5.61678, 33.2304, 0.398636, 0.4, -0.000504631, 0.000820301, 1.01104, 0.998584, 1.00439, 1.00147
5.61878, 33.2122, 0.398311, 0.4, -0.000504227, 0.000896293, 1.01105, 0.998595, 1.00439, 1.00148
5.62078, 33.1941, 0.397989, 0.4, -0.000503747, 0.00097182, 1.01107, 0.998605, 1.0044, 1.00149
5.62278, 33.176, 0.397667, 0.4, -0.000503193, 0.00104709, 1.01108, 0.998616, 1.00441, 1.0015
5.62478, 33.1579, 0.397347, 0.4, -0.000502563, 0.00112198, 1.0111, 0.998627, 1.00441, 1.00151
5.62678, 33.1398, 0.397028, 0.4, -0.000501859, 0.00119653, 1.01111, 0.998637, 1.00442, 1.00151
5.62878, 33.1217, 0.39671, 0.4, -0.00050108, 0.00127069, 1.01113, 0.998648, 1.00443, 1.00152
5.63078, 33.1037, 0.396394, 0.4, -0.000500228, 0.0013444, 1.01114, 0.998658, 1.00443, 1.00153
5.63278, 33.0857, 0.39608, 0.4, -0.000499301, 0.0014178, 1.01115, 0.998668, 1.00444, 1.00154
5.63478, 33.0678, 0.395767, 0.4, -0.000498302, 0.00149073, 1.01117, 0.998678, 1.00444, 1.00155
5.63678, 33.0498, 0.395455, 0.4, -0.00049723, 0.00156321, 1.01118, 0.998688, 1.00445, 1.00156
5.63878, 33.032, 0.395145, 0.4, -0.000496085, 0.00163536, 1.0112, 0.998698, 1.00446, 1.00156
5.64078, 33.0141, 0.394837, 0.4, -0.000494868, 0.00170703, 1.01121, 0.998708, 1.00446, 1.00157
5.64278, 32.9963, 0.394531, 0.4, -0.00049358, 0.00177824, 1.01122, 0.998718, 1.00447, 1.00158
5.64478, 32.9786, 0.394226, 0.4, -0.00049222, 0.00184898, 1.01124, 0.998728, 1.00447, 1.00159
5.64678, 32.9609, 0.393923, 0.4, -0.000490789, 0.00191931, 1.01125, 0.998738, 1.00448, 1.00159
5.64878, 32.9432, 0.393622, 0.4, -0.000489288, 0.00198913, 1.01126, 0.998748, 1.00449, 1.0016
5.65077, 32.9256, 0.393323, 0.4, -0.000487717, 0.00205843, 1.01128, 0.998757, 1.00449, 1.00161
5.65277, 32.9081, 0.393026, 0.4, -0.000486077, 0.00212725, 1.01129, 0.998767, 1.0045, 1.00162
5.65477, 32.8906, 0.392731, 0.4, -0.000484367, 0.00219556, 1.0113, 0.998776, 1.0045, 1.00162
5.65677, 32.8732, 0.392437, 0.4, -0.000482589, 0.00226341, 1.01131, 0.998786, 1.00451, 1.00163
5.65877, 32.8559, 0.392146, 0.4, -0.000480743, 0.0023306, 1.01133, 0.998795, 1.00452, 1.00164
5.66077, 32.8386, 0.391858, 0.4, -0.000478829, 0.00239739, 1.01134, 0.998804, 1.00452, 1.00165
5.66277, 32.8214, 0.391571, 0.4, -0.000476848, 0.00246353, 1.01135, 0.998813, 1.00453, 1.00165
5.66477, 32.8043, 0.391286, 0.4, -0.0004748, 0.00252915, 1.01137, 0.998822, 1.00453, 1.00166
5.66677, 32.7872, 0.391003, 0.4, -0.000472687, 0.00259423, 1.01138, 0.998831, 1.00454, 1.00167
5.66877, 32.7703, 0.390723, 0.4, -0.000470508, 0.00265873, 1.01139, 0.99884, 1.00454, 1.00168
5.67077, 32.7534, 0.390445, 0.4, -0.000468264, 0.00272266, 1.0114, 0.998849, 1.00455, 1.00168
5.67277, 32.7365, 0.39017, 0.4, -0.000465955, 0.00278594, 1.01141, 0.998857, 1.00455, 1.00169
5.67477, 32.7198, 0.389897, 0.4, -0.000463583, 0.00284867, 1.01143, 0.998866, 1.00456, 1.0017
5.67677, 32.7032, 0.389626, 0.4, -0.000461147, 0.00291077, 1.01144, 0.998874, 1.00456, 1.0017
5.67877, 32.6866, 0.389358, 0.4, -0.000458649, 0.00297225, 1.01145, 0.998883, 1.00457, 1.00171
5.68077, 32.6701, 0.389092, 0.4, -0.000456088, 0.00303311, 1.01146, 0.998891, 1.00457, 1.00172
5.68277, 32.6538, 0.388829, 0.4, -0.000453466, 0.00309334, 1.01147, 0.998899, 1.00458, 1.00172
5.68477, 32.6375, 0.388568, 0.4, -0.000450783, 0.00315296, 1.01148, 0.998908, 1.00458, 1.00173
5.68677, 32.6213, 0.38831, 0.4, -0.000448039, 0.00321188, 1.01149, 0.998916, 1.00459, 1.00174
5.68877, 32.6052, 0.388054, 0.4, -0.000445236, 0.00327015, 1.01151, 0.998923, 1.00459, 1.00174
5.69077, 32.5892, 0.387801, 0.4, -0.000442373, 0.00332778, 1.01152, 0.998931, 1.0046, 1.00175
5.69277, 32.5734, 0.387551, 0.4, -0.000439453, 0.00338471, 1.01153, 0.998939, 1.0046, 1.00175
5.69477, 32.5576, 0.387304, 0.4, -0.000436474, 0.00344099, 1.01154, 0.998947, 1.00461, 1.00176
5.69677, 32.5419, 0.387059, 0.4, -0.000433438, 0.00349655, 1.01155, 0.998954, 1.00461, 1.00177
5.69877, 32.5264, 0.386817, 0.4, -0.000430345, 0.00355147, 1.01156, 0.998962, 1.00462, 1.00177
5.70077, 32.511, 0.386578, 0.4, -0.000427197, 0.00360566, 1.01157, 0.998969, 1.00462, 1.00178
5.70277, 32.4956, 0.386342, 0.4, -0.000423993, 0.00365917, 1.01158, 0.998977, 1.00463, 1.00178
5.70477, 32.4804, 0.386109, 0.4, -0.000420735, 0.00371192, 1.01159, 0.998984, 1.00463, 1.00179
5.70677, 32.4653, 0.385878, 0.4, -0.000417423, 0.00376399, 1.0116, 0.998991, 1.00463, 1.0018
5.70877, 32.4504, 0.385651, 0.4, -0.000414057, 0.0038153, 1.01161, 0.998998, 1.00464, 1.0018
5.71077, 32.4355, 0.385426, 0.4, -0.00041064, 0.00386594, 1.01162, 0.999005, 1.00464, 1.00181
5.71277, 32.4208, 0.385204, 0.4, -0.00040717, 0.00391576, 1.01163, 0.999012, 1.00465, 1.00181
5.71477, 32.4062, 0.384986, 0.4, -0.000403649, 0.0039649, 1.01164, 0.999019, 1.00465, 1.00182
5.71677, 32.3918, 0.38477, 0.4, -0.000400078, 0.00401327, 1.01165, 0.999025, 1.00465, 1.00182
5.71877, 32.3774, 0.384558, 0.4, -0.000396457, 0.00406091, 1.01166, 0.999032, 1.00466, 1.00183
5.72077, 32.3632, 0.384348, 0.4, -0.000392787, 0.00410779, 1.01166, 0.999038, 1.00466, 1.00183
5.72277, 32.3491, 0.384142, 0.4, -0.000389069, 0.00415391, 1.01167, 0.999045, 1.00467, 1.00184
5.72477, 32.3352, 0.383939, 0.4, -0.000385304, 0.00419924, 1.01168, 0.999051, 1.00467, 1.00184
5.72677, 32.3214, 0.383739, 0.4, -0.000381492, 0.0042438, 1.01169, 0.999057, 1.00467, 1.00185
5.72877, 32.3077, 0.383542, 0.4, -0.000377633, 0.00428757, 1.0117, 0.999063, 1.00468, 1.00185
5.73077, 32.2942, 0.383348, 0.4, -0.00037373, 0.00433061, 1.01171, 0.999069, 1.00468, 1.00186
5.73277, 32.2808, 0.383158, 0.4, -0.000369782, 0.00437281, 1.01172, 0.999075, 1.00468, 1.00186
5.73477, 32.2676, 0.382971, 0.4, -0.00036579, 0.00441422, 1.01172, 0.999081, 1.00469, 1.00187
5.73677, 32.2545, 0.382787, 0.4, -0.000361756, 0.0044549, 1.01173, 0.999087, 1.00469, 1.00187
5.73877, 32.2415, 0.382606, 0.4, -0.000357679, 0.00449469, 1.01174, 0.999092, 1.00469, 1.00188
5.74077, 32.2287, 0.382429, 0.4, -0.00035356, 0.00453372, 1.01175, 0.999098, 1.0047, 1.00188
5.74277, 32.2161, 0.382255, 0.4, -0.000349401, 0.00457195, 1.01175, 0.999103, 1.0047, 1.00188
5.74477, 32.2036, 0.382084, 0.4, -0.000345203, 0.00460938, 1.01176, 0.999108, 1.0047, 1.00189
5.74677, 32.1912, 0.381917, 0.4, -0.000340965, 0.00464597, 1.01177, 0.999114, 1.00471, 1.00189
5.74877, 32.179, 0.381753, 0.4, -0.000336688, 0.00468174, 1.01178, 0.999119, 1.00471, 1.0019
5.75077, 32.167, 0.381593, 0.4, -0.000332375, 0.00471664, 1.01178, 0.999124, 1.00471, 1.0019
5.75277, 32.1551, 0.381436, 0.4, -0.000328024, 0.00475079, 1.01179, 0.999129, 1.00472, 1.0019
5.75477, 32.1434, 0.381282, 0.4, -0.000323638, 0.00478411, 1.0118, 0.999134, 1.00472, 1.00191
5.75677, 32.1318, 0.381132, 0.4, -0.000319217, 0.00481663, 1.0118, 0.999139, 1.00472, 1.00191
5.75877, 32.1204, 0.380985, 0.4, -0.000314761, 0.00484823, 1.01181, 0.999143, 1.00473, 1.00192
5.76077, 32.1091, 0.380842, 0.4, -0.000310272, 0.00487905, 1.01182, 0.999148, 1.00473, 1.00192
5.76277, 32.098, 0.380702, 0.4, -0.00030575, 0.004909, 1.01182, 0.999152, 1.00473, 1.00192
5.76477, 32.0871, 0.380565, 0.4, -0.000301196, 0.0049381, 1.01183, 0.999157, 1.00473, 1.00193
5.76677, 32.0763, 0.380432, 0.4, -0.000296612, 0.00496638, 1.01184, 0.999161, 1.00474, 1.00193
5.76877, 32.0657, 0.380303, 0.4, -0.000291997, 0.00499384, 1.01184, 0.999165, 1.00474, 1.00193
5.77077, 32.0553, 0.380177, 0.4, -0.000287352, 0.00502044, 1.01185, 0.999169, 1.00474, 1.00194
5.77277, 32.0451, 0.380055, 0.4, -0.000282679, 0.00504619, 1.01185, 0.999173, 1.00474, 1.00194
5.77477, 32.035, 0.379936, 0.4, -0.000277979, 0.00507107, 1.01186, 0.999177, 1.00475, 1.00194
5.77677, 32.025, 0.379821, 0.4, -0.000273251, 0.00509511, 1.01187, 0.999181, 1.00475, 1.00195
5.77877, 32.0153, 0.379709, 0.4, -0.000268498, 0.00511834, 1.01187, 0.999185, 1.00475, 1.00195
5.78077, 32.0057, 0.379601, 0.4, -0.000263719, 0.00514067, 1.01188, 0.999189, 1.00475, 1.00195
5.78277, 31.9963, 0.379497, 0.4, -0.000258916, 0.00516207, 1.01188, 0.999192, 1.00475, 1.00195
5.78477, 31.9871, 0.379396, 0.4, -0.000254089, 0.00518268, 1.01189, 0.999196, 1.00476, 1.00196
5.78677, 31.978, 0.379299, 0.4, -0.00024924, 0.00520246, 1.01189, 0.999199, 1.00476, 1.00196
5.78876, 31.9691, 0.379205, 0.4, -0.000244369, 0.00522136, 1.0119, 0.999202, 1.00476, 1.00196
5.79076, 31.9604, 0.379115, 0.4, -0.000239477, 0.00523938, 1.0119, 0.999206, 1.00476, 1.00197
5.79276, 31.9519, 0.379028, 0.4, -0.000234564, 0.00525657, 1.0119, 0.999209, 1.00476, 1.00197
5.79476, 31.9435, 0.378945, 0.4, -0.000229632, 0.0052729, 1.01191, 0.999212, 1.00477, 1.00197
5.79676, 31.9354, 0.378866, 0.4, -0.000224682, 0.00528839, 1.01191, 0.999215, 1.00477, 1.00197
5.79876, 31.9274, 0.37879, 0.4, -0.000219714, 0.00530299, 1.01192, 0.999217, 1.00477, 1.00197
5.80076, 31.9195, 0.378718, 0.4, -0.000214729, 0.00531678, 1.01192, 0.99922, 1.00477, 1.00198
5.80276, 31.9119, 0.378649, 0.4, -0.000209728, 0.0053297, 1.01193, 0.999223, 1.00477, 1.00198
5.80476, 31.9044, 0.378584, 0.4, -0.000204712, 0.00534173, 1.01193, 0.999226, 1.00478, 1.00198
5.80676, 31.8972, 0.378523, 0.4, -0.000199682, 0.00535297, 1.01193, 0.999228, 1.00478, 1.00198
5.80876, 31.8901, 0.378465, 0.4, -0.000194638, 0.0053633, 1.01194, 0.999231, 1.00478, 1.00198
5.81076, 31.8831, 0.37841, 0.4, -0.000189582, 0.0053728, 1.01194, 0.999233, 1.00478, 1.00199
5.81276, 31.8764, 0.37836, 0.4, -0.000184514, 0.00538142, 1.01194, 0.999235, 1.00478, 1.00199
5.81476, 31.8699, 0.378313, 0.4, -0.000179435, 0.00538922, 1.01195, 0.999237, 1.00478, 1.00199
5.81676, 31.8635, 0.378269, 0.4, -0.000174346, 0.00539616, 1.01195, 0.999239, 1.00478, 1.00199
5.81876, 31.8573, 0.378229, 0.4, -0.000169247, 0.00540227, 1.01195, 0.999241, 1.00479, 1.00199
5.82076, 31.8513, 0.378193, 0.4, -0.00016414, 0.00540755, 1.01196, 0.999243, 1.00479, 1.002
5.82276, 31.8455, 0.378161, 0.4, -0.000159026, 0.00541194, 1.01196, 0.999245, 1.00479, 1.002
5.82476, 31.8398, 0.378132, 0.4, -0.000153905, 0.00541552, 1.01196, 0.999247, 1.00479, 1.002
5.82676, 31.8344, 0.378106, 0.4, -0.000148778, 0.00541826, 1.01196, 0.999248, 1.00479, 1.002
5.82876, 31.8291, 0.378084, 0.4, -0.000143646, 0.00542014, 1.01197, 0.99925, 1.00479, 1.002
5.83076, 31.8241, 0.378066, 0.4, -0.000138509, 0.0054212, 1.01197, 0.999251, 1.00479, 1.002
5.83276, 31.8192, 0.378051, 0.4, -0.00013337, 0.00542142, 1.01197, 0.999253, 1.00479, 1.002
5.83476, 31.8145, 0.378039, 0.4, -0.000128227, 0.00542078, 1.01197, 0.999254, 1.00479, 1.002
5.83676, 31.8099, 0.378031, 0.4, -0.000123083, 0.00541936, 1.01198, 0.999255, 1.00479, 1.00201
5.83876, 31.8056, 0.378027, 0.4, -0.000117938, 0.0054171, 1.01198, 0.999257, 1.00479, 1.00201
5.84076, 31.8014, 0.378026, 0.4, -0.000112793, 0.00541402, 1.01198, 0.999258, 1.0048, 1.00201
5.84276, 31.7975, 0.378029, 0.4, -0.000107648, 0.0054101, 1.01198, 0.999259, 1.0048, 1.00201
5.84476, 31.7937, 0.378035, 0.4, -0.000102505, 0.00540538, 1.01198, 0.99926, 1.0048, 1.00201
5.84676, 31.7901, 0.378044, 0.4, -9.73647e-05, 0.00539985, 1.01198, 0.99926, 1.0048, 1.00201
5.84876, 31.7867, 0.378057, 0.4, -9.22271e-05, 0.00539355, 1.01199, 0.999261, 1.0048, 1.00201
5.85076, 31.7835, 0.378074, 0.4, -8.70935e-05, 0.00538642, 1.01199, 0.999262, 1.0048, 1.00201
5.85276, 31.7804, 0.378094, 0.4, -8.19646e-05, 0.0053785, 1.01199, 0.999263, 1.0048, 1.00201
5.85476, 31.7776, 0.378117, 0.4, -7.68413e-05, 0.00536976, 1.01199, 0.999263, 1.0048, 1.00201
5.85676, 31.7749, 0.378144, 0.4, -7.17242e-05, 0.00536021, 1.01199, 0.999263, 1.0048, 1.00201
5.85876, 31.7724, 0.378174, 0.4, -6.66143e-05, 0.00534993, 1.01199, 0.999264, 1.0048, 1.00201
5.86076, 31.7701, 0.378208, 0.4, -6.15124e-05, 0.00533883, 1.01199, 0.999264, 1.0048, 1.00201
5.86276, 31.768, 0.378245, 0.4, -5.64191e-05, 0.00532695, 1.01199, 0.999264, 1.0048, 1.00201
5.86476, 31.766, 0.378285, 0.4, -5.13353e-05, 0.00531426, 1.01199, 0.999265, 1.0048, 1.00201
5.86676, 31.7643, 0.378328, 0.4, -4.62618e-05, 0.00530082, 1.01199, 0.999265, 1.0048, 1.00201
5.86876, 31.7627, 0.378375, 0.4, -4.11993e-05, 0.00528664, 1.01199, 0.999265, 1.0048, 1.00201
5.87076, 31.7613, 0.378425, 0.4, -3.61486e-05, 0.00527168, 1.01199, 0.999265, 1.0048, 1.00201
5.87276, 31.7601, 0.378479, 0.4, -3.11105e-05, 0.00525597, 1.01199, 0.999265, 1.0048, 1.00201
5.87476, 31.7591, 0.378535, 0.4, -2.60856e-05, 0.00523947, 1.01199, 0.999264, 1.0048, 1.00201
5.87676, 31.7582, 0.378595, 0.4, -2.1075e-05, 0.00522229, 1.01199, 0.999264, 1.0048, 1.00201
5.87876, 31.7575, 0.378658, 0.4, -1.60791e-05, 0.00520432, 1.01199, 0.999264, 1.0048, 1.00201
5.88076, 31.7571, 0.378725, 0.4, -1.10988e-05, 0.00518562, 1.01199, 0.999263, 1.0048, 1.00201
5.88276, 31.7568, 0.378794, 0.4, -6.1349e-06, 0.00516619, 1.01199, 0.999263, 1.0048, 1.00201
5.88476, 31.7566, 0.378867, 0.4, -1.18808e-06, 0.00514601, 1.01199, 0.999262, 1.0048, 1.00201
5.88676, 31.7567, 0.378943, 0.4, 3.74099e-06, 0.00512508, 1.01199, 0.999261, 1.0048, 1.00201
5.88876, 31.7569, 0.379021, 0.4, 8.65155e-06, 0.00510349, 1.01199, 0.999261, 1.0048, 1.00201
5.89076, 31.7573, 0.379103, 0.4, 1.35428e-05, 0.00508121, 1.01199, 0.99926, 1.0048, 1.00201
5.89276, 31.7579, 0.379188, 0.4, 1.84142e-05, 0.00505818, 1.01199, 0.999259, 1.0048, 1.00201
5.89476, 31.7586, 0.379277, 0.4, 2.32648e-05, 0.00503451, 1.01199, 0.999258, 1.0048, 1.00201
5.89676, 31.7595, 0.379368, 0.4, 2.80941e-05, 0.0050101, 1.01199, 0.999257, 1.0048, 1.00201
5.89876, 31.7606, 0.379462, 0.4, 3.29012e-05, 0.00498499, 1.01199, 0.999256, 1.0048, 1.00201
5.90076, 31.7619, 0.379559, 0.4, 3.76857e-05, 0.00495921, 1.01199, 0.999255, 1.0048, 1.00201
5.90276, 31.7633, 0.379659, 0.4, 4.24466e-05, 0.00493278, 1.01199, 0.999254, 1.0048, 1.00201
5.90476, 31.765, 0.379762, 0.4, 4.71834e-05, 0.00490569, 1.01199, 0.999253, 1.0048, 1.00201
5.90676, 31.7667, 0.379867, 0.4, 5.18954e-05, 0.00487795, 1.01198, 0.999252, 1.0048, 1.002
5.90876, 31.7687, 0.379976, 0.4, 5.65818e-05, 0.00484951, 1.01198, 0.99925, 1.00479, 1.002
5.91076, 31.7708, 0.380087, 0.4, 6.12421e-05, 0.00482042, 1.01198, 0.999249, 1.00479, 1.002
5.91276, 31.7731, 0.380202, 0.4, 6.58756e-05, 0.00479071, 1.01198, 0.999248, 1.00479, 1.002
5.91476, 31.7756, 0.380319, 0.4, 7.04816e-05, 0.00476041, 1.01198, 0.999246, 1.00479, 1.002
5.91676, 31.7782, 0.380439, 0.4, 7.50595e-05, 0.00472942, 1.01198, 0.999244, 1.00479, 1.002
5.91876, 31.781, 0.380562, 0.4, 7.96086e-05, 0.00469784, 1.01197, 0.999243, 1.00479, 1.002
5.92076, 31.7839, 0.380687, 0.4, 8.41283e-05, 0.00466564, 1.01197, 0.999241, 1.00479, 1.002
5.92276, 31.787, 0.380815, 0.4, 8.8618e-05, 0.00463283, 1.01197, 0.999239, 1.00479, 1.002
5.92476, 31.7903, 0.380946, 0.4, 9.30771e-05, 0.00459939, 1.01197, 0.999237, 1.00479, 1.00199
5.92675, 31.7937, 0.381079, 0.4, 9.75049e-05, 0.00456541, 1.01197, 0.999236, 1.00479, 1.00199
5.92875, 31.7973, 0.381215, 0.4, 0.000101901, 0.00453079, 1.01197, 0.999234, 1.00479, 1.00199
5.93075, 31.8011, 0.381353, 0.4, 0.000106264, 0.00449562, 1.01196, 0.999232, 1.00479, 1.00199
5.93275, 31.805, 0.381494, 0.4, 0.000110595, 0.00445989, 1.01196, 0.99923, 1.00478, 1.00199
5.93475, 31.809, 0.381638, 0.4, 0.000114892, 0.00442358, 1.01196, 0.999227, 1.00478, 1.00199
5.93675, 31.8132, 0.381784, 0.4, 0.000119154, 0.0043867, 1.01196, 0.999225, 1.00478, 1.00199
5.93875, 31.8176, 0.381932, 0.4, 0.000123382, 0.0043493, 1.01195, 0.999223, 1.00478, 1.00198
5.94075, 31.8221, 0.382083, 0.4, 0.000127575, 0.00431133, 1.01195, 0.999221, 1.00478, 1.00198
5.94275, 31.8268, 0.382236, 0.4, 0.000131731, 0.00427285, 1.01195, 0.999219, 1.00478, 1.00198
5.94475, 31.8316, 0.382391, 0.4, 0.000135851, 0.00423385, 1.01195, 0.999216, 1.00478, 1.00198
5.94675, 31.8366, 0.382549, 0.4, 0.000139934, 0.00419432, 1.01194, 0.999214, 1.00478, 1.00198
5.94875, 31.8417, 0.382709, 0.4, 0.00014398, 0.00415427, 1.01194, 0.999211, 1.00477, 1.00197
5.95075, 31.8469, 0.382872, 0.4, 0.000147987, 0.00411373, 1.01194, 0.999209, 1.00477, 1.00197
5.95275, 31.8523, 0.383036, 0.4, 0.000151957, 0.00407267, 1.01193, 0.999206, 1.00477, 1.00197
5.95475, 31.8579, 0.383203, 0.4, 0.000155886, 0.00403116, 1.01193, 0.999204, 1.00477, 1.00197
5.95675, 31.8636, 0.383372, 0.4, 0.000159777, 0.00398916, 1.01193, 0.999201, 1.00477, 1.00197
5.95875, 31.8694, 0.383543, 0.4, 0.000163627, 0.00394669, 1.01193, 0.999198, 1.00477, 1.00196
5.96075, 31.8753, 0.383716, 0.4, 0.000167437, 0.00390378, 1.01192, 0.999196, 1.00477, 1.00196
5.96275, 31.8814, 0.383891, 0.4, 0.000171205, 0.00386044, 1.01192, 0.999193, 1.00476, 1.00196
5.96475, 31.8877, 0.384068, 0.4, 0.000174933, 0.0038166, 1.01192, 0.99919, 1.00476, 1.00196
5.96675, 31.894, 0.384247, 0.4, 0.000178618, 0.00377237, 1.01191, 0.999187, 1.00476, 1.00196
5.96875, 31.9005, 0.384428, 0.4, 0.000182261, 0.00372772, 1.01191, 0.999184, 1.00476, 1.00195
5.97075, 31.9072, 0.384611, 0.4, 0.000185861, 0.00368262, 1.01191, 0.999181, 1.00476, 1.00195
5.97275, 31.9139, 0.384796, 0.4, 0.000189417, 0.00363713, 1.0119, 0.999178, 1.00476, 1.00195
5.97475, 31.9208, 0.384983, 0.4, 0.00019293, 0.00359119, 1.0119, 0.999175, 1.00475, 1.00195
5.97675, 31.9278, 0.385171, 0.4, 0.000196399, 0.00354489, 1.0119, 0.999172, 1.00475, 1.00195
5.97875, 31.9349, 0.385361, 0.4, 0.000199823, 0.00349819, 1.01189, 0.999169, 1.00475, 1.00194
5.98075, 31.9422, 0.385553, 0.4, 0.000203202, 0.00345116, 1.01189, 0.999166, 1.00475, 1.00194
5.98275, 31.9496, 0.385747, 0.4, 0.000206536, 0.00340372, 1.01189, 0.999163, 1.00475, 1.00194
5.98475, 31.9571, 0.385942, 0.4, 0.000209824, 0.00335594, 1.01188, 0.999159, 1.00475, 1.00194
5.98675, 31.9647, 0.386139, 0.4, 0.000213066, 0.00330782, 1.01188, 0.999156, 1.00474, 1.00193
5.98875, 31.9724, 0.386338, 0.4, 0.000216261, 0.00325933, 1.01187, 0.999153, 1.00474, 1.00193
5.99075, 31.9802, 0.386538, 0.4, 0.00021941, 0.00321054, 1.01187, 0.999149, 1.00474, 1.00193
5.99275, 31.9882, 0.38674, 0.4, 0.000222511, 0.00316143, 1.01187, 0.999146, 1.00474, 1.00193
5.99475, 31.9963, 0.386943, 0.4, 0.000225565, 0.00311196, 1.01186, 0.999143, 1.00474, 1.00192
5.99675, 32.0044, 0.387147, 0.4, 0.000228571, 0.0030622, 1.01186, 0.999139, 1.00474, 1.00192
5.99875, 32.0127, 0.387353, 0.4, 0.000231528, 0.00301215, 1.01185, 0.999136, 1.00473, 1.00192
6.00075, 32.0211, 0.38756, 0.4, 0.000234437, 0.00296181, 1.01185, 0.999132, 1.00473, 1.00192
6.00275, 32.0296, 0.387769, 0.4, 0.000237298, 0.0029112, 1.01185, 0.999129, 1.00473, 1.00191
6.00475, 32.0382, 0.387979, 0.4, 0.000240109, 0.00286036, 1.01184, 0.999125, 1.00473, 1.00191
6.00675, 32.0469, 0.38819, 0.4, 0.00024287, 0.00280914, 1.01184, 0.999122, 1.00473, 1.00191
6.00875, 32.0557, 0.388402, 0.4, 0.000245582, 0.00275773, 1.01183, 0.999118, 1.00472, 1.0019
6.01075, 32.0646, 0.388616, 0.4, 0.000248244, 0.0027061, 1.01183, 0.999114, 1.00472, 1.0019
6.01275, 32.0736, 0.38883, 0.4, 0.000250856, 0.00265425, 1.01183, 0.999111, 1.00472, 1.0019
6.01475, 32.0826, 0.389046, 0.4, 0.000253417, 0.00260217, 1.01182, 0.999107, 1.00472, 1.0019
6.01675, 32.0918, 0.389263, 0.4, 0.000255927, 0.00254986, 1.01182, 0.999103, 1.00472, 1.00189
6.01875, 32.1011, 0.389481, 0.4, 0.000258386, 0.00249735, 1.01181, 0.999099, 1.00471, 1.00189
6.02075, 32.1104, 0.3897, 0.4, 0.000260794, 0.00244462, 1.01181, 0.999096, 1.00471, 1.00189
6.02275, 32.1198, 0.389919, 0.4, 0.000263151, 0.00239171, 1.01181, 0.999092, 1.00471, 1.00188
6.02475, 32.1294, 0.39014, 0.4, 0.000265456, 0.00233866, 1.0118, 0.999088, 1.00471, 1.00188
6.02675, 32.139, 0.390362, 0.4, 0.000267709, 0.00228539, 1.0118, 0.999084, 1.0047, 1.00188
6.02875, 32.1486, 0.390584, 0.4, 0.00026991, 0.00223198, 1.01179, 0.99908, 1.0047, 1.00188
6.03075, 32.1584, 0.390807, 0.4, 0.000272058, 0.00217838, 1.01179, 0.999076, 1.0047, 1.00187
6.03275, 32.1682, 0.391031, 0.4, 0.000274155, 0.0021247, 1.01178, 0.999073, 1.0047, 1.00187
6.03475, 32.1781, 0.391256, 0.4, 0.000276198, 0.00207082, 1.01178, 0.999069, 1.0047, 1.00187
6.03675, 32.1881, 0.391482, 0.4, 0.000278189, 0.00201683, 1.01177, 0.999065, 1.00469, 1.00186
6.03875, 32.1982, 0.391707, 0.4, 0.000280127, 0.00196272, 1.01177, 0.999061, 1.00469, 1.00186
6.04075, 32.2083, 0.391934, 0.4, 0.000282012, 0.00190852, 1.01177, 0.999057, 1.00469, 1.00186
6.04275, 32.2185, 0.392161, 0.4, 0.000283843, 0.00185421, 1.01176, 0.999053, 1.00469, 1.00185
6.04475, 32.2287, 0.392389, 0.4, 0.000285622, 0.00179978, 1.01176, 0.999049, 1.00469, 1.00185
6.04675, 32.239, 0.392617, 0.4, 0.000287347, 0.0017453, 1.01175, 0.999045, 1.00468, 1.00185
6.04875, 32.2494, 0.392846, 0.4, 0.000289018, 0.0016907, 1.01175, 0.999041, 1.00468, 1.00185
6.05075, 32.2598, 0.393075, 0.4, 0.000290636, 0.00163609, 1.01174, 0.999037, 1.00468, 1.00184
6.05275, 32.2703, 0.393305, 0.4, 0.0002922, 0.00158137, 1.01174, 0.999033, 1.00468, 1.00184
6.05475, 32.2809, 0.393535, 0.4, 0.00029371, 0.00152664, 1.01173, 0.999029, 1.00467, 1.00184
6.05675, 32.2915, 0.393765, 0.4, 0.000295166, 0.00147186, 1.01173, 0.999025, 1.00467, 1.00183
6.05875, 32.3021, 0.393995, 0.4, 0.000296568, 0.00141706, 1.01172, 0.999021, 1.00467, 1.00183
6.06075, 32.3128, 0.394226, 0.4, 0.000297917, 0.00136223, 1.01172, 0.999017, 1.00467, 1.00183
6.06275, 32.3236, 0.394456, 0.4, 0.000299211, 0.00130739, 1.01172, 0.999012, 1.00466, 1.00182
