Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.06474, 32.3344, 0.394687, 0.4, 0.000300451, 0.00125256, 1.01171, 0.999008, 1.00466, 1.00182
6.06674, 32.3452, 0.394919, 0.4, 0.000301637, 0.00119775, 1.01171, 0.999004, 1.00466, 1.00182
6.06874, 32.3561, 0.39515, 0.4, 0.000302769, 0.00114292, 1.0117, 0.999, 1.00466, 1.00181
6.07074, 32.367, 0.395381, 0.4, 0.000303847, 0.00108817, 1.0117, 0.998996, 1.00466, 1.00181
6.07274, 32.378, 0.395612, 0.4, 0.000304871, 0.00103338, 1.01169, 0.998992, 1.00465, 1.00181
6.07474, 32.389, 0.395844, 0.4, 0.000305841, 0.000978614, 1.01169, 0.998988, 1.00465, 1.0018
6.07674, 32.4, 0.396075, 0.4, 0.000306756, 0.000923942, 1.01168, 0.998984, 1.00465, 1.0018
6.07874, 32.4111, 0.396306, 0.4, 0.000307617, 0.000869331, 1.01168, 0.99898, 1.00465, 1.0018
6.08074, 32.4222, 0.396537, 0.4, 0.000308425, 0.000814775, 1.01167, 0.998976, 1.00464, 1.0018
6.08274, 32.4333, 0.396767, 0.4, 0.000309178, 0.000760285, 1.01167, 0.998972, 1.00464, 1.00179
6.08474, 32.4444, 0.396998, 0.4, 0.000309878, 0.000705888, 1.01167, 0.998967, 1.00464, 1.00179
6.08674, 32.4556, 0.397228, 0.4, 0.000310523, 0.000651565, 1.01166, 0.998963, 1.00464, 1.00179
6.08874, 32.4668, 0.397458, 0.4, 0.000311115, 0.000597323, 1.01166, 0.998959, 1.00463, 1.00178
6.09074, 32.478, 0.397688, 0.4, 0.000311653, 0.000543252, 1.01165, 0.998955, 1.00463, 1.00178
6.09274, 32.4892, 0.397917, 0.4, 0.000312137, 0.000489232, 1.01165, 0.998951, 1.00463, 1.00178
6.09474, 32.5005, 0.398146, 0.4, 0.000312568, 0.000435347, 1.01164, 0.998947, 1.00463, 1.00177
6.09674, 32.5117, 0.398375, 0.4, 0.000312945, 0.000381625, 1.01164, 0.998943, 1.00463, 1.00177
6.09874, 32.523, 0.398603, 0.4, 0.000313269, 0.000328031, 1.01163, 0.998939, 1.00462, 1.00177
6.10074, 32.5343, 0.39883, 0.4, 0.000313539, 0.000274581, 1.01163, 0.998935, 1.00462, 1.00176
6.10274, 32.5456, 0.399057, 0.4, 0.000313757, 0.000221302, 1.01162, 0.998931, 1.00462, 1.00176
6.10474, 32.5569, 0.399284, 0.4, 0.000313921, 0.000168212, 1.01162, 0.998927, 1.00462, 1.00176
6.10674, 32.5682, 0.39951, 0.4, 0.000314033, 0.000115255, 1.01162, 0.998923, 1.00461, 1.00175
6.10874, 32.5795, 0.399735, 0.4, 0.000314091, 6.24956e-05, 1.01161, 0.998919, 1.00461, 1.00175
6.11074, 32.5908, 0.399959, 0.4, 0.000314098, 9.83321e-06, 1.01161, 0.998915, 1.00461, 1.00175
6.11274, 32.6021, 0.400183, 0.4, 0.000314052, -4.25614e-05, 1.0116, 0.998911, 1.00461, 1.00175
6.11474, 32.6134, 0.400406, 0.4, 0.000313953, -9.47077e-05, 1.0116, 0.998907, 1.0046, 1.00174
6.11674, 32.6247, 0.400629, 0.4, 0.000313803, -0.000146641, 1.01159, 0.998903, 1.0046, 1.00174
6.11874, 32.636, 0.40085, 0.4, 0.000313601, -0.000198442, 1.01159, 0.998899, 1.0046, 1.00174
6.12074, 32.6473, 0.401071, 0.4, 0.000313347, -0.000249998, 1.01159, 0.998895, 1.0046, 1.00173
6.12274, 32.6586, 0.401291, 0.4, 0.000313042, -0.000301322, 1.01158, 0.998892, 1.0046, 1.00173
6.12474, 32.6698, 0.40151, 0.4, 0.000312685, -0.000352378, 1.01158, 0.998888, 1.00459, 1.00173
6.12674, 32.6811, 0.401728, 0.4, 0.000312278, -0.000403249, 1.01157, 0.998884, 1.00459, 1.00172
6.12874, 32.6923, 0.401945, 0.4, 0.000311819, -0.00045381, 1.01157, 0.99888, 1.00459, 1.00172
6.13074, 32.7035, 0.402161, 0.4, 0.00031131, -0.000504158, 1.01157, 0.998876, 1.00459, 1.00172
6.13274, 32.7147, 0.402376, 0.4, 0.000310751, -0.000554207, 1.01156, 0.998873, 1.00459, 1.00172
6.13474, 32.7259, 0.402591, 0.4, 0.000310142, -0.000603986, 1.01156, 0.998869, 1.00458, 1.00171
6.13674, 32.7371, 0.402803, 0.4, 0.000309482, -0.000653461, 1.01155, 0.998865, 1.00458, 1.00171
6.13874, 32.7482, 0.403015, 0.4, 0.000308774, -0.00070271, 1.01155, 0.998861, 1.00458, 1.00171
6.14074, 32.7593, 0.403226, 0.4, 0.000308016, -0.000751601, 1.01155, 0.998858, 1.00458, 1.0017
6.14274, 32.7704, 0.403436, 0.4, 0.000307208, -0.000800223, 1.01154, 0.998854, 1.00457, 1.0017
6.14474, 32.7814, 0.403644, 0.4, 0.000306353, -0.000848534, 1.01154, 0.998851, 1.00457, 1.0017
6.14674, 32.7924, 0.403851, 0.4, 0.000305448, -0.000896485, 1.01153, 0.998847, 1.00457, 1.0017
6.14874, 32.8034, 0.404057, 0.4, 0.000304496, -0.000944154, 1.01153, 0.998843, 1.00457, 1.00169
6.15074, 32.8143, 0.404261, 0.4, 0.000303496, -0.000991445, 1.01153, 0.99884, 1.00457, 1.00169
6.15274, 32.8252, 0.404465, 0.4, 0.000302448, -0.00103842, 1.01152, 0.998836, 1.00456, 1.00169
6.15474, 32.8361, 0.404666, 0.4, 0.000301353, -0.00108504, 1.01152, 0.998833, 1.00456, 1.00169
6.15674, 32.8469, 0.404867, 0.4, 0.000300211, -0.00113135, 1.01152, 0.99883, 1.00456, 1.00168
6.15874, 32.8577, 0.405066, 0.4, 0.000299022, -0.00117731, 1.01151, 0.998826, 1.00456, 1.00168
6.16074, 32.8685, 0.405264, 0.4, 0.000297788, -0.00122288, 1.01151, 0.998823, 1.00456, 1.00168
6.16274, 32.8792, 0.40546, 0.4, 0.000296507, -0.00126809, 1.01151, 0.99882, 1.00455, 1.00168
6.16474, 32.8898, 0.405655, 0.4, 0.000295181, -0.00131299, 1.0115, 0.998816, 1.00455, 1.00167
6.16674, 32.9004, 0.405848, 0.4, 0.000293809, -0.00135749, 1.0115, 0.998813, 1.00455, 1.00167
6.16874, 32.911, 0.40604, 0.4, 0.000292393, -0.00140155, 1.0115, 0.99881, 1.00455, 1.00167
6.17074, 32.9215, 0.40623, 0.4, 0.000290932, -0.00144527, 1.01149, 0.998807, 1.00455, 1.00167
6.17274, 32.9319, 0.406418, 0.4, 0.000289427, -0.00148858, 1.01149, 0.998803, 1.00455, 1.00166
6.17474, 32.9423, 0.406605, 0.4, 0.000287879, -0.00153144, 1.01149, 0.9988, 1.00454, 1.00166
6.17674, 32.9527, 0.406791, 0.4, 0.000286287, -0.00157399, 1.01148, 0.998797, 1.00454, 1.00166
6.17874, 32.9629, 0.406974, 0.4, 0.000284652, -0.00161606, 1.01148, 0.998794, 1.00454, 1.00166
6.18074, 32.9732, 0.407156, 0.4, 0.000282974, -0.00165771, 1.01148, 0.998792, 1.00454, 1.00165
6.18274, 32.9833, 0.407336, 0.4, 0.000281255, -0.00169897, 1.01147, 0.998789, 1.00454, 1.00165
6.18474, 32.9934, 0.407515, 0.4, 0.000279494, -0.00173979, 1.01147, 0.998786, 1.00454, 1.00165
6.18674, 33.0034, 0.407692, 0.4, 0.000277691, -0.00178017, 1.01147, 0.998783, 1.00453, 1.00165
6.18874, 33.0134, 0.407867, 0.4, 0.000275847, -0.0018201, 1.01147, 0.99878, 1.00453, 1.00164
6.19074, 33.0233, 0.40804, 0.4, 0.000273963, -0.00185958, 1.01146, 0.998777, 1.00453, 1.00164
6.19274, 33.0331, 0.408211, 0.4, 0.000272039, -0.00189867, 1.01146, 0.998775, 1.00453, 1.00164
6.19474, 33.0429, 0.408381, 0.4, 0.000270075, -0.00193728, 1.01146, 0.998772, 1.00453, 1.00164
6.19674, 33.0526, 0.408548, 0.4, 0.000268072, -0.00197541, 1.01146, 0.998769, 1.00453, 1.00164
6.19874, 33.0622, 0.408714, 0.4, 0.00026603, -0.00201312, 1.01145, 0.998767, 1.00452, 1.00163
6.20074, 33.0717, 0.408878, 0.4, 0.00026395, -0.00205029, 1.01145, 0.998764, 1.00452, 1.00163
6.20273, 33.0812, 0.40904, 0.4, 0.000261832, -0.00208708, 1.01145, 0.998762, 1.00452, 1.00163
6.20473, 33.0906, 0.4092, 0.4, 0.000259677, -0.00212332, 1.01145, 0.998759, 1.00452, 1.00163
6.20673, 33.0999, 0.409358, 0.4, 0.000257484, -0.00215911, 1.01144, 0.998757, 1.00452, 1.00163
6.20873, 33.1091, 0.409514, 0.4, 0.000255256, -0.00219437, 1.01144, 0.998755, 1.00452, 1.00163
6.21073, 33.1183, 0.409668, 0.4, 0.000252991, -0.00222922, 1.01144, 0.998752, 1.00452, 1.00162
6.21273, 33.1273, 0.40982, 0.4, 0.00025069, -0.0022635, 1.01144, 0.99875, 1.00452, 1.00162
6.21473, 33.1363, 0.40997, 0.4, 0.000248355, -0.00229731, 1.01144, 0.998748, 1.00451, 1.00162
6.21673, 33.1452, 0.410118, 0.4, 0.000245985, -0.00233061, 1.01143, 0.998746, 1.00451, 1.00162
6.21873, 33.154, 0.410264, 0.4, 0.000243581, -0.00236346, 1.01143, 0.998744, 1.00451, 1.00162
6.22073, 33.1628, 0.410407, 0.4, 0.000241143, -0.00239575, 1.01143, 0.998742, 1.00451, 1.00162
6.22273, 33.1714, 0.410549, 0.4, 0.000238672, -0.00242757, 1.01143, 0.99874, 1.00451, 1.00161
6.22473, 33.1799, 0.410689, 0.4, 0.000236169, -0.00245882, 1.01143, 0.998738, 1.00451, 1.00161
6.22673, 33.1884, 0.410826, 0.4, 0.000233633, -0.00248962, 1.01143, 0.998736, 1.00451, 1.00161
6.22873, 33.1968, 0.410961, 0.4, 0.000231066, -0.00251986, 1.01142, 0.998734, 1.00451, 1.00161
6.23073, 33.205, 0.411095, 0.4, 0.000228468, -0.00254963, 1.01142, 0.998733, 1.00451, 1.00161
6.23273, 33.2132, 0.411225, 0.4, 0.000225839, -0.00257882, 1.01142, 0.998731, 1.0045, 1.00161
6.23473, 33.2213, 0.411354, 0.4, 0.00022318, -0.00260749, 1.01142, 0.998729, 1.0045, 1.00161
6.23673, 33.2293, 0.411481, 0.4, 0.000220491, -0.00263564, 1.01142, 0.998728, 1.0045, 1.0016
6.23873, 33.2372, 0.411605, 0.4, 0.000217773, -0.00266325, 1.01142, 0.998726, 1.0045, 1.0016
6.24073, 33.245, 0.411727, 0.4, 0.000215027, -0.00269034, 1.01142, 0.998725, 1.0045, 1.0016
6.24273, 33.2527, 0.411847, 0.4, 0.000212253, -0.00271684, 1.01142, 0.998723, 1.0045, 1.0016
6.24473, 33.2603, 0.411964, 0.4, 0.000209451, -0.00274283, 1.01142, 0.998722, 1.0045, 1.0016
6.24673, 33.2677, 0.41208, 0.4, 0.000206623, -0.00276831, 1.01142, 0.998721, 1.0045, 1.0016
6.24873, 33.2751, 0.412192, 0.4, 0.000203768, -0.00279319, 1.01141, 0.99872, 1.0045, 1.0016
6.25073, 33.2824, 0.412303, 0.4, 0.000200887, -0.00281751, 1.01141, 0.998719, 1.0045, 1.0016
6.25273, 33.2896, 0.412412, 0.4, 0.000197981, -0.00284129, 1.01141, 0.998717, 1.0045, 1.0016
6.25473, 33.2967, 0.412518, 0.4, 0.00019505, -0.0028645, 1.01141, 0.998716, 1.0045, 1.0016
6.25673, 33.3036, 0.412621, 0.4, 0.000192095, -0.00288718, 1.01141, 0.998715, 1.0045, 1.0016
6.25873, 33.3105, 0.412723, 0.4, 0.000189116, -0.0029093, 1.01141, 0.998715, 1.0045, 1.0016
6.26073, 33.3173, 0.412822, 0.4, 0.000186114, -0.00293085, 1.01141, 0.998714, 1.0045, 1.00159
6.26273, 33.3239, 0.412918, 0.4, 0.00018309, -0.00295181, 1.01141, 0.998713, 1.0045, 1.00159
6.26473, 33.3304, 0.413013, 0.4, 0.000180043, -0.00297226, 1.01141, 0.998712, 1.00449, 1.00159
6.26673, 33.3369, 0.413105, 0.4, 0.000176975, -0.00299214, 1.01141, 0.998712, 1.00449, 1.00159
6.26873, 33.3432, 0.413194, 0.4, 0.000173886, -0.00301141, 1.01141, 0.998711, 1.00449, 1.00159
6.27073, 33.3494, 0.413282, 0.4, 0.000170777, -0.00303014, 1.01141, 0.99871, 1.00449, 1.00159
6.27273, 33.3555, 0.413366, 0.4, 0.000167647, -0.00304829, 1.01141, 0.99871, 1.00449, 1.00159
6.27473, 33.3615, 0.413449, 0.4, 0.000164499, -0.00306587, 1.01141, 0.99871, 1.00449, 1.00159
6.27673, 33.3673, 0.413529, 0.4, 0.000161332, -0.00308285, 1.01141, 0.998709, 1.00449, 1.00159
6.27873, 33.3731, 0.413606, 0.4, 0.000158147, -0.00309933, 1.01141, 0.998709, 1.00449, 1.00159
6.28073, 33.3787, 0.413682, 0.4, 0.000154944, -0.00311517, 1.01141, 0.998709, 1.00449, 1.00159
6.28273, 33.3842, 0.413754, 0.4, 0.000151724, -0.00313044, 1.01141, 0.998708, 1.00449, 1.00159
6.28473, 33.3896, 0.413825, 0.4, 0.000148488, -0.00314516, 1.01141, 0.998708, 1.00449, 1.00159
6.28673, 33.3949, 0.413892, 0.4, 0.000145236, -0.00315926, 1.01142, 0.998708, 1.00449, 1.00159
6.28873, 33.4001, 0.413958, 0.4, 0.000141969, -0.00317282, 1.01142, 0.998708, 1.00449, 1.00159
6.29073, 33.4051, 0.414021, 0.4, 0.000138687, -0.00318576, 1.01142, 0.998709, 1.00449, 1.00159
6.29273, 33.4101, 0.414082, 0.4, 0.000135391, -0.00319812, 1.01142, 0.998709, 1.00449, 1.00159
6.29473, 33.4149, 0.41414, 0.4, 0.000132081, -0.00320994, 1.01142, 0.998709, 1.00449, 1.00159
6.29673, 33.4196, 0.414196, 0.4, 0.000128758, -0.00322118, 1.01142, 0.998709, 1.00449, 1.00159
6.29873, 33.4242, 0.414249, 0.4, 0.000125423, -0.00323184, 1.01142, 0.99871, 1.00449, 1.00159
6.30073, 33.4286, 0.4143, 0.4, 0.000122076, -0.00324187, 1.01142, 0.99871, 1.0045, 1.00159
6.30273, 33.4329, 0.414348, 0.4, 0.000118718, -0.00325139, 1.01142, 0.998711, 1.0045, 1.00159
6.30473, 33.4372, 0.414394, 0.4, 0.000115349, -0.00326031, 1.01143, 0.998711, 1.0045, 1.00159
6.30673, 33.4413, 0.414438, 0.4, 0.00011197, -0.00326866, 1.01143, 0.998712, 1.0045, 1.00159
6.30873, 33.4452, 0.414479, 0.4, 0.000108581, -0.00327642, 1.01143, 0.998712, 1.0045, 1.00159
6.31073, 33.4491, 0.414518, 0.4, 0.000105184, -0.00328362, 1.01143, 0.998713, 1.0045, 1.0016
6.31273, 33.4528, 0.414554, 0.4, 0.000101778, -0.00329024, 1.01143, 0.998714, 1.0045, 1.0016
6.31473, 33.4564, 0.414588, 0.4, 9.83635e-05, -0.00329629, 1.01143, 0.998715, 1.0045, 1.0016
6.31673, 33.4599, 0.414619, 0.4, 9.49422e-05, -0.00330178, 1.01144, 0.998716, 1.0045, 1.0016
6.31873, 33.4632, 0.414648, 0.4, 9.15141e-05, -0.00330668, 1.01144, 0.998717, 1.0045, 1.0016
6.32073, 33.4665, 0.414674, 0.4, 8.808e-05, -0.00331102, 1.01144, 0.998718, 1.0045, 1.0016
6.32273, 33.4696, 0.414699, 0.4, 8.46402e-05, -0.00331478, 1.01144, 0.998719, 1.0045, 1.0016
6.32473, 33.4726, 0.41472, 0.4, 8.11954e-05, -0.00331796, 1.01144, 0.99872, 1.0045, 1.0016
6.32673, 33.4754, 0.414739, 0.4, 7.77462e-05, -0.00332059, 1.01145, 0.998721, 1.0045, 1.0016
6.32873, 33.4782, 0.414756, 0.4, 7.4293e-05, -0.00332268, 1.01145, 0.998723, 1.0045, 1.0016
6.33073, 33.4808, 0.414771, 0.4, 7.08366e-05, -0.00332417, 1.01145, 0.998724, 1.00451, 1.0016
6.33273, 33.4833, 0.414783, 0.4, 6.73773e-05, -0.0033251, 1.01145, 0.998725, 1.00451, 1.00161
6.33473, 33.4856, 0.414792, 0.4, 6.39159e-05, -0.00332549, 1.01146, 0.998727, 1.00451, 1.00161
6.33673, 33.4879, 0.414799, 0.4, 6.04529e-05, -0.0033253, 1.01146, 0.998728, 1.00451, 1.00161
6.33873, 33.49, 0.414804, 0.4, 5.69887e-05, -0.0033245, 1.01146, 0.99873, 1.00451, 1.00161
6.34072, 33.492, 0.414807, 0.4, 5.3524e-05, -0.00332317, 1.01147, 0.998732, 1.00451, 1.00161
6.34272, 33.4938, 0.414807, 0.4, 5.00595e-05, -0.00332133, 1.01147, 0.998734, 1.00451, 1.00161
6.34472, 33.4956, 0.414804, 0.4, 4.65954e-05, -0.00331888, 1.01147, 0.998735, 1.00451, 1.00161
6.34672, 33.4972, 0.4148, 0.4, 4.31325e-05, -0.0033159, 1.01147, 0.998737, 1.00451, 1.00162
6.34872, 33.4987, 0.414793, 0.4, 3.96712e-05, -0.00331238, 1.01148, 0.998739, 1.00452, 1.00162
6.35072, 33.5, 0.414783, 0.4, 3.62123e-05, -0.00330835, 1.01148, 0.998741, 1.00452, 1.00162
6.35272, 33.5013, 0.414772, 0.4, 3.27561e-05, -0.00330371, 1.01148, 0.998743, 1.00452, 1.00162
6.35472, 33.5024, 0.414758, 0.4, 2.93032e-05, -0.00329852, 1.01149, 0.998745, 1.00452, 1.00162
6.35672, 33.5034, 0.414741, 0.4, 2.58542e-05, -0.00329284, 1.01149, 0.998747, 1.00452, 1.00162
6.35872, 33.5043, 0.414723, 0.4, 2.24097e-05, -0.00328663, 1.01149, 0.99875, 1.00452, 1.00163
6.36072, 33.505, 0.414702, 0.4, 1.897e-05, -0.00327981, 1.0115, 0.998752, 1.00452, 1.00163
6.36272, 33.5056, 0.414678, 0.4, 1.55359e-05, -0.00327251, 1.0115, 0.998754, 1.00453, 1.00163
6.36472, 33.5061, 0.414653, 0.4, 1.21078e-05, -0.00326463, 1.01151, 0.998757, 1.00453, 1.00163
6.36672, 33.5065, 0.414625, 0.4, 8.68624e-06, -0.00325628, 1.01151, 0.998759, 1.00453, 1.00163
6.36872, 33.5068, 0.414595, 0.4, 5.27175e-06, -0.00324738, 1.01151, 0.998762, 1.00453, 1.00164
6.37072, 33.5069, 0.414563, 0.4, 1.86487e-06, -0.00323797, 1.01152, 0.998764, 1.00453, 1.00164
6.37272, 33.5069, 0.414528, 0.4, -1.53395e-06, -0.00322803, 1.01152, 0.998767, 1.00453, 1.00164
6.37472, 33.5068, 0.414492, 0.4, -4.92411e-06, -0.00321761, 1.01153, 0.99877, 1.00454, 1.00164
6.37672, 33.5065, 0.414453, 0.4, -8.30508e-06, -0.00320667, 1.01153, 0.998772, 1.00454, 1.00164
6.37872, 33.5062, 0.414411, 0.4, -1.16764e-05, -0.0031952, 1.01153, 0.998775, 1.00454, 1.00165
6.38072, 33.5057, 0.414368, 0.4, -1.50375e-05, -0.00318323, 1.01154, 0.998778, 1.00454, 1.00165
6.38272, 33.5051, 0.414323, 0.4, -1.83878e-05, -0.00317073, 1.01154, 0.998781, 1.00454, 1.00165
6.38472, 33.5044, 0.414275, 0.4, -2.17271e-05, -0.00315771, 1.01155, 0.998784, 1.00454, 1.00165
6.38672, 33.5035, 0.414225, 0.4, -2.50545e-05, -0.00314425, 1.01155, 0.998787, 1.00455, 1.00166
6.38872, 33.5026, 0.414173, 0.4, -2.83698e-05, -0.00313028, 1.01156, 0.99879, 1.00455, 1.00166
6.39072, 33.5015, 0.414119, 0.4, -3.16724e-05, -0.00311579, 1.01156, 0.998793, 1.00455, 1.00166
6.39272, 33.5003, 0.414063, 0.4, -3.49618e-05, -0.00310083, 1.01156, 0.998796, 1.00455, 1.00166
6.39472, 33.499, 0.414005, 0.4, -3.82376e-05, -0.00308539, 1.01157, 0.9988, 1.00455, 1.00167
6.39672, 33.4975, 0.413944, 0.4, -4.14991e-05, -0.00306948, 1.01157, 0.998803, 1.00456, 1.00167
6.39872, 33.496, 0.413882, 0.4, -4.4746e-05, -0.0030531, 1.01158, 0.998806, 1.00456, 1.00167
6.40072, 33.4943, 0.413818, 0.4, -4.79779e-05, -0.00303622, 1.01158, 0.998809, 1.00456, 1.00168
6.40272, 33.4925, 0.413751, 0.4, -5.11942e-05, -0.00301893, 1.01159, 0.998813, 1.00456, 1.00168
6.40472, 33.4906, 0.413683, 0.4, -5.43944e-05, -0.00300117, 1.01159, 0.998816, 1.00457, 1.00168
6.40672, 33.4886, 0.413612, 0.4, -5.75781e-05, -0.00298294, 1.0116, 0.99882, 1.00457, 1.00168
6.40872, 33.4865, 0.41354, 0.4, -6.07448e-05, -0.00296429, 1.0116, 0.998823, 1.00457, 1.00169
6.41072, 33.4842, 0.413466, 0.4, -6.38942e-05, -0.00294514, 1.01161, 0.998827, 1.00457, 1.00169
6.41272, 33.4819, 0.41339, 0.4, -6.70256e-05, -0.00292559, 1.01161, 0.998831, 1.00457, 1.00169
6.41472, 33.4794, 0.413311, 0.4, -7.01386e-05, -0.00290558, 1.01162, 0.998834, 1.00458, 1.0017
6.41672, 33.4768, 0.413231, 0.4, -7.32329e-05, -0.00288513, 1.01163, 0.998838, 1.00458, 1.0017
6.41872, 33.4741, 0.413149, 0.4, -7.6308e-05, -0.00286423, 1.01163, 0.998842, 1.00458, 1.0017
6.42072, 33.4713, 0.413066, 0.4, -7.93635e-05, -0.00284293, 1.01164, 0.998846, 1.00458, 1.0017
6.42272, 33.4684, 0.41298, 0.4, -8.23989e-05, -0.00282124, 1.01164, 0.99885, 1.00459, 1.00171
6.42472, 33.4654, 0.412893, 0.4, -8.54137e-05, -0.0027991, 1.01165, 0.998854, 1.00459, 1.00171
6.42672, 33.4623, 0.412803, 0.4, -8.84076e-05, -0.00277655, 1.01165, 0.998858, 1.00459, 1.00171
6.42872, 33.459, 0.412712, 0.4, -9.13802e-05, -0.0027536, 1.01166, 0.998862, 1.00459, 1.00172
6.43072, 33.4557, 0.412619, 0.4, -9.4331e-05, -0.00273023, 1.01166, 0.998866, 1.0046, 1.00172
6.43272, 33.4522, 0.412525, 0.4, -9.72597e-05, -0.00270647, 1.01167, 0.99887, 1.0046, 1.00172
6.43472, 33.4487, 0.412429, 0.4, -0.000100166, -0.00268232, 1.01168, 0.998874, 1.0046, 1.00173
6.43672, 33.445, 0.412331, 0.4, -0.000103049, -0.0026578, 1.01168, 0.998878, 1.0046, 1.00173
6.43872, 33.4413, 0.412231, 0.4, -0.000105909, -0.00263288, 1.01169, 0.998882, 1.00461, 1.00173
6.44072, 33.4374, 0.41213, 0.4, -0.000108745, -0.00260759, 1.01169, 0.998886, 1.00461, 1.00174
6.44272, 33.4334, 0.412027, 0.4, -0.000111557, -0.00258194, 1.0117, 0.998891, 1.00461, 1.00174
6.44472, 33.4294, 0.411922, 0.4, -0.000114344, -0.00255595, 1.01171, 0.998895, 1.00461, 1.00174
6.44672, 33.4252, 0.411816, 0.4, -0.000117106, -0.00252957, 1.01171, 0.998899, 1.00462, 1.00175
6.44872, 33.4209, 0.411708, 0.4, -0.000119844, -0.00250282, 1.01172, 0.998904, 1.00462, 1.00175
6.45072, 33.4166, 0.411599, 0.4, -0.000122555, -0.00247573, 1.01172, 0.998908, 1.00462, 1.00176
6.45272, 33.4121, 0.411488, 0.4, -0.000125241, -0.0024483, 1.01173, 0.998913, 1.00463, 1.00176
6.45472, 33.4076, 0.411376, 0.4, -0.0001279, -0.00242054, 1.01174, 0.998917, 1.00463, 1.00176
6.45672, 33.4029, 0.411262, 0.4, -0.000130533, -0.00239247, 1.01174, 0.998922, 1.00463, 1.00177
6.45872, 33.3982, 0.411147, 0.4, -0.000133139, -0.00236402, 1.01175, 0.998926, 1.00463, 1.00177
6.46072, 33.3933, 0.41103, 0.4, -0.000135717, -0.00233526, 1.01175, 0.998931, 1.00464, 1.00177
6.46272, 33.3884, 0.410912, 0.4, -0.000138268, -0.00230619, 1.01176, 0.998935, 1.00464, 1.00178
6.46472, 33.3834, 0.410792, 0.4, -0.00014079, -0.00227679, 1.01177, 0.99894, 1.00464, 1.00178
6.46672, 33.3783, 0.410671, 0.4, -0.000143285, -0.00224711, 1.01177, 0.998945, 1.00465, 1.00178
6.46872, 33.3731, 0.410549, 0.4, -0.00014575, -0.00221708, 1.01178, 0.998949, 1.00465, 1.00179
6.47072, 33.3678, 0.410425, 0.4, -0.000148187, -0.00218678, 1.01179, 0.998954, 1.00465, 1.00179
6.47272, 33.3624, 0.4103, 0.4, -0.000150594, -0.00215623, 1.01179, 0.998959, 1.00465, 1.0018
6.47472, 33.3569, 0.410174, 0.4, -0.000152972, -0.00212537, 1.0118, 0.998963, 1.00466, 1.0018
6.47672, 33.3514, 0.410047, 0.4, -0.00015532, -0.00209422, 1.01181, 0.998968, 1.00466, 1.0018
6.47871, 33.3457, 0.409918, 0.4, -0.000157638, -0.00206283, 1.01181, 0.998973, 1.00466, 1.00181
6.48071, 33.34, 0.409788, 0.4, -0.000159925, -0.00203113, 1.01182, 0.998978, 1.00467, 1.00181
6.48271, 33.3342, 0.409657, 0.4, -0.000162182, -0.00199918, 1.01183, 0.998982, 1.00467, 1.00182
6.48471, 33.3283, 0.409525, 0.4, -0.000164408, -0.00196692, 1.01183, 0.998987, 1.00467, 1.00182
6.48671, 33.3224, 0.409391, 0.4, -0.000166602, -0.00193447, 1.01184, 0.998992, 1.00468, 1.00182
6.48871, 33.3163, 0.409257, 0.4, -0.000168765, -0.00190176, 1.01185, 0.998997, 1.00468, 1.00183
6.49071, 33.3102, 0.409121, 0.4, -0.000170896, -0.0018688, 1.01185, 0.999002, 1.00468, 1.00183
6.49271, 33.304, 0.408985, 0.4, -0.000172995, -0.00183565, 1.01186, 0.999007, 1.00469, 1.00183
6.49471, 33.2978, 0.408847, 0.4, -0.000175062, -0.00180227, 1.01187, 0.999012, 1.00469, 1.00184
6.49671, 33.2914, 0.408708, 0.4, -0.000177097, -0.00176867, 1.01187, 0.999017, 1.00469, 1.00184
6.49871, 33.285, 0.408569, 0.4, -0.000179099, -0.00173484, 1.01188, 0.999022, 1.00469, 1.00185
6.50071, 33.2785, 0.408428, 0.4, -0.000181067, -0.00170079, 1.01189, 0.999027, 1.0047, 1.00185
6.50271, 33.272, 0.408286, 0.4, -0.000183003, -0.00166657, 1.01189, 0.999032, 1.0047, 1.00185
6.50471, 33.2654, 0.408144, 0.4, -0.000184905, -0.00163219, 1.0119, 0.999037, 1.0047, 1.00186
6.50671, 33.2587, 0.408, 0.4, -0.000186774, -0.00159758, 1.01191, 0.999042, 1.00471, 1.00186
6.50871, 33.2519, 0.407856, 0.4, -0.000188609, -0.00156276, 1.01191, 0.999047, 1.00471, 1.00187
6.51071, 33.2451, 0.407711, 0.4, -0.00019041, -0.00152778, 1.01192, 0.999052, 1.00471, 1.00187
6.51271, 33.2382, 0.407565, 0.4, -0.000192177, -0.00149265, 1.01193, 0.999057, 1.00472, 1.00188
6.51471, 33.2313, 0.407419, 0.4, -0.000193909, -0.00145731, 1.01193, 0.999062, 1.00472, 1.00188
6.51671, 33.2242, 0.407271, 0.4, -0.000195607, -0.00142184, 1.01194, 0.999067, 1.00472, 1.00188
6.51871, 33.2172, 0.407123, 0.4, -0.000197271, -0.00138623, 1.01195, 0.999072, 1.00473, 1.00189
6.52071, 33.21, 0.406974, 0.4, -0.000198899, -0.00135048, 1.01195, 0.999077, 1.00473, 1.00189
6.52271, 33.2029, 0.406825, 0.4, -0.000200493, -0.00131461, 1.01196, 0.999082, 1.00473, 1.0019
6.52471, 33.1956, 0.406675, 0.4, -0.000202051, -0.0012786, 1.01197, 0.999087, 1.00474, 1.0019
6.52671, 33.1883, 0.406524, 0.4, -0.000203574, -0.00124244, 1.01198, 0.999093, 1.00474, 1.0019
6.52871, 33.1809, 0.406372, 0.4, -0.000205061, -0.00120617, 1.01198, 0.999098, 1.00474, 1.00191
6.53071, 33.1735, 0.40622, 0.4, -0.000206513, -0.00116975, 1.01199, 0.999103, 1.00474, 1.00191
6.53271, 33.1661, 0.406068, 0.4, -0.000207929, -0.00113327, 1.012, 0.999108, 1.00475, 1.00192
6.53471, 33.1586, 0.405915, 0.4, -0.00020931, -0.00109666, 1.012, 0.999113, 1.00475, 1.00192
6.53671, 33.151, 0.405761, 0.4, -0.000210654, -0.00105996, 1.01201, 0.999118, 1.00475, 1.00192
6.53871, 33.1434, 0.405607, 0.4, -0.000211963, -0.00102317, 1.01202, 0.999123, 1.00476, 1.00193
6.54071, 33.1357, 0.405453, 0.4, -0.000213235, -0.000986282, 1.01202, 0.999128, 1.00476, 1.00193
6.54271, 33.128, 0.405298, 0.4, -0.000214471, -0.000949332, 1.01203, 0.999133, 1.00476, 1.00194
6.54471, 33.1203, 0.405143, 0.4, -0.00021567, -0.000912308, 1.01204, 0.999138, 1.00477, 1.00194
6.54671, 33.1125, 0.404987, 0.4, -0.000216834, -0.00087523, 1.01204, 0.999144, 1.00477, 1.00194
6.54871, 33.1047, 0.404831, 0.4, -0.00021796, -0.000838082, 1.01205, 0.999149, 1.00477, 1.00195
6.55071, 33.0968, 0.404675, 0.4, -0.00021905, -0.000800891, 1.01206, 0.999154, 1.00478, 1.00195
6.55271, 33.0889, 0.404518, 0.4, -0.000220104, -0.000763642, 1.01206, 0.999159, 1.00478, 1.00196
6.55471, 33.081, 0.404361, 0.4, -0.00022112, -0.000726342, 1.01207, 0.999164, 1.00478, 1.00196
6.55671, 33.073, 0.404204, 0.4, -0.0002221, -0.000689022, 1.01208, 0.999169, 1.00479, 1.00197
6.55871, 33.065, 0.404047, 0.4, -0.000223043, -0.000651662, 1.01208, 0.999174, 1.00479, 1.00197
6.56071, 33.0569, 0.403889, 0.4, -0.00022395, -0.000614314, 1.01209, 0.999179, 1.00479, 1.00197
6.56271, 33.0489, 0.403731, 0.4, -0.000224819, -0.000576916, 1.0121, 0.999184, 1.00479, 1.00198
6.56471, 33.0407, 0.403574, 0.4, -0.000225651, -0.000539507, 1.01211, 0.999189, 1.0048, 1.00198
6.56671, 33.0326, 0.403416, 0.4, -0.000226447, -0.000502105, 1.01211, 0.999194, 1.0048, 1.00199
6.56871, 33.0244, 0.403258, 0.4, -0.000227205, -0.000464701, 1.01212, 0.999199, 1.0048, 1.00199
6.57071, 33.0162, 0.4031, 0.4, -0.000227926, -0.000427312, 1.01213, 0.999204, 1.00481, 1.00199
6.57271, 33.008, 0.402942, 0.4, -0.000228611, -0.000389941, 1.01213, 0.999209, 1.00481, 1.002
6.57471, 32.9998, 0.402784, 0.4, -0.000229258, -0.000352589, 1.01214, 0.999214, 1.00481, 1.002
6.57671, 32.9915, 0.402625, 0.4, -0.000229869, -0.000315264, 1.01215, 0.999219, 1.00482, 1.002
6.57871, 32.9832, 0.402467, 0.4, -0.000230442, -0.000277944, 1.01215, 0.999224, 1.00482, 1.00201
6.58071, 32.9749, 0.402309, 0.4, -0.000230979, -0.000240702, 1.01216, 0.999229, 1.00482, 1.00201
6.58271, 32.9666, 0.402152, 0.4, -0.000231478, -0.000203484, 1.01217, 0.999234, 1.00483, 1.00202
6.58471, 32.9583, 0.401994, 0.4, -0.000231941, -0.000166305, 1.01217, 0.999239, 1.00483, 1.00202
6.58671, 32.9499, 0.401836, 0.4, -0.000232366, -0.000129227, 1.01218, 0.999244, 1.00483, 1.00202
6.58871, 32.9415, 0.401679, 0.4, -0.000232755, -9.2168e-05, 1.01218, 0.999248, 1.00483, 1.00203
6.59071, 32.9331, 0.401522, 0.4, -0.000233107, -5.51731e-05, 1.01219, 0.999253, 1.00484, 1.00203
6.59271, 32.9247, 0.401365, 0.4, -0.000233423, -1.8285e-05, 1.0122, 0.999258, 1.00484, 1.00204
6.59471, 32.9163, 0.401208, 0.4, -0.000233701, 1.85527e-05, 1.0122, 0.999263, 1.00484, 1.00204
6.59671, 32.9079, 0.401051, 0.4, -0.000233943, 5.52701e-05, 1.01221, 0.999268, 1.00485, 1.00204
6.59871, 32.8995, 0.400895, 0.4, -0.000234149, 9.19196e-05, 1.01222, 0.999272, 1.00485, 1.00205
6.60071, 32.8911, 0.400739, 0.4, -0.000234318, 0.000128519, 1.01222, 0.999277, 1.00485, 1.00205
6.60271, 32.8826, 0.400583, 0.4, -0.00023445, 0.000164966, 1.01223, 0.999282, 1.00485, 1.00206
6.60471, 32.8742, 0.400428, 0.4, -0.000234546, 0.000201319, 1.01224, 0.999287, 1.00486, 1.00206
6.60671, 32.8657, 0.400273, 0.4, -0.000234606, 0.000237561, 1.01224, 0.999291, 1.00486, 1.00206
6.60871, 32.8573, 0.400119, 0.4, -0.00023463, 0.000273679, 1.01225, 0.999296, 1.00486, 1.00207
6.61071, 32.8488, 0.399965, 0.4, -0.000234618, 0.000309671, 1.01225, 0.9993, 1.00487, 1.00207
6.61271, 32.8404, 0.399811, 0.4, -0.00023457, 0.000345515, 1.01226, 0.999305, 1.00487, 1.00207
6.61471, 32.832, 0.399658, 0.4, -0.000234486, 0.000381278, 1.01227, 0.99931, 1.00487, 1.00208
6.6167, 32.8235, 0.399506, 0.4, -0.000234366, 0.000416808, 1.01227, 0.999314, 1.00487, 1.00208
6.6187, 32.8151, 0.399354, 0.4, -0.000234211, 0.000452266, 1.01228, 0.999319, 1.00488, 1.00208
6.6207, 32.8066, 0.399202, 0.4, -0.00023402, 0.000487575, 1.01228, 0.999323, 1.00488, 1.00209
6.6227, 32.7982, 0.399051, 0.4, -0.000233794, 0.000522709, 1.01229, 0.999328, 1.00488, 1.00209
6.6247, 32.7898, 0.398901, 0.4, -0.000233533, 0.00055769, 1.0123, 0.999332, 1.00489, 1.0021
6.6267, 32.7814, 0.398751, 0.4, -0.000233237, 0.000592502, 1.0123, 0.999337, 1.00489, 1.0021
6.6287, 32.773, 0.398602, 0.4, -0.000232906, 0.00062718, 1.01231, 0.999341, 1.00489, 1.0021
6.6307, 32.7646, 0.398454, 0.4, -0.00023254, 0.000661656, 1.01231, 0.999345, 1.00489, 1.00211
6.6327, 32.7563, 0.398306, 0.4, -0.00023214, 0.000695939, 1.01232, 0.99935, 1.0049, 1.00211
6.6347, 32.7479, 0.398159, 0.4, -0.000231705, 0.000730023, 1.01233, 0.999354, 1.0049, 1.00211
6.6367, 32.7396, 0.398013, 0.4, -0.000231236, 0.000763927, 1.01233, 0.999358, 1.0049, 1.00212
6.6387, 32.7313, 0.397867, 0.4, -0.000230733, 0.000797643, 1.01234, 0.999362, 1.0049, 1.00212
6.6407, 32.723, 0.397722, 0.4, -0.000230196, 0.000831164, 1.01234, 0.999367, 1.00491, 1.00212
6.6427, 32.7147, 0.397578, 0.4, -0.000229625, 0.000864486, 1.01235, 0.999371, 1.00491, 1.00213
6.6447, 32.7064, 0.397435, 0.4, -0.000229021, 0.000897606, 1.01235, 0.999375, 1.00491, 1.00213
6.6467, 32.6982, 0.397292, 0.4, -0.000228384, 0.00093047, 1.01236, 0.999379, 1.00491, 1.00213
6.6487, 32.69, 0.397151, 0.4, -0.000227713, 0.000963138, 1.01236, 0.999383, 1.00492, 1.00214
6.6507, 32.6818, 0.39701, 0.4, -0.000227009, 0.000995565, 1.01237, 0.999387, 1.00492, 1.00214
6.6527, 32.6737, 0.39687, 0.4, -0.000226273, 0.00102778, 1.01237, 0.999391, 1.00492, 1.00214
6.6547, 32.6655, 0.396732, 0.4, -0.000225505, 0.00105975, 1.01238, 0.999395, 1.00492, 1.00214
6.6567, 32.6574, 0.396593, 0.4, -0.000224704, 0.00109148, 1.01238, 0.999399, 1.00493, 1.00215
6.6587, 32.6493, 0.396457, 0.4, -0.000223871, 0.00112299, 1.01239, 0.999403, 1.00493, 1.00215
6.6607, 32.6413, 0.39632, 0.4, -0.000223006, 0.00115427, 1.0124, 0.999407, 1.00493, 1.00215
6.6627, 32.6333, 0.396186, 0.4, -0.000222109, 0.00118526, 1.0124, 0.99941, 1.00493, 1.00216
6.6647, 32.6253, 0.396051, 0.4, -0.000221182, 0.00121602, 1.01241, 0.999414, 1.00493, 1.00216
6.6667, 32.6174, 0.395918, 0.4, -0.000220223, 0.00124648, 1.01241, 0.999418, 1.00494, 1.00216
6.6687, 32.6094, 0.395786, 0.4, -0.000219233, 0.00127673, 1.01242, 0.999422, 1.00494, 1.00217
6.6707, 32.6016, 0.395655, 0.4, -0.000218213, 0.00130668, 1.01242, 0.999425, 1.00494, 1.00217
6.6727, 32.5937, 0.395526, 0.4, -0.000217162, 0.00133633, 1.01242, 0.999429, 1.00494, 1.00217
6.6747, 32.5859, 0.395397, 0.4, -0.000216081, 0.00136574, 1.01243, 0.999433, 1.00495, 1.00217
6.6767, 32.5782, 0.395269, 0.4, -0.00021497, 0.00139488, 1.01243, 0.999436, 1.00495, 1.00218
6.6787, 32.5705, 0.395143, 0.4, -0.00021383, 0.00142374, 1.01244, 0.99944, 1.00495, 1.00218
6.6807, 32.5628, 0.395017, 0.4, -0.000212661, 0.0014523, 1.01244, 0.999443, 1.00495, 1.00218
6.6827, 32.5551, 0.394893, 0.4, -0.000211462, 0.00148058, 1.01245, 0.999447, 1.00495, 1.00219
6.6847, 32.5476, 0.39477, 0.4, -0.000210234, 0.00150854, 1.01245, 0.99945, 1.00496, 1.00219
6.6867, 32.54, 0.394648, 0.4, -0.000208978, 0.00153625, 1.01246, 0.999453, 1.00496, 1.00219
6.6887, 32.5325, 0.394528, 0.4, -0.000207694, 0.00156363, 1.01246, 0.999457, 1.00496, 1.00219
6.6907, 32.5251, 0.394408, 0.4, -0.000206382, 0.00159069, 1.01247, 0.99946, 1.00496, 1.0022
6.6927, 32.5177, 0.39429, 0.4, -0.000205042, 0.00161746, 1.01247, 0.999463, 1.00496, 1.0022
6.6947, 32.5103, 0.394173, 0.4, -0.000203675, 0.00164392, 1.01247, 0.999466, 1.00497, 1.0022
6.6967, 32.503, 0.394057, 0.4, -0.000202281, 0.00167009, 1.01248, 0.999469, 1.00497, 1.0022
6.6987, 32.4957, 0.393943, 0.4, -0.00020086, 0.00169586, 1.01248, 0.999472, 1.00497, 1.00221
6.7007, 32.4885, 0.39383, 0.4, -0.000199413, 0.00172136, 1.01249, 0.999476, 1.00497, 1.00221
6.7027, 32.4814, 0.393718, 0.4, -0.00019794, 0.00174653, 1.01249, 0.999479, 1.00497, 1.00221
6.7047, 32.4743, 0.393608, 0.4, -0.00019644, 0.00177138, 1.01249, 0.999482, 1.00498, 1.00221
6.7067, 32.4672, 0.393498, 0.4, -0.000194916, 0.00179587, 1.0125, 0.999484, 1.00498, 1.00222
6.7087, 32.4602, 0.393391, 0.4, -0.000193366, 0.00182007, 1.0125, 0.999487, 1.00498, 1.00222
6.7107, 32.4533, 0.393284, 0.4, -0.000191791, 0.00184391, 1.01251, 0.99949, 1.00498, 1.00222
6.7127, 32.4464, 0.393179, 0.4, -0.000190191, 0.00186743, 1.01251, 0.999493, 1.00498, 1.00222
6.7147, 32.4396, 0.393076, 0.4, -0.000188568, 0.00189061, 1.01251, 0.999496, 1.00498, 1.00222
6.7167, 32.4328, 0.392973, 0.4, -0.00018692, 0.00191342, 1.01252, 0.999499, 1.00499, 1.00223
6.7187, 32.4262, 0.392873, 0.4, -0.000185249, 0.00193591, 1.01252, 0.999501, 1.00499, 1.00223
6.7207, 32.4195, 0.392773, 0.4, -0.000183555, 0.00195804, 1.01252, 0.999504, 1.00499, 1.00223
6.7227, 32.4129, 0.392675, 0.4, -0.000181838, 0.00197981, 1.01253, 0.999507, 1.00499, 1.00223
6.7247, 32.4064, 0.392579, 0.4, -0.000180098, 0.00200122, 1.01253, 0.999509, 1.00499, 1.00224
6.7267, 32.4, 0.392484, 0.4, -0.000178336, 0.00202226, 1.01253, 0.999512, 1.00499, 1.00224
6.7287, 32.3936, 0.392391, 0.4, -0.000176553, 0.00204296, 1.01254, 0.999514, 1.00499, 1.00224
6.7307, 32.3873, 0.392298, 0.4, -0.000174747, 0.00206326, 1.01254, 0.999516, 1.005, 1.00224
6.7327, 32.381, 0.392208, 0.4, -0.000172921, 0.00208326, 1.01254, 0.999519, 1.005, 1.00224
6.7347, 32.3748, 0.392119, 0.4, -0.000171074, 0.00210289, 1.01255, 0.999521, 1.005, 1.00224
6.7367, 32.3687, 0.392031, 0.4, -0.000169206, 0.00212209, 1.01255, 0.999523, 1.005, 1.00225
6.7387, 32.3626, 0.391945, 0.4, -0.000167318, 0.00214094, 1.01255, 0.999526, 1.005, 1.00225
6.7407, 32.3566, 0.391861, 0.4, -0.000165411, 0.00215944, 1.01255, 0.999528, 1.005, 1.00225
6.7427, 32.3507, 0.391778, 0.4, -0.000163484, 0.00217757, 1.01256, 0.99953, 1.005, 1.00225
6.7447, 32.3449, 0.391697, 0.4, -0.000161538, 0.00219533, 1.01256, 0.999532, 1.00501, 1.00225
6.7467, 32.3391, 0.391617, 0.4, -0.000159573, 0.0022127, 1.01256, 0.999534, 1.00501, 1.00225
6.7487, 32.3334, 0.391539, 0.4, -0.00015759, 0.00222967, 1.01257, 0.999536, 1.00501, 1.00226
6.7507, 32.3277, 0.391462, 0.4, -0.00015559, 0.00224626, 1.01257, 0.999538, 1.00501, 1.00226
6.7527, 32.3222, 0.391387, 0.4, -0.000153571, 0.00226251, 1.01257, 0.99954, 1.00501, 1.00226
6.75469, 32.3167, 0.391313, 0.4, -0.000151536, 0.00227833, 1.01257, 0.999542, 1.00501, 1.00226
6.75669, 32.3113, 0.391241, 0.4, -0.000149484, 0.00229378, 1.01258, 0.999544, 1.00501, 1.00226
6.75869, 32.3059, 0.391171, 0.4, -0.000147415, 0.00230886, 1.01258, 0.999546, 1.00501, 1.00226
6.76069, 32.3006, 0.391103, 0.4, -0.00014533, 0.00232354, 1.01258, 0.999547, 1.00501, 1.00227
6.76269, 32.2955, 0.391035, 0.4, -0.00014323, 0.00233782, 1.01258, 0.999549, 1.00502, 1.00227
6.76469, 32.2903, 0.39097, 0.4, -0.000141114, 0.00235174, 1.01258, 0.999551, 1.00502, 1.00227
6.76669, 32.2853, 0.390906, 0.4, -0.000138984, 0.00236527, 1.01259, 0.999552, 1.00502, 1.00227
6.76869, 32.2803, 0.390844, 0.4, -0.000136839, 0.00237842, 1.01259, 0.999554, 1.00502, 1.00227
6.77069, 32.2754, 0.390783, 0.4, -0.000134679, 0.00239116, 1.01259, 0.999555, 1.00502, 1.00227
6.77269, 32.2706, 0.390724, 0.4, -0.000132506, 0.00240351, 1.01259, 0.999557, 1.00502, 1.00227
6.77469, 32.2659, 0.390667, 0.4, -0.00013032, 0.00241543, 1.01259, 0.999558, 1.00502, 1.00227
6.77669, 32.2612, 0.390611, 0.4, -0.000128121, 0.00242698, 1.0126, 0.99956, 1.00502, 1.00227
6.77869, 32.2567, 0.390558, 0.4, -0.000125909, 0.00243811, 1.0126, 0.999561, 1.00502, 1.00228
6.78069, 32.2522, 0.390505, 0.4, -0.000123685, 0.00244887, 1.0126, 0.999562, 1.00502, 1.00228
6.78269, 32.2478, 0.390455, 0.4, -0.000121449, 0.00245925, 1.0126, 0.999564, 1.00502, 1.00228
6.78469, 32.2434, 0.390406, 0.4, -0.000119201, 0.0024692, 1.0126, 0.999565, 1.00502, 1.00228
6.78669, 32.2392, 0.390358, 0.4, -0.000116943, 0.00247878, 1.0126, 0.999566, 1.00503, 1.00228
6.78869, 32.235, 0.390313, 0.4, -0.000114674, 0.00248792, 1.01261, 0.999567, 1.00503, 1.00228
6.79069, 32.2309, 0.390269, 0.4, -0.000112394, 0.00249669, 1.01261, 0.999568, 1.00503, 1.00228
6.79269, 32.2269, 0.390226, 0.4, -0.000110105, 0.00250507, 1.01261, 0.999569, 1.00503, 1.00228
6.79469, 32.223, 0.390186, 0.4, -0.000107806, 0.00251303, 1.01261, 0.99957, 1.00503, 1.00228
6.79669, 32.2192, 0.390147, 0.4, -0.000105499, 0.00252062, 1.01261, 0.999571, 1.00503, 1.00228
6.79869, 32.2154, 0.390109, 0.4, -0.000103182, 0.0025278, 1.01261, 0.999572, 1.00503, 1.00228
6.80069, 32.2117, 0.390074, 0.4, -0.000100857, 0.00253456, 1.01261, 0.999573, 1.00503, 1.00229
6.80269, 32.2081, 0.39004, 0.4, -9.85247e-05, 0.00254095, 1.01261, 0.999573, 1.00503, 1.00229
6.80469, 32.2046, 0.390008, 0.4, -9.61845e-05, 0.00254694, 1.01262, 0.999574, 1.00503, 1.00229
6.80669, 32.2012, 0.389977, 0.4, -9.38372e-05, 0.00255251, 1.01262, 0.999575, 1.00503, 1.00229
6.80869, 32.1979, 0.389948, 0.4, -9.14832e-05, 0.00255767, 1.01262, 0.999576, 1.00503, 1.00229
6.81069, 32.1946, 0.389921, 0.4, -8.91228e-05, 0.00256248, 1.01262, 0.999576, 1.00503, 1.00229
6.81269, 32.1915, 0.389896, 0.4, -8.67565e-05, 0.00256687, 1.01262, 0.999577, 1.00503, 1.00229
6.81469, 32.1884, 0.389872, 0.4, -8.43847e-05, 0.00257085, 1.01262, 0.999577, 1.00503, 1.00229
6.81669, 32.1854, 0.38985, 0.4, -8.20078e-05, 0.00257443, 1.01262, 0.999578, 1.00503, 1.00229
6.81869, 32.1825, 0.389829, 0.4, -7.9626e-05, 0.00257761, 1.01262, 0.999578, 1.00503, 1.00229
6.82069, 32.1796, 0.38981, 0.4, -7.72399e-05, 0.00258042, 1.01262, 0.999579, 1.00503, 1.00229
6.82269, 32.1769, 0.389793, 0.4, -7.48498e-05, 0.00258283, 1.01262, 0.999579, 1.00503, 1.00229
6.82469, 32.1743, 0.389778, 0.4, -7.24562e-05, 0.00258484, 1.01262, 0.999579, 1.00503, 1.00229
6.82669, 32.1717, 0.389764, 0.4, -7.00594e-05, 0.00258645, 1.01262, 0.99958, 1.00503, 1.00229
6.82869, 32.1692, 0.389752, 0.4, -6.76597e-05, 0.00258765, 1.01262, 0.99958, 1.00503, 1.00229
6.83069, 32.1668, 0.389741, 0.4, -6.52577e-05, 0.00258847, 1.01262, 0.99958, 1.00503, 1.00229
6.83269, 32.1645, 0.389732, 0.4, -6.28536e-05, 0.00258891, 1.01262, 0.99958, 1.00503, 1.00229
6.83469, 32.1623, 0.389725, 0.4, -6.04478e-05, 0.00258897, 1.01262, 0.99958, 1.00503, 1.00229
6.83669, 32.1602, 0.38972, 0.4, -5.80408e-05, 0.00258864, 1.01262, 0.999581, 1.00503, 1.00229
6.83869, 32.1581, 0.389716, 0.4, -5.56329e-05, 0.00258793, 1.01262, 0.999581, 1.00503, 1.00229
6.84069, 32.1562, 0.389714, 0.4, -5.32246e-05, 0.00258683, 1.01262, 0.999581, 1.00503, 1.00229
6.84269, 32.1543, 0.389713, 0.4, -5.08161e-05, 0.00258536, 1.01262, 0.999581, 1.00503, 1.00229
6.84469, 32.1525, 0.389714, 0.4, -4.84079e-05, 0.0025835, 1.01262, 0.99958, 1.00503, 1.00229
6.84669, 32.1508, 0.389717, 0.4, -4.60003e-05, 0.00258126, 1.01262, 0.99958, 1.00503, 1.00229
6.84869, 32.1492, 0.389721, 0.4, -4.35938e-05, 0.00257865, 1.01262, 0.99958, 1.00503, 1.00229
6.85069, 32.1477, 0.389727, 0.4, -4.11887e-05, 0.00257565, 1.01262, 0.99958, 1.00503, 1.00229
6.85269, 32.1462, 0.389734, 0.4, -3.87854e-05, 0.00257227, 1.01262, 0.99958, 1.00503, 1.00229
6.85469, 32.1449, 0.389744, 0.4, -3.63842e-05, 0.00256851, 1.01262, 0.999579, 1.00503, 1.00229
6.85669, 32.1436, 0.389754, 0.4, -3.39856e-05, 0.00256441, 1.01262, 0.999579, 1.00503, 1.00229
6.85869, 32.1424, 0.389767, 0.4, -3.15899e-05, 0.00255989, 1.01262, 0.999579, 1.00503, 1.00229
6.86069, 32.1413, 0.38978, 0.4, -2.91975e-05, 0.00255505, 1.01262, 0.999578, 1.00503, 1.00229
6.86269, 32.1403, 0.389796, 0.4, -2.68087e-05, 0.0025498, 1.01262, 0.999578, 1.00503, 1.00229
6.86469, 32.1394, 0.389813, 0.4, -2.44239e-05, 0.00254419, 1.01262, 0.999577, 1.00503, 1.00229
6.86669, 32.1386, 0.389831, 0.4, -2.20435e-05, 0.00253826, 1.01262, 0.999577, 1.00503, 1.00229
6.86869, 32.1378, 0.389852, 0.4, -1.96679e-05, 0.00253195, 1.01262, 0.999576, 1.00503, 1.00229
6.87069, 32.1371, 0.389873, 0.4, -1.72974e-05, 0.00252529, 1.01262, 0.999576, 1.00503, 1.00229
6.87269, 32.1366, 0.389896, 0.4, -1.49323e-05, 0.00251821, 1.01262, 0.999575, 1.00503, 1.00229
6.87469, 32.1361, 0.389921, 0.4, -1.25731e-05, 0.00251082, 1.01261, 0.999574, 1.00503, 1.00229
6.87669, 32.1357, 0.389947, 0.4, -1.02201e-05, 0.00250308, 1.01261, 0.999574, 1.00503, 1.00229
6.87869, 32.1353, 0.389975, 0.4, -7.87358e-06, 0.00249495, 1.01261, 0.999573, 1.00503, 1.00229
6.88069, 32.1351, 0.390005, 0.4, -5.53393e-06, 0.00248652, 1.01261, 0.999572, 1.00503, 1.00228
6.88269, 32.1349, 0.390035, 0.4, -3.20157e-06, 0.00247775, 1.01261, 0.999571, 1.00503, 1.00228
6.88469, 32.1349, 0.390067, 0.4, -8.76791e-07, 0.00246861, 1.01261, 0.99957, 1.00503, 1.00228
6.88669, 32.1349, 0.390101, 0.4, 1.44013e-06, 0.00245912, 1.01261, 0.999569, 1.00503, 1.00228
6.88869, 32.135, 0.390137, 0.4, 3.74875e-06, 0.00244934, 1.01261, 0.999569, 1.00503, 1.00228
6.89069, 32.1351, 0.390173, 0.4, 6.04873e-06, 0.0024392, 1.01261, 0.999568, 1.00503, 1.00228
6.89268, 32.1354, 0.390211, 0.4, 8.33981e-06, 0.00242871, 1.0126, 0.999567, 1.00503, 1.00228
6.89468, 32.1357, 0.390251, 0.4, 1.06216e-05, 0.00241793, 1.0126, 0.999566, 1.00503, 1.00228
6.89668, 32.1362, 0.390292, 0.4, 1.28937e-05, 0.00240678, 1.0126, 0.999565, 1.00502, 1.00228
6.89868, 32.1367, 0.390334, 0.4, 1.51559e-05, 0.00239532, 1.0126, 0.999563, 1.00502, 1.00228
6.90068, 32.1373, 0.390378, 0.4, 1.74078e-05, 0.00238354, 1.0126, 0.999562, 1.00502, 1.00228
6.90268, 32.1379, 0.390423, 0.4, 1.96491e-05, 0.00237144, 1.0126, 0.999561, 1.00502, 1.00228
6.90468, 32.1387, 0.39047, 0.4, 2.18796e-05, 0.00235902, 1.0126, 0.99956, 1.00502, 1.00227
6.90668, 32.1395, 0.390517, 0.4, 2.40987e-05, 0.0023463, 1.01259, 0.999559, 1.00502, 1.00227
6.90868, 32.1404, 0.390567, 0.4, 2.63063e-05, 0.00233324, 1.01259, 0.999557, 1.00502, 1.00227
6.91068, 32.1414, 0.390617, 0.4, 2.85021e-05, 0.00231991, 1.01259, 0.999556, 1.00502, 1.00227
6.91268, 32.1425, 0.390669, 0.4, 3.06856e-05, 0.00230627, 1.01259, 0.999555, 1.00502, 1.00227
6.91468, 32.1436, 0.390722, 0.4, 3.28568e-05, 0.00229234, 1.01259, 0.999553, 1.00502, 1.00227
6.91668, 32.1448, 0.390777, 0.4, 3.50151e-05, 0.00227814, 1.01259, 0.999552, 1.00502, 1.00227
6.91868, 32.1461, 0.390833, 0.4, 3.71603e-05, 0.00226362, 1.01258, 0.999551, 1.00502, 1.00227
6.92068, 32.1475, 0.39089, 0.4, 3.92921e-05, 0.00224881, 1.01258, 0.999549, 1.00502, 1.00227
6.92268, 32.149, 0.390948, 0.4, 4.14102e-05, 0.00223371, 1.01258, 0.999548, 1.00501, 1.00227
6.92468, 32.1505, 0.391008, 0.4, 4.35145e-05, 0.00221832, 1.01258, 0.999546, 1.00501, 1.00226
6.92668, 32.1521, 0.391068, 0.4, 4.56044e-05, 0.00220271, 1.01258, 0.999545, 1.00501, 1.00226
6.92868, 32.1538, 0.39113, 0.4, 4.76797e-05, 0.00218677, 1.01257, 0.999543, 1.00501, 1.00226
6.93068, 32.1555, 0.391194, 0.4, 4.97402e-05, 0.00217054, 1.01257, 0.999541, 1.00501, 1.00226
6.93268, 32.1574, 0.391258, 0.4, 5.17856e-05, 0.00215407, 1.01257, 0.99954, 1.00501, 1.00226
6.93468, 32.1593, 0.391324, 0.4, 5.38156e-05, 0.0021373, 1.01257, 0.999538, 1.00501, 1.00226
6.93668, 32.1612, 0.391391, 0.4, 5.58299e-05, 0.00212029, 1.01256, 0.999536, 1.00501, 1.00226
6.93868, 32.1633, 0.391459, 0.4, 5.78283e-05, 0.002103, 1.01256, 0.999535, 1.00501, 1.00226
6.94068, 32.1654, 0.391528, 0.4, 5.98104e-05, 0.00208548, 1.01256, 0.999533, 1.00501, 1.00225
6.94268, 32.1676, 0.391598, 0.4, 6.17761e-05, 0.0020677, 1.01256, 0.999531, 1.005, 1.00225
6.94468, 32.1698, 0.39167, 0.4, 6.37251e-05, 0.00204963, 1.01256, 0.999529, 1.005, 1.00225
6.94668, 32.1722, 0.391742, 0.4, 6.5657e-05, 0.00203138, 1.01255, 0.999528, 1.005, 1.00225
6.94868, 32.1746, 0.391816, 0.4, 6.75718e-05, 0.00201286, 1.01255, 0.999526, 1.005, 1.00225
6.95068, 32.177, 0.39189, 0.4, 6.9469e-05, 0.00199409, 1.01255, 0.999524, 1.005, 1.00225
6.95268, 32.1796, 0.391966, 0.4, 7.13485e-05, 0.00197508, 1.01255, 0.999522, 1.005, 1.00225
6.95468, 32.1822, 0.392043, 0.4, 7.32101e-05, 0.00195587, 1.01254, 0.99952, 1.005, 1.00224
6.95668, 32.1848, 0.39212, 0.4, 7.50533e-05, 0.00193642, 1.01254, 0.999518, 1.005, 1.00224
6.95868, 32.1876, 0.392199, 0.4, 7.68782e-05, 0.00191672, 1.01254, 0.999516, 1.005, 1.00224
6.96068, 32.1904, 0.392279, 0.4, 7.86844e-05, 0.00189683, 1.01254, 0.999514, 1.00499, 1.00224
6.96268, 32.1932, 0.39236, 0.4, 8.04717e-05, 0.00187673, 1.01253, 0.999512, 1.00499, 1.00224
6.96468, 32.1962, 0.392441, 0.4, 8.22398e-05, 0.0018564, 1.01253, 0.99951, 1.00499, 1.00224
6.96668, 32.1992, 0.392524, 0.4, 8.39886e-05, 0.00183586, 1.01253, 0.999508, 1.00499, 1.00223
6.96868, 32.2022, 0.392607, 0.4, 8.57178e-05, 0.00181515, 1.01253, 0.999506, 1.00499, 1.00223
6.97068, 32.2053, 0.392692, 0.4, 8.74273e-05, 0.00179421, 1.01252, 0.999504, 1.00499, 1.00223
6.97268, 32.2085, 0.392777, 0.4, 8.91167e-05, 0.00177309, 1.01252, 0.999502, 1.00499, 1.00223
6.97468, 32.2118, 0.392863, 0.4, 9.0786e-05, 0.00175176, 1.01252, 0.9995, 1.00499, 1.00223
6.97668, 32.215, 0.39295, 0.4, 9.24348e-05, 0.00173026, 1.01251, 0.999497, 1.00498, 1.00223
6.97868, 32.2184, 0.393038, 0.4, 9.40631e-05, 0.00170857, 1.01251, 0.999495, 1.00498, 1.00222
6.98068, 32.2218, 0.393127, 0.4, 9.56706e-05, 0.00168669, 1.01251, 0.999493, 1.00498, 1.00222
6.98268, 32.2253, 0.393217, 0.4, 9.7257e-05, 0.00166464, 1.01251, 0.999491, 1.00498, 1.00222
6.98468, 32.2288, 0.393307, 0.4, 9.88223e-05, 0.00164238, 1.0125, 0.999489, 1.00498, 1.00222
6.98668, 32.2324, 0.393398, 0.4, 0.000100366, 0.00161997, 1.0125, 0.999486, 1.00498, 1.00222
6.98868, 32.2361, 0.39349, 0.4, 0.000101889, 0.0015974, 1.0125, 0.999484, 1.00498, 1.00222
6.99068, 32.2397, 0.393583, 0.4, 0.000103389, 0.00157467, 1.01249, 0.999482, 1.00498, 1.00221
6.99268, 32.2435, 0.393676, 0.4, 0.000104868, 0.00155179, 1.01249, 0.99948, 1.00497, 1.00221
6.99468, 32.2473, 0.39377, 0.4, 0.000106325, 0.00152876, 1.01249, 0.999477, 1.00497, 1.00221
6.99668, 32.2511, 0.393865, 0.4, 0.00010776, 0.00150556, 1.01249, 0.999475, 1.00497, 1.00221
6.99868, 32.2551, 0.39396, 0.4, 0.000109172, 0.00148223, 1.01248, 0.999472, 1.00497, 1.00221
7.00068, 32.259, 0.394056, 0.4, 0.000110562, 0.00145874, 1.01248, 0.99947, 1.00497, 1.0022
7.00268, 32.263, 0.394153, 0.4, 0.000111929, 0.00143513, 1.01248, 0.999468, 1.00497, 1.0022
7.00468, 32.2671, 0.39425, 0.4, 0.000113273, 0.00141142, 1.01247, 0.999465, 1.00497, 1.0022
7.00668, 32.2712, 0.394348, 0.4, 0.000114594, 0.00138756, 1.01247, 0.999463, 1.00496, 1.0022
7.00868, 32.2753, 0.394447, 0.4, 0.000115893, 0.00136359, 1.01247, 0.999461, 1.00496, 1.0022
7.01068, 32.2795, 0.394546, 0.4, 0.000117168, 0.00133951, 1.01246, 0.999458, 1.00496, 1.00219
7.01268, 32.2838, 0.394646, 0.4, 0.000118419, 0.00131528, 1.01246, 0.999456, 1.00496, 1.00219
7.01468, 32.288, 0.394746, 0.4, 0.000119648, 0.00129094, 1.01246, 0.999453, 1.00496, 1.00219
7.01668, 32.2924, 0.394847, 0.4, 0.000120852, 0.00126649, 1.01245, 0.999451, 1.00496, 1.00219
7.01868, 32.2967, 0.394948, 0.4, 0.000122033, 0.00124198, 1.01245, 0.999448, 1.00496, 1.00219
7.02068, 32.3012, 0.39505, 0.4, 0.00012319, 0.00121733, 1.01245, 0.999446, 1.00495, 1.00219
7.02268, 32.3056, 0.395152, 0.4, 0.000124324, 0.00119261, 1.01244, 0.999443, 1.00495, 1.00218
7.02468, 32.3101, 0.395254, 0.4, 0.000125433, 0.00116782, 1.01244, 0.999441, 1.00495, 1.00218
7.02668, 32.3146, 0.395358, 0.4, 0.000126518, 0.00114289, 1.01244, 0.999438, 1.00495, 1.00218
7.02868, 32.3192, 0.395461, 0.4, 0.000127579, 0.00111787, 1.01244, 0.999436, 1.00495, 1.00218
7.03067, 32.3238, 0.395565, 0.4, 0.000128615, 0.00109282, 1.01243, 0.999433, 1.00495, 1.00218
7.03267, 32.3285, 0.395669, 0.4, 0.000129627, 0.00106766, 1.01243, 0.99943, 1.00495, 1.00217
7.03467, 32.3332, 0.395774, 0.4, 0.000130615, 0.00104248, 1.01243, 0.999428, 1.00494, 1.00217
7.03667, 32.3379, 0.395879, 0.4, 0.000131578, 0.00101721, 1.01242, 0.999425, 1.00494, 1.00217
7.03867, 32.3426, 0.395984, 0.4, 0.000132516, 0.000991866, 1.01242, 0.999423, 1.00494, 1.00217
7.04067, 32.3474, 0.396089, 0.4, 0.00013343, 0.000966509, 1.01242, 0.99942, 1.00494, 1.00217
7.04267, 32.3522, 0.396195, 0.4, 0.000134318, 0.000941037, 1.01241, 0.999418, 1.00494, 1.00216
7.04467, 32.3571, 0.396302, 0.4, 0.000135182, 0.000915585, 1.01241, 0.999415, 1.00494, 1.00216
7.04667, 32.362, 0.396408, 0.4, 0.000136021, 0.000890038, 1.01241, 0.999412, 1.00493, 1.00216
7.04867, 32.3669, 0.396515, 0.4, 0.000136835, 0.000864467, 1.0124, 0.99941, 1.00493, 1.00216
7.05067, 32.3718, 0.396621, 0.4, 0.000137625, 0.000838842, 1.0124, 0.999407, 1.00493, 1.00216
7.05267, 32.3768, 0.396728, 0.4, 0.000138389, 0.000813167, 1.0124, 0.999405, 1.00493, 1.00215
7.05467, 32.3818, 0.396836, 0.4, 0.000139127, 0.000787521, 1.01239, 0.999402, 1.00493, 1.00215
7.05667, 32.3868, 0.396943, 0.4, 0.000139841, 0.000761837, 1.01239, 0.999399, 1.00493, 1.00215
7.05867, 32.3919, 0.397051, 0.4, 0.00014053, 0.000736156, 1.01239, 0.999397, 1.00493, 1.00215
7.06067, 32.3969, 0.397158, 0.4, 0.000141193, 0.000710413, 1.01238, 0.999394, 1.00492, 1.00214
7.06267, 32.402, 0.397266, 0.4, 0.000141831, 0.000684683, 1.01238, 0.999391, 1.00492, 1.00214
7.06467, 32.4072, 0.397374, 0.4, 0.000142444, 0.00065894, 1.01238, 0.999389, 1.00492, 1.00214
7.06667, 32.4123, 0.397482, 0.4, 0.000143032, 0.000633198, 1.01237, 0.999386, 1.00492, 1.00214
7.06867, 32.4175, 0.39759, 0.4, 0.000143594, 0.000607453, 1.01237, 0.999383, 1.00492, 1.00214
7.07067, 32.4226, 0.397698, 0.4, 0.000144131, 0.000581716, 1.01237, 0.999381, 1.00492, 1.00213
