Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
7.07267, 32.4278, 0.397806, 0.4, 0.000144643, 0.000556005, 1.01236, 0.999378, 1.00491, 1.00213
7.07467, 32.433, 0.397914, 0.4, 0.00014513, 0.000530285, 1.01236, 0.999376, 1.00491, 1.00213
7.07667, 32.4383, 0.398022, 0.4, 0.000145591, 0.000504589, 1.01236, 0.999373, 1.00491, 1.00213
7.07867, 32.4435, 0.39813, 0.4, 0.000146027, 0.000478952, 1.01235, 0.99937, 1.00491, 1.00213
7.08067, 32.4488, 0.398238, 0.4, 0.000146437, 0.000453319, 1.01235, 0.999368, 1.00491, 1.00212
7.08267, 32.4541, 0.398346, 0.4, 0.000146823, 0.000427704, 1.01235, 0.999365, 1.00491, 1.00212
7.08467, 32.4594, 0.398454, 0.4, 0.000147183, 0.000402112, 1.01234, 0.999362, 1.0049, 1.00212
7.08667, 32.4647, 0.398562, 0.4, 0.000147518, 0.000376559, 1.01234, 0.99936, 1.0049, 1.00212
7.08867, 32.47, 0.398669, 0.4, 0.000147827, 0.000351066, 1.01234, 0.999357, 1.0049, 1.00212
7.09067, 32.4753, 0.398777, 0.4, 0.000148112, 0.000325629, 1.01233, 0.999355, 1.0049, 1.00211
7.09267, 32.4807, 0.398884, 0.4, 0.000148371, 0.000300206, 1.01233, 0.999352, 1.0049, 1.00211
7.09467, 32.486, 0.398991, 0.4, 0.000148606, 0.000274868, 1.01233, 0.999349, 1.0049, 1.00211
7.09667, 32.4914, 0.399098, 0.4, 0.000148815, 0.000249546, 1.01232, 0.999347, 1.0049, 1.00211
7.09867, 32.4967, 0.399205, 0.4, 0.000148999, 0.000224344, 1.01232, 0.999344, 1.00489, 1.00211
7.10067, 32.5021, 0.399312, 0.4, 0.000149158, 0.000199161, 1.01232, 0.999342, 1.00489, 1.0021
7.10267, 32.5075, 0.399418, 0.4, 0.000149293, 0.000174087, 1.01231, 0.999339, 1.00489, 1.0021
7.10467, 32.5128, 0.399524, 0.4, 0.000149402, 0.00014905, 1.01231, 0.999336, 1.00489, 1.0021
7.10667, 32.5182, 0.39963, 0.4, 0.000149487, 0.000124089, 1.01231, 0.999334, 1.00489, 1.0021
7.10867, 32.5236, 0.399736, 0.4, 0.000149547, 9.92382e-05, 1.0123, 0.999331, 1.00489, 1.0021
7.11067, 32.529, 0.399841, 0.4, 0.000149583, 7.44379e-05, 1.0123, 0.999329, 1.00488, 1.00209
7.11267, 32.5344, 0.399946, 0.4, 0.000149593, 4.97346e-05, 1.0123, 0.999326, 1.00488, 1.00209
7.11467, 32.5398, 0.400051, 0.4, 0.00014958, 2.51166e-05, 1.01229, 0.999324, 1.00488, 1.00209
7.11667, 32.5451, 0.400155, 0.4, 0.000149542, 6.24762e-07, 1.01229, 0.999321, 1.00488, 1.00209
7.11867, 32.5505, 0.400259, 0.4, 0.000149479, -2.37914e-05, 1.01229, 0.999319, 1.00488, 1.00209
7.12067, 32.5559, 0.400363, 0.4, 0.000149393, -4.81125e-05, 1.01228, 0.999316, 1.00488, 1.00208
7.12267, 32.5613, 0.400466, 0.4, 0.000149282, -7.22842e-05, 1.01228, 0.999313, 1.00488, 1.00208
7.12467, 32.5667, 0.400569, 0.4, 0.000149147, -9.64016e-05, 1.01228, 0.999311, 1.00487, 1.00208
7.12667, 32.572, 0.400671, 0.4, 0.000148988, -0.000120358, 1.01227, 0.999308, 1.00487, 1.00208
7.12867, 32.5774, 0.400773, 0.4, 0.000148806, -0.000144255, 1.01227, 0.999306, 1.00487, 1.00208
7.13067, 32.5827, 0.400875, 0.4, 0.000148599, -0.000168019, 1.01227, 0.999304, 1.00487, 1.00207
7.13267, 32.5881, 0.400976, 0.4, 0.000148369, -0.000191617, 1.01227, 0.999301, 1.00487, 1.00207
7.13467, 32.5934, 0.401076, 0.4, 0.000148115, -0.000215135, 1.01226, 0.999299, 1.00487, 1.00207
7.13667, 32.5987, 0.401176, 0.4, 0.000147838, -0.000238486, 1.01226, 0.999296, 1.00487, 1.00207
7.13867, 32.6041, 0.401276, 0.4, 0.000147538, -0.000261723, 1.01226, 0.999294, 1.00486, 1.00207
7.14067, 32.6094, 0.401375, 0.4, 0.000147215, -0.000284825, 1.01225, 0.999291, 1.00486, 1.00206
7.14267, 32.6147, 0.401473, 0.4, 0.000146868, -0.000307735, 1.01225, 0.999289, 1.00486, 1.00206
7.14467, 32.6199, 0.401571, 0.4, 0.000146499, -0.000330584, 1.01225, 0.999287, 1.00486, 1.00206
7.14667, 32.6252, 0.401669, 0.4, 0.000146106, -0.000353254, 1.01224, 0.999284, 1.00486, 1.00206
7.14867, 32.6305, 0.401766, 0.4, 0.000145692, -0.000375745, 1.01224, 0.999282, 1.00486, 1.00206
7.15067, 32.6357, 0.401862, 0.4, 0.000145254, -0.000398137, 1.01224, 0.99928, 1.00486, 1.00205
7.15267, 32.6409, 0.401958, 0.4, 0.000144794, -0.000420361, 1.01224, 0.999277, 1.00485, 1.00205
7.15467, 32.6461, 0.402052, 0.4, 0.000144312, -0.000442443, 1.01223, 0.999275, 1.00485, 1.00205
7.15667, 32.6513, 0.402147, 0.4, 0.000143808, -0.000464387, 1.01223, 0.999273, 1.00485, 1.00205
7.15867, 32.6565, 0.402241, 0.4, 0.000143282, -0.000486082, 1.01223, 0.99927, 1.00485, 1.00205
7.16067, 32.6616, 0.402334, 0.4, 0.000142734, -0.000507631, 1.01222, 0.999268, 1.00485, 1.00205
7.16267, 32.6668, 0.402426, 0.4, 0.000142165, -0.000529071, 1.01222, 0.999266, 1.00485, 1.00204
7.16467, 32.6719, 0.402518, 0.4, 0.000141574, -0.000550287, 1.01222, 0.999264, 1.00485, 1.00204
7.16667, 32.6769, 0.402609, 0.4, 0.000140962, -0.000571335, 1.01222, 0.999261, 1.00484, 1.00204
7.16866, 32.682, 0.4027, 0.4, 0.000140328, -0.000592231, 1.01221, 0.999259, 1.00484, 1.00204
7.17066, 32.6871, 0.402789, 0.4, 0.000139674, -0.000612941, 1.01221, 0.999257, 1.00484, 1.00204
7.17266, 32.6921, 0.402878, 0.4, 0.000138999, -0.000633491, 1.01221, 0.999255, 1.00484, 1.00204
7.17466, 32.6971, 0.402966, 0.4, 0.000138303, -0.000653835, 1.01221, 0.999253, 1.00484, 1.00203
7.17666, 32.702, 0.403054, 0.4, 0.000137587, -0.000673971, 1.0122, 0.999251, 1.00484, 1.00203
7.17866, 32.707, 0.40314, 0.4, 0.00013685, -0.000693948, 1.0122, 0.999249, 1.00484, 1.00203
7.18066, 32.7119, 0.403226, 0.4, 0.000136093, -0.000713708, 1.0122, 0.999247, 1.00484, 1.00203
7.18266, 32.7168, 0.403311, 0.4, 0.000135317, -0.000733267, 1.0122, 0.999245, 1.00483, 1.00203
7.18466, 32.7216, 0.403396, 0.4, 0.000134521, -0.00075262, 1.01219, 0.999243, 1.00483, 1.00203
7.18666, 32.7264, 0.403479, 0.4, 0.000133705, -0.000771762, 1.01219, 0.999241, 1.00483, 1.00202
7.18866, 32.7312, 0.403562, 0.4, 0.00013287, -0.000790744, 1.01219, 0.999239, 1.00483, 1.00202
7.19066, 32.736, 0.403644, 0.4, 0.000132016, -0.000809521, 1.01219, 0.999237, 1.00483, 1.00202
7.19266, 32.7408, 0.403725, 0.4, 0.000131143, -0.000828074, 1.01218, 0.999235, 1.00483, 1.00202
7.19466, 32.7455, 0.403805, 0.4, 0.000130251, -0.000846416, 1.01218, 0.999233, 1.00483, 1.00202
7.19666, 32.7501, 0.403884, 0.4, 0.00012934, -0.000864575, 1.01218, 0.999231, 1.00483, 1.00202
7.19866, 32.7548, 0.403963, 0.4, 0.000128411, -0.000882493, 1.01218, 0.999229, 1.00483, 1.00201
7.20066, 32.7594, 0.40404, 0.4, 0.000127464, -0.000900224, 1.01217, 0.999227, 1.00482, 1.00201
7.20266, 32.764, 0.404117, 0.4, 0.0001265, -0.000917687, 1.01217, 0.999225, 1.00482, 1.00201
7.20466, 32.7685, 0.404192, 0.4, 0.000125517, -0.000934968, 1.01217, 0.999224, 1.00482, 1.00201
7.20666, 32.773, 0.404267, 0.4, 0.000124517, -0.000952018, 1.01217, 0.999222, 1.00482, 1.00201
7.20866, 32.7775, 0.404341, 0.4, 0.0001235, -0.000968812, 1.01217, 0.99922, 1.00482, 1.00201
7.21066, 32.7819, 0.404414, 0.4, 0.000122465, -0.000985402, 1.01216, 0.999218, 1.00482, 1.00201
7.21266, 32.7863, 0.404486, 0.4, 0.000121414, -0.00100177, 1.01216, 0.999217, 1.00482, 1.002
7.21466, 32.7906, 0.404557, 0.4, 0.000120346, -0.00101787, 1.01216, 0.999215, 1.00482, 1.002
7.21666, 32.7949, 0.404628, 0.4, 0.000119262, -0.00103378, 1.01216, 0.999213, 1.00482, 1.002
7.21866, 32.7992, 0.404697, 0.4, 0.000118161, -0.00104945, 1.01215, 0.999211, 1.00481, 1.002
7.22066, 32.8034, 0.404765, 0.4, 0.000117045, -0.00106487, 1.01215, 0.99921, 1.00481, 1.002
7.22266, 32.8076, 0.404832, 0.4, 0.000115913, -0.00108008, 1.01215, 0.999208, 1.00481, 1.002
7.22466, 32.8118, 0.404899, 0.4, 0.000114765, -0.001095, 1.01215, 0.999207, 1.00481, 1.002
7.22666, 32.8159, 0.404964, 0.4, 0.000113602, -0.00110973, 1.01215, 0.999205, 1.00481, 1.002
7.22866, 32.82, 0.405028, 0.4, 0.000112424, -0.0011242, 1.01215, 0.999204, 1.00481, 1.00199
7.23066, 32.824, 0.405091, 0.4, 0.000111231, -0.00113843, 1.01214, 0.999202, 1.00481, 1.00199
7.23266, 32.828, 0.405153, 0.4, 0.000110024, -0.00115242, 1.01214, 0.999201, 1.00481, 1.00199
7.23466, 32.8319, 0.405215, 0.4, 0.000108803, -0.00116616, 1.01214, 0.999199, 1.00481, 1.00199
7.23666, 32.8358, 0.405275, 0.4, 0.000107567, -0.00117959, 1.01214, 0.999198, 1.00481, 1.00199
7.23866, 32.8397, 0.405334, 0.4, 0.000106317, -0.00119283, 1.01214, 0.999197, 1.00481, 1.00199
7.24066, 32.8435, 0.405392, 0.4, 0.000105054, -0.0012058, 1.01214, 0.999195, 1.0048, 1.00199
7.24266, 32.8472, 0.405449, 0.4, 0.000103778, -0.00121852, 1.01213, 0.999194, 1.0048, 1.00199
7.24466, 32.8509, 0.405505, 0.4, 0.000102488, -0.001231, 1.01213, 0.999193, 1.0048, 1.00199
7.24666, 32.8546, 0.40556, 0.4, 0.000101186, -0.00124319, 1.01213, 0.999191, 1.0048, 1.00198
7.24866, 32.8582, 0.405614, 0.4, 9.98711e-05, -0.00125515, 1.01213, 0.99919, 1.0048, 1.00198
7.25066, 32.8618, 0.405667, 0.4, 9.85439e-05, -0.00126684, 1.01213, 0.999189, 1.0048, 1.00198
7.25266, 32.8653, 0.405719, 0.4, 9.72045e-05, -0.00127828, 1.01213, 0.999188, 1.0048, 1.00198
7.25466, 32.8688, 0.405769, 0.4, 9.58534e-05, -0.00128944, 1.01212, 0.999186, 1.0048, 1.00198
7.25666, 32.8722, 0.405819, 0.4, 9.44906e-05, -0.00130035, 1.01212, 0.999185, 1.0048, 1.00198
7.25866, 32.8756, 0.405867, 0.4, 9.31164e-05, -0.00131101, 1.01212, 0.999184, 1.0048, 1.00198
7.26066, 32.8789, 0.405915, 0.4, 9.17312e-05, -0.00132143, 1.01212, 0.999183, 1.0048, 1.00198
7.26266, 32.8822, 0.405961, 0.4, 9.03352e-05, -0.00133153, 1.01212, 0.999182, 1.0048, 1.00198
7.26466, 32.8854, 0.406006, 0.4, 8.89286e-05, -0.00134143, 1.01212, 0.999181, 1.0048, 1.00198
7.26666, 32.8886, 0.406051, 0.4, 8.75118e-05, -0.00135103, 1.01212, 0.99918, 1.0048, 1.00198
7.26866, 32.8917, 0.406094, 0.4, 8.60848e-05, -0.00136036, 1.01212, 0.999179, 1.0048, 1.00198
7.27066, 32.8948, 0.406135, 0.4, 8.46481e-05, -0.00136946, 1.01211, 0.999178, 1.00479, 1.00197
7.27266, 32.8978, 0.406176, 0.4, 8.3202e-05, -0.00137824, 1.01211, 0.999177, 1.00479, 1.00197
7.27466, 32.9008, 0.406216, 0.4, 8.17465e-05, -0.00138675, 1.01211, 0.999176, 1.00479, 1.00197
7.27666, 32.9037, 0.406254, 0.4, 8.02821e-05, -0.001395, 1.01211, 0.999175, 1.00479, 1.00197
7.27866, 32.9066, 0.406292, 0.4, 7.88089e-05, -0.00140299, 1.01211, 0.999174, 1.00479, 1.00197
7.28066, 32.9094, 0.406328, 0.4, 7.73272e-05, -0.00141074, 1.01211, 0.999174, 1.00479, 1.00197
7.28266, 32.9121, 0.406363, 0.4, 7.58374e-05, -0.00141819, 1.01211, 0.999173, 1.00479, 1.00197
7.28466, 32.9148, 0.406397, 0.4, 7.43396e-05, -0.00142536, 1.01211, 0.999172, 1.00479, 1.00197
7.28666, 32.9175, 0.40643, 0.4, 7.28341e-05, -0.00143229, 1.01211, 0.999171, 1.00479, 1.00197
7.28866, 32.9201, 0.406462, 0.4, 7.13212e-05, -0.00143895, 1.01211, 0.999171, 1.00479, 1.00197
7.29066, 32.9226, 0.406492, 0.4, 6.98012e-05, -0.00144534, 1.0121, 0.99917, 1.00479, 1.00197
7.29266, 32.9251, 0.406522, 0.4, 6.82742e-05, -0.00145145, 1.0121, 0.999169, 1.00479, 1.00197
7.29466, 32.9276, 0.40655, 0.4, 6.67407e-05, -0.00145732, 1.0121, 0.999169, 1.00479, 1.00197
7.29666, 32.9299, 0.406577, 0.4, 6.52008e-05, -0.00146291, 1.0121, 0.999168, 1.00479, 1.00197
7.29866, 32.9323, 0.406603, 0.4, 6.36549e-05, -0.00146821, 1.0121, 0.999168, 1.00479, 1.00197
7.30066, 32.9345, 0.406628, 0.4, 6.21031e-05, -0.00147326, 1.0121, 0.999167, 1.00479, 1.00197
7.30266, 32.9367, 0.406652, 0.4, 6.05458e-05, -0.00147802, 1.0121, 0.999167, 1.00479, 1.00197
7.30466, 32.9389, 0.406675, 0.4, 5.89832e-05, -0.00148249, 1.0121, 0.999166, 1.00479, 1.00197
7.30665, 32.941, 0.406696, 0.4, 5.74156e-05, -0.00148674, 1.0121, 0.999166, 1.00479, 1.00196
7.30865, 32.943, 0.406717, 0.4, 5.58432e-05, -0.0014907, 1.0121, 0.999165, 1.00479, 1.00196
7.31065, 32.945, 0.406736, 0.4, 5.42664e-05, -0.00149442, 1.0121, 0.999165, 1.00479, 1.00196
7.31265, 32.9469, 0.406754, 0.4, 5.26854e-05, -0.00149783, 1.0121, 0.999165, 1.00479, 1.00196
7.31465, 32.9488, 0.406771, 0.4, 5.11004e-05, -0.00150098, 1.0121, 0.999164, 1.00479, 1.00196
7.31665, 32.9506, 0.406787, 0.4, 4.95118e-05, -0.00150389, 1.0121, 0.999164, 1.00479, 1.00196
7.31865, 32.9523, 0.406801, 0.4, 4.79197e-05, -0.00150648, 1.0121, 0.999164, 1.00479, 1.00196
7.32065, 32.954, 0.406815, 0.4, 4.63246e-05, -0.00150884, 1.0121, 0.999163, 1.00479, 1.00196
7.32265, 32.9557, 0.406827, 0.4, 4.47265e-05, -0.00151089, 1.0121, 0.999163, 1.00479, 1.00196
7.32465, 32.9573, 0.406838, 0.4, 4.31259e-05, -0.00151268, 1.0121, 0.999163, 1.00479, 1.00196
7.32665, 32.9588, 0.406848, 0.4, 4.15229e-05, -0.0015142, 1.0121, 0.999163, 1.00479, 1.00196
7.32865, 32.9603, 0.406857, 0.4, 3.99179e-05, -0.00151547, 1.0121, 0.999163, 1.00479, 1.00196
7.33065, 32.9617, 0.406865, 0.4, 3.8311e-05, -0.00151648, 1.0121, 0.999163, 1.00479, 1.00196
7.33265, 32.963, 0.406872, 0.4, 3.67025e-05, -0.00151724, 1.0121, 0.999163, 1.00479, 1.00196
7.33465, 32.9643, 0.406878, 0.4, 3.50928e-05, -0.00151771, 1.0121, 0.999163, 1.00479, 1.00196
7.33665, 32.9655, 0.406882, 0.4, 3.3482e-05, -0.00151795, 1.0121, 0.999162, 1.00479, 1.00196
7.33865, 32.9667, 0.406885, 0.4, 3.18705e-05, -0.0015179, 1.0121, 0.999162, 1.00479, 1.00196
7.34065, 32.9678, 0.406888, 0.4, 3.02585e-05, -0.00151762, 1.0121, 0.999162, 1.00479, 1.00196
7.34265, 32.9689, 0.406889, 0.4, 2.86462e-05, -0.00151701, 1.0121, 0.999163, 1.00479, 1.00196
7.34465, 32.9699, 0.406889, 0.4, 2.7034e-05, -0.00151622, 1.0121, 0.999163, 1.00479, 1.00196
7.34665, 32.9708, 0.406888, 0.4, 2.5422e-05, -0.00151512, 1.0121, 0.999163, 1.00479, 1.00196
7.34865, 32.9717, 0.406885, 0.4, 2.38105e-05, -0.0015138, 1.0121, 0.999163, 1.00479, 1.00196
7.35065, 32.9726, 0.406882, 0.4, 2.21999e-05, -0.00151222, 1.0121, 0.999163, 1.00479, 1.00196
7.35265, 32.9733, 0.406878, 0.4, 2.05903e-05, -0.00151033, 1.0121, 0.999163, 1.00479, 1.00196
7.35465, 32.974, 0.406872, 0.4, 1.8982e-05, -0.00150823, 1.0121, 0.999163, 1.00479, 1.00196
7.35665, 32.9747, 0.406866, 0.4, 1.73753e-05, -0.00150586, 1.0121, 0.999164, 1.00479, 1.00196
7.35865, 32.9753, 0.406858, 0.4, 1.57704e-05, -0.00150324, 1.0121, 0.999164, 1.00479, 1.00196
7.36065, 32.9758, 0.406849, 0.4, 1.41675e-05, -0.00150038, 1.0121, 0.999164, 1.00479, 1.00196
7.36265, 32.9763, 0.406839, 0.4, 1.25671e-05, -0.00149727, 1.0121, 0.999165, 1.00479, 1.00196
7.36465, 32.9767, 0.406828, 0.4, 1.09691e-05, -0.00149388, 1.0121, 0.999165, 1.00479, 1.00196
7.36665, 32.9771, 0.406816, 0.4, 9.37409e-06, -0.00149027, 1.0121, 0.999165, 1.00479, 1.00196
7.36865, 32.9774, 0.406803, 0.4, 7.78205e-06, -0.00148633, 1.0121, 0.999166, 1.00479, 1.00196
7.37065, 32.9777, 0.406789, 0.4, 6.1934e-06, -0.00148222, 1.0121, 0.999166, 1.00479, 1.00197
7.37265, 32.9779, 0.406774, 0.4, 4.60824e-06, -0.00147782, 1.0121, 0.999167, 1.00479, 1.00197
7.37465, 32.978, 0.406758, 0.4, 3.02683e-06, -0.00147323, 1.0121, 0.999167, 1.00479, 1.00197
7.37665, 32.9781, 0.406741, 0.4, 1.44953e-06, -0.00146842, 1.0121, 0.999168, 1.00479, 1.00197
7.37865, 32.9781, 0.406723, 0.4, -1.23505e-07, -0.00146334, 1.0121, 0.999168, 1.00479, 1.00197
7.38065, 32.9781, 0.406703, 0.4, -1.692e-06, -0.00145803, 1.0121, 0.999169, 1.00479, 1.00197
7.38265, 32.978, 0.406683, 0.4, -3.25573e-06, -0.00145248, 1.01211, 0.999169, 1.00479, 1.00197
7.38465, 32.9778, 0.406662, 0.4, -4.81447e-06, -0.0014467, 1.01211, 0.99917, 1.00479, 1.00197
7.38665, 32.9776, 0.40664, 0.4, -6.36793e-06, -0.00144068, 1.01211, 0.99917, 1.00479, 1.00197
7.38865, 32.9774, 0.406616, 0.4, -7.91596e-06, -0.00143442, 1.01211, 0.999171, 1.00479, 1.00197
7.39065, 32.9771, 0.406592, 0.4, -9.45823e-06, -0.00142795, 1.01211, 0.999172, 1.00479, 1.00197
7.39265, 32.9767, 0.406567, 0.4, -1.09946e-05, -0.00142122, 1.01211, 0.999172, 1.00479, 1.00197
7.39465, 32.9763, 0.40654, 0.4, -1.25248e-05, -0.00141429, 1.01211, 0.999173, 1.00479, 1.00197
7.39665, 32.9758, 0.406513, 0.4, -1.40486e-05, -0.00140713, 1.01211, 0.999174, 1.00479, 1.00197
7.39865, 32.9753, 0.406485, 0.4, -1.55658e-05, -0.00139974, 1.01211, 0.999175, 1.00479, 1.00197
7.40065, 32.9747, 0.406456, 0.4, -1.70762e-05, -0.00139215, 1.01211, 0.999175, 1.00479, 1.00197
7.40265, 32.974, 0.406426, 0.4, -1.85794e-05, -0.00138436, 1.01211, 0.999176, 1.00479, 1.00197
7.40465, 32.9733, 0.406395, 0.4, -2.00754e-05, -0.00137632, 1.01212, 0.999177, 1.00479, 1.00197
7.40665, 32.9726, 0.406363, 0.4, -2.15639e-05, -0.00136804, 1.01212, 0.999178, 1.00479, 1.00197
7.40865, 32.9718, 0.40633, 0.4, -2.30446e-05, -0.00135961, 1.01212, 0.999179, 1.0048, 1.00198
7.41065, 32.9709, 0.406296, 0.4, -2.45174e-05, -0.0013509, 1.01212, 0.99918, 1.0048, 1.00198
7.41265, 32.97, 0.406261, 0.4, -2.59821e-05, -0.00134199, 1.01212, 0.99918, 1.0048, 1.00198
7.41465, 32.969, 0.406225, 0.4, -2.74384e-05, -0.00133292, 1.01212, 0.999181, 1.0048, 1.00198
7.41665, 32.968, 0.406189, 0.4, -2.88862e-05, -0.00132363, 1.01212, 0.999182, 1.0048, 1.00198
7.41865, 32.967, 0.406151, 0.4, -3.03251e-05, -0.00131414, 1.01212, 0.999183, 1.0048, 1.00198
7.42065, 32.9658, 0.406113, 0.4, -3.17551e-05, -0.00130443, 1.01212, 0.999184, 1.0048, 1.00198
7.42265, 32.9647, 0.406074, 0.4, -3.31758e-05, -0.00129453, 1.01213, 0.999185, 1.0048, 1.00198
7.42465, 32.9635, 0.406034, 0.4, -3.45872e-05, -0.00128442, 1.01213, 0.999186, 1.0048, 1.00198
7.42665, 32.9622, 0.405993, 0.4, -3.5989e-05, -0.00127412, 1.01213, 0.999187, 1.0048, 1.00198
7.42865, 32.9609, 0.405951, 0.4, -3.7381e-05, -0.00126364, 1.01213, 0.999188, 1.0048, 1.00198
7.43065, 32.9595, 0.405909, 0.4, -3.8763e-05, -0.00125296, 1.01213, 0.999189, 1.0048, 1.00198
7.43265, 32.9581, 0.405865, 0.4, -4.01349e-05, -0.00124212, 1.01213, 0.999191, 1.0048, 1.00198
7.43465, 32.9566, 0.405821, 0.4, -4.14964e-05, -0.0012311, 1.01213, 0.999192, 1.0048, 1.00199
7.43665, 32.9551, 0.405776, 0.4, -4.28473e-05, -0.00121985, 1.01214, 0.999193, 1.0048, 1.00199
7.43865, 32.9535, 0.40573, 0.4, -4.41876e-05, -0.00120844, 1.01214, 0.999194, 1.0048, 1.00199
7.44065, 32.9519, 0.405684, 0.4, -4.55168e-05, -0.00119687, 1.01214, 0.999195, 1.00481, 1.00199
7.44265, 32.9502, 0.405636, 0.4, -4.6835e-05, -0.00118509, 1.01214, 0.999196, 1.00481, 1.00199
7.44464, 32.9485, 0.405588, 0.4, -4.8142e-05, -0.00117317, 1.01214, 0.999197, 1.00481, 1.00199
7.44664, 32.9468, 0.405539, 0.4, -4.94375e-05, -0.0011611, 1.01214, 0.999199, 1.00481, 1.00199
7.44864, 32.945, 0.40549, 0.4, -5.07213e-05, -0.00114883, 1.01214, 0.9992, 1.00481, 1.00199
7.45064, 32.9431, 0.405439, 0.4, -5.19933e-05, -0.0011364, 1.01215, 0.999201, 1.00481, 1.00199
7.45264, 32.9412, 0.405388, 0.4, -5.32534e-05, -0.00112378, 1.01215, 0.999202, 1.00481, 1.00199
7.45464, 32.9393, 0.405337, 0.4, -5.45014e-05, -0.00111108, 1.01215, 0.999203, 1.00481, 1.00199
7.45664, 32.9373, 0.405284, 0.4, -5.5737e-05, -0.00109818, 1.01215, 0.999205, 1.00481, 1.002
7.45864, 32.9353, 0.405231, 0.4, -5.69603e-05, -0.00108512, 1.01215, 0.999206, 1.00481, 1.002
7.46064, 32.9332, 0.405177, 0.4, -5.81707e-05, -0.00107193, 1.01215, 0.999207, 1.00481, 1.002
7.46264, 32.9311, 0.405122, 0.4, -5.93685e-05, -0.00105851, 1.01215, 0.999209, 1.00481, 1.002
7.46464, 32.9289, 0.405067, 0.4, -6.05534e-05, -0.00104501, 1.01216, 0.99921, 1.00481, 1.002
7.46664, 32.9267, 0.405011, 0.4, -6.17251e-05, -0.00103134, 1.01216, 0.999211, 1.00481, 1.002
7.46864, 32.9245, 0.404955, 0.4, -6.28836e-05, -0.00101753, 1.01216, 0.999213, 1.00482, 1.002
7.47064, 32.9222, 0.404898, 0.4, -6.40288e-05, -0.0010036, 1.01216, 0.999214, 1.00482, 1.002
7.47264, 32.9199, 0.40484, 0.4, -6.51604e-05, -0.000989524, 1.01216, 0.999215, 1.00482, 1.002
7.47464, 32.9175, 0.404782, 0.4, -6.62784e-05, -0.000975312, 1.01216, 0.999217, 1.00482, 1.00201
7.47664, 32.9151, 0.404723, 0.4, -6.73825e-05, -0.000961008, 1.01217, 0.999218, 1.00482, 1.00201
7.47864, 32.9127, 0.404663, 0.4, -6.84727e-05, -0.000946548, 1.01217, 0.99922, 1.00482, 1.00201
7.48064, 32.9102, 0.404603, 0.4, -6.95488e-05, -0.000931949, 1.01217, 0.999221, 1.00482, 1.00201
7.48264, 32.9076, 0.404542, 0.4, -7.06107e-05, -0.000917219, 1.01217, 0.999222, 1.00482, 1.00201
7.48464, 32.9051, 0.404481, 0.4, -7.16582e-05, -0.000902347, 1.01217, 0.999224, 1.00482, 1.00201
7.48664, 32.9025, 0.40442, 0.4, -7.26914e-05, -0.000887391, 1.01217, 0.999225, 1.00482, 1.00201
7.48864, 32.8999, 0.404357, 0.4, -7.37099e-05, -0.000872331, 1.01218, 0.999227, 1.00482, 1.00201
7.49064, 32.8972, 0.404294, 0.4, -7.47137e-05, -0.000857164, 1.01218, 0.999228, 1.00482, 1.00201
7.49264, 32.8945, 0.404231, 0.4, -7.57027e-05, -0.000841859, 1.01218, 0.99923, 1.00483, 1.00202
7.49464, 32.8917, 0.404167, 0.4, -7.66768e-05, -0.000826494, 1.01218, 0.999231, 1.00483, 1.00202
7.49664, 32.889, 0.404103, 0.4, -7.76358e-05, -0.000810986, 1.01218, 0.999233, 1.00483, 1.00202
7.49864, 32.8861, 0.404038, 0.4, -7.85797e-05, -0.000795404, 1.01219, 0.999234, 1.00483, 1.00202
7.50064, 32.8833, 0.403973, 0.4, -7.95083e-05, -0.000779744, 1.01219, 0.999236, 1.00483, 1.00202
7.50264, 32.8804, 0.403908, 0.4, -8.04216e-05, -0.000763954, 1.01219, 0.999237, 1.00483, 1.00202
7.50464, 32.8775, 0.403841, 0.4, -8.13194e-05, -0.000748077, 1.01219, 0.999239, 1.00483, 1.00202
7.50664, 32.8746, 0.403775, 0.4, -8.22015e-05, -0.000732126, 1.01219, 0.99924, 1.00483, 1.00202
7.50864, 32.8716, 0.403708, 0.4, -8.3068e-05, -0.000716044, 1.01219, 0.999242, 1.00483, 1.00202
7.51064, 32.8686, 0.403641, 0.4, -8.39188e-05, -0.000699887, 1.0122, 0.999243, 1.00483, 1.00203
7.51264, 32.8655, 0.403573, 0.4, -8.47536e-05, -0.000683633, 1.0122, 0.999245, 1.00483, 1.00203
7.51464, 32.8625, 0.403505, 0.4, -8.55726e-05, -0.000667322, 1.0122, 0.999246, 1.00484, 1.00203
7.51664, 32.8594, 0.403437, 0.4, -8.63755e-05, -0.000650925, 1.0122, 0.999248, 1.00484, 1.00203
7.51864, 32.8563, 0.403368, 0.4, -8.71623e-05, -0.00063445, 1.0122, 0.999249, 1.00484, 1.00203
7.52064, 32.8531, 0.403299, 0.4, -8.79329e-05, -0.000617909, 1.01221, 0.999251, 1.00484, 1.00203
7.52264, 32.8499, 0.403229, 0.4, -8.86872e-05, -0.000601306, 1.01221, 0.999252, 1.00484, 1.00203
7.52464, 32.8467, 0.403159, 0.4, -8.94253e-05, -0.000584642, 1.01221, 0.999254, 1.00484, 1.00203
7.52664, 32.8435, 0.403089, 0.4, -9.01469e-05, -0.000567905, 1.01221, 0.999255, 1.00484, 1.00204
7.52864, 32.8402, 0.403019, 0.4, -9.0852e-05, -0.000551133, 1.01221, 0.999257, 1.00484, 1.00204
7.53064, 32.8369, 0.402948, 0.4, -9.15406e-05, -0.000534281, 1.01221, 0.999258, 1.00484, 1.00204
7.53264, 32.8336, 0.402877, 0.4, -9.22126e-05, -0.000517411, 1.01222, 0.99926, 1.00484, 1.00204
7.53464, 32.8303, 0.402806, 0.4, -9.2868e-05, -0.000500436, 1.01222, 0.999262, 1.00484, 1.00204
7.53664, 32.827, 0.402735, 0.4, -9.35066e-05, -0.000483483, 1.01222, 0.999263, 1.00485, 1.00204
7.53864, 32.8236, 0.402663, 0.4, -9.41285e-05, -0.00046644, 1.01222, 0.999265, 1.00485, 1.00204
7.54064, 32.8202, 0.402591, 0.4, -9.47336e-05, -0.0004494, 1.01222, 0.999266, 1.00485, 1.00204
7.54264, 32.8167, 0.402519, 0.4, -9.53218e-05, -0.000432289, 1.01223, 0.999268, 1.00485, 1.00205
7.54464, 32.8133, 0.402447, 0.4, -9.5893e-05, -0.000415155, 1.01223, 0.999269, 1.00485, 1.00205
7.54664, 32.8098, 0.402375, 0.4, -9.64473e-05, -0.000397968, 1.01223, 0.999271, 1.00485, 1.00205
7.54864, 32.8064, 0.402302, 0.4, -9.69846e-05, -0.000380763, 1.01223, 0.999272, 1.00485, 1.00205
7.55064, 32.8029, 0.402229, 0.4, -9.75048e-05, -0.000363493, 1.01223, 0.999274, 1.00485, 1.00205
7.55264, 32.7993, 0.402156, 0.4, -9.80081e-05, -0.000346218, 1.01224, 0.999275, 1.00485, 1.00205
7.55464, 32.7958, 0.402083, 0.4, -9.84942e-05, -0.00032897, 1.01224, 0.999277, 1.00485, 1.00205
7.55664, 32.7922, 0.40201, 0.4, -9.89632e-05, -0.000311657, 1.01224, 0.999279, 1.00485, 1.00205
7.55864, 32.7887, 0.401937, 0.4, -9.9415e-05, -0.000294364, 1.01224, 0.99928, 1.00486, 1.00206
7.56064, 32.7851, 0.401864, 0.4, -9.98497e-05, -0.000277048, 1.01224, 0.999282, 1.00486, 1.00206
7.56264, 32.7815, 0.40179, 0.4, -0.000100267, -0.000259691, 1.01224, 0.999283, 1.00486, 1.00206
7.56464, 32.7779, 0.401717, 0.4, -0.000100668, -0.000242394, 1.01225, 0.999285, 1.00486, 1.00206
7.56664, 32.7742, 0.401643, 0.4, -0.000101051, -0.000225051, 1.01225, 0.999286, 1.00486, 1.00206
7.56864, 32.7706, 0.401569, 0.4, -0.000101416, -0.000207717, 1.01225, 0.999288, 1.00486, 1.00206
7.57064, 32.7669, 0.401496, 0.4, -0.000101765, -0.000190381, 1.01225, 0.999289, 1.00486, 1.00206
7.57264, 32.7633, 0.401422, 0.4, -0.000102096, -0.000173053, 1.01225, 0.999291, 1.00486, 1.00206
7.57464, 32.7596, 0.401348, 0.4, -0.00010241, -0.000155686, 1.01225, 0.999292, 1.00486, 1.00206
7.57664, 32.7559, 0.401275, 0.4, -0.000102707, -0.000138359, 1.01226, 0.999294, 1.00486, 1.00207
7.57864, 32.7522, 0.401201, 0.4, -0.000102987, -0.000121048, 1.01226, 0.999295, 1.00486, 1.00207
7.58064, 32.7485, 0.401127, 0.4, -0.000103249, -0.000103744, 1.01226, 0.999297, 1.00487, 1.00207
7.58263, 32.7448, 0.401054, 0.4, -0.000103494, -8.64782e-05, 1.01226, 0.999298, 1.00487, 1.00207
7.58463, 32.741, 0.40098, 0.4, -0.000103722, -6.92099e-05, 1.01226, 0.9993, 1.00487, 1.00207
7.58663, 32.7373, 0.400907, 0.4, -0.000103933, -5.19891e-05, 1.01227, 0.999301, 1.00487, 1.00207
7.58863, 32.7335, 0.400833, 0.4, -0.000104126, -3.48004e-05, 1.01227, 0.999303, 1.00487, 1.00207
7.59063, 32.7298, 0.40076, 0.4, -0.000104303, -1.76175e-05, 1.01227, 0.999304, 1.00487, 1.00207
7.59263, 32.726, 0.400686, 0.4, -0.000104462, -4.71482e-07, 1.01227, 0.999306, 1.00487, 1.00207
7.59463, 32.7223, 0.400613, 0.4, -0.000104604, 1.66678e-05, 1.01227, 0.999307, 1.00487, 1.00208
7.59663, 32.7185, 0.40054, 0.4, -0.000104729, 3.37071e-05, 1.01227, 0.999308, 1.00487, 1.00208
7.59863, 32.7147, 0.400467, 0.4, -0.000104837, 5.07387e-05, 1.01227, 0.99931, 1.00487, 1.00208
7.60063, 32.7109, 0.400394, 0.4, -0.000104927, 6.76984e-05, 1.01228, 0.999311, 1.00487, 1.00208
7.60263, 32.7072, 0.400322, 0.4, -0.000105001, 8.46359e-05, 1.01228, 0.999313, 1.00487, 1.00208
7.60463, 32.7034, 0.400249, 0.4, -0.000105058, 0.000101547, 1.01228, 0.999314, 1.00488, 1.00208
7.60663, 32.6996, 0.400177, 0.4, -0.000105098, 0.000118384, 1.01228, 0.999315, 1.00488, 1.00208
7.60863, 32.6958, 0.400105, 0.4, -0.000105121, 0.000135204, 1.01228, 0.999317, 1.00488, 1.00208
7.61063, 32.692, 0.400033, 0.4, -0.000105127, 0.000151944, 1.01228, 0.999318, 1.00488, 1.00208
7.61263, 32.6883, 0.399961, 0.4, -0.000105117, 0.000168621, 1.01229, 0.999319, 1.00488, 1.00209
7.61463, 32.6845, 0.399889, 0.4, -0.000105089, 0.000185245, 1.01229, 0.999321, 1.00488, 1.00209
7.61663, 32.6807, 0.399818, 0.4, -0.000105045, 0.000201771, 1.01229, 0.999322, 1.00488, 1.00209
7.61863, 32.6769, 0.399747, 0.4, -0.000104985, 0.00021826, 1.01229, 0.999323, 1.00488, 1.00209
7.62063, 32.6731, 0.399676, 0.4, -0.000104907, 0.000234702, 1.01229, 0.999325, 1.00488, 1.00209
7.62263, 32.6694, 0.399606, 0.4, -0.000104814, 0.000251038, 1.01229, 0.999326, 1.00488, 1.00209
7.62463, 32.6656, 0.399535, 0.4, -0.000104703, 0.000267316, 1.01229, 0.999327, 1.00488, 1.00209
7.62663, 32.6618, 0.399465, 0.4, -0.000104577, 0.000283547, 1.0123, 0.999328, 1.00488, 1.00209
7.62863, 32.6581, 0.399395, 0.4, -0.000104434, 0.000299678, 1.0123, 0.99933, 1.00488, 1.00209
7.63063, 32.6543, 0.399326, 0.4, -0.000104275, 0.000315735, 1.0123, 0.999331, 1.00489, 1.00209
7.63263, 32.6505, 0.399257, 0.4, -0.000104099, 0.000331682, 1.0123, 0.999332, 1.00489, 1.0021
7.63463, 32.6468, 0.399188, 0.4, -0.000103908, 0.000347571, 1.0123, 0.999333, 1.00489, 1.0021
7.63663, 32.6431, 0.39912, 0.4, -0.0001037, 0.000363365, 1.0123, 0.999335, 1.00489, 1.0021
7.63863, 32.6393, 0.399051, 0.4, -0.000103477, 0.000379079, 1.0123, 0.999336, 1.00489, 1.0021
7.64063, 32.6356, 0.398984, 0.4, -0.000103238, 0.000394656, 1.01231, 0.999337, 1.00489, 1.0021
7.64263, 32.6319, 0.398916, 0.4, -0.000102983, 0.000410198, 1.01231, 0.999338, 1.00489, 1.0021
7.64463, 32.6282, 0.398849, 0.4, -0.000102712, 0.000425599, 1.01231, 0.999339, 1.00489, 1.0021
7.64663, 32.6245, 0.398782, 0.4, -0.000102426, 0.000440929, 1.01231, 0.99934, 1.00489, 1.0021
7.64863, 32.6208, 0.398716, 0.4, -0.000102124, 0.000456122, 1.01231, 0.999341, 1.00489, 1.0021
7.65063, 32.6171, 0.39865, 0.4, -0.000101807, 0.00047125, 1.01231, 0.999343, 1.00489, 1.0021
7.65263, 32.6135, 0.398585, 0.4, -0.000101474, 0.00048627, 1.01231, 0.999343, 1.00489, 1.0021
7.65463, 32.6098, 0.398519, 0.4, -0.000101126, 0.000501209, 1.01231, 0.999345, 1.00489, 1.00211
7.65663, 32.6062, 0.398455, 0.4, -0.000100763, 0.000516035, 1.01231, 0.999346, 1.00489, 1.00211
7.65863, 32.6026, 0.398391, 0.4, -0.000100385, 0.000530733, 1.01232, 0.999347, 1.00489, 1.00211
7.66063, 32.599, 0.398327, 0.4, -9.99922e-05, 0.000545355, 1.01232, 0.999348, 1.00489, 1.00211
7.66263, 32.5954, 0.398263, 0.4, -9.95845e-05, 0.000559807, 1.01232, 0.999349, 1.0049, 1.00211
7.66463, 32.5918, 0.3982, 0.4, -9.9162e-05, 0.000574152, 1.01232, 0.99935, 1.0049, 1.00211
7.66663, 32.5882, 0.398138, 0.4, -9.8725e-05, 0.000588388, 1.01232, 0.999351, 1.0049, 1.00211
7.66863, 32.5847, 0.398076, 0.4, -9.82735e-05, 0.000602507, 1.01232, 0.999352, 1.0049, 1.00211
7.67063, 32.5812, 0.398015, 0.4, -9.78075e-05, 0.000616472, 1.01232, 0.999352, 1.0049, 1.00211
7.67263, 32.5777, 0.397954, 0.4, -9.73274e-05, 0.00063034, 1.01232, 0.999353, 1.0049, 1.00211
7.67463, 32.5742, 0.397893, 0.4, -9.68331e-05, 0.000644087, 1.01232, 0.999354, 1.0049, 1.00211
7.67663, 32.5707, 0.397833, 0.4, -9.63247e-05, 0.000657692, 1.01232, 0.999355, 1.0049, 1.00211
7.67863, 32.5672, 0.397774, 0.4, -9.58025e-05, 0.00067118, 1.01232, 0.999356, 1.0049, 1.00211
7.68063, 32.5638, 0.397715, 0.4, -9.52665e-05, 0.000684496, 1.01233, 0.999357, 1.0049, 1.00211
7.68263, 32.5604, 0.397657, 0.4, -9.47168e-05, 0.000697734, 1.01233, 0.999358, 1.0049, 1.00211
7.68463, 32.557, 0.397599, 0.4, -9.41537e-05, 0.000710813, 1.01233, 0.999359, 1.0049, 1.00212
7.68663, 32.5536, 0.397542, 0.4, -9.35771e-05, 0.000723713, 1.01233, 0.999359, 1.0049, 1.00212
7.68863, 32.5502, 0.397485, 0.4, -9.29873e-05, 0.00073651, 1.01233, 0.99936, 1.0049, 1.00212
7.69063, 32.5469, 0.397429, 0.4, -9.23843e-05, 0.000749174, 1.01233, 0.999361, 1.0049, 1.00212
7.69263, 32.5436, 0.397373, 0.4, -9.17684e-05, 0.000761668, 1.01233, 0.999362, 1.0049, 1.00212
7.69463, 32.5403, 0.397318, 0.4, -9.11395e-05, 0.00077404, 1.01233, 0.999362, 1.0049, 1.00212
7.69663, 32.537, 0.397264, 0.4, -9.0498e-05, 0.000786286, 1.01233, 0.999363, 1.0049, 1.00212
7.69863, 32.5338, 0.39721, 0.4, -8.98439e-05, 0.000798382, 1.01233, 0.999364, 1.0049, 1.00212
7.70063, 32.5305, 0.397156, 0.4, -8.91773e-05, 0.000810294, 1.01233, 0.999364, 1.0049, 1.00212
7.70263, 32.5274, 0.397104, 0.4, -8.84984e-05, 0.000822075, 1.01233, 0.999365, 1.0049, 1.00212
7.70463, 32.5242, 0.397052, 0.4, -8.78073e-05, 0.00083374, 1.01233, 0.999365, 1.0049, 1.00212
7.70663, 32.521, 0.397, 0.4, -8.71042e-05, 0.000845223, 1.01233, 0.999366, 1.0049, 1.00212
7.70863, 32.5179, 0.39695, 0.4, -8.63893e-05, 0.000856557, 1.01233, 0.999367, 1.0049, 1.00212
7.71063, 32.5148, 0.3969, 0.4, -8.56626e-05, 0.00086774, 1.01233, 0.999367, 1.00491, 1.00212
7.71263, 32.5117, 0.39685, 0.4, -8.49244e-05, 0.000878743, 1.01234, 0.999368, 1.00491, 1.00212
7.71463, 32.5087, 0.396801, 0.4, -8.41746e-05, 0.00088962, 1.01234, 0.999368, 1.00491, 1.00212
7.71663, 32.5057, 0.396753, 0.4, -8.34137e-05, 0.000900361, 1.01234, 0.999369, 1.00491, 1.00212
7.71863, 32.5027, 0.396705, 0.4, -8.26416e-05, 0.000910918, 1.01234, 0.999369, 1.00491, 1.00212
7.72062, 32.4997, 0.396658, 0.4, -8.18585e-05, 0.000921287, 1.01234, 0.99937, 1.00491, 1.00212
7.72262, 32.4968, 0.396612, 0.4, -8.10647e-05, 0.000931526, 1.01234, 0.99937, 1.00491, 1.00212
7.72462, 32.4939, 0.396567, 0.4, -8.02602e-05, 0.000941593, 1.01234, 0.99937, 1.00491, 1.00212
7.72662, 32.491, 0.396522, 0.4, -7.94452e-05, 0.000951451, 1.01234, 0.999371, 1.00491, 1.00212
7.72862, 32.4882, 0.396477, 0.4, -7.86199e-05, 0.000961182, 1.01234, 0.999371, 1.00491, 1.00212
7.73062, 32.4854, 0.396434, 0.4, -7.77844e-05, 0.000970742, 1.01234, 0.999372, 1.00491, 1.00213
7.73262, 32.4826, 0.396391, 0.4, -7.6939e-05, 0.000980152, 1.01234, 0.999372, 1.00491, 1.00213
7.73462, 32.4798, 0.396349, 0.4, -7.60836e-05, 0.000989358, 1.01234, 0.999372, 1.00491, 1.00213
7.73662, 32.4771, 0.396308, 0.4, -7.52186e-05, 0.000998429, 1.01234, 0.999373, 1.00491, 1.00213
7.73862, 32.4744, 0.396267, 0.4, -7.4344e-05, 0.00100729, 1.01234, 0.999373, 1.00491, 1.00213
7.74062, 32.4717, 0.396227, 0.4, -7.34601e-05, 0.001016, 1.01234, 0.999373, 1.00491, 1.00213
7.74262, 32.4691, 0.396188, 0.4, -7.2567e-05, 0.00102455, 1.01234, 0.999373, 1.00491, 1.00213
7.74462, 32.4665, 0.396149, 0.4, -7.1665e-05, 0.00103292, 1.01234, 0.999373, 1.00491, 1.00213
7.74662, 32.464, 0.396111, 0.4, -7.07541e-05, 0.00104108, 1.01234, 0.999374, 1.00491, 1.00213
7.74862, 32.4614, 0.396074, 0.4, -6.98345e-05, 0.00104907, 1.01234, 0.999374, 1.00491, 1.00213
7.75062, 32.4589, 0.396038, 0.4, -6.89063e-05, 0.00105692, 1.01234, 0.999374, 1.00491, 1.00213
7.75262, 32.4565, 0.396002, 0.4, -6.79699e-05, 0.0010646, 1.01234, 0.999374, 1.00491, 1.00213
7.75462, 32.454, 0.395967, 0.4, -6.70253e-05, 0.00107205, 1.01234, 0.999374, 1.00491, 1.00213
7.75662, 32.4516, 0.395933, 0.4, -6.60728e-05, 0.00107936, 1.01234, 0.999374, 1.00491, 1.00213
7.75862, 32.4493, 0.395899, 0.4, -6.51124e-05, 0.00108645, 1.01234, 0.999374, 1.00491, 1.00213
7.76062, 32.4469, 0.395867, 0.4, -6.41443e-05, 0.00109339, 1.01234, 0.999374, 1.00491, 1.00213
7.76262, 32.4447, 0.395835, 0.4, -6.31688e-05, 0.00110018, 1.01234, 0.999374, 1.00491, 1.00213
7.76462, 32.4424, 0.395803, 0.4, -6.2186e-05, 0.00110678, 1.01234, 0.999374, 1.00491, 1.00213
7.76662, 32.4402, 0.395773, 0.4, -6.11961e-05, 0.00111319, 1.01234, 0.999374, 1.00491, 1.00213
7.76862, 32.438, 0.395743, 0.4, -6.01992e-05, 0.00111942, 1.01233, 0.999374, 1.00491, 1.00213
7.77062, 32.4358, 0.395714, 0.4, -5.91956e-05, 0.00112547, 1.01233, 0.999374, 1.00491, 1.00213
7.77262, 32.4337, 0.395686, 0.4, -5.81854e-05, 0.00113133, 1.01233, 0.999374, 1.00491, 1.00213
7.77462, 32.4316, 0.395659, 0.4, -5.71688e-05, 0.00113701, 1.01233, 0.999374, 1.00491, 1.00213
7.77662, 32.4296, 0.395632, 0.4, -5.6146e-05, 0.00114255, 1.01233, 0.999374, 1.00491, 1.00213
7.77862, 32.4276, 0.395606, 0.4, -5.51172e-05, 0.00114786, 1.01233, 0.999374, 1.00491, 1.00213
7.78062, 32.4256, 0.395581, 0.4, -5.40824e-05, 0.00115295, 1.01233, 0.999373, 1.00491, 1.00213
7.78262, 32.4237, 0.395557, 0.4, -5.30421e-05, 0.00115792, 1.01233, 0.999373, 1.00491, 1.00213
7.78462, 32.4218, 0.395533, 0.4, -5.19962e-05, 0.00116265, 1.01233, 0.999373, 1.00491, 1.00213
7.78662, 32.42, 0.39551, 0.4, -5.0945e-05, 0.00116723, 1.01233, 0.999373, 1.00491, 1.00213
7.78862, 32.4182, 0.395488, 0.4, -4.98887e-05, 0.00117163, 1.01233, 0.999372, 1.00491, 1.00212
7.79062, 32.4164, 0.395467, 0.4, -4.88274e-05, 0.00117582, 1.01233, 0.999372, 1.00491, 1.00212
7.79262, 32.4146, 0.395447, 0.4, -4.77613e-05, 0.00117984, 1.01233, 0.999372, 1.00491, 1.00212
7.79462, 32.4129, 0.395427, 0.4, -4.66907e-05, 0.00118367, 1.01233, 0.999371, 1.00491, 1.00212
7.79662, 32.4113, 0.395408, 0.4, -4.56157e-05, 0.0011873, 1.01233, 0.999371, 1.00491, 1.00212
7.79862, 32.4097, 0.39539, 0.4, -4.45364e-05, 0.00119078, 1.01233, 0.999371, 1.0049, 1.00212
7.80062, 32.4081, 0.395373, 0.4, -4.34531e-05, 0.00119405, 1.01232, 0.99937, 1.0049, 1.00212
7.80262, 32.4065, 0.395357, 0.4, -4.2366e-05, 0.00119714, 1.01232, 0.99937, 1.0049, 1.00212
7.80462, 32.405, 0.395341, 0.4, -4.12752e-05, 0.00120002, 1.01232, 0.999369, 1.0049, 1.00212
7.80662, 32.4036, 0.395326, 0.4, -4.01809e-05, 0.0012027, 1.01232, 0.999369, 1.0049, 1.00212
7.80862, 32.4021, 0.395311, 0.4, -3.90833e-05, 0.00120523, 1.01232, 0.999368, 1.0049, 1.00212
7.81062, 32.4007, 0.395298, 0.4, -3.79825e-05, 0.0012076, 1.01232, 0.999368, 1.0049, 1.00212
7.81262, 32.3994, 0.395285, 0.4, -3.68789e-05, 0.00120977, 1.01232, 0.999367, 1.0049, 1.00212
7.81462, 32.3981, 0.395274, 0.4, -3.57724e-05, 0.00121174, 1.01232, 0.999367, 1.0049, 1.00212
7.81662, 32.3968, 0.395262, 0.4, -3.46634e-05, 0.00121352, 1.01232, 0.999366, 1.0049, 1.00212
7.81862, 32.3956, 0.395252, 0.4, -3.3552e-05, 0.00121513, 1.01232, 0.999366, 1.0049, 1.00212
7.82062, 32.3944, 0.395242, 0.4, -3.24384e-05, 0.00121659, 1.01231, 0.999365, 1.0049, 1.00212
7.82262, 32.3933, 0.395234, 0.4, -3.13227e-05, 0.00121779, 1.01231, 0.999364, 1.0049, 1.00212
7.82462, 32.3921, 0.395226, 0.4, -3.02053e-05, 0.00121888, 1.01231, 0.999364, 1.0049, 1.00212
7.82662, 32.3911, 0.395219, 0.4, -2.90861e-05, 0.00121975, 1.01231, 0.999363, 1.0049, 1.00212
7.82862, 32.3901, 0.395212, 0.4, -2.79655e-05, 0.00122046, 1.01231, 0.999362, 1.0049, 1.00212
7.83062, 32.3891, 0.395207, 0.4, -2.68436e-05, 0.00122093, 1.01231, 0.999362, 1.0049, 1.00212
7.83262, 32.3881, 0.395202, 0.4, -2.57206e-05, 0.00122126, 1.01231, 0.999361, 1.0049, 1.00211
7.83462, 32.3872, 0.395198, 0.4, -2.45966e-05, 0.00122139, 1.01231, 0.99936, 1.0049, 1.00211
7.83662, 32.3863, 0.395194, 0.4, -2.34718e-05, 0.00122137, 1.0123, 0.999359, 1.0049, 1.00211
7.83862, 32.3855, 0.395192, 0.4, -2.23464e-05, 0.00122117, 1.0123, 0.999358, 1.0049, 1.00211
7.84062, 32.3847, 0.39519, 0.4, -2.12207e-05, 0.00122081, 1.0123, 0.999358, 1.0049, 1.00211
7.84262, 32.384, 0.395189, 0.4, -2.00947e-05, 0.00122023, 1.0123, 0.999357, 1.0049, 1.00211
7.84462, 32.3833, 0.395189, 0.4, -1.89687e-05, 0.00121948, 1.0123, 0.999356, 1.00489, 1.00211
7.84662, 32.3826, 0.395189, 0.4, -1.78429e-05, 0.00121855, 1.0123, 0.999355, 1.00489, 1.00211
7.84862, 32.382, 0.39519, 0.4, -1.67173e-05, 0.00121744, 1.0123, 0.999354, 1.00489, 1.00211
7.85062, 32.3814, 0.395192, 0.4, -1.55922e-05, 0.00121618, 1.01229, 0.999353, 1.00489, 1.00211
7.85262, 32.3809, 0.395195, 0.4, -1.44678e-05, 0.00121473, 1.01229, 0.999352, 1.00489, 1.00211
7.85462, 32.3804, 0.395199, 0.4, -1.33442e-05, 0.00121311, 1.01229, 0.999351, 1.00489, 1.00211
7.85662, 32.3799, 0.395203, 0.4, -1.22216e-05, 0.0012113, 1.01229, 0.99935, 1.00489, 1.00211
7.85861, 32.3795, 0.395208, 0.4, -1.11002e-05, 0.00120932, 1.01229, 0.999349, 1.00489, 1.00211
7.86061, 32.3791, 0.395214, 0.4, -9.98013e-06, 0.0012072, 1.01229, 0.999348, 1.00489, 1.0021
7.86261, 32.3788, 0.39522, 0.4, -8.86158e-06, 0.00120492, 1.01228, 0.999347, 1.00489, 1.0021
7.86461, 32.3785, 0.395227, 0.4, -7.74473e-06, 0.00120245, 1.01228, 0.999346, 1.00489, 1.0021
7.86661, 32.3782, 0.395235, 0.4, -6.62978e-06, 0.00119982, 1.01228, 0.999345, 1.00489, 1.0021
7.86861, 32.378, 0.395244, 0.4, -5.51686e-06, 0.00119699, 1.01228, 0.999344, 1.00489, 1.0021
7.87061, 32.3778, 0.395253, 0.4, -4.40616e-06, 0.001194, 1.01228, 0.999343, 1.00489, 1.0021
7.87261, 32.3777, 0.395263, 0.4, -3.29784e-06, 0.00119084, 1.01228, 0.999342, 1.00489, 1.0021
7.87461, 32.3776, 0.395274, 0.4, -2.19204e-06, 0.00118752, 1.01227, 0.999341, 1.00488, 1.0021
7.87661, 32.3775, 0.395286, 0.4, -1.08901e-06, 0.00118404, 1.01227, 0.999339, 1.00488, 1.0021
7.87861, 32.3775, 0.395298, 0.4, 1.11853e-08, 0.00118036, 1.01227, 0.999338, 1.00488, 1.0021
7.88061, 32.3775, 0.395311, 0.4, 1.1083e-06, 0.00117656, 1.01227, 0.999337, 1.00488, 1.00209
7.88261, 32.3776, 0.395325, 0.4, 2.20221e-06, 0.00117256, 1.01227, 0.999336, 1.00488, 1.00209
7.88461, 32.3777, 0.395339, 0.4, 3.29277e-06, 0.00116841, 1.01226, 0.999334, 1.00488, 1.00209
7.88661, 32.3778, 0.395354, 0.4, 4.37978e-06, 0.00116412, 1.01226, 0.999333, 1.00488, 1.00209
7.88861, 32.378, 0.39537, 0.4, 5.46315e-06, 0.00115965, 1.01226, 0.999332, 1.00488, 1.00209
7.89061, 32.3782, 0.395386, 0.4, 6.54263e-06, 0.00115506, 1.01226, 0.999331, 1.00488, 1.00209
7.89261, 32.3785, 0.395403, 0.4, 7.61806e-06, 0.00115028, 1.01226, 0.999329, 1.00488, 1.00209
7.89461, 32.3788, 0.395421, 0.4, 8.68939e-06, 0.00114533, 1.01225, 0.999328, 1.00488, 1.00209
7.89661, 32.3791, 0.395439, 0.4, 9.75639e-06, 0.00114027, 1.01225, 0.999327, 1.00488, 1.00209
7.89861, 32.3795, 0.395458, 0.4, 1.08189e-05, 0.00113505, 1.01225, 0.999325, 1.00487, 1.00209
7.90061, 32.3799, 0.395478, 0.4, 1.18768e-05, 0.00112965, 1.01225, 0.999324, 1.00487, 1.00208
7.90261, 32.3803, 0.395498, 0.4, 1.29299e-05, 0.00112414, 1.01225, 0.999322, 1.00487, 1.00208
7.90461, 32.3808, 0.395519, 0.4, 1.3978e-05, 0.00111848, 1.01224, 0.999321, 1.00487, 1.00208
7.90661, 32.3813, 0.395541, 0.4, 1.50211e-05, 0.00111264, 1.01224, 0.99932, 1.00487, 1.00208
7.90861, 32.3819, 0.395563, 0.4, 1.6059e-05, 0.00110668, 1.01224, 0.999318, 1.00487, 1.00208
7.91061, 32.3825, 0.395586, 0.4, 1.70915e-05, 0.00110058, 1.01224, 0.999317, 1.00487, 1.00208
7.91261, 32.3831, 0.39561, 0.4, 1.81184e-05, 0.00109431, 1.01223, 0.999315, 1.00487, 1.00208
7.91461, 32.3838, 0.395634, 0.4, 1.91397e-05, 0.00108791, 1.01223, 0.999314, 1.00487, 1.00208
7.91661, 32.3845, 0.395659, 0.4, 2.01552e-05, 0.00108139, 1.01223, 0.999312, 1.00487, 1.00207
7.91861, 32.3852, 0.395684, 0.4, 2.11647e-05, 0.00107471, 1.01223, 0.999311, 1.00487, 1.00207
7.92061, 32.386, 0.39571, 0.4, 2.21682e-05, 0.00106792, 1.01223, 0.999309, 1.00486, 1.00207
7.92261, 32.3868, 0.395737, 0.4, 2.31654e-05, 0.001061, 1.01222, 0.999308, 1.00486, 1.00207
7.92461, 32.3877, 0.395764, 0.4, 2.41562e-05, 0.00105394, 1.01222, 0.999306, 1.00486, 1.00207
7.92661, 32.3886, 0.395791, 0.4, 2.51405e-05, 0.00104671, 1.01222, 0.999304, 1.00486, 1.00207
7.92861, 32.3895, 0.39582, 0.4, 2.61182e-05, 0.00103938, 1.01222, 0.999303, 1.00486, 1.00207
7.93061, 32.3905, 0.395849, 0.4, 2.7089e-05, 0.00103192, 1.01221, 0.999301, 1.00486, 1.00207
7.93261, 32.3915, 0.395878, 0.4, 2.8053e-05, 0.00102429, 1.01221, 0.999299, 1.00486, 1.00206
7.93461, 32.3925, 0.395908, 0.4, 2.90099e-05, 0.00101654, 1.01221, 0.999298, 1.00486, 1.00206
7.93661, 32.3936, 0.395939, 0.4, 2.99597e-05, 0.00100872, 1.01221, 0.999296, 1.00486, 1.00206
7.93861, 32.3946, 0.39597, 0.4, 3.09021e-05, 0.00100073, 1.0122, 0.999294, 1.00486, 1.00206
7.94061, 32.3958, 0.396002, 0.4, 3.18372e-05, 0.000992632, 1.0122, 0.999293, 1.00485, 1.00206
7.94261, 32.3969, 0.396034, 0.4, 3.27647e-05, 0.000984434, 1.0122, 0.999291, 1.00485, 1.00206
7.94461, 32.3981, 0.396067, 0.4, 3.36845e-05, 0.000976086, 1.0122, 0.999289, 1.00485, 1.00206
7.94661, 32.3994, 0.3961, 0.4, 3.45965e-05, 0.000967622, 1.01219, 0.999288, 1.00485, 1.00205
7.94861, 32.4006, 0.396134, 0.4, 3.55005e-05, 0.000959047, 1.01219, 0.999286, 1.00485, 1.00205
7.95061, 32.4019, 0.396168, 0.4, 3.63966e-05, 0.000950352, 1.01219, 0.999284, 1.00485, 1.00205
7.95261, 32.4032, 0.396203, 0.4, 3.72846e-05, 0.000941579, 1.01219, 0.999282, 1.00485, 1.00205
7.95461, 32.4046, 0.396238, 0.4, 3.81642e-05, 0.000932686, 1.01218, 0.999281, 1.00485, 1.00205
7.95661, 32.406, 0.396273, 0.4, 3.90356e-05, 0.000923674, 1.01218, 0.999279, 1.00485, 1.00205
7.95861, 32.4074, 0.39631, 0.4, 3.98984e-05, 0.000914571, 1.01218, 0.999277, 1.00484, 1.00205
7.96061, 32.4089, 0.396346, 0.4, 4.07526e-05, 0.000905364, 1.01217, 0.999275, 1.00484, 1.00204
7.96261, 32.4104, 0.396384, 0.4, 4.15981e-05, 0.000896033, 1.01217, 0.999273, 1.00484, 1.00204
7.96461, 32.4119, 0.396421, 0.4, 4.24348e-05, 0.000886595, 1.01217, 0.999272, 1.00484, 1.00204
7.96661, 32.4134, 0.396459, 0.4, 4.32626e-05, 0.000877076, 1.01217, 0.99927, 1.00484, 1.00204
7.96861, 32.415, 0.396498, 0.4, 4.40814e-05, 0.000867458, 1.01216, 0.999268, 1.00484, 1.00204
7.97061, 32.4166, 0.396537, 0.4, 4.4891e-05, 0.000857747, 1.01216, 0.999266, 1.00484, 1.00204
7.97261, 32.4182, 0.396576, 0.4, 4.56914e-05, 0.000847941, 1.01216, 0.999264, 1.00484, 1.00204
7.97461, 32.4199, 0.396616, 0.4, 4.64826e-05, 0.000838021, 1.01216, 0.999262, 1.00483, 1.00203
7.97661, 32.4216, 0.396656, 0.4, 4.72643e-05, 0.000828033, 1.01215, 0.99926, 1.00483, 1.00203
7.97861, 32.4233, 0.396696, 0.4, 4.80365e-05, 0.000817948, 1.01215, 0.999258, 1.00483, 1.00203
7.98061, 32.425, 0.396737, 0.4, 4.87991e-05, 0.000807798, 1.01215, 0.999256, 1.00483, 1.00203
7.98261, 32.4268, 0.396778, 0.4, 4.95521e-05, 0.000797551, 1.01214, 0.999254, 1.00483, 1.00203
7.98461, 32.4286, 0.39682, 0.4, 5.02953e-05, 0.000787242, 1.01214, 0.999253, 1.00483, 1.00203
7.98661, 32.4304, 0.396862, 0.4, 5.10287e-05, 0.000776855, 1.01214, 0.999251, 1.00483, 1.00202
7.98861, 32.4323, 0.396905, 0.4, 5.1752e-05, 0.000766402, 1.01214, 0.999249, 1.00483, 1.00202
7.99061, 32.4341, 0.396948, 0.4, 5.24654e-05, 0.000755834, 1.01213, 0.999247, 1.00482, 1.00202
7.99261, 32.436, 0.396991, 0.4, 5.31687e-05, 0.000745216, 1.01213, 0.999245, 1.00482, 1.00202
7.99461, 32.438, 0.397034, 0.4, 5.38617e-05, 0.00073449, 1.01213, 0.999243, 1.00482, 1.00202
7.9966, 32.4399, 0.397078, 0.4, 5.45445e-05, 0.000723694, 1.01212, 0.999241, 1.00482, 1.00202
7.9986, 32.4419, 0.397122, 0.4, 5.5217e-05, 0.000712868, 1.01212, 0.999239, 1.00482, 1.00202
8.0006, 32.4439, 0.397167, 0.4, 5.5879e-05, 0.000701935, 1.01212, 0.999237, 1.00482, 1.00201
8.0026, 32.4459, 0.397212, 0.4, 5.65305e-05, 0.000690933, 1.01212, 0.999235, 1.00482, 1.00201
8.0046, 32.448, 0.397256, 0.4, 5.71715e-05, 0.000679893, 1.01211, 0.999233, 1.00482, 1.00201
8.0066, 32.45, 0.397302, 0.4, 5.78019e-05, 0.00066877, 1.01211, 0.999231, 1.00482, 1.00201
8.0086, 32.4521, 0.397348, 0.4, 5.84216e-05, 0.000657608, 1.01211, 0.999229, 1.00481, 1.00201
8.0106, 32.4542, 0.397393, 0.4, 5.90305e-05, 0.000646366, 1.0121, 0.999227, 1.00481, 1.00201
8.0126, 32.4564, 0.39744, 0.4, 5.96286e-05, 0.000635078, 1.0121, 0.999225, 1.00481, 1.002
8.0146, 32.4585, 0.397486, 0.4, 6.02158e-05, 0.000623728, 1.0121, 0.999223, 1.00481, 1.002
8.0166, 32.4607, 0.397533, 0.4, 6.07921e-05, 0.000612336, 1.0121, 0.999221, 1.00481, 1.002
8.0186, 32.4629, 0.39758, 0.4, 6.13574e-05, 0.000600891, 1.01209, 0.999219, 1.00481, 1.002
8.0206, 32.4651, 0.397627, 0.4, 6.19116e-05, 0.000589394, 1.01209, 0.999216, 1.00481, 1.002
8.0226, 32.4674, 0.397674, 0.4, 6.24548e-05, 0.00057788, 1.01209, 0.999214, 1.0048, 1.002
8.0246, 32.4696, 0.397722, 0.4, 6.29868e-05, 0.000566282, 1.01208, 0.999212, 1.0048, 1.00199
8.0266, 32.4719, 0.39777, 0.4, 6.35075e-05, 0.000554671, 1.01208, 0.99921, 1.0048, 1.00199
8.0286, 32.4742, 0.397818, 0.4, 6.40171e-05, 0.000542998, 1.01208, 0.999208, 1.0048, 1.00199
8.0306, 32.4765, 0.397866, 0.4, 6.45153e-05, 0.000531282, 1.01207, 0.999206, 1.0048, 1.00199
8.0326, 32.4788, 0.397914, 0.4, 6.50022e-05, 0.000519535, 1.01207, 0.999204, 1.0048, 1.00199
8.0346, 32.4812, 0.397963, 0.4, 6.54778e-05, 0.000507781, 1.01207, 0.999202, 1.0048, 1.00199
8.0366, 32.4836, 0.398012, 0.4, 6.5942e-05, 0.000495995, 1.01207, 0.9992, 1.0048, 1.00198
8.0386, 32.4859, 0.398061, 0.4, 6.63947e-05, 0.000484189, 1.01206, 0.999198, 1.00479, 1.00198
8.0406, 32.4883, 0.398109, 0.4, 6.68359e-05, 0.000472338, 1.01206, 0.999196, 1.00479, 1.00198
8.0426, 32.4907, 0.398159, 0.4, 6.72656e-05, 0.000460449, 1.01206, 0.999193, 1.00479, 1.00198
8.0446, 32.4932, 0.398208, 0.4, 6.76838e-05, 0.000448556, 1.01205, 0.999191, 1.00479, 1.00198
8.0466, 32.4956, 0.398258, 0.4, 6.80903e-05, 0.000436638, 1.01205, 0.999189, 1.00479, 1.00198
8.0486, 32.4981, 0.398307, 0.4, 6.84853e-05, 0.000424663, 1.01205, 0.999187, 1.00479, 1.00197
8.0506, 32.5006, 0.398357, 0.4, 6.88687e-05, 0.000412697, 1.01204, 0.999185, 1.00479, 1.00197
8.0526, 32.503, 0.398407, 0.4, 6.92404e-05, 0.000400737, 1.01204, 0.999183, 1.00479, 1.00197
8.0546, 32.5055, 0.398456, 0.4, 6.96004e-05, 0.000388752, 1.01204, 0.999181, 1.00478, 1.00197
8.0566, 32.5081, 0.398506, 0.4, 6.99487e-05, 0.000376718, 1.01203, 0.999179, 1.00478, 1.00197
8.0586, 32.5106, 0.398556, 0.4, 7.02854e-05, 0.000364731, 1.01203, 0.999176, 1.00478, 1.00197
8.0606, 32.5131, 0.398607, 0.4, 7.06102e-05, 0.000352701, 1.01203, 0.999174, 1.00478, 1.00196
8.0626, 32.5157, 0.398657, 0.4, 7.09234e-05, 0.000340663, 1.01203, 0.999172, 1.00478, 1.00196
8.0646, 32.5182, 0.398707, 0.4, 7.12247e-05, 0.000328617, 1.01202, 0.99917, 1.00478, 1.00196
8.0666, 32.5208, 0.398757, 0.4, 7.15143e-05, 0.000316568, 1.01202, 0.999168, 1.00478, 1.00196
8.0686, 32.5234, 0.398807, 0.4, 7.17922e-05, 0.000304528, 1.01202, 0.999166, 1.00477, 1.00196
8.0706, 32.526, 0.398858, 0.4, 7.20583e-05, 0.000292523, 1.01201, 0.999164, 1.00477, 1.00195
8.0726, 32.5286, 0.398908, 0.4, 7.23125e-05, 0.000280458, 1.01201, 0.999161, 1.00477, 1.00195
8.0746, 32.5312, 0.398959, 0.4, 7.2555e-05, 0.000268414, 1.01201, 0.999159, 1.00477, 1.00195
8.0766, 32.5338, 0.399009, 0.4, 7.27856e-05, 0.000256356, 1.012, 0.999157, 1.00477, 1.00195
