Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
8.0786, 32.5364, 0.399059, 0.4, 7.30046e-05, 0.000244311, 1.012, 0.999155, 1.00477, 1.00195
8.0806, 32.539, 0.399109, 0.4, 7.32117e-05, 0.00023232, 1.012, 0.999153, 1.00477, 1.00195
8.0826, 32.5417, 0.39916, 0.4, 7.3407e-05, 0.00022031, 1.01199, 0.999151, 1.00477, 1.00194
8.0846, 32.5443, 0.39921, 0.4, 7.35906e-05, 0.000208337, 1.01199, 0.999149, 1.00476, 1.00194
8.0866, 32.547, 0.39926, 0.4, 7.37624e-05, 0.000196365, 1.01199, 0.999147, 1.00476, 1.00194
8.0886, 32.5496, 0.399311, 0.4, 7.39224e-05, 0.000184414, 1.01199, 0.999144, 1.00476, 1.00194
8.0906, 32.5523, 0.399361, 0.4, 7.40708e-05, 0.000172452, 1.01198, 0.999142, 1.00476, 1.00194
8.0926, 32.555, 0.399411, 0.4, 7.42073e-05, 0.000160554, 1.01198, 0.99914, 1.00476, 1.00194
8.0946, 32.5576, 0.399461, 0.4, 7.43322e-05, 0.000148634, 1.01198, 0.999138, 1.00476, 1.00193
8.0966, 32.5603, 0.399511, 0.4, 7.44454e-05, 0.000136802, 1.01197, 0.999136, 1.00476, 1.00193
8.0986, 32.563, 0.399561, 0.4, 7.45469e-05, 0.000124953, 1.01197, 0.999134, 1.00475, 1.00193
8.1006, 32.5657, 0.399611, 0.4, 7.46368e-05, 0.000113137, 1.01197, 0.999132, 1.00475, 1.00193
8.1026, 32.5684, 0.39966, 0.4, 7.4715e-05, 0.000101359, 1.01196, 0.999129, 1.00475, 1.00193
8.1046, 32.5711, 0.39971, 0.4, 7.47816e-05, 8.96039e-05, 1.01196, 0.999127, 1.00475, 1.00193
8.1066, 32.5738, 0.399759, 0.4, 7.48366e-05, 7.78663e-05, 1.01196, 0.999125, 1.00475, 1.00192
8.1086, 32.5765, 0.399809, 0.4, 7.488e-05, 6.61617e-05, 1.01196, 0.999123, 1.00475, 1.00192
8.1106, 32.5792, 0.399858, 0.4, 7.4912e-05, 5.45212e-05, 1.01195, 0.999121, 1.00475, 1.00192
8.1126, 32.5819, 0.399907, 0.4, 7.49325e-05, 4.29107e-05, 1.01195, 0.999119, 1.00475, 1.00192
8.1146, 32.5846, 0.399956, 0.4, 7.49415e-05, 3.13797e-05, 1.01195, 0.999117, 1.00474, 1.00192
8.1166, 32.5873, 0.400005, 0.4, 7.49391e-05, 1.98508e-05, 1.01194, 0.999115, 1.00474, 1.00192
8.1186, 32.59, 0.400053, 0.4, 7.49254e-05, 8.36444e-06, 1.01194, 0.999113, 1.00474, 1.00191
8.1206, 32.5927, 0.400102, 0.4, 7.49002e-05, -3.07045e-06, 1.01194, 0.999111, 1.00474, 1.00191
8.1226, 32.5954, 0.40015, 0.4, 7.48638e-05, -1.44859e-05, 1.01193, 0.999109, 1.00474, 1.00191
8.1246, 32.598, 0.400198, 0.4, 7.48161e-05, -2.58112e-05, 1.01193, 0.999106, 1.00474, 1.00191
8.1266, 32.6007, 0.400246, 0.4, 7.47571e-05, -3.71171e-05, 1.01193, 0.999104, 1.00474, 1.00191
8.1286, 32.6034, 0.400294, 0.4, 7.46871e-05, -4.83589e-05, 1.01193, 0.999102, 1.00473, 1.00191
8.1306, 32.6061, 0.400341, 0.4, 7.46058e-05, -5.95173e-05, 1.01192, 0.9991, 1.00473, 1.0019
8.1326, 32.6088, 0.400389, 0.4, 7.45136e-05, -7.06777e-05, 1.01192, 0.999098, 1.00473, 1.0019
8.13459, 32.6115, 0.400436, 0.4, 7.44103e-05, -8.17507e-05, 1.01192, 0.999096, 1.00473, 1.0019
8.13659, 32.6142, 0.400483, 0.4, 7.42961e-05, -9.27331e-05, 1.01191, 0.999094, 1.00473, 1.0019
8.13859, 32.6168, 0.400529, 0.4, 7.41709e-05, -0.000103665, 1.01191, 0.999092, 1.00473, 1.0019
8.14059, 32.6195, 0.400576, 0.4, 7.40349e-05, -0.00011452, 1.01191, 0.99909, 1.00473, 1.0019
8.14259, 32.6222, 0.400622, 0.4, 7.3888e-05, -0.000125358, 1.0119, 0.999088, 1.00473, 1.00189
8.14459, 32.6248, 0.400668, 0.4, 7.37305e-05, -0.000136111, 1.0119, 0.999086, 1.00472, 1.00189
8.14659, 32.6275, 0.400714, 0.4, 7.35623e-05, -0.000146778, 1.0119, 0.999084, 1.00472, 1.00189
8.14859, 32.6301, 0.400759, 0.4, 7.33834e-05, -0.000157372, 1.0119, 0.999082, 1.00472, 1.00189
8.15059, 32.6327, 0.400804, 0.4, 7.31939e-05, -0.000167948, 1.01189, 0.99908, 1.00472, 1.00189
8.15259, 32.6354, 0.400849, 0.4, 7.2994e-05, -0.000178426, 1.01189, 0.999078, 1.00472, 1.00189
8.15459, 32.638, 0.400893, 0.4, 7.27837e-05, -0.000188828, 1.01189, 0.999076, 1.00472, 1.00188
8.15659, 32.6406, 0.400938, 0.4, 7.25629e-05, -0.000199137, 1.01188, 0.999074, 1.00472, 1.00188
8.15859, 32.6432, 0.400982, 0.4, 7.23319e-05, -0.000209416, 1.01188, 0.999072, 1.00472, 1.00188
8.16059, 32.6458, 0.401025, 0.4, 7.20906e-05, -0.000219607, 1.01188, 0.99907, 1.00471, 1.00188
8.16259, 32.6484, 0.401069, 0.4, 7.18392e-05, -0.000229692, 1.01188, 0.999068, 1.00471, 1.00188
8.16459, 32.651, 0.401112, 0.4, 7.15777e-05, -0.000239725, 1.01187, 0.999066, 1.00471, 1.00188
8.16659, 32.6536, 0.401155, 0.4, 7.13063e-05, -0.000249658, 1.01187, 0.999064, 1.00471, 1.00187
8.16859, 32.6561, 0.401197, 0.4, 7.10248e-05, -0.000259525, 1.01187, 0.999062, 1.00471, 1.00187
8.17059, 32.6587, 0.401239, 0.4, 7.07335e-05, -0.000269311, 1.01186, 0.99906, 1.00471, 1.00187
8.17259, 32.6612, 0.401281, 0.4, 7.04324e-05, -0.00027906, 1.01186, 0.999058, 1.00471, 1.00187
8.17459, 32.6638, 0.401323, 0.4, 7.01216e-05, -0.000288672, 1.01186, 0.999057, 1.00471, 1.00187
8.17659, 32.6663, 0.401364, 0.4, 6.98013e-05, -0.000298234, 1.01186, 0.999055, 1.0047, 1.00187
8.17859, 32.6688, 0.401404, 0.4, 6.94713e-05, -0.000307653, 1.01185, 0.999053, 1.0047, 1.00187
8.18059, 32.6713, 0.401445, 0.4, 6.9132e-05, -0.000317015, 1.01185, 0.999051, 1.0047, 1.00186
8.18259, 32.6738, 0.401485, 0.4, 6.87833e-05, -0.000326275, 1.01185, 0.999049, 1.0047, 1.00186
8.18459, 32.6762, 0.401525, 0.4, 6.84252e-05, -0.000335433, 1.01185, 0.999047, 1.0047, 1.00186
8.18659, 32.6787, 0.401564, 0.4, 6.8058e-05, -0.000344524, 1.01184, 0.999045, 1.0047, 1.00186
8.18859, 32.6811, 0.401603, 0.4, 6.76817e-05, -0.000353509, 1.01184, 0.999044, 1.0047, 1.00186
8.19059, 32.6836, 0.401641, 0.4, 6.72963e-05, -0.000362435, 1.01184, 0.999042, 1.0047, 1.00186
8.19259, 32.686, 0.401679, 0.4, 6.69021e-05, -0.000371226, 1.01183, 0.99904, 1.0047, 1.00185
8.19459, 32.6884, 0.401717, 0.4, 6.6499e-05, -0.000379929, 1.01183, 0.999038, 1.00469, 1.00185
8.19659, 32.6908, 0.401755, 0.4, 6.60872e-05, -0.000388504, 1.01183, 0.999036, 1.00469, 1.00185
8.19859, 32.6931, 0.401792, 0.4, 6.56668e-05, -0.000396995, 1.01183, 0.999034, 1.00469, 1.00185
8.20059, 32.6955, 0.401828, 0.4, 6.52377e-05, -0.00040539, 1.01182, 0.999033, 1.00469, 1.00185
8.20259, 32.6978, 0.401864, 0.4, 6.48003e-05, -0.0004137, 1.01182, 0.999031, 1.00469, 1.00185
8.20459, 32.7002, 0.4019, 0.4, 6.43544e-05, -0.000421883, 1.01182, 0.999029, 1.00469, 1.00185
8.20659, 32.7025, 0.401935, 0.4, 6.39003e-05, -0.000429982, 1.01182, 0.999027, 1.00469, 1.00184
8.20859, 32.7048, 0.40197, 0.4, 6.3438e-05, -0.000438004, 1.01181, 0.999026, 1.00469, 1.00184
8.21059, 32.707, 0.402005, 0.4, 6.29677e-05, -0.000445893, 1.01181, 0.999024, 1.00469, 1.00184
8.21259, 32.7093, 0.402039, 0.4, 6.24894e-05, -0.000453685, 1.01181, 0.999022, 1.00468, 1.00184
8.21459, 32.7115, 0.402072, 0.4, 6.20033e-05, -0.000461372, 1.01181, 0.99902, 1.00468, 1.00184
8.21659, 32.7138, 0.402106, 0.4, 6.15094e-05, -0.000468951, 1.0118, 0.999019, 1.00468, 1.00184
8.21859, 32.716, 0.402138, 0.4, 6.10078e-05, -0.000476424, 1.0118, 0.999017, 1.00468, 1.00184
8.22059, 32.7181, 0.402171, 0.4, 6.04987e-05, -0.000483775, 1.0118, 0.999015, 1.00468, 1.00183
8.22259, 32.7203, 0.402203, 0.4, 5.99821e-05, -0.000491028, 1.0118, 0.999014, 1.00468, 1.00183
8.22459, 32.7225, 0.402234, 0.4, 5.94582e-05, -0.000498196, 1.01179, 0.999012, 1.00468, 1.00183
8.22659, 32.7246, 0.402265, 0.4, 5.89271e-05, -0.000505243, 1.01179, 0.999011, 1.00468, 1.00183
8.22859, 32.7267, 0.402295, 0.4, 5.83888e-05, -0.000512142, 1.01179, 0.999009, 1.00468, 1.00183
8.23059, 32.7288, 0.402325, 0.4, 5.78436e-05, -0.000518949, 1.01179, 0.999007, 1.00467, 1.00183
8.23259, 32.7309, 0.402355, 0.4, 5.72914e-05, -0.000525623, 1.01178, 0.999006, 1.00467, 1.00183
8.23459, 32.7329, 0.402384, 0.4, 5.67325e-05, -0.000532201, 1.01178, 0.999004, 1.00467, 1.00183
8.23659, 32.735, 0.402413, 0.4, 5.61668e-05, -0.000538669, 1.01178, 0.999003, 1.00467, 1.00182
8.23859, 32.737, 0.402441, 0.4, 5.55946e-05, -0.00054503, 1.01178, 0.999001, 1.00467, 1.00182
8.24059, 32.739, 0.402468, 0.4, 5.50159e-05, -0.000551285, 1.01178, 0.998999, 1.00467, 1.00182
8.24259, 32.7409, 0.402495, 0.4, 5.4431e-05, -0.000557395, 1.01177, 0.998998, 1.00467, 1.00182
8.24459, 32.7429, 0.402522, 0.4, 5.38397e-05, -0.000563375, 1.01177, 0.998996, 1.00467, 1.00182
8.24659, 32.7448, 0.402548, 0.4, 5.32424e-05, -0.000569257, 1.01177, 0.998995, 1.00467, 1.00182
8.24859, 32.7467, 0.402574, 0.4, 5.26391e-05, -0.000575013, 1.01177, 0.998993, 1.00467, 1.00182
8.25059, 32.7486, 0.402599, 0.4, 5.20298e-05, -0.000580641, 1.01176, 0.998992, 1.00466, 1.00182
8.25259, 32.7505, 0.402624, 0.4, 5.14148e-05, -0.000586193, 1.01176, 0.99899, 1.00466, 1.00181
8.25459, 32.7523, 0.402648, 0.4, 5.07942e-05, -0.00059156, 1.01176, 0.998989, 1.00466, 1.00181
8.25659, 32.7541, 0.402671, 0.4, 5.0168e-05, -0.000596833, 1.01176, 0.998987, 1.00466, 1.00181
8.25859, 32.7559, 0.402694, 0.4, 4.95365e-05, -0.000601998, 1.01176, 0.998986, 1.00466, 1.00181
8.26059, 32.7577, 0.402717, 0.4, 4.88997e-05, -0.000607012, 1.01175, 0.998985, 1.00466, 1.00181
8.26259, 32.7594, 0.402739, 0.4, 4.82577e-05, -0.000611904, 1.01175, 0.998983, 1.00466, 1.00181
8.26459, 32.7612, 0.402761, 0.4, 4.76106e-05, -0.000616679, 1.01175, 0.998982, 1.00466, 1.00181
8.26659, 32.7629, 0.402782, 0.4, 4.69586e-05, -0.000621322, 1.01175, 0.99898, 1.00466, 1.00181
8.26859, 32.7645, 0.402803, 0.4, 4.63018e-05, -0.000625842, 1.01174, 0.998979, 1.00466, 1.00181
8.27059, 32.7662, 0.402823, 0.4, 4.56403e-05, -0.000630254, 1.01174, 0.998977, 1.00466, 1.0018
8.27258, 32.7678, 0.402842, 0.4, 4.49743e-05, -0.000634545, 1.01174, 0.998976, 1.00465, 1.0018
8.27458, 32.7694, 0.402861, 0.4, 4.43037e-05, -0.000638702, 1.01174, 0.998975, 1.00465, 1.0018
8.27658, 32.771, 0.40288, 0.4, 4.36289e-05, -0.000642752, 1.01174, 0.998973, 1.00465, 1.0018
8.27858, 32.7726, 0.402898, 0.4, 4.29498e-05, -0.000646653, 1.01173, 0.998972, 1.00465, 1.0018
8.28058, 32.7741, 0.402915, 0.4, 4.22667e-05, -0.00065044, 1.01173, 0.998971, 1.00465, 1.0018
8.28258, 32.7756, 0.402932, 0.4, 4.15796e-05, -0.000654089, 1.01173, 0.99897, 1.00465, 1.0018
8.28458, 32.7771, 0.402949, 0.4, 4.08887e-05, -0.000657647, 1.01173, 0.998968, 1.00465, 1.0018
8.28658, 32.7786, 0.402965, 0.4, 4.01941e-05, -0.000661078, 1.01173, 0.998967, 1.00465, 1.0018
8.28858, 32.78, 0.40298, 0.4, 3.94958e-05, -0.00066435, 1.01172, 0.998966, 1.00465, 1.00179
8.29058, 32.7814, 0.402995, 0.4, 3.87941e-05, -0.000667535, 1.01172, 0.998965, 1.00465, 1.00179
8.29258, 32.7828, 0.403009, 0.4, 3.80891e-05, -0.00067058, 1.01172, 0.998963, 1.00465, 1.00179
8.29458, 32.7841, 0.403023, 0.4, 3.73808e-05, -0.000673492, 1.01172, 0.998962, 1.00465, 1.00179
8.29658, 32.7855, 0.403036, 0.4, 3.66694e-05, -0.000676269, 1.01172, 0.998961, 1.00465, 1.00179
8.29858, 32.7868, 0.403049, 0.4, 3.59551e-05, -0.000678965, 1.01172, 0.99896, 1.00464, 1.00179
8.30058, 32.7881, 0.403061, 0.4, 3.5238e-05, -0.000681478, 1.01171, 0.998959, 1.00464, 1.00179
8.30258, 32.7893, 0.403073, 0.4, 3.4518e-05, -0.000683875, 1.01171, 0.998957, 1.00464, 1.00179
8.30458, 32.7906, 0.403084, 0.4, 3.37956e-05, -0.000686194, 1.01171, 0.998956, 1.00464, 1.00179
8.30658, 32.7918, 0.403094, 0.4, 3.30706e-05, -0.000688335, 1.01171, 0.998955, 1.00464, 1.00179
8.30858, 32.7929, 0.403105, 0.4, 3.23433e-05, -0.000690348, 1.01171, 0.998954, 1.00464, 1.00178
8.31058, 32.7941, 0.403114, 0.4, 3.16138e-05, -0.000692239, 1.0117, 0.998953, 1.00464, 1.00178
8.31258, 32.7952, 0.403123, 0.4, 3.08822e-05, -0.000694034, 1.0117, 0.998952, 1.00464, 1.00178
8.31458, 32.7963, 0.403132, 0.4, 3.01486e-05, -0.000695666, 1.0117, 0.998951, 1.00464, 1.00178
8.31658, 32.7974, 0.40314, 0.4, 2.94132e-05, -0.000697181, 1.0117, 0.99895, 1.00464, 1.00178
8.31858, 32.7984, 0.403147, 0.4, 2.8676e-05, -0.000698593, 1.0117, 0.998949, 1.00464, 1.00178
8.32058, 32.7994, 0.403154, 0.4, 2.79373e-05, -0.000699889, 1.0117, 0.998947, 1.00464, 1.00178
8.32258, 32.8004, 0.40316, 0.4, 2.71971e-05, -0.000701003, 1.01169, 0.998946, 1.00464, 1.00178
8.32458, 32.8014, 0.403166, 0.4, 2.64556e-05, -0.000702008, 1.01169, 0.998945, 1.00463, 1.00178
8.32658, 32.8023, 0.403171, 0.4, 2.57128e-05, -0.000702887, 1.01169, 0.998944, 1.00463, 1.00178
8.32858, 32.8033, 0.403176, 0.4, 2.49688e-05, -0.000703672, 1.01169, 0.998943, 1.00463, 1.00178
8.33058, 32.8041, 0.40318, 0.4, 2.4224e-05, -0.000704328, 1.01169, 0.998942, 1.00463, 1.00178
8.33258, 32.805, 0.403184, 0.4, 2.34782e-05, -0.000704863, 1.01169, 0.998941, 1.00463, 1.00177
8.33458, 32.8058, 0.403187, 0.4, 2.27317e-05, -0.000705283, 1.01168, 0.99894, 1.00463, 1.00177
8.33658, 32.8066, 0.40319, 0.4, 2.19846e-05, -0.000705558, 1.01168, 0.99894, 1.00463, 1.00177
8.33858, 32.8074, 0.403192, 0.4, 2.1237e-05, -0.000705714, 1.01168, 0.998939, 1.00463, 1.00177
8.34058, 32.8082, 0.403194, 0.4, 2.0489e-05, -0.000705774, 1.01168, 0.998938, 1.00463, 1.00177
8.34258, 32.8089, 0.403195, 0.4, 1.97408e-05, -0.000705697, 1.01168, 0.998937, 1.00463, 1.00177
8.34458, 32.8096, 0.403195, 0.4, 1.89925e-05, -0.000705491, 1.01168, 0.998936, 1.00463, 1.00177
8.34658, 32.8103, 0.403195, 0.4, 1.82442e-05, -0.000705175, 1.01168, 0.998935, 1.00463, 1.00177
8.34858, 32.8109, 0.403195, 0.4, 1.7496e-05, -0.00070471, 1.01167, 0.998934, 1.00463, 1.00177
8.35058, 32.8115, 0.403194, 0.4, 1.6748e-05, -0.000704147, 1.01167, 0.998933, 1.00463, 1.00177
8.35258, 32.8121, 0.403192, 0.4, 1.60004e-05, -0.000703454, 1.01167, 0.998932, 1.00463, 1.00177
8.35458, 32.8127, 0.40319, 0.4, 1.52533e-05, -0.000702637, 1.01167, 0.998932, 1.00463, 1.00177
8.35658, 32.8132, 0.403188, 0.4, 1.45067e-05, -0.000701725, 1.01167, 0.998931, 1.00463, 1.00177
8.35858, 32.8137, 0.403185, 0.4, 1.37609e-05, -0.000700685, 1.01167, 0.99893, 1.00462, 1.00176
8.36058, 32.8142, 0.403181, 0.4, 1.30159e-05, -0.000699515, 1.01166, 0.998929, 1.00462, 1.00176
8.36258, 32.8147, 0.403177, 0.4, 1.22718e-05, -0.000698234, 1.01166, 0.998928, 1.00462, 1.00176
8.36458, 32.8151, 0.403173, 0.4, 1.15288e-05, -0.000696862, 1.01166, 0.998928, 1.00462, 1.00176
8.36658, 32.8155, 0.403168, 0.4, 1.0787e-05, -0.000695355, 1.01166, 0.998927, 1.00462, 1.00176
8.36858, 32.8159, 0.403162, 0.4, 1.00465e-05, -0.000693738, 1.01166, 0.998926, 1.00462, 1.00176
8.37058, 32.8162, 0.403156, 0.4, 9.30742e-06, -0.000691998, 1.01166, 0.998925, 1.00462, 1.00176
8.37258, 32.8165, 0.40315, 0.4, 8.56983e-06, -0.000690133, 1.01166, 0.998924, 1.00462, 1.00176
8.37458, 32.8168, 0.403143, 0.4, 7.83387e-06, -0.000688183, 1.01166, 0.998924, 1.00462, 1.00176
8.37658, 32.8171, 0.403135, 0.4, 7.0997e-06, -0.000686127, 1.01165, 0.998923, 1.00462, 1.00176
8.37858, 32.8173, 0.403127, 0.4, 6.36739e-06, -0.00068394, 1.01165, 0.998922, 1.00462, 1.00176
8.38058, 32.8176, 0.403119, 0.4, 5.6371e-06, -0.00068164, 1.01165, 0.998922, 1.00462, 1.00176
8.38258, 32.8177, 0.40311, 0.4, 4.90888e-06, -0.000679216, 1.01165, 0.998921, 1.00462, 1.00176
8.38458, 32.8179, 0.403101, 0.4, 4.18286e-06, -0.000676686, 1.01165, 0.99892, 1.00462, 1.00176
8.38658, 32.818, 0.403091, 0.4, 3.45913e-06, -0.00067406, 1.01165, 0.99892, 1.00462, 1.00176
8.38858, 32.8182, 0.40308, 0.4, 2.73788e-06, -0.000671339, 1.01165, 0.998919, 1.00462, 1.00176
8.39058, 32.8182, 0.403069, 0.4, 2.01913e-06, -0.000668471, 1.01165, 0.998918, 1.00462, 1.00175
8.39258, 32.8183, 0.403058, 0.4, 1.3031e-06, -0.000665524, 1.01164, 0.998918, 1.00462, 1.00175
8.39458, 32.8183, 0.403047, 0.4, 5.89765e-07, -0.000662424, 1.01164, 0.998917, 1.00462, 1.00175
8.39658, 32.8183, 0.403034, 0.4, -1.20697e-07, -0.000659254, 1.01164, 0.998917, 1.00462, 1.00175
8.39858, 32.8183, 0.403022, 0.4, -8.28164e-07, -0.000655973, 1.01164, 0.998916, 1.00462, 1.00175
8.40058, 32.8183, 0.403009, 0.4, -1.53264e-06, -0.000652571, 1.01164, 0.998915, 1.00461, 1.00175
8.40258, 32.8182, 0.402995, 0.4, -2.23391e-06, -0.000649119, 1.01164, 0.998915, 1.00461, 1.00175
8.40458, 32.8181, 0.402981, 0.4, -2.93194e-06, -0.000645542, 1.01164, 0.998914, 1.00461, 1.00175
8.40658, 32.818, 0.402967, 0.4, -3.62652e-06, -0.000641884, 1.01164, 0.998914, 1.00461, 1.00175
8.40858, 32.8179, 0.402952, 0.4, -4.31767e-06, -0.000638085, 1.01164, 0.998913, 1.00461, 1.00175
8.41057, 32.8177, 0.402937, 0.4, -5.00523e-06, -0.000634216, 1.01163, 0.998912, 1.00461, 1.00175
8.41257, 32.8175, 0.402921, 0.4, -5.68907e-06, -0.000630244, 1.01163, 0.998912, 1.00461, 1.00175
8.41457, 32.8173, 0.402905, 0.4, -6.36918e-06, -0.000626151, 1.01163, 0.998911, 1.00461, 1.00175
8.41657, 32.817, 0.402888, 0.4, -7.04534e-06, -0.000621991, 1.01163, 0.998911, 1.00461, 1.00175
8.41857, 32.8168, 0.402871, 0.4, -7.7175e-06, -0.000617697, 1.01163, 0.99891, 1.00461, 1.00175
8.42057, 32.8165, 0.402854, 0.4, -8.38567e-06, -0.000613299, 1.01163, 0.99891, 1.00461, 1.00175
8.42257, 32.8162, 0.402836, 0.4, -9.04966e-06, -0.000608868, 1.01163, 0.998909, 1.00461, 1.00175
8.42457, 32.8158, 0.402818, 0.4, -9.7094e-06, -0.000604332, 1.01163, 0.998909, 1.00461, 1.00175
8.42657, 32.8155, 0.4028, 0.4, -1.03648e-05, -0.000599711, 1.01163, 0.998909, 1.00461, 1.00175
8.42857, 32.8151, 0.402781, 0.4, -1.10157e-05, -0.00059498, 1.01163, 0.998908, 1.00461, 1.00175
8.43057, 32.8147, 0.402761, 0.4, -1.16621e-05, -0.000590188, 1.01162, 0.998908, 1.00461, 1.00175
8.43257, 32.8143, 0.402742, 0.4, -1.23039e-05, -0.000585287, 1.01162, 0.998907, 1.00461, 1.00175
8.43457, 32.8138, 0.402721, 0.4, -1.29409e-05, -0.000580313, 1.01162, 0.998907, 1.00461, 1.00174
8.43657, 32.8133, 0.402701, 0.4, -1.35732e-05, -0.000575257, 1.01162, 0.998906, 1.00461, 1.00174
8.43857, 32.8128, 0.40268, 0.4, -1.42005e-05, -0.000570109, 1.01162, 0.998906, 1.00461, 1.00174
8.44057, 32.8123, 0.402659, 0.4, -1.48229e-05, -0.000564885, 1.01162, 0.998905, 1.00461, 1.00174
8.44257, 32.8118, 0.402637, 0.4, -1.54401e-05, -0.00055956, 1.01162, 0.998905, 1.00461, 1.00174
8.44457, 32.8112, 0.402615, 0.4, -1.60523e-05, -0.000554136, 1.01162, 0.998905, 1.00461, 1.00174
8.44657, 32.8106, 0.402593, 0.4, -1.66592e-05, -0.000548684, 1.01162, 0.998904, 1.00461, 1.00174
8.44857, 32.81, 0.40257, 0.4, -1.72608e-05, -0.000543116, 1.01162, 0.998904, 1.00461, 1.00174
8.45057, 32.8093, 0.402547, 0.4, -1.7857e-05, -0.000537466, 1.01162, 0.998903, 1.00461, 1.00174
8.45257, 32.8087, 0.402524, 0.4, -1.84477e-05, -0.000531753, 1.01161, 0.998903, 1.00461, 1.00174
8.45457, 32.808, 0.4025, 0.4, -1.90329e-05, -0.000525942, 1.01161, 0.998903, 1.00461, 1.00174
8.45657, 32.8073, 0.402476, 0.4, -1.96124e-05, -0.000520085, 1.01161, 0.998902, 1.00461, 1.00174
8.45857, 32.8066, 0.402452, 0.4, -2.01862e-05, -0.000514141, 1.01161, 0.998902, 1.0046, 1.00174
8.46057, 32.8059, 0.402427, 0.4, -2.07542e-05, -0.000508146, 1.01161, 0.998902, 1.0046, 1.00174
8.46257, 32.8051, 0.402402, 0.4, -2.13164e-05, -0.000502057, 1.01161, 0.998901, 1.0046, 1.00174
8.46457, 32.8043, 0.402376, 0.4, -2.18725e-05, -0.000495874, 1.01161, 0.998901, 1.0046, 1.00174
8.46657, 32.8035, 0.402351, 0.4, -2.24227e-05, -0.000489622, 1.01161, 0.998901, 1.0046, 1.00174
8.46857, 32.8027, 0.402325, 0.4, -2.29668e-05, -0.000483327, 1.01161, 0.9989, 1.0046, 1.00174
8.47057, 32.8019, 0.402299, 0.4, -2.35048e-05, -0.000476947, 1.01161, 0.9989, 1.0046, 1.00174
8.47257, 32.801, 0.402272, 0.4, -2.40365e-05, -0.000470504, 1.01161, 0.9989, 1.0046, 1.00174
8.47457, 32.8002, 0.402245, 0.4, -2.4562e-05, -0.000464004, 1.01161, 0.998899, 1.0046, 1.00174
8.47657, 32.7993, 0.402218, 0.4, -2.50811e-05, -0.000457439, 1.0116, 0.998899, 1.0046, 1.00174
8.47857, 32.7984, 0.402191, 0.4, -2.55938e-05, -0.000450834, 1.0116, 0.998899, 1.0046, 1.00174
8.48057, 32.7974, 0.402163, 0.4, -2.61e-05, -0.000444176, 1.0116, 0.998898, 1.0046, 1.00174
8.48257, 32.7965, 0.402135, 0.4, -2.65997e-05, -0.000437446, 1.0116, 0.998898, 1.0046, 1.00174
8.48457, 32.7955, 0.402107, 0.4, -2.70928e-05, -0.00043065, 1.0116, 0.998898, 1.0046, 1.00174
8.48657, 32.7945, 0.402079, 0.4, -2.75792e-05, -0.000423806, 1.0116, 0.998897, 1.0046, 1.00174
8.48857, 32.7935, 0.40205, 0.4, -2.8059e-05, -0.000416923, 1.0116, 0.998897, 1.0046, 1.00174
8.49057, 32.7925, 0.402021, 0.4, -2.85319e-05, -0.000409973, 1.0116, 0.998897, 1.0046, 1.00174
8.49257, 32.7915, 0.401992, 0.4, -2.8998e-05, -0.000402963, 1.0116, 0.998897, 1.0046, 1.00174
8.49457, 32.7904, 0.401962, 0.4, -2.94571e-05, -0.000395899, 1.0116, 0.998896, 1.0046, 1.00174
8.49657, 32.7893, 0.401933, 0.4, -2.99093e-05, -0.000388769, 1.0116, 0.998896, 1.0046, 1.00174
8.49857, 32.7883, 0.401903, 0.4, -3.03546e-05, -0.000381592, 1.0116, 0.998896, 1.0046, 1.00173
8.50057, 32.7872, 0.401873, 0.4, -3.07928e-05, -0.00037438, 1.01159, 0.998896, 1.0046, 1.00173
8.50257, 32.786, 0.401842, 0.4, -3.12239e-05, -0.000367145, 1.01159, 0.998895, 1.0046, 1.00173
8.50457, 32.7849, 0.401812, 0.4, -3.16479e-05, -0.000359847, 1.01159, 0.998895, 1.0046, 1.00173
8.50657, 32.7838, 0.401781, 0.4, -3.20647e-05, -0.000352529, 1.01159, 0.998895, 1.0046, 1.00173
8.50857, 32.7826, 0.40175, 0.4, -3.24741e-05, -0.000345129, 1.01159, 0.998894, 1.0046, 1.00173
8.51057, 32.7814, 0.401719, 0.4, -3.28764e-05, -0.000337676, 1.01159, 0.998894, 1.0046, 1.00173
8.51257, 32.7802, 0.401688, 0.4, -3.32713e-05, -0.000330221, 1.01159, 0.998894, 1.0046, 1.00173
8.51457, 32.779, 0.401656, 0.4, -3.36589e-05, -0.000322729, 1.01159, 0.998894, 1.0046, 1.00173
8.51657, 32.7778, 0.401625, 0.4, -3.4039e-05, -0.000315191, 1.01159, 0.998893, 1.0046, 1.00173
8.51857, 32.7766, 0.401593, 0.4, -3.44117e-05, -0.000307639, 1.01159, 0.998893, 1.0046, 1.00173
8.52057, 32.7753, 0.401561, 0.4, -3.47768e-05, -0.000300004, 1.01159, 0.998893, 1.0046, 1.00173
8.52257, 32.7741, 0.401529, 0.4, -3.51345e-05, -0.000292351, 1.01159, 0.998893, 1.0046, 1.00173
8.52457, 32.7728, 0.401496, 0.4, -3.54846e-05, -0.000284682, 1.01159, 0.998892, 1.0046, 1.00173
8.52657, 32.7715, 0.401464, 0.4, -3.58271e-05, -0.000276979, 1.01159, 0.998892, 1.0046, 1.00173
8.52857, 32.7702, 0.401431, 0.4, -3.6162e-05, -0.000269264, 1.01158, 0.998892, 1.0046, 1.00173
8.53057, 32.7689, 0.401399, 0.4, -3.64892e-05, -0.000261507, 1.01158, 0.998892, 1.0046, 1.00173
8.53257, 32.7676, 0.401366, 0.4, -3.68087e-05, -0.000253693, 1.01158, 0.998892, 1.0046, 1.00173
8.53457, 32.7663, 0.401333, 0.4, -3.71205e-05, -0.000245886, 1.01158, 0.998891, 1.0046, 1.00173
8.53657, 32.7649, 0.4013, 0.4, -3.74246e-05, -0.000238054, 1.01158, 0.998891, 1.0046, 1.00173
8.53857, 32.7636, 0.401266, 0.4, -3.77209e-05, -0.000230211, 1.01158, 0.998891, 1.0046, 1.00173
8.54057, 32.7622, 0.401233, 0.4, -3.80093e-05, -0.00022233, 1.01158, 0.998891, 1.0046, 1.00173
8.54257, 32.7608, 0.4012, 0.4, -3.829e-05, -0.000214404, 1.01158, 0.99889, 1.0046, 1.00173
8.54457, 32.7594, 0.401166, 0.4, -3.85628e-05, -0.000206506, 1.01158, 0.99889, 1.00459, 1.00173
8.54657, 32.758, 0.401132, 0.4, -3.88278e-05, -0.000198573, 1.01158, 0.99889, 1.00459, 1.00173
8.54856, 32.7566, 0.401099, 0.4, -3.90848e-05, -0.00019063, 1.01158, 0.99889, 1.00459, 1.00173
8.55056, 32.7552, 0.401065, 0.4, -3.93339e-05, -0.000182647, 1.01158, 0.998889, 1.00459, 1.00173
8.55256, 32.7538, 0.401031, 0.4, -3.95752e-05, -0.000174649, 1.01158, 0.998889, 1.00459, 1.00173
8.55456, 32.7524, 0.400998, 0.4, -3.98084e-05, -0.000166692, 1.01157, 0.998889, 1.00459, 1.00173
8.55656, 32.7509, 0.400963, 0.4, -4.00338e-05, -0.000158694, 1.01157, 0.998889, 1.00459, 1.00173
8.55856, 32.7495, 0.400929, 0.4, -4.02512e-05, -0.000150718, 1.01157, 0.998888, 1.00459, 1.00173
8.56056, 32.748, 0.400896, 0.4, -4.04606e-05, -0.000142711, 1.01157, 0.998888, 1.00459, 1.00173
8.56256, 32.7466, 0.400861, 0.4, -4.06621e-05, -0.000134683, 1.01157, 0.998888, 1.00459, 1.00173
8.56456, 32.7451, 0.400827, 0.4, -4.08555e-05, -0.000126696, 1.01157, 0.998888, 1.00459, 1.00173
8.56656, 32.7436, 0.400793, 0.4, -4.10409e-05, -0.000118678, 1.01157, 0.998888, 1.00459, 1.00173
8.56856, 32.7422, 0.400759, 0.4, -4.12184e-05, -0.000110661, 1.01157, 0.998887, 1.00459, 1.00173
8.57056, 32.7407, 0.400724, 0.4, -4.13878e-05, -0.000102654, 1.01157, 0.998887, 1.00459, 1.00173
8.57256, 32.7392, 0.40069, 0.4, -4.15492e-05, -9.46418e-05, 1.01157, 0.998887, 1.00459, 1.00173
8.57456, 32.7377, 0.400656, 0.4, -4.17026e-05, -8.66183e-05, 1.01157, 0.998887, 1.00459, 1.00173
8.57656, 32.7362, 0.400622, 0.4, -4.18478e-05, -7.86182e-05, 1.01157, 0.998886, 1.00459, 1.00173
8.57856, 32.7347, 0.400587, 0.4, -4.19851e-05, -7.05647e-05, 1.01157, 0.998886, 1.00459, 1.00173
8.58056, 32.7331, 0.400553, 0.4, -4.21145e-05, -6.2549e-05, 1.01156, 0.998886, 1.00459, 1.00173
8.58256, 32.7316, 0.400519, 0.4, -4.22357e-05, -5.45857e-05, 1.01156, 0.998885, 1.00459, 1.00172
8.58456, 32.7301, 0.400485, 0.4, -4.23491e-05, -4.65817e-05, 1.01156, 0.998885, 1.00459, 1.00172
8.58656, 32.7286, 0.400451, 0.4, -4.24543e-05, -3.86465e-05, 1.01156, 0.998885, 1.00459, 1.00172
8.58856, 32.727, 0.400416, 0.4, -4.25516e-05, -3.06905e-05, 1.01156, 0.998885, 1.00459, 1.00172
8.59056, 32.7255, 0.400382, 0.4, -4.26409e-05, -2.27505e-05, 1.01156, 0.998884, 1.00459, 1.00172
8.59256, 32.724, 0.400348, 0.4, -4.27222e-05, -1.48308e-05, 1.01156, 0.998884, 1.00459, 1.00172
8.59456, 32.7224, 0.400314, 0.4, -4.27956e-05, -6.91701e-06, 1.01156, 0.998884, 1.00459, 1.00172
8.59656, 32.7209, 0.40028, 0.4, -4.28609e-05, 9.94866e-07, 1.01156, 0.998884, 1.00459, 1.00172
8.59856, 32.7193, 0.400246, 0.4, -4.29183e-05, 8.89753e-06, 1.01156, 0.998883, 1.00459, 1.00172
8.60056, 32.7178, 0.400212, 0.4, -4.29678e-05, 1.67337e-05, 1.01156, 0.998883, 1.00459, 1.00172
8.60256, 32.7163, 0.400178, 0.4, -4.30094e-05, 2.45685e-05, 1.01156, 0.998883, 1.00459, 1.00172
8.60456, 32.7147, 0.400145, 0.4, -4.30431e-05, 3.23761e-05, 1.01155, 0.998882, 1.00459, 1.00172
8.60656, 32.7132, 0.400111, 0.4, -4.30689e-05, 4.01657e-05, 1.01155, 0.998882, 1.00459, 1.00172
8.60856, 32.7116, 0.400077, 0.4, -4.30868e-05, 4.7933e-05, 1.01155, 0.998882, 1.00459, 1.00172
8.61056, 32.7101, 0.400044, 0.4, -4.30969e-05, 5.56916e-05, 1.01155, 0.998881, 1.00459, 1.00172
8.61256, 32.7085, 0.40001, 0.4, -4.30992e-05, 6.34041e-05, 1.01155, 0.998881, 1.00459, 1.00172
8.61456, 32.707, 0.399977, 0.4, -4.30936e-05, 7.10977e-05, 1.01155, 0.998881, 1.00459, 1.00172
8.61656, 32.7054, 0.399944, 0.4, -4.30802e-05, 7.87676e-05, 1.01155, 0.99888, 1.00459, 1.00172
8.61856, 32.7039, 0.39991, 0.4, -4.30591e-05, 8.64301e-05, 1.01155, 0.99888, 1.00459, 1.00172
8.62056, 32.7023, 0.399877, 0.4, -4.30303e-05, 9.40374e-05, 1.01155, 0.99888, 1.00459, 1.00172
8.62256, 32.7008, 0.399844, 0.4, -4.29937e-05, 0.00010161, 1.01155, 0.998879, 1.00459, 1.00172
8.62456, 32.6992, 0.399812, 0.4, -4.29495e-05, 0.000109183, 1.01155, 0.998879, 1.00459, 1.00172
8.62656, 32.6977, 0.399779, 0.4, -4.28976e-05, 0.000116711, 1.01154, 0.998879, 1.00458, 1.00172
8.62856, 32.6961, 0.399746, 0.4, -4.28381e-05, 0.00012421, 1.01154, 0.998878, 1.00458, 1.00172
8.63056, 32.6946, 0.399714, 0.4, -4.2771e-05, 0.000131655, 1.01154, 0.998878, 1.00458, 1.00172
8.63256, 32.693, 0.399682, 0.4, -4.26964e-05, 0.000139064, 1.01154, 0.998878, 1.00458, 1.00172
8.63456, 32.6915, 0.399649, 0.4, -4.26142e-05, 0.000146455, 1.01154, 0.998877, 1.00458, 1.00172
8.63656, 32.69, 0.399617, 0.4, -4.25245e-05, 0.000153809, 1.01154, 0.998877, 1.00458, 1.00172
8.63856, 32.6884, 0.399586, 0.4, -4.24273e-05, 0.000161119, 1.01154, 0.998876, 1.00458, 1.00172
8.64056, 32.6869, 0.399554, 0.4, -4.23228e-05, 0.000168394, 1.01154, 0.998876, 1.00458, 1.00172
8.64256, 32.6854, 0.399522, 0.4, -4.22109e-05, 0.000175598, 1.01154, 0.998875, 1.00458, 1.00172
8.64456, 32.6839, 0.399491, 0.4, -4.20916e-05, 0.000182775, 1.01154, 0.998875, 1.00458, 1.00172
8.64656, 32.6824, 0.39946, 0.4, -4.19651e-05, 0.000189924, 1.01153, 0.998875, 1.00458, 1.00171
8.64856, 32.6809, 0.399429, 0.4, -4.18313e-05, 0.00019701, 1.01153, 0.998874, 1.00458, 1.00171
8.65056, 32.6794, 0.399398, 0.4, -4.16902e-05, 0.000204039, 1.01153, 0.998874, 1.00458, 1.00171
8.65256, 32.6779, 0.399367, 0.4, -4.1542e-05, 0.000211034, 1.01153, 0.998873, 1.00458, 1.00171
8.65456, 32.6764, 0.399337, 0.4, -4.13867e-05, 0.000217969, 1.01153, 0.998873, 1.00458, 1.00171
8.65656, 32.6749, 0.399306, 0.4, -4.12243e-05, 0.000224886, 1.01153, 0.998872, 1.00458, 1.00171
8.65856, 32.6734, 0.399276, 0.4, -4.10548e-05, 0.000231723, 1.01153, 0.998872, 1.00458, 1.00171
8.66056, 32.6719, 0.399246, 0.4, -4.08784e-05, 0.000238519, 1.01153, 0.998871, 1.00458, 1.00171
8.66256, 32.6705, 0.399217, 0.4, -4.06949e-05, 0.000245243, 1.01153, 0.998871, 1.00458, 1.00171
8.66456, 32.669, 0.399187, 0.4, -4.05047e-05, 0.000251957, 1.01152, 0.99887, 1.00458, 1.00171
8.66656, 32.6675, 0.399158, 0.4, -4.03076e-05, 0.000258573, 1.01152, 0.99887, 1.00458, 1.00171
8.66856, 32.6661, 0.399129, 0.4, -4.01036e-05, 0.000265167, 1.01152, 0.998869, 1.00458, 1.00171
8.67056, 32.6646, 0.3991, 0.4, -3.9893e-05, 0.00027168, 1.01152, 0.998869, 1.00458, 1.00171
8.67256, 32.6632, 0.399071, 0.4, -3.96756e-05, 0.000278156, 1.01152, 0.998868, 1.00458, 1.00171
8.67456, 32.6618, 0.399043, 0.4, -3.94515e-05, 0.000284587, 1.01152, 0.998868, 1.00458, 1.00171
8.67656, 32.6604, 0.399015, 0.4, -3.92209e-05, 0.000290989, 1.01152, 0.998867, 1.00458, 1.00171
8.67856, 32.659, 0.398987, 0.4, -3.89839e-05, 0.000297285, 1.01152, 0.998867, 1.00458, 1.00171
8.68056, 32.6576, 0.398959, 0.4, -3.87403e-05, 0.000303487, 1.01152, 0.998866, 1.00458, 1.00171
8.68256, 32.6562, 0.398932, 0.4, -3.84903e-05, 0.000309685, 1.01151, 0.998866, 1.00457, 1.00171
8.68456, 32.6548, 0.398905, 0.4, -3.8234e-05, 0.000315803, 1.01151, 0.998865, 1.00457, 1.00171
8.68655, 32.6534, 0.398878, 0.4, -3.79713e-05, 0.000321825, 1.01151, 0.998865, 1.00457, 1.00171
8.68855, 32.6521, 0.398851, 0.4, -3.77025e-05, 0.000327801, 1.01151, 0.998864, 1.00457, 1.00171
8.69055, 32.6507, 0.398825, 0.4, -3.74274e-05, 0.000333744, 1.01151, 0.998863, 1.00457, 1.0017
8.69255, 32.6494, 0.398799, 0.4, -3.71463e-05, 0.000339594, 1.01151, 0.998863, 1.00457, 1.0017
8.69455, 32.648, 0.398773, 0.4, -3.68591e-05, 0.000345381, 1.01151, 0.998862, 1.00457, 1.0017
8.69655, 32.6467, 0.398747, 0.4, -3.65658e-05, 0.000351108, 1.01151, 0.998862, 1.00457, 1.0017
8.69855, 32.6454, 0.398722, 0.4, -3.62667e-05, 0.000356785, 1.0115, 0.998861, 1.00457, 1.0017
8.70055, 32.6441, 0.398697, 0.4, -3.59617e-05, 0.000362391, 1.0115, 0.99886, 1.00457, 1.0017
8.70255, 32.6428, 0.398672, 0.4, -3.56509e-05, 0.000367925, 1.0115, 0.99886, 1.00457, 1.0017
8.70455, 32.6415, 0.398647, 0.4, -3.53343e-05, 0.000373369, 1.0115, 0.998859, 1.00457, 1.0017
8.70655, 32.6403, 0.398623, 0.4, -3.50121e-05, 0.000378774, 1.0115, 0.998858, 1.00457, 1.0017
8.70855, 32.639, 0.398599, 0.4, -3.46844e-05, 0.000384097, 1.0115, 0.998858, 1.00457, 1.0017
8.71055, 32.6378, 0.398576, 0.4, -3.43511e-05, 0.000389299, 1.0115, 0.998857, 1.00457, 1.0017
8.71255, 32.6365, 0.398552, 0.4, -3.40123e-05, 0.000394478, 1.01149, 0.998856, 1.00457, 1.0017
8.71455, 32.6353, 0.398529, 0.4, -3.36681e-05, 0.000399587, 1.01149, 0.998856, 1.00457, 1.0017
8.71655, 32.6341, 0.398506, 0.4, -3.33187e-05, 0.000404606, 1.01149, 0.998855, 1.00457, 1.0017
8.71855, 32.6329, 0.398484, 0.4, -3.2964e-05, 0.000409549, 1.01149, 0.998854, 1.00457, 1.0017
8.72055, 32.6317, 0.398462, 0.4, -3.2604e-05, 0.000414408, 1.01149, 0.998853, 1.00457, 1.0017
8.72255, 32.6306, 0.39844, 0.4, -3.2239e-05, 0.000419246, 1.01149, 0.998853, 1.00457, 1.0017
8.72455, 32.6294, 0.398419, 0.4, -3.1869e-05, 0.000423949, 1.01149, 0.998852, 1.00456, 1.00169
8.72655, 32.6283, 0.398397, 0.4, -3.1494e-05, 0.00042858, 1.01148, 0.998851, 1.00456, 1.00169
8.72855, 32.6272, 0.398376, 0.4, -3.11141e-05, 0.000433148, 1.01148, 0.99885, 1.00456, 1.00169
8.73055, 32.626, 0.398356, 0.4, -3.07294e-05, 0.000437642, 1.01148, 0.99885, 1.00456, 1.00169
8.73255, 32.6249, 0.398335, 0.4, -3.03399e-05, 0.000442074, 1.01148, 0.998849, 1.00456, 1.00169
8.73455, 32.6239, 0.398315, 0.4, -2.99458e-05, 0.000446427, 1.01148, 0.998848, 1.00456, 1.00169
8.73655, 32.6228, 0.398296, 0.4, -2.95471e-05, 0.000450711, 1.01148, 0.998847, 1.00456, 1.00169
8.73855, 32.6217, 0.398277, 0.4, -2.91438e-05, 0.000454881, 1.01148, 0.998846, 1.00456, 1.00169
8.74055, 32.6207, 0.398258, 0.4, -2.87362e-05, 0.000459022, 1.01147, 0.998846, 1.00456, 1.00169
8.74255, 32.6197, 0.398239, 0.4, -2.83242e-05, 0.00046303, 1.01147, 0.998845, 1.00456, 1.00169
8.74455, 32.6186, 0.398221, 0.4, -2.79079e-05, 0.000466971, 1.01147, 0.998844, 1.00456, 1.00169
8.74655, 32.6176, 0.398203, 0.4, -2.74874e-05, 0.000470831, 1.01147, 0.998843, 1.00456, 1.00169
8.74855, 32.6167, 0.398185, 0.4, -2.70628e-05, 0.000474594, 1.01147, 0.998842, 1.00456, 1.00169
8.75055, 32.6157, 0.398168, 0.4, -2.66341e-05, 0.000478295, 1.01147, 0.998841, 1.00456, 1.00169
8.75255, 32.6147, 0.398151, 0.4, -2.62015e-05, 0.000481949, 1.01146, 0.99884, 1.00456, 1.00168
8.75455, 32.6138, 0.398134, 0.4, -2.5765e-05, 0.000485489, 1.01146, 0.998839, 1.00456, 1.00168
8.75655, 32.6129, 0.398118, 0.4, -2.53247e-05, 0.000488927, 1.01146, 0.998839, 1.00456, 1.00168
8.75855, 32.612, 0.398102, 0.4, -2.48806e-05, 0.000492299, 1.01146, 0.998838, 1.00455, 1.00168
8.76055, 32.6111, 0.398086, 0.4, -2.44329e-05, 0.00049563, 1.01146, 0.998837, 1.00455, 1.00168
8.76255, 32.6102, 0.398071, 0.4, -2.39816e-05, 0.000498836, 1.01146, 0.998836, 1.00455, 1.00168
8.76455, 32.6094, 0.398056, 0.4, -2.35269e-05, 0.000501969, 1.01145, 0.998835, 1.00455, 1.00168
8.76655, 32.6085, 0.398041, 0.4, -2.30687e-05, 0.00050499, 1.01145, 0.998834, 1.00455, 1.00168
8.76855, 32.6077, 0.398027, 0.4, -2.26073e-05, 0.00050797, 1.01145, 0.998833, 1.00455, 1.00168
8.77055, 32.6069, 0.398013, 0.4, -2.21426e-05, 0.000510836, 1.01145, 0.998832, 1.00455, 1.00168
8.77255, 32.6061, 0.398, 0.4, -2.16747e-05, 0.000513606, 1.01145, 0.998831, 1.00455, 1.00168
8.77455, 32.6054, 0.397987, 0.4, -2.12038e-05, 0.000516321, 1.01144, 0.99883, 1.00455, 1.00168
8.77655, 32.6046, 0.397974, 0.4, -2.07299e-05, 0.00051895, 1.01144, 0.998829, 1.00455, 1.00167
8.77855, 32.6039, 0.397961, 0.4, -2.02531e-05, 0.000521444, 1.01144, 0.998828, 1.00455, 1.00167
8.78055, 32.6031, 0.397949, 0.4, -1.97735e-05, 0.000523884, 1.01144, 0.998827, 1.00455, 1.00167
8.78255, 32.6024, 0.397938, 0.4, -1.92911e-05, 0.000526252, 1.01144, 0.998826, 1.00455, 1.00167
8.78455, 32.6017, 0.397926, 0.4, -1.88061e-05, 0.000528537, 1.01144, 0.998825, 1.00455, 1.00167
8.78655, 32.6011, 0.397915, 0.4, -1.83186e-05, 0.000530714, 1.01143, 0.998824, 1.00454, 1.00167
8.78855, 32.6004, 0.397905, 0.4, -1.78285e-05, 0.000532807, 1.01143, 0.998823, 1.00454, 1.00167
8.79055, 32.5998, 0.397894, 0.4, -1.73361e-05, 0.000534808, 1.01143, 0.998821, 1.00454, 1.00167
8.79255, 32.5992, 0.397885, 0.4, -1.68413e-05, 0.000536732, 1.01143, 0.99882, 1.00454, 1.00167
8.79455, 32.5986, 0.397875, 0.4, -1.63444e-05, 0.000538595, 1.01143, 0.998819, 1.00454, 1.00167
8.79655, 32.598, 0.397866, 0.4, -1.58452e-05, 0.000540333, 1.01142, 0.998818, 1.00454, 1.00167
8.79855, 32.5974, 0.397857, 0.4, -1.5344e-05, 0.000542015, 1.01142, 0.998817, 1.00454, 1.00166
8.80055, 32.5969, 0.397848, 0.4, -1.48408e-05, 0.000543613, 1.01142, 0.998816, 1.00454, 1.00166
8.80255, 32.5964, 0.39784, 0.4, -1.43357e-05, 0.000545123, 1.01142, 0.998815, 1.00454, 1.00166
8.80455, 32.5959, 0.397832, 0.4, -1.38288e-05, 0.00054654, 1.01142, 0.998814, 1.00454, 1.00166
8.80655, 32.5954, 0.397825, 0.4, -1.33202e-05, 0.000547902, 1.01141, 0.998812, 1.00454, 1.00166
8.80855, 32.5949, 0.397818, 0.4, -1.281e-05, 0.000549157, 1.01141, 0.998811, 1.00454, 1.00166
8.81055, 32.5945, 0.397811, 0.4, -1.22982e-05, 0.000550312, 1.01141, 0.99881, 1.00454, 1.00166
8.81255, 32.594, 0.397805, 0.4, -1.17849e-05, 0.000551388, 1.01141, 0.998809, 1.00453, 1.00166
8.81455, 32.5936, 0.397799, 0.4, -1.12702e-05, 0.000552406, 1.01141, 0.998808, 1.00453, 1.00166
8.81655, 32.5932, 0.397794, 0.4, -1.07543e-05, 0.000553315, 1.0114, 0.998806, 1.00453, 1.00166
8.81855, 32.5928, 0.397788, 0.4, -1.02371e-05, 0.000554126, 1.0114, 0.998805, 1.00453, 1.00165
8.82055, 32.5925, 0.397784, 0.4, -9.71879e-06, 0.00055485, 1.0114, 0.998804, 1.00453, 1.00165
8.82255, 32.5921, 0.397779, 0.4, -9.19951e-06, 0.000555532, 1.0114, 0.998803, 1.00453, 1.00165
8.82454, 32.5918, 0.397775, 0.4, -8.67922e-06, 0.000556061, 1.01139, 0.998801, 1.00453, 1.00165
8.82654, 32.5915, 0.397771, 0.4, -8.15807e-06, 0.000556548, 1.01139, 0.9988, 1.00453, 1.00165
8.82854, 32.5912, 0.397768, 0.4, -7.63611e-06, 0.000556934, 1.01139, 0.998799, 1.00453, 1.00165
8.83054, 32.591, 0.397765, 0.4, -7.11352e-06, 0.000557255, 1.01139, 0.998798, 1.00453, 1.00165
8.83254, 32.5907, 0.397762, 0.4, -6.59029e-06, 0.00055744, 1.01139, 0.998796, 1.00453, 1.00165
8.83454, 32.5905, 0.39776, 0.4, -6.06649e-06, 0.000557561, 1.01138, 0.998795, 1.00453, 1.00165
8.83654, 32.5903, 0.397758, 0.4, -5.54226e-06, 0.000557627, 1.01138, 0.998794, 1.00452, 1.00165
8.83854, 32.5901, 0.397756, 0.4, -5.01762e-06, 0.000557587, 1.01138, 0.998792, 1.00452, 1.00164
8.84054, 32.5899, 0.397755, 0.4, -4.49274e-06, 0.000557495, 1.01138, 0.998791, 1.00452, 1.00164
8.84254, 32.5898, 0.397754, 0.4, -3.96762e-06, 0.000557285, 1.01137, 0.99879, 1.00452, 1.00164
8.84454, 32.5896, 0.397754, 0.4, -3.44244e-06, 0.00055702, 1.01137, 0.998788, 1.00452, 1.00164
8.84654, 32.5895, 0.397753, 0.4, -2.91721e-06, 0.00055664, 1.01137, 0.998787, 1.00452, 1.00164
8.84854, 32.5894, 0.397754, 0.4, -2.39205e-06, 0.000556181, 1.01137, 0.998786, 1.00452, 1.00164
8.85054, 32.5894, 0.397754, 0.4, -1.86695e-06, 0.000555639, 1.01137, 0.998784, 1.00452, 1.00164
8.85254, 32.5893, 0.397755, 0.4, -1.34214e-06, 0.00055505, 1.01136, 0.998783, 1.00452, 1.00164
8.85454, 32.5893, 0.397756, 0.4, -8.17502e-07, 0.000554338, 1.01136, 0.998781, 1.00452, 1.00164
8.85654, 32.5892, 0.397758, 0.4, -2.93336e-07, 0.000553616, 1.01136, 0.99878, 1.00452, 1.00163
8.85854, 32.5892, 0.397759, 0.4, 2.30433e-07, 0.000552748, 1.01136, 0.998779, 1.00451, 1.00163
8.86054, 32.5892, 0.397762, 0.4, 7.53655e-07, 0.000551839, 1.01135, 0.998777, 1.00451, 1.00163
8.86254, 32.5893, 0.397764, 0.4, 1.27632e-06, 0.000550839, 1.01135, 0.998776, 1.00451, 1.00163
8.86454, 32.5893, 0.397767, 0.4, 1.79825e-06, 0.000549794, 1.01135, 0.998774, 1.00451, 1.00163
8.86654, 32.5894, 0.39777, 0.4, 2.31943e-06, 0.00054864, 1.01135, 0.998773, 1.00451, 1.00163
8.86854, 32.5895, 0.397774, 0.4, 2.83972e-06, 0.000547419, 1.01134, 0.998771, 1.00451, 1.00163
8.87054, 32.5896, 0.397778, 0.4, 3.35906e-06, 0.000546092, 1.01134, 0.99877, 1.00451, 1.00163
8.87254, 32.5897, 0.397783, 0.4, 3.87742e-06, 0.000544683, 1.01134, 0.998768, 1.00451, 1.00162
8.87454, 32.5899, 0.397787, 0.4, 4.39462e-06, 0.000543213, 1.01134, 0.998767, 1.00451, 1.00162
8.87654, 32.5901, 0.397792, 0.4, 4.91075e-06, 0.000541621, 1.01133, 0.998765, 1.00451, 1.00162
8.87854, 32.5902, 0.397797, 0.4, 5.42562e-06, 0.000540018, 1.01133, 0.998764, 1.0045, 1.00162
8.88054, 32.5905, 0.397803, 0.4, 5.9391e-06, 0.000538328, 1.01133, 0.998762, 1.0045, 1.00162
8.88254, 32.5907, 0.397809, 0.4, 6.45124e-06, 0.00053652, 1.01133, 0.998761, 1.0045, 1.00162
8.88454, 32.5909, 0.397815, 0.4, 6.96188e-06, 0.000534673, 1.01132, 0.998759, 1.0045, 1.00162
8.88654, 32.5912, 0.397822, 0.4, 7.47091e-06, 0.000532734, 1.01132, 0.998758, 1.0045, 1.00162
8.88854, 32.5915, 0.397829, 0.4, 7.97834e-06, 0.000530688, 1.01132, 0.998756, 1.0045, 1.00161
8.89054, 32.5918, 0.397836, 0.4, 8.48411e-06, 0.000528587, 1.01132, 0.998755, 1.0045, 1.00161
8.89254, 32.5921, 0.397843, 0.4, 8.98812e-06, 0.000526446, 1.01131, 0.998753, 1.0045, 1.00161
8.89454, 32.5924, 0.397851, 0.4, 9.49025e-06, 0.000524238, 1.01131, 0.998751, 1.0045, 1.00161
8.89654, 32.5927, 0.397859, 0.4, 9.99048e-06, 0.000521931, 1.01131, 0.99875, 1.0045, 1.00161
8.89854, 32.5931, 0.397868, 0.4, 1.04887e-05, 0.00051957, 1.01131, 0.998748, 1.00449, 1.00161
8.90054, 32.5935, 0.397877, 0.4, 1.09848e-05, 0.000517129, 1.0113, 0.998747, 1.00449, 1.00161
8.90254, 32.5939, 0.397886, 0.4, 1.14789e-05, 0.000514616, 1.0113, 0.998745, 1.00449, 1.00161
8.90454, 32.5943, 0.397895, 0.4, 1.19706e-05, 0.000512053, 1.0113, 0.998743, 1.00449, 1.0016
8.90654, 32.5948, 0.397905, 0.4, 1.24602e-05, 0.000509355, 1.0113, 0.998742, 1.00449, 1.0016
8.90854, 32.5952, 0.397915, 0.4, 1.29473e-05, 0.000506642, 1.01129, 0.99874, 1.00449, 1.0016
8.91054, 32.5957, 0.397925, 0.4, 1.34321e-05, 0.00050386, 1.01129, 0.998738, 1.00449, 1.0016
8.91254, 32.5962, 0.397936, 0.4, 1.39144e-05, 0.00050099, 1.01129, 0.998737, 1.00449, 1.0016
8.91454, 32.5967, 0.397947, 0.4, 1.43942e-05, 0.000498121, 1.01129, 0.998735, 1.00449, 1.0016
8.91654, 32.5972, 0.397958, 0.4, 1.48713e-05, 0.000495141, 1.01128, 0.998734, 1.00449, 1.0016
8.91854, 32.5978, 0.397969, 0.4, 1.53457e-05, 0.000492097, 1.01128, 0.998732, 1.00448, 1.00159
8.92054, 32.5983, 0.397981, 0.4, 1.58174e-05, 0.000488985, 1.01128, 0.99873, 1.00448, 1.00159
8.92254, 32.5989, 0.397993, 0.4, 1.62862e-05, 0.000485839, 1.01127, 0.998728, 1.00448, 1.00159
8.92454, 32.5995, 0.398006, 0.4, 1.67522e-05, 0.000482579, 1.01127, 0.998727, 1.00448, 1.00159
8.92654, 32.6001, 0.398018, 0.4, 1.72152e-05, 0.000479288, 1.01127, 0.998725, 1.00448, 1.00159
8.92854, 32.6008, 0.398031, 0.4, 1.76752e-05, 0.000475889, 1.01127, 0.998723, 1.00448, 1.00159
8.93054, 32.6014, 0.398044, 0.4, 1.81321e-05, 0.000472456, 1.01126, 0.998722, 1.00448, 1.00159
8.93254, 32.6021, 0.398057, 0.4, 1.85859e-05, 0.00046896, 1.01126, 0.99872, 1.00448, 1.00158
8.93454, 32.6027, 0.398071, 0.4, 1.90365e-05, 0.000465454, 1.01126, 0.998718, 1.00447, 1.00158
8.93654, 32.6034, 0.398085, 0.4, 1.94838e-05, 0.000461834, 1.01126, 0.998716, 1.00447, 1.00158
8.93854, 32.6041, 0.398099, 0.4, 1.99278e-05, 0.000458168, 1.01125, 0.998715, 1.00447, 1.00158
8.94054, 32.6049, 0.398113, 0.4, 2.03685e-05, 0.000454454, 1.01125, 0.998713, 1.00447, 1.00158
8.94254, 32.6056, 0.398128, 0.4, 2.08057e-05, 0.000450692, 1.01125, 0.998711, 1.00447, 1.00158
8.94454, 32.6064, 0.398143, 0.4, 2.12395e-05, 0.000446899, 1.01124, 0.998709, 1.00447, 1.00158
8.94654, 32.6071, 0.398158, 0.4, 2.16696e-05, 0.000443036, 1.01124, 0.998708, 1.00447, 1.00157
8.94854, 32.6079, 0.398173, 0.4, 2.20962e-05, 0.00043909, 1.01124, 0.998706, 1.00447, 1.00157
8.95054, 32.6087, 0.398189, 0.4, 2.25191e-05, 0.000435106, 1.01124, 0.998704, 1.00447, 1.00157
8.95254, 32.6095, 0.398205, 0.4, 2.29384e-05, 0.000431076, 1.01123, 0.998702, 1.00446, 1.00157
8.95454, 32.6104, 0.398221, 0.4, 2.33538e-05, 0.000427018, 1.01123, 0.9987, 1.00446, 1.00157
8.95654, 32.6112, 0.398237, 0.4, 2.37653e-05, 0.000422863, 1.01123, 0.998699, 1.00446, 1.00157
8.95854, 32.6121, 0.398254, 0.4, 2.41731e-05, 0.000418647, 1.01122, 0.998697, 1.00446, 1.00157
8.96054, 32.613, 0.398271, 0.4, 2.45768e-05, 0.000414431, 1.01122, 0.998695, 1.00446, 1.00156
8.96253, 32.6139, 0.398288, 0.4, 2.49766e-05, 0.000410112, 1.01122, 0.998693, 1.00446, 1.00156
8.96453, 32.6148, 0.398305, 0.4, 2.53724e-05, 0.000405761, 1.01122, 0.998691, 1.00446, 1.00156
8.96653, 32.6157, 0.398322, 0.4, 2.5764e-05, 0.000401342, 1.01121, 0.99869, 1.00446, 1.00156
8.96853, 32.6166, 0.39834, 0.4, 2.61516e-05, 0.000396908, 1.01121, 0.998688, 1.00446, 1.00156
8.97053, 32.6176, 0.398358, 0.4, 2.65349e-05, 0.000392416, 1.01121, 0.998686, 1.00445, 1.00156
8.97253, 32.6185, 0.398376, 0.4, 2.69141e-05, 0.000387883, 1.0112, 0.998684, 1.00445, 1.00155
8.97453, 32.6195, 0.398394, 0.4, 2.72889e-05, 0.000383318, 1.0112, 0.998682, 1.00445, 1.00155
8.97653, 32.6205, 0.398413, 0.4, 2.76595e-05, 0.000378698, 1.0112, 0.99868, 1.00445, 1.00155
8.97853, 32.6215, 0.398431, 0.4, 2.80256e-05, 0.000374052, 1.0112, 0.998679, 1.00445, 1.00155
8.98053, 32.6225, 0.39845, 0.4, 2.83873e-05, 0.000369314, 1.01119, 0.998677, 1.00445, 1.00155
8.98253, 32.6235, 0.398469, 0.4, 2.87446e-05, 0.000364554, 1.01119, 0.998675, 1.00445, 1.00155
8.98453, 32.6246, 0.398488, 0.4, 2.90974e-05, 0.000359766, 1.01119, 0.998673, 1.00445, 1.00155
8.98653, 32.6256, 0.398507, 0.4, 2.94457e-05, 0.000354909, 1.01118, 0.998671, 1.00444, 1.00154
8.98853, 32.6267, 0.398527, 0.4, 2.97894e-05, 0.000350075, 1.01118, 0.998669, 1.00444, 1.00154
8.99053, 32.6278, 0.398547, 0.4, 3.01285e-05, 0.000345173, 1.01118, 0.998667, 1.00444, 1.00154
8.99253, 32.6289, 0.398566, 0.4, 3.0463e-05, 0.000340264, 1.01117, 0.998665, 1.00444, 1.00154
8.99453, 32.63, 0.398587, 0.4, 3.07927e-05, 0.000335324, 1.01117, 0.998664, 1.00444, 1.00154
8.99653, 32.6311, 0.398607, 0.4, 3.11177e-05, 0.000330321, 1.01117, 0.998662, 1.00444, 1.00154
8.99853, 32.6322, 0.398627, 0.4, 3.14381e-05, 0.000325275, 1.01117, 0.99866, 1.00444, 1.00153
9.00053, 32.6334, 0.398647, 0.4, 3.17535e-05, 0.000320253, 1.01116, 0.998658, 1.00444, 1.00153
9.00253, 32.6345, 0.398668, 0.4, 3.20642e-05, 0.00031515, 1.01116, 0.998656, 1.00443, 1.00153
9.00453, 32.6357, 0.398689, 0.4, 3.23699e-05, 0.000310033, 1.01116, 0.998654, 1.00443, 1.00153
9.00653, 32.6368, 0.39871, 0.4, 3.26708e-05, 0.000304871, 1.01115, 0.998652, 1.00443, 1.00153
9.00853, 32.638, 0.398731, 0.4, 3.29667e-05, 0.0002997, 1.01115, 0.99865, 1.00443, 1.00153
9.01053, 32.6392, 0.398752, 0.4, 3.32578e-05, 0.000294459, 1.01115, 0.998648, 1.00443, 1.00153
9.01253, 32.6404, 0.398773, 0.4, 3.35438e-05, 0.000289271, 1.01114, 0.998646, 1.00443, 1.00152
9.01453, 32.6416, 0.398795, 0.4, 3.38247e-05, 0.000283992, 1.01114, 0.998644, 1.00443, 1.00152
9.01653, 32.6428, 0.398816, 0.4, 3.41006e-05, 0.000278708, 1.01114, 0.998642, 1.00443, 1.00152
9.01853, 32.6441, 0.398838, 0.4, 3.43714e-05, 0.000273378, 1.01114, 0.998641, 1.00442, 1.00152
9.02053, 32.6453, 0.39886, 0.4, 3.46372e-05, 0.00026802, 1.01113, 0.998639, 1.00442, 1.00152
9.02253, 32.6466, 0.398882, 0.4, 3.48978e-05, 0.000262668, 1.01113, 0.998637, 1.00442, 1.00152
9.02453, 32.6478, 0.398904, 0.4, 3.51532e-05, 0.000257279, 1.01113, 0.998635, 1.00442, 1.00151
9.02653, 32.6491, 0.398926, 0.4, 3.54035e-05, 0.000251857, 1.01112, 0.998633, 1.00442, 1.00151
9.02853, 32.6504, 0.398948, 0.4, 3.56486e-05, 0.000246439, 1.01112, 0.998631, 1.00442, 1.00151
9.03053, 32.6517, 0.39897, 0.4, 3.58885e-05, 0.000241024, 1.01112, 0.998629, 1.00442, 1.00151
9.03253, 32.653, 0.398993, 0.4, 3.61231e-05, 0.000235567, 1.01111, 0.998627, 1.00442, 1.00151
9.03453, 32.6543, 0.399015, 0.4, 3.63525e-05, 0.000230105, 1.01111, 0.998625, 1.00441, 1.00151
9.03653, 32.6556, 0.399038, 0.4, 3.65766e-05, 0.00022462, 1.01111, 0.998623, 1.00441, 1.0015
9.03853, 32.6569, 0.39906, 0.4, 3.67953e-05, 0.000219129, 1.01111, 0.998621, 1.00441, 1.0015
9.04053, 32.6582, 0.399083, 0.4, 3.70088e-05, 0.000213601, 1.0111, 0.998619, 1.00441, 1.0015
9.04253, 32.6596, 0.399106, 0.4, 3.72169e-05, 0.000208071, 1.0111, 0.998617, 1.00441, 1.0015
9.04453, 32.6609, 0.399129, 0.4, 3.74197e-05, 0.00020252, 1.0111, 0.998615, 1.00441, 1.0015
9.04653, 32.6623, 0.399152, 0.4, 3.76171e-05, 0.000196965, 1.01109, 0.998613, 1.00441, 1.0015
9.04853, 32.6636, 0.399174, 0.4, 3.78091e-05, 0.000191425, 1.01109, 0.998611, 1.00441, 1.0015
9.05053, 32.665, 0.399198, 0.4, 3.79958e-05, 0.000185831, 1.01109, 0.998609, 1.0044, 1.00149
9.05253, 32.6664, 0.399221, 0.4, 3.81771e-05, 0.000180273, 1.01108, 0.998607, 1.0044, 1.00149
9.05453, 32.6677, 0.399244, 0.4, 3.83529e-05, 0.000174684, 1.01108, 0.998605, 1.0044, 1.00149
9.05653, 32.6691, 0.399267, 0.4, 3.85233e-05, 0.000169054, 1.01108, 0.998603, 1.0044, 1.00149
9.05853, 32.6705, 0.39929, 0.4, 3.86883e-05, 0.000163468, 1.01107, 0.998601, 1.0044, 1.00149
9.06053, 32.6719, 0.399313, 0.4, 3.88478e-05, 0.000157874, 1.01107, 0.998599, 1.0044, 1.00149
9.06253, 32.6733, 0.399337, 0.4, 3.90019e-05, 0.000152234, 1.01107, 0.998597, 1.0044, 1.00148
9.06453, 32.6747, 0.39936, 0.4, 3.91505e-05, 0.000146634, 1.01107, 0.998596, 1.0044, 1.00148
9.06653, 32.6761, 0.399383, 0.4, 3.92936e-05, 0.000140991, 1.01106, 0.998594, 1.00439, 1.00148
9.06853, 32.6775, 0.399407, 0.4, 3.94313e-05, 0.000135351, 1.01106, 0.998592, 1.00439, 1.00148
9.07053, 32.679, 0.39943, 0.4, 3.95634e-05, 0.000129708, 1.01106, 0.99859, 1.00439, 1.00148
9.07253, 32.6804, 0.399454, 0.4, 3.96902e-05, 0.000124053, 1.01105, 0.998588, 1.00439, 1.00148
9.07453, 32.6818, 0.399477, 0.4, 3.98114e-05, 0.000118438, 1.01105, 0.998586, 1.00439, 1.00147
9.07653, 32.6833, 0.3995, 0.4, 3.99271e-05, 0.000112802, 1.01105, 0.998584, 1.00439, 1.00147
