Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2B.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.07853, 32.6847, 0.399524, 0.4, 4.00374e-05, 0.000107178, 1.01104, 0.998582, 1.00439, 1.00147
9.08053, 32.6861, 0.399547, 0.4, 4.01423e-05, 0.000101571, 1.01104, 0.99858, 1.00439, 1.00147
9.08253, 32.6876, 0.399571, 0.4, 4.02416e-05, 9.59815e-05, 1.01104, 0.998578, 1.00438, 1.00147
9.08453, 32.689, 0.399594, 0.4, 4.03354e-05, 9.03786e-05, 1.01103, 0.998576, 1.00438, 1.00147
9.08653, 32.6905, 0.399617, 0.4, 4.04239e-05, 8.47717e-05, 1.01103, 0.998574, 1.00438, 1.00146
9.08853, 32.692, 0.399641, 0.4, 4.05067e-05, 7.91998e-05, 1.01103, 0.998572, 1.00438, 1.00146
9.09053, 32.6934, 0.399664, 0.4, 4.05842e-05, 7.35939e-05, 1.01103, 0.99857, 1.00438, 1.00146
9.09253, 32.6949, 0.399687, 0.4, 4.06562e-05, 6.80375e-05, 1.01102, 0.998568, 1.00438, 1.00146
9.09453, 32.6963, 0.399711, 0.4, 4.07228e-05, 6.25048e-05, 1.01102, 0.998566, 1.00438, 1.00146
9.09653, 32.6978, 0.399734, 0.4, 4.07839e-05, 5.69373e-05, 1.01102, 0.998564, 1.00438, 1.00146
9.09853, 32.6993, 0.399757, 0.4, 4.08395e-05, 5.13911e-05, 1.01101, 0.998562, 1.00437, 1.00145
9.10052, 32.7007, 0.39978, 0.4, 4.08898e-05, 4.58599e-05, 1.01101, 0.99856, 1.00437, 1.00145
9.10252, 32.7022, 0.399804, 0.4, 4.09345e-05, 4.0351e-05, 1.01101, 0.998558, 1.00437, 1.00145
9.10452, 32.7037, 0.399827, 0.4, 4.09739e-05, 3.48218e-05, 1.011, 0.998556, 1.00437, 1.00145
9.10652, 32.7052, 0.39985, 0.4, 4.10078e-05, 2.93078e-05, 1.011, 0.998554, 1.00437, 1.00145
9.10852, 32.7066, 0.399873, 0.4, 4.10364e-05, 2.38077e-05, 1.011, 0.998552, 1.00437, 1.00145
9.11052, 32.7081, 0.399896, 0.4, 4.10596e-05, 1.83114e-05, 1.01099, 0.99855, 1.00437, 1.00144
9.11252, 32.7096, 0.399919, 0.4, 4.10776e-05, 1.28901e-05, 1.01099, 0.998548, 1.00436, 1.00144
9.11452, 32.7111, 0.399942, 0.4, 4.109e-05, 7.51073e-06, 1.01099, 0.998546, 1.00436, 1.00144
9.11652, 32.7126, 0.399964, 0.4, 4.10971e-05, 2.08577e-06, 1.01099, 0.998544, 1.00436, 1.00144
9.11852, 32.714, 0.399987, 0.4, 4.1099e-05, -3.35761e-06, 1.01098, 0.998542, 1.00436, 1.00144
9.12052, 32.7155, 0.40001, 0.4, 4.10956e-05, -8.71102e-06, 1.01098, 0.99854, 1.00436, 1.00144
9.12252, 32.717, 0.400032, 0.4, 4.10869e-05, -1.40802e-05, 1.01098, 0.998538, 1.00436, 1.00144
9.12452, 32.7185, 0.400054, 0.4, 4.10729e-05, -1.94026e-05, 1.01097, 0.998537, 1.00436, 1.00143
9.12652, 32.72, 0.400077, 0.4, 4.10537e-05, -2.46961e-05, 1.01097, 0.998535, 1.00436, 1.00143
9.12852, 32.7214, 0.400099, 0.4, 4.10293e-05, -2.99568e-05, 1.01097, 0.998533, 1.00435, 1.00143
9.13052, 32.7229, 0.400121, 0.4, 4.09997e-05, -3.5197e-05, 1.01096, 0.998531, 1.00435, 1.00143
9.13252, 32.7244, 0.400144, 0.4, 4.09649e-05, -4.04361e-05, 1.01096, 0.998529, 1.00435, 1.00143
9.13452, 32.7259, 0.400166, 0.4, 4.09249e-05, -4.56421e-05, 1.01096, 0.998527, 1.00435, 1.00143
9.13652, 32.7273, 0.400188, 0.4, 4.08798e-05, -5.08231e-05, 1.01096, 0.998525, 1.00435, 1.00142
9.13852, 32.7288, 0.400209, 0.4, 4.08296e-05, -5.59742e-05, 1.01095, 0.998523, 1.00435, 1.00142
9.14052, 32.7303, 0.400231, 0.4, 4.07743e-05, -6.11273e-05, 1.01095, 0.998521, 1.00435, 1.00142
9.14252, 32.7317, 0.400253, 0.4, 4.0714e-05, -6.62214e-05, 1.01095, 0.998519, 1.00435, 1.00142
9.14452, 32.7332, 0.400274, 0.4, 4.06486e-05, -7.1252e-05, 1.01094, 0.998517, 1.00434, 1.00142
9.14652, 32.7347, 0.400295, 0.4, 4.05782e-05, -7.62906e-05, 1.01094, 0.998515, 1.00434, 1.00142
9.14852, 32.7361, 0.400317, 0.4, 4.05029e-05, -8.12935e-05, 1.01094, 0.998513, 1.00434, 1.00141
9.15052, 32.7376, 0.400338, 0.4, 4.04226e-05, -8.62327e-05, 1.01093, 0.998511, 1.00434, 1.00141
9.15252, 32.739, 0.400359, 0.4, 4.03375e-05, -9.11857e-05, 1.01093, 0.99851, 1.00434, 1.00141
9.15452, 32.7405, 0.40038, 0.4, 4.02474e-05, -9.60679e-05, 1.01093, 0.998508, 1.00434, 1.00141
9.15652, 32.7419, 0.400401, 0.4, 4.01524e-05, -0.000100937, 1.01093, 0.998506, 1.00434, 1.00141
9.15852, 32.7434, 0.400421, 0.4, 4.00526e-05, -0.000105793, 1.01092, 0.998504, 1.00434, 1.00141
9.16052, 32.7448, 0.400442, 0.4, 3.9948e-05, -0.000110597, 1.01092, 0.998502, 1.00434, 1.00141
9.16252, 32.7463, 0.400462, 0.4, 3.98387e-05, -0.000115377, 1.01092, 0.9985, 1.00433, 1.0014
9.16452, 32.7477, 0.400482, 0.4, 3.97245e-05, -0.000120119, 1.01091, 0.998498, 1.00433, 1.0014
9.16652, 32.7491, 0.400502, 0.4, 3.96058e-05, -0.000124833, 1.01091, 0.998496, 1.00433, 1.0014
9.16852, 32.7505, 0.400522, 0.4, 3.94824e-05, -0.000129468, 1.01091, 0.998494, 1.00433, 1.0014
9.17052, 32.752, 0.400542, 0.4, 3.93543e-05, -0.000134082, 1.0109, 0.998493, 1.00433, 1.0014
9.17252, 32.7534, 0.400562, 0.4, 3.92216e-05, -0.000138687, 1.0109, 0.998491, 1.00433, 1.0014
9.17452, 32.7548, 0.400581, 0.4, 3.90844e-05, -0.000143244, 1.0109, 0.998489, 1.00433, 1.00139
9.17652, 32.7562, 0.400601, 0.4, 3.89426e-05, -0.000147741, 1.0109, 0.998487, 1.00433, 1.00139
9.17852, 32.7576, 0.40062, 0.4, 3.87964e-05, -0.000152222, 1.01089, 0.998485, 1.00432, 1.00139
9.18052, 32.759, 0.400639, 0.4, 3.86457e-05, -0.000156675, 1.01089, 0.998483, 1.00432, 1.00139
9.18252, 32.7604, 0.400658, 0.4, 3.84906e-05, -0.000161043, 1.01089, 0.998481, 1.00432, 1.00139
9.18452, 32.7618, 0.400677, 0.4, 3.83311e-05, -0.000165391, 1.01088, 0.99848, 1.00432, 1.00139
9.18652, 32.7631, 0.400695, 0.4, 3.81673e-05, -0.000169739, 1.01088, 0.998478, 1.00432, 1.00139
9.18852, 32.7645, 0.400713, 0.4, 3.79992e-05, -0.00017403, 1.01088, 0.998476, 1.00432, 1.00138
9.19052, 32.7659, 0.400731, 0.4, 3.78269e-05, -0.000178219, 1.01088, 0.998474, 1.00432, 1.00138
9.19252, 32.7672, 0.40075, 0.4, 3.76504e-05, -0.000182403, 1.01087, 0.998472, 1.00432, 1.00138
9.19452, 32.7686, 0.400767, 0.4, 3.74697e-05, -0.00018652, 1.01087, 0.99847, 1.00431, 1.00138
9.19652, 32.7699, 0.400785, 0.4, 3.72849e-05, -0.000190622, 1.01087, 0.998469, 1.00431, 1.00138
9.19852, 32.7713, 0.400802, 0.4, 3.70959e-05, -0.000194663, 1.01086, 0.998467, 1.00431, 1.00138
9.20052, 32.7726, 0.40082, 0.4, 3.6903e-05, -0.000198674, 1.01086, 0.998465, 1.00431, 1.00137
9.20252, 32.7739, 0.400837, 0.4, 3.6706e-05, -0.000202609, 1.01086, 0.998463, 1.00431, 1.00137
9.20452, 32.7752, 0.400853, 0.4, 3.65051e-05, -0.000206533, 1.01086, 0.998461, 1.00431, 1.00137
9.20652, 32.7765, 0.40087, 0.4, 3.63004e-05, -0.000210397, 1.01085, 0.998459, 1.00431, 1.00137
9.20852, 32.7779, 0.400887, 0.4, 3.60917e-05, -0.000214196, 1.01085, 0.998458, 1.00431, 1.00137
9.21052, 32.7791, 0.400903, 0.4, 3.58793e-05, -0.000217959, 1.01085, 0.998456, 1.00431, 1.00137
9.21252, 32.7804, 0.400919, 0.4, 3.56631e-05, -0.00022167, 1.01084, 0.998454, 1.0043, 1.00137
9.21452, 32.7817, 0.400935, 0.4, 3.54432e-05, -0.000225322, 1.01084, 0.998452, 1.0043, 1.00136
9.21652, 32.783, 0.400951, 0.4, 3.52197e-05, -0.0002289, 1.01084, 0.99845, 1.0043, 1.00136
9.21852, 32.7842, 0.400966, 0.4, 3.49924e-05, -0.000232435, 1.01084, 0.998449, 1.0043, 1.00136
9.22052, 32.7855, 0.400981, 0.4, 3.47616e-05, -0.000235971, 1.01083, 0.998447, 1.0043, 1.00136
9.22252, 32.7868, 0.400997, 0.4, 3.45273e-05, -0.000239442, 1.01083, 0.998445, 1.0043, 1.00136
9.22452, 32.788, 0.401011, 0.4, 3.42895e-05, -0.000242855, 1.01083, 0.998443, 1.0043, 1.00136
9.22652, 32.7892, 0.401026, 0.4, 3.40483e-05, -0.000246231, 1.01082, 0.998442, 1.0043, 1.00136
9.22852, 32.7904, 0.40104, 0.4, 3.38037e-05, -0.000249546, 1.01082, 0.99844, 1.00429, 1.00135
9.23052, 32.7916, 0.401055, 0.4, 3.35557e-05, -0.000252801, 1.01082, 0.998438, 1.00429, 1.00135
9.23252, 32.7929, 0.401069, 0.4, 3.33045e-05, -0.000256012, 1.01082, 0.998437, 1.00429, 1.00135
9.23452, 32.7941, 0.401083, 0.4, 3.30501e-05, -0.000259136, 1.01081, 0.998435, 1.00429, 1.00135
9.23652, 32.7952, 0.401096, 0.4, 3.27925e-05, -0.00026223, 1.01081, 0.998433, 1.00429, 1.00135
9.23851, 32.7964, 0.40111, 0.4, 3.25317e-05, -0.00026531, 1.01081, 0.998431, 1.00429, 1.00135
9.24051, 32.7976, 0.401123, 0.4, 3.22679e-05, -0.000268302, 1.01081, 0.99843, 1.00429, 1.00135
9.24251, 32.7987, 0.401136, 0.4, 3.20011e-05, -0.000271272, 1.0108, 0.998428, 1.00429, 1.00134
9.24451, 32.7999, 0.401148, 0.4, 3.17313e-05, -0.000274119, 1.0108, 0.998426, 1.00429, 1.00134
9.24651, 32.801, 0.401161, 0.4, 3.14586e-05, -0.00027694, 1.0108, 0.998425, 1.00428, 1.00134
9.24851, 32.8021, 0.401173, 0.4, 3.1183e-05, -0.000279729, 1.01079, 0.998423, 1.00428, 1.00134
9.25051, 32.8033, 0.401185, 0.4, 3.09047e-05, -0.000282449, 1.01079, 0.998421, 1.00428, 1.00134
9.25251, 32.8044, 0.401197, 0.4, 3.06236e-05, -0.000285115, 1.01079, 0.998419, 1.00428, 1.00134
9.25451, 32.8055, 0.401208, 0.4, 3.03397e-05, -0.000287702, 1.01079, 0.998418, 1.00428, 1.00134
9.25651, 32.8066, 0.40122, 0.4, 3.00532e-05, -0.000290261, 1.01078, 0.998416, 1.00428, 1.00133
9.25851, 32.8076, 0.401231, 0.4, 2.97641e-05, -0.000292793, 1.01078, 0.998414, 1.00428, 1.00133
9.26051, 32.8087, 0.401242, 0.4, 2.94725e-05, -0.000295237, 1.01078, 0.998413, 1.00428, 1.00133
9.26251, 32.8098, 0.401252, 0.4, 2.91784e-05, -0.000297652, 1.01078, 0.998411, 1.00428, 1.00133
9.26451, 32.8108, 0.401263, 0.4, 2.88819e-05, -0.000299973, 1.01077, 0.99841, 1.00427, 1.00133
9.26651, 32.8118, 0.401273, 0.4, 2.85829e-05, -0.000302254, 1.01077, 0.998408, 1.00427, 1.00133
9.26851, 32.8129, 0.401283, 0.4, 2.82817e-05, -0.000304481, 1.01077, 0.998406, 1.00427, 1.00133
9.27051, 32.8139, 0.401292, 0.4, 2.79782e-05, -0.000306642, 1.01077, 0.998405, 1.00427, 1.00133
9.27251, 32.8149, 0.401302, 0.4, 2.76726e-05, -0.000308743, 1.01076, 0.998403, 1.00427, 1.00132
9.27451, 32.8159, 0.401311, 0.4, 2.73648e-05, -0.000310789, 1.01076, 0.998401, 1.00427, 1.00132
9.27651, 32.8168, 0.40132, 0.4, 2.70549e-05, -0.000312757, 1.01076, 0.9984, 1.00427, 1.00132
9.27851, 32.8178, 0.401329, 0.4, 2.67429e-05, -0.000314686, 1.01076, 0.998398, 1.00427, 1.00132
9.28051, 32.8188, 0.401337, 0.4, 2.64291e-05, -0.000316535, 1.01075, 0.998397, 1.00427, 1.00132
9.28251, 32.8197, 0.401345, 0.4, 2.61132e-05, -0.000318329, 1.01075, 0.998395, 1.00427, 1.00132
9.28451, 32.8207, 0.401353, 0.4, 2.57955e-05, -0.00032007, 1.01075, 0.998393, 1.00426, 1.00132
9.28651, 32.8216, 0.401361, 0.4, 2.5476e-05, -0.000321783, 1.01074, 0.998392, 1.00426, 1.00131
9.28851, 32.8225, 0.401369, 0.4, 2.51547e-05, -0.000323422, 1.01074, 0.99839, 1.00426, 1.00131
9.29051, 32.8234, 0.401376, 0.4, 2.48317e-05, -0.000325015, 1.01074, 0.998389, 1.00426, 1.00131
9.29251, 32.8243, 0.401383, 0.4, 2.45071e-05, -0.000326556, 1.01074, 0.998387, 1.00426, 1.00131
9.29451, 32.8251, 0.401389, 0.4, 2.41809e-05, -0.000328039, 1.01073, 0.998386, 1.00426, 1.00131
9.29651, 32.826, 0.401396, 0.4, 2.38533e-05, -0.000329471, 1.01073, 0.998384, 1.00426, 1.00131
9.29851, 32.8269, 0.401402, 0.4, 2.35241e-05, -0.000330784, 1.01073, 0.998383, 1.00426, 1.00131
9.30051, 32.8277, 0.401408, 0.4, 2.31935e-05, -0.000332089, 1.01073, 0.998381, 1.00426, 1.00131
9.30251, 32.8285, 0.401414, 0.4, 2.28617e-05, -0.000333293, 1.01072, 0.998379, 1.00426, 1.0013
9.30451, 32.8293, 0.40142, 0.4, 2.25285e-05, -0.000334447, 1.01072, 0.998378, 1.00425, 1.0013
9.30651, 32.8302, 0.401425, 0.4, 2.21941e-05, -0.000335549, 1.01072, 0.998376, 1.00425, 1.0013
9.30851, 32.8309, 0.40143, 0.4, 2.18585e-05, -0.000336579, 1.01072, 0.998375, 1.00425, 1.0013
9.31051, 32.8317, 0.401434, 0.4, 2.15219e-05, -0.000337568, 1.01071, 0.998373, 1.00425, 1.0013
9.31251, 32.8325, 0.401439, 0.4, 2.11842e-05, -0.000338481, 1.01071, 0.998372, 1.00425, 1.0013
9.31451, 32.8333, 0.401443, 0.4, 2.08455e-05, -0.00033932, 1.01071, 0.99837, 1.00425, 1.0013
9.31651, 32.834, 0.401447, 0.4, 2.05058e-05, -0.000340137, 1.01071, 0.998369, 1.00425, 1.0013
9.31851, 32.8347, 0.401451, 0.4, 2.01652e-05, -0.000340887, 1.0107, 0.998367, 1.00425, 1.00129
9.32051, 32.8354, 0.401455, 0.4, 1.98239e-05, -0.000341586, 1.0107, 0.998366, 1.00425, 1.00129
9.32251, 32.8362, 0.401458, 0.4, 1.94817e-05, -0.000342198, 1.0107, 0.998364, 1.00425, 1.00129
9.32451, 32.8369, 0.401461, 0.4, 1.91389e-05, -0.000342814, 1.0107, 0.998363, 1.00424, 1.00129
9.32651, 32.8375, 0.401464, 0.4, 1.87954e-05, -0.000343324, 1.01069, 0.998362, 1.00424, 1.00129
9.32851, 32.8382, 0.401466, 0.4, 1.84512e-05, -0.000343815, 1.01069, 0.99836, 1.00424, 1.00129
9.33051, 32.8389, 0.401469, 0.4, 1.81066e-05, -0.000344271, 1.01069, 0.998359, 1.00424, 1.00129
9.33251, 32.8395, 0.401471, 0.4, 1.77614e-05, -0.000344597, 1.01069, 0.998357, 1.00424, 1.00129
9.33451, 32.8401, 0.401473, 0.4, 1.74159e-05, -0.000344906, 1.01069, 0.998356, 1.00424, 1.00128
9.33651, 32.8408, 0.401475, 0.4, 1.70699e-05, -0.000345139, 1.01068, 0.998354, 1.00424, 1.00128
9.33851, 32.8414, 0.401476, 0.4, 1.67236e-05, -0.000345346, 1.01068, 0.998353, 1.00424, 1.00128
9.34051, 32.842, 0.401477, 0.4, 1.63771e-05, -0.000345505, 1.01068, 0.998352, 1.00424, 1.00128
9.34251, 32.8426, 0.401478, 0.4, 1.60305e-05, -0.000345578, 1.01068, 0.99835, 1.00424, 1.00128
9.34451, 32.8431, 0.401478, 0.4, 1.56836e-05, -0.000345566, 1.01067, 0.998349, 1.00423, 1.00128
9.34651, 32.8437, 0.401479, 0.4, 1.53367e-05, -0.00034553, 1.01067, 0.998347, 1.00423, 1.00128
9.34851, 32.8442, 0.401479, 0.4, 1.49897e-05, -0.000345445, 1.01067, 0.998346, 1.00423, 1.00128
9.35051, 32.8448, 0.401479, 0.4, 1.46428e-05, -0.000345316, 1.01067, 0.998345, 1.00423, 1.00128
9.35251, 32.8453, 0.401478, 0.4, 1.42959e-05, -0.000345099, 1.01066, 0.998343, 1.00423, 1.00127
9.35451, 32.8458, 0.401478, 0.4, 1.39492e-05, -0.000344836, 1.01066, 0.998342, 1.00423, 1.00127
9.35651, 32.8463, 0.401477, 0.4, 1.36027e-05, -0.000344504, 1.01066, 0.99834, 1.00423, 1.00127
9.35851, 32.8468, 0.401476, 0.4, 1.32564e-05, -0.000344117, 1.01066, 0.998339, 1.00423, 1.00127
9.36051, 32.8472, 0.401475, 0.4, 1.29104e-05, -0.00034373, 1.01065, 0.998338, 1.00423, 1.00127
9.36251, 32.8477, 0.401473, 0.4, 1.25648e-05, -0.000343269, 1.01065, 0.998336, 1.00423, 1.00127
9.36451, 32.8481, 0.401471, 0.4, 1.22197e-05, -0.000342714, 1.01065, 0.998335, 1.00423, 1.00127
9.36651, 32.8486, 0.401469, 0.4, 1.18749e-05, -0.000342096, 1.01065, 0.998334, 1.00422, 1.00127
9.36851, 32.849, 0.401467, 0.4, 1.15307e-05, -0.000341453, 1.01065, 0.998332, 1.00422, 1.00127
9.37051, 32.8494, 0.401465, 0.4, 1.11871e-05, -0.00034075, 1.01064, 0.998331, 1.00422, 1.00126
9.37251, 32.8498, 0.401462, 0.4, 1.08441e-05, -0.000339988, 1.01064, 0.99833, 1.00422, 1.00126
9.37451, 32.8502, 0.401459, 0.4, 1.05018e-05, -0.000339195, 1.01064, 0.998328, 1.00422, 1.00126
9.3765, 32.8506, 0.401456, 0.4, 1.01602e-05, -0.000338348, 1.01064, 0.998327, 1.00422, 1.00126
9.3785, 32.8509, 0.401453, 0.4, 9.8195e-06, -0.000337433, 1.01063, 0.998326, 1.00422, 1.00126
9.3805, 32.8513, 0.401449, 0.4, 9.47951e-06, -0.000336447, 1.01063, 0.998324, 1.00422, 1.00126
9.3825, 32.8516, 0.401445, 0.4, 9.14043e-06, -0.000335466, 1.01063, 0.998323, 1.00422, 1.00126
9.3845, 32.8519, 0.401441, 0.4, 8.80231e-06, -0.000334418, 1.01063, 0.998322, 1.00422, 1.00126
9.3865, 32.8522, 0.401437, 0.4, 8.46522e-06, -0.000333309, 1.01063, 0.99832, 1.00422, 1.00126
9.3885, 32.8525, 0.401433, 0.4, 8.12916e-06, -0.000332127, 1.01062, 0.998319, 1.00421, 1.00125
9.3905, 32.8528, 0.401428, 0.4, 7.79418e-06, -0.00033091, 1.01062, 0.998318, 1.00421, 1.00125
9.3925, 32.8531, 0.401423, 0.4, 7.46036e-06, -0.00032965, 1.01062, 0.998316, 1.00421, 1.00125
9.3945, 32.8534, 0.401418, 0.4, 7.12774e-06, -0.000328339, 1.01062, 0.998315, 1.00421, 1.00125
9.3965, 32.8536, 0.401413, 0.4, 6.79637e-06, -0.000326975, 1.01061, 0.998314, 1.00421, 1.00125
9.3985, 32.8539, 0.401407, 0.4, 6.4663e-06, -0.000325563, 1.01061, 0.998313, 1.00421, 1.00125
9.4005, 32.8541, 0.401401, 0.4, 6.13754e-06, -0.000324102, 1.01061, 0.998311, 1.00421, 1.00125
9.4025, 32.8543, 0.401395, 0.4, 5.81028e-06, -0.000322612, 1.01061, 0.99831, 1.00421, 1.00125
9.4045, 32.8545, 0.401389, 0.4, 5.48441e-06, -0.000321015, 1.01061, 0.998309, 1.00421, 1.00125
9.4065, 32.8547, 0.401383, 0.4, 5.15999e-06, -0.000319407, 1.0106, 0.998308, 1.00421, 1.00124
9.4085, 32.8549, 0.401376, 0.4, 4.83719e-06, -0.000317782, 1.0106, 0.998306, 1.00421, 1.00124
9.4105, 32.855, 0.401369, 0.4, 4.51598e-06, -0.000316057, 1.0106, 0.998305, 1.00421, 1.00124
9.4125, 32.8552, 0.401363, 0.4, 4.19645e-06, -0.000314287, 1.0106, 0.998304, 1.0042, 1.00124
9.4145, 32.8553, 0.401355, 0.4, 3.87851e-06, -0.000312454, 1.01059, 0.998303, 1.0042, 1.00124
9.4165, 32.8555, 0.401348, 0.4, 3.56235e-06, -0.000310639, 1.01059, 0.998301, 1.0042, 1.00124
9.4185, 32.8556, 0.40134, 0.4, 3.24796e-06, -0.000308743, 1.01059, 0.9983, 1.0042, 1.00124
9.4205, 32.8557, 0.401333, 0.4, 2.9354e-06, -0.000306813, 1.01059, 0.998299, 1.0042, 1.00124
9.4225, 32.8558, 0.401325, 0.4, 2.6247e-06, -0.000304829, 1.01059, 0.998298, 1.0042, 1.00124
9.4245, 32.8559, 0.401317, 0.4, 2.3159e-06, -0.000302811, 1.01058, 0.998297, 1.0042, 1.00124
9.4265, 32.856, 0.401308, 0.4, 2.00903e-06, -0.000300758, 1.01058, 0.998295, 1.0042, 1.00123
9.4285, 32.856, 0.4013, 0.4, 1.70421e-06, -0.000298675, 1.01058, 0.998294, 1.0042, 1.00123
9.4305, 32.8561, 0.401291, 0.4, 1.4014e-06, -0.000296515, 1.01058, 0.998293, 1.0042, 1.00123
9.4325, 32.8561, 0.401282, 0.4, 1.1007e-06, -0.000294332, 1.01058, 0.998292, 1.0042, 1.00123
9.4345, 32.8562, 0.401273, 0.4, 8.02098e-07, -0.000292101, 1.01057, 0.998291, 1.0042, 1.00123
9.4365, 32.8562, 0.401264, 0.4, 5.05669e-07, -0.000289841, 1.01057, 0.998289, 1.00419, 1.00123
9.4385, 32.8562, 0.401254, 0.4, 2.115e-07, -0.000287539, 1.01057, 0.998288, 1.00419, 1.00123
9.4405, 32.8562, 0.401244, 0.4, -8.04168e-08, -0.000285166, 1.01057, 0.998287, 1.00419, 1.00123
9.4425, 32.8562, 0.401235, 0.4, -3.69987e-07, -0.000282757, 1.01057, 0.998286, 1.00419, 1.00123
9.4445, 32.8562, 0.401225, 0.4, -6.57308e-07, -0.00028028, 1.01056, 0.998285, 1.00419, 1.00123
9.4465, 32.8562, 0.401215, 0.4, -9.42233e-07, -0.000277824, 1.01056, 0.998283, 1.00419, 1.00122
9.4485, 32.8561, 0.401204, 0.4, -1.22471e-06, -0.000275315, 1.01056, 0.998282, 1.00419, 1.00122
9.4505, 32.8561, 0.401194, 0.4, -1.50477e-06, -0.000272747, 1.01056, 0.998281, 1.00419, 1.00122
9.4525, 32.856, 0.401183, 0.4, -1.78236e-06, -0.000270167, 1.01056, 0.99828, 1.00419, 1.00122
9.4545, 32.8559, 0.401172, 0.4, -2.0574e-06, -0.000267557, 1.01055, 0.998279, 1.00419, 1.00122
9.4565, 32.8559, 0.401161, 0.4, -2.32985e-06, -0.000264902, 1.01055, 0.998278, 1.00419, 1.00122
9.4585, 32.8558, 0.40115, 0.4, -2.59966e-06, -0.000262196, 1.01055, 0.998276, 1.00419, 1.00122
9.4605, 32.8557, 0.401139, 0.4, -2.8669e-06, -0.000259431, 1.01055, 0.998275, 1.00419, 1.00122
9.4625, 32.8556, 0.401128, 0.4, -3.13142e-06, -0.00025668, 1.01054, 0.998274, 1.00418, 1.00122
9.4645, 32.8554, 0.401116, 0.4, -3.39329e-06, -0.000253862, 1.01054, 0.998273, 1.00418, 1.00122
9.4665, 32.8553, 0.401104, 0.4, -3.65237e-06, -0.000251055, 1.01054, 0.998272, 1.00418, 1.00121
9.4685, 32.8552, 0.401093, 0.4, -3.90872e-06, -0.000248184, 1.01054, 0.998271, 1.00418, 1.00121
9.4705, 32.855, 0.40108, 0.4, -4.16224e-06, -0.000245301, 1.01054, 0.99827, 1.00418, 1.00121
9.4725, 32.8549, 0.401068, 0.4, -4.41285e-06, -0.000242383, 1.01053, 0.998268, 1.00418, 1.00121
9.4745, 32.8547, 0.401056, 0.4, -4.66065e-06, -0.000239386, 1.01053, 0.998267, 1.00418, 1.00121
9.4765, 32.8545, 0.401044, 0.4, -4.90551e-06, -0.000236409, 1.01053, 0.998266, 1.00418, 1.00121
9.4785, 32.8544, 0.401031, 0.4, -5.1475e-06, -0.000233373, 1.01053, 0.998265, 1.00418, 1.00121
9.4805, 32.8542, 0.401019, 0.4, -5.38646e-06, -0.00023036, 1.01053, 0.998264, 1.00418, 1.00121
9.4825, 32.854, 0.401006, 0.4, -5.62248e-06, -0.000227273, 1.01052, 0.998263, 1.00418, 1.00121
9.4845, 32.8538, 0.400993, 0.4, -5.85548e-06, -0.000224191, 1.01052, 0.998262, 1.00418, 1.00121
9.4865, 32.8536, 0.40098, 0.4, -6.0854e-06, -0.000221088, 1.01052, 0.99826, 1.00418, 1.0012
9.4885, 32.8533, 0.400967, 0.4, -6.3122e-06, -0.000217939, 1.01052, 0.998259, 1.00417, 1.0012
9.4905, 32.8531, 0.400954, 0.4, -6.53592e-06, -0.00021474, 1.01052, 0.998258, 1.00417, 1.0012
9.4925, 32.8529, 0.40094, 0.4, -6.75652e-06, -0.00021154, 1.01051, 0.998257, 1.00417, 1.0012
9.4945, 32.8526, 0.400927, 0.4, -6.97393e-06, -0.000208319, 1.01051, 0.998256, 1.00417, 1.0012
9.4965, 32.8524, 0.400913, 0.4, -7.1882e-06, -0.000205062, 1.01051, 0.998255, 1.00417, 1.0012
9.4985, 32.8521, 0.400899, 0.4, -7.39918e-06, -0.00020181, 1.01051, 0.998254, 1.00417, 1.0012
9.5005, 32.8518, 0.400885, 0.4, -7.607e-06, -0.000198484, 1.01051, 0.998253, 1.00417, 1.0012
9.5025, 32.8515, 0.400872, 0.4, -7.81151e-06, -0.000195194, 1.0105, 0.998251, 1.00417, 1.0012
9.5045, 32.8513, 0.400858, 0.4, -8.01278e-06, -0.000191847, 1.0105, 0.99825, 1.00417, 1.0012
9.5065, 32.851, 0.400844, 0.4, -8.21073e-06, -0.000188504, 1.0105, 0.998249, 1.00417, 1.0012
9.5085, 32.8507, 0.400829, 0.4, -8.40543e-06, -0.000185134, 1.0105, 0.998248, 1.00417, 1.00119
9.5105, 32.8504, 0.400815, 0.4, -8.59669e-06, -0.00018179, 1.0105, 0.998247, 1.00417, 1.00119
9.5125, 32.85, 0.4008, 0.4, -8.7846e-06, -0.000178363, 1.01049, 0.998246, 1.00417, 1.00119
9.51449, 32.8497, 0.400786, 0.4, -8.9691e-06, -0.000174936, 1.01049, 0.998245, 1.00416, 1.00119
9.51649, 32.8494, 0.400771, 0.4, -9.15022e-06, -0.000171474, 1.01049, 0.998244, 1.00416, 1.00119
9.51849, 32.8491, 0.400757, 0.4, -9.32782e-06, -0.000168017, 1.01049, 0.998243, 1.00416, 1.00119
9.52049, 32.8487, 0.400742, 0.4, -9.50199e-06, -0.000164487, 1.01049, 0.998242, 1.00416, 1.00119
9.52249, 32.8484, 0.400727, 0.4, -9.67274e-06, -0.000160967, 1.01048, 0.99824, 1.00416, 1.00119
9.52449, 32.848, 0.400712, 0.4, -9.83998e-06, -0.000157457, 1.01048, 0.998239, 1.00416, 1.00119
9.52649, 32.8477, 0.400697, 0.4, -1.00037e-05, -0.000153918, 1.01048, 0.998238, 1.00416, 1.00119
9.52849, 32.8473, 0.400682, 0.4, -1.01639e-05, -0.000150381, 1.01048, 0.998237, 1.00416, 1.00119
9.53049, 32.8469, 0.400667, 0.4, -1.03206e-05, -0.000146785, 1.01048, 0.998236, 1.00416, 1.00118
9.53249, 32.8466, 0.400652, 0.4, -1.04737e-05, -0.000143208, 1.01047, 0.998235, 1.00416, 1.00118
9.53449, 32.8462, 0.400637, 0.4, -1.06233e-05, -0.000139621, 1.01047, 0.998234, 1.00416, 1.00118
9.53649, 32.8458, 0.400622, 0.4, -1.07694e-05, -0.000136033, 1.01047, 0.998233, 1.00416, 1.00118
9.53849, 32.8454, 0.400606, 0.4, -1.09118e-05, -0.00013246, 1.01047, 0.998232, 1.00416, 1.00118
9.54049, 32.845, 0.400591, 0.4, -1.10506e-05, -0.000128848, 1.01047, 0.998231, 1.00415, 1.00118
9.54249, 32.8446, 0.400576, 0.4, -1.11859e-05, -0.000125224, 1.01046, 0.99823, 1.00415, 1.00118
9.54449, 32.8442, 0.40056, 0.4, -1.13175e-05, -0.000121607, 1.01046, 0.998228, 1.00415, 1.00118
9.54649, 32.8438, 0.400544, 0.4, -1.14455e-05, -0.000117983, 1.01046, 0.998227, 1.00415, 1.00118
9.54849, 32.8434, 0.400529, 0.4, -1.15698e-05, -0.000114341, 1.01046, 0.998226, 1.00415, 1.00118
9.55049, 32.843, 0.400513, 0.4, -1.16905e-05, -0.000110675, 1.01046, 0.998225, 1.00415, 1.00117
9.55249, 32.8425, 0.400498, 0.4, -1.18076e-05, -0.000107065, 1.01045, 0.998224, 1.00415, 1.00117
9.55449, 32.8421, 0.400482, 0.4, -1.1921e-05, -0.000103395, 1.01045, 0.998223, 1.00415, 1.00117
9.55649, 32.8417, 0.400466, 0.4, -1.20307e-05, -9.97425e-05, 1.01045, 0.998222, 1.00415, 1.00117
9.55849, 32.8413, 0.400451, 0.4, -1.21366e-05, -9.608e-05, 1.01045, 0.998221, 1.00415, 1.00117
9.56049, 32.8408, 0.400435, 0.4, -1.2239e-05, -9.23877e-05, 1.01045, 0.99822, 1.00415, 1.00117
9.56249, 32.8404, 0.400419, 0.4, -1.23376e-05, -8.87291e-05, 1.01044, 0.998219, 1.00415, 1.00117
9.56449, 32.8399, 0.400403, 0.4, -1.24326e-05, -8.50484e-05, 1.01044, 0.998218, 1.00415, 1.00117
9.56649, 32.8395, 0.400387, 0.4, -1.25238e-05, -8.13518e-05, 1.01044, 0.998216, 1.00414, 1.00117
9.56849, 32.839, 0.400372, 0.4, -1.26112e-05, -7.76468e-05, 1.01044, 0.998215, 1.00414, 1.00117
9.57049, 32.8386, 0.400356, 0.4, -1.2695e-05, -7.39298e-05, 1.01044, 0.998214, 1.00414, 1.00117
9.57249, 32.8381, 0.40034, 0.4, -1.27752e-05, -7.02581e-05, 1.01043, 0.998213, 1.00414, 1.00116
9.57449, 32.8377, 0.400324, 0.4, -1.28515e-05, -6.65864e-05, 1.01043, 0.998212, 1.00414, 1.00116
9.57649, 32.8372, 0.400308, 0.4, -1.29241e-05, -6.29026e-05, 1.01043, 0.998211, 1.00414, 1.00116
9.57849, 32.8367, 0.400292, 0.4, -1.29931e-05, -5.91715e-05, 1.01043, 0.99821, 1.00414, 1.00116
9.58049, 32.8363, 0.400276, 0.4, -1.30583e-05, -5.54923e-05, 1.01043, 0.998209, 1.00414, 1.00116
9.58249, 32.8358, 0.40026, 0.4, -1.31198e-05, -5.18114e-05, 1.01042, 0.998208, 1.00414, 1.00116
9.58449, 32.8353, 0.400245, 0.4, -1.31775e-05, -4.81368e-05, 1.01042, 0.998206, 1.00414, 1.00116
9.58649, 32.8348, 0.400229, 0.4, -1.32316e-05, -4.44309e-05, 1.01042, 0.998205, 1.00414, 1.00116
9.58849, 32.8344, 0.400213, 0.4, -1.32819e-05, -4.074e-05, 1.01042, 0.998204, 1.00414, 1.00116
9.59049, 32.8339, 0.400197, 0.4, -1.33286e-05, -3.70875e-05, 1.01042, 0.998203, 1.00414, 1.00116
9.59249, 32.8334, 0.400181, 0.4, -1.33715e-05, -3.3403e-05, 1.01041, 0.998202, 1.00413, 1.00116
9.59449, 32.8329, 0.400165, 0.4, -1.34107e-05, -2.97414e-05, 1.01041, 0.998201, 1.00413, 1.00115
9.59649, 32.8324, 0.400149, 0.4, -1.34462e-05, -2.60921e-05, 1.01041, 0.9982, 1.00413, 1.00115
9.59849, 32.8319, 0.400134, 0.4, -1.3478e-05, -2.24209e-05, 1.01041, 0.998199, 1.00413, 1.00115
9.60049, 32.8315, 0.400118, 0.4, -1.35061e-05, -1.87882e-05, 1.01041, 0.998198, 1.00413, 1.00115
9.60249, 32.831, 0.400102, 0.4, -1.35305e-05, -1.51328e-05, 1.0104, 0.998196, 1.00413, 1.00115
9.60449, 32.8305, 0.400086, 0.4, -1.35513e-05, -1.15135e-05, 1.0104, 0.998195, 1.00413, 1.00115
9.60649, 32.83, 0.400071, 0.4, -1.35684e-05, -7.90266e-06, 1.0104, 0.998194, 1.00413, 1.00115
9.60849, 32.8295, 0.400055, 0.4, -1.35818e-05, -4.31586e-06, 1.0104, 0.998193, 1.00413, 1.00115
9.61049, 32.829, 0.400039, 0.4, -1.35915e-05, -7.21047e-07, 1.0104, 0.998192, 1.00413, 1.00115
9.61249, 32.8285, 0.400024, 0.4, -1.35976e-05, 2.88953e-06, 1.01039, 0.998191, 1.00413, 1.00115
9.61449, 32.828, 0.400008, 0.4, -1.36001e-05, 6.46736e-06, 1.01039, 0.99819, 1.00413, 1.00114
9.61649, 32.8276, 0.399993, 0.4, -1.35989e-05, 1.00437e-05, 1.01039, 0.998188, 1.00413, 1.00114
9.61849, 32.8271, 0.399977, 0.4, -1.35942e-05, 1.35842e-05, 1.01039, 0.998187, 1.00412, 1.00114
9.62049, 32.8266, 0.399962, 0.4, -1.35858e-05, 1.71106e-05, 1.01039, 0.998186, 1.00412, 1.00114
9.62249, 32.8261, 0.399947, 0.4, -1.35739e-05, 2.06332e-05, 1.01038, 0.998185, 1.00412, 1.00114
9.62449, 32.8256, 0.399931, 0.4, -1.35584e-05, 2.41404e-05, 1.01038, 0.998184, 1.00412, 1.00114
9.62649, 32.8251, 0.399916, 0.4, -1.35393e-05, 2.76013e-05, 1.01038, 0.998183, 1.00412, 1.00114
9.62849, 32.8246, 0.399901, 0.4, -1.35167e-05, 3.10722e-05, 1.01038, 0.998182, 1.00412, 1.00114
9.63049, 32.8241, 0.399886, 0.4, -1.34905e-05, 3.44912e-05, 1.01037, 0.998181, 1.00412, 1.00114
9.63249, 32.8237, 0.399871, 0.4, -1.34608e-05, 3.79606e-05, 1.01037, 0.998179, 1.00412, 1.00114
9.63449, 32.8232, 0.399856, 0.4, -1.34276e-05, 4.13997e-05, 1.01037, 0.998178, 1.00412, 1.00114
9.63649, 32.8227, 0.399841, 0.4, -1.33909e-05, 4.4801e-05, 1.01037, 0.998177, 1.00412, 1.00113
9.63849, 32.8222, 0.399826, 0.4, -1.33506e-05, 4.81832e-05, 1.01037, 0.998176, 1.00412, 1.00113
9.64049, 32.8217, 0.399811, 0.4, -1.3307e-05, 5.1571e-05, 1.01036, 0.998175, 1.00412, 1.00113
9.64249, 32.8213, 0.399796, 0.4, -1.32599e-05, 5.49304e-05, 1.01036, 0.998174, 1.00412, 1.00113
9.64449, 32.8208, 0.399782, 0.4, -1.32093e-05, 5.82681e-05, 1.01036, 0.998172, 1.00411, 1.00113
9.64649, 32.8203, 0.399767, 0.4, -1.31553e-05, 6.16093e-05, 1.01036, 0.998171, 1.00411, 1.00113
9.64849, 32.8198, 0.399753, 0.4, -1.30979e-05, 6.49211e-05, 1.01036, 0.99817, 1.00411, 1.00113
9.65049, 32.8194, 0.399738, 0.4, -1.30372e-05, 6.82125e-05, 1.01035, 0.998169, 1.00411, 1.00113
9.65248, 32.8189, 0.399724, 0.4, -1.29731e-05, 7.14607e-05, 1.01035, 0.998168, 1.00411, 1.00113
9.65448, 32.8184, 0.39971, 0.4, -1.29057e-05, 7.47173e-05, 1.01035, 0.998166, 1.00411, 1.00113
9.65648, 32.818, 0.399695, 0.4, -1.28349e-05, 7.79124e-05, 1.01035, 0.998165, 1.00411, 1.00112
9.65848, 32.8175, 0.399681, 0.4, -1.27609e-05, 8.10879e-05, 1.01034, 0.998164, 1.00411, 1.00112
9.66048, 32.817, 0.399667, 0.4, -1.26836e-05, 8.42399e-05, 1.01034, 0.998163, 1.00411, 1.00112
9.66248, 32.8166, 0.399653, 0.4, -1.26031e-05, 8.73947e-05, 1.01034, 0.998162, 1.00411, 1.00112
9.66448, 32.8161, 0.39964, 0.4, -1.25192e-05, 9.05066e-05, 1.01034, 0.99816, 1.00411, 1.00112
9.66648, 32.8157, 0.399626, 0.4, -1.24322e-05, 9.36205e-05, 1.01034, 0.998159, 1.00411, 1.00112
9.66848, 32.8152, 0.399612, 0.4, -1.2342e-05, 9.67056e-05, 1.01033, 0.998158, 1.0041, 1.00112
9.67048, 32.8148, 0.399599, 0.4, -1.22486e-05, 9.97615e-05, 1.01033, 0.998157, 1.0041, 1.00112
9.67248, 32.8144, 0.399585, 0.4, -1.21521e-05, 0.000102811, 1.01033, 0.998156, 1.0041, 1.00112
9.67448, 32.8139, 0.399572, 0.4, -1.20524e-05, 0.000105807, 1.01033, 0.998154, 1.0041, 1.00111
9.67648, 32.8135, 0.399559, 0.4, -1.19497e-05, 0.000108807, 1.01033, 0.998153, 1.0041, 1.00111
9.67848, 32.8131, 0.399546, 0.4, -1.18439e-05, 0.000111738, 1.01032, 0.998152, 1.0041, 1.00111
9.68048, 32.8126, 0.399533, 0.4, -1.17351e-05, 0.000114687, 1.01032, 0.998151, 1.0041, 1.00111
9.68248, 32.8122, 0.39952, 0.4, -1.16233e-05, 0.000117565, 1.01032, 0.998149, 1.0041, 1.00111
9.68448, 32.8118, 0.399507, 0.4, -1.15084e-05, 0.000120432, 1.01032, 0.998148, 1.0041, 1.00111
9.68648, 32.8114, 0.399494, 0.4, -1.13906e-05, 0.000123263, 1.01031, 0.998147, 1.0041, 1.00111
9.68848, 32.811, 0.399482, 0.4, -1.12699e-05, 0.000126092, 1.01031, 0.998146, 1.0041, 1.00111
9.69048, 32.8106, 0.399469, 0.4, -1.11462e-05, 0.000128867, 1.01031, 0.998144, 1.0041, 1.00111
9.69248, 32.8102, 0.399457, 0.4, -1.10198e-05, 0.000131619, 1.01031, 0.998143, 1.00409, 1.00111
9.69448, 32.8098, 0.399445, 0.4, -1.08904e-05, 0.00013431, 1.01031, 0.998142, 1.00409, 1.0011
9.69648, 32.8094, 0.399433, 0.4, -1.07582e-05, 0.000136992, 1.0103, 0.998141, 1.00409, 1.0011
9.69848, 32.809, 0.399421, 0.4, -1.06233e-05, 0.000139658, 1.0103, 0.998139, 1.00409, 1.0011
9.70048, 32.8086, 0.399409, 0.4, -1.04856e-05, 0.000142274, 1.0103, 0.998138, 1.00409, 1.0011
9.70248, 32.8082, 0.399397, 0.4, -1.03451e-05, 0.000144854, 1.0103, 0.998137, 1.00409, 1.0011
9.70448, 32.8079, 0.399386, 0.4, -1.02018e-05, 0.000147433, 1.01029, 0.998136, 1.00409, 1.0011
9.70648, 32.8075, 0.399374, 0.4, -1.0056e-05, 0.000149997, 1.01029, 0.998134, 1.00409, 1.0011
9.70848, 32.8072, 0.399363, 0.4, -9.90742e-06, 0.000152506, 1.01029, 0.998133, 1.00409, 1.0011
9.71048, 32.8068, 0.399352, 0.4, -9.75628e-06, 0.000154999, 1.01029, 0.998132, 1.00409, 1.0011
9.71248, 32.8064, 0.399341, 0.4, -9.60261e-06, 0.00015744, 1.01028, 0.99813, 1.00409, 1.00109
9.71448, 32.8061, 0.39933, 0.4, -9.44641e-06, 0.000159818, 1.01028, 0.998129, 1.00408, 1.00109
9.71648, 32.8058, 0.399319, 0.4, -9.28766e-06, 0.000162157, 1.01028, 0.998128, 1.00408, 1.00109
9.71848, 32.8054, 0.399308, 0.4, -9.12641e-06, 0.000164489, 1.01028, 0.998127, 1.00408, 1.00109
9.72048, 32.8051, 0.399298, 0.4, -8.96273e-06, 0.000166793, 1.01028, 0.998125, 1.00408, 1.00109
9.72248, 32.8048, 0.399288, 0.4, -8.79662e-06, 0.000169047, 1.01027, 0.998124, 1.00408, 1.00109
9.72448, 32.8045, 0.399278, 0.4, -8.62815e-06, 0.000171277, 1.01027, 0.998123, 1.00408, 1.00109
9.72648, 32.8042, 0.399267, 0.4, -8.45736e-06, 0.000173456, 1.01027, 0.998121, 1.00408, 1.00109
9.72848, 32.8039, 0.399257, 0.4, -8.28417e-06, 0.000175586, 1.01027, 0.99812, 1.00408, 1.00109
9.73048, 32.8036, 0.399248, 0.4, -8.10871e-06, 0.00017773, 1.01026, 0.998119, 1.00408, 1.00108
9.73248, 32.8033, 0.399238, 0.4, -7.93099e-06, 0.000179833, 1.01026, 0.998117, 1.00408, 1.00108
9.73448, 32.803, 0.399229, 0.4, -7.75111e-06, 0.000181897, 1.01026, 0.998116, 1.00408, 1.00108
9.73648, 32.8027, 0.399219, 0.4, -7.56907e-06, 0.000183895, 1.01026, 0.998115, 1.00408, 1.00108
9.73848, 32.8025, 0.39921, 0.4, -7.38481e-06, 0.000185849, 1.01025, 0.998113, 1.00407, 1.00108
9.74048, 32.8022, 0.399201, 0.4, -7.19846e-06, 0.000187813, 1.01025, 0.998112, 1.00407, 1.00108
9.74248, 32.8019, 0.399192, 0.4, -7.00996e-06, 0.000189722, 1.01025, 0.99811, 1.00407, 1.00108
9.74448, 32.8017, 0.399183, 0.4, -6.81947e-06, 0.000191644, 1.01025, 0.998109, 1.00407, 1.00108
9.74648, 32.8014, 0.399175, 0.4, -6.62699e-06, 0.000193486, 1.01025, 0.998108, 1.00407, 1.00108
9.74848, 32.8012, 0.399166, 0.4, -6.43253e-06, 0.000195288, 1.01024, 0.998106, 1.00407, 1.00107
9.75048, 32.801, 0.399158, 0.4, -6.23614e-06, 0.000197053, 1.01024, 0.998105, 1.00407, 1.00107
9.75248, 32.8008, 0.39915, 0.4, -6.03785e-06, 0.00019878, 1.01024, 0.998104, 1.00407, 1.00107
9.75448, 32.8005, 0.399142, 0.4, -5.83766e-06, 0.000200477, 1.01024, 0.998102, 1.00407, 1.00107
9.75648, 32.8003, 0.399134, 0.4, -5.63565e-06, 0.000202153, 1.01023, 0.998101, 1.00407, 1.00107
9.75848, 32.8001, 0.399126, 0.4, -5.43182e-06, 0.000203783, 1.01023, 0.998099, 1.00406, 1.00107
9.76048, 32.7999, 0.399119, 0.4, -5.22632e-06, 0.000205396, 1.01023, 0.998098, 1.00406, 1.00107
9.76248, 32.7998, 0.399112, 0.4, -5.01909e-06, 0.000206917, 1.01023, 0.998097, 1.00406, 1.00107
9.76448, 32.7996, 0.399105, 0.4, -4.81018e-06, 0.000208412, 1.01022, 0.998095, 1.00406, 1.00107
9.76648, 32.7994, 0.399097, 0.4, -4.59969e-06, 0.000209871, 1.01022, 0.998094, 1.00406, 1.00106
9.76848, 32.7993, 0.399091, 0.4, -4.38756e-06, 0.000211258, 1.01022, 0.998092, 1.00406, 1.00106
9.77048, 32.7991, 0.399084, 0.4, -4.1739e-06, 0.000212642, 1.01022, 0.998091, 1.00406, 1.00106
9.77248, 32.799, 0.399078, 0.4, -3.95871e-06, 0.000213961, 1.01021, 0.998089, 1.00406, 1.00106
9.77448, 32.7988, 0.399071, 0.4, -3.74206e-06, 0.000215249, 1.01021, 0.998088, 1.00406, 1.00106
9.77648, 32.7987, 0.399065, 0.4, -3.52389e-06, 0.00021649, 1.01021, 0.998087, 1.00406, 1.00106
9.77848, 32.7986, 0.399059, 0.4, -3.30434e-06, 0.000217742, 1.01021, 0.998085, 1.00406, 1.00106
9.78048, 32.7985, 0.399053, 0.4, -3.08344e-06, 0.000218932, 1.0102, 0.998084, 1.00405, 1.00106
9.78248, 32.7983, 0.399047, 0.4, -2.86122e-06, 0.000220068, 1.0102, 0.998082, 1.00405, 1.00105
9.78448, 32.7982, 0.399042, 0.4, -2.63768e-06, 0.000221166, 1.0102, 0.998081, 1.00405, 1.00105
9.78648, 32.7982, 0.399036, 0.4, -2.41291e-06, 0.00022224, 1.0102, 0.998079, 1.00405, 1.00105
9.78848, 32.7981, 0.399031, 0.4, -2.1869e-06, 0.00022326, 1.01019, 0.998078, 1.00405, 1.00105
9.79047, 32.798, 0.399026, 0.4, -1.95977e-06, 0.000224257, 1.01019, 0.998076, 1.00405, 1.00105
9.79247, 32.7979, 0.399021, 0.4, -1.73148e-06, 0.000225187, 1.01019, 0.998075, 1.00405, 1.00105
9.79447, 32.7979, 0.399017, 0.4, -1.50209e-06, 0.000226089, 1.01019, 0.998074, 1.00405, 1.00105
9.79647, 32.7978, 0.399012, 0.4, -1.27162e-06, 0.000226957, 1.01018, 0.998072, 1.00405, 1.00105
9.79847, 32.7978, 0.399008, 0.4, -1.04014e-06, 0.000227801, 1.01018, 0.998071, 1.00405, 1.00104
9.80047, 32.7977, 0.399004, 0.4, -8.07694e-07, 0.000228596, 1.01018, 0.998069, 1.00404, 1.00104
9.80247, 32.7977, 0.398999, 0.4, -5.74324e-07, 0.000229343, 1.01018, 0.998067, 1.00404, 1.00104
9.80447, 32.7977, 0.398995, 0.4, -3.39996e-07, 0.000230042, 1.01017, 0.998066, 1.00404, 1.00104
9.80647, 32.7977, 0.398992, 0.4, -1.04798e-07, 0.000230739, 1.01017, 0.998065, 1.00404, 1.00104
9.80847, 32.7977, 0.398988, 0.4, 1.31225e-07, 0.000231399, 1.01017, 0.998063, 1.00404, 1.00104
9.81047, 32.7977, 0.398985, 0.4, 3.67973e-07, 0.000232016, 1.01017, 0.998061, 1.00404, 1.00104
9.81247, 32.7977, 0.398982, 0.4, 6.05496e-07, 0.000232554, 1.01016, 0.99806, 1.00404, 1.00104
9.81447, 32.7977, 0.398979, 0.4, 8.4372e-07, 0.000233075, 1.01016, 0.998058, 1.00404, 1.00103
9.81647, 32.7978, 0.398976, 0.4, 1.08262e-06, 0.000233552, 1.01016, 0.998057, 1.00404, 1.00103
9.81847, 32.7978, 0.398973, 0.4, 1.32214e-06, 0.000233995, 1.01016, 0.998055, 1.00404, 1.00103
9.82047, 32.7979, 0.398971, 0.4, 1.56223e-06, 0.000234397, 1.01015, 0.998054, 1.00403, 1.00103
9.82247, 32.7979, 0.398968, 0.4, 1.80292e-06, 0.000234751, 1.01015, 0.998052, 1.00403, 1.00103
9.82447, 32.798, 0.398966, 0.4, 2.04415e-06, 0.000235091, 1.01015, 0.998051, 1.00403, 1.00103
9.82647, 32.7981, 0.398964, 0.4, 2.28575e-06, 0.000235415, 1.01014, 0.998049, 1.00403, 1.00103
9.82847, 32.7982, 0.398962, 0.4, 2.52784e-06, 0.00023562, 1.01014, 0.998048, 1.00403, 1.00103
9.83047, 32.7983, 0.398961, 0.4, 2.7703e-06, 0.00023584, 1.01014, 0.998046, 1.00403, 1.00102
9.83247, 32.7984, 0.398959, 0.4, 3.0131e-06, 0.000235997, 1.01014, 0.998044, 1.00403, 1.00102
9.83447, 32.7985, 0.398958, 0.4, 3.25619e-06, 0.00023611, 1.01013, 0.998043, 1.00403, 1.00102
9.83647, 32.7986, 0.398956, 0.4, 3.49954e-06, 0.000236178, 1.01013, 0.998041, 1.00403, 1.00102
9.83847, 32.7987, 0.398955, 0.4, 3.74322e-06, 0.000236193, 1.01013, 0.99804, 1.00402, 1.00102
9.84047, 32.7989, 0.398955, 0.4, 3.98707e-06, 0.000236235, 1.01013, 0.998038, 1.00402, 1.00102
9.84247, 32.799, 0.398954, 0.4, 4.23103e-06, 0.000236221, 1.01012, 0.998036, 1.00402, 1.00102
9.84447, 32.7992, 0.398953, 0.4, 4.47515e-06, 0.000236129, 1.01012, 0.998035, 1.00402, 1.00101
9.84647, 32.7993, 0.398953, 0.4, 4.71933e-06, 0.000236032, 1.01012, 0.998033, 1.00402, 1.00101
9.84847, 32.7995, 0.398953, 0.4, 4.96353e-06, 0.000235881, 1.01012, 0.998032, 1.00402, 1.00101
9.85047, 32.7997, 0.398953, 0.4, 5.20774e-06, 0.000235676, 1.01011, 0.99803, 1.00402, 1.00101
9.85247, 32.7999, 0.398953, 0.4, 5.45196e-06, 0.000235441, 1.01011, 0.998028, 1.00402, 1.00101
9.85447, 32.8001, 0.398953, 0.4, 5.69613e-06, 0.000235196, 1.01011, 0.998027, 1.00402, 1.00101
9.85647, 32.8003, 0.398954, 0.4, 5.94013e-06, 0.000234926, 1.0101, 0.998025, 1.00401, 1.00101
9.85847, 32.8005, 0.398954, 0.4, 6.18398e-06, 0.000234574, 1.0101, 0.998023, 1.00401, 1.00101
9.86047, 32.8007, 0.398955, 0.4, 6.42765e-06, 0.000234188, 1.0101, 0.998022, 1.00401, 1.001
9.86247, 32.801, 0.398956, 0.4, 6.67111e-06, 0.000233776, 1.0101, 0.99802, 1.00401, 1.001
9.86447, 32.8012, 0.398957, 0.4, 6.91427e-06, 0.000233326, 1.01009, 0.998019, 1.00401, 1.001
9.86647, 32.8015, 0.398958, 0.4, 7.15722e-06, 0.000232819, 1.01009, 0.998017, 1.00401, 1.001
9.86847, 32.8017, 0.39896, 0.4, 7.39979e-06, 0.000232331, 1.01009, 0.998015, 1.00401, 1.001
9.87047, 32.802, 0.398961, 0.4, 7.64196e-06, 0.000231775, 1.01008, 0.998013, 1.00401, 1.001
9.87247, 32.8023, 0.398963, 0.4, 7.8838e-06, 0.000231163, 1.01008, 0.998012, 1.00401, 1.001
9.87447, 32.8026, 0.398965, 0.4, 8.12514e-06, 0.000230564, 1.01008, 0.99801, 1.00401, 1.00099
9.87647, 32.8029, 0.398967, 0.4, 8.36603e-06, 0.000229894, 1.01008, 0.998009, 1.004, 1.00099
9.87847, 32.8032, 0.398969, 0.4, 8.60636e-06, 0.000229203, 1.01007, 0.998007, 1.004, 1.00099
9.88047, 32.8035, 0.398972, 0.4, 8.84615e-06, 0.00022845, 1.01007, 0.998005, 1.004, 1.00099
9.88247, 32.8038, 0.398974, 0.4, 9.08533e-06, 0.00022767, 1.01007, 0.998003, 1.004, 1.00099
9.88447, 32.8042, 0.398977, 0.4, 9.32385e-06, 0.000226842, 1.01007, 0.998002, 1.004, 1.00099
9.88647, 32.8045, 0.398979, 0.4, 9.56173e-06, 0.000225962, 1.01006, 0.998, 1.004, 1.00099
9.88847, 32.8048, 0.398982, 0.4, 9.79898e-06, 0.00022507, 1.01006, 0.997998, 1.004, 1.00098
9.89047, 32.8052, 0.398986, 0.4, 1.00355e-05, 0.000224184, 1.01006, 0.997997, 1.004, 1.00098
9.89247, 32.8056, 0.398989, 0.4, 1.02712e-05, 0.000223242, 1.01005, 0.997995, 1.00399, 1.00098
9.89447, 32.8059, 0.398992, 0.4, 1.05061e-05, 0.000222261, 1.01005, 0.997993, 1.00399, 1.00098
9.89647, 32.8063, 0.398996, 0.4, 1.07402e-05, 0.000221244, 1.01005, 0.997992, 1.00399, 1.00098
9.89847, 32.8067, 0.398999, 0.4, 1.09734e-05, 0.000220203, 1.01005, 0.99799, 1.00399, 1.00098
9.90047, 32.8071, 0.399003, 0.4, 1.12058e-05, 0.000219119, 1.01004, 0.997988, 1.00399, 1.00098
9.90247, 32.8075, 0.399007, 0.4, 1.14371e-05, 0.000217999, 1.01004, 0.997986, 1.00399, 1.00097
9.90447, 32.8079, 0.399012, 0.4, 1.16675e-05, 0.000216829, 1.01004, 0.997985, 1.00399, 1.00097
9.90647, 32.8084, 0.399016, 0.4, 1.18968e-05, 0.000215615, 1.01003, 0.997983, 1.00399, 1.00097
9.90847, 32.8088, 0.39902, 0.4, 1.21251e-05, 0.000214379, 1.01003, 0.997981, 1.00399, 1.00097
9.91047, 32.8092, 0.399025, 0.4, 1.23524e-05, 0.000213091, 1.01003, 0.99798, 1.00398, 1.00097
9.91247, 32.8097, 0.399029, 0.4, 1.25785e-05, 0.000211819, 1.01003, 0.997978, 1.00398, 1.00097
9.91447, 32.8101, 0.399034, 0.4, 1.28035e-05, 0.000210484, 1.01002, 0.997976, 1.00398, 1.00097
9.91647, 32.8106, 0.399039, 0.4, 1.30274e-05, 0.000209138, 1.01002, 0.997974, 1.00398, 1.00096
9.91847, 32.8111, 0.399044, 0.4, 1.32501e-05, 0.000207757, 1.01002, 0.997972, 1.00398, 1.00096
9.92047, 32.8116, 0.39905, 0.4, 1.34716e-05, 0.00020636, 1.01001, 0.997971, 1.00398, 1.00096
9.92247, 32.812, 0.399055, 0.4, 1.36917e-05, 0.000204947, 1.01001, 0.997969, 1.00398, 1.00096
9.92447, 32.8125, 0.39906, 0.4, 1.39106e-05, 0.000203477, 1.01001, 0.997967, 1.00398, 1.00096
9.92647, 32.813, 0.399066, 0.4, 1.41282e-05, 0.000201979, 1.01001, 0.997965, 1.00398, 1.00096
9.92846, 32.8136, 0.399072, 0.4, 1.43444e-05, 0.000200449, 1.01, 0.997964, 1.00397, 1.00096
9.93046, 32.8141, 0.399078, 0.4, 1.45593e-05, 0.000198911, 1.01, 0.997962, 1.00397, 1.00095
9.93246, 32.8146, 0.399084, 0.4, 1.47727e-05, 0.000197353, 1.01, 0.99796, 1.00397, 1.00095
9.93446, 32.8151, 0.39909, 0.4, 1.49848e-05, 0.000195721, 1.00999, 0.997958, 1.00397, 1.00095
9.93646, 32.8157, 0.399096, 0.4, 1.51952e-05, 0.000194124, 1.00999, 0.997957, 1.00397, 1.00095
9.93846, 32.8162, 0.399103, 0.4, 1.54043e-05, 0.000192405, 1.00999, 0.997955, 1.00397, 1.00095
9.94046, 32.8168, 0.399109, 0.4, 1.56118e-05, 0.000190732, 1.00999, 0.997953, 1.00397, 1.00095
9.94246, 32.8174, 0.399116, 0.4, 1.58178e-05, 0.00018901, 1.00998, 0.997951, 1.00397, 1.00095
9.94446, 32.8179, 0.399122, 0.4, 1.60222e-05, 0.000187267, 1.00998, 0.997949, 1.00396, 1.00094
9.94646, 32.8185, 0.399129, 0.4, 1.6225e-05, 0.000185496, 1.00998, 0.997948, 1.00396, 1.00094
9.94846, 32.8191, 0.399136, 0.4, 1.64261e-05, 0.000183728, 1.00997, 0.997946, 1.00396, 1.00094
9.95046, 32.8197, 0.399143, 0.4, 1.66256e-05, 0.000181886, 1.00997, 0.997944, 1.00396, 1.00094
9.95246, 32.8203, 0.39915, 0.4, 1.68234e-05, 0.000180003, 1.00997, 0.997942, 1.00396, 1.00094
9.95446, 32.8209, 0.399158, 0.4, 1.70195e-05, 0.000178163, 1.00996, 0.99794, 1.00396, 1.00094
9.95646, 32.8215, 0.399165, 0.4, 1.72139e-05, 0.000176268, 1.00996, 0.997939, 1.00396, 1.00093
9.95846, 32.8221, 0.399172, 0.4, 1.74065e-05, 0.000174354, 1.00996, 0.997937, 1.00396, 1.00093
9.96046, 32.8228, 0.39918, 0.4, 1.75973e-05, 0.00017241, 1.00996, 0.997935, 1.00396, 1.00093
9.96246, 32.8234, 0.399188, 0.4, 1.77864e-05, 0.000170467, 1.00995, 0.997933, 1.00395, 1.00093
9.96446, 32.8241, 0.399196, 0.4, 1.79736e-05, 0.000168502, 1.00995, 0.997931, 1.00395, 1.00093
9.96646, 32.8247, 0.399203, 0.4, 1.8159e-05, 0.000166525, 1.00995, 0.997929, 1.00395, 1.00093
9.96846, 32.8254, 0.399211, 0.4, 1.83425e-05, 0.000164493, 1.00994, 0.997928, 1.00395, 1.00093
9.97046, 32.826, 0.39922, 0.4, 1.85241e-05, 0.000162467, 1.00994, 0.997926, 1.00395, 1.00092
9.97246, 32.8267, 0.399228, 0.4, 1.87038e-05, 0.000160398, 1.00994, 0.997924, 1.00395, 1.00092
9.97446, 32.8274, 0.399236, 0.4, 1.88815e-05, 0.000158316, 1.00993, 0.997922, 1.00395, 1.00092
9.97646, 32.828, 0.399245, 0.4, 1.90572e-05, 0.0001562, 1.00993, 0.99792, 1.00395, 1.00092
9.97846, 32.8287, 0.399253, 0.4, 1.9231e-05, 0.000154074, 1.00993, 0.997919, 1.00394, 1.00092
9.98046, 32.8294, 0.399262, 0.4, 1.94028e-05, 0.000151919, 1.00993, 0.997917, 1.00394, 1.00092
9.98246, 32.8301, 0.39927, 0.4, 1.95725e-05, 0.000149773, 1.00992, 0.997915, 1.00394, 1.00092
9.98446, 32.8308, 0.399279, 0.4, 1.97401e-05, 0.000147562, 1.00992, 0.997913, 1.00394, 1.00091
9.98646, 32.8316, 0.399288, 0.4, 1.99057e-05, 0.000145341, 1.00992, 0.997911, 1.00394, 1.00091
9.98846, 32.8323, 0.399297, 0.4, 2.00692e-05, 0.000143091, 1.00991, 0.997909, 1.00394, 1.00091
9.99046, 32.833, 0.399306, 0.4, 2.02306e-05, 0.000140855, 1.00991, 0.997907, 1.00394, 1.00091
9.99246, 32.8337, 0.399315, 0.4, 2.03898e-05, 0.000138575, 1.00991, 0.997906, 1.00394, 1.00091
9.99446, 32.8345, 0.399324, 0.4, 2.05469e-05, 0.000136277, 1.0099, 0.997904, 1.00393, 1.00091
9.99646, 32.8352, 0.399333, 0.4, 2.07019e-05, 0.000133953, 1.0099, 0.997902, 1.00393, 1.0009
9.99846, 32.836, 0.399343, 0.4, 2.08546e-05, 0.000131663, 1.0099, 0.9979, 1.00393, 1.0009
10.0005, 32.8367, 0.399352, 0.4, 2.10052e-05, 0.00012934, 1.0099, 0.997898, 1.00393, 1.0009
