Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
-0.0166667, 34.4037, 0.4, 1.43142, 0.4, 0, 1, 0.991993, 1, 0.995984
-0.0116667, 34.4037, 0.4, 1.43142, 0.4, 2.61118e-11, 1, 0.991993, 1, 0.995984
-0.00666667, 34.4037, 0.4, 1.43142, 0.4, 4.35197e-11, 1, 0.991993, 1, 0.995984
-0.00166667, 34.4037, 0.4, 1.43142, 0.4, 6.09276e-11, 1, 0.991993, 1, 0.995984
0.00333333, 34.4037, 0.4, 1.43142, 0.4, 7.83355e-11, 1, 0.991993, 1, 0.995984
0.00833333, 34.4037, 0.4, 1.43142, 0.4, 9.57434e-11, 1, 0.991993, 1, 0.995984
0.0133333, 34.4037, 0.4, 1.43142, 0.4, 1.13151e-10, 1, 0.991993, 1, 0.995984
0.0183333, 34.4037, 0.4, 1.43142, 0.4, 1.30559e-10, 1, 0.991993, 1, 0.995984
0.0233333, 34.4037, 0.4, 1.43142, 0.4, 1.47967e-10, 1, 0.991993, 1, 0.995984
0.0283333, 34.4037, 0.4, 1.43142, 0.4, 1.65375e-10, 1, 0.991993, 1, 0.995984
0.0333333, 34.4037, 0.4, 1.43142, 0.4, 1.82783e-10, 1, 0.991993, 1, 0.995984
0.0383333, 34.4037, 0.4, 1.43142, 0.4, 2.00191e-10, 1, 0.991993, 1, 0.995984
0.0433333, 34.4037, 0.4, 1.43142, 0.4, 2.17599e-10, 1, 0.991993, 1, 0.995984
0.0483333, 34.4037, 0.4, 1.43142, 0.4, 2.35007e-10, 1, 0.991993, 1, 0.995984
0.0533333, 34.4037, 0.4, 1.43142, 0.4, 2.52415e-10, 1, 0.991993, 1, 0.995984
0.0583333, 34.4037, 0.4, 1.43142, 0.4, 2.69822e-10, 1, 0.991993, 1, 0.995984
0.0633333, 34.4037, 0.4, 1.43142, 0.4, 2.8723e-10, 1, 0.991993, 1, 0.995984
0.0683333, 34.4037, 0.4, 1.43142, 0.4, 3.04638e-10, 1, 0.991993, 1, 0.995984
0.0733333, 34.4037, 0.4, 1.43142, 0.4, 3.22046e-10, 1, 0.991993, 1, 0.995984
0.0783333, 34.4037, 0.4, 1.43142, 0.4, 3.39454e-10, 1, 0.991993, 1, 0.995984
0.0833333, 34.4037, 0.4, 1.43142, 0.4, 3.56862e-10, 1, 0.991993, 1, 0.995984
0.0883333, 34.4037, 0.4, 1.43142, 0.4, 3.7427e-10, 1, 0.991993, 1, 0.995984
0.0933333, 34.4037, 0.4, 1.43142, 0.4, 3.91678e-10, 1, 0.991993, 1, 0.995984
0.0983333, 34.4037, 0.4, 1.43142, 0.4, 4.09086e-10, 1, 0.991993, 1, 0.995984
0.103333, 34.4037, 0.4, 1.43142, 0.4, 4.26494e-10, 1, 0.991993, 1, 0.995984
0.108333, 34.4037, 0.4, 1.43142, 0.4, 4.43901e-10, 1, 0.991993, 1, 0.995984
0.113333, 34.4037, 0.4, 1.43142, 0.4, 4.61309e-10, 1, 0.991993, 1, 0.995984
0.118333, 34.4037, 0.4, 1.43142, 0.4, 4.78717e-10, 1, 0.991993, 1, 0.995984
0.123333, 34.4037, 0.4, 1.43142, 0.4, 4.96125e-10, 1, 0.991993, 1, 0.995984
0.128333, 34.4037, 0.4, 1.43142, 0.4, 5.13533e-10, 1, 0.991993, 1, 0.995984
0.133333, 34.4037, 0.4, 1.43142, 0.4, 5.30941e-10, 1, 0.991993, 1, 0.995984
0.138333, 34.4037, 0.4, 1.43142, 0.4, 5.48349e-10, 1, 0.991993, 1, 0.995984
0.143333, 34.4037, 0.4, 1.43142, 0.4, 5.65757e-10, 1, 0.991993, 1, 0.995984
0.148333, 34.4037, 0.4, 1.43142, 0.4, 5.83165e-10, 1, 0.991993, 1, 0.995984
0.153333, 34.4037, 0.4, 1.43142, 0.4, 6.00573e-10, 1, 0.991993, 1, 0.995984
0.158333, 34.4037, 0.4, 1.43142, 0.4, 6.17981e-10, 1, 0.991993, 1, 0.995984
0.163333, 34.4037, 0.4, 1.43142, 0.4, 6.35388e-10, 1, 0.991993, 1, 0.995984
0.168333, 34.4037, 0.4, 1.43142, 0.4, 6.52796e-10, 1, 0.991993, 1, 0.995984
0.173333, 34.4037, 0.4, 1.43142, 0.4, 6.70204e-10, 1, 0.991993, 1, 0.995984
0.178333, 34.4037, 0.4, 1.43142, 0.4, 6.87612e-10, 1, 0.991993, 1, 0.995984
0.183333, 34.4037, 0.4, 1.43142, 0.4, 7.0502e-10, 1, 0.991993, 1, 0.995984
0.188333, 34.4037, 0.4, 1.43142, 0.4, 7.22428e-10, 1, 0.991993, 1, 0.995984
0.193333, 34.4037, 0.4, 1.43142, 0.4, 7.39836e-10, 1, 0.991993, 1, 0.995984
0.198333, 34.4037, 0.4, 1.43142, 0.4, 7.57244e-10, 1, 0.991993, 1, 0.995984
0.203333, 34.4037, 0.4, 1.43142, 0.4, 7.74652e-10, 1, 0.991993, 1, 0.995984
0.208333, 34.4037, 0.4, 1.43142, 0.4, 7.9206e-10, 1, 0.991993, 1, 0.995984
0.213333, 34.4037, 0.4, 1.43142, 0.4, 8.09468e-10, 1, 0.991993, 1, 0.995984
0.218333, 34.4037, 0.4, 1.43142, 0.4, 8.26875e-10, 1, 0.991993, 1, 0.995984
0.223333, 34.4037, 0.4, 1.43142, 0.4, 8.44283e-10, 1, 0.991993, 1, 0.995984
0.228333, 34.4037, 0.4, 1.43142, 0.4, 8.61691e-10, 1, 0.991993, 1, 0.995984
0.233333, 34.4037, 0.4, 1.43142, 0.4, 8.79099e-10, 1, 0.991993, 1, 0.995984
0.238333, 34.4037, 0.4, 1.43142, 0.4, 8.96507e-10, 1, 0.991993, 1, 0.995984
0.243333, 34.4037, 0.4, 1.43142, 0.4, 9.13915e-10, 1, 0.991993, 1, 0.995984
0.248333, 34.4037, 0.4, 1.43142, 0.4, 9.31323e-10, 1, 0.991993, 1, 0.995984
0.253333, 34.4037, 0.4, 1.43142, 0.4, 9.48731e-10, 1, 0.991993, 1, 0.995984
0.258333, 34.4037, 0.4, 1.43142, 0.4, 9.66139e-10, 1, 0.991993, 1, 0.995984
0.263333, 34.4037, 0.4, 1.43142, 0.4, 9.83546e-10, 1, 0.991993, 1, 0.995984
0.268333, 34.4037, 0.4, 1.43142, 0.4, 1.00095e-09, 1, 0.991993, 1, 0.995984
0.273333, 34.4037, 0.4, 1.43142, 0.4, 1.01836e-09, 1, 0.991993, 1, 0.995984
0.278333, 34.4037, 0.4, 1.43142, 0.4, 1.03577e-09, 1, 0.991993, 1, 0.995984
0.283333, 34.4037, 0.4, 1.43142, 0.4, 1.05318e-09, 1, 0.991993, 1, 0.995984
0.288333, 34.4037, 0.4, 1.43142, 0.4, 1.07059e-09, 1, 0.991993, 1, 0.995984
0.293333, 34.4037, 0.4, 1.43142, 0.4, 1.08799e-09, 1, 0.991993, 1, 0.995984
0.298333, 34.4037, 0.4, 1.43142, 0.4, 1.1054e-09, 1, 0.991993, 1, 0.995984
0.303333, 34.4037, 0.4, 1.43142, 0.4, 1.12281e-09, 1, 0.991993, 1, 0.995984
0.308333, 34.4037, 0.4, 1.43142, 0.4, 1.14022e-09, 1, 0.991993, 1, 0.995984
0.313333, 34.4037, 0.4, 1.43142, 0.4, 1.15762e-09, 1, 0.991993, 1, 0.995984
0.318333, 34.4037, 0.4, 1.43142, 0.4, 1.17503e-09, 1, 0.991993, 1, 0.995984
0.323333, 34.4037, 0.4, 1.43142, 0.4, 1.19244e-09, 1, 0.991993, 1, 0.995984
0.328333, 34.4037, 0.4, 1.43142, 0.4, 1.20985e-09, 1, 0.991993, 1, 0.995984
0.333333, 34.4037, 0.4, 1.43142, 0.4, 1.22726e-09, 1, 0.991993, 1, 0.995984
0.338333, 34.4037, 0.4, 1.43142, 0.4, 1.24466e-09, 1, 0.991993, 1, 0.995984
0.343333, 34.4037, 0.4, 1.43142, 0.4, 1.26207e-09, 1, 0.991993, 1, 0.995984
0.348333, 34.4037, 0.4, 1.43142, 0.4, 1.27948e-09, 1, 0.991993, 1, 0.995984
0.353333, 34.4037, 0.4, 1.43142, 0.4, 1.29689e-09, 1, 0.991993, 1, 0.995984
0.358333, 34.4037, 0.4, 1.43142, 0.4, 1.3143e-09, 1, 0.991993, 1, 0.995984
0.363333, 34.4037, 0.4, 1.43142, 0.4, 1.3317e-09, 1, 0.991993, 1, 0.995984
0.368333, 34.4037, 0.4, 1.43142, 0.4, 1.34911e-09, 1, 0.991993, 1, 0.995984
0.373333, 34.4037, 0.4, 1.43142, 0.4, 1.36652e-09, 1, 0.991993, 1, 0.995984
0.378333, 34.4037, 0.4, 1.43142, 0.4, 1.38393e-09, 1, 0.991993, 1, 0.995984
0.383333, 34.4037, 0.4, 1.43142, 0.4, 1.40133e-09, 1, 0.991993, 1, 0.995984
0.388333, 34.4037, 0.4, 1.43142, 0.4, 1.41874e-09, 1, 0.991993, 1, 0.995984
0.393333, 34.4037, 0.4, 1.43142, 0.4, 1.43615e-09, 1, 0.991993, 1, 0.995984
0.398333, 34.4037, 0.4, 1.43142, 0.4, 1.45356e-09, 1, 0.991993, 1, 0.995984
0.403333, 34.4037, 0.4, 1.43142, 0.4, 1.47097e-09, 1, 0.991993, 1, 0.995984
0.408333, 34.4037, 0.4, 1.43142, 0.4, 1.48837e-09, 1, 0.991993, 1, 0.995984
0.413333, 34.4037, 0.4, 1.43142, 0.4, 1.50578e-09, 1, 0.991993, 1, 0.995984
0.418333, 34.4037, 0.4, 1.43142, 0.4, 1.52319e-09, 1, 0.991993, 1, 0.995984
0.423333, 34.4037, 0.4, 1.43142, 0.4, 1.5406e-09, 1, 0.991993, 1, 0.995984
0.428333, 34.4037, 0.4, 1.43142, 0.4, 1.55801e-09, 1, 0.991993, 1, 0.995984
0.433333, 34.4037, 0.4, 1.43142, 0.4, 1.57541e-09, 1, 0.991993, 1, 0.995984
0.438333, 34.4037, 0.4, 1.43142, 0.4, 1.59282e-09, 1, 0.991993, 1, 0.995984
0.443333, 34.4037, 0.4, 1.43142, 0.4, 1.61023e-09, 1, 0.991993, 1, 0.995984
0.448333, 34.4037, 0.4, 1.43142, 0.4, 1.62764e-09, 1, 0.991993, 1, 0.995984
0.453333, 34.4037, 0.4, 1.43142, 0.4, 1.64504e-09, 1, 0.991993, 1, 0.995984
0.453333, 34.4037, 0.4, 1.43142, 0.4, 1.64504e-09, 1, 0.991993, 1, 0.995984
0.453383, 34.4037, 0.4, 1.43142, 0.4, 1.6366e-09, 1, 0.991993, 1, 0.995984
0.453433, 34.4037, 0.4, 1.43142, 0.4, 1.63678e-09, 1, 0.991993, 1, 0.995984
0.453483, 34.4037, 0.4, 1.43142, 0.4, 1.63695e-09, 1, 0.991993, 1, 0.995984
0.453533, 34.4037, 0.4, 1.43142, 0.4, 1.63712e-09, 1, 0.991993, 1, 0.995984
0.453583, 34.4037, 0.4, 1.43142, 0.4, 1.6373e-09, 1, 0.991993, 1, 0.995984
0.453633, 34.4037, 0.4, 1.43142, 0.4, 1.63747e-09, 1, 0.991993, 1, 0.995984
0.453683, 34.4037, 0.4, 1.43142, 0.4, 1.63765e-09, 1, 0.991993, 1, 0.995984
0.453733, 34.4037, 0.4, 1.43142, 0.4, 1.63782e-09, 1, 0.991993, 1, 0.995984
0.453783, 34.4037, 0.4, 1.43142, 0.4, 1.63799e-09, 1, 0.991993, 1, 0.995984
0.453833, 34.4037, 0.4, 1.43142, 0.4, 1.63817e-09, 1, 0.991993, 1, 0.995984
0.453883, 34.4037, 0.4, 1.43142, 0.4, 1.63834e-09, 1, 0.991993, 1, 0.995984
0.453933, 34.4037, 0.4, 1.43142, 0.4, 1.63852e-09, 1, 0.991993, 1, 0.995984
0.453983, 34.4037, 0.4, 1.43142, 0.4, 1.63869e-09, 1, 0.991993, 1, 0.995984
0.454033, 34.4037, 0.4, 1.43142, 0.4, 1.63887e-09, 1, 0.991993, 1, 0.995984
0.454083, 34.4037, 0.4, 1.43142, 0.4, 1.63904e-09, 1, 0.991993, 1, 0.995984
0.454133, 34.4037, 0.4, 1.43142, 0.4, 1.63921e-09, 1, 0.991993, 1, 0.995984
0.454183, 34.4037, 0.4, 1.43142, 0.4, 1.63939e-09, 1, 0.991993, 1, 0.995984
0.454233, 34.4037, 0.4, 1.43142, 0.4, 1.63956e-09, 1, 0.991993, 1, 0.995984
0.454283, 34.4037, 0.4, 1.43142, 0.4, 1.63974e-09, 1, 0.991993, 1, 0.995984
0.454333, 34.4037, 0.4, 1.43142, 0.4, 1.63991e-09, 1, 0.991993, 1, 0.995984
0.454383, 34.4037, 0.4, 1.43142, 0.4, 1.64008e-09, 1, 0.991993, 1, 0.995984
0.454433, 34.4037, 0.4, 1.43142, 0.4, 1.64026e-09, 1, 0.991993, 1, 0.995984
0.454483, 34.4037, 0.4, 1.43142, 0.4, 1.64043e-09, 1, 0.991993, 1, 0.995984
0.454533, 34.4037, 0.4, 1.43142, 0.4, 1.64061e-09, 1, 0.991993, 1, 0.995984
0.454583, 34.4037, 0.4, 1.43142, 0.4, 1.64078e-09, 1, 0.991993, 1, 0.995984
0.454633, 34.4037, 0.4, 1.43142, 0.4, 1.64095e-09, 1, 0.991993, 1, 0.995984
0.454683, 34.4037, 0.4, 1.43142, 0.4, 1.64113e-09, 1, 0.991993, 1, 0.995984
0.454733, 34.4037, 0.4, 1.43142, 0.4, 1.6413e-09, 1, 0.991993, 1, 0.995984
0.454783, 34.4037, 0.4, 1.43142, 0.4, 1.64148e-09, 1, 0.991993, 1, 0.995984
0.454833, 34.4037, 0.4, 1.43142, 0.4, 1.64165e-09, 1, 0.991993, 1, 0.995984
0.454883, 34.4037, 0.4, 1.43142, 0.4, 1.64182e-09, 1, 0.991993, 1, 0.995984
0.454933, 34.4037, 0.4, 1.43142, 0.4, 1.642e-09, 1, 0.991993, 1, 0.995984
0.454983, 34.4037, 0.4, 1.43142, 0.4, 1.64217e-09, 1, 0.991993, 1, 0.995984
0.455033, 34.4037, 0.4, 1.43142, 0.4, 1.64235e-09, 1, 0.991993, 1, 0.995984
0.455083, 34.4037, 0.4, 1.43142, 0.4, 1.64252e-09, 1, 0.991993, 1, 0.995984
0.455133, 34.4037, 0.4, 1.43142, 0.4, 1.64269e-09, 1, 0.991993, 1, 0.995984
0.455183, 34.4037, 0.4, 1.43142, 0.4, 1.64287e-09, 1, 0.991993, 1, 0.995984
0.455233, 34.4037, 0.4, 1.43142, 0.4, 1.64304e-09, 1, 0.991993, 1, 0.995984
0.455283, 34.4037, 0.4, 1.43142, 0.4, 1.64322e-09, 1, 0.991993, 1, 0.995984
0.455333, 34.4037, 0.4, 1.43142, 0.4, 1.64339e-09, 1, 0.991993, 1, 0.995984
0.455383, 34.4037, 0.4, 1.43142, 0.4, 1.64357e-09, 1, 0.991993, 1, 0.995984
0.455433, 34.4037, 0.4, 1.43142, 0.4, 1.64374e-09, 1, 0.991993, 1, 0.995984
0.455483, 34.4037, 0.4, 1.43142, 0.4, 1.64391e-09, 1, 0.991993, 1, 0.995984
0.455533, 34.4037, 0.4, 1.43142, 0.4, 1.64409e-09, 1, 0.991993, 1, 0.995984
0.455583, 34.4037, 0.4, 1.43142, 0.4, 1.64426e-09, 1, 0.991993, 1, 0.995984
0.455633, 34.4037, 0.4, 1.43142, 0.4, 1.64444e-09, 1, 0.991993, 1, 0.995984
0.455683, 34.4037, 0.4, 1.43142, 0.4, 1.64461e-09, 1, 0.991993, 1, 0.995984
0.455733, 34.4037, 0.4, 1.43142, 0.4, 1.64478e-09, 1, 0.991993, 1, 0.995984
0.455783, 34.4037, 0.4, 1.43142, 0.4, 1.64496e-09, 1, 0.991993, 1, 0.995984
0.455833, 34.4037, 0.4, 1.43142, 0.4, 1.64513e-09, 1, 0.991993, 1, 0.995984
0.455883, 34.4037, 0.4, 1.43142, 0.4, 1.64531e-09, 1, 0.991993, 1, 0.995984
0.455933, 34.4037, 0.4, 1.43142, 0.4, 1.64548e-09, 1, 0.991993, 1, 0.995984
0.455983, 34.4037, 0.4, 1.43142, 0.4, 1.64565e-09, 1, 0.991993, 1, 0.995984
0.456033, 34.4037, 0.4, 1.43142, 0.4, 1.64583e-09, 1, 0.991993, 1, 0.995984
0.456084, 34.4037, 0.4, 1.43142, 0.4, 1.646e-09, 1, 0.991993, 1, 0.995984
0.456134, 34.4037, 0.4, 1.43142, 0.4, 1.64618e-09, 1, 0.991993, 1, 0.995984
0.456184, 34.4037, 0.4, 1.43142, 0.4, 1.64635e-09, 1, 0.991993, 1, 0.995984
0.456234, 34.4037, 0.4, 1.43142, 0.4, 1.64652e-09, 1, 0.991993, 1, 0.995984
0.456284, 34.4037, 0.4, 1.43142, 0.4, 1.6467e-09, 1, 0.991993, 1, 0.995984
0.456334, 34.4037, 0.4, 1.43142, 0.4, 1.64687e-09, 1, 0.991993, 1, 0.995984
0.456384, 34.4037, 0.4, 1.43142, 0.4, 1.64705e-09, 1, 0.991993, 1, 0.995984
0.456434, 34.4037, 0.4, 1.43142, 0.4, 1.64722e-09, 1, 0.991993, 1, 0.995984
0.456484, 34.4037, 0.4, 1.43142, 0.4, 1.6474e-09, 1, 0.991993, 1, 0.995984
0.456534, 34.4037, 0.4, 1.43142, 0.4, 1.64757e-09, 1, 0.991993, 1, 0.995984
0.456584, 34.4037, 0.4, 1.43142, 0.4, 1.64774e-09, 1, 0.991993, 1, 0.995984
0.456634, 34.4037, 0.4, 1.43142, 0.4, 1.64792e-09, 1, 0.991993, 1, 0.995984
0.456684, 34.4037, 0.4, 1.43142, 0.4, 1.64809e-09, 1, 0.991993, 1, 0.995984
0.456734, 34.4037, 0.4, 1.43142, 0.4, 1.64827e-09, 1, 0.991993, 1, 0.995984
0.456784, 34.4037, 0.4, 1.43142, 0.4, 1.64844e-09, 1, 0.991993, 1, 0.995984
0.456834, 34.4037, 0.4, 1.43142, 0.4, 1.64861e-09, 1, 0.991993, 1, 0.995984
0.456884, 34.4037, 0.4, 1.43142, 0.4, 1.64879e-09, 1, 0.991993, 1, 0.995984
0.456934, 34.4037, 0.4, 1.43142, 0.4, 1.64896e-09, 1, 0.991993, 1, 0.995984
0.456984, 34.4037, 0.4, 1.43142, 0.4, 1.64914e-09, 1, 0.991993, 1, 0.995984
0.457034, 34.4037, 0.4, 1.43142, 0.4, 1.64931e-09, 1, 0.991993, 1, 0.995984
0.457084, 34.4037, 0.4, 1.43142, 0.4, 1.64948e-09, 1, 0.991993, 1, 0.995984
0.457134, 34.4037, 0.4, 1.43142, 0.4, 1.64966e-09, 1, 0.991993, 1, 0.995984
0.457184, 34.4037, 0.4, 1.43142, 0.4, 1.64983e-09, 1, 0.991993, 1, 0.995984
0.457234, 34.4037, 0.4, 1.43142, 0.4, 1.65001e-09, 1, 0.991993, 1, 0.995984
0.457284, 34.4037, 0.4, 1.43142, 0.4, 1.65018e-09, 1, 0.991993, 1, 0.995984
0.457334, 34.4037, 0.4, 1.43142, 0.4, 1.65035e-09, 1, 0.991993, 1, 0.995984
0.457384, 34.4037, 0.4, 1.43142, 0.4, 1.65053e-09, 1, 0.991993, 1, 0.995984
0.457434, 34.4037, 0.4, 1.43142, 0.4, 1.6507e-09, 1, 0.991993, 1, 0.995984
0.457484, 34.4037, 0.4, 1.43142, 0.4, 1.65088e-09, 1, 0.991993, 1, 0.995984
0.457534, 34.4037, 0.4, 1.43142, 0.4, 1.65105e-09, 1, 0.991993, 1, 0.995984
0.457584, 34.4037, 0.4, 1.43142, 0.4, 1.65123e-09, 1, 0.991993, 1, 0.995984
0.457634, 34.4037, 0.4, 1.43142, 0.4, 1.6514e-09, 1, 0.991993, 1, 0.995984
0.457684, 34.4037, 0.4, 1.43142, 0.4, 1.65157e-09, 1, 0.991993, 1, 0.995984
0.457734, 34.4037, 0.4, 1.43142, 0.4, 1.65175e-09, 1, 0.991993, 1, 0.995984
0.457784, 34.4037, 0.4, 1.43142, 0.4, 1.65192e-09, 1, 0.991993, 1, 0.995984
0.457834, 34.4037, 0.4, 1.43142, 0.4, 1.6521e-09, 1, 0.991993, 1, 0.995984
0.457884, 34.4037, 0.4, 1.43142, 0.4, 1.65227e-09, 1, 0.991993, 1, 0.995984
0.457934, 34.4037, 0.4, 1.43142, 0.4, 1.65244e-09, 1, 0.991993, 1, 0.995984
0.457984, 34.4037, 0.4, 1.43142, 0.4, 1.65262e-09, 1, 0.991993, 1, 0.995984
0.458034, 34.4037, 0.4, 1.43142, 0.4, 1.65279e-09, 1, 0.991993, 1, 0.995984
0.458084, 34.4037, 0.4, 1.43142, 0.4, 1.65297e-09, 1, 0.991993, 1, 0.995984
0.458134, 34.4037, 0.4, 1.43142, 0.4, 1.65314e-09, 1, 0.991993, 1, 0.995984
0.458184, 34.4037, 0.4, 1.43142, 0.4, 1.65331e-09, 1, 0.991993, 1, 0.995984
0.458234, 34.4037, 0.4, 1.43142, 0.4, 1.65349e-09, 1, 0.991993, 1, 0.995984
0.458284, 34.4037, 0.4, 1.43142, 0.4, 1.65366e-09, 1, 0.991993, 1, 0.995984
0.458334, 34.4037, 0.4, 1.43142, 0.4, 1.65384e-09, 1, 0.991993, 1, 0.995984
0.458384, 34.4037, 0.4, 1.43142, 0.4, 1.65401e-09, 1, 0.991993, 1, 0.995984
0.458434, 34.4037, 0.4, 1.43142, 0.4, 1.65418e-09, 1, 0.991993, 1, 0.995984
0.458484, 34.4037, 0.4, 1.43142, 0.4, 1.65436e-09, 1, 0.991993, 1, 0.995984
0.458534, 34.4037, 0.4, 1.43142, 0.4, 1.65453e-09, 1, 0.991993, 1, 0.995984
0.458584, 34.4037, 0.4, 1.43142, 0.4, 1.65471e-09, 1, 0.991993, 1, 0.995984
0.458634, 34.4037, 0.4, 1.43142, 0.4, 1.65488e-09, 1, 0.991993, 1, 0.995984
0.458684, 34.4037, 0.4, 1.43142, 0.4, 1.65505e-09, 1, 0.991993, 1, 0.995984
0.458734, 34.4037, 0.4, 1.43142, 0.4, 1.65523e-09, 1, 0.991993, 1, 0.995984
0.458784, 34.4037, 0.4, 1.43142, 0.4, 1.6554e-09, 1, 0.991993, 1, 0.995984
0.458834, 34.4037, 0.4, 1.43142, 0.4, 1.65558e-09, 1, 0.991993, 1, 0.995984
0.458884, 34.4037, 0.4, 1.43142, 0.4, 1.65575e-09, 1, 0.991993, 1, 0.995984
0.458934, 34.4037, 0.4, 1.43142, 0.4, 1.65593e-09, 1, 0.991993, 1, 0.995984
0.458984, 34.4037, 0.4, 1.43142, 0.4, 1.6561e-09, 1, 0.991993, 1, 0.995984
0.459034, 34.4037, 0.4, 1.43142, 0.4, 1.65627e-09, 1, 0.991993, 1, 0.995984
0.459084, 34.4037, 0.4, 1.43142, 0.4, 1.65645e-09, 1, 0.991993, 1, 0.995984
0.459134, 34.4037, 0.4, 1.43142, 0.4, 1.65662e-09, 1, 0.991993, 1, 0.995984
0.459184, 34.4037, 0.4, 1.43142, 0.4, 1.6568e-09, 1, 0.991993, 1, 0.995984
0.459234, 34.4037, 0.4, 1.43142, 0.4, 1.65697e-09, 1, 0.991993, 1, 0.995984
0.459284, 34.4037, 0.4, 1.43142, 0.4, 1.65714e-09, 1, 0.991993, 1, 0.995984
0.459334, 34.4037, 0.4, 1.43142, 0.4, 1.65732e-09, 1, 0.991993, 1, 0.995984
0.459384, 34.4037, 0.4, 1.43142, 0.4, 1.65749e-09, 1, 0.991993, 1, 0.995984
0.459434, 34.4037, 0.4, 1.43142, 0.4, 1.65767e-09, 1, 0.991993, 1, 0.995984
0.459484, 34.4037, 0.4, 1.43142, 0.4, 1.65784e-09, 1, 0.991993, 1, 0.995984
0.459534, 34.4037, 0.4, 1.43142, 0.4, 1.65801e-09, 1, 0.991993, 1, 0.995984
0.459584, 34.4037, 0.4, 1.43142, 0.4, 1.65819e-09, 1, 0.991993, 1, 0.995984
0.459634, 34.4037, 0.4, 1.43142, 0.4, 1.65836e-09, 1, 0.991993, 1, 0.995984
0.459684, 34.4037, 0.4, 1.43142, 0.4, 1.65854e-09, 1, 0.991993, 1, 0.995984
0.459734, 34.4037, 0.4, 1.43142, 0.4, 1.65871e-09, 1, 0.991993, 1, 0.995984
0.459784, 34.4037, 0.4, 1.43142, 0.4, 1.65888e-09, 1, 0.991993, 1, 0.995984
0.459834, 34.4037, 0.4, 1.43142, 0.4, 1.65906e-09, 1, 0.991993, 1, 0.995984
0.459884, 34.4037, 0.4, 1.43142, 0.4, 1.65923e-09, 1, 0.991993, 1, 0.995984
0.459934, 34.4037, 0.4, 1.43142, 0.4, 1.65941e-09, 1, 0.991993, 1, 0.995984
0.459984, 34.4037, 0.4, 1.43142, 0.4, 1.65958e-09, 1, 0.991993, 1, 0.995984
0.460034, 34.4037, 0.4, 1.43142, 0.4, 1.65976e-09, 1, 0.991993, 1, 0.995984
0.460084, 34.4037, 0.4, 1.43142, 0.4, 1.65993e-09, 1, 0.991993, 1, 0.995984
0.460134, 34.4037, 0.4, 1.43142, 0.4, 1.6601e-09, 1, 0.991993, 1, 0.995984
0.460184, 34.4037, 0.4, 1.43142, 0.4, 1.66028e-09, 1, 0.991993, 1, 0.995984
0.460234, 34.4037, 0.4, 1.43142, 0.4, 1.66045e-09, 1, 0.991993, 1, 0.995984
0.460284, 34.4037, 0.4, 1.43142, 0.4, 1.66063e-09, 1, 0.991993, 1, 0.995984
0.460334, 34.4037, 0.4, 1.43142, 0.4, 1.6608e-09, 1, 0.991993, 1, 0.995984
0.460384, 34.4037, 0.4, 1.43142, 0.4, 1.66097e-09, 1, 0.991993, 1, 0.995984
0.460434, 34.4037, 0.4, 1.43142, 0.4, 1.66115e-09, 1, 0.991993, 1, 0.995984
0.460484, 34.4037, 0.4, 1.43142, 0.4, 1.66132e-09, 1, 0.991993, 1, 0.995984
0.460534, 34.4037, 0.4, 1.43142, 0.4, 1.6615e-09, 1, 0.991993, 1, 0.995984
0.460584, 34.4037, 0.4, 1.43142, 0.4, 1.66167e-09, 1, 0.991993, 1, 0.995984
0.460634, 34.4037, 0.4, 1.43142, 0.4, 1.66184e-09, 1, 0.991993, 1, 0.995984
0.460684, 34.4037, 0.4, 1.43142, 0.4, 1.66202e-09, 1, 0.991993, 1, 0.995984
0.460734, 34.4037, 0.4, 1.43142, 0.4, 1.66219e-09, 1, 0.991993, 1, 0.995984
0.460784, 34.4037, 0.4, 1.43142, 0.4, 1.66237e-09, 1, 0.991993, 1, 0.995984
0.460834, 34.4037, 0.4, 1.43142, 0.4, 1.66254e-09, 1, 0.991993, 1, 0.995984
0.460884, 34.4037, 0.4, 1.43142, 0.4, 1.66271e-09, 1, 0.991993, 1, 0.995984
0.460934, 34.4037, 0.4, 1.43142, 0.4, 1.66289e-09, 1, 0.991993, 1, 0.995984
0.460984, 34.4037, 0.4, 1.43142, 0.4, 1.66306e-09, 1, 0.991993, 1, 0.995984
0.461034, 34.4037, 0.4, 1.43142, 0.4, 1.66324e-09, 1, 0.991993, 1, 0.995984
0.461084, 34.4037, 0.4, 1.43142, 0.4, 1.66341e-09, 1, 0.991993, 1, 0.995984
0.461134, 34.4037, 0.4, 1.43142, 0.4, 1.66358e-09, 1, 0.991993, 1, 0.995984
0.461184, 34.4037, 0.4, 1.43142, 0.4, 1.66376e-09, 1, 0.991993, 1, 0.995984
0.461234, 34.4037, 0.4, 1.43142, 0.4, 1.66393e-09, 1, 0.991993, 1, 0.995984
0.461284, 34.4037, 0.4, 1.43142, 0.4, 1.66411e-09, 1, 0.991993, 1, 0.995984
0.461334, 34.4037, 0.4, 1.43142, 0.4, 1.66428e-09, 1, 0.991993, 1, 0.995984
0.461384, 34.4037, 0.4, 1.43142, 0.4, 1.66446e-09, 1, 0.991993, 1, 0.995984
0.461434, 34.4037, 0.4, 1.43142, 0.4, 1.66463e-09, 1, 0.991993, 1, 0.995984
0.461484, 34.4037, 0.4, 1.43142, 0.4, 1.6648e-09, 1, 0.991993, 1, 0.995984
0.461534, 34.4037, 0.4, 1.43142, 0.4, 1.66498e-09, 1, 0.991993, 1, 0.995984
0.461584, 34.4037, 0.4, 1.43142, 0.4, 1.66515e-09, 1, 0.991993, 1, 0.995984
0.461634, 34.4037, 0.4, 1.43142, 0.4, 1.66533e-09, 1, 0.991993, 1, 0.995984
0.461684, 34.4037, 0.4, 1.43142, 0.4, 1.6655e-09, 1, 0.991993, 1, 0.995984
0.461734, 34.4037, 0.4, 1.43142, 0.4, 1.66567e-09, 1, 0.991993, 1, 0.995984
0.461784, 34.4037, 0.4, 1.43142, 0.4, 1.66585e-09, 1, 0.991993, 1, 0.995984
0.461834, 34.4037, 0.4, 1.43142, 0.4, 1.66602e-09, 1, 0.991993, 1, 0.995984
0.461884, 34.4037, 0.4, 1.43142, 0.4, 1.6662e-09, 1, 0.991993, 1, 0.995984
0.461934, 34.4037, 0.4, 1.43142, 0.4, 1.66637e-09, 1, 0.991993, 1, 0.995984
0.461984, 34.4037, 0.4, 1.43142, 0.4, 1.66654e-09, 1, 0.991993, 1, 0.995984
0.462034, 34.4037, 0.4, 1.43142, 0.4, 1.66672e-09, 1, 0.991993, 1, 0.995984
0.462085, 34.4037, 0.4, 1.43142, 0.4, 1.66689e-09, 1, 0.991993, 1, 0.995984
0.462135, 34.4037, 0.4, 1.43142, 0.4, 1.66707e-09, 1, 0.991993, 1, 0.995984
0.462185, 34.4037, 0.4, 1.43142, 0.4, 1.66724e-09, 1, 0.991993, 1, 0.995984
0.462235, 34.4037, 0.4, 1.43142, 0.4, 1.66741e-09, 1, 0.991993, 1, 0.995984
0.462285, 34.4037, 0.4, 1.43142, 0.4, 1.66759e-09, 1, 0.991993, 1, 0.995984
0.462335, 34.4037, 0.4, 1.43142, 0.4, 1.66776e-09, 1, 0.991993, 1, 0.995984
0.462385, 34.4037, 0.4, 1.43142, 0.4, 1.66794e-09, 1, 0.991993, 1, 0.995984
0.462435, 34.4037, 0.4, 1.43142, 0.4, 1.66811e-09, 1, 0.991993, 1, 0.995984
0.462485, 34.4037, 0.4, 1.43142, 0.4, 1.66829e-09, 1, 0.991993, 1, 0.995984
0.462535, 34.4037, 0.4, 1.43142, 0.4, 1.66846e-09, 1, 0.991993, 1, 0.995984
0.462585, 34.4037, 0.4, 1.43142, 0.4, 1.66863e-09, 1, 0.991993, 1, 0.995984
0.462635, 34.4037, 0.4, 1.43142, 0.4, 1.66881e-09, 1, 0.991993, 1, 0.995984
0.462685, 34.4037, 0.4, 1.43142, 0.4, 1.66898e-09, 1, 0.991993, 1, 0.995984
0.462735, 34.4037, 0.4, 1.43142, 0.4, 1.66916e-09, 1, 0.991993, 1, 0.995984
0.462785, 34.4037, 0.4, 1.43142, 0.4, 1.66933e-09, 1, 0.991993, 1, 0.995984
0.462835, 34.4037, 0.4, 1.43142, 0.4, 1.6695e-09, 1, 0.991993, 1, 0.995984
0.462885, 34.4037, 0.4, 1.43142, 0.4, 1.66968e-09, 1, 0.991993, 1, 0.995984
0.462935, 34.4037, 0.4, 1.43142, 0.4, 1.66985e-09, 1, 0.991993, 1, 0.995984
0.462985, 34.4037, 0.4, 1.43142, 0.4, 1.67003e-09, 1, 0.991993, 1, 0.995984
0.463035, 34.4037, 0.4, 1.43142, 0.4, 1.6702e-09, 1, 0.991993, 1, 0.995984
0.463085, 34.4037, 0.4, 1.43142, 0.4, 1.67037e-09, 1, 0.991993, 1, 0.995984
0.463135, 34.4037, 0.4, 1.43142, 0.4, 1.67055e-09, 1, 0.991993, 1, 0.995984
0.463185, 34.4037, 0.4, 1.43142, 0.4, 1.67072e-09, 1, 0.991993, 1, 0.995984
0.463235, 34.4037, 0.4, 1.43142, 0.4, 1.6709e-09, 1, 0.991993, 1, 0.995984
0.463285, 34.4037, 0.4, 1.43142, 0.4, 1.67107e-09, 1, 0.991993, 1, 0.995984
0.463335, 34.4037, 0.4, 1.43142, 0.4, 1.67124e-09, 1, 0.991993, 1, 0.995984
0.463385, 34.4037, 0.4, 1.43142, 0.4, 1.67142e-09, 1, 0.991993, 1, 0.995984
0.463435, 34.4037, 0.4, 1.43142, 0.4, 1.67159e-09, 1, 0.991993, 1, 0.995984
0.463485, 34.4037, 0.4, 1.43142, 0.4, 1.67177e-09, 1, 0.991993, 1, 0.995984
0.463535, 34.4037, 0.4, 1.43142, 0.4, 1.67194e-09, 1, 0.991993, 1, 0.995984
0.463585, 34.4037, 0.4, 1.43142, 0.4, 1.67212e-09, 1, 0.991993, 1, 0.995984
0.463635, 34.4037, 0.4, 1.43142, 0.4, 1.67229e-09, 1, 0.991993, 1, 0.995984
0.463685, 34.4037, 0.4, 1.43142, 0.4, 1.67246e-09, 1, 0.991993, 1, 0.995984
0.463735, 34.4037, 0.4, 1.43142, 0.4, 1.67264e-09, 1, 0.991993, 1, 0.995984
0.463785, 34.4037, 0.4, 1.43142, 0.4, 1.67281e-09, 1, 0.991993, 1, 0.995984
0.463835, 34.4037, 0.4, 1.43142, 0.4, 1.67299e-09, 1, 0.991993, 1, 0.995984
0.463885, 34.4037, 0.4, 1.43142, 0.4, 1.67316e-09, 1, 0.991993, 1, 0.995984
0.463935, 34.4037, 0.4, 1.43142, 0.4, 1.67333e-09, 1, 0.991993, 1, 0.995984
0.463985, 34.4037, 0.4, 1.43142, 0.4, 1.67351e-09, 1, 0.991993, 1, 0.995984
0.464035, 34.4037, 0.4, 1.43142, 0.4, 1.67368e-09, 1, 0.991993, 1, 0.995984
0.464085, 34.4037, 0.4, 1.43142, 0.4, 1.67386e-09, 1, 0.991993, 1, 0.995984
0.464135, 34.4037, 0.4, 1.43142, 0.4, 1.67403e-09, 1, 0.991993, 1, 0.995984
0.464185, 34.4037, 0.4, 1.43142, 0.4, 1.6742e-09, 1, 0.991993, 1, 0.995984
0.464235, 34.4037, 0.4, 1.43142, 0.4, 1.67438e-09, 1, 0.991993, 1, 0.995984
0.464285, 34.4037, 0.4, 1.43142, 0.4, 1.67455e-09, 1, 0.991993, 1, 0.995984
0.464335, 34.4037, 0.4, 1.43142, 0.4, 1.67473e-09, 1, 0.991993, 1, 0.995984
0.464385, 34.4037, 0.4, 1.43142, 0.4, 1.6749e-09, 1, 0.991993, 1, 0.995984
0.464435, 34.4037, 0.4, 1.43142, 0.4, 1.67507e-09, 1, 0.991993, 1, 0.995984
0.464485, 34.4037, 0.4, 1.43142, 0.4, 1.67525e-09, 1, 0.991993, 1, 0.995984
0.464535, 34.4037, 0.4, 1.43142, 0.4, 1.67542e-09, 1, 0.991993, 1, 0.995984
0.464585, 34.4037, 0.4, 1.43142, 0.4, 1.6756e-09, 1, 0.991993, 1, 0.995984
0.464635, 34.4037, 0.4, 1.43142, 0.4, 1.67577e-09, 1, 0.991993, 1, 0.995984
0.464685, 34.4037, 0.4, 1.43142, 0.4, 1.67594e-09, 1, 0.991993, 1, 0.995984
0.464735, 34.4037, 0.4, 1.43142, 0.4, 1.67612e-09, 1, 0.991993, 1, 0.995984
0.464785, 34.4037, 0.4, 1.43142, 0.4, 1.67629e-09, 1, 0.991993, 1, 0.995984
0.464835, 34.4037, 0.4, 1.43142, 0.4, 1.67647e-09, 1, 0.991993, 1, 0.995984
0.464885, 34.4037, 0.4, 1.43142, 0.4, 1.67664e-09, 1, 0.991993, 1, 0.995984
0.464935, 34.4037, 0.4, 1.43142, 0.4, 1.67682e-09, 1, 0.991993, 1, 0.995984
0.464985, 34.4037, 0.4, 1.43142, 0.4, 1.67699e-09, 1, 0.991993, 1, 0.995984
0.465035, 34.4037, 0.4, 1.43142, 0.4, 1.67716e-09, 1, 0.991993, 1, 0.995984
0.465085, 34.4037, 0.4, 1.43142, 0.4, 1.67734e-09, 1, 0.991993, 1, 0.995984
0.465135, 34.4037, 0.4, 1.43142, 0.4, 1.67751e-09, 1, 0.991993, 1, 0.995984
0.465185, 34.4037, 0.4, 1.43142, 0.4, 1.67769e-09, 1, 0.991993, 1, 0.995984
0.465235, 34.4037, 0.4, 1.43142, 0.4, 1.67786e-09, 1, 0.991993, 1, 0.995984
0.465285, 34.4037, 0.4, 1.43142, 0.4, 1.67803e-09, 1, 0.991993, 1, 0.995984
0.465335, 34.4037, 0.4, 1.43142, 0.4, 1.67821e-09, 1, 0.991993, 1, 0.995984
0.465385, 34.4037, 0.4, 1.43142, 0.4, 1.67838e-09, 1, 0.991993, 1, 0.995984
0.465435, 34.4037, 0.4, 1.43142, 0.4, 1.67856e-09, 1, 0.991993, 1, 0.995984
0.465485, 34.4037, 0.4, 1.43142, 0.4, 1.67873e-09, 1, 0.991993, 1, 0.995984
0.465535, 34.4037, 0.4, 1.43142, 0.4, 1.6789e-09, 1, 0.991993, 1, 0.995984
0.465585, 34.4037, 0.4, 1.43142, 0.4, 1.67908e-09, 1, 0.991993, 1, 0.995984
0.465635, 34.4037, 0.4, 1.43142, 0.4, 1.67925e-09, 1, 0.991993, 1, 0.995984
0.465685, 34.4037, 0.4, 1.43142, 0.4, 1.67943e-09, 1, 0.991993, 1, 0.995984
0.465735, 34.4037, 0.4, 1.43142, 0.4, 1.6796e-09, 1, 0.991993, 1, 0.995984
0.465785, 34.4037, 0.4, 1.43142, 0.4, 1.67977e-09, 1, 0.991993, 1, 0.995984
0.465835, 34.4037, 0.4, 1.43142, 0.4, 1.67995e-09, 1, 0.991993, 1, 0.995984
0.465885, 34.4037, 0.4, 1.43142, 0.4, 1.68012e-09, 1, 0.991993, 1, 0.995984
0.465935, 34.4037, 0.4, 1.43142, 0.4, 1.6803e-09, 1, 0.991993, 1, 0.995984
0.465985, 34.4037, 0.4, 1.43142, 0.4, 1.68047e-09, 1, 0.991993, 1, 0.995984
0.466035, 34.4037, 0.4, 1.43142, 0.4, 1.68065e-09, 1, 0.991993, 1, 0.995984
0.466085, 34.4037, 0.4, 1.43142, 0.4, 1.68082e-09, 1, 0.991993, 1, 0.995984
0.466135, 34.4037, 0.4, 1.43142, 0.4, 1.68099e-09, 1, 0.991993, 1, 0.995984
0.466185, 34.4037, 0.4, 1.43142, 0.4, 1.68117e-09, 1, 0.991993, 1, 0.995984
0.466235, 34.4037, 0.4, 1.43142, 0.4, 1.68134e-09, 1, 0.991993, 1, 0.995984
0.466285, 34.4037, 0.4, 1.43142, 0.4, 1.68152e-09, 1, 0.991993, 1, 0.995984
0.466335, 34.4037, 0.4, 1.43142, 0.4, 1.68169e-09, 1, 0.991993, 1, 0.995984
0.466385, 34.4037, 0.4, 1.43142, 0.4, 1.68186e-09, 1, 0.991993, 1, 0.995984
0.466435, 34.4037, 0.4, 1.43142, 0.4, 1.68204e-09, 1, 0.991993, 1, 0.995984
0.466485, 34.4037, 0.4, 1.43142, 0.4, 1.68221e-09, 1, 0.991993, 1, 0.995984
0.466535, 34.4037, 0.4, 1.43142, 0.4, 1.68239e-09, 1, 0.991993, 1, 0.995984
0.466585, 34.4037, 0.4, 1.43142, 0.4, 1.68256e-09, 1, 0.991993, 1, 0.995984
0.466635, 34.4037, 0.4, 1.43142, 0.4, 1.68273e-09, 1, 0.991993, 1, 0.995984
0.466685, 34.4037, 0.4, 1.43142, 0.4, 1.68291e-09, 1, 0.991993, 1, 0.995984
0.466735, 34.4037, 0.4, 1.43142, 0.4, 1.68308e-09, 1, 0.991993, 1, 0.995984
0.466785, 34.4037, 0.4, 1.43142, 0.4, 1.68326e-09, 1, 0.991993, 1, 0.995984
0.466835, 34.4037, 0.4, 1.43142, 0.4, 1.68343e-09, 1, 0.991993, 1, 0.995984
0.466885, 34.4037, 0.4, 1.43142, 0.4, 1.6836e-09, 1, 0.991993, 1, 0.995984
0.466935, 34.4037, 0.4, 1.43142, 0.4, 1.68378e-09, 1, 0.991993, 1, 0.995984
0.466985, 34.4037, 0.4, 1.43142, 0.4, 1.68395e-09, 1, 0.991993, 1, 0.995984
0.467035, 34.4037, 0.4, 1.43142, 0.4, 1.68413e-09, 1, 0.991993, 1, 0.995984
0.467085, 34.4037, 0.4, 1.43142, 0.4, 1.6843e-09, 1, 0.991993, 1, 0.995984
0.467135, 34.4037, 0.4, 1.43142, 0.4, 1.68447e-09, 1, 0.991993, 1, 0.995984
0.467185, 34.4037, 0.4, 1.43142, 0.4, 1.68465e-09, 1, 0.991993, 1, 0.995984
0.467235, 34.4037, 0.4, 1.43142, 0.4, 1.68482e-09, 1, 0.991993, 1, 0.995984
0.467285, 34.4037, 0.4, 1.43142, 0.4, 1.685e-09, 1, 0.991993, 1, 0.995984
0.467335, 34.4037, 0.4, 1.43142, 0.4, 1.68517e-09, 1, 0.991993, 1, 0.995984
0.467385, 34.4037, 0.4, 1.43142, 0.4, 1.68535e-09, 1, 0.991993, 1, 0.995984
0.467435, 34.4037, 0.4, 1.43142, 0.4, 1.68552e-09, 1, 0.991993, 1, 0.995984
0.467485, 34.4037, 0.4, 1.43142, 0.4, 1.68569e-09, 1, 0.991993, 1, 0.995984
0.467535, 34.4037, 0.4, 1.43142, 0.4, 1.68587e-09, 1, 0.991993, 1, 0.995984
0.467585, 34.4037, 0.4, 1.43142, 0.4, 1.68604e-09, 1, 0.991993, 1, 0.995984
0.467635, 34.4037, 0.4, 1.43142, 0.4, 1.68622e-09, 1, 0.991993, 1, 0.995984
0.467685, 34.4037, 0.4, 1.43142, 0.4, 1.68639e-09, 1, 0.991993, 1, 0.995984
0.467735, 34.4037, 0.4, 1.43142, 0.4, 1.68656e-09, 1, 0.991993, 1, 0.995984
0.467785, 34.4037, 0.4, 1.43142, 0.4, 1.68674e-09, 1, 0.991993, 1, 0.995984
0.467835, 34.4037, 0.4, 1.43142, 0.4, 1.68691e-09, 1, 0.991993, 1, 0.995984
0.467885, 34.4037, 0.4, 1.43142, 0.4, 1.68709e-09, 1, 0.991993, 1, 0.995984
0.467935, 34.4037, 0.4, 1.43142, 0.4, 1.68726e-09, 1, 0.991993, 1, 0.995984
0.467985, 34.4037, 0.4, 1.43142, 0.4, 1.68743e-09, 1, 0.991993, 1, 0.995984
0.468035, 34.4037, 0.4, 1.43142, 0.4, 1.68761e-09, 1, 0.991993, 1, 0.995984
0.468085, 34.4037, 0.4, 1.43142, 0.4, 1.68778e-09, 1, 0.991993, 1, 0.995984
0.468136, 34.4037, 0.4, 1.43142, 0.4, 1.68796e-09, 1, 0.991993, 1, 0.995984
0.468186, 34.4037, 0.4, 1.43142, 0.4, 1.68813e-09, 1, 0.991993, 1, 0.995984
0.468236, 34.4037, 0.4, 1.43142, 0.4, 1.6883e-09, 1, 0.991993, 1, 0.995984
0.468286, 34.4037, 0.4, 1.43142, 0.4, 1.68848e-09, 1, 0.991993, 1, 0.995984
0.468336, 34.4037, 0.4, 1.43142, 0.4, 1.68865e-09, 1, 0.991993, 1, 0.995984
0.468386, 34.4037, 0.4, 1.43142, 0.4, 1.68883e-09, 1, 0.991993, 1, 0.995984
0.468436, 34.4037, 0.4, 1.43142, 0.4, 1.689e-09, 1, 0.991993, 1, 0.995984
0.468486, 34.4037, 0.4, 1.43142, 0.4, 1.68918e-09, 1, 0.991993, 1, 0.995984
0.468536, 34.4037, 0.4, 1.43142, 0.4, 1.68935e-09, 1, 0.991993, 1, 0.995984
0.468586, 34.4037, 0.4, 1.43142, 0.4, 1.68952e-09, 1, 0.991993, 1, 0.995984
0.468636, 34.4037, 0.4, 1.43142, 0.4, 1.6897e-09, 1, 0.991993, 1, 0.995984
0.468686, 34.4037, 0.4, 1.43142, 0.4, 1.68987e-09, 1, 0.991993, 1, 0.995984
0.468736, 34.4037, 0.4, 1.43142, 0.4, 1.69005e-09, 1, 0.991993, 1, 0.995984
0.468786, 34.4037, 0.4, 1.43142, 0.4, 1.69022e-09, 1, 0.991993, 1, 0.995984
0.468836, 34.4037, 0.4, 1.43142, 0.4, 1.69039e-09, 1, 0.991993, 1, 0.995984
0.468886, 34.4037, 0.4, 1.43142, 0.4, 1.69057e-09, 1, 0.991993, 1, 0.995984
0.468936, 34.4037, 0.4, 1.43142, 0.4, 1.69074e-09, 1, 0.991993, 1, 0.995984
0.468986, 34.4037, 0.4, 1.43142, 0.4, 1.69092e-09, 1, 0.991993, 1, 0.995984
0.469036, 34.4037, 0.4, 1.43142, 0.4, 1.69109e-09, 1, 0.991993, 1, 0.995984
0.469086, 34.4037, 0.4, 1.43142, 0.4, 1.69126e-09, 1, 0.991993, 1, 0.995984
0.469136, 34.4037, 0.4, 1.43142, 0.4, 1.69144e-09, 1, 0.991993, 1, 0.995984
0.469186, 34.4037, 0.4, 1.43142, 0.4, 1.69161e-09, 1, 0.991993, 1, 0.995984
0.469236, 34.4037, 0.4, 1.43142, 0.4, 1.69179e-09, 1, 0.991993, 1, 0.995984
0.469286, 34.4037, 0.4, 1.43142, 0.4, 1.69196e-09, 1, 0.991993, 1, 0.995984
0.469336, 34.4037, 0.4, 1.43142, 0.4, 1.69213e-09, 1, 0.991993, 1, 0.995984
0.469386, 34.4037, 0.4, 1.43142, 0.4, 1.69231e-09, 1, 0.991993, 1, 0.995984
0.469436, 34.4037, 0.4, 1.43142, 0.4, 1.69248e-09, 1, 0.991993, 1, 0.995984
0.469486, 34.4037, 0.4, 1.43142, 0.4, 1.69266e-09, 1, 0.991993, 1, 0.995984
0.469536, 34.4037, 0.4, 1.43142, 0.4, 1.69283e-09, 1, 0.991993, 1, 0.995984
0.469586, 34.4037, 0.4, 1.43142, 0.4, 1.693e-09, 1, 0.991993, 1, 0.995984
0.469636, 34.4037, 0.4, 1.43142, 0.4, 1.69318e-09, 1, 0.991993, 1, 0.995984
0.469686, 34.4037, 0.4, 1.43142, 0.4, 1.69335e-09, 1, 0.991993, 1, 0.995984
0.469736, 34.4037, 0.4, 1.43142, 0.4, 1.69353e-09, 1, 0.991993, 1, 0.995984
0.469786, 34.4037, 0.4, 1.43142, 0.4, 1.6937e-09, 1, 0.991993, 1, 0.995984
0.469836, 34.4037, 0.4, 1.43142, 0.4, 1.69388e-09, 1, 0.991993, 1, 0.995984
0.469886, 34.4037, 0.4, 1.43142, 0.4, 1.69405e-09, 1, 0.991993, 1, 0.995984
0.469936, 34.4037, 0.4, 1.43142, 0.4, 1.69422e-09, 1, 0.991993, 1, 0.995984
0.469986, 34.4037, 0.4, 1.43142, 0.4, 1.6944e-09, 1, 0.991993, 1, 0.995984
0.470036, 34.4037, 0.4, 1.43142, 0.4, 1.69457e-09, 1, 0.991993, 1, 0.995984
0.470086, 34.4037, 0.4, 1.43142, 0.4, 1.69475e-09, 1, 0.991993, 1, 0.995984
0.470136, 34.4037, 0.4, 1.43142, 0.4, 1.69492e-09, 1, 0.991993, 1, 0.995984
0.470186, 34.4037, 0.4, 1.43142, 0.4, 1.69509e-09, 1, 0.991993, 1, 0.995984
0.470236, 34.4037, 0.4, 1.43142, 0.4, 1.69527e-09, 1, 0.991993, 1, 0.995984
0.470286, 34.4037, 0.4, 1.43142, 0.4, 1.69544e-09, 1, 0.991993, 1, 0.995984
0.470336, 34.4037, 0.4, 1.43142, 0.4, 1.69562e-09, 1, 0.991993, 1, 0.995984
0.470386, 34.4037, 0.4, 1.43142, 0.4, 1.69579e-09, 1, 0.991993, 1, 0.995984
0.470436, 34.4037, 0.4, 1.43142, 0.4, 1.69596e-09, 1, 0.991993, 1, 0.995984
0.470486, 34.4037, 0.4, 1.43142, 0.4, 1.69614e-09, 1, 0.991993, 1, 0.995984
0.470536, 34.4037, 0.4, 1.43142, 0.4, 1.69631e-09, 1, 0.991993, 1, 0.995984
0.470586, 34.4037, 0.4, 1.43142, 0.4, 1.69649e-09, 1, 0.991993, 1, 0.995984
0.470636, 34.4037, 0.4, 1.43142, 0.4, 1.69666e-09, 1, 0.991993, 1, 0.995984
0.470686, 34.4037, 0.4, 1.43142, 0.4, 1.69683e-09, 1, 0.991993, 1, 0.995984
0.470736, 34.4037, 0.4, 1.43142, 0.4, 1.69701e-09, 1, 0.991993, 1, 0.995984
0.470786, 34.4037, 0.4, 1.43142, 0.4, 1.69718e-09, 1, 0.991993, 1, 0.995984
0.470836, 34.4037, 0.4, 1.43142, 0.4, 1.69736e-09, 1, 0.991993, 1, 0.995984
0.470886, 34.4037, 0.4, 1.43142, 0.4, 1.69753e-09, 1, 0.991993, 1, 0.995984
0.470936, 34.4037, 0.4, 1.43142, 0.4, 1.69771e-09, 1, 0.991993, 1, 0.995984
0.470986, 34.4037, 0.4, 1.43142, 0.4, 1.69788e-09, 1, 0.991993, 1, 0.995984
0.471036, 34.4037, 0.4, 1.43142, 0.4, 1.69805e-09, 1, 0.991993, 1, 0.995984
0.471086, 34.4037, 0.4, 1.43142, 0.4, 1.69823e-09, 1, 0.991993, 1, 0.995984
0.471136, 34.4037, 0.4, 1.43142, 0.4, 1.6984e-09, 1, 0.991993, 1, 0.995984
0.471186, 34.4037, 0.4, 1.43142, 0.4, 1.69858e-09, 1, 0.991993, 1, 0.995984
0.471236, 34.4037, 0.4, 1.43142, 0.4, 1.69875e-09, 1, 0.991993, 1, 0.995984
0.471286, 34.4037, 0.4, 1.43142, 0.4, 1.69892e-09, 1, 0.991993, 1, 0.995984
0.471336, 34.4037, 0.4, 1.43142, 0.4, 1.6991e-09, 1, 0.991993, 1, 0.995984
0.471386, 34.4037, 0.4, 1.43142, 0.4, 1.69927e-09, 1, 0.991993, 1, 0.995984
0.471436, 34.4037, 0.4, 1.43142, 0.4, 1.69945e-09, 1, 0.991993, 1, 0.995984
0.471486, 34.4037, 0.4, 1.43142, 0.4, 1.69962e-09, 1, 0.991993, 1, 0.995984
0.471536, 34.4037, 0.4, 1.43142, 0.4, 1.69979e-09, 1, 0.991993, 1, 0.995984
0.471586, 34.4037, 0.4, 1.43142, 0.4, 1.69997e-09, 1, 0.991993, 1, 0.995984
0.471636, 34.4037, 0.4, 1.43142, 0.4, 1.70014e-09, 1, 0.991993, 1, 0.995984
0.471686, 34.4037, 0.4, 1.43142, 0.4, 1.70032e-09, 1, 0.991993, 1, 0.995984
0.471736, 34.4037, 0.4, 1.43142, 0.4, 1.70049e-09, 1, 0.991993, 1, 0.995984
0.471786, 34.4037, 0.4, 1.43142, 0.4, 1.70066e-09, 1, 0.991993, 1, 0.995984
0.471836, 34.4037, 0.4, 1.43142, 0.4, 1.70084e-09, 1, 0.991993, 1, 0.995984
0.471886, 34.4037, 0.4, 1.43142, 0.4, 1.70101e-09, 1, 0.991993, 1, 0.995984
0.471936, 34.4037, 0.4, 1.43142, 0.4, 1.70119e-09, 1, 0.991993, 1, 0.995984
0.471986, 34.4037, 0.4, 1.43142, 0.4, 1.70136e-09, 1, 0.991993, 1, 0.995984
0.472036, 34.4037, 0.4, 1.43142, 0.4, 1.70154e-09, 1, 0.991993, 1, 0.995984
0.472086, 34.4037, 0.4, 1.43142, 0.4, 1.70171e-09, 1, 0.991993, 1, 0.995984
0.472136, 34.4037, 0.4, 1.43142, 0.4, 1.70188e-09, 1, 0.991993, 1, 0.995984
0.472186, 34.4037, 0.4, 1.43142, 0.4, 1.70206e-09, 1, 0.991993, 1, 0.995984
0.472236, 34.4037, 0.4, 1.43142, 0.4, 1.70223e-09, 1, 0.991993, 1, 0.995984
0.472286, 34.4037, 0.4, 1.43142, 0.4, 1.70241e-09, 1, 0.991993, 1, 0.995984
0.472336, 34.4037, 0.4, 1.43142, 0.4, 1.70258e-09, 1, 0.991993, 1, 0.995984
0.472386, 34.4037, 0.4, 1.43142, 0.4, 1.70275e-09, 1, 0.991993, 1, 0.995984
0.472436, 34.4037, 0.4, 1.43142, 0.4, 1.70293e-09, 1, 0.991993, 1, 0.995984
0.472486, 34.4037, 0.4, 1.43142, 0.4, 1.7031e-09, 1, 0.991993, 1, 0.995984
0.472536, 34.4037, 0.4, 1.43142, 0.4, 1.70328e-09, 1, 0.991993, 1, 0.995984
0.472586, 34.4037, 0.4, 1.43142, 0.4, 1.70345e-09, 1, 0.991993, 1, 0.995984
0.472636, 34.4037, 0.4, 1.43142, 0.4, 1.70362e-09, 1, 0.991993, 1, 0.995984
0.472686, 34.4037, 0.4, 1.43142, 0.4, 1.7038e-09, 1, 0.991993, 1, 0.995984
0.472736, 34.4037, 0.4, 1.43142, 0.4, 1.70397e-09, 1, 0.991993, 1, 0.995984
0.472786, 34.4037, 0.4, 1.43142, 0.4, 1.70415e-09, 1, 0.991993, 1, 0.995984
0.472836, 34.4037, 0.4, 1.43142, 0.4, 1.70432e-09, 1, 0.991993, 1, 0.995984
0.472886, 34.4037, 0.4, 1.43142, 0.4, 1.70449e-09, 1, 0.991993, 1, 0.995984
0.472936, 34.4037, 0.4, 1.43142, 0.4, 1.70467e-09, 1, 0.991993, 1, 0.995984
0.472986, 34.4037, 0.4, 1.43142, 0.4, 1.70484e-09, 1, 0.991993, 1, 0.995984
0.473036, 34.4037, 0.4, 1.43142, 0.4, 1.70502e-09, 1, 0.991993, 1, 0.995984
0.473086, 34.4037, 0.4, 1.43142, 0.4, 1.70519e-09, 1, 0.991993, 1, 0.995984
0.473136, 34.4037, 0.4, 1.43142, 0.4, 1.70536e-09, 1, 0.991993, 1, 0.995984
0.473186, 34.4037, 0.4, 1.43142, 0.4, 1.70554e-09, 1, 0.991993, 1, 0.995984
0.473236, 34.4037, 0.4, 1.43142, 0.4, 1.70571e-09, 1, 0.991993, 1, 0.995984
0.473286, 34.4037, 0.4, 1.43142, 0.4, 1.70589e-09, 1, 0.991993, 1, 0.995984
0.473336, 34.4037, 0.4, 1.43142, 0.4, 1.70606e-09, 1, 0.991993, 1, 0.995984
0.473386, 34.4037, 0.4, 1.43142, 0.4, 1.70624e-09, 1, 0.991993, 1, 0.995984
0.473436, 34.4037, 0.4, 1.43142, 0.4, 1.70641e-09, 1, 0.991993, 1, 0.995984
0.473486, 34.4037, 0.4, 1.43142, 0.4, 1.70658e-09, 1, 0.991993, 1, 0.995984
0.473536, 34.4037, 0.4, 1.43142, 0.4, 1.70676e-09, 1, 0.991993, 1, 0.995984
0.473586, 34.4037, 0.4, 1.43142, 0.4, 1.70693e-09, 1, 0.991993, 1, 0.995984
0.473636, 34.4037, 0.4, 1.43142, 0.4, 1.70711e-09, 1, 0.991993, 1, 0.995984
0.473686, 34.4037, 0.4, 1.43142, 0.4, 1.70728e-09, 1, 0.991993, 1, 0.995984
0.473736, 34.4037, 0.4, 1.43142, 0.4, 1.70745e-09, 1, 0.991993, 1, 0.995984
0.473786, 34.4037, 0.4, 1.43142, 0.4, 1.70763e-09, 1, 0.991993, 1, 0.995984
0.473836, 34.4037, 0.4, 1.43142, 0.4, 1.7078e-09, 1, 0.991993, 1, 0.995984
0.473886, 34.4037, 0.4, 1.43142, 0.4, 1.70798e-09, 1, 0.991993, 1, 0.995984
0.473936, 34.4037, 0.4, 1.43142, 0.4, 1.70815e-09, 1, 0.991993, 1, 0.995984
0.473986, 34.4037, 0.4, 1.43142, 0.4, 1.70832e-09, 1, 0.991993, 1, 0.995984
0.474036, 34.4037, 0.4, 1.43142, 0.4, 1.7085e-09, 1, 0.991993, 1, 0.995984
0.474086, 34.4037, 0.4, 1.43142, 0.4, 1.70867e-09, 1, 0.991993, 1, 0.995984
0.474137, 34.4037, 0.4, 1.43142, 0.4, 1.70885e-09, 1, 0.991993, 1, 0.995984
0.474187, 34.4037, 0.4, 1.43142, 0.4, 1.70902e-09, 1, 0.991993, 1, 0.995984
0.474237, 34.4037, 0.4, 1.43142, 0.4, 1.70919e-09, 1, 0.991993, 1, 0.995984
0.474287, 34.4037, 0.4, 1.43142, 0.4, 1.70937e-09, 1, 0.991993, 1, 0.995984
0.474337, 34.4037, 0.4, 1.43142, 0.4, 1.70954e-09, 1, 0.991993, 1, 0.995984
0.474387, 34.4037, 0.4, 1.43142, 0.4, 1.70972e-09, 1, 0.991993, 1, 0.995984
0.474437, 34.4037, 0.4, 1.43142, 0.4, 1.70989e-09, 1, 0.991993, 1, 0.995984
0.474487, 34.4037, 0.4, 1.43142, 0.4, 1.71007e-09, 1, 0.991993, 1, 0.995984
0.474537, 34.4037, 0.4, 1.43142, 0.4, 1.71024e-09, 1, 0.991993, 1, 0.995984
0.474587, 34.4037, 0.4, 1.43142, 0.4, 1.71041e-09, 1, 0.991993, 1, 0.995984
0.474637, 34.4037, 0.4, 1.43142, 0.4, 1.71059e-09, 1, 0.991993, 1, 0.995984
0.474687, 34.4037, 0.4, 1.43142, 0.4, 1.71076e-09, 1, 0.991993, 1, 0.995984
0.474737, 34.4037, 0.4, 1.43142, 0.4, 1.71094e-09, 1, 0.991993, 1, 0.995984
0.474787, 34.4037, 0.4, 1.43142, 0.4, 1.71111e-09, 1, 0.991993, 1, 0.995984
0.474837, 34.4037, 0.4, 1.43142, 0.4, 1.71128e-09, 1, 0.991993, 1, 0.995984
0.474887, 34.4037, 0.4, 1.43142, 0.4, 1.71146e-09, 1, 0.991993, 1, 0.995984
0.474937, 34.4037, 0.4, 1.43142, 0.4, 1.71163e-09, 1, 0.991993, 1, 0.995984
0.474987, 34.4037, 0.4, 1.43142, 0.4, 1.71181e-09, 1, 0.991993, 1, 0.995984
0.475037, 34.4037, 0.4, 1.43142, 0.4, 1.71198e-09, 1, 0.991993, 1, 0.995984
0.475087, 34.4037, 0.4, 1.43142, 0.4, 1.71215e-09, 1, 0.991993, 1, 0.995984
0.475137, 34.4037, 0.4, 1.43142, 0.4, 1.71233e-09, 1, 0.991993, 1, 0.995984
0.475187, 34.4037, 0.4, 1.43142, 0.4, 1.7125e-09, 1, 0.991993, 1, 0.995984
0.475237, 34.4037, 0.4, 1.43142, 0.4, 1.71268e-09, 1, 0.991993, 1, 0.995984
0.475287, 34.4037, 0.4, 1.43142, 0.4, 1.71285e-09, 1, 0.991993, 1, 0.995984
0.475337, 34.4037, 0.4, 1.43142, 0.4, 1.71302e-09, 1, 0.991993, 1, 0.995984
0.475387, 34.4037, 0.4, 1.43142, 0.4, 1.7132e-09, 1, 0.991993, 1, 0.995984
0.475437, 34.4037, 0.4, 1.43142, 0.4, 1.71337e-09, 1, 0.991993, 1, 0.995984
0.475487, 34.4037, 0.4, 1.43142, 0.4, 1.71355e-09, 1, 0.991993, 1, 0.995984
0.475537, 34.4037, 0.4, 1.43142, 0.4, 1.71372e-09, 1, 0.991993, 1, 0.995984
0.475587, 34.4037, 0.4, 1.43142, 0.4, 1.71389e-09, 1, 0.991993, 1, 0.995984
0.475637, 34.4037, 0.4, 1.43142, 0.4, 1.71407e-09, 1, 0.991993, 1, 0.995984
0.475687, 34.4037, 0.4, 1.43142, 0.4, 1.71424e-09, 1, 0.991993, 1, 0.995984
0.475737, 34.4037, 0.4, 1.43142, 0.4, 1.71442e-09, 1, 0.991993, 1, 0.995984
0.475787, 34.4037, 0.4, 1.43142, 0.4, 1.71459e-09, 1, 0.991993, 1, 0.995984
0.475837, 34.4037, 0.4, 1.43142, 0.4, 1.71477e-09, 1, 0.991993, 1, 0.995984
0.475887, 34.4037, 0.4, 1.43142, 0.4, 1.71494e-09, 1, 0.991993, 1, 0.995984
0.475937, 34.4037, 0.4, 1.43142, 0.4, 1.71511e-09, 1, 0.991993, 1, 0.995984
0.475987, 34.4037, 0.4, 1.43142, 0.4, 1.71529e-09, 1, 0.991993, 1, 0.995984
0.476037, 34.4037, 0.4, 1.43142, 0.4, 1.71546e-09, 1, 0.991993, 1, 0.995984
0.476087, 34.4037, 0.4, 1.43142, 0.4, 1.71564e-09, 1, 0.991993, 1, 0.995984
0.476137, 34.4037, 0.4, 1.43142, 0.4, 1.71581e-09, 1, 0.991993, 1, 0.995984
0.476187, 34.4037, 0.4, 1.43142, 0.4, 1.71598e-09, 1, 0.991993, 1, 0.995984
0.476237, 34.4037, 0.4, 1.43142, 0.4, 1.71616e-09, 1, 0.991993, 1, 0.995984
0.476287, 34.4037, 0.4, 1.43142, 0.4, 1.71633e-09, 1, 0.991993, 1, 0.995984
0.476337, 34.4037, 0.4, 1.43142, 0.4, 1.71651e-09, 1, 0.991993, 1, 0.995984
0.476387, 34.4037, 0.4, 1.43142, 0.4, 1.71668e-09, 1, 0.991993, 1, 0.995984
0.476437, 34.4037, 0.4, 1.43142, 0.4, 1.71685e-09, 1, 0.991993, 1, 0.995984
0.476487, 34.4037, 0.4, 1.43142, 0.4, 1.71703e-09, 1, 0.991993, 1, 0.995984
0.476537, 34.4037, 0.4, 1.43142, 0.4, 1.7172e-09, 1, 0.991993, 1, 0.995984
0.476587, 34.4037, 0.4, 1.43142, 0.4, 1.71738e-09, 1, 0.991993, 1, 0.995984
0.476637, 34.4037, 0.4, 1.43142, 0.4, 1.71755e-09, 1, 0.991993, 1, 0.995984
0.476687, 34.4037, 0.4, 1.43142, 0.4, 1.71772e-09, 1, 0.991993, 1, 0.995984
0.476737, 34.4037, 0.4, 1.43142, 0.4, 1.7179e-09, 1, 0.991993, 1, 0.995984
0.476787, 34.4037, 0.4, 1.43142, 0.4, 1.71807e-09, 1, 0.991993, 1, 0.995984
0.476837, 34.4037, 0.4, 1.43142, 0.4, 1.71825e-09, 1, 0.991993, 1, 0.995984
0.476887, 34.4037, 0.4, 1.43142, 0.4, 1.71842e-09, 1, 0.991993, 1, 0.995984
0.476937, 34.4037, 0.4, 1.43142, 0.4, 1.7186e-09, 1, 0.991993, 1, 0.995984
0.476987, 34.4037, 0.4, 1.43142, 0.4, 1.71877e-09, 1, 0.991993, 1, 0.995984
0.477037, 34.4037, 0.4, 1.43142, 0.4, 1.71894e-09, 1, 0.991993, 1, 0.995984
0.477087, 34.4037, 0.4, 1.43142, 0.4, 1.71912e-09, 1, 0.991993, 1, 0.995984
0.477137, 34.4037, 0.4, 1.43142, 0.4, 1.71929e-09, 1, 0.991993, 1, 0.995984
0.477187, 34.4037, 0.4, 1.43142, 0.4, 1.71947e-09, 1, 0.991993, 1, 0.995984
0.477237, 34.4037, 0.4, 1.43142, 0.4, 1.71964e-09, 1, 0.991993, 1, 0.995984
0.477287, 34.4037, 0.4, 1.43142, 0.4, 1.71981e-09, 1, 0.991993, 1, 0.995984
0.477337, 34.4037, 0.4, 1.43142, 0.4, 1.71999e-09, 1, 0.991993, 1, 0.995984
0.477387, 34.4037, 0.4, 1.43142, 0.4, 1.72016e-09, 1, 0.991993, 1, 0.995984
0.477437, 34.4037, 0.4, 1.43142, 0.4, 1.72034e-09, 1, 0.991993, 1, 0.995984
0.477487, 34.4037, 0.4, 1.43142, 0.4, 1.72051e-09, 1, 0.991993, 1, 0.995984
0.477537, 34.4037, 0.4, 1.43142, 0.4, 1.72068e-09, 1, 0.991993, 1, 0.995984
0.477587, 34.4037, 0.4, 1.43142, 0.4, 1.72086e-09, 1, 0.991993, 1, 0.995984
0.477637, 34.4037, 0.4, 1.43142, 0.4, 1.72103e-09, 1, 0.991993, 1, 0.995984
0.477687, 34.4037, 0.4, 1.43142, 0.4, 1.72121e-09, 1, 0.991993, 1, 0.995984
0.477737, 34.4037, 0.4, 1.43142, 0.4, 1.72138e-09, 1, 0.991993, 1, 0.995984
0.477787, 34.4037, 0.4, 1.43142, 0.4, 1.72155e-09, 1, 0.991993, 1, 0.995984
0.477837, 34.4037, 0.4, 1.43142, 0.4, 1.72173e-09, 1, 0.991993, 1, 0.995984
0.477887, 34.4037, 0.4, 1.43142, 0.4, 1.7219e-09, 1, 0.991993, 1, 0.995984
0.477937, 34.4037, 0.4, 1.43142, 0.4, 1.72208e-09, 1, 0.991993, 1, 0.995984
0.477987, 34.4037, 0.4, 1.43142, 0.4, 1.72225e-09, 1, 0.991993, 1, 0.995984
0.478037, 34.4037, 0.4, 1.43142, 0.4, 1.72242e-09, 1, 0.991993, 1, 0.995984
0.478087, 34.4037, 0.4, 1.43142, 0.4, 1.7226e-09, 1, 0.991993, 1, 0.995984
0.478137, 34.4037, 0.4, 1.43142, 0.4, 1.72277e-09, 1, 0.991993, 1, 0.995984
0.478187, 34.4037, 0.4, 1.43142, 0.4, 1.72295e-09, 1, 0.991993, 1, 0.995984
0.478237, 34.4037, 0.4, 1.43142, 0.4, 1.72312e-09, 1, 0.991993, 1, 0.995984
0.478287, 34.4037, 0.4, 1.43142, 0.4, 1.7233e-09, 1, 0.991993, 1, 0.995984
0.478337, 34.4037, 0.4, 1.43142, 0.4, 1.72347e-09, 1, 0.991993, 1, 0.995984
0.478387, 34.4037, 0.4, 1.43142, 0.4, 1.72364e-09, 1, 0.991993, 1, 0.995984
0.478437, 34.4037, 0.4, 1.43142, 0.4, 1.72382e-09, 1, 0.991993, 1, 0.995984
0.478487, 34.4037, 0.4, 1.43142, 0.4, 1.72399e-09, 1, 0.991993, 1, 0.995984
0.478537, 34.4037, 0.4, 1.43142, 0.4, 1.72417e-09, 1, 0.991993, 1, 0.995984
0.478587, 34.4037, 0.4, 1.43142, 0.4, 1.72434e-09, 1, 0.991993, 1, 0.995984
0.478637, 34.4037, 0.4, 1.43142, 0.4, 1.72451e-09, 1, 0.991993, 1, 0.995984
0.478687, 34.4037, 0.4, 1.43142, 0.4, 1.72469e-09, 1, 0.991993, 1, 0.995984
0.478737, 34.4037, 0.4, 1.43142, 0.4, 1.72486e-09, 1, 0.991993, 1, 0.995984
0.478787, 34.4037, 0.4, 1.43142, 0.4, 1.72504e-09, 1, 0.991993, 1, 0.995984
0.478837, 34.4037, 0.4, 1.43142, 0.4, 1.72521e-09, 1, 0.991993, 1, 0.995984
0.478887, 34.4037, 0.4, 1.43142, 0.4, 1.72538e-09, 1, 0.991993, 1, 0.995984
0.478937, 34.4037, 0.4, 1.43142, 0.4, 1.72556e-09, 1, 0.991993, 1, 0.995984
0.478987, 34.4037, 0.4, 1.43142, 0.4, 1.72573e-09, 1, 0.991993, 1, 0.995984
0.479037, 34.4037, 0.4, 1.43142, 0.4, 1.72591e-09, 1, 0.991993, 1, 0.995984
0.479087, 34.4037, 0.4, 1.43142, 0.4, 1.72608e-09, 1, 0.991993, 1, 0.995984
0.479137, 34.4037, 0.4, 1.43142, 0.4, 1.72625e-09, 1, 0.991993, 1, 0.995984
0.479187, 34.4037, 0.4, 1.43142, 0.4, 1.72643e-09, 1, 0.991993, 1, 0.995984
0.479237, 34.4037, 0.4, 1.43142, 0.4, 1.7266e-09, 1, 0.991993, 1, 0.995984
0.479287, 34.4037, 0.4, 1.43142, 0.4, 1.72678e-09, 1, 0.991993, 1, 0.995984
0.479337, 34.4037, 0.4, 1.43142, 0.4, 1.72695e-09, 1, 0.991993, 1, 0.995984
0.479387, 34.4037, 0.4, 1.43142, 0.4, 1.72713e-09, 1, 0.991993, 1, 0.995984
0.479437, 34.4037, 0.4, 1.43142, 0.4, 1.7273e-09, 1, 0.991993, 1, 0.995984
0.479487, 34.4037, 0.4, 1.43142, 0.4, 1.72747e-09, 1, 0.991993, 1, 0.995984
0.479537, 34.4037, 0.4, 1.43142, 0.4, 1.72765e-09, 1, 0.991993, 1, 0.995984
0.479587, 34.4037, 0.4, 1.43142, 0.4, 1.72782e-09, 1, 0.991993, 1, 0.995984
0.479637, 34.4037, 0.4, 1.43142, 0.4, 1.728e-09, 1, 0.991993, 1, 0.995984
0.479687, 34.4037, 0.4, 1.43142, 0.4, 1.72817e-09, 1, 0.991993, 1, 0.995984
