Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.479737, 34.4037, 0.4, 1.43142, 0.4, 1.72834e-09, 1, 0.991993, 1, 0.995984
0.479787, 34.4037, 0.4, 1.43142, 0.4, 1.72852e-09, 1, 0.991993, 1, 0.995984
0.479837, 34.4037, 0.4, 1.43142, 0.4, 1.72869e-09, 1, 0.991993, 1, 0.995984
0.479887, 34.4037, 0.4, 1.43142, 0.4, 1.72887e-09, 1, 0.991993, 1, 0.995984
0.479937, 34.4037, 0.4, 1.43142, 0.4, 1.72904e-09, 1, 0.991993, 1, 0.995984
0.479987, 34.4037, 0.4, 1.43142, 0.4, 1.72921e-09, 1, 0.991993, 1, 0.995984
0.480037, 34.4037, 0.4, 1.43142, 0.4, 1.72939e-09, 1, 0.991993, 1, 0.995984
0.480087, 34.4037, 0.4, 1.43142, 0.4, 1.72956e-09, 1, 0.991993, 1, 0.995984
0.480137, 34.4037, 0.4, 1.43142, 0.4, 1.72974e-09, 1, 0.991993, 1, 0.995984
0.480188, 34.4037, 0.4, 1.43142, 0.4, 1.72991e-09, 1, 0.991993, 1, 0.995984
0.480238, 34.4037, 0.4, 1.43142, 0.4, 1.73008e-09, 1, 0.991993, 1, 0.995984
0.480288, 34.4037, 0.4, 1.43142, 0.4, 1.73026e-09, 1, 0.991993, 1, 0.995984
0.480338, 34.4037, 0.4, 1.43142, 0.4, 1.73043e-09, 1, 0.991993, 1, 0.995984
0.480388, 34.4037, 0.4, 1.43142, 0.4, 1.73061e-09, 1, 0.991993, 1, 0.995984
0.480438, 34.4037, 0.4, 1.43142, 0.4, 1.73078e-09, 1, 0.991993, 1, 0.995984
0.480488, 34.4037, 0.4, 1.43142, 0.4, 1.73096e-09, 1, 0.991993, 1, 0.995984
0.480538, 34.4037, 0.4, 1.43142, 0.4, 1.73113e-09, 1, 0.991993, 1, 0.995984
0.480588, 34.4037, 0.4, 1.43142, 0.4, 1.7313e-09, 1, 0.991993, 1, 0.995984
0.480638, 34.4037, 0.4, 1.43142, 0.4, 1.73148e-09, 1, 0.991993, 1, 0.995984
0.480688, 34.4037, 0.4, 1.43142, 0.4, 1.73165e-09, 1, 0.991993, 1, 0.995984
0.480738, 34.4037, 0.4, 1.43142, 0.4, 1.73183e-09, 1, 0.991993, 1, 0.995984
0.480788, 34.4037, 0.4, 1.43142, 0.4, 1.732e-09, 1, 0.991993, 1, 0.995984
0.480838, 34.4037, 0.4, 1.43142, 0.4, 1.73217e-09, 1, 0.991993, 1, 0.995984
0.480888, 34.4037, 0.4, 1.43142, 0.4, 1.73235e-09, 1, 0.991993, 1, 0.995984
0.480938, 34.4037, 0.4, 1.43142, 0.4, 1.73252e-09, 1, 0.991993, 1, 0.995984
0.480988, 34.4037, 0.4, 1.43142, 0.4, 1.7327e-09, 1, 0.991993, 1, 0.995984
0.481038, 34.4037, 0.4, 1.43142, 0.4, 1.73287e-09, 1, 0.991993, 1, 0.995984
0.481088, 34.4037, 0.4, 1.43142, 0.4, 1.73304e-09, 1, 0.991993, 1, 0.995984
0.481138, 34.4037, 0.4, 1.43142, 0.4, 1.73322e-09, 1, 0.991993, 1, 0.995984
0.481188, 34.4037, 0.4, 1.43142, 0.4, 1.73339e-09, 1, 0.991993, 1, 0.995984
0.481238, 34.4037, 0.4, 1.43142, 0.4, 1.73357e-09, 1, 0.991993, 1, 0.995984
0.481288, 34.4037, 0.4, 1.43142, 0.4, 1.73374e-09, 1, 0.991993, 1, 0.995984
0.481338, 34.4037, 0.4, 1.43142, 0.4, 1.73391e-09, 1, 0.991993, 1, 0.995984
0.481388, 34.4037, 0.4, 1.43142, 0.4, 1.73409e-09, 1, 0.991993, 1, 0.995984
0.481438, 34.4037, 0.4, 1.43142, 0.4, 1.73426e-09, 1, 0.991993, 1, 0.995984
0.481488, 34.4037, 0.4, 1.43142, 0.4, 1.73444e-09, 1, 0.991993, 1, 0.995984
0.481538, 34.4037, 0.4, 1.43142, 0.4, 1.73461e-09, 1, 0.991993, 1, 0.995984
0.481588, 34.4037, 0.4, 1.43142, 0.4, 1.73478e-09, 1, 0.991993, 1, 0.995984
0.481638, 34.4037, 0.4, 1.43142, 0.4, 1.73496e-09, 1, 0.991993, 1, 0.995984
0.481688, 34.4037, 0.4, 1.43142, 0.4, 1.73513e-09, 1, 0.991993, 1, 0.995984
0.481738, 34.4037, 0.4, 1.43142, 0.4, 1.73531e-09, 1, 0.991993, 1, 0.995984
0.481788, 34.4037, 0.4, 1.43142, 0.4, 1.73548e-09, 1, 0.991993, 1, 0.995984
0.481838, 34.4037, 0.4, 1.43142, 0.4, 1.73566e-09, 1, 0.991993, 1, 0.995984
0.481888, 34.4037, 0.4, 1.43142, 0.4, 1.73583e-09, 1, 0.991993, 1, 0.995984
0.481938, 34.4037, 0.4, 1.43142, 0.4, 1.736e-09, 1, 0.991993, 1, 0.995984
0.481988, 34.4037, 0.4, 1.43142, 0.4, 1.73618e-09, 1, 0.991993, 1, 0.995984
0.482038, 34.4037, 0.4, 1.43142, 0.4, 1.73635e-09, 1, 0.991993, 1, 0.995984
0.482088, 34.4037, 0.4, 1.43142, 0.4, 1.73653e-09, 1, 0.991993, 1, 0.995984
0.482138, 34.4037, 0.4, 1.43142, 0.4, 1.7367e-09, 1, 0.991993, 1, 0.995984
0.482188, 34.4037, 0.4, 1.43142, 0.4, 1.73687e-09, 1, 0.991993, 1, 0.995984
0.482238, 34.4037, 0.4, 1.43142, 0.4, 1.73705e-09, 1, 0.991993, 1, 0.995984
0.482288, 34.4037, 0.4, 1.43142, 0.4, 1.73722e-09, 1, 0.991993, 1, 0.995984
0.482338, 34.4037, 0.4, 1.43142, 0.4, 1.7374e-09, 1, 0.991993, 1, 0.995984
0.482388, 34.4037, 0.4, 1.43142, 0.4, 1.73757e-09, 1, 0.991993, 1, 0.995984
0.482438, 34.4037, 0.4, 1.43142, 0.4, 1.73774e-09, 1, 0.991993, 1, 0.995984
0.482488, 34.4037, 0.4, 1.43142, 0.4, 1.73792e-09, 1, 0.991993, 1, 0.995984
0.482538, 34.4037, 0.4, 1.43142, 0.4, 1.73809e-09, 1, 0.991993, 1, 0.995984
0.482588, 34.4037, 0.4, 1.43142, 0.4, 1.73827e-09, 1, 0.991993, 1, 0.995984
0.482638, 34.4037, 0.4, 1.43142, 0.4, 1.73844e-09, 1, 0.991993, 1, 0.995984
0.482688, 34.4037, 0.4, 1.43142, 0.4, 1.73861e-09, 1, 0.991993, 1, 0.995984
0.482738, 34.4037, 0.4, 1.43142, 0.4, 1.73879e-09, 1, 0.991993, 1, 0.995984
0.482788, 34.4037, 0.4, 1.43142, 0.4, 1.73896e-09, 1, 0.991993, 1, 0.995984
0.482838, 34.4037, 0.4, 1.43142, 0.4, 1.73914e-09, 1, 0.991993, 1, 0.995984
0.482888, 34.4037, 0.4, 1.43142, 0.4, 1.73931e-09, 1, 0.991993, 1, 0.995984
0.482938, 34.4037, 0.4, 1.43142, 0.4, 1.73949e-09, 1, 0.991993, 1, 0.995984
0.482988, 34.4037, 0.4, 1.43142, 0.4, 1.73966e-09, 1, 0.991993, 1, 0.995984
0.483038, 34.4037, 0.4, 1.43142, 0.4, 1.73983e-09, 1, 0.991993, 1, 0.995984
0.483088, 34.4037, 0.4, 1.43142, 0.4, 1.74001e-09, 1, 0.991993, 1, 0.995984
0.483138, 34.4037, 0.4, 1.43142, 0.4, 1.74018e-09, 1, 0.991993, 1, 0.995984
0.483188, 34.4037, 0.4, 1.43142, 0.4, 1.74036e-09, 1, 0.991993, 1, 0.995984
0.483238, 34.4037, 0.4, 1.43142, 0.4, 1.74053e-09, 1, 0.991993, 1, 0.995984
0.483288, 34.4037, 0.4, 1.43142, 0.4, 1.7407e-09, 1, 0.991993, 1, 0.995984
0.483338, 34.4037, 0.4, 1.43142, 0.4, 1.74088e-09, 1, 0.991993, 1, 0.995984
0.483388, 34.4037, 0.4, 1.43142, 0.4, 1.74105e-09, 1, 0.991993, 1, 0.995984
0.483438, 34.4037, 0.4, 1.43142, 0.4, 1.74123e-09, 1, 0.991993, 1, 0.995984
0.483488, 34.4037, 0.4, 1.43142, 0.4, 1.7414e-09, 1, 0.991993, 1, 0.995984
0.483538, 34.4037, 0.4, 1.43142, 0.4, 1.74157e-09, 1, 0.991993, 1, 0.995984
0.483588, 34.4037, 0.4, 1.43142, 0.4, 1.74175e-09, 1, 0.991993, 1, 0.995984
0.483638, 34.4037, 0.4, 1.43142, 0.4, 1.74192e-09, 1, 0.991993, 1, 0.995984
0.483688, 34.4037, 0.4, 1.43142, 0.4, 1.7421e-09, 1, 0.991993, 1, 0.995984
0.483738, 34.4037, 0.4, 1.43142, 0.4, 1.74227e-09, 1, 0.991993, 1, 0.995984
0.483788, 34.4037, 0.4, 1.43142, 0.4, 1.74244e-09, 1, 0.991993, 1, 0.995984
0.483838, 34.4037, 0.4, 1.43142, 0.4, 1.74262e-09, 1, 0.991993, 1, 0.995984
0.483888, 34.4037, 0.4, 1.43142, 0.4, 1.74279e-09, 1, 0.991993, 1, 0.995984
0.483938, 34.4037, 0.4, 1.43142, 0.4, 1.74297e-09, 1, 0.991993, 1, 0.995984
0.483988, 34.4037, 0.4, 1.43142, 0.4, 1.74314e-09, 1, 0.991993, 1, 0.995984
0.484038, 34.4037, 0.4, 1.43142, 0.4, 1.74331e-09, 1, 0.991993, 1, 0.995984
0.484088, 34.4037, 0.4, 1.43142, 0.4, 1.74349e-09, 1, 0.991993, 1, 0.995984
0.484138, 34.4037, 0.4, 1.43142, 0.4, 1.74366e-09, 1, 0.991993, 1, 0.995984
0.484188, 34.4037, 0.4, 1.43142, 0.4, 1.74384e-09, 1, 0.991993, 1, 0.995984
0.484238, 34.4037, 0.4, 1.43142, 0.4, 1.74401e-09, 1, 0.991993, 1, 0.995984
0.484288, 34.4037, 0.4, 1.43142, 0.4, 1.74419e-09, 1, 0.991993, 1, 0.995984
0.484338, 34.4037, 0.4, 1.43142, 0.4, 1.74436e-09, 1, 0.991993, 1, 0.995984
0.484388, 34.4037, 0.4, 1.43142, 0.4, 1.74453e-09, 1, 0.991993, 1, 0.995984
0.484438, 34.4037, 0.4, 1.43142, 0.4, 1.74471e-09, 1, 0.991993, 1, 0.995984
0.484488, 34.4037, 0.4, 1.43142, 0.4, 1.74488e-09, 1, 0.991993, 1, 0.995984
0.484538, 34.4037, 0.4, 1.43142, 0.4, 1.74506e-09, 1, 0.991993, 1, 0.995984
0.484588, 34.4037, 0.4, 1.43142, 0.4, 1.74523e-09, 1, 0.991993, 1, 0.995984
0.484638, 34.4037, 0.4, 1.43142, 0.4, 1.7454e-09, 1, 0.991993, 1, 0.995984
0.484688, 34.4037, 0.4, 1.43142, 0.4, 1.74558e-09, 1, 0.991993, 1, 0.995984
0.484738, 34.4037, 0.4, 1.43142, 0.4, 1.74575e-09, 1, 0.991993, 1, 0.995984
0.484788, 34.4037, 0.4, 1.43142, 0.4, 1.74593e-09, 1, 0.991993, 1, 0.995984
0.484838, 34.4037, 0.4, 1.43142, 0.4, 1.7461e-09, 1, 0.991993, 1, 0.995984
0.484888, 34.4037, 0.4, 1.43142, 0.4, 1.74627e-09, 1, 0.991993, 1, 0.995984
0.484938, 34.4037, 0.4, 1.43142, 0.4, 1.74645e-09, 1, 0.991993, 1, 0.995984
0.484988, 34.4037, 0.4, 1.43142, 0.4, 1.74662e-09, 1, 0.991993, 1, 0.995984
0.485038, 34.4037, 0.4, 1.43142, 0.4, 1.7468e-09, 1, 0.991993, 1, 0.995984
0.485088, 34.4037, 0.4, 1.43142, 0.4, 1.74697e-09, 1, 0.991993, 1, 0.995984
0.485138, 34.4037, 0.4, 1.43142, 0.4, 1.74714e-09, 1, 0.991993, 1, 0.995984
0.485188, 34.4037, 0.4, 1.43142, 0.4, 1.74732e-09, 1, 0.991993, 1, 0.995984
0.485238, 34.4037, 0.4, 1.43142, 0.4, 1.74749e-09, 1, 0.991993, 1, 0.995984
0.485288, 34.4037, 0.4, 1.43142, 0.4, 1.74767e-09, 1, 0.991993, 1, 0.995984
0.485338, 34.4037, 0.4, 1.43142, 0.4, 1.74784e-09, 1, 0.991993, 1, 0.995984
0.485388, 34.4037, 0.4, 1.43142, 0.4, 1.74802e-09, 1, 0.991993, 1, 0.995984
0.485438, 34.4037, 0.4, 1.43142, 0.4, 1.74819e-09, 1, 0.991993, 1, 0.995984
0.485488, 34.4037, 0.4, 1.43142, 0.4, 1.74836e-09, 1, 0.991993, 1, 0.995984
0.485538, 34.4037, 0.4, 1.43142, 0.4, 1.74854e-09, 1, 0.991993, 1, 0.995984
0.485588, 34.4037, 0.4, 1.43142, 0.4, 1.74871e-09, 1, 0.991993, 1, 0.995984
0.485638, 34.4037, 0.4, 1.43142, 0.4, 1.74889e-09, 1, 0.991993, 1, 0.995984
0.485688, 34.4037, 0.4, 1.43142, 0.4, 1.74906e-09, 1, 0.991993, 1, 0.995984
0.485738, 34.4037, 0.4, 1.43142, 0.4, 1.74923e-09, 1, 0.991993, 1, 0.995984
0.485788, 34.4037, 0.4, 1.43142, 0.4, 1.74941e-09, 1, 0.991993, 1, 0.995984
0.485838, 34.4037, 0.4, 1.43142, 0.4, 1.74958e-09, 1, 0.991993, 1, 0.995984
0.485888, 34.4037, 0.4, 1.43142, 0.4, 1.74976e-09, 1, 0.991993, 1, 0.995984
0.485938, 34.4037, 0.4, 1.43142, 0.4, 1.74993e-09, 1, 0.991993, 1, 0.995984
0.485988, 34.4037, 0.4, 1.43142, 0.4, 1.7501e-09, 1, 0.991993, 1, 0.995984
0.486038, 34.4037, 0.4, 1.43142, 0.4, 1.75028e-09, 1, 0.991993, 1, 0.995984
0.486088, 34.4037, 0.4, 1.43142, 0.4, 1.75045e-09, 1, 0.991993, 1, 0.995984
0.486138, 34.4037, 0.4, 1.43142, 0.4, 1.75063e-09, 1, 0.991993, 1, 0.995984
0.486189, 34.4037, 0.4, 1.43142, 0.4, 1.7508e-09, 1, 0.991993, 1, 0.995984
0.486239, 34.4037, 0.4, 1.43142, 0.4, 1.75097e-09, 1, 0.991993, 1, 0.995984
0.486289, 34.4037, 0.4, 1.43142, 0.4, 1.75115e-09, 1, 0.991993, 1, 0.995984
0.486339, 34.4037, 0.4, 1.43142, 0.4, 1.75132e-09, 1, 0.991993, 1, 0.995984
0.486389, 34.4037, 0.4, 1.43142, 0.4, 1.7515e-09, 1, 0.991993, 1, 0.995984
0.486439, 34.4037, 0.4, 1.43142, 0.4, 1.75167e-09, 1, 0.991993, 1, 0.995984
0.486489, 34.4037, 0.4, 1.43142, 0.4, 1.75185e-09, 1, 0.991993, 1, 0.995984
0.486539, 34.4037, 0.4, 1.43142, 0.4, 1.75202e-09, 1, 0.991993, 1, 0.995984
0.486589, 34.4037, 0.4, 1.43142, 0.4, 1.75219e-09, 1, 0.991993, 1, 0.995984
0.486639, 34.4037, 0.4, 1.43142, 0.4, 1.75237e-09, 1, 0.991993, 1, 0.995984
0.486689, 34.4037, 0.4, 1.43142, 0.4, 1.75254e-09, 1, 0.991993, 1, 0.995984
0.486739, 34.4037, 0.4, 1.43142, 0.4, 1.75272e-09, 1, 0.991993, 1, 0.995984
0.486789, 34.4037, 0.4, 1.43142, 0.4, 1.75289e-09, 1, 0.991993, 1, 0.995984
0.486839, 34.4037, 0.4, 1.43142, 0.4, 1.75306e-09, 1, 0.991993, 1, 0.995984
0.486889, 34.4037, 0.4, 1.43142, 0.4, 1.75324e-09, 1, 0.991993, 1, 0.995984
0.486939, 34.4037, 0.4, 1.43142, 0.4, 1.75341e-09, 1, 0.991993, 1, 0.995984
0.486989, 34.4037, 0.4, 1.43142, 0.4, 1.75359e-09, 1, 0.991993, 1, 0.995984
0.487039, 34.4037, 0.4, 1.43142, 0.4, 1.75376e-09, 1, 0.991993, 1, 0.995984
0.487089, 34.4037, 0.4, 1.43142, 0.4, 1.75393e-09, 1, 0.991993, 1, 0.995984
0.487139, 34.4037, 0.4, 1.43142, 0.4, 1.75411e-09, 1, 0.991993, 1, 0.995984
0.487189, 34.4037, 0.4, 1.43142, 0.4, 1.75428e-09, 1, 0.991993, 1, 0.995984
0.487239, 34.4037, 0.4, 1.43142, 0.4, 1.75446e-09, 1, 0.991993, 1, 0.995984
0.487289, 34.4037, 0.4, 1.43142, 0.4, 1.75463e-09, 1, 0.991993, 1, 0.995984
0.487339, 34.4037, 0.4, 1.43142, 0.4, 1.7548e-09, 1, 0.991993, 1, 0.995984
0.487389, 34.4037, 0.4, 1.43142, 0.4, 1.75498e-09, 1, 0.991993, 1, 0.995984
0.487439, 34.4037, 0.4, 1.43142, 0.4, 1.75515e-09, 1, 0.991993, 1, 0.995984
0.487489, 34.4037, 0.4, 1.43142, 0.4, 1.75533e-09, 1, 0.991993, 1, 0.995984
0.487539, 34.4037, 0.4, 1.43142, 0.4, 1.7555e-09, 1, 0.991993, 1, 0.995984
0.487589, 34.4037, 0.4, 1.43142, 0.4, 1.75567e-09, 1, 0.991993, 1, 0.995984
0.487639, 34.4037, 0.4, 1.43142, 0.4, 1.75585e-09, 1, 0.991993, 1, 0.995984
0.487689, 34.4037, 0.4, 1.43142, 0.4, 1.75602e-09, 1, 0.991993, 1, 0.995984
0.487739, 34.4037, 0.4, 1.43142, 0.4, 1.7562e-09, 1, 0.991993, 1, 0.995984
0.487789, 34.4037, 0.4, 1.43142, 0.4, 1.75637e-09, 1, 0.991993, 1, 0.995984
0.487839, 34.4037, 0.4, 1.43142, 0.4, 1.75655e-09, 1, 0.991993, 1, 0.995984
0.487889, 34.4037, 0.4, 1.43142, 0.4, 1.75672e-09, 1, 0.991993, 1, 0.995984
0.487939, 34.4037, 0.4, 1.43142, 0.4, 1.75689e-09, 1, 0.991993, 1, 0.995984
0.487989, 34.4037, 0.4, 1.43142, 0.4, 1.75707e-09, 1, 0.991993, 1, 0.995984
0.488039, 34.4037, 0.4, 1.43142, 0.4, 1.75724e-09, 1, 0.991993, 1, 0.995984
0.488089, 34.4037, 0.4, 1.43142, 0.4, 1.75742e-09, 1, 0.991993, 1, 0.995984
0.488139, 34.4037, 0.4, 1.43142, 0.4, 1.75759e-09, 1, 0.991993, 1, 0.995984
0.488189, 34.4037, 0.4, 1.43142, 0.4, 1.75776e-09, 1, 0.991993, 1, 0.995984
0.488239, 34.4037, 0.4, 1.43142, 0.4, 1.75794e-09, 1, 0.991993, 1, 0.995984
0.488289, 34.4037, 0.4, 1.43142, 0.4, 1.75811e-09, 1, 0.991993, 1, 0.995984
0.488339, 34.4037, 0.4, 1.43142, 0.4, 1.75829e-09, 1, 0.991993, 1, 0.995984
0.488389, 34.4037, 0.4, 1.43142, 0.4, 1.75846e-09, 1, 0.991993, 1, 0.995984
0.488439, 34.4037, 0.4, 1.43142, 0.4, 1.75863e-09, 1, 0.991993, 1, 0.995984
0.488489, 34.4037, 0.4, 1.43142, 0.4, 1.75881e-09, 1, 0.991993, 1, 0.995984
0.488539, 34.4037, 0.4, 1.43142, 0.4, 1.75898e-09, 1, 0.991993, 1, 0.995984
0.488589, 34.4037, 0.4, 1.43142, 0.4, 1.75916e-09, 1, 0.991993, 1, 0.995984
0.488639, 34.4037, 0.4, 1.43142, 0.4, 1.75933e-09, 1, 0.991993, 1, 0.995984
0.488689, 34.4037, 0.4, 1.43142, 0.4, 1.7595e-09, 1, 0.991993, 1, 0.995984
0.488739, 34.4037, 0.4, 1.43142, 0.4, 1.75968e-09, 1, 0.991993, 1, 0.995984
0.488789, 34.4037, 0.4, 1.43142, 0.4, 1.75985e-09, 1, 0.991993, 1, 0.995984
0.488839, 34.4037, 0.4, 1.43142, 0.4, 1.76003e-09, 1, 0.991993, 1, 0.995984
0.488889, 34.4037, 0.4, 1.43142, 0.4, 1.7602e-09, 1, 0.991993, 1, 0.995984
0.488939, 34.4037, 0.4, 1.43142, 0.4, 1.76038e-09, 1, 0.991993, 1, 0.995984
0.488989, 34.4037, 0.4, 1.43142, 0.4, 1.76055e-09, 1, 0.991993, 1, 0.995984
0.489039, 34.4037, 0.4, 1.43142, 0.4, 1.76072e-09, 1, 0.991993, 1, 0.995984
0.489089, 34.4037, 0.4, 1.43142, 0.4, 1.7609e-09, 1, 0.991993, 1, 0.995984
0.489139, 34.4037, 0.4, 1.43142, 0.4, 1.76107e-09, 1, 0.991993, 1, 0.995984
0.489189, 34.4037, 0.4, 1.43142, 0.4, 1.76125e-09, 1, 0.991993, 1, 0.995984
0.489239, 34.4037, 0.4, 1.43142, 0.4, 1.76142e-09, 1, 0.991993, 1, 0.995984
0.489289, 34.4037, 0.4, 1.43142, 0.4, 1.76159e-09, 1, 0.991993, 1, 0.995984
0.489339, 34.4037, 0.4, 1.43142, 0.4, 1.76177e-09, 1, 0.991993, 1, 0.995984
0.489389, 34.4037, 0.4, 1.43142, 0.4, 1.76194e-09, 1, 0.991993, 1, 0.995984
0.489439, 34.4037, 0.4, 1.43142, 0.4, 1.76212e-09, 1, 0.991993, 1, 0.995984
0.489489, 34.4037, 0.4, 1.43142, 0.4, 1.76229e-09, 1, 0.991993, 1, 0.995984
0.489539, 34.4037, 0.4, 1.43142, 0.4, 1.76246e-09, 1, 0.991993, 1, 0.995984
0.489589, 34.4037, 0.4, 1.43142, 0.4, 1.76264e-09, 1, 0.991993, 1, 0.995984
0.489639, 34.4037, 0.4, 1.43142, 0.4, 1.76281e-09, 1, 0.991993, 1, 0.995984
0.489689, 34.4037, 0.4, 1.43142, 0.4, 1.76299e-09, 1, 0.991993, 1, 0.995984
0.489739, 34.4037, 0.4, 1.43142, 0.4, 1.76316e-09, 1, 0.991993, 1, 0.995984
0.489789, 34.4037, 0.4, 1.43142, 0.4, 1.76333e-09, 1, 0.991993, 1, 0.995984
0.489839, 34.4037, 0.4, 1.43142, 0.4, 1.76351e-09, 1, 0.991993, 1, 0.995984
0.489889, 34.4037, 0.4, 1.43142, 0.4, 1.76368e-09, 1, 0.991993, 1, 0.995984
0.489939, 34.4037, 0.4, 1.43142, 0.4, 1.76386e-09, 1, 0.991993, 1, 0.995984
0.489989, 34.4037, 0.4, 1.43142, 0.4, 1.76403e-09, 1, 0.991993, 1, 0.995984
0.490039, 34.4037, 0.4, 1.43142, 0.4, 1.7642e-09, 1, 0.991993, 1, 0.995984
0.490089, 34.4037, 0.4, 1.43142, 0.4, 1.76438e-09, 1, 0.991993, 1, 0.995984
0.490139, 34.4037, 0.4, 1.43142, 0.4, 1.76455e-09, 1, 0.991993, 1, 0.995984
0.490189, 34.4037, 0.4, 1.43142, 0.4, 1.76473e-09, 1, 0.991993, 1, 0.995984
0.490239, 34.4037, 0.4, 1.43142, 0.4, 1.7649e-09, 1, 0.991993, 1, 0.995984
0.490289, 34.4037, 0.4, 1.43142, 0.4, 1.76508e-09, 1, 0.991993, 1, 0.995984
0.490339, 34.4037, 0.4, 1.43142, 0.4, 1.76525e-09, 1, 0.991993, 1, 0.995984
0.490389, 34.4037, 0.4, 1.43142, 0.4, 1.76542e-09, 1, 0.991993, 1, 0.995984
0.490439, 34.4037, 0.4, 1.43142, 0.4, 1.7656e-09, 1, 0.991993, 1, 0.995984
0.490489, 34.4037, 0.4, 1.43142, 0.4, 1.76577e-09, 1, 0.991993, 1, 0.995984
0.490539, 34.4037, 0.4, 1.43142, 0.4, 1.76595e-09, 1, 0.991993, 1, 0.995984
0.490589, 34.4037, 0.4, 1.43142, 0.4, 1.76612e-09, 1, 0.991993, 1, 0.995984
0.490639, 34.4037, 0.4, 1.43142, 0.4, 1.76629e-09, 1, 0.991993, 1, 0.995984
0.490689, 34.4037, 0.4, 1.43142, 0.4, 1.76647e-09, 1, 0.991993, 1, 0.995984
0.490739, 34.4037, 0.4, 1.43142, 0.4, 1.76664e-09, 1, 0.991993, 1, 0.995984
0.490789, 34.4037, 0.4, 1.43142, 0.4, 1.76682e-09, 1, 0.991993, 1, 0.995984
0.490839, 34.4037, 0.4, 1.43142, 0.4, 1.76699e-09, 1, 0.991993, 1, 0.995984
0.490889, 34.4037, 0.4, 1.43142, 0.4, 1.76716e-09, 1, 0.991993, 1, 0.995984
0.490939, 34.4037, 0.4, 1.43142, 0.4, 1.76734e-09, 1, 0.991993, 1, 0.995984
0.490989, 34.4037, 0.4, 1.43142, 0.4, 1.76751e-09, 1, 0.991993, 1, 0.995984
0.491039, 34.4037, 0.4, 1.43142, 0.4, 1.76769e-09, 1, 0.991993, 1, 0.995984
0.491089, 34.4037, 0.4, 1.43142, 0.4, 1.76786e-09, 1, 0.991993, 1, 0.995984
0.491139, 34.4037, 0.4, 1.43142, 0.4, 1.76803e-09, 1, 0.991993, 1, 0.995984
0.491189, 34.4037, 0.4, 1.43142, 0.4, 1.76821e-09, 1, 0.991993, 1, 0.995984
0.491239, 34.4037, 0.4, 1.43142, 0.4, 1.76838e-09, 1, 0.991993, 1, 0.995984
0.491289, 34.4037, 0.4, 1.43142, 0.4, 1.76856e-09, 1, 0.991993, 1, 0.995984
0.491339, 34.4037, 0.4, 1.43142, 0.4, 1.76873e-09, 1, 0.991993, 1, 0.995984
0.491389, 34.4037, 0.4, 1.43142, 0.4, 1.76891e-09, 1, 0.991993, 1, 0.995984
0.491439, 34.4037, 0.4, 1.43142, 0.4, 1.76908e-09, 1, 0.991993, 1, 0.995984
0.491489, 34.4037, 0.4, 1.43142, 0.4, 1.76925e-09, 1, 0.991993, 1, 0.995984
0.491539, 34.4037, 0.4, 1.43142, 0.4, 1.76943e-09, 1, 0.991993, 1, 0.995984
0.491589, 34.4037, 0.4, 1.43142, 0.4, 1.7696e-09, 1, 0.991993, 1, 0.995984
0.491639, 34.4037, 0.4, 1.43142, 0.4, 1.76978e-09, 1, 0.991993, 1, 0.995984
0.491689, 34.4037, 0.4, 1.43142, 0.4, 1.76995e-09, 1, 0.991993, 1, 0.995984
0.491739, 34.4037, 0.4, 1.43142, 0.4, 1.77012e-09, 1, 0.991993, 1, 0.995984
0.491789, 34.4037, 0.4, 1.43142, 0.4, 1.7703e-09, 1, 0.991993, 1, 0.995984
0.491839, 34.4037, 0.4, 1.43142, 0.4, 1.77047e-09, 1, 0.991993, 1, 0.995984
0.491889, 34.4037, 0.4, 1.43142, 0.4, 1.77065e-09, 1, 0.991993, 1, 0.995984
0.491939, 34.4037, 0.4, 1.43142, 0.4, 1.77082e-09, 1, 0.991993, 1, 0.995984
0.491989, 34.4037, 0.4, 1.43142, 0.4, 1.77099e-09, 1, 0.991993, 1, 0.995984
0.492039, 34.4037, 0.4, 1.43142, 0.4, 1.77117e-09, 1, 0.991993, 1, 0.995984
0.492089, 34.4037, 0.4, 1.43142, 0.4, 1.77134e-09, 1, 0.991993, 1, 0.995984
0.492139, 34.4037, 0.4, 1.43142, 0.4, 1.77152e-09, 1, 0.991993, 1, 0.995984
0.492189, 34.4037, 0.4, 1.43142, 0.4, 1.77169e-09, 1, 0.991993, 1, 0.995984
0.49224, 34.4037, 0.4, 1.43142, 0.4, 1.77186e-09, 1, 0.991993, 1, 0.995984
0.49229, 34.4037, 0.4, 1.43142, 0.4, 1.77204e-09, 1, 0.991993, 1, 0.995984
0.49234, 34.4037, 0.4, 1.43142, 0.4, 1.77221e-09, 1, 0.991993, 1, 0.995984
0.49239, 34.4037, 0.4, 1.43142, 0.4, 1.77239e-09, 1, 0.991993, 1, 0.995984
0.49244, 34.4037, 0.4, 1.43142, 0.4, 1.77256e-09, 1, 0.991993, 1, 0.995984
0.49249, 34.4037, 0.4, 1.43142, 0.4, 1.77273e-09, 1, 0.991993, 1, 0.995984
0.49254, 34.4037, 0.4, 1.43142, 0.4, 1.77291e-09, 1, 0.991993, 1, 0.995984
0.49259, 34.4037, 0.4, 1.43142, 0.4, 1.77308e-09, 1, 0.991993, 1, 0.995984
0.49264, 34.4037, 0.4, 1.43142, 0.4, 1.77326e-09, 1, 0.991993, 1, 0.995984
0.49269, 34.4037, 0.4, 1.43142, 0.4, 1.77343e-09, 1, 0.991993, 1, 0.995984
0.49274, 34.4037, 0.4, 1.43142, 0.4, 1.77361e-09, 1, 0.991993, 1, 0.995984
0.49279, 34.4037, 0.4, 1.43142, 0.4, 1.77378e-09, 1, 0.991993, 1, 0.995984
0.49284, 34.4037, 0.4, 1.43142, 0.4, 1.77395e-09, 1, 0.991993, 1, 0.995984
0.49289, 34.4037, 0.4, 1.43142, 0.4, 1.77413e-09, 1, 0.991993, 1, 0.995984
0.49294, 34.4037, 0.4, 1.43142, 0.4, 1.7743e-09, 1, 0.991993, 1, 0.995984
0.49299, 34.4037, 0.4, 1.43142, 0.4, 1.77448e-09, 1, 0.991993, 1, 0.995984
0.49304, 34.4037, 0.4, 1.43142, 0.4, 1.77465e-09, 1, 0.991993, 1, 0.995984
0.49309, 34.4037, 0.4, 1.43142, 0.4, 1.77482e-09, 1, 0.991993, 1, 0.995984
0.49314, 34.4037, 0.4, 1.43142, 0.4, 1.775e-09, 1, 0.991993, 1, 0.995984
0.49319, 34.4037, 0.4, 1.43142, 0.4, 1.77517e-09, 1, 0.991993, 1, 0.995984
0.49324, 34.4037, 0.4, 1.43142, 0.4, 1.77535e-09, 1, 0.991993, 1, 0.995984
0.49329, 34.4037, 0.4, 1.43142, 0.4, 1.77552e-09, 1, 0.991993, 1, 0.995984
0.49334, 34.4037, 0.4, 1.43142, 0.4, 1.77569e-09, 1, 0.991993, 1, 0.995984
0.49339, 34.4037, 0.4, 1.43142, 0.4, 1.77587e-09, 1, 0.991993, 1, 0.995984
0.49344, 34.4037, 0.4, 1.43142, 0.4, 1.77604e-09, 1, 0.991993, 1, 0.995984
0.49349, 34.4037, 0.4, 1.43142, 0.4, 1.77622e-09, 1, 0.991993, 1, 0.995984
0.49354, 34.4037, 0.4, 1.43142, 0.4, 1.77639e-09, 1, 0.991993, 1, 0.995984
0.49359, 34.4037, 0.4, 1.43142, 0.4, 1.77656e-09, 1, 0.991993, 1, 0.995984
0.49364, 34.4037, 0.4, 1.43142, 0.4, 1.77674e-09, 1, 0.991993, 1, 0.995984
0.49369, 34.4037, 0.4, 1.43142, 0.4, 1.77691e-09, 1, 0.991993, 1, 0.995984
0.49374, 34.4037, 0.4, 1.43142, 0.4, 1.77709e-09, 1, 0.991993, 1, 0.995984
0.49379, 34.4037, 0.4, 1.43142, 0.4, 1.77726e-09, 1, 0.991993, 1, 0.995984
0.49384, 34.4037, 0.4, 1.43142, 0.4, 1.77744e-09, 1, 0.991993, 1, 0.995984
0.49389, 34.4037, 0.4, 1.43142, 0.4, 1.77761e-09, 1, 0.991993, 1, 0.995984
0.49394, 34.4037, 0.4, 1.43142, 0.4, 1.77778e-09, 1, 0.991993, 1, 0.995984
0.49399, 34.4037, 0.4, 1.43142, 0.4, 1.77796e-09, 1, 0.991993, 1, 0.995984
0.49404, 34.4037, 0.4, 1.43142, 0.4, 1.77813e-09, 1, 0.991993, 1, 0.995984
0.49409, 34.4037, 0.4, 1.43142, 0.4, 1.77831e-09, 1, 0.991993, 1, 0.995984
0.49414, 34.4037, 0.4, 1.43142, 0.4, 1.77848e-09, 1, 0.991993, 1, 0.995984
0.49419, 34.4037, 0.4, 1.43142, 0.4, 1.77865e-09, 1, 0.991993, 1, 0.995984
0.49424, 34.4037, 0.4, 1.43142, 0.4, 1.77883e-09, 1, 0.991993, 1, 0.995984
0.49429, 34.4037, 0.4, 1.43142, 0.4, 1.779e-09, 1, 0.991993, 1, 0.995984
0.49434, 34.4037, 0.4, 1.43142, 0.4, 1.77918e-09, 1, 0.991993, 1, 0.995984
0.49439, 34.4037, 0.4, 1.43142, 0.4, 1.77935e-09, 1, 0.991993, 1, 0.995984
0.49444, 34.4037, 0.4, 1.43142, 0.4, 1.77952e-09, 1, 0.991993, 1, 0.995984
0.49449, 34.4037, 0.4, 1.43142, 0.4, 1.7797e-09, 1, 0.991993, 1, 0.995984
0.49454, 34.4037, 0.4, 1.43142, 0.4, 1.77987e-09, 1, 0.991993, 1, 0.995984
0.49459, 34.4037, 0.4, 1.43142, 0.4, 1.78005e-09, 1, 0.991993, 1, 0.995984
0.49464, 34.4037, 0.4, 1.43142, 0.4, 1.78022e-09, 1, 0.991993, 1, 0.995984
0.49469, 34.4037, 0.4, 1.43142, 0.4, 1.78039e-09, 1, 0.991993, 1, 0.995984
0.49474, 34.4037, 0.4, 1.43142, 0.4, 1.78057e-09, 1, 0.991993, 1, 0.995984
0.49479, 34.4037, 0.4, 1.43142, 0.4, 1.78074e-09, 1, 0.991993, 1, 0.995984
0.49484, 34.4037, 0.4, 1.43142, 0.4, 1.78092e-09, 1, 0.991993, 1, 0.995984
0.49489, 34.4037, 0.4, 1.43142, 0.4, 1.78109e-09, 1, 0.991993, 1, 0.995984
0.49494, 34.4037, 0.4, 1.43142, 0.4, 1.78127e-09, 1, 0.991993, 1, 0.995984
0.49499, 34.4037, 0.4, 1.43142, 0.4, 1.78144e-09, 1, 0.991993, 1, 0.995984
0.49504, 34.4037, 0.4, 1.43142, 0.4, 1.78161e-09, 1, 0.991993, 1, 0.995984
0.49509, 34.4037, 0.4, 1.43142, 0.4, 1.78179e-09, 1, 0.991993, 1, 0.995984
0.49514, 34.4037, 0.4, 1.43142, 0.4, 1.78196e-09, 1, 0.991993, 1, 0.995984
0.49519, 34.4037, 0.4, 1.43142, 0.4, 1.78214e-09, 1, 0.991993, 1, 0.995984
0.49524, 34.4037, 0.4, 1.43142, 0.4, 1.78231e-09, 1, 0.991993, 1, 0.995984
0.49529, 34.4037, 0.4, 1.43142, 0.4, 1.78248e-09, 1, 0.991993, 1, 0.995984
0.49534, 34.4037, 0.4, 1.43142, 0.4, 1.78266e-09, 1, 0.991993, 1, 0.995984
0.49539, 34.4037, 0.4, 1.43142, 0.4, 1.78283e-09, 1, 0.991993, 1, 0.995984
0.49544, 34.4037, 0.4, 1.43142, 0.4, 1.78301e-09, 1, 0.991993, 1, 0.995984
0.49549, 34.4037, 0.4, 1.43142, 0.4, 1.78318e-09, 1, 0.991993, 1, 0.995984
0.49554, 34.4037, 0.4, 1.43142, 0.4, 1.78335e-09, 1, 0.991993, 1, 0.995984
0.49559, 34.4037, 0.4, 1.43142, 0.4, 1.78353e-09, 1, 0.991993, 1, 0.995984
0.49564, 34.4037, 0.4, 1.43142, 0.4, 1.7837e-09, 1, 0.991993, 1, 0.995984
0.49569, 34.4037, 0.4, 1.43142, 0.4, 1.78388e-09, 1, 0.991993, 1, 0.995984
0.49574, 34.4037, 0.4, 1.43142, 0.4, 1.78405e-09, 1, 0.991993, 1, 0.995984
0.49579, 34.4037, 0.4, 1.43142, 0.4, 1.78422e-09, 1, 0.991993, 1, 0.995984
0.49584, 34.4037, 0.4, 1.43142, 0.4, 1.7844e-09, 1, 0.991993, 1, 0.995984
0.49589, 34.4037, 0.4, 1.43142, 0.4, 1.78457e-09, 1, 0.991993, 1, 0.995984
0.49594, 34.4037, 0.4, 1.43142, 0.4, 1.78475e-09, 1, 0.991993, 1, 0.995984
0.49599, 34.4037, 0.4, 1.43142, 0.4, 1.78492e-09, 1, 0.991993, 1, 0.995984
0.49604, 34.4037, 0.4, 1.43142, 0.4, 1.78509e-09, 1, 0.991993, 1, 0.995984
0.49609, 34.4037, 0.4, 1.43142, 0.4, 1.78527e-09, 1, 0.991993, 1, 0.995984
0.49614, 34.4037, 0.4, 1.43142, 0.4, 1.78544e-09, 1, 0.991993, 1, 0.995984
0.49619, 34.4037, 0.4, 1.43142, 0.4, 1.78562e-09, 1, 0.991993, 1, 0.995984
0.49624, 34.4037, 0.4, 1.43142, 0.4, 1.78579e-09, 1, 0.991993, 1, 0.995984
0.49629, 34.4037, 0.4, 1.43142, 0.4, 1.78597e-09, 1, 0.991993, 1, 0.995984
0.49634, 34.4037, 0.4, 1.43142, 0.4, 1.78614e-09, 1, 0.991993, 1, 0.995984
0.49639, 34.4037, 0.4, 1.43142, 0.4, 1.78631e-09, 1, 0.991993, 1, 0.995984
0.49644, 34.4037, 0.4, 1.43142, 0.4, 1.78649e-09, 1, 0.991993, 1, 0.995984
0.49649, 34.4037, 0.4, 1.43142, 0.4, 1.78666e-09, 1, 0.991993, 1, 0.995984
0.49654, 34.4037, 0.4, 1.43142, 0.4, 1.78684e-09, 1, 0.991993, 1, 0.995984
0.49659, 34.4037, 0.4, 1.43142, 0.4, 1.78701e-09, 1, 0.991993, 1, 0.995984
0.49664, 34.4037, 0.4, 1.43142, 0.4, 1.78718e-09, 1, 0.991993, 1, 0.995984
0.49669, 34.4037, 0.4, 1.43142, 0.4, 1.78736e-09, 1, 0.991993, 1, 0.995984
0.49674, 34.4037, 0.4, 1.43142, 0.4, 1.78753e-09, 1, 0.991993, 1, 0.995984
0.49679, 34.4037, 0.4, 1.43142, 0.4, 1.78771e-09, 1, 0.991993, 1, 0.995984
0.49684, 34.4037, 0.4, 1.43142, 0.4, 1.78788e-09, 1, 0.991993, 1, 0.995984
0.49689, 34.4037, 0.4, 1.43142, 0.4, 1.78805e-09, 1, 0.991993, 1, 0.995984
0.49694, 34.4037, 0.4, 1.43142, 0.4, 1.78823e-09, 1, 0.991993, 1, 0.995984
0.49699, 34.4037, 0.4, 1.43142, 0.4, 1.7884e-09, 1, 0.991993, 1, 0.995984
0.49704, 34.4037, 0.4, 1.43142, 0.4, 1.78858e-09, 1, 0.991993, 1, 0.995984
0.49709, 34.4037, 0.4, 1.43142, 0.4, 1.78875e-09, 1, 0.991993, 1, 0.995984
0.49714, 34.4037, 0.4, 1.43142, 0.4, 1.78892e-09, 1, 0.991993, 1, 0.995984
0.49719, 34.4037, 0.4, 1.43142, 0.4, 1.7891e-09, 1, 0.991993, 1, 0.995984
0.49724, 34.4037, 0.4, 1.43142, 0.4, 1.78927e-09, 1, 0.991993, 1, 0.995984
0.49729, 34.4037, 0.4, 1.43142, 0.4, 1.78945e-09, 1, 0.991993, 1, 0.995984
0.49734, 34.4037, 0.4, 1.43142, 0.4, 1.78962e-09, 1, 0.991993, 1, 0.995984
0.49739, 34.4037, 0.4, 1.43142, 0.4, 1.7898e-09, 1, 0.991993, 1, 0.995984
0.49744, 34.4037, 0.4, 1.43142, 0.4, 1.78997e-09, 1, 0.991993, 1, 0.995984
0.49749, 34.4037, 0.4, 1.43142, 0.4, 1.79014e-09, 1, 0.991993, 1, 0.995984
0.49754, 34.4037, 0.4, 1.43142, 0.4, 1.79032e-09, 1, 0.991993, 1, 0.995984
0.49759, 34.4037, 0.4, 1.43142, 0.4, 1.79049e-09, 1, 0.991993, 1, 0.995984
0.49764, 34.4037, 0.4, 1.43142, 0.4, 1.79067e-09, 1, 0.991993, 1, 0.995984
0.49769, 34.4037, 0.4, 1.43142, 0.4, 1.79084e-09, 1, 0.991993, 1, 0.995984
0.49774, 34.4037, 0.4, 1.43142, 0.4, 1.79101e-09, 1, 0.991993, 1, 0.995984
0.49779, 34.4037, 0.4, 1.43142, 0.4, 1.79119e-09, 1, 0.991993, 1, 0.995984
0.49784, 34.4037, 0.4, 1.43142, 0.4, 1.79136e-09, 1, 0.991993, 1, 0.995984
0.49789, 34.4037, 0.4, 1.43142, 0.4, 1.79154e-09, 1, 0.991993, 1, 0.995984
0.49794, 34.4037, 0.4, 1.43142, 0.4, 1.79171e-09, 1, 0.991993, 1, 0.995984
0.49799, 34.4037, 0.4, 1.43142, 0.4, 1.79188e-09, 1, 0.991993, 1, 0.995984
0.49804, 34.4037, 0.4, 1.43142, 0.4, 1.79206e-09, 1, 0.991993, 1, 0.995984
0.49809, 34.4037, 0.4, 1.43142, 0.4, 1.79223e-09, 1, 0.991993, 1, 0.995984
0.49814, 34.4037, 0.4, 1.43142, 0.4, 1.79241e-09, 1, 0.991993, 1, 0.995984
0.49819, 34.4037, 0.4, 1.43142, 0.4, 1.79258e-09, 1, 0.991993, 1, 0.995984
0.498241, 34.4037, 0.4, 1.43142, 0.4, 1.79275e-09, 1, 0.991993, 1, 0.995984
0.498291, 34.4037, 0.4, 1.43142, 0.4, 1.79293e-09, 1, 0.991993, 1, 0.995984
0.498341, 34.4037, 0.4, 1.43142, 0.4, 1.7931e-09, 1, 0.991993, 1, 0.995984
0.498391, 34.4037, 0.4, 1.43142, 0.4, 1.79328e-09, 1, 0.991993, 1, 0.995984
0.498441, 34.4037, 0.4, 1.43142, 0.4, 1.79345e-09, 1, 0.991993, 1, 0.995984
0.498491, 34.4037, 0.4, 1.43142, 0.4, 1.79362e-09, 1, 0.991993, 1, 0.995984
0.498541, 34.4037, 0.4, 1.43142, 0.4, 1.7938e-09, 1, 0.991993, 1, 0.995984
0.498591, 34.4037, 0.4, 1.43142, 0.4, 1.79397e-09, 1, 0.991993, 1, 0.995984
0.498641, 34.4037, 0.4, 1.43142, 0.4, 1.79415e-09, 1, 0.991993, 1, 0.995984
0.498691, 34.4037, 0.4, 1.43142, 0.4, 1.79432e-09, 1, 0.991993, 1, 0.995984
0.498741, 34.4037, 0.4, 1.43142, 0.4, 1.7945e-09, 1, 0.991993, 1, 0.995984
0.498791, 34.4037, 0.4, 1.43142, 0.4, 1.79467e-09, 1, 0.991993, 1, 0.995984
0.498841, 34.4037, 0.4, 1.43142, 0.4, 1.79484e-09, 1, 0.991993, 1, 0.995984
0.498891, 34.4037, 0.4, 1.43142, 0.4, 1.79502e-09, 1, 0.991993, 1, 0.995984
0.498941, 34.4037, 0.4, 1.43142, 0.4, 1.79519e-09, 1, 0.991993, 1, 0.995984
0.498991, 34.4037, 0.4, 1.43142, 0.4, 1.79537e-09, 1, 0.991993, 1, 0.995984
0.499041, 34.4037, 0.4, 1.43142, 0.4, 1.79554e-09, 1, 0.991993, 1, 0.995984
0.499091, 34.4037, 0.4, 1.43142, 0.4, 1.79571e-09, 1, 0.991993, 1, 0.995984
0.499141, 34.4037, 0.4, 1.43142, 0.4, 1.79589e-09, 1, 0.991993, 1, 0.995984
0.499191, 34.4037, 0.4, 1.43142, 0.4, 1.79606e-09, 1, 0.991993, 1, 0.995984
0.499241, 34.4037, 0.4, 1.43142, 0.4, 1.79624e-09, 1, 0.991993, 1, 0.995984
0.499291, 34.4037, 0.4, 1.43142, 0.4, 1.79641e-09, 1, 0.991993, 1, 0.995984
0.499341, 34.4037, 0.4, 1.43142, 0.4, 1.79658e-09, 1, 0.991993, 1, 0.995984
0.499391, 34.4037, 0.4, 1.43142, 0.4, 1.79676e-09, 1, 0.991993, 1, 0.995984
0.499441, 34.4037, 0.4, 1.43142, 0.4, 1.79693e-09, 1, 0.991993, 1, 0.995984
0.499491, 34.4037, 0.4, 1.43142, 0.4, 1.79711e-09, 1, 0.991993, 1, 0.995984
0.499541, 34.4037, 0.4, 1.43142, 0.4, 1.79728e-09, 1, 0.991993, 1, 0.995984
0.499591, 34.4037, 0.4, 1.43142, 0.4, 1.79745e-09, 1, 0.991993, 1, 0.995984
0.499641, 34.4037, 0.4, 1.43142, 0.4, 1.79763e-09, 1, 0.991993, 1, 0.995984
0.499691, 34.4037, 0.4, 1.43142, 0.4, 1.7978e-09, 1, 0.991993, 1, 0.995984
0.499741, 34.4037, 0.4, 1.43142, 0.4, 1.79798e-09, 1, 0.991993, 1, 0.995984
0.499791, 34.4037, 0.4, 1.43142, 0.4, 1.79815e-09, 1, 0.991993, 1, 0.995984
0.499841, 34.4037, 0.4, 1.43142, 0.4, 1.79833e-09, 1, 0.991993, 1, 0.995984
0.499891, 34.4037, 0.4, 1.43142, 0.4, 1.7985e-09, 1, 0.991993, 1, 0.995984
0.499941, 34.4037, 0.4, 1.43142, 0.4, 1.79867e-09, 1, 0.991993, 1, 0.995984
0.499991, 34.4037, 0.4, 1.43142, 0.4, 1.79885e-09, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.4, 1.43142, 0.4, 1.79902e-09, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.794368, 1.43142, 0.4, 1.79902e-09, 0.954012, 0.922086, 0.948588, 0.93465
0.500091, 34.4037, 0.794282, 1.565, 0.4, -1.72586e-06, 0.953996, 0.922076, 0.948579, 0.93464
0.500141, 34.4037, 0.794139, 1.77762, 0.4, -4.60454e-06, 0.95397, 0.922058, 0.948565, 0.934624
0.500191, 34.4037, 0.794026, 1.9331, 0.4, -6.90632e-06, 0.953949, 0.922045, 0.948555, 0.934612
0.500241, 34.4037, 0.793913, 2.08224, 0.4, -9.20753e-06, 0.953929, 0.922031, 0.948544, 0.934599
0.500291, 34.4037, 0.793801, 2.22408, 0.4, -1.15081e-05, 0.953909, 0.922018, 0.948533, 0.934587
0.500341, 34.4037, 0.793689, 2.35901, 0.4, -1.38079e-05, 0.953889, 0.922005, 0.948523, 0.934575
0.500391, 34.4037, 0.793578, 2.48737, 0.4, -1.61072e-05, 0.95387, 0.921992, 0.948513, 0.934563
0.500441, 34.4036, 0.793467, 2.60947, 0.4, -1.84057e-05, 0.95385, 0.921979, 0.948503, 0.934552
0.500491, 34.4036, 0.793356, 2.72563, 0.4, -2.07037e-05, 0.953831, 0.921967, 0.948492, 0.93454
0.500541, 34.4036, 0.793246, 2.83612, 0.4, -2.30009e-05, 0.953813, 0.921954, 0.948482, 0.934529
0.500591, 34.4036, 0.793137, 2.94123, 0.4, -2.52975e-05, 0.953794, 0.921942, 0.948472, 0.934517
0.500641, 34.4036, 0.793028, 3.04122, 0.4, -2.75935e-05, 0.953776, 0.92193, 0.948463, 0.934506
0.500691, 34.4035, 0.792919, 3.13634, 0.4, -2.98889e-05, 0.953758, 0.921918, 0.948453, 0.934495
0.500741, 34.4035, 0.79281, 3.22683, 0.4, -3.21836e-05, 0.95374, 0.921906, 0.948443, 0.934484
0.500791, 34.4035, 0.792702, 3.3129, 0.4, -3.44776e-05, 0.953722, 0.921894, 0.948434, 0.934473
0.500841, 34.4034, 0.792594, 3.39478, 0.4, -3.6771e-05, 0.953705, 0.921882, 0.948425, 0.934462
0.500891, 34.4034, 0.792487, 3.47268, 0.4, -3.90638e-05, 0.953687, 0.921871, 0.948415, 0.934452
0.500941, 34.4034, 0.79238, 3.54678, 0.4, -4.1356e-05, 0.95367, 0.921859, 0.948406, 0.934441
0.500991, 34.4033, 0.792273, 3.61726, 0.4, -4.36475e-05, 0.953653, 0.921848, 0.948397, 0.93443
0.501041, 34.4033, 0.792166, 3.68432, 0.4, -4.59384e-05, 0.953636, 0.921836, 0.948387, 0.93442
0.501091, 34.4033, 0.79206, 3.74811, 0.4, -4.82287e-05, 0.953619, 0.921825, 0.948378, 0.934409
0.501141, 34.4032, 0.791953, 3.80878, 0.4, -5.05183e-05, 0.953602, 0.921814, 0.948369, 0.934399
0.501191, 34.4032, 0.791848, 3.86651, 0.4, -5.28073e-05, 0.953586, 0.921803, 0.94836, 0.934389
0.501241, 34.4031, 0.791742, 3.92142, 0.4, -5.50957e-05, 0.95357, 0.921792, 0.948351, 0.934379
0.501291, 34.4031, 0.791637, 3.97365, 0.4, -5.73835e-05, 0.953553, 0.921781, 0.948343, 0.934369
0.501341, 34.403, 0.791531, 4.02334, 0.4, -5.96706e-05, 0.953537, 0.921771, 0.948334, 0.934359
0.501391, 34.403, 0.791426, 4.07061, 0.4, -6.19572e-05, 0.953521, 0.92176, 0.948325, 0.934349
0.501441, 34.4029, 0.791322, 4.11558, 0.4, -6.42431e-05, 0.953505, 0.921749, 0.948316, 0.934339
0.501491, 34.4028, 0.791217, 4.15835, 0.4, -6.65284e-05, 0.95349, 0.921739, 0.948308, 0.934329
0.501541, 34.4028, 0.791113, 4.19905, 0.4, -6.88131e-05, 0.953474, 0.921728, 0.948299, 0.934319
0.501591, 34.4027, 0.791009, 4.23776, 0.4, -7.10971e-05, 0.953458, 0.921718, 0.948291, 0.93431
0.501641, 34.4026, 0.790905, 4.27458, 0.4, -7.33806e-05, 0.953443, 0.921707, 0.948282, 0.9343
0.501691, 34.4026, 0.790801, 4.30961, 0.4, -7.56634e-05, 0.953427, 0.921697, 0.948274, 0.93429
0.501741, 34.4025, 0.790698, 4.34293, 0.4, -7.79457e-05, 0.953412, 0.921687, 0.948265, 0.934281
0.501791, 34.4024, 0.790594, 4.37463, 0.4, -8.02273e-05, 0.953397, 0.921677, 0.948257, 0.934271
0.501841, 34.4024, 0.790491, 4.40478, 0.4, -8.25083e-05, 0.953382, 0.921666, 0.948248, 0.934262
0.501891, 34.4023, 0.790388, 4.43347, 0.4, -8.47887e-05, 0.953367, 0.921656, 0.94824, 0.934252
0.501941, 34.4022, 0.790285, 4.46075, 0.4, -8.70685e-05, 0.953352, 0.921646, 0.948232, 0.934243
0.501991, 34.4021, 0.790182, 4.48671, 0.4, -8.93477e-05, 0.953337, 0.921636, 0.948224, 0.934234
0.502041, 34.4021, 0.790079, 4.51141, 0.4, -9.16263e-05, 0.953322, 0.921626, 0.948215, 0.934224
0.502091, 34.402, 0.789977, 4.5349, 0.4, -9.39043e-05, 0.953307, 0.921616, 0.948207, 0.934215
0.502141, 34.4019, 0.789875, 4.55724, 0.4, -9.61817e-05, 0.953292, 0.921607, 0.948199, 0.934206
0.502191, 34.4018, 0.789772, 4.5785, 0.4, -9.84584e-05, 0.953278, 0.921597, 0.948191, 0.934197
0.502241, 34.4017, 0.78967, 4.59872, 0.4, -0.000100735, 0.953263, 0.921587, 0.948183, 0.934188
0.502291, 34.4016, 0.789568, 4.61796, 0.4, -0.00010301, 0.953249, 0.921577, 0.948175, 0.934178
0.502341, 34.4015, 0.789466, 4.63626, 0.4, -0.000105285, 0.953234, 0.921567, 0.948167, 0.934169
0.502391, 34.4014, 0.789365, 4.65366, 0.4, -0.00010756, 0.95322, 0.921558, 0.948159, 0.93416
0.502441, 34.4013, 0.789263, 4.67022, 0.4, -0.000109833, 0.953206, 0.921548, 0.948151, 0.934151
0.502491, 34.4012, 0.789162, 4.68597, 0.4, -0.000112106, 0.953192, 0.921539, 0.948143, 0.934142
0.502541, 34.4011, 0.78906, 4.70096, 0.4, -0.000114379, 0.953177, 0.921529, 0.948135, 0.934133
0.502591, 34.401, 0.788959, 4.71521, 0.4, -0.000116651, 0.953163, 0.92152, 0.948127, 0.934124
0.502641, 34.4009, 0.788858, 4.72877, 0.4, -0.000118922, 0.953149, 0.92151, 0.948119, 0.934116
0.502691, 34.4008, 0.788757, 4.74167, 0.4, -0.000121193, 0.953135, 0.921501, 0.948111, 0.934107
0.502741, 34.4007, 0.788656, 4.75394, 0.4, -0.000123463, 0.953121, 0.921491, 0.948104, 0.934098
0.502791, 34.4006, 0.788555, 4.76561, 0.4, -0.000125733, 0.953107, 0.921482, 0.948096, 0.934089
0.502841, 34.4005, 0.788455, 4.76554, 0.4, -0.000128002, 0.953094, 0.921473, 0.948088, 0.93408
0.502891, 34.4004, 0.788354, 4.76547, 0.4, -0.00013027, 0.95308, 0.921463, 0.94808, 0.934072
0.502941, 34.4002, 0.788254, 4.7654, 0.4, -0.000132538, 0.953066, 0.921454, 0.948072, 0.934063
0.502991, 34.4001, 0.788153, 4.76533, 0.4, -0.000134805, 0.953052, 0.921445, 0.948065, 0.934054
0.503041, 34.4, 0.788052, 4.76526, 0.4, -0.000137072, 0.953038, 0.921436, 0.948057, 0.934045
0.503091, 34.3999, 0.787952, 4.76519, 0.4, -0.000139338, 0.953025, 0.921426, 0.948049, 0.934037
0.503141, 34.3997, 0.787852, 4.76512, 0.4, -0.000141604, 0.953011, 0.921417, 0.948042, 0.934028
0.503191, 34.3996, 0.787752, 4.76506, 0.4, -0.000143868, 0.952997, 0.921408, 0.948034, 0.934019
0.503241, 34.3995, 0.787652, 4.76499, 0.4, -0.000146133, 0.952984, 0.921399, 0.948026, 0.934011
0.503291, 34.3993, 0.787551, 4.76492, 0.4, -0.000148396, 0.95297, 0.92139, 0.948019, 0.934002
0.503341, 34.3992, 0.787452, 4.76485, 0.4, -0.00015066, 0.952957, 0.92138, 0.948011, 0.933994
0.503391, 34.3991, 0.787352, 4.76478, 0.4, -0.000152922, 0.952943, 0.921371, 0.948003, 0.933985
0.503441, 34.3989, 0.787252, 4.76472, 0.4, -0.000155184, 0.95293, 0.921362, 0.947996, 0.933976
0.503491, 34.3988, 0.787152, 4.76465, 0.4, -0.000157445, 0.952916, 0.921353, 0.947988, 0.933968
0.503541, 34.3987, 0.787052, 4.76458, 0.4, -0.000159706, 0.952903, 0.921344, 0.947981, 0.933959
0.503591, 34.3985, 0.786952, 4.76451, 0.4, -0.000161966, 0.952889, 0.921335, 0.947973, 0.933951
0.503641, 34.3984, 0.786853, 4.76445, 0.4, -0.000164226, 0.952876, 0.921326, 0.947966, 0.933942
0.503691, 34.3982, 0.786753, 4.76438, 0.4, -0.000166485, 0.952863, 0.921317, 0.947958, 0.933934
0.503741, 34.3981, 0.786654, 4.76431, 0.4, -0.000168743, 0.952849, 0.921308, 0.94795, 0.933925
0.503791, 34.3979, 0.786555, 4.76425, 0.4, -0.000171001, 0.952836, 0.921299, 0.947943, 0.933917
0.503841, 34.3978, 0.786455, 4.76418, 0.4, -0.000173258, 0.952823, 0.92129, 0.947935, 0.933908
0.503891, 34.3976, 0.786356, 4.76411, 0.4, -0.000175515, 0.952809, 0.921281, 0.947928, 0.9339
0.503941, 34.3974, 0.786257, 4.76405, 0.4, -0.000177771, 0.952796, 0.921272, 0.94792, 0.933891
0.503991, 34.3973, 0.786158, 4.76398, 0.4, -0.000180026, 0.952783, 0.921263, 0.947913, 0.933883
0.504041, 34.3971, 0.786058, 4.76392, 0.4, -0.000182281, 0.95277, 0.921254, 0.947906, 0.933875
0.504091, 34.397, 0.78596, 4.76385, 0.4, -0.000184535, 0.952757, 0.921245, 0.947898, 0.933866
0.504141, 34.3968, 0.785861, 4.76378, 0.4, -0.000186789, 0.952744, 0.921237, 0.947891, 0.933858
0.504191, 34.3966, 0.785762, 4.76372, 0.4, -0.000189042, 0.952731, 0.921228, 0.947883, 0.93385
0.504241, 34.3964, 0.785663, 4.76365, 0.4, -0.000191295, 0.952718, 0.921219, 0.947876, 0.933841
0.504291, 34.3963, 0.785564, 4.76359, 0.4, -0.000193547, 0.952705, 0.92121, 0.947868, 0.933833
0.504341, 34.3961, 0.785465, 4.76352, 0.4, -0.000195798, 0.952692, 0.921201, 0.947861, 0.933825
0.504391, 34.3959, 0.785367, 4.76346, 0.4, -0.000198049, 0.952679, 0.921193, 0.947854, 0.933816
0.504441, 34.3957, 0.785268, 4.76339, 0.4, -0.000200299, 0.952666, 0.921184, 0.947846, 0.933808
0.504492, 34.3956, 0.78517, 4.76333, 0.4, -0.000202549, 0.952653, 0.921175, 0.947839, 0.9338
0.504542, 34.3954, 0.785071, 4.76327, 0.4, -0.000204798, 0.95264, 0.921167, 0.947832, 0.933792
0.504592, 34.3952, 0.784973, 4.7632, 0.4, -0.000207046, 0.952628, 0.921158, 0.947824, 0.933784
0.504642, 34.395, 0.784875, 4.76314, 0.4, -0.000209294, 0.952615, 0.921149, 0.947817, 0.933775
0.504692, 34.3948, 0.784777, 4.76307, 0.4, -0.000211542, 0.952602, 0.921141, 0.94781, 0.933767
0.504742, 34.3946, 0.784679, 4.76301, 0.4, -0.000213788, 0.952589, 0.921132, 0.947803, 0.933759
0.504792, 34.3944, 0.784581, 4.76295, 0.4, -0.000216035, 0.952577, 0.921123, 0.947795, 0.933751
0.504842, 34.3942, 0.784483, 4.76288, 0.4, -0.00021828, 0.952564, 0.921115, 0.947788, 0.933743
0.504892, 34.394, 0.784385, 4.76282, 0.4, -0.000220525, 0.952551, 0.921106, 0.947781, 0.933735
0.504942, 34.3938, 0.784287, 4.76276, 0.4, -0.00022277, 0.952539, 0.921098, 0.947774, 0.933727
0.504992, 34.3936, 0.784189, 4.76269, 0.4, -0.000225013, 0.952526, 0.921089, 0.947766, 0.933718
0.505042, 34.3934, 0.784091, 4.76263, 0.4, -0.000227257, 0.952514, 0.921081, 0.947759, 0.93371
0.505092, 34.3932, 0.783994, 4.76257, 0.4, -0.000229499, 0.952501, 0.921072, 0.947752, 0.933702
0.505142, 34.393, 0.783896, 4.76251, 0.4, -0.000231742, 0.952489, 0.921064, 0.947745, 0.933694
0.505192, 34.3928, 0.783798, 4.76244, 0.4, -0.000233983, 0.952476, 0.921055, 0.947738, 0.933686
0.505242, 34.3926, 0.783701, 4.76238, 0.4, -0.000236224, 0.952464, 0.921047, 0.947731, 0.933678
0.505292, 34.3924, 0.783604, 4.76232, 0.4, -0.000238464, 0.952451, 0.921038, 0.947724, 0.93367
0.505342, 34.3922, 0.783506, 4.76226, 0.4, -0.000240704, 0.952439, 0.92103, 0.947716, 0.933662
0.505392, 34.392, 0.783409, 4.76219, 0.4, -0.000242944, 0.952427, 0.921022, 0.947709, 0.933654
0.505442, 34.3917, 0.783312, 4.76213, 0.4, -0.000245182, 0.952414, 0.921013, 0.947702, 0.933646
0.505492, 34.3915, 0.783214, 4.76207, 0.4, -0.00024742, 0.952402, 0.921005, 0.947695, 0.933639
0.505542, 34.3913, 0.783117, 4.76201, 0.4, -0.000249658, 0.95239, 0.920996, 0.947688, 0.933631
0.505592, 34.3911, 0.78302, 4.76195, 0.4, -0.000251895, 0.952377, 0.920988, 0.947681, 0.933623
0.505642, 34.3908, 0.782923, 4.76189, 0.4, -0.000254131, 0.952365, 0.92098, 0.947674, 0.933615
0.505692, 34.3906, 0.782827, 4.76183, 0.4, -0.000256367, 0.952353, 0.920972, 0.947667, 0.933607
0.505742, 34.3904, 0.78273, 4.76177, 0.4, -0.000258602, 0.952341, 0.920963, 0.94766, 0.933599
0.505792, 34.3901, 0.782633, 4.7617, 0.4, -0.000260837, 0.952329, 0.920955, 0.947653, 0.933591
0.505842, 34.3899, 0.782536, 4.76164, 0.4, -0.000263071, 0.952317, 0.920947, 0.947646, 0.933583
0.505892, 34.3897, 0.78244, 4.76158, 0.4, -0.000265305, 0.952305, 0.920939, 0.947639, 0.933576
0.505942, 34.3894, 0.782343, 4.76152, 0.4, -0.000267538, 0.952293, 0.92093, 0.947632, 0.933568
0.505992, 34.3892, 0.782246, 4.76146, 0.4, -0.00026977, 0.952281, 0.920922, 0.947625, 0.93356
0.506042, 34.3889, 0.78215, 4.7614, 0.4, -0.000272002, 0.952269, 0.920914, 0.947618, 0.933552
0.506092, 34.3887, 0.782054, 4.76134, 0.4, -0.000274233, 0.952257, 0.920906, 0.947611, 0.933545
0.506142, 34.3884, 0.781957, 4.76128, 0.4, -0.000276464, 0.952245, 0.920898, 0.947604, 0.933537
0.506192, 34.3882, 0.781861, 4.76122, 0.4, -0.000278694, 0.952233, 0.92089, 0.947597, 0.933529
0.506242, 34.3879, 0.781765, 4.76117, 0.4, -0.000280923, 0.952221, 0.920882, 0.947591, 0.933522
0.506292, 34.3877, 0.781669, 4.76111, 0.4, -0.000283152, 0.952209, 0.920874, 0.947584, 0.933514
0.506342, 34.3874, 0.781573, 4.76105, 0.4, -0.000285381, 0.952198, 0.920866, 0.947577, 0.933506
0.506392, 34.3872, 0.781477, 4.76099, 0.4, -0.000287609, 0.952186, 0.920858, 0.94757, 0.933499
0.506442, 34.3869, 0.781381, 4.76093, 0.4, -0.000289836, 0.952174, 0.92085, 0.947563, 0.933491
0.506492, 34.3867, 0.781285, 4.76087, 0.4, -0.000292063, 0.952162, 0.920842, 0.947556, 0.933483
0.506542, 34.3864, 0.781189, 4.76081, 0.4, -0.000294289, 0.952151, 0.920834, 0.94755, 0.933476
0.506592, 34.3861, 0.781093, 4.76075, 0.4, -0.000296515, 0.952139, 0.920826, 0.947543, 0.933468
0.506642, 34.3859, 0.780997, 4.76069, 0.4, -0.00029874, 0.952127, 0.920818, 0.947536, 0.93346
0.506692, 34.3856, 0.780902, 4.76064, 0.4, -0.000300964, 0.952116, 0.92081, 0.947529, 0.933453
0.506742, 34.3853, 0.780806, 4.76058, 0.4, -0.000303188, 0.952104, 0.920802, 0.947522, 0.933445
0.506792, 34.385, 0.780711, 4.76052, 0.4, -0.000305411, 0.952093, 0.920794, 0.947516, 0.933438
0.506842, 34.3848, 0.780615, 4.76046, 0.4, -0.000307634, 0.952081, 0.920786, 0.947509, 0.93343
0.506892, 34.3845, 0.78052, 4.76041, 0.4, -0.000309856, 0.95207, 0.920778, 0.947502, 0.933423
0.506942, 34.3842, 0.780425, 4.76035, 0.4, -0.000312078, 0.952058, 0.92077, 0.947495, 0.933415
0.506992, 34.3839, 0.780329, 4.76029, 0.4, -0.000314299, 0.952047, 0.920763, 0.947489, 0.933408
0.507042, 34.3836, 0.780234, 4.76023, 0.4, -0.00031652, 0.952035, 0.920755, 0.947482, 0.9334
0.507092, 34.3834, 0.780139, 4.76018, 0.4, -0.00031874, 0.952024, 0.920747, 0.947475, 0.933393
0.507142, 34.3831, 0.780044, 4.76012, 0.4, -0.000320959, 0.952013, 0.920739, 0.947469, 0.933386
0.507192, 34.3828, 0.779949, 4.76006, 0.4, -0.000323178, 0.952001, 0.920731, 0.947462, 0.933378
0.507242, 34.3825, 0.779854, 4.76001, 0.4, -0.000325396, 0.95199, 0.920724, 0.947456, 0.933371
0.507292, 34.3822, 0.779759, 4.75995, 0.4, -0.000327614, 0.951979, 0.920716, 0.947449, 0.933363
0.507342, 34.3819, 0.779664, 4.75989, 0.4, -0.000329831, 0.951967, 0.920708, 0.947442, 0.933356
0.507392, 34.3816, 0.779569, 4.75984, 0.4, -0.000332048, 0.951956, 0.920701, 0.947436, 0.933349
0.507442, 34.3813, 0.779475, 4.75978, 0.4, -0.000334264, 0.951945, 0.920693, 0.947429, 0.933341
0.507492, 34.381, 0.77938, 4.75973, 0.4, -0.000336479, 0.951934, 0.920685, 0.947423, 0.933334
0.507542, 34.3807, 0.779285, 4.75967, 0.4, -0.000338694, 0.951923, 0.920678, 0.947416, 0.933327
0.507592, 34.3804, 0.779191, 4.75961, 0.4, -0.000340909, 0.951912, 0.92067, 0.947409, 0.93332
0.507642, 34.3801, 0.779096, 4.75956, 0.4, -0.000343122, 0.951901, 0.920663, 0.947403, 0.933312
0.507692, 34.3798, 0.779002, 4.7595, 0.4, -0.000345336, 0.95189, 0.920655, 0.947396, 0.933305
0.507742, 34.3795, 0.778908, 4.75945, 0.4, -0.000347548, 0.951879, 0.920647, 0.94739, 0.933298
0.507792, 34.3791, 0.778813, 4.75939, 0.4, -0.00034976, 0.951868, 0.92064, 0.947383, 0.933291
0.507842, 34.3788, 0.778719, 4.75934, 0.4, -0.000351972, 0.951857, 0.920632, 0.947377, 0.933283
0.507892, 34.3785, 0.778625, 4.75928, 0.4, -0.000354183, 0.951846, 0.920625, 0.94737, 0.933276
0.507942, 34.3782, 0.778531, 4.75923, 0.4, -0.000356394, 0.951835, 0.920617, 0.947364, 0.933269
0.507992, 34.3779, 0.778437, 4.75917, 0.4, -0.000358604, 0.951824, 0.92061, 0.947357, 0.933262
0.508042, 34.3775, 0.778343, 4.75912, 0.4, -0.000360813, 0.951813, 0.920602, 0.947351, 0.933255
0.508092, 34.3772, 0.778249, 4.75907, 0.4, -0.000363022, 0.951802, 0.920595, 0.947345, 0.933248
0.508142, 34.3769, 0.778155, 4.75901, 0.4, -0.00036523, 0.951791, 0.920588, 0.947338, 0.93324
0.508192, 34.3766, 0.778061, 4.75896, 0.4, -0.000367438, 0.951781, 0.92058, 0.947332, 0.933233
0.508242, 34.3762, 0.777968, 4.7589, 0.4, -0.000369645, 0.95177, 0.920573, 0.947325, 0.933226
0.508292, 34.3759, 0.777874, 4.75885, 0.4, -0.000371851, 0.951759, 0.920565, 0.947319, 0.933219
0.508342, 34.3756, 0.77778, 4.7588, 0.4, -0.000374058, 0.951749, 0.920558, 0.947313, 0.933212
0.508392, 34.3752, 0.777687, 4.75874, 0.4, -0.000376263, 0.951738, 0.920551, 0.947306, 0.933205
0.508442, 34.3749, 0.777593, 4.75869, 0.4, -0.000378468, 0.951727, 0.920543, 0.9473, 0.933198
0.508492, 34.3745, 0.7775, 4.75864, 0.4, -0.000380672, 0.951717, 0.920536, 0.947294, 0.933191
0.508542, 34.3742, 0.777407, 4.75858, 0.4, -0.000382876, 0.951706, 0.920529, 0.947287, 0.933184
0.508592, 34.3739, 0.777313, 4.75853, 0.4, -0.00038508, 0.951696, 0.920522, 0.947281, 0.933177
0.508642, 34.3735, 0.77722, 4.75848, 0.4, -0.000387282, 0.951685, 0.920514, 0.947275, 0.93317
0.508692, 34.3732, 0.777127, 4.75843, 0.4, -0.000389485, 0.951674, 0.920507, 0.947268, 0.933163
