Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.508742, 34.3728, 0.777034, 4.75837, 0.4, -0.000391686, 0.951664, 0.9205, 0.947262, 0.933156
0.508792, 34.3724, 0.776941, 4.75832, 0.4, -0.000393887, 0.951654, 0.920493, 0.947256, 0.933149
0.508842, 34.3721, 0.776848, 4.75827, 0.4, -0.000396088, 0.951643, 0.920486, 0.94725, 0.933142
0.508892, 34.3717, 0.776755, 4.75822, 0.4, -0.000398288, 0.951633, 0.920478, 0.947244, 0.933135
0.508942, 34.3714, 0.776662, 4.75816, 0.4, -0.000400487, 0.951622, 0.920471, 0.947237, 0.933128
0.508992, 34.371, 0.776569, 4.75811, 0.4, -0.000402686, 0.951612, 0.920464, 0.947231, 0.933122
0.509042, 34.3707, 0.776476, 4.75806, 0.4, -0.000404885, 0.951602, 0.920457, 0.947225, 0.933115
0.509092, 34.3703, 0.776383, 4.75801, 0.4, -0.000407082, 0.951592, 0.92045, 0.947219, 0.933108
0.509142, 34.3699, 0.776291, 4.75796, 0.4, -0.00040928, 0.951581, 0.920443, 0.947213, 0.933101
0.509192, 34.3695, 0.776198, 4.75791, 0.4, -0.000411476, 0.951571, 0.920436, 0.947206, 0.933094
0.509242, 34.3692, 0.776106, 4.75786, 0.4, -0.000413673, 0.951561, 0.920429, 0.9472, 0.933087
0.509292, 34.3688, 0.776013, 4.7578, 0.4, -0.000415868, 0.951551, 0.920422, 0.947194, 0.933081
0.509342, 34.3684, 0.775921, 4.75775, 0.4, -0.000418063, 0.951541, 0.920415, 0.947188, 0.933074
0.509392, 34.3681, 0.775828, 4.7577, 0.4, -0.000420258, 0.95153, 0.920408, 0.947182, 0.933067
0.509442, 34.3677, 0.775736, 4.75765, 0.4, -0.000422452, 0.95152, 0.920401, 0.947176, 0.93306
0.509492, 34.3673, 0.775644, 4.7576, 0.4, -0.000424645, 0.95151, 0.920394, 0.94717, 0.933054
0.509542, 34.3669, 0.775551, 4.75755, 0.4, -0.000426838, 0.9515, 0.920387, 0.947164, 0.933047
0.509592, 34.3665, 0.775459, 4.7575, 0.4, -0.000429031, 0.95149, 0.92038, 0.947158, 0.93304
0.509642, 34.3661, 0.775367, 4.75745, 0.4, -0.000431222, 0.95148, 0.920373, 0.947151, 0.933034
0.509692, 34.3657, 0.775275, 4.7574, 0.4, -0.000433414, 0.95147, 0.920366, 0.947145, 0.933027
0.509742, 34.3654, 0.775183, 4.75735, 0.4, -0.000435605, 0.95146, 0.920359, 0.947139, 0.93302
0.509792, 34.365, 0.775091, 4.7573, 0.4, -0.000437795, 0.95145, 0.920352, 0.947133, 0.933014
0.509842, 34.3646, 0.774999, 4.75725, 0.4, -0.000439984, 0.951441, 0.920345, 0.947127, 0.933007
0.509892, 34.3642, 0.774908, 4.7572, 0.4, -0.000442173, 0.951431, 0.920339, 0.947121, 0.933
0.509942, 34.3638, 0.774816, 4.75715, 0.4, -0.000444362, 0.951421, 0.920332, 0.947115, 0.932994
0.509992, 34.3634, 0.774724, 4.7571, 0.4, -0.00044655, 0.951411, 0.920325, 0.947109, 0.932987
0.510042, 34.363, 0.774633, 4.75706, 0.4, -0.000448738, 0.951401, 0.920318, 0.947104, 0.932981
0.510092, 34.3626, 0.774541, 4.75701, 0.4, -0.000450925, 0.951392, 0.920312, 0.947097, 0.932974
0.510142, 34.3622, 0.774449, 4.75696, 0.4, -0.000453111, 0.951382, 0.920305, 0.947092, 0.932967
0.510192, 34.3617, 0.774358, 4.75691, 0.4, -0.000455297, 0.951372, 0.920298, 0.947086, 0.932961
0.510242, 34.3613, 0.774267, 4.75686, 0.4, -0.000457482, 0.951362, 0.920291, 0.94708, 0.932954
0.510292, 34.3609, 0.774175, 4.75681, 0.4, -0.000459667, 0.951353, 0.920285, 0.947074, 0.932948
0.510342, 34.3605, 0.774084, 4.75676, 0.4, -0.000461851, 0.951343, 0.920278, 0.947068, 0.932941
0.510392, 34.3601, 0.773993, 4.75672, 0.4, -0.000464035, 0.951334, 0.920271, 0.947062, 0.932935
0.510442, 34.3597, 0.773902, 4.75667, 0.4, -0.000466218, 0.951324, 0.920265, 0.947056, 0.932929
0.510493, 34.3593, 0.773811, 4.75662, 0.4, -0.000468401, 0.951315, 0.920258, 0.94705, 0.932922
0.510543, 34.3588, 0.773719, 4.75657, 0.4, -0.000470583, 0.951305, 0.920251, 0.947044, 0.932916
0.510593, 34.3584, 0.773629, 4.75653, 0.4, -0.000472764, 0.951296, 0.920245, 0.947039, 0.932909
0.510643, 34.358, 0.773538, 4.75648, 0.4, -0.000474945, 0.951286, 0.920238, 0.947033, 0.932903
0.510693, 34.3576, 0.773447, 4.75643, 0.4, -0.000477126, 0.951277, 0.920232, 0.947027, 0.932896
0.510743, 34.3571, 0.773356, 4.75638, 0.4, -0.000479306, 0.951267, 0.920225, 0.947021, 0.93289
0.510793, 34.3567, 0.773265, 4.75634, 0.4, -0.000481485, 0.951258, 0.920219, 0.947015, 0.932884
0.510843, 34.3563, 0.773174, 4.75629, 0.4, -0.000483664, 0.951249, 0.920212, 0.94701, 0.932877
0.510893, 34.3558, 0.773084, 4.75624, 0.4, -0.000485843, 0.951239, 0.920206, 0.947004, 0.932871
0.510943, 34.3554, 0.772993, 4.7562, 0.4, -0.00048802, 0.95123, 0.920199, 0.946998, 0.932865
0.510993, 34.3549, 0.772902, 4.75615, 0.4, -0.000490198, 0.951221, 0.920193, 0.946992, 0.932858
0.511043, 34.3545, 0.772812, 4.7561, 0.4, -0.000492374, 0.951211, 0.920186, 0.946987, 0.932852
0.511093, 34.3541, 0.772722, 4.75606, 0.4, -0.000494551, 0.951202, 0.92018, 0.946981, 0.932846
0.511143, 34.3536, 0.772631, 4.75601, 0.4, -0.000496726, 0.951193, 0.920173, 0.946975, 0.93284
0.511193, 34.3532, 0.772541, 4.75596, 0.4, -0.000498902, 0.951184, 0.920167, 0.94697, 0.932833
0.511243, 34.3527, 0.772451, 4.75592, 0.4, -0.000501076, 0.951175, 0.920161, 0.946964, 0.932827
0.511293, 34.3523, 0.77236, 4.75587, 0.4, -0.00050325, 0.951165, 0.920154, 0.946958, 0.932821
0.511343, 34.3518, 0.77227, 4.75583, 0.4, -0.000505424, 0.951156, 0.920148, 0.946953, 0.932815
0.511393, 34.3513, 0.77218, 4.75578, 0.4, -0.000507597, 0.951147, 0.920141, 0.946947, 0.932809
0.511443, 34.3509, 0.77209, 4.75574, 0.4, -0.000509769, 0.951138, 0.920135, 0.946941, 0.932802
0.511493, 34.3504, 0.772, 4.75569, 0.4, -0.000511941, 0.951129, 0.920129, 0.946936, 0.932796
0.511543, 34.35, 0.77191, 4.75565, 0.4, -0.000514113, 0.95112, 0.920123, 0.94693, 0.93279
0.511593, 34.3495, 0.77182, 4.7556, 0.4, -0.000516284, 0.951111, 0.920116, 0.946924, 0.932784
0.511643, 34.349, 0.771731, 4.75556, 0.4, -0.000518454, 0.951102, 0.92011, 0.946919, 0.932778
0.511693, 34.3486, 0.771641, 4.75551, 0.4, -0.000520624, 0.951093, 0.920104, 0.946913, 0.932772
0.511743, 34.3481, 0.771551, 4.75547, 0.4, -0.000522793, 0.951085, 0.920098, 0.946908, 0.932766
0.511793, 34.3476, 0.771461, 4.75542, 0.4, -0.000524962, 0.951076, 0.920091, 0.946902, 0.93276
0.511843, 34.3472, 0.771372, 4.75538, 0.4, -0.00052713, 0.951067, 0.920085, 0.946897, 0.932753
0.511893, 34.3467, 0.771282, 4.75533, 0.4, -0.000529298, 0.951058, 0.920079, 0.946891, 0.932747
0.511943, 34.3462, 0.771193, 4.75529, 0.4, -0.000531465, 0.951049, 0.920073, 0.946886, 0.932741
0.511993, 34.3457, 0.771103, 4.75525, 0.4, -0.000533632, 0.951041, 0.920067, 0.94688, 0.932735
0.512043, 34.3452, 0.771014, 4.7552, 0.4, -0.000535798, 0.951032, 0.920061, 0.946875, 0.932729
0.512093, 34.3448, 0.770925, 4.75516, 0.4, -0.000537964, 0.951023, 0.920054, 0.946869, 0.932723
0.512143, 34.3443, 0.770835, 4.75512, 0.4, -0.000540129, 0.951014, 0.920048, 0.946864, 0.932717
0.512193, 34.3438, 0.770746, 4.75507, 0.4, -0.000542293, 0.951006, 0.920042, 0.946858, 0.932711
0.512243, 34.3433, 0.770657, 4.75503, 0.4, -0.000544457, 0.950997, 0.920036, 0.946853, 0.932705
0.512293, 34.3428, 0.770568, 4.75499, 0.4, -0.000546621, 0.950988, 0.92003, 0.946847, 0.932699
0.512343, 34.3423, 0.770479, 4.75494, 0.4, -0.000548784, 0.95098, 0.920024, 0.946842, 0.932693
0.512393, 34.3418, 0.77039, 4.7549, 0.4, -0.000550946, 0.950971, 0.920018, 0.946836, 0.932688
0.512443, 34.3413, 0.770301, 4.75486, 0.4, -0.000553108, 0.950963, 0.920012, 0.946831, 0.932682
0.512493, 34.3408, 0.770212, 4.75481, 0.4, -0.00055527, 0.950954, 0.920006, 0.946826, 0.932676
0.512543, 34.3403, 0.770123, 4.75477, 0.4, -0.00055743, 0.950946, 0.92, 0.94682, 0.93267
0.512593, 34.3398, 0.770034, 4.75473, 0.4, -0.000559591, 0.950937, 0.919994, 0.946815, 0.932664
0.512643, 34.3393, 0.769946, 4.75469, 0.4, -0.000561751, 0.950929, 0.919988, 0.946809, 0.932658
0.512693, 34.3388, 0.769857, 4.75464, 0.4, -0.00056391, 0.95092, 0.919982, 0.946804, 0.932652
0.512743, 34.3383, 0.769768, 4.7546, 0.4, -0.000566069, 0.950912, 0.919976, 0.946799, 0.932647
0.512793, 34.3378, 0.769679, 4.75456, 0.4, -0.000568227, 0.950904, 0.91997, 0.946793, 0.932641
0.512843, 34.3373, 0.769591, 4.75452, 0.4, -0.000570385, 0.950895, 0.919965, 0.946788, 0.932635
0.512893, 34.3368, 0.769503, 4.75448, 0.4, -0.000572542, 0.950887, 0.919959, 0.946783, 0.932629
0.512943, 34.3363, 0.769414, 4.75444, 0.4, -0.000574699, 0.950879, 0.919953, 0.946777, 0.932623
0.512993, 34.3357, 0.769326, 4.75439, 0.4, -0.000576855, 0.95087, 0.919947, 0.946772, 0.932618
0.513043, 34.3352, 0.769238, 4.75435, 0.4, -0.000579011, 0.950862, 0.919941, 0.946767, 0.932612
0.513093, 34.3347, 0.769149, 4.75431, 0.4, -0.000581166, 0.950854, 0.919936, 0.946762, 0.932606
0.513143, 34.3342, 0.769061, 4.75427, 0.4, -0.00058332, 0.950846, 0.91993, 0.946756, 0.9326
0.513193, 34.3336, 0.768973, 4.75423, 0.4, -0.000585474, 0.950838, 0.919924, 0.946751, 0.932595
0.513243, 34.3331, 0.768885, 4.75419, 0.4, -0.000587628, 0.95083, 0.919918, 0.946746, 0.932589
0.513293, 34.3326, 0.768797, 4.75415, 0.4, -0.000589781, 0.950821, 0.919912, 0.946741, 0.932583
0.513343, 34.3321, 0.768709, 4.75411, 0.4, -0.000591934, 0.950813, 0.919907, 0.946736, 0.932578
0.513393, 34.3315, 0.768621, 4.75407, 0.4, -0.000594086, 0.950805, 0.919901, 0.94673, 0.932572
0.513443, 34.331, 0.768533, 4.75403, 0.4, -0.000596237, 0.950797, 0.919895, 0.946725, 0.932566
0.513493, 34.3304, 0.768445, 4.75399, 0.4, -0.000598388, 0.950789, 0.91989, 0.94672, 0.932561
0.513543, 34.3299, 0.768357, 4.75395, 0.4, -0.000600539, 0.950781, 0.919884, 0.946715, 0.932555
0.513593, 34.3294, 0.768269, 4.75391, 0.4, -0.000602689, 0.950773, 0.919878, 0.94671, 0.93255
0.513643, 34.3288, 0.768182, 4.75387, 0.4, -0.000604838, 0.950765, 0.919873, 0.946704, 0.932544
0.513693, 34.3283, 0.768094, 4.75383, 0.4, -0.000606987, 0.950757, 0.919867, 0.946699, 0.932538
0.513743, 34.3277, 0.768007, 4.75379, 0.4, -0.000609135, 0.95075, 0.919862, 0.946694, 0.932533
0.513793, 34.3272, 0.767919, 4.75375, 0.4, -0.000611283, 0.950742, 0.919856, 0.946689, 0.932527
0.513843, 34.3266, 0.767831, 4.75371, 0.4, -0.000613431, 0.950734, 0.91985, 0.946684, 0.932522
0.513893, 34.3261, 0.767744, 4.75367, 0.4, -0.000615578, 0.950726, 0.919845, 0.946679, 0.932516
0.513943, 34.3255, 0.767657, 4.75363, 0.4, -0.000617724, 0.950718, 0.919839, 0.946674, 0.932511
0.513993, 34.325, 0.767569, 4.75359, 0.4, -0.00061987, 0.95071, 0.919834, 0.946669, 0.932505
0.514043, 34.3244, 0.767482, 4.75355, 0.4, -0.000622015, 0.950703, 0.919828, 0.946664, 0.9325
0.514093, 34.3238, 0.767395, 4.75351, 0.4, -0.00062416, 0.950695, 0.919823, 0.946659, 0.932494
0.514143, 34.3233, 0.767308, 4.75347, 0.4, -0.000626304, 0.950687, 0.919817, 0.946654, 0.932489
0.514193, 34.3227, 0.767221, 4.75344, 0.4, -0.000628448, 0.95068, 0.919812, 0.946649, 0.932483
0.514243, 34.3222, 0.767134, 4.7534, 0.4, -0.000630591, 0.950672, 0.919806, 0.946644, 0.932478
0.514293, 34.3216, 0.767046, 4.75336, 0.4, -0.000632734, 0.950664, 0.919801, 0.946639, 0.932473
0.514343, 34.321, 0.766959, 4.75332, 0.4, -0.000634876, 0.950657, 0.919796, 0.946634, 0.932467
0.514393, 34.3204, 0.766873, 4.75328, 0.4, -0.000637018, 0.950649, 0.91979, 0.946629, 0.932462
0.514443, 34.3199, 0.766786, 4.75325, 0.4, -0.000639159, 0.950642, 0.919785, 0.946624, 0.932456
0.514493, 34.3193, 0.766699, 4.75321, 0.4, -0.0006413, 0.950634, 0.919779, 0.946619, 0.932451
0.514543, 34.3187, 0.766612, 4.75317, 0.4, -0.00064344, 0.950627, 0.919774, 0.946614, 0.932446
0.514593, 34.3181, 0.766526, 4.75313, 0.4, -0.00064558, 0.950619, 0.919769, 0.946609, 0.93244
0.514643, 34.3176, 0.766439, 4.7531, 0.4, -0.000647719, 0.950612, 0.919763, 0.946604, 0.932435
0.514693, 34.317, 0.766352, 4.75306, 0.4, -0.000649857, 0.950604, 0.919758, 0.946599, 0.93243
0.514743, 34.3164, 0.766266, 4.75302, 0.4, -0.000651995, 0.950597, 0.919753, 0.946594, 0.932425
0.514793, 34.3158, 0.766179, 4.75298, 0.4, -0.000654133, 0.950589, 0.919748, 0.946589, 0.932419
0.514843, 34.3152, 0.766093, 4.75295, 0.4, -0.00065627, 0.950582, 0.919742, 0.946584, 0.932414
0.514893, 34.3146, 0.766006, 4.75291, 0.4, -0.000658407, 0.950575, 0.919737, 0.946579, 0.932409
0.514943, 34.314, 0.76592, 4.75287, 0.4, -0.000660543, 0.950567, 0.919732, 0.946574, 0.932404
0.514993, 34.3134, 0.765834, 4.75284, 0.4, -0.000662678, 0.95056, 0.919727, 0.94657, 0.932398
0.515043, 34.3128, 0.765747, 4.7528, 0.4, -0.000664814, 0.950553, 0.919721, 0.946565, 0.932393
0.515093, 34.3122, 0.765661, 4.75276, 0.4, -0.000666948, 0.950546, 0.919716, 0.94656, 0.932388
0.515143, 34.3116, 0.765575, 4.75273, 0.4, -0.000669082, 0.950538, 0.919711, 0.946555, 0.932383
0.515193, 34.311, 0.765489, 4.75269, 0.4, -0.000671216, 0.950531, 0.919706, 0.94655, 0.932378
0.515243, 34.3104, 0.765403, 4.75266, 0.4, -0.000673349, 0.950524, 0.919701, 0.946546, 0.932372
0.515293, 34.3098, 0.765317, 4.75262, 0.4, -0.000675481, 0.950517, 0.919695, 0.946541, 0.932367
0.515343, 34.3092, 0.765231, 4.75258, 0.4, -0.000677613, 0.95051, 0.91969, 0.946536, 0.932362
0.515393, 34.3086, 0.765145, 4.75255, 0.4, -0.000679745, 0.950503, 0.919685, 0.946531, 0.932357
0.515443, 34.308, 0.765059, 4.75251, 0.4, -0.000681876, 0.950495, 0.91968, 0.946526, 0.932352
0.515493, 34.3074, 0.764973, 4.75248, 0.4, -0.000684006, 0.950489, 0.919675, 0.946522, 0.932347
0.515543, 34.3067, 0.764888, 4.75244, 0.4, -0.000686136, 0.950482, 0.91967, 0.946517, 0.932342
0.515593, 34.3061, 0.764802, 4.75241, 0.4, -0.000688266, 0.950474, 0.919665, 0.946512, 0.932337
0.515643, 34.3055, 0.764716, 4.75237, 0.4, -0.000690395, 0.950468, 0.91966, 0.946508, 0.932332
0.515693, 34.3049, 0.76463, 4.75234, 0.4, -0.000692523, 0.95046, 0.919655, 0.946503, 0.932326
0.515743, 34.3043, 0.764545, 4.7523, 0.4, -0.000694651, 0.950454, 0.91965, 0.946498, 0.932321
0.515793, 34.3036, 0.764459, 4.75227, 0.4, -0.000696779, 0.950447, 0.919645, 0.946493, 0.932316
0.515843, 34.303, 0.764374, 4.75223, 0.4, -0.000698906, 0.95044, 0.91964, 0.946489, 0.932311
0.515893, 34.3024, 0.764288, 4.7522, 0.4, -0.000701032, 0.950433, 0.919635, 0.946484, 0.932306
0.515943, 34.3017, 0.764203, 4.75216, 0.4, -0.000703158, 0.950426, 0.91963, 0.946479, 0.932301
0.515993, 34.3011, 0.764118, 4.75213, 0.4, -0.000705284, 0.950419, 0.919625, 0.946475, 0.932296
0.516043, 34.3005, 0.764032, 4.7521, 0.4, -0.000707408, 0.950412, 0.91962, 0.94647, 0.932291
0.516093, 34.2998, 0.763947, 4.75206, 0.4, -0.000709533, 0.950406, 0.919615, 0.946465, 0.932286
0.516143, 34.2992, 0.763862, 4.75203, 0.4, -0.000711657, 0.950399, 0.919611, 0.946461, 0.932282
0.516193, 34.2986, 0.763777, 4.752, 0.4, -0.00071378, 0.950392, 0.919606, 0.946456, 0.932277
0.516243, 34.2979, 0.763692, 4.75196, 0.4, -0.000715903, 0.950386, 0.919601, 0.946452, 0.932272
0.516293, 34.2973, 0.763607, 4.75193, 0.4, -0.000718026, 0.950379, 0.919596, 0.946447, 0.932267
0.516343, 34.2966, 0.763522, 4.75189, 0.4, -0.000720148, 0.950372, 0.919591, 0.946443, 0.932262
0.516393, 34.296, 0.763437, 4.75186, 0.4, -0.000722269, 0.950366, 0.919586, 0.946438, 0.932257
0.516443, 34.2953, 0.763352, 4.75183, 0.4, -0.00072439, 0.950359, 0.919582, 0.946433, 0.932252
0.516493, 34.2947, 0.763267, 4.7518, 0.4, -0.00072651, 0.950352, 0.919577, 0.946429, 0.932247
0.516544, 34.294, 0.763182, 4.75176, 0.4, -0.00072863, 0.950346, 0.919572, 0.946424, 0.932243
0.516594, 34.2934, 0.763098, 4.75173, 0.4, -0.00073075, 0.950339, 0.919567, 0.94642, 0.932238
0.516644, 34.2927, 0.763013, 4.7517, 0.4, -0.000732869, 0.950333, 0.919563, 0.946415, 0.932233
0.516694, 34.292, 0.762928, 4.75166, 0.4, -0.000734987, 0.950326, 0.919558, 0.946411, 0.932228
0.516744, 34.2914, 0.762844, 4.75163, 0.4, -0.000737105, 0.95032, 0.919553, 0.946406, 0.932223
0.516794, 34.2907, 0.762759, 4.7516, 0.4, -0.000739223, 0.950313, 0.919549, 0.946402, 0.932219
0.516844, 34.29, 0.762675, 4.75157, 0.4, -0.00074134, 0.950307, 0.919544, 0.946397, 0.932214
0.516894, 34.2894, 0.76259, 4.75153, 0.4, -0.000743456, 0.950301, 0.919539, 0.946393, 0.932209
0.516944, 34.2887, 0.762506, 4.7515, 0.4, -0.000745572, 0.950294, 0.919535, 0.946388, 0.932204
0.516994, 34.288, 0.762421, 4.75147, 0.4, -0.000747687, 0.950288, 0.91953, 0.946384, 0.9322
0.517044, 34.2874, 0.762337, 4.75144, 0.4, -0.000749802, 0.950282, 0.919525, 0.94638, 0.932195
0.517094, 34.2867, 0.762253, 4.75141, 0.4, -0.000751917, 0.950275, 0.919521, 0.946375, 0.93219
0.517144, 34.286, 0.762169, 4.75138, 0.4, -0.000754031, 0.950269, 0.919516, 0.946371, 0.932185
0.517194, 34.2853, 0.762084, 4.75134, 0.4, -0.000756144, 0.950263, 0.919511, 0.946366, 0.932181
0.517244, 34.2846, 0.762, 4.75131, 0.4, -0.000758257, 0.950256, 0.919507, 0.946362, 0.932176
0.517294, 34.284, 0.761916, 4.75128, 0.4, -0.00076037, 0.95025, 0.919502, 0.946358, 0.932171
0.517344, 34.2833, 0.761832, 4.75125, 0.4, -0.000762482, 0.950244, 0.919498, 0.946353, 0.932167
0.517394, 34.2826, 0.761748, 4.75122, 0.4, -0.000764593, 0.950238, 0.919493, 0.946349, 0.932162
0.517444, 34.2819, 0.761664, 4.75119, 0.4, -0.000766704, 0.950232, 0.919489, 0.946345, 0.932158
0.517494, 34.2812, 0.761581, 4.75116, 0.4, -0.000768815, 0.950226, 0.919484, 0.94634, 0.932153
0.517544, 34.2805, 0.761497, 4.75113, 0.4, -0.000770925, 0.95022, 0.91948, 0.946336, 0.932148
0.517594, 34.2798, 0.761413, 4.7511, 0.4, -0.000773034, 0.950214, 0.919475, 0.946332, 0.932144
0.517644, 34.2791, 0.761329, 4.75107, 0.4, -0.000775143, 0.950207, 0.919471, 0.946327, 0.932139
0.517694, 34.2784, 0.761245, 4.75104, 0.4, -0.000777252, 0.950201, 0.919467, 0.946323, 0.932135
0.517744, 34.2777, 0.761162, 4.75101, 0.4, -0.00077936, 0.950195, 0.919462, 0.946319, 0.93213
0.517794, 34.277, 0.761078, 4.75098, 0.4, -0.000781467, 0.950189, 0.919458, 0.946314, 0.932126
0.517844, 34.2763, 0.760995, 4.75095, 0.4, -0.000783574, 0.950183, 0.919453, 0.94631, 0.932121
0.517894, 34.2756, 0.760911, 4.75092, 0.4, -0.000785681, 0.950177, 0.919449, 0.946306, 0.932117
0.517944, 34.2749, 0.760828, 4.75089, 0.4, -0.000787787, 0.950172, 0.919445, 0.946302, 0.932112
0.517994, 34.2742, 0.760744, 4.75086, 0.4, -0.000789892, 0.950166, 0.91944, 0.946297, 0.932108
0.518044, 34.2735, 0.760661, 4.75083, 0.4, -0.000791997, 0.95016, 0.919436, 0.946293, 0.932103
0.518094, 34.2728, 0.760577, 4.7508, 0.4, -0.000794102, 0.950154, 0.919432, 0.946289, 0.932099
0.518144, 34.2721, 0.760494, 4.75077, 0.4, -0.000796206, 0.950148, 0.919427, 0.946285, 0.932094
0.518194, 34.2713, 0.760411, 4.75074, 0.4, -0.00079831, 0.950142, 0.919423, 0.946281, 0.93209
0.518244, 34.2706, 0.760328, 4.75071, 0.4, -0.000800413, 0.950137, 0.919419, 0.946276, 0.932086
0.518294, 34.2699, 0.760245, 4.75068, 0.4, -0.000802515, 0.950131, 0.919415, 0.946272, 0.932081
0.518344, 34.2692, 0.760162, 4.75065, 0.4, -0.000804617, 0.950125, 0.91941, 0.946268, 0.932077
0.518394, 34.2685, 0.760079, 4.75062, 0.4, -0.000806719, 0.950119, 0.919406, 0.946264, 0.932072
0.518444, 34.2677, 0.759996, 4.7506, 0.4, -0.00080882, 0.950114, 0.919402, 0.94626, 0.932068
0.518494, 34.267, 0.759913, 4.75057, 0.4, -0.000810921, 0.950108, 0.919398, 0.946256, 0.932064
0.518544, 34.2663, 0.75983, 4.75054, 0.4, -0.000813021, 0.950102, 0.919394, 0.946252, 0.932059
0.518594, 34.2655, 0.759747, 4.75051, 0.4, -0.000815121, 0.950097, 0.919389, 0.946247, 0.932055
0.518644, 34.2648, 0.759664, 4.75048, 0.4, -0.00081722, 0.950091, 0.919385, 0.946243, 0.932051
0.518694, 34.2641, 0.759581, 4.75046, 0.4, -0.000819318, 0.950086, 0.919381, 0.946239, 0.932046
0.518744, 34.2633, 0.759498, 4.75043, 0.4, -0.000821417, 0.95008, 0.919377, 0.946235, 0.932042
0.518794, 34.2626, 0.759416, 4.7504, 0.4, -0.000823514, 0.950074, 0.919373, 0.946231, 0.932038
0.518844, 34.2618, 0.759333, 4.75037, 0.4, -0.000825612, 0.950069, 0.919369, 0.946227, 0.932034
0.518894, 34.2611, 0.75925, 4.75034, 0.4, -0.000827708, 0.950064, 0.919365, 0.946223, 0.932029
0.518944, 34.2604, 0.759168, 4.75032, 0.4, -0.000829805, 0.950058, 0.919361, 0.946219, 0.932025
0.518994, 34.2596, 0.759086, 4.75029, 0.4, -0.0008319, 0.950052, 0.919356, 0.946215, 0.932021
0.519044, 34.2589, 0.759003, 4.75026, 0.4, -0.000833996, 0.950047, 0.919352, 0.946211, 0.932017
0.519094, 34.2581, 0.75892, 4.75024, 0.4, -0.00083609, 0.950042, 0.919348, 0.946207, 0.932012
0.519144, 34.2574, 0.758838, 4.75021, 0.4, -0.000838185, 0.950036, 0.919344, 0.946203, 0.932008
0.519194, 34.2566, 0.758756, 4.75018, 0.4, -0.000840278, 0.950031, 0.91934, 0.946199, 0.932004
0.519244, 34.2558, 0.758674, 4.75015, 0.4, -0.000842372, 0.950026, 0.919336, 0.946195, 0.932
0.519294, 34.2551, 0.758591, 4.75013, 0.4, -0.000844465, 0.95002, 0.919332, 0.946191, 0.931996
0.519344, 34.2543, 0.758509, 4.7501, 0.4, -0.000846557, 0.950015, 0.919328, 0.946187, 0.931992
0.519394, 34.2536, 0.758427, 4.75007, 0.4, -0.000848649, 0.95001, 0.919324, 0.946183, 0.931987
0.519444, 34.2528, 0.758345, 4.75005, 0.4, -0.00085074, 0.950005, 0.919321, 0.946179, 0.931983
0.519494, 34.252, 0.758263, 4.75002, 0.4, -0.000852831, 0.949999, 0.919317, 0.946175, 0.931979
0.519544, 34.2513, 0.758181, 4.75, 0.4, -0.000854922, 0.949994, 0.919313, 0.946171, 0.931975
0.519594, 34.2505, 0.758099, 4.74997, 0.4, -0.000857011, 0.949989, 0.919309, 0.946167, 0.931971
0.519644, 34.2497, 0.758017, 4.74994, 0.4, -0.000859101, 0.949984, 0.919305, 0.946163, 0.931967
0.519694, 34.2489, 0.757935, 4.74992, 0.4, -0.00086119, 0.949979, 0.919301, 0.946159, 0.931963
0.519744, 34.2482, 0.757853, 4.74989, 0.4, -0.000863278, 0.949974, 0.919297, 0.946156, 0.931959
0.519794, 34.2474, 0.757771, 4.74987, 0.4, -0.000865366, 0.949968, 0.919293, 0.946152, 0.931955
0.519844, 34.2466, 0.757689, 4.74984, 0.4, -0.000867454, 0.949963, 0.919289, 0.946148, 0.931951
0.519894, 34.2458, 0.757608, 4.74982, 0.4, -0.000869541, 0.949958, 0.919286, 0.946144, 0.931947
0.519944, 34.245, 0.757526, 4.74979, 0.4, -0.000871627, 0.949953, 0.919282, 0.94614, 0.931943
0.519994, 34.2443, 0.757444, 4.74977, 0.4, -0.000873714, 0.949948, 0.919278, 0.946136, 0.931939
0.520044, 34.2435, 0.757363, 4.74974, 0.4, -0.000875799, 0.949943, 0.919274, 0.946132, 0.931935
0.520094, 34.2427, 0.757281, 4.74972, 0.4, -0.000877884, 0.949938, 0.919271, 0.946128, 0.931931
0.520144, 34.2419, 0.7572, 4.74969, 0.4, -0.000879969, 0.949933, 0.919267, 0.946125, 0.931927
0.520194, 34.2411, 0.757118, 4.74967, 0.4, -0.000882053, 0.949928, 0.919263, 0.946121, 0.931923
0.520244, 34.2403, 0.757037, 4.74964, 0.4, -0.000884137, 0.949923, 0.919259, 0.946117, 0.931919
0.520294, 34.2395, 0.756956, 4.74962, 0.4, -0.00088622, 0.949919, 0.919256, 0.946113, 0.931915
0.520344, 34.2387, 0.756874, 4.74959, 0.4, -0.000888303, 0.949914, 0.919252, 0.94611, 0.931911
0.520394, 34.2379, 0.756793, 4.74957, 0.4, -0.000890385, 0.949909, 0.919248, 0.946106, 0.931907
0.520444, 34.2371, 0.756712, 4.74955, 0.4, -0.000892467, 0.949904, 0.919245, 0.946102, 0.931903
0.520494, 34.2363, 0.756631, 4.74952, 0.4, -0.000894548, 0.949899, 0.919241, 0.946098, 0.931899
0.520544, 34.2355, 0.756549, 4.7495, 0.4, -0.000896629, 0.949895, 0.919237, 0.946095, 0.931895
0.520594, 34.2347, 0.756468, 4.74947, 0.4, -0.000898709, 0.94989, 0.919234, 0.946091, 0.931892
0.520644, 34.2339, 0.756387, 4.74945, 0.4, -0.000900789, 0.949885, 0.91923, 0.946087, 0.931888
0.520694, 34.2331, 0.756306, 4.74943, 0.4, -0.000902868, 0.94988, 0.919226, 0.946083, 0.931884
0.520744, 34.2322, 0.756225, 4.7494, 0.4, -0.000904947, 0.949876, 0.919223, 0.94608, 0.93188
0.520794, 34.2314, 0.756144, 4.74938, 0.4, -0.000907025, 0.949871, 0.919219, 0.946076, 0.931876
0.520844, 34.2306, 0.756063, 4.74935, 0.4, -0.000909103, 0.949866, 0.919216, 0.946072, 0.931872
0.520894, 34.2298, 0.755982, 4.74933, 0.4, -0.000911181, 0.949862, 0.919212, 0.946069, 0.931869
0.520944, 34.229, 0.755902, 4.74931, 0.4, -0.000913258, 0.949857, 0.919209, 0.946065, 0.931865
0.520994, 34.2282, 0.755821, 4.74929, 0.4, -0.000915334, 0.949853, 0.919205, 0.946061, 0.931861
0.521044, 34.2273, 0.75574, 4.74926, 0.4, -0.00091741, 0.949848, 0.919202, 0.946058, 0.931857
0.521094, 34.2265, 0.75566, 4.74924, 0.4, -0.000919486, 0.949843, 0.919198, 0.946054, 0.931854
0.521144, 34.2257, 0.755579, 4.74922, 0.4, -0.000921561, 0.949839, 0.919195, 0.94605, 0.93185
0.521194, 34.2248, 0.755498, 4.74919, 0.4, -0.000923636, 0.949835, 0.919191, 0.946047, 0.931846
0.521244, 34.224, 0.755418, 4.74917, 0.4, -0.00092571, 0.94983, 0.919188, 0.946043, 0.931842
0.521294, 34.2232, 0.755337, 4.74915, 0.4, -0.000927783, 0.949826, 0.919184, 0.94604, 0.931839
0.521344, 34.2223, 0.755257, 4.74913, 0.4, -0.000929856, 0.949821, 0.919181, 0.946036, 0.931835
0.521394, 34.2215, 0.755176, 4.74911, 0.4, -0.000931929, 0.949817, 0.919178, 0.946033, 0.931831
0.521444, 34.2207, 0.755096, 4.74908, 0.4, -0.000934001, 0.949812, 0.919174, 0.946029, 0.931828
0.521494, 34.2198, 0.755016, 4.74906, 0.4, -0.000936073, 0.949808, 0.919171, 0.946025, 0.931824
0.521544, 34.219, 0.754935, 4.74904, 0.4, -0.000938144, 0.949804, 0.919167, 0.946022, 0.93182
0.521594, 34.2181, 0.754855, 4.74902, 0.4, -0.000940215, 0.949799, 0.919164, 0.946018, 0.931817
0.521644, 34.2173, 0.754775, 4.749, 0.4, -0.000942285, 0.949795, 0.919161, 0.946015, 0.931813
0.521694, 34.2164, 0.754695, 4.74897, 0.4, -0.000944355, 0.949791, 0.919157, 0.946011, 0.93181
0.521744, 34.2156, 0.754614, 4.74895, 0.4, -0.000946425, 0.949786, 0.919154, 0.946008, 0.931806
0.521794, 34.2147, 0.754534, 4.74893, 0.4, -0.000948494, 0.949782, 0.919151, 0.946004, 0.931802
0.521844, 34.2139, 0.754454, 4.74891, 0.4, -0.000950562, 0.949778, 0.919147, 0.946001, 0.931799
0.521894, 34.213, 0.754374, 4.74889, 0.4, -0.00095263, 0.949774, 0.919144, 0.945997, 0.931795
0.521944, 34.2122, 0.754294, 4.74887, 0.4, -0.000954697, 0.94977, 0.919141, 0.945994, 0.931792
0.521994, 34.2113, 0.754214, 4.74885, 0.4, -0.000956764, 0.949765, 0.919138, 0.94599, 0.931788
0.522044, 34.2104, 0.754134, 4.74883, 0.4, -0.000958831, 0.949761, 0.919134, 0.945987, 0.931785
0.522094, 34.2096, 0.754055, 4.74881, 0.4, -0.000960897, 0.949757, 0.919131, 0.945983, 0.931781
0.522144, 34.2087, 0.753975, 4.74879, 0.4, -0.000962963, 0.949753, 0.919128, 0.94598, 0.931778
0.522194, 34.2078, 0.753895, 4.74877, 0.4, -0.000965028, 0.949749, 0.919125, 0.945977, 0.931774
0.522244, 34.207, 0.753815, 4.74875, 0.4, -0.000967092, 0.949745, 0.919122, 0.945973, 0.931771
0.522294, 34.2061, 0.753736, 4.74872, 0.4, -0.000969157, 0.949741, 0.919119, 0.94597, 0.931767
0.522344, 34.2052, 0.753656, 4.7487, 0.4, -0.00097122, 0.949737, 0.919115, 0.945966, 0.931764
0.522394, 34.2044, 0.753576, 4.74868, 0.4, -0.000973283, 0.949733, 0.919112, 0.945963, 0.93176
0.522444, 34.2035, 0.753497, 4.74866, 0.4, -0.000975346, 0.949729, 0.919109, 0.94596, 0.931757
0.522494, 34.2026, 0.753417, 4.74864, 0.4, -0.000977409, 0.949725, 0.919106, 0.945956, 0.931753
0.522545, 34.2017, 0.753338, 4.74863, 0.4, -0.00097947, 0.949721, 0.919103, 0.945953, 0.93175
0.522595, 34.2008, 0.753258, 4.74861, 0.4, -0.000981532, 0.949717, 0.9191, 0.945949, 0.931747
0.522645, 34.2, 0.753179, 4.74859, 0.4, -0.000983593, 0.949713, 0.919097, 0.945946, 0.931743
0.522695, 34.1991, 0.7531, 4.74857, 0.4, -0.000985653, 0.949709, 0.919093, 0.945943, 0.93174
0.522745, 34.1982, 0.75302, 4.74855, 0.4, -0.000987713, 0.949706, 0.919091, 0.94594, 0.931737
0.522795, 34.1973, 0.752941, 4.74853, 0.4, -0.000989772, 0.949702, 0.919087, 0.945936, 0.931733
0.522845, 34.1964, 0.752862, 4.74851, 0.4, -0.000991832, 0.949698, 0.919084, 0.945933, 0.93173
0.522895, 34.1955, 0.752783, 4.74849, 0.4, -0.00099389, 0.949694, 0.919081, 0.94593, 0.931726
0.522945, 34.1946, 0.752703, 4.74847, 0.4, -0.000995948, 0.94969, 0.919078, 0.945926, 0.931723
0.522995, 34.1937, 0.752624, 4.74845, 0.4, -0.000998006, 0.949687, 0.919075, 0.945923, 0.93172
0.523045, 34.1928, 0.752545, 4.74843, 0.4, -0.00100006, 0.949683, 0.919072, 0.94592, 0.931717
0.523095, 34.1919, 0.752466, 4.74841, 0.4, -0.00100212, 0.949679, 0.919069, 0.945916, 0.931713
0.523145, 34.191, 0.752387, 4.7484, 0.4, -0.00100418, 0.949676, 0.919066, 0.945913, 0.93171
0.523195, 34.1901, 0.752308, 4.74838, 0.4, -0.00100623, 0.949672, 0.919064, 0.94591, 0.931707
0.523245, 34.1892, 0.752229, 4.74836, 0.4, -0.00100829, 0.949668, 0.919061, 0.945907, 0.931703
0.523295, 34.1883, 0.75215, 4.74834, 0.4, -0.00101034, 0.949665, 0.919058, 0.945904, 0.9317
0.523345, 34.1874, 0.752072, 4.74832, 0.4, -0.0010124, 0.949661, 0.919055, 0.9459, 0.931697
0.523395, 34.1865, 0.751993, 4.74831, 0.4, -0.00101445, 0.949657, 0.919052, 0.945897, 0.931694
0.523445, 34.1856, 0.751914, 4.74829, 0.4, -0.0010165, 0.949654, 0.919049, 0.945894, 0.93169
0.523495, 34.1846, 0.751835, 4.74827, 0.4, -0.00101856, 0.94965, 0.919046, 0.945891, 0.931687
0.523545, 34.1837, 0.751757, 4.74825, 0.4, -0.00102061, 0.949647, 0.919043, 0.945888, 0.931684
0.523595, 34.1828, 0.751678, 4.74823, 0.4, -0.00102266, 0.949643, 0.91904, 0.945884, 0.931681
0.523645, 34.1819, 0.751599, 4.74822, 0.4, -0.00102471, 0.94964, 0.919038, 0.945881, 0.931678
0.523695, 34.181, 0.751521, 4.7482, 0.4, -0.00102676, 0.949636, 0.919035, 0.945878, 0.931675
0.523745, 34.18, 0.751442, 4.74818, 0.4, -0.00102881, 0.949633, 0.919032, 0.945875, 0.931671
0.523795, 34.1791, 0.751364, 4.74816, 0.4, -0.00103086, 0.949629, 0.919029, 0.945872, 0.931668
0.523845, 34.1782, 0.751285, 4.74815, 0.4, -0.00103291, 0.949626, 0.919026, 0.945869, 0.931665
0.523895, 34.1772, 0.751207, 4.74813, 0.4, -0.00103496, 0.949623, 0.919024, 0.945866, 0.931662
0.523945, 34.1763, 0.751128, 4.74811, 0.4, -0.00103701, 0.949619, 0.919021, 0.945862, 0.931659
0.523995, 34.1754, 0.75105, 4.7481, 0.4, -0.00103906, 0.949616, 0.919018, 0.945859, 0.931656
0.524045, 34.1744, 0.750972, 4.74808, 0.4, -0.00104111, 0.949613, 0.919015, 0.945856, 0.931653
0.524095, 34.1735, 0.750894, 4.74806, 0.4, -0.00104316, 0.949609, 0.919013, 0.945853, 0.93165
0.524145, 34.1726, 0.750815, 4.74805, 0.4, -0.0010452, 0.949606, 0.91901, 0.94585, 0.931647
0.524195, 34.1716, 0.750737, 4.74803, 0.4, -0.00104725, 0.949603, 0.919007, 0.945847, 0.931644
0.524245, 34.1707, 0.750659, 4.74801, 0.4, -0.0010493, 0.9496, 0.919005, 0.945844, 0.93164
0.524295, 34.1697, 0.750581, 4.748, 0.4, -0.00105134, 0.949597, 0.919002, 0.945841, 0.931638
0.524345, 34.1688, 0.750503, 4.74798, 0.4, -0.00105339, 0.949593, 0.918999, 0.945838, 0.931634
0.524395, 34.1678, 0.750425, 4.74797, 0.4, -0.00105543, 0.94959, 0.918997, 0.945835, 0.931631
0.524445, 34.1669, 0.750347, 4.74795, 0.4, -0.00105747, 0.949587, 0.918994, 0.945832, 0.931628
0.524495, 34.1659, 0.750269, 4.74793, 0.4, -0.00105952, 0.949584, 0.918992, 0.945829, 0.931625
0.524545, 34.165, 0.750191, 4.74792, 0.4, -0.00106156, 0.949581, 0.918989, 0.945826, 0.931622
0.524595, 34.164, 0.750113, 4.7479, 0.4, -0.0010636, 0.949578, 0.918986, 0.945823, 0.93162
0.524645, 34.1631, 0.750035, 4.74789, 0.4, -0.00106565, 0.949574, 0.918984, 0.94582, 0.931617
0.524695, 34.1621, 0.749957, 4.74787, 0.4, -0.00106769, 0.949571, 0.918981, 0.945817, 0.931614
0.524745, 34.1611, 0.74988, 4.74786, 0.4, -0.00106973, 0.949568, 0.918979, 0.945814, 0.931611
0.524795, 34.1602, 0.749802, 4.74784, 0.4, -0.00107177, 0.949565, 0.918976, 0.945811, 0.931608
0.524845, 34.1592, 0.749724, 4.74783, 0.4, -0.00107381, 0.949562, 0.918974, 0.945808, 0.931605
0.524895, 34.1582, 0.749647, 4.74781, 0.4, -0.00107585, 0.949559, 0.918971, 0.945805, 0.931602
0.524945, 34.1573, 0.749569, 4.7478, 0.4, -0.00107789, 0.949556, 0.918969, 0.945802, 0.931599
0.524995, 34.1563, 0.749491, 4.74778, 0.4, -0.00107993, 0.949553, 0.918966, 0.945799, 0.931596
0.525045, 34.1553, 0.749414, 4.74777, 0.4, -0.00108197, 0.949551, 0.918964, 0.945796, 0.931593
0.525095, 34.1544, 0.749336, 4.74775, 0.4, -0.00108401, 0.949548, 0.918961, 0.945793, 0.93159
0.525145, 34.1534, 0.749259, 4.74774, 0.4, -0.00108605, 0.949545, 0.918959, 0.94579, 0.931588
0.525195, 34.1524, 0.749182, 4.74772, 0.4, -0.00108808, 0.949542, 0.918956, 0.945788, 0.931585
0.525245, 34.1514, 0.749104, 4.74771, 0.4, -0.00109012, 0.949539, 0.918954, 0.945785, 0.931582
0.525295, 34.1504, 0.749027, 4.7477, 0.4, -0.00109216, 0.949536, 0.918951, 0.945782, 0.931579
0.525345, 34.1495, 0.748949, 4.74768, 0.4, -0.00109419, 0.949533, 0.918949, 0.945779, 0.931576
0.525395, 34.1485, 0.748872, 4.74767, 0.4, -0.00109623, 0.949531, 0.918947, 0.945776, 0.931574
0.525445, 34.1475, 0.748795, 4.74765, 0.4, -0.00109826, 0.949528, 0.918944, 0.945773, 0.931571
0.525495, 34.1465, 0.748718, 4.74764, 0.4, -0.0011003, 0.949525, 0.918942, 0.94577, 0.931568
0.525545, 34.1455, 0.74864, 4.74763, 0.4, -0.00110233, 0.949522, 0.91894, 0.945768, 0.931565
0.525595, 34.1445, 0.748563, 4.74761, 0.4, -0.00110436, 0.94952, 0.918937, 0.945765, 0.931562
0.525645, 34.1435, 0.748486, 4.7476, 0.4, -0.0011064, 0.949517, 0.918935, 0.945762, 0.93156
0.525695, 34.1425, 0.748409, 4.74759, 0.4, -0.00110843, 0.949514, 0.918933, 0.945759, 0.931557
0.525745, 34.1415, 0.748332, 4.74757, 0.4, -0.00111046, 0.949512, 0.91893, 0.945756, 0.931554
0.525795, 34.1405, 0.748255, 4.74756, 0.4, -0.00111249, 0.949509, 0.918928, 0.945754, 0.931552
0.525845, 34.1395, 0.748178, 4.74755, 0.4, -0.00111453, 0.949506, 0.918926, 0.945751, 0.931549
0.525895, 34.1385, 0.748101, 4.74753, 0.4, -0.00111656, 0.949504, 0.918923, 0.945748, 0.931546
0.525945, 34.1375, 0.748025, 4.74752, 0.4, -0.00111859, 0.949501, 0.918921, 0.945745, 0.931544
0.525995, 34.1365, 0.747948, 4.74751, 0.4, -0.00112062, 0.949499, 0.918919, 0.945743, 0.931541
0.526045, 34.1355, 0.747871, 4.74749, 0.4, -0.00112265, 0.949496, 0.918917, 0.94574, 0.931538
0.526095, 34.1345, 0.747794, 4.74748, 0.4, -0.00112468, 0.949494, 0.918914, 0.945737, 0.931536
0.526145, 34.1335, 0.747718, 4.74747, 0.4, -0.0011267, 0.949491, 0.918912, 0.945734, 0.931533
0.526195, 34.1324, 0.747641, 4.74746, 0.4, -0.00112873, 0.949489, 0.91891, 0.945732, 0.93153
0.526245, 34.1314, 0.747564, 4.74744, 0.4, -0.00113076, 0.949486, 0.918908, 0.945729, 0.931528
0.526295, 34.1304, 0.747488, 4.74743, 0.4, -0.00113279, 0.949484, 0.918906, 0.945726, 0.931525
0.526345, 34.1294, 0.747411, 4.74742, 0.4, -0.00113481, 0.949481, 0.918904, 0.945724, 0.931522
0.526395, 34.1284, 0.747334, 4.74741, 0.4, -0.00113684, 0.949479, 0.918901, 0.945721, 0.93152
0.526445, 34.1273, 0.747258, 4.7474, 0.4, -0.00113887, 0.949477, 0.918899, 0.945718, 0.931517
0.526495, 34.1263, 0.747181, 4.74738, 0.4, -0.00114089, 0.949474, 0.918897, 0.945716, 0.931515
0.526545, 34.1253, 0.747105, 4.74737, 0.4, -0.00114292, 0.949472, 0.918895, 0.945713, 0.931512
0.526595, 34.1243, 0.747029, 4.74736, 0.4, -0.00114494, 0.94947, 0.918893, 0.94571, 0.93151
0.526645, 34.1232, 0.746952, 4.74735, 0.4, -0.00114697, 0.949467, 0.918891, 0.945708, 0.931507
0.526695, 34.1222, 0.746876, 4.74734, 0.4, -0.00114899, 0.949465, 0.918889, 0.945705, 0.931505
0.526745, 34.1212, 0.7468, 4.74733, 0.4, -0.00115101, 0.949463, 0.918887, 0.945702, 0.931502
0.526795, 34.1201, 0.746723, 4.74731, 0.4, -0.00115304, 0.949461, 0.918885, 0.9457, 0.931499
0.526845, 34.1191, 0.746647, 4.7473, 0.4, -0.00115506, 0.949458, 0.918883, 0.945697, 0.931497
0.526895, 34.118, 0.746571, 4.74729, 0.4, -0.00115708, 0.949456, 0.918881, 0.945695, 0.931495
0.526945, 34.117, 0.746495, 4.74728, 0.4, -0.0011591, 0.949454, 0.918879, 0.945692, 0.931492
0.526995, 34.116, 0.746419, 4.74727, 0.4, -0.00116112, 0.949452, 0.918877, 0.945689, 0.93149
0.527045, 34.1149, 0.746343, 4.74726, 0.4, -0.00116314, 0.94945, 0.918875, 0.945687, 0.931487
0.527095, 34.1139, 0.746267, 4.74725, 0.4, -0.00116516, 0.949448, 0.918873, 0.945684, 0.931485
0.527145, 34.1128, 0.746191, 4.74724, 0.4, -0.00116718, 0.949446, 0.918871, 0.945682, 0.931482
0.527195, 34.1118, 0.746115, 4.74723, 0.4, -0.0011692, 0.949443, 0.918869, 0.945679, 0.93148
0.527245, 34.1107, 0.746039, 4.74722, 0.4, -0.00117122, 0.949441, 0.918867, 0.945677, 0.931477
0.527295, 34.1097, 0.745963, 4.74721, 0.4, -0.00117324, 0.949439, 0.918865, 0.945674, 0.931475
0.527345, 34.1086, 0.745887, 4.7472, 0.4, -0.00117526, 0.949437, 0.918863, 0.945671, 0.931473
0.527395, 34.1075, 0.745811, 4.74719, 0.4, -0.00117727, 0.949435, 0.918861, 0.945669, 0.93147
0.527445, 34.1065, 0.745735, 4.74718, 0.4, -0.00117929, 0.949433, 0.918859, 0.945667, 0.931468
0.527495, 34.1054, 0.745659, 4.74717, 0.4, -0.00118131, 0.949431, 0.918857, 0.945664, 0.931466
0.527545, 34.1044, 0.745584, 4.74716, 0.4, -0.00118332, 0.949429, 0.918855, 0.945662, 0.931463
0.527595, 34.1033, 0.745508, 4.74715, 0.4, -0.00118534, 0.949427, 0.918854, 0.945659, 0.931461
0.527645, 34.1022, 0.745433, 4.74714, 0.4, -0.00118735, 0.949426, 0.918852, 0.945657, 0.931459
0.527695, 34.1012, 0.745357, 4.74713, 0.4, -0.00118937, 0.949424, 0.91885, 0.945654, 0.931456
0.527745, 34.1001, 0.745281, 4.74712, 0.4, -0.00119138, 0.949422, 0.918848, 0.945652, 0.931454
0.527795, 34.099, 0.745206, 4.74711, 0.4, -0.0011934, 0.94942, 0.918846, 0.945649, 0.931452
0.527845, 34.0979, 0.74513, 4.7471, 0.4, -0.00119541, 0.949418, 0.918845, 0.945647, 0.931449
0.527895, 34.0969, 0.745055, 4.74709, 0.4, -0.00119742, 0.949416, 0.918843, 0.945644, 0.931447
0.527945, 34.0958, 0.744979, 4.74708, 0.4, -0.00119944, 0.949414, 0.918841, 0.945642, 0.931445
0.527995, 34.0947, 0.744904, 4.74707, 0.4, -0.00120145, 0.949413, 0.918839, 0.94564, 0.931443
0.528045, 34.0936, 0.744828, 4.74706, 0.4, -0.00120346, 0.949411, 0.918837, 0.945637, 0.93144
0.528095, 34.0925, 0.744753, 4.74705, 0.4, -0.00120547, 0.949409, 0.918836, 0.945635, 0.931438
0.528145, 34.0914, 0.744678, 4.74705, 0.4, -0.00120748, 0.949407, 0.918834, 0.945632, 0.931436
0.528195, 34.0904, 0.744602, 4.74704, 0.4, -0.00120949, 0.949406, 0.918832, 0.94563, 0.931434
0.528245, 34.0893, 0.744527, 4.74703, 0.4, -0.0012115, 0.949404, 0.918831, 0.945628, 0.931431
0.528295, 34.0882, 0.744452, 4.74702, 0.4, -0.00121351, 0.949402, 0.918829, 0.945625, 0.931429
0.528345, 34.0871, 0.744377, 4.74701, 0.4, -0.00121552, 0.9494, 0.918827, 0.945623, 0.931427
0.528395, 34.086, 0.744302, 4.747, 0.4, -0.00121753, 0.949399, 0.918825, 0.945621, 0.931425
0.528445, 34.0849, 0.744227, 4.74699, 0.4, -0.00121954, 0.949397, 0.918824, 0.945618, 0.931423
0.528495, 34.0838, 0.744151, 4.74699, 0.4, -0.00122154, 0.949396, 0.918822, 0.945616, 0.93142
0.528545, 34.0827, 0.744076, 4.74698, 0.4, -0.00122355, 0.949394, 0.91882, 0.945613, 0.931418
0.528596, 34.0816, 0.744001, 4.74697, 0.4, -0.00122556, 0.949392, 0.918819, 0.945611, 0.931416
0.528646, 34.0805, 0.743926, 4.74696, 0.4, -0.00122756, 0.949391, 0.918817, 0.945609, 0.931414
0.528696, 34.0794, 0.743851, 4.74695, 0.4, -0.00122957, 0.949389, 0.918816, 0.945607, 0.931412
0.528746, 34.0783, 0.743776, 4.74695, 0.4, -0.00123158, 0.949388, 0.918814, 0.945604, 0.93141
0.528796, 34.0772, 0.743702, 4.74694, 0.4, -0.00123358, 0.949386, 0.918813, 0.945602, 0.931408
0.528846, 34.076, 0.743627, 4.74693, 0.4, -0.00123558, 0.949385, 0.918811, 0.9456, 0.931406
0.528896, 34.0749, 0.743552, 4.74693, 0.4, -0.00123759, 0.949384, 0.918809, 0.945598, 0.931404
0.528946, 34.0738, 0.743477, 4.74692, 0.4, -0.00123959, 0.949382, 0.918808, 0.945595, 0.931401
0.528996, 34.0727, 0.743403, 4.74691, 0.4, -0.0012416, 0.949381, 0.918806, 0.945593, 0.931399
0.529046, 34.0716, 0.743328, 4.7469, 0.4, -0.0012436, 0.949379, 0.918805, 0.945591, 0.931397
0.529096, 34.0705, 0.743253, 4.7469, 0.4, -0.0012456, 0.949378, 0.918803, 0.945589, 0.931395
0.529146, 34.0693, 0.743179, 4.74689, 0.4, -0.0012476, 0.949377, 0.918802, 0.945586, 0.931393
0.529196, 34.0682, 0.743104, 4.74688, 0.4, -0.0012496, 0.949375, 0.9188, 0.945584, 0.931391
0.529246, 34.0671, 0.743029, 4.74688, 0.4, -0.0012516, 0.949374, 0.918799, 0.945582, 0.931389
0.529296, 34.066, 0.742955, 4.74687, 0.4, -0.00125361, 0.949373, 0.918797, 0.94558, 0.931387
0.529346, 34.0648, 0.74288, 4.74686, 0.4, -0.00125561, 0.949371, 0.918796, 0.945577, 0.931385
0.529396, 34.0637, 0.742806, 4.74686, 0.4, -0.0012576, 0.94937, 0.918795, 0.945575, 0.931383
0.529446, 34.0626, 0.742732, 4.74685, 0.4, -0.0012596, 0.949369, 0.918793, 0.945573, 0.931381
0.529496, 34.0614, 0.742657, 4.74684, 0.4, -0.0012616, 0.949368, 0.918792, 0.945571, 0.931379
0.529546, 34.0603, 0.742583, 4.74684, 0.4, -0.0012636, 0.949366, 0.91879, 0.945569, 0.931377
0.529596, 34.0592, 0.742508, 4.74683, 0.4, -0.0012656, 0.949365, 0.918789, 0.945567, 0.931375
0.529646, 34.058, 0.742434, 4.74683, 0.4, -0.0012676, 0.949364, 0.918788, 0.945565, 0.931374
0.529696, 34.0569, 0.74236, 4.74682, 0.4, -0.00126959, 0.949363, 0.918786, 0.945562, 0.931372
0.529746, 34.0557, 0.742285, 4.74681, 0.4, -0.00127159, 0.949362, 0.918785, 0.94556, 0.93137
0.529796, 34.0546, 0.742211, 4.74681, 0.4, -0.00127359, 0.949361, 0.918783, 0.945558, 0.931368
0.529846, 34.0534, 0.742137, 4.7468, 0.4, -0.00127558, 0.949359, 0.918782, 0.945556, 0.931366
0.529896, 34.0523, 0.742063, 4.7468, 0.4, -0.00127758, 0.949358, 0.918781, 0.945554, 0.931364
0.529946, 34.0511, 0.741989, 4.74679, 0.4, -0.00127957, 0.949357, 0.918779, 0.945552, 0.931362
0.529996, 34.05, 0.741915, 4.74679, 0.4, -0.00128157, 0.949356, 0.918778, 0.94555, 0.93136
0.530046, 34.0488, 0.741841, 4.74678, 0.4, -0.00128356, 0.949355, 0.918777, 0.945548, 0.931358
0.530096, 34.0477, 0.741767, 4.74678, 0.4, -0.00128555, 0.949354, 0.918776, 0.945546, 0.931357
0.530146, 34.0465, 0.741693, 4.74677, 0.4, -0.00128755, 0.949353, 0.918774, 0.945544, 0.931355
0.530196, 34.0454, 0.741619, 4.74677, 0.4, -0.00128954, 0.949352, 0.918773, 0.945541, 0.931353
0.530246, 34.0442, 0.741545, 4.74676, 0.4, -0.00129153, 0.949351, 0.918772, 0.945539, 0.931351
0.530296, 34.043, 0.741471, 4.74676, 0.4, -0.00129352, 0.94935, 0.918771, 0.945537, 0.931349
0.530346, 34.0419, 0.741397, 4.74626, 0.4, -0.00129551, 0.949349, 0.918769, 0.945535, 0.931347
0.530396, 34.0407, 0.741323, 4.74532, 0.4, -0.00129751, 0.949348, 0.918768, 0.945533, 0.931346
0.530446, 34.0395, 0.74125, 4.74399, 0.4, -0.0012995, 0.949347, 0.918767, 0.945531, 0.931344
0.530496, 34.0384, 0.741176, 4.74231, 0.4, -0.00130149, 0.949347, 0.918766, 0.945529, 0.931342
0.530546, 34.0372, 0.741102, 4.74029, 0.4, -0.00130348, 0.949346, 0.918765, 0.945527, 0.93134
0.530596, 34.036, 0.741028, 4.73795, 0.4, -0.00130547, 0.949345, 0.918763, 0.945525, 0.931339
0.530646, 34.0349, 0.740955, 4.7353, 0.4, -0.00130745, 0.949344, 0.918762, 0.945523, 0.931337
0.530696, 34.0337, 0.740881, 4.73237, 0.4, -0.00130944, 0.949343, 0.918761, 0.945521, 0.931335
0.530746, 34.0325, 0.740807, 4.72917, 0.4, -0.00131143, 0.949342, 0.91876, 0.945519, 0.931333
0.530796, 34.0313, 0.740734, 4.72572, 0.4, -0.00131342, 0.949342, 0.918759, 0.945517, 0.931332
0.530846, 34.0301, 0.74066, 4.72202, 0.4, -0.0013154, 0.949341, 0.918758, 0.945515, 0.93133
0.530896, 34.0289, 0.740586, 4.7181, 0.4, -0.00131739, 0.94934, 0.918757, 0.945513, 0.931328
0.530946, 34.0278, 0.740513, 4.71396, 0.4, -0.00131938, 0.949339, 0.918755, 0.945511, 0.931327
0.530996, 34.0266, 0.740439, 4.70962, 0.4, -0.00132136, 0.949338, 0.918754, 0.945509, 0.931325
0.531046, 34.0254, 0.740366, 4.70509, 0.4, -0.00132335, 0.949338, 0.918753, 0.945507, 0.931323
0.531096, 34.0242, 0.740292, 4.70038, 0.4, -0.00132533, 0.949337, 0.918752, 0.945505, 0.931321
0.531146, 34.023, 0.740219, 4.69551, 0.4, -0.00132732, 0.949336, 0.918751, 0.945504, 0.93132
0.531196, 34.0218, 0.740145, 4.69047, 0.4, -0.0013293, 0.949335, 0.91875, 0.945502, 0.931318
0.531246, 34.0206, 0.740072, 4.68529, 0.4, -0.00133128, 0.949335, 0.918749, 0.9455, 0.931316
0.531296, 34.0194, 0.739998, 4.67997, 0.4, -0.00133327, 0.949334, 0.918748, 0.945498, 0.931315
0.531346, 34.0182, 0.739925, 4.67452, 0.4, -0.00133525, 0.949333, 0.918747, 0.945496, 0.931313
0.531396, 34.017, 0.739851, 4.66894, 0.4, -0.00133723, 0.949333, 0.918745, 0.945494, 0.931311
0.531446, 34.0158, 0.739778, 4.66325, 0.4, -0.00133921, 0.949332, 0.918744, 0.945492, 0.93131
0.531496, 34.0146, 0.739705, 4.65746, 0.4, -0.0013412, 0.949331, 0.918743, 0.94549, 0.931308
0.531546, 34.0134, 0.739631, 4.65156, 0.4, -0.00134318, 0.949331, 0.918742, 0.945488, 0.931306
0.531596, 34.0122, 0.739558, 4.64557, 0.4, -0.00134516, 0.94933, 0.918741, 0.945486, 0.931305
0.531646, 34.011, 0.739485, 4.63949, 0.4, -0.00134714, 0.949329, 0.91874, 0.945484, 0.931303
0.531696, 34.0097, 0.739411, 4.63334, 0.4, -0.00134912, 0.949329, 0.918739, 0.945482, 0.931301
0.531746, 34.0085, 0.739338, 4.6271, 0.4, -0.0013511, 0.949328, 0.918738, 0.945481, 0.9313
0.531796, 34.0073, 0.739265, 4.6208, 0.4, -0.00135307, 0.949327, 0.918737, 0.945479, 0.931298
0.531846, 34.0061, 0.739191, 4.61443, 0.4, -0.00135505, 0.949327, 0.918736, 0.945477, 0.931296
0.531896, 34.0049, 0.739118, 4.60801, 0.4, -0.00135703, 0.949326, 0.918735, 0.945475, 0.931295
0.531946, 34.0037, 0.739044, 4.60153, 0.4, -0.00135901, 0.949326, 0.918734, 0.945473, 0.931293
0.531996, 34.0024, 0.738971, 4.595, 0.4, -0.00136099, 0.949325, 0.918733, 0.945471, 0.931292
0.532046, 34.0012, 0.738898, 4.58842, 0.4, -0.00136296, 0.949324, 0.918732, 0.945469, 0.93129
0.532096, 34, 0.738825, 4.5818, 0.4, -0.00136494, 0.949324, 0.918731, 0.945467, 0.931288
0.532146, 33.9987, 0.738751, 4.57515, 0.4, -0.00136691, 0.949323, 0.91873, 0.945465, 0.931287
0.532196, 33.9975, 0.738678, 4.56846, 0.4, -0.00136889, 0.949323, 0.918729, 0.945463, 0.931285
0.532246, 33.9963, 0.738605, 4.56173, 0.4, -0.00137086, 0.949322, 0.918728, 0.945461, 0.931283
0.532296, 33.995, 0.738532, 4.55499, 0.4, -0.00137284, 0.949321, 0.918727, 0.94546, 0.931282
0.532346, 33.9938, 0.738458, 4.54821, 0.4, -0.00137481, 0.949321, 0.918726, 0.945458, 0.93128
0.532396, 33.9926, 0.738385, 4.54142, 0.4, -0.00137679, 0.94932, 0.918725, 0.945456, 0.931279
0.532446, 33.9913, 0.738312, 4.5346, 0.4, -0.00137876, 0.94932, 0.918724, 0.945454, 0.931277
0.532496, 33.9901, 0.738239, 4.52777, 0.4, -0.00138073, 0.949319, 0.918723, 0.945452, 0.931275
0.532546, 33.9888, 0.738165, 4.52093, 0.4, -0.0013827, 0.949318, 0.918722, 0.94545, 0.931274
0.532596, 33.9876, 0.738092, 4.51407, 0.4, -0.00138468, 0.949318, 0.918721, 0.945448, 0.931272
0.532646, 33.9864, 0.738019, 4.50721, 0.4, -0.00138665, 0.949317, 0.91872, 0.945446, 0.93127
0.532696, 33.9851, 0.737946, 4.50033, 0.4, -0.00138862, 0.949317, 0.918719, 0.945444, 0.931269
0.532746, 33.9839, 0.737873, 4.49345, 0.4, -0.00139059, 0.949316, 0.918718, 0.945443, 0.931267
0.532796, 33.9826, 0.7378, 4.48657, 0.4, -0.00139256, 0.949316, 0.918717, 0.945441, 0.931266
0.532846, 33.9814, 0.737726, 4.47969, 0.4, -0.00139453, 0.949315, 0.918716, 0.945439, 0.931264
0.532896, 33.9801, 0.737653, 4.47281, 0.4, -0.0013965, 0.949315, 0.918715, 0.945437, 0.931262
0.532946, 33.9788, 0.73758, 4.46593, 0.4, -0.00139847, 0.949314, 0.918714, 0.945435, 0.931261
0.532996, 33.9776, 0.737507, 4.45906, 0.4, -0.00140043, 0.949314, 0.918713, 0.945433, 0.931259
0.533046, 33.9763, 0.737434, 4.45219, 0.4, -0.0014024, 0.949313, 0.918712, 0.945431, 0.931258
0.533096, 33.975, 0.737361, 4.44532, 0.4, -0.00140437, 0.949312, 0.918711, 0.94543, 0.931256
0.533146, 33.9738, 0.737287, 4.43847, 0.4, -0.00140634, 0.949312, 0.91871, 0.945428, 0.931254
0.533196, 33.9725, 0.737214, 4.43162, 0.4, -0.0014083, 0.949311, 0.918709, 0.945426, 0.931253
0.533246, 33.9712, 0.737141, 4.42478, 0.4, -0.00141027, 0.949311, 0.918708, 0.945424, 0.931251
0.533296, 33.97, 0.737068, 4.41796, 0.4, -0.00141224, 0.94931, 0.918707, 0.945422, 0.93125
0.533346, 33.9687, 0.736995, 4.41114, 0.4, -0.0014142, 0.94931, 0.918706, 0.94542, 0.931248
0.533396, 33.9674, 0.736922, 4.40434, 0.4, -0.00141617, 0.94931, 0.918705, 0.945418, 0.931247
0.533446, 33.9662, 0.736849, 4.39755, 0.4, -0.00141813, 0.949309, 0.918704, 0.945417, 0.931245
0.533496, 33.9649, 0.736776, 4.39078, 0.4, -0.00142009, 0.949308, 0.918703, 0.945415, 0.931243
0.533546, 33.9636, 0.736703, 4.38403, 0.4, -0.00142206, 0.949308, 0.918702, 0.945413, 0.931242
0.533596, 33.9623, 0.73663, 4.37729, 0.4, -0.00142402, 0.949308, 0.918701, 0.945411, 0.93124
0.533646, 33.961, 0.736557, 4.37057, 0.4, -0.00142598, 0.949307, 0.9187, 0.945409, 0.931239
0.533696, 33.9598, 0.736484, 4.36386, 0.4, -0.00142795, 0.949307, 0.918699, 0.945407, 0.931237
0.533746, 33.9585, 0.73641, 4.35718, 0.4, -0.00142991, 0.949306, 0.918698, 0.945405, 0.931236
0.533796, 33.9572, 0.736337, 4.35051, 0.4, -0.00143187, 0.949306, 0.918697, 0.945404, 0.931234
