Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.533846, 33.9559, 0.736264, 4.34387, 0.4, -0.00143383, 0.949305, 0.918696, 0.945402, 0.931232
0.533896, 33.9546, 0.736191, 4.33724, 0.4, -0.00143579, 0.949305, 0.918695, 0.9454, 0.931231
0.533946, 33.9533, 0.736118, 4.33064, 0.4, -0.00143775, 0.949304, 0.918694, 0.945398, 0.931229
0.533996, 33.952, 0.736045, 4.32405, 0.4, -0.00143971, 0.949304, 0.918693, 0.945396, 0.931228
0.534046, 33.9507, 0.735972, 4.31749, 0.4, -0.00144167, 0.949303, 0.918692, 0.945394, 0.931226
0.534096, 33.9494, 0.735899, 4.31095, 0.4, -0.00144363, 0.949303, 0.918692, 0.945392, 0.931225
0.534146, 33.9481, 0.735826, 4.30444, 0.4, -0.00144559, 0.949302, 0.918691, 0.945391, 0.931223
0.534196, 33.9468, 0.735753, 4.29795, 0.4, -0.00144755, 0.949302, 0.91869, 0.945389, 0.931222
0.534246, 33.9455, 0.73568, 4.29148, 0.4, -0.0014495, 0.949302, 0.918689, 0.945387, 0.93122
0.534296, 33.9442, 0.735607, 4.28503, 0.4, -0.00145146, 0.949301, 0.918688, 0.945385, 0.931219
0.534346, 33.9429, 0.735534, 4.27861, 0.4, -0.00145342, 0.949301, 0.918687, 0.945383, 0.931217
0.534396, 33.9416, 0.735461, 4.27221, 0.4, -0.00145537, 0.9493, 0.918686, 0.945381, 0.931215
0.534446, 33.9403, 0.735388, 4.26584, 0.4, -0.00145733, 0.9493, 0.918685, 0.94538, 0.931214
0.534496, 33.939, 0.735316, 4.25949, 0.4, -0.00145928, 0.9493, 0.918684, 0.945378, 0.931212
0.534546, 33.9377, 0.735242, 4.25316, 0.4, -0.00146124, 0.949299, 0.918683, 0.945376, 0.931211
0.534597, 33.9363, 0.73517, 4.24686, 0.4, -0.00146319, 0.949299, 0.918682, 0.945374, 0.931209
0.534647, 33.935, 0.735096, 4.24059, 0.4, -0.00146515, 0.949298, 0.918681, 0.945372, 0.931208
0.534697, 33.9337, 0.735024, 4.23434, 0.4, -0.0014671, 0.949298, 0.91868, 0.94537, 0.931206
0.534747, 33.9324, 0.734951, 4.22812, 0.4, -0.00146905, 0.949297, 0.918679, 0.945369, 0.931205
0.534797, 33.9311, 0.734878, 4.22192, 0.4, -0.00147101, 0.949297, 0.918679, 0.945367, 0.931203
0.534847, 33.9297, 0.734805, 4.21575, 0.4, -0.00147296, 0.949297, 0.918678, 0.945365, 0.931202
0.534897, 33.9284, 0.734732, 4.2096, 0.4, -0.00147491, 0.949296, 0.918677, 0.945363, 0.9312
0.534947, 33.9271, 0.734659, 4.20348, 0.4, -0.00147686, 0.949296, 0.918676, 0.945361, 0.931198
0.534997, 33.9257, 0.734586, 4.19739, 0.4, -0.00147881, 0.949296, 0.918675, 0.94536, 0.931197
0.535047, 33.9244, 0.734513, 4.19132, 0.4, -0.00148077, 0.949295, 0.918674, 0.945358, 0.931195
0.535097, 33.9231, 0.73444, 4.18528, 0.4, -0.00148272, 0.949295, 0.918673, 0.945356, 0.931194
0.535147, 33.9217, 0.734367, 4.17926, 0.4, -0.00148467, 0.949295, 0.918672, 0.945354, 0.931192
0.535197, 33.9204, 0.734295, 4.17327, 0.4, -0.00148661, 0.949294, 0.918671, 0.945352, 0.931191
0.535247, 33.9191, 0.734222, 4.16731, 0.4, -0.00148856, 0.949294, 0.918671, 0.945351, 0.931189
0.535297, 33.9177, 0.734149, 4.16137, 0.4, -0.00149051, 0.949293, 0.91867, 0.945349, 0.931188
0.535347, 33.9164, 0.734076, 4.15546, 0.4, -0.00149246, 0.949293, 0.918669, 0.945347, 0.931186
0.535397, 33.915, 0.734003, 4.14957, 0.4, -0.00149441, 0.949293, 0.918668, 0.945345, 0.931185
0.535447, 33.9137, 0.73393, 4.14371, 0.4, -0.00149636, 0.949292, 0.918667, 0.945343, 0.931183
0.535497, 33.9123, 0.733858, 4.13788, 0.4, -0.0014983, 0.949292, 0.918666, 0.945342, 0.931182
0.535547, 33.911, 0.733785, 4.13208, 0.4, -0.00150025, 0.949292, 0.918665, 0.94534, 0.93118
0.535597, 33.9096, 0.733712, 4.1263, 0.4, -0.00150219, 0.949292, 0.918664, 0.945338, 0.931179
0.535647, 33.9083, 0.733639, 4.12054, 0.4, -0.00150414, 0.949291, 0.918664, 0.945336, 0.931177
0.535697, 33.9069, 0.733566, 4.11481, 0.4, -0.00150609, 0.949291, 0.918663, 0.945334, 0.931176
0.535747, 33.9056, 0.733494, 4.10911, 0.4, -0.00150803, 0.949291, 0.918662, 0.945333, 0.931174
0.535797, 33.9042, 0.733421, 4.10344, 0.4, -0.00150997, 0.94929, 0.918661, 0.945331, 0.931173
0.535847, 33.9029, 0.733348, 4.09779, 0.4, -0.00151192, 0.94929, 0.91866, 0.945329, 0.931171
0.535897, 33.9015, 0.733275, 4.09217, 0.4, -0.00151386, 0.94929, 0.918659, 0.945327, 0.93117
0.535947, 33.9001, 0.733202, 4.08657, 0.4, -0.0015158, 0.949289, 0.918658, 0.945325, 0.931168
0.535997, 33.8988, 0.73313, 4.081, 0.4, -0.00151775, 0.949289, 0.918658, 0.945324, 0.931167
0.536047, 33.8974, 0.733057, 4.07545, 0.4, -0.00151969, 0.949289, 0.918657, 0.945322, 0.931165
0.536097, 33.896, 0.732984, 4.06993, 0.4, -0.00152163, 0.949288, 0.918656, 0.94532, 0.931164
0.536147, 33.8947, 0.732911, 4.06444, 0.4, -0.00152357, 0.949288, 0.918655, 0.945318, 0.931162
0.536197, 33.8933, 0.732839, 4.05897, 0.4, -0.00152551, 0.949288, 0.918654, 0.945317, 0.931161
0.536247, 33.8919, 0.732766, 4.05353, 0.4, -0.00152745, 0.949288, 0.918653, 0.945315, 0.931159
0.536297, 33.8906, 0.732693, 4.04811, 0.4, -0.00152939, 0.949287, 0.918652, 0.945313, 0.931158
0.536347, 33.8892, 0.73262, 4.04272, 0.4, -0.00153133, 0.949287, 0.918652, 0.945311, 0.931157
0.536397, 33.8878, 0.732547, 4.03736, 0.4, -0.00153327, 0.949287, 0.918651, 0.945309, 0.931155
0.536447, 33.8864, 0.732475, 4.03202, 0.4, -0.00153521, 0.949287, 0.91865, 0.945308, 0.931154
0.536497, 33.885, 0.732402, 4.0267, 0.4, -0.00153715, 0.949287, 0.918649, 0.945306, 0.931152
0.536547, 33.8836, 0.732329, 4.02141, 0.4, -0.00153909, 0.949286, 0.918648, 0.945304, 0.931151
0.536597, 33.8823, 0.732257, 4.01614, 0.4, -0.00154102, 0.949286, 0.918647, 0.945302, 0.931149
0.536647, 33.8809, 0.732184, 4.0109, 0.4, -0.00154296, 0.949286, 0.918647, 0.945301, 0.931148
0.536697, 33.8795, 0.732111, 4.00569, 0.4, -0.0015449, 0.949286, 0.918646, 0.945299, 0.931146
0.536747, 33.8781, 0.732039, 4.00049, 0.4, -0.00154683, 0.949285, 0.918645, 0.945297, 0.931145
0.536797, 33.8767, 0.731966, 3.99533, 0.4, -0.00154877, 0.949285, 0.918644, 0.945295, 0.931143
0.536847, 33.8753, 0.731893, 3.99019, 0.4, -0.0015507, 0.949285, 0.918643, 0.945294, 0.931142
0.536897, 33.8739, 0.731821, 3.98507, 0.4, -0.00155264, 0.949285, 0.918643, 0.945292, 0.931141
0.536947, 33.8725, 0.731748, 3.97998, 0.4, -0.00155457, 0.949285, 0.918642, 0.94529, 0.931139
0.536997, 33.8711, 0.731675, 3.97491, 0.4, -0.00155651, 0.949284, 0.918641, 0.945288, 0.931138
0.537047, 33.8697, 0.731603, 3.96986, 0.4, -0.00155844, 0.949284, 0.91864, 0.945287, 0.931136
0.537097, 33.8683, 0.73153, 3.96484, 0.4, -0.00156037, 0.949284, 0.918639, 0.945285, 0.931135
0.537147, 33.8669, 0.731457, 3.95985, 0.4, -0.00156231, 0.949284, 0.918639, 0.945283, 0.931133
0.537197, 33.8655, 0.731385, 3.95487, 0.4, -0.00156424, 0.949284, 0.918638, 0.945281, 0.931132
0.537247, 33.8641, 0.731312, 3.94993, 0.4, -0.00156617, 0.949283, 0.918637, 0.94528, 0.93113
0.537297, 33.8627, 0.73124, 3.945, 0.4, -0.0015681, 0.949283, 0.918636, 0.945278, 0.931129
0.537347, 33.8613, 0.731167, 3.9401, 0.4, -0.00157003, 0.949283, 0.918635, 0.945276, 0.931128
0.537397, 33.8598, 0.731094, 3.93522, 0.4, -0.00157196, 0.949283, 0.918635, 0.945275, 0.931126
0.537447, 33.8584, 0.731022, 3.93037, 0.4, -0.00157389, 0.949283, 0.918634, 0.945273, 0.931125
0.537497, 33.857, 0.730949, 3.92554, 0.4, -0.00157582, 0.949283, 0.918633, 0.945271, 0.931123
0.537547, 33.8556, 0.730877, 3.92073, 0.4, -0.00157775, 0.949283, 0.918632, 0.945269, 0.931122
0.537597, 33.8542, 0.730804, 3.91595, 0.4, -0.00157968, 0.949282, 0.918632, 0.945268, 0.931121
0.537647, 33.8527, 0.730732, 3.91118, 0.4, -0.00158161, 0.949282, 0.918631, 0.945266, 0.931119
0.537697, 33.8513, 0.730659, 3.90644, 0.4, -0.00158354, 0.949282, 0.91863, 0.945264, 0.931118
0.537747, 33.8499, 0.730586, 3.90173, 0.4, -0.00158546, 0.949282, 0.918629, 0.945262, 0.931116
0.537797, 33.8485, 0.730514, 3.89704, 0.4, -0.00158739, 0.949282, 0.918629, 0.945261, 0.931115
0.537847, 33.847, 0.730442, 3.89236, 0.4, -0.00158932, 0.949282, 0.918628, 0.945259, 0.931113
0.537897, 33.8456, 0.730369, 3.88772, 0.4, -0.00159124, 0.949282, 0.918627, 0.945257, 0.931112
0.537947, 33.8442, 0.730296, 3.88309, 0.4, -0.00159317, 0.949282, 0.918626, 0.945256, 0.931111
0.537997, 33.8427, 0.730224, 3.87848, 0.4, -0.0015951, 0.949282, 0.918626, 0.945254, 0.931109
0.538047, 33.8413, 0.730151, 3.8739, 0.4, -0.00159702, 0.949282, 0.918625, 0.945252, 0.931108
0.538097, 33.8399, 0.730079, 3.86934, 0.4, -0.00159894, 0.949281, 0.918624, 0.94525, 0.931107
0.538147, 33.8384, 0.730006, 3.8648, 0.4, -0.00160087, 0.949281, 0.918623, 0.945249, 0.931105
0.538197, 33.837, 0.729934, 3.86029, 0.4, -0.00160279, 0.949281, 0.918623, 0.945247, 0.931104
0.538247, 33.8355, 0.729862, 3.85579, 0.4, -0.00160472, 0.949281, 0.918622, 0.945245, 0.931102
0.538297, 33.8341, 0.729789, 3.85132, 0.4, -0.00160664, 0.949281, 0.918621, 0.945244, 0.931101
0.538347, 33.8327, 0.729717, 3.84687, 0.4, -0.00160856, 0.949281, 0.91862, 0.945242, 0.9311
0.538397, 33.8312, 0.729644, 3.84244, 0.4, -0.00161048, 0.949281, 0.91862, 0.94524, 0.931098
0.538447, 33.8298, 0.729572, 3.83803, 0.4, -0.0016124, 0.949281, 0.918619, 0.945238, 0.931097
0.538497, 33.8283, 0.729499, 3.83365, 0.4, -0.00161433, 0.949281, 0.918618, 0.945237, 0.931095
0.538547, 33.8269, 0.729427, 3.82928, 0.4, -0.00161625, 0.949281, 0.918617, 0.945235, 0.931094
0.538597, 33.8254, 0.729355, 3.82493, 0.4, -0.00161817, 0.949281, 0.918617, 0.945233, 0.931093
0.538647, 33.8239, 0.729282, 3.82061, 0.4, -0.00162009, 0.949281, 0.918616, 0.945232, 0.931091
0.538697, 33.8225, 0.72921, 3.81631, 0.4, -0.00162201, 0.949281, 0.918615, 0.94523, 0.93109
0.538747, 33.821, 0.729137, 3.81203, 0.4, -0.00162392, 0.949281, 0.918615, 0.945228, 0.931089
0.538797, 33.8196, 0.729065, 3.80776, 0.4, -0.00162584, 0.949281, 0.918614, 0.945227, 0.931087
0.538847, 33.8181, 0.728993, 3.80352, 0.4, -0.00162776, 0.949281, 0.918613, 0.945225, 0.931086
0.538897, 33.8166, 0.72892, 3.7993, 0.4, -0.00162968, 0.949281, 0.918613, 0.945223, 0.931085
0.538947, 33.8152, 0.728848, 3.7951, 0.4, -0.0016316, 0.949281, 0.918612, 0.945222, 0.931083
0.538997, 33.8137, 0.728775, 3.79092, 0.4, -0.00163351, 0.949281, 0.918611, 0.94522, 0.931082
0.539047, 33.8122, 0.728703, 3.78676, 0.4, -0.00163543, 0.949281, 0.918611, 0.945218, 0.931081
0.539097, 33.8108, 0.728631, 3.78262, 0.4, -0.00163734, 0.949281, 0.91861, 0.945217, 0.931079
0.539147, 33.8093, 0.728558, 3.7785, 0.4, -0.00163926, 0.949281, 0.918609, 0.945215, 0.931078
0.539197, 33.8078, 0.728486, 3.7744, 0.4, -0.00164118, 0.949281, 0.918608, 0.945213, 0.931076
0.539247, 33.8063, 0.728414, 3.77032, 0.4, -0.00164309, 0.949281, 0.918608, 0.945212, 0.931075
0.539297, 33.8048, 0.728341, 3.76626, 0.4, -0.001645, 0.949281, 0.918607, 0.94521, 0.931074
0.539347, 33.8034, 0.728269, 3.76221, 0.4, -0.00164692, 0.949281, 0.918607, 0.945208, 0.931073
0.539397, 33.8019, 0.728197, 3.75819, 0.4, -0.00164883, 0.949281, 0.918606, 0.945207, 0.931071
0.539447, 33.8004, 0.728124, 3.75419, 0.4, -0.00165074, 0.949281, 0.918605, 0.945205, 0.93107
0.539497, 33.7989, 0.728052, 3.7502, 0.4, -0.00165266, 0.949281, 0.918605, 0.945203, 0.931069
0.539547, 33.7974, 0.72798, 3.74624, 0.4, -0.00165457, 0.949281, 0.918604, 0.945202, 0.931067
0.539597, 33.7959, 0.727907, 3.74229, 0.4, -0.00165648, 0.949281, 0.918603, 0.9452, 0.931066
0.539647, 33.7944, 0.727835, 3.73837, 0.4, -0.00165839, 0.949281, 0.918603, 0.945198, 0.931065
0.539697, 33.7929, 0.727763, 3.73446, 0.4, -0.0016603, 0.949281, 0.918602, 0.945197, 0.931063
0.539747, 33.7914, 0.72769, 3.73057, 0.4, -0.00166221, 0.949281, 0.918601, 0.945195, 0.931062
0.539797, 33.7899, 0.727618, 3.7267, 0.4, -0.00166412, 0.949282, 0.918601, 0.945193, 0.931061
0.539847, 33.7884, 0.727546, 3.72284, 0.4, -0.00166603, 0.949282, 0.9186, 0.945192, 0.931059
0.539897, 33.7869, 0.727473, 3.71901, 0.4, -0.00166794, 0.949282, 0.918599, 0.94519, 0.931058
0.539947, 33.7854, 0.727401, 3.71519, 0.4, -0.00166985, 0.949282, 0.918599, 0.945189, 0.931057
0.539997, 33.7839, 0.727329, 3.71139, 0.4, -0.00167176, 0.949282, 0.918598, 0.945187, 0.931055
0.540047, 33.7824, 0.727257, 3.70761, 0.4, -0.00167367, 0.949282, 0.918597, 0.945185, 0.931054
0.540097, 33.7809, 0.727185, 3.70385, 0.4, -0.00167557, 0.949282, 0.918597, 0.945184, 0.931053
0.540147, 33.7794, 0.727112, 3.70011, 0.4, -0.00167748, 0.949282, 0.918596, 0.945182, 0.931052
0.540197, 33.7779, 0.72704, 3.69638, 0.4, -0.00167939, 0.949282, 0.918596, 0.94518, 0.93105
0.540247, 33.7764, 0.726968, 3.69268, 0.4, -0.00168129, 0.949283, 0.918595, 0.945179, 0.931049
0.540297, 33.7749, 0.726896, 3.68899, 0.4, -0.0016832, 0.949283, 0.918594, 0.945177, 0.931048
0.540347, 33.7734, 0.726823, 3.68532, 0.4, -0.0016851, 0.949283, 0.918594, 0.945176, 0.931046
0.540397, 33.7718, 0.726751, 3.68166, 0.4, -0.00168701, 0.949283, 0.918593, 0.945174, 0.931045
0.540447, 33.7703, 0.726679, 3.67802, 0.4, -0.00168891, 0.949283, 0.918593, 0.945172, 0.931044
0.540497, 33.7688, 0.726607, 3.6744, 0.4, -0.00169082, 0.949283, 0.918592, 0.945171, 0.931043
0.540547, 33.7673, 0.726535, 3.6708, 0.4, -0.00169272, 0.949284, 0.918591, 0.945169, 0.931041
0.540597, 33.7658, 0.726463, 3.66721, 0.4, -0.00169462, 0.949284, 0.918591, 0.945168, 0.93104
0.540648, 33.7642, 0.72639, 3.66364, 0.4, -0.00169653, 0.949284, 0.91859, 0.945166, 0.931039
0.540698, 33.7627, 0.726318, 3.66009, 0.4, -0.00169843, 0.949284, 0.91859, 0.945164, 0.931038
0.540748, 33.7612, 0.726246, 3.65656, 0.4, -0.00170033, 0.949284, 0.918589, 0.945163, 0.931036
0.540798, 33.7596, 0.726174, 3.65304, 0.4, -0.00170223, 0.949285, 0.918589, 0.945161, 0.931035
0.540848, 33.7581, 0.726102, 3.64954, 0.4, -0.00170413, 0.949285, 0.918588, 0.945159, 0.931034
0.540898, 33.7566, 0.72603, 3.64605, 0.4, -0.00170603, 0.949285, 0.918587, 0.945158, 0.931033
0.540948, 33.755, 0.725957, 3.64259, 0.4, -0.00170793, 0.949285, 0.918587, 0.945156, 0.931031
0.540998, 33.7535, 0.725885, 3.63913, 0.4, -0.00170983, 0.949285, 0.918586, 0.945155, 0.93103
0.541048, 33.752, 0.725813, 3.6357, 0.4, -0.00171173, 0.949286, 0.918586, 0.945153, 0.931029
0.541098, 33.7504, 0.725741, 3.63228, 0.4, -0.00171363, 0.949286, 0.918585, 0.945152, 0.931028
0.541148, 33.7489, 0.725669, 3.62888, 0.4, -0.00171553, 0.949286, 0.918585, 0.94515, 0.931026
0.541198, 33.7473, 0.725597, 3.62549, 0.4, -0.00171743, 0.949286, 0.918584, 0.945148, 0.931025
0.541248, 33.7458, 0.725525, 3.62212, 0.4, -0.00171933, 0.949287, 0.918584, 0.945147, 0.931024
0.541298, 33.7442, 0.725453, 3.61876, 0.4, -0.00172122, 0.949287, 0.918583, 0.945145, 0.931023
0.541348, 33.7427, 0.725381, 3.61543, 0.4, -0.00172312, 0.949287, 0.918582, 0.945144, 0.931021
0.541398, 33.7411, 0.725309, 3.6121, 0.4, -0.00172502, 0.949287, 0.918582, 0.945142, 0.93102
0.541448, 33.7396, 0.725236, 3.6088, 0.4, -0.00172691, 0.949288, 0.918581, 0.945141, 0.931019
0.541498, 33.738, 0.725164, 3.60551, 0.4, -0.00172881, 0.949288, 0.918581, 0.945139, 0.931018
0.541548, 33.7365, 0.725092, 3.60223, 0.4, -0.0017307, 0.949288, 0.91858, 0.945137, 0.931017
0.541598, 33.7349, 0.72502, 3.59897, 0.4, -0.0017326, 0.949289, 0.91858, 0.945136, 0.931015
0.541648, 33.7333, 0.724948, 3.59572, 0.4, -0.00173449, 0.949289, 0.918579, 0.945134, 0.931014
0.541698, 33.7318, 0.724876, 3.59249, 0.4, -0.00173639, 0.949289, 0.918579, 0.945133, 0.931013
0.541748, 33.7302, 0.724804, 3.58928, 0.4, -0.00173828, 0.94929, 0.918578, 0.945131, 0.931012
0.541798, 33.7286, 0.724732, 3.58608, 0.4, -0.00174017, 0.94929, 0.918578, 0.94513, 0.931011
0.541848, 33.7271, 0.72466, 3.58289, 0.4, -0.00174207, 0.94929, 0.918577, 0.945128, 0.931009
0.541898, 33.7255, 0.724588, 3.57973, 0.4, -0.00174396, 0.949291, 0.918577, 0.945126, 0.931008
0.541948, 33.7239, 0.724516, 3.57657, 0.4, -0.00174585, 0.949291, 0.918576, 0.945125, 0.931007
0.541998, 33.7224, 0.724444, 3.57343, 0.4, -0.00174774, 0.949291, 0.918576, 0.945123, 0.931006
0.542048, 33.7208, 0.724372, 3.57031, 0.4, -0.00174963, 0.949292, 0.918575, 0.945122, 0.931005
0.542098, 33.7192, 0.7243, 3.5672, 0.4, -0.00175152, 0.949292, 0.918575, 0.94512, 0.931003
0.542148, 33.7176, 0.724228, 3.5641, 0.4, -0.00175341, 0.949292, 0.918574, 0.945119, 0.931002
0.542198, 33.7161, 0.724157, 3.56102, 0.4, -0.0017553, 0.949293, 0.918574, 0.945117, 0.931001
0.542248, 33.7145, 0.724085, 3.55795, 0.4, -0.00175719, 0.949293, 0.918573, 0.945116, 0.931
0.542298, 33.7129, 0.724013, 3.5549, 0.4, -0.00175908, 0.949293, 0.918573, 0.945114, 0.930999
0.542348, 33.7113, 0.723941, 3.55186, 0.4, -0.00176097, 0.949294, 0.918572, 0.945113, 0.930998
0.542398, 33.7097, 0.723869, 3.54884, 0.4, -0.00176285, 0.949294, 0.918572, 0.945111, 0.930996
0.542448, 33.7081, 0.723797, 3.54583, 0.4, -0.00176474, 0.949295, 0.918571, 0.94511, 0.930995
0.542498, 33.7065, 0.723725, 3.54283, 0.4, -0.00176663, 0.949295, 0.918571, 0.945108, 0.930994
0.542548, 33.705, 0.723653, 3.53985, 0.4, -0.00176852, 0.949295, 0.91857, 0.945107, 0.930993
0.542598, 33.7034, 0.723581, 3.53689, 0.4, -0.0017704, 0.949296, 0.91857, 0.945105, 0.930992
0.542648, 33.7018, 0.723509, 3.53393, 0.4, -0.00177229, 0.949296, 0.91857, 0.945103, 0.930991
0.542698, 33.7002, 0.723437, 3.53099, 0.4, -0.00177417, 0.949297, 0.918569, 0.945102, 0.930989
0.542748, 33.6986, 0.723365, 3.52807, 0.4, -0.00177606, 0.949297, 0.918569, 0.9451, 0.930988
0.542798, 33.697, 0.723294, 3.52516, 0.4, -0.00177794, 0.949297, 0.918568, 0.945099, 0.930987
0.542848, 33.6954, 0.723222, 3.52226, 0.4, -0.00177983, 0.949298, 0.918568, 0.945097, 0.930986
0.542898, 33.6938, 0.72315, 3.51937, 0.4, -0.00178171, 0.949298, 0.918567, 0.945096, 0.930985
0.542948, 33.6922, 0.723078, 3.5165, 0.4, -0.00178359, 0.949299, 0.918567, 0.945094, 0.930984
0.542998, 33.6906, 0.723006, 3.51364, 0.4, -0.00178548, 0.949299, 0.918566, 0.945093, 0.930983
0.543048, 33.6889, 0.722934, 3.5108, 0.4, -0.00178736, 0.9493, 0.918566, 0.945091, 0.930981
0.543098, 33.6873, 0.722862, 3.50797, 0.4, -0.00178924, 0.9493, 0.918566, 0.94509, 0.93098
0.543148, 33.6857, 0.72279, 3.50515, 0.4, -0.00179112, 0.949301, 0.918565, 0.945088, 0.930979
0.543198, 33.6841, 0.722719, 3.50234, 0.4, -0.001793, 0.949301, 0.918565, 0.945087, 0.930978
0.543248, 33.6825, 0.722647, 3.49955, 0.4, -0.00179488, 0.949302, 0.918564, 0.945085, 0.930977
0.543298, 33.6809, 0.722575, 3.49677, 0.4, -0.00179676, 0.949302, 0.918564, 0.945084, 0.930976
0.543348, 33.6793, 0.722503, 3.49401, 0.4, -0.00179864, 0.949303, 0.918563, 0.945082, 0.930975
0.543398, 33.6776, 0.722431, 3.49125, 0.4, -0.00180052, 0.949303, 0.918563, 0.945081, 0.930974
0.543448, 33.676, 0.72236, 3.48851, 0.4, -0.0018024, 0.949304, 0.918563, 0.94508, 0.930972
0.543498, 33.6744, 0.722288, 3.48578, 0.4, -0.00180428, 0.949304, 0.918562, 0.945078, 0.930971
0.543548, 33.6728, 0.722216, 3.48307, 0.4, -0.00180616, 0.949305, 0.918562, 0.945077, 0.93097
0.543598, 33.6711, 0.722144, 3.48037, 0.4, -0.00180804, 0.949305, 0.918562, 0.945075, 0.930969
0.543648, 33.6695, 0.722073, 3.47768, 0.4, -0.00180991, 0.949306, 0.918561, 0.945074, 0.930968
0.543698, 33.6679, 0.722001, 3.475, 0.4, -0.00181179, 0.949306, 0.918561, 0.945072, 0.930967
0.543748, 33.6663, 0.721929, 3.47233, 0.4, -0.00181367, 0.949307, 0.91856, 0.945071, 0.930966
0.543798, 33.6646, 0.721857, 3.46968, 0.4, -0.00181554, 0.949307, 0.91856, 0.945069, 0.930965
0.543848, 33.663, 0.721786, 3.46704, 0.4, -0.00181742, 0.949308, 0.91856, 0.945068, 0.930964
0.543898, 33.6614, 0.721714, 3.46441, 0.4, -0.00181929, 0.949308, 0.918559, 0.945066, 0.930963
0.543948, 33.6597, 0.721642, 3.4618, 0.4, -0.00182117, 0.949309, 0.918559, 0.945065, 0.930962
0.543998, 33.6581, 0.721571, 3.45919, 0.4, -0.00182304, 0.94931, 0.918559, 0.945063, 0.930961
0.544048, 33.6564, 0.721499, 3.4566, 0.4, -0.00182492, 0.94931, 0.918558, 0.945062, 0.930959
0.544098, 33.6548, 0.721427, 3.45402, 0.4, -0.00182679, 0.949311, 0.918558, 0.94506, 0.930958
0.544148, 33.6531, 0.721356, 3.45145, 0.4, -0.00182866, 0.949311, 0.918558, 0.945059, 0.930957
0.544198, 33.6515, 0.721284, 3.44889, 0.4, -0.00183053, 0.949312, 0.918557, 0.945058, 0.930956
0.544248, 33.6499, 0.721212, 3.44635, 0.4, -0.00183241, 0.949313, 0.918557, 0.945056, 0.930955
0.544298, 33.6482, 0.721141, 3.44382, 0.4, -0.00183428, 0.949313, 0.918557, 0.945055, 0.930954
0.544348, 33.6466, 0.721069, 3.4413, 0.4, -0.00183615, 0.949314, 0.918556, 0.945053, 0.930953
0.544398, 33.6449, 0.720997, 3.43879, 0.4, -0.00183802, 0.949314, 0.918556, 0.945052, 0.930952
0.544448, 33.6432, 0.720926, 3.43629, 0.4, -0.00183989, 0.949315, 0.918555, 0.94505, 0.930951
0.544498, 33.6416, 0.720854, 3.4338, 0.4, -0.00184176, 0.949316, 0.918555, 0.945049, 0.93095
0.544548, 33.6399, 0.720783, 3.43133, 0.4, -0.00184363, 0.949316, 0.918555, 0.945047, 0.930949
0.544598, 33.6383, 0.720711, 3.42886, 0.4, -0.0018455, 0.949317, 0.918554, 0.945046, 0.930948
0.544648, 33.6366, 0.720639, 3.42641, 0.4, -0.00184737, 0.949318, 0.918554, 0.945045, 0.930947
0.544698, 33.6349, 0.720568, 3.42397, 0.4, -0.00184924, 0.949318, 0.918554, 0.945043, 0.930946
0.544748, 33.6333, 0.720496, 3.42154, 0.4, -0.00185111, 0.949319, 0.918554, 0.945042, 0.930945
0.544798, 33.6316, 0.720425, 3.41912, 0.4, -0.00185297, 0.94932, 0.918553, 0.94504, 0.930944
0.544848, 33.63, 0.720353, 3.41671, 0.4, -0.00185484, 0.94932, 0.918553, 0.945039, 0.930943
0.544898, 33.6283, 0.720281, 3.41431, 0.4, -0.00185671, 0.949321, 0.918553, 0.945038, 0.930942
0.544948, 33.6266, 0.72021, 3.41193, 0.4, -0.00185857, 0.949322, 0.918552, 0.945036, 0.930941
0.544998, 33.6249, 0.720138, 3.40955, 0.4, -0.00186044, 0.949322, 0.918552, 0.945035, 0.93094
0.545048, 33.6233, 0.720067, 3.40719, 0.4, -0.0018623, 0.949323, 0.918552, 0.945033, 0.930939
0.545098, 33.6216, 0.719995, 3.40483, 0.4, -0.00186417, 0.949324, 0.918552, 0.945032, 0.930938
0.545148, 33.6199, 0.719923, 3.40249, 0.4, -0.00186603, 0.949325, 0.918551, 0.945031, 0.930937
0.545198, 33.6182, 0.719852, 3.40016, 0.4, -0.0018679, 0.949325, 0.918551, 0.945029, 0.930936
0.545248, 33.6165, 0.71978, 3.39784, 0.4, -0.00186976, 0.949326, 0.918551, 0.945028, 0.930935
0.545298, 33.6149, 0.719709, 3.39553, 0.4, -0.00187162, 0.949327, 0.91855, 0.945026, 0.930934
0.545348, 33.6132, 0.719637, 3.39323, 0.4, -0.00187349, 0.949328, 0.91855, 0.945025, 0.930933
0.545398, 33.6115, 0.719566, 3.39094, 0.4, -0.00187535, 0.949328, 0.91855, 0.945024, 0.930932
0.545448, 33.6098, 0.719494, 3.38866, 0.4, -0.00187721, 0.949329, 0.91855, 0.945022, 0.930931
0.545498, 33.6081, 0.719423, 3.38639, 0.4, -0.00187907, 0.94933, 0.918549, 0.945021, 0.93093
0.545548, 33.6064, 0.719351, 3.38413, 0.4, -0.00188093, 0.949331, 0.918549, 0.945019, 0.930929
0.545598, 33.6047, 0.71928, 3.38188, 0.4, -0.0018828, 0.949331, 0.918549, 0.945018, 0.930928
0.545648, 33.603, 0.719208, 3.37964, 0.4, -0.00188466, 0.949332, 0.918549, 0.945017, 0.930927
0.545698, 33.6013, 0.719137, 3.37741, 0.4, -0.00188652, 0.949333, 0.918548, 0.945015, 0.930926
0.545748, 33.5996, 0.719065, 3.37519, 0.4, -0.00188838, 0.949334, 0.918548, 0.945014, 0.930925
0.545798, 33.5979, 0.718994, 3.37299, 0.4, -0.00189023, 0.949334, 0.918548, 0.945013, 0.930924
0.545848, 33.5962, 0.718922, 3.37079, 0.4, -0.00189209, 0.949335, 0.918548, 0.945011, 0.930923
0.545898, 33.5945, 0.718851, 3.3686, 0.4, -0.00189395, 0.949336, 0.918547, 0.94501, 0.930922
0.545948, 33.5928, 0.718779, 3.36642, 0.4, -0.00189581, 0.949337, 0.918547, 0.945008, 0.930921
0.545998, 33.5911, 0.718708, 3.36425, 0.4, -0.00189767, 0.949338, 0.918547, 0.945007, 0.93092
0.546048, 33.5894, 0.718636, 3.36209, 0.4, -0.00189952, 0.949338, 0.918547, 0.945006, 0.930919
0.546098, 33.5877, 0.718565, 3.35995, 0.4, -0.00190138, 0.949339, 0.918547, 0.945004, 0.930918
0.546148, 33.586, 0.718493, 3.35781, 0.4, -0.00190324, 0.94934, 0.918546, 0.945003, 0.930917
0.546198, 33.5843, 0.718422, 3.35568, 0.4, -0.00190509, 0.949341, 0.918546, 0.945002, 0.930916
0.546248, 33.5825, 0.71835, 3.35356, 0.4, -0.00190695, 0.949342, 0.918546, 0.945, 0.930915
0.546298, 33.5808, 0.718279, 3.35144, 0.4, -0.0019088, 0.949343, 0.918546, 0.944999, 0.930914
0.546348, 33.5791, 0.718208, 3.34934, 0.4, -0.00191066, 0.949344, 0.918546, 0.944997, 0.930913
0.546398, 33.5774, 0.718136, 3.34725, 0.4, -0.00191251, 0.949344, 0.918545, 0.944996, 0.930912
0.546448, 33.5757, 0.718065, 3.34517, 0.4, -0.00191436, 0.949345, 0.918545, 0.944995, 0.930911
0.546498, 33.5739, 0.717993, 3.3431, 0.4, -0.00191622, 0.949346, 0.918545, 0.944994, 0.930911
0.546548, 33.5722, 0.717922, 3.34103, 0.4, -0.00191807, 0.949347, 0.918545, 0.944992, 0.93091
0.546598, 33.5705, 0.717851, 3.33898, 0.4, -0.00191992, 0.949348, 0.918545, 0.944991, 0.930909
0.546649, 33.5688, 0.717779, 3.33693, 0.4, -0.00192177, 0.949349, 0.918545, 0.94499, 0.930908
0.546699, 33.567, 0.717708, 3.3349, 0.4, -0.00192363, 0.94935, 0.918544, 0.944988, 0.930907
0.546749, 33.5653, 0.717637, 3.33287, 0.4, -0.00192548, 0.949351, 0.918544, 0.944987, 0.930906
0.546799, 33.5636, 0.717565, 3.33085, 0.4, -0.00192733, 0.949352, 0.918544, 0.944986, 0.930905
0.546849, 33.5618, 0.717494, 3.32884, 0.4, -0.00192918, 0.949353, 0.918544, 0.944984, 0.930904
0.546899, 33.5601, 0.717423, 3.32684, 0.4, -0.00193103, 0.949354, 0.918544, 0.944983, 0.930903
0.546949, 33.5584, 0.717351, 3.32485, 0.4, -0.00193288, 0.949354, 0.918544, 0.944982, 0.930902
0.546999, 33.5566, 0.71728, 3.32287, 0.4, -0.00193473, 0.949355, 0.918543, 0.94498, 0.930901
0.547049, 33.5549, 0.717209, 3.32089, 0.4, -0.00193657, 0.949356, 0.918543, 0.944979, 0.930901
0.547099, 33.5531, 0.717137, 3.31893, 0.4, -0.00193842, 0.949357, 0.918543, 0.944978, 0.9309
0.547149, 33.5514, 0.717066, 3.31697, 0.4, -0.00194027, 0.949358, 0.918543, 0.944976, 0.930899
0.547199, 33.5496, 0.716995, 3.31502, 0.4, -0.00194212, 0.949359, 0.918543, 0.944975, 0.930898
0.547249, 33.5479, 0.716923, 3.31309, 0.4, -0.00194396, 0.94936, 0.918543, 0.944974, 0.930897
0.547299, 33.5461, 0.716852, 3.31116, 0.4, -0.00194581, 0.949361, 0.918543, 0.944972, 0.930896
0.547349, 33.5444, 0.716781, 3.30923, 0.4, -0.00194766, 0.949362, 0.918542, 0.944971, 0.930895
0.547399, 33.5426, 0.716709, 3.30732, 0.4, -0.0019495, 0.949363, 0.918542, 0.94497, 0.930894
0.547449, 33.5409, 0.716638, 3.30542, 0.4, -0.00195135, 0.949364, 0.918542, 0.944969, 0.930893
0.547499, 33.5391, 0.716567, 3.30352, 0.4, -0.00195319, 0.949365, 0.918542, 0.944967, 0.930893
0.547549, 33.5374, 0.716496, 3.30163, 0.4, -0.00195504, 0.949366, 0.918542, 0.944966, 0.930892
0.547599, 33.5356, 0.716424, 3.29975, 0.4, -0.00195688, 0.949367, 0.918542, 0.944965, 0.930891
0.547649, 33.5338, 0.716353, 3.29788, 0.4, -0.00195872, 0.949368, 0.918542, 0.944963, 0.93089
0.547699, 33.5321, 0.716282, 3.29602, 0.4, -0.00196057, 0.949369, 0.918542, 0.944962, 0.930889
0.547749, 33.5303, 0.716211, 3.29417, 0.4, -0.00196241, 0.94937, 0.918542, 0.944961, 0.930888
0.547799, 33.5285, 0.716139, 3.29232, 0.4, -0.00196425, 0.949371, 0.918541, 0.94496, 0.930887
0.547849, 33.5268, 0.716068, 3.29048, 0.4, -0.00196609, 0.949372, 0.918541, 0.944958, 0.930887
0.547899, 33.525, 0.715997, 3.28865, 0.4, -0.00196793, 0.949373, 0.918541, 0.944957, 0.930886
0.547949, 33.5232, 0.715925, 3.28683, 0.4, -0.00196978, 0.949374, 0.918541, 0.944956, 0.930885
0.547999, 33.5215, 0.715854, 3.28502, 0.4, -0.00197162, 0.949376, 0.918541, 0.944954, 0.930884
0.548049, 33.5197, 0.715783, 3.28321, 0.4, -0.00197346, 0.949377, 0.918541, 0.944953, 0.930883
0.548099, 33.5179, 0.715712, 3.28141, 0.4, -0.0019753, 0.949378, 0.918541, 0.944952, 0.930882
0.548149, 33.5161, 0.715641, 3.27962, 0.4, -0.00197713, 0.949379, 0.918541, 0.944951, 0.930882
0.548199, 33.5143, 0.715569, 3.27784, 0.4, -0.00197897, 0.94938, 0.918541, 0.944949, 0.930881
0.548249, 33.5126, 0.715498, 3.27607, 0.4, -0.00198081, 0.949381, 0.918541, 0.944948, 0.93088
0.548299, 33.5108, 0.715427, 3.2743, 0.4, -0.00198265, 0.949382, 0.918541, 0.944947, 0.930879
0.548349, 33.509, 0.715356, 3.27254, 0.4, -0.00198449, 0.949383, 0.918541, 0.944946, 0.930878
0.548399, 33.5072, 0.715285, 3.27079, 0.4, -0.00198633, 0.949384, 0.918541, 0.944944, 0.930877
0.548449, 33.5054, 0.715214, 3.26905, 0.4, -0.00198816, 0.949385, 0.918541, 0.944943, 0.930877
0.548499, 33.5036, 0.715142, 3.26731, 0.4, -0.00199, 0.949386, 0.91854, 0.944942, 0.930876
0.548549, 33.5018, 0.715071, 3.26558, 0.4, -0.00199183, 0.949388, 0.91854, 0.944941, 0.930875
0.548599, 33.5, 0.715, 3.26386, 0.4, -0.00199367, 0.949389, 0.91854, 0.944939, 0.930874
0.548649, 33.4982, 0.714929, 3.26215, 0.4, -0.0019955, 0.94939, 0.91854, 0.944938, 0.930873
0.548699, 33.4965, 0.714858, 3.26044, 0.4, -0.00199734, 0.949391, 0.91854, 0.944937, 0.930872
0.548749, 33.4947, 0.714787, 3.25874, 0.4, -0.00199917, 0.949392, 0.91854, 0.944936, 0.930872
0.548799, 33.4929, 0.714716, 3.25705, 0.4, -0.00200101, 0.949393, 0.91854, 0.944934, 0.930871
0.548849, 33.4911, 0.714645, 3.25537, 0.4, -0.00200284, 0.949395, 0.91854, 0.944933, 0.93087
0.548899, 33.4893, 0.714573, 3.25369, 0.4, -0.00200467, 0.949396, 0.91854, 0.944932, 0.930869
0.548949, 33.4874, 0.714502, 3.25202, 0.4, -0.00200651, 0.949397, 0.91854, 0.944931, 0.930869
0.548999, 33.4856, 0.714431, 3.25036, 0.4, -0.00200834, 0.949398, 0.91854, 0.94493, 0.930868
0.549049, 33.4838, 0.71436, 3.2487, 0.4, -0.00201017, 0.949399, 0.91854, 0.944928, 0.930867
0.549099, 33.482, 0.714289, 3.24705, 0.4, -0.002012, 0.9494, 0.91854, 0.944927, 0.930866
0.549149, 33.4802, 0.714218, 3.24541, 0.4, -0.00201383, 0.949402, 0.91854, 0.944926, 0.930865
0.549199, 33.4784, 0.714147, 3.24378, 0.4, -0.00201566, 0.949403, 0.91854, 0.944925, 0.930865
0.549249, 33.4766, 0.714076, 3.24215, 0.4, -0.00201749, 0.949404, 0.91854, 0.944923, 0.930864
0.549299, 33.4748, 0.714005, 3.24053, 0.4, -0.00201932, 0.949405, 0.91854, 0.944922, 0.930863
0.549349, 33.4729, 0.713934, 3.23892, 0.4, -0.00202115, 0.949407, 0.91854, 0.944921, 0.930862
0.549399, 33.4711, 0.713862, 3.23731, 0.4, -0.00202298, 0.949408, 0.91854, 0.94492, 0.930862
0.549449, 33.4693, 0.713791, 3.23571, 0.4, -0.00202481, 0.949409, 0.91854, 0.944919, 0.930861
0.549499, 33.4675, 0.71372, 3.23412, 0.4, -0.00202664, 0.94941, 0.91854, 0.944918, 0.93086
0.549549, 33.4657, 0.713649, 3.23253, 0.4, -0.00202846, 0.949412, 0.91854, 0.944916, 0.930859
0.549599, 33.4638, 0.713578, 3.23096, 0.4, -0.00203029, 0.949413, 0.918541, 0.944915, 0.930859
0.549649, 33.462, 0.713507, 3.22939, 0.4, -0.00203212, 0.949414, 0.918541, 0.944914, 0.930858
0.549699, 33.4602, 0.713436, 3.22782, 0.4, -0.00203394, 0.949415, 0.918541, 0.944913, 0.930857
0.549749, 33.4583, 0.713365, 3.22626, 0.4, -0.00203577, 0.949417, 0.918541, 0.944912, 0.930856
0.549799, 33.4565, 0.713294, 3.22471, 0.4, -0.0020376, 0.949418, 0.918541, 0.94491, 0.930856
0.549849, 33.4547, 0.713223, 3.22316, 0.4, -0.00203942, 0.949419, 0.918541, 0.944909, 0.930855
0.549899, 33.4528, 0.713152, 3.22162, 0.4, -0.00204124, 0.949421, 0.918541, 0.944908, 0.930854
0.549949, 33.451, 0.713081, 3.22009, 0.4, -0.00204307, 0.949422, 0.918541, 0.944907, 0.930854
0.549999, 33.4492, 0.71301, 3.21857, 0.4, -0.00204489, 0.949423, 0.918541, 0.944906, 0.930853
0.550049, 33.4473, 0.712939, 3.21705, 0.4, -0.00204672, 0.949424, 0.918541, 0.944904, 0.930852
0.550099, 33.4455, 0.712868, 3.21554, 0.4, -0.00204854, 0.949426, 0.918541, 0.944903, 0.930851
0.550149, 33.4436, 0.712797, 3.21403, 0.4, -0.00205036, 0.949427, 0.918541, 0.944902, 0.930851
0.550199, 33.4418, 0.712726, 3.21253, 0.4, -0.00205218, 0.949428, 0.918541, 0.944901, 0.93085
0.550249, 33.4399, 0.712655, 3.21104, 0.4, -0.00205401, 0.94943, 0.918541, 0.9449, 0.930849
0.550299, 33.4381, 0.712584, 3.20955, 0.4, -0.00205583, 0.949431, 0.918541, 0.944899, 0.930849
0.550349, 33.4362, 0.712513, 3.20807, 0.4, -0.00205765, 0.949433, 0.918542, 0.944897, 0.930848
0.550399, 33.4344, 0.712442, 3.20659, 0.4, -0.00205947, 0.949434, 0.918542, 0.944896, 0.930847
0.550449, 33.4325, 0.712371, 3.20513, 0.4, -0.00206129, 0.949435, 0.918542, 0.944895, 0.930846
0.550499, 33.4307, 0.7123, 3.20366, 0.4, -0.00206311, 0.949437, 0.918542, 0.944894, 0.930846
0.550549, 33.4288, 0.712229, 3.20221, 0.4, -0.00206493, 0.949438, 0.918542, 0.944893, 0.930845
0.550599, 33.427, 0.712158, 3.20076, 0.4, -0.00206674, 0.949439, 0.918542, 0.944892, 0.930844
0.550649, 33.4251, 0.712087, 3.19932, 0.4, -0.00206856, 0.949441, 0.918542, 0.944891, 0.930844
0.550699, 33.4232, 0.712017, 3.19788, 0.4, -0.00207038, 0.949442, 0.918542, 0.944889, 0.930843
0.550749, 33.4214, 0.711946, 3.19644, 0.4, -0.0020722, 0.949444, 0.918542, 0.944888, 0.930842
0.550799, 33.4195, 0.711875, 3.19502, 0.4, -0.00207402, 0.949445, 0.918542, 0.944887, 0.930842
0.550849, 33.4176, 0.711804, 3.1936, 0.4, -0.00207583, 0.949446, 0.918543, 0.944886, 0.930841
0.550899, 33.4158, 0.711733, 3.19219, 0.4, -0.00207765, 0.949448, 0.918543, 0.944885, 0.93084
0.550949, 33.4139, 0.711662, 3.19078, 0.4, -0.00207946, 0.949449, 0.918543, 0.944884, 0.93084
0.550999, 33.412, 0.711591, 3.18937, 0.4, -0.00208128, 0.949451, 0.918543, 0.944883, 0.930839
0.551049, 33.4102, 0.71152, 3.18798, 0.4, -0.00208309, 0.949452, 0.918543, 0.944881, 0.930838
0.551099, 33.4083, 0.711449, 3.18659, 0.4, -0.00208491, 0.949454, 0.918543, 0.94488, 0.930838
0.551149, 33.4064, 0.711378, 3.1852, 0.4, -0.00208672, 0.949455, 0.918543, 0.944879, 0.930837
0.551199, 33.4045, 0.711307, 3.18382, 0.4, -0.00208854, 0.949457, 0.918544, 0.944878, 0.930836
0.551249, 33.4026, 0.711237, 3.18245, 0.4, -0.00209035, 0.949458, 0.918544, 0.944877, 0.930836
0.551299, 33.4008, 0.711166, 3.18108, 0.4, -0.00209216, 0.949459, 0.918544, 0.944876, 0.930835
0.551349, 33.3989, 0.711095, 3.17972, 0.4, -0.00209398, 0.949461, 0.918544, 0.944875, 0.930834
0.551399, 33.397, 0.711024, 3.17837, 0.4, -0.00209579, 0.949462, 0.918544, 0.944874, 0.930834
0.551449, 33.3951, 0.710953, 3.17702, 0.4, -0.0020976, 0.949464, 0.918544, 0.944873, 0.930833
0.551499, 33.3932, 0.710882, 3.17567, 0.4, -0.00209941, 0.949465, 0.918545, 0.944871, 0.930833
0.551549, 33.3913, 0.710811, 3.17433, 0.4, -0.00210122, 0.949467, 0.918545, 0.94487, 0.930832
0.551599, 33.3894, 0.71074, 3.173, 0.4, -0.00210303, 0.949468, 0.918545, 0.944869, 0.930831
0.551649, 33.3875, 0.71067, 3.17167, 0.4, -0.00210484, 0.94947, 0.918545, 0.944868, 0.930831
0.551699, 33.3856, 0.710599, 3.17035, 0.4, -0.00210665, 0.949471, 0.918545, 0.944867, 0.93083
0.551749, 33.3837, 0.710528, 3.16903, 0.4, -0.00210846, 0.949473, 0.918545, 0.944866, 0.930829
0.551799, 33.3818, 0.710457, 3.16772, 0.4, -0.00211027, 0.949474, 0.918546, 0.944865, 0.930829
0.551849, 33.3799, 0.710386, 3.16641, 0.4, -0.00211208, 0.949476, 0.918546, 0.944864, 0.930828
0.551899, 33.378, 0.710315, 3.16511, 0.4, -0.00211389, 0.949478, 0.918546, 0.944863, 0.930828
0.551949, 33.3761, 0.710245, 3.16382, 0.4, -0.00211569, 0.949479, 0.918546, 0.944862, 0.930827
0.551999, 33.3742, 0.710174, 3.16253, 0.4, -0.0021175, 0.949481, 0.918546, 0.944861, 0.930826
0.552049, 33.3723, 0.710103, 3.16124, 0.4, -0.00211931, 0.949482, 0.918547, 0.944859, 0.930826
0.552099, 33.3704, 0.710032, 3.15996, 0.4, -0.00212111, 0.949484, 0.918547, 0.944858, 0.930825
0.552149, 33.3685, 0.709961, 3.15869, 0.4, -0.00212292, 0.949485, 0.918547, 0.944857, 0.930824
0.552199, 33.3666, 0.70989, 3.15742, 0.4, -0.00212472, 0.949487, 0.918547, 0.944856, 0.930824
0.552249, 33.3647, 0.70982, 3.15615, 0.4, -0.00212653, 0.949489, 0.918548, 0.944855, 0.930823
0.552299, 33.3628, 0.709749, 3.1549, 0.4, -0.00212833, 0.94949, 0.918548, 0.944854, 0.930823
0.552349, 33.3609, 0.709678, 3.15364, 0.4, -0.00213014, 0.949492, 0.918548, 0.944853, 0.930822
0.552399, 33.3589, 0.709607, 3.15239, 0.4, -0.00213194, 0.949493, 0.918548, 0.944852, 0.930822
0.552449, 33.357, 0.709537, 3.15115, 0.4, -0.00213374, 0.949495, 0.918549, 0.944851, 0.930821
0.552499, 33.3551, 0.709466, 3.14991, 0.4, -0.00213555, 0.949497, 0.918549, 0.94485, 0.93082
0.552549, 33.3532, 0.709395, 3.14867, 0.4, -0.00213735, 0.949498, 0.918549, 0.944849, 0.93082
0.552599, 33.3512, 0.709324, 3.14745, 0.4, -0.00213915, 0.9495, 0.918549, 0.944848, 0.930819
0.552649, 33.3493, 0.709254, 3.14622, 0.4, -0.00214095, 0.949502, 0.918549, 0.944847, 0.930819
0.5527, 33.3474, 0.709183, 3.145, 0.4, -0.00214275, 0.949503, 0.91855, 0.944846, 0.930818
0.55275, 33.3455, 0.709112, 3.14379, 0.4, -0.00214455, 0.949505, 0.91855, 0.944845, 0.930818
0.5528, 33.3435, 0.709041, 3.14258, 0.4, -0.00214635, 0.949506, 0.91855, 0.944844, 0.930817
0.55285, 33.3416, 0.708971, 3.14137, 0.4, -0.00214815, 0.949508, 0.91855, 0.944843, 0.930817
0.5529, 33.3397, 0.7089, 3.14017, 0.4, -0.00214995, 0.94951, 0.918551, 0.944841, 0.930816
0.55295, 33.3377, 0.708829, 3.13898, 0.4, -0.00215175, 0.949511, 0.918551, 0.94484, 0.930815
0.553, 33.3358, 0.708758, 3.13779, 0.4, -0.00215355, 0.949513, 0.918551, 0.944839, 0.930815
0.55305, 33.3339, 0.708688, 3.13661, 0.4, -0.00215535, 0.949515, 0.918552, 0.944838, 0.930814
0.5531, 33.3319, 0.708617, 3.13542, 0.4, -0.00215715, 0.949517, 0.918552, 0.944837, 0.930814
0.55315, 33.33, 0.708546, 3.13425, 0.4, -0.00215895, 0.949518, 0.918552, 0.944836, 0.930813
0.5532, 33.328, 0.708475, 3.13308, 0.4, -0.00216074, 0.94952, 0.918552, 0.944835, 0.930813
0.55325, 33.3261, 0.708405, 3.13191, 0.4, -0.00216254, 0.949522, 0.918553, 0.944834, 0.930812
0.5533, 33.3241, 0.708334, 3.13075, 0.4, -0.00216433, 0.949523, 0.918553, 0.944833, 0.930812
0.55335, 33.3222, 0.708263, 3.12959, 0.4, -0.00216613, 0.949525, 0.918553, 0.944832, 0.930811
0.5534, 33.3202, 0.708193, 3.12844, 0.4, -0.00216793, 0.949527, 0.918554, 0.944831, 0.930811
0.55345, 33.3183, 0.708122, 3.12729, 0.4, -0.00216972, 0.949529, 0.918554, 0.94483, 0.93081
0.5535, 33.3163, 0.708051, 3.12615, 0.4, -0.00217152, 0.94953, 0.918554, 0.944829, 0.93081
0.55355, 33.3144, 0.707981, 3.12501, 0.4, -0.00217331, 0.949532, 0.918555, 0.944828, 0.930809
0.5536, 33.3124, 0.70791, 3.12388, 0.4, -0.0021751, 0.949534, 0.918555, 0.944827, 0.930809
0.55365, 33.3105, 0.707839, 3.12275, 0.4, -0.0021769, 0.949535, 0.918555, 0.944826, 0.930808
0.5537, 33.3085, 0.707768, 3.12162, 0.4, -0.00217869, 0.949537, 0.918555, 0.944825, 0.930807
0.55375, 33.3065, 0.707698, 3.1205, 0.4, -0.00218048, 0.949539, 0.918556, 0.944824, 0.930807
0.5538, 33.3046, 0.707627, 3.11939, 0.4, -0.00218227, 0.949541, 0.918556, 0.944823, 0.930807
0.55385, 33.3026, 0.707556, 3.11827, 0.4, -0.00218407, 0.949543, 0.918557, 0.944822, 0.930806
0.5539, 33.3006, 0.707486, 3.11717, 0.4, -0.00218586, 0.949544, 0.918557, 0.944821, 0.930806
0.55395, 33.2987, 0.707415, 3.11606, 0.4, -0.00218765, 0.949546, 0.918557, 0.94482, 0.930805
0.554, 33.2967, 0.707345, 3.11496, 0.4, -0.00218944, 0.949548, 0.918558, 0.944819, 0.930805
0.55405, 33.2947, 0.707274, 3.11387, 0.4, -0.00219123, 0.94955, 0.918558, 0.944818, 0.930804
0.5541, 33.2928, 0.707203, 3.11278, 0.4, -0.00219302, 0.949552, 0.918558, 0.944817, 0.930804
0.55415, 33.2908, 0.707133, 3.11169, 0.4, -0.00219481, 0.949553, 0.918559, 0.944816, 0.930803
0.5542, 33.2888, 0.707062, 3.11061, 0.4, -0.00219659, 0.949555, 0.918559, 0.944815, 0.930803
0.55425, 33.2868, 0.706991, 3.10953, 0.4, -0.00219838, 0.949557, 0.918559, 0.944814, 0.930802
0.5543, 33.2849, 0.706921, 3.10846, 0.4, -0.00220017, 0.949559, 0.91856, 0.944813, 0.930802
0.55435, 33.2829, 0.70685, 3.10739, 0.4, -0.00220196, 0.949561, 0.91856, 0.944812, 0.930801
0.5544, 33.2809, 0.706779, 3.10633, 0.4, -0.00220375, 0.949562, 0.91856, 0.944811, 0.930801
0.55445, 33.2789, 0.706709, 3.10527, 0.4, -0.00220553, 0.949564, 0.918561, 0.94481, 0.9308
0.5545, 33.2769, 0.706638, 3.10421, 0.4, -0.00220732, 0.949566, 0.918561, 0.944809, 0.9308
0.55455, 33.2749, 0.706568, 3.10316, 0.4, -0.0022091, 0.949568, 0.918562, 0.944808, 0.930799
0.5546, 33.2729, 0.706497, 3.10211, 0.4, -0.00221089, 0.94957, 0.918562, 0.944807, 0.930799
0.55465, 33.271, 0.706427, 3.10107, 0.4, -0.00221267, 0.949572, 0.918562, 0.944806, 0.930798
0.5547, 33.269, 0.706356, 3.10003, 0.4, -0.00221446, 0.949574, 0.918563, 0.944805, 0.930798
0.55475, 33.267, 0.706285, 3.09899, 0.4, -0.00221624, 0.949576, 0.918563, 0.944804, 0.930797
0.5548, 33.265, 0.706215, 3.09796, 0.4, -0.00221803, 0.949578, 0.918563, 0.944804, 0.930797
0.55485, 33.263, 0.706144, 3.09693, 0.4, -0.00221981, 0.949579, 0.918564, 0.944803, 0.930797
0.5549, 33.261, 0.706073, 3.09591, 0.4, -0.00222159, 0.949581, 0.918564, 0.944802, 0.930796
0.55495, 33.259, 0.706003, 3.09489, 0.4, -0.00222337, 0.949583, 0.918565, 0.944801, 0.930796
0.555, 33.257, 0.705932, 3.09387, 0.4, -0.00222516, 0.949585, 0.918565, 0.9448, 0.930795
0.55505, 33.255, 0.705862, 3.09285, 0.4, -0.00222694, 0.949587, 0.918566, 0.944799, 0.930795
0.5551, 33.253, 0.705791, 3.09185, 0.4, -0.00222872, 0.949589, 0.918566, 0.944798, 0.930794
0.55515, 33.251, 0.705721, 3.09084, 0.4, -0.0022305, 0.949591, 0.918566, 0.944797, 0.930794
0.5552, 33.249, 0.70565, 3.08984, 0.4, -0.00223228, 0.949593, 0.918567, 0.944796, 0.930794
0.55525, 33.2469, 0.70558, 3.08884, 0.4, -0.00223406, 0.949595, 0.918567, 0.944795, 0.930793
0.5553, 33.2449, 0.705509, 3.08785, 0.4, -0.00223584, 0.949597, 0.918568, 0.944794, 0.930793
0.55535, 33.2429, 0.705438, 3.08686, 0.4, -0.00223762, 0.949599, 0.918568, 0.944793, 0.930792
0.5554, 33.2409, 0.705368, 3.08588, 0.4, -0.0022394, 0.949601, 0.918568, 0.944792, 0.930792
0.55545, 33.2389, 0.705297, 3.08489, 0.4, -0.00224118, 0.949603, 0.918569, 0.944791, 0.930791
0.5555, 33.2369, 0.705227, 3.08391, 0.4, -0.00224295, 0.949605, 0.918569, 0.94479, 0.930791
0.55555, 33.2349, 0.705156, 3.08294, 0.4, -0.00224473, 0.949607, 0.91857, 0.944789, 0.930791
0.5556, 33.2328, 0.705086, 3.08197, 0.4, -0.00224651, 0.949609, 0.91857, 0.944789, 0.93079
0.55565, 33.2308, 0.705015, 3.081, 0.4, -0.00224828, 0.949611, 0.918571, 0.944788, 0.93079
0.5557, 33.2288, 0.704945, 3.08004, 0.4, -0.00225006, 0.949613, 0.918571, 0.944787, 0.930789
0.55575, 33.2268, 0.704874, 3.07908, 0.4, -0.00225184, 0.949615, 0.918572, 0.944786, 0.930789
0.5558, 33.2247, 0.704804, 3.07812, 0.4, -0.00225361, 0.949617, 0.918572, 0.944785, 0.930789
0.55585, 33.2227, 0.704733, 3.07717, 0.4, -0.00225539, 0.949619, 0.918573, 0.944784, 0.930788
0.5559, 33.2207, 0.704663, 3.07622, 0.4, -0.00225716, 0.949621, 0.918573, 0.944783, 0.930788
0.55595, 33.2186, 0.704592, 3.07527, 0.4, -0.00225893, 0.949623, 0.918574, 0.944782, 0.930788
0.556, 33.2166, 0.704522, 3.07433, 0.4, -0.00226071, 0.949625, 0.918574, 0.944781, 0.930787
0.55605, 33.2146, 0.704451, 3.07339, 0.4, -0.00226248, 0.949627, 0.918575, 0.94478, 0.930787
0.5561, 33.2125, 0.70438, 3.07245, 0.4, -0.00226425, 0.949629, 0.918575, 0.94478, 0.930786
0.55615, 33.2105, 0.70431, 3.07152, 0.4, -0.00226603, 0.949631, 0.918576, 0.944779, 0.930786
0.5562, 33.2085, 0.704239, 3.07059, 0.4, -0.0022678, 0.949633, 0.918576, 0.944778, 0.930786
0.55625, 33.2064, 0.704169, 3.06967, 0.4, -0.00226957, 0.949635, 0.918576, 0.944777, 0.930785
0.5563, 33.2044, 0.704098, 3.06875, 0.4, -0.00227134, 0.949637, 0.918577, 0.944776, 0.930785
0.55635, 33.2023, 0.704028, 3.06783, 0.4, -0.00227311, 0.949639, 0.918577, 0.944775, 0.930785
0.5564, 33.2003, 0.703957, 3.06692, 0.4, -0.00227488, 0.949641, 0.918578, 0.944774, 0.930784
0.55645, 33.1982, 0.703887, 3.066, 0.4, -0.00227665, 0.949643, 0.918579, 0.944773, 0.930784
0.5565, 33.1962, 0.703816, 3.0651, 0.4, -0.00227842, 0.949645, 0.918579, 0.944772, 0.930784
0.55655, 33.1941, 0.703746, 3.06419, 0.4, -0.00228019, 0.949647, 0.91858, 0.944772, 0.930783
0.5566, 33.1921, 0.703676, 3.06329, 0.4, -0.00228196, 0.94965, 0.91858, 0.944771, 0.930783
0.55665, 33.19, 0.703605, 3.06239, 0.4, -0.00228373, 0.949652, 0.918581, 0.94477, 0.930783
0.5567, 33.188, 0.703535, 3.0615, 0.4, -0.0022855, 0.949654, 0.918581, 0.944769, 0.930782
0.55675, 33.1859, 0.703464, 3.06061, 0.4, -0.00228726, 0.949656, 0.918582, 0.944768, 0.930782
0.5568, 33.1838, 0.703394, 3.05972, 0.4, -0.00228903, 0.949658, 0.918582, 0.944767, 0.930781
0.55685, 33.1818, 0.703323, 3.05883, 0.4, -0.0022908, 0.94966, 0.918583, 0.944766, 0.930781
0.5569, 33.1797, 0.703253, 3.05795, 0.4, -0.00229256, 0.949662, 0.918583, 0.944765, 0.930781
0.55695, 33.1777, 0.703182, 3.05707, 0.4, -0.00229433, 0.949664, 0.918584, 0.944765, 0.930781
0.557, 33.1756, 0.703112, 3.0562, 0.4, -0.00229609, 0.949667, 0.918584, 0.944764, 0.93078
0.55705, 33.1735, 0.703041, 3.05533, 0.4, -0.00229786, 0.949669, 0.918585, 0.944763, 0.93078
0.5571, 33.1715, 0.702971, 3.05446, 0.4, -0.00229962, 0.949671, 0.918585, 0.944762, 0.93078
0.55715, 33.1694, 0.7029, 3.05359, 0.4, -0.00230139, 0.949673, 0.918586, 0.944761, 0.930779
0.5572, 33.1673, 0.70283, 3.05273, 0.4, -0.00230315, 0.949675, 0.918587, 0.94476, 0.930779
0.55725, 33.1652, 0.70276, 3.05187, 0.4, -0.00230491, 0.949677, 0.918587, 0.944759, 0.930779
0.5573, 33.1632, 0.702689, 3.05102, 0.4, -0.00230668, 0.94968, 0.918588, 0.944759, 0.930778
0.55735, 33.1611, 0.702619, 3.05016, 0.4, -0.00230844, 0.949682, 0.918588, 0.944758, 0.930778
0.5574, 33.159, 0.702548, 3.04931, 0.4, -0.0023102, 0.949684, 0.918589, 0.944757, 0.930778
0.55745, 33.1569, 0.702478, 3.04847, 0.4, -0.00231196, 0.949686, 0.918589, 0.944756, 0.930777
0.5575, 33.1549, 0.702407, 3.04762, 0.4, -0.00231372, 0.949688, 0.91859, 0.944755, 0.930777
0.55755, 33.1528, 0.702337, 3.04678, 0.4, -0.00231549, 0.949691, 0.918591, 0.944754, 0.930777
0.5576, 33.1507, 0.702267, 3.04594, 0.4, -0.00231725, 0.949693, 0.918591, 0.944754, 0.930777
0.55765, 33.1486, 0.702196, 3.04511, 0.4, -0.00231901, 0.949695, 0.918592, 0.944753, 0.930776
0.5577, 33.1465, 0.702126, 3.04427, 0.4, -0.00232077, 0.949697, 0.918592, 0.944752, 0.930776
0.55775, 33.1444, 0.702055, 3.04345, 0.4, -0.00232252, 0.9497, 0.918593, 0.944751, 0.930776
0.5578, 33.1423, 0.701985, 3.04262, 0.4, -0.00232428, 0.949702, 0.918594, 0.94475, 0.930775
0.55785, 33.1402, 0.701915, 3.0418, 0.4, -0.00232604, 0.949704, 0.918594, 0.944749, 0.930775
0.5579, 33.1381, 0.701844, 3.04097, 0.4, -0.0023278, 0.949706, 0.918595, 0.944749, 0.930775
0.55795, 33.136, 0.701774, 3.04016, 0.4, -0.00232956, 0.949708, 0.918595, 0.944748, 0.930775
0.558, 33.1339, 0.701703, 3.03935, 0.4, -0.00233131, 0.949711, 0.918596, 0.944747, 0.930774
0.55805, 33.1318, 0.701633, 3.03853, 0.4, -0.00233307, 0.949713, 0.918597, 0.944746, 0.930774
0.5581, 33.1297, 0.701563, 3.03773, 0.4, -0.00233483, 0.949715, 0.918597, 0.944745, 0.930774
0.55815, 33.1276, 0.701492, 3.03692, 0.4, -0.00233658, 0.949718, 0.918598, 0.944744, 0.930773
0.5582, 33.1255, 0.701422, 3.03612, 0.4, -0.00233834, 0.94972, 0.918598, 0.944744, 0.930773
0.55825, 33.1234, 0.701351, 3.03532, 0.4, -0.00234009, 0.949722, 0.918599, 0.944743, 0.930773
0.5583, 33.1213, 0.701281, 3.03452, 0.4, -0.00234185, 0.949724, 0.9186, 0.944742, 0.930773
0.55835, 33.1192, 0.70121, 3.03373, 0.4, -0.0023436, 0.949727, 0.9186, 0.944741, 0.930772
0.5584, 33.1171, 0.70114, 3.03294, 0.4, -0.00234536, 0.949729, 0.918601, 0.94474, 0.930772
0.55845, 33.115, 0.70107, 3.03215, 0.4, -0.00234711, 0.949731, 0.918602, 0.94474, 0.930772
0.5585, 33.1129, 0.700999, 3.03136, 0.4, -0.00234886, 0.949734, 0.918602, 0.944739, 0.930772
0.55855, 33.1108, 0.700929, 3.03058, 0.4, -0.00235061, 0.949736, 0.918603, 0.944738, 0.930771
0.5586, 33.1087, 0.700859, 3.0298, 0.4, -0.00235237, 0.949738, 0.918604, 0.944737, 0.930771
0.55865, 33.1065, 0.700788, 3.02902, 0.4, -0.00235412, 0.949741, 0.918604, 0.944736, 0.930771
0.558701, 33.1044, 0.700718, 3.02824, 0.4, -0.00235587, 0.949743, 0.918605, 0.944736, 0.930771
0.558751, 33.1023, 0.700648, 3.02747, 0.4, -0.00235762, 0.949745, 0.918606, 0.944735, 0.930771
0.558801, 33.1002, 0.700577, 3.0267, 0.4, -0.00235937, 0.949748, 0.918606, 0.944734, 0.93077
0.558851, 33.098, 0.700507, 3.02593, 0.4, -0.00236112, 0.94975, 0.918607, 0.944733, 0.93077
0.558901, 33.0959, 0.700436, 3.02517, 0.4, -0.00236287, 0.949752, 0.918608, 0.944733, 0.93077
0.558951, 33.0938, 0.700366, 3.02441, 0.4, -0.00236462, 0.949755, 0.918608, 0.944732, 0.93077
0.559001, 33.0917, 0.700296, 3.02365, 0.4, -0.00236637, 0.949757, 0.918609, 0.944731, 0.930769
0.559051, 33.0895, 0.700225, 3.02289, 0.4, -0.00236812, 0.94976, 0.91861, 0.94473, 0.930769
0.559101, 33.0874, 0.700155, 3.02213, 0.4, -0.00236986, 0.949762, 0.91861, 0.944729, 0.930769
