Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.559151, 33.0853, 0.700085, 3.02138, 0.4, -0.00237161, 0.949764, 0.918611, 0.944729, 0.930769
0.559201, 33.0831, 0.700014, 3.02063, 0.4, -0.00237336, 0.949767, 0.918612, 0.944728, 0.930769
0.559251, 33.081, 0.699944, 3.01988, 0.4, -0.0023751, 0.949769, 0.918612, 0.944727, 0.930768
0.559301, 33.0789, 0.699874, 3.01914, 0.4, -0.00237685, 0.949772, 0.918613, 0.944726, 0.930768
0.559351, 33.0767, 0.699804, 3.0184, 0.4, -0.0023786, 0.949774, 0.918614, 0.944726, 0.930768
0.559401, 33.0746, 0.699733, 3.01766, 0.4, -0.00238034, 0.949777, 0.918615, 0.944725, 0.930768
0.559451, 33.0724, 0.699663, 3.01692, 0.4, -0.00238209, 0.949779, 0.918615, 0.944724, 0.930768
0.559501, 33.0703, 0.699592, 3.01619, 0.4, -0.00238383, 0.949781, 0.918616, 0.944723, 0.930767
0.559551, 33.0681, 0.699522, 3.01545, 0.4, -0.00238558, 0.949784, 0.918617, 0.944723, 0.930767
0.559601, 33.066, 0.699452, 3.01472, 0.4, -0.00238732, 0.949786, 0.918617, 0.944722, 0.930767
0.559651, 33.0638, 0.699382, 3.014, 0.4, -0.00238906, 0.949789, 0.918618, 0.944721, 0.930767
0.559701, 33.0617, 0.699311, 3.01327, 0.4, -0.00239081, 0.949791, 0.918619, 0.94472, 0.930767
0.559751, 33.0595, 0.699241, 3.01255, 0.4, -0.00239255, 0.949794, 0.918619, 0.94472, 0.930766
0.559801, 33.0574, 0.69917, 3.01183, 0.4, -0.00239429, 0.949796, 0.91862, 0.944719, 0.930766
0.559851, 33.0552, 0.6991, 3.01111, 0.4, -0.00239603, 0.949799, 0.918621, 0.944718, 0.930766
0.559901, 33.0531, 0.69903, 3.01039, 0.4, -0.00239777, 0.949801, 0.918622, 0.944717, 0.930766
0.559951, 33.0509, 0.69896, 3.00968, 0.4, -0.00239951, 0.949804, 0.918622, 0.944717, 0.930766
0.560001, 33.0488, 0.698889, 3.00897, 0.4, -0.00240125, 0.949806, 0.918623, 0.944716, 0.930766
0.560051, 33.0466, 0.698819, 3.00826, 0.4, -0.00240299, 0.949809, 0.918624, 0.944715, 0.930766
0.560101, 33.0444, 0.698749, 3.00756, 0.4, -0.00240473, 0.949811, 0.918625, 0.944714, 0.930765
0.560151, 33.0423, 0.698678, 3.00685, 0.4, -0.00240647, 0.949814, 0.918625, 0.944714, 0.930765
0.560201, 33.0401, 0.698608, 3.00615, 0.4, -0.00240821, 0.949816, 0.918626, 0.944713, 0.930765
0.560251, 33.0379, 0.698538, 3.00545, 0.4, -0.00240995, 0.949819, 0.918627, 0.944712, 0.930765
0.560301, 33.0358, 0.698467, 3.00476, 0.4, -0.00241169, 0.949821, 0.918628, 0.944712, 0.930765
0.560351, 33.0336, 0.698397, 3.00406, 0.4, -0.00241343, 0.949824, 0.918628, 0.944711, 0.930765
0.560401, 33.0314, 0.698327, 3.00337, 0.4, -0.00241516, 0.949826, 0.918629, 0.94471, 0.930764
0.560451, 33.0292, 0.698257, 3.00268, 0.4, -0.0024169, 0.949829, 0.91863, 0.944709, 0.930764
0.560501, 33.0271, 0.698186, 3.00199, 0.4, -0.00241864, 0.949831, 0.918631, 0.944709, 0.930764
0.560551, 33.0249, 0.698116, 3.00131, 0.4, -0.00242037, 0.949834, 0.918631, 0.944708, 0.930764
0.560601, 33.0227, 0.698046, 3.00063, 0.4, -0.00242211, 0.949836, 0.918632, 0.944707, 0.930764
0.560651, 33.0205, 0.697975, 2.99995, 0.4, -0.00242384, 0.949839, 0.918633, 0.944707, 0.930764
0.560701, 33.0184, 0.697905, 2.99927, 0.4, -0.00242558, 0.949841, 0.918634, 0.944706, 0.930764
0.560751, 33.0162, 0.697835, 2.99859, 0.4, -0.00242731, 0.949844, 0.918635, 0.944705, 0.930763
0.560801, 33.014, 0.697765, 2.99792, 0.4, -0.00242905, 0.949847, 0.918635, 0.944704, 0.930763
0.560851, 33.0118, 0.697694, 2.99725, 0.4, -0.00243078, 0.949849, 0.918636, 0.944704, 0.930763
0.560901, 33.0096, 0.697624, 2.99658, 0.4, -0.00243251, 0.949852, 0.918637, 0.944703, 0.930763
0.560951, 33.0074, 0.697554, 2.99591, 0.4, -0.00243424, 0.949854, 0.918638, 0.944702, 0.930763
0.561001, 33.0052, 0.697483, 2.99524, 0.4, -0.00243598, 0.949857, 0.918639, 0.944702, 0.930763
0.561051, 33.003, 0.697413, 2.99458, 0.4, -0.00243771, 0.94986, 0.918639, 0.944701, 0.930763
0.561101, 33.0008, 0.697343, 2.99392, 0.4, -0.00243944, 0.949862, 0.91864, 0.9447, 0.930763
0.561151, 32.9986, 0.697273, 2.99326, 0.4, -0.00244117, 0.949865, 0.918641, 0.9447, 0.930763
0.561201, 32.9964, 0.697202, 2.99261, 0.4, -0.0024429, 0.949867, 0.918642, 0.944699, 0.930762
0.561251, 32.9942, 0.697132, 2.99195, 0.4, -0.00244463, 0.94987, 0.918643, 0.944698, 0.930762
0.561301, 32.992, 0.697062, 2.9913, 0.4, -0.00244636, 0.949873, 0.918643, 0.944697, 0.930762
0.561351, 32.9898, 0.696991, 2.99065, 0.4, -0.00244809, 0.949875, 0.918644, 0.944697, 0.930762
0.561401, 32.9876, 0.696921, 2.99, 0.4, -0.00244982, 0.949878, 0.918645, 0.944696, 0.930762
0.561451, 32.9854, 0.696851, 2.98936, 0.4, -0.00245155, 0.949881, 0.918646, 0.944695, 0.930762
0.561501, 32.9832, 0.69678, 2.98871, 0.4, -0.00245327, 0.949883, 0.918647, 0.944695, 0.930762
0.561551, 32.981, 0.69671, 2.98807, 0.4, -0.002455, 0.949886, 0.918648, 0.944694, 0.930762
0.561601, 32.9788, 0.69664, 2.98743, 0.4, -0.00245673, 0.949889, 0.918648, 0.944693, 0.930762
0.561651, 32.9766, 0.69657, 2.98679, 0.4, -0.00245846, 0.949891, 0.918649, 0.944693, 0.930762
0.561701, 32.9744, 0.696499, 2.98616, 0.4, -0.00246018, 0.949894, 0.91865, 0.944692, 0.930762
0.561751, 32.9722, 0.696429, 2.98552, 0.4, -0.00246191, 0.949897, 0.918651, 0.944691, 0.930761
0.561801, 32.9699, 0.696359, 2.98489, 0.4, -0.00246363, 0.949899, 0.918652, 0.944691, 0.930761
0.561851, 32.9677, 0.696289, 2.98426, 0.4, -0.00246536, 0.949902, 0.918653, 0.94469, 0.930761
0.561901, 32.9655, 0.696218, 2.98363, 0.4, -0.00246708, 0.949905, 0.918654, 0.944689, 0.930761
0.561951, 32.9633, 0.696148, 2.98301, 0.4, -0.00246881, 0.949907, 0.918654, 0.944689, 0.930761
0.562001, 32.9611, 0.696078, 2.98238, 0.4, -0.00247053, 0.94991, 0.918655, 0.944688, 0.930761
0.562051, 32.9588, 0.696008, 2.98176, 0.4, -0.00247226, 0.949913, 0.918656, 0.944687, 0.930761
0.562101, 32.9566, 0.695937, 2.98114, 0.4, -0.00247398, 0.949916, 0.918657, 0.944687, 0.930761
0.562151, 32.9544, 0.695867, 2.98052, 0.4, -0.0024757, 0.949918, 0.918658, 0.944686, 0.930761
0.562201, 32.9522, 0.695797, 2.9799, 0.4, -0.00247742, 0.949921, 0.918659, 0.944686, 0.930761
0.562251, 32.9499, 0.695727, 2.97929, 0.4, -0.00247915, 0.949924, 0.91866, 0.944685, 0.930761
0.562301, 32.9477, 0.695656, 2.97867, 0.4, -0.00248087, 0.949926, 0.91866, 0.944684, 0.930761
0.562351, 32.9455, 0.695586, 2.97806, 0.4, -0.00248259, 0.949929, 0.918661, 0.944684, 0.930761
0.562401, 32.9432, 0.695516, 2.97746, 0.4, -0.00248431, 0.949932, 0.918662, 0.944683, 0.930761
0.562451, 32.941, 0.695446, 2.97685, 0.4, -0.00248603, 0.949935, 0.918663, 0.944682, 0.930761
0.562501, 32.9387, 0.695375, 2.97624, 0.4, -0.00248775, 0.949937, 0.918664, 0.944682, 0.930761
0.562551, 32.9365, 0.695305, 2.97564, 0.4, -0.00248947, 0.94994, 0.918665, 0.944681, 0.930761
0.562601, 32.9343, 0.695235, 2.97504, 0.4, -0.00249119, 0.949943, 0.918666, 0.94468, 0.930761
0.562651, 32.932, 0.695165, 2.97444, 0.4, -0.0024929, 0.949946, 0.918667, 0.94468, 0.93076
0.562701, 32.9298, 0.695095, 2.97384, 0.4, -0.00249462, 0.949949, 0.918668, 0.944679, 0.93076
0.562751, 32.9275, 0.695024, 2.97324, 0.4, -0.00249634, 0.949951, 0.918669, 0.944678, 0.93076
0.562801, 32.9253, 0.694954, 2.97265, 0.4, -0.00249806, 0.949954, 0.918669, 0.944678, 0.93076
0.562851, 32.923, 0.694884, 2.97206, 0.4, -0.00249977, 0.949957, 0.91867, 0.944677, 0.93076
0.562901, 32.9208, 0.694813, 2.97147, 0.4, -0.00250149, 0.94996, 0.918671, 0.944677, 0.93076
0.562951, 32.9185, 0.694743, 2.97088, 0.4, -0.00250321, 0.949963, 0.918672, 0.944676, 0.93076
0.563001, 32.9163, 0.694673, 2.97029, 0.4, -0.00250492, 0.949965, 0.918673, 0.944675, 0.93076
0.563051, 32.914, 0.694603, 2.9697, 0.4, -0.00250664, 0.949968, 0.918674, 0.944675, 0.93076
0.563101, 32.9118, 0.694533, 2.96912, 0.4, -0.00250835, 0.949971, 0.918675, 0.944674, 0.93076
0.563151, 32.9095, 0.694462, 2.96854, 0.4, -0.00251007, 0.949974, 0.918676, 0.944673, 0.93076
0.563201, 32.9073, 0.694392, 2.96796, 0.4, -0.00251178, 0.949977, 0.918677, 0.944673, 0.93076
0.563251, 32.905, 0.694322, 2.96738, 0.4, -0.00251349, 0.949979, 0.918678, 0.944672, 0.93076
0.563301, 32.9027, 0.694252, 2.9668, 0.4, -0.00251521, 0.949982, 0.918679, 0.944672, 0.93076
0.563351, 32.9005, 0.694181, 2.96623, 0.4, -0.00251692, 0.949985, 0.91868, 0.944671, 0.93076
0.563401, 32.8982, 0.694111, 2.96565, 0.4, -0.00251863, 0.949988, 0.918681, 0.94467, 0.93076
0.563451, 32.8959, 0.694041, 2.96508, 0.4, -0.00252034, 0.949991, 0.918682, 0.94467, 0.93076
0.563501, 32.8937, 0.693971, 2.96451, 0.4, -0.00252205, 0.949994, 0.918683, 0.944669, 0.93076
0.563551, 32.8914, 0.6939, 2.96394, 0.4, -0.00252377, 0.949997, 0.918683, 0.944669, 0.93076
0.563601, 32.8891, 0.69383, 2.96338, 0.4, -0.00252548, 0.949999, 0.918684, 0.944668, 0.93076
0.563651, 32.8868, 0.69376, 2.96281, 0.4, -0.00252719, 0.950002, 0.918685, 0.944667, 0.93076
0.563701, 32.8846, 0.69369, 2.96225, 0.4, -0.0025289, 0.950005, 0.918686, 0.944667, 0.93076
0.563751, 32.8823, 0.69362, 2.96169, 0.4, -0.00253061, 0.950008, 0.918687, 0.944666, 0.93076
0.563801, 32.88, 0.693549, 2.96113, 0.4, -0.00253231, 0.950011, 0.918688, 0.944666, 0.93076
0.563851, 32.8777, 0.693479, 2.96057, 0.4, -0.00253402, 0.950014, 0.918689, 0.944665, 0.93076
0.563901, 32.8755, 0.693409, 2.96001, 0.4, -0.00253573, 0.950017, 0.91869, 0.944665, 0.93076
0.563951, 32.8732, 0.693339, 2.95946, 0.4, -0.00253744, 0.95002, 0.918691, 0.944664, 0.93076
0.564001, 32.8709, 0.693268, 2.9589, 0.4, -0.00253915, 0.950023, 0.918692, 0.944663, 0.93076
0.564051, 32.8686, 0.693198, 2.95835, 0.4, -0.00254085, 0.950026, 0.918693, 0.944663, 0.930761
0.564101, 32.8663, 0.693128, 2.9578, 0.4, -0.00254256, 0.950029, 0.918694, 0.944662, 0.930761
0.564151, 32.864, 0.693058, 2.95725, 0.4, -0.00254427, 0.950031, 0.918695, 0.944662, 0.930761
0.564201, 32.8617, 0.692987, 2.9567, 0.4, -0.00254597, 0.950034, 0.918696, 0.944661, 0.930761
0.564251, 32.8594, 0.692917, 2.95616, 0.4, -0.00254768, 0.950037, 0.918697, 0.94466, 0.930761
0.564301, 32.8571, 0.692847, 2.95562, 0.4, -0.00254938, 0.95004, 0.918698, 0.94466, 0.930761
0.564351, 32.8549, 0.692777, 2.95507, 0.4, -0.00255109, 0.950043, 0.918699, 0.944659, 0.930761
0.564401, 32.8526, 0.692707, 2.95453, 0.4, -0.00255279, 0.950046, 0.9187, 0.944659, 0.930761
0.564451, 32.8503, 0.692636, 2.95399, 0.4, -0.00255449, 0.950049, 0.918701, 0.944658, 0.930761
0.564501, 32.848, 0.692566, 2.95345, 0.4, -0.0025562, 0.950052, 0.918702, 0.944658, 0.930761
0.564551, 32.8457, 0.692496, 2.95292, 0.4, -0.0025579, 0.950055, 0.918703, 0.944657, 0.930761
0.564601, 32.8434, 0.692426, 2.95238, 0.4, -0.0025596, 0.950058, 0.918704, 0.944656, 0.930761
0.564651, 32.841, 0.692355, 2.95185, 0.4, -0.0025613, 0.950061, 0.918705, 0.944656, 0.930761
0.564701, 32.8387, 0.692285, 2.95131, 0.4, -0.002563, 0.950064, 0.918706, 0.944655, 0.930761
0.564752, 32.8364, 0.692215, 2.95078, 0.4, -0.00256471, 0.950067, 0.918707, 0.944655, 0.930761
0.564802, 32.8341, 0.692145, 2.95025, 0.4, -0.00256641, 0.95007, 0.918708, 0.944654, 0.930761
0.564852, 32.8318, 0.692075, 2.94972, 0.4, -0.00256811, 0.950073, 0.918709, 0.944654, 0.930761
0.564902, 32.8295, 0.692004, 2.9492, 0.4, -0.00256981, 0.950076, 0.91871, 0.944653, 0.930761
0.564952, 32.8272, 0.691934, 2.94867, 0.4, -0.00257151, 0.950079, 0.918711, 0.944653, 0.930761
0.565002, 32.8249, 0.691864, 2.94815, 0.4, -0.0025732, 0.950082, 0.918712, 0.944652, 0.930762
0.565052, 32.8226, 0.691794, 2.94763, 0.4, -0.0025749, 0.950085, 0.918713, 0.944652, 0.930762
0.565102, 32.8202, 0.691724, 2.94711, 0.4, -0.0025766, 0.950088, 0.918714, 0.944651, 0.930762
0.565152, 32.8179, 0.691653, 2.94659, 0.4, -0.0025783, 0.950091, 0.918715, 0.94465, 0.930762
0.565202, 32.8156, 0.691583, 2.94607, 0.4, -0.00258, 0.950094, 0.918717, 0.94465, 0.930762
0.565252, 32.8133, 0.691513, 2.94555, 0.4, -0.00258169, 0.950097, 0.918718, 0.944649, 0.930762
0.565302, 32.811, 0.691443, 2.94504, 0.4, -0.00258339, 0.9501, 0.918719, 0.944649, 0.930762
0.565352, 32.8086, 0.691373, 2.94452, 0.4, -0.00258509, 0.950104, 0.91872, 0.944648, 0.930762
0.565402, 32.8063, 0.691302, 2.94401, 0.4, -0.00258678, 0.950106, 0.918721, 0.944648, 0.930762
0.565452, 32.804, 0.691232, 2.9435, 0.4, -0.00258848, 0.950109, 0.918722, 0.944647, 0.930762
0.565502, 32.8016, 0.691162, 2.94299, 0.4, -0.00259017, 0.950113, 0.918723, 0.944647, 0.930762
0.565552, 32.7993, 0.691091, 2.94248, 0.4, -0.00259187, 0.950116, 0.918724, 0.944646, 0.930762
0.565602, 32.797, 0.691021, 2.94198, 0.4, -0.00259356, 0.950119, 0.918725, 0.944646, 0.930763
0.565652, 32.7946, 0.690951, 2.94147, 0.4, -0.00259525, 0.950122, 0.918726, 0.944645, 0.930763
0.565702, 32.7923, 0.690881, 2.94097, 0.4, -0.00259695, 0.950125, 0.918727, 0.944645, 0.930763
0.565752, 32.79, 0.690811, 2.94047, 0.4, -0.00259864, 0.950128, 0.918728, 0.944644, 0.930763
0.565802, 32.7876, 0.69074, 2.93997, 0.4, -0.00260033, 0.950131, 0.918729, 0.944644, 0.930763
0.565852, 32.7853, 0.69067, 2.93947, 0.4, -0.00260202, 0.950134, 0.91873, 0.944643, 0.930763
0.565902, 32.7829, 0.6906, 2.93897, 0.4, -0.00260372, 0.950137, 0.918731, 0.944642, 0.930763
0.565952, 32.7806, 0.69053, 2.93847, 0.4, -0.00260541, 0.95014, 0.918733, 0.944642, 0.930763
0.566002, 32.7783, 0.69046, 2.93797, 0.4, -0.0026071, 0.950144, 0.918734, 0.944642, 0.930764
0.566052, 32.7759, 0.690389, 2.93748, 0.4, -0.00260879, 0.950147, 0.918735, 0.944641, 0.930764
0.566102, 32.7736, 0.690319, 2.93698, 0.4, -0.00261048, 0.95015, 0.918736, 0.94464, 0.930764
0.566152, 32.7712, 0.690249, 2.93649, 0.4, -0.00261217, 0.950153, 0.918737, 0.94464, 0.930764
0.566202, 32.7689, 0.690179, 2.936, 0.4, -0.00261386, 0.950156, 0.918738, 0.944639, 0.930764
0.566252, 32.7665, 0.690108, 2.93551, 0.4, -0.00261554, 0.950159, 0.918739, 0.944639, 0.930764
0.566302, 32.7641, 0.690038, 2.93502, 0.4, -0.00261723, 0.950162, 0.91874, 0.944638, 0.930764
0.566352, 32.7618, 0.689968, 2.93454, 0.4, -0.00261892, 0.950166, 0.918741, 0.944638, 0.930764
0.566402, 32.7594, 0.689898, 2.93405, 0.4, -0.00262061, 0.950169, 0.918743, 0.944637, 0.930765
0.566452, 32.7571, 0.689828, 2.93357, 0.4, -0.0026223, 0.950172, 0.918744, 0.944637, 0.930765
0.566502, 32.7547, 0.689757, 2.93308, 0.4, -0.00262398, 0.950175, 0.918745, 0.944636, 0.930765
0.566552, 32.7523, 0.689687, 2.9326, 0.4, -0.00262567, 0.950178, 0.918746, 0.944636, 0.930765
0.566602, 32.75, 0.689617, 2.93212, 0.4, -0.00262735, 0.950181, 0.918747, 0.944635, 0.930765
0.566652, 32.7476, 0.689546, 2.93164, 0.4, -0.00262904, 0.950184, 0.918748, 0.944635, 0.930765
0.566702, 32.7453, 0.689476, 2.93116, 0.4, -0.00263072, 0.950188, 0.918749, 0.944634, 0.930765
0.566752, 32.7429, 0.689406, 2.93069, 0.4, -0.00263241, 0.950191, 0.91875, 0.944634, 0.930766
0.566802, 32.7405, 0.689336, 2.93021, 0.4, -0.00263409, 0.950194, 0.918752, 0.944634, 0.930766
0.566852, 32.7381, 0.689266, 2.92973, 0.4, -0.00263578, 0.950197, 0.918753, 0.944633, 0.930766
0.566902, 32.7358, 0.689195, 2.92926, 0.4, -0.00263746, 0.950201, 0.918754, 0.944633, 0.930766
0.566952, 32.7334, 0.689125, 2.92879, 0.4, -0.00263914, 0.950204, 0.918755, 0.944632, 0.930766
0.567002, 32.731, 0.689055, 2.92832, 0.4, -0.00264082, 0.950207, 0.918756, 0.944632, 0.930766
0.567052, 32.7286, 0.688985, 2.92785, 0.4, -0.00264251, 0.95021, 0.918757, 0.944631, 0.930767
0.567102, 32.7263, 0.688914, 2.92738, 0.4, -0.00264419, 0.950213, 0.918758, 0.944631, 0.930767
0.567152, 32.7239, 0.688844, 2.92691, 0.4, -0.00264587, 0.950217, 0.91876, 0.94463, 0.930767
0.567202, 32.7215, 0.688774, 2.92645, 0.4, -0.00264755, 0.95022, 0.918761, 0.94463, 0.930767
0.567252, 32.7191, 0.688704, 2.92598, 0.4, -0.00264923, 0.950223, 0.918762, 0.944629, 0.930767
0.567302, 32.7167, 0.688633, 2.92552, 0.4, -0.00265091, 0.950226, 0.918763, 0.944629, 0.930767
0.567352, 32.7143, 0.688563, 2.92506, 0.4, -0.00265259, 0.95023, 0.918764, 0.944628, 0.930768
0.567402, 32.712, 0.688493, 2.92459, 0.4, -0.00265427, 0.950233, 0.918765, 0.944628, 0.930768
0.567452, 32.7096, 0.688423, 2.92413, 0.4, -0.00265595, 0.950236, 0.918767, 0.944627, 0.930768
0.567502, 32.7072, 0.688353, 2.92367, 0.4, -0.00265763, 0.950239, 0.918768, 0.944627, 0.930768
0.567552, 32.7048, 0.688283, 2.92322, 0.4, -0.0026593, 0.950243, 0.918769, 0.944626, 0.930768
0.567602, 32.7024, 0.688212, 2.92276, 0.4, -0.00266098, 0.950246, 0.91877, 0.944626, 0.930769
0.567652, 32.7, 0.688142, 2.9223, 0.4, -0.00266266, 0.950249, 0.918771, 0.944625, 0.930769
0.567702, 32.6976, 0.688072, 2.92185, 0.4, -0.00266434, 0.950253, 0.918772, 0.944625, 0.930769
0.567752, 32.6952, 0.688002, 2.92139, 0.4, -0.00266601, 0.950256, 0.918774, 0.944625, 0.930769
0.567802, 32.6928, 0.687931, 2.92094, 0.4, -0.00266769, 0.950259, 0.918775, 0.944624, 0.930769
0.567852, 32.6904, 0.687861, 2.92049, 0.4, -0.00266936, 0.950262, 0.918776, 0.944624, 0.93077
0.567902, 32.688, 0.687791, 2.92004, 0.4, -0.00267104, 0.950266, 0.918777, 0.944623, 0.93077
0.567952, 32.6856, 0.68772, 2.91959, 0.4, -0.00267271, 0.950269, 0.918778, 0.944623, 0.93077
0.568002, 32.6832, 0.68765, 2.91914, 0.4, -0.00267439, 0.950272, 0.91878, 0.944622, 0.93077
0.568052, 32.6808, 0.68758, 2.91869, 0.4, -0.00267606, 0.950276, 0.918781, 0.944622, 0.93077
0.568102, 32.6784, 0.68751, 2.91824, 0.4, -0.00267773, 0.950279, 0.918782, 0.944622, 0.930771
0.568152, 32.676, 0.68744, 2.9178, 0.4, -0.00267941, 0.950282, 0.918783, 0.944621, 0.930771
0.568202, 32.6735, 0.687369, 2.91736, 0.4, -0.00268108, 0.950286, 0.918784, 0.944621, 0.930771
0.568252, 32.6711, 0.687299, 2.91691, 0.4, -0.00268275, 0.950289, 0.918786, 0.94462, 0.930771
0.568302, 32.6687, 0.687229, 2.91647, 0.4, -0.00268442, 0.950292, 0.918787, 0.94462, 0.930771
0.568352, 32.6663, 0.687159, 2.91603, 0.4, -0.00268609, 0.950296, 0.918788, 0.944619, 0.930772
0.568402, 32.6639, 0.687088, 2.91559, 0.4, -0.00268776, 0.950299, 0.918789, 0.944619, 0.930772
0.568452, 32.6615, 0.687018, 2.91515, 0.4, -0.00268944, 0.950302, 0.918791, 0.944618, 0.930772
0.568502, 32.659, 0.686948, 2.91471, 0.4, -0.00269111, 0.950306, 0.918792, 0.944618, 0.930772
0.568552, 32.6566, 0.686878, 2.91428, 0.4, -0.00269277, 0.950309, 0.918793, 0.944618, 0.930773
0.568602, 32.6542, 0.686807, 2.91384, 0.4, -0.00269444, 0.950312, 0.918794, 0.944617, 0.930773
0.568652, 32.6518, 0.686737, 2.91341, 0.4, -0.00269611, 0.950316, 0.918795, 0.944617, 0.930773
0.568702, 32.6493, 0.686667, 2.91297, 0.4, -0.00269778, 0.950319, 0.918797, 0.944616, 0.930773
0.568752, 32.6469, 0.686597, 2.91254, 0.4, -0.00269945, 0.950323, 0.918798, 0.944616, 0.930773
0.568802, 32.6445, 0.686526, 2.91211, 0.4, -0.00270112, 0.950326, 0.918799, 0.944615, 0.930774
0.568852, 32.642, 0.686456, 2.91168, 0.4, -0.00270278, 0.95033, 0.9188, 0.944615, 0.930774
0.568902, 32.6396, 0.686386, 2.91125, 0.4, -0.00270445, 0.950333, 0.918802, 0.944615, 0.930774
0.568952, 32.6372, 0.686316, 2.91082, 0.4, -0.00270612, 0.950336, 0.918803, 0.944614, 0.930774
0.569002, 32.6347, 0.686245, 2.91039, 0.4, -0.00270778, 0.95034, 0.918804, 0.944614, 0.930775
0.569052, 32.6323, 0.686175, 2.90997, 0.4, -0.00270945, 0.950343, 0.918805, 0.944613, 0.930775
0.569102, 32.6299, 0.686105, 2.90954, 0.4, -0.00271111, 0.950347, 0.918807, 0.944613, 0.930775
0.569152, 32.6274, 0.686034, 2.90912, 0.4, -0.00271278, 0.95035, 0.918808, 0.944613, 0.930776
0.569202, 32.625, 0.685964, 2.90869, 0.4, -0.00271444, 0.950353, 0.918809, 0.944612, 0.930776
0.569252, 32.6225, 0.685894, 2.90827, 0.4, -0.00271611, 0.950357, 0.91881, 0.944612, 0.930776
0.569302, 32.6201, 0.685824, 2.90785, 0.4, -0.00271777, 0.95036, 0.918812, 0.944611, 0.930776
0.569352, 32.6176, 0.685753, 2.90743, 0.4, -0.00271943, 0.950364, 0.918813, 0.944611, 0.930777
0.569402, 32.6152, 0.685683, 2.90701, 0.4, -0.00272109, 0.950367, 0.918814, 0.944611, 0.930777
0.569452, 32.6127, 0.685613, 2.90659, 0.4, -0.00272276, 0.950371, 0.918816, 0.94461, 0.930777
0.569502, 32.6103, 0.685543, 2.90617, 0.4, -0.00272442, 0.950374, 0.918817, 0.94461, 0.930777
0.569552, 32.6078, 0.685472, 2.90575, 0.4, -0.00272608, 0.950377, 0.918818, 0.944609, 0.930778
0.569602, 32.6054, 0.685402, 2.90534, 0.4, -0.00272774, 0.950381, 0.918819, 0.944609, 0.930778
0.569652, 32.6029, 0.685332, 2.90492, 0.4, -0.0027294, 0.950384, 0.918821, 0.944609, 0.930778
0.569702, 32.6005, 0.685261, 2.90451, 0.4, -0.00273106, 0.950388, 0.918822, 0.944608, 0.930778
0.569752, 32.598, 0.685191, 2.9041, 0.4, -0.00273272, 0.950391, 0.918823, 0.944608, 0.930779
0.569802, 32.5956, 0.685121, 2.90368, 0.4, -0.00273438, 0.950395, 0.918824, 0.944607, 0.930779
0.569852, 32.5931, 0.685051, 2.90327, 0.4, -0.00273604, 0.950398, 0.918826, 0.944607, 0.930779
0.569902, 32.5906, 0.68498, 2.90286, 0.4, -0.0027377, 0.950402, 0.918827, 0.944607, 0.93078
0.569952, 32.5882, 0.68491, 2.90245, 0.4, -0.00273935, 0.950405, 0.918828, 0.944606, 0.93078
0.570002, 32.5857, 0.68484, 2.90204, 0.4, -0.00274101, 0.950409, 0.91883, 0.944606, 0.93078
0.570052, 32.5832, 0.68477, 2.90164, 0.4, -0.00274267, 0.950412, 0.918831, 0.944606, 0.93078
0.570102, 32.5808, 0.684699, 2.90123, 0.4, -0.00274433, 0.950416, 0.918832, 0.944605, 0.930781
0.570152, 32.5783, 0.684629, 2.90082, 0.4, -0.00274598, 0.950419, 0.918834, 0.944605, 0.930781
0.570202, 32.5758, 0.684559, 2.90042, 0.4, -0.00274764, 0.950423, 0.918835, 0.944604, 0.930781
0.570252, 32.5733, 0.684488, 2.90001, 0.4, -0.00274929, 0.950426, 0.918836, 0.944604, 0.930782
0.570302, 32.5709, 0.684418, 2.89961, 0.4, -0.00275095, 0.95043, 0.918838, 0.944604, 0.930782
0.570352, 32.5684, 0.684348, 2.89921, 0.4, -0.0027526, 0.950433, 0.918839, 0.944603, 0.930782
0.570402, 32.5659, 0.684277, 2.89881, 0.4, -0.00275426, 0.950437, 0.91884, 0.944603, 0.930783
0.570452, 32.5634, 0.684207, 2.89841, 0.4, -0.00275591, 0.950441, 0.918842, 0.944602, 0.930783
0.570502, 32.561, 0.684137, 2.89801, 0.4, -0.00275757, 0.950444, 0.918843, 0.944602, 0.930783
0.570552, 32.5585, 0.684067, 2.89761, 0.4, -0.00275922, 0.950448, 0.918844, 0.944602, 0.930784
0.570602, 32.556, 0.683996, 2.89721, 0.4, -0.00276087, 0.950451, 0.918846, 0.944601, 0.930784
0.570652, 32.5535, 0.683926, 2.89681, 0.4, -0.00276252, 0.950455, 0.918847, 0.944601, 0.930784
0.570702, 32.551, 0.683856, 2.89641, 0.4, -0.00276417, 0.950458, 0.918848, 0.944601, 0.930784
0.570753, 32.5485, 0.683785, 2.89602, 0.4, -0.00276583, 0.950462, 0.91885, 0.9446, 0.930785
0.570803, 32.546, 0.683715, 2.89562, 0.4, -0.00276748, 0.950466, 0.918851, 0.9446, 0.930785
0.570853, 32.5436, 0.683645, 2.89523, 0.4, -0.00276913, 0.950469, 0.918852, 0.9446, 0.930785
0.570903, 32.5411, 0.683574, 2.89483, 0.4, -0.00277078, 0.950473, 0.918854, 0.944599, 0.930786
0.570953, 32.5386, 0.683504, 2.89444, 0.4, -0.00277243, 0.950476, 0.918855, 0.944599, 0.930786
0.571003, 32.5361, 0.683434, 2.89405, 0.4, -0.00277408, 0.95048, 0.918856, 0.944599, 0.930786
0.571053, 32.5336, 0.683363, 2.89366, 0.4, -0.00277573, 0.950484, 0.918858, 0.944598, 0.930787
0.571103, 32.5311, 0.683293, 2.89327, 0.4, -0.00277737, 0.950487, 0.918859, 0.944598, 0.930787
0.571153, 32.5286, 0.683223, 2.89288, 0.4, -0.00277902, 0.950491, 0.91886, 0.944597, 0.930787
0.571203, 32.5261, 0.683152, 2.89249, 0.4, -0.00278067, 0.950494, 0.918862, 0.944597, 0.930788
0.571253, 32.5236, 0.683082, 2.8921, 0.4, -0.00278232, 0.950498, 0.918863, 0.944597, 0.930788
0.571303, 32.5211, 0.683012, 2.89172, 0.4, -0.00278396, 0.950502, 0.918865, 0.944596, 0.930788
0.571353, 32.5186, 0.682941, 2.89133, 0.4, -0.00278561, 0.950505, 0.918866, 0.944596, 0.930789
0.571403, 32.516, 0.682871, 2.89094, 0.4, -0.00278726, 0.950509, 0.918867, 0.944596, 0.930789
0.571453, 32.5135, 0.682801, 2.89056, 0.4, -0.0027889, 0.950512, 0.918869, 0.944595, 0.930789
0.571503, 32.511, 0.68273, 2.89018, 0.4, -0.00279055, 0.950516, 0.91887, 0.944595, 0.93079
0.571553, 32.5085, 0.68266, 2.88979, 0.4, -0.00279219, 0.95052, 0.918871, 0.944595, 0.93079
0.571603, 32.506, 0.68259, 2.88941, 0.4, -0.00279384, 0.950523, 0.918873, 0.944594, 0.93079
0.571653, 32.5035, 0.682519, 2.88903, 0.4, -0.00279548, 0.950527, 0.918874, 0.944594, 0.930791
0.571703, 32.501, 0.682449, 2.88865, 0.4, -0.00279712, 0.950531, 0.918875, 0.944594, 0.930791
0.571753, 32.4984, 0.682379, 2.88827, 0.4, -0.00279877, 0.950534, 0.918877, 0.944593, 0.930792
0.571803, 32.4959, 0.682308, 2.88789, 0.4, -0.00280041, 0.950538, 0.918878, 0.944593, 0.930792
0.571853, 32.4934, 0.682238, 2.88751, 0.4, -0.00280205, 0.950542, 0.91888, 0.944593, 0.930792
0.571903, 32.4909, 0.682168, 2.88713, 0.4, -0.00280369, 0.950545, 0.918881, 0.944592, 0.930793
0.571953, 32.4884, 0.682097, 2.88676, 0.4, -0.00280533, 0.950549, 0.918882, 0.944592, 0.930793
0.572003, 32.4858, 0.682027, 2.88638, 0.4, -0.00280698, 0.950553, 0.918884, 0.944592, 0.930793
0.572053, 32.4833, 0.681957, 2.886, 0.4, -0.00280862, 0.950556, 0.918885, 0.944592, 0.930794
0.572103, 32.4808, 0.681886, 2.88563, 0.4, -0.00281026, 0.95056, 0.918887, 0.944591, 0.930794
0.572153, 32.4783, 0.681816, 2.88525, 0.4, -0.0028119, 0.950564, 0.918888, 0.944591, 0.930794
0.572203, 32.4757, 0.681745, 2.88488, 0.4, -0.00281354, 0.950567, 0.918889, 0.944591, 0.930795
0.572253, 32.4732, 0.681675, 2.88451, 0.4, -0.00281517, 0.950571, 0.918891, 0.94459, 0.930795
0.572303, 32.4707, 0.681605, 2.88414, 0.4, -0.00281681, 0.950575, 0.918892, 0.94459, 0.930796
0.572353, 32.4681, 0.681535, 2.88377, 0.4, -0.00281845, 0.950579, 0.918894, 0.94459, 0.930796
0.572403, 32.4656, 0.681464, 2.8834, 0.4, -0.00282009, 0.950582, 0.918895, 0.944589, 0.930796
0.572453, 32.463, 0.681394, 2.88303, 0.4, -0.00282173, 0.950586, 0.918896, 0.944589, 0.930797
0.572503, 32.4605, 0.681323, 2.88266, 0.4, -0.00282336, 0.95059, 0.918898, 0.944589, 0.930797
0.572553, 32.458, 0.681253, 2.88229, 0.4, -0.002825, 0.950594, 0.918899, 0.944588, 0.930798
0.572603, 32.4554, 0.681183, 2.88192, 0.4, -0.00282663, 0.950597, 0.918901, 0.944588, 0.930798
0.572653, 32.4529, 0.681112, 2.88155, 0.4, -0.00282827, 0.950601, 0.918902, 0.944588, 0.930798
0.572703, 32.4503, 0.681042, 2.88119, 0.4, -0.00282991, 0.950605, 0.918904, 0.944587, 0.930799
0.572753, 32.4478, 0.680972, 2.88082, 0.4, -0.00283154, 0.950609, 0.918905, 0.944587, 0.930799
0.572803, 32.4452, 0.680901, 2.88046, 0.4, -0.00283317, 0.950612, 0.918907, 0.944587, 0.930799
0.572853, 32.4427, 0.680831, 2.88009, 0.4, -0.00283481, 0.950616, 0.918908, 0.944587, 0.9308
0.572903, 32.4401, 0.68076, 2.87973, 0.4, -0.00283644, 0.95062, 0.918909, 0.944586, 0.9308
0.572953, 32.4376, 0.68069, 2.87937, 0.4, -0.00283808, 0.950624, 0.918911, 0.944586, 0.930801
0.573003, 32.435, 0.68062, 2.87901, 0.4, -0.00283971, 0.950627, 0.918912, 0.944586, 0.930801
0.573053, 32.4325, 0.680549, 2.87864, 0.4, -0.00284134, 0.950631, 0.918914, 0.944585, 0.930802
0.573103, 32.4299, 0.680479, 2.87828, 0.4, -0.00284297, 0.950635, 0.918915, 0.944585, 0.930802
0.573153, 32.4273, 0.680409, 2.87792, 0.4, -0.0028446, 0.950639, 0.918917, 0.944585, 0.930802
0.573203, 32.4248, 0.680338, 2.87756, 0.4, -0.00284623, 0.950642, 0.918918, 0.944584, 0.930803
0.573253, 32.4222, 0.680268, 2.87721, 0.4, -0.00284786, 0.950646, 0.91892, 0.944584, 0.930803
0.573303, 32.4197, 0.680197, 2.87685, 0.4, -0.0028495, 0.95065, 0.918921, 0.944584, 0.930804
0.573353, 32.4171, 0.680127, 2.87649, 0.4, -0.00285112, 0.950654, 0.918922, 0.944584, 0.930804
0.573403, 32.4145, 0.680056, 2.87614, 0.4, -0.00285275, 0.950658, 0.918924, 0.944583, 0.930804
0.573453, 32.412, 0.679986, 2.87578, 0.4, -0.00285438, 0.950661, 0.918925, 0.944583, 0.930805
0.573503, 32.4094, 0.679916, 2.87542, 0.4, -0.00285601, 0.950665, 0.918927, 0.944583, 0.930805
0.573553, 32.4068, 0.679845, 2.87507, 0.4, -0.00285764, 0.950669, 0.918928, 0.944583, 0.930806
0.573603, 32.4042, 0.679775, 2.87471, 0.4, -0.00285927, 0.950673, 0.91893, 0.944582, 0.930806
0.573653, 32.4017, 0.679704, 2.87436, 0.4, -0.00286089, 0.950677, 0.918931, 0.944582, 0.930807
0.573703, 32.3991, 0.679634, 2.87401, 0.4, -0.00286252, 0.950681, 0.918933, 0.944582, 0.930807
0.573753, 32.3965, 0.679564, 2.87366, 0.4, -0.00286415, 0.950684, 0.918934, 0.944581, 0.930807
0.573803, 32.3939, 0.679493, 2.87331, 0.4, -0.00286577, 0.950688, 0.918936, 0.944581, 0.930808
0.573853, 32.3914, 0.679423, 2.87295, 0.4, -0.0028674, 0.950692, 0.918937, 0.944581, 0.930808
0.573903, 32.3888, 0.679352, 2.8726, 0.4, -0.00286903, 0.950696, 0.918939, 0.944581, 0.930809
0.573953, 32.3862, 0.679282, 2.87226, 0.4, -0.00287065, 0.9507, 0.91894, 0.94458, 0.930809
0.574003, 32.3836, 0.679211, 2.87191, 0.4, -0.00287227, 0.950704, 0.918942, 0.94458, 0.93081
0.574053, 32.381, 0.679141, 2.87156, 0.4, -0.0028739, 0.950707, 0.918943, 0.94458, 0.93081
0.574103, 32.3784, 0.67907, 2.87121, 0.4, -0.00287552, 0.950711, 0.918945, 0.944579, 0.930811
0.574153, 32.3758, 0.679, 2.87086, 0.4, -0.00287714, 0.950715, 0.918946, 0.944579, 0.930811
0.574203, 32.3733, 0.67893, 2.87052, 0.4, -0.00287877, 0.950719, 0.918948, 0.944579, 0.930811
0.574253, 32.3707, 0.678859, 2.87017, 0.4, -0.00288039, 0.950723, 0.918949, 0.944579, 0.930812
0.574303, 32.3681, 0.678788, 2.86983, 0.4, -0.00288201, 0.950727, 0.918951, 0.944578, 0.930812
0.574353, 32.3655, 0.678718, 2.86948, 0.4, -0.00288363, 0.950731, 0.918952, 0.944578, 0.930813
0.574403, 32.3629, 0.678648, 2.86914, 0.4, -0.00288525, 0.950735, 0.918954, 0.944578, 0.930813
0.574453, 32.3603, 0.678577, 2.86879, 0.4, -0.00288688, 0.950739, 0.918955, 0.944578, 0.930814
0.574503, 32.3577, 0.678507, 2.86845, 0.4, -0.0028885, 0.950742, 0.918957, 0.944577, 0.930814
0.574553, 32.3551, 0.678436, 2.86811, 0.4, -0.00289012, 0.950746, 0.918958, 0.944577, 0.930815
0.574603, 32.3525, 0.678366, 2.86777, 0.4, -0.00289173, 0.95075, 0.91896, 0.944577, 0.930815
0.574653, 32.3499, 0.678295, 2.86743, 0.4, -0.00289335, 0.950754, 0.918961, 0.944577, 0.930816
0.574703, 32.3473, 0.678225, 2.86709, 0.4, -0.00289497, 0.950758, 0.918963, 0.944576, 0.930816
0.574753, 32.3447, 0.678154, 2.86675, 0.4, -0.00289659, 0.950762, 0.918964, 0.944576, 0.930816
0.574803, 32.3421, 0.678084, 2.86641, 0.4, -0.00289821, 0.950766, 0.918966, 0.944576, 0.930817
0.574853, 32.3394, 0.678013, 2.86607, 0.4, -0.00289983, 0.95077, 0.918967, 0.944576, 0.930817
0.574903, 32.3368, 0.677943, 2.86573, 0.4, -0.00290144, 0.950774, 0.918969, 0.944575, 0.930818
0.574953, 32.3342, 0.677872, 2.86539, 0.4, -0.00290306, 0.950778, 0.918971, 0.944575, 0.930818
0.575003, 32.3316, 0.677802, 2.86506, 0.4, -0.00290467, 0.950782, 0.918972, 0.944575, 0.930819
0.575053, 32.329, 0.677731, 2.86472, 0.4, -0.00290629, 0.950786, 0.918974, 0.944575, 0.930819
0.575103, 32.3264, 0.677661, 2.86438, 0.4, -0.00290791, 0.950789, 0.918975, 0.944574, 0.93082
0.575153, 32.3238, 0.67759, 2.86405, 0.4, -0.00290952, 0.950794, 0.918977, 0.944574, 0.93082
0.575203, 32.3211, 0.67752, 2.86372, 0.4, -0.00291113, 0.950797, 0.918978, 0.944574, 0.930821
0.575253, 32.3185, 0.677449, 2.86338, 0.4, -0.00291275, 0.950801, 0.91898, 0.944574, 0.930821
0.575303, 32.3159, 0.677379, 2.86305, 0.4, -0.00291436, 0.950805, 0.918981, 0.944574, 0.930822
0.575353, 32.3133, 0.677308, 2.86272, 0.4, -0.00291598, 0.950809, 0.918983, 0.944573, 0.930822
0.575403, 32.3106, 0.677238, 2.86238, 0.4, -0.00291759, 0.950813, 0.918984, 0.944573, 0.930823
0.575453, 32.308, 0.677167, 2.86205, 0.4, -0.0029192, 0.950817, 0.918986, 0.944573, 0.930823
0.575503, 32.3054, 0.677097, 2.86172, 0.4, -0.00292081, 0.950821, 0.918988, 0.944573, 0.930824
0.575553, 32.3028, 0.677026, 2.86139, 0.4, -0.00292242, 0.950825, 0.918989, 0.944572, 0.930824
0.575603, 32.3001, 0.676956, 2.86106, 0.4, -0.00292404, 0.950829, 0.918991, 0.944572, 0.930825
0.575653, 32.2975, 0.676885, 2.86073, 0.4, -0.00292565, 0.950833, 0.918992, 0.944572, 0.930825
0.575703, 32.2949, 0.676814, 2.8604, 0.4, -0.00292726, 0.950837, 0.918994, 0.944572, 0.930826
0.575753, 32.2922, 0.676744, 2.86007, 0.4, -0.00292887, 0.950841, 0.918995, 0.944571, 0.930826
0.575803, 32.2896, 0.676674, 2.85975, 0.4, -0.00293048, 0.950845, 0.918997, 0.944571, 0.930827
0.575853, 32.287, 0.676603, 2.85942, 0.4, -0.00293208, 0.950849, 0.918999, 0.944571, 0.930827
0.575903, 32.2843, 0.676532, 2.85909, 0.4, -0.00293369, 0.950853, 0.919, 0.944571, 0.930828
0.575953, 32.2817, 0.676462, 2.85877, 0.4, -0.0029353, 0.950857, 0.919002, 0.944571, 0.930828
0.576003, 32.279, 0.676391, 2.85844, 0.4, -0.00293691, 0.950861, 0.919003, 0.94457, 0.930829
0.576053, 32.2764, 0.676321, 2.85811, 0.4, -0.00293852, 0.950865, 0.919005, 0.94457, 0.930829
0.576103, 32.2737, 0.67625, 2.85779, 0.4, -0.00294012, 0.950869, 0.919006, 0.94457, 0.93083
0.576153, 32.2711, 0.67618, 2.85746, 0.4, -0.00294173, 0.950873, 0.919008, 0.94457, 0.93083
0.576203, 32.2685, 0.676109, 2.85714, 0.4, -0.00294334, 0.950877, 0.91901, 0.94457, 0.930831
0.576253, 32.2658, 0.676039, 2.85682, 0.4, -0.00294494, 0.950882, 0.919011, 0.944569, 0.930831
0.576303, 32.2631, 0.675968, 2.85649, 0.4, -0.00294655, 0.950886, 0.919013, 0.944569, 0.930832
0.576353, 32.2605, 0.675898, 2.85617, 0.4, -0.00294815, 0.95089, 0.919014, 0.944569, 0.930832
0.576403, 32.2578, 0.675827, 2.85585, 0.4, -0.00294976, 0.950894, 0.919016, 0.944569, 0.930833
0.576453, 32.2552, 0.675756, 2.85553, 0.4, -0.00295136, 0.950898, 0.919018, 0.944569, 0.930833
0.576503, 32.2525, 0.675686, 2.85521, 0.4, -0.00295296, 0.950902, 0.919019, 0.944568, 0.930834
0.576553, 32.2499, 0.675615, 2.85489, 0.4, -0.00295457, 0.950906, 0.919021, 0.944568, 0.930834
0.576603, 32.2472, 0.675545, 2.85457, 0.4, -0.00295617, 0.95091, 0.919022, 0.944568, 0.930835
0.576653, 32.2445, 0.675474, 2.85425, 0.4, -0.00295777, 0.950914, 0.919024, 0.944568, 0.930835
0.576703, 32.2419, 0.675403, 2.85393, 0.4, -0.00295937, 0.950918, 0.919026, 0.944567, 0.930836
0.576753, 32.2392, 0.675333, 2.85361, 0.4, -0.00296098, 0.950922, 0.919027, 0.944567, 0.930836
0.576804, 32.2366, 0.675262, 2.85329, 0.4, -0.00296258, 0.950926, 0.919029, 0.944567, 0.930837
0.576854, 32.2339, 0.675192, 2.85298, 0.4, -0.00296418, 0.95093, 0.91903, 0.944567, 0.930838
0.576904, 32.2312, 0.675121, 2.85266, 0.4, -0.00296578, 0.950934, 0.919032, 0.944567, 0.930838
0.576954, 32.2286, 0.67505, 2.85234, 0.4, -0.00296738, 0.950938, 0.919034, 0.944566, 0.930839
0.577004, 32.2259, 0.67498, 2.85203, 0.4, -0.00296898, 0.950943, 0.919035, 0.944566, 0.930839
0.577054, 32.2232, 0.674909, 2.85171, 0.4, -0.00297058, 0.950947, 0.919037, 0.944566, 0.93084
0.577104, 32.2205, 0.674839, 2.8514, 0.4, -0.00297217, 0.950951, 0.919039, 0.944566, 0.93084
0.577154, 32.2179, 0.674768, 2.85108, 0.4, -0.00297377, 0.950955, 0.91904, 0.944566, 0.930841
0.577204, 32.2152, 0.674697, 2.85077, 0.4, -0.00297537, 0.950959, 0.919042, 0.944566, 0.930841
0.577254, 32.2125, 0.674627, 2.85046, 0.4, -0.00297697, 0.950963, 0.919043, 0.944565, 0.930842
0.577304, 32.2098, 0.674556, 2.85015, 0.4, -0.00297856, 0.950967, 0.919045, 0.944565, 0.930842
0.577354, 32.2071, 0.674485, 2.84983, 0.4, -0.00298016, 0.950971, 0.919047, 0.944565, 0.930843
0.577404, 32.2045, 0.674415, 2.84952, 0.4, -0.00298176, 0.950975, 0.919048, 0.944565, 0.930844
0.577454, 32.2018, 0.674344, 2.84921, 0.4, -0.00298335, 0.95098, 0.91905, 0.944565, 0.930844
0.577504, 32.1991, 0.674273, 2.8489, 0.4, -0.00298495, 0.950984, 0.919052, 0.944564, 0.930845
0.577554, 32.1964, 0.674203, 2.84859, 0.4, -0.00298654, 0.950988, 0.919053, 0.944564, 0.930845
0.577604, 32.1937, 0.674132, 2.84828, 0.4, -0.00298814, 0.950992, 0.919055, 0.944564, 0.930846
0.577654, 32.191, 0.674061, 2.84797, 0.4, -0.00298973, 0.950996, 0.919056, 0.944564, 0.930846
0.577704, 32.1883, 0.673991, 2.84766, 0.4, -0.00299133, 0.951, 0.919058, 0.944564, 0.930847
0.577754, 32.1856, 0.67392, 2.84735, 0.4, -0.00299292, 0.951005, 0.91906, 0.944564, 0.930847
0.577804, 32.1829, 0.673849, 2.84704, 0.4, -0.00299451, 0.951009, 0.919061, 0.944563, 0.930848
0.577854, 32.1802, 0.673779, 2.84674, 0.4, -0.0029961, 0.951013, 0.919063, 0.944563, 0.930849
0.577904, 32.1776, 0.673708, 2.84643, 0.4, -0.0029977, 0.951017, 0.919065, 0.944563, 0.930849
0.577954, 32.1749, 0.673637, 2.84612, 0.4, -0.00299929, 0.951021, 0.919066, 0.944563, 0.93085
0.578004, 32.1722, 0.673567, 2.84582, 0.4, -0.00300088, 0.951025, 0.919068, 0.944563, 0.93085
0.578054, 32.1695, 0.673496, 2.84551, 0.4, -0.00300247, 0.95103, 0.91907, 0.944562, 0.930851
0.578104, 32.1667, 0.673425, 2.84521, 0.4, -0.00300406, 0.951034, 0.919071, 0.944562, 0.930851
0.578154, 32.164, 0.673355, 2.8449, 0.4, -0.00300565, 0.951038, 0.919073, 0.944562, 0.930852
0.578204, 32.1613, 0.673284, 2.8446, 0.4, -0.00300724, 0.951042, 0.919075, 0.944562, 0.930853
0.578254, 32.1586, 0.673213, 2.84429, 0.4, -0.00300883, 0.951046, 0.919076, 0.944562, 0.930853
0.578304, 32.1559, 0.673143, 2.84399, 0.4, -0.00301042, 0.951051, 0.919078, 0.944562, 0.930854
0.578354, 32.1532, 0.673072, 2.84368, 0.4, -0.003012, 0.951055, 0.91908, 0.944562, 0.930854
0.578404, 32.1505, 0.673001, 2.84338, 0.4, -0.00301359, 0.951059, 0.919081, 0.944561, 0.930855
0.578454, 32.1478, 0.67293, 2.84308, 0.4, -0.00301518, 0.951063, 0.919083, 0.944561, 0.930856
0.578504, 32.1451, 0.67286, 2.84278, 0.4, -0.00301677, 0.951067, 0.919085, 0.944561, 0.930856
0.578554, 32.1424, 0.672789, 2.84248, 0.4, -0.00301835, 0.951072, 0.919086, 0.944561, 0.930857
0.578604, 32.1396, 0.672718, 2.84218, 0.4, -0.00301994, 0.951076, 0.919088, 0.944561, 0.930857
0.578654, 32.1369, 0.672647, 2.84187, 0.4, -0.00302152, 0.95108, 0.91909, 0.944561, 0.930858
0.578704, 32.1342, 0.672577, 2.84157, 0.4, -0.00302311, 0.951084, 0.919092, 0.94456, 0.930858
0.578754, 32.1315, 0.672506, 2.84127, 0.4, -0.00302469, 0.951088, 0.919093, 0.94456, 0.930859
0.578804, 32.1288, 0.672435, 2.84097, 0.4, -0.00302628, 0.951093, 0.919095, 0.94456, 0.93086
0.578854, 32.126, 0.672364, 2.84068, 0.4, -0.00302786, 0.951097, 0.919097, 0.94456, 0.93086
0.578904, 32.1233, 0.672294, 2.84038, 0.4, -0.00302945, 0.951101, 0.919098, 0.94456, 0.930861
0.578954, 32.1206, 0.672223, 2.84008, 0.4, -0.00303103, 0.951106, 0.9191, 0.94456, 0.930861
0.579004, 32.1179, 0.672152, 2.83978, 0.4, -0.00303261, 0.95111, 0.919102, 0.94456, 0.930862
0.579054, 32.1151, 0.672082, 2.83948, 0.4, -0.0030342, 0.951114, 0.919103, 0.944559, 0.930863
0.579104, 32.1124, 0.672011, 2.83919, 0.4, -0.00303578, 0.951118, 0.919105, 0.944559, 0.930863
0.579154, 32.1097, 0.67194, 2.83889, 0.4, -0.00303736, 0.951123, 0.919107, 0.944559, 0.930864
0.579204, 32.1069, 0.671869, 2.83859, 0.4, -0.00303894, 0.951127, 0.919109, 0.944559, 0.930865
0.579254, 32.1042, 0.671799, 2.8383, 0.4, -0.00304052, 0.951131, 0.91911, 0.944559, 0.930865
0.579304, 32.1014, 0.671728, 2.838, 0.4, -0.0030421, 0.951135, 0.919112, 0.944559, 0.930866
0.579354, 32.0987, 0.671657, 2.83771, 0.4, -0.00304368, 0.95114, 0.919114, 0.944559, 0.930866
0.579404, 32.096, 0.671586, 2.83741, 0.4, -0.00304526, 0.951144, 0.919115, 0.944558, 0.930867
0.579454, 32.0932, 0.671515, 2.83712, 0.4, -0.00304684, 0.951148, 0.919117, 0.944558, 0.930868
0.579504, 32.0905, 0.671445, 2.83682, 0.4, -0.00304842, 0.951153, 0.919119, 0.944558, 0.930868
0.579554, 32.0877, 0.671374, 2.83653, 0.4, -0.00305, 0.951157, 0.91912, 0.944558, 0.930869
0.579604, 32.085, 0.671303, 2.83624, 0.4, -0.00305157, 0.951161, 0.919122, 0.944558, 0.930869
0.579654, 32.0822, 0.671232, 2.83594, 0.4, -0.00305315, 0.951165, 0.919124, 0.944558, 0.93087
0.579704, 32.0795, 0.671161, 2.83565, 0.4, -0.00305473, 0.95117, 0.919126, 0.944558, 0.930871
0.579754, 32.0767, 0.67109, 2.83536, 0.4, -0.0030563, 0.951174, 0.919127, 0.944557, 0.930871
0.579804, 32.074, 0.67102, 2.83507, 0.4, -0.00305788, 0.951178, 0.919129, 0.944557, 0.930872
0.579854, 32.0712, 0.670949, 2.83478, 0.4, -0.00305946, 0.951183, 0.919131, 0.944557, 0.930873
0.579904, 32.0685, 0.670878, 2.83449, 0.4, -0.00306103, 0.951187, 0.919133, 0.944557, 0.930873
0.579954, 32.0657, 0.670807, 2.83419, 0.4, -0.00306261, 0.951191, 0.919134, 0.944557, 0.930874
0.580004, 32.063, 0.670736, 2.8339, 0.4, -0.00306418, 0.951196, 0.919136, 0.944557, 0.930874
0.580054, 32.0602, 0.670666, 2.83361, 0.4, -0.00306575, 0.9512, 0.919138, 0.944557, 0.930875
0.580104, 32.0575, 0.670595, 2.83333, 0.4, -0.00306733, 0.951204, 0.91914, 0.944557, 0.930876
0.580154, 32.0547, 0.670524, 2.83304, 0.4, -0.0030689, 0.951209, 0.919141, 0.944556, 0.930876
0.580204, 32.0519, 0.670453, 2.83275, 0.4, -0.00307047, 0.951213, 0.919143, 0.944556, 0.930877
0.580254, 32.0492, 0.670382, 2.83246, 0.4, -0.00307205, 0.951217, 0.919145, 0.944556, 0.930878
0.580304, 32.0464, 0.670311, 2.83217, 0.4, -0.00307362, 0.951222, 0.919147, 0.944556, 0.930878
0.580354, 32.0436, 0.67024, 2.83188, 0.4, -0.00307519, 0.951226, 0.919148, 0.944556, 0.930879
0.580404, 32.0409, 0.67017, 2.8316, 0.4, -0.00307676, 0.95123, 0.91915, 0.944556, 0.93088
0.580454, 32.0381, 0.670099, 2.83131, 0.4, -0.00307833, 0.951235, 0.919152, 0.944556, 0.93088
0.580504, 32.0353, 0.670028, 2.83102, 0.4, -0.0030799, 0.951239, 0.919154, 0.944556, 0.930881
0.580554, 32.0326, 0.669957, 2.83074, 0.4, -0.00308147, 0.951243, 0.919155, 0.944556, 0.930881
0.580604, 32.0298, 0.669886, 2.83045, 0.4, -0.00308304, 0.951248, 0.919157, 0.944555, 0.930882
0.580654, 32.027, 0.669815, 2.83017, 0.4, -0.00308461, 0.951252, 0.919159, 0.944555, 0.930883
0.580704, 32.0242, 0.669744, 2.82988, 0.4, -0.00308618, 0.951257, 0.919161, 0.944555, 0.930883
0.580754, 32.0215, 0.669673, 2.82959, 0.4, -0.00308775, 0.951261, 0.919162, 0.944555, 0.930884
0.580804, 32.0187, 0.669602, 2.82931, 0.4, -0.00308931, 0.951265, 0.919164, 0.944555, 0.930885
0.580854, 32.0159, 0.669532, 2.82903, 0.4, -0.00309088, 0.95127, 0.919166, 0.944555, 0.930885
0.580904, 32.0131, 0.669461, 2.82874, 0.4, -0.00309245, 0.951274, 0.919168, 0.944555, 0.930886
0.580954, 32.0103, 0.66939, 2.82846, 0.4, -0.00309402, 0.951279, 0.919169, 0.944555, 0.930887
0.581004, 32.0075, 0.669319, 2.82818, 0.4, -0.00309558, 0.951283, 0.919171, 0.944555, 0.930887
0.581054, 32.0048, 0.669248, 2.82789, 0.4, -0.00309715, 0.951287, 0.919173, 0.944554, 0.930888
0.581104, 32.002, 0.669177, 2.82761, 0.4, -0.00309871, 0.951292, 0.919175, 0.944554, 0.930889
0.581154, 31.9992, 0.669106, 2.82733, 0.4, -0.00310028, 0.951296, 0.919176, 0.944554, 0.930889
0.581204, 31.9964, 0.669035, 2.82705, 0.4, -0.00310184, 0.951301, 0.919178, 0.944554, 0.93089
0.581254, 31.9936, 0.668964, 2.82677, 0.4, -0.00310341, 0.951305, 0.91918, 0.944554, 0.930891
0.581304, 31.9908, 0.668893, 2.82649, 0.4, -0.00310497, 0.951309, 0.919182, 0.944554, 0.930891
0.581354, 31.988, 0.668822, 2.82621, 0.4, -0.00310653, 0.951314, 0.919184, 0.944554, 0.930892
0.581404, 31.9852, 0.668751, 2.82593, 0.4, -0.0031081, 0.951318, 0.919185, 0.944554, 0.930893
0.581454, 31.9824, 0.66868, 2.82565, 0.4, -0.00310966, 0.951323, 0.919187, 0.944554, 0.930893
0.581504, 31.9796, 0.668609, 2.82537, 0.4, -0.00311122, 0.951327, 0.919189, 0.944553, 0.930894
0.581554, 31.9768, 0.668538, 2.82509, 0.4, -0.00311278, 0.951332, 0.919191, 0.944553, 0.930895
0.581604, 31.974, 0.668468, 2.82481, 0.4, -0.00311434, 0.951336, 0.919193, 0.944553, 0.930895
0.581654, 31.9712, 0.668396, 2.82453, 0.4, -0.0031159, 0.95134, 0.919194, 0.944553, 0.930896
0.581704, 31.9684, 0.668325, 2.82425, 0.4, -0.00311746, 0.951345, 0.919196, 0.944553, 0.930897
0.581754, 31.9656, 0.668255, 2.82398, 0.4, -0.00311902, 0.95135, 0.919198, 0.944553, 0.930898
0.581804, 31.9628, 0.668183, 2.8237, 0.4, -0.00312058, 0.951354, 0.9192, 0.944553, 0.930898
0.581854, 31.96, 0.668112, 2.82342, 0.4, -0.00312214, 0.951358, 0.919202, 0.944553, 0.930899
0.581904, 31.9572, 0.668041, 2.82314, 0.4, -0.0031237, 0.951363, 0.919203, 0.944553, 0.9309
0.581954, 31.9544, 0.66797, 2.82287, 0.4, -0.00312526, 0.951367, 0.919205, 0.944553, 0.9309
0.582004, 31.9515, 0.6679, 2.82259, 0.4, -0.00312682, 0.951372, 0.919207, 0.944553, 0.930901
0.582054, 31.9487, 0.667829, 2.82232, 0.4, -0.00312837, 0.951376, 0.919209, 0.944553, 0.930902
0.582104, 31.9459, 0.667757, 2.82204, 0.4, -0.00312993, 0.951381, 0.919211, 0.944552, 0.930902
0.582154, 31.9431, 0.667687, 2.82176, 0.4, -0.00313149, 0.951385, 0.919213, 0.944552, 0.930903
0.582204, 31.9403, 0.667615, 2.82149, 0.4, -0.00313304, 0.95139, 0.919214, 0.944552, 0.930904
0.582254, 31.9375, 0.667544, 2.82121, 0.4, -0.0031346, 0.951394, 0.919216, 0.944552, 0.930904
0.582304, 31.9346, 0.667473, 2.82094, 0.4, -0.00313615, 0.951399, 0.919218, 0.944552, 0.930905
0.582354, 31.9318, 0.667402, 2.82067, 0.4, -0.00313771, 0.951403, 0.91922, 0.944552, 0.930906
0.582404, 31.929, 0.667331, 2.82039, 0.4, -0.00313926, 0.951408, 0.919221, 0.944552, 0.930906
0.582454, 31.9262, 0.66726, 2.82012, 0.4, -0.00314082, 0.951412, 0.919223, 0.944552, 0.930907
0.582504, 31.9233, 0.667189, 2.81985, 0.4, -0.00314237, 0.951417, 0.919225, 0.944552, 0.930908
0.582554, 31.9205, 0.667118, 2.81958, 0.4, -0.00314392, 0.951421, 0.919227, 0.944552, 0.930908
0.582604, 31.9177, 0.667047, 2.8193, 0.4, -0.00314548, 0.951426, 0.919229, 0.944552, 0.930909
0.582654, 31.9148, 0.666976, 2.81903, 0.4, -0.00314703, 0.95143, 0.919231, 0.944552, 0.93091
0.582704, 31.912, 0.666905, 2.81876, 0.4, -0.00314858, 0.951435, 0.919232, 0.944552, 0.930911
0.582754, 31.9092, 0.666834, 2.81849, 0.4, -0.00315013, 0.951439, 0.919234, 0.944551, 0.930911
0.582805, 31.9063, 0.666763, 2.81822, 0.4, -0.00315168, 0.951444, 0.919236, 0.944551, 0.930912
0.582855, 31.9035, 0.666692, 2.81795, 0.4, -0.00315323, 0.951448, 0.919238, 0.944551, 0.930913
0.582905, 31.9007, 0.666621, 2.81768, 0.4, -0.00315478, 0.951453, 0.91924, 0.944551, 0.930913
0.582955, 31.8978, 0.66655, 2.81741, 0.4, -0.00315633, 0.951457, 0.919242, 0.944551, 0.930914
0.583005, 31.895, 0.666478, 2.81714, 0.4, -0.00315788, 0.951462, 0.919244, 0.944551, 0.930915
0.583055, 31.8921, 0.666407, 2.81687, 0.4, -0.00315943, 0.951467, 0.919245, 0.944551, 0.930916
0.583105, 31.8893, 0.666336, 2.8166, 0.4, -0.00316098, 0.951471, 0.919247, 0.944551, 0.930916
0.583155, 31.8864, 0.666265, 2.81633, 0.4, -0.00316253, 0.951476, 0.919249, 0.944551, 0.930917
0.583205, 31.8836, 0.666194, 2.81606, 0.4, -0.00316407, 0.95148, 0.919251, 0.944551, 0.930918
0.583255, 31.8807, 0.666123, 2.81579, 0.4, -0.00316562, 0.951485, 0.919253, 0.944551, 0.930918
0.583305, 31.8779, 0.666052, 2.81552, 0.4, -0.00316717, 0.951489, 0.919255, 0.944551, 0.930919
0.583355, 31.875, 0.665981, 2.81525, 0.4, -0.00316872, 0.951494, 0.919257, 0.944551, 0.93092
0.583405, 31.8722, 0.66591, 2.81498, 0.4, -0.00317026, 0.951498, 0.919258, 0.944551, 0.930921
0.583455, 31.8693, 0.665838, 2.81471, 0.4, -0.00317181, 0.951503, 0.91926, 0.944551, 0.930921
0.583505, 31.8665, 0.665767, 2.81445, 0.4, -0.00317335, 0.951508, 0.919262, 0.944551, 0.930922
0.583555, 31.8636, 0.665696, 2.81418, 0.4, -0.0031749, 0.951512, 0.919264, 0.944551, 0.930923
0.583605, 31.8608, 0.665625, 2.81391, 0.4, -0.00317644, 0.951517, 0.919266, 0.94455, 0.930924
0.583655, 31.8579, 0.665554, 2.81365, 0.4, -0.00317798, 0.951521, 0.919268, 0.94455, 0.930924
0.583705, 31.8551, 0.665483, 2.81338, 0.4, -0.00317953, 0.951526, 0.91927, 0.94455, 0.930925
0.583755, 31.8522, 0.665412, 2.81312, 0.4, -0.00318107, 0.95153, 0.919271, 0.94455, 0.930926
0.583805, 31.8493, 0.66534, 2.81285, 0.4, -0.00318261, 0.951535, 0.919273, 0.94455, 0.930926
0.583855, 31.8465, 0.665269, 2.81259, 0.4, -0.00318416, 0.95154, 0.919275, 0.94455, 0.930927
0.583905, 31.8436, 0.665198, 2.81232, 0.4, -0.0031857, 0.951544, 0.919277, 0.94455, 0.930928
0.583955, 31.8407, 0.665127, 2.81206, 0.4, -0.00318724, 0.951549, 0.919279, 0.94455, 0.930929
0.584005, 31.8379, 0.665056, 2.81179, 0.4, -0.00318878, 0.951553, 0.919281, 0.94455, 0.930929
0.584055, 31.835, 0.664984, 2.81153, 0.4, -0.00319032, 0.951558, 0.919283, 0.94455, 0.93093
0.584105, 31.8321, 0.664913, 2.81127, 0.4, -0.00319186, 0.951563, 0.919285, 0.94455, 0.930931
0.584155, 31.8292, 0.664842, 2.811, 0.4, -0.0031934, 0.951567, 0.919286, 0.94455, 0.930932
0.584205, 31.8264, 0.664771, 2.81074, 0.4, -0.00319494, 0.951572, 0.919288, 0.94455, 0.930932
0.584255, 31.8235, 0.664699, 2.81047, 0.4, -0.00319648, 0.951577, 0.91929, 0.94455, 0.930933
0.584305, 31.8206, 0.664628, 2.81021, 0.4, -0.00319802, 0.951581, 0.919292, 0.94455, 0.930934
