Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.584355, 31.8177, 0.664557, 2.80995, 0.4, -0.00319955, 0.951586, 0.919294, 0.94455, 0.930935
0.584405, 31.8149, 0.664486, 2.80969, 0.4, -0.00320109, 0.95159, 0.919296, 0.94455, 0.930935
0.584455, 31.812, 0.664415, 2.80943, 0.4, -0.00320263, 0.951595, 0.919298, 0.94455, 0.930936
0.584505, 31.8091, 0.664343, 2.80916, 0.4, -0.00320417, 0.9516, 0.9193, 0.94455, 0.930937
0.584555, 31.8062, 0.664272, 2.8089, 0.4, -0.0032057, 0.951604, 0.919301, 0.94455, 0.930938
0.584605, 31.8033, 0.664201, 2.80864, 0.4, -0.00320724, 0.951609, 0.919303, 0.944549, 0.930938
0.584655, 31.8004, 0.664129, 2.80838, 0.4, -0.00320877, 0.951614, 0.919305, 0.944549, 0.930939
0.584705, 31.7975, 0.664058, 2.80812, 0.4, -0.00321031, 0.951618, 0.919307, 0.944549, 0.93094
0.584755, 31.7947, 0.663987, 2.80786, 0.4, -0.00321184, 0.951623, 0.919309, 0.944549, 0.930941
0.584805, 31.7918, 0.663916, 2.8076, 0.4, -0.00321338, 0.951628, 0.919311, 0.944549, 0.930941
0.584855, 31.7889, 0.663844, 2.80734, 0.4, -0.00321491, 0.951632, 0.919313, 0.944549, 0.930942
0.584905, 31.786, 0.663773, 2.80708, 0.4, -0.00321645, 0.951637, 0.919315, 0.944549, 0.930943
0.584955, 31.7831, 0.663702, 2.80682, 0.4, -0.00321798, 0.951642, 0.919317, 0.944549, 0.930944
0.585005, 31.7802, 0.663631, 2.80657, 0.4, -0.00321951, 0.951646, 0.919319, 0.944549, 0.930944
0.585055, 31.7773, 0.663559, 2.80631, 0.4, -0.00322104, 0.951651, 0.91932, 0.944549, 0.930945
0.585105, 31.7744, 0.663488, 2.80605, 0.4, -0.00322257, 0.951656, 0.919322, 0.944549, 0.930946
0.585155, 31.7715, 0.663417, 2.80579, 0.4, -0.00322411, 0.95166, 0.919324, 0.944549, 0.930947
0.585205, 31.7686, 0.663345, 2.80553, 0.4, -0.00322564, 0.951665, 0.919326, 0.944549, 0.930947
0.585255, 31.7657, 0.663274, 2.80527, 0.4, -0.00322717, 0.95167, 0.919328, 0.944549, 0.930948
0.585305, 31.7628, 0.663203, 2.80502, 0.4, -0.0032287, 0.951674, 0.91933, 0.944549, 0.930949
0.585355, 31.7599, 0.663131, 2.80476, 0.4, -0.00323023, 0.951679, 0.919332, 0.944549, 0.93095
0.585405, 31.757, 0.66306, 2.8045, 0.4, -0.00323176, 0.951684, 0.919334, 0.944549, 0.930951
0.585455, 31.754, 0.662989, 2.80425, 0.4, -0.00323329, 0.951688, 0.919336, 0.944549, 0.930951
0.585505, 31.7511, 0.662917, 2.80399, 0.4, -0.00323481, 0.951693, 0.919338, 0.944549, 0.930952
0.585555, 31.7482, 0.662846, 2.80374, 0.4, -0.00323634, 0.951698, 0.91934, 0.944549, 0.930953
0.585605, 31.7453, 0.662775, 2.80348, 0.4, -0.00323787, 0.951702, 0.919342, 0.944549, 0.930954
0.585655, 31.7424, 0.662703, 2.80322, 0.4, -0.0032394, 0.951707, 0.919344, 0.944549, 0.930954
0.585705, 31.7395, 0.662632, 2.80297, 0.4, -0.00324092, 0.951712, 0.919345, 0.944549, 0.930955
0.585755, 31.7366, 0.662561, 2.80271, 0.4, -0.00324245, 0.951717, 0.919347, 0.944549, 0.930956
0.585805, 31.7336, 0.662489, 2.80246, 0.4, -0.00324397, 0.951721, 0.919349, 0.944549, 0.930957
0.585855, 31.7307, 0.662418, 2.8022, 0.4, -0.0032455, 0.951726, 0.919351, 0.944549, 0.930957
0.585905, 31.7278, 0.662347, 2.80195, 0.4, -0.00324703, 0.951731, 0.919353, 0.944549, 0.930958
0.585955, 31.7249, 0.662275, 2.80169, 0.4, -0.00324855, 0.951736, 0.919355, 0.944549, 0.930959
0.586005, 31.722, 0.662204, 2.80144, 0.4, -0.00325007, 0.95174, 0.919357, 0.944549, 0.93096
0.586055, 31.719, 0.662132, 2.80119, 0.4, -0.0032516, 0.951745, 0.919359, 0.944549, 0.930961
0.586105, 31.7161, 0.662061, 2.80093, 0.4, -0.00325312, 0.95175, 0.919361, 0.944549, 0.930961
0.586155, 31.7132, 0.66199, 2.80068, 0.4, -0.00325464, 0.951755, 0.919363, 0.944549, 0.930962
0.586205, 31.7102, 0.661918, 2.80043, 0.4, -0.00325617, 0.951759, 0.919365, 0.944549, 0.930963
0.586255, 31.7073, 0.661847, 2.80017, 0.4, -0.00325769, 0.951764, 0.919367, 0.944549, 0.930964
0.586305, 31.7044, 0.661775, 2.79992, 0.4, -0.00325921, 0.951769, 0.919369, 0.944549, 0.930965
0.586355, 31.7014, 0.661704, 2.79967, 0.4, -0.00326073, 0.951774, 0.919371, 0.944549, 0.930965
0.586405, 31.6985, 0.661632, 2.79942, 0.4, -0.00326225, 0.951778, 0.919373, 0.944549, 0.930966
0.586455, 31.6956, 0.661561, 2.79916, 0.4, -0.00326377, 0.951783, 0.919375, 0.944549, 0.930967
0.586505, 31.6926, 0.661489, 2.79891, 0.4, -0.00326529, 0.951788, 0.919376, 0.944549, 0.930968
0.586555, 31.6897, 0.661418, 2.79866, 0.4, -0.00326681, 0.951793, 0.919378, 0.944549, 0.930968
0.586605, 31.6868, 0.661346, 2.79841, 0.4, -0.00326833, 0.951797, 0.91938, 0.944549, 0.930969
0.586655, 31.6838, 0.661275, 2.79816, 0.4, -0.00326985, 0.951802, 0.919382, 0.944549, 0.93097
0.586705, 31.6809, 0.661204, 2.79791, 0.4, -0.00327137, 0.951807, 0.919384, 0.944549, 0.930971
0.586755, 31.6779, 0.661132, 2.79766, 0.4, -0.00327289, 0.951812, 0.919386, 0.944549, 0.930972
0.586805, 31.675, 0.661061, 2.79741, 0.4, -0.0032744, 0.951817, 0.919388, 0.944549, 0.930973
0.586855, 31.672, 0.660989, 2.79716, 0.4, -0.00327592, 0.951821, 0.91939, 0.944549, 0.930973
0.586905, 31.6691, 0.660918, 2.79691, 0.4, -0.00327744, 0.951826, 0.919392, 0.944549, 0.930974
0.586955, 31.6661, 0.660846, 2.79666, 0.4, -0.00327895, 0.951831, 0.919394, 0.944549, 0.930975
0.587005, 31.6632, 0.660775, 2.79641, 0.4, -0.00328047, 0.951836, 0.919396, 0.944549, 0.930976
0.587055, 31.6602, 0.660703, 2.79616, 0.4, -0.00328198, 0.951841, 0.919398, 0.944549, 0.930977
0.587105, 31.6573, 0.660632, 2.79591, 0.4, -0.0032835, 0.951845, 0.9194, 0.944549, 0.930977
0.587155, 31.6543, 0.66056, 2.79566, 0.4, -0.00328501, 0.95185, 0.919402, 0.944549, 0.930978
0.587205, 31.6514, 0.660489, 2.79541, 0.4, -0.00328653, 0.951855, 0.919404, 0.944549, 0.930979
0.587255, 31.6484, 0.660417, 2.79517, 0.4, -0.00328804, 0.95186, 0.919406, 0.944549, 0.93098
0.587305, 31.6454, 0.660345, 2.79492, 0.4, -0.00328955, 0.951865, 0.919408, 0.944549, 0.930981
0.587355, 31.6425, 0.660274, 2.79467, 0.4, -0.00329107, 0.95187, 0.91941, 0.944549, 0.930981
0.587405, 31.6395, 0.660202, 2.79442, 0.4, -0.00329258, 0.951874, 0.919412, 0.944549, 0.930982
0.587455, 31.6365, 0.660131, 2.79417, 0.4, -0.00329409, 0.951879, 0.919414, 0.944549, 0.930983
0.587505, 31.6336, 0.660059, 2.79393, 0.4, -0.0032956, 0.951884, 0.919416, 0.944549, 0.930984
0.587555, 31.6306, 0.659988, 2.79368, 0.4, -0.00329711, 0.951889, 0.919418, 0.944549, 0.930985
0.587605, 31.6276, 0.659916, 2.79343, 0.4, -0.00329862, 0.951894, 0.91942, 0.944549, 0.930986
0.587655, 31.6247, 0.659844, 2.79319, 0.4, -0.00330014, 0.951898, 0.919422, 0.944549, 0.930986
0.587705, 31.6217, 0.659773, 2.79294, 0.4, -0.00330164, 0.951903, 0.919424, 0.944549, 0.930987
0.587755, 31.6187, 0.659701, 2.79269, 0.4, -0.00330315, 0.951908, 0.919426, 0.944549, 0.930988
0.587805, 31.6158, 0.65963, 2.79245, 0.4, -0.00330466, 0.951913, 0.919428, 0.944549, 0.930989
0.587855, 31.6128, 0.659558, 2.7922, 0.4, -0.00330617, 0.951918, 0.91943, 0.944549, 0.93099
0.587905, 31.6098, 0.659486, 2.79196, 0.4, -0.00330768, 0.951923, 0.919432, 0.944549, 0.93099
0.587955, 31.6068, 0.659415, 2.79171, 0.4, -0.00330919, 0.951928, 0.919434, 0.944549, 0.930991
0.588005, 31.6039, 0.659343, 2.79147, 0.4, -0.0033107, 0.951932, 0.919436, 0.944549, 0.930992
0.588055, 31.6009, 0.659272, 2.79122, 0.4, -0.0033122, 0.951937, 0.919438, 0.944549, 0.930993
0.588105, 31.5979, 0.6592, 2.79098, 0.4, -0.00331371, 0.951942, 0.91944, 0.944549, 0.930994
0.588155, 31.5949, 0.659128, 2.79074, 0.4, -0.00331521, 0.951947, 0.919442, 0.944549, 0.930995
0.588205, 31.5919, 0.659057, 2.79049, 0.4, -0.00331672, 0.951952, 0.919444, 0.944549, 0.930995
0.588255, 31.5889, 0.658985, 2.79025, 0.4, -0.00331823, 0.951957, 0.919446, 0.944549, 0.930996
0.588305, 31.586, 0.658913, 2.79001, 0.4, -0.00331973, 0.951962, 0.919448, 0.944549, 0.930997
0.588355, 31.583, 0.658842, 2.78977, 0.4, -0.00332123, 0.951967, 0.91945, 0.944549, 0.930998
0.588405, 31.58, 0.65877, 2.78952, 0.4, -0.00332274, 0.951971, 0.919452, 0.944549, 0.930999
0.588455, 31.577, 0.658699, 2.78928, 0.4, -0.00332424, 0.951976, 0.919454, 0.944549, 0.931
0.588505, 31.574, 0.658627, 2.78904, 0.4, -0.00332574, 0.951981, 0.919456, 0.944549, 0.931
0.588555, 31.571, 0.658555, 2.78879, 0.4, -0.00332725, 0.951986, 0.919458, 0.944549, 0.931001
0.588605, 31.568, 0.658483, 2.78855, 0.4, -0.00332875, 0.951991, 0.91946, 0.944549, 0.931002
0.588655, 31.565, 0.658412, 2.78831, 0.4, -0.00333025, 0.951996, 0.919462, 0.944549, 0.931003
0.588705, 31.562, 0.65834, 2.78807, 0.4, -0.00333175, 0.952001, 0.919464, 0.944549, 0.931004
0.588755, 31.559, 0.658268, 2.78782, 0.4, -0.00333325, 0.952006, 0.919466, 0.944549, 0.931005
0.588805, 31.556, 0.658197, 2.78758, 0.4, -0.00333475, 0.952011, 0.919468, 0.944549, 0.931005
0.588856, 31.553, 0.658125, 2.78734, 0.4, -0.00333625, 0.952015, 0.91947, 0.944549, 0.931006
0.588906, 31.55, 0.658053, 2.7871, 0.4, -0.00333775, 0.95202, 0.919472, 0.944549, 0.931007
0.588956, 31.547, 0.657981, 2.78686, 0.4, -0.00333925, 0.952025, 0.919474, 0.944549, 0.931008
0.589006, 31.544, 0.65791, 2.78662, 0.4, -0.00334075, 0.95203, 0.919476, 0.944549, 0.931009
0.589056, 31.541, 0.657838, 2.78638, 0.4, -0.00334225, 0.952035, 0.919478, 0.944549, 0.93101
0.589106, 31.538, 0.657766, 2.78614, 0.4, -0.00334375, 0.95204, 0.91948, 0.944549, 0.93101
0.589156, 31.535, 0.657695, 2.7859, 0.4, -0.00334525, 0.952045, 0.919482, 0.944549, 0.931011
0.589206, 31.532, 0.657623, 2.78566, 0.4, -0.00334674, 0.95205, 0.919484, 0.944549, 0.931012
0.589256, 31.5289, 0.657551, 2.78542, 0.4, -0.00334824, 0.952055, 0.919486, 0.944549, 0.931013
0.589306, 31.5259, 0.657479, 2.78518, 0.4, -0.00334974, 0.95206, 0.919488, 0.944549, 0.931014
0.589356, 31.5229, 0.657408, 2.78494, 0.4, -0.00335123, 0.952065, 0.91949, 0.944549, 0.931015
0.589406, 31.5199, 0.657336, 2.7847, 0.4, -0.00335273, 0.95207, 0.919492, 0.944549, 0.931016
0.589456, 31.5169, 0.657264, 2.78446, 0.4, -0.00335422, 0.952074, 0.919494, 0.944549, 0.931016
0.589506, 31.5139, 0.657192, 2.78422, 0.4, -0.00335572, 0.952079, 0.919496, 0.944549, 0.931017
0.589556, 31.5108, 0.65712, 2.78399, 0.4, -0.00335721, 0.952084, 0.919498, 0.944549, 0.931018
0.589606, 31.5078, 0.657049, 2.78375, 0.4, -0.00335871, 0.952089, 0.9195, 0.944549, 0.931019
0.589656, 31.5048, 0.656977, 2.78351, 0.4, -0.0033602, 0.952094, 0.919502, 0.94455, 0.93102
0.589706, 31.5018, 0.656905, 2.78327, 0.4, -0.00336169, 0.952099, 0.919504, 0.94455, 0.931021
0.589756, 31.4987, 0.656833, 2.78304, 0.4, -0.00336318, 0.952104, 0.919506, 0.94455, 0.931022
0.589806, 31.4957, 0.656761, 2.7828, 0.4, -0.00336468, 0.952109, 0.919508, 0.94455, 0.931022
0.589856, 31.4927, 0.656689, 2.78256, 0.4, -0.00336617, 0.952114, 0.91951, 0.94455, 0.931023
0.589906, 31.4897, 0.656618, 2.78232, 0.4, -0.00336766, 0.952119, 0.919512, 0.94455, 0.931024
0.589956, 31.4866, 0.656546, 2.78209, 0.4, -0.00336915, 0.952124, 0.919515, 0.94455, 0.931025
0.590006, 31.4836, 0.656474, 2.78185, 0.4, -0.00337064, 0.952129, 0.919517, 0.94455, 0.931026
0.590056, 31.4806, 0.656402, 2.78161, 0.4, -0.00337213, 0.952134, 0.919519, 0.94455, 0.931027
0.590106, 31.4775, 0.65633, 2.78138, 0.4, -0.00337362, 0.952139, 0.919521, 0.94455, 0.931028
0.590156, 31.4745, 0.656258, 2.78114, 0.4, -0.00337511, 0.952144, 0.919523, 0.94455, 0.931028
0.590206, 31.4714, 0.656186, 2.7809, 0.4, -0.0033766, 0.952149, 0.919525, 0.94455, 0.931029
0.590256, 31.4684, 0.656115, 2.78067, 0.4, -0.00337809, 0.952154, 0.919527, 0.94455, 0.93103
0.590306, 31.4654, 0.656043, 2.78043, 0.4, -0.00337957, 0.952159, 0.919529, 0.94455, 0.931031
0.590356, 31.4623, 0.655971, 2.7802, 0.4, -0.00338106, 0.952164, 0.919531, 0.94455, 0.931032
0.590406, 31.4593, 0.655899, 2.77996, 0.4, -0.00338255, 0.952169, 0.919533, 0.94455, 0.931033
0.590456, 31.4562, 0.655827, 2.77973, 0.4, -0.00338404, 0.952174, 0.919535, 0.94455, 0.931034
0.590506, 31.4532, 0.655755, 2.77949, 0.4, -0.00338552, 0.952179, 0.919537, 0.94455, 0.931035
0.590556, 31.4501, 0.655683, 2.77926, 0.4, -0.00338701, 0.952184, 0.919539, 0.94455, 0.931035
0.590606, 31.4471, 0.655611, 2.77902, 0.4, -0.00338849, 0.952189, 0.919541, 0.94455, 0.931036
0.590656, 31.444, 0.655539, 2.77879, 0.4, -0.00338998, 0.952194, 0.919543, 0.94455, 0.931037
0.590706, 31.441, 0.655467, 2.77855, 0.4, -0.00339146, 0.952199, 0.919545, 0.94455, 0.931038
0.590756, 31.4379, 0.655395, 2.77832, 0.4, -0.00339295, 0.952204, 0.919547, 0.94455, 0.931039
0.590806, 31.4349, 0.655324, 2.77809, 0.4, -0.00339443, 0.952209, 0.91955, 0.944551, 0.93104
0.590856, 31.4318, 0.655252, 2.77785, 0.4, -0.00339591, 0.952214, 0.919552, 0.944551, 0.931041
0.590906, 31.4288, 0.65518, 2.77762, 0.4, -0.0033974, 0.952219, 0.919554, 0.944551, 0.931042
0.590956, 31.4257, 0.655107, 2.77738, 0.4, -0.00339888, 0.952224, 0.919556, 0.944551, 0.931042
0.591006, 31.4227, 0.655036, 2.77715, 0.4, -0.00340036, 0.952229, 0.919558, 0.944551, 0.931043
0.591056, 31.4196, 0.654964, 2.77692, 0.4, -0.00340184, 0.952234, 0.91956, 0.944551, 0.931044
0.591106, 31.4165, 0.654892, 2.77669, 0.4, -0.00340332, 0.952239, 0.919562, 0.944551, 0.931045
0.591156, 31.4135, 0.65482, 2.77645, 0.4, -0.0034048, 0.952244, 0.919564, 0.944551, 0.931046
0.591206, 31.4104, 0.654748, 2.77622, 0.4, -0.00340628, 0.952249, 0.919566, 0.944551, 0.931047
0.591256, 31.4073, 0.654676, 2.77599, 0.4, -0.00340776, 0.952254, 0.919568, 0.944551, 0.931048
0.591306, 31.4043, 0.654604, 2.77576, 0.4, -0.00340924, 0.95226, 0.91957, 0.944551, 0.931049
0.591356, 31.4012, 0.654532, 2.77553, 0.4, -0.00341072, 0.952265, 0.919572, 0.944551, 0.93105
0.591406, 31.3981, 0.65446, 2.77529, 0.4, -0.0034122, 0.95227, 0.919574, 0.944551, 0.93105
0.591456, 31.3951, 0.654388, 2.77506, 0.4, -0.00341368, 0.952275, 0.919576, 0.944551, 0.931051
0.591506, 31.392, 0.654316, 2.77483, 0.4, -0.00341516, 0.95228, 0.919579, 0.944551, 0.931052
0.591556, 31.3889, 0.654244, 2.7746, 0.4, -0.00341663, 0.952285, 0.919581, 0.944551, 0.931053
0.591606, 31.3858, 0.654171, 2.77437, 0.4, -0.00341811, 0.95229, 0.919583, 0.944551, 0.931054
0.591656, 31.3828, 0.6541, 2.77414, 0.4, -0.00341959, 0.952295, 0.919585, 0.944551, 0.931055
0.591706, 31.3797, 0.654027, 2.77391, 0.4, -0.00342106, 0.9523, 0.919587, 0.944552, 0.931056
0.591756, 31.3766, 0.653955, 2.77367, 0.4, -0.00342254, 0.952305, 0.919589, 0.944552, 0.931057
0.591806, 31.3735, 0.653883, 2.77344, 0.4, -0.00342401, 0.95231, 0.919591, 0.944552, 0.931058
0.591856, 31.3704, 0.653811, 2.77321, 0.4, -0.00342549, 0.952315, 0.919593, 0.944552, 0.931058
0.591906, 31.3674, 0.653739, 2.77299, 0.4, -0.00342696, 0.95232, 0.919595, 0.944552, 0.931059
0.591956, 31.3643, 0.653667, 2.77276, 0.4, -0.00342844, 0.952325, 0.919597, 0.944552, 0.93106
0.592006, 31.3612, 0.653595, 2.77253, 0.4, -0.00342991, 0.95233, 0.919599, 0.944552, 0.931061
0.592056, 31.3581, 0.653523, 2.7723, 0.4, -0.00343138, 0.952336, 0.919602, 0.944552, 0.931062
0.592106, 31.355, 0.653451, 2.77207, 0.4, -0.00343286, 0.952341, 0.919604, 0.944552, 0.931063
0.592156, 31.3519, 0.653378, 2.77184, 0.4, -0.00343433, 0.952346, 0.919606, 0.944552, 0.931064
0.592206, 31.3488, 0.653306, 2.77161, 0.4, -0.0034358, 0.952351, 0.919608, 0.944552, 0.931065
0.592256, 31.3457, 0.653234, 2.77138, 0.4, -0.00343727, 0.952356, 0.91961, 0.944552, 0.931066
0.592306, 31.3426, 0.653162, 2.77115, 0.4, -0.00343874, 0.952361, 0.919612, 0.944552, 0.931067
0.592356, 31.3395, 0.65309, 2.77093, 0.4, -0.00344021, 0.952366, 0.919614, 0.944552, 0.931067
0.592406, 31.3364, 0.653018, 2.7707, 0.4, -0.00344168, 0.952371, 0.919616, 0.944552, 0.931068
0.592456, 31.3333, 0.652946, 2.77047, 0.4, -0.00344315, 0.952376, 0.919618, 0.944552, 0.931069
0.592506, 31.3302, 0.652873, 2.77024, 0.4, -0.00344462, 0.952381, 0.91962, 0.944552, 0.93107
0.592556, 31.3271, 0.652801, 2.77001, 0.4, -0.00344609, 0.952387, 0.919623, 0.944553, 0.931071
0.592606, 31.324, 0.652729, 2.76979, 0.4, -0.00344756, 0.952392, 0.919625, 0.944553, 0.931072
0.592656, 31.3209, 0.652657, 2.76956, 0.4, -0.00344903, 0.952397, 0.919627, 0.944553, 0.931073
0.592706, 31.3178, 0.652585, 2.76933, 0.4, -0.00345049, 0.952402, 0.919629, 0.944553, 0.931074
0.592756, 31.3147, 0.652513, 2.7691, 0.4, -0.00345196, 0.952407, 0.919631, 0.944553, 0.931075
0.592806, 31.3116, 0.65244, 2.76888, 0.4, -0.00345343, 0.952412, 0.919633, 0.944553, 0.931076
0.592856, 31.3085, 0.652368, 2.76865, 0.4, -0.00345489, 0.952417, 0.919635, 0.944553, 0.931077
0.592906, 31.3054, 0.652296, 2.76842, 0.4, -0.00345636, 0.952422, 0.919637, 0.944553, 0.931077
0.592956, 31.3023, 0.652224, 2.7682, 0.4, -0.00345782, 0.952428, 0.91964, 0.944553, 0.931078
0.593006, 31.2992, 0.652152, 2.76797, 0.4, -0.00345929, 0.952433, 0.919642, 0.944553, 0.931079
0.593056, 31.2961, 0.652079, 2.76775, 0.4, -0.00346075, 0.952438, 0.919644, 0.944553, 0.93108
0.593106, 31.2929, 0.652007, 2.76752, 0.4, -0.00346222, 0.952443, 0.919646, 0.944553, 0.931081
0.593156, 31.2898, 0.651935, 2.76729, 0.4, -0.00346368, 0.952448, 0.919648, 0.944553, 0.931082
0.593206, 31.2867, 0.651863, 2.76707, 0.4, -0.00346515, 0.952453, 0.91965, 0.944553, 0.931083
0.593256, 31.2836, 0.65179, 2.76684, 0.4, -0.00346661, 0.952458, 0.919652, 0.944554, 0.931084
0.593306, 31.2805, 0.651718, 2.76662, 0.4, -0.00346807, 0.952464, 0.919654, 0.944554, 0.931085
0.593356, 31.2773, 0.651646, 2.76639, 0.4, -0.00346953, 0.952469, 0.919657, 0.944554, 0.931086
0.593406, 31.2742, 0.651574, 2.76617, 0.4, -0.00347099, 0.952474, 0.919659, 0.944554, 0.931087
0.593456, 31.2711, 0.651501, 2.76594, 0.4, -0.00347246, 0.952479, 0.919661, 0.944554, 0.931088
0.593506, 31.268, 0.651429, 2.76571, 0.4, -0.00347392, 0.952484, 0.919663, 0.944554, 0.931089
0.593556, 31.2648, 0.651357, 2.76549, 0.4, -0.00347538, 0.952489, 0.919665, 0.944554, 0.931089
0.593606, 31.2617, 0.651284, 2.76526, 0.4, -0.00347684, 0.952495, 0.919667, 0.944554, 0.93109
0.593656, 31.2586, 0.651212, 2.76504, 0.4, -0.0034783, 0.9525, 0.919669, 0.944554, 0.931091
0.593706, 31.2555, 0.65114, 2.76482, 0.4, -0.00347975, 0.952505, 0.919671, 0.944554, 0.931092
0.593756, 31.2523, 0.651067, 2.76459, 0.4, -0.00348121, 0.95251, 0.919674, 0.944554, 0.931093
0.593806, 31.2492, 0.650995, 2.76437, 0.4, -0.00348267, 0.952515, 0.919676, 0.944554, 0.931094
0.593856, 31.2461, 0.650923, 2.76414, 0.4, -0.00348413, 0.952521, 0.919678, 0.944555, 0.931095
0.593906, 31.2429, 0.65085, 2.76392, 0.4, -0.00348559, 0.952526, 0.91968, 0.944555, 0.931096
0.593956, 31.2398, 0.650778, 2.7637, 0.4, -0.00348704, 0.952531, 0.919682, 0.944555, 0.931097
0.594006, 31.2366, 0.650706, 2.76347, 0.4, -0.0034885, 0.952536, 0.919684, 0.944555, 0.931098
0.594056, 31.2335, 0.650633, 2.76325, 0.4, -0.00348996, 0.952541, 0.919686, 0.944555, 0.931099
0.594106, 31.2304, 0.650561, 2.76303, 0.4, -0.00349141, 0.952546, 0.919688, 0.944555, 0.9311
0.594156, 31.2272, 0.650488, 2.7628, 0.4, -0.00349287, 0.952552, 0.919691, 0.944555, 0.931101
0.594206, 31.2241, 0.650416, 2.76258, 0.4, -0.00349432, 0.952557, 0.919693, 0.944555, 0.931101
0.594256, 31.2209, 0.650344, 2.76236, 0.4, -0.00349578, 0.952562, 0.919695, 0.944555, 0.931102
0.594306, 31.2178, 0.650271, 2.76214, 0.4, -0.00349723, 0.952567, 0.919697, 0.944555, 0.931103
0.594356, 31.2146, 0.650199, 2.76192, 0.4, -0.00349868, 0.952572, 0.919699, 0.944555, 0.931104
0.594406, 31.2115, 0.650126, 2.7617, 0.4, -0.00350014, 0.952578, 0.919701, 0.944555, 0.931105
0.594456, 31.2083, 0.650054, 2.76148, 0.4, -0.00350159, 0.952583, 0.919704, 0.944556, 0.931106
0.594506, 31.2052, 0.649982, 2.76125, 0.4, -0.00350304, 0.952588, 0.919706, 0.944556, 0.931107
0.594556, 31.202, 0.649909, 2.76103, 0.4, -0.00350449, 0.952593, 0.919708, 0.944556, 0.931108
0.594606, 31.1989, 0.649837, 2.76081, 0.4, -0.00350594, 0.952598, 0.91971, 0.944556, 0.931109
0.594656, 31.1957, 0.649764, 2.76059, 0.4, -0.00350739, 0.952604, 0.919712, 0.944556, 0.93111
0.594706, 31.1926, 0.649692, 2.76037, 0.4, -0.00350884, 0.952609, 0.919714, 0.944556, 0.931111
0.594756, 31.1894, 0.649619, 2.76015, 0.4, -0.00351029, 0.952614, 0.919716, 0.944556, 0.931112
0.594806, 31.1862, 0.649547, 2.75993, 0.4, -0.00351174, 0.952619, 0.919719, 0.944556, 0.931113
0.594857, 31.1831, 0.649475, 2.75971, 0.4, -0.00351319, 0.952625, 0.919721, 0.944556, 0.931114
0.594907, 31.1799, 0.649402, 2.75949, 0.4, -0.00351464, 0.95263, 0.919723, 0.944556, 0.931115
0.594957, 31.1768, 0.64933, 2.75927, 0.4, -0.00351609, 0.952635, 0.919725, 0.944556, 0.931116
0.595007, 31.1736, 0.649257, 2.75905, 0.4, -0.00351754, 0.95264, 0.919727, 0.944556, 0.931116
0.595057, 31.1704, 0.649185, 2.75883, 0.4, -0.00351899, 0.952646, 0.919729, 0.944557, 0.931117
0.595107, 31.1673, 0.649112, 2.75861, 0.4, -0.00352043, 0.952651, 0.919732, 0.944557, 0.931118
0.595157, 31.1641, 0.64904, 2.75839, 0.4, -0.00352188, 0.952656, 0.919734, 0.944557, 0.931119
0.595207, 31.1609, 0.648967, 2.75816, 0.4, -0.00352333, 0.952661, 0.919736, 0.944557, 0.93112
0.595257, 31.1577, 0.648895, 2.75795, 0.4, -0.00352477, 0.952667, 0.919738, 0.944557, 0.931121
0.595307, 31.1546, 0.648822, 2.75773, 0.4, -0.00352622, 0.952672, 0.91974, 0.944557, 0.931122
0.595357, 31.1514, 0.648749, 2.75751, 0.4, -0.00352766, 0.952677, 0.919742, 0.944557, 0.931123
0.595407, 31.1482, 0.648677, 2.75729, 0.4, -0.00352911, 0.952682, 0.919744, 0.944557, 0.931124
0.595457, 31.145, 0.648604, 2.75707, 0.4, -0.00353055, 0.952687, 0.919747, 0.944557, 0.931125
0.595507, 31.1419, 0.648532, 2.75685, 0.4, -0.00353199, 0.952693, 0.919749, 0.944557, 0.931126
0.595557, 31.1387, 0.648459, 2.75663, 0.4, -0.00353344, 0.952698, 0.919751, 0.944557, 0.931127
0.595607, 31.1355, 0.648386, 2.75642, 0.4, -0.00353488, 0.952703, 0.919753, 0.944558, 0.931128
0.595657, 31.1323, 0.648314, 2.7562, 0.4, -0.00353632, 0.952708, 0.919755, 0.944558, 0.931129
0.595707, 31.1291, 0.648241, 2.75598, 0.4, -0.00353776, 0.952714, 0.919758, 0.944558, 0.93113
0.595757, 31.126, 0.648169, 2.75577, 0.4, -0.00353921, 0.952719, 0.91976, 0.944558, 0.931131
0.595807, 31.1228, 0.648096, 2.75555, 0.4, -0.00354065, 0.952724, 0.919762, 0.944558, 0.931132
0.595857, 31.1196, 0.648024, 2.75533, 0.4, -0.00354209, 0.95273, 0.919764, 0.944558, 0.931133
0.595907, 31.1164, 0.647951, 2.75511, 0.4, -0.00354353, 0.952735, 0.919766, 0.944558, 0.931134
0.595957, 31.1132, 0.647878, 2.7549, 0.4, -0.00354497, 0.95274, 0.919769, 0.944558, 0.931135
0.596007, 31.11, 0.647806, 2.75468, 0.4, -0.00354641, 0.952745, 0.919771, 0.944558, 0.931135
0.596057, 31.1068, 0.647733, 2.75446, 0.4, -0.00354785, 0.952751, 0.919773, 0.944558, 0.931136
0.596107, 31.1036, 0.64766, 2.75424, 0.4, -0.00354928, 0.952756, 0.919775, 0.944558, 0.931137
0.596157, 31.1004, 0.647588, 2.75403, 0.4, -0.00355072, 0.952761, 0.919777, 0.944559, 0.931138
0.596207, 31.0972, 0.647515, 2.75381, 0.4, -0.00355216, 0.952767, 0.919779, 0.944559, 0.931139
0.596257, 31.094, 0.647443, 2.7536, 0.4, -0.0035536, 0.952772, 0.919782, 0.944559, 0.93114
0.596307, 31.0908, 0.64737, 2.75338, 0.4, -0.00355503, 0.952777, 0.919784, 0.944559, 0.931141
0.596357, 31.0876, 0.647297, 2.75316, 0.4, -0.00355647, 0.952783, 0.919786, 0.944559, 0.931142
0.596407, 31.0844, 0.647224, 2.75295, 0.4, -0.00355791, 0.952788, 0.919788, 0.944559, 0.931143
0.596457, 31.0812, 0.647152, 2.75273, 0.4, -0.00355934, 0.952793, 0.91979, 0.944559, 0.931144
0.596507, 31.078, 0.647079, 2.75252, 0.4, -0.00356078, 0.952798, 0.919792, 0.944559, 0.931145
0.596557, 31.0748, 0.647007, 2.7523, 0.4, -0.00356221, 0.952804, 0.919795, 0.944559, 0.931146
0.596607, 31.0716, 0.646934, 2.75208, 0.4, -0.00356365, 0.952809, 0.919797, 0.94456, 0.931147
0.596657, 31.0684, 0.646861, 2.75187, 0.4, -0.00356508, 0.952815, 0.919799, 0.94456, 0.931148
0.596707, 31.0652, 0.646788, 2.75165, 0.4, -0.00356651, 0.95282, 0.919801, 0.94456, 0.931149
0.596757, 31.062, 0.646716, 2.75144, 0.4, -0.00356795, 0.952825, 0.919803, 0.94456, 0.93115
0.596807, 31.0588, 0.646643, 2.75122, 0.4, -0.00356938, 0.95283, 0.919806, 0.94456, 0.931151
0.596857, 31.0556, 0.64657, 2.75101, 0.4, -0.00357081, 0.952836, 0.919808, 0.94456, 0.931152
0.596907, 31.0523, 0.646497, 2.75079, 0.4, -0.00357224, 0.952841, 0.91981, 0.94456, 0.931153
0.596957, 31.0491, 0.646425, 2.75057, 0.4, -0.00357367, 0.952847, 0.919812, 0.94456, 0.931154
0.597007, 31.0459, 0.646352, 2.75036, 0.4, -0.0035751, 0.952852, 0.919814, 0.94456, 0.931155
0.597057, 31.0427, 0.646279, 2.75014, 0.4, -0.00357653, 0.952857, 0.919817, 0.94456, 0.931156
0.597107, 31.0395, 0.646206, 2.74993, 0.4, -0.00357796, 0.952862, 0.919819, 0.944561, 0.931157
0.597157, 31.0363, 0.646134, 2.74972, 0.4, -0.00357939, 0.952868, 0.919821, 0.944561, 0.931158
0.597207, 31.033, 0.646061, 2.7495, 0.4, -0.00358082, 0.952873, 0.919823, 0.944561, 0.931159
0.597257, 31.0298, 0.645988, 2.74929, 0.4, -0.00358225, 0.952879, 0.919825, 0.944561, 0.93116
0.597307, 31.0266, 0.645915, 2.74907, 0.4, -0.00358368, 0.952884, 0.919828, 0.944561, 0.931161
0.597357, 31.0234, 0.645842, 2.74886, 0.4, -0.00358511, 0.952889, 0.91983, 0.944561, 0.931161
0.597407, 31.0201, 0.645769, 2.74865, 0.4, -0.00358654, 0.952895, 0.919832, 0.944561, 0.931162
0.597457, 31.0169, 0.645697, 2.74843, 0.4, -0.00358796, 0.9529, 0.919834, 0.944561, 0.931163
0.597507, 31.0137, 0.645624, 2.74822, 0.4, -0.00358939, 0.952905, 0.919837, 0.944561, 0.931165
0.597557, 31.0104, 0.645551, 2.74801, 0.4, -0.00359081, 0.952911, 0.919839, 0.944562, 0.931165
0.597607, 31.0072, 0.645478, 2.74779, 0.4, -0.00359224, 0.952916, 0.919841, 0.944562, 0.931166
0.597657, 31.004, 0.645405, 2.74758, 0.4, -0.00359367, 0.952921, 0.919843, 0.944562, 0.931167
0.597707, 31.0007, 0.645332, 2.74737, 0.4, -0.00359509, 0.952927, 0.919845, 0.944562, 0.931168
0.597757, 30.9975, 0.645259, 2.74716, 0.4, -0.00359651, 0.952932, 0.919847, 0.944562, 0.931169
0.597807, 30.9943, 0.645186, 2.74695, 0.4, -0.00359794, 0.952937, 0.91985, 0.944562, 0.93117
0.597857, 30.991, 0.645114, 2.74673, 0.4, -0.00359936, 0.952943, 0.919852, 0.944562, 0.931171
0.597907, 30.9878, 0.645041, 2.74652, 0.4, -0.00360079, 0.952948, 0.919854, 0.944562, 0.931172
0.597957, 30.9846, 0.644968, 2.74631, 0.4, -0.00360221, 0.952953, 0.919856, 0.944562, 0.931173
0.598007, 30.9813, 0.644895, 2.7461, 0.4, -0.00360363, 0.952959, 0.919859, 0.944562, 0.931174
0.598057, 30.9781, 0.644822, 2.74589, 0.4, -0.00360505, 0.952964, 0.919861, 0.944563, 0.931175
0.598107, 30.9748, 0.644749, 2.74568, 0.4, -0.00360647, 0.95297, 0.919863, 0.944563, 0.931176
0.598157, 30.9716, 0.644676, 2.74547, 0.4, -0.00360789, 0.952975, 0.919865, 0.944563, 0.931177
0.598207, 30.9683, 0.644603, 2.74525, 0.4, -0.00360931, 0.95298, 0.919867, 0.944563, 0.931178
0.598257, 30.9651, 0.64453, 2.74504, 0.4, -0.00361073, 0.952986, 0.91987, 0.944563, 0.931179
0.598307, 30.9618, 0.644457, 2.74483, 0.4, -0.00361215, 0.952991, 0.919872, 0.944563, 0.93118
0.598357, 30.9586, 0.644384, 2.74462, 0.4, -0.00361357, 0.952996, 0.919874, 0.944563, 0.931181
0.598407, 30.9553, 0.644311, 2.74441, 0.4, -0.00361499, 0.953002, 0.919876, 0.944563, 0.931182
0.598457, 30.9521, 0.644238, 2.7442, 0.4, -0.00361641, 0.953007, 0.919879, 0.944564, 0.931183
0.598507, 30.9488, 0.644165, 2.74399, 0.4, -0.00361783, 0.953013, 0.919881, 0.944564, 0.931184
0.598557, 30.9456, 0.644092, 2.74378, 0.4, -0.00361925, 0.953018, 0.919883, 0.944564, 0.931185
0.598607, 30.9423, 0.644019, 2.74357, 0.4, -0.00362066, 0.953023, 0.919885, 0.944564, 0.931186
0.598657, 30.939, 0.643946, 2.74337, 0.4, -0.00362208, 0.953029, 0.919887, 0.944564, 0.931187
0.598707, 30.9358, 0.643873, 2.74315, 0.4, -0.0036235, 0.953034, 0.91989, 0.944564, 0.931188
0.598757, 30.9325, 0.6438, 2.74295, 0.4, -0.00362491, 0.95304, 0.919892, 0.944564, 0.931189
0.598807, 30.9293, 0.643727, 2.74274, 0.4, -0.00362633, 0.953045, 0.919894, 0.944564, 0.93119
0.598857, 30.926, 0.643654, 2.74253, 0.4, -0.00362774, 0.95305, 0.919896, 0.944564, 0.931191
0.598907, 30.9227, 0.643581, 2.74232, 0.4, -0.00362916, 0.953056, 0.919899, 0.944565, 0.931192
0.598957, 30.9195, 0.643508, 2.74211, 0.4, -0.00363057, 0.953061, 0.919901, 0.944565, 0.931193
0.599007, 30.9162, 0.643435, 2.7419, 0.4, -0.00363198, 0.953067, 0.919903, 0.944565, 0.931194
0.599057, 30.9129, 0.643362, 2.74169, 0.4, -0.0036334, 0.953072, 0.919905, 0.944565, 0.931195
0.599107, 30.9096, 0.643289, 2.74148, 0.4, -0.00363481, 0.953078, 0.919908, 0.944565, 0.931196
0.599157, 30.9064, 0.643216, 2.74127, 0.4, -0.00363622, 0.953083, 0.91991, 0.944565, 0.931197
0.599207, 30.9031, 0.643143, 2.74106, 0.4, -0.00363763, 0.953089, 0.919912, 0.944565, 0.931198
0.599257, 30.8998, 0.64307, 2.74085, 0.4, -0.00363905, 0.953094, 0.919914, 0.944565, 0.931199
0.599307, 30.8965, 0.642997, 2.74064, 0.4, -0.00364046, 0.953099, 0.919916, 0.944566, 0.9312
0.599357, 30.8933, 0.642924, 2.74044, 0.4, -0.00364187, 0.953105, 0.919919, 0.944566, 0.931201
0.599407, 30.89, 0.64285, 2.74023, 0.4, -0.00364328, 0.95311, 0.919921, 0.944566, 0.931202
0.599457, 30.8867, 0.642777, 2.74002, 0.4, -0.00364469, 0.953116, 0.919923, 0.944566, 0.931203
0.599507, 30.8834, 0.642704, 2.73981, 0.4, -0.0036461, 0.953121, 0.919925, 0.944566, 0.931204
0.599557, 30.8802, 0.642631, 2.7396, 0.4, -0.00364751, 0.953127, 0.919928, 0.944566, 0.931205
0.599607, 30.8769, 0.642558, 2.73939, 0.4, -0.00364891, 0.953132, 0.91993, 0.944566, 0.931206
0.599657, 30.8736, 0.642485, 2.73918, 0.4, -0.00365032, 0.953138, 0.919932, 0.944566, 0.931207
0.599707, 30.8703, 0.642412, 2.73898, 0.4, -0.00365173, 0.953143, 0.919934, 0.944567, 0.931208
0.599757, 30.867, 0.642338, 2.73877, 0.4, -0.00365314, 0.953148, 0.919937, 0.944567, 0.931209
0.599807, 30.8637, 0.642265, 2.73856, 0.4, -0.00365454, 0.953154, 0.919939, 0.944567, 0.93121
0.599857, 30.8604, 0.642192, 2.73835, 0.4, -0.00365595, 0.953159, 0.919941, 0.944567, 0.931211
0.599907, 30.8571, 0.642119, 2.73815, 0.4, -0.00365736, 0.953165, 0.919943, 0.944567, 0.931212
0.599957, 30.8538, 0.642046, 2.73794, 0.4, -0.00365876, 0.95317, 0.919946, 0.944567, 0.931213
0.600007, 30.8506, 0.641972, 2.73773, 0.4, -0.00366017, 0.953176, 0.919948, 0.944567, 0.931214
0.600057, 30.8473, 0.641899, 2.73753, 0.4, -0.00366157, 0.953181, 0.91995, 0.944567, 0.931215
0.600107, 30.844, 0.641826, 2.73732, 0.4, -0.00366298, 0.953187, 0.919952, 0.944567, 0.931216
0.600157, 30.8407, 0.641753, 2.73712, 0.4, -0.00366438, 0.953192, 0.919955, 0.944568, 0.931217
0.600207, 30.8374, 0.641679, 2.73691, 0.4, -0.00366578, 0.953197, 0.919957, 0.944568, 0.931218
0.600257, 30.8341, 0.641606, 2.7367, 0.4, -0.00366719, 0.953203, 0.919959, 0.944568, 0.931219
0.600307, 30.8308, 0.641533, 2.7365, 0.4, -0.00366859, 0.953209, 0.919961, 0.944568, 0.93122
0.600357, 30.8275, 0.64146, 2.73629, 0.4, -0.00366999, 0.953214, 0.919964, 0.944568, 0.931221
0.600407, 30.8242, 0.641387, 2.73609, 0.4, -0.00367139, 0.953219, 0.919966, 0.944568, 0.931222
0.600457, 30.8209, 0.641313, 2.73588, 0.4, -0.00367279, 0.953225, 0.919968, 0.944568, 0.931223
0.600507, 30.8176, 0.64124, 2.73568, 0.4, -0.00367419, 0.95323, 0.91997, 0.944568, 0.931224
0.600557, 30.8142, 0.641167, 2.73547, 0.4, -0.00367559, 0.953236, 0.919973, 0.944569, 0.931225
0.600607, 30.8109, 0.641093, 2.73527, 0.4, -0.00367699, 0.953241, 0.919975, 0.944569, 0.931226
0.600657, 30.8076, 0.64102, 2.73506, 0.4, -0.00367839, 0.953247, 0.919977, 0.944569, 0.931227
0.600707, 30.8043, 0.640947, 2.73486, 0.4, -0.00367979, 0.953252, 0.919979, 0.944569, 0.931228
0.600757, 30.801, 0.640873, 2.73465, 0.4, -0.00368119, 0.953258, 0.919982, 0.944569, 0.931229
0.600807, 30.7977, 0.6408, 2.73445, 0.4, -0.00368259, 0.953263, 0.919984, 0.944569, 0.93123
0.600857, 30.7944, 0.640727, 2.73424, 0.4, -0.00368399, 0.953269, 0.919986, 0.944569, 0.931231
0.600908, 30.7911, 0.640653, 2.73404, 0.4, -0.00368538, 0.953274, 0.919988, 0.944569, 0.931232
0.600958, 30.7877, 0.64058, 2.73383, 0.4, -0.00368678, 0.95328, 0.919991, 0.94457, 0.931233
0.601008, 30.7844, 0.640507, 2.73363, 0.4, -0.00368818, 0.953285, 0.919993, 0.94457, 0.931234
0.601058, 30.7811, 0.640433, 2.73343, 0.4, -0.00368957, 0.953291, 0.919995, 0.94457, 0.931235
0.601108, 30.7778, 0.64036, 2.73322, 0.4, -0.00369097, 0.953296, 0.919997, 0.94457, 0.931236
0.601158, 30.7745, 0.640287, 2.73302, 0.4, -0.00369236, 0.953302, 0.92, 0.94457, 0.931237
0.601208, 30.7711, 0.640213, 2.73282, 0.4, -0.00369376, 0.953307, 0.920002, 0.94457, 0.931238
0.601258, 30.7678, 0.64014, 2.73261, 0.4, -0.00369515, 0.953313, 0.920004, 0.94457, 0.931239
0.601308, 30.7645, 0.640066, 2.73241, 0.4, -0.00369655, 0.953318, 0.920006, 0.94457, 0.93124
0.601358, 30.7612, 0.639993, 2.7322, 0.4, -0.00369794, 0.953324, 0.920009, 0.944571, 0.931241
0.601408, 30.7578, 0.63992, 2.732, 0.4, -0.00369933, 0.953329, 0.920011, 0.944571, 0.931242
0.601458, 30.7545, 0.639846, 2.7318, 0.4, -0.00370072, 0.953335, 0.920013, 0.944571, 0.931243
0.601508, 30.7512, 0.639773, 2.73159, 0.4, -0.00370212, 0.95334, 0.920016, 0.944571, 0.931244
0.601558, 30.7478, 0.639699, 2.73139, 0.4, -0.00370351, 0.953346, 0.920018, 0.944571, 0.931245
0.601608, 30.7445, 0.639626, 2.73119, 0.4, -0.0037049, 0.953352, 0.92002, 0.944571, 0.931246
0.601658, 30.7412, 0.639553, 2.73098, 0.4, -0.00370629, 0.953357, 0.920022, 0.944571, 0.931247
0.601708, 30.7378, 0.639479, 2.73078, 0.4, -0.00370768, 0.953363, 0.920025, 0.944571, 0.931248
0.601758, 30.7345, 0.639405, 2.73058, 0.4, -0.00370907, 0.953368, 0.920027, 0.944572, 0.931249
0.601808, 30.7312, 0.639332, 2.73038, 0.4, -0.00371046, 0.953374, 0.920029, 0.944572, 0.93125
0.601858, 30.7278, 0.639259, 2.73017, 0.4, -0.00371185, 0.953379, 0.920031, 0.944572, 0.931251
0.601908, 30.7245, 0.639185, 2.72997, 0.4, -0.00371324, 0.953385, 0.920034, 0.944572, 0.931252
0.601958, 30.7211, 0.639112, 2.72977, 0.4, -0.00371463, 0.95339, 0.920036, 0.944572, 0.931253
0.602008, 30.7178, 0.639038, 2.72957, 0.4, -0.00371601, 0.953396, 0.920038, 0.944572, 0.931254
0.602058, 30.7144, 0.638965, 2.72936, 0.4, -0.0037174, 0.953401, 0.920041, 0.944572, 0.931255
0.602108, 30.7111, 0.638891, 2.72916, 0.4, -0.00371879, 0.953407, 0.920043, 0.944573, 0.931256
0.602158, 30.7077, 0.638818, 2.72896, 0.4, -0.00372017, 0.953413, 0.920045, 0.944573, 0.931257
0.602208, 30.7044, 0.638744, 2.72875, 0.4, -0.00372156, 0.953418, 0.920048, 0.944573, 0.931258
0.602258, 30.701, 0.638671, 2.72855, 0.4, -0.00372295, 0.953424, 0.92005, 0.944573, 0.931259
0.602308, 30.6977, 0.638597, 2.72835, 0.4, -0.00372433, 0.953429, 0.920052, 0.944573, 0.93126
0.602358, 30.6943, 0.638523, 2.72815, 0.4, -0.00372572, 0.953435, 0.920054, 0.944573, 0.931261
0.602408, 30.691, 0.63845, 2.72794, 0.4, -0.0037271, 0.95344, 0.920057, 0.944573, 0.931262
0.602458, 30.6876, 0.638376, 2.72774, 0.4, -0.00372848, 0.953446, 0.920059, 0.944573, 0.931263
0.602508, 30.6843, 0.638303, 2.72754, 0.4, -0.00372987, 0.953451, 0.920061, 0.944574, 0.931264
0.602558, 30.6809, 0.638229, 2.72734, 0.4, -0.00373125, 0.953457, 0.920063, 0.944574, 0.931265
0.602608, 30.6776, 0.638155, 2.72714, 0.4, -0.00373263, 0.953463, 0.920066, 0.944574, 0.931266
0.602658, 30.6742, 0.638082, 2.72694, 0.4, -0.00373402, 0.953468, 0.920068, 0.944574, 0.931267
0.602708, 30.6708, 0.638008, 2.72674, 0.4, -0.0037354, 0.953474, 0.92007, 0.944574, 0.931268
0.602758, 30.6675, 0.637935, 2.72654, 0.4, -0.00373678, 0.953479, 0.920072, 0.944574, 0.931269
0.602808, 30.6641, 0.637861, 2.72634, 0.4, -0.00373816, 0.953485, 0.920075, 0.944574, 0.93127
0.602858, 30.6607, 0.637787, 2.72614, 0.4, -0.00373954, 0.95349, 0.920077, 0.944574, 0.931271
0.602908, 30.6574, 0.637714, 2.72594, 0.4, -0.00374092, 0.953496, 0.920079, 0.944575, 0.931272
0.602958, 30.654, 0.63764, 2.72574, 0.4, -0.0037423, 0.953502, 0.920082, 0.944575, 0.931273
0.603008, 30.6506, 0.637567, 2.72554, 0.4, -0.00374368, 0.953507, 0.920084, 0.944575, 0.931275
0.603058, 30.6473, 0.637493, 2.72534, 0.4, -0.00374506, 0.953513, 0.920086, 0.944575, 0.931275
0.603108, 30.6439, 0.637419, 2.72514, 0.4, -0.00374643, 0.953518, 0.920088, 0.944575, 0.931277
0.603158, 30.6405, 0.637345, 2.72494, 0.4, -0.00374781, 0.953524, 0.920091, 0.944575, 0.931278
0.603208, 30.6372, 0.637272, 2.72474, 0.4, -0.00374919, 0.953529, 0.920093, 0.944575, 0.931279
0.603258, 30.6338, 0.637198, 2.72454, 0.4, -0.00375057, 0.953535, 0.920095, 0.944576, 0.93128
0.603308, 30.6304, 0.637124, 2.72434, 0.4, -0.00375194, 0.953541, 0.920098, 0.944576, 0.931281
0.603358, 30.627, 0.637051, 2.72414, 0.4, -0.00375332, 0.953546, 0.9201, 0.944576, 0.931282
0.603408, 30.6237, 0.636977, 2.72394, 0.4, -0.0037547, 0.953552, 0.920102, 0.944576, 0.931283
0.603458, 30.6203, 0.636903, 2.72374, 0.4, -0.00375607, 0.953557, 0.920104, 0.944576, 0.931284
0.603508, 30.6169, 0.636829, 2.72355, 0.4, -0.00375744, 0.953563, 0.920107, 0.944576, 0.931285
0.603558, 30.6135, 0.636756, 2.72335, 0.4, -0.00375882, 0.953569, 0.920109, 0.944576, 0.931286
0.603608, 30.6101, 0.636682, 2.72315, 0.4, -0.00376019, 0.953574, 0.920111, 0.944577, 0.931287
0.603658, 30.6067, 0.636608, 2.72295, 0.4, -0.00376157, 0.95358, 0.920114, 0.944577, 0.931288
0.603708, 30.6034, 0.636534, 2.72276, 0.4, -0.00376294, 0.953585, 0.920116, 0.944577, 0.931289
0.603758, 30.6, 0.63646, 2.72256, 0.4, -0.00376431, 0.953591, 0.920118, 0.944577, 0.93129
0.603808, 30.5966, 0.636387, 2.72236, 0.4, -0.00376568, 0.953597, 0.920121, 0.944577, 0.931291
0.603858, 30.5932, 0.636313, 2.72216, 0.4, -0.00376706, 0.953602, 0.920123, 0.944577, 0.931292
0.603908, 30.5898, 0.636239, 2.72197, 0.4, -0.00376843, 0.953608, 0.920125, 0.944577, 0.931293
0.603958, 30.5864, 0.636165, 2.72177, 0.4, -0.0037698, 0.953613, 0.920127, 0.944577, 0.931294
0.604008, 30.583, 0.636092, 2.72157, 0.4, -0.00377117, 0.953619, 0.92013, 0.944578, 0.931295
0.604058, 30.5796, 0.636018, 2.72137, 0.4, -0.00377254, 0.953625, 0.920132, 0.944578, 0.931296
0.604108, 30.5762, 0.635944, 2.72118, 0.4, -0.00377391, 0.95363, 0.920134, 0.944578, 0.931297
0.604158, 30.5728, 0.63587, 2.72098, 0.4, -0.00377528, 0.953636, 0.920137, 0.944578, 0.931298
0.604208, 30.5694, 0.635796, 2.72078, 0.4, -0.00377665, 0.953642, 0.920139, 0.944578, 0.931299
0.604258, 30.566, 0.635723, 2.72058, 0.4, -0.00377801, 0.953647, 0.920141, 0.944578, 0.9313
0.604308, 30.5626, 0.635648, 2.72039, 0.4, -0.00377938, 0.953653, 0.920143, 0.944578, 0.931301
0.604358, 30.5592, 0.635575, 2.72019, 0.4, -0.00378075, 0.953658, 0.920146, 0.944579, 0.931302
0.604408, 30.5558, 0.635501, 2.71999, 0.4, -0.00378212, 0.953664, 0.920148, 0.944579, 0.931303
0.604458, 30.5524, 0.635427, 2.7198, 0.4, -0.00378348, 0.95367, 0.92015, 0.944579, 0.931304
0.604508, 30.549, 0.635353, 2.7196, 0.4, -0.00378485, 0.953675, 0.920153, 0.944579, 0.931305
0.604558, 30.5456, 0.635279, 2.7194, 0.4, -0.00378621, 0.953681, 0.920155, 0.944579, 0.931306
0.604608, 30.5422, 0.635205, 2.71921, 0.4, -0.00378758, 0.953687, 0.920157, 0.944579, 0.931307
0.604658, 30.5388, 0.635131, 2.71901, 0.4, -0.00378894, 0.953692, 0.92016, 0.944579, 0.931308
0.604708, 30.5354, 0.635058, 2.71881, 0.4, -0.00379031, 0.953698, 0.920162, 0.94458, 0.931309
0.604758, 30.532, 0.634983, 2.71861, 0.4, -0.00379167, 0.953704, 0.920164, 0.94458, 0.93131
0.604808, 30.5286, 0.63491, 2.71842, 0.4, -0.00379304, 0.953709, 0.920167, 0.94458, 0.931312
0.604858, 30.5251, 0.634836, 2.71822, 0.4, -0.0037944, 0.953715, 0.920169, 0.94458, 0.931313
0.604908, 30.5217, 0.634762, 2.71803, 0.4, -0.00379576, 0.953721, 0.920171, 0.94458, 0.931314
0.604958, 30.5183, 0.634688, 2.71783, 0.4, -0.00379712, 0.953726, 0.920174, 0.94458, 0.931315
0.605008, 30.5149, 0.634614, 2.71763, 0.4, -0.00379849, 0.953732, 0.920176, 0.94458, 0.931316
0.605058, 30.5115, 0.63454, 2.71744, 0.4, -0.00379985, 0.953738, 0.920178, 0.944581, 0.931317
0.605108, 30.508, 0.634466, 2.71724, 0.4, -0.00380121, 0.953743, 0.920181, 0.944581, 0.931318
0.605158, 30.5046, 0.634392, 2.71704, 0.4, -0.00380257, 0.953749, 0.920183, 0.944581, 0.931319
0.605208, 30.5012, 0.634318, 2.71685, 0.4, -0.00380393, 0.953754, 0.920185, 0.944581, 0.93132
0.605258, 30.4978, 0.634244, 2.71665, 0.4, -0.00380529, 0.95376, 0.920187, 0.944581, 0.931321
0.605308, 30.4944, 0.63417, 2.71645, 0.4, -0.00380665, 0.953766, 0.92019, 0.944581, 0.931322
0.605358, 30.4909, 0.634096, 2.71626, 0.4, -0.00380801, 0.953771, 0.920192, 0.944581, 0.931323
0.605408, 30.4875, 0.634022, 2.71606, 0.4, -0.00380936, 0.953777, 0.920194, 0.944581, 0.931324
0.605458, 30.4841, 0.633948, 2.71587, 0.4, -0.00381072, 0.953783, 0.920197, 0.944582, 0.931325
0.605508, 30.4806, 0.633874, 2.71567, 0.4, -0.00381208, 0.953788, 0.920199, 0.944582, 0.931326
0.605558, 30.4772, 0.6338, 2.71548, 0.4, -0.00381344, 0.953794, 0.920201, 0.944582, 0.931327
0.605608, 30.4738, 0.633726, 2.71528, 0.4, -0.00381479, 0.9538, 0.920204, 0.944582, 0.931328
0.605658, 30.4703, 0.633651, 2.71509, 0.4, -0.00381615, 0.953805, 0.920206, 0.944582, 0.931329
0.605708, 30.4669, 0.633577, 2.7149, 0.4, -0.0038175, 0.953811, 0.920208, 0.944582, 0.93133
0.605758, 30.4635, 0.633503, 2.7147, 0.4, -0.00381886, 0.953817, 0.920211, 0.944582, 0.931331
0.605808, 30.46, 0.633429, 2.71451, 0.4, -0.00382021, 0.953822, 0.920213, 0.944583, 0.931332
0.605858, 30.4566, 0.633355, 2.71432, 0.4, -0.00382157, 0.953828, 0.920215, 0.944583, 0.931333
0.605908, 30.4532, 0.633281, 2.71412, 0.4, -0.00382292, 0.953834, 0.920217, 0.944583, 0.931334
0.605958, 30.4497, 0.633207, 2.71393, 0.4, -0.00382428, 0.953839, 0.92022, 0.944583, 0.931335
0.606008, 30.4463, 0.633133, 2.71374, 0.4, -0.00382563, 0.953845, 0.920222, 0.944583, 0.931336
0.606058, 30.4428, 0.633058, 2.71355, 0.4, -0.00382698, 0.953851, 0.920224, 0.944583, 0.931337
0.606108, 30.4394, 0.632984, 2.71335, 0.4, -0.00382833, 0.953856, 0.920227, 0.944583, 0.931338
0.606158, 30.4359, 0.63291, 2.71316, 0.4, -0.00382968, 0.953862, 0.920229, 0.944583, 0.931339
0.606208, 30.4325, 0.632836, 2.71297, 0.4, -0.00383104, 0.953868, 0.920231, 0.944584, 0.93134
0.606258, 30.429, 0.632762, 2.71277, 0.4, -0.00383239, 0.953874, 0.920234, 0.944584, 0.931342
0.606308, 30.4256, 0.632687, 2.71258, 0.4, -0.00383374, 0.953879, 0.920236, 0.944584, 0.931343
0.606358, 30.4221, 0.632613, 2.71239, 0.4, -0.00383509, 0.953885, 0.920238, 0.944584, 0.931344
0.606408, 30.4187, 0.632539, 2.7122, 0.4, -0.00383644, 0.953891, 0.920241, 0.944584, 0.931345
0.606458, 30.4152, 0.632465, 2.71201, 0.4, -0.00383779, 0.953896, 0.920243, 0.944584, 0.931346
0.606508, 30.4118, 0.632391, 2.71181, 0.4, -0.00383913, 0.953902, 0.920245, 0.944584, 0.931347
0.606558, 30.4083, 0.632317, 2.71162, 0.4, -0.00384048, 0.953908, 0.920248, 0.944585, 0.931348
0.606608, 30.4049, 0.632242, 2.71143, 0.4, -0.00384183, 0.953914, 0.92025, 0.944585, 0.931349
0.606658, 30.4014, 0.632168, 2.71124, 0.4, -0.00384318, 0.953919, 0.920252, 0.944585, 0.93135
0.606708, 30.398, 0.632094, 2.71105, 0.4, -0.00384452, 0.953925, 0.920255, 0.944585, 0.931351
0.606758, 30.3945, 0.63202, 2.71086, 0.4, -0.00384587, 0.953931, 0.920257, 0.944585, 0.931352
0.606808, 30.391, 0.631945, 2.71066, 0.4, -0.00384722, 0.953936, 0.920259, 0.944585, 0.931353
0.606858, 30.3876, 0.631871, 2.71047, 0.4, -0.00384856, 0.953942, 0.920262, 0.944585, 0.931354
0.606909, 30.3841, 0.631797, 2.71028, 0.4, -0.00384991, 0.953948, 0.920264, 0.944586, 0.931355
0.606959, 30.3806, 0.631722, 2.71009, 0.4, -0.00385125, 0.953953, 0.920266, 0.944586, 0.931356
0.607009, 30.3772, 0.631648, 2.7099, 0.4, -0.0038526, 0.953959, 0.920269, 0.944586, 0.931357
0.607059, 30.3737, 0.631574, 2.70971, 0.4, -0.00385394, 0.953965, 0.920271, 0.944586, 0.931358
0.607109, 30.3702, 0.6315, 2.70952, 0.4, -0.00385528, 0.953971, 0.920273, 0.944586, 0.931359
0.607159, 30.3668, 0.631425, 2.70933, 0.4, -0.00385663, 0.953976, 0.920276, 0.944586, 0.93136
0.607209, 30.3633, 0.631351, 2.70914, 0.4, -0.00385797, 0.953982, 0.920278, 0.944586, 0.931361
0.607259, 30.3598, 0.631277, 2.70895, 0.4, -0.00385931, 0.953988, 0.92028, 0.944586, 0.931362
0.607309, 30.3563, 0.631202, 2.70875, 0.4, -0.00386065, 0.953994, 0.920283, 0.944587, 0.931363
0.607359, 30.3529, 0.631128, 2.70856, 0.4, -0.00386199, 0.953999, 0.920285, 0.944587, 0.931364
0.607409, 30.3494, 0.631054, 2.70837, 0.4, -0.00386334, 0.954005, 0.920287, 0.944587, 0.931365
0.607459, 30.3459, 0.630979, 2.70818, 0.4, -0.00386468, 0.954011, 0.92029, 0.944587, 0.931367
0.607509, 30.3424, 0.630905, 2.70799, 0.4, -0.00386602, 0.954017, 0.920292, 0.944587, 0.931368
0.607559, 30.339, 0.630831, 2.7078, 0.4, -0.00386736, 0.954022, 0.920294, 0.944587, 0.931369
0.607609, 30.3355, 0.630756, 2.70761, 0.4, -0.00386869, 0.954028, 0.920297, 0.944587, 0.93137
0.607659, 30.332, 0.630682, 2.70742, 0.4, -0.00387003, 0.954034, 0.920299, 0.944588, 0.931371
0.607709, 30.3285, 0.630607, 2.70723, 0.4, -0.00387137, 0.95404, 0.920301, 0.944588, 0.931372
0.607759, 30.325, 0.630533, 2.70704, 0.4, -0.00387271, 0.954045, 0.920304, 0.944588, 0.931373
0.607809, 30.3215, 0.630459, 2.70685, 0.4, -0.00387405, 0.954051, 0.920306, 0.944588, 0.931374
0.607859, 30.318, 0.630384, 2.70666, 0.4, -0.00387538, 0.954057, 0.920308, 0.944588, 0.931375
0.607909, 30.3146, 0.63031, 2.70647, 0.4, -0.00387672, 0.954063, 0.920311, 0.944588, 0.931376
0.607959, 30.3111, 0.630235, 2.70628, 0.4, -0.00387805, 0.954068, 0.920313, 0.944588, 0.931377
0.608009, 30.3076, 0.630161, 2.70609, 0.4, -0.00387939, 0.954074, 0.920315, 0.944589, 0.931378
0.608059, 30.3041, 0.630087, 2.7059, 0.4, -0.00388073, 0.95408, 0.920318, 0.944589, 0.931379
0.608109, 30.3006, 0.630012, 2.70571, 0.4, -0.00388206, 0.954086, 0.92032, 0.944589, 0.93138
0.608159, 30.2971, 0.629937, 2.70552, 0.4, -0.00388339, 0.954091, 0.920322, 0.944589, 0.931381
0.608209, 30.2936, 0.629863, 2.70533, 0.4, -0.00388473, 0.954097, 0.920325, 0.944589, 0.931382
0.608259, 30.2901, 0.629789, 2.70514, 0.4, -0.00388606, 0.954103, 0.920327, 0.944589, 0.931383
0.608309, 30.2866, 0.629714, 2.70495, 0.4, -0.00388739, 0.954108, 0.920329, 0.944589, 0.931384
0.608359, 30.2831, 0.62964, 2.70476, 0.4, -0.00388873, 0.954114, 0.920332, 0.94459, 0.931385
0.608409, 30.2796, 0.629565, 2.70457, 0.4, -0.00389006, 0.95412, 0.920334, 0.94459, 0.931386
0.608459, 30.2761, 0.62949, 2.70438, 0.4, -0.00389139, 0.954126, 0.920336, 0.94459, 0.931387
0.608509, 30.2726, 0.629416, 2.70419, 0.4, -0.00389272, 0.954131, 0.920339, 0.94459, 0.931388
0.608559, 30.2691, 0.629341, 2.70401, 0.4, -0.00389405, 0.954137, 0.920341, 0.94459, 0.93139
0.608609, 30.2656, 0.629267, 2.70382, 0.4, -0.00389538, 0.954143, 0.920343, 0.94459, 0.931391
0.608659, 30.2621, 0.629192, 2.70363, 0.4, -0.00389671, 0.954149, 0.920346, 0.94459, 0.931392
0.608709, 30.2586, 0.629118, 2.70344, 0.4, -0.00389804, 0.954154, 0.920348, 0.94459, 0.931393
0.608759, 30.2551, 0.629043, 2.70326, 0.4, -0.00389937, 0.95416, 0.92035, 0.944591, 0.931394
0.608809, 30.2516, 0.628968, 2.70307, 0.4, -0.0039007, 0.954166, 0.920353, 0.944591, 0.931395
0.608859, 30.248, 0.628894, 2.70288, 0.4, -0.00390203, 0.954172, 0.920355, 0.944591, 0.931396
0.608909, 30.2445, 0.628819, 2.70269, 0.4, -0.00390335, 0.954178, 0.920357, 0.944591, 0.931397
0.608959, 30.241, 0.628745, 2.70251, 0.4, -0.00390468, 0.954183, 0.92036, 0.944591, 0.931398
0.609009, 30.2375, 0.62867, 2.70232, 0.4, -0.00390601, 0.954189, 0.920362, 0.944591, 0.931399
0.609059, 30.234, 0.628595, 2.70213, 0.4, -0.00390733, 0.954195, 0.920364, 0.944591, 0.9314
0.609109, 30.2305, 0.628521, 2.70195, 0.4, -0.00390866, 0.954201, 0.920367, 0.944591, 0.931401
0.609159, 30.227, 0.628446, 2.70176, 0.4, -0.00390999, 0.954206, 0.920369, 0.944592, 0.931402
0.609209, 30.2234, 0.628371, 2.70157, 0.4, -0.00391131, 0.954212, 0.920371, 0.944592, 0.931403
0.609259, 30.2199, 0.628297, 2.70139, 0.4, -0.00391264, 0.954218, 0.920374, 0.944592, 0.931404
0.609309, 30.2164, 0.628222, 2.7012, 0.4, -0.00391396, 0.954224, 0.920376, 0.944592, 0.931405
0.609359, 30.2129, 0.628147, 2.70102, 0.4, -0.00391528, 0.95423, 0.920378, 0.944592, 0.931406
0.609409, 30.2094, 0.628073, 2.70083, 0.4, -0.00391661, 0.954235, 0.920381, 0.944592, 0.931407
0.609459, 30.2058, 0.627998, 2.70064, 0.4, -0.00391793, 0.954241, 0.920383, 0.944592, 0.931408
0.609509, 30.2023, 0.627923, 2.70046, 0.4, -0.00391925, 0.954247, 0.920385, 0.944593, 0.931409
