Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.609559, 30.1988, 0.627849, 2.70027, 0.4, -0.00392057, 0.954253, 0.920388, 0.944593, 0.93141
0.609609, 30.1952, 0.627774, 2.70009, 0.4, -0.0039219, 0.954259, 0.92039, 0.944593, 0.931411
0.609659, 30.1917, 0.627699, 2.6999, 0.4, -0.00392322, 0.954264, 0.920392, 0.944593, 0.931413
0.609709, 30.1882, 0.627624, 2.69972, 0.4, -0.00392454, 0.95427, 0.920395, 0.944593, 0.931413
0.609759, 30.1846, 0.62755, 2.69953, 0.4, -0.00392586, 0.954276, 0.920397, 0.944593, 0.931415
0.609809, 30.1811, 0.627475, 2.69935, 0.4, -0.00392718, 0.954282, 0.920399, 0.944593, 0.931416
0.609859, 30.1776, 0.6274, 2.69916, 0.4, -0.0039285, 0.954288, 0.920402, 0.944594, 0.931417
0.609909, 30.174, 0.627325, 2.69897, 0.4, -0.00392981, 0.954293, 0.920404, 0.944594, 0.931418
0.609959, 30.1705, 0.627251, 2.69879, 0.4, -0.00393113, 0.954299, 0.920406, 0.944594, 0.931419
0.610009, 30.167, 0.627176, 2.6986, 0.4, -0.00393245, 0.954305, 0.920409, 0.944594, 0.93142
0.610059, 30.1634, 0.627101, 2.69842, 0.4, -0.00393377, 0.954311, 0.920411, 0.944594, 0.931421
0.610109, 30.1599, 0.627026, 2.69823, 0.4, -0.00393509, 0.954317, 0.920413, 0.944594, 0.931422
0.610159, 30.1563, 0.626951, 2.69805, 0.4, -0.0039364, 0.954323, 0.920416, 0.944594, 0.931423
0.610209, 30.1528, 0.626877, 2.69786, 0.4, -0.00393772, 0.954328, 0.920418, 0.944594, 0.931424
0.610259, 30.1493, 0.626802, 2.69768, 0.4, -0.00393903, 0.954334, 0.920421, 0.944595, 0.931425
0.610309, 30.1457, 0.626727, 2.69749, 0.4, -0.00394035, 0.95434, 0.920423, 0.944595, 0.931426
0.610359, 30.1422, 0.626652, 2.69731, 0.4, -0.00394166, 0.954346, 0.920425, 0.944595, 0.931427
0.610409, 30.1386, 0.626577, 2.69712, 0.4, -0.00394298, 0.954352, 0.920428, 0.944595, 0.931428
0.610459, 30.1351, 0.626502, 2.69694, 0.4, -0.00394429, 0.954357, 0.92043, 0.944595, 0.931429
0.610509, 30.1315, 0.626428, 2.69676, 0.4, -0.00394561, 0.954363, 0.920432, 0.944595, 0.93143
0.610559, 30.128, 0.626353, 2.69657, 0.4, -0.00394692, 0.954369, 0.920435, 0.944595, 0.931431
0.610609, 30.1244, 0.626278, 2.69639, 0.4, -0.00394823, 0.954375, 0.920437, 0.944596, 0.931432
0.610659, 30.1209, 0.626203, 2.6962, 0.4, -0.00394954, 0.954381, 0.920439, 0.944596, 0.931433
0.610709, 30.1173, 0.626128, 2.69602, 0.4, -0.00395086, 0.954387, 0.920442, 0.944596, 0.931435
0.610759, 30.1137, 0.626053, 2.69583, 0.4, -0.00395217, 0.954392, 0.920444, 0.944596, 0.931436
0.610809, 30.1102, 0.625978, 2.69565, 0.4, -0.00395348, 0.954398, 0.920446, 0.944596, 0.931437
0.610859, 30.1066, 0.625903, 2.69547, 0.4, -0.00395479, 0.954404, 0.920449, 0.944596, 0.931438
0.610909, 30.1031, 0.625829, 2.69528, 0.4, -0.0039561, 0.95441, 0.920451, 0.944596, 0.931439
0.610959, 30.0995, 0.625754, 2.6951, 0.4, -0.00395741, 0.954416, 0.920454, 0.944596, 0.93144
0.611009, 30.0959, 0.625679, 2.69491, 0.4, -0.00395872, 0.954422, 0.920456, 0.944597, 0.931441
0.611059, 30.0924, 0.625604, 2.69473, 0.4, -0.00396003, 0.954428, 0.920458, 0.944597, 0.931442
0.611109, 30.0888, 0.625529, 2.69454, 0.4, -0.00396134, 0.954433, 0.920461, 0.944597, 0.931443
0.611159, 30.0852, 0.625454, 2.69436, 0.4, -0.00396264, 0.954439, 0.920463, 0.944597, 0.931444
0.611209, 30.0817, 0.625379, 2.69417, 0.4, -0.00396395, 0.954445, 0.920465, 0.944597, 0.931445
0.611259, 30.0781, 0.625304, 2.69399, 0.4, -0.00396526, 0.954451, 0.920468, 0.944597, 0.931446
0.611309, 30.0745, 0.625229, 2.69381, 0.4, -0.00396656, 0.954457, 0.92047, 0.944597, 0.931447
0.611359, 30.071, 0.625154, 2.69362, 0.4, -0.00396787, 0.954463, 0.920472, 0.944597, 0.931448
0.611409, 30.0674, 0.625079, 2.69344, 0.4, -0.00396918, 0.954468, 0.920475, 0.944598, 0.931449
0.611459, 30.0638, 0.625004, 2.69326, 0.4, -0.00397048, 0.954474, 0.920477, 0.944598, 0.93145
0.611509, 30.0603, 0.624929, 2.69307, 0.4, -0.00397178, 0.95448, 0.920479, 0.944598, 0.931451
0.611559, 30.0567, 0.624853, 2.69289, 0.4, -0.00397309, 0.954486, 0.920482, 0.944598, 0.931452
0.611609, 30.0531, 0.624778, 2.69271, 0.4, -0.00397439, 0.954492, 0.920484, 0.944598, 0.931453
0.611659, 30.0495, 0.624704, 2.69253, 0.4, -0.0039757, 0.954498, 0.920487, 0.944598, 0.931454
0.611709, 30.0459, 0.624628, 2.69234, 0.4, -0.003977, 0.954503, 0.920489, 0.944598, 0.931455
0.611759, 30.0424, 0.624553, 2.69216, 0.4, -0.0039783, 0.954509, 0.920491, 0.944598, 0.931457
0.611809, 30.0388, 0.624478, 2.69198, 0.4, -0.0039796, 0.954515, 0.920494, 0.944599, 0.931458
0.611859, 30.0352, 0.624403, 2.6918, 0.4, -0.00398091, 0.954521, 0.920496, 0.944599, 0.931459
0.611909, 30.0316, 0.624328, 2.69162, 0.4, -0.00398221, 0.954527, 0.920498, 0.944599, 0.93146
0.611959, 30.028, 0.624253, 2.69144, 0.4, -0.00398351, 0.954533, 0.920501, 0.944599, 0.931461
0.612009, 30.0245, 0.624178, 2.69126, 0.4, -0.00398481, 0.954539, 0.920503, 0.944599, 0.931462
0.612059, 30.0209, 0.624103, 2.69107, 0.4, -0.00398611, 0.954544, 0.920505, 0.944599, 0.931463
0.612109, 30.0173, 0.624028, 2.69089, 0.4, -0.00398741, 0.95455, 0.920508, 0.944599, 0.931464
0.612159, 30.0137, 0.623952, 2.69071, 0.4, -0.00398871, 0.954556, 0.92051, 0.9446, 0.931465
0.612209, 30.0101, 0.623877, 2.69053, 0.4, -0.00399001, 0.954562, 0.920512, 0.9446, 0.931466
0.612259, 30.0065, 0.623802, 2.69035, 0.4, -0.0039913, 0.954568, 0.920515, 0.9446, 0.931467
0.612309, 30.0029, 0.623727, 2.69017, 0.4, -0.0039926, 0.954574, 0.920517, 0.9446, 0.931468
0.612359, 29.9993, 0.623652, 2.68999, 0.4, -0.0039939, 0.95458, 0.920519, 0.9446, 0.931469
0.612409, 29.9957, 0.623577, 2.68981, 0.4, -0.0039952, 0.954585, 0.920522, 0.9446, 0.93147
0.612459, 29.9921, 0.623501, 2.68963, 0.4, -0.00399649, 0.954591, 0.920524, 0.9446, 0.931471
0.612509, 29.9885, 0.623426, 2.68945, 0.4, -0.00399779, 0.954597, 0.920527, 0.9446, 0.931472
0.612559, 29.9849, 0.623351, 2.68927, 0.4, -0.00399908, 0.954603, 0.920529, 0.9446, 0.931473
0.612609, 29.9813, 0.623276, 2.68909, 0.4, -0.00400038, 0.954609, 0.920531, 0.944601, 0.931474
0.612659, 29.9777, 0.6232, 2.68891, 0.4, -0.00400167, 0.954615, 0.920534, 0.944601, 0.931475
0.612709, 29.9741, 0.623125, 2.68873, 0.4, -0.00400297, 0.954621, 0.920536, 0.944601, 0.931476
0.612759, 29.9705, 0.62305, 2.68855, 0.4, -0.00400426, 0.954627, 0.920538, 0.944601, 0.931477
0.612809, 29.9669, 0.622975, 2.68837, 0.4, -0.00400555, 0.954633, 0.920541, 0.944601, 0.931479
0.612859, 29.9633, 0.622899, 2.68819, 0.4, -0.00400685, 0.954638, 0.920543, 0.944601, 0.93148
0.612909, 29.9597, 0.622824, 2.68801, 0.4, -0.00400814, 0.954644, 0.920545, 0.944601, 0.931481
0.61296, 29.9561, 0.622749, 2.68783, 0.4, -0.00400943, 0.95465, 0.920548, 0.944601, 0.931482
0.61301, 29.9525, 0.622674, 2.68766, 0.4, -0.00401072, 0.954656, 0.92055, 0.944602, 0.931483
0.61306, 29.9489, 0.622598, 2.68748, 0.4, -0.00401201, 0.954662, 0.920552, 0.944602, 0.931484
0.61311, 29.9453, 0.622523, 2.6873, 0.4, -0.0040133, 0.954668, 0.920555, 0.944602, 0.931485
0.61316, 29.9417, 0.622448, 2.68712, 0.4, -0.00401459, 0.954674, 0.920557, 0.944602, 0.931486
0.61321, 29.938, 0.622372, 2.68694, 0.4, -0.00401588, 0.954679, 0.920559, 0.944602, 0.931487
0.61326, 29.9344, 0.622297, 2.68676, 0.4, -0.00401717, 0.954685, 0.920562, 0.944602, 0.931488
0.61331, 29.9308, 0.622222, 2.68658, 0.4, -0.00401846, 0.954691, 0.920564, 0.944602, 0.931489
0.61336, 29.9272, 0.622146, 2.6864, 0.4, -0.00401975, 0.954697, 0.920567, 0.944602, 0.93149
0.61341, 29.9236, 0.622071, 2.68622, 0.4, -0.00402104, 0.954703, 0.920569, 0.944603, 0.931491
0.61346, 29.92, 0.621996, 2.68604, 0.4, -0.00402233, 0.954709, 0.920571, 0.944603, 0.931492
0.61351, 29.9163, 0.62192, 2.68587, 0.4, -0.00402361, 0.954715, 0.920574, 0.944603, 0.931493
0.61356, 29.9127, 0.621845, 2.68569, 0.4, -0.0040249, 0.954721, 0.920576, 0.944603, 0.931494
0.61361, 29.9091, 0.621769, 2.68551, 0.4, -0.00402618, 0.954727, 0.920578, 0.944603, 0.931495
0.61366, 29.9055, 0.621694, 2.68533, 0.4, -0.00402747, 0.954733, 0.920581, 0.944603, 0.931496
0.61371, 29.9018, 0.621619, 2.68515, 0.4, -0.00402876, 0.954739, 0.920583, 0.944603, 0.931497
0.61376, 29.8982, 0.621543, 2.68497, 0.4, -0.00403004, 0.954744, 0.920586, 0.944603, 0.931498
0.61381, 29.8946, 0.621468, 2.68479, 0.4, -0.00403133, 0.95475, 0.920588, 0.944604, 0.931499
0.61386, 29.891, 0.621393, 2.68461, 0.4, -0.00403261, 0.954756, 0.92059, 0.944604, 0.9315
0.61391, 29.8873, 0.621317, 2.68444, 0.4, -0.00403389, 0.954762, 0.920593, 0.944604, 0.931502
0.61396, 29.8837, 0.621242, 2.68426, 0.4, -0.00403518, 0.954768, 0.920595, 0.944604, 0.931503
0.61401, 29.8801, 0.621166, 2.68408, 0.4, -0.00403646, 0.954774, 0.920597, 0.944604, 0.931504
0.61406, 29.8764, 0.621091, 2.6839, 0.4, -0.00403774, 0.95478, 0.9206, 0.944604, 0.931505
0.61411, 29.8728, 0.621015, 2.68372, 0.4, -0.00403902, 0.954786, 0.920602, 0.944604, 0.931506
0.61416, 29.8692, 0.62094, 2.68354, 0.4, -0.0040403, 0.954792, 0.920604, 0.944604, 0.931507
0.61421, 29.8655, 0.620864, 2.68337, 0.4, -0.00404159, 0.954798, 0.920607, 0.944605, 0.931508
0.61426, 29.8619, 0.620789, 2.68319, 0.4, -0.00404287, 0.954804, 0.920609, 0.944605, 0.931509
0.61431, 29.8582, 0.620714, 2.68301, 0.4, -0.00404415, 0.95481, 0.920612, 0.944605, 0.93151
0.61436, 29.8546, 0.620638, 2.68283, 0.4, -0.00404542, 0.954816, 0.920614, 0.944605, 0.931511
0.61441, 29.851, 0.620563, 2.68265, 0.4, -0.0040467, 0.954821, 0.920616, 0.944605, 0.931512
0.61446, 29.8473, 0.620487, 2.68248, 0.4, -0.00404798, 0.954827, 0.920619, 0.944605, 0.931513
0.61451, 29.8437, 0.620412, 2.6823, 0.4, -0.00404926, 0.954833, 0.920621, 0.944605, 0.931514
0.61456, 29.84, 0.620336, 2.68212, 0.4, -0.00405054, 0.954839, 0.920623, 0.944605, 0.931515
0.61461, 29.8364, 0.62026, 2.68195, 0.4, -0.00405181, 0.954845, 0.920626, 0.944606, 0.931516
0.61466, 29.8327, 0.620185, 2.68177, 0.4, -0.00405309, 0.954851, 0.920628, 0.944606, 0.931517
0.61471, 29.8291, 0.620109, 2.68159, 0.4, -0.00405437, 0.954857, 0.920631, 0.944606, 0.931518
0.61476, 29.8254, 0.620034, 2.68141, 0.4, -0.00405564, 0.954863, 0.920633, 0.944606, 0.931519
0.61481, 29.8218, 0.619958, 2.68124, 0.4, -0.00405692, 0.954869, 0.920635, 0.944606, 0.93152
0.61486, 29.8181, 0.619882, 2.68106, 0.4, -0.00405819, 0.954875, 0.920638, 0.944606, 0.931521
0.61491, 29.8145, 0.619807, 2.68089, 0.4, -0.00405947, 0.954881, 0.92064, 0.944606, 0.931522
0.61496, 29.8108, 0.619731, 2.68071, 0.4, -0.00406074, 0.954886, 0.920642, 0.944606, 0.931523
0.61501, 29.8072, 0.619656, 2.68054, 0.4, -0.00406202, 0.954892, 0.920645, 0.944606, 0.931524
0.61506, 29.8035, 0.61958, 2.68036, 0.4, -0.00406329, 0.954898, 0.920647, 0.944607, 0.931526
0.61511, 29.7999, 0.619504, 2.68018, 0.4, -0.00406456, 0.954904, 0.920649, 0.944607, 0.931527
0.61516, 29.7962, 0.619429, 2.68001, 0.4, -0.00406584, 0.95491, 0.920652, 0.944607, 0.931528
0.61521, 29.7926, 0.619353, 2.67983, 0.4, -0.00406711, 0.954916, 0.920654, 0.944607, 0.931529
0.61526, 29.7889, 0.619277, 2.67966, 0.4, -0.00406838, 0.954922, 0.920656, 0.944607, 0.93153
0.61531, 29.7852, 0.619202, 2.67949, 0.4, -0.00406965, 0.954928, 0.920659, 0.944607, 0.931531
0.61536, 29.7816, 0.619126, 2.67931, 0.4, -0.00407092, 0.954934, 0.920661, 0.944607, 0.931532
0.61541, 29.7779, 0.61905, 2.67914, 0.4, -0.00407219, 0.95494, 0.920664, 0.944607, 0.931533
0.61546, 29.7742, 0.618975, 2.67896, 0.4, -0.00407346, 0.954946, 0.920666, 0.944607, 0.931534
0.61551, 29.7706, 0.618899, 2.67879, 0.4, -0.00407473, 0.954952, 0.920668, 0.944608, 0.931535
0.61556, 29.7669, 0.618823, 2.67861, 0.4, -0.004076, 0.954958, 0.920671, 0.944608, 0.931536
0.61561, 29.7632, 0.618748, 2.67844, 0.4, -0.00407727, 0.954964, 0.920673, 0.944608, 0.931537
0.61566, 29.7596, 0.618672, 2.67826, 0.4, -0.00407854, 0.95497, 0.920675, 0.944608, 0.931538
0.61571, 29.7559, 0.618596, 2.67809, 0.4, -0.0040798, 0.954976, 0.920678, 0.944608, 0.931539
0.61576, 29.7522, 0.61852, 2.67791, 0.4, -0.00408107, 0.954982, 0.92068, 0.944608, 0.93154
0.61581, 29.7485, 0.618444, 2.67774, 0.4, -0.00408234, 0.954987, 0.920682, 0.944608, 0.931541
0.61586, 29.7449, 0.618369, 2.67757, 0.4, -0.0040836, 0.954993, 0.920685, 0.944608, 0.931542
0.61591, 29.7412, 0.618293, 2.67739, 0.4, -0.00408487, 0.954999, 0.920687, 0.944608, 0.931543
0.61596, 29.7375, 0.618217, 2.67722, 0.4, -0.00408613, 0.955005, 0.92069, 0.944609, 0.931544
0.61601, 29.7338, 0.618141, 2.67704, 0.4, -0.0040874, 0.955011, 0.920692, 0.944609, 0.931545
0.61606, 29.7302, 0.618065, 2.67687, 0.4, -0.00408866, 0.955017, 0.920694, 0.944609, 0.931546
0.61611, 29.7265, 0.61799, 2.6767, 0.4, -0.00408993, 0.955023, 0.920697, 0.944609, 0.931547
0.61616, 29.7228, 0.617914, 2.67653, 0.4, -0.00409119, 0.955029, 0.920699, 0.944609, 0.931548
0.61621, 29.7191, 0.617838, 2.67635, 0.4, -0.00409245, 0.955035, 0.920701, 0.944609, 0.931549
0.61626, 29.7154, 0.617762, 2.67618, 0.4, -0.00409372, 0.955041, 0.920704, 0.944609, 0.93155
0.61631, 29.7117, 0.617686, 2.67601, 0.4, -0.00409498, 0.955047, 0.920706, 0.944609, 0.931551
0.61636, 29.7081, 0.61761, 2.67583, 0.4, -0.00409624, 0.955053, 0.920708, 0.944609, 0.931553
0.61641, 29.7044, 0.617534, 2.67566, 0.4, -0.0040975, 0.955059, 0.920711, 0.944609, 0.931554
0.61646, 29.7007, 0.617459, 2.67549, 0.4, -0.00409876, 0.955065, 0.920713, 0.94461, 0.931555
0.61651, 29.697, 0.617383, 2.67531, 0.4, -0.00410002, 0.955071, 0.920716, 0.94461, 0.931556
0.61656, 29.6933, 0.617307, 2.67514, 0.4, -0.00410128, 0.955077, 0.920718, 0.94461, 0.931557
0.61661, 29.6896, 0.617231, 2.67497, 0.4, -0.00410254, 0.955083, 0.92072, 0.94461, 0.931558
0.61666, 29.6859, 0.617155, 2.67479, 0.4, -0.0041038, 0.955089, 0.920723, 0.94461, 0.931559
0.61671, 29.6822, 0.617079, 2.67462, 0.4, -0.00410506, 0.955095, 0.920725, 0.94461, 0.93156
0.61676, 29.6785, 0.617003, 2.67445, 0.4, -0.00410632, 0.955101, 0.920727, 0.94461, 0.931561
0.61681, 29.6748, 0.616927, 2.67428, 0.4, -0.00410757, 0.955107, 0.92073, 0.94461, 0.931562
0.61686, 29.6711, 0.616851, 2.67411, 0.4, -0.00410883, 0.955113, 0.920732, 0.94461, 0.931563
0.61691, 29.6674, 0.616776, 2.67393, 0.4, -0.00411009, 0.955119, 0.920734, 0.944611, 0.931564
0.61696, 29.6637, 0.6167, 2.67376, 0.4, -0.00411134, 0.955125, 0.920737, 0.944611, 0.931565
0.61701, 29.66, 0.616624, 2.67359, 0.4, -0.0041126, 0.955131, 0.920739, 0.944611, 0.931566
0.61706, 29.6563, 0.616548, 2.67341, 0.4, -0.00411386, 0.955136, 0.920741, 0.944611, 0.931567
0.61711, 29.6526, 0.616472, 2.67324, 0.4, -0.00411511, 0.955143, 0.920744, 0.944611, 0.931568
0.61716, 29.6489, 0.616396, 2.67307, 0.4, -0.00411637, 0.955149, 0.920746, 0.944611, 0.931569
0.61721, 29.6452, 0.61632, 2.6729, 0.4, -0.00411762, 0.955155, 0.920749, 0.944611, 0.93157
0.61726, 29.6415, 0.616244, 2.67273, 0.4, -0.00411887, 0.955161, 0.920751, 0.944611, 0.931571
0.61731, 29.6378, 0.616168, 2.67255, 0.4, -0.00412013, 0.955167, 0.920753, 0.944611, 0.931572
0.61736, 29.6341, 0.616092, 2.67238, 0.4, -0.00412138, 0.955173, 0.920756, 0.944611, 0.931573
0.61741, 29.6304, 0.616016, 2.67221, 0.4, -0.00412263, 0.955178, 0.920758, 0.944612, 0.931574
0.61746, 29.6267, 0.61594, 2.67204, 0.4, -0.00412388, 0.955185, 0.920761, 0.944612, 0.931575
0.61751, 29.623, 0.615864, 2.67186, 0.4, -0.00412514, 0.95519, 0.920763, 0.944612, 0.931576
0.61756, 29.6193, 0.615788, 2.67169, 0.4, -0.00412639, 0.955196, 0.920765, 0.944612, 0.931578
0.61761, 29.6155, 0.615712, 2.67152, 0.4, -0.00412764, 0.955203, 0.920768, 0.944612, 0.931579
0.61766, 29.6118, 0.615635, 2.67135, 0.4, -0.00412889, 0.955208, 0.92077, 0.944612, 0.93158
0.61771, 29.6081, 0.615559, 2.67118, 0.4, -0.00413014, 0.955215, 0.920772, 0.944612, 0.931581
0.61776, 29.6044, 0.615483, 2.671, 0.4, -0.00413139, 0.95522, 0.920775, 0.944612, 0.931582
0.61781, 29.6007, 0.615407, 2.67083, 0.4, -0.00413264, 0.955227, 0.920777, 0.944612, 0.931583
0.61786, 29.597, 0.615331, 2.67066, 0.4, -0.00413388, 0.955232, 0.92078, 0.944613, 0.931584
0.61791, 29.5932, 0.615255, 2.67049, 0.4, -0.00413513, 0.955239, 0.920782, 0.944613, 0.931585
0.61796, 29.5895, 0.615179, 2.67031, 0.4, -0.00413638, 0.955245, 0.920784, 0.944613, 0.931586
0.61801, 29.5858, 0.615103, 2.67014, 0.4, -0.00413763, 0.95525, 0.920786, 0.944613, 0.931587
0.61806, 29.5821, 0.615027, 2.66997, 0.4, -0.00413887, 0.955256, 0.920789, 0.944613, 0.931588
0.61811, 29.5783, 0.61495, 2.6698, 0.4, -0.00414012, 0.955262, 0.920791, 0.944613, 0.931589
0.61816, 29.5746, 0.614874, 2.66963, 0.4, -0.00414136, 0.955268, 0.920794, 0.944613, 0.93159
0.61821, 29.5709, 0.614798, 2.66946, 0.4, -0.00414261, 0.955274, 0.920796, 0.944613, 0.931591
0.61826, 29.5672, 0.614722, 2.66929, 0.4, -0.00414385, 0.95528, 0.920798, 0.944613, 0.931592
0.61831, 29.5634, 0.614646, 2.66912, 0.4, -0.0041451, 0.955286, 0.920801, 0.944613, 0.931593
0.61836, 29.5597, 0.61457, 2.66895, 0.4, -0.00414634, 0.955292, 0.920803, 0.944613, 0.931594
0.61841, 29.556, 0.614493, 2.66878, 0.4, -0.00414758, 0.955298, 0.920805, 0.944614, 0.931595
0.61846, 29.5522, 0.614417, 2.66861, 0.4, -0.00414883, 0.955304, 0.920808, 0.944614, 0.931596
0.61851, 29.5485, 0.614341, 2.66844, 0.4, -0.00415007, 0.95531, 0.92081, 0.944614, 0.931597
0.61856, 29.5448, 0.614265, 2.66827, 0.4, -0.00415131, 0.955316, 0.920813, 0.944614, 0.931598
0.61861, 29.541, 0.614188, 2.6681, 0.4, -0.00415255, 0.955322, 0.920815, 0.944614, 0.931599
0.61866, 29.5373, 0.614112, 2.66793, 0.4, -0.0041538, 0.955328, 0.920817, 0.944614, 0.9316
0.61871, 29.5336, 0.614036, 2.66776, 0.4, -0.00415504, 0.955334, 0.92082, 0.944614, 0.931601
0.61876, 29.5298, 0.613959, 2.66759, 0.4, -0.00415628, 0.95534, 0.920822, 0.944614, 0.931602
0.61881, 29.5261, 0.613883, 2.66742, 0.4, -0.00415752, 0.955346, 0.920824, 0.944614, 0.931603
0.61886, 29.5223, 0.613807, 2.66725, 0.4, -0.00415876, 0.955352, 0.920827, 0.944614, 0.931604
0.61891, 29.5186, 0.613731, 2.66709, 0.4, -0.00415999, 0.955358, 0.920829, 0.944614, 0.931605
0.61896, 29.5148, 0.613654, 2.66692, 0.4, -0.00416123, 0.955364, 0.920831, 0.944615, 0.931606
0.619011, 29.5111, 0.613578, 2.66675, 0.4, -0.00416247, 0.95537, 0.920834, 0.944615, 0.931607
0.619061, 29.5073, 0.613502, 2.66658, 0.4, -0.00416371, 0.955376, 0.920836, 0.944615, 0.931608
0.619111, 29.5036, 0.613425, 2.66641, 0.4, -0.00416495, 0.955382, 0.920839, 0.944615, 0.931609
0.619161, 29.4998, 0.613349, 2.66624, 0.4, -0.00416618, 0.955388, 0.920841, 0.944615, 0.93161
0.619211, 29.4961, 0.613273, 2.66608, 0.4, -0.00416742, 0.955395, 0.920843, 0.944615, 0.931611
0.619261, 29.4923, 0.613196, 2.66591, 0.4, -0.00416865, 0.955401, 0.920846, 0.944615, 0.931612
0.619311, 29.4886, 0.61312, 2.66574, 0.4, -0.00416989, 0.955406, 0.920848, 0.944615, 0.931613
0.619361, 29.4848, 0.613044, 2.66557, 0.4, -0.00417112, 0.955413, 0.92085, 0.944615, 0.931614
0.619411, 29.4811, 0.612967, 2.6654, 0.4, -0.00417236, 0.955418, 0.920853, 0.944615, 0.931615
0.619461, 29.4773, 0.612891, 2.66524, 0.4, -0.00417359, 0.955425, 0.920855, 0.944615, 0.931617
0.619511, 29.4736, 0.612814, 2.66507, 0.4, -0.00417483, 0.955431, 0.920857, 0.944615, 0.931618
0.619561, 29.4698, 0.612738, 2.6649, 0.4, -0.00417606, 0.955437, 0.92086, 0.944616, 0.931619
0.619611, 29.4661, 0.612662, 2.66474, 0.4, -0.00417729, 0.955443, 0.920862, 0.944616, 0.93162
0.619661, 29.4623, 0.612585, 2.66457, 0.4, -0.00417852, 0.955449, 0.920865, 0.944616, 0.931621
0.619711, 29.4585, 0.612509, 2.6644, 0.4, -0.00417975, 0.955455, 0.920867, 0.944616, 0.931622
0.619761, 29.4548, 0.612432, 2.66423, 0.4, -0.00418099, 0.955461, 0.920869, 0.944616, 0.931623
0.619811, 29.451, 0.612356, 2.66407, 0.4, -0.00418222, 0.955467, 0.920872, 0.944616, 0.931624
0.619861, 29.4472, 0.612279, 2.6639, 0.4, -0.00418345, 0.955473, 0.920874, 0.944616, 0.931625
0.619911, 29.4435, 0.612203, 2.66373, 0.4, -0.00418468, 0.955479, 0.920876, 0.944616, 0.931626
0.619961, 29.4397, 0.612126, 2.66356, 0.4, -0.00418591, 0.955485, 0.920879, 0.944616, 0.931627
0.620011, 29.4359, 0.61205, 2.6634, 0.4, -0.00418714, 0.955491, 0.920881, 0.944616, 0.931628
0.620061, 29.4322, 0.611973, 2.66323, 0.4, -0.00418836, 0.955497, 0.920883, 0.944616, 0.931629
0.620111, 29.4284, 0.611897, 2.66306, 0.4, -0.00418959, 0.955503, 0.920886, 0.944616, 0.93163
0.620161, 29.4246, 0.61182, 2.66289, 0.4, -0.00419082, 0.955509, 0.920888, 0.944617, 0.931631
0.620211, 29.4209, 0.611744, 2.66273, 0.4, -0.00419205, 0.955515, 0.920891, 0.944617, 0.931632
0.620261, 29.4171, 0.611667, 2.66256, 0.4, -0.00419327, 0.955521, 0.920893, 0.944617, 0.931633
0.620311, 29.4133, 0.611591, 2.66239, 0.4, -0.0041945, 0.955527, 0.920895, 0.944617, 0.931634
0.620361, 29.4095, 0.611514, 2.66223, 0.4, -0.00419573, 0.955533, 0.920898, 0.944617, 0.931635
0.620411, 29.4058, 0.611438, 2.66206, 0.4, -0.00419695, 0.955539, 0.9209, 0.944617, 0.931636
0.620461, 29.402, 0.611361, 2.6619, 0.4, -0.00419818, 0.955545, 0.920902, 0.944617, 0.931637
0.620511, 29.3982, 0.611285, 2.66173, 0.4, -0.0041994, 0.955551, 0.920905, 0.944617, 0.931638
0.620561, 29.3944, 0.611208, 2.66156, 0.4, -0.00420063, 0.955557, 0.920907, 0.944617, 0.931639
0.620611, 29.3906, 0.611132, 2.6614, 0.4, -0.00420185, 0.955563, 0.920909, 0.944617, 0.93164
0.620661, 29.3869, 0.611055, 2.66123, 0.4, -0.00420307, 0.955569, 0.920912, 0.944617, 0.931641
0.620711, 29.3831, 0.610978, 2.66107, 0.4, -0.0042043, 0.955575, 0.920914, 0.944617, 0.931642
0.620761, 29.3793, 0.610902, 2.6609, 0.4, -0.00420552, 0.955581, 0.920916, 0.944617, 0.931643
0.620811, 29.3755, 0.610825, 2.66073, 0.4, -0.00420674, 0.955588, 0.920919, 0.944618, 0.931644
0.620861, 29.3717, 0.610749, 2.66057, 0.4, -0.00420796, 0.955593, 0.920921, 0.944618, 0.931645
0.620911, 29.3679, 0.610672, 2.6604, 0.4, -0.00420918, 0.9556, 0.920924, 0.944618, 0.931646
0.620961, 29.3641, 0.610595, 2.66024, 0.4, -0.0042104, 0.955606, 0.920926, 0.944618, 0.931647
0.621011, 29.3604, 0.610519, 2.66007, 0.4, -0.00421162, 0.955612, 0.920928, 0.944618, 0.931648
0.621061, 29.3566, 0.610442, 2.65991, 0.4, -0.00421284, 0.955618, 0.920931, 0.944618, 0.931649
0.621111, 29.3528, 0.610365, 2.65974, 0.4, -0.00421406, 0.955624, 0.920933, 0.944618, 0.93165
0.621161, 29.349, 0.610289, 2.65957, 0.4, -0.00421528, 0.95563, 0.920935, 0.944618, 0.931651
0.621211, 29.3452, 0.610212, 2.65941, 0.4, -0.0042165, 0.955636, 0.920938, 0.944618, 0.931652
0.621261, 29.3414, 0.610135, 2.65924, 0.4, -0.00421771, 0.955642, 0.92094, 0.944618, 0.931653
0.621311, 29.3376, 0.610059, 2.65908, 0.4, -0.00421893, 0.955648, 0.920942, 0.944618, 0.931654
0.621361, 29.3338, 0.609982, 2.65891, 0.4, -0.00422015, 0.955654, 0.920945, 0.944618, 0.931655
0.621411, 29.33, 0.609905, 2.65875, 0.4, -0.00422137, 0.95566, 0.920947, 0.944618, 0.931656
0.621461, 29.3262, 0.609828, 2.65858, 0.4, -0.00422258, 0.955666, 0.92095, 0.944619, 0.931657
0.621511, 29.3224, 0.609752, 2.65842, 0.4, -0.0042238, 0.955672, 0.920952, 0.944619, 0.931658
0.621561, 29.3186, 0.609675, 2.65825, 0.4, -0.00422501, 0.955678, 0.920954, 0.944619, 0.931659
0.621611, 29.3148, 0.609598, 2.65809, 0.4, -0.00422623, 0.955684, 0.920957, 0.944619, 0.93166
0.621661, 29.311, 0.609522, 2.65792, 0.4, -0.00422744, 0.95569, 0.920959, 0.944619, 0.931661
0.621711, 29.3072, 0.609445, 2.65776, 0.4, -0.00422865, 0.955696, 0.920961, 0.944619, 0.931662
0.621761, 29.3034, 0.609368, 2.65759, 0.4, -0.00422987, 0.955702, 0.920964, 0.944619, 0.931663
0.621811, 29.2996, 0.609291, 2.65743, 0.4, -0.00423108, 0.955709, 0.920966, 0.944619, 0.931664
0.621861, 29.2958, 0.609214, 2.65727, 0.4, -0.00423229, 0.955715, 0.920968, 0.944619, 0.931665
0.621911, 29.2919, 0.609137, 2.6571, 0.4, -0.00423351, 0.955721, 0.920971, 0.944619, 0.931666
0.621961, 29.2881, 0.609061, 2.65694, 0.4, -0.00423472, 0.955727, 0.920973, 0.944619, 0.931667
0.622011, 29.2843, 0.608984, 2.65677, 0.4, -0.00423593, 0.955733, 0.920975, 0.944619, 0.931668
0.622061, 29.2805, 0.608907, 2.65661, 0.4, -0.00423714, 0.955739, 0.920978, 0.944619, 0.931669
0.622111, 29.2767, 0.60883, 2.65645, 0.4, -0.00423835, 0.955745, 0.92098, 0.944619, 0.93167
0.622161, 29.2729, 0.608753, 2.65629, 0.4, -0.00423956, 0.955751, 0.920982, 0.944619, 0.931671
0.622211, 29.2691, 0.608676, 2.65612, 0.4, -0.00424077, 0.955757, 0.920985, 0.944619, 0.931672
0.622261, 29.2652, 0.608599, 2.65596, 0.4, -0.00424198, 0.955763, 0.920987, 0.94462, 0.931673
0.622311, 29.2614, 0.608522, 2.6558, 0.4, -0.00424318, 0.955769, 0.92099, 0.94462, 0.931674
0.622361, 29.2576, 0.608446, 2.65564, 0.4, -0.00424439, 0.955775, 0.920992, 0.94462, 0.931675
0.622411, 29.2538, 0.608369, 2.65547, 0.4, -0.0042456, 0.955781, 0.920994, 0.94462, 0.931676
0.622461, 29.25, 0.608292, 2.65531, 0.4, -0.00424681, 0.955787, 0.920997, 0.94462, 0.931677
0.622511, 29.2461, 0.608215, 2.65515, 0.4, -0.00424801, 0.955793, 0.920999, 0.94462, 0.931678
0.622561, 29.2423, 0.608138, 2.65499, 0.4, -0.00424922, 0.955799, 0.921001, 0.94462, 0.931679
0.622611, 29.2385, 0.608061, 2.65483, 0.4, -0.00425042, 0.955805, 0.921004, 0.94462, 0.93168
0.622661, 29.2347, 0.607984, 2.65466, 0.4, -0.00425163, 0.955812, 0.921006, 0.94462, 0.931681
0.622711, 29.2308, 0.607907, 2.6545, 0.4, -0.00425283, 0.955818, 0.921008, 0.94462, 0.931682
0.622761, 29.227, 0.60783, 2.65434, 0.4, -0.00425404, 0.955824, 0.921011, 0.94462, 0.931683
0.622811, 29.2232, 0.607753, 2.65418, 0.4, -0.00425524, 0.95583, 0.921013, 0.94462, 0.931684
0.622861, 29.2194, 0.607676, 2.65402, 0.4, -0.00425644, 0.955836, 0.921015, 0.94462, 0.931685
0.622911, 29.2155, 0.607599, 2.65386, 0.4, -0.00425765, 0.955842, 0.921018, 0.94462, 0.931686
0.622961, 29.2117, 0.607522, 2.65369, 0.4, -0.00425885, 0.955848, 0.92102, 0.94462, 0.931687
0.623011, 29.2079, 0.607445, 2.65353, 0.4, -0.00426005, 0.955854, 0.921022, 0.94462, 0.931688
0.623061, 29.204, 0.607368, 2.65337, 0.4, -0.00426125, 0.95586, 0.921025, 0.94462, 0.931689
0.623111, 29.2002, 0.607291, 2.65321, 0.4, -0.00426245, 0.955866, 0.921027, 0.94462, 0.93169
0.623161, 29.1964, 0.607214, 2.65305, 0.4, -0.00426365, 0.955872, 0.921029, 0.944621, 0.931691
0.623211, 29.1925, 0.607137, 2.65289, 0.4, -0.00426486, 0.955878, 0.921032, 0.944621, 0.931692
0.623261, 29.1887, 0.60706, 2.65273, 0.4, -0.00426605, 0.955884, 0.921034, 0.944621, 0.931693
0.623311, 29.1848, 0.606983, 2.65257, 0.4, -0.00426725, 0.95589, 0.921036, 0.944621, 0.931694
0.623361, 29.181, 0.606906, 2.65241, 0.4, -0.00426845, 0.955896, 0.921039, 0.944621, 0.931695
0.623411, 29.1772, 0.606829, 2.65225, 0.4, -0.00426965, 0.955903, 0.921041, 0.944621, 0.931696
0.623461, 29.1733, 0.606752, 2.65209, 0.4, -0.00427085, 0.955909, 0.921044, 0.944621, 0.931697
0.623511, 29.1695, 0.606674, 2.65193, 0.4, -0.00427205, 0.955915, 0.921046, 0.944621, 0.931698
0.623561, 29.1656, 0.606597, 2.65177, 0.4, -0.00427324, 0.955921, 0.921048, 0.944621, 0.931699
0.623611, 29.1618, 0.60652, 2.65161, 0.4, -0.00427444, 0.955927, 0.92105, 0.944621, 0.9317
0.623661, 29.1579, 0.606443, 2.65145, 0.4, -0.00427564, 0.955933, 0.921053, 0.944621, 0.931701
0.623711, 29.1541, 0.606366, 2.65129, 0.4, -0.00427683, 0.955939, 0.921055, 0.944621, 0.931702
0.623761, 29.1502, 0.606289, 2.65113, 0.4, -0.00427803, 0.955945, 0.921058, 0.944621, 0.931703
0.623811, 29.1464, 0.606212, 2.65097, 0.4, -0.00427922, 0.955951, 0.92106, 0.944621, 0.931704
0.623861, 29.1425, 0.606135, 2.65081, 0.4, -0.00428042, 0.955957, 0.921062, 0.944621, 0.931705
0.623911, 29.1387, 0.606057, 2.65065, 0.4, -0.00428161, 0.955963, 0.921065, 0.944621, 0.931706
0.623961, 29.1348, 0.60598, 2.65049, 0.4, -0.0042828, 0.955969, 0.921067, 0.944621, 0.931707
0.624011, 29.131, 0.605903, 2.65033, 0.4, -0.004284, 0.955976, 0.921069, 0.944621, 0.931708
0.624061, 29.1271, 0.605826, 2.65017, 0.4, -0.00428519, 0.955982, 0.921072, 0.944621, 0.931709
0.624111, 29.1233, 0.605749, 2.65001, 0.4, -0.00428638, 0.955988, 0.921074, 0.944621, 0.93171
0.624161, 29.1194, 0.605672, 2.64985, 0.4, -0.00428757, 0.955994, 0.921076, 0.944622, 0.931711
0.624211, 29.1155, 0.605594, 2.64969, 0.4, -0.00428876, 0.956, 0.921079, 0.944622, 0.931712
0.624261, 29.1117, 0.605517, 2.64953, 0.4, -0.00428995, 0.956006, 0.921081, 0.944622, 0.931713
0.624311, 29.1078, 0.60544, 2.64937, 0.4, -0.00429114, 0.956012, 0.921083, 0.944622, 0.931714
0.624361, 29.1039, 0.605363, 2.64921, 0.4, -0.00429233, 0.956018, 0.921086, 0.944622, 0.931715
0.624411, 29.1001, 0.605285, 2.64905, 0.4, -0.00429352, 0.956024, 0.921088, 0.944622, 0.931716
0.624461, 29.0962, 0.605208, 2.64889, 0.4, -0.00429471, 0.95603, 0.92109, 0.944622, 0.931717
0.624511, 29.0924, 0.605131, 2.64873, 0.4, -0.0042959, 0.956037, 0.921093, 0.944622, 0.931718
0.624561, 29.0885, 0.605054, 2.64857, 0.4, -0.00429709, 0.956043, 0.921095, 0.944622, 0.931719
0.624611, 29.0846, 0.604976, 2.64841, 0.4, -0.00429827, 0.956049, 0.921097, 0.944622, 0.93172
0.624661, 29.0808, 0.604899, 2.64825, 0.4, -0.00429946, 0.956055, 0.9211, 0.944622, 0.931721
0.624711, 29.0769, 0.604822, 2.6481, 0.4, -0.00430065, 0.956061, 0.921102, 0.944622, 0.931722
0.624761, 29.073, 0.604744, 2.64794, 0.4, -0.00430183, 0.956067, 0.921105, 0.944622, 0.931723
0.624811, 29.0691, 0.604667, 2.64778, 0.4, -0.00430302, 0.956073, 0.921107, 0.944622, 0.931724
0.624861, 29.0653, 0.60459, 2.64762, 0.4, -0.0043042, 0.956079, 0.921109, 0.944622, 0.931725
0.624911, 29.0614, 0.604513, 2.64746, 0.4, -0.00430539, 0.956085, 0.921111, 0.944622, 0.931726
0.624961, 29.0575, 0.604435, 2.6473, 0.4, -0.00430657, 0.956092, 0.921114, 0.944622, 0.931727
0.625012, 29.0536, 0.604358, 2.64714, 0.4, -0.00430776, 0.956098, 0.921116, 0.944622, 0.931728
0.625062, 29.0498, 0.60428, 2.64698, 0.4, -0.00430894, 0.956104, 0.921119, 0.944622, 0.931729
0.625112, 29.0459, 0.604203, 2.64682, 0.4, -0.00431012, 0.95611, 0.921121, 0.944622, 0.93173
0.625162, 29.042, 0.604126, 2.64666, 0.4, -0.00431131, 0.956116, 0.921123, 0.944622, 0.931731
0.625212, 29.0381, 0.604048, 2.64651, 0.4, -0.00431249, 0.956122, 0.921125, 0.944622, 0.931732
0.625262, 29.0342, 0.603971, 2.64635, 0.4, -0.00431367, 0.956128, 0.921128, 0.944622, 0.931733
0.625312, 29.0304, 0.603894, 2.64619, 0.4, -0.00431485, 0.956134, 0.92113, 0.944622, 0.931734
0.625362, 29.0265, 0.603816, 2.64603, 0.4, -0.00431603, 0.95614, 0.921133, 0.944622, 0.931735
0.625412, 29.0226, 0.603739, 2.64587, 0.4, -0.00431721, 0.956146, 0.921135, 0.944622, 0.931736
0.625462, 29.0187, 0.603661, 2.64571, 0.4, -0.00431839, 0.956152, 0.921137, 0.944623, 0.931737
0.625512, 29.0148, 0.603584, 2.64556, 0.4, -0.00431957, 0.956159, 0.92114, 0.944623, 0.931738
0.625562, 29.0109, 0.603507, 2.6454, 0.4, -0.00432075, 0.956165, 0.921142, 0.944623, 0.931739
0.625612, 29.007, 0.603429, 2.64524, 0.4, -0.00432193, 0.956171, 0.921144, 0.944623, 0.93174
0.625662, 29.0032, 0.603352, 2.64508, 0.4, -0.00432311, 0.956177, 0.921147, 0.944623, 0.931741
0.625712, 28.9993, 0.603274, 2.64492, 0.4, -0.00432428, 0.956183, 0.921149, 0.944623, 0.931742
0.625762, 28.9954, 0.603197, 2.64477, 0.4, -0.00432546, 0.956189, 0.921151, 0.944623, 0.931743
0.625812, 28.9915, 0.603119, 2.64461, 0.4, -0.00432664, 0.956195, 0.921154, 0.944623, 0.931744
0.625862, 28.9876, 0.603042, 2.64445, 0.4, -0.00432781, 0.956201, 0.921156, 0.944623, 0.931745
0.625912, 28.9837, 0.602964, 2.6443, 0.4, -0.00432899, 0.956207, 0.921158, 0.944623, 0.931746
0.625962, 28.9798, 0.602887, 2.64414, 0.4, -0.00433016, 0.956213, 0.921161, 0.944623, 0.931747
0.626012, 28.9759, 0.602809, 2.64398, 0.4, -0.00433134, 0.95622, 0.921163, 0.944623, 0.931748
0.626062, 28.972, 0.602731, 2.64383, 0.4, -0.00433251, 0.956226, 0.921165, 0.944623, 0.931749
0.626112, 28.9681, 0.602654, 2.64367, 0.4, -0.00433369, 0.956232, 0.921167, 0.944623, 0.931749
0.626162, 28.9642, 0.602576, 2.64352, 0.4, -0.00433486, 0.956238, 0.92117, 0.944623, 0.93175
0.626212, 28.9603, 0.602499, 2.64336, 0.4, -0.00433603, 0.956244, 0.921172, 0.944623, 0.931751
0.626262, 28.9564, 0.602421, 2.6432, 0.4, -0.00433721, 0.95625, 0.921175, 0.944623, 0.931752
0.626312, 28.9525, 0.602344, 2.64305, 0.4, -0.00433838, 0.956256, 0.921177, 0.944623, 0.931753
0.626362, 28.9486, 0.602266, 2.64289, 0.4, -0.00433955, 0.956262, 0.921179, 0.944623, 0.931754
0.626412, 28.9447, 0.602188, 2.64274, 0.4, -0.00434072, 0.956268, 0.921181, 0.944623, 0.931755
0.626462, 28.9408, 0.602111, 2.64258, 0.4, -0.00434189, 0.956275, 0.921184, 0.944623, 0.931756
0.626512, 28.9369, 0.602033, 2.64243, 0.4, -0.00434306, 0.956281, 0.921186, 0.944623, 0.931757
0.626562, 28.9329, 0.601956, 2.64227, 0.4, -0.00434423, 0.956287, 0.921188, 0.944623, 0.931758
0.626612, 28.929, 0.601878, 2.64212, 0.4, -0.0043454, 0.956293, 0.921191, 0.944623, 0.931759
0.626662, 28.9251, 0.6018, 2.64196, 0.4, -0.00434657, 0.956299, 0.921193, 0.944623, 0.93176
0.626712, 28.9212, 0.601722, 2.64181, 0.4, -0.00434774, 0.956305, 0.921195, 0.944623, 0.931761
0.626762, 28.9173, 0.601645, 2.64166, 0.4, -0.0043489, 0.956311, 0.921198, 0.944623, 0.931762
0.626812, 28.9134, 0.601567, 2.6415, 0.4, -0.00435007, 0.956317, 0.9212, 0.944623, 0.931763
0.626862, 28.9095, 0.60149, 2.64134, 0.4, -0.00435124, 0.956323, 0.921202, 0.944623, 0.931764
0.626912, 28.9056, 0.601412, 2.64119, 0.4, -0.0043524, 0.95633, 0.921205, 0.944623, 0.931765
0.626962, 28.9016, 0.601334, 2.64104, 0.4, -0.00435357, 0.956336, 0.921207, 0.944623, 0.931766
0.627012, 28.8977, 0.601257, 2.64088, 0.4, -0.00435474, 0.956342, 0.921209, 0.944623, 0.931767
0.627062, 28.8938, 0.601179, 2.64073, 0.4, -0.0043559, 0.956348, 0.921212, 0.944623, 0.931768
0.627112, 28.8899, 0.601101, 2.64057, 0.4, -0.00435707, 0.956354, 0.921214, 0.944623, 0.931769
0.627162, 28.886, 0.601023, 2.64042, 0.4, -0.00435823, 0.95636, 0.921216, 0.944623, 0.93177
0.627212, 28.882, 0.600945, 2.64027, 0.4, -0.00435939, 0.956366, 0.921219, 0.944623, 0.931771
0.627262, 28.8781, 0.600868, 2.64011, 0.4, -0.00436056, 0.956372, 0.921221, 0.944623, 0.931772
0.627312, 28.8742, 0.60079, 2.63996, 0.4, -0.00436172, 0.956379, 0.921223, 0.944623, 0.931773
0.627362, 28.8703, 0.600712, 2.63981, 0.4, -0.00436288, 0.956385, 0.921226, 0.944623, 0.931773
0.627412, 28.8663, 0.600634, 2.63965, 0.4, -0.00436404, 0.956391, 0.921228, 0.944623, 0.931774
0.627462, 28.8624, 0.600557, 2.6395, 0.4, -0.00436521, 0.956397, 0.92123, 0.944623, 0.931775
0.627512, 28.8585, 0.600479, 2.63935, 0.4, -0.00436637, 0.956403, 0.921233, 0.944623, 0.931776
0.627562, 28.8545, 0.600401, 2.63919, 0.4, -0.00436753, 0.956409, 0.921235, 0.944623, 0.931777
0.627612, 28.8506, 0.600323, 2.63904, 0.4, -0.00436869, 0.956415, 0.921237, 0.944623, 0.931778
0.627662, 28.8467, 0.600245, 2.63889, 0.4, -0.00436985, 0.956421, 0.921239, 0.944623, 0.931779
0.627712, 28.8427, 0.600168, 2.63873, 0.4, -0.00437101, 0.956427, 0.921242, 0.944623, 0.93178
0.627762, 28.8388, 0.60009, 2.63858, 0.4, -0.00437217, 0.956434, 0.921244, 0.944623, 0.931781
0.627812, 28.8349, 0.600012, 2.63843, 0.4, -0.00437332, 0.95644, 0.921246, 0.944623, 0.931782
0.627862, 28.8309, 0.599934, 2.63827, 0.4, -0.00437448, 0.956446, 0.921249, 0.944623, 0.931783
0.627912, 28.827, 0.599856, 2.63812, 0.4, -0.00437564, 0.956452, 0.921251, 0.944623, 0.931784
0.627962, 28.8231, 0.599778, 2.63797, 0.4, -0.0043768, 0.956458, 0.921254, 0.944623, 0.931785
0.628012, 28.8191, 0.599701, 2.63781, 0.4, -0.00437795, 0.956464, 0.921256, 0.944623, 0.931786
0.628062, 28.8152, 0.599623, 2.63766, 0.4, -0.00437911, 0.95647, 0.921258, 0.944623, 0.931787
0.628112, 28.8112, 0.599545, 2.63751, 0.4, -0.00438026, 0.956477, 0.92126, 0.944623, 0.931788
0.628162, 28.8073, 0.599467, 2.63736, 0.4, -0.00438142, 0.956483, 0.921263, 0.944623, 0.931789
0.628212, 28.8034, 0.599389, 2.6372, 0.4, -0.00438257, 0.956489, 0.921265, 0.944623, 0.93179
0.628262, 28.7994, 0.599311, 2.63705, 0.4, -0.00438373, 0.956495, 0.921267, 0.944623, 0.931791
0.628312, 28.7955, 0.599233, 2.6369, 0.4, -0.00438488, 0.956501, 0.92127, 0.944623, 0.931792
0.628362, 28.7915, 0.599155, 2.63674, 0.4, -0.00438604, 0.956507, 0.921272, 0.944623, 0.931793
0.628412, 28.7876, 0.599077, 2.63659, 0.4, -0.00438719, 0.956513, 0.921274, 0.944623, 0.931794
0.628462, 28.7836, 0.598999, 2.63644, 0.4, -0.00438834, 0.95652, 0.921277, 0.944623, 0.931795
0.628512, 28.7797, 0.598921, 2.63628, 0.4, -0.00438949, 0.956526, 0.921279, 0.944623, 0.931795
0.628562, 28.7757, 0.598843, 2.63613, 0.4, -0.00439064, 0.956532, 0.921281, 0.944623, 0.931796
0.628612, 28.7718, 0.598765, 2.63598, 0.4, -0.00439179, 0.956538, 0.921284, 0.944623, 0.931797
0.628662, 28.7678, 0.598687, 2.63583, 0.4, -0.00439295, 0.956544, 0.921286, 0.944623, 0.931798
0.628712, 28.7639, 0.59861, 2.63567, 0.4, -0.00439409, 0.95655, 0.921288, 0.944623, 0.931799
0.628762, 28.7599, 0.598531, 2.63552, 0.4, -0.00439524, 0.956556, 0.921291, 0.944623, 0.9318
0.628812, 28.7559, 0.598453, 2.63537, 0.4, -0.00439639, 0.956562, 0.921293, 0.944623, 0.931801
0.628862, 28.752, 0.598375, 2.63522, 0.4, -0.00439754, 0.956568, 0.921295, 0.944623, 0.931802
0.628912, 28.748, 0.598298, 2.63507, 0.4, -0.00439869, 0.956575, 0.921297, 0.944623, 0.931803
0.628962, 28.7441, 0.598219, 2.63491, 0.4, -0.00439984, 0.956581, 0.9213, 0.944623, 0.931804
0.629012, 28.7401, 0.598141, 2.63476, 0.4, -0.00440098, 0.956587, 0.921302, 0.944623, 0.931805
0.629062, 28.7361, 0.598063, 2.63461, 0.4, -0.00440213, 0.956593, 0.921304, 0.944623, 0.931806
0.629112, 28.7322, 0.597985, 2.63446, 0.4, -0.00440328, 0.956599, 0.921307, 0.944623, 0.931807
0.629162, 28.7282, 0.597907, 2.6343, 0.4, -0.00440442, 0.956606, 0.921309, 0.944623, 0.931808
0.629212, 28.7243, 0.597829, 2.63415, 0.4, -0.00440557, 0.956612, 0.921311, 0.944623, 0.931809
0.629262, 28.7203, 0.597751, 2.634, 0.4, -0.00440671, 0.956618, 0.921314, 0.944623, 0.93181
0.629312, 28.7163, 0.597673, 2.63385, 0.4, -0.00440786, 0.956624, 0.921316, 0.944623, 0.93181
0.629362, 28.7124, 0.597595, 2.6337, 0.4, -0.004409, 0.95663, 0.921318, 0.944623, 0.931812
0.629412, 28.7084, 0.597517, 2.63354, 0.4, -0.00441015, 0.956636, 0.921321, 0.944623, 0.931812
0.629462, 28.7044, 0.597439, 2.63339, 0.4, -0.00441129, 0.956642, 0.921323, 0.944623, 0.931813
0.629512, 28.7004, 0.59736, 2.63324, 0.4, -0.00441243, 0.956648, 0.921325, 0.944623, 0.931814
0.629562, 28.6965, 0.597282, 2.63309, 0.4, -0.00441357, 0.956655, 0.921327, 0.944623, 0.931815
0.629612, 28.6925, 0.597204, 2.63294, 0.4, -0.00441471, 0.956661, 0.92133, 0.944623, 0.931816
0.629662, 28.6885, 0.597126, 2.63278, 0.4, -0.00441586, 0.956667, 0.921332, 0.944623, 0.931817
0.629712, 28.6846, 0.597048, 2.63263, 0.4, -0.004417, 0.956673, 0.921335, 0.944623, 0.931818
0.629762, 28.6806, 0.59697, 2.63248, 0.4, -0.00441814, 0.956679, 0.921337, 0.944623, 0.931819
0.629812, 28.6766, 0.596892, 2.63233, 0.4, -0.00441928, 0.956685, 0.921339, 0.944623, 0.93182
0.629862, 28.6726, 0.596813, 2.63218, 0.4, -0.00442042, 0.956691, 0.921341, 0.944623, 0.931821
0.629912, 28.6686, 0.596735, 2.63203, 0.4, -0.00442155, 0.956698, 0.921344, 0.944623, 0.931822
0.629962, 28.6647, 0.596657, 2.63188, 0.4, -0.00442269, 0.956704, 0.921346, 0.944623, 0.931823
0.630012, 28.6607, 0.596579, 2.63173, 0.4, -0.00442383, 0.95671, 0.921348, 0.944623, 0.931824
0.630062, 28.6567, 0.5965, 2.63158, 0.4, -0.00442497, 0.956716, 0.921351, 0.944623, 0.931825
0.630112, 28.6527, 0.596422, 2.63143, 0.4, -0.00442611, 0.956722, 0.921353, 0.944623, 0.931826
0.630162, 28.6487, 0.596344, 2.63128, 0.4, -0.00442724, 0.956728, 0.921355, 0.944623, 0.931826
0.630212, 28.6448, 0.596266, 2.63113, 0.4, -0.00442838, 0.956734, 0.921357, 0.944623, 0.931827
0.630262, 28.6408, 0.596187, 2.63098, 0.4, -0.00442952, 0.956741, 0.92136, 0.944623, 0.931828
0.630312, 28.6368, 0.596109, 2.63083, 0.4, -0.00443065, 0.956747, 0.921362, 0.944623, 0.931829
0.630362, 28.6328, 0.596031, 2.63068, 0.4, -0.00443179, 0.956753, 0.921364, 0.944623, 0.93183
0.630412, 28.6288, 0.595952, 2.63053, 0.4, -0.00443292, 0.956759, 0.921367, 0.944623, 0.931831
0.630462, 28.6248, 0.595874, 2.63038, 0.4, -0.00443406, 0.956765, 0.921369, 0.944623, 0.931832
0.630512, 28.6208, 0.595796, 2.63023, 0.4, -0.00443519, 0.956771, 0.921371, 0.944623, 0.931833
0.630562, 28.6168, 0.595717, 2.63008, 0.4, -0.00443632, 0.956777, 0.921373, 0.944622, 0.931834
0.630612, 28.6128, 0.595639, 2.62994, 0.4, -0.00443745, 0.956783, 0.921376, 0.944622, 0.931835
0.630662, 28.6088, 0.595561, 2.62979, 0.4, -0.00443859, 0.95679, 0.921378, 0.944622, 0.931836
0.630712, 28.6048, 0.595482, 2.62964, 0.4, -0.00443972, 0.956796, 0.92138, 0.944622, 0.931836
0.630762, 28.6008, 0.595404, 2.62949, 0.4, -0.00444085, 0.956802, 0.921383, 0.944622, 0.931837
0.630812, 28.5969, 0.595326, 2.62934, 0.4, -0.00444198, 0.956808, 0.921385, 0.944622, 0.931838
0.630862, 28.5929, 0.595247, 2.62919, 0.4, -0.00444311, 0.956814, 0.921387, 0.944622, 0.931839
0.630912, 28.5889, 0.595169, 2.62905, 0.4, -0.00444424, 0.95682, 0.921389, 0.944622, 0.93184
0.630962, 28.5849, 0.595091, 2.6289, 0.4, -0.00444537, 0.956826, 0.921392, 0.944622, 0.931841
0.631012, 28.5809, 0.595012, 2.62875, 0.4, -0.0044465, 0.956832, 0.921394, 0.944622, 0.931842
0.631063, 28.5769, 0.594934, 2.62861, 0.4, -0.00444763, 0.956839, 0.921396, 0.944622, 0.931843
0.631113, 28.5728, 0.594855, 2.62846, 0.4, -0.00444876, 0.956845, 0.921399, 0.944622, 0.931844
0.631163, 28.5688, 0.594777, 2.62831, 0.4, -0.00444988, 0.956851, 0.921401, 0.944622, 0.931845
0.631213, 28.5648, 0.594698, 2.62817, 0.4, -0.00445101, 0.956857, 0.921403, 0.944622, 0.931846
0.631263, 28.5608, 0.59462, 2.62802, 0.4, -0.00445214, 0.956863, 0.921405, 0.944622, 0.931847
0.631313, 28.5568, 0.594542, 2.62787, 0.4, -0.00445326, 0.95687, 0.921408, 0.944622, 0.931848
0.631363, 28.5528, 0.594463, 2.62772, 0.4, -0.00445439, 0.956876, 0.92141, 0.944622, 0.931848
0.631413, 28.5488, 0.594385, 2.62758, 0.4, -0.00445551, 0.956882, 0.921412, 0.944622, 0.931849
0.631463, 28.5448, 0.594306, 2.62743, 0.4, -0.00445664, 0.956888, 0.921415, 0.944622, 0.93185
0.631513, 28.5408, 0.594228, 2.62728, 0.4, -0.00445776, 0.956894, 0.921417, 0.944622, 0.931851
0.631563, 28.5368, 0.594149, 2.62714, 0.4, -0.00445889, 0.9569, 0.921419, 0.944622, 0.931852
0.631613, 28.5328, 0.594071, 2.62699, 0.4, -0.00446001, 0.956906, 0.921421, 0.944622, 0.931853
0.631663, 28.5287, 0.593992, 2.62684, 0.4, -0.00446113, 0.956912, 0.921424, 0.944622, 0.931854
0.631713, 28.5247, 0.593914, 2.6267, 0.4, -0.00446226, 0.956919, 0.921426, 0.944622, 0.931855
0.631763, 28.5207, 0.593835, 2.62655, 0.4, -0.00446338, 0.956925, 0.921428, 0.944622, 0.931856
0.631813, 28.5167, 0.593757, 2.62641, 0.4, -0.0044645, 0.956931, 0.92143, 0.944621, 0.931857
0.631863, 28.5127, 0.593678, 2.62626, 0.4, -0.00446562, 0.956937, 0.921433, 0.944621, 0.931857
0.631913, 28.5087, 0.593599, 2.62611, 0.4, -0.00446674, 0.956943, 0.921435, 0.944621, 0.931858
0.631963, 28.5046, 0.593521, 2.62597, 0.4, -0.00446786, 0.956949, 0.921437, 0.944621, 0.931859
0.632013, 28.5006, 0.593442, 2.62582, 0.4, -0.00446898, 0.956956, 0.92144, 0.944621, 0.93186
0.632063, 28.4966, 0.593364, 2.62568, 0.4, -0.0044701, 0.956962, 0.921442, 0.944621, 0.931861
0.632113, 28.4926, 0.593285, 2.62553, 0.4, -0.00447122, 0.956968, 0.921444, 0.944621, 0.931862
0.632163, 28.4885, 0.593207, 2.62539, 0.4, -0.00447234, 0.956974, 0.921446, 0.944621, 0.931863
0.632213, 28.4845, 0.593128, 2.62524, 0.4, -0.00447346, 0.95698, 0.921449, 0.944621, 0.931864
0.632263, 28.4805, 0.593049, 2.62509, 0.4, -0.00447457, 0.956986, 0.921451, 0.944621, 0.931865
0.632313, 28.4765, 0.592971, 2.62495, 0.4, -0.00447569, 0.956993, 0.921453, 0.944621, 0.931866
0.632363, 28.4724, 0.592892, 2.6248, 0.4, -0.00447681, 0.956999, 0.921456, 0.944621, 0.931867
0.632413, 28.4684, 0.592813, 2.62466, 0.4, -0.00447792, 0.957005, 0.921458, 0.944621, 0.931867
0.632463, 28.4644, 0.592735, 2.62451, 0.4, -0.00447904, 0.957011, 0.92146, 0.944621, 0.931868
0.632513, 28.4603, 0.592656, 2.62436, 0.4, -0.00448015, 0.957017, 0.921462, 0.944621, 0.931869
0.632563, 28.4563, 0.592577, 2.62422, 0.4, -0.00448127, 0.957023, 0.921465, 0.944621, 0.93187
0.632613, 28.4523, 0.592499, 2.62407, 0.4, -0.00448238, 0.957029, 0.921467, 0.944621, 0.931871
0.632663, 28.4482, 0.59242, 2.62393, 0.4, -0.0044835, 0.957036, 0.921469, 0.94462, 0.931872
0.632713, 28.4442, 0.592341, 2.62378, 0.4, -0.00448461, 0.957042, 0.921471, 0.94462, 0.931873
0.632763, 28.4402, 0.592263, 2.62364, 0.4, -0.00448572, 0.957048, 0.921474, 0.94462, 0.931874
0.632813, 28.4361, 0.592184, 2.62349, 0.4, -0.00448683, 0.957054, 0.921476, 0.94462, 0.931875
0.632863, 28.4321, 0.592105, 2.62335, 0.4, -0.00448795, 0.95706, 0.921478, 0.94462, 0.931875
0.632913, 28.4281, 0.592027, 2.6232, 0.4, -0.00448906, 0.957066, 0.921481, 0.94462, 0.931876
0.632963, 28.424, 0.591948, 2.62306, 0.4, -0.00449017, 0.957073, 0.921483, 0.94462, 0.931877
0.633013, 28.42, 0.591869, 2.62291, 0.4, -0.00449128, 0.957079, 0.921485, 0.94462, 0.931878
0.633063, 28.4159, 0.59179, 2.62277, 0.4, -0.00449239, 0.957085, 0.921487, 0.94462, 0.931879
0.633113, 28.4119, 0.591712, 2.62262, 0.4, -0.0044935, 0.957091, 0.92149, 0.94462, 0.93188
0.633163, 28.4078, 0.591633, 2.62248, 0.4, -0.00449461, 0.957097, 0.921492, 0.94462, 0.931881
0.633213, 28.4038, 0.591554, 2.62233, 0.4, -0.00449571, 0.957103, 0.921494, 0.94462, 0.931882
0.633263, 28.3997, 0.591475, 2.62219, 0.4, -0.00449682, 0.95711, 0.921497, 0.94462, 0.931883
0.633313, 28.3957, 0.591397, 2.62204, 0.4, -0.00449793, 0.957116, 0.921499, 0.94462, 0.931883
0.633363, 28.3917, 0.591318, 2.6219, 0.4, -0.00449904, 0.957122, 0.921501, 0.94462, 0.931884
0.633413, 28.3876, 0.591239, 2.62175, 0.4, -0.00450014, 0.957128, 0.921503, 0.94462, 0.931885
0.633463, 28.3836, 0.59116, 2.62161, 0.4, -0.00450125, 0.957134, 0.921506, 0.944619, 0.931886
0.633513, 28.3795, 0.591081, 2.62146, 0.4, -0.00450236, 0.95714, 0.921508, 0.944619, 0.931887
0.633563, 28.3754, 0.591003, 2.62132, 0.4, -0.00450346, 0.957146, 0.92151, 0.944619, 0.931888
0.633613, 28.3714, 0.590924, 2.62118, 0.4, -0.00450457, 0.957153, 0.921512, 0.944619, 0.931889
0.633663, 28.3673, 0.590845, 2.62103, 0.4, -0.00450567, 0.957159, 0.921515, 0.944619, 0.93189
0.633713, 28.3633, 0.590766, 2.62089, 0.4, -0.00450677, 0.957165, 0.921517, 0.944619, 0.931891
0.633763, 28.3592, 0.590687, 2.62074, 0.4, -0.00450788, 0.957171, 0.921519, 0.944619, 0.931891
0.633813, 28.3552, 0.590608, 2.62059, 0.4, -0.00450898, 0.957177, 0.921521, 0.944619, 0.931892
0.633863, 28.3511, 0.590529, 2.62045, 0.4, -0.00451008, 0.957184, 0.921524, 0.944619, 0.931893
0.633913, 28.347, 0.590451, 2.62031, 0.4, -0.00451118, 0.95719, 0.921526, 0.944619, 0.931894
0.633963, 28.343, 0.590372, 2.62016, 0.4, -0.00451229, 0.957196, 0.921528, 0.944619, 0.931895
0.634013, 28.3389, 0.590293, 2.62002, 0.4, -0.00451339, 0.957202, 0.92153, 0.944619, 0.931896
0.634063, 28.3349, 0.590214, 2.61987, 0.4, -0.00451449, 0.957208, 0.921533, 0.944619, 0.931897
0.634113, 28.3308, 0.590135, 2.61973, 0.4, -0.00451559, 0.957214, 0.921535, 0.944619, 0.931898
0.634163, 28.3267, 0.590056, 2.61959, 0.4, -0.00451669, 0.957221, 0.921537, 0.944618, 0.931898
0.634213, 28.3227, 0.589977, 2.61944, 0.4, -0.00451779, 0.957227, 0.921539, 0.944618, 0.931899
0.634263, 28.3186, 0.589898, 2.6193, 0.4, -0.00451889, 0.957233, 0.921542, 0.944618, 0.9319
0.634313, 28.3145, 0.589819, 2.61915, 0.4, -0.00451998, 0.957239, 0.921544, 0.944618, 0.931901
0.634363, 28.3105, 0.58974, 2.61901, 0.4, -0.00452108, 0.957245, 0.921546, 0.944618, 0.931902
0.634413, 28.3064, 0.589661, 2.61887, 0.4, -0.00452218, 0.957251, 0.921548, 0.944618, 0.931903
0.634463, 28.3023, 0.589582, 2.61872, 0.4, -0.00452328, 0.957258, 0.921551, 0.944618, 0.931904
0.634513, 28.2983, 0.589503, 2.61858, 0.4, -0.00452437, 0.957264, 0.921553, 0.944618, 0.931905
0.634563, 28.2942, 0.589424, 2.61844, 0.4, -0.00452547, 0.95727, 0.921555, 0.944618, 0.931905
0.634613, 28.2901, 0.589345, 2.61829, 0.4, -0.00452656, 0.957276, 0.921557, 0.944618, 0.931906
0.634663, 28.286, 0.589266, 2.61815, 0.4, -0.00452766, 0.957282, 0.92156, 0.944618, 0.931907
0.634713, 28.282, 0.589187, 2.61801, 0.4, -0.00452875, 0.957288, 0.921562, 0.944617, 0.931908
0.634763, 28.2779, 0.589108, 2.61787, 0.4, -0.00452985, 0.957295, 0.921564, 0.944617, 0.931909
