Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.634813, 28.2738, 0.589029, 2.61773, 0.4, -0.00453094, 0.957301, 0.921566, 0.944617, 0.93191
0.634863, 28.2697, 0.58895, 2.61759, 0.4, -0.00453203, 0.957307, 0.921569, 0.944617, 0.93191
0.634913, 28.2657, 0.588871, 2.61744, 0.4, -0.00453313, 0.957313, 0.921571, 0.944617, 0.931911
0.634963, 28.2616, 0.588792, 2.6173, 0.4, -0.00453422, 0.957319, 0.921573, 0.944617, 0.931912
0.635013, 28.2575, 0.588712, 2.61716, 0.4, -0.00453531, 0.957325, 0.921575, 0.944617, 0.931913
0.635063, 28.2534, 0.588633, 2.61702, 0.4, -0.0045364, 0.957331, 0.921578, 0.944617, 0.931914
0.635113, 28.2493, 0.588554, 2.61688, 0.4, -0.00453749, 0.957338, 0.92158, 0.944617, 0.931915
0.635163, 28.2452, 0.588475, 2.61674, 0.4, -0.00453858, 0.957344, 0.921582, 0.944617, 0.931916
0.635213, 28.2412, 0.588396, 2.6166, 0.4, -0.00453967, 0.95735, 0.921584, 0.944616, 0.931917
0.635263, 28.2371, 0.588317, 2.61646, 0.4, -0.00454076, 0.957356, 0.921587, 0.944616, 0.931917
0.635313, 28.233, 0.588238, 2.61632, 0.4, -0.00454185, 0.957362, 0.921589, 0.944616, 0.931918
0.635363, 28.2289, 0.588159, 2.61618, 0.4, -0.00454294, 0.957368, 0.921591, 0.944616, 0.931919
0.635413, 28.2248, 0.588079, 2.61604, 0.4, -0.00454403, 0.957374, 0.921593, 0.944616, 0.93192
0.635463, 28.2207, 0.588, 2.6159, 0.4, -0.00454512, 0.957381, 0.921595, 0.944616, 0.931921
0.635513, 28.2166, 0.587921, 2.61576, 0.4, -0.0045462, 0.957387, 0.921598, 0.944616, 0.931922
0.635563, 28.2125, 0.587842, 2.61562, 0.4, -0.00454729, 0.957393, 0.9216, 0.944616, 0.931922
0.635613, 28.2084, 0.587763, 2.61548, 0.4, -0.00454838, 0.957399, 0.921602, 0.944616, 0.931923
0.635663, 28.2043, 0.587684, 2.61534, 0.4, -0.00454946, 0.957405, 0.921604, 0.944616, 0.931924
0.635713, 28.2002, 0.587604, 2.6152, 0.4, -0.00455055, 0.957411, 0.921607, 0.944615, 0.931925
0.635763, 28.1962, 0.587525, 2.61506, 0.4, -0.00455163, 0.957418, 0.921609, 0.944615, 0.931926
0.635813, 28.1921, 0.587446, 2.61492, 0.4, -0.00455272, 0.957424, 0.921611, 0.944615, 0.931927
0.635863, 28.188, 0.587367, 2.61478, 0.4, -0.0045538, 0.95743, 0.921613, 0.944615, 0.931928
0.635913, 28.1839, 0.587287, 2.61464, 0.4, -0.00455488, 0.957436, 0.921616, 0.944615, 0.931928
0.635963, 28.1798, 0.587208, 2.6145, 0.4, -0.00455597, 0.957442, 0.921618, 0.944615, 0.931929
0.636013, 28.1757, 0.587129, 2.61436, 0.4, -0.00455705, 0.957448, 0.92162, 0.944615, 0.93193
0.636063, 28.1716, 0.58705, 2.61422, 0.4, -0.00455813, 0.957455, 0.921622, 0.944615, 0.931931
0.636113, 28.1675, 0.58697, 2.61409, 0.4, -0.00455921, 0.957461, 0.921624, 0.944615, 0.931932
0.636163, 28.1634, 0.586891, 2.61395, 0.4, -0.00456029, 0.957467, 0.921627, 0.944614, 0.931933
0.636213, 28.1592, 0.586812, 2.61381, 0.4, -0.00456137, 0.957473, 0.921629, 0.944614, 0.931933
0.636263, 28.1551, 0.586732, 2.61367, 0.4, -0.00456245, 0.957479, 0.921631, 0.944614, 0.931934
0.636313, 28.151, 0.586653, 2.61353, 0.4, -0.00456353, 0.957485, 0.921633, 0.944614, 0.931935
0.636363, 28.1469, 0.586574, 2.61339, 0.4, -0.00456461, 0.957492, 0.921636, 0.944614, 0.931936
0.636413, 28.1428, 0.586495, 2.61326, 0.4, -0.00456569, 0.957498, 0.921638, 0.944614, 0.931937
0.636463, 28.1387, 0.586415, 2.61312, 0.4, -0.00456677, 0.957504, 0.92164, 0.944614, 0.931938
0.636513, 28.1346, 0.586336, 2.61298, 0.4, -0.00456785, 0.95751, 0.921642, 0.944614, 0.931938
0.636563, 28.1305, 0.586256, 2.61284, 0.4, -0.00456892, 0.957516, 0.921644, 0.944614, 0.931939
0.636613, 28.1264, 0.586177, 2.6127, 0.4, -0.00457, 0.957522, 0.921647, 0.944613, 0.93194
0.636663, 28.1223, 0.586098, 2.61257, 0.4, -0.00457108, 0.957529, 0.921649, 0.944613, 0.931941
0.636713, 28.1181, 0.586018, 2.61243, 0.4, -0.00457215, 0.957535, 0.921651, 0.944613, 0.931942
0.636763, 28.114, 0.585939, 2.61229, 0.4, -0.00457323, 0.957541, 0.921653, 0.944613, 0.931943
0.636813, 28.1099, 0.58586, 2.61215, 0.4, -0.0045743, 0.957547, 0.921655, 0.944613, 0.931943
0.636863, 28.1058, 0.58578, 2.61202, 0.4, -0.00457538, 0.957553, 0.921658, 0.944613, 0.931944
0.636913, 28.1017, 0.585701, 2.61188, 0.4, -0.00457645, 0.957559, 0.92166, 0.944613, 0.931945
0.636963, 28.0976, 0.585621, 2.61174, 0.4, -0.00457753, 0.957566, 0.921662, 0.944613, 0.931946
0.637013, 28.0934, 0.585542, 2.6116, 0.4, -0.0045786, 0.957572, 0.921664, 0.944612, 0.931947
0.637064, 28.0893, 0.585463, 2.61146, 0.4, -0.00457967, 0.957578, 0.921667, 0.944612, 0.931948
0.637114, 28.0852, 0.585383, 2.61133, 0.4, -0.00458074, 0.957584, 0.921669, 0.944612, 0.931948
0.637164, 28.0811, 0.585304, 2.61119, 0.4, -0.00458182, 0.95759, 0.921671, 0.944612, 0.931949
0.637214, 28.0769, 0.585224, 2.61105, 0.4, -0.00458289, 0.957596, 0.921673, 0.944612, 0.93195
0.637264, 28.0728, 0.585145, 2.61091, 0.4, -0.00458396, 0.957603, 0.921676, 0.944612, 0.931951
0.637314, 28.0687, 0.585065, 2.61078, 0.4, -0.00458503, 0.957609, 0.921678, 0.944612, 0.931952
0.637364, 28.0646, 0.584986, 2.61064, 0.4, -0.0045861, 0.957615, 0.92168, 0.944611, 0.931953
0.637414, 28.0604, 0.584906, 2.6105, 0.4, -0.00458717, 0.957621, 0.921682, 0.944611, 0.931953
0.637464, 28.0563, 0.584827, 2.61037, 0.4, -0.00458824, 0.957627, 0.921684, 0.944611, 0.931954
0.637514, 28.0522, 0.584747, 2.61023, 0.4, -0.0045893, 0.957633, 0.921686, 0.944611, 0.931955
0.637564, 28.0481, 0.584668, 2.61009, 0.4, -0.00459037, 0.95764, 0.921689, 0.944611, 0.931956
0.637614, 28.0439, 0.584588, 2.60995, 0.4, -0.00459144, 0.957646, 0.921691, 0.944611, 0.931957
0.637664, 28.0398, 0.584509, 2.60982, 0.4, -0.00459251, 0.957652, 0.921693, 0.944611, 0.931958
0.637714, 28.0357, 0.584429, 2.60968, 0.4, -0.00459357, 0.957658, 0.921695, 0.944611, 0.931958
0.637764, 28.0315, 0.58435, 2.60954, 0.4, -0.00459464, 0.957664, 0.921698, 0.94461, 0.931959
0.637814, 28.0274, 0.58427, 2.60941, 0.4, -0.00459571, 0.95767, 0.9217, 0.94461, 0.93196
0.637864, 28.0232, 0.584191, 2.60927, 0.4, -0.00459677, 0.957677, 0.921702, 0.94461, 0.931961
0.637914, 28.0191, 0.584111, 2.60913, 0.4, -0.00459784, 0.957683, 0.921704, 0.94461, 0.931962
0.637964, 28.015, 0.584031, 2.60899, 0.4, -0.0045989, 0.957689, 0.921706, 0.94461, 0.931962
0.638014, 28.0108, 0.583952, 2.60886, 0.4, -0.00459996, 0.957695, 0.921709, 0.94461, 0.931963
0.638064, 28.0067, 0.583872, 2.60872, 0.4, -0.00460103, 0.957701, 0.921711, 0.94461, 0.931964
0.638114, 28.0025, 0.583793, 2.60858, 0.4, -0.00460209, 0.957707, 0.921713, 0.944609, 0.931965
0.638164, 27.9984, 0.583713, 2.60845, 0.4, -0.00460315, 0.957714, 0.921715, 0.944609, 0.931966
0.638214, 27.9943, 0.583633, 2.60831, 0.4, -0.00460421, 0.95772, 0.921717, 0.944609, 0.931967
0.638264, 27.9901, 0.583554, 2.60817, 0.4, -0.00460528, 0.957726, 0.92172, 0.944609, 0.931967
0.638314, 27.986, 0.583474, 2.60804, 0.4, -0.00460634, 0.957732, 0.921722, 0.944609, 0.931968
0.638364, 27.9818, 0.583394, 2.6079, 0.4, -0.0046074, 0.957738, 0.921724, 0.944609, 0.931969
0.638414, 27.9777, 0.583315, 2.60776, 0.4, -0.00460846, 0.957744, 0.921726, 0.944609, 0.93197
0.638464, 27.9735, 0.583235, 2.60763, 0.4, -0.00460952, 0.957751, 0.921728, 0.944609, 0.931971
0.638514, 27.9694, 0.583156, 2.60749, 0.4, -0.00461058, 0.957757, 0.921731, 0.944608, 0.931971
0.638564, 27.9652, 0.583076, 2.60735, 0.4, -0.00461163, 0.957763, 0.921733, 0.944608, 0.931972
0.638614, 27.9611, 0.582996, 2.60722, 0.4, -0.00461269, 0.957769, 0.921735, 0.944608, 0.931973
0.638664, 27.9569, 0.582917, 2.60708, 0.4, -0.00461375, 0.957775, 0.921737, 0.944608, 0.931974
0.638714, 27.9528, 0.582837, 2.60694, 0.4, -0.00461481, 0.957781, 0.921739, 0.944608, 0.931975
0.638764, 27.9486, 0.582757, 2.60681, 0.4, -0.00461586, 0.957788, 0.921742, 0.944608, 0.931976
0.638814, 27.9445, 0.582677, 2.60667, 0.4, -0.00461692, 0.957794, 0.921744, 0.944607, 0.931976
0.638864, 27.9403, 0.582598, 2.60653, 0.4, -0.00461798, 0.9578, 0.921746, 0.944607, 0.931977
0.638914, 27.9362, 0.582518, 2.6064, 0.4, -0.00461903, 0.957806, 0.921748, 0.944607, 0.931978
0.638964, 27.932, 0.582438, 2.60626, 0.4, -0.00462009, 0.957812, 0.92175, 0.944607, 0.931979
0.639014, 27.9278, 0.582358, 2.60612, 0.4, -0.00462114, 0.957819, 0.921753, 0.944607, 0.93198
0.639064, 27.9237, 0.582279, 2.60599, 0.4, -0.0046222, 0.957825, 0.921755, 0.944607, 0.93198
0.639114, 27.9195, 0.582199, 2.60585, 0.4, -0.00462325, 0.957831, 0.921757, 0.944607, 0.931981
0.639164, 27.9154, 0.582119, 2.60572, 0.4, -0.0046243, 0.957837, 0.921759, 0.944606, 0.931982
0.639214, 27.9112, 0.582039, 2.60558, 0.4, -0.00462535, 0.957843, 0.921761, 0.944606, 0.931983
0.639264, 27.907, 0.581959, 2.60545, 0.4, -0.00462641, 0.957849, 0.921764, 0.944606, 0.931983
0.639314, 27.9029, 0.58188, 2.60531, 0.4, -0.00462746, 0.957856, 0.921766, 0.944606, 0.931984
0.639364, 27.8987, 0.5818, 2.60517, 0.4, -0.00462851, 0.957862, 0.921768, 0.944606, 0.931985
0.639414, 27.8945, 0.58172, 2.60504, 0.4, -0.00462956, 0.957868, 0.92177, 0.944606, 0.931986
0.639464, 27.8904, 0.58164, 2.60491, 0.4, -0.00463061, 0.957874, 0.921772, 0.944605, 0.931987
0.639514, 27.8862, 0.58156, 2.60477, 0.4, -0.00463166, 0.95788, 0.921774, 0.944605, 0.931987
0.639564, 27.882, 0.58148, 2.60464, 0.4, -0.00463271, 0.957886, 0.921777, 0.944605, 0.931988
0.639614, 27.8779, 0.581401, 2.6045, 0.4, -0.00463376, 0.957892, 0.921779, 0.944605, 0.931989
0.639664, 27.8737, 0.581321, 2.60437, 0.4, -0.00463481, 0.957899, 0.921781, 0.944605, 0.93199
0.639714, 27.8695, 0.581241, 2.60423, 0.4, -0.00463586, 0.957905, 0.921783, 0.944605, 0.931991
0.639764, 27.8653, 0.581161, 2.6041, 0.4, -0.0046369, 0.957911, 0.921785, 0.944604, 0.931991
0.639814, 27.8612, 0.581081, 2.60397, 0.4, -0.00463795, 0.957917, 0.921788, 0.944604, 0.931992
0.639864, 27.857, 0.581001, 2.60383, 0.4, -0.004639, 0.957923, 0.92179, 0.944604, 0.931993
0.639914, 27.8528, 0.580921, 2.6037, 0.4, -0.00464004, 0.957929, 0.921792, 0.944604, 0.931994
0.639964, 27.8486, 0.580841, 2.60357, 0.4, -0.00464109, 0.957936, 0.921794, 0.944604, 0.931994
0.640014, 27.8445, 0.580761, 2.60343, 0.4, -0.00464213, 0.957942, 0.921796, 0.944603, 0.931995
0.640064, 27.8403, 0.580681, 2.6033, 0.4, -0.00464318, 0.957948, 0.921798, 0.944603, 0.931996
0.640114, 27.8361, 0.580601, 2.60317, 0.4, -0.00464422, 0.957954, 0.9218, 0.944603, 0.931997
0.640164, 27.8319, 0.580521, 2.60304, 0.4, -0.00464527, 0.95796, 0.921803, 0.944603, 0.931998
0.640214, 27.8278, 0.580442, 2.6029, 0.4, -0.00464631, 0.957966, 0.921805, 0.944603, 0.931998
0.640264, 27.8236, 0.580362, 2.60277, 0.4, -0.00464735, 0.957972, 0.921807, 0.944603, 0.931999
0.640314, 27.8194, 0.580282, 2.60264, 0.4, -0.00464839, 0.957979, 0.921809, 0.944602, 0.932
0.640364, 27.8152, 0.580202, 2.60251, 0.4, -0.00464944, 0.957985, 0.921811, 0.944602, 0.932001
0.640414, 27.811, 0.580122, 2.60237, 0.4, -0.00465048, 0.957991, 0.921813, 0.944602, 0.932001
0.640464, 27.8068, 0.580042, 2.60224, 0.4, -0.00465152, 0.957997, 0.921816, 0.944602, 0.932002
0.640514, 27.8026, 0.579962, 2.60211, 0.4, -0.00465256, 0.958003, 0.921818, 0.944602, 0.932003
0.640564, 27.7985, 0.579881, 2.60198, 0.4, -0.0046536, 0.958009, 0.92182, 0.944601, 0.932004
0.640614, 27.7943, 0.579801, 2.60184, 0.4, -0.00465464, 0.958016, 0.921822, 0.944601, 0.932004
0.640664, 27.7901, 0.579721, 2.60171, 0.4, -0.00465568, 0.958022, 0.921824, 0.944601, 0.932005
0.640714, 27.7859, 0.579641, 2.60158, 0.4, -0.00465672, 0.958028, 0.921826, 0.944601, 0.932006
0.640764, 27.7817, 0.579561, 2.60145, 0.4, -0.00465776, 0.958034, 0.921829, 0.944601, 0.932007
0.640814, 27.7775, 0.579481, 2.60132, 0.4, -0.00465879, 0.95804, 0.921831, 0.9446, 0.932007
0.640864, 27.7733, 0.579401, 2.60119, 0.4, -0.00465983, 0.958046, 0.921833, 0.9446, 0.932008
0.640914, 27.7691, 0.579321, 2.60106, 0.4, -0.00466087, 0.958053, 0.921835, 0.9446, 0.932009
0.640964, 27.7649, 0.579241, 2.60093, 0.4, -0.0046619, 0.958059, 0.921837, 0.9446, 0.93201
0.641014, 27.7607, 0.579161, 2.6008, 0.4, -0.00466294, 0.958065, 0.921839, 0.9446, 0.932011
0.641064, 27.7565, 0.579081, 2.60067, 0.4, -0.00466397, 0.958071, 0.921841, 0.9446, 0.932011
0.641114, 27.7523, 0.579001, 2.60054, 0.4, -0.00466501, 0.958077, 0.921844, 0.944599, 0.932012
0.641164, 27.7481, 0.57892, 2.6004, 0.4, -0.00466604, 0.958083, 0.921846, 0.944599, 0.932013
0.641214, 27.7439, 0.57884, 2.60027, 0.4, -0.00466708, 0.958089, 0.921848, 0.944599, 0.932014
0.641264, 27.7397, 0.57876, 2.60014, 0.4, -0.00466811, 0.958096, 0.92185, 0.944599, 0.932014
0.641314, 27.7355, 0.57868, 2.60001, 0.4, -0.00466914, 0.958102, 0.921852, 0.944599, 0.932015
0.641364, 27.7313, 0.5786, 2.59988, 0.4, -0.00467018, 0.958108, 0.921854, 0.944598, 0.932016
0.641414, 27.7271, 0.57852, 2.59975, 0.4, -0.00467121, 0.958114, 0.921857, 0.944598, 0.932017
0.641464, 27.7229, 0.57844, 2.59962, 0.4, -0.00467224, 0.95812, 0.921859, 0.944598, 0.932017
0.641514, 27.7187, 0.578359, 2.59949, 0.4, -0.00467327, 0.958126, 0.921861, 0.944598, 0.932018
0.641564, 27.7145, 0.578279, 2.59936, 0.4, -0.0046743, 0.958133, 0.921863, 0.944598, 0.932019
0.641614, 27.7103, 0.578199, 2.59923, 0.4, -0.00467533, 0.958139, 0.921865, 0.944597, 0.93202
0.641664, 27.7061, 0.578119, 2.5991, 0.4, -0.00467636, 0.958145, 0.921867, 0.944597, 0.93202
0.641714, 27.7019, 0.578039, 2.59897, 0.4, -0.00467739, 0.958151, 0.921869, 0.944597, 0.932021
0.641764, 27.6977, 0.577959, 2.59884, 0.4, -0.00467842, 0.958157, 0.921872, 0.944597, 0.932022
0.641814, 27.6935, 0.577878, 2.59871, 0.4, -0.00467945, 0.958163, 0.921874, 0.944597, 0.932023
0.641864, 27.6892, 0.577798, 2.59858, 0.4, -0.00468048, 0.958169, 0.921876, 0.944596, 0.932023
0.641914, 27.685, 0.577718, 2.59845, 0.4, -0.0046815, 0.958176, 0.921878, 0.944596, 0.932024
0.641964, 27.6808, 0.577637, 2.59832, 0.4, -0.00468253, 0.958182, 0.92188, 0.944596, 0.932025
0.642014, 27.6766, 0.577557, 2.59819, 0.4, -0.00468356, 0.958188, 0.921882, 0.944596, 0.932026
0.642064, 27.6724, 0.577477, 2.59806, 0.4, -0.00468458, 0.958194, 0.921884, 0.944595, 0.932026
0.642114, 27.6682, 0.577397, 2.59793, 0.4, -0.00468561, 0.9582, 0.921887, 0.944595, 0.932027
0.642164, 27.664, 0.577316, 2.59781, 0.4, -0.00468664, 0.958206, 0.921889, 0.944595, 0.932028
0.642214, 27.6597, 0.577236, 2.59768, 0.4, -0.00468766, 0.958212, 0.921891, 0.944595, 0.932029
0.642264, 27.6555, 0.577156, 2.59755, 0.4, -0.00468868, 0.958219, 0.921893, 0.944595, 0.932029
0.642314, 27.6513, 0.577075, 2.59742, 0.4, -0.00468971, 0.958225, 0.921895, 0.944594, 0.93203
0.642364, 27.6471, 0.576995, 2.59729, 0.4, -0.00469073, 0.958231, 0.921897, 0.944594, 0.932031
0.642414, 27.6429, 0.576915, 2.59716, 0.4, -0.00469175, 0.958237, 0.921899, 0.944594, 0.932032
0.642464, 27.6386, 0.576835, 2.59703, 0.4, -0.00469278, 0.958243, 0.921902, 0.944594, 0.932032
0.642514, 27.6344, 0.576754, 2.5969, 0.4, -0.0046938, 0.95825, 0.921904, 0.944594, 0.932033
0.642564, 27.6302, 0.576674, 2.59677, 0.4, -0.00469482, 0.958256, 0.921906, 0.944593, 0.932034
0.642614, 27.626, 0.576593, 2.59664, 0.4, -0.00469584, 0.958262, 0.921908, 0.944593, 0.932034
0.642664, 27.6217, 0.576513, 2.59652, 0.4, -0.00469686, 0.958268, 0.92191, 0.944593, 0.932035
0.642714, 27.6175, 0.576433, 2.59639, 0.4, -0.00469788, 0.958274, 0.921912, 0.944593, 0.932036
0.642764, 27.6133, 0.576352, 2.59626, 0.4, -0.0046989, 0.95828, 0.921914, 0.944592, 0.932037
0.642814, 27.609, 0.576272, 2.59613, 0.4, -0.00469992, 0.958286, 0.921916, 0.944592, 0.932037
0.642864, 27.6048, 0.576192, 2.596, 0.4, -0.00470094, 0.958293, 0.921919, 0.944592, 0.932038
0.642914, 27.6006, 0.576111, 2.59587, 0.4, -0.00470195, 0.958299, 0.921921, 0.944592, 0.932039
0.642964, 27.5963, 0.576031, 2.59575, 0.4, -0.00470297, 0.958305, 0.921923, 0.944591, 0.93204
0.643014, 27.5921, 0.57595, 2.59562, 0.4, -0.00470399, 0.958311, 0.921925, 0.944591, 0.93204
0.643064, 27.5879, 0.57587, 2.59549, 0.4, -0.004705, 0.958317, 0.921927, 0.944591, 0.932041
0.643115, 27.5836, 0.57579, 2.59536, 0.4, -0.00470602, 0.958323, 0.921929, 0.944591, 0.932042
0.643165, 27.5794, 0.575709, 2.59524, 0.4, -0.00470703, 0.958329, 0.921931, 0.944591, 0.932043
0.643215, 27.5752, 0.575629, 2.59511, 0.4, -0.00470805, 0.958336, 0.921933, 0.94459, 0.932043
0.643265, 27.5709, 0.575548, 2.59498, 0.4, -0.00470906, 0.958342, 0.921935, 0.94459, 0.932044
0.643315, 27.5667, 0.575468, 2.59485, 0.4, -0.00471008, 0.958348, 0.921938, 0.94459, 0.932045
0.643365, 27.5625, 0.575387, 2.59472, 0.4, -0.00471109, 0.958354, 0.92194, 0.94459, 0.932045
0.643415, 27.5582, 0.575307, 2.59459, 0.4, -0.0047121, 0.95836, 0.921942, 0.944589, 0.932046
0.643465, 27.554, 0.575226, 2.59447, 0.4, -0.00471312, 0.958366, 0.921944, 0.944589, 0.932047
0.643515, 27.5497, 0.575146, 2.59434, 0.4, -0.00471413, 0.958373, 0.921946, 0.944589, 0.932048
0.643565, 27.5455, 0.575065, 2.59421, 0.4, -0.00471514, 0.958379, 0.921948, 0.944589, 0.932048
0.643615, 27.5412, 0.574985, 2.59408, 0.4, -0.00471615, 0.958385, 0.92195, 0.944588, 0.932049
0.643665, 27.537, 0.574904, 2.59395, 0.4, -0.00471716, 0.958391, 0.921952, 0.944588, 0.93205
0.643715, 27.5328, 0.574824, 2.59383, 0.4, -0.00471817, 0.958397, 0.921955, 0.944588, 0.93205
0.643765, 27.5285, 0.574743, 2.5937, 0.4, -0.00471918, 0.958403, 0.921957, 0.944588, 0.932051
0.643815, 27.5243, 0.574663, 2.59357, 0.4, -0.00472019, 0.958409, 0.921959, 0.944588, 0.932052
0.643865, 27.52, 0.574582, 2.59344, 0.4, -0.0047212, 0.958416, 0.921961, 0.944587, 0.932053
0.643915, 27.5158, 0.574501, 2.59331, 0.4, -0.00472221, 0.958422, 0.921963, 0.944587, 0.932053
0.643965, 27.5115, 0.574421, 2.59319, 0.4, -0.00472322, 0.958428, 0.921965, 0.944587, 0.932054
0.644015, 27.5073, 0.57434, 2.59306, 0.4, -0.00472422, 0.958434, 0.921967, 0.944587, 0.932055
0.644065, 27.503, 0.57426, 2.59293, 0.4, -0.00472523, 0.95844, 0.921969, 0.944586, 0.932055
0.644115, 27.4988, 0.574179, 2.5928, 0.4, -0.00472624, 0.958447, 0.921971, 0.944586, 0.932056
0.644165, 27.4945, 0.574099, 2.59267, 0.4, -0.00472724, 0.958453, 0.921973, 0.944586, 0.932057
0.644215, 27.4902, 0.574018, 2.59255, 0.4, -0.00472825, 0.958459, 0.921976, 0.944586, 0.932058
0.644265, 27.486, 0.573937, 2.59242, 0.4, -0.00472925, 0.958465, 0.921978, 0.944585, 0.932058
0.644315, 27.4817, 0.573857, 2.59229, 0.4, -0.00473026, 0.958471, 0.92198, 0.944585, 0.932059
0.644365, 27.4775, 0.573776, 2.59217, 0.4, -0.00473126, 0.958477, 0.921982, 0.944585, 0.93206
0.644415, 27.4732, 0.573696, 2.59204, 0.4, -0.00473227, 0.958483, 0.921984, 0.944585, 0.93206
0.644465, 27.469, 0.573615, 2.59191, 0.4, -0.00473327, 0.958489, 0.921986, 0.944584, 0.932061
0.644515, 27.4647, 0.573534, 2.59179, 0.4, -0.00473427, 0.958496, 0.921988, 0.944584, 0.932062
0.644565, 27.4604, 0.573454, 2.59166, 0.4, -0.00473528, 0.958502, 0.92199, 0.944584, 0.932063
0.644615, 27.4562, 0.573373, 2.59153, 0.4, -0.00473628, 0.958508, 0.921992, 0.944584, 0.932063
0.644665, 27.4519, 0.573292, 2.59141, 0.4, -0.00473728, 0.958514, 0.921995, 0.944583, 0.932064
0.644715, 27.4476, 0.573212, 2.59128, 0.4, -0.00473828, 0.95852, 0.921997, 0.944583, 0.932065
0.644765, 27.4434, 0.573131, 2.59115, 0.4, -0.00473928, 0.958526, 0.921999, 0.944583, 0.932065
0.644815, 27.4391, 0.57305, 2.59102, 0.4, -0.00474028, 0.958533, 0.922001, 0.944583, 0.932066
0.644865, 27.4349, 0.57297, 2.5909, 0.4, -0.00474128, 0.958539, 0.922003, 0.944582, 0.932067
0.644915, 27.4306, 0.572889, 2.59077, 0.4, -0.00474228, 0.958545, 0.922005, 0.944582, 0.932067
0.644965, 27.4263, 0.572808, 2.59065, 0.4, -0.00474328, 0.958551, 0.922007, 0.944582, 0.932068
0.645015, 27.422, 0.572727, 2.59052, 0.4, -0.00474428, 0.958557, 0.922009, 0.944582, 0.932069
0.645065, 27.4178, 0.572646, 2.59039, 0.4, -0.00474527, 0.958563, 0.922011, 0.944581, 0.932069
0.645115, 27.4135, 0.572566, 2.59027, 0.4, -0.00474627, 0.958569, 0.922013, 0.944581, 0.93207
0.645165, 27.4092, 0.572485, 2.59014, 0.4, -0.00474727, 0.958576, 0.922015, 0.944581, 0.932071
0.645215, 27.405, 0.572404, 2.59002, 0.4, -0.00474826, 0.958582, 0.922018, 0.94458, 0.932072
0.645265, 27.4007, 0.572323, 2.58989, 0.4, -0.00474926, 0.958588, 0.92202, 0.94458, 0.932072
0.645315, 27.3964, 0.572242, 2.58977, 0.4, -0.00475026, 0.958594, 0.922022, 0.94458, 0.932073
0.645365, 27.3921, 0.572162, 2.58964, 0.4, -0.00475125, 0.9586, 0.922024, 0.94458, 0.932073
0.645415, 27.3879, 0.572081, 2.58952, 0.4, -0.00475224, 0.958606, 0.922026, 0.944579, 0.932074
0.645465, 27.3836, 0.572, 2.58939, 0.4, -0.00475324, 0.958612, 0.922028, 0.944579, 0.932075
0.645515, 27.3793, 0.571919, 2.58927, 0.4, -0.00475423, 0.958618, 0.92203, 0.944579, 0.932076
0.645565, 27.375, 0.571838, 2.58915, 0.4, -0.00475522, 0.958625, 0.922032, 0.944578, 0.932076
0.645615, 27.3707, 0.571757, 2.58902, 0.4, -0.00475622, 0.958631, 0.922034, 0.944578, 0.932077
0.645665, 27.3665, 0.571677, 2.5889, 0.4, -0.00475721, 0.958637, 0.922036, 0.944578, 0.932078
0.645715, 27.3622, 0.571596, 2.58877, 0.4, -0.0047582, 0.958643, 0.922038, 0.944578, 0.932078
0.645765, 27.3579, 0.571515, 2.58865, 0.4, -0.00475919, 0.958649, 0.92204, 0.944577, 0.932079
0.645815, 27.3536, 0.571434, 2.58853, 0.4, -0.00476018, 0.958655, 0.922042, 0.944577, 0.93208
0.645865, 27.3493, 0.571353, 2.5884, 0.4, -0.00476117, 0.958661, 0.922044, 0.944577, 0.93208
0.645915, 27.345, 0.571272, 2.58828, 0.4, -0.00476216, 0.958667, 0.922046, 0.944577, 0.932081
0.645965, 27.3408, 0.571191, 2.58816, 0.4, -0.00476315, 0.958674, 0.922049, 0.944576, 0.932082
0.646015, 27.3365, 0.57111, 2.58804, 0.4, -0.00476414, 0.95868, 0.922051, 0.944576, 0.932082
0.646065, 27.3322, 0.571029, 2.58792, 0.4, -0.00476512, 0.958686, 0.922053, 0.944576, 0.932083
0.646115, 27.3279, 0.570948, 2.58779, 0.4, -0.00476611, 0.958692, 0.922055, 0.944575, 0.932084
0.646165, 27.3236, 0.570868, 2.58767, 0.4, -0.0047671, 0.958698, 0.922057, 0.944575, 0.932084
0.646215, 27.3193, 0.570787, 2.58755, 0.4, -0.00476809, 0.958704, 0.922059, 0.944575, 0.932085
0.646265, 27.315, 0.570706, 2.58743, 0.4, -0.00476907, 0.95871, 0.922061, 0.944575, 0.932086
0.646315, 27.3107, 0.570625, 2.5873, 0.4, -0.00477006, 0.958716, 0.922063, 0.944574, 0.932086
0.646365, 27.3064, 0.570544, 2.58718, 0.4, -0.00477104, 0.958723, 0.922065, 0.944574, 0.932087
0.646415, 27.3021, 0.570463, 2.58706, 0.4, -0.00477203, 0.958729, 0.922067, 0.944574, 0.932088
0.646465, 27.2978, 0.570382, 2.58694, 0.4, -0.00477301, 0.958735, 0.922069, 0.944573, 0.932088
0.646515, 27.2935, 0.570301, 2.58681, 0.4, -0.004774, 0.958741, 0.922071, 0.944573, 0.932089
0.646565, 27.2892, 0.57022, 2.58669, 0.4, -0.00477498, 0.958747, 0.922073, 0.944573, 0.932089
0.646615, 27.285, 0.570139, 2.58657, 0.4, -0.00477596, 0.958753, 0.922075, 0.944572, 0.93209
0.646665, 27.2807, 0.570058, 2.58645, 0.4, -0.00477694, 0.958759, 0.922077, 0.944572, 0.932091
0.646715, 27.2764, 0.569977, 2.58633, 0.4, -0.00477793, 0.958766, 0.922079, 0.944572, 0.932091
0.646765, 27.2721, 0.569896, 2.58621, 0.4, -0.00477891, 0.958772, 0.922081, 0.944572, 0.932092
0.646815, 27.2678, 0.569815, 2.58609, 0.4, -0.00477989, 0.958778, 0.922083, 0.944571, 0.932093
0.646865, 27.2634, 0.569734, 2.58597, 0.4, -0.00478087, 0.958784, 0.922086, 0.944571, 0.932093
0.646915, 27.2591, 0.569652, 2.58584, 0.4, -0.00478185, 0.95879, 0.922088, 0.944571, 0.932094
0.646965, 27.2548, 0.569571, 2.58572, 0.4, -0.00478283, 0.958796, 0.92209, 0.94457, 0.932095
0.647015, 27.2505, 0.56949, 2.5856, 0.4, -0.00478381, 0.958802, 0.922092, 0.94457, 0.932095
0.647065, 27.2462, 0.569409, 2.58548, 0.4, -0.00478479, 0.958808, 0.922094, 0.94457, 0.932096
0.647115, 27.2419, 0.569328, 2.58536, 0.4, -0.00478576, 0.958814, 0.922096, 0.944569, 0.932097
0.647165, 27.2376, 0.569247, 2.58524, 0.4, -0.00478674, 0.958821, 0.922098, 0.944569, 0.932097
0.647215, 27.2333, 0.569166, 2.58512, 0.4, -0.00478772, 0.958827, 0.9221, 0.944569, 0.932098
0.647265, 27.229, 0.569085, 2.585, 0.4, -0.00478869, 0.958833, 0.922102, 0.944568, 0.932099
0.647315, 27.2247, 0.569004, 2.58488, 0.4, -0.00478967, 0.958839, 0.922104, 0.944568, 0.932099
0.647365, 27.2204, 0.568923, 2.58476, 0.4, -0.00479065, 0.958845, 0.922106, 0.944568, 0.9321
0.647415, 27.2161, 0.568842, 2.58464, 0.4, -0.00479162, 0.958851, 0.922108, 0.944568, 0.9321
0.647465, 27.2118, 0.56876, 2.58452, 0.4, -0.0047926, 0.958857, 0.92211, 0.944567, 0.932101
0.647515, 27.2074, 0.568679, 2.5844, 0.4, -0.00479357, 0.958863, 0.922112, 0.944567, 0.932102
0.647565, 27.2031, 0.568598, 2.58428, 0.4, -0.00479455, 0.95887, 0.922114, 0.944567, 0.932102
0.647615, 27.1988, 0.568517, 2.58416, 0.4, -0.00479552, 0.958876, 0.922116, 0.944566, 0.932103
0.647665, 27.1945, 0.568436, 2.58404, 0.4, -0.00479649, 0.958882, 0.922118, 0.944566, 0.932104
0.647715, 27.1902, 0.568355, 2.58392, 0.4, -0.00479746, 0.958888, 0.92212, 0.944566, 0.932104
0.647765, 27.1859, 0.568273, 2.5838, 0.4, -0.00479844, 0.958894, 0.922122, 0.944565, 0.932105
0.647815, 27.1815, 0.568192, 2.58368, 0.4, -0.00479941, 0.9589, 0.922124, 0.944565, 0.932106
0.647865, 27.1772, 0.568111, 2.58356, 0.4, -0.00480038, 0.958906, 0.922126, 0.944565, 0.932106
0.647915, 27.1729, 0.56803, 2.58344, 0.4, -0.00480135, 0.958912, 0.922128, 0.944564, 0.932107
0.647965, 27.1686, 0.567949, 2.58332, 0.4, -0.00480232, 0.958919, 0.92213, 0.944564, 0.932107
0.648015, 27.1643, 0.567867, 2.5832, 0.4, -0.00480329, 0.958925, 0.922132, 0.944564, 0.932108
0.648065, 27.1599, 0.567786, 2.58308, 0.4, -0.00480426, 0.958931, 0.922134, 0.944563, 0.932109
0.648115, 27.1556, 0.567705, 2.58296, 0.4, -0.00480523, 0.958937, 0.922137, 0.944563, 0.932109
0.648165, 27.1513, 0.567624, 2.58284, 0.4, -0.00480619, 0.958943, 0.922139, 0.944563, 0.93211
0.648215, 27.147, 0.567542, 2.58272, 0.4, -0.00480716, 0.958949, 0.92214, 0.944562, 0.932111
0.648265, 27.1426, 0.567461, 2.5826, 0.4, -0.00480813, 0.958955, 0.922143, 0.944562, 0.932111
0.648315, 27.1383, 0.56738, 2.58249, 0.4, -0.0048091, 0.958961, 0.922145, 0.944562, 0.932112
0.648365, 27.134, 0.567299, 2.58237, 0.4, -0.00481006, 0.958967, 0.922147, 0.944561, 0.932112
0.648415, 27.1296, 0.567217, 2.58225, 0.4, -0.00481103, 0.958974, 0.922149, 0.944561, 0.932113
0.648465, 27.1253, 0.567136, 2.58213, 0.4, -0.00481199, 0.95898, 0.922151, 0.944561, 0.932114
0.648515, 27.121, 0.567055, 2.58201, 0.4, -0.00481296, 0.958986, 0.922153, 0.94456, 0.932114
0.648565, 27.1166, 0.566973, 2.58189, 0.4, -0.00481392, 0.958992, 0.922155, 0.94456, 0.932115
0.648615, 27.1123, 0.566892, 2.58177, 0.4, -0.00481488, 0.958998, 0.922157, 0.94456, 0.932116
0.648665, 27.108, 0.566811, 2.58165, 0.4, -0.00481585, 0.959004, 0.922159, 0.944559, 0.932116
0.648715, 27.1036, 0.566729, 2.58153, 0.4, -0.00481681, 0.95901, 0.922161, 0.944559, 0.932117
0.648765, 27.0993, 0.566648, 2.58141, 0.4, -0.00481777, 0.959016, 0.922163, 0.944559, 0.932117
0.648815, 27.095, 0.566567, 2.5813, 0.4, -0.00481873, 0.959022, 0.922165, 0.944558, 0.932118
0.648865, 27.0906, 0.566485, 2.58118, 0.4, -0.0048197, 0.959029, 0.922167, 0.944558, 0.932119
0.648915, 27.0863, 0.566404, 2.58106, 0.4, -0.00482066, 0.959035, 0.922169, 0.944558, 0.932119
0.648965, 27.082, 0.566323, 2.58094, 0.4, -0.00482162, 0.959041, 0.922171, 0.944557, 0.93212
0.649015, 27.0776, 0.566241, 2.58082, 0.4, -0.00482258, 0.959047, 0.922173, 0.944557, 0.93212
0.649065, 27.0733, 0.56616, 2.5807, 0.4, -0.00482354, 0.959053, 0.922175, 0.944557, 0.932121
0.649116, 27.0689, 0.566079, 2.58059, 0.4, -0.0048245, 0.959059, 0.922177, 0.944556, 0.932122
0.649166, 27.0646, 0.565997, 2.58047, 0.4, -0.00482545, 0.959065, 0.922179, 0.944556, 0.932122
0.649216, 27.0603, 0.565916, 2.58035, 0.4, -0.00482641, 0.959071, 0.922181, 0.944556, 0.932123
0.649266, 27.0559, 0.565834, 2.58023, 0.4, -0.00482737, 0.959077, 0.922183, 0.944555, 0.932123
0.649316, 27.0516, 0.565753, 2.58011, 0.4, -0.00482833, 0.959084, 0.922185, 0.944555, 0.932124
0.649366, 27.0472, 0.565672, 2.57999, 0.4, -0.00482928, 0.95909, 0.922187, 0.944555, 0.932125
0.649416, 27.0429, 0.56559, 2.57987, 0.4, -0.00483024, 0.959096, 0.922189, 0.944554, 0.932125
0.649466, 27.0385, 0.565509, 2.57976, 0.4, -0.0048312, 0.959102, 0.922191, 0.944554, 0.932126
0.649516, 27.0342, 0.565427, 2.57964, 0.4, -0.00483215, 0.959108, 0.922193, 0.944554, 0.932126
0.649566, 27.0298, 0.565346, 2.57952, 0.4, -0.00483311, 0.959114, 0.922195, 0.944553, 0.932127
0.649616, 27.0255, 0.565264, 2.5794, 0.4, -0.00483406, 0.95912, 0.922197, 0.944553, 0.932128
0.649666, 27.0211, 0.565183, 2.57929, 0.4, -0.00483501, 0.959126, 0.922199, 0.944552, 0.932128
0.649716, 27.0168, 0.565101, 2.57917, 0.4, -0.00483597, 0.959132, 0.922201, 0.944552, 0.932129
0.649766, 27.0124, 0.56502, 2.57905, 0.4, -0.00483692, 0.959138, 0.922203, 0.944552, 0.932129
0.649816, 27.0081, 0.564938, 2.57893, 0.4, -0.00483787, 0.959145, 0.922205, 0.944551, 0.93213
0.649866, 27.0037, 0.564857, 2.57882, 0.4, -0.00483882, 0.959151, 0.922207, 0.944551, 0.932131
0.649916, 26.9994, 0.564775, 2.5787, 0.4, -0.00483978, 0.959157, 0.922209, 0.944551, 0.932131
0.649966, 26.995, 0.564694, 2.57858, 0.4, -0.00484073, 0.959163, 0.922211, 0.94455, 0.932132
0.650016, 26.9906, 0.564612, 2.57846, 0.4, -0.00484168, 0.959169, 0.922213, 0.94455, 0.932132
0.650066, 26.9863, 0.564531, 2.57835, 0.4, -0.00484263, 0.959175, 0.922215, 0.94455, 0.932133
0.650116, 26.9819, 0.564449, 2.57823, 0.4, -0.00484358, 0.959181, 0.922217, 0.944549, 0.932134
0.650166, 26.9776, 0.564368, 2.57811, 0.4, -0.00484452, 0.959187, 0.922219, 0.944549, 0.932134
0.650216, 26.9732, 0.564286, 2.57799, 0.4, -0.00484547, 0.959193, 0.922221, 0.944549, 0.932135
0.650266, 26.9688, 0.564205, 2.57788, 0.4, -0.00484642, 0.9592, 0.922223, 0.944548, 0.932135
0.650316, 26.9645, 0.564123, 2.57776, 0.4, -0.00484737, 0.959206, 0.922225, 0.944548, 0.932136
0.650366, 26.9601, 0.564042, 2.57764, 0.4, -0.00484832, 0.959212, 0.922227, 0.944547, 0.932136
0.650416, 26.9558, 0.56396, 2.57752, 0.4, -0.00484926, 0.959218, 0.922229, 0.944547, 0.932137
0.650466, 26.9514, 0.563878, 2.57741, 0.4, -0.00485021, 0.959224, 0.922231, 0.944547, 0.932138
0.650516, 26.947, 0.563797, 2.57729, 0.4, -0.00485115, 0.95923, 0.922233, 0.944546, 0.932138
0.650566, 26.9427, 0.563715, 2.57717, 0.4, -0.0048521, 0.959236, 0.922235, 0.944546, 0.932139
0.650616, 26.9383, 0.563634, 2.57706, 0.4, -0.00485304, 0.959242, 0.922237, 0.944546, 0.932139
0.650666, 26.9339, 0.563552, 2.57694, 0.4, -0.00485399, 0.959248, 0.922239, 0.944545, 0.93214
0.650716, 26.9296, 0.56347, 2.57683, 0.4, -0.00485493, 0.959254, 0.922241, 0.944545, 0.93214
0.650766, 26.9252, 0.563389, 2.57671, 0.4, -0.00485587, 0.959261, 0.922243, 0.944544, 0.932141
0.650816, 26.9208, 0.563307, 2.57659, 0.4, -0.00485682, 0.959267, 0.922245, 0.944544, 0.932142
0.650866, 26.9164, 0.563226, 2.57648, 0.4, -0.00485776, 0.959273, 0.922247, 0.944544, 0.932142
0.650916, 26.9121, 0.563144, 2.57636, 0.4, -0.0048587, 0.959279, 0.922249, 0.944543, 0.932143
0.650966, 26.9077, 0.563062, 2.57624, 0.4, -0.00485964, 0.959285, 0.922251, 0.944543, 0.932143
0.651016, 26.9033, 0.56298, 2.57613, 0.4, -0.00486058, 0.959291, 0.922252, 0.944543, 0.932144
0.651066, 26.899, 0.562899, 2.57601, 0.4, -0.00486152, 0.959297, 0.922255, 0.944542, 0.932145
0.651116, 26.8946, 0.562817, 2.57589, 0.4, -0.00486246, 0.959303, 0.922256, 0.944542, 0.932145
0.651166, 26.8902, 0.562735, 2.57577, 0.4, -0.0048634, 0.959309, 0.922258, 0.944541, 0.932146
0.651216, 26.8858, 0.562654, 2.57566, 0.4, -0.00486434, 0.959316, 0.92226, 0.944541, 0.932146
0.651266, 26.8814, 0.562572, 2.57554, 0.4, -0.00486528, 0.959322, 0.922262, 0.944541, 0.932147
0.651316, 26.8771, 0.56249, 2.57543, 0.4, -0.00486622, 0.959328, 0.922264, 0.94454, 0.932147
0.651366, 26.8727, 0.562409, 2.57531, 0.4, -0.00486716, 0.959334, 0.922266, 0.94454, 0.932148
0.651416, 26.8683, 0.562327, 2.57519, 0.4, -0.00486809, 0.95934, 0.922268, 0.944539, 0.932148
0.651466, 26.8639, 0.562245, 2.57508, 0.4, -0.00486903, 0.959346, 0.92227, 0.944539, 0.932149
0.651516, 26.8595, 0.562163, 2.57496, 0.4, -0.00486997, 0.959352, 0.922272, 0.944539, 0.932149
0.651566, 26.8552, 0.562081, 2.57485, 0.4, -0.0048709, 0.959358, 0.922274, 0.944538, 0.93215
0.651616, 26.8508, 0.562, 2.57474, 0.4, -0.00487184, 0.959364, 0.922276, 0.944538, 0.932151
0.651666, 26.8464, 0.561918, 2.57462, 0.4, -0.00487277, 0.95937, 0.922278, 0.944537, 0.932151
0.651716, 26.842, 0.561836, 2.57451, 0.4, -0.00487371, 0.959376, 0.92228, 0.944537, 0.932152
0.651766, 26.8376, 0.561754, 2.57439, 0.4, -0.00487464, 0.959382, 0.922282, 0.944537, 0.932152
0.651816, 26.8332, 0.561672, 2.57428, 0.4, -0.00487557, 0.959388, 0.922284, 0.944536, 0.932153
0.651866, 26.8288, 0.561591, 2.57416, 0.4, -0.0048765, 0.959394, 0.922286, 0.944536, 0.932153
0.651916, 26.8245, 0.561509, 2.57405, 0.4, -0.00487744, 0.9594, 0.922288, 0.944535, 0.932154
0.651966, 26.8201, 0.561427, 2.57394, 0.4, -0.00487837, 0.959407, 0.92229, 0.944535, 0.932154
0.652016, 26.8157, 0.561345, 2.57383, 0.4, -0.0048793, 0.959413, 0.922292, 0.944535, 0.932155
0.652066, 26.8113, 0.561263, 2.57371, 0.4, -0.00488023, 0.959419, 0.922293, 0.944534, 0.932155
0.652116, 26.8069, 0.561181, 2.5736, 0.4, -0.00488116, 0.959425, 0.922295, 0.944534, 0.932156
0.652166, 26.8025, 0.5611, 2.57349, 0.4, -0.00488209, 0.959431, 0.922297, 0.944533, 0.932157
0.652216, 26.7981, 0.561018, 2.57337, 0.4, -0.00488302, 0.959437, 0.922299, 0.944533, 0.932157
0.652266, 26.7937, 0.560936, 2.57326, 0.4, -0.00488395, 0.959443, 0.922301, 0.944533, 0.932158
0.652316, 26.7893, 0.560854, 2.57315, 0.4, -0.00488488, 0.959449, 0.922303, 0.944532, 0.932158
0.652366, 26.7849, 0.560772, 2.57303, 0.4, -0.0048858, 0.959455, 0.922305, 0.944532, 0.932159
0.652416, 26.7805, 0.56069, 2.57292, 0.4, -0.00488673, 0.959461, 0.922307, 0.944531, 0.932159
0.652466, 26.7761, 0.560608, 2.57281, 0.4, -0.00488766, 0.959467, 0.922309, 0.944531, 0.93216
0.652516, 26.7717, 0.560526, 2.5727, 0.4, -0.00488858, 0.959473, 0.922311, 0.94453, 0.93216
0.652566, 26.7673, 0.560444, 2.57259, 0.4, -0.00488951, 0.959479, 0.922313, 0.94453, 0.932161
0.652616, 26.7629, 0.560362, 2.57247, 0.4, -0.00489044, 0.959485, 0.922315, 0.94453, 0.932161
0.652666, 26.7585, 0.56028, 2.57236, 0.4, -0.00489136, 0.959492, 0.922317, 0.944529, 0.932162
0.652716, 26.7541, 0.560198, 2.57225, 0.4, -0.00489229, 0.959498, 0.922319, 0.944529, 0.932162
0.652766, 26.7497, 0.560116, 2.57214, 0.4, -0.00489321, 0.959504, 0.92232, 0.944528, 0.932163
0.652816, 26.7453, 0.560034, 2.57203, 0.4, -0.00489413, 0.95951, 0.922322, 0.944528, 0.932163
0.652866, 26.7409, 0.559952, 2.57192, 0.4, -0.00489506, 0.959516, 0.922324, 0.944528, 0.932164
0.652916, 26.7365, 0.55987, 2.57181, 0.4, -0.00489598, 0.959522, 0.922326, 0.944527, 0.932164
0.652966, 26.7321, 0.559789, 2.5717, 0.4, -0.0048969, 0.959528, 0.922328, 0.944527, 0.932165
0.653016, 26.7277, 0.559707, 2.57158, 0.4, -0.00489782, 0.959534, 0.92233, 0.944526, 0.932165
0.653066, 26.7233, 0.559625, 2.57147, 0.4, -0.00489874, 0.95954, 0.922332, 0.944526, 0.932166
0.653116, 26.7189, 0.559542, 2.57136, 0.4, -0.00489967, 0.959546, 0.922334, 0.944525, 0.932166
0.653166, 26.7144, 0.559461, 2.57125, 0.4, -0.00490059, 0.959552, 0.922336, 0.944525, 0.932167
0.653216, 26.71, 0.559379, 2.57114, 0.4, -0.00490151, 0.959558, 0.922338, 0.944524, 0.932167
0.653266, 26.7056, 0.559296, 2.57103, 0.4, -0.00490242, 0.959564, 0.92234, 0.944524, 0.932168
0.653316, 26.7012, 0.559214, 2.57092, 0.4, -0.00490334, 0.95957, 0.922342, 0.944524, 0.932168
0.653366, 26.6968, 0.559132, 2.57081, 0.4, -0.00490426, 0.959576, 0.922343, 0.944523, 0.932169
0.653416, 26.6924, 0.55905, 2.5707, 0.4, -0.00490518, 0.959582, 0.922345, 0.944523, 0.932169
0.653466, 26.688, 0.558968, 2.5706, 0.4, -0.0049061, 0.959589, 0.922347, 0.944522, 0.93217
0.653516, 26.6836, 0.558886, 2.57048, 0.4, -0.00490701, 0.959595, 0.922349, 0.944522, 0.932171
0.653566, 26.6791, 0.558804, 2.57038, 0.4, -0.00490793, 0.959601, 0.922351, 0.944521, 0.932171
0.653616, 26.6747, 0.558722, 2.57026, 0.4, -0.00490884, 0.959607, 0.922353, 0.944521, 0.932171
0.653666, 26.6703, 0.55864, 2.57016, 0.4, -0.00490976, 0.959613, 0.922355, 0.944521, 0.932172
0.653716, 26.6659, 0.558558, 2.57005, 0.4, -0.00491067, 0.959619, 0.922357, 0.94452, 0.932173
0.653766, 26.6615, 0.558476, 2.56994, 0.4, -0.00491159, 0.959625, 0.922359, 0.94452, 0.932173
0.653816, 26.657, 0.558394, 2.56983, 0.4, -0.0049125, 0.959631, 0.922361, 0.944519, 0.932174
0.653866, 26.6526, 0.558312, 2.56972, 0.4, -0.00491342, 0.959637, 0.922363, 0.944519, 0.932174
0.653916, 26.6482, 0.558229, 2.56961, 0.4, -0.00491433, 0.959643, 0.922364, 0.944518, 0.932175
0.653966, 26.6438, 0.558147, 2.5695, 0.4, -0.00491524, 0.959649, 0.922366, 0.944518, 0.932175
0.654016, 26.6394, 0.558065, 2.56939, 0.4, -0.00491615, 0.959655, 0.922368, 0.944517, 0.932176
0.654066, 26.6349, 0.557983, 2.56928, 0.4, -0.00491706, 0.959661, 0.92237, 0.944517, 0.932176
0.654116, 26.6305, 0.557901, 2.56917, 0.4, -0.00491798, 0.959667, 0.922372, 0.944516, 0.932176
0.654166, 26.6261, 0.557819, 2.56906, 0.4, -0.00491889, 0.959673, 0.922374, 0.944516, 0.932177
0.654216, 26.6216, 0.557737, 2.56895, 0.4, -0.0049198, 0.959679, 0.922376, 0.944516, 0.932177
0.654266, 26.6172, 0.557654, 2.56884, 0.4, -0.00492071, 0.959685, 0.922378, 0.944515, 0.932178
0.654316, 26.6128, 0.557572, 2.56874, 0.4, -0.00492162, 0.959691, 0.92238, 0.944515, 0.932178
0.654366, 26.6084, 0.55749, 2.56863, 0.4, -0.00492252, 0.959697, 0.922382, 0.944514, 0.932179
0.654416, 26.6039, 0.557408, 2.56852, 0.4, -0.00492343, 0.959704, 0.922383, 0.944514, 0.932179
0.654466, 26.5995, 0.557325, 2.56841, 0.4, -0.00492434, 0.959709, 0.922385, 0.944513, 0.93218
0.654516, 26.5951, 0.557243, 2.5683, 0.4, -0.00492525, 0.959716, 0.922387, 0.944513, 0.93218
0.654566, 26.5906, 0.557161, 2.56819, 0.4, -0.00492615, 0.959722, 0.922389, 0.944512, 0.932181
0.654616, 26.5862, 0.557079, 2.56808, 0.4, -0.00492706, 0.959728, 0.922391, 0.944512, 0.932181
0.654666, 26.5818, 0.556997, 2.56798, 0.4, -0.00492797, 0.959734, 0.922393, 0.944511, 0.932182
0.654716, 26.5773, 0.556914, 2.56787, 0.4, -0.00492887, 0.95974, 0.922395, 0.944511, 0.932182
0.654766, 26.5729, 0.556832, 2.56776, 0.4, -0.00492978, 0.959746, 0.922397, 0.944511, 0.932183
0.654816, 26.5685, 0.55675, 2.56765, 0.4, -0.00493068, 0.959752, 0.922398, 0.94451, 0.932183
0.654866, 26.564, 0.556668, 2.56754, 0.4, -0.00493158, 0.959758, 0.9224, 0.94451, 0.932184
0.654916, 26.5596, 0.556585, 2.56743, 0.4, -0.00493249, 0.959764, 0.922402, 0.944509, 0.932184
0.654966, 26.5551, 0.556503, 2.56732, 0.4, -0.00493339, 0.95977, 0.922404, 0.944509, 0.932185
0.655016, 26.5507, 0.556421, 2.56722, 0.4, -0.00493429, 0.959776, 0.922406, 0.944508, 0.932185
0.655066, 26.5463, 0.556339, 2.56711, 0.4, -0.00493519, 0.959782, 0.922408, 0.944508, 0.932186
0.655116, 26.5418, 0.556256, 2.567, 0.4, -0.00493609, 0.959788, 0.92241, 0.944507, 0.932186
0.655167, 26.5374, 0.556174, 2.56689, 0.4, -0.004937, 0.959794, 0.922412, 0.944507, 0.932187
0.655217, 26.5329, 0.556092, 2.56678, 0.4, -0.0049379, 0.9598, 0.922414, 0.944506, 0.932187
0.655267, 26.5285, 0.556009, 2.56668, 0.4, -0.0049388, 0.959806, 0.922415, 0.944506, 0.932187
0.655317, 26.524, 0.555927, 2.56657, 0.4, -0.0049397, 0.959812, 0.922417, 0.944505, 0.932188
0.655367, 26.5196, 0.555845, 2.56646, 0.4, -0.00494059, 0.959818, 0.922419, 0.944505, 0.932188
0.655417, 26.5151, 0.555762, 2.56635, 0.4, -0.00494149, 0.959824, 0.922421, 0.944504, 0.932189
0.655467, 26.5107, 0.55568, 2.56624, 0.4, -0.00494239, 0.95983, 0.922423, 0.944504, 0.932189
0.655517, 26.5062, 0.555598, 2.56613, 0.4, -0.00494329, 0.959836, 0.922425, 0.944503, 0.93219
0.655567, 26.5018, 0.555515, 2.56603, 0.4, -0.00494419, 0.959842, 0.922427, 0.944503, 0.93219
0.655617, 26.4973, 0.555433, 2.56592, 0.4, -0.00494508, 0.959848, 0.922428, 0.944502, 0.932191
0.655667, 26.4929, 0.555351, 2.56581, 0.4, -0.00494598, 0.959854, 0.92243, 0.944502, 0.932191
0.655717, 26.4884, 0.555268, 2.56571, 0.4, -0.00494687, 0.959861, 0.922432, 0.944502, 0.932192
0.655767, 26.484, 0.555186, 2.5656, 0.4, -0.00494777, 0.959866, 0.922434, 0.944501, 0.932192
0.655817, 26.4795, 0.555103, 2.56549, 0.4, -0.00494866, 0.959873, 0.922436, 0.9445, 0.932193
0.655867, 26.4751, 0.555021, 2.56538, 0.4, -0.00494956, 0.959879, 0.922438, 0.9445, 0.932193
0.655917, 26.4706, 0.554938, 2.56528, 0.4, -0.00495045, 0.959885, 0.92244, 0.944499, 0.932193
0.655967, 26.4662, 0.554856, 2.56517, 0.4, -0.00495135, 0.959891, 0.922441, 0.944499, 0.932194
0.656017, 26.4617, 0.554774, 2.56506, 0.4, -0.00495224, 0.959897, 0.922443, 0.944498, 0.932194
0.656067, 26.4573, 0.554691, 2.56495, 0.4, -0.00495313, 0.959903, 0.922445, 0.944498, 0.932195
0.656117, 26.4528, 0.554609, 2.56485, 0.4, -0.00495402, 0.959909, 0.922447, 0.944498, 0.932195
0.656167, 26.4483, 0.554526, 2.56474, 0.4, -0.00495491, 0.959915, 0.922449, 0.944497, 0.932196
0.656217, 26.4439, 0.554444, 2.56463, 0.4, -0.0049558, 0.959921, 0.922451, 0.944497, 0.932196
0.656267, 26.4394, 0.554362, 2.56453, 0.4, -0.00495669, 0.959927, 0.922453, 0.944496, 0.932197
0.656317, 26.435, 0.554279, 2.56442, 0.4, -0.00495758, 0.959933, 0.922454, 0.944496, 0.932197
0.656367, 26.4305, 0.554197, 2.56431, 0.4, -0.00495847, 0.959939, 0.922456, 0.944495, 0.932197
0.656417, 26.426, 0.554114, 2.56421, 0.4, -0.00495936, 0.959945, 0.922458, 0.944495, 0.932198
0.656467, 26.4216, 0.554032, 2.5641, 0.4, -0.00496025, 0.959951, 0.92246, 0.944494, 0.932198
0.656517, 26.4171, 0.553949, 2.56399, 0.4, -0.00496114, 0.959957, 0.922462, 0.944494, 0.932199
0.656567, 26.4126, 0.553867, 2.56389, 0.4, -0.00496202, 0.959963, 0.922464, 0.944493, 0.932199
0.656617, 26.4082, 0.553784, 2.56378, 0.4, -0.00496291, 0.959969, 0.922465, 0.944493, 0.9322
0.656667, 26.4037, 0.553702, 2.56367, 0.4, -0.0049638, 0.959975, 0.922467, 0.944492, 0.9322
0.656717, 26.3992, 0.553619, 2.56357, 0.4, -0.00496468, 0.959981, 0.922469, 0.944492, 0.9322
0.656767, 26.3948, 0.553537, 2.56346, 0.4, -0.00496557, 0.959987, 0.922471, 0.944491, 0.932201
0.656817, 26.3903, 0.553454, 2.56335, 0.4, -0.00496645, 0.959993, 0.922473, 0.94449, 0.932201
0.656867, 26.3858, 0.553371, 2.56325, 0.4, -0.00496734, 0.959999, 0.922475, 0.94449, 0.932202
0.656917, 26.3814, 0.553289, 2.56314, 0.4, -0.00496822, 0.960005, 0.922477, 0.94449, 0.932202
0.656967, 26.3769, 0.553207, 2.56304, 0.4, -0.00496911, 0.960011, 0.922478, 0.944489, 0.932203
0.657017, 26.3724, 0.553124, 2.56293, 0.4, -0.00496999, 0.960017, 0.92248, 0.944488, 0.932203
0.657067, 26.3679, 0.553041, 2.56282, 0.4, -0.00497087, 0.960023, 0.922482, 0.944488, 0.932204
0.657117, 26.3635, 0.552959, 2.56272, 0.4, -0.00497175, 0.960029, 0.922484, 0.944488, 0.932204
0.657167, 26.359, 0.552876, 2.56261, 0.4, -0.00497264, 0.960035, 0.922486, 0.944487, 0.932204
0.657217, 26.3545, 0.552794, 2.56251, 0.4, -0.00497352, 0.960041, 0.922487, 0.944486, 0.932205
0.657267, 26.35, 0.552711, 2.5624, 0.4, -0.0049744, 0.960047, 0.922489, 0.944486, 0.932205
0.657317, 26.3456, 0.552628, 2.56229, 0.4, -0.00497528, 0.960053, 0.922491, 0.944485, 0.932206
0.657367, 26.3411, 0.552546, 2.56219, 0.4, -0.00497616, 0.960059, 0.922493, 0.944485, 0.932206
0.657417, 26.3366, 0.552463, 2.56208, 0.4, -0.00497704, 0.960065, 0.922495, 0.944484, 0.932207
0.657467, 26.3321, 0.55238, 2.56198, 0.4, -0.00497791, 0.960071, 0.922497, 0.944484, 0.932207
0.657517, 26.3276, 0.552298, 2.56187, 0.4, -0.00497879, 0.960077, 0.922498, 0.944483, 0.932207
0.657567, 26.3232, 0.552215, 2.56177, 0.4, -0.00497967, 0.960083, 0.9225, 0.944483, 0.932208
0.657617, 26.3187, 0.552133, 2.56166, 0.4, -0.00498055, 0.960089, 0.922502, 0.944482, 0.932208
0.657667, 26.3142, 0.55205, 2.56156, 0.4, -0.00498142, 0.960095, 0.922504, 0.944482, 0.932209
0.657717, 26.3097, 0.551967, 2.56145, 0.4, -0.0049823, 0.960101, 0.922506, 0.944481, 0.932209
0.657767, 26.3052, 0.551885, 2.56135, 0.4, -0.00498318, 0.960107, 0.922508, 0.944481, 0.932209
0.657817, 26.3007, 0.551802, 2.56124, 0.4, -0.00498405, 0.960113, 0.922509, 0.94448, 0.93221
0.657867, 26.2963, 0.551719, 2.56114, 0.4, -0.00498493, 0.960119, 0.922511, 0.94448, 0.93221
0.657917, 26.2918, 0.551637, 2.56103, 0.4, -0.0049858, 0.960126, 0.922513, 0.944479, 0.932211
0.657967, 26.2873, 0.551554, 2.56093, 0.4, -0.00498667, 0.960132, 0.922515, 0.944479, 0.932211
0.658017, 26.2828, 0.551471, 2.56082, 0.4, -0.00498755, 0.960137, 0.922517, 0.944478, 0.932212
0.658067, 26.2783, 0.551389, 2.56071, 0.4, -0.00498842, 0.960144, 0.922518, 0.944477, 0.932212
0.658117, 26.2738, 0.551306, 2.56061, 0.4, -0.00498929, 0.960149, 0.92252, 0.944477, 0.932212
0.658167, 26.2693, 0.551223, 2.5605, 0.4, -0.00499016, 0.960155, 0.922522, 0.944476, 0.932213
0.658217, 26.2648, 0.55114, 2.5604, 0.4, -0.00499104, 0.960161, 0.922524, 0.944476, 0.932213
0.658267, 26.2603, 0.551058, 2.5603, 0.4, -0.00499191, 0.960167, 0.922526, 0.944475, 0.932213
0.658317, 26.2558, 0.550975, 2.56019, 0.4, -0.00499278, 0.960173, 0.922528, 0.944475, 0.932214
0.658367, 26.2514, 0.550892, 2.56009, 0.4, -0.00499365, 0.96018, 0.922529, 0.944474, 0.932214
0.658417, 26.2469, 0.550809, 2.55998, 0.4, -0.00499452, 0.960185, 0.922531, 0.944474, 0.932215
0.658467, 26.2424, 0.550727, 2.55988, 0.4, -0.00499539, 0.960191, 0.922533, 0.944473, 0.932215
0.658517, 26.2379, 0.550644, 2.55978, 0.4, -0.00499625, 0.960197, 0.922535, 0.944473, 0.932215
0.658567, 26.2334, 0.550561, 2.55967, 0.4, -0.00499712, 0.960203, 0.922536, 0.944472, 0.932216
0.658617, 26.2289, 0.550478, 2.55957, 0.4, -0.00499799, 0.960209, 0.922538, 0.944471, 0.932216
0.658667, 26.2244, 0.550396, 2.55946, 0.4, -0.00499886, 0.960215, 0.92254, 0.944471, 0.932217
0.658717, 26.2199, 0.550313, 2.55936, 0.4, -0.00499972, 0.960221, 0.922542, 0.94447, 0.932217
0.658767, 26.2154, 0.55023, 2.55926, 0.4, -0.00500059, 0.960227, 0.922544, 0.94447, 0.932217
0.658817, 26.2109, 0.550147, 2.55915, 0.4, -0.00500145, 0.960233, 0.922545, 0.944469, 0.932218
0.658867, 26.2064, 0.550064, 2.55905, 0.4, -0.00500232, 0.960239, 0.922547, 0.944469, 0.932218
0.658917, 26.2019, 0.549981, 2.55895, 0.4, -0.00500318, 0.960245, 0.922549, 0.944468, 0.932218
0.658967, 26.1974, 0.549899, 2.55884, 0.4, -0.00500405, 0.960251, 0.922551, 0.944468, 0.932219
0.659017, 26.1929, 0.549816, 2.55874, 0.4, -0.00500491, 0.960257, 0.922553, 0.944467, 0.932219
0.659067, 26.1884, 0.549733, 2.55864, 0.4, -0.00500577, 0.960263, 0.922554, 0.944466, 0.93222
0.659117, 26.1839, 0.54965, 2.55853, 0.4, -0.00500664, 0.960269, 0.922556, 0.944466, 0.93222
0.659167, 26.1793, 0.549567, 2.55843, 0.4, -0.0050075, 0.960275, 0.922558, 0.944465, 0.93222
0.659217, 26.1748, 0.549484, 2.55833, 0.4, -0.00500836, 0.960281, 0.92256, 0.944465, 0.932221
0.659267, 26.1703, 0.549401, 2.55823, 0.4, -0.00500922, 0.960287, 0.922561, 0.944464, 0.932221
0.659317, 26.1658, 0.549318, 2.55812, 0.4, -0.00501008, 0.960293, 0.922563, 0.944464, 0.932221
0.659367, 26.1613, 0.549236, 2.55802, 0.4, -0.00501094, 0.960299, 0.922565, 0.944463, 0.932222
0.659417, 26.1568, 0.549153, 2.55792, 0.4, -0.0050118, 0.960305, 0.922567, 0.944462, 0.932222
0.659467, 26.1523, 0.54907, 2.55782, 0.4, -0.00501266, 0.960311, 0.922569, 0.944462, 0.932223
0.659517, 26.1478, 0.548987, 2.55772, 0.4, -0.00501352, 0.960317, 0.92257, 0.944461, 0.932223
0.659567, 26.1433, 0.548904, 2.55762, 0.4, -0.00501438, 0.960323, 0.922572, 0.944461, 0.932223
0.659617, 26.1388, 0.548821, 2.55752, 0.4, -0.00501524, 0.960329, 0.922574, 0.94446, 0.932224
0.659667, 26.1342, 0.548738, 2.55742, 0.4, -0.00501609, 0.960335, 0.922576, 0.94446, 0.932224
0.659717, 26.1297, 0.548655, 2.55732, 0.4, -0.00501695, 0.960341, 0.922577, 0.944459, 0.932224
0.659767, 26.1252, 0.548572, 2.55721, 0.4, -0.00501781, 0.960347, 0.922579, 0.944458, 0.932225
0.659817, 26.1207, 0.548489, 2.55711, 0.4, -0.00501866, 0.960353, 0.922581, 0.944458, 0.932225
0.659867, 26.1162, 0.548406, 2.55701, 0.4, -0.00501952, 0.960359, 0.922583, 0.944457, 0.932225
0.659917, 26.1117, 0.548323, 2.55691, 0.4, -0.00502037, 0.960365, 0.922584, 0.944457, 0.932226
0.659967, 26.1071, 0.54824, 2.55681, 0.4, -0.00502123, 0.960371, 0.922586, 0.944456, 0.932226
