Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.660017, 26.1026, 0.548157, 2.55671, 0.4, -0.00502208, 0.960377, 0.922588, 0.944456, 0.932226
0.660067, 26.0981, 0.548074, 2.55661, 0.4, -0.00502293, 0.960383, 0.92259, 0.944455, 0.932227
0.660117, 26.0936, 0.547991, 2.55651, 0.4, -0.00502379, 0.960389, 0.922591, 0.944454, 0.932227
0.660167, 26.0891, 0.547908, 2.55641, 0.4, -0.00502464, 0.960395, 0.922593, 0.944454, 0.932227
0.660217, 26.0845, 0.547825, 2.55631, 0.4, -0.00502549, 0.960401, 0.922595, 0.944453, 0.932228
0.660267, 26.08, 0.547742, 2.55621, 0.4, -0.00502634, 0.960406, 0.922597, 0.944453, 0.932228
0.660317, 26.0755, 0.547659, 2.55611, 0.4, -0.00502719, 0.960412, 0.922598, 0.944452, 0.932229
0.660367, 26.071, 0.547576, 2.55601, 0.4, -0.00502804, 0.960418, 0.9226, 0.944451, 0.932229
0.660417, 26.0664, 0.547493, 2.55592, 0.4, -0.00502889, 0.960424, 0.922602, 0.944451, 0.932229
0.660467, 26.0619, 0.54741, 2.55582, 0.4, -0.00502974, 0.96043, 0.922604, 0.94445, 0.93223
0.660517, 26.0574, 0.547327, 2.55572, 0.4, -0.00503059, 0.960436, 0.922605, 0.94445, 0.93223
0.660567, 26.0529, 0.547244, 2.55562, 0.4, -0.00503144, 0.960442, 0.922607, 0.944449, 0.93223
0.660617, 26.0483, 0.547161, 2.55552, 0.4, -0.00503229, 0.960448, 0.922609, 0.944448, 0.93223
0.660667, 26.0438, 0.547078, 2.55543, 0.4, -0.00503314, 0.960454, 0.922611, 0.944448, 0.932231
0.660717, 26.0393, 0.546995, 2.55533, 0.4, -0.00503398, 0.96046, 0.922612, 0.944447, 0.932231
0.660767, 26.0347, 0.546912, 2.55523, 0.4, -0.00503483, 0.960466, 0.922614, 0.944447, 0.932232
0.660817, 26.0302, 0.546828, 2.55513, 0.4, -0.00503568, 0.960472, 0.922616, 0.944446, 0.932232
0.660867, 26.0257, 0.546745, 2.55503, 0.4, -0.00503652, 0.960478, 0.922617, 0.944445, 0.932232
0.660917, 26.0211, 0.546662, 2.55493, 0.4, -0.00503737, 0.960484, 0.922619, 0.944445, 0.932232
0.660967, 26.0166, 0.546579, 2.55484, 0.4, -0.00503821, 0.96049, 0.922621, 0.944444, 0.932233
0.661017, 26.0121, 0.546496, 2.55474, 0.4, -0.00503906, 0.960496, 0.922623, 0.944444, 0.932233
0.661067, 26.0075, 0.546413, 2.55464, 0.4, -0.0050399, 0.960502, 0.922624, 0.944443, 0.932233
0.661117, 26.003, 0.54633, 2.55455, 0.4, -0.00504074, 0.960508, 0.922626, 0.944442, 0.932234
0.661168, 25.9985, 0.546247, 2.55445, 0.4, -0.00504158, 0.960513, 0.922628, 0.944442, 0.932234
0.661218, 25.9939, 0.546163, 2.55435, 0.4, -0.00504243, 0.960519, 0.92263, 0.944441, 0.932234
0.661268, 25.9894, 0.54608, 2.55425, 0.4, -0.00504327, 0.960525, 0.922631, 0.94444, 0.932235
0.661318, 25.9848, 0.545997, 2.55416, 0.4, -0.00504411, 0.960531, 0.922633, 0.94444, 0.932235
0.661368, 25.9803, 0.545914, 2.55406, 0.4, -0.00504495, 0.960537, 0.922635, 0.944439, 0.932235
0.661418, 25.9758, 0.545831, 2.55396, 0.4, -0.00504579, 0.960543, 0.922636, 0.944439, 0.932236
0.661468, 25.9712, 0.545747, 2.55387, 0.4, -0.00504663, 0.960549, 0.922638, 0.944438, 0.932236
0.661518, 25.9667, 0.545664, 2.55377, 0.4, -0.00504747, 0.960555, 0.92264, 0.944437, 0.932236
0.661568, 25.9621, 0.545581, 2.55367, 0.4, -0.00504831, 0.960561, 0.922642, 0.944437, 0.932237
0.661618, 25.9576, 0.545498, 2.55357, 0.4, -0.00504915, 0.960567, 0.922643, 0.944436, 0.932237
0.661668, 25.9531, 0.545415, 2.55348, 0.4, -0.00504998, 0.960573, 0.922645, 0.944435, 0.932237
0.661718, 25.9485, 0.545331, 2.55338, 0.4, -0.00505082, 0.960579, 0.922647, 0.944435, 0.932238
0.661768, 25.944, 0.545248, 2.55328, 0.4, -0.00505166, 0.960585, 0.922648, 0.944434, 0.932238
0.661818, 25.9394, 0.545165, 2.55319, 0.4, -0.0050525, 0.960591, 0.92265, 0.944434, 0.932238
0.661868, 25.9349, 0.545082, 2.55309, 0.4, -0.00505333, 0.960597, 0.922652, 0.944433, 0.932238
0.661918, 25.9303, 0.544998, 2.553, 0.4, -0.00505417, 0.960603, 0.922654, 0.944432, 0.932239
0.661968, 25.9258, 0.544915, 2.5529, 0.4, -0.005055, 0.960608, 0.922655, 0.944432, 0.932239
0.662018, 25.9212, 0.544832, 2.5528, 0.4, -0.00505584, 0.960614, 0.922657, 0.944431, 0.932239
0.662068, 25.9167, 0.544749, 2.55271, 0.4, -0.00505667, 0.96062, 0.922659, 0.94443, 0.93224
0.662118, 25.9121, 0.544665, 2.55261, 0.4, -0.0050575, 0.960626, 0.92266, 0.94443, 0.93224
0.662168, 25.9076, 0.544582, 2.55251, 0.4, -0.00505834, 0.960632, 0.922662, 0.944429, 0.93224
0.662218, 25.903, 0.544499, 2.55242, 0.4, -0.00505917, 0.960638, 0.922664, 0.944429, 0.93224
0.662268, 25.8985, 0.544416, 2.55232, 0.4, -0.00506, 0.960644, 0.922665, 0.944428, 0.932241
0.662318, 25.8939, 0.544332, 2.55223, 0.4, -0.00506083, 0.96065, 0.922667, 0.944427, 0.932241
0.662368, 25.8894, 0.544249, 2.55213, 0.4, -0.00506166, 0.960656, 0.922669, 0.944427, 0.932241
0.662418, 25.8848, 0.544166, 2.55203, 0.4, -0.00506249, 0.960662, 0.92267, 0.944426, 0.932242
0.662468, 25.8802, 0.544082, 2.55194, 0.4, -0.00506332, 0.960668, 0.922672, 0.944425, 0.932242
0.662518, 25.8757, 0.543999, 2.55185, 0.4, -0.00506415, 0.960674, 0.922674, 0.944425, 0.932242
0.662568, 25.8711, 0.543916, 2.55175, 0.4, -0.00506498, 0.960679, 0.922676, 0.944424, 0.932242
0.662618, 25.8666, 0.543832, 2.55165, 0.4, -0.00506581, 0.960685, 0.922677, 0.944423, 0.932243
0.662668, 25.862, 0.543749, 2.55156, 0.4, -0.00506664, 0.960691, 0.922679, 0.944423, 0.932243
0.662718, 25.8574, 0.543666, 2.55146, 0.4, -0.00506747, 0.960697, 0.922681, 0.944422, 0.932243
0.662768, 25.8529, 0.543582, 2.55137, 0.4, -0.00506829, 0.960703, 0.922682, 0.944421, 0.932244
0.662818, 25.8483, 0.543499, 2.55127, 0.4, -0.00506912, 0.960709, 0.922684, 0.944421, 0.932244
0.662868, 25.8438, 0.543416, 2.55118, 0.4, -0.00506994, 0.960715, 0.922686, 0.94442, 0.932244
0.662918, 25.8392, 0.543332, 2.55108, 0.4, -0.00507077, 0.960721, 0.922687, 0.944419, 0.932244
0.662968, 25.8346, 0.543249, 2.55099, 0.4, -0.00507159, 0.960727, 0.922689, 0.944419, 0.932245
0.663018, 25.8301, 0.543165, 2.55089, 0.4, -0.00507242, 0.960733, 0.922691, 0.944418, 0.932245
0.663068, 25.8255, 0.543082, 2.55079, 0.4, -0.00507324, 0.960739, 0.922692, 0.944417, 0.932245
0.663118, 25.8209, 0.542999, 2.5507, 0.4, -0.00507407, 0.960745, 0.922694, 0.944417, 0.932245
0.663168, 25.8164, 0.542915, 2.55061, 0.4, -0.00507489, 0.960751, 0.922696, 0.944416, 0.932246
0.663218, 25.8118, 0.542832, 2.55051, 0.4, -0.00507571, 0.960756, 0.922697, 0.944416, 0.932246
0.663268, 25.8072, 0.542748, 2.55042, 0.4, -0.00507653, 0.960762, 0.922699, 0.944415, 0.932246
0.663318, 25.8027, 0.542665, 2.55032, 0.4, -0.00507736, 0.960768, 0.922701, 0.944414, 0.932247
0.663368, 25.7981, 0.542581, 2.55023, 0.4, -0.00507818, 0.960774, 0.922702, 0.944414, 0.932247
0.663418, 25.7935, 0.542498, 2.55013, 0.4, -0.005079, 0.96078, 0.922704, 0.944413, 0.932247
0.663468, 25.7889, 0.542415, 2.55004, 0.4, -0.00507982, 0.960786, 0.922706, 0.944412, 0.932247
0.663518, 25.7844, 0.542331, 2.54995, 0.4, -0.00508064, 0.960792, 0.922707, 0.944411, 0.932248
0.663568, 25.7798, 0.542248, 2.54985, 0.4, -0.00508146, 0.960798, 0.922709, 0.944411, 0.932248
0.663618, 25.7752, 0.542164, 2.54976, 0.4, -0.00508228, 0.960804, 0.922711, 0.94441, 0.932248
0.663668, 25.7707, 0.542081, 2.54966, 0.4, -0.00508309, 0.96081, 0.922712, 0.944409, 0.932248
0.663718, 25.7661, 0.541997, 2.54957, 0.4, -0.00508391, 0.960815, 0.922714, 0.944409, 0.932249
0.663768, 25.7615, 0.541914, 2.54947, 0.4, -0.00508473, 0.960821, 0.922716, 0.944408, 0.932249
0.663818, 25.7569, 0.54183, 2.54938, 0.4, -0.00508555, 0.960827, 0.922717, 0.944407, 0.932249
0.663868, 25.7524, 0.541747, 2.54929, 0.4, -0.00508636, 0.960833, 0.922719, 0.944407, 0.932249
0.663918, 25.7478, 0.541663, 2.54919, 0.4, -0.00508718, 0.960839, 0.922721, 0.944406, 0.93225
0.663968, 25.7432, 0.54158, 2.5491, 0.4, -0.00508799, 0.960845, 0.922722, 0.944405, 0.93225
0.664018, 25.7386, 0.541496, 2.549, 0.4, -0.00508881, 0.960851, 0.922724, 0.944405, 0.93225
0.664068, 25.734, 0.541413, 2.54891, 0.4, -0.00508962, 0.960857, 0.922726, 0.944404, 0.93225
0.664118, 25.7295, 0.541329, 2.54882, 0.4, -0.00509044, 0.960863, 0.922727, 0.944403, 0.932251
0.664168, 25.7249, 0.541246, 2.54872, 0.4, -0.00509125, 0.960868, 0.922729, 0.944403, 0.932251
0.664218, 25.7203, 0.541162, 2.54863, 0.4, -0.00509206, 0.960874, 0.922731, 0.944402, 0.932251
0.664268, 25.7157, 0.541079, 2.54854, 0.4, -0.00509287, 0.96088, 0.922732, 0.944401, 0.932251
0.664318, 25.7111, 0.540995, 2.54844, 0.4, -0.00509369, 0.960886, 0.922734, 0.944401, 0.932252
0.664368, 25.7065, 0.540912, 2.54835, 0.4, -0.0050945, 0.960892, 0.922736, 0.9444, 0.932252
0.664418, 25.702, 0.540828, 2.54826, 0.4, -0.00509531, 0.960898, 0.922737, 0.944399, 0.932252
0.664468, 25.6974, 0.540744, 2.54816, 0.4, -0.00509612, 0.960904, 0.922739, 0.944399, 0.932252
0.664518, 25.6928, 0.540661, 2.54807, 0.4, -0.00509693, 0.96091, 0.922741, 0.944398, 0.932253
0.664568, 25.6882, 0.540577, 2.54798, 0.4, -0.00509774, 0.960916, 0.922742, 0.944397, 0.932253
0.664618, 25.6836, 0.540494, 2.54789, 0.4, -0.00509855, 0.960921, 0.922744, 0.944396, 0.932253
0.664668, 25.679, 0.54041, 2.54779, 0.4, -0.00509936, 0.960927, 0.922745, 0.944396, 0.932253
0.664718, 25.6744, 0.540326, 2.5477, 0.4, -0.00510016, 0.960933, 0.922747, 0.944395, 0.932253
0.664768, 25.6698, 0.540243, 2.54761, 0.4, -0.00510097, 0.960939, 0.922749, 0.944394, 0.932254
0.664818, 25.6652, 0.540159, 2.54751, 0.4, -0.00510178, 0.960945, 0.92275, 0.944394, 0.932254
0.664868, 25.6607, 0.540076, 2.54742, 0.4, -0.00510258, 0.960951, 0.922752, 0.944393, 0.932254
0.664918, 25.6561, 0.539992, 2.54733, 0.4, -0.00510339, 0.960957, 0.922754, 0.944392, 0.932254
0.664968, 25.6515, 0.539908, 2.54724, 0.4, -0.0051042, 0.960963, 0.922755, 0.944392, 0.932255
0.665018, 25.6469, 0.539825, 2.54714, 0.4, -0.005105, 0.960969, 0.922757, 0.944391, 0.932255
0.665068, 25.6423, 0.539741, 2.54705, 0.4, -0.00510581, 0.960974, 0.922758, 0.94439, 0.932255
0.665118, 25.6377, 0.539658, 2.54696, 0.4, -0.00510661, 0.96098, 0.92276, 0.94439, 0.932255
0.665168, 25.6331, 0.539574, 2.54686, 0.4, -0.00510741, 0.960986, 0.922762, 0.944389, 0.932255
0.665218, 25.6285, 0.53949, 2.54677, 0.4, -0.00510822, 0.960992, 0.922763, 0.944388, 0.932256
0.665268, 25.6239, 0.539406, 2.54668, 0.4, -0.00510902, 0.960998, 0.922765, 0.944387, 0.932256
0.665318, 25.6193, 0.539323, 2.54659, 0.4, -0.00510982, 0.961004, 0.922767, 0.944387, 0.932256
0.665368, 25.6147, 0.539239, 2.54649, 0.4, -0.00511062, 0.96101, 0.922768, 0.944386, 0.932256
0.665418, 25.6101, 0.539155, 2.5464, 0.4, -0.00511142, 0.961015, 0.92277, 0.944385, 0.932257
0.665468, 25.6055, 0.539072, 2.54631, 0.4, -0.00511222, 0.961021, 0.922771, 0.944385, 0.932257
0.665518, 25.6009, 0.538988, 2.54622, 0.4, -0.00511302, 0.961027, 0.922773, 0.944384, 0.932257
0.665568, 25.5963, 0.538904, 2.54613, 0.4, -0.00511382, 0.961033, 0.922775, 0.944383, 0.932257
0.665618, 25.5917, 0.538821, 2.54604, 0.4, -0.00511462, 0.961039, 0.922776, 0.944382, 0.932257
0.665668, 25.5871, 0.538737, 2.54594, 0.4, -0.00511542, 0.961045, 0.922778, 0.944382, 0.932258
0.665718, 25.5825, 0.538653, 2.54585, 0.4, -0.00511622, 0.961051, 0.92278, 0.944381, 0.932258
0.665768, 25.5779, 0.538569, 2.54576, 0.4, -0.00511702, 0.961057, 0.922781, 0.94438, 0.932258
0.665818, 25.5733, 0.538486, 2.54567, 0.4, -0.00511781, 0.961062, 0.922783, 0.94438, 0.932258
0.665868, 25.5687, 0.538402, 2.54557, 0.4, -0.00511861, 0.961068, 0.922784, 0.944379, 0.932258
0.665918, 25.5641, 0.538318, 2.54548, 0.4, -0.00511941, 0.961074, 0.922786, 0.944378, 0.932259
0.665968, 25.5594, 0.538234, 2.54539, 0.4, -0.0051202, 0.96108, 0.922787, 0.944377, 0.932259
0.666018, 25.5548, 0.538151, 2.5453, 0.4, -0.005121, 0.961086, 0.922789, 0.944377, 0.932259
0.666068, 25.5502, 0.538067, 2.54521, 0.4, -0.00512179, 0.961092, 0.922791, 0.944376, 0.932259
0.666118, 25.5456, 0.537983, 2.54512, 0.4, -0.00512259, 0.961098, 0.922792, 0.944375, 0.932259
0.666168, 25.541, 0.537899, 2.54503, 0.4, -0.00512338, 0.961103, 0.922794, 0.944374, 0.93226
0.666218, 25.5364, 0.537816, 2.54493, 0.4, -0.00512417, 0.961109, 0.922795, 0.944374, 0.93226
0.666268, 25.5318, 0.537732, 2.54484, 0.4, -0.00512497, 0.961115, 0.922797, 0.944373, 0.93226
0.666318, 25.5272, 0.537648, 2.54475, 0.4, -0.00512576, 0.961121, 0.922799, 0.944372, 0.93226
0.666368, 25.5226, 0.537564, 2.54466, 0.4, -0.00512655, 0.961127, 0.9228, 0.944372, 0.93226
0.666418, 25.5179, 0.53748, 2.54457, 0.4, -0.00512734, 0.961133, 0.922802, 0.944371, 0.932261
0.666468, 25.5133, 0.537396, 2.54448, 0.4, -0.00512813, 0.961139, 0.922803, 0.94437, 0.932261
0.666518, 25.5087, 0.537313, 2.54439, 0.4, -0.00512892, 0.961145, 0.922805, 0.944369, 0.932261
0.666568, 25.5041, 0.537229, 2.5443, 0.4, -0.00512971, 0.96115, 0.922807, 0.944369, 0.932261
0.666618, 25.4995, 0.537145, 2.54421, 0.4, -0.0051305, 0.961156, 0.922808, 0.944368, 0.932261
0.666668, 25.4949, 0.537061, 2.54412, 0.4, -0.00513129, 0.961162, 0.92281, 0.944367, 0.932262
0.666718, 25.4902, 0.536978, 2.54402, 0.4, -0.00513208, 0.961168, 0.922811, 0.944366, 0.932262
0.666768, 25.4856, 0.536894, 2.54394, 0.4, -0.00513287, 0.961174, 0.922813, 0.944366, 0.932262
0.666818, 25.481, 0.53681, 2.54384, 0.4, -0.00513365, 0.96118, 0.922815, 0.944365, 0.932262
0.666868, 25.4764, 0.536726, 2.54375, 0.4, -0.00513444, 0.961185, 0.922816, 0.944364, 0.932262
0.666918, 25.4718, 0.536642, 2.54366, 0.4, -0.00513523, 0.961191, 0.922818, 0.944363, 0.932262
0.666968, 25.4671, 0.536558, 2.54357, 0.4, -0.00513601, 0.961197, 0.922819, 0.944363, 0.932262
0.667018, 25.4625, 0.536474, 2.54348, 0.4, -0.0051368, 0.961203, 0.922821, 0.944362, 0.932263
0.667068, 25.4579, 0.53639, 2.54339, 0.4, -0.00513758, 0.961209, 0.922822, 0.944361, 0.932263
0.667118, 25.4533, 0.536307, 2.5433, 0.4, -0.00513837, 0.961215, 0.922824, 0.94436, 0.932263
0.667168, 25.4486, 0.536223, 2.54321, 0.4, -0.00513915, 0.96122, 0.922826, 0.94436, 0.932263
0.667219, 25.444, 0.536139, 2.54312, 0.4, -0.00513993, 0.961226, 0.922827, 0.944359, 0.932263
0.667269, 25.4394, 0.536055, 2.54303, 0.4, -0.00514072, 0.961232, 0.922829, 0.944358, 0.932264
0.667319, 25.4348, 0.535971, 2.54294, 0.4, -0.0051415, 0.961238, 0.92283, 0.944357, 0.932264
0.667369, 25.4301, 0.535887, 2.54285, 0.4, -0.00514228, 0.961244, 0.922832, 0.944357, 0.932264
0.667419, 25.4255, 0.535803, 2.54276, 0.4, -0.00514306, 0.96125, 0.922833, 0.944356, 0.932264
0.667469, 25.4209, 0.535719, 2.54267, 0.4, -0.00514384, 0.961256, 0.922835, 0.944355, 0.932264
0.667519, 25.4162, 0.535635, 2.54258, 0.4, -0.00514462, 0.961261, 0.922837, 0.944354, 0.932264
0.667569, 25.4116, 0.535551, 2.54249, 0.4, -0.0051454, 0.961267, 0.922838, 0.944354, 0.932265
0.667619, 25.407, 0.535467, 2.5424, 0.4, -0.00514618, 0.961273, 0.92284, 0.944353, 0.932265
0.667669, 25.4024, 0.535383, 2.54231, 0.4, -0.00514696, 0.961279, 0.922841, 0.944352, 0.932265
0.667719, 25.3977, 0.535299, 2.54223, 0.4, -0.00514774, 0.961285, 0.922843, 0.944351, 0.932265
0.667769, 25.3931, 0.535215, 2.54214, 0.4, -0.00514852, 0.96129, 0.922844, 0.94435, 0.932265
0.667819, 25.3885, 0.535131, 2.54205, 0.4, -0.0051493, 0.961296, 0.922846, 0.94435, 0.932265
0.667869, 25.3838, 0.535048, 2.54195, 0.4, -0.00515007, 0.961302, 0.922847, 0.944349, 0.932265
0.667919, 25.3792, 0.534963, 2.54187, 0.4, -0.00515085, 0.961308, 0.922849, 0.944348, 0.932266
0.667969, 25.3746, 0.53488, 2.54178, 0.4, -0.00515163, 0.961314, 0.922851, 0.944347, 0.932266
0.668019, 25.3699, 0.534795, 2.54169, 0.4, -0.0051524, 0.96132, 0.922852, 0.944347, 0.932266
0.668069, 25.3653, 0.534711, 2.5416, 0.4, -0.00515318, 0.961325, 0.922854, 0.944346, 0.932266
0.668119, 25.3606, 0.534627, 2.54151, 0.4, -0.00515395, 0.961331, 0.922855, 0.944345, 0.932266
0.668169, 25.356, 0.534543, 2.54142, 0.4, -0.00515472, 0.961337, 0.922857, 0.944344, 0.932266
0.668219, 25.3514, 0.534459, 2.54133, 0.4, -0.0051555, 0.961343, 0.922858, 0.944344, 0.932266
0.668269, 25.3467, 0.534375, 2.54124, 0.4, -0.00515627, 0.961349, 0.92286, 0.944343, 0.932267
0.668319, 25.3421, 0.534291, 2.54115, 0.4, -0.00515704, 0.961355, 0.922861, 0.944342, 0.932267
0.668369, 25.3374, 0.534207, 2.54106, 0.4, -0.00515782, 0.96136, 0.922863, 0.944341, 0.932267
0.668419, 25.3328, 0.534123, 2.54098, 0.4, -0.00515859, 0.961366, 0.922864, 0.94434, 0.932267
0.668469, 25.3281, 0.534039, 2.54089, 0.4, -0.00515936, 0.961372, 0.922866, 0.94434, 0.932267
0.668519, 25.3235, 0.533955, 2.5408, 0.4, -0.00516013, 0.961378, 0.922868, 0.944339, 0.932267
0.668569, 25.3189, 0.533871, 2.54071, 0.4, -0.0051609, 0.961384, 0.922869, 0.944338, 0.932267
0.668619, 25.3142, 0.533787, 2.54062, 0.4, -0.00516167, 0.961389, 0.922871, 0.944337, 0.932267
0.668669, 25.3096, 0.533703, 2.54053, 0.4, -0.00516244, 0.961395, 0.922872, 0.944336, 0.932268
0.668719, 25.3049, 0.533619, 2.54045, 0.4, -0.00516321, 0.961401, 0.922874, 0.944336, 0.932268
0.668769, 25.3003, 0.533535, 2.54036, 0.4, -0.00516397, 0.961407, 0.922875, 0.944335, 0.932268
0.668819, 25.2956, 0.533451, 2.54027, 0.4, -0.00516474, 0.961413, 0.922877, 0.944334, 0.932268
0.668869, 25.291, 0.533367, 2.54018, 0.4, -0.00516551, 0.961419, 0.922878, 0.944333, 0.932268
0.668919, 25.2863, 0.533282, 2.54009, 0.4, -0.00516628, 0.961424, 0.92288, 0.944332, 0.932268
0.668969, 25.2817, 0.533198, 2.54, 0.4, -0.00516704, 0.96143, 0.922881, 0.944332, 0.932268
0.669019, 25.277, 0.533114, 2.53992, 0.4, -0.00516781, 0.961436, 0.922883, 0.944331, 0.932269
0.669069, 25.2724, 0.53303, 2.53983, 0.4, -0.00516857, 0.961442, 0.922884, 0.94433, 0.932269
0.669119, 25.2677, 0.532946, 2.53974, 0.4, -0.00516934, 0.961448, 0.922886, 0.944329, 0.932269
0.669169, 25.2631, 0.532862, 2.53965, 0.4, -0.0051701, 0.961453, 0.922887, 0.944328, 0.932269
0.669219, 25.2584, 0.532778, 2.53956, 0.4, -0.00517087, 0.961459, 0.922889, 0.944328, 0.932269
0.669269, 25.2538, 0.532694, 2.53948, 0.4, -0.00517163, 0.961465, 0.92289, 0.944327, 0.932269
0.669319, 25.2491, 0.532609, 2.53939, 0.4, -0.00517239, 0.961471, 0.922892, 0.944326, 0.932269
0.669369, 25.2445, 0.532525, 2.5393, 0.4, -0.00517315, 0.961476, 0.922893, 0.944325, 0.932269
0.669419, 25.2398, 0.532441, 2.53922, 0.4, -0.00517392, 0.961482, 0.922895, 0.944324, 0.932269
0.669469, 25.2351, 0.532357, 2.53913, 0.4, -0.00517468, 0.961488, 0.922896, 0.944324, 0.932269
0.669519, 25.2305, 0.532273, 2.53905, 0.4, -0.00517544, 0.961494, 0.922898, 0.944323, 0.93227
0.669569, 25.2258, 0.532188, 2.53896, 0.4, -0.0051762, 0.9615, 0.922899, 0.944322, 0.93227
0.669619, 25.2212, 0.532104, 2.53887, 0.4, -0.00517696, 0.961505, 0.922901, 0.944321, 0.93227
0.669669, 25.2165, 0.53202, 2.53879, 0.4, -0.00517772, 0.961511, 0.922902, 0.94432, 0.93227
0.669719, 25.2118, 0.531936, 2.5387, 0.4, -0.00517848, 0.961517, 0.922904, 0.944319, 0.93227
0.669769, 25.2072, 0.531852, 2.53862, 0.4, -0.00517923, 0.961523, 0.922905, 0.944319, 0.93227
0.669819, 25.2025, 0.531767, 2.53853, 0.4, -0.00517999, 0.961528, 0.922907, 0.944318, 0.93227
0.669869, 25.1979, 0.531683, 2.53845, 0.4, -0.00518075, 0.961534, 0.922908, 0.944317, 0.93227
0.669919, 25.1932, 0.531599, 2.53837, 0.4, -0.00518151, 0.96154, 0.92291, 0.944316, 0.93227
0.669969, 25.1885, 0.531514, 2.53828, 0.4, -0.00518226, 0.961546, 0.922911, 0.944315, 0.93227
0.670019, 25.1839, 0.53143, 2.5382, 0.4, -0.00518302, 0.961551, 0.922913, 0.944314, 0.93227
0.670069, 25.1792, 0.531346, 2.53811, 0.4, -0.00518377, 0.961557, 0.922914, 0.944314, 0.93227
0.670119, 25.1745, 0.531262, 2.53803, 0.4, -0.00518453, 0.961563, 0.922916, 0.944313, 0.93227
0.670169, 25.1699, 0.531178, 2.53795, 0.4, -0.00518528, 0.961569, 0.922917, 0.944312, 0.932271
0.670219, 25.1652, 0.531093, 2.53786, 0.4, -0.00518604, 0.961574, 0.922919, 0.944311, 0.932271
0.670269, 25.1605, 0.531009, 2.53778, 0.4, -0.00518679, 0.96158, 0.92292, 0.94431, 0.932271
0.670319, 25.1559, 0.530925, 2.5377, 0.4, -0.00518754, 0.961586, 0.922922, 0.944309, 0.932271
0.670369, 25.1512, 0.53084, 2.53761, 0.4, -0.00518829, 0.961592, 0.922923, 0.944309, 0.932271
0.670419, 25.1465, 0.530756, 2.53753, 0.4, -0.00518905, 0.961598, 0.922925, 0.944308, 0.932271
0.670469, 25.1419, 0.530672, 2.53745, 0.4, -0.0051898, 0.961603, 0.922926, 0.944307, 0.932271
0.670519, 25.1372, 0.530587, 2.53737, 0.4, -0.00519055, 0.961609, 0.922927, 0.944306, 0.932271
0.670569, 25.1325, 0.530503, 2.53728, 0.4, -0.0051913, 0.961615, 0.922929, 0.944305, 0.932271
0.670619, 25.1278, 0.530419, 2.5372, 0.4, -0.00519205, 0.961621, 0.92293, 0.944304, 0.932271
0.670669, 25.1232, 0.530334, 2.53712, 0.4, -0.0051928, 0.961626, 0.922932, 0.944304, 0.932271
0.670719, 25.1185, 0.53025, 2.53704, 0.4, -0.00519355, 0.961632, 0.922933, 0.944303, 0.932271
0.670769, 25.1138, 0.530166, 2.53695, 0.4, -0.0051943, 0.961638, 0.922935, 0.944302, 0.932271
0.670819, 25.1091, 0.530081, 2.53687, 0.4, -0.00519504, 0.961643, 0.922936, 0.944301, 0.932271
0.670869, 25.1045, 0.529997, 2.53679, 0.4, -0.00519579, 0.961649, 0.922938, 0.9443, 0.932271
0.670919, 25.0998, 0.529913, 2.53671, 0.4, -0.00519654, 0.961655, 0.922939, 0.944299, 0.932272
0.670969, 25.0951, 0.529828, 2.53663, 0.4, -0.00519728, 0.961661, 0.922941, 0.944298, 0.932272
0.671019, 25.0904, 0.529744, 2.53655, 0.4, -0.00519803, 0.961666, 0.922942, 0.944297, 0.932272
0.671069, 25.0858, 0.52966, 2.53646, 0.4, -0.00519877, 0.961672, 0.922944, 0.944297, 0.932272
0.671119, 25.0811, 0.529575, 2.53638, 0.4, -0.00519952, 0.961678, 0.922945, 0.944296, 0.932272
0.671169, 25.0764, 0.529491, 2.5363, 0.4, -0.00520026, 0.961684, 0.922946, 0.944295, 0.932272
0.671219, 25.0717, 0.529407, 2.53622, 0.4, -0.00520101, 0.961689, 0.922948, 0.944294, 0.932272
0.671269, 25.067, 0.529322, 2.53614, 0.4, -0.00520175, 0.961695, 0.922949, 0.944293, 0.932272
0.671319, 25.0624, 0.529238, 2.53606, 0.4, -0.00520249, 0.961701, 0.922951, 0.944292, 0.932272
0.671369, 25.0577, 0.529153, 2.53598, 0.4, -0.00520324, 0.961707, 0.922952, 0.944292, 0.932272
0.671419, 25.053, 0.529069, 2.5359, 0.4, -0.00520398, 0.961712, 0.922954, 0.944291, 0.932272
0.671469, 25.0483, 0.528985, 2.53582, 0.4, -0.00520472, 0.961718, 0.922955, 0.94429, 0.932272
0.671519, 25.0436, 0.5289, 2.53574, 0.4, -0.00520546, 0.961724, 0.922957, 0.944289, 0.932272
0.671569, 25.0389, 0.528816, 2.53566, 0.4, -0.0052062, 0.96173, 0.922958, 0.944288, 0.932272
0.671619, 25.0343, 0.528731, 2.53557, 0.4, -0.00520694, 0.961735, 0.922959, 0.944287, 0.932272
0.671669, 25.0296, 0.528647, 2.53549, 0.4, -0.00520768, 0.961741, 0.922961, 0.944286, 0.932272
0.671719, 25.0249, 0.528562, 2.53541, 0.4, -0.00520842, 0.961747, 0.922962, 0.944285, 0.932272
0.671769, 25.0202, 0.528478, 2.53533, 0.4, -0.00520916, 0.961753, 0.922964, 0.944285, 0.932272
0.671819, 25.0155, 0.528393, 2.53525, 0.4, -0.0052099, 0.961758, 0.922965, 0.944284, 0.932272
0.671869, 25.0108, 0.528309, 2.53517, 0.4, -0.00521063, 0.961764, 0.922967, 0.944283, 0.932272
0.671919, 25.0061, 0.528225, 2.53509, 0.4, -0.00521137, 0.96177, 0.922968, 0.944282, 0.932272
0.671969, 25.0014, 0.52814, 2.53501, 0.4, -0.00521211, 0.961775, 0.922969, 0.944281, 0.932272
0.672019, 24.9967, 0.528056, 2.53493, 0.4, -0.00521284, 0.961781, 0.922971, 0.94428, 0.932272
0.672069, 24.9921, 0.527971, 2.53485, 0.4, -0.00521358, 0.961787, 0.922972, 0.944279, 0.932272
0.672119, 24.9874, 0.527887, 2.53477, 0.4, -0.00521431, 0.961793, 0.922974, 0.944278, 0.932272
0.672169, 24.9827, 0.527802, 2.53469, 0.4, -0.00521505, 0.961798, 0.922975, 0.944277, 0.932272
0.672219, 24.978, 0.527718, 2.53461, 0.4, -0.00521578, 0.961804, 0.922976, 0.944277, 0.932272
0.672269, 24.9733, 0.527633, 2.53453, 0.4, -0.00521652, 0.96181, 0.922978, 0.944276, 0.932272
0.672319, 24.9686, 0.527549, 2.53445, 0.4, -0.00521725, 0.961815, 0.922979, 0.944275, 0.932272
0.672369, 24.9639, 0.527464, 2.53437, 0.4, -0.00521798, 0.961821, 0.922981, 0.944274, 0.932273
0.672419, 24.9592, 0.52738, 2.53429, 0.4, -0.00521871, 0.961827, 0.922982, 0.944273, 0.932273
0.672469, 24.9545, 0.527295, 2.53421, 0.4, -0.00521945, 0.961833, 0.922984, 0.944272, 0.932273
0.672519, 24.9498, 0.527211, 2.53413, 0.4, -0.00522018, 0.961838, 0.922985, 0.944271, 0.932273
0.672569, 24.9451, 0.527126, 2.53405, 0.4, -0.00522091, 0.961844, 0.922986, 0.94427, 0.932273
0.672619, 24.9404, 0.527041, 2.53398, 0.4, -0.00522164, 0.96185, 0.922988, 0.944269, 0.932273
0.672669, 24.9357, 0.526957, 2.5339, 0.4, -0.00522237, 0.961855, 0.922989, 0.944269, 0.932273
0.672719, 24.931, 0.526872, 2.53382, 0.4, -0.00522309, 0.961861, 0.922991, 0.944268, 0.932273
0.672769, 24.9263, 0.526788, 2.53374, 0.4, -0.00522382, 0.961867, 0.922992, 0.944267, 0.932273
0.672819, 24.9216, 0.526703, 2.53366, 0.4, -0.00522455, 0.961873, 0.922993, 0.944266, 0.932273
0.672869, 24.9169, 0.526619, 2.53358, 0.4, -0.00522528, 0.961878, 0.922995, 0.944265, 0.932273
0.672919, 24.9122, 0.526534, 2.5335, 0.4, -0.00522601, 0.961884, 0.922996, 0.944264, 0.932273
0.672969, 24.9075, 0.52645, 2.53343, 0.4, -0.00522673, 0.96189, 0.922998, 0.944263, 0.932273
0.673019, 24.9028, 0.526365, 2.53335, 0.4, -0.00522746, 0.961895, 0.922999, 0.944262, 0.932273
0.673069, 24.8981, 0.52628, 2.53327, 0.4, -0.00522818, 0.961901, 0.923, 0.944261, 0.932273
0.673119, 24.8934, 0.526196, 2.53319, 0.4, -0.00522891, 0.961907, 0.923002, 0.94426, 0.932273
0.673169, 24.8887, 0.526111, 2.53311, 0.4, -0.00522963, 0.961912, 0.923003, 0.944259, 0.932273
0.67322, 24.884, 0.526026, 2.53303, 0.4, -0.00523036, 0.961918, 0.923005, 0.944259, 0.932273
0.67327, 24.8793, 0.525942, 2.53295, 0.4, -0.00523108, 0.961924, 0.923006, 0.944258, 0.932273
0.67332, 24.8745, 0.525857, 2.53288, 0.4, -0.00523181, 0.961929, 0.923007, 0.944257, 0.932273
0.67337, 24.8698, 0.525773, 2.5328, 0.4, -0.00523253, 0.961935, 0.923009, 0.944256, 0.932273
0.67342, 24.8651, 0.525688, 2.53272, 0.4, -0.00523325, 0.961941, 0.92301, 0.944255, 0.932273
0.67347, 24.8604, 0.525604, 2.53264, 0.4, -0.00523397, 0.961947, 0.923012, 0.944254, 0.932273
0.67352, 24.8557, 0.525519, 2.53256, 0.4, -0.00523469, 0.961952, 0.923013, 0.944253, 0.932273
0.67357, 24.851, 0.525434, 2.53249, 0.4, -0.00523541, 0.961958, 0.923014, 0.944252, 0.932272
0.67362, 24.8463, 0.525349, 2.53241, 0.4, -0.00523613, 0.961964, 0.923016, 0.944251, 0.932273
0.67367, 24.8416, 0.525265, 2.53233, 0.4, -0.00523685, 0.961969, 0.923017, 0.94425, 0.932272
0.67372, 24.8369, 0.52518, 2.53225, 0.4, -0.00523757, 0.961975, 0.923018, 0.944249, 0.932272
0.67377, 24.8321, 0.525096, 2.53217, 0.4, -0.00523829, 0.961981, 0.92302, 0.944248, 0.932272
0.67382, 24.8274, 0.525011, 2.5321, 0.4, -0.00523901, 0.961986, 0.923021, 0.944247, 0.932272
0.67387, 24.8227, 0.524926, 2.53202, 0.4, -0.00523973, 0.961992, 0.923023, 0.944247, 0.932272
0.67392, 24.818, 0.524842, 2.53194, 0.4, -0.00524044, 0.961998, 0.923024, 0.944246, 0.932272
0.67397, 24.8133, 0.524757, 2.53187, 0.4, -0.00524116, 0.962003, 0.923025, 0.944245, 0.932272
0.67402, 24.8086, 0.524672, 2.53179, 0.4, -0.00524188, 0.962009, 0.923027, 0.944244, 0.932272
0.67407, 24.8038, 0.524587, 2.53171, 0.4, -0.00524259, 0.962015, 0.923028, 0.944243, 0.932272
0.67412, 24.7991, 0.524503, 2.53164, 0.4, -0.00524331, 0.96202, 0.923029, 0.944242, 0.932272
0.67417, 24.7944, 0.524418, 2.53156, 0.4, -0.00524402, 0.962026, 0.923031, 0.944241, 0.932272
0.67422, 24.7897, 0.524333, 2.53148, 0.4, -0.00524474, 0.962032, 0.923032, 0.94424, 0.932272
0.67427, 24.785, 0.524249, 2.5314, 0.4, -0.00524545, 0.962037, 0.923033, 0.944239, 0.932272
0.67432, 24.7802, 0.524164, 2.53133, 0.4, -0.00524616, 0.962043, 0.923035, 0.944238, 0.932272
0.67437, 24.7755, 0.524079, 2.53125, 0.4, -0.00524688, 0.962049, 0.923036, 0.944237, 0.932272
0.67442, 24.7708, 0.523994, 2.53117, 0.4, -0.00524759, 0.962054, 0.923038, 0.944236, 0.932272
0.67447, 24.7661, 0.52391, 2.5311, 0.4, -0.0052483, 0.96206, 0.923039, 0.944235, 0.932272
0.67452, 24.7614, 0.523825, 2.53102, 0.4, -0.00524901, 0.962066, 0.92304, 0.944234, 0.932272
0.67457, 24.7566, 0.52374, 2.53094, 0.4, -0.00524972, 0.962071, 0.923042, 0.944233, 0.932272
0.67462, 24.7519, 0.523655, 2.53087, 0.4, -0.00525043, 0.962077, 0.923043, 0.944232, 0.932272
0.67467, 24.7472, 0.523571, 2.53079, 0.4, -0.00525114, 0.962083, 0.923044, 0.944232, 0.932272
0.67472, 24.7424, 0.523486, 2.53071, 0.4, -0.00525185, 0.962088, 0.923046, 0.944231, 0.932272
0.67477, 24.7377, 0.523401, 2.53064, 0.4, -0.00525256, 0.962094, 0.923047, 0.94423, 0.932272
0.67482, 24.733, 0.523317, 2.53056, 0.4, -0.00525327, 0.9621, 0.923048, 0.944229, 0.932272
0.67487, 24.7283, 0.523232, 2.53048, 0.4, -0.00525398, 0.962105, 0.92305, 0.944228, 0.932272
0.67492, 24.7235, 0.523147, 2.53041, 0.4, -0.00525468, 0.962111, 0.923051, 0.944227, 0.932272
0.67497, 24.7188, 0.523062, 2.53033, 0.4, -0.00525539, 0.962117, 0.923052, 0.944226, 0.932271
0.67502, 24.7141, 0.522977, 2.53025, 0.4, -0.0052561, 0.962122, 0.923054, 0.944225, 0.932271
0.67507, 24.7093, 0.522893, 2.53018, 0.4, -0.0052568, 0.962128, 0.923055, 0.944224, 0.932271
0.67512, 24.7046, 0.522808, 2.5301, 0.4, -0.00525751, 0.962134, 0.923056, 0.944223, 0.932271
0.67517, 24.6999, 0.522723, 2.53003, 0.4, -0.00525821, 0.962139, 0.923058, 0.944222, 0.932271
0.67522, 24.6952, 0.522638, 2.52995, 0.4, -0.00525892, 0.962145, 0.923059, 0.944221, 0.932271
0.67527, 24.6904, 0.522553, 2.52988, 0.4, -0.00525962, 0.962151, 0.92306, 0.94422, 0.932271
0.67532, 24.6857, 0.522469, 2.5298, 0.4, -0.00526032, 0.962156, 0.923062, 0.944219, 0.932271
0.67537, 24.6809, 0.522384, 2.52972, 0.4, -0.00526103, 0.962162, 0.923063, 0.944218, 0.932271
0.67542, 24.6762, 0.522299, 2.52965, 0.4, -0.00526173, 0.962168, 0.923064, 0.944217, 0.932271
0.67547, 24.6715, 0.522214, 2.52957, 0.4, -0.00526243, 0.962173, 0.923066, 0.944216, 0.932271
0.67552, 24.6667, 0.522129, 2.5295, 0.4, -0.00526313, 0.962179, 0.923067, 0.944215, 0.932271
0.67557, 24.662, 0.522044, 2.52942, 0.4, -0.00526383, 0.962184, 0.923068, 0.944214, 0.932271
0.67562, 24.6573, 0.521959, 2.52935, 0.4, -0.00526453, 0.96219, 0.92307, 0.944213, 0.932271
0.67567, 24.6525, 0.521875, 2.52927, 0.4, -0.00526523, 0.962196, 0.923071, 0.944212, 0.93227
0.67572, 24.6478, 0.52179, 2.5292, 0.4, -0.00526593, 0.962201, 0.923072, 0.944211, 0.93227
0.67577, 24.643, 0.521705, 2.52912, 0.4, -0.00526663, 0.962207, 0.923074, 0.94421, 0.93227
0.67582, 24.6383, 0.52162, 2.52905, 0.4, -0.00526733, 0.962213, 0.923075, 0.944209, 0.93227
0.67587, 24.6336, 0.521535, 2.52897, 0.4, -0.00526802, 0.962218, 0.923076, 0.944208, 0.93227
0.67592, 24.6288, 0.52145, 2.5289, 0.4, -0.00526872, 0.962224, 0.923078, 0.944207, 0.93227
0.67597, 24.6241, 0.521366, 2.52882, 0.4, -0.00526942, 0.96223, 0.923079, 0.944206, 0.93227
0.67602, 24.6193, 0.521281, 2.52875, 0.4, -0.00527012, 0.962235, 0.92308, 0.944205, 0.93227
0.67607, 24.6146, 0.521196, 2.52867, 0.4, -0.00527081, 0.962241, 0.923081, 0.944204, 0.93227
0.67612, 24.6099, 0.521111, 2.5286, 0.4, -0.00527151, 0.962246, 0.923083, 0.944203, 0.93227
0.67617, 24.6051, 0.521026, 2.52852, 0.4, -0.0052722, 0.962252, 0.923084, 0.944202, 0.93227
0.67622, 24.6004, 0.520941, 2.52845, 0.4, -0.0052729, 0.962258, 0.923085, 0.944201, 0.932269
0.67627, 24.5956, 0.520856, 2.52837, 0.4, -0.00527359, 0.962263, 0.923087, 0.9442, 0.932269
0.67632, 24.5909, 0.520771, 2.5283, 0.4, -0.00527428, 0.962269, 0.923088, 0.944199, 0.932269
0.67637, 24.5861, 0.520686, 2.52822, 0.4, -0.00527498, 0.962275, 0.923089, 0.944198, 0.932269
0.67642, 24.5814, 0.520601, 2.52815, 0.4, -0.00527567, 0.96228, 0.923091, 0.944197, 0.932269
0.67647, 24.5766, 0.520516, 2.52808, 0.4, -0.00527636, 0.962286, 0.923092, 0.944196, 0.932269
0.67652, 24.5719, 0.520431, 2.528, 0.4, -0.00527705, 0.962291, 0.923093, 0.944195, 0.932269
0.67657, 24.5671, 0.520346, 2.52793, 0.4, -0.00527774, 0.962297, 0.923094, 0.944194, 0.932269
0.67662, 24.5624, 0.520261, 2.52786, 0.4, -0.00527843, 0.962303, 0.923096, 0.944193, 0.932269
0.67667, 24.5576, 0.520177, 2.52778, 0.4, -0.00527912, 0.962308, 0.923097, 0.944192, 0.932269
0.67672, 24.5529, 0.520092, 2.52771, 0.4, -0.00527981, 0.962314, 0.923098, 0.944191, 0.932268
0.67677, 24.5481, 0.520007, 2.52764, 0.4, -0.0052805, 0.962319, 0.9231, 0.94419, 0.932268
0.67682, 24.5434, 0.519922, 2.52756, 0.4, -0.00528119, 0.962325, 0.923101, 0.944189, 0.932268
0.67687, 24.5386, 0.519837, 2.52749, 0.4, -0.00528188, 0.962331, 0.923102, 0.944188, 0.932268
0.67692, 24.5339, 0.519752, 2.52741, 0.4, -0.00528256, 0.962336, 0.923103, 0.944187, 0.932268
0.67697, 24.5291, 0.519667, 2.52734, 0.4, -0.00528325, 0.962342, 0.923105, 0.944186, 0.932268
0.67702, 24.5244, 0.519582, 2.52727, 0.4, -0.00528394, 0.962347, 0.923106, 0.944185, 0.932268
0.67707, 24.5196, 0.519497, 2.52719, 0.4, -0.00528462, 0.962353, 0.923107, 0.944184, 0.932268
0.67712, 24.5148, 0.519412, 2.52712, 0.4, -0.00528531, 0.962359, 0.923108, 0.944183, 0.932268
0.67717, 24.5101, 0.519327, 2.52705, 0.4, -0.00528599, 0.962364, 0.92311, 0.944182, 0.932267
0.67722, 24.5053, 0.519242, 2.52697, 0.4, -0.00528668, 0.96237, 0.923111, 0.944181, 0.932267
0.67727, 24.5006, 0.519157, 2.5269, 0.4, -0.00528736, 0.962376, 0.923112, 0.94418, 0.932267
0.67732, 24.4958, 0.519072, 2.52683, 0.4, -0.00528804, 0.962381, 0.923114, 0.944179, 0.932267
0.67737, 24.4911, 0.518987, 2.52675, 0.4, -0.00528873, 0.962387, 0.923115, 0.944178, 0.932267
0.67742, 24.4863, 0.518902, 2.52668, 0.4, -0.00528941, 0.962392, 0.923116, 0.944177, 0.932267
0.67747, 24.4815, 0.518817, 2.52661, 0.4, -0.00529009, 0.962398, 0.923117, 0.944176, 0.932267
0.67752, 24.4768, 0.518732, 2.52654, 0.4, -0.00529077, 0.962403, 0.923119, 0.944175, 0.932267
0.67757, 24.472, 0.518647, 2.52646, 0.4, -0.00529145, 0.962409, 0.92312, 0.944174, 0.932266
0.67762, 24.4672, 0.518562, 2.52639, 0.4, -0.00529213, 0.962415, 0.923121, 0.944173, 0.932266
0.67767, 24.4625, 0.518476, 2.52632, 0.4, -0.00529281, 0.96242, 0.923122, 0.944172, 0.932266
0.67772, 24.4577, 0.518391, 2.52624, 0.4, -0.00529349, 0.962426, 0.923124, 0.944171, 0.932266
0.67777, 24.453, 0.518306, 2.52617, 0.4, -0.00529417, 0.962431, 0.923125, 0.94417, 0.932266
0.67782, 24.4482, 0.518221, 2.5261, 0.4, -0.00529485, 0.962437, 0.923126, 0.944169, 0.932266
0.67787, 24.4434, 0.518136, 2.52603, 0.4, -0.00529553, 0.962443, 0.923127, 0.944168, 0.932266
0.67792, 24.4387, 0.518051, 2.52595, 0.4, -0.00529621, 0.962448, 0.923129, 0.944167, 0.932265
0.67797, 24.4339, 0.517966, 2.52588, 0.4, -0.00529688, 0.962454, 0.92313, 0.944166, 0.932265
0.67802, 24.4291, 0.517881, 2.52581, 0.4, -0.00529756, 0.962459, 0.923131, 0.944165, 0.932265
0.67807, 24.4244, 0.517796, 2.52574, 0.4, -0.00529823, 0.962465, 0.923132, 0.944164, 0.932265
0.67812, 24.4196, 0.517711, 2.52567, 0.4, -0.00529891, 0.962471, 0.923134, 0.944163, 0.932265
0.67817, 24.4148, 0.517626, 2.5256, 0.4, -0.00529958, 0.962476, 0.923135, 0.944162, 0.932265
0.67822, 24.41, 0.517541, 2.52552, 0.4, -0.00530026, 0.962482, 0.923136, 0.944161, 0.932265
0.67827, 24.4053, 0.517456, 2.52545, 0.4, -0.00530093, 0.962487, 0.923137, 0.94416, 0.932264
0.67832, 24.4005, 0.51737, 2.52538, 0.4, -0.00530161, 0.962493, 0.923139, 0.944159, 0.932264
0.67837, 24.3957, 0.517285, 2.52531, 0.4, -0.00530228, 0.962498, 0.92314, 0.944158, 0.932264
0.67842, 24.391, 0.5172, 2.52524, 0.4, -0.00530295, 0.962504, 0.923141, 0.944157, 0.932264
0.67847, 24.3862, 0.517115, 2.52517, 0.4, -0.00530362, 0.96251, 0.923142, 0.944156, 0.932264
0.67852, 24.3814, 0.51703, 2.52509, 0.4, -0.0053043, 0.962515, 0.923144, 0.944155, 0.932264
0.67857, 24.3766, 0.516945, 2.52502, 0.4, -0.00530497, 0.962521, 0.923145, 0.944153, 0.932263
0.67862, 24.3719, 0.51686, 2.52495, 0.4, -0.00530564, 0.962526, 0.923146, 0.944152, 0.932263
0.67867, 24.3671, 0.516775, 2.52488, 0.4, -0.00530631, 0.962532, 0.923147, 0.944151, 0.932263
0.67872, 24.3623, 0.516689, 2.52481, 0.4, -0.00530698, 0.962537, 0.923149, 0.94415, 0.932263
0.67877, 24.3575, 0.516604, 2.52474, 0.4, -0.00530764, 0.962543, 0.92315, 0.944149, 0.932263
0.67882, 24.3528, 0.516519, 2.52466, 0.4, -0.00530831, 0.962548, 0.923151, 0.944148, 0.932263
0.67887, 24.348, 0.516434, 2.52459, 0.4, -0.00530898, 0.962554, 0.923152, 0.944147, 0.932262
0.67892, 24.3432, 0.516349, 2.52452, 0.4, -0.00530965, 0.96256, 0.923153, 0.944146, 0.932262
0.67897, 24.3384, 0.516264, 2.52445, 0.4, -0.00531032, 0.962565, 0.923155, 0.944145, 0.932262
0.67902, 24.3336, 0.516178, 2.52438, 0.4, -0.00531098, 0.962571, 0.923156, 0.944144, 0.932262
0.67907, 24.3289, 0.516093, 2.52431, 0.4, -0.00531165, 0.962576, 0.923157, 0.944143, 0.932262
0.67912, 24.3241, 0.516008, 2.52424, 0.4, -0.00531231, 0.962582, 0.923158, 0.944142, 0.932262
0.67917, 24.3193, 0.515923, 2.52417, 0.4, -0.00531298, 0.962587, 0.92316, 0.944141, 0.932261
0.67922, 24.3145, 0.515838, 2.52409, 0.4, -0.00531364, 0.962593, 0.923161, 0.94414, 0.932261
0.679271, 24.3097, 0.515752, 2.52402, 0.4, -0.00531431, 0.962598, 0.923162, 0.944139, 0.932261
0.679321, 24.305, 0.515667, 2.52395, 0.4, -0.00531497, 0.962604, 0.923163, 0.944137, 0.932261
0.679371, 24.3002, 0.515582, 2.52388, 0.4, -0.00531563, 0.962609, 0.923164, 0.944136, 0.932261
0.679421, 24.2954, 0.515497, 2.52381, 0.4, -0.00531629, 0.962615, 0.923166, 0.944135, 0.93226
0.679471, 24.2906, 0.515412, 2.52375, 0.4, -0.00531696, 0.962621, 0.923167, 0.944134, 0.93226
0.679521, 24.2858, 0.515327, 2.52368, 0.4, -0.00531762, 0.962626, 0.923168, 0.944133, 0.93226
0.679571, 24.281, 0.515241, 2.52361, 0.4, -0.00531828, 0.962632, 0.923169, 0.944132, 0.93226
0.679621, 24.2762, 0.515156, 2.52354, 0.4, -0.00531894, 0.962637, 0.92317, 0.944131, 0.93226
0.679671, 24.2715, 0.515071, 2.52347, 0.4, -0.0053196, 0.962643, 0.923172, 0.94413, 0.93226
0.679721, 24.2667, 0.514986, 2.5234, 0.4, -0.00532026, 0.962648, 0.923173, 0.944129, 0.932259
0.679771, 24.2619, 0.5149, 2.52333, 0.4, -0.00532092, 0.962654, 0.923174, 0.944128, 0.932259
0.679821, 24.2571, 0.514815, 2.52326, 0.4, -0.00532158, 0.962659, 0.923175, 0.944127, 0.932259
0.679871, 24.2523, 0.51473, 2.52319, 0.4, -0.00532223, 0.962665, 0.923176, 0.944126, 0.932259
0.679921, 24.2475, 0.514645, 2.52312, 0.4, -0.00532289, 0.96267, 0.923177, 0.944125, 0.932259
0.679971, 24.2427, 0.514559, 2.52305, 0.4, -0.00532355, 0.962676, 0.923179, 0.944123, 0.932258
0.680021, 24.2379, 0.514474, 2.52298, 0.4, -0.0053242, 0.962682, 0.92318, 0.944122, 0.932258
0.680071, 24.2331, 0.514389, 2.52291, 0.4, -0.00532486, 0.962687, 0.923181, 0.944121, 0.932258
0.680121, 24.2283, 0.514304, 2.52284, 0.4, -0.00532552, 0.962693, 0.923182, 0.94412, 0.932258
0.680171, 24.2235, 0.514218, 2.52277, 0.4, -0.00532617, 0.962698, 0.923183, 0.944119, 0.932258
0.680221, 24.2188, 0.514133, 2.5227, 0.4, -0.00532683, 0.962704, 0.923185, 0.944118, 0.932257
0.680271, 24.214, 0.514048, 2.52263, 0.4, -0.00532748, 0.962709, 0.923186, 0.944117, 0.932257
0.680321, 24.2092, 0.513963, 2.52256, 0.4, -0.00532813, 0.962715, 0.923187, 0.944116, 0.932257
0.680371, 24.2044, 0.513877, 2.52249, 0.4, -0.00532879, 0.96272, 0.923188, 0.944115, 0.932257
0.680421, 24.1996, 0.513792, 2.52242, 0.4, -0.00532944, 0.962726, 0.923189, 0.944114, 0.932257
0.680471, 24.1948, 0.513707, 2.52235, 0.4, -0.00533009, 0.962731, 0.923191, 0.944112, 0.932256
0.680521, 24.19, 0.513621, 2.52228, 0.4, -0.00533074, 0.962737, 0.923192, 0.944111, 0.932256
0.680571, 24.1852, 0.513536, 2.52221, 0.4, -0.00533139, 0.962742, 0.923193, 0.94411, 0.932256
0.680621, 24.1804, 0.513451, 2.52215, 0.4, -0.00533204, 0.962748, 0.923194, 0.944109, 0.932256
0.680671, 24.1756, 0.513365, 2.52208, 0.4, -0.00533269, 0.962753, 0.923195, 0.944108, 0.932255
0.680721, 24.1708, 0.51328, 2.52201, 0.4, -0.00533334, 0.962759, 0.923196, 0.944107, 0.932255
0.680771, 24.166, 0.513195, 2.52194, 0.4, -0.00533399, 0.962764, 0.923198, 0.944106, 0.932255
0.680821, 24.1612, 0.51311, 2.52187, 0.4, -0.00533464, 0.96277, 0.923199, 0.944105, 0.932255
0.680871, 24.1564, 0.513024, 2.5218, 0.4, -0.00533529, 0.962776, 0.9232, 0.944104, 0.932255
0.680921, 24.1516, 0.512939, 2.52173, 0.4, -0.00533593, 0.962781, 0.923201, 0.944103, 0.932254
0.680971, 24.1468, 0.512853, 2.52166, 0.4, -0.00533658, 0.962786, 0.923202, 0.944101, 0.932254
0.681021, 24.142, 0.512768, 2.5216, 0.4, -0.00533723, 0.962792, 0.923203, 0.9441, 0.932254
0.681071, 24.1372, 0.512683, 2.52153, 0.4, -0.00533787, 0.962797, 0.923204, 0.944099, 0.932254
0.681121, 24.1324, 0.512597, 2.52146, 0.4, -0.00533852, 0.962803, 0.923206, 0.944098, 0.932253
0.681171, 24.1276, 0.512512, 2.52139, 0.4, -0.00533916, 0.962808, 0.923207, 0.944097, 0.932253
0.681221, 24.1228, 0.512427, 2.52132, 0.4, -0.00533981, 0.962814, 0.923208, 0.944096, 0.932253
0.681271, 24.1179, 0.512341, 2.52126, 0.4, -0.00534045, 0.96282, 0.923209, 0.944095, 0.932253
0.681321, 24.1131, 0.512256, 2.52119, 0.4, -0.0053411, 0.962825, 0.92321, 0.944094, 0.932252
0.681371, 24.1083, 0.51217, 2.52112, 0.4, -0.00534174, 0.96283, 0.923211, 0.944092, 0.932252
0.681421, 24.1035, 0.512085, 2.52105, 0.4, -0.00534238, 0.962836, 0.923213, 0.944091, 0.932252
0.681471, 24.0987, 0.512, 2.52099, 0.4, -0.00534302, 0.962842, 0.923214, 0.94409, 0.932252
0.681521, 24.0939, 0.511914, 2.52092, 0.4, -0.00534366, 0.962847, 0.923215, 0.944089, 0.932251
0.681571, 24.0891, 0.511829, 2.52085, 0.4, -0.0053443, 0.962852, 0.923216, 0.944088, 0.932251
0.681621, 24.0843, 0.511744, 2.52078, 0.4, -0.00534495, 0.962858, 0.923217, 0.944087, 0.932251
0.681671, 24.0795, 0.511658, 2.52072, 0.4, -0.00534559, 0.962864, 0.923218, 0.944086, 0.932251
0.681721, 24.0747, 0.511573, 2.52065, 0.4, -0.00534623, 0.962869, 0.92322, 0.944085, 0.93225
0.681771, 24.0699, 0.511487, 2.52058, 0.4, -0.00534686, 0.962874, 0.923221, 0.944083, 0.93225
0.681821, 24.065, 0.511402, 2.52051, 0.4, -0.0053475, 0.96288, 0.923222, 0.944082, 0.93225
0.681871, 24.0602, 0.511317, 2.52044, 0.4, -0.00534814, 0.962885, 0.923223, 0.944081, 0.93225
0.681921, 24.0554, 0.511231, 2.52038, 0.4, -0.00534878, 0.962891, 0.923224, 0.94408, 0.932249
0.681971, 24.0506, 0.511146, 2.52031, 0.4, -0.00534941, 0.962896, 0.923225, 0.944079, 0.932249
0.682021, 24.0458, 0.51106, 2.52024, 0.4, -0.00535005, 0.962902, 0.923226, 0.944078, 0.932249
0.682071, 24.041, 0.510975, 2.52018, 0.4, -0.00535069, 0.962907, 0.923227, 0.944077, 0.932249
0.682121, 24.0362, 0.510889, 2.52011, 0.4, -0.00535132, 0.962913, 0.923228, 0.944075, 0.932248
0.682171, 24.0313, 0.510804, 2.52005, 0.4, -0.00535196, 0.962918, 0.92323, 0.944074, 0.932248
0.682221, 24.0265, 0.510718, 2.51998, 0.4, -0.00535259, 0.962924, 0.923231, 0.944073, 0.932248
0.682271, 24.0217, 0.510633, 2.51991, 0.4, -0.00535322, 0.962929, 0.923232, 0.944072, 0.932248
0.682321, 24.0169, 0.510547, 2.51984, 0.4, -0.00535386, 0.962935, 0.923233, 0.944071, 0.932247
0.682371, 24.0121, 0.510462, 2.51978, 0.4, -0.00535449, 0.96294, 0.923234, 0.94407, 0.932247
0.682421, 24.0072, 0.510377, 2.51971, 0.4, -0.00535512, 0.962946, 0.923235, 0.944069, 0.932247
0.682471, 24.0024, 0.510291, 2.51965, 0.4, -0.00535576, 0.962951, 0.923236, 0.944067, 0.932246
0.682521, 23.9976, 0.510206, 2.51958, 0.4, -0.00535639, 0.962957, 0.923237, 0.944066, 0.932246
0.682571, 23.9928, 0.51012, 2.51951, 0.4, -0.00535702, 0.962962, 0.923239, 0.944065, 0.932246
0.682621, 23.988, 0.510035, 2.51945, 0.4, -0.00535765, 0.962968, 0.92324, 0.944064, 0.932246
0.682671, 23.9831, 0.509949, 2.51938, 0.4, -0.00535828, 0.962973, 0.923241, 0.944063, 0.932245
0.682721, 23.9783, 0.509864, 2.51931, 0.4, -0.00535891, 0.962979, 0.923242, 0.944062, 0.932245
0.682771, 23.9735, 0.509778, 2.51925, 0.4, -0.00535954, 0.962984, 0.923243, 0.94406, 0.932245
0.682821, 23.9687, 0.509693, 2.51918, 0.4, -0.00536016, 0.962989, 0.923244, 0.944059, 0.932245
0.682871, 23.9638, 0.509607, 2.51911, 0.4, -0.00536079, 0.962995, 0.923245, 0.944058, 0.932244
0.682921, 23.959, 0.509522, 2.51905, 0.4, -0.00536142, 0.963, 0.923246, 0.944057, 0.932244
0.682971, 23.9542, 0.509436, 2.51898, 0.4, -0.00536205, 0.963006, 0.923247, 0.944056, 0.932244
0.683021, 23.9494, 0.509351, 2.51892, 0.4, -0.00536267, 0.963011, 0.923248, 0.944055, 0.932243
0.683071, 23.9445, 0.509265, 2.51885, 0.4, -0.0053633, 0.963017, 0.923249, 0.944053, 0.932243
0.683121, 23.9397, 0.50918, 2.51879, 0.4, -0.00536393, 0.963022, 0.923251, 0.944052, 0.932243
0.683171, 23.9349, 0.509094, 2.51872, 0.4, -0.00536455, 0.963028, 0.923252, 0.944051, 0.932242
0.683221, 23.9301, 0.509008, 2.51865, 0.4, -0.00536517, 0.963033, 0.923253, 0.94405, 0.932242
0.683271, 23.9252, 0.508923, 2.51859, 0.4, -0.0053658, 0.963039, 0.923254, 0.944049, 0.932242
0.683321, 23.9204, 0.508837, 2.51852, 0.4, -0.00536642, 0.963044, 0.923255, 0.944048, 0.932241
0.683371, 23.9156, 0.508752, 2.51846, 0.4, -0.00536704, 0.963049, 0.923256, 0.944046, 0.932241
0.683421, 23.9107, 0.508666, 2.51839, 0.4, -0.00536767, 0.963055, 0.923257, 0.944045, 0.932241
0.683471, 23.9059, 0.508581, 2.51833, 0.4, -0.00536829, 0.96306, 0.923258, 0.944044, 0.932241
0.683521, 23.9011, 0.508495, 2.51826, 0.4, -0.00536891, 0.963066, 0.923259, 0.944043, 0.93224
0.683571, 23.8962, 0.50841, 2.5182, 0.4, -0.00536953, 0.963071, 0.92326, 0.944042, 0.93224
0.683621, 23.8914, 0.508324, 2.51814, 0.4, -0.00537015, 0.963077, 0.923261, 0.94404, 0.93224
0.683671, 23.8866, 0.508239, 2.51807, 0.4, -0.00537077, 0.963082, 0.923263, 0.944039, 0.932239
0.683721, 23.8817, 0.508153, 2.518, 0.4, -0.00537139, 0.963087, 0.923264, 0.944038, 0.932239
0.683771, 23.8769, 0.508067, 2.51794, 0.4, -0.00537201, 0.963093, 0.923265, 0.944037, 0.932239
0.683821, 23.8721, 0.507982, 2.51788, 0.4, -0.00537263, 0.963098, 0.923266, 0.944036, 0.932238
0.683871, 23.8672, 0.507896, 2.51781, 0.4, -0.00537325, 0.963104, 0.923267, 0.944035, 0.932238
0.683921, 23.8624, 0.507811, 2.51775, 0.4, -0.00537386, 0.963109, 0.923268, 0.944033, 0.932238
0.683971, 23.8576, 0.507725, 2.51768, 0.4, -0.00537448, 0.963115, 0.923269, 0.944032, 0.932238
0.684021, 23.8527, 0.50764, 2.51762, 0.4, -0.0053751, 0.96312, 0.92327, 0.944031, 0.932237
0.684071, 23.8479, 0.507554, 2.51755, 0.4, -0.00537571, 0.963125, 0.923271, 0.94403, 0.932237
0.684121, 23.8431, 0.507468, 2.51749, 0.4, -0.00537633, 0.963131, 0.923272, 0.944029, 0.932237
0.684171, 23.8382, 0.507383, 2.51743, 0.4, -0.00537694, 0.963136, 0.923273, 0.944027, 0.932236
0.684221, 23.8334, 0.507297, 2.51736, 0.4, -0.00537756, 0.963142, 0.923274, 0.944026, 0.932236
0.684271, 23.8285, 0.507212, 2.5173, 0.4, -0.00537817, 0.963147, 0.923275, 0.944025, 0.932236
0.684321, 23.8237, 0.507126, 2.51724, 0.4, -0.00537878, 0.963153, 0.923276, 0.944024, 0.932235
0.684371, 23.8189, 0.50704, 2.51717, 0.4, -0.0053794, 0.963158, 0.923277, 0.944023, 0.932235
0.684421, 23.814, 0.506955, 2.51711, 0.4, -0.00538001, 0.963163, 0.923279, 0.944021, 0.932235
0.684471, 23.8092, 0.506869, 2.51704, 0.4, -0.00538062, 0.963169, 0.923279, 0.94402, 0.932234
0.684521, 23.8043, 0.506783, 2.51698, 0.4, -0.00538123, 0.963174, 0.923281, 0.944019, 0.932234
0.684571, 23.7995, 0.506698, 2.51692, 0.4, -0.00538184, 0.96318, 0.923282, 0.944018, 0.932234
0.684621, 23.7946, 0.506612, 2.51685, 0.4, -0.00538245, 0.963185, 0.923283, 0.944017, 0.932233
0.684671, 23.7898, 0.506527, 2.51679, 0.4, -0.00538306, 0.96319, 0.923284, 0.944015, 0.932233
0.684721, 23.7849, 0.506441, 2.51673, 0.4, -0.00538367, 0.963196, 0.923285, 0.944014, 0.932233
0.684771, 23.7801, 0.506355, 2.51666, 0.4, -0.00538428, 0.963201, 0.923286, 0.944013, 0.932232
0.684821, 23.7753, 0.50627, 2.5166, 0.4, -0.00538489, 0.963207, 0.923287, 0.944012, 0.932232
0.684871, 23.7704, 0.506184, 2.51654, 0.4, -0.0053855, 0.963212, 0.923288, 0.94401, 0.932231
0.684921, 23.7656, 0.506098, 2.51647, 0.4, -0.0053861, 0.963217, 0.923289, 0.944009, 0.932231
0.684971, 23.7607, 0.506012, 2.51641, 0.4, -0.00538671, 0.963223, 0.92329, 0.944008, 0.932231
0.685021, 23.7559, 0.505927, 2.51635, 0.4, -0.00538732, 0.963228, 0.923291, 0.944007, 0.93223
0.685071, 23.751, 0.505841, 2.51629, 0.4, -0.00538792, 0.963234, 0.923292, 0.944005, 0.93223
0.685121, 23.7462, 0.505755, 2.51623, 0.4, -0.00538853, 0.963239, 0.923293, 0.944004, 0.93223
0.685171, 23.7413, 0.50567, 2.51616, 0.4, -0.00538913, 0.963244, 0.923294, 0.944003, 0.932229
0.685221, 23.7365, 0.505584, 2.5161, 0.4, -0.00538974, 0.96325, 0.923295, 0.944002, 0.932229
