Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.685272, 23.7316, 0.505499, 2.51604, 0.4, -0.00539034, 0.963255, 0.923296, 0.944001, 0.932229
0.685322, 23.7268, 0.505413, 2.51598, 0.4, -0.00539094, 0.963261, 0.923297, 0.943999, 0.932228
0.685372, 23.7219, 0.505327, 2.51591, 0.4, -0.00539155, 0.963266, 0.923298, 0.943998, 0.932228
0.685422, 23.7171, 0.505241, 2.51585, 0.4, -0.00539215, 0.963271, 0.923299, 0.943997, 0.932228
0.685472, 23.7122, 0.505156, 2.51579, 0.4, -0.00539275, 0.963277, 0.9233, 0.943996, 0.932227
0.685522, 23.7074, 0.50507, 2.51573, 0.4, -0.00539335, 0.963282, 0.923301, 0.943994, 0.932227
0.685572, 23.7025, 0.504984, 2.51567, 0.4, -0.00539395, 0.963288, 0.923302, 0.943993, 0.932227
0.685622, 23.6976, 0.504898, 2.5156, 0.4, -0.00539455, 0.963293, 0.923303, 0.943992, 0.932226
0.685672, 23.6928, 0.504813, 2.51554, 0.4, -0.00539515, 0.963298, 0.923304, 0.943991, 0.932226
0.685722, 23.6879, 0.504727, 2.51548, 0.4, -0.00539575, 0.963304, 0.923305, 0.943989, 0.932225
0.685772, 23.6831, 0.504641, 2.51542, 0.4, -0.00539635, 0.963309, 0.923306, 0.943988, 0.932225
0.685822, 23.6782, 0.504556, 2.51536, 0.4, -0.00539695, 0.963314, 0.923307, 0.943987, 0.932225
0.685872, 23.6734, 0.50447, 2.5153, 0.4, -0.00539755, 0.96332, 0.923308, 0.943986, 0.932224
0.685922, 23.6685, 0.504384, 2.51523, 0.4, -0.00539815, 0.963325, 0.923309, 0.943985, 0.932224
0.685972, 23.6636, 0.504298, 2.51517, 0.4, -0.00539874, 0.963331, 0.92331, 0.943983, 0.932223
0.686022, 23.6588, 0.504213, 2.51511, 0.4, -0.00539934, 0.963336, 0.923311, 0.943982, 0.932223
0.686072, 23.6539, 0.504127, 2.51505, 0.4, -0.00539993, 0.963341, 0.923312, 0.943981, 0.932223
0.686122, 23.6491, 0.504041, 2.51499, 0.4, -0.00540053, 0.963347, 0.923313, 0.94398, 0.932222
0.686172, 23.6442, 0.503955, 2.51493, 0.4, -0.00540112, 0.963352, 0.923314, 0.943978, 0.932222
0.686222, 23.6393, 0.50387, 2.51486, 0.4, -0.00540172, 0.963357, 0.923315, 0.943977, 0.932222
0.686272, 23.6345, 0.503784, 2.5148, 0.4, -0.00540231, 0.963363, 0.923316, 0.943976, 0.932221
0.686322, 23.6296, 0.503698, 2.51474, 0.4, -0.00540291, 0.963368, 0.923317, 0.943974, 0.932221
0.686372, 23.6248, 0.503612, 2.51468, 0.4, -0.0054035, 0.963374, 0.923318, 0.943973, 0.93222
0.686422, 23.6199, 0.503527, 2.51462, 0.4, -0.00540409, 0.963379, 0.923319, 0.943972, 0.93222
0.686472, 23.615, 0.503441, 2.51456, 0.4, -0.00540468, 0.963384, 0.92332, 0.943971, 0.93222
0.686522, 23.6102, 0.503355, 2.5145, 0.4, -0.00540527, 0.96339, 0.923321, 0.943969, 0.932219
0.686572, 23.6053, 0.503269, 2.51444, 0.4, -0.00540587, 0.963395, 0.923322, 0.943968, 0.932219
0.686622, 23.6004, 0.503183, 2.51438, 0.4, -0.00540646, 0.9634, 0.923323, 0.943967, 0.932218
0.686672, 23.5956, 0.503098, 2.51432, 0.4, -0.00540705, 0.963406, 0.923324, 0.943966, 0.932218
0.686722, 23.5907, 0.503012, 2.51426, 0.4, -0.00540763, 0.963411, 0.923325, 0.943964, 0.932218
0.686772, 23.5858, 0.502926, 2.5142, 0.4, -0.00540822, 0.963416, 0.923326, 0.943963, 0.932217
0.686822, 23.581, 0.50284, 2.51414, 0.4, -0.00540881, 0.963422, 0.923327, 0.943962, 0.932217
0.686872, 23.5761, 0.502755, 2.51408, 0.4, -0.0054094, 0.963427, 0.923328, 0.943961, 0.932216
0.686922, 23.5712, 0.502669, 2.51402, 0.4, -0.00540999, 0.963432, 0.923329, 0.943959, 0.932216
0.686972, 23.5664, 0.502583, 2.51396, 0.4, -0.00541057, 0.963438, 0.92333, 0.943958, 0.932216
0.687022, 23.5615, 0.502497, 2.5139, 0.4, -0.00541116, 0.963443, 0.923331, 0.943957, 0.932215
0.687072, 23.5566, 0.502411, 2.51384, 0.4, -0.00541175, 0.963448, 0.923332, 0.943955, 0.932215
0.687122, 23.5518, 0.502325, 2.51378, 0.4, -0.00541233, 0.963454, 0.923333, 0.943954, 0.932214
0.687172, 23.5469, 0.50224, 2.51372, 0.4, -0.00541291, 0.963459, 0.923334, 0.943953, 0.932214
0.687222, 23.542, 0.502154, 2.51366, 0.4, -0.0054135, 0.963464, 0.923335, 0.943952, 0.932213
0.687272, 23.5371, 0.502068, 2.5136, 0.4, -0.00541408, 0.96347, 0.923336, 0.94395, 0.932213
0.687322, 23.5323, 0.501982, 2.51354, 0.4, -0.00541467, 0.963475, 0.923337, 0.943949, 0.932213
0.687372, 23.5274, 0.501896, 2.51348, 0.4, -0.00541525, 0.96348, 0.923338, 0.943948, 0.932212
0.687422, 23.5225, 0.50181, 2.51343, 0.4, -0.00541583, 0.963486, 0.923339, 0.943946, 0.932212
0.687472, 23.5176, 0.501725, 2.51337, 0.4, -0.00541641, 0.963491, 0.92334, 0.943945, 0.932211
0.687522, 23.5128, 0.501639, 2.51331, 0.4, -0.00541699, 0.963496, 0.92334, 0.943944, 0.932211
0.687572, 23.5079, 0.501553, 2.51325, 0.4, -0.00541758, 0.963502, 0.923341, 0.943943, 0.932211
0.687622, 23.503, 0.501467, 2.51319, 0.4, -0.00541816, 0.963507, 0.923342, 0.943941, 0.93221
0.687672, 23.4981, 0.501381, 2.51313, 0.4, -0.00541874, 0.963512, 0.923343, 0.94394, 0.93221
0.687722, 23.4933, 0.501295, 2.51307, 0.4, -0.00541931, 0.963518, 0.923344, 0.943939, 0.932209
0.687772, 23.4884, 0.501209, 2.51301, 0.4, -0.00541989, 0.963523, 0.923345, 0.943937, 0.932209
0.687822, 23.4835, 0.501124, 2.51295, 0.4, -0.00542047, 0.963528, 0.923346, 0.943936, 0.932208
0.687872, 23.4786, 0.501038, 2.5129, 0.4, -0.00542105, 0.963534, 0.923347, 0.943935, 0.932208
0.687922, 23.4737, 0.500952, 2.51284, 0.4, -0.00542163, 0.963539, 0.923348, 0.943934, 0.932207
0.687972, 23.4689, 0.500866, 2.51278, 0.4, -0.0054222, 0.963544, 0.923349, 0.943932, 0.932207
0.688022, 23.464, 0.50078, 2.51272, 0.4, -0.00542278, 0.96355, 0.92335, 0.943931, 0.932207
0.688072, 23.4591, 0.500694, 2.51266, 0.4, -0.00542335, 0.963555, 0.923351, 0.94393, 0.932206
0.688122, 23.4542, 0.500608, 2.5126, 0.4, -0.00542393, 0.96356, 0.923352, 0.943928, 0.932206
0.688172, 23.4493, 0.500522, 2.51255, 0.4, -0.0054245, 0.963566, 0.923353, 0.943927, 0.932205
0.688222, 23.4445, 0.500437, 2.51249, 0.4, -0.00542508, 0.963571, 0.923354, 0.943926, 0.932205
0.688272, 23.4396, 0.500351, 2.51243, 0.4, -0.00542565, 0.963576, 0.923355, 0.943924, 0.932204
0.688322, 23.4347, 0.500265, 2.51237, 0.4, -0.00542623, 0.963582, 0.923356, 0.943923, 0.932204
0.688372, 23.4298, 0.500179, 2.51231, 0.4, -0.0054268, 0.963587, 0.923356, 0.943922, 0.932203
0.688422, 23.4249, 0.500093, 2.51225, 0.4, -0.00542737, 0.963592, 0.923357, 0.94392, 0.932203
0.688472, 23.42, 0.500007, 2.5122, 0.4, -0.00542794, 0.963598, 0.923358, 0.943919, 0.932203
0.688522, 23.4152, 0.499921, 2.51214, 0.4, -0.00542851, 0.963603, 0.923359, 0.943918, 0.932202
0.688572, 23.4103, 0.499835, 2.51208, 0.4, -0.00542908, 0.963608, 0.92336, 0.943916, 0.932202
0.688622, 23.4054, 0.499749, 2.51202, 0.4, -0.00542965, 0.963613, 0.923361, 0.943915, 0.932201
0.688672, 23.4005, 0.499663, 2.51196, 0.4, -0.00543022, 0.963619, 0.923362, 0.943914, 0.932201
0.688722, 23.3956, 0.499577, 2.51191, 0.4, -0.00543079, 0.963624, 0.923363, 0.943913, 0.9322
0.688772, 23.3907, 0.499491, 2.51185, 0.4, -0.00543136, 0.963629, 0.923364, 0.943911, 0.9322
0.688822, 23.3858, 0.499405, 2.51179, 0.4, -0.00543193, 0.963635, 0.923365, 0.94391, 0.932199
0.688872, 23.3809, 0.49932, 2.51174, 0.4, -0.0054325, 0.96364, 0.923366, 0.943909, 0.932199
0.688922, 23.3761, 0.499234, 2.51168, 0.4, -0.00543306, 0.963645, 0.923367, 0.943907, 0.932198
0.688972, 23.3712, 0.499148, 2.51162, 0.4, -0.00543363, 0.96365, 0.923367, 0.943906, 0.932198
0.689022, 23.3663, 0.499062, 2.51156, 0.4, -0.0054342, 0.963656, 0.923368, 0.943905, 0.932197
0.689072, 23.3614, 0.498976, 2.51151, 0.4, -0.00543476, 0.963661, 0.923369, 0.943903, 0.932197
0.689122, 23.3565, 0.49889, 2.51145, 0.4, -0.00543533, 0.963666, 0.92337, 0.943902, 0.932196
0.689172, 23.3516, 0.498804, 2.51139, 0.4, -0.00543589, 0.963672, 0.923371, 0.943901, 0.932196
0.689222, 23.3467, 0.498718, 2.51134, 0.4, -0.00543646, 0.963677, 0.923372, 0.943899, 0.932196
0.689272, 23.3418, 0.498632, 2.51128, 0.4, -0.00543702, 0.963682, 0.923373, 0.943898, 0.932195
0.689322, 23.3369, 0.498546, 2.51122, 0.4, -0.00543758, 0.963687, 0.923374, 0.943897, 0.932195
0.689372, 23.332, 0.49846, 2.51117, 0.4, -0.00543815, 0.963693, 0.923375, 0.943895, 0.932194
0.689422, 23.3271, 0.498374, 2.51111, 0.4, -0.00543871, 0.963698, 0.923375, 0.943894, 0.932194
0.689472, 23.3222, 0.498288, 2.51105, 0.4, -0.00543927, 0.963703, 0.923376, 0.943892, 0.932193
0.689522, 23.3173, 0.498202, 2.511, 0.4, -0.00543983, 0.963708, 0.923377, 0.943891, 0.932193
0.689572, 23.3124, 0.498116, 2.51095, 0.4, -0.00544039, 0.963714, 0.923378, 0.94389, 0.932192
0.689622, 23.3075, 0.49803, 2.51089, 0.4, -0.00544095, 0.963719, 0.923379, 0.943888, 0.932191
0.689672, 23.3026, 0.497944, 2.51084, 0.4, -0.00544151, 0.963724, 0.92338, 0.943887, 0.932191
0.689722, 23.2978, 0.497858, 2.51078, 0.4, -0.00544207, 0.963729, 0.923381, 0.943886, 0.932191
0.689772, 23.2929, 0.497772, 2.51073, 0.4, -0.00544263, 0.963735, 0.923382, 0.943884, 0.93219
0.689822, 23.288, 0.497686, 2.51068, 0.4, -0.00544319, 0.96374, 0.923382, 0.943883, 0.932189
0.689872, 23.2831, 0.4976, 2.51062, 0.4, -0.00544374, 0.963745, 0.923383, 0.943882, 0.932189
0.689922, 23.2782, 0.497514, 2.51057, 0.4, -0.0054443, 0.96375, 0.923384, 0.94388, 0.932188
0.689972, 23.2733, 0.497428, 2.51052, 0.4, -0.00544486, 0.963755, 0.923385, 0.943879, 0.932188
0.690022, 23.2684, 0.497342, 2.51046, 0.4, -0.00544541, 0.963761, 0.923386, 0.943878, 0.932187
0.690072, 23.2635, 0.497256, 2.51041, 0.4, -0.00544597, 0.963766, 0.923387, 0.943876, 0.932187
0.690122, 23.2586, 0.497169, 2.51036, 0.4, -0.00544652, 0.963771, 0.923388, 0.943875, 0.932186
0.690172, 23.2537, 0.497083, 2.5103, 0.4, -0.00544708, 0.963776, 0.923388, 0.943873, 0.932186
0.690222, 23.2487, 0.496997, 2.51025, 0.4, -0.00544763, 0.963782, 0.923389, 0.943872, 0.932185
0.690272, 23.2438, 0.496911, 2.5102, 0.4, -0.00544819, 0.963787, 0.92339, 0.943871, 0.932185
0.690322, 23.2389, 0.496825, 2.51015, 0.4, -0.00544874, 0.963792, 0.923391, 0.943869, 0.932184
0.690372, 23.234, 0.496739, 2.51009, 0.4, -0.00544929, 0.963797, 0.923392, 0.943868, 0.932184
0.690422, 23.2291, 0.496653, 2.51004, 0.4, -0.00544984, 0.963803, 0.923393, 0.943866, 0.932183
0.690472, 23.2242, 0.496567, 2.50999, 0.4, -0.00545039, 0.963808, 0.923393, 0.943865, 0.932183
0.690522, 23.2193, 0.496481, 2.50994, 0.4, -0.00545095, 0.963813, 0.923394, 0.943864, 0.932182
0.690572, 23.2144, 0.496395, 2.50989, 0.4, -0.0054515, 0.963818, 0.923395, 0.943862, 0.932182
0.690622, 23.2095, 0.496309, 2.50984, 0.4, -0.00545205, 0.963823, 0.923396, 0.943861, 0.932181
0.690672, 23.2046, 0.496223, 2.50978, 0.4, -0.0054526, 0.963829, 0.923397, 0.94386, 0.932181
0.690722, 23.1997, 0.496137, 2.50973, 0.4, -0.00545315, 0.963834, 0.923398, 0.943858, 0.93218
0.690772, 23.1948, 0.496051, 2.50968, 0.4, -0.00545369, 0.963839, 0.923398, 0.943857, 0.93218
0.690822, 23.1899, 0.495965, 2.50963, 0.4, -0.00545424, 0.963844, 0.923399, 0.943855, 0.932179
0.690872, 23.185, 0.495878, 2.50958, 0.4, -0.00545479, 0.96385, 0.9234, 0.943854, 0.932178
0.690922, 23.1801, 0.495792, 2.50953, 0.4, -0.00545534, 0.963855, 0.923401, 0.943853, 0.932178
0.690972, 23.1751, 0.495706, 2.50948, 0.4, -0.00545588, 0.96386, 0.923402, 0.943851, 0.932177
0.691022, 23.1702, 0.49562, 2.50943, 0.4, -0.00545643, 0.963865, 0.923403, 0.94385, 0.932177
0.691072, 23.1653, 0.495534, 2.50938, 0.4, -0.00545697, 0.96387, 0.923403, 0.943848, 0.932176
0.691122, 23.1604, 0.495448, 2.50933, 0.4, -0.00545752, 0.963875, 0.923404, 0.943847, 0.932176
0.691172, 23.1555, 0.495362, 2.50928, 0.4, -0.00545806, 0.963881, 0.923405, 0.943846, 0.932175
0.691222, 23.1506, 0.495276, 2.50923, 0.4, -0.00545861, 0.963886, 0.923406, 0.943844, 0.932175
0.691272, 23.1457, 0.495189, 2.50918, 0.4, -0.00545915, 0.963891, 0.923407, 0.943843, 0.932174
0.691323, 23.1408, 0.495103, 2.50913, 0.4, -0.00545969, 0.963896, 0.923407, 0.943841, 0.932173
0.691373, 23.1358, 0.495017, 2.50908, 0.4, -0.00546024, 0.963902, 0.923408, 0.94384, 0.932173
0.691423, 23.1309, 0.494931, 2.50903, 0.4, -0.00546078, 0.963907, 0.923409, 0.943839, 0.932172
0.691473, 23.126, 0.494845, 2.50898, 0.4, -0.00546132, 0.963912, 0.92341, 0.943837, 0.932172
0.691523, 23.1211, 0.494759, 2.50893, 0.4, -0.00546186, 0.963917, 0.923411, 0.943836, 0.932171
0.691573, 23.1162, 0.494673, 2.50888, 0.4, -0.0054624, 0.963922, 0.923412, 0.943834, 0.932171
0.691623, 23.1113, 0.494587, 2.50883, 0.4, -0.00546294, 0.963928, 0.923412, 0.943833, 0.93217
0.691673, 23.1064, 0.494501, 2.50878, 0.4, -0.00546348, 0.963933, 0.923413, 0.943832, 0.93217
0.691723, 23.1014, 0.494414, 2.50873, 0.4, -0.00546402, 0.963938, 0.923414, 0.94383, 0.932169
0.691773, 23.0965, 0.494328, 2.50868, 0.4, -0.00546456, 0.963943, 0.923415, 0.943829, 0.932168
0.691823, 23.0916, 0.494242, 2.50863, 0.4, -0.00546509, 0.963948, 0.923416, 0.943827, 0.932168
0.691873, 23.0867, 0.494156, 2.50858, 0.4, -0.00546563, 0.963953, 0.923416, 0.943826, 0.932167
0.691923, 23.0818, 0.49407, 2.50854, 0.4, -0.00546617, 0.963959, 0.923417, 0.943824, 0.932167
0.691973, 23.0768, 0.493984, 2.50849, 0.4, -0.00546671, 0.963964, 0.923418, 0.943823, 0.932166
0.692023, 23.0719, 0.493897, 2.50844, 0.4, -0.00546724, 0.963969, 0.923419, 0.943822, 0.932165
0.692073, 23.067, 0.493811, 2.50839, 0.4, -0.00546778, 0.963974, 0.923419, 0.94382, 0.932165
0.692123, 23.0621, 0.493725, 2.50834, 0.4, -0.00546831, 0.963979, 0.92342, 0.943819, 0.932164
0.692173, 23.0572, 0.493639, 2.5083, 0.4, -0.00546885, 0.963984, 0.923421, 0.943817, 0.932164
0.692223, 23.0522, 0.493553, 2.50825, 0.4, -0.00546938, 0.96399, 0.923422, 0.943816, 0.932163
0.692273, 23.0473, 0.493467, 2.5082, 0.4, -0.00546991, 0.963995, 0.923423, 0.943815, 0.932163
0.692323, 23.0424, 0.49338, 2.50815, 0.4, -0.00547045, 0.964, 0.923423, 0.943813, 0.932162
0.692373, 23.0375, 0.493294, 2.5081, 0.4, -0.00547098, 0.964005, 0.923424, 0.943812, 0.932161
0.692423, 23.0325, 0.493208, 2.50805, 0.4, -0.00547151, 0.96401, 0.923425, 0.94381, 0.932161
0.692473, 23.0276, 0.493122, 2.508, 0.4, -0.00547204, 0.964015, 0.923426, 0.943809, 0.93216
0.692523, 23.0227, 0.493036, 2.50795, 0.4, -0.00547257, 0.964021, 0.923427, 0.943807, 0.93216
0.692573, 23.0178, 0.49295, 2.50791, 0.4, -0.0054731, 0.964026, 0.923427, 0.943806, 0.932159
0.692623, 23.0128, 0.492863, 2.50786, 0.4, -0.00547363, 0.964031, 0.923428, 0.943804, 0.932158
0.692673, 23.0079, 0.492777, 2.50781, 0.4, -0.00547416, 0.964036, 0.923429, 0.943803, 0.932158
0.692723, 23.003, 0.492691, 2.50776, 0.4, -0.00547469, 0.964041, 0.92343, 0.943802, 0.932157
0.692773, 22.9981, 0.492605, 2.50772, 0.4, -0.00547522, 0.964046, 0.92343, 0.9438, 0.932157
0.692823, 22.9931, 0.492519, 2.50767, 0.4, -0.00547575, 0.964051, 0.923431, 0.943799, 0.932156
0.692873, 22.9882, 0.492432, 2.50762, 0.4, -0.00547627, 0.964057, 0.923432, 0.943797, 0.932155
0.692923, 22.9833, 0.492346, 2.50758, 0.4, -0.0054768, 0.964062, 0.923433, 0.943796, 0.932155
0.692973, 22.9783, 0.49226, 2.50753, 0.4, -0.00547733, 0.964067, 0.923433, 0.943794, 0.932154
0.693023, 22.9734, 0.492174, 2.50748, 0.4, -0.00547785, 0.964072, 0.923434, 0.943793, 0.932154
0.693073, 22.9685, 0.492087, 2.50744, 0.4, -0.00547838, 0.964077, 0.923435, 0.943791, 0.932153
0.693123, 22.9636, 0.492001, 2.50739, 0.4, -0.0054789, 0.964082, 0.923436, 0.94379, 0.932152
0.693173, 22.9586, 0.491915, 2.50734, 0.4, -0.00547943, 0.964088, 0.923436, 0.943788, 0.932152
0.693223, 22.9537, 0.491829, 2.50729, 0.4, -0.00547995, 0.964092, 0.923437, 0.943787, 0.932151
0.693273, 22.9488, 0.491743, 2.50725, 0.4, -0.00548047, 0.964098, 0.923438, 0.943786, 0.93215
0.693323, 22.9438, 0.491656, 2.5072, 0.4, -0.005481, 0.964103, 0.923439, 0.943784, 0.93215
0.693373, 22.9389, 0.49157, 2.50715, 0.4, -0.00548152, 0.964108, 0.923439, 0.943783, 0.932149
0.693423, 22.934, 0.491484, 2.50711, 0.4, -0.00548204, 0.964113, 0.92344, 0.943781, 0.932149
0.693473, 22.929, 0.491398, 2.50706, 0.4, -0.00548256, 0.964118, 0.923441, 0.94378, 0.932148
0.693523, 22.9241, 0.491312, 2.50701, 0.4, -0.00548308, 0.964123, 0.923442, 0.943778, 0.932147
0.693573, 22.9192, 0.491225, 2.50697, 0.4, -0.0054836, 0.964129, 0.923442, 0.943777, 0.932147
0.693623, 22.9142, 0.491139, 2.50692, 0.4, -0.00548412, 0.964134, 0.923443, 0.943775, 0.932146
0.693673, 22.9093, 0.491053, 2.50687, 0.4, -0.00548464, 0.964139, 0.923444, 0.943774, 0.932145
0.693723, 22.9044, 0.490966, 2.50683, 0.4, -0.00548516, 0.964144, 0.923445, 0.943772, 0.932145
0.693773, 22.8994, 0.49088, 2.50678, 0.4, -0.00548568, 0.964149, 0.923445, 0.943771, 0.932144
0.693823, 22.8945, 0.490794, 2.50674, 0.4, -0.0054862, 0.964154, 0.923446, 0.943769, 0.932144
0.693873, 22.8895, 0.490708, 2.50669, 0.4, -0.00548671, 0.964159, 0.923447, 0.943768, 0.932143
0.693923, 22.8846, 0.490621, 2.50665, 0.4, -0.00548723, 0.964164, 0.923447, 0.943766, 0.932142
0.693973, 22.8797, 0.490535, 2.5066, 0.4, -0.00548775, 0.964169, 0.923448, 0.943765, 0.932142
0.694023, 22.8747, 0.490449, 2.50656, 0.4, -0.00548826, 0.964174, 0.923449, 0.943763, 0.932141
0.694073, 22.8698, 0.490363, 2.50651, 0.4, -0.00548878, 0.96418, 0.92345, 0.943762, 0.93214
0.694123, 22.8648, 0.490276, 2.50646, 0.4, -0.00548929, 0.964185, 0.92345, 0.943761, 0.93214
0.694173, 22.8599, 0.49019, 2.50642, 0.4, -0.00548981, 0.96419, 0.923451, 0.943759, 0.932139
0.694223, 22.855, 0.490104, 2.50637, 0.4, -0.00549032, 0.964195, 0.923452, 0.943758, 0.932138
0.694273, 22.85, 0.490018, 2.50633, 0.4, -0.00549083, 0.9642, 0.923452, 0.943756, 0.932138
0.694323, 22.8451, 0.489931, 2.50628, 0.4, -0.00549135, 0.964205, 0.923453, 0.943755, 0.932137
0.694373, 22.8401, 0.489845, 2.50623, 0.4, -0.00549186, 0.96421, 0.923454, 0.943753, 0.932136
0.694423, 22.8352, 0.489759, 2.50619, 0.4, -0.00549237, 0.964215, 0.923455, 0.943752, 0.932136
0.694473, 22.8302, 0.489672, 2.50614, 0.4, -0.00549288, 0.96422, 0.923455, 0.94375, 0.932135
0.694523, 22.8253, 0.489586, 2.5061, 0.4, -0.00549339, 0.964226, 0.923456, 0.943749, 0.932134
0.694573, 22.8204, 0.4895, 2.50605, 0.4, -0.0054939, 0.964231, 0.923457, 0.943747, 0.932134
0.694623, 22.8154, 0.489413, 2.50601, 0.4, -0.00549441, 0.964236, 0.923457, 0.943746, 0.932133
0.694673, 22.8105, 0.489327, 2.50596, 0.4, -0.00549492, 0.964241, 0.923458, 0.943744, 0.932132
0.694723, 22.8055, 0.489241, 2.50592, 0.4, -0.00549543, 0.964246, 0.923459, 0.943743, 0.932132
0.694773, 22.8006, 0.489155, 2.50587, 0.4, -0.00549594, 0.964251, 0.92346, 0.943741, 0.932131
0.694823, 22.7956, 0.489068, 2.50583, 0.4, -0.00549644, 0.964256, 0.92346, 0.94374, 0.93213
0.694873, 22.7907, 0.488982, 2.50578, 0.4, -0.00549695, 0.964261, 0.923461, 0.943738, 0.93213
0.694923, 22.7857, 0.488896, 2.50574, 0.4, -0.00549746, 0.964266, 0.923462, 0.943737, 0.932129
0.694973, 22.7808, 0.488809, 2.50569, 0.4, -0.00549796, 0.964271, 0.923462, 0.943735, 0.932128
0.695023, 22.7758, 0.488723, 2.50565, 0.4, -0.00549847, 0.964276, 0.923463, 0.943734, 0.932128
0.695073, 22.7709, 0.488637, 2.50561, 0.4, -0.00549897, 0.964281, 0.923464, 0.943732, 0.932127
0.695123, 22.7659, 0.48855, 2.50556, 0.4, -0.00549948, 0.964287, 0.923464, 0.943731, 0.932126
0.695173, 22.761, 0.488464, 2.50552, 0.4, -0.00549998, 0.964292, 0.923465, 0.943729, 0.932126
0.695223, 22.756, 0.488378, 2.50547, 0.4, -0.00550049, 0.964297, 0.923466, 0.943727, 0.932125
0.695273, 22.7511, 0.488292, 2.50543, 0.4, -0.00550099, 0.964302, 0.923466, 0.943726, 0.932124
0.695323, 22.7461, 0.488205, 2.50538, 0.4, -0.00550149, 0.964307, 0.923467, 0.943725, 0.932124
0.695373, 22.7412, 0.488119, 2.50534, 0.4, -0.00550199, 0.964312, 0.923468, 0.943723, 0.932123
0.695423, 22.7362, 0.488032, 2.50529, 0.4, -0.0055025, 0.964317, 0.923468, 0.943721, 0.932122
0.695473, 22.7313, 0.487946, 2.50525, 0.4, -0.005503, 0.964322, 0.923469, 0.94372, 0.932122
0.695523, 22.7263, 0.48786, 2.50521, 0.4, -0.0055035, 0.964327, 0.92347, 0.943718, 0.932121
0.695573, 22.7214, 0.487773, 2.50516, 0.4, -0.005504, 0.964332, 0.92347, 0.943717, 0.93212
0.695623, 22.7164, 0.487687, 2.50512, 0.4, -0.0055045, 0.964337, 0.923471, 0.943715, 0.93212
0.695673, 22.7115, 0.487601, 2.50508, 0.4, -0.005505, 0.964342, 0.923472, 0.943714, 0.932119
0.695723, 22.7065, 0.487514, 2.50503, 0.4, -0.00550549, 0.964347, 0.923472, 0.943712, 0.932118
0.695773, 22.7016, 0.487428, 2.50499, 0.4, -0.00550599, 0.964352, 0.923473, 0.943711, 0.932117
0.695823, 22.6966, 0.487342, 2.50495, 0.4, -0.00550649, 0.964357, 0.923474, 0.943709, 0.932117
0.695873, 22.6917, 0.487255, 2.5049, 0.4, -0.00550699, 0.964363, 0.923474, 0.943708, 0.932116
0.695923, 22.6867, 0.487169, 2.50486, 0.4, -0.00550748, 0.964368, 0.923475, 0.943706, 0.932115
0.695973, 22.6817, 0.487083, 2.50482, 0.4, -0.00550798, 0.964373, 0.923476, 0.943705, 0.932115
0.696023, 22.6768, 0.486996, 2.50477, 0.4, -0.00550848, 0.964378, 0.923476, 0.943703, 0.932114
0.696073, 22.6718, 0.48691, 2.50473, 0.4, -0.00550897, 0.964383, 0.923477, 0.943702, 0.932113
0.696123, 22.6669, 0.486823, 2.50469, 0.4, -0.00550946, 0.964388, 0.923478, 0.9437, 0.932113
0.696173, 22.6619, 0.486737, 2.50464, 0.4, -0.00550996, 0.964393, 0.923478, 0.943698, 0.932112
0.696223, 22.6569, 0.486651, 2.5046, 0.4, -0.00551045, 0.964398, 0.923479, 0.943697, 0.932111
0.696273, 22.652, 0.486564, 2.50456, 0.4, -0.00551094, 0.964403, 0.92348, 0.943695, 0.93211
0.696323, 22.647, 0.486478, 2.50452, 0.4, -0.00551144, 0.964408, 0.92348, 0.943694, 0.93211
0.696373, 22.6421, 0.486392, 2.50447, 0.4, -0.00551193, 0.964413, 0.923481, 0.943692, 0.932109
0.696423, 22.6371, 0.486305, 2.50443, 0.4, -0.00551242, 0.964418, 0.923482, 0.943691, 0.932108
0.696473, 22.6321, 0.486219, 2.50439, 0.4, -0.00551291, 0.964423, 0.923482, 0.943689, 0.932108
0.696523, 22.6272, 0.486133, 2.50435, 0.4, -0.0055134, 0.964428, 0.923483, 0.943688, 0.932107
0.696573, 22.6222, 0.486046, 2.5043, 0.4, -0.00551389, 0.964433, 0.923483, 0.943686, 0.932106
0.696623, 22.6173, 0.48596, 2.50426, 0.4, -0.00551438, 0.964438, 0.923484, 0.943685, 0.932105
0.696673, 22.6123, 0.485873, 2.50422, 0.4, -0.00551487, 0.964443, 0.923485, 0.943683, 0.932105
0.696723, 22.6073, 0.485787, 2.50418, 0.4, -0.00551536, 0.964448, 0.923485, 0.943681, 0.932104
0.696773, 22.6024, 0.485701, 2.50414, 0.4, -0.00551585, 0.964453, 0.923486, 0.94368, 0.932103
0.696823, 22.5974, 0.485614, 2.50409, 0.4, -0.00551633, 0.964458, 0.923487, 0.943678, 0.932102
0.696873, 22.5924, 0.485528, 2.50405, 0.4, -0.00551682, 0.964463, 0.923487, 0.943677, 0.932102
0.696923, 22.5875, 0.485441, 2.50401, 0.4, -0.00551731, 0.964468, 0.923488, 0.943675, 0.932101
0.696973, 22.5825, 0.485355, 2.50396, 0.4, -0.00551779, 0.964473, 0.923488, 0.943674, 0.9321
0.697023, 22.5775, 0.485269, 2.50392, 0.4, -0.00551828, 0.964478, 0.923489, 0.943672, 0.9321
0.697073, 22.5726, 0.485182, 2.50388, 0.4, -0.00551876, 0.964483, 0.92349, 0.943671, 0.932099
0.697123, 22.5676, 0.485096, 2.50384, 0.4, -0.00551925, 0.964488, 0.92349, 0.943669, 0.932098
0.697173, 22.5626, 0.485009, 2.5038, 0.4, -0.00551973, 0.964493, 0.923491, 0.943667, 0.932097
0.697223, 22.5577, 0.484923, 2.50376, 0.4, -0.00552021, 0.964498, 0.923492, 0.943666, 0.932097
0.697273, 22.5527, 0.484836, 2.50371, 0.4, -0.0055207, 0.964503, 0.923492, 0.943664, 0.932096
0.697324, 22.5477, 0.48475, 2.50367, 0.4, -0.00552118, 0.964508, 0.923493, 0.943663, 0.932095
0.697374, 22.5428, 0.484664, 2.50363, 0.4, -0.00552166, 0.964513, 0.923493, 0.943661, 0.932094
0.697424, 22.5378, 0.484577, 2.50359, 0.4, -0.00552214, 0.964518, 0.923494, 0.943659, 0.932094
0.697474, 22.5328, 0.484491, 2.50355, 0.4, -0.00552262, 0.964523, 0.923495, 0.943658, 0.932093
0.697524, 22.5279, 0.484404, 2.50351, 0.4, -0.0055231, 0.964528, 0.923495, 0.943656, 0.932092
0.697574, 22.5229, 0.484318, 2.50347, 0.4, -0.00552358, 0.964533, 0.923496, 0.943655, 0.932091
0.697624, 22.5179, 0.484232, 2.50343, 0.4, -0.00552406, 0.964538, 0.923496, 0.943653, 0.932091
0.697674, 22.5129, 0.484145, 2.50338, 0.4, -0.00552454, 0.964543, 0.923497, 0.943652, 0.93209
0.697724, 22.508, 0.484059, 2.50334, 0.4, -0.00552502, 0.964548, 0.923498, 0.94365, 0.932089
0.697774, 22.503, 0.483972, 2.5033, 0.4, -0.0055255, 0.964553, 0.923498, 0.943648, 0.932088
0.697824, 22.498, 0.483886, 2.50326, 0.4, -0.00552598, 0.964558, 0.923499, 0.943647, 0.932087
0.697874, 22.493, 0.483799, 2.50322, 0.4, -0.00552645, 0.964563, 0.923499, 0.943645, 0.932087
0.697924, 22.4881, 0.483713, 2.50318, 0.4, -0.00552693, 0.964568, 0.9235, 0.943644, 0.932086
0.697974, 22.4831, 0.483626, 2.50314, 0.4, -0.0055274, 0.964573, 0.9235, 0.943642, 0.932085
0.698024, 22.4781, 0.48354, 2.5031, 0.4, -0.00552788, 0.964578, 0.923501, 0.943641, 0.932084
0.698074, 22.4731, 0.483454, 2.50305, 0.4, -0.00552835, 0.964583, 0.923502, 0.943639, 0.932084
0.698124, 22.4682, 0.483367, 2.50301, 0.4, -0.00552883, 0.964588, 0.923502, 0.943637, 0.932083
0.698174, 22.4632, 0.483281, 2.50297, 0.4, -0.0055293, 0.964593, 0.923503, 0.943636, 0.932082
0.698224, 22.4582, 0.483194, 2.50293, 0.4, -0.00552977, 0.964598, 0.923503, 0.943634, 0.932081
0.698274, 22.4532, 0.483108, 2.50289, 0.4, -0.00553025, 0.964603, 0.923504, 0.943632, 0.932081
0.698324, 22.4483, 0.483021, 2.50285, 0.4, -0.00553072, 0.964608, 0.923505, 0.943631, 0.93208
0.698374, 22.4433, 0.482935, 2.50281, 0.4, -0.00553119, 0.964613, 0.923505, 0.943629, 0.932079
0.698424, 22.4383, 0.482848, 2.50278, 0.4, -0.00553166, 0.964618, 0.923506, 0.943628, 0.932078
0.698474, 22.4333, 0.482762, 2.50274, 0.4, -0.00553213, 0.964623, 0.923506, 0.943626, 0.932077
0.698524, 22.4283, 0.482675, 2.5027, 0.4, -0.0055326, 0.964628, 0.923507, 0.943624, 0.932077
0.698574, 22.4234, 0.482589, 2.50266, 0.4, -0.00553307, 0.964633, 0.923507, 0.943623, 0.932076
0.698624, 22.4184, 0.482502, 2.50262, 0.4, -0.00553354, 0.964638, 0.923508, 0.943621, 0.932075
0.698674, 22.4134, 0.482416, 2.50258, 0.4, -0.00553401, 0.964643, 0.923509, 0.94362, 0.932074
0.698724, 22.4084, 0.48233, 2.50254, 0.4, -0.00553448, 0.964648, 0.923509, 0.943618, 0.932074
0.698774, 22.4034, 0.482243, 2.5025, 0.4, -0.00553495, 0.964653, 0.92351, 0.943616, 0.932073
0.698824, 22.3985, 0.482157, 2.50246, 0.4, -0.00553541, 0.964658, 0.92351, 0.943615, 0.932072
0.698874, 22.3935, 0.48207, 2.50242, 0.4, -0.00553588, 0.964663, 0.923511, 0.943613, 0.932071
0.698924, 22.3885, 0.481984, 2.50238, 0.4, -0.00553635, 0.964668, 0.923511, 0.943612, 0.93207
0.698974, 22.3835, 0.481897, 2.50234, 0.4, -0.00553681, 0.964673, 0.923512, 0.94361, 0.93207
0.699024, 22.3785, 0.481811, 2.5023, 0.4, -0.00553728, 0.964678, 0.923513, 0.943608, 0.932069
0.699074, 22.3735, 0.481724, 2.50226, 0.4, -0.00553774, 0.964683, 0.923513, 0.943607, 0.932068
0.699124, 22.3686, 0.481638, 2.50222, 0.4, -0.00553821, 0.964687, 0.923514, 0.943605, 0.932067
0.699174, 22.3636, 0.481551, 2.50218, 0.4, -0.00553867, 0.964692, 0.923514, 0.943603, 0.932066
0.699224, 22.3586, 0.481465, 2.50214, 0.4, -0.00553913, 0.964697, 0.923515, 0.943602, 0.932065
0.699274, 22.3536, 0.481378, 2.5021, 0.4, -0.00553959, 0.964702, 0.923515, 0.9436, 0.932065
0.699324, 22.3486, 0.481292, 2.50206, 0.4, -0.00554006, 0.964707, 0.923516, 0.943599, 0.932064
0.699374, 22.3436, 0.481205, 2.50203, 0.4, -0.00554052, 0.964712, 0.923516, 0.943597, 0.932063
0.699424, 22.3386, 0.481119, 2.50199, 0.4, -0.00554098, 0.964717, 0.923517, 0.943595, 0.932062
0.699474, 22.3337, 0.481032, 2.50195, 0.4, -0.00554144, 0.964722, 0.923517, 0.943594, 0.932061
0.699524, 22.3287, 0.480946, 2.50191, 0.4, -0.0055419, 0.964727, 0.923518, 0.943592, 0.932061
0.699574, 22.3237, 0.480859, 2.50187, 0.4, -0.00554236, 0.964732, 0.923518, 0.94359, 0.93206
0.699624, 22.3187, 0.480773, 2.50184, 0.4, -0.00554282, 0.964737, 0.923519, 0.943589, 0.932059
0.699674, 22.3137, 0.480686, 2.5018, 0.4, -0.00554328, 0.964742, 0.923519, 0.943587, 0.932058
0.699724, 22.3087, 0.4806, 2.50176, 0.4, -0.00554373, 0.964747, 0.92352, 0.943585, 0.932057
0.699774, 22.3037, 0.480513, 2.50172, 0.4, -0.00554419, 0.964752, 0.923521, 0.943584, 0.932056
0.699824, 22.2987, 0.480427, 2.50168, 0.4, -0.00554465, 0.964757, 0.923521, 0.943582, 0.932056
0.699874, 22.2938, 0.48034, 2.50165, 0.4, -0.00554511, 0.964761, 0.923522, 0.943581, 0.932055
0.699924, 22.2888, 0.480254, 2.50161, 0.4, -0.00554556, 0.964766, 0.923522, 0.943579, 0.932054
0.699974, 22.2838, 0.480167, 2.50157, 0.4, -0.00554602, 0.964771, 0.923523, 0.943577, 0.932053
0.700024, 22.2788, 0.480081, 2.50153, 0.4, -0.00554647, 0.964776, 0.923523, 0.943576, 0.932052
0.700074, 22.2738, 0.479994, 2.50149, 0.4, -0.00554693, 0.964781, 0.923524, 0.943574, 0.932051
0.700124, 22.2688, 0.479908, 2.50146, 0.4, -0.00554738, 0.964786, 0.923524, 0.943572, 0.932051
0.700174, 22.2638, 0.479821, 2.50142, 0.4, -0.00554783, 0.964791, 0.923525, 0.943571, 0.93205
0.700224, 22.2588, 0.479735, 2.50138, 0.4, -0.00554829, 0.964796, 0.923525, 0.943569, 0.932049
0.700274, 22.2538, 0.479648, 2.50134, 0.4, -0.00554874, 0.964801, 0.923526, 0.943567, 0.932048
0.700324, 22.2488, 0.479562, 2.5013, 0.4, -0.00554919, 0.964806, 0.923526, 0.943566, 0.932047
0.700374, 22.2438, 0.479475, 2.50127, 0.4, -0.00554964, 0.96481, 0.923527, 0.943564, 0.932046
0.700424, 22.2388, 0.479388, 2.50123, 0.4, -0.00555009, 0.964815, 0.923527, 0.943562, 0.932046
0.700474, 22.2338, 0.479302, 2.50119, 0.4, -0.00555054, 0.96482, 0.923528, 0.943561, 0.932045
0.700524, 22.2288, 0.479216, 2.50115, 0.4, -0.00555099, 0.964825, 0.923528, 0.943559, 0.932044
0.700574, 22.2238, 0.479129, 2.50112, 0.4, -0.00555144, 0.96483, 0.923529, 0.943557, 0.932043
0.700624, 22.2188, 0.479043, 2.50108, 0.4, -0.00555189, 0.964835, 0.923529, 0.943556, 0.932042
0.700674, 22.2139, 0.478956, 2.50104, 0.4, -0.00555234, 0.96484, 0.92353, 0.943554, 0.932041
0.700724, 22.2089, 0.47887, 2.501, 0.4, -0.00555279, 0.964845, 0.92353, 0.943552, 0.932041
0.700774, 22.2039, 0.478783, 2.50096, 0.4, -0.00555324, 0.96485, 0.923531, 0.943551, 0.93204
0.700824, 22.1989, 0.478697, 2.50092, 0.4, -0.00555368, 0.964855, 0.923531, 0.943549, 0.932039
0.700874, 22.1939, 0.47861, 2.50088, 0.4, -0.00555413, 0.96486, 0.923532, 0.943547, 0.932038
0.700924, 22.1889, 0.478524, 2.50084, 0.4, -0.00555458, 0.964865, 0.923532, 0.943546, 0.932037
0.700974, 22.1839, 0.478437, 2.5008, 0.4, -0.00555502, 0.96487, 0.923533, 0.943544, 0.932036
0.701024, 22.1789, 0.478351, 2.50076, 0.4, -0.00555547, 0.964875, 0.923533, 0.943543, 0.932036
0.701074, 22.1739, 0.478264, 2.50072, 0.4, -0.00555591, 0.964879, 0.923534, 0.943541, 0.932035
0.701124, 22.1689, 0.478178, 2.50068, 0.4, -0.00555635, 0.964884, 0.923534, 0.943539, 0.932034
0.701174, 22.1639, 0.478091, 2.50065, 0.4, -0.0055568, 0.964889, 0.923535, 0.943538, 0.932033
0.701224, 22.1589, 0.478004, 2.50061, 0.4, -0.00555724, 0.964894, 0.923535, 0.943536, 0.932032
0.701274, 22.1539, 0.477918, 2.50057, 0.4, -0.00555768, 0.964899, 0.923536, 0.943534, 0.932031
0.701324, 22.1489, 0.477831, 2.50053, 0.4, -0.00555812, 0.964904, 0.923536, 0.943533, 0.93203
0.701374, 22.1439, 0.477745, 2.50049, 0.4, -0.00555857, 0.964909, 0.923537, 0.943531, 0.932029
0.701424, 22.1388, 0.477658, 2.50045, 0.4, -0.00555901, 0.964914, 0.923537, 0.943529, 0.932029
0.701474, 22.1338, 0.477572, 2.50041, 0.4, -0.00555945, 0.964919, 0.923538, 0.943527, 0.932028
0.701524, 22.1288, 0.477485, 2.50037, 0.4, -0.00555989, 0.964923, 0.923538, 0.943526, 0.932027
0.701574, 22.1238, 0.477399, 2.50033, 0.4, -0.00556033, 0.964928, 0.923539, 0.943524, 0.932026
0.701624, 22.1188, 0.477312, 2.50029, 0.4, -0.00556076, 0.964933, 0.923539, 0.943522, 0.932025
0.701674, 22.1138, 0.477226, 2.50026, 0.4, -0.0055612, 0.964938, 0.92354, 0.943521, 0.932024
0.701724, 22.1088, 0.477139, 2.50022, 0.4, -0.00556164, 0.964943, 0.92354, 0.943519, 0.932023
0.701774, 22.1038, 0.477053, 2.50018, 0.4, -0.00556208, 0.964948, 0.923541, 0.943517, 0.932023
0.701824, 22.0988, 0.476966, 2.50014, 0.4, -0.00556251, 0.964953, 0.923541, 0.943516, 0.932022
0.701874, 22.0938, 0.476879, 2.5001, 0.4, -0.00556295, 0.964958, 0.923541, 0.943514, 0.932021
0.701924, 22.0888, 0.476793, 2.50006, 0.4, -0.00556339, 0.964963, 0.923542, 0.943512, 0.93202
0.701974, 22.0838, 0.476706, 2.50002, 0.4, -0.00556382, 0.964967, 0.923542, 0.943511, 0.932019
0.702024, 22.0788, 0.47662, 2.49998, 0.4, -0.00556426, 0.964972, 0.923543, 0.943509, 0.932018
0.702074, 22.0738, 0.476533, 2.49994, 0.4, -0.00556469, 0.964977, 0.923543, 0.943507, 0.932017
0.702124, 22.0688, 0.476447, 2.4999, 0.4, -0.00556512, 0.964982, 0.923544, 0.943506, 0.932016
0.702174, 22.0638, 0.47636, 2.49987, 0.4, -0.00556556, 0.964987, 0.923544, 0.943504, 0.932015
0.702224, 22.0587, 0.476274, 2.49983, 0.4, -0.00556599, 0.964992, 0.923545, 0.943502, 0.932015
0.702274, 22.0537, 0.476187, 2.49979, 0.4, -0.00556642, 0.964996, 0.923545, 0.9435, 0.932014
0.702324, 22.0487, 0.4761, 2.49975, 0.4, -0.00556685, 0.965001, 0.923546, 0.943499, 0.932013
0.702374, 22.0437, 0.476014, 2.49971, 0.4, -0.00556729, 0.965006, 0.923546, 0.943497, 0.932012
0.702424, 22.0387, 0.475927, 2.49968, 0.4, -0.00556772, 0.965011, 0.923546, 0.943495, 0.932011
0.702474, 22.0337, 0.475841, 2.49964, 0.4, -0.00556815, 0.965016, 0.923547, 0.943494, 0.93201
0.702524, 22.0287, 0.475754, 2.4996, 0.4, -0.00556858, 0.965021, 0.923547, 0.943492, 0.932009
0.702574, 22.0237, 0.475668, 2.49956, 0.4, -0.005569, 0.965026, 0.923548, 0.94349, 0.932008
0.702624, 22.0187, 0.475581, 2.49952, 0.4, -0.00556943, 0.96503, 0.923548, 0.943488, 0.932007
0.702674, 22.0136, 0.475494, 2.49949, 0.4, -0.00556986, 0.965035, 0.923549, 0.943487, 0.932006
0.702724, 22.0086, 0.475408, 2.49945, 0.4, -0.00557029, 0.96504, 0.923549, 0.943485, 0.932005
0.702774, 22.0036, 0.475321, 2.49941, 0.4, -0.00557072, 0.965045, 0.92355, 0.943483, 0.932005
0.702824, 21.9986, 0.475235, 2.49937, 0.4, -0.00557114, 0.96505, 0.92355, 0.943482, 0.932004
0.702874, 21.9936, 0.475148, 2.49933, 0.4, -0.00557157, 0.965055, 0.92355, 0.94348, 0.932003
0.702924, 21.9886, 0.475062, 2.4993, 0.4, -0.005572, 0.96506, 0.923551, 0.943478, 0.932002
0.702974, 21.9836, 0.474975, 2.49926, 0.4, -0.00557242, 0.965064, 0.923551, 0.943476, 0.932001
0.703024, 21.9785, 0.474888, 2.49922, 0.4, -0.00557284, 0.965069, 0.923552, 0.943475, 0.932
0.703074, 21.9735, 0.474802, 2.49918, 0.4, -0.00557327, 0.965074, 0.923552, 0.943473, 0.931999
0.703124, 21.9685, 0.474715, 2.49914, 0.4, -0.00557369, 0.965079, 0.923553, 0.943471, 0.931998
0.703174, 21.9635, 0.474629, 2.49911, 0.4, -0.00557412, 0.965084, 0.923553, 0.94347, 0.931997
0.703224, 21.9585, 0.474542, 2.49907, 0.4, -0.00557454, 0.965089, 0.923553, 0.943468, 0.931996
0.703274, 21.9535, 0.474456, 2.49903, 0.4, -0.00557496, 0.965093, 0.923554, 0.943466, 0.931995
0.703324, 21.9485, 0.474369, 2.49899, 0.4, -0.00557538, 0.965098, 0.923554, 0.943464, 0.931995
0.703375, 21.9434, 0.474282, 2.49896, 0.4, -0.0055758, 0.965103, 0.923555, 0.943463, 0.931994
0.703425, 21.9384, 0.474196, 2.49892, 0.4, -0.00557622, 0.965108, 0.923555, 0.943461, 0.931993
0.703475, 21.9334, 0.474109, 2.49888, 0.4, -0.00557664, 0.965113, 0.923555, 0.943459, 0.931992
0.703525, 21.9284, 0.474023, 2.49885, 0.4, -0.00557706, 0.965118, 0.923556, 0.943457, 0.931991
0.703575, 21.9234, 0.473936, 2.49881, 0.4, -0.00557748, 0.965122, 0.923556, 0.943456, 0.93199
0.703625, 21.9183, 0.473849, 2.49877, 0.4, -0.0055779, 0.965127, 0.923557, 0.943454, 0.931989
0.703675, 21.9133, 0.473763, 2.49874, 0.4, -0.00557832, 0.965132, 0.923557, 0.943452, 0.931988
0.703725, 21.9083, 0.473676, 2.4987, 0.4, -0.00557874, 0.965137, 0.923557, 0.94345, 0.931987
0.703775, 21.9033, 0.47359, 2.49867, 0.4, -0.00557915, 0.965142, 0.923558, 0.943449, 0.931986
0.703825, 21.8983, 0.473503, 2.49863, 0.4, -0.00557957, 0.965146, 0.923558, 0.943447, 0.931985
0.703875, 21.8932, 0.473417, 2.49859, 0.4, -0.00557999, 0.965151, 0.923559, 0.943445, 0.931984
0.703925, 21.8882, 0.47333, 2.49856, 0.4, -0.0055804, 0.965156, 0.923559, 0.943443, 0.931983
0.703975, 21.8832, 0.473243, 2.49852, 0.4, -0.00558082, 0.965161, 0.92356, 0.943442, 0.931982
0.704025, 21.8782, 0.473157, 2.49848, 0.4, -0.00558123, 0.965166, 0.92356, 0.94344, 0.931981
0.704075, 21.8731, 0.47307, 2.49845, 0.4, -0.00558164, 0.96517, 0.92356, 0.943438, 0.93198
0.704125, 21.8681, 0.472984, 2.49841, 0.4, -0.00558206, 0.965175, 0.923561, 0.943436, 0.931979
0.704175, 21.8631, 0.472897, 2.49837, 0.4, -0.00558247, 0.96518, 0.923561, 0.943435, 0.931978
0.704225, 21.8581, 0.47281, 2.49834, 0.4, -0.00558288, 0.965185, 0.923561, 0.943433, 0.931978
0.704275, 21.853, 0.472724, 2.4983, 0.4, -0.00558329, 0.96519, 0.923562, 0.943431, 0.931977
0.704325, 21.848, 0.472637, 2.49827, 0.4, -0.00558371, 0.965194, 0.923562, 0.943429, 0.931976
0.704375, 21.843, 0.472551, 2.49823, 0.4, -0.00558412, 0.965199, 0.923563, 0.943428, 0.931975
0.704425, 21.838, 0.472464, 2.4982, 0.4, -0.00558453, 0.965204, 0.923563, 0.943426, 0.931974
0.704475, 21.8329, 0.472377, 2.49816, 0.4, -0.00558494, 0.965209, 0.923563, 0.943424, 0.931973
0.704525, 21.8279, 0.472291, 2.49813, 0.4, -0.00558535, 0.965213, 0.923564, 0.943422, 0.931972
0.704575, 21.8229, 0.472204, 2.49809, 0.4, -0.00558576, 0.965218, 0.923564, 0.943421, 0.931971
0.704625, 21.8179, 0.472117, 2.49806, 0.4, -0.00558616, 0.965223, 0.923564, 0.943419, 0.93197
0.704675, 21.8128, 0.472031, 2.49802, 0.4, -0.00558657, 0.965228, 0.923565, 0.943417, 0.931969
0.704725, 21.8078, 0.471944, 2.49799, 0.4, -0.00558698, 0.965233, 0.923565, 0.943415, 0.931968
0.704775, 21.8028, 0.471858, 2.49795, 0.4, -0.00558739, 0.965237, 0.923565, 0.943413, 0.931967
0.704825, 21.7977, 0.471771, 2.49792, 0.4, -0.00558779, 0.965242, 0.923566, 0.943412, 0.931966
0.704875, 21.7927, 0.471684, 2.49789, 0.4, -0.0055882, 0.965247, 0.923566, 0.94341, 0.931965
0.704925, 21.7877, 0.471598, 2.49785, 0.4, -0.0055886, 0.965252, 0.923567, 0.943408, 0.931964
0.704975, 21.7827, 0.471511, 2.49782, 0.4, -0.00558901, 0.965257, 0.923567, 0.943406, 0.931963
0.705025, 21.7776, 0.471424, 2.49778, 0.4, -0.00558941, 0.965261, 0.923567, 0.943405, 0.931962
0.705075, 21.7726, 0.471338, 2.49775, 0.4, -0.00558982, 0.965266, 0.923568, 0.943403, 0.931961
0.705125, 21.7676, 0.471251, 2.49771, 0.4, -0.00559022, 0.965271, 0.923568, 0.943401, 0.93196
0.705175, 21.7625, 0.471165, 2.49768, 0.4, -0.00559062, 0.965276, 0.923568, 0.943399, 0.931959
0.705225, 21.7575, 0.471078, 2.49764, 0.4, -0.00559103, 0.96528, 0.923569, 0.943398, 0.931958
0.705275, 21.7525, 0.470991, 2.49761, 0.4, -0.00559143, 0.965285, 0.923569, 0.943396, 0.931957
0.705325, 21.7474, 0.470905, 2.49758, 0.4, -0.00559183, 0.96529, 0.923569, 0.943394, 0.931956
0.705375, 21.7424, 0.470818, 2.49754, 0.4, -0.00559223, 0.965295, 0.92357, 0.943392, 0.931955
0.705425, 21.7374, 0.470732, 2.49751, 0.4, -0.00559263, 0.965299, 0.92357, 0.94339, 0.931954
0.705475, 21.7323, 0.470645, 2.49747, 0.4, -0.00559303, 0.965304, 0.92357, 0.943389, 0.931953
0.705525, 21.7273, 0.470558, 2.49744, 0.4, -0.00559343, 0.965309, 0.923571, 0.943387, 0.931952
0.705575, 21.7223, 0.470472, 2.49741, 0.4, -0.00559383, 0.965314, 0.923571, 0.943385, 0.931951
0.705625, 21.7172, 0.470385, 2.49737, 0.4, -0.00559423, 0.965318, 0.923571, 0.943383, 0.93195
0.705675, 21.7122, 0.470298, 2.49734, 0.4, -0.00559462, 0.965323, 0.923572, 0.943381, 0.931949
0.705725, 21.7072, 0.470212, 2.4973, 0.4, -0.00559502, 0.965328, 0.923572, 0.94338, 0.931948
0.705775, 21.7021, 0.470125, 2.49727, 0.4, -0.00559542, 0.965333, 0.923572, 0.943378, 0.931947
0.705825, 21.6971, 0.470038, 2.49724, 0.4, -0.00559581, 0.965337, 0.923573, 0.943376, 0.931946
0.705875, 21.6921, 0.469952, 2.4972, 0.4, -0.00559621, 0.965342, 0.923573, 0.943374, 0.931945
0.705925, 21.687, 0.469865, 2.49717, 0.4, -0.0055966, 0.965347, 0.923573, 0.943372, 0.931944
0.705975, 21.682, 0.469779, 2.49714, 0.4, -0.005597, 0.965352, 0.923574, 0.943371, 0.931943
0.706025, 21.6769, 0.469692, 2.49711, 0.4, -0.00559739, 0.965356, 0.923574, 0.943369, 0.931942
0.706075, 21.6719, 0.469605, 2.49707, 0.4, -0.00559779, 0.965361, 0.923574, 0.943367, 0.931941
0.706125, 21.6669, 0.469519, 2.49704, 0.4, -0.00559818, 0.965366, 0.923575, 0.943365, 0.93194
0.706175, 21.6618, 0.469432, 2.49701, 0.4, -0.00559857, 0.965371, 0.923575, 0.943363, 0.931939
0.706225, 21.6568, 0.469346, 2.49697, 0.4, -0.00559896, 0.965375, 0.923575, 0.943362, 0.931938
0.706275, 21.6518, 0.469259, 2.49694, 0.4, -0.00559936, 0.96538, 0.923576, 0.94336, 0.931937
0.706325, 21.6467, 0.469172, 2.49691, 0.4, -0.00559975, 0.965385, 0.923576, 0.943358, 0.931936
0.706375, 21.6417, 0.469085, 2.49688, 0.4, -0.00560014, 0.965389, 0.923576, 0.943356, 0.931935
0.706425, 21.6366, 0.468999, 2.49684, 0.4, -0.00560053, 0.965394, 0.923577, 0.943354, 0.931934
0.706475, 21.6316, 0.468912, 2.49681, 0.4, -0.00560092, 0.965399, 0.923577, 0.943352, 0.931933
0.706525, 21.6266, 0.468826, 2.49678, 0.4, -0.00560131, 0.965404, 0.923577, 0.943351, 0.931932
0.706575, 21.6215, 0.468739, 2.49675, 0.4, -0.0056017, 0.965408, 0.923577, 0.943349, 0.931931
0.706625, 21.6165, 0.468652, 2.49672, 0.4, -0.00560208, 0.965413, 0.923578, 0.943347, 0.93193
0.706675, 21.6114, 0.468566, 2.49668, 0.4, -0.00560247, 0.965418, 0.923578, 0.943345, 0.931929
0.706725, 21.6064, 0.468479, 2.49665, 0.4, -0.00560286, 0.965422, 0.923578, 0.943343, 0.931928
0.706775, 21.6013, 0.468392, 2.49662, 0.4, -0.00560324, 0.965427, 0.923579, 0.943341, 0.931926
0.706825, 21.5963, 0.468306, 2.49659, 0.4, -0.00560363, 0.965432, 0.923579, 0.94334, 0.931926
0.706875, 21.5913, 0.468219, 2.49656, 0.4, -0.00560402, 0.965436, 0.923579, 0.943338, 0.931924
0.706925, 21.5862, 0.468132, 2.49653, 0.4, -0.0056044, 0.965441, 0.92358, 0.943336, 0.931923
0.706975, 21.5812, 0.468046, 2.4965, 0.4, -0.00560479, 0.965446, 0.92358, 0.943334, 0.931922
0.707025, 21.5761, 0.467959, 2.49647, 0.4, -0.00560517, 0.965451, 0.92358, 0.943332, 0.931921
0.707075, 21.5711, 0.467873, 2.49644, 0.4, -0.00560555, 0.965455, 0.92358, 0.94333, 0.93192
0.707125, 21.566, 0.467786, 2.49641, 0.4, -0.00560594, 0.96546, 0.923581, 0.943329, 0.931919
0.707175, 21.561, 0.467699, 2.49637, 0.4, -0.00560632, 0.965465, 0.923581, 0.943327, 0.931918
0.707225, 21.5559, 0.467612, 2.49634, 0.4, -0.0056067, 0.965469, 0.923581, 0.943325, 0.931917
0.707275, 21.5509, 0.467526, 2.49631, 0.4, -0.00560708, 0.965474, 0.923582, 0.943323, 0.931916
0.707325, 21.5458, 0.467439, 2.49628, 0.4, -0.00560746, 0.965479, 0.923582, 0.943321, 0.931915
0.707375, 21.5408, 0.467353, 2.49625, 0.4, -0.00560784, 0.965483, 0.923582, 0.943319, 0.931914
0.707425, 21.5358, 0.467266, 2.49622, 0.4, -0.00560822, 0.965488, 0.923582, 0.943318, 0.931913
0.707475, 21.5307, 0.467179, 2.49619, 0.4, -0.0056086, 0.965493, 0.923583, 0.943316, 0.931912
0.707525, 21.5257, 0.467093, 2.49615, 0.4, -0.00560898, 0.965498, 0.923583, 0.943314, 0.931911
0.707575, 21.5206, 0.467006, 2.49612, 0.4, -0.00560936, 0.965502, 0.923583, 0.943312, 0.93191
0.707625, 21.5156, 0.466919, 2.49609, 0.4, -0.00560974, 0.965507, 0.923584, 0.94331, 0.931909
0.707675, 21.5105, 0.466833, 2.49606, 0.4, -0.00561012, 0.965512, 0.923584, 0.943308, 0.931908
0.707725, 21.5055, 0.466746, 2.49603, 0.4, -0.00561049, 0.965516, 0.923584, 0.943307, 0.931907
0.707775, 21.5004, 0.466659, 2.496, 0.4, -0.00561087, 0.965521, 0.923584, 0.943305, 0.931906
0.707825, 21.4954, 0.466573, 2.49597, 0.4, -0.00561125, 0.965525, 0.923584, 0.943303, 0.931904
0.707875, 21.4903, 0.466486, 2.49594, 0.4, -0.00561162, 0.96553, 0.923585, 0.943301, 0.931903
0.707925, 21.4853, 0.466399, 2.49591, 0.4, -0.005612, 0.965535, 0.923585, 0.943299, 0.931902
0.707975, 21.4802, 0.466313, 2.49588, 0.4, -0.00561237, 0.96554, 0.923585, 0.943297, 0.931901
0.708025, 21.4752, 0.466226, 2.49585, 0.4, -0.00561274, 0.965544, 0.923585, 0.943295, 0.9319
0.708075, 21.4701, 0.466139, 2.49582, 0.4, -0.00561312, 0.965549, 0.923586, 0.943293, 0.931899
0.708125, 21.4651, 0.466053, 2.49579, 0.4, -0.00561349, 0.965554, 0.923586, 0.943292, 0.931898
0.708175, 21.46, 0.465966, 2.49576, 0.4, -0.00561386, 0.965558, 0.923586, 0.94329, 0.931897
0.708225, 21.4549, 0.465879, 2.49573, 0.4, -0.00561423, 0.965563, 0.923586, 0.943288, 0.931896
0.708275, 21.4499, 0.465793, 2.4957, 0.4, -0.00561461, 0.965568, 0.923587, 0.943286, 0.931895
0.708325, 21.4448, 0.465706, 2.49567, 0.4, -0.00561498, 0.965572, 0.923587, 0.943284, 0.931894
0.708375, 21.4398, 0.46562, 2.49564, 0.4, -0.00561535, 0.965577, 0.923587, 0.943282, 0.931893
0.708425, 21.4347, 0.465533, 2.49562, 0.4, -0.00561572, 0.965581, 0.923588, 0.94328, 0.931891
0.708475, 21.4297, 0.465446, 2.49559, 0.4, -0.00561609, 0.965586, 0.923588, 0.943278, 0.93189
0.708525, 21.4246, 0.46536, 2.49556, 0.4, -0.00561646, 0.965591, 0.923588, 0.943277, 0.931889
0.708575, 21.4196, 0.465273, 2.49553, 0.4, -0.00561682, 0.965595, 0.923588, 0.943275, 0.931888
0.708625, 21.4145, 0.465186, 2.4955, 0.4, -0.00561719, 0.9656, 0.923588, 0.943273, 0.931887
0.708675, 21.4095, 0.4651, 2.49547, 0.4, -0.00561756, 0.965605, 0.923589, 0.943271, 0.931886
0.708725, 21.4044, 0.465013, 2.49544, 0.4, -0.00561793, 0.965609, 0.923589, 0.943269, 0.931885
0.708775, 21.3993, 0.464926, 2.49541, 0.4, -0.00561829, 0.965614, 0.923589, 0.943267, 0.931884
0.708825, 21.3943, 0.46484, 2.49538, 0.4, -0.00561866, 0.965619, 0.923589, 0.943265, 0.931883
0.708875, 21.3892, 0.464753, 2.49535, 0.4, -0.00561902, 0.965623, 0.923589, 0.943263, 0.931882
0.708925, 21.3842, 0.464666, 2.49532, 0.4, -0.00561939, 0.965628, 0.92359, 0.943262, 0.93188
0.708975, 21.3791, 0.46458, 2.4953, 0.4, -0.00561975, 0.965632, 0.92359, 0.94326, 0.931879
0.709025, 21.3741, 0.464493, 2.49527, 0.4, -0.00562012, 0.965637, 0.92359, 0.943258, 0.931878
0.709075, 21.369, 0.464406, 2.49524, 0.4, -0.00562048, 0.965642, 0.92359, 0.943256, 0.931877
0.709125, 21.3639, 0.464319, 2.49521, 0.4, -0.00562084, 0.965646, 0.923591, 0.943254, 0.931876
0.709175, 21.3589, 0.464233, 2.49518, 0.4, -0.0056212, 0.965651, 0.923591, 0.943252, 0.931875
0.709225, 21.3538, 0.464146, 2.49516, 0.4, -0.00562157, 0.965656, 0.923591, 0.94325, 0.931874
0.709275, 21.3488, 0.464059, 2.49513, 0.4, -0.00562193, 0.96566, 0.923591, 0.943248, 0.931873
0.709325, 21.3437, 0.463973, 2.4951, 0.4, -0.00562229, 0.965665, 0.923591, 0.943246, 0.931871
0.709376, 21.3386, 0.463886, 2.49508, 0.4, -0.00562265, 0.965669, 0.923592, 0.943244, 0.93187
0.709426, 21.3336, 0.4638, 2.49505, 0.4, -0.00562301, 0.965674, 0.923592, 0.943243, 0.931869
0.709476, 21.3285, 0.463713, 2.49502, 0.4, -0.00562337, 0.965679, 0.923592, 0.943241, 0.931868
0.709526, 21.3235, 0.463626, 2.49499, 0.4, -0.00562373, 0.965683, 0.923592, 0.943239, 0.931867
0.709576, 21.3184, 0.46354, 2.49496, 0.4, -0.00562408, 0.965688, 0.923592, 0.943237, 0.931866
0.709626, 21.3133, 0.463453, 2.49494, 0.4, -0.00562444, 0.965693, 0.923593, 0.943235, 0.931865
0.709676, 21.3083, 0.463366, 2.49491, 0.4, -0.0056248, 0.965697, 0.923593, 0.943233, 0.931864
0.709726, 21.3032, 0.46328, 2.49488, 0.4, -0.00562516, 0.965702, 0.923593, 0.943231, 0.931863
0.709776, 21.2982, 0.463193, 2.49485, 0.4, -0.00562551, 0.965706, 0.923593, 0.943229, 0.931861
0.709826, 21.2931, 0.463106, 2.49483, 0.4, -0.00562587, 0.965711, 0.923593, 0.943227, 0.93186
0.709876, 21.288, 0.463019, 2.4948, 0.4, -0.00562622, 0.965716, 0.923594, 0.943225, 0.931859
0.709926, 21.283, 0.462933, 2.49477, 0.4, -0.00562658, 0.96572, 0.923594, 0.943223, 0.931858
0.709976, 21.2779, 0.462846, 2.49474, 0.4, -0.00562693, 0.965725, 0.923594, 0.943222, 0.931857
0.710026, 21.2728, 0.46276, 2.49472, 0.4, -0.00562728, 0.965729, 0.923594, 0.94322, 0.931856
0.710076, 21.2678, 0.462673, 2.49469, 0.4, -0.00562764, 0.965734, 0.923594, 0.943218, 0.931855
0.710126, 21.2627, 0.462586, 2.49466, 0.4, -0.00562799, 0.965739, 0.923594, 0.943216, 0.931853
0.710176, 21.2576, 0.4625, 2.49464, 0.4, -0.00562834, 0.965743, 0.923595, 0.943214, 0.931852
0.710226, 21.2526, 0.462413, 2.49461, 0.4, -0.00562869, 0.965748, 0.923595, 0.943212, 0.931851
0.710276, 21.2475, 0.462326, 2.49458, 0.4, -0.00562904, 0.965752, 0.923595, 0.94321, 0.93185
0.710326, 21.2424, 0.462239, 2.49456, 0.4, -0.0056294, 0.965757, 0.923595, 0.943208, 0.931849
0.710376, 21.2374, 0.462153, 2.49453, 0.4, -0.00562975, 0.965761, 0.923595, 0.943206, 0.931848
0.710426, 21.2323, 0.462066, 2.4945, 0.4, -0.0056301, 0.965766, 0.923595, 0.943204, 0.931846
