Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.710476, 21.2272, 0.46198, 2.49448, 0.4, -0.00563044, 0.965771, 0.923596, 0.943202, 0.931845
0.710526, 21.2222, 0.461893, 2.49445, 0.4, -0.00563079, 0.965775, 0.923596, 0.9432, 0.931844
0.710576, 21.2171, 0.461806, 2.49443, 0.4, -0.00563114, 0.96578, 0.923596, 0.943198, 0.931843
0.710626, 21.212, 0.461719, 2.4944, 0.4, -0.00563149, 0.965784, 0.923596, 0.943197, 0.931842
0.710676, 21.207, 0.461633, 2.49438, 0.4, -0.00563184, 0.965789, 0.923596, 0.943195, 0.931841
0.710726, 21.2019, 0.461546, 2.49435, 0.4, -0.00563218, 0.965793, 0.923597, 0.943193, 0.93184
0.710776, 21.1968, 0.461459, 2.49433, 0.4, -0.00563253, 0.965798, 0.923597, 0.943191, 0.931838
0.710826, 21.1918, 0.461373, 2.4943, 0.4, -0.00563287, 0.965803, 0.923597, 0.943189, 0.931837
0.710876, 21.1867, 0.461286, 2.49427, 0.4, -0.00563322, 0.965807, 0.923597, 0.943187, 0.931836
0.710926, 21.1816, 0.461199, 2.49425, 0.4, -0.00563356, 0.965812, 0.923597, 0.943185, 0.931835
0.710976, 21.1766, 0.461113, 2.49422, 0.4, -0.00563391, 0.965816, 0.923597, 0.943183, 0.931834
0.711026, 21.1715, 0.461026, 2.4942, 0.4, -0.00563425, 0.965821, 0.923597, 0.943181, 0.931832
0.711076, 21.1664, 0.46094, 2.49417, 0.4, -0.00563459, 0.965825, 0.923598, 0.943179, 0.931831
0.711126, 21.1613, 0.460853, 2.49415, 0.4, -0.00563494, 0.96583, 0.923598, 0.943177, 0.93183
0.711176, 21.1563, 0.460766, 2.49412, 0.4, -0.00563528, 0.965835, 0.923598, 0.943175, 0.931829
0.711226, 21.1512, 0.46068, 2.4941, 0.4, -0.00563562, 0.965839, 0.923598, 0.943173, 0.931828
0.711276, 21.1461, 0.460593, 2.49407, 0.4, -0.00563596, 0.965844, 0.923598, 0.943171, 0.931827
0.711326, 21.1411, 0.460506, 2.49405, 0.4, -0.0056363, 0.965848, 0.923598, 0.943169, 0.931825
0.711376, 21.136, 0.460419, 2.49402, 0.4, -0.00563664, 0.965853, 0.923598, 0.943167, 0.931824
0.711426, 21.1309, 0.460333, 2.49399, 0.4, -0.00563698, 0.965857, 0.923598, 0.943165, 0.931823
0.711476, 21.1258, 0.460246, 2.49397, 0.4, -0.00563732, 0.965862, 0.923599, 0.943163, 0.931822
0.711526, 21.1208, 0.460159, 2.49395, 0.4, -0.00563766, 0.965866, 0.923599, 0.943161, 0.931821
0.711576, 21.1157, 0.460073, 2.49392, 0.4, -0.00563799, 0.965871, 0.923599, 0.943159, 0.931819
0.711626, 21.1106, 0.459986, 2.4939, 0.4, -0.00563833, 0.965875, 0.923599, 0.943157, 0.931818
0.711676, 21.1055, 0.459899, 2.49387, 0.4, -0.00563867, 0.96588, 0.923599, 0.943156, 0.931817
0.711726, 21.1005, 0.459813, 2.49385, 0.4, -0.00563901, 0.965884, 0.923599, 0.943154, 0.931816
0.711776, 21.0954, 0.459726, 2.49383, 0.4, -0.00563934, 0.965889, 0.923599, 0.943152, 0.931815
0.711826, 21.0903, 0.459639, 2.49381, 0.4, -0.00563968, 0.965894, 0.923599, 0.94315, 0.931813
0.711876, 21.0852, 0.459553, 2.49378, 0.4, -0.00564001, 0.965898, 0.9236, 0.943148, 0.931812
0.711926, 21.0802, 0.459466, 2.49376, 0.4, -0.00564035, 0.965903, 0.9236, 0.943146, 0.931811
0.711976, 21.0751, 0.459379, 2.49373, 0.4, -0.00564068, 0.965907, 0.9236, 0.943144, 0.93181
0.712026, 21.07, 0.459293, 2.49371, 0.4, -0.00564101, 0.965912, 0.9236, 0.943142, 0.931809
0.712076, 21.0649, 0.459206, 2.49368, 0.4, -0.00564135, 0.965916, 0.9236, 0.94314, 0.931807
0.712126, 21.0598, 0.459119, 2.49366, 0.4, -0.00564168, 0.965921, 0.9236, 0.943138, 0.931806
0.712176, 21.0548, 0.459033, 2.49364, 0.4, -0.00564201, 0.965925, 0.9236, 0.943136, 0.931805
0.712226, 21.0497, 0.458946, 2.49361, 0.4, -0.00564234, 0.96593, 0.9236, 0.943134, 0.931804
0.712276, 21.0446, 0.458859, 2.49359, 0.4, -0.00564267, 0.965934, 0.9236, 0.943132, 0.931803
0.712326, 21.0395, 0.458773, 2.49357, 0.4, -0.005643, 0.965939, 0.923601, 0.94313, 0.931801
0.712376, 21.0345, 0.458686, 2.49354, 0.4, -0.00564333, 0.965943, 0.923601, 0.943128, 0.9318
0.712426, 21.0294, 0.4586, 2.49352, 0.4, -0.00564366, 0.965948, 0.923601, 0.943126, 0.931799
0.712476, 21.0243, 0.458513, 2.4935, 0.4, -0.00564399, 0.965952, 0.923601, 0.943124, 0.931798
0.712526, 21.0192, 0.458426, 2.49347, 0.4, -0.00564432, 0.965957, 0.923601, 0.943122, 0.931796
0.712576, 21.0141, 0.458339, 2.49345, 0.4, -0.00564465, 0.965961, 0.923601, 0.94312, 0.931795
0.712626, 21.0091, 0.458253, 2.49342, 0.4, -0.00564497, 0.965966, 0.923601, 0.943118, 0.931794
0.712676, 21.004, 0.458166, 2.4934, 0.4, -0.0056453, 0.96597, 0.923601, 0.943116, 0.931793
0.712726, 20.9989, 0.458079, 2.49338, 0.4, -0.00564563, 0.965975, 0.923601, 0.943114, 0.931792
0.712776, 20.9938, 0.457993, 2.49336, 0.4, -0.00564595, 0.965979, 0.923601, 0.943112, 0.93179
0.712826, 20.9887, 0.457906, 2.49333, 0.4, -0.00564628, 0.965984, 0.923602, 0.94311, 0.931789
0.712876, 20.9837, 0.45782, 2.49331, 0.4, -0.0056466, 0.965988, 0.923602, 0.943108, 0.931788
0.712926, 20.9786, 0.457733, 2.49329, 0.4, -0.00564693, 0.965993, 0.923602, 0.943106, 0.931787
0.712976, 20.9735, 0.457646, 2.49327, 0.4, -0.00564725, 0.965997, 0.923602, 0.943104, 0.931785
0.713026, 20.9684, 0.457559, 2.49324, 0.4, -0.00564757, 0.966002, 0.923602, 0.943102, 0.931784
0.713076, 20.9633, 0.457473, 2.49322, 0.4, -0.0056479, 0.966006, 0.923602, 0.9431, 0.931783
0.713126, 20.9582, 0.457386, 2.4932, 0.4, -0.00564822, 0.966011, 0.923602, 0.943098, 0.931782
0.713176, 20.9532, 0.457299, 2.49318, 0.4, -0.00564854, 0.966015, 0.923602, 0.943096, 0.93178
0.713226, 20.9481, 0.457213, 2.49316, 0.4, -0.00564886, 0.96602, 0.923602, 0.943094, 0.931779
0.713276, 20.943, 0.457126, 2.49313, 0.4, -0.00564918, 0.966024, 0.923602, 0.943092, 0.931778
0.713326, 20.9379, 0.457039, 2.49311, 0.4, -0.0056495, 0.966029, 0.923602, 0.94309, 0.931777
0.713376, 20.9328, 0.456953, 2.49309, 0.4, -0.00564982, 0.966033, 0.923602, 0.943088, 0.931775
0.713426, 20.9277, 0.456866, 2.49307, 0.4, -0.00565014, 0.966038, 0.923602, 0.943086, 0.931774
0.713476, 20.9226, 0.45678, 2.49305, 0.4, -0.00565046, 0.966042, 0.923602, 0.943084, 0.931773
0.713526, 20.9176, 0.456693, 2.49302, 0.4, -0.00565078, 0.966046, 0.923602, 0.943082, 0.931772
0.713576, 20.9125, 0.456606, 2.493, 0.4, -0.0056511, 0.966051, 0.923603, 0.94308, 0.93177
0.713626, 20.9074, 0.45652, 2.49298, 0.4, -0.00565141, 0.966055, 0.923603, 0.943078, 0.931769
0.713676, 20.9023, 0.456433, 2.49296, 0.4, -0.00565173, 0.96606, 0.923603, 0.943076, 0.931768
0.713726, 20.8972, 0.456346, 2.49294, 0.4, -0.00565205, 0.966064, 0.923603, 0.943074, 0.931767
0.713776, 20.8921, 0.45626, 2.49292, 0.4, -0.00565236, 0.966069, 0.923603, 0.943072, 0.931765
0.713826, 20.887, 0.456173, 2.4929, 0.4, -0.00565268, 0.966073, 0.923603, 0.94307, 0.931764
0.713876, 20.882, 0.456086, 2.49288, 0.4, -0.00565299, 0.966078, 0.923603, 0.943068, 0.931763
0.713926, 20.8769, 0.456, 2.49286, 0.4, -0.0056533, 0.966082, 0.923603, 0.943066, 0.931762
0.713976, 20.8718, 0.455913, 2.49283, 0.4, -0.00565362, 0.966087, 0.923603, 0.943064, 0.93176
0.714026, 20.8667, 0.455826, 2.49281, 0.4, -0.00565393, 0.966091, 0.923603, 0.943062, 0.931759
0.714076, 20.8616, 0.455739, 2.49279, 0.4, -0.00565424, 0.966095, 0.923603, 0.94306, 0.931758
0.714126, 20.8565, 0.455653, 2.49277, 0.4, -0.00565456, 0.9661, 0.923603, 0.943058, 0.931756
0.714176, 20.8514, 0.455566, 2.49275, 0.4, -0.00565487, 0.966104, 0.923603, 0.943056, 0.931755
0.714226, 20.8463, 0.45548, 2.49273, 0.4, -0.00565518, 0.966109, 0.923603, 0.943053, 0.931754
0.714276, 20.8412, 0.455393, 2.49271, 0.4, -0.00565549, 0.966113, 0.923603, 0.943051, 0.931753
0.714326, 20.8362, 0.455306, 2.49269, 0.4, -0.0056558, 0.966118, 0.923603, 0.943049, 0.931751
0.714376, 20.8311, 0.45522, 2.49267, 0.4, -0.00565611, 0.966122, 0.923603, 0.943047, 0.93175
0.714426, 20.826, 0.455133, 2.49265, 0.4, -0.00565642, 0.966126, 0.923603, 0.943045, 0.931749
0.714476, 20.8209, 0.455046, 2.49263, 0.4, -0.00565673, 0.966131, 0.923603, 0.943043, 0.931747
0.714526, 20.8158, 0.454959, 2.49261, 0.4, -0.00565703, 0.966135, 0.923603, 0.943041, 0.931746
0.714576, 20.8107, 0.454873, 2.49259, 0.4, -0.00565734, 0.96614, 0.923603, 0.943039, 0.931745
0.714626, 20.8056, 0.454786, 2.49257, 0.4, -0.00565765, 0.966144, 0.923603, 0.943037, 0.931744
0.714676, 20.8005, 0.4547, 2.49255, 0.4, -0.00565795, 0.966149, 0.923603, 0.943035, 0.931742
0.714726, 20.7954, 0.454613, 2.49253, 0.4, -0.00565826, 0.966153, 0.923603, 0.943033, 0.931741
0.714776, 20.7903, 0.454526, 2.49251, 0.4, -0.00565857, 0.966157, 0.923603, 0.943031, 0.93174
0.714826, 20.7852, 0.45444, 2.49249, 0.4, -0.00565887, 0.966162, 0.923603, 0.943029, 0.931738
0.714876, 20.7801, 0.454353, 2.49247, 0.4, -0.00565918, 0.966166, 0.923603, 0.943027, 0.931737
0.714926, 20.7751, 0.454266, 2.49245, 0.4, -0.00565948, 0.966171, 0.923603, 0.943025, 0.931736
0.714976, 20.77, 0.45418, 2.49243, 0.4, -0.00565978, 0.966175, 0.923603, 0.943023, 0.931735
0.715026, 20.7649, 0.454093, 2.49242, 0.4, -0.00566009, 0.96618, 0.923603, 0.943021, 0.931733
0.715076, 20.7598, 0.454006, 2.49239, 0.4, -0.00566039, 0.966184, 0.923603, 0.943019, 0.931732
0.715126, 20.7547, 0.45392, 2.49238, 0.4, -0.00566069, 0.966188, 0.923603, 0.943017, 0.931731
0.715176, 20.7496, 0.453833, 2.49236, 0.4, -0.00566099, 0.966193, 0.923603, 0.943015, 0.931729
0.715226, 20.7445, 0.453747, 2.49234, 0.4, -0.00566129, 0.966197, 0.923603, 0.943012, 0.931728
0.715276, 20.7394, 0.45366, 2.49232, 0.4, -0.00566159, 0.966202, 0.923603, 0.94301, 0.931727
0.715326, 20.7343, 0.453573, 2.4923, 0.4, -0.00566189, 0.966206, 0.923603, 0.943008, 0.931725
0.715376, 20.7292, 0.453487, 2.49228, 0.4, -0.00566219, 0.96621, 0.923603, 0.943006, 0.931724
0.715427, 20.7241, 0.4534, 2.49226, 0.4, -0.00566249, 0.966215, 0.923603, 0.943004, 0.931723
0.715477, 20.719, 0.453313, 2.49224, 0.4, -0.00566279, 0.966219, 0.923603, 0.943002, 0.931721
0.715527, 20.7139, 0.453227, 2.49222, 0.4, -0.00566309, 0.966224, 0.923603, 0.943, 0.93172
0.715577, 20.7088, 0.45314, 2.4922, 0.4, -0.00566338, 0.966228, 0.923603, 0.942998, 0.931719
0.715627, 20.7037, 0.453053, 2.49218, 0.4, -0.00566368, 0.966232, 0.923603, 0.942996, 0.931717
0.715677, 20.6986, 0.452967, 2.49216, 0.4, -0.00566398, 0.966237, 0.923603, 0.942994, 0.931716
0.715727, 20.6935, 0.45288, 2.49214, 0.4, -0.00566427, 0.966241, 0.923603, 0.942992, 0.931715
0.715777, 20.6884, 0.452794, 2.49213, 0.4, -0.00566457, 0.966246, 0.923603, 0.94299, 0.931713
0.715827, 20.6833, 0.452707, 2.49211, 0.4, -0.00566486, 0.96625, 0.923603, 0.942988, 0.931712
0.715877, 20.6782, 0.45262, 2.49209, 0.4, -0.00566516, 0.966254, 0.923603, 0.942985, 0.931711
0.715927, 20.6731, 0.452534, 2.49207, 0.4, -0.00566545, 0.966259, 0.923603, 0.942983, 0.931709
0.715977, 20.668, 0.452447, 2.49206, 0.4, -0.00566574, 0.966263, 0.923603, 0.942981, 0.931708
0.716027, 20.6629, 0.45236, 2.49204, 0.4, -0.00566604, 0.966267, 0.923603, 0.942979, 0.931707
0.716077, 20.6578, 0.452274, 2.49202, 0.4, -0.00566633, 0.966272, 0.923603, 0.942977, 0.931705
0.716127, 20.6527, 0.452187, 2.492, 0.4, -0.00566662, 0.966276, 0.923603, 0.942975, 0.931704
0.716177, 20.6476, 0.452101, 2.49199, 0.4, -0.00566691, 0.966281, 0.923603, 0.942973, 0.931703
0.716227, 20.6425, 0.452014, 2.49197, 0.4, -0.0056672, 0.966285, 0.923603, 0.942971, 0.931701
0.716277, 20.6374, 0.451927, 2.49195, 0.4, -0.00566749, 0.966289, 0.923603, 0.942969, 0.9317
0.716327, 20.6323, 0.451841, 2.49193, 0.4, -0.00566778, 0.966294, 0.923603, 0.942967, 0.931699
0.716377, 20.6272, 0.451754, 2.49192, 0.4, -0.00566807, 0.966298, 0.923603, 0.942965, 0.931697
0.716427, 20.6221, 0.451667, 2.4919, 0.4, -0.00566836, 0.966302, 0.923603, 0.942962, 0.931696
0.716477, 20.617, 0.451581, 2.49188, 0.4, -0.00566865, 0.966307, 0.923603, 0.94296, 0.931695
0.716527, 20.6119, 0.451494, 2.49186, 0.4, -0.00566894, 0.966311, 0.923603, 0.942958, 0.931693
0.716577, 20.6068, 0.451408, 2.49184, 0.4, -0.00566922, 0.966316, 0.923603, 0.942956, 0.931692
0.716627, 20.6017, 0.451321, 2.49183, 0.4, -0.00566951, 0.96632, 0.923603, 0.942954, 0.931691
0.716677, 20.5966, 0.451234, 2.49181, 0.4, -0.0056698, 0.966324, 0.923602, 0.942952, 0.931689
0.716727, 20.5915, 0.451148, 2.49179, 0.4, -0.00567008, 0.966329, 0.923602, 0.94295, 0.931688
0.716777, 20.5864, 0.451061, 2.49177, 0.4, -0.00567037, 0.966333, 0.923602, 0.942948, 0.931687
0.716827, 20.5813, 0.450975, 2.49176, 0.4, -0.00567065, 0.966337, 0.923602, 0.942946, 0.931685
0.716877, 20.5762, 0.450888, 2.49174, 0.4, -0.00567094, 0.966342, 0.923602, 0.942944, 0.931684
0.716927, 20.5711, 0.450801, 2.49172, 0.4, -0.00567122, 0.966346, 0.923602, 0.942941, 0.931682
0.716977, 20.566, 0.450715, 2.49171, 0.4, -0.0056715, 0.96635, 0.923602, 0.942939, 0.931681
0.717027, 20.5609, 0.450628, 2.49169, 0.4, -0.00567179, 0.966355, 0.923602, 0.942937, 0.93168
0.717077, 20.5558, 0.450541, 2.49167, 0.4, -0.00567207, 0.966359, 0.923602, 0.942935, 0.931678
0.717127, 20.5507, 0.450455, 2.49166, 0.4, -0.00567235, 0.966363, 0.923602, 0.942933, 0.931677
0.717177, 20.5456, 0.450368, 2.49164, 0.4, -0.00567263, 0.966368, 0.923602, 0.942931, 0.931676
0.717227, 20.5405, 0.450281, 2.49163, 0.4, -0.00567291, 0.966372, 0.923602, 0.942929, 0.931674
0.717277, 20.5354, 0.450195, 2.49161, 0.4, -0.00567319, 0.966376, 0.923602, 0.942927, 0.931673
0.717327, 20.5303, 0.450108, 2.49159, 0.4, -0.00567347, 0.966381, 0.923602, 0.942924, 0.931672
0.717377, 20.5251, 0.450022, 2.49158, 0.4, -0.00567375, 0.966385, 0.923601, 0.942922, 0.93167
0.717427, 20.52, 0.449935, 2.49156, 0.4, -0.00567403, 0.966389, 0.923601, 0.94292, 0.931669
0.717477, 20.5149, 0.449848, 2.49155, 0.4, -0.00567431, 0.966393, 0.923601, 0.942918, 0.931667
0.717527, 20.5098, 0.449762, 2.49153, 0.4, -0.00567459, 0.966398, 0.923601, 0.942916, 0.931666
0.717577, 20.5047, 0.449675, 2.49152, 0.4, -0.00567486, 0.966402, 0.923601, 0.942914, 0.931665
0.717627, 20.4996, 0.449589, 2.4915, 0.4, -0.00567514, 0.966407, 0.923601, 0.942912, 0.931663
0.717677, 20.4945, 0.449502, 2.49149, 0.4, -0.00567542, 0.966411, 0.923601, 0.94291, 0.931662
0.717727, 20.4894, 0.449416, 2.49147, 0.4, -0.00567569, 0.966415, 0.923601, 0.942907, 0.93166
0.717777, 20.4843, 0.449329, 2.49146, 0.4, -0.00567597, 0.966419, 0.923601, 0.942905, 0.931659
0.717827, 20.4792, 0.449242, 2.49144, 0.4, -0.00567624, 0.966424, 0.923601, 0.942903, 0.931658
0.717877, 20.4741, 0.449156, 2.49143, 0.4, -0.00567651, 0.966428, 0.923601, 0.942901, 0.931656
0.717927, 20.469, 0.449069, 2.49141, 0.4, -0.00567679, 0.966432, 0.923601, 0.942899, 0.931655
0.717977, 20.4639, 0.448983, 2.4914, 0.4, -0.00567706, 0.966437, 0.9236, 0.942897, 0.931653
0.718027, 20.4587, 0.448896, 2.49138, 0.4, -0.00567733, 0.966441, 0.9236, 0.942895, 0.931652
0.718077, 20.4536, 0.448809, 2.49136, 0.4, -0.00567761, 0.966445, 0.9236, 0.942893, 0.931651
0.718127, 20.4485, 0.448723, 2.49135, 0.4, -0.00567788, 0.96645, 0.9236, 0.94289, 0.931649
0.718177, 20.4434, 0.448636, 2.49133, 0.4, -0.00567815, 0.966454, 0.9236, 0.942888, 0.931648
0.718227, 20.4383, 0.44855, 2.49132, 0.4, -0.00567842, 0.966458, 0.9236, 0.942886, 0.931646
0.718277, 20.4332, 0.448463, 2.4913, 0.4, -0.00567869, 0.966462, 0.9236, 0.942884, 0.931645
0.718327, 20.4281, 0.448376, 2.49129, 0.4, -0.00567896, 0.966467, 0.9236, 0.942882, 0.931644
0.718377, 20.423, 0.44829, 2.49127, 0.4, -0.00567923, 0.966471, 0.9236, 0.94288, 0.931642
0.718427, 20.4179, 0.448203, 2.49126, 0.4, -0.0056795, 0.966475, 0.923599, 0.942877, 0.931641
0.718477, 20.4127, 0.448117, 2.49124, 0.4, -0.00567976, 0.96648, 0.923599, 0.942875, 0.931639
0.718527, 20.4076, 0.44803, 2.49123, 0.4, -0.00568003, 0.966484, 0.923599, 0.942873, 0.931638
0.718577, 20.4025, 0.447943, 2.49121, 0.4, -0.0056803, 0.966488, 0.923599, 0.942871, 0.931636
0.718627, 20.3974, 0.447857, 2.4912, 0.4, -0.00568056, 0.966492, 0.923599, 0.942869, 0.931635
0.718677, 20.3923, 0.44777, 2.49119, 0.4, -0.00568083, 0.966497, 0.923599, 0.942867, 0.931634
0.718727, 20.3872, 0.447684, 2.49117, 0.4, -0.0056811, 0.966501, 0.923599, 0.942864, 0.931632
0.718777, 20.3821, 0.447597, 2.49116, 0.4, -0.00568136, 0.966505, 0.923599, 0.942862, 0.931631
0.718827, 20.377, 0.447511, 2.49114, 0.4, -0.00568162, 0.96651, 0.923598, 0.94286, 0.931629
0.718877, 20.3718, 0.447424, 2.49113, 0.4, -0.00568189, 0.966514, 0.923598, 0.942858, 0.931628
0.718927, 20.3667, 0.447337, 2.49112, 0.4, -0.00568215, 0.966518, 0.923598, 0.942856, 0.931626
0.718977, 20.3616, 0.447251, 2.49111, 0.4, -0.00568241, 0.966522, 0.923598, 0.942854, 0.931625
0.719027, 20.3565, 0.447164, 2.49109, 0.4, -0.00568268, 0.966527, 0.923598, 0.942851, 0.931624
0.719077, 20.3514, 0.447078, 2.49108, 0.4, -0.00568294, 0.966531, 0.923598, 0.942849, 0.931622
0.719127, 20.3463, 0.446991, 2.49107, 0.4, -0.0056832, 0.966535, 0.923598, 0.942847, 0.931621
0.719177, 20.3412, 0.446905, 2.49105, 0.4, -0.00568346, 0.966539, 0.923597, 0.942845, 0.931619
0.719227, 20.336, 0.446818, 2.49104, 0.4, -0.00568372, 0.966544, 0.923597, 0.942843, 0.931618
0.719277, 20.3309, 0.446732, 2.49103, 0.4, -0.00568398, 0.966548, 0.923597, 0.942841, 0.931616
0.719327, 20.3258, 0.446645, 2.49101, 0.4, -0.00568424, 0.966552, 0.923597, 0.942838, 0.931615
0.719377, 20.3207, 0.446558, 2.491, 0.4, -0.0056845, 0.966556, 0.923597, 0.942836, 0.931614
0.719427, 20.3156, 0.446472, 2.49099, 0.4, -0.00568476, 0.966561, 0.923597, 0.942834, 0.931612
0.719477, 20.3105, 0.446385, 2.49098, 0.4, -0.00568502, 0.966565, 0.923597, 0.942832, 0.931611
0.719527, 20.3053, 0.446299, 2.49096, 0.4, -0.00568527, 0.966569, 0.923596, 0.94283, 0.931609
0.719577, 20.3002, 0.446212, 2.49095, 0.4, -0.00568553, 0.966573, 0.923596, 0.942828, 0.931608
0.719627, 20.2951, 0.446126, 2.49094, 0.4, -0.00568579, 0.966578, 0.923596, 0.942825, 0.931606
0.719677, 20.29, 0.446039, 2.49092, 0.4, -0.00568604, 0.966582, 0.923596, 0.942823, 0.931605
0.719727, 20.2849, 0.445953, 2.49091, 0.4, -0.0056863, 0.966586, 0.923596, 0.942821, 0.931603
0.719777, 20.2798, 0.445866, 2.49089, 0.4, -0.00568655, 0.96659, 0.923596, 0.942819, 0.931602
0.719827, 20.2746, 0.445779, 2.49088, 0.4, -0.00568681, 0.966595, 0.923595, 0.942817, 0.9316
0.719877, 20.2695, 0.445693, 2.49087, 0.4, -0.00568706, 0.966599, 0.923595, 0.942814, 0.931599
0.719927, 20.2644, 0.445606, 2.49086, 0.4, -0.00568731, 0.966603, 0.923595, 0.942812, 0.931598
0.719977, 20.2593, 0.44552, 2.49084, 0.4, -0.00568757, 0.966607, 0.923595, 0.94281, 0.931596
0.720027, 20.2542, 0.445433, 2.49083, 0.4, -0.00568782, 0.966612, 0.923595, 0.942808, 0.931595
0.720077, 20.2491, 0.445347, 2.49082, 0.4, -0.00568807, 0.966616, 0.923595, 0.942806, 0.931593
0.720127, 20.2439, 0.44526, 2.49081, 0.4, -0.00568832, 0.96662, 0.923594, 0.942803, 0.931592
0.720177, 20.2388, 0.445174, 2.49079, 0.4, -0.00568857, 0.966624, 0.923594, 0.942801, 0.93159
0.720227, 20.2337, 0.445087, 2.49078, 0.4, -0.00568882, 0.966628, 0.923594, 0.942799, 0.931589
0.720277, 20.2286, 0.445, 2.49077, 0.4, -0.00568907, 0.966633, 0.923594, 0.942797, 0.931587
0.720327, 20.2235, 0.444914, 2.49076, 0.4, -0.00568932, 0.966637, 0.923594, 0.942795, 0.931586
0.720377, 20.2183, 0.444827, 2.49075, 0.4, -0.00568957, 0.966641, 0.923593, 0.942792, 0.931584
0.720427, 20.2132, 0.444741, 2.49074, 0.4, -0.00568982, 0.966645, 0.923593, 0.94279, 0.931583
0.720477, 20.2081, 0.444654, 2.49073, 0.4, -0.00569007, 0.966649, 0.923593, 0.942788, 0.931581
0.720527, 20.203, 0.444568, 2.49071, 0.4, -0.00569031, 0.966654, 0.923593, 0.942786, 0.93158
0.720577, 20.1978, 0.444481, 2.4907, 0.4, -0.00569056, 0.966658, 0.923593, 0.942784, 0.931578
0.720627, 20.1927, 0.444395, 2.49069, 0.4, -0.00569081, 0.966662, 0.923592, 0.942781, 0.931577
0.720677, 20.1876, 0.444308, 2.49068, 0.4, -0.00569105, 0.966666, 0.923592, 0.942779, 0.931575
0.720727, 20.1825, 0.444222, 2.49067, 0.4, -0.0056913, 0.96667, 0.923592, 0.942777, 0.931574
0.720777, 20.1774, 0.444135, 2.49066, 0.4, -0.00569154, 0.966675, 0.923592, 0.942775, 0.931572
0.720827, 20.1722, 0.444048, 2.49065, 0.4, -0.00569179, 0.966679, 0.923592, 0.942772, 0.931571
0.720877, 20.1671, 0.443962, 2.49064, 0.4, -0.00569203, 0.966683, 0.923591, 0.94277, 0.931569
0.720927, 20.162, 0.443876, 2.49063, 0.4, -0.00569227, 0.966687, 0.923591, 0.942768, 0.931568
0.720977, 20.1569, 0.443789, 2.49062, 0.4, -0.00569252, 0.966691, 0.923591, 0.942766, 0.931566
0.721027, 20.1517, 0.443703, 2.49061, 0.4, -0.00569276, 0.966696, 0.923591, 0.942764, 0.931565
0.721077, 20.1466, 0.443616, 2.4906, 0.4, -0.005693, 0.9667, 0.923591, 0.942761, 0.931563
0.721127, 20.1415, 0.443529, 2.49059, 0.4, -0.00569324, 0.966704, 0.92359, 0.942759, 0.931562
0.721177, 20.1364, 0.443443, 2.49058, 0.4, -0.00569348, 0.966708, 0.92359, 0.942757, 0.931561
0.721227, 20.1313, 0.443357, 2.49056, 0.4, -0.00569372, 0.966712, 0.92359, 0.942755, 0.931559
0.721277, 20.1261, 0.44327, 2.49056, 0.4, -0.00569396, 0.966717, 0.92359, 0.942752, 0.931557
0.721327, 20.121, 0.443184, 2.49055, 0.4, -0.0056942, 0.966721, 0.92359, 0.94275, 0.931556
0.721377, 20.1159, 0.443097, 2.49053, 0.4, -0.00569444, 0.966725, 0.923589, 0.942748, 0.931554
0.721428, 20.1108, 0.443011, 2.49052, 0.4, -0.00569468, 0.966729, 0.923589, 0.942746, 0.931553
0.721478, 20.1056, 0.442924, 2.49051, 0.4, -0.00569491, 0.966733, 0.923589, 0.942744, 0.931551
0.721528, 20.1005, 0.442837, 2.4905, 0.4, -0.00569515, 0.966738, 0.923589, 0.942741, 0.93155
0.721578, 20.0954, 0.442751, 2.49049, 0.4, -0.00569539, 0.966742, 0.923588, 0.942739, 0.931548
0.721628, 20.0902, 0.442664, 2.49048, 0.4, -0.00569563, 0.966746, 0.923588, 0.942737, 0.931547
0.721678, 20.0851, 0.442578, 2.49048, 0.4, -0.00569586, 0.96675, 0.923588, 0.942735, 0.931545
0.721728, 20.08, 0.442492, 2.49047, 0.4, -0.0056961, 0.966754, 0.923588, 0.942732, 0.931544
0.721778, 20.0749, 0.442405, 2.49045, 0.4, -0.00569633, 0.966758, 0.923588, 0.94273, 0.931542
0.721828, 20.0697, 0.442319, 2.49045, 0.4, -0.00569656, 0.966762, 0.923587, 0.942728, 0.931541
0.721878, 20.0646, 0.442232, 2.49043, 0.4, -0.0056968, 0.966767, 0.923587, 0.942726, 0.931539
0.721928, 20.0595, 0.442146, 2.49042, 0.4, -0.00569703, 0.966771, 0.923587, 0.942723, 0.931538
0.721978, 20.0544, 0.442059, 2.49042, 0.4, -0.00569726, 0.966775, 0.923587, 0.942721, 0.931536
0.722028, 20.0492, 0.441973, 2.49041, 0.4, -0.00569749, 0.966779, 0.923586, 0.942719, 0.931535
0.722078, 20.0441, 0.441886, 2.4904, 0.4, -0.00569773, 0.966783, 0.923586, 0.942717, 0.931533
0.722128, 20.039, 0.4418, 2.49039, 0.4, -0.00569796, 0.966787, 0.923586, 0.942714, 0.931532
0.722178, 20.0338, 0.441713, 2.49038, 0.4, -0.00569819, 0.966791, 0.923586, 0.942712, 0.93153
0.722228, 20.0287, 0.441627, 2.49037, 0.4, -0.00569842, 0.966796, 0.923585, 0.94271, 0.931529
0.722278, 20.0236, 0.44154, 2.49036, 0.4, -0.00569865, 0.9668, 0.923585, 0.942708, 0.931527
0.722328, 20.0185, 0.441454, 2.49035, 0.4, -0.00569888, 0.966804, 0.923585, 0.942705, 0.931525
0.722378, 20.0133, 0.441367, 2.49034, 0.4, -0.00569911, 0.966808, 0.923585, 0.942703, 0.931524
0.722428, 20.0082, 0.441281, 2.49033, 0.4, -0.00569933, 0.966812, 0.923584, 0.942701, 0.931522
0.722478, 20.0031, 0.441194, 2.49033, 0.4, -0.00569956, 0.966816, 0.923584, 0.942698, 0.931521
0.722528, 19.9979, 0.441108, 2.49032, 0.4, -0.00569979, 0.96682, 0.923584, 0.942696, 0.931519
0.722578, 19.9928, 0.441021, 2.49031, 0.4, -0.00570001, 0.966824, 0.923583, 0.942694, 0.931518
0.722628, 19.9877, 0.440935, 2.4903, 0.4, -0.00570024, 0.966829, 0.923583, 0.942692, 0.931516
0.722678, 19.9826, 0.440849, 2.4903, 0.4, -0.00570047, 0.966833, 0.923583, 0.942689, 0.931515
0.722728, 19.9774, 0.440762, 2.49029, 0.4, -0.00570069, 0.966837, 0.923583, 0.942687, 0.931513
0.722778, 19.9723, 0.440675, 2.49028, 0.4, -0.00570092, 0.966841, 0.923582, 0.942685, 0.931512
0.722828, 19.9672, 0.440589, 2.49027, 0.4, -0.00570114, 0.966845, 0.923582, 0.942683, 0.93151
0.722878, 19.962, 0.440503, 2.49026, 0.4, -0.00570136, 0.966849, 0.923582, 0.94268, 0.931508
0.722928, 19.9569, 0.440416, 2.49026, 0.4, -0.00570159, 0.966853, 0.923582, 0.942678, 0.931507
0.722978, 19.9518, 0.44033, 2.49025, 0.4, -0.00570181, 0.966858, 0.923581, 0.942676, 0.931505
0.723028, 19.9466, 0.440243, 2.49024, 0.4, -0.00570203, 0.966862, 0.923581, 0.942673, 0.931504
0.723078, 19.9415, 0.440157, 2.49023, 0.4, -0.00570225, 0.966866, 0.923581, 0.942671, 0.931502
0.723128, 19.9364, 0.440071, 2.49022, 0.4, -0.00570247, 0.96687, 0.92358, 0.942669, 0.931501
0.723178, 19.9312, 0.439984, 2.49022, 0.4, -0.00570269, 0.966874, 0.92358, 0.942667, 0.931499
0.723228, 19.9261, 0.439898, 2.49021, 0.4, -0.00570291, 0.966878, 0.92358, 0.942664, 0.931497
0.723278, 19.921, 0.439811, 2.4902, 0.4, -0.00570313, 0.966882, 0.92358, 0.942662, 0.931496
0.723328, 19.9158, 0.439725, 2.49019, 0.4, -0.00570335, 0.966886, 0.923579, 0.94266, 0.931494
0.723378, 19.9107, 0.439638, 2.49019, 0.4, -0.00570357, 0.96689, 0.923579, 0.942657, 0.931493
0.723428, 19.9056, 0.439552, 2.49018, 0.4, -0.00570379, 0.966895, 0.923579, 0.942655, 0.931491
0.723478, 19.9004, 0.439466, 2.49017, 0.4, -0.005704, 0.966899, 0.923578, 0.942653, 0.93149
0.723528, 19.8953, 0.439379, 2.49016, 0.4, -0.00570422, 0.966903, 0.923578, 0.942651, 0.931488
0.723578, 19.8902, 0.439293, 2.49016, 0.4, -0.00570444, 0.966907, 0.923578, 0.942648, 0.931486
0.723628, 19.885, 0.439206, 2.49015, 0.4, -0.00570465, 0.966911, 0.923577, 0.942646, 0.931485
0.723678, 19.8799, 0.43912, 2.49014, 0.4, -0.00570487, 0.966915, 0.923577, 0.942644, 0.931483
0.723728, 19.8748, 0.439033, 2.49014, 0.4, -0.00570508, 0.966919, 0.923577, 0.942641, 0.931482
0.723778, 19.8696, 0.438947, 2.49013, 0.4, -0.0057053, 0.966923, 0.923577, 0.942639, 0.93148
0.723828, 19.8645, 0.438861, 2.49012, 0.4, -0.00570551, 0.966927, 0.923576, 0.942637, 0.931479
0.723878, 19.8594, 0.438774, 2.49012, 0.4, -0.00570572, 0.966931, 0.923576, 0.942635, 0.931477
0.723928, 19.8542, 0.438688, 2.49011, 0.4, -0.00570594, 0.966935, 0.923576, 0.942632, 0.931475
0.723978, 19.8491, 0.438601, 2.4901, 0.4, -0.00570615, 0.966939, 0.923575, 0.94263, 0.931474
0.724028, 19.844, 0.438515, 2.4901, 0.4, -0.00570636, 0.966943, 0.923575, 0.942628, 0.931472
0.724078, 19.8388, 0.438428, 2.49009, 0.4, -0.00570657, 0.966947, 0.923575, 0.942625, 0.931471
0.724128, 19.8337, 0.438342, 2.49009, 0.4, -0.00570678, 0.966952, 0.923574, 0.942623, 0.931469
0.724178, 19.8286, 0.438255, 2.49008, 0.4, -0.00570699, 0.966956, 0.923574, 0.942621, 0.931467
0.724228, 19.8234, 0.438169, 2.49008, 0.4, -0.0057072, 0.96696, 0.923574, 0.942618, 0.931466
0.724278, 19.8183, 0.438083, 2.49007, 0.4, -0.00570741, 0.966964, 0.923573, 0.942616, 0.931464
0.724328, 19.8131, 0.437996, 2.49006, 0.4, -0.00570762, 0.966968, 0.923573, 0.942614, 0.931462
0.724378, 19.808, 0.43791, 2.49006, 0.4, -0.00570783, 0.966972, 0.923573, 0.942611, 0.931461
0.724428, 19.8029, 0.437824, 2.49005, 0.4, -0.00570804, 0.966976, 0.923572, 0.942609, 0.931459
0.724478, 19.7977, 0.437737, 2.49005, 0.4, -0.00570825, 0.96698, 0.923572, 0.942607, 0.931458
0.724528, 19.7926, 0.437651, 2.49004, 0.4, -0.00570845, 0.966984, 0.923572, 0.942604, 0.931456
0.724578, 19.7875, 0.437564, 2.49004, 0.4, -0.00570866, 0.966988, 0.923571, 0.942602, 0.931454
0.724628, 19.7823, 0.437478, 2.49003, 0.4, -0.00570886, 0.966992, 0.923571, 0.9426, 0.931453
0.724678, 19.7772, 0.437392, 2.49003, 0.4, -0.00570907, 0.966996, 0.923571, 0.942597, 0.931451
0.724728, 19.772, 0.437305, 2.49002, 0.4, -0.00570927, 0.967, 0.92357, 0.942595, 0.93145
0.724778, 19.7669, 0.437219, 2.49002, 0.4, -0.00570948, 0.967004, 0.92357, 0.942593, 0.931448
0.724828, 19.7618, 0.437133, 2.49001, 0.4, -0.00570968, 0.967008, 0.92357, 0.94259, 0.931446
0.724878, 19.7566, 0.437046, 2.49001, 0.4, -0.00570988, 0.967012, 0.923569, 0.942588, 0.931445
0.724928, 19.7515, 0.43696, 2.49, 0.4, -0.00571009, 0.967017, 0.923569, 0.942586, 0.931443
0.724978, 19.7463, 0.436874, 2.48999, 0.4, -0.00571029, 0.967021, 0.923569, 0.942584, 0.931442
0.725028, 19.7412, 0.436787, 2.48999, 0.4, -0.00571049, 0.967025, 0.923568, 0.942581, 0.93144
0.725078, 19.7361, 0.436701, 2.48998, 0.4, -0.00571069, 0.967029, 0.923568, 0.942579, 0.931438
0.725128, 19.7309, 0.436615, 2.48997, 0.4, -0.00571089, 0.967033, 0.923568, 0.942577, 0.931437
0.725178, 19.7258, 0.436528, 2.48997, 0.4, -0.00571109, 0.967037, 0.923567, 0.942574, 0.931435
0.725228, 19.7206, 0.436442, 2.48996, 0.4, -0.00571129, 0.967041, 0.923567, 0.942572, 0.931434
0.725278, 19.7155, 0.436356, 2.48996, 0.4, -0.00571149, 0.967045, 0.923567, 0.94257, 0.931432
0.725328, 19.7104, 0.436269, 2.48995, 0.4, -0.00571169, 0.967049, 0.923566, 0.942567, 0.93143
0.725378, 19.7052, 0.436183, 2.48994, 0.4, -0.00571189, 0.967053, 0.923566, 0.942565, 0.931429
0.725428, 19.7001, 0.436097, 2.48993, 0.4, -0.00571209, 0.967057, 0.923566, 0.942563, 0.931427
0.725478, 19.6949, 0.43601, 2.48993, 0.4, -0.00571228, 0.967061, 0.923565, 0.94256, 0.931425
0.725528, 19.6898, 0.435924, 2.48992, 0.4, -0.00571248, 0.967065, 0.923565, 0.942558, 0.931424
0.725578, 19.6847, 0.435838, 2.48991, 0.4, -0.00571268, 0.967069, 0.923565, 0.942556, 0.931422
0.725628, 19.6795, 0.435751, 2.4899, 0.4, -0.00571287, 0.967073, 0.923564, 0.942553, 0.931421
0.725678, 19.6744, 0.435665, 2.4899, 0.4, -0.00571307, 0.967077, 0.923564, 0.942551, 0.931419
0.725728, 19.6692, 0.435579, 2.48989, 0.4, -0.00571326, 0.967081, 0.923564, 0.942549, 0.931417
0.725778, 19.6641, 0.435492, 2.48988, 0.4, -0.00571346, 0.967085, 0.923563, 0.942546, 0.931416
0.725828, 19.659, 0.435406, 2.48988, 0.4, -0.00571365, 0.967089, 0.923563, 0.942544, 0.931414
0.725878, 19.6538, 0.43532, 2.48987, 0.4, -0.00571384, 0.967093, 0.923562, 0.942542, 0.931412
0.725928, 19.6487, 0.435234, 2.48986, 0.4, -0.00571404, 0.967097, 0.923562, 0.942539, 0.931411
0.725978, 19.6435, 0.435147, 2.48985, 0.4, -0.00571423, 0.967101, 0.923562, 0.942537, 0.931409
0.726028, 19.6384, 0.435061, 2.48985, 0.4, -0.00571442, 0.967105, 0.923561, 0.942534, 0.931407
0.726078, 19.6332, 0.434975, 2.48984, 0.4, -0.00571461, 0.967109, 0.923561, 0.942532, 0.931406
0.726128, 19.6281, 0.434888, 2.48983, 0.4, -0.0057148, 0.967113, 0.923561, 0.94253, 0.931404
0.726178, 19.623, 0.434802, 2.48983, 0.4, -0.00571499, 0.967117, 0.92356, 0.942527, 0.931402
0.726228, 19.6178, 0.434716, 2.48982, 0.4, -0.00571518, 0.967121, 0.92356, 0.942525, 0.931401
0.726278, 19.6127, 0.434629, 2.48981, 0.4, -0.00571537, 0.967125, 0.923559, 0.942523, 0.931399
0.726328, 19.6075, 0.434543, 2.48981, 0.4, -0.00571556, 0.967129, 0.923559, 0.94252, 0.931397
0.726378, 19.6024, 0.434457, 2.4898, 0.4, -0.00571575, 0.967133, 0.923559, 0.942518, 0.931396
0.726428, 19.5972, 0.434371, 2.4898, 0.4, -0.00571594, 0.967137, 0.923558, 0.942515, 0.931394
0.726478, 19.5921, 0.434284, 2.48979, 0.4, -0.00571612, 0.967141, 0.923558, 0.942513, 0.931392
0.726528, 19.5869, 0.434198, 2.48979, 0.4, -0.00571631, 0.967145, 0.923557, 0.942511, 0.931391
0.726578, 19.5818, 0.434112, 2.48978, 0.4, -0.00571649, 0.967149, 0.923557, 0.942509, 0.931389
0.726628, 19.5767, 0.434025, 2.48977, 0.4, -0.00571668, 0.967153, 0.923557, 0.942506, 0.931387
0.726678, 19.5715, 0.433939, 2.48977, 0.4, -0.00571686, 0.967157, 0.923556, 0.942504, 0.931386
0.726728, 19.5664, 0.433853, 2.48976, 0.4, -0.00571705, 0.967161, 0.923556, 0.942501, 0.931384
0.726778, 19.5612, 0.433767, 2.48976, 0.4, -0.00571723, 0.967165, 0.923555, 0.942499, 0.931383
0.726828, 19.5561, 0.433681, 2.48975, 0.4, -0.00571742, 0.967169, 0.923555, 0.942497, 0.931381
0.726878, 19.5509, 0.433594, 2.48974, 0.4, -0.0057176, 0.967173, 0.923555, 0.942494, 0.931379
0.726928, 19.5458, 0.433508, 2.48974, 0.4, -0.00571778, 0.967177, 0.923554, 0.942492, 0.931378
0.726978, 19.5406, 0.433422, 2.48973, 0.4, -0.00571797, 0.967181, 0.923554, 0.94249, 0.931376
0.727028, 19.5355, 0.433336, 2.48972, 0.4, -0.00571815, 0.967185, 0.923553, 0.942487, 0.931374
0.727078, 19.5303, 0.433249, 2.48972, 0.4, -0.00571833, 0.967189, 0.923553, 0.942485, 0.931372
0.727128, 19.5252, 0.433163, 2.48971, 0.4, -0.00571851, 0.967193, 0.923553, 0.942482, 0.931371
0.727178, 19.5201, 0.433077, 2.48971, 0.4, -0.00571869, 0.967197, 0.923552, 0.94248, 0.931369
0.727228, 19.5149, 0.432991, 2.4897, 0.4, -0.00571887, 0.967201, 0.923552, 0.942478, 0.931368
0.727278, 19.5098, 0.432904, 2.48969, 0.4, -0.00571905, 0.967205, 0.923551, 0.942475, 0.931366
0.727328, 19.5046, 0.432818, 2.48969, 0.4, -0.00571922, 0.967209, 0.923551, 0.942473, 0.931364
0.727378, 19.4995, 0.432732, 2.48968, 0.4, -0.0057194, 0.967213, 0.92355, 0.94247, 0.931362
0.727428, 19.4943, 0.432646, 2.48967, 0.4, -0.00571958, 0.967217, 0.92355, 0.942468, 0.931361
0.727479, 19.4892, 0.432559, 2.48967, 0.4, -0.00571976, 0.967221, 0.92355, 0.942466, 0.931359
0.727529, 19.484, 0.432473, 2.48966, 0.4, -0.00571993, 0.967225, 0.923549, 0.942463, 0.931357
0.727579, 19.4789, 0.432387, 2.48966, 0.4, -0.00572011, 0.967229, 0.923549, 0.942461, 0.931356
0.727629, 19.4737, 0.432301, 2.48965, 0.4, -0.00572029, 0.967233, 0.923548, 0.942459, 0.931354
0.727679, 19.4686, 0.432215, 2.48965, 0.4, -0.00572046, 0.967237, 0.923548, 0.942456, 0.931352
0.727729, 19.4634, 0.432128, 2.48964, 0.4, -0.00572063, 0.967241, 0.923548, 0.942454, 0.931351
0.727779, 19.4583, 0.432042, 2.48964, 0.4, -0.00572081, 0.967245, 0.923547, 0.942451, 0.931349
0.727829, 19.4531, 0.431956, 2.48963, 0.4, -0.00572098, 0.967249, 0.923547, 0.942449, 0.931347
0.727879, 19.448, 0.43187, 2.48962, 0.4, -0.00572116, 0.967253, 0.923546, 0.942447, 0.931345
0.727929, 19.4428, 0.431784, 2.48962, 0.4, -0.00572133, 0.967257, 0.923546, 0.942444, 0.931344
0.727979, 19.4377, 0.431697, 2.48962, 0.4, -0.0057215, 0.967261, 0.923545, 0.942442, 0.931342
0.728029, 19.4325, 0.431611, 2.48961, 0.4, -0.00572167, 0.967265, 0.923545, 0.942439, 0.93134
0.728079, 19.4274, 0.431525, 2.48961, 0.4, -0.00572184, 0.967269, 0.923544, 0.942437, 0.931339
0.728129, 19.4222, 0.431439, 2.4896, 0.4, -0.00572201, 0.967272, 0.923544, 0.942434, 0.931337
0.728179, 19.4171, 0.431353, 2.4896, 0.4, -0.00572218, 0.967276, 0.923544, 0.942432, 0.931335
0.728229, 19.4119, 0.431266, 2.48959, 0.4, -0.00572235, 0.96728, 0.923543, 0.94243, 0.931333
0.728279, 19.4068, 0.43118, 2.48959, 0.4, -0.00572252, 0.967284, 0.923543, 0.942427, 0.931332
0.728329, 19.4016, 0.431094, 2.48959, 0.4, -0.00572269, 0.967288, 0.923542, 0.942425, 0.93133
0.728379, 19.3965, 0.431008, 2.48958, 0.4, -0.00572286, 0.967292, 0.923542, 0.942422, 0.931328
0.728429, 19.3913, 0.430922, 2.48958, 0.4, -0.00572302, 0.967296, 0.923541, 0.94242, 0.931327
0.728479, 19.3862, 0.430835, 2.48957, 0.4, -0.00572319, 0.9673, 0.923541, 0.942418, 0.931325
0.728529, 19.381, 0.430749, 2.48957, 0.4, -0.00572336, 0.967304, 0.92354, 0.942415, 0.931323
0.728579, 19.3759, 0.430663, 2.48957, 0.4, -0.00572352, 0.967308, 0.92354, 0.942413, 0.931321
0.728629, 19.3707, 0.430577, 2.48957, 0.4, -0.00572369, 0.967312, 0.923539, 0.94241, 0.93132
0.728679, 19.3656, 0.430491, 2.48956, 0.4, -0.00572385, 0.967316, 0.923539, 0.942408, 0.931318
0.728729, 19.3604, 0.430405, 2.48956, 0.4, -0.00572402, 0.96732, 0.923539, 0.942406, 0.931316
0.728779, 19.3553, 0.430319, 2.48955, 0.4, -0.00572418, 0.967323, 0.923538, 0.942403, 0.931315
0.728829, 19.3501, 0.430232, 2.48955, 0.4, -0.00572435, 0.967327, 0.923538, 0.942401, 0.931313
0.728879, 19.345, 0.430146, 2.48954, 0.4, -0.00572451, 0.967331, 0.923537, 0.942398, 0.931311
0.728929, 19.3398, 0.43006, 2.48954, 0.4, -0.00572467, 0.967335, 0.923537, 0.942396, 0.931309
0.728979, 19.3347, 0.429974, 2.48954, 0.4, -0.00572483, 0.967339, 0.923536, 0.942393, 0.931308
0.729029, 19.3295, 0.429888, 2.48953, 0.4, -0.00572499, 0.967343, 0.923536, 0.942391, 0.931306
0.729079, 19.3244, 0.429802, 2.48953, 0.4, -0.00572516, 0.967347, 0.923535, 0.942389, 0.931304
0.729129, 19.3192, 0.429716, 2.48953, 0.4, -0.00572532, 0.967351, 0.923535, 0.942386, 0.931302
0.729179, 19.3141, 0.42963, 2.48952, 0.4, -0.00572548, 0.967355, 0.923534, 0.942384, 0.931301
0.729229, 19.3089, 0.429543, 2.48952, 0.4, -0.00572563, 0.967359, 0.923534, 0.942381, 0.931299
0.729279, 19.3037, 0.429457, 2.48952, 0.4, -0.00572579, 0.967363, 0.923533, 0.942379, 0.931297
0.729329, 19.2986, 0.429371, 2.48951, 0.4, -0.00572595, 0.967366, 0.923533, 0.942376, 0.931295
0.729379, 19.2934, 0.429285, 2.48951, 0.4, -0.00572611, 0.96737, 0.923532, 0.942374, 0.931294
0.729429, 19.2883, 0.429199, 2.48951, 0.4, -0.00572627, 0.967374, 0.923532, 0.942371, 0.931292
0.729479, 19.2831, 0.429113, 2.4895, 0.4, -0.00572642, 0.967378, 0.923531, 0.942369, 0.93129
0.729529, 19.278, 0.429027, 2.4895, 0.4, -0.00572658, 0.967382, 0.923531, 0.942367, 0.931288
0.729579, 19.2728, 0.428941, 2.4895, 0.4, -0.00572674, 0.967386, 0.92353, 0.942364, 0.931287
0.729629, 19.2677, 0.428855, 2.48949, 0.4, -0.00572689, 0.96739, 0.92353, 0.942362, 0.931285
0.729679, 19.2625, 0.428768, 2.48949, 0.4, -0.00572705, 0.967394, 0.923529, 0.942359, 0.931283
0.729729, 19.2574, 0.428682, 2.48949, 0.4, -0.0057272, 0.967398, 0.923529, 0.942357, 0.931281
0.729779, 19.2522, 0.428596, 2.48948, 0.4, -0.00572735, 0.967402, 0.923528, 0.942354, 0.93128
0.729829, 19.2471, 0.42851, 2.48948, 0.4, -0.00572751, 0.967405, 0.923528, 0.942352, 0.931278
0.729879, 19.2419, 0.428424, 2.48948, 0.4, -0.00572766, 0.967409, 0.923527, 0.942349, 0.931276
0.729929, 19.2367, 0.428338, 2.48948, 0.4, -0.00572781, 0.967413, 0.923527, 0.942347, 0.931274
0.729979, 19.2316, 0.428252, 2.48947, 0.4, -0.00572797, 0.967417, 0.923526, 0.942345, 0.931273
0.730029, 19.2264, 0.428166, 2.48947, 0.4, -0.00572812, 0.967421, 0.923526, 0.942342, 0.931271
0.730079, 19.2213, 0.42808, 2.48947, 0.4, -0.00572827, 0.967425, 0.923525, 0.94234, 0.931269
0.730129, 19.2161, 0.427994, 2.48947, 0.4, -0.00572842, 0.967429, 0.923525, 0.942337, 0.931267
0.730179, 19.211, 0.427908, 2.48947, 0.4, -0.00572857, 0.967432, 0.923524, 0.942335, 0.931265
0.730229, 19.2058, 0.427822, 2.48946, 0.4, -0.00572872, 0.967436, 0.923524, 0.942332, 0.931264
0.730279, 19.2007, 0.427736, 2.48946, 0.4, -0.00572887, 0.96744, 0.923523, 0.94233, 0.931262
0.730329, 19.1955, 0.427649, 2.48946, 0.4, -0.00572901, 0.967444, 0.923523, 0.942327, 0.93126
0.730379, 19.1903, 0.427563, 2.48946, 0.4, -0.00572916, 0.967448, 0.923522, 0.942325, 0.931258
0.730429, 19.1852, 0.427477, 2.48946, 0.4, -0.00572931, 0.967452, 0.923522, 0.942322, 0.931257
0.730479, 19.18, 0.427391, 2.48946, 0.4, -0.00572946, 0.967455, 0.923521, 0.94232, 0.931255
0.730529, 19.1749, 0.427305, 2.48945, 0.4, -0.0057296, 0.967459, 0.92352, 0.942317, 0.931253
0.730579, 19.1697, 0.427219, 2.48945, 0.4, -0.00572975, 0.967463, 0.92352, 0.942315, 0.931251
0.730629, 19.1646, 0.427133, 2.48945, 0.4, -0.00572989, 0.967467, 0.923519, 0.942312, 0.931249
0.730679, 19.1594, 0.427047, 2.48945, 0.4, -0.00573004, 0.967471, 0.923519, 0.94231, 0.931248
0.730729, 19.1542, 0.426961, 2.48945, 0.4, -0.00573018, 0.967475, 0.923518, 0.942308, 0.931246
0.730779, 19.1491, 0.426875, 2.48945, 0.4, -0.00573033, 0.967478, 0.923518, 0.942305, 0.931244
0.730829, 19.1439, 0.426789, 2.48945, 0.4, -0.00573047, 0.967482, 0.923517, 0.942303, 0.931242
0.730879, 19.1388, 0.426703, 2.48945, 0.4, -0.00573061, 0.967486, 0.923517, 0.9423, 0.93124
0.730929, 19.1336, 0.426617, 2.48945, 0.4, -0.00573075, 0.96749, 0.923516, 0.942298, 0.931239
0.730979, 19.1285, 0.426531, 2.48945, 0.4, -0.0057309, 0.967494, 0.923516, 0.942295, 0.931237
0.731029, 19.1233, 0.426445, 2.48945, 0.4, -0.00573104, 0.967498, 0.923515, 0.942293, 0.931235
0.731079, 19.1181, 0.426359, 2.48945, 0.4, -0.00573118, 0.967501, 0.923515, 0.94229, 0.931233
0.731129, 19.113, 0.426273, 2.48945, 0.4, -0.00573132, 0.967505, 0.923514, 0.942288, 0.931231
0.731179, 19.1078, 0.426187, 2.48945, 0.4, -0.00573146, 0.967509, 0.923513, 0.942285, 0.93123
0.731229, 19.1027, 0.426101, 2.48945, 0.4, -0.0057316, 0.967513, 0.923513, 0.942283, 0.931228
0.731279, 19.0975, 0.426015, 2.48945, 0.4, -0.00573174, 0.967517, 0.923512, 0.94228, 0.931226
0.731329, 19.0923, 0.425929, 2.48945, 0.4, -0.00573187, 0.967521, 0.923512, 0.942278, 0.931224
0.731379, 19.0872, 0.425843, 2.48945, 0.4, -0.00573201, 0.967525, 0.923511, 0.942275, 0.931222
0.731429, 19.082, 0.425757, 2.48945, 0.4, -0.00573215, 0.967528, 0.923511, 0.942273, 0.931221
0.731479, 19.0769, 0.425671, 2.48945, 0.4, -0.00573229, 0.967532, 0.92351, 0.94227, 0.931219
0.731529, 19.0717, 0.425585, 2.48945, 0.4, -0.00573242, 0.967536, 0.92351, 0.942268, 0.931217
0.731579, 19.0666, 0.425499, 2.48945, 0.4, -0.00573256, 0.96754, 0.923509, 0.942265, 0.931215
0.731629, 19.0614, 0.425413, 2.48945, 0.4, -0.00573269, 0.967544, 0.923508, 0.942263, 0.931213
0.731679, 19.0562, 0.425327, 2.48945, 0.4, -0.00573283, 0.967547, 0.923508, 0.94226, 0.931211
0.731729, 19.0511, 0.425241, 2.48945, 0.4, -0.00573296, 0.967551, 0.923507, 0.942258, 0.93121
0.731779, 19.0459, 0.425155, 2.48945, 0.4, -0.0057331, 0.967555, 0.923507, 0.942255, 0.931208
0.731829, 19.0408, 0.425069, 2.48945, 0.4, -0.00573323, 0.967559, 0.923506, 0.942253, 0.931206
0.731879, 19.0356, 0.424983, 2.48945, 0.4, -0.00573336, 0.967562, 0.923506, 0.94225, 0.931204
0.731929, 19.0304, 0.424897, 2.48945, 0.4, -0.00573349, 0.967566, 0.923505, 0.942248, 0.931202
0.731979, 19.0253, 0.424811, 2.48945, 0.4, -0.00573363, 0.96757, 0.923504, 0.942245, 0.931201
0.732029, 19.0201, 0.424725, 2.48945, 0.4, -0.00573376, 0.967574, 0.923504, 0.942243, 0.931199
0.732079, 19.015, 0.424639, 2.48945, 0.4, -0.00573389, 0.967578, 0.923503, 0.94224, 0.931197
0.732129, 19.0098, 0.424553, 2.48945, 0.4, -0.00573402, 0.967581, 0.923503, 0.942238, 0.931195
0.732179, 19.0046, 0.424467, 2.48945, 0.4, -0.00573415, 0.967585, 0.923502, 0.942235, 0.931193
0.732229, 18.9995, 0.424381, 2.48945, 0.4, -0.00573428, 0.967589, 0.923501, 0.942233, 0.931191
0.732279, 18.9943, 0.424296, 2.48945, 0.4, -0.0057344, 0.967593, 0.923501, 0.94223, 0.93119
0.732329, 18.9892, 0.42421, 2.48945, 0.4, -0.00573453, 0.967597, 0.9235, 0.942228, 0.931188
0.732379, 18.984, 0.424124, 2.48945, 0.4, -0.00573466, 0.9676, 0.9235, 0.942225, 0.931186
0.732429, 18.9788, 0.424038, 2.48946, 0.4, -0.00573479, 0.967604, 0.923499, 0.942223, 0.931184
0.732479, 18.9737, 0.423952, 2.48946, 0.4, -0.00573491, 0.967608, 0.923498, 0.94222, 0.931182
0.732529, 18.9685, 0.423866, 2.48946, 0.4, -0.00573504, 0.967612, 0.923498, 0.942218, 0.93118
0.732579, 18.9633, 0.42378, 2.48946, 0.4, -0.00573517, 0.967615, 0.923497, 0.942215, 0.931178
0.732629, 18.9582, 0.423694, 2.48946, 0.4, -0.00573529, 0.967619, 0.923497, 0.942213, 0.931177
0.732679, 18.953, 0.423608, 2.48947, 0.4, -0.00573542, 0.967623, 0.923496, 0.94221, 0.931175
0.732729, 18.9479, 0.423522, 2.48947, 0.4, -0.00573554, 0.967627, 0.923495, 0.942207, 0.931173
0.732779, 18.9427, 0.423436, 2.48947, 0.4, -0.00573566, 0.967631, 0.923495, 0.942205, 0.931171
0.732829, 18.9375, 0.42335, 2.48947, 0.4, -0.00573579, 0.967634, 0.923494, 0.942202, 0.931169
0.732879, 18.9324, 0.423264, 2.48947, 0.4, -0.00573591, 0.967638, 0.923494, 0.9422, 0.931167
0.732929, 18.9272, 0.423178, 2.48948, 0.4, -0.00573603, 0.967642, 0.923493, 0.942197, 0.931165
0.732979, 18.922, 0.423093, 2.48948, 0.4, -0.00573615, 0.967645, 0.923492, 0.942195, 0.931164
0.733029, 18.9169, 0.423007, 2.48948, 0.4, -0.00573628, 0.967649, 0.923492, 0.942192, 0.931162
0.733079, 18.9117, 0.422921, 2.48949, 0.4, -0.0057364, 0.967653, 0.923491, 0.94219, 0.93116
0.733129, 18.9066, 0.422835, 2.48949, 0.4, -0.00573652, 0.967657, 0.92349, 0.942187, 0.931158
0.733179, 18.9014, 0.422749, 2.4895, 0.4, -0.00573664, 0.96766, 0.92349, 0.942185, 0.931156
0.733229, 18.8962, 0.422663, 2.4895, 0.4, -0.00573675, 0.967664, 0.923489, 0.942182, 0.931154
0.733279, 18.8911, 0.422577, 2.4895, 0.4, -0.00573687, 0.967668, 0.923489, 0.94218, 0.931152
0.733329, 18.8859, 0.422491, 2.48951, 0.4, -0.00573699, 0.967672, 0.923488, 0.942177, 0.93115
0.733379, 18.8807, 0.422405, 2.48951, 0.4, -0.00573711, 0.967675, 0.923487, 0.942174, 0.931149
0.733429, 18.8756, 0.42232, 2.48952, 0.4, -0.00573723, 0.967679, 0.923487, 0.942172, 0.931147
0.733479, 18.8704, 0.422234, 2.48952, 0.4, -0.00573734, 0.967683, 0.923486, 0.942169, 0.931145
0.73353, 18.8653, 0.422148, 2.48952, 0.4, -0.00573746, 0.967687, 0.923486, 0.942167, 0.931143
0.73358, 18.8601, 0.422062, 2.48953, 0.4, -0.00573757, 0.96769, 0.923485, 0.942164, 0.931141
0.73363, 18.8549, 0.421976, 2.48953, 0.4, -0.00573769, 0.967694, 0.923484, 0.942162, 0.931139
0.73368, 18.8498, 0.421891, 2.48953, 0.4, -0.0057378, 0.967698, 0.923484, 0.942159, 0.931137
0.73373, 18.8446, 0.421805, 2.48954, 0.4, -0.00573792, 0.967701, 0.923483, 0.942157, 0.931135
0.73378, 18.8394, 0.421719, 2.48954, 0.4, -0.00573803, 0.967705, 0.923482, 0.942154, 0.931134
0.73383, 18.8343, 0.421633, 2.48954, 0.4, -0.00573815, 0.967709, 0.923482, 0.942151, 0.931132
0.73388, 18.8291, 0.421547, 2.48955, 0.4, -0.00573826, 0.967713, 0.923481, 0.942149, 0.93113
0.73393, 18.8239, 0.421462, 2.48955, 0.4, -0.00573837, 0.967716, 0.92348, 0.942146, 0.931128
0.73398, 18.8188, 0.421376, 2.48955, 0.4, -0.00573848, 0.96772, 0.92348, 0.942144, 0.931126
0.73403, 18.8136, 0.42129, 2.48956, 0.4, -0.00573859, 0.967724, 0.923479, 0.942141, 0.931124
0.73408, 18.8084, 0.421204, 2.48956, 0.4, -0.0057387, 0.967728, 0.923478, 0.942139, 0.931122
0.73413, 18.8033, 0.421118, 2.48956, 0.4, -0.00573881, 0.967731, 0.923478, 0.942136, 0.93112
0.73418, 18.7981, 0.421032, 2.48957, 0.4, -0.00573892, 0.967735, 0.923477, 0.942134, 0.931118
0.73423, 18.793, 0.420947, 2.48957, 0.4, -0.00573903, 0.967739, 0.923476, 0.942131, 0.931117
0.73428, 18.7878, 0.420861, 2.48957, 0.4, -0.00573914, 0.967742, 0.923476, 0.942128, 0.931115
0.73433, 18.7826, 0.420775, 2.48958, 0.4, -0.00573925, 0.967746, 0.923475, 0.942126, 0.931113
0.73438, 18.7775, 0.420689, 2.48958, 0.4, -0.00573936, 0.96775, 0.923474, 0.942123, 0.931111
0.73443, 18.7723, 0.420603, 2.48959, 0.4, -0.00573946, 0.967753, 0.923474, 0.942121, 0.931109
0.73448, 18.7671, 0.420518, 2.48959, 0.4, -0.00573957, 0.967757, 0.923473, 0.942118, 0.931107
0.73453, 18.762, 0.420432, 2.4896, 0.4, -0.00573968, 0.967761, 0.923472, 0.942116, 0.931105
0.73458, 18.7568, 0.420346, 2.4896, 0.4, -0.00573978, 0.967765, 0.923472, 0.942113, 0.931103
0.73463, 18.7516, 0.42026, 2.4896, 0.4, -0.00573989, 0.967768, 0.923471, 0.94211, 0.931101
0.73468, 18.7465, 0.420175, 2.48961, 0.4, -0.00573999, 0.967772, 0.92347, 0.942108, 0.931099
0.73473, 18.7413, 0.420089, 2.48961, 0.4, -0.0057401, 0.967776, 0.92347, 0.942105, 0.931098
0.73478, 18.7361, 0.420003, 2.48962, 0.4, -0.0057402, 0.967779, 0.923469, 0.942103, 0.931096
0.73483, 18.731, 0.419917, 2.48962, 0.4, -0.0057403, 0.967783, 0.923468, 0.9421, 0.931094
0.73488, 18.7258, 0.419832, 2.48962, 0.4, -0.0057404, 0.967787, 0.923468, 0.942098, 0.931092
0.73493, 18.7206, 0.419746, 2.48963, 0.4, -0.00574051, 0.96779, 0.923467, 0.942095, 0.93109
0.73498, 18.7155, 0.41966, 2.48963, 0.4, -0.00574061, 0.967794, 0.923466, 0.942092, 0.931088
0.73503, 18.7103, 0.419574, 2.48964, 0.4, -0.00574071, 0.967798, 0.923466, 0.94209, 0.931086
0.73508, 18.7051, 0.419489, 2.48964, 0.4, -0.00574081, 0.967801, 0.923465, 0.942087, 0.931084
0.73513, 18.7, 0.419403, 2.48965, 0.4, -0.00574091, 0.967805, 0.923464, 0.942085, 0.931082
0.73518, 18.6948, 0.419317, 2.48965, 0.4, -0.00574101, 0.967809, 0.923464, 0.942082, 0.93108
0.73523, 18.6896, 0.419231, 2.48966, 0.4, -0.00574111, 0.967812, 0.923463, 0.942079, 0.931078
0.73528, 18.6845, 0.419146, 2.48967, 0.4, -0.00574121, 0.967816, 0.923462, 0.942077, 0.931076
0.73533, 18.6793, 0.41906, 2.48967, 0.4, -0.00574131, 0.96782, 0.923461, 0.942074, 0.931074
0.73538, 18.6741, 0.418974, 2.48968, 0.4, -0.0057414, 0.967823, 0.923461, 0.942072, 0.931072
0.73543, 18.669, 0.418889, 2.48968, 0.4, -0.0057415, 0.967827, 0.92346, 0.942069, 0.931071
0.73548, 18.6638, 0.418803, 2.48969, 0.4, -0.0057416, 0.967831, 0.923459, 0.942066, 0.931069
0.73553, 18.6586, 0.418717, 2.48969, 0.4, -0.00574169, 0.967834, 0.923459, 0.942064, 0.931067
0.73558, 18.6535, 0.418631, 2.4897, 0.4, -0.00574179, 0.967838, 0.923458, 0.942061, 0.931065
0.73563, 18.6483, 0.418546, 2.48971, 0.4, -0.00574188, 0.967842, 0.923457, 0.942059, 0.931063
0.73568, 18.6431, 0.41846, 2.48971, 0.4, -0.00574198, 0.967845, 0.923456, 0.942056, 0.931061
