Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.73573, 18.638, 0.418374, 2.48972, 0.4, -0.00574207, 0.967849, 0.923456, 0.942053, 0.931059
0.73578, 18.6328, 0.418289, 2.48973, 0.4, -0.00574217, 0.967852, 0.923455, 0.942051, 0.931057
0.73583, 18.6276, 0.418203, 2.48973, 0.4, -0.00574226, 0.967856, 0.923454, 0.942048, 0.931055
0.73588, 18.6225, 0.418117, 2.48974, 0.4, -0.00574235, 0.96786, 0.923454, 0.942046, 0.931053
0.73593, 18.6173, 0.418032, 2.48975, 0.4, -0.00574244, 0.967863, 0.923453, 0.942043, 0.931051
0.73598, 18.6121, 0.417946, 2.48976, 0.4, -0.00574254, 0.967867, 0.923452, 0.94204, 0.931049
0.73603, 18.6069, 0.41786, 2.48977, 0.4, -0.00574263, 0.967871, 0.923451, 0.942038, 0.931047
0.73608, 18.6018, 0.417774, 2.48977, 0.4, -0.00574272, 0.967874, 0.923451, 0.942035, 0.931045
0.73613, 18.5966, 0.417689, 2.48978, 0.4, -0.00574281, 0.967878, 0.92345, 0.942032, 0.931043
0.73618, 18.5914, 0.417603, 2.48979, 0.4, -0.0057429, 0.967881, 0.923449, 0.94203, 0.931041
0.73623, 18.5863, 0.417517, 2.4898, 0.4, -0.00574299, 0.967885, 0.923448, 0.942027, 0.931039
0.73628, 18.5811, 0.417432, 2.48981, 0.4, -0.00574307, 0.967889, 0.923448, 0.942025, 0.931037
0.73633, 18.5759, 0.417346, 2.48981, 0.4, -0.00574316, 0.967892, 0.923447, 0.942022, 0.931035
0.73638, 18.5708, 0.417261, 2.48982, 0.4, -0.00574325, 0.967896, 0.923446, 0.942019, 0.931033
0.73643, 18.5656, 0.417175, 2.48983, 0.4, -0.00574334, 0.9679, 0.923446, 0.942017, 0.931031
0.73648, 18.5604, 0.417089, 2.48984, 0.4, -0.00574342, 0.967903, 0.923445, 0.942014, 0.931029
0.73653, 18.5553, 0.417004, 2.48985, 0.4, -0.00574351, 0.967907, 0.923444, 0.942012, 0.931027
0.73658, 18.5501, 0.416918, 2.48985, 0.4, -0.0057436, 0.96791, 0.923443, 0.942009, 0.931026
0.73663, 18.5449, 0.416832, 2.48986, 0.4, -0.00574368, 0.967914, 0.923443, 0.942006, 0.931024
0.73668, 18.5398, 0.416747, 2.48987, 0.4, -0.00574376, 0.967918, 0.923442, 0.942004, 0.931022
0.73673, 18.5346, 0.416661, 2.48988, 0.4, -0.00574385, 0.967921, 0.923441, 0.942001, 0.93102
0.73678, 18.5294, 0.416576, 2.48988, 0.4, -0.00574393, 0.967925, 0.92344, 0.941998, 0.931018
0.73683, 18.5242, 0.41649, 2.48989, 0.4, -0.00574402, 0.967929, 0.92344, 0.941996, 0.931016
0.73688, 18.5191, 0.416405, 2.4899, 0.4, -0.0057441, 0.967932, 0.923439, 0.941993, 0.931014
0.73693, 18.5139, 0.416319, 2.48991, 0.4, -0.00574418, 0.967936, 0.923438, 0.94199, 0.931012
0.73698, 18.5087, 0.416233, 2.48991, 0.4, -0.00574426, 0.967939, 0.923437, 0.941988, 0.93101
0.73703, 18.5036, 0.416148, 2.48992, 0.4, -0.00574434, 0.967943, 0.923437, 0.941985, 0.931008
0.73708, 18.4984, 0.416062, 2.48993, 0.4, -0.00574442, 0.967947, 0.923436, 0.941983, 0.931006
0.73713, 18.4932, 0.415977, 2.48994, 0.4, -0.0057445, 0.96795, 0.923435, 0.94198, 0.931004
0.73718, 18.4881, 0.415891, 2.48994, 0.4, -0.00574458, 0.967954, 0.923434, 0.941977, 0.931002
0.73723, 18.4829, 0.415806, 2.48995, 0.4, -0.00574466, 0.967957, 0.923434, 0.941975, 0.931
0.73728, 18.4777, 0.41572, 2.48996, 0.4, -0.00574474, 0.967961, 0.923433, 0.941972, 0.930998
0.73733, 18.4725, 0.415634, 2.48996, 0.4, -0.00574482, 0.967965, 0.923432, 0.941969, 0.930996
0.73738, 18.4674, 0.415549, 2.48997, 0.4, -0.0057449, 0.967968, 0.923431, 0.941967, 0.930994
0.73743, 18.4622, 0.415464, 2.48998, 0.4, -0.00574497, 0.967972, 0.923431, 0.941964, 0.930992
0.73748, 18.457, 0.415378, 2.48999, 0.4, -0.00574505, 0.967975, 0.92343, 0.941962, 0.93099
0.73753, 18.4519, 0.415292, 2.48999, 0.4, -0.00574513, 0.967979, 0.923429, 0.941959, 0.930988
0.73758, 18.4467, 0.415207, 2.49, 0.4, -0.0057452, 0.967983, 0.923428, 0.941956, 0.930986
0.73763, 18.4415, 0.415121, 2.49001, 0.4, -0.00574528, 0.967986, 0.923428, 0.941954, 0.930984
0.73768, 18.4363, 0.415036, 2.49001, 0.4, -0.00574535, 0.96799, 0.923427, 0.941951, 0.930982
0.73773, 18.4312, 0.41495, 2.49002, 0.4, -0.00574543, 0.967993, 0.923426, 0.941948, 0.93098
0.73778, 18.426, 0.414865, 2.49003, 0.4, -0.0057455, 0.967997, 0.923425, 0.941946, 0.930978
0.73783, 18.4208, 0.414779, 2.49003, 0.4, -0.00574557, 0.968, 0.923425, 0.941943, 0.930976
0.73788, 18.4157, 0.414694, 2.49004, 0.4, -0.00574564, 0.968004, 0.923424, 0.94194, 0.930974
0.73793, 18.4105, 0.414608, 2.49004, 0.4, -0.00574572, 0.968008, 0.923423, 0.941938, 0.930972
0.73798, 18.4053, 0.414523, 2.49005, 0.4, -0.00574579, 0.968011, 0.923422, 0.941935, 0.93097
0.73803, 18.4002, 0.414437, 2.49006, 0.4, -0.00574586, 0.968015, 0.923422, 0.941932, 0.930968
0.73808, 18.395, 0.414352, 2.49006, 0.4, -0.00574593, 0.968019, 0.923421, 0.94193, 0.930966
0.73813, 18.3898, 0.414266, 2.49007, 0.4, -0.005746, 0.968022, 0.92342, 0.941927, 0.930964
0.73818, 18.3846, 0.414181, 2.49007, 0.4, -0.00574607, 0.968026, 0.923419, 0.941924, 0.930962
0.73823, 18.3795, 0.414096, 2.49008, 0.4, -0.00574614, 0.968029, 0.923418, 0.941922, 0.93096
0.73828, 18.3743, 0.41401, 2.49009, 0.4, -0.00574621, 0.968033, 0.923418, 0.941919, 0.930958
0.73833, 18.3691, 0.413925, 2.49009, 0.4, -0.00574628, 0.968036, 0.923417, 0.941916, 0.930956
0.73838, 18.364, 0.413839, 2.4901, 0.4, -0.00574634, 0.96804, 0.923416, 0.941914, 0.930954
0.73843, 18.3588, 0.413754, 2.49011, 0.4, -0.00574641, 0.968043, 0.923415, 0.941911, 0.930952
0.73848, 18.3536, 0.413668, 2.49011, 0.4, -0.00574648, 0.968047, 0.923414, 0.941908, 0.93095
0.73853, 18.3484, 0.413583, 2.49012, 0.4, -0.00574654, 0.968051, 0.923414, 0.941906, 0.930948
0.73858, 18.3433, 0.413497, 2.49013, 0.4, -0.00574661, 0.968054, 0.923413, 0.941903, 0.930946
0.73863, 18.3381, 0.413412, 2.49013, 0.4, -0.00574667, 0.968058, 0.923412, 0.9419, 0.930944
0.73868, 18.3329, 0.413326, 2.49014, 0.4, -0.00574674, 0.968061, 0.923411, 0.941898, 0.930942
0.73873, 18.3277, 0.413241, 2.49015, 0.4, -0.0057468, 0.968065, 0.92341, 0.941895, 0.93094
0.73878, 18.3226, 0.413156, 2.49016, 0.4, -0.00574687, 0.968068, 0.92341, 0.941892, 0.930938
0.73883, 18.3174, 0.41307, 2.49016, 0.4, -0.00574693, 0.968072, 0.923409, 0.94189, 0.930936
0.73888, 18.3122, 0.412985, 2.49017, 0.4, -0.00574699, 0.968075, 0.923408, 0.941887, 0.930934
0.73893, 18.3071, 0.412899, 2.49018, 0.4, -0.00574705, 0.968079, 0.923407, 0.941884, 0.930932
0.73898, 18.3019, 0.412814, 2.49018, 0.4, -0.00574711, 0.968082, 0.923406, 0.941882, 0.93093
0.73903, 18.2967, 0.412729, 2.49019, 0.4, -0.00574718, 0.968086, 0.923406, 0.941879, 0.930928
0.73908, 18.2915, 0.412643, 2.4902, 0.4, -0.00574724, 0.968089, 0.923405, 0.941876, 0.930925
0.73913, 18.2864, 0.412558, 2.49021, 0.4, -0.0057473, 0.968093, 0.923404, 0.941874, 0.930923
0.73918, 18.2812, 0.412472, 2.49022, 0.4, -0.00574736, 0.968096, 0.923403, 0.941871, 0.930921
0.73923, 18.276, 0.412387, 2.49023, 0.4, -0.00574742, 0.9681, 0.923402, 0.941868, 0.930919
0.73928, 18.2709, 0.412302, 2.49023, 0.4, -0.00574747, 0.968103, 0.923401, 0.941866, 0.930917
0.73933, 18.2657, 0.412216, 2.49024, 0.4, -0.00574753, 0.968107, 0.923401, 0.941863, 0.930915
0.73938, 18.2605, 0.412131, 2.49025, 0.4, -0.00574759, 0.968111, 0.9234, 0.94186, 0.930913
0.73943, 18.2553, 0.412046, 2.49026, 0.4, -0.00574765, 0.968114, 0.923399, 0.941858, 0.930911
0.73948, 18.2502, 0.41196, 2.49027, 0.4, -0.0057477, 0.968117, 0.923398, 0.941855, 0.930909
0.739531, 18.245, 0.411875, 2.49028, 0.4, -0.00574776, 0.968121, 0.923397, 0.941852, 0.930907
0.739581, 18.2398, 0.41179, 2.49029, 0.4, -0.00574782, 0.968125, 0.923396, 0.941849, 0.930905
0.739631, 18.2346, 0.411704, 2.4903, 0.4, -0.00574787, 0.968128, 0.923396, 0.941847, 0.930903
0.739681, 18.2295, 0.411619, 2.4903, 0.4, -0.00574793, 0.968132, 0.923395, 0.941844, 0.930901
0.739731, 18.2243, 0.411534, 2.49031, 0.4, -0.00574798, 0.968135, 0.923394, 0.941841, 0.930899
0.739781, 18.2191, 0.411448, 2.49032, 0.4, -0.00574803, 0.968139, 0.923393, 0.941839, 0.930897
0.739831, 18.214, 0.411363, 2.49033, 0.4, -0.00574809, 0.968142, 0.923392, 0.941836, 0.930895
0.739881, 18.2088, 0.411278, 2.49034, 0.4, -0.00574814, 0.968146, 0.923391, 0.941833, 0.930893
0.739931, 18.2036, 0.411192, 2.49035, 0.4, -0.00574819, 0.968149, 0.923391, 0.941831, 0.930891
0.739981, 18.1984, 0.411107, 2.49035, 0.4, -0.00574824, 0.968153, 0.92339, 0.941828, 0.930889
0.740031, 18.1933, 0.411022, 2.49036, 0.4, -0.00574829, 0.968156, 0.923389, 0.941825, 0.930887
0.740081, 18.1881, 0.410936, 2.49037, 0.4, -0.00574834, 0.96816, 0.923388, 0.941823, 0.930885
0.740131, 18.1829, 0.410851, 2.49038, 0.4, -0.00574839, 0.968163, 0.923387, 0.94182, 0.930883
0.740181, 18.1777, 0.410766, 2.49038, 0.4, -0.00574844, 0.968167, 0.923387, 0.941817, 0.93088
0.740231, 18.1726, 0.410681, 2.49039, 0.4, -0.00574849, 0.96817, 0.923386, 0.941814, 0.930878
0.740281, 18.1674, 0.410595, 2.4904, 0.4, -0.00574854, 0.968174, 0.923385, 0.941812, 0.930876
0.740331, 18.1622, 0.41051, 2.49041, 0.4, -0.00574859, 0.968177, 0.923384, 0.941809, 0.930874
0.740381, 18.157, 0.410425, 2.49042, 0.4, -0.00574864, 0.968181, 0.923383, 0.941806, 0.930872
0.740431, 18.1519, 0.41034, 2.49042, 0.4, -0.00574868, 0.968184, 0.923382, 0.941804, 0.93087
0.740481, 18.1467, 0.410254, 2.49043, 0.4, -0.00574873, 0.968188, 0.923381, 0.941801, 0.930868
0.740531, 18.1415, 0.410169, 2.49044, 0.4, -0.00574878, 0.968191, 0.92338, 0.941798, 0.930866
0.740581, 18.1363, 0.410084, 2.49045, 0.4, -0.00574882, 0.968195, 0.92338, 0.941795, 0.930864
0.740631, 18.1312, 0.409998, 2.49046, 0.4, -0.00574887, 0.968198, 0.923379, 0.941793, 0.930862
0.740681, 18.126, 0.409913, 2.49046, 0.4, -0.00574891, 0.968202, 0.923378, 0.94179, 0.93086
0.740731, 18.1208, 0.409828, 2.49047, 0.4, -0.00574896, 0.968205, 0.923377, 0.941787, 0.930858
0.740781, 18.1156, 0.409743, 2.49048, 0.4, -0.005749, 0.968209, 0.923376, 0.941785, 0.930856
0.740831, 18.1105, 0.409658, 2.49049, 0.4, -0.00574904, 0.968212, 0.923375, 0.941782, 0.930854
0.740881, 18.1053, 0.409572, 2.4905, 0.4, -0.00574909, 0.968216, 0.923374, 0.941779, 0.930851
0.740931, 18.1001, 0.409487, 2.4905, 0.4, -0.00574913, 0.968219, 0.923374, 0.941776, 0.930849
0.740981, 18.095, 0.409402, 2.49051, 0.4, -0.00574917, 0.968223, 0.923373, 0.941774, 0.930847
0.741031, 18.0898, 0.409317, 2.49052, 0.4, -0.00574921, 0.968226, 0.923372, 0.941771, 0.930845
0.741081, 18.0846, 0.409232, 2.49053, 0.4, -0.00574925, 0.96823, 0.923371, 0.941768, 0.930843
0.741131, 18.0794, 0.409146, 2.49054, 0.4, -0.00574929, 0.968233, 0.92337, 0.941765, 0.930841
0.741181, 18.0743, 0.409061, 2.49055, 0.4, -0.00574933, 0.968236, 0.923369, 0.941763, 0.930839
0.741231, 18.0691, 0.408976, 2.49055, 0.4, -0.00574937, 0.96824, 0.923368, 0.94176, 0.930837
0.741281, 18.0639, 0.408891, 2.49056, 0.4, -0.00574941, 0.968243, 0.923367, 0.941757, 0.930835
0.741331, 18.0587, 0.408806, 2.49057, 0.4, -0.00574945, 0.968247, 0.923367, 0.941755, 0.930833
0.741381, 18.0536, 0.408721, 2.49058, 0.4, -0.00574949, 0.96825, 0.923366, 0.941752, 0.93083
0.741431, 18.0484, 0.408635, 2.49059, 0.4, -0.00574952, 0.968254, 0.923365, 0.941749, 0.930828
0.741481, 18.0432, 0.40855, 2.4906, 0.4, -0.00574956, 0.968257, 0.923364, 0.941746, 0.930826
0.741531, 18.038, 0.408465, 2.49061, 0.4, -0.0057496, 0.968261, 0.923363, 0.941744, 0.930824
0.741581, 18.0329, 0.40838, 2.49062, 0.4, -0.00574963, 0.968264, 0.923362, 0.941741, 0.930822
0.741631, 18.0277, 0.408295, 2.49063, 0.4, -0.00574967, 0.968268, 0.923361, 0.941738, 0.93082
0.741681, 18.0225, 0.40821, 2.49064, 0.4, -0.0057497, 0.968271, 0.92336, 0.941735, 0.930818
0.741731, 18.0173, 0.408125, 2.49065, 0.4, -0.00574974, 0.968274, 0.923359, 0.941733, 0.930816
0.741781, 18.0122, 0.40804, 2.49066, 0.4, -0.00574977, 0.968278, 0.923359, 0.94173, 0.930814
0.741831, 18.007, 0.407954, 2.49067, 0.4, -0.0057498, 0.968281, 0.923358, 0.941727, 0.930811
0.741881, 18.0018, 0.407869, 2.49068, 0.4, -0.00574983, 0.968285, 0.923357, 0.941724, 0.930809
0.741931, 17.9966, 0.407784, 2.49069, 0.4, -0.00574987, 0.968288, 0.923356, 0.941722, 0.930807
0.741981, 17.9915, 0.407699, 2.4907, 0.4, -0.0057499, 0.968291, 0.923355, 0.941719, 0.930805
0.742031, 17.9863, 0.407614, 2.49071, 0.4, -0.00574993, 0.968295, 0.923354, 0.941716, 0.930803
0.742081, 17.9811, 0.407529, 2.49072, 0.4, -0.00574996, 0.968298, 0.923353, 0.941713, 0.930801
0.742131, 17.9759, 0.407444, 2.49073, 0.4, -0.00574999, 0.968302, 0.923352, 0.941711, 0.930799
0.742181, 17.9708, 0.407358, 2.49074, 0.4, -0.00575002, 0.968305, 0.923351, 0.941708, 0.930797
0.742231, 17.9656, 0.407273, 2.49076, 0.4, -0.00575005, 0.968309, 0.92335, 0.941705, 0.930795
0.742281, 17.9604, 0.407188, 2.49077, 0.4, -0.00575008, 0.968312, 0.923349, 0.941702, 0.930792
0.742331, 17.9552, 0.407103, 2.49078, 0.4, -0.00575011, 0.968315, 0.923348, 0.9417, 0.93079
0.742381, 17.9501, 0.407018, 2.49079, 0.4, -0.00575013, 0.968319, 0.923348, 0.941697, 0.930788
0.742431, 17.9449, 0.406933, 2.4908, 0.4, -0.00575016, 0.968322, 0.923347, 0.941694, 0.930786
0.742481, 17.9397, 0.406848, 2.49081, 0.4, -0.00575019, 0.968326, 0.923346, 0.941691, 0.930784
0.742531, 17.9345, 0.406763, 2.49082, 0.4, -0.00575021, 0.968329, 0.923345, 0.941688, 0.930782
0.742581, 17.9294, 0.406678, 2.49083, 0.4, -0.00575024, 0.968332, 0.923344, 0.941686, 0.93078
0.742631, 17.9242, 0.406593, 2.49085, 0.4, -0.00575027, 0.968336, 0.923343, 0.941683, 0.930777
0.742681, 17.919, 0.406508, 2.49086, 0.4, -0.00575029, 0.968339, 0.923342, 0.94168, 0.930775
0.742731, 17.9138, 0.406422, 2.49087, 0.4, -0.00575031, 0.968343, 0.923341, 0.941677, 0.930773
0.742781, 17.9087, 0.406337, 2.49088, 0.4, -0.00575034, 0.968346, 0.92334, 0.941675, 0.930771
0.742831, 17.9035, 0.406252, 2.49089, 0.4, -0.00575036, 0.968349, 0.923339, 0.941672, 0.930769
0.742881, 17.8983, 0.406167, 2.49091, 0.4, -0.00575038, 0.968353, 0.923338, 0.941669, 0.930767
0.742931, 17.8931, 0.406082, 2.49092, 0.4, -0.00575041, 0.968356, 0.923337, 0.941666, 0.930764
0.742981, 17.888, 0.405997, 2.49093, 0.4, -0.00575043, 0.968359, 0.923336, 0.941664, 0.930762
0.743031, 17.8828, 0.405912, 2.49095, 0.4, -0.00575045, 0.968363, 0.923335, 0.941661, 0.93076
0.743081, 17.8776, 0.405827, 2.49096, 0.4, -0.00575047, 0.968366, 0.923334, 0.941658, 0.930758
0.743131, 17.8724, 0.405742, 2.49097, 0.4, -0.00575049, 0.96837, 0.923333, 0.941655, 0.930756
0.743181, 17.8673, 0.405657, 2.49099, 0.4, -0.00575051, 0.968373, 0.923332, 0.941652, 0.930754
0.743231, 17.8621, 0.405572, 2.491, 0.4, -0.00575053, 0.968376, 0.923331, 0.94165, 0.930752
0.743281, 17.8569, 0.405487, 2.49102, 0.4, -0.00575055, 0.96838, 0.92333, 0.941647, 0.930749
0.743331, 17.8517, 0.405402, 2.49103, 0.4, -0.00575057, 0.968383, 0.92333, 0.941644, 0.930747
0.743381, 17.8465, 0.405317, 2.49104, 0.4, -0.00575058, 0.968386, 0.923329, 0.941641, 0.930745
0.743431, 17.8414, 0.405232, 2.49106, 0.4, -0.0057506, 0.96839, 0.923328, 0.941638, 0.930743
0.743481, 17.8362, 0.405147, 2.49107, 0.4, -0.00575062, 0.968393, 0.923327, 0.941636, 0.930741
0.743531, 17.831, 0.405062, 2.49109, 0.4, -0.00575064, 0.968396, 0.923326, 0.941633, 0.930739
0.743581, 17.8258, 0.404977, 2.4911, 0.4, -0.00575065, 0.9684, 0.923325, 0.94163, 0.930736
0.743631, 17.8207, 0.404892, 2.49111, 0.4, -0.00575067, 0.968403, 0.923324, 0.941627, 0.930734
0.743681, 17.8155, 0.404807, 2.49113, 0.4, -0.00575068, 0.968407, 0.923323, 0.941625, 0.930732
0.743731, 17.8103, 0.404722, 2.49114, 0.4, -0.0057507, 0.96841, 0.923322, 0.941622, 0.93073
0.743781, 17.8051, 0.404638, 2.49116, 0.4, -0.00575071, 0.968413, 0.923321, 0.941619, 0.930728
0.743831, 17.8, 0.404553, 2.49117, 0.4, -0.00575072, 0.968417, 0.92332, 0.941616, 0.930726
0.743881, 17.7948, 0.404468, 2.49118, 0.4, -0.00575073, 0.96842, 0.923319, 0.941613, 0.930723
0.743931, 17.7896, 0.404383, 2.4912, 0.4, -0.00575075, 0.968423, 0.923318, 0.941611, 0.930721
0.743981, 17.7844, 0.404298, 2.49121, 0.4, -0.00575076, 0.968427, 0.923317, 0.941608, 0.930719
0.744031, 17.7793, 0.404213, 2.49122, 0.4, -0.00575077, 0.96843, 0.923316, 0.941605, 0.930717
0.744081, 17.7741, 0.404128, 2.49124, 0.4, -0.00575078, 0.968433, 0.923315, 0.941602, 0.930715
0.744131, 17.7689, 0.404043, 2.49125, 0.4, -0.00575079, 0.968437, 0.923314, 0.941599, 0.930713
0.744181, 17.7637, 0.403958, 2.49126, 0.4, -0.0057508, 0.96844, 0.923313, 0.941597, 0.93071
0.744231, 17.7586, 0.403874, 2.49128, 0.4, -0.00575081, 0.968444, 0.923312, 0.941594, 0.930708
0.744281, 17.7534, 0.403789, 2.49129, 0.4, -0.00575082, 0.968447, 0.923311, 0.941591, 0.930706
0.744331, 17.7482, 0.403704, 2.4913, 0.4, -0.00575083, 0.96845, 0.92331, 0.941588, 0.930704
0.744381, 17.743, 0.403619, 2.49131, 0.4, -0.00575084, 0.968454, 0.923309, 0.941585, 0.930702
0.744431, 17.7379, 0.403534, 2.49133, 0.4, -0.00575084, 0.968457, 0.923308, 0.941583, 0.930699
0.744481, 17.7327, 0.403449, 2.49134, 0.4, -0.00575085, 0.96846, 0.923307, 0.94158, 0.930697
0.744531, 17.7275, 0.403364, 2.49135, 0.4, -0.00575086, 0.968464, 0.923306, 0.941577, 0.930695
0.744581, 17.7223, 0.403279, 2.49137, 0.4, -0.00575086, 0.968467, 0.923305, 0.941574, 0.930693
0.744631, 17.7172, 0.403195, 2.49138, 0.4, -0.00575087, 0.96847, 0.923304, 0.941571, 0.930691
0.744681, 17.712, 0.40311, 2.49139, 0.4, -0.00575087, 0.968474, 0.923303, 0.941569, 0.930689
0.744731, 17.7068, 0.403025, 2.49141, 0.4, -0.00575088, 0.968477, 0.923302, 0.941566, 0.930686
0.744781, 17.7016, 0.40294, 2.49142, 0.4, -0.00575088, 0.96848, 0.923301, 0.941563, 0.930684
0.744831, 17.6965, 0.402855, 2.49143, 0.4, -0.00575088, 0.968484, 0.9233, 0.94156, 0.930682
0.744881, 17.6913, 0.402771, 2.49145, 0.4, -0.00575089, 0.968487, 0.923299, 0.941557, 0.93068
0.744931, 17.6861, 0.402686, 2.49146, 0.4, -0.00575089, 0.96849, 0.923298, 0.941554, 0.930678
0.744981, 17.6809, 0.402601, 2.49147, 0.4, -0.00575089, 0.968494, 0.923297, 0.941552, 0.930675
0.745031, 17.6758, 0.402516, 2.49149, 0.4, -0.00575089, 0.968497, 0.923296, 0.941549, 0.930673
0.745081, 17.6706, 0.402431, 2.4915, 0.4, -0.0057509, 0.9685, 0.923295, 0.941546, 0.930671
0.745131, 17.6654, 0.402347, 2.49152, 0.4, -0.0057509, 0.968503, 0.923294, 0.941543, 0.930669
0.745181, 17.6602, 0.402262, 2.49153, 0.4, -0.0057509, 0.968507, 0.923293, 0.94154, 0.930667
0.745231, 17.6551, 0.402177, 2.49154, 0.4, -0.00575089, 0.96851, 0.923292, 0.941537, 0.930664
0.745281, 17.6499, 0.402092, 2.49156, 0.4, -0.00575089, 0.968513, 0.923291, 0.941535, 0.930662
0.745331, 17.6447, 0.402007, 2.49157, 0.4, -0.00575089, 0.968517, 0.92329, 0.941532, 0.93066
0.745381, 17.6395, 0.401923, 2.49159, 0.4, -0.00575089, 0.96852, 0.923289, 0.941529, 0.930658
0.745431, 17.6343, 0.401838, 2.4916, 0.4, -0.00575089, 0.968523, 0.923288, 0.941526, 0.930655
0.745481, 17.6292, 0.401753, 2.49162, 0.4, -0.00575088, 0.968527, 0.923287, 0.941523, 0.930653
0.745531, 17.624, 0.401668, 2.49163, 0.4, -0.00575088, 0.96853, 0.923286, 0.94152, 0.930651
0.745582, 17.6188, 0.401584, 2.49165, 0.4, -0.00575088, 0.968533, 0.923285, 0.941518, 0.930649
0.745632, 17.6136, 0.401499, 2.49166, 0.4, -0.00575087, 0.968536, 0.923284, 0.941515, 0.930647
0.745682, 17.6085, 0.401414, 2.49168, 0.4, -0.00575087, 0.96854, 0.923283, 0.941512, 0.930644
0.745732, 17.6033, 0.40133, 2.49169, 0.4, -0.00575086, 0.968543, 0.923282, 0.941509, 0.930642
0.745782, 17.5981, 0.401245, 2.49171, 0.4, -0.00575086, 0.968546, 0.923281, 0.941506, 0.93064
0.745832, 17.5929, 0.40116, 2.49172, 0.4, -0.00575085, 0.968549, 0.92328, 0.941503, 0.930638
0.745882, 17.5878, 0.401075, 2.49174, 0.4, -0.00575084, 0.968553, 0.923279, 0.941501, 0.930635
0.745932, 17.5826, 0.400991, 2.49175, 0.4, -0.00575083, 0.968556, 0.923278, 0.941498, 0.930633
0.745982, 17.5774, 0.400906, 2.49177, 0.4, -0.00575083, 0.968559, 0.923277, 0.941495, 0.930631
0.746032, 17.5722, 0.400821, 2.49178, 0.4, -0.00575082, 0.968563, 0.923276, 0.941492, 0.930629
0.746082, 17.5671, 0.400737, 2.4918, 0.4, -0.00575081, 0.968566, 0.923275, 0.941489, 0.930626
0.746132, 17.5619, 0.400652, 2.49182, 0.4, -0.0057508, 0.968569, 0.923274, 0.941486, 0.930624
0.746182, 17.5567, 0.400567, 2.49183, 0.4, -0.00575079, 0.968572, 0.923273, 0.941484, 0.930622
0.746232, 17.5515, 0.400483, 2.49185, 0.4, -0.00575078, 0.968576, 0.923272, 0.941481, 0.93062
0.746282, 17.5464, 0.400398, 2.49186, 0.4, -0.00575077, 0.968579, 0.92327, 0.941478, 0.930617
0.746332, 17.5412, 0.400313, 2.49188, 0.4, -0.00575076, 0.968582, 0.923269, 0.941475, 0.930615
0.746382, 17.536, 0.400229, 2.4919, 0.4, -0.00575074, 0.968585, 0.923268, 0.941472, 0.930613
0.746432, 17.5308, 0.400144, 2.49191, 0.4, -0.00575073, 0.968589, 0.923267, 0.941469, 0.930611
0.746482, 17.5257, 0.400059, 2.49193, 0.4, -0.00575072, 0.968592, 0.923266, 0.941466, 0.930609
0.746532, 17.5205, 0.399975, 2.49195, 0.4, -0.00575071, 0.968595, 0.923265, 0.941464, 0.930606
0.746582, 17.5153, 0.39989, 2.49196, 0.4, -0.00575069, 0.968598, 0.923264, 0.941461, 0.930604
0.746632, 17.5101, 0.399805, 2.49198, 0.4, -0.00575068, 0.968602, 0.923263, 0.941458, 0.930602
0.746682, 17.505, 0.399721, 2.492, 0.4, -0.00575066, 0.968605, 0.923262, 0.941455, 0.9306
0.746732, 17.4998, 0.399636, 2.49202, 0.4, -0.00575065, 0.968608, 0.923261, 0.941452, 0.930597
0.746782, 17.4946, 0.399552, 2.49203, 0.4, -0.00575063, 0.968611, 0.92326, 0.941449, 0.930595
0.746832, 17.4894, 0.399467, 2.49205, 0.4, -0.00575062, 0.968615, 0.923259, 0.941446, 0.930593
0.746882, 17.4843, 0.399382, 2.49207, 0.4, -0.0057506, 0.968618, 0.923258, 0.941443, 0.93059
0.746932, 17.4791, 0.399298, 2.49209, 0.4, -0.00575058, 0.968621, 0.923257, 0.941441, 0.930588
0.746982, 17.4739, 0.399213, 2.4921, 0.4, -0.00575056, 0.968624, 0.923256, 0.941438, 0.930586
0.747032, 17.4687, 0.399129, 2.49212, 0.4, -0.00575054, 0.968628, 0.923255, 0.941435, 0.930584
0.747082, 17.4636, 0.399044, 2.49214, 0.4, -0.00575053, 0.968631, 0.923253, 0.941432, 0.930581
0.747132, 17.4584, 0.39896, 2.49216, 0.4, -0.00575051, 0.968634, 0.923252, 0.941429, 0.930579
0.747182, 17.4532, 0.398875, 2.49218, 0.4, -0.00575049, 0.968637, 0.923251, 0.941426, 0.930577
0.747232, 17.448, 0.39879, 2.49219, 0.4, -0.00575047, 0.96864, 0.92325, 0.941423, 0.930575
0.747282, 17.4429, 0.398706, 2.49221, 0.4, -0.00575045, 0.968644, 0.923249, 0.94142, 0.930572
0.747332, 17.4377, 0.398621, 2.49223, 0.4, -0.00575042, 0.968647, 0.923248, 0.941418, 0.93057
0.747382, 17.4325, 0.398537, 2.49225, 0.4, -0.0057504, 0.96865, 0.923247, 0.941415, 0.930568
0.747432, 17.4273, 0.398452, 2.49227, 0.4, -0.00575038, 0.968653, 0.923246, 0.941412, 0.930566
0.747482, 17.4221, 0.398367, 2.49228, 0.4, -0.00575036, 0.968656, 0.923245, 0.941409, 0.930563
0.747532, 17.417, 0.398283, 2.4923, 0.4, -0.00575033, 0.96866, 0.923244, 0.941406, 0.930561
0.747582, 17.4118, 0.398198, 2.49232, 0.4, -0.00575031, 0.968663, 0.923243, 0.941403, 0.930559
0.747632, 17.4066, 0.398114, 2.49234, 0.4, -0.00575029, 0.968666, 0.923242, 0.9414, 0.930556
0.747682, 17.4014, 0.398029, 2.49236, 0.4, -0.00575026, 0.968669, 0.92324, 0.941397, 0.930554
0.747732, 17.3963, 0.397945, 2.49237, 0.4, -0.00575024, 0.968673, 0.923239, 0.941395, 0.930552
0.747782, 17.3911, 0.397861, 2.49239, 0.4, -0.00575021, 0.968676, 0.923238, 0.941392, 0.93055
0.747832, 17.3859, 0.397776, 2.49241, 0.4, -0.00575018, 0.968679, 0.923237, 0.941389, 0.930547
0.747882, 17.3807, 0.397691, 2.49243, 0.4, -0.00575016, 0.968682, 0.923236, 0.941386, 0.930545
0.747932, 17.3756, 0.397607, 2.49244, 0.4, -0.00575013, 0.968685, 0.923235, 0.941383, 0.930543
0.747982, 17.3704, 0.397523, 2.49246, 0.4, -0.0057501, 0.968689, 0.923234, 0.94138, 0.93054
0.748032, 17.3652, 0.397438, 2.49248, 0.4, -0.00575007, 0.968692, 0.923233, 0.941377, 0.930538
0.748082, 17.36, 0.397354, 2.4925, 0.4, -0.00575005, 0.968695, 0.923232, 0.941374, 0.930536
0.748132, 17.3549, 0.397269, 2.49252, 0.4, -0.00575002, 0.968698, 0.92323, 0.941371, 0.930534
0.748182, 17.3497, 0.397185, 2.49253, 0.4, -0.00574999, 0.968701, 0.923229, 0.941369, 0.930531
0.748232, 17.3445, 0.3971, 2.49255, 0.4, -0.00574996, 0.968705, 0.923228, 0.941366, 0.930529
0.748282, 17.3393, 0.397016, 2.49257, 0.4, -0.00574993, 0.968708, 0.923227, 0.941363, 0.930527
0.748332, 17.3342, 0.396931, 2.49259, 0.4, -0.0057499, 0.968711, 0.923226, 0.94136, 0.930524
0.748382, 17.329, 0.396847, 2.49261, 0.4, -0.00574986, 0.968714, 0.923225, 0.941357, 0.930522
0.748432, 17.3238, 0.396762, 2.49263, 0.4, -0.00574983, 0.968717, 0.923224, 0.941354, 0.93052
0.748482, 17.3186, 0.396678, 2.49264, 0.4, -0.0057498, 0.968721, 0.923223, 0.941351, 0.930517
0.748532, 17.3135, 0.396594, 2.49266, 0.4, -0.00574976, 0.968724, 0.923222, 0.941348, 0.930515
0.748582, 17.3083, 0.396509, 2.49268, 0.4, -0.00574973, 0.968727, 0.923221, 0.941345, 0.930513
0.748632, 17.3031, 0.396425, 2.4927, 0.4, -0.0057497, 0.96873, 0.923219, 0.941342, 0.930511
0.748682, 17.2979, 0.39634, 2.49272, 0.4, -0.00574966, 0.968733, 0.923218, 0.941339, 0.930508
0.748732, 17.2928, 0.396256, 2.49274, 0.4, -0.00574963, 0.968736, 0.923217, 0.941337, 0.930506
0.748782, 17.2876, 0.396172, 2.49275, 0.4, -0.00574959, 0.96874, 0.923216, 0.941334, 0.930504
0.748832, 17.2824, 0.396087, 2.49277, 0.4, -0.00574955, 0.968743, 0.923215, 0.941331, 0.930501
0.748882, 17.2772, 0.396003, 2.49279, 0.4, -0.00574952, 0.968746, 0.923214, 0.941328, 0.930499
0.748932, 17.2721, 0.395919, 2.49281, 0.4, -0.00574948, 0.968749, 0.923213, 0.941325, 0.930497
0.748982, 17.2669, 0.395834, 2.49282, 0.4, -0.00574944, 0.968752, 0.923211, 0.941322, 0.930494
0.749032, 17.2617, 0.39575, 2.49284, 0.4, -0.00574941, 0.968755, 0.92321, 0.941319, 0.930492
0.749082, 17.2565, 0.395666, 2.49286, 0.4, -0.00574937, 0.968759, 0.923209, 0.941316, 0.93049
0.749132, 17.2514, 0.395581, 2.49288, 0.4, -0.00574933, 0.968762, 0.923208, 0.941313, 0.930487
0.749182, 17.2462, 0.395497, 2.4929, 0.4, -0.00574929, 0.968765, 0.923207, 0.94131, 0.930485
0.749232, 17.241, 0.395413, 2.49292, 0.4, -0.00574925, 0.968768, 0.923206, 0.941308, 0.930483
0.749282, 17.2358, 0.395329, 2.49293, 0.4, -0.00574921, 0.968771, 0.923205, 0.941305, 0.930481
0.749332, 17.2307, 0.395244, 2.49295, 0.4, -0.00574917, 0.968775, 0.923204, 0.941302, 0.930478
0.749382, 17.2255, 0.39516, 2.49297, 0.4, -0.00574913, 0.968778, 0.923202, 0.941299, 0.930476
0.749432, 17.2203, 0.395076, 2.49298, 0.4, -0.00574908, 0.968781, 0.923201, 0.941296, 0.930474
0.749482, 17.2152, 0.394992, 2.493, 0.4, -0.00574904, 0.968784, 0.9232, 0.941293, 0.930471
0.749532, 17.21, 0.394907, 2.49302, 0.4, -0.005749, 0.968787, 0.923199, 0.94129, 0.930469
0.749582, 17.2048, 0.394823, 2.49304, 0.4, -0.00574895, 0.96879, 0.923198, 0.941287, 0.930467
0.749632, 17.1996, 0.394739, 2.49305, 0.4, -0.00574891, 0.968794, 0.923197, 0.941284, 0.930464
0.749682, 17.1945, 0.394655, 2.49307, 0.4, -0.00574887, 0.968797, 0.923196, 0.941281, 0.930462
0.749732, 17.1893, 0.39457, 2.49308, 0.4, -0.00574882, 0.9688, 0.923195, 0.941278, 0.93046
0.749782, 17.1841, 0.394486, 2.4931, 0.4, -0.00574878, 0.968803, 0.923193, 0.941275, 0.930457
0.749832, 17.1789, 0.394402, 2.49312, 0.4, -0.00574873, 0.968806, 0.923192, 0.941273, 0.930455
0.749882, 17.1738, 0.394318, 2.49313, 0.4, -0.00574868, 0.968809, 0.923191, 0.94127, 0.930453
0.749932, 17.1686, 0.394233, 2.49315, 0.4, -0.00574864, 0.968813, 0.92319, 0.941267, 0.93045
0.749982, 17.1634, 0.394149, 2.49317, 0.4, -0.00574859, 0.968816, 0.923189, 0.941264, 0.930448
0.750032, 17.1582, 0.394065, 2.49318, 0.4, -0.00574854, 0.968819, 0.923188, 0.941261, 0.930446
0.750082, 17.1531, 0.393981, 2.4932, 0.4, -0.00574849, 0.968822, 0.923186, 0.941258, 0.930443
0.750132, 17.1479, 0.393897, 2.49322, 0.4, -0.00574844, 0.968825, 0.923185, 0.941255, 0.930441
0.750182, 17.1427, 0.393813, 2.49323, 0.4, -0.00574839, 0.968828, 0.923184, 0.941252, 0.930439
0.750232, 17.1375, 0.393728, 2.49325, 0.4, -0.00574834, 0.968831, 0.923183, 0.941249, 0.930436
0.750282, 17.1324, 0.393644, 2.49327, 0.4, -0.00574829, 0.968835, 0.923182, 0.941246, 0.930434
0.750332, 17.1272, 0.39356, 2.49328, 0.4, -0.00574824, 0.968838, 0.923181, 0.941243, 0.930432
0.750382, 17.122, 0.393476, 2.4933, 0.4, -0.00574819, 0.968841, 0.92318, 0.94124, 0.930429
0.750432, 17.1169, 0.393392, 2.49332, 0.4, -0.00574814, 0.968844, 0.923178, 0.941237, 0.930427
0.750482, 17.1117, 0.393307, 2.49333, 0.4, -0.00574809, 0.968847, 0.923177, 0.941234, 0.930425
0.750532, 17.1065, 0.393223, 2.49335, 0.4, -0.00574803, 0.96885, 0.923176, 0.941232, 0.930422
0.750582, 17.1013, 0.393139, 2.49337, 0.4, -0.00574798, 0.968853, 0.923175, 0.941229, 0.93042
0.750632, 17.0962, 0.393055, 2.49338, 0.4, -0.00574793, 0.968857, 0.923174, 0.941226, 0.930418
0.750682, 17.091, 0.392971, 2.4934, 0.4, -0.00574787, 0.96886, 0.923173, 0.941223, 0.930415
0.750732, 17.0858, 0.392887, 2.49341, 0.4, -0.00574782, 0.968863, 0.923171, 0.94122, 0.930413
0.750782, 17.0806, 0.392803, 2.49343, 0.4, -0.00574776, 0.968866, 0.92317, 0.941217, 0.930411
0.750832, 17.0755, 0.392719, 2.49345, 0.4, -0.00574771, 0.968869, 0.923169, 0.941214, 0.930408
0.750882, 17.0703, 0.392635, 2.49346, 0.4, -0.00574765, 0.968872, 0.923168, 0.941211, 0.930406
0.750932, 17.0651, 0.392551, 2.49348, 0.4, -0.00574759, 0.968875, 0.923167, 0.941208, 0.930404
0.750982, 17.0599, 0.392466, 2.4935, 0.4, -0.00574754, 0.968878, 0.923165, 0.941205, 0.930401
0.751032, 17.0548, 0.392382, 2.49352, 0.4, -0.00574748, 0.968881, 0.923164, 0.941202, 0.930399
0.751082, 17.0496, 0.392298, 2.49353, 0.4, -0.00574742, 0.968884, 0.923163, 0.941199, 0.930397
0.751132, 17.0444, 0.392214, 2.49355, 0.4, -0.00574736, 0.968888, 0.923162, 0.941196, 0.930394
0.751182, 17.0393, 0.39213, 2.49357, 0.4, -0.0057473, 0.968891, 0.923161, 0.941193, 0.930392
0.751232, 17.0341, 0.392046, 2.49359, 0.4, -0.00574724, 0.968894, 0.923159, 0.94119, 0.930389
0.751282, 17.0289, 0.391962, 2.4936, 0.4, -0.00574718, 0.968897, 0.923158, 0.941187, 0.930387
0.751332, 17.0237, 0.391878, 2.49362, 0.4, -0.00574712, 0.9689, 0.923157, 0.941184, 0.930385
0.751382, 17.0186, 0.391794, 2.49364, 0.4, -0.00574706, 0.968903, 0.923156, 0.941181, 0.930382
0.751432, 17.0134, 0.39171, 2.49366, 0.4, -0.005747, 0.968906, 0.923155, 0.941179, 0.93038
0.751482, 17.0082, 0.391626, 2.49367, 0.4, -0.00574694, 0.968909, 0.923154, 0.941176, 0.930378
0.751532, 17.0031, 0.391542, 2.49369, 0.4, -0.00574687, 0.968912, 0.923152, 0.941173, 0.930375
0.751583, 16.9979, 0.391458, 2.49371, 0.4, -0.00574681, 0.968915, 0.923151, 0.94117, 0.930373
0.751633, 16.9927, 0.391374, 2.49373, 0.4, -0.00574675, 0.968918, 0.92315, 0.941167, 0.93037
0.751683, 16.9875, 0.39129, 2.49375, 0.4, -0.00574668, 0.968922, 0.923149, 0.941164, 0.930368
0.751733, 16.9824, 0.391206, 2.49377, 0.4, -0.00574662, 0.968925, 0.923147, 0.941161, 0.930366
0.751783, 16.9772, 0.391122, 2.49378, 0.4, -0.00574655, 0.968928, 0.923146, 0.941158, 0.930363
0.751833, 16.972, 0.391038, 2.4938, 0.4, -0.00574649, 0.968931, 0.923145, 0.941155, 0.930361
0.751883, 16.9668, 0.390954, 2.49382, 0.4, -0.00574642, 0.968934, 0.923144, 0.941152, 0.930359
0.751933, 16.9617, 0.39087, 2.49384, 0.4, -0.00574636, 0.968937, 0.923143, 0.941149, 0.930356
0.751983, 16.9565, 0.390786, 2.49386, 0.4, -0.00574629, 0.96894, 0.923141, 0.941146, 0.930354
0.752033, 16.9513, 0.390702, 2.49388, 0.4, -0.00574622, 0.968943, 0.92314, 0.941143, 0.930351
0.752083, 16.9462, 0.390618, 2.4939, 0.4, -0.00574615, 0.968946, 0.923139, 0.94114, 0.930349
0.752133, 16.941, 0.390534, 2.49392, 0.4, -0.00574608, 0.968949, 0.923138, 0.941137, 0.930347
0.752183, 16.9358, 0.39045, 2.49394, 0.4, -0.00574601, 0.968952, 0.923136, 0.941134, 0.930344
0.752233, 16.9306, 0.390366, 2.49396, 0.4, -0.00574595, 0.968955, 0.923135, 0.941131, 0.930342
0.752283, 16.9255, 0.390282, 2.49398, 0.4, -0.00574588, 0.968958, 0.923134, 0.941128, 0.930339
0.752333, 16.9203, 0.390198, 2.494, 0.4, -0.0057458, 0.968961, 0.923133, 0.941125, 0.930337
0.752383, 16.9151, 0.390115, 2.49402, 0.4, -0.00574573, 0.968964, 0.923132, 0.941122, 0.930335
0.752433, 16.91, 0.390031, 2.49404, 0.4, -0.00574566, 0.968967, 0.92313, 0.941119, 0.930332
0.752483, 16.9048, 0.389947, 2.49406, 0.4, -0.00574559, 0.96897, 0.923129, 0.941116, 0.93033
0.752533, 16.8996, 0.389863, 2.49408, 0.4, -0.00574552, 0.968974, 0.923128, 0.941113, 0.930327
0.752583, 16.8944, 0.389779, 2.4941, 0.4, -0.00574544, 0.968977, 0.923127, 0.94111, 0.930325
0.752633, 16.8893, 0.389695, 2.49412, 0.4, -0.00574537, 0.96898, 0.923125, 0.941107, 0.930323
0.752683, 16.8841, 0.389611, 2.49414, 0.4, -0.0057453, 0.968983, 0.923124, 0.941104, 0.93032
0.752733, 16.8789, 0.389528, 2.49415, 0.4, -0.00574522, 0.968986, 0.923123, 0.941101, 0.930318
0.752783, 16.8738, 0.389444, 2.49417, 0.4, -0.00574515, 0.968989, 0.923122, 0.941098, 0.930315
0.752833, 16.8686, 0.38936, 2.4942, 0.4, -0.00574507, 0.968992, 0.92312, 0.941095, 0.930313
0.752883, 16.8634, 0.389276, 2.49422, 0.4, -0.005745, 0.968995, 0.923119, 0.941092, 0.930311
0.752933, 16.8583, 0.389192, 2.49424, 0.4, -0.00574492, 0.968998, 0.923118, 0.941089, 0.930308
0.752983, 16.8531, 0.389108, 2.49426, 0.4, -0.00574484, 0.969001, 0.923117, 0.941086, 0.930306
0.753033, 16.8479, 0.389024, 2.49428, 0.4, -0.00574477, 0.969004, 0.923115, 0.941083, 0.930303
0.753083, 16.8427, 0.388941, 2.4943, 0.4, -0.00574469, 0.969007, 0.923114, 0.94108, 0.930301
0.753133, 16.8376, 0.388857, 2.49432, 0.4, -0.00574461, 0.96901, 0.923113, 0.941077, 0.930298
0.753183, 16.8324, 0.388773, 2.49434, 0.4, -0.00574453, 0.969013, 0.923112, 0.941074, 0.930296
0.753233, 16.8272, 0.388689, 2.49436, 0.4, -0.00574445, 0.969016, 0.92311, 0.941071, 0.930294
0.753283, 16.8221, 0.388605, 2.49439, 0.4, -0.00574437, 0.969019, 0.923109, 0.941068, 0.930291
0.753333, 16.8169, 0.388522, 2.49441, 0.4, -0.00574429, 0.969022, 0.923108, 0.941065, 0.930289
0.753383, 16.8117, 0.388438, 2.49443, 0.4, -0.00574421, 0.969025, 0.923106, 0.941062, 0.930286
0.753433, 16.8066, 0.388354, 2.49445, 0.4, -0.00574413, 0.969028, 0.923105, 0.941059, 0.930284
0.753483, 16.8014, 0.38827, 2.49448, 0.4, -0.00574405, 0.969031, 0.923104, 0.941056, 0.930281
0.753533, 16.7962, 0.388186, 2.4945, 0.4, -0.00574397, 0.969034, 0.923103, 0.941053, 0.930279
0.753583, 16.791, 0.388103, 2.49452, 0.4, -0.00574388, 0.969037, 0.923101, 0.94105, 0.930277
0.753633, 16.7859, 0.388019, 2.49454, 0.4, -0.0057438, 0.96904, 0.9231, 0.941047, 0.930274
0.753683, 16.7807, 0.387935, 2.49456, 0.4, -0.00574372, 0.969043, 0.923099, 0.941044, 0.930272
0.753733, 16.7755, 0.387851, 2.49459, 0.4, -0.00574363, 0.969046, 0.923098, 0.941041, 0.930269
0.753783, 16.7704, 0.387768, 2.49461, 0.4, -0.00574355, 0.969049, 0.923096, 0.941038, 0.930267
0.753833, 16.7652, 0.387684, 2.49463, 0.4, -0.00574346, 0.969052, 0.923095, 0.941035, 0.930264
0.753883, 16.76, 0.3876, 2.49465, 0.4, -0.00574338, 0.969055, 0.923094, 0.941032, 0.930262
0.753933, 16.7549, 0.387517, 2.49467, 0.4, -0.00574329, 0.969058, 0.923093, 0.941029, 0.93026
0.753983, 16.7497, 0.387433, 2.49469, 0.4, -0.0057432, 0.969061, 0.923091, 0.941026, 0.930257
0.754033, 16.7445, 0.387349, 2.49472, 0.4, -0.00574312, 0.969064, 0.92309, 0.941023, 0.930255
0.754083, 16.7394, 0.387265, 2.49474, 0.4, -0.00574303, 0.969067, 0.923089, 0.94102, 0.930252
0.754133, 16.7342, 0.387182, 2.49476, 0.4, -0.00574294, 0.96907, 0.923087, 0.941017, 0.93025
0.754183, 16.729, 0.387098, 2.49479, 0.4, -0.00574285, 0.969073, 0.923086, 0.941014, 0.930247
0.754233, 16.7238, 0.387015, 2.49481, 0.4, -0.00574276, 0.969076, 0.923085, 0.941011, 0.930245
0.754283, 16.7187, 0.386931, 2.49483, 0.4, -0.00574267, 0.969079, 0.923084, 0.941008, 0.930242
0.754333, 16.7135, 0.386847, 2.49485, 0.4, -0.00574258, 0.969082, 0.923082, 0.941005, 0.93024
0.754383, 16.7083, 0.386764, 2.49488, 0.4, -0.00574249, 0.969085, 0.923081, 0.941002, 0.930238
0.754433, 16.7032, 0.38668, 2.4949, 0.4, -0.0057424, 0.969088, 0.92308, 0.940999, 0.930235
0.754483, 16.698, 0.386596, 2.49492, 0.4, -0.00574231, 0.969091, 0.923078, 0.940996, 0.930233
0.754533, 16.6928, 0.386513, 2.49495, 0.4, -0.00574222, 0.969094, 0.923077, 0.940993, 0.93023
0.754583, 16.6877, 0.386429, 2.49497, 0.4, -0.00574213, 0.969097, 0.923076, 0.94099, 0.930228
0.754633, 16.6825, 0.386345, 2.49499, 0.4, -0.00574203, 0.9691, 0.923074, 0.940987, 0.930225
0.754683, 16.6773, 0.386262, 2.49502, 0.4, -0.00574194, 0.969103, 0.923073, 0.940984, 0.930223
0.754733, 16.6722, 0.386178, 2.49504, 0.4, -0.00574184, 0.969105, 0.923072, 0.940981, 0.93022
0.754783, 16.667, 0.386095, 2.49507, 0.4, -0.00574175, 0.969108, 0.92307, 0.940977, 0.930218
0.754833, 16.6618, 0.386011, 2.49509, 0.4, -0.00574166, 0.969111, 0.923069, 0.940974, 0.930215
0.754883, 16.6567, 0.385928, 2.49511, 0.4, -0.00574156, 0.969114, 0.923068, 0.940971, 0.930213
0.754933, 16.6515, 0.385844, 2.49514, 0.4, -0.00574146, 0.969117, 0.923066, 0.940968, 0.93021
0.754983, 16.6463, 0.38576, 2.49516, 0.4, -0.00574137, 0.96912, 0.923065, 0.940965, 0.930208
0.755033, 16.6412, 0.385677, 2.49519, 0.4, -0.00574127, 0.969123, 0.923064, 0.940962, 0.930206
0.755083, 16.636, 0.385593, 2.49521, 0.4, -0.00574117, 0.969126, 0.923063, 0.940959, 0.930203
0.755133, 16.6308, 0.38551, 2.49524, 0.4, -0.00574108, 0.969129, 0.923061, 0.940956, 0.930201
0.755183, 16.6257, 0.385426, 2.49526, 0.4, -0.00574098, 0.969132, 0.92306, 0.940953, 0.930198
0.755233, 16.6205, 0.385343, 2.49529, 0.4, -0.00574088, 0.969135, 0.923059, 0.94095, 0.930196
0.755283, 16.6153, 0.385259, 2.49531, 0.4, -0.00574078, 0.969138, 0.923057, 0.940947, 0.930193
0.755333, 16.6102, 0.385176, 2.49533, 0.4, -0.00574068, 0.969141, 0.923056, 0.940944, 0.930191
0.755383, 16.605, 0.385092, 2.49536, 0.4, -0.00574058, 0.969144, 0.923055, 0.940941, 0.930188
0.755433, 16.5998, 0.385009, 2.49538, 0.4, -0.00574048, 0.969147, 0.923053, 0.940938, 0.930186
0.755483, 16.5947, 0.384925, 2.49541, 0.4, -0.00574038, 0.96915, 0.923052, 0.940935, 0.930183
0.755533, 16.5895, 0.384842, 2.49543, 0.4, -0.00574027, 0.969152, 0.923051, 0.940932, 0.930181
0.755583, 16.5843, 0.384758, 2.49546, 0.4, -0.00574017, 0.969155, 0.923049, 0.940929, 0.930178
0.755633, 16.5792, 0.384674, 2.49549, 0.4, -0.00574007, 0.969158, 0.923048, 0.940926, 0.930176
0.755683, 16.574, 0.384591, 2.49551, 0.4, -0.00573997, 0.969161, 0.923047, 0.940923, 0.930173
0.755733, 16.5688, 0.384508, 2.49554, 0.4, -0.00573986, 0.969164, 0.923045, 0.94092, 0.930171
0.755783, 16.5637, 0.384424, 2.49556, 0.4, -0.00573976, 0.969167, 0.923044, 0.940916, 0.930168
0.755833, 16.5585, 0.384341, 2.49559, 0.4, -0.00573965, 0.96917, 0.923043, 0.940913, 0.930166
0.755883, 16.5533, 0.384257, 2.49562, 0.4, -0.00573955, 0.969173, 0.923041, 0.94091, 0.930163
0.755933, 16.5482, 0.384174, 2.49564, 0.4, -0.00573944, 0.969176, 0.92304, 0.940907, 0.930161
0.755983, 16.543, 0.38409, 2.49567, 0.4, -0.00573934, 0.969179, 0.923038, 0.940904, 0.930158
0.756033, 16.5378, 0.384007, 2.49569, 0.4, -0.00573923, 0.969182, 0.923037, 0.940901, 0.930156
0.756083, 16.5327, 0.383924, 2.49572, 0.4, -0.00573912, 0.969184, 0.923036, 0.940898, 0.930153
0.756133, 16.5275, 0.38384, 2.49575, 0.4, -0.00573902, 0.969187, 0.923034, 0.940895, 0.930151
0.756183, 16.5223, 0.383757, 2.49577, 0.4, -0.00573891, 0.96919, 0.923033, 0.940892, 0.930148
0.756233, 16.5172, 0.383673, 2.4958, 0.4, -0.0057388, 0.969193, 0.923032, 0.940889, 0.930146
0.756283, 16.512, 0.38359, 2.49582, 0.4, -0.00573869, 0.969196, 0.92303, 0.940886, 0.930143
0.756333, 16.5068, 0.383507, 2.49585, 0.4, -0.00573858, 0.969199, 0.923029, 0.940883, 0.930141
0.756383, 16.5017, 0.383423, 2.49588, 0.4, -0.00573847, 0.969202, 0.923028, 0.94088, 0.930138
0.756433, 16.4965, 0.38334, 2.4959, 0.4, -0.00573836, 0.969205, 0.923026, 0.940877, 0.930136
0.756483, 16.4914, 0.383257, 2.49593, 0.4, -0.00573825, 0.969208, 0.923025, 0.940874, 0.930133
0.756533, 16.4862, 0.383173, 2.49595, 0.4, -0.00573814, 0.969211, 0.923024, 0.940871, 0.930131
0.756583, 16.481, 0.38309, 2.49598, 0.4, -0.00573802, 0.969214, 0.923022, 0.940867, 0.930128
0.756633, 16.4759, 0.383007, 2.49601, 0.4, -0.00573791, 0.969216, 0.923021, 0.940864, 0.930126
0.756683, 16.4707, 0.382923, 2.49603, 0.4, -0.0057378, 0.969219, 0.92302, 0.940861, 0.930123
0.756733, 16.4655, 0.38284, 2.49606, 0.4, -0.00573769, 0.969222, 0.923018, 0.940858, 0.930121
0.756783, 16.4604, 0.382757, 2.49608, 0.4, -0.00573757, 0.969225, 0.923017, 0.940855, 0.930118
0.756833, 16.4552, 0.382673, 2.49611, 0.4, -0.00573746, 0.969228, 0.923016, 0.940852, 0.930116
0.756883, 16.45, 0.38259, 2.49613, 0.4, -0.00573734, 0.969231, 0.923014, 0.940849, 0.930113
0.756933, 16.4449, 0.382507, 2.49616, 0.4, -0.00573723, 0.969234, 0.923013, 0.940846, 0.930111
0.756983, 16.4397, 0.382424, 2.49618, 0.4, -0.00573711, 0.969237, 0.923011, 0.940843, 0.930108
0.757033, 16.4346, 0.38234, 2.49621, 0.4, -0.005737, 0.96924, 0.92301, 0.94084, 0.930106
0.757083, 16.4294, 0.382257, 2.49623, 0.4, -0.00573688, 0.969242, 0.923009, 0.940837, 0.930103
0.757133, 16.4242, 0.382174, 2.49626, 0.4, -0.00573676, 0.969245, 0.923007, 0.940834, 0.930101
0.757183, 16.4191, 0.382091, 2.49628, 0.4, -0.00573664, 0.969248, 0.923006, 0.940831, 0.930098
0.757233, 16.4139, 0.382007, 2.49631, 0.4, -0.00573652, 0.969251, 0.923005, 0.940827, 0.930096
0.757283, 16.4087, 0.381924, 2.49633, 0.4, -0.00573641, 0.969254, 0.923003, 0.940824, 0.930093
0.757333, 16.4036, 0.381841, 2.49636, 0.4, -0.00573629, 0.969257, 0.923002, 0.940821, 0.930091
0.757383, 16.3984, 0.381758, 2.49638, 0.4, -0.00573617, 0.96926, 0.923, 0.940818, 0.930088
0.757433, 16.3932, 0.381674, 2.49641, 0.4, -0.00573605, 0.969263, 0.922999, 0.940815, 0.930085
0.757483, 16.3881, 0.381591, 2.49643, 0.4, -0.00573593, 0.969266, 0.922998, 0.940812, 0.930083
0.757533, 16.3829, 0.381508, 2.49646, 0.4, -0.0057358, 0.969268, 0.922996, 0.940809, 0.93008
0.757583, 16.3778, 0.381425, 2.49648, 0.4, -0.00573568, 0.969271, 0.922995, 0.940806, 0.930078
0.757634, 16.3726, 0.381342, 2.49651, 0.4, -0.00573556, 0.969274, 0.922994, 0.940803, 0.930075
0.757684, 16.3674, 0.381259, 2.49653, 0.4, -0.00573544, 0.969277, 0.922992, 0.9408, 0.930073
0.757734, 16.3623, 0.381175, 2.49656, 0.4, -0.00573531, 0.96928, 0.922991, 0.940797, 0.93007
0.757784, 16.3571, 0.381092, 2.49658, 0.4, -0.00573519, 0.969283, 0.922989, 0.940794, 0.930068
0.757834, 16.352, 0.381009, 2.49661, 0.4, -0.00573507, 0.969285, 0.922988, 0.94079, 0.930065
0.757884, 16.3468, 0.380926, 2.49663, 0.4, -0.00573494, 0.969288, 0.922987, 0.940787, 0.930063
0.757934, 16.3416, 0.380843, 2.49666, 0.4, -0.00573482, 0.969291, 0.922985, 0.940784, 0.93006
0.757984, 16.3365, 0.38076, 2.49668, 0.4, -0.00573469, 0.969294, 0.922984, 0.940781, 0.930058
0.758034, 16.3313, 0.380677, 2.49671, 0.4, -0.00573457, 0.969297, 0.922982, 0.940778, 0.930055
0.758084, 16.3261, 0.380594, 2.49673, 0.4, -0.00573444, 0.9693, 0.922981, 0.940775, 0.930053
0.758134, 16.321, 0.380511, 2.49676, 0.4, -0.00573431, 0.969303, 0.92298, 0.940772, 0.93005
0.758184, 16.3158, 0.380427, 2.49678, 0.4, -0.00573418, 0.969305, 0.922978, 0.940769, 0.930047
0.758234, 16.3107, 0.380344, 2.49681, 0.4, -0.00573406, 0.969308, 0.922977, 0.940766, 0.930045
0.758284, 16.3055, 0.380261, 2.49683, 0.4, -0.00573393, 0.969311, 0.922975, 0.940763, 0.930042
0.758334, 16.3003, 0.380178, 2.49686, 0.4, -0.0057338, 0.969314, 0.922974, 0.940759, 0.93004
0.758384, 16.2952, 0.380095, 2.49688, 0.4, -0.00573367, 0.969317, 0.922973, 0.940756, 0.930037
0.758434, 16.29, 0.380012, 2.49691, 0.4, -0.00573354, 0.96932, 0.922971, 0.940753, 0.930035
0.758484, 16.2849, 0.379929, 2.49694, 0.4, -0.00573341, 0.969322, 0.92297, 0.94075, 0.930032
0.758534, 16.2797, 0.379846, 2.49696, 0.4, -0.00573328, 0.969325, 0.922968, 0.940747, 0.93003
0.758584, 16.2745, 0.379763, 2.49699, 0.4, -0.00573315, 0.969328, 0.922967, 0.940744, 0.930027
0.758634, 16.2694, 0.37968, 2.49701, 0.4, -0.00573301, 0.969331, 0.922965, 0.940741, 0.930025
0.758684, 16.2642, 0.379597, 2.49704, 0.4, -0.00573288, 0.969334, 0.922964, 0.940738, 0.930022
0.758734, 16.2591, 0.379514, 2.49707, 0.4, -0.00573275, 0.969336, 0.922963, 0.940735, 0.930019
0.758784, 16.2539, 0.379431, 2.49709, 0.4, -0.00573262, 0.969339, 0.922961, 0.940731, 0.930017
0.758834, 16.2487, 0.379348, 2.49712, 0.4, -0.00573248, 0.969342, 0.92296, 0.940728, 0.930014
0.758884, 16.2436, 0.379265, 2.49714, 0.4, -0.00573235, 0.969345, 0.922958, 0.940725, 0.930012
0.758934, 16.2384, 0.379182, 2.49717, 0.4, -0.00573221, 0.969348, 0.922957, 0.940722, 0.930009
0.758984, 16.2333, 0.379099, 2.4972, 0.4, -0.00573208, 0.969351, 0.922956, 0.940719, 0.930007
0.759034, 16.2281, 0.379016, 2.49722, 0.4, -0.00573194, 0.969353, 0.922954, 0.940716, 0.930004
0.759084, 16.2229, 0.378933, 2.49725, 0.4, -0.0057318, 0.969356, 0.922953, 0.940713, 0.930001
0.759134, 16.2178, 0.37885, 2.49728, 0.4, -0.00573167, 0.969359, 0.922951, 0.94071, 0.929999
0.759184, 16.2126, 0.378767, 2.4973, 0.4, -0.00573153, 0.969362, 0.92295, 0.940706, 0.929996
0.759234, 16.2075, 0.378684, 2.49733, 0.4, -0.00573139, 0.969365, 0.922948, 0.940703, 0.929994
0.759284, 16.2023, 0.378601, 2.49736, 0.4, -0.00573126, 0.969367, 0.922947, 0.9407, 0.929991
0.759334, 16.1972, 0.378518, 2.49738, 0.4, -0.00573112, 0.96937, 0.922945, 0.940697, 0.929989
0.759384, 16.192, 0.378435, 2.49741, 0.4, -0.00573098, 0.969373, 0.922944, 0.940694, 0.929986
0.759434, 16.1868, 0.378352, 2.49744, 0.4, -0.00573084, 0.969376, 0.922943, 0.940691, 0.929983
0.759484, 16.1817, 0.37827, 2.49746, 0.4, -0.0057307, 0.969379, 0.922941, 0.940688, 0.929981
0.759534, 16.1765, 0.378187, 2.49749, 0.4, -0.00573056, 0.969381, 0.92294, 0.940685, 0.929978
0.759584, 16.1714, 0.378104, 2.49752, 0.4, -0.00573042, 0.969384, 0.922938, 0.940682, 0.929976
0.759634, 16.1662, 0.378021, 2.49754, 0.4, -0.00573027, 0.969387, 0.922937, 0.940678, 0.929973
0.759684, 16.1611, 0.377938, 2.49757, 0.4, -0.00573013, 0.96939, 0.922935, 0.940675, 0.929971
0.759734, 16.1559, 0.377855, 2.4976, 0.4, -0.00572999, 0.969393, 0.922934, 0.940672, 0.929968
0.759784, 16.1507, 0.377772, 2.49762, 0.4, -0.00572985, 0.969395, 0.922932, 0.940669, 0.929965
0.759834, 16.1456, 0.37769, 2.49765, 0.4, -0.0057297, 0.969398, 0.922931, 0.940666, 0.929963
0.759884, 16.1404, 0.377607, 2.49768, 0.4, -0.00572956, 0.969401, 0.92293, 0.940663, 0.92996
0.759934, 16.1353, 0.377524, 2.49771, 0.4, -0.00572941, 0.969404, 0.922928, 0.94066, 0.929958
0.759984, 16.1301, 0.377441, 2.49773, 0.4, -0.00572927, 0.969406, 0.922927, 0.940656, 0.929955
0.760034, 16.125, 0.377358, 2.49776, 0.4, -0.00572912, 0.969409, 0.922925, 0.940653, 0.929952
0.760084, 16.1198, 0.377275, 2.49779, 0.4, -0.00572898, 0.969412, 0.922924, 0.94065, 0.92995
0.760134, 16.1146, 0.377192, 2.49782, 0.4, -0.00572883, 0.969415, 0.922922, 0.940647, 0.929947
0.760184, 16.1095, 0.37711, 2.49784, 0.4, -0.00572868, 0.969418, 0.922921, 0.940644, 0.929945
0.760234, 16.1043, 0.377027, 2.49787, 0.4, -0.00572854, 0.96942, 0.922919, 0.940641, 0.929942
0.760284, 16.0992, 0.376944, 2.4979, 0.4, -0.00572839, 0.969423, 0.922918, 0.940638, 0.929939
0.760334, 16.094, 0.376861, 2.49793, 0.4, -0.00572824, 0.969426, 0.922916, 0.940634, 0.929937
0.760384, 16.0889, 0.376779, 2.49795, 0.4, -0.00572809, 0.969428, 0.922915, 0.940631, 0.929934
0.760434, 16.0837, 0.376696, 2.49798, 0.4, -0.00572794, 0.969431, 0.922914, 0.940628, 0.929932
0.760484, 16.0786, 0.376613, 2.49801, 0.4, -0.00572779, 0.969434, 0.922912, 0.940625, 0.929929
0.760534, 16.0734, 0.37653, 2.49804, 0.4, -0.00572764, 0.969437, 0.922911, 0.940622, 0.929926
0.760584, 16.0682, 0.376448, 2.49807, 0.4, -0.00572749, 0.96944, 0.922909, 0.940619, 0.929924
0.760634, 16.0631, 0.376365, 2.4981, 0.4, -0.00572734, 0.969442, 0.922908, 0.940615, 0.929921
0.760684, 16.0579, 0.376282, 2.49812, 0.4, -0.00572719, 0.969445, 0.922906, 0.940612, 0.929919
0.760734, 16.0528, 0.3762, 2.49815, 0.4, -0.00572704, 0.969448, 0.922905, 0.940609, 0.929916
0.760784, 16.0476, 0.376117, 2.49818, 0.4, -0.00572688, 0.969451, 0.922903, 0.940606, 0.929913
0.760834, 16.0425, 0.376034, 2.49821, 0.4, -0.00572673, 0.969453, 0.922902, 0.940603, 0.929911
0.760884, 16.0373, 0.375952, 2.49824, 0.4, -0.00572658, 0.969456, 0.9229, 0.9406, 0.929908
0.760934, 16.0322, 0.375869, 2.49827, 0.4, -0.00572642, 0.969459, 0.922899, 0.940597, 0.929906
