Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.760984, 16.027, 0.375786, 2.49829, 0.4, -0.00572627, 0.969462, 0.922897, 0.940593, 0.929903
0.761034, 16.0219, 0.375704, 2.49832, 0.4, -0.00572611, 0.969464, 0.922896, 0.94059, 0.9299
0.761084, 16.0167, 0.375621, 2.49835, 0.4, -0.00572596, 0.969467, 0.922894, 0.940587, 0.929898
0.761134, 16.0116, 0.375538, 2.49838, 0.4, -0.0057258, 0.96947, 0.922893, 0.940584, 0.929895
0.761184, 16.0064, 0.375456, 2.49841, 0.4, -0.00572564, 0.969472, 0.922891, 0.940581, 0.929892
0.761234, 16.0012, 0.375373, 2.49844, 0.4, -0.00572549, 0.969475, 0.92289, 0.940578, 0.92989
0.761284, 15.9961, 0.37529, 2.49846, 0.4, -0.00572533, 0.969478, 0.922888, 0.940574, 0.929887
0.761334, 15.9909, 0.375208, 2.49849, 0.4, -0.00572517, 0.969481, 0.922887, 0.940571, 0.929885
0.761384, 15.9858, 0.375125, 2.49852, 0.4, -0.00572501, 0.969483, 0.922885, 0.940568, 0.929882
0.761434, 15.9806, 0.375042, 2.49855, 0.4, -0.00572485, 0.969486, 0.922884, 0.940565, 0.929879
0.761484, 15.9755, 0.37496, 2.49858, 0.4, -0.00572469, 0.969489, 0.922882, 0.940562, 0.929877
0.761534, 15.9703, 0.374877, 2.49861, 0.4, -0.00572453, 0.969491, 0.922881, 0.940559, 0.929874
0.761584, 15.9652, 0.374795, 2.49864, 0.4, -0.00572437, 0.969494, 0.922879, 0.940555, 0.929871
0.761634, 15.96, 0.374712, 2.49867, 0.4, -0.00572421, 0.969497, 0.922878, 0.940552, 0.929869
0.761684, 15.9549, 0.37463, 2.4987, 0.4, -0.00572405, 0.9695, 0.922876, 0.940549, 0.929866
0.761734, 15.9497, 0.374547, 2.49873, 0.4, -0.00572389, 0.969502, 0.922875, 0.940546, 0.929863
0.761784, 15.9446, 0.374465, 2.49876, 0.4, -0.00572373, 0.969505, 0.922873, 0.940543, 0.929861
0.761834, 15.9394, 0.374382, 2.49879, 0.4, -0.00572356, 0.969508, 0.922872, 0.94054, 0.929858
0.761884, 15.9343, 0.374299, 2.49882, 0.4, -0.0057234, 0.96951, 0.92287, 0.940536, 0.929856
0.761934, 15.9291, 0.374217, 2.49885, 0.4, -0.00572324, 0.969513, 0.922869, 0.940533, 0.929853
0.761984, 15.924, 0.374135, 2.49888, 0.4, -0.00572307, 0.969516, 0.922867, 0.94053, 0.92985
0.762034, 15.9188, 0.374052, 2.4989, 0.4, -0.00572291, 0.969519, 0.922866, 0.940527, 0.929848
0.762084, 15.9137, 0.373969, 2.49893, 0.4, -0.00572274, 0.969521, 0.922864, 0.940524, 0.929845
0.762134, 15.9085, 0.373887, 2.49897, 0.4, -0.00572258, 0.969524, 0.922863, 0.940521, 0.929842
0.762184, 15.9034, 0.373804, 2.49899, 0.4, -0.00572241, 0.969527, 0.922861, 0.940517, 0.92984
0.762234, 15.8982, 0.373722, 2.49902, 0.4, -0.00572225, 0.969529, 0.922859, 0.940514, 0.929837
0.762284, 15.8931, 0.37364, 2.49906, 0.4, -0.00572208, 0.969532, 0.922858, 0.940511, 0.929834
0.762334, 15.8879, 0.373557, 2.49908, 0.4, -0.00572191, 0.969535, 0.922856, 0.940508, 0.929832
0.762384, 15.8828, 0.373475, 2.49912, 0.4, -0.00572174, 0.969537, 0.922855, 0.940505, 0.929829
0.762434, 15.8776, 0.373392, 2.49915, 0.4, -0.00572157, 0.96954, 0.922853, 0.940501, 0.929827
0.762484, 15.8725, 0.37331, 2.49918, 0.4, -0.0057214, 0.969543, 0.922852, 0.940498, 0.929824
0.762534, 15.8673, 0.373227, 2.49921, 0.4, -0.00572123, 0.969545, 0.92285, 0.940495, 0.929821
0.762584, 15.8622, 0.373145, 2.49924, 0.4, -0.00572106, 0.969548, 0.922849, 0.940492, 0.929819
0.762634, 15.857, 0.373063, 2.49927, 0.4, -0.00572089, 0.969551, 0.922847, 0.940489, 0.929816
0.762684, 15.8519, 0.37298, 2.4993, 0.4, -0.00572072, 0.969553, 0.922846, 0.940485, 0.929813
0.762734, 15.8467, 0.372898, 2.49933, 0.4, -0.00572055, 0.969556, 0.922844, 0.940482, 0.929811
0.762784, 15.8416, 0.372815, 2.49936, 0.4, -0.00572038, 0.969559, 0.922843, 0.940479, 0.929808
0.762834, 15.8364, 0.372733, 2.49939, 0.4, -0.00572021, 0.969562, 0.922841, 0.940476, 0.929805
0.762884, 15.8313, 0.372651, 2.49942, 0.4, -0.00572003, 0.969564, 0.92284, 0.940473, 0.929803
0.762934, 15.8261, 0.372568, 2.49945, 0.4, -0.00571986, 0.969567, 0.922838, 0.940469, 0.9298
0.762984, 15.821, 0.372486, 2.49948, 0.4, -0.00571969, 0.969569, 0.922836, 0.940466, 0.929797
0.763034, 15.8158, 0.372404, 2.49951, 0.4, -0.00571951, 0.969572, 0.922835, 0.940463, 0.929795
0.763084, 15.8107, 0.372321, 2.49954, 0.4, -0.00571934, 0.969575, 0.922833, 0.94046, 0.929792
0.763134, 15.8055, 0.372239, 2.49957, 0.4, -0.00571916, 0.969577, 0.922832, 0.940457, 0.929789
0.763184, 15.8004, 0.372157, 2.4996, 0.4, -0.00571899, 0.96958, 0.92283, 0.940453, 0.929787
0.763234, 15.7952, 0.372074, 2.49963, 0.4, -0.00571881, 0.969583, 0.922829, 0.94045, 0.929784
0.763284, 15.7901, 0.371992, 2.49966, 0.4, -0.00571863, 0.969585, 0.922827, 0.940447, 0.929781
0.763334, 15.785, 0.37191, 2.4997, 0.4, -0.00571846, 0.969588, 0.922826, 0.940444, 0.929779
0.763384, 15.7798, 0.371827, 2.49973, 0.4, -0.00571828, 0.969591, 0.922824, 0.940441, 0.929776
0.763434, 15.7747, 0.371745, 2.49976, 0.4, -0.0057181, 0.969593, 0.922822, 0.940437, 0.929773
0.763484, 15.7695, 0.371663, 2.49979, 0.4, -0.00571792, 0.969596, 0.922821, 0.940434, 0.929771
0.763534, 15.7644, 0.371581, 2.49982, 0.4, -0.00571774, 0.969599, 0.922819, 0.940431, 0.929768
0.763584, 15.7592, 0.371498, 2.49985, 0.4, -0.00571756, 0.969601, 0.922818, 0.940428, 0.929765
0.763635, 15.7541, 0.371416, 2.49988, 0.4, -0.00571738, 0.969604, 0.922816, 0.940425, 0.929763
0.763685, 15.7489, 0.371334, 2.49991, 0.4, -0.0057172, 0.969607, 0.922815, 0.940421, 0.92976
0.763735, 15.7438, 0.371252, 2.49994, 0.4, -0.00571702, 0.969609, 0.922813, 0.940418, 0.929757
0.763785, 15.7386, 0.371169, 2.49998, 0.4, -0.00571684, 0.969612, 0.922812, 0.940415, 0.929754
0.763835, 15.7335, 0.371087, 2.50001, 0.4, -0.00571666, 0.969614, 0.92281, 0.940412, 0.929752
0.763885, 15.7284, 0.371005, 2.50004, 0.4, -0.00571647, 0.969617, 0.922808, 0.940408, 0.929749
0.763935, 15.7232, 0.370923, 2.50007, 0.4, -0.00571629, 0.96962, 0.922807, 0.940405, 0.929746
0.763985, 15.7181, 0.370841, 2.5001, 0.4, -0.00571611, 0.969622, 0.922805, 0.940402, 0.929744
0.764035, 15.7129, 0.370758, 2.50014, 0.4, -0.00571592, 0.969625, 0.922804, 0.940399, 0.929741
0.764085, 15.7078, 0.370676, 2.50017, 0.4, -0.00571574, 0.969628, 0.922802, 0.940396, 0.929738
0.764135, 15.7026, 0.370594, 2.5002, 0.4, -0.00571555, 0.96963, 0.9228, 0.940392, 0.929736
0.764185, 15.6975, 0.370512, 2.50023, 0.4, -0.00571537, 0.969633, 0.922799, 0.940389, 0.929733
0.764235, 15.6923, 0.37043, 2.50026, 0.4, -0.00571518, 0.969635, 0.922797, 0.940386, 0.92973
0.764285, 15.6872, 0.370348, 2.5003, 0.4, -0.005715, 0.969638, 0.922796, 0.940383, 0.929728
0.764335, 15.6821, 0.370265, 2.50033, 0.4, -0.00571481, 0.969641, 0.922794, 0.94038, 0.929725
0.764385, 15.6769, 0.370184, 2.50036, 0.4, -0.00571462, 0.969643, 0.922793, 0.940376, 0.929722
0.764435, 15.6718, 0.370101, 2.50039, 0.4, -0.00571443, 0.969646, 0.922791, 0.940373, 0.92972
0.764485, 15.6666, 0.370019, 2.50042, 0.4, -0.00571425, 0.969649, 0.92279, 0.94037, 0.929717
0.764535, 15.6615, 0.369937, 2.50046, 0.4, -0.00571406, 0.969651, 0.922788, 0.940367, 0.929714
0.764585, 15.6563, 0.369855, 2.50049, 0.4, -0.00571387, 0.969654, 0.922786, 0.940363, 0.929711
0.764635, 15.6512, 0.369773, 2.50052, 0.4, -0.00571368, 0.969656, 0.922785, 0.94036, 0.929709
0.764685, 15.6461, 0.369691, 2.50055, 0.4, -0.00571349, 0.969659, 0.922783, 0.940357, 0.929706
0.764735, 15.6409, 0.369609, 2.50058, 0.4, -0.0057133, 0.969662, 0.922782, 0.940354, 0.929703
0.764785, 15.6358, 0.369527, 2.50061, 0.4, -0.00571311, 0.969664, 0.92278, 0.940351, 0.929701
0.764835, 15.6306, 0.369445, 2.50064, 0.4, -0.00571291, 0.969667, 0.922778, 0.940347, 0.929698
0.764885, 15.6255, 0.369363, 2.50067, 0.4, -0.00571272, 0.96967, 0.922777, 0.940344, 0.929695
0.764935, 15.6203, 0.369281, 2.5007, 0.4, -0.00571253, 0.969672, 0.922775, 0.940341, 0.929693
0.764985, 15.6152, 0.369199, 2.50073, 0.4, -0.00571234, 0.969675, 0.922774, 0.940338, 0.92969
0.765035, 15.6101, 0.369117, 2.50076, 0.4, -0.00571214, 0.969677, 0.922772, 0.940334, 0.929687
0.765085, 15.6049, 0.369035, 2.50079, 0.4, -0.00571195, 0.96968, 0.922771, 0.940331, 0.929684
0.765135, 15.5998, 0.368953, 2.50082, 0.4, -0.00571175, 0.969683, 0.922769, 0.940328, 0.929682
0.765185, 15.5946, 0.368871, 2.50085, 0.4, -0.00571156, 0.969685, 0.922767, 0.940325, 0.929679
0.765235, 15.5895, 0.368789, 2.50088, 0.4, -0.00571136, 0.969688, 0.922766, 0.940322, 0.929676
0.765285, 15.5844, 0.368707, 2.50091, 0.4, -0.00571117, 0.969691, 0.922764, 0.940318, 0.929674
0.765335, 15.5792, 0.368625, 2.50094, 0.4, -0.00571097, 0.969693, 0.922763, 0.940315, 0.929671
0.765385, 15.5741, 0.368543, 2.50097, 0.4, -0.00571078, 0.969696, 0.922761, 0.940312, 0.929668
0.765435, 15.5689, 0.368461, 2.501, 0.4, -0.00571058, 0.969698, 0.922759, 0.940309, 0.929666
0.765485, 15.5638, 0.368379, 2.50103, 0.4, -0.00571038, 0.969701, 0.922758, 0.940305, 0.929663
0.765535, 15.5587, 0.368298, 2.50106, 0.4, -0.00571018, 0.969703, 0.922756, 0.940302, 0.92966
0.765585, 15.5535, 0.368216, 2.50109, 0.4, -0.00570998, 0.969706, 0.922755, 0.940299, 0.929657
0.765635, 15.5484, 0.368134, 2.50112, 0.4, -0.00570978, 0.969709, 0.922753, 0.940296, 0.929655
0.765685, 15.5432, 0.368052, 2.50115, 0.4, -0.00570958, 0.969711, 0.922751, 0.940292, 0.929652
0.765735, 15.5381, 0.36797, 2.50118, 0.4, -0.00570938, 0.969714, 0.92275, 0.940289, 0.929649
0.765785, 15.533, 0.367888, 2.50121, 0.4, -0.00570918, 0.969716, 0.922748, 0.940286, 0.929647
0.765835, 15.5278, 0.367806, 2.50124, 0.4, -0.00570898, 0.969719, 0.922747, 0.940283, 0.929644
0.765885, 15.5227, 0.367724, 2.50127, 0.4, -0.00570878, 0.969722, 0.922745, 0.940279, 0.929641
0.765935, 15.5176, 0.367643, 2.5013, 0.4, -0.00570858, 0.969724, 0.922743, 0.940276, 0.929638
0.765985, 15.5124, 0.367561, 2.50133, 0.4, -0.00570837, 0.969727, 0.922742, 0.940273, 0.929636
0.766035, 15.5073, 0.367479, 2.50136, 0.4, -0.00570817, 0.969729, 0.92274, 0.94027, 0.929633
0.766085, 15.5021, 0.367397, 2.50139, 0.4, -0.00570797, 0.969732, 0.922738, 0.940266, 0.92963
0.766135, 15.497, 0.367315, 2.50142, 0.4, -0.00570776, 0.969734, 0.922737, 0.940263, 0.929627
0.766185, 15.4919, 0.367234, 2.50145, 0.4, -0.00570756, 0.969737, 0.922735, 0.94026, 0.929625
0.766235, 15.4867, 0.367152, 2.50148, 0.4, -0.00570735, 0.96974, 0.922734, 0.940257, 0.929622
0.766285, 15.4816, 0.36707, 2.50151, 0.4, -0.00570715, 0.969742, 0.922732, 0.940254, 0.929619
0.766335, 15.4765, 0.366988, 2.50154, 0.4, -0.00570694, 0.969745, 0.92273, 0.94025, 0.929617
0.766385, 15.4713, 0.366906, 2.50157, 0.4, -0.00570673, 0.969747, 0.922729, 0.940247, 0.929614
0.766435, 15.4662, 0.366825, 2.5016, 0.4, -0.00570653, 0.96975, 0.922727, 0.940244, 0.929611
0.766485, 15.4611, 0.366743, 2.50163, 0.4, -0.00570632, 0.969752, 0.922725, 0.940241, 0.929608
0.766535, 15.4559, 0.366661, 2.50166, 0.4, -0.00570611, 0.969755, 0.922724, 0.940237, 0.929606
0.766585, 15.4508, 0.366579, 2.50169, 0.4, -0.0057059, 0.969758, 0.922722, 0.940234, 0.929603
0.766635, 15.4456, 0.366498, 2.50172, 0.4, -0.0057057, 0.96976, 0.922721, 0.940231, 0.9296
0.766685, 15.4405, 0.366416, 2.50175, 0.4, -0.00570549, 0.969763, 0.922719, 0.940228, 0.929597
0.766735, 15.4354, 0.366334, 2.50178, 0.4, -0.00570528, 0.969765, 0.922717, 0.940224, 0.929595
0.766785, 15.4302, 0.366253, 2.50181, 0.4, -0.00570507, 0.969768, 0.922716, 0.940221, 0.929592
0.766835, 15.4251, 0.366171, 2.50184, 0.4, -0.00570486, 0.96977, 0.922714, 0.940218, 0.929589
0.766885, 15.42, 0.366089, 2.50187, 0.4, -0.00570464, 0.969773, 0.922712, 0.940214, 0.929586
0.766935, 15.4148, 0.366008, 2.5019, 0.4, -0.00570443, 0.969775, 0.922711, 0.940211, 0.929584
0.766985, 15.4097, 0.365926, 2.50193, 0.4, -0.00570422, 0.969778, 0.922709, 0.940208, 0.929581
0.767035, 15.4046, 0.365845, 2.50196, 0.4, -0.00570401, 0.969781, 0.922707, 0.940205, 0.929578
0.767085, 15.3994, 0.365763, 2.50199, 0.4, -0.00570379, 0.969783, 0.922706, 0.940201, 0.929576
0.767135, 15.3943, 0.365681, 2.50202, 0.4, -0.00570358, 0.969786, 0.922704, 0.940198, 0.929573
0.767185, 15.3892, 0.3656, 2.50205, 0.4, -0.00570337, 0.969788, 0.922703, 0.940195, 0.92957
0.767235, 15.384, 0.365518, 2.50208, 0.4, -0.00570315, 0.969791, 0.922701, 0.940192, 0.929567
0.767285, 15.3789, 0.365436, 2.50211, 0.4, -0.00570294, 0.969793, 0.922699, 0.940188, 0.929565
0.767335, 15.3738, 0.365355, 2.50214, 0.4, -0.00570272, 0.969796, 0.922698, 0.940185, 0.929562
0.767385, 15.3686, 0.365273, 2.50217, 0.4, -0.00570251, 0.969798, 0.922696, 0.940182, 0.929559
0.767435, 15.3635, 0.365192, 2.5022, 0.4, -0.00570229, 0.969801, 0.922694, 0.940179, 0.929556
0.767485, 15.3584, 0.36511, 2.50223, 0.4, -0.00570207, 0.969803, 0.922693, 0.940175, 0.929554
0.767535, 15.3532, 0.365029, 2.50226, 0.4, -0.00570186, 0.969806, 0.922691, 0.940172, 0.929551
0.767585, 15.3481, 0.364947, 2.50229, 0.4, -0.00570164, 0.969808, 0.922689, 0.940169, 0.929548
0.767635, 15.343, 0.364865, 2.50233, 0.4, -0.00570142, 0.969811, 0.922688, 0.940165, 0.929545
0.767685, 15.3378, 0.364784, 2.50236, 0.4, -0.0057012, 0.969813, 0.922686, 0.940162, 0.929543
0.767735, 15.3327, 0.364702, 2.50239, 0.4, -0.00570098, 0.969816, 0.922684, 0.940159, 0.92954
0.767785, 15.3276, 0.364621, 2.50242, 0.4, -0.00570076, 0.969818, 0.922683, 0.940156, 0.929537
0.767835, 15.3225, 0.364539, 2.50245, 0.4, -0.00570054, 0.969821, 0.922681, 0.940152, 0.929534
0.767885, 15.3173, 0.364458, 2.50248, 0.4, -0.00570032, 0.969823, 0.922679, 0.940149, 0.929531
0.767935, 15.3122, 0.364376, 2.50251, 0.4, -0.0057001, 0.969826, 0.922678, 0.940146, 0.929529
0.767985, 15.3071, 0.364295, 2.50254, 0.4, -0.00569988, 0.969828, 0.922676, 0.940143, 0.929526
0.768035, 15.3019, 0.364213, 2.50257, 0.4, -0.00569966, 0.969831, 0.922674, 0.940139, 0.929523
0.768085, 15.2968, 0.364132, 2.5026, 0.4, -0.00569943, 0.969833, 0.922673, 0.940136, 0.92952
0.768135, 15.2917, 0.364051, 2.50264, 0.4, -0.00569921, 0.969836, 0.922671, 0.940133, 0.929518
0.768185, 15.2865, 0.363969, 2.50267, 0.4, -0.00569898, 0.969838, 0.922669, 0.940129, 0.929515
0.768235, 15.2814, 0.363888, 2.5027, 0.4, -0.00569876, 0.969841, 0.922668, 0.940126, 0.929512
0.768285, 15.2763, 0.363806, 2.50273, 0.4, -0.00569854, 0.969843, 0.922666, 0.940123, 0.929509
0.768335, 15.2712, 0.363725, 2.50276, 0.4, -0.00569831, 0.969846, 0.922664, 0.94012, 0.929506
0.768385, 15.266, 0.363644, 2.5028, 0.4, -0.00569809, 0.969848, 0.922663, 0.940116, 0.929504
0.768435, 15.2609, 0.363562, 2.50283, 0.4, -0.00569786, 0.969851, 0.922661, 0.940113, 0.929501
0.768485, 15.2558, 0.363481, 2.50286, 0.4, -0.00569763, 0.969854, 0.922659, 0.94011, 0.929498
0.768535, 15.2506, 0.363399, 2.50289, 0.4, -0.00569741, 0.969856, 0.922658, 0.940106, 0.929495
0.768585, 15.2455, 0.363318, 2.50292, 0.4, -0.00569718, 0.969858, 0.922656, 0.940103, 0.929493
0.768635, 15.2404, 0.363237, 2.50295, 0.4, -0.00569695, 0.969861, 0.922654, 0.9401, 0.92949
0.768685, 15.2353, 0.363155, 2.50299, 0.4, -0.00569672, 0.969863, 0.922653, 0.940097, 0.929487
0.768735, 15.2301, 0.363074, 2.50302, 0.4, -0.00569649, 0.969866, 0.922651, 0.940093, 0.929484
0.768785, 15.225, 0.362993, 2.50305, 0.4, -0.00569626, 0.969868, 0.922649, 0.94009, 0.929482
0.768835, 15.2199, 0.362911, 2.50308, 0.4, -0.00569603, 0.969871, 0.922647, 0.940087, 0.929479
0.768885, 15.2148, 0.36283, 2.50311, 0.4, -0.0056958, 0.969873, 0.922646, 0.940083, 0.929476
0.768935, 15.2096, 0.362749, 2.50314, 0.4, -0.00569557, 0.969876, 0.922644, 0.94008, 0.929473
0.768985, 15.2045, 0.362667, 2.50317, 0.4, -0.00569534, 0.969878, 0.922642, 0.940077, 0.92947
0.769035, 15.1994, 0.362586, 2.50321, 0.4, -0.00569511, 0.969881, 0.922641, 0.940074, 0.929468
0.769085, 15.1943, 0.362505, 2.50324, 0.4, -0.00569488, 0.969883, 0.922639, 0.94007, 0.929465
0.769135, 15.1891, 0.362424, 2.50327, 0.4, -0.00569464, 0.969886, 0.922637, 0.940067, 0.929462
0.769185, 15.184, 0.362342, 2.5033, 0.4, -0.00569441, 0.969888, 0.922636, 0.940064, 0.929459
0.769235, 15.1789, 0.362261, 2.50333, 0.4, -0.00569418, 0.969891, 0.922634, 0.94006, 0.929456
0.769285, 15.1738, 0.36218, 2.50337, 0.4, -0.00569394, 0.969893, 0.922632, 0.940057, 0.929454
0.769335, 15.1686, 0.362098, 2.5034, 0.4, -0.00569371, 0.969896, 0.92263, 0.940054, 0.929451
0.769385, 15.1635, 0.362017, 2.50343, 0.4, -0.00569348, 0.969898, 0.922629, 0.94005, 0.929448
0.769435, 15.1584, 0.361936, 2.50346, 0.4, -0.00569324, 0.969901, 0.922627, 0.940047, 0.929445
0.769485, 15.1533, 0.361855, 2.50349, 0.4, -0.005693, 0.969903, 0.922625, 0.940044, 0.929442
0.769535, 15.1481, 0.361774, 2.50352, 0.4, -0.00569277, 0.969906, 0.922624, 0.940041, 0.92944
0.769585, 15.143, 0.361693, 2.50355, 0.4, -0.00569253, 0.969908, 0.922622, 0.940037, 0.929437
0.769635, 15.1379, 0.361611, 2.50359, 0.4, -0.00569229, 0.96991, 0.92262, 0.940034, 0.929434
0.769686, 15.1328, 0.36153, 2.50362, 0.4, -0.00569206, 0.969913, 0.922619, 0.940031, 0.929431
0.769736, 15.1276, 0.361449, 2.50365, 0.4, -0.00569182, 0.969915, 0.922617, 0.940027, 0.929429
0.769786, 15.1225, 0.361368, 2.50368, 0.4, -0.00569158, 0.969918, 0.922615, 0.940024, 0.929426
0.769836, 15.1174, 0.361287, 2.50372, 0.4, -0.00569134, 0.96992, 0.922613, 0.940021, 0.929423
0.769886, 15.1123, 0.361206, 2.50375, 0.4, -0.0056911, 0.969923, 0.922612, 0.940017, 0.92942
0.769936, 15.1072, 0.361125, 2.50378, 0.4, -0.00569086, 0.969925, 0.92261, 0.940014, 0.929417
0.769986, 15.102, 0.361043, 2.50381, 0.4, -0.00569062, 0.969928, 0.922608, 0.940011, 0.929414
0.770036, 15.0969, 0.360962, 2.50385, 0.4, -0.00569038, 0.96993, 0.922607, 0.940007, 0.929412
0.770086, 15.0918, 0.360881, 2.50388, 0.4, -0.00569014, 0.969932, 0.922605, 0.940004, 0.929409
0.770136, 15.0867, 0.3608, 2.50391, 0.4, -0.0056899, 0.969935, 0.922603, 0.940001, 0.929406
0.770186, 15.0816, 0.360719, 2.50394, 0.4, -0.00568965, 0.969937, 0.922601, 0.939997, 0.929403
0.770236, 15.0764, 0.360638, 2.50398, 0.4, -0.00568941, 0.96994, 0.9226, 0.939994, 0.9294
0.770286, 15.0713, 0.360557, 2.50401, 0.4, -0.00568917, 0.969942, 0.922598, 0.939991, 0.929398
0.770336, 15.0662, 0.360476, 2.50404, 0.4, -0.00568892, 0.969945, 0.922596, 0.939988, 0.929395
0.770386, 15.0611, 0.360395, 2.50407, 0.4, -0.00568868, 0.969947, 0.922594, 0.939984, 0.929392
0.770436, 15.056, 0.360314, 2.50411, 0.4, -0.00568843, 0.969949, 0.922593, 0.939981, 0.929389
0.770486, 15.0508, 0.360233, 2.50414, 0.4, -0.00568819, 0.969952, 0.922591, 0.939978, 0.929386
0.770536, 15.0457, 0.360152, 2.50417, 0.4, -0.00568794, 0.969954, 0.922589, 0.939974, 0.929384
0.770586, 15.0406, 0.360071, 2.5042, 0.4, -0.0056877, 0.969957, 0.922588, 0.939971, 0.929381
0.770636, 15.0355, 0.35999, 2.50424, 0.4, -0.00568745, 0.969959, 0.922586, 0.939968, 0.929378
0.770686, 15.0304, 0.359909, 2.50427, 0.4, -0.0056872, 0.969962, 0.922584, 0.939964, 0.929375
0.770736, 15.0252, 0.359828, 2.5043, 0.4, -0.00568695, 0.969964, 0.922582, 0.939961, 0.929372
0.770786, 15.0201, 0.359747, 2.50434, 0.4, -0.0056867, 0.969966, 0.922581, 0.939958, 0.929369
0.770836, 15.015, 0.359666, 2.50437, 0.4, -0.00568646, 0.969969, 0.922579, 0.939954, 0.929367
0.770886, 15.0099, 0.359585, 2.5044, 0.4, -0.00568621, 0.969971, 0.922577, 0.939951, 0.929364
0.770936, 15.0048, 0.359504, 2.50443, 0.4, -0.00568596, 0.969974, 0.922575, 0.939948, 0.929361
0.770986, 14.9997, 0.359423, 2.50447, 0.4, -0.00568571, 0.969976, 0.922574, 0.939944, 0.929358
0.771036, 14.9945, 0.359342, 2.5045, 0.4, -0.00568546, 0.969979, 0.922572, 0.939941, 0.929355
0.771086, 14.9894, 0.359261, 2.50453, 0.4, -0.0056852, 0.969981, 0.92257, 0.939938, 0.929353
0.771136, 14.9843, 0.359181, 2.50456, 0.4, -0.00568495, 0.969983, 0.922568, 0.939934, 0.92935
0.771186, 14.9792, 0.3591, 2.5046, 0.4, -0.0056847, 0.969986, 0.922567, 0.939931, 0.929347
0.771236, 14.9741, 0.359019, 2.50463, 0.4, -0.00568445, 0.969988, 0.922565, 0.939928, 0.929344
0.771286, 14.969, 0.358938, 2.50466, 0.4, -0.00568419, 0.969991, 0.922563, 0.939924, 0.929341
0.771336, 14.9638, 0.358857, 2.5047, 0.4, -0.00568394, 0.969993, 0.922561, 0.939921, 0.929338
0.771386, 14.9587, 0.358776, 2.50473, 0.4, -0.00568369, 0.969995, 0.92256, 0.939918, 0.929336
0.771436, 14.9536, 0.358696, 2.50476, 0.4, -0.00568343, 0.969998, 0.922558, 0.939914, 0.929333
0.771486, 14.9485, 0.358615, 2.50479, 0.4, -0.00568318, 0.97, 0.922556, 0.939911, 0.92933
0.771536, 14.9434, 0.358534, 2.50483, 0.4, -0.00568292, 0.970003, 0.922554, 0.939908, 0.929327
0.771586, 14.9383, 0.358453, 2.50486, 0.4, -0.00568267, 0.970005, 0.922553, 0.939904, 0.929324
0.771636, 14.9331, 0.358372, 2.5049, 0.4, -0.00568241, 0.970007, 0.922551, 0.939901, 0.929321
0.771686, 14.928, 0.358291, 2.50493, 0.4, -0.00568215, 0.97001, 0.922549, 0.939898, 0.929318
0.771736, 14.9229, 0.358211, 2.50496, 0.4, -0.0056819, 0.970012, 0.922547, 0.939894, 0.929316
0.771786, 14.9178, 0.35813, 2.50499, 0.4, -0.00568164, 0.970014, 0.922546, 0.939891, 0.929313
0.771836, 14.9127, 0.358049, 2.50503, 0.4, -0.00568138, 0.970017, 0.922544, 0.939888, 0.92931
0.771886, 14.9076, 0.357969, 2.50506, 0.4, -0.00568112, 0.970019, 0.922542, 0.939884, 0.929307
0.771936, 14.9025, 0.357888, 2.5051, 0.4, -0.00568086, 0.970022, 0.92254, 0.939881, 0.929304
0.771986, 14.8974, 0.357807, 2.50513, 0.4, -0.0056806, 0.970024, 0.922539, 0.939878, 0.929301
0.772036, 14.8922, 0.357726, 2.50516, 0.4, -0.00568034, 0.970026, 0.922537, 0.939874, 0.929298
0.772086, 14.8871, 0.357645, 2.5052, 0.4, -0.00568008, 0.970029, 0.922535, 0.939871, 0.929296
0.772136, 14.882, 0.357565, 2.50523, 0.4, -0.00567982, 0.970031, 0.922533, 0.939868, 0.929293
0.772186, 14.8769, 0.357484, 2.50527, 0.4, -0.00567956, 0.970033, 0.922531, 0.939864, 0.92929
0.772236, 14.8718, 0.357403, 2.5053, 0.4, -0.0056793, 0.970036, 0.92253, 0.939861, 0.929287
0.772286, 14.8667, 0.357323, 2.50534, 0.4, -0.00567904, 0.970038, 0.922528, 0.939858, 0.929284
0.772336, 14.8616, 0.357242, 2.50537, 0.4, -0.00567877, 0.970041, 0.922526, 0.939854, 0.929281
0.772386, 14.8565, 0.357161, 2.50541, 0.4, -0.00567851, 0.970043, 0.922524, 0.939851, 0.929278
0.772436, 14.8513, 0.357081, 2.50545, 0.4, -0.00567824, 0.970045, 0.922523, 0.939848, 0.929276
0.772486, 14.8462, 0.357, 2.50548, 0.4, -0.00567798, 0.970048, 0.922521, 0.939844, 0.929273
0.772536, 14.8411, 0.356919, 2.50552, 0.4, -0.00567772, 0.97005, 0.922519, 0.939841, 0.92927
0.772586, 14.836, 0.356839, 2.50555, 0.4, -0.00567745, 0.970052, 0.922517, 0.939837, 0.929267
0.772636, 14.8309, 0.356758, 2.50559, 0.4, -0.00567719, 0.970055, 0.922515, 0.939834, 0.929264
0.772686, 14.8258, 0.356678, 2.50562, 0.4, -0.00567692, 0.970057, 0.922514, 0.939831, 0.929261
0.772736, 14.8207, 0.356597, 2.50565, 0.4, -0.00567665, 0.970059, 0.922512, 0.939827, 0.929258
0.772786, 14.8156, 0.356516, 2.50569, 0.4, -0.00567639, 0.970062, 0.92251, 0.939824, 0.929256
0.772836, 14.8105, 0.356436, 2.50572, 0.4, -0.00567612, 0.970064, 0.922508, 0.939821, 0.929253
0.772886, 14.8054, 0.356355, 2.50576, 0.4, -0.00567585, 0.970066, 0.922506, 0.939817, 0.92925
0.772936, 14.8003, 0.356275, 2.50579, 0.4, -0.00567558, 0.970069, 0.922505, 0.939814, 0.929247
0.772986, 14.7951, 0.356194, 2.50583, 0.4, -0.00567531, 0.970071, 0.922503, 0.939811, 0.929244
0.773036, 14.79, 0.356114, 2.50586, 0.4, -0.00567504, 0.970073, 0.922501, 0.939807, 0.929241
0.773086, 14.7849, 0.356033, 2.5059, 0.4, -0.00567477, 0.970076, 0.922499, 0.939804, 0.929238
0.773136, 14.7798, 0.355953, 2.50593, 0.4, -0.0056745, 0.970078, 0.922498, 0.939801, 0.929236
0.773186, 14.7747, 0.355872, 2.50597, 0.4, -0.00567423, 0.97008, 0.922496, 0.939797, 0.929233
0.773236, 14.7696, 0.355792, 2.506, 0.4, -0.00567396, 0.970083, 0.922494, 0.939794, 0.92923
0.773286, 14.7645, 0.355711, 2.50604, 0.4, -0.00567369, 0.970085, 0.922492, 0.93979, 0.929227
0.773336, 14.7594, 0.35563, 2.50607, 0.4, -0.00567342, 0.970087, 0.92249, 0.939787, 0.929224
0.773386, 14.7543, 0.35555, 2.50611, 0.4, -0.00567314, 0.97009, 0.922489, 0.939784, 0.929221
0.773436, 14.7492, 0.35547, 2.50614, 0.4, -0.00567287, 0.970092, 0.922487, 0.93978, 0.929218
0.773486, 14.7441, 0.355389, 2.50618, 0.4, -0.0056726, 0.970094, 0.922485, 0.939777, 0.929215
0.773536, 14.739, 0.355309, 2.50622, 0.4, -0.00567232, 0.970097, 0.922483, 0.939774, 0.929213
0.773586, 14.7339, 0.355228, 2.50625, 0.4, -0.00567205, 0.970099, 0.922481, 0.93977, 0.92921
0.773636, 14.7288, 0.355148, 2.50629, 0.4, -0.00567177, 0.970101, 0.922479, 0.939767, 0.929207
0.773686, 14.7237, 0.355067, 2.50632, 0.4, -0.0056715, 0.970104, 0.922478, 0.939764, 0.929204
0.773736, 14.7186, 0.354987, 2.50636, 0.4, -0.00567122, 0.970106, 0.922476, 0.93976, 0.929201
0.773786, 14.7135, 0.354907, 2.50639, 0.4, -0.00567095, 0.970108, 0.922474, 0.939757, 0.929198
0.773836, 14.7084, 0.354827, 2.50643, 0.4, -0.00567067, 0.970111, 0.922472, 0.939753, 0.929195
0.773886, 14.7032, 0.354746, 2.50647, 0.4, -0.00567039, 0.970113, 0.92247, 0.93975, 0.929192
0.773936, 14.6981, 0.354666, 2.5065, 0.4, -0.00567011, 0.970115, 0.922469, 0.939747, 0.929189
0.773986, 14.693, 0.354585, 2.50654, 0.4, -0.00566984, 0.970118, 0.922467, 0.939743, 0.929187
0.774036, 14.6879, 0.354505, 2.50657, 0.4, -0.00566956, 0.97012, 0.922465, 0.93974, 0.929184
0.774086, 14.6828, 0.354425, 2.50661, 0.4, -0.00566928, 0.970122, 0.922463, 0.939737, 0.929181
0.774136, 14.6777, 0.354344, 2.50664, 0.4, -0.005669, 0.970125, 0.922461, 0.939733, 0.929178
0.774186, 14.6726, 0.354264, 2.50668, 0.4, -0.00566872, 0.970127, 0.922459, 0.93973, 0.929175
0.774236, 14.6675, 0.354184, 2.50671, 0.4, -0.00566844, 0.970129, 0.922458, 0.939726, 0.929172
0.774286, 14.6624, 0.354103, 2.50675, 0.4, -0.00566816, 0.970132, 0.922456, 0.939723, 0.929169
0.774336, 14.6573, 0.354023, 2.50679, 0.4, -0.00566788, 0.970134, 0.922454, 0.93972, 0.929166
0.774386, 14.6522, 0.353943, 2.50682, 0.4, -0.00566759, 0.970136, 0.922452, 0.939716, 0.929163
0.774436, 14.6471, 0.353863, 2.50686, 0.4, -0.00566731, 0.970138, 0.92245, 0.939713, 0.929161
0.774486, 14.642, 0.353782, 2.50689, 0.4, -0.00566703, 0.970141, 0.922449, 0.93971, 0.929158
0.774536, 14.6369, 0.353702, 2.50693, 0.4, -0.00566674, 0.970143, 0.922447, 0.939706, 0.929155
0.774586, 14.6318, 0.353622, 2.50697, 0.4, -0.00566646, 0.970145, 0.922445, 0.939703, 0.929152
0.774636, 14.6267, 0.353542, 2.507, 0.4, -0.00566618, 0.970148, 0.922443, 0.939699, 0.929149
0.774686, 14.6216, 0.353461, 2.50704, 0.4, -0.00566589, 0.97015, 0.922441, 0.939696, 0.929146
0.774736, 14.6165, 0.353381, 2.50707, 0.4, -0.00566561, 0.970152, 0.922439, 0.939693, 0.929143
0.774786, 14.6114, 0.353301, 2.50711, 0.4, -0.00566532, 0.970154, 0.922438, 0.939689, 0.92914
0.774836, 14.6063, 0.353221, 2.50714, 0.4, -0.00566503, 0.970157, 0.922436, 0.939686, 0.929137
0.774886, 14.6012, 0.353141, 2.50718, 0.4, -0.00566475, 0.970159, 0.922434, 0.939682, 0.929134
0.774936, 14.5961, 0.353061, 2.50721, 0.4, -0.00566446, 0.970161, 0.922432, 0.939679, 0.929132
0.774986, 14.591, 0.35298, 2.50725, 0.4, -0.00566417, 0.970164, 0.92243, 0.939676, 0.929129
0.775036, 14.5859, 0.3529, 2.50728, 0.4, -0.00566389, 0.970166, 0.922428, 0.939672, 0.929126
0.775086, 14.5808, 0.35282, 2.50732, 0.4, -0.0056636, 0.970168, 0.922426, 0.939669, 0.929123
0.775136, 14.5757, 0.35274, 2.50736, 0.4, -0.00566331, 0.97017, 0.922425, 0.939665, 0.92912
0.775186, 14.5706, 0.35266, 2.50739, 0.4, -0.00566302, 0.970173, 0.922423, 0.939662, 0.929117
0.775236, 14.5656, 0.35258, 2.50743, 0.4, -0.00566273, 0.970175, 0.922421, 0.939659, 0.929114
0.775286, 14.5605, 0.3525, 2.50747, 0.4, -0.00566244, 0.970177, 0.922419, 0.939655, 0.929111
0.775336, 14.5554, 0.35242, 2.5075, 0.4, -0.00566215, 0.970179, 0.922417, 0.939652, 0.929108
0.775386, 14.5503, 0.35234, 2.50754, 0.4, -0.00566186, 0.970182, 0.922415, 0.939649, 0.929105
0.775436, 14.5452, 0.35226, 2.50757, 0.4, -0.00566156, 0.970184, 0.922414, 0.939645, 0.929102
0.775486, 14.5401, 0.35218, 2.50761, 0.4, -0.00566127, 0.970186, 0.922412, 0.939642, 0.9291
0.775536, 14.535, 0.3521, 2.50764, 0.4, -0.00566098, 0.970189, 0.92241, 0.939638, 0.929097
0.775586, 14.5299, 0.352019, 2.50768, 0.4, -0.00566069, 0.970191, 0.922408, 0.939635, 0.929094
0.775636, 14.5248, 0.351939, 2.50772, 0.4, -0.00566039, 0.970193, 0.922406, 0.939632, 0.929091
0.775687, 14.5197, 0.351859, 2.50775, 0.4, -0.0056601, 0.970195, 0.922404, 0.939628, 0.929088
0.775737, 14.5146, 0.351779, 2.50779, 0.4, -0.0056598, 0.970198, 0.922402, 0.939625, 0.929085
0.775787, 14.5095, 0.351699, 2.50782, 0.4, -0.00565951, 0.9702, 0.922401, 0.939621, 0.929082
0.775837, 14.5044, 0.35162, 2.50786, 0.4, -0.00565921, 0.970202, 0.922399, 0.939618, 0.929079
0.775887, 14.4993, 0.35154, 2.5079, 0.4, -0.00565892, 0.970204, 0.922397, 0.939615, 0.929076
0.775937, 14.4942, 0.35146, 2.50793, 0.4, -0.00565862, 0.970207, 0.922395, 0.939611, 0.929073
0.775987, 14.4891, 0.35138, 2.50797, 0.4, -0.00565832, 0.970209, 0.922393, 0.939608, 0.92907
0.776037, 14.484, 0.3513, 2.508, 0.4, -0.00565803, 0.970211, 0.922391, 0.939604, 0.929067
0.776087, 14.4789, 0.35122, 2.50804, 0.4, -0.00565773, 0.970213, 0.922389, 0.939601, 0.929064
0.776137, 14.4739, 0.35114, 2.50807, 0.4, -0.00565743, 0.970216, 0.922388, 0.939598, 0.929062
0.776187, 14.4688, 0.35106, 2.50811, 0.4, -0.00565713, 0.970218, 0.922386, 0.939594, 0.929059
0.776237, 14.4637, 0.35098, 2.50815, 0.4, -0.00565683, 0.97022, 0.922384, 0.939591, 0.929056
0.776287, 14.4586, 0.3509, 2.50818, 0.4, -0.00565653, 0.970222, 0.922382, 0.939587, 0.929053
0.776337, 14.4535, 0.35082, 2.50822, 0.4, -0.00565623, 0.970225, 0.92238, 0.939584, 0.92905
0.776387, 14.4484, 0.35074, 2.50825, 0.4, -0.00565593, 0.970227, 0.922378, 0.939581, 0.929047
0.776437, 14.4433, 0.350661, 2.50829, 0.4, -0.00565563, 0.970229, 0.922376, 0.939577, 0.929044
0.776487, 14.4382, 0.350581, 2.50833, 0.4, -0.00565533, 0.970231, 0.922374, 0.939574, 0.929041
0.776537, 14.4331, 0.350501, 2.50837, 0.4, -0.00565503, 0.970234, 0.922373, 0.93957, 0.929038
0.776587, 14.428, 0.350421, 2.5084, 0.4, -0.00565473, 0.970236, 0.922371, 0.939567, 0.929035
0.776637, 14.423, 0.350341, 2.50844, 0.4, -0.00565442, 0.970238, 0.922369, 0.939564, 0.929032
0.776687, 14.4179, 0.350261, 2.50847, 0.4, -0.00565412, 0.97024, 0.922367, 0.93956, 0.929029
0.776737, 14.4128, 0.350182, 2.50851, 0.4, -0.00565382, 0.970243, 0.922365, 0.939557, 0.929026
0.776787, 14.4077, 0.350102, 2.50855, 0.4, -0.00565351, 0.970245, 0.922363, 0.939553, 0.929023
0.776837, 14.4026, 0.350022, 2.50858, 0.4, -0.00565321, 0.970247, 0.922361, 0.93955, 0.92902
0.776887, 14.3975, 0.349942, 2.50862, 0.4, -0.0056529, 0.970249, 0.922359, 0.939546, 0.929018
0.776937, 14.3924, 0.349863, 2.50865, 0.4, -0.0056526, 0.970252, 0.922358, 0.939543, 0.929015
0.776987, 14.3873, 0.349783, 2.50869, 0.4, -0.00565229, 0.970254, 0.922356, 0.93954, 0.929012
0.777037, 14.3823, 0.349703, 2.50873, 0.4, -0.00565198, 0.970256, 0.922354, 0.939536, 0.929009
0.777087, 14.3772, 0.349624, 2.50876, 0.4, -0.00565168, 0.970258, 0.922352, 0.939533, 0.929006
0.777137, 14.3721, 0.349544, 2.5088, 0.4, -0.00565137, 0.97026, 0.92235, 0.939529, 0.929003
0.777187, 14.367, 0.349464, 2.50884, 0.4, -0.00565106, 0.970263, 0.922348, 0.939526, 0.929
0.777237, 14.3619, 0.349384, 2.50887, 0.4, -0.00565075, 0.970265, 0.922346, 0.939523, 0.928997
0.777287, 14.3568, 0.349305, 2.50891, 0.4, -0.00565044, 0.970267, 0.922344, 0.939519, 0.928994
0.777337, 14.3517, 0.349225, 2.50894, 0.4, -0.00565013, 0.970269, 0.922342, 0.939516, 0.928991
0.777387, 14.3467, 0.349146, 2.50898, 0.4, -0.00564982, 0.970271, 0.922341, 0.939512, 0.928988
0.777437, 14.3416, 0.349066, 2.50901, 0.4, -0.00564951, 0.970274, 0.922339, 0.939509, 0.928985
0.777487, 14.3365, 0.348986, 2.50905, 0.4, -0.0056492, 0.970276, 0.922337, 0.939506, 0.928982
0.777537, 14.3314, 0.348906, 2.50909, 0.4, -0.00564889, 0.970278, 0.922335, 0.939502, 0.928979
0.777587, 14.3263, 0.348827, 2.50912, 0.4, -0.00564858, 0.97028, 0.922333, 0.939499, 0.928976
0.777637, 14.3212, 0.348747, 2.50916, 0.4, -0.00564827, 0.970283, 0.922331, 0.939495, 0.928973
0.777687, 14.3161, 0.348668, 2.50919, 0.4, -0.00564795, 0.970285, 0.922329, 0.939492, 0.92897
0.777737, 14.3111, 0.348588, 2.50923, 0.4, -0.00564764, 0.970287, 0.922327, 0.939488, 0.928967
0.777787, 14.306, 0.348509, 2.50927, 0.4, -0.00564733, 0.970289, 0.922325, 0.939485, 0.928964
0.777837, 14.3009, 0.348429, 2.5093, 0.4, -0.00564701, 0.970291, 0.922324, 0.939481, 0.928962
0.777887, 14.2958, 0.348349, 2.50934, 0.4, -0.0056467, 0.970294, 0.922322, 0.939478, 0.928959
0.777937, 14.2907, 0.34827, 2.50937, 0.4, -0.00564638, 0.970296, 0.92232, 0.939475, 0.928956
0.777987, 14.2857, 0.34819, 2.50941, 0.4, -0.00564607, 0.970298, 0.922318, 0.939471, 0.928953
0.778037, 14.2806, 0.348111, 2.50945, 0.4, -0.00564575, 0.9703, 0.922316, 0.939468, 0.92895
0.778087, 14.2755, 0.348031, 2.50948, 0.4, -0.00564544, 0.970302, 0.922314, 0.939464, 0.928947
0.778137, 14.2704, 0.347952, 2.50952, 0.4, -0.00564512, 0.970304, 0.922312, 0.939461, 0.928944
0.778187, 14.2653, 0.347872, 2.50956, 0.4, -0.0056448, 0.970307, 0.92231, 0.939458, 0.928941
0.778237, 14.2602, 0.347793, 2.50959, 0.4, -0.00564448, 0.970309, 0.922308, 0.939454, 0.928938
0.778287, 14.2552, 0.347713, 2.50963, 0.4, -0.00564417, 0.970311, 0.922306, 0.939451, 0.928935
0.778337, 14.2501, 0.347634, 2.50967, 0.4, -0.00564385, 0.970313, 0.922304, 0.939447, 0.928932
0.778387, 14.245, 0.347555, 2.50971, 0.4, -0.00564353, 0.970315, 0.922302, 0.939444, 0.928929
0.778437, 14.2399, 0.347475, 2.50974, 0.4, -0.00564321, 0.970317, 0.922301, 0.93944, 0.928926
0.778487, 14.2349, 0.347396, 2.50978, 0.4, -0.00564289, 0.97032, 0.922299, 0.939437, 0.928923
0.778537, 14.2298, 0.347316, 2.50982, 0.4, -0.00564257, 0.970322, 0.922297, 0.939433, 0.92892
0.778587, 14.2247, 0.347237, 2.50986, 0.4, -0.00564225, 0.970324, 0.922295, 0.93943, 0.928917
0.778637, 14.2196, 0.347157, 2.5099, 0.4, -0.00564193, 0.970326, 0.922293, 0.939426, 0.928914
0.778687, 14.2145, 0.347078, 2.50994, 0.4, -0.0056416, 0.970328, 0.922291, 0.939423, 0.928911
0.778737, 14.2095, 0.346998, 2.50998, 0.4, -0.00564128, 0.97033, 0.922289, 0.93942, 0.928908
0.778787, 14.2044, 0.346919, 2.51002, 0.4, -0.00564096, 0.970332, 0.922287, 0.939416, 0.928905
0.778837, 14.1993, 0.34684, 2.51006, 0.4, -0.00564063, 0.970335, 0.922285, 0.939413, 0.928902
0.778887, 14.1942, 0.34676, 2.51009, 0.4, -0.00564031, 0.970337, 0.922283, 0.939409, 0.928899
0.778937, 14.1892, 0.346681, 2.51013, 0.4, -0.00563999, 0.970339, 0.922281, 0.939406, 0.928896
0.778987, 14.1841, 0.346602, 2.51017, 0.4, -0.00563966, 0.970341, 0.922279, 0.939402, 0.928893
0.779037, 14.179, 0.346522, 2.51022, 0.4, -0.00563934, 0.970343, 0.922277, 0.939399, 0.92889
0.779087, 14.1739, 0.346443, 2.51025, 0.4, -0.00563901, 0.970345, 0.922275, 0.939395, 0.928887
0.779137, 14.1689, 0.346364, 2.5103, 0.4, -0.00563868, 0.970347, 0.922273, 0.939392, 0.928884
0.779187, 14.1638, 0.346284, 2.51034, 0.4, -0.00563836, 0.97035, 0.922271, 0.939389, 0.928881
0.779237, 14.1587, 0.346205, 2.51037, 0.4, -0.00563803, 0.970352, 0.922269, 0.939385, 0.928878
0.779287, 14.1536, 0.346126, 2.51042, 0.4, -0.0056377, 0.970354, 0.922267, 0.939382, 0.928875
0.779337, 14.1486, 0.346047, 2.51045, 0.4, -0.00563737, 0.970356, 0.922266, 0.939378, 0.928872
0.779387, 14.1435, 0.345967, 2.51049, 0.4, -0.00563705, 0.970358, 0.922264, 0.939375, 0.928869
0.779437, 14.1384, 0.345888, 2.51054, 0.4, -0.00563672, 0.97036, 0.922262, 0.939371, 0.928866
0.779487, 14.1333, 0.345809, 2.51058, 0.4, -0.00563639, 0.970362, 0.92226, 0.939368, 0.928863
0.779537, 14.1283, 0.345729, 2.51062, 0.4, -0.00563606, 0.970364, 0.922258, 0.939364, 0.92886
0.779587, 14.1232, 0.34565, 2.51066, 0.4, -0.00563573, 0.970366, 0.922256, 0.939361, 0.928857
0.779637, 14.1181, 0.345571, 2.5107, 0.4, -0.0056354, 0.970369, 0.922254, 0.939357, 0.928854
0.779687, 14.113, 0.345492, 2.51074, 0.4, -0.00563507, 0.970371, 0.922252, 0.939354, 0.928851
0.779737, 14.108, 0.345413, 2.51078, 0.4, -0.00563473, 0.970373, 0.92225, 0.93935, 0.928848
0.779787, 14.1029, 0.345334, 2.51082, 0.4, -0.0056344, 0.970375, 0.922248, 0.939347, 0.928845
0.779837, 14.0978, 0.345254, 2.51086, 0.4, -0.00563407, 0.970377, 0.922246, 0.939344, 0.928842
0.779887, 14.0928, 0.345175, 2.5109, 0.4, -0.00563374, 0.970379, 0.922244, 0.93934, 0.928839
0.779937, 14.0877, 0.345096, 2.51094, 0.4, -0.0056334, 0.970381, 0.922242, 0.939337, 0.928836
0.779987, 14.0826, 0.345017, 2.51098, 0.4, -0.00563307, 0.970384, 0.92224, 0.939333, 0.928833
0.780037, 14.0776, 0.344938, 2.51102, 0.4, -0.00563273, 0.970386, 0.922238, 0.93933, 0.92883
0.780087, 14.0725, 0.344859, 2.51106, 0.4, -0.0056324, 0.970388, 0.922236, 0.939326, 0.928827
0.780137, 14.0674, 0.34478, 2.5111, 0.4, -0.00563206, 0.97039, 0.922234, 0.939323, 0.928824
0.780187, 14.0623, 0.344701, 2.51114, 0.4, -0.00563173, 0.970392, 0.922232, 0.939319, 0.928821
0.780237, 14.0573, 0.344622, 2.51118, 0.4, -0.00563139, 0.970394, 0.92223, 0.939316, 0.928818
0.780287, 14.0522, 0.344543, 2.51122, 0.4, -0.00563105, 0.970396, 0.922228, 0.939312, 0.928815
0.780337, 14.0471, 0.344464, 2.51126, 0.4, -0.00563072, 0.970398, 0.922226, 0.939309, 0.928812
0.780387, 14.0421, 0.344385, 2.5113, 0.4, -0.00563038, 0.970401, 0.922225, 0.939306, 0.928809
0.780437, 14.037, 0.344306, 2.51134, 0.4, -0.00563004, 0.970403, 0.922223, 0.939302, 0.928806
0.780487, 14.0319, 0.344227, 2.51138, 0.4, -0.0056297, 0.970405, 0.922221, 0.939299, 0.928803
0.780537, 14.0269, 0.344148, 2.51141, 0.4, -0.00562936, 0.970407, 0.922219, 0.939295, 0.9288
0.780587, 14.0218, 0.344069, 2.51145, 0.4, -0.00562902, 0.970409, 0.922217, 0.939292, 0.928797
0.780637, 14.0167, 0.34399, 2.51149, 0.4, -0.00562868, 0.970411, 0.922215, 0.939288, 0.928794
0.780687, 14.0117, 0.343911, 2.51153, 0.4, -0.00562834, 0.970413, 0.922213, 0.939285, 0.928791
0.780737, 14.0066, 0.343832, 2.51157, 0.4, -0.005628, 0.970415, 0.922211, 0.939281, 0.928788
0.780787, 14.0015, 0.343753, 2.51161, 0.4, -0.00562766, 0.970418, 0.922209, 0.939278, 0.928785
0.780837, 13.9965, 0.343674, 2.51164, 0.4, -0.00562732, 0.97042, 0.922207, 0.939274, 0.928782
0.780887, 13.9914, 0.343595, 2.51168, 0.4, -0.00562697, 0.970422, 0.922205, 0.939271, 0.928779
0.780937, 13.9864, 0.343516, 2.51172, 0.4, -0.00562663, 0.970424, 0.922203, 0.939268, 0.928776
0.780987, 13.9813, 0.343437, 2.51176, 0.4, -0.00562629, 0.970426, 0.922201, 0.939264, 0.928773
0.781037, 13.9762, 0.343358, 2.5118, 0.4, -0.00562594, 0.970428, 0.922199, 0.939261, 0.92877
0.781087, 13.9712, 0.343279, 2.51183, 0.4, -0.0056256, 0.97043, 0.922197, 0.939257, 0.928767
0.781137, 13.9661, 0.3432, 2.51187, 0.4, -0.00562525, 0.970432, 0.922195, 0.939254, 0.928764
0.781187, 13.961, 0.343122, 2.51191, 0.4, -0.00562491, 0.970434, 0.922193, 0.93925, 0.928761
0.781237, 13.956, 0.343043, 2.51195, 0.4, -0.00562456, 0.970437, 0.922191, 0.939247, 0.928758
0.781287, 13.9509, 0.342964, 2.51199, 0.4, -0.00562422, 0.970439, 0.922189, 0.939243, 0.928755
0.781337, 13.9459, 0.342885, 2.51202, 0.4, -0.00562387, 0.970441, 0.922187, 0.93924, 0.928752
0.781387, 13.9408, 0.342806, 2.51206, 0.4, -0.00562352, 0.970443, 0.922185, 0.939236, 0.928749
0.781437, 13.9357, 0.342728, 2.5121, 0.4, -0.00562318, 0.970445, 0.922183, 0.939233, 0.928746
0.781487, 13.9307, 0.342649, 2.51214, 0.4, -0.00562283, 0.970447, 0.922181, 0.939229, 0.928743
0.781537, 13.9256, 0.34257, 2.51218, 0.4, -0.00562248, 0.970449, 0.922179, 0.939226, 0.92874
0.781587, 13.9206, 0.342491, 2.51221, 0.4, -0.00562213, 0.970451, 0.922177, 0.939222, 0.928737
0.781637, 13.9155, 0.342413, 2.51225, 0.4, -0.00562178, 0.970453, 0.922175, 0.939219, 0.928734
0.781687, 13.9104, 0.342334, 2.51229, 0.4, -0.00562143, 0.970455, 0.922173, 0.939215, 0.928731
0.781738, 13.9054, 0.342255, 2.51233, 0.4, -0.00562108, 0.970457, 0.922171, 0.939212, 0.928728
0.781788, 13.9003, 0.342176, 2.51237, 0.4, -0.00562073, 0.970459, 0.922169, 0.939209, 0.928725
0.781838, 13.8953, 0.342098, 2.5124, 0.4, -0.00562038, 0.970462, 0.922167, 0.939205, 0.928722
0.781888, 13.8902, 0.342019, 2.51244, 0.4, -0.00562003, 0.970464, 0.922165, 0.939202, 0.928719
0.781938, 13.8851, 0.34194, 2.51248, 0.4, -0.00561967, 0.970466, 0.922163, 0.939198, 0.928716
0.781988, 13.8801, 0.341862, 2.51252, 0.4, -0.00561932, 0.970468, 0.922161, 0.939195, 0.928713
0.782038, 13.875, 0.341783, 2.51255, 0.4, -0.00561897, 0.97047, 0.922159, 0.939191, 0.92871
0.782088, 13.87, 0.341704, 2.51259, 0.4, -0.00561861, 0.970472, 0.922157, 0.939188, 0.928707
0.782138, 13.8649, 0.341626, 2.51263, 0.4, -0.00561826, 0.970474, 0.922155, 0.939184, 0.928704
0.782188, 13.8599, 0.341547, 2.51266, 0.4, -0.00561791, 0.970476, 0.922153, 0.939181, 0.928701
0.782238, 13.8548, 0.341469, 2.5127, 0.4, -0.00561755, 0.970478, 0.922152, 0.939177, 0.928698
0.782288, 13.8497, 0.34139, 2.51274, 0.4, -0.0056172, 0.97048, 0.922149, 0.939174, 0.928695
0.782338, 13.8447, 0.341311, 2.51278, 0.4, -0.00561684, 0.970482, 0.922148, 0.93917, 0.928692
0.782388, 13.8396, 0.341233, 2.51281, 0.4, -0.00561648, 0.970484, 0.922145, 0.939167, 0.928689
0.782438, 13.8346, 0.341154, 2.51285, 0.4, -0.00561613, 0.970486, 0.922143, 0.939163, 0.928686
0.782488, 13.8295, 0.341076, 2.51289, 0.4, -0.00561577, 0.970488, 0.922142, 0.93916, 0.928683
0.782538, 13.8245, 0.340997, 2.51292, 0.4, -0.00561541, 0.970491, 0.922139, 0.939156, 0.92868
0.782588, 13.8194, 0.340918, 2.51296, 0.4, -0.00561505, 0.970493, 0.922137, 0.939153, 0.928677
0.782638, 13.8144, 0.34084, 2.513, 0.4, -0.0056147, 0.970495, 0.922136, 0.939149, 0.928673
0.782688, 13.8093, 0.340761, 2.51304, 0.4, -0.00561434, 0.970497, 0.922134, 0.939146, 0.92867
0.782738, 13.8043, 0.340683, 2.51307, 0.4, -0.00561398, 0.970499, 0.922131, 0.939142, 0.928667
0.782788, 13.7992, 0.340604, 2.51311, 0.4, -0.00561362, 0.970501, 0.92213, 0.939139, 0.928664
0.782838, 13.7942, 0.340526, 2.51315, 0.4, -0.00561326, 0.970503, 0.922127, 0.939135, 0.928661
0.782888, 13.7891, 0.340447, 2.51319, 0.4, -0.0056129, 0.970505, 0.922125, 0.939132, 0.928658
0.782938, 13.784, 0.340369, 2.51322, 0.4, -0.00561254, 0.970507, 0.922123, 0.939128, 0.928655
0.782988, 13.779, 0.34029, 2.51326, 0.4, -0.00561217, 0.970509, 0.922121, 0.939125, 0.928652
0.783038, 13.7739, 0.340212, 2.5133, 0.4, -0.00561181, 0.970511, 0.922119, 0.939121, 0.928649
0.783088, 13.7689, 0.340134, 2.51334, 0.4, -0.00561145, 0.970513, 0.922117, 0.939118, 0.928646
0.783138, 13.7638, 0.340055, 2.51338, 0.4, -0.00561109, 0.970515, 0.922115, 0.939114, 0.928643
0.783188, 13.7588, 0.339977, 2.51342, 0.4, -0.00561072, 0.970517, 0.922113, 0.939111, 0.92864
0.783238, 13.7537, 0.339898, 2.51346, 0.4, -0.00561036, 0.970519, 0.922111, 0.939107, 0.928637
0.783288, 13.7487, 0.33982, 2.5135, 0.4, -0.00561, 0.970521, 0.922109, 0.939104, 0.928634
0.783338, 13.7436, 0.339742, 2.51353, 0.4, -0.00560963, 0.970523, 0.922107, 0.9391, 0.928631
0.783388, 13.7386, 0.339663, 2.51357, 0.4, -0.00560927, 0.970525, 0.922105, 0.939097, 0.928628
0.783438, 13.7336, 0.339585, 2.51361, 0.4, -0.0056089, 0.970527, 0.922103, 0.939093, 0.928625
0.783488, 13.7285, 0.339506, 2.51365, 0.4, -0.00560853, 0.970529, 0.922101, 0.93909, 0.928622
0.783538, 13.7235, 0.339428, 2.51369, 0.4, -0.00560817, 0.970531, 0.922099, 0.939086, 0.928619
0.783588, 13.7184, 0.33935, 2.51373, 0.4, -0.0056078, 0.970533, 0.922097, 0.939083, 0.928616
0.783638, 13.7134, 0.339271, 2.51378, 0.4, -0.00560743, 0.970535, 0.922095, 0.939079, 0.928612
0.783688, 13.7083, 0.339193, 2.51382, 0.4, -0.00560706, 0.970537, 0.922093, 0.939076, 0.928609
0.783738, 13.7033, 0.339115, 2.51386, 0.4, -0.00560669, 0.970539, 0.922091, 0.939072, 0.928606
0.783788, 13.6982, 0.339036, 2.5139, 0.4, -0.00560633, 0.970541, 0.922089, 0.939069, 0.928603
0.783838, 13.6932, 0.338958, 2.51394, 0.4, -0.00560596, 0.970543, 0.922087, 0.939065, 0.9286
0.783888, 13.6881, 0.33888, 2.51398, 0.4, -0.00560559, 0.970545, 0.922085, 0.939062, 0.928597
0.783938, 13.6831, 0.338802, 2.51402, 0.4, -0.00560522, 0.970547, 0.922083, 0.939058, 0.928594
0.783988, 13.678, 0.338723, 2.51407, 0.4, -0.00560485, 0.970549, 0.922081, 0.939055, 0.928591
0.784038, 13.673, 0.338645, 2.51411, 0.4, -0.00560447, 0.970551, 0.922079, 0.939051, 0.928588
0.784088, 13.668, 0.338567, 2.51415, 0.4, -0.0056041, 0.970553, 0.922077, 0.939048, 0.928585
0.784138, 13.6629, 0.338489, 2.51419, 0.4, -0.00560373, 0.970555, 0.922074, 0.939044, 0.928582
0.784188, 13.6579, 0.338411, 2.51423, 0.4, -0.00560336, 0.970557, 0.922072, 0.939041, 0.928579
0.784238, 13.6528, 0.338332, 2.51427, 0.4, -0.00560298, 0.970559, 0.92207, 0.939037, 0.928576
0.784288, 13.6478, 0.338254, 2.51431, 0.4, -0.00560261, 0.970561, 0.922068, 0.939034, 0.928573
0.784338, 13.6427, 0.338176, 2.51435, 0.4, -0.00560224, 0.970563, 0.922066, 0.93903, 0.928569
0.784388, 13.6377, 0.338098, 2.51439, 0.4, -0.00560186, 0.970565, 0.922064, 0.939027, 0.928566
0.784438, 13.6327, 0.33802, 2.51444, 0.4, -0.00560149, 0.970567, 0.922062, 0.939023, 0.928563
0.784488, 13.6276, 0.337941, 2.51448, 0.4, -0.00560111, 0.970569, 0.92206, 0.93902, 0.92856
0.784538, 13.6226, 0.337863, 2.51452, 0.4, -0.00560073, 0.970571, 0.922058, 0.939016, 0.928557
0.784588, 13.6175, 0.337785, 2.51456, 0.4, -0.00560036, 0.970573, 0.922056, 0.939013, 0.928554
0.784638, 13.6125, 0.337707, 2.5146, 0.4, -0.00559998, 0.970575, 0.922054, 0.939009, 0.928551
0.784688, 13.6075, 0.337629, 2.51464, 0.4, -0.0055996, 0.970577, 0.922052, 0.939006, 0.928548
0.784738, 13.6024, 0.337551, 2.51468, 0.4, -0.00559923, 0.970579, 0.92205, 0.939002, 0.928545
0.784788, 13.5974, 0.337473, 2.51472, 0.4, -0.00559885, 0.970581, 0.922048, 0.938999, 0.928542
0.784838, 13.5923, 0.337395, 2.51477, 0.4, -0.00559847, 0.970583, 0.922046, 0.938995, 0.928539
0.784888, 13.5873, 0.337317, 2.51481, 0.4, -0.00559809, 0.970585, 0.922044, 0.938992, 0.928536
0.784938, 13.5823, 0.337239, 2.51485, 0.4, -0.00559771, 0.970587, 0.922042, 0.938988, 0.928533
0.784988, 13.5772, 0.337161, 2.51489, 0.4, -0.00559733, 0.970589, 0.92204, 0.938985, 0.928529
0.785038, 13.5722, 0.337083, 2.51493, 0.4, -0.00559695, 0.970591, 0.922038, 0.938981, 0.928526
0.785088, 13.5671, 0.337005, 2.51497, 0.4, -0.00559657, 0.970593, 0.922036, 0.938977, 0.928523
0.785138, 13.5621, 0.336927, 2.51501, 0.4, -0.00559619, 0.970595, 0.922033, 0.938974, 0.92852
0.785188, 13.5571, 0.336849, 2.51505, 0.4, -0.00559581, 0.970597, 0.922031, 0.938971, 0.928517
0.785238, 13.552, 0.336771, 2.5151, 0.4, -0.00559542, 0.970599, 0.922029, 0.938967, 0.928514
0.785288, 13.547, 0.336693, 2.51514, 0.4, -0.00559504, 0.9706, 0.922027, 0.938963, 0.928511
0.785338, 13.542, 0.336615, 2.51518, 0.4, -0.00559466, 0.970603, 0.922025, 0.93896, 0.928508
0.785388, 13.5369, 0.336537, 2.51522, 0.4, -0.00559427, 0.970604, 0.922023, 0.938956, 0.928505
0.785438, 13.5319, 0.336459, 2.51526, 0.4, -0.00559389, 0.970607, 0.922021, 0.938953, 0.928502
0.785488, 13.5269, 0.336381, 2.5153, 0.4, -0.00559351, 0.970608, 0.922019, 0.938949, 0.928499
0.785538, 13.5218, 0.336303, 2.51535, 0.4, -0.00559312, 0.97061, 0.922017, 0.938946, 0.928496
0.785588, 13.5168, 0.336226, 2.51539, 0.4, -0.00559274, 0.970612, 0.922015, 0.938942, 0.928492
0.785638, 13.5118, 0.336148, 2.51543, 0.4, -0.00559235, 0.970614, 0.922013, 0.938939, 0.928489
0.785688, 13.5067, 0.33607, 2.51547, 0.4, -0.00559196, 0.970616, 0.922011, 0.938935, 0.928486
0.785738, 13.5017, 0.335992, 2.51551, 0.4, -0.00559158, 0.970618, 0.922009, 0.938932, 0.928483
0.785788, 13.4967, 0.335914, 2.51555, 0.4, -0.00559119, 0.97062, 0.922007, 0.938928, 0.92848
0.785838, 13.4916, 0.335836, 2.51559, 0.4, -0.0055908, 0.970622, 0.922004, 0.938925, 0.928477
0.785888, 13.4866, 0.335759, 2.51563, 0.4, -0.00559041, 0.970624, 0.922002, 0.938921, 0.928474
0.785938, 13.4816, 0.335681, 2.51568, 0.4, -0.00559003, 0.970626, 0.922, 0.938918, 0.928471
0.785988, 13.4765, 0.335603, 2.51572, 0.4, -0.00558964, 0.970628, 0.921998, 0.938914, 0.928468
0.786038, 13.4715, 0.335525, 2.51576, 0.4, -0.00558925, 0.97063, 0.921996, 0.938911, 0.928465
0.786088, 13.4665, 0.335447, 2.5158, 0.4, -0.00558886, 0.970632, 0.921994, 0.938907, 0.928462
0.786138, 13.4614, 0.33537, 2.51584, 0.4, -0.00558847, 0.970634, 0.921992, 0.938904, 0.928458
