Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.786188, 13.4564, 0.335292, 2.51588, 0.4, -0.00558808, 0.970636, 0.92199, 0.9389, 0.928455
0.786238, 13.4514, 0.335214, 2.51592, 0.4, -0.00558768, 0.970638, 0.921988, 0.938896, 0.928452
0.786288, 13.4464, 0.335137, 2.51596, 0.4, -0.00558729, 0.97064, 0.921986, 0.938893, 0.928449
0.786338, 13.4413, 0.335059, 2.516, 0.4, -0.0055869, 0.970642, 0.921984, 0.938889, 0.928446
0.786388, 13.4363, 0.334981, 2.51605, 0.4, -0.00558651, 0.970644, 0.921982, 0.938886, 0.928443
0.786438, 13.4313, 0.334903, 2.51609, 0.4, -0.00558611, 0.970645, 0.92198, 0.938882, 0.92844
0.786488, 13.4263, 0.334826, 2.51613, 0.4, -0.00558572, 0.970647, 0.921978, 0.938879, 0.928437
0.786538, 13.4212, 0.334748, 2.51617, 0.4, -0.00558533, 0.970649, 0.921975, 0.938875, 0.928434
0.786588, 13.4162, 0.33467, 2.51621, 0.4, -0.00558493, 0.970651, 0.921973, 0.938872, 0.928431
0.786638, 13.4112, 0.334593, 2.51625, 0.4, -0.00558454, 0.970653, 0.921971, 0.938868, 0.928428
0.786688, 13.4061, 0.334515, 2.51629, 0.4, -0.00558414, 0.970655, 0.921969, 0.938865, 0.928424
0.786738, 13.4011, 0.334438, 2.51634, 0.4, -0.00558374, 0.970657, 0.921967, 0.938861, 0.928421
0.786788, 13.3961, 0.33436, 2.51638, 0.4, -0.00558335, 0.970659, 0.921965, 0.938857, 0.928418
0.786838, 13.3911, 0.334282, 2.51642, 0.4, -0.00558295, 0.970661, 0.921963, 0.938854, 0.928415
0.786888, 13.386, 0.334205, 2.51646, 0.4, -0.00558255, 0.970663, 0.921961, 0.93885, 0.928412
0.786938, 13.381, 0.334127, 2.5165, 0.4, -0.00558216, 0.970665, 0.921958, 0.938847, 0.928409
0.786988, 13.376, 0.334049, 2.51655, 0.4, -0.00558176, 0.970666, 0.921956, 0.938843, 0.928406
0.787038, 13.371, 0.333972, 2.51659, 0.4, -0.00558136, 0.970668, 0.921954, 0.93884, 0.928402
0.787088, 13.3659, 0.333894, 2.51663, 0.4, -0.00558096, 0.97067, 0.921952, 0.938836, 0.928399
0.787138, 13.3609, 0.333817, 2.51668, 0.4, -0.00558056, 0.970672, 0.92195, 0.938833, 0.928396
0.787188, 13.3559, 0.333739, 2.51672, 0.4, -0.00558016, 0.970674, 0.921948, 0.938829, 0.928393
0.787238, 13.3509, 0.333662, 2.51676, 0.4, -0.00557976, 0.970676, 0.921946, 0.938826, 0.92839
0.787288, 13.3459, 0.333584, 2.5168, 0.4, -0.00557936, 0.970678, 0.921944, 0.938822, 0.928387
0.787338, 13.3408, 0.333507, 2.51684, 0.4, -0.00557896, 0.97068, 0.921942, 0.938819, 0.928384
0.787388, 13.3358, 0.33343, 2.51689, 0.4, -0.00557856, 0.970682, 0.92194, 0.938815, 0.928381
0.787438, 13.3308, 0.333352, 2.51693, 0.4, -0.00557816, 0.970684, 0.921937, 0.938811, 0.928378
0.787488, 13.3258, 0.333275, 2.51697, 0.4, -0.00557775, 0.970686, 0.921935, 0.938808, 0.928375
0.787538, 13.3208, 0.333197, 2.51701, 0.4, -0.00557735, 0.970687, 0.921933, 0.938804, 0.928371
0.787588, 13.3157, 0.33312, 2.51706, 0.4, -0.00557695, 0.970689, 0.921931, 0.938801, 0.928368
0.787638, 13.3107, 0.333042, 2.5171, 0.4, -0.00557654, 0.970691, 0.921929, 0.938797, 0.928365
0.787688, 13.3057, 0.332965, 2.51714, 0.4, -0.00557614, 0.970693, 0.921927, 0.938794, 0.928362
0.787739, 13.3007, 0.332888, 2.51718, 0.4, -0.00557573, 0.970695, 0.921925, 0.93879, 0.928359
0.787789, 13.2957, 0.33281, 2.51722, 0.4, -0.00557533, 0.970697, 0.921923, 0.938787, 0.928356
0.787839, 13.2906, 0.332733, 2.51726, 0.4, -0.00557492, 0.970699, 0.921921, 0.938783, 0.928353
0.787889, 13.2856, 0.332655, 2.51731, 0.4, -0.00557452, 0.970701, 0.921919, 0.93878, 0.92835
0.787939, 13.2806, 0.332578, 2.51735, 0.4, -0.00557411, 0.970703, 0.921916, 0.938776, 0.928346
0.787989, 13.2756, 0.332501, 2.51739, 0.4, -0.0055737, 0.970705, 0.921914, 0.938772, 0.928343
0.788039, 13.2706, 0.332424, 2.51743, 0.4, -0.0055733, 0.970706, 0.921912, 0.938769, 0.92834
0.788089, 13.2656, 0.332346, 2.51747, 0.4, -0.00557289, 0.970708, 0.92191, 0.938765, 0.928337
0.788139, 13.2606, 0.332269, 2.51751, 0.4, -0.00557248, 0.97071, 0.921908, 0.938762, 0.928334
0.788189, 13.2555, 0.332192, 2.51756, 0.4, -0.00557207, 0.970712, 0.921906, 0.938758, 0.928331
0.788239, 13.2505, 0.332114, 2.5176, 0.4, -0.00557166, 0.970714, 0.921904, 0.938755, 0.928328
0.788289, 13.2455, 0.332037, 2.51764, 0.4, -0.00557125, 0.970716, 0.921902, 0.938751, 0.928325
0.788339, 13.2405, 0.33196, 2.51768, 0.4, -0.00557084, 0.970718, 0.921899, 0.938748, 0.928321
0.788389, 13.2355, 0.331883, 2.51772, 0.4, -0.00557043, 0.97072, 0.921897, 0.938744, 0.928318
0.788439, 13.2305, 0.331806, 2.51777, 0.4, -0.00557002, 0.970721, 0.921895, 0.93874, 0.928315
0.788489, 13.2255, 0.331728, 2.51781, 0.4, -0.00556961, 0.970723, 0.921893, 0.938737, 0.928312
0.788539, 13.2204, 0.331651, 2.51785, 0.4, -0.00556919, 0.970725, 0.921891, 0.938733, 0.928309
0.788589, 13.2154, 0.331574, 2.51789, 0.4, -0.00556878, 0.970727, 0.921889, 0.93873, 0.928306
0.788639, 13.2104, 0.331497, 2.51793, 0.4, -0.00556837, 0.970729, 0.921887, 0.938726, 0.928303
0.788689, 13.2054, 0.33142, 2.51797, 0.4, -0.00556795, 0.970731, 0.921885, 0.938723, 0.9283
0.788739, 13.2004, 0.331343, 2.51801, 0.4, -0.00556754, 0.970733, 0.921882, 0.938719, 0.928296
0.788789, 13.1954, 0.331265, 2.51805, 0.4, -0.00556713, 0.970735, 0.92188, 0.938716, 0.928293
0.788839, 13.1904, 0.331188, 2.5181, 0.4, -0.00556671, 0.970737, 0.921878, 0.938712, 0.92829
0.788889, 13.1854, 0.331111, 2.51814, 0.4, -0.0055663, 0.970738, 0.921876, 0.938709, 0.928287
0.788939, 13.1804, 0.331034, 2.51818, 0.4, -0.00556588, 0.97074, 0.921874, 0.938705, 0.928284
0.788989, 13.1753, 0.330957, 2.51822, 0.4, -0.00556547, 0.970742, 0.921872, 0.938701, 0.928281
0.789039, 13.1703, 0.33088, 2.51826, 0.4, -0.00556505, 0.970744, 0.92187, 0.938698, 0.928278
0.789089, 13.1653, 0.330803, 2.5183, 0.4, -0.00556463, 0.970746, 0.921868, 0.938694, 0.928275
0.789139, 13.1603, 0.330726, 2.51834, 0.4, -0.00556421, 0.970748, 0.921865, 0.938691, 0.928271
0.789189, 13.1553, 0.330649, 2.51838, 0.4, -0.0055638, 0.97075, 0.921863, 0.938687, 0.928268
0.789239, 13.1503, 0.330572, 2.51842, 0.4, -0.00556338, 0.970752, 0.921861, 0.938684, 0.928265
0.789289, 13.1453, 0.330495, 2.51846, 0.4, -0.00556296, 0.970753, 0.921859, 0.93868, 0.928262
0.789339, 13.1403, 0.330418, 2.51851, 0.4, -0.00556254, 0.970755, 0.921857, 0.938677, 0.928259
0.789389, 13.1353, 0.330341, 2.51854, 0.4, -0.00556212, 0.970757, 0.921855, 0.938673, 0.928256
0.789439, 13.1303, 0.330264, 2.51859, 0.4, -0.0055617, 0.970759, 0.921853, 0.938669, 0.928253
0.789489, 13.1253, 0.330187, 2.51863, 0.4, -0.00556128, 0.970761, 0.92185, 0.938666, 0.928249
0.789539, 13.1203, 0.33011, 2.51867, 0.4, -0.00556086, 0.970763, 0.921848, 0.938662, 0.928246
0.789589, 13.1153, 0.330033, 2.51871, 0.4, -0.00556044, 0.970765, 0.921846, 0.938659, 0.928243
0.789639, 13.1103, 0.329956, 2.51875, 0.4, -0.00556001, 0.970766, 0.921844, 0.938655, 0.92824
0.789689, 13.1053, 0.329879, 2.51879, 0.4, -0.00555959, 0.970768, 0.921842, 0.938652, 0.928237
0.789739, 13.1003, 0.329802, 2.51883, 0.4, -0.00555917, 0.97077, 0.92184, 0.938648, 0.928234
0.789789, 13.0953, 0.329726, 2.51887, 0.4, -0.00555875, 0.970772, 0.921838, 0.938644, 0.928231
0.789839, 13.0902, 0.329649, 2.51891, 0.4, -0.00555832, 0.970774, 0.921836, 0.938641, 0.928228
0.789889, 13.0852, 0.329572, 2.51895, 0.4, -0.0055579, 0.970776, 0.921833, 0.938637, 0.928224
0.789939, 13.0802, 0.329495, 2.51899, 0.4, -0.00555747, 0.970777, 0.921831, 0.938634, 0.928221
0.789989, 13.0752, 0.329418, 2.51903, 0.4, -0.00555705, 0.970779, 0.921829, 0.93863, 0.928218
0.790039, 13.0702, 0.329341, 2.51907, 0.4, -0.00555662, 0.970781, 0.921827, 0.938627, 0.928215
0.790089, 13.0652, 0.329265, 2.51911, 0.4, -0.0055562, 0.970783, 0.921825, 0.938623, 0.928212
0.790139, 13.0602, 0.329188, 2.51915, 0.4, -0.00555577, 0.970785, 0.921823, 0.938619, 0.928209
0.790189, 13.0552, 0.329111, 2.51919, 0.4, -0.00555534, 0.970787, 0.92182, 0.938616, 0.928205
0.790239, 13.0502, 0.329034, 2.51924, 0.4, -0.00555492, 0.970788, 0.921818, 0.938612, 0.928202
0.790289, 13.0452, 0.328957, 2.51928, 0.4, -0.00555449, 0.97079, 0.921816, 0.938609, 0.928199
0.790339, 13.0402, 0.328881, 2.51932, 0.4, -0.00555406, 0.970792, 0.921814, 0.938605, 0.928196
0.790389, 13.0352, 0.328804, 2.51936, 0.4, -0.00555363, 0.970794, 0.921812, 0.938602, 0.928193
0.790439, 13.0302, 0.328727, 2.5194, 0.4, -0.0055532, 0.970796, 0.92181, 0.938598, 0.92819
0.790489, 13.0252, 0.32865, 2.51944, 0.4, -0.00555277, 0.970798, 0.921807, 0.938594, 0.928187
0.790539, 13.0203, 0.328574, 2.51948, 0.4, -0.00555234, 0.970799, 0.921805, 0.938591, 0.928183
0.790589, 13.0153, 0.328497, 2.51953, 0.4, -0.00555191, 0.970801, 0.921803, 0.938587, 0.92818
0.790639, 13.0103, 0.32842, 2.51957, 0.4, -0.00555148, 0.970803, 0.921801, 0.938584, 0.928177
0.790689, 13.0053, 0.328343, 2.51961, 0.4, -0.00555105, 0.970805, 0.921799, 0.93858, 0.928174
0.790739, 13.0003, 0.328267, 2.51965, 0.4, -0.00555062, 0.970807, 0.921797, 0.938577, 0.928171
0.790789, 12.9953, 0.32819, 2.5197, 0.4, -0.00555019, 0.970808, 0.921794, 0.938573, 0.928167
0.790839, 12.9903, 0.328113, 2.51974, 0.4, -0.00554975, 0.97081, 0.921792, 0.938569, 0.928164
0.790889, 12.9853, 0.328037, 2.51978, 0.4, -0.00554932, 0.970812, 0.92179, 0.938566, 0.928161
0.790939, 12.9803, 0.32796, 2.51982, 0.4, -0.00554889, 0.970814, 0.921788, 0.938562, 0.928158
0.790989, 12.9753, 0.327884, 2.51987, 0.4, -0.00554845, 0.970815, 0.921786, 0.938559, 0.928155
0.791039, 12.9703, 0.327807, 2.51991, 0.4, -0.00554802, 0.970817, 0.921784, 0.938555, 0.928152
0.791089, 12.9653, 0.327731, 2.51996, 0.4, -0.00554758, 0.970819, 0.921781, 0.938552, 0.928149
0.791139, 12.9603, 0.327654, 2.52, 0.4, -0.00554715, 0.970821, 0.921779, 0.938548, 0.928145
0.791189, 12.9553, 0.327577, 2.52004, 0.4, -0.00554671, 0.970823, 0.921777, 0.938544, 0.928142
0.791239, 12.9503, 0.327501, 2.52008, 0.4, -0.00554627, 0.970824, 0.921775, 0.938541, 0.928139
0.791289, 12.9453, 0.327424, 2.52013, 0.4, -0.00554584, 0.970826, 0.921773, 0.938537, 0.928136
0.791339, 12.9403, 0.327348, 2.52017, 0.4, -0.0055454, 0.970828, 0.92177, 0.938534, 0.928133
0.791389, 12.9354, 0.327271, 2.52021, 0.4, -0.00554496, 0.97083, 0.921768, 0.93853, 0.928129
0.791439, 12.9304, 0.327195, 2.52026, 0.4, -0.00554453, 0.970832, 0.921766, 0.938526, 0.928126
0.791489, 12.9254, 0.327118, 2.5203, 0.4, -0.00554409, 0.970833, 0.921764, 0.938523, 0.928123
0.791539, 12.9204, 0.327042, 2.52034, 0.4, -0.00554365, 0.970835, 0.921762, 0.938519, 0.92812
0.791589, 12.9154, 0.326965, 2.52039, 0.4, -0.00554321, 0.970837, 0.92176, 0.938516, 0.928117
0.791639, 12.9104, 0.326889, 2.52043, 0.4, -0.00554277, 0.970839, 0.921757, 0.938512, 0.928114
0.791689, 12.9054, 0.326812, 2.52047, 0.4, -0.00554233, 0.970841, 0.921755, 0.938509, 0.92811
0.791739, 12.9004, 0.326736, 2.52052, 0.4, -0.00554189, 0.970842, 0.921753, 0.938505, 0.928107
0.791789, 12.8954, 0.32666, 2.52056, 0.4, -0.00554145, 0.970844, 0.921751, 0.938501, 0.928104
0.791839, 12.8905, 0.326583, 2.52061, 0.4, -0.00554101, 0.970846, 0.921749, 0.938498, 0.928101
0.791889, 12.8855, 0.326507, 2.52065, 0.4, -0.00554056, 0.970848, 0.921746, 0.938494, 0.928098
0.791939, 12.8805, 0.32643, 2.5207, 0.4, -0.00554012, 0.97085, 0.921744, 0.938491, 0.928095
0.791989, 12.8755, 0.326354, 2.52074, 0.4, -0.00553968, 0.970851, 0.921742, 0.938487, 0.928091
0.792039, 12.8705, 0.326278, 2.52078, 0.4, -0.00553923, 0.970853, 0.92174, 0.938483, 0.928088
0.792089, 12.8655, 0.326201, 2.52083, 0.4, -0.00553879, 0.970855, 0.921738, 0.93848, 0.928085
0.792139, 12.8605, 0.326125, 2.52087, 0.4, -0.00553835, 0.970857, 0.921736, 0.938476, 0.928082
0.792189, 12.8556, 0.326049, 2.52091, 0.4, -0.0055379, 0.970858, 0.921733, 0.938473, 0.928079
0.792239, 12.8506, 0.325972, 2.52096, 0.4, -0.00553745, 0.97086, 0.921731, 0.938469, 0.928075
0.792289, 12.8456, 0.325896, 2.521, 0.4, -0.00553701, 0.970862, 0.921729, 0.938465, 0.928072
0.792339, 12.8406, 0.32582, 2.52104, 0.4, -0.00553656, 0.970864, 0.921727, 0.938462, 0.928069
0.792389, 12.8356, 0.325744, 2.52109, 0.4, -0.00553612, 0.970865, 0.921724, 0.938458, 0.928066
0.792439, 12.8306, 0.325668, 2.52113, 0.4, -0.00553567, 0.970867, 0.921722, 0.938455, 0.928063
0.792489, 12.8257, 0.325591, 2.52117, 0.4, -0.00553522, 0.970869, 0.92172, 0.938451, 0.92806
0.792539, 12.8207, 0.325515, 2.52122, 0.4, -0.00553478, 0.970871, 0.921718, 0.938447, 0.928056
0.792589, 12.8157, 0.325439, 2.52126, 0.4, -0.00553433, 0.970872, 0.921716, 0.938444, 0.928053
0.792639, 12.8107, 0.325363, 2.5213, 0.4, -0.00553388, 0.970874, 0.921713, 0.93844, 0.92805
0.792689, 12.8057, 0.325286, 2.52135, 0.4, -0.00553343, 0.970876, 0.921711, 0.938437, 0.928047
0.792739, 12.8008, 0.32521, 2.52139, 0.4, -0.00553298, 0.970878, 0.921709, 0.938433, 0.928044
0.792789, 12.7958, 0.325134, 2.52143, 0.4, -0.00553253, 0.970879, 0.921707, 0.93843, 0.92804
0.792839, 12.7908, 0.325058, 2.52148, 0.4, -0.00553208, 0.970881, 0.921705, 0.938426, 0.928037
0.792889, 12.7858, 0.324982, 2.52152, 0.4, -0.00553163, 0.970883, 0.921703, 0.938422, 0.928034
0.792939, 12.7808, 0.324906, 2.52156, 0.4, -0.00553118, 0.970885, 0.9217, 0.938419, 0.928031
0.792989, 12.7759, 0.32483, 2.52161, 0.4, -0.00553072, 0.970887, 0.921698, 0.938415, 0.928028
0.793039, 12.7709, 0.324753, 2.52165, 0.4, -0.00553027, 0.970888, 0.921696, 0.938412, 0.928025
0.793089, 12.7659, 0.324677, 2.52169, 0.4, -0.00552982, 0.97089, 0.921694, 0.938408, 0.928021
0.793139, 12.7609, 0.324601, 2.52173, 0.4, -0.00552937, 0.970892, 0.921691, 0.938404, 0.928018
0.793189, 12.756, 0.324525, 2.52178, 0.4, -0.00552891, 0.970894, 0.921689, 0.938401, 0.928015
0.793239, 12.751, 0.324449, 2.52182, 0.4, -0.00552846, 0.970895, 0.921687, 0.938397, 0.928012
0.793289, 12.746, 0.324373, 2.52186, 0.4, -0.005528, 0.970897, 0.921685, 0.938394, 0.928009
0.793339, 12.741, 0.324297, 2.52191, 0.4, -0.00552755, 0.970899, 0.921683, 0.93839, 0.928005
0.793389, 12.7361, 0.324221, 2.52195, 0.4, -0.00552709, 0.9709, 0.92168, 0.938386, 0.928002
0.793439, 12.7311, 0.324145, 2.52199, 0.4, -0.00552664, 0.970902, 0.921678, 0.938383, 0.927999
0.793489, 12.7261, 0.324069, 2.52204, 0.4, -0.00552618, 0.970904, 0.921676, 0.938379, 0.927996
0.793539, 12.7211, 0.323993, 2.52208, 0.4, -0.00552572, 0.970905, 0.921674, 0.938375, 0.927993
0.793589, 12.7162, 0.323917, 2.52213, 0.4, -0.00552527, 0.970907, 0.921671, 0.938372, 0.927989
0.793639, 12.7112, 0.323841, 2.52217, 0.4, -0.00552481, 0.970909, 0.921669, 0.938368, 0.927986
0.793689, 12.7062, 0.323765, 2.52222, 0.4, -0.00552435, 0.970911, 0.921667, 0.938365, 0.927983
0.793739, 12.7012, 0.323689, 2.52226, 0.4, -0.00552389, 0.970912, 0.921665, 0.938361, 0.92798
0.79379, 12.6963, 0.323613, 2.52231, 0.4, -0.00552343, 0.970914, 0.921662, 0.938357, 0.927976
0.79384, 12.6913, 0.323537, 2.52235, 0.4, -0.00552298, 0.970916, 0.92166, 0.938354, 0.927973
0.79389, 12.6863, 0.323461, 2.5224, 0.4, -0.00552252, 0.970917, 0.921658, 0.93835, 0.92797
0.79394, 12.6814, 0.323386, 2.52245, 0.4, -0.00552206, 0.970919, 0.921656, 0.938347, 0.927967
0.79399, 12.6764, 0.32331, 2.52249, 0.4, -0.0055216, 0.970921, 0.921654, 0.938343, 0.927964
0.79404, 12.6714, 0.323234, 2.52254, 0.4, -0.00552113, 0.970923, 0.921651, 0.938339, 0.92796
0.79409, 12.6665, 0.323158, 2.52258, 0.4, -0.00552067, 0.970924, 0.921649, 0.938336, 0.927957
0.79414, 12.6615, 0.323082, 2.52263, 0.4, -0.00552021, 0.970926, 0.921647, 0.938332, 0.927954
0.79419, 12.6565, 0.323006, 2.52268, 0.4, -0.00551975, 0.970928, 0.921645, 0.938329, 0.927951
0.79424, 12.6516, 0.32293, 2.52272, 0.4, -0.00551928, 0.970929, 0.921642, 0.938325, 0.927948
0.79429, 12.6466, 0.322855, 2.52277, 0.4, -0.00551882, 0.970931, 0.92164, 0.938321, 0.927944
0.79434, 12.6416, 0.322779, 2.52281, 0.4, -0.00551836, 0.970933, 0.921638, 0.938318, 0.927941
0.79439, 12.6367, 0.322703, 2.52286, 0.4, -0.00551789, 0.970935, 0.921636, 0.938314, 0.927938
0.79444, 12.6317, 0.322627, 2.5229, 0.4, -0.00551743, 0.970936, 0.921633, 0.938311, 0.927935
0.79449, 12.6267, 0.322552, 2.52295, 0.4, -0.00551696, 0.970938, 0.921631, 0.938307, 0.927932
0.79454, 12.6218, 0.322476, 2.52299, 0.4, -0.0055165, 0.97094, 0.921629, 0.938303, 0.927928
0.79459, 12.6168, 0.3224, 2.52304, 0.4, -0.00551603, 0.970941, 0.921627, 0.9383, 0.927925
0.79464, 12.6118, 0.322324, 2.52308, 0.4, -0.00551557, 0.970943, 0.921625, 0.938296, 0.927922
0.79469, 12.6069, 0.322249, 2.52313, 0.4, -0.0055151, 0.970945, 0.921622, 0.938293, 0.927919
0.79474, 12.6019, 0.322173, 2.52317, 0.4, -0.00551463, 0.970947, 0.92162, 0.938289, 0.927916
0.79479, 12.5969, 0.322097, 2.52322, 0.4, -0.00551416, 0.970948, 0.921618, 0.938285, 0.927912
0.79484, 12.592, 0.322022, 2.52326, 0.4, -0.0055137, 0.97095, 0.921616, 0.938282, 0.927909
0.79489, 12.587, 0.321946, 2.5233, 0.4, -0.00551323, 0.970952, 0.921613, 0.938278, 0.927906
0.79494, 12.582, 0.321871, 2.52335, 0.4, -0.00551276, 0.970953, 0.921611, 0.938274, 0.927903
0.79499, 12.5771, 0.321795, 2.52339, 0.4, -0.00551229, 0.970955, 0.921609, 0.938271, 0.9279
0.79504, 12.5721, 0.321719, 2.52344, 0.4, -0.00551182, 0.970957, 0.921607, 0.938267, 0.927896
0.79509, 12.5672, 0.321644, 2.52348, 0.4, -0.00551135, 0.970959, 0.921605, 0.938264, 0.927893
0.79514, 12.5622, 0.321568, 2.52352, 0.4, -0.00551088, 0.97096, 0.921602, 0.93826, 0.92789
0.79519, 12.5572, 0.321493, 2.52357, 0.4, -0.0055104, 0.970962, 0.9216, 0.938256, 0.927887
0.79524, 12.5523, 0.321417, 2.52361, 0.4, -0.00550993, 0.970964, 0.921598, 0.938253, 0.927884
0.79529, 12.5473, 0.321342, 2.52365, 0.4, -0.00550946, 0.970965, 0.921596, 0.938249, 0.92788
0.79534, 12.5424, 0.321266, 2.52369, 0.4, -0.00550899, 0.970967, 0.921593, 0.938246, 0.927877
0.79539, 12.5374, 0.321191, 2.52374, 0.4, -0.00550852, 0.970969, 0.921591, 0.938242, 0.927874
0.79544, 12.5325, 0.321115, 2.52378, 0.4, -0.00550804, 0.97097, 0.921589, 0.938238, 0.927871
0.79549, 12.5275, 0.32104, 2.52382, 0.4, -0.00550757, 0.970972, 0.921587, 0.938235, 0.927867
0.79554, 12.5225, 0.320964, 2.52386, 0.4, -0.00550709, 0.970974, 0.921584, 0.938231, 0.927864
0.79559, 12.5176, 0.320889, 2.52391, 0.4, -0.00550662, 0.970976, 0.921582, 0.938228, 0.927861
0.79564, 12.5126, 0.320813, 2.52395, 0.4, -0.00550614, 0.970977, 0.92158, 0.938224, 0.927858
0.79569, 12.5077, 0.320738, 2.52399, 0.4, -0.00550567, 0.970979, 0.921578, 0.93822, 0.927855
0.79574, 12.5027, 0.320662, 2.52403, 0.4, -0.00550519, 0.970981, 0.921575, 0.938217, 0.927851
0.79579, 12.4978, 0.320587, 2.52408, 0.4, -0.00550472, 0.970982, 0.921573, 0.938213, 0.927848
0.79584, 12.4928, 0.320512, 2.52412, 0.4, -0.00550424, 0.970984, 0.921571, 0.93821, 0.927845
0.79589, 12.4879, 0.320437, 2.52416, 0.4, -0.00550376, 0.970986, 0.921569, 0.938206, 0.927842
0.79594, 12.4829, 0.320361, 2.5242, 0.4, -0.00550328, 0.970987, 0.921566, 0.938202, 0.927839
0.79599, 12.478, 0.320286, 2.52424, 0.4, -0.0055028, 0.970989, 0.921564, 0.938199, 0.927835
0.79604, 12.473, 0.32021, 2.52428, 0.4, -0.00550233, 0.970991, 0.921562, 0.938195, 0.927832
0.79609, 12.468, 0.320135, 2.52433, 0.4, -0.00550185, 0.970992, 0.92156, 0.938191, 0.927829
0.79614, 12.4631, 0.32006, 2.52437, 0.4, -0.00550137, 0.970994, 0.921557, 0.938188, 0.927826
0.79619, 12.4581, 0.319984, 2.52441, 0.4, -0.00550089, 0.970996, 0.921555, 0.938184, 0.927822
0.79624, 12.4532, 0.319909, 2.52445, 0.4, -0.00550041, 0.970997, 0.921553, 0.938181, 0.927819
0.79629, 12.4482, 0.319834, 2.52449, 0.4, -0.00549992, 0.970999, 0.921551, 0.938177, 0.927816
0.79634, 12.4433, 0.319759, 2.52454, 0.4, -0.00549944, 0.971001, 0.921548, 0.938173, 0.927813
0.79639, 12.4383, 0.319683, 2.52458, 0.4, -0.00549896, 0.971002, 0.921546, 0.93817, 0.927809
0.79644, 12.4334, 0.319608, 2.52462, 0.4, -0.00549848, 0.971004, 0.921544, 0.938166, 0.927806
0.79649, 12.4284, 0.319533, 2.52467, 0.4, -0.005498, 0.971006, 0.921542, 0.938162, 0.927803
0.79654, 12.4235, 0.319458, 2.52471, 0.4, -0.00549751, 0.971007, 0.921539, 0.938159, 0.9278
0.79659, 12.4186, 0.319382, 2.52475, 0.4, -0.00549703, 0.971009, 0.921537, 0.938155, 0.927797
0.79664, 12.4136, 0.319307, 2.5248, 0.4, -0.00549655, 0.971011, 0.921535, 0.938152, 0.927793
0.79669, 12.4087, 0.319232, 2.52484, 0.4, -0.00549606, 0.971012, 0.921532, 0.938148, 0.92779
0.79674, 12.4037, 0.319157, 2.52488, 0.4, -0.00549558, 0.971014, 0.92153, 0.938144, 0.927787
0.79679, 12.3988, 0.319082, 2.52493, 0.4, -0.00549509, 0.971016, 0.921528, 0.938141, 0.927784
0.79684, 12.3938, 0.319007, 2.52497, 0.4, -0.00549461, 0.971017, 0.921526, 0.938137, 0.92778
0.79689, 12.3889, 0.318932, 2.52501, 0.4, -0.00549412, 0.971019, 0.921523, 0.938133, 0.927777
0.79694, 12.3839, 0.318856, 2.52506, 0.4, -0.00549363, 0.97102, 0.921521, 0.93813, 0.927774
0.79699, 12.379, 0.318781, 2.5251, 0.4, -0.00549314, 0.971022, 0.921519, 0.938126, 0.927771
0.79704, 12.374, 0.318706, 2.52515, 0.4, -0.00549266, 0.971024, 0.921517, 0.938123, 0.927767
0.79709, 12.3691, 0.318631, 2.52519, 0.4, -0.00549217, 0.971025, 0.921514, 0.938119, 0.927764
0.79714, 12.3642, 0.318556, 2.52523, 0.4, -0.00549168, 0.971027, 0.921512, 0.938115, 0.927761
0.79719, 12.3592, 0.318481, 2.52528, 0.4, -0.00549119, 0.971029, 0.92151, 0.938112, 0.927758
0.79724, 12.3543, 0.318406, 2.52532, 0.4, -0.0054907, 0.97103, 0.921507, 0.938108, 0.927755
0.79729, 12.3493, 0.318331, 2.52537, 0.4, -0.00549021, 0.971032, 0.921505, 0.938104, 0.927751
0.79734, 12.3444, 0.318256, 2.52541, 0.4, -0.00548972, 0.971034, 0.921503, 0.938101, 0.927748
0.79739, 12.3395, 0.318181, 2.52546, 0.4, -0.00548923, 0.971035, 0.921501, 0.938097, 0.927745
0.79744, 12.3345, 0.318106, 2.5255, 0.4, -0.00548874, 0.971037, 0.921498, 0.938093, 0.927742
0.79749, 12.3296, 0.318031, 2.52555, 0.4, -0.00548825, 0.971038, 0.921496, 0.93809, 0.927738
0.79754, 12.3246, 0.317956, 2.52559, 0.4, -0.00548776, 0.97104, 0.921494, 0.938086, 0.927735
0.79759, 12.3197, 0.317881, 2.52564, 0.4, -0.00548727, 0.971042, 0.921492, 0.938083, 0.927732
0.79764, 12.3148, 0.317806, 2.52568, 0.4, -0.00548677, 0.971043, 0.921489, 0.938079, 0.927729
0.79769, 12.3098, 0.317731, 2.52572, 0.4, -0.00548628, 0.971045, 0.921487, 0.938075, 0.927725
0.79774, 12.3049, 0.317656, 2.52577, 0.4, -0.00548579, 0.971047, 0.921485, 0.938072, 0.927722
0.79779, 12.2999, 0.317581, 2.52581, 0.4, -0.00548529, 0.971048, 0.921482, 0.938068, 0.927719
0.79784, 12.295, 0.317507, 2.52586, 0.4, -0.0054848, 0.97105, 0.92148, 0.938064, 0.927716
0.79789, 12.2901, 0.317432, 2.5259, 0.4, -0.0054843, 0.971051, 0.921478, 0.938061, 0.927712
0.79794, 12.2851, 0.317357, 2.52595, 0.4, -0.00548381, 0.971053, 0.921476, 0.938057, 0.927709
0.79799, 12.2802, 0.317282, 2.52599, 0.4, -0.00548331, 0.971055, 0.921473, 0.938054, 0.927706
0.79804, 12.2753, 0.317207, 2.52604, 0.4, -0.00548282, 0.971056, 0.921471, 0.93805, 0.927703
0.79809, 12.2703, 0.317132, 2.52608, 0.4, -0.00548232, 0.971058, 0.921469, 0.938046, 0.927699
0.79814, 12.2654, 0.317058, 2.52613, 0.4, -0.00548182, 0.97106, 0.921466, 0.938043, 0.927696
0.79819, 12.2605, 0.316983, 2.52617, 0.4, -0.00548132, 0.971061, 0.921464, 0.938039, 0.927693
0.79824, 12.2555, 0.316908, 2.52621, 0.4, -0.00548083, 0.971063, 0.921462, 0.938035, 0.92769
0.79829, 12.2506, 0.316833, 2.52626, 0.4, -0.00548033, 0.971064, 0.921459, 0.938032, 0.927686
0.79834, 12.2457, 0.316758, 2.5263, 0.4, -0.00547983, 0.971066, 0.921457, 0.938028, 0.927683
0.79839, 12.2407, 0.316684, 2.52634, 0.4, -0.00547933, 0.971068, 0.921455, 0.938025, 0.92768
0.79844, 12.2358, 0.316609, 2.52639, 0.4, -0.00547883, 0.971069, 0.921453, 0.938021, 0.927677
0.79849, 12.2309, 0.316534, 2.52643, 0.4, -0.00547833, 0.971071, 0.92145, 0.938017, 0.927673
0.79854, 12.2259, 0.31646, 2.52647, 0.4, -0.00547783, 0.971072, 0.921448, 0.938014, 0.92767
0.79859, 12.221, 0.316385, 2.52652, 0.4, -0.00547733, 0.971074, 0.921446, 0.93801, 0.927667
0.79864, 12.2161, 0.31631, 2.52656, 0.4, -0.00547683, 0.971076, 0.921443, 0.938006, 0.927664
0.79869, 12.2112, 0.316236, 2.52661, 0.4, -0.00547632, 0.971077, 0.921441, 0.938003, 0.92766
0.79874, 12.2062, 0.316161, 2.52665, 0.4, -0.00547582, 0.971079, 0.921439, 0.937999, 0.927657
0.79879, 12.2013, 0.316086, 2.52669, 0.4, -0.00547532, 0.971081, 0.921437, 0.937995, 0.927654
0.79884, 12.1964, 0.316012, 2.52673, 0.4, -0.00547482, 0.971082, 0.921434, 0.937992, 0.927651
0.79889, 12.1914, 0.315937, 2.52678, 0.4, -0.00547431, 0.971084, 0.921432, 0.937988, 0.927647
0.79894, 12.1865, 0.315862, 2.52682, 0.4, -0.00547381, 0.971085, 0.92143, 0.937984, 0.927644
0.79899, 12.1816, 0.315788, 2.52687, 0.4, -0.0054733, 0.971087, 0.921427, 0.937981, 0.927641
0.79904, 12.1767, 0.315713, 2.52691, 0.4, -0.0054728, 0.971088, 0.921425, 0.937977, 0.927638
0.79909, 12.1717, 0.315639, 2.52696, 0.4, -0.00547229, 0.97109, 0.921423, 0.937974, 0.927634
0.79914, 12.1668, 0.315564, 2.527, 0.4, -0.00547179, 0.971092, 0.92142, 0.93797, 0.927631
0.79919, 12.1619, 0.31549, 2.52705, 0.4, -0.00547128, 0.971093, 0.921418, 0.937966, 0.927628
0.79924, 12.157, 0.315415, 2.52709, 0.4, -0.00547077, 0.971095, 0.921416, 0.937963, 0.927625
0.79929, 12.152, 0.315341, 2.52713, 0.4, -0.00547027, 0.971096, 0.921414, 0.937959, 0.927621
0.79934, 12.1471, 0.315266, 2.52718, 0.4, -0.00546976, 0.971098, 0.921411, 0.937955, 0.927618
0.79939, 12.1422, 0.315192, 2.52723, 0.4, -0.00546925, 0.971099, 0.921409, 0.937952, 0.927615
0.79944, 12.1373, 0.315117, 2.52727, 0.4, -0.00546874, 0.971101, 0.921407, 0.937948, 0.927611
0.79949, 12.1324, 0.315043, 2.52732, 0.4, -0.00546823, 0.971103, 0.921404, 0.937944, 0.927608
0.79954, 12.1274, 0.314968, 2.52736, 0.4, -0.00546772, 0.971104, 0.921402, 0.937941, 0.927605
0.79959, 12.1225, 0.314894, 2.52741, 0.4, -0.00546722, 0.971106, 0.9214, 0.937937, 0.927602
0.79964, 12.1176, 0.314819, 2.52745, 0.4, -0.00546671, 0.971107, 0.921397, 0.937933, 0.927598
0.79969, 12.1127, 0.314745, 2.5275, 0.4, -0.00546619, 0.971109, 0.921395, 0.93793, 0.927595
0.79974, 12.1078, 0.314671, 2.52755, 0.4, -0.00546568, 0.97111, 0.921393, 0.937926, 0.927592
0.799791, 12.1028, 0.314596, 2.52759, 0.4, -0.00546517, 0.971112, 0.92139, 0.937922, 0.927589
0.799841, 12.0979, 0.314522, 2.52764, 0.4, -0.00546466, 0.971114, 0.921388, 0.937919, 0.927585
0.799891, 12.093, 0.314448, 2.52769, 0.4, -0.00546415, 0.971115, 0.921386, 0.937915, 0.927582
0.799941, 12.0881, 0.314373, 2.52773, 0.4, -0.00546364, 0.971117, 0.921383, 0.937912, 0.927579
0.799991, 12.0832, 0.314299, 2.52778, 0.4, -0.00546312, 0.971118, 0.921381, 0.937908, 0.927575
0.800041, 12.0782, 0.314225, 2.52782, 0.4, -0.00546261, 0.97112, 0.921379, 0.937904, 0.927572
0.800091, 12.0733, 0.31415, 2.52787, 0.4, -0.00546209, 0.971121, 0.921376, 0.9379, 0.927569
0.800141, 12.0684, 0.314076, 2.52792, 0.4, -0.00546158, 0.971123, 0.921374, 0.937897, 0.927566
0.800191, 12.0635, 0.314002, 2.52796, 0.4, -0.00546106, 0.971124, 0.921372, 0.937893, 0.927562
0.800241, 12.0586, 0.313927, 2.52801, 0.4, -0.00546055, 0.971126, 0.921369, 0.93789, 0.927559
0.800291, 12.0537, 0.313853, 2.52806, 0.4, -0.00546003, 0.971127, 0.921367, 0.937886, 0.927556
0.800341, 12.0488, 0.313779, 2.52811, 0.4, -0.00545952, 0.971129, 0.921365, 0.937882, 0.927553
0.800391, 12.0438, 0.313705, 2.52815, 0.4, -0.005459, 0.971131, 0.921362, 0.937879, 0.927549
0.800441, 12.0389, 0.313631, 2.5282, 0.4, -0.00545848, 0.971132, 0.92136, 0.937875, 0.927546
0.800491, 12.034, 0.313556, 2.52824, 0.4, -0.00545797, 0.971134, 0.921358, 0.937871, 0.927543
0.800541, 12.0291, 0.313482, 2.52829, 0.4, -0.00545745, 0.971135, 0.921355, 0.937868, 0.927539
0.800591, 12.0242, 0.313408, 2.52834, 0.4, -0.00545693, 0.971137, 0.921353, 0.937864, 0.927536
0.800641, 12.0193, 0.313334, 2.52839, 0.4, -0.00545641, 0.971138, 0.921351, 0.93786, 0.927533
0.800691, 12.0144, 0.31326, 2.52843, 0.4, -0.00545589, 0.97114, 0.921348, 0.937857, 0.92753
0.800741, 12.0095, 0.313186, 2.52848, 0.4, -0.00545537, 0.971141, 0.921346, 0.937853, 0.927526
0.800791, 12.0046, 0.313112, 2.52853, 0.4, -0.00545485, 0.971143, 0.921344, 0.937849, 0.927523
0.800841, 11.9996, 0.313037, 2.52857, 0.4, -0.00545433, 0.971145, 0.921341, 0.937846, 0.92752
0.800891, 11.9947, 0.312963, 2.52862, 0.4, -0.00545381, 0.971146, 0.921339, 0.937842, 0.927516
0.800941, 11.9898, 0.312889, 2.52867, 0.4, -0.00545329, 0.971148, 0.921337, 0.937838, 0.927513
0.800991, 11.9849, 0.312815, 2.52871, 0.4, -0.00545277, 0.971149, 0.921334, 0.937835, 0.92751
0.801041, 11.98, 0.312741, 2.52876, 0.4, -0.00545224, 0.971151, 0.921332, 0.937831, 0.927507
0.801091, 11.9751, 0.312667, 2.5288, 0.4, -0.00545172, 0.971152, 0.92133, 0.937828, 0.927503
0.801141, 11.9702, 0.312593, 2.52885, 0.4, -0.0054512, 0.971154, 0.921327, 0.937824, 0.9275
0.801191, 11.9653, 0.312519, 2.5289, 0.4, -0.00545068, 0.971155, 0.921325, 0.93782, 0.927497
0.801241, 11.9604, 0.312445, 2.52894, 0.4, -0.00545015, 0.971157, 0.921323, 0.937817, 0.927494
0.801291, 11.9555, 0.312371, 2.52899, 0.4, -0.00544963, 0.971158, 0.921321, 0.937813, 0.92749
0.801341, 11.9506, 0.312297, 2.52903, 0.4, -0.0054491, 0.97116, 0.921318, 0.937809, 0.927487
0.801391, 11.9457, 0.312223, 2.52908, 0.4, -0.00544858, 0.971161, 0.921316, 0.937806, 0.927484
0.801441, 11.9408, 0.312149, 2.52912, 0.4, -0.00544805, 0.971163, 0.921313, 0.937802, 0.92748
0.801491, 11.9359, 0.312075, 2.52917, 0.4, -0.00544752, 0.971165, 0.921311, 0.937798, 0.927477
0.801541, 11.931, 0.312001, 2.52921, 0.4, -0.005447, 0.971166, 0.921309, 0.937795, 0.927474
0.801591, 11.9261, 0.311928, 2.52926, 0.4, -0.00544647, 0.971168, 0.921306, 0.937791, 0.927471
0.801641, 11.9212, 0.311854, 2.52931, 0.4, -0.00544594, 0.971169, 0.921304, 0.937787, 0.927467
0.801691, 11.9163, 0.31178, 2.52935, 0.4, -0.00544542, 0.971171, 0.921302, 0.937784, 0.927464
0.801741, 11.9114, 0.311706, 2.5294, 0.4, -0.00544489, 0.971172, 0.921299, 0.93778, 0.927461
0.801791, 11.9065, 0.311632, 2.52944, 0.4, -0.00544436, 0.971174, 0.921297, 0.937776, 0.927458
0.801841, 11.9016, 0.311559, 2.52949, 0.4, -0.00544383, 0.971175, 0.921295, 0.937773, 0.927454
0.801891, 11.8967, 0.311485, 2.52953, 0.4, -0.0054433, 0.971177, 0.921292, 0.937769, 0.927451
0.801941, 11.8918, 0.311411, 2.52958, 0.4, -0.00544277, 0.971178, 0.92129, 0.937765, 0.927448
0.801991, 11.8869, 0.311337, 2.52962, 0.4, -0.00544224, 0.97118, 0.921288, 0.937762, 0.927444
0.802041, 11.882, 0.311263, 2.52967, 0.4, -0.00544171, 0.971181, 0.921285, 0.937758, 0.927441
0.802091, 11.8771, 0.31119, 2.52971, 0.4, -0.00544118, 0.971183, 0.921283, 0.937754, 0.927438
0.802141, 11.8722, 0.311116, 2.52976, 0.4, -0.00544064, 0.971184, 0.921281, 0.937751, 0.927435
0.802191, 11.8673, 0.311042, 2.5298, 0.4, -0.00544011, 0.971186, 0.921278, 0.937747, 0.927431
0.802241, 11.8624, 0.310969, 2.52985, 0.4, -0.00543958, 0.971187, 0.921276, 0.937743, 0.927428
0.802291, 11.8575, 0.310895, 2.5299, 0.4, -0.00543905, 0.971189, 0.921274, 0.93774, 0.927425
0.802341, 11.8526, 0.310821, 2.52994, 0.4, -0.00543851, 0.97119, 0.921271, 0.937736, 0.927421
0.802391, 11.8477, 0.310747, 2.52999, 0.4, -0.00543798, 0.971192, 0.921269, 0.937732, 0.927418
0.802441, 11.8428, 0.310674, 2.53003, 0.4, -0.00543745, 0.971193, 0.921267, 0.937729, 0.927415
0.802491, 11.8379, 0.3106, 2.53008, 0.4, -0.00543691, 0.971195, 0.921264, 0.937725, 0.927411
0.802541, 11.833, 0.310527, 2.53012, 0.4, -0.00543638, 0.971196, 0.921262, 0.937721, 0.927408
0.802591, 11.8281, 0.310453, 2.53016, 0.4, -0.00543584, 0.971198, 0.92126, 0.937718, 0.927405
0.802641, 11.8232, 0.310379, 2.53021, 0.4, -0.0054353, 0.971199, 0.921257, 0.937714, 0.927402
0.802691, 11.8183, 0.310306, 2.53026, 0.4, -0.00543477, 0.971201, 0.921255, 0.93771, 0.927398
0.802741, 11.8134, 0.310232, 2.5303, 0.4, -0.00543423, 0.971202, 0.921253, 0.937707, 0.927395
0.802791, 11.8086, 0.310159, 2.53034, 0.4, -0.00543369, 0.971204, 0.92125, 0.937703, 0.927392
0.802841, 11.8037, 0.310085, 2.53039, 0.4, -0.00543316, 0.971205, 0.921248, 0.937699, 0.927388
0.802891, 11.7988, 0.310012, 2.53043, 0.4, -0.00543262, 0.971207, 0.921245, 0.937696, 0.927385
0.802941, 11.7939, 0.309938, 2.53048, 0.4, -0.00543208, 0.971208, 0.921243, 0.937692, 0.927382
0.802991, 11.789, 0.309865, 2.53052, 0.4, -0.00543154, 0.97121, 0.921241, 0.937689, 0.927379
0.803041, 11.7841, 0.309791, 2.53057, 0.4, -0.005431, 0.971211, 0.921238, 0.937685, 0.927375
0.803091, 11.7792, 0.309718, 2.53061, 0.4, -0.00543046, 0.971213, 0.921236, 0.937681, 0.927372
0.803141, 11.7743, 0.309644, 2.53066, 0.4, -0.00542992, 0.971214, 0.921234, 0.937678, 0.927369
0.803191, 11.7694, 0.309571, 2.5307, 0.4, -0.00542938, 0.971216, 0.921231, 0.937674, 0.927365
0.803241, 11.7646, 0.309497, 2.53074, 0.4, -0.00542884, 0.971217, 0.921229, 0.93767, 0.927362
0.803291, 11.7597, 0.309424, 2.53079, 0.4, -0.0054283, 0.971219, 0.921227, 0.937667, 0.927359
0.803341, 11.7548, 0.30935, 2.53083, 0.4, -0.00542775, 0.97122, 0.921224, 0.937663, 0.927356
0.803391, 11.7499, 0.309277, 2.53087, 0.4, -0.00542721, 0.971222, 0.921222, 0.937659, 0.927352
0.803441, 11.745, 0.309204, 2.53092, 0.4, -0.00542667, 0.971223, 0.92122, 0.937656, 0.927349
0.803491, 11.7401, 0.30913, 2.53096, 0.4, -0.00542613, 0.971225, 0.921217, 0.937652, 0.927346
0.803541, 11.7353, 0.309057, 2.53101, 0.4, -0.00542558, 0.971226, 0.921215, 0.937648, 0.927342
0.803591, 11.7304, 0.308984, 2.53105, 0.4, -0.00542504, 0.971228, 0.921212, 0.937645, 0.927339
0.803641, 11.7255, 0.30891, 2.53109, 0.4, -0.00542449, 0.971229, 0.92121, 0.937641, 0.927336
0.803691, 11.7206, 0.308837, 2.53114, 0.4, -0.00542395, 0.971231, 0.921208, 0.937637, 0.927333
0.803741, 11.7157, 0.308764, 2.53118, 0.4, -0.0054234, 0.971232, 0.921205, 0.937634, 0.927329
0.803791, 11.7108, 0.30869, 2.53123, 0.4, -0.00542286, 0.971234, 0.921203, 0.93763, 0.927326
0.803841, 11.706, 0.308617, 2.53127, 0.4, -0.00542231, 0.971235, 0.921201, 0.937626, 0.927323
0.803891, 11.7011, 0.308544, 2.53131, 0.4, -0.00542176, 0.971237, 0.921198, 0.937623, 0.927319
0.803941, 11.6962, 0.308471, 2.53136, 0.4, -0.00542122, 0.971238, 0.921196, 0.937619, 0.927316
0.803991, 11.6913, 0.308397, 2.5314, 0.4, -0.00542067, 0.97124, 0.921194, 0.937615, 0.927313
0.804041, 11.6865, 0.308324, 2.53145, 0.4, -0.00542012, 0.971241, 0.921191, 0.937612, 0.927309
0.804091, 11.6816, 0.308251, 2.53149, 0.4, -0.00541957, 0.971243, 0.921189, 0.937608, 0.927306
0.804141, 11.6767, 0.308178, 2.53154, 0.4, -0.00541902, 0.971244, 0.921186, 0.937604, 0.927303
0.804191, 11.6718, 0.308105, 2.53158, 0.4, -0.00541847, 0.971245, 0.921184, 0.937601, 0.927299
0.804241, 11.6669, 0.308031, 2.53163, 0.4, -0.00541793, 0.971247, 0.921182, 0.937597, 0.927296
0.804291, 11.6621, 0.307958, 2.53167, 0.4, -0.00541738, 0.971248, 0.921179, 0.937593, 0.927293
0.804341, 11.6572, 0.307885, 2.53172, 0.4, -0.00541682, 0.97125, 0.921177, 0.93759, 0.92729
0.804391, 11.6523, 0.307812, 2.53176, 0.4, -0.00541627, 0.971251, 0.921175, 0.937586, 0.927286
0.804441, 11.6474, 0.307739, 2.53181, 0.4, -0.00541572, 0.971253, 0.921172, 0.937582, 0.927283
0.804491, 11.6426, 0.307666, 2.53185, 0.4, -0.00541517, 0.971254, 0.92117, 0.937579, 0.92728
0.804541, 11.6377, 0.307593, 2.5319, 0.4, -0.00541462, 0.971256, 0.921167, 0.937575, 0.927276
0.804591, 11.6328, 0.30752, 2.53194, 0.4, -0.00541406, 0.971257, 0.921165, 0.937571, 0.927273
0.804641, 11.6279, 0.307447, 2.53199, 0.4, -0.00541351, 0.971259, 0.921163, 0.937568, 0.92727
0.804691, 11.6231, 0.307374, 2.53203, 0.4, -0.00541296, 0.97126, 0.92116, 0.937564, 0.927266
0.804741, 11.6182, 0.307301, 2.53208, 0.4, -0.0054124, 0.971261, 0.921158, 0.93756, 0.927263
0.804791, 11.6133, 0.307227, 2.53212, 0.4, -0.00541185, 0.971263, 0.921155, 0.937557, 0.92726
0.804841, 11.6085, 0.307154, 2.53217, 0.4, -0.0054113, 0.971264, 0.921153, 0.937553, 0.927257
0.804891, 11.6036, 0.307081, 2.53221, 0.4, -0.00541074, 0.971266, 0.921151, 0.937549, 0.927253
0.804941, 11.5987, 0.307008, 2.53226, 0.4, -0.00541018, 0.971267, 0.921148, 0.937546, 0.92725
0.804991, 11.5939, 0.306936, 2.53231, 0.4, -0.00540963, 0.971269, 0.921146, 0.937542, 0.927247
0.805041, 11.589, 0.306863, 2.53235, 0.4, -0.00540907, 0.97127, 0.921144, 0.937538, 0.927243
0.805091, 11.5841, 0.30679, 2.5324, 0.4, -0.00540851, 0.971272, 0.921141, 0.937535, 0.92724
0.805141, 11.5793, 0.306717, 2.53244, 0.4, -0.00540796, 0.971273, 0.921139, 0.937531, 0.927237
0.805191, 11.5744, 0.306644, 2.53249, 0.4, -0.0054074, 0.971274, 0.921136, 0.937527, 0.927233
0.805241, 11.5695, 0.306571, 2.53253, 0.4, -0.00540684, 0.971276, 0.921134, 0.937524, 0.92723
0.805291, 11.5647, 0.306498, 2.53258, 0.4, -0.00540628, 0.971277, 0.921132, 0.93752, 0.927227
0.805341, 11.5598, 0.306425, 2.53262, 0.4, -0.00540572, 0.971279, 0.921129, 0.937516, 0.927223
0.805391, 11.5549, 0.306352, 2.53267, 0.4, -0.00540516, 0.97128, 0.921127, 0.937513, 0.92722
0.805441, 11.5501, 0.30628, 2.53272, 0.4, -0.0054046, 0.971282, 0.921125, 0.937509, 0.927217
0.805491, 11.5452, 0.306207, 2.53276, 0.4, -0.00540404, 0.971283, 0.921122, 0.937505, 0.927213
0.805541, 11.5403, 0.306134, 2.5328, 0.4, -0.00540348, 0.971285, 0.92112, 0.937501, 0.92721
0.805591, 11.5355, 0.306061, 2.53285, 0.4, -0.00540292, 0.971286, 0.921117, 0.937498, 0.927207
0.805641, 11.5306, 0.305988, 2.53289, 0.4, -0.00540236, 0.971287, 0.921115, 0.937494, 0.927204
0.805691, 11.5257, 0.305916, 2.53294, 0.4, -0.0054018, 0.971289, 0.921113, 0.937491, 0.9272
0.805741, 11.5209, 0.305843, 2.53299, 0.4, -0.00540124, 0.97129, 0.92111, 0.937487, 0.927197
0.805791, 11.516, 0.30577, 2.53303, 0.4, -0.00540067, 0.971292, 0.921108, 0.937483, 0.927194
0.805842, 11.5112, 0.305697, 2.53308, 0.4, -0.00540011, 0.971293, 0.921105, 0.937479, 0.92719
0.805892, 11.5063, 0.305625, 2.53312, 0.4, -0.00539955, 0.971295, 0.921103, 0.937476, 0.927187
0.805942, 11.5014, 0.305552, 2.53317, 0.4, -0.00539898, 0.971296, 0.921101, 0.937472, 0.927184
0.805992, 11.4966, 0.305479, 2.53321, 0.4, -0.00539842, 0.971297, 0.921098, 0.937468, 0.92718
0.806042, 11.4917, 0.305407, 2.53326, 0.4, -0.00539785, 0.971299, 0.921096, 0.937465, 0.927177
0.806092, 11.4869, 0.305334, 2.5333, 0.4, -0.00539729, 0.9713, 0.921093, 0.937461, 0.927174
0.806142, 11.482, 0.305261, 2.53335, 0.4, -0.00539672, 0.971302, 0.921091, 0.937457, 0.92717
0.806192, 11.4772, 0.305189, 2.53339, 0.4, -0.00539615, 0.971303, 0.921089, 0.937454, 0.927167
0.806242, 11.4723, 0.305116, 2.53344, 0.4, -0.00539559, 0.971305, 0.921086, 0.93745, 0.927164
0.806292, 11.4674, 0.305044, 2.53348, 0.4, -0.00539502, 0.971306, 0.921084, 0.937446, 0.92716
0.806342, 11.4626, 0.304971, 2.53353, 0.4, -0.00539445, 0.971307, 0.921081, 0.937443, 0.927157
0.806392, 11.4577, 0.304898, 2.53357, 0.4, -0.00539389, 0.971309, 0.921079, 0.937439, 0.927154
0.806442, 11.4529, 0.304826, 2.53362, 0.4, -0.00539332, 0.97131, 0.921077, 0.937435, 0.92715
0.806492, 11.448, 0.304753, 2.53366, 0.4, -0.00539275, 0.971312, 0.921074, 0.937432, 0.927147
0.806542, 11.4432, 0.304681, 2.53371, 0.4, -0.00539218, 0.971313, 0.921072, 0.937428, 0.927144
0.806592, 11.4383, 0.304608, 2.53376, 0.4, -0.00539161, 0.971314, 0.921069, 0.937424, 0.92714
0.806642, 11.4335, 0.304536, 2.5338, 0.4, -0.00539104, 0.971316, 0.921067, 0.937421, 0.927137
0.806692, 11.4286, 0.304463, 2.53385, 0.4, -0.00539047, 0.971317, 0.921065, 0.937417, 0.927134
0.806742, 11.4238, 0.304391, 2.5339, 0.4, -0.0053899, 0.971318, 0.921062, 0.937413, 0.927131
0.806792, 11.4189, 0.304318, 2.53394, 0.4, -0.00538933, 0.97132, 0.92106, 0.93741, 0.927127
0.806842, 11.4141, 0.304246, 2.53399, 0.4, -0.00538875, 0.971321, 0.921057, 0.937406, 0.927124
0.806892, 11.4092, 0.304173, 2.53404, 0.4, -0.00538818, 0.971323, 0.921055, 0.937402, 0.92712
0.806942, 11.4044, 0.304101, 2.53408, 0.4, -0.00538761, 0.971324, 0.921052, 0.937398, 0.927117
0.806992, 11.3995, 0.304028, 2.53413, 0.4, -0.00538704, 0.971325, 0.92105, 0.937395, 0.927114
0.807042, 11.3947, 0.303956, 2.53418, 0.4, -0.00538646, 0.971327, 0.921048, 0.937391, 0.92711
0.807092, 11.3898, 0.303884, 2.53423, 0.4, -0.00538589, 0.971328, 0.921045, 0.937387, 0.927107
0.807142, 11.385, 0.303811, 2.53427, 0.4, -0.00538532, 0.97133, 0.921043, 0.937384, 0.927104
0.807192, 11.3801, 0.303739, 2.53432, 0.4, -0.00538474, 0.971331, 0.92104, 0.93738, 0.9271
0.807242, 11.3753, 0.303667, 2.53437, 0.4, -0.00538417, 0.971332, 0.921038, 0.937376, 0.927097
0.807292, 11.3704, 0.303594, 2.53442, 0.4, -0.00538359, 0.971334, 0.921036, 0.937373, 0.927094
0.807342, 11.3656, 0.303522, 2.53446, 0.4, -0.00538301, 0.971335, 0.921033, 0.937369, 0.927091
0.807392, 11.3607, 0.30345, 2.53451, 0.4, -0.00538244, 0.971336, 0.921031, 0.937365, 0.927087
0.807442, 11.3559, 0.303377, 2.53456, 0.4, -0.00538186, 0.971338, 0.921028, 0.937362, 0.927084
0.807492, 11.3511, 0.303305, 2.53461, 0.4, -0.00538128, 0.971339, 0.921026, 0.937358, 0.927081
0.807542, 11.3462, 0.303233, 2.53465, 0.4, -0.00538071, 0.971341, 0.921023, 0.937354, 0.927077
0.807592, 11.3414, 0.303161, 2.5347, 0.4, -0.00538013, 0.971342, 0.921021, 0.937351, 0.927074
0.807642, 11.3365, 0.303088, 2.53475, 0.4, -0.00537955, 0.971343, 0.921019, 0.937347, 0.92707
0.807692, 11.3317, 0.303016, 2.5348, 0.4, -0.00537897, 0.971345, 0.921016, 0.937343, 0.927067
0.807742, 11.3268, 0.302944, 2.53484, 0.4, -0.00537839, 0.971346, 0.921014, 0.93734, 0.927064
0.807792, 11.322, 0.302872, 2.53489, 0.4, -0.00537781, 0.971348, 0.921011, 0.937336, 0.92706
0.807842, 11.3172, 0.3028, 2.53494, 0.4, -0.00537723, 0.971349, 0.921009, 0.937332, 0.927057
0.807892, 11.3123, 0.302728, 2.53498, 0.4, -0.00537665, 0.97135, 0.921007, 0.937329, 0.927054
0.807942, 11.3075, 0.302656, 2.53503, 0.4, -0.00537607, 0.971352, 0.921004, 0.937325, 0.927051
0.807992, 11.3026, 0.302583, 2.53508, 0.4, -0.00537549, 0.971353, 0.921002, 0.937321, 0.927047
0.808042, 11.2978, 0.302511, 2.53512, 0.4, -0.00537491, 0.971354, 0.920999, 0.937317, 0.927044
0.808092, 11.293, 0.302439, 2.53517, 0.4, -0.00537432, 0.971356, 0.920997, 0.937314, 0.927041
0.808142, 11.2881, 0.302367, 2.53522, 0.4, -0.00537374, 0.971357, 0.920994, 0.93731, 0.927037
0.808192, 11.2833, 0.302295, 2.53526, 0.4, -0.00537316, 0.971359, 0.920992, 0.937306, 0.927034
0.808242, 11.2785, 0.302223, 2.53531, 0.4, -0.00537257, 0.97136, 0.92099, 0.937303, 0.927031
0.808292, 11.2736, 0.302151, 2.53536, 0.4, -0.00537199, 0.971361, 0.920987, 0.937299, 0.927027
0.808342, 11.2688, 0.302079, 2.5354, 0.4, -0.00537141, 0.971363, 0.920985, 0.937295, 0.927024
0.808392, 11.264, 0.302007, 2.53545, 0.4, -0.00537082, 0.971364, 0.920982, 0.937292, 0.92702
0.808442, 11.2591, 0.301935, 2.53549, 0.4, -0.00537024, 0.971365, 0.92098, 0.937288, 0.927017
0.808492, 11.2543, 0.301863, 2.53554, 0.4, -0.00536965, 0.971367, 0.920978, 0.937284, 0.927014
0.808542, 11.2495, 0.301791, 2.53559, 0.4, -0.00536906, 0.971368, 0.920975, 0.937281, 0.927011
0.808592, 11.2446, 0.301719, 2.53563, 0.4, -0.00536848, 0.971369, 0.920973, 0.937277, 0.927007
0.808642, 11.2398, 0.301647, 2.53568, 0.4, -0.00536789, 0.971371, 0.92097, 0.937273, 0.927004
0.808692, 11.235, 0.301575, 2.53573, 0.4, -0.0053673, 0.971372, 0.920968, 0.93727, 0.927
0.808742, 11.2301, 0.301503, 2.53577, 0.4, -0.00536672, 0.971373, 0.920965, 0.937266, 0.926997
0.808792, 11.2253, 0.301431, 2.53582, 0.4, -0.00536613, 0.971375, 0.920963, 0.937262, 0.926994
0.808842, 11.2205, 0.301359, 2.53587, 0.4, -0.00536554, 0.971376, 0.92096, 0.937259, 0.92699
0.808892, 11.2157, 0.301288, 2.53591, 0.4, -0.00536495, 0.971378, 0.920958, 0.937255, 0.926987
0.808942, 11.2108, 0.301216, 2.53596, 0.4, -0.00536436, 0.971379, 0.920956, 0.937251, 0.926984
0.808992, 11.206, 0.301144, 2.53601, 0.4, -0.00536377, 0.97138, 0.920953, 0.937247, 0.92698
0.809042, 11.2012, 0.301072, 2.53605, 0.4, -0.00536318, 0.971382, 0.920951, 0.937244, 0.926977
0.809092, 11.1963, 0.301, 2.5361, 0.4, -0.00536259, 0.971383, 0.920948, 0.93724, 0.926974
0.809142, 11.1915, 0.300929, 2.53615, 0.4, -0.005362, 0.971384, 0.920946, 0.937236, 0.92697
0.809192, 11.1867, 0.300857, 2.53619, 0.4, -0.00536141, 0.971386, 0.920943, 0.937233, 0.926967
0.809242, 11.1819, 0.300785, 2.53624, 0.4, -0.00536082, 0.971387, 0.920941, 0.937229, 0.926964
0.809292, 11.177, 0.300713, 2.53629, 0.4, -0.00536022, 0.971388, 0.920939, 0.937225, 0.92696
0.809342, 11.1722, 0.300642, 2.53633, 0.4, -0.00535963, 0.97139, 0.920936, 0.937222, 0.926957
0.809392, 11.1674, 0.30057, 2.53638, 0.4, -0.00535904, 0.971391, 0.920934, 0.937218, 0.926954
0.809442, 11.1626, 0.300498, 2.53642, 0.4, -0.00535844, 0.971392, 0.920931, 0.937214, 0.92695
0.809492, 11.1577, 0.300426, 2.53647, 0.4, -0.00535785, 0.971394, 0.920929, 0.937211, 0.926947
0.809542, 11.1529, 0.300355, 2.53652, 0.4, -0.00535726, 0.971395, 0.920926, 0.937207, 0.926944
0.809592, 11.1481, 0.300283, 2.53656, 0.4, -0.00535666, 0.971396, 0.920924, 0.937203, 0.92694
0.809642, 11.1433, 0.300212, 2.53661, 0.4, -0.00535607, 0.971398, 0.920922, 0.9372, 0.926937
0.809692, 11.1385, 0.30014, 2.53665, 0.4, -0.00535547, 0.971399, 0.920919, 0.937196, 0.926934
0.809742, 11.1336, 0.300068, 2.5367, 0.4, -0.00535487, 0.9714, 0.920917, 0.937192, 0.92693
0.809792, 11.1288, 0.299997, 2.53674, 0.4, -0.00535428, 0.971402, 0.920914, 0.937189, 0.926927
0.809842, 11.124, 0.299925, 2.53679, 0.4, -0.00535368, 0.971403, 0.920912, 0.937185, 0.926924
0.809892, 11.1192, 0.299854, 2.53683, 0.4, -0.00535308, 0.971404, 0.920909, 0.937181, 0.92692
0.809942, 11.1144, 0.299782, 2.53688, 0.4, -0.00535249, 0.971406, 0.920907, 0.937177, 0.926917
0.809992, 11.1096, 0.299711, 2.53693, 0.4, -0.00535189, 0.971407, 0.920905, 0.937174, 0.926914
0.810042, 11.1047, 0.299639, 2.53697, 0.4, -0.00535129, 0.971408, 0.920902, 0.93717, 0.92691
0.810092, 11.0999, 0.299567, 2.53702, 0.4, -0.00535069, 0.97141, 0.9209, 0.937167, 0.926907
0.810142, 11.0951, 0.299496, 2.53706, 0.4, -0.00535009, 0.971411, 0.920897, 0.937163, 0.926904
0.810192, 11.0903, 0.299424, 2.5371, 0.4, -0.00534949, 0.971413, 0.920895, 0.937159, 0.9269
0.810242, 11.0855, 0.299353, 2.53715, 0.4, -0.00534889, 0.971414, 0.920892, 0.937155, 0.926897
0.810292, 11.0807, 0.299282, 2.53719, 0.4, -0.00534829, 0.971415, 0.92089, 0.937152, 0.926894
0.810342, 11.0759, 0.29921, 2.53724, 0.4, -0.00534769, 0.971417, 0.920887, 0.937148, 0.92689
0.810392, 11.071, 0.299139, 2.53728, 0.4, -0.00534709, 0.971418, 0.920885, 0.937144, 0.926887
0.810442, 11.0662, 0.299067, 2.53733, 0.4, -0.00534649, 0.971419, 0.920883, 0.937141, 0.926884
0.810492, 11.0614, 0.298996, 2.53737, 0.4, -0.00534588, 0.971421, 0.92088, 0.937137, 0.92688
0.810542, 11.0566, 0.298925, 2.53742, 0.4, -0.00534528, 0.971422, 0.920878, 0.937133, 0.926877
0.810592, 11.0518, 0.298853, 2.53746, 0.4, -0.00534468, 0.971423, 0.920875, 0.93713, 0.926874
0.810642, 11.047, 0.298782, 2.5375, 0.4, -0.00534407, 0.971425, 0.920873, 0.937126, 0.92687
0.810692, 11.0422, 0.298711, 2.53755, 0.4, -0.00534347, 0.971426, 0.92087, 0.937122, 0.926867
0.810742, 11.0374, 0.298639, 2.53759, 0.4, -0.00534286, 0.971427, 0.920868, 0.937119, 0.926864
0.810792, 11.0326, 0.298568, 2.53764, 0.4, -0.00534226, 0.971429, 0.920866, 0.937115, 0.92686
0.810842, 11.0277, 0.298497, 2.53768, 0.4, -0.00534165, 0.97143, 0.920863, 0.937111, 0.926857
0.810892, 11.0229, 0.298425, 2.53773, 0.4, -0.00534105, 0.971431, 0.920861, 0.937108, 0.926854
0.810942, 11.0181, 0.298354, 2.53777, 0.4, -0.00534044, 0.971432, 0.920858, 0.937104, 0.92685
0.810992, 11.0133, 0.298283, 2.53782, 0.4, -0.00533984, 0.971434, 0.920856, 0.9371, 0.926847
0.811042, 11.0085, 0.298211, 2.53786, 0.4, -0.00533923, 0.971435, 0.920853, 0.937096, 0.926844
0.811092, 11.0037, 0.29814, 2.53791, 0.4, -0.00533862, 0.971436, 0.920851, 0.937093, 0.92684
0.811142, 10.9989, 0.298069, 2.53795, 0.4, -0.00533801, 0.971438, 0.920848, 0.937089, 0.926837
0.811192, 10.9941, 0.297998, 2.538, 0.4, -0.00533741, 0.971439, 0.920846, 0.937085, 0.926834
0.811242, 10.9893, 0.297927, 2.53804, 0.4, -0.0053368, 0.97144, 0.920844, 0.937082, 0.92683
0.811292, 10.9845, 0.297855, 2.53809, 0.4, -0.00533619, 0.971442, 0.920841, 0.937078, 0.926827
0.811342, 10.9797, 0.297784, 2.53813, 0.4, -0.00533558, 0.971443, 0.920839, 0.937074, 0.926823
0.811392, 10.9749, 0.297713, 2.53818, 0.4, -0.00533497, 0.971444, 0.920836, 0.937071, 0.92682
