Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.811442, 10.9701, 0.297642, 2.53823, 0.4, -0.00533436, 0.971445, 0.920834, 0.937067, 0.926817
0.811492, 10.9653, 0.297571, 2.53827, 0.4, -0.00533375, 0.971447, 0.920831, 0.937063, 0.926813
0.811542, 10.9605, 0.2975, 2.53832, 0.4, -0.00533314, 0.971448, 0.920829, 0.93706, 0.92681
0.811592, 10.9557, 0.297429, 2.53836, 0.4, -0.00533253, 0.971449, 0.920826, 0.937056, 0.926807
0.811642, 10.9509, 0.297358, 2.53841, 0.4, -0.00533191, 0.971451, 0.920824, 0.937052, 0.926803
0.811692, 10.9461, 0.297287, 2.53845, 0.4, -0.0053313, 0.971452, 0.920821, 0.937048, 0.9268
0.811742, 10.9413, 0.297216, 2.5385, 0.4, -0.00533069, 0.971453, 0.920819, 0.937045, 0.926797
0.811792, 10.9365, 0.297145, 2.53855, 0.4, -0.00533008, 0.971455, 0.920816, 0.937041, 0.926793
0.811843, 10.9317, 0.297074, 2.53859, 0.4, -0.00532946, 0.971456, 0.920814, 0.937037, 0.92679
0.811893, 10.9269, 0.297003, 2.53864, 0.4, -0.00532885, 0.971457, 0.920812, 0.937034, 0.926787
0.811943, 10.9221, 0.296932, 2.53868, 0.4, -0.00532823, 0.971458, 0.920809, 0.93703, 0.926783
0.811993, 10.9173, 0.296861, 2.53873, 0.4, -0.00532762, 0.97146, 0.920807, 0.937026, 0.92678
0.812043, 10.9125, 0.29679, 2.53877, 0.4, -0.005327, 0.971461, 0.920804, 0.937023, 0.926777
0.812093, 10.9077, 0.296719, 2.53882, 0.4, -0.00532639, 0.971462, 0.920802, 0.937019, 0.926773
0.812143, 10.9029, 0.296648, 2.53886, 0.4, -0.00532577, 0.971464, 0.920799, 0.937015, 0.92677
0.812193, 10.8981, 0.296577, 2.53891, 0.4, -0.00532516, 0.971465, 0.920797, 0.937012, 0.926766
0.812243, 10.8934, 0.296506, 2.53895, 0.4, -0.00532454, 0.971466, 0.920794, 0.937008, 0.926763
0.812293, 10.8886, 0.296435, 2.539, 0.4, -0.00532392, 0.971467, 0.920792, 0.937004, 0.92676
0.812343, 10.8838, 0.296364, 2.53904, 0.4, -0.0053233, 0.971469, 0.920789, 0.937001, 0.926756
0.812393, 10.879, 0.296294, 2.53909, 0.4, -0.00532269, 0.97147, 0.920787, 0.936997, 0.926753
0.812443, 10.8742, 0.296223, 2.53913, 0.4, -0.00532207, 0.971471, 0.920785, 0.936993, 0.92675
0.812493, 10.8694, 0.296152, 2.53918, 0.4, -0.00532145, 0.971473, 0.920782, 0.936989, 0.926746
0.812543, 10.8646, 0.296081, 2.53922, 0.4, -0.00532083, 0.971474, 0.92078, 0.936986, 0.926743
0.812593, 10.8598, 0.296011, 2.53927, 0.4, -0.00532021, 0.971475, 0.920777, 0.936982, 0.92674
0.812643, 10.855, 0.29594, 2.53931, 0.4, -0.00531959, 0.971476, 0.920775, 0.936978, 0.926736
0.812693, 10.8502, 0.295869, 2.53936, 0.4, -0.00531897, 0.971478, 0.920772, 0.936975, 0.926733
0.812743, 10.8455, 0.295798, 2.5394, 0.4, -0.00531835, 0.971479, 0.92077, 0.936971, 0.92673
0.812793, 10.8407, 0.295727, 2.53945, 0.4, -0.00531773, 0.97148, 0.920767, 0.936967, 0.926726
0.812843, 10.8359, 0.295657, 2.53949, 0.4, -0.00531711, 0.971482, 0.920765, 0.936964, 0.926723
0.812893, 10.8311, 0.295586, 2.53954, 0.4, -0.00531648, 0.971483, 0.920762, 0.93696, 0.926719
0.812943, 10.8263, 0.295515, 2.53958, 0.4, -0.00531586, 0.971484, 0.92076, 0.936956, 0.926716
0.812993, 10.8215, 0.295445, 2.53963, 0.4, -0.00531524, 0.971485, 0.920757, 0.936953, 0.926713
0.813043, 10.8168, 0.295374, 2.53967, 0.4, -0.00531461, 0.971487, 0.920755, 0.936949, 0.926709
0.813093, 10.812, 0.295303, 2.53972, 0.4, -0.00531399, 0.971488, 0.920752, 0.936945, 0.926706
0.813143, 10.8072, 0.295233, 2.53977, 0.4, -0.00531337, 0.971489, 0.92075, 0.936941, 0.926703
0.813193, 10.8024, 0.295162, 2.53981, 0.4, -0.00531274, 0.97149, 0.920748, 0.936938, 0.926699
0.813243, 10.7976, 0.295091, 2.53986, 0.4, -0.00531212, 0.971492, 0.920745, 0.936934, 0.926696
0.813293, 10.7928, 0.295021, 2.5399, 0.4, -0.00531149, 0.971493, 0.920743, 0.93693, 0.926693
0.813343, 10.7881, 0.29495, 2.53995, 0.4, -0.00531087, 0.971494, 0.92074, 0.936927, 0.926689
0.813393, 10.7833, 0.29488, 2.54, 0.4, -0.00531024, 0.971495, 0.920738, 0.936923, 0.926686
0.813443, 10.7785, 0.294809, 2.54004, 0.4, -0.00530961, 0.971497, 0.920735, 0.936919, 0.926682
0.813493, 10.7737, 0.294739, 2.54009, 0.4, -0.00530899, 0.971498, 0.920733, 0.936916, 0.926679
0.813543, 10.7689, 0.294668, 2.54014, 0.4, -0.00530836, 0.971499, 0.92073, 0.936912, 0.926676
0.813593, 10.7642, 0.294598, 2.54018, 0.4, -0.00530773, 0.9715, 0.920728, 0.936908, 0.926672
0.813643, 10.7594, 0.294527, 2.54023, 0.4, -0.0053071, 0.971501, 0.920725, 0.936904, 0.926669
0.813693, 10.7546, 0.294457, 2.54028, 0.4, -0.00530647, 0.971503, 0.920723, 0.936901, 0.926666
0.813743, 10.7498, 0.294386, 2.54032, 0.4, -0.00530584, 0.971504, 0.92072, 0.936897, 0.926662
0.813793, 10.7451, 0.294316, 2.54037, 0.4, -0.00530521, 0.971505, 0.920718, 0.936893, 0.926659
0.813843, 10.7403, 0.294245, 2.54042, 0.4, -0.00530458, 0.971506, 0.920715, 0.93689, 0.926656
0.813893, 10.7355, 0.294175, 2.54047, 0.4, -0.00530395, 0.971508, 0.920713, 0.936886, 0.926652
0.813943, 10.7307, 0.294105, 2.54051, 0.4, -0.00530332, 0.971509, 0.92071, 0.936882, 0.926649
0.813993, 10.726, 0.294034, 2.54056, 0.4, -0.00530269, 0.97151, 0.920708, 0.936879, 0.926645
0.814043, 10.7212, 0.293964, 2.54061, 0.4, -0.00530206, 0.971511, 0.920705, 0.936875, 0.926642
0.814093, 10.7164, 0.293894, 2.54065, 0.4, -0.00530143, 0.971513, 0.920703, 0.936871, 0.926639
0.814143, 10.7117, 0.293823, 2.5407, 0.4, -0.0053008, 0.971514, 0.9207, 0.936868, 0.926635
0.814193, 10.7069, 0.293753, 2.54075, 0.4, -0.00530016, 0.971515, 0.920698, 0.936864, 0.926632
0.814243, 10.7021, 0.293683, 2.54079, 0.4, -0.00529953, 0.971516, 0.920695, 0.93686, 0.926629
0.814293, 10.6974, 0.293612, 2.54084, 0.4, -0.0052989, 0.971518, 0.920693, 0.936856, 0.926625
0.814343, 10.6926, 0.293542, 2.54089, 0.4, -0.00529826, 0.971519, 0.92069, 0.936853, 0.926622
0.814393, 10.6878, 0.293472, 2.54093, 0.4, -0.00529763, 0.97152, 0.920688, 0.936849, 0.926619
0.814443, 10.683, 0.293402, 2.54098, 0.4, -0.00529699, 0.971521, 0.920685, 0.936845, 0.926615
0.814493, 10.6783, 0.293331, 2.54103, 0.4, -0.00529636, 0.971523, 0.920683, 0.936842, 0.926612
0.814543, 10.6735, 0.293261, 2.54107, 0.4, -0.00529572, 0.971524, 0.92068, 0.936838, 0.926608
0.814593, 10.6687, 0.293191, 2.54112, 0.4, -0.00529508, 0.971525, 0.920678, 0.936834, 0.926605
0.814643, 10.664, 0.293121, 2.54117, 0.4, -0.00529445, 0.971526, 0.920676, 0.936831, 0.926602
0.814693, 10.6592, 0.293051, 2.54122, 0.4, -0.00529381, 0.971528, 0.920673, 0.936827, 0.926598
0.814743, 10.6545, 0.292981, 2.54126, 0.4, -0.00529317, 0.971529, 0.920671, 0.936823, 0.926595
0.814793, 10.6497, 0.29291, 2.54131, 0.4, -0.00529254, 0.97153, 0.920668, 0.936819, 0.926592
0.814843, 10.6449, 0.29284, 2.54135, 0.4, -0.0052919, 0.971531, 0.920666, 0.936816, 0.926588
0.814893, 10.6402, 0.29277, 2.5414, 0.4, -0.00529126, 0.971532, 0.920663, 0.936812, 0.926585
0.814943, 10.6354, 0.2927, 2.54145, 0.4, -0.00529062, 0.971534, 0.920661, 0.936808, 0.926581
0.814993, 10.6306, 0.29263, 2.5415, 0.4, -0.00528998, 0.971535, 0.920658, 0.936805, 0.926578
0.815043, 10.6259, 0.29256, 2.54154, 0.4, -0.00528934, 0.971536, 0.920656, 0.936801, 0.926575
0.815093, 10.6211, 0.29249, 2.54159, 0.4, -0.0052887, 0.971537, 0.920653, 0.936797, 0.926571
0.815143, 10.6164, 0.29242, 2.54164, 0.4, -0.00528806, 0.971538, 0.920651, 0.936794, 0.926568
0.815193, 10.6116, 0.29235, 2.54168, 0.4, -0.00528742, 0.97154, 0.920648, 0.93679, 0.926565
0.815243, 10.6068, 0.29228, 2.54173, 0.4, -0.00528678, 0.971541, 0.920646, 0.936786, 0.926561
0.815293, 10.6021, 0.29221, 2.54178, 0.4, -0.00528614, 0.971542, 0.920643, 0.936782, 0.926558
0.815343, 10.5973, 0.29214, 2.54183, 0.4, -0.00528549, 0.971543, 0.920641, 0.936779, 0.926555
0.815393, 10.5926, 0.29207, 2.54187, 0.4, -0.00528485, 0.971545, 0.920638, 0.936775, 0.926551
0.815443, 10.5878, 0.292, 2.54192, 0.4, -0.00528421, 0.971546, 0.920636, 0.936771, 0.926548
0.815493, 10.5831, 0.29193, 2.54197, 0.4, -0.00528356, 0.971547, 0.920633, 0.936768, 0.926544
0.815543, 10.5783, 0.29186, 2.54202, 0.4, -0.00528292, 0.971548, 0.920631, 0.936764, 0.926541
0.815593, 10.5736, 0.29179, 2.54207, 0.4, -0.00528228, 0.971549, 0.920628, 0.93676, 0.926538
0.815643, 10.5688, 0.29172, 2.54211, 0.4, -0.00528163, 0.97155, 0.920626, 0.936757, 0.926534
0.815693, 10.564, 0.29165, 2.54216, 0.4, -0.00528099, 0.971552, 0.920623, 0.936753, 0.926531
0.815743, 10.5593, 0.291581, 2.54221, 0.4, -0.00528034, 0.971553, 0.920621, 0.936749, 0.926528
0.815793, 10.5545, 0.291511, 2.54226, 0.4, -0.0052797, 0.971554, 0.920618, 0.936745, 0.926524
0.815843, 10.5498, 0.291441, 2.5423, 0.4, -0.00527905, 0.971555, 0.920616, 0.936742, 0.926521
0.815893, 10.545, 0.291371, 2.54235, 0.4, -0.0052784, 0.971556, 0.920613, 0.936738, 0.926517
0.815943, 10.5403, 0.291301, 2.5424, 0.4, -0.00527776, 0.971558, 0.920611, 0.936734, 0.926514
0.815993, 10.5355, 0.291232, 2.54245, 0.4, -0.00527711, 0.971559, 0.920608, 0.936731, 0.926511
0.816043, 10.5308, 0.291162, 2.5425, 0.4, -0.00527646, 0.97156, 0.920606, 0.936727, 0.926507
0.816093, 10.526, 0.291092, 2.54254, 0.4, -0.00527581, 0.971561, 0.920603, 0.936723, 0.926504
0.816143, 10.5213, 0.291022, 2.54259, 0.4, -0.00527516, 0.971563, 0.920601, 0.93672, 0.9265
0.816193, 10.5165, 0.290953, 2.54264, 0.4, -0.00527451, 0.971564, 0.920598, 0.936716, 0.926497
0.816243, 10.5118, 0.290883, 2.54268, 0.4, -0.00527386, 0.971565, 0.920596, 0.936712, 0.926494
0.816293, 10.5071, 0.290813, 2.54273, 0.4, -0.00527321, 0.971566, 0.920593, 0.936709, 0.92649
0.816343, 10.5023, 0.290743, 2.54278, 0.4, -0.00527256, 0.971567, 0.920591, 0.936705, 0.926487
0.816393, 10.4976, 0.290674, 2.54282, 0.4, -0.00527191, 0.971569, 0.920588, 0.936701, 0.926484
0.816443, 10.4928, 0.290604, 2.54287, 0.4, -0.00527126, 0.97157, 0.920586, 0.936697, 0.92648
0.816493, 10.4881, 0.290535, 2.54291, 0.4, -0.00527061, 0.971571, 0.920583, 0.936694, 0.926477
0.816543, 10.4833, 0.290465, 2.54296, 0.4, -0.00526996, 0.971572, 0.920581, 0.93669, 0.926474
0.816593, 10.4786, 0.290395, 2.543, 0.4, -0.00526931, 0.971573, 0.920578, 0.936687, 0.92647
0.816643, 10.4738, 0.290326, 2.54305, 0.4, -0.00526865, 0.971575, 0.920576, 0.936683, 0.926467
0.816693, 10.4691, 0.290256, 2.54309, 0.4, -0.005268, 0.971576, 0.920573, 0.936679, 0.926464
0.816743, 10.4644, 0.290187, 2.54314, 0.4, -0.00526735, 0.971577, 0.920571, 0.936675, 0.92646
0.816793, 10.4596, 0.290117, 2.54318, 0.4, -0.00526669, 0.971578, 0.920568, 0.936672, 0.926457
0.816843, 10.4549, 0.290048, 2.54323, 0.4, -0.00526604, 0.971579, 0.920566, 0.936668, 0.926454
0.816893, 10.4501, 0.289978, 2.54327, 0.4, -0.00526538, 0.971581, 0.920563, 0.936664, 0.92645
0.816943, 10.4454, 0.289909, 2.54331, 0.4, -0.00526473, 0.971582, 0.920561, 0.936661, 0.926447
0.816993, 10.4407, 0.289839, 2.54336, 0.4, -0.00526407, 0.971583, 0.920558, 0.936657, 0.926443
0.817043, 10.4359, 0.28977, 2.5434, 0.4, -0.00526342, 0.971584, 0.920556, 0.936653, 0.92644
0.817093, 10.4312, 0.289701, 2.54345, 0.4, -0.00526276, 0.971585, 0.920553, 0.93665, 0.926437
0.817143, 10.4265, 0.289631, 2.54349, 0.4, -0.0052621, 0.971587, 0.920551, 0.936646, 0.926433
0.817193, 10.4217, 0.289562, 2.54354, 0.4, -0.00526145, 0.971588, 0.920548, 0.936642, 0.92643
0.817243, 10.417, 0.289492, 2.54358, 0.4, -0.00526079, 0.971589, 0.920546, 0.936639, 0.926426
0.817293, 10.4123, 0.289423, 2.54363, 0.4, -0.00526013, 0.97159, 0.920543, 0.936635, 0.926423
0.817343, 10.4075, 0.289354, 2.54367, 0.4, -0.00525947, 0.971591, 0.920541, 0.936631, 0.92642
0.817393, 10.4028, 0.289284, 2.54372, 0.4, -0.00525881, 0.971593, 0.920538, 0.936627, 0.926416
0.817443, 10.3981, 0.289215, 2.54376, 0.4, -0.00525815, 0.971594, 0.920536, 0.936624, 0.926413
0.817493, 10.3933, 0.289145, 2.54381, 0.4, -0.00525749, 0.971595, 0.920533, 0.93662, 0.92641
0.817543, 10.3886, 0.289076, 2.54385, 0.4, -0.00525683, 0.971596, 0.920531, 0.936616, 0.926406
0.817593, 10.3839, 0.289007, 2.5439, 0.4, -0.00525617, 0.971597, 0.920528, 0.936613, 0.926403
0.817643, 10.3791, 0.288938, 2.54394, 0.4, -0.00525551, 0.971598, 0.920526, 0.936609, 0.926399
0.817693, 10.3744, 0.288868, 2.54399, 0.4, -0.00525485, 0.9716, 0.920523, 0.936605, 0.926396
0.817743, 10.3697, 0.288799, 2.54403, 0.4, -0.00525419, 0.971601, 0.920521, 0.936602, 0.926393
0.817793, 10.3649, 0.28873, 2.54408, 0.4, -0.00525353, 0.971602, 0.920518, 0.936598, 0.926389
0.817843, 10.3602, 0.288661, 2.54412, 0.4, -0.00525287, 0.971603, 0.920516, 0.936594, 0.926386
0.817894, 10.3555, 0.288592, 2.54417, 0.4, -0.0052522, 0.971604, 0.920513, 0.93659, 0.926383
0.817944, 10.3508, 0.288522, 2.54422, 0.4, -0.00525154, 0.971605, 0.920511, 0.936587, 0.926379
0.817994, 10.346, 0.288453, 2.54426, 0.4, -0.00525088, 0.971607, 0.920508, 0.936583, 0.926376
0.818044, 10.3413, 0.288384, 2.54431, 0.4, -0.00525021, 0.971608, 0.920506, 0.936579, 0.926373
0.818094, 10.3366, 0.288315, 2.54435, 0.4, -0.00524955, 0.971609, 0.920503, 0.936576, 0.926369
0.818144, 10.3319, 0.288246, 2.5444, 0.4, -0.00524888, 0.97161, 0.920501, 0.936572, 0.926366
0.818194, 10.3271, 0.288177, 2.54444, 0.4, -0.00524822, 0.971611, 0.920498, 0.936568, 0.926362
0.818244, 10.3224, 0.288108, 2.54449, 0.4, -0.00524755, 0.971612, 0.920496, 0.936565, 0.926359
0.818294, 10.3177, 0.288038, 2.54453, 0.4, -0.00524688, 0.971614, 0.920493, 0.936561, 0.926356
0.818344, 10.313, 0.28797, 2.54458, 0.4, -0.00524622, 0.971615, 0.920491, 0.936557, 0.926352
0.818394, 10.3082, 0.287901, 2.54462, 0.4, -0.00524555, 0.971616, 0.920488, 0.936554, 0.926349
0.818444, 10.3035, 0.287831, 2.54467, 0.4, -0.00524488, 0.971617, 0.920486, 0.93655, 0.926346
0.818494, 10.2988, 0.287763, 2.54471, 0.4, -0.00524422, 0.971618, 0.920483, 0.936546, 0.926342
0.818544, 10.2941, 0.287694, 2.54476, 0.4, -0.00524355, 0.971619, 0.920481, 0.936543, 0.926339
0.818594, 10.2894, 0.287625, 2.5448, 0.4, -0.00524288, 0.971621, 0.920478, 0.936539, 0.926335
0.818644, 10.2846, 0.287556, 2.54485, 0.4, -0.00524221, 0.971622, 0.920476, 0.936535, 0.926332
0.818694, 10.2799, 0.287487, 2.54489, 0.4, -0.00524154, 0.971623, 0.920473, 0.936532, 0.926329
0.818744, 10.2752, 0.287418, 2.54493, 0.4, -0.00524087, 0.971624, 0.920471, 0.936528, 0.926325
0.818794, 10.2705, 0.287349, 2.54498, 0.4, -0.0052402, 0.971625, 0.920468, 0.936524, 0.926322
0.818844, 10.2658, 0.28728, 2.54502, 0.4, -0.00523953, 0.971626, 0.920466, 0.93652, 0.926319
0.818894, 10.2611, 0.287211, 2.54507, 0.4, -0.00523886, 0.971628, 0.920463, 0.936517, 0.926315
0.818944, 10.2564, 0.287142, 2.54511, 0.4, -0.00523819, 0.971629, 0.920461, 0.936513, 0.926312
0.818994, 10.2516, 0.287073, 2.54516, 0.4, -0.00523752, 0.97163, 0.920458, 0.936509, 0.926308
0.819044, 10.2469, 0.287004, 2.5452, 0.4, -0.00523685, 0.971631, 0.920456, 0.936506, 0.926305
0.819094, 10.2422, 0.286936, 2.54525, 0.4, -0.00523617, 0.971632, 0.920453, 0.936502, 0.926302
0.819144, 10.2375, 0.286867, 2.54529, 0.4, -0.0052355, 0.971633, 0.920451, 0.936498, 0.926298
0.819194, 10.2328, 0.286798, 2.54534, 0.4, -0.00523483, 0.971634, 0.920448, 0.936495, 0.926295
0.819244, 10.2281, 0.286729, 2.54538, 0.4, -0.00523415, 0.971636, 0.920446, 0.936491, 0.926292
0.819294, 10.2234, 0.28666, 2.54542, 0.4, -0.00523348, 0.971637, 0.920443, 0.936487, 0.926288
0.819344, 10.2187, 0.286592, 2.54547, 0.4, -0.0052328, 0.971638, 0.92044, 0.936484, 0.926285
0.819394, 10.2139, 0.286523, 2.54552, 0.4, -0.00523213, 0.971639, 0.920438, 0.93648, 0.926281
0.819444, 10.2092, 0.286454, 2.54556, 0.4, -0.00523145, 0.97164, 0.920435, 0.936476, 0.926278
0.819494, 10.2045, 0.286386, 2.54561, 0.4, -0.00523078, 0.971641, 0.920433, 0.936472, 0.926275
0.819544, 10.1998, 0.286317, 2.54565, 0.4, -0.0052301, 0.971642, 0.92043, 0.936469, 0.926271
0.819594, 10.1951, 0.286248, 2.5457, 0.4, -0.00522943, 0.971644, 0.920428, 0.936465, 0.926268
0.819644, 10.1904, 0.286179, 2.54574, 0.4, -0.00522875, 0.971645, 0.920425, 0.936461, 0.926264
0.819694, 10.1857, 0.286111, 2.54579, 0.4, -0.00522807, 0.971646, 0.920423, 0.936458, 0.926261
0.819744, 10.181, 0.286042, 2.54584, 0.4, -0.00522739, 0.971647, 0.92042, 0.936454, 0.926258
0.819794, 10.1763, 0.285973, 2.54588, 0.4, -0.00522672, 0.971648, 0.920418, 0.93645, 0.926254
0.819844, 10.1716, 0.285905, 2.54593, 0.4, -0.00522604, 0.971649, 0.920415, 0.936447, 0.926251
0.819894, 10.1669, 0.285836, 2.54597, 0.4, -0.00522536, 0.97165, 0.920413, 0.936443, 0.926248
0.819944, 10.1622, 0.285768, 2.54602, 0.4, -0.00522468, 0.971651, 0.92041, 0.936439, 0.926244
0.819994, 10.1575, 0.285699, 2.54606, 0.4, -0.005224, 0.971653, 0.920408, 0.936436, 0.926241
0.820044, 10.1528, 0.285631, 2.54611, 0.4, -0.00522332, 0.971654, 0.920405, 0.936432, 0.926238
0.820094, 10.1481, 0.285562, 2.54615, 0.4, -0.00522264, 0.971655, 0.920403, 0.936428, 0.926234
0.820144, 10.1434, 0.285494, 2.5462, 0.4, -0.00522196, 0.971656, 0.9204, 0.936424, 0.926231
0.820194, 10.1387, 0.285425, 2.54624, 0.4, -0.00522128, 0.971657, 0.920398, 0.936421, 0.926227
0.820244, 10.134, 0.285357, 2.54629, 0.4, -0.00522059, 0.971658, 0.920395, 0.936417, 0.926224
0.820294, 10.1293, 0.285288, 2.54633, 0.4, -0.00521991, 0.971659, 0.920393, 0.936413, 0.926221
0.820344, 10.1246, 0.28522, 2.54638, 0.4, -0.00521923, 0.97166, 0.92039, 0.93641, 0.926217
0.820394, 10.1199, 0.285152, 2.54642, 0.4, -0.00521855, 0.971662, 0.920388, 0.936406, 0.926214
0.820444, 10.1152, 0.285083, 2.54647, 0.4, -0.00521786, 0.971663, 0.920385, 0.936402, 0.926211
0.820494, 10.1105, 0.285015, 2.54651, 0.4, -0.00521718, 0.971664, 0.920382, 0.936399, 0.926207
0.820544, 10.1058, 0.284946, 2.54656, 0.4, -0.0052165, 0.971665, 0.92038, 0.936395, 0.926204
0.820594, 10.1011, 0.284878, 2.5466, 0.4, -0.00521581, 0.971666, 0.920377, 0.936391, 0.9262
0.820644, 10.0964, 0.284809, 2.54665, 0.4, -0.00521513, 0.971667, 0.920375, 0.936388, 0.926197
0.820694, 10.0917, 0.284741, 2.54669, 0.4, -0.00521444, 0.971668, 0.920372, 0.936384, 0.926194
0.820744, 10.087, 0.284673, 2.54674, 0.4, -0.00521375, 0.971669, 0.92037, 0.93638, 0.92619
0.820794, 10.0823, 0.284605, 2.54678, 0.4, -0.00521307, 0.971671, 0.920367, 0.936377, 0.926187
0.820844, 10.0776, 0.284536, 2.54683, 0.4, -0.00521238, 0.971672, 0.920365, 0.936373, 0.926183
0.820894, 10.073, 0.284468, 2.54687, 0.4, -0.0052117, 0.971673, 0.920362, 0.936369, 0.92618
0.820944, 10.0683, 0.2844, 2.54692, 0.4, -0.00521101, 0.971674, 0.92036, 0.936366, 0.926177
0.820994, 10.0636, 0.284331, 2.54696, 0.4, -0.00521032, 0.971675, 0.920357, 0.936362, 0.926173
0.821044, 10.0589, 0.284263, 2.54701, 0.4, -0.00520963, 0.971676, 0.920355, 0.936358, 0.92617
0.821094, 10.0542, 0.284195, 2.54705, 0.4, -0.00520894, 0.971677, 0.920352, 0.936354, 0.926166
0.821144, 10.0495, 0.284127, 2.5471, 0.4, -0.00520826, 0.971678, 0.92035, 0.936351, 0.926163
0.821194, 10.0448, 0.284059, 2.54714, 0.4, -0.00520757, 0.971679, 0.920347, 0.936347, 0.92616
0.821244, 10.0401, 0.283991, 2.54719, 0.4, -0.00520688, 0.97168, 0.920345, 0.936343, 0.926156
0.821294, 10.0354, 0.283922, 2.54724, 0.4, -0.00520619, 0.971682, 0.920342, 0.93634, 0.926153
0.821344, 10.0308, 0.283854, 2.54728, 0.4, -0.0052055, 0.971683, 0.920339, 0.936336, 0.92615
0.821394, 10.0261, 0.283786, 2.54733, 0.4, -0.0052048, 0.971684, 0.920337, 0.936332, 0.926146
0.821444, 10.0214, 0.283718, 2.54737, 0.4, -0.00520411, 0.971685, 0.920334, 0.936329, 0.926143
0.821494, 10.0167, 0.28365, 2.54742, 0.4, -0.00520342, 0.971686, 0.920332, 0.936325, 0.926139
0.821544, 10.012, 0.283582, 2.54747, 0.4, -0.00520273, 0.971687, 0.920329, 0.936321, 0.926136
0.821594, 10.0073, 0.283514, 2.54751, 0.4, -0.00520204, 0.971688, 0.920327, 0.936318, 0.926133
0.821644, 10.0027, 0.283446, 2.54756, 0.4, -0.00520134, 0.971689, 0.920324, 0.936314, 0.926129
0.821694, 9.99798, 0.283378, 2.5476, 0.4, -0.00520065, 0.97169, 0.920322, 0.93631, 0.926126
0.821744, 9.9933, 0.28331, 2.54765, 0.4, -0.00519996, 0.971691, 0.920319, 0.936306, 0.926122
0.821794, 9.98862, 0.283242, 2.5477, 0.4, -0.00519926, 0.971692, 0.920317, 0.936303, 0.926119
0.821844, 9.98395, 0.283174, 2.54775, 0.4, -0.00519857, 0.971693, 0.920314, 0.936299, 0.926116
0.821894, 9.97927, 0.283106, 2.54779, 0.4, -0.00519787, 0.971695, 0.920312, 0.936295, 0.926112
0.821944, 9.97459, 0.283038, 2.54784, 0.4, -0.00519718, 0.971696, 0.920309, 0.936292, 0.926109
0.821994, 9.96991, 0.28297, 2.54789, 0.4, -0.00519648, 0.971697, 0.920306, 0.936288, 0.926106
0.822044, 9.96523, 0.282902, 2.54793, 0.4, -0.00519579, 0.971698, 0.920304, 0.936284, 0.926102
0.822094, 9.96056, 0.282834, 2.54798, 0.4, -0.00519509, 0.971699, 0.920301, 0.936281, 0.926099
0.822144, 9.95588, 0.282766, 2.54803, 0.4, -0.00519439, 0.9717, 0.920299, 0.936277, 0.926095
0.822194, 9.95121, 0.282698, 2.54807, 0.4, -0.0051937, 0.971701, 0.920296, 0.936273, 0.926092
0.822244, 9.94654, 0.282631, 2.54812, 0.4, -0.005193, 0.971702, 0.920294, 0.93627, 0.926089
0.822294, 9.94186, 0.282563, 2.54817, 0.4, -0.0051923, 0.971703, 0.920291, 0.936266, 0.926085
0.822344, 9.93719, 0.282495, 2.54821, 0.4, -0.0051916, 0.971704, 0.920289, 0.936262, 0.926082
0.822394, 9.93252, 0.282427, 2.54826, 0.4, -0.0051909, 0.971705, 0.920286, 0.936258, 0.926078
0.822444, 9.92785, 0.282359, 2.5483, 0.4, -0.00519021, 0.971707, 0.920284, 0.936255, 0.926075
0.822494, 9.92317, 0.282292, 2.54835, 0.4, -0.00518951, 0.971708, 0.920281, 0.936251, 0.926072
0.822544, 9.91851, 0.282224, 2.5484, 0.4, -0.00518881, 0.971709, 0.920279, 0.936247, 0.926068
0.822594, 9.91384, 0.282156, 2.54844, 0.4, -0.00518811, 0.97171, 0.920276, 0.936244, 0.926065
0.822644, 9.90917, 0.282088, 2.54849, 0.4, -0.0051874, 0.971711, 0.920273, 0.93624, 0.926062
0.822694, 9.9045, 0.282021, 2.54854, 0.4, -0.0051867, 0.971712, 0.920271, 0.936236, 0.926058
0.822744, 9.89983, 0.281953, 2.54858, 0.4, -0.005186, 0.971713, 0.920268, 0.936233, 0.926055
0.822794, 9.89516, 0.281885, 2.54863, 0.4, -0.0051853, 0.971714, 0.920266, 0.936229, 0.926051
0.822844, 9.8905, 0.281818, 2.54868, 0.4, -0.0051846, 0.971715, 0.920263, 0.936225, 0.926048
0.822894, 9.88583, 0.28175, 2.54872, 0.4, -0.0051839, 0.971716, 0.920261, 0.936222, 0.926045
0.822944, 9.88117, 0.281682, 2.54877, 0.4, -0.00518319, 0.971717, 0.920258, 0.936218, 0.926041
0.822994, 9.8765, 0.281615, 2.54882, 0.4, -0.00518249, 0.971718, 0.920256, 0.936214, 0.926038
0.823044, 9.87184, 0.281547, 2.54887, 0.4, -0.00518178, 0.971719, 0.920253, 0.936211, 0.926035
0.823094, 9.86717, 0.281479, 2.54891, 0.4, -0.00518108, 0.97172, 0.92025, 0.936207, 0.926031
0.823144, 9.86251, 0.281412, 2.54896, 0.4, -0.00518038, 0.971721, 0.920248, 0.936203, 0.926028
0.823194, 9.85785, 0.281344, 2.54901, 0.4, -0.00517967, 0.971722, 0.920245, 0.936199, 0.926024
0.823244, 9.85319, 0.281277, 2.54906, 0.4, -0.00517897, 0.971723, 0.920243, 0.936196, 0.926021
0.823294, 9.84853, 0.281209, 2.54911, 0.4, -0.00517826, 0.971725, 0.92024, 0.936192, 0.926018
0.823344, 9.84387, 0.281142, 2.54915, 0.4, -0.00517755, 0.971726, 0.920238, 0.936188, 0.926014
0.823394, 9.83921, 0.281074, 2.5492, 0.4, -0.00517685, 0.971727, 0.920235, 0.936185, 0.926011
0.823444, 9.83455, 0.281007, 2.54925, 0.4, -0.00517614, 0.971728, 0.920233, 0.936181, 0.926007
0.823494, 9.82989, 0.280939, 2.54929, 0.4, -0.00517543, 0.971729, 0.92023, 0.936177, 0.926004
0.823544, 9.82523, 0.280872, 2.54934, 0.4, -0.00517472, 0.97173, 0.920228, 0.936174, 0.926001
0.823594, 9.82058, 0.280804, 2.54939, 0.4, -0.00517402, 0.971731, 0.920225, 0.93617, 0.925997
0.823644, 9.81592, 0.280737, 2.54944, 0.4, -0.00517331, 0.971732, 0.920222, 0.936166, 0.925994
0.823694, 9.81126, 0.280669, 2.54948, 0.4, -0.0051726, 0.971733, 0.92022, 0.936163, 0.92599
0.823744, 9.80661, 0.280602, 2.54953, 0.4, -0.00517189, 0.971734, 0.920217, 0.936159, 0.925987
0.823794, 9.80195, 0.280535, 2.54958, 0.4, -0.00517118, 0.971735, 0.920215, 0.936155, 0.925984
0.823844, 9.7973, 0.280468, 2.54962, 0.4, -0.00517047, 0.971736, 0.920212, 0.936152, 0.92598
0.823895, 9.79265, 0.2804, 2.54967, 0.4, -0.00516976, 0.971737, 0.92021, 0.936148, 0.925977
0.823945, 9.788, 0.280333, 2.54971, 0.4, -0.00516905, 0.971738, 0.920207, 0.936144, 0.925974
0.823995, 9.78334, 0.280266, 2.54976, 0.4, -0.00516834, 0.97174, 0.920205, 0.936141, 0.92597
0.824045, 9.77869, 0.280198, 2.5498, 0.4, -0.00516762, 0.971741, 0.920202, 0.936137, 0.925967
0.824095, 9.77404, 0.280131, 2.54985, 0.4, -0.00516691, 0.971742, 0.9202, 0.936133, 0.925963
0.824145, 9.76939, 0.280064, 2.54989, 0.4, -0.0051662, 0.971743, 0.920197, 0.93613, 0.92596
0.824195, 9.76474, 0.279997, 2.54994, 0.4, -0.00516549, 0.971744, 0.920195, 0.936126, 0.925957
0.824245, 9.76009, 0.27993, 2.54998, 0.4, -0.00516477, 0.971745, 0.920192, 0.936122, 0.925953
0.824295, 9.75545, 0.279862, 2.55003, 0.4, -0.00516406, 0.971746, 0.92019, 0.936118, 0.92595
0.824345, 9.7508, 0.279795, 2.55007, 0.4, -0.00516335, 0.971747, 0.920187, 0.936115, 0.925947
0.824395, 9.74615, 0.279728, 2.55012, 0.4, -0.00516263, 0.971748, 0.920184, 0.936111, 0.925943
0.824445, 9.74151, 0.279661, 2.55016, 0.4, -0.00516192, 0.971749, 0.920182, 0.936108, 0.92594
0.824495, 9.73686, 0.279594, 2.5502, 0.4, -0.0051612, 0.97175, 0.920179, 0.936104, 0.925937
0.824545, 9.73222, 0.279527, 2.55025, 0.4, -0.00516049, 0.971751, 0.920177, 0.9361, 0.925933
0.824595, 9.72757, 0.279459, 2.55029, 0.4, -0.00515977, 0.971752, 0.920174, 0.936096, 0.92593
0.824645, 9.72293, 0.279392, 2.55033, 0.4, -0.00515905, 0.971753, 0.920172, 0.936093, 0.925926
0.824695, 9.71829, 0.279325, 2.55038, 0.4, -0.00515834, 0.971754, 0.920169, 0.936089, 0.925923
0.824745, 9.71364, 0.279258, 2.55042, 0.4, -0.00515762, 0.971756, 0.920167, 0.936085, 0.92592
0.824795, 9.709, 0.279191, 2.55046, 0.4, -0.0051569, 0.971756, 0.920164, 0.936082, 0.925916
0.824845, 9.70436, 0.279124, 2.55051, 0.4, -0.00515618, 0.971757, 0.920162, 0.936078, 0.925913
0.824895, 9.69972, 0.279057, 2.55055, 0.4, -0.00515547, 0.971758, 0.920159, 0.936074, 0.925909
0.824945, 9.69508, 0.27899, 2.5506, 0.4, -0.00515475, 0.97176, 0.920156, 0.936071, 0.925906
0.824995, 9.69044, 0.278923, 2.55064, 0.4, -0.00515403, 0.971761, 0.920154, 0.936067, 0.925903
0.825045, 9.6858, 0.278856, 2.55069, 0.4, -0.00515331, 0.971762, 0.920151, 0.936063, 0.925899
0.825095, 9.68117, 0.278789, 2.55073, 0.4, -0.00515259, 0.971763, 0.920149, 0.93606, 0.925896
0.825145, 9.67653, 0.278722, 2.55077, 0.4, -0.00515187, 0.971764, 0.920146, 0.936056, 0.925893
0.825195, 9.67189, 0.278656, 2.55082, 0.4, -0.00515115, 0.971765, 0.920144, 0.936052, 0.925889
0.825245, 9.66726, 0.278589, 2.55086, 0.4, -0.00515043, 0.971766, 0.920141, 0.936049, 0.925886
0.825295, 9.66262, 0.278522, 2.55091, 0.4, -0.00514971, 0.971767, 0.920139, 0.936045, 0.925882
0.825345, 9.65799, 0.278455, 2.55095, 0.4, -0.00514898, 0.971768, 0.920136, 0.936041, 0.925879
0.825395, 9.65335, 0.278388, 2.551, 0.4, -0.00514826, 0.971769, 0.920134, 0.936038, 0.925876
0.825445, 9.64872, 0.278321, 2.55104, 0.4, -0.00514754, 0.97177, 0.920131, 0.936034, 0.925872
0.825495, 9.64409, 0.278255, 2.55108, 0.4, -0.00514682, 0.971771, 0.920128, 0.93603, 0.925869
0.825545, 9.63946, 0.278188, 2.55113, 0.4, -0.00514609, 0.971772, 0.920126, 0.936027, 0.925865
0.825595, 9.63483, 0.278121, 2.55117, 0.4, -0.00514537, 0.971773, 0.920123, 0.936023, 0.925862
0.825645, 9.63019, 0.278054, 2.55122, 0.4, -0.00514464, 0.971774, 0.920121, 0.936019, 0.925859
0.825695, 9.62556, 0.277987, 2.55126, 0.4, -0.00514392, 0.971775, 0.920118, 0.936016, 0.925855
0.825745, 9.62094, 0.277921, 2.55131, 0.4, -0.00514319, 0.971776, 0.920116, 0.936012, 0.925852
0.825795, 9.61631, 0.277854, 2.55135, 0.4, -0.00514247, 0.971777, 0.920113, 0.936008, 0.925849
0.825845, 9.61168, 0.277787, 2.55139, 0.4, -0.00514174, 0.971778, 0.920111, 0.936005, 0.925845
0.825895, 9.60705, 0.277721, 2.55144, 0.4, -0.00514102, 0.971779, 0.920108, 0.936001, 0.925842
0.825945, 9.60243, 0.277654, 2.55148, 0.4, -0.00514029, 0.97178, 0.920106, 0.935997, 0.925839
0.825995, 9.5978, 0.277587, 2.55153, 0.4, -0.00513956, 0.971781, 0.920103, 0.935994, 0.925835
0.826045, 9.59317, 0.277521, 2.55157, 0.4, -0.00513884, 0.971782, 0.920101, 0.93599, 0.925832
0.826095, 9.58855, 0.277454, 2.55161, 0.4, -0.00513811, 0.971783, 0.920098, 0.935986, 0.925828
0.826145, 9.58393, 0.277387, 2.55166, 0.4, -0.00513738, 0.971784, 0.920095, 0.935983, 0.925825
0.826195, 9.5793, 0.277321, 2.5517, 0.4, -0.00513665, 0.971785, 0.920093, 0.935979, 0.925822
0.826245, 9.57468, 0.277254, 2.55174, 0.4, -0.00513592, 0.971786, 0.92009, 0.935975, 0.925818
0.826295, 9.57006, 0.277188, 2.55179, 0.4, -0.00513519, 0.971788, 0.920088, 0.935972, 0.925815
0.826345, 9.56544, 0.277121, 2.55183, 0.4, -0.00513446, 0.971789, 0.920085, 0.935968, 0.925812
0.826395, 9.56082, 0.277055, 2.55187, 0.4, -0.00513373, 0.97179, 0.920083, 0.935964, 0.925808
0.826445, 9.5562, 0.276988, 2.55192, 0.4, -0.005133, 0.971791, 0.92008, 0.935961, 0.925805
0.826495, 9.55158, 0.276922, 2.55196, 0.4, -0.00513227, 0.971792, 0.920078, 0.935957, 0.925801
0.826545, 9.54696, 0.276855, 2.552, 0.4, -0.00513154, 0.971793, 0.920075, 0.935953, 0.925798
0.826595, 9.54234, 0.276789, 2.55205, 0.4, -0.00513081, 0.971794, 0.920072, 0.93595, 0.925795
0.826645, 9.53772, 0.276722, 2.55209, 0.4, -0.00513008, 0.971795, 0.92007, 0.935946, 0.925791
0.826695, 9.5331, 0.276656, 2.55214, 0.4, -0.00512935, 0.971796, 0.920067, 0.935942, 0.925788
0.826745, 9.52849, 0.276589, 2.55218, 0.4, -0.00512861, 0.971797, 0.920065, 0.935939, 0.925784
0.826795, 9.52387, 0.276523, 2.55222, 0.4, -0.00512788, 0.971798, 0.920062, 0.935935, 0.925781
0.826845, 9.51926, 0.276457, 2.55227, 0.4, -0.00512715, 0.971799, 0.92006, 0.935931, 0.925778
0.826895, 9.51464, 0.27639, 2.55231, 0.4, -0.00512641, 0.9718, 0.920057, 0.935928, 0.925774
0.826945, 9.51003, 0.276324, 2.55236, 0.4, -0.00512568, 0.971801, 0.920055, 0.935924, 0.925771
0.826995, 9.50542, 0.276258, 2.5524, 0.4, -0.00512494, 0.971802, 0.920052, 0.93592, 0.925768
0.827045, 9.50081, 0.276191, 2.55245, 0.4, -0.00512421, 0.971803, 0.920049, 0.935916, 0.925764
0.827095, 9.49619, 0.276125, 2.55249, 0.4, -0.00512347, 0.971804, 0.920047, 0.935913, 0.925761
0.827145, 9.49158, 0.276059, 2.55254, 0.4, -0.00512274, 0.971805, 0.920044, 0.935909, 0.925757
0.827195, 9.48697, 0.275993, 2.55258, 0.4, -0.005122, 0.971806, 0.920042, 0.935906, 0.925754
0.827245, 9.48236, 0.275926, 2.55263, 0.4, -0.00512127, 0.971807, 0.920039, 0.935902, 0.925751
0.827295, 9.47776, 0.27586, 2.55267, 0.4, -0.00512053, 0.971808, 0.920037, 0.935898, 0.925747
0.827345, 9.47315, 0.275794, 2.55272, 0.4, -0.00511979, 0.971809, 0.920034, 0.935894, 0.925744
0.827395, 9.46854, 0.275728, 2.55276, 0.4, -0.00511905, 0.97181, 0.920032, 0.935891, 0.925741
0.827445, 9.46393, 0.275661, 2.55281, 0.4, -0.00511832, 0.971811, 0.920029, 0.935887, 0.925737
0.827495, 9.45933, 0.275595, 2.55285, 0.4, -0.00511758, 0.971812, 0.920026, 0.935884, 0.925734
0.827545, 9.45472, 0.275529, 2.5529, 0.4, -0.00511684, 0.971813, 0.920024, 0.93588, 0.92573
0.827595, 9.45012, 0.275463, 2.55294, 0.4, -0.0051161, 0.971814, 0.920021, 0.935876, 0.925727
0.827645, 9.44551, 0.275397, 2.55299, 0.4, -0.00511536, 0.971815, 0.920019, 0.935873, 0.925724
0.827695, 9.44091, 0.275331, 2.55303, 0.4, -0.00511462, 0.971816, 0.920016, 0.935869, 0.92572
0.827745, 9.43631, 0.275265, 2.55308, 0.4, -0.00511388, 0.971817, 0.920014, 0.935865, 0.925717
0.827795, 9.4317, 0.275199, 2.55312, 0.4, -0.00511314, 0.971818, 0.920011, 0.935862, 0.925713
0.827845, 9.4271, 0.275133, 2.55316, 0.4, -0.0051124, 0.971819, 0.920009, 0.935858, 0.92571
0.827895, 9.4225, 0.275067, 2.55321, 0.4, -0.00511166, 0.97182, 0.920006, 0.935854, 0.925707
0.827945, 9.4179, 0.275001, 2.55325, 0.4, -0.00511091, 0.971821, 0.920004, 0.935851, 0.925703
0.827995, 9.4133, 0.274935, 2.5533, 0.4, -0.00511017, 0.971822, 0.920001, 0.935847, 0.9257
0.828045, 9.4087, 0.274868, 2.55334, 0.4, -0.00510943, 0.971823, 0.919998, 0.935843, 0.925697
0.828095, 9.40411, 0.274803, 2.55338, 0.4, -0.00510868, 0.971824, 0.919996, 0.93584, 0.925693
0.828145, 9.39951, 0.274737, 2.55343, 0.4, -0.00510794, 0.971825, 0.919993, 0.935836, 0.92569
0.828195, 9.39491, 0.274671, 2.55347, 0.4, -0.0051072, 0.971826, 0.919991, 0.935832, 0.925687
0.828245, 9.39031, 0.274605, 2.55351, 0.4, -0.00510645, 0.971827, 0.919988, 0.935829, 0.925683
0.828295, 9.38572, 0.274539, 2.55356, 0.4, -0.00510571, 0.971828, 0.919986, 0.935825, 0.92568
0.828345, 9.38112, 0.274473, 2.5536, 0.4, -0.00510496, 0.971829, 0.919983, 0.935821, 0.925676
0.828395, 9.37653, 0.274407, 2.55365, 0.4, -0.00510422, 0.971829, 0.91998, 0.935818, 0.925673
0.828445, 9.37194, 0.274341, 2.55369, 0.4, -0.00510347, 0.97183, 0.919978, 0.935814, 0.92567
0.828495, 9.36734, 0.274275, 2.55374, 0.4, -0.00510273, 0.971831, 0.919975, 0.93581, 0.925666
0.828545, 9.36275, 0.274209, 2.55378, 0.4, -0.00510198, 0.971832, 0.919973, 0.935807, 0.925663
0.828595, 9.35816, 0.274144, 2.55383, 0.4, -0.00510123, 0.971833, 0.91997, 0.935803, 0.925659
0.828645, 9.35357, 0.274078, 2.55387, 0.4, -0.00510049, 0.971834, 0.919968, 0.935799, 0.925656
0.828695, 9.34898, 0.274012, 2.55392, 0.4, -0.00509974, 0.971835, 0.919965, 0.935796, 0.925653
0.828745, 9.34439, 0.273946, 2.55396, 0.4, -0.00509899, 0.971836, 0.919962, 0.935792, 0.925649
0.828795, 9.3398, 0.273881, 2.55401, 0.4, -0.00509824, 0.971837, 0.91996, 0.935788, 0.925646
0.828845, 9.33521, 0.273815, 2.55405, 0.4, -0.00509749, 0.971838, 0.919957, 0.935785, 0.925643
0.828895, 9.33063, 0.273749, 2.5541, 0.4, -0.00509674, 0.971839, 0.919955, 0.935781, 0.925639
0.828945, 9.32604, 0.273683, 2.55414, 0.4, -0.00509599, 0.97184, 0.919952, 0.935777, 0.925636
0.828995, 9.32145, 0.273618, 2.55419, 0.4, -0.00509524, 0.971841, 0.91995, 0.935774, 0.925632
0.829045, 9.31687, 0.273552, 2.55423, 0.4, -0.00509449, 0.971842, 0.919947, 0.93577, 0.925629
0.829095, 9.31228, 0.273486, 2.55428, 0.4, -0.00509374, 0.971843, 0.919945, 0.935766, 0.925626
0.829145, 9.3077, 0.273421, 2.55432, 0.4, -0.00509299, 0.971844, 0.919942, 0.935763, 0.925622
0.829195, 9.30311, 0.273355, 2.55437, 0.4, -0.00509224, 0.971845, 0.919939, 0.935759, 0.925619
0.829245, 9.29853, 0.273289, 2.55441, 0.4, -0.00509149, 0.971846, 0.919937, 0.935755, 0.925615
0.829295, 9.29395, 0.273224, 2.55446, 0.4, -0.00509074, 0.971847, 0.919934, 0.935752, 0.925612
0.829345, 9.28937, 0.273158, 2.5545, 0.4, -0.00508998, 0.971848, 0.919932, 0.935748, 0.925609
0.829395, 9.28479, 0.273093, 2.55455, 0.4, -0.00508923, 0.971849, 0.919929, 0.935744, 0.925605
0.829445, 9.28021, 0.273027, 2.55459, 0.4, -0.00508848, 0.97185, 0.919927, 0.935741, 0.925602
0.829495, 9.27563, 0.272962, 2.55464, 0.4, -0.00508772, 0.971851, 0.919924, 0.935737, 0.925599
0.829545, 9.27105, 0.272896, 2.55468, 0.4, -0.00508697, 0.971852, 0.919921, 0.935733, 0.925595
0.829595, 9.26647, 0.272831, 2.55473, 0.4, -0.00508621, 0.971853, 0.919919, 0.93573, 0.925592
0.829645, 9.2619, 0.272765, 2.55477, 0.4, -0.00508546, 0.971854, 0.919916, 0.935726, 0.925589
0.829695, 9.25732, 0.2727, 2.55482, 0.4, -0.0050847, 0.971855, 0.919914, 0.935722, 0.925585
0.829745, 9.25274, 0.272635, 2.55486, 0.4, -0.00508395, 0.971856, 0.919911, 0.935719, 0.925582
0.829795, 9.24817, 0.272569, 2.55491, 0.4, -0.00508319, 0.971857, 0.919909, 0.935715, 0.925578
0.829845, 9.24359, 0.272504, 2.55495, 0.4, -0.00508244, 0.971858, 0.919906, 0.935711, 0.925575
0.829895, 9.23902, 0.272438, 2.55499, 0.4, -0.00508168, 0.971859, 0.919904, 0.935708, 0.925572
0.829946, 9.23445, 0.272373, 2.55504, 0.4, -0.00508092, 0.971859, 0.919901, 0.935704, 0.925568
0.829996, 9.22987, 0.272308, 2.55508, 0.4, -0.00508016, 0.97186, 0.919898, 0.9357, 0.925565
0.830046, 9.2253, 0.272242, 2.55513, 0.4, -0.00507941, 0.971861, 0.919896, 0.935697, 0.925562
0.830096, 9.22073, 0.272177, 2.55517, 0.4, -0.00507865, 0.971862, 0.919893, 0.935693, 0.925558
0.830146, 9.21616, 0.272112, 2.55522, 0.4, -0.00507789, 0.971863, 0.919891, 0.935689, 0.925555
0.830196, 9.21159, 0.272046, 2.55526, 0.4, -0.00507713, 0.971864, 0.919888, 0.935686, 0.925551
0.830246, 9.20702, 0.271981, 2.55531, 0.4, -0.00507637, 0.971865, 0.919886, 0.935682, 0.925548
0.830296, 9.20245, 0.271916, 2.55535, 0.4, -0.00507561, 0.971866, 0.919883, 0.935678, 0.925545
0.830346, 9.19789, 0.27185, 2.5554, 0.4, -0.00507485, 0.971867, 0.91988, 0.935675, 0.925541
0.830396, 9.19332, 0.271785, 2.55545, 0.4, -0.00507409, 0.971868, 0.919878, 0.935671, 0.925538
0.830446, 9.18875, 0.27172, 2.55549, 0.4, -0.00507333, 0.971869, 0.919875, 0.935667, 0.925534
0.830496, 9.18419, 0.271655, 2.55554, 0.4, -0.00507257, 0.97187, 0.919873, 0.935664, 0.925531
0.830546, 9.17962, 0.27159, 2.55558, 0.4, -0.0050718, 0.971871, 0.91987, 0.93566, 0.925528
0.830596, 9.17506, 0.271525, 2.55563, 0.4, -0.00507104, 0.971872, 0.919868, 0.935657, 0.925524
0.830646, 9.17049, 0.271459, 2.55567, 0.4, -0.00507028, 0.971873, 0.919865, 0.935653, 0.925521
0.830696, 9.16593, 0.271394, 2.55572, 0.4, -0.00506952, 0.971874, 0.919862, 0.935649, 0.925518
0.830746, 9.16137, 0.271329, 2.55576, 0.4, -0.00506875, 0.971874, 0.91986, 0.935646, 0.925514
0.830796, 9.15681, 0.271264, 2.55581, 0.4, -0.00506799, 0.971875, 0.919857, 0.935642, 0.925511
0.830846, 9.15225, 0.271199, 2.55586, 0.4, -0.00506723, 0.971876, 0.919855, 0.935638, 0.925507
0.830896, 9.14769, 0.271134, 2.5559, 0.4, -0.00506646, 0.971877, 0.919852, 0.935635, 0.925504
0.830946, 9.14313, 0.271069, 2.55595, 0.4, -0.0050657, 0.971878, 0.91985, 0.935631, 0.925501
0.830996, 9.13857, 0.271004, 2.556, 0.4, -0.00506493, 0.971879, 0.919847, 0.935627, 0.925497
0.831046, 9.13401, 0.270939, 2.55604, 0.4, -0.00506417, 0.97188, 0.919844, 0.935624, 0.925494
0.831096, 9.12945, 0.270874, 2.55609, 0.4, -0.0050634, 0.971881, 0.919842, 0.93562, 0.925491
0.831146, 9.1249, 0.270809, 2.55613, 0.4, -0.00506263, 0.971882, 0.919839, 0.935616, 0.925487
0.831196, 9.12034, 0.270744, 2.55618, 0.4, -0.00506187, 0.971883, 0.919837, 0.935613, 0.925484
0.831246, 9.11578, 0.270679, 2.55622, 0.4, -0.0050611, 0.971884, 0.919834, 0.935609, 0.92548
0.831296, 9.11123, 0.270614, 2.55627, 0.4, -0.00506033, 0.971885, 0.919832, 0.935605, 0.925477
0.831346, 9.10668, 0.270549, 2.55631, 0.4, -0.00505957, 0.971886, 0.919829, 0.935602, 0.925474
0.831396, 9.10212, 0.270484, 2.55636, 0.4, -0.0050588, 0.971887, 0.919827, 0.935598, 0.92547
0.831446, 9.09757, 0.270419, 2.5564, 0.4, -0.00505803, 0.971888, 0.919824, 0.935594, 0.925467
0.831496, 9.09302, 0.270355, 2.55645, 0.4, -0.00505726, 0.971889, 0.919821, 0.935591, 0.925464
0.831546, 9.08847, 0.27029, 2.55649, 0.4, -0.00505649, 0.971889, 0.919819, 0.935587, 0.92546
0.831596, 9.08392, 0.270225, 2.55654, 0.4, -0.00505572, 0.97189, 0.919816, 0.935584, 0.925457
0.831646, 9.07937, 0.27016, 2.55658, 0.4, -0.00505495, 0.971891, 0.919814, 0.93558, 0.925453
0.831696, 9.07482, 0.270095, 2.55663, 0.4, -0.00505418, 0.971892, 0.919811, 0.935576, 0.92545
0.831746, 9.07027, 0.27003, 2.55667, 0.4, -0.00505341, 0.971893, 0.919809, 0.935573, 0.925447
0.831796, 9.06572, 0.269966, 2.55672, 0.4, -0.00505264, 0.971894, 0.919806, 0.935569, 0.925443
0.831846, 9.06117, 0.269901, 2.55676, 0.4, -0.00505187, 0.971895, 0.919803, 0.935565, 0.92544
0.831896, 9.05663, 0.269836, 2.5568, 0.4, -0.00505109, 0.971896, 0.919801, 0.935562, 0.925437
0.831946, 9.05208, 0.269771, 2.55685, 0.4, -0.00505032, 0.971897, 0.919798, 0.935558, 0.925433
0.831996, 9.04754, 0.269707, 2.55689, 0.4, -0.00504955, 0.971898, 0.919796, 0.935554, 0.92543
0.832046, 9.04299, 0.269642, 2.55694, 0.4, -0.00504878, 0.971899, 0.919793, 0.935551, 0.925427
0.832096, 9.03845, 0.269578, 2.55698, 0.4, -0.005048, 0.9719, 0.919791, 0.935547, 0.925423
0.832146, 9.03391, 0.269513, 2.55702, 0.4, -0.00504723, 0.971901, 0.919788, 0.935543, 0.92542
0.832196, 9.02936, 0.269448, 2.55707, 0.4, -0.00504645, 0.971902, 0.919785, 0.93554, 0.925417
0.832246, 9.02482, 0.269384, 2.55711, 0.4, -0.00504568, 0.971903, 0.919783, 0.935536, 0.925413
0.832296, 9.02028, 0.269319, 2.55716, 0.4, -0.00504491, 0.971904, 0.91978, 0.935533, 0.92541
0.832346, 9.01574, 0.269254, 2.5572, 0.4, -0.00504413, 0.971904, 0.919778, 0.935529, 0.925406
0.832396, 9.0112, 0.26919, 2.55724, 0.4, -0.00504335, 0.971905, 0.919775, 0.935525, 0.925403
0.832446, 9.00666, 0.269125, 2.55729, 0.4, -0.00504258, 0.971906, 0.919773, 0.935522, 0.9254
0.832496, 9.00212, 0.269061, 2.55733, 0.4, -0.0050418, 0.971907, 0.91977, 0.935518, 0.925396
0.832546, 8.99759, 0.268996, 2.55738, 0.4, -0.00504102, 0.971908, 0.919767, 0.935514, 0.925393
0.832596, 8.99305, 0.268932, 2.55742, 0.4, -0.00504025, 0.971909, 0.919765, 0.935511, 0.92539
0.832646, 8.98851, 0.268867, 2.55747, 0.4, -0.00503947, 0.97191, 0.919762, 0.935507, 0.925386
0.832696, 8.98398, 0.268803, 2.55751, 0.4, -0.00503869, 0.971911, 0.91976, 0.935503, 0.925383
0.832746, 8.97945, 0.268739, 2.55755, 0.4, -0.00503791, 0.971912, 0.919757, 0.9355, 0.92538
0.832796, 8.97491, 0.268674, 2.55759, 0.4, -0.00503713, 0.971913, 0.919755, 0.935496, 0.925376
0.832846, 8.97038, 0.26861, 2.55764, 0.4, -0.00503636, 0.971914, 0.919752, 0.935493, 0.925373
0.832896, 8.96585, 0.268545, 2.55768, 0.4, -0.00503558, 0.971915, 0.91975, 0.935489, 0.925369
0.832946, 8.96131, 0.268481, 2.55772, 0.4, -0.0050348, 0.971916, 0.919747, 0.935485, 0.925366
0.832996, 8.95678, 0.268417, 2.55776, 0.4, -0.00503402, 0.971917, 0.919745, 0.935482, 0.925363
0.833046, 8.95225, 0.268353, 2.5578, 0.4, -0.00503324, 0.971917, 0.919742, 0.935478, 0.925359
0.833096, 8.94772, 0.268288, 2.55785, 0.4, -0.00503245, 0.971918, 0.919739, 0.935474, 0.925356
0.833146, 8.9432, 0.268224, 2.55789, 0.4, -0.00503167, 0.971919, 0.919737, 0.935471, 0.925353
0.833196, 8.93867, 0.26816, 2.55793, 0.4, -0.00503089, 0.97192, 0.919734, 0.935467, 0.925349
0.833246, 8.93414, 0.268095, 2.55797, 0.4, -0.00503011, 0.971921, 0.919732, 0.935463, 0.925346
0.833296, 8.92961, 0.268031, 2.55801, 0.4, -0.00502933, 0.971922, 0.919729, 0.93546, 0.925343
0.833346, 8.92509, 0.267967, 2.55805, 0.4, -0.00502854, 0.971923, 0.919727, 0.935456, 0.925339
0.833396, 8.92056, 0.267903, 2.55809, 0.4, -0.00502776, 0.971924, 0.919724, 0.935453, 0.925336
0.833446, 8.91604, 0.267839, 2.55814, 0.4, -0.00502698, 0.971925, 0.919721, 0.935449, 0.925333
0.833496, 8.91151, 0.267774, 2.55818, 0.4, -0.00502619, 0.971926, 0.919719, 0.935445, 0.925329
0.833546, 8.90699, 0.26771, 2.55822, 0.4, -0.00502541, 0.971927, 0.919716, 0.935442, 0.925326
0.833596, 8.90247, 0.267646, 2.55826, 0.4, -0.00502462, 0.971928, 0.919714, 0.935438, 0.925322
0.833646, 8.89794, 0.267582, 2.5583, 0.4, -0.00502384, 0.971928, 0.919711, 0.935434, 0.925319
0.833696, 8.89342, 0.267518, 2.55835, 0.4, -0.00502305, 0.971929, 0.919709, 0.935431, 0.925316
0.833746, 8.8889, 0.267453, 2.55839, 0.4, -0.00502227, 0.97193, 0.919706, 0.935427, 0.925312
0.833796, 8.88438, 0.267389, 2.55843, 0.4, -0.00502148, 0.971931, 0.919704, 0.935424, 0.925309
0.833846, 8.87986, 0.267325, 2.55847, 0.4, -0.00502069, 0.971932, 0.919701, 0.93542, 0.925306
0.833896, 8.87535, 0.267261, 2.55852, 0.4, -0.00501991, 0.971933, 0.919698, 0.935416, 0.925302
0.833946, 8.87083, 0.267197, 2.55856, 0.4, -0.00501912, 0.971934, 0.919696, 0.935413, 0.925299
0.833996, 8.86631, 0.267133, 2.5586, 0.4, -0.00501833, 0.971935, 0.919693, 0.935409, 0.925296
0.834046, 8.8618, 0.267069, 2.55864, 0.4, -0.00501754, 0.971936, 0.919691, 0.935405, 0.925292
0.834096, 8.85728, 0.267005, 2.55869, 0.4, -0.00501676, 0.971937, 0.919688, 0.935402, 0.925289
0.834146, 8.85277, 0.266941, 2.55873, 0.4, -0.00501597, 0.971937, 0.919686, 0.935398, 0.925286
0.834196, 8.84825, 0.266877, 2.55877, 0.4, -0.00501518, 0.971938, 0.919683, 0.935395, 0.925282
0.834246, 8.84374, 0.266814, 2.55881, 0.4, -0.00501439, 0.971939, 0.91968, 0.935391, 0.925279
0.834296, 8.83922, 0.26675, 2.55885, 0.4, -0.0050136, 0.97194, 0.919678, 0.935387, 0.925275
0.834346, 8.83471, 0.266686, 2.5589, 0.4, -0.00501281, 0.971941, 0.919675, 0.935384, 0.925272
0.834396, 8.8302, 0.266622, 2.55894, 0.4, -0.00501202, 0.971942, 0.919673, 0.93538, 0.925269
0.834446, 8.82569, 0.266558, 2.55898, 0.4, -0.00501123, 0.971943, 0.91967, 0.935376, 0.925265
0.834496, 8.82118, 0.266494, 2.55902, 0.4, -0.00501043, 0.971944, 0.919668, 0.935373, 0.925262
0.834546, 8.81667, 0.26643, 2.55906, 0.4, -0.00500964, 0.971945, 0.919665, 0.935369, 0.925259
0.834596, 8.81216, 0.266367, 2.55911, 0.4, -0.00500885, 0.971946, 0.919663, 0.935366, 0.925255
0.834646, 8.80766, 0.266303, 2.55915, 0.4, -0.00500806, 0.971946, 0.91966, 0.935362, 0.925252
0.834696, 8.80315, 0.266239, 2.55919, 0.4, -0.00500727, 0.971947, 0.919657, 0.935358, 0.925249
0.834746, 8.79864, 0.266175, 2.55923, 0.4, -0.00500647, 0.971948, 0.919655, 0.935355, 0.925245
0.834796, 8.79414, 0.266111, 2.55927, 0.4, -0.00500568, 0.971949, 0.919652, 0.935351, 0.925242
0.834846, 8.78963, 0.266048, 2.55931, 0.4, -0.00500488, 0.97195, 0.91965, 0.935347, 0.925239
0.834896, 8.78513, 0.265984, 2.55936, 0.4, -0.00500409, 0.971951, 0.919647, 0.935344, 0.925235
0.834946, 8.78063, 0.26592, 2.5594, 0.4, -0.0050033, 0.971952, 0.919645, 0.93534, 0.925232
0.834996, 8.77612, 0.265856, 2.55944, 0.4, -0.0050025, 0.971953, 0.919642, 0.935337, 0.925229
0.835046, 8.77162, 0.265793, 2.55948, 0.4, -0.00500171, 0.971954, 0.919639, 0.935333, 0.925225
0.835096, 8.76712, 0.265729, 2.55952, 0.4, -0.00500091, 0.971955, 0.919637, 0.935329, 0.925222
0.835146, 8.76262, 0.265666, 2.55956, 0.4, -0.00500011, 0.971955, 0.919634, 0.935326, 0.925218
0.835196, 8.75812, 0.265602, 2.55961, 0.4, -0.00499932, 0.971956, 0.919632, 0.935322, 0.925215
0.835246, 8.75362, 0.265538, 2.55965, 0.4, -0.00499852, 0.971957, 0.919629, 0.935318, 0.925212
0.835296, 8.74912, 0.265475, 2.55969, 0.4, -0.00499772, 0.971958, 0.919627, 0.935315, 0.925208
0.835346, 8.74463, 0.265411, 2.55973, 0.4, -0.00499692, 0.971959, 0.919624, 0.935311, 0.925205
0.835396, 8.74013, 0.265348, 2.55978, 0.4, -0.00499613, 0.97196, 0.919621, 0.935308, 0.925202
0.835446, 8.73563, 0.265284, 2.55982, 0.4, -0.00499533, 0.971961, 0.919619, 0.935304, 0.925198
0.835496, 8.73114, 0.26522, 2.55986, 0.4, -0.00499453, 0.971961, 0.919616, 0.9353, 0.925195
0.835546, 8.72664, 0.265157, 2.55991, 0.4, -0.00499373, 0.971962, 0.919614, 0.935297, 0.925192
0.835596, 8.72215, 0.265094, 2.55995, 0.4, -0.00499293, 0.971963, 0.919611, 0.935293, 0.925188
0.835646, 8.71765, 0.26503, 2.55999, 0.4, -0.00499213, 0.971964, 0.919609, 0.93529, 0.925185
0.835696, 8.71316, 0.264967, 2.56003, 0.4, -0.00499133, 0.971965, 0.919606, 0.935286, 0.925182
0.835746, 8.70867, 0.264903, 2.56008, 0.4, -0.00499053, 0.971966, 0.919603, 0.935282, 0.925178
0.835796, 8.70418, 0.26484, 2.56012, 0.4, -0.00498973, 0.971967, 0.919601, 0.935279, 0.925175
0.835846, 8.69969, 0.264776, 2.56016, 0.4, -0.00498893, 0.971968, 0.919598, 0.935275, 0.925172
0.835896, 8.6952, 0.264713, 2.5602, 0.4, -0.00498813, 0.971969, 0.919596, 0.935271, 0.925168
0.835947, 8.69071, 0.26465, 2.56025, 0.4, -0.00498732, 0.971969, 0.919593, 0.935268, 0.925165
0.835997, 8.68622, 0.264587, 2.56029, 0.4, -0.00498652, 0.97197, 0.919591, 0.935264, 0.925161
0.836047, 8.68173, 0.264523, 2.56033, 0.4, -0.00498572, 0.971971, 0.919588, 0.935261, 0.925158
0.836097, 8.67725, 0.26446, 2.56038, 0.4, -0.00498491, 0.971972, 0.919585, 0.935257, 0.925155
0.836147, 8.67276, 0.264396, 2.56042, 0.4, -0.00498411, 0.971973, 0.919583, 0.935253, 0.925151
0.836197, 8.66828, 0.264333, 2.56046, 0.4, -0.00498331, 0.971974, 0.91958, 0.93525, 0.925148
0.836247, 8.66379, 0.26427, 2.56051, 0.4, -0.0049825, 0.971975, 0.919578, 0.935246, 0.925145
0.836297, 8.65931, 0.264207, 2.56055, 0.4, -0.0049817, 0.971976, 0.919575, 0.935243, 0.925141
0.836347, 8.65482, 0.264144, 2.56059, 0.4, -0.00498089, 0.971976, 0.919573, 0.935239, 0.925138
0.836397, 8.65034, 0.26408, 2.56063, 0.4, -0.00498009, 0.971977, 0.91957, 0.935235, 0.925135
0.836447, 8.64586, 0.264017, 2.56068, 0.4, -0.00497928, 0.971978, 0.919568, 0.935232, 0.925131
0.836497, 8.64138, 0.263954, 2.56072, 0.4, -0.00497848, 0.971979, 0.919565, 0.935228, 0.925128
0.836547, 8.6369, 0.263891, 2.56076, 0.4, -0.00497767, 0.97198, 0.919562, 0.935224, 0.925125
0.836597, 8.63242, 0.263828, 2.5608, 0.4, -0.00497686, 0.971981, 0.91956, 0.935221, 0.925121
