Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.836647, 8.62794, 0.263765, 2.56085, 0.4, -0.00497606, 0.971982, 0.919557, 0.935217, 0.925118
0.836697, 8.62346, 0.263702, 2.56089, 0.4, -0.00497525, 0.971983, 0.919555, 0.935214, 0.925115
0.836747, 8.61899, 0.263638, 2.56093, 0.4, -0.00497444, 0.971983, 0.919552, 0.93521, 0.925111
0.836797, 8.61451, 0.263575, 2.56097, 0.4, -0.00497363, 0.971984, 0.91955, 0.935206, 0.925108
0.836847, 8.61003, 0.263512, 2.56102, 0.4, -0.00497282, 0.971985, 0.919547, 0.935203, 0.925105
0.836897, 8.60556, 0.263449, 2.56106, 0.4, -0.00497201, 0.971986, 0.919545, 0.935199, 0.925101
0.836947, 8.60108, 0.263386, 2.5611, 0.4, -0.0049712, 0.971987, 0.919542, 0.935196, 0.925098
0.836997, 8.59661, 0.263323, 2.56115, 0.4, -0.00497039, 0.971988, 0.919539, 0.935192, 0.925095
0.837047, 8.59214, 0.26326, 2.56119, 0.4, -0.00496958, 0.971988, 0.919537, 0.935188, 0.925091
0.837097, 8.58766, 0.263197, 2.56123, 0.4, -0.00496877, 0.971989, 0.919534, 0.935185, 0.925088
0.837147, 8.58319, 0.263134, 2.56128, 0.4, -0.00496796, 0.97199, 0.919532, 0.935181, 0.925084
0.837197, 8.57872, 0.263071, 2.56132, 0.4, -0.00496715, 0.971991, 0.919529, 0.935178, 0.925081
0.837247, 8.57425, 0.263008, 2.56136, 0.4, -0.00496634, 0.971992, 0.919526, 0.935174, 0.925078
0.837297, 8.56978, 0.262945, 2.56141, 0.4, -0.00496553, 0.971993, 0.919524, 0.93517, 0.925074
0.837347, 8.56531, 0.262882, 2.56145, 0.4, -0.00496472, 0.971994, 0.919521, 0.935167, 0.925071
0.837397, 8.56085, 0.26282, 2.56149, 0.4, -0.0049639, 0.971994, 0.919519, 0.935163, 0.925068
0.837447, 8.55638, 0.262757, 2.56153, 0.4, -0.00496309, 0.971995, 0.919516, 0.93516, 0.925064
0.837497, 8.55191, 0.262694, 2.56158, 0.4, -0.00496228, 0.971996, 0.919514, 0.935156, 0.925061
0.837547, 8.54745, 0.262631, 2.56162, 0.4, -0.00496146, 0.971997, 0.919511, 0.935152, 0.925058
0.837597, 8.54298, 0.262568, 2.56167, 0.4, -0.00496065, 0.971998, 0.919509, 0.935149, 0.925054
0.837647, 8.53852, 0.262506, 2.56171, 0.4, -0.00495983, 0.971999, 0.919506, 0.935145, 0.925051
0.837697, 8.53405, 0.262443, 2.56175, 0.4, -0.00495902, 0.972, 0.919503, 0.935141, 0.925048
0.837747, 8.52959, 0.26238, 2.56179, 0.4, -0.0049582, 0.972, 0.919501, 0.935138, 0.925044
0.837797, 8.52513, 0.262317, 2.56184, 0.4, -0.00495739, 0.972001, 0.919498, 0.935134, 0.925041
0.837847, 8.52067, 0.262255, 2.56188, 0.4, -0.00495657, 0.972002, 0.919496, 0.935131, 0.925038
0.837897, 8.51621, 0.262192, 2.56192, 0.4, -0.00495576, 0.972003, 0.919493, 0.935127, 0.925034
0.837947, 8.51175, 0.262129, 2.56197, 0.4, -0.00495494, 0.972004, 0.919491, 0.935123, 0.925031
0.837997, 8.50729, 0.262067, 2.56201, 0.4, -0.00495412, 0.972005, 0.919488, 0.93512, 0.925028
0.838047, 8.50283, 0.262004, 2.56205, 0.4, -0.0049533, 0.972005, 0.919485, 0.935116, 0.925024
0.838097, 8.49837, 0.261941, 2.56209, 0.4, -0.00495249, 0.972006, 0.919483, 0.935113, 0.925021
0.838147, 8.49392, 0.261879, 2.56214, 0.4, -0.00495167, 0.972007, 0.91948, 0.935109, 0.925018
0.838197, 8.48946, 0.261816, 2.56218, 0.4, -0.00495085, 0.972008, 0.919478, 0.935106, 0.925014
0.838247, 8.485, 0.261754, 2.56222, 0.4, -0.00495003, 0.972009, 0.919475, 0.935102, 0.925011
0.838297, 8.48055, 0.261691, 2.56226, 0.4, -0.00494921, 0.97201, 0.919473, 0.935098, 0.925008
0.838347, 8.47609, 0.261628, 2.5623, 0.4, -0.00494839, 0.972011, 0.91947, 0.935095, 0.925004
0.838397, 8.47164, 0.261566, 2.56235, 0.4, -0.00494757, 0.972011, 0.919467, 0.935091, 0.925001
0.838447, 8.46719, 0.261504, 2.56239, 0.4, -0.00494675, 0.972012, 0.919465, 0.935088, 0.924998
0.838497, 8.46274, 0.261441, 2.56243, 0.4, -0.00494593, 0.972013, 0.919462, 0.935084, 0.924994
0.838547, 8.45829, 0.261378, 2.56248, 0.4, -0.00494511, 0.972014, 0.91946, 0.93508, 0.924991
0.838597, 8.45384, 0.261316, 2.56252, 0.4, -0.00494429, 0.972015, 0.919457, 0.935077, 0.924988
0.838647, 8.44939, 0.261254, 2.56256, 0.4, -0.00494346, 0.972016, 0.919455, 0.935073, 0.924984
0.838697, 8.44494, 0.261191, 2.5626, 0.4, -0.00494264, 0.972016, 0.919452, 0.93507, 0.924981
0.838747, 8.44049, 0.261129, 2.56265, 0.4, -0.00494182, 0.972017, 0.919449, 0.935066, 0.924978
0.838797, 8.43604, 0.261066, 2.56269, 0.4, -0.004941, 0.972018, 0.919447, 0.935062, 0.924974
0.838847, 8.4316, 0.261004, 2.56273, 0.4, -0.00494017, 0.972019, 0.919444, 0.935059, 0.924971
0.838897, 8.42715, 0.260942, 2.56277, 0.4, -0.00493935, 0.97202, 0.919442, 0.935055, 0.924968
0.838947, 8.42271, 0.260879, 2.56282, 0.4, -0.00493853, 0.972021, 0.919439, 0.935052, 0.924964
0.838997, 8.41826, 0.260817, 2.56286, 0.4, -0.0049377, 0.972021, 0.919437, 0.935048, 0.924961
0.839047, 8.41382, 0.260755, 2.5629, 0.4, -0.00493688, 0.972022, 0.919434, 0.935044, 0.924958
0.839097, 8.40937, 0.260692, 2.56295, 0.4, -0.00493605, 0.972023, 0.919432, 0.935041, 0.924954
0.839147, 8.40493, 0.26063, 2.56299, 0.4, -0.00493523, 0.972024, 0.919429, 0.935037, 0.924951
0.839197, 8.40049, 0.260568, 2.56303, 0.4, -0.0049344, 0.972025, 0.919426, 0.935034, 0.924948
0.839247, 8.39605, 0.260505, 2.56308, 0.4, -0.00493357, 0.972025, 0.919424, 0.93503, 0.924944
0.839297, 8.39161, 0.260443, 2.56312, 0.4, -0.00493275, 0.972026, 0.919421, 0.935026, 0.924941
0.839347, 8.38717, 0.260381, 2.56316, 0.4, -0.00493192, 0.972027, 0.919419, 0.935023, 0.924937
0.839397, 8.38273, 0.260319, 2.56321, 0.4, -0.00493109, 0.972028, 0.919416, 0.935019, 0.924934
0.839447, 8.37829, 0.260257, 2.56325, 0.4, -0.00493027, 0.972029, 0.919414, 0.935016, 0.924931
0.839497, 8.37386, 0.260195, 2.56329, 0.4, -0.00492944, 0.97203, 0.919411, 0.935012, 0.924928
0.839547, 8.36942, 0.260132, 2.56334, 0.4, -0.00492861, 0.97203, 0.919408, 0.935008, 0.924924
0.839597, 8.36499, 0.26007, 2.56338, 0.4, -0.00492778, 0.972031, 0.919406, 0.935005, 0.924921
0.839647, 8.36055, 0.260008, 2.56342, 0.4, -0.00492695, 0.972032, 0.919403, 0.935001, 0.924918
0.839697, 8.35612, 0.259946, 2.56346, 0.4, -0.00492612, 0.972033, 0.919401, 0.934998, 0.924914
0.839747, 8.35169, 0.259884, 2.56351, 0.4, -0.00492529, 0.972034, 0.919398, 0.934994, 0.924911
0.839797, 8.34725, 0.259822, 2.56355, 0.4, -0.00492446, 0.972035, 0.919396, 0.93499, 0.924908
0.839847, 8.34282, 0.25976, 2.56359, 0.4, -0.00492363, 0.972035, 0.919393, 0.934987, 0.924904
0.839897, 8.33839, 0.259698, 2.56363, 0.4, -0.0049228, 0.972036, 0.91939, 0.934983, 0.924901
0.839947, 8.33396, 0.259636, 2.56367, 0.4, -0.00492197, 0.972037, 0.919388, 0.93498, 0.924898
0.839997, 8.32953, 0.259574, 2.56372, 0.4, -0.00492114, 0.972038, 0.919385, 0.934976, 0.924894
0.840047, 8.3251, 0.259512, 2.56376, 0.4, -0.00492031, 0.972039, 0.919383, 0.934973, 0.924891
0.840097, 8.32067, 0.25945, 2.5638, 0.4, -0.00491947, 0.97204, 0.91938, 0.934969, 0.924888
0.840147, 8.31625, 0.259389, 2.56384, 0.4, -0.00491864, 0.97204, 0.919378, 0.934965, 0.924884
0.840197, 8.31182, 0.259327, 2.56388, 0.4, -0.00491781, 0.972041, 0.919375, 0.934962, 0.924881
0.840247, 8.3074, 0.259265, 2.56392, 0.4, -0.00491697, 0.972042, 0.919373, 0.934958, 0.924878
0.840297, 8.30297, 0.259203, 2.56397, 0.4, -0.00491614, 0.972043, 0.91937, 0.934955, 0.924874
0.840347, 8.29855, 0.259141, 2.56401, 0.4, -0.00491531, 0.972044, 0.919367, 0.934951, 0.924871
0.840397, 8.29412, 0.259079, 2.56405, 0.4, -0.00491447, 0.972044, 0.919365, 0.934948, 0.924868
0.840447, 8.2897, 0.259017, 2.56409, 0.4, -0.00491364, 0.972045, 0.919362, 0.934944, 0.924864
0.840497, 8.28528, 0.258956, 2.56413, 0.4, -0.0049128, 0.972046, 0.91936, 0.93494, 0.924861
0.840547, 8.28086, 0.258894, 2.56417, 0.4, -0.00491197, 0.972047, 0.919357, 0.934937, 0.924858
0.840597, 8.27644, 0.258832, 2.56422, 0.4, -0.00491113, 0.972048, 0.919355, 0.934933, 0.924854
0.840647, 8.27202, 0.25877, 2.56426, 0.4, -0.00491029, 0.972049, 0.919352, 0.93493, 0.924851
0.840697, 8.2676, 0.258709, 2.5643, 0.4, -0.00490946, 0.972049, 0.91935, 0.934926, 0.924848
0.840747, 8.26318, 0.258647, 2.56434, 0.4, -0.00490862, 0.97205, 0.919347, 0.934923, 0.924845
0.840797, 8.25876, 0.258585, 2.56438, 0.4, -0.00490778, 0.972051, 0.919345, 0.934919, 0.924841
0.840847, 8.25435, 0.258524, 2.56442, 0.4, -0.00490694, 0.972052, 0.919342, 0.934915, 0.924838
0.840897, 8.24993, 0.258462, 2.56446, 0.4, -0.00490611, 0.972053, 0.919339, 0.934912, 0.924835
0.840947, 8.24551, 0.2584, 2.5645, 0.4, -0.00490527, 0.972054, 0.919337, 0.934908, 0.924831
0.840997, 8.2411, 0.258339, 2.56454, 0.4, -0.00490443, 0.972054, 0.919334, 0.934905, 0.924828
0.841047, 8.23669, 0.258277, 2.56458, 0.4, -0.00490359, 0.972055, 0.919332, 0.934901, 0.924825
0.841097, 8.23227, 0.258216, 2.56462, 0.4, -0.00490275, 0.972056, 0.919329, 0.934898, 0.924821
0.841147, 8.22786, 0.258154, 2.56466, 0.4, -0.00490191, 0.972057, 0.919327, 0.934894, 0.924818
0.841197, 8.22345, 0.258093, 2.56471, 0.4, -0.00490107, 0.972058, 0.919324, 0.934891, 0.924815
0.841247, 8.21904, 0.258031, 2.56474, 0.4, -0.00490023, 0.972058, 0.919322, 0.934887, 0.924811
0.841297, 8.21463, 0.257969, 2.56478, 0.4, -0.00489939, 0.972059, 0.919319, 0.934883, 0.924808
0.841347, 8.21022, 0.257908, 2.56483, 0.4, -0.00489855, 0.97206, 0.919316, 0.93488, 0.924805
0.841397, 8.20581, 0.257847, 2.56486, 0.4, -0.00489771, 0.972061, 0.919314, 0.934876, 0.924801
0.841447, 8.20141, 0.257785, 2.5649, 0.4, -0.00489686, 0.972062, 0.919311, 0.934873, 0.924798
0.841497, 8.197, 0.257724, 2.56494, 0.4, -0.00489602, 0.972063, 0.919309, 0.934869, 0.924795
0.841547, 8.19259, 0.257662, 2.56498, 0.4, -0.00489518, 0.972063, 0.919306, 0.934866, 0.924792
0.841597, 8.18819, 0.257601, 2.56502, 0.4, -0.00489434, 0.972064, 0.919304, 0.934862, 0.924788
0.841647, 8.18378, 0.257539, 2.56506, 0.4, -0.00489349, 0.972065, 0.919301, 0.934858, 0.924785
0.841697, 8.17938, 0.257478, 2.5651, 0.4, -0.00489265, 0.972066, 0.919299, 0.934855, 0.924782
0.841747, 8.17498, 0.257417, 2.56514, 0.4, -0.0048918, 0.972067, 0.919296, 0.934851, 0.924778
0.841797, 8.17057, 0.257355, 2.56518, 0.4, -0.00489096, 0.972067, 0.919293, 0.934848, 0.924775
0.841847, 8.16617, 0.257294, 2.56522, 0.4, -0.00489012, 0.972068, 0.919291, 0.934844, 0.924772
0.841897, 8.16177, 0.257233, 2.56526, 0.4, -0.00488927, 0.972069, 0.919288, 0.934841, 0.924768
0.841947, 8.15737, 0.257171, 2.5653, 0.4, -0.00488842, 0.97207, 0.919286, 0.934837, 0.924765
0.841998, 8.15297, 0.25711, 2.56534, 0.4, -0.00488758, 0.972071, 0.919283, 0.934833, 0.924762
0.842048, 8.14857, 0.257049, 2.56538, 0.4, -0.00488673, 0.972071, 0.919281, 0.93483, 0.924758
0.842098, 8.14418, 0.256988, 2.56542, 0.4, -0.00488589, 0.972072, 0.919278, 0.934826, 0.924755
0.842148, 8.13978, 0.256926, 2.56546, 0.4, -0.00488504, 0.972073, 0.919276, 0.934823, 0.924752
0.842198, 8.13538, 0.256865, 2.56549, 0.4, -0.00488419, 0.972074, 0.919273, 0.934819, 0.924748
0.842248, 8.13099, 0.256804, 2.56554, 0.4, -0.00488334, 0.972075, 0.919271, 0.934816, 0.924745
0.842298, 8.12659, 0.256743, 2.56557, 0.4, -0.0048825, 0.972075, 0.919268, 0.934812, 0.924742
0.842348, 8.1222, 0.256682, 2.56562, 0.4, -0.00488165, 0.972076, 0.919265, 0.934809, 0.924739
0.842398, 8.11781, 0.25662, 2.56565, 0.4, -0.0048808, 0.972077, 0.919263, 0.934805, 0.924735
0.842448, 8.11341, 0.256559, 2.5657, 0.4, -0.00487995, 0.972078, 0.91926, 0.934801, 0.924732
0.842498, 8.10902, 0.256498, 2.56574, 0.4, -0.0048791, 0.972079, 0.919258, 0.934798, 0.924729
0.842548, 8.10463, 0.256437, 2.56578, 0.4, -0.00487825, 0.972079, 0.919255, 0.934794, 0.924725
0.842598, 8.10024, 0.256376, 2.56582, 0.4, -0.0048774, 0.97208, 0.919253, 0.934791, 0.924722
0.842648, 8.09585, 0.256315, 2.56586, 0.4, -0.00487655, 0.972081, 0.91925, 0.934787, 0.924719
0.842698, 8.09146, 0.256254, 2.5659, 0.4, -0.0048757, 0.972082, 0.919248, 0.934784, 0.924715
0.842748, 8.08708, 0.256193, 2.56594, 0.4, -0.00487485, 0.972083, 0.919245, 0.93478, 0.924712
0.842798, 8.08269, 0.256132, 2.56598, 0.4, -0.004874, 0.972084, 0.919243, 0.934777, 0.924709
0.842848, 8.0783, 0.256071, 2.56602, 0.4, -0.00487314, 0.972084, 0.91924, 0.934773, 0.924706
0.842898, 8.07392, 0.25601, 2.56606, 0.4, -0.00487229, 0.972085, 0.919237, 0.93477, 0.924702
0.842948, 8.06953, 0.255949, 2.5661, 0.4, -0.00487144, 0.972086, 0.919235, 0.934766, 0.924699
0.842998, 8.06515, 0.255888, 2.56613, 0.4, -0.00487059, 0.972087, 0.919232, 0.934762, 0.924696
0.843048, 8.06077, 0.255828, 2.56617, 0.4, -0.00486973, 0.972088, 0.91923, 0.934759, 0.924692
0.843098, 8.05638, 0.255767, 2.56621, 0.4, -0.00486888, 0.972088, 0.919227, 0.934755, 0.924689
0.843148, 8.052, 0.255706, 2.56625, 0.4, -0.00486802, 0.972089, 0.919225, 0.934752, 0.924686
0.843198, 8.04762, 0.255645, 2.56629, 0.4, -0.00486717, 0.97209, 0.919222, 0.934748, 0.924682
0.843248, 8.04324, 0.255584, 2.56633, 0.4, -0.00486632, 0.972091, 0.91922, 0.934745, 0.924679
0.843298, 8.03886, 0.255523, 2.56637, 0.4, -0.00486546, 0.972091, 0.919217, 0.934741, 0.924676
0.843348, 8.03448, 0.255463, 2.56641, 0.4, -0.0048646, 0.972092, 0.919214, 0.934738, 0.924673
0.843398, 8.0301, 0.255402, 2.56645, 0.4, -0.00486375, 0.972093, 0.919212, 0.934734, 0.924669
0.843448, 8.02573, 0.255341, 2.56649, 0.4, -0.00486289, 0.972094, 0.919209, 0.93473, 0.924666
0.843498, 8.02135, 0.25528, 2.56653, 0.4, -0.00486204, 0.972095, 0.919207, 0.934727, 0.924663
0.843548, 8.01698, 0.25522, 2.56657, 0.4, -0.00486118, 0.972095, 0.919204, 0.934723, 0.924659
0.843598, 8.0126, 0.255159, 2.56661, 0.4, -0.00486032, 0.972096, 0.919202, 0.93472, 0.924656
0.843648, 8.00823, 0.255098, 2.56665, 0.4, -0.00485946, 0.972097, 0.919199, 0.934716, 0.924653
0.843698, 8.00386, 0.255038, 2.56669, 0.4, -0.00485861, 0.972098, 0.919197, 0.934713, 0.924649
0.843748, 7.99948, 0.254977, 2.56673, 0.4, -0.00485775, 0.972098, 0.919194, 0.934709, 0.924646
0.843798, 7.99511, 0.254916, 2.56677, 0.4, -0.00485689, 0.972099, 0.919191, 0.934706, 0.924643
0.843848, 7.99074, 0.254856, 2.56681, 0.4, -0.00485603, 0.9721, 0.919189, 0.934702, 0.92464
0.843898, 7.98637, 0.254795, 2.56685, 0.4, -0.00485517, 0.972101, 0.919186, 0.934699, 0.924636
0.843948, 7.982, 0.254734, 2.56689, 0.4, -0.00485431, 0.972102, 0.919184, 0.934695, 0.924633
0.843998, 7.97763, 0.254674, 2.56693, 0.4, -0.00485345, 0.972102, 0.919181, 0.934691, 0.92463
0.844048, 7.97327, 0.254613, 2.56697, 0.4, -0.00485259, 0.972103, 0.919179, 0.934688, 0.924626
0.844098, 7.9689, 0.254553, 2.56701, 0.4, -0.00485173, 0.972104, 0.919176, 0.934684, 0.924623
0.844148, 7.96453, 0.254492, 2.56705, 0.4, -0.00485087, 0.972105, 0.919174, 0.934681, 0.92462
0.844198, 7.96017, 0.254432, 2.56709, 0.4, -0.00485001, 0.972106, 0.919171, 0.934677, 0.924616
0.844248, 7.9558, 0.254371, 2.56713, 0.4, -0.00484915, 0.972106, 0.919169, 0.934674, 0.924613
0.844298, 7.95144, 0.254311, 2.56717, 0.4, -0.00484828, 0.972107, 0.919166, 0.93467, 0.92461
0.844348, 7.94707, 0.25425, 2.56721, 0.4, -0.00484742, 0.972108, 0.919164, 0.934667, 0.924607
0.844398, 7.94271, 0.25419, 2.56724, 0.4, -0.00484656, 0.972109, 0.919161, 0.934663, 0.924603
0.844448, 7.93835, 0.25413, 2.56728, 0.4, -0.00484569, 0.972109, 0.919159, 0.93466, 0.9246
0.844498, 7.93399, 0.254069, 2.56732, 0.4, -0.00484483, 0.97211, 0.919156, 0.934656, 0.924597
0.844548, 7.92963, 0.254009, 2.56736, 0.4, -0.00484397, 0.972111, 0.919153, 0.934653, 0.924593
0.844598, 7.92527, 0.253949, 2.5674, 0.4, -0.0048431, 0.972112, 0.919151, 0.934649, 0.92459
0.844648, 7.92091, 0.253888, 2.56744, 0.4, -0.00484224, 0.972113, 0.919148, 0.934646, 0.924587
0.844698, 7.91656, 0.253828, 2.56748, 0.4, -0.00484137, 0.972113, 0.919146, 0.934642, 0.924584
0.844748, 7.9122, 0.253768, 2.56752, 0.4, -0.00484051, 0.972114, 0.919143, 0.934639, 0.92458
0.844798, 7.90784, 0.253707, 2.56756, 0.4, -0.00483964, 0.972115, 0.919141, 0.934635, 0.924577
0.844848, 7.90349, 0.253647, 2.56759, 0.4, -0.00483878, 0.972116, 0.919138, 0.934631, 0.924574
0.844898, 7.89913, 0.253587, 2.56763, 0.4, -0.00483791, 0.972116, 0.919136, 0.934628, 0.92457
0.844948, 7.89478, 0.253527, 2.56767, 0.4, -0.00483704, 0.972117, 0.919133, 0.934624, 0.924567
0.844998, 7.89043, 0.253466, 2.56771, 0.4, -0.00483618, 0.972118, 0.919131, 0.934621, 0.924564
0.845048, 7.88607, 0.253406, 2.56775, 0.4, -0.00483531, 0.972119, 0.919128, 0.934617, 0.924561
0.845098, 7.88172, 0.253346, 2.56779, 0.4, -0.00483444, 0.972119, 0.919125, 0.934614, 0.924557
0.845148, 7.87737, 0.253286, 2.56783, 0.4, -0.00483357, 0.97212, 0.919123, 0.93461, 0.924554
0.845198, 7.87302, 0.253226, 2.56787, 0.4, -0.0048327, 0.972121, 0.91912, 0.934607, 0.924551
0.845248, 7.86867, 0.253165, 2.56791, 0.4, -0.00483184, 0.972122, 0.919118, 0.934603, 0.924547
0.845298, 7.86432, 0.253105, 2.56795, 0.4, -0.00483097, 0.972123, 0.919115, 0.9346, 0.924544
0.845348, 7.85998, 0.253045, 2.56799, 0.4, -0.0048301, 0.972123, 0.919113, 0.934596, 0.924541
0.845398, 7.85563, 0.252985, 2.56803, 0.4, -0.00482923, 0.972124, 0.91911, 0.934593, 0.924538
0.845448, 7.85128, 0.252925, 2.56807, 0.4, -0.00482836, 0.972125, 0.919108, 0.934589, 0.924534
0.845498, 7.84694, 0.252865, 2.56811, 0.4, -0.00482749, 0.972126, 0.919105, 0.934586, 0.924531
0.845548, 7.84259, 0.252805, 2.56815, 0.4, -0.00482662, 0.972126, 0.919102, 0.934582, 0.924528
0.845598, 7.83825, 0.252745, 2.56819, 0.4, -0.00482574, 0.972127, 0.9191, 0.934578, 0.924524
0.845648, 7.83391, 0.252685, 2.56823, 0.4, -0.00482487, 0.972128, 0.919097, 0.934575, 0.924521
0.845698, 7.82957, 0.252625, 2.56827, 0.4, -0.004824, 0.972129, 0.919095, 0.934571, 0.924518
0.845748, 7.82522, 0.252565, 2.56831, 0.4, -0.00482313, 0.972129, 0.919092, 0.934568, 0.924515
0.845798, 7.82088, 0.252505, 2.56835, 0.4, -0.00482226, 0.97213, 0.91909, 0.934564, 0.924511
0.845848, 7.81654, 0.252445, 2.56839, 0.4, -0.00482138, 0.972131, 0.919087, 0.934561, 0.924508
0.845898, 7.81221, 0.252385, 2.56843, 0.4, -0.00482051, 0.972132, 0.919085, 0.934557, 0.924505
0.845948, 7.80787, 0.252325, 2.56847, 0.4, -0.00481964, 0.972132, 0.919082, 0.934554, 0.924501
0.845998, 7.80353, 0.252266, 2.56851, 0.4, -0.00481876, 0.972133, 0.91908, 0.93455, 0.924498
0.846048, 7.79919, 0.252206, 2.56855, 0.4, -0.00481789, 0.972134, 0.919077, 0.934547, 0.924495
0.846098, 7.79486, 0.252146, 2.56859, 0.4, -0.00481701, 0.972135, 0.919075, 0.934543, 0.924492
0.846148, 7.79052, 0.252086, 2.56863, 0.4, -0.00481614, 0.972136, 0.919072, 0.93454, 0.924488
0.846198, 7.78619, 0.252026, 2.56867, 0.4, -0.00481526, 0.972136, 0.91907, 0.934536, 0.924485
0.846248, 7.78186, 0.251967, 2.5687, 0.4, -0.00481439, 0.972137, 0.919067, 0.934533, 0.924482
0.846298, 7.77752, 0.251907, 2.56874, 0.4, -0.00481351, 0.972138, 0.919065, 0.934529, 0.924479
0.846348, 7.77319, 0.251847, 2.56878, 0.4, -0.00481263, 0.972139, 0.919062, 0.934526, 0.924475
0.846398, 7.76886, 0.251787, 2.56882, 0.4, -0.00481176, 0.972139, 0.919059, 0.934522, 0.924472
0.846448, 7.76453, 0.251728, 2.56886, 0.4, -0.00481088, 0.97214, 0.919057, 0.934519, 0.924469
0.846498, 7.7602, 0.251668, 2.5689, 0.4, -0.00481, 0.972141, 0.919054, 0.934515, 0.924466
0.846548, 7.75587, 0.251608, 2.56894, 0.4, -0.00480912, 0.972142, 0.919052, 0.934512, 0.924462
0.846598, 7.75154, 0.251549, 2.56898, 0.4, -0.00480825, 0.972142, 0.919049, 0.934508, 0.924459
0.846648, 7.74722, 0.251489, 2.56902, 0.4, -0.00480737, 0.972143, 0.919047, 0.934505, 0.924456
0.846698, 7.74289, 0.251429, 2.56906, 0.4, -0.00480649, 0.972144, 0.919044, 0.934501, 0.924452
0.846748, 7.73856, 0.25137, 2.5691, 0.4, -0.00480561, 0.972145, 0.919042, 0.934498, 0.924449
0.846798, 7.73424, 0.25131, 2.56914, 0.4, -0.00480473, 0.972145, 0.919039, 0.934494, 0.924446
0.846848, 7.72992, 0.251251, 2.56918, 0.4, -0.00480385, 0.972146, 0.919037, 0.934491, 0.924443
0.846898, 7.72559, 0.251191, 2.56922, 0.4, -0.00480297, 0.972147, 0.919034, 0.934487, 0.924439
0.846948, 7.72127, 0.251132, 2.56926, 0.4, -0.00480209, 0.972148, 0.919031, 0.934484, 0.924436
0.846998, 7.71695, 0.251072, 2.5693, 0.4, -0.00480121, 0.972148, 0.919029, 0.93448, 0.924433
0.847048, 7.71263, 0.251012, 2.56934, 0.4, -0.00480033, 0.972149, 0.919026, 0.934476, 0.924429
0.847098, 7.70831, 0.250953, 2.56938, 0.4, -0.00479944, 0.97215, 0.919024, 0.934473, 0.924426
0.847148, 7.70399, 0.250894, 2.56942, 0.4, -0.00479856, 0.972151, 0.919021, 0.934469, 0.924423
0.847198, 7.69967, 0.250834, 2.56946, 0.4, -0.00479768, 0.972151, 0.919019, 0.934466, 0.92442
0.847248, 7.69535, 0.250775, 2.5695, 0.4, -0.0047968, 0.972152, 0.919016, 0.934462, 0.924416
0.847298, 7.69104, 0.250715, 2.56954, 0.4, -0.00479591, 0.972153, 0.919014, 0.934459, 0.924413
0.847348, 7.68672, 0.250656, 2.56958, 0.4, -0.00479503, 0.972153, 0.919011, 0.934455, 0.92441
0.847398, 7.68241, 0.250597, 2.56962, 0.4, -0.00479415, 0.972154, 0.919009, 0.934452, 0.924407
0.847448, 7.67809, 0.250537, 2.56966, 0.4, -0.00479326, 0.972155, 0.919006, 0.934448, 0.924403
0.847498, 7.67378, 0.250478, 2.5697, 0.4, -0.00479238, 0.972156, 0.919004, 0.934445, 0.9244
0.847548, 7.66947, 0.250419, 2.56974, 0.4, -0.00479149, 0.972156, 0.919001, 0.934441, 0.924397
0.847598, 7.66515, 0.250359, 2.56978, 0.4, -0.00479061, 0.972157, 0.918998, 0.934438, 0.924394
0.847648, 7.66084, 0.2503, 2.56982, 0.4, -0.00478972, 0.972158, 0.918996, 0.934434, 0.92439
0.847698, 7.65653, 0.250241, 2.56986, 0.4, -0.00478884, 0.972159, 0.918993, 0.934431, 0.924387
0.847748, 7.65222, 0.250182, 2.5699, 0.4, -0.00478795, 0.972159, 0.918991, 0.934427, 0.924384
0.847798, 7.64791, 0.250123, 2.56994, 0.4, -0.00478706, 0.97216, 0.918988, 0.934424, 0.924381
0.847848, 7.64361, 0.250063, 2.56998, 0.4, -0.00478618, 0.972161, 0.918986, 0.93442, 0.924377
0.847898, 7.6393, 0.250004, 2.57002, 0.4, -0.00478529, 0.972162, 0.918983, 0.934417, 0.924374
0.847948, 7.63499, 0.249945, 2.57006, 0.4, -0.0047844, 0.972162, 0.918981, 0.934413, 0.924371
0.847998, 7.63069, 0.249886, 2.5701, 0.4, -0.00478351, 0.972163, 0.918978, 0.93441, 0.924367
0.848049, 7.62638, 0.249827, 2.57014, 0.4, -0.00478263, 0.972164, 0.918976, 0.934406, 0.924364
0.848099, 7.62208, 0.249768, 2.57018, 0.4, -0.00478174, 0.972165, 0.918973, 0.934403, 0.924361
0.848149, 7.61777, 0.249709, 2.57022, 0.4, -0.00478085, 0.972165, 0.918971, 0.934399, 0.924358
0.848199, 7.61347, 0.249649, 2.57026, 0.4, -0.00477996, 0.972166, 0.918968, 0.934396, 0.924354
0.848249, 7.60917, 0.24959, 2.5703, 0.4, -0.00477907, 0.972167, 0.918966, 0.934392, 0.924351
0.848299, 7.60487, 0.249532, 2.57034, 0.4, -0.00477818, 0.972167, 0.918963, 0.934389, 0.924348
0.848349, 7.60057, 0.249472, 2.57038, 0.4, -0.00477729, 0.972168, 0.91896, 0.934385, 0.924345
0.848399, 7.59627, 0.249413, 2.57042, 0.4, -0.0047764, 0.972169, 0.918958, 0.934382, 0.924341
0.848449, 7.59197, 0.249354, 2.57047, 0.4, -0.00477551, 0.97217, 0.918955, 0.934378, 0.924338
0.848499, 7.58767, 0.249295, 2.57051, 0.4, -0.00477462, 0.97217, 0.918953, 0.934375, 0.924335
0.848549, 7.58338, 0.249236, 2.57055, 0.4, -0.00477372, 0.972171, 0.91895, 0.934371, 0.924332
0.848599, 7.57908, 0.249178, 2.57059, 0.4, -0.00477283, 0.972172, 0.918948, 0.934368, 0.924328
0.848649, 7.57479, 0.249119, 2.57063, 0.4, -0.00477194, 0.972172, 0.918945, 0.934364, 0.924325
0.848699, 7.57049, 0.24906, 2.57067, 0.4, -0.00477105, 0.972173, 0.918943, 0.934361, 0.924322
0.848749, 7.5662, 0.249001, 2.57071, 0.4, -0.00477015, 0.972174, 0.91894, 0.934357, 0.924318
0.848799, 7.56191, 0.248942, 2.57075, 0.4, -0.00476926, 0.972175, 0.918938, 0.934354, 0.924315
0.848849, 7.55762, 0.248883, 2.57079, 0.4, -0.00476837, 0.972175, 0.918935, 0.93435, 0.924312
0.848899, 7.55332, 0.248824, 2.57083, 0.4, -0.00476747, 0.972176, 0.918933, 0.934347, 0.924309
0.848949, 7.54903, 0.248766, 2.57087, 0.4, -0.00476658, 0.972177, 0.91893, 0.934344, 0.924306
0.848999, 7.54474, 0.248707, 2.57091, 0.4, -0.00476568, 0.972178, 0.918928, 0.93434, 0.924302
0.849049, 7.54045, 0.248648, 2.57095, 0.4, -0.00476479, 0.972178, 0.918925, 0.934337, 0.924299
0.849099, 7.53617, 0.248589, 2.57099, 0.4, -0.00476389, 0.972179, 0.918923, 0.934333, 0.924296
0.849149, 7.53188, 0.248531, 2.57103, 0.4, -0.004763, 0.97218, 0.91892, 0.93433, 0.924293
0.849199, 7.52759, 0.248472, 2.57107, 0.4, -0.0047621, 0.972181, 0.918918, 0.934326, 0.924289
0.849249, 7.52331, 0.248413, 2.5711, 0.4, -0.00476121, 0.972181, 0.918915, 0.934323, 0.924286
0.849299, 7.51902, 0.248355, 2.57114, 0.4, -0.00476031, 0.972182, 0.918913, 0.934319, 0.924283
0.849349, 7.51474, 0.248296, 2.57118, 0.4, -0.00475941, 0.972183, 0.91891, 0.934316, 0.92428
0.849399, 7.51046, 0.248237, 2.57122, 0.4, -0.00475851, 0.972184, 0.918908, 0.934312, 0.924276
0.849449, 7.50617, 0.248179, 2.57125, 0.4, -0.00475762, 0.972184, 0.918905, 0.934309, 0.924273
0.849499, 7.50189, 0.24812, 2.57129, 0.4, -0.00475672, 0.972185, 0.918903, 0.934305, 0.92427
0.849549, 7.49761, 0.248062, 2.57133, 0.4, -0.00475582, 0.972186, 0.9189, 0.934302, 0.924267
0.849599, 7.49333, 0.248003, 2.57137, 0.4, -0.00475492, 0.972187, 0.918898, 0.934298, 0.924263
0.849649, 7.48905, 0.247945, 2.5714, 0.4, -0.00475402, 0.972187, 0.918895, 0.934295, 0.92426
0.849699, 7.48478, 0.247886, 2.57144, 0.4, -0.00475312, 0.972188, 0.918893, 0.934291, 0.924257
0.849749, 7.4805, 0.247828, 2.57148, 0.4, -0.00475222, 0.972189, 0.91889, 0.934288, 0.924254
0.849799, 7.47622, 0.247769, 2.57151, 0.4, -0.00475132, 0.972189, 0.918887, 0.934285, 0.92425
0.849849, 7.47195, 0.247711, 2.57155, 0.4, -0.00475042, 0.97219, 0.918885, 0.934281, 0.924247
0.849899, 7.46767, 0.247652, 2.57159, 0.4, -0.00474952, 0.972191, 0.918882, 0.934278, 0.924244
0.849949, 7.4634, 0.247594, 2.57163, 0.4, -0.00474862, 0.972192, 0.91888, 0.934274, 0.924241
0.849999, 7.45912, 0.247535, 2.57166, 0.4, -0.00474772, 0.972192, 0.918877, 0.934271, 0.924238
0.850049, 7.45485, 0.247477, 2.5717, 0.4, -0.00474682, 0.972193, 0.918875, 0.934267, 0.924234
0.850099, 7.45058, 0.247419, 2.57174, 0.4, -0.00474591, 0.972194, 0.918872, 0.934264, 0.924231
0.850149, 7.44631, 0.24736, 2.57178, 0.4, -0.00474501, 0.972195, 0.91887, 0.93426, 0.924228
0.850199, 7.44204, 0.247302, 2.57181, 0.4, -0.00474411, 0.972195, 0.918867, 0.934257, 0.924225
0.850249, 7.43777, 0.247244, 2.57185, 0.4, -0.00474321, 0.972196, 0.918865, 0.934253, 0.924221
0.850299, 7.4335, 0.247185, 2.57189, 0.4, -0.0047423, 0.972197, 0.918862, 0.93425, 0.924218
0.850349, 7.42923, 0.247127, 2.57192, 0.4, -0.0047414, 0.972197, 0.91886, 0.934246, 0.924215
0.850399, 7.42496, 0.247069, 2.57196, 0.4, -0.00474049, 0.972198, 0.918857, 0.934243, 0.924212
0.850449, 7.4207, 0.247011, 2.572, 0.4, -0.00473959, 0.972199, 0.918855, 0.93424, 0.924209
0.850499, 7.41643, 0.246952, 2.57203, 0.4, -0.00473868, 0.9722, 0.918852, 0.934236, 0.924205
0.850549, 7.41217, 0.246894, 2.57207, 0.4, -0.00473778, 0.9722, 0.91885, 0.934233, 0.924202
0.850599, 7.40791, 0.246836, 2.57211, 0.4, -0.00473687, 0.972201, 0.918847, 0.934229, 0.924199
0.850649, 7.40364, 0.246778, 2.57214, 0.4, -0.00473597, 0.972202, 0.918845, 0.934226, 0.924196
0.850699, 7.39938, 0.24672, 2.57218, 0.4, -0.00473506, 0.972203, 0.918842, 0.934222, 0.924192
0.850749, 7.39512, 0.246662, 2.57221, 0.4, -0.00473415, 0.972203, 0.91884, 0.934219, 0.924189
0.850799, 7.39086, 0.246603, 2.57225, 0.4, -0.00473325, 0.972204, 0.918837, 0.934215, 0.924186
0.850849, 7.3866, 0.246545, 2.57228, 0.4, -0.00473234, 0.972205, 0.918835, 0.934212, 0.924183
0.850899, 7.38234, 0.246487, 2.57232, 0.4, -0.00473143, 0.972206, 0.918832, 0.934208, 0.92418
0.850949, 7.37808, 0.246429, 2.57236, 0.4, -0.00473052, 0.972206, 0.91883, 0.934205, 0.924176
0.850999, 7.37383, 0.246371, 2.57239, 0.4, -0.00472962, 0.972207, 0.918827, 0.934202, 0.924173
0.851049, 7.36957, 0.246313, 2.57243, 0.4, -0.00472871, 0.972208, 0.918825, 0.934198, 0.92417
0.851099, 7.36531, 0.246255, 2.57246, 0.4, -0.0047278, 0.972208, 0.918822, 0.934195, 0.924167
0.851149, 7.36106, 0.246197, 2.5725, 0.4, -0.00472689, 0.972209, 0.91882, 0.934191, 0.924163
0.851199, 7.35681, 0.246139, 2.57253, 0.4, -0.00472598, 0.97221, 0.918817, 0.934188, 0.92416
0.851249, 7.35255, 0.246081, 2.57257, 0.4, -0.00472507, 0.972211, 0.918815, 0.934184, 0.924157
0.851299, 7.3483, 0.246023, 2.5726, 0.4, -0.00472416, 0.972211, 0.918812, 0.934181, 0.924154
0.851349, 7.34405, 0.245965, 2.57264, 0.4, -0.00472325, 0.972212, 0.91881, 0.934177, 0.924151
0.851399, 7.3398, 0.245907, 2.57268, 0.4, -0.00472234, 0.972213, 0.918807, 0.934174, 0.924147
0.851449, 7.33555, 0.24585, 2.57271, 0.4, -0.00472143, 0.972213, 0.918805, 0.93417, 0.924144
0.851499, 7.3313, 0.245792, 2.57275, 0.4, -0.00472052, 0.972214, 0.918802, 0.934167, 0.924141
0.851549, 7.32705, 0.245734, 2.57279, 0.4, -0.0047196, 0.972215, 0.9188, 0.934164, 0.924138
0.851599, 7.3228, 0.245676, 2.57282, 0.4, -0.00471869, 0.972216, 0.918797, 0.93416, 0.924134
0.851649, 7.31856, 0.245618, 2.57286, 0.4, -0.00471778, 0.972216, 0.918795, 0.934157, 0.924131
0.851699, 7.31431, 0.24556, 2.57289, 0.4, -0.00471687, 0.972217, 0.918792, 0.934153, 0.924128
0.851749, 7.31007, 0.245503, 2.57293, 0.4, -0.00471595, 0.972218, 0.91879, 0.93415, 0.924125
0.851799, 7.30582, 0.245445, 2.57297, 0.4, -0.00471504, 0.972218, 0.918787, 0.934146, 0.924122
0.851849, 7.30158, 0.245387, 2.573, 0.4, -0.00471412, 0.972219, 0.918785, 0.934143, 0.924118
0.851899, 7.29734, 0.24533, 2.57304, 0.4, -0.00471321, 0.97222, 0.918782, 0.934139, 0.924115
0.851949, 7.2931, 0.245272, 2.57308, 0.4, -0.0047123, 0.972221, 0.91878, 0.934136, 0.924112
0.851999, 7.28886, 0.245214, 2.57311, 0.4, -0.00471138, 0.972221, 0.918777, 0.934133, 0.924109
0.852049, 7.28462, 0.245156, 2.57315, 0.4, -0.00471046, 0.972222, 0.918775, 0.934129, 0.924106
0.852099, 7.28038, 0.245099, 2.57318, 0.4, -0.00470955, 0.972223, 0.918772, 0.934126, 0.924102
0.852149, 7.27614, 0.245041, 2.57322, 0.4, -0.00470863, 0.972223, 0.91877, 0.934122, 0.924099
0.852199, 7.2719, 0.244984, 2.57326, 0.4, -0.00470772, 0.972224, 0.918767, 0.934119, 0.924096
0.852249, 7.26767, 0.244926, 2.57329, 0.4, -0.0047068, 0.972225, 0.918765, 0.934115, 0.924093
0.852299, 7.26343, 0.244868, 2.57333, 0.4, -0.00470588, 0.972226, 0.918762, 0.934112, 0.92409
0.852349, 7.2592, 0.244811, 2.57336, 0.4, -0.00470497, 0.972226, 0.91876, 0.934109, 0.924086
0.852399, 7.25496, 0.244753, 2.5734, 0.4, -0.00470405, 0.972227, 0.918757, 0.934105, 0.924083
0.852449, 7.25073, 0.244696, 2.57344, 0.4, -0.00470313, 0.972228, 0.918755, 0.934102, 0.92408
0.852499, 7.2465, 0.244638, 2.57347, 0.4, -0.00470221, 0.972229, 0.918752, 0.934098, 0.924077
0.852549, 7.24226, 0.244581, 2.5735, 0.4, -0.00470129, 0.972229, 0.91875, 0.934095, 0.924074
0.852599, 7.23803, 0.244523, 2.57354, 0.4, -0.00470037, 0.97223, 0.918747, 0.934091, 0.92407
0.852649, 7.2338, 0.244466, 2.57358, 0.4, -0.00469945, 0.972231, 0.918745, 0.934088, 0.924067
0.852699, 7.22957, 0.244408, 2.57361, 0.4, -0.00469853, 0.972231, 0.918742, 0.934084, 0.924064
0.852749, 7.22535, 0.244351, 2.57365, 0.4, -0.00469761, 0.972232, 0.91874, 0.934081, 0.924061
0.852799, 7.22112, 0.244294, 2.57369, 0.4, -0.00469669, 0.972233, 0.918737, 0.934078, 0.924057
0.852849, 7.21689, 0.244236, 2.57372, 0.4, -0.00469577, 0.972233, 0.918735, 0.934074, 0.924054
0.852899, 7.21267, 0.244179, 2.57376, 0.4, -0.00469485, 0.972234, 0.918732, 0.934071, 0.924051
0.852949, 7.20844, 0.244122, 2.5738, 0.4, -0.00469393, 0.972235, 0.91873, 0.934067, 0.924048
0.852999, 7.20422, 0.244064, 2.57383, 0.4, -0.00469301, 0.972235, 0.918727, 0.934064, 0.924045
0.853049, 7.19999, 0.244007, 2.57387, 0.4, -0.00469209, 0.972236, 0.918725, 0.93406, 0.924041
0.853099, 7.19577, 0.24395, 2.5739, 0.4, -0.00469117, 0.972237, 0.918722, 0.934057, 0.924038
0.853149, 7.19155, 0.243892, 2.57394, 0.4, -0.00469024, 0.972237, 0.91872, 0.934054, 0.924035
0.853199, 7.18733, 0.243835, 2.57398, 0.4, -0.00468932, 0.972238, 0.918717, 0.93405, 0.924032
0.853249, 7.18311, 0.243778, 2.57401, 0.4, -0.0046884, 0.972239, 0.918715, 0.934047, 0.924029
0.853299, 7.17889, 0.243721, 2.57405, 0.4, -0.00468747, 0.97224, 0.918712, 0.934043, 0.924025
0.853349, 7.17467, 0.243664, 2.57409, 0.4, -0.00468655, 0.97224, 0.91871, 0.93404, 0.924022
0.853399, 7.17045, 0.243607, 2.57412, 0.4, -0.00468562, 0.972241, 0.918707, 0.934036, 0.924019
0.853449, 7.16624, 0.243549, 2.57416, 0.4, -0.0046847, 0.972242, 0.918705, 0.934033, 0.924016
0.853499, 7.16202, 0.243492, 2.5742, 0.4, -0.00468377, 0.972242, 0.918702, 0.93403, 0.924013
0.853549, 7.15781, 0.243435, 2.57423, 0.4, -0.00468285, 0.972243, 0.9187, 0.934026, 0.92401
0.853599, 7.15359, 0.243378, 2.57427, 0.4, -0.00468192, 0.972244, 0.918697, 0.934023, 0.924006
0.853649, 7.14938, 0.243321, 2.57431, 0.4, -0.004681, 0.972245, 0.918695, 0.934019, 0.924003
0.853699, 7.14517, 0.243264, 2.57434, 0.4, -0.00468007, 0.972245, 0.918692, 0.934016, 0.924
0.853749, 7.14096, 0.243207, 2.57438, 0.4, -0.00467914, 0.972246, 0.91869, 0.934013, 0.923997
0.853799, 7.13674, 0.24315, 2.57441, 0.4, -0.00467822, 0.972247, 0.918688, 0.934009, 0.923994
0.853849, 7.13253, 0.243093, 2.57445, 0.4, -0.00467729, 0.972247, 0.918685, 0.934006, 0.92399
0.853899, 7.12833, 0.243036, 2.57448, 0.4, -0.00467636, 0.972248, 0.918683, 0.934002, 0.923987
0.853949, 7.12412, 0.242979, 2.57452, 0.4, -0.00467543, 0.972249, 0.91868, 0.933999, 0.923984
0.853999, 7.11991, 0.242922, 2.57455, 0.4, -0.00467451, 0.97225, 0.918678, 0.933996, 0.923981
0.85405, 7.1157, 0.242865, 2.57459, 0.4, -0.00467358, 0.97225, 0.918675, 0.933992, 0.923978
0.8541, 7.1115, 0.242808, 2.57463, 0.4, -0.00467265, 0.972251, 0.918673, 0.933989, 0.923974
0.85415, 7.10729, 0.242751, 2.57466, 0.4, -0.00467172, 0.972252, 0.91867, 0.933985, 0.923971
0.8542, 7.10309, 0.242694, 2.5747, 0.4, -0.00467079, 0.972252, 0.918668, 0.933982, 0.923968
0.85425, 7.09889, 0.242637, 2.57473, 0.4, -0.00466986, 0.972253, 0.918665, 0.933978, 0.923965
0.8543, 7.09468, 0.242581, 2.57477, 0.4, -0.00466893, 0.972254, 0.918663, 0.933975, 0.923962
0.85435, 7.09048, 0.242524, 2.57481, 0.4, -0.004668, 0.972254, 0.91866, 0.933972, 0.923958
0.8544, 7.08628, 0.242467, 2.57484, 0.4, -0.00466707, 0.972255, 0.918658, 0.933968, 0.923955
0.85445, 7.08208, 0.24241, 2.57488, 0.4, -0.00466614, 0.972256, 0.918655, 0.933965, 0.923952
0.8545, 7.07788, 0.242353, 2.57491, 0.4, -0.0046652, 0.972256, 0.918653, 0.933961, 0.923949
0.85455, 7.07368, 0.242297, 2.57495, 0.4, -0.00466427, 0.972257, 0.91865, 0.933958, 0.923946
0.8546, 7.06949, 0.24224, 2.57499, 0.4, -0.00466334, 0.972258, 0.918648, 0.933955, 0.923943
0.85465, 7.06529, 0.242183, 2.57502, 0.4, -0.00466241, 0.972258, 0.918645, 0.933951, 0.923939
0.8547, 7.06109, 0.242126, 2.57506, 0.4, -0.00466147, 0.972259, 0.918643, 0.933948, 0.923936
0.85475, 7.0569, 0.24207, 2.5751, 0.4, -0.00466054, 0.97226, 0.91864, 0.933944, 0.923933
0.8548, 7.0527, 0.242013, 2.57513, 0.4, -0.00465961, 0.97226, 0.918638, 0.933941, 0.92393
0.85485, 7.04851, 0.241956, 2.57517, 0.4, -0.00465867, 0.972261, 0.918635, 0.933938, 0.923927
0.8549, 7.04432, 0.2419, 2.5752, 0.4, -0.00465774, 0.972262, 0.918633, 0.933934, 0.923923
0.85495, 7.04013, 0.241843, 2.57524, 0.4, -0.00465681, 0.972263, 0.91863, 0.933931, 0.92392
0.855, 7.03594, 0.241787, 2.57527, 0.4, -0.00465587, 0.972263, 0.918628, 0.933927, 0.923917
0.85505, 7.03175, 0.24173, 2.57531, 0.4, -0.00465494, 0.972264, 0.918625, 0.933924, 0.923914
0.8551, 7.02756, 0.241673, 2.57535, 0.4, -0.004654, 0.972265, 0.918623, 0.933921, 0.923911
0.85515, 7.02337, 0.241617, 2.57538, 0.4, -0.00465306, 0.972265, 0.918621, 0.933917, 0.923908
0.8552, 7.01918, 0.24156, 2.57542, 0.4, -0.00465213, 0.972266, 0.918618, 0.933914, 0.923904
0.85525, 7.015, 0.241504, 2.57545, 0.4, -0.00465119, 0.972267, 0.918616, 0.93391, 0.923901
0.8553, 7.01081, 0.241447, 2.57549, 0.4, -0.00465025, 0.972267, 0.918613, 0.933907, 0.923898
0.85535, 7.00662, 0.241391, 2.57552, 0.4, -0.00464932, 0.972268, 0.918611, 0.933904, 0.923895
0.8554, 7.00244, 0.241335, 2.57555, 0.4, -0.00464838, 0.972269, 0.918608, 0.9339, 0.923892
0.85545, 6.99826, 0.241278, 2.57559, 0.4, -0.00464744, 0.97227, 0.918606, 0.933897, 0.923889
0.8555, 6.99408, 0.241222, 2.57562, 0.4, -0.0046465, 0.97227, 0.918603, 0.933893, 0.923885
0.85555, 6.98989, 0.241165, 2.57566, 0.4, -0.00464556, 0.972271, 0.918601, 0.93389, 0.923882
0.8556, 6.98571, 0.241109, 2.57569, 0.4, -0.00464463, 0.972272, 0.918598, 0.933887, 0.923879
0.85565, 6.98153, 0.241053, 2.57573, 0.4, -0.00464369, 0.972272, 0.918596, 0.933883, 0.923876
0.8557, 6.97736, 0.240996, 2.57576, 0.4, -0.00464275, 0.972273, 0.918593, 0.93388, 0.923873
0.85575, 6.97318, 0.24094, 2.5758, 0.4, -0.00464181, 0.972274, 0.918591, 0.933876, 0.92387
0.8558, 6.969, 0.240884, 2.57583, 0.4, -0.00464087, 0.972274, 0.918588, 0.933873, 0.923866
0.85585, 6.96482, 0.240827, 2.57587, 0.4, -0.00463993, 0.972275, 0.918586, 0.93387, 0.923863
0.8559, 6.96065, 0.240771, 2.5759, 0.4, -0.00463899, 0.972276, 0.918584, 0.933866, 0.92386
0.85595, 6.95647, 0.240715, 2.57594, 0.4, -0.00463805, 0.972276, 0.918581, 0.933863, 0.923857
0.856, 6.9523, 0.240659, 2.57597, 0.4, -0.0046371, 0.972277, 0.918579, 0.933859, 0.923854
0.85605, 6.94813, 0.240602, 2.57601, 0.4, -0.00463616, 0.972278, 0.918576, 0.933856, 0.923851
0.8561, 6.94396, 0.240546, 2.57604, 0.4, -0.00463522, 0.972278, 0.918574, 0.933853, 0.923847
0.85615, 6.93978, 0.24049, 2.57608, 0.4, -0.00463428, 0.972279, 0.918571, 0.933849, 0.923844
0.8562, 6.93561, 0.240434, 2.57611, 0.4, -0.00463333, 0.97228, 0.918569, 0.933846, 0.923841
0.85625, 6.93144, 0.240378, 2.57615, 0.4, -0.00463239, 0.97228, 0.918566, 0.933843, 0.923838
0.8563, 6.92728, 0.240321, 2.57618, 0.4, -0.00463145, 0.972281, 0.918564, 0.933839, 0.923835
0.85635, 6.92311, 0.240265, 2.57622, 0.4, -0.0046305, 0.972282, 0.918561, 0.933836, 0.923832
0.8564, 6.91894, 0.240209, 2.57626, 0.4, -0.00462956, 0.972282, 0.918559, 0.933832, 0.923828
0.85645, 6.91478, 0.240153, 2.57629, 0.4, -0.00462862, 0.972283, 0.918556, 0.933829, 0.923825
0.8565, 6.91061, 0.240097, 2.57632, 0.4, -0.00462767, 0.972284, 0.918554, 0.933826, 0.923822
0.85655, 6.90645, 0.240041, 2.57636, 0.4, -0.00462673, 0.972284, 0.918551, 0.933822, 0.923819
0.8566, 6.90228, 0.239985, 2.57639, 0.4, -0.00462578, 0.972285, 0.918549, 0.933819, 0.923816
0.85665, 6.89812, 0.239929, 2.57643, 0.4, -0.00462484, 0.972286, 0.918546, 0.933816, 0.923813
0.8567, 6.89396, 0.239873, 2.57646, 0.4, -0.00462389, 0.972287, 0.918544, 0.933812, 0.92381
0.85675, 6.8898, 0.239817, 2.5765, 0.4, -0.00462294, 0.972287, 0.918542, 0.933809, 0.923806
0.8568, 6.88564, 0.239761, 2.57653, 0.4, -0.004622, 0.972288, 0.918539, 0.933805, 0.923803
0.85685, 6.88148, 0.239706, 2.57657, 0.4, -0.00462105, 0.972289, 0.918537, 0.933802, 0.9238
0.8569, 6.87732, 0.23965, 2.5766, 0.4, -0.0046201, 0.972289, 0.918534, 0.933799, 0.923797
0.85695, 6.87316, 0.239594, 2.57663, 0.4, -0.00461915, 0.97229, 0.918532, 0.933795, 0.923794
0.857, 6.86901, 0.239538, 2.57667, 0.4, -0.00461821, 0.972291, 0.918529, 0.933792, 0.923791
0.85705, 6.86485, 0.239482, 2.5767, 0.4, -0.00461726, 0.972291, 0.918527, 0.933789, 0.923787
0.8571, 6.86069, 0.239426, 2.57674, 0.4, -0.00461631, 0.972292, 0.918524, 0.933785, 0.923784
0.85715, 6.85654, 0.23937, 2.57677, 0.4, -0.00461536, 0.972293, 0.918522, 0.933782, 0.923781
0.8572, 6.85239, 0.239315, 2.57681, 0.4, -0.00461441, 0.972293, 0.918519, 0.933778, 0.923778
0.85725, 6.84823, 0.239259, 2.57684, 0.4, -0.00461346, 0.972294, 0.918517, 0.933775, 0.923775
0.8573, 6.84408, 0.239203, 2.57688, 0.4, -0.00461251, 0.972295, 0.918514, 0.933772, 0.923772
0.85735, 6.83993, 0.239147, 2.57691, 0.4, -0.00461156, 0.972295, 0.918512, 0.933768, 0.923768
0.8574, 6.83578, 0.239092, 2.57695, 0.4, -0.00461061, 0.972296, 0.91851, 0.933765, 0.923765
0.85745, 6.83163, 0.239036, 2.57699, 0.4, -0.00460966, 0.972297, 0.918507, 0.933762, 0.923762
0.8575, 6.82748, 0.238981, 2.57702, 0.4, -0.00460871, 0.972297, 0.918505, 0.933758, 0.923759
0.85755, 6.82334, 0.238925, 2.57706, 0.4, -0.00460776, 0.972298, 0.918502, 0.933755, 0.923756
0.8576, 6.81919, 0.238869, 2.57709, 0.4, -0.00460681, 0.972299, 0.9185, 0.933752, 0.923753
0.85765, 6.81504, 0.238814, 2.57713, 0.4, -0.00460585, 0.972299, 0.918497, 0.933748, 0.92375
0.8577, 6.8109, 0.238758, 2.57716, 0.4, -0.0046049, 0.9723, 0.918495, 0.933745, 0.923746
0.85775, 6.80676, 0.238702, 2.5772, 0.4, -0.00460395, 0.972301, 0.918492, 0.933741, 0.923743
0.8578, 6.80261, 0.238647, 2.57723, 0.4, -0.004603, 0.972301, 0.91849, 0.933738, 0.92374
0.85785, 6.79847, 0.238591, 2.57727, 0.4, -0.00460204, 0.972302, 0.918487, 0.933735, 0.923737
0.8579, 6.79433, 0.238536, 2.5773, 0.4, -0.00460109, 0.972302, 0.918485, 0.933731, 0.923734
0.85795, 6.79019, 0.23848, 2.57734, 0.4, -0.00460013, 0.972303, 0.918482, 0.933728, 0.923731
0.858, 6.78605, 0.238425, 2.57738, 0.4, -0.00459918, 0.972304, 0.91848, 0.933725, 0.923728
0.85805, 6.78191, 0.238369, 2.57741, 0.4, -0.00459822, 0.972304, 0.918478, 0.933721, 0.923724
0.8581, 6.77777, 0.238314, 2.57745, 0.4, -0.00459727, 0.972305, 0.918475, 0.933718, 0.923721
0.85815, 6.77364, 0.238259, 2.57748, 0.4, -0.00459631, 0.972306, 0.918473, 0.933715, 0.923718
0.8582, 6.7695, 0.238203, 2.57752, 0.4, -0.00459536, 0.972306, 0.91847, 0.933711, 0.923715
0.85825, 6.76537, 0.238148, 2.57755, 0.4, -0.0045944, 0.972307, 0.918468, 0.933708, 0.923712
0.8583, 6.76123, 0.238092, 2.57759, 0.4, -0.00459345, 0.972308, 0.918465, 0.933705, 0.923709
0.85835, 6.7571, 0.238037, 2.57762, 0.4, -0.00459249, 0.972309, 0.918463, 0.933701, 0.923706
0.8584, 6.75296, 0.237982, 2.57766, 0.4, -0.00459153, 0.972309, 0.918461, 0.933698, 0.923703
0.85845, 6.74883, 0.237927, 2.57769, 0.4, -0.00459058, 0.97231, 0.918458, 0.933694, 0.923699
0.8585, 6.7447, 0.237871, 2.57773, 0.4, -0.00458962, 0.97231, 0.918456, 0.933691, 0.923696
0.85855, 6.74057, 0.237816, 2.57776, 0.4, -0.00458866, 0.972311, 0.918453, 0.933688, 0.923693
0.8586, 6.73644, 0.237761, 2.5778, 0.4, -0.0045877, 0.972312, 0.918451, 0.933684, 0.92369
0.85865, 6.73231, 0.237705, 2.57784, 0.4, -0.00458674, 0.972312, 0.918448, 0.933681, 0.923687
0.8587, 6.72819, 0.23765, 2.57787, 0.4, -0.00458578, 0.972313, 0.918446, 0.933678, 0.923684
0.85875, 6.72406, 0.237595, 2.57791, 0.4, -0.00458482, 0.972314, 0.918443, 0.933674, 0.923681
0.8588, 6.71993, 0.23754, 2.57794, 0.4, -0.00458386, 0.972314, 0.918441, 0.933671, 0.923677
0.85885, 6.71581, 0.237485, 2.57798, 0.4, -0.00458291, 0.972315, 0.918438, 0.933668, 0.923674
0.8589, 6.71168, 0.23743, 2.57802, 0.4, -0.00458194, 0.972316, 0.918436, 0.933664, 0.923671
0.85895, 6.70756, 0.237375, 2.57805, 0.4, -0.00458098, 0.972316, 0.918433, 0.933661, 0.923668
0.859, 6.70344, 0.237319, 2.57809, 0.4, -0.00458002, 0.972317, 0.918431, 0.933658, 0.923665
0.85905, 6.69932, 0.237264, 2.57812, 0.4, -0.00457906, 0.972318, 0.918429, 0.933654, 0.923662
0.8591, 6.6952, 0.237209, 2.57816, 0.4, -0.0045781, 0.972319, 0.918426, 0.933651, 0.923659
0.85915, 6.69108, 0.237154, 2.57819, 0.4, -0.00457714, 0.972319, 0.918424, 0.933648, 0.923656
0.8592, 6.68696, 0.237099, 2.57822, 0.4, -0.00457618, 0.97232, 0.918421, 0.933644, 0.923653
0.85925, 6.68284, 0.237044, 2.57826, 0.4, -0.00457521, 0.97232, 0.918419, 0.933641, 0.923649
0.8593, 6.67872, 0.236989, 2.57829, 0.4, -0.00457425, 0.972321, 0.918417, 0.933638, 0.923646
0.85935, 6.67461, 0.236934, 2.57832, 0.4, -0.00457329, 0.972322, 0.918414, 0.933634, 0.923643
0.8594, 6.67049, 0.236879, 2.57836, 0.4, -0.00457233, 0.972323, 0.918412, 0.933631, 0.92364
0.85945, 6.66638, 0.236824, 2.57839, 0.4, -0.00457136, 0.972323, 0.918409, 0.933628, 0.923637
0.8595, 6.66226, 0.23677, 2.57842, 0.4, -0.0045704, 0.972324, 0.918407, 0.933624, 0.923634
0.85955, 6.65815, 0.236715, 2.57846, 0.4, -0.00456943, 0.972325, 0.918404, 0.933621, 0.923631
0.8596, 6.65404, 0.23666, 2.57849, 0.4, -0.00456847, 0.972325, 0.918402, 0.933618, 0.923628
0.85965, 6.64992, 0.236605, 2.57852, 0.4, -0.0045675, 0.972326, 0.9184, 0.933614, 0.923625
0.8597, 6.64581, 0.23655, 2.57855, 0.4, -0.00456654, 0.972327, 0.918397, 0.933611, 0.923621
0.85975, 6.6417, 0.236495, 2.57858, 0.4, -0.00456557, 0.972327, 0.918395, 0.933608, 0.923618
0.8598, 6.6376, 0.236441, 2.57861, 0.4, -0.00456461, 0.972328, 0.918392, 0.933604, 0.923615
0.85985, 6.63349, 0.236386, 2.57865, 0.4, -0.00456364, 0.972329, 0.91839, 0.933601, 0.923612
0.8599, 6.62938, 0.236331, 2.57868, 0.4, -0.00456267, 0.972329, 0.918387, 0.933598, 0.923609
0.85995, 6.62528, 0.236276, 2.57871, 0.4, -0.00456171, 0.97233, 0.918385, 0.933595, 0.923606
0.86, 6.62117, 0.236221, 2.57874, 0.4, -0.00456074, 0.972331, 0.918383, 0.933591, 0.923603
0.86005, 6.61707, 0.236167, 2.57877, 0.4, -0.00455977, 0.972331, 0.91838, 0.933588, 0.9236
0.860101, 6.61296, 0.236112, 2.5788, 0.4, -0.0045588, 0.972332, 0.918378, 0.933585, 0.923597
0.860151, 6.60886, 0.236057, 2.57884, 0.4, -0.00455784, 0.972333, 0.918375, 0.933581, 0.923594
0.860201, 6.60476, 0.236003, 2.57887, 0.4, -0.00455687, 0.972333, 0.918373, 0.933578, 0.92359
0.860251, 6.60066, 0.235948, 2.5789, 0.4, -0.0045559, 0.972334, 0.918371, 0.933575, 0.923587
0.860301, 6.59656, 0.235894, 2.57893, 0.4, -0.00455493, 0.972335, 0.918368, 0.933571, 0.923584
0.860351, 6.59246, 0.235839, 2.57896, 0.4, -0.00455396, 0.972335, 0.918366, 0.933568, 0.923581
0.860401, 6.58836, 0.235784, 2.579, 0.4, -0.00455299, 0.972336, 0.918363, 0.933565, 0.923578
0.860451, 6.58426, 0.23573, 2.57903, 0.4, -0.00455202, 0.972337, 0.918361, 0.933561, 0.923575
0.860501, 6.58017, 0.235675, 2.57906, 0.4, -0.00455105, 0.972337, 0.918359, 0.933558, 0.923572
0.860551, 6.57607, 0.235621, 2.57909, 0.4, -0.00455008, 0.972338, 0.918356, 0.933555, 0.923569
0.860601, 6.57198, 0.235566, 2.57912, 0.4, -0.00454911, 0.972339, 0.918354, 0.933551, 0.923566
0.860651, 6.56788, 0.235512, 2.57915, 0.4, -0.00454814, 0.972339, 0.918351, 0.933548, 0.923563
0.860701, 6.56379, 0.235457, 2.57919, 0.4, -0.00454717, 0.97234, 0.918349, 0.933545, 0.923559
0.860751, 6.5597, 0.235403, 2.57922, 0.4, -0.00454619, 0.972341, 0.918346, 0.933542, 0.923556
0.860801, 6.55561, 0.235348, 2.57925, 0.4, -0.00454522, 0.972341, 0.918344, 0.933538, 0.923553
0.860851, 6.55152, 0.235294, 2.57928, 0.4, -0.00454425, 0.972342, 0.918341, 0.933535, 0.92355
0.860901, 6.54743, 0.23524, 2.57931, 0.4, -0.00454328, 0.972343, 0.918339, 0.933532, 0.923547
0.860951, 6.54334, 0.235185, 2.57934, 0.4, -0.0045423, 0.972343, 0.918337, 0.933528, 0.923544
0.861001, 6.53925, 0.235131, 2.57937, 0.4, -0.00454133, 0.972344, 0.918334, 0.933525, 0.923541
0.861051, 6.53517, 0.235077, 2.5794, 0.4, -0.00454036, 0.972345, 0.918332, 0.933522, 0.923538
0.861101, 6.53108, 0.235022, 2.57944, 0.4, -0.00453938, 0.972345, 0.918329, 0.933518, 0.923535
0.861151, 6.52699, 0.234968, 2.57947, 0.4, -0.00453841, 0.972346, 0.918327, 0.933515, 0.923532
0.861201, 6.52291, 0.234914, 2.5795, 0.4, -0.00453743, 0.972347, 0.918325, 0.933512, 0.923529
0.861251, 6.51883, 0.23486, 2.57953, 0.4, -0.00453646, 0.972347, 0.918322, 0.933509, 0.923526
0.861301, 6.51475, 0.234806, 2.57956, 0.4, -0.00453548, 0.972348, 0.91832, 0.933505, 0.923523
0.861351, 6.51066, 0.234751, 2.57959, 0.4, -0.00453451, 0.972349, 0.918318, 0.933502, 0.923519
0.861401, 6.50658, 0.234697, 2.57961, 0.4, -0.00453353, 0.972349, 0.918315, 0.933499, 0.923516
0.861451, 6.5025, 0.234643, 2.57965, 0.4, -0.00453255, 0.97235, 0.918313, 0.933495, 0.923513
0.861501, 6.49842, 0.234589, 2.57968, 0.4, -0.00453158, 0.972351, 0.91831, 0.933492, 0.92351
0.861551, 6.49435, 0.234535, 2.57971, 0.4, -0.0045306, 0.972351, 0.918308, 0.933489, 0.923507
0.861601, 6.49027, 0.234481, 2.57974, 0.4, -0.00452962, 0.972352, 0.918305, 0.933486, 0.923504
0.861651, 6.48619, 0.234427, 2.57977, 0.4, -0.00452864, 0.972353, 0.918303, 0.933482, 0.923501
0.861701, 6.48212, 0.234372, 2.5798, 0.4, -0.00452767, 0.972353, 0.918301, 0.933479, 0.923498
0.861751, 6.47804, 0.234318, 2.57983, 0.4, -0.00452669, 0.972354, 0.918298, 0.933476, 0.923495
0.861801, 6.47397, 0.234264, 2.57986, 0.4, -0.00452571, 0.972355, 0.918296, 0.933472, 0.923492
0.861851, 6.4699, 0.23421, 2.57989, 0.4, -0.00452473, 0.972355, 0.918293, 0.933469, 0.923489
0.861901, 6.46582, 0.234156, 2.57992, 0.4, -0.00452375, 0.972356, 0.918291, 0.933466, 0.923486
