Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.861951, 6.46175, 0.234102, 2.57995, 0.4, -0.00452277, 0.972357, 0.918289, 0.933463, 0.923482
0.862001, 6.45768, 0.234048, 2.57998, 0.4, -0.00452179, 0.972357, 0.918286, 0.933459, 0.923479
0.862051, 6.45361, 0.233994, 2.58001, 0.4, -0.00452081, 0.972358, 0.918284, 0.933456, 0.923476
0.862101, 6.44955, 0.23394, 2.58004, 0.4, -0.00451983, 0.972359, 0.918281, 0.933453, 0.923473
0.862151, 6.44548, 0.233887, 2.58007, 0.4, -0.00451885, 0.972359, 0.918279, 0.933449, 0.92347
0.862201, 6.44141, 0.233833, 2.5801, 0.4, -0.00451787, 0.97236, 0.918277, 0.933446, 0.923467
0.862251, 6.43735, 0.233779, 2.58013, 0.4, -0.00451689, 0.97236, 0.918274, 0.933443, 0.923464
0.862301, 6.43328, 0.233725, 2.58016, 0.4, -0.00451591, 0.972361, 0.918272, 0.93344, 0.923461
0.862351, 6.42922, 0.233671, 2.58019, 0.4, -0.00451493, 0.972362, 0.918269, 0.933436, 0.923458
0.862401, 6.42516, 0.233617, 2.58023, 0.4, -0.00451394, 0.972363, 0.918267, 0.933433, 0.923455
0.862451, 6.42109, 0.233563, 2.58025, 0.4, -0.00451296, 0.972363, 0.918265, 0.93343, 0.923452
0.862501, 6.41703, 0.233509, 2.58028, 0.4, -0.00451198, 0.972364, 0.918262, 0.933426, 0.923449
0.862551, 6.41297, 0.233456, 2.58032, 0.4, -0.004511, 0.972364, 0.91826, 0.933423, 0.923446
0.862601, 6.40891, 0.233402, 2.58035, 0.4, -0.00451001, 0.972365, 0.918257, 0.93342, 0.923443
0.862651, 6.40485, 0.233349, 2.58038, 0.4, -0.00450903, 0.972366, 0.918255, 0.933417, 0.92344
0.862701, 6.4008, 0.233295, 2.5804, 0.4, -0.00450804, 0.972366, 0.918253, 0.933413, 0.923436
0.862751, 6.39674, 0.233241, 2.58043, 0.4, -0.00450706, 0.972367, 0.91825, 0.93341, 0.923433
0.862801, 6.39268, 0.233187, 2.58046, 0.4, -0.00450607, 0.972368, 0.918248, 0.933407, 0.92343
0.862851, 6.38863, 0.233134, 2.58049, 0.4, -0.00450509, 0.972368, 0.918245, 0.933404, 0.923427
0.862901, 6.38457, 0.23308, 2.58052, 0.4, -0.0045041, 0.972369, 0.918243, 0.9334, 0.923424
0.862951, 6.38052, 0.233027, 2.58055, 0.4, -0.00450312, 0.97237, 0.918241, 0.933397, 0.923421
0.863001, 6.37647, 0.232973, 2.58058, 0.4, -0.00450213, 0.97237, 0.918238, 0.933394, 0.923418
0.863051, 6.37242, 0.232919, 2.58061, 0.4, -0.00450115, 0.972371, 0.918236, 0.93339, 0.923415
0.863101, 6.36837, 0.232866, 2.58064, 0.4, -0.00450016, 0.972372, 0.918234, 0.933387, 0.923412
0.863151, 6.36432, 0.232812, 2.58067, 0.4, -0.00449917, 0.972372, 0.918231, 0.933384, 0.923409
0.863201, 6.36027, 0.232759, 2.5807, 0.4, -0.00449819, 0.972373, 0.918229, 0.933381, 0.923406
0.863251, 6.35622, 0.232705, 2.58073, 0.4, -0.0044972, 0.972374, 0.918226, 0.933377, 0.923403
0.863301, 6.35217, 0.232652, 2.58076, 0.4, -0.00449621, 0.972374, 0.918224, 0.933374, 0.9234
0.863351, 6.34813, 0.232598, 2.58079, 0.4, -0.00449522, 0.972375, 0.918222, 0.933371, 0.923397
0.863401, 6.34408, 0.232545, 2.58082, 0.4, -0.00449423, 0.972376, 0.918219, 0.933368, 0.923394
0.863451, 6.34004, 0.232491, 2.58085, 0.4, -0.00449324, 0.972376, 0.918217, 0.933364, 0.923391
0.863501, 6.33599, 0.232438, 2.58088, 0.4, -0.00449226, 0.972377, 0.918214, 0.933361, 0.923388
0.863551, 6.33195, 0.232385, 2.58091, 0.4, -0.00449127, 0.972377, 0.918212, 0.933358, 0.923385
0.863601, 6.32791, 0.232331, 2.58094, 0.4, -0.00449028, 0.972378, 0.91821, 0.933355, 0.923382
0.863651, 6.32387, 0.232278, 2.58097, 0.4, -0.00448929, 0.972379, 0.918207, 0.933351, 0.923378
0.863701, 6.31983, 0.232225, 2.581, 0.4, -0.0044883, 0.97238, 0.918205, 0.933348, 0.923375
0.863751, 6.31579, 0.232171, 2.58103, 0.4, -0.00448731, 0.97238, 0.918202, 0.933345, 0.923372
0.863801, 6.31175, 0.232118, 2.58107, 0.4, -0.00448631, 0.972381, 0.9182, 0.933342, 0.923369
0.863851, 6.30771, 0.232065, 2.5811, 0.4, -0.00448532, 0.972381, 0.918198, 0.933338, 0.923366
0.863901, 6.30368, 0.232012, 2.58113, 0.4, -0.00448433, 0.972382, 0.918195, 0.933335, 0.923363
0.863951, 6.29964, 0.231958, 2.58116, 0.4, -0.00448334, 0.972383, 0.918193, 0.933332, 0.92336
0.864001, 6.29561, 0.231905, 2.58119, 0.4, -0.00448235, 0.972383, 0.918191, 0.933329, 0.923357
0.864051, 6.29157, 0.231852, 2.58122, 0.4, -0.00448136, 0.972384, 0.918188, 0.933325, 0.923354
0.864101, 6.28754, 0.231799, 2.58125, 0.4, -0.00448036, 0.972385, 0.918186, 0.933322, 0.923351
0.864151, 6.28351, 0.231746, 2.58127, 0.4, -0.00447937, 0.972385, 0.918183, 0.933319, 0.923348
0.864201, 6.27948, 0.231693, 2.5813, 0.4, -0.00447838, 0.972386, 0.918181, 0.933316, 0.923345
0.864251, 6.27545, 0.23164, 2.58133, 0.4, -0.00447738, 0.972387, 0.918179, 0.933312, 0.923342
0.864301, 6.27142, 0.231586, 2.58136, 0.4, -0.00447639, 0.972387, 0.918176, 0.933309, 0.923339
0.864351, 6.26739, 0.231533, 2.58139, 0.4, -0.00447539, 0.972388, 0.918174, 0.933306, 0.923336
0.864401, 6.26336, 0.23148, 2.58142, 0.4, -0.0044744, 0.972389, 0.918172, 0.933303, 0.923333
0.864451, 6.25934, 0.231427, 2.58145, 0.4, -0.0044734, 0.972389, 0.918169, 0.933299, 0.92333
0.864501, 6.25531, 0.231374, 2.58148, 0.4, -0.00447241, 0.97239, 0.918167, 0.933296, 0.923327
0.864551, 6.25129, 0.231321, 2.58151, 0.4, -0.00447141, 0.972391, 0.918164, 0.933293, 0.923324
0.864601, 6.24726, 0.231268, 2.58154, 0.4, -0.00447042, 0.972391, 0.918162, 0.93329, 0.923321
0.864651, 6.24324, 0.231215, 2.58157, 0.4, -0.00446942, 0.972392, 0.91816, 0.933286, 0.923318
0.864701, 6.23922, 0.231162, 2.5816, 0.4, -0.00446843, 0.972392, 0.918157, 0.933283, 0.923315
0.864751, 6.2352, 0.231109, 2.58163, 0.4, -0.00446743, 0.972393, 0.918155, 0.93328, 0.923312
0.864801, 6.23118, 0.231056, 2.58166, 0.4, -0.00446643, 0.972394, 0.918153, 0.933277, 0.923309
0.864851, 6.22716, 0.231004, 2.58169, 0.4, -0.00446543, 0.972394, 0.91815, 0.933273, 0.923306
0.864901, 6.22314, 0.230951, 2.58172, 0.4, -0.00446444, 0.972395, 0.918148, 0.93327, 0.923303
0.864951, 6.21912, 0.230898, 2.58176, 0.4, -0.00446344, 0.972396, 0.918145, 0.933267, 0.923299
0.865001, 6.2151, 0.230845, 2.58178, 0.4, -0.00446244, 0.972396, 0.918143, 0.933264, 0.923296
0.865051, 6.21109, 0.230792, 2.58182, 0.4, -0.00446144, 0.972397, 0.918141, 0.93326, 0.923293
0.865101, 6.20707, 0.230739, 2.58185, 0.4, -0.00446044, 0.972398, 0.918138, 0.933257, 0.92329
0.865151, 6.20306, 0.230687, 2.58188, 0.4, -0.00445944, 0.972398, 0.918136, 0.933254, 0.923287
0.865201, 6.19905, 0.230634, 2.58191, 0.4, -0.00445844, 0.972399, 0.918134, 0.933251, 0.923284
0.865251, 6.19503, 0.230581, 2.58193, 0.4, -0.00445744, 0.9724, 0.918131, 0.933248, 0.923281
0.865301, 6.19102, 0.230528, 2.58196, 0.4, -0.00445644, 0.9724, 0.918129, 0.933244, 0.923278
0.865351, 6.18701, 0.230476, 2.58199, 0.4, -0.00445544, 0.972401, 0.918127, 0.933241, 0.923275
0.865401, 6.183, 0.230423, 2.58202, 0.4, -0.00445444, 0.972401, 0.918124, 0.933238, 0.923272
0.865451, 6.179, 0.23037, 2.58205, 0.4, -0.00445344, 0.972402, 0.918122, 0.933235, 0.923269
0.865501, 6.17499, 0.230318, 2.58208, 0.4, -0.00445244, 0.972403, 0.918119, 0.933231, 0.923266
0.865551, 6.17098, 0.230265, 2.58211, 0.4, -0.00445144, 0.972403, 0.918117, 0.933228, 0.923263
0.865601, 6.16698, 0.230213, 2.58214, 0.4, -0.00445043, 0.972404, 0.918115, 0.933225, 0.92326
0.865651, 6.16297, 0.23016, 2.58217, 0.4, -0.00444943, 0.972405, 0.918112, 0.933222, 0.923257
0.865701, 6.15897, 0.230107, 2.5822, 0.4, -0.00444843, 0.972405, 0.91811, 0.933219, 0.923254
0.865751, 6.15496, 0.230055, 2.58223, 0.4, -0.00444743, 0.972406, 0.918108, 0.933215, 0.923251
0.865801, 6.15096, 0.230003, 2.58226, 0.4, -0.00444642, 0.972407, 0.918105, 0.933212, 0.923248
0.865851, 6.14696, 0.22995, 2.58229, 0.4, -0.00444542, 0.972407, 0.918103, 0.933209, 0.923245
0.865901, 6.14296, 0.229897, 2.58232, 0.4, -0.00444442, 0.972408, 0.918101, 0.933206, 0.923242
0.865951, 6.13896, 0.229845, 2.58235, 0.4, -0.00444341, 0.972409, 0.918098, 0.933203, 0.923239
0.866001, 6.13496, 0.229793, 2.58238, 0.4, -0.00444241, 0.972409, 0.918096, 0.933199, 0.923236
0.866051, 6.13096, 0.22974, 2.58241, 0.4, -0.0044414, 0.97241, 0.918093, 0.933196, 0.923233
0.866102, 6.12697, 0.229688, 2.58244, 0.4, -0.0044404, 0.97241, 0.918091, 0.933193, 0.92323
0.866152, 6.12297, 0.229635, 2.58247, 0.4, -0.00443939, 0.972411, 0.918089, 0.93319, 0.923227
0.866202, 6.11897, 0.229583, 2.5825, 0.4, -0.00443839, 0.972412, 0.918086, 0.933186, 0.923224
0.866252, 6.11498, 0.229531, 2.58253, 0.4, -0.00443738, 0.972412, 0.918084, 0.933183, 0.923221
0.866302, 6.11099, 0.229478, 2.58256, 0.4, -0.00443637, 0.972413, 0.918082, 0.93318, 0.923218
0.866352, 6.107, 0.229426, 2.5826, 0.4, -0.00443537, 0.972414, 0.918079, 0.933177, 0.923215
0.866402, 6.103, 0.229374, 2.58263, 0.4, -0.00443436, 0.972414, 0.918077, 0.933174, 0.923212
0.866452, 6.09901, 0.229321, 2.58266, 0.4, -0.00443335, 0.972415, 0.918075, 0.93317, 0.923209
0.866502, 6.09502, 0.229269, 2.58269, 0.4, -0.00443235, 0.972415, 0.918072, 0.933167, 0.923206
0.866552, 6.09104, 0.229217, 2.58272, 0.4, -0.00443134, 0.972416, 0.91807, 0.933164, 0.923203
0.866602, 6.08705, 0.229165, 2.58275, 0.4, -0.00443033, 0.972417, 0.918068, 0.933161, 0.9232
0.866652, 6.08306, 0.229112, 2.58278, 0.4, -0.00442932, 0.972417, 0.918065, 0.933158, 0.923197
0.866702, 6.07907, 0.22906, 2.58281, 0.4, -0.00442831, 0.972418, 0.918063, 0.933154, 0.923194
0.866752, 6.07509, 0.229008, 2.58284, 0.4, -0.0044273, 0.972419, 0.91806, 0.933151, 0.923191
0.866802, 6.07111, 0.228956, 2.58287, 0.4, -0.00442629, 0.972419, 0.918058, 0.933148, 0.923188
0.866852, 6.06712, 0.228904, 2.5829, 0.4, -0.00442528, 0.97242, 0.918056, 0.933145, 0.923185
0.866902, 6.06314, 0.228852, 2.58293, 0.4, -0.00442428, 0.972421, 0.918053, 0.933142, 0.923182
0.866952, 6.05916, 0.2288, 2.58296, 0.4, -0.00442326, 0.972421, 0.918051, 0.933138, 0.923179
0.867002, 6.05518, 0.228748, 2.58299, 0.4, -0.00442225, 0.972422, 0.918049, 0.933135, 0.923176
0.867052, 6.0512, 0.228695, 2.58302, 0.4, -0.00442124, 0.972423, 0.918047, 0.933132, 0.923173
0.867102, 6.04722, 0.228644, 2.58305, 0.4, -0.00442023, 0.972423, 0.918044, 0.933129, 0.92317
0.867152, 6.04324, 0.228592, 2.58308, 0.4, -0.00441922, 0.972424, 0.918042, 0.933126, 0.923167
0.867202, 6.03927, 0.22854, 2.5831, 0.4, -0.00441821, 0.972424, 0.91804, 0.933122, 0.923164
0.867252, 6.03529, 0.228488, 2.58313, 0.4, -0.0044172, 0.972425, 0.918037, 0.933119, 0.923161
0.867302, 6.03131, 0.228436, 2.58316, 0.4, -0.00441618, 0.972426, 0.918035, 0.933116, 0.923158
0.867352, 6.02734, 0.228384, 2.58319, 0.4, -0.00441517, 0.972426, 0.918032, 0.933113, 0.923155
0.867402, 6.02337, 0.228332, 2.58322, 0.4, -0.00441416, 0.972427, 0.91803, 0.93311, 0.923152
0.867452, 6.01939, 0.22828, 2.58325, 0.4, -0.00441315, 0.972428, 0.918028, 0.933106, 0.923149
0.867502, 6.01542, 0.228228, 2.58328, 0.4, -0.00441213, 0.972428, 0.918025, 0.933103, 0.923146
0.867552, 6.01145, 0.228176, 2.58331, 0.4, -0.00441112, 0.972429, 0.918023, 0.9331, 0.923143
0.867602, 6.00748, 0.228124, 2.58334, 0.4, -0.0044101, 0.972429, 0.918021, 0.933097, 0.92314
0.867652, 6.00351, 0.228073, 2.58337, 0.4, -0.00440909, 0.97243, 0.918018, 0.933094, 0.923137
0.867702, 5.99955, 0.228021, 2.58341, 0.4, -0.00440808, 0.972431, 0.918016, 0.933091, 0.923134
0.867752, 5.99558, 0.227969, 2.58343, 0.4, -0.00440706, 0.972431, 0.918014, 0.933087, 0.923131
0.867802, 5.99161, 0.227917, 2.58346, 0.4, -0.00440605, 0.972432, 0.918011, 0.933084, 0.923128
0.867852, 5.98765, 0.227865, 2.58349, 0.4, -0.00440503, 0.972432, 0.918009, 0.933081, 0.923125
0.867902, 5.98369, 0.227814, 2.58352, 0.4, -0.00440401, 0.972433, 0.918007, 0.933078, 0.923122
0.867952, 5.97972, 0.227762, 2.58355, 0.4, -0.004403, 0.972434, 0.918004, 0.933075, 0.923119
0.868002, 5.97576, 0.22771, 2.58358, 0.4, -0.00440198, 0.972434, 0.918002, 0.933071, 0.923116
0.868052, 5.9718, 0.227659, 2.58361, 0.4, -0.00440096, 0.972435, 0.918, 0.933068, 0.923113
0.868102, 5.96784, 0.227607, 2.58364, 0.4, -0.00439995, 0.972436, 0.917997, 0.933065, 0.92311
0.868152, 5.96388, 0.227555, 2.58367, 0.4, -0.00439893, 0.972436, 0.917995, 0.933062, 0.923108
0.868202, 5.95992, 0.227504, 2.5837, 0.4, -0.00439791, 0.972437, 0.917993, 0.933059, 0.923105
0.868252, 5.95596, 0.227452, 2.58373, 0.4, -0.00439689, 0.972438, 0.91799, 0.933056, 0.923102
0.868302, 5.95201, 0.227401, 2.58376, 0.4, -0.00439588, 0.972438, 0.917988, 0.933052, 0.923099
0.868352, 5.94805, 0.227349, 2.58378, 0.4, -0.00439486, 0.972439, 0.917986, 0.933049, 0.923096
0.868402, 5.9441, 0.227298, 2.58381, 0.4, -0.00439384, 0.97244, 0.917983, 0.933046, 0.923093
0.868452, 5.94014, 0.227246, 2.58384, 0.4, -0.00439282, 0.97244, 0.917981, 0.933043, 0.92309
0.868502, 5.93619, 0.227195, 2.58387, 0.4, -0.0043918, 0.972441, 0.917979, 0.93304, 0.923087
0.868552, 5.93224, 0.227143, 2.5839, 0.4, -0.00439078, 0.972441, 0.917976, 0.933037, 0.923084
0.868602, 5.92828, 0.227092, 2.58393, 0.4, -0.00438976, 0.972442, 0.917974, 0.933033, 0.923081
0.868652, 5.92434, 0.22704, 2.58395, 0.4, -0.00438874, 0.972443, 0.917972, 0.93303, 0.923078
0.868702, 5.92039, 0.226989, 2.58398, 0.4, -0.00438772, 0.972443, 0.917969, 0.933027, 0.923075
0.868752, 5.91644, 0.226938, 2.58401, 0.4, -0.0043867, 0.972444, 0.917967, 0.933024, 0.923072
0.868802, 5.91249, 0.226886, 2.58404, 0.4, -0.00438568, 0.972445, 0.917965, 0.933021, 0.923069
0.868852, 5.90854, 0.226835, 2.58407, 0.4, -0.00438465, 0.972445, 0.917962, 0.933017, 0.923066
0.868902, 5.9046, 0.226784, 2.5841, 0.4, -0.00438363, 0.972446, 0.91796, 0.933014, 0.923063
0.868952, 5.90065, 0.226732, 2.58413, 0.4, -0.00438261, 0.972446, 0.917958, 0.933011, 0.92306
0.869002, 5.89671, 0.226681, 2.58416, 0.4, -0.00438159, 0.972447, 0.917956, 0.933008, 0.923057
0.869052, 5.89277, 0.22663, 2.58419, 0.4, -0.00438056, 0.972448, 0.917953, 0.933005, 0.923054
0.869102, 5.88882, 0.226579, 2.58421, 0.4, -0.00437954, 0.972448, 0.917951, 0.933002, 0.923051
0.869152, 5.88488, 0.226527, 2.58424, 0.4, -0.00437852, 0.972449, 0.917949, 0.932998, 0.923048
0.869202, 5.88094, 0.226476, 2.58427, 0.4, -0.00437749, 0.97245, 0.917946, 0.932995, 0.923045
0.869252, 5.877, 0.226425, 2.5843, 0.4, -0.00437647, 0.97245, 0.917944, 0.932992, 0.923042
0.869302, 5.87306, 0.226373, 2.58433, 0.4, -0.00437545, 0.972451, 0.917942, 0.932989, 0.923039
0.869352, 5.86913, 0.226322, 2.58436, 0.4, -0.00437442, 0.972451, 0.917939, 0.932986, 0.923036
0.869402, 5.86519, 0.226271, 2.58439, 0.4, -0.0043734, 0.972452, 0.917937, 0.932983, 0.923033
0.869452, 5.86125, 0.22622, 2.58442, 0.4, -0.00437237, 0.972453, 0.917935, 0.93298, 0.92303
0.869502, 5.85732, 0.226169, 2.58445, 0.4, -0.00437135, 0.972453, 0.917932, 0.932976, 0.923027
0.869552, 5.85339, 0.226118, 2.58448, 0.4, -0.00437032, 0.972454, 0.91793, 0.932973, 0.923025
0.869602, 5.84945, 0.226067, 2.58451, 0.4, -0.00436929, 0.972455, 0.917928, 0.93297, 0.923021
0.869652, 5.84552, 0.226016, 2.58453, 0.4, -0.00436827, 0.972455, 0.917925, 0.932967, 0.923019
0.869702, 5.84159, 0.225965, 2.58456, 0.4, -0.00436724, 0.972456, 0.917923, 0.932964, 0.923016
0.869752, 5.83766, 0.225914, 2.58459, 0.4, -0.00436621, 0.972456, 0.917921, 0.932961, 0.923013
0.869802, 5.83373, 0.225863, 2.58462, 0.4, -0.00436519, 0.972457, 0.917919, 0.932958, 0.92301
0.869852, 5.8298, 0.225812, 2.58465, 0.4, -0.00436416, 0.972458, 0.917916, 0.932954, 0.923007
0.869902, 5.82588, 0.225761, 2.58468, 0.4, -0.00436313, 0.972458, 0.917914, 0.932951, 0.923004
0.869952, 5.82195, 0.22571, 2.5847, 0.4, -0.0043621, 0.972459, 0.917912, 0.932948, 0.923001
0.870002, 5.81802, 0.225659, 2.58473, 0.4, -0.00436107, 0.97246, 0.917909, 0.932945, 0.922998
0.870052, 5.8141, 0.225608, 2.58476, 0.4, -0.00436005, 0.97246, 0.917907, 0.932942, 0.922995
0.870102, 5.81018, 0.225557, 2.58479, 0.4, -0.00435902, 0.972461, 0.917905, 0.932939, 0.922992
0.870152, 5.80625, 0.225507, 2.58482, 0.4, -0.00435799, 0.972461, 0.917902, 0.932936, 0.922989
0.870202, 5.80233, 0.225456, 2.58485, 0.4, -0.00435696, 0.972462, 0.9179, 0.932932, 0.922986
0.870252, 5.79841, 0.225405, 2.58488, 0.4, -0.00435593, 0.972463, 0.917898, 0.932929, 0.922983
0.870302, 5.79449, 0.225354, 2.5849, 0.4, -0.0043549, 0.972463, 0.917895, 0.932926, 0.92298
0.870352, 5.79057, 0.225303, 2.58493, 0.4, -0.00435387, 0.972464, 0.917893, 0.932923, 0.922977
0.870402, 5.78665, 0.225253, 2.58496, 0.4, -0.00435284, 0.972465, 0.917891, 0.93292, 0.922974
0.870452, 5.78274, 0.225202, 2.58499, 0.4, -0.00435181, 0.972465, 0.917888, 0.932917, 0.922972
0.870502, 5.77882, 0.225151, 2.58502, 0.4, -0.00435077, 0.972466, 0.917886, 0.932914, 0.922969
0.870552, 5.77491, 0.2251, 2.58505, 0.4, -0.00434974, 0.972466, 0.917884, 0.932911, 0.922966
0.870602, 5.77099, 0.22505, 2.58508, 0.4, -0.00434871, 0.972467, 0.917882, 0.932907, 0.922963
0.870652, 5.76708, 0.224999, 2.58511, 0.4, -0.00434768, 0.972468, 0.917879, 0.932904, 0.92296
0.870702, 5.76316, 0.224949, 2.58513, 0.4, -0.00434665, 0.972468, 0.917877, 0.932901, 0.922957
0.870752, 5.75925, 0.224898, 2.58516, 0.4, -0.00434561, 0.972469, 0.917875, 0.932898, 0.922954
0.870802, 5.75534, 0.224847, 2.58519, 0.4, -0.00434458, 0.97247, 0.917872, 0.932895, 0.922951
0.870852, 5.75143, 0.224797, 2.58521, 0.4, -0.00434355, 0.97247, 0.91787, 0.932892, 0.922948
0.870902, 5.74752, 0.224746, 2.58524, 0.4, -0.00434251, 0.972471, 0.917868, 0.932889, 0.922945
0.870952, 5.74362, 0.224696, 2.58527, 0.4, -0.00434148, 0.972472, 0.917866, 0.932886, 0.922942
0.871002, 5.73971, 0.224645, 2.58529, 0.4, -0.00434044, 0.972472, 0.917863, 0.932882, 0.922939
0.871052, 5.7358, 0.224595, 2.58532, 0.4, -0.00433941, 0.972473, 0.917861, 0.932879, 0.922936
0.871102, 5.7319, 0.224544, 2.58535, 0.4, -0.00433837, 0.972474, 0.917859, 0.932876, 0.922934
0.871152, 5.72799, 0.224494, 2.58537, 0.4, -0.00433734, 0.972474, 0.917857, 0.932873, 0.922931
0.871202, 5.72409, 0.224443, 2.5854, 0.4, -0.0043363, 0.972475, 0.917854, 0.93287, 0.922928
0.871252, 5.72019, 0.224393, 2.58542, 0.4, -0.00433527, 0.972476, 0.917852, 0.932867, 0.922925
0.871302, 5.71629, 0.224343, 2.58545, 0.4, -0.00433423, 0.972476, 0.91785, 0.932864, 0.922922
0.871352, 5.71239, 0.224292, 2.58547, 0.4, -0.0043332, 0.972477, 0.917848, 0.932861, 0.922919
0.871402, 5.70849, 0.224242, 2.5855, 0.4, -0.00433216, 0.972477, 0.917845, 0.932858, 0.922916
0.871452, 5.70459, 0.224192, 2.58552, 0.4, -0.00433112, 0.972478, 0.917843, 0.932855, 0.922913
0.871502, 5.70069, 0.224141, 2.58555, 0.4, -0.00433009, 0.972479, 0.917841, 0.932851, 0.92291
0.871552, 5.6968, 0.224091, 2.58557, 0.4, -0.00432905, 0.972479, 0.917838, 0.932848, 0.922907
0.871602, 5.6929, 0.22404, 2.5856, 0.4, -0.00432801, 0.97248, 0.917836, 0.932845, 0.922905
0.871652, 5.68901, 0.22399, 2.58562, 0.4, -0.00432697, 0.972481, 0.917834, 0.932842, 0.922902
0.871702, 5.68511, 0.22394, 2.58565, 0.4, -0.00432593, 0.972481, 0.917832, 0.932839, 0.922899
0.871752, 5.68122, 0.22389, 2.58567, 0.4, -0.00432489, 0.972482, 0.917829, 0.932836, 0.922896
0.871802, 5.67733, 0.22384, 2.58569, 0.4, -0.00432386, 0.972483, 0.917827, 0.932833, 0.922893
0.871852, 5.67344, 0.22379, 2.58572, 0.4, -0.00432282, 0.972483, 0.917825, 0.93283, 0.92289
0.871902, 5.66955, 0.223739, 2.58574, 0.4, -0.00432178, 0.972484, 0.917822, 0.932827, 0.922887
0.871952, 5.66566, 0.223689, 2.58577, 0.4, -0.00432074, 0.972484, 0.91782, 0.932824, 0.922884
0.872002, 5.66177, 0.223639, 2.58579, 0.4, -0.0043197, 0.972485, 0.917818, 0.93282, 0.922881
0.872052, 5.65788, 0.223589, 2.58582, 0.4, -0.00431866, 0.972486, 0.917816, 0.932817, 0.922879
0.872102, 5.65399, 0.223539, 2.58584, 0.4, -0.00431762, 0.972486, 0.917813, 0.932814, 0.922876
0.872153, 5.65011, 0.223489, 2.58587, 0.4, -0.00431657, 0.972487, 0.917811, 0.932811, 0.922873
0.872203, 5.64622, 0.223439, 2.58589, 0.4, -0.00431553, 0.972488, 0.917809, 0.932808, 0.92287
0.872253, 5.64234, 0.223389, 2.58592, 0.4, -0.00431449, 0.972488, 0.917807, 0.932805, 0.922867
0.872303, 5.63846, 0.223339, 2.58594, 0.4, -0.00431345, 0.972489, 0.917804, 0.932802, 0.922864
0.872353, 5.63458, 0.223289, 2.58597, 0.4, -0.00431241, 0.97249, 0.917802, 0.932799, 0.922861
0.872403, 5.6307, 0.223239, 2.58599, 0.4, -0.00431137, 0.97249, 0.9178, 0.932796, 0.922858
0.872453, 5.62682, 0.223189, 2.58602, 0.4, -0.00431032, 0.972491, 0.917798, 0.932793, 0.922855
0.872503, 5.62294, 0.223139, 2.58604, 0.4, -0.00430928, 0.972491, 0.917795, 0.93279, 0.922853
0.872553, 5.61906, 0.223089, 2.58606, 0.4, -0.00430824, 0.972492, 0.917793, 0.932787, 0.92285
0.872603, 5.61518, 0.223039, 2.58609, 0.4, -0.00430719, 0.972493, 0.917791, 0.932783, 0.922847
0.872653, 5.61131, 0.222989, 2.58611, 0.4, -0.00430615, 0.972493, 0.917789, 0.93278, 0.922844
0.872703, 5.60743, 0.22294, 2.58614, 0.4, -0.00430511, 0.972494, 0.917786, 0.932777, 0.922841
0.872753, 5.60356, 0.22289, 2.58616, 0.4, -0.00430406, 0.972495, 0.917784, 0.932774, 0.922838
0.872803, 5.59968, 0.22284, 2.58618, 0.4, -0.00430302, 0.972495, 0.917782, 0.932771, 0.922835
0.872853, 5.59581, 0.22279, 2.58621, 0.4, -0.00430197, 0.972496, 0.91778, 0.932768, 0.922832
0.872903, 5.59194, 0.22274, 2.58623, 0.4, -0.00430093, 0.972497, 0.917777, 0.932765, 0.92283
0.872953, 5.58807, 0.222691, 2.58625, 0.4, -0.00429988, 0.972497, 0.917775, 0.932762, 0.922827
0.873003, 5.5842, 0.222641, 2.58628, 0.4, -0.00429883, 0.972498, 0.917773, 0.932759, 0.922824
0.873053, 5.58033, 0.222591, 2.5863, 0.4, -0.00429779, 0.972499, 0.917771, 0.932756, 0.922821
0.873103, 5.57647, 0.222542, 2.58633, 0.4, -0.00429674, 0.972499, 0.917768, 0.932753, 0.922818
0.873153, 5.5726, 0.222492, 2.58635, 0.4, -0.00429569, 0.9725, 0.917766, 0.93275, 0.922815
0.873203, 5.56873, 0.222442, 2.58637, 0.4, -0.00429465, 0.9725, 0.917764, 0.932747, 0.922812
0.873253, 5.56487, 0.222393, 2.5864, 0.4, -0.0042936, 0.972501, 0.917762, 0.932744, 0.922809
0.873303, 5.561, 0.222343, 2.58642, 0.4, -0.00429255, 0.972502, 0.917759, 0.93274, 0.922807
0.873353, 5.55714, 0.222293, 2.58645, 0.4, -0.0042915, 0.972502, 0.917757, 0.932737, 0.922804
0.873403, 5.55328, 0.222244, 2.58647, 0.4, -0.00429046, 0.972503, 0.917755, 0.932734, 0.922801
0.873453, 5.54942, 0.222194, 2.58649, 0.4, -0.00428941, 0.972504, 0.917753, 0.932731, 0.922798
0.873503, 5.54556, 0.222145, 2.58652, 0.4, -0.00428836, 0.972504, 0.91775, 0.932728, 0.922795
0.873553, 5.5417, 0.222095, 2.58654, 0.4, -0.00428731, 0.972505, 0.917748, 0.932725, 0.922792
0.873603, 5.53784, 0.222046, 2.58657, 0.4, -0.00428626, 0.972506, 0.917746, 0.932722, 0.922789
0.873653, 5.53398, 0.221996, 2.58659, 0.4, -0.00428521, 0.972506, 0.917744, 0.932719, 0.922786
0.873703, 5.53013, 0.221947, 2.58662, 0.4, -0.00428416, 0.972507, 0.917741, 0.932716, 0.922784
0.873753, 5.52627, 0.221897, 2.58664, 0.4, -0.00428311, 0.972507, 0.917739, 0.932713, 0.922781
0.873803, 5.52242, 0.221848, 2.58667, 0.4, -0.00428206, 0.972508, 0.917737, 0.93271, 0.922778
0.873853, 5.51856, 0.221799, 2.58669, 0.4, -0.00428101, 0.972509, 0.917735, 0.932707, 0.922775
0.873903, 5.51471, 0.221749, 2.58671, 0.4, -0.00427996, 0.972509, 0.917733, 0.932704, 0.922772
0.873953, 5.51086, 0.2217, 2.58674, 0.4, -0.00427891, 0.97251, 0.91773, 0.932701, 0.922769
0.874003, 5.50701, 0.22165, 2.58676, 0.4, -0.00427786, 0.972511, 0.917728, 0.932698, 0.922767
0.874053, 5.50316, 0.221601, 2.58678, 0.4, -0.0042768, 0.972511, 0.917726, 0.932695, 0.922764
0.874103, 5.49931, 0.221552, 2.58681, 0.4, -0.00427575, 0.972512, 0.917724, 0.932692, 0.922761
0.874153, 5.49546, 0.221503, 2.58683, 0.4, -0.0042747, 0.972513, 0.917721, 0.932689, 0.922758
0.874203, 5.49162, 0.221453, 2.58685, 0.4, -0.00427365, 0.972513, 0.917719, 0.932685, 0.922755
0.874253, 5.48777, 0.221404, 2.58688, 0.4, -0.00427259, 0.972514, 0.917717, 0.932682, 0.922752
0.874303, 5.48393, 0.221355, 2.5869, 0.4, -0.00427154, 0.972515, 0.917715, 0.932679, 0.922749
0.874353, 5.48008, 0.221306, 2.58692, 0.4, -0.00427049, 0.972515, 0.917712, 0.932676, 0.922747
0.874403, 5.47624, 0.221256, 2.58694, 0.4, -0.00426943, 0.972516, 0.91771, 0.932673, 0.922744
0.874453, 5.4724, 0.221207, 2.58697, 0.4, -0.00426838, 0.972516, 0.917708, 0.93267, 0.922741
0.874503, 5.46856, 0.221158, 2.58699, 0.4, -0.00426732, 0.972517, 0.917706, 0.932667, 0.922738
0.874553, 5.46472, 0.221109, 2.58701, 0.4, -0.00426627, 0.972518, 0.917704, 0.932664, 0.922735
0.874603, 5.46088, 0.22106, 2.58704, 0.4, -0.00426521, 0.972518, 0.917701, 0.932661, 0.922732
0.874653, 5.45704, 0.221011, 2.58706, 0.4, -0.00426416, 0.972519, 0.917699, 0.932658, 0.922729
0.874703, 5.4532, 0.220962, 2.58708, 0.4, -0.0042631, 0.97252, 0.917697, 0.932655, 0.922727
0.874753, 5.44937, 0.220913, 2.58711, 0.4, -0.00426205, 0.97252, 0.917695, 0.932652, 0.922724
0.874803, 5.44553, 0.220864, 2.58713, 0.4, -0.00426099, 0.972521, 0.917692, 0.932649, 0.922721
0.874853, 5.4417, 0.220815, 2.58715, 0.4, -0.00425993, 0.972521, 0.91769, 0.932646, 0.922718
0.874903, 5.43786, 0.220766, 2.58717, 0.4, -0.00425888, 0.972522, 0.917688, 0.932643, 0.922715
0.874953, 5.43403, 0.220717, 2.5872, 0.4, -0.00425782, 0.972523, 0.917686, 0.93264, 0.922712
0.875003, 5.4302, 0.220668, 2.58722, 0.4, -0.00425676, 0.972523, 0.917683, 0.932637, 0.92271
0.875053, 5.42637, 0.220619, 2.58725, 0.4, -0.00425571, 0.972524, 0.917681, 0.932634, 0.922707
0.875103, 5.42254, 0.22057, 2.58727, 0.4, -0.00425465, 0.972525, 0.917679, 0.932631, 0.922704
0.875153, 5.41871, 0.220521, 2.58729, 0.4, -0.00425359, 0.972525, 0.917677, 0.932628, 0.922701
0.875203, 5.41488, 0.220472, 2.58731, 0.4, -0.00425253, 0.972526, 0.917675, 0.932625, 0.922698
0.875253, 5.41105, 0.220424, 2.58733, 0.4, -0.00425147, 0.972527, 0.917672, 0.932622, 0.922695
0.875303, 5.40723, 0.220375, 2.58736, 0.4, -0.00425041, 0.972527, 0.91767, 0.932619, 0.922693
0.875353, 5.4034, 0.220326, 2.58738, 0.4, -0.00424935, 0.972528, 0.917668, 0.932616, 0.92269
0.875403, 5.39958, 0.220277, 2.5874, 0.4, -0.00424829, 0.972529, 0.917666, 0.932613, 0.922687
0.875453, 5.39576, 0.220228, 2.58742, 0.4, -0.00424723, 0.972529, 0.917664, 0.93261, 0.922684
0.875503, 5.39193, 0.22018, 2.58744, 0.4, -0.00424617, 0.97253, 0.917661, 0.932607, 0.922681
0.875553, 5.38811, 0.220131, 2.58747, 0.4, -0.00424511, 0.97253, 0.917659, 0.932604, 0.922678
0.875603, 5.38429, 0.220082, 2.58749, 0.4, -0.00424405, 0.972531, 0.917657, 0.932601, 0.922676
0.875653, 5.38047, 0.220034, 2.58751, 0.4, -0.00424299, 0.972532, 0.917655, 0.932598, 0.922673
0.875703, 5.37666, 0.219985, 2.58753, 0.4, -0.00424193, 0.972532, 0.917653, 0.932595, 0.92267
0.875753, 5.37284, 0.219936, 2.58755, 0.4, -0.00424087, 0.972533, 0.91765, 0.932592, 0.922667
0.875803, 5.36902, 0.219888, 2.58758, 0.4, -0.00423981, 0.972533, 0.917648, 0.932589, 0.922664
0.875853, 5.36521, 0.219839, 2.5876, 0.4, -0.00423874, 0.972534, 0.917646, 0.932586, 0.922662
0.875903, 5.36139, 0.21979, 2.58762, 0.4, -0.00423768, 0.972535, 0.917644, 0.932582, 0.922659
0.875953, 5.35758, 0.219742, 2.58764, 0.4, -0.00423662, 0.972535, 0.917642, 0.93258, 0.922656
0.876003, 5.35377, 0.219693, 2.58767, 0.4, -0.00423556, 0.972536, 0.917639, 0.932576, 0.922653
0.876053, 5.34996, 0.219645, 2.58769, 0.4, -0.00423449, 0.972537, 0.917637, 0.932573, 0.92265
0.876103, 5.34615, 0.219596, 2.58771, 0.4, -0.00423343, 0.972537, 0.917635, 0.93257, 0.922647
0.876153, 5.34234, 0.219548, 2.58774, 0.4, -0.00423237, 0.972538, 0.917633, 0.932567, 0.922645
0.876203, 5.33853, 0.219499, 2.58776, 0.4, -0.0042313, 0.972539, 0.91763, 0.932564, 0.922642
0.876253, 5.33472, 0.219451, 2.58778, 0.4, -0.00423024, 0.972539, 0.917628, 0.932561, 0.922639
0.876303, 5.33091, 0.219402, 2.5878, 0.4, -0.00422917, 0.97254, 0.917626, 0.932558, 0.922636
0.876353, 5.32711, 0.219354, 2.58783, 0.4, -0.00422811, 0.97254, 0.917624, 0.932555, 0.922633
0.876403, 5.3233, 0.219306, 2.58785, 0.4, -0.00422704, 0.972541, 0.917622, 0.932552, 0.922631
0.876453, 5.3195, 0.219257, 2.58787, 0.4, -0.00422598, 0.972542, 0.917619, 0.932549, 0.922628
0.876503, 5.31569, 0.219209, 2.58789, 0.4, -0.00422491, 0.972542, 0.917617, 0.932546, 0.922625
0.876553, 5.31189, 0.219161, 2.58792, 0.4, -0.00422384, 0.972543, 0.917615, 0.932543, 0.922622
0.876603, 5.30809, 0.219112, 2.58794, 0.4, -0.00422278, 0.972544, 0.917613, 0.932541, 0.922619
0.876653, 5.30429, 0.219064, 2.58796, 0.4, -0.00422171, 0.972544, 0.917611, 0.932537, 0.922617
0.876703, 5.30049, 0.219016, 2.58798, 0.4, -0.00422065, 0.972545, 0.917608, 0.932534, 0.922614
0.876753, 5.29669, 0.218967, 2.588, 0.4, -0.00421958, 0.972546, 0.917606, 0.932531, 0.922611
0.876803, 5.2929, 0.218919, 2.58803, 0.4, -0.00421851, 0.972546, 0.917604, 0.932528, 0.922608
0.876853, 5.2891, 0.218871, 2.58805, 0.4, -0.00421744, 0.972547, 0.917602, 0.932526, 0.922605
0.876903, 5.28531, 0.218823, 2.58807, 0.4, -0.00421637, 0.972548, 0.9176, 0.932523, 0.922603
0.876953, 5.28151, 0.218775, 2.58809, 0.4, -0.00421531, 0.972548, 0.917598, 0.93252, 0.9226
0.877003, 5.27772, 0.218727, 2.58811, 0.4, -0.00421424, 0.972549, 0.917596, 0.932517, 0.922597
0.877053, 5.27393, 0.218679, 2.58813, 0.4, -0.00421317, 0.97255, 0.917594, 0.932514, 0.922594
0.877103, 5.27013, 0.21863, 2.58815, 0.4, -0.0042121, 0.97255, 0.917591, 0.932511, 0.922592
0.877153, 5.26634, 0.218582, 2.58817, 0.4, -0.00421103, 0.972551, 0.917589, 0.932508, 0.922589
0.877203, 5.26256, 0.218534, 2.58819, 0.4, -0.00420996, 0.972552, 0.917587, 0.932505, 0.922586
0.877253, 5.25877, 0.218486, 2.58821, 0.4, -0.00420889, 0.972552, 0.917585, 0.932502, 0.922583
0.877303, 5.25498, 0.218438, 2.58823, 0.4, -0.00420782, 0.972553, 0.917583, 0.932499, 0.92258
0.877353, 5.25119, 0.21839, 2.58826, 0.4, -0.00420675, 0.972553, 0.91758, 0.932496, 0.922578
0.877403, 5.24741, 0.218342, 2.58828, 0.4, -0.00420568, 0.972554, 0.917578, 0.932493, 0.922575
0.877453, 5.24362, 0.218294, 2.5883, 0.4, -0.00420461, 0.972555, 0.917576, 0.93249, 0.922572
0.877503, 5.23984, 0.218246, 2.58832, 0.4, -0.00420354, 0.972555, 0.917574, 0.932487, 0.922569
0.877553, 5.23606, 0.218198, 2.58834, 0.4, -0.00420247, 0.972556, 0.917572, 0.932484, 0.922567
0.877603, 5.23227, 0.21815, 2.58836, 0.4, -0.00420139, 0.972556, 0.91757, 0.932481, 0.922564
0.877653, 5.22849, 0.218102, 2.58839, 0.4, -0.00420032, 0.972557, 0.917567, 0.932478, 0.922561
0.877703, 5.22471, 0.218054, 2.58841, 0.4, -0.00419925, 0.972558, 0.917565, 0.932475, 0.922558
0.877753, 5.22093, 0.218007, 2.58843, 0.4, -0.00419818, 0.972558, 0.917563, 0.932472, 0.922555
0.877803, 5.21716, 0.217959, 2.58845, 0.4, -0.0041971, 0.972559, 0.917561, 0.932469, 0.922553
0.877853, 5.21338, 0.217911, 2.58847, 0.4, -0.00419603, 0.97256, 0.917559, 0.932466, 0.92255
0.877903, 5.2096, 0.217863, 2.5885, 0.4, -0.00419496, 0.97256, 0.917556, 0.932463, 0.922547
0.877953, 5.20583, 0.217815, 2.58852, 0.4, -0.00419388, 0.972561, 0.917554, 0.93246, 0.922544
0.878003, 5.20205, 0.217768, 2.58854, 0.4, -0.00419281, 0.972562, 0.917552, 0.932457, 0.922542
0.878053, 5.19828, 0.21772, 2.58856, 0.4, -0.00419173, 0.972562, 0.91755, 0.932454, 0.922539
0.878103, 5.19451, 0.217672, 2.58858, 0.4, -0.00419066, 0.972563, 0.917548, 0.932451, 0.922536
0.878154, 5.19074, 0.217624, 2.5886, 0.4, -0.00418958, 0.972564, 0.917546, 0.932448, 0.922533
0.878204, 5.18697, 0.217577, 2.58863, 0.4, -0.00418851, 0.972564, 0.917543, 0.932445, 0.92253
0.878254, 5.1832, 0.217529, 2.58865, 0.4, -0.00418743, 0.972565, 0.917541, 0.932442, 0.922528
0.878304, 5.17943, 0.217481, 2.58867, 0.4, -0.00418636, 0.972565, 0.917539, 0.93244, 0.922525
0.878354, 5.17566, 0.217434, 2.58869, 0.4, -0.00418528, 0.972566, 0.917537, 0.932437, 0.922522
0.878404, 5.1719, 0.217386, 2.58871, 0.4, -0.00418421, 0.972567, 0.917535, 0.932434, 0.922519
0.878454, 5.16813, 0.217339, 2.58873, 0.4, -0.00418313, 0.972567, 0.917533, 0.932431, 0.922517
0.878504, 5.16437, 0.217291, 2.58875, 0.4, -0.00418205, 0.972568, 0.91753, 0.932428, 0.922514
0.878554, 5.1606, 0.217243, 2.58878, 0.4, -0.00418097, 0.972569, 0.917528, 0.932425, 0.922511
0.878604, 5.15684, 0.217196, 2.5888, 0.4, -0.0041799, 0.972569, 0.917526, 0.932422, 0.922508
0.878654, 5.15308, 0.217148, 2.58882, 0.4, -0.00417882, 0.97257, 0.917524, 0.932419, 0.922506
0.878704, 5.14932, 0.217101, 2.58884, 0.4, -0.00417774, 0.97257, 0.917522, 0.932416, 0.922503
0.878754, 5.14556, 0.217054, 2.58886, 0.4, -0.00417666, 0.972571, 0.91752, 0.932413, 0.9225
0.878804, 5.1418, 0.217006, 2.58889, 0.4, -0.00417558, 0.972572, 0.917518, 0.93241, 0.922497
0.878854, 5.13804, 0.216959, 2.58891, 0.4, -0.00417451, 0.972572, 0.917515, 0.932407, 0.922495
0.878904, 5.13429, 0.216911, 2.58893, 0.4, -0.00417343, 0.972573, 0.917513, 0.932404, 0.922492
0.878954, 5.13053, 0.216864, 2.58895, 0.4, -0.00417235, 0.972574, 0.917511, 0.932401, 0.922489
0.879004, 5.12678, 0.216816, 2.58898, 0.4, -0.00417127, 0.972574, 0.917509, 0.932398, 0.922486
0.879054, 5.12302, 0.216769, 2.589, 0.4, -0.00417019, 0.972575, 0.917507, 0.932395, 0.922484
0.879104, 5.11927, 0.216722, 2.58902, 0.4, -0.00416911, 0.972575, 0.917505, 0.932392, 0.922481
0.879154, 5.11552, 0.216675, 2.58904, 0.4, -0.00416803, 0.972576, 0.917502, 0.932389, 0.922478
0.879204, 5.11177, 0.216627, 2.58906, 0.4, -0.00416695, 0.972577, 0.9175, 0.932386, 0.922475
0.879254, 5.10802, 0.21658, 2.58909, 0.4, -0.00416587, 0.972577, 0.917498, 0.932383, 0.922472
0.879304, 5.10427, 0.216533, 2.58911, 0.4, -0.00416478, 0.972578, 0.917496, 0.932381, 0.92247
0.879354, 5.10052, 0.216486, 2.58913, 0.4, -0.0041637, 0.972579, 0.917494, 0.932378, 0.922467
0.879404, 5.09678, 0.216438, 2.58915, 0.4, -0.00416262, 0.972579, 0.917492, 0.932375, 0.922464
0.879454, 5.09303, 0.216391, 2.58917, 0.4, -0.00416154, 0.97258, 0.91749, 0.932372, 0.922462
0.879504, 5.08928, 0.216344, 2.5892, 0.4, -0.00416046, 0.972581, 0.917487, 0.932369, 0.922459
0.879554, 5.08554, 0.216297, 2.58922, 0.4, -0.00415937, 0.972581, 0.917485, 0.932366, 0.922456
0.879604, 5.0818, 0.21625, 2.58924, 0.4, -0.00415829, 0.972582, 0.917483, 0.932363, 0.922453
0.879654, 5.07806, 0.216203, 2.58926, 0.4, -0.00415721, 0.972583, 0.917481, 0.93236, 0.922451
0.879704, 5.07432, 0.216156, 2.58928, 0.4, -0.00415612, 0.972583, 0.917479, 0.932357, 0.922448
0.879754, 5.07057, 0.216109, 2.5893, 0.4, -0.00415504, 0.972584, 0.917477, 0.932354, 0.922445
0.879804, 5.06684, 0.216062, 2.58932, 0.4, -0.00415396, 0.972584, 0.917475, 0.932351, 0.922442
0.879854, 5.0631, 0.216014, 2.58934, 0.4, -0.00415287, 0.972585, 0.917472, 0.932348, 0.92244
0.879904, 5.05936, 0.215967, 2.58936, 0.4, -0.00415179, 0.972586, 0.91747, 0.932345, 0.922437
0.879954, 5.05562, 0.21592, 2.58938, 0.4, -0.0041507, 0.972586, 0.917468, 0.932342, 0.922434
0.880004, 5.05189, 0.215873, 2.58941, 0.4, -0.00414962, 0.972587, 0.917466, 0.93234, 0.922431
0.880054, 5.04816, 0.215826, 2.58943, 0.4, -0.00414853, 0.972588, 0.917464, 0.932337, 0.922429
0.880104, 5.04442, 0.21578, 2.58945, 0.4, -0.00414745, 0.972588, 0.917462, 0.932334, 0.922426
0.880154, 5.04069, 0.215733, 2.58947, 0.4, -0.00414636, 0.972589, 0.91746, 0.932331, 0.922423
0.880204, 5.03696, 0.215686, 2.58949, 0.4, -0.00414527, 0.972589, 0.917457, 0.932328, 0.922421
0.880254, 5.03323, 0.215639, 2.58951, 0.4, -0.00414419, 0.97259, 0.917455, 0.932325, 0.922418
0.880304, 5.0295, 0.215592, 2.58954, 0.4, -0.0041431, 0.972591, 0.917453, 0.932322, 0.922415
0.880354, 5.02577, 0.215545, 2.58956, 0.4, -0.00414201, 0.972591, 0.917451, 0.932319, 0.922412
0.880404, 5.02204, 0.215498, 2.58958, 0.4, -0.00414093, 0.972592, 0.917449, 0.932316, 0.92241
0.880454, 5.01832, 0.215452, 2.5896, 0.4, -0.00413984, 0.972593, 0.917447, 0.932313, 0.922407
0.880504, 5.01459, 0.215405, 2.58962, 0.4, -0.00413875, 0.972593, 0.917445, 0.93231, 0.922404
0.880554, 5.01087, 0.215358, 2.58964, 0.4, -0.00413766, 0.972594, 0.917443, 0.932307, 0.922401
0.880604, 5.00714, 0.215311, 2.58966, 0.4, -0.00413657, 0.972595, 0.91744, 0.932305, 0.922399
0.880654, 5.00342, 0.215265, 2.58969, 0.4, -0.00413549, 0.972595, 0.917438, 0.932302, 0.922396
0.880704, 4.9997, 0.215218, 2.58971, 0.4, -0.0041344, 0.972596, 0.917436, 0.932299, 0.922393
0.880754, 4.99598, 0.215171, 2.58973, 0.4, -0.00413331, 0.972596, 0.917434, 0.932296, 0.922391
0.880804, 4.99226, 0.215125, 2.58975, 0.4, -0.00413222, 0.972597, 0.917432, 0.932293, 0.922388
0.880854, 4.98854, 0.215078, 2.58977, 0.4, -0.00413113, 0.972598, 0.91743, 0.93229, 0.922385
0.880904, 4.98482, 0.215031, 2.58979, 0.4, -0.00413004, 0.972598, 0.917428, 0.932287, 0.922382
0.880954, 4.98111, 0.214985, 2.58981, 0.4, -0.00412895, 0.972599, 0.917426, 0.932284, 0.92238
0.881004, 4.97739, 0.214938, 2.58983, 0.4, -0.00412786, 0.9726, 0.917424, 0.932281, 0.922377
0.881054, 4.97368, 0.214892, 2.58985, 0.4, -0.00412677, 0.9726, 0.917421, 0.932279, 0.922374
0.881104, 4.96996, 0.214845, 2.58987, 0.4, -0.00412568, 0.972601, 0.917419, 0.932276, 0.922372
0.881154, 4.96625, 0.214799, 2.58989, 0.4, -0.00412458, 0.972602, 0.917417, 0.932273, 0.922369
0.881204, 4.96254, 0.214752, 2.58991, 0.4, -0.00412349, 0.972602, 0.917415, 0.93227, 0.922366
0.881254, 4.95883, 0.214705, 2.58993, 0.4, -0.0041224, 0.972603, 0.917413, 0.932267, 0.922363
0.881304, 4.95512, 0.214659, 2.58995, 0.4, -0.00412131, 0.972604, 0.917411, 0.932264, 0.922361
0.881354, 4.95141, 0.214613, 2.58997, 0.4, -0.00412022, 0.972604, 0.917409, 0.932261, 0.922358
0.881404, 4.9477, 0.214566, 2.58999, 0.4, -0.00411912, 0.972605, 0.917407, 0.932258, 0.922355
0.881454, 4.944, 0.21452, 2.59001, 0.4, -0.00411803, 0.972605, 0.917404, 0.932255, 0.922353
0.881504, 4.94029, 0.214474, 2.59003, 0.4, -0.00411694, 0.972606, 0.917402, 0.932253, 0.92235
0.881554, 4.93659, 0.214427, 2.59005, 0.4, -0.00411584, 0.972607, 0.9174, 0.93225, 0.922347
0.881604, 4.93288, 0.214381, 2.59007, 0.4, -0.00411475, 0.972607, 0.917398, 0.932247, 0.922345
0.881654, 4.92918, 0.214334, 2.59009, 0.4, -0.00411366, 0.972608, 0.917396, 0.932244, 0.922342
0.881704, 4.92548, 0.214288, 2.59011, 0.4, -0.00411256, 0.972609, 0.917394, 0.932241, 0.922339
0.881754, 4.92178, 0.214242, 2.59013, 0.4, -0.00411147, 0.972609, 0.917392, 0.932238, 0.922336
0.881804, 4.91808, 0.214196, 2.59015, 0.4, -0.00411037, 0.97261, 0.91739, 0.932235, 0.922334
0.881854, 4.91438, 0.214149, 2.59017, 0.4, -0.00410928, 0.97261, 0.917388, 0.932232, 0.922331
0.881904, 4.91068, 0.214103, 2.59019, 0.4, -0.00410818, 0.972611, 0.917386, 0.932229, 0.922328
0.881954, 4.90698, 0.214057, 2.59021, 0.4, -0.00410709, 0.972612, 0.917383, 0.932227, 0.922326
0.882004, 4.90329, 0.214011, 2.59023, 0.4, -0.00410599, 0.972612, 0.917381, 0.932224, 0.922323
0.882054, 4.89959, 0.213965, 2.59025, 0.4, -0.00410489, 0.972613, 0.917379, 0.932221, 0.92232
0.882104, 4.8959, 0.213919, 2.59027, 0.4, -0.0041038, 0.972614, 0.917377, 0.932218, 0.922318
0.882154, 4.89221, 0.213873, 2.59029, 0.4, -0.0041027, 0.972614, 0.917375, 0.932215, 0.922315
0.882204, 4.88851, 0.213826, 2.59031, 0.4, -0.0041016, 0.972615, 0.917373, 0.932212, 0.922312
0.882254, 4.88482, 0.21378, 2.59033, 0.4, -0.00410051, 0.972616, 0.917371, 0.932209, 0.92231
0.882304, 4.88113, 0.213734, 2.59035, 0.4, -0.00409941, 0.972616, 0.917369, 0.932207, 0.922307
0.882354, 4.87744, 0.213688, 2.59037, 0.4, -0.00409831, 0.972617, 0.917367, 0.932204, 0.922304
0.882404, 4.87376, 0.213642, 2.59039, 0.4, -0.00409721, 0.972618, 0.917365, 0.932201, 0.922302
0.882454, 4.87007, 0.213596, 2.59041, 0.4, -0.00409612, 0.972618, 0.917363, 0.932198, 0.922299
0.882504, 4.86638, 0.21355, 2.59043, 0.4, -0.00409502, 0.972619, 0.91736, 0.932195, 0.922296
0.882554, 4.8627, 0.213504, 2.59044, 0.4, -0.00409392, 0.97262, 0.917358, 0.932192, 0.922294
0.882604, 4.85901, 0.213458, 2.59046, 0.4, -0.00409282, 0.97262, 0.917356, 0.932189, 0.922291
0.882654, 4.85533, 0.213413, 2.59048, 0.4, -0.00409172, 0.972621, 0.917354, 0.932186, 0.922288
0.882704, 4.85165, 0.213367, 2.5905, 0.4, -0.00409062, 0.972621, 0.917352, 0.932184, 0.922286
0.882754, 4.84797, 0.213321, 2.59052, 0.4, -0.00408952, 0.972622, 0.91735, 0.932181, 0.922283
0.882804, 4.84429, 0.213275, 2.59054, 0.4, -0.00408842, 0.972623, 0.917348, 0.932178, 0.92228
0.882854, 4.84061, 0.213229, 2.59056, 0.4, -0.00408732, 0.972623, 0.917346, 0.932175, 0.922278
0.882904, 4.83693, 0.213183, 2.59058, 0.4, -0.00408622, 0.972624, 0.917344, 0.932172, 0.922275
0.882954, 4.83325, 0.213137, 2.5906, 0.4, -0.00408512, 0.972624, 0.917341, 0.932169, 0.922272
0.883004, 4.82958, 0.213092, 2.59062, 0.4, -0.00408402, 0.972625, 0.91734, 0.932166, 0.92227
0.883054, 4.8259, 0.213046, 2.59064, 0.4, -0.00408292, 0.972626, 0.917337, 0.932164, 0.922267
0.883104, 4.82223, 0.213, 2.59066, 0.4, -0.00408181, 0.972626, 0.917335, 0.932161, 0.922264
0.883154, 4.81855, 0.212955, 2.59068, 0.4, -0.00408071, 0.972627, 0.917333, 0.932158, 0.922262
0.883204, 4.81488, 0.212909, 2.5907, 0.4, -0.00407961, 0.972628, 0.917331, 0.932155, 0.922259
0.883254, 4.81121, 0.212863, 2.59072, 0.4, -0.00407851, 0.972628, 0.917329, 0.932152, 0.922256
0.883304, 4.80754, 0.212818, 2.59074, 0.4, -0.0040774, 0.972629, 0.917327, 0.932149, 0.922253
0.883354, 4.80387, 0.212772, 2.59076, 0.4, -0.0040763, 0.97263, 0.917325, 0.932147, 0.922251
0.883404, 4.8002, 0.212726, 2.59078, 0.4, -0.0040752, 0.97263, 0.917323, 0.932144, 0.922248
0.883454, 4.79654, 0.212681, 2.5908, 0.4, -0.00407409, 0.972631, 0.917321, 0.932141, 0.922246
0.883504, 4.79287, 0.212635, 2.59082, 0.4, -0.00407299, 0.972632, 0.917319, 0.932138, 0.922243
0.883554, 4.7892, 0.21259, 2.59083, 0.4, -0.00407189, 0.972632, 0.917317, 0.932135, 0.92224
0.883604, 4.78554, 0.212544, 2.59085, 0.4, -0.00407078, 0.972633, 0.917315, 0.932132, 0.922238
0.883654, 4.78188, 0.212499, 2.59087, 0.4, -0.00406968, 0.972633, 0.917313, 0.93213, 0.922235
0.883704, 4.77822, 0.212453, 2.59089, 0.4, -0.00406857, 0.972634, 0.91731, 0.932127, 0.922232
0.883754, 4.77455, 0.212407, 2.59091, 0.4, -0.00406747, 0.972635, 0.917308, 0.932124, 0.92223
0.883804, 4.77089, 0.212362, 2.59093, 0.4, -0.00406636, 0.972635, 0.917306, 0.932121, 0.922227
0.883854, 4.76723, 0.212317, 2.59095, 0.4, -0.00406526, 0.972636, 0.917304, 0.932118, 0.922224
0.883904, 4.76358, 0.212271, 2.59097, 0.4, -0.00406415, 0.972637, 0.917302, 0.932115, 0.922222
0.883954, 4.75992, 0.212226, 2.59099, 0.4, -0.00406304, 0.972637, 0.9173, 0.932113, 0.922219
0.884004, 4.75626, 0.21218, 2.591, 0.4, -0.00406194, 0.972638, 0.917298, 0.93211, 0.922216
0.884054, 4.75261, 0.212135, 2.59102, 0.4, -0.00406083, 0.972638, 0.917296, 0.932107, 0.922214
0.884104, 4.74895, 0.21209, 2.59104, 0.4, -0.00405972, 0.972639, 0.917294, 0.932104, 0.922211
0.884154, 4.7453, 0.212045, 2.59106, 0.4, -0.00405862, 0.97264, 0.917292, 0.932101, 0.922208
0.884205, 4.74165, 0.211999, 2.59108, 0.4, -0.00405751, 0.97264, 0.91729, 0.932098, 0.922206
0.884255, 4.738, 0.211954, 2.5911, 0.4, -0.0040564, 0.972641, 0.917288, 0.932096, 0.922203
0.884305, 4.73435, 0.211909, 2.59112, 0.4, -0.00405529, 0.972642, 0.917286, 0.932093, 0.922201
0.884355, 4.7307, 0.211863, 2.59114, 0.4, -0.00405418, 0.972642, 0.917284, 0.93209, 0.922198
0.884405, 4.72705, 0.211818, 2.59116, 0.4, -0.00405308, 0.972643, 0.917282, 0.932087, 0.922195
0.884455, 4.7234, 0.211773, 2.59118, 0.4, -0.00405197, 0.972644, 0.917279, 0.932084, 0.922193
0.884505, 4.71976, 0.211728, 2.5912, 0.4, -0.00405086, 0.972644, 0.917277, 0.932082, 0.92219
0.884555, 4.71611, 0.211683, 2.59122, 0.4, -0.00404975, 0.972645, 0.917275, 0.932079, 0.922187
0.884605, 4.71247, 0.211637, 2.59124, 0.4, -0.00404864, 0.972646, 0.917273, 0.932076, 0.922185
0.884655, 4.70882, 0.211592, 2.59126, 0.4, -0.00404753, 0.972646, 0.917271, 0.932073, 0.922182
0.884705, 4.70518, 0.211547, 2.59128, 0.4, -0.00404642, 0.972647, 0.917269, 0.93207, 0.92218
0.884755, 4.70154, 0.211502, 2.59129, 0.4, -0.00404531, 0.972647, 0.917267, 0.932067, 0.922177
0.884805, 4.6979, 0.211457, 2.59131, 0.4, -0.0040442, 0.972648, 0.917265, 0.932065, 0.922174
0.884855, 4.69426, 0.211412, 2.59133, 0.4, -0.00404309, 0.972649, 0.917263, 0.932062, 0.922172
0.884905, 4.69062, 0.211367, 2.59135, 0.4, -0.00404198, 0.972649, 0.917261, 0.932059, 0.922169
0.884955, 4.68698, 0.211322, 2.59137, 0.4, -0.00404086, 0.97265, 0.917259, 0.932056, 0.922166
0.885005, 4.68335, 0.211277, 2.59139, 0.4, -0.00403975, 0.972651, 0.917257, 0.932053, 0.922164
0.885055, 4.67971, 0.211232, 2.5914, 0.4, -0.00403864, 0.972651, 0.917255, 0.932051, 0.922161
0.885105, 4.67608, 0.211188, 2.59142, 0.4, -0.00403753, 0.972652, 0.917253, 0.932048, 0.922159
0.885155, 4.67245, 0.211142, 2.59144, 0.4, -0.00403642, 0.972653, 0.917251, 0.932045, 0.922156
0.885205, 4.66881, 0.211098, 2.59146, 0.4, -0.0040353, 0.972653, 0.917249, 0.932042, 0.922153
0.885255, 4.66518, 0.211053, 2.59148, 0.4, -0.00403419, 0.972654, 0.917247, 0.932039, 0.922151
0.885305, 4.66155, 0.211008, 2.5915, 0.4, -0.00403308, 0.972655, 0.917245, 0.932037, 0.922148
0.885355, 4.65792, 0.210963, 2.59152, 0.4, -0.00403196, 0.972655, 0.917243, 0.932034, 0.922145
0.885405, 4.65429, 0.210918, 2.59153, 0.4, -0.00403085, 0.972656, 0.917241, 0.932031, 0.922143
0.885455, 4.65067, 0.210873, 2.59155, 0.4, -0.00402974, 0.972656, 0.917239, 0.932028, 0.92214
0.885505, 4.64704, 0.210829, 2.59157, 0.4, -0.00402862, 0.972657, 0.917237, 0.932025, 0.922138
0.885555, 4.64341, 0.210784, 2.59159, 0.4, -0.00402751, 0.972658, 0.917234, 0.932023, 0.922135
0.885605, 4.63979, 0.210739, 2.59161, 0.4, -0.00402639, 0.972658, 0.917232, 0.93202, 0.922132
0.885655, 4.63617, 0.210694, 2.59163, 0.4, -0.00402528, 0.972659, 0.91723, 0.932017, 0.92213
0.885705, 4.63255, 0.21065, 2.59165, 0.4, -0.00402416, 0.97266, 0.917228, 0.932014, 0.922127
0.885755, 4.62892, 0.210605, 2.59166, 0.4, -0.00402305, 0.97266, 0.917226, 0.932012, 0.922125
0.885805, 4.6253, 0.21056, 2.59168, 0.4, -0.00402193, 0.972661, 0.917224, 0.932009, 0.922122
0.885855, 4.62168, 0.210516, 2.5917, 0.4, -0.00402081, 0.972662, 0.917222, 0.932006, 0.922119
0.885905, 4.61807, 0.210471, 2.59172, 0.4, -0.0040197, 0.972662, 0.91722, 0.932003, 0.922117
0.885955, 4.61445, 0.210427, 2.59174, 0.4, -0.00401858, 0.972663, 0.917218, 0.932, 0.922114
0.886005, 4.61083, 0.210382, 2.59175, 0.4, -0.00401746, 0.972664, 0.917216, 0.931998, 0.922112
0.886055, 4.60722, 0.210338, 2.59177, 0.4, -0.00401635, 0.972664, 0.917214, 0.931995, 0.922109
0.886105, 4.6036, 0.210293, 2.59179, 0.4, -0.00401523, 0.972665, 0.917212, 0.931992, 0.922107
0.886155, 4.59999, 0.210248, 2.59181, 0.4, -0.00401411, 0.972666, 0.91721, 0.931989, 0.922104
0.886205, 4.59638, 0.210204, 2.59182, 0.4, -0.00401299, 0.972666, 0.917208, 0.931987, 0.922101
0.886255, 4.59277, 0.210159, 2.59184, 0.4, -0.00401188, 0.972667, 0.917206, 0.931984, 0.922099
0.886305, 4.58916, 0.210115, 2.59186, 0.4, -0.00401076, 0.972668, 0.917204, 0.931981, 0.922096
0.886355, 4.58555, 0.210071, 2.59187, 0.4, -0.00400964, 0.972668, 0.917202, 0.931978, 0.922094
0.886405, 4.58194, 0.210027, 2.59189, 0.4, -0.00400852, 0.972669, 0.9172, 0.931976, 0.922091
0.886455, 4.57833, 0.209982, 2.5919, 0.4, -0.0040074, 0.97267, 0.917198, 0.931973, 0.922089
0.886505, 4.57473, 0.209938, 2.59192, 0.4, -0.00400628, 0.97267, 0.917196, 0.93197, 0.922086
0.886555, 4.57112, 0.209893, 2.59194, 0.4, -0.00400516, 0.972671, 0.917194, 0.931967, 0.922083
0.886605, 4.56752, 0.209849, 2.59195, 0.4, -0.00400404, 0.972672, 0.917192, 0.931965, 0.922081
0.886655, 4.56391, 0.209805, 2.59197, 0.4, -0.00400292, 0.972672, 0.91719, 0.931962, 0.922078
0.886705, 4.56031, 0.20976, 2.59198, 0.4, -0.0040018, 0.972673, 0.917188, 0.931959, 0.922076
0.886755, 4.55671, 0.209716, 2.592, 0.4, -0.00400068, 0.972674, 0.917186, 0.931956, 0.922073
0.886805, 4.55311, 0.209672, 2.59201, 0.4, -0.00399956, 0.972674, 0.917184, 0.931954, 0.922071
0.886855, 4.54951, 0.209628, 2.59203, 0.4, -0.00399844, 0.972675, 0.917182, 0.931951, 0.922068
0.886905, 4.54591, 0.209584, 2.59204, 0.4, -0.00399732, 0.972676, 0.91718, 0.931948, 0.922065
0.886955, 4.54232, 0.209539, 2.59206, 0.4, -0.00399619, 0.972676, 0.917178, 0.931945, 0.922063
0.887005, 4.53872, 0.209495, 2.59208, 0.4, -0.00399507, 0.972677, 0.917176, 0.931943, 0.92206
0.887055, 4.53513, 0.209451, 2.59209, 0.4, -0.00399395, 0.972678, 0.917174, 0.93194, 0.922058
0.887105, 4.53153, 0.209407, 2.59211, 0.4, -0.00399283, 0.972678, 0.917172, 0.931937, 0.922055
