Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.887155, 4.52794, 0.209363, 2.59212, 0.4, -0.00399171, 0.972679, 0.91717, 0.931934, 0.922053
0.887205, 4.52435, 0.209319, 2.59213, 0.4, -0.00399058, 0.97268, 0.917168, 0.931932, 0.92205
0.887255, 4.52075, 0.209275, 2.59215, 0.4, -0.00398946, 0.97268, 0.917166, 0.931929, 0.922048
0.887305, 4.51717, 0.209231, 2.59216, 0.4, -0.00398834, 0.972681, 0.917164, 0.931926, 0.922045
0.887355, 4.51358, 0.209187, 2.59218, 0.4, -0.00398721, 0.972682, 0.917162, 0.931923, 0.922042
0.887405, 4.50999, 0.209143, 2.59219, 0.4, -0.00398609, 0.972682, 0.91716, 0.931921, 0.92204
0.887455, 4.5064, 0.209099, 2.59221, 0.4, -0.00398496, 0.972683, 0.917158, 0.931918, 0.922037
0.887505, 4.50281, 0.209055, 2.59222, 0.4, -0.00398384, 0.972684, 0.917156, 0.931915, 0.922035
0.887555, 4.49923, 0.209011, 2.59224, 0.4, -0.00398271, 0.972684, 0.917154, 0.931912, 0.922032
0.887605, 4.49565, 0.208967, 2.59225, 0.4, -0.00398159, 0.972685, 0.917153, 0.93191, 0.92203
0.887655, 4.49206, 0.208923, 2.59226, 0.4, -0.00398046, 0.972686, 0.917151, 0.931907, 0.922027
0.887705, 4.48848, 0.208879, 2.59228, 0.4, -0.00397934, 0.972686, 0.917149, 0.931904, 0.922025
0.887755, 4.4849, 0.208835, 2.59229, 0.4, -0.00397821, 0.972687, 0.917147, 0.931902, 0.922022
0.887805, 4.48132, 0.208791, 2.5923, 0.4, -0.00397709, 0.972688, 0.917145, 0.931899, 0.92202
0.887855, 4.47774, 0.208748, 2.59231, 0.4, -0.00397596, 0.972689, 0.917143, 0.931896, 0.922017
0.887905, 4.47416, 0.208704, 2.59232, 0.4, -0.00397483, 0.972689, 0.917141, 0.931893, 0.922015
0.887955, 4.47059, 0.20866, 2.59233, 0.4, -0.00397371, 0.97269, 0.917139, 0.931891, 0.922012
0.888005, 4.46701, 0.208616, 2.59235, 0.4, -0.00397258, 0.97269, 0.917137, 0.931888, 0.922009
0.888055, 4.46344, 0.208573, 2.59236, 0.4, -0.00397145, 0.972691, 0.917135, 0.931885, 0.922007
0.888105, 4.45986, 0.208529, 2.59237, 0.4, -0.00397032, 0.972692, 0.917133, 0.931883, 0.922004
0.888155, 4.45629, 0.208485, 2.59239, 0.4, -0.0039692, 0.972692, 0.917131, 0.93188, 0.922002
0.888205, 4.45272, 0.208442, 2.5924, 0.4, -0.00396807, 0.972693, 0.917129, 0.931877, 0.921999
0.888255, 4.44915, 0.208398, 2.59241, 0.4, -0.00396694, 0.972694, 0.917127, 0.931874, 0.921997
0.888305, 4.44558, 0.208354, 2.59242, 0.4, -0.00396581, 0.972694, 0.917125, 0.931872, 0.921994
0.888355, 4.44201, 0.208311, 2.59244, 0.4, -0.00396468, 0.972695, 0.917123, 0.931869, 0.921992
0.888405, 4.43844, 0.208267, 2.59245, 0.4, -0.00396355, 0.972696, 0.917121, 0.931866, 0.921989
0.888455, 4.43487, 0.208224, 2.59246, 0.4, -0.00396242, 0.972696, 0.917119, 0.931864, 0.921987
0.888505, 4.43131, 0.20818, 2.59248, 0.4, -0.00396129, 0.972697, 0.917117, 0.931861, 0.921984
0.888555, 4.42774, 0.208137, 2.59249, 0.4, -0.00396016, 0.972698, 0.917115, 0.931858, 0.921982
0.888605, 4.42418, 0.208093, 2.5925, 0.4, -0.00395903, 0.972699, 0.917113, 0.931856, 0.921979
0.888655, 4.42062, 0.208049, 2.59251, 0.4, -0.0039579, 0.972699, 0.917111, 0.931853, 0.921977
0.888705, 4.41706, 0.208006, 2.59253, 0.4, -0.00395677, 0.9727, 0.917109, 0.93185, 0.921974
0.888755, 4.4135, 0.207963, 2.59254, 0.4, -0.00395564, 0.9727, 0.917107, 0.931847, 0.921971
0.888805, 4.40994, 0.207919, 2.59255, 0.4, -0.00395451, 0.972701, 0.917105, 0.931845, 0.921969
0.888855, 4.40638, 0.207876, 2.59257, 0.4, -0.00395338, 0.972702, 0.917103, 0.931842, 0.921966
0.888905, 4.40282, 0.207832, 2.59258, 0.4, -0.00395225, 0.972703, 0.917101, 0.931839, 0.921964
0.888955, 4.39926, 0.207789, 2.59259, 0.4, -0.00395112, 0.972703, 0.9171, 0.931837, 0.921961
0.889005, 4.39571, 0.207746, 2.5926, 0.4, -0.00394998, 0.972704, 0.917098, 0.931834, 0.921959
0.889055, 4.39215, 0.207702, 2.59261, 0.4, -0.00394885, 0.972705, 0.917096, 0.931831, 0.921956
0.889105, 4.3886, 0.207659, 2.59263, 0.4, -0.00394772, 0.972705, 0.917094, 0.931829, 0.921954
0.889155, 4.38505, 0.207616, 2.59264, 0.4, -0.00394659, 0.972706, 0.917092, 0.931826, 0.921951
0.889205, 4.3815, 0.207573, 2.59265, 0.4, -0.00394545, 0.972707, 0.91709, 0.931823, 0.921949
0.889255, 4.37795, 0.207529, 2.59266, 0.4, -0.00394432, 0.972707, 0.917088, 0.931821, 0.921946
0.889305, 4.3744, 0.207486, 2.59268, 0.4, -0.00394319, 0.972708, 0.917086, 0.931818, 0.921944
0.889355, 4.37085, 0.207443, 2.59269, 0.4, -0.00394205, 0.972709, 0.917084, 0.931815, 0.921941
0.889405, 4.3673, 0.2074, 2.5927, 0.4, -0.00394092, 0.972709, 0.917082, 0.931812, 0.921939
0.889455, 4.36375, 0.207356, 2.59271, 0.4, -0.00393978, 0.97271, 0.91708, 0.93181, 0.921936
0.889505, 4.36021, 0.207313, 2.59272, 0.4, -0.00393865, 0.972711, 0.917078, 0.931807, 0.921934
0.889555, 4.35666, 0.20727, 2.59274, 0.4, -0.00393751, 0.972711, 0.917076, 0.931804, 0.921931
0.889605, 4.35312, 0.207227, 2.59275, 0.4, -0.00393638, 0.972712, 0.917074, 0.931802, 0.921929
0.889655, 4.34958, 0.207184, 2.59276, 0.4, -0.00393524, 0.972713, 0.917072, 0.931799, 0.921926
0.889705, 4.34604, 0.207141, 2.59277, 0.4, -0.00393411, 0.972713, 0.91707, 0.931796, 0.921924
0.889755, 4.3425, 0.207098, 2.59279, 0.4, -0.00393297, 0.972714, 0.917069, 0.931794, 0.921921
0.889805, 4.33896, 0.207055, 2.5928, 0.4, -0.00393184, 0.972715, 0.917067, 0.931791, 0.921919
0.889855, 4.33542, 0.207012, 2.59281, 0.4, -0.0039307, 0.972715, 0.917065, 0.931788, 0.921916
0.889905, 4.33188, 0.206969, 2.59282, 0.4, -0.00392956, 0.972716, 0.917063, 0.931786, 0.921914
0.889955, 4.32835, 0.206926, 2.59283, 0.4, -0.00392843, 0.972717, 0.917061, 0.931783, 0.921911
0.890005, 4.32481, 0.206883, 2.59285, 0.4, -0.00392729, 0.972717, 0.917059, 0.93178, 0.921909
0.890055, 4.32128, 0.20684, 2.59286, 0.4, -0.00392615, 0.972718, 0.917057, 0.931778, 0.921907
0.890105, 4.31775, 0.206797, 2.59287, 0.4, -0.00392501, 0.972719, 0.917055, 0.931775, 0.921904
0.890155, 4.31421, 0.206754, 2.59288, 0.4, -0.00392388, 0.972719, 0.917053, 0.931772, 0.921902
0.890206, 4.31068, 0.206712, 2.5929, 0.4, -0.00392274, 0.97272, 0.917051, 0.93177, 0.921899
0.890256, 4.30715, 0.206669, 2.59291, 0.4, -0.0039216, 0.972721, 0.917049, 0.931767, 0.921897
0.890306, 4.30362, 0.206626, 2.59292, 0.4, -0.00392046, 0.972722, 0.917047, 0.931764, 0.921894
0.890356, 4.3001, 0.206583, 2.59293, 0.4, -0.00391932, 0.972722, 0.917045, 0.931762, 0.921892
0.890406, 4.29657, 0.20654, 2.59294, 0.4, -0.00391818, 0.972723, 0.917044, 0.931759, 0.921889
0.890456, 4.29304, 0.206498, 2.59295, 0.4, -0.00391704, 0.972724, 0.917042, 0.931756, 0.921887
0.890506, 4.28952, 0.206455, 2.59297, 0.4, -0.00391591, 0.972724, 0.91704, 0.931754, 0.921884
0.890556, 4.28599, 0.206412, 2.59298, 0.4, -0.00391477, 0.972725, 0.917038, 0.931751, 0.921882
0.890606, 4.28247, 0.20637, 2.59299, 0.4, -0.00391363, 0.972726, 0.917036, 0.931749, 0.921879
0.890656, 4.27895, 0.206327, 2.593, 0.4, -0.00391248, 0.972726, 0.917034, 0.931746, 0.921877
0.890706, 4.27543, 0.206284, 2.59301, 0.4, -0.00391134, 0.972727, 0.917032, 0.931743, 0.921874
0.890756, 4.27191, 0.206242, 2.59302, 0.4, -0.0039102, 0.972728, 0.91703, 0.931741, 0.921872
0.890806, 4.26839, 0.206199, 2.59303, 0.4, -0.00390906, 0.972728, 0.917028, 0.931738, 0.921869
0.890856, 4.26487, 0.206156, 2.59305, 0.4, -0.00390792, 0.972729, 0.917026, 0.931735, 0.921867
0.890906, 4.26136, 0.206114, 2.59306, 0.4, -0.00390678, 0.97273, 0.917024, 0.931733, 0.921865
0.890956, 4.25784, 0.206071, 2.59307, 0.4, -0.00390564, 0.97273, 0.917022, 0.93173, 0.921862
0.891006, 4.25433, 0.206029, 2.59308, 0.4, -0.0039045, 0.972731, 0.917021, 0.931727, 0.92186
0.891056, 4.25081, 0.205986, 2.59309, 0.4, -0.00390335, 0.972732, 0.917019, 0.931725, 0.921857
0.891106, 4.2473, 0.205944, 2.59311, 0.4, -0.00390221, 0.972732, 0.917017, 0.931722, 0.921855
0.891156, 4.24379, 0.205901, 2.59312, 0.4, -0.00390107, 0.972733, 0.917015, 0.931719, 0.921852
0.891206, 4.24028, 0.205859, 2.59313, 0.4, -0.00389992, 0.972734, 0.917013, 0.931717, 0.92185
0.891256, 4.23677, 0.205816, 2.59314, 0.4, -0.00389878, 0.972734, 0.917011, 0.931714, 0.921847
0.891306, 4.23326, 0.205774, 2.59315, 0.4, -0.00389764, 0.972735, 0.917009, 0.931711, 0.921845
0.891356, 4.22975, 0.205732, 2.59317, 0.4, -0.00389649, 0.972736, 0.917007, 0.931709, 0.921842
0.891406, 4.22625, 0.205689, 2.59318, 0.4, -0.00389535, 0.972737, 0.917005, 0.931706, 0.92184
0.891456, 4.22274, 0.205647, 2.59319, 0.4, -0.00389421, 0.972737, 0.917003, 0.931704, 0.921838
0.891506, 4.21924, 0.205604, 2.5932, 0.4, -0.00389306, 0.972738, 0.917001, 0.931701, 0.921835
0.891556, 4.21573, 0.205562, 2.59321, 0.4, -0.00389192, 0.972739, 0.917, 0.931698, 0.921833
0.891606, 4.21223, 0.20552, 2.59322, 0.4, -0.00389077, 0.972739, 0.916998, 0.931696, 0.92183
0.891656, 4.20873, 0.205478, 2.59324, 0.4, -0.00388963, 0.97274, 0.916996, 0.931693, 0.921828
0.891706, 4.20523, 0.205435, 2.59325, 0.4, -0.00388848, 0.972741, 0.916994, 0.931691, 0.921825
0.891756, 4.20173, 0.205393, 2.59326, 0.4, -0.00388734, 0.972741, 0.916992, 0.931688, 0.921823
0.891806, 4.19823, 0.205351, 2.59327, 0.4, -0.00388619, 0.972742, 0.91699, 0.931685, 0.92182
0.891856, 4.19474, 0.205309, 2.59328, 0.4, -0.00388504, 0.972743, 0.916988, 0.931683, 0.921818
0.891906, 4.19124, 0.205267, 2.59329, 0.4, -0.0038839, 0.972744, 0.916986, 0.93168, 0.921816
0.891956, 4.18775, 0.205225, 2.5933, 0.4, -0.00388275, 0.972744, 0.916985, 0.931678, 0.921813
0.892006, 4.18425, 0.205182, 2.59331, 0.4, -0.0038816, 0.972745, 0.916983, 0.931675, 0.921811
0.892056, 4.18076, 0.20514, 2.59332, 0.4, -0.00388046, 0.972746, 0.916981, 0.931672, 0.921808
0.892106, 4.17727, 0.205098, 2.59334, 0.4, -0.00387931, 0.972746, 0.916979, 0.93167, 0.921806
0.892156, 4.17378, 0.205056, 2.59335, 0.4, -0.00387816, 0.972747, 0.916977, 0.931667, 0.921803
0.892206, 4.17029, 0.205014, 2.59336, 0.4, -0.00387701, 0.972748, 0.916975, 0.931664, 0.921801
0.892256, 4.1668, 0.204972, 2.59337, 0.4, -0.00387586, 0.972748, 0.916973, 0.931662, 0.921799
0.892306, 4.16331, 0.20493, 2.59338, 0.4, -0.00387472, 0.972749, 0.916971, 0.931659, 0.921796
0.892356, 4.15982, 0.204888, 2.59339, 0.4, -0.00387357, 0.97275, 0.916969, 0.931657, 0.921794
0.892406, 4.15634, 0.204846, 2.5934, 0.4, -0.00387242, 0.97275, 0.916968, 0.931654, 0.921791
0.892456, 4.15285, 0.204804, 2.59341, 0.4, -0.00387127, 0.972751, 0.916966, 0.931651, 0.921789
0.892506, 4.14937, 0.204762, 2.59342, 0.4, -0.00387012, 0.972752, 0.916964, 0.931649, 0.921786
0.892556, 4.14589, 0.20472, 2.59343, 0.4, -0.00386897, 0.972752, 0.916962, 0.931646, 0.921784
0.892606, 4.1424, 0.204679, 2.59344, 0.4, -0.00386782, 0.972753, 0.91696, 0.931644, 0.921782
0.892656, 4.13892, 0.204637, 2.59346, 0.4, -0.00386667, 0.972754, 0.916958, 0.931641, 0.921779
0.892706, 4.13544, 0.204595, 2.59347, 0.4, -0.00386552, 0.972754, 0.916956, 0.931638, 0.921777
0.892756, 4.13197, 0.204553, 2.59348, 0.4, -0.00386437, 0.972755, 0.916955, 0.931636, 0.921774
0.892806, 4.12849, 0.204511, 2.59349, 0.4, -0.00386322, 0.972756, 0.916953, 0.931633, 0.921772
0.892856, 4.12501, 0.204469, 2.5935, 0.4, -0.00386207, 0.972757, 0.916951, 0.931631, 0.92177
0.892906, 4.12154, 0.204428, 2.59351, 0.4, -0.00386092, 0.972757, 0.916949, 0.931628, 0.921767
0.892956, 4.11806, 0.204386, 2.59353, 0.4, -0.00385976, 0.972758, 0.916947, 0.931625, 0.921765
0.893006, 4.11459, 0.204344, 2.59354, 0.4, -0.00385861, 0.972759, 0.916945, 0.931623, 0.921762
0.893056, 4.11112, 0.204302, 2.59355, 0.4, -0.00385746, 0.972759, 0.916943, 0.93162, 0.92176
0.893106, 4.10765, 0.204261, 2.59356, 0.4, -0.00385631, 0.97276, 0.916942, 0.931618, 0.921758
0.893156, 4.10418, 0.204219, 2.59357, 0.4, -0.00385516, 0.972761, 0.91694, 0.931615, 0.921755
0.893206, 4.10071, 0.204178, 2.59358, 0.4, -0.003854, 0.972762, 0.916938, 0.931613, 0.921753
0.893256, 4.09724, 0.204136, 2.59359, 0.4, -0.00385285, 0.972762, 0.916936, 0.93161, 0.92175
0.893306, 4.09377, 0.204094, 2.5936, 0.4, -0.0038517, 0.972763, 0.916934, 0.931607, 0.921748
0.893356, 4.09031, 0.204053, 2.59361, 0.4, -0.00385054, 0.972764, 0.916932, 0.931605, 0.921746
0.893406, 4.08684, 0.204011, 2.59362, 0.4, -0.00384939, 0.972764, 0.91693, 0.931602, 0.921743
0.893456, 4.08338, 0.20397, 2.59363, 0.4, -0.00384824, 0.972765, 0.916929, 0.9316, 0.921741
0.893506, 4.07991, 0.203928, 2.59364, 0.4, -0.00384708, 0.972766, 0.916927, 0.931597, 0.921738
0.893556, 4.07645, 0.203887, 2.59365, 0.4, -0.00384593, 0.972766, 0.916925, 0.931594, 0.921736
0.893606, 4.07299, 0.203845, 2.59366, 0.4, -0.00384477, 0.972767, 0.916923, 0.931592, 0.921734
0.893656, 4.06953, 0.203804, 2.59367, 0.4, -0.00384362, 0.972768, 0.916921, 0.931589, 0.921731
0.893706, 4.06607, 0.203762, 2.59368, 0.4, -0.00384246, 0.972768, 0.916919, 0.931587, 0.921729
0.893756, 4.06261, 0.203721, 2.59369, 0.4, -0.00384131, 0.972769, 0.916917, 0.931584, 0.921726
0.893806, 4.05916, 0.203679, 2.5937, 0.4, -0.00384015, 0.97277, 0.916916, 0.931582, 0.921724
0.893856, 4.0557, 0.203638, 2.59371, 0.4, -0.003839, 0.972771, 0.916914, 0.931579, 0.921722
0.893906, 4.05225, 0.203597, 2.59372, 0.4, -0.00383784, 0.972771, 0.916912, 0.931577, 0.921719
0.893956, 4.04879, 0.203556, 2.59373, 0.4, -0.00383668, 0.972772, 0.91691, 0.931574, 0.921717
0.894006, 4.04534, 0.203514, 2.59374, 0.4, -0.00383553, 0.972773, 0.916908, 0.931571, 0.921714
0.894056, 4.04189, 0.203473, 2.59375, 0.4, -0.00383437, 0.972773, 0.916906, 0.931569, 0.921712
0.894106, 4.03844, 0.203431, 2.59376, 0.4, -0.00383321, 0.972774, 0.916905, 0.931566, 0.92171
0.894156, 4.03499, 0.20339, 2.59377, 0.4, -0.00383206, 0.972775, 0.916903, 0.931564, 0.921707
0.894206, 4.03154, 0.203349, 2.59378, 0.4, -0.0038309, 0.972775, 0.916901, 0.931561, 0.921705
0.894256, 4.0281, 0.203308, 2.59379, 0.4, -0.00382974, 0.972776, 0.916899, 0.931559, 0.921703
0.894306, 4.02465, 0.203267, 2.5938, 0.4, -0.00382858, 0.972777, 0.916897, 0.931556, 0.9217
0.894356, 4.0212, 0.203225, 2.59381, 0.4, -0.00382742, 0.972778, 0.916895, 0.931554, 0.921698
0.894406, 4.01776, 0.203184, 2.59382, 0.4, -0.00382627, 0.972778, 0.916894, 0.931551, 0.921695
0.894456, 4.01432, 0.203143, 2.59383, 0.4, -0.00382511, 0.972779, 0.916892, 0.931548, 0.921693
0.894506, 4.01087, 0.203102, 2.59384, 0.4, -0.00382395, 0.97278, 0.91689, 0.931546, 0.921691
0.894556, 4.00743, 0.203061, 2.59385, 0.4, -0.00382279, 0.97278, 0.916888, 0.931543, 0.921688
0.894606, 4.00399, 0.20302, 2.59386, 0.4, -0.00382163, 0.972781, 0.916886, 0.931541, 0.921686
0.894656, 4.00055, 0.202979, 2.59387, 0.4, -0.00382047, 0.972782, 0.916884, 0.931538, 0.921684
0.894706, 3.99712, 0.202938, 2.59388, 0.4, -0.00381931, 0.972783, 0.916883, 0.931536, 0.921681
0.894756, 3.99368, 0.202897, 2.59388, 0.4, -0.00381815, 0.972783, 0.916881, 0.931533, 0.921679
0.894806, 3.99024, 0.202856, 2.59389, 0.4, -0.00381699, 0.972784, 0.916879, 0.931531, 0.921677
0.894856, 3.98681, 0.202815, 2.5939, 0.4, -0.00381583, 0.972785, 0.916877, 0.931528, 0.921674
0.894906, 3.98338, 0.202774, 2.59391, 0.4, -0.00381467, 0.972785, 0.916875, 0.931526, 0.921672
0.894956, 3.97994, 0.202733, 2.59392, 0.4, -0.00381351, 0.972786, 0.916874, 0.931523, 0.921669
0.895006, 3.97651, 0.202692, 2.59393, 0.4, -0.00381235, 0.972787, 0.916872, 0.931521, 0.921667
0.895056, 3.97308, 0.202651, 2.59394, 0.4, -0.00381118, 0.972787, 0.91687, 0.931518, 0.921665
0.895106, 3.96965, 0.20261, 2.59395, 0.4, -0.00381002, 0.972788, 0.916868, 0.931515, 0.921662
0.895156, 3.96622, 0.20257, 2.59396, 0.4, -0.00380886, 0.972789, 0.916866, 0.931513, 0.92166
0.895206, 3.96279, 0.202529, 2.59397, 0.4, -0.0038077, 0.97279, 0.916864, 0.93151, 0.921658
0.895256, 3.95937, 0.202488, 2.59398, 0.4, -0.00380654, 0.97279, 0.916863, 0.931508, 0.921655
0.895306, 3.95594, 0.202447, 2.59399, 0.4, -0.00380537, 0.972791, 0.916861, 0.931505, 0.921653
0.895356, 3.95252, 0.202406, 2.59399, 0.4, -0.00380421, 0.972792, 0.916859, 0.931503, 0.921651
0.895406, 3.9491, 0.202366, 2.594, 0.4, -0.00380305, 0.972792, 0.916857, 0.9315, 0.921648
0.895456, 3.94567, 0.202325, 2.59401, 0.4, -0.00380188, 0.972793, 0.916855, 0.931498, 0.921646
0.895506, 3.94225, 0.202284, 2.59402, 0.4, -0.00380072, 0.972794, 0.916854, 0.931495, 0.921644
0.895556, 3.93883, 0.202244, 2.59403, 0.4, -0.00379956, 0.972795, 0.916852, 0.931493, 0.921641
0.895606, 3.93541, 0.202203, 2.59404, 0.4, -0.00379839, 0.972795, 0.91685, 0.93149, 0.921639
0.895656, 3.93199, 0.202163, 2.59405, 0.4, -0.00379723, 0.972796, 0.916848, 0.931488, 0.921637
0.895706, 3.92858, 0.202122, 2.59406, 0.4, -0.00379606, 0.972797, 0.916846, 0.931485, 0.921634
0.895756, 3.92516, 0.202081, 2.59406, 0.4, -0.0037949, 0.972797, 0.916845, 0.931483, 0.921632
0.895806, 3.92175, 0.202041, 2.59407, 0.4, -0.00379373, 0.972798, 0.916843, 0.93148, 0.92163
0.895856, 3.91833, 0.202, 2.59408, 0.4, -0.00379257, 0.972799, 0.916841, 0.931478, 0.921627
0.895906, 3.91492, 0.20196, 2.59409, 0.4, -0.0037914, 0.972799, 0.916839, 0.931475, 0.921625
0.895956, 3.91151, 0.201919, 2.5941, 0.4, -0.00379024, 0.9728, 0.916837, 0.931473, 0.921623
0.896006, 3.9081, 0.201879, 2.59411, 0.4, -0.00378907, 0.972801, 0.916836, 0.93147, 0.92162
0.896056, 3.90469, 0.201838, 2.59411, 0.4, -0.0037879, 0.972802, 0.916834, 0.931468, 0.921618
0.896106, 3.90128, 0.201798, 2.59412, 0.4, -0.00378674, 0.972802, 0.916832, 0.931465, 0.921616
0.896156, 3.89787, 0.201757, 2.59413, 0.4, -0.00378557, 0.972803, 0.91683, 0.931463, 0.921613
0.896206, 3.89447, 0.201717, 2.59414, 0.4, -0.0037844, 0.972804, 0.916829, 0.93146, 0.921611
0.896257, 3.89106, 0.201677, 2.59414, 0.4, -0.00378324, 0.972805, 0.916827, 0.931458, 0.921609
0.896307, 3.88766, 0.201636, 2.59415, 0.4, -0.00378207, 0.972805, 0.916825, 0.931455, 0.921606
0.896357, 3.88425, 0.201596, 2.59416, 0.4, -0.0037809, 0.972806, 0.916823, 0.931453, 0.921604
0.896407, 3.88085, 0.201555, 2.59417, 0.4, -0.00377973, 0.972807, 0.916821, 0.93145, 0.921602
0.896457, 3.87745, 0.201515, 2.59418, 0.4, -0.00377857, 0.972807, 0.91682, 0.931448, 0.9216
0.896507, 3.87405, 0.201475, 2.59419, 0.4, -0.0037774, 0.972808, 0.916818, 0.931445, 0.921597
0.896557, 3.87065, 0.201435, 2.5942, 0.4, -0.00377623, 0.972809, 0.916816, 0.931443, 0.921595
0.896607, 3.86725, 0.201394, 2.59421, 0.4, -0.00377506, 0.972809, 0.916814, 0.93144, 0.921593
0.896657, 3.86385, 0.201354, 2.59421, 0.4, -0.00377389, 0.97281, 0.916812, 0.931438, 0.92159
0.896707, 3.86046, 0.201314, 2.59422, 0.4, -0.00377272, 0.972811, 0.916811, 0.931435, 0.921588
0.896757, 3.85706, 0.201274, 2.59423, 0.4, -0.00377155, 0.972812, 0.916809, 0.931433, 0.921586
0.896807, 3.85367, 0.201234, 2.59424, 0.4, -0.00377038, 0.972812, 0.916807, 0.93143, 0.921583
0.896857, 3.85028, 0.201193, 2.59425, 0.4, -0.00376921, 0.972813, 0.916805, 0.931428, 0.921581
0.896907, 3.84689, 0.201153, 2.59426, 0.4, -0.00376804, 0.972814, 0.916803, 0.931425, 0.921579
0.896957, 3.84349, 0.201113, 2.59427, 0.4, -0.00376687, 0.972814, 0.916802, 0.931423, 0.921576
0.897007, 3.8401, 0.201073, 2.59428, 0.4, -0.0037657, 0.972815, 0.9168, 0.93142, 0.921574
0.897057, 3.83672, 0.201033, 2.59428, 0.4, -0.00376453, 0.972816, 0.916798, 0.931418, 0.921572
0.897107, 3.83333, 0.200993, 2.59429, 0.4, -0.00376336, 0.972817, 0.916797, 0.931415, 0.92157
0.897157, 3.82994, 0.200953, 2.5943, 0.4, -0.00376219, 0.972817, 0.916795, 0.931413, 0.921567
0.897207, 3.82656, 0.200913, 2.59431, 0.4, -0.00376102, 0.972818, 0.916793, 0.931411, 0.921565
0.897257, 3.82317, 0.200873, 2.59432, 0.4, -0.00375984, 0.972819, 0.916791, 0.931408, 0.921563
0.897307, 3.81979, 0.200833, 2.59432, 0.4, -0.00375867, 0.97282, 0.916789, 0.931406, 0.92156
0.897357, 3.81641, 0.200793, 2.59433, 0.4, -0.0037575, 0.97282, 0.916788, 0.931403, 0.921558
0.897407, 3.81303, 0.200753, 2.59434, 0.4, -0.00375633, 0.972821, 0.916786, 0.931401, 0.921556
0.897457, 3.80965, 0.200713, 2.59435, 0.4, -0.00375515, 0.972822, 0.916784, 0.931398, 0.921553
0.897507, 3.80627, 0.200674, 2.59436, 0.4, -0.00375398, 0.972822, 0.916782, 0.931396, 0.921551
0.897557, 3.80289, 0.200634, 2.59436, 0.4, -0.00375281, 0.972823, 0.916781, 0.931393, 0.921549
0.897607, 3.79951, 0.200594, 2.59437, 0.4, -0.00375164, 0.972824, 0.916779, 0.931391, 0.921547
0.897657, 3.79614, 0.200554, 2.59438, 0.4, -0.00375046, 0.972825, 0.916777, 0.931388, 0.921544
0.897707, 3.79276, 0.200514, 2.59439, 0.4, -0.00374929, 0.972825, 0.916775, 0.931386, 0.921542
0.897757, 3.78939, 0.200475, 2.59439, 0.4, -0.00374811, 0.972826, 0.916774, 0.931383, 0.92154
0.897807, 3.78601, 0.200435, 2.5944, 0.4, -0.00374694, 0.972827, 0.916772, 0.931381, 0.921538
0.897857, 3.78264, 0.200395, 2.59441, 0.4, -0.00374576, 0.972827, 0.91677, 0.931379, 0.921535
0.897907, 3.77927, 0.200355, 2.59442, 0.4, -0.00374459, 0.972828, 0.916768, 0.931376, 0.921533
0.897957, 3.7759, 0.200316, 2.59443, 0.4, -0.00374342, 0.972829, 0.916767, 0.931374, 0.921531
0.898007, 3.77253, 0.200276, 2.59443, 0.4, -0.00374224, 0.97283, 0.916765, 0.931371, 0.921528
0.898057, 3.76917, 0.200236, 2.59444, 0.4, -0.00374106, 0.97283, 0.916763, 0.931369, 0.921526
0.898107, 3.7658, 0.200197, 2.59445, 0.4, -0.00373989, 0.972831, 0.916761, 0.931366, 0.921524
0.898157, 3.76243, 0.200157, 2.59446, 0.4, -0.00373871, 0.972832, 0.91676, 0.931364, 0.921522
0.898207, 3.75907, 0.200118, 2.59447, 0.4, -0.00373754, 0.972833, 0.916758, 0.931361, 0.921519
0.898257, 3.75571, 0.200078, 2.59447, 0.4, -0.00373636, 0.972833, 0.916756, 0.931359, 0.921517
0.898307, 3.75234, 0.200038, 2.59448, 0.4, -0.00373518, 0.972834, 0.916754, 0.931357, 0.921515
0.898357, 3.74898, 0.199999, 2.59449, 0.4, -0.00373401, 0.972835, 0.916753, 0.931354, 0.921512
0.898407, 3.74562, 0.199959, 2.5945, 0.4, -0.00373283, 0.972835, 0.916751, 0.931352, 0.92151
0.898457, 3.74226, 0.19992, 2.5945, 0.4, -0.00373165, 0.972836, 0.916749, 0.931349, 0.921508
0.898507, 3.73891, 0.19988, 2.59451, 0.4, -0.00373047, 0.972837, 0.916747, 0.931347, 0.921506
0.898557, 3.73555, 0.199841, 2.59452, 0.4, -0.0037293, 0.972838, 0.916746, 0.931344, 0.921504
0.898607, 3.73219, 0.199802, 2.59452, 0.4, -0.00372812, 0.972838, 0.916744, 0.931342, 0.921501
0.898657, 3.72884, 0.199762, 2.59453, 0.4, -0.00372694, 0.972839, 0.916742, 0.93134, 0.921499
0.898707, 3.72548, 0.199723, 2.59454, 0.4, -0.00372576, 0.97284, 0.916741, 0.931337, 0.921497
0.898757, 3.72213, 0.199684, 2.59454, 0.4, -0.00372458, 0.972841, 0.916739, 0.931335, 0.921495
0.898807, 3.71878, 0.199644, 2.59455, 0.4, -0.00372341, 0.972841, 0.916737, 0.931332, 0.921492
0.898857, 3.71543, 0.199605, 2.59456, 0.4, -0.00372223, 0.972842, 0.916735, 0.93133, 0.92149
0.898907, 3.71208, 0.199566, 2.59456, 0.4, -0.00372105, 0.972843, 0.916734, 0.931327, 0.921488
0.898957, 3.70873, 0.199526, 2.59457, 0.4, -0.00371987, 0.972843, 0.916732, 0.931325, 0.921486
0.899007, 3.70538, 0.199487, 2.59458, 0.4, -0.00371869, 0.972844, 0.91673, 0.931323, 0.921483
0.899057, 3.70204, 0.199448, 2.59458, 0.4, -0.00371751, 0.972845, 0.916728, 0.93132, 0.921481
0.899107, 3.69869, 0.199409, 2.59459, 0.4, -0.00371633, 0.972846, 0.916727, 0.931318, 0.921479
0.899157, 3.69535, 0.199369, 2.5946, 0.4, -0.00371515, 0.972846, 0.916725, 0.931315, 0.921477
0.899207, 3.69201, 0.19933, 2.59461, 0.4, -0.00371397, 0.972847, 0.916723, 0.931313, 0.921474
0.899257, 3.68866, 0.199291, 2.59461, 0.4, -0.00371278, 0.972848, 0.916722, 0.93131, 0.921472
0.899307, 3.68532, 0.199252, 2.59462, 0.4, -0.0037116, 0.972849, 0.91672, 0.931308, 0.92147
0.899357, 3.68198, 0.199213, 2.59463, 0.4, -0.00371042, 0.972849, 0.916718, 0.931306, 0.921468
0.899407, 3.67864, 0.199174, 2.59463, 0.4, -0.00370924, 0.97285, 0.916716, 0.931303, 0.921465
0.899457, 3.67531, 0.199135, 2.59464, 0.4, -0.00370806, 0.972851, 0.916715, 0.931301, 0.921463
0.899507, 3.67197, 0.199096, 2.59465, 0.4, -0.00370688, 0.972851, 0.916713, 0.931298, 0.921461
0.899557, 3.66863, 0.199057, 2.59466, 0.4, -0.00370569, 0.972852, 0.916711, 0.931296, 0.921459
0.899607, 3.6653, 0.199017, 2.59466, 0.4, -0.00370451, 0.972853, 0.91671, 0.931294, 0.921456
0.899657, 3.66197, 0.198979, 2.59467, 0.4, -0.00370333, 0.972854, 0.916708, 0.931291, 0.921454
0.899707, 3.65863, 0.19894, 2.59468, 0.4, -0.00370215, 0.972854, 0.916706, 0.931289, 0.921452
0.899757, 3.6553, 0.198901, 2.59469, 0.4, -0.00370096, 0.972855, 0.916705, 0.931286, 0.92145
0.899807, 3.65197, 0.198862, 2.59469, 0.4, -0.00369978, 0.972856, 0.916703, 0.931284, 0.921448
0.899857, 3.64864, 0.198823, 2.5947, 0.4, -0.00369859, 0.972857, 0.916701, 0.931282, 0.921445
0.899907, 3.64531, 0.198784, 2.5947, 0.4, -0.00369741, 0.972857, 0.916699, 0.931279, 0.921443
0.899957, 3.64199, 0.198745, 2.59471, 0.4, -0.00369623, 0.972858, 0.916698, 0.931277, 0.921441
0.900007, 3.63866, 0.198706, 2.59472, 0.4, -0.00369504, 0.972859, 0.916696, 0.931274, 0.921439
0.900057, 3.63534, 0.198668, 2.59472, 0.4, -0.00369386, 0.97286, 0.916694, 0.931272, 0.921437
0.900107, 3.63201, 0.198629, 2.59473, 0.4, -0.00369267, 0.97286, 0.916693, 0.93127, 0.921434
0.900157, 3.62869, 0.19859, 2.59473, 0.4, -0.00369149, 0.972861, 0.916691, 0.931267, 0.921432
0.900207, 3.62537, 0.198551, 2.59474, 0.4, -0.0036903, 0.972862, 0.916689, 0.931265, 0.92143
0.900257, 3.62205, 0.198512, 2.59474, 0.4, -0.00368912, 0.972863, 0.916688, 0.931263, 0.921428
0.900307, 3.61873, 0.198474, 2.59475, 0.4, -0.00368793, 0.972863, 0.916686, 0.93126, 0.921426
0.900357, 3.61541, 0.198435, 2.59476, 0.4, -0.00368675, 0.972864, 0.916684, 0.931258, 0.921423
0.900407, 3.61209, 0.198396, 2.59476, 0.4, -0.00368556, 0.972865, 0.916683, 0.931255, 0.921421
0.900457, 3.60877, 0.198358, 2.59477, 0.4, -0.00368437, 0.972866, 0.916681, 0.931253, 0.921419
0.900507, 3.60546, 0.198319, 2.59477, 0.4, -0.00368319, 0.972866, 0.916679, 0.931251, 0.921417
0.900557, 3.60214, 0.19828, 2.59478, 0.4, -0.003682, 0.972867, 0.916677, 0.931248, 0.921414
0.900607, 3.59883, 0.198242, 2.59478, 0.4, -0.00368081, 0.972868, 0.916676, 0.931246, 0.921412
0.900657, 3.59552, 0.198203, 2.59479, 0.4, -0.00367963, 0.972868, 0.916674, 0.931243, 0.92141
0.900707, 3.59221, 0.198165, 2.5948, 0.4, -0.00367844, 0.972869, 0.916672, 0.931241, 0.921408
0.900757, 3.5889, 0.198126, 2.5948, 0.4, -0.00367725, 0.97287, 0.916671, 0.931239, 0.921406
0.900807, 3.58559, 0.198088, 2.59481, 0.4, -0.00367606, 0.972871, 0.916669, 0.931236, 0.921403
0.900857, 3.58228, 0.198049, 2.59481, 0.4, -0.00367487, 0.972871, 0.916667, 0.931234, 0.921401
0.900907, 3.57897, 0.198011, 2.59482, 0.4, -0.00367369, 0.972872, 0.916666, 0.931232, 0.921399
0.900957, 3.57567, 0.197972, 2.59483, 0.4, -0.0036725, 0.972873, 0.916664, 0.931229, 0.921397
0.901007, 3.57236, 0.197934, 2.59483, 0.4, -0.00367131, 0.972874, 0.916662, 0.931227, 0.921395
0.901057, 3.56906, 0.197895, 2.59484, 0.4, -0.00367012, 0.972874, 0.916661, 0.931225, 0.921393
0.901107, 3.56576, 0.197857, 2.59484, 0.4, -0.00366893, 0.972875, 0.916659, 0.931222, 0.92139
0.901157, 3.56246, 0.197819, 2.59485, 0.4, -0.00366774, 0.972876, 0.916657, 0.93122, 0.921388
0.901207, 3.55915, 0.19778, 2.59485, 0.4, -0.00366655, 0.972877, 0.916656, 0.931218, 0.921386
0.901257, 3.55586, 0.197742, 2.59486, 0.4, -0.00366536, 0.972878, 0.916654, 0.931215, 0.921384
0.901307, 3.55256, 0.197704, 2.59486, 0.4, -0.00366417, 0.972878, 0.916652, 0.931213, 0.921382
0.901357, 3.54926, 0.197665, 2.59487, 0.4, -0.00366298, 0.972879, 0.916651, 0.93121, 0.92138
0.901407, 3.54596, 0.197627, 2.59487, 0.4, -0.00366179, 0.97288, 0.916649, 0.931208, 0.921377
0.901457, 3.54267, 0.197589, 2.59487, 0.4, -0.0036606, 0.97288, 0.916647, 0.931206, 0.921375
0.901507, 3.53938, 0.197551, 2.59488, 0.4, -0.00365941, 0.972881, 0.916646, 0.931203, 0.921373
0.901557, 3.53608, 0.197513, 2.59488, 0.4, -0.00365822, 0.972882, 0.916644, 0.931201, 0.921371
0.901607, 3.53279, 0.197474, 2.59489, 0.4, -0.00365703, 0.972883, 0.916642, 0.931199, 0.921369
0.901657, 3.5295, 0.197436, 2.59489, 0.4, -0.00365583, 0.972883, 0.916641, 0.931196, 0.921366
0.901707, 3.52621, 0.197398, 2.5949, 0.4, -0.00365464, 0.972884, 0.916639, 0.931194, 0.921364
0.901757, 3.52292, 0.19736, 2.5949, 0.4, -0.00365345, 0.972885, 0.916637, 0.931192, 0.921362
0.901807, 3.51963, 0.197322, 2.59491, 0.4, -0.00365226, 0.972886, 0.916636, 0.931189, 0.92136
0.901857, 3.51635, 0.197284, 2.59491, 0.4, -0.00365107, 0.972886, 0.916634, 0.931187, 0.921358
0.901907, 3.51306, 0.197246, 2.59492, 0.4, -0.00364987, 0.972887, 0.916633, 0.931185, 0.921356
0.901957, 3.50978, 0.197208, 2.59492, 0.4, -0.00364868, 0.972888, 0.916631, 0.931182, 0.921353
0.902007, 3.50649, 0.19717, 2.59493, 0.4, -0.00364749, 0.972889, 0.916629, 0.93118, 0.921351
0.902057, 3.50321, 0.197132, 2.59493, 0.4, -0.00364629, 0.972889, 0.916628, 0.931178, 0.921349
0.902107, 3.49993, 0.197094, 2.59494, 0.4, -0.0036451, 0.97289, 0.916626, 0.931175, 0.921347
0.902157, 3.49665, 0.197056, 2.59494, 0.4, -0.00364391, 0.972891, 0.916624, 0.931173, 0.921345
0.902207, 3.49337, 0.197018, 2.59495, 0.4, -0.00364271, 0.972892, 0.916623, 0.931171, 0.921343
0.902258, 3.49009, 0.19698, 2.59495, 0.4, -0.00364152, 0.972892, 0.916621, 0.931168, 0.921341
0.902308, 3.48682, 0.196942, 2.59496, 0.4, -0.00364032, 0.972893, 0.916619, 0.931166, 0.921338
0.902358, 3.48354, 0.196904, 2.59496, 0.4, -0.00363913, 0.972894, 0.916618, 0.931164, 0.921336
0.902408, 3.48027, 0.196866, 2.59497, 0.4, -0.00363793, 0.972895, 0.916616, 0.931161, 0.921334
0.902458, 3.47699, 0.196828, 2.59497, 0.4, -0.00363674, 0.972895, 0.916614, 0.931159, 0.921332
0.902508, 3.47372, 0.196791, 2.59498, 0.4, -0.00363554, 0.972896, 0.916613, 0.931157, 0.92133
0.902558, 3.47045, 0.196753, 2.59498, 0.4, -0.00363435, 0.972897, 0.916611, 0.931154, 0.921328
0.902608, 3.46718, 0.196715, 2.59498, 0.4, -0.00363315, 0.972898, 0.91661, 0.931152, 0.921326
0.902658, 3.46391, 0.196677, 2.59499, 0.4, -0.00363196, 0.972899, 0.916608, 0.93115, 0.921323
0.902708, 3.46064, 0.196639, 2.59499, 0.4, -0.00363076, 0.972899, 0.916606, 0.931148, 0.921321
0.902758, 3.45737, 0.196602, 2.595, 0.4, -0.00362956, 0.9729, 0.916605, 0.931145, 0.921319
0.902808, 3.45411, 0.196564, 2.595, 0.4, -0.00362837, 0.972901, 0.916603, 0.931143, 0.921317
0.902858, 3.45084, 0.196527, 2.595, 0.4, -0.00362717, 0.972902, 0.916601, 0.931141, 0.921315
0.902908, 3.44758, 0.196489, 2.59501, 0.4, -0.00362597, 0.972902, 0.9166, 0.931138, 0.921313
0.902958, 3.44432, 0.196451, 2.59501, 0.4, -0.00362477, 0.972903, 0.916598, 0.931136, 0.921311
0.903008, 3.44105, 0.196414, 2.59502, 0.4, -0.00362358, 0.972904, 0.916597, 0.931134, 0.921309
0.903058, 3.43779, 0.196376, 2.59502, 0.4, -0.00362238, 0.972905, 0.916595, 0.931131, 0.921306
0.903108, 3.43453, 0.196339, 2.59502, 0.4, -0.00362118, 0.972905, 0.916593, 0.931129, 0.921304
0.903158, 3.43128, 0.196301, 2.59503, 0.4, -0.00361998, 0.972906, 0.916592, 0.931127, 0.921302
0.903208, 3.42802, 0.196263, 2.59503, 0.4, -0.00361878, 0.972907, 0.91659, 0.931125, 0.9213
0.903258, 3.42476, 0.196226, 2.59503, 0.4, -0.00361759, 0.972908, 0.916588, 0.931122, 0.921298
0.903308, 3.42151, 0.196189, 2.59504, 0.4, -0.00361639, 0.972908, 0.916587, 0.93112, 0.921296
0.903358, 3.41825, 0.196151, 2.59504, 0.4, -0.00361519, 0.972909, 0.916585, 0.931118, 0.921294
0.903408, 3.415, 0.196114, 2.59505, 0.4, -0.00361399, 0.97291, 0.916584, 0.931115, 0.921291
0.903458, 3.41175, 0.196076, 2.59505, 0.4, -0.00361279, 0.972911, 0.916582, 0.931113, 0.921289
0.903508, 3.4085, 0.196039, 2.59505, 0.4, -0.00361159, 0.972911, 0.91658, 0.931111, 0.921287
0.903558, 3.40525, 0.196001, 2.59506, 0.4, -0.00361039, 0.972912, 0.916579, 0.931108, 0.921285
0.903608, 3.402, 0.195964, 2.59506, 0.4, -0.00360919, 0.972913, 0.916577, 0.931106, 0.921283
0.903658, 3.39875, 0.195927, 2.59507, 0.4, -0.00360799, 0.972914, 0.916576, 0.931104, 0.921281
0.903708, 3.3955, 0.19589, 2.59507, 0.4, -0.00360679, 0.972914, 0.916574, 0.931102, 0.921279
0.903758, 3.39226, 0.195852, 2.59508, 0.4, -0.00360559, 0.972915, 0.916572, 0.931099, 0.921277
0.903808, 3.38901, 0.195815, 2.59508, 0.4, -0.00360439, 0.972916, 0.916571, 0.931097, 0.921275
0.903858, 3.38577, 0.195778, 2.59508, 0.4, -0.00360319, 0.972917, 0.916569, 0.931095, 0.921273
0.903908, 3.38253, 0.19574, 2.59509, 0.4, -0.00360198, 0.972918, 0.916568, 0.931092, 0.92127
0.903958, 3.37929, 0.195703, 2.59509, 0.4, -0.00360078, 0.972918, 0.916566, 0.93109, 0.921268
0.904008, 3.37605, 0.195666, 2.59509, 0.4, -0.00359958, 0.972919, 0.916564, 0.931088, 0.921266
0.904058, 3.37281, 0.195629, 2.5951, 0.4, -0.00359838, 0.97292, 0.916563, 0.931086, 0.921264
0.904108, 3.36957, 0.195592, 2.5951, 0.4, -0.00359718, 0.972921, 0.916561, 0.931083, 0.921262
0.904158, 3.36633, 0.195555, 2.5951, 0.4, -0.00359597, 0.972922, 0.91656, 0.931081, 0.92126
0.904208, 3.3631, 0.195518, 2.59511, 0.4, -0.00359477, 0.972922, 0.916558, 0.931079, 0.921258
0.904258, 3.35986, 0.195481, 2.59511, 0.4, -0.00359357, 0.972923, 0.916556, 0.931077, 0.921256
0.904308, 3.35663, 0.195444, 2.59511, 0.4, -0.00359236, 0.972924, 0.916555, 0.931074, 0.921254
0.904358, 3.35339, 0.195406, 2.59511, 0.4, -0.00359116, 0.972925, 0.916553, 0.931072, 0.921252
0.904408, 3.35016, 0.195369, 2.59512, 0.4, -0.00358996, 0.972925, 0.916552, 0.93107, 0.921249
0.904458, 3.34693, 0.195332, 2.59512, 0.4, -0.00358875, 0.972926, 0.91655, 0.931068, 0.921247
0.904508, 3.3437, 0.195295, 2.59512, 0.4, -0.00358755, 0.972927, 0.916549, 0.931065, 0.921245
0.904558, 3.34048, 0.195258, 2.59513, 0.4, -0.00358635, 0.972928, 0.916547, 0.931063, 0.921243
0.904608, 3.33725, 0.195221, 2.59513, 0.4, -0.00358514, 0.972928, 0.916545, 0.931061, 0.921241
0.904658, 3.33402, 0.195185, 2.59514, 0.4, -0.00358394, 0.972929, 0.916544, 0.931059, 0.921239
0.904708, 3.3308, 0.195148, 2.59514, 0.4, -0.00358273, 0.97293, 0.916542, 0.931056, 0.921237
0.904758, 3.32757, 0.195111, 2.59514, 0.4, -0.00358153, 0.972931, 0.916541, 0.931054, 0.921235
0.904808, 3.32435, 0.195074, 2.59515, 0.4, -0.00358032, 0.972931, 0.916539, 0.931052, 0.921233
0.904858, 3.32113, 0.195037, 2.59515, 0.4, -0.00357912, 0.972932, 0.916537, 0.93105, 0.921231
0.904908, 3.31791, 0.195, 2.59516, 0.4, -0.00357791, 0.972933, 0.916536, 0.931047, 0.921229
0.904958, 3.31469, 0.194964, 2.59516, 0.4, -0.0035767, 0.972934, 0.916534, 0.931045, 0.921227
0.905008, 3.31147, 0.194927, 2.59516, 0.4, -0.0035755, 0.972935, 0.916533, 0.931043, 0.921225
0.905058, 3.30825, 0.19489, 2.59516, 0.4, -0.00357429, 0.972935, 0.916531, 0.931041, 0.921222
0.905108, 3.30504, 0.194853, 2.59517, 0.4, -0.00357309, 0.972936, 0.91653, 0.931038, 0.92122
0.905158, 3.30182, 0.194817, 2.59517, 0.4, -0.00357188, 0.972937, 0.916528, 0.931036, 0.921218
0.905208, 3.29861, 0.19478, 2.59517, 0.4, -0.00357067, 0.972938, 0.916526, 0.931034, 0.921216
0.905258, 3.29539, 0.194743, 2.59518, 0.4, -0.00356946, 0.972939, 0.916525, 0.931032, 0.921214
0.905308, 3.29218, 0.194706, 2.59518, 0.4, -0.00356826, 0.972939, 0.916523, 0.931029, 0.921212
0.905358, 3.28897, 0.19467, 2.59518, 0.4, -0.00356705, 0.97294, 0.916522, 0.931027, 0.92121
0.905408, 3.28576, 0.194633, 2.59518, 0.4, -0.00356584, 0.972941, 0.91652, 0.931025, 0.921208
0.905458, 3.28255, 0.194597, 2.59518, 0.4, -0.00356463, 0.972942, 0.916519, 0.931023, 0.921206
0.905508, 3.27934, 0.19456, 2.59519, 0.4, -0.00356343, 0.972942, 0.916517, 0.93102, 0.921204
0.905558, 3.27614, 0.194524, 2.59519, 0.4, -0.00356222, 0.972943, 0.916516, 0.931018, 0.921202
0.905608, 3.27293, 0.194487, 2.59519, 0.4, -0.00356101, 0.972944, 0.916514, 0.931016, 0.9212
0.905658, 3.26973, 0.194451, 2.59519, 0.4, -0.0035598, 0.972945, 0.916513, 0.931014, 0.921198
0.905708, 3.26653, 0.194414, 2.59519, 0.4, -0.00355859, 0.972946, 0.916511, 0.931012, 0.921196
0.905758, 3.26332, 0.194378, 2.5952, 0.4, -0.00355738, 0.972946, 0.916509, 0.931009, 0.921194
0.905808, 3.26012, 0.194341, 2.5952, 0.4, -0.00355617, 0.972947, 0.916508, 0.931007, 0.921192
0.905858, 3.25692, 0.194305, 2.5952, 0.4, -0.00355496, 0.972948, 0.916506, 0.931005, 0.92119
0.905908, 3.25372, 0.194268, 2.5952, 0.4, -0.00355375, 0.972949, 0.916505, 0.931003, 0.921188
0.905958, 3.25052, 0.194232, 2.59521, 0.4, -0.00355254, 0.972949, 0.916503, 0.931, 0.921185
0.906008, 3.24733, 0.194196, 2.59521, 0.4, -0.00355133, 0.97295, 0.916502, 0.930998, 0.921183
0.906058, 3.24413, 0.194159, 2.59521, 0.4, -0.00355012, 0.972951, 0.9165, 0.930996, 0.921181
0.906108, 3.24094, 0.194123, 2.59521, 0.4, -0.00354891, 0.972952, 0.916499, 0.930994, 0.921179
0.906158, 3.23774, 0.194087, 2.59521, 0.4, -0.0035477, 0.972953, 0.916497, 0.930992, 0.921177
0.906208, 3.23455, 0.194051, 2.59522, 0.4, -0.00354649, 0.972953, 0.916496, 0.930989, 0.921175
0.906258, 3.23136, 0.194014, 2.59522, 0.4, -0.00354528, 0.972954, 0.916494, 0.930987, 0.921173
0.906308, 3.22817, 0.193978, 2.59522, 0.4, -0.00354406, 0.972955, 0.916492, 0.930985, 0.921171
0.906358, 3.22498, 0.193942, 2.59522, 0.4, -0.00354285, 0.972956, 0.916491, 0.930983, 0.921169
0.906408, 3.22179, 0.193905, 2.59522, 0.4, -0.00354164, 0.972956, 0.916489, 0.930981, 0.921167
0.906458, 3.21861, 0.19387, 2.59523, 0.4, -0.00354043, 0.972957, 0.916488, 0.930978, 0.921165
0.906508, 3.21542, 0.193833, 2.59523, 0.4, -0.00353922, 0.972958, 0.916486, 0.930976, 0.921163
0.906558, 3.21224, 0.193797, 2.59523, 0.4, -0.003538, 0.972959, 0.916485, 0.930974, 0.921161
0.906608, 3.20905, 0.193761, 2.59523, 0.4, -0.00353679, 0.97296, 0.916483, 0.930972, 0.921159
0.906658, 3.20587, 0.193725, 2.59523, 0.4, -0.00353558, 0.972961, 0.916482, 0.93097, 0.921157
0.906708, 3.20269, 0.193689, 2.59523, 0.4, -0.00353436, 0.972961, 0.91648, 0.930968, 0.921155
0.906758, 3.19951, 0.193653, 2.59523, 0.4, -0.00353315, 0.972962, 0.916479, 0.930965, 0.921153
0.906808, 3.19633, 0.193617, 2.59523, 0.4, -0.00353194, 0.972963, 0.916477, 0.930963, 0.921151
0.906858, 3.19315, 0.193581, 2.59523, 0.4, -0.00353072, 0.972964, 0.916476, 0.930961, 0.921149
0.906908, 3.18997, 0.193545, 2.59523, 0.4, -0.00352951, 0.972965, 0.916474, 0.930959, 0.921147
0.906958, 3.1868, 0.193509, 2.59523, 0.4, -0.0035283, 0.972965, 0.916473, 0.930957, 0.921145
0.907008, 3.18362, 0.193473, 2.59523, 0.4, -0.00352708, 0.972966, 0.916471, 0.930954, 0.921143
0.907058, 3.18045, 0.193437, 2.59523, 0.4, -0.00352587, 0.972967, 0.91647, 0.930952, 0.921141
0.907108, 3.17728, 0.193401, 2.59523, 0.4, -0.00352465, 0.972968, 0.916468, 0.93095, 0.921139
0.907158, 3.1741, 0.193365, 2.59523, 0.4, -0.00352344, 0.972968, 0.916467, 0.930948, 0.921137
0.907208, 3.17093, 0.19333, 2.59523, 0.4, -0.00352222, 0.972969, 0.916465, 0.930946, 0.921135
0.907258, 3.16776, 0.193294, 2.59523, 0.4, -0.003521, 0.97297, 0.916464, 0.930943, 0.921133
0.907308, 3.1646, 0.193258, 2.59524, 0.4, -0.00351979, 0.972971, 0.916462, 0.930941, 0.921131
0.907358, 3.16143, 0.193222, 2.59524, 0.4, -0.00351857, 0.972972, 0.91646, 0.930939, 0.921129
0.907408, 3.15826, 0.193186, 2.59524, 0.4, -0.00351736, 0.972972, 0.916459, 0.930937, 0.921127
0.907458, 3.1551, 0.193151, 2.59524, 0.4, -0.00351614, 0.972973, 0.916457, 0.930935, 0.921125
0.907508, 3.15193, 0.193115, 2.59524, 0.4, -0.00351492, 0.972974, 0.916456, 0.930933, 0.921123
0.907558, 3.14877, 0.193079, 2.59524, 0.4, -0.00351371, 0.972975, 0.916454, 0.93093, 0.921121
0.907608, 3.14561, 0.193043, 2.59524, 0.4, -0.00351249, 0.972976, 0.916453, 0.930928, 0.921119
0.907658, 3.14245, 0.193008, 2.59524, 0.4, -0.00351127, 0.972976, 0.916451, 0.930926, 0.921117
0.907708, 3.13929, 0.192972, 2.59524, 0.4, -0.00351006, 0.972977, 0.91645, 0.930924, 0.921115
0.907758, 3.13613, 0.192937, 2.59524, 0.4, -0.00350884, 0.972978, 0.916448, 0.930922, 0.921113
0.907808, 3.13297, 0.192901, 2.59525, 0.4, -0.00350762, 0.972979, 0.916447, 0.93092, 0.921111
0.907858, 3.12982, 0.192865, 2.59524, 0.4, -0.0035064, 0.97298, 0.916446, 0.930918, 0.921109
0.907908, 3.12666, 0.19283, 2.59524, 0.4, -0.00350518, 0.97298, 0.916444, 0.930915, 0.921107
0.907958, 3.12351, 0.192794, 2.59524, 0.4, -0.00350397, 0.972981, 0.916443, 0.930913, 0.921105
0.908008, 3.12035, 0.192759, 2.59524, 0.4, -0.00350275, 0.972982, 0.916441, 0.930911, 0.921103
0.908058, 3.1172, 0.192723, 2.59524, 0.4, -0.00350153, 0.972983, 0.91644, 0.930909, 0.921101
0.908108, 3.11405, 0.192688, 2.59524, 0.4, -0.00350031, 0.972984, 0.916438, 0.930907, 0.921099
0.908158, 3.1109, 0.192652, 2.59524, 0.4, -0.00349909, 0.972985, 0.916437, 0.930905, 0.921097
0.908208, 3.10775, 0.192617, 2.59524, 0.4, -0.00349787, 0.972985, 0.916435, 0.930902, 0.921095
0.908258, 3.10461, 0.192582, 2.59524, 0.4, -0.00349665, 0.972986, 0.916434, 0.9309, 0.921093
0.908309, 3.10146, 0.192546, 2.59524, 0.4, -0.00349543, 0.972987, 0.916432, 0.930898, 0.921091
0.908359, 3.09831, 0.192511, 2.59524, 0.4, -0.00349421, 0.972988, 0.916431, 0.930896, 0.921089
0.908409, 3.09517, 0.192475, 2.59524, 0.4, -0.00349299, 0.972989, 0.916429, 0.930894, 0.921087
0.908459, 3.09203, 0.19244, 2.59524, 0.4, -0.00349177, 0.972989, 0.916428, 0.930892, 0.921085
0.908509, 3.08888, 0.192405, 2.59524, 0.4, -0.00349055, 0.97299, 0.916426, 0.93089, 0.921084
0.908559, 3.08574, 0.192369, 2.59524, 0.4, -0.00348933, 0.972991, 0.916425, 0.930887, 0.921082
0.908609, 3.0826, 0.192334, 2.59524, 0.4, -0.00348811, 0.972992, 0.916423, 0.930885, 0.92108
0.908659, 3.07946, 0.192299, 2.59524, 0.4, -0.00348689, 0.972993, 0.916422, 0.930883, 0.921078
0.908709, 3.07633, 0.192264, 2.59524, 0.4, -0.00348566, 0.972993, 0.91642, 0.930881, 0.921076
0.908759, 3.07319, 0.192228, 2.59524, 0.4, -0.00348444, 0.972994, 0.916419, 0.930879, 0.921074
0.908809, 3.07006, 0.192193, 2.59524, 0.4, -0.00348322, 0.972995, 0.916417, 0.930877, 0.921072
0.908859, 3.06692, 0.192158, 2.59524, 0.4, -0.003482, 0.972996, 0.916416, 0.930875, 0.92107
0.908909, 3.06379, 0.192123, 2.59524, 0.4, -0.00348078, 0.972997, 0.916414, 0.930873, 0.921068
0.908959, 3.06066, 0.192088, 2.59524, 0.4, -0.00347955, 0.972997, 0.916413, 0.93087, 0.921066
0.909009, 3.05752, 0.192053, 2.59524, 0.4, -0.00347833, 0.972998, 0.916411, 0.930868, 0.921064
0.909059, 3.05439, 0.192018, 2.59524, 0.4, -0.00347711, 0.972999, 0.91641, 0.930866, 0.921062
0.909109, 3.05127, 0.191983, 2.59524, 0.4, -0.00347589, 0.973, 0.916409, 0.930864, 0.92106
0.909159, 3.04814, 0.191948, 2.59524, 0.4, -0.00347466, 0.973001, 0.916407, 0.930862, 0.921058
0.909209, 3.04501, 0.191912, 2.59524, 0.4, -0.00347344, 0.973001, 0.916406, 0.93086, 0.921056
0.909259, 3.04189, 0.191878, 2.59524, 0.4, -0.00347221, 0.973002, 0.916404, 0.930858, 0.921054
0.909309, 3.03876, 0.191843, 2.59524, 0.4, -0.00347099, 0.973003, 0.916403, 0.930856, 0.921052
0.909359, 3.03564, 0.191808, 2.59524, 0.4, -0.00346977, 0.973004, 0.916401, 0.930854, 0.92105
0.909409, 3.03252, 0.191773, 2.59524, 0.4, -0.00346854, 0.973005, 0.9164, 0.930851, 0.921048
0.909459, 3.02939, 0.191738, 2.59524, 0.4, -0.00346732, 0.973006, 0.916398, 0.930849, 0.921047
0.909509, 3.02627, 0.191703, 2.59524, 0.4, -0.00346609, 0.973006, 0.916397, 0.930847, 0.921045
0.909559, 3.02316, 0.191668, 2.59523, 0.4, -0.00346487, 0.973007, 0.916396, 0.930845, 0.921043
0.909609, 3.02004, 0.191633, 2.59523, 0.4, -0.00346364, 0.973008, 0.916394, 0.930843, 0.921041
0.909659, 3.01692, 0.191598, 2.59523, 0.4, -0.00346242, 0.973009, 0.916393, 0.930841, 0.921039
0.909709, 3.0138, 0.191563, 2.59523, 0.4, -0.00346119, 0.97301, 0.916391, 0.930839, 0.921037
0.909759, 3.01069, 0.191529, 2.59523, 0.4, -0.00345997, 0.97301, 0.91639, 0.930837, 0.921035
0.909809, 3.00758, 0.191494, 2.59523, 0.4, -0.00345874, 0.973011, 0.916388, 0.930835, 0.921033
0.909859, 3.00446, 0.191459, 2.59523, 0.4, -0.00345751, 0.973012, 0.916387, 0.930833, 0.921031
0.909909, 3.00135, 0.191424, 2.59523, 0.4, -0.00345629, 0.973013, 0.916385, 0.93083, 0.921029
0.909959, 2.99824, 0.19139, 2.59523, 0.4, -0.00345506, 0.973014, 0.916384, 0.930828, 0.921027
0.910009, 2.99513, 0.191355, 2.59523, 0.4, -0.00345384, 0.973015, 0.916383, 0.930826, 0.921025
0.910059, 2.99203, 0.19132, 2.59523, 0.4, -0.00345261, 0.973015, 0.916381, 0.930824, 0.921023
0.910109, 2.98892, 0.191286, 2.59523, 0.4, -0.00345138, 0.973016, 0.91638, 0.930822, 0.921022
0.910159, 2.98581, 0.191251, 2.59523, 0.4, -0.00345015, 0.973017, 0.916378, 0.93082, 0.92102
0.910209, 2.98271, 0.191217, 2.59523, 0.4, -0.00344893, 0.973018, 0.916377, 0.930818, 0.921018
0.910259, 2.97961, 0.191182, 2.59522, 0.4, -0.0034477, 0.973019, 0.916375, 0.930816, 0.921016
0.910309, 2.9765, 0.191147, 2.59522, 0.4, -0.00344647, 0.97302, 0.916374, 0.930814, 0.921014
0.910359, 2.9734, 0.191113, 2.59522, 0.4, -0.00344524, 0.97302, 0.916373, 0.930812, 0.921012
0.910409, 2.9703, 0.191078, 2.59522, 0.4, -0.00344401, 0.973021, 0.916371, 0.93081, 0.92101
0.910459, 2.9672, 0.191044, 2.59522, 0.4, -0.00344279, 0.973022, 0.91637, 0.930808, 0.921008
0.910509, 2.96411, 0.191009, 2.59522, 0.4, -0.00344156, 0.973023, 0.916368, 0.930806, 0.921006
0.910559, 2.96101, 0.190975, 2.59522, 0.4, -0.00344033, 0.973024, 0.916367, 0.930803, 0.921004
0.910609, 2.95791, 0.19094, 2.59522, 0.4, -0.0034391, 0.973025, 0.916366, 0.930801, 0.921003
0.910659, 2.95482, 0.190906, 2.59522, 0.4, -0.00343787, 0.973025, 0.916364, 0.930799, 0.921001
0.910709, 2.95172, 0.190872, 2.59521, 0.4, -0.00343664, 0.973026, 0.916363, 0.930797, 0.920999
0.910759, 2.94863, 0.190837, 2.59521, 0.4, -0.00343541, 0.973027, 0.916361, 0.930795, 0.920997
0.910809, 2.94554, 0.190803, 2.59521, 0.4, -0.00343418, 0.973028, 0.91636, 0.930793, 0.920995
0.910859, 2.94245, 0.190769, 2.59521, 0.4, -0.00343295, 0.973029, 0.916358, 0.930791, 0.920993
0.910909, 2.93936, 0.190734, 2.59521, 0.4, -0.00343172, 0.973029, 0.916357, 0.930789, 0.920991
0.910959, 2.93627, 0.1907, 2.5952, 0.4, -0.00343049, 0.97303, 0.916356, 0.930787, 0.920989
0.911009, 2.93319, 0.190666, 2.5952, 0.4, -0.00342926, 0.973031, 0.916354, 0.930785, 0.920987
0.911059, 2.9301, 0.190632, 2.5952, 0.4, -0.00342803, 0.973032, 0.916353, 0.930783, 0.920985
0.911109, 2.92702, 0.190597, 2.5952, 0.4, -0.0034268, 0.973033, 0.916351, 0.930781, 0.920984
0.911159, 2.92393, 0.190563, 2.5952, 0.4, -0.00342557, 0.973034, 0.91635, 0.930779, 0.920982
0.911209, 2.92085, 0.190529, 2.5952, 0.4, -0.00342433, 0.973035, 0.916349, 0.930777, 0.92098
0.911259, 2.91777, 0.190495, 2.59519, 0.4, -0.0034231, 0.973035, 0.916347, 0.930775, 0.920978
0.911309, 2.91469, 0.190461, 2.59519, 0.4, -0.00342187, 0.973036, 0.916346, 0.930773, 0.920976
0.911359, 2.91161, 0.190427, 2.59519, 0.4, -0.00342064, 0.973037, 0.916344, 0.930771, 0.920974
0.911409, 2.90853, 0.190392, 2.59519, 0.4, -0.00341941, 0.973038, 0.916343, 0.930768, 0.920972
0.911459, 2.90545, 0.190358, 2.59518, 0.4, -0.00341817, 0.973039, 0.916342, 0.930766, 0.92097
0.911509, 2.90238, 0.190324, 2.59518, 0.4, -0.00341694, 0.97304, 0.91634, 0.930764, 0.920969
0.911559, 2.8993, 0.19029, 2.59518, 0.4, -0.00341571, 0.97304, 0.916339, 0.930762, 0.920967
0.911609, 2.89623, 0.190256, 2.59518, 0.4, -0.00341448, 0.973041, 0.916337, 0.93076, 0.920965
0.911659, 2.89316, 0.190222, 2.59517, 0.4, -0.00341324, 0.973042, 0.916336, 0.930758, 0.920963
0.911709, 2.89009, 0.190188, 2.59517, 0.4, -0.00341201, 0.973043, 0.916335, 0.930756, 0.920961
0.911759, 2.88702, 0.190154, 2.59517, 0.4, -0.00341078, 0.973044, 0.916333, 0.930754, 0.920959
0.911809, 2.88395, 0.19012, 2.59516, 0.4, -0.00340954, 0.973045, 0.916332, 0.930752, 0.920957
0.911859, 2.88088, 0.190086, 2.59516, 0.4, -0.00340831, 0.973045, 0.916331, 0.93075, 0.920956
0.911909, 2.87781, 0.190053, 2.59516, 0.4, -0.00340707, 0.973046, 0.916329, 0.930748, 0.920954
0.911959, 2.87475, 0.190019, 2.59516, 0.4, -0.00340584, 0.973047, 0.916328, 0.930746, 0.920952
0.912009, 2.87168, 0.189985, 2.59515, 0.4, -0.0034046, 0.973048, 0.916326, 0.930744, 0.92095
0.912059, 2.86862, 0.189951, 2.59515, 0.4, -0.00340337, 0.973049, 0.916325, 0.930742, 0.920948
0.912109, 2.86556, 0.189917, 2.59514, 0.4, -0.00340213, 0.97305, 0.916324, 0.93074, 0.920946
0.912159, 2.86249, 0.189884, 2.59514, 0.4, -0.0034009, 0.973051, 0.916322, 0.930738, 0.920945
0.912209, 2.85943, 0.18985, 2.59514, 0.4, -0.00339966, 0.973051, 0.916321, 0.930736, 0.920943
0.912259, 2.85637, 0.189816, 2.59513, 0.4, -0.00339843, 0.973052, 0.916319, 0.930734, 0.920941
0.912309, 2.85332, 0.189782, 2.59513, 0.4, -0.00339719, 0.973053, 0.916318, 0.930732, 0.920939
