Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.912359, 2.85026, 0.189749, 2.59512, 0.4, -0.00339596, 0.973054, 0.916317, 0.93073, 0.920937
0.912409, 2.8472, 0.189715, 2.59512, 0.4, -0.00339472, 0.973055, 0.916315, 0.930728, 0.920935
0.912459, 2.84415, 0.189681, 2.59512, 0.4, -0.00339348, 0.973056, 0.916314, 0.930726, 0.920933
0.912509, 2.8411, 0.189648, 2.59511, 0.4, -0.00339225, 0.973056, 0.916313, 0.930724, 0.920932
0.912559, 2.83804, 0.189614, 2.59511, 0.4, -0.00339101, 0.973057, 0.916311, 0.930722, 0.92093
0.912609, 2.83499, 0.189581, 2.59511, 0.4, -0.00338977, 0.973058, 0.91631, 0.93072, 0.920928
0.912659, 2.83194, 0.189547, 2.5951, 0.4, -0.00338854, 0.973059, 0.916309, 0.930718, 0.920926
0.912709, 2.82889, 0.189513, 2.5951, 0.4, -0.0033873, 0.97306, 0.916307, 0.930716, 0.920924
0.912759, 2.82584, 0.18948, 2.5951, 0.4, -0.00338606, 0.973061, 0.916306, 0.930714, 0.920922
0.912809, 2.8228, 0.189446, 2.59509, 0.4, -0.00338482, 0.973062, 0.916304, 0.930712, 0.920921
0.912859, 2.81975, 0.189413, 2.59509, 0.4, -0.00338359, 0.973062, 0.916303, 0.93071, 0.920919
0.912909, 2.81671, 0.189379, 2.59509, 0.4, -0.00338235, 0.973063, 0.916302, 0.930708, 0.920917
0.912959, 2.81366, 0.189346, 2.59508, 0.4, -0.00338111, 0.973064, 0.9163, 0.930706, 0.920915
0.913009, 2.81062, 0.189312, 2.59508, 0.4, -0.00337987, 0.973065, 0.916299, 0.930704, 0.920913
0.913059, 2.80758, 0.189279, 2.59508, 0.4, -0.00337863, 0.973066, 0.916298, 0.930702, 0.920912
0.913109, 2.80454, 0.189246, 2.59507, 0.4, -0.00337739, 0.973067, 0.916296, 0.9307, 0.92091
0.913159, 2.8015, 0.189212, 2.59507, 0.4, -0.00337615, 0.973068, 0.916295, 0.930698, 0.920908
0.913209, 2.79846, 0.189179, 2.59507, 0.4, -0.00337492, 0.973068, 0.916294, 0.930696, 0.920906
0.913259, 2.79543, 0.189146, 2.59506, 0.4, -0.00337368, 0.973069, 0.916292, 0.930694, 0.920904
0.913309, 2.79239, 0.189112, 2.59506, 0.4, -0.00337244, 0.97307, 0.916291, 0.930692, 0.920902
0.913359, 2.78936, 0.189079, 2.59505, 0.4, -0.0033712, 0.973071, 0.91629, 0.93069, 0.920901
0.913409, 2.78632, 0.189046, 2.59505, 0.4, -0.00336996, 0.973072, 0.916288, 0.930688, 0.920899
0.913459, 2.78329, 0.189012, 2.59504, 0.4, -0.00336872, 0.973073, 0.916287, 0.930686, 0.920897
0.913509, 2.78026, 0.188979, 2.59504, 0.4, -0.00336748, 0.973074, 0.916286, 0.930684, 0.920895
0.913559, 2.77723, 0.188946, 2.59503, 0.4, -0.00336623, 0.973075, 0.916284, 0.930682, 0.920894
0.913609, 2.7742, 0.188913, 2.59503, 0.4, -0.00336499, 0.973075, 0.916283, 0.93068, 0.920892
0.913659, 2.77117, 0.18888, 2.59502, 0.4, -0.00336375, 0.973076, 0.916282, 0.930678, 0.92089
0.913709, 2.76814, 0.188847, 2.59502, 0.4, -0.00336251, 0.973077, 0.91628, 0.930676, 0.920888
0.913759, 2.76512, 0.188814, 2.59501, 0.4, -0.00336127, 0.973078, 0.916279, 0.930674, 0.920886
0.913809, 2.76209, 0.18878, 2.59501, 0.4, -0.00336003, 0.973079, 0.916278, 0.930672, 0.920884
0.913859, 2.75907, 0.188747, 2.595, 0.4, -0.00335879, 0.97308, 0.916276, 0.93067, 0.920883
0.913909, 2.75605, 0.188714, 2.595, 0.4, -0.00335755, 0.97308, 0.916275, 0.930668, 0.920881
0.913959, 2.75303, 0.188681, 2.595, 0.4, -0.0033563, 0.973081, 0.916274, 0.930666, 0.920879
0.914009, 2.75001, 0.188648, 2.59499, 0.4, -0.00335506, 0.973082, 0.916272, 0.930664, 0.920877
0.914059, 2.74699, 0.188615, 2.59499, 0.4, -0.00335382, 0.973083, 0.916271, 0.930662, 0.920875
0.914109, 2.74397, 0.188582, 2.59498, 0.4, -0.00335258, 0.973084, 0.91627, 0.93066, 0.920874
0.914159, 2.74095, 0.188549, 2.59498, 0.4, -0.00335133, 0.973085, 0.916268, 0.930659, 0.920872
0.914209, 2.73794, 0.188516, 2.59497, 0.4, -0.00335009, 0.973086, 0.916267, 0.930657, 0.92087
0.914259, 2.73492, 0.188484, 2.59497, 0.4, -0.00334885, 0.973087, 0.916266, 0.930655, 0.920868
0.91431, 2.73191, 0.188451, 2.59496, 0.4, -0.0033476, 0.973087, 0.916264, 0.930653, 0.920867
0.91436, 2.7289, 0.188418, 2.59496, 0.4, -0.00334636, 0.973088, 0.916263, 0.930651, 0.920865
0.91441, 2.72589, 0.188385, 2.59495, 0.4, -0.00334512, 0.973089, 0.916262, 0.930649, 0.920863
0.91446, 2.72288, 0.188352, 2.59495, 0.4, -0.00334387, 0.97309, 0.916261, 0.930647, 0.920861
0.91451, 2.71987, 0.188319, 2.59494, 0.4, -0.00334263, 0.973091, 0.916259, 0.930645, 0.92086
0.91456, 2.71686, 0.188287, 2.59494, 0.4, -0.00334138, 0.973092, 0.916258, 0.930643, 0.920858
0.91461, 2.71385, 0.188254, 2.59493, 0.4, -0.00334014, 0.973093, 0.916257, 0.930641, 0.920856
0.91466, 2.71085, 0.188221, 2.59493, 0.4, -0.00333889, 0.973094, 0.916255, 0.930639, 0.920854
0.91471, 2.70784, 0.188189, 2.59492, 0.4, -0.00333765, 0.973094, 0.916254, 0.930637, 0.920852
0.91476, 2.70484, 0.188156, 2.59492, 0.4, -0.0033364, 0.973095, 0.916253, 0.930635, 0.920851
0.91481, 2.70184, 0.188123, 2.59491, 0.4, -0.00333516, 0.973096, 0.916252, 0.930633, 0.920849
0.91486, 2.69884, 0.18809, 2.5949, 0.4, -0.00333391, 0.973097, 0.91625, 0.930631, 0.920847
0.91491, 2.69584, 0.188058, 2.5949, 0.4, -0.00333267, 0.973098, 0.916249, 0.930629, 0.920845
0.91496, 2.69284, 0.188025, 2.59489, 0.4, -0.00333142, 0.973099, 0.916248, 0.930627, 0.920844
0.91501, 2.68984, 0.187993, 2.59489, 0.4, -0.00333018, 0.9731, 0.916246, 0.930625, 0.920842
0.91506, 2.68684, 0.18796, 2.59488, 0.4, -0.00332893, 0.973101, 0.916245, 0.930624, 0.92084
0.91511, 2.68385, 0.187927, 2.59488, 0.4, -0.00332768, 0.973101, 0.916244, 0.930622, 0.920838
0.91516, 2.68085, 0.187895, 2.59487, 0.4, -0.00332644, 0.973102, 0.916242, 0.93062, 0.920837
0.91521, 2.67786, 0.187862, 2.59487, 0.4, -0.00332519, 0.973103, 0.916241, 0.930618, 0.920835
0.91526, 2.67487, 0.18783, 2.59486, 0.4, -0.00332394, 0.973104, 0.91624, 0.930616, 0.920833
0.91531, 2.67188, 0.187798, 2.59486, 0.4, -0.0033227, 0.973105, 0.916239, 0.930614, 0.920831
0.91536, 2.66889, 0.187765, 2.59485, 0.4, -0.00332145, 0.973106, 0.916237, 0.930612, 0.92083
0.91541, 2.6659, 0.187733, 2.59484, 0.4, -0.0033202, 0.973107, 0.916236, 0.93061, 0.920828
0.91546, 2.66291, 0.1877, 2.59484, 0.4, -0.00331895, 0.973108, 0.916235, 0.930608, 0.920826
0.91551, 2.65992, 0.187668, 2.59483, 0.4, -0.0033177, 0.973109, 0.916233, 0.930606, 0.920824
0.91556, 2.65694, 0.187636, 2.59483, 0.4, -0.00331646, 0.973109, 0.916232, 0.930604, 0.920823
0.91561, 2.65395, 0.187603, 2.59482, 0.4, -0.00331521, 0.97311, 0.916231, 0.930603, 0.920821
0.91566, 2.65097, 0.187571, 2.59482, 0.4, -0.00331396, 0.973111, 0.91623, 0.930601, 0.920819
0.91571, 2.64799, 0.187539, 2.59481, 0.4, -0.00331271, 0.973112, 0.916228, 0.930599, 0.920818
0.91576, 2.64501, 0.187506, 2.59481, 0.4, -0.00331146, 0.973113, 0.916227, 0.930597, 0.920816
0.91581, 2.64203, 0.187474, 2.5948, 0.4, -0.00331021, 0.973114, 0.916226, 0.930595, 0.920814
0.91586, 2.63905, 0.187442, 2.5948, 0.4, -0.00330896, 0.973115, 0.916225, 0.930593, 0.920812
0.91591, 2.63607, 0.18741, 2.59479, 0.4, -0.00330771, 0.973116, 0.916223, 0.930591, 0.920811
0.91596, 2.6331, 0.187378, 2.59478, 0.4, -0.00330646, 0.973117, 0.916222, 0.930589, 0.920809
0.91601, 2.63012, 0.187345, 2.59478, 0.4, -0.00330521, 0.973117, 0.916221, 0.930587, 0.920807
0.91606, 2.62715, 0.187313, 2.59477, 0.4, -0.00330397, 0.973118, 0.91622, 0.930586, 0.920806
0.91611, 2.62417, 0.187281, 2.59476, 0.4, -0.00330271, 0.973119, 0.916218, 0.930584, 0.920804
0.91616, 2.6212, 0.187249, 2.59476, 0.4, -0.00330146, 0.97312, 0.916217, 0.930582, 0.920802
0.91621, 2.61823, 0.187217, 2.59475, 0.4, -0.00330021, 0.973121, 0.916216, 0.93058, 0.9208
0.91626, 2.61526, 0.187185, 2.59474, 0.4, -0.00329896, 0.973122, 0.916215, 0.930578, 0.920799
0.91631, 2.61229, 0.187153, 2.59474, 0.4, -0.00329771, 0.973123, 0.916213, 0.930576, 0.920797
0.91636, 2.60933, 0.187121, 2.59473, 0.4, -0.00329646, 0.973124, 0.916212, 0.930574, 0.920795
0.91641, 2.60636, 0.187089, 2.59472, 0.4, -0.00329521, 0.973124, 0.916211, 0.930572, 0.920793
0.91646, 2.60339, 0.187057, 2.59472, 0.4, -0.00329396, 0.973125, 0.916209, 0.93057, 0.920792
0.91651, 2.60043, 0.187025, 2.59471, 0.4, -0.00329271, 0.973126, 0.916208, 0.930568, 0.92079
0.91656, 2.59747, 0.186993, 2.59471, 0.4, -0.00329146, 0.973127, 0.916207, 0.930567, 0.920788
0.91661, 2.59451, 0.186961, 2.5947, 0.4, -0.0032902, 0.973128, 0.916206, 0.930565, 0.920787
0.91666, 2.59155, 0.186929, 2.59469, 0.4, -0.00328895, 0.973129, 0.916204, 0.930563, 0.920785
0.91671, 2.58859, 0.186897, 2.59469, 0.4, -0.0032877, 0.97313, 0.916203, 0.930561, 0.920783
0.91676, 2.58563, 0.186865, 2.59468, 0.4, -0.00328645, 0.973131, 0.916202, 0.930559, 0.920782
0.91681, 2.58267, 0.186833, 2.59467, 0.4, -0.00328519, 0.973132, 0.916201, 0.930557, 0.92078
0.91686, 2.57971, 0.186802, 2.59466, 0.4, -0.00328394, 0.973133, 0.9162, 0.930555, 0.920778
0.91691, 2.57676, 0.18677, 2.59466, 0.4, -0.00328269, 0.973133, 0.916198, 0.930553, 0.920776
0.91696, 2.5738, 0.186738, 2.59465, 0.4, -0.00328143, 0.973134, 0.916197, 0.930552, 0.920775
0.91701, 2.57085, 0.186707, 2.59464, 0.4, -0.00328018, 0.973135, 0.916196, 0.93055, 0.920773
0.91706, 2.5679, 0.186675, 2.59464, 0.4, -0.00327893, 0.973136, 0.916195, 0.930548, 0.920771
0.91711, 2.56495, 0.186643, 2.59463, 0.4, -0.00327767, 0.973137, 0.916193, 0.930546, 0.92077
0.91716, 2.562, 0.186611, 2.59462, 0.4, -0.00327642, 0.973138, 0.916192, 0.930544, 0.920768
0.91721, 2.55905, 0.18658, 2.59461, 0.4, -0.00327516, 0.973139, 0.916191, 0.930542, 0.920766
0.91726, 2.55611, 0.186548, 2.5946, 0.4, -0.00327391, 0.97314, 0.91619, 0.930541, 0.920765
0.91731, 2.55316, 0.186517, 2.59459, 0.4, -0.00327266, 0.973141, 0.916189, 0.930539, 0.920763
0.91736, 2.55021, 0.186485, 2.59459, 0.4, -0.0032714, 0.973142, 0.916187, 0.930537, 0.920761
0.91741, 2.54727, 0.186453, 2.59458, 0.4, -0.00327015, 0.973143, 0.916186, 0.930535, 0.92076
0.91746, 2.54433, 0.186422, 2.59457, 0.4, -0.00326889, 0.973143, 0.916185, 0.930533, 0.920758
0.91751, 2.54139, 0.18639, 2.59456, 0.4, -0.00326764, 0.973144, 0.916184, 0.930531, 0.920756
0.91756, 2.53845, 0.186359, 2.59455, 0.4, -0.00326638, 0.973145, 0.916182, 0.930529, 0.920755
0.91761, 2.53551, 0.186327, 2.59454, 0.4, -0.00326512, 0.973146, 0.916181, 0.930528, 0.920753
0.91766, 2.53257, 0.186296, 2.59454, 0.4, -0.00326387, 0.973147, 0.91618, 0.930526, 0.920751
0.91771, 2.52963, 0.186264, 2.59453, 0.4, -0.00326261, 0.973148, 0.916179, 0.930524, 0.92075
0.91776, 2.5267, 0.186233, 2.59452, 0.4, -0.00326136, 0.973149, 0.916178, 0.930522, 0.920748
0.91781, 2.52376, 0.186201, 2.59451, 0.4, -0.0032601, 0.97315, 0.916176, 0.93052, 0.920746
0.91786, 2.52083, 0.18617, 2.59451, 0.4, -0.00325884, 0.973151, 0.916175, 0.930518, 0.920745
0.91791, 2.5179, 0.186139, 2.5945, 0.4, -0.00325759, 0.973152, 0.916174, 0.930517, 0.920743
0.91796, 2.51496, 0.186107, 2.59449, 0.4, -0.00325633, 0.973153, 0.916173, 0.930515, 0.920741
0.91801, 2.51203, 0.186076, 2.59448, 0.4, -0.00325507, 0.973153, 0.916171, 0.930513, 0.92074
0.91806, 2.50911, 0.186045, 2.59447, 0.4, -0.00325382, 0.973154, 0.91617, 0.930511, 0.920738
0.91811, 2.50618, 0.186013, 2.59447, 0.4, -0.00325256, 0.973155, 0.916169, 0.930509, 0.920736
0.91816, 2.50325, 0.185982, 2.59446, 0.4, -0.0032513, 0.973156, 0.916168, 0.930507, 0.920735
0.91821, 2.50033, 0.185951, 2.59445, 0.4, -0.00325004, 0.973157, 0.916167, 0.930506, 0.920733
0.91826, 2.4974, 0.18592, 2.59444, 0.4, -0.00324878, 0.973158, 0.916165, 0.930504, 0.920731
0.91831, 2.49448, 0.185889, 2.59444, 0.4, -0.00324753, 0.973159, 0.916164, 0.930502, 0.92073
0.91836, 2.49156, 0.185857, 2.59443, 0.4, -0.00324627, 0.97316, 0.916163, 0.9305, 0.920728
0.91841, 2.48863, 0.185826, 2.59442, 0.4, -0.00324501, 0.973161, 0.916162, 0.930498, 0.920727
0.91846, 2.48571, 0.185795, 2.59441, 0.4, -0.00324375, 0.973162, 0.916161, 0.930497, 0.920725
0.91851, 2.4828, 0.185764, 2.5944, 0.4, -0.00324249, 0.973163, 0.91616, 0.930495, 0.920723
0.91856, 2.47988, 0.185733, 2.59439, 0.4, -0.00324123, 0.973164, 0.916158, 0.930493, 0.920722
0.91861, 2.47696, 0.185702, 2.59438, 0.4, -0.00323997, 0.973165, 0.916157, 0.930491, 0.92072
0.91866, 2.47405, 0.185671, 2.59437, 0.4, -0.00323871, 0.973165, 0.916156, 0.930489, 0.920718
0.91871, 2.47113, 0.18564, 2.59436, 0.4, -0.00323745, 0.973166, 0.916155, 0.930488, 0.920717
0.91876, 2.46822, 0.185609, 2.59435, 0.4, -0.00323619, 0.973167, 0.916154, 0.930486, 0.920715
0.91881, 2.46531, 0.185578, 2.59434, 0.4, -0.00323493, 0.973168, 0.916152, 0.930484, 0.920713
0.91886, 2.4624, 0.185547, 2.59434, 0.4, -0.00323367, 0.973169, 0.916151, 0.930482, 0.920712
0.91891, 2.45949, 0.185516, 2.59433, 0.4, -0.00323241, 0.97317, 0.91615, 0.93048, 0.92071
0.91896, 2.45658, 0.185485, 2.59432, 0.4, -0.00323115, 0.973171, 0.916149, 0.930478, 0.920709
0.91901, 2.45367, 0.185454, 2.59431, 0.4, -0.00322989, 0.973172, 0.916148, 0.930477, 0.920707
0.91906, 2.45076, 0.185423, 2.5943, 0.4, -0.00322863, 0.973173, 0.916147, 0.930475, 0.920705
0.91911, 2.44786, 0.185392, 2.59429, 0.4, -0.00322737, 0.973174, 0.916145, 0.930473, 0.920704
0.91916, 2.44495, 0.185361, 2.59428, 0.4, -0.00322611, 0.973175, 0.916144, 0.930471, 0.920702
0.91921, 2.44205, 0.18533, 2.59428, 0.4, -0.00322485, 0.973175, 0.916143, 0.930469, 0.9207
0.91926, 2.43915, 0.1853, 2.59427, 0.4, -0.00322359, 0.973176, 0.916142, 0.930468, 0.920699
0.91931, 2.43625, 0.185269, 2.59426, 0.4, -0.00322233, 0.973177, 0.916141, 0.930466, 0.920697
0.91936, 2.43335, 0.185238, 2.59425, 0.4, -0.00322106, 0.973178, 0.91614, 0.930464, 0.920696
0.91941, 2.43045, 0.185207, 2.59424, 0.4, -0.0032198, 0.973179, 0.916138, 0.930462, 0.920694
0.91946, 2.42755, 0.185177, 2.59423, 0.4, -0.00321854, 0.97318, 0.916137, 0.930461, 0.920692
0.91951, 2.42466, 0.185146, 2.59422, 0.4, -0.00321728, 0.973181, 0.916136, 0.930459, 0.920691
0.91956, 2.42176, 0.185116, 2.59421, 0.4, -0.00321601, 0.973182, 0.916135, 0.930457, 0.920689
0.91961, 2.41887, 0.185085, 2.5942, 0.4, -0.00321475, 0.973183, 0.916134, 0.930455, 0.920688
0.91966, 2.41598, 0.185054, 2.59419, 0.4, -0.00321349, 0.973184, 0.916133, 0.930454, 0.920686
0.91971, 2.41308, 0.185024, 2.59418, 0.4, -0.00321223, 0.973185, 0.916131, 0.930452, 0.920684
0.91976, 2.41019, 0.184993, 2.59417, 0.4, -0.00321096, 0.973186, 0.91613, 0.93045, 0.920683
0.91981, 2.4073, 0.184962, 2.59416, 0.4, -0.0032097, 0.973187, 0.916129, 0.930448, 0.920681
0.91986, 2.40442, 0.184932, 2.59415, 0.4, -0.00320843, 0.973188, 0.916128, 0.930446, 0.92068
0.91991, 2.40153, 0.184901, 2.59414, 0.4, -0.00320717, 0.973189, 0.916127, 0.930445, 0.920678
0.91996, 2.39864, 0.184871, 2.59413, 0.4, -0.00320591, 0.97319, 0.916126, 0.930443, 0.920676
0.92001, 2.39576, 0.18484, 2.59412, 0.4, -0.00320464, 0.973191, 0.916125, 0.930441, 0.920675
0.92006, 2.39288, 0.18481, 2.59411, 0.4, -0.00320338, 0.973191, 0.916124, 0.930439, 0.920673
0.92011, 2.38999, 0.18478, 2.5941, 0.4, -0.00320211, 0.973192, 0.916122, 0.930438, 0.920672
0.92016, 2.38711, 0.184749, 2.59409, 0.4, -0.00320085, 0.973193, 0.916121, 0.930436, 0.92067
0.92021, 2.38423, 0.184719, 2.59408, 0.4, -0.00319958, 0.973194, 0.91612, 0.930434, 0.920669
0.92026, 2.38135, 0.184688, 2.59407, 0.4, -0.00319832, 0.973195, 0.916119, 0.930432, 0.920667
0.92031, 2.37847, 0.184658, 2.59406, 0.4, -0.00319705, 0.973196, 0.916118, 0.930431, 0.920665
0.920361, 2.3756, 0.184628, 2.59405, 0.4, -0.00319579, 0.973197, 0.916117, 0.930429, 0.920664
0.920411, 2.37272, 0.184597, 2.59404, 0.4, -0.00319452, 0.973198, 0.916116, 0.930427, 0.920662
0.920461, 2.36985, 0.184567, 2.59403, 0.4, -0.00319326, 0.973199, 0.916114, 0.930425, 0.920661
0.920511, 2.36697, 0.184537, 2.59403, 0.4, -0.00319199, 0.9732, 0.916113, 0.930424, 0.920659
0.920561, 2.3641, 0.184506, 2.59402, 0.4, -0.00319072, 0.973201, 0.916112, 0.930422, 0.920657
0.920611, 2.36123, 0.184476, 2.59401, 0.4, -0.00318946, 0.973202, 0.916111, 0.93042, 0.920656
0.920661, 2.35836, 0.184446, 2.594, 0.4, -0.00318819, 0.973203, 0.91611, 0.930418, 0.920654
0.920711, 2.35549, 0.184416, 2.59399, 0.4, -0.00318693, 0.973204, 0.916109, 0.930417, 0.920653
0.920761, 2.35262, 0.184386, 2.59398, 0.4, -0.00318566, 0.973205, 0.916108, 0.930415, 0.920651
0.920811, 2.34976, 0.184356, 2.59397, 0.4, -0.00318439, 0.973206, 0.916107, 0.930413, 0.92065
0.920861, 2.34689, 0.184326, 2.59396, 0.4, -0.00318312, 0.973207, 0.916105, 0.930411, 0.920648
0.920911, 2.34403, 0.184295, 2.59395, 0.4, -0.00318186, 0.973207, 0.916104, 0.93041, 0.920646
0.920961, 2.34116, 0.184265, 2.59394, 0.4, -0.00318059, 0.973208, 0.916103, 0.930408, 0.920645
0.921011, 2.3383, 0.184235, 2.59393, 0.4, -0.00317932, 0.973209, 0.916102, 0.930406, 0.920643
0.921061, 2.33544, 0.184205, 2.59392, 0.4, -0.00317805, 0.97321, 0.916101, 0.930405, 0.920642
0.921111, 2.33258, 0.184175, 2.5939, 0.4, -0.00317679, 0.973211, 0.9161, 0.930403, 0.92064
0.921161, 2.32972, 0.184145, 2.59389, 0.4, -0.00317552, 0.973212, 0.916099, 0.930401, 0.920639
0.921211, 2.32687, 0.184115, 2.59388, 0.4, -0.00317425, 0.973213, 0.916098, 0.930399, 0.920637
0.921261, 2.32401, 0.184085, 2.59387, 0.4, -0.00317298, 0.973214, 0.916097, 0.930398, 0.920636
0.921311, 2.32115, 0.184055, 2.59386, 0.4, -0.00317171, 0.973215, 0.916095, 0.930396, 0.920634
0.921361, 2.3183, 0.184025, 2.59385, 0.4, -0.00317044, 0.973216, 0.916094, 0.930394, 0.920633
0.921411, 2.31545, 0.183996, 2.59384, 0.4, -0.00316917, 0.973217, 0.916093, 0.930393, 0.920631
0.921461, 2.3126, 0.183966, 2.59383, 0.4, -0.00316791, 0.973218, 0.916092, 0.930391, 0.92063
0.921511, 2.30975, 0.183936, 2.59382, 0.4, -0.00316664, 0.973219, 0.916091, 0.930389, 0.920628
0.921561, 2.3069, 0.183906, 2.5938, 0.4, -0.00316537, 0.97322, 0.91609, 0.930387, 0.920626
0.921611, 2.30405, 0.183876, 2.59379, 0.4, -0.0031641, 0.973221, 0.916089, 0.930386, 0.920625
0.921661, 2.3012, 0.183847, 2.59378, 0.4, -0.00316283, 0.973222, 0.916088, 0.930384, 0.920623
0.921711, 2.29836, 0.183817, 2.59377, 0.4, -0.00316156, 0.973223, 0.916087, 0.930382, 0.920622
0.921761, 2.29551, 0.183787, 2.59376, 0.4, -0.00316029, 0.973224, 0.916086, 0.930381, 0.92062
0.921811, 2.29267, 0.183757, 2.59375, 0.4, -0.00315902, 0.973225, 0.916085, 0.930379, 0.920619
0.921861, 2.28982, 0.183727, 2.59374, 0.4, -0.00315775, 0.973226, 0.916083, 0.930377, 0.920617
0.921911, 2.28698, 0.183698, 2.59372, 0.4, -0.00315647, 0.973227, 0.916082, 0.930376, 0.920616
0.921961, 2.28414, 0.183668, 2.59371, 0.4, -0.0031552, 0.973228, 0.916081, 0.930374, 0.920614
0.922011, 2.2813, 0.183639, 2.5937, 0.4, -0.00315393, 0.973229, 0.91608, 0.930372, 0.920613
0.922061, 2.27847, 0.183609, 2.59369, 0.4, -0.00315266, 0.97323, 0.916079, 0.93037, 0.920611
0.922111, 2.27563, 0.183579, 2.59368, 0.4, -0.00315139, 0.97323, 0.916078, 0.930369, 0.92061
0.922161, 2.27279, 0.18355, 2.59366, 0.4, -0.00315012, 0.973231, 0.916077, 0.930367, 0.920608
0.922211, 2.26996, 0.18352, 2.59365, 0.4, -0.00314885, 0.973232, 0.916076, 0.930365, 0.920607
0.922261, 2.26712, 0.183491, 2.59364, 0.4, -0.00314757, 0.973233, 0.916075, 0.930364, 0.920605
0.922311, 2.26429, 0.183461, 2.59363, 0.4, -0.0031463, 0.973234, 0.916074, 0.930362, 0.920604
0.922361, 2.26146, 0.183432, 2.59362, 0.4, -0.00314503, 0.973235, 0.916073, 0.93036, 0.920602
0.922411, 2.25863, 0.183402, 2.5936, 0.4, -0.00314376, 0.973236, 0.916072, 0.930359, 0.920601
0.922461, 2.2558, 0.183373, 2.59359, 0.4, -0.00314248, 0.973237, 0.916071, 0.930357, 0.920599
0.922511, 2.25297, 0.183343, 2.59358, 0.4, -0.00314121, 0.973238, 0.91607, 0.930355, 0.920598
0.922561, 2.25015, 0.183314, 2.59356, 0.4, -0.00313994, 0.973239, 0.916068, 0.930354, 0.920596
0.922611, 2.24732, 0.183285, 2.59355, 0.4, -0.00313867, 0.97324, 0.916067, 0.930352, 0.920595
0.922661, 2.2445, 0.183255, 2.59354, 0.4, -0.00313739, 0.973241, 0.916066, 0.93035, 0.920593
0.922711, 2.24168, 0.183226, 2.59352, 0.4, -0.00313612, 0.973242, 0.916065, 0.930349, 0.920592
0.922761, 2.23885, 0.183197, 2.59351, 0.4, -0.00313485, 0.973243, 0.916064, 0.930347, 0.92059
0.922811, 2.23603, 0.183167, 2.5935, 0.4, -0.00313357, 0.973244, 0.916063, 0.930345, 0.920589
0.922861, 2.23321, 0.183138, 2.59349, 0.4, -0.0031323, 0.973245, 0.916062, 0.930344, 0.920587
0.922911, 2.23039, 0.183109, 2.59347, 0.4, -0.00313102, 0.973246, 0.916061, 0.930342, 0.920586
0.922961, 2.22758, 0.18308, 2.59346, 0.4, -0.00312975, 0.973247, 0.91606, 0.93034, 0.920584
0.923011, 2.22476, 0.18305, 2.59345, 0.4, -0.00312847, 0.973248, 0.916059, 0.930339, 0.920583
0.923061, 2.22195, 0.183021, 2.59344, 0.4, -0.0031272, 0.973249, 0.916058, 0.930337, 0.920581
0.923111, 2.21913, 0.182992, 2.59342, 0.4, -0.00312593, 0.97325, 0.916057, 0.930335, 0.92058
0.923161, 2.21632, 0.182963, 2.59341, 0.4, -0.00312465, 0.973251, 0.916056, 0.930334, 0.920578
0.923211, 2.21351, 0.182934, 2.5934, 0.4, -0.00312338, 0.973252, 0.916055, 0.930332, 0.920577
0.923261, 2.2107, 0.182905, 2.59339, 0.4, -0.0031221, 0.973253, 0.916054, 0.93033, 0.920575
0.923311, 2.20789, 0.182876, 2.59337, 0.4, -0.00312082, 0.973254, 0.916053, 0.930329, 0.920574
0.923361, 2.20508, 0.182846, 2.59336, 0.4, -0.00311955, 0.973255, 0.916052, 0.930327, 0.920572
0.923411, 2.20227, 0.182817, 2.59335, 0.4, -0.00311827, 0.973256, 0.91605, 0.930325, 0.920571
0.923461, 2.19947, 0.182788, 2.59334, 0.4, -0.003117, 0.973257, 0.91605, 0.930324, 0.920569
0.923511, 2.19666, 0.182759, 2.59332, 0.4, -0.00311572, 0.973258, 0.916048, 0.930322, 0.920568
0.923561, 2.19386, 0.18273, 2.59331, 0.4, -0.00311444, 0.973259, 0.916047, 0.930321, 0.920567
0.923611, 2.19106, 0.182702, 2.5933, 0.4, -0.00311317, 0.97326, 0.916046, 0.930319, 0.920565
0.923661, 2.18826, 0.182672, 2.59329, 0.4, -0.00311189, 0.973261, 0.916045, 0.930317, 0.920564
0.923711, 2.18545, 0.182644, 2.59327, 0.4, -0.00311061, 0.973262, 0.916044, 0.930316, 0.920562
0.923761, 2.18266, 0.182615, 2.59326, 0.4, -0.00310934, 0.973263, 0.916043, 0.930314, 0.920561
0.923811, 2.17986, 0.182586, 2.59325, 0.4, -0.00310806, 0.973264, 0.916042, 0.930312, 0.920559
0.923861, 2.17706, 0.182557, 2.59323, 0.4, -0.00310678, 0.973265, 0.916041, 0.930311, 0.920558
0.923911, 2.17427, 0.182528, 2.59322, 0.4, -0.00310551, 0.973266, 0.91604, 0.930309, 0.920556
0.923961, 2.17147, 0.182499, 2.5932, 0.4, -0.00310423, 0.973267, 0.916039, 0.930307, 0.920555
0.924011, 2.16868, 0.182471, 2.59319, 0.4, -0.00310295, 0.973268, 0.916038, 0.930306, 0.920553
0.924061, 2.16589, 0.182442, 2.59317, 0.4, -0.00310167, 0.973269, 0.916037, 0.930304, 0.920552
0.924111, 2.1631, 0.182413, 2.59316, 0.4, -0.00310039, 0.97327, 0.916036, 0.930303, 0.920551
0.924161, 2.16031, 0.182385, 2.59315, 0.4, -0.00309912, 0.973271, 0.916035, 0.930301, 0.920549
0.924211, 2.15752, 0.182356, 2.59313, 0.4, -0.00309784, 0.973272, 0.916034, 0.930299, 0.920548
0.924261, 2.15473, 0.182327, 2.59312, 0.4, -0.00309656, 0.973273, 0.916033, 0.930298, 0.920546
0.924311, 2.15194, 0.182299, 2.59311, 0.4, -0.00309528, 0.973274, 0.916032, 0.930296, 0.920545
0.924361, 2.14916, 0.18227, 2.59309, 0.4, -0.003094, 0.973275, 0.916031, 0.930295, 0.920543
0.924411, 2.14637, 0.182241, 2.59308, 0.4, -0.00309272, 0.973276, 0.91603, 0.930293, 0.920542
0.924461, 2.14359, 0.182212, 2.59306, 0.4, -0.00309144, 0.973277, 0.916029, 0.930291, 0.920541
0.924511, 2.14081, 0.182184, 2.59305, 0.4, -0.00309016, 0.973278, 0.916028, 0.93029, 0.920539
0.924561, 2.13803, 0.182155, 2.59304, 0.4, -0.00308888, 0.973279, 0.916027, 0.930288, 0.920538
0.924611, 2.13525, 0.182127, 2.59302, 0.4, -0.0030876, 0.97328, 0.916026, 0.930286, 0.920536
0.924661, 2.13247, 0.182098, 2.59301, 0.4, -0.00308632, 0.973281, 0.916025, 0.930285, 0.920535
0.924711, 2.12969, 0.18207, 2.593, 0.4, -0.00308504, 0.973282, 0.916024, 0.930283, 0.920533
0.924761, 2.12692, 0.182041, 2.59298, 0.4, -0.00308376, 0.973283, 0.916023, 0.930282, 0.920532
0.924811, 2.12414, 0.182013, 2.59297, 0.4, -0.00308248, 0.973284, 0.916022, 0.93028, 0.92053
0.924861, 2.12137, 0.181985, 2.59295, 0.4, -0.0030812, 0.973285, 0.916021, 0.930278, 0.920529
0.924911, 2.1186, 0.181956, 2.59294, 0.4, -0.00307992, 0.973286, 0.91602, 0.930277, 0.920528
0.924961, 2.11583, 0.181928, 2.59292, 0.4, -0.00307864, 0.973287, 0.916019, 0.930275, 0.920526
0.925011, 2.11306, 0.181899, 2.59291, 0.4, -0.00307736, 0.973288, 0.916018, 0.930274, 0.920525
0.925061, 2.11029, 0.181871, 2.5929, 0.4, -0.00307608, 0.973289, 0.916017, 0.930272, 0.920523
0.925111, 2.10752, 0.181843, 2.59288, 0.4, -0.0030748, 0.97329, 0.916016, 0.930271, 0.920522
0.925161, 2.10475, 0.181814, 2.59287, 0.4, -0.00307352, 0.973291, 0.916015, 0.930269, 0.920521
0.925211, 2.10199, 0.181786, 2.59285, 0.4, -0.00307223, 0.973292, 0.916014, 0.930267, 0.920519
0.925261, 2.09922, 0.181758, 2.59284, 0.4, -0.00307095, 0.973293, 0.916013, 0.930266, 0.920518
0.925311, 2.09646, 0.18173, 2.59282, 0.4, -0.00306967, 0.973294, 0.916012, 0.930264, 0.920516
0.925361, 2.0937, 0.181701, 2.59281, 0.4, -0.00306839, 0.973295, 0.916011, 0.930263, 0.920515
0.925411, 2.09094, 0.181673, 2.59279, 0.4, -0.0030671, 0.973296, 0.91601, 0.930261, 0.920514
0.925461, 2.08818, 0.181645, 2.59278, 0.4, -0.00306582, 0.973297, 0.916009, 0.93026, 0.920512
0.925511, 2.08542, 0.181617, 2.59276, 0.4, -0.00306454, 0.973298, 0.916008, 0.930258, 0.920511
0.925561, 2.08266, 0.181589, 2.59275, 0.4, -0.00306326, 0.973299, 0.916008, 0.930256, 0.920509
0.925611, 2.0799, 0.181561, 2.59273, 0.4, -0.00306197, 0.9733, 0.916007, 0.930255, 0.920508
0.925661, 2.07715, 0.181533, 2.59272, 0.4, -0.00306069, 0.973301, 0.916006, 0.930253, 0.920507
0.925711, 2.07439, 0.181505, 2.5927, 0.4, -0.00305941, 0.973302, 0.916005, 0.930252, 0.920505
0.925761, 2.07164, 0.181476, 2.59269, 0.4, -0.00305812, 0.973303, 0.916004, 0.93025, 0.920504
0.925811, 2.06889, 0.181448, 2.59267, 0.4, -0.00305684, 0.973304, 0.916003, 0.930248, 0.920502
0.925861, 2.06614, 0.18142, 2.59266, 0.4, -0.00305556, 0.973305, 0.916002, 0.930247, 0.920501
0.925911, 2.06339, 0.181392, 2.59264, 0.4, -0.00305427, 0.973306, 0.916001, 0.930245, 0.9205
0.925961, 2.06064, 0.181364, 2.59263, 0.4, -0.00305299, 0.973307, 0.916, 0.930244, 0.920498
0.926011, 2.05789, 0.181336, 2.59261, 0.4, -0.0030517, 0.973308, 0.915999, 0.930242, 0.920497
0.926061, 2.05515, 0.181309, 2.5926, 0.4, -0.00305042, 0.973309, 0.915998, 0.930241, 0.920496
0.926111, 2.0524, 0.181281, 2.59258, 0.4, -0.00304913, 0.97331, 0.915997, 0.930239, 0.920494
0.926161, 2.04966, 0.181253, 2.59257, 0.4, -0.00304785, 0.973311, 0.915996, 0.930238, 0.920493
0.926211, 2.04692, 0.181225, 2.59255, 0.4, -0.00304656, 0.973312, 0.915995, 0.930236, 0.920491
0.926261, 2.04418, 0.181197, 2.59254, 0.4, -0.00304528, 0.973313, 0.915994, 0.930235, 0.92049
0.926311, 2.04144, 0.181169, 2.59252, 0.4, -0.00304399, 0.973314, 0.915993, 0.930233, 0.920489
0.926362, 2.0387, 0.181142, 2.59251, 0.4, -0.00304271, 0.973315, 0.915992, 0.930231, 0.920487
0.926412, 2.03596, 0.181114, 2.59249, 0.4, -0.00304142, 0.973316, 0.915991, 0.93023, 0.920486
0.926462, 2.03322, 0.181086, 2.59247, 0.4, -0.00304014, 0.973317, 0.91599, 0.930228, 0.920485
0.926512, 2.03049, 0.181058, 2.59246, 0.4, -0.00303885, 0.973318, 0.915989, 0.930227, 0.920483
0.926562, 2.02775, 0.181031, 2.59244, 0.4, -0.00303757, 0.973319, 0.915989, 0.930225, 0.920482
0.926612, 2.02502, 0.181003, 2.59243, 0.4, -0.00303628, 0.97332, 0.915988, 0.930224, 0.920481
0.926662, 2.02229, 0.180975, 2.59241, 0.4, -0.00303499, 0.973321, 0.915987, 0.930222, 0.920479
0.926712, 2.01956, 0.180948, 2.59239, 0.4, -0.00303371, 0.973322, 0.915986, 0.930221, 0.920478
0.926762, 2.01683, 0.18092, 2.59237, 0.4, -0.00303242, 0.973323, 0.915985, 0.930219, 0.920477
0.926812, 2.0141, 0.180893, 2.59236, 0.4, -0.00303113, 0.973324, 0.915984, 0.930218, 0.920475
0.926862, 2.01137, 0.180865, 2.59234, 0.4, -0.00302985, 0.973325, 0.915983, 0.930216, 0.920474
0.926912, 2.00864, 0.180837, 2.59232, 0.4, -0.00302856, 0.973326, 0.915982, 0.930215, 0.920472
0.926962, 2.00592, 0.18081, 2.59231, 0.4, -0.00302727, 0.973327, 0.915981, 0.930213, 0.920471
0.927012, 2.00319, 0.180782, 2.59229, 0.4, -0.00302598, 0.973328, 0.91598, 0.930212, 0.92047
0.927062, 2.00047, 0.180755, 2.59228, 0.4, -0.0030247, 0.97333, 0.915979, 0.93021, 0.920468
0.927112, 1.99775, 0.180727, 2.59226, 0.4, -0.00302341, 0.973331, 0.915978, 0.930209, 0.920467
0.927162, 1.99503, 0.1807, 2.59224, 0.4, -0.00302212, 0.973332, 0.915977, 0.930207, 0.920466
0.927212, 1.99231, 0.180672, 2.59223, 0.4, -0.00302083, 0.973333, 0.915976, 0.930206, 0.920464
0.927262, 1.98959, 0.180645, 2.59221, 0.4, -0.00301954, 0.973334, 0.915976, 0.930204, 0.920463
0.927312, 1.98687, 0.180618, 2.5922, 0.4, -0.00301826, 0.973335, 0.915975, 0.930203, 0.920462
0.927362, 1.98416, 0.18059, 2.59218, 0.4, -0.00301697, 0.973336, 0.915974, 0.930201, 0.92046
0.927412, 1.98144, 0.180563, 2.59216, 0.4, -0.00301568, 0.973337, 0.915973, 0.9302, 0.920459
0.927462, 1.97873, 0.180536, 2.59215, 0.4, -0.00301439, 0.973338, 0.915972, 0.930198, 0.920458
0.927512, 1.97602, 0.180508, 2.59213, 0.4, -0.0030131, 0.973339, 0.915971, 0.930196, 0.920456
0.927562, 1.97331, 0.180481, 2.59211, 0.4, -0.00301181, 0.97334, 0.91597, 0.930195, 0.920455
0.927612, 1.9706, 0.180454, 2.59209, 0.4, -0.00301052, 0.973341, 0.915969, 0.930194, 0.920454
0.927662, 1.96789, 0.180426, 2.59208, 0.4, -0.00300923, 0.973342, 0.915968, 0.930192, 0.920453
0.927712, 1.96518, 0.180399, 2.59206, 0.4, -0.00300794, 0.973343, 0.915967, 0.930191, 0.920451
0.927762, 1.96247, 0.180372, 2.59204, 0.4, -0.00300665, 0.973344, 0.915967, 0.930189, 0.92045
0.927812, 1.95977, 0.180345, 2.59202, 0.4, -0.00300536, 0.973345, 0.915966, 0.930188, 0.920449
0.927862, 1.95706, 0.180318, 2.59201, 0.4, -0.00300407, 0.973346, 0.915965, 0.930186, 0.920447
0.927912, 1.95436, 0.180291, 2.59199, 0.4, -0.00300278, 0.973347, 0.915964, 0.930185, 0.920446
0.927962, 1.95166, 0.180264, 2.59197, 0.4, -0.00300149, 0.973348, 0.915963, 0.930183, 0.920445
0.928012, 1.94896, 0.180236, 2.59195, 0.4, -0.0030002, 0.973349, 0.915962, 0.930182, 0.920443
0.928062, 1.94626, 0.18021, 2.59193, 0.4, -0.00299891, 0.97335, 0.915961, 0.93018, 0.920442
0.928112, 1.94356, 0.180182, 2.59192, 0.4, -0.00299762, 0.973351, 0.91596, 0.930179, 0.920441
0.928162, 1.94086, 0.180155, 2.5919, 0.4, -0.00299633, 0.973352, 0.915959, 0.930177, 0.920439
0.928212, 1.93817, 0.180128, 2.59188, 0.4, -0.00299504, 0.973354, 0.915959, 0.930176, 0.920438
0.928262, 1.93547, 0.180101, 2.59187, 0.4, -0.00299375, 0.973355, 0.915958, 0.930174, 0.920437
0.928312, 1.93278, 0.180074, 2.59185, 0.4, -0.00299245, 0.973356, 0.915957, 0.930173, 0.920435
0.928362, 1.93009, 0.180048, 2.59183, 0.4, -0.00299116, 0.973357, 0.915956, 0.930171, 0.920434
0.928412, 1.92739, 0.180021, 2.59181, 0.4, -0.00298987, 0.973358, 0.915955, 0.93017, 0.920433
0.928462, 1.9247, 0.179994, 2.5918, 0.4, -0.00298858, 0.973359, 0.915954, 0.930168, 0.920432
0.928512, 1.92201, 0.179967, 2.59178, 0.4, -0.00298729, 0.97336, 0.915953, 0.930167, 0.92043
0.928562, 1.91933, 0.17994, 2.59176, 0.4, -0.002986, 0.973361, 0.915952, 0.930165, 0.920429
0.928612, 1.91664, 0.179913, 2.59174, 0.4, -0.0029847, 0.973362, 0.915951, 0.930164, 0.920428
0.928662, 1.91395, 0.179886, 2.59173, 0.4, -0.00298341, 0.973363, 0.915951, 0.930162, 0.920426
0.928712, 1.91127, 0.179859, 2.59171, 0.4, -0.00298212, 0.973364, 0.91595, 0.930161, 0.920425
0.928762, 1.90859, 0.179833, 2.59169, 0.4, -0.00298082, 0.973365, 0.915949, 0.93016, 0.920424
0.928812, 1.9059, 0.179806, 2.59167, 0.4, -0.00297953, 0.973366, 0.915948, 0.930158, 0.920423
0.928862, 1.90322, 0.179779, 2.59165, 0.4, -0.00297824, 0.973367, 0.915947, 0.930157, 0.920421
0.928912, 1.90054, 0.179753, 2.59164, 0.4, -0.00297694, 0.973368, 0.915946, 0.930155, 0.92042
0.928962, 1.89786, 0.179726, 2.59162, 0.4, -0.00297565, 0.973369, 0.915945, 0.930154, 0.920419
0.929012, 1.89519, 0.179699, 2.5916, 0.4, -0.00297436, 0.97337, 0.915945, 0.930152, 0.920418
0.929062, 1.89251, 0.179673, 2.59158, 0.4, -0.00297306, 0.973372, 0.915944, 0.930151, 0.920416
0.929112, 1.88984, 0.179646, 2.59156, 0.4, -0.00297177, 0.973373, 0.915943, 0.930149, 0.920415
0.929162, 1.88716, 0.179619, 2.59155, 0.4, -0.00297048, 0.973374, 0.915942, 0.930148, 0.920414
0.929212, 1.88449, 0.179593, 2.59153, 0.4, -0.00296918, 0.973375, 0.915941, 0.930147, 0.920413
0.929262, 1.88182, 0.179566, 2.59151, 0.4, -0.00296789, 0.973376, 0.91594, 0.930145, 0.920411
0.929312, 1.87915, 0.17954, 2.59149, 0.4, -0.00296659, 0.973377, 0.91594, 0.930144, 0.92041
0.929362, 1.87648, 0.179513, 2.59147, 0.4, -0.0029653, 0.973378, 0.915939, 0.930142, 0.920409
0.929412, 1.87381, 0.179487, 2.59145, 0.4, -0.002964, 0.973379, 0.915938, 0.930141, 0.920408
0.929462, 1.87114, 0.17946, 2.59143, 0.4, -0.00296271, 0.97338, 0.915937, 0.930139, 0.920406
0.929512, 1.86848, 0.179434, 2.59142, 0.4, -0.00296141, 0.973381, 0.915936, 0.930138, 0.920405
0.929562, 1.86581, 0.179407, 2.5914, 0.4, -0.00296012, 0.973382, 0.915935, 0.930137, 0.920404
0.929612, 1.86315, 0.179381, 2.59138, 0.4, -0.00295882, 0.973383, 0.915934, 0.930135, 0.920402
0.929662, 1.86049, 0.179355, 2.59136, 0.4, -0.00295753, 0.973384, 0.915934, 0.930134, 0.920401
0.929712, 1.85782, 0.179328, 2.59134, 0.4, -0.00295623, 0.973385, 0.915933, 0.930132, 0.9204
0.929762, 1.85516, 0.179302, 2.59133, 0.4, -0.00295493, 0.973386, 0.915932, 0.930131, 0.920399
0.929812, 1.85251, 0.179275, 2.59131, 0.4, -0.00295364, 0.973387, 0.915931, 0.930129, 0.920397
0.929862, 1.84985, 0.179249, 2.59129, 0.4, -0.00295234, 0.973389, 0.91593, 0.930128, 0.920396
0.929912, 1.84719, 0.179223, 2.59127, 0.4, -0.00295104, 0.97339, 0.915929, 0.930127, 0.920395
0.929962, 1.84454, 0.179197, 2.59125, 0.4, -0.00294975, 0.973391, 0.915929, 0.930125, 0.920394
0.930012, 1.84188, 0.17917, 2.59124, 0.4, -0.00294845, 0.973392, 0.915928, 0.930124, 0.920393
0.930062, 1.83923, 0.179144, 2.59122, 0.4, -0.00294715, 0.973393, 0.915927, 0.930122, 0.920391
0.930112, 1.83658, 0.179118, 2.5912, 0.4, -0.00294586, 0.973394, 0.915926, 0.930121, 0.92039
0.930162, 1.83393, 0.179092, 2.59118, 0.4, -0.00294456, 0.973395, 0.915925, 0.93012, 0.920389
0.930212, 1.83128, 0.179066, 2.59116, 0.4, -0.00294326, 0.973396, 0.915925, 0.930118, 0.920388
0.930262, 1.82863, 0.17904, 2.59114, 0.4, -0.00294197, 0.973397, 0.915924, 0.930117, 0.920386
0.930312, 1.82598, 0.179014, 2.59112, 0.4, -0.00294067, 0.973398, 0.915923, 0.930115, 0.920385
0.930362, 1.82334, 0.178987, 2.5911, 0.4, -0.00293937, 0.973399, 0.915922, 0.930114, 0.920384
0.930412, 1.82069, 0.178961, 2.59108, 0.4, -0.00293807, 0.973401, 0.915921, 0.930113, 0.920383
0.930462, 1.81805, 0.178935, 2.59106, 0.4, -0.00293677, 0.973402, 0.915921, 0.930111, 0.920382
0.930512, 1.8154, 0.178909, 2.59104, 0.4, -0.00293548, 0.973403, 0.91592, 0.93011, 0.92038
0.930562, 1.81276, 0.178883, 2.59102, 0.4, -0.00293418, 0.973404, 0.915919, 0.930108, 0.920379
0.930612, 1.81012, 0.178857, 2.591, 0.4, -0.00293288, 0.973405, 0.915918, 0.930107, 0.920378
0.930662, 1.80748, 0.178831, 2.59098, 0.4, -0.00293158, 0.973406, 0.915917, 0.930106, 0.920377
0.930712, 1.80485, 0.178805, 2.59096, 0.4, -0.00293028, 0.973407, 0.915917, 0.930104, 0.920376
0.930762, 1.80221, 0.178779, 2.59094, 0.4, -0.00292898, 0.973408, 0.915916, 0.930103, 0.920374
0.930812, 1.79957, 0.178754, 2.59092, 0.4, -0.00292768, 0.973409, 0.915915, 0.930102, 0.920373
0.930862, 1.79694, 0.178728, 2.5909, 0.4, -0.00292638, 0.97341, 0.915914, 0.9301, 0.920372
0.930912, 1.79431, 0.178702, 2.59088, 0.4, -0.00292508, 0.973412, 0.915913, 0.930099, 0.920371
0.930962, 1.79167, 0.178676, 2.59086, 0.4, -0.00292379, 0.973413, 0.915913, 0.930097, 0.920369
0.931012, 1.78904, 0.17865, 2.59084, 0.4, -0.00292249, 0.973414, 0.915912, 0.930096, 0.920368
0.931062, 1.78641, 0.178624, 2.59082, 0.4, -0.00292119, 0.973415, 0.915911, 0.930095, 0.920367
0.931112, 1.78379, 0.178599, 2.5908, 0.4, -0.00291989, 0.973416, 0.91591, 0.930093, 0.920366
0.931162, 1.78116, 0.178573, 2.59078, 0.4, -0.00291859, 0.973417, 0.915909, 0.930092, 0.920365
0.931212, 1.77853, 0.178547, 2.59076, 0.4, -0.00291729, 0.973418, 0.915909, 0.93009, 0.920364
0.931262, 1.77591, 0.178521, 2.59074, 0.4, -0.00291598, 0.973419, 0.915908, 0.930089, 0.920362
0.931312, 1.77328, 0.178496, 2.59072, 0.4, -0.00291468, 0.97342, 0.915907, 0.930088, 0.920361
0.931362, 1.77066, 0.17847, 2.5907, 0.4, -0.00291338, 0.973421, 0.915906, 0.930086, 0.92036
0.931412, 1.76804, 0.178444, 2.59068, 0.4, -0.00291208, 0.973423, 0.915906, 0.930085, 0.920359
0.931462, 1.76542, 0.178419, 2.59065, 0.4, -0.00291078, 0.973423, 0.915905, 0.930084, 0.920358
0.931512, 1.7628, 0.178393, 2.59063, 0.4, -0.00290948, 0.973425, 0.915904, 0.930082, 0.920356
0.931562, 1.76018, 0.178367, 2.59061, 0.4, -0.00290818, 0.973426, 0.915903, 0.930081, 0.920355
0.931612, 1.75756, 0.178342, 2.59059, 0.4, -0.00290688, 0.973427, 0.915902, 0.93008, 0.920354
0.931662, 1.75495, 0.178316, 2.59057, 0.4, -0.00290558, 0.973428, 0.915902, 0.930078, 0.920353
0.931712, 1.75233, 0.178291, 2.59055, 0.4, -0.00290427, 0.973429, 0.915901, 0.930077, 0.920352
0.931762, 1.74972, 0.178265, 2.59053, 0.4, -0.00290297, 0.97343, 0.9159, 0.930076, 0.920351
0.931812, 1.74711, 0.17824, 2.59051, 0.4, -0.00290167, 0.973431, 0.915899, 0.930074, 0.920349
0.931862, 1.7445, 0.178215, 2.59049, 0.4, -0.00290037, 0.973432, 0.915899, 0.930073, 0.920348
0.931912, 1.74189, 0.178189, 2.59047, 0.4, -0.00289907, 0.973434, 0.915898, 0.930072, 0.920347
0.931962, 1.73928, 0.178164, 2.59044, 0.4, -0.00289776, 0.973435, 0.915897, 0.93007, 0.920346
0.932012, 1.73667, 0.178138, 2.59042, 0.4, -0.00289646, 0.973436, 0.915896, 0.930069, 0.920345
0.932062, 1.73407, 0.178113, 2.5904, 0.4, -0.00289516, 0.973437, 0.915896, 0.930068, 0.920344
0.932112, 1.73146, 0.178088, 2.59038, 0.4, -0.00289385, 0.973438, 0.915895, 0.930066, 0.920342
0.932162, 1.72886, 0.178062, 2.59036, 0.4, -0.00289255, 0.973439, 0.915894, 0.930065, 0.920341
0.932212, 1.72626, 0.178037, 2.59033, 0.4, -0.00289125, 0.97344, 0.915893, 0.930063, 0.92034
0.932262, 1.72365, 0.178012, 2.59031, 0.4, -0.00288995, 0.973441, 0.915893, 0.930062, 0.920339
0.932312, 1.72105, 0.177987, 2.59029, 0.4, -0.00288864, 0.973442, 0.915892, 0.930061, 0.920338
0.932362, 1.71845, 0.177961, 2.59027, 0.4, -0.00288734, 0.973444, 0.915891, 0.930059, 0.920337
0.932413, 1.71586, 0.177936, 2.59025, 0.4, -0.00288603, 0.973445, 0.91589, 0.930058, 0.920336
0.932463, 1.71326, 0.177911, 2.59023, 0.4, -0.00288473, 0.973446, 0.91589, 0.930057, 0.920334
0.932513, 1.71066, 0.177886, 2.59021, 0.4, -0.00288343, 0.973447, 0.915889, 0.930055, 0.920333
0.932563, 1.70807, 0.177861, 2.59019, 0.4, -0.00288212, 0.973448, 0.915888, 0.930054, 0.920332
0.932613, 1.70548, 0.177835, 2.59017, 0.4, -0.00288082, 0.973449, 0.915887, 0.930053, 0.920331
0.932663, 1.70288, 0.17781, 2.59014, 0.4, -0.00287951, 0.97345, 0.915887, 0.930052, 0.92033
0.932713, 1.70029, 0.177785, 2.59012, 0.4, -0.00287821, 0.973451, 0.915886, 0.93005, 0.920329
0.932763, 1.6977, 0.17776, 2.5901, 0.4, -0.0028769, 0.973453, 0.915885, 0.930049, 0.920328
0.932813, 1.69511, 0.177735, 2.59008, 0.4, -0.0028756, 0.973454, 0.915884, 0.930048, 0.920326
0.932863, 1.69253, 0.17771, 2.59006, 0.4, -0.00287429, 0.973455, 0.915884, 0.930046, 0.920325
0.932913, 1.68994, 0.177685, 2.59003, 0.4, -0.00287299, 0.973456, 0.915883, 0.930045, 0.920324
0.932963, 1.68736, 0.17766, 2.59001, 0.4, -0.00287168, 0.973457, 0.915882, 0.930044, 0.920323
0.933013, 1.68477, 0.177635, 2.58999, 0.4, -0.00287038, 0.973458, 0.915882, 0.930042, 0.920322
0.933063, 1.68219, 0.17761, 2.58997, 0.4, -0.00286907, 0.973459, 0.915881, 0.930041, 0.920321
0.933113, 1.67961, 0.177585, 2.58995, 0.4, -0.00286777, 0.97346, 0.91588, 0.93004, 0.92032
0.933163, 1.67703, 0.17756, 2.58992, 0.4, -0.00286646, 0.973462, 0.915879, 0.930039, 0.920319
0.933213, 1.67445, 0.177535, 2.5899, 0.4, -0.00286515, 0.973463, 0.915879, 0.930037, 0.920317
0.933263, 1.67187, 0.177511, 2.58988, 0.4, -0.00286385, 0.973464, 0.915878, 0.930036, 0.920316
0.933313, 1.66929, 0.177486, 2.58986, 0.4, -0.00286254, 0.973465, 0.915877, 0.930035, 0.920315
0.933363, 1.66672, 0.177461, 2.58983, 0.4, -0.00286123, 0.973466, 0.915877, 0.930033, 0.920314
0.933413, 1.66414, 0.177436, 2.58981, 0.4, -0.00285993, 0.973467, 0.915876, 0.930032, 0.920313
0.933463, 1.66157, 0.177411, 2.58979, 0.4, -0.00285862, 0.973468, 0.915875, 0.930031, 0.920312
0.933513, 1.659, 0.177387, 2.58977, 0.4, -0.00285731, 0.973469, 0.915874, 0.93003, 0.920311
0.933563, 1.65643, 0.177362, 2.58974, 0.4, -0.00285601, 0.973471, 0.915874, 0.930028, 0.92031
0.933613, 1.65386, 0.177337, 2.58972, 0.4, -0.0028547, 0.973472, 0.915873, 0.930027, 0.920309
0.933663, 1.65129, 0.177312, 2.5897, 0.4, -0.00285339, 0.973473, 0.915872, 0.930026, 0.920307
0.933713, 1.64872, 0.177288, 2.58968, 0.4, -0.00285209, 0.973474, 0.915872, 0.930024, 0.920306
0.933763, 1.64615, 0.177263, 2.58966, 0.4, -0.00285078, 0.973475, 0.915871, 0.930023, 0.920305
0.933813, 1.64359, 0.177238, 2.58963, 0.4, -0.00284947, 0.973476, 0.91587, 0.930022, 0.920304
0.933863, 1.64103, 0.177214, 2.58961, 0.4, -0.00284816, 0.973477, 0.91587, 0.930021, 0.920303
0.933913, 1.63846, 0.177189, 2.58959, 0.4, -0.00284685, 0.973478, 0.915869, 0.930019, 0.920302
0.933963, 1.6359, 0.177165, 2.58957, 0.4, -0.00284555, 0.97348, 0.915868, 0.930018, 0.920301
0.934013, 1.63334, 0.17714, 2.58954, 0.4, -0.00284424, 0.973481, 0.915867, 0.930017, 0.9203
0.934063, 1.63078, 0.177116, 2.58952, 0.4, -0.00284293, 0.973482, 0.915867, 0.930016, 0.920299
0.934113, 1.62822, 0.177091, 2.5895, 0.4, -0.00284162, 0.973483, 0.915866, 0.930014, 0.920298
0.934163, 1.62567, 0.177067, 2.58947, 0.4, -0.00284031, 0.973484, 0.915865, 0.930013, 0.920297
0.934213, 1.62311, 0.177042, 2.58945, 0.4, -0.002839, 0.973485, 0.915865, 0.930012, 0.920296
0.934263, 1.62056, 0.177018, 2.58943, 0.4, -0.00283769, 0.973487, 0.915864, 0.93001, 0.920294
0.934313, 1.618, 0.176993, 2.5894, 0.4, -0.00283638, 0.973488, 0.915863, 0.930009, 0.920293
0.934363, 1.61545, 0.176969, 2.58938, 0.4, -0.00283507, 0.973489, 0.915863, 0.930008, 0.920292
0.934413, 1.6129, 0.176945, 2.58936, 0.4, -0.00283377, 0.97349, 0.915862, 0.930007, 0.920291
0.934463, 1.61035, 0.17692, 2.58934, 0.4, -0.00283246, 0.973491, 0.915861, 0.930005, 0.92029
0.934513, 1.6078, 0.176896, 2.58931, 0.4, -0.00283115, 0.973492, 0.915861, 0.930004, 0.920289
0.934563, 1.60525, 0.176872, 2.58929, 0.4, -0.00282984, 0.973494, 0.91586, 0.930003, 0.920288
0.934613, 1.60271, 0.176848, 2.58926, 0.4, -0.00282853, 0.973495, 0.915859, 0.930002, 0.920287
0.934663, 1.60016, 0.176823, 2.58924, 0.4, -0.00282722, 0.973496, 0.915859, 0.93, 0.920286
0.934713, 1.59762, 0.176799, 2.58922, 0.4, -0.00282591, 0.973497, 0.915858, 0.929999, 0.920285
0.934763, 1.59508, 0.176775, 2.58919, 0.4, -0.0028246, 0.973498, 0.915857, 0.929998, 0.920284
0.934813, 1.59253, 0.176751, 2.58917, 0.4, -0.00282328, 0.973499, 0.915857, 0.929997, 0.920283
0.934863, 1.58999, 0.176726, 2.58914, 0.4, -0.00282197, 0.9735, 0.915856, 0.929996, 0.920282
0.934913, 1.58745, 0.176702, 2.58912, 0.4, -0.00282066, 0.973502, 0.915855, 0.929994, 0.920281
0.934963, 1.58492, 0.176678, 2.5891, 0.4, -0.00281935, 0.973503, 0.915855, 0.929993, 0.92028
0.935013, 1.58238, 0.176654, 2.58907, 0.4, -0.00281804, 0.973504, 0.915854, 0.929992, 0.920278
0.935063, 1.57984, 0.17663, 2.58905, 0.4, -0.00281673, 0.973505, 0.915853, 0.929991, 0.920277
0.935113, 1.57731, 0.176606, 2.58903, 0.4, -0.00281542, 0.973506, 0.915853, 0.929989, 0.920276
0.935163, 1.57478, 0.176582, 2.589, 0.4, -0.00281411, 0.973507, 0.915852, 0.929988, 0.920275
0.935213, 1.57224, 0.176558, 2.58898, 0.4, -0.0028128, 0.973509, 0.915851, 0.929987, 0.920274
0.935263, 1.56971, 0.176534, 2.58895, 0.4, -0.00281148, 0.97351, 0.915851, 0.929986, 0.920273
0.935313, 1.56718, 0.17651, 2.58893, 0.4, -0.00281017, 0.973511, 0.91585, 0.929985, 0.920272
0.935363, 1.56466, 0.176486, 2.58891, 0.4, -0.00280886, 0.973512, 0.91585, 0.929983, 0.920271
0.935413, 1.56213, 0.176462, 2.58888, 0.4, -0.00280755, 0.973513, 0.915849, 0.929982, 0.92027
0.935463, 1.5596, 0.176438, 2.58886, 0.4, -0.00280623, 0.973514, 0.915848, 0.929981, 0.920269
0.935513, 1.55708, 0.176414, 2.58883, 0.4, -0.00280492, 0.973515, 0.915848, 0.92998, 0.920268
0.935563, 1.55455, 0.17639, 2.58881, 0.4, -0.00280361, 0.973517, 0.915847, 0.929978, 0.920267
0.935613, 1.55203, 0.176366, 2.58878, 0.4, -0.0028023, 0.973518, 0.915846, 0.929977, 0.920266
0.935663, 1.54951, 0.176342, 2.58876, 0.4, -0.00280098, 0.973519, 0.915846, 0.929976, 0.920265
0.935713, 1.54699, 0.176319, 2.58873, 0.4, -0.00279967, 0.97352, 0.915845, 0.929975, 0.920264
0.935763, 1.54447, 0.176295, 2.58871, 0.4, -0.00279836, 0.973521, 0.915845, 0.929974, 0.920263
0.935813, 1.54195, 0.176271, 2.58868, 0.4, -0.00279704, 0.973523, 0.915844, 0.929973, 0.920262
0.935863, 1.53943, 0.176248, 2.58866, 0.4, -0.00279573, 0.973524, 0.915843, 0.929971, 0.920261
0.935913, 1.53692, 0.176224, 2.58863, 0.4, -0.00279442, 0.973525, 0.915843, 0.92997, 0.92026
0.935963, 1.5344, 0.1762, 2.58861, 0.4, -0.0027931, 0.973526, 0.915842, 0.929969, 0.920259
0.936013, 1.53189, 0.176176, 2.58858, 0.4, -0.00279179, 0.973527, 0.915841, 0.929968, 0.920258
0.936063, 1.52938, 0.176153, 2.58855, 0.4, -0.00279048, 0.973528, 0.915841, 0.929967, 0.920257
0.936113, 1.52687, 0.176129, 2.58853, 0.4, -0.00278916, 0.97353, 0.91584, 0.929965, 0.920256
0.936163, 1.52436, 0.176105, 2.5885, 0.4, -0.00278785, 0.973531, 0.915839, 0.929964, 0.920255
0.936213, 1.52185, 0.176082, 2.58848, 0.4, -0.00278653, 0.973532, 0.915839, 0.929963, 0.920254
0.936263, 1.51934, 0.176058, 2.58845, 0.4, -0.00278522, 0.973533, 0.915838, 0.929962, 0.920253
0.936313, 1.51684, 0.176035, 2.58843, 0.4, -0.0027839, 0.973534, 0.915838, 0.929961, 0.920252
0.936363, 1.51433, 0.176011, 2.5884, 0.4, -0.00278259, 0.973535, 0.915837, 0.929959, 0.920251
0.936413, 1.51183, 0.175988, 2.58838, 0.4, -0.00278127, 0.973537, 0.915836, 0.929958, 0.92025
0.936463, 1.50933, 0.175964, 2.58835, 0.4, -0.00277996, 0.973538, 0.915836, 0.929957, 0.920249
0.936513, 1.50682, 0.175941, 2.58832, 0.4, -0.00277864, 0.973539, 0.915835, 0.929956, 0.920248
0.936563, 1.50432, 0.175917, 2.5883, 0.4, -0.00277733, 0.97354, 0.915835, 0.929955, 0.920247
0.936613, 1.50183, 0.175894, 2.58827, 0.4, -0.00277601, 0.973541, 0.915834, 0.929954, 0.920246
0.936663, 1.49933, 0.17587, 2.58825, 0.4, -0.0027747, 0.973543, 0.915833, 0.929952, 0.920245
0.936713, 1.49683, 0.175847, 2.58822, 0.4, -0.00277338, 0.973544, 0.915833, 0.929951, 0.920244
0.936763, 1.49434, 0.175824, 2.5882, 0.4, -0.00277207, 0.973545, 0.915832, 0.92995, 0.920243
0.936813, 1.49184, 0.1758, 2.58817, 0.4, -0.00277075, 0.973546, 0.915832, 0.929949, 0.920242
0.936863, 1.48935, 0.175777, 2.58815, 0.4, -0.00276943, 0.973547, 0.915831, 0.929948, 0.920241
0.936913, 1.48686, 0.175754, 2.58812, 0.4, -0.00276812, 0.973548, 0.91583, 0.929947, 0.92024
0.936963, 1.48437, 0.17573, 2.5881, 0.4, -0.0027668, 0.97355, 0.91583, 0.929945, 0.920239
0.937013, 1.48188, 0.175707, 2.58807, 0.4, -0.00276548, 0.973551, 0.915829, 0.929944, 0.920238
0.937063, 1.47939, 0.175684, 2.58805, 0.4, -0.00276417, 0.973552, 0.915829, 0.929943, 0.920237
0.937113, 1.4769, 0.175661, 2.58802, 0.4, -0.00276285, 0.973553, 0.915828, 0.929942, 0.920236
0.937163, 1.47441, 0.175637, 2.58799, 0.4, -0.00276153, 0.973554, 0.915828, 0.929941, 0.920235
0.937213, 1.47193, 0.175614, 2.58797, 0.4, -0.00276022, 0.973556, 0.915827, 0.92994, 0.920234
0.937263, 1.46945, 0.175591, 2.58794, 0.4, -0.0027589, 0.973557, 0.915826, 0.929939, 0.920233
0.937313, 1.46696, 0.175568, 2.58791, 0.4, -0.00275758, 0.973558, 0.915826, 0.929937, 0.920232
0.937363, 1.46448, 0.175545, 2.58789, 0.4, -0.00275627, 0.973559, 0.915825, 0.929936, 0.920232
0.937413, 1.462, 0.175522, 2.58786, 0.4, -0.00275495, 0.97356, 0.915825, 0.929935, 0.92023
0.937463, 1.45952, 0.175499, 2.58783, 0.4, -0.00275363, 0.973562, 0.915824, 0.929934, 0.92023
0.937513, 1.45705, 0.175476, 2.58781, 0.4, -0.00275231, 0.973563, 0.915824, 0.929933, 0.920229
0.937563, 1.45457, 0.175453, 2.58778, 0.4, -0.00275099, 0.973564, 0.915823, 0.929932, 0.920228
0.937613, 1.45209, 0.17543, 2.58775, 0.4, -0.00274968, 0.973565, 0.915822, 0.929931, 0.920227
