Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.937663, 1.44962, 0.175407, 2.58773, 0.4, -0.00274836, 0.973567, 0.915822, 0.929929, 0.920226
0.937713, 1.44715, 0.175384, 2.5877, 0.4, -0.00274704, 0.973568, 0.915821, 0.929928, 0.920225
0.937763, 1.44468, 0.175361, 2.58767, 0.4, -0.00274572, 0.973569, 0.915821, 0.929927, 0.920224
0.937813, 1.4422, 0.175338, 2.58765, 0.4, -0.0027444, 0.97357, 0.91582, 0.929926, 0.920223
0.937863, 1.43974, 0.175315, 2.58762, 0.4, -0.00274308, 0.973571, 0.91582, 0.929925, 0.920222
0.937913, 1.43727, 0.175292, 2.58759, 0.4, -0.00274176, 0.973572, 0.915819, 0.929924, 0.920221
0.937963, 1.4348, 0.175269, 2.58757, 0.4, -0.00274045, 0.973574, 0.915819, 0.929923, 0.92022
0.938013, 1.43233, 0.175246, 2.58754, 0.4, -0.00273913, 0.973575, 0.915818, 0.929922, 0.920219
0.938063, 1.42987, 0.175224, 2.58752, 0.4, -0.00273781, 0.973576, 0.915817, 0.92992, 0.920218
0.938113, 1.42741, 0.175201, 2.58749, 0.4, -0.00273649, 0.973577, 0.915817, 0.929919, 0.920217
0.938163, 1.42494, 0.175178, 2.58746, 0.4, -0.00273517, 0.973579, 0.915816, 0.929918, 0.920216
0.938213, 1.42248, 0.175155, 2.58744, 0.4, -0.00273385, 0.97358, 0.915816, 0.929917, 0.920215
0.938263, 1.42002, 0.175133, 2.58741, 0.4, -0.00273253, 0.973581, 0.915815, 0.929916, 0.920215
0.938313, 1.41756, 0.17511, 2.58738, 0.4, -0.00273121, 0.973582, 0.915815, 0.929915, 0.920214
0.938363, 1.41511, 0.175087, 2.58736, 0.4, -0.00272989, 0.973583, 0.915814, 0.929914, 0.920213
0.938414, 1.41265, 0.175065, 2.58733, 0.4, -0.00272857, 0.973585, 0.915814, 0.929913, 0.920212
0.938464, 1.4102, 0.175042, 2.5873, 0.4, -0.00272725, 0.973586, 0.915813, 0.929912, 0.920211
0.938514, 1.40774, 0.175019, 2.58727, 0.4, -0.00272593, 0.973587, 0.915813, 0.929911, 0.92021
0.938564, 1.40529, 0.174997, 2.58724, 0.4, -0.00272461, 0.973588, 0.915812, 0.929909, 0.920209
0.938614, 1.40284, 0.174974, 2.58722, 0.4, -0.00272329, 0.97359, 0.915812, 0.929908, 0.920208
0.938664, 1.40039, 0.174952, 2.58719, 0.4, -0.00272197, 0.973591, 0.915811, 0.929907, 0.920207
0.938714, 1.39794, 0.174929, 2.58716, 0.4, -0.00272064, 0.973592, 0.915811, 0.929906, 0.920206
0.938764, 1.39549, 0.174907, 2.58713, 0.4, -0.00271932, 0.973593, 0.91581, 0.929905, 0.920205
0.938814, 1.39304, 0.174884, 2.5871, 0.4, -0.002718, 0.973594, 0.915809, 0.929904, 0.920204
0.938864, 1.3906, 0.174862, 2.58708, 0.4, -0.00271668, 0.973596, 0.915809, 0.929903, 0.920204
0.938914, 1.38815, 0.174839, 2.58705, 0.4, -0.00271536, 0.973597, 0.915808, 0.929902, 0.920203
0.938964, 1.38571, 0.174817, 2.58702, 0.4, -0.00271404, 0.973598, 0.915808, 0.929901, 0.920202
0.939014, 1.38327, 0.174794, 2.58699, 0.4, -0.00271272, 0.973599, 0.915807, 0.9299, 0.920201
0.939064, 1.38083, 0.174772, 2.58696, 0.4, -0.00271139, 0.973601, 0.915807, 0.929899, 0.9202
0.939114, 1.37839, 0.17475, 2.58693, 0.4, -0.00271007, 0.973602, 0.915806, 0.929897, 0.920199
0.939164, 1.37595, 0.174727, 2.58691, 0.4, -0.00270875, 0.973603, 0.915806, 0.929896, 0.920198
0.939214, 1.37351, 0.174705, 2.58688, 0.4, -0.00270743, 0.973604, 0.915805, 0.929895, 0.920197
0.939264, 1.37108, 0.174683, 2.58685, 0.4, -0.00270611, 0.973606, 0.915805, 0.929894, 0.920196
0.939314, 1.36864, 0.174661, 2.58682, 0.4, -0.00270478, 0.973607, 0.915804, 0.929893, 0.920196
0.939364, 1.36621, 0.174638, 2.58679, 0.4, -0.00270346, 0.973608, 0.915804, 0.929892, 0.920195
0.939414, 1.36377, 0.174616, 2.58676, 0.4, -0.00270214, 0.973609, 0.915803, 0.929891, 0.920194
0.939464, 1.36134, 0.174593, 2.58674, 0.4, -0.00270081, 0.97361, 0.915803, 0.92989, 0.920193
0.939514, 1.35891, 0.174571, 2.58671, 0.4, -0.00269949, 0.973612, 0.915802, 0.929889, 0.920192
0.939564, 1.35648, 0.174549, 2.58668, 0.4, -0.00269817, 0.973613, 0.915802, 0.929888, 0.920191
0.939614, 1.35406, 0.174527, 2.58665, 0.4, -0.00269684, 0.973614, 0.915801, 0.929887, 0.92019
0.939664, 1.35163, 0.174505, 2.58662, 0.4, -0.00269552, 0.973615, 0.915801, 0.929886, 0.920189
0.939714, 1.3492, 0.174483, 2.58659, 0.4, -0.0026942, 0.973617, 0.9158, 0.929885, 0.920188
0.939764, 1.34678, 0.174461, 2.58657, 0.4, -0.00269287, 0.973618, 0.9158, 0.929884, 0.920188
0.939814, 1.34436, 0.174439, 2.58654, 0.4, -0.00269155, 0.973619, 0.915799, 0.929883, 0.920187
0.939864, 1.34194, 0.174417, 2.58651, 0.4, -0.00269023, 0.97362, 0.915799, 0.929882, 0.920186
0.939914, 1.33951, 0.174395, 2.58648, 0.4, -0.0026889, 0.973622, 0.915798, 0.929881, 0.920185
0.939964, 1.33709, 0.174373, 2.58645, 0.4, -0.00268758, 0.973623, 0.915798, 0.92988, 0.920184
0.940014, 1.33468, 0.174351, 2.58642, 0.4, -0.00268625, 0.973624, 0.915797, 0.929879, 0.920183
0.940064, 1.33226, 0.174329, 2.58639, 0.4, -0.00268493, 0.973625, 0.915797, 0.929877, 0.920183
0.940114, 1.32984, 0.174307, 2.58636, 0.4, -0.00268361, 0.973627, 0.915797, 0.929876, 0.920182
0.940164, 1.32743, 0.174285, 2.58633, 0.4, -0.00268228, 0.973628, 0.915796, 0.929875, 0.920181
0.940214, 1.32502, 0.174263, 2.5863, 0.4, -0.00268096, 0.973629, 0.915796, 0.929874, 0.92018
0.940264, 1.3226, 0.174241, 2.58627, 0.4, -0.00267963, 0.97363, 0.915795, 0.929873, 0.920179
0.940314, 1.32019, 0.174219, 2.58624, 0.4, -0.00267831, 0.973632, 0.915795, 0.929872, 0.920178
0.940364, 1.31778, 0.174198, 2.58621, 0.4, -0.00267698, 0.973633, 0.915794, 0.929871, 0.920177
0.940414, 1.31537, 0.174176, 2.58618, 0.4, -0.00267566, 0.973634, 0.915794, 0.92987, 0.920177
0.940464, 1.31297, 0.174154, 2.58615, 0.4, -0.00267433, 0.973635, 0.915793, 0.929869, 0.920176
0.940514, 1.31056, 0.174132, 2.58612, 0.4, -0.002673, 0.973637, 0.915793, 0.929868, 0.920175
0.940564, 1.30815, 0.17411, 2.5861, 0.4, -0.00267168, 0.973638, 0.915792, 0.929867, 0.920174
0.940614, 1.30575, 0.174089, 2.58607, 0.4, -0.00267035, 0.973639, 0.915792, 0.929866, 0.920173
0.940664, 1.30335, 0.174067, 2.58604, 0.4, -0.00266903, 0.97364, 0.915791, 0.929865, 0.920172
0.940714, 1.30095, 0.174045, 2.58601, 0.4, -0.0026677, 0.973642, 0.915791, 0.929864, 0.920172
0.940764, 1.29855, 0.174024, 2.58598, 0.4, -0.00266638, 0.973643, 0.91579, 0.929863, 0.920171
0.940814, 1.29615, 0.174002, 2.58595, 0.4, -0.00266505, 0.973644, 0.91579, 0.929862, 0.92017
0.940864, 1.29375, 0.17398, 2.58592, 0.4, -0.00266372, 0.973645, 0.91579, 0.929861, 0.920169
0.940914, 1.29135, 0.173959, 2.58589, 0.4, -0.0026624, 0.973647, 0.915789, 0.92986, 0.920168
0.940964, 1.28896, 0.173937, 2.58586, 0.4, -0.00266107, 0.973648, 0.915789, 0.929859, 0.920168
0.941014, 1.28656, 0.173916, 2.58583, 0.4, -0.00265974, 0.973649, 0.915788, 0.929858, 0.920167
0.941064, 1.28417, 0.173894, 2.5858, 0.4, -0.00265842, 0.973651, 0.915788, 0.929857, 0.920166
0.941114, 1.28178, 0.173873, 2.58577, 0.4, -0.00265709, 0.973652, 0.915787, 0.929856, 0.920165
0.941164, 1.27939, 0.173851, 2.58574, 0.4, -0.00265576, 0.973653, 0.915787, 0.929855, 0.920164
0.941214, 1.277, 0.17383, 2.58571, 0.4, -0.00265443, 0.973654, 0.915786, 0.929854, 0.920163
0.941264, 1.27461, 0.173808, 2.58568, 0.4, -0.00265311, 0.973655, 0.915786, 0.929853, 0.920162
0.941314, 1.27222, 0.173787, 2.58565, 0.4, -0.00265178, 0.973657, 0.915786, 0.929852, 0.920162
0.941364, 1.26984, 0.173765, 2.58561, 0.4, -0.00265045, 0.973658, 0.915785, 0.929851, 0.920161
0.941414, 1.26745, 0.173744, 2.58558, 0.4, -0.00264912, 0.973659, 0.915785, 0.92985, 0.92016
0.941464, 1.26507, 0.173723, 2.58555, 0.4, -0.0026478, 0.973661, 0.915784, 0.929849, 0.920159
0.941514, 1.26268, 0.173702, 2.58552, 0.4, -0.00264647, 0.973662, 0.915784, 0.929848, 0.920159
0.941564, 1.2603, 0.17368, 2.58549, 0.4, -0.00264514, 0.973663, 0.915784, 0.929847, 0.920158
0.941614, 1.25792, 0.173659, 2.58546, 0.4, -0.00264381, 0.973664, 0.915783, 0.929846, 0.920157
0.941664, 1.25554, 0.173637, 2.58543, 0.4, -0.00264248, 0.973666, 0.915783, 0.929845, 0.920156
0.941714, 1.25317, 0.173616, 2.5854, 0.4, -0.00264116, 0.973667, 0.915782, 0.929844, 0.920155
0.941764, 1.25079, 0.173595, 2.58537, 0.4, -0.00263983, 0.973668, 0.915782, 0.929843, 0.920155
0.941814, 1.24842, 0.173574, 2.58534, 0.4, -0.0026385, 0.97367, 0.915781, 0.929842, 0.920154
0.941864, 1.24604, 0.173553, 2.58531, 0.4, -0.00263717, 0.973671, 0.915781, 0.929841, 0.920153
0.941914, 1.24367, 0.173531, 2.58528, 0.4, -0.00263584, 0.973672, 0.915781, 0.92984, 0.920152
0.941964, 1.2413, 0.17351, 2.58525, 0.4, -0.00263451, 0.973673, 0.91578, 0.929839, 0.920151
0.942014, 1.23893, 0.173489, 2.58522, 0.4, -0.00263318, 0.973675, 0.91578, 0.929838, 0.920151
0.942064, 1.23656, 0.173468, 2.58519, 0.4, -0.00263185, 0.973676, 0.915779, 0.929837, 0.92015
0.942114, 1.23419, 0.173447, 2.58515, 0.4, -0.00263052, 0.973677, 0.915779, 0.929836, 0.920149
0.942164, 1.23182, 0.173426, 2.58512, 0.4, -0.00262919, 0.973679, 0.915779, 0.929836, 0.920148
0.942214, 1.22946, 0.173405, 2.58509, 0.4, -0.00262786, 0.97368, 0.915778, 0.929835, 0.920147
0.942264, 1.22709, 0.173384, 2.58506, 0.4, -0.00262653, 0.973681, 0.915778, 0.929834, 0.920147
0.942314, 1.22473, 0.173363, 2.58503, 0.4, -0.0026252, 0.973682, 0.915777, 0.929833, 0.920146
0.942364, 1.22237, 0.173342, 2.585, 0.4, -0.00262387, 0.973684, 0.915777, 0.929832, 0.920145
0.942414, 1.22001, 0.173321, 2.58497, 0.4, -0.00262254, 0.973685, 0.915777, 0.929831, 0.920144
0.942464, 1.21765, 0.1733, 2.58494, 0.4, -0.00262121, 0.973686, 0.915776, 0.92983, 0.920144
0.942514, 1.21529, 0.173279, 2.58491, 0.4, -0.00261988, 0.973688, 0.915776, 0.929829, 0.920143
0.942564, 1.21293, 0.173258, 2.58488, 0.4, -0.00261855, 0.973689, 0.915775, 0.929828, 0.920142
0.942614, 1.21057, 0.173237, 2.58485, 0.4, -0.00261722, 0.97369, 0.915775, 0.929827, 0.920141
0.942664, 1.20822, 0.173216, 2.58481, 0.4, -0.00261589, 0.973691, 0.915775, 0.929826, 0.920141
0.942714, 1.20587, 0.173196, 2.58478, 0.4, -0.00261456, 0.973693, 0.915774, 0.929825, 0.92014
0.942764, 1.20351, 0.173175, 2.58475, 0.4, -0.00261323, 0.973694, 0.915774, 0.929824, 0.920139
0.942814, 1.20116, 0.173154, 2.58472, 0.4, -0.0026119, 0.973695, 0.915774, 0.929823, 0.920138
0.942864, 1.19881, 0.173133, 2.58469, 0.4, -0.00261057, 0.973697, 0.915773, 0.929822, 0.920138
0.942914, 1.19646, 0.173113, 2.58465, 0.4, -0.00260924, 0.973698, 0.915773, 0.929821, 0.920137
0.942964, 1.19411, 0.173092, 2.58462, 0.4, -0.0026079, 0.973699, 0.915772, 0.92982, 0.920136
0.943014, 1.19177, 0.173071, 2.58459, 0.4, -0.00260657, 0.9737, 0.915772, 0.92982, 0.920135
0.943064, 1.18942, 0.17305, 2.58456, 0.4, -0.00260524, 0.973702, 0.915772, 0.929819, 0.920135
0.943114, 1.18708, 0.17303, 2.58453, 0.4, -0.00260391, 0.973703, 0.915771, 0.929818, 0.920134
0.943164, 1.18474, 0.173009, 2.58449, 0.4, -0.00260258, 0.973704, 0.915771, 0.929817, 0.920133
0.943214, 1.18239, 0.172989, 2.58446, 0.4, -0.00260125, 0.973706, 0.915771, 0.929816, 0.920133
0.943264, 1.18005, 0.172968, 2.58443, 0.4, -0.00259991, 0.973707, 0.91577, 0.929815, 0.920132
0.943314, 1.17771, 0.172948, 2.5844, 0.4, -0.00259858, 0.973708, 0.91577, 0.929814, 0.920131
0.943364, 1.17538, 0.172927, 2.58436, 0.4, -0.00259725, 0.973709, 0.915769, 0.929813, 0.92013
0.943414, 1.17304, 0.172906, 2.58433, 0.4, -0.00259592, 0.973711, 0.915769, 0.929812, 0.92013
0.943464, 1.1707, 0.172886, 2.5843, 0.4, -0.00259458, 0.973712, 0.915769, 0.929811, 0.920129
0.943514, 1.16837, 0.172865, 2.58427, 0.4, -0.00259325, 0.973713, 0.915768, 0.92981, 0.920128
0.943564, 1.16604, 0.172845, 2.58424, 0.4, -0.00259192, 0.973715, 0.915768, 0.929809, 0.920127
0.943614, 1.1637, 0.172824, 2.5842, 0.4, -0.00259059, 0.973716, 0.915768, 0.929809, 0.920127
0.943664, 1.16137, 0.172804, 2.58417, 0.4, -0.00258925, 0.973717, 0.915767, 0.929808, 0.920126
0.943714, 1.15904, 0.172784, 2.58414, 0.4, -0.00258792, 0.973719, 0.915767, 0.929807, 0.920125
0.943764, 1.15671, 0.172763, 2.58411, 0.4, -0.00258659, 0.97372, 0.915767, 0.929806, 0.920125
0.943814, 1.15439, 0.172743, 2.58407, 0.4, -0.00258525, 0.973721, 0.915766, 0.929805, 0.920124
0.943864, 1.15206, 0.172723, 2.58404, 0.4, -0.00258392, 0.973723, 0.915766, 0.929804, 0.920123
0.943914, 1.14974, 0.172702, 2.584, 0.4, -0.00258258, 0.973724, 0.915766, 0.929803, 0.920123
0.943964, 1.14741, 0.172682, 2.58397, 0.4, -0.00258125, 0.973725, 0.915765, 0.929802, 0.920122
0.944014, 1.14509, 0.172662, 2.58394, 0.4, -0.00257992, 0.973727, 0.915765, 0.929801, 0.920121
0.944064, 1.14277, 0.172641, 2.5839, 0.4, -0.00257858, 0.973728, 0.915765, 0.929801, 0.92012
0.944114, 1.14045, 0.172621, 2.58387, 0.4, -0.00257725, 0.973729, 0.915764, 0.9298, 0.92012
0.944164, 1.13813, 0.172601, 2.58383, 0.4, -0.00257592, 0.973731, 0.915764, 0.929799, 0.920119
0.944214, 1.13581, 0.172581, 2.5838, 0.4, -0.00257458, 0.973732, 0.915764, 0.929798, 0.920118
0.944264, 1.1335, 0.172561, 2.58377, 0.4, -0.00257325, 0.973733, 0.915763, 0.929797, 0.920118
0.944314, 1.13118, 0.172541, 2.58373, 0.4, -0.00257191, 0.973735, 0.915763, 0.929796, 0.920117
0.944364, 1.12887, 0.17252, 2.5837, 0.4, -0.00257058, 0.973736, 0.915763, 0.929795, 0.920116
0.944414, 1.12655, 0.1725, 2.58367, 0.4, -0.00256924, 0.973737, 0.915762, 0.929794, 0.920116
0.944465, 1.12424, 0.17248, 2.58363, 0.4, -0.00256791, 0.973739, 0.915762, 0.929793, 0.920115
0.944515, 1.12193, 0.17246, 2.5836, 0.4, -0.00256657, 0.97374, 0.915762, 0.929793, 0.920114
0.944565, 1.11962, 0.17244, 2.58357, 0.4, -0.00256524, 0.973741, 0.915761, 0.929792, 0.920114
0.944615, 1.11731, 0.17242, 2.58353, 0.4, -0.0025639, 0.973743, 0.915761, 0.929791, 0.920113
0.944665, 1.11501, 0.1724, 2.5835, 0.4, -0.00256257, 0.973744, 0.915761, 0.92979, 0.920112
0.944715, 1.1127, 0.17238, 2.58347, 0.4, -0.00256123, 0.973745, 0.91576, 0.929789, 0.920111
0.944765, 1.1104, 0.17236, 2.58343, 0.4, -0.0025599, 0.973746, 0.91576, 0.929788, 0.920111
0.944815, 1.10809, 0.17234, 2.5834, 0.4, -0.00255856, 0.973748, 0.91576, 0.929787, 0.92011
0.944865, 1.10579, 0.17232, 2.58337, 0.4, -0.00255722, 0.973749, 0.915759, 0.929787, 0.920109
0.944915, 1.10349, 0.1723, 2.58333, 0.4, -0.00255589, 0.973751, 0.915759, 0.929786, 0.920109
0.944965, 1.10119, 0.172281, 2.5833, 0.4, -0.00255455, 0.973752, 0.915759, 0.929785, 0.920108
0.945015, 1.09889, 0.172261, 2.58327, 0.4, -0.00255322, 0.973753, 0.915759, 0.929784, 0.920107
0.945065, 1.09659, 0.172241, 2.58323, 0.4, -0.00255188, 0.973755, 0.915758, 0.929783, 0.920107
0.945115, 1.0943, 0.172221, 2.5832, 0.4, -0.00255054, 0.973756, 0.915758, 0.929782, 0.920106
0.945165, 1.092, 0.172201, 2.58317, 0.4, -0.00254921, 0.973757, 0.915758, 0.929781, 0.920106
0.945215, 1.08971, 0.172182, 2.58313, 0.4, -0.00254787, 0.973759, 0.915757, 0.929781, 0.920105
0.945265, 1.08742, 0.172162, 2.5831, 0.4, -0.00254653, 0.97376, 0.915757, 0.92978, 0.920104
0.945315, 1.08513, 0.172142, 2.58306, 0.4, -0.0025452, 0.973761, 0.915757, 0.929779, 0.920104
0.945365, 1.08284, 0.172123, 2.58303, 0.4, -0.00254386, 0.973763, 0.915757, 0.929778, 0.920103
0.945415, 1.08055, 0.172103, 2.58299, 0.4, -0.00254252, 0.973764, 0.915756, 0.929777, 0.920102
0.945465, 1.07826, 0.172083, 2.58296, 0.4, -0.00254118, 0.973765, 0.915756, 0.929776, 0.920102
0.945515, 1.07597, 0.172063, 2.58292, 0.4, -0.00253985, 0.973767, 0.915756, 0.929776, 0.920101
0.945565, 1.07369, 0.172044, 2.58289, 0.4, -0.00253851, 0.973768, 0.915755, 0.929775, 0.9201
0.945615, 1.0714, 0.172024, 2.58285, 0.4, -0.00253717, 0.973769, 0.915755, 0.929774, 0.9201
0.945665, 1.06912, 0.172005, 2.58282, 0.4, -0.00253583, 0.973771, 0.915755, 0.929773, 0.920099
0.945715, 1.06684, 0.171985, 2.58279, 0.4, -0.0025345, 0.973772, 0.915755, 0.929772, 0.920098
0.945765, 1.06456, 0.171966, 2.58275, 0.4, -0.00253316, 0.973773, 0.915754, 0.929771, 0.920098
0.945815, 1.06228, 0.171946, 2.58272, 0.4, -0.00253182, 0.973775, 0.915754, 0.929771, 0.920097
0.945865, 1.06, 0.171927, 2.58268, 0.4, -0.00253048, 0.973776, 0.915754, 0.92977, 0.920097
0.945915, 1.05772, 0.171907, 2.58265, 0.4, -0.00252914, 0.973777, 0.915753, 0.929769, 0.920096
0.945965, 1.05545, 0.171888, 2.58261, 0.4, -0.00252781, 0.973779, 0.915753, 0.929768, 0.920095
0.946015, 1.05317, 0.171868, 2.58258, 0.4, -0.00252647, 0.97378, 0.915753, 0.929767, 0.920095
0.946065, 1.0509, 0.171849, 2.58255, 0.4, -0.00252513, 0.973781, 0.915753, 0.929767, 0.920094
0.946115, 1.04863, 0.17183, 2.58251, 0.4, -0.00252379, 0.973783, 0.915752, 0.929766, 0.920093
0.946165, 1.04636, 0.17181, 2.58248, 0.4, -0.00252245, 0.973784, 0.915752, 0.929765, 0.920093
0.946215, 1.04409, 0.171791, 2.58244, 0.4, -0.00252111, 0.973786, 0.915752, 0.929764, 0.920092
0.946265, 1.04182, 0.171772, 2.58241, 0.4, -0.00251977, 0.973787, 0.915752, 0.929763, 0.920092
0.946315, 1.03955, 0.171752, 2.58237, 0.4, -0.00251844, 0.973788, 0.915751, 0.929763, 0.920091
0.946365, 1.03729, 0.171733, 2.58234, 0.4, -0.0025171, 0.97379, 0.915751, 0.929762, 0.92009
0.946415, 1.03502, 0.171714, 2.5823, 0.4, -0.00251576, 0.973791, 0.915751, 0.929761, 0.92009
0.946465, 1.03276, 0.171695, 2.58226, 0.4, -0.00251442, 0.973792, 0.915751, 0.92976, 0.920089
0.946515, 1.0305, 0.171675, 2.58223, 0.4, -0.00251308, 0.973794, 0.915751, 0.92976, 0.920089
0.946565, 1.02823, 0.171656, 2.58219, 0.4, -0.00251174, 0.973795, 0.91575, 0.929759, 0.920088
0.946615, 1.02597, 0.171637, 2.58216, 0.4, -0.0025104, 0.973796, 0.91575, 0.929758, 0.920087
0.946665, 1.02372, 0.171618, 2.58212, 0.4, -0.00250906, 0.973798, 0.91575, 0.929757, 0.920087
0.946715, 1.02146, 0.171599, 2.58209, 0.4, -0.00250772, 0.973799, 0.91575, 0.929756, 0.920086
0.946765, 1.0192, 0.17158, 2.58205, 0.4, -0.00250638, 0.973801, 0.915749, 0.929756, 0.920086
0.946815, 1.01695, 0.171561, 2.58201, 0.4, -0.00250504, 0.973802, 0.915749, 0.929755, 0.920085
0.946865, 1.01469, 0.171541, 2.58197, 0.4, -0.0025037, 0.973803, 0.915749, 0.929754, 0.920084
0.946915, 1.01244, 0.171523, 2.58194, 0.4, -0.00250236, 0.973805, 0.915749, 0.929753, 0.920084
0.946965, 1.01019, 0.171504, 2.5819, 0.4, -0.00250102, 0.973806, 0.915748, 0.929752, 0.920083
0.947015, 1.00794, 0.171485, 2.58186, 0.4, -0.00249968, 0.973808, 0.915748, 0.929752, 0.920083
0.947065, 1.00569, 0.171466, 2.58183, 0.4, -0.00249834, 0.973809, 0.915748, 0.929751, 0.920082
0.947115, 1.00344, 0.171447, 2.58179, 0.4, -0.002497, 0.97381, 0.915748, 0.92975, 0.920081
0.947165, 1.00119, 0.171428, 2.58175, 0.4, -0.00249565, 0.973812, 0.915747, 0.929749, 0.920081
0.947215, 0.99895, 0.171409, 2.58172, 0.4, -0.00249431, 0.973813, 0.915747, 0.929749, 0.92008
0.947265, 0.996705, 0.17139, 2.58168, 0.4, -0.00249297, 0.973814, 0.915747, 0.929748, 0.92008
0.947315, 0.994462, 0.171371, 2.58165, 0.4, -0.00249163, 0.973816, 0.915747, 0.929747, 0.920079
0.947365, 0.99222, 0.171352, 2.58161, 0.4, -0.00249029, 0.973817, 0.915747, 0.929746, 0.920079
0.947415, 0.98998, 0.171333, 2.58158, 0.4, -0.00248895, 0.973818, 0.915746, 0.929745, 0.920078
0.947465, 0.98774, 0.171315, 2.58154, 0.4, -0.00248761, 0.97382, 0.915746, 0.929745, 0.920077
0.947515, 0.985502, 0.171296, 2.58151, 0.4, -0.00248627, 0.973821, 0.915746, 0.929744, 0.920077
0.947565, 0.983265, 0.171277, 2.58147, 0.4, -0.00248492, 0.973822, 0.915746, 0.929743, 0.920076
0.947615, 0.981029, 0.171258, 2.58144, 0.4, -0.00248358, 0.973824, 0.915745, 0.929742, 0.920076
0.947665, 0.978795, 0.17124, 2.5814, 0.4, -0.00248224, 0.973825, 0.915745, 0.929742, 0.920075
0.947715, 0.976561, 0.171221, 2.58137, 0.4, -0.0024809, 0.973827, 0.915745, 0.929741, 0.920075
0.947765, 0.974329, 0.171202, 2.58133, 0.4, -0.00247956, 0.973828, 0.915745, 0.92974, 0.920074
0.947815, 0.972098, 0.171184, 2.5813, 0.4, -0.00247821, 0.973829, 0.915745, 0.929739, 0.920073
0.947865, 0.969868, 0.171165, 2.58127, 0.4, -0.00247687, 0.973831, 0.915744, 0.929739, 0.920073
0.947915, 0.96764, 0.171146, 2.58123, 0.4, -0.00247553, 0.973832, 0.915744, 0.929738, 0.920072
0.947965, 0.965412, 0.171128, 2.5812, 0.4, -0.00247419, 0.973833, 0.915744, 0.929737, 0.920072
0.948015, 0.963186, 0.171109, 2.58116, 0.4, -0.00247284, 0.973835, 0.915744, 0.929736, 0.920071
0.948065, 0.960961, 0.171091, 2.58113, 0.4, -0.0024715, 0.973836, 0.915743, 0.929736, 0.920071
0.948115, 0.958737, 0.171072, 2.5811, 0.4, -0.00247016, 0.973837, 0.915743, 0.929735, 0.92007
0.948165, 0.956515, 0.171054, 2.58106, 0.4, -0.00246881, 0.973839, 0.915743, 0.929734, 0.92007
0.948215, 0.954293, 0.171035, 2.58103, 0.4, -0.00246747, 0.97384, 0.915743, 0.929733, 0.920069
0.948265, 0.952073, 0.171017, 2.58099, 0.4, -0.00246613, 0.973842, 0.915743, 0.929733, 0.920068
0.948315, 0.949854, 0.170998, 2.58096, 0.4, -0.00246478, 0.973843, 0.915743, 0.929732, 0.920068
0.948365, 0.947637, 0.17098, 2.58092, 0.4, -0.00246344, 0.973844, 0.915742, 0.929731, 0.920067
0.948415, 0.94542, 0.170961, 2.58089, 0.4, -0.0024621, 0.973846, 0.915742, 0.92973, 0.920067
0.948465, 0.943205, 0.170943, 2.58085, 0.4, -0.00246075, 0.973847, 0.915742, 0.92973, 0.920066
0.948515, 0.940991, 0.170924, 2.58082, 0.4, -0.00245941, 0.973848, 0.915742, 0.929729, 0.920066
0.948565, 0.938778, 0.170906, 2.58079, 0.4, -0.00245807, 0.97385, 0.915742, 0.929728, 0.920065
0.948615, 0.936566, 0.170888, 2.58075, 0.4, -0.00245672, 0.973851, 0.915741, 0.929728, 0.920065
0.948665, 0.934356, 0.17087, 2.58072, 0.4, -0.00245538, 0.973853, 0.915741, 0.929727, 0.920064
0.948715, 0.932147, 0.170851, 2.58069, 0.4, -0.00245403, 0.973854, 0.915741, 0.929726, 0.920064
0.948765, 0.929938, 0.170833, 2.58065, 0.4, -0.00245269, 0.973855, 0.915741, 0.929725, 0.920063
0.948815, 0.927732, 0.170815, 2.58062, 0.4, -0.00245135, 0.973857, 0.915741, 0.929725, 0.920063
0.948865, 0.925526, 0.170797, 2.58059, 0.4, -0.00245, 0.973858, 0.91574, 0.929724, 0.920062
0.948915, 0.923322, 0.170778, 2.58055, 0.4, -0.00244866, 0.97386, 0.91574, 0.929723, 0.920061
0.948965, 0.921118, 0.17076, 2.58052, 0.4, -0.00244731, 0.973861, 0.91574, 0.929723, 0.920061
0.949015, 0.918916, 0.170742, 2.58048, 0.4, -0.00244597, 0.973862, 0.91574, 0.929722, 0.92006
0.949065, 0.916716, 0.170724, 2.58045, 0.4, -0.00244462, 0.973864, 0.91574, 0.929721, 0.92006
0.949115, 0.914516, 0.170706, 2.58042, 0.4, -0.00244328, 0.973865, 0.91574, 0.929721, 0.920059
0.949165, 0.912318, 0.170688, 2.58038, 0.4, -0.00244193, 0.973866, 0.915739, 0.92972, 0.920059
0.949215, 0.910121, 0.17067, 2.58035, 0.4, -0.00244059, 0.973868, 0.915739, 0.929719, 0.920058
0.949265, 0.907925, 0.170652, 2.58031, 0.4, -0.00243924, 0.973869, 0.915739, 0.929718, 0.920058
0.949315, 0.90573, 0.170634, 2.58028, 0.4, -0.0024379, 0.973871, 0.915739, 0.929718, 0.920057
0.949365, 0.903536, 0.170616, 2.58024, 0.4, -0.00243655, 0.973872, 0.915739, 0.929717, 0.920057
0.949415, 0.901344, 0.170598, 2.58021, 0.4, -0.0024352, 0.973874, 0.915739, 0.929716, 0.920056
0.949465, 0.899153, 0.17058, 2.58017, 0.4, -0.00243386, 0.973875, 0.915739, 0.929716, 0.920056
0.949515, 0.896963, 0.170562, 2.58014, 0.4, -0.00243251, 0.973876, 0.915738, 0.929715, 0.920055
0.949565, 0.894775, 0.170544, 2.58011, 0.4, -0.00243117, 0.973878, 0.915738, 0.929714, 0.920055
0.949615, 0.892587, 0.170526, 2.58007, 0.4, -0.00242982, 0.973879, 0.915738, 0.929714, 0.920054
0.949665, 0.890401, 0.170508, 2.58004, 0.4, -0.00242847, 0.973881, 0.915738, 0.929713, 0.920054
0.949715, 0.888216, 0.17049, 2.58, 0.4, -0.00242713, 0.973882, 0.915738, 0.929712, 0.920054
0.949765, 0.886032, 0.170472, 2.57997, 0.4, -0.00242578, 0.973883, 0.915738, 0.929712, 0.920053
0.949815, 0.88385, 0.170455, 2.57993, 0.4, -0.00242444, 0.973885, 0.915738, 0.929711, 0.920052
0.949865, 0.881668, 0.170437, 2.5799, 0.4, -0.00242309, 0.973886, 0.915737, 0.92971, 0.920052
0.949915, 0.879488, 0.170419, 2.57986, 0.4, -0.00242174, 0.973888, 0.915737, 0.92971, 0.920052
0.949965, 0.877309, 0.170401, 2.57983, 0.4, -0.0024204, 0.973889, 0.915737, 0.929709, 0.920051
0.950015, 0.875131, 0.170384, 2.57979, 0.4, -0.00241905, 0.97389, 0.915737, 0.929708, 0.920051
0.950065, 0.872955, 0.170366, 2.57976, 0.4, -0.0024177, 0.973892, 0.915737, 0.929708, 0.92005
0.950115, 0.870779, 0.170348, 2.57972, 0.4, -0.00241636, 0.973893, 0.915737, 0.929707, 0.92005
0.950165, 0.868605, 0.170331, 2.57969, 0.4, -0.00241501, 0.973894, 0.915737, 0.929706, 0.920049
0.950215, 0.866432, 0.170313, 2.57966, 0.4, -0.00241366, 0.973896, 0.915736, 0.929706, 0.920049
0.950265, 0.864261, 0.170295, 2.57962, 0.4, -0.00241231, 0.973897, 0.915736, 0.929705, 0.920048
0.950315, 0.86209, 0.170278, 2.57958, 0.4, -0.00241097, 0.973899, 0.915736, 0.929704, 0.920048
0.950365, 0.859921, 0.17026, 2.57955, 0.4, -0.00240962, 0.9739, 0.915736, 0.929704, 0.920047
0.950415, 0.857753, 0.170243, 2.57951, 0.4, -0.00240827, 0.973902, 0.915736, 0.929703, 0.920047
0.950466, 0.855586, 0.170225, 2.57948, 0.4, -0.00240692, 0.973903, 0.915736, 0.929702, 0.920046
0.950516, 0.85342, 0.170208, 2.57944, 0.4, -0.00240558, 0.973904, 0.915736, 0.929702, 0.920046
0.950566, 0.851256, 0.17019, 2.57941, 0.4, -0.00240423, 0.973906, 0.915736, 0.929701, 0.920045
0.950616, 0.849093, 0.170173, 2.57937, 0.4, -0.00240288, 0.973907, 0.915736, 0.9297, 0.920045
0.950666, 0.846931, 0.170155, 2.57934, 0.4, -0.00240153, 0.973909, 0.915735, 0.9297, 0.920045
0.950716, 0.84477, 0.170138, 2.5793, 0.4, -0.00240018, 0.97391, 0.915735, 0.929699, 0.920044
0.950766, 0.84261, 0.17012, 2.57926, 0.4, -0.00239883, 0.973912, 0.915735, 0.929698, 0.920044
0.950816, 0.840452, 0.170103, 2.57923, 0.4, -0.00239749, 0.973913, 0.915735, 0.929698, 0.920043
0.950866, 0.838295, 0.170086, 2.57919, 0.4, -0.00239614, 0.973915, 0.915735, 0.929697, 0.920043
0.950916, 0.836139, 0.170068, 2.57915, 0.4, -0.00239479, 0.973916, 0.915735, 0.929697, 0.920042
0.950966, 0.833984, 0.170051, 2.57912, 0.4, -0.00239344, 0.973917, 0.915735, 0.929696, 0.920042
0.951016, 0.831831, 0.170034, 2.57908, 0.4, -0.00239209, 0.973919, 0.915735, 0.929695, 0.920041
0.951066, 0.829679, 0.170016, 2.57905, 0.4, -0.00239074, 0.97392, 0.915735, 0.929695, 0.920041
0.951116, 0.827528, 0.169999, 2.57901, 0.4, -0.00238939, 0.973921, 0.915735, 0.929694, 0.920041
0.951166, 0.825378, 0.169982, 2.57897, 0.4, -0.00238804, 0.973923, 0.915735, 0.929693, 0.92004
0.951216, 0.823229, 0.169965, 2.57894, 0.4, -0.0023867, 0.973924, 0.915734, 0.929693, 0.92004
0.951266, 0.821082, 0.169948, 2.5789, 0.4, -0.00238535, 0.973926, 0.915734, 0.929692, 0.920039
0.951316, 0.818935, 0.16993, 2.57887, 0.4, -0.002384, 0.973927, 0.915734, 0.929692, 0.920039
0.951366, 0.81679, 0.169913, 2.57883, 0.4, -0.00238265, 0.973929, 0.915734, 0.929691, 0.920038
0.951416, 0.814647, 0.169896, 2.57879, 0.4, -0.0023813, 0.97393, 0.915734, 0.92969, 0.920038
0.951466, 0.812504, 0.169879, 2.57876, 0.4, -0.00237995, 0.973931, 0.915734, 0.92969, 0.920038
0.951516, 0.810363, 0.169862, 2.57872, 0.4, -0.0023786, 0.973933, 0.915734, 0.929689, 0.920037
0.951566, 0.808223, 0.169845, 2.57868, 0.4, -0.00237725, 0.973934, 0.915734, 0.929689, 0.920037
0.951616, 0.806084, 0.169828, 2.57865, 0.4, -0.0023759, 0.973936, 0.915734, 0.929688, 0.920036
0.951666, 0.803946, 0.169811, 2.57861, 0.4, -0.00237455, 0.973937, 0.915734, 0.929687, 0.920036
0.951716, 0.80181, 0.169794, 2.57857, 0.4, -0.0023732, 0.973939, 0.915734, 0.929687, 0.920036
0.951766, 0.799674, 0.169777, 2.57854, 0.4, -0.00237185, 0.97394, 0.915734, 0.929686, 0.920035
0.951816, 0.79754, 0.16976, 2.5785, 0.4, -0.0023705, 0.973942, 0.915733, 0.929686, 0.920035
0.951866, 0.795407, 0.169743, 2.57847, 0.4, -0.00236915, 0.973943, 0.915733, 0.929685, 0.920034
0.951916, 0.793276, 0.169726, 2.57843, 0.4, -0.0023678, 0.973945, 0.915733, 0.929684, 0.920034
0.951966, 0.791145, 0.169709, 2.57839, 0.4, -0.00236645, 0.973946, 0.915733, 0.929684, 0.920034
0.952016, 0.789016, 0.169692, 2.57835, 0.4, -0.00236509, 0.973947, 0.915733, 0.929683, 0.920033
0.952066, 0.786888, 0.169676, 2.57832, 0.4, -0.00236374, 0.973949, 0.915733, 0.929683, 0.920033
0.952116, 0.784761, 0.169659, 2.57828, 0.4, -0.00236239, 0.97395, 0.915733, 0.929682, 0.920032
0.952166, 0.782636, 0.169642, 2.57824, 0.4, -0.00236104, 0.973952, 0.915733, 0.929681, 0.920032
0.952216, 0.780512, 0.169625, 2.5782, 0.4, -0.00235969, 0.973953, 0.915733, 0.929681, 0.920032
0.952266, 0.778388, 0.169609, 2.57817, 0.4, -0.00235834, 0.973955, 0.915733, 0.92968, 0.920031
0.952316, 0.776267, 0.169592, 2.57813, 0.4, -0.00235699, 0.973956, 0.915733, 0.92968, 0.920031
0.952366, 0.774146, 0.169575, 2.57809, 0.4, -0.00235564, 0.973958, 0.915733, 0.929679, 0.92003
0.952416, 0.772026, 0.169558, 2.57805, 0.4, -0.00235429, 0.973959, 0.915733, 0.929679, 0.92003
0.952466, 0.769908, 0.169541, 2.57801, 0.4, -0.00235293, 0.973961, 0.915733, 0.929678, 0.92003
0.952516, 0.767791, 0.169525, 2.57798, 0.4, -0.00235158, 0.973962, 0.915733, 0.929677, 0.920029
0.952566, 0.765675, 0.169508, 2.57794, 0.4, -0.00235023, 0.973963, 0.915733, 0.929677, 0.920029
0.952616, 0.763561, 0.169492, 2.5779, 0.4, -0.00234888, 0.973965, 0.915733, 0.929676, 0.920029
0.952666, 0.761447, 0.169475, 2.57786, 0.4, -0.00234753, 0.973966, 0.915733, 0.929676, 0.920028
0.952716, 0.759335, 0.169458, 2.57783, 0.4, -0.00234617, 0.973968, 0.915733, 0.929675, 0.920028
0.952766, 0.757224, 0.169442, 2.57779, 0.4, -0.00234482, 0.973969, 0.915733, 0.929675, 0.920027
0.952816, 0.755115, 0.169425, 2.57775, 0.4, -0.00234347, 0.973971, 0.915733, 0.929674, 0.920027
0.952866, 0.753006, 0.169409, 2.57771, 0.4, -0.00234212, 0.973972, 0.915733, 0.929673, 0.920027
0.952916, 0.750899, 0.169392, 2.57768, 0.4, -0.00234077, 0.973974, 0.915733, 0.929673, 0.920026
0.952966, 0.748793, 0.169376, 2.57764, 0.4, -0.00233941, 0.973975, 0.915732, 0.929672, 0.920026
0.953016, 0.746688, 0.169359, 2.5776, 0.4, -0.00233806, 0.973976, 0.915732, 0.929672, 0.920026
0.953066, 0.744584, 0.169343, 2.57756, 0.4, -0.00233671, 0.973978, 0.915732, 0.929671, 0.920025
0.953116, 0.742482, 0.169327, 2.57753, 0.4, -0.00233535, 0.973979, 0.915732, 0.929671, 0.920025
0.953166, 0.74038, 0.16931, 2.57749, 0.4, -0.002334, 0.973981, 0.915732, 0.92967, 0.920025
0.953216, 0.73828, 0.169294, 2.57745, 0.4, -0.00233265, 0.973982, 0.915732, 0.92967, 0.920024
0.953266, 0.736182, 0.169278, 2.57741, 0.4, -0.0023313, 0.973984, 0.915732, 0.929669, 0.920024
0.953316, 0.734084, 0.169261, 2.57737, 0.4, -0.00232994, 0.973985, 0.915732, 0.929669, 0.920024
0.953366, 0.731988, 0.169245, 2.57733, 0.4, -0.00232859, 0.973987, 0.915732, 0.929668, 0.920023
0.953416, 0.729893, 0.169229, 2.57729, 0.4, -0.00232724, 0.973988, 0.915732, 0.929667, 0.920023
0.953466, 0.727799, 0.169212, 2.57726, 0.4, -0.00232588, 0.97399, 0.915732, 0.929667, 0.920023
0.953516, 0.725706, 0.169196, 2.57722, 0.4, -0.00232453, 0.973991, 0.915732, 0.929666, 0.920022
0.953566, 0.723615, 0.16918, 2.57718, 0.4, -0.00232318, 0.973993, 0.915732, 0.929666, 0.920022
0.953616, 0.721524, 0.169164, 2.57714, 0.4, -0.00232182, 0.973994, 0.915732, 0.929665, 0.920022
0.953666, 0.719435, 0.169148, 2.5771, 0.4, -0.00232047, 0.973996, 0.915732, 0.929665, 0.920021
0.953716, 0.717348, 0.169131, 2.57706, 0.4, -0.00231911, 0.973997, 0.915732, 0.929664, 0.920021
0.953766, 0.715261, 0.169115, 2.57702, 0.4, -0.00231776, 0.973999, 0.915732, 0.929664, 0.920021
0.953816, 0.713176, 0.169099, 2.57698, 0.4, -0.00231641, 0.974, 0.915732, 0.929663, 0.92002
0.953866, 0.711091, 0.169083, 2.57694, 0.4, -0.00231505, 0.974002, 0.915732, 0.929663, 0.92002
0.953916, 0.709008, 0.169067, 2.5769, 0.4, -0.0023137, 0.974003, 0.915732, 0.929662, 0.92002
0.953966, 0.706927, 0.169051, 2.57686, 0.4, -0.00231234, 0.974005, 0.915732, 0.929662, 0.920019
0.954016, 0.704846, 0.169035, 2.57682, 0.4, -0.00231099, 0.974006, 0.915733, 0.929661, 0.920019
0.954066, 0.702767, 0.169019, 2.57678, 0.4, -0.00230963, 0.974008, 0.915733, 0.929661, 0.920019
0.954116, 0.700689, 0.169003, 2.57674, 0.4, -0.00230828, 0.974009, 0.915732, 0.92966, 0.920018
0.954166, 0.698612, 0.168987, 2.5767, 0.4, -0.00230692, 0.974011, 0.915733, 0.92966, 0.920018
0.954216, 0.696536, 0.168971, 2.57666, 0.4, -0.00230557, 0.974012, 0.915733, 0.929659, 0.920018
0.954266, 0.694462, 0.168955, 2.57663, 0.4, -0.00230421, 0.974014, 0.915733, 0.929659, 0.920017
0.954316, 0.692389, 0.16894, 2.57659, 0.4, -0.00230286, 0.974015, 0.915733, 0.929658, 0.920017
0.954366, 0.690317, 0.168924, 2.57654, 0.4, -0.00230151, 0.974016, 0.915733, 0.929658, 0.920017
0.954416, 0.688246, 0.168908, 2.57651, 0.4, -0.00230015, 0.974018, 0.915733, 0.929657, 0.920017
0.954466, 0.686177, 0.168892, 2.57647, 0.4, -0.00229879, 0.97402, 0.915733, 0.929657, 0.920016
0.954516, 0.684108, 0.168876, 2.57643, 0.4, -0.00229744, 0.974021, 0.915733, 0.929656, 0.920016
0.954566, 0.682041, 0.16886, 2.57639, 0.4, -0.00229608, 0.974023, 0.915733, 0.929656, 0.920016
0.954616, 0.679975, 0.168845, 2.57635, 0.4, -0.00229473, 0.974024, 0.915733, 0.929655, 0.920015
0.954666, 0.677911, 0.168829, 2.5763, 0.4, -0.00229337, 0.974026, 0.915733, 0.929655, 0.920015
0.954716, 0.675847, 0.168813, 2.57626, 0.4, -0.00229202, 0.974027, 0.915733, 0.929654, 0.920015
0.954766, 0.673785, 0.168797, 2.57622, 0.4, -0.00229066, 0.974029, 0.915733, 0.929654, 0.920015
0.954816, 0.671724, 0.168782, 2.57618, 0.4, -0.00228931, 0.97403, 0.915733, 0.929653, 0.920014
0.954866, 0.669664, 0.168766, 2.57614, 0.4, -0.00228795, 0.974032, 0.915733, 0.929653, 0.920014
0.954916, 0.667606, 0.168751, 2.5761, 0.4, -0.00228659, 0.974033, 0.915733, 0.929653, 0.920014
0.954966, 0.665548, 0.168735, 2.57606, 0.4, -0.00228524, 0.974035, 0.915733, 0.929652, 0.920013
0.955016, 0.663492, 0.16872, 2.57601, 0.4, -0.00228388, 0.974036, 0.915733, 0.929652, 0.920013
0.955066, 0.661437, 0.168704, 2.57597, 0.4, -0.00228252, 0.974038, 0.915733, 0.929651, 0.920013
0.955116, 0.659384, 0.168688, 2.57593, 0.4, -0.00228117, 0.974039, 0.915733, 0.929651, 0.920013
0.955166, 0.657331, 0.168673, 2.57589, 0.4, -0.00227981, 0.974041, 0.915733, 0.92965, 0.920012
0.955216, 0.65528, 0.168657, 2.57585, 0.4, -0.00227846, 0.974042, 0.915733, 0.92965, 0.920012
0.955266, 0.65323, 0.168642, 2.57581, 0.4, -0.0022771, 0.974044, 0.915734, 0.929649, 0.920012
0.955316, 0.651181, 0.168626, 2.57577, 0.4, -0.00227574, 0.974045, 0.915734, 0.929649, 0.920011
0.955366, 0.649134, 0.168611, 2.57573, 0.4, -0.00227438, 0.974047, 0.915734, 0.929648, 0.920011
0.955416, 0.647088, 0.168596, 2.57569, 0.4, -0.00227303, 0.974048, 0.915734, 0.929648, 0.920011
0.955466, 0.645042, 0.16858, 2.57565, 0.4, -0.00227167, 0.97405, 0.915734, 0.929647, 0.920011
0.955516, 0.642998, 0.168565, 2.57561, 0.4, -0.00227031, 0.974051, 0.915734, 0.929647, 0.92001
0.955566, 0.640956, 0.168549, 2.57556, 0.4, -0.00226896, 0.974053, 0.915734, 0.929646, 0.92001
0.955616, 0.638914, 0.168534, 2.57552, 0.4, -0.0022676, 0.974054, 0.915734, 0.929646, 0.92001
0.955666, 0.636874, 0.168519, 2.57548, 0.4, -0.00226624, 0.974056, 0.915734, 0.929646, 0.92001
0.955716, 0.634835, 0.168503, 2.57544, 0.4, -0.00226488, 0.974057, 0.915734, 0.929645, 0.920009
0.955766, 0.632797, 0.168488, 2.5754, 0.4, -0.00226353, 0.974059, 0.915734, 0.929645, 0.920009
0.955816, 0.630761, 0.168473, 2.57536, 0.4, -0.00226217, 0.97406, 0.915734, 0.929644, 0.920009
0.955866, 0.628725, 0.168458, 2.57532, 0.4, -0.00226081, 0.974062, 0.915734, 0.929644, 0.920009
0.955916, 0.626691, 0.168442, 2.57528, 0.4, -0.00225945, 0.974063, 0.915734, 0.929643, 0.920008
0.955966, 0.624658, 0.168427, 2.57524, 0.4, -0.0022581, 0.974065, 0.915735, 0.929643, 0.920008
0.956016, 0.622627, 0.168412, 2.5752, 0.4, -0.00225674, 0.974066, 0.915735, 0.929642, 0.920008
0.956066, 0.620596, 0.168397, 2.57516, 0.4, -0.00225538, 0.974068, 0.915735, 0.929642, 0.920008
0.956116, 0.618567, 0.168382, 2.57511, 0.4, -0.00225402, 0.974069, 0.915735, 0.929642, 0.920008
0.956166, 0.616539, 0.168367, 2.57507, 0.4, -0.00225266, 0.974071, 0.915735, 0.929641, 0.920007
0.956216, 0.614512, 0.168351, 2.57503, 0.4, -0.0022513, 0.974073, 0.915735, 0.929641, 0.920007
0.956266, 0.612487, 0.168337, 2.57499, 0.4, -0.00224995, 0.974074, 0.915735, 0.92964, 0.920007
0.956316, 0.610462, 0.168321, 2.57495, 0.4, -0.00224859, 0.974076, 0.915735, 0.92964, 0.920007
0.956366, 0.608439, 0.168307, 2.5749, 0.4, -0.00224723, 0.974077, 0.915735, 0.92964, 0.920006
0.956416, 0.606417, 0.168292, 2.57486, 0.4, -0.00224587, 0.974079, 0.915735, 0.929639, 0.920006
0.956466, 0.604397, 0.168277, 2.57482, 0.4, -0.00224451, 0.97408, 0.915736, 0.929639, 0.920006
0.956517, 0.602377, 0.168262, 2.57478, 0.4, -0.00224315, 0.974082, 0.915736, 0.929638, 0.920006
0.956567, 0.600359, 0.168247, 2.57473, 0.4, -0.00224179, 0.974083, 0.915736, 0.929638, 0.920006
0.956617, 0.598342, 0.168232, 2.57469, 0.4, -0.00224044, 0.974085, 0.915736, 0.929638, 0.920005
0.956667, 0.596326, 0.168217, 2.57465, 0.4, -0.00223908, 0.974086, 0.915736, 0.929637, 0.920005
0.956717, 0.594312, 0.168202, 2.57461, 0.4, -0.00223772, 0.974088, 0.915736, 0.929637, 0.920005
0.956767, 0.592298, 0.168187, 2.57457, 0.4, -0.00223636, 0.974089, 0.915736, 0.929636, 0.920005
0.956817, 0.590286, 0.168172, 2.57452, 0.4, -0.002235, 0.974091, 0.915736, 0.929636, 0.920004
0.956867, 0.588275, 0.168158, 2.57448, 0.4, -0.00223364, 0.974092, 0.915736, 0.929635, 0.920004
0.956917, 0.586266, 0.168143, 2.57444, 0.4, -0.00223228, 0.974094, 0.915737, 0.929635, 0.920004
0.956967, 0.584257, 0.168128, 2.5744, 0.4, -0.00223092, 0.974096, 0.915737, 0.929635, 0.920004
0.957017, 0.58225, 0.168113, 2.57435, 0.4, -0.00222956, 0.974097, 0.915737, 0.929634, 0.920004
0.957067, 0.580244, 0.168099, 2.57431, 0.4, -0.0022282, 0.974099, 0.915737, 0.929634, 0.920004
0.957117, 0.578239, 0.168084, 2.57427, 0.4, -0.00222684, 0.9741, 0.915737, 0.929634, 0.920003
0.957167, 0.576236, 0.168069, 2.57422, 0.4, -0.00222548, 0.974102, 0.915737, 0.929633, 0.920003
0.957217, 0.574233, 0.168055, 2.57418, 0.4, -0.00222412, 0.974103, 0.915737, 0.929633, 0.920003
0.957267, 0.572232, 0.16804, 2.57414, 0.4, -0.00222276, 0.974105, 0.915738, 0.929632, 0.920003
0.957317, 0.570232, 0.168025, 2.57409, 0.4, -0.0022214, 0.974106, 0.915738, 0.929632, 0.920003
0.957367, 0.568234, 0.168011, 2.57405, 0.4, -0.00222004, 0.974108, 0.915738, 0.929632, 0.920002
0.957417, 0.566236, 0.167996, 2.57401, 0.4, -0.00221868, 0.97411, 0.915738, 0.929631, 0.920002
0.957467, 0.56424, 0.167982, 2.57396, 0.4, -0.00221732, 0.974111, 0.915738, 0.929631, 0.920002
0.957517, 0.562245, 0.167967, 2.57392, 0.4, -0.00221596, 0.974113, 0.915738, 0.929631, 0.920002
0.957567, 0.560251, 0.167953, 2.57387, 0.4, -0.0022146, 0.974114, 0.915739, 0.92963, 0.920002
0.957617, 0.558259, 0.167938, 2.57383, 0.4, -0.00221324, 0.974116, 0.915739, 0.92963, 0.920002
0.957667, 0.556267, 0.167924, 2.57379, 0.4, -0.00221188, 0.974117, 0.915739, 0.929629, 0.920002
0.957717, 0.554277, 0.167909, 2.57374, 0.4, -0.00221052, 0.974119, 0.915739, 0.929629, 0.920001
0.957767, 0.552289, 0.167895, 2.5737, 0.4, -0.00220916, 0.97412, 0.915739, 0.929629, 0.920001
0.957817, 0.550301, 0.167881, 2.57365, 0.4, -0.00220779, 0.974122, 0.915739, 0.929628, 0.920001
0.957867, 0.548315, 0.167866, 2.57361, 0.4, -0.00220643, 0.974124, 0.91574, 0.929628, 0.920001
0.957917, 0.546329, 0.167852, 2.57356, 0.4, -0.00220507, 0.974125, 0.91574, 0.929628, 0.920001
0.957967, 0.544345, 0.167837, 2.57352, 0.4, -0.00220371, 0.974127, 0.91574, 0.929627, 0.92
0.958017, 0.542363, 0.167823, 2.57348, 0.4, -0.00220235, 0.974128, 0.91574, 0.929627, 0.92
0.958067, 0.540381, 0.167809, 2.57343, 0.4, -0.00220099, 0.97413, 0.91574, 0.929627, 0.92
0.958117, 0.538401, 0.167795, 2.57339, 0.4, -0.00219963, 0.974131, 0.91574, 0.929626, 0.92
0.958167, 0.536422, 0.16778, 2.57334, 0.4, -0.00219827, 0.974133, 0.91574, 0.929626, 0.92
0.958217, 0.534444, 0.167766, 2.5733, 0.4, -0.0021969, 0.974135, 0.915741, 0.929626, 0.92
0.958267, 0.532467, 0.167752, 2.57326, 0.4, -0.00219554, 0.974136, 0.915741, 0.929625, 0.92
0.958317, 0.530492, 0.167738, 2.57321, 0.4, -0.00219418, 0.974138, 0.915741, 0.929625, 0.919999
0.958367, 0.528518, 0.167724, 2.57316, 0.4, -0.00219282, 0.974139, 0.915741, 0.929625, 0.919999
0.958417, 0.526545, 0.167709, 2.57312, 0.4, -0.00219146, 0.974141, 0.915741, 0.929624, 0.919999
0.958467, 0.524573, 0.167695, 2.57308, 0.4, -0.00219009, 0.974142, 0.915742, 0.929624, 0.919999
0.958517, 0.522603, 0.167681, 2.57303, 0.4, -0.00218873, 0.974144, 0.915742, 0.929624, 0.919999
0.958567, 0.520633, 0.167667, 2.57299, 0.4, -0.00218737, 0.974146, 0.915742, 0.929623, 0.919999
0.958617, 0.518665, 0.167653, 2.57294, 0.4, -0.00218601, 0.974147, 0.915742, 0.929623, 0.919999
0.958667, 0.516699, 0.167639, 2.5729, 0.4, -0.00218465, 0.974149, 0.915742, 0.929623, 0.919999
0.958717, 0.514733, 0.167625, 2.57285, 0.4, -0.00218328, 0.97415, 0.915743, 0.929622, 0.919998
0.958767, 0.512769, 0.167611, 2.57281, 0.4, -0.00218192, 0.974152, 0.915743, 0.929622, 0.919998
0.958817, 0.510806, 0.167597, 2.57276, 0.4, -0.00218056, 0.974154, 0.915743, 0.929622, 0.919998
0.958867, 0.508844, 0.167583, 2.57272, 0.4, -0.0021792, 0.974155, 0.915743, 0.929621, 0.919998
0.958917, 0.506883, 0.167569, 2.57267, 0.4, -0.00217783, 0.974157, 0.915743, 0.929621, 0.919998
0.958967, 0.504924, 0.167555, 2.57263, 0.4, -0.00217647, 0.974158, 0.915744, 0.929621, 0.919998
0.959017, 0.502965, 0.167542, 2.57258, 0.4, -0.00217511, 0.97416, 0.915744, 0.92962, 0.919998
0.959067, 0.501008, 0.167528, 2.57254, 0.4, -0.00217374, 0.974162, 0.915744, 0.92962, 0.919998
0.959117, 0.499053, 0.167514, 2.57249, 0.4, -0.00217238, 0.974163, 0.915744, 0.92962, 0.919998
0.959167, 0.497098, 0.1675, 2.57244, 0.4, -0.00217102, 0.974165, 0.915744, 0.929619, 0.919997
0.959217, 0.495145, 0.167486, 2.5724, 0.4, -0.00216966, 0.974166, 0.915745, 0.929619, 0.919997
0.959267, 0.493193, 0.167472, 2.57235, 0.4, -0.00216829, 0.974168, 0.915745, 0.929619, 0.919997
0.959317, 0.491242, 0.167459, 2.57231, 0.4, -0.00216693, 0.974169, 0.915745, 0.929619, 0.919997
0.959367, 0.489292, 0.167445, 2.57226, 0.4, -0.00216557, 0.974171, 0.915745, 0.929618, 0.919997
0.959417, 0.487344, 0.167431, 2.57222, 0.4, -0.0021642, 0.974173, 0.915745, 0.929618, 0.919997
0.959467, 0.485397, 0.167417, 2.57217, 0.4, -0.00216284, 0.974174, 0.915746, 0.929618, 0.919997
0.959517, 0.483451, 0.167404, 2.57213, 0.4, -0.00216147, 0.974176, 0.915746, 0.929617, 0.919997
0.959567, 0.481506, 0.16739, 2.57208, 0.4, -0.00216011, 0.974177, 0.915746, 0.929617, 0.919997
0.959617, 0.479563, 0.167377, 2.57204, 0.4, -0.00215875, 0.974179, 0.915746, 0.929617, 0.919997
0.959667, 0.47762, 0.167363, 2.57199, 0.4, -0.00215738, 0.974181, 0.915747, 0.929617, 0.919997
0.959717, 0.475679, 0.167349, 2.57194, 0.4, -0.00215602, 0.974182, 0.915747, 0.929616, 0.919996
0.959767, 0.47374, 0.167336, 2.5719, 0.4, -0.00215466, 0.974184, 0.915747, 0.929616, 0.919996
0.959817, 0.471801, 0.167322, 2.57185, 0.4, -0.00215329, 0.974185, 0.915747, 0.929616, 0.919996
0.959867, 0.469864, 0.167309, 2.57181, 0.4, -0.00215193, 0.974187, 0.915748, 0.929615, 0.919996
0.959917, 0.467927, 0.167295, 2.57176, 0.4, -0.00215056, 0.974189, 0.915748, 0.929615, 0.919996
0.959967, 0.465993, 0.167282, 2.57172, 0.4, -0.0021492, 0.97419, 0.915748, 0.929615, 0.919996
0.960017, 0.464059, 0.167268, 2.57167, 0.4, -0.00214783, 0.974192, 0.915748, 0.929615, 0.919996
0.960067, 0.462126, 0.167255, 2.57162, 0.4, -0.00214647, 0.974194, 0.915749, 0.929614, 0.919996
0.960117, 0.460195, 0.167241, 2.57157, 0.4, -0.0021451, 0.974195, 0.915749, 0.929614, 0.919996
0.960167, 0.458265, 0.167228, 2.57153, 0.4, -0.00214374, 0.974197, 0.915749, 0.929614, 0.919996
0.960217, 0.456337, 0.167215, 2.57148, 0.4, -0.00214238, 0.974198, 0.915749, 0.929614, 0.919996
0.960267, 0.454409, 0.167201, 2.57144, 0.4, -0.00214101, 0.9742, 0.91575, 0.929613, 0.919996
0.960317, 0.452483, 0.167188, 2.57139, 0.4, -0.00213965, 0.974202, 0.91575, 0.929613, 0.919996
0.960367, 0.450558, 0.167175, 2.57134, 0.4, -0.00213828, 0.974203, 0.91575, 0.929613, 0.919996
0.960417, 0.448634, 0.167161, 2.57129, 0.4, -0.00213692, 0.974205, 0.91575, 0.929613, 0.919996
0.960467, 0.446711, 0.167148, 2.57125, 0.4, -0.00213555, 0.974206, 0.915751, 0.929612, 0.919995
0.960517, 0.44479, 0.167135, 2.5712, 0.4, -0.00213419, 0.974208, 0.915751, 0.929612, 0.919995
0.960567, 0.44287, 0.167122, 2.57115, 0.4, -0.00213282, 0.97421, 0.915751, 0.929612, 0.919995
0.960617, 0.440951, 0.167108, 2.5711, 0.4, -0.00213145, 0.974211, 0.915751, 0.929612, 0.919995
0.960667, 0.439033, 0.167095, 2.57106, 0.4, -0.00213009, 0.974213, 0.915752, 0.929611, 0.919995
0.960717, 0.437117, 0.167082, 2.57101, 0.4, -0.00212872, 0.974215, 0.915752, 0.929611, 0.919995
0.960767, 0.435201, 0.167069, 2.57096, 0.4, -0.00212736, 0.974216, 0.915752, 0.929611, 0.919995
0.960817, 0.433287, 0.167056, 2.57091, 0.4, -0.00212599, 0.974218, 0.915752, 0.929611, 0.919995
0.960867, 0.431375, 0.167043, 2.57086, 0.4, -0.00212463, 0.974219, 0.915753, 0.92961, 0.919995
0.960917, 0.429463, 0.16703, 2.57082, 0.4, -0.00212326, 0.974221, 0.915753, 0.92961, 0.919995
0.960967, 0.427553, 0.167017, 2.57077, 0.4, -0.0021219, 0.974223, 0.915753, 0.92961, 0.919995
0.961017, 0.425644, 0.167004, 2.57072, 0.4, -0.00212053, 0.974224, 0.915754, 0.92961, 0.919995
0.961067, 0.423736, 0.166991, 2.57067, 0.4, -0.00211916, 0.974226, 0.915754, 0.929609, 0.919995
0.961117, 0.421829, 0.166978, 2.57063, 0.4, -0.0021178, 0.974228, 0.915754, 0.929609, 0.919995
0.961167, 0.419924, 0.166965, 2.57058, 0.4, -0.00211643, 0.974229, 0.915754, 0.929609, 0.919995
0.961217, 0.418019, 0.166952, 2.57053, 0.4, -0.00211507, 0.974231, 0.915755, 0.929609, 0.919995
0.961267, 0.416117, 0.166939, 2.57049, 0.4, -0.0021137, 0.974232, 0.915755, 0.929609, 0.919995
0.961317, 0.414215, 0.166926, 2.57044, 0.4, -0.00211233, 0.974234, 0.915755, 0.929608, 0.919995
0.961367, 0.412314, 0.166913, 2.57039, 0.4, -0.00211097, 0.974236, 0.915756, 0.929608, 0.919995
0.961417, 0.410415, 0.1669, 2.57034, 0.4, -0.0021096, 0.974237, 0.915756, 0.929608, 0.919995
0.961467, 0.408517, 0.166887, 2.57029, 0.4, -0.00210823, 0.974239, 0.915756, 0.929608, 0.919995
0.961517, 0.40662, 0.166874, 2.57025, 0.4, -0.00210687, 0.974241, 0.915757, 0.929608, 0.919995
0.961567, 0.404725, 0.166862, 2.5702, 0.4, -0.0021055, 0.974242, 0.915757, 0.929607, 0.919995
0.961617, 0.40283, 0.166849, 2.57015, 0.4, -0.00210413, 0.974244, 0.915757, 0.929607, 0.919995
0.961667, 0.400937, 0.166836, 2.5701, 0.4, -0.00210277, 0.974246, 0.915758, 0.929607, 0.919995
0.961717, 0.399045, 0.166824, 2.57005, 0.4, -0.0021014, 0.974247, 0.915758, 0.929607, 0.919995
0.961767, 0.397155, 0.166811, 2.57, 0.4, -0.00210003, 0.974249, 0.915758, 0.929606, 0.919995
0.961817, 0.395265, 0.166798, 2.56995, 0.4, -0.00209867, 0.974251, 0.915758, 0.929606, 0.919995
0.961867, 0.393377, 0.166786, 2.5699, 0.4, -0.0020973, 0.974252, 0.915759, 0.929606, 0.919995
0.961917, 0.39149, 0.166773, 2.56986, 0.4, -0.00209593, 0.974254, 0.915759, 0.929606, 0.919995
0.961967, 0.389604, 0.16676, 2.56981, 0.4, -0.00209456, 0.974256, 0.915759, 0.929606, 0.919995
0.962017, 0.38772, 0.166747, 2.56976, 0.4, -0.0020932, 0.974257, 0.91576, 0.929606, 0.919995
0.962067, 0.385837, 0.166735, 2.56971, 0.4, -0.00209183, 0.974259, 0.91576, 0.929605, 0.919995
0.962117, 0.383955, 0.166722, 2.56966, 0.4, -0.00209046, 0.97426, 0.91576, 0.929605, 0.919995
0.962167, 0.382074, 0.16671, 2.56961, 0.4, -0.00208909, 0.974262, 0.915761, 0.929605, 0.919995
0.962217, 0.380194, 0.166697, 2.56957, 0.4, -0.00208773, 0.974264, 0.915761, 0.929605, 0.919995
0.962267, 0.378316, 0.166685, 2.56952, 0.4, -0.00208636, 0.974265, 0.915761, 0.929604, 0.919995
0.962317, 0.376439, 0.166672, 2.56947, 0.4, -0.00208499, 0.974267, 0.915762, 0.929604, 0.919995
0.962367, 0.374563, 0.16666, 2.56943, 0.4, -0.00208362, 0.974268, 0.915762, 0.929604, 0.919995
0.962417, 0.372688, 0.166647, 2.56938, 0.4, -0.00208226, 0.97427, 0.915762, 0.929604, 0.919995
0.962467, 0.370815, 0.166635, 2.56933, 0.4, -0.00208089, 0.974272, 0.915763, 0.929604, 0.919995
0.962517, 0.368943, 0.166623, 2.56929, 0.4, -0.00207952, 0.974273, 0.915763, 0.929604, 0.919995
0.962568, 0.367072, 0.16661, 2.56924, 0.4, -0.00207815, 0.974275, 0.915763, 0.929603, 0.919995
0.962618, 0.365202, 0.166598, 2.56919, 0.4, -0.00207678, 0.974277, 0.915763, 0.929603, 0.919995
0.962668, 0.363334, 0.166586, 2.56915, 0.4, -0.00207542, 0.974278, 0.915764, 0.929603, 0.919995
