Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.962718, 0.361466, 0.166573, 2.5691, 0.4, -0.00207405, 0.97428, 0.915764, 0.929603, 0.919995
0.962768, 0.3596, 0.166561, 2.56905, 0.4, -0.00207268, 0.974282, 0.915765, 0.929603, 0.919995
0.962818, 0.357735, 0.166549, 2.56901, 0.4, -0.00207131, 0.974283, 0.915765, 0.929603, 0.919995
0.962868, 0.355872, 0.166536, 2.56896, 0.4, -0.00206994, 0.974285, 0.915765, 0.929602, 0.919995
0.962918, 0.35401, 0.166524, 2.56891, 0.4, -0.00206857, 0.974287, 0.915766, 0.929602, 0.919995
0.962968, 0.352148, 0.166512, 2.56886, 0.4, -0.0020672, 0.974288, 0.915766, 0.929602, 0.919995
0.963018, 0.350289, 0.1665, 2.56882, 0.4, -0.00206584, 0.97429, 0.915766, 0.929602, 0.919995
0.963068, 0.34843, 0.166487, 2.56877, 0.4, -0.00206447, 0.974292, 0.915767, 0.929602, 0.919995
0.963118, 0.346573, 0.166475, 2.56872, 0.4, -0.0020631, 0.974293, 0.915767, 0.929602, 0.919995
0.963168, 0.344716, 0.166463, 2.56867, 0.4, -0.00206173, 0.974295, 0.915767, 0.929601, 0.919996
0.963218, 0.342861, 0.166451, 2.56863, 0.4, -0.00206036, 0.974297, 0.915768, 0.929601, 0.919996
0.963268, 0.341008, 0.166439, 2.56858, 0.4, -0.00205899, 0.974298, 0.915768, 0.929601, 0.919996
0.963318, 0.339155, 0.166427, 2.56853, 0.4, -0.00205762, 0.9743, 0.915768, 0.929601, 0.919996
0.963368, 0.337304, 0.166415, 2.56849, 0.4, -0.00205625, 0.974301, 0.915769, 0.929601, 0.919996
0.963418, 0.335454, 0.166403, 2.56844, 0.4, -0.00205488, 0.974303, 0.915769, 0.929601, 0.919996
0.963468, 0.333605, 0.166391, 2.56839, 0.4, -0.00205351, 0.974305, 0.915769, 0.929601, 0.919996
0.963518, 0.331758, 0.166379, 2.56835, 0.4, -0.00205215, 0.974307, 0.91577, 0.9296, 0.919996
0.963568, 0.329911, 0.166367, 2.5683, 0.4, -0.00205078, 0.974308, 0.91577, 0.9296, 0.919996
0.963618, 0.328066, 0.166355, 2.56825, 0.4, -0.00204941, 0.97431, 0.915771, 0.9296, 0.919996
0.963668, 0.326222, 0.166343, 2.56821, 0.4, -0.00204804, 0.974311, 0.915771, 0.9296, 0.919996
0.963718, 0.32438, 0.166331, 2.56816, 0.4, -0.00204667, 0.974313, 0.915771, 0.9296, 0.919996
0.963768, 0.322538, 0.166319, 2.56812, 0.4, -0.0020453, 0.974315, 0.915772, 0.9296, 0.919996
0.963818, 0.320698, 0.166307, 2.56807, 0.4, -0.00204393, 0.974316, 0.915772, 0.9296, 0.919996
0.963868, 0.318859, 0.166296, 2.56802, 0.4, -0.00204256, 0.974318, 0.915772, 0.929599, 0.919996
0.963918, 0.317022, 0.166284, 2.56798, 0.4, -0.00204119, 0.97432, 0.915773, 0.929599, 0.919996
0.963968, 0.315185, 0.166272, 2.56793, 0.4, -0.00203982, 0.974321, 0.915773, 0.929599, 0.919997
0.964018, 0.31335, 0.16626, 2.56788, 0.4, -0.00203845, 0.974323, 0.915774, 0.929599, 0.919997
0.964068, 0.311516, 0.166248, 2.56784, 0.4, -0.00203708, 0.974325, 0.915774, 0.929599, 0.919997
0.964118, 0.309683, 0.166237, 2.56779, 0.4, -0.00203571, 0.974327, 0.915774, 0.929599, 0.919997
0.964168, 0.307852, 0.166225, 2.56774, 0.4, -0.00203434, 0.974328, 0.915775, 0.929599, 0.919997
0.964218, 0.306021, 0.166213, 2.5677, 0.4, -0.00203297, 0.97433, 0.915775, 0.929599, 0.919997
0.964268, 0.304192, 0.166202, 2.56765, 0.4, -0.0020316, 0.974331, 0.915775, 0.929599, 0.919997
0.964318, 0.302365, 0.16619, 2.5676, 0.4, -0.00203023, 0.974333, 0.915776, 0.929599, 0.919997
0.964368, 0.300538, 0.166178, 2.56755, 0.4, -0.00202886, 0.974335, 0.915776, 0.929598, 0.919997
0.964418, 0.298713, 0.166167, 2.56751, 0.4, -0.00202749, 0.974337, 0.915777, 0.929598, 0.919997
0.964468, 0.296889, 0.166155, 2.56746, 0.4, -0.00202611, 0.974338, 0.915777, 0.929598, 0.919998
0.964518, 0.295066, 0.166144, 2.56741, 0.4, -0.00202474, 0.97434, 0.915778, 0.929598, 0.919998
0.964568, 0.293244, 0.166132, 2.56736, 0.4, -0.00202337, 0.974342, 0.915778, 0.929598, 0.919998
0.964618, 0.291424, 0.166121, 2.56732, 0.4, -0.002022, 0.974343, 0.915778, 0.929598, 0.919998
0.964668, 0.289604, 0.166109, 2.56727, 0.4, -0.00202063, 0.974345, 0.915779, 0.929598, 0.919998
0.964718, 0.287786, 0.166098, 2.56722, 0.4, -0.00201926, 0.974347, 0.915779, 0.929598, 0.919998
0.964768, 0.28597, 0.166086, 2.56717, 0.4, -0.00201789, 0.974348, 0.91578, 0.929598, 0.919998
0.964818, 0.284154, 0.166075, 2.56713, 0.4, -0.00201652, 0.97435, 0.91578, 0.929598, 0.919998
0.964868, 0.28234, 0.166063, 2.56708, 0.4, -0.00201515, 0.974352, 0.91578, 0.929597, 0.919998
0.964918, 0.280527, 0.166052, 2.56703, 0.4, -0.00201378, 0.974353, 0.915781, 0.929597, 0.919999
0.964968, 0.278715, 0.166041, 2.56698, 0.4, -0.0020124, 0.974355, 0.915781, 0.929597, 0.919999
0.965018, 0.276905, 0.166029, 2.56694, 0.4, -0.00201103, 0.974357, 0.915782, 0.929597, 0.919999
0.965068, 0.275095, 0.166018, 2.56689, 0.4, -0.00200966, 0.974358, 0.915782, 0.929597, 0.919999
0.965118, 0.273287, 0.166007, 2.56684, 0.4, -0.00200829, 0.97436, 0.915782, 0.929597, 0.919999
0.965168, 0.27148, 0.165996, 2.5668, 0.4, -0.00200692, 0.974362, 0.915783, 0.929597, 0.919999
0.965218, 0.269675, 0.165984, 2.56675, 0.4, -0.00200555, 0.974363, 0.915783, 0.929597, 0.919999
0.965268, 0.26787, 0.165973, 2.5667, 0.4, -0.00200418, 0.974365, 0.915784, 0.929597, 0.919999
0.965318, 0.266067, 0.165962, 2.56665, 0.4, -0.0020028, 0.974367, 0.915784, 0.929597, 0.919999
0.965368, 0.264265, 0.165951, 2.56661, 0.4, -0.00200143, 0.974369, 0.915785, 0.929597, 0.92
0.965418, 0.262465, 0.165939, 2.56656, 0.4, -0.00200006, 0.97437, 0.915785, 0.929597, 0.92
0.965468, 0.260665, 0.165928, 2.56651, 0.4, -0.00199869, 0.974372, 0.915786, 0.929597, 0.92
0.965518, 0.258867, 0.165917, 2.56646, 0.4, -0.00199732, 0.974374, 0.915786, 0.929597, 0.92
0.965568, 0.25707, 0.165906, 2.56641, 0.4, -0.00199594, 0.974375, 0.915786, 0.929596, 0.92
0.965618, 0.255274, 0.165895, 2.56636, 0.4, -0.00199457, 0.974377, 0.915787, 0.929596, 0.92
0.965668, 0.25348, 0.165884, 2.56632, 0.4, -0.0019932, 0.974379, 0.915787, 0.929596, 0.920001
0.965718, 0.251687, 0.165873, 2.56627, 0.4, -0.00199183, 0.974381, 0.915788, 0.929596, 0.920001
0.965768, 0.249895, 0.165862, 2.56622, 0.4, -0.00199046, 0.974382, 0.915788, 0.929596, 0.920001
0.965818, 0.248104, 0.165851, 2.56617, 0.4, -0.00198908, 0.974384, 0.915789, 0.929596, 0.920001
0.965868, 0.246314, 0.16584, 2.56612, 0.4, -0.00198771, 0.974386, 0.915789, 0.929596, 0.920001
0.965918, 0.244526, 0.165829, 2.56607, 0.4, -0.00198634, 0.974387, 0.91579, 0.929596, 0.920001
0.965968, 0.242739, 0.165818, 2.56602, 0.4, -0.00198497, 0.974389, 0.91579, 0.929596, 0.920002
0.966018, 0.240953, 0.165807, 2.56597, 0.4, -0.00198359, 0.974391, 0.915791, 0.929596, 0.920002
0.966068, 0.239168, 0.165796, 2.56592, 0.4, -0.00198222, 0.974393, 0.915791, 0.929596, 0.920002
0.966118, 0.237385, 0.165785, 2.56587, 0.4, -0.00198085, 0.974394, 0.915791, 0.929596, 0.920002
0.966168, 0.235603, 0.165774, 2.56583, 0.4, -0.00197948, 0.974396, 0.915792, 0.929596, 0.920002
0.966218, 0.233822, 0.165764, 2.56578, 0.4, -0.0019781, 0.974398, 0.915792, 0.929596, 0.920002
0.966268, 0.232042, 0.165753, 2.56573, 0.4, -0.00197673, 0.974399, 0.915793, 0.929596, 0.920003
0.966318, 0.230264, 0.165742, 2.56568, 0.4, -0.00197536, 0.974401, 0.915793, 0.929596, 0.920003
0.966368, 0.228487, 0.165731, 2.56563, 0.4, -0.00197398, 0.974403, 0.915794, 0.929596, 0.920003
0.966418, 0.226711, 0.16572, 2.56558, 0.4, -0.00197261, 0.974405, 0.915794, 0.929596, 0.920003
0.966468, 0.224936, 0.16571, 2.56553, 0.4, -0.00197124, 0.974406, 0.915795, 0.929596, 0.920003
0.966518, 0.223162, 0.165699, 2.56548, 0.4, -0.00196986, 0.974408, 0.915795, 0.929596, 0.920003
0.966568, 0.22139, 0.165688, 2.56543, 0.4, -0.00196849, 0.97441, 0.915796, 0.929596, 0.920004
0.966618, 0.219619, 0.165678, 2.56538, 0.4, -0.00196712, 0.974411, 0.915796, 0.929596, 0.920004
0.966668, 0.217849, 0.165667, 2.56533, 0.4, -0.00196574, 0.974413, 0.915797, 0.929596, 0.920004
0.966718, 0.216081, 0.165656, 2.56528, 0.4, -0.00196437, 0.974415, 0.915797, 0.929596, 0.920004
0.966768, 0.214313, 0.165646, 2.56523, 0.4, -0.001963, 0.974417, 0.915798, 0.929596, 0.920004
0.966818, 0.212547, 0.165635, 2.56518, 0.4, -0.00196162, 0.974418, 0.915798, 0.929596, 0.920005
0.966868, 0.210782, 0.165625, 2.56513, 0.4, -0.00196025, 0.97442, 0.915799, 0.929596, 0.920005
0.966918, 0.209019, 0.165614, 2.56508, 0.4, -0.00195888, 0.974422, 0.915799, 0.929596, 0.920005
0.966968, 0.207256, 0.165604, 2.56503, 0.4, -0.0019575, 0.974424, 0.9158, 0.929596, 0.920005
0.967018, 0.205495, 0.165593, 2.56498, 0.4, -0.00195613, 0.974425, 0.9158, 0.929596, 0.920006
0.967068, 0.203735, 0.165583, 2.56493, 0.4, -0.00195476, 0.974427, 0.915801, 0.929596, 0.920006
0.967118, 0.201977, 0.165572, 2.56488, 0.4, -0.00195338, 0.974429, 0.915801, 0.929596, 0.920006
0.967168, 0.200219, 0.165562, 2.56483, 0.4, -0.00195201, 0.974431, 0.915802, 0.929596, 0.920006
0.967218, 0.198463, 0.165551, 2.56478, 0.4, -0.00195063, 0.974432, 0.915802, 0.929596, 0.920006
0.967268, 0.196708, 0.165541, 2.56473, 0.4, -0.00194926, 0.974434, 0.915803, 0.929596, 0.920007
0.967318, 0.194954, 0.165531, 2.56468, 0.4, -0.00194789, 0.974436, 0.915803, 0.929596, 0.920007
0.967368, 0.193202, 0.16552, 2.56462, 0.4, -0.00194651, 0.974438, 0.915804, 0.929596, 0.920007
0.967418, 0.191451, 0.16551, 2.56457, 0.4, -0.00194514, 0.974439, 0.915804, 0.929596, 0.920007
0.967468, 0.189701, 0.1655, 2.56452, 0.4, -0.00194376, 0.974441, 0.915805, 0.929596, 0.920007
0.967518, 0.187952, 0.165489, 2.56447, 0.4, -0.00194239, 0.974443, 0.915805, 0.929596, 0.920008
0.967568, 0.186204, 0.165479, 2.56442, 0.4, -0.00194101, 0.974444, 0.915806, 0.929596, 0.920008
0.967618, 0.184458, 0.165469, 2.56437, 0.4, -0.00193964, 0.974446, 0.915806, 0.929596, 0.920008
0.967668, 0.182713, 0.165459, 2.56432, 0.4, -0.00193827, 0.974448, 0.915807, 0.929596, 0.920008
0.967718, 0.180969, 0.165448, 2.56427, 0.4, -0.00193689, 0.97445, 0.915807, 0.929596, 0.920009
0.967768, 0.179227, 0.165438, 2.56422, 0.4, -0.00193552, 0.974452, 0.915808, 0.929596, 0.920009
0.967818, 0.177485, 0.165428, 2.56417, 0.4, -0.00193414, 0.974453, 0.915808, 0.929596, 0.920009
0.967868, 0.175745, 0.165418, 2.56412, 0.4, -0.00193277, 0.974455, 0.915809, 0.929596, 0.920009
0.967918, 0.174006, 0.165408, 2.56407, 0.4, -0.00193139, 0.974457, 0.91581, 0.929596, 0.92001
0.967968, 0.172269, 0.165398, 2.56401, 0.4, -0.00193002, 0.974459, 0.91581, 0.929596, 0.92001
0.968018, 0.170532, 0.165388, 2.56396, 0.4, -0.00192864, 0.97446, 0.915811, 0.929596, 0.92001
0.968068, 0.168797, 0.165378, 2.56391, 0.4, -0.00192727, 0.974462, 0.915811, 0.929596, 0.92001
0.968118, 0.167063, 0.165368, 2.56386, 0.4, -0.00192589, 0.974464, 0.915812, 0.929596, 0.920011
0.968168, 0.165331, 0.165358, 2.56381, 0.4, -0.00192452, 0.974466, 0.915812, 0.929596, 0.920011
0.968218, 0.163599, 0.165348, 2.56376, 0.4, -0.00192314, 0.974467, 0.915813, 0.929596, 0.920011
0.968268, 0.161869, 0.165337, 2.56371, 0.4, -0.00192177, 0.974469, 0.915813, 0.929596, 0.920011
0.968318, 0.16014, 0.165328, 2.56365, 0.4, -0.00192039, 0.974471, 0.915814, 0.929596, 0.920012
0.968368, 0.158412, 0.165318, 2.5636, 0.4, -0.00191902, 0.974473, 0.915814, 0.929597, 0.920012
0.968418, 0.156686, 0.165308, 2.56355, 0.4, -0.00191764, 0.974474, 0.915815, 0.929597, 0.920012
0.968468, 0.15496, 0.165298, 2.5635, 0.4, -0.00191627, 0.974476, 0.915816, 0.929597, 0.920012
0.968518, 0.153236, 0.165288, 2.56345, 0.4, -0.00191489, 0.974478, 0.915816, 0.929597, 0.920013
0.968569, 0.151514, 0.165278, 2.56339, 0.4, -0.00191352, 0.97448, 0.915817, 0.929597, 0.920013
0.968619, 0.149792, 0.165269, 2.56334, 0.4, -0.00191214, 0.974482, 0.915817, 0.929597, 0.920013
0.968669, 0.148072, 0.165258, 2.56329, 0.4, -0.00191076, 0.974483, 0.915818, 0.929597, 0.920013
0.968719, 0.146353, 0.165249, 2.56324, 0.4, -0.00190939, 0.974485, 0.915818, 0.929597, 0.920014
0.968769, 0.144635, 0.165239, 2.56318, 0.4, -0.00190801, 0.974487, 0.915819, 0.929597, 0.920014
0.968819, 0.142918, 0.16523, 2.56313, 0.4, -0.00190664, 0.974489, 0.91582, 0.929597, 0.920014
0.968869, 0.141203, 0.165219, 2.56308, 0.4, -0.00190526, 0.97449, 0.91582, 0.929597, 0.920015
0.968919, 0.139489, 0.16521, 2.56303, 0.4, -0.00190389, 0.974492, 0.915821, 0.929597, 0.920015
0.968969, 0.137776, 0.1652, 2.56297, 0.4, -0.00190251, 0.974494, 0.915821, 0.929597, 0.920015
0.969019, 0.136064, 0.165191, 2.56292, 0.4, -0.00190113, 0.974496, 0.915822, 0.929597, 0.920016
0.969069, 0.134354, 0.165181, 2.56287, 0.4, -0.00189976, 0.974497, 0.915822, 0.929597, 0.920016
0.969119, 0.132645, 0.165172, 2.56282, 0.4, -0.00189838, 0.974499, 0.915823, 0.929598, 0.920016
0.969169, 0.130937, 0.165162, 2.56276, 0.4, -0.00189701, 0.974501, 0.915823, 0.929598, 0.920016
0.969219, 0.12923, 0.165153, 2.56271, 0.4, -0.00189563, 0.974503, 0.915824, 0.929598, 0.920017
0.969269, 0.127525, 0.165142, 2.56266, 0.4, -0.00189425, 0.974505, 0.915825, 0.929598, 0.920017
0.969319, 0.125821, 0.165133, 2.56261, 0.4, -0.00189288, 0.974506, 0.915825, 0.929598, 0.920017
0.969369, 0.124118, 0.165123, 2.56256, 0.4, -0.0018915, 0.974508, 0.915826, 0.929598, 0.920018
0.969419, 0.122416, 0.165115, 2.5625, 0.4, -0.00189012, 0.97451, 0.915826, 0.929598, 0.920018
0.969469, 0.120715, 0.165104, 2.56245, 0.4, -0.00188875, 0.974512, 0.915827, 0.929598, 0.920018
0.969519, 0.119016, 0.165096, 2.5624, 0.4, -0.00188737, 0.974513, 0.915828, 0.929598, 0.920019
0.969569, 0.117318, 0.165086, 2.56234, 0.4, -0.00188599, 0.974515, 0.915828, 0.929599, 0.920019
0.969619, 0.115621, 0.165077, 2.56229, 0.4, -0.00188462, 0.974517, 0.915829, 0.929599, 0.920019
0.969669, 0.113926, 0.165067, 2.56224, 0.4, -0.00188324, 0.974519, 0.915829, 0.929599, 0.92002
0.969719, 0.112231, 0.165058, 2.56218, 0.4, -0.00188186, 0.974521, 0.91583, 0.929599, 0.92002
0.969769, 0.110538, 0.165048, 2.56213, 0.4, -0.00188049, 0.974522, 0.915831, 0.929599, 0.92002
0.969819, 0.108847, 0.16504, 2.56208, 0.4, -0.00187911, 0.974524, 0.915831, 0.929599, 0.920021
0.969869, 0.107156, 0.16503, 2.56202, 0.4, -0.00187773, 0.974526, 0.915832, 0.929599, 0.920021
0.969919, 0.105467, 0.16502, 2.56197, 0.4, -0.00187636, 0.974528, 0.915833, 0.929599, 0.920021
0.969969, 0.103779, 0.165011, 2.56191, 0.4, -0.00187498, 0.97453, 0.915833, 0.929599, 0.920021
0.970019, 0.102092, 0.165002, 2.56186, 0.4, -0.0018736, 0.974532, 0.915834, 0.9296, 0.920022
0.970069, 0.100406, 0.164993, 2.5618, 0.4, -0.00187223, 0.974533, 0.915834, 0.9296, 0.920022
0.970119, 0.0987217, 0.164984, 2.56175, 0.4, -0.00187085, 0.974535, 0.915835, 0.9296, 0.920022
0.970169, 0.0970385, 0.164974, 2.5617, 0.4, -0.00186947, 0.974537, 0.915836, 0.9296, 0.920023
0.970219, 0.0953566, 0.164965, 2.56164, 0.4, -0.00186809, 0.974539, 0.915836, 0.9296, 0.920023
0.970269, 0.093676, 0.164956, 2.56159, 0.4, -0.00186672, 0.974541, 0.915837, 0.9296, 0.920024
0.970319, 0.0919965, 0.164947, 2.56153, 0.4, -0.00186534, 0.974542, 0.915837, 0.9296, 0.920024
0.970369, 0.0903183, 0.164938, 2.56148, 0.4, -0.00186396, 0.974544, 0.915838, 0.9296, 0.920024
0.970419, 0.0886414, 0.164929, 2.56143, 0.4, -0.00186258, 0.974546, 0.915839, 0.929601, 0.920025
0.970469, 0.0869657, 0.16492, 2.56137, 0.4, -0.00186121, 0.974548, 0.915839, 0.929601, 0.920025
0.970519, 0.0852912, 0.164911, 2.56132, 0.4, -0.00185983, 0.974549, 0.91584, 0.929601, 0.920025
0.970569, 0.083618, 0.164902, 2.56126, 0.4, -0.00185845, 0.974551, 0.915841, 0.929601, 0.920026
0.970619, 0.081946, 0.164893, 2.56121, 0.4, -0.00185707, 0.974553, 0.915841, 0.929601, 0.920026
0.970669, 0.0802753, 0.164884, 2.56116, 0.4, -0.0018557, 0.974555, 0.915842, 0.929601, 0.920026
0.970719, 0.0786057, 0.164875, 2.5611, 0.4, -0.00185432, 0.974557, 0.915843, 0.929601, 0.920027
0.970769, 0.0769375, 0.164866, 2.56105, 0.4, -0.00185294, 0.974559, 0.915843, 0.929602, 0.920027
0.970819, 0.0752705, 0.164857, 2.56099, 0.4, -0.00185156, 0.97456, 0.915844, 0.929602, 0.920027
0.970869, 0.0736047, 0.164848, 2.56094, 0.4, -0.00185019, 0.974562, 0.915845, 0.929602, 0.920028
0.970919, 0.0719401, 0.16484, 2.56089, 0.4, -0.00184881, 0.974564, 0.915845, 0.929602, 0.920028
0.970969, 0.0702768, 0.164831, 2.56083, 0.4, -0.00184743, 0.974566, 0.915846, 0.929602, 0.920029
0.971019, 0.0686148, 0.164822, 2.56078, 0.4, -0.00184605, 0.974568, 0.915846, 0.929602, 0.920029
0.971069, 0.0669539, 0.164813, 2.56072, 0.4, -0.00184467, 0.97457, 0.915847, 0.929603, 0.920029
0.971119, 0.0652943, 0.164805, 2.56067, 0.4, -0.0018433, 0.974571, 0.915848, 0.929603, 0.92003
0.971169, 0.063636, 0.164796, 2.56061, 0.4, -0.00184192, 0.974573, 0.915848, 0.929603, 0.92003
0.971219, 0.0619789, 0.164787, 2.56056, 0.4, -0.00184054, 0.974575, 0.915849, 0.929603, 0.92003
0.971269, 0.060323, 0.164778, 2.5605, 0.4, -0.00183916, 0.974577, 0.91585, 0.929603, 0.920031
0.971319, 0.0586684, 0.16477, 2.56045, 0.4, -0.00183778, 0.974579, 0.91585, 0.929604, 0.920031
0.971369, 0.057015, 0.164761, 2.56039, 0.4, -0.0018364, 0.974581, 0.915851, 0.929604, 0.920032
0.971419, 0.0553628, 0.164752, 2.56033, 0.4, -0.00183503, 0.974582, 0.915852, 0.929604, 0.920032
0.971469, 0.0537119, 0.164744, 2.56028, 0.4, -0.00183365, 0.974584, 0.915852, 0.929604, 0.920032
0.971519, 0.0520623, 0.164735, 2.56022, 0.4, -0.00183227, 0.974586, 0.915853, 0.929604, 0.920033
0.971569, 0.0504139, 0.164727, 2.56017, 0.4, -0.00183089, 0.974588, 0.915854, 0.929604, 0.920033
0.971619, 0.0487667, 0.164718, 2.56011, 0.4, -0.00182951, 0.97459, 0.915855, 0.929605, 0.920034
0.971669, 0.0471207, 0.16471, 2.56005, 0.4, -0.00182813, 0.974592, 0.915855, 0.929605, 0.920034
0.971719, 0.045476, 0.164701, 2.56, 0.4, -0.00182676, 0.974593, 0.915856, 0.929605, 0.920034
0.971769, 0.0438326, 0.164693, 2.55994, 0.4, -0.00182538, 0.974595, 0.915857, 0.929605, 0.920035
0.971819, 0.0421903, 0.164684, 2.55989, 0.4, -0.001824, 0.974597, 0.915857, 0.929605, 0.920035
0.971869, 0.0405494, 0.164676, 2.55983, 0.4, -0.00182262, 0.974599, 0.915858, 0.929606, 0.920036
0.971919, 0.0389096, 0.164667, 2.55977, 0.4, -0.00182124, 0.974601, 0.915859, 0.929606, 0.920036
0.971969, 0.0372711, 0.164659, 2.55972, 0.4, -0.00181986, 0.974603, 0.915859, 0.929606, 0.920036
0.972019, 0.0356339, 0.164651, 2.55966, 0.4, -0.00181848, 0.974604, 0.91586, 0.929606, 0.920037
0.972069, 0.0339979, 0.164642, 2.55961, 0.4, -0.0018171, 0.974606, 0.915861, 0.929606, 0.920037
0.972119, 0.0323631, 0.164634, 2.55955, 0.4, -0.00181572, 0.974608, 0.915861, 0.929607, 0.920038
0.972169, 0.0307296, 0.164625, 2.55949, 0.4, -0.00181435, 0.97461, 0.915862, 0.929607, 0.920038
0.972219, 0.0290973, 0.164617, 2.55944, 0.4, -0.00181297, 0.974612, 0.915863, 0.929607, 0.920039
0.972269, 0.0274662, 0.164609, 2.55938, 0.4, -0.00181159, 0.974614, 0.915864, 0.929607, 0.920039
0.972319, 0.0258364, 0.164601, 2.55933, 0.4, -0.00181021, 0.974616, 0.915864, 0.929608, 0.920039
0.972369, 0.0242078, 0.164593, 2.55927, 0.4, -0.00180883, 0.974617, 0.915865, 0.929608, 0.92004
0.972419, 0.0225805, 0.164584, 2.55921, 0.4, -0.00180745, 0.974619, 0.915866, 0.929608, 0.92004
0.972469, 0.0209544, 0.164576, 2.55915, 0.4, -0.00180607, 0.974621, 0.915866, 0.929608, 0.920041
0.972519, 0.0193296, 0.164568, 2.5591, 0.4, -0.00180469, 0.974623, 0.915867, 0.929608, 0.920041
0.972569, 0.017706, 0.16456, 2.55904, 0.4, -0.00180331, 0.974625, 0.915868, 0.929609, 0.920042
0.972619, 0.0160836, 0.164552, 2.55898, 0.4, -0.00180193, 0.974627, 0.915869, 0.929609, 0.920042
0.972669, 0.0144625, 0.164544, 2.55893, 0.4, -0.00180055, 0.974629, 0.915869, 0.929609, 0.920043
0.972719, 0.0128426, 0.164536, 2.55887, 0.4, -0.00179917, 0.97463, 0.91587, 0.929609, 0.920043
0.972769, 0.011224, 0.164528, 2.55881, 0.4, -0.00179779, 0.974632, 0.915871, 0.92961, 0.920043
0.972819, 0.00960662, 0.16452, 2.55875, 0.4, -0.00179641, 0.974634, 0.915872, 0.92961, 0.920044
0.972869, 0.00799046, 0.164512, 2.55869, 0.4, -0.00179503, 0.974636, 0.915872, 0.92961, 0.920044
0.972919, 0.00637555, 0.164503, 2.55864, 0.4, -0.00179365, 0.974638, 0.915873, 0.92961, 0.920045
0.972969, 0.00476189, 0.164496, 2.55858, 0.4, -0.00179227, 0.97464, 0.915874, 0.929611, 0.920045
0.973019, 0.00314946, 0.164488, 2.55852, 0.4, -0.00179089, 0.974642, 0.915874, 0.929611, 0.920046
0.973069, 0.00153828, 0.16448, 2.55846, 0.4, -0.00178951, 0.974643, 0.915875, 0.929611, 0.920046
0.973119, -7.16659e-05, 0.164472, 2.55841, 0.4, -0.00178813, 0.974645, 0.915876, 0.929611, 0.920047
0.973169, -0.00168037, 0.164464, 2.55835, 0.4, -0.00178675, 0.974647, 0.915877, 0.929612, 0.920047
0.973219, -0.00328782, 0.164456, 2.55829, 0.4, -0.00178537, 0.974649, 0.915877, 0.929612, 0.920048
0.973269, -0.00489404, 0.164448, 2.55823, 0.4, -0.00178399, 0.974651, 0.915878, 0.929612, 0.920048
0.973319, -0.00649901, 0.16444, 2.55818, 0.4, -0.00178261, 0.974653, 0.915879, 0.929612, 0.920049
0.973369, -0.00810275, 0.164432, 2.55812, 0.4, -0.00178123, 0.974655, 0.91588, 0.929613, 0.920049
0.973419, -0.00970524, 0.164425, 2.55806, 0.4, -0.00177985, 0.974656, 0.91588, 0.929613, 0.920049
0.973469, -0.0113065, 0.164417, 2.55801, 0.4, -0.00177847, 0.974658, 0.915881, 0.929613, 0.92005
0.973519, -0.0129065, 0.164409, 2.55795, 0.4, -0.00177709, 0.97466, 0.915882, 0.929613, 0.92005
0.973569, -0.0145053, 0.164401, 2.55789, 0.4, -0.00177571, 0.974662, 0.915883, 0.929614, 0.920051
0.973619, -0.0161028, 0.164394, 2.55784, 0.4, -0.00177433, 0.974664, 0.915883, 0.929614, 0.920051
0.973669, -0.0176991, 0.164386, 2.55778, 0.4, -0.00177295, 0.974666, 0.915884, 0.929614, 0.920052
0.973719, -0.0192941, 0.164378, 2.55772, 0.4, -0.00177157, 0.974668, 0.915885, 0.929614, 0.920052
0.973769, -0.0208879, 0.164371, 2.55767, 0.4, -0.00177019, 0.974669, 0.915886, 0.929615, 0.920053
0.973819, -0.0224804, 0.164363, 2.55761, 0.4, -0.00176881, 0.974671, 0.915886, 0.929615, 0.920053
0.973869, -0.0240717, 0.164356, 2.55756, 0.4, -0.00176743, 0.974673, 0.915887, 0.929615, 0.920054
0.973919, -0.0256618, 0.164348, 2.5575, 0.4, -0.00176605, 0.974675, 0.915888, 0.929615, 0.920054
0.973969, -0.0272506, 0.16434, 2.55744, 0.4, -0.00176467, 0.974677, 0.915889, 0.929616, 0.920055
0.974019, -0.0288382, 0.164333, 2.55739, 0.4, -0.00176329, 0.974679, 0.915889, 0.929616, 0.920055
0.974069, -0.0304246, 0.164325, 2.55733, 0.4, -0.00176191, 0.974681, 0.91589, 0.929616, 0.920056
0.974119, -0.0320097, 0.164318, 2.55727, 0.4, -0.00176053, 0.974683, 0.915891, 0.929617, 0.920056
0.974169, -0.0335935, 0.16431, 2.55722, 0.4, -0.00175915, 0.974685, 0.915892, 0.929617, 0.920057
0.974219, -0.0351761, 0.164303, 2.55716, 0.4, -0.00175777, 0.974686, 0.915892, 0.929617, 0.920057
0.974269, -0.0367575, 0.164296, 2.5571, 0.4, -0.00175638, 0.974688, 0.915893, 0.929617, 0.920058
0.974319, -0.0383376, 0.164288, 2.55705, 0.4, -0.001755, 0.97469, 0.915894, 0.929618, 0.920058
0.974369, -0.0399165, 0.164281, 2.55699, 0.4, -0.00175362, 0.974692, 0.915895, 0.929618, 0.920059
0.974419, -0.0414941, 0.164273, 2.55694, 0.4, -0.00175224, 0.974694, 0.915895, 0.929618, 0.920059
0.974469, -0.0430705, 0.164266, 2.55688, 0.4, -0.00175086, 0.974696, 0.915896, 0.929619, 0.92006
0.974519, -0.0446457, 0.164259, 2.55683, 0.4, -0.00174948, 0.974698, 0.915897, 0.929619, 0.92006
0.974569, -0.0462196, 0.164251, 2.55677, 0.4, -0.0017481, 0.974699, 0.915898, 0.929619, 0.920061
0.97462, -0.0477923, 0.164244, 2.55672, 0.4, -0.00174672, 0.974701, 0.915899, 0.929619, 0.920061
0.97467, -0.0493637, 0.164237, 2.55666, 0.4, -0.00174534, 0.974703, 0.915899, 0.92962, 0.920062
0.97472, -0.0509339, 0.164229, 2.5566, 0.4, -0.00174396, 0.974705, 0.9159, 0.92962, 0.920062
0.97477, -0.0525028, 0.164222, 2.55655, 0.4, -0.00174257, 0.974707, 0.915901, 0.92962, 0.920063
0.97482, -0.0540705, 0.164215, 2.55649, 0.4, -0.00174119, 0.974709, 0.915902, 0.929621, 0.920063
0.97487, -0.055637, 0.164208, 2.55644, 0.4, -0.00173981, 0.974711, 0.915903, 0.929621, 0.920064
0.97492, -0.0572022, 0.164201, 2.55638, 0.4, -0.00173843, 0.974713, 0.915903, 0.929621, 0.920064
0.97497, -0.0587661, 0.164194, 2.55633, 0.4, -0.00173705, 0.974714, 0.915904, 0.929622, 0.920065
0.97502, -0.0603288, 0.164187, 2.55627, 0.4, -0.00173567, 0.974716, 0.915905, 0.929622, 0.920065
0.97507, -0.0618903, 0.16418, 2.55621, 0.4, -0.00173429, 0.974718, 0.915906, 0.929622, 0.920066
0.97512, -0.0634506, 0.164172, 2.55616, 0.4, -0.0017329, 0.97472, 0.915906, 0.929623, 0.920066
0.97517, -0.0650096, 0.164165, 2.5561, 0.4, -0.00173152, 0.974722, 0.915907, 0.929623, 0.920067
0.97522, -0.0665673, 0.164159, 2.55605, 0.4, -0.00173014, 0.974724, 0.915908, 0.929623, 0.920068
0.97527, -0.0681238, 0.164151, 2.55599, 0.4, -0.00172876, 0.974726, 0.915909, 0.929624, 0.920068
0.97532, -0.0696791, 0.164144, 2.55594, 0.4, -0.00172738, 0.974728, 0.91591, 0.929624, 0.920069
0.97537, -0.0712331, 0.164137, 2.55588, 0.4, -0.001726, 0.97473, 0.915911, 0.929624, 0.920069
0.97542, -0.0727859, 0.164131, 2.55582, 0.4, -0.00172461, 0.974732, 0.915911, 0.929625, 0.92007
0.97547, -0.0743374, 0.164124, 2.55577, 0.4, -0.00172323, 0.974733, 0.915912, 0.929625, 0.92007
0.97552, -0.0758877, 0.164117, 2.55571, 0.4, -0.00172185, 0.974735, 0.915913, 0.929625, 0.920071
0.97557, -0.0774367, 0.16411, 2.55565, 0.4, -0.00172047, 0.974737, 0.915914, 0.929626, 0.920071
0.97562, -0.0789845, 0.164103, 2.5556, 0.4, -0.00171909, 0.974739, 0.915915, 0.929626, 0.920072
0.97567, -0.0805311, 0.164096, 2.55554, 0.4, -0.0017177, 0.974741, 0.915915, 0.929626, 0.920073
0.97572, -0.0820764, 0.164089, 2.55548, 0.4, -0.00171632, 0.974743, 0.915916, 0.929627, 0.920073
0.97577, -0.0836205, 0.164082, 2.55543, 0.4, -0.00171494, 0.974745, 0.915917, 0.929627, 0.920074
0.97582, -0.0851633, 0.164076, 2.55537, 0.4, -0.00171356, 0.974747, 0.915918, 0.929627, 0.920074
0.97587, -0.0867049, 0.164069, 2.55531, 0.4, -0.00171218, 0.974749, 0.915919, 0.929628, 0.920075
0.97592, -0.0882452, 0.164062, 2.55526, 0.4, -0.00171079, 0.974751, 0.91592, 0.929628, 0.920075
0.97597, -0.0897843, 0.164055, 2.5552, 0.4, -0.00170941, 0.974752, 0.91592, 0.929628, 0.920076
0.97602, -0.0913222, 0.164049, 2.55515, 0.4, -0.00170803, 0.974754, 0.915921, 0.929629, 0.920077
0.97607, -0.0928588, 0.164042, 2.55509, 0.4, -0.00170665, 0.974756, 0.915922, 0.929629, 0.920077
0.97612, -0.0943941, 0.164035, 2.55503, 0.4, -0.00170527, 0.974758, 0.915923, 0.929629, 0.920078
0.97617, -0.0959282, 0.164029, 2.55498, 0.4, -0.00170388, 0.97476, 0.915924, 0.92963, 0.920078
0.97622, -0.0974611, 0.164022, 2.55492, 0.4, -0.0017025, 0.974762, 0.915925, 0.92963, 0.920079
0.97627, -0.0989928, 0.164016, 2.55486, 0.4, -0.00170112, 0.974764, 0.915926, 0.929631, 0.920079
0.97632, -0.100523, 0.164009, 2.55481, 0.4, -0.00169974, 0.974766, 0.915926, 0.929631, 0.92008
0.97637, -0.102052, 0.164003, 2.55475, 0.4, -0.00169835, 0.974768, 0.915927, 0.929631, 0.920081
0.97642, -0.10358, 0.163996, 2.55469, 0.4, -0.00169697, 0.97477, 0.915928, 0.929632, 0.920081
0.97647, -0.105107, 0.16399, 2.55463, 0.4, -0.00169559, 0.974772, 0.915929, 0.929632, 0.920082
0.97652, -0.106632, 0.163983, 2.55458, 0.4, -0.00169421, 0.974774, 0.91593, 0.929632, 0.920082
0.97657, -0.108156, 0.163977, 2.55452, 0.4, -0.00169282, 0.974776, 0.915931, 0.929633, 0.920083
0.97662, -0.109679, 0.16397, 2.55446, 0.4, -0.00169144, 0.974777, 0.915932, 0.929633, 0.920084
0.97667, -0.111201, 0.163964, 2.55441, 0.4, -0.00169006, 0.974779, 0.915932, 0.929634, 0.920084
0.97672, -0.112721, 0.163957, 2.55435, 0.4, -0.00168868, 0.974781, 0.915933, 0.929634, 0.920085
0.97677, -0.114241, 0.163951, 2.55429, 0.4, -0.00168729, 0.974783, 0.915934, 0.929634, 0.920085
0.97682, -0.115759, 0.163945, 2.55423, 0.4, -0.00168591, 0.974785, 0.915935, 0.929635, 0.920086
0.97687, -0.117275, 0.163938, 2.55417, 0.4, -0.00168453, 0.974787, 0.915936, 0.929635, 0.920087
0.97692, -0.118791, 0.163932, 2.55412, 0.4, -0.00168314, 0.974789, 0.915937, 0.929636, 0.920087
0.97697, -0.120305, 0.163926, 2.55406, 0.4, -0.00168176, 0.974791, 0.915938, 0.929636, 0.920088
0.97702, -0.121818, 0.163919, 2.554, 0.4, -0.00168038, 0.974793, 0.915939, 0.929636, 0.920088
0.97707, -0.12333, 0.163913, 2.55394, 0.4, -0.001679, 0.974795, 0.91594, 0.929637, 0.920089
0.97712, -0.12484, 0.163907, 2.55388, 0.4, -0.00167761, 0.974797, 0.91594, 0.929637, 0.92009
0.97717, -0.126349, 0.163901, 2.55382, 0.4, -0.00167623, 0.974799, 0.915941, 0.929638, 0.92009
0.97722, -0.127857, 0.163895, 2.55377, 0.4, -0.00167485, 0.974801, 0.915942, 0.929638, 0.920091
0.97727, -0.129364, 0.163888, 2.55371, 0.4, -0.00167346, 0.974803, 0.915943, 0.929638, 0.920092
0.97732, -0.13087, 0.163882, 2.55365, 0.4, -0.00167208, 0.974805, 0.915944, 0.929639, 0.920092
0.97737, -0.132374, 0.163876, 2.55359, 0.4, -0.0016707, 0.974806, 0.915945, 0.929639, 0.920093
0.97742, -0.133877, 0.16387, 2.55353, 0.4, -0.00166931, 0.974808, 0.915946, 0.92964, 0.920094
0.97747, -0.135379, 0.163864, 2.55348, 0.4, -0.00166793, 0.97481, 0.915947, 0.92964, 0.920094
0.97752, -0.136879, 0.163858, 2.55342, 0.4, -0.00166655, 0.974812, 0.915947, 0.92964, 0.920095
0.97757, -0.138378, 0.163852, 2.55336, 0.4, -0.00166516, 0.974814, 0.915948, 0.929641, 0.920095
0.97762, -0.139876, 0.163846, 2.5533, 0.4, -0.00166378, 0.974816, 0.915949, 0.929641, 0.920096
0.97767, -0.141373, 0.16384, 2.55324, 0.4, -0.0016624, 0.974818, 0.91595, 0.929642, 0.920097
0.97772, -0.142869, 0.163834, 2.55318, 0.4, -0.00166101, 0.97482, 0.915951, 0.929642, 0.920097
0.97777, -0.144363, 0.163828, 2.55313, 0.4, -0.00165963, 0.974822, 0.915952, 0.929643, 0.920098
0.97782, -0.145856, 0.163822, 2.55307, 0.4, -0.00165825, 0.974824, 0.915953, 0.929643, 0.920099
0.97787, -0.147348, 0.163816, 2.55301, 0.4, -0.00165686, 0.974826, 0.915954, 0.929643, 0.920099
0.97792, -0.148838, 0.16381, 2.55295, 0.4, -0.00165548, 0.974828, 0.915955, 0.929644, 0.9201
0.97797, -0.150328, 0.163804, 2.55289, 0.4, -0.0016541, 0.97483, 0.915956, 0.929644, 0.920101
0.97802, -0.151816, 0.163798, 2.55283, 0.4, -0.00165271, 0.974832, 0.915957, 0.929645, 0.920101
0.97807, -0.153303, 0.163792, 2.55277, 0.4, -0.00165133, 0.974834, 0.915957, 0.929645, 0.920102
0.97812, -0.154788, 0.163787, 2.55271, 0.4, -0.00164995, 0.974836, 0.915958, 0.929646, 0.920103
0.97817, -0.156272, 0.163781, 2.55265, 0.4, -0.00164856, 0.974838, 0.915959, 0.929646, 0.920103
0.97822, -0.157756, 0.163775, 2.55259, 0.4, -0.00164718, 0.97484, 0.91596, 0.929647, 0.920104
0.97827, -0.159237, 0.16377, 2.55253, 0.4, -0.0016458, 0.974842, 0.915961, 0.929647, 0.920105
0.97832, -0.160718, 0.163764, 2.55247, 0.4, -0.00164441, 0.974844, 0.915962, 0.929648, 0.920105
0.97837, -0.162197, 0.163758, 2.55241, 0.4, -0.00164303, 0.974846, 0.915963, 0.929648, 0.920106
0.97842, -0.163675, 0.163752, 2.55235, 0.4, -0.00164164, 0.974848, 0.915964, 0.929648, 0.920107
0.97847, -0.165152, 0.163747, 2.55229, 0.4, -0.00164026, 0.974849, 0.915965, 0.929649, 0.920107
0.97852, -0.166628, 0.163741, 2.55223, 0.4, -0.00163888, 0.974851, 0.915966, 0.929649, 0.920108
0.97857, -0.168102, 0.163735, 2.55218, 0.4, -0.00163749, 0.974853, 0.915967, 0.92965, 0.920109
0.97862, -0.169575, 0.16373, 2.55212, 0.4, -0.00163611, 0.974855, 0.915968, 0.92965, 0.920109
0.97867, -0.171047, 0.163724, 2.55206, 0.4, -0.00163473, 0.974857, 0.915969, 0.929651, 0.92011
0.97872, -0.172518, 0.163719, 2.552, 0.4, -0.00163334, 0.974859, 0.91597, 0.929651, 0.920111
0.97877, -0.173987, 0.163713, 2.55194, 0.4, -0.00163196, 0.974861, 0.915971, 0.929652, 0.920111
0.97882, -0.175455, 0.163708, 2.55188, 0.4, -0.00163057, 0.974863, 0.915971, 0.929652, 0.920112
0.97887, -0.176922, 0.163702, 2.55182, 0.4, -0.00162919, 0.974865, 0.915972, 0.929653, 0.920113
0.97892, -0.178388, 0.163697, 2.55176, 0.4, -0.00162781, 0.974867, 0.915973, 0.929653, 0.920114
0.97897, -0.179852, 0.163691, 2.5517, 0.4, -0.00162642, 0.974869, 0.915974, 0.929654, 0.920114
0.97902, -0.181316, 0.163686, 2.55164, 0.4, -0.00162504, 0.974871, 0.915975, 0.929654, 0.920115
0.97907, -0.182777, 0.16368, 2.55158, 0.4, -0.00162365, 0.974873, 0.915976, 0.929655, 0.920116
0.97912, -0.184238, 0.163675, 2.55152, 0.4, -0.00162227, 0.974875, 0.915977, 0.929655, 0.920116
0.97917, -0.185698, 0.16367, 2.55146, 0.4, -0.00162088, 0.974877, 0.915978, 0.929655, 0.920117
0.97922, -0.187156, 0.163664, 2.5514, 0.4, -0.0016195, 0.974879, 0.915979, 0.929656, 0.920118
0.97927, -0.188613, 0.163659, 2.55134, 0.4, -0.00161812, 0.974881, 0.91598, 0.929656, 0.920118
0.97932, -0.190068, 0.163654, 2.55128, 0.4, -0.00161673, 0.974883, 0.915981, 0.929657, 0.920119
0.97937, -0.191523, 0.163649, 2.55122, 0.4, -0.00161535, 0.974885, 0.915982, 0.929658, 0.92012
0.97942, -0.192976, 0.163643, 2.55116, 0.4, -0.00161396, 0.974887, 0.915983, 0.929658, 0.920121
0.97947, -0.194428, 0.163638, 2.5511, 0.4, -0.00161258, 0.974889, 0.915984, 0.929658, 0.920121
0.97952, -0.195879, 0.163633, 2.55104, 0.4, -0.00161119, 0.974891, 0.915985, 0.929659, 0.920122
0.97957, -0.197328, 0.163628, 2.55098, 0.4, -0.00160981, 0.974893, 0.915986, 0.92966, 0.920123
0.97962, -0.198776, 0.163622, 2.55091, 0.4, -0.00160843, 0.974895, 0.915987, 0.92966, 0.920124
0.97967, -0.200223, 0.163617, 2.55085, 0.4, -0.00160704, 0.974897, 0.915988, 0.929661, 0.920124
0.97972, -0.201669, 0.163612, 2.55079, 0.4, -0.00160566, 0.974899, 0.915989, 0.929661, 0.920125
0.97977, -0.203113, 0.163607, 2.55073, 0.4, -0.00160427, 0.974901, 0.91599, 0.929662, 0.920126
0.97982, -0.204557, 0.163602, 2.55067, 0.4, -0.00160289, 0.974903, 0.915991, 0.929662, 0.920126
0.97987, -0.205999, 0.163597, 2.55061, 0.4, -0.0016015, 0.974905, 0.915992, 0.929663, 0.920127
0.97992, -0.207439, 0.163592, 2.55054, 0.4, -0.00160012, 0.974907, 0.915993, 0.929663, 0.920128
0.97997, -0.208879, 0.163587, 2.55048, 0.4, -0.00159873, 0.974909, 0.915994, 0.929664, 0.920129
0.98002, -0.210317, 0.163582, 2.55042, 0.4, -0.00159735, 0.974911, 0.915995, 0.929664, 0.920129
0.98007, -0.211754, 0.163577, 2.55036, 0.4, -0.00159596, 0.974913, 0.915996, 0.929665, 0.92013
0.98012, -0.21319, 0.163572, 2.5503, 0.4, -0.00159458, 0.974915, 0.915997, 0.929665, 0.920131
0.98017, -0.214624, 0.163567, 2.55024, 0.4, -0.00159319, 0.974917, 0.915998, 0.929666, 0.920132
0.98022, -0.216058, 0.163562, 2.55017, 0.4, -0.00159181, 0.974919, 0.915999, 0.929666, 0.920132
0.98027, -0.21749, 0.163557, 2.55011, 0.4, -0.00159042, 0.974921, 0.916, 0.929667, 0.920133
0.98032, -0.21892, 0.163552, 2.55005, 0.4, -0.00158904, 0.974923, 0.916001, 0.929667, 0.920134
0.98037, -0.22035, 0.163547, 2.54999, 0.4, -0.00158766, 0.974925, 0.916002, 0.929668, 0.920135
0.98042, -0.221778, 0.163542, 2.54993, 0.4, -0.00158627, 0.974927, 0.916003, 0.929668, 0.920135
0.98047, -0.223205, 0.163538, 2.54987, 0.4, -0.00158489, 0.974929, 0.916004, 0.929669, 0.920136
0.98052, -0.224631, 0.163533, 2.5498, 0.4, -0.0015835, 0.974931, 0.916005, 0.929669, 0.920137
0.98057, -0.226055, 0.163528, 2.54974, 0.4, -0.00158212, 0.974933, 0.916006, 0.92967, 0.920138
0.980621, -0.227479, 0.163523, 2.54968, 0.4, -0.00158073, 0.974935, 0.916007, 0.929671, 0.920138
0.980671, -0.228901, 0.163518, 2.54962, 0.4, -0.00157935, 0.974937, 0.916008, 0.929671, 0.920139
0.980721, -0.230321, 0.163514, 2.54956, 0.4, -0.00157796, 0.974939, 0.916009, 0.929672, 0.92014
0.980771, -0.231741, 0.163509, 2.54949, 0.4, -0.00157658, 0.974941, 0.91601, 0.929672, 0.920141
0.980821, -0.233159, 0.163505, 2.54943, 0.4, -0.00157519, 0.974943, 0.916011, 0.929673, 0.920142
0.980871, -0.234576, 0.1635, 2.54937, 0.4, -0.00157381, 0.974945, 0.916012, 0.929673, 0.920142
0.980921, -0.235992, 0.163495, 2.54931, 0.4, -0.00157242, 0.974947, 0.916013, 0.929674, 0.920143
0.980971, -0.237407, 0.16349, 2.54924, 0.4, -0.00157104, 0.974949, 0.916014, 0.929675, 0.920144
0.981021, -0.23882, 0.163486, 2.54918, 0.4, -0.00156965, 0.974951, 0.916015, 0.929675, 0.920145
0.981071, -0.240232, 0.163482, 2.54911, 0.4, -0.00156826, 0.974953, 0.916016, 0.929676, 0.920146
0.981121, -0.241643, 0.163477, 2.54905, 0.4, -0.00156688, 0.974955, 0.916017, 0.929676, 0.920146
0.981171, -0.243052, 0.163472, 2.54899, 0.4, -0.00156549, 0.974957, 0.916018, 0.929677, 0.920147
0.981221, -0.244461, 0.163468, 2.54892, 0.4, -0.00156411, 0.974959, 0.916019, 0.929677, 0.920148
0.981271, -0.245868, 0.163463, 2.54886, 0.4, -0.00156272, 0.974962, 0.916021, 0.929678, 0.920149
0.981321, -0.247274, 0.163459, 2.5488, 0.4, -0.00156134, 0.974963, 0.916022, 0.929678, 0.92015
0.981371, -0.248678, 0.163454, 2.54874, 0.4, -0.00155995, 0.974965, 0.916023, 0.929679, 0.92015
0.981421, -0.250082, 0.16345, 2.54867, 0.4, -0.00155857, 0.974967, 0.916024, 0.92968, 0.920151
0.981471, -0.251484, 0.163446, 2.54861, 0.4, -0.00155718, 0.97497, 0.916025, 0.92968, 0.920152
0.981521, -0.252885, 0.163441, 2.54855, 0.4, -0.0015558, 0.974972, 0.916026, 0.929681, 0.920153
0.981571, -0.254284, 0.163437, 2.54848, 0.4, -0.00155441, 0.974974, 0.916027, 0.929681, 0.920153
0.981621, -0.255682, 0.163433, 2.54842, 0.4, -0.00155303, 0.974976, 0.916028, 0.929682, 0.920154
0.981671, -0.25708, 0.163428, 2.54836, 0.4, -0.00155164, 0.974978, 0.916029, 0.929683, 0.920155
0.981721, -0.258475, 0.163424, 2.54829, 0.4, -0.00155026, 0.97498, 0.91603, 0.929683, 0.920156
0.981771, -0.25987, 0.16342, 2.54823, 0.4, -0.00154887, 0.974982, 0.916031, 0.929684, 0.920157
0.981821, -0.261263, 0.163415, 2.54817, 0.4, -0.00154748, 0.974984, 0.916032, 0.929684, 0.920158
0.981871, -0.262656, 0.163411, 2.54811, 0.4, -0.0015461, 0.974986, 0.916033, 0.929685, 0.920158
0.981921, -0.264046, 0.163407, 2.54804, 0.4, -0.00154471, 0.974988, 0.916034, 0.929686, 0.920159
0.981971, -0.265436, 0.163403, 2.54798, 0.4, -0.00154333, 0.97499, 0.916035, 0.929686, 0.92016
0.982021, -0.266824, 0.163399, 2.54792, 0.4, -0.00154194, 0.974992, 0.916036, 0.929687, 0.920161
0.982071, -0.268212, 0.163394, 2.54785, 0.4, -0.00154056, 0.974994, 0.916038, 0.929687, 0.920162
0.982121, -0.269597, 0.16339, 2.54779, 0.4, -0.00153917, 0.974996, 0.916039, 0.929688, 0.920162
0.982171, -0.270982, 0.163386, 2.54772, 0.4, -0.00153778, 0.974998, 0.91604, 0.929689, 0.920163
0.982221, -0.272365, 0.163382, 2.54766, 0.4, -0.0015364, 0.975, 0.916041, 0.929689, 0.920164
0.982271, -0.273748, 0.163378, 2.54759, 0.4, -0.00153501, 0.975002, 0.916042, 0.92969, 0.920165
0.982321, -0.275128, 0.163374, 2.54753, 0.4, -0.00153363, 0.975004, 0.916043, 0.92969, 0.920166
0.982371, -0.276508, 0.16337, 2.54746, 0.4, -0.00153224, 0.975006, 0.916044, 0.929691, 0.920167
0.982421, -0.277886, 0.163366, 2.5474, 0.4, -0.00153086, 0.975009, 0.916045, 0.929692, 0.920168
0.982471, -0.279264, 0.163362, 2.54733, 0.4, -0.00152947, 0.975011, 0.916046, 0.929692, 0.920168
0.982521, -0.280639, 0.163358, 2.54727, 0.4, -0.00152808, 0.975013, 0.916047, 0.929693, 0.920169
0.982571, -0.282014, 0.163354, 2.5472, 0.4, -0.0015267, 0.975015, 0.916048, 0.929694, 0.92017
0.982621, -0.283388, 0.16335, 2.54714, 0.4, -0.00152531, 0.975017, 0.91605, 0.929694, 0.920171
0.982671, -0.28476, 0.163346, 2.54707, 0.4, -0.00152393, 0.975019, 0.916051, 0.929695, 0.920172
0.982721, -0.286131, 0.163342, 2.547, 0.4, -0.00152254, 0.975021, 0.916052, 0.929695, 0.920173
0.982771, -0.2875, 0.163339, 2.54694, 0.4, -0.00152116, 0.975023, 0.916053, 0.929696, 0.920174
0.982821, -0.288869, 0.163335, 2.54688, 0.4, -0.00151977, 0.975025, 0.916054, 0.929697, 0.920174
0.982871, -0.290236, 0.163331, 2.54681, 0.4, -0.00151838, 0.975027, 0.916055, 0.929697, 0.920175
0.982921, -0.291602, 0.163327, 2.54675, 0.4, -0.001517, 0.975029, 0.916056, 0.929698, 0.920176
0.982971, -0.292966, 0.163323, 2.54668, 0.4, -0.00151561, 0.975031, 0.916057, 0.929699, 0.920177
0.983021, -0.29433, 0.16332, 2.54662, 0.4, -0.00151423, 0.975033, 0.916058, 0.929699, 0.920178
0.983071, -0.295692, 0.163316, 2.54656, 0.4, -0.00151284, 0.975035, 0.916059, 0.9297, 0.920179
0.983121, -0.297053, 0.163312, 2.54649, 0.4, -0.00151145, 0.975037, 0.916061, 0.9297, 0.92018
0.983171, -0.298413, 0.163308, 2.54643, 0.4, -0.00151007, 0.975039, 0.916062, 0.929701, 0.92018
0.983221, -0.299771, 0.163305, 2.54637, 0.4, -0.00150868, 0.975041, 0.916063, 0.929702, 0.920181
0.983271, -0.301128, 0.163301, 2.5463, 0.4, -0.00150729, 0.975043, 0.916064, 0.929702, 0.920182
0.983321, -0.302484, 0.163297, 2.54624, 0.4, -0.00150591, 0.975045, 0.916065, 0.929703, 0.920183
0.983371, -0.303839, 0.163294, 2.54618, 0.4, -0.00150452, 0.975047, 0.916066, 0.929704, 0.920184
0.983421, -0.305192, 0.16329, 2.54611, 0.4, -0.00150314, 0.975049, 0.916067, 0.929704, 0.920185
0.983471, -0.306545, 0.163287, 2.54605, 0.4, -0.00150175, 0.975052, 0.916068, 0.929705, 0.920186
0.983521, -0.307896, 0.163283, 2.54599, 0.4, -0.00150036, 0.975054, 0.91607, 0.929706, 0.920187
0.983571, -0.309245, 0.16328, 2.54592, 0.4, -0.00149898, 0.975056, 0.916071, 0.929706, 0.920187
0.983621, -0.310594, 0.163276, 2.54586, 0.4, -0.00149759, 0.975058, 0.916072, 0.929707, 0.920188
0.983671, -0.311941, 0.163273, 2.5458, 0.4, -0.00149621, 0.97506, 0.916073, 0.929708, 0.920189
0.983721, -0.313287, 0.163269, 2.54573, 0.4, -0.00149482, 0.975062, 0.916074, 0.929708, 0.92019
0.983771, -0.314632, 0.163266, 2.54567, 0.4, -0.00149343, 0.975064, 0.916075, 0.929709, 0.920191
0.983821, -0.315975, 0.163262, 2.54561, 0.4, -0.00149205, 0.975066, 0.916076, 0.92971, 0.920192
0.983871, -0.317317, 0.163259, 2.54554, 0.4, -0.00149066, 0.975068, 0.916077, 0.92971, 0.920193
0.983921, -0.318658, 0.163256, 2.54548, 0.4, -0.00148927, 0.97507, 0.916079, 0.929711, 0.920194
0.983971, -0.319998, 0.163252, 2.54541, 0.4, -0.00148789, 0.975072, 0.91608, 0.929712, 0.920195
0.984021, -0.321336, 0.163249, 2.54535, 0.4, -0.0014865, 0.975074, 0.916081, 0.929712, 0.920195
0.984071, -0.322674, 0.163246, 2.54529, 0.4, -0.00148511, 0.975076, 0.916082, 0.929713, 0.920196
0.984121, -0.32401, 0.163242, 2.54522, 0.4, -0.00148373, 0.975078, 0.916083, 0.929714, 0.920197
0.984171, -0.325344, 0.163239, 2.54516, 0.4, -0.00148234, 0.975081, 0.916084, 0.929714, 0.920198
0.984221, -0.326678, 0.163236, 2.5451, 0.4, -0.00148096, 0.975083, 0.916085, 0.929715, 0.920199
0.984271, -0.32801, 0.163232, 2.54504, 0.4, -0.00147957, 0.975085, 0.916086, 0.929716, 0.9202
0.984321, -0.329341, 0.163229, 2.54498, 0.4, -0.00147818, 0.975087, 0.916088, 0.929716, 0.920201
0.984371, -0.330671, 0.163226, 2.54491, 0.4, -0.0014768, 0.975089, 0.916089, 0.929717, 0.920202
0.984421, -0.331999, 0.163223, 2.54485, 0.4, -0.00147541, 0.975091, 0.91609, 0.929718, 0.920203
0.984471, -0.333327, 0.16322, 2.54479, 0.4, -0.00147402, 0.975093, 0.916091, 0.929719, 0.920204
0.984521, -0.334653, 0.163217, 2.54472, 0.4, -0.00147264, 0.975095, 0.916092, 0.929719, 0.920205
0.984571, -0.335977, 0.163213, 2.54466, 0.4, -0.00147125, 0.975097, 0.916093, 0.92972, 0.920206
0.984621, -0.337301, 0.163211, 2.5446, 0.4, -0.00146986, 0.975099, 0.916095, 0.929721, 0.920206
0.984671, -0.338623, 0.163208, 2.54454, 0.4, -0.00146848, 0.975101, 0.916096, 0.929721, 0.920207
0.984721, -0.339944, 0.163204, 2.54447, 0.4, -0.00146709, 0.975103, 0.916097, 0.929722, 0.920208
0.984771, -0.341264, 0.163201, 2.54441, 0.4, -0.0014657, 0.975105, 0.916098, 0.929723, 0.920209
0.984821, -0.342582, 0.163198, 2.54435, 0.4, -0.00146432, 0.975108, 0.916099, 0.929724, 0.92021
0.984871, -0.3439, 0.163195, 2.54428, 0.4, -0.00146293, 0.97511, 0.916101, 0.929724, 0.920211
0.984921, -0.345216, 0.163192, 2.54422, 0.4, -0.00146154, 0.975112, 0.916102, 0.929725, 0.920212
0.984971, -0.34653, 0.163189, 2.54416, 0.4, -0.00146016, 0.975114, 0.916103, 0.929726, 0.920213
0.985021, -0.347844, 0.163187, 2.54409, 0.4, -0.00145877, 0.975116, 0.916104, 0.929726, 0.920214
0.985071, -0.349156, 0.163184, 2.54403, 0.4, -0.00145738, 0.975118, 0.916105, 0.929727, 0.920215
0.985121, -0.350467, 0.163181, 2.54397, 0.4, -0.001456, 0.97512, 0.916106, 0.929728, 0.920216
0.985171, -0.351777, 0.163178, 2.5439, 0.4, -0.00145461, 0.975122, 0.916108, 0.929729, 0.920217
0.985221, -0.353086, 0.163175, 2.54384, 0.4, -0.00145322, 0.975124, 0.916109, 0.929729, 0.920218
0.985271, -0.354393, 0.163172, 2.54377, 0.4, -0.00145184, 0.975127, 0.91611, 0.92973, 0.920219
0.985321, -0.355699, 0.16317, 2.54371, 0.4, -0.00145045, 0.975129, 0.916111, 0.929731, 0.92022
0.985371, -0.357004, 0.163167, 2.54364, 0.4, -0.00144906, 0.975131, 0.916112, 0.929732, 0.920221
0.985421, -0.358307, 0.163164, 2.54358, 0.4, -0.00144768, 0.975133, 0.916114, 0.929732, 0.920222
0.985471, -0.359609, 0.163161, 2.54351, 0.4, -0.00144629, 0.975135, 0.916115, 0.929733, 0.920222
0.985521, -0.36091, 0.163159, 2.54345, 0.4, -0.0014449, 0.975137, 0.916116, 0.929734, 0.920223
0.985571, -0.36221, 0.163156, 2.54339, 0.4, -0.00144352, 0.975139, 0.916117, 0.929734, 0.920224
0.985621, -0.363509, 0.163153, 2.54332, 0.4, -0.00144213, 0.975141, 0.916118, 0.929735, 0.920225
0.985671, -0.364806, 0.16315, 2.54326, 0.4, -0.00144074, 0.975143, 0.91612, 0.929736, 0.920226
0.985721, -0.366102, 0.163148, 2.54319, 0.4, -0.00143936, 0.975145, 0.916121, 0.929737, 0.920227
0.985771, -0.367397, 0.163145, 2.54313, 0.4, -0.00143797, 0.975147, 0.916122, 0.929737, 0.920228
0.985821, -0.36869, 0.163143, 2.54307, 0.4, -0.00143658, 0.97515, 0.916123, 0.929738, 0.920229
0.985871, -0.369983, 0.16314, 2.543, 0.4, -0.0014352, 0.975152, 0.916124, 0.929739, 0.92023
0.985921, -0.371274, 0.163137, 2.54294, 0.4, -0.00143381, 0.975154, 0.916126, 0.92974, 0.920231
0.985971, -0.372564, 0.163135, 2.54287, 0.4, -0.00143242, 0.975156, 0.916127, 0.92974, 0.920232
0.986021, -0.373852, 0.163133, 2.54281, 0.4, -0.00143103, 0.975158, 0.916128, 0.929741, 0.920233
0.986071, -0.37514, 0.16313, 2.54275, 0.4, -0.00142965, 0.97516, 0.916129, 0.929742, 0.920234
0.986121, -0.376426, 0.163128, 2.54268, 0.4, -0.00142826, 0.975162, 0.916131, 0.929743, 0.920235
0.986171, -0.37771, 0.163125, 2.54262, 0.4, -0.00142687, 0.975164, 0.916132, 0.929743, 0.920236
0.986221, -0.378994, 0.163123, 2.54255, 0.4, -0.00142549, 0.975166, 0.916133, 0.929744, 0.920237
0.986271, -0.380276, 0.16312, 2.54249, 0.4, -0.0014241, 0.975169, 0.916134, 0.929745, 0.920238
0.986321, -0.381557, 0.163118, 2.54243, 0.4, -0.00142271, 0.975171, 0.916135, 0.929746, 0.920239
0.986371, -0.382837, 0.163116, 2.54236, 0.4, -0.00142133, 0.975173, 0.916137, 0.929747, 0.92024
0.986421, -0.384116, 0.163113, 2.5423, 0.4, -0.00141994, 0.975175, 0.916138, 0.929747, 0.920241
0.986471, -0.385393, 0.163111, 2.54223, 0.4, -0.00141855, 0.975177, 0.916139, 0.929748, 0.920242
0.986521, -0.386669, 0.163109, 2.54216, 0.4, -0.00141716, 0.975179, 0.91614, 0.929749, 0.920243
0.986571, -0.387944, 0.163106, 2.5421, 0.4, -0.00141578, 0.975182, 0.916142, 0.92975, 0.920244
0.986621, -0.389217, 0.163104, 2.54203, 0.4, -0.00141439, 0.975184, 0.916143, 0.92975, 0.920245
0.986672, -0.39049, 0.163102, 2.54197, 0.4, -0.001413, 0.975186, 0.916144, 0.929751, 0.920246
0.986722, -0.391761, 0.1631, 2.5419, 0.4, -0.00141162, 0.975188, 0.916145, 0.929752, 0.920247
0.986772, -0.393031, 0.163097, 2.54184, 0.4, -0.00141023, 0.97519, 0.916147, 0.929753, 0.920248
0.986822, -0.394299, 0.163095, 2.54177, 0.4, -0.00140884, 0.975192, 0.916148, 0.929754, 0.920249
0.986872, -0.395567, 0.163093, 2.54171, 0.4, -0.00140746, 0.975194, 0.916149, 0.929754, 0.92025
0.986922, -0.396833, 0.163091, 2.54164, 0.4, -0.00140607, 0.975196, 0.91615, 0.929755, 0.920251
0.986972, -0.398098, 0.163089, 2.54158, 0.4, -0.00140468, 0.975198, 0.916152, 0.929756, 0.920252
0.987022, -0.399361, 0.163087, 2.54151, 0.4, -0.00140329, 0.975201, 0.916153, 0.929757, 0.920253
0.987072, -0.400624, 0.163085, 2.54145, 0.4, -0.00140191, 0.975203, 0.916154, 0.929758, 0.920254
0.987122, -0.401885, 0.163083, 2.54138, 0.4, -0.00140052, 0.975205, 0.916155, 0.929758, 0.920255
0.987172, -0.403144, 0.163081, 2.54131, 0.4, -0.00139913, 0.975207, 0.916157, 0.929759, 0.920256
0.987222, -0.404403, 0.163079, 2.54125, 0.4, -0.00139775, 0.975209, 0.916158, 0.92976, 0.920258
0.987272, -0.40566, 0.163077, 2.54118, 0.4, -0.00139636, 0.975211, 0.916159, 0.929761, 0.920259
0.987322, -0.406916, 0.163075, 2.54112, 0.4, -0.00139497, 0.975214, 0.916161, 0.929762, 0.92026
0.987372, -0.408171, 0.163073, 2.54105, 0.4, -0.00139358, 0.975216, 0.916162, 0.929762, 0.920261
0.987422, -0.409425, 0.163071, 2.54098, 0.4, -0.0013922, 0.975218, 0.916163, 0.929763, 0.920262
0.987472, -0.410677, 0.163069, 2.54092, 0.4, -0.00139081, 0.97522, 0.916164, 0.929764, 0.920263
