Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.987522, -0.411928, 0.163067, 2.54085, 0.4, -0.00138942, 0.975222, 0.916166, 0.929765, 0.920264
0.987572, -0.413178, 0.163065, 2.54078, 0.4, -0.00138804, 0.975224, 0.916167, 0.929766, 0.920265
0.987622, -0.414427, 0.163063, 2.54072, 0.4, -0.00138665, 0.975226, 0.916168, 0.929767, 0.920266
0.987672, -0.415674, 0.163062, 2.54065, 0.4, -0.00138526, 0.975229, 0.91617, 0.929767, 0.920267
0.987722, -0.41692, 0.16306, 2.54058, 0.4, -0.00138387, 0.975231, 0.916171, 0.929768, 0.920268
0.987772, -0.418165, 0.163058, 2.54052, 0.4, -0.00138249, 0.975233, 0.916172, 0.929769, 0.920269
0.987822, -0.419409, 0.163056, 2.54045, 0.4, -0.0013811, 0.975235, 0.916173, 0.92977, 0.92027
0.987872, -0.420651, 0.163055, 2.54038, 0.4, -0.00137971, 0.975237, 0.916175, 0.929771, 0.920271
0.987922, -0.421892, 0.163053, 2.54031, 0.4, -0.00137832, 0.97524, 0.916176, 0.929772, 0.920272
0.987972, -0.423132, 0.163051, 2.54024, 0.4, -0.00137694, 0.975241, 0.916177, 0.929772, 0.920273
0.988022, -0.424371, 0.16305, 2.54018, 0.4, -0.00137555, 0.975244, 0.916179, 0.929773, 0.920274
0.988072, -0.425608, 0.163048, 2.54011, 0.4, -0.00137416, 0.975246, 0.91618, 0.929774, 0.920276
0.988122, -0.426844, 0.163046, 2.54004, 0.4, -0.00137278, 0.975248, 0.916181, 0.929775, 0.920277
0.988172, -0.428079, 0.163045, 2.53998, 0.4, -0.00137139, 0.97525, 0.916182, 0.929776, 0.920278
0.988222, -0.429313, 0.163043, 2.53991, 0.4, -0.00137, 0.975252, 0.916184, 0.929777, 0.920279
0.988272, -0.430545, 0.163041, 2.53984, 0.4, -0.00136861, 0.975255, 0.916185, 0.929777, 0.92028
0.988322, -0.431776, 0.16304, 2.53977, 0.4, -0.00136723, 0.975257, 0.916186, 0.929778, 0.920281
0.988372, -0.433006, 0.163039, 2.53971, 0.4, -0.00136584, 0.975259, 0.916188, 0.929779, 0.920282
0.988422, -0.434235, 0.163037, 2.53964, 0.4, -0.00136445, 0.975261, 0.916189, 0.92978, 0.920283
0.988472, -0.435462, 0.163035, 2.53957, 0.4, -0.00136306, 0.975263, 0.91619, 0.929781, 0.920284
0.988522, -0.436688, 0.163034, 2.53951, 0.4, -0.00136168, 0.975265, 0.916192, 0.929782, 0.920285
0.988572, -0.437913, 0.163033, 2.53944, 0.4, -0.00136029, 0.975268, 0.916193, 0.929783, 0.920286
0.988622, -0.439137, 0.163031, 2.53937, 0.4, -0.0013589, 0.97527, 0.916194, 0.929783, 0.920287
0.988672, -0.440359, 0.16303, 2.5393, 0.4, -0.00135751, 0.975272, 0.916196, 0.929784, 0.920288
0.988722, -0.44158, 0.163028, 2.53924, 0.4, -0.00135613, 0.975274, 0.916197, 0.929785, 0.92029
0.988772, -0.4428, 0.163027, 2.53917, 0.4, -0.00135474, 0.975276, 0.916198, 0.929786, 0.920291
0.988822, -0.444019, 0.163026, 2.5391, 0.4, -0.00135335, 0.975278, 0.9162, 0.929787, 0.920292
0.988872, -0.445236, 0.163024, 2.53904, 0.4, -0.00135197, 0.975281, 0.916201, 0.929788, 0.920293
0.988922, -0.446452, 0.163023, 2.53897, 0.4, -0.00135058, 0.975283, 0.916202, 0.929789, 0.920294
0.988972, -0.447667, 0.163022, 2.5389, 0.4, -0.00134919, 0.975285, 0.916204, 0.92979, 0.920295
0.989022, -0.448881, 0.163021, 2.53883, 0.4, -0.0013478, 0.975287, 0.916205, 0.92979, 0.920296
0.989072, -0.450093, 0.163019, 2.53876, 0.4, -0.00134642, 0.975289, 0.916206, 0.929791, 0.920297
0.989122, -0.451304, 0.163018, 2.53869, 0.4, -0.00134503, 0.975292, 0.916208, 0.929792, 0.920298
0.989172, -0.452514, 0.163017, 2.53863, 0.4, -0.00134364, 0.975294, 0.916209, 0.929793, 0.9203
0.989222, -0.453723, 0.163016, 2.53856, 0.4, -0.00134225, 0.975296, 0.91621, 0.929794, 0.920301
0.989272, -0.45493, 0.163015, 2.53849, 0.4, -0.00134087, 0.975298, 0.916212, 0.929795, 0.920302
0.989322, -0.456137, 0.163013, 2.53842, 0.4, -0.00133948, 0.9753, 0.916213, 0.929796, 0.920303
0.989372, -0.457341, 0.163012, 2.53835, 0.4, -0.00133809, 0.975303, 0.916215, 0.929797, 0.920304
0.989422, -0.458545, 0.163011, 2.53828, 0.4, -0.0013367, 0.975305, 0.916216, 0.929798, 0.920305
0.989472, -0.459748, 0.16301, 2.53821, 0.4, -0.00133532, 0.975307, 0.916217, 0.929798, 0.920306
0.989522, -0.460949, 0.163009, 2.53814, 0.4, -0.00133393, 0.975309, 0.916219, 0.929799, 0.920308
0.989572, -0.462149, 0.163008, 2.53807, 0.4, -0.00133254, 0.975311, 0.91622, 0.9298, 0.920309
0.989622, -0.463347, 0.163007, 2.538, 0.4, -0.00133115, 0.975314, 0.916221, 0.929801, 0.92031
0.989672, -0.464545, 0.163006, 2.53793, 0.4, -0.00132977, 0.975316, 0.916223, 0.929802, 0.920311
0.989722, -0.465741, 0.163005, 2.53787, 0.4, -0.00132838, 0.975318, 0.916224, 0.929803, 0.920312
0.989772, -0.466936, 0.163004, 2.5378, 0.4, -0.00132699, 0.97532, 0.916225, 0.929804, 0.920313
0.989822, -0.468129, 0.163003, 2.53773, 0.4, -0.0013256, 0.975322, 0.916227, 0.929805, 0.920314
0.989872, -0.469322, 0.163002, 2.53766, 0.4, -0.00132422, 0.975325, 0.916228, 0.929806, 0.920316
0.989922, -0.470513, 0.163002, 2.53759, 0.4, -0.00132283, 0.975327, 0.916229, 0.929807, 0.920317
0.989972, -0.471703, 0.163001, 2.53752, 0.4, -0.00132144, 0.975329, 0.916231, 0.929808, 0.920318
0.990022, -0.472892, 0.163, 2.53745, 0.4, -0.00132005, 0.975331, 0.916232, 0.929809, 0.920319
0.990072, -0.474079, 0.162999, 2.53738, 0.4, -0.00131867, 0.975333, 0.916234, 0.929809, 0.92032
0.990122, -0.475265, 0.162998, 2.53731, 0.4, -0.00131728, 0.975336, 0.916235, 0.92981, 0.920321
0.990172, -0.47645, 0.162998, 2.53724, 0.4, -0.00131589, 0.975338, 0.916236, 0.929811, 0.920322
0.990222, -0.477634, 0.162997, 2.53717, 0.4, -0.00131451, 0.97534, 0.916238, 0.929812, 0.920324
0.990272, -0.478816, 0.162996, 2.5371, 0.4, -0.00131312, 0.975342, 0.916239, 0.929813, 0.920325
0.990322, -0.479997, 0.162995, 2.53703, 0.4, -0.00131173, 0.975344, 0.916241, 0.929814, 0.920326
0.990372, -0.481177, 0.162995, 2.53696, 0.4, -0.00131034, 0.975347, 0.916242, 0.929815, 0.920327
0.990422, -0.482356, 0.162994, 2.53689, 0.4, -0.00130896, 0.975349, 0.916243, 0.929816, 0.920328
0.990472, -0.483533, 0.162993, 2.53682, 0.4, -0.00130757, 0.975351, 0.916245, 0.929817, 0.92033
0.990522, -0.48471, 0.162993, 2.53675, 0.4, -0.00130618, 0.975353, 0.916246, 0.929818, 0.920331
0.990572, -0.485885, 0.162992, 2.53668, 0.4, -0.00130479, 0.975356, 0.916248, 0.929819, 0.920332
0.990622, -0.487058, 0.162992, 2.53661, 0.4, -0.00130341, 0.975358, 0.916249, 0.92982, 0.920333
0.990672, -0.488231, 0.162991, 2.53654, 0.4, -0.00130202, 0.97536, 0.91625, 0.929821, 0.920334
0.990722, -0.489402, 0.162991, 2.53647, 0.4, -0.00130063, 0.975362, 0.916252, 0.929822, 0.920335
0.990772, -0.490572, 0.16299, 2.5364, 0.4, -0.00129924, 0.975365, 0.916253, 0.929823, 0.920337
0.990822, -0.491741, 0.162989, 2.53633, 0.4, -0.00129786, 0.975367, 0.916255, 0.929824, 0.920338
0.990872, -0.492908, 0.162989, 2.53626, 0.4, -0.00129647, 0.975369, 0.916256, 0.929825, 0.920339
0.990922, -0.494074, 0.162989, 2.53619, 0.4, -0.00129508, 0.975371, 0.916258, 0.929826, 0.92034
0.990972, -0.495239, 0.162988, 2.53611, 0.4, -0.00129369, 0.975373, 0.916259, 0.929826, 0.920341
0.991022, -0.496403, 0.162988, 2.53604, 0.4, -0.00129231, 0.975376, 0.91626, 0.929827, 0.920343
0.991072, -0.497565, 0.162987, 2.53597, 0.4, -0.00129092, 0.975378, 0.916262, 0.929828, 0.920344
0.991122, -0.498726, 0.162987, 2.5359, 0.4, -0.00128953, 0.97538, 0.916263, 0.929829, 0.920345
0.991172, -0.499886, 0.162986, 2.53583, 0.4, -0.00128814, 0.975382, 0.916264, 0.92983, 0.920346
0.991222, -0.501045, 0.162986, 2.53576, 0.4, -0.00128676, 0.975385, 0.916266, 0.929831, 0.920347
0.991272, -0.502203, 0.162986, 2.53569, 0.4, -0.00128537, 0.975387, 0.916267, 0.929832, 0.920349
0.991322, -0.503359, 0.162986, 2.53562, 0.4, -0.00128398, 0.975389, 0.916269, 0.929833, 0.92035
0.991372, -0.504514, 0.162985, 2.53555, 0.4, -0.00128259, 0.975391, 0.91627, 0.929834, 0.920351
0.991422, -0.505667, 0.162985, 2.53548, 0.4, -0.00128121, 0.975393, 0.916272, 0.929835, 0.920352
0.991472, -0.50682, 0.162985, 2.53541, 0.4, -0.00127982, 0.975396, 0.916273, 0.929836, 0.920353
0.991522, -0.507971, 0.162984, 2.53534, 0.4, -0.00127843, 0.975398, 0.916274, 0.929837, 0.920355
0.991572, -0.509121, 0.162984, 2.53527, 0.4, -0.00127704, 0.9754, 0.916276, 0.929838, 0.920356
0.991622, -0.51027, 0.162984, 2.5352, 0.4, -0.00127566, 0.975402, 0.916277, 0.929839, 0.920357
0.991672, -0.511417, 0.162984, 2.53513, 0.4, -0.00127427, 0.975405, 0.916279, 0.92984, 0.920358
0.991722, -0.512564, 0.162984, 2.53506, 0.4, -0.00127288, 0.975407, 0.91628, 0.929841, 0.920359
0.991772, -0.513708, 0.162984, 2.53499, 0.4, -0.00127149, 0.975409, 0.916282, 0.929842, 0.920361
0.991822, -0.514852, 0.162984, 2.53492, 0.4, -0.00127011, 0.975411, 0.916283, 0.929843, 0.920362
0.991872, -0.515995, 0.162984, 2.53485, 0.4, -0.00126872, 0.975414, 0.916285, 0.929844, 0.920363
0.991922, -0.517136, 0.162984, 2.53478, 0.4, -0.00126733, 0.975416, 0.916286, 0.929845, 0.920364
0.991972, -0.518276, 0.162983, 2.53472, 0.4, -0.00126594, 0.975418, 0.916287, 0.929846, 0.920365
0.992022, -0.519415, 0.162984, 2.53465, 0.4, -0.00126456, 0.97542, 0.916289, 0.929847, 0.920367
0.992072, -0.520552, 0.162983, 2.53458, 0.4, -0.00126317, 0.975422, 0.91629, 0.929848, 0.920368
0.992122, -0.521688, 0.162984, 2.53451, 0.4, -0.00126178, 0.975425, 0.916292, 0.929849, 0.920369
0.992172, -0.522823, 0.162984, 2.53444, 0.4, -0.0012604, 0.975427, 0.916293, 0.92985, 0.92037
0.992222, -0.523957, 0.162984, 2.53437, 0.4, -0.00125901, 0.975429, 0.916295, 0.929851, 0.920372
0.992272, -0.52509, 0.162984, 2.5343, 0.4, -0.00125762, 0.975431, 0.916296, 0.929852, 0.920373
0.992322, -0.526221, 0.162984, 2.53423, 0.4, -0.00125623, 0.975434, 0.916297, 0.929853, 0.920374
0.992372, -0.527351, 0.162984, 2.53416, 0.4, -0.00125485, 0.975436, 0.916299, 0.929854, 0.920375
0.992422, -0.528479, 0.162984, 2.53409, 0.4, -0.00125346, 0.975438, 0.9163, 0.929855, 0.920377
0.992472, -0.529607, 0.162984, 2.53402, 0.4, -0.00125207, 0.97544, 0.916302, 0.929856, 0.920378
0.992522, -0.530733, 0.162985, 2.53395, 0.4, -0.00125068, 0.975443, 0.916303, 0.929857, 0.920379
0.992572, -0.531858, 0.162985, 2.53388, 0.4, -0.0012493, 0.975445, 0.916305, 0.929858, 0.92038
0.992622, -0.532982, 0.162985, 2.53381, 0.4, -0.00124791, 0.975447, 0.916306, 0.929859, 0.920382
0.992673, -0.534104, 0.162985, 2.53375, 0.4, -0.00124652, 0.975449, 0.916308, 0.92986, 0.920383
0.992723, -0.535226, 0.162985, 2.53368, 0.4, -0.00124513, 0.975452, 0.916309, 0.929861, 0.920384
0.992773, -0.536346, 0.162986, 2.53361, 0.4, -0.00124375, 0.975454, 0.916311, 0.929862, 0.920385
0.992823, -0.537464, 0.162986, 2.53354, 0.4, -0.00124236, 0.975456, 0.916312, 0.929863, 0.920387
0.992873, -0.538582, 0.162987, 2.53347, 0.4, -0.00124097, 0.975458, 0.916314, 0.929864, 0.920388
0.992923, -0.539698, 0.162987, 2.5334, 0.4, -0.00123958, 0.97546, 0.916315, 0.929865, 0.920389
0.992973, -0.540813, 0.162987, 2.53333, 0.4, -0.0012382, 0.975463, 0.916317, 0.929866, 0.92039
0.993023, -0.541927, 0.162988, 2.53326, 0.4, -0.00123681, 0.975465, 0.916318, 0.929867, 0.920392
0.993073, -0.543039, 0.162988, 2.53319, 0.4, -0.00123542, 0.975467, 0.91632, 0.929868, 0.920393
0.993123, -0.544151, 0.162988, 2.53313, 0.4, -0.00123404, 0.975469, 0.916321, 0.929869, 0.920394
0.993173, -0.545261, 0.162989, 2.53306, 0.4, -0.00123265, 0.975472, 0.916323, 0.92987, 0.920395
0.993223, -0.546369, 0.162989, 2.53299, 0.4, -0.00123126, 0.975474, 0.916324, 0.929871, 0.920397
0.993273, -0.547477, 0.16299, 2.53292, 0.4, -0.00122987, 0.975476, 0.916326, 0.929873, 0.920398
0.993323, -0.548583, 0.16299, 2.53285, 0.4, -0.00122849, 0.975479, 0.916327, 0.929874, 0.920399
0.993373, -0.549688, 0.162991, 2.53278, 0.4, -0.0012271, 0.975481, 0.916329, 0.929875, 0.920401
0.993423, -0.550792, 0.162992, 2.53271, 0.4, -0.00122571, 0.975483, 0.91633, 0.929876, 0.920402
0.993473, -0.551895, 0.162992, 2.53264, 0.4, -0.00122432, 0.975486, 0.916332, 0.929877, 0.920403
0.993523, -0.552996, 0.162993, 2.53257, 0.4, -0.00122294, 0.975488, 0.916333, 0.929878, 0.920404
0.993573, -0.554096, 0.162993, 2.5325, 0.4, -0.00122155, 0.97549, 0.916335, 0.929879, 0.920406
0.993623, -0.555195, 0.162994, 2.53243, 0.4, -0.00122016, 0.975492, 0.916336, 0.92988, 0.920407
0.993673, -0.556292, 0.162995, 2.53236, 0.4, -0.00121878, 0.975495, 0.916338, 0.929881, 0.920408
0.993723, -0.557388, 0.162995, 2.53229, 0.4, -0.00121739, 0.975497, 0.916339, 0.929882, 0.92041
0.993773, -0.558483, 0.162996, 2.53222, 0.4, -0.001216, 0.975499, 0.916341, 0.929883, 0.920411
0.993823, -0.559577, 0.162997, 2.53215, 0.4, -0.00121461, 0.975501, 0.916342, 0.929884, 0.920412
0.993873, -0.56067, 0.162998, 2.53208, 0.4, -0.00121323, 0.975504, 0.916344, 0.929885, 0.920414
0.993923, -0.561761, 0.162998, 2.53201, 0.4, -0.00121184, 0.975506, 0.916345, 0.929886, 0.920415
0.993973, -0.562851, 0.162999, 2.53194, 0.4, -0.00121045, 0.975508, 0.916347, 0.929887, 0.920416
0.994023, -0.56394, 0.163, 2.53187, 0.4, -0.00120907, 0.97551, 0.916348, 0.929888, 0.920417
0.994073, -0.565027, 0.163001, 2.5318, 0.4, -0.00120768, 0.975513, 0.91635, 0.92989, 0.920419
0.994123, -0.566114, 0.163002, 2.53173, 0.4, -0.00120629, 0.975515, 0.916351, 0.929891, 0.92042
0.994173, -0.567199, 0.163002, 2.53166, 0.4, -0.0012049, 0.975517, 0.916353, 0.929892, 0.920421
0.994223, -0.568282, 0.163003, 2.53159, 0.4, -0.00120352, 0.97552, 0.916354, 0.929893, 0.920423
0.994273, -0.569365, 0.163004, 2.53152, 0.4, -0.00120213, 0.975522, 0.916356, 0.929894, 0.920424
0.994323, -0.570446, 0.163005, 2.53145, 0.4, -0.00120074, 0.975524, 0.916357, 0.929895, 0.920425
0.994373, -0.571526, 0.163006, 2.53138, 0.4, -0.00119936, 0.975526, 0.916359, 0.929896, 0.920427
0.994423, -0.572605, 0.163007, 2.53131, 0.4, -0.00119797, 0.975529, 0.91636, 0.929897, 0.920428
0.994473, -0.573683, 0.163008, 2.53124, 0.4, -0.00119658, 0.975531, 0.916362, 0.929898, 0.920429
0.994523, -0.574759, 0.163009, 2.53117, 0.4, -0.00119519, 0.975533, 0.916364, 0.929899, 0.920431
0.994573, -0.575834, 0.16301, 2.5311, 0.4, -0.00119381, 0.975536, 0.916365, 0.9299, 0.920432
0.994623, -0.576908, 0.163011, 2.53103, 0.4, -0.00119242, 0.975538, 0.916367, 0.929901, 0.920433
0.994673, -0.57798, 0.163012, 2.53096, 0.4, -0.00119103, 0.97554, 0.916368, 0.929903, 0.920435
0.994723, -0.579052, 0.163013, 2.53089, 0.4, -0.00118965, 0.975542, 0.91637, 0.929904, 0.920436
0.994773, -0.580122, 0.163015, 2.53082, 0.4, -0.00118826, 0.975545, 0.916371, 0.929905, 0.920437
0.994823, -0.58119, 0.163016, 2.53074, 0.4, -0.00118687, 0.975547, 0.916373, 0.929906, 0.920439
0.994873, -0.582258, 0.163017, 2.53067, 0.4, -0.00118548, 0.975549, 0.916374, 0.929907, 0.92044
0.994923, -0.583324, 0.163018, 2.5306, 0.4, -0.0011841, 0.975552, 0.916376, 0.929908, 0.920442
0.994973, -0.584389, 0.163019, 2.53053, 0.4, -0.00118271, 0.975554, 0.916378, 0.929909, 0.920443
0.995023, -0.585453, 0.163021, 2.53046, 0.4, -0.00118132, 0.975556, 0.916379, 0.92991, 0.920444
0.995073, -0.586516, 0.163022, 2.53038, 0.4, -0.00117994, 0.975559, 0.916381, 0.929911, 0.920446
0.995123, -0.587577, 0.163023, 2.53031, 0.4, -0.00117855, 0.975561, 0.916382, 0.929913, 0.920447
0.995173, -0.588637, 0.163024, 2.53024, 0.4, -0.00117716, 0.975563, 0.916384, 0.929914, 0.920448
0.995223, -0.589696, 0.163026, 2.53017, 0.4, -0.00117578, 0.975565, 0.916385, 0.929915, 0.92045
0.995273, -0.590754, 0.163027, 2.5301, 0.4, -0.00117439, 0.975568, 0.916387, 0.929916, 0.920451
0.995323, -0.59181, 0.163028, 2.53003, 0.4, -0.001173, 0.97557, 0.916389, 0.929917, 0.920452
0.995373, -0.592865, 0.16303, 2.52996, 0.4, -0.00117161, 0.975572, 0.91639, 0.929918, 0.920454
0.995423, -0.593919, 0.163031, 2.52988, 0.4, -0.00117023, 0.975575, 0.916392, 0.929919, 0.920455
0.995473, -0.594971, 0.163033, 2.52981, 0.4, -0.00116884, 0.975577, 0.916393, 0.92992, 0.920456
0.995523, -0.596023, 0.163034, 2.52974, 0.4, -0.00116745, 0.975579, 0.916395, 0.929922, 0.920458
0.995573, -0.597073, 0.163035, 2.52967, 0.4, -0.00116607, 0.975582, 0.916396, 0.929923, 0.920459
0.995623, -0.598122, 0.163037, 2.5296, 0.4, -0.00116468, 0.975584, 0.916398, 0.929924, 0.920461
0.995673, -0.599169, 0.163038, 2.52953, 0.4, -0.00116329, 0.975586, 0.9164, 0.929925, 0.920462
0.995723, -0.600216, 0.16304, 2.52946, 0.4, -0.00116191, 0.975589, 0.916401, 0.929926, 0.920463
0.995773, -0.601261, 0.163041, 2.52938, 0.4, -0.00116052, 0.975591, 0.916403, 0.929927, 0.920465
0.995823, -0.602305, 0.163043, 2.52931, 0.4, -0.00115913, 0.975593, 0.916404, 0.929928, 0.920466
0.995873, -0.603347, 0.163045, 2.52924, 0.4, -0.00115775, 0.975596, 0.916406, 0.92993, 0.920467
0.995923, -0.604388, 0.163046, 2.52917, 0.4, -0.00115636, 0.975598, 0.916408, 0.929931, 0.920469
0.995973, -0.605429, 0.163048, 2.5291, 0.4, -0.00115497, 0.9756, 0.916409, 0.929932, 0.92047
0.996023, -0.606467, 0.163049, 2.52903, 0.4, -0.00115359, 0.975603, 0.916411, 0.929933, 0.920472
0.996073, -0.607505, 0.163051, 2.52895, 0.4, -0.0011522, 0.975605, 0.916412, 0.929934, 0.920473
0.996123, -0.608541, 0.163053, 2.52888, 0.4, -0.00115081, 0.975607, 0.916414, 0.929935, 0.920474
0.996173, -0.609577, 0.163054, 2.52881, 0.4, -0.00114943, 0.975609, 0.916416, 0.929937, 0.920476
0.996223, -0.61061, 0.163056, 2.52873, 0.4, -0.00114804, 0.975612, 0.916417, 0.929938, 0.920477
0.996273, -0.611643, 0.163058, 2.52866, 0.4, -0.00114665, 0.975614, 0.916419, 0.929939, 0.920479
0.996323, -0.612674, 0.16306, 2.52859, 0.4, -0.00114527, 0.975617, 0.916421, 0.92994, 0.92048
0.996373, -0.613704, 0.163062, 2.52851, 0.4, -0.00114388, 0.975619, 0.916422, 0.929941, 0.920482
0.996423, -0.614733, 0.163063, 2.52844, 0.4, -0.00114249, 0.975621, 0.916424, 0.929942, 0.920483
0.996473, -0.615761, 0.163065, 2.52837, 0.4, -0.00114111, 0.975623, 0.916425, 0.929944, 0.920484
0.996523, -0.616787, 0.163067, 2.52829, 0.4, -0.00113972, 0.975626, 0.916427, 0.929945, 0.920486
0.996573, -0.617812, 0.163069, 2.52822, 0.4, -0.00113833, 0.975628, 0.916429, 0.929946, 0.920487
0.996623, -0.618836, 0.163071, 2.52815, 0.4, -0.00113695, 0.97563, 0.91643, 0.929947, 0.920489
0.996673, -0.619859, 0.163073, 2.52807, 0.4, -0.00113556, 0.975633, 0.916432, 0.929948, 0.92049
0.996723, -0.62088, 0.163075, 2.528, 0.4, -0.00113417, 0.975635, 0.916433, 0.92995, 0.920491
0.996773, -0.6219, 0.163077, 2.52793, 0.4, -0.00113279, 0.975637, 0.916435, 0.929951, 0.920493
0.996823, -0.622919, 0.163079, 2.52786, 0.4, -0.0011314, 0.97564, 0.916437, 0.929952, 0.920494
0.996873, -0.623937, 0.16308, 2.52778, 0.4, -0.00113001, 0.975642, 0.916438, 0.929953, 0.920496
0.996923, -0.624953, 0.163082, 2.52771, 0.4, -0.00112863, 0.975645, 0.91644, 0.929954, 0.920497
0.996973, -0.625969, 0.163085, 2.52764, 0.4, -0.00112724, 0.975647, 0.916442, 0.929955, 0.920499
0.997023, -0.626982, 0.163087, 2.52756, 0.4, -0.00112585, 0.975649, 0.916443, 0.929957, 0.9205
0.997073, -0.627995, 0.163089, 2.52749, 0.4, -0.00112447, 0.975652, 0.916445, 0.929958, 0.920501
0.997123, -0.629007, 0.163091, 2.52742, 0.4, -0.00112308, 0.975654, 0.916446, 0.929959, 0.920503
0.997173, -0.630017, 0.163093, 2.52734, 0.4, -0.00112169, 0.975656, 0.916448, 0.92996, 0.920504
0.997223, -0.631025, 0.163095, 2.52727, 0.4, -0.00112031, 0.975659, 0.91645, 0.929962, 0.920506
0.997273, -0.632033, 0.163097, 2.5272, 0.4, -0.00111892, 0.975661, 0.916451, 0.929963, 0.920507
0.997323, -0.63304, 0.163099, 2.52712, 0.4, -0.00111754, 0.975663, 0.916453, 0.929964, 0.920509
0.997373, -0.634045, 0.163102, 2.52705, 0.4, -0.00111615, 0.975666, 0.916455, 0.929965, 0.92051
0.997423, -0.635049, 0.163104, 2.52697, 0.4, -0.00111476, 0.975668, 0.916456, 0.929966, 0.920512
0.997473, -0.636051, 0.163106, 2.5269, 0.4, -0.00111338, 0.97567, 0.916458, 0.929968, 0.920513
0.997523, -0.637053, 0.163108, 2.52683, 0.4, -0.00111199, 0.975673, 0.91646, 0.929969, 0.920515
0.997573, -0.638053, 0.163111, 2.52675, 0.4, -0.0011106, 0.975675, 0.916461, 0.92997, 0.920516
0.997623, -0.639052, 0.163113, 2.52668, 0.4, -0.00110922, 0.975678, 0.916463, 0.929971, 0.920518
0.997673, -0.640049, 0.163115, 2.5266, 0.4, -0.00110783, 0.97568, 0.916465, 0.929972, 0.920519
0.997723, -0.641046, 0.163118, 2.52653, 0.4, -0.00110644, 0.975682, 0.916466, 0.929974, 0.92052
0.997773, -0.642041, 0.16312, 2.52645, 0.4, -0.00110506, 0.975685, 0.916468, 0.929975, 0.920522
0.997823, -0.643035, 0.163122, 2.52638, 0.4, -0.00110367, 0.975687, 0.91647, 0.929976, 0.920523
0.997873, -0.644028, 0.163125, 2.5263, 0.4, -0.00110229, 0.975689, 0.916471, 0.929977, 0.920525
0.997923, -0.645019, 0.163127, 2.52623, 0.4, -0.0011009, 0.975692, 0.916473, 0.929979, 0.920526
0.997973, -0.646009, 0.16313, 2.52615, 0.4, -0.00109951, 0.975694, 0.916475, 0.92998, 0.920528
0.998023, -0.646998, 0.163132, 2.52608, 0.4, -0.00109813, 0.975697, 0.916476, 0.929981, 0.920529
0.998073, -0.647986, 0.163135, 2.526, 0.4, -0.00109674, 0.975699, 0.916478, 0.929982, 0.920531
0.998123, -0.648972, 0.163137, 2.52593, 0.4, -0.00109536, 0.975701, 0.91648, 0.929983, 0.920532
0.998173, -0.649958, 0.16314, 2.52585, 0.4, -0.00109397, 0.975704, 0.916482, 0.929985, 0.920534
0.998223, -0.650942, 0.163142, 2.52578, 0.4, -0.00109258, 0.975706, 0.916483, 0.929986, 0.920535
0.998273, -0.651924, 0.163145, 2.5257, 0.4, -0.0010912, 0.975708, 0.916485, 0.929987, 0.920537
0.998323, -0.652906, 0.163147, 2.52563, 0.4, -0.00108981, 0.975711, 0.916487, 0.929989, 0.920538
0.998373, -0.653886, 0.16315, 2.52555, 0.4, -0.00108843, 0.975713, 0.916488, 0.92999, 0.92054
0.998423, -0.654865, 0.163153, 2.52548, 0.4, -0.00108704, 0.975715, 0.91649, 0.929991, 0.920541
0.998473, -0.655843, 0.163155, 2.52541, 0.4, -0.00108565, 0.975718, 0.916492, 0.929992, 0.920543
0.998523, -0.656819, 0.163158, 2.52533, 0.4, -0.00108427, 0.97572, 0.916493, 0.929994, 0.920544
0.998573, -0.657794, 0.163161, 2.52525, 0.4, -0.00108288, 0.975723, 0.916495, 0.929995, 0.920546
0.998623, -0.658768, 0.163163, 2.52518, 0.4, -0.0010815, 0.975725, 0.916497, 0.929996, 0.920547
0.998673, -0.659741, 0.163166, 2.5251, 0.4, -0.00108011, 0.975727, 0.916498, 0.929997, 0.920549
0.998724, -0.660712, 0.163169, 2.52503, 0.4, -0.00107872, 0.97573, 0.9165, 0.929999, 0.92055
0.998774, -0.661683, 0.163172, 2.52495, 0.4, -0.00107734, 0.975732, 0.916502, 0.93, 0.920552
0.998824, -0.662652, 0.163174, 2.52488, 0.4, -0.00107595, 0.975735, 0.916504, 0.930001, 0.920553
0.998874, -0.663619, 0.163177, 2.5248, 0.4, -0.00107457, 0.975737, 0.916505, 0.930002, 0.920555
0.998924, -0.664586, 0.16318, 2.52472, 0.4, -0.00107318, 0.975739, 0.916507, 0.930004, 0.920556
0.998974, -0.665551, 0.163183, 2.52465, 0.4, -0.00107179, 0.975742, 0.916509, 0.930005, 0.920558
0.999024, -0.666515, 0.163186, 2.52457, 0.4, -0.00107041, 0.975744, 0.916511, 0.930006, 0.920559
0.999074, -0.667478, 0.163189, 2.52449, 0.4, -0.00106902, 0.975747, 0.916512, 0.930008, 0.920561
0.999124, -0.668439, 0.163192, 2.52442, 0.4, -0.00106764, 0.975749, 0.916514, 0.930009, 0.920562
0.999174, -0.6694, 0.163195, 2.52434, 0.4, -0.00106625, 0.975751, 0.916516, 0.93001, 0.920564
0.999224, -0.670359, 0.163198, 2.52427, 0.4, -0.00106487, 0.975754, 0.916517, 0.930011, 0.920565
0.999274, -0.671316, 0.163201, 2.52419, 0.4, -0.00106348, 0.975756, 0.916519, 0.930013, 0.920567
0.999324, -0.672273, 0.163204, 2.52411, 0.4, -0.00106209, 0.975758, 0.916521, 0.930014, 0.920568
0.999374, -0.673228, 0.163207, 2.52404, 0.4, -0.00106071, 0.975761, 0.916523, 0.930015, 0.92057
0.999424, -0.674182, 0.16321, 2.52396, 0.4, -0.00105932, 0.975763, 0.916524, 0.930017, 0.920571
0.999474, -0.675135, 0.163213, 2.52389, 0.4, -0.00105794, 0.975766, 0.916526, 0.930018, 0.920573
0.999524, -0.676086, 0.163216, 2.52381, 0.4, -0.00105655, 0.975768, 0.916528, 0.930019, 0.920574
0.999574, -0.677037, 0.163219, 2.52374, 0.4, -0.00105517, 0.97577, 0.916529, 0.93002, 0.920576
0.999624, -0.677986, 0.163222, 2.52366, 0.4, -0.00105378, 0.975773, 0.916531, 0.930022, 0.920578
0.999674, -0.678933, 0.163225, 2.52359, 0.4, -0.0010524, 0.975775, 0.916533, 0.930023, 0.920579
0.999724, -0.67988, 0.163228, 2.52352, 0.4, -0.00105101, 0.975777, 0.916535, 0.930024, 0.920581
0.999774, -0.680825, 0.163232, 2.52344, 0.4, -0.00104962, 0.97578, 0.916536, 0.930026, 0.920582
0.999824, -0.681769, 0.163235, 2.52337, 0.4, -0.00104824, 0.975782, 0.916538, 0.930027, 0.920584
0.999874, -0.682712, 0.163238, 2.52329, 0.4, -0.00104685, 0.975785, 0.91654, 0.930028, 0.920585
0.999924, -0.683654, 0.163241, 2.52322, 0.4, -0.00104547, 0.975787, 0.916542, 0.930029, 0.920587
0.999974, -0.684594, 0.163244, 2.52315, 0.4, -0.00104408, 0.975789, 0.916543, 0.930031, 0.920588
1.00002, -0.685533, 0.163248, 2.52307, 0.4, -0.0010427, 0.975792, 0.916545, 0.930032, 0.92059
1.00002, -0.685533, 0.163247, 2.52159, 0.4, -0.0010427, 0.975792, 0.916545, 0.930032, 0.92059
1.00102, -0.713216, 0.163345, 2.53449, 0.4, -0.00100183, 0.975863, 0.916597, 0.930071, 0.920636
1.00202, -0.730881, 0.163429, 2.52825, 0.4, -0.000974143, 0.975913, 0.916634, 0.930099, 0.920669
1.00302, -0.748167, 0.16352, 2.52663, 0.4, -0.000946467, 0.975962, 0.916671, 0.930128, 0.920703
1.00402, -0.764954, 0.163618, 2.52508, 0.4, -0.000918802, 0.976012, 0.91671, 0.930158, 0.920737
1.00502, -0.781243, 0.163725, 2.52354, 0.4, -0.000891151, 0.976063, 0.916749, 0.930188, 0.920773
1.00602, -0.797035, 0.16384, 2.522, 0.4, -0.000863514, 0.976113, 0.916788, 0.930219, 0.920809
1.00702, -0.81233, 0.163963, 2.52044, 0.4, -0.000835892, 0.976165, 0.916829, 0.930251, 0.920846
1.00802, -0.827127, 0.164094, 2.51883, 0.4, -0.000808286, 0.976217, 0.91687, 0.930284, 0.920884
1.00902, -0.841428, 0.164233, 2.51725, 0.4, -0.000780698, 0.976269, 0.916912, 0.930317, 0.920922
1.01002, -0.855232, 0.16438, 2.51567, 0.4, -0.000753127, 0.976321, 0.916955, 0.930351, 0.920961
1.01102, -0.86854, 0.164535, 2.51405, 0.4, -0.000725575, 0.976374, 0.916998, 0.930386, 0.921002
1.01202, -0.881353, 0.164699, 2.51241, 0.4, -0.000698043, 0.976428, 0.917043, 0.930422, 0.921043
1.01302, -0.89367, 0.16487, 2.51077, 0.4, -0.000670533, 0.976481, 0.917087, 0.930459, 0.921084
1.01402, -0.905492, 0.165049, 2.50913, 0.4, -0.000643043, 0.976535, 0.917133, 0.930496, 0.921127
1.01502, -0.916819, 0.165237, 2.50748, 0.4, -0.000615577, 0.97659, 0.91718, 0.930534, 0.92117
1.01602, -0.927652, 0.165432, 2.50583, 0.4, -0.000588134, 0.976645, 0.917226, 0.930573, 0.921214
1.01702, -0.937992, 0.165635, 2.50416, 0.4, -0.000560716, 0.9767, 0.917274, 0.930612, 0.921259
1.01802, -0.947838, 0.165847, 2.50247, 0.4, -0.000533323, 0.976756, 0.917323, 0.930652, 0.921304
1.01902, -0.957191, 0.166066, 2.50079, 0.4, -0.000505957, 0.976812, 0.917372, 0.930693, 0.921351
1.02002, -0.966052, 0.166293, 2.49908, 0.4, -0.000478618, 0.976868, 0.917422, 0.930735, 0.921398
1.02102, -0.974421, 0.166528, 2.49737, 0.4, -0.000451307, 0.976925, 0.917473, 0.930778, 0.921446
1.02202, -0.982299, 0.166771, 2.49564, 0.4, -0.000424026, 0.976982, 0.917524, 0.930821, 0.921494
1.02302, -0.989686, 0.167022, 2.49391, 0.4, -0.000396774, 0.97704, 0.917576, 0.930865, 0.921544
1.02402, -0.996582, 0.167281, 2.49218, 0.4, -0.000369554, 0.977098, 0.917629, 0.93091, 0.921594
1.02502, -1.00299, 0.167547, 2.49043, 0.4, -0.000342366, 0.977156, 0.917682, 0.930955, 0.921645
1.02602, -1.00891, 0.167822, 2.48864, 0.4, -0.00031521, 0.977215, 0.917736, 0.931001, 0.921696
1.02702, -1.01434, 0.168104, 2.48688, 0.4, -0.000288088, 0.977274, 0.917791, 0.931048, 0.921749
1.02803, -1.01928, 0.168394, 2.48509, 0.4, -0.000261001, 0.977334, 0.917847, 0.931096, 0.921802
1.02903, -1.02373, 0.168692, 2.48332, 0.4, -0.00023395, 0.977394, 0.917903, 0.931144, 0.921856
1.03003, -1.0277, 0.168997, 2.4815, 0.4, -0.000206935, 0.977454, 0.91796, 0.931193, 0.92191
1.03103, -1.03118, 0.16931, 2.4797, 0.4, -0.000179957, 0.977514, 0.918017, 0.931243, 0.921965
1.03203, -1.03418, 0.169631, 2.47789, 0.4, -0.000153018, 0.977575, 0.918076, 0.931294, 0.922022
1.03303, -1.03669, 0.16996, 2.47605, 0.4, -0.000126118, 0.977637, 0.918135, 0.931345, 0.922078
1.03403, -1.03872, 0.170296, 2.47421, 0.4, -9.92583e-05, 0.977698, 0.918194, 0.931397, 0.922136
1.03503, -1.04026, 0.170641, 2.47239, 0.4, -7.24394e-05, 0.97776, 0.918254, 0.931449, 0.922194
1.03603, -1.04133, 0.170992, 2.47053, 0.4, -4.56624e-05, 0.977823, 0.918315, 0.931503, 0.922253
1.03703, -1.04191, 0.171352, 2.46868, 0.4, -1.89282e-05, 0.977885, 0.918377, 0.931556, 0.922313
1.03803, -1.04201, 0.171718, 2.46682, 0.4, 7.76237e-06, 0.977949, 0.918439, 0.931611, 0.922373
1.03903, -1.04163, 0.172093, 2.46492, 0.4, 3.44084e-05, 0.978012, 0.918502, 0.931666, 0.922434
1.04003, -1.04077, 0.172475, 2.46302, 0.4, 6.10089e-05, 0.978076, 0.918565, 0.931723, 0.922496
1.04103, -1.03943, 0.172865, 2.46114, 0.4, 8.75631e-05, 0.97814, 0.918629, 0.931779, 0.922558
1.04203, -1.03761, 0.173262, 2.45925, 0.4, 0.00011407, 0.978204, 0.918694, 0.931837, 0.922621
1.04303, -1.03532, 0.173667, 2.45732, 0.4, 0.000140529, 0.978269, 0.91876, 0.931895, 0.922685
1.04403, -1.03256, 0.174079, 2.45542, 0.4, 0.000166939, 0.978334, 0.918826, 0.931953, 0.922749
1.04503, -1.02931, 0.174499, 2.4535, 0.4, 0.000193299, 0.9784, 0.918892, 0.932013, 0.922815
1.04603, -1.0256, 0.174926, 2.45157, 0.4, 0.000219608, 0.978465, 0.918959, 0.932073, 0.92288
1.04703, -1.02141, 0.175361, 2.44965, 0.4, 0.000245866, 0.978531, 0.919027, 0.932133, 0.922947
1.04803, -1.01674, 0.175803, 2.44771, 0.4, 0.000272072, 0.978598, 0.919096, 0.932195, 0.923014
1.04903, -1.01161, 0.176252, 2.44577, 0.4, 0.000298224, 0.978664, 0.919165, 0.932257, 0.923082
1.05003, -1.00601, 0.176709, 2.44381, 0.4, 0.000324322, 0.978731, 0.919235, 0.932319, 0.92315
1.05103, -0.999935, 0.177173, 2.44186, 0.4, 0.000350365, 0.978799, 0.919305, 0.932382, 0.923219
1.05203, -0.993394, 0.177644, 2.43988, 0.4, 0.000376352, 0.978866, 0.919376, 0.932446, 0.923289
1.05303, -0.986386, 0.178123, 2.43792, 0.4, 0.000402282, 0.978934, 0.919447, 0.932511, 0.923359
1.05403, -0.978912, 0.178609, 2.43593, 0.4, 0.000428155, 0.979002, 0.919519, 0.932576, 0.92343
1.05503, -0.970972, 0.179103, 2.43398, 0.4, 0.00045397, 0.979071, 0.919592, 0.932642, 0.923502
1.05603, -0.962568, 0.179603, 2.43196, 0.4, 0.000479725, 0.979139, 0.919665, 0.932708, 0.923574
1.05703, -0.953701, 0.180111, 2.42997, 0.4, 0.00050542, 0.979208, 0.919739, 0.932775, 0.923647
1.05803, -0.944372, 0.180626, 2.42796, 0.4, 0.000531054, 0.979278, 0.919813, 0.932842, 0.923721
1.05903, -0.934583, 0.181148, 2.42597, 0.4, 0.000556627, 0.979347, 0.919888, 0.932911, 0.923795
1.06003, -0.924333, 0.181677, 2.42397, 0.4, 0.000582136, 0.979417, 0.919963, 0.932979, 0.923869
1.06103, -0.913625, 0.182213, 2.42194, 0.4, 0.000607583, 0.979487, 0.920039, 0.933049, 0.923945
1.06203, -0.90246, 0.182756, 2.41992, 0.4, 0.000632965, 0.979558, 0.920116, 0.933119, 0.92402
1.06303, -0.890838, 0.183307, 2.41792, 0.4, 0.000658282, 0.979629, 0.920193, 0.933189, 0.924097
1.06403, -0.878761, 0.183864, 2.41587, 0.4, 0.000683533, 0.979699, 0.92027, 0.93326, 0.924174
1.06503, -0.86623, 0.184429, 2.41385, 0.4, 0.000708717, 0.979771, 0.920348, 0.933332, 0.924252
1.06603, -0.853247, 0.185001, 2.41183, 0.4, 0.000733834, 0.979842, 0.920427, 0.933404, 0.92433
1.06703, -0.839811, 0.185579, 2.40978, 0.4, 0.000758883, 0.979914, 0.920506, 0.933477, 0.924409
1.06803, -0.825926, 0.186165, 2.40775, 0.4, 0.000783862, 0.979986, 0.920586, 0.93355, 0.924488
1.06903, -0.811592, 0.186757, 2.40569, 0.4, 0.000808772, 0.980058, 0.920666, 0.933624, 0.924568
1.07003, -0.79681, 0.187356, 2.40365, 0.4, 0.00083361, 0.98013, 0.920747, 0.933698, 0.924648
1.07103, -0.781581, 0.187962, 2.4016, 0.4, 0.000858377, 0.980203, 0.920828, 0.933773, 0.924729
1.07203, -0.765907, 0.188575, 2.39955, 0.4, 0.000883072, 0.980276, 0.920909, 0.933849, 0.924811
1.07303, -0.74979, 0.189195, 2.39749, 0.4, 0.000907694, 0.980349, 0.920991, 0.933925, 0.924893
1.07403, -0.73323, 0.189821, 2.39544, 0.4, 0.000932241, 0.980422, 0.921074, 0.934001, 0.924976
1.07503, -0.716228, 0.190455, 2.39337, 0.4, 0.000956714, 0.980496, 0.921157, 0.934079, 0.925059
1.07603, -0.698787, 0.191095, 2.39131, 0.4, 0.000981111, 0.98057, 0.921241, 0.934156, 0.925142
1.07703, -0.680908, 0.191741, 2.38924, 0.4, 0.00100543, 0.980644, 0.921325, 0.934234, 0.925227
1.07803, -0.662591, 0.192395, 2.38717, 0.4, 0.00102968, 0.980718, 0.921409, 0.934313, 0.925311
1.07903, -0.643839, 0.193055, 2.38509, 0.4, 0.00105384, 0.980792, 0.921494, 0.934392, 0.925396
1.08003, -0.624652, 0.193722, 2.38303, 0.4, 0.00107793, 0.980867, 0.921579, 0.934472, 0.925482
1.08103, -0.605033, 0.194395, 2.38096, 0.4, 0.00110194, 0.980942, 0.921665, 0.934552, 0.925568
1.08203, -0.584982, 0.195075, 2.37888, 0.4, 0.00112587, 0.981017, 0.921751, 0.934632, 0.925655
1.08303, -0.564501, 0.195761, 2.37681, 0.4, 0.00114971, 0.981092, 0.921838, 0.934713, 0.925742
1.08403, -0.543591, 0.196454, 2.37474, 0.4, 0.00117348, 0.981167, 0.921925, 0.934795, 0.92583
1.08503, -0.522255, 0.197154, 2.37266, 0.4, 0.00119716, 0.981243, 0.922013, 0.934877, 0.925918
1.08603, -0.500493, 0.19786, 2.37059, 0.4, 0.00122076, 0.981318, 0.9221, 0.934959, 0.926006
1.08703, -0.478306, 0.198572, 2.36851, 0.4, 0.00124428, 0.981394, 0.922189, 0.935042, 0.926095
1.08803, -0.455698, 0.199291, 2.36645, 0.4, 0.00126771, 0.98147, 0.922277, 0.935126, 0.926185
1.08903, -0.432668, 0.200016, 2.36435, 0.4, 0.00129105, 0.981546, 0.922367, 0.935209, 0.926275
1.09003, -0.409219, 0.200747, 2.36226, 0.4, 0.00131431, 0.981623, 0.922456, 0.935294, 0.926365
1.09103, -0.385352, 0.201485, 2.36018, 0.4, 0.00133749, 0.981699, 0.922546, 0.935378, 0.926456
1.09203, -0.361069, 0.202229, 2.35811, 0.4, 0.00136057, 0.981776, 0.922636, 0.935464, 0.926547
1.09303, -0.336371, 0.202979, 2.35603, 0.4, 0.00138357, 0.981853, 0.922727, 0.935549, 0.926639
1.09403, -0.31126, 0.203736, 2.35395, 0.4, 0.00140648, 0.981929, 0.922818, 0.935635, 0.926731
1.09503, -0.285737, 0.204498, 2.35188, 0.4, 0.00142929, 0.982007, 0.922909, 0.935721, 0.926823
1.09603, -0.259804, 0.205267, 2.3498, 0.4, 0.00145202, 0.982084, 0.923001, 0.935808, 0.926916
1.09703, -0.233463, 0.206042, 2.34771, 0.4, 0.00147466, 0.982161, 0.923093, 0.935895, 0.927009
1.09803, -0.206716, 0.206823, 2.34566, 0.4, 0.0014972, 0.982238, 0.923185, 0.935983, 0.927103
1.09903, -0.179563, 0.20761, 2.34357, 0.4, 0.00151965, 0.982316, 0.923278, 0.936071, 0.927197
1.10003, -0.152007, 0.208403, 2.34151, 0.4, 0.00154201, 0.982394, 0.923371, 0.936159, 0.927291
1.10103, -0.12405, 0.209202, 2.33944, 0.4, 0.00156427, 0.982471, 0.923464, 0.936248, 0.927386
1.10203, -0.0956927, 0.210007, 2.33736, 0.4, 0.00158644, 0.982549, 0.923558, 0.936337, 0.927481
1.10303, -0.0669371, 0.210818, 2.3353, 0.4, 0.00160852, 0.982627, 0.923652, 0.936427, 0.927577
1.10403, -0.0377852, 0.211635, 2.33323, 0.4, 0.0016305, 0.982705, 0.923746, 0.936517, 0.927672
1.10503, -0.00823843, 0.212457, 2.33117, 0.4, 0.00165238, 0.982783, 0.923841, 0.936607, 0.927769
1.10603, 0.0217013, 0.213286, 2.3291, 0.4, 0.00167416, 0.982862, 0.923936, 0.936697, 0.927865
1.10703, 0.0520322, 0.21412, 2.32704, 0.4, 0.00169584, 0.98294, 0.924031, 0.936788, 0.927962
1.10803, 0.0827526, 0.21496, 2.32499, 0.4, 0.00171743, 0.983018, 0.924126, 0.936879, 0.928059
1.10903, 0.113861, 0.215806, 2.32295, 0.4, 0.00173892, 0.983097, 0.924223, 0.936971, 0.928157
1.11003, 0.145355, 0.216658, 2.32085, 0.4, 0.00176031, 0.983176, 0.924318, 0.937063, 0.928255
1.11103, 0.177233, 0.217515, 2.31883, 0.4, 0.00178159, 0.983254, 0.924415, 0.937155, 0.928353
1.11203, 0.209493, 0.218378, 2.31677, 0.4, 0.00180278, 0.983333, 0.924511, 0.937248, 0.928451
1.11303, 0.242133, 0.219246, 2.31474, 0.4, 0.00182386, 0.983412, 0.924608, 0.937341, 0.92855
1.11403, 0.275153, 0.22012, 2.31271, 0.4, 0.00184484, 0.98349, 0.924705, 0.937434, 0.928649
1.11503, 0.308549, 0.221, 2.31067, 0.4, 0.00186572, 0.983569, 0.924802, 0.937527, 0.928749
1.11603, 0.342319, 0.221885, 2.30863, 0.4, 0.00188649, 0.983648, 0.9249, 0.937621, 0.928848
1.11703, 0.376463, 0.222775, 2.30661, 0.4, 0.00190716, 0.983727, 0.924997, 0.937715, 0.928948
1.11803, 0.410978, 0.223671, 2.30458, 0.4, 0.00192772, 0.983806, 0.925095, 0.937809, 0.929048
1.11903, 0.445862, 0.224573, 2.30256, 0.4, 0.00194817, 0.983885, 0.925194, 0.937904, 0.929149
1.12003, 0.481113, 0.225479, 2.30054, 0.4, 0.00196852, 0.983964, 0.925292, 0.937999, 0.92925
1.12103, 0.51673, 0.226391, 2.29853, 0.4, 0.00198877, 0.984043, 0.92539, 0.938094, 0.92935
1.12203, 0.55271, 0.227308, 2.29652, 0.4, 0.0020089, 0.984122, 0.925489, 0.93819, 0.929452
1.12303, 0.589051, 0.228231, 2.29452, 0.4, 0.00202893, 0.984201, 0.925588, 0.938285, 0.929553
1.12403, 0.625752, 0.229158, 2.29253, 0.4, 0.00204885, 0.98428, 0.925687, 0.938381, 0.929655
1.12503, 0.662811, 0.230091, 2.29055, 0.4, 0.00206865, 0.984359, 0.925786, 0.938477, 0.929757
1.12603, 0.700225, 0.231029, 2.28853, 0.4, 0.00208835, 0.984438, 0.925886, 0.938574, 0.929859
1.12703, 0.737992, 0.231972, 2.28655, 0.4, 0.00210794, 0.984517, 0.925986, 0.93867, 0.929961
1.12803, 0.776112, 0.23292, 2.28458, 0.4, 0.00212741, 0.984596, 0.926085, 0.938767, 0.930064
1.12903, 0.81458, 0.233873, 2.28259, 0.4, 0.00214678, 0.984675, 0.926185, 0.938864, 0.930166
1.13003, 0.853397, 0.234831, 2.28063, 0.4, 0.00216603, 0.984754, 0.926285, 0.938961, 0.930269
1.13103, 0.892558, 0.235794, 2.27868, 0.4, 0.00218517, 0.984833, 0.926386, 0.939059, 0.930372
1.13203, 0.932064, 0.236762, 2.27673, 0.4, 0.00220419, 0.984912, 0.926486, 0.939156, 0.930476
1.13303, 0.97191, 0.237735, 2.27476, 0.4, 0.0022231, 0.984991, 0.926586, 0.939254, 0.930579
1.13403, 1.0121, 0.238713, 2.27282, 0.4, 0.0022419, 0.98507, 0.926687, 0.939352, 0.930683
1.13503, 1.05262, 0.239695, 2.27088, 0.4, 0.00226058, 0.985149, 0.926788, 0.939451, 0.930786
1.13603, 1.09348, 0.240682, 2.26894, 0.4, 0.00227914, 0.985228, 0.926889, 0.939549, 0.93089
1.13703, 1.13467, 0.241674, 2.26704, 0.4, 0.00229759, 0.985306, 0.926989, 0.939648, 0.930995
1.13803, 1.17619, 0.242671, 2.26511, 0.4, 0.00231592, 0.985385, 0.927091, 0.939746, 0.931099
1.13903, 1.21804, 0.243672, 2.26319, 0.4, 0.00233413, 0.985464, 0.927192, 0.939845, 0.931203
1.14003, 1.26022, 0.244678, 2.26129, 0.4, 0.00235223, 0.985542, 0.927293, 0.939944, 0.931308
1.14103, 1.30273, 0.245688, 2.25936, 0.4, 0.0023702, 0.985621, 0.927394, 0.940044, 0.931412
1.14203, 1.34555, 0.246703, 2.25748, 0.4, 0.00238806, 0.985699, 0.927496, 0.940143, 0.931517
1.14303, 1.3887, 0.247722, 2.25559, 0.4, 0.0024058, 0.985778, 0.927597, 0.940242, 0.931622
1.14403, 1.43216, 0.248746, 2.25372, 0.4, 0.00242341, 0.985856, 0.927698, 0.940342, 0.931727
1.14503, 1.47594, 0.249774, 2.25184, 0.4, 0.00244091, 0.985934, 0.9278, 0.940442, 0.931832
1.14603, 1.52003, 0.250807, 2.24997, 0.4, 0.00245829, 0.986012, 0.927902, 0.940542, 0.931937
1.14703, 1.56444, 0.251844, 2.24812, 0.4, 0.00247554, 0.98609, 0.928003, 0.940642, 0.932043
1.14803, 1.60915, 0.252885, 2.24627, 0.4, 0.00249267, 0.986168, 0.928105, 0.940742, 0.932148
1.14903, 1.65418, 0.25393, 2.24441, 0.4, 0.00250968, 0.986246, 0.928207, 0.940842, 0.932253
1.15003, 1.6995, 0.25498, 2.24258, 0.4, 0.00252657, 0.986324, 0.928308, 0.940942, 0.932359
1.15103, 1.74513, 0.256033, 2.24075, 0.4, 0.00254333, 0.986401, 0.92841, 0.941043, 0.932465
1.15203, 1.79107, 0.257091, 2.23892, 0.4, 0.00255997, 0.986479, 0.928512, 0.941143, 0.93257
1.15303, 1.83729, 0.258153, 2.23712, 0.4, 0.00257648, 0.986556, 0.928614, 0.941244, 0.932676
1.15403, 1.88382, 0.259219, 2.2353, 0.4, 0.00259287, 0.986634, 0.928716, 0.941344, 0.932782
1.15503, 1.93064, 0.260289, 2.2335, 0.4, 0.00260913, 0.986711, 0.928818, 0.941445, 0.932888
1.15603, 1.97775, 0.261362, 2.23169, 0.4, 0.00262527, 0.986788, 0.928919, 0.941546, 0.932993
1.15703, 2.02515, 0.26244, 2.22994, 0.4, 0.00264128, 0.986865, 0.929021, 0.941647, 0.933099
1.15803, 2.07284, 0.263522, 2.22814, 0.4, 0.00265716, 0.986942, 0.929123, 0.941748, 0.933205
1.15903, 2.12081, 0.264607, 2.22639, 0.4, 0.00267292, 0.987018, 0.929224, 0.941849, 0.933311
1.16003, 2.16906, 0.265696, 2.22464, 0.4, 0.00268855, 0.987095, 0.929326, 0.94195, 0.933417
1.16103, 2.2176, 0.266789, 2.22289, 0.4, 0.00270405, 0.987171, 0.929428, 0.942051, 0.933523
1.16203, 2.26641, 0.267886, 2.22117, 0.4, 0.00271942, 0.987247, 0.92953, 0.942152, 0.933629
1.16303, 2.3155, 0.268986, 2.21942, 0.4, 0.00273466, 0.987323, 0.929631, 0.942253, 0.933735
1.16403, 2.36486, 0.27009, 2.21769, 0.4, 0.00274978, 0.987399, 0.929733, 0.942354, 0.933841
1.16503, 2.41449, 0.271197, 2.21599, 0.4, 0.00276476, 0.987475, 0.929834, 0.942455, 0.933947
1.16603, 2.46439, 0.272308, 2.21428, 0.4, 0.00277961, 0.98755, 0.929936, 0.942556, 0.934053
1.16703, 2.51456, 0.273422, 2.21259, 0.4, 0.00279434, 0.987626, 0.930037, 0.942658, 0.934159
1.16803, 2.56499, 0.27454, 2.21088, 0.4, 0.00280893, 0.987701, 0.930138, 0.942759, 0.934264
1.16903, 2.61568, 0.275661, 2.20921, 0.4, 0.00282339, 0.987776, 0.930239, 0.94286, 0.93437
1.17003, 2.66663, 0.276786, 2.20756, 0.4, 0.00283772, 0.987851, 0.93034, 0.942961, 0.934476
1.17103, 2.71784, 0.277914, 2.20589, 0.4, 0.00285191, 0.987926, 0.930441, 0.943062, 0.934582
1.17203, 2.7693, 0.279045, 2.20424, 0.4, 0.00286597, 0.988, 0.930542, 0.943163, 0.934687
1.17303, 2.82102, 0.280179, 2.20261, 0.4, 0.00287991, 0.988074, 0.930643, 0.943264, 0.934793
1.17403, 2.87298, 0.281316, 2.20097, 0.4, 0.0028937, 0.988149, 0.930744, 0.943366, 0.934899
1.17503, 2.92519, 0.282457, 2.19933, 0.4, 0.00290737, 0.988223, 0.930845, 0.943467, 0.935004
1.17603, 2.97765, 0.2836, 2.1977, 0.4, 0.00292089, 0.988296, 0.930945, 0.943568, 0.93511
1.17703, 3.03034, 0.284747, 2.19612, 0.4, 0.00293429, 0.98837, 0.931045, 0.943668, 0.935215
1.17803, 3.08328, 0.285896, 2.19454, 0.4, 0.00294755, 0.988443, 0.931146, 0.943769, 0.93532
1.17903, 3.13646, 0.287049, 2.19294, 0.4, 0.00296067, 0.988516, 0.931246, 0.94387, 0.935426
1.18003, 3.18987, 0.288204, 2.19137, 0.4, 0.00297366, 0.988589, 0.931346, 0.943971, 0.935531
1.18103, 3.24351, 0.289363, 2.18981, 0.4, 0.00298652, 0.988662, 0.931446, 0.944072, 0.935636
1.18203, 3.29738, 0.290524, 2.18826, 0.4, 0.00299924, 0.988734, 0.931546, 0.944173, 0.935741
1.18303, 3.35148, 0.291688, 2.18672, 0.4, 0.00301182, 0.988806, 0.931645, 0.944273, 0.935845
1.18403, 3.40581, 0.292854, 2.1852, 0.4, 0.00302426, 0.988878, 0.931745, 0.944374, 0.93595
1.18503, 3.46036, 0.294024, 2.18366, 0.4, 0.00303657, 0.98895, 0.931844, 0.944474, 0.936055
1.18603, 3.51513, 0.295195, 2.18213, 0.4, 0.00304874, 0.989022, 0.931943, 0.944574, 0.936159
1.18703, 3.57011, 0.29637, 2.18062, 0.4, 0.00306077, 0.989093, 0.932042, 0.944675, 0.936263
1.18803, 3.62532, 0.297547, 2.17914, 0.4, 0.00307267, 0.989164, 0.932141, 0.944775, 0.936368
1.18903, 3.68073, 0.298726, 2.17764, 0.4, 0.00308442, 0.989235, 0.932239, 0.944875, 0.936472
1.19003, 3.73636, 0.299908, 2.17619, 0.4, 0.00309604, 0.989306, 0.932338, 0.944975, 0.936576
1.19103, 3.79219, 0.301092, 2.17472, 0.4, 0.00310752, 0.989376, 0.932436, 0.945075, 0.936679
1.19203, 3.84823, 0.302279, 2.17327, 0.4, 0.00311886, 0.989446, 0.932534, 0.945174, 0.936783
1.19303, 3.90447, 0.303467, 2.1718, 0.4, 0.00313006, 0.989516, 0.932632, 0.945274, 0.936886
1.19403, 3.96091, 0.304659, 2.17039, 0.4, 0.00314113, 0.989586, 0.932729, 0.945373, 0.93699
1.19503, 4.01755, 0.305852, 2.16898, 0.4, 0.00315205, 0.989655, 0.932827, 0.945473, 0.937093
1.19603, 4.07439, 0.307047, 2.16757, 0.4, 0.00316283, 0.989724, 0.932924, 0.945572, 0.937196
1.19703, 4.13142, 0.308245, 2.16617, 0.4, 0.00317347, 0.989793, 0.933021, 0.945671, 0.937298
1.19803, 4.18863, 0.309444, 2.16477, 0.4, 0.00318397, 0.989861, 0.933118, 0.94577, 0.937401
1.19903, 4.24604, 0.310646, 2.1634, 0.4, 0.00319433, 0.98993, 0.933214, 0.945869, 0.937503
1.20003, 4.30363, 0.31185, 2.16203, 0.4, 0.00320455, 0.989998, 0.933311, 0.945967, 0.937606
1.20103, 4.36141, 0.313055, 2.16066, 0.4, 0.00321463, 0.990065, 0.933407, 0.946066, 0.937708
1.20203, 4.41936, 0.314263, 2.15931, 0.4, 0.00322457, 0.990133, 0.933503, 0.946164, 0.93781
1.20303, 4.47749, 0.315472, 2.15797, 0.4, 0.00323436, 0.9902, 0.933599, 0.946263, 0.937911
1.20403, 4.5358, 0.316683, 2.15665, 0.4, 0.00324401, 0.990267, 0.933694, 0.946361, 0.938013
1.20503, 4.59428, 0.317896, 2.15532, 0.4, 0.00325353, 0.990334, 0.933789, 0.946458, 0.938114
1.20603, 4.65293, 0.31911, 2.15403, 0.4, 0.00326289, 0.9904, 0.933884, 0.946556, 0.938215
1.20703, 4.71174, 0.320326, 2.15272, 0.4, 0.00327212, 0.990466, 0.933979, 0.946653, 0.938316
1.20803, 4.77072, 0.321544, 2.15145, 0.4, 0.00328121, 0.990532, 0.934073, 0.946751, 0.938416
1.20903, 4.82987, 0.322763, 2.15017, 0.4, 0.00329015, 0.990597, 0.934167, 0.946848, 0.938516
1.21003, 4.88917, 0.323983, 2.14892, 0.4, 0.00329895, 0.990663, 0.934261, 0.946945, 0.938617
1.21103, 4.94863, 0.325206, 2.14764, 0.4, 0.0033076, 0.990727, 0.934355, 0.947042, 0.938717
1.21203, 5.00824, 0.326429, 2.14641, 0.4, 0.00331611, 0.990792, 0.934448, 0.947138, 0.938816
1.21303, 5.06801, 0.327654, 2.14517, 0.4, 0.00332448, 0.990856, 0.934541, 0.947234, 0.938915
1.21403, 5.12793, 0.32888, 2.14398, 0.4, 0.00333271, 0.99092, 0.934634, 0.947331, 0.939015
1.21503, 5.18799, 0.330107, 2.14275, 0.4, 0.00334079, 0.990984, 0.934727, 0.947426, 0.939114
1.21603, 5.2482, 0.331336, 2.14157, 0.4, 0.00334873, 0.991047, 0.934819, 0.947522, 0.939212
1.21703, 5.30855, 0.332566, 2.14036, 0.4, 0.00335652, 0.99111, 0.934911, 0.947618, 0.939311
1.21803, 5.36903, 0.333797, 2.13921, 0.4, 0.00336417, 0.991173, 0.935003, 0.947713, 0.939409
1.21903, 5.42966, 0.335029, 2.13803, 0.4, 0.00337167, 0.991235, 0.935094, 0.947808, 0.939507
1.22003, 5.49041, 0.336262, 2.13688, 0.4, 0.00337904, 0.991298, 0.935185, 0.947903, 0.939604
1.22103, 5.5513, 0.337495, 2.13574, 0.4, 0.00338625, 0.991359, 0.935276, 0.947997, 0.939702
1.22203, 5.61232, 0.33873, 2.13458, 0.4, 0.00339332, 0.991421, 0.935366, 0.948092, 0.939799
1.22303, 5.67346, 0.339966, 2.13348, 0.4, 0.00340025, 0.991482, 0.935456, 0.948186, 0.939896
1.22403, 5.73473, 0.341203, 2.13235, 0.4, 0.00340703, 0.991543, 0.935546, 0.94828, 0.939992
1.22503, 5.79612, 0.34244, 2.13127, 0.4, 0.00341367, 0.991603, 0.935636, 0.948373, 0.940088
1.22603, 5.85762, 0.343678, 2.13016, 0.4, 0.00342016, 0.991664, 0.935725, 0.948467, 0.940184
1.22703, 5.91925, 0.344917, 2.12909, 0.4, 0.00342651, 0.991724, 0.935814, 0.94856, 0.94028
1.22803, 5.98098, 0.346156, 2.12803, 0.4, 0.00343272, 0.991783, 0.935902, 0.948653, 0.940375
1.22903, 6.04282, 0.347396, 2.12696, 0.4, 0.00343877, 0.991842, 0.935991, 0.948745, 0.94047
1.23003, 6.10478, 0.348636, 2.1259, 0.4, 0.00344469, 0.991901, 0.936079, 0.948838, 0.940565
1.23103, 6.16684, 0.349878, 2.12486, 0.4, 0.00345045, 0.99196, 0.936166, 0.94893, 0.940659
1.23203, 6.22899, 0.351119, 2.12385, 0.4, 0.00345607, 0.992018, 0.936253, 0.949022, 0.940754
1.23303, 6.29126, 0.352361, 2.12284, 0.4, 0.00346155, 0.992076, 0.93634, 0.949113, 0.940847
1.23403, 6.35361, 0.353603, 2.12183, 0.4, 0.00346688, 0.992134, 0.936427, 0.949205, 0.940941
1.23503, 6.41606, 0.354845, 2.1208, 0.4, 0.00347207, 0.992191, 0.936513, 0.949296, 0.941034
1.23603, 6.47861, 0.356088, 2.11984, 0.4, 0.00347711, 0.992248, 0.936599, 0.949386, 0.941127
1.23703, 6.54124, 0.357331, 2.11885, 0.4, 0.00348201, 0.992304, 0.936685, 0.949477, 0.94122
1.23803, 6.60396, 0.358574, 2.11789, 0.4, 0.00348676, 0.992361, 0.93677, 0.949567, 0.941312
1.23903, 6.66677, 0.359817, 2.11694, 0.4, 0.00349136, 0.992417, 0.936855, 0.949657, 0.941404
1.24003, 6.72965, 0.36106, 2.116, 0.4, 0.00349582, 0.992472, 0.936939, 0.949747, 0.941495
1.24103, 6.79262, 0.362303, 2.11505, 0.4, 0.00350013, 0.992527, 0.937024, 0.949836, 0.941587
1.24204, 6.85566, 0.363546, 2.11412, 0.4, 0.0035043, 0.992582, 0.937108, 0.949925, 0.941678
1.24304, 6.91877, 0.364789, 2.1132, 0.4, 0.00350832, 0.992637, 0.937191, 0.950014, 0.941768
1.24404, 6.98196, 0.366032, 2.11232, 0.4, 0.0035122, 0.992691, 0.937274, 0.950102, 0.941858
1.24504, 7.04521, 0.367275, 2.11142, 0.4, 0.00351593, 0.992745, 0.937357, 0.95019, 0.941948
1.24604, 7.10853, 0.368517, 2.11052, 0.4, 0.00351952, 0.992798, 0.937439, 0.950278, 0.942038
1.24704, 7.17192, 0.36976, 2.10969, 0.4, 0.00352296, 0.992851, 0.937521, 0.950365, 0.942127
1.24804, 7.23536, 0.371002, 2.10882, 0.4, 0.00352626, 0.992904, 0.937603, 0.950453, 0.942216
