Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.24904, 7.29887, 0.372243, 2.10796, 0.4, 0.00352941, 0.992957, 0.937684, 0.95054, 0.942304
1.25004, 7.36242, 0.373484, 2.10712, 0.4, 0.00353241, 0.993009, 0.937765, 0.950626, 0.942393
1.25104, 7.42603, 0.374725, 2.1063, 0.4, 0.00353527, 0.993061, 0.937845, 0.950712, 0.94248
1.25204, 7.48969, 0.375965, 2.10544, 0.4, 0.00353799, 0.993112, 0.937925, 0.950798, 0.942568
1.25304, 7.5534, 0.377204, 2.10465, 0.4, 0.00354056, 0.993163, 0.938005, 0.950884, 0.942655
1.25404, 7.61716, 0.378443, 2.10383, 0.4, 0.00354299, 0.993214, 0.938084, 0.950969, 0.942742
1.25504, 7.68095, 0.379681, 2.10305, 0.4, 0.00354527, 0.993264, 0.938163, 0.951054, 0.942828
1.25604, 7.74479, 0.380919, 2.10228, 0.4, 0.0035474, 0.993314, 0.938242, 0.951139, 0.942914
1.25704, 7.80866, 0.382155, 2.10151, 0.4, 0.00354939, 0.993364, 0.93832, 0.951223, 0.943
1.25804, 7.87256, 0.383391, 2.10075, 0.4, 0.00355124, 0.993413, 0.938398, 0.951307, 0.943085
1.25904, 7.9365, 0.384627, 2.09999, 0.4, 0.00355294, 0.993462, 0.938475, 0.951391, 0.94317
1.26004, 8.00047, 0.385861, 2.09925, 0.4, 0.0035545, 0.993511, 0.938552, 0.951474, 0.943254
1.26104, 8.06447, 0.387094, 2.09851, 0.4, 0.00355592, 0.993559, 0.938629, 0.951557, 0.943338
1.26204, 8.12849, 0.388326, 2.09778, 0.4, 0.00355719, 0.993607, 0.938705, 0.95164, 0.943422
1.26304, 8.19253, 0.389558, 2.09705, 0.4, 0.00355831, 0.993655, 0.938781, 0.951722, 0.943506
1.26404, 8.25659, 0.390788, 2.09634, 0.4, 0.0035593, 0.993702, 0.938857, 0.951804, 0.943589
1.26504, 8.32066, 0.392017, 2.09566, 0.4, 0.00356013, 0.993749, 0.938932, 0.951886, 0.943671
1.26604, 8.38475, 0.393245, 2.09497, 0.4, 0.00356083, 0.993795, 0.939006, 0.951967, 0.943753
1.26704, 8.44885, 0.394471, 2.09429, 0.4, 0.00356138, 0.993842, 0.939081, 0.952048, 0.943835
1.26804, 8.51296, 0.395696, 2.0936, 0.4, 0.00356179, 0.993888, 0.939155, 0.952128, 0.943917
1.26904, 8.57708, 0.39692, 2.09295, 0.4, 0.00356205, 0.993933, 0.939228, 0.952208, 0.943998
1.27004, 8.6412, 0.398143, 2.09231, 0.4, 0.00356218, 0.993978, 0.939301, 0.952288, 0.944079
1.27104, 8.70532, 0.399364, 2.09166, 0.4, 0.00356216, 0.994023, 0.939374, 0.952368, 0.944159
1.27204, 8.76944, 0.400584, 2.09103, 0.4, 0.00356199, 0.994067, 0.939446, 0.952447, 0.944239
1.27304, 8.83355, 0.401802, 2.0904, 0.4, 0.00356169, 0.994111, 0.939518, 0.952526, 0.944318
1.27404, 8.89766, 0.403019, 2.08978, 0.4, 0.00356124, 0.994155, 0.93959, 0.952604, 0.944398
1.27504, 8.96176, 0.404234, 2.08916, 0.4, 0.00356065, 0.994199, 0.939661, 0.952682, 0.944476
1.27604, 9.02584, 0.405447, 2.08855, 0.4, 0.00355992, 0.994242, 0.939731, 0.95276, 0.944555
1.27704, 9.08992, 0.406659, 2.088, 0.4, 0.00355905, 0.994285, 0.939802, 0.952837, 0.944633
1.27804, 9.15397, 0.407869, 2.08738, 0.4, 0.00355803, 0.994327, 0.939871, 0.952914, 0.94471
1.27904, 9.21801, 0.409078, 2.08681, 0.4, 0.00355688, 0.994369, 0.939941, 0.952991, 0.944787
1.28004, 9.28202, 0.410284, 2.08625, 0.4, 0.00355558, 0.994411, 0.94001, 0.953067, 0.944864
1.28104, 9.34601, 0.411489, 2.08569, 0.4, 0.00355414, 0.994452, 0.940078, 0.953143, 0.94494
1.28204, 9.40997, 0.412691, 2.08514, 0.4, 0.00355256, 0.994493, 0.940147, 0.953219, 0.945016
1.28304, 9.4739, 0.413892, 2.08461, 0.4, 0.00355085, 0.994534, 0.940215, 0.953294, 0.945092
1.28404, 9.5378, 0.415091, 2.08404, 0.4, 0.00354899, 0.994574, 0.940282, 0.953369, 0.945167
1.28504, 9.60167, 0.416288, 2.08353, 0.4, 0.00354699, 0.994614, 0.940349, 0.953443, 0.945242
1.28604, 9.6655, 0.417482, 2.083, 0.4, 0.00354485, 0.994654, 0.940416, 0.953517, 0.945316
1.28704, 9.72929, 0.418675, 2.08249, 0.4, 0.00354257, 0.994693, 0.940482, 0.953591, 0.94539
1.28804, 9.79303, 0.419865, 2.082, 0.4, 0.00354016, 0.994732, 0.940548, 0.953664, 0.945464
1.28904, 9.85673, 0.421053, 2.08148, 0.4, 0.0035376, 0.99477, 0.940613, 0.953737, 0.945537
1.29004, 9.92039, 0.422239, 2.08101, 0.4, 0.00353491, 0.994809, 0.940678, 0.95381, 0.945609
1.29104, 9.98399, 0.423422, 2.0805, 0.4, 0.00353208, 0.994847, 0.940742, 0.953882, 0.945682
1.29204, 10.0475, 0.424603, 2.08005, 0.4, 0.00352911, 0.994884, 0.940807, 0.953954, 0.945754
1.29304, 10.111, 0.425782, 2.07958, 0.4, 0.003526, 0.994922, 0.94087, 0.954025, 0.945825
1.29404, 10.1745, 0.426958, 2.07912, 0.4, 0.00352276, 0.994959, 0.940934, 0.954096, 0.945896
1.29504, 10.2379, 0.428132, 2.07866, 0.4, 0.00351937, 0.994995, 0.940997, 0.954167, 0.945967
1.29604, 10.3012, 0.429304, 2.0782, 0.4, 0.00351586, 0.995032, 0.941059, 0.954237, 0.946037
1.29704, 10.3644, 0.430472, 2.07777, 0.4, 0.0035122, 0.995067, 0.941121, 0.954307, 0.946107
1.29804, 10.4276, 0.431638, 2.07736, 0.4, 0.00350841, 0.995103, 0.941183, 0.954377, 0.946177
1.29904, 10.4907, 0.432802, 2.07692, 0.4, 0.00350448, 0.995138, 0.941244, 0.954446, 0.946246
1.30004, 10.5538, 0.433962, 2.07651, 0.4, 0.00350042, 0.995174, 0.941305, 0.954515, 0.946314
1.30104, 10.6168, 0.43512, 2.07608, 0.4, 0.00349622, 0.995208, 0.941366, 0.954583, 0.946383
1.30204, 10.6796, 0.436276, 2.07568, 0.4, 0.00349189, 0.995243, 0.941426, 0.954651, 0.94645
1.30304, 10.7425, 0.437428, 2.07529, 0.4, 0.00348742, 0.995277, 0.941485, 0.954719, 0.946518
1.30404, 10.8052, 0.438577, 2.07489, 0.4, 0.00348282, 0.99531, 0.941544, 0.954786, 0.946585
1.30504, 10.8678, 0.439724, 2.07452, 0.4, 0.00347808, 0.995344, 0.941603, 0.954853, 0.946651
1.30604, 10.9304, 0.440868, 2.07412, 0.4, 0.00347321, 0.995377, 0.941662, 0.954919, 0.946718
1.30704, 10.9929, 0.442008, 2.07374, 0.4, 0.00346821, 0.99541, 0.94172, 0.954985, 0.946783
1.30804, 11.0553, 0.443146, 2.07337, 0.4, 0.00346307, 0.995442, 0.941777, 0.955051, 0.946849
1.30904, 11.1176, 0.44428, 2.07302, 0.4, 0.00345781, 0.995474, 0.941835, 0.955116, 0.946914
1.31004, 11.1797, 0.445412, 2.07266, 0.4, 0.00345241, 0.995506, 0.941892, 0.955181, 0.946978
1.31104, 11.2418, 0.44654, 2.0723, 0.4, 0.00344687, 0.995538, 0.941948, 0.955246, 0.947042
1.31204, 11.3038, 0.447665, 2.07194, 0.4, 0.00344121, 0.995569, 0.942004, 0.95531, 0.947106
1.31304, 11.3657, 0.448787, 2.0716, 0.4, 0.00343542, 0.9956, 0.94206, 0.955374, 0.947169
1.31404, 11.4275, 0.449905, 2.07128, 0.4, 0.00342949, 0.995631, 0.942115, 0.955437, 0.947232
1.31504, 11.4892, 0.451021, 2.07097, 0.4, 0.00342344, 0.995661, 0.94217, 0.9555, 0.947295
1.31604, 11.5508, 0.452132, 2.07063, 0.4, 0.00341725, 0.995691, 0.942224, 0.955563, 0.947357
1.31704, 11.6122, 0.453241, 2.07032, 0.4, 0.00341094, 0.995721, 0.942278, 0.955625, 0.947419
1.31804, 11.6736, 0.454346, 2.06999, 0.4, 0.00340449, 0.99575, 0.942332, 0.955687, 0.94748
1.31904, 11.7348, 0.455448, 2.06967, 0.4, 0.00339792, 0.995779, 0.942385, 0.955749, 0.947541
1.32004, 11.7959, 0.456546, 2.06939, 0.4, 0.00339122, 0.995808, 0.942438, 0.95581, 0.947601
1.32104, 11.8569, 0.45764, 2.06906, 0.4, 0.00338439, 0.995837, 0.94249, 0.955871, 0.947661
1.32204, 11.9177, 0.458731, 2.06877, 0.4, 0.00337744, 0.995865, 0.942542, 0.955931, 0.947721
1.32304, 11.9784, 0.459818, 2.0685, 0.4, 0.00337036, 0.995893, 0.942594, 0.955991, 0.94778
1.32404, 12.0391, 0.460902, 2.06819, 0.4, 0.00336315, 0.995921, 0.942645, 0.956051, 0.947839
1.32504, 12.0995, 0.461982, 2.0679, 0.4, 0.00335581, 0.995949, 0.942696, 0.95611, 0.947898
1.32604, 12.1599, 0.463058, 2.06762, 0.4, 0.00334835, 0.995976, 0.942747, 0.956169, 0.947956
1.32704, 12.2201, 0.46413, 2.06736, 0.4, 0.00334077, 0.996003, 0.942797, 0.956227, 0.948013
1.32804, 12.2801, 0.465199, 2.06711, 0.4, 0.00333306, 0.996029, 0.942847, 0.956285, 0.948071
1.32904, 12.3401, 0.466263, 2.06682, 0.4, 0.00332523, 0.996056, 0.942896, 0.956343, 0.948127
1.33004, 12.3998, 0.467324, 2.06658, 0.4, 0.00331727, 0.996082, 0.942945, 0.9564, 0.948184
1.33104, 12.4595, 0.468381, 2.06631, 0.4, 0.00330919, 0.996108, 0.942993, 0.956457, 0.94824
1.33204, 12.519, 0.469434, 2.06604, 0.4, 0.00330098, 0.996133, 0.943042, 0.956514, 0.948296
1.33304, 12.5783, 0.470483, 2.06579, 0.4, 0.00329266, 0.996158, 0.943089, 0.95657, 0.948351
1.33404, 12.6375, 0.471528, 2.06556, 0.4, 0.00328421, 0.996184, 0.943137, 0.956626, 0.948406
1.33504, 12.6965, 0.472568, 2.06531, 0.4, 0.00327564, 0.996208, 0.943184, 0.956681, 0.94846
1.33604, 12.7554, 0.473605, 2.06508, 0.4, 0.00326695, 0.996233, 0.943231, 0.956736, 0.948514
1.33704, 12.8142, 0.474637, 2.06486, 0.4, 0.00325814, 0.996257, 0.943277, 0.956791, 0.948568
1.33804, 12.8727, 0.475665, 2.06463, 0.4, 0.0032492, 0.996281, 0.943323, 0.956845, 0.948621
1.33904, 12.9311, 0.476689, 2.0644, 0.4, 0.00324015, 0.996305, 0.943368, 0.956899, 0.948674
1.34004, 12.9894, 0.477709, 2.06418, 0.4, 0.00323098, 0.996328, 0.943414, 0.956952, 0.948727
1.34104, 13.0475, 0.478725, 2.06395, 0.4, 0.0032217, 0.996351, 0.943458, 0.957005, 0.948779
1.34204, 13.1054, 0.479736, 2.06373, 0.4, 0.00321229, 0.996375, 0.943503, 0.957058, 0.948831
1.34304, 13.1631, 0.480743, 2.0635, 0.4, 0.00320277, 0.996397, 0.943547, 0.957111, 0.948882
1.34404, 13.2207, 0.481745, 2.06328, 0.4, 0.00319313, 0.99642, 0.943591, 0.957163, 0.948933
1.34504, 13.278, 0.482743, 2.06305, 0.4, 0.00318337, 0.996442, 0.943634, 0.957214, 0.948984
1.34604, 13.3353, 0.483737, 2.06285, 0.4, 0.0031735, 0.996464, 0.943677, 0.957266, 0.949034
1.34704, 13.3923, 0.484726, 2.06264, 0.4, 0.00316351, 0.996486, 0.94372, 0.957317, 0.949084
1.34804, 13.4491, 0.48571, 2.06244, 0.4, 0.00315341, 0.996508, 0.943762, 0.957367, 0.949133
1.34904, 13.5058, 0.48669, 2.06222, 0.4, 0.00314319, 0.996529, 0.943804, 0.957417, 0.949182
1.35004, 13.5623, 0.487665, 2.06202, 0.4, 0.00313286, 0.99655, 0.943846, 0.957467, 0.949231
1.35104, 13.6186, 0.488636, 2.06184, 0.4, 0.00312241, 0.996571, 0.943887, 0.957517, 0.949279
1.35204, 13.6747, 0.489602, 2.06165, 0.4, 0.00311186, 0.996592, 0.943928, 0.957566, 0.949327
1.35304, 13.7306, 0.490564, 2.06145, 0.4, 0.00310119, 0.996613, 0.943969, 0.957615, 0.949375
1.35404, 13.7864, 0.49152, 2.06124, 0.4, 0.00309041, 0.996633, 0.944009, 0.957663, 0.949422
1.35504, 13.8419, 0.492472, 2.06106, 0.4, 0.00307952, 0.996653, 0.944049, 0.957711, 0.949469
1.35604, 13.8972, 0.493419, 2.06085, 0.4, 0.00306852, 0.996673, 0.944089, 0.957759, 0.949515
1.35704, 13.9524, 0.494362, 2.06068, 0.4, 0.0030574, 0.996693, 0.944128, 0.957806, 0.949561
1.35804, 14.0073, 0.495299, 2.06047, 0.4, 0.00304618, 0.996712, 0.944167, 0.957853, 0.949607
1.35904, 14.062, 0.496232, 2.06027, 0.4, 0.00303485, 0.996732, 0.944205, 0.9579, 0.949653
1.36004, 14.1165, 0.497159, 2.06007, 0.4, 0.00302342, 0.996751, 0.944244, 0.957946, 0.949698
1.36104, 14.1709, 0.498082, 2.05991, 0.4, 0.00301187, 0.996769, 0.944281, 0.957991, 0.949742
1.36204, 14.225, 0.499, 2.05972, 0.4, 0.00300022, 0.996788, 0.944319, 0.958037, 0.949787
1.36304, 14.2789, 0.499912, 2.05953, 0.4, 0.00298846, 0.996807, 0.944356, 0.958082, 0.949831
1.36404, 14.3326, 0.50082, 2.05936, 0.4, 0.0029766, 0.996825, 0.944393, 0.958127, 0.949874
1.36504, 14.386, 0.501723, 2.05919, 0.4, 0.00296463, 0.996843, 0.94443, 0.958171, 0.949917
1.36604, 14.4393, 0.50262, 2.059, 0.4, 0.00295255, 0.996861, 0.944466, 0.958216, 0.94996
1.36704, 14.4923, 0.503513, 2.0588, 0.4, 0.00294038, 0.996879, 0.944502, 0.958259, 0.950003
1.36804, 14.5451, 0.5044, 2.05863, 0.4, 0.00292809, 0.996896, 0.944538, 0.958303, 0.950045
1.36904, 14.5977, 0.505282, 2.05844, 0.4, 0.00291571, 0.996914, 0.944573, 0.958346, 0.950087
1.37004, 14.6501, 0.506159, 2.05828, 0.4, 0.00290322, 0.996931, 0.944608, 0.958389, 0.950128
1.37104, 14.7022, 0.507031, 2.05809, 0.4, 0.00289064, 0.996948, 0.944643, 0.958431, 0.950169
1.37204, 14.7542, 0.507897, 2.05792, 0.4, 0.00287795, 0.996965, 0.944677, 0.958473, 0.95021
1.37304, 14.8059, 0.508758, 2.05773, 0.4, 0.00286516, 0.996982, 0.944711, 0.958515, 0.95025
1.37404, 14.8573, 0.509614, 2.05757, 0.4, 0.00285227, 0.996998, 0.944745, 0.958556, 0.95029
1.37504, 14.9085, 0.510464, 2.05738, 0.4, 0.00283928, 0.997015, 0.944778, 0.958597, 0.95033
1.37604, 14.9595, 0.51131, 2.05719, 0.4, 0.00282619, 0.997031, 0.944812, 0.958637, 0.95037
1.37704, 15.0103, 0.512149, 2.05702, 0.4, 0.00281301, 0.997047, 0.944844, 0.958678, 0.950409
1.37804, 15.0608, 0.512983, 2.05683, 0.4, 0.00279973, 0.997063, 0.944877, 0.958718, 0.950447
1.37904, 15.1111, 0.513812, 2.05665, 0.4, 0.00278635, 0.997079, 0.944909, 0.958757, 0.950486
1.38004, 15.1611, 0.514636, 2.05647, 0.4, 0.00277288, 0.997095, 0.944941, 0.958797, 0.950524
1.38104, 15.2109, 0.515453, 2.05629, 0.4, 0.00275931, 0.99711, 0.944973, 0.958836, 0.950562
1.38204, 15.2604, 0.516266, 2.05612, 0.4, 0.00274564, 0.997126, 0.945004, 0.958874, 0.950599
1.38304, 15.3097, 0.517073, 2.05593, 0.4, 0.00273189, 0.997141, 0.945035, 0.958913, 0.950636
1.38404, 15.3588, 0.517874, 2.05575, 0.4, 0.00271804, 0.997156, 0.945066, 0.958951, 0.950673
1.38504, 15.4076, 0.518669, 2.05555, 0.4, 0.00270409, 0.997171, 0.945097, 0.958988, 0.950709
1.38604, 15.4561, 0.51946, 2.05539, 0.4, 0.00269006, 0.997186, 0.945127, 0.959026, 0.950745
1.38704, 15.5044, 0.520244, 2.05518, 0.4, 0.00267593, 0.997201, 0.945157, 0.959063, 0.950781
1.38804, 15.5525, 0.521022, 2.05499, 0.4, 0.00266171, 0.997215, 0.945187, 0.959099, 0.950817
1.38904, 15.6003, 0.521796, 2.0548, 0.4, 0.00264741, 0.99723, 0.945216, 0.959136, 0.950852
1.39004, 15.6478, 0.522563, 2.05462, 0.4, 0.00263301, 0.997244, 0.945245, 0.959172, 0.950887
1.39104, 15.695, 0.523324, 2.05443, 0.4, 0.00261852, 0.997258, 0.945274, 0.959207, 0.950921
1.39204, 15.742, 0.52408, 2.05423, 0.4, 0.00260395, 0.997272, 0.945303, 0.959243, 0.950955
1.39304, 15.7888, 0.52483, 2.05403, 0.4, 0.00258929, 0.997286, 0.945331, 0.959278, 0.950989
1.39404, 15.8353, 0.525574, 2.05385, 0.4, 0.00257454, 0.9973, 0.945359, 0.959313, 0.951023
1.39504, 15.8815, 0.526313, 2.05365, 0.4, 0.00255971, 0.997314, 0.945387, 0.959347, 0.951056
1.39604, 15.9274, 0.527045, 2.05345, 0.4, 0.00254479, 0.997328, 0.945415, 0.959381, 0.951089
1.39704, 15.9731, 0.527772, 2.05324, 0.4, 0.00252979, 0.997341, 0.945442, 0.959415, 0.951122
1.39804, 16.0185, 0.528493, 2.05304, 0.4, 0.0025147, 0.997355, 0.945469, 0.959449, 0.951154
1.39904, 16.0636, 0.529207, 2.05285, 0.4, 0.00249953, 0.997368, 0.945496, 0.959482, 0.951186
1.40004, 16.1085, 0.529916, 2.05264, 0.4, 0.00248428, 0.997382, 0.945523, 0.959515, 0.951218
1.40104, 16.1531, 0.530619, 2.05243, 0.4, 0.00246895, 0.997395, 0.945549, 0.959547, 0.951249
1.40204, 16.1974, 0.531316, 2.05222, 0.4, 0.00245353, 0.997408, 0.945575, 0.959579, 0.951281
1.40304, 16.2414, 0.532007, 2.05202, 0.4, 0.00243804, 0.997421, 0.945601, 0.959611, 0.951311
1.40404, 16.2851, 0.532692, 2.0518, 0.4, 0.00242246, 0.997434, 0.945626, 0.959643, 0.951342
1.40504, 16.3286, 0.533371, 2.05161, 0.4, 0.00240681, 0.997447, 0.945652, 0.959674, 0.951372
1.40604, 16.3718, 0.534044, 2.05137, 0.4, 0.00239107, 0.997459, 0.945677, 0.959706, 0.951402
1.40704, 16.4147, 0.534711, 2.05114, 0.4, 0.00237526, 0.997472, 0.945702, 0.959736, 0.951432
1.40804, 16.4573, 0.535371, 2.0509, 0.4, 0.00235938, 0.997485, 0.945726, 0.959767, 0.951461
1.40904, 16.4996, 0.536026, 2.05069, 0.4, 0.00234342, 0.997497, 0.945751, 0.959797, 0.951491
1.41004, 16.5416, 0.536675, 2.05046, 0.4, 0.00232738, 0.99751, 0.945775, 0.959827, 0.95152
1.41104, 16.5834, 0.537317, 2.05023, 0.4, 0.00231126, 0.997522, 0.945799, 0.959856, 0.951548
1.41204, 16.6248, 0.537953, 2.05, 0.4, 0.00229508, 0.997535, 0.945822, 0.959886, 0.951576
1.41304, 16.666, 0.538583, 2.0498, 0.4, 0.00227882, 0.997547, 0.945846, 0.959915, 0.951604
1.41404, 16.7069, 0.539207, 2.04955, 0.4, 0.00226249, 0.997559, 0.945869, 0.959943, 0.951632
1.41504, 16.7475, 0.539824, 2.04929, 0.4, 0.00224608, 0.997571, 0.945892, 0.959972, 0.95166
1.41604, 16.7877, 0.540436, 2.04905, 0.4, 0.00222961, 0.997583, 0.945915, 0.96, 0.951687
1.41704, 16.8277, 0.541041, 2.04882, 0.4, 0.00221306, 0.997596, 0.945938, 0.960028, 0.951714
1.41804, 16.8674, 0.54164, 2.04854, 0.4, 0.00219645, 0.997608, 0.94596, 0.960055, 0.951741
1.41904, 16.9068, 0.542233, 2.0483, 0.4, 0.00217976, 0.99762, 0.945982, 0.960083, 0.951767
1.42004, 16.9459, 0.542819, 2.04803, 0.4, 0.00216301, 0.997631, 0.946004, 0.960109, 0.951793
1.42104, 16.9847, 0.543399, 2.04779, 0.4, 0.00214619, 0.997643, 0.946026, 0.960136, 0.951819
1.42204, 17.0232, 0.543972, 2.04752, 0.4, 0.00212931, 0.997655, 0.946047, 0.960163, 0.951845
1.42304, 17.0613, 0.54454, 2.04726, 0.4, 0.00211235, 0.997667, 0.946069, 0.960189, 0.95187
1.42404, 17.0992, 0.545101, 2.04698, 0.4, 0.00209534, 0.997679, 0.94609, 0.960215, 0.951895
1.42504, 17.1368, 0.545655, 2.0467, 0.4, 0.00207826, 0.997691, 0.946111, 0.96024, 0.95192
1.42604, 17.174, 0.546204, 2.04642, 0.4, 0.00206111, 0.997702, 0.946132, 0.960266, 0.951944
1.42704, 17.211, 0.546745, 2.04617, 0.4, 0.0020439, 0.997714, 0.946152, 0.960291, 0.951969
1.42804, 17.2476, 0.547281, 2.04587, 0.4, 0.00202663, 0.997726, 0.946173, 0.960315, 0.951993
1.42904, 17.2839, 0.54781, 2.04558, 0.4, 0.0020093, 0.997737, 0.946193, 0.96034, 0.952017
1.43004, 17.3199, 0.548333, 2.04529, 0.4, 0.00199191, 0.997749, 0.946213, 0.960364, 0.95204
1.43104, 17.3556, 0.548849, 2.04501, 0.4, 0.00197446, 0.99776, 0.946232, 0.960388, 0.952063
1.43204, 17.391, 0.549359, 2.04472, 0.4, 0.00195695, 0.997772, 0.946252, 0.960412, 0.952087
1.43304, 17.4261, 0.549862, 2.04441, 0.4, 0.00193938, 0.997784, 0.946271, 0.960435, 0.952109
1.43404, 17.4608, 0.550359, 2.04411, 0.4, 0.00192175, 0.997795, 0.946291, 0.960459, 0.952132
1.43504, 17.4953, 0.550849, 2.0438, 0.4, 0.00190407, 0.997807, 0.94631, 0.960481, 0.952154
1.43604, 17.5294, 0.551332, 2.0435, 0.4, 0.00188633, 0.997818, 0.946328, 0.960504, 0.952176
1.43704, 17.5632, 0.55181, 2.04319, 0.4, 0.00186854, 0.99783, 0.946347, 0.960526, 0.952198
1.43804, 17.5967, 0.55228, 2.04286, 0.4, 0.00185069, 0.997841, 0.946366, 0.960548, 0.95222
1.43904, 17.6298, 0.552745, 2.04255, 0.4, 0.00183278, 0.997853, 0.946384, 0.96057, 0.952241
1.44004, 17.6626, 0.553202, 2.04225, 0.4, 0.00181483, 0.997864, 0.946402, 0.960592, 0.952262
1.44104, 17.6951, 0.553653, 2.0419, 0.4, 0.00179682, 0.997876, 0.94642, 0.960613, 0.952283
1.44204, 17.7273, 0.554098, 2.04156, 0.4, 0.00177876, 0.997887, 0.946438, 0.960634, 0.952304
1.44304, 17.7592, 0.554536, 2.04123, 0.4, 0.00176065, 0.997899, 0.946455, 0.960655, 0.952324
1.44404, 17.7907, 0.554967, 2.04091, 0.4, 0.00174249, 0.99791, 0.946473, 0.960676, 0.952345
1.44504, 17.8219, 0.555392, 2.04057, 0.4, 0.00172428, 0.997921, 0.94649, 0.960696, 0.952365
1.44604, 17.8528, 0.55581, 2.04024, 0.4, 0.00170602, 0.997933, 0.946507, 0.960716, 0.952384
1.44704, 17.8833, 0.556221, 2.03986, 0.4, 0.00168771, 0.997945, 0.946524, 0.960736, 0.952404
1.44804, 17.9135, 0.556626, 2.03951, 0.4, 0.00166936, 0.997956, 0.946541, 0.960756, 0.952423
1.44904, 17.9434, 0.557025, 2.03915, 0.4, 0.00165096, 0.997968, 0.946558, 0.960775, 0.952442
1.45004, 17.973, 0.557416, 2.03879, 0.4, 0.00163252, 0.997979, 0.946574, 0.960794, 0.952461
1.45104, 18.0022, 0.557801, 2.03843, 0.4, 0.00161403, 0.997991, 0.946591, 0.960813, 0.95248
1.45204, 18.0311, 0.55818, 2.03807, 0.4, 0.0015955, 0.998002, 0.946607, 0.960831, 0.952498
1.45304, 18.0596, 0.558551, 2.0377, 0.4, 0.00157692, 0.998014, 0.946623, 0.96085, 0.952517
1.45404, 18.0878, 0.558917, 2.03733, 0.4, 0.00155831, 0.998025, 0.946639, 0.960868, 0.952535
1.45504, 18.1157, 0.559275, 2.03693, 0.4, 0.00153965, 0.998037, 0.946654, 0.960886, 0.952552
1.45605, 18.1433, 0.559627, 2.03654, 0.4, 0.00152095, 0.998049, 0.94667, 0.960903, 0.95257
1.45705, 18.1705, 0.559972, 2.03615, 0.4, 0.00150221, 0.998061, 0.946685, 0.960921, 0.952587
1.45805, 18.1974, 0.56031, 2.03576, 0.4, 0.00148343, 0.998072, 0.946701, 0.960938, 0.952604
1.45905, 18.2239, 0.560642, 2.03537, 0.4, 0.00146462, 0.998084, 0.946716, 0.960955, 0.952621
1.46005, 18.2501, 0.560967, 2.03497, 0.4, 0.00144576, 0.998096, 0.946731, 0.960972, 0.952638
1.46105, 18.2759, 0.561285, 2.03456, 0.4, 0.00142687, 0.998108, 0.946745, 0.960988, 0.952655
1.46205, 18.3014, 0.561597, 2.03414, 0.4, 0.00140794, 0.998119, 0.94676, 0.961004, 0.952671
1.46305, 18.3266, 0.561902, 2.03373, 0.4, 0.00138898, 0.998131, 0.946775, 0.96102, 0.952687
1.46405, 18.3514, 0.5622, 2.03333, 0.4, 0.00136999, 0.998143, 0.946789, 0.961036, 0.952703
1.46505, 18.3759, 0.562491, 2.03289, 0.4, 0.00135096, 0.998155, 0.946803, 0.961052, 0.952719
1.46605, 18.4001, 0.562776, 2.03245, 0.4, 0.0013319, 0.998167, 0.946818, 0.961067, 0.952734
1.46705, 18.4239, 0.563054, 2.03203, 0.4, 0.0013128, 0.998179, 0.946831, 0.961082, 0.952749
1.46805, 18.4473, 0.563325, 2.03163, 0.4, 0.00129368, 0.998191, 0.946845, 0.961097, 0.952765
1.46905, 18.4705, 0.56359, 2.03118, 0.4, 0.00127452, 0.998203, 0.946859, 0.961111, 0.952779
1.47005, 18.4932, 0.563848, 2.03073, 0.4, 0.00125533, 0.998216, 0.946873, 0.961126, 0.952794
1.47105, 18.5157, 0.564099, 2.03029, 0.4, 0.00123612, 0.998228, 0.946886, 0.96114, 0.952809
1.47205, 18.5377, 0.564343, 2.02985, 0.4, 0.00121688, 0.99824, 0.946899, 0.961154, 0.952823
1.47305, 18.5595, 0.564581, 2.02938, 0.4, 0.00119761, 0.998252, 0.946913, 0.961167, 0.952837
1.47405, 18.5808, 0.564812, 2.02894, 0.4, 0.00117831, 0.998265, 0.946926, 0.961181, 0.952851
1.47505, 18.6019, 0.565036, 2.02848, 0.4, 0.00115899, 0.998277, 0.946939, 0.961194, 0.952865
1.47605, 18.6226, 0.565253, 2.02801, 0.4, 0.00113964, 0.998289, 0.946951, 0.961207, 0.952878
1.47705, 18.6429, 0.565464, 2.02755, 0.4, 0.00112027, 0.998302, 0.946964, 0.96122, 0.952892
1.47805, 18.6629, 0.565668, 2.02708, 0.4, 0.00110088, 0.998314, 0.946977, 0.961232, 0.952905
1.47905, 18.6825, 0.565866, 2.02661, 0.4, 0.00108146, 0.998327, 0.946989, 0.961245, 0.952918
1.48005, 18.7018, 0.566056, 2.02613, 0.4, 0.00106202, 0.99834, 0.947002, 0.961257, 0.95293
1.48105, 18.7208, 0.56624, 2.02564, 0.4, 0.00104256, 0.998352, 0.947014, 0.961269, 0.952943
1.48205, 18.7394, 0.566417, 2.02517, 0.4, 0.00102309, 0.998365, 0.947026, 0.961281, 0.952955
1.48305, 18.7576, 0.566587, 2.02467, 0.4, 0.00100359, 0.998378, 0.947038, 0.961292, 0.952968
1.48405, 18.7755, 0.566751, 2.02417, 0.4, 0.000984069, 0.998391, 0.94705, 0.961303, 0.95298
1.48505, 18.793, 0.566907, 2.02367, 0.4, 0.000964534, 0.998404, 0.947061, 0.961314, 0.952991
1.48605, 18.8102, 0.567057, 2.02316, 0.4, 0.000944981, 0.998417, 0.947073, 0.961325, 0.953003
1.48705, 18.827, 0.567201, 2.02267, 0.4, 0.000925413, 0.99843, 0.947084, 0.961336, 0.953014
1.48805, 18.8435, 0.567337, 2.02217, 0.4, 0.000905829, 0.998443, 0.947096, 0.961346, 0.953026
1.48905, 18.8597, 0.567467, 2.02164, 0.4, 0.00088623, 0.998456, 0.947107, 0.961356, 0.953037
1.49005, 18.8754, 0.56759, 2.02112, 0.4, 0.000866618, 0.998469, 0.947118, 0.961366, 0.953048
1.49105, 18.8909, 0.567707, 2.02061, 0.4, 0.000846993, 0.998483, 0.947129, 0.961376, 0.953058
1.49205, 18.9059, 0.567816, 2.02009, 0.4, 0.000827355, 0.998496, 0.94714, 0.961386, 0.953069
1.49305, 18.9206, 0.56792, 2.01958, 0.4, 0.000807705, 0.998509, 0.947151, 0.961395, 0.953079
1.49405, 18.935, 0.568016, 2.01903, 0.4, 0.000788045, 0.998523, 0.947161, 0.961404, 0.953089
1.49505, 18.949, 0.568106, 2.01848, 0.4, 0.000768375, 0.998536, 0.947172, 0.961413, 0.953099
1.49605, 18.9627, 0.568189, 2.01796, 0.4, 0.000748696, 0.99855, 0.947183, 0.961422, 0.953109
1.49705, 18.976, 0.568265, 2.01741, 0.4, 0.000729009, 0.998564, 0.947193, 0.96143, 0.953119
1.49805, 18.9889, 0.568334, 2.01687, 0.4, 0.000709314, 0.998577, 0.947203, 0.961438, 0.953128
1.49905, 19.0015, 0.568397, 2.01634, 0.4, 0.000689612, 0.998591, 0.947213, 0.961447, 0.953138
1.50005, 19.0137, 0.568453, 2.01576, 0.4, 0.000669904, 0.998605, 0.947223, 0.961454, 0.953147
1.50105, 19.0256, 0.568503, 2.01525, 0.4, 0.00065019, 0.998619, 0.947233, 0.961462, 0.953156
1.50205, 19.0371, 0.568545, 2.01468, 0.4, 0.000630473, 0.998633, 0.947243, 0.961469, 0.953164
1.50305, 19.0483, 0.568582, 2.01411, 0.4, 0.000610751, 0.998647, 0.947252, 0.961477, 0.953173
1.50405, 19.0591, 0.568611, 2.01355, 0.4, 0.000591027, 0.998661, 0.947262, 0.961484, 0.953181
1.50505, 19.0696, 0.568634, 2.01297, 0.4, 0.000571301, 0.998675, 0.947272, 0.961491, 0.95319
1.50605, 19.0797, 0.56865, 2.0124, 0.4, 0.000551573, 0.99869, 0.947281, 0.961497, 0.953198
1.50705, 19.0894, 0.56866, 2.01183, 0.4, 0.000531845, 0.998704, 0.94729, 0.961504, 0.953206
1.50805, 19.0988, 0.568663, 2.01125, 0.4, 0.000512116, 0.998718, 0.947299, 0.96151, 0.953213
1.50905, 19.1079, 0.568659, 2.01067, 0.4, 0.000492389, 0.998733, 0.947308, 0.961516, 0.953221
1.51005, 19.1166, 0.568649, 2.01009, 0.4, 0.000472664, 0.998747, 0.947317, 0.961522, 0.953228
1.51105, 19.1249, 0.568632, 2.00951, 0.4, 0.000452941, 0.998762, 0.947326, 0.961527, 0.953236
1.51205, 19.1329, 0.568609, 2.00889, 0.4, 0.000433221, 0.998777, 0.947335, 0.961533, 0.953243
1.51305, 19.1405, 0.568579, 2.0083, 0.4, 0.000413505, 0.998792, 0.947344, 0.961538, 0.953249
1.51405, 19.1478, 0.568542, 2.00773, 0.4, 0.000393794, 0.998806, 0.947352, 0.961543, 0.953256
1.51505, 19.1547, 0.568499, 2.00713, 0.4, 0.000374089, 0.998821, 0.947361, 0.961548, 0.953263
1.51605, 19.1612, 0.568449, 2.00653, 0.4, 0.00035439, 0.998836, 0.947369, 0.961552, 0.953269
1.51705, 19.1674, 0.568392, 2.00595, 0.4, 0.000334698, 0.998851, 0.947377, 0.961557, 0.953275
1.51805, 19.1733, 0.568329, 2.00533, 0.4, 0.000315014, 0.998866, 0.947385, 0.961561, 0.953281
1.51905, 19.1788, 0.56826, 2.00475, 0.4, 0.000295339, 0.998881, 0.947393, 0.961565, 0.953287
1.52005, 19.1839, 0.568184, 2.00412, 0.4, 0.000275673, 0.998897, 0.947401, 0.961568, 0.953292
1.52105, 19.1887, 0.568102, 2.00352, 0.4, 0.000256018, 0.998912, 0.947409, 0.961572, 0.953298
1.52205, 19.1931, 0.568013, 2.00292, 0.4, 0.000236373, 0.998927, 0.947416, 0.961575, 0.953303
1.52305, 19.1972, 0.567917, 2.00231, 0.4, 0.00021674, 0.998942, 0.947424, 0.961578, 0.953308
1.52405, 19.2009, 0.567816, 2.00169, 0.4, 0.000197119, 0.998958, 0.947431, 0.961581, 0.953313
1.52505, 19.2043, 0.567707, 2.00106, 0.4, 0.000177512, 0.998973, 0.947439, 0.961584, 0.953318
1.52605, 19.2073, 0.567592, 2.00046, 0.4, 0.000157918, 0.998989, 0.947446, 0.961587, 0.953322
1.52705, 19.21, 0.567471, 1.99982, 0.4, 0.00013834, 0.999005, 0.947453, 0.961589, 0.953327
1.52805, 19.2123, 0.567343, 1.9992, 0.4, 0.000118776, 0.999021, 0.94746, 0.961591, 0.953331
1.52905, 19.2143, 0.567209, 1.99856, 0.4, 9.92294e-05, 0.999036, 0.947467, 0.961593, 0.953335
1.53005, 19.2159, 0.567069, 1.99795, 0.4, 7.96992e-05, 0.999052, 0.947474, 0.961595, 0.953339
1.53105, 19.2171, 0.566922, 1.99731, 0.4, 6.01868e-05, 0.999068, 0.94748, 0.961596, 0.953343
1.53205, 19.218, 0.566768, 1.9967, 0.4, 4.06928e-05, 0.999084, 0.947487, 0.961598, 0.953346
1.53305, 19.2186, 0.566609, 1.99604, 0.4, 2.12181e-05, 0.9991, 0.947493, 0.961599, 0.95335
1.53405, 19.2188, 0.566443, 1.9954, 0.4, 1.76321e-06, 0.999116, 0.9475, 0.9616, 0.953353
1.53505, 19.2187, 0.56627, 1.99474, 0.4, -1.7671e-05, 0.999132, 0.947506, 0.961601, 0.953356
1.53605, 19.2182, 0.566092, 1.99412, 0.4, -3.70837e-05, 0.999148, 0.947512, 0.961601, 0.953359
1.53705, 19.2173, 0.565907, 1.9935, 0.4, -5.64743e-05, 0.999165, 0.947518, 0.961601, 0.953362
1.53805, 19.2161, 0.565715, 1.99284, 0.4, -7.58421e-05, 0.999181, 0.947524, 0.961602, 0.953364
1.53905, 19.2146, 0.565518, 1.9922, 0.4, -9.51862e-05, 0.999198, 0.94753, 0.961602, 0.953366
1.54005, 19.2127, 0.565314, 1.99154, 0.4, -0.000114506, 0.999214, 0.947536, 0.961601, 0.953369
1.54105, 19.2105, 0.565104, 1.99091, 0.4, -0.000133801, 0.99923, 0.947541, 0.961601, 0.953371
1.54205, 19.2079, 0.564888, 1.99027, 0.4, -0.00015307, 0.999247, 0.947547, 0.9616, 0.953372
1.54305, 19.205, 0.564666, 1.98963, 0.4, -0.000172312, 0.999264, 0.947552, 0.961599, 0.953374
1.54405, 19.2017, 0.564437, 1.98895, 0.4, -0.000191527, 0.99928, 0.947557, 0.961598, 0.953376
1.54505, 19.1981, 0.564202, 1.98831, 0.4, -0.000210714, 0.999297, 0.947563, 0.961597, 0.953377
1.54605, 19.1941, 0.563961, 1.98767, 0.4, -0.000229873, 0.999314, 0.947568, 0.961595, 0.953378
1.54705, 19.1898, 0.563714, 1.98701, 0.4, -0.000249002, 0.99933, 0.947572, 0.961594, 0.953379
1.54805, 19.1851, 0.56346, 1.98639, 0.4, -0.000268101, 0.999347, 0.947577, 0.961592, 0.95338
1.54905, 19.1801, 0.563201, 1.98571, 0.4, -0.000287169, 0.999364, 0.947582, 0.96159, 0.95338
1.55005, 19.1748, 0.562935, 1.98506, 0.4, -0.000306205, 0.999381, 0.947587, 0.961587, 0.953381
1.55105, 19.1691, 0.562663, 1.9844, 0.4, -0.000325209, 0.999398, 0.947591, 0.961585, 0.953381
1.55205, 19.1631, 0.562386, 1.98376, 0.4, -0.000344181, 0.999415, 0.947595, 0.961582, 0.953381
1.55305, 19.1567, 0.562102, 1.98311, 0.4, -0.000363118, 0.999432, 0.9476, 0.961579, 0.953381
1.55405, 19.15, 0.561812, 1.98245, 0.4, -0.000382021, 0.999449, 0.947604, 0.961576, 0.953381
1.55505, 19.143, 0.561516, 1.98179, 0.4, -0.000400889, 0.999467, 0.947608, 0.961573, 0.95338
1.55605, 19.1356, 0.561214, 1.98115, 0.4, -0.000419722, 0.999484, 0.947611, 0.961569, 0.95338
1.55705, 19.1279, 0.560906, 1.98047, 0.4, -0.000438517, 0.999501, 0.947615, 0.961565, 0.953379
1.55805, 19.1198, 0.560592, 1.97984, 0.4, -0.000457276, 0.999518, 0.947619, 0.961562, 0.953378
1.55905, 19.1114, 0.560273, 1.97918, 0.4, -0.000475996, 0.999536, 0.947622, 0.961557, 0.953377
1.56005, 19.1027, 0.559947, 1.97852, 0.4, -0.000494679, 0.999553, 0.947626, 0.961553, 0.953375
1.56105, 19.0936, 0.559615, 1.97785, 0.4, -0.000513321, 0.99957, 0.947629, 0.961548, 0.953374
1.56205, 19.0842, 0.559278, 1.97721, 0.4, -0.000531924, 0.999588, 0.947632, 0.961544, 0.953372
1.56305, 19.0744, 0.558935, 1.97655, 0.4, -0.000550486, 0.999605, 0.947635, 0.961539, 0.95337
1.56405, 19.0644, 0.558586, 1.97592, 0.4, -0.000569007, 0.999623, 0.947638, 0.961533, 0.953368
1.56505, 19.054, 0.55823, 1.97525, 0.4, -0.000587486, 0.99964, 0.947641, 0.961528, 0.953366
1.56605, 19.0432, 0.55787, 1.97459, 0.4, -0.000605922, 0.999658, 0.947643, 0.961523, 0.953363
1.56705, 19.0321, 0.557503, 1.97395, 0.4, -0.000624315, 0.999675, 0.947646, 0.961517, 0.953361
1.56805, 19.0207, 0.557131, 1.97329, 0.4, -0.000642664, 0.999693, 0.947648, 0.961511, 0.953358
1.56905, 19.009, 0.556753, 1.97263, 0.4, -0.000660968, 0.999711, 0.94765, 0.961505, 0.953355
1.57005, 18.9969, 0.556369, 1.97197, 0.4, -0.000679227, 0.999728, 0.947653, 0.961498, 0.953352
1.57105, 18.9846, 0.55598, 1.97132, 0.4, -0.00069744, 0.999746, 0.947654, 0.961491, 0.953348
1.57205, 18.9718, 0.555585, 1.97069, 0.4, -0.000715606, 0.999764, 0.947656, 0.961485, 0.953345
1.57305, 18.9588, 0.555184, 1.97003, 0.4, -0.000733725, 0.999781, 0.947658, 0.961478, 0.953341
1.57405, 18.9454, 0.554777, 1.96939, 0.4, -0.000751796, 0.999799, 0.947659, 0.96147, 0.953337
1.57505, 18.9317, 0.554365, 1.96875, 0.4, -0.000769818, 0.999817, 0.947661, 0.961463, 0.953333
1.57605, 18.9177, 0.553948, 1.9681, 0.4, -0.000787791, 0.999835, 0.947662, 0.961455, 0.953328
1.57705, 18.9034, 0.553525, 1.96746, 0.4, -0.000805714, 0.999852, 0.947663, 0.961447, 0.953324
1.57805, 18.8887, 0.553096, 1.9668, 0.4, -0.000823586, 0.99987, 0.947664, 0.961439, 0.953319
1.57905, 18.8737, 0.552662, 1.96617, 0.4, -0.000841407, 0.999888, 0.947665, 0.961431, 0.953314
1.58005, 18.8584, 0.552222, 1.96551, 0.4, -0.000859176, 0.999906, 0.947666, 0.961422, 0.953309
1.58105, 18.8428, 0.551777, 1.96489, 0.4, -0.000876893, 0.999924, 0.947667, 0.961414, 0.953304
1.58205, 18.8268, 0.551326, 1.96426, 0.4, -0.000894556, 0.999941, 0.947667, 0.961405, 0.953299
1.58305, 18.8106, 0.550871, 1.96362, 0.4, -0.000912166, 0.999959, 0.947667, 0.961396, 0.953293
1.58405, 18.794, 0.550409, 1.96299, 0.4, -0.000929722, 0.999977, 0.947668, 0.961386, 0.953287
1.58505, 18.7771, 0.549942, 1.96237, 0.4, -0.000947222, 0.999995, 0.947668, 0.961377, 0.953281
1.58605, 18.7599, 0.54947, 1.96174, 0.4, -0.000964666, 1.00001, 0.947667, 0.961367, 0.953275
1.58705, 18.7424, 0.548993, 1.96111, 0.4, -0.000982055, 1.00003, 0.947667, 0.961357, 0.953268
1.58805, 18.7245, 0.54851, 1.96049, 0.4, -0.000999386, 1.00005, 0.947667, 0.961346, 0.953262
1.58905, 18.7064, 0.548022, 1.95988, 0.4, -0.00101666, 1.00007, 0.947666, 0.961336, 0.953255
1.59005, 18.6879, 0.547529, 1.95927, 0.4, -0.00103388, 1.00008, 0.947665, 0.961325, 0.953248
1.59105, 18.6692, 0.547031, 1.95865, 0.4, -0.00105103, 1.0001, 0.947665, 0.961314, 0.95324
1.59205, 18.6501, 0.546527, 1.95802, 0.4, -0.00106813, 1.00012, 0.947664, 0.961303, 0.953233
1.59305, 18.6307, 0.546018, 1.95741, 0.4, -0.00108517, 1.00014, 0.947662, 0.961292, 0.953225
1.59405, 18.611, 0.545504, 1.95682, 0.4, -0.00110215, 1.00015, 0.947661, 0.961281, 0.953218
1.59505, 18.591, 0.544985, 1.9562, 0.4, -0.00111906, 1.00017, 0.947659, 0.961269, 0.953209
1.59605, 18.5707, 0.544461, 1.95559, 0.4, -0.00113592, 1.00019, 0.947658, 0.961257, 0.953201
1.59705, 18.5502, 0.543932, 1.95498, 0.4, -0.00115271, 1.00021, 0.947656, 0.961245, 0.953193
1.59805, 18.5293, 0.543398, 1.95439, 0.4, -0.00116944, 1.00023, 0.947654, 0.961232, 0.953184
1.59905, 18.5081, 0.542859, 1.95379, 0.4, -0.0011861, 1.00024, 0.947652, 0.96122, 0.953175
1.60005, 18.4865, 0.542315, 1.9532, 0.4, -0.00120271, 1.00026, 0.94765, 0.961207, 0.953166
1.60105, 18.4648, 0.541766, 1.95263, 0.4, -0.00121924, 1.00028, 0.947647, 0.961194, 0.953157
1.60205, 18.4427, 0.541212, 1.95201, 0.4, -0.00123571, 1.0003, 0.947645, 0.96118, 0.953147
1.60305, 18.4203, 0.540653, 1.95145, 0.4, -0.00125212, 1.00031, 0.947642, 0.961167, 0.953138
1.60405, 18.3976, 0.540089, 1.95085, 0.4, -0.00126846, 1.00033, 0.947639, 0.961153, 0.953128
1.60505, 18.3746, 0.539521, 1.95029, 0.4, -0.00128473, 1.00035, 0.947636, 0.961139, 0.953118
1.60605, 18.3513, 0.538947, 1.9497, 0.4, -0.00130094, 1.00037, 0.947633, 0.961125, 0.953107
1.60705, 18.3278, 0.538369, 1.94914, 0.4, -0.00131708, 1.00038, 0.947629, 0.961111, 0.953097
1.60805, 18.3039, 0.537786, 1.94857, 0.4, -0.00133314, 1.0004, 0.947626, 0.961096, 0.953086
1.60905, 18.2798, 0.537199, 1.94799, 0.4, -0.00134914, 1.00042, 0.947622, 0.961081, 0.953075
1.61005, 18.2553, 0.536606, 1.94744, 0.4, -0.00136507, 1.00044, 0.947618, 0.961066, 0.953064
1.61105, 18.2306, 0.536009, 1.94685, 0.4, -0.00138093, 1.00045, 0.947614, 0.961051, 0.953053
1.61205, 18.2056, 0.535407, 1.94634, 0.4, -0.00139672, 1.00047, 0.947609, 0.961036, 0.953041
1.61305, 18.1803, 0.534801, 1.94579, 0.4, -0.00141244, 1.00049, 0.947605, 0.96102, 0.95303
1.61405, 18.1548, 0.534191, 1.94523, 0.4, -0.00142809, 1.0005, 0.9476, 0.961004, 0.953018
1.61505, 18.1289, 0.533575, 1.9447, 0.4, -0.00144366, 1.00052, 0.947596, 0.960988, 0.953005
1.61605, 18.1028, 0.532956, 1.94414, 0.4, -0.00145916, 1.00054, 0.947591, 0.960971, 0.952993
1.61705, 18.0764, 0.532331, 1.94361, 0.4, -0.00147459, 1.00055, 0.947585, 0.960955, 0.95298
1.61805, 18.0497, 0.531703, 1.94308, 0.4, -0.00148994, 1.00057, 0.94758, 0.960938, 0.952968
1.61905, 18.0228, 0.531069, 1.94254, 0.4, -0.00150522, 1.00059, 0.947575, 0.960921, 0.952954
1.62005, 17.9955, 0.530432, 1.94202, 0.4, -0.00152043, 1.00061, 0.947569, 0.960904, 0.952941
1.62105, 17.968, 0.52979, 1.94151, 0.4, -0.00153555, 1.00062, 0.947563, 0.960886, 0.952928
1.62205, 17.9403, 0.529144, 1.941, 0.4, -0.00155061, 1.00064, 0.947557, 0.960868, 0.952914
1.62305, 17.9122, 0.528493, 1.9405, 0.4, -0.00156558, 1.00066, 0.947551, 0.96085, 0.9529
1.62405, 17.8839, 0.527838, 1.94, 0.4, -0.00158048, 1.00067, 0.947544, 0.960832, 0.952886
1.62505, 17.8553, 0.527179, 1.93948, 0.4, -0.0015953, 1.00069, 0.947538, 0.960814, 0.952871
1.62605, 17.8265, 0.526516, 1.939, 0.4, -0.00161005, 1.0007, 0.947531, 0.960795, 0.952857
1.62705, 17.7973, 0.525849, 1.93849, 0.4, -0.00162471, 1.00072, 0.947524, 0.960777, 0.952842
1.62805, 17.768, 0.525177, 1.93799, 0.4, -0.0016393, 1.00074, 0.947517, 0.960757, 0.952827
1.62905, 17.7383, 0.524502, 1.93753, 0.4, -0.00165381, 1.00075, 0.947509, 0.960738, 0.952812
1.63005, 17.7084, 0.523822, 1.93706, 0.4, -0.00166823, 1.00077, 0.947502, 0.960719, 0.952796
1.63105, 17.6783, 0.523138, 1.9366, 0.4, -0.00168258, 1.00078, 0.947494, 0.960699, 0.952781
1.63205, 17.6479, 0.52245, 1.93613, 0.4, -0.00169685, 1.0008, 0.947486, 0.960679, 0.952765
1.63305, 17.6172, 0.521759, 1.93565, 0.4, -0.00171103, 1.00082, 0.947478, 0.960659, 0.952749
1.63405, 17.5863, 0.521063, 1.93518, 0.4, -0.00172514, 1.00083, 0.947469, 0.960638, 0.952732
1.63505, 17.5551, 0.520363, 1.93475, 0.4, -0.00173916, 1.00085, 0.947461, 0.960617, 0.952716
1.63605, 17.5237, 0.51966, 1.93428, 0.4, -0.0017531, 1.00086, 0.947452, 0.960597, 0.952699
1.63705, 17.492, 0.518953, 1.93385, 0.4, -0.00176695, 1.00088, 0.947443, 0.960575, 0.952682
1.63805, 17.46, 0.518242, 1.9334, 0.4, -0.00178072, 1.00089, 0.947434, 0.960554, 0.952665
1.63905, 17.4279, 0.517527, 1.93296, 0.4, -0.00179441, 1.00091, 0.947425, 0.960533, 0.952647
1.64005, 17.3954, 0.516808, 1.93254, 0.4, -0.00180801, 1.00092, 0.947415, 0.960511, 0.952629
1.64105, 17.3628, 0.516086, 1.93212, 0.4, -0.00182153, 1.00094, 0.947406, 0.960489, 0.952611
1.64205, 17.3299, 0.51536, 1.93172, 0.4, -0.00183497, 1.00095, 0.947396, 0.960466, 0.952593
1.64305, 17.2967, 0.51463, 1.93127, 0.4, -0.00184832, 1.00097, 0.947386, 0.960444, 0.952575
1.64405, 17.2633, 0.513897, 1.93088, 0.4, -0.00186158, 1.00098, 0.947375, 0.960421, 0.952556
1.64505, 17.2297, 0.51316, 1.9305, 0.4, -0.00187475, 1.001, 0.947365, 0.960398, 0.952537
1.64605, 17.1958, 0.51242, 1.93009, 0.4, -0.00188784, 1.00101, 0.947354, 0.960375, 0.952518
1.64705, 17.1617, 0.511676, 1.9297, 0.4, -0.00190084, 1.00103, 0.947343, 0.960352, 0.952499
1.64805, 17.1274, 0.510929, 1.92932, 0.4, -0.00191376, 1.00104, 0.947332, 0.960328, 0.952479
1.64905, 17.0928, 0.510178, 1.92893, 0.4, -0.00192658, 1.00106, 0.94732, 0.960304, 0.95246
1.65005, 17.058, 0.509424, 1.92859, 0.4, -0.00193932, 1.00107, 0.947309, 0.96028, 0.95244
1.65105, 17.023, 0.508666, 1.92818, 0.4, -0.00195197, 1.00108, 0.947297, 0.960256, 0.952419
1.65205, 16.9878, 0.507905, 1.92785, 0.4, -0.00196453, 1.0011, 0.947285, 0.960231, 0.952399
1.65305, 16.9523, 0.507141, 1.92746, 0.4, -0.00197699, 1.00111, 0.947273, 0.960207, 0.952378
1.65405, 16.9166, 0.506374, 1.92715, 0.4, -0.00198937, 1.00113, 0.947261, 0.960181, 0.952357
1.65505, 16.8807, 0.505603, 1.9268, 0.4, -0.00200166, 1.00114, 0.947248, 0.960156, 0.952336
1.65605, 16.8445, 0.50483, 1.92645, 0.4, -0.00201386, 1.00115, 0.947235, 0.960131, 0.952315
1.65705, 16.8082, 0.504053, 1.92612, 0.4, -0.00202597, 1.00117, 0.947222, 0.960105, 0.952293
1.65805, 16.7716, 0.503273, 1.92581, 0.4, -0.00203798, 1.00118, 0.947209, 0.960079, 0.952271
1.65905, 16.7348, 0.502489, 1.92547, 0.4, -0.0020499, 1.00119, 0.947195, 0.960053, 0.952249
1.66005, 16.6978, 0.501703, 1.92516, 0.4, -0.00206174, 1.00121, 0.947182, 0.960027, 0.952227
1.66105, 16.6606, 0.500914, 1.92482, 0.4, -0.00207347, 1.00122, 0.947168, 0.96, 0.952204
1.66205, 16.6232, 0.500122, 1.92455, 0.4, -0.00208512, 1.00123, 0.947154, 0.959973, 0.952182
1.66305, 16.5855, 0.499327, 1.92423, 0.4, -0.00209667, 1.00124, 0.94714, 0.959946, 0.952159
1.66405, 16.5477, 0.498529, 1.92397, 0.4, -0.00210813, 1.00126, 0.947125, 0.959919, 0.952135
1.66505, 16.5096, 0.497728, 1.92368, 0.4, -0.0021195, 1.00127, 0.94711, 0.959892, 0.952112
1.66605, 16.4714, 0.496924, 1.92339, 0.4, -0.00213077, 1.00128, 0.947095, 0.959864, 0.952088
1.66705, 16.4329, 0.496118, 1.92311, 0.4, -0.00214194, 1.00129, 0.94708, 0.959836, 0.952064
1.66805, 16.3943, 0.495308, 1.92286, 0.4, -0.00215302, 1.0013, 0.947065, 0.959808, 0.95204
1.66905, 16.3554, 0.494496, 1.92258, 0.4, -0.00216401, 1.00132, 0.947049, 0.959779, 0.952016
1.67006, 16.3164, 0.493682, 1.92231, 0.4, -0.0021749, 1.00133, 0.947033, 0.959751, 0.951991
1.67106, 16.2771, 0.492865, 1.9221, 0.4, -0.00218569, 1.00134, 0.947017, 0.959722, 0.951966
1.67206, 16.2377, 0.492045, 1.92183, 0.4, -0.00219639, 1.00135, 0.947001, 0.959693, 0.951941
1.67306, 16.198, 0.491222, 1.92161, 0.4, -0.00220699, 1.00136, 0.946985, 0.959664, 0.951916
1.67406, 16.1582, 0.490397, 1.92137, 0.4, -0.0022175, 1.00137, 0.946968, 0.959634, 0.95189
1.67506, 16.1182, 0.48957, 1.92115, 0.4, -0.00222791, 1.00138, 0.946951, 0.959604, 0.951865
1.67606, 16.078, 0.48874, 1.92095, 0.4, -0.00223822, 1.00139, 0.946934, 0.959574, 0.951839
1.67706, 16.0376, 0.487907, 1.92073, 0.4, -0.00224843, 1.0014, 0.946917, 0.959544, 0.951812
1.67806, 15.9971, 0.487073, 1.92054, 0.4, -0.00225855, 1.00141, 0.946899, 0.959514, 0.951786
1.67906, 15.9563, 0.486235, 1.92034, 0.4, -0.00226856, 1.00142, 0.946881, 0.959483, 0.951759
1.68006, 15.9154, 0.485396, 1.92014, 0.4, -0.00227848, 1.00143, 0.946863, 0.959453, 0.951732
1.68106, 15.8743, 0.484554, 1.91997, 0.4, -0.0022883, 1.00144, 0.946845, 0.959422, 0.951705
1.68206, 15.833, 0.48371, 1.91977, 0.4, -0.00229802, 1.00145, 0.946826, 0.95939, 0.951678
1.68306, 15.7916, 0.482864, 1.91962, 0.4, -0.00230765, 1.00146, 0.946808, 0.959359, 0.95165
1.68406, 15.7499, 0.482016, 1.91944, 0.4, -0.00231717, 1.00147, 0.946789, 0.959327, 0.951622
1.68506, 15.7081, 0.481166, 1.91931, 0.4, -0.00232659, 1.00148, 0.94677, 0.959295, 0.951594
1.68606, 15.6662, 0.480313, 1.91915, 0.4, -0.00233591, 1.00149, 0.94675, 0.959263, 0.951566
1.68706, 15.6241, 0.479458, 1.91901, 0.4, -0.00234514, 1.0015, 0.946731, 0.959231, 0.951537
1.68806, 15.5818, 0.478602, 1.91887, 0.4, -0.00235426, 1.00151, 0.946711, 0.959198, 0.951509
1.68906, 15.5393, 0.477743, 1.91873, 0.4, -0.00236328, 1.00152, 0.946691, 0.959165, 0.95148
1.69006, 15.4967, 0.476883, 1.91859, 0.4, -0.0023722, 1.00153, 0.946671, 0.959132, 0.951451
1.69106, 15.4539, 0.47602, 1.91849, 0.4, -0.00238102, 1.00154, 0.946651, 0.959099, 0.951421
1.69206, 15.411, 0.475156, 1.91835, 0.4, -0.00238974, 1.00154, 0.94663, 0.959066, 0.951391
1.69306, 15.3679, 0.47429, 1.91828, 0.4, -0.00239836, 1.00155, 0.946609, 0.959032, 0.951362
1.69406, 15.3246, 0.473422, 1.91816, 0.4, -0.00240688, 1.00156, 0.946588, 0.958999, 0.951332
1.69506, 15.2812, 0.472552, 1.91807, 0.4, -0.00241529, 1.00157, 0.946567, 0.958964, 0.951301
1.69606, 15.2377, 0.471681, 1.91798, 0.4, -0.0024236, 1.00157, 0.946545, 0.95893, 0.951271
1.69706, 15.194, 0.470808, 1.91791, 0.4, -0.00243181, 1.00158, 0.946523, 0.958896, 0.95124
1.69806, 15.1501, 0.469933, 1.91783, 0.4, -0.00243992, 1.00159, 0.946501, 0.958861, 0.951209
1.69906, 15.1061, 0.469057, 1.91777, 0.4, -0.00244792, 1.0016, 0.946479, 0.958826, 0.951178
1.70006, 15.062, 0.468179, 1.91769, 0.4, -0.00245582, 1.0016, 0.946457, 0.958791, 0.951146
1.70106, 15.0177, 0.4673, 1.91767, 0.4, -0.00246362, 1.00161, 0.946434, 0.958756, 0.951115
1.70206, 14.9733, 0.466419, 1.91761, 0.4, -0.00247132, 1.00161, 0.946411, 0.958721, 0.951083
1.70306, 14.9288, 0.465537, 1.91758, 0.4, -0.00247891, 1.00162, 0.946388, 0.958685, 0.951051
1.70406, 14.8841, 0.464653, 1.91755, 0.4, -0.0024864, 1.00163, 0.946365, 0.958649, 0.951019
1.70506, 14.8392, 0.463768, 1.91749, 0.4, -0.00249378, 1.00163, 0.946341, 0.958613, 0.950986
1.70606, 14.7943, 0.462882, 1.91747, 0.4, -0.00250106, 1.00164, 0.946318, 0.958577, 0.950953
1.70706, 14.7492, 0.461994, 1.91749, 0.4, -0.00250824, 1.00164, 0.946294, 0.95854, 0.95092
1.70806, 14.704, 0.461105, 1.91746, 0.4, -0.00251531, 1.00165, 0.946269, 0.958504, 0.950887
1.70906, 14.6587, 0.460215, 1.91747, 0.4, -0.00252228, 1.00165, 0.946245, 0.958467, 0.950854
1.71006, 14.6132, 0.459324, 1.91745, 0.4, -0.00252914, 1.00166, 0.946221, 0.95843, 0.95082
1.71106, 14.5676, 0.458431, 1.91748, 0.4, -0.0025359, 1.00166, 0.946196, 0.958392, 0.950787
1.71206, 14.5219, 0.457538, 1.91749, 0.4, -0.00254256, 1.00167, 0.946171, 0.958355, 0.950753
1.71306, 14.4761, 0.456643, 1.9175, 0.4, -0.00254911, 1.00167, 0.946145, 0.958317, 0.950718
1.71406, 14.4301, 0.455748, 1.91753, 0.4, -0.00255555, 1.00168, 0.94612, 0.95828, 0.950684
1.71506, 14.3841, 0.454851, 1.91758, 0.4, -0.00256189, 1.00168, 0.946095, 0.958242, 0.950649
1.71606, 14.3379, 0.453953, 1.9176, 0.4, -0.00256813, 1.00169, 0.946069, 0.958203, 0.950615
1.71706, 14.2916, 0.453055, 1.91767, 0.4, -0.00257426, 1.00169, 0.946043, 0.958165, 0.95058
1.71806, 14.2452, 0.452156, 1.91772, 0.4, -0.00258028, 1.00169, 0.946016, 0.958126, 0.950544
1.71906, 14.1987, 0.451255, 1.91777, 0.4, -0.0025862, 1.0017, 0.94599, 0.958088, 0.950509
1.72006, 14.1521, 0.450354, 1.91783, 0.4, -0.00259202, 1.0017, 0.945963, 0.958049, 0.950473
1.72106, 14.1054, 0.449453, 1.9179, 0.4, -0.00259773, 1.0017, 0.945936, 0.95801, 0.950437
1.72206, 14.0586, 0.44855, 1.91797, 0.4, -0.00260333, 1.0017, 0.945909, 0.95797, 0.950401
1.72306, 14.0117, 0.447647, 1.91809, 0.4, -0.00260883, 1.00171, 0.945882, 0.957931, 0.950365
1.72406, 13.9647, 0.446743, 1.91819, 0.4, -0.00261422, 1.00171, 0.945854, 0.957891, 0.950329
1.72506, 13.9176, 0.445839, 1.91826, 0.4, -0.0026195, 1.00171, 0.945827, 0.957852, 0.950292
1.72606, 13.8704, 0.444934, 1.91837, 0.4, -0.00262468, 1.00171, 0.945799, 0.957812, 0.950255
1.72706, 13.8231, 0.444028, 1.91847, 0.4, -0.00262975, 1.00172, 0.945771, 0.957772, 0.950218
1.72806, 13.7757, 0.443122, 1.91859, 0.4, -0.00263472, 1.00172, 0.945742, 0.957731, 0.950181
1.72906, 13.7282, 0.442215, 1.91871, 0.4, -0.00263958, 1.00172, 0.945714, 0.957691, 0.950144
1.73006, 13.6807, 0.441309, 1.91884, 0.4, -0.00264434, 1.00172, 0.945685, 0.95765, 0.950106
1.73106, 13.633, 0.440401, 1.91898, 0.4, -0.00264899, 1.00172, 0.945656, 0.957609, 0.950069
1.73206, 13.5853, 0.439494, 1.91912, 0.4, -0.00265353, 1.00172, 0.945627, 0.957568, 0.950031
1.73306, 13.5375, 0.438585, 1.91927, 0.4, -0.00265797, 1.00172, 0.945598, 0.957527, 0.949993
1.73406, 13.4896, 0.437677, 1.91939, 0.4, -0.0026623, 1.00172, 0.945568, 0.957486, 0.949954
1.73506, 13.4417, 0.436769, 1.91958, 0.4, -0.00266652, 1.00172, 0.945538, 0.957444, 0.949916
1.73606, 13.3936, 0.43586, 1.91975, 0.4, -0.00267064, 1.00172, 0.945508, 0.957403, 0.949877
1.73706, 13.3455, 0.434951, 1.91992, 0.4, -0.00267465, 1.00172, 0.945478, 0.957361, 0.949838
1.73806, 13.2973, 0.434042, 1.92008, 0.4, -0.00267855, 1.00172, 0.945448, 0.957319, 0.949799
1.73906, 13.2491, 0.433133, 1.92027, 0.4, -0.00268235, 1.00172, 0.945418, 0.957277, 0.94976
1.74006, 13.2008, 0.432224, 1.92044, 0.4, -0.00268604, 1.00172, 0.945387, 0.957235, 0.949721
1.74106, 13.1524, 0.431315, 1.92063, 0.4, -0.00268963, 1.00172, 0.945356, 0.957192, 0.949681
1.74206, 13.1039, 0.430406, 1.92083, 0.4, -0.00269311, 1.00172, 0.945325, 0.95715, 0.949641
1.74306, 13.0554, 0.429497, 1.921, 0.4, -0.00269648, 1.00172, 0.945294, 0.957107, 0.949602
1.74406, 13.0069, 0.428588, 1.92123, 0.4, -0.00269975, 1.00172, 0.945263, 0.957064, 0.949562
1.74506, 12.9583, 0.427679, 1.92143, 0.4, -0.00270291, 1.00172, 0.945231, 0.957021, 0.949521
1.74606, 12.9096, 0.42677, 1.92165, 0.4, -0.00270596, 1.00171, 0.945199, 0.956978, 0.949481
1.74706, 12.8608, 0.425862, 1.92188, 0.4, -0.00270891, 1.00171, 0.945167, 0.956935, 0.94944
1.74806, 12.812, 0.424954, 1.92212, 0.4, -0.00271175, 1.00171, 0.945135, 0.956892, 0.9494
1.74906, 12.7632, 0.424046, 1.92232, 0.4, -0.00271448, 1.00171, 0.945103, 0.956848, 0.949359
1.75006, 12.7143, 0.423139, 1.92257, 0.4, -0.00271711, 1.00171, 0.945071, 0.956804, 0.949318
1.75106, 12.6654, 0.422231, 1.92282, 0.4, -0.00271963, 1.0017, 0.945038, 0.956761, 0.949277
1.75206, 12.6164, 0.421325, 1.92306, 0.4, -0.00272205, 1.0017, 0.945005, 0.956717, 0.949236
1.75306, 12.5674, 0.420418, 1.92332, 0.4, -0.00272436, 1.0017, 0.944972, 0.956673, 0.949194
1.75406, 12.5183, 0.419512, 1.92357, 0.4, -0.00272657, 1.00169, 0.944939, 0.956628, 0.949153
1.75506, 12.4692, 0.418607, 1.92383, 0.4, -0.00272867, 1.00169, 0.944906, 0.956584, 0.949111
1.75606, 12.4201, 0.417702, 1.92411, 0.4, -0.00273066, 1.00169, 0.944873, 0.95654, 0.949069
1.75706, 12.3709, 0.416798, 1.92434, 0.4, -0.00273254, 1.00168, 0.944839, 0.956495, 0.949027
1.75806, 12.3217, 0.415894, 1.92463, 0.4, -0.00273433, 1.00168, 0.944805, 0.956451, 0.948985
1.75906, 12.2725, 0.414991, 1.92491, 0.4, -0.002736, 1.00168, 0.944771, 0.956406, 0.948942
1.76006, 12.2232, 0.414088, 1.92521, 0.4, -0.00273757, 1.00167, 0.944737, 0.956361, 0.9489
1.76106, 12.1739, 0.413187, 1.9255, 0.4, -0.00273904, 1.00167, 0.944703, 0.956316, 0.948857
