Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.76206, 12.1246, 0.412286, 1.92581, 0.4, -0.0027404, 1.00166, 0.944669, 0.956271, 0.948815
1.76306, 12.0753, 0.411385, 1.92611, 0.4, -0.00274165, 1.00166, 0.944634, 0.956226, 0.948772
1.76406, 12.0259, 0.410486, 1.92641, 0.4, -0.0027428, 1.00165, 0.944599, 0.95618, 0.948729
1.76506, 11.9766, 0.409588, 1.92669, 0.4, -0.00274384, 1.00165, 0.944565, 0.956135, 0.948686
1.76606, 11.9272, 0.40869, 1.927, 0.4, -0.00274478, 1.00164, 0.94453, 0.956089, 0.948643
1.76706, 11.8777, 0.407793, 1.92733, 0.4, -0.00274562, 1.00164, 0.944494, 0.956044, 0.948599
1.76806, 11.8283, 0.406898, 1.92764, 0.4, -0.00274635, 1.00163, 0.944459, 0.955998, 0.948556
1.76906, 11.7789, 0.406003, 1.92797, 0.4, -0.00274697, 1.00162, 0.944424, 0.955952, 0.948512
1.77006, 11.7294, 0.405109, 1.92832, 0.4, -0.00274749, 1.00162, 0.944388, 0.955906, 0.948468
1.77106, 11.68, 0.404217, 1.92867, 0.4, -0.00274791, 1.00161, 0.944353, 0.95586, 0.948425
1.77206, 11.6305, 0.403325, 1.92898, 0.4, -0.00274822, 1.00161, 0.944317, 0.955814, 0.948381
1.77306, 11.581, 0.402435, 1.92933, 0.4, -0.00274843, 1.0016, 0.944281, 0.955768, 0.948337
1.77406, 11.5315, 0.401545, 1.92968, 0.4, -0.00274853, 1.00159, 0.944245, 0.955722, 0.948293
1.77506, 11.4821, 0.400657, 1.93002, 0.4, -0.00274853, 1.00159, 0.944209, 0.955676, 0.948248
1.77606, 11.4326, 0.399771, 1.93038, 0.4, -0.00274843, 1.00158, 0.944172, 0.955629, 0.948204
1.77706, 11.3831, 0.398885, 1.93072, 0.4, -0.00274822, 1.00157, 0.944136, 0.955583, 0.94816
1.77806, 11.3337, 0.398001, 1.93109, 0.4, -0.00274791, 1.00156, 0.944099, 0.955536, 0.948115
1.77906, 11.2842, 0.397118, 1.93144, 0.4, -0.00274749, 1.00156, 0.944062, 0.95549, 0.94807
1.78006, 11.2348, 0.396236, 1.93183, 0.4, -0.00274698, 1.00155, 0.944026, 0.955443, 0.948026
1.78106, 11.1853, 0.395356, 1.93221, 0.4, -0.00274636, 1.00154, 0.943989, 0.955396, 0.947981
1.78206, 11.1359, 0.394477, 1.93256, 0.4, -0.00274563, 1.00153, 0.943952, 0.955349, 0.947936
1.78306, 11.0865, 0.3936, 1.93294, 0.4, -0.00274481, 1.00152, 0.943915, 0.955302, 0.947891
1.78406, 11.0371, 0.392724, 1.93333, 0.4, -0.00274388, 1.00152, 0.943877, 0.955256, 0.947846
1.78506, 10.9877, 0.39185, 1.93369, 0.4, -0.00274285, 1.00151, 0.94384, 0.955208, 0.947801
1.78606, 10.9383, 0.390978, 1.93408, 0.4, -0.00274172, 1.0015, 0.943802, 0.955161, 0.947756
1.78706, 10.889, 0.390107, 1.93446, 0.4, -0.00274049, 1.00149, 0.943765, 0.955114, 0.94771
1.78806, 10.8397, 0.389237, 1.93486, 0.4, -0.00273915, 1.00148, 0.943727, 0.955067, 0.947665
1.78906, 10.7904, 0.388369, 1.93526, 0.4, -0.00273772, 1.00147, 0.943689, 0.95502, 0.947619
1.79006, 10.7411, 0.387503, 1.93565, 0.4, -0.00273618, 1.00146, 0.943652, 0.954973, 0.947574
1.79106, 10.6919, 0.386639, 1.93606, 0.4, -0.00273454, 1.00145, 0.943614, 0.954925, 0.947528
1.79206, 10.6427, 0.385777, 1.93646, 0.4, -0.0027328, 1.00144, 0.943576, 0.954878, 0.947483
1.79306, 10.5935, 0.384916, 1.93686, 0.4, -0.00273096, 1.00143, 0.943537, 0.954831, 0.947437
1.79406, 10.5443, 0.384057, 1.93727, 0.4, -0.00272902, 1.00143, 0.943499, 0.954783, 0.947391
1.79506, 10.4952, 0.3832, 1.9377, 0.4, -0.00272698, 1.00142, 0.943461, 0.954736, 0.947345
1.79606, 10.4462, 0.382344, 1.9381, 0.4, -0.00272484, 1.00141, 0.943423, 0.954688, 0.9473
1.79706, 10.3971, 0.381491, 1.93852, 0.4, -0.0027226, 1.00139, 0.943384, 0.954641, 0.947254
1.79806, 10.3482, 0.38064, 1.93893, 0.4, -0.00272026, 1.00138, 0.943346, 0.954593, 0.947208
1.79906, 10.2992, 0.37979, 1.93935, 0.4, -0.00271782, 1.00137, 0.943307, 0.954546, 0.947162
1.80006, 10.2503, 0.378943, 1.93979, 0.4, -0.00271528, 1.00136, 0.943268, 0.954498, 0.947116
1.80106, 10.2015, 0.378097, 1.94021, 0.4, -0.00271265, 1.00135, 0.943229, 0.954451, 0.94707
1.80206, 10.1527, 0.377255, 1.94064, 0.4, -0.00270991, 1.00134, 0.943191, 0.954403, 0.947023
1.80306, 10.1039, 0.376413, 1.94108, 0.4, -0.00270708, 1.00133, 0.943152, 0.954356, 0.946977
1.80406, 10.0552, 0.375574, 1.94148, 0.4, -0.00270415, 1.00132, 0.943113, 0.954308, 0.946931
1.80506, 10.0066, 0.374737, 1.94192, 0.4, -0.00270112, 1.00131, 0.943074, 0.95426, 0.946885
1.80606, 9.95797, 0.373903, 1.94236, 0.4, -0.00269799, 1.0013, 0.943035, 0.954213, 0.946839
1.80706, 9.90943, 0.37307, 1.94282, 0.4, -0.00269477, 1.00128, 0.942996, 0.954165, 0.946792
1.80806, 9.86096, 0.37224, 1.94325, 0.4, -0.00269145, 1.00127, 0.942957, 0.954117, 0.946746
1.80906, 9.81254, 0.371412, 1.94367, 0.4, -0.00268803, 1.00126, 0.942917, 0.95407, 0.9467
1.81006, 9.76419, 0.370586, 1.94411, 0.4, -0.00268451, 1.00125, 0.942878, 0.954022, 0.946653
1.81106, 9.7159, 0.369763, 1.94455, 0.4, -0.0026809, 1.00124, 0.942839, 0.953975, 0.946607
1.81206, 9.66767, 0.368942, 1.94502, 0.4, -0.0026772, 1.00123, 0.942799, 0.953927, 0.946561
1.81306, 9.61952, 0.368124, 1.94544, 0.4, -0.0026734, 1.00121, 0.94276, 0.953879, 0.946515
1.81406, 9.57143, 0.367307, 1.94589, 0.4, -0.0026695, 1.0012, 0.942721, 0.953832, 0.946468
1.81506, 9.52341, 0.366494, 1.94634, 0.4, -0.00266551, 1.00119, 0.942681, 0.953784, 0.946422
1.81606, 9.47547, 0.365683, 1.94679, 0.4, -0.00266142, 1.00118, 0.942642, 0.953737, 0.946375
1.81706, 9.4276, 0.364874, 1.94723, 0.4, -0.00265724, 1.00116, 0.942602, 0.953689, 0.946329
1.81806, 9.37981, 0.364068, 1.94768, 0.4, -0.00265296, 1.00115, 0.942563, 0.953642, 0.946283
1.81906, 9.33209, 0.363264, 1.94812, 0.4, -0.0026486, 1.00114, 0.942523, 0.953594, 0.946236
1.82006, 9.28446, 0.362463, 1.94859, 0.4, -0.00264413, 1.00112, 0.942483, 0.953547, 0.94619
1.82106, 9.2369, 0.361665, 1.94905, 0.4, -0.00263958, 1.00111, 0.942444, 0.9535, 0.946144
1.82206, 9.18943, 0.360869, 1.9495, 0.4, -0.00263493, 1.0011, 0.942404, 0.953452, 0.946097
1.82306, 9.14205, 0.360076, 1.94995, 0.4, -0.00263019, 1.00108, 0.942365, 0.953405, 0.946051
1.82406, 9.09474, 0.359286, 1.95041, 0.4, -0.00262535, 1.00107, 0.942325, 0.953358, 0.946005
1.82506, 9.04753, 0.358498, 1.95087, 0.4, -0.00262043, 1.00106, 0.942285, 0.953311, 0.945959
1.82606, 9.00041, 0.357713, 1.95132, 0.4, -0.00261541, 1.00104, 0.942246, 0.953263, 0.945913
1.82706, 8.95338, 0.356931, 1.95179, 0.4, -0.0026103, 1.00103, 0.942206, 0.953216, 0.945866
1.82806, 8.90644, 0.356152, 1.95224, 0.4, -0.0026051, 1.00102, 0.942166, 0.953169, 0.94582
1.82906, 8.85959, 0.355375, 1.95268, 0.4, -0.00259981, 1.001, 0.942127, 0.953122, 0.945774
1.83006, 8.81284, 0.354602, 1.95315, 0.4, -0.00259443, 1.00099, 0.942087, 0.953075, 0.945728
1.83106, 8.76619, 0.353831, 1.9536, 0.4, -0.00258896, 1.00097, 0.942047, 0.953028, 0.945682
1.83206, 8.71964, 0.353063, 1.95406, 0.4, -0.0025834, 1.00096, 0.942008, 0.952982, 0.945636
1.83306, 8.67319, 0.352298, 1.95452, 0.4, -0.00257775, 1.00095, 0.941968, 0.952935, 0.94559
1.83406, 8.62684, 0.351536, 1.95495, 0.4, -0.00257202, 1.00093, 0.941929, 0.952888, 0.945544
1.83506, 8.5806, 0.350777, 1.95545, 0.4, -0.00256619, 1.00092, 0.941889, 0.952842, 0.945499
1.83606, 8.53446, 0.350021, 1.95591, 0.4, -0.00256028, 1.0009, 0.941849, 0.952795, 0.945453
1.83706, 8.48842, 0.349268, 1.95634, 0.4, -0.00255427, 1.00089, 0.94181, 0.952749, 0.945407
1.83806, 8.4425, 0.348519, 1.95677, 0.4, -0.00254818, 1.00087, 0.941771, 0.952702, 0.945362
1.83906, 8.39669, 0.347772, 1.95724, 0.4, -0.00254201, 1.00086, 0.941731, 0.952656, 0.945316
1.84006, 8.35099, 0.347028, 1.95769, 0.4, -0.00253574, 1.00084, 0.941692, 0.95261, 0.945271
1.84106, 8.3054, 0.346288, 1.95813, 0.4, -0.00252939, 1.00083, 0.941652, 0.952564, 0.945225
1.84206, 8.25993, 0.34555, 1.9586, 0.4, -0.00252295, 1.00081, 0.941613, 0.952518, 0.94518
1.84306, 8.21457, 0.344816, 1.95906, 0.4, -0.00251643, 1.0008, 0.941574, 0.952472, 0.945134
1.84406, 8.16934, 0.344085, 1.95951, 0.4, -0.00250983, 1.00078, 0.941534, 0.952426, 0.945089
1.84506, 8.12422, 0.343357, 1.95994, 0.4, -0.00250313, 1.00077, 0.941495, 0.95238, 0.945044
1.84606, 8.07922, 0.342633, 1.96041, 0.4, -0.00249636, 1.00075, 0.941456, 0.952335, 0.944999
1.84706, 8.03435, 0.341912, 1.96084, 0.4, -0.0024895, 1.00074, 0.941417, 0.952289, 0.944954
1.84806, 7.9896, 0.341194, 1.96129, 0.4, -0.00248255, 1.00072, 0.941378, 0.952244, 0.944909
1.84906, 7.94498, 0.340479, 1.96174, 0.4, -0.00247552, 1.00071, 0.941339, 0.952199, 0.944865
1.85006, 7.90048, 0.339768, 1.96219, 0.4, -0.00246841, 1.00069, 0.9413, 0.952153, 0.94482
1.85106, 7.85611, 0.33906, 1.96265, 0.4, -0.00246122, 1.00068, 0.941261, 0.952108, 0.944776
1.85206, 7.81188, 0.338355, 1.96307, 0.4, -0.00245394, 1.00066, 0.941222, 0.952063, 0.944731
1.85306, 7.76777, 0.337654, 1.96349, 0.4, -0.00244659, 1.00065, 0.941184, 0.952018, 0.944687
1.85406, 7.7238, 0.336956, 1.96396, 0.4, -0.00243915, 1.00063, 0.941145, 0.951974, 0.944643
1.85506, 7.67996, 0.336262, 1.96438, 0.4, -0.00243163, 1.00062, 0.941106, 0.951929, 0.944598
1.85606, 7.63626, 0.335571, 1.96483, 0.4, -0.00242403, 1.0006, 0.941068, 0.951885, 0.944554
1.85706, 7.5927, 0.334884, 1.96526, 0.4, -0.00241635, 1.00059, 0.941029, 0.951841, 0.944511
1.85806, 7.54927, 0.3342, 1.96569, 0.4, -0.00240859, 1.00057, 0.940991, 0.951796, 0.944467
1.85906, 7.50599, 0.33352, 1.96613, 0.4, -0.00240075, 1.00055, 0.940953, 0.951752, 0.944423
1.86006, 7.46284, 0.332843, 1.96655, 0.4, -0.00239283, 1.00054, 0.940915, 0.951708, 0.94438
1.86106, 7.41984, 0.33217, 1.96698, 0.4, -0.00238483, 1.00052, 0.940877, 0.951665, 0.944336
1.86206, 7.37699, 0.331501, 1.96741, 0.4, -0.00237676, 1.00051, 0.940839, 0.951621, 0.944293
1.86306, 7.33428, 0.330835, 1.96783, 0.4, -0.0023686, 1.00049, 0.940801, 0.951578, 0.94425
1.86406, 7.29172, 0.330172, 1.96825, 0.4, -0.00236037, 1.00048, 0.940763, 0.951534, 0.944207
1.86506, 7.2493, 0.329513, 1.96866, 0.4, -0.00235207, 1.00046, 0.940725, 0.951491, 0.944164
1.86606, 7.20704, 0.328858, 1.96907, 0.4, -0.00234368, 1.00044, 0.940688, 0.951448, 0.944121
1.86706, 7.16493, 0.328207, 1.96949, 0.4, -0.00233523, 1.00043, 0.94065, 0.951405, 0.944079
1.86806, 7.12297, 0.32756, 1.96991, 0.4, -0.00232669, 1.00041, 0.940613, 0.951363, 0.944036
1.86906, 7.08117, 0.326916, 1.9703, 0.4, -0.00231808, 1.0004, 0.940576, 0.95132, 0.943994
1.87006, 7.03952, 0.326276, 1.97075, 0.4, -0.0023094, 1.00038, 0.940538, 0.951278, 0.943952
1.87106, 6.99803, 0.325639, 1.97115, 0.4, -0.00230064, 1.00036, 0.940501, 0.951236, 0.94391
1.87206, 6.9567, 0.325007, 1.97153, 0.4, -0.00229181, 1.00035, 0.940465, 0.951193, 0.943868
1.87306, 6.91552, 0.324378, 1.97192, 0.4, -0.0022829, 1.00033, 0.940428, 0.951152, 0.943826
1.87406, 6.87451, 0.323753, 1.97234, 0.4, -0.00227393, 1.00032, 0.940391, 0.95111, 0.943785
1.87506, 6.83366, 0.323132, 1.97275, 0.4, -0.00226488, 1.0003, 0.940355, 0.951068, 0.943744
1.87606, 6.79298, 0.322515, 1.97314, 0.4, -0.00225575, 1.00029, 0.940318, 0.951027, 0.943702
1.87706, 6.75245, 0.321901, 1.97352, 0.4, -0.00224656, 1.00027, 0.940282, 0.950986, 0.943661
1.87806, 6.7121, 0.321292, 1.9739, 0.4, -0.0022373, 1.00025, 0.940246, 0.950945, 0.943621
1.87906, 6.67191, 0.320686, 1.97428, 0.4, -0.00222796, 1.00024, 0.94021, 0.950904, 0.94358
1.88006, 6.63189, 0.320085, 1.97466, 0.4, -0.00221855, 1.00022, 0.940174, 0.950864, 0.94354
1.88106, 6.59204, 0.319487, 1.97501, 0.4, -0.00220908, 1.00021, 0.940138, 0.950823, 0.943499
1.88206, 6.55236, 0.318893, 1.97541, 0.4, -0.00219954, 1.00019, 0.940103, 0.950783, 0.943459
1.88306, 6.51286, 0.318303, 1.97579, 0.4, -0.00218992, 1.00017, 0.940067, 0.950743, 0.943419
1.88407, 6.47353, 0.317718, 1.97616, 0.4, -0.00218024, 1.00016, 0.940032, 0.950703, 0.94338
1.88507, 6.43437, 0.317136, 1.97651, 0.4, -0.00217049, 1.00014, 0.939997, 0.950664, 0.94334
1.88607, 6.39539, 0.316558, 1.97689, 0.4, -0.00216068, 1.00013, 0.939962, 0.950624, 0.943301
1.88707, 6.35658, 0.315985, 1.97724, 0.4, -0.0021508, 1.00011, 0.939927, 0.950585, 0.943262
1.88807, 6.31796, 0.315415, 1.97762, 0.4, -0.00214085, 1.0001, 0.939893, 0.950546, 0.943223
1.88907, 6.27951, 0.314849, 1.97793, 0.4, -0.00213083, 1.00008, 0.939858, 0.950507, 0.943184
1.89007, 6.24125, 0.314288, 1.97829, 0.4, -0.00212075, 1.00006, 0.939824, 0.950469, 0.943145
1.89107, 6.20316, 0.31373, 1.97862, 0.4, -0.00211061, 1.00005, 0.93979, 0.950431, 0.943107
1.89207, 6.16527, 0.313177, 1.97897, 0.4, -0.0021004, 1.00003, 0.939756, 0.950392, 0.943069
1.89307, 6.12755, 0.312628, 1.97933, 0.4, -0.00209012, 1.00002, 0.939722, 0.950355, 0.943031
1.89407, 6.09002, 0.312083, 1.97965, 0.4, -0.00207979, 1, 0.939689, 0.950317, 0.942993
1.89507, 6.05268, 0.311542, 1.97995, 0.4, -0.00206939, 0.999986, 0.939655, 0.950279, 0.942956
1.89607, 6.01552, 0.311005, 1.9803, 0.4, -0.00205893, 0.999971, 0.939622, 0.950242, 0.942919
1.89707, 5.97856, 0.310472, 1.9806, 0.4, -0.0020484, 0.999955, 0.939589, 0.950205, 0.942881
1.89807, 5.94178, 0.309944, 1.98094, 0.4, -0.00203782, 0.99994, 0.939556, 0.950169, 0.942845
1.89907, 5.90519, 0.30942, 1.98125, 0.4, -0.00202717, 0.999925, 0.939523, 0.950132, 0.942808
1.90007, 5.8688, 0.3089, 1.98155, 0.4, -0.00201646, 0.99991, 0.939491, 0.950096, 0.942772
1.90107, 5.8326, 0.308384, 1.98186, 0.4, -0.0020057, 0.999894, 0.939458, 0.95006, 0.942736
1.90207, 5.79659, 0.307873, 1.98216, 0.4, -0.00199487, 0.999879, 0.939426, 0.950024, 0.9427
1.90307, 5.76078, 0.307365, 1.98247, 0.4, -0.00198398, 0.999864, 0.939395, 0.949988, 0.942664
1.90407, 5.72517, 0.306863, 1.98275, 0.4, -0.00197304, 0.999849, 0.939363, 0.949953, 0.942629
1.90507, 5.68975, 0.306364, 1.98304, 0.4, -0.00196204, 0.999834, 0.939331, 0.949918, 0.942593
1.90607, 5.65454, 0.30587, 1.98332, 0.4, -0.00195098, 0.999819, 0.9393, 0.949883, 0.942558
1.90707, 5.61952, 0.30538, 1.9836, 0.4, -0.00193986, 0.999804, 0.939269, 0.949848, 0.942524
1.90807, 5.5847, 0.304894, 1.9839, 0.4, -0.00192869, 0.999789, 0.939238, 0.949814, 0.942489
1.90907, 5.55008, 0.304412, 1.98418, 0.4, -0.00191746, 0.999774, 0.939207, 0.94978, 0.942455
1.91007, 5.51567, 0.303935, 1.98446, 0.4, -0.00190617, 0.99976, 0.939177, 0.949746, 0.942421
1.91107, 5.48146, 0.303463, 1.98468, 0.4, -0.00189484, 0.999745, 0.939147, 0.949713, 0.942387
1.91207, 5.44746, 0.302994, 1.98496, 0.4, -0.00188344, 0.999731, 0.939117, 0.949679, 0.942354
1.91307, 5.41366, 0.30253, 1.98521, 0.4, -0.00187199, 0.999716, 0.939087, 0.949646, 0.94232
1.91407, 5.38006, 0.302071, 1.98547, 0.4, -0.00186049, 0.999702, 0.939057, 0.949614, 0.942288
1.91507, 5.34668, 0.301616, 1.9857, 0.4, -0.00184894, 0.999687, 0.939028, 0.949581, 0.942255
1.91607, 5.3135, 0.301165, 1.98595, 0.4, -0.00183733, 0.999673, 0.938998, 0.949549, 0.942222
1.91707, 5.28054, 0.300718, 1.98621, 0.4, -0.00182567, 0.999659, 0.93897, 0.949517, 0.94219
1.91807, 5.24778, 0.300277, 1.98641, 0.4, -0.00181396, 0.999645, 0.938941, 0.949485, 0.942158
1.91907, 5.21523, 0.299839, 1.98667, 0.4, -0.0018022, 0.999631, 0.938912, 0.949454, 0.942127
1.92007, 5.1829, 0.299406, 1.98688, 0.4, -0.00179039, 0.999617, 0.938884, 0.949422, 0.942095
1.92107, 5.15078, 0.298977, 1.98711, 0.4, -0.00177853, 0.999603, 0.938856, 0.949391, 0.942064
1.92207, 5.11887, 0.298553, 1.98732, 0.4, -0.00176662, 0.999589, 0.938828, 0.949361, 0.942033
1.92307, 5.08718, 0.298133, 1.98751, 0.4, -0.00175466, 0.999575, 0.938801, 0.94933, 0.942003
1.92407, 5.0557, 0.297718, 1.98775, 0.4, -0.00174266, 0.999562, 0.938774, 0.9493, 0.941972
1.92507, 5.02444, 0.297307, 1.98794, 0.4, -0.0017306, 0.999548, 0.938747, 0.949271, 0.941942
1.92607, 4.9934, 0.296901, 1.98811, 0.4, -0.0017185, 0.999535, 0.93872, 0.949241, 0.941913
1.92707, 4.96258, 0.296499, 1.9883, 0.4, -0.00170635, 0.999521, 0.938693, 0.949212, 0.941883
1.92807, 4.93197, 0.296102, 1.98851, 0.4, -0.00169416, 0.999508, 0.938667, 0.949183, 0.941854
1.92907, 4.90159, 0.295709, 1.98869, 0.4, -0.00168192, 0.999495, 0.938641, 0.949154, 0.941825
1.93007, 4.87142, 0.295321, 1.98884, 0.4, -0.00166964, 0.999482, 0.938615, 0.949126, 0.941797
1.93107, 4.84148, 0.294938, 1.98904, 0.4, -0.00165731, 0.999469, 0.938589, 0.949098, 0.941768
1.93207, 4.81176, 0.294559, 1.9892, 0.4, -0.00164493, 0.999456, 0.938564, 0.94907, 0.94174
1.93307, 4.78226, 0.294184, 1.98936, 0.4, -0.00163252, 0.999443, 0.938539, 0.949043, 0.941713
1.93407, 4.75299, 0.293814, 1.98952, 0.4, -0.00162006, 0.99943, 0.938514, 0.949016, 0.941685
1.93507, 4.72394, 0.293449, 1.98969, 0.4, -0.00160755, 0.999418, 0.93849, 0.948989, 0.941658
1.93607, 4.69511, 0.293088, 1.98979, 0.4, -0.00159501, 0.999405, 0.938465, 0.948962, 0.941631
1.93707, 4.66652, 0.292731, 1.98994, 0.4, -0.00158242, 0.999393, 0.938441, 0.948936, 0.941605
1.93807, 4.63815, 0.29238, 1.99008, 0.4, -0.0015698, 0.999381, 0.938418, 0.94891, 0.941578
1.93907, 4.61, 0.292032, 1.99021, 0.4, -0.00155713, 0.999369, 0.938394, 0.948884, 0.941552
1.94007, 4.58209, 0.29169, 1.99034, 0.4, -0.00154443, 0.999356, 0.938371, 0.948859, 0.941527
1.94107, 4.5544, 0.291352, 1.99047, 0.4, -0.00153168, 0.999345, 0.938348, 0.948834, 0.941501
1.94207, 4.52695, 0.291019, 1.99058, 0.4, -0.0015189, 0.999333, 0.938325, 0.948809, 0.941477
1.94307, 4.49972, 0.29069, 1.99067, 0.4, -0.00150608, 0.999321, 0.938303, 0.948785, 0.941452
1.94407, 4.47273, 0.290365, 1.9908, 0.4, -0.00149322, 0.999309, 0.93828, 0.948761, 0.941427
1.94507, 4.44597, 0.290046, 1.99093, 0.4, -0.00148032, 0.999298, 0.938259, 0.948737, 0.941403
1.94607, 4.41944, 0.289731, 1.99102, 0.4, -0.00146739, 0.999286, 0.938237, 0.948713, 0.941379
1.94707, 4.39314, 0.289421, 1.99109, 0.4, -0.00145442, 0.999275, 0.938216, 0.94869, 0.941356
1.94807, 4.36708, 0.289115, 1.99121, 0.4, -0.00144142, 0.999264, 0.938195, 0.948667, 0.941333
1.94907, 4.34125, 0.288814, 1.99126, 0.4, -0.00142838, 0.999253, 0.938174, 0.948645, 0.94131
1.95007, 4.31566, 0.288518, 1.99133, 0.4, -0.0014153, 0.999242, 0.938153, 0.948622, 0.941287
1.95107, 4.2903, 0.288226, 1.99141, 0.4, -0.0014022, 0.999231, 0.938133, 0.9486, 0.941265
1.95207, 4.26518, 0.287939, 1.99149, 0.4, -0.00138906, 0.99922, 0.938113, 0.948579, 0.941243
1.95307, 4.24029, 0.287656, 1.99153, 0.4, -0.00137588, 0.99921, 0.938093, 0.948558, 0.941222
1.95407, 4.21564, 0.287378, 1.99158, 0.4, -0.00136268, 0.999199, 0.938074, 0.948537, 0.9412
1.95507, 4.19123, 0.287105, 1.99164, 0.4, -0.00134944, 0.999189, 0.938055, 0.948516, 0.941179
1.95607, 4.16706, 0.286837, 1.9917, 0.4, -0.00133617, 0.999179, 0.938036, 0.948496, 0.941159
1.95707, 4.14313, 0.286573, 1.99174, 0.4, -0.00132288, 0.999169, 0.938018, 0.948476, 0.941139
1.95807, 4.11944, 0.286314, 1.99175, 0.4, -0.00130955, 0.999159, 0.937999, 0.948456, 0.941119
1.95907, 4.09599, 0.286059, 1.99179, 0.4, -0.00129619, 0.999149, 0.937982, 0.948437, 0.941099
1.96007, 4.07278, 0.285809, 1.9918, 0.4, -0.00128281, 0.99914, 0.937964, 0.948418, 0.94108
1.96107, 4.04981, 0.285564, 1.99182, 0.4, -0.00126939, 0.99913, 0.937947, 0.948399, 0.941061
1.96207, 4.02708, 0.285324, 1.99183, 0.4, -0.00125595, 0.999121, 0.93793, 0.948381, 0.941042
1.96307, 4.00459, 0.285088, 1.99183, 0.4, -0.00124248, 0.999111, 0.937913, 0.948363, 0.941024
1.96407, 3.98235, 0.284857, 1.99186, 0.4, -0.00122898, 0.999102, 0.937896, 0.948345, 0.941006
1.96507, 3.96035, 0.28463, 1.99185, 0.4, -0.00121546, 0.999093, 0.93788, 0.948327, 0.940988
1.96607, 3.93859, 0.284408, 1.99186, 0.4, -0.00120191, 0.999084, 0.937864, 0.94831, 0.940971
1.96707, 3.91708, 0.284191, 1.99183, 0.4, -0.00118834, 0.999076, 0.937849, 0.948294, 0.940954
1.96807, 3.89581, 0.283979, 1.99181, 0.4, -0.00117475, 0.999067, 0.937833, 0.948277, 0.940937
1.96907, 3.87479, 0.283771, 1.99179, 0.4, -0.00116112, 0.999058, 0.937818, 0.948261, 0.940921
1.97007, 3.85401, 0.283568, 1.99176, 0.4, -0.00114748, 0.99905, 0.937804, 0.948246, 0.940905
1.97107, 3.83348, 0.28337, 1.99171, 0.4, -0.00113381, 0.999042, 0.937789, 0.94823, 0.940889
1.97207, 3.81319, 0.283176, 1.99169, 0.4, -0.00112012, 0.999034, 0.937775, 0.948215, 0.940874
1.97307, 3.79315, 0.282987, 1.99163, 0.4, -0.00110641, 0.999026, 0.937761, 0.948201, 0.940859
1.97407, 3.77336, 0.282802, 1.99157, 0.4, -0.00109268, 0.999018, 0.937748, 0.948186, 0.940844
1.97507, 3.75382, 0.282622, 1.99152, 0.4, -0.00107893, 0.999011, 0.937735, 0.948172, 0.94083
1.97607, 3.73452, 0.282447, 1.99146, 0.4, -0.00106515, 0.999003, 0.937722, 0.948158, 0.940816
1.97707, 3.71547, 0.282277, 1.99139, 0.4, -0.00105136, 0.998996, 0.937709, 0.948145, 0.940802
1.97807, 3.69667, 0.282111, 1.99132, 0.4, -0.00103755, 0.998989, 0.937697, 0.948132, 0.940789
1.97907, 3.67812, 0.281951, 1.99126, 0.4, -0.00102372, 0.998982, 0.937685, 0.948119, 0.940776
1.98007, 3.65982, 0.281794, 1.99117, 0.4, -0.00100987, 0.998975, 0.937674, 0.948107, 0.940763
1.98107, 3.64176, 0.281643, 1.99107, 0.4, -0.000996007, 0.998968, 0.937662, 0.948095, 0.940751
1.98207, 3.62396, 0.281496, 1.99101, 0.4, -0.000982126, 0.998961, 0.937651, 0.948083, 0.940739
1.98307, 3.60641, 0.281353, 1.99092, 0.4, -0.000968227, 0.998955, 0.937641, 0.948072, 0.940728
1.98407, 3.5891, 0.281216, 1.99077, 0.4, -0.000954313, 0.998948, 0.93763, 0.948061, 0.940716
1.98507, 3.57205, 0.281083, 1.99069, 0.4, -0.000940385, 0.998942, 0.93762, 0.94805, 0.940705
1.98607, 3.55525, 0.280955, 1.99058, 0.4, -0.000926441, 0.998936, 0.93761, 0.94804, 0.940695
1.98707, 3.5387, 0.280831, 1.99046, 0.4, -0.000912483, 0.99893, 0.937601, 0.94803, 0.940684
1.98807, 3.5224, 0.280712, 1.99034, 0.4, -0.000898512, 0.998925, 0.937592, 0.948021, 0.940675
1.98907, 3.50635, 0.280598, 1.99019, 0.4, -0.000884528, 0.998919, 0.937583, 0.948011, 0.940665
1.99007, 3.49056, 0.280488, 1.99009, 0.4, -0.000870531, 0.998914, 0.937574, 0.948003, 0.940656
1.99107, 3.47501, 0.280383, 1.98993, 0.4, -0.000856523, 0.998908, 0.937566, 0.947994, 0.940647
1.99207, 3.45972, 0.280283, 1.98979, 0.4, -0.000842503, 0.998903, 0.937558, 0.947986, 0.940639
1.99307, 3.44468, 0.280187, 1.98966, 0.4, -0.000828472, 0.998898, 0.93755, 0.947978, 0.94063
1.99407, 3.4299, 0.280096, 1.9895, 0.4, -0.000814432, 0.998893, 0.937543, 0.94797, 0.940623
1.99507, 3.41536, 0.28001, 1.98933, 0.4, -0.000800381, 0.998889, 0.937536, 0.947963, 0.940615
1.99607, 3.40108, 0.279928, 1.98916, 0.4, -0.000786321, 0.998884, 0.937529, 0.947956, 0.940608
1.99707, 3.38706, 0.279851, 1.98902, 0.4, -0.000772253, 0.99888, 0.937523, 0.94795, 0.940601
1.99807, 3.37328, 0.279779, 1.98882, 0.4, -0.000758177, 0.998875, 0.937517, 0.947943, 0.940595
1.99907, 3.35976, 0.279711, 1.98866, 0.4, -0.000744093, 0.998871, 0.937511, 0.947938, 0.940589
2.00007, 3.3465, 0.279647, 1.98848, 0.4, -0.000730002, 0.998867, 0.937505, 0.947932, 0.940583
2.00107, 3.33348, 0.279589, 1.98831, 0.4, -0.000715904, 0.998864, 0.9375, 0.947927, 0.940578
2.00207, 3.32072, 0.279535, 1.98811, 0.4, -0.000701801, 0.99886, 0.937496, 0.947922, 0.940573
2.00307, 3.30822, 0.279485, 1.98792, 0.4, -0.000687692, 0.998857, 0.937491, 0.947918, 0.940568
2.00407, 3.29597, 0.279441, 1.98771, 0.4, -0.000673579, 0.998853, 0.937487, 0.947914, 0.940564
2.00507, 3.28397, 0.2794, 1.9875, 0.4, -0.000659461, 0.99885, 0.937483, 0.94791, 0.94056
2.00607, 3.27223, 0.279365, 1.98729, 0.4, -0.00064534, 0.998847, 0.937479, 0.947906, 0.940556
2.00707, 3.26074, 0.279334, 1.98706, 0.4, -0.000631215, 0.998844, 0.937476, 0.947903, 0.940553
2.00807, 3.2495, 0.279307, 1.98684, 0.4, -0.000617087, 0.998841, 0.937473, 0.9479, 0.94055
2.00907, 3.23852, 0.279285, 1.98663, 0.4, -0.000602957, 0.998839, 0.93747, 0.947898, 0.940547
2.01007, 3.2278, 0.279268, 1.98641, 0.4, -0.000588826, 0.998836, 0.937468, 0.947896, 0.940545
2.01107, 3.21732, 0.279255, 1.98617, 0.4, -0.000574694, 0.998834, 0.937466, 0.947894, 0.940543
2.01207, 3.20711, 0.279247, 1.98595, 0.4, -0.000560561, 0.998832, 0.937464, 0.947893, 0.940541
2.01307, 3.19714, 0.279243, 1.9857, 0.4, -0.000546428, 0.99883, 0.937463, 0.947892, 0.94054
2.01407, 3.18743, 0.279244, 1.98545, 0.4, -0.000532295, 0.998828, 0.937462, 0.947891, 0.940539
2.01507, 3.17798, 0.27925, 1.98521, 0.4, -0.000518164, 0.998827, 0.937461, 0.94789, 0.940538
2.01607, 3.16878, 0.27926, 1.98493, 0.4, -0.000504034, 0.998825, 0.937461, 0.94789, 0.940538
2.01707, 3.15984, 0.279274, 1.98467, 0.4, -0.000489906, 0.998824, 0.93746, 0.947891, 0.940538
2.01807, 3.15114, 0.279293, 1.98441, 0.4, -0.000475781, 0.998823, 0.93746, 0.947891, 0.940539
2.01907, 3.14271, 0.279317, 1.98414, 0.4, -0.000461659, 0.998821, 0.937461, 0.947892, 0.940539
2.02007, 3.13452, 0.279345, 1.98388, 0.4, -0.00044754, 0.998821, 0.937461, 0.947894, 0.940541
2.02107, 3.1266, 0.279377, 1.9836, 0.4, -0.000433426, 0.99882, 0.937462, 0.947895, 0.940542
2.02207, 3.11892, 0.279414, 1.98334, 0.4, -0.000419317, 0.998819, 0.937464, 0.947897, 0.940544
2.02307, 3.1115, 0.279456, 1.98302, 0.4, -0.000405212, 0.998819, 0.937465, 0.947899, 0.940546
2.02407, 3.10433, 0.279502, 1.98274, 0.4, -0.000391114, 0.998819, 0.937467, 0.947902, 0.940548
2.02507, 3.09742, 0.279552, 1.98243, 0.4, -0.000377022, 0.998818, 0.93747, 0.947905, 0.940551
2.02607, 3.09076, 0.279607, 1.98215, 0.4, -0.000362936, 0.998818, 0.937472, 0.947908, 0.940554
2.02707, 3.08436, 0.279666, 1.98184, 0.4, -0.000348858, 0.998819, 0.937475, 0.947912, 0.940558
2.02807, 3.0782, 0.27973, 1.98153, 0.4, -0.000334788, 0.998819, 0.937478, 0.947916, 0.940562
2.02907, 3.0723, 0.279798, 1.98121, 0.4, -0.000320726, 0.998819, 0.937482, 0.94792, 0.940566
2.03007, 3.06666, 0.279871, 1.98091, 0.4, -0.000306673, 0.99882, 0.937486, 0.947925, 0.94057
2.03107, 3.06126, 0.279948, 1.98057, 0.4, -0.00029263, 0.998821, 0.93749, 0.94793, 0.940575
2.03207, 3.05612, 0.28003, 1.98027, 0.4, -0.000278596, 0.998822, 0.937494, 0.947935, 0.94058
2.03307, 3.05123, 0.280115, 1.97992, 0.4, -0.000264573, 0.998823, 0.937499, 0.947941, 0.940586
2.03407, 3.0466, 0.280206, 1.97958, 0.4, -0.000250561, 0.998824, 0.937504, 0.947946, 0.940592
2.03507, 3.04221, 0.2803, 1.97926, 0.4, -0.00023656, 0.998825, 0.937509, 0.947953, 0.940598
2.03607, 3.03808, 0.280399, 1.97891, 0.4, -0.000222571, 0.998827, 0.937514, 0.947959, 0.940604
2.03707, 3.0342, 0.280502, 1.97858, 0.4, -0.000208595, 0.998828, 0.93752, 0.947966, 0.940611
2.03807, 3.03057, 0.28061, 1.97823, 0.4, -0.000194631, 0.99883, 0.937527, 0.947973, 0.940618
2.03907, 3.02719, 0.280722, 1.97788, 0.4, -0.000180682, 0.998832, 0.937533, 0.947981, 0.940625
2.04007, 3.02407, 0.280838, 1.97752, 0.4, -0.000166746, 0.998834, 0.93754, 0.947989, 0.940633
2.04107, 3.02119, 0.280959, 1.97717, 0.4, -0.000152824, 0.998836, 0.937547, 0.947997, 0.940641
2.04207, 3.01857, 0.281084, 1.9768, 0.4, -0.000138918, 0.998839, 0.937554, 0.948005, 0.94065
2.04307, 3.01619, 0.281214, 1.97646, 0.4, -0.000125027, 0.998841, 0.937562, 0.948014, 0.940658
2.04407, 3.01407, 0.281347, 1.97607, 0.4, -0.000111152, 0.998844, 0.937569, 0.948023, 0.940667
2.04507, 3.01219, 0.281485, 1.97571, 0.4, -9.72936e-05, 0.998847, 0.937578, 0.948033, 0.940677
2.04607, 3.01056, 0.281627, 1.97534, 0.4, -8.34522e-05, 0.99885, 0.937586, 0.948043, 0.940686
2.04707, 3.00918, 0.281773, 1.97493, 0.4, -6.96283e-05, 0.998853, 0.937595, 0.948053, 0.940696
2.04807, 3.00806, 0.281924, 1.97457, 0.4, -5.58223e-05, 0.998856, 0.937604, 0.948063, 0.940707
2.04907, 3.00718, 0.282079, 1.97419, 0.4, -4.20349e-05, 0.998859, 0.937613, 0.948074, 0.940717
2.05007, 3.00654, 0.282238, 1.97379, 0.4, -2.82664e-05, 0.998863, 0.937623, 0.948085, 0.940728
2.05107, 3.00616, 0.282401, 1.9734, 0.4, -1.45174e-05, 0.998866, 0.937633, 0.948096, 0.940739
2.05207, 3.00602, 0.282568, 1.97301, 0.4, -7.8839e-07, 0.99887, 0.937643, 0.948108, 0.940751
2.05307, 3.00613, 0.28274, 1.97262, 0.4, 1.29202e-05, 0.998874, 0.937653, 0.94812, 0.940763
2.05407, 3.00649, 0.282916, 1.97224, 0.4, 2.66079e-05, 0.998878, 0.937664, 0.948132, 0.940775
2.05507, 3.00709, 0.283095, 1.97181, 0.4, 4.02741e-05, 0.998882, 0.937675, 0.948144, 0.940787
2.05607, 3.00794, 0.28328, 1.97141, 0.4, 5.39185e-05, 0.998887, 0.937686, 0.948157, 0.9408
2.05707, 3.00903, 0.283468, 1.97099, 0.4, 6.75405e-05, 0.998891, 0.937698, 0.94817, 0.940813
2.05807, 3.01037, 0.28366, 1.97058, 0.4, 8.11396e-05, 0.998895, 0.937709, 0.948184, 0.940826
2.05907, 3.01195, 0.283856, 1.97017, 0.4, 9.47154e-05, 0.9989, 0.937721, 0.948198, 0.94084
2.06007, 3.01378, 0.284057, 1.96976, 0.4, 0.000108267, 0.998905, 0.937734, 0.948212, 0.940854
2.06107, 3.01585, 0.284261, 1.96933, 0.4, 0.000121795, 0.99891, 0.937746, 0.948226, 0.940868
2.06207, 3.01816, 0.28447, 1.96892, 0.4, 0.000135298, 0.998915, 0.937759, 0.94824, 0.940883
2.06307, 3.02072, 0.284683, 1.96849, 0.4, 0.000148776, 0.99892, 0.937772, 0.948255, 0.940898
2.06407, 3.02352, 0.2849, 1.96806, 0.4, 0.000162228, 0.998926, 0.937786, 0.948271, 0.940913
2.06507, 3.02656, 0.28512, 1.96763, 0.4, 0.000175653, 0.998931, 0.937799, 0.948286, 0.940928
2.06607, 3.02984, 0.285345, 1.96718, 0.4, 0.000189053, 0.998937, 0.937813, 0.948302, 0.940944
2.06707, 3.03337, 0.285574, 1.96676, 0.4, 0.000202425, 0.998942, 0.937827, 0.948318, 0.94096
2.06807, 3.03713, 0.285807, 1.96632, 0.4, 0.000215769, 0.998948, 0.937842, 0.948334, 0.940976
2.06907, 3.04113, 0.286044, 1.96587, 0.4, 0.000229085, 0.998954, 0.937856, 0.948351, 0.940993
2.07007, 3.04538, 0.286284, 1.96542, 0.4, 0.000242373, 0.99896, 0.937871, 0.948368, 0.94101
2.07107, 3.04986, 0.286529, 1.96496, 0.4, 0.000255632, 0.998967, 0.937887, 0.948385, 0.941027
2.07207, 3.05458, 0.286778, 1.96453, 0.4, 0.000268861, 0.998973, 0.937902, 0.948403, 0.941045
2.07307, 3.05954, 0.28703, 1.96408, 0.4, 0.000282061, 0.998979, 0.937918, 0.94842, 0.941062
2.07406, 3.06473, 0.287287, 1.96364, 0.4, 0.00029523, 0.998986, 0.937934, 0.948438, 0.94108
2.07506, 3.07017, 0.287547, 1.96314, 0.4, 0.000308368, 0.998993, 0.93795, 0.948457, 0.941099
2.07606, 3.07584, 0.287811, 1.9627, 0.4, 0.000321475, 0.998999, 0.937966, 0.948475, 0.941117
2.07706, 3.08174, 0.28808, 1.96224, 0.4, 0.000334551, 0.999006, 0.937983, 0.948494, 0.941136
2.07806, 3.08788, 0.288352, 1.96178, 0.4, 0.000347594, 0.999013, 0.938, 0.948513, 0.941155
2.07906, 3.09425, 0.288627, 1.96132, 0.4, 0.000360605, 0.99902, 0.938017, 0.948533, 0.941174
2.08006, 3.10086, 0.288907, 1.96087, 0.4, 0.000373582, 0.999028, 0.938035, 0.948552, 0.941194
2.08106, 3.1077, 0.28919, 1.96038, 0.4, 0.000386526, 0.999035, 0.938052, 0.948572, 0.941214
2.08206, 3.11478, 0.289478, 1.95991, 0.4, 0.000399436, 0.999043, 0.93807, 0.948592, 0.941234
2.08306, 3.12208, 0.289768, 1.95944, 0.4, 0.000412312, 0.99905, 0.938088, 0.948613, 0.941254
2.08406, 3.12962, 0.290063, 1.959, 0.4, 0.000425153, 0.999058, 0.938106, 0.948634, 0.941275
2.08506, 3.13739, 0.290362, 1.95848, 0.4, 0.000437959, 0.999066, 0.938125, 0.948654, 0.941296
2.08606, 3.14539, 0.290664, 1.95802, 0.4, 0.000450729, 0.999074, 0.938144, 0.948676, 0.941317
2.08706, 3.15362, 0.29097, 1.95753, 0.4, 0.000463463, 0.999082, 0.938163, 0.948697, 0.941339
2.08806, 3.16207, 0.291279, 1.95706, 0.4, 0.00047616, 0.99909, 0.938182, 0.948719, 0.94136
2.08906, 3.17076, 0.291592, 1.95658, 0.4, 0.000488821, 0.999098, 0.938202, 0.948741, 0.941382
2.09006, 3.17967, 0.29191, 1.95609, 0.4, 0.000501444, 0.999107, 0.938221, 0.948763, 0.941405
2.09106, 3.18881, 0.29223, 1.95558, 0.4, 0.000514029, 0.999115, 0.938241, 0.948786, 0.941427
2.09206, 3.19818, 0.292554, 1.95513, 0.4, 0.000526576, 0.999124, 0.938261, 0.948808, 0.94145
2.09306, 3.20777, 0.292882, 1.95461, 0.4, 0.000539084, 0.999132, 0.938282, 0.948831, 0.941473
2.09406, 3.21758, 0.293213, 1.95414, 0.4, 0.000551553, 0.999141, 0.938302, 0.948855, 0.941496
2.09506, 3.22762, 0.293548, 1.95364, 0.4, 0.000563983, 0.99915, 0.938323, 0.948878, 0.941519
2.09606, 3.23789, 0.293887, 1.95312, 0.4, 0.000576373, 0.999159, 0.938344, 0.948902, 0.941543
2.09706, 3.24837, 0.294229, 1.95266, 0.4, 0.000588722, 0.999168, 0.938365, 0.948926, 0.941567
2.09806, 3.25908, 0.294574, 1.95216, 0.4, 0.000601031, 0.999177, 0.938387, 0.94895, 0.941591
2.09906, 3.27001, 0.294923, 1.95166, 0.4, 0.000613298, 0.999186, 0.938408, 0.948974, 0.941615
2.10006, 3.28116, 0.295276, 1.95117, 0.4, 0.000625524, 0.999195, 0.93843, 0.948999, 0.94164
2.10106, 3.29253, 0.295632, 1.95066, 0.4, 0.000637709, 0.999205, 0.938452, 0.949024, 0.941665
2.10206, 3.30412, 0.295992, 1.95019, 0.4, 0.00064985, 0.999214, 0.938474, 0.949049, 0.94169
2.10306, 3.31593, 0.296354, 1.94966, 0.4, 0.000661949, 0.999224, 0.938497, 0.949074, 0.941715
2.10406, 3.32795, 0.296721, 1.94918, 0.4, 0.000674005, 0.999233, 0.938519, 0.9491, 0.94174
2.10506, 3.34019, 0.297091, 1.94867, 0.4, 0.000686017, 0.999243, 0.938542, 0.949126, 0.941766
2.10606, 3.35265, 0.297464, 1.94818, 0.4, 0.000697985, 0.999253, 0.938565, 0.949151, 0.941792
2.10706, 3.36532, 0.29784, 1.94767, 0.4, 0.000709909, 0.999263, 0.938589, 0.949178, 0.941818
2.10806, 3.3782, 0.29822, 1.94717, 0.4, 0.000721788, 0.999273, 0.938612, 0.949204, 0.941845
2.10906, 3.3913, 0.298603, 1.94666, 0.4, 0.000733622, 0.999283, 0.938635, 0.949231, 0.941871
2.11006, 3.40461, 0.298989, 1.94615, 0.4, 0.000745411, 0.999293, 0.938659, 0.949258, 0.941898
2.11106, 3.41814, 0.299379, 1.94566, 0.4, 0.000757154, 0.999303, 0.938683, 0.949285, 0.941925
2.11206, 3.43187, 0.299772, 1.94516, 0.4, 0.00076885, 0.999313, 0.938707, 0.949312, 0.941952
2.11306, 3.44582, 0.300169, 1.94465, 0.4, 0.0007805, 0.999324, 0.938731, 0.949339, 0.94198
2.11406, 3.45997, 0.300568, 1.94414, 0.4, 0.000792102, 0.999334, 0.938756, 0.949367, 0.942007
2.11506, 3.47433, 0.300971, 1.94363, 0.4, 0.000803658, 0.999345, 0.938781, 0.949395, 0.942035
2.11606, 3.4889, 0.301377, 1.94312, 0.4, 0.000815165, 0.999355, 0.938805, 0.949423, 0.942063
2.11706, 3.50368, 0.301786, 1.94261, 0.4, 0.000826625, 0.999366, 0.93883, 0.949451, 0.942091
2.11806, 3.51866, 0.302198, 1.94208, 0.4, 0.000838035, 0.999377, 0.938856, 0.94948, 0.94212
2.11906, 3.53385, 0.302613, 1.94158, 0.4, 0.000849398, 0.999388, 0.938881, 0.949508, 0.942148
2.12006, 3.54924, 0.303032, 1.94106, 0.4, 0.00086071, 0.999398, 0.938906, 0.949537, 0.942177
2.12106, 3.56484, 0.303453, 1.94055, 0.4, 0.000871973, 0.999409, 0.938932, 0.949566, 0.942206
2.12206, 3.58063, 0.303878, 1.94005, 0.4, 0.000883187, 0.99942, 0.938958, 0.949596, 0.942235
2.12306, 3.59663, 0.304306, 1.93956, 0.4, 0.00089435, 0.999431, 0.938984, 0.949625, 0.942264
2.12406, 3.61283, 0.304737, 1.93904, 0.4, 0.000905462, 0.999442, 0.93901, 0.949655, 0.942294
2.12506, 3.62923, 0.30517, 1.93854, 0.4, 0.000916523, 0.999454, 0.939036, 0.949684, 0.942324
2.12606, 3.64582, 0.305607, 1.93803, 0.4, 0.000927533, 0.999465, 0.939063, 0.949714, 0.942354
2.12706, 3.66262, 0.306047, 1.9375, 0.4, 0.000938491, 0.999476, 0.939089, 0.949744, 0.942384
2.12806, 3.67961, 0.30649, 1.93699, 0.4, 0.000949397, 0.999487, 0.939116, 0.949775, 0.942414
2.12906, 3.6968, 0.306935, 1.93651, 0.4, 0.000960251, 0.999499, 0.939143, 0.949805, 0.942444
2.13006, 3.71418, 0.307384, 1.93601, 0.4, 0.000971052, 0.99951, 0.93917, 0.949836, 0.942475
2.13106, 3.73176, 0.307835, 1.93548, 0.4, 0.000981799, 0.999522, 0.939197, 0.949867, 0.942505
2.13206, 3.74953, 0.30829, 1.93498, 0.4, 0.000992494, 0.999533, 0.939225, 0.949898, 0.942536
2.13306, 3.76749, 0.308747, 1.93446, 0.4, 0.00100313, 0.999545, 0.939252, 0.949929, 0.942567
2.13406, 3.78564, 0.309207, 1.93394, 0.4, 0.00101372, 0.999557, 0.93928, 0.94996, 0.942599
2.13506, 3.80398, 0.30967, 1.93344, 0.4, 0.00102425, 0.999568, 0.939307, 0.949992, 0.94263
2.13606, 3.82251, 0.310136, 1.93294, 0.4, 0.00103473, 0.99958, 0.939335, 0.950023, 0.942662
2.13706, 3.84123, 0.310604, 1.93242, 0.4, 0.00104515, 0.999592, 0.939363, 0.950055, 0.942693
2.13806, 3.86014, 0.311075, 1.93193, 0.4, 0.00105552, 0.999604, 0.939391, 0.950087, 0.942725
2.13906, 3.87923, 0.311549, 1.9314, 0.4, 0.00106583, 0.999616, 0.939419, 0.950119, 0.942757
2.14006, 3.89851, 0.312026, 1.93091, 0.4, 0.00107609, 0.999628, 0.939448, 0.950152, 0.942789
2.14106, 3.91797, 0.312505, 1.93041, 0.4, 0.00108629, 0.999639, 0.939476, 0.950184, 0.942821
2.14206, 3.93762, 0.312988, 1.92991, 0.4, 0.00109643, 0.999652, 0.939505, 0.950217, 0.942854
2.14306, 3.95744, 0.313472, 1.92939, 0.4, 0.00110651, 0.999664, 0.939534, 0.950249, 0.942886
2.14406, 3.97745, 0.313959, 1.92889, 0.4, 0.00111654, 0.999676, 0.939562, 0.950282, 0.942919
2.14506, 3.99764, 0.314449, 1.92839, 0.4, 0.00112651, 0.999688, 0.939591, 0.950315, 0.942952
2.14606, 4.01801, 0.314942, 1.92789, 0.4, 0.00113643, 0.9997, 0.939621, 0.950348, 0.942985
2.14706, 4.03855, 0.315437, 1.92737, 0.4, 0.00114628, 0.999712, 0.93965, 0.950381, 0.943018
2.14806, 4.05927, 0.315935, 1.9269, 0.4, 0.00115608, 0.999724, 0.939679, 0.950415, 0.943051
2.14906, 4.08017, 0.316435, 1.9264, 0.4, 0.00116581, 0.999736, 0.939708, 0.950448, 0.943084
2.15006, 4.10124, 0.316937, 1.9259, 0.4, 0.00117549, 0.999749, 0.939738, 0.950482, 0.943118
2.15106, 4.12249, 0.317442, 1.92539, 0.4, 0.00118511, 0.999761, 0.939767, 0.950516, 0.943151
2.15206, 4.14391, 0.31795, 1.92489, 0.4, 0.00119467, 0.999773, 0.939797, 0.95055, 0.943185
2.15306, 4.1655, 0.31846, 1.92442, 0.4, 0.00120417, 0.999786, 0.939827, 0.950584, 0.943219
2.15406, 4.18726, 0.318972, 1.92391, 0.4, 0.00121361, 0.999798, 0.939857, 0.950618, 0.943253
2.15506, 4.20919, 0.319487, 1.92342, 0.4, 0.00122299, 0.99981, 0.939887, 0.950652, 0.943287
2.15606, 4.23129, 0.320004, 1.92293, 0.4, 0.00123231, 0.999823, 0.939917, 0.950687, 0.943321
2.15706, 4.25355, 0.320524, 1.92243, 0.4, 0.00124157, 0.999835, 0.939947, 0.950721, 0.943355
2.15806, 4.27598, 0.321046, 1.92192, 0.4, 0.00125076, 0.999848, 0.939977, 0.950756, 0.94339
2.15906, 4.29858, 0.32157, 1.92145, 0.4, 0.0012599, 0.99986, 0.940008, 0.95079, 0.943424
2.16006, 4.32134, 0.322096, 1.92094, 0.4, 0.00126897, 0.999873, 0.940038, 0.950825, 0.943459
2.16106, 4.34426, 0.322625, 1.92047, 0.4, 0.00127798, 0.999885, 0.940068, 0.95086, 0.943494
2.16206, 4.36735, 0.323155, 1.91998, 0.4, 0.00128693, 0.999898, 0.940099, 0.950895, 0.943528
2.16306, 4.39059, 0.323689, 1.9195, 0.4, 0.00129581, 0.99991, 0.94013, 0.95093, 0.943563
2.16406, 4.414, 0.324224, 1.91902, 0.4, 0.00130464, 0.999923, 0.94016, 0.950966, 0.943598
2.16506, 4.43756, 0.324761, 1.91855, 0.4, 0.0013134, 0.999935, 0.940191, 0.951001, 0.943633
2.16606, 4.46128, 0.325301, 1.91807, 0.4, 0.00132209, 0.999948, 0.940222, 0.951036, 0.943668
2.16706, 4.48516, 0.325842, 1.9176, 0.4, 0.00133073, 0.99996, 0.940253, 0.951072, 0.943704
2.16806, 4.50919, 0.326386, 1.91712, 0.4, 0.0013393, 0.999973, 0.940284, 0.951108, 0.943739
2.16906, 4.53337, 0.326932, 1.91665, 0.4, 0.0013478, 0.999986, 0.940315, 0.951143, 0.943774
2.17006, 4.55771, 0.32748, 1.91616, 0.4, 0.00135624, 0.999998, 0.940346, 0.951179, 0.94381
2.17106, 4.5822, 0.32803, 1.91569, 0.4, 0.00136462, 1.00001, 0.940377, 0.951215, 0.943845
2.17206, 4.60683, 0.328582, 1.91525, 0.4, 0.00137293, 1.00002, 0.940409, 0.951251, 0.943881
2.17306, 4.63162, 0.329135, 1.91477, 0.4, 0.00138118, 1.00004, 0.94044, 0.951287, 0.943917
2.17406, 4.65656, 0.329691, 1.91434, 0.4, 0.00138936, 1.00005, 0.940471, 0.951323, 0.943953
2.17506, 4.68164, 0.330249, 1.91383, 0.4, 0.00139748, 1.00006, 0.940502, 0.951359, 0.943988
2.17606, 4.70687, 0.330809, 1.91338, 0.4, 0.00140553, 1.00007, 0.940534, 0.951395, 0.944024
2.17706, 4.73224, 0.33137, 1.91291, 0.4, 0.00141351, 1.00009, 0.940565, 0.951432, 0.94406
2.17806, 4.75775, 0.331934, 1.91245, 0.4, 0.00142143, 1.0001, 0.940597, 0.951468, 0.944096
2.17906, 4.78341, 0.332499, 1.912, 0.4, 0.00142928, 1.00011, 0.940628, 0.951505, 0.944133
2.18006, 4.80921, 0.333066, 1.91155, 0.4, 0.00143707, 1.00012, 0.94066, 0.951541, 0.944169
2.18106, 4.83515, 0.333635, 1.9111, 0.4, 0.00144479, 1.00014, 0.940692, 0.951578, 0.944205
2.18206, 4.86122, 0.334205, 1.91065, 0.4, 0.00145244, 1.00015, 0.940723, 0.951614, 0.944241
2.18306, 4.88743, 0.334778, 1.91022, 0.4, 0.00146002, 1.00016, 0.940755, 0.951651, 0.944278
2.18406, 4.91378, 0.335352, 1.90977, 0.4, 0.00146754, 1.00017, 0.940787, 0.951688, 0.944314
2.18506, 4.94027, 0.335928, 1.90931, 0.4, 0.00147499, 1.00019, 0.940819, 0.951725, 0.94435
2.18606, 4.96688, 0.336505, 1.90886, 0.4, 0.00148237, 1.0002, 0.940851, 0.951762, 0.944387
2.18706, 4.99363, 0.337084, 1.90843, 0.4, 0.00148969, 1.00021, 0.940882, 0.951799, 0.944423
2.18806, 5.02051, 0.337665, 1.90798, 0.4, 0.00149693, 1.00022, 0.940914, 0.951836, 0.94446
2.18906, 5.04752, 0.338247, 1.90754, 0.4, 0.00150411, 1.00024, 0.940946, 0.951873, 0.944497
2.19006, 5.07466, 0.338831, 1.90709, 0.4, 0.00151122, 1.00025, 0.940978, 0.95191, 0.944533
2.19106, 5.10193, 0.339417, 1.90667, 0.4, 0.00151826, 1.00026, 0.94101, 0.951947, 0.94457
2.19206, 5.12932, 0.340004, 1.90621, 0.4, 0.00152524, 1.00027, 0.941042, 0.951984, 0.944607
2.19306, 5.15684, 0.340592, 1.9058, 0.4, 0.00153214, 1.00029, 0.941074, 0.952022, 0.944643
2.19406, 5.18448, 0.341182, 1.90536, 0.4, 0.00153897, 1.0003, 0.941106, 0.952059, 0.94468
2.19506, 5.21224, 0.341773, 1.90496, 0.4, 0.00154574, 1.00031, 0.941138, 0.952096, 0.944717
2.19606, 5.24012, 0.342366, 1.90452, 0.4, 0.00155243, 1.00032, 0.94117, 0.952133, 0.944754
2.19706, 5.26813, 0.342961, 1.90411, 0.4, 0.00155906, 1.00033, 0.941202, 0.952171, 0.944791
2.19806, 5.29625, 0.343556, 1.90368, 0.4, 0.00156561, 1.00035, 0.941234, 0.952208, 0.944828
2.19906, 5.32449, 0.344153, 1.90328, 0.4, 0.0015721, 1.00036, 0.941266, 0.952246, 0.944865
2.20006, 5.35285, 0.344751, 1.90284, 0.4, 0.00157852, 1.00037, 0.941298, 0.952283, 0.944901
2.20106, 5.38132, 0.345351, 1.90245, 0.4, 0.00158486, 1.00038, 0.941331, 0.952321, 0.944938
2.20206, 5.4099, 0.345952, 1.90201, 0.4, 0.00159114, 1.00039, 0.941363, 0.952358, 0.944975
2.20306, 5.4386, 0.346554, 1.90163, 0.4, 0.00159734, 1.00041, 0.941395, 0.952396, 0.945012
2.20406, 5.46741, 0.347158, 1.90121, 0.4, 0.00160348, 1.00042, 0.941427, 0.952433, 0.945049
2.20506, 5.49633, 0.347762, 1.9008, 0.4, 0.00160954, 1.00043, 0.941459, 0.952471, 0.945086
2.20606, 5.52535, 0.348368, 1.90041, 0.4, 0.00161553, 1.00044, 0.941491, 0.952508, 0.945123
2.20706, 5.55449, 0.348975, 1.90002, 0.4, 0.00162145, 1.00045, 0.941523, 0.952546, 0.94516
2.20806, 5.58372, 0.349583, 1.89962, 0.4, 0.0016273, 1.00047, 0.941555, 0.952584, 0.945197
2.20906, 5.61307, 0.350192, 1.89922, 0.4, 0.00163308, 1.00048, 0.941587, 0.952621, 0.945234
2.21006, 5.64252, 0.350803, 1.89884, 0.4, 0.00163879, 1.00049, 0.941619, 0.952659, 0.945271
2.21106, 5.67207, 0.351414, 1.89845, 0.4, 0.00164442, 1.0005, 0.941651, 0.952696, 0.945308
2.21205, 5.70172, 0.352027, 1.89805, 0.4, 0.00164998, 1.00051, 0.941683, 0.952734, 0.945345
2.21305, 5.73147, 0.35264, 1.89766, 0.4, 0.00165548, 1.00053, 0.941715, 0.952772, 0.945382
2.21405, 5.76131, 0.353254, 1.89732, 0.4, 0.0016609, 1.00054, 0.941747, 0.952809, 0.945419
2.21505, 5.79126, 0.35387, 1.89691, 0.4, 0.00166624, 1.00055, 0.941779, 0.952847, 0.945456
2.21605, 5.8213, 0.354486, 1.89654, 0.4, 0.00167152, 1.00056, 0.941811, 0.952885, 0.945493
2.21705, 5.85143, 0.355103, 1.89616, 0.4, 0.00167672, 1.00057, 0.941843, 0.952922, 0.94553
2.21805, 5.88166, 0.355722, 1.89578, 0.4, 0.00168185, 1.00058, 0.941874, 0.95296, 0.945567
2.21905, 5.91198, 0.356341, 1.89544, 0.4, 0.00168691, 1.00059, 0.941906, 0.952997, 0.945604
2.22005, 5.94239, 0.35696, 1.89507, 0.4, 0.0016919, 1.00061, 0.941938, 0.953035, 0.945641
2.22105, 5.97289, 0.357581, 1.89469, 0.4, 0.00169681, 1.00062, 0.94197, 0.953073, 0.945678
2.22205, 6.00348, 0.358203, 1.89432, 0.4, 0.00170165, 1.00063, 0.942001, 0.95311, 0.945715
2.22305, 6.03415, 0.358825, 1.89398, 0.4, 0.00170642, 1.00064, 0.942033, 0.953148, 0.945752
2.22405, 6.06491, 0.359448, 1.89363, 0.4, 0.00171111, 1.00065, 0.942065, 0.953185, 0.945788
2.22505, 6.09575, 0.360072, 1.89327, 0.4, 0.00171573, 1.00066, 0.942096, 0.953223, 0.945825
2.22605, 6.12668, 0.360696, 1.8929, 0.4, 0.00172028, 1.00067, 0.942128, 0.95326, 0.945862
2.22705, 6.15768, 0.361321, 1.89257, 0.4, 0.00172475, 1.00068, 0.942159, 0.953298, 0.945899
2.22805, 6.18877, 0.361946, 1.89225, 0.4, 0.00172915, 1.0007, 0.942191, 0.953335, 0.945935
2.22905, 6.21993, 0.362573, 1.89189, 0.4, 0.00173348, 1.00071, 0.942222, 0.953373, 0.945972
2.23005, 6.25117, 0.3632, 1.89155, 0.4, 0.00173774, 1.00072, 0.942254, 0.95341, 0.946009
2.23105, 6.28249, 0.363827, 1.89119, 0.4, 0.00174192, 1.00073, 0.942285, 0.953447, 0.946045
2.23205, 6.31388, 0.364455, 1.89085, 0.4, 0.00174603, 1.00074, 0.942317, 0.953485, 0.946082
2.23305, 6.34535, 0.365084, 1.89052, 0.4, 0.00175006, 1.00075, 0.942348, 0.953522, 0.946118
2.23405, 6.37689, 0.365713, 1.8902, 0.4, 0.00175402, 1.00076, 0.942379, 0.953559, 0.946155
2.23505, 6.40849, 0.366343, 1.88986, 0.4, 0.00175791, 1.00077, 0.94241, 0.953597, 0.946191
2.23605, 6.44017, 0.366973, 1.88957, 0.4, 0.00176172, 1.00078, 0.942441, 0.953634, 0.946227
2.23705, 6.47192, 0.367603, 1.8892, 0.4, 0.00176546, 1.00079, 0.942472, 0.953671, 0.946264
2.23805, 6.50373, 0.368234, 1.8889, 0.4, 0.00176913, 1.0008, 0.942503, 0.953708, 0.9463
2.23905, 6.53561, 0.368865, 1.88859, 0.4, 0.00177272, 1.00081, 0.942534, 0.953745, 0.946336
2.24005, 6.56755, 0.369497, 1.88829, 0.4, 0.00177623, 1.00082, 0.942565, 0.953782, 0.946372
2.24105, 6.59955, 0.370129, 1.88795, 0.4, 0.00177968, 1.00083, 0.942596, 0.953819, 0.946409
2.24205, 6.63162, 0.370761, 1.88764, 0.4, 0.00178305, 1.00084, 0.942627, 0.953856, 0.946445
2.24305, 6.66374, 0.371393, 1.88736, 0.4, 0.00178634, 1.00085, 0.942657, 0.953893, 0.946481
2.24405, 6.69593, 0.372026, 1.88704, 0.4, 0.00178957, 1.00086, 0.942688, 0.95393, 0.946516
2.24505, 6.72817, 0.372659, 1.88674, 0.4, 0.00179271, 1.00087, 0.942718, 0.953966, 0.946552
2.24605, 6.76046, 0.373292, 1.88645, 0.4, 0.00179579, 1.00088, 0.942749, 0.954003, 0.946588
2.24705, 6.79282, 0.373925, 1.88618, 0.4, 0.00179879, 1.00089, 0.942779, 0.95404, 0.946624
2.24805, 6.82522, 0.374559, 1.88584, 0.4, 0.00180171, 1.0009, 0.94281, 0.954077, 0.94666
2.24905, 6.85768, 0.375192, 1.88556, 0.4, 0.00180456, 1.00091, 0.94284, 0.954113, 0.946695
2.25005, 6.89019, 0.375826, 1.8853, 0.4, 0.00180734, 1.00092, 0.94287, 0.95415, 0.946731
2.25105, 6.92274, 0.37646, 1.88503, 0.4, 0.00181004, 1.00093, 0.9429, 0.954186, 0.946766
2.25205, 6.95535, 0.377094, 1.8847, 0.4, 0.00181267, 1.00094, 0.94293, 0.954222, 0.946802
2.25305, 6.988, 0.377727, 1.88446, 0.4, 0.00181522, 1.00095, 0.94296, 0.954259, 0.946837
2.25405, 7.0207, 0.378361, 1.88416, 0.4, 0.0018177, 1.00096, 0.94299, 0.954295, 0.946872
2.25505, 7.05344, 0.378995, 1.88387, 0.4, 0.00182011, 1.00097, 0.94302, 0.954331, 0.946907
2.25605, 7.08622, 0.379629, 1.88362, 0.4, 0.00182244, 1.00098, 0.94305, 0.954367, 0.946943
2.25705, 7.11905, 0.380263, 1.88333, 0.4, 0.0018247, 1.00099, 0.943079, 0.954403, 0.946978
2.25805, 7.15191, 0.380897, 1.88308, 0.4, 0.00182688, 1.001, 0.943109, 0.954439, 0.947013
2.25905, 7.18482, 0.38153, 1.88282, 0.4, 0.00182899, 1.00101, 0.943138, 0.954475, 0.947047
2.26005, 7.21776, 0.382163, 1.88254, 0.4, 0.00183103, 1.00101, 0.943168, 0.954511, 0.947082
2.26105, 7.25073, 0.382797, 1.8823, 0.4, 0.00183299, 1.00102, 0.943197, 0.954547, 0.947117
2.26205, 7.28374, 0.38343, 1.88203, 0.4, 0.00183488, 1.00103, 0.943226, 0.954583, 0.947152
2.26305, 7.31679, 0.384063, 1.88177, 0.4, 0.00183669, 1.00104, 0.943256, 0.954618, 0.947186
2.26405, 7.34987, 0.384695, 1.88152, 0.4, 0.00183843, 1.00105, 0.943285, 0.954654, 0.947221
2.26505, 7.38297, 0.385328, 1.88126, 0.4, 0.00184009, 1.00106, 0.943314, 0.954689, 0.947255
2.26605, 7.41611, 0.38596, 1.88102, 0.4, 0.00184169, 1.00107, 0.943342, 0.954725, 0.947289
2.26705, 7.44927, 0.386591, 1.8808, 0.4, 0.0018432, 1.00107, 0.943371, 0.95476, 0.947324
2.26805, 7.48247, 0.387223, 1.88055, 0.4, 0.00184465, 1.00108, 0.9434, 0.954795, 0.947358
2.26905, 7.51568, 0.387854, 1.88032, 0.4, 0.00184602, 1.00109, 0.943429, 0.95483, 0.947392
2.27005, 7.54892, 0.388485, 1.88007, 0.4, 0.00184731, 1.0011, 0.943457, 0.954865, 0.947426
2.27105, 7.58219, 0.389115, 1.87983, 0.4, 0.00184853, 1.00111, 0.943485, 0.9549, 0.94746
2.27205, 7.61547, 0.389745, 1.87958, 0.4, 0.00184968, 1.00112, 0.943514, 0.954935, 0.947493
2.27305, 7.64877, 0.390374, 1.87937, 0.4, 0.00185076, 1.00112, 0.943542, 0.95497, 0.947527
2.27405, 7.6821, 0.391003, 1.87914, 0.4, 0.00185176, 1.00113, 0.94357, 0.955005, 0.94756
