Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.27505, 7.71544, 0.391632, 1.87893, 0.4, 0.00185269, 1.00114, 0.943598, 0.955039, 0.947594
2.27605, 7.7488, 0.39226, 1.87868, 0.4, 0.00185354, 1.00115, 0.943626, 0.955074, 0.947627
2.27705, 7.78217, 0.392887, 1.87848, 0.4, 0.00185432, 1.00115, 0.943654, 0.955108, 0.94766
2.27805, 7.81555, 0.393514, 1.87826, 0.4, 0.00185503, 1.00116, 0.943682, 0.955142, 0.947694
2.27905, 7.84895, 0.39414, 1.87804, 0.4, 0.00185566, 1.00117, 0.943709, 0.955177, 0.947727
2.28005, 7.88236, 0.394766, 1.87783, 0.4, 0.00185623, 1.00118, 0.943737, 0.955211, 0.94776
2.28105, 7.91577, 0.395391, 1.87761, 0.4, 0.00185671, 1.00118, 0.943764, 0.955245, 0.947792
2.28205, 7.9492, 0.396015, 1.8774, 0.4, 0.00185713, 1.00119, 0.943792, 0.955279, 0.947825
2.28305, 7.98263, 0.396639, 1.87721, 0.4, 0.00185747, 1.0012, 0.943819, 0.955313, 0.947858
2.28405, 8.01607, 0.397262, 1.87702, 0.4, 0.00185774, 1.00121, 0.943846, 0.955346, 0.94789
2.28505, 8.04951, 0.397884, 1.87682, 0.4, 0.00185794, 1.00121, 0.943873, 0.95538, 0.947923
2.28605, 8.08296, 0.398505, 1.87661, 0.4, 0.00185806, 1.00122, 0.9439, 0.955413, 0.947955
2.28705, 8.1164, 0.399126, 1.87641, 0.4, 0.00185811, 1.00123, 0.943927, 0.955447, 0.947987
2.28805, 8.14985, 0.399746, 1.8762, 0.4, 0.00185809, 1.00123, 0.943953, 0.95548, 0.948019
2.28905, 8.18329, 0.400365, 1.87604, 0.4, 0.001858, 1.00124, 0.94398, 0.955513, 0.948051
2.29005, 8.21674, 0.400984, 1.87583, 0.4, 0.00185783, 1.00125, 0.944006, 0.955547, 0.948083
2.29105, 8.25018, 0.401601, 1.87566, 0.4, 0.0018576, 1.00125, 0.944033, 0.95558, 0.948115
2.29205, 8.28361, 0.402217, 1.87545, 0.4, 0.00185729, 1.00126, 0.944059, 0.955612, 0.948147
2.29305, 8.31704, 0.402833, 1.87526, 0.4, 0.00185691, 1.00127, 0.944085, 0.955645, 0.948178
2.29405, 8.35046, 0.403448, 1.87512, 0.4, 0.00185645, 1.00127, 0.944111, 0.955678, 0.948209
2.29505, 8.38387, 0.404061, 1.87493, 0.4, 0.00185593, 1.00128, 0.944137, 0.95571, 0.948241
2.29605, 8.41727, 0.404674, 1.87475, 0.4, 0.00185533, 1.00129, 0.944162, 0.955743, 0.948272
2.29705, 8.45066, 0.405285, 1.87459, 0.4, 0.00185466, 1.00129, 0.944188, 0.955775, 0.948303
2.29805, 8.48404, 0.405896, 1.87443, 0.4, 0.00185392, 1.0013, 0.944214, 0.955807, 0.948334
2.29905, 8.51741, 0.406506, 1.87424, 0.4, 0.00185311, 1.0013, 0.944239, 0.955839, 0.948364
2.30005, 8.55075, 0.407114, 1.87408, 0.4, 0.00185223, 1.00131, 0.944264, 0.955871, 0.948395
2.30105, 8.58409, 0.407722, 1.87393, 0.4, 0.00185128, 1.00132, 0.94429, 0.955903, 0.948426
2.30205, 8.6174, 0.408328, 1.87375, 0.4, 0.00185025, 1.00132, 0.944315, 0.955935, 0.948456
2.30305, 8.6507, 0.408933, 1.87358, 0.4, 0.00184916, 1.00133, 0.94434, 0.955967, 0.948486
2.30405, 8.68397, 0.409538, 1.87344, 0.4, 0.00184799, 1.00133, 0.944364, 0.955998, 0.948517
2.30505, 8.71723, 0.41014, 1.87327, 0.4, 0.00184676, 1.00134, 0.944389, 0.95603, 0.948547
2.30605, 8.75046, 0.410742, 1.8731, 0.4, 0.00184545, 1.00134, 0.944414, 0.956061, 0.948576
2.30705, 8.78366, 0.411343, 1.87297, 0.4, 0.00184407, 1.00135, 0.944438, 0.956092, 0.948606
2.30805, 8.81684, 0.411942, 1.87281, 0.4, 0.00184263, 1.00136, 0.944462, 0.956123, 0.948636
2.30905, 8.85, 0.41254, 1.87267, 0.4, 0.00184111, 1.00136, 0.944487, 0.956154, 0.948666
2.31005, 8.88312, 0.413137, 1.87253, 0.4, 0.00183953, 1.00137, 0.944511, 0.956185, 0.948695
2.31105, 8.91622, 0.413732, 1.87237, 0.4, 0.00183787, 1.00137, 0.944535, 0.956215, 0.948724
2.31205, 8.94929, 0.414326, 1.87224, 0.4, 0.00183615, 1.00138, 0.944559, 0.956246, 0.948753
2.31305, 8.98232, 0.414918, 1.87211, 0.4, 0.00183435, 1.00138, 0.944582, 0.956276, 0.948782
2.31405, 9.01533, 0.41551, 1.87196, 0.4, 0.00183249, 1.00139, 0.944606, 0.956306, 0.948811
2.31505, 9.04829, 0.4161, 1.87179, 0.4, 0.00183056, 1.00139, 0.944629, 0.956337, 0.94884
2.31605, 9.08123, 0.416688, 1.87169, 0.4, 0.00182856, 1.0014, 0.944653, 0.956367, 0.948869
2.31705, 9.11412, 0.417275, 1.87155, 0.4, 0.00182649, 1.0014, 0.944676, 0.956396, 0.948897
2.31805, 9.14698, 0.417861, 1.87144, 0.4, 0.00182435, 1.0014, 0.944699, 0.956426, 0.948925
2.31905, 9.1798, 0.418445, 1.87129, 0.4, 0.00182215, 1.00141, 0.944722, 0.956456, 0.948954
2.32005, 9.21258, 0.419028, 1.87116, 0.4, 0.00181987, 1.00141, 0.944745, 0.956485, 0.948982
2.32105, 9.24531, 0.419609, 1.87104, 0.4, 0.00181753, 1.00142, 0.944768, 0.956515, 0.94901
2.32205, 9.27801, 0.420189, 1.87091, 0.4, 0.00181512, 1.00142, 0.94479, 0.956544, 0.949038
2.32305, 9.31066, 0.420766, 1.87078, 0.4, 0.00181264, 1.00143, 0.944813, 0.956573, 0.949065
2.32405, 9.34327, 0.421343, 1.87069, 0.4, 0.0018101, 1.00143, 0.944835, 0.956602, 0.949093
2.32505, 9.37582, 0.421918, 1.87056, 0.4, 0.00180749, 1.00143, 0.944857, 0.956631, 0.94912
2.32605, 9.40834, 0.422491, 1.87045, 0.4, 0.00180481, 1.00144, 0.944879, 0.956659, 0.949147
2.32705, 9.4408, 0.423063, 1.87032, 0.4, 0.00180206, 1.00144, 0.944901, 0.956688, 0.949174
2.32805, 9.47321, 0.423633, 1.8702, 0.4, 0.00179925, 1.00145, 0.944923, 0.956716, 0.949201
2.32905, 9.50557, 0.424201, 1.87005, 0.4, 0.00179637, 1.00145, 0.944945, 0.956745, 0.949228
2.33005, 9.53788, 0.424767, 1.86998, 0.4, 0.00179343, 1.00145, 0.944966, 0.956773, 0.949255
2.33105, 9.57014, 0.425332, 1.86987, 0.4, 0.00179042, 1.00146, 0.944988, 0.956801, 0.949282
2.33205, 9.60234, 0.425895, 1.86978, 0.4, 0.00178734, 1.00146, 0.945009, 0.956829, 0.949308
2.33305, 9.63448, 0.426457, 1.86967, 0.4, 0.0017842, 1.00146, 0.945031, 0.956856, 0.949334
2.33405, 9.66657, 0.427016, 1.86953, 0.4, 0.001781, 1.00147, 0.945052, 0.956884, 0.94936
2.33505, 9.6986, 0.427574, 1.86944, 0.4, 0.00177773, 1.00147, 0.945072, 0.956911, 0.949386
2.33605, 9.73057, 0.42813, 1.86936, 0.4, 0.00177439, 1.00147, 0.945093, 0.956939, 0.949412
2.33705, 9.76248, 0.428684, 1.86926, 0.4, 0.00177099, 1.00148, 0.945114, 0.956966, 0.949438
2.33805, 9.79432, 0.429236, 1.86916, 0.4, 0.00176752, 1.00148, 0.945135, 0.956993, 0.949464
2.33905, 9.82611, 0.429787, 1.86905, 0.4, 0.00176399, 1.00148, 0.945155, 0.95702, 0.949489
2.34005, 9.85783, 0.430335, 1.86892, 0.4, 0.0017604, 1.00149, 0.945175, 0.957047, 0.949514
2.34105, 9.88948, 0.430882, 1.86886, 0.4, 0.00175674, 1.00149, 0.945195, 0.957073, 0.949539
2.34205, 9.92107, 0.431427, 1.86876, 0.4, 0.00175302, 1.00149, 0.945215, 0.9571, 0.949564
2.34305, 9.95259, 0.431969, 1.86867, 0.4, 0.00174923, 1.0015, 0.945235, 0.957126, 0.949589
2.34405, 9.98404, 0.43251, 1.8686, 0.4, 0.00174538, 1.0015, 0.945255, 0.957152, 0.949614
2.34505, 10.0154, 0.433049, 1.86849, 0.4, 0.00174147, 1.0015, 0.945275, 0.957178, 0.949638
2.34605, 10.0467, 0.433586, 1.86839, 0.4, 0.0017375, 1.0015, 0.945294, 0.957204, 0.949663
2.34705, 10.078, 0.43412, 1.8683, 0.4, 0.00173346, 1.00151, 0.945313, 0.95723, 0.949687
2.34805, 10.1091, 0.434653, 1.86823, 0.4, 0.00172937, 1.00151, 0.945333, 0.957255, 0.949711
2.34905, 10.1402, 0.435184, 1.86814, 0.4, 0.00172521, 1.00151, 0.945352, 0.957281, 0.949735
2.35004, 10.1712, 0.435712, 1.86807, 0.4, 0.00172099, 1.00151, 0.945371, 0.957306, 0.949759
2.35104, 10.2022, 0.436239, 1.86798, 0.4, 0.0017167, 1.00152, 0.94539, 0.957331, 0.949783
2.35204, 10.2331, 0.436763, 1.86791, 0.4, 0.00171236, 1.00152, 0.945408, 0.957356, 0.949806
2.35304, 10.2638, 0.437285, 1.8678, 0.4, 0.00170795, 1.00152, 0.945427, 0.957381, 0.94983
2.35404, 10.2945, 0.437805, 1.86775, 0.4, 0.00170349, 1.00152, 0.945445, 0.957406, 0.949853
2.35504, 10.3252, 0.438323, 1.86764, 0.4, 0.00169896, 1.00152, 0.945464, 0.95743, 0.949876
2.35604, 10.3557, 0.438839, 1.86757, 0.4, 0.00169437, 1.00153, 0.945482, 0.957455, 0.949899
2.35704, 10.3862, 0.439353, 1.86749, 0.4, 0.00168973, 1.00153, 0.9455, 0.957479, 0.949922
2.35804, 10.4165, 0.439864, 1.86742, 0.4, 0.00168502, 1.00153, 0.945518, 0.957503, 0.949944
2.35904, 10.4468, 0.440373, 1.86737, 0.4, 0.00168026, 1.00153, 0.945536, 0.957527, 0.949967
2.36004, 10.477, 0.44088, 1.8673, 0.4, 0.00167543, 1.00153, 0.945553, 0.957551, 0.949989
2.36104, 10.5071, 0.441384, 1.86722, 0.4, 0.00167055, 1.00154, 0.945571, 0.957575, 0.950011
2.36204, 10.5372, 0.441887, 1.86715, 0.4, 0.00166561, 1.00154, 0.945588, 0.957598, 0.950033
2.36304, 10.5671, 0.442387, 1.86705, 0.4, 0.00166061, 1.00154, 0.945605, 0.957621, 0.950055
2.36404, 10.5969, 0.442884, 1.86702, 0.4, 0.00165555, 1.00154, 0.945622, 0.957645, 0.950077
2.36504, 10.6267, 0.44338, 1.86694, 0.4, 0.00165043, 1.00154, 0.945639, 0.957668, 0.950099
2.36604, 10.6564, 0.443873, 1.86686, 0.4, 0.00164526, 1.00154, 0.945656, 0.957691, 0.95012
2.36704, 10.6859, 0.444363, 1.86679, 0.4, 0.00164003, 1.00154, 0.945673, 0.957713, 0.950141
2.36804, 10.7154, 0.444852, 1.86673, 0.4, 0.00163474, 1.00155, 0.94569, 0.957736, 0.950163
2.36904, 10.7448, 0.445338, 1.86667, 0.4, 0.0016294, 1.00155, 0.945706, 0.957759, 0.950184
2.37004, 10.7741, 0.445821, 1.86659, 0.4, 0.001624, 1.00155, 0.945723, 0.957781, 0.950205
2.37104, 10.8032, 0.446302, 1.86653, 0.4, 0.00161854, 1.00155, 0.945739, 0.957803, 0.950225
2.37204, 10.8323, 0.446781, 1.86646, 0.4, 0.00161303, 1.00155, 0.945755, 0.957825, 0.950246
2.37304, 10.8613, 0.447257, 1.8664, 0.4, 0.00160746, 1.00155, 0.945771, 0.957847, 0.950266
2.37404, 10.8902, 0.447731, 1.86634, 0.4, 0.00160183, 1.00155, 0.945787, 0.957869, 0.950286
2.37504, 10.919, 0.448202, 1.86626, 0.4, 0.00159616, 1.00155, 0.945802, 0.95789, 0.950307
2.37604, 10.9477, 0.44867, 1.86622, 0.4, 0.00159042, 1.00155, 0.945818, 0.957912, 0.950327
2.37704, 10.9762, 0.449136, 1.86618, 0.4, 0.00158464, 1.00156, 0.945833, 0.957933, 0.950346
2.37804, 11.0047, 0.4496, 1.86609, 0.4, 0.00157879, 1.00156, 0.945849, 0.957954, 0.950366
2.37904, 11.0331, 0.450061, 1.86605, 0.4, 0.0015729, 1.00156, 0.945864, 0.957975, 0.950386
2.38004, 11.0613, 0.45052, 1.86597, 0.4, 0.00156695, 1.00156, 0.945879, 0.957996, 0.950405
2.38104, 11.0895, 0.450976, 1.86594, 0.4, 0.00156095, 1.00156, 0.945894, 0.958016, 0.950424
2.38204, 11.1175, 0.451429, 1.86586, 0.4, 0.0015549, 1.00156, 0.945909, 0.958037, 0.950443
2.38304, 11.1455, 0.45188, 1.86581, 0.4, 0.00154879, 1.00156, 0.945923, 0.958057, 0.950462
2.38404, 11.1733, 0.452328, 1.86577, 0.4, 0.00154263, 1.00156, 0.945938, 0.958077, 0.950481
2.38504, 11.201, 0.452774, 1.8657, 0.4, 0.00153642, 1.00156, 0.945952, 0.958098, 0.950499
2.38604, 11.2286, 0.453216, 1.86564, 0.4, 0.00153016, 1.00156, 0.945966, 0.958117, 0.950518
2.38704, 11.2561, 0.453656, 1.86559, 0.4, 0.00152384, 1.00156, 0.945981, 0.958137, 0.950536
2.38804, 11.2835, 0.454094, 1.86554, 0.4, 0.00151748, 1.00156, 0.945995, 0.958157, 0.950554
2.38904, 11.3107, 0.454529, 1.86548, 0.4, 0.00151106, 1.00156, 0.946009, 0.958176, 0.950572
2.39004, 11.3379, 0.454961, 1.86542, 0.4, 0.00150459, 1.00156, 0.946022, 0.958195, 0.95059
2.39104, 11.3649, 0.45539, 1.86536, 0.4, 0.00149808, 1.00156, 0.946036, 0.958214, 0.950608
2.39204, 11.3918, 0.455817, 1.86535, 0.4, 0.00149151, 1.00156, 0.946049, 0.958233, 0.950626
2.39304, 11.4186, 0.456241, 1.86528, 0.4, 0.0014849, 1.00156, 0.946063, 0.958252, 0.950643
2.39404, 11.4452, 0.456662, 1.86521, 0.4, 0.00147823, 1.00156, 0.946076, 0.958271, 0.95066
2.39504, 11.4718, 0.457081, 1.86515, 0.4, 0.00147152, 1.00156, 0.946089, 0.958289, 0.950677
2.39604, 11.4982, 0.457496, 1.8651, 0.4, 0.00146476, 1.00156, 0.946102, 0.958308, 0.950694
2.39704, 11.5245, 0.457909, 1.86505, 0.4, 0.00145795, 1.00156, 0.946115, 0.958326, 0.950711
2.39804, 11.5507, 0.458319, 1.86499, 0.4, 0.00145109, 1.00156, 0.946128, 0.958344, 0.950728
2.39904, 11.5768, 0.458727, 1.86495, 0.4, 0.00144419, 1.00156, 0.94614, 0.958362, 0.950744
2.40004, 11.6027, 0.459131, 1.86492, 0.4, 0.00143724, 1.00156, 0.946153, 0.95838, 0.950761
2.40104, 11.6285, 0.459533, 1.86484, 0.4, 0.00143024, 1.00156, 0.946165, 0.958397, 0.950777
2.40204, 11.6542, 0.459931, 1.8648, 0.4, 0.00142319, 1.00156, 0.946178, 0.958415, 0.950793
2.40304, 11.6797, 0.460327, 1.86473, 0.4, 0.0014161, 1.00156, 0.94619, 0.958432, 0.950809
2.40404, 11.7052, 0.46072, 1.8647, 0.4, 0.00140897, 1.00156, 0.946202, 0.958449, 0.950825
2.40504, 11.7305, 0.46111, 1.86466, 0.4, 0.00140179, 1.00156, 0.946214, 0.958466, 0.95084
2.40604, 11.7556, 0.461498, 1.8646, 0.4, 0.00139456, 1.00156, 0.946225, 0.958483, 0.950856
2.40704, 11.7807, 0.461882, 1.86455, 0.4, 0.00138729, 1.00156, 0.946237, 0.958499, 0.950871
2.40804, 11.8056, 0.462263, 1.86449, 0.4, 0.00137997, 1.00156, 0.946249, 0.958516, 0.950886
2.40904, 11.8303, 0.462642, 1.86445, 0.4, 0.00137261, 1.00156, 0.94626, 0.958532, 0.950901
2.41004, 11.855, 0.463017, 1.86438, 0.4, 0.00136521, 1.00156, 0.946271, 0.958548, 0.950916
2.41104, 11.8795, 0.46339, 1.86433, 0.4, 0.00135776, 1.00156, 0.946282, 0.958565, 0.950931
2.41204, 11.9039, 0.463759, 1.86429, 0.4, 0.00135027, 1.00156, 0.946293, 0.95858, 0.950946
2.41304, 11.9281, 0.464126, 1.86425, 0.4, 0.00134274, 1.00156, 0.946304, 0.958596, 0.95096
2.41404, 11.9522, 0.46449, 1.86418, 0.4, 0.00133516, 1.00156, 0.946315, 0.958612, 0.950975
2.41504, 11.9762, 0.46485, 1.86413, 0.4, 0.00132754, 1.00156, 0.946326, 0.958627, 0.950989
2.41604, 12, 0.465208, 1.86409, 0.4, 0.00131988, 1.00156, 0.946336, 0.958642, 0.951003
2.41704, 12.0237, 0.465563, 1.86403, 0.4, 0.00131218, 1.00155, 0.946347, 0.958658, 0.951016
2.41804, 12.0472, 0.465914, 1.86399, 0.4, 0.00130444, 1.00155, 0.946357, 0.958672, 0.95103
2.41904, 12.0706, 0.466263, 1.86395, 0.4, 0.00129666, 1.00155, 0.946367, 0.958687, 0.951044
2.42004, 12.0939, 0.466608, 1.8639, 0.4, 0.00128884, 1.00155, 0.946377, 0.958702, 0.951057
2.42104, 12.117, 0.466951, 1.86383, 0.4, 0.00128098, 1.00155, 0.946387, 0.958717, 0.95107
2.42204, 12.14, 0.46729, 1.86377, 0.4, 0.00127308, 1.00155, 0.946397, 0.958731, 0.951084
2.42304, 12.1629, 0.467627, 1.86372, 0.4, 0.00126514, 1.00155, 0.946407, 0.958745, 0.951097
2.42404, 12.1856, 0.46796, 1.86367, 0.4, 0.00125716, 1.00155, 0.946416, 0.958759, 0.951109
2.42504, 12.2081, 0.46829, 1.86361, 0.4, 0.00124914, 1.00155, 0.946426, 0.958773, 0.951122
2.42604, 12.2305, 0.468617, 1.86359, 0.4, 0.00124109, 1.00155, 0.946435, 0.958787, 0.951135
2.42704, 12.2528, 0.468941, 1.86355, 0.4, 0.00123299, 1.00155, 0.946445, 0.9588, 0.951147
2.42804, 12.2749, 0.469262, 1.86347, 0.4, 0.00122486, 1.00155, 0.946454, 0.958814, 0.951159
2.42904, 12.2969, 0.46958, 1.86342, 0.4, 0.0012167, 1.00154, 0.946463, 0.958827, 0.951172
2.43004, 12.3187, 0.469894, 1.86338, 0.4, 0.00120849, 1.00154, 0.946472, 0.95884, 0.951184
2.43104, 12.3404, 0.470206, 1.8633, 0.4, 0.00120025, 1.00154, 0.94648, 0.958853, 0.951195
2.43204, 12.3619, 0.470514, 1.86328, 0.4, 0.00119198, 1.00154, 0.946489, 0.958866, 0.951207
2.43304, 12.3833, 0.470819, 1.86319, 0.4, 0.00118367, 1.00154, 0.946498, 0.958879, 0.951219
2.43404, 12.4046, 0.471121, 1.86314, 0.4, 0.00117532, 1.00154, 0.946506, 0.958891, 0.95123
2.43504, 12.4256, 0.47142, 1.86308, 0.4, 0.00116694, 1.00154, 0.946514, 0.958904, 0.951241
2.43604, 12.4466, 0.471716, 1.86305, 0.4, 0.00115852, 1.00154, 0.946523, 0.958916, 0.951252
2.43704, 12.4673, 0.472008, 1.86298, 0.4, 0.00115007, 1.00154, 0.946531, 0.958928, 0.951263
2.43804, 12.488, 0.472298, 1.86294, 0.4, 0.00114159, 1.00153, 0.946539, 0.95894, 0.951274
2.43904, 12.5084, 0.472584, 1.86287, 0.4, 0.00113308, 1.00153, 0.946547, 0.958952, 0.951285
2.44004, 12.5288, 0.472866, 1.86282, 0.4, 0.00112453, 1.00153, 0.946554, 0.958963, 0.951295
2.44104, 12.5489, 0.473146, 1.86277, 0.4, 0.00111595, 1.00153, 0.946562, 0.958975, 0.951306
2.44204, 12.5689, 0.473423, 1.86269, 0.4, 0.00110733, 1.00153, 0.94657, 0.958986, 0.951316
2.44304, 12.5888, 0.473696, 1.86261, 0.4, 0.00109869, 1.00153, 0.946577, 0.958997, 0.951326
2.44404, 12.6085, 0.473966, 1.86259, 0.4, 0.00109001, 1.00153, 0.946584, 0.959008, 0.951336
2.44504, 12.628, 0.474233, 1.86252, 0.4, 0.0010813, 1.00153, 0.946591, 0.959019, 0.951346
2.44604, 12.6474, 0.474496, 1.86246, 0.4, 0.00107257, 1.00153, 0.946599, 0.95903, 0.951356
2.44704, 12.6666, 0.474756, 1.86241, 0.4, 0.0010638, 1.00152, 0.946606, 0.959041, 0.951366
2.44804, 12.6857, 0.475013, 1.86232, 0.4, 0.001055, 1.00152, 0.946612, 0.959051, 0.951375
2.44904, 12.7046, 0.475267, 1.86229, 0.4, 0.00104617, 1.00152, 0.946619, 0.959061, 0.951384
2.45004, 12.7234, 0.475518, 1.86223, 0.4, 0.00103732, 1.00152, 0.946626, 0.959071, 0.951393
2.45104, 12.742, 0.475765, 1.86215, 0.4, 0.00102843, 1.00152, 0.946632, 0.959081, 0.951402
2.45204, 12.7604, 0.476009, 1.86211, 0.4, 0.00101952, 1.00152, 0.946639, 0.959091, 0.951411
2.45304, 12.7787, 0.476249, 1.86203, 0.4, 0.00101058, 1.00152, 0.946645, 0.959101, 0.95142
2.45404, 12.7968, 0.476487, 1.86198, 0.4, 0.00100161, 1.00151, 0.946651, 0.95911, 0.951429
2.45504, 12.8147, 0.476721, 1.86192, 0.4, 0.000992613, 1.00151, 0.946657, 0.95912, 0.951437
2.45604, 12.8325, 0.476951, 1.86187, 0.4, 0.00098359, 1.00151, 0.946663, 0.959129, 0.951445
2.45704, 12.8501, 0.477179, 1.8618, 0.4, 0.000974541, 1.00151, 0.946669, 0.959138, 0.951454
2.45804, 12.8676, 0.477403, 1.86172, 0.4, 0.000965466, 1.00151, 0.946675, 0.959147, 0.951462
2.45904, 12.8849, 0.477624, 1.86165, 0.4, 0.000956366, 1.00151, 0.946681, 0.959156, 0.951469
2.46004, 12.902, 0.477841, 1.8616, 0.4, 0.000947241, 1.00151, 0.946686, 0.959165, 0.951477
2.46104, 12.919, 0.478056, 1.86154, 0.4, 0.00093809, 1.00151, 0.946692, 0.959173, 0.951485
2.46204, 12.9358, 0.478267, 1.86146, 0.4, 0.000928915, 1.0015, 0.946697, 0.959181, 0.951492
2.46304, 12.9524, 0.478474, 1.8614, 0.4, 0.000919717, 1.0015, 0.946703, 0.95919, 0.9515
2.46404, 12.9689, 0.478679, 1.86134, 0.4, 0.000910494, 1.0015, 0.946708, 0.959198, 0.951507
2.46504, 12.9852, 0.47888, 1.86128, 0.4, 0.000901249, 1.0015, 0.946713, 0.959206, 0.951514
2.46604, 13.0014, 0.479077, 1.86119, 0.4, 0.00089198, 1.0015, 0.946718, 0.959213, 0.951521
2.46704, 13.0173, 0.479272, 1.86113, 0.4, 0.000882689, 1.0015, 0.946723, 0.959221, 0.951528
2.46804, 13.0331, 0.479462, 1.86106, 0.4, 0.000873376, 1.0015, 0.946727, 0.959228, 0.951534
2.46904, 13.0488, 0.47965, 1.86102, 0.4, 0.000864042, 1.00149, 0.946732, 0.959236, 0.951541
2.47004, 13.0642, 0.479834, 1.86093, 0.4, 0.000854686, 1.00149, 0.946736, 0.959243, 0.951547
2.47104, 13.0795, 0.480015, 1.86088, 0.4, 0.000845309, 1.00149, 0.946741, 0.95925, 0.951554
2.47204, 13.0947, 0.480192, 1.86078, 0.4, 0.000835911, 1.00149, 0.946745, 0.959257, 0.95156
2.47304, 13.1096, 0.480366, 1.86071, 0.4, 0.000826494, 1.00149, 0.946749, 0.959264, 0.951566
2.47404, 13.1244, 0.480537, 1.86064, 0.4, 0.000817057, 1.00149, 0.946754, 0.95927, 0.951572
2.47504, 13.139, 0.480704, 1.86059, 0.4, 0.000807601, 1.00149, 0.946758, 0.959277, 0.951577
2.47604, 13.1535, 0.480868, 1.86051, 0.4, 0.000798125, 1.00148, 0.946761, 0.959283, 0.951583
2.47704, 13.1678, 0.481029, 1.86044, 0.4, 0.000788631, 1.00148, 0.946765, 0.959289, 0.951589
2.47804, 13.1819, 0.481186, 1.86036, 0.4, 0.000779119, 1.00148, 0.946769, 0.959295, 0.951594
2.47904, 13.1958, 0.48134, 1.86028, 0.4, 0.00076959, 1.00148, 0.946773, 0.959301, 0.951599
2.48004, 13.2096, 0.481491, 1.86021, 0.4, 0.000760043, 1.00148, 0.946776, 0.959307, 0.951604
2.48104, 13.2232, 0.481638, 1.86013, 0.4, 0.000750479, 1.00148, 0.946779, 0.959312, 0.951609
2.48204, 13.2366, 0.481781, 1.86008, 0.4, 0.000740898, 1.00147, 0.946783, 0.959318, 0.951614
2.48304, 13.2499, 0.481922, 1.86, 0.4, 0.000731301, 1.00147, 0.946786, 0.959323, 0.951619
2.48404, 13.2629, 0.482059, 1.85992, 0.4, 0.000721689, 1.00147, 0.946789, 0.959328, 0.951623
2.48504, 13.2758, 0.482192, 1.85984, 0.4, 0.000712061, 1.00147, 0.946792, 0.959333, 0.951628
2.48604, 13.2886, 0.482323, 1.85976, 0.4, 0.000702419, 1.00147, 0.946795, 0.959338, 0.951632
2.48704, 13.3011, 0.48245, 1.85968, 0.4, 0.000692761, 1.00147, 0.946798, 0.959343, 0.951636
2.48803, 13.3135, 0.482573, 1.8596, 0.4, 0.00068309, 1.00147, 0.946801, 0.959347, 0.95164
2.48903, 13.3257, 0.482693, 1.85952, 0.4, 0.000673404, 1.00146, 0.946803, 0.959352, 0.951644
2.49003, 13.3378, 0.48281, 1.85944, 0.4, 0.000663706, 1.00146, 0.946806, 0.959356, 0.951648
2.49103, 13.3496, 0.482923, 1.85936, 0.4, 0.000653994, 1.00146, 0.946808, 0.95936, 0.951651
2.49203, 13.3613, 0.483033, 1.85928, 0.4, 0.00064427, 1.00146, 0.94681, 0.959364, 0.951655
2.49303, 13.3728, 0.48314, 1.8592, 0.4, 0.000634534, 1.00146, 0.946813, 0.959368, 0.951658
2.49403, 13.3841, 0.483243, 1.8591, 0.4, 0.000624785, 1.00146, 0.946815, 0.959372, 0.951661
2.49503, 13.3953, 0.483343, 1.85905, 0.4, 0.000615026, 1.00146, 0.946817, 0.959376, 0.951665
2.49603, 13.4063, 0.483439, 1.85895, 0.4, 0.000605255, 1.00145, 0.946819, 0.959379, 0.951667
2.49703, 13.4171, 0.483532, 1.85889, 0.4, 0.000595474, 1.00145, 0.94682, 0.959382, 0.95167
2.49803, 13.4277, 0.483622, 1.85881, 0.4, 0.000585683, 1.00145, 0.946822, 0.959385, 0.951673
2.49903, 13.4382, 0.483708, 1.85871, 0.4, 0.000575881, 1.00145, 0.946824, 0.959388, 0.951676
2.50003, 13.4485, 0.483791, 1.85863, 0.4, 0.000566071, 1.00145, 0.946826, 0.959391, 0.951678
2.50103, 13.4586, 0.483871, 1.85853, 0.4, 0.000556251, 1.00145, 0.946827, 0.959394, 0.95168
2.50203, 13.4685, 0.483947, 1.85844, 0.4, 0.000546422, 1.00145, 0.946828, 0.959397, 0.951683
2.50303, 13.4782, 0.48402, 1.85838, 0.4, 0.000536586, 1.00145, 0.94683, 0.959399, 0.951685
2.50403, 13.4878, 0.484089, 1.85828, 0.4, 0.000526741, 1.00144, 0.946831, 0.959402, 0.951687
2.50503, 13.4972, 0.484155, 1.85821, 0.4, 0.000516889, 1.00144, 0.946832, 0.959404, 0.951689
2.50603, 13.5064, 0.484218, 1.85814, 0.4, 0.00050703, 1.00144, 0.946833, 0.959406, 0.95169
2.50703, 13.5154, 0.484277, 1.85804, 0.4, 0.000497165, 1.00144, 0.946834, 0.959408, 0.951692
2.50803, 13.5243, 0.484333, 1.85792, 0.4, 0.000487293, 1.00144, 0.946834, 0.959409, 0.951693
2.50903, 13.533, 0.484386, 1.85789, 0.4, 0.000477415, 1.00144, 0.946835, 0.959411, 0.951694
2.51003, 13.5415, 0.484435, 1.85779, 0.4, 0.000467532, 1.00144, 0.946835, 0.959412, 0.951696
2.51103, 13.5498, 0.484481, 1.85772, 0.4, 0.000457643, 1.00143, 0.946836, 0.959414, 0.951697
2.51203, 13.558, 0.484524, 1.85763, 0.4, 0.00044775, 1.00143, 0.946836, 0.959415, 0.951698
2.51303, 13.5659, 0.484563, 1.85751, 0.4, 0.000437853, 1.00143, 0.946837, 0.959416, 0.951698
2.51403, 13.5737, 0.484599, 1.85744, 0.4, 0.000427952, 1.00143, 0.946837, 0.959417, 0.951699
2.51503, 13.5813, 0.484631, 1.85735, 0.4, 0.000418047, 1.00143, 0.946837, 0.959418, 0.9517
2.51603, 13.5888, 0.48466, 1.85723, 0.4, 0.000408139, 1.00143, 0.946837, 0.959419, 0.9517
2.51703, 13.596, 0.484686, 1.85715, 0.4, 0.000398228, 1.00143, 0.946837, 0.959419, 0.9517
2.51803, 13.6031, 0.484709, 1.85706, 0.4, 0.000388315, 1.00143, 0.946837, 0.95942, 0.951701
2.51903, 13.61, 0.484728, 1.85695, 0.4, 0.0003784, 1.00142, 0.946837, 0.95942, 0.951701
2.52003, 13.6167, 0.484744, 1.85689, 0.4, 0.000368483, 1.00142, 0.946836, 0.95942, 0.951701
2.52103, 13.6233, 0.484757, 1.8568, 0.4, 0.000358565, 1.00142, 0.946836, 0.95942, 0.9517
2.52203, 13.6296, 0.484766, 1.8567, 0.4, 0.000348646, 1.00142, 0.946835, 0.95942, 0.9517
2.52303, 13.6358, 0.484772, 1.85661, 0.4, 0.000338727, 1.00142, 0.946835, 0.95942, 0.9517
2.52403, 13.6418, 0.484774, 1.85651, 0.4, 0.000328808, 1.00142, 0.946834, 0.959419, 0.951699
2.52503, 13.6477, 0.484773, 1.8564, 0.4, 0.000318889, 1.00142, 0.946833, 0.959419, 0.951698
2.52603, 13.6533, 0.484769, 1.85632, 0.4, 0.000308971, 1.00142, 0.946832, 0.959418, 0.951698
2.52703, 13.6588, 0.484762, 1.85622, 0.4, 0.000299054, 1.00141, 0.946831, 0.959417, 0.951697
2.52803, 13.6641, 0.484751, 1.85612, 0.4, 0.000289139, 1.00141, 0.94683, 0.959416, 0.951696
2.52903, 13.6692, 0.484738, 1.85605, 0.4, 0.000279225, 1.00141, 0.946829, 0.959415, 0.951694
2.53003, 13.6741, 0.484721, 1.85595, 0.4, 0.000269314, 1.00141, 0.946828, 0.959414, 0.951693
2.53103, 13.6789, 0.4847, 1.85588, 0.4, 0.000259405, 1.00141, 0.946827, 0.959412, 0.951692
2.53203, 13.6835, 0.484676, 1.85577, 0.4, 0.0002495, 1.00141, 0.946825, 0.959411, 0.95169
2.53303, 13.6879, 0.48465, 1.85568, 0.4, 0.000239598, 1.00141, 0.946824, 0.959409, 0.951689
2.53403, 13.6921, 0.484619, 1.85556, 0.4, 0.000229699, 1.00141, 0.946822, 0.959408, 0.951687
2.53503, 13.6961, 0.484586, 1.85547, 0.4, 0.000219805, 1.0014, 0.94682, 0.959406, 0.951685
2.53603, 13.7, 0.484549, 1.85538, 0.4, 0.000209915, 1.0014, 0.946818, 0.959404, 0.951683
2.53703, 13.7037, 0.484509, 1.85529, 0.4, 0.000200031, 1.0014, 0.946817, 0.959401, 0.951681
2.53803, 13.7072, 0.484466, 1.8552, 0.4, 0.000190151, 1.0014, 0.946815, 0.959399, 0.951678
2.53903, 13.7105, 0.484419, 1.85509, 0.4, 0.000180278, 1.0014, 0.946813, 0.959397, 0.951676
2.54003, 13.7137, 0.48437, 1.85502, 0.4, 0.00017041, 1.0014, 0.94681, 0.959394, 0.951674
2.54103, 13.7167, 0.484317, 1.85494, 0.4, 0.000160549, 1.0014, 0.946808, 0.959391, 0.951671
2.54203, 13.7195, 0.484261, 1.85483, 0.4, 0.000150695, 1.0014, 0.946806, 0.959389, 0.951668
2.54303, 13.7221, 0.484201, 1.85472, 0.4, 0.000140848, 1.00139, 0.946803, 0.959385, 0.951665
2.54403, 13.7246, 0.484138, 1.85464, 0.4, 0.000131008, 1.00139, 0.946801, 0.959382, 0.951662
2.54503, 13.7268, 0.484073, 1.85455, 0.4, 0.000121177, 1.00139, 0.946798, 0.959379, 0.951659
2.54603, 13.7289, 0.484004, 1.85445, 0.4, 0.000111354, 1.00139, 0.946795, 0.959376, 0.951656
2.54703, 13.7308, 0.483932, 1.85437, 0.4, 0.000101539, 1.00139, 0.946792, 0.959372, 0.951652
2.54803, 13.7326, 0.483856, 1.85428, 0.4, 9.17339e-05, 1.00139, 0.94679, 0.959369, 0.951649
2.54903, 13.7341, 0.483778, 1.85418, 0.4, 8.1938e-05, 1.00139, 0.946786, 0.959365, 0.951645
2.55003, 13.7355, 0.483696, 1.8541, 0.4, 7.21518e-05, 1.00139, 0.946783, 0.959361, 0.951641
2.55103, 13.7367, 0.483611, 1.854, 0.4, 6.23759e-05, 1.00139, 0.94678, 0.959357, 0.951638
2.55203, 13.7378, 0.483524, 1.8539, 0.4, 5.26104e-05, 1.00138, 0.946777, 0.959353, 0.951634
2.55303, 13.7386, 0.483433, 1.8538, 0.4, 4.28559e-05, 1.00138, 0.946774, 0.959348, 0.95163
2.55403, 13.7393, 0.483338, 1.8537, 0.4, 3.31127e-05, 1.00138, 0.94677, 0.959344, 0.951625
2.55503, 13.7398, 0.483241, 1.8536, 0.4, 2.33811e-05, 1.00138, 0.946767, 0.959339, 0.951621
2.55603, 13.7401, 0.483141, 1.85351, 0.4, 1.36615e-05, 1.00138, 0.946763, 0.959335, 0.951617
2.55703, 13.7403, 0.483037, 1.85344, 0.4, 3.95426e-06, 1.00138, 0.946759, 0.95933, 0.951612
2.55803, 13.7403, 0.48293, 1.85334, 0.4, -5.74023e-06, 1.00138, 0.946756, 0.959325, 0.951607
2.55903, 13.7401, 0.482821, 1.85325, 0.4, -1.54216e-05, 1.00138, 0.946752, 0.95932, 0.951602
2.56003, 13.7397, 0.482708, 1.85315, 0.4, -2.50896e-05, 1.00138, 0.946748, 0.959315, 0.951597
2.56103, 13.7392, 0.482592, 1.85306, 0.4, -3.47437e-05, 1.00138, 0.946744, 0.959309, 0.951592
2.56203, 13.7385, 0.482473, 1.85297, 0.4, -4.43837e-05, 1.00137, 0.946739, 0.959304, 0.951587
2.56303, 13.7376, 0.482351, 1.85288, 0.4, -5.40091e-05, 1.00137, 0.946735, 0.959298, 0.951582
2.56403, 13.7365, 0.482226, 1.85277, 0.4, -6.36197e-05, 1.00137, 0.946731, 0.959293, 0.951577
2.56503, 13.7353, 0.482098, 1.8527, 0.4, -7.3215e-05, 1.00137, 0.946726, 0.959287, 0.951571
2.56603, 13.7339, 0.481967, 1.85261, 0.4, -8.27948e-05, 1.00137, 0.946722, 0.959281, 0.951565
2.56703, 13.7323, 0.481833, 1.8525, 0.4, -9.23586e-05, 1.00137, 0.946717, 0.959275, 0.95156
2.56803, 13.7306, 0.481696, 1.85243, 0.4, -0.000101906, 1.00137, 0.946713, 0.959268, 0.951554
2.56903, 13.7287, 0.481556, 1.85234, 0.4, -0.000111437, 1.00137, 0.946708, 0.959262, 0.951548
2.57003, 13.7266, 0.481412, 1.85223, 0.4, -0.000120951, 1.00137, 0.946703, 0.959256, 0.951542
2.57103, 13.7243, 0.481266, 1.85215, 0.4, -0.000130447, 1.00136, 0.946698, 0.959249, 0.951535
2.57203, 13.7219, 0.481117, 1.85206, 0.4, -0.000139926, 1.00136, 0.946693, 0.959242, 0.951529
2.57303, 13.7193, 0.480965, 1.85196, 0.4, -0.000149387, 1.00136, 0.946688, 0.959235, 0.951523
2.57403, 13.7165, 0.48081, 1.85187, 0.4, -0.00015883, 1.00136, 0.946683, 0.959228, 0.951516
2.57503, 13.7135, 0.480652, 1.85179, 0.4, -0.000168253, 1.00136, 0.946677, 0.959221, 0.951509
2.57603, 13.7104, 0.480491, 1.85168, 0.4, -0.000177658, 1.00136, 0.946672, 0.959214, 0.951503
2.57703, 13.7072, 0.480328, 1.85162, 0.4, -0.000187043, 1.00136, 0.946666, 0.959207, 0.951496
2.57803, 13.7037, 0.480161, 1.85151, 0.4, -0.000196409, 1.00136, 0.946661, 0.959199, 0.951489
2.57903, 13.7001, 0.479991, 1.85143, 0.4, -0.000205754, 1.00136, 0.946655, 0.959192, 0.951481
2.58003, 13.6963, 0.479819, 1.85135, 0.4, -0.000215079, 1.00136, 0.946649, 0.959184, 0.951474
2.58103, 13.6923, 0.479644, 1.85125, 0.4, -0.000224384, 1.00135, 0.946644, 0.959176, 0.951467
2.58203, 13.6882, 0.479465, 1.85119, 0.4, -0.000233667, 1.00135, 0.946638, 0.959168, 0.951459
2.58303, 13.6839, 0.479284, 1.85108, 0.4, -0.000242929, 1.00135, 0.946632, 0.95916, 0.951452
2.58403, 13.6795, 0.4791, 1.851, 0.4, -0.000252169, 1.00135, 0.946625, 0.959152, 0.951444
2.58503, 13.6748, 0.478914, 1.85094, 0.4, -0.000261387, 1.00135, 0.946619, 0.959143, 0.951436
2.58603, 13.6701, 0.478724, 1.85085, 0.4, -0.000270582, 1.00135, 0.946613, 0.959135, 0.951428
2.58703, 13.6651, 0.478532, 1.85079, 0.4, -0.000279755, 1.00135, 0.946607, 0.959126, 0.95142
2.58803, 13.66, 0.478336, 1.85071, 0.4, -0.000288905, 1.00135, 0.9466, 0.959117, 0.951412
2.58903, 13.6547, 0.478138, 1.8506, 0.4, -0.000298031, 1.00135, 0.946594, 0.959109, 0.951403
2.59003, 13.6493, 0.477938, 1.85054, 0.4, -0.000307134, 1.00134, 0.946587, 0.9591, 0.951395
2.59103, 13.6436, 0.477734, 1.85046, 0.4, -0.000316212, 1.00134, 0.94658, 0.95909, 0.951387
2.59203, 13.6379, 0.477528, 1.85039, 0.4, -0.000325266, 1.00134, 0.946573, 0.959081, 0.951378
2.59303, 13.6319, 0.477319, 1.85031, 0.4, -0.000334296, 1.00134, 0.946567, 0.959072, 0.951369
2.59403, 13.6258, 0.477107, 1.85022, 0.4, -0.0003433, 1.00134, 0.946559, 0.959062, 0.95136
2.59503, 13.6196, 0.476893, 1.85016, 0.4, -0.00035228, 1.00134, 0.946552, 0.959053, 0.951351
2.59603, 13.6132, 0.476676, 1.85005, 0.4, -0.000361233, 1.00134, 0.946545, 0.959043, 0.951342
2.59703, 13.6066, 0.476456, 1.85001, 0.4, -0.000370161, 1.00134, 0.946538, 0.959033, 0.951333
2.59803, 13.5998, 0.476233, 1.84992, 0.4, -0.000379062, 1.00134, 0.946531, 0.959023, 0.951324
2.59903, 13.5929, 0.476008, 1.84983, 0.4, -0.000387937, 1.00133, 0.946523, 0.959013, 0.951314
2.60003, 13.5859, 0.47578, 1.84977, 0.4, -0.000396785, 1.00133, 0.946516, 0.959003, 0.951305
2.60103, 13.5786, 0.47555, 1.8497, 0.4, -0.000405606, 1.00133, 0.946508, 0.958993, 0.951295
2.60203, 13.5713, 0.475316, 1.84961, 0.4, -0.000414399, 1.00133, 0.9465, 0.958982, 0.951285
2.60303, 13.5637, 0.475081, 1.84957, 0.4, -0.000423165, 1.00133, 0.946493, 0.958972, 0.951275
2.60403, 13.556, 0.474842, 1.8495, 0.4, -0.000431902, 1.00133, 0.946485, 0.958961, 0.951265
2.60503, 13.5482, 0.474601, 1.84945, 0.4, -0.000440611, 1.00133, 0.946477, 0.95895, 0.951255
2.60603, 13.5402, 0.474357, 1.84935, 0.4, -0.000449291, 1.00133, 0.946469, 0.958939, 0.951245
2.60703, 13.532, 0.474111, 1.84933, 0.4, -0.000457942, 1.00132, 0.94646, 0.958928, 0.951234
2.60803, 13.5237, 0.473863, 1.84925, 0.4, -0.000466564, 1.00132, 0.946452, 0.958917, 0.951224
2.60903, 13.5152, 0.473611, 1.84919, 0.4, -0.000475156, 1.00132, 0.946444, 0.958906, 0.951213
2.61003, 13.5066, 0.473357, 1.84912, 0.4, -0.000483719, 1.00132, 0.946435, 0.958894, 0.951203
2.61103, 13.4978, 0.473101, 1.84906, 0.4, -0.000492251, 1.00132, 0.946427, 0.958883, 0.951192
2.61203, 13.4889, 0.472842, 1.849, 0.4, -0.000500752, 1.00132, 0.946418, 0.958871, 0.951181
2.61303, 13.4798, 0.472581, 1.84894, 0.4, -0.000509223, 1.00132, 0.94641, 0.958859, 0.95117
2.61403, 13.4705, 0.472317, 1.84888, 0.4, -0.000517663, 1.00132, 0.946401, 0.958847, 0.951159
2.61503, 13.4611, 0.472051, 1.84884, 0.4, -0.000526072, 1.00131, 0.946392, 0.958835, 0.951147
2.61603, 13.4516, 0.471782, 1.84877, 0.4, -0.000534448, 1.00131, 0.946383, 0.958823, 0.951136
2.61703, 13.4419, 0.471511, 1.84871, 0.4, -0.000542793, 1.00131, 0.946374, 0.958811, 0.951125
2.61803, 13.432, 0.471237, 1.84864, 0.4, -0.000551106, 1.00131, 0.946365, 0.958799, 0.951113
2.61903, 13.422, 0.470962, 1.84859, 0.4, -0.000559386, 1.00131, 0.946356, 0.958786, 0.951101
2.62003, 13.4119, 0.470683, 1.84855, 0.4, -0.000567633, 1.00131, 0.946346, 0.958774, 0.95109
2.62103, 13.4016, 0.470403, 1.84848, 0.4, -0.000575848, 1.00131, 0.946337, 0.958761, 0.951078
2.62203, 13.3912, 0.470119, 1.84845, 0.4, -0.000584029, 1.0013, 0.946327, 0.958748, 0.951066
2.62303, 13.3806, 0.469834, 1.84839, 0.4, -0.000592176, 1.0013, 0.946318, 0.958735, 0.951054
2.62403, 13.3699, 0.469546, 1.84836, 0.4, -0.00060029, 1.0013, 0.946308, 0.958722, 0.951041
2.62503, 13.359, 0.469256, 1.8483, 0.4, -0.000608369, 1.0013, 0.946299, 0.958709, 0.951029
2.62602, 13.348, 0.468964, 1.84824, 0.4, -0.000616415, 1.0013, 0.946289, 0.958696, 0.951016
2.62702, 13.3368, 0.468669, 1.84822, 0.4, -0.000624425, 1.0013, 0.946279, 0.958682, 0.951004
2.62802, 13.3255, 0.468372, 1.84816, 0.4, -0.0006324, 1.0013, 0.946269, 0.958669, 0.950991
2.62902, 13.314, 0.468073, 1.84809, 0.4, -0.000640341, 1.00129, 0.946259, 0.958655, 0.950979
2.63002, 13.3024, 0.467771, 1.84805, 0.4, -0.000648246, 1.00129, 0.946248, 0.958641, 0.950966
2.63102, 13.2907, 0.467468, 1.84807, 0.4, -0.000656115, 1.00129, 0.946238, 0.958628, 0.950953
2.63202, 13.2788, 0.467162, 1.84799, 0.4, -0.000663948, 1.00129, 0.946228, 0.958614, 0.95094
2.63302, 13.2668, 0.466853, 1.84796, 0.4, -0.000671745, 1.00129, 0.946217, 0.9586, 0.950926
2.63402, 13.2546, 0.466543, 1.84793, 0.4, -0.000679505, 1.00129, 0.946207, 0.958585, 0.950913
2.63502, 13.2423, 0.466231, 1.84791, 0.4, -0.000687229, 1.00128, 0.946196, 0.958571, 0.9509
2.63602, 13.2299, 0.465916, 1.84785, 0.4, -0.000694915, 1.00128, 0.946185, 0.958557, 0.950886
2.63702, 13.2173, 0.465599, 1.84783, 0.4, -0.000702565, 1.00128, 0.946175, 0.958542, 0.950872
2.63802, 13.2046, 0.46528, 1.84779, 0.4, -0.000710177, 1.00128, 0.946164, 0.958528, 0.950859
2.63902, 13.1917, 0.464959, 1.84779, 0.4, -0.000717751, 1.00128, 0.946153, 0.958513, 0.950845
2.64002, 13.1787, 0.464636, 1.84771, 0.4, -0.000725287, 1.00127, 0.946142, 0.958498, 0.950831
2.64102, 13.1656, 0.464311, 1.8477, 0.4, -0.000732785, 1.00127, 0.946131, 0.958483, 0.950817
2.64202, 13.1524, 0.463984, 1.84769, 0.4, -0.000740245, 1.00127, 0.946119, 0.958468, 0.950803
2.64302, 13.139, 0.463655, 1.84765, 0.4, -0.000747665, 1.00127, 0.946108, 0.958453, 0.950788
2.64402, 13.1254, 0.463323, 1.84766, 0.4, -0.000755047, 1.00127, 0.946097, 0.958438, 0.950774
2.64502, 13.1118, 0.46299, 1.84764, 0.4, -0.00076239, 1.00127, 0.946085, 0.958422, 0.95076
2.64602, 13.098, 0.462655, 1.84759, 0.4, -0.000769693, 1.00126, 0.946073, 0.958407, 0.950745
2.64702, 13.0841, 0.462317, 1.84761, 0.4, -0.000776957, 1.00126, 0.946062, 0.958391, 0.95073
2.64802, 13.07, 0.461978, 1.8476, 0.4, -0.000784181, 1.00126, 0.94605, 0.958375, 0.950715
2.64902, 13.0558, 0.461637, 1.84758, 0.4, -0.000791365, 1.00126, 0.946038, 0.958359, 0.950701
2.65002, 13.0415, 0.461293, 1.84754, 0.4, -0.000798508, 1.00126, 0.946026, 0.958344, 0.950686
2.65102, 13.0271, 0.460948, 1.84754, 0.4, -0.000805611, 1.00125, 0.946014, 0.958328, 0.950671
2.65202, 13.0125, 0.460601, 1.84754, 0.4, -0.000812673, 1.00125, 0.946002, 0.958311, 0.950655
2.65302, 12.9978, 0.460252, 1.84751, 0.4, -0.000819694, 1.00125, 0.94599, 0.958295, 0.95064
2.65402, 12.983, 0.459902, 1.8475, 0.4, -0.000826674, 1.00125, 0.945978, 0.958279, 0.950625
2.65502, 12.9681, 0.459549, 1.84749, 0.4, -0.000833613, 1.00124, 0.945965, 0.958263, 0.950609
2.65602, 12.953, 0.459195, 1.8475, 0.4, -0.00084051, 1.00124, 0.945953, 0.958246, 0.950594
2.65702, 12.9378, 0.458838, 1.8475, 0.4, -0.000847365, 1.00124, 0.94594, 0.958229, 0.950578
2.65802, 12.9225, 0.45848, 1.84747, 0.4, -0.000854178, 1.00124, 0.945928, 0.958213, 0.950562
2.65902, 12.9071, 0.45812, 1.84747, 0.4, -0.000860949, 1.00124, 0.945915, 0.958196, 0.950546
2.66002, 12.8915, 0.457759, 1.84751, 0.4, -0.000867677, 1.00123, 0.945902, 0.958179, 0.95053
2.66102, 12.8758, 0.457395, 1.84751, 0.4, -0.000874363, 1.00123, 0.945889, 0.958162, 0.950514
2.66202, 12.86, 0.45703, 1.84749, 0.4, -0.000881005, 1.00123, 0.945876, 0.958144, 0.950498
2.66302, 12.8441, 0.456663, 1.84749, 0.4, -0.000887605, 1.00123, 0.945863, 0.958127, 0.950482
2.66402, 12.8281, 0.456295, 1.84751, 0.4, -0.000894162, 1.00122, 0.94585, 0.95811, 0.950465
2.66502, 12.8119, 0.455925, 1.8475, 0.4, -0.000900674, 1.00122, 0.945837, 0.958093, 0.950449
2.66602, 12.7957, 0.455553, 1.84751, 0.4, -0.000907144, 1.00122, 0.945824, 0.958075, 0.950432
2.66702, 12.7793, 0.455179, 1.84752, 0.4, -0.000913569, 1.00122, 0.94581, 0.958057, 0.950415
2.66802, 12.7628, 0.454804, 1.84756, 0.4, -0.000919951, 1.00121, 0.945797, 0.95804, 0.950399
2.66902, 12.7462, 0.454427, 1.84756, 0.4, -0.000926288, 1.00121, 0.945783, 0.958022, 0.950382
2.67002, 12.7294, 0.454049, 1.84757, 0.4, -0.000932581, 1.00121, 0.94577, 0.958004, 0.950365
2.67102, 12.7126, 0.453669, 1.8476, 0.4, -0.000938829, 1.0012, 0.945756, 0.957986, 0.950348
2.67202, 12.6956, 0.453287, 1.84763, 0.4, -0.000945032, 1.0012, 0.945742, 0.957968, 0.950331
2.67302, 12.6786, 0.452904, 1.84765, 0.4, -0.000951191, 1.0012, 0.945728, 0.957949, 0.950313
2.67402, 12.6614, 0.452519, 1.84766, 0.4, -0.000957304, 1.0012, 0.945715, 0.957931, 0.950296
2.67502, 12.6441, 0.452133, 1.8477, 0.4, -0.000963372, 1.00119, 0.9457, 0.957913, 0.950279
2.67602, 12.6267, 0.451745, 1.84775, 0.4, -0.000969395, 1.00119, 0.945686, 0.957894, 0.950261
2.67702, 12.6092, 0.451356, 1.84777, 0.4, -0.000975372, 1.00119, 0.945672, 0.957875, 0.950243
2.67802, 12.5916, 0.450965, 1.84779, 0.4, -0.000981303, 1.00118, 0.945658, 0.957857, 0.950226
2.67902, 12.5739, 0.450573, 1.84785, 0.4, -0.000987188, 1.00118, 0.945643, 0.957838, 0.950208
2.68002, 12.556, 0.45018, 1.84786, 0.4, -0.000993027, 1.00118, 0.945629, 0.957819, 0.95019
2.68102, 12.5381, 0.449785, 1.8479, 0.4, -0.000998819, 1.00118, 0.945614, 0.9578, 0.950172
2.68202, 12.5201, 0.449389, 1.84792, 0.4, -0.00100457, 1.00117, 0.9456, 0.957781, 0.950154
2.68302, 12.502, 0.448991, 1.84796, 0.4, -0.00101026, 1.00117, 0.945585, 0.957762, 0.950136
2.68402, 12.4837, 0.448592, 1.84801, 0.4, -0.00101592, 1.00117, 0.94557, 0.957743, 0.950117
2.68502, 12.4654, 0.448192, 1.84806, 0.4, -0.00102152, 1.00116, 0.945556, 0.957723, 0.950099
2.68602, 12.4469, 0.44779, 1.84808, 0.4, -0.00102708, 1.00116, 0.945541, 0.957704, 0.95008
2.68702, 12.4284, 0.447387, 1.84817, 0.4, -0.00103259, 1.00116, 0.945525, 0.957684, 0.950062
2.68802, 12.4098, 0.446982, 1.8482, 0.4, -0.00103806, 1.00115, 0.94551, 0.957665, 0.950043
2.68902, 12.391, 0.446577, 1.84825, 0.4, -0.00104347, 1.00115, 0.945495, 0.957645, 0.950025
2.69002, 12.3722, 0.44617, 1.84831, 0.4, -0.00104884, 1.00115, 0.94548, 0.957625, 0.950006
2.69102, 12.3533, 0.445762, 1.84835, 0.4, -0.00105416, 1.00114, 0.945465, 0.957605, 0.949987
2.69202, 12.3343, 0.445353, 1.8484, 0.4, -0.00105944, 1.00114, 0.945449, 0.957585, 0.949968
2.69302, 12.3151, 0.444942, 1.84845, 0.4, -0.00106466, 1.00114, 0.945434, 0.957565, 0.949949
2.69402, 12.2959, 0.444531, 1.84852, 0.4, -0.00106984, 1.00113, 0.945418, 0.957545, 0.94993
2.69502, 12.2766, 0.444118, 1.84855, 0.4, -0.00107496, 1.00113, 0.945403, 0.957525, 0.949911
2.69602, 12.2572, 0.443704, 1.84861, 0.4, -0.00108004, 1.00112, 0.945387, 0.957505, 0.949891
2.69702, 12.2377, 0.443289, 1.8487, 0.4, -0.00108507, 1.00112, 0.945371, 0.957484, 0.949872
2.69802, 12.2182, 0.442873, 1.84874, 0.4, -0.00109006, 1.00112, 0.945355, 0.957464, 0.949852
2.69902, 12.1985, 0.442455, 1.84882, 0.4, -0.00109499, 1.00111, 0.945339, 0.957443, 0.949833
2.70002, 12.1787, 0.442037, 1.8489, 0.4, -0.00109987, 1.00111, 0.945323, 0.957423, 0.949813
2.70102, 12.1589, 0.441617, 1.84894, 0.4, -0.00110471, 1.00111, 0.945307, 0.957402, 0.949793
2.70202, 12.139, 0.441197, 1.84903, 0.4, -0.00110949, 1.0011, 0.945291, 0.957381, 0.949774
2.70302, 12.119, 0.440775, 1.84909, 0.4, -0.00111423, 1.0011, 0.945275, 0.95736, 0.949754
2.70402, 12.0989, 0.440353, 1.84916, 0.4, -0.00111892, 1.00109, 0.945258, 0.957339, 0.949734
2.70502, 12.0787, 0.439929, 1.84927, 0.4, -0.00112355, 1.00109, 0.945242, 0.957318, 0.949714
2.70602, 12.0584, 0.439505, 1.84933, 0.4, -0.00112814, 1.00109, 0.945226, 0.957297, 0.949693
2.70702, 12.0381, 0.43908, 1.84943, 0.4, -0.00113268, 1.00108, 0.945209, 0.957276, 0.949673
2.70802, 12.0176, 0.438653, 1.84948, 0.4, -0.00113717, 1.00108, 0.945193, 0.957255, 0.949653
2.70902, 11.9971, 0.438226, 1.84956, 0.4, -0.0011416, 1.00107, 0.945176, 0.957233, 0.949633
2.71002, 11.9765, 0.437798, 1.84967, 0.4, -0.00114599, 1.00107, 0.945159, 0.957212, 0.949612
2.71102, 11.9559, 0.437369, 1.84976, 0.4, -0.00115033, 1.00107, 0.945142, 0.957191, 0.949592
2.71202, 11.9351, 0.436939, 1.84985, 0.4, -0.00115461, 1.00106, 0.945125, 0.957169, 0.949571
2.71302, 11.9143, 0.436508, 1.84993, 0.4, -0.00115885, 1.00106, 0.945109, 0.957147, 0.94955
2.71402, 11.8934, 0.436077, 1.84998, 0.4, -0.00116304, 1.00105, 0.945091, 0.957126, 0.94953
2.71502, 11.8724, 0.435645, 1.85008, 0.4, -0.00116717, 1.00105, 0.945074, 0.957104, 0.949509
2.71602, 11.8514, 0.435212, 1.85019, 0.4, -0.00117125, 1.00104, 0.945057, 0.957082, 0.949488
2.71702, 11.8303, 0.434778, 1.85027, 0.4, -0.00117529, 1.00104, 0.94504, 0.95706, 0.949467
2.71802, 11.8091, 0.434343, 1.85039, 0.4, -0.00117927, 1.00103, 0.945023, 0.957038, 0.949446
2.71902, 11.7878, 0.433908, 1.85048, 0.4, -0.0011832, 1.00103, 0.945005, 0.957016, 0.949425
2.72002, 11.7665, 0.433472, 1.85058, 0.4, -0.00118708, 1.00102, 0.944988, 0.956994, 0.949404
2.72102, 11.7451, 0.433035, 1.85068, 0.4, -0.00119091, 1.00102, 0.94497, 0.956972, 0.949382
2.72202, 11.7236, 0.432598, 1.8508, 0.4, -0.00119469, 1.00102, 0.944953, 0.95695, 0.949361
2.72302, 11.7021, 0.43216, 1.85091, 0.4, -0.00119842, 1.00101, 0.944935, 0.956927, 0.94934
2.72402, 11.6805, 0.431721, 1.85103, 0.4, -0.00120209, 1.00101, 0.944918, 0.956905, 0.949318
2.72502, 11.6588, 0.431281, 1.85112, 0.4, -0.00120571, 1.001, 0.9449, 0.956883, 0.949297
2.72602, 11.6371, 0.430842, 1.85123, 0.4, -0.00120929, 1.001, 0.944882, 0.95686, 0.949275
2.72702, 11.6153, 0.430401, 1.85133, 0.4, -0.00121281, 1.00099, 0.944864, 0.956838, 0.949254
2.72802, 11.5934, 0.42996, 1.85145, 0.4, -0.00121628, 1.00099, 0.944846, 0.956815, 0.949232
2.72902, 11.5715, 0.429518, 1.85156, 0.4, -0.00121969, 1.00098, 0.944828, 0.956792, 0.94921
2.73002, 11.5495, 0.429076, 1.85169, 0.4, -0.00122306, 1.00098, 0.94481, 0.95677, 0.949188
2.73102, 11.5274, 0.428633, 1.85182, 0.4, -0.00122637, 1.00097, 0.944792, 0.956747, 0.949166
2.73202, 11.5053, 0.42819, 1.85192, 0.4, -0.00122963, 1.00097, 0.944774, 0.956724, 0.949144
2.73302, 11.4832, 0.427747, 1.85203, 0.4, -0.00123284, 1.00096, 0.944755, 0.956701, 0.949122
2.73402, 11.461, 0.427303, 1.85216, 0.4, -0.001236, 1.00095, 0.944737, 0.956678, 0.9491
2.73502, 11.4387, 0.426858, 1.8523, 0.4, -0.00123911, 1.00095, 0.944719, 0.956655, 0.949078
2.73602, 11.4164, 0.426413, 1.85243, 0.4, -0.00124216, 1.00094, 0.9447, 0.956632, 0.949056
2.73702, 11.394, 0.425968, 1.85257, 0.4, -0.00124516, 1.00094, 0.944682, 0.956609, 0.949034
2.73802, 11.3715, 0.425522, 1.85269, 0.4, -0.00124811, 1.00093, 0.944663, 0.956586, 0.949011
2.73902, 11.349, 0.425076, 1.8528, 0.4, -0.00125101, 1.00093, 0.944645, 0.956562, 0.948989
2.74002, 11.3265, 0.424629, 1.85295, 0.4, -0.00125385, 1.00092, 0.944626, 0.956539, 0.948966
2.74102, 11.3039, 0.424182, 1.85309, 0.4, -0.00125665, 1.00092, 0.944607, 0.956516, 0.948944
2.74202, 11.2812, 0.423735, 1.85323, 0.4, -0.00125939, 1.00091, 0.944588, 0.956492, 0.948921
2.74302, 11.2586, 0.423288, 1.85336, 0.4, -0.00126207, 1.00091, 0.94457, 0.956469, 0.948899
2.74402, 11.2358, 0.42284, 1.85348, 0.4, -0.00126471, 1.0009, 0.944551, 0.956445, 0.948876
2.74502, 11.213, 0.422392, 1.85366, 0.4, -0.00126729, 1.00089, 0.944532, 0.956422, 0.948853
2.74602, 11.1902, 0.421944, 1.85379, 0.4, -0.00126982, 1.00089, 0.944513, 0.956398, 0.948831
2.74702, 11.1673, 0.421496, 1.85391, 0.4, -0.0012723, 1.00088, 0.944494, 0.956375, 0.948808
2.74802, 11.1444, 0.421047, 1.85407, 0.4, -0.00127473, 1.00088, 0.944475, 0.956351, 0.948785
2.74902, 11.1214, 0.420599, 1.8542, 0.4, -0.0012771, 1.00087, 0.944456, 0.956327, 0.948762
2.75002, 11.0984, 0.42015, 1.85433, 0.4, -0.00127942, 1.00086, 0.944436, 0.956303, 0.948739
2.75102, 11.0754, 0.4197, 1.85451, 0.4, -0.00128169, 1.00086, 0.944417, 0.95628, 0.948716
2.75202, 11.0523, 0.419251, 1.85465, 0.4, -0.0012839, 1.00085, 0.944398, 0.956256, 0.948693
2.75302, 11.0291, 0.418802, 1.8548, 0.4, -0.00128606, 1.00085, 0.944378, 0.956232, 0.94867
2.75402, 11.006, 0.418352, 1.85494, 0.4, -0.00128817, 1.00084, 0.944359, 0.956208, 0.948647
2.75502, 10.9828, 0.417903, 1.8551, 0.4, -0.00129023, 1.00083, 0.94434, 0.956184, 0.948624
2.75602, 10.9595, 0.417453, 1.85525, 0.4, -0.00129224, 1.00083, 0.94432, 0.95616, 0.9486
2.75702, 10.9362, 0.417004, 1.85542, 0.4, -0.00129419, 1.00082, 0.944301, 0.956136, 0.948577
2.75802, 10.9129, 0.416554, 1.85556, 0.4, -0.00129609, 1.00081, 0.944281, 0.956112, 0.948554
2.75902, 10.8896, 0.416104, 1.85574, 0.4, -0.00129794, 1.00081, 0.944262, 0.956088, 0.948531
2.76002, 10.8662, 0.415655, 1.85589, 0.4, -0.00129973, 1.0008, 0.944242, 0.956063, 0.948507
2.76102, 10.8428, 0.415205, 1.85607, 0.4, -0.00130147, 1.0008, 0.944222, 0.956039, 0.948484
2.76202, 10.8193, 0.414755, 1.85623, 0.4, -0.00130316, 1.00079, 0.944202, 0.956015, 0.94846
2.76302, 10.7959, 0.414306, 1.85637, 0.4, -0.0013048, 1.00078, 0.944183, 0.955991, 0.948437
2.76401, 10.7724, 0.413857, 1.85654, 0.4, -0.00130638, 1.00078, 0.944163, 0.955966, 0.948413
2.76501, 10.7488, 0.413407, 1.85672, 0.4, -0.00130791, 1.00077, 0.944143, 0.955942, 0.94839
2.76601, 10.7253, 0.412958, 1.85687, 0.4, -0.00130939, 1.00076, 0.944123, 0.955918, 0.948366
2.76701, 10.7017, 0.412509, 1.85706, 0.4, -0.00131082, 1.00076, 0.944103, 0.955893, 0.948342
2.76801, 10.6781, 0.41206, 1.85722, 0.4, -0.00131219, 1.00075, 0.944083, 0.955869, 0.948319
2.76901, 10.6545, 0.411611, 1.8574, 0.4, -0.00131351, 1.00074, 0.944063, 0.955845, 0.948295
2.77001, 10.6308, 0.411163, 1.85755, 0.4, -0.00131478, 1.00074, 0.944043, 0.95582, 0.948271
2.77101, 10.6071, 0.410714, 1.85774, 0.4, -0.001316, 1.00073, 0.944023, 0.955796, 0.948247
2.77201, 10.5834, 0.410266, 1.85792, 0.4, -0.00131716, 1.00072, 0.944003, 0.955771, 0.948224
2.77301, 10.5597, 0.409818, 1.85809, 0.4, -0.00131827, 1.00071, 0.943983, 0.955746, 0.9482
2.77401, 10.536, 0.409371, 1.85828, 0.4, -0.00131933, 1.00071, 0.943963, 0.955722, 0.948176
2.77501, 10.5122, 0.408923, 1.85844, 0.4, -0.00132034, 1.0007, 0.943942, 0.955697, 0.948152
2.77601, 10.4884, 0.408476, 1.85861, 0.4, -0.00132129, 1.00069, 0.943922, 0.955673, 0.948128
2.77701, 10.4647, 0.408029, 1.85881, 0.4, -0.0013222, 1.00069, 0.943902, 0.955648, 0.948104
2.77801, 10.4408, 0.407583, 1.85897, 0.4, -0.00132305, 1.00068, 0.943881, 0.955623, 0.94808
2.77901, 10.417, 0.407136, 1.85918, 0.4, -0.00132384, 1.00067, 0.943861, 0.955599, 0.948056
2.78001, 10.3932, 0.40669, 1.85934, 0.4, -0.00132459, 1.00066, 0.943841, 0.955574, 0.948032
2.78101, 10.3693, 0.406245, 1.85954, 0.4, -0.00132528, 1.00066, 0.94382, 0.955549, 0.948008
2.78201, 10.3455, 0.4058, 1.85972, 0.4, -0.00132592, 1.00065, 0.9438, 0.955525, 0.947984
2.78301, 10.3216, 0.405355, 1.8599, 0.4, -0.00132651, 1.00064, 0.943779, 0.9555, 0.94796
2.78401, 10.2977, 0.404911, 1.86007, 0.4, -0.00132705, 1.00064, 0.943759, 0.955475, 0.947936
2.78501, 10.2738, 0.404468, 1.86028, 0.4, -0.00132754, 1.00063, 0.943738, 0.955451, 0.947912
2.78601, 10.2499, 0.404024, 1.86048, 0.4, -0.00132797, 1.00062, 0.943718, 0.955426, 0.947888
2.78701, 10.226, 0.403581, 1.86066, 0.4, -0.00132835, 1.00061, 0.943697, 0.955401, 0.947864
2.78801, 10.2021, 0.403139, 1.86083, 0.4, -0.00132868, 1.00061, 0.943677, 0.955376, 0.947839
2.78901, 10.1782, 0.402697, 1.86102, 0.4, -0.00132896, 1.0006, 0.943656, 0.955351, 0.947815
2.79001, 10.1543, 0.402256, 1.86124, 0.4, -0.00132919, 1.00059, 0.943636, 0.955327, 0.947791
