Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
2.79101, 10.1303, 0.401815, 1.86141, 0.4, -0.00132936, 1.00058, 0.943615, 0.955302, 0.947767
2.79201, 10.1064, 0.401375, 1.86161, 0.4, -0.00132949, 1.00057, 0.943594, 0.955277, 0.947743
2.79301, 10.0825, 0.400935, 1.86181, 0.4, -0.00132956, 1.00057, 0.943574, 0.955252, 0.947718
2.79401, 10.0585, 0.400496, 1.86202, 0.4, -0.00132958, 1.00056, 0.943553, 0.955228, 0.947694
2.79501, 10.0346, 0.400058, 1.86221, 0.4, -0.00132955, 1.00055, 0.943532, 0.955203, 0.94767
2.79601, 10.0107, 0.39962, 1.8624, 0.4, -0.00132947, 1.00054, 0.943512, 0.955178, 0.947646
2.79701, 9.98675, 0.399183, 1.86261, 0.4, -0.00132934, 1.00054, 0.943491, 0.955153, 0.947621
2.79801, 9.96282, 0.398746, 1.86278, 0.4, -0.00132916, 1.00053, 0.94347, 0.955128, 0.947597
2.79901, 9.9389, 0.39831, 1.86298, 0.4, -0.00132892, 1.00052, 0.943449, 0.955104, 0.947573
2.80001, 9.91498, 0.397875, 1.8632, 0.4, -0.00132864, 1.00051, 0.943429, 0.955079, 0.947549
2.80101, 9.89107, 0.397441, 1.8634, 0.4, -0.0013283, 1.0005, 0.943408, 0.955054, 0.947524
2.80201, 9.86716, 0.397007, 1.86358, 0.4, -0.00132791, 1.0005, 0.943387, 0.955029, 0.9475
2.80301, 9.84327, 0.396574, 1.8638, 0.4, -0.00132748, 1.00049, 0.943366, 0.955004, 0.947476
2.80401, 9.81937, 0.396142, 1.86399, 0.4, -0.00132699, 1.00048, 0.943346, 0.95498, 0.947452
2.80501, 9.79549, 0.39571, 1.86418, 0.4, -0.00132645, 1.00047, 0.943325, 0.954955, 0.947428
2.80601, 9.77162, 0.395279, 1.86439, 0.4, -0.00132586, 1.00046, 0.943304, 0.95493, 0.947403
2.80701, 9.74776, 0.394849, 1.86459, 0.4, -0.00132522, 1.00046, 0.943283, 0.954905, 0.947379
2.80801, 9.72391, 0.39442, 1.86483, 0.4, -0.00132454, 1.00045, 0.943262, 0.954881, 0.947355
2.80901, 9.70008, 0.393992, 1.86502, 0.4, -0.0013238, 1.00044, 0.943241, 0.954856, 0.94733
2.81001, 9.67626, 0.393565, 1.86522, 0.4, -0.00132301, 1.00043, 0.943221, 0.954831, 0.947306
2.81101, 9.65245, 0.393138, 1.86542, 0.4, -0.00132217, 1.00042, 0.9432, 0.954807, 0.947282
2.81201, 9.62866, 0.392712, 1.86564, 0.4, -0.00132128, 1.00041, 0.943179, 0.954782, 0.947258
2.81301, 9.60488, 0.392287, 1.86583, 0.4, -0.00132034, 1.00041, 0.943158, 0.954757, 0.947234
2.81401, 9.58113, 0.391863, 1.86605, 0.4, -0.00131936, 1.0004, 0.943137, 0.954732, 0.947209
2.81501, 9.55739, 0.391441, 1.86625, 0.4, -0.00131832, 1.00039, 0.943116, 0.954708, 0.947185
2.81601, 9.53366, 0.391018, 1.86645, 0.4, -0.00131723, 1.00038, 0.943096, 0.954683, 0.947161
2.81701, 9.50996, 0.390597, 1.86667, 0.4, -0.0013161, 1.00037, 0.943075, 0.954659, 0.947137
2.81801, 9.48629, 0.390177, 1.86686, 0.4, -0.00131491, 1.00036, 0.943054, 0.954634, 0.947113
2.81901, 9.46263, 0.389758, 1.86712, 0.4, -0.00131368, 1.00036, 0.943033, 0.95461, 0.947089
2.82001, 9.43899, 0.38934, 1.8673, 0.4, -0.0013124, 1.00035, 0.943012, 0.954585, 0.947065
2.82101, 9.41538, 0.388922, 1.86752, 0.4, -0.00131106, 1.00034, 0.942992, 0.954561, 0.947041
2.82201, 9.39179, 0.388506, 1.86772, 0.4, -0.00130969, 1.00033, 0.942971, 0.954536, 0.947017
2.82301, 9.36823, 0.388091, 1.86791, 0.4, -0.00130826, 1.00032, 0.94295, 0.954512, 0.946993
2.82401, 9.3447, 0.387677, 1.86814, 0.4, -0.00130678, 1.00031, 0.942929, 0.954487, 0.946968
2.82501, 9.32119, 0.387264, 1.86833, 0.4, -0.00130526, 1.0003, 0.942908, 0.954463, 0.946944
2.82601, 9.29771, 0.386852, 1.86857, 0.4, -0.00130368, 1.0003, 0.942888, 0.954439, 0.94692
2.82701, 9.27425, 0.386441, 1.86877, 0.4, -0.00130206, 1.00029, 0.942867, 0.954414, 0.946896
2.82801, 9.25083, 0.386032, 1.86899, 0.4, -0.00130039, 1.00028, 0.942846, 0.95439, 0.946873
2.82901, 9.22744, 0.385623, 1.8692, 0.4, -0.00129868, 1.00027, 0.942826, 0.954366, 0.946849
2.83001, 9.20408, 0.385216, 1.86939, 0.4, -0.00129691, 1.00026, 0.942805, 0.954341, 0.946825
2.83101, 9.18075, 0.384809, 1.86962, 0.4, -0.0012951, 1.00025, 0.942784, 0.954317, 0.946801
2.83201, 9.15745, 0.384404, 1.86983, 0.4, -0.00129324, 1.00024, 0.942764, 0.954293, 0.946777
2.83301, 9.13419, 0.384, 1.87005, 0.4, -0.00129134, 1.00023, 0.942743, 0.954269, 0.946754
2.83401, 9.11097, 0.383598, 1.87024, 0.4, -0.00128938, 1.00023, 0.942722, 0.954245, 0.94673
2.83501, 9.08777, 0.383196, 1.87046, 0.4, -0.00128738, 1.00022, 0.942702, 0.954221, 0.946706
2.83601, 9.06462, 0.382796, 1.87067, 0.4, -0.00128534, 1.00021, 0.942681, 0.954197, 0.946682
2.83701, 9.0415, 0.382397, 1.87088, 0.4, -0.00128324, 1.0002, 0.94266, 0.954173, 0.946659
2.83801, 9.01842, 0.381999, 1.87111, 0.4, -0.0012811, 1.00019, 0.94264, 0.954149, 0.946635
2.83901, 8.99538, 0.381602, 1.87131, 0.4, -0.00127892, 1.00018, 0.942619, 0.954125, 0.946612
2.84001, 8.97238, 0.381207, 1.87153, 0.4, -0.00127668, 1.00017, 0.942599, 0.954101, 0.946588
2.84101, 8.94942, 0.380813, 1.87173, 0.4, -0.00127441, 1.00016, 0.942578, 0.954078, 0.946565
2.84201, 8.9265, 0.38042, 1.87195, 0.4, -0.00127208, 1.00015, 0.942558, 0.954054, 0.946541
2.84301, 8.90363, 0.380029, 1.87214, 0.4, -0.00126971, 1.00015, 0.942538, 0.95403, 0.946518
2.84401, 8.88079, 0.379639, 1.87237, 0.4, -0.0012673, 1.00014, 0.942517, 0.954006, 0.946494
2.84501, 8.858, 0.37925, 1.87258, 0.4, -0.00126484, 1.00013, 0.942497, 0.953983, 0.946471
2.84601, 8.83526, 0.378863, 1.87279, 0.4, -0.00126233, 1.00012, 0.942477, 0.953959, 0.946448
2.84701, 8.81256, 0.378477, 1.87299, 0.4, -0.00125978, 1.00011, 0.942456, 0.953936, 0.946425
2.84801, 8.78991, 0.378092, 1.87321, 0.4, -0.00125718, 1.0001, 0.942436, 0.953912, 0.946401
2.84901, 8.7673, 0.377709, 1.87344, 0.4, -0.00125454, 1.00009, 0.942416, 0.953889, 0.946378
2.85001, 8.74474, 0.377327, 1.87363, 0.4, -0.00125186, 1.00008, 0.942396, 0.953866, 0.946355
2.85101, 8.72223, 0.376947, 1.87385, 0.4, -0.00124913, 1.00007, 0.942376, 0.953843, 0.946332
2.85201, 8.69977, 0.376568, 1.87402, 0.4, -0.00124635, 1.00006, 0.942356, 0.953819, 0.946309
2.85301, 8.67736, 0.376191, 1.87423, 0.4, -0.00124354, 1.00006, 0.942335, 0.953796, 0.946286
2.85401, 8.65501, 0.375815, 1.87445, 0.4, -0.00124068, 1.00005, 0.942315, 0.953773, 0.946263
2.85501, 8.6327, 0.37544, 1.87468, 0.4, -0.00123777, 1.00004, 0.942295, 0.95375, 0.94624
2.85601, 8.61045, 0.375067, 1.87489, 0.4, -0.00123482, 1.00003, 0.942275, 0.953727, 0.946218
2.85701, 8.58824, 0.374695, 1.87507, 0.4, -0.00123183, 1.00002, 0.942256, 0.953704, 0.946195
2.85801, 8.5661, 0.374325, 1.8753, 0.4, -0.00122879, 1.00001, 0.942236, 0.953681, 0.946172
2.85901, 8.54401, 0.373957, 1.87548, 0.4, -0.00122572, 1, 0.942216, 0.953658, 0.94615
2.86001, 8.52197, 0.37359, 1.87571, 0.4, -0.00122259, 0.999992, 0.942196, 0.953636, 0.946127
2.86101, 8.49999, 0.373224, 1.87589, 0.4, -0.00121943, 0.999983, 0.942176, 0.953613, 0.946105
2.86201, 8.47807, 0.37286, 1.87612, 0.4, -0.00121622, 0.999974, 0.942157, 0.953591, 0.946082
2.86301, 8.45621, 0.372498, 1.87631, 0.4, -0.00121298, 0.999965, 0.942137, 0.953568, 0.94606
2.86401, 8.43441, 0.372137, 1.87652, 0.4, -0.00120968, 0.999956, 0.942117, 0.953546, 0.946038
2.86501, 8.41266, 0.371778, 1.87671, 0.4, -0.00120635, 0.999947, 0.942098, 0.953523, 0.946015
2.86601, 8.39098, 0.37142, 1.87693, 0.4, -0.00120298, 0.999937, 0.942078, 0.953501, 0.945993
2.86701, 8.36935, 0.371064, 1.87713, 0.4, -0.00119956, 0.999928, 0.942059, 0.953479, 0.945971
2.86801, 8.34779, 0.37071, 1.87734, 0.4, -0.0011961, 0.999919, 0.94204, 0.953456, 0.945949
2.86901, 8.32629, 0.370357, 1.87752, 0.4, -0.00119261, 0.99991, 0.94202, 0.953434, 0.945927
2.87001, 8.30486, 0.370006, 1.87773, 0.4, -0.00118907, 0.999901, 0.942001, 0.953412, 0.945905
2.87101, 8.28349, 0.369657, 1.87793, 0.4, -0.00118549, 0.999892, 0.941982, 0.95339, 0.945883
2.87201, 8.26218, 0.369309, 1.87814, 0.4, -0.00118187, 0.999883, 0.941962, 0.953368, 0.945862
2.87301, 8.24094, 0.368963, 1.87834, 0.4, -0.00117821, 0.999874, 0.941943, 0.953347, 0.94584
2.87401, 8.21976, 0.368619, 1.87853, 0.4, -0.0011745, 0.999865, 0.941924, 0.953325, 0.945818
2.87501, 8.19866, 0.368276, 1.87874, 0.4, -0.00117076, 0.999855, 0.941905, 0.953303, 0.945797
2.87601, 8.17762, 0.367935, 1.87895, 0.4, -0.00116698, 0.999846, 0.941886, 0.953282, 0.945775
2.87701, 8.15665, 0.367596, 1.87913, 0.4, -0.00116316, 0.999837, 0.941867, 0.95326, 0.945754
2.87801, 8.13574, 0.367258, 1.87931, 0.4, -0.0011593, 0.999828, 0.941849, 0.953239, 0.945733
2.87901, 8.11491, 0.366923, 1.87952, 0.4, -0.0011554, 0.999819, 0.94183, 0.953218, 0.945711
2.88001, 8.09415, 0.366588, 1.8797, 0.4, -0.00115147, 0.99981, 0.941811, 0.953196, 0.94569
2.88101, 8.07346, 0.366256, 1.87988, 0.4, -0.00114749, 0.999801, 0.941792, 0.953175, 0.945669
2.88201, 8.05284, 0.365926, 1.88008, 0.4, -0.00114347, 0.999792, 0.941774, 0.953154, 0.945648
2.88301, 8.03229, 0.365597, 1.88025, 0.4, -0.00113942, 0.999783, 0.941755, 0.953133, 0.945627
2.88401, 8.01182, 0.36527, 1.88044, 0.4, -0.00113533, 0.999774, 0.941737, 0.953112, 0.945607
2.88501, 7.99142, 0.364945, 1.88067, 0.4, -0.0011312, 0.999765, 0.941719, 0.953091, 0.945586
2.88601, 7.9711, 0.364622, 1.88082, 0.4, -0.00112703, 0.999756, 0.9417, 0.953071, 0.945565
2.88701, 7.95085, 0.3643, 1.88104, 0.4, -0.00112283, 0.999747, 0.941682, 0.95305, 0.945545
2.88801, 7.93067, 0.363981, 1.88122, 0.4, -0.00111859, 0.999738, 0.941664, 0.95303, 0.945524
2.88901, 7.91058, 0.363663, 1.88138, 0.4, -0.00111431, 0.999729, 0.941646, 0.953009, 0.945504
2.89001, 7.89056, 0.363347, 1.88158, 0.4, -0.00110999, 0.99972, 0.941628, 0.952989, 0.945483
2.89101, 7.87062, 0.363033, 1.88179, 0.4, -0.00110564, 0.999711, 0.94161, 0.952969, 0.945463
2.89201, 7.85076, 0.362721, 1.88194, 0.4, -0.00110125, 0.999702, 0.941592, 0.952948, 0.945443
2.89301, 7.83097, 0.36241, 1.88212, 0.4, -0.00109683, 0.999693, 0.941574, 0.952928, 0.945423
2.89401, 7.81127, 0.362102, 1.88232, 0.4, -0.00109237, 0.999684, 0.941556, 0.952908, 0.945403
2.89501, 7.79165, 0.361796, 1.8825, 0.4, -0.00108787, 0.999676, 0.941539, 0.952888, 0.945383
2.89601, 7.77211, 0.361491, 1.88267, 0.4, -0.00108334, 0.999667, 0.941521, 0.952869, 0.945363
2.89701, 7.75265, 0.361188, 1.88284, 0.4, -0.00107877, 0.999658, 0.941504, 0.952849, 0.945344
2.89801, 7.73327, 0.360887, 1.88302, 0.4, -0.00107417, 0.999649, 0.941486, 0.952829, 0.945324
2.89901, 7.71398, 0.360589, 1.88319, 0.4, -0.00106953, 0.99964, 0.941469, 0.95281, 0.945305
2.90001, 7.69477, 0.360292, 1.88338, 0.4, -0.00106486, 0.999631, 0.941451, 0.952791, 0.945285
2.90101, 7.67564, 0.359997, 1.88354, 0.4, -0.00106015, 0.999623, 0.941434, 0.952771, 0.945266
2.902, 7.6566, 0.359703, 1.88372, 0.4, -0.00105541, 0.999614, 0.941417, 0.952752, 0.945247
2.903, 7.63764, 0.359412, 1.88388, 0.4, -0.00105064, 0.999605, 0.9414, 0.952733, 0.945228
2.904, 7.61878, 0.359123, 1.88408, 0.4, -0.00104583, 0.999596, 0.941383, 0.952714, 0.945209
2.905, 7.59999, 0.358836, 1.8842, 0.4, -0.00104099, 0.999588, 0.941366, 0.952695, 0.94519
2.906, 7.5813, 0.358551, 1.88439, 0.4, -0.00103612, 0.999579, 0.94135, 0.952676, 0.945171
2.907, 7.56269, 0.358268, 1.88457, 0.4, -0.00103121, 0.99957, 0.941333, 0.952658, 0.945152
2.908, 7.54418, 0.357987, 1.8847, 0.4, -0.00102627, 0.999561, 0.941316, 0.952639, 0.945134
2.909, 7.52575, 0.357708, 1.88489, 0.4, -0.0010213, 0.999553, 0.9413, 0.952621, 0.945115
2.91, 7.50741, 0.357431, 1.88503, 0.4, -0.00101629, 0.999544, 0.941283, 0.952603, 0.945097
2.911, 7.48916, 0.357156, 1.88519, 0.4, -0.00101126, 0.999536, 0.941267, 0.952584, 0.945079
2.912, 7.471, 0.356883, 1.88535, 0.4, -0.00100619, 0.999527, 0.941251, 0.952566, 0.94506
2.913, 7.45294, 0.356612, 1.88552, 0.4, -0.00100109, 0.999519, 0.941234, 0.952548, 0.945042
2.914, 7.43496, 0.356343, 1.88569, 0.4, -0.000995958, 0.99951, 0.941218, 0.95253, 0.945024
2.915, 7.41708, 0.356076, 1.88584, 0.4, -0.000990796, 0.999502, 0.941203, 0.952513, 0.945007
2.916, 7.3993, 0.355812, 1.88597, 0.4, -0.000985603, 0.999493, 0.941187, 0.952495, 0.944989
2.917, 7.3816, 0.355549, 1.88613, 0.4, -0.000980379, 0.999485, 0.941171, 0.952478, 0.944971
2.918, 7.364, 0.355288, 1.88627, 0.4, -0.000975125, 0.999476, 0.941155, 0.95246, 0.944954
2.919, 7.3465, 0.35503, 1.88643, 0.4, -0.000969841, 0.999468, 0.941139, 0.952443, 0.944936
2.92, 7.32909, 0.354773, 1.88659, 0.4, -0.000964527, 0.99946, 0.941124, 0.952426, 0.944919
2.921, 7.31177, 0.354519, 1.88673, 0.4, -0.000959183, 0.999451, 0.941109, 0.952409, 0.944902
2.922, 7.29456, 0.354267, 1.88688, 0.4, -0.000953811, 0.999443, 0.941093, 0.952392, 0.944885
2.923, 7.27744, 0.354016, 1.88702, 0.4, -0.000948409, 0.999435, 0.941078, 0.952375, 0.944868
2.924, 7.26041, 0.353768, 1.88716, 0.4, -0.000942978, 0.999426, 0.941063, 0.952358, 0.944851
2.925, 7.24349, 0.353523, 1.88732, 0.4, -0.000937519, 0.999418, 0.941048, 0.952341, 0.944834
2.926, 7.22666, 0.353279, 1.88745, 0.4, -0.000932031, 0.99941, 0.941033, 0.952325, 0.944818
2.927, 7.20994, 0.353037, 1.88761, 0.4, -0.000926515, 0.999402, 0.941018, 0.952309, 0.944801
2.928, 7.19331, 0.352798, 1.88773, 0.4, -0.000920972, 0.999394, 0.941003, 0.952292, 0.944785
2.929, 7.17678, 0.35256, 1.88785, 0.4, -0.0009154, 0.999386, 0.940989, 0.952276, 0.944769
2.93, 7.16035, 0.352325, 1.88799, 0.4, -0.000909802, 0.999378, 0.940974, 0.95226, 0.944753
2.931, 7.14403, 0.352092, 1.88812, 0.4, -0.000904176, 0.99937, 0.94096, 0.952244, 0.944737
2.932, 7.1278, 0.351862, 1.88827, 0.4, -0.000898524, 0.999362, 0.940945, 0.952229, 0.944721
2.933, 7.11168, 0.351633, 1.88838, 0.4, -0.000892845, 0.999354, 0.940931, 0.952213, 0.944705
2.934, 7.09566, 0.351406, 1.88852, 0.4, -0.000887139, 0.999346, 0.940917, 0.952198, 0.94469
2.935, 7.07974, 0.351182, 1.88866, 0.4, -0.000881408, 0.999338, 0.940903, 0.952182, 0.944674
2.936, 7.06393, 0.35096, 1.88878, 0.4, -0.000875651, 0.99933, 0.940889, 0.952167, 0.944659
2.937, 7.04822, 0.35074, 1.88889, 0.4, -0.000869868, 0.999322, 0.940875, 0.952152, 0.944643
2.938, 7.03261, 0.350522, 1.88904, 0.4, -0.00086406, 0.999314, 0.940862, 0.952137, 0.944628
2.939, 7.01711, 0.350307, 1.88915, 0.4, -0.000858227, 0.999306, 0.940848, 0.952122, 0.944613
2.94, 7.00172, 0.350093, 1.88927, 0.4, -0.000852369, 0.999299, 0.940834, 0.952107, 0.944598
2.941, 6.98643, 0.349882, 1.88939, 0.4, -0.000846486, 0.999291, 0.940821, 0.952093, 0.944584
2.942, 6.97124, 0.349673, 1.88951, 0.4, -0.00084058, 0.999283, 0.940808, 0.952078, 0.944569
2.943, 6.95617, 0.349467, 1.88961, 0.4, -0.000834649, 0.999276, 0.940795, 0.952064, 0.944555
2.944, 6.9412, 0.349262, 1.88971, 0.4, -0.000828695, 0.999268, 0.940782, 0.95205, 0.94454
2.945, 6.92633, 0.34906, 1.88984, 0.4, -0.000822717, 0.999261, 0.940769, 0.952036, 0.944526
2.946, 6.91158, 0.34886, 1.88996, 0.4, -0.000816716, 0.999253, 0.940756, 0.952022, 0.944512
2.947, 6.89693, 0.348662, 1.89007, 0.4, -0.000810692, 0.999246, 0.940743, 0.952008, 0.944498
2.948, 6.88239, 0.348467, 1.89019, 0.4, -0.000804645, 0.999238, 0.94073, 0.951994, 0.944484
2.949, 6.86796, 0.348273, 1.89029, 0.4, -0.000798576, 0.999231, 0.940718, 0.951981, 0.94447
2.95, 6.85364, 0.348082, 1.89036, 0.4, -0.000792484, 0.999224, 0.940706, 0.951968, 0.944457
2.951, 6.83943, 0.347893, 1.89045, 0.4, -0.000786371, 0.999216, 0.940693, 0.951954, 0.944443
2.952, 6.82533, 0.347707, 1.89058, 0.4, -0.000780236, 0.999209, 0.940681, 0.951941, 0.94443
2.953, 6.81135, 0.347523, 1.89069, 0.4, -0.00077408, 0.999202, 0.940669, 0.951928, 0.944417
2.954, 6.79747, 0.347341, 1.89074, 0.4, -0.000767903, 0.999195, 0.940657, 0.951915, 0.944404
2.955, 6.7837, 0.347161, 1.89086, 0.4, -0.000761705, 0.999188, 0.940646, 0.951903, 0.944391
2.956, 6.77005, 0.346984, 1.89096, 0.4, -0.000755486, 0.99918, 0.940634, 0.95189, 0.944378
2.957, 6.7565, 0.346809, 1.89106, 0.4, -0.000749247, 0.999174, 0.940622, 0.951878, 0.944365
2.958, 6.74307, 0.346636, 1.89113, 0.4, -0.000742988, 0.999167, 0.940611, 0.951865, 0.944353
2.959, 6.72975, 0.346466, 1.89122, 0.4, -0.000736709, 0.99916, 0.9406, 0.951853, 0.944341
2.96, 6.71655, 0.346297, 1.8913, 0.4, -0.000730411, 0.999153, 0.940588, 0.951841, 0.944328
2.961, 6.70346, 0.346132, 1.89141, 0.4, -0.000724093, 0.999146, 0.940577, 0.951829, 0.944316
2.962, 6.69048, 0.345968, 1.89149, 0.4, -0.000717757, 0.999139, 0.940566, 0.951817, 0.944304
2.963, 6.67762, 0.345807, 1.89156, 0.4, -0.000711402, 0.999132, 0.940555, 0.951806, 0.944292
2.964, 6.66487, 0.345647, 1.89164, 0.4, -0.000705028, 0.999126, 0.940545, 0.951794, 0.944281
2.965, 6.65224, 0.345491, 1.89171, 0.4, -0.000698636, 0.999119, 0.940534, 0.951783, 0.944269
2.966, 6.63972, 0.345336, 1.89181, 0.4, -0.000692227, 0.999112, 0.940524, 0.951772, 0.944258
2.967, 6.62732, 0.345184, 1.89187, 0.4, -0.0006858, 0.999106, 0.940513, 0.951761, 0.944246
2.968, 6.61503, 0.345034, 1.89197, 0.4, -0.000679355, 0.999099, 0.940503, 0.95175, 0.944235
2.969, 6.60286, 0.344887, 1.89201, 0.4, -0.000672893, 0.999093, 0.940493, 0.951739, 0.944224
2.97, 6.59081, 0.344742, 1.89209, 0.4, -0.000666415, 0.999086, 0.940483, 0.951729, 0.944214
2.971, 6.57887, 0.344599, 1.89216, 0.4, -0.00065992, 0.99908, 0.940473, 0.951718, 0.944203
2.972, 6.56705, 0.344458, 1.89223, 0.4, -0.000653409, 0.999073, 0.940463, 0.951708, 0.944192
2.973, 6.55535, 0.34432, 1.8923, 0.4, -0.000646882, 0.999067, 0.940453, 0.951698, 0.944182
2.974, 6.54376, 0.344184, 1.89237, 0.4, -0.000640339, 0.999061, 0.940444, 0.951688, 0.944172
2.975, 6.5323, 0.344051, 1.89242, 0.4, -0.000633781, 0.999054, 0.940435, 0.951678, 0.944161
2.976, 6.52095, 0.343919, 1.89249, 0.4, -0.000627207, 0.999048, 0.940425, 0.951668, 0.944151
2.977, 6.50972, 0.34379, 1.89256, 0.4, -0.000620619, 0.999042, 0.940416, 0.951658, 0.944142
2.978, 6.4986, 0.343664, 1.89259, 0.4, -0.000614016, 0.999036, 0.940407, 0.951649, 0.944132
2.979, 6.48761, 0.343539, 1.89267, 0.4, -0.000607399, 0.99903, 0.940398, 0.95164, 0.944122
2.98, 6.47674, 0.343417, 1.89269, 0.4, -0.000600767, 0.999024, 0.940389, 0.95163, 0.944113
2.981, 6.46598, 0.343298, 1.89277, 0.4, -0.000594122, 0.999018, 0.940381, 0.951621, 0.944104
2.982, 6.45535, 0.34318, 1.89281, 0.4, -0.000587463, 0.999012, 0.940372, 0.951613, 0.944095
2.983, 6.44483, 0.343066, 1.89286, 0.4, -0.000580792, 0.999007, 0.940364, 0.951604, 0.944086
2.984, 6.43444, 0.342953, 1.89289, 0.4, -0.000574107, 0.999001, 0.940356, 0.951595, 0.944077
2.985, 6.42417, 0.342843, 1.89294, 0.4, -0.000567409, 0.998995, 0.940347, 0.951587, 0.944068
2.986, 6.41401, 0.342735, 1.893, 0.4, -0.000560699, 0.998989, 0.940339, 0.951579, 0.944059
2.987, 6.40398, 0.342629, 1.89301, 0.4, -0.000553977, 0.998984, 0.940332, 0.95157, 0.944051
2.988, 6.39407, 0.342526, 1.89305, 0.4, -0.000547243, 0.998978, 0.940324, 0.951562, 0.944043
2.989, 6.38428, 0.342425, 1.89311, 0.4, -0.000540497, 0.998973, 0.940316, 0.951555, 0.944035
2.99, 6.37461, 0.342327, 1.89315, 0.4, -0.00053374, 0.998967, 0.940309, 0.951547, 0.944027
2.991, 6.36507, 0.34223, 1.89316, 0.4, -0.000526972, 0.998962, 0.940301, 0.951539, 0.944019
2.992, 6.35564, 0.342136, 1.89321, 0.4, -0.000520193, 0.998956, 0.940294, 0.951532, 0.944011
2.993, 6.34634, 0.342045, 1.89324, 0.4, -0.000513403, 0.998951, 0.940287, 0.951525, 0.944004
2.994, 6.33716, 0.341955, 1.89326, 0.4, -0.000506604, 0.998946, 0.94028, 0.951518, 0.943996
2.995, 6.3281, 0.341869, 1.8933, 0.4, -0.000499794, 0.998941, 0.940273, 0.951511, 0.943989
2.996, 6.31917, 0.341784, 1.89331, 0.4, -0.000492975, 0.998936, 0.940266, 0.951504, 0.943982
2.997, 6.31035, 0.341702, 1.89335, 0.4, -0.000486146, 0.998931, 0.94026, 0.951497, 0.943975
2.998, 6.30166, 0.341622, 1.89333, 0.4, -0.000479308, 0.998925, 0.940253, 0.951491, 0.943968
2.999, 6.2931, 0.341545, 1.89338, 0.4, -0.000472461, 0.99892, 0.940247, 0.951484, 0.943962
3, 6.28466, 0.341469, 1.8934, 0.4, -0.000465606, 0.998916, 0.940241, 0.951478, 0.943955
3.001, 6.27634, 0.341396, 1.89341, 0.4, -0.000458742, 0.998911, 0.940235, 0.951472, 0.943949
3.002, 6.26814, 0.341326, 1.89343, 0.4, -0.00045187, 0.998906, 0.940229, 0.951466, 0.943943
3.003, 6.26007, 0.341258, 1.89344, 0.4, -0.000444991, 0.998901, 0.940223, 0.95146, 0.943937
3.004, 6.25212, 0.341192, 1.89343, 0.4, -0.000438104, 0.998896, 0.940217, 0.951455, 0.943931
3.005, 6.2443, 0.341129, 1.89346, 0.4, -0.00043121, 0.998892, 0.940212, 0.951449, 0.943925
3.006, 6.2366, 0.341067, 1.89347, 0.4, -0.000424308, 0.998887, 0.940206, 0.951444, 0.943919
3.007, 6.22902, 0.341009, 1.89348, 0.4, -0.000417401, 0.998883, 0.940201, 0.951439, 0.943914
3.008, 6.22157, 0.340952, 1.89346, 0.4, -0.000410486, 0.998878, 0.940196, 0.951434, 0.943909
3.009, 6.21424, 0.340898, 1.89347, 0.4, -0.000403566, 0.998874, 0.940191, 0.951429, 0.943904
3.01, 6.20704, 0.340846, 1.89344, 0.4, -0.00039664, 0.998869, 0.940186, 0.951425, 0.943899
3.011, 6.19997, 0.340797, 1.89345, 0.4, -0.000389708, 0.998865, 0.940181, 0.95142, 0.943894
3.012, 6.19301, 0.34075, 1.89347, 0.4, -0.00038277, 0.998861, 0.940176, 0.951416, 0.943889
3.013, 6.18619, 0.340705, 1.89347, 0.4, -0.000375828, 0.998856, 0.940172, 0.951411, 0.943884
3.014, 6.17948, 0.340662, 1.89347, 0.4, -0.000368881, 0.998852, 0.940167, 0.951407, 0.94388
3.015, 6.17291, 0.340622, 1.89346, 0.4, -0.00036193, 0.998848, 0.940163, 0.951403, 0.943876
3.016, 6.16645, 0.340584, 1.89344, 0.4, -0.000354974, 0.998844, 0.940159, 0.951399, 0.943872
3.017, 6.16013, 0.340548, 1.89342, 0.4, -0.000348014, 0.99884, 0.940155, 0.951396, 0.943868
3.018, 6.15393, 0.340515, 1.89343, 0.4, -0.000341051, 0.998836, 0.940151, 0.951392, 0.943864
3.019, 6.14785, 0.340484, 1.89341, 0.4, -0.000334084, 0.998832, 0.940147, 0.951389, 0.94386
3.02, 6.1419, 0.340456, 1.89341, 0.4, -0.000327114, 0.998828, 0.940144, 0.951386, 0.943857
3.021, 6.13607, 0.340429, 1.89339, 0.4, -0.000320141, 0.998825, 0.94014, 0.951383, 0.943853
3.022, 6.13037, 0.340405, 1.89336, 0.4, -0.000313165, 0.998821, 0.940137, 0.95138, 0.94385
3.023, 6.1248, 0.340383, 1.89334, 0.4, -0.000306187, 0.998817, 0.940134, 0.951377, 0.943847
3.024, 6.11935, 0.340364, 1.89331, 0.4, -0.000299207, 0.998813, 0.940131, 0.951374, 0.943844
3.025, 6.11403, 0.340347, 1.89333, 0.4, -0.000292226, 0.99881, 0.940128, 0.951372, 0.943841
3.026, 6.10883, 0.340332, 1.89326, 0.4, -0.000285242, 0.998807, 0.940125, 0.951369, 0.943839
3.027, 6.10376, 0.34032, 1.89325, 0.4, -0.000278258, 0.998803, 0.940122, 0.951367, 0.943836
3.028, 6.09881, 0.340309, 1.89322, 0.4, -0.000271272, 0.9988, 0.940119, 0.951365, 0.943834
3.029, 6.09399, 0.340301, 1.8932, 0.4, -0.000264286, 0.998796, 0.940117, 0.951363, 0.943832
3.03, 6.0893, 0.340296, 1.89317, 0.4, -0.000257299, 0.998793, 0.940115, 0.951362, 0.94383
3.031, 6.08473, 0.340292, 1.89311, 0.4, -0.000250312, 0.99879, 0.940113, 0.95136, 0.943828
3.032, 6.08029, 0.340291, 1.8931, 0.4, -0.000243325, 0.998787, 0.940111, 0.951359, 0.943826
3.033, 6.07597, 0.340293, 1.89305, 0.4, -0.000236338, 0.998784, 0.940109, 0.951357, 0.943824
3.034, 6.07178, 0.340296, 1.893, 0.4, -0.000229352, 0.99878, 0.940107, 0.951356, 0.943823
3.035, 6.06771, 0.340302, 1.89299, 0.4, -0.000222367, 0.998777, 0.940105, 0.951355, 0.943821
3.036, 6.06377, 0.34031, 1.89296, 0.4, -0.000215383, 0.998774, 0.940103, 0.951354, 0.94382
3.037, 6.05996, 0.34032, 1.89293, 0.4, -0.000208401, 0.998772, 0.940102, 0.951354, 0.943819
3.038, 6.05627, 0.340332, 1.89286, 0.4, -0.00020142, 0.998769, 0.940101, 0.951353, 0.943818
3.039, 6.05271, 0.340347, 1.89283, 0.4, -0.000194441, 0.998766, 0.9401, 0.951353, 0.943817
3.03999, 6.04927, 0.340364, 1.89278, 0.4, -0.000187464, 0.998763, 0.940099, 0.951352, 0.943817
3.04099, 6.04596, 0.340383, 1.89272, 0.4, -0.000180489, 0.998761, 0.940098, 0.951352, 0.943816
3.04199, 6.04277, 0.340405, 1.89266, 0.4, -0.000173518, 0.998758, 0.940097, 0.951352, 0.943816
3.04299, 6.03971, 0.340429, 1.89264, 0.4, -0.000166549, 0.998755, 0.940096, 0.951352, 0.943816
3.04399, 6.03678, 0.340455, 1.89257, 0.4, -0.000159583, 0.998753, 0.940096, 0.951353, 0.943816
3.04499, 6.03397, 0.340483, 1.89251, 0.4, -0.000152621, 0.99875, 0.940095, 0.951353, 0.943816
3.04599, 6.03128, 0.340513, 1.89247, 0.4, -0.000145663, 0.998748, 0.940095, 0.951354, 0.943816
3.04699, 6.02872, 0.340546, 1.89241, 0.4, -0.000138709, 0.998745, 0.940095, 0.951355, 0.943817
3.04799, 6.02629, 0.340581, 1.89236, 0.4, -0.000131759, 0.998743, 0.940095, 0.951355, 0.943817
3.04899, 6.02398, 0.340618, 1.89231, 0.4, -0.000124813, 0.998741, 0.940095, 0.951357, 0.943818
3.04999, 6.0218, 0.340657, 1.89223, 0.4, -0.000117873, 0.998739, 0.940095, 0.951358, 0.943819
3.05099, 6.01974, 0.340699, 1.89217, 0.4, -0.000110937, 0.998737, 0.940095, 0.951359, 0.94382
3.05199, 6.0178, 0.340742, 1.89212, 0.4, -0.000104007, 0.998734, 0.940096, 0.95136, 0.943821
3.05299, 6.01599, 0.340788, 1.89205, 0.4, -9.7082e-05, 0.998733, 0.940096, 0.951362, 0.943822
3.05399, 6.01431, 0.340836, 1.89196, 0.4, -9.0163e-05, 0.99873, 0.940097, 0.951364, 0.943824
3.05499, 6.01275, 0.340887, 1.89192, 0.4, -8.32502e-05, 0.998729, 0.940098, 0.951366, 0.943825
3.05599, 6.01131, 0.340939, 1.89183, 0.4, -7.63436e-05, 0.998727, 0.940099, 0.951368, 0.943827
3.05699, 6.01, 0.340994, 1.89177, 0.4, -6.94436e-05, 0.998725, 0.9401, 0.95137, 0.943829
3.05799, 6.00881, 0.341051, 1.8917, 0.4, -6.25505e-05, 0.998723, 0.940102, 0.951372, 0.943831
3.05899, 6.00775, 0.34111, 1.89159, 0.4, -5.56645e-05, 0.998722, 0.940103, 0.951375, 0.943833
3.05999, 6.00681, 0.341171, 1.89153, 0.4, -4.87858e-05, 0.99872, 0.940104, 0.951378, 0.943835
3.06099, 6.00599, 0.341234, 1.89146, 0.4, -4.19147e-05, 0.998718, 0.940106, 0.95138, 0.943837
3.06199, 6.0053, 0.3413, 1.89137, 0.4, -3.50514e-05, 0.998717, 0.940108, 0.951383, 0.94384
3.06299, 6.00473, 0.341367, 1.89129, 0.4, -2.81963e-05, 0.998715, 0.940109, 0.951386, 0.943843
3.06399, 6.00428, 0.341437, 1.8912, 0.4, -2.13494e-05, 0.998714, 0.940111, 0.951389, 0.943846
3.06499, 6.00396, 0.341509, 1.89111, 0.4, -1.45112e-05, 0.998713, 0.940113, 0.951393, 0.943848
3.06599, 6.00376, 0.341583, 1.89104, 0.4, -7.68184e-06, 0.998711, 0.940116, 0.951396, 0.943852
3.06699, 6.00368, 0.341659, 1.89097, 0.4, -8.61533e-07, 0.99871, 0.940118, 0.9514, 0.943855
3.06799, 6.00373, 0.341737, 1.89088, 0.4, 5.94943e-06, 0.998709, 0.94012, 0.951403, 0.943858
3.06899, 6.0039, 0.341818, 1.8908, 0.4, 1.27508e-05, 0.998707, 0.940123, 0.951407, 0.943861
3.06999, 6.00419, 0.3419, 1.89073, 0.4, 1.95424e-05, 0.998706, 0.940125, 0.951411, 0.943865
3.07099, 6.0046, 0.341985, 1.89064, 0.4, 2.63239e-05, 0.998705, 0.940128, 0.951415, 0.943869
3.07199, 6.00514, 0.342071, 1.89054, 0.4, 3.3095e-05, 0.998704, 0.940131, 0.95142, 0.943873
3.07299, 6.00579, 0.34216, 1.89043, 0.4, 3.98556e-05, 0.998703, 0.940134, 0.951424, 0.943877
3.07399, 6.00657, 0.342251, 1.89035, 0.4, 4.66054e-05, 0.998702, 0.940137, 0.951428, 0.943881
3.07499, 6.00747, 0.342344, 1.89027, 0.4, 5.33442e-05, 0.998702, 0.940141, 0.951433, 0.943885
3.07599, 6.00849, 0.342439, 1.89015, 0.4, 6.00717e-05, 0.998701, 0.940144, 0.951438, 0.94389
3.07699, 6.00963, 0.342536, 1.89007, 0.4, 6.67876e-05, 0.9987, 0.940147, 0.951443, 0.943894
3.07799, 6.0109, 0.342635, 1.88998, 0.4, 7.34918e-05, 0.998699, 0.940151, 0.951448, 0.943899
3.07899, 6.01228, 0.342736, 1.88989, 0.4, 8.0184e-05, 0.998698, 0.940155, 0.951453, 0.943904
3.07999, 6.01378, 0.342839, 1.8898, 0.4, 8.6864e-05, 0.998698, 0.940158, 0.951458, 0.943909
3.08099, 6.01541, 0.342944, 1.88969, 0.4, 9.35314e-05, 0.998697, 0.940162, 0.951464, 0.943914
3.08199, 6.01715, 0.343051, 1.88959, 0.4, 0.000100186, 0.998697, 0.940166, 0.951469, 0.943919
3.08299, 6.01901, 0.34316, 1.88949, 0.4, 0.000106828, 0.998696, 0.940171, 0.951475, 0.943924
3.08399, 6.021, 0.343272, 1.88939, 0.4, 0.000113457, 0.998696, 0.940175, 0.951481, 0.94393
3.08499, 6.0231, 0.343385, 1.88928, 0.4, 0.000120072, 0.998695, 0.940179, 0.951487, 0.943935
3.08599, 6.02532, 0.3435, 1.88917, 0.4, 0.000126673, 0.998695, 0.940184, 0.951493, 0.943941
3.08699, 6.02766, 0.343617, 1.88908, 0.4, 0.000133261, 0.998695, 0.940188, 0.951499, 0.943947
3.08799, 6.03012, 0.343736, 1.88896, 0.4, 0.000139834, 0.998694, 0.940193, 0.951505, 0.943953
3.08899, 6.03269, 0.343858, 1.88886, 0.4, 0.000146394, 0.998694, 0.940198, 0.951512, 0.943959
3.08999, 6.03539, 0.343981, 1.88876, 0.4, 0.000152938, 0.998694, 0.940203, 0.951518, 0.943965
3.09099, 6.0382, 0.344106, 1.88862, 0.4, 0.000159468, 0.998694, 0.940208, 0.951525, 0.943971
3.09199, 6.04113, 0.344233, 1.88853, 0.4, 0.000165983, 0.998694, 0.940213, 0.951532, 0.943978
3.09299, 6.04417, 0.344362, 1.88843, 0.4, 0.000172482, 0.998694, 0.940218, 0.951539, 0.943984
3.09399, 6.04734, 0.344493, 1.88831, 0.4, 0.000178966, 0.998694, 0.940224, 0.951546, 0.943991
3.09499, 6.05062, 0.344626, 1.8882, 0.4, 0.000185435, 0.998694, 0.940229, 0.951553, 0.943998
3.09599, 6.05401, 0.344761, 1.88809, 0.4, 0.000191887, 0.998694, 0.940235, 0.95156, 0.944005
3.09699, 6.05753, 0.344897, 1.88798, 0.4, 0.000198323, 0.998694, 0.94024, 0.951568, 0.944012
3.09799, 6.06115, 0.345036, 1.88785, 0.4, 0.000204743, 0.998694, 0.940246, 0.951575, 0.944019
3.09899, 6.0649, 0.345177, 1.88776, 0.4, 0.000211146, 0.998695, 0.940252, 0.951583, 0.944026
3.09999, 6.06876, 0.345319, 1.8876, 0.4, 0.000217532, 0.998695, 0.940258, 0.951591, 0.944034
3.10099, 6.07273, 0.345464, 1.8875, 0.4, 0.000223902, 0.998695, 0.940264, 0.951599, 0.944041
3.10199, 6.07682, 0.34561, 1.88738, 0.4, 0.000230254, 0.998696, 0.94027, 0.951607, 0.944049
3.10299, 6.08102, 0.345758, 1.88724, 0.4, 0.000236588, 0.998696, 0.940277, 0.951615, 0.944056
3.10399, 6.08533, 0.345908, 1.88715, 0.4, 0.000242905, 0.998697, 0.940283, 0.951623, 0.944064
3.10499, 6.08976, 0.34606, 1.88703, 0.4, 0.000249204, 0.998697, 0.940289, 0.951632, 0.944072
3.10599, 6.0943, 0.346213, 1.8869, 0.4, 0.000255485, 0.998698, 0.940296, 0.95164, 0.94408
3.10699, 6.09896, 0.346369, 1.88677, 0.4, 0.000261747, 0.998698, 0.940303, 0.951649, 0.944089
3.10799, 6.10373, 0.346526, 1.88665, 0.4, 0.000267991, 0.998699, 0.940309, 0.951658, 0.944097
3.10899, 6.10861, 0.346685, 1.88653, 0.4, 0.000274216, 0.9987, 0.940316, 0.951666, 0.944105
3.10999, 6.1136, 0.346846, 1.8864, 0.4, 0.000280423, 0.9987, 0.940323, 0.951675, 0.944114
3.11099, 6.1187, 0.347009, 1.88628, 0.4, 0.000286609, 0.998701, 0.94033, 0.951684, 0.944123
3.11199, 6.12392, 0.347173, 1.88613, 0.4, 0.000292777, 0.998702, 0.940338, 0.951694, 0.944131
3.11299, 6.12924, 0.34734, 1.88602, 0.4, 0.000298925, 0.998703, 0.940345, 0.951703, 0.94414
3.11399, 6.13468, 0.347508, 1.8859, 0.4, 0.000305053, 0.998704, 0.940352, 0.951712, 0.944149
3.11499, 6.14022, 0.347678, 1.88576, 0.4, 0.000311161, 0.998705, 0.94036, 0.951722, 0.944158
3.11599, 6.14588, 0.347849, 1.88562, 0.4, 0.000317249, 0.998706, 0.940367, 0.951731, 0.944168
3.11699, 6.15165, 0.348023, 1.88549, 0.4, 0.000323316, 0.998707, 0.940375, 0.951741, 0.944177
3.11799, 6.15752, 0.348198, 1.88537, 0.4, 0.000329363, 0.998708, 0.940383, 0.951751, 0.944186
3.11899, 6.1635, 0.348374, 1.88523, 0.4, 0.000335389, 0.998709, 0.94039, 0.951761, 0.944196
3.11999, 6.16959, 0.348553, 1.88511, 0.4, 0.000341394, 0.99871, 0.940398, 0.951771, 0.944205
3.12099, 6.17579, 0.348733, 1.88497, 0.4, 0.000347378, 0.998711, 0.940407, 0.951781, 0.944215
3.12199, 6.1821, 0.348915, 1.88483, 0.4, 0.00035334, 0.998712, 0.940415, 0.951791, 0.944225
3.12299, 6.18851, 0.349099, 1.8847, 0.4, 0.00035928, 0.998713, 0.940423, 0.951802, 0.944235
3.12399, 6.19503, 0.349284, 1.88458, 0.4, 0.000365199, 0.998714, 0.940431, 0.951812, 0.944245
3.12499, 6.20166, 0.349471, 1.88447, 0.4, 0.000371096, 0.998716, 0.940439, 0.951823, 0.944255
3.12599, 6.20839, 0.34966, 1.88432, 0.4, 0.00037697, 0.998717, 0.940448, 0.951833, 0.944265
3.12699, 6.21523, 0.349851, 1.88418, 0.4, 0.000382822, 0.998718, 0.940456, 0.951844, 0.944276
3.12799, 6.22218, 0.350043, 1.88405, 0.4, 0.000388652, 0.99872, 0.940465, 0.951855, 0.944286
3.12899, 6.22922, 0.350236, 1.8839, 0.4, 0.000394458, 0.998721, 0.940474, 0.951866, 0.944297
3.12999, 6.23638, 0.350431, 1.88376, 0.4, 0.000400242, 0.998723, 0.940482, 0.951877, 0.944307
3.13099, 6.24363, 0.350628, 1.88362, 0.4, 0.000406003, 0.998724, 0.940491, 0.951888, 0.944318
3.13199, 6.25099, 0.350827, 1.88348, 0.4, 0.00041174, 0.998726, 0.9405, 0.951899, 0.944329
3.13299, 6.25846, 0.351027, 1.88334, 0.4, 0.000417453, 0.998727, 0.940509, 0.951911, 0.94434
3.13399, 6.26602, 0.351228, 1.88322, 0.4, 0.000423143, 0.998729, 0.940518, 0.951922, 0.944351
3.13499, 6.27369, 0.351432, 1.88308, 0.4, 0.000428809, 0.998731, 0.940528, 0.951934, 0.944362
3.13599, 6.28146, 0.351636, 1.88294, 0.4, 0.000434451, 0.998732, 0.940537, 0.951945, 0.944373
3.13699, 6.28933, 0.351843, 1.8828, 0.4, 0.000440069, 0.998734, 0.940546, 0.951957, 0.944384
3.13799, 6.2973, 0.352051, 1.88265, 0.4, 0.000445662, 0.998736, 0.940556, 0.951969, 0.944396
3.13899, 6.30537, 0.35226, 1.88251, 0.4, 0.00045123, 0.998737, 0.940565, 0.951981, 0.944407
3.13999, 6.31355, 0.352471, 1.88236, 0.4, 0.000456774, 0.998739, 0.940575, 0.951993, 0.944419
3.14099, 6.32182, 0.352684, 1.88223, 0.4, 0.000462292, 0.998741, 0.940584, 0.952005, 0.94443
3.14199, 6.33019, 0.352898, 1.8821, 0.4, 0.000467786, 0.998743, 0.940594, 0.952017, 0.944442
3.14299, 6.33866, 0.353114, 1.88194, 0.4, 0.000473254, 0.998745, 0.940604, 0.952029, 0.944454
3.14399, 6.34723, 0.353331, 1.88182, 0.4, 0.000478696, 0.998747, 0.940614, 0.952042, 0.944466
3.14499, 6.35589, 0.353549, 1.88166, 0.4, 0.000484113, 0.998749, 0.940624, 0.952054, 0.944478
3.14599, 6.36465, 0.353769, 1.88152, 0.4, 0.000489504, 0.998751, 0.940634, 0.952067, 0.94449
3.14699, 6.37351, 0.353991, 1.88137, 0.4, 0.000494869, 0.998753, 0.940644, 0.952079, 0.944502
3.14799, 6.38247, 0.354214, 1.88123, 0.4, 0.000500208, 0.998755, 0.940654, 0.952092, 0.944514
3.14899, 6.39152, 0.354438, 1.88109, 0.4, 0.00050552, 0.998757, 0.940664, 0.952105, 0.944526
3.14999, 6.40067, 0.354664, 1.88094, 0.4, 0.000510806, 0.998759, 0.940675, 0.952118, 0.944539
3.15099, 6.40991, 0.354891, 1.8808, 0.4, 0.000516065, 0.998761, 0.940685, 0.952131, 0.944551
3.15199, 6.41925, 0.35512, 1.88063, 0.4, 0.000521297, 0.998763, 0.940696, 0.952144, 0.944564
3.15299, 6.42868, 0.35535, 1.88054, 0.4, 0.000526502, 0.998765, 0.940706, 0.952157, 0.944577
3.15399, 6.4382, 0.355581, 1.88038, 0.4, 0.00053168, 0.998767, 0.940717, 0.95217, 0.944589
3.15499, 6.44782, 0.355814, 1.88022, 0.4, 0.000536831, 0.998769, 0.940727, 0.952183, 0.944602
3.15599, 6.45753, 0.356048, 1.88009, 0.4, 0.000541954, 0.998771, 0.940738, 0.952197, 0.944615
3.15699, 6.46733, 0.356284, 1.87995, 0.4, 0.00054705, 0.998774, 0.940749, 0.95221, 0.944628
3.15799, 6.47722, 0.356521, 1.87979, 0.4, 0.000552117, 0.998776, 0.94076, 0.952223, 0.944641
3.15899, 6.48721, 0.356759, 1.87964, 0.4, 0.000557157, 0.998778, 0.940771, 0.952237, 0.944654
3.15999, 6.49728, 0.356999, 1.8795, 0.4, 0.000562168, 0.998781, 0.940782, 0.952251, 0.944667
3.16099, 6.50744, 0.35724, 1.87936, 0.4, 0.000567151, 0.998783, 0.940793, 0.952264, 0.94468
3.16199, 6.5177, 0.357482, 1.8792, 0.4, 0.000572106, 0.998785, 0.940804, 0.952278, 0.944694
3.16299, 6.52804, 0.357725, 1.87908, 0.4, 0.000577032, 0.998788, 0.940815, 0.952292, 0.944707
3.16399, 6.53847, 0.35797, 1.87891, 0.4, 0.00058193, 0.99879, 0.940826, 0.952306, 0.94472
3.16499, 6.54899, 0.358216, 1.87878, 0.4, 0.000586798, 0.998793, 0.940837, 0.95232, 0.944734
3.16599, 6.5596, 0.358463, 1.87863, 0.4, 0.000591638, 0.998795, 0.940849, 0.952334, 0.944748
3.16699, 6.57029, 0.358712, 1.87848, 0.4, 0.000596448, 0.998797, 0.94086, 0.952348, 0.944761
3.16799, 6.58107, 0.358961, 1.87833, 0.4, 0.000601229, 0.9988, 0.940872, 0.952363, 0.944775
3.16899, 6.59193, 0.359212, 1.87819, 0.4, 0.00060598, 0.998802, 0.940883, 0.952377, 0.944789
3.16999, 6.60288, 0.359464, 1.87805, 0.4, 0.000610702, 0.998805, 0.940895, 0.952391, 0.944803
3.17099, 6.61392, 0.359718, 1.8779, 0.4, 0.000615394, 0.998807, 0.940906, 0.952406, 0.944816
3.17199, 6.62504, 0.359972, 1.87776, 0.4, 0.000620056, 0.99881, 0.940918, 0.95242, 0.94483
3.17299, 6.63624, 0.360228, 1.87762, 0.4, 0.000624689, 0.998813, 0.94093, 0.952435, 0.944844
3.17399, 6.64753, 0.360485, 1.87747, 0.4, 0.000629291, 0.998815, 0.940941, 0.952449, 0.944859
3.17499, 6.6589, 0.360743, 1.87732, 0.4, 0.000633862, 0.998818, 0.940953, 0.952464, 0.944873
3.17599, 6.67035, 0.361002, 1.87717, 0.4, 0.000638404, 0.99882, 0.940965, 0.952479, 0.944887
3.17699, 6.68188, 0.361263, 1.87703, 0.4, 0.000642914, 0.998823, 0.940977, 0.952493, 0.944901
3.17798, 6.69349, 0.361524, 1.8769, 0.4, 0.000647395, 0.998826, 0.940989, 0.952508, 0.944915
3.17898, 6.70519, 0.361787, 1.87673, 0.4, 0.000651844, 0.998828, 0.941001, 0.952523, 0.94493
3.17998, 6.71696, 0.36205, 1.8766, 0.4, 0.000656262, 0.998831, 0.941013, 0.952538, 0.944944
3.18098, 6.72881, 0.362315, 1.87643, 0.4, 0.000660649, 0.998834, 0.941025, 0.952553, 0.944959
3.18198, 6.74074, 0.362581, 1.87629, 0.4, 0.000665005, 0.998837, 0.941037, 0.952568, 0.944973
3.18298, 6.75275, 0.362848, 1.87615, 0.4, 0.00066933, 0.998839, 0.941049, 0.952583, 0.944988
3.18398, 6.76484, 0.363116, 1.876, 0.4, 0.000673623, 0.998842, 0.941062, 0.952599, 0.945003
3.18498, 6.777, 0.363385, 1.87585, 0.4, 0.000677885, 0.998845, 0.941074, 0.952614, 0.945017
3.18598, 6.78924, 0.363655, 1.87571, 0.4, 0.000682115, 0.998848, 0.941086, 0.952629, 0.945032
3.18698, 6.80156, 0.363926, 1.87555, 0.4, 0.000686313, 0.99885, 0.941099, 0.952644, 0.945047
3.18798, 6.81395, 0.364198, 1.87544, 0.4, 0.000690479, 0.998853, 0.941111, 0.95266, 0.945062
3.18898, 6.82642, 0.364471, 1.87529, 0.4, 0.000694614, 0.998856, 0.941123, 0.952675, 0.945077
3.18998, 6.83896, 0.364745, 1.87516, 0.4, 0.000698716, 0.998859, 0.941136, 0.952691, 0.945092
3.19098, 6.85157, 0.36502, 1.875, 0.4, 0.000702786, 0.998862, 0.941148, 0.952706, 0.945107
3.19198, 6.86426, 0.365296, 1.87487, 0.4, 0.000706823, 0.998864, 0.941161, 0.952722, 0.945122
3.19298, 6.87702, 0.365573, 1.87472, 0.4, 0.000710828, 0.998867, 0.941174, 0.952738, 0.945137
3.19398, 6.88985, 0.365851, 1.87458, 0.4, 0.000714801, 0.99887, 0.941186, 0.952753, 0.945152
3.19498, 6.90275, 0.36613, 1.87442, 0.4, 0.00071874, 0.998873, 0.941199, 0.952769, 0.945167
3.19598, 6.91572, 0.366409, 1.87428, 0.4, 0.000722647, 0.998876, 0.941212, 0.952785, 0.945182
3.19698, 6.92877, 0.36669, 1.87415, 0.4, 0.000726521, 0.998879, 0.941224, 0.952801, 0.945198
3.19798, 6.94188, 0.366971, 1.87399, 0.4, 0.000730362, 0.998882, 0.941237, 0.952817, 0.945213
3.19898, 6.95506, 0.367254, 1.87384, 0.4, 0.00073417, 0.998885, 0.94125, 0.952832, 0.945228
3.19998, 6.96831, 0.367537, 1.87371, 0.4, 0.000737945, 0.998888, 0.941263, 0.952848, 0.945244
3.20098, 6.98163, 0.367821, 1.87356, 0.4, 0.000741686, 0.998891, 0.941276, 0.952864, 0.945259
3.20198, 6.99501, 0.368106, 1.87343, 0.4, 0.000745394, 0.998893, 0.941289, 0.95288, 0.945275
3.20298, 7.00846, 0.368392, 1.8733, 0.4, 0.000749068, 0.998896, 0.941301, 0.952896, 0.94529
3.20398, 7.02198, 0.368678, 1.87317, 0.4, 0.000752709, 0.998899, 0.941314, 0.952913, 0.945306
3.20498, 7.03556, 0.368966, 1.87303, 0.4, 0.000756316, 0.998902, 0.941327, 0.952929, 0.945321
3.20598, 7.0492, 0.369254, 1.87288, 0.4, 0.000759889, 0.998905, 0.941341, 0.952945, 0.945337
3.20698, 7.06292, 0.369543, 1.87274, 0.4, 0.000763429, 0.998908, 0.941354, 0.952961, 0.945352
3.20798, 7.07669, 0.369833, 1.87261, 0.4, 0.000766934, 0.998911, 0.941367, 0.952977, 0.945368
3.20898, 7.09053, 0.370123, 1.87247, 0.4, 0.000770406, 0.998914, 0.94138, 0.952994, 0.945384
3.20998, 7.10442, 0.370415, 1.87233, 0.4, 0.000773843, 0.998917, 0.941393, 0.95301, 0.9454
3.21098, 7.11838, 0.370706, 1.8722, 0.4, 0.000777246, 0.99892, 0.941406, 0.953026, 0.945415
3.21198, 7.13241, 0.370999, 1.87206, 0.4, 0.000780615, 0.998923, 0.941419, 0.953043, 0.945431
3.21298, 7.14649, 0.371293, 1.87193, 0.4, 0.000783949, 0.998926, 0.941432, 0.953059, 0.945447
3.21398, 7.16063, 0.371587, 1.87178, 0.4, 0.000787249, 0.998929, 0.941446, 0.953076, 0.945463
3.21498, 7.17483, 0.371881, 1.87161, 0.4, 0.000790514, 0.998932, 0.941459, 0.953092, 0.945479
3.21598, 7.18909, 0.372177, 1.87147, 0.4, 0.000793745, 0.998935, 0.941472, 0.953109, 0.945495
3.21698, 7.2034, 0.372473, 1.87136, 0.4, 0.000796941, 0.998938, 0.941485, 0.953125, 0.945511
3.21798, 7.21778, 0.37277, 1.87122, 0.4, 0.000800102, 0.998941, 0.941499, 0.953142, 0.945527
3.21898, 7.23221, 0.373067, 1.87109, 0.4, 0.000803228, 0.998944, 0.941512, 0.953158, 0.945543
3.21998, 7.24669, 0.373365, 1.87097, 0.4, 0.00080632, 0.998947, 0.941525, 0.953175, 0.945558
3.22098, 7.26123, 0.373664, 1.87084, 0.4, 0.000809376, 0.99895, 0.941539, 0.953191, 0.945575
3.22198, 7.27583, 0.373963, 1.87069, 0.4, 0.000812397, 0.998953, 0.941552, 0.953208, 0.945591
3.22298, 7.29048, 0.374263, 1.87056, 0.4, 0.000815384, 0.998956, 0.941565, 0.953225, 0.945607
3.22398, 7.30518, 0.374564, 1.87042, 0.4, 0.000818335, 0.998959, 0.941579, 0.953241, 0.945623
3.22498, 7.31994, 0.374865, 1.87031, 0.4, 0.00082125, 0.998962, 0.941592, 0.953258, 0.945639
3.22598, 7.33475, 0.375166, 1.87017, 0.4, 0.000824131, 0.998965, 0.941605, 0.953275, 0.945655
3.22698, 7.34961, 0.375468, 1.87004, 0.4, 0.000826976, 0.998968, 0.941619, 0.953292, 0.945671
3.22798, 7.36452, 0.375771, 1.8699, 0.4, 0.000829785, 0.998971, 0.941632, 0.953309, 0.945687
3.22898, 7.37948, 0.376074, 1.86975, 0.4, 0.000832559, 0.998974, 0.941646, 0.953325, 0.945703
3.22998, 7.39449, 0.376378, 1.86965, 0.4, 0.000835298, 0.998977, 0.941659, 0.953342, 0.94572
3.23098, 7.40955, 0.376682, 1.86953, 0.4, 0.000838001, 0.99898, 0.941673, 0.953359, 0.945736
3.23198, 7.42466, 0.376986, 1.86937, 0.4, 0.000840668, 0.998983, 0.941686, 0.953376, 0.945752
3.23298, 7.43982, 0.377291, 1.86925, 0.4, 0.000843299, 0.998986, 0.9417, 0.953393, 0.945768
3.23398, 7.45502, 0.377597, 1.8691, 0.4, 0.000845895, 0.998989, 0.941713, 0.95341, 0.945785
3.23498, 7.47027, 0.377903, 1.86899, 0.4, 0.000848454, 0.998992, 0.941727, 0.953426, 0.945801
3.23598, 7.48557, 0.378209, 1.86887, 0.4, 0.000850978, 0.998995, 0.94174, 0.953443, 0.945817
3.23698, 7.50091, 0.378516, 1.86874, 0.4, 0.000853466, 0.998998, 0.941754, 0.95346, 0.945833
3.23798, 7.51629, 0.378824, 1.86862, 0.4, 0.000855918, 0.999001, 0.941767, 0.953477, 0.94585
3.23898, 7.53172, 0.379131, 1.86848, 0.4, 0.000858334, 0.999004, 0.941781, 0.953494, 0.945866
3.23998, 7.54719, 0.379439, 1.86836, 0.4, 0.000860714, 0.999007, 0.941794, 0.953511, 0.945882
3.24098, 7.56271, 0.379748, 1.86825, 0.4, 0.000863058, 0.99901, 0.941808, 0.953528, 0.945898
3.24198, 7.57826, 0.380056, 1.86813, 0.4, 0.000865365, 0.999013, 0.941821, 0.953545, 0.945915
3.24298, 7.59386, 0.380365, 1.86799, 0.4, 0.000867637, 0.999016, 0.941835, 0.953562, 0.945931
3.24398, 7.6095, 0.380675, 1.86788, 0.4, 0.000869872, 0.999019, 0.941848, 0.953579, 0.945947
3.24498, 7.62517, 0.380984, 1.86778, 0.4, 0.000872071, 0.999022, 0.941862, 0.953596, 0.945964
3.24598, 7.64089, 0.381294, 1.86763, 0.4, 0.000874233, 0.999025, 0.941875, 0.953613, 0.94598
3.24698, 7.65665, 0.381605, 1.86752, 0.4, 0.00087636, 0.999028, 0.941889, 0.95363, 0.945996
3.24798, 7.67244, 0.381915, 1.86739, 0.4, 0.00087845, 0.999031, 0.941902, 0.953647, 0.946013
3.24898, 7.68827, 0.382226, 1.86729, 0.4, 0.000880503, 0.999034, 0.941916, 0.953664, 0.946029
3.24998, 7.70414, 0.382537, 1.86717, 0.4, 0.00088252, 0.999037, 0.941929, 0.953681, 0.946045
3.25098, 7.72004, 0.382849, 1.86706, 0.4, 0.000884501, 0.99904, 0.941943, 0.953698, 0.946062
3.25198, 7.73598, 0.38316, 1.86692, 0.4, 0.000886445, 0.999043, 0.941957, 0.953715, 0.946078
3.25298, 7.75195, 0.383472, 1.8668, 0.4, 0.000888352, 0.999045, 0.94197, 0.953732, 0.946094
3.25398, 7.76796, 0.383784, 1.86671, 0.4, 0.000890223, 0.999048, 0.941983, 0.953749, 0.946111
3.25498, 7.784, 0.384097, 1.86658, 0.4, 0.000892058, 0.999051, 0.941997, 0.953766, 0.946127
3.25598, 7.80008, 0.384409, 1.86646, 0.4, 0.000893856, 0.999054, 0.94201, 0.953783, 0.946143
3.25698, 7.81618, 0.384722, 1.86635, 0.4, 0.000895617, 0.999057, 0.942024, 0.9538, 0.94616
3.25798, 7.83232, 0.385034, 1.86622, 0.4, 0.000897342, 0.99906, 0.942037, 0.953817, 0.946176
3.25898, 7.84849, 0.385347, 1.86613, 0.4, 0.00089903, 0.999063, 0.942051, 0.953834, 0.946192
3.25998, 7.86468, 0.38566, 1.86599, 0.4, 0.000900682, 0.999066, 0.942064, 0.953851, 0.946208
3.26098, 7.88091, 0.385974, 1.86586, 0.4, 0.000902296, 0.999068, 0.942078, 0.953867, 0.946225
3.26198, 7.89717, 0.386287, 1.86576, 0.4, 0.000903875, 0.999071, 0.942091, 0.953884, 0.946241
3.26298, 7.91345, 0.3866, 1.86567, 0.4, 0.000905416, 0.999074, 0.942105, 0.953901, 0.946257
3.26398, 7.92976, 0.386914, 1.86555, 0.4, 0.000906921, 0.999077, 0.942118, 0.953918, 0.946274
3.26498, 7.9461, 0.387227, 1.86544, 0.4, 0.000908389, 0.99908, 0.942132, 0.953935, 0.94629
3.26598, 7.96246, 0.387541, 1.86531, 0.4, 0.00090982, 0.999082, 0.942145, 0.953952, 0.946306
3.26698, 7.97885, 0.387855, 1.8652, 0.4, 0.000911215, 0.999085, 0.942158, 0.953969, 0.946322
3.26798, 7.99527, 0.388168, 1.8651, 0.4, 0.000912573, 0.999088, 0.942172, 0.953986, 0.946338
3.26898, 8.01171, 0.388482, 1.865, 0.4, 0.000913894, 0.999091, 0.942185, 0.954003, 0.946355
3.26998, 8.02817, 0.388796, 1.8649, 0.4, 0.000915179, 0.999093, 0.942198, 0.95402, 0.946371
3.27098, 8.04465, 0.38911, 1.86479, 0.4, 0.000916426, 0.999096, 0.942212, 0.954037, 0.946387
3.27198, 8.06116, 0.389424, 1.86467, 0.4, 0.000917638, 0.999099, 0.942225, 0.954053, 0.946403
3.27298, 8.07769, 0.389737, 1.86457, 0.4, 0.000918812, 0.999101, 0.942238, 0.95407, 0.946419
3.27398, 8.09424, 0.390051, 1.8645, 0.4, 0.00091995, 0.999104, 0.942252, 0.954087, 0.946435
3.27498, 8.11081, 0.390365, 1.86437, 0.4, 0.000921051, 0.999107, 0.942265, 0.954104, 0.946451
3.27598, 8.1274, 0.390678, 1.86426, 0.4, 0.000922115, 0.99911, 0.942278, 0.954121, 0.946468
3.27698, 8.144, 0.390992, 1.86414, 0.4, 0.000923142, 0.999112, 0.942291, 0.954137, 0.946483
3.27798, 8.16063, 0.391305, 1.86406, 0.4, 0.000924133, 0.999115, 0.942304, 0.954154, 0.9465
3.27898, 8.17727, 0.391619, 1.86395, 0.4, 0.000925088, 0.999117, 0.942318, 0.954171, 0.946516
3.27998, 8.19393, 0.391932, 1.86385, 0.4, 0.000926005, 0.99912, 0.942331, 0.954188, 0.946532
3.28098, 8.21061, 0.392245, 1.86374, 0.4, 0.000926886, 0.999123, 0.942344, 0.954204, 0.946548
3.28198, 8.2273, 0.392558, 1.86366, 0.4, 0.000927731, 0.999125, 0.942357, 0.954221, 0.946563
3.28298, 8.24401, 0.392871, 1.86357, 0.4, 0.000928538, 0.999128, 0.94237, 0.954238, 0.946579
3.28398, 8.26073, 0.393184, 1.86347, 0.4, 0.00092931, 0.99913, 0.942383, 0.954254, 0.946595
3.28498, 8.27746, 0.393496, 1.86337, 0.4, 0.000930044, 0.999133, 0.942396, 0.954271, 0.946611
3.28598, 8.29421, 0.393809, 1.86326, 0.4, 0.000930742, 0.999135, 0.942409, 0.954287, 0.946627
3.28698, 8.31097, 0.394121, 1.8632, 0.4, 0.000931404, 0.999138, 0.942422, 0.954304, 0.946643
3.28798, 8.32774, 0.394433, 1.86307, 0.4, 0.000932029, 0.99914, 0.942435, 0.95432, 0.946659
3.28898, 8.34452, 0.394745, 1.86301, 0.4, 0.000932618, 0.999143, 0.942448, 0.954337, 0.946675
3.28998, 8.36132, 0.395056, 1.86288, 0.4, 0.00093317, 0.999145, 0.942461, 0.954353, 0.94669
3.29098, 8.37812, 0.395368, 1.86281, 0.4, 0.000933685, 0.999148, 0.942474, 0.95437, 0.946706
3.29198, 8.39493, 0.395679, 1.86269, 0.4, 0.000934165, 0.99915, 0.942487, 0.954386, 0.946722
3.29298, 8.41175, 0.39599, 1.8626, 0.4, 0.000934608, 0.999153, 0.9425, 0.954403, 0.946737
3.29398, 8.42858, 0.3963, 1.86251, 0.4, 0.000935014, 0.999155, 0.942512, 0.954419, 0.946753
3.29498, 8.44541, 0.396611, 1.86244, 0.4, 0.000935385, 0.999157, 0.942525, 0.954435, 0.946769
3.29598, 8.46225, 0.396921, 1.86233, 0.4, 0.000935719, 0.99916, 0.942538, 0.954452, 0.946784
3.29698, 8.4791, 0.397231, 1.86225, 0.4, 0.000936017, 0.999162, 0.942551, 0.954468, 0.9468
3.29798, 8.49595, 0.39754, 1.86215, 0.4, 0.000936279, 0.999164, 0.942563, 0.954484, 0.946815
3.29898, 8.5128, 0.397849, 1.86206, 0.4, 0.000936504, 0.999167, 0.942576, 0.9545, 0.946831
3.29998, 8.52966, 0.398158, 1.86199, 0.4, 0.000936694, 0.999169, 0.942589, 0.954517, 0.946846
3.30098, 8.54652, 0.398466, 1.86189, 0.4, 0.000936847, 0.999171, 0.942601, 0.954533, 0.946862
3.30198, 8.56339, 0.398774, 1.86178, 0.4, 0.000936965, 0.999174, 0.942614, 0.954549, 0.946877
