Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.30298, 8.58025, 0.399082, 1.8617, 0.4, 0.000937046, 0.999176, 0.942626, 0.954565, 0.946892
3.30398, 8.59712, 0.399389, 1.86163, 0.4, 0.000937092, 0.999178, 0.942639, 0.954581, 0.946908
3.30498, 8.61399, 0.399696, 1.86155, 0.4, 0.000937101, 0.99918, 0.942652, 0.954597, 0.946923
3.30598, 8.63086, 0.400003, 1.86145, 0.4, 0.000937075, 0.999183, 0.942664, 0.954613, 0.946938
3.30698, 8.64773, 0.400309, 1.86137, 0.4, 0.000937013, 0.999185, 0.942676, 0.954629, 0.946953
3.30798, 8.66459, 0.400614, 1.86129, 0.4, 0.000936915, 0.999187, 0.942689, 0.954645, 0.946969
3.30898, 8.68146, 0.40092, 1.86121, 0.4, 0.000936782, 0.999189, 0.942701, 0.954661, 0.946984
3.30998, 8.69832, 0.401224, 1.86112, 0.4, 0.000936613, 0.999191, 0.942713, 0.954677, 0.946999
3.31098, 8.71517, 0.401529, 1.86105, 0.4, 0.000936408, 0.999194, 0.942726, 0.954692, 0.947014
3.31198, 8.73203, 0.401833, 1.86095, 0.4, 0.000936168, 0.999196, 0.942738, 0.954708, 0.947029
3.31298, 8.74888, 0.402136, 1.86086, 0.4, 0.000935893, 0.999198, 0.94275, 0.954724, 0.947044
3.31398, 8.76572, 0.402439, 1.86079, 0.4, 0.000935582, 0.9992, 0.942762, 0.95474, 0.947059
3.31498, 8.78256, 0.402741, 1.86071, 0.4, 0.000935236, 0.999202, 0.942775, 0.954755, 0.947074
3.31597, 8.79939, 0.403043, 1.86063, 0.4, 0.000934854, 0.999204, 0.942787, 0.954771, 0.947089
3.31697, 8.81621, 0.403345, 1.86056, 0.4, 0.000934437, 0.999206, 0.942799, 0.954786, 0.947104
3.31797, 8.83303, 0.403645, 1.86048, 0.4, 0.000933985, 0.999208, 0.942811, 0.954802, 0.947118
3.31897, 8.84984, 0.403946, 1.8604, 0.4, 0.000933498, 0.99921, 0.942823, 0.954817, 0.947133
3.31997, 8.86663, 0.404245, 1.86033, 0.4, 0.000932976, 0.999212, 0.942835, 0.954833, 0.947148
3.32097, 8.88342, 0.404544, 1.86024, 0.4, 0.000932419, 0.999214, 0.942847, 0.954848, 0.947162
3.32197, 8.9002, 0.404843, 1.86018, 0.4, 0.000931828, 0.999216, 0.942858, 0.954864, 0.947177
3.32297, 8.91697, 0.405141, 1.86009, 0.4, 0.000931201, 0.999218, 0.94287, 0.954879, 0.947192
3.32397, 8.93373, 0.405438, 1.86001, 0.4, 0.000930539, 0.99922, 0.942882, 0.954894, 0.947206
3.32497, 8.95047, 0.405735, 1.85996, 0.4, 0.000929843, 0.999222, 0.942894, 0.954909, 0.947221
3.32597, 8.9672, 0.406031, 1.85989, 0.4, 0.000929113, 0.999224, 0.942905, 0.954925, 0.947235
3.32697, 8.98392, 0.406327, 1.85981, 0.4, 0.000928347, 0.999225, 0.942917, 0.95494, 0.947249
3.32797, 9.00062, 0.406621, 1.85973, 0.4, 0.000927548, 0.999227, 0.942929, 0.954955, 0.947264
3.32897, 9.01731, 0.406916, 1.85965, 0.4, 0.000926714, 0.999229, 0.94294, 0.95497, 0.947278
3.32997, 9.03398, 0.407209, 1.8596, 0.4, 0.000925845, 0.999231, 0.942952, 0.954985, 0.947292
3.33097, 9.05064, 0.407502, 1.85956, 0.4, 0.000924943, 0.999233, 0.942963, 0.955, 0.947306
3.33197, 9.06728, 0.407794, 1.85945, 0.4, 0.000924006, 0.999234, 0.942975, 0.955015, 0.947321
3.33297, 9.0839, 0.408086, 1.85938, 0.4, 0.000923035, 0.999236, 0.942986, 0.95503, 0.947335
3.33397, 9.10051, 0.408377, 1.8593, 0.4, 0.000922031, 0.999238, 0.942998, 0.955044, 0.947349
3.33497, 9.1171, 0.408667, 1.85926, 0.4, 0.000920992, 0.99924, 0.943009, 0.955059, 0.947363
3.33597, 9.13367, 0.408956, 1.8592, 0.4, 0.00091992, 0.999241, 0.94302, 0.955074, 0.947377
3.33697, 9.15021, 0.409245, 1.8591, 0.4, 0.000918814, 0.999243, 0.943031, 0.955088, 0.947391
3.33797, 9.16674, 0.409532, 1.85906, 0.4, 0.000917674, 0.999245, 0.943043, 0.955103, 0.947404
3.33897, 9.18325, 0.40982, 1.85899, 0.4, 0.000916501, 0.999246, 0.943054, 0.955118, 0.947418
3.33997, 9.19974, 0.410106, 1.85889, 0.4, 0.000915294, 0.999248, 0.943065, 0.955132, 0.947432
3.34097, 9.2162, 0.410392, 1.85885, 0.4, 0.000914054, 0.99925, 0.943076, 0.955146, 0.947446
3.34197, 9.23264, 0.410676, 1.85879, 0.4, 0.000912781, 0.999251, 0.943087, 0.955161, 0.947459
3.34297, 9.24906, 0.41096, 1.85873, 0.4, 0.000911474, 0.999253, 0.943098, 0.955175, 0.947473
3.34397, 9.26546, 0.411243, 1.85867, 0.4, 0.000910135, 0.999254, 0.943109, 0.95519, 0.947487
3.34497, 9.28183, 0.411526, 1.85859, 0.4, 0.000908762, 0.999256, 0.94312, 0.955204, 0.9475
3.34597, 9.29817, 0.411807, 1.85853, 0.4, 0.000907357, 0.999257, 0.943131, 0.955218, 0.947513
3.34697, 9.31449, 0.412088, 1.85848, 0.4, 0.000905919, 0.999259, 0.943141, 0.955232, 0.947527
3.34797, 9.33078, 0.412368, 1.85842, 0.4, 0.000904448, 0.99926, 0.943152, 0.955246, 0.94754
3.34897, 9.34705, 0.412647, 1.85834, 0.4, 0.000902945, 0.999262, 0.943163, 0.95526, 0.947553
3.34997, 9.36329, 0.412925, 1.85829, 0.4, 0.000901409, 0.999263, 0.943174, 0.955274, 0.947567
3.35097, 9.3795, 0.413202, 1.85822, 0.4, 0.00089984, 0.999265, 0.943184, 0.955288, 0.94758
3.35197, 9.39569, 0.413479, 1.85816, 0.4, 0.00089824, 0.999266, 0.943195, 0.955302, 0.947593
3.35297, 9.41184, 0.413754, 1.85812, 0.4, 0.000896607, 0.999267, 0.943205, 0.955316, 0.947606
3.35397, 9.42796, 0.414029, 1.85807, 0.4, 0.000894943, 0.999269, 0.943216, 0.955329, 0.947619
3.35497, 9.44406, 0.414302, 1.85801, 0.4, 0.000893246, 0.99927, 0.943226, 0.955343, 0.947632
3.35597, 9.46012, 0.414575, 1.85795, 0.4, 0.000891517, 0.999271, 0.943236, 0.955357, 0.947645
3.35697, 9.47615, 0.414847, 1.85789, 0.4, 0.000889757, 0.999273, 0.943247, 0.95537, 0.947658
3.35797, 9.49215, 0.415118, 1.85782, 0.4, 0.000887965, 0.999274, 0.943257, 0.955384, 0.94767
3.35897, 9.50812, 0.415388, 1.85779, 0.4, 0.000886142, 0.999275, 0.943267, 0.955397, 0.947683
3.35997, 9.52405, 0.415657, 1.85771, 0.4, 0.000884287, 0.999277, 0.943277, 0.95541, 0.947696
3.36097, 9.53995, 0.415925, 1.85766, 0.4, 0.000882401, 0.999278, 0.943287, 0.955424, 0.947708
3.36197, 9.55582, 0.416192, 1.8576, 0.4, 0.000880484, 0.999279, 0.943297, 0.955437, 0.947721
3.36297, 9.57165, 0.416458, 1.85755, 0.4, 0.000878536, 0.99928, 0.943307, 0.95545, 0.947733
3.36397, 9.58745, 0.416723, 1.8575, 0.4, 0.000876557, 0.999281, 0.943317, 0.955463, 0.947746
3.36497, 9.60321, 0.416987, 1.85746, 0.4, 0.000874547, 0.999283, 0.943327, 0.955476, 0.947758
3.36597, 9.61893, 0.417251, 1.8574, 0.4, 0.000872506, 0.999284, 0.943337, 0.955489, 0.94777
3.36697, 9.63462, 0.417513, 1.85738, 0.4, 0.000870434, 0.999285, 0.943347, 0.955502, 0.947783
3.36797, 9.65027, 0.417774, 1.85729, 0.4, 0.000868333, 0.999286, 0.943357, 0.955515, 0.947795
3.36897, 9.66588, 0.418034, 1.85725, 0.4, 0.000866201, 0.999287, 0.943366, 0.955528, 0.947807
3.36997, 9.68145, 0.418293, 1.85718, 0.4, 0.000864038, 0.999288, 0.943376, 0.955541, 0.947819
3.37097, 9.69698, 0.418551, 1.85714, 0.4, 0.000861846, 0.999289, 0.943385, 0.955554, 0.947831
3.37197, 9.71248, 0.418807, 1.8571, 0.4, 0.000859624, 0.99929, 0.943395, 0.955566, 0.947843
3.37297, 9.72793, 0.419063, 1.85703, 0.4, 0.000857371, 0.999292, 0.943404, 0.955579, 0.947855
3.37397, 9.74334, 0.419318, 1.85698, 0.4, 0.000855089, 0.999293, 0.943414, 0.955591, 0.947866
3.37497, 9.75871, 0.419571, 1.85694, 0.4, 0.000852778, 0.999294, 0.943423, 0.955604, 0.947878
3.37597, 9.77404, 0.419824, 1.85689, 0.4, 0.000850437, 0.999295, 0.943433, 0.955616, 0.94789
3.37697, 9.78933, 0.420075, 1.85684, 0.4, 0.000848067, 0.999295, 0.943442, 0.955628, 0.947901
3.37797, 9.80457, 0.420326, 1.85681, 0.4, 0.000845667, 0.999296, 0.943451, 0.955641, 0.947913
3.37897, 9.81977, 0.420575, 1.85675, 0.4, 0.000843239, 0.999297, 0.94346, 0.955653, 0.947924
3.37997, 9.83493, 0.420823, 1.85671, 0.4, 0.000840781, 0.999298, 0.943469, 0.955665, 0.947936
3.38097, 9.85004, 0.42107, 1.85665, 0.4, 0.000838295, 0.999299, 0.943478, 0.955677, 0.947947
3.38197, 9.86511, 0.421316, 1.85661, 0.4, 0.00083578, 0.9993, 0.943487, 0.955689, 0.947959
3.38297, 9.88013, 0.42156, 1.85658, 0.4, 0.000833237, 0.999301, 0.943496, 0.955701, 0.94797
3.38397, 9.89511, 0.421804, 1.85653, 0.4, 0.000830665, 0.999302, 0.943505, 0.955713, 0.947981
3.38497, 9.91004, 0.422046, 1.85649, 0.4, 0.000828065, 0.999303, 0.943514, 0.955725, 0.947992
3.38597, 9.92492, 0.422287, 1.85645, 0.4, 0.000825436, 0.999303, 0.943523, 0.955736, 0.948003
3.38697, 9.93975, 0.422527, 1.8564, 0.4, 0.00082278, 0.999304, 0.943531, 0.955748, 0.948014
3.38797, 9.95454, 0.422766, 1.85634, 0.4, 0.000820096, 0.999305, 0.94354, 0.95576, 0.948025
3.38897, 9.96928, 0.423003, 1.8563, 0.4, 0.000817384, 0.999306, 0.943549, 0.955771, 0.948036
3.38997, 9.98396, 0.42324, 1.85626, 0.4, 0.000814645, 0.999306, 0.943557, 0.955782, 0.948047
3.39097, 9.9986, 0.423475, 1.85623, 0.4, 0.000811878, 0.999307, 0.943566, 0.955794, 0.948057
3.39197, 10.0132, 0.423709, 1.85617, 0.4, 0.000809085, 0.999308, 0.943574, 0.955805, 0.948068
3.39297, 10.0277, 0.423941, 1.85614, 0.4, 0.000806263, 0.999309, 0.943582, 0.955816, 0.948078
3.39397, 10.0422, 0.424173, 1.8561, 0.4, 0.000803415, 0.999309, 0.943591, 0.955828, 0.948089
3.39497, 10.0567, 0.424403, 1.85603, 0.4, 0.00080054, 0.99931, 0.943599, 0.955839, 0.948099
3.39597, 10.071, 0.424632, 1.85601, 0.4, 0.000797639, 0.999311, 0.943607, 0.95585, 0.94811
3.39697, 10.0854, 0.42486, 1.85597, 0.4, 0.000794711, 0.999311, 0.943615, 0.955861, 0.94812
3.39797, 10.0996, 0.425086, 1.85594, 0.4, 0.000791756, 0.999312, 0.943623, 0.955872, 0.94813
3.39897, 10.1139, 0.425311, 1.85589, 0.4, 0.000788776, 0.999313, 0.943631, 0.955882, 0.94814
3.39997, 10.128, 0.425535, 1.85584, 0.4, 0.000785769, 0.999313, 0.943639, 0.955893, 0.94815
3.40097, 10.1422, 0.425758, 1.8558, 0.4, 0.000782736, 0.999314, 0.943647, 0.955904, 0.94816
3.40197, 10.1562, 0.425979, 1.85577, 0.4, 0.000779677, 0.999314, 0.943655, 0.955914, 0.94817
3.40297, 10.1702, 0.426199, 1.85574, 0.4, 0.000776593, 0.999315, 0.943663, 0.955925, 0.94818
3.40397, 10.1842, 0.426418, 1.8557, 0.4, 0.000773484, 0.999315, 0.943671, 0.955935, 0.94819
3.40497, 10.1981, 0.426635, 1.85567, 0.4, 0.000770349, 0.999316, 0.943678, 0.955946, 0.9482
3.40597, 10.2119, 0.426851, 1.85562, 0.4, 0.000767188, 0.999316, 0.943686, 0.955956, 0.948209
3.40697, 10.2257, 0.427066, 1.8556, 0.4, 0.000764003, 0.999317, 0.943694, 0.955966, 0.948219
3.40797, 10.2394, 0.427279, 1.85556, 0.4, 0.000760793, 0.999317, 0.943701, 0.955976, 0.948229
3.40897, 10.2531, 0.427492, 1.85549, 0.4, 0.000757558, 0.999318, 0.943709, 0.955987, 0.948238
3.40997, 10.2667, 0.427702, 1.85547, 0.4, 0.000754299, 0.999318, 0.943716, 0.955997, 0.948247
3.41097, 10.2802, 0.427912, 1.85543, 0.4, 0.000751015, 0.999319, 0.943723, 0.956007, 0.948257
3.41197, 10.2937, 0.428119, 1.8554, 0.4, 0.000747707, 0.999319, 0.943731, 0.956016, 0.948266
3.41297, 10.3072, 0.428326, 1.85538, 0.4, 0.000744375, 0.999319, 0.943738, 0.956026, 0.948275
3.41397, 10.3205, 0.428532, 1.85534, 0.4, 0.00074102, 0.99932, 0.943745, 0.956036, 0.948284
3.41497, 10.3338, 0.428735, 1.8553, 0.4, 0.00073764, 0.99932, 0.943752, 0.956046, 0.948293
3.41597, 10.3471, 0.428938, 1.85527, 0.4, 0.000734237, 0.999321, 0.943759, 0.956055, 0.948302
3.41697, 10.3603, 0.42914, 1.85523, 0.4, 0.00073081, 0.999321, 0.943766, 0.956065, 0.948311
3.41797, 10.3734, 0.429339, 1.85519, 0.4, 0.00072736, 0.999321, 0.943773, 0.956074, 0.94832
3.41897, 10.3865, 0.429538, 1.85515, 0.4, 0.000723887, 0.999322, 0.94378, 0.956084, 0.948329
3.41997, 10.3995, 0.429735, 1.85511, 0.4, 0.000720391, 0.999322, 0.943787, 0.956093, 0.948337
3.42097, 10.4124, 0.42993, 1.8551, 0.4, 0.000716872, 0.999322, 0.943793, 0.956102, 0.948346
3.42197, 10.4253, 0.430124, 1.85508, 0.4, 0.000713331, 0.999322, 0.9438, 0.956111, 0.948355
3.42297, 10.4381, 0.430317, 1.85503, 0.4, 0.000709767, 0.999323, 0.943807, 0.95612, 0.948363
3.42397, 10.4508, 0.430508, 1.855, 0.4, 0.000706181, 0.999323, 0.943813, 0.956129, 0.948371
3.42497, 10.4635, 0.430698, 1.85497, 0.4, 0.000702573, 0.999323, 0.94382, 0.956138, 0.94838
3.42597, 10.4761, 0.430886, 1.85492, 0.4, 0.000698943, 0.999323, 0.943826, 0.956147, 0.948388
3.42697, 10.4887, 0.431073, 1.85489, 0.4, 0.000695291, 0.999324, 0.943833, 0.956156, 0.948396
3.42797, 10.5011, 0.431259, 1.85487, 0.4, 0.000691618, 0.999324, 0.943839, 0.956164, 0.948404
3.42897, 10.5136, 0.431443, 1.85482, 0.4, 0.000687923, 0.999324, 0.943845, 0.956173, 0.948412
3.42997, 10.5259, 0.431625, 1.85482, 0.4, 0.000684207, 0.999324, 0.943851, 0.956182, 0.94842
3.43097, 10.5382, 0.431807, 1.8548, 0.4, 0.00068047, 0.999324, 0.943857, 0.95619, 0.948428
3.43197, 10.5504, 0.431986, 1.85476, 0.4, 0.000676712, 0.999324, 0.943864, 0.956198, 0.948436
3.43297, 10.5625, 0.432164, 1.85471, 0.4, 0.000672933, 0.999325, 0.94387, 0.956207, 0.948444
3.43397, 10.5746, 0.432341, 1.85468, 0.4, 0.000669134, 0.999325, 0.943876, 0.956215, 0.948451
3.43497, 10.5866, 0.432516, 1.85465, 0.4, 0.000665314, 0.999325, 0.943881, 0.956223, 0.948459
3.43597, 10.5986, 0.43269, 1.85464, 0.4, 0.000661475, 0.999325, 0.943887, 0.956231, 0.948467
3.43697, 10.6104, 0.432862, 1.85457, 0.4, 0.000657615, 0.999325, 0.943893, 0.956239, 0.948474
3.43797, 10.6222, 0.433033, 1.85457, 0.4, 0.000653735, 0.999325, 0.943899, 0.956247, 0.948481
3.43897, 10.634, 0.433202, 1.85455, 0.4, 0.000649836, 0.999325, 0.943905, 0.956255, 0.948489
3.43997, 10.6456, 0.43337, 1.85451, 0.4, 0.000645917, 0.999325, 0.94391, 0.956263, 0.948496
3.44097, 10.6572, 0.433536, 1.85449, 0.4, 0.000641979, 0.999325, 0.943916, 0.95627, 0.948503
3.44197, 10.6688, 0.433701, 1.85446, 0.4, 0.000638021, 0.999325, 0.943921, 0.956278, 0.94851
3.44297, 10.6802, 0.433864, 1.85443, 0.4, 0.000634045, 0.999325, 0.943927, 0.956286, 0.948517
3.44397, 10.6916, 0.434025, 1.85439, 0.4, 0.00063005, 0.999325, 0.943932, 0.956293, 0.948524
3.44497, 10.7029, 0.434186, 1.85439, 0.4, 0.000626036, 0.999325, 0.943937, 0.9563, 0.948531
3.44597, 10.7141, 0.434344, 1.85434, 0.4, 0.000622004, 0.999325, 0.943943, 0.956308, 0.948538
3.44697, 10.7253, 0.434501, 1.85431, 0.4, 0.000617954, 0.999325, 0.943948, 0.956315, 0.948544
3.44797, 10.7364, 0.434657, 1.85429, 0.4, 0.000613885, 0.999325, 0.943953, 0.956322, 0.948551
3.44897, 10.7474, 0.434811, 1.85427, 0.4, 0.000609799, 0.999325, 0.943958, 0.956329, 0.948558
3.44997, 10.7583, 0.434963, 1.85424, 0.4, 0.000605695, 0.999325, 0.943963, 0.956336, 0.948564
3.45097, 10.7692, 0.435114, 1.85422, 0.4, 0.000601573, 0.999325, 0.943968, 0.956343, 0.948571
3.45197, 10.78, 0.435263, 1.85418, 0.4, 0.000597434, 0.999325, 0.943973, 0.95635, 0.948577
3.45297, 10.7907, 0.435411, 1.85413, 0.4, 0.000593278, 0.999325, 0.943978, 0.956357, 0.948583
3.45396, 10.8013, 0.435557, 1.85413, 0.4, 0.000589105, 0.999325, 0.943982, 0.956363, 0.948589
3.45496, 10.8119, 0.435702, 1.85409, 0.4, 0.000584915, 0.999324, 0.943987, 0.95637, 0.948595
3.45596, 10.8224, 0.435845, 1.85407, 0.4, 0.000580709, 0.999324, 0.943992, 0.956376, 0.948602
3.45696, 10.8328, 0.435986, 1.85405, 0.4, 0.000576486, 0.999324, 0.943996, 0.956383, 0.948608
3.45796, 10.8431, 0.436126, 1.85402, 0.4, 0.000572247, 0.999324, 0.944001, 0.956389, 0.948613
3.45896, 10.8534, 0.436264, 1.85398, 0.4, 0.000567992, 0.999324, 0.944005, 0.956396, 0.948619
3.45996, 10.8636, 0.436401, 1.85398, 0.4, 0.000563721, 0.999324, 0.94401, 0.956402, 0.948625
3.46096, 10.8737, 0.436536, 1.85395, 0.4, 0.000559434, 0.999323, 0.944014, 0.956408, 0.948631
3.46196, 10.8837, 0.43667, 1.85391, 0.4, 0.000555132, 0.999323, 0.944018, 0.956414, 0.948636
3.46296, 10.8937, 0.436802, 1.85389, 0.4, 0.000550815, 0.999323, 0.944023, 0.95642, 0.948642
3.46396, 10.9036, 0.436932, 1.85386, 0.4, 0.000546482, 0.999323, 0.944027, 0.956426, 0.948647
3.46496, 10.9134, 0.437061, 1.85385, 0.4, 0.000542135, 0.999323, 0.944031, 0.956432, 0.948653
3.46596, 10.9231, 0.437188, 1.85382, 0.4, 0.000537772, 0.999322, 0.944035, 0.956437, 0.948658
3.46696, 10.9327, 0.437314, 1.85379, 0.4, 0.000533395, 0.999322, 0.944039, 0.956443, 0.948663
3.46796, 10.9423, 0.437437, 1.85378, 0.4, 0.000529004, 0.999322, 0.944043, 0.956449, 0.948668
3.46896, 10.9518, 0.43756, 1.85375, 0.4, 0.000524599, 0.999322, 0.944047, 0.956454, 0.948673
3.46996, 10.9612, 0.437681, 1.85371, 0.4, 0.00052018, 0.999321, 0.94405, 0.956459, 0.948678
3.47096, 10.9705, 0.4378, 1.85371, 0.4, 0.000515746, 0.999321, 0.944054, 0.956465, 0.948683
3.47196, 10.9797, 0.437917, 1.85369, 0.4, 0.0005113, 0.999321, 0.944058, 0.95647, 0.948688
3.47296, 10.9889, 0.438033, 1.85366, 0.4, 0.000506839, 0.99932, 0.944061, 0.956475, 0.948693
3.47396, 10.998, 0.438147, 1.85365, 0.4, 0.000502366, 0.99932, 0.944065, 0.95648, 0.948697
3.47496, 11.007, 0.43826, 1.85361, 0.4, 0.00049788, 0.99932, 0.944068, 0.956485, 0.948702
3.47596, 11.0159, 0.438371, 1.85361, 0.4, 0.00049338, 0.999319, 0.944072, 0.95649, 0.948707
3.47696, 11.0247, 0.43848, 1.85359, 0.4, 0.000488868, 0.999319, 0.944075, 0.956495, 0.948711
3.47796, 11.0335, 0.438588, 1.85357, 0.4, 0.000484344, 0.999319, 0.944079, 0.9565, 0.948716
3.47896, 11.0422, 0.438694, 1.85352, 0.4, 0.000479807, 0.999318, 0.944082, 0.956505, 0.94872
3.47996, 11.0508, 0.438798, 1.85351, 0.4, 0.000475258, 0.999318, 0.944085, 0.956509, 0.948724
3.48096, 11.0593, 0.438901, 1.85346, 0.4, 0.000470698, 0.999318, 0.944088, 0.956514, 0.948728
3.48196, 11.0677, 0.439002, 1.85345, 0.4, 0.000466125, 0.999317, 0.944091, 0.956518, 0.948732
3.48296, 11.0761, 0.439102, 1.85343, 0.4, 0.000461541, 0.999317, 0.944094, 0.956523, 0.948736
3.48396, 11.0843, 0.4392, 1.85342, 0.4, 0.000456946, 0.999316, 0.944097, 0.956527, 0.94874
3.48496, 11.0925, 0.439296, 1.8534, 0.4, 0.00045234, 0.999316, 0.9441, 0.956531, 0.948744
3.48596, 11.1006, 0.439391, 1.85337, 0.4, 0.000447722, 0.999316, 0.944103, 0.956535, 0.948748
3.48696, 11.1086, 0.439484, 1.85336, 0.4, 0.000443094, 0.999315, 0.944106, 0.956539, 0.948752
3.48796, 11.1166, 0.439575, 1.85331, 0.4, 0.000438456, 0.999315, 0.944108, 0.956543, 0.948755
3.48896, 11.1244, 0.439665, 1.85333, 0.4, 0.000433807, 0.999314, 0.944111, 0.956547, 0.948759
3.48996, 11.1322, 0.439753, 1.85328, 0.4, 0.000429148, 0.999314, 0.944114, 0.956551, 0.948762
3.49096, 11.1399, 0.439839, 1.85326, 0.4, 0.000424479, 0.999313, 0.944116, 0.956555, 0.948766
3.49196, 11.1475, 0.439924, 1.85324, 0.4, 0.0004198, 0.999313, 0.944119, 0.956559, 0.948769
3.49296, 11.155, 0.440007, 1.85323, 0.4, 0.000415111, 0.999312, 0.944121, 0.956562, 0.948772
3.49396, 11.1624, 0.440088, 1.85323, 0.4, 0.000410413, 0.999312, 0.944124, 0.956566, 0.948776
3.49496, 11.1698, 0.440168, 1.85317, 0.4, 0.000405706, 0.999312, 0.944126, 0.956569, 0.948779
3.49596, 11.177, 0.440246, 1.85316, 0.4, 0.00040099, 0.999311, 0.944128, 0.956572, 0.948782
3.49696, 11.1842, 0.440322, 1.85316, 0.4, 0.000396266, 0.99931, 0.94413, 0.956576, 0.948785
3.49796, 11.1913, 0.440397, 1.85312, 0.4, 0.000391532, 0.99931, 0.944132, 0.956579, 0.948788
3.49896, 11.1983, 0.44047, 1.85312, 0.4, 0.00038679, 0.999309, 0.944134, 0.956582, 0.94879
3.49996, 11.2052, 0.440542, 1.85309, 0.4, 0.00038204, 0.999309, 0.944136, 0.956585, 0.948793
3.50096, 11.212, 0.440611, 1.85308, 0.4, 0.000377282, 0.999308, 0.944138, 0.956588, 0.948796
3.50196, 11.2188, 0.44068, 1.85307, 0.4, 0.000372516, 0.999308, 0.94414, 0.956591, 0.948798
3.50296, 11.2255, 0.440746, 1.85302, 0.4, 0.000367743, 0.999307, 0.944142, 0.956594, 0.948801
3.50396, 11.232, 0.440811, 1.85302, 0.4, 0.000362962, 0.999307, 0.944144, 0.956596, 0.948803
3.50496, 11.2385, 0.440874, 1.85299, 0.4, 0.000358173, 0.999306, 0.944146, 0.956599, 0.948806
3.50596, 11.2449, 0.440936, 1.85299, 0.4, 0.000353378, 0.999305, 0.944147, 0.956602, 0.948808
3.50696, 11.2512, 0.440995, 1.85297, 0.4, 0.000348576, 0.999305, 0.944149, 0.956604, 0.94881
3.50796, 11.2575, 0.441054, 1.85295, 0.4, 0.000343767, 0.999304, 0.94415, 0.956606, 0.948812
3.50896, 11.2636, 0.44111, 1.85294, 0.4, 0.000338952, 0.999304, 0.944152, 0.956609, 0.948815
3.50996, 11.2697, 0.441165, 1.8529, 0.4, 0.00033413, 0.999303, 0.944153, 0.956611, 0.948816
3.51096, 11.2757, 0.441218, 1.8529, 0.4, 0.000329303, 0.999303, 0.944154, 0.956613, 0.948818
3.51196, 11.2815, 0.441269, 1.85288, 0.4, 0.000324469, 0.999302, 0.944156, 0.956615, 0.94882
3.51296, 11.2873, 0.441319, 1.85286, 0.4, 0.00031963, 0.999301, 0.944157, 0.956617, 0.948822
3.51396, 11.293, 0.441368, 1.85286, 0.4, 0.000314785, 0.999301, 0.944158, 0.956619, 0.948824
3.51496, 11.2987, 0.441414, 1.85283, 0.4, 0.000309935, 0.9993, 0.944159, 0.956621, 0.948825
3.51596, 11.3042, 0.441459, 1.85283, 0.4, 0.00030508, 0.999299, 0.94416, 0.956623, 0.948827
3.51696, 11.3096, 0.441502, 1.8528, 0.4, 0.00030022, 0.999299, 0.944161, 0.956624, 0.948828
3.51796, 11.315, 0.441544, 1.85281, 0.4, 0.000295355, 0.999298, 0.944162, 0.956626, 0.94883
3.51896, 11.3203, 0.441584, 1.85278, 0.4, 0.000290486, 0.999297, 0.944163, 0.956627, 0.948831
3.51996, 11.3255, 0.441622, 1.85273, 0.4, 0.000285612, 0.999297, 0.944164, 0.956629, 0.948832
3.52096, 11.3306, 0.441659, 1.85274, 0.4, 0.000280734, 0.999296, 0.944165, 0.95663, 0.948833
3.52196, 11.3356, 0.441693, 1.85273, 0.4, 0.000275852, 0.999295, 0.944165, 0.956632, 0.948834
3.52296, 11.3405, 0.441727, 1.85271, 0.4, 0.000270967, 0.999295, 0.944166, 0.956633, 0.948835
3.52396, 11.3453, 0.441758, 1.85269, 0.4, 0.000266078, 0.999294, 0.944166, 0.956634, 0.948836
3.52496, 11.3501, 0.441788, 1.85269, 0.4, 0.000261185, 0.999293, 0.944167, 0.956635, 0.948837
3.52596, 11.3547, 0.441817, 1.85266, 0.4, 0.000256289, 0.999292, 0.944167, 0.956636, 0.948838
3.52696, 11.3593, 0.441843, 1.85266, 0.4, 0.000251391, 0.999292, 0.944168, 0.956637, 0.948839
3.52796, 11.3638, 0.441868, 1.85263, 0.4, 0.000246489, 0.999291, 0.944168, 0.956638, 0.94884
3.52896, 11.3682, 0.441892, 1.8526, 0.4, 0.000241585, 0.99929, 0.944169, 0.956638, 0.94884
3.52996, 11.3725, 0.441914, 1.8526, 0.4, 0.000236679, 0.99929, 0.944169, 0.956639, 0.948841
3.53096, 11.3767, 0.441934, 1.85258, 0.4, 0.00023177, 0.999289, 0.944169, 0.95664, 0.948841
3.53196, 11.3808, 0.441952, 1.85256, 0.4, 0.00022686, 0.999288, 0.944169, 0.95664, 0.948842
3.53296, 11.3849, 0.441969, 1.85255, 0.4, 0.000221947, 0.999287, 0.944169, 0.956641, 0.948842
3.53396, 11.3888, 0.441984, 1.85254, 0.4, 0.000217033, 0.999286, 0.944169, 0.956641, 0.948842
3.53496, 11.3927, 0.441998, 1.85253, 0.4, 0.000212117, 0.999286, 0.944169, 0.956641, 0.948842
3.53596, 11.3964, 0.442009, 1.85251, 0.4, 0.000207201, 0.999285, 0.944169, 0.956642, 0.948842
3.53696, 11.4001, 0.44202, 1.8525, 0.4, 0.000202283, 0.999284, 0.944169, 0.956642, 0.948842
3.53796, 11.4037, 0.442029, 1.85248, 0.4, 0.000197364, 0.999283, 0.944169, 0.956642, 0.948842
3.53896, 11.4072, 0.442036, 1.85247, 0.4, 0.000192444, 0.999283, 0.944169, 0.956642, 0.948842
3.53996, 11.4107, 0.442041, 1.85244, 0.4, 0.000187524, 0.999282, 0.944168, 0.956642, 0.948842
3.54096, 11.414, 0.442044, 1.85246, 0.4, 0.000182604, 0.999281, 0.944168, 0.956641, 0.948842
3.54196, 11.4172, 0.442047, 1.85244, 0.4, 0.000177684, 0.99928, 0.944167, 0.956641, 0.948841
3.54296, 11.4204, 0.442047, 1.85243, 0.4, 0.000172763, 0.999279, 0.944167, 0.956641, 0.948841
3.54396, 11.4235, 0.442046, 1.85242, 0.4, 0.000167843, 0.999279, 0.944167, 0.956641, 0.948841
3.54496, 11.4264, 0.442043, 1.85237, 0.4, 0.000162924, 0.999278, 0.944166, 0.95664, 0.94884
3.54596, 11.4293, 0.442038, 1.85241, 0.4, 0.000158005, 0.999277, 0.944165, 0.95664, 0.948839
3.54696, 11.4321, 0.442032, 1.85238, 0.4, 0.000153087, 0.999276, 0.944164, 0.956639, 0.948839
3.54796, 11.4348, 0.442025, 1.85239, 0.4, 0.00014817, 0.999275, 0.944164, 0.956638, 0.948838
3.54896, 11.4375, 0.442015, 1.85235, 0.4, 0.000143254, 0.999274, 0.944163, 0.956637, 0.948837
3.54996, 11.44, 0.442005, 1.85237, 0.4, 0.00013834, 0.999273, 0.944162, 0.956636, 0.948836
3.55096, 11.4424, 0.441992, 1.85236, 0.4, 0.000133427, 0.999272, 0.944161, 0.956636, 0.948835
3.55196, 11.4448, 0.441978, 1.85234, 0.4, 0.000128516, 0.999271, 0.94416, 0.956634, 0.948834
3.55296, 11.4471, 0.441963, 1.85234, 0.4, 0.000123607, 0.99927, 0.944159, 0.956633, 0.948833
3.55396, 11.4492, 0.441945, 1.85233, 0.4, 0.0001187, 0.99927, 0.944158, 0.956632, 0.948832
3.55496, 11.4513, 0.441926, 1.85231, 0.4, 0.000113795, 0.999269, 0.944156, 0.956631, 0.94883
3.55596, 11.4533, 0.441906, 1.85231, 0.4, 0.000108893, 0.999268, 0.944155, 0.95663, 0.948829
3.55696, 11.4553, 0.441884, 1.85232, 0.4, 0.000103994, 0.999267, 0.944154, 0.956628, 0.948828
3.55796, 11.4571, 0.44186, 1.85229, 0.4, 9.90976e-05, 0.999266, 0.944152, 0.956627, 0.948826
3.55896, 11.4588, 0.441835, 1.85229, 0.4, 9.42042e-05, 0.999265, 0.944151, 0.956625, 0.948825
3.55996, 11.4605, 0.441808, 1.85227, 0.4, 8.93141e-05, 0.999264, 0.94415, 0.956624, 0.948823
3.56096, 11.462, 0.44178, 1.85225, 0.4, 8.44275e-05, 0.999263, 0.944148, 0.956622, 0.948821
3.56196, 11.4635, 0.44175, 1.85226, 0.4, 7.95445e-05, 0.999262, 0.944147, 0.95662, 0.94882
3.56296, 11.4649, 0.441719, 1.85224, 0.4, 7.46652e-05, 0.999261, 0.944145, 0.956618, 0.948818
3.56396, 11.4662, 0.441686, 1.85224, 0.4, 6.979e-05, 0.99926, 0.944143, 0.956616, 0.948816
3.56496, 11.4674, 0.441651, 1.85224, 0.4, 6.4919e-05, 0.999259, 0.944141, 0.956614, 0.948814
3.56596, 11.4685, 0.441615, 1.85224, 0.4, 6.00523e-05, 0.999258, 0.94414, 0.956612, 0.948812
3.56696, 11.4696, 0.441577, 1.85224, 0.4, 5.51902e-05, 0.999257, 0.944138, 0.95661, 0.94881
3.56796, 11.4705, 0.441538, 1.85223, 0.4, 5.03328e-05, 0.999256, 0.944136, 0.956608, 0.948807
3.56896, 11.4714, 0.441497, 1.85223, 0.4, 4.54803e-05, 0.999255, 0.944134, 0.956606, 0.948805
3.56996, 11.4722, 0.441455, 1.85222, 0.4, 4.06328e-05, 0.999254, 0.944132, 0.956603, 0.948803
3.57096, 11.4728, 0.441411, 1.85221, 0.4, 3.57907e-05, 0.999253, 0.94413, 0.956601, 0.9488
3.57196, 11.4734, 0.441365, 1.8522, 0.4, 3.0954e-05, 0.999252, 0.944128, 0.956598, 0.948798
3.57296, 11.474, 0.441318, 1.8522, 0.4, 2.61229e-05, 0.999251, 0.944125, 0.956596, 0.948795
3.57396, 11.4744, 0.44127, 1.85221, 0.4, 2.12977e-05, 0.99925, 0.944123, 0.956593, 0.948793
3.57496, 11.4747, 0.44122, 1.8522, 0.4, 1.64784e-05, 0.999249, 0.944121, 0.95659, 0.94879
3.57596, 11.475, 0.441168, 1.8522, 0.4, 1.16653e-05, 0.999248, 0.944119, 0.956588, 0.948787
3.57696, 11.4751, 0.441115, 1.85218, 0.4, 6.85847e-06, 0.999247, 0.944116, 0.956585, 0.948785
3.57796, 11.4752, 0.441061, 1.85217, 0.4, 2.05819e-06, 0.999246, 0.944114, 0.956582, 0.948782
3.57896, 11.4752, 0.441005, 1.8522, 0.4, -2.73539e-06, 0.999245, 0.944111, 0.956579, 0.948779
3.57996, 11.4751, 0.440946, 1.85219, 0.4, -7.52213e-06, 0.999243, 0.944108, 0.956576, 0.948775
3.58096, 11.4749, 0.440887, 1.8522, 0.4, -1.23017e-05, 0.999242, 0.944106, 0.956572, 0.948772
3.58196, 11.4747, 0.440827, 1.8522, 0.4, -1.70742e-05, 0.999241, 0.944103, 0.956569, 0.948769
3.58296, 11.4743, 0.440765, 1.8522, 0.4, -2.18392e-05, 0.99924, 0.9441, 0.956566, 0.948766
3.58396, 11.4739, 0.440701, 1.8522, 0.4, -2.65967e-05, 0.999239, 0.944097, 0.956562, 0.948763
3.58496, 11.4734, 0.440636, 1.8522, 0.4, -3.13464e-05, 0.999238, 0.944095, 0.956559, 0.948759
3.58596, 11.4728, 0.44057, 1.85219, 0.4, -3.60882e-05, 0.999237, 0.944092, 0.956555, 0.948756
3.58696, 11.4721, 0.440501, 1.85217, 0.4, -4.0822e-05, 0.999236, 0.944089, 0.956552, 0.948752
3.58796, 11.4713, 0.440432, 1.8522, 0.4, -4.55475e-05, 0.999234, 0.944086, 0.956548, 0.948749
3.58896, 11.4704, 0.440361, 1.85219, 0.4, -5.02645e-05, 0.999233, 0.944083, 0.956544, 0.948745
3.58996, 11.4695, 0.440288, 1.85219, 0.4, -5.49729e-05, 0.999232, 0.94408, 0.956541, 0.948742
3.59096, 11.4685, 0.440215, 1.85221, 0.4, -5.96726e-05, 0.999231, 0.944076, 0.956537, 0.948738
3.59195, 11.4673, 0.440139, 1.85221, 0.4, -6.43634e-05, 0.99923, 0.944073, 0.956533, 0.948734
3.59295, 11.4661, 0.440062, 1.85221, 0.4, -6.9045e-05, 0.999228, 0.94407, 0.956529, 0.94873
3.59395, 11.4649, 0.439984, 1.85223, 0.4, -7.37174e-05, 0.999227, 0.944067, 0.956525, 0.948726
3.59495, 11.4635, 0.439905, 1.85221, 0.4, -7.83803e-05, 0.999226, 0.944063, 0.956521, 0.948722
3.59595, 11.462, 0.439823, 1.85221, 0.4, -8.30336e-05, 0.999225, 0.94406, 0.956516, 0.948718
3.59695, 11.4605, 0.439741, 1.85224, 0.4, -8.76772e-05, 0.999224, 0.944056, 0.956512, 0.948714
3.59795, 11.4589, 0.439657, 1.85223, 0.4, -9.23108e-05, 0.999222, 0.944053, 0.956508, 0.94871
3.59895, 11.4572, 0.439572, 1.85222, 0.4, -9.69343e-05, 0.999221, 0.944049, 0.956503, 0.948705
3.59995, 11.4554, 0.439485, 1.85224, 0.4, -0.000101548, 0.99922, 0.944045, 0.956499, 0.948701
3.60095, 11.4535, 0.439397, 1.85228, 0.4, -0.00010615, 0.999218, 0.944042, 0.956494, 0.948697
3.60195, 11.4516, 0.439307, 1.85226, 0.4, -0.000110743, 0.999217, 0.944038, 0.956489, 0.948692
3.60295, 11.4495, 0.439216, 1.85226, 0.4, -0.000115324, 0.999216, 0.944034, 0.956485, 0.948688
3.60395, 11.4474, 0.439124, 1.85227, 0.4, -0.000119895, 0.999215, 0.94403, 0.95648, 0.948683
3.60495, 11.4452, 0.43903, 1.85227, 0.4, -0.000124454, 0.999213, 0.944026, 0.956475, 0.948678
3.60595, 11.4429, 0.438935, 1.8523, 0.4, -0.000129002, 0.999212, 0.944023, 0.95647, 0.948674
3.60695, 11.4406, 0.438839, 1.85227, 0.4, -0.000133539, 0.999211, 0.944019, 0.956465, 0.948669
3.60795, 11.4381, 0.438741, 1.8523, 0.4, -0.000138064, 0.999209, 0.944014, 0.95646, 0.948664
3.60895, 11.4356, 0.438642, 1.8523, 0.4, -0.000142578, 0.999208, 0.94401, 0.956455, 0.948659
3.60995, 11.433, 0.438541, 1.85229, 0.4, -0.000147079, 0.999207, 0.944006, 0.95645, 0.948654
3.61095, 11.4303, 0.438439, 1.8523, 0.4, -0.000151569, 0.999205, 0.944002, 0.956445, 0.948649
3.61195, 11.4275, 0.438336, 1.85232, 0.4, -0.000156046, 0.999204, 0.943998, 0.956439, 0.948644
3.61295, 11.4247, 0.438231, 1.85234, 0.4, -0.000160511, 0.999203, 0.943994, 0.956434, 0.948639
3.61395, 11.4218, 0.438126, 1.85234, 0.4, -0.000164964, 0.999201, 0.943989, 0.956429, 0.948633
3.61495, 11.4187, 0.438018, 1.85236, 0.4, -0.000169404, 0.9992, 0.943985, 0.956423, 0.948628
3.61595, 11.4157, 0.43791, 1.85237, 0.4, -0.000173831, 0.999198, 0.94398, 0.956418, 0.948623
3.61695, 11.4125, 0.4378, 1.85238, 0.4, -0.000178245, 0.999197, 0.943976, 0.956412, 0.948617
3.61795, 11.4092, 0.437689, 1.8524, 0.4, -0.000182646, 0.999195, 0.943971, 0.956406, 0.948612
3.61895, 11.4059, 0.437576, 1.85242, 0.4, -0.000187034, 0.999194, 0.943967, 0.9564, 0.948606
3.61995, 11.4025, 0.437462, 1.85242, 0.4, -0.000191408, 0.999193, 0.943962, 0.956395, 0.948601
3.62095, 11.399, 0.437347, 1.85243, 0.4, -0.000195769, 0.999191, 0.943957, 0.956389, 0.948595
3.62195, 11.3955, 0.437231, 1.85245, 0.4, -0.000200116, 0.99919, 0.943952, 0.956383, 0.948589
3.62295, 11.3918, 0.437113, 1.85247, 0.4, -0.000204449, 0.999188, 0.943948, 0.956377, 0.948583
3.62395, 11.3881, 0.436995, 1.85246, 0.4, -0.000208768, 0.999187, 0.943943, 0.956371, 0.948578
3.62495, 11.3843, 0.436874, 1.85248, 0.4, -0.000213073, 0.999185, 0.943938, 0.956364, 0.948572
3.62595, 11.3804, 0.436753, 1.85251, 0.4, -0.000217364, 0.999184, 0.943933, 0.956358, 0.948566
3.62695, 11.3765, 0.43663, 1.85252, 0.4, -0.00022164, 0.999182, 0.943928, 0.956352, 0.94856
3.62795, 11.3725, 0.436506, 1.85253, 0.4, -0.000225902, 0.999181, 0.943923, 0.956345, 0.948554
3.62895, 11.3683, 0.436381, 1.85258, 0.4, -0.000230148, 0.999179, 0.943918, 0.956339, 0.948547
3.62995, 11.3642, 0.436255, 1.85259, 0.4, -0.00023438, 0.999178, 0.943913, 0.956333, 0.948541
3.63095, 11.3599, 0.436127, 1.85257, 0.4, -0.000238597, 0.999176, 0.943907, 0.956326, 0.948535
3.63195, 11.3556, 0.435998, 1.8526, 0.4, -0.000242799, 0.999175, 0.943902, 0.95632, 0.948529
3.63295, 11.3512, 0.435868, 1.85263, 0.4, -0.000246986, 0.999173, 0.943897, 0.956313, 0.948522
3.63395, 11.3467, 0.435737, 1.85264, 0.4, -0.000251157, 0.999171, 0.943892, 0.956306, 0.948516
3.63495, 11.3421, 0.435605, 1.85267, 0.4, -0.000255312, 0.99917, 0.943886, 0.956299, 0.948509
3.63595, 11.3375, 0.435471, 1.8527, 0.4, -0.000259452, 0.999168, 0.943881, 0.956293, 0.948503
3.63695, 11.3328, 0.435336, 1.85272, 0.4, -0.000263575, 0.999167, 0.943875, 0.956286, 0.948496
3.63795, 11.328, 0.4352, 1.85273, 0.4, -0.000267683, 0.999165, 0.94387, 0.956279, 0.948489
3.63895, 11.3231, 0.435063, 1.85275, 0.4, -0.000271775, 0.999163, 0.943864, 0.956272, 0.948483
3.63995, 11.3182, 0.434925, 1.85279, 0.4, -0.00027585, 0.999162, 0.943859, 0.956265, 0.948476
3.64095, 11.3132, 0.434785, 1.8528, 0.4, -0.000279909, 0.99916, 0.943853, 0.956257, 0.948469
3.64195, 11.3081, 0.434645, 1.85282, 0.4, -0.000283951, 0.999158, 0.943847, 0.95625, 0.948462
3.64295, 11.303, 0.434503, 1.85283, 0.4, -0.000287977, 0.999157, 0.943841, 0.956243, 0.948455
3.64395, 11.2978, 0.43436, 1.85287, 0.4, -0.000291986, 0.999155, 0.943835, 0.956236, 0.948448
3.64495, 11.2925, 0.434216, 1.8529, 0.4, -0.000295978, 0.999153, 0.94383, 0.956228, 0.948441
3.64595, 11.2871, 0.434071, 1.85292, 0.4, -0.000299953, 0.999151, 0.943824, 0.956221, 0.948434
3.64695, 11.2817, 0.433924, 1.85296, 0.4, -0.00030391, 0.99915, 0.943818, 0.956213, 0.948427
3.64795, 11.2762, 0.433777, 1.85297, 0.4, -0.000307851, 0.999148, 0.943812, 0.956206, 0.948419
3.64895, 11.2706, 0.433628, 1.853, 0.4, -0.000311773, 0.999146, 0.943806, 0.956198, 0.948412
3.64995, 11.265, 0.433479, 1.85304, 0.4, -0.000315679, 0.999144, 0.9438, 0.956191, 0.948405
3.65095, 11.2592, 0.433328, 1.85306, 0.4, -0.000319566, 0.999143, 0.943793, 0.956183, 0.948397
3.65195, 11.2535, 0.433177, 1.85307, 0.4, -0.000323436, 0.999141, 0.943787, 0.956175, 0.94839
3.65295, 11.2476, 0.433024, 1.85311, 0.4, -0.000327288, 0.999139, 0.943781, 0.956167, 0.948382
3.65395, 11.2417, 0.43287, 1.85314, 0.4, -0.000331121, 0.999137, 0.943775, 0.956159, 0.948375
3.65495, 11.2357, 0.432715, 1.85317, 0.4, -0.000334937, 0.999135, 0.943769, 0.956151, 0.948367
3.65595, 11.2296, 0.432559, 1.8532, 0.4, -0.000338734, 0.999134, 0.943762, 0.956143, 0.948359
3.65695, 11.2235, 0.432402, 1.85324, 0.4, -0.000342512, 0.999132, 0.943756, 0.956135, 0.948352
3.65795, 11.2173, 0.432244, 1.85326, 0.4, -0.000346272, 0.99913, 0.943749, 0.956127, 0.948344
3.65895, 11.211, 0.432085, 1.85331, 0.4, -0.000350013, 0.999128, 0.943743, 0.956119, 0.948336
3.65995, 11.2047, 0.431925, 1.85333, 0.4, -0.000353736, 0.999126, 0.943736, 0.956111, 0.948328
3.66095, 11.1983, 0.431764, 1.85336, 0.4, -0.00035744, 0.999124, 0.94373, 0.956103, 0.94832
3.66195, 11.1918, 0.431602, 1.8534, 0.4, -0.000361124, 0.999122, 0.943723, 0.956094, 0.948312
3.66295, 11.1853, 0.431439, 1.85342, 0.4, -0.000364789, 0.99912, 0.943716, 0.956086, 0.948304
3.66395, 11.1787, 0.431275, 1.85346, 0.4, -0.000368435, 0.999118, 0.94371, 0.956077, 0.948296
3.66495, 11.172, 0.43111, 1.85349, 0.4, -0.000372062, 0.999117, 0.943703, 0.956069, 0.948288
3.66595, 11.1653, 0.430943, 1.85352, 0.4, -0.000375669, 0.999115, 0.943696, 0.95606, 0.94828
3.66695, 11.1585, 0.430776, 1.85356, 0.4, -0.000379257, 0.999113, 0.943689, 0.956052, 0.948271
3.66795, 11.1516, 0.430608, 1.85358, 0.4, -0.000382825, 0.999111, 0.943682, 0.956043, 0.948263
3.66895, 11.1447, 0.43044, 1.85365, 0.4, -0.000386373, 0.999109, 0.943676, 0.956035, 0.948255
3.66995, 11.1377, 0.43027, 1.85367, 0.4, -0.000389901, 0.999107, 0.943669, 0.956026, 0.948246
3.67095, 11.1307, 0.430099, 1.85369, 0.4, -0.000393409, 0.999104, 0.943662, 0.956017, 0.948238
3.67195, 11.1236, 0.429927, 1.85376, 0.4, -0.000396896, 0.999103, 0.943654, 0.956008, 0.948229
3.67295, 11.1164, 0.429755, 1.85379, 0.4, -0.000400364, 0.999101, 0.943647, 0.955999, 0.948221
3.67395, 11.1091, 0.429581, 1.85383, 0.4, -0.000403811, 0.999098, 0.94364, 0.95599, 0.948212
3.67495, 11.1018, 0.429407, 1.85386, 0.4, -0.000407238, 0.999096, 0.943633, 0.955981, 0.948203
3.67595, 11.0945, 0.429231, 1.85391, 0.4, -0.000410644, 0.999094, 0.943626, 0.955972, 0.948195
3.67695, 11.0871, 0.429055, 1.85394, 0.4, -0.000414029, 0.999092, 0.943619, 0.955963, 0.948186
3.67795, 11.0796, 0.428878, 1.85399, 0.4, -0.000417394, 0.99909, 0.943611, 0.955954, 0.948177
3.67895, 11.072, 0.4287, 1.85405, 0.4, -0.000420737, 0.999088, 0.943604, 0.955945, 0.948168
3.67995, 11.0644, 0.428521, 1.85408, 0.4, -0.00042406, 0.999086, 0.943597, 0.955935, 0.948159
3.68095, 11.0568, 0.428342, 1.85412, 0.4, -0.000427361, 0.999084, 0.943589, 0.955926, 0.948151
3.68195, 11.049, 0.428161, 1.85418, 0.4, -0.000430642, 0.999082, 0.943582, 0.955917, 0.948142
3.68295, 11.0413, 0.42798, 1.85418, 0.4, -0.000433901, 0.999079, 0.943574, 0.955907, 0.948132
3.68395, 11.0334, 0.427797, 1.85427, 0.4, -0.000437139, 0.999077, 0.943567, 0.955898, 0.948123
3.68495, 11.0255, 0.427614, 1.85429, 0.4, -0.000440355, 0.999075, 0.943559, 0.955889, 0.948114
3.68595, 11.0176, 0.427431, 1.85436, 0.4, -0.000443549, 0.999073, 0.943551, 0.955879, 0.948105
3.68695, 11.0096, 0.427246, 1.85441, 0.4, -0.000446722, 0.99907, 0.943544, 0.955869, 0.948096
3.68795, 11.0015, 0.427061, 1.85445, 0.4, -0.000449874, 0.999068, 0.943536, 0.95586, 0.948087
3.68895, 10.9934, 0.426875, 1.85449, 0.4, -0.000453003, 0.999066, 0.943529, 0.95585, 0.948077
3.68995, 10.9852, 0.426688, 1.85451, 0.4, -0.00045611, 0.999064, 0.943521, 0.95584, 0.948068
3.69095, 10.9769, 0.4265, 1.85456, 0.4, -0.000459196, 0.999061, 0.943513, 0.955831, 0.948059
3.69195, 10.9687, 0.426311, 1.85463, 0.4, -0.000462259, 0.999059, 0.943505, 0.955821, 0.948049
3.69295, 10.9603, 0.426122, 1.85468, 0.4, -0.0004653, 0.999057, 0.943497, 0.955811, 0.94804
3.69395, 10.9519, 0.425932, 1.85474, 0.4, -0.000468319, 0.999054, 0.943489, 0.955801, 0.94803
3.69495, 10.9434, 0.425741, 1.85479, 0.4, -0.000471315, 0.999052, 0.943481, 0.955791, 0.948021
3.69595, 10.9349, 0.42555, 1.85485, 0.4, -0.000474289, 0.99905, 0.943473, 0.955781, 0.948011
3.69695, 10.9264, 0.425358, 1.8549, 0.4, -0.000477241, 0.999047, 0.943465, 0.955771, 0.948001
3.69795, 10.9178, 0.425165, 1.85494, 0.4, -0.000480169, 0.999045, 0.943457, 0.955761, 0.947992
3.69895, 10.9091, 0.424971, 1.855, 0.4, -0.000483075, 0.999043, 0.943449, 0.955751, 0.947982
3.69995, 10.9004, 0.424777, 1.85504, 0.4, -0.000485959, 0.99904, 0.943441, 0.955741, 0.947972
3.70095, 10.8916, 0.424582, 1.8551, 0.4, -0.000488819, 0.999038, 0.943433, 0.955731, 0.947962
3.70195, 10.8828, 0.424386, 1.85515, 0.4, -0.000491656, 0.999035, 0.943425, 0.95572, 0.947952
3.70295, 10.8739, 0.42419, 1.8552, 0.4, -0.000494471, 0.999033, 0.943417, 0.95571, 0.947943
3.70395, 10.865, 0.423993, 1.85526, 0.4, -0.000497262, 0.99903, 0.943408, 0.9557, 0.947933
3.70495, 10.856, 0.423795, 1.8553, 0.4, -0.00050003, 0.999028, 0.9434, 0.955689, 0.947923
3.70595, 10.847, 0.423597, 1.85536, 0.4, -0.000502775, 0.999025, 0.943392, 0.955679, 0.947913
3.70695, 10.8379, 0.423398, 1.85543, 0.4, -0.000505496, 0.999023, 0.943383, 0.955669, 0.947903
3.70795, 10.8288, 0.423199, 1.85549, 0.4, -0.000508195, 0.99902, 0.943375, 0.955658, 0.947893
3.70895, 10.8196, 0.422999, 1.85554, 0.4, -0.000510869, 0.999018, 0.943366, 0.955648, 0.947882
3.70995, 10.8104, 0.422798, 1.85561, 0.4, -0.00051352, 0.999015, 0.943358, 0.955637, 0.947872
3.71095, 10.8011, 0.422597, 1.85567, 0.4, -0.000516148, 0.999013, 0.943349, 0.955626, 0.947862
3.71195, 10.7918, 0.422395, 1.85572, 0.4, -0.000518752, 0.99901, 0.943341, 0.955616, 0.947852
3.71295, 10.7824, 0.422193, 1.85577, 0.4, -0.000521332, 0.999007, 0.943332, 0.955605, 0.947842
3.71395, 10.773, 0.42199, 1.85585, 0.4, -0.000523888, 0.999005, 0.943324, 0.955595, 0.947831
3.71495, 10.7636, 0.421786, 1.8559, 0.4, -0.000526421, 0.999002, 0.943315, 0.955584, 0.947821
3.71595, 10.7541, 0.421582, 1.85597, 0.4, -0.000528929, 0.999, 0.943306, 0.955573, 0.94781
3.71695, 10.7445, 0.421377, 1.85605, 0.4, -0.000531414, 0.998997, 0.943298, 0.955562, 0.9478
3.71795, 10.7349, 0.421172, 1.85607, 0.4, -0.000533874, 0.998994, 0.943289, 0.955551, 0.94779
3.71895, 10.7253, 0.420966, 1.85614, 0.4, -0.00053631, 0.998992, 0.94328, 0.955541, 0.947779
3.71995, 10.7156, 0.420759, 1.8562, 0.4, -0.000538723, 0.998989, 0.943272, 0.95553, 0.947769
3.72095, 10.7059, 0.420552, 1.85629, 0.4, -0.00054111, 0.998986, 0.943263, 0.955519, 0.947758
3.72195, 10.6962, 0.420345, 1.85636, 0.4, -0.000543474, 0.998984, 0.943254, 0.955508, 0.947747
3.72295, 10.6863, 0.420137, 1.85641, 0.4, -0.000545813, 0.998981, 0.943245, 0.955497, 0.947737
3.72395, 10.6765, 0.419929, 1.85647, 0.4, -0.000548128, 0.998978, 0.943236, 0.955486, 0.947726
3.72495, 10.6666, 0.41972, 1.85655, 0.4, -0.000550418, 0.998975, 0.943227, 0.955475, 0.947716
3.72595, 10.6567, 0.419511, 1.8566, 0.4, -0.000552684, 0.998973, 0.943218, 0.955463, 0.947705
3.72695, 10.6467, 0.419301, 1.85667, 0.4, -0.000554925, 0.99897, 0.943209, 0.955452, 0.947694
3.72795, 10.6367, 0.419091, 1.85672, 0.4, -0.000557142, 0.998967, 0.9432, 0.955441, 0.947683
3.72895, 10.6267, 0.41888, 1.85679, 0.4, -0.000559333, 0.998964, 0.943191, 0.95543, 0.947672
3.72994, 10.6166, 0.418669, 1.85686, 0.4, -0.000561501, 0.998961, 0.943182, 0.955419, 0.947662
3.73094, 10.6065, 0.418458, 1.85693, 0.4, -0.000563643, 0.998958, 0.943173, 0.955408, 0.947651
3.73194, 10.5963, 0.418246, 1.85702, 0.4, -0.00056576, 0.998956, 0.943164, 0.955396, 0.94764
3.73294, 10.5861, 0.418033, 1.85709, 0.4, -0.000567853, 0.998953, 0.943155, 0.955385, 0.947629
3.73394, 10.5758, 0.417821, 1.85716, 0.4, -0.000569921, 0.99895, 0.943146, 0.955374, 0.947618
3.73494, 10.5656, 0.417607, 1.85722, 0.4, -0.000571963, 0.998947, 0.943136, 0.955362, 0.947607
3.73594, 10.5553, 0.417394, 1.85728, 0.4, -0.000573981, 0.998944, 0.943127, 0.955351, 0.947596
3.73694, 10.5449, 0.41718, 1.85736, 0.4, -0.000575974, 0.998941, 0.943118, 0.955339, 0.947585
3.73794, 10.5345, 0.416966, 1.85744, 0.4, -0.000577941, 0.998938, 0.943109, 0.955328, 0.947574
3.73894, 10.5241, 0.416751, 1.85753, 0.4, -0.000579884, 0.998935, 0.943099, 0.955317, 0.947563
3.73994, 10.5136, 0.416536, 1.85756, 0.4, -0.000581801, 0.998932, 0.94309, 0.955305, 0.947552
3.74094, 10.5031, 0.416321, 1.85765, 0.4, -0.000583693, 0.998929, 0.943081, 0.955293, 0.94754
3.74194, 10.4926, 0.416105, 1.85771, 0.4, -0.00058556, 0.998926, 0.943071, 0.955282, 0.947529
3.74294, 10.4821, 0.415889, 1.85778, 0.4, -0.000587401, 0.998923, 0.943062, 0.95527, 0.947518
3.74394, 10.4715, 0.415673, 1.85789, 0.4, -0.000589217, 0.998921, 0.943053, 0.955259, 0.947507
3.74494, 10.4609, 0.415457, 1.85793, 0.4, -0.000591008, 0.998917, 0.943043, 0.955247, 0.947496
3.74594, 10.4502, 0.41524, 1.85802, 0.4, -0.000592773, 0.998914, 0.943034, 0.955235, 0.947484
3.74694, 10.4395, 0.415023, 1.8581, 0.4, -0.000594513, 0.998911, 0.943024, 0.955224, 0.947473
3.74794, 10.4288, 0.414805, 1.85816, 0.4, -0.000596228, 0.998908, 0.943015, 0.955212, 0.947462
3.74894, 10.4181, 0.414588, 1.85825, 0.4, -0.000597917, 0.998905, 0.943005, 0.9552, 0.94745
3.74994, 10.4073, 0.41437, 1.85833, 0.4, -0.00059958, 0.998902, 0.942996, 0.955189, 0.947439
3.75094, 10.3965, 0.414152, 1.85842, 0.4, -0.000601218, 0.998899, 0.942986, 0.955177, 0.947428
3.75194, 10.3856, 0.413933, 1.85847, 0.4, -0.00060283, 0.998896, 0.942976, 0.955165, 0.947416
3.75294, 10.3748, 0.413715, 1.85855, 0.4, -0.000604417, 0.998893, 0.942967, 0.955153, 0.947405
3.75394, 10.3639, 0.413496, 1.85865, 0.4, -0.000605978, 0.99889, 0.942957, 0.955141, 0.947393
3.75494, 10.353, 0.413277, 1.85871, 0.4, -0.000607514, 0.998886, 0.942948, 0.95513, 0.947382
3.75594, 10.342, 0.413058, 1.85879, 0.4, -0.000609024, 0.998883, 0.942938, 0.955118, 0.94737
3.75694, 10.331, 0.412838, 1.85887, 0.4, -0.000610508, 0.99888, 0.942928, 0.955106, 0.947359
3.75794, 10.32, 0.412618, 1.85895, 0.4, -0.000611966, 0.998877, 0.942919, 0.955094, 0.947347
3.75894, 10.309, 0.412399, 1.85903, 0.4, -0.000613399, 0.998874, 0.942909, 0.955082, 0.947336
3.75994, 10.2979, 0.412179, 1.85911, 0.4, -0.000614806, 0.99887, 0.942899, 0.95507, 0.947324
3.76094, 10.2869, 0.411958, 1.85919, 0.4, -0.000616187, 0.998867, 0.942889, 0.955058, 0.947313
3.76194, 10.2758, 0.411738, 1.8593, 0.4, -0.000617542, 0.998864, 0.942879, 0.955046, 0.947301
3.76294, 10.2646, 0.411518, 1.85936, 0.4, -0.000618871, 0.998861, 0.94287, 0.955034, 0.947289
3.76394, 10.2535, 0.411297, 1.85945, 0.4, -0.000620175, 0.998857, 0.94286, 0.955022, 0.947278
3.76494, 10.2423, 0.411076, 1.85953, 0.4, -0.000621453, 0.998854, 0.94285, 0.95501, 0.947266
3.76594, 10.2311, 0.410856, 1.85962, 0.4, -0.000622705, 0.998851, 0.94284, 0.954998, 0.947254
3.76694, 10.2199, 0.410635, 1.85971, 0.4, -0.000623931, 0.998848, 0.94283, 0.954986, 0.947243
3.76794, 10.2086, 0.410414, 1.85977, 0.4, -0.000625131, 0.998844, 0.94282, 0.954974, 0.947231
3.76894, 10.1974, 0.410192, 1.85986, 0.4, -0.000626306, 0.998841, 0.942811, 0.954962, 0.947219
3.76994, 10.1861, 0.409971, 1.85995, 0.4, -0.000627454, 0.998838, 0.942801, 0.95495, 0.947208
3.77094, 10.1748, 0.40975, 1.86, 0.4, -0.000628577, 0.998834, 0.942791, 0.954938, 0.947196
3.77194, 10.1635, 0.409529, 1.86012, 0.4, -0.000629673, 0.998831, 0.942781, 0.954926, 0.947184
3.77294, 10.1521, 0.409307, 1.86021, 0.4, -0.000630744, 0.998828, 0.942771, 0.954913, 0.947172
3.77394, 10.1408, 0.409086, 1.86027, 0.4, -0.000631789, 0.998824, 0.942761, 0.954901, 0.94716
3.77494, 10.1294, 0.408864, 1.86038, 0.4, -0.000632808, 0.998821, 0.942751, 0.954889, 0.947149
3.77594, 10.118, 0.408643, 1.86047, 0.4, -0.000633801, 0.998817, 0.942741, 0.954877, 0.947137
3.77694, 10.1066, 0.408421, 1.86055, 0.4, -0.000634768, 0.998814, 0.942731, 0.954865, 0.947125
3.77794, 10.0951, 0.4082, 1.86064, 0.4, -0.000635709, 0.99881, 0.942721, 0.954853, 0.947113
3.77894, 10.0837, 0.407978, 1.86072, 0.4, -0.000636624, 0.998807, 0.942711, 0.954841, 0.947101
3.77994, 10.0722, 0.407756, 1.86079, 0.4, -0.000637514, 0.998803, 0.942701, 0.954828, 0.947089
3.78094, 10.0607, 0.407535, 1.86091, 0.4, -0.000638377, 0.9988, 0.942691, 0.954816, 0.947078
3.78194, 10.0492, 0.407313, 1.861, 0.4, -0.000639214, 0.998796, 0.942681, 0.954804, 0.947066
3.78294, 10.0377, 0.407092, 1.86109, 0.4, -0.000640026, 0.998793, 0.942671, 0.954792, 0.947054
3.78394, 10.0262, 0.406871, 1.86117, 0.4, -0.000640812, 0.99879, 0.942661, 0.954779, 0.947042
3.78494, 10.0146, 0.406649, 1.86125, 0.4, -0.000641571, 0.998786, 0.942651, 0.954767, 0.94703
3.78594, 10.0031, 0.406428, 1.86133, 0.4, -0.000642305, 0.998782, 0.942641, 0.954755, 0.947018
3.78694, 9.99152, 0.406207, 1.86145, 0.4, -0.000643013, 0.998779, 0.942631, 0.954743, 0.947006
3.78794, 9.97994, 0.405985, 1.86153, 0.4, -0.000643695, 0.998775, 0.94262, 0.95473, 0.946994
3.78894, 9.96835, 0.405764, 1.86161, 0.4, -0.000644351, 0.998772, 0.94261, 0.954718, 0.946982
3.78994, 9.95674, 0.405543, 1.86171, 0.4, -0.000644982, 0.998768, 0.9426, 0.954706, 0.946971
3.79094, 9.94513, 0.405322, 1.86179, 0.4, -0.000645586, 0.998765, 0.94259, 0.954694, 0.946959
3.79194, 9.9335, 0.405101, 1.86189, 0.4, -0.000646165, 0.998761, 0.94258, 0.954681, 0.946947
3.79294, 9.92186, 0.40488, 1.86199, 0.4, -0.000646717, 0.998757, 0.94257, 0.954669, 0.946935
3.79394, 9.91022, 0.40466, 1.86209, 0.4, -0.000647244, 0.998754, 0.94256, 0.954657, 0.946923
3.79494, 9.89856, 0.404439, 1.86217, 0.4, -0.000647746, 0.99875, 0.942549, 0.954645, 0.946911
3.79594, 9.8869, 0.404219, 1.86225, 0.4, -0.000648221, 0.998747, 0.942539, 0.954632, 0.946899
3.79694, 9.87523, 0.403999, 1.86234, 0.4, -0.000648671, 0.998743, 0.942529, 0.95462, 0.946887
3.79794, 9.86355, 0.403779, 1.86243, 0.4, -0.000649095, 0.998739, 0.942519, 0.954608, 0.946875
3.79894, 9.85186, 0.403559, 1.86253, 0.4, -0.000649493, 0.998736, 0.942509, 0.954595, 0.946863
3.79994, 9.84017, 0.403339, 1.86262, 0.4, -0.000649866, 0.998732, 0.942499, 0.954583, 0.946851
3.80094, 9.82846, 0.40312, 1.86271, 0.4, -0.000650212, 0.998729, 0.942489, 0.954571, 0.946839
3.80194, 9.81676, 0.4029, 1.86281, 0.4, -0.000650534, 0.998725, 0.942478, 0.954558, 0.946827
3.80294, 9.80505, 0.402681, 1.86292, 0.4, -0.000650829, 0.998721, 0.942468, 0.954546, 0.946815
3.80394, 9.79333, 0.402462, 1.863, 0.4, -0.000651099, 0.998717, 0.942458, 0.954534, 0.946803
3.80494, 9.7816, 0.402244, 1.8631, 0.4, -0.000651344, 0.998714, 0.942448, 0.954522, 0.946791
3.80594, 9.76988, 0.402025, 1.86319, 0.4, -0.000651563, 0.99871, 0.942438, 0.954509, 0.946779
3.80694, 9.75815, 0.401807, 1.86329, 0.4, -0.000651756, 0.998706, 0.942427, 0.954497, 0.946767
3.80794, 9.74642, 0.401589, 1.86338, 0.4, -0.000651924, 0.998703, 0.942417, 0.954485, 0.946755
3.80894, 9.73468, 0.401371, 1.86346, 0.4, -0.000652066, 0.998699, 0.942407, 0.954473, 0.946743
