Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
3.80994, 9.72294, 0.401154, 1.86357, 0.4, -0.000652183, 0.998695, 0.942397, 0.95446, 0.946731
3.81094, 9.7112, 0.400936, 1.86366, 0.4, -0.000652275, 0.998691, 0.942387, 0.954448, 0.946719
3.81194, 9.69946, 0.400719, 1.86375, 0.4, -0.000652341, 0.998688, 0.942376, 0.954436, 0.946707
3.81294, 9.68772, 0.400503, 1.86386, 0.4, -0.000652382, 0.998684, 0.942366, 0.954424, 0.946695
3.81394, 9.67597, 0.400286, 1.86395, 0.4, -0.000652397, 0.99868, 0.942356, 0.954411, 0.946683
3.81494, 9.66423, 0.40007, 1.86406, 0.4, -0.000652388, 0.998676, 0.942346, 0.954399, 0.946672
3.81594, 9.65249, 0.399854, 1.86414, 0.4, -0.000652353, 0.998672, 0.942336, 0.954387, 0.94666
3.81694, 9.64075, 0.399639, 1.86423, 0.4, -0.000652293, 0.998669, 0.942326, 0.954375, 0.946648
3.81794, 9.62901, 0.399424, 1.86433, 0.4, -0.000652207, 0.998665, 0.942315, 0.954363, 0.946636
3.81894, 9.61727, 0.399209, 1.86444, 0.4, -0.000652097, 0.998661, 0.942305, 0.95435, 0.946624
3.81994, 9.60553, 0.398994, 1.86451, 0.4, -0.000651961, 0.998657, 0.942295, 0.954338, 0.946612
3.82094, 9.5938, 0.39878, 1.86462, 0.4, -0.000651801, 0.998653, 0.942285, 0.954326, 0.9466
3.82194, 9.58207, 0.398566, 1.86472, 0.4, -0.000651615, 0.99865, 0.942275, 0.954314, 0.946588
3.82294, 9.57034, 0.398353, 1.8648, 0.4, -0.000651405, 0.998646, 0.942265, 0.954302, 0.946576
3.82394, 9.55861, 0.39814, 1.86492, 0.4, -0.000651169, 0.998642, 0.942254, 0.95429, 0.946564
3.82494, 9.5469, 0.397927, 1.86501, 0.4, -0.000650909, 0.998638, 0.942244, 0.954277, 0.946553
3.82594, 9.53518, 0.397714, 1.8651, 0.4, -0.000650624, 0.998634, 0.942234, 0.954265, 0.946541
3.82694, 9.52347, 0.397502, 1.8652, 0.4, -0.000650314, 0.99863, 0.942224, 0.954253, 0.946529
3.82794, 9.51177, 0.397291, 1.8653, 0.4, -0.00064998, 0.998627, 0.942214, 0.954241, 0.946517
3.82894, 9.50007, 0.39708, 1.86537, 0.4, -0.00064962, 0.998623, 0.942204, 0.954229, 0.946505
3.82994, 9.48838, 0.396869, 1.86549, 0.4, -0.000649237, 0.998619, 0.942194, 0.954217, 0.946494
3.83094, 9.4767, 0.396658, 1.8656, 0.4, -0.000648828, 0.998615, 0.942184, 0.954205, 0.946482
3.83194, 9.46503, 0.396448, 1.86568, 0.4, -0.000648395, 0.998611, 0.942173, 0.954193, 0.94647
3.83294, 9.45336, 0.396239, 1.86581, 0.4, -0.000647938, 0.998607, 0.942163, 0.954181, 0.946458
3.83394, 9.4417, 0.39603, 1.86588, 0.4, -0.000647456, 0.998603, 0.942153, 0.954169, 0.946446
3.83494, 9.43005, 0.395821, 1.86597, 0.4, -0.00064695, 0.998599, 0.942143, 0.954157, 0.946435
3.83594, 9.41841, 0.395613, 1.86606, 0.4, -0.000646419, 0.998595, 0.942133, 0.954145, 0.946423
3.83694, 9.40678, 0.395405, 1.86617, 0.4, -0.000645864, 0.998592, 0.942123, 0.954133, 0.946411
3.83794, 9.39516, 0.395198, 1.86624, 0.4, -0.000645285, 0.998588, 0.942113, 0.954121, 0.9464
3.83894, 9.38355, 0.394991, 1.86635, 0.4, -0.000644682, 0.998584, 0.942103, 0.954109, 0.946388
3.83994, 9.37195, 0.394785, 1.86646, 0.4, -0.000644054, 0.99858, 0.942093, 0.954097, 0.946376
3.84094, 9.36036, 0.394579, 1.86653, 0.4, -0.000643403, 0.998576, 0.942083, 0.954086, 0.946365
3.84194, 9.34879, 0.394374, 1.86666, 0.4, -0.000642728, 0.998572, 0.942073, 0.954074, 0.946353
3.84294, 9.33722, 0.394169, 1.86675, 0.4, -0.000642028, 0.998568, 0.942063, 0.954062, 0.946342
3.84394, 9.32567, 0.393965, 1.86683, 0.4, -0.000641305, 0.998564, 0.942053, 0.95405, 0.94633
3.84494, 9.31414, 0.393761, 1.86694, 0.4, -0.000640558, 0.99856, 0.942043, 0.954038, 0.946318
3.84594, 9.30261, 0.393558, 1.86704, 0.4, -0.000639788, 0.998556, 0.942034, 0.954026, 0.946307
3.84694, 9.2911, 0.393355, 1.86712, 0.4, -0.000638993, 0.998552, 0.942024, 0.954015, 0.946295
3.84794, 9.27961, 0.393153, 1.86722, 0.4, -0.000638175, 0.998549, 0.942014, 0.954003, 0.946284
3.84894, 9.26813, 0.392952, 1.8673, 0.4, -0.000637334, 0.998544, 0.942004, 0.953991, 0.946272
3.84994, 9.25666, 0.392751, 1.86744, 0.4, -0.000636469, 0.998541, 0.941994, 0.95398, 0.946261
3.85094, 9.24521, 0.39255, 1.86751, 0.4, -0.000635581, 0.998537, 0.941984, 0.953968, 0.946249
3.85194, 9.23378, 0.39235, 1.86761, 0.4, -0.000634669, 0.998533, 0.941974, 0.953956, 0.946238
3.85294, 9.22237, 0.392151, 1.86769, 0.4, -0.000633734, 0.998529, 0.941964, 0.953945, 0.946227
3.85394, 9.21097, 0.391952, 1.86781, 0.4, -0.000632776, 0.998525, 0.941955, 0.953933, 0.946215
3.85494, 9.19958, 0.391754, 1.8679, 0.4, -0.000631794, 0.998521, 0.941945, 0.953922, 0.946204
3.85594, 9.18822, 0.391556, 1.86799, 0.4, -0.00063079, 0.998517, 0.941935, 0.95391, 0.946193
3.85694, 9.17688, 0.391359, 1.86809, 0.4, -0.000629762, 0.998513, 0.941925, 0.953898, 0.946181
3.85794, 9.16555, 0.391163, 1.86818, 0.4, -0.000628712, 0.998509, 0.941916, 0.953887, 0.94617
3.85894, 9.15424, 0.390967, 1.86827, 0.4, -0.000627639, 0.998505, 0.941906, 0.953876, 0.946159
3.85994, 9.14295, 0.390772, 1.86837, 0.4, -0.000626543, 0.998501, 0.941896, 0.953864, 0.946148
3.86094, 9.13169, 0.390577, 1.86846, 0.4, -0.000625424, 0.998497, 0.941887, 0.953853, 0.946136
3.86194, 9.12044, 0.390384, 1.86855, 0.4, -0.000624283, 0.998493, 0.941877, 0.953841, 0.946125
3.86294, 9.10921, 0.39019, 1.86867, 0.4, -0.000623119, 0.998489, 0.941867, 0.95383, 0.946114
3.86394, 9.09801, 0.389998, 1.86875, 0.4, -0.000621933, 0.998485, 0.941858, 0.953819, 0.946103
3.86494, 9.08682, 0.389806, 1.86886, 0.4, -0.000620724, 0.998481, 0.941848, 0.953807, 0.946092
3.86594, 9.07566, 0.389615, 1.86895, 0.4, -0.000619493, 0.998477, 0.941839, 0.953796, 0.946081
3.86694, 9.06452, 0.389424, 1.86903, 0.4, -0.000618239, 0.998473, 0.941829, 0.953785, 0.94607
3.86793, 9.0534, 0.389234, 1.86914, 0.4, -0.000616964, 0.99847, 0.94182, 0.953774, 0.946059
3.86893, 9.04231, 0.389045, 1.86921, 0.4, -0.000615666, 0.998466, 0.94181, 0.953763, 0.946048
3.86993, 9.03124, 0.388857, 1.86931, 0.4, -0.000614347, 0.998461, 0.941801, 0.953752, 0.946037
3.87093, 9.02019, 0.388669, 1.86943, 0.4, -0.000613005, 0.998458, 0.941791, 0.95374, 0.946026
3.87193, 9.00917, 0.388482, 1.86952, 0.4, -0.000611642, 0.998454, 0.941782, 0.953729, 0.946015
3.87293, 8.99817, 0.388295, 1.86959, 0.4, -0.000610257, 0.99845, 0.941772, 0.953718, 0.946004
3.87393, 8.9872, 0.38811, 1.86969, 0.4, -0.00060885, 0.998446, 0.941763, 0.953707, 0.945993
3.87493, 8.97626, 0.387925, 1.86978, 0.4, -0.000607422, 0.998442, 0.941754, 0.953696, 0.945983
3.87593, 8.96533, 0.38774, 1.86987, 0.4, -0.000605972, 0.998438, 0.941744, 0.953686, 0.945972
3.87693, 8.95444, 0.387557, 1.86996, 0.4, -0.0006045, 0.998434, 0.941735, 0.953675, 0.945961
3.87793, 8.94357, 0.387374, 1.87006, 0.4, -0.000603008, 0.99843, 0.941726, 0.953664, 0.94595
3.87893, 8.93273, 0.387192, 1.87015, 0.4, -0.000601494, 0.998426, 0.941716, 0.953653, 0.94594
3.87993, 8.92192, 0.387011, 1.87024, 0.4, -0.000599959, 0.998422, 0.941707, 0.953642, 0.945929
3.88093, 8.91113, 0.38683, 1.87032, 0.4, -0.000598403, 0.998418, 0.941698, 0.953631, 0.945919
3.88193, 8.90038, 0.38665, 1.87039, 0.4, -0.000596826, 0.998414, 0.941689, 0.953621, 0.945908
3.88293, 8.88965, 0.386471, 1.87051, 0.4, -0.000595228, 0.99841, 0.94168, 0.95361, 0.945897
3.88393, 8.87895, 0.386293, 1.8706, 0.4, -0.000593609, 0.998407, 0.941671, 0.953599, 0.945887
3.88493, 8.86828, 0.386116, 1.8707, 0.4, -0.00059197, 0.998403, 0.941662, 0.953589, 0.945876
3.88593, 8.85764, 0.385939, 1.87078, 0.4, -0.00059031, 0.998399, 0.941653, 0.953578, 0.945866
3.88693, 8.84703, 0.385763, 1.87086, 0.4, -0.00058863, 0.998395, 0.941644, 0.953568, 0.945856
3.88793, 8.83645, 0.385588, 1.87094, 0.4, -0.000586929, 0.998391, 0.941634, 0.953557, 0.945845
3.88893, 8.8259, 0.385414, 1.87106, 0.4, -0.000585207, 0.998387, 0.941626, 0.953547, 0.945835
3.88993, 8.81538, 0.38524, 1.87112, 0.4, -0.000583466, 0.998383, 0.941617, 0.953536, 0.945825
3.89093, 8.80489, 0.385068, 1.87121, 0.4, -0.000581704, 0.998379, 0.941608, 0.953526, 0.945815
3.89193, 8.79444, 0.384896, 1.8713, 0.4, -0.000579923, 0.998375, 0.941599, 0.953516, 0.945804
3.89293, 8.78401, 0.384725, 1.87142, 0.4, -0.000578121, 0.998372, 0.94159, 0.953506, 0.945794
3.89393, 8.77363, 0.384555, 1.87147, 0.4, -0.0005763, 0.998368, 0.941581, 0.953495, 0.945784
3.89493, 8.76327, 0.384385, 1.87156, 0.4, -0.000574458, 0.998364, 0.941572, 0.953485, 0.945774
3.89593, 8.75294, 0.384217, 1.87163, 0.4, -0.000572598, 0.99836, 0.941564, 0.953475, 0.945764
3.89693, 8.74265, 0.384049, 1.87174, 0.4, -0.000570717, 0.998356, 0.941555, 0.953465, 0.945754
3.89793, 8.7324, 0.383882, 1.87183, 0.4, -0.000568817, 0.998352, 0.941546, 0.953455, 0.945744
3.89893, 8.72218, 0.383716, 1.87191, 0.4, -0.000566898, 0.998349, 0.941538, 0.953445, 0.945734
3.89993, 8.71199, 0.383551, 1.87198, 0.4, -0.00056496, 0.998345, 0.941529, 0.953435, 0.945724
3.90093, 8.70184, 0.383387, 1.87209, 0.4, -0.000563002, 0.998341, 0.941521, 0.953425, 0.945715
3.90193, 8.69172, 0.383224, 1.87216, 0.4, -0.000561025, 0.998337, 0.941512, 0.953415, 0.945705
3.90293, 8.68164, 0.383061, 1.87224, 0.4, -0.00055903, 0.998333, 0.941504, 0.953405, 0.945695
3.90393, 8.6716, 0.382899, 1.87232, 0.4, -0.000557015, 0.99833, 0.941495, 0.953395, 0.945685
3.90493, 8.66159, 0.382739, 1.87242, 0.4, -0.000554982, 0.998326, 0.941487, 0.953385, 0.945676
3.90593, 8.65162, 0.382579, 1.87249, 0.4, -0.00055293, 0.998322, 0.941478, 0.953376, 0.945666
3.90693, 8.64168, 0.38242, 1.87256, 0.4, -0.00055086, 0.998318, 0.94147, 0.953366, 0.945656
3.90793, 8.63179, 0.382262, 1.87265, 0.4, -0.000548771, 0.998315, 0.941462, 0.953357, 0.945647
3.90893, 8.62193, 0.382105, 1.87272, 0.4, -0.000546664, 0.998311, 0.941453, 0.953347, 0.945638
3.90993, 8.61211, 0.381949, 1.8728, 0.4, -0.000544539, 0.998307, 0.941445, 0.953337, 0.945628
3.91093, 8.60232, 0.381793, 1.87292, 0.4, -0.000542396, 0.998303, 0.941437, 0.953328, 0.945619
3.91193, 8.59258, 0.381639, 1.87297, 0.4, -0.000540234, 0.998299, 0.941429, 0.953319, 0.945609
3.91293, 8.58288, 0.381485, 1.87308, 0.4, -0.000538055, 0.998296, 0.941421, 0.953309, 0.9456
3.91393, 8.57321, 0.381333, 1.87312, 0.4, -0.000535858, 0.998292, 0.941413, 0.9533, 0.945591
3.91493, 8.56358, 0.381181, 1.87322, 0.4, -0.000533643, 0.998288, 0.941404, 0.953291, 0.945582
3.91593, 8.554, 0.38103, 1.87331, 0.4, -0.000531411, 0.998285, 0.941396, 0.953281, 0.945573
3.91693, 8.54445, 0.380881, 1.87337, 0.4, -0.000529162, 0.998281, 0.941388, 0.953272, 0.945563
3.91793, 8.53495, 0.380732, 1.87345, 0.4, -0.000526894, 0.998277, 0.941381, 0.953263, 0.945554
3.91893, 8.52549, 0.380584, 1.87352, 0.4, -0.00052461, 0.998274, 0.941373, 0.953254, 0.945545
3.91993, 8.51606, 0.380437, 1.87362, 0.4, -0.000522309, 0.99827, 0.941365, 0.953245, 0.945536
3.92093, 8.50668, 0.380291, 1.87369, 0.4, -0.000519991, 0.998266, 0.941357, 0.953236, 0.945527
3.92193, 8.49734, 0.380146, 1.87376, 0.4, -0.000517655, 0.998263, 0.941349, 0.953227, 0.945519
3.92293, 8.48805, 0.380002, 1.87387, 0.4, -0.000515303, 0.998259, 0.941341, 0.953218, 0.94551
3.92393, 8.47879, 0.379859, 1.87392, 0.4, -0.000512935, 0.998255, 0.941334, 0.953209, 0.945501
3.92493, 8.46958, 0.379717, 1.87397, 0.4, -0.00051055, 0.998252, 0.941326, 0.953201, 0.945492
3.92593, 8.46041, 0.379576, 1.87406, 0.4, -0.000508148, 0.998248, 0.941318, 0.953192, 0.945484
3.92693, 8.45129, 0.379436, 1.87415, 0.4, -0.00050573, 0.998245, 0.941311, 0.953183, 0.945475
3.92793, 8.44221, 0.379297, 1.8742, 0.4, -0.000503296, 0.998241, 0.941303, 0.953175, 0.945467
3.92893, 8.43317, 0.379158, 1.87428, 0.4, -0.000500846, 0.998237, 0.941296, 0.953166, 0.945458
3.92993, 8.42417, 0.379021, 1.87437, 0.4, -0.000498379, 0.998234, 0.941288, 0.953157, 0.94545
3.93093, 8.41523, 0.378885, 1.87442, 0.4, -0.000495897, 0.99823, 0.941281, 0.953149, 0.945441
3.93193, 8.40632, 0.37875, 1.87449, 0.4, -0.0004934, 0.998227, 0.941274, 0.953141, 0.945433
3.93293, 8.39746, 0.378616, 1.87456, 0.4, -0.000490886, 0.998223, 0.941266, 0.953132, 0.945425
3.93393, 8.38865, 0.378483, 1.87464, 0.4, -0.000488357, 0.99822, 0.941259, 0.953124, 0.945416
3.93493, 8.37988, 0.378351, 1.87469, 0.4, -0.000485813, 0.998216, 0.941252, 0.953116, 0.945408
3.93593, 8.37116, 0.37822, 1.87477, 0.4, -0.000483254, 0.998213, 0.941245, 0.953108, 0.9454
3.93693, 8.36249, 0.378089, 1.87483, 0.4, -0.000480679, 0.998209, 0.941238, 0.953099, 0.945392
3.93793, 8.35386, 0.37796, 1.87492, 0.4, -0.000478089, 0.998206, 0.941231, 0.953091, 0.945384
3.93893, 8.34528, 0.377832, 1.87498, 0.4, -0.000475485, 0.998203, 0.941224, 0.953083, 0.945376
3.93993, 8.33674, 0.377705, 1.87505, 0.4, -0.000472865, 0.998199, 0.941217, 0.953075, 0.945368
3.94093, 8.32825, 0.377579, 1.87512, 0.4, -0.000470231, 0.998196, 0.94121, 0.953067, 0.94536
3.94193, 8.31981, 0.377454, 1.87518, 0.4, -0.000467583, 0.998192, 0.941203, 0.95306, 0.945352
3.94293, 8.31142, 0.377331, 1.87524, 0.4, -0.00046492, 0.998189, 0.941196, 0.953052, 0.945345
3.94393, 8.30307, 0.377208, 1.87532, 0.4, -0.000462243, 0.998185, 0.941189, 0.953044, 0.945337
3.94493, 8.29478, 0.377086, 1.87539, 0.4, -0.000459551, 0.998182, 0.941182, 0.953037, 0.945329
3.94593, 8.28653, 0.376965, 1.87544, 0.4, -0.000456846, 0.998179, 0.941176, 0.953029, 0.945322
3.94693, 8.27833, 0.376845, 1.8755, 0.4, -0.000454127, 0.998176, 0.941169, 0.953021, 0.945314
3.94793, 8.27018, 0.376727, 1.87556, 0.4, -0.000451393, 0.998172, 0.941162, 0.953014, 0.945307
3.94893, 8.26208, 0.376609, 1.87565, 0.4, -0.000448647, 0.998169, 0.941156, 0.953006, 0.945299
3.94993, 8.25403, 0.376493, 1.87569, 0.4, -0.000445886, 0.998166, 0.941149, 0.952999, 0.945292
3.95093, 8.24603, 0.376377, 1.87575, 0.4, -0.000443112, 0.998162, 0.941143, 0.952992, 0.945285
3.95193, 8.23808, 0.376263, 1.87581, 0.4, -0.000440325, 0.998159, 0.941136, 0.952985, 0.945277
3.95293, 8.23018, 0.376149, 1.87588, 0.4, -0.000437525, 0.998156, 0.94113, 0.952977, 0.94527
3.95393, 8.22233, 0.376037, 1.87593, 0.4, -0.000434712, 0.998153, 0.941124, 0.95297, 0.945263
3.95493, 8.21453, 0.375926, 1.87599, 0.4, -0.000431886, 0.998149, 0.941117, 0.952963, 0.945256
3.95593, 8.20678, 0.375816, 1.87604, 0.4, -0.000429047, 0.998146, 0.941111, 0.952956, 0.945249
3.95693, 8.19908, 0.375707, 1.87611, 0.4, -0.000426195, 0.998143, 0.941105, 0.952949, 0.945242
3.95793, 8.19144, 0.375599, 1.87618, 0.4, -0.000423331, 0.99814, 0.941099, 0.952942, 0.945235
3.95893, 8.18384, 0.375492, 1.87623, 0.4, -0.000420454, 0.998137, 0.941093, 0.952935, 0.945228
3.95993, 8.1763, 0.375386, 1.87627, 0.4, -0.000417565, 0.998133, 0.941087, 0.952929, 0.945222
3.96093, 8.16881, 0.375282, 1.87633, 0.4, -0.000414664, 0.99813, 0.941081, 0.952922, 0.945215
3.96193, 8.16137, 0.375178, 1.87639, 0.4, -0.000411751, 0.998127, 0.941075, 0.952915, 0.945208
3.96293, 8.15399, 0.375076, 1.87645, 0.4, -0.000408826, 0.998124, 0.941069, 0.952909, 0.945202
3.96393, 8.14665, 0.374974, 1.87647, 0.4, -0.000405889, 0.998121, 0.941063, 0.952902, 0.945195
3.96493, 8.13938, 0.374874, 1.87656, 0.4, -0.000402941, 0.998118, 0.941057, 0.952896, 0.945189
3.96593, 8.13215, 0.374775, 1.87661, 0.4, -0.000399981, 0.998115, 0.941052, 0.952889, 0.945182
3.96693, 8.12498, 0.374677, 1.87665, 0.4, -0.00039701, 0.998112, 0.941046, 0.952883, 0.945176
3.96793, 8.11786, 0.37458, 1.8767, 0.4, -0.000394027, 0.998109, 0.94104, 0.952877, 0.94517
3.96893, 8.11079, 0.374484, 1.87674, 0.4, -0.000391034, 0.998106, 0.941035, 0.952871, 0.945163
3.96993, 8.10378, 0.374389, 1.87679, 0.4, -0.000388029, 0.998103, 0.941029, 0.952864, 0.945157
3.97093, 8.09682, 0.374296, 1.87683, 0.4, -0.000385013, 0.9981, 0.941024, 0.952858, 0.945151
3.97193, 8.08992, 0.374203, 1.87689, 0.4, -0.000381987, 0.998097, 0.941019, 0.952852, 0.945145
3.97293, 8.08307, 0.374112, 1.87695, 0.4, -0.00037895, 0.998094, 0.941013, 0.952846, 0.945139
3.97393, 8.07628, 0.374021, 1.87699, 0.4, -0.000375903, 0.998091, 0.941008, 0.952841, 0.945133
3.97493, 8.06954, 0.373933, 1.87704, 0.4, -0.000372845, 0.998088, 0.941003, 0.952835, 0.945127
3.97593, 8.06285, 0.373845, 1.8771, 0.4, -0.000369778, 0.998085, 0.940997, 0.952829, 0.945122
3.97693, 8.05623, 0.373758, 1.87712, 0.4, -0.0003667, 0.998083, 0.940992, 0.952823, 0.945116
3.97793, 8.04965, 0.373672, 1.87717, 0.4, -0.000363612, 0.99808, 0.940987, 0.952818, 0.94511
3.97893, 8.04314, 0.373587, 1.87719, 0.4, -0.000360514, 0.998077, 0.940982, 0.952812, 0.945105
3.97993, 8.03667, 0.373504, 1.87725, 0.4, -0.000357407, 0.998074, 0.940977, 0.952807, 0.945099
3.98093, 8.03027, 0.373421, 1.8773, 0.4, -0.00035429, 0.998071, 0.940972, 0.952801, 0.945094
3.98193, 8.02392, 0.37334, 1.87735, 0.4, -0.000351164, 0.998069, 0.940968, 0.952796, 0.945088
3.98293, 8.01763, 0.37326, 1.87735, 0.4, -0.000348028, 0.998066, 0.940963, 0.95279, 0.945083
3.98393, 8.01139, 0.373181, 1.87741, 0.4, -0.000344883, 0.998063, 0.940958, 0.952785, 0.945078
3.98493, 8.00521, 0.373103, 1.87745, 0.4, -0.00034173, 0.99806, 0.940953, 0.95278, 0.945072
3.98593, 7.99909, 0.373027, 1.87751, 0.4, -0.000338567, 0.998058, 0.940949, 0.952775, 0.945067
3.98693, 7.99302, 0.372951, 1.87753, 0.4, -0.000335396, 0.998055, 0.940944, 0.95277, 0.945062
3.98793, 7.98701, 0.372877, 1.87758, 0.4, -0.000332216, 0.998052, 0.940939, 0.952765, 0.945057
3.98893, 7.98106, 0.372803, 1.87762, 0.4, -0.000329027, 0.99805, 0.940935, 0.95276, 0.945052
3.98993, 7.97517, 0.372731, 1.87767, 0.4, -0.000325831, 0.998047, 0.940931, 0.952755, 0.945047
3.99093, 7.96933, 0.37266, 1.87769, 0.4, -0.000322626, 0.998045, 0.940926, 0.952751, 0.945043
3.99193, 7.96355, 0.372591, 1.87773, 0.4, -0.000319413, 0.998042, 0.940922, 0.952746, 0.945038
3.99293, 7.95783, 0.372522, 1.87778, 0.4, -0.000316192, 0.99804, 0.940918, 0.952741, 0.945033
3.99393, 7.95217, 0.372455, 1.87779, 0.4, -0.000312963, 0.998037, 0.940913, 0.952737, 0.945029
3.99493, 7.94657, 0.372388, 1.87782, 0.4, -0.000309726, 0.998034, 0.940909, 0.952732, 0.945024
3.99593, 7.94102, 0.372323, 1.87788, 0.4, -0.000306482, 0.998032, 0.940905, 0.952728, 0.945019
3.99693, 7.93553, 0.372259, 1.8779, 0.4, -0.000303231, 0.998029, 0.940901, 0.952723, 0.945015
3.99793, 7.93011, 0.372196, 1.87794, 0.4, -0.000299972, 0.998027, 0.940897, 0.952719, 0.945011
3.99893, 7.92474, 0.372134, 1.87797, 0.4, -0.000296707, 0.998025, 0.940893, 0.952715, 0.945006
3.99993, 7.91942, 0.372073, 1.87801, 0.4, -0.000293434, 0.998022, 0.940889, 0.952711, 0.945002
4.00093, 7.91417, 0.372014, 1.87802, 0.4, -0.000290154, 0.99802, 0.940885, 0.952706, 0.944998
4.00193, 7.90898, 0.371956, 1.87807, 0.4, -0.000286868, 0.998017, 0.940882, 0.952702, 0.944994
4.00293, 7.90385, 0.371898, 1.87809, 0.4, -0.000283575, 0.998015, 0.940878, 0.952699, 0.94499
4.00393, 7.89877, 0.371842, 1.87811, 0.4, -0.000280275, 0.998013, 0.940875, 0.952695, 0.944986
4.00493, 7.89375, 0.371788, 1.87814, 0.4, -0.00027697, 0.998011, 0.940871, 0.952691, 0.944982
4.00593, 7.8888, 0.371734, 1.87814, 0.4, -0.000273658, 0.998008, 0.940868, 0.952687, 0.944978
4.00693, 7.8839, 0.371682, 1.87817, 0.4, -0.00027034, 0.998006, 0.940864, 0.952684, 0.944975
4.00793, 7.87907, 0.37163, 1.87821, 0.4, -0.000267016, 0.998004, 0.940861, 0.95268, 0.944971
4.00892, 7.87429, 0.37158, 1.87824, 0.4, -0.000263686, 0.998001, 0.940857, 0.952676, 0.944967
4.00992, 7.86958, 0.371531, 1.87825, 0.4, -0.000260351, 0.997999, 0.940854, 0.952673, 0.944964
4.01092, 7.86492, 0.371483, 1.87829, 0.4, -0.00025701, 0.997997, 0.940851, 0.952669, 0.94496
4.01192, 7.86032, 0.371437, 1.87831, 0.4, -0.000253664, 0.997995, 0.940848, 0.952666, 0.944957
4.01292, 7.85579, 0.371391, 1.87834, 0.4, -0.000250313, 0.997993, 0.940845, 0.952663, 0.944953
4.01392, 7.85131, 0.371346, 1.87836, 0.4, -0.000246956, 0.99799, 0.940841, 0.95266, 0.94495
4.01492, 7.8469, 0.371303, 1.87838, 0.4, -0.000243595, 0.997988, 0.940838, 0.952656, 0.944947
4.01592, 7.84254, 0.371261, 1.87841, 0.4, -0.000240229, 0.997986, 0.940835, 0.952653, 0.944944
4.01692, 7.83825, 0.37122, 1.87845, 0.4, -0.000236858, 0.997984, 0.940833, 0.95265, 0.944941
4.01792, 7.83401, 0.37118, 1.87845, 0.4, -0.000233482, 0.997982, 0.94083, 0.952647, 0.944938
4.01892, 7.82984, 0.371142, 1.87847, 0.4, -0.000230102, 0.99798, 0.940827, 0.952645, 0.944935
4.01992, 7.82573, 0.371104, 1.87847, 0.4, -0.000226718, 0.997978, 0.940824, 0.952642, 0.944932
4.02092, 7.82168, 0.371068, 1.87852, 0.4, -0.000223329, 0.997976, 0.940822, 0.952639, 0.944929
4.02192, 7.81769, 0.371033, 1.87851, 0.4, -0.000219937, 0.997974, 0.940819, 0.952636, 0.944926
4.02292, 7.81376, 0.370999, 1.87854, 0.4, -0.000216541, 0.997972, 0.940816, 0.952634, 0.944923
4.02392, 7.8099, 0.370966, 1.87855, 0.4, -0.000213141, 0.99797, 0.940814, 0.952631, 0.944921
4.02492, 7.80609, 0.370934, 1.87855, 0.4, -0.000209737, 0.997968, 0.940812, 0.952629, 0.944918
4.02592, 7.80234, 0.370904, 1.87858, 0.4, -0.00020633, 0.997966, 0.940809, 0.952626, 0.944916
4.02692, 7.79866, 0.370874, 1.8786, 0.4, -0.00020292, 0.997965, 0.940807, 0.952624, 0.944913
4.02792, 7.79504, 0.370846, 1.87859, 0.4, -0.000199506, 0.997963, 0.940805, 0.952622, 0.944911
4.02892, 7.79148, 0.370819, 1.87859, 0.4, -0.000196089, 0.997961, 0.940802, 0.95262, 0.944909
4.02992, 7.78798, 0.370793, 1.87862, 0.4, -0.00019267, 0.997959, 0.9408, 0.952617, 0.944906
4.03092, 7.78454, 0.370768, 1.87863, 0.4, -0.000189247, 0.997957, 0.940798, 0.952615, 0.944904
4.03192, 7.78117, 0.370745, 1.87865, 0.4, -0.000185822, 0.997955, 0.940796, 0.952613, 0.944902
4.03292, 7.77785, 0.370722, 1.87867, 0.4, -0.000182394, 0.997954, 0.940794, 0.952612, 0.9449
4.03392, 7.7746, 0.370701, 1.87868, 0.4, -0.000178964, 0.997952, 0.940792, 0.95261, 0.944898
4.03492, 7.77141, 0.370681, 1.87868, 0.4, -0.000175532, 0.99795, 0.94079, 0.952608, 0.944896
4.03592, 7.76828, 0.370662, 1.87868, 0.4, -0.000172097, 0.997949, 0.940789, 0.952606, 0.944895
4.03692, 7.76522, 0.370644, 1.87869, 0.4, -0.000168661, 0.997947, 0.940787, 0.952605, 0.944893
4.03792, 7.76221, 0.370627, 1.8787, 0.4, -0.000165223, 0.997945, 0.940785, 0.952603, 0.944891
4.03892, 7.75927, 0.370612, 1.87871, 0.4, -0.000161783, 0.997944, 0.940783, 0.952602, 0.944889
4.03992, 7.75639, 0.370598, 1.8787, 0.4, -0.000158341, 0.997942, 0.940782, 0.9526, 0.944888
4.04092, 7.75357, 0.370584, 1.87872, 0.4, -0.000154898, 0.997941, 0.94078, 0.952599, 0.944886
4.04192, 7.75081, 0.370572, 1.87872, 0.4, -0.000151454, 0.997939, 0.940779, 0.952597, 0.944885
4.04292, 7.74811, 0.370561, 1.87874, 0.4, -0.000148008, 0.997937, 0.940778, 0.952596, 0.944884
4.04392, 7.74548, 0.370551, 1.87874, 0.4, -0.000144562, 0.997936, 0.940776, 0.952595, 0.944882
4.04492, 7.74291, 0.370542, 1.87875, 0.4, -0.000141114, 0.997935, 0.940775, 0.952594, 0.944881
4.04592, 7.7404, 0.370535, 1.87872, 0.4, -0.000137666, 0.997933, 0.940774, 0.952593, 0.94488
4.04692, 7.73796, 0.370528, 1.87873, 0.4, -0.000134217, 0.997932, 0.940773, 0.952592, 0.944879
4.04792, 7.73557, 0.370523, 1.87873, 0.4, -0.000130767, 0.99793, 0.940771, 0.952591, 0.944878
4.04892, 7.73325, 0.370519, 1.87873, 0.4, -0.000127317, 0.997929, 0.94077, 0.95259, 0.944877
4.04992, 7.73099, 0.370516, 1.87873, 0.4, -0.000123867, 0.997927, 0.940769, 0.95259, 0.944876
4.05092, 7.72879, 0.370514, 1.87875, 0.4, -0.000120417, 0.997926, 0.940768, 0.952589, 0.944875
4.05192, 7.72665, 0.370514, 1.87872, 0.4, -0.000116967, 0.997925, 0.940768, 0.952588, 0.944875
4.05292, 7.72458, 0.370514, 1.87871, 0.4, -0.000113517, 0.997923, 0.940767, 0.952588, 0.944874
4.05392, 7.72257, 0.370516, 1.87872, 0.4, -0.000110067, 0.997922, 0.940766, 0.952587, 0.944873
4.05492, 7.72062, 0.370518, 1.87872, 0.4, -0.000106617, 0.997921, 0.940765, 0.952587, 0.944873
4.05592, 7.71873, 0.370522, 1.87874, 0.4, -0.000103169, 0.99792, 0.940765, 0.952586, 0.944872
4.05692, 7.7169, 0.370527, 1.87873, 0.4, -9.97203e-05, 0.997918, 0.940764, 0.952586, 0.944872
4.05792, 7.71514, 0.370533, 1.87873, 0.4, -9.62729e-05, 0.997917, 0.940764, 0.952586, 0.944871
4.05892, 7.71344, 0.37054, 1.87871, 0.4, -9.28265e-05, 0.997916, 0.940763, 0.952586, 0.944871
4.05992, 7.71179, 0.370549, 1.8787, 0.4, -8.93811e-05, 0.997915, 0.940763, 0.952586, 0.944871
4.06092, 7.71022, 0.370558, 1.8787, 0.4, -8.59369e-05, 0.997914, 0.940762, 0.952586, 0.944871
4.06192, 7.7087, 0.370568, 1.87871, 0.4, -8.2494e-05, 0.997912, 0.940762, 0.952586, 0.944871
4.06292, 7.70725, 0.37058, 1.87869, 0.4, -7.90525e-05, 0.997911, 0.940762, 0.952586, 0.944871
4.06392, 7.70586, 0.370592, 1.87868, 0.4, -7.56127e-05, 0.99791, 0.940761, 0.952586, 0.944871
4.06492, 7.70453, 0.370606, 1.87869, 0.4, -7.21745e-05, 0.997909, 0.940761, 0.952586, 0.944871
4.06592, 7.70326, 0.370621, 1.87867, 0.4, -6.87381e-05, 0.997908, 0.940761, 0.952587, 0.944871
4.06692, 7.70205, 0.370637, 1.87865, 0.4, -6.53037e-05, 0.997907, 0.940761, 0.952587, 0.944871
4.06792, 7.70091, 0.370654, 1.87862, 0.4, -6.18714e-05, 0.997906, 0.940761, 0.952587, 0.944871
4.06892, 7.69982, 0.370672, 1.87861, 0.4, -5.84413e-05, 0.997905, 0.940761, 0.952588, 0.944872
4.06992, 7.6988, 0.370692, 1.87861, 0.4, -5.50137e-05, 0.997904, 0.940761, 0.952589, 0.944872
4.07092, 7.69784, 0.370712, 1.8786, 0.4, -5.15884e-05, 0.997903, 0.940762, 0.952589, 0.944873
4.07192, 7.69695, 0.370734, 1.87858, 0.4, -4.81658e-05, 0.997902, 0.940762, 0.95259, 0.944873
4.07292, 7.69611, 0.370756, 1.87858, 0.4, -4.47459e-05, 0.997902, 0.940762, 0.952591, 0.944874
4.07392, 7.69534, 0.37078, 1.87855, 0.4, -4.13289e-05, 0.997901, 0.940763, 0.952592, 0.944875
4.07492, 7.69462, 0.370805, 1.87854, 0.4, -3.79149e-05, 0.9979, 0.940763, 0.952592, 0.944875
4.07592, 7.69397, 0.370831, 1.87849, 0.4, -3.4504e-05, 0.997899, 0.940763, 0.952594, 0.944876
4.07692, 7.69338, 0.370857, 1.8785, 0.4, -3.10963e-05, 0.997898, 0.940764, 0.952595, 0.944877
4.07792, 7.69285, 0.370885, 1.87848, 0.4, -2.7692e-05, 0.997898, 0.940765, 0.952596, 0.944878
4.07892, 7.69238, 0.370915, 1.87846, 0.4, -2.42912e-05, 0.997897, 0.940765, 0.952597, 0.944879
4.07992, 7.69198, 0.370945, 1.87845, 0.4, -2.0894e-05, 0.997896, 0.940766, 0.952598, 0.94488
4.08092, 7.69163, 0.370976, 1.87843, 0.4, -1.75005e-05, 0.997895, 0.940767, 0.952599, 0.944881
4.08192, 7.69135, 0.371008, 1.87843, 0.4, -1.41109e-05, 0.997895, 0.940767, 0.952601, 0.944882
4.08292, 7.69112, 0.371042, 1.87839, 0.4, -1.07253e-05, 0.997894, 0.940768, 0.952602, 0.944883
4.08392, 7.69096, 0.371076, 1.87838, 0.4, -7.34384e-06, 0.997893, 0.940769, 0.952604, 0.944885
4.08492, 7.69086, 0.371111, 1.87834, 0.4, -3.9666e-06, 0.997893, 0.94077, 0.952605, 0.944886
4.08592, 7.69082, 0.371148, 1.87832, 0.4, -5.93712e-07, 0.997892, 0.940771, 0.952607, 0.944888
4.08692, 7.69084, 0.371186, 1.87833, 0.4, 2.77469e-06, 0.997892, 0.940772, 0.952609, 0.944889
4.08792, 7.69092, 0.371224, 1.87826, 0.4, 6.13846e-06, 0.997891, 0.940773, 0.95261, 0.944891
4.08892, 7.69106, 0.371264, 1.87828, 0.4, 9.49752e-06, 0.99789, 0.940775, 0.952612, 0.944892
4.08992, 7.69126, 0.371304, 1.87824, 0.4, 1.28517e-05, 0.99789, 0.940776, 0.952614, 0.944894
4.09092, 7.69152, 0.371346, 1.87822, 0.4, 1.62009e-05, 0.997889, 0.940777, 0.952616, 0.944896
4.09192, 7.69184, 0.371389, 1.87817, 0.4, 1.95451e-05, 0.997889, 0.940778, 0.952618, 0.944898
4.09292, 7.69222, 0.371433, 1.87818, 0.4, 2.2884e-05, 0.997888, 0.94078, 0.95262, 0.944899
4.09392, 7.69267, 0.371478, 1.87815, 0.4, 2.62175e-05, 0.997888, 0.940781, 0.952622, 0.944901
4.09492, 7.69317, 0.371524, 1.87812, 0.4, 2.95457e-05, 0.997887, 0.940783, 0.952624, 0.944903
4.09592, 7.69373, 0.371571, 1.87808, 0.4, 3.28682e-05, 0.997887, 0.940784, 0.952626, 0.944906
4.09692, 7.69435, 0.371619, 1.87806, 0.4, 3.61851e-05, 0.997887, 0.940786, 0.952629, 0.944908
4.09792, 7.69503, 0.371668, 1.87802, 0.4, 3.94961e-05, 0.997886, 0.940787, 0.952631, 0.94491
4.09892, 7.69577, 0.371718, 1.87802, 0.4, 4.28012e-05, 0.997886, 0.940789, 0.952634, 0.944912
4.09992, 7.69657, 0.371769, 1.87798, 0.4, 4.61002e-05, 0.997886, 0.940791, 0.952636, 0.944914
4.10092, 7.69743, 0.37182, 1.87795, 0.4, 4.93931e-05, 0.997885, 0.940793, 0.952639, 0.944917
4.10192, 7.69835, 0.371874, 1.87792, 0.4, 5.26797e-05, 0.997885, 0.940795, 0.952641, 0.944919
4.10292, 7.69933, 0.371927, 1.87789, 0.4, 5.59598e-05, 0.997885, 0.940796, 0.952644, 0.944922
4.10392, 7.70037, 0.371983, 1.87787, 0.4, 5.92335e-05, 0.997884, 0.940798, 0.952647, 0.944924
4.10492, 7.70146, 0.372039, 1.87785, 0.4, 6.25005e-05, 0.997884, 0.940801, 0.952649, 0.944927
4.10592, 7.70262, 0.372096, 1.8778, 0.4, 6.57607e-05, 0.997884, 0.940803, 0.952652, 0.94493
4.10692, 7.70383, 0.372154, 1.87777, 0.4, 6.90141e-05, 0.997884, 0.940805, 0.952655, 0.944932
4.10792, 7.7051, 0.372213, 1.87775, 0.4, 7.22605e-05, 0.997884, 0.940807, 0.952658, 0.944935
4.10892, 7.70643, 0.372273, 1.8777, 0.4, 7.54997e-05, 0.997884, 0.940809, 0.952661, 0.944938
4.10992, 7.70782, 0.372333, 1.87768, 0.4, 7.87318e-05, 0.997883, 0.940811, 0.952664, 0.944941
4.11092, 7.70927, 0.372395, 1.87764, 0.4, 8.19566e-05, 0.997883, 0.940814, 0.952667, 0.944944
4.11192, 7.71077, 0.372458, 1.87762, 0.4, 8.51739e-05, 0.997883, 0.940816, 0.952671, 0.944947
4.11292, 7.71233, 0.372522, 1.8776, 0.4, 8.83837e-05, 0.997883, 0.940818, 0.952674, 0.94495
4.11392, 7.71395, 0.372587, 1.87755, 0.4, 9.15858e-05, 0.997883, 0.940821, 0.952677, 0.944953
4.11492, 7.71563, 0.372653, 1.87751, 0.4, 9.47801e-05, 0.997883, 0.940823, 0.952681, 0.944956
4.11592, 7.71736, 0.372719, 1.87747, 0.4, 9.79665e-05, 0.997883, 0.940826, 0.952684, 0.944959
4.11692, 7.71916, 0.372787, 1.87746, 0.4, 0.000101145, 0.997883, 0.940828, 0.952687, 0.944962
4.11792, 7.721, 0.372856, 1.87743, 0.4, 0.000104315, 0.997883, 0.940831, 0.952691, 0.944966
4.11892, 7.72291, 0.372925, 1.87738, 0.4, 0.000107477, 0.997883, 0.940834, 0.952695, 0.944969
4.11992, 7.72487, 0.372996, 1.87734, 0.4, 0.000110631, 0.997883, 0.940837, 0.952698, 0.944973
4.12092, 7.72689, 0.373067, 1.8773, 0.4, 0.000113777, 0.997883, 0.940839, 0.952702, 0.944976
4.12192, 7.72897, 0.37314, 1.87725, 0.4, 0.000116913, 0.997883, 0.940842, 0.952706, 0.94498
4.12292, 7.7311, 0.373213, 1.87721, 0.4, 0.000120041, 0.997883, 0.940845, 0.952709, 0.944983
4.12392, 7.73329, 0.373287, 1.87722, 0.4, 0.000123161, 0.997883, 0.940848, 0.952713, 0.944987
4.12492, 7.73554, 0.373362, 1.87716, 0.4, 0.000126271, 0.997883, 0.940851, 0.952717, 0.94499
4.12592, 7.73784, 0.373438, 1.87712, 0.4, 0.000129373, 0.997884, 0.940854, 0.952721, 0.944994
4.12692, 7.74019, 0.373515, 1.87709, 0.4, 0.000132465, 0.997884, 0.940857, 0.952725, 0.944998
4.12792, 7.74261, 0.373593, 1.87705, 0.4, 0.000135549, 0.997884, 0.94086, 0.952729, 0.945002
4.12892, 7.74507, 0.373672, 1.87703, 0.4, 0.000138623, 0.997884, 0.940863, 0.952733, 0.945006
4.12992, 7.7476, 0.373752, 1.87698, 0.4, 0.000141687, 0.997884, 0.940866, 0.952738, 0.94501
4.13092, 7.75018, 0.373832, 1.87695, 0.4, 0.000144742, 0.997885, 0.94087, 0.952742, 0.945014
4.13192, 7.75281, 0.373914, 1.87688, 0.4, 0.000147788, 0.997885, 0.940873, 0.952746, 0.945018
4.13292, 7.7555, 0.373996, 1.87684, 0.4, 0.000150823, 0.997885, 0.940876, 0.952751, 0.945022
4.13392, 7.75824, 0.374079, 1.87681, 0.4, 0.000153849, 0.997885, 0.94088, 0.952755, 0.945026
4.13492, 7.76104, 0.374163, 1.87677, 0.4, 0.000156865, 0.997886, 0.940883, 0.952759, 0.94503
4.13592, 7.76389, 0.374248, 1.87672, 0.4, 0.000159871, 0.997886, 0.940886, 0.952764, 0.945035
4.13692, 7.76679, 0.374334, 1.87669, 0.4, 0.000162867, 0.997886, 0.94089, 0.952768, 0.945039
4.13792, 7.76975, 0.374421, 1.87665, 0.4, 0.000165853, 0.997887, 0.940893, 0.952773, 0.945043
4.13892, 7.77276, 0.374508, 1.8766, 0.4, 0.000168828, 0.997887, 0.940897, 0.952778, 0.945048
4.13992, 7.77583, 0.374597, 1.87655, 0.4, 0.000171793, 0.997887, 0.940901, 0.952782, 0.945052
4.14092, 7.77895, 0.374686, 1.87652, 0.4, 0.000174748, 0.997888, 0.940904, 0.952787, 0.945057
4.14192, 7.78212, 0.374776, 1.87648, 0.4, 0.000177691, 0.997888, 0.940908, 0.952792, 0.945061
4.14292, 7.78534, 0.374867, 1.87645, 0.4, 0.000180624, 0.997889, 0.940912, 0.952797, 0.945066
4.14392, 7.78862, 0.374959, 1.87638, 0.4, 0.000183547, 0.997889, 0.940915, 0.952802, 0.945071
4.14492, 7.79195, 0.375051, 1.87634, 0.4, 0.000186458, 0.997889, 0.940919, 0.952807, 0.945075
4.14592, 7.79533, 0.375145, 1.8763, 0.4, 0.000189358, 0.99789, 0.940923, 0.952812, 0.94508
4.14691, 7.79877, 0.375239, 1.87625, 0.4, 0.000192248, 0.997891, 0.940927, 0.952817, 0.945085
4.14791, 7.80226, 0.375334, 1.87619, 0.4, 0.000195126, 0.997891, 0.940931, 0.952822, 0.94509
4.14891, 7.80579, 0.37543, 1.87615, 0.4, 0.000197993, 0.997892, 0.940935, 0.952827, 0.945094
4.14991, 7.80938, 0.375527, 1.87611, 0.4, 0.000200848, 0.997892, 0.940939, 0.952832, 0.945099
4.15091, 7.81302, 0.375624, 1.87607, 0.4, 0.000203692, 0.997893, 0.940943, 0.952837, 0.945104
4.15191, 7.81671, 0.375722, 1.87601, 0.4, 0.000206524, 0.997893, 0.940947, 0.952842, 0.945109
4.15291, 7.82046, 0.375822, 1.87597, 0.4, 0.000209345, 0.997894, 0.940951, 0.952848, 0.945114
4.15391, 7.82425, 0.375922, 1.87594, 0.4, 0.000212154, 0.997894, 0.940956, 0.952853, 0.94512
4.15491, 7.8281, 0.376022, 1.87588, 0.4, 0.000214951, 0.997895, 0.94096, 0.952859, 0.945125
4.15591, 7.83199, 0.376124, 1.87583, 0.4, 0.000217736, 0.997896, 0.940964, 0.952864, 0.94513
4.15691, 7.83593, 0.376226, 1.87577, 0.4, 0.000220509, 0.997896, 0.940968, 0.95287, 0.945135
4.15791, 7.83993, 0.376329, 1.87573, 0.4, 0.00022327, 0.997897, 0.940973, 0.952875, 0.945141
4.15891, 7.84397, 0.376433, 1.87568, 0.4, 0.000226019, 0.997897, 0.940977, 0.952881, 0.945146
4.15991, 7.84807, 0.376537, 1.87565, 0.4, 0.000228756, 0.997898, 0.940981, 0.952886, 0.945151
4.16091, 7.85221, 0.376642, 1.8756, 0.4, 0.00023148, 0.997899, 0.940986, 0.952892, 0.945157
4.16191, 7.8564, 0.376748, 1.87555, 0.4, 0.000234191, 0.9979, 0.94099, 0.952898, 0.945162
4.16291, 7.86064, 0.376855, 1.8755, 0.4, 0.000236891, 0.9979, 0.940995, 0.952904, 0.945168
4.16391, 7.86493, 0.376963, 1.87542, 0.4, 0.000239577, 0.997901, 0.940999, 0.952909, 0.945173
4.16491, 7.86926, 0.377071, 1.87541, 0.4, 0.000242251, 0.997902, 0.941004, 0.952915, 0.945179
4.16591, 7.87365, 0.37718, 1.87535, 0.4, 0.000244912, 0.997902, 0.941009, 0.952921, 0.945184
4.16691, 7.87808, 0.377289, 1.87531, 0.4, 0.00024756, 0.997903, 0.941013, 0.952927, 0.94519
4.16791, 7.88256, 0.3774, 1.87525, 0.4, 0.000250195, 0.997904, 0.941018, 0.952933, 0.945196
4.16891, 7.88709, 0.377511, 1.87521, 0.4, 0.000252817, 0.997905, 0.941023, 0.952939, 0.945202
4.16991, 7.89166, 0.377623, 1.87513, 0.4, 0.000255426, 0.997906, 0.941027, 0.952945, 0.945207
4.17091, 7.89628, 0.377735, 1.8751, 0.4, 0.000258021, 0.997906, 0.941032, 0.952951, 0.945213
4.17191, 7.90095, 0.377849, 1.87507, 0.4, 0.000260604, 0.997907, 0.941037, 0.952957, 0.945219
4.17291, 7.90566, 0.377963, 1.87499, 0.4, 0.000263173, 0.997908, 0.941042, 0.952963, 0.945225
4.17391, 7.91042, 0.378077, 1.87495, 0.4, 0.000265728, 0.997909, 0.941047, 0.95297, 0.945231
4.17491, 7.91523, 0.378192, 1.87489, 0.4, 0.00026827, 0.99791, 0.941052, 0.952976, 0.945237
4.17591, 7.92008, 0.378308, 1.87484, 0.4, 0.000270798, 0.997911, 0.941057, 0.952982, 0.945243
4.17691, 7.92498, 0.378425, 1.87479, 0.4, 0.000273313, 0.997911, 0.941061, 0.952988, 0.945249
4.17791, 7.92992, 0.378542, 1.87476, 0.4, 0.000275814, 0.997913, 0.941067, 0.952995, 0.945255
4.17891, 7.93491, 0.37866, 1.87468, 0.4, 0.000278301, 0.997913, 0.941072, 0.953001, 0.945261
4.17991, 7.93994, 0.378779, 1.87463, 0.4, 0.000280774, 0.997914, 0.941077, 0.953008, 0.945267
4.18091, 7.94502, 0.378898, 1.87458, 0.4, 0.000283233, 0.997915, 0.941082, 0.953014, 0.945274
4.18191, 7.95014, 0.379018, 1.87453, 0.4, 0.000285678, 0.997916, 0.941087, 0.953021, 0.94528
4.18291, 7.9553, 0.379138, 1.87449, 0.4, 0.000288108, 0.997917, 0.941092, 0.953027, 0.945286
4.18391, 7.96051, 0.37926, 1.87443, 0.4, 0.000290525, 0.997918, 0.941097, 0.953034, 0.945292
4.18491, 7.96576, 0.379382, 1.87438, 0.4, 0.000292927, 0.997919, 0.941103, 0.95304, 0.945299
4.18591, 7.97105, 0.379504, 1.87431, 0.4, 0.000295315, 0.99792, 0.941108, 0.953047, 0.945305
4.18691, 7.97639, 0.379627, 1.87427, 0.4, 0.000297689, 0.997921, 0.941113, 0.953054, 0.945311
4.18791, 7.98177, 0.37975, 1.87422, 0.4, 0.000300047, 0.997922, 0.941118, 0.95306, 0.945318
4.18891, 7.98719, 0.379875, 1.87419, 0.4, 0.000302392, 0.997923, 0.941124, 0.953067, 0.945324
4.18991, 7.99266, 0.38, 1.87411, 0.4, 0.000304721, 0.997924, 0.941129, 0.953074, 0.945331
4.19091, 7.99816, 0.380125, 1.87404, 0.4, 0.000307036, 0.997925, 0.941134, 0.953081, 0.945337
4.19191, 8.00371, 0.380251, 1.87401, 0.4, 0.000309336, 0.997926, 0.94114, 0.953088, 0.945344
4.19291, 8.0093, 0.380378, 1.87394, 0.4, 0.000311622, 0.997927, 0.941145, 0.953095, 0.945351
4.19391, 8.01493, 0.380505, 1.87388, 0.4, 0.000313892, 0.997929, 0.941151, 0.953102, 0.945357
4.19491, 8.0206, 0.380633, 1.87381, 0.4, 0.000316147, 0.997929, 0.941156, 0.953108, 0.945364
4.19591, 8.02631, 0.380761, 1.87378, 0.4, 0.000318388, 0.99793, 0.941162, 0.953115, 0.945371
4.19691, 8.03206, 0.38089, 1.87375, 0.4, 0.000320613, 0.997931, 0.941167, 0.953122, 0.945377
4.19791, 8.03785, 0.381019, 1.8737, 0.4, 0.000322823, 0.997933, 0.941173, 0.953129, 0.945384
4.19891, 8.04368, 0.381149, 1.87363, 0.4, 0.000325017, 0.997934, 0.941179, 0.953137, 0.945391
4.19991, 8.04955, 0.38128, 1.87356, 0.4, 0.000327197, 0.997935, 0.941184, 0.953144, 0.945398
4.20091, 8.05546, 0.381411, 1.8735, 0.4, 0.000329361, 0.997936, 0.94119, 0.953151, 0.945405
4.20191, 8.06141, 0.381542, 1.87345, 0.4, 0.000331509, 0.997937, 0.941195, 0.953158, 0.945411
4.20291, 8.0674, 0.381675, 1.87341, 0.4, 0.000333642, 0.997938, 0.941201, 0.953165, 0.945418
4.20391, 8.07342, 0.381807, 1.87336, 0.4, 0.00033576, 0.99794, 0.941207, 0.953172, 0.945425
4.20491, 8.07948, 0.38194, 1.87329, 0.4, 0.000337862, 0.997941, 0.941213, 0.95318, 0.945432
4.20591, 8.08558, 0.382074, 1.87323, 0.4, 0.000339948, 0.997942, 0.941218, 0.953187, 0.945439
4.20691, 8.09172, 0.382209, 1.87316, 0.4, 0.000342018, 0.997943, 0.941224, 0.953194, 0.945446
4.20791, 8.0979, 0.382343, 1.87311, 0.4, 0.000344073, 0.997944, 0.94123, 0.953202, 0.945453
4.20891, 8.10411, 0.382478, 1.87307, 0.4, 0.000346111, 0.997945, 0.941236, 0.953209, 0.94546
4.20991, 8.11036, 0.382614, 1.87301, 0.4, 0.000348134, 0.997947, 0.941242, 0.953216, 0.945467
4.21091, 8.11664, 0.38275, 1.87298, 0.4, 0.000350141, 0.997948, 0.941248, 0.953224, 0.945475
4.21191, 8.12296, 0.382887, 1.87289, 0.4, 0.000352132, 0.997949, 0.941253, 0.953231, 0.945482
4.21291, 8.12932, 0.383024, 1.87287, 0.4, 0.000354107, 0.99795, 0.941259, 0.953239, 0.945489
4.21391, 8.13571, 0.383161, 1.87281, 0.4, 0.000356065, 0.997952, 0.941265, 0.953246, 0.945496
4.21491, 8.14214, 0.383299, 1.87275, 0.4, 0.000358008, 0.997953, 0.941271, 0.953254, 0.945503
4.21591, 8.1486, 0.383438, 1.87269, 0.4, 0.000359934, 0.997954, 0.941277, 0.953261, 0.94551
4.21691, 8.15509, 0.383577, 1.87263, 0.4, 0.000361844, 0.997955, 0.941283, 0.953269, 0.945518
4.21791, 8.16162, 0.383716, 1.87258, 0.4, 0.000363737, 0.997957, 0.941289, 0.953276, 0.945525
4.21891, 8.16819, 0.383856, 1.87252, 0.4, 0.000365615, 0.997958, 0.941295, 0.953284, 0.945532
4.21991, 8.17479, 0.383996, 1.87248, 0.4, 0.000367475, 0.997959, 0.941301, 0.953291, 0.94554
4.22091, 8.18142, 0.384137, 1.8724, 0.4, 0.000369319, 0.99796, 0.941308, 0.953299, 0.945547
4.22191, 8.18808, 0.384278, 1.87234, 0.4, 0.000371147, 0.997962, 0.941314, 0.953307, 0.945554
4.22291, 8.19478, 0.384419, 1.87232, 0.4, 0.000372958, 0.997963, 0.94132, 0.953314, 0.945562
4.22391, 8.20151, 0.384561, 1.87222, 0.4, 0.000374753, 0.997964, 0.941326, 0.953322, 0.945569
4.22491, 8.20827, 0.384703, 1.87218, 0.4, 0.000376531, 0.997966, 0.941332, 0.95333, 0.945576
4.22591, 8.21506, 0.384846, 1.87213, 0.4, 0.000378292, 0.997967, 0.941338, 0.953338, 0.945584
4.22691, 8.22189, 0.384989, 1.87208, 0.4, 0.000380036, 0.997968, 0.941344, 0.953345, 0.945591
4.22791, 8.22874, 0.385132, 1.87204, 0.4, 0.000381763, 0.99797, 0.94135, 0.953353, 0.945599
4.22891, 8.23563, 0.385276, 1.87196, 0.4, 0.000383474, 0.997971, 0.941357, 0.953361, 0.945606
4.22991, 8.24255, 0.38542, 1.8719, 0.4, 0.000385168, 0.997972, 0.941363, 0.953369, 0.945614
4.23091, 8.2495, 0.385565, 1.87187, 0.4, 0.000386845, 0.997974, 0.941369, 0.953377, 0.945621
4.23191, 8.25648, 0.38571, 1.87179, 0.4, 0.000388505, 0.997975, 0.941375, 0.953385, 0.945629
4.23291, 8.26348, 0.385855, 1.87173, 0.4, 0.000390147, 0.997976, 0.941382, 0.953392, 0.945637
4.23391, 8.27052, 0.386, 1.87172, 0.4, 0.000391773, 0.997978, 0.941388, 0.9534, 0.945644
4.23491, 8.27759, 0.386146, 1.87161, 0.4, 0.000393382, 0.997979, 0.941394, 0.953408, 0.945652
4.23591, 8.28469, 0.386292, 1.87159, 0.4, 0.000394973, 0.99798, 0.941401, 0.953416, 0.945659
4.23691, 8.29181, 0.386439, 1.87153, 0.4, 0.000396548, 0.997982, 0.941407, 0.953424, 0.945667
4.23791, 8.29896, 0.386586, 1.87146, 0.4, 0.000398105, 0.997983, 0.941413, 0.953432, 0.945675
4.23891, 8.30614, 0.386733, 1.87141, 0.4, 0.000399645, 0.997984, 0.941419, 0.95344, 0.945682
4.23991, 8.31335, 0.38688, 1.87137, 0.4, 0.000401167, 0.997986, 0.941426, 0.953448, 0.94569
4.24091, 8.32058, 0.387028, 1.87132, 0.4, 0.000402672, 0.997987, 0.941432, 0.953456, 0.945698
4.24191, 8.32784, 0.387176, 1.87124, 0.4, 0.00040416, 0.997989, 0.941439, 0.953464, 0.945705
4.24291, 8.33513, 0.387325, 1.87119, 0.4, 0.000405631, 0.99799, 0.941445, 0.953472, 0.945713
4.24391, 8.34245, 0.387473, 1.87114, 0.4, 0.000407084, 0.997991, 0.941451, 0.95348, 0.945721
4.24491, 8.34979, 0.387622, 1.87109, 0.4, 0.00040852, 0.997993, 0.941458, 0.953488, 0.945729
4.24591, 8.35715, 0.387771, 1.87104, 0.4, 0.000409938, 0.997994, 0.941464, 0.953496, 0.945736
4.24691, 8.36455, 0.387921, 1.87098, 0.4, 0.000411339, 0.997995, 0.941471, 0.953504, 0.945744
4.24791, 8.37196, 0.388071, 1.87092, 0.4, 0.000412722, 0.997997, 0.941477, 0.953513, 0.945752
4.24891, 8.3794, 0.38822, 1.87087, 0.4, 0.000414087, 0.997998, 0.941484, 0.953521, 0.94576
4.24991, 8.38687, 0.388371, 1.8708, 0.4, 0.000415435, 0.998, 0.94149, 0.953529, 0.945768
4.25091, 8.39436, 0.388521, 1.87075, 0.4, 0.000416766, 0.998001, 0.941496, 0.953537, 0.945775
4.25191, 8.40187, 0.388672, 1.87071, 0.4, 0.000418078, 0.998003, 0.941503, 0.953545, 0.945783
4.25291, 8.40941, 0.388823, 1.87063, 0.4, 0.000419373, 0.998004, 0.941509, 0.953553, 0.945791
4.25391, 8.41697, 0.388974, 1.87058, 0.4, 0.000420651, 0.998005, 0.941516, 0.953561, 0.945799
4.25491, 8.42456, 0.389125, 1.87054, 0.4, 0.00042191, 0.998007, 0.941522, 0.95357, 0.945807
4.25591, 8.43216, 0.389277, 1.87051, 0.4, 0.000423152, 0.998008, 0.941529, 0.953578, 0.945815
4.25691, 8.43979, 0.389429, 1.87045, 0.4, 0.000424376, 0.99801, 0.941535, 0.953586, 0.945823
4.25791, 8.44744, 0.389581, 1.87039, 0.4, 0.000425582, 0.998011, 0.941542, 0.953594, 0.94583
4.25891, 8.45511, 0.389733, 1.87032, 0.4, 0.000426771, 0.998013, 0.941548, 0.953602, 0.945838
4.25991, 8.4628, 0.389885, 1.87026, 0.4, 0.000427941, 0.998014, 0.941555, 0.953611, 0.945846
4.26091, 8.47052, 0.390038, 1.87022, 0.4, 0.000429094, 0.998015, 0.941562, 0.953619, 0.945854
4.26191, 8.47825, 0.390191, 1.87015, 0.4, 0.000430229, 0.998017, 0.941568, 0.953627, 0.945862
4.26291, 8.486, 0.390343, 1.87013, 0.4, 0.000431346, 0.998018, 0.941575, 0.953635, 0.94587
4.26391, 8.49378, 0.390496, 1.87007, 0.4, 0.000432445, 0.99802, 0.941581, 0.953644, 0.945878
4.26491, 8.50157, 0.39065, 1.87001, 0.4, 0.000433526, 0.998021, 0.941588, 0.953652, 0.945886
4.26591, 8.50939, 0.390803, 1.86994, 0.4, 0.000434589, 0.998023, 0.941594, 0.95366, 0.945894
4.26691, 8.51722, 0.390957, 1.86989, 0.4, 0.000435634, 0.998024, 0.941601, 0.953669, 0.945902
4.26791, 8.52507, 0.39111, 1.86984, 0.4, 0.000436661, 0.998025, 0.941607, 0.953677, 0.94591
4.26891, 8.53294, 0.391264, 1.86979, 0.4, 0.00043767, 0.998027, 0.941614, 0.953685, 0.945918
4.26991, 8.54082, 0.391418, 1.86973, 0.4, 0.000438662, 0.998028, 0.941621, 0.953693, 0.945926
4.27091, 8.54873, 0.391572, 1.86967, 0.4, 0.000439635, 0.99803, 0.941627, 0.953702, 0.945934
4.27191, 8.55665, 0.391726, 1.86963, 0.4, 0.00044059, 0.998031, 0.941634, 0.95371, 0.945942
4.27291, 8.56459, 0.39188, 1.86959, 0.4, 0.000441527, 0.998033, 0.94164, 0.953718, 0.945949
4.27391, 8.57255, 0.392034, 1.86953, 0.4, 0.000442446, 0.998034, 0.941647, 0.953727, 0.945957
4.27491, 8.58052, 0.392189, 1.86948, 0.4, 0.000443347, 0.998036, 0.941653, 0.953735, 0.945965
4.27591, 8.58851, 0.392344, 1.86943, 0.4, 0.000444229, 0.998037, 0.94166, 0.953743, 0.945973
4.27691, 8.59651, 0.392498, 1.86938, 0.4, 0.000445094, 0.998039, 0.941667, 0.953752, 0.945981
4.27791, 8.60453, 0.392653, 1.86931, 0.4, 0.00044594, 0.99804, 0.941673, 0.95376, 0.945989
4.27891, 8.61257, 0.392807, 1.86927, 0.4, 0.000446769, 0.998041, 0.94168, 0.953768, 0.945997
4.27991, 8.62062, 0.392962, 1.86921, 0.4, 0.000447579, 0.998043, 0.941687, 0.953776, 0.946005
4.28091, 8.62868, 0.393117, 1.86915, 0.4, 0.000448371, 0.998044, 0.941693, 0.953785, 0.946013
4.28191, 8.63676, 0.393272, 1.86911, 0.4, 0.000449146, 0.998046, 0.9417, 0.953793, 0.946021
4.28291, 8.64485, 0.393427, 1.86906, 0.4, 0.000449902, 0.998047, 0.941706, 0.953801, 0.946029
4.28391, 8.65295, 0.393582, 1.86899, 0.4, 0.000450639, 0.998049, 0.941713, 0.95381, 0.946037
4.2849, 8.66107, 0.393737, 1.86895, 0.4, 0.000451359, 0.99805, 0.941719, 0.953818, 0.946045
4.2859, 8.6692, 0.393892, 1.86889, 0.4, 0.00045206, 0.998052, 0.941726, 0.953826, 0.946053
4.2869, 8.67735, 0.394047, 1.86886, 0.4, 0.000452744, 0.998053, 0.941733, 0.953835, 0.946061
4.2879, 8.6855, 0.394202, 1.86879, 0.4, 0.000453409, 0.998054, 0.941739, 0.953843, 0.946069
4.2889, 8.69367, 0.394358, 1.86877, 0.4, 0.000454056, 0.998056, 0.941746, 0.953851, 0.946077
4.2899, 8.70185, 0.394512, 1.86869, 0.4, 0.000454685, 0.998057, 0.941752, 0.95386, 0.946085
4.2909, 8.71004, 0.394668, 1.86868, 0.4, 0.000455296, 0.998059, 0.941759, 0.953868, 0.946093
4.2919, 8.71824, 0.394823, 1.86861, 0.4, 0.000455888, 0.99806, 0.941765, 0.953876, 0.946101
4.2929, 8.72645, 0.394978, 1.86856, 0.4, 0.000456463, 0.998062, 0.941772, 0.953884, 0.946109
4.2939, 8.73467, 0.395133, 1.86852, 0.4, 0.000457019, 0.998063, 0.941779, 0.953893, 0.946117
4.2949, 8.7429, 0.395288, 1.86846, 0.4, 0.000457557, 0.998064, 0.941785, 0.953901, 0.946125
4.2959, 8.75114, 0.395443, 1.86841, 0.4, 0.000458077, 0.998066, 0.941792, 0.953909, 0.946133
4.2969, 8.75939, 0.395598, 1.86836, 0.4, 0.000458579, 0.998067, 0.941798, 0.953918, 0.946141
4.2979, 8.76765, 0.395753, 1.86832, 0.4, 0.000459063, 0.998069, 0.941805, 0.953926, 0.946149
4.2989, 8.77592, 0.395908, 1.86825, 0.4, 0.000459528, 0.99807, 0.941811, 0.953934, 0.946157
4.2999, 8.78419, 0.396063, 1.86823, 0.4, 0.000459976, 0.998072, 0.941818, 0.953942, 0.946165
4.3009, 8.79248, 0.396218, 1.86815, 0.4, 0.000460405, 0.998073, 0.941824, 0.953951, 0.946173
4.3019, 8.80077, 0.396372, 1.8681, 0.4, 0.000460817, 0.998074, 0.941831, 0.953959, 0.94618
4.3029, 8.80907, 0.396527, 1.86807, 0.4, 0.00046121, 0.998076, 0.941838, 0.953967, 0.946188
4.3039, 8.81737, 0.396681, 1.86802, 0.4, 0.000461585, 0.998077, 0.941844, 0.953975, 0.946196
4.3049, 8.82569, 0.396836, 1.86798, 0.4, 0.000461942, 0.998079, 0.941851, 0.953984, 0.946204
4.3059, 8.83401, 0.39699, 1.8679, 0.4, 0.000462281, 0.99808, 0.941857, 0.953992, 0.946212
4.3069, 8.84233, 0.397145, 1.86786, 0.4, 0.000462602, 0.998081, 0.941863, 0.954, 0.94622
4.3079, 8.85066, 0.397299, 1.86785, 0.4, 0.000462905, 0.998083, 0.94187, 0.954008, 0.946228
4.3089, 8.85899, 0.397453, 1.86777, 0.4, 0.00046319, 0.998084, 0.941877, 0.954017, 0.946236
4.3099, 8.86733, 0.397607, 1.86774, 0.4, 0.000463457, 0.998086, 0.941883, 0.954025, 0.946244
4.3109, 8.87568, 0.397761, 1.86769, 0.4, 0.000463706, 0.998087, 0.941889, 0.954033, 0.946251
4.3119, 8.88403, 0.397915, 1.86765, 0.4, 0.000463937, 0.998089, 0.941896, 0.954041, 0.946259
4.3129, 8.89238, 0.398068, 1.86758, 0.4, 0.00046415, 0.99809, 0.941902, 0.954049, 0.946267
4.3139, 8.90074, 0.398222, 1.86757, 0.4, 0.000464345, 0.998091, 0.941909, 0.954057, 0.946275
4.3149, 8.9091, 0.398375, 1.86751, 0.4, 0.000464522, 0.998093, 0.941915, 0.954066, 0.946283
