Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.3159, 8.91746, 0.398528, 1.86747, 0.4, 0.000464681, 0.998094, 0.941922, 0.954074, 0.94629
4.3169, 8.92582, 0.398682, 1.8674, 0.4, 0.000464822, 0.998095, 0.941928, 0.954082, 0.946298
4.3179, 8.93419, 0.398834, 1.86737, 0.4, 0.000464945, 0.998097, 0.941934, 0.95409, 0.946306
4.3189, 8.94256, 0.398987, 1.86733, 0.4, 0.000465051, 0.998098, 0.941941, 0.954098, 0.946314
4.3199, 8.95093, 0.39914, 1.86729, 0.4, 0.000465139, 0.9981, 0.941947, 0.954106, 0.946321
4.3209, 8.95931, 0.399292, 1.86723, 0.4, 0.000465209, 0.998101, 0.941954, 0.954114, 0.946329
4.3219, 8.96768, 0.399444, 1.86717, 0.4, 0.000465261, 0.998102, 0.94196, 0.954122, 0.946337
4.3229, 8.97606, 0.399596, 1.86713, 0.4, 0.000465295, 0.998104, 0.941966, 0.95413, 0.946345
4.3239, 8.98443, 0.399748, 1.86709, 0.4, 0.000465311, 0.998105, 0.941973, 0.954138, 0.946352
4.3249, 8.99281, 0.3999, 1.86704, 0.4, 0.00046531, 0.998106, 0.941979, 0.954146, 0.94636
4.3259, 9.00118, 0.400051, 1.86699, 0.4, 0.000465291, 0.998108, 0.941985, 0.954154, 0.946368
4.3269, 9.00956, 0.400203, 1.86696, 0.4, 0.000465255, 0.998109, 0.941992, 0.954162, 0.946375
4.3279, 9.01793, 0.400354, 1.86692, 0.4, 0.0004652, 0.99811, 0.941998, 0.95417, 0.946383
4.3289, 9.02631, 0.400504, 1.86689, 0.4, 0.000465129, 0.998112, 0.942004, 0.954178, 0.946391
4.3299, 9.03468, 0.400655, 1.86684, 0.4, 0.000465039, 0.998113, 0.94201, 0.954186, 0.946398
4.3309, 9.04305, 0.400805, 1.86679, 0.4, 0.000464932, 0.998114, 0.942017, 0.954194, 0.946406
4.3319, 9.05142, 0.400955, 1.86676, 0.4, 0.000464808, 0.998116, 0.942023, 0.954202, 0.946414
4.3329, 9.05978, 0.401105, 1.86669, 0.4, 0.000464665, 0.998117, 0.942029, 0.95421, 0.946421
4.3339, 9.06814, 0.401255, 1.86665, 0.4, 0.000464506, 0.998118, 0.942035, 0.954218, 0.946429
4.3349, 9.0765, 0.401404, 1.8666, 0.4, 0.000464329, 0.99812, 0.942042, 0.954226, 0.946436
4.3359, 9.08486, 0.401554, 1.86656, 0.4, 0.000464134, 0.998121, 0.942048, 0.954234, 0.946444
4.3369, 9.09321, 0.401702, 1.86653, 0.4, 0.000463923, 0.998122, 0.942054, 0.954242, 0.946451
4.3379, 9.10156, 0.401851, 1.86648, 0.4, 0.000463693, 0.998124, 0.94206, 0.954249, 0.946459
4.3389, 9.1099, 0.401999, 1.86642, 0.4, 0.000463447, 0.998125, 0.942066, 0.954257, 0.946466
4.3399, 9.11824, 0.402147, 1.86639, 0.4, 0.000463183, 0.998126, 0.942073, 0.954265, 0.946474
4.3409, 9.12658, 0.402295, 1.86633, 0.4, 0.000462902, 0.998128, 0.942079, 0.954273, 0.946481
4.3419, 9.13491, 0.402443, 1.8663, 0.4, 0.000462603, 0.998129, 0.942085, 0.954281, 0.946488
4.3429, 9.14323, 0.40259, 1.86628, 0.4, 0.000462288, 0.99813, 0.942091, 0.954288, 0.946496
4.3439, 9.15155, 0.402737, 1.86623, 0.4, 0.000461955, 0.998131, 0.942097, 0.954296, 0.946503
4.3449, 9.15986, 0.402883, 1.86618, 0.4, 0.000461605, 0.998133, 0.942103, 0.954304, 0.946511
4.3459, 9.16817, 0.40303, 1.86615, 0.4, 0.000461238, 0.998134, 0.942109, 0.954311, 0.946518
4.3469, 9.17647, 0.403175, 1.8661, 0.4, 0.000460854, 0.998135, 0.942115, 0.954319, 0.946525
4.3479, 9.18476, 0.403321, 1.86607, 0.4, 0.000460453, 0.998136, 0.942121, 0.954327, 0.946533
4.3489, 9.19304, 0.403466, 1.86603, 0.4, 0.000460035, 0.998138, 0.942127, 0.954334, 0.94654
4.3499, 9.20132, 0.403611, 1.86599, 0.4, 0.000459601, 0.998139, 0.942133, 0.954342, 0.946547
4.3509, 9.20959, 0.403756, 1.86594, 0.4, 0.000459149, 0.99814, 0.942139, 0.95435, 0.946555
4.3519, 9.21785, 0.4039, 1.86591, 0.4, 0.00045868, 0.998142, 0.942145, 0.954357, 0.946562
4.3529, 9.2261, 0.404044, 1.86586, 0.4, 0.000458195, 0.998143, 0.942151, 0.954365, 0.946569
4.3539, 9.23435, 0.404188, 1.86582, 0.4, 0.000457692, 0.998144, 0.942157, 0.954372, 0.946576
4.3549, 9.24258, 0.404331, 1.86577, 0.4, 0.000457173, 0.998145, 0.942163, 0.95438, 0.946583
4.3559, 9.2508, 0.404474, 1.86575, 0.4, 0.000456638, 0.998146, 0.942168, 0.954387, 0.946591
4.3569, 9.25902, 0.404617, 1.86571, 0.4, 0.000456085, 0.998148, 0.942174, 0.954395, 0.946598
4.3579, 9.26722, 0.404759, 1.86567, 0.4, 0.000455516, 0.998149, 0.94218, 0.954402, 0.946605
4.3589, 9.27542, 0.4049, 1.86563, 0.4, 0.000454931, 0.99815, 0.942186, 0.954409, 0.946612
4.3599, 9.2836, 0.405042, 1.8656, 0.4, 0.000454329, 0.998151, 0.942192, 0.954417, 0.946619
4.3609, 9.29177, 0.405183, 1.86556, 0.4, 0.00045371, 0.998152, 0.942198, 0.954424, 0.946626
4.3619, 9.29994, 0.405324, 1.86552, 0.4, 0.000453076, 0.998154, 0.942203, 0.954432, 0.946633
4.3629, 9.30809, 0.405464, 1.86548, 0.4, 0.000452424, 0.998155, 0.942209, 0.954439, 0.94664
4.3639, 9.31622, 0.405604, 1.86545, 0.4, 0.000451757, 0.998156, 0.942215, 0.954446, 0.946647
4.3649, 9.32435, 0.405743, 1.8654, 0.4, 0.000451073, 0.998157, 0.94222, 0.954454, 0.946654
4.3659, 9.33246, 0.405882, 1.86538, 0.4, 0.000450373, 0.998158, 0.942226, 0.954461, 0.946661
4.3669, 9.34056, 0.406021, 1.86535, 0.4, 0.000449656, 0.998159, 0.942232, 0.954468, 0.946668
4.3679, 9.34865, 0.406159, 1.86532, 0.4, 0.000448924, 0.998161, 0.942237, 0.954475, 0.946675
4.3689, 9.35672, 0.406297, 1.86524, 0.4, 0.000448176, 0.998162, 0.942243, 0.954482, 0.946681
4.3699, 9.36478, 0.406434, 1.86524, 0.4, 0.000447411, 0.998163, 0.942249, 0.95449, 0.946688
4.3709, 9.37283, 0.406571, 1.86518, 0.4, 0.00044663, 0.998164, 0.942254, 0.954497, 0.946695
4.3719, 9.38086, 0.406707, 1.86515, 0.4, 0.000445834, 0.998165, 0.94226, 0.954504, 0.946702
4.3729, 9.38888, 0.406843, 1.86512, 0.4, 0.000445022, 0.998166, 0.942265, 0.954511, 0.946709
4.3739, 9.39688, 0.406979, 1.86509, 0.4, 0.000444193, 0.998167, 0.942271, 0.954518, 0.946716
4.3749, 9.40487, 0.407114, 1.86504, 0.4, 0.00044335, 0.998169, 0.942276, 0.954525, 0.946722
4.3759, 9.41284, 0.407249, 1.865, 0.4, 0.00044249, 0.99817, 0.942282, 0.954532, 0.946729
4.3769, 9.4208, 0.407383, 1.86498, 0.4, 0.000441615, 0.998171, 0.942287, 0.954539, 0.946736
4.3779, 9.42874, 0.407517, 1.86494, 0.4, 0.000440724, 0.998172, 0.942293, 0.954546, 0.946742
4.3789, 9.43667, 0.40765, 1.8649, 0.4, 0.000439817, 0.998173, 0.942298, 0.954553, 0.946749
4.3799, 9.44458, 0.407783, 1.86488, 0.4, 0.000438895, 0.998174, 0.942303, 0.95456, 0.946755
4.3809, 9.45247, 0.407915, 1.86485, 0.4, 0.000437958, 0.998175, 0.942309, 0.954567, 0.946762
4.3819, 9.46034, 0.408047, 1.8648, 0.4, 0.000437005, 0.998176, 0.942314, 0.954573, 0.946768
4.3829, 9.4682, 0.408178, 1.8648, 0.4, 0.000436037, 0.998177, 0.94232, 0.95458, 0.946775
4.3839, 9.47604, 0.408309, 1.86475, 0.4, 0.000435053, 0.998178, 0.942325, 0.954587, 0.946782
4.3849, 9.48386, 0.408439, 1.8647, 0.4, 0.000434055, 0.998179, 0.94233, 0.954594, 0.946788
4.3859, 9.49167, 0.408569, 1.86468, 0.4, 0.000433041, 0.99818, 0.942335, 0.9546, 0.946794
4.3869, 9.49945, 0.408699, 1.86465, 0.4, 0.000432012, 0.998181, 0.942341, 0.954607, 0.946801
4.3879, 9.50722, 0.408828, 1.86462, 0.4, 0.000430968, 0.998182, 0.942346, 0.954614, 0.946807
4.3889, 9.51497, 0.408956, 1.86457, 0.4, 0.000429909, 0.998183, 0.942351, 0.95462, 0.946813
4.3899, 9.5227, 0.409084, 1.86454, 0.4, 0.000428835, 0.998185, 0.942356, 0.954627, 0.94682
4.3909, 9.53041, 0.409211, 1.86451, 0.4, 0.000427747, 0.998186, 0.942361, 0.954634, 0.946826
4.3919, 9.53809, 0.409338, 1.86447, 0.4, 0.000426643, 0.998187, 0.942366, 0.95464, 0.946832
4.3929, 9.54576, 0.409464, 1.86444, 0.4, 0.000425525, 0.998188, 0.942371, 0.954647, 0.946839
4.3939, 9.55341, 0.40959, 1.86442, 0.4, 0.000424392, 0.998188, 0.942377, 0.954653, 0.946845
4.3949, 9.56104, 0.409715, 1.86439, 0.4, 0.000423245, 0.998189, 0.942382, 0.95466, 0.946851
4.3959, 9.56865, 0.40984, 1.86437, 0.4, 0.000422083, 0.998191, 0.942387, 0.954666, 0.946857
4.3969, 9.57624, 0.409964, 1.86432, 0.4, 0.000420906, 0.998192, 0.942392, 0.954673, 0.946863
4.3979, 9.5838, 0.410087, 1.86429, 0.4, 0.000419715, 0.998192, 0.942397, 0.954679, 0.946869
4.3989, 9.59135, 0.41021, 1.86428, 0.4, 0.00041851, 0.998193, 0.942402, 0.954685, 0.946875
4.3999, 9.59887, 0.410333, 1.86423, 0.4, 0.000417291, 0.998194, 0.942406, 0.954692, 0.946881
4.4009, 9.60637, 0.410455, 1.8642, 0.4, 0.000416057, 0.998195, 0.942411, 0.954698, 0.946887
4.4019, 9.61385, 0.410576, 1.86417, 0.4, 0.000414809, 0.998196, 0.942416, 0.954704, 0.946893
4.4029, 9.6213, 0.410696, 1.86414, 0.4, 0.000413547, 0.998197, 0.942421, 0.95471, 0.946899
4.4039, 9.62874, 0.410817, 1.86412, 0.4, 0.000412271, 0.998198, 0.942426, 0.954716, 0.946905
4.4049, 9.63615, 0.410936, 1.86409, 0.4, 0.000410981, 0.998199, 0.942431, 0.954723, 0.946911
4.4059, 9.64353, 0.411055, 1.86406, 0.4, 0.000409678, 0.9982, 0.942435, 0.954729, 0.946917
4.4069, 9.65089, 0.411174, 1.86404, 0.4, 0.00040836, 0.998201, 0.94244, 0.954735, 0.946923
4.4079, 9.65823, 0.411292, 1.864, 0.4, 0.000407029, 0.998202, 0.942445, 0.954741, 0.946928
4.4089, 9.66555, 0.411409, 1.86395, 0.4, 0.000405684, 0.998203, 0.94245, 0.954747, 0.946934
4.4099, 9.67284, 0.411525, 1.86395, 0.4, 0.000404325, 0.998204, 0.942454, 0.954753, 0.94694
4.4109, 9.6801, 0.411641, 1.86392, 0.4, 0.000402953, 0.998205, 0.942459, 0.954759, 0.946946
4.4119, 9.68734, 0.411757, 1.86388, 0.4, 0.000401568, 0.998205, 0.942463, 0.954765, 0.946951
4.4129, 9.69456, 0.411871, 1.86388, 0.4, 0.000400169, 0.998206, 0.942468, 0.954771, 0.946957
4.4139, 9.70175, 0.411986, 1.86383, 0.4, 0.000398757, 0.998207, 0.942473, 0.954777, 0.946962
4.4149, 9.70891, 0.412099, 1.86381, 0.4, 0.000397331, 0.998208, 0.942477, 0.954782, 0.946968
4.4159, 9.71605, 0.412212, 1.86378, 0.4, 0.000395893, 0.998209, 0.942482, 0.954788, 0.946974
4.4169, 9.72317, 0.412325, 1.86375, 0.4, 0.000394441, 0.99821, 0.942486, 0.954794, 0.946979
4.4179, 9.73025, 0.412436, 1.86372, 0.4, 0.000392976, 0.99821, 0.942491, 0.9548, 0.946984
4.4189, 9.73731, 0.412548, 1.8637, 0.4, 0.000391498, 0.998211, 0.942495, 0.954805, 0.94699
4.4199, 9.74435, 0.412658, 1.86366, 0.4, 0.000390008, 0.998212, 0.942499, 0.954811, 0.946995
4.4209, 9.75135, 0.412768, 1.86364, 0.4, 0.000388504, 0.998213, 0.942504, 0.954817, 0.947001
4.4219, 9.75833, 0.412877, 1.86361, 0.4, 0.000386988, 0.998214, 0.942508, 0.954822, 0.947006
4.42289, 9.76529, 0.412985, 1.86359, 0.4, 0.00038546, 0.998214, 0.942512, 0.954828, 0.947011
4.42389, 9.77221, 0.413093, 1.86359, 0.4, 0.000383918, 0.998215, 0.942517, 0.954833, 0.947016
4.42489, 9.77911, 0.4132, 1.86355, 0.4, 0.000382365, 0.998216, 0.942521, 0.954839, 0.947022
4.42589, 9.78598, 0.413307, 1.86355, 0.4, 0.000380798, 0.998217, 0.942525, 0.954844, 0.947027
4.42689, 9.79282, 0.413413, 1.86349, 0.4, 0.00037922, 0.998218, 0.942529, 0.95485, 0.947032
4.42789, 9.79963, 0.413518, 1.86348, 0.4, 0.000377629, 0.998219, 0.942533, 0.954855, 0.947037
4.42889, 9.80641, 0.413623, 1.86344, 0.4, 0.000376026, 0.998219, 0.942538, 0.95486, 0.947042
4.42989, 9.81316, 0.413727, 1.86342, 0.4, 0.000374411, 0.99822, 0.942542, 0.954866, 0.947047
4.43089, 9.81989, 0.41383, 1.86337, 0.4, 0.000372784, 0.998221, 0.942546, 0.954871, 0.947052
4.43189, 9.82659, 0.413933, 1.86336, 0.4, 0.000371145, 0.998222, 0.94255, 0.954876, 0.947057
4.43289, 9.83325, 0.414035, 1.86334, 0.4, 0.000369494, 0.998222, 0.942554, 0.954881, 0.947062
4.43389, 9.83989, 0.414136, 1.86331, 0.4, 0.000367831, 0.998223, 0.942558, 0.954887, 0.947067
4.43489, 9.84649, 0.414237, 1.86329, 0.4, 0.000366156, 0.998224, 0.942562, 0.954892, 0.947072
4.43589, 9.85307, 0.414337, 1.86325, 0.4, 0.00036447, 0.998225, 0.942566, 0.954897, 0.947077
4.43689, 9.85961, 0.414436, 1.86323, 0.4, 0.000362773, 0.998225, 0.94257, 0.954902, 0.947082
4.43789, 9.86613, 0.414535, 1.86323, 0.4, 0.000361063, 0.998226, 0.942574, 0.954907, 0.947086
4.43889, 9.87261, 0.414632, 1.86321, 0.4, 0.000359343, 0.998227, 0.942577, 0.954912, 0.947091
4.43989, 9.87907, 0.414729, 1.86317, 0.4, 0.000357611, 0.998227, 0.942581, 0.954917, 0.947096
4.44089, 9.88549, 0.414826, 1.86314, 0.4, 0.000355868, 0.998228, 0.942585, 0.954922, 0.947101
4.44189, 9.89188, 0.414922, 1.86314, 0.4, 0.000354114, 0.998229, 0.942589, 0.954926, 0.947105
4.44289, 9.89824, 0.415017, 1.86311, 0.4, 0.000352349, 0.998229, 0.942593, 0.954931, 0.94711
4.44389, 9.90456, 0.415111, 1.86311, 0.4, 0.000350572, 0.99823, 0.942596, 0.954936, 0.947114
4.44489, 9.91086, 0.415205, 1.86306, 0.4, 0.000348785, 0.998231, 0.9426, 0.954941, 0.947119
4.44589, 9.91712, 0.415298, 1.86305, 0.4, 0.000346987, 0.998231, 0.942604, 0.954946, 0.947123
4.44689, 9.92335, 0.41539, 1.86301, 0.4, 0.000345179, 0.998232, 0.942607, 0.95495, 0.947128
4.44789, 9.92954, 0.415481, 1.863, 0.4, 0.000343359, 0.998233, 0.942611, 0.954955, 0.947132
4.44889, 9.93571, 0.415572, 1.86297, 0.4, 0.000341529, 0.998233, 0.942614, 0.95496, 0.947137
4.44989, 9.94184, 0.415662, 1.86294, 0.4, 0.000339689, 0.998234, 0.942618, 0.954964, 0.947141
4.45089, 9.94794, 0.415752, 1.86294, 0.4, 0.000337838, 0.998235, 0.942621, 0.954969, 0.947145
4.45189, 9.954, 0.41584, 1.86291, 0.4, 0.000335977, 0.998235, 0.942625, 0.954973, 0.94715
4.45289, 9.96003, 0.415928, 1.86289, 0.4, 0.000334106, 0.998236, 0.942628, 0.954978, 0.947154
4.45389, 9.96603, 0.416015, 1.86286, 0.4, 0.000332224, 0.998236, 0.942632, 0.954982, 0.947158
4.45489, 9.97199, 0.416101, 1.86286, 0.4, 0.000330333, 0.998237, 0.942635, 0.954986, 0.947162
4.45589, 9.97792, 0.416187, 1.86283, 0.4, 0.000328431, 0.998238, 0.942638, 0.954991, 0.947166
4.45689, 9.98382, 0.416272, 1.86281, 0.4, 0.00032652, 0.998238, 0.942642, 0.954995, 0.94717
4.45789, 9.98968, 0.416356, 1.86281, 0.4, 0.000324599, 0.998239, 0.942645, 0.954999, 0.947174
4.45889, 9.9955, 0.41644, 1.86279, 0.4, 0.000322668, 0.998239, 0.942648, 0.955004, 0.947178
4.45989, 10.0013, 0.416523, 1.86276, 0.4, 0.000320728, 0.99824, 0.942652, 0.955008, 0.947183
4.46089, 10.007, 0.416605, 1.86273, 0.4, 0.000318778, 0.998241, 0.942655, 0.955012, 0.947186
4.46189, 10.0128, 0.416686, 1.86271, 0.4, 0.000316818, 0.998241, 0.942658, 0.955016, 0.94719
4.46289, 10.0185, 0.416766, 1.86271, 0.4, 0.00031485, 0.998242, 0.942661, 0.95502, 0.947194
4.46389, 10.0241, 0.416846, 1.86269, 0.4, 0.000312871, 0.998242, 0.942664, 0.955024, 0.947198
4.46489, 10.0297, 0.416925, 1.86266, 0.4, 0.000310884, 0.998243, 0.942667, 0.955028, 0.947202
4.46589, 10.0353, 0.417003, 1.86264, 0.4, 0.000308888, 0.998243, 0.94267, 0.955032, 0.947206
4.46689, 10.0408, 0.417081, 1.86263, 0.4, 0.000306883, 0.998244, 0.942673, 0.955036, 0.947209
4.46789, 10.0463, 0.417157, 1.86261, 0.4, 0.000304868, 0.998244, 0.942676, 0.95504, 0.947213
4.46889, 10.0518, 0.417233, 1.86259, 0.4, 0.000302845, 0.998245, 0.942679, 0.955044, 0.947217
4.46989, 10.0572, 0.417308, 1.86257, 0.4, 0.000300814, 0.998245, 0.942682, 0.955047, 0.94722
4.47089, 10.0626, 0.417383, 1.86255, 0.4, 0.000298773, 0.998246, 0.942685, 0.955051, 0.947224
4.47189, 10.068, 0.417456, 1.86254, 0.4, 0.000296724, 0.998246, 0.942688, 0.955055, 0.947227
4.47289, 10.0733, 0.417529, 1.86252, 0.4, 0.000294667, 0.998247, 0.942691, 0.955059, 0.947231
4.47389, 10.0786, 0.417601, 1.86248, 0.4, 0.000292601, 0.998247, 0.942693, 0.955062, 0.947234
4.47489, 10.0839, 0.417673, 1.86248, 0.4, 0.000290527, 0.998248, 0.942696, 0.955066, 0.947238
4.47589, 10.0891, 0.417743, 1.86245, 0.4, 0.000288445, 0.998248, 0.942699, 0.955069, 0.947241
4.47689, 10.0942, 0.417813, 1.86245, 0.4, 0.000286354, 0.998249, 0.942702, 0.955073, 0.947244
4.47789, 10.0994, 0.417882, 1.86243, 0.4, 0.000284256, 0.998249, 0.942704, 0.955076, 0.947248
4.47889, 10.1045, 0.41795, 1.8624, 0.4, 0.00028215, 0.998249, 0.942707, 0.95508, 0.947251
4.47989, 10.1095, 0.418018, 1.86242, 0.4, 0.000280036, 0.99825, 0.94271, 0.955083, 0.947254
4.48089, 10.1146, 0.418084, 1.86238, 0.4, 0.000277914, 0.99825, 0.942712, 0.955087, 0.947257
4.48189, 10.1195, 0.41815, 1.86237, 0.4, 0.000275784, 0.998251, 0.942715, 0.95509, 0.94726
4.48289, 10.1245, 0.418215, 1.86238, 0.4, 0.000273647, 0.998251, 0.942717, 0.955093, 0.947264
4.48389, 10.1294, 0.418279, 1.86235, 0.4, 0.000271503, 0.998251, 0.94272, 0.955096, 0.947267
4.48489, 10.1343, 0.418343, 1.86234, 0.4, 0.000269351, 0.998252, 0.942722, 0.9551, 0.94727
4.48589, 10.1391, 0.418406, 1.8623, 0.4, 0.000267192, 0.998252, 0.942725, 0.955103, 0.947273
4.48689, 10.1439, 0.418468, 1.86229, 0.4, 0.000265026, 0.998253, 0.942727, 0.955106, 0.947276
4.48789, 10.1486, 0.418529, 1.86229, 0.4, 0.000262852, 0.998253, 0.942729, 0.955109, 0.947279
4.48889, 10.1533, 0.418589, 1.86226, 0.4, 0.000260672, 0.998253, 0.942732, 0.955112, 0.947281
4.48989, 10.158, 0.418649, 1.86228, 0.4, 0.000258485, 0.998254, 0.942734, 0.955115, 0.947284
4.49089, 10.1626, 0.418707, 1.86224, 0.4, 0.000256291, 0.998254, 0.942736, 0.955118, 0.947287
4.49189, 10.1672, 0.418765, 1.86223, 0.4, 0.00025409, 0.998255, 0.942738, 0.955121, 0.94729
4.49289, 10.1718, 0.418822, 1.86222, 0.4, 0.000251882, 0.998255, 0.94274, 0.955124, 0.947292
4.49389, 10.1763, 0.418879, 1.86222, 0.4, 0.000249668, 0.998255, 0.942743, 0.955126, 0.947295
4.49489, 10.1808, 0.418934, 1.86218, 0.4, 0.000247448, 0.998255, 0.942745, 0.955129, 0.947298
4.49589, 10.1852, 0.418989, 1.86221, 0.4, 0.000245221, 0.998256, 0.942747, 0.955132, 0.9473
4.49689, 10.1896, 0.419043, 1.86221, 0.4, 0.000242988, 0.998256, 0.942749, 0.955134, 0.947303
4.49789, 10.194, 0.419096, 1.86218, 0.4, 0.000240749, 0.998256, 0.942751, 0.955137, 0.947305
4.49889, 10.1983, 0.419148, 1.86216, 0.4, 0.000238504, 0.998257, 0.942753, 0.95514, 0.947308
4.49989, 10.2025, 0.4192, 1.86215, 0.4, 0.000236253, 0.998257, 0.942755, 0.955142, 0.94731
4.50089, 10.2068, 0.41925, 1.86214, 0.4, 0.000233996, 0.998257, 0.942757, 0.955145, 0.947313
4.50189, 10.211, 0.4193, 1.86213, 0.4, 0.000231734, 0.998258, 0.942759, 0.955147, 0.947315
4.50289, 10.2151, 0.419349, 1.86211, 0.4, 0.000229465, 0.998258, 0.94276, 0.95515, 0.947317
4.50389, 10.2192, 0.419398, 1.86209, 0.4, 0.000227191, 0.998258, 0.942762, 0.955152, 0.94732
4.50489, 10.2233, 0.419445, 1.86209, 0.4, 0.000224912, 0.998258, 0.942764, 0.955155, 0.947322
4.50589, 10.2273, 0.419492, 1.86207, 0.4, 0.000222627, 0.998259, 0.942766, 0.955157, 0.947324
4.50689, 10.2313, 0.419538, 1.86205, 0.4, 0.000220337, 0.998259, 0.942768, 0.955159, 0.947326
4.50789, 10.2353, 0.419583, 1.86206, 0.4, 0.000218041, 0.998259, 0.942769, 0.955161, 0.947328
4.50889, 10.2392, 0.419627, 1.86204, 0.4, 0.000215741, 0.998259, 0.942771, 0.955164, 0.94733
4.50989, 10.243, 0.41967, 1.86201, 0.4, 0.000213435, 0.99826, 0.942773, 0.955166, 0.947332
4.51089, 10.2469, 0.419713, 1.86203, 0.4, 0.000211125, 0.99826, 0.942774, 0.955168, 0.947334
4.51189, 10.2506, 0.419755, 1.86201, 0.4, 0.00020881, 0.99826, 0.942776, 0.95517, 0.947336
4.51289, 10.2544, 0.419796, 1.862, 0.4, 0.00020649, 0.99826, 0.942777, 0.955172, 0.947338
4.51389, 10.2581, 0.419836, 1.862, 0.4, 0.000204165, 0.998261, 0.942779, 0.955174, 0.94734
4.51489, 10.2617, 0.419875, 1.86197, 0.4, 0.000201836, 0.998261, 0.94278, 0.955176, 0.947342
4.51589, 10.2653, 0.419914, 1.86196, 0.4, 0.000199503, 0.998261, 0.942782, 0.955178, 0.947344
4.51689, 10.2689, 0.419951, 1.86196, 0.4, 0.000197165, 0.998261, 0.942783, 0.95518, 0.947346
4.51789, 10.2724, 0.419988, 1.86194, 0.4, 0.000194823, 0.998261, 0.942785, 0.955182, 0.947347
4.51889, 10.2759, 0.420025, 1.86193, 0.4, 0.000192476, 0.998262, 0.942786, 0.955183, 0.947349
4.51989, 10.2794, 0.420059, 1.8619, 0.4, 0.000190126, 0.998262, 0.942787, 0.955185, 0.947351
4.52089, 10.2828, 0.420094, 1.86193, 0.4, 0.000187772, 0.998262, 0.942789, 0.955187, 0.947352
4.52189, 10.2861, 0.420128, 1.86193, 0.4, 0.000185414, 0.998262, 0.94279, 0.955188, 0.947354
4.52289, 10.2894, 0.42016, 1.86191, 0.4, 0.000183052, 0.998262, 0.942791, 0.95519, 0.947355
4.52389, 10.2927, 0.420192, 1.86189, 0.4, 0.000180686, 0.998262, 0.942792, 0.955192, 0.947357
4.52489, 10.2959, 0.420224, 1.86189, 0.4, 0.000178317, 0.998262, 0.942793, 0.955193, 0.947358
4.52589, 10.2991, 0.420254, 1.86189, 0.4, 0.000175944, 0.998262, 0.942795, 0.955195, 0.94736
4.52689, 10.3023, 0.420284, 1.86188, 0.4, 0.000173568, 0.998263, 0.942796, 0.955196, 0.947361
4.52789, 10.3054, 0.420312, 1.86185, 0.4, 0.000171189, 0.998263, 0.942797, 0.955197, 0.947362
4.52889, 10.3084, 0.42034, 1.86186, 0.4, 0.000168806, 0.998263, 0.942798, 0.955199, 0.947364
4.52989, 10.3114, 0.420367, 1.86185, 0.4, 0.000166421, 0.998263, 0.942799, 0.9552, 0.947365
4.53089, 10.3144, 0.420393, 1.86186, 0.4, 0.000164032, 0.998263, 0.9428, 0.955201, 0.947366
4.53189, 10.3174, 0.420419, 1.86184, 0.4, 0.000161641, 0.998263, 0.942801, 0.955203, 0.947367
4.53289, 10.3202, 0.420443, 1.86184, 0.4, 0.000159246, 0.998263, 0.942801, 0.955204, 0.947368
4.53389, 10.3231, 0.420467, 1.86185, 0.4, 0.000156849, 0.998263, 0.942802, 0.955205, 0.94737
4.53489, 10.3259, 0.42049, 1.86183, 0.4, 0.00015445, 0.998263, 0.942803, 0.955206, 0.947371
4.53589, 10.3286, 0.420512, 1.86183, 0.4, 0.000152047, 0.998263, 0.942804, 0.955207, 0.947372
4.53689, 10.3314, 0.420534, 1.86182, 0.4, 0.000149643, 0.998263, 0.942805, 0.955208, 0.947373
4.53789, 10.334, 0.420554, 1.86181, 0.4, 0.000147236, 0.998264, 0.942806, 0.955209, 0.947374
4.53889, 10.3367, 0.420574, 1.8618, 0.4, 0.000144827, 0.998264, 0.942806, 0.95521, 0.947374
4.53989, 10.3392, 0.420593, 1.86178, 0.4, 0.000142415, 0.998264, 0.942807, 0.955211, 0.947375
4.54089, 10.3418, 0.420611, 1.8618, 0.4, 0.000140002, 0.998264, 0.942808, 0.955212, 0.947376
4.54189, 10.3443, 0.420628, 1.86178, 0.4, 0.000137586, 0.998264, 0.942808, 0.955213, 0.947377
4.54289, 10.3467, 0.420645, 1.86177, 0.4, 0.000135169, 0.998264, 0.942809, 0.955214, 0.947378
4.54389, 10.3492, 0.42066, 1.86177, 0.4, 0.00013275, 0.998264, 0.942809, 0.955214, 0.947378
4.54489, 10.3515, 0.420675, 1.86179, 0.4, 0.00013033, 0.998264, 0.94281, 0.955215, 0.947379
4.54589, 10.3538, 0.420689, 1.86178, 0.4, 0.000127907, 0.998264, 0.94281, 0.955216, 0.94738
4.54689, 10.3561, 0.420702, 1.86178, 0.4, 0.000125484, 0.998264, 0.942811, 0.955216, 0.94738
4.54789, 10.3584, 0.420715, 1.86175, 0.4, 0.000123059, 0.998264, 0.942811, 0.955217, 0.947381
4.54889, 10.3606, 0.420726, 1.86175, 0.4, 0.000120632, 0.998264, 0.942812, 0.955217, 0.947381
4.54989, 10.3627, 0.420737, 1.86177, 0.4, 0.000118205, 0.998264, 0.942812, 0.955218, 0.947382
4.55089, 10.3648, 0.420747, 1.86176, 0.4, 0.000115776, 0.998264, 0.942812, 0.955218, 0.947382
4.55189, 10.3669, 0.420756, 1.86174, 0.4, 0.000113346, 0.998264, 0.942813, 0.955219, 0.947383
4.55289, 10.3689, 0.420765, 1.86174, 0.4, 0.000110916, 0.998264, 0.942813, 0.955219, 0.947383
4.55389, 10.3709, 0.420772, 1.86174, 0.4, 0.000108485, 0.998263, 0.942813, 0.95522, 0.947383
4.55489, 10.3728, 0.420779, 1.86176, 0.4, 0.000106052, 0.998263, 0.942813, 0.95522, 0.947383
4.55589, 10.3747, 0.420785, 1.86174, 0.4, 0.00010362, 0.998263, 0.942814, 0.95522, 0.947384
4.55689, 10.3765, 0.42079, 1.86174, 0.4, 0.000101187, 0.998263, 0.942814, 0.95522, 0.947384
4.55789, 10.3783, 0.420794, 1.86175, 0.4, 9.87529e-05, 0.998263, 0.942814, 0.955221, 0.947384
4.55889, 10.3801, 0.420797, 1.86174, 0.4, 9.63189e-05, 0.998263, 0.942814, 0.955221, 0.947384
4.55989, 10.3818, 0.4208, 1.86175, 0.4, 9.38847e-05, 0.998263, 0.942814, 0.955221, 0.947384
4.56088, 10.3835, 0.420802, 1.86174, 0.4, 9.14503e-05, 0.998263, 0.942814, 0.955221, 0.947384
4.56188, 10.3851, 0.420803, 1.86172, 0.4, 8.90158e-05, 0.998263, 0.942814, 0.955221, 0.947384
4.56288, 10.3867, 0.420803, 1.86173, 0.4, 8.65815e-05, 0.998263, 0.942814, 0.955221, 0.947384
4.56388, 10.3882, 0.420803, 1.86174, 0.4, 8.41472e-05, 0.998263, 0.942814, 0.955221, 0.947384
4.56488, 10.3897, 0.420801, 1.86173, 0.4, 8.17131e-05, 0.998263, 0.942814, 0.955221, 0.947384
4.56588, 10.3911, 0.420799, 1.86174, 0.4, 7.92794e-05, 0.998262, 0.942813, 0.95522, 0.947384
4.56688, 10.3926, 0.420796, 1.86174, 0.4, 7.68461e-05, 0.998262, 0.942813, 0.95522, 0.947384
4.56788, 10.3939, 0.420792, 1.86174, 0.4, 7.44134e-05, 0.998262, 0.942813, 0.95522, 0.947383
4.56888, 10.3952, 0.420788, 1.86173, 0.4, 7.19811e-05, 0.998262, 0.942813, 0.95522, 0.947383
4.56988, 10.3965, 0.420782, 1.86176, 0.4, 6.95497e-05, 0.998262, 0.942813, 0.955219, 0.947383
4.57088, 10.3977, 0.420776, 1.86172, 0.4, 6.71189e-05, 0.998262, 0.942812, 0.955219, 0.947382
4.57188, 10.3989, 0.420769, 1.86176, 0.4, 6.46891e-05, 0.998261, 0.942812, 0.955219, 0.947382
4.57288, 10.4001, 0.420761, 1.86175, 0.4, 6.22602e-05, 0.998261, 0.942811, 0.955218, 0.947382
4.57388, 10.4012, 0.420753, 1.86174, 0.4, 5.98324e-05, 0.998261, 0.942811, 0.955218, 0.947381
4.57488, 10.4022, 0.420744, 1.86175, 0.4, 5.74058e-05, 0.998261, 0.94281, 0.955217, 0.947381
4.57588, 10.4032, 0.420734, 1.86177, 0.4, 5.49804e-05, 0.998261, 0.94281, 0.955217, 0.94738
4.57688, 10.4042, 0.420723, 1.86176, 0.4, 5.25563e-05, 0.99826, 0.94281, 0.955216, 0.947379
4.57788, 10.4051, 0.420712, 1.86176, 0.4, 5.01335e-05, 0.99826, 0.942809, 0.955215, 0.947379
4.57888, 10.406, 0.420699, 1.86177, 0.4, 4.77123e-05, 0.99826, 0.942809, 0.955215, 0.947378
4.57988, 10.4068, 0.420686, 1.86176, 0.4, 4.52927e-05, 0.99826, 0.942808, 0.955214, 0.947378
4.58088, 10.4076, 0.420672, 1.86176, 0.4, 4.28748e-05, 0.99826, 0.942807, 0.955213, 0.947377
4.58188, 10.4084, 0.420658, 1.86178, 0.4, 4.04587e-05, 0.998259, 0.942807, 0.955213, 0.947376
4.58288, 10.4091, 0.420642, 1.86178, 0.4, 3.80444e-05, 0.998259, 0.942806, 0.955212, 0.947375
4.58388, 10.4098, 0.420626, 1.86175, 0.4, 3.56322e-05, 0.998259, 0.942805, 0.955211, 0.947374
4.58488, 10.4104, 0.420609, 1.86178, 0.4, 3.32219e-05, 0.998259, 0.942805, 0.95521, 0.947374
4.58588, 10.4109, 0.420591, 1.86178, 0.4, 3.08138e-05, 0.998258, 0.942804, 0.955209, 0.947373
4.58688, 10.4115, 0.420573, 1.8618, 0.4, 2.8408e-05, 0.998258, 0.942803, 0.955208, 0.947372
4.58788, 10.412, 0.420553, 1.86178, 0.4, 2.60045e-05, 0.998258, 0.942802, 0.955207, 0.947371
4.58888, 10.4124, 0.420533, 1.86179, 0.4, 2.36033e-05, 0.998258, 0.942801, 0.955206, 0.94737
4.58988, 10.4128, 0.420512, 1.86179, 0.4, 2.12047e-05, 0.998257, 0.9428, 0.955205, 0.947369
4.59088, 10.4132, 0.420491, 1.86179, 0.4, 1.88087e-05, 0.998257, 0.942799, 0.955204, 0.947367
4.59188, 10.4135, 0.420469, 1.86184, 0.4, 1.64153e-05, 0.998257, 0.942798, 0.955202, 0.947366
4.59288, 10.4138, 0.420445, 1.86183, 0.4, 1.40247e-05, 0.998256, 0.942798, 0.955201, 0.947365
4.59388, 10.414, 0.420421, 1.86182, 0.4, 1.1637e-05, 0.998256, 0.942797, 0.9552, 0.947364
4.59488, 10.4142, 0.420397, 1.8618, 0.4, 9.25224e-06, 0.998256, 0.942796, 0.955199, 0.947363
4.59588, 10.4143, 0.420372, 1.86182, 0.4, 6.87047e-06, 0.998256, 0.942794, 0.955197, 0.947361
4.59688, 10.4144, 0.420346, 1.86183, 0.4, 4.49183e-06, 0.998255, 0.942793, 0.955196, 0.94736
4.59788, 10.4145, 0.420319, 1.86184, 0.4, 2.11637e-06, 0.998255, 0.942792, 0.955195, 0.947359
4.59888, 10.4145, 0.420291, 1.86184, 0.4, -2.55768e-07, 0.998254, 0.942791, 0.955193, 0.947357
4.59988, 10.4145, 0.420263, 1.86186, 0.4, -2.62454e-06, 0.998254, 0.94279, 0.955192, 0.947356
4.60088, 10.4144, 0.420234, 1.86186, 0.4, -4.98985e-06, 0.998254, 0.942789, 0.95519, 0.947354
4.60188, 10.4143, 0.420204, 1.86189, 0.4, -7.35161e-06, 0.998253, 0.942787, 0.955189, 0.947353
4.60288, 10.4142, 0.420173, 1.86189, 0.4, -9.70975e-06, 0.998253, 0.942786, 0.955187, 0.947351
4.60388, 10.414, 0.420142, 1.86189, 0.4, -1.20642e-05, 0.998253, 0.942785, 0.955185, 0.94735
4.60488, 10.4137, 0.42011, 1.8619, 0.4, -1.44147e-05, 0.998252, 0.942783, 0.955184, 0.947348
4.60588, 10.4134, 0.420077, 1.86191, 0.4, -1.67615e-05, 0.998252, 0.942782, 0.955182, 0.947347
4.60688, 10.4131, 0.420044, 1.8619, 0.4, -1.91042e-05, 0.998251, 0.942781, 0.95518, 0.947345
4.60788, 10.4128, 0.42001, 1.86193, 0.4, -2.14429e-05, 0.998251, 0.942779, 0.955178, 0.947343
4.60888, 10.4123, 0.419975, 1.86194, 0.4, -2.37774e-05, 0.998251, 0.942778, 0.955177, 0.947341
4.60988, 10.4119, 0.419939, 1.86191, 0.4, -2.61077e-05, 0.99825, 0.942776, 0.955175, 0.94734
4.61088, 10.4114, 0.419903, 1.86195, 0.4, -2.84337e-05, 0.99825, 0.942775, 0.955173, 0.947338
4.61188, 10.4109, 0.419866, 1.86196, 0.4, -3.07553e-05, 0.99825, 0.942773, 0.955171, 0.947336
4.61288, 10.4103, 0.419828, 1.86195, 0.4, -3.30724e-05, 0.998249, 0.942772, 0.955169, 0.947334
4.61388, 10.4097, 0.41979, 1.86197, 0.4, -3.53849e-05, 0.998249, 0.94277, 0.955167, 0.947332
4.61488, 10.409, 0.41975, 1.86197, 0.4, -3.76928e-05, 0.998248, 0.942769, 0.955165, 0.94733
4.61588, 10.4083, 0.41971, 1.86197, 0.4, -3.9996e-05, 0.998248, 0.942767, 0.955163, 0.947328
4.61688, 10.4076, 0.41967, 1.862, 0.4, -4.22944e-05, 0.998247, 0.942765, 0.955161, 0.947326
4.61788, 10.4068, 0.419629, 1.86203, 0.4, -4.45878e-05, 0.998247, 0.942763, 0.955158, 0.947324
4.61888, 10.406, 0.419587, 1.86203, 0.4, -4.68763e-05, 0.998246, 0.942762, 0.955156, 0.947322
4.61988, 10.4051, 0.419544, 1.86205, 0.4, -4.91598e-05, 0.998246, 0.94276, 0.955154, 0.94732
4.62088, 10.4042, 0.4195, 1.86204, 0.4, -5.14381e-05, 0.998245, 0.942758, 0.955152, 0.947317
4.62188, 10.4033, 0.419456, 1.86207, 0.4, -5.37112e-05, 0.998245, 0.942756, 0.955149, 0.947315
4.62288, 10.4023, 0.419412, 1.86207, 0.4, -5.5979e-05, 0.998244, 0.942754, 0.955147, 0.947313
4.62388, 10.4013, 0.419366, 1.86207, 0.4, -5.82415e-05, 0.998244, 0.942752, 0.955145, 0.947311
4.62488, 10.4002, 0.41932, 1.86209, 0.4, -6.04984e-05, 0.998243, 0.942751, 0.955142, 0.947308
4.62588, 10.3991, 0.419273, 1.86212, 0.4, -6.27499e-05, 0.998243, 0.942749, 0.95514, 0.947306
4.62688, 10.3979, 0.419226, 1.86211, 0.4, -6.49957e-05, 0.998242, 0.942747, 0.955137, 0.947304
4.62788, 10.3967, 0.419178, 1.86214, 0.4, -6.72359e-05, 0.998242, 0.942745, 0.955135, 0.947301
4.62888, 10.3955, 0.419129, 1.86214, 0.4, -6.94703e-05, 0.998241, 0.942743, 0.955132, 0.947299
4.62988, 10.3942, 0.419079, 1.86214, 0.4, -7.16988e-05, 0.998241, 0.942741, 0.95513, 0.947296
4.63088, 10.3929, 0.419029, 1.86218, 0.4, -7.39214e-05, 0.99824, 0.942739, 0.955127, 0.947294
4.63188, 10.3916, 0.418978, 1.86219, 0.4, -7.61381e-05, 0.99824, 0.942736, 0.955124, 0.947291
4.63288, 10.3902, 0.418927, 1.8622, 0.4, -7.83486e-05, 0.998239, 0.942734, 0.955122, 0.947289
4.63388, 10.3888, 0.418875, 1.86223, 0.4, -8.05529e-05, 0.998238, 0.942732, 0.955119, 0.947286
4.63488, 10.3873, 0.418822, 1.86223, 0.4, -8.2751e-05, 0.998238, 0.94273, 0.955116, 0.947284
4.63588, 10.3858, 0.418769, 1.86226, 0.4, -8.49429e-05, 0.998237, 0.942728, 0.955114, 0.947281
4.63688, 10.3842, 0.418714, 1.86227, 0.4, -8.71283e-05, 0.998237, 0.942725, 0.955111, 0.947278
4.63788, 10.3826, 0.41866, 1.86228, 0.4, -8.93073e-05, 0.998236, 0.942723, 0.955108, 0.947275
4.63888, 10.381, 0.418604, 1.86231, 0.4, -9.14798e-05, 0.998235, 0.942721, 0.955105, 0.947273
4.63988, 10.3793, 0.418548, 1.86231, 0.4, -9.36456e-05, 0.998235, 0.942719, 0.955102, 0.94727
4.64088, 10.3776, 0.418492, 1.86233, 0.4, -9.58048e-05, 0.998234, 0.942716, 0.955099, 0.947267
4.64188, 10.3759, 0.418434, 1.86237, 0.4, -9.79572e-05, 0.998233, 0.942713, 0.955096, 0.947264
4.64288, 10.3741, 0.418376, 1.86239, 0.4, -0.000100103, 0.998233, 0.942711, 0.955093, 0.947261
4.64388, 10.3723, 0.418318, 1.8624, 0.4, -0.000102241, 0.998232, 0.942709, 0.95509, 0.947258
4.64488, 10.3704, 0.418259, 1.8624, 0.4, -0.000104373, 0.998231, 0.942706, 0.955087, 0.947255
4.64588, 10.3685, 0.418199, 1.86243, 0.4, -0.000106498, 0.998231, 0.942704, 0.955084, 0.947252
4.64688, 10.3666, 0.418139, 1.86243, 0.4, -0.000108615, 0.99823, 0.942701, 0.95508, 0.947249
4.64788, 10.3646, 0.418078, 1.86247, 0.4, -0.000110726, 0.998229, 0.942699, 0.955077, 0.947246
4.64888, 10.3626, 0.418016, 1.8625, 0.4, -0.000112829, 0.998229, 0.942696, 0.955074, 0.947243
4.64988, 10.3606, 0.417954, 1.86249, 0.4, -0.000114924, 0.998228, 0.942694, 0.955071, 0.94724
4.65088, 10.3585, 0.417891, 1.86251, 0.4, -0.000117013, 0.998227, 0.942691, 0.955068, 0.947237
4.65188, 10.3563, 0.417827, 1.86251, 0.4, -0.000119094, 0.998227, 0.942688, 0.955064, 0.947233
4.65288, 10.3542, 0.417763, 1.86253, 0.4, -0.000121167, 0.998226, 0.942686, 0.955061, 0.94723
4.65388, 10.352, 0.417699, 1.86256, 0.4, -0.000123233, 0.998225, 0.942683, 0.955058, 0.947227
4.65488, 10.3497, 0.417634, 1.86258, 0.4, -0.000125291, 0.998224, 0.94268, 0.955054, 0.947224
4.65588, 10.3475, 0.417568, 1.86261, 0.4, -0.000127341, 0.998224, 0.942678, 0.955051, 0.94722
4.65688, 10.3452, 0.417501, 1.86263, 0.4, -0.000129383, 0.998223, 0.942675, 0.955047, 0.947217
4.65788, 10.3428, 0.417434, 1.86263, 0.4, -0.000131418, 0.998222, 0.942672, 0.955044, 0.947214
4.65888, 10.3404, 0.417367, 1.86266, 0.4, -0.000133445, 0.998222, 0.942669, 0.95504, 0.94721
4.65988, 10.338, 0.417299, 1.86266, 0.4, -0.000135463, 0.998221, 0.942666, 0.955037, 0.947207
4.66088, 10.3356, 0.41723, 1.86271, 0.4, -0.000137474, 0.99822, 0.942664, 0.955033, 0.947203
4.66188, 10.3331, 0.417161, 1.86272, 0.4, -0.000139476, 0.998219, 0.942661, 0.955029, 0.9472
4.66288, 10.3305, 0.417091, 1.86274, 0.4, -0.00014147, 0.998219, 0.942658, 0.955026, 0.947196
4.66388, 10.328, 0.417021, 1.86276, 0.4, -0.000143456, 0.998218, 0.942655, 0.955022, 0.947193
4.66488, 10.3254, 0.41695, 1.86279, 0.4, -0.000145434, 0.998217, 0.942652, 0.955018, 0.947189
4.66588, 10.3227, 0.416878, 1.86279, 0.4, -0.000147403, 0.998216, 0.942649, 0.955015, 0.947186
4.66688, 10.3201, 0.416806, 1.86283, 0.4, -0.000149364, 0.998215, 0.942646, 0.955011, 0.947182
4.66788, 10.3174, 0.416734, 1.86284, 0.4, -0.000151316, 0.998215, 0.942643, 0.955007, 0.947178
4.66888, 10.3146, 0.416661, 1.86286, 0.4, -0.000153259, 0.998214, 0.94264, 0.955003, 0.947175
4.66988, 10.3118, 0.416587, 1.86289, 0.4, -0.000155194, 0.998213, 0.942637, 0.954999, 0.947171
4.67088, 10.309, 0.416513, 1.8629, 0.4, -0.00015712, 0.998212, 0.942634, 0.954995, 0.947167
4.67188, 10.3062, 0.416438, 1.86292, 0.4, -0.000159037, 0.998211, 0.94263, 0.954991, 0.947163
4.67288, 10.3033, 0.416363, 1.86297, 0.4, -0.000160946, 0.99821, 0.942627, 0.954987, 0.94716
4.67388, 10.3004, 0.416287, 1.863, 0.4, -0.000162846, 0.99821, 0.942624, 0.954984, 0.947156
4.67488, 10.2974, 0.416211, 1.863, 0.4, -0.000164736, 0.998209, 0.942621, 0.95498, 0.947152
4.67588, 10.2945, 0.416134, 1.86303, 0.4, -0.000166618, 0.998208, 0.942618, 0.954975, 0.947148
4.67688, 10.2914, 0.416057, 1.86305, 0.4, -0.00016849, 0.998207, 0.942614, 0.954971, 0.947144
4.67788, 10.2884, 0.415979, 1.86308, 0.4, -0.000170354, 0.998206, 0.942611, 0.954967, 0.94714
4.67888, 10.2853, 0.4159, 1.86308, 0.4, -0.000172208, 0.998205, 0.942608, 0.954963, 0.947136
4.67988, 10.2822, 0.415822, 1.86311, 0.4, -0.000174052, 0.998204, 0.942605, 0.954959, 0.947132
4.68088, 10.279, 0.415742, 1.86313, 0.4, -0.000175888, 0.998203, 0.942601, 0.954955, 0.947128
4.68188, 10.2759, 0.415662, 1.86317, 0.4, -0.000177714, 0.998203, 0.942598, 0.954951, 0.947124
4.68288, 10.2726, 0.415582, 1.86321, 0.4, -0.000179531, 0.998202, 0.942595, 0.954947, 0.94712
4.68388, 10.2694, 0.415501, 1.86322, 0.4, -0.000181338, 0.998201, 0.942591, 0.954942, 0.947116
4.68488, 10.2661, 0.41542, 1.86326, 0.4, -0.000183136, 0.9982, 0.942588, 0.954938, 0.947112
4.68588, 10.2628, 0.415338, 1.86328, 0.4, -0.000184924, 0.998199, 0.942584, 0.954934, 0.947108
4.68688, 10.2595, 0.415256, 1.8633, 0.4, -0.000186702, 0.998198, 0.942581, 0.954929, 0.947104
4.68788, 10.2561, 0.415173, 1.86334, 0.4, -0.000188471, 0.998197, 0.942577, 0.954925, 0.9471
4.68888, 10.2527, 0.41509, 1.86336, 0.4, -0.00019023, 0.998196, 0.942574, 0.954921, 0.947095
4.68988, 10.2492, 0.415006, 1.86339, 0.4, -0.000191979, 0.998195, 0.94257, 0.954916, 0.947091
4.69088, 10.2458, 0.414922, 1.86341, 0.4, -0.000193718, 0.998194, 0.942567, 0.954912, 0.947087
4.69188, 10.2423, 0.414838, 1.86345, 0.4, -0.000195447, 0.998193, 0.942563, 0.954907, 0.947083
4.69288, 10.2387, 0.414753, 1.86346, 0.4, -0.000197166, 0.998192, 0.94256, 0.954903, 0.947078
4.69388, 10.2352, 0.414667, 1.86348, 0.4, -0.000198876, 0.998191, 0.942556, 0.954898, 0.947074
4.69488, 10.2316, 0.414581, 1.8635, 0.4, -0.000200575, 0.99819, 0.942553, 0.954894, 0.94707
4.69588, 10.2279, 0.414495, 1.86356, 0.4, -0.000202264, 0.998189, 0.942549, 0.954889, 0.947065
4.69688, 10.2243, 0.414408, 1.86355, 0.4, -0.000203942, 0.998188, 0.942545, 0.954885, 0.947061
4.69788, 10.2206, 0.414321, 1.86361, 0.4, -0.000205611, 0.998187, 0.942542, 0.95488, 0.947056
4.69887, 10.2169, 0.414233, 1.86364, 0.4, -0.000207269, 0.998186, 0.942538, 0.954875, 0.947052
4.69987, 10.2131, 0.414145, 1.86367, 0.4, -0.000208917, 0.998185, 0.942534, 0.954871, 0.947047
4.70087, 10.2094, 0.414056, 1.86367, 0.4, -0.000210555, 0.998184, 0.94253, 0.954866, 0.947043
4.70187, 10.2056, 0.413968, 1.86371, 0.4, -0.000212182, 0.998183, 0.942527, 0.954861, 0.947038
4.70287, 10.2017, 0.413878, 1.86372, 0.4, -0.000213798, 0.998182, 0.942523, 0.954857, 0.947034
4.70387, 10.1979, 0.413788, 1.86376, 0.4, -0.000215404, 0.998181, 0.942519, 0.954852, 0.947029
4.70487, 10.194, 0.413698, 1.86381, 0.4, -0.000217, 0.99818, 0.942515, 0.954847, 0.947025
4.70587, 10.19, 0.413608, 1.86384, 0.4, -0.000218585, 0.998179, 0.942511, 0.954842, 0.94702
4.70687, 10.1861, 0.413517, 1.86387, 0.4, -0.000220159, 0.998178, 0.942508, 0.954838, 0.947015
4.70787, 10.1821, 0.413426, 1.86388, 0.4, -0.000221722, 0.998177, 0.942504, 0.954833, 0.947011
4.70887, 10.1781, 0.413334, 1.86389, 0.4, -0.000223275, 0.998176, 0.9425, 0.954828, 0.947006
4.70987, 10.1741, 0.413242, 1.86395, 0.4, -0.000224817, 0.998175, 0.942496, 0.954823, 0.947001
4.71087, 10.17, 0.413149, 1.86397, 0.4, -0.000226348, 0.998174, 0.942492, 0.954818, 0.946997
4.71187, 10.1659, 0.413056, 1.864, 0.4, -0.000227868, 0.998172, 0.942488, 0.954813, 0.946992
4.71287, 10.1618, 0.412963, 1.86404, 0.4, -0.000229377, 0.998171, 0.942484, 0.954808, 0.946987
4.71387, 10.1577, 0.41287, 1.86409, 0.4, -0.000230875, 0.99817, 0.94248, 0.954803, 0.946982
4.71487, 10.1535, 0.412776, 1.8641, 0.4, -0.000232362, 0.998169, 0.942476, 0.954798, 0.946978
4.71587, 10.1493, 0.412681, 1.86412, 0.4, -0.000233838, 0.998168, 0.942472, 0.954793, 0.946973
4.71687, 10.1451, 0.412586, 1.86417, 0.4, -0.000235303, 0.998167, 0.942468, 0.954788, 0.946968
4.71787, 10.1408, 0.412491, 1.86419, 0.4, -0.000236757, 0.998166, 0.942464, 0.954783, 0.946963
4.71887, 10.1366, 0.412396, 1.86424, 0.4, -0.0002382, 0.998165, 0.94246, 0.954778, 0.946958
4.71987, 10.1323, 0.4123, 1.86426, 0.4, -0.000239631, 0.998164, 0.942456, 0.954773, 0.946953
4.72087, 10.1279, 0.412204, 1.86429, 0.4, -0.000241051, 0.998162, 0.942452, 0.954768, 0.946948
4.72187, 10.1236, 0.412108, 1.86433, 0.4, -0.00024246, 0.998161, 0.942448, 0.954763, 0.946943
4.72287, 10.1192, 0.412011, 1.86437, 0.4, -0.000243857, 0.99816, 0.942444, 0.954758, 0.946938
4.72387, 10.1148, 0.411914, 1.86442, 0.4, -0.000245243, 0.998159, 0.94244, 0.954753, 0.946934
4.72487, 10.1104, 0.411816, 1.86441, 0.4, -0.000246618, 0.998158, 0.942435, 0.954747, 0.946929
4.72587, 10.1059, 0.411719, 1.86447, 0.4, -0.000247981, 0.998157, 0.942431, 0.954742, 0.946924
4.72687, 10.1015, 0.411621, 1.86448, 0.4, -0.000249333, 0.998155, 0.942427, 0.954737, 0.946918
4.72787, 10.097, 0.411523, 1.86454, 0.4, -0.000250673, 0.998154, 0.942423, 0.954732, 0.946913
4.72887, 10.0924, 0.411424, 1.86455, 0.4, -0.000252002, 0.998153, 0.942419, 0.954726, 0.946908
4.72987, 10.0879, 0.411325, 1.86459, 0.4, -0.000253319, 0.998152, 0.942414, 0.954721, 0.946903
4.73087, 10.0833, 0.411226, 1.86461, 0.4, -0.000254624, 0.998151, 0.94241, 0.954716, 0.946898
4.73187, 10.0787, 0.411126, 1.86466, 0.4, -0.000255918, 0.998149, 0.942406, 0.95471, 0.946893
4.73287, 10.0741, 0.411026, 1.8647, 0.4, -0.0002572, 0.998148, 0.942402, 0.954705, 0.946888
4.73387, 10.0695, 0.410926, 1.86475, 0.4, -0.00025847, 0.998147, 0.942397, 0.9547, 0.946883
4.73487, 10.0648, 0.410826, 1.86478, 0.4, -0.000259728, 0.998146, 0.942393, 0.954694, 0.946878
4.73587, 10.0601, 0.410725, 1.8648, 0.4, -0.000260975, 0.998144, 0.942389, 0.954689, 0.946872
4.73687, 10.0554, 0.410624, 1.86485, 0.4, -0.00026221, 0.998143, 0.942384, 0.954684, 0.946867
4.73787, 10.0507, 0.410523, 1.86488, 0.4, -0.000263433, 0.998142, 0.94238, 0.954678, 0.946862
4.73887, 10.0459, 0.410421, 1.86492, 0.4, -0.000264644, 0.998141, 0.942375, 0.954673, 0.946857
4.73987, 10.0411, 0.41032, 1.86496, 0.4, -0.000265843, 0.998139, 0.942371, 0.954667, 0.946851
4.74087, 10.0363, 0.410218, 1.86497, 0.4, -0.00026703, 0.998138, 0.942367, 0.954662, 0.946846
4.74187, 10.0315, 0.410115, 1.86503, 0.4, -0.000268205, 0.998137, 0.942362, 0.954656, 0.946841
4.74287, 10.0267, 0.410013, 1.86506, 0.4, -0.000269368, 0.998135, 0.942358, 0.954651, 0.946836
4.74387, 10.0218, 0.40991, 1.8651, 0.4, -0.000270519, 0.998134, 0.942354, 0.954645, 0.94683
4.74487, 10.0169, 0.409807, 1.86513, 0.4, -0.000271659, 0.998133, 0.942349, 0.95464, 0.946825
4.74587, 10.012, 0.409704, 1.86516, 0.4, -0.000272786, 0.998132, 0.942345, 0.954634, 0.94682
4.74687, 10.0071, 0.4096, 1.8652, 0.4, -0.0002739, 0.99813, 0.94234, 0.954629, 0.946814
4.74787, 10.0022, 0.409497, 1.86525, 0.4, -0.000275003, 0.998129, 0.942336, 0.954623, 0.946809
4.74887, 9.99723, 0.409393, 1.86529, 0.4, -0.000276094, 0.998128, 0.942331, 0.954618, 0.946804
4.74987, 9.99225, 0.409289, 1.86534, 0.4, -0.000277172, 0.998126, 0.942327, 0.954612, 0.946798
4.75087, 9.98725, 0.409185, 1.86535, 0.4, -0.000278238, 0.998125, 0.942322, 0.954607, 0.946793
4.75187, 9.98223, 0.40908, 1.86538, 0.4, -0.000279292, 0.998124, 0.942318, 0.954601, 0.946787
4.75287, 9.97719, 0.408975, 1.86543, 0.4, -0.000280333, 0.998122, 0.942313, 0.954595, 0.946782
4.75387, 9.97214, 0.408871, 1.86548, 0.4, -0.000281363, 0.998121, 0.942308, 0.95459, 0.946776
4.75487, 9.96707, 0.408765, 1.86551, 0.4, -0.00028238, 0.99812, 0.942304, 0.954584, 0.946771
4.75587, 9.96197, 0.40866, 1.86555, 0.4, -0.000283384, 0.998118, 0.942299, 0.954578, 0.946765
4.75687, 9.95686, 0.408555, 1.86558, 0.4, -0.000284377, 0.998117, 0.942295, 0.954573, 0.94676
4.75787, 9.95174, 0.408449, 1.86562, 0.4, -0.000285356, 0.998116, 0.94229, 0.954567, 0.946755
4.75887, 9.94659, 0.408343, 1.86565, 0.4, -0.000286324, 0.998114, 0.942286, 0.954561, 0.946749
4.75987, 9.94143, 0.408237, 1.86569, 0.4, -0.000287279, 0.998113, 0.942281, 0.954555, 0.946743
4.76087, 9.93625, 0.408131, 1.86575, 0.4, -0.000288222, 0.998111, 0.942276, 0.95455, 0.946738
4.76187, 9.93105, 0.408025, 1.8658, 0.4, -0.000289152, 0.99811, 0.942272, 0.954544, 0.946732
4.76287, 9.92584, 0.407918, 1.86583, 0.4, -0.00029007, 0.998109, 0.942267, 0.954538, 0.946727
4.76387, 9.92061, 0.407811, 1.86586, 0.4, -0.000290975, 0.998107, 0.942262, 0.954533, 0.946721
4.76487, 9.91536, 0.407705, 1.86591, 0.4, -0.000291868, 0.998106, 0.942258, 0.954527, 0.946716
4.76587, 9.9101, 0.407598, 1.86594, 0.4, -0.000292748, 0.998104, 0.942253, 0.954521, 0.94671
4.76687, 9.90482, 0.407491, 1.86599, 0.4, -0.000293615, 0.998103, 0.942248, 0.954515, 0.946704
4.76787, 9.89953, 0.407383, 1.86602, 0.4, -0.00029447, 0.998102, 0.942244, 0.954509, 0.946699
4.76887, 9.89422, 0.407276, 1.86605, 0.4, -0.000295313, 0.9981, 0.942239, 0.954504, 0.946693
4.76987, 9.8889, 0.407169, 1.86612, 0.4, -0.000296143, 0.998099, 0.942234, 0.954498, 0.946688
4.77087, 9.88356, 0.407061, 1.86611, 0.4, -0.00029696, 0.998097, 0.942229, 0.954492, 0.946682
4.77187, 9.87821, 0.406953, 1.86619, 0.4, -0.000297765, 0.998096, 0.942225, 0.954486, 0.946676
4.77287, 9.87284, 0.406845, 1.86621, 0.4, -0.000298557, 0.998095, 0.94222, 0.95448, 0.946671
4.77387, 9.86746, 0.406737, 1.86624, 0.4, -0.000299336, 0.998093, 0.942215, 0.954474, 0.946665
4.77487, 9.86207, 0.406629, 1.86631, 0.4, -0.000300103, 0.998092, 0.94221, 0.954468, 0.946659
4.77587, 9.85666, 0.406521, 1.86636, 0.4, -0.000300857, 0.99809, 0.942206, 0.954463, 0.946654
4.77687, 9.85123, 0.406413, 1.86639, 0.4, -0.000301598, 0.998089, 0.942201, 0.954457, 0.946648
4.77787, 9.8458, 0.406304, 1.86642, 0.4, -0.000302327, 0.998087, 0.942196, 0.954451, 0.946642
4.77887, 9.84035, 0.406196, 1.86649, 0.4, -0.000303043, 0.998086, 0.942191, 0.954445, 0.946637
4.77987, 9.83489, 0.406087, 1.8665, 0.4, -0.000303746, 0.998084, 0.942187, 0.954439, 0.946631
4.78087, 9.82942, 0.405979, 1.86655, 0.4, -0.000304437, 0.998083, 0.942182, 0.954433, 0.946625
4.78187, 9.82393, 0.40587, 1.86658, 0.4, -0.000305115, 0.998081, 0.942177, 0.954427, 0.94662
4.78287, 9.81843, 0.405761, 1.86664, 0.4, -0.00030578, 0.99808, 0.942172, 0.954421, 0.946614
4.78387, 9.81292, 0.405652, 1.86665, 0.4, -0.000306432, 0.998078, 0.942167, 0.954415, 0.946608
4.78487, 9.8074, 0.405543, 1.86672, 0.4, -0.000307072, 0.998077, 0.942163, 0.954409, 0.946602
4.78587, 9.80187, 0.405434, 1.86675, 0.4, -0.000307699, 0.998075, 0.942158, 0.954404, 0.946597
4.78687, 9.79632, 0.405325, 1.8668, 0.4, -0.000308313, 0.998074, 0.942153, 0.954398, 0.946591
4.78787, 9.79077, 0.405216, 1.86682, 0.4, -0.000308914, 0.998073, 0.942148, 0.954392, 0.946585
4.78887, 9.7852, 0.405107, 1.86689, 0.4, -0.000309503, 0.998071, 0.942143, 0.954386, 0.946579
4.78987, 9.77962, 0.404998, 1.86694, 0.4, -0.000310079, 0.99807, 0.942138, 0.95438, 0.946573
4.79087, 9.77404, 0.404889, 1.86697, 0.4, -0.000310641, 0.998068, 0.942134, 0.954374, 0.946568
4.79187, 9.76844, 0.404779, 1.86703, 0.4, -0.000311192, 0.998066, 0.942129, 0.954368, 0.946562
4.79287, 9.76284, 0.40467, 1.86705, 0.4, -0.000311729, 0.998065, 0.942124, 0.954362, 0.946556
4.79387, 9.75722, 0.404561, 1.86709, 0.4, -0.000312254, 0.998063, 0.942119, 0.954356, 0.94655
4.79487, 9.75159, 0.404451, 1.86714, 0.4, -0.000312766, 0.998062, 0.942114, 0.95435, 0.946545
4.79587, 9.74596, 0.404342, 1.86718, 0.4, -0.000313265, 0.99806, 0.942109, 0.954344, 0.946539
4.79687, 9.74032, 0.404233, 1.86722, 0.4, -0.000313751, 0.998059, 0.942104, 0.954338, 0.946533
4.79787, 9.73466, 0.404123, 1.86727, 0.4, -0.000314224, 0.998057, 0.9421, 0.954332, 0.946527
4.79887, 9.729, 0.404014, 1.8673, 0.4, -0.000314685, 0.998056, 0.942095, 0.954326, 0.946521
4.79987, 9.72334, 0.403904, 1.86734, 0.4, -0.000315133, 0.998054, 0.94209, 0.95432, 0.946516
4.80087, 9.71766, 0.403795, 1.86741, 0.4, -0.000315568, 0.998053, 0.942085, 0.954314, 0.94651
4.80187, 9.71198, 0.403686, 1.86745, 0.4, -0.00031599, 0.998051, 0.94208, 0.954308, 0.946504
4.80287, 9.70628, 0.403576, 1.86749, 0.4, -0.000316399, 0.998049, 0.942075, 0.954302, 0.946498
4.80387, 9.70058, 0.403467, 1.86755, 0.4, -0.000316796, 0.998048, 0.94207, 0.954296, 0.946492
4.80487, 9.69488, 0.403358, 1.86756, 0.4, -0.00031718, 0.998046, 0.942065, 0.95429, 0.946486
4.80587, 9.68917, 0.403248, 1.86762, 0.4, -0.000317551, 0.998045, 0.94206, 0.954284, 0.946481
4.80687, 9.68345, 0.403139, 1.86766, 0.4, -0.000317909, 0.998043, 0.942055, 0.954278, 0.946475
4.80787, 9.67772, 0.40303, 1.86771, 0.4, -0.000318254, 0.998042, 0.942051, 0.954272, 0.946469
4.80887, 9.67199, 0.402921, 1.86776, 0.4, -0.000318587, 0.99804, 0.942046, 0.954266, 0.946463
4.80987, 9.66625, 0.402811, 1.86778, 0.4, -0.000318907, 0.998039, 0.942041, 0.95426, 0.946457
4.81087, 9.66051, 0.402702, 1.86785, 0.4, -0.000319214, 0.998037, 0.942036, 0.954254, 0.946452
4.81187, 9.65476, 0.402593, 1.86789, 0.4, -0.000319508, 0.998035, 0.942031, 0.954248, 0.946446
4.81287, 9.64901, 0.402484, 1.86794, 0.4, -0.00031979, 0.998034, 0.942026, 0.954242, 0.94644
4.81387, 9.64325, 0.402375, 1.86799, 0.4, -0.000320059, 0.998032, 0.942021, 0.954236, 0.946434
4.81487, 9.63748, 0.402266, 1.86801, 0.4, -0.000320315, 0.998031, 0.942016, 0.95423, 0.946428
4.81587, 9.63172, 0.402157, 1.86806, 0.4, -0.000320558, 0.998029, 0.942011, 0.954224, 0.946422
4.81687, 9.62594, 0.402049, 1.86809, 0.4, -0.000320789, 0.998027, 0.942006, 0.954218, 0.946417
4.81787, 9.62017, 0.40194, 1.86815, 0.4, -0.000321007, 0.998026, 0.942001, 0.954212, 0.946411
4.81887, 9.61439, 0.401831, 1.86819, 0.4, -0.000321212, 0.998024, 0.941997, 0.954206, 0.946405
4.81987, 9.6086, 0.401723, 1.86825, 0.4, -0.000321405, 0.998023, 0.941992, 0.9542, 0.946399
4.82087, 9.60282, 0.401614, 1.86829, 0.4, -0.000321585, 0.998021, 0.941987, 0.954194, 0.946393
4.82187, 9.59703, 0.401506, 1.86832, 0.4, -0.000321752, 0.998019, 0.941982, 0.954188, 0.946387
4.82287, 9.59123, 0.401398, 1.86836, 0.4, -0.000321907, 0.998018, 0.941977, 0.954182, 0.946382
