Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
4.82387, 9.58544, 0.401289, 1.86842, 0.4, -0.000322048, 0.998016, 0.941972, 0.954176, 0.946376
4.82487, 9.57964, 0.401181, 1.86845, 0.4, -0.000322178, 0.998015, 0.941967, 0.95417, 0.94637
4.82587, 9.57384, 0.401073, 1.86851, 0.4, -0.000322294, 0.998013, 0.941962, 0.954164, 0.946364
4.82687, 9.56804, 0.400966, 1.86855, 0.4, -0.000322398, 0.998011, 0.941957, 0.954158, 0.946358
4.82787, 9.56223, 0.400858, 1.86859, 0.4, -0.00032249, 0.99801, 0.941952, 0.954152, 0.946353
4.82887, 9.55643, 0.40075, 1.86862, 0.4, -0.000322569, 0.998008, 0.941947, 0.954146, 0.946347
4.82987, 9.55062, 0.400643, 1.86868, 0.4, -0.000322635, 0.998007, 0.941943, 0.95414, 0.946341
4.83087, 9.54481, 0.400535, 1.86872, 0.4, -0.000322689, 0.998005, 0.941938, 0.954134, 0.946335
4.83187, 9.539, 0.400428, 1.86876, 0.4, -0.00032273, 0.998003, 0.941933, 0.954128, 0.946329
4.83287, 9.53319, 0.400321, 1.86881, 0.4, -0.000322758, 0.998002, 0.941928, 0.954122, 0.946324
4.83387, 9.52738, 0.400214, 1.86886, 0.4, -0.000322775, 0.998, 0.941923, 0.954116, 0.946318
4.83487, 9.52157, 0.400107, 1.86891, 0.4, -0.000322778, 0.997998, 0.941918, 0.95411, 0.946312
4.83587, 9.51576, 0.4, 1.86894, 0.4, -0.000322769, 0.997997, 0.941913, 0.954104, 0.946306
4.83686, 9.50995, 0.399894, 1.86898, 0.4, -0.000322748, 0.997995, 0.941908, 0.954098, 0.946301
4.83786, 9.50415, 0.399787, 1.86904, 0.4, -0.000322714, 0.997993, 0.941903, 0.954092, 0.946295
4.83886, 9.49834, 0.399681, 1.8691, 0.4, -0.000322668, 0.997992, 0.941899, 0.954087, 0.946289
4.83986, 9.49253, 0.399575, 1.86913, 0.4, -0.00032261, 0.99799, 0.941894, 0.954081, 0.946283
4.84086, 9.48672, 0.399469, 1.86918, 0.4, -0.000322539, 0.997988, 0.941889, 0.954075, 0.946277
4.84186, 9.48092, 0.399363, 1.86923, 0.4, -0.000322455, 0.997987, 0.941884, 0.954069, 0.946272
4.84286, 9.47511, 0.399258, 1.86926, 0.4, -0.00032236, 0.997985, 0.941879, 0.954063, 0.946266
4.84386, 9.46931, 0.399152, 1.86932, 0.4, -0.000322252, 0.997984, 0.941874, 0.954057, 0.94626
4.84486, 9.46351, 0.399047, 1.86935, 0.4, -0.000322132, 0.997982, 0.941869, 0.954051, 0.946255
4.84586, 9.45772, 0.398942, 1.86938, 0.4, -0.000321999, 0.99798, 0.941865, 0.954045, 0.946249
4.84686, 9.45192, 0.398837, 1.86944, 0.4, -0.000321854, 0.997978, 0.94186, 0.954039, 0.946243
4.84786, 9.44613, 0.398733, 1.86951, 0.4, -0.000321697, 0.997977, 0.941855, 0.954034, 0.946237
4.84886, 9.44034, 0.398628, 1.86951, 0.4, -0.000321528, 0.997975, 0.94185, 0.954028, 0.946232
4.84986, 9.43455, 0.398524, 1.86957, 0.4, -0.000321347, 0.997974, 0.941845, 0.954022, 0.946226
4.85086, 9.42877, 0.39842, 1.86961, 0.4, -0.000321153, 0.997972, 0.94184, 0.954016, 0.94622
4.85186, 9.42299, 0.398316, 1.86968, 0.4, -0.000320947, 0.99797, 0.941836, 0.95401, 0.946215
4.85286, 9.41722, 0.398212, 1.8697, 0.4, -0.00032073, 0.997969, 0.941831, 0.954004, 0.946209
4.85386, 9.41145, 0.398109, 1.86975, 0.4, -0.0003205, 0.997967, 0.941826, 0.953999, 0.946203
4.85486, 9.40568, 0.398006, 1.86979, 0.4, -0.000320258, 0.997965, 0.941821, 0.953993, 0.946198
4.85586, 9.39992, 0.397903, 1.86985, 0.4, -0.000320004, 0.997964, 0.941817, 0.953987, 0.946192
4.85686, 9.39416, 0.3978, 1.86987, 0.4, -0.000319738, 0.997962, 0.941812, 0.953981, 0.946187
4.85786, 9.38841, 0.397697, 1.86992, 0.4, -0.00031946, 0.99796, 0.941807, 0.953975, 0.946181
4.85886, 9.38266, 0.397595, 1.87, 0.4, -0.00031917, 0.997959, 0.941802, 0.95397, 0.946175
4.85986, 9.37691, 0.397493, 1.87002, 0.4, -0.000318868, 0.997957, 0.941797, 0.953964, 0.94617
4.86086, 9.37118, 0.397391, 1.87008, 0.4, -0.000318554, 0.997955, 0.941793, 0.953958, 0.946164
4.86186, 9.36545, 0.39729, 1.87011, 0.4, -0.000318229, 0.997954, 0.941788, 0.953952, 0.946159
4.86286, 9.35972, 0.397188, 1.87015, 0.4, -0.000317891, 0.997952, 0.941783, 0.953947, 0.946153
4.86386, 9.354, 0.397087, 1.87018, 0.4, -0.000317542, 0.99795, 0.941779, 0.953941, 0.946147
4.86486, 9.34829, 0.396986, 1.87024, 0.4, -0.000317181, 0.997949, 0.941774, 0.953935, 0.946142
4.86586, 9.34258, 0.396886, 1.87029, 0.4, -0.000316808, 0.997947, 0.941769, 0.95393, 0.946136
4.86686, 9.33688, 0.396785, 1.87032, 0.4, -0.000316424, 0.997945, 0.941764, 0.953924, 0.946131
4.86786, 9.33119, 0.396685, 1.87037, 0.4, -0.000316027, 0.997944, 0.94176, 0.953918, 0.946125
4.86886, 9.32551, 0.396586, 1.87041, 0.4, -0.00031562, 0.997942, 0.941755, 0.953913, 0.94612
4.86986, 9.31983, 0.396486, 1.87045, 0.4, -0.0003152, 0.99794, 0.94175, 0.953907, 0.946114
4.87086, 9.31416, 0.396387, 1.87052, 0.4, -0.000314769, 0.997939, 0.941746, 0.953902, 0.946109
4.87186, 9.3085, 0.396288, 1.87053, 0.4, -0.000314326, 0.997937, 0.941741, 0.953896, 0.946103
4.87286, 9.30285, 0.396189, 1.87059, 0.4, -0.000313872, 0.997936, 0.941736, 0.95389, 0.946098
4.87386, 9.2972, 0.39609, 1.87063, 0.4, -0.000313407, 0.997934, 0.941732, 0.953885, 0.946093
4.87486, 9.29156, 0.395992, 1.87067, 0.4, -0.00031293, 0.997932, 0.941727, 0.953879, 0.946087
4.87586, 9.28593, 0.395895, 1.87072, 0.4, -0.000312441, 0.997931, 0.941723, 0.953874, 0.946082
4.87686, 9.28031, 0.395797, 1.87075, 0.4, -0.000311941, 0.997929, 0.941718, 0.953868, 0.946076
4.87786, 9.2747, 0.3957, 1.8708, 0.4, -0.00031143, 0.997927, 0.941713, 0.953863, 0.946071
4.87886, 9.2691, 0.395603, 1.87084, 0.4, -0.000310907, 0.997926, 0.941709, 0.953857, 0.946066
4.87986, 9.26351, 0.395506, 1.87088, 0.4, -0.000310373, 0.997924, 0.941704, 0.953852, 0.94606
4.88086, 9.25793, 0.39541, 1.87093, 0.4, -0.000309828, 0.997922, 0.9417, 0.953846, 0.946055
4.88186, 9.25236, 0.395314, 1.87097, 0.4, -0.000309272, 0.997921, 0.941695, 0.953841, 0.94605
4.88286, 9.2468, 0.395218, 1.87102, 0.4, -0.000308705, 0.997919, 0.941691, 0.953835, 0.946044
4.88386, 9.24124, 0.395123, 1.87104, 0.4, -0.000308126, 0.997917, 0.941686, 0.95383, 0.946039
4.88486, 9.2357, 0.395028, 1.8711, 0.4, -0.000307536, 0.997916, 0.941682, 0.953824, 0.946034
4.88586, 9.23017, 0.394933, 1.87113, 0.4, -0.000306935, 0.997914, 0.941677, 0.953819, 0.946029
4.88686, 9.22465, 0.394839, 1.87115, 0.4, -0.000306324, 0.997913, 0.941673, 0.953814, 0.946023
4.88786, 9.21914, 0.394745, 1.87123, 0.4, -0.000305701, 0.997911, 0.941668, 0.953808, 0.946018
4.88886, 9.21365, 0.394651, 1.87127, 0.4, -0.000305067, 0.997909, 0.941664, 0.953803, 0.946013
4.88986, 9.20816, 0.394558, 1.87131, 0.4, -0.000304422, 0.997908, 0.941659, 0.953798, 0.946007
4.89086, 9.20269, 0.394464, 1.87134, 0.4, -0.000303767, 0.997906, 0.941655, 0.953792, 0.946002
4.89186, 9.19723, 0.394372, 1.87137, 0.4, -0.000303101, 0.997904, 0.941651, 0.953787, 0.945997
4.89286, 9.19178, 0.394279, 1.87143, 0.4, -0.000302424, 0.997903, 0.941646, 0.953782, 0.945992
4.89386, 9.18634, 0.394187, 1.87147, 0.4, -0.000301736, 0.997901, 0.941642, 0.953776, 0.945987
4.89486, 9.18091, 0.394096, 1.87153, 0.4, -0.000301037, 0.9979, 0.941637, 0.953771, 0.945982
4.89586, 9.1755, 0.394004, 1.87154, 0.4, -0.000300328, 0.997898, 0.941633, 0.953766, 0.945977
4.89686, 9.1701, 0.393913, 1.87157, 0.4, -0.000299608, 0.997896, 0.941629, 0.953761, 0.945972
4.89786, 9.16472, 0.393823, 1.87164, 0.4, -0.000298878, 0.997895, 0.941624, 0.953756, 0.945966
4.89886, 9.15934, 0.393733, 1.87168, 0.4, -0.000298137, 0.997893, 0.94162, 0.95375, 0.945961
4.89986, 9.15398, 0.393643, 1.87171, 0.4, -0.000297386, 0.997892, 0.941616, 0.953745, 0.945956
4.90086, 9.14864, 0.393553, 1.87176, 0.4, -0.000296624, 0.99789, 0.941611, 0.95374, 0.945951
4.90186, 9.1433, 0.393464, 1.8718, 0.4, -0.000295852, 0.997888, 0.941607, 0.953735, 0.945946
4.90286, 9.13799, 0.393375, 1.87184, 0.4, -0.000295069, 0.997887, 0.941603, 0.95373, 0.945941
4.90386, 9.13268, 0.393287, 1.87187, 0.4, -0.000294276, 0.997885, 0.941599, 0.953725, 0.945937
4.90486, 9.12739, 0.393199, 1.8719, 0.4, -0.000293473, 0.997884, 0.941594, 0.95372, 0.945931
4.90586, 9.12212, 0.393111, 1.87196, 0.4, -0.00029266, 0.997882, 0.94159, 0.953715, 0.945926
4.90686, 9.11686, 0.393024, 1.87201, 0.4, -0.000291836, 0.99788, 0.941586, 0.95371, 0.945922
4.90786, 9.11161, 0.392937, 1.87204, 0.4, -0.000291002, 0.997879, 0.941582, 0.953705, 0.945917
4.90886, 9.10638, 0.392851, 1.87209, 0.4, -0.000290159, 0.997877, 0.941577, 0.9537, 0.945912
4.90986, 9.10116, 0.392765, 1.87212, 0.4, -0.000289305, 0.997876, 0.941573, 0.953695, 0.945907
4.91086, 9.09597, 0.392679, 1.87214, 0.4, -0.000288441, 0.997874, 0.941569, 0.95369, 0.945902
4.91186, 9.09078, 0.392594, 1.87219, 0.4, -0.000287567, 0.997872, 0.941565, 0.953685, 0.945897
4.91286, 9.08561, 0.392509, 1.87224, 0.4, -0.000286684, 0.997871, 0.941561, 0.95368, 0.945893
4.91386, 9.08046, 0.392425, 1.87227, 0.4, -0.00028579, 0.997869, 0.941557, 0.953675, 0.945888
4.91486, 9.07532, 0.392341, 1.87231, 0.4, -0.000284887, 0.997868, 0.941553, 0.95367, 0.945883
4.91586, 9.0702, 0.392257, 1.87236, 0.4, -0.000283974, 0.997866, 0.941549, 0.953666, 0.945878
4.91686, 9.0651, 0.392174, 1.87238, 0.4, -0.000283051, 0.997865, 0.941545, 0.953661, 0.945874
4.91786, 9.06001, 0.392091, 1.87242, 0.4, -0.000282119, 0.997863, 0.941541, 0.953656, 0.945869
4.91886, 9.05494, 0.392008, 1.87247, 0.4, -0.000281177, 0.997861, 0.941537, 0.953651, 0.945864
4.91986, 9.04989, 0.391927, 1.87251, 0.4, -0.000280226, 0.99786, 0.941533, 0.953647, 0.94586
4.92086, 9.04486, 0.391845, 1.87252, 0.4, -0.000279264, 0.997858, 0.941529, 0.953642, 0.945855
4.92186, 9.03984, 0.391764, 1.87257, 0.4, -0.000278294, 0.997857, 0.941525, 0.953637, 0.94585
4.92286, 9.03484, 0.391683, 1.87261, 0.4, -0.000277314, 0.997855, 0.941521, 0.953632, 0.945846
4.92386, 9.02985, 0.391603, 1.87264, 0.4, -0.000276325, 0.997854, 0.941517, 0.953628, 0.945841
4.92486, 9.02489, 0.391523, 1.87268, 0.4, -0.000275326, 0.997852, 0.941513, 0.953623, 0.945837
4.92586, 9.01994, 0.391444, 1.87271, 0.4, -0.000274319, 0.997851, 0.941509, 0.953618, 0.945832
4.92686, 9.01501, 0.391365, 1.87277, 0.4, -0.000273302, 0.997849, 0.941505, 0.953614, 0.945828
4.92786, 9.0101, 0.391286, 1.87282, 0.4, -0.000272275, 0.997848, 0.941501, 0.953609, 0.945823
4.92886, 9.00521, 0.391208, 1.87283, 0.4, -0.00027124, 0.997846, 0.941498, 0.953605, 0.945819
4.92986, 9.00034, 0.391131, 1.87286, 0.4, -0.000270196, 0.997845, 0.941494, 0.9536, 0.945814
4.93086, 8.99548, 0.391054, 1.87291, 0.4, -0.000269143, 0.997843, 0.94149, 0.953596, 0.94581
4.93186, 8.99065, 0.390977, 1.87292, 0.4, -0.00026808, 0.997842, 0.941486, 0.953591, 0.945806
4.93286, 8.98583, 0.390901, 1.87296, 0.4, -0.000267009, 0.99784, 0.941482, 0.953587, 0.945801
4.93386, 8.98104, 0.390825, 1.87303, 0.4, -0.000265929, 0.997839, 0.941479, 0.953582, 0.945797
4.93486, 8.97626, 0.39075, 1.87305, 0.4, -0.000264841, 0.997837, 0.941475, 0.953578, 0.945793
4.93586, 8.9715, 0.390675, 1.87307, 0.4, -0.000263743, 0.997836, 0.941471, 0.953574, 0.945788
4.93686, 8.96677, 0.3906, 1.87311, 0.4, -0.000262637, 0.997834, 0.941468, 0.953569, 0.945784
4.93786, 8.96205, 0.390526, 1.87315, 0.4, -0.000261522, 0.997833, 0.941464, 0.953565, 0.94578
4.93886, 8.95735, 0.390453, 1.87317, 0.4, -0.000260399, 0.997831, 0.94146, 0.953561, 0.945775
4.93986, 8.95267, 0.39038, 1.87321, 0.4, -0.000259267, 0.99783, 0.941457, 0.953556, 0.945771
4.94086, 8.94802, 0.390307, 1.87323, 0.4, -0.000258127, 0.997829, 0.941453, 0.953552, 0.945767
4.94186, 8.94338, 0.390235, 1.87327, 0.4, -0.000256979, 0.997827, 0.94145, 0.953548, 0.945763
4.94286, 8.93876, 0.390164, 1.87331, 0.4, -0.000255822, 0.997826, 0.941446, 0.953544, 0.945759
4.94386, 8.93417, 0.390093, 1.87333, 0.4, -0.000254657, 0.997824, 0.941442, 0.95354, 0.945755
4.94486, 8.9296, 0.390022, 1.87338, 0.4, -0.000253483, 0.997823, 0.941439, 0.953535, 0.945751
4.94586, 8.92505, 0.389952, 1.87341, 0.4, -0.000252301, 0.997821, 0.941435, 0.953531, 0.945747
4.94686, 8.92051, 0.389882, 1.87344, 0.4, -0.000251112, 0.99782, 0.941432, 0.953527, 0.945743
4.94786, 8.91601, 0.389813, 1.87346, 0.4, -0.000249914, 0.997819, 0.941429, 0.953523, 0.945739
4.94886, 8.91152, 0.389744, 1.87349, 0.4, -0.000248708, 0.997817, 0.941425, 0.953519, 0.945735
4.94986, 8.90705, 0.389676, 1.87354, 0.4, -0.000247494, 0.997816, 0.941422, 0.953515, 0.945731
4.95086, 8.90261, 0.389608, 1.87358, 0.4, -0.000246273, 0.997814, 0.941418, 0.953511, 0.945727
4.95186, 8.89819, 0.389541, 1.87359, 0.4, -0.000245043, 0.997813, 0.941415, 0.953507, 0.945723
4.95286, 8.89379, 0.389474, 1.87363, 0.4, -0.000243806, 0.997811, 0.941412, 0.953503, 0.945719
4.95386, 8.88941, 0.389408, 1.87366, 0.4, -0.000242561, 0.99781, 0.941408, 0.953499, 0.945715
4.95486, 8.88505, 0.389343, 1.87369, 0.4, -0.000241309, 0.997809, 0.941405, 0.953496, 0.945711
4.95586, 8.88072, 0.389277, 1.8737, 0.4, -0.000240049, 0.997807, 0.941402, 0.953492, 0.945708
4.95686, 8.87641, 0.389212, 1.87376, 0.4, -0.000238781, 0.997806, 0.941399, 0.953488, 0.945704
4.95786, 8.87213, 0.389148, 1.87378, 0.4, -0.000237506, 0.997805, 0.941395, 0.953484, 0.9457
4.95886, 8.86786, 0.389085, 1.87382, 0.4, -0.000236223, 0.997803, 0.941392, 0.95348, 0.945696
4.95986, 8.86362, 0.389021, 1.87383, 0.4, -0.000234933, 0.997802, 0.941389, 0.953477, 0.945693
4.96086, 8.85941, 0.388959, 1.87388, 0.4, -0.000233636, 0.997801, 0.941386, 0.953473, 0.945689
4.96186, 8.85521, 0.388897, 1.8739, 0.4, -0.000232332, 0.997799, 0.941383, 0.953469, 0.945685
4.96286, 8.85104, 0.388835, 1.87395, 0.4, -0.00023102, 0.997798, 0.941379, 0.953465, 0.945682
4.96386, 8.8469, 0.388774, 1.87396, 0.4, -0.000229701, 0.997797, 0.941376, 0.953462, 0.945678
4.96486, 8.84277, 0.388713, 1.874, 0.4, -0.000228376, 0.997795, 0.941373, 0.953458, 0.945675
4.96586, 8.83867, 0.388653, 1.874, 0.4, -0.000227043, 0.997794, 0.94137, 0.953455, 0.945671
4.96686, 8.8346, 0.388593, 1.87404, 0.4, -0.000225703, 0.997793, 0.941367, 0.953451, 0.945668
4.96786, 8.83055, 0.388534, 1.87409, 0.4, -0.000224357, 0.997791, 0.941364, 0.953448, 0.945664
4.96886, 8.82652, 0.388476, 1.8741, 0.4, -0.000223003, 0.99779, 0.941361, 0.953444, 0.945661
4.96986, 8.82252, 0.388418, 1.87413, 0.4, -0.000221643, 0.997789, 0.941358, 0.953441, 0.945657
4.97086, 8.81854, 0.38836, 1.87415, 0.4, -0.000220276, 0.997788, 0.941355, 0.953437, 0.945654
4.97186, 8.81459, 0.388303, 1.87416, 0.4, -0.000218903, 0.997786, 0.941352, 0.953434, 0.945651
4.97286, 8.81066, 0.388246, 1.87422, 0.4, -0.000217523, 0.997785, 0.941349, 0.95343, 0.945647
4.97386, 8.80676, 0.388191, 1.87424, 0.4, -0.000216136, 0.997784, 0.941347, 0.953427, 0.945644
4.97485, 8.80288, 0.388135, 1.87425, 0.4, -0.000214743, 0.997782, 0.941344, 0.953424, 0.945641
4.97585, 8.79903, 0.388081, 1.87428, 0.4, -0.000213344, 0.997781, 0.941341, 0.953421, 0.945638
4.97685, 8.7952, 0.388026, 1.87427, 0.4, -0.000211939, 0.99778, 0.941338, 0.953417, 0.945635
4.97785, 8.7914, 0.387973, 1.8743, 0.4, -0.000210527, 0.997779, 0.941335, 0.953414, 0.945631
4.97885, 8.78762, 0.387919, 1.87434, 0.4, -0.000209109, 0.997778, 0.941333, 0.953411, 0.945628
4.97985, 8.78387, 0.387866, 1.87438, 0.4, -0.000207684, 0.997776, 0.94133, 0.953408, 0.945625
4.98085, 8.78014, 0.387814, 1.8744, 0.4, -0.000206254, 0.997775, 0.941327, 0.953405, 0.945622
4.98185, 8.77644, 0.387763, 1.8744, 0.4, -0.000204818, 0.997774, 0.941325, 0.953402, 0.945619
4.98285, 8.77277, 0.387712, 1.87445, 0.4, -0.000203376, 0.997773, 0.941322, 0.953399, 0.945616
4.98385, 8.76912, 0.387661, 1.87448, 0.4, -0.000201928, 0.997772, 0.941319, 0.953395, 0.945613
4.98485, 8.7655, 0.387611, 1.87452, 0.4, -0.000200474, 0.99777, 0.941317, 0.953392, 0.94561
4.98585, 8.76191, 0.387562, 1.87452, 0.4, -0.000199014, 0.997769, 0.941314, 0.953389, 0.945607
4.98685, 8.75834, 0.387513, 1.87455, 0.4, -0.000197549, 0.997768, 0.941312, 0.953386, 0.945604
4.98785, 8.75479, 0.387464, 1.87455, 0.4, -0.000196078, 0.997767, 0.941309, 0.953384, 0.945601
4.98885, 8.75128, 0.387416, 1.87458, 0.4, -0.000194602, 0.997766, 0.941307, 0.953381, 0.945598
4.98985, 8.74779, 0.387369, 1.87462, 0.4, -0.00019312, 0.997765, 0.941304, 0.953378, 0.945595
4.99085, 8.74432, 0.387322, 1.87464, 0.4, -0.000191633, 0.997763, 0.941302, 0.953375, 0.945592
4.99185, 8.74089, 0.387276, 1.87468, 0.4, -0.00019014, 0.997762, 0.941299, 0.953372, 0.94559
4.99285, 8.73748, 0.38723, 1.87468, 0.4, -0.000188642, 0.997761, 0.941297, 0.953369, 0.945587
4.99385, 8.7341, 0.387185, 1.87471, 0.4, -0.000187139, 0.99776, 0.941294, 0.953367, 0.945584
4.99485, 8.73074, 0.387141, 1.87474, 0.4, -0.00018563, 0.997759, 0.941292, 0.953364, 0.945582
4.99585, 8.72741, 0.387097, 1.87475, 0.4, -0.000184117, 0.997758, 0.94129, 0.953361, 0.945579
4.99685, 8.72411, 0.387053, 1.87479, 0.4, -0.000182598, 0.997757, 0.941287, 0.953359, 0.945576
4.99785, 8.72084, 0.387011, 1.87479, 0.4, -0.000181075, 0.997756, 0.941285, 0.953356, 0.945574
4.99885, 8.71759, 0.386968, 1.87482, 0.4, -0.000179546, 0.997755, 0.941283, 0.953353, 0.945571
4.99985, 8.71438, 0.386926, 1.87483, 0.4, -0.000178013, 0.997753, 0.941281, 0.953351, 0.945568
5.00085, 8.71119, 0.386885, 1.87488, 0.4, -0.000176475, 0.997753, 0.941278, 0.953348, 0.945566
5.00085, 8.71119, 0.386885, 1.87506, 0.4, -0.000176475, 0.997752, 0.941278, 0.953348, 0.945566
5.00585, 8.68896, 0.386599, 1.87364, 0.4, -0.00016569, 0.997745, 0.941263, 0.953331, 0.945548
5.01085, 8.67454, 0.386423, 1.87424, 0.4, -0.000157742, 0.99774, 0.941253, 0.95332, 0.945537
5.01585, 8.6607, 0.38626, 1.87437, 0.4, -0.000149724, 0.997735, 0.941244, 0.953309, 0.945527
5.02085, 8.64758, 0.38611, 1.8745, 0.4, -0.000141616, 0.99773, 0.941235, 0.9533, 0.945517
5.02585, 8.6352, 0.385975, 1.87461, 0.4, -0.000133427, 0.997725, 0.941227, 0.953291, 0.945509
5.03085, 8.62356, 0.385854, 1.87472, 0.4, -0.000125165, 0.997721, 0.94122, 0.953283, 0.945501
5.03585, 8.61267, 0.385748, 1.87483, 0.4, -0.000116839, 0.997717, 0.941214, 0.953276, 0.945493
5.04085, 8.60253, 0.385656, 1.8749, 0.4, -0.000108457, 0.997713, 0.941208, 0.953269, 0.945487
5.04585, 8.59315, 0.385578, 1.87499, 0.4, -0.000100027, 0.99771, 0.941202, 0.953264, 0.945481
5.05085, 8.58452, 0.385514, 1.87507, 0.4, -9.15573e-05, 0.997706, 0.941198, 0.953259, 0.945476
5.05585, 8.57666, 0.385466, 1.87515, 0.4, -8.30572e-05, 0.997703, 0.941194, 0.953256, 0.945473
5.06085, 8.56957, 0.385431, 1.8752, 0.4, -7.45348e-05, 0.9977, 0.941191, 0.953253, 0.945469
5.06585, 8.56325, 0.38541, 1.87526, 0.4, -6.5998e-05, 0.997697, 0.941188, 0.95325, 0.945467
5.07085, 8.55769, 0.385403, 1.87531, 0.4, -5.74553e-05, 0.997695, 0.941186, 0.953249, 0.945465
5.07585, 8.55291, 0.385411, 1.87536, 0.4, -4.89145e-05, 0.997692, 0.941185, 0.953248, 0.945464
5.08085, 8.54889, 0.385432, 1.87539, 0.4, -4.03847e-05, 0.99769, 0.941185, 0.953248, 0.945464
5.08586, 8.54564, 0.385467, 1.87543, 0.4, -3.18728e-05, 0.997688, 0.941185, 0.953249, 0.945465
5.09086, 8.54315, 0.385516, 1.87546, 0.4, -2.33876e-05, 0.997687, 0.941186, 0.953251, 0.945466
5.09586, 8.54143, 0.385578, 1.87546, 0.4, -1.49367e-05, 0.997686, 0.941187, 0.953254, 0.945469
5.10086, 8.54046, 0.385654, 1.87547, 0.4, -6.52841e-06, 0.997684, 0.941189, 0.953257, 0.945472
5.10586, 8.54026, 0.385743, 1.87548, 0.4, 1.82993e-06, 0.997684, 0.941192, 0.953261, 0.945475
5.11086, 8.5408, 0.385844, 1.87547, 0.4, 1.01305e-05, 0.997683, 0.941195, 0.953266, 0.94548
5.11586, 8.54208, 0.385959, 1.87546, 0.4, 1.8366e-05, 0.997683, 0.941199, 0.953272, 0.945485
5.12086, 8.54411, 0.386086, 1.87545, 0.4, 2.65288e-05, 0.997682, 0.941204, 0.953278, 0.945491
5.12586, 8.54686, 0.386226, 1.87543, 0.4, 3.46115e-05, 0.997682, 0.941209, 0.953285, 0.945497
5.13086, 8.55034, 0.386378, 1.8754, 0.4, 4.26072e-05, 0.997683, 0.941215, 0.953293, 0.945505
5.13586, 8.55453, 0.386542, 1.87537, 0.4, 5.05087e-05, 0.997683, 0.941222, 0.953301, 0.945513
5.14086, 8.55943, 0.386718, 1.87532, 0.4, 5.83088e-05, 0.997684, 0.941229, 0.95331, 0.945521
5.14586, 8.56503, 0.386905, 1.87527, 0.4, 6.60012e-05, 0.997685, 0.941236, 0.95332, 0.945531
5.15086, 8.57132, 0.387103, 1.87523, 0.4, 7.3579e-05, 0.997686, 0.941244, 0.95333, 0.945541
5.15586, 8.57828, 0.387313, 1.87517, 0.4, 8.10364e-05, 0.997687, 0.941253, 0.953342, 0.945551
5.16086, 8.58591, 0.387533, 1.87511, 0.4, 8.83664e-05, 0.997688, 0.941262, 0.953353, 0.945562
5.16586, 8.59419, 0.387763, 1.87505, 0.4, 9.55631e-05, 0.99769, 0.941271, 0.953366, 0.945574
5.17086, 8.60312, 0.388004, 1.87497, 0.4, 0.00010262, 0.997692, 0.941281, 0.953378, 0.945586
5.17586, 8.61267, 0.388254, 1.87489, 0.4, 0.000109532, 0.997694, 0.941292, 0.953392, 0.945599
5.18086, 8.62284, 0.388514, 1.87481, 0.4, 0.000116293, 0.997696, 0.941303, 0.953406, 0.945613
5.18586, 8.63361, 0.388784, 1.87473, 0.4, 0.000122898, 0.997699, 0.941315, 0.95342, 0.945627
5.19086, 8.64497, 0.389062, 1.87464, 0.4, 0.000129342, 0.997701, 0.941326, 0.953435, 0.945641
5.19586, 8.6569, 0.389349, 1.87455, 0.4, 0.000135619, 0.997704, 0.941339, 0.953451, 0.945656
5.20086, 8.66939, 0.389643, 1.87445, 0.4, 0.000141724, 0.997707, 0.941352, 0.953467, 0.945671
5.20586, 8.68242, 0.389946, 1.87435, 0.4, 0.000147654, 0.99771, 0.941365, 0.953483, 0.945687
5.21086, 8.69597, 0.390257, 1.87424, 0.4, 0.000153403, 0.997713, 0.941378, 0.9535, 0.945703
5.21586, 8.71004, 0.390574, 1.87414, 0.4, 0.000158967, 0.997716, 0.941392, 0.953517, 0.94572
5.22086, 8.7246, 0.390898, 1.87403, 0.4, 0.000164342, 0.99772, 0.941406, 0.953535, 0.945737
5.22586, 8.73963, 0.391229, 1.87391, 0.4, 0.000169525, 0.997723, 0.94142, 0.953553, 0.945754
5.23086, 8.75512, 0.391566, 1.87381, 0.4, 0.000174511, 0.997727, 0.941435, 0.953571, 0.945772
5.23586, 8.77105, 0.391909, 1.87369, 0.4, 0.000179297, 0.99773, 0.94145, 0.95359, 0.94579
5.24086, 8.7874, 0.392257, 1.87356, 0.4, 0.000183881, 0.997734, 0.941465, 0.953609, 0.945808
5.24586, 8.80416, 0.39261, 1.87344, 0.4, 0.000188258, 0.997738, 0.941481, 0.953628, 0.945826
5.25086, 8.8213, 0.392968, 1.87331, 0.4, 0.000192427, 0.997742, 0.941496, 0.953648, 0.945845
5.25586, 8.8388, 0.39333, 1.87318, 0.4, 0.000196384, 0.997746, 0.941512, 0.953667, 0.945864
5.26086, 8.85666, 0.393697, 1.87306, 0.4, 0.000200128, 0.99775, 0.941528, 0.953687, 0.945883
5.26586, 8.87484, 0.394066, 1.87293, 0.4, 0.000203656, 0.997755, 0.941544, 0.953707, 0.945903
5.27086, 8.89332, 0.394439, 1.87279, 0.4, 0.000206966, 0.997759, 0.941561, 0.953728, 0.945922
5.27586, 8.9121, 0.394814, 1.87266, 0.4, 0.000210057, 0.997763, 0.941577, 0.953748, 0.945942
5.28086, 8.93114, 0.395192, 1.87253, 0.4, 0.000212927, 0.997767, 0.941594, 0.953769, 0.945962
5.28586, 8.95044, 0.395572, 1.8724, 0.4, 0.000215574, 0.997772, 0.94161, 0.953789, 0.945982
5.29086, 8.96996, 0.395954, 1.87227, 0.4, 0.000217999, 0.997776, 0.941627, 0.95381, 0.946002
5.29586, 8.98969, 0.396337, 1.87213, 0.4, 0.0002202, 0.997781, 0.941644, 0.953831, 0.946022
5.30086, 9.0096, 0.39672, 1.872, 0.4, 0.000222176, 0.997785, 0.94166, 0.953852, 0.946042
5.30586, 9.02969, 0.397105, 1.87187, 0.4, 0.000223928, 0.99779, 0.941677, 0.953873, 0.946062
5.31086, 9.04992, 0.397489, 1.87172, 0.4, 0.000225454, 0.997794, 0.941694, 0.953894, 0.946082
5.31586, 9.07028, 0.397873, 1.87159, 0.4, 0.000226755, 0.997798, 0.941711, 0.953915, 0.946103
5.32086, 9.09075, 0.398257, 1.87145, 0.4, 0.000227832, 0.997803, 0.941727, 0.953935, 0.946123
5.32586, 9.1113, 0.39864, 1.87133, 0.4, 0.000228685, 0.997807, 0.941744, 0.953956, 0.946143
5.33086, 9.13192, 0.399021, 1.87119, 0.4, 0.000229314, 0.997812, 0.941761, 0.953977, 0.946163
5.33586, 9.15259, 0.399401, 1.87105, 0.4, 0.000229721, 0.997816, 0.941777, 0.953997, 0.946183
5.34086, 9.17328, 0.399779, 1.87092, 0.4, 0.000229907, 0.997821, 0.941794, 0.954018, 0.946202
5.34586, 9.19398, 0.400154, 1.87078, 0.4, 0.000229872, 0.997825, 0.94181, 0.954038, 0.946222
5.35086, 9.21467, 0.400527, 1.87065, 0.4, 0.000229619, 0.99783, 0.941826, 0.954058, 0.946241
5.35586, 9.23532, 0.400896, 1.87052, 0.4, 0.000229149, 0.997834, 0.941842, 0.954078, 0.946261
5.36086, 9.25592, 0.401262, 1.8704, 0.4, 0.000228464, 0.997838, 0.941858, 0.954098, 0.94628
5.36586, 9.27645, 0.401625, 1.87028, 0.4, 0.000227566, 0.997843, 0.941874, 0.954118, 0.946299
5.37086, 9.2969, 0.401983, 1.87014, 0.4, 0.000226458, 0.997847, 0.94189, 0.954137, 0.946317
5.37586, 9.31723, 0.402338, 1.87001, 0.4, 0.000225142, 0.997851, 0.941905, 0.954156, 0.946336
5.38086, 9.33743, 0.402687, 1.8699, 0.4, 0.000223621, 0.997855, 0.94192, 0.954175, 0.946354
5.38586, 9.35749, 0.403032, 1.86978, 0.4, 0.000221897, 0.997859, 0.941935, 0.954194, 0.946372
5.39086, 9.37738, 0.403371, 1.86966, 0.4, 0.000219974, 0.997863, 0.94195, 0.954212, 0.946389
5.39586, 9.39709, 0.403705, 1.86953, 0.4, 0.000217855, 0.997867, 0.941964, 0.95423, 0.946407
5.40086, 9.4166, 0.404033, 1.86943, 0.4, 0.000215543, 0.997871, 0.941978, 0.954248, 0.946424
5.40586, 9.4359, 0.404355, 1.8693, 0.4, 0.000213041, 0.997875, 0.941992, 0.954265, 0.94644
5.41086, 9.45496, 0.40467, 1.8692, 0.4, 0.000210354, 0.997879, 0.942006, 0.954282, 0.946457
5.41586, 9.47377, 0.404979, 1.86909, 0.4, 0.000207485, 0.997882, 0.942019, 0.954299, 0.946473
5.42086, 9.49232, 0.405281, 1.86898, 0.4, 0.000204438, 0.997886, 0.942032, 0.954315, 0.946489
5.42586, 9.51058, 0.405576, 1.86888, 0.4, 0.000201218, 0.997889, 0.942045, 0.954331, 0.946504
5.43086, 9.52854, 0.405864, 1.86879, 0.4, 0.000197828, 0.997893, 0.942057, 0.954346, 0.946519
5.43586, 9.54619, 0.406144, 1.86867, 0.4, 0.000194273, 0.997896, 0.942069, 0.954361, 0.946533
5.44086, 9.56352, 0.406416, 1.86858, 0.4, 0.000190558, 0.997899, 0.942081, 0.954376, 0.946547
5.44586, 9.5805, 0.40668, 1.86849, 0.4, 0.000186687, 0.997902, 0.942093, 0.95439, 0.946561
5.45086, 9.59713, 0.406936, 1.8684, 0.4, 0.000182664, 0.997906, 0.942104, 0.954404, 0.946574
5.45586, 9.61339, 0.407184, 1.8683, 0.4, 0.000178496, 0.997909, 0.942114, 0.954417, 0.946587
5.46086, 9.62926, 0.407423, 1.86821, 0.4, 0.000174186, 0.997911, 0.942125, 0.95443, 0.946599
5.46586, 9.64475, 0.407653, 1.86814, 0.4, 0.000169741, 0.997914, 0.942134, 0.954442, 0.946611
5.47086, 9.65982, 0.407875, 1.86805, 0.4, 0.000165164, 0.997917, 0.942144, 0.954454, 0.946623
5.47586, 9.67448, 0.408087, 1.86797, 0.4, 0.000160462, 0.997919, 0.942153, 0.954465, 0.946634
5.48086, 9.68871, 0.40829, 1.8679, 0.4, 0.000155639, 0.997922, 0.942162, 0.954476, 0.946644
5.48586, 9.7025, 0.408485, 1.86782, 0.4, 0.000150701, 0.997924, 0.94217, 0.954487, 0.946654
5.49086, 9.71585, 0.408669, 1.86775, 0.4, 0.000145654, 0.997927, 0.942178, 0.954497, 0.946664
5.49586, 9.72873, 0.408844, 1.86768, 0.4, 0.000140503, 0.997929, 0.942186, 0.954506, 0.946673
5.50086, 9.74114, 0.409009, 1.86762, 0.4, 0.000135253, 0.997931, 0.942193, 0.954515, 0.946681
5.50586, 9.75308, 0.409165, 1.86756, 0.4, 0.000129912, 0.997933, 0.9422, 0.954523, 0.946689
5.51086, 9.76453, 0.40931, 1.8675, 0.4, 0.000124484, 0.997935, 0.942206, 0.954531, 0.946697
5.51586, 9.77549, 0.409446, 1.86744, 0.4, 0.000118974, 0.997936, 0.942212, 0.954538, 0.946704
5.52086, 9.78595, 0.409572, 1.86738, 0.4, 0.00011339, 0.997938, 0.942217, 0.954545, 0.946711
5.52587, 9.7959, 0.409687, 1.86734, 0.4, 0.000107736, 0.99794, 0.942222, 0.954551, 0.946717
5.53087, 9.80534, 0.409793, 1.8673, 0.4, 0.00010202, 0.997941, 0.942227, 0.954557, 0.946722
5.53587, 9.81427, 0.409889, 1.86724, 0.4, 9.62452e-05, 0.997942, 0.942231, 0.954562, 0.946727
5.54087, 9.82267, 0.409974, 1.8672, 0.4, 9.04194e-05, 0.997944, 0.942235, 0.954567, 0.946732
5.54587, 9.83055, 0.410049, 1.86718, 0.4, 8.4548e-05, 0.997945, 0.942238, 0.954571, 0.946736
5.55087, 9.83789, 0.410115, 1.86714, 0.4, 7.8637e-05, 0.997946, 0.942241, 0.954574, 0.946739
5.55587, 9.8447, 0.410169, 1.86711, 0.4, 7.26921e-05, 0.997946, 0.942244, 0.954577, 0.946742
5.56087, 9.85098, 0.410214, 1.8671, 0.4, 6.67198e-05, 0.997947, 0.942246, 0.95458, 0.946744
5.56587, 9.85671, 0.410249, 1.86706, 0.4, 6.07254e-05, 0.997948, 0.942247, 0.954582, 0.946746
5.57087, 9.86191, 0.410274, 1.86703, 0.4, 5.4715e-05, 0.997949, 0.942249, 0.954583, 0.946748
5.57587, 9.86656, 0.410289, 1.86701, 0.4, 4.86943e-05, 0.997949, 0.94225, 0.954584, 0.946749
5.58087, 9.87067, 0.410294, 1.867, 0.4, 4.26696e-05, 0.997949, 0.94225, 0.954585, 0.946749
5.58587, 9.87424, 0.410289, 1.86699, 0.4, 3.66458e-05, 0.99795, 0.94225, 0.954585, 0.946749
5.59087, 9.87727, 0.410274, 1.86697, 0.4, 3.06299e-05, 0.99795, 0.94225, 0.954584, 0.946748
5.59587, 9.87976, 0.410249, 1.86697, 0.4, 2.46265e-05, 0.99795, 0.942249, 0.954583, 0.946747
5.60087, 9.8817, 0.410215, 1.86697, 0.4, 1.86418e-05, 0.997949, 0.942247, 0.954581, 0.946746
5.60587, 9.88311, 0.410172, 1.86697, 0.4, 1.26812e-05, 0.997949, 0.942246, 0.954579, 0.946744
5.61087, 9.88398, 0.410118, 1.86697, 0.4, 6.75025e-06, 0.997949, 0.942244, 0.954576, 0.946741
5.61587, 9.88433, 0.410056, 1.86697, 0.4, 8.54617e-07, 0.997948, 0.942241, 0.954573, 0.946738
5.62087, 9.88414, 0.409984, 1.867, 0.4, -5.00002e-06, 0.997948, 0.942238, 0.954569, 0.946734
5.62587, 9.88342, 0.409903, 1.86701, 0.4, -1.0809e-05, 0.997947, 0.942235, 0.954565, 0.94673
5.63087, 9.88219, 0.409813, 1.86703, 0.4, -1.65666e-05, 0.997946, 0.942231, 0.95456, 0.946726
5.63587, 9.88044, 0.409715, 1.86705, 0.4, -2.22679e-05, 0.997946, 0.942227, 0.954555, 0.946721
5.64087, 9.87818, 0.409608, 1.86707, 0.4, -2.79078e-05, 0.997944, 0.942223, 0.95455, 0.946716
5.64587, 9.87541, 0.409492, 1.86711, 0.4, -3.34813e-05, 0.997943, 0.942218, 0.954543, 0.94671
5.65087, 9.87215, 0.409368, 1.86714, 0.4, -3.89834e-05, 0.997942, 0.942213, 0.954537, 0.946704
5.65587, 9.86839, 0.409236, 1.86716, 0.4, -4.44094e-05, 0.997941, 0.942207, 0.95453, 0.946697
5.66087, 9.86415, 0.409096, 1.86719, 0.4, -4.97547e-05, 0.997939, 0.942202, 0.954523, 0.94669
5.66587, 9.85944, 0.408948, 1.86724, 0.4, -5.50146e-05, 0.997938, 0.942195, 0.954515, 0.946682
5.67087, 9.85425, 0.408793, 1.86728, 0.4, -6.0185e-05, 0.997936, 0.942189, 0.954507, 0.946675
5.67587, 9.8486, 0.408631, 1.86732, 0.4, -6.52611e-05, 0.997935, 0.942182, 0.954498, 0.946666
5.68087, 9.8425, 0.408461, 1.86737, 0.4, -7.0239e-05, 0.997933, 0.942175, 0.954489, 0.946658
5.68587, 9.83595, 0.408284, 1.86743, 0.4, -7.51145e-05, 0.997931, 0.942167, 0.95448, 0.946649
5.69087, 9.82897, 0.408101, 1.86747, 0.4, -7.98836e-05, 0.997929, 0.94216, 0.95447, 0.946639
5.69587, 9.82157, 0.407911, 1.86753, 0.4, -8.45427e-05, 0.997927, 0.942152, 0.95446, 0.94663
5.70087, 9.81375, 0.407715, 1.8676, 0.4, -8.90877e-05, 0.997925, 0.942143, 0.95445, 0.94662
5.70587, 9.80553, 0.407513, 1.86765, 0.4, -9.35153e-05, 0.997922, 0.942135, 0.954439, 0.946609
5.71087, 9.79691, 0.407305, 1.86771, 0.4, -9.78225e-05, 0.99792, 0.942126, 0.954428, 0.946599
5.71587, 9.78791, 0.407091, 1.86779, 0.4, -0.000102005, 0.997917, 0.942117, 0.954416, 0.946588
5.72087, 9.77854, 0.406873, 1.86786, 0.4, -0.000106061, 0.997915, 0.942107, 0.954405, 0.946576
5.72587, 9.76882, 0.406649, 1.86793, 0.4, -0.000109986, 0.997912, 0.942098, 0.954393, 0.946565
5.73087, 9.75874, 0.40642, 1.86801, 0.4, -0.000113778, 0.99791, 0.942088, 0.95438, 0.946553
5.73587, 9.74833, 0.406187, 1.86808, 0.4, -0.000117434, 0.997907, 0.942078, 0.954368, 0.946541
5.74087, 9.7376, 0.405949, 1.86817, 0.4, -0.000120952, 0.997904, 0.942068, 0.954355, 0.946528
5.74587, 9.72655, 0.405707, 1.86825, 0.4, -0.000124329, 0.997901, 0.942057, 0.954342, 0.946516
5.75087, 9.71521, 0.405462, 1.86834, 0.4, -0.000127562, 0.997898, 0.942046, 0.954329, 0.946503
5.75587, 9.70359, 0.405213, 1.86842, 0.4, -0.000130651, 0.997895, 0.942036, 0.954315, 0.94649
5.76087, 9.69169, 0.404961, 1.86851, 0.4, -0.000133592, 0.997892, 0.942025, 0.954302, 0.946477
5.76587, 9.67953, 0.404705, 1.8686, 0.4, -0.000136385, 0.997888, 0.942013, 0.954288, 0.946464
5.77087, 9.66713, 0.404447, 1.86869, 0.4, -0.000139026, 0.997885, 0.942002, 0.954274, 0.94645
5.77587, 9.6545, 0.404187, 1.86879, 0.4, -0.000141516, 0.997882, 0.941991, 0.95426, 0.946437
5.78087, 9.64165, 0.403924, 1.86888, 0.4, -0.000143852, 0.997878, 0.941979, 0.954246, 0.946423
5.78587, 9.6286, 0.40366, 1.86898, 0.4, -0.000146034, 0.997875, 0.941967, 0.954231, 0.946409
5.79087, 9.61536, 0.403393, 1.86909, 0.4, -0.000148059, 0.997871, 0.941956, 0.954217, 0.946395
5.79587, 9.60194, 0.403125, 1.8692, 0.4, -0.000149929, 0.997868, 0.941944, 0.954202, 0.946381
5.80087, 9.58836, 0.402857, 1.86929, 0.4, -0.000151641, 0.997864, 0.941932, 0.954187, 0.946366
5.80587, 9.57464, 0.402587, 1.8694, 0.4, -0.000153195, 0.99786, 0.94192, 0.954173, 0.946352
5.81087, 9.56078, 0.402317, 1.8695, 0.4, -0.000154591, 0.997857, 0.941908, 0.954158, 0.946338
5.81587, 9.54681, 0.402046, 1.8696, 0.4, -0.000155829, 0.997853, 0.941896, 0.954143, 0.946324
5.82087, 9.53273, 0.401775, 1.86972, 0.4, -0.000156909, 0.997849, 0.941884, 0.954128, 0.946309
5.82587, 9.51856, 0.401505, 1.86981, 0.4, -0.00015783, 0.997846, 0.941872, 0.954113, 0.946295
5.83087, 9.50431, 0.401234, 1.86991, 0.4, -0.000158592, 0.997842, 0.94186, 0.954098, 0.94628
5.83587, 9.49, 0.400965, 1.87003, 0.4, -0.000159197, 0.997838, 0.941848, 0.954084, 0.946266
5.84087, 9.47565, 0.400696, 1.87013, 0.4, -0.000159645, 0.997834, 0.941835, 0.954069, 0.946252
5.84587, 9.46126, 0.400429, 1.87025, 0.4, -0.000159936, 0.99783, 0.941823, 0.954054, 0.946237
5.85087, 9.44685, 0.400163, 1.87037, 0.4, -0.000160071, 0.997826, 0.941811, 0.954039, 0.946223
5.85587, 9.43244, 0.399899, 1.87047, 0.4, -0.000160051, 0.997822, 0.941799, 0.954025, 0.946209
5.86087, 9.41803, 0.399637, 1.87058, 0.4, -0.000159878, 0.997819, 0.941787, 0.95401, 0.946195
5.86587, 9.40365, 0.399377, 1.8707, 0.4, -0.000159552, 0.997815, 0.941776, 0.953996, 0.946181
5.87087, 9.38931, 0.399119, 1.87081, 0.4, -0.000159075, 0.997811, 0.941764, 0.953981, 0.946167
5.87587, 9.37501, 0.398864, 1.87093, 0.4, -0.000158448, 0.997807, 0.941752, 0.953967, 0.946153
5.88087, 9.36078, 0.398612, 1.87103, 0.4, -0.000157673, 0.997803, 0.94174, 0.953953, 0.946139
5.88587, 9.34662, 0.398363, 1.87113, 0.4, -0.000156751, 0.997799, 0.941729, 0.953939, 0.946126
5.89087, 9.33256, 0.398117, 1.87125, 0.4, -0.000155686, 0.997795, 0.941718, 0.953925, 0.946112
5.89587, 9.31859, 0.397875, 1.87136, 0.4, -0.000154478, 0.997792, 0.941707, 0.953912, 0.946099
5.90087, 9.30474, 0.397636, 1.87146, 0.4, -0.00015313, 0.997788, 0.941695, 0.953898, 0.946086
5.90587, 9.29102, 0.397401, 1.87158, 0.4, -0.000151644, 0.997784, 0.941685, 0.953885, 0.946073
5.91087, 9.27744, 0.397171, 1.87168, 0.4, -0.000150022, 0.99778, 0.941674, 0.953872, 0.946061
5.91587, 9.26402, 0.396945, 1.87179, 0.4, -0.000148267, 0.997777, 0.941663, 0.953859, 0.946048
5.92087, 9.25075, 0.396723, 1.87189, 0.4, -0.000146382, 0.997773, 0.941653, 0.953847, 0.946036
5.92587, 9.23766, 0.396506, 1.87198, 0.4, -0.000144369, 0.997769, 0.941643, 0.953835, 0.946024
5.93087, 9.22476, 0.396294, 1.87209, 0.4, -0.000142231, 0.997766, 0.941633, 0.953823, 0.946012
5.93587, 9.21205, 0.396087, 1.87219, 0.4, -0.000139971, 0.997762, 0.941623, 0.953811, 0.946001
5.94087, 9.19956, 0.395884, 1.8723, 0.4, -0.000137592, 0.997759, 0.941613, 0.953799, 0.94599
5.94587, 9.18728, 0.395687, 1.87239, 0.4, -0.000135098, 0.997755, 0.941604, 0.953788, 0.945979
5.95087, 9.17523, 0.395496, 1.87248, 0.4, -0.00013249, 0.997752, 0.941595, 0.953777, 0.945968
5.95587, 9.16343, 0.395311, 1.87258, 0.4, -0.000129773, 0.997749, 0.941586, 0.953767, 0.945958
5.96088, 9.15187, 0.395131, 1.87267, 0.4, -0.000126949, 0.997746, 0.941578, 0.953757, 0.945948
5.96588, 9.14057, 0.394957, 1.87276, 0.4, -0.000124023, 0.997742, 0.941569, 0.953747, 0.945938
5.97088, 9.12954, 0.394789, 1.87284, 0.4, -0.000120999, 0.997739, 0.941561, 0.953737, 0.945929
5.97588, 9.11879, 0.394628, 1.87292, 0.4, -0.000117878, 0.997736, 0.941553, 0.953728, 0.945919
5.98088, 9.10832, 0.394473, 1.87301, 0.4, -0.000114666, 0.997733, 0.941546, 0.953719, 0.945911
5.98588, 9.09814, 0.394324, 1.87309, 0.4, -0.000111365, 0.997731, 0.941539, 0.95371, 0.945902
5.99088, 9.08827, 0.394181, 1.87316, 0.4, -0.000107981, 0.997728, 0.941532, 0.953702, 0.945894
5.99588, 9.0787, 0.394045, 1.87324, 0.4, -0.000104515, 0.997725, 0.941525, 0.953694, 0.945886
6.00088, 9.06945, 0.393916, 1.87331, 0.4, -0.000100973, 0.997723, 0.941519, 0.953686, 0.945879
6.00588, 9.06053, 0.393793, 1.87338, 0.4, -9.73582e-05, 0.99772, 0.941513, 0.953679, 0.945872
6.01088, 9.05193, 0.393677, 1.87345, 0.4, -9.36746e-05, 0.997718, 0.941507, 0.953672, 0.945865
6.01588, 9.04366, 0.393568, 1.87351, 0.4, -8.99262e-05, 0.997715, 0.941501, 0.953666, 0.945859
6.02088, 9.03574, 0.393466, 1.87357, 0.4, -8.6117e-05, 0.997713, 0.941496, 0.95366, 0.945853
6.02588, 9.02816, 0.393371, 1.87363, 0.4, -8.22512e-05, 0.997711, 0.941491, 0.953654, 0.945848
6.03088, 9.02093, 0.393283, 1.87368, 0.4, -7.83328e-05, 0.997709, 0.941487, 0.953649, 0.945842
6.03588, 9.01405, 0.393202, 1.87374, 0.4, -7.43659e-05, 0.997707, 0.941483, 0.953644, 0.945838
6.04088, 9.00754, 0.393128, 1.87379, 0.4, -7.03547e-05, 0.997705, 0.941479, 0.95364, 0.945833
6.04588, 9.00139, 0.393062, 1.87384, 0.4, -6.63034e-05, 0.997704, 0.941475, 0.953636, 0.945829
6.05088, 8.9956, 0.393002, 1.87389, 0.4, -6.2216e-05, 0.997702, 0.941472, 0.953632, 0.945826
6.05588, 8.99019, 0.39295, 1.87393, 0.4, -5.80967e-05, 0.997701, 0.94147, 0.953629, 0.945822
6.06088, 8.98515, 0.392904, 1.87395, 0.4, -5.395e-05, 0.997699, 0.941467, 0.953626, 0.94582
6.06588, 8.98048, 0.392865, 1.87398, 0.4, -4.97798e-05, 0.997698, 0.941465, 0.953624, 0.945817
6.07088, 8.97618, 0.392834, 1.87401, 0.4, -4.559e-05, 0.997697, 0.941463, 0.953622, 0.945815
6.07588, 8.97227, 0.39281, 1.87404, 0.4, -4.13851e-05, 0.997696, 0.941461, 0.95362, 0.945813
6.08088, 8.96873, 0.392793, 1.87407, 0.4, -3.71689e-05, 0.997695, 0.94146, 0.953619, 0.945812
6.08588, 8.96558, 0.392782, 1.87409, 0.4, -3.29458e-05, 0.997694, 0.941459, 0.953618, 0.945811
6.09088, 8.9628, 0.392779, 1.87412, 0.4, -2.87193e-05, 0.997693, 0.941458, 0.953617, 0.94581
6.09588, 8.96041, 0.392783, 1.87414, 0.4, -2.44944e-05, 0.997692, 0.941458, 0.953617, 0.94581
6.10088, 8.9584, 0.392794, 1.87416, 0.4, -2.02749e-05, 0.997692, 0.941458, 0.953617, 0.94581
6.10588, 8.95676, 0.392811, 1.87417, 0.4, -1.60644e-05, 0.997692, 0.941458, 0.953618, 0.945811
6.11088, 8.9555, 0.392835, 1.87416, 0.4, -1.1867e-05, 0.997691, 0.941459, 0.953619, 0.945812
6.11588, 8.95463, 0.392866, 1.87416, 0.4, -7.68681e-06, 0.997691, 0.94146, 0.953621, 0.945813
6.12088, 8.95412, 0.392904, 1.87417, 0.4, -3.52763e-06, 0.997691, 0.941461, 0.953622, 0.945815
6.12588, 8.95399, 0.392948, 1.87417, 0.4, 6.06863e-07, 0.997691, 0.941463, 0.953625, 0.945817
6.13088, 8.95423, 0.392998, 1.87417, 0.4, 4.71276e-06, 0.997691, 0.941465, 0.953627, 0.945819
6.13588, 8.95484, 0.393055, 1.87416, 0.4, 8.78629e-06, 0.997691, 0.941467, 0.95363, 0.945822
6.14088, 8.95582, 0.393119, 1.87414, 0.4, 1.28235e-05, 0.997692, 0.94147, 0.953633, 0.945825
6.14588, 8.95715, 0.393188, 1.87413, 0.4, 1.68211e-05, 0.997692, 0.941473, 0.953637, 0.945829
6.15088, 8.95885, 0.393263, 1.8741, 0.4, 2.07754e-05, 0.997693, 0.941476, 0.953641, 0.945833
6.15588, 8.96089, 0.393345, 1.87409, 0.4, 2.46833e-05, 0.997693, 0.941479, 0.953645, 0.945837
6.16088, 8.96329, 0.393432, 1.87406, 0.4, 2.85409e-05, 0.997694, 0.941483, 0.95365, 0.945841
6.16588, 8.96603, 0.393524, 1.87405, 0.4, 3.23452e-05, 0.997694, 0.941487, 0.953655, 0.945846
6.17088, 8.96912, 0.393623, 1.87403, 0.4, 3.60925e-05, 0.997695, 0.941491, 0.95366, 0.945851
6.17588, 8.97253, 0.393726, 1.874, 0.4, 3.978e-05, 0.997696, 0.941495, 0.953666, 0.945856
6.18088, 8.97628, 0.393835, 1.87396, 0.4, 4.34045e-05, 0.997697, 0.9415, 0.953672, 0.945862
6.18588, 8.98035, 0.39395, 1.87393, 0.4, 4.69629e-05, 0.997699, 0.941505, 0.953678, 0.945868
6.19088, 8.98473, 0.394069, 1.87389, 0.4, 5.04522e-05, 0.9977, 0.94151, 0.953684, 0.945874
6.19588, 8.98943, 0.394193, 1.87386, 0.4, 5.38697e-05, 0.997701, 0.941515, 0.953691, 0.94588
6.20088, 8.99443, 0.394322, 1.87382, 0.4, 5.72125e-05, 0.997702, 0.941521, 0.953698, 0.945887
6.20588, 8.99973, 0.394455, 1.87377, 0.4, 6.0478e-05, 0.997704, 0.941527, 0.953705, 0.945894
6.21088, 9.00532, 0.394593, 1.87372, 0.4, 6.36634e-05, 0.997706, 0.941532, 0.953713, 0.945901
6.21588, 9.0112, 0.394735, 1.87367, 0.4, 6.67664e-05, 0.997707, 0.941539, 0.95372, 0.945909
6.22088, 9.01735, 0.394881, 1.87363, 0.4, 6.97845e-05, 0.997709, 0.941545, 0.953728, 0.945916
6.22588, 9.02376, 0.395031, 1.87358, 0.4, 7.27155e-05, 0.997711, 0.941552, 0.953736, 0.945924
6.23088, 9.03044, 0.395184, 1.87352, 0.4, 7.5557e-05, 0.997712, 0.941558, 0.953745, 0.945932
6.23588, 9.03736, 0.395341, 1.87347, 0.4, 7.83071e-05, 0.997714, 0.941565, 0.953753, 0.945941
6.24088, 9.04454, 0.395502, 1.87341, 0.4, 8.09637e-05, 0.997716, 0.941572, 0.953762, 0.945949
6.24588, 9.05194, 0.395666, 1.87336, 0.4, 8.35249e-05, 0.997718, 0.94158, 0.953771, 0.945958
6.25088, 9.05958, 0.395833, 1.87331, 0.4, 8.59888e-05, 0.99772, 0.941587, 0.95378, 0.945967
6.25588, 9.06743, 0.396002, 1.87325, 0.4, 8.8354e-05, 0.997722, 0.941594, 0.953789, 0.945975
6.26088, 9.07548, 0.396175, 1.87319, 0.4, 9.06187e-05, 0.997725, 0.941602, 0.953799, 0.945985
6.26588, 9.08374, 0.396349, 1.87311, 0.4, 9.27814e-05, 0.997727, 0.94161, 0.953809, 0.945994
6.27088, 9.09219, 0.396527, 1.87305, 0.4, 9.48408e-05, 0.997729, 0.941618, 0.953818, 0.946003
6.27588, 9.10082, 0.396706, 1.873, 0.4, 9.67956e-05, 0.997731, 0.941626, 0.953828, 0.946013
6.28088, 9.10962, 0.396887, 1.87293, 0.4, 9.86447e-05, 0.997733, 0.941634, 0.953838, 0.946022
6.28588, 9.11858, 0.39707, 1.87286, 0.4, 0.000100387, 0.997736, 0.941642, 0.953848, 0.946032
6.29088, 9.12769, 0.397254, 1.87279, 0.4, 0.000102022, 0.997738, 0.94165, 0.953858, 0.946042
6.29588, 9.13695, 0.39744, 1.87272, 0.4, 0.000103548, 0.99774, 0.941658, 0.953868, 0.946052
6.30088, 9.14634, 0.397627, 1.87266, 0.4, 0.000104964, 0.997743, 0.941667, 0.953879, 0.946062
6.30588, 9.15585, 0.397815, 1.87259, 0.4, 0.000106271, 0.997745, 0.941675, 0.953889, 0.946072
6.31088, 9.16547, 0.398004, 1.87252, 0.4, 0.000107468, 0.997748, 0.941683, 0.953899, 0.946082
6.31588, 9.1752, 0.398193, 1.87245, 0.4, 0.000108554, 0.99775, 0.941692, 0.95391, 0.946092
6.32088, 9.18502, 0.398383, 1.87238, 0.4, 0.000109528, 0.997753, 0.9417, 0.95392, 0.946102
6.32588, 9.19492, 0.398573, 1.87231, 0.4, 0.000110392, 0.997755, 0.941709, 0.95393, 0.946112
6.33088, 9.20489, 0.398763, 1.87224, 0.4, 0.000111144, 0.997758, 0.941717, 0.953941, 0.946122
6.33588, 9.21493, 0.398953, 1.87218, 0.4, 0.000111785, 0.99776, 0.941726, 0.953951, 0.946132
6.34088, 9.22502, 0.399143, 1.87211, 0.4, 0.000112315, 0.997763, 0.941734, 0.953962, 0.946142
6.34588, 9.23515, 0.399332, 1.87203, 0.4, 0.000112734, 0.997765, 0.941742, 0.953972, 0.946152
6.35088, 9.24532, 0.39952, 1.87196, 0.4, 0.000113043, 0.997768, 0.941751, 0.953982, 0.946162
6.35588, 9.2555, 0.399708, 1.87188, 0.4, 0.000113242, 0.99777, 0.941759, 0.953993, 0.946172
6.36088, 9.2657, 0.399895, 1.87182, 0.4, 0.000113331, 0.997773, 0.941768, 0.954003, 0.946182
6.36588, 9.27591, 0.40008, 1.87174, 0.4, 0.000113311, 0.997775, 0.941776, 0.954013, 0.946192
6.37088, 9.28611, 0.400265, 1.87168, 0.4, 0.000113183, 0.997778, 0.941784, 0.954023, 0.946202
6.37588, 9.29629, 0.400447, 1.8716, 0.4, 0.000112948, 0.99778, 0.941792, 0.954033, 0.946211
6.38088, 9.30644, 0.400629, 1.87153, 0.4, 0.000112607, 0.997783, 0.9418, 0.954043, 0.946221
6.38588, 9.31656, 0.400808, 1.87147, 0.4, 0.000112161, 0.997785, 0.941808, 0.954053, 0.946231
6.39088, 9.32663, 0.400985, 1.87141, 0.4, 0.000111611, 0.997788, 0.941816, 0.954063, 0.94624
6.39588, 9.33665, 0.40116, 1.87134, 0.4, 0.000110958, 0.99779, 0.941824, 0.954072, 0.946249
6.40089, 9.34661, 0.401333, 1.87126, 0.4, 0.000110204, 0.997792, 0.941832, 0.954082, 0.946258
6.40589, 9.35649, 0.401503, 1.8712, 0.4, 0.000109349, 0.997795, 0.941839, 0.954091, 0.946268
6.41089, 9.3663, 0.40167, 1.87113, 0.4, 0.000108396, 0.997797, 0.941847, 0.9541, 0.946276
6.41589, 9.37601, 0.401835, 1.87108, 0.4, 0.000107346, 0.997799, 0.941854, 0.95411, 0.946285
6.42089, 9.38562, 0.401998, 1.871, 0.4, 0.000106201, 0.997802, 0.941862, 0.954118, 0.946294
6.42589, 9.39513, 0.402157, 1.87095, 0.4, 0.000104962, 0.997804, 0.941869, 0.954127, 0.946302
6.43089, 9.40452, 0.402312, 1.8709, 0.4, 0.000103632, 0.997806, 0.941876, 0.954136, 0.946311
6.43589, 9.41379, 0.402465, 1.87082, 0.4, 0.000102212, 0.997808, 0.941883, 0.954144, 0.946319
6.44089, 9.42292, 0.402614, 1.87076, 0.4, 0.000100704, 0.99781, 0.941889, 0.954152, 0.946327
6.44589, 9.43192, 0.40276, 1.8707, 0.4, 9.91098e-05, 0.997812, 0.941896, 0.95416, 0.946334
6.45089, 9.44077, 0.402902, 1.87066, 0.4, 9.74324e-05, 0.997814, 0.941902, 0.954168, 0.946342
6.45589, 9.44946, 0.40304, 1.87061, 0.4, 9.56734e-05, 0.997817, 0.941908, 0.954176, 0.94635
6.46089, 9.45799, 0.403174, 1.87053, 0.4, 9.38352e-05, 0.997818, 0.941914, 0.954183, 0.946357
6.46589, 9.46636, 0.403305, 1.87049, 0.4, 9.19201e-05, 0.99782, 0.94192, 0.95419, 0.946364
6.47089, 9.47454, 0.403431, 1.87044, 0.4, 8.99304e-05, 0.997822, 0.941926, 0.954197, 0.94637
6.47589, 9.48255, 0.403553, 1.87038, 0.4, 8.78684e-05, 0.997824, 0.941931, 0.954204, 0.946377
6.48089, 9.49036, 0.403671, 1.87034, 0.4, 8.57369e-05, 0.997826, 0.941937, 0.954211, 0.946383
6.48589, 9.49798, 0.403785, 1.87029, 0.4, 8.35382e-05, 0.997828, 0.941942, 0.954217, 0.946389
6.49089, 9.5054, 0.403894, 1.87024, 0.4, 8.12747e-05, 0.997829, 0.941947, 0.954223, 0.946395
6.49589, 9.51262, 0.403999, 1.8702, 0.4, 7.89493e-05, 0.997831, 0.941952, 0.954229, 0.946401
6.50089, 9.51962, 0.4041, 1.87016, 0.4, 7.65645e-05, 0.997832, 0.941956, 0.954234, 0.946406
6.50589, 9.5264, 0.404195, 1.87012, 0.4, 7.4123e-05, 0.997834, 0.941961, 0.95424, 0.946411
6.51089, 9.53296, 0.404286, 1.87007, 0.4, 7.16278e-05, 0.997835, 0.941965, 0.954245, 0.946416
6.51589, 9.5393, 0.404372, 1.87002, 0.4, 6.90811e-05, 0.997837, 0.941969, 0.95425, 0.946421
6.52089, 9.5454, 0.404454, 1.86999, 0.4, 6.64863e-05, 0.997838, 0.941973, 0.954254, 0.946425
6.52589, 9.55127, 0.40453, 1.86996, 0.4, 6.38457e-05, 0.997839, 0.941976, 0.954258, 0.94643
6.53089, 9.55689, 0.404602, 1.86993, 0.4, 6.11624e-05, 0.997841, 0.94198, 0.954262, 0.946434
6.53589, 9.56228, 0.404669, 1.8699, 0.4, 5.84392e-05, 0.997842, 0.941983, 0.954266, 0.946437
6.54089, 9.56741, 0.404731, 1.86986, 0.4, 5.56791e-05, 0.997843, 0.941986, 0.95427, 0.946441
6.54589, 9.5723, 0.404788, 1.86983, 0.4, 5.28847e-05, 0.997844, 0.941988, 0.954273, 0.946444
6.55089, 9.57693, 0.40484, 1.8698, 0.4, 5.00593e-05, 0.997845, 0.94199, 0.954276, 0.946446
6.55589, 9.58131, 0.404887, 1.86979, 0.4, 4.72057e-05, 0.997846, 0.941993, 0.954278, 0.946449
6.56089, 9.58543, 0.404929, 1.86978, 0.4, 4.43268e-05, 0.997847, 0.941995, 0.954281, 0.946452
6.56589, 9.58929, 0.404966, 1.86975, 0.4, 4.14253e-05, 0.997847, 0.941997, 0.954283, 0.946454
6.57089, 9.59289, 0.404998, 1.86972, 0.4, 3.85044e-05, 0.997848, 0.941998, 0.954285, 0.946455
6.57589, 9.59622, 0.405025, 1.8697, 0.4, 3.55668e-05, 0.997849, 0.942, 0.954286, 0.946457
6.58089, 9.59929, 0.405047, 1.86969, 0.4, 3.26157e-05, 0.99785, 0.942001, 0.954288, 0.946458
6.58589, 9.60209, 0.405064, 1.86967, 0.4, 2.96538e-05, 0.99785, 0.942002, 0.954289, 0.94646
6.59089, 9.60463, 0.405077, 1.86964, 0.4, 2.6684e-05, 0.997851, 0.942003, 0.95429, 0.94646
6.59589, 9.6069, 0.405084, 1.86964, 0.4, 2.37094e-05, 0.997851, 0.942003, 0.95429, 0.946461
6.60089, 9.6089, 0.405086, 1.86963, 0.4, 2.07324e-05, 0.997851, 0.942003, 0.954291, 0.946461
6.60589, 9.61063, 0.405083, 1.86963, 0.4, 1.77567e-05, 0.997852, 0.942004, 0.954291, 0.946461
6.61089, 9.61209, 0.405075, 1.86962, 0.4, 1.47845e-05, 0.997852, 0.942004, 0.95429, 0.946461
6.61589, 9.61329, 0.405064, 1.86961, 0.4, 1.18193e-05, 0.997852, 0.942003, 0.95429, 0.946461
6.62089, 9.61422, 0.405046, 1.86961, 0.4, 8.86268e-06, 0.997852, 0.942003, 0.954289, 0.94646
6.62589, 9.61489, 0.405025, 1.8696, 0.4, 5.91837e-06, 0.997852, 0.942002, 0.954288, 0.946459
6.63089, 9.61529, 0.404998, 1.86961, 0.4, 2.98871e-06, 0.997852, 0.942001, 0.954287, 0.946458
6.63589, 9.61542, 0.404967, 1.86961, 0.4, 7.66131e-08, 0.997852, 0.942, 0.954285, 0.946456
6.64089, 9.6153, 0.404931, 1.8696, 0.4, -2.81531e-06, 0.997852, 0.941999, 0.954283, 0.946455
