Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
6.64589, 9.61492, 0.404892, 1.86962, 0.4, -5.6844e-06, 0.997852, 0.941997, 0.954281, 0.946453
6.65089, 9.61427, 0.404847, 1.86963, 0.4, -8.52826e-06, 0.997852, 0.941995, 0.954279, 0.946451
6.65589, 9.61338, 0.404798, 1.86963, 0.4, -1.13441e-05, 0.997852, 0.941994, 0.954277, 0.946448
6.66089, 9.61223, 0.404745, 1.86965, 0.4, -1.41296e-05, 0.997851, 0.941991, 0.954274, 0.946446
6.66589, 9.61084, 0.404688, 1.86967, 0.4, -1.68819e-05, 0.997851, 0.941989, 0.954271, 0.946443
6.67089, 9.60919, 0.404626, 1.86969, 0.4, -1.95989e-05, 0.99785, 0.941986, 0.954268, 0.94644
6.67589, 9.60731, 0.404561, 1.8697, 0.4, -2.22783e-05, 0.99785, 0.941984, 0.954264, 0.946436
6.68089, 9.60518, 0.404492, 1.86972, 0.4, -2.49178e-05, 0.997849, 0.941981, 0.954261, 0.946433
6.68589, 9.60282, 0.404419, 1.86973, 0.4, -2.75149e-05, 0.997848, 0.941978, 0.954257, 0.946429
6.69089, 9.60023, 0.404342, 1.86976, 0.4, -3.00678e-05, 0.997848, 0.941975, 0.954253, 0.946425
6.69589, 9.5974, 0.404261, 1.86978, 0.4, -3.25739e-05, 0.997847, 0.941971, 0.954248, 0.946421
6.70089, 9.59436, 0.404177, 1.86981, 0.4, -3.50315e-05, 0.997846, 0.941968, 0.954244, 0.946417
6.70589, 9.5911, 0.40409, 1.86983, 0.4, -3.74384e-05, 0.997845, 0.941964, 0.954239, 0.946413
6.71089, 9.58762, 0.403999, 1.86986, 0.4, -3.97926e-05, 0.997844, 0.94196, 0.954235, 0.946408
6.71589, 9.58393, 0.403905, 1.86989, 0.4, -4.20925e-05, 0.997844, 0.941956, 0.95423, 0.946403
6.72089, 9.58004, 0.403808, 1.8699, 0.4, -4.4336e-05, 0.997842, 0.941952, 0.954224, 0.946398
6.72589, 9.57595, 0.403708, 1.86994, 0.4, -4.65213e-05, 0.997841, 0.941948, 0.954219, 0.946393
6.73089, 9.57166, 0.403605, 1.86997, 0.4, -4.8647e-05, 0.99784, 0.941944, 0.954214, 0.946388
6.73589, 9.56719, 0.4035, 1.87001, 0.4, -5.07111e-05, 0.997839, 0.941939, 0.954208, 0.946383
6.74089, 9.56253, 0.403391, 1.87004, 0.4, -5.27124e-05, 0.997838, 0.941935, 0.954202, 0.946377
6.74589, 9.5577, 0.403281, 1.87008, 0.4, -5.46492e-05, 0.997837, 0.94193, 0.954196, 0.946371
6.75089, 9.55269, 0.403168, 1.87012, 0.4, -5.65201e-05, 0.997835, 0.941925, 0.95419, 0.946365
6.75589, 9.54752, 0.403052, 1.87017, 0.4, -5.83239e-05, 0.997834, 0.94192, 0.954184, 0.946359
6.76089, 9.54219, 0.402935, 1.8702, 0.4, -6.00592e-05, 0.997833, 0.941915, 0.954178, 0.946353
6.76589, 9.53671, 0.402815, 1.87024, 0.4, -6.17249e-05, 0.997831, 0.94191, 0.954171, 0.946347
6.77089, 9.53108, 0.402694, 1.87028, 0.4, -6.33198e-05, 0.99783, 0.941904, 0.954165, 0.946341
6.77589, 9.52531, 0.402571, 1.87032, 0.4, -6.4843e-05, 0.997828, 0.941899, 0.954158, 0.946334
6.78089, 9.5194, 0.402446, 1.87037, 0.4, -6.62933e-05, 0.997827, 0.941894, 0.954151, 0.946328
6.78589, 9.51337, 0.40232, 1.87041, 0.4, -6.76702e-05, 0.997826, 0.941888, 0.954145, 0.946321
6.79089, 9.50722, 0.402193, 1.87045, 0.4, -6.89725e-05, 0.997824, 0.941883, 0.954138, 0.946315
6.79589, 9.50095, 0.402064, 1.8705, 0.4, -7.01997e-05, 0.997822, 0.941877, 0.954131, 0.946308
6.80089, 9.49458, 0.401934, 1.87055, 0.4, -7.13509e-05, 0.997821, 0.941871, 0.954124, 0.946301
6.80589, 9.4881, 0.401803, 1.87059, 0.4, -7.24258e-05, 0.997819, 0.941866, 0.954117, 0.946294
6.81089, 9.48154, 0.401671, 1.87064, 0.4, -7.34238e-05, 0.997818, 0.94186, 0.954109, 0.946287
6.81589, 9.47488, 0.401539, 1.87069, 0.4, -7.43444e-05, 0.997816, 0.941854, 0.954102, 0.946281
6.82089, 9.46815, 0.401407, 1.87074, 0.4, -7.51874e-05, 0.997814, 0.941848, 0.954095, 0.946274
6.82589, 9.46135, 0.401273, 1.87079, 0.4, -7.59525e-05, 0.997812, 0.941842, 0.954088, 0.946266
6.83089, 9.45448, 0.401139, 1.87085, 0.4, -7.66393e-05, 0.997811, 0.941836, 0.95408, 0.946259
6.8359, 9.44755, 0.401006, 1.8709, 0.4, -7.72479e-05, 0.997809, 0.941831, 0.954073, 0.946252
6.8409, 9.44057, 0.400872, 1.87095, 0.4, -7.77782e-05, 0.997807, 0.941825, 0.954066, 0.946245
6.8459, 9.43355, 0.400738, 1.871, 0.4, -7.82301e-05, 0.997805, 0.941819, 0.954058, 0.946238
6.8509, 9.42649, 0.400605, 1.87105, 0.4, -7.86039e-05, 0.997804, 0.941813, 0.954051, 0.946231
6.8559, 9.41939, 0.400472, 1.8711, 0.4, -7.88998e-05, 0.997802, 0.941807, 0.954044, 0.946224
6.8609, 9.41228, 0.400339, 1.87116, 0.4, -7.91178e-05, 0.9978, 0.941801, 0.954037, 0.946217
6.8659, 9.40515, 0.400207, 1.8712, 0.4, -7.92585e-05, 0.997798, 0.941795, 0.954029, 0.94621
6.8709, 9.39801, 0.400076, 1.87126, 0.4, -7.93222e-05, 0.997797, 0.941789, 0.954022, 0.946203
6.8759, 9.39087, 0.399945, 1.87131, 0.4, -7.93094e-05, 0.997795, 0.941783, 0.954015, 0.946196
6.8809, 9.38373, 0.399815, 1.87137, 0.4, -7.92205e-05, 0.997793, 0.941777, 0.954008, 0.946189
6.8859, 9.37661, 0.399687, 1.87142, 0.4, -7.90563e-05, 0.997791, 0.941772, 0.954001, 0.946182
6.8909, 9.3695, 0.399559, 1.87148, 0.4, -7.88173e-05, 0.997789, 0.941766, 0.953994, 0.946175
6.8959, 9.36241, 0.399433, 1.87153, 0.4, -7.85044e-05, 0.997787, 0.94176, 0.953987, 0.946169
6.9009, 9.35536, 0.399309, 1.87158, 0.4, -7.81183e-05, 0.997786, 0.941755, 0.95398, 0.946162
6.9059, 9.34835, 0.399186, 1.87163, 0.4, -7.76601e-05, 0.997784, 0.941749, 0.953973, 0.946155
6.9109, 9.34138, 0.399064, 1.87169, 0.4, -7.71304e-05, 0.997782, 0.941744, 0.953966, 0.946149
6.9159, 9.33446, 0.398945, 1.87173, 0.4, -7.65304e-05, 0.99778, 0.941738, 0.95396, 0.946142
6.9209, 9.3276, 0.398827, 1.87178, 0.4, -7.58612e-05, 0.997779, 0.941733, 0.953953, 0.946136
6.9259, 9.32081, 0.398711, 1.87183, 0.4, -7.51238e-05, 0.997777, 0.941727, 0.953947, 0.94613
6.9309, 9.31408, 0.398597, 1.87189, 0.4, -7.43194e-05, 0.997775, 0.941722, 0.95394, 0.946124
6.9359, 9.30743, 0.398485, 1.87194, 0.4, -7.34493e-05, 0.997773, 0.941717, 0.953934, 0.946118
6.9409, 9.30085, 0.398376, 1.87199, 0.4, -7.25147e-05, 0.997772, 0.941712, 0.953928, 0.946112
6.9459, 9.29437, 0.398268, 1.87203, 0.4, -7.1517e-05, 0.99777, 0.941707, 0.953922, 0.946106
6.9509, 9.28798, 0.398163, 1.87207, 0.4, -7.04575e-05, 0.997769, 0.941702, 0.953916, 0.9461
6.9559, 9.28168, 0.398061, 1.87212, 0.4, -6.93378e-05, 0.997767, 0.941698, 0.95391, 0.946095
6.9609, 9.27549, 0.397961, 1.87218, 0.4, -6.81593e-05, 0.997765, 0.941693, 0.953905, 0.946089
6.9659, 9.26941, 0.397864, 1.87222, 0.4, -6.69235e-05, 0.997764, 0.941689, 0.953899, 0.946084
6.9709, 9.26345, 0.39777, 1.87226, 0.4, -6.56321e-05, 0.997762, 0.941684, 0.953894, 0.946079
6.9759, 9.2576, 0.397678, 1.8723, 0.4, -6.42867e-05, 0.997761, 0.94168, 0.953889, 0.946074
6.9809, 9.25187, 0.397589, 1.87235, 0.4, -6.28888e-05, 0.997759, 0.941676, 0.953884, 0.946069
6.9859, 9.24627, 0.397503, 1.87239, 0.4, -6.14403e-05, 0.997758, 0.941672, 0.953879, 0.946064
6.9909, 9.24081, 0.397421, 1.87242, 0.4, -5.99427e-05, 0.997757, 0.941668, 0.953874, 0.94606
6.9959, 9.23548, 0.397341, 1.87246, 0.4, -5.8398e-05, 0.997755, 0.941664, 0.95387, 0.946055
7.0009, 9.2303, 0.397264, 1.87251, 0.4, -5.68079e-05, 0.997754, 0.941661, 0.953866, 0.946051
7.0059, 9.22525, 0.397191, 1.87254, 0.4, -5.51744e-05, 0.997753, 0.941657, 0.953861, 0.946047
7.0109, 9.22036, 0.39712, 1.87257, 0.4, -5.34992e-05, 0.997752, 0.941654, 0.953857, 0.946043
7.0159, 9.21562, 0.397053, 1.8726, 0.4, -5.17841e-05, 0.99775, 0.94165, 0.953853, 0.946039
7.0209, 9.21104, 0.396989, 1.87265, 0.4, -5.00311e-05, 0.997749, 0.941647, 0.95385, 0.946036
7.0259, 9.20661, 0.396929, 1.87269, 0.4, -4.82424e-05, 0.997748, 0.941645, 0.953846, 0.946032
7.0309, 9.20235, 0.396871, 1.87271, 0.4, -4.64196e-05, 0.997747, 0.941642, 0.953843, 0.946029
7.0359, 9.19826, 0.396818, 1.87274, 0.4, -4.45647e-05, 0.997746, 0.941639, 0.95384, 0.946026
7.0409, 9.19433, 0.396767, 1.87275, 0.4, -4.26802e-05, 0.997745, 0.941637, 0.953837, 0.946023
7.0459, 9.19057, 0.396721, 1.87278, 0.4, -4.07676e-05, 0.997744, 0.941635, 0.953835, 0.946021
7.0509, 9.18699, 0.396677, 1.87281, 0.4, -3.8829e-05, 0.997743, 0.941633, 0.953832, 0.946018
7.0559, 9.18358, 0.396637, 1.87283, 0.4, -3.68666e-05, 0.997742, 0.941631, 0.95383, 0.946016
7.0609, 9.18036, 0.396601, 1.87285, 0.4, -3.4882e-05, 0.997742, 0.941629, 0.953828, 0.946014
7.0659, 9.17731, 0.396568, 1.87288, 0.4, -3.28778e-05, 0.997741, 0.941627, 0.953826, 0.946012
7.0709, 9.17444, 0.396538, 1.8729, 0.4, -3.08559e-05, 0.99774, 0.941626, 0.953824, 0.94601
7.0759, 9.17175, 0.396512, 1.87291, 0.4, -2.88181e-05, 0.99774, 0.941624, 0.953822, 0.946009
7.0809, 9.16925, 0.39649, 1.87293, 0.4, -2.67667e-05, 0.997739, 0.941623, 0.953821, 0.946007
7.0859, 9.16693, 0.396471, 1.87295, 0.4, -2.47037e-05, 0.997739, 0.941622, 0.95382, 0.946006
7.0909, 9.1648, 0.396455, 1.87297, 0.4, -2.26312e-05, 0.997738, 0.941621, 0.953819, 0.946005
7.0959, 9.16286, 0.396443, 1.87297, 0.4, -2.05512e-05, 0.997738, 0.94162, 0.953818, 0.946004
7.1009, 9.1611, 0.396435, 1.873, 0.4, -1.84657e-05, 0.997737, 0.94162, 0.953817, 0.946004
7.1059, 9.15953, 0.39643, 1.873, 0.4, -1.63765e-05, 0.997737, 0.941619, 0.953817, 0.946003
7.1109, 9.15815, 0.396429, 1.87302, 0.4, -1.42862e-05, 0.997737, 0.941619, 0.953817, 0.946003
7.1159, 9.15696, 0.396431, 1.87301, 0.4, -1.21966e-05, 0.997736, 0.941619, 0.953817, 0.946003
7.1209, 9.15596, 0.396436, 1.87302, 0.4, -1.01097e-05, 0.997736, 0.941619, 0.953817, 0.946003
7.1259, 9.15514, 0.396445, 1.87303, 0.4, -8.02751e-06, 0.997736, 0.941619, 0.953817, 0.946003
7.1309, 9.15451, 0.396457, 1.87303, 0.4, -5.95189e-06, 0.997736, 0.94162, 0.953818, 0.946004
7.1359, 9.15407, 0.396472, 1.87303, 0.4, -3.88443e-06, 0.997736, 0.94162, 0.953819, 0.946005
7.1409, 9.15381, 0.396491, 1.87303, 0.4, -1.8274e-06, 0.997736, 0.941621, 0.953819, 0.946005
7.1459, 9.15374, 0.396513, 1.87304, 0.4, 2.17319e-07, 0.997736, 0.941622, 0.953821, 0.946006
7.1509, 9.15385, 0.396537, 1.87304, 0.4, 2.2476e-06, 0.997736, 0.941623, 0.953822, 0.946008
7.1559, 9.15415, 0.396566, 1.87303, 0.4, 4.26218e-06, 0.997736, 0.941624, 0.953823, 0.946009
7.1609, 9.15462, 0.396597, 1.87301, 0.4, 6.25862e-06, 0.997736, 0.941625, 0.953825, 0.94601
7.1659, 9.15528, 0.396631, 1.87302, 0.4, 8.23557e-06, 0.997737, 0.941626, 0.953827, 0.946012
7.1709, 9.15611, 0.396669, 1.873, 0.4, 1.0191e-05, 0.997737, 0.941628, 0.953829, 0.946014
7.1759, 9.15711, 0.396709, 1.87299, 0.4, 1.21234e-05, 0.997737, 0.94163, 0.953831, 0.946016
7.1809, 9.15829, 0.396752, 1.87298, 0.4, 1.4031e-05, 0.997738, 0.941631, 0.953833, 0.946018
7.1859, 9.15964, 0.396798, 1.87297, 0.4, 1.59119e-05, 0.997738, 0.941633, 0.953835, 0.946021
7.1909, 9.16115, 0.396847, 1.87296, 0.4, 1.77649e-05, 0.997738, 0.941635, 0.953838, 0.946023
7.1959, 9.16284, 0.396898, 1.87295, 0.4, 1.95882e-05, 0.997739, 0.941638, 0.953841, 0.946026
7.2009, 9.16468, 0.396952, 1.87293, 0.4, 2.13804e-05, 0.997739, 0.94164, 0.953844, 0.946029
7.2059, 9.16669, 0.397009, 1.87292, 0.4, 2.31398e-05, 0.99774, 0.941643, 0.953847, 0.946032
7.2109, 9.16885, 0.397068, 1.87289, 0.4, 2.48648e-05, 0.997741, 0.941645, 0.95385, 0.946035
7.2159, 9.17116, 0.397129, 1.87286, 0.4, 2.6554e-05, 0.997742, 0.941648, 0.953853, 0.946038
7.2209, 9.17363, 0.397193, 1.87285, 0.4, 2.82066e-05, 0.997742, 0.94165, 0.953857, 0.946041
7.2259, 9.17624, 0.397259, 1.87282, 0.4, 2.98208e-05, 0.997743, 0.941653, 0.95386, 0.946045
7.2309, 9.179, 0.397327, 1.87281, 0.4, 3.13953e-05, 0.997744, 0.941656, 0.953864, 0.946048
7.2359, 9.18189, 0.397398, 1.87279, 0.4, 3.2929e-05, 0.997745, 0.941659, 0.953868, 0.946052
7.2409, 9.18493, 0.39747, 1.87276, 0.4, 3.44207e-05, 0.997746, 0.941663, 0.953872, 0.946056
7.2459, 9.18809, 0.397544, 1.87273, 0.4, 3.58693e-05, 0.997746, 0.941666, 0.953876, 0.94606
7.2509, 9.19139, 0.39762, 1.87271, 0.4, 3.72736e-05, 0.997747, 0.941669, 0.95388, 0.946064
7.2559, 9.1948, 0.397698, 1.87269, 0.4, 3.86328e-05, 0.997748, 0.941673, 0.953884, 0.946068
7.2609, 9.19834, 0.397777, 1.87265, 0.4, 3.99456e-05, 0.997749, 0.941676, 0.953889, 0.946072
7.2659, 9.20199, 0.397858, 1.87263, 0.4, 4.12113e-05, 0.99775, 0.94168, 0.953893, 0.946076
7.27091, 9.20576, 0.397941, 1.8726, 0.4, 4.24289e-05, 0.997751, 0.941683, 0.953898, 0.946081
7.27591, 9.20963, 0.398025, 1.87257, 0.4, 4.35974e-05, 0.997752, 0.941687, 0.953902, 0.946085
7.28091, 9.21361, 0.39811, 1.87254, 0.4, 4.47163e-05, 0.997753, 0.941691, 0.953907, 0.94609
7.28591, 9.21769, 0.398197, 1.87251, 0.4, 4.57848e-05, 0.997754, 0.941695, 0.953912, 0.946094
7.29091, 9.22185, 0.398284, 1.87249, 0.4, 4.68021e-05, 0.997756, 0.941698, 0.953916, 0.946099
7.29591, 9.22611, 0.398373, 1.87245, 0.4, 4.77677e-05, 0.997757, 0.941702, 0.953921, 0.946104
7.30091, 9.23045, 0.398462, 1.87241, 0.4, 4.86811e-05, 0.997758, 0.941706, 0.953926, 0.946108
7.30591, 9.23488, 0.398553, 1.87239, 0.4, 4.95416e-05, 0.997759, 0.94171, 0.953931, 0.946113
7.31091, 9.23937, 0.398644, 1.87235, 0.4, 5.03488e-05, 0.99776, 0.941714, 0.953936, 0.946118
7.31591, 9.24394, 0.398736, 1.87231, 0.4, 5.11024e-05, 0.997761, 0.941719, 0.953941, 0.946123
7.32091, 9.24857, 0.398828, 1.87229, 0.4, 5.1802e-05, 0.997763, 0.941723, 0.953946, 0.946128
7.32591, 9.25327, 0.398921, 1.87225, 0.4, 5.24472e-05, 0.997764, 0.941727, 0.953951, 0.946132
7.33091, 9.25802, 0.399015, 1.87222, 0.4, 5.30377e-05, 0.997765, 0.941731, 0.953956, 0.946138
7.33591, 9.26282, 0.399108, 1.87218, 0.4, 5.35736e-05, 0.997766, 0.941735, 0.953962, 0.946142
7.34091, 9.26766, 0.399202, 1.87214, 0.4, 5.40544e-05, 0.997768, 0.941739, 0.953967, 0.946147
7.34591, 9.27255, 0.399296, 1.87211, 0.4, 5.44804e-05, 0.997769, 0.941744, 0.953972, 0.946153
7.35091, 9.27747, 0.39939, 1.87207, 0.4, 5.48512e-05, 0.99777, 0.941748, 0.953977, 0.946158
7.35591, 9.28243, 0.399484, 1.87203, 0.4, 5.51671e-05, 0.997771, 0.941752, 0.953982, 0.946162
7.36091, 9.28741, 0.399578, 1.872, 0.4, 5.54281e-05, 0.997773, 0.941756, 0.953987, 0.946168
7.36591, 9.29241, 0.399672, 1.87197, 0.4, 5.56342e-05, 0.997774, 0.94176, 0.953993, 0.946173
7.37091, 9.29742, 0.399765, 1.87193, 0.4, 5.57856e-05, 0.997775, 0.941765, 0.953998, 0.946178
7.37591, 9.30245, 0.399858, 1.87188, 0.4, 5.58828e-05, 0.997777, 0.941769, 0.954003, 0.946182
7.38091, 9.30748, 0.39995, 1.87185, 0.4, 5.59257e-05, 0.997778, 0.941773, 0.954008, 0.946187
7.38591, 9.31252, 0.400042, 1.87183, 0.4, 5.59148e-05, 0.997779, 0.941777, 0.954013, 0.946192
7.39091, 9.31755, 0.400133, 1.87179, 0.4, 5.58508e-05, 0.99778, 0.941781, 0.954018, 0.946197
7.39591, 9.32257, 0.400223, 1.87175, 0.4, 5.57336e-05, 0.997782, 0.941785, 0.954023, 0.946202
7.40091, 9.32758, 0.400313, 1.87172, 0.4, 5.5564e-05, 0.997783, 0.941789, 0.954028, 0.946207
7.40591, 9.33258, 0.400401, 1.87167, 0.4, 5.53424e-05, 0.997784, 0.941793, 0.954033, 0.946211
7.41091, 9.33755, 0.400489, 1.87164, 0.4, 5.50693e-05, 0.997785, 0.941797, 0.954038, 0.946216
7.41591, 9.34249, 0.400575, 1.87162, 0.4, 5.47455e-05, 0.997787, 0.941801, 0.954042, 0.946221
7.42091, 9.3474, 0.40066, 1.87158, 0.4, 5.43716e-05, 0.997788, 0.941805, 0.954047, 0.946225
7.42591, 9.35228, 0.400745, 1.87154, 0.4, 5.39483e-05, 0.997789, 0.941809, 0.954052, 0.94623
7.43091, 9.35712, 0.400827, 1.8715, 0.4, 5.34761e-05, 0.997791, 0.941812, 0.954056, 0.946234
7.43591, 9.36191, 0.400909, 1.87147, 0.4, 5.29562e-05, 0.997792, 0.941816, 0.954061, 0.946239
7.44091, 9.36665, 0.400989, 1.87144, 0.4, 5.23892e-05, 0.997793, 0.94182, 0.954065, 0.946243
7.44591, 9.37134, 0.401067, 1.87142, 0.4, 5.1776e-05, 0.997794, 0.941823, 0.95407, 0.946247
7.45091, 9.37597, 0.401145, 1.87139, 0.4, 5.11176e-05, 0.997795, 0.941827, 0.954074, 0.946251
7.45591, 9.38054, 0.40122, 1.87135, 0.4, 5.04146e-05, 0.997796, 0.94183, 0.954078, 0.946255
7.46091, 9.38505, 0.401294, 1.87132, 0.4, 4.96684e-05, 0.997797, 0.941834, 0.954082, 0.946259
7.46591, 9.38949, 0.401366, 1.87129, 0.4, 4.88797e-05, 0.997799, 0.941837, 0.954086, 0.946263
7.47091, 9.39385, 0.401436, 1.87125, 0.4, 4.80497e-05, 0.997799, 0.94184, 0.95409, 0.946267
7.47591, 9.39814, 0.401504, 1.87124, 0.4, 4.71796e-05, 0.997801, 0.941843, 0.954094, 0.946271
7.48091, 9.40234, 0.40157, 1.8712, 0.4, 4.62701e-05, 0.997802, 0.941846, 0.954098, 0.946274
7.48591, 9.40647, 0.401635, 1.87117, 0.4, 4.53227e-05, 0.997802, 0.941849, 0.954101, 0.946278
7.49091, 9.41051, 0.401697, 1.87115, 0.4, 4.43386e-05, 0.997804, 0.941852, 0.954105, 0.946281
7.49591, 9.41445, 0.401758, 1.87112, 0.4, 4.33188e-05, 0.997805, 0.941855, 0.954108, 0.946284
7.50091, 9.4183, 0.401816, 1.87109, 0.4, 4.22645e-05, 0.997805, 0.941857, 0.954111, 0.946288
7.50591, 9.42206, 0.401872, 1.87108, 0.4, 4.11769e-05, 0.997806, 0.94186, 0.954114, 0.946291
7.51091, 9.42572, 0.401926, 1.87105, 0.4, 4.00577e-05, 0.997807, 0.941862, 0.954117, 0.946293
7.51591, 9.42927, 0.401977, 1.87103, 0.4, 3.8908e-05, 0.997808, 0.941865, 0.95412, 0.946296
7.52091, 9.43272, 0.402027, 1.87102, 0.4, 3.77289e-05, 0.997809, 0.941867, 0.954123, 0.946299
7.52591, 9.43606, 0.402074, 1.87098, 0.4, 3.65218e-05, 0.99781, 0.941869, 0.954126, 0.946301
7.53091, 9.4393, 0.402119, 1.87096, 0.4, 3.52881e-05, 0.99781, 0.941871, 0.954128, 0.946304
7.53591, 9.44242, 0.402162, 1.87095, 0.4, 3.4029e-05, 0.997811, 0.941873, 0.95413, 0.946306
7.54091, 9.44542, 0.402202, 1.87093, 0.4, 3.27462e-05, 0.997812, 0.941875, 0.954133, 0.946309
7.54591, 9.44831, 0.40224, 1.8709, 0.4, 3.14408e-05, 0.997812, 0.941877, 0.954135, 0.946311
7.55091, 9.45108, 0.402275, 1.87088, 0.4, 3.01142e-05, 0.997813, 0.941879, 0.954137, 0.946313
7.55591, 9.45373, 0.402308, 1.87087, 0.4, 2.87681e-05, 0.997814, 0.94188, 0.954139, 0.946314
7.56091, 9.45626, 0.402339, 1.87085, 0.4, 2.74037e-05, 0.997814, 0.941882, 0.954141, 0.946316
7.56591, 9.45867, 0.402367, 1.87084, 0.4, 2.60224e-05, 0.997815, 0.941883, 0.954142, 0.946318
7.57091, 9.46095, 0.402393, 1.87082, 0.4, 2.46258e-05, 0.997815, 0.941884, 0.954144, 0.946319
7.57591, 9.4631, 0.402416, 1.87081, 0.4, 2.32153e-05, 0.997816, 0.941886, 0.954145, 0.946321
7.58091, 9.46513, 0.402436, 1.8708, 0.4, 2.17922e-05, 0.997816, 0.941887, 0.954146, 0.946322
7.58591, 9.46702, 0.402455, 1.87078, 0.4, 2.03581e-05, 0.997817, 0.941888, 0.954147, 0.946323
7.59091, 9.46879, 0.40247, 1.87077, 0.4, 1.89144e-05, 0.997817, 0.941888, 0.954148, 0.946324
7.59591, 9.47043, 0.402484, 1.87076, 0.4, 1.74626e-05, 0.997818, 0.941889, 0.954149, 0.946325
7.60091, 9.47194, 0.402495, 1.87076, 0.4, 1.60041e-05, 0.997818, 0.94189, 0.95415, 0.946325
7.60591, 9.47331, 0.402503, 1.87074, 0.4, 1.45399e-05, 0.997818, 0.94189, 0.95415, 0.946326
7.61091, 9.47455, 0.402509, 1.87073, 0.4, 1.30721e-05, 0.997818, 0.941891, 0.954151, 0.946326
7.61591, 9.47566, 0.402512, 1.87074, 0.4, 1.16019e-05, 0.997819, 0.941891, 0.954151, 0.946327
7.62091, 9.47664, 0.402513, 1.87073, 0.4, 1.01308e-05, 0.997819, 0.941891, 0.954151, 0.946327
7.62591, 9.47749, 0.402512, 1.87073, 0.4, 8.6605e-06, 0.997819, 0.941891, 0.954151, 0.946327
7.63091, 9.4782, 0.402508, 1.87072, 0.4, 7.19166e-06, 0.997819, 0.941891, 0.954151, 0.946327
7.63591, 9.47878, 0.402502, 1.87071, 0.4, 5.72653e-06, 0.99782, 0.941891, 0.954151, 0.946326
7.64091, 9.47923, 0.402493, 1.87071, 0.4, 4.26606e-06, 0.99782, 0.941891, 0.95415, 0.946326
7.64591, 9.47955, 0.402483, 1.87072, 0.4, 2.81138e-06, 0.99782, 0.94189, 0.95415, 0.946326
7.65091, 9.47974, 0.402469, 1.87072, 0.4, 1.36391e-06, 0.99782, 0.94189, 0.954149, 0.946325
7.65591, 9.4798, 0.402454, 1.87072, 0.4, -7.48151e-08, 0.99782, 0.941889, 0.954149, 0.946324
7.66091, 9.47972, 0.402436, 1.87072, 0.4, -1.50363e-06, 0.99782, 0.941889, 0.954148, 0.946324
7.66591, 9.47952, 0.402417, 1.87073, 0.4, -2.92102e-06, 0.99782, 0.941888, 0.954147, 0.946323
7.67091, 9.4792, 0.402394, 1.87073, 0.4, -4.32594e-06, 0.997819, 0.941887, 0.954146, 0.946322
7.67591, 9.47874, 0.40237, 1.87073, 0.4, -5.71687e-06, 0.997819, 0.941886, 0.954144, 0.94632
7.68091, 9.47817, 0.402344, 1.87074, 0.4, -7.0928e-06, 0.997819, 0.941885, 0.954143, 0.946319
7.68591, 9.47747, 0.402315, 1.87075, 0.4, -8.45244e-06, 0.997819, 0.941884, 0.954141, 0.946318
7.69091, 9.47664, 0.402285, 1.87075, 0.4, -9.79441e-06, 0.997819, 0.941883, 0.95414, 0.946316
7.69591, 9.4757, 0.402253, 1.87076, 0.4, -1.11179e-05, 0.997818, 0.941881, 0.954138, 0.946315
7.70091, 9.47464, 0.402219, 1.87077, 0.4, -1.24216e-05, 0.997818, 0.94188, 0.954136, 0.946313
7.70591, 9.47347, 0.402182, 1.87078, 0.4, -1.37044e-05, 0.997818, 0.941879, 0.954135, 0.946311
7.71092, 9.47218, 0.402144, 1.87078, 0.4, -1.49654e-05, 0.997818, 0.941877, 0.954133, 0.946309
7.71592, 9.47077, 0.402105, 1.87078, 0.4, -1.62031e-05, 0.997817, 0.941875, 0.95413, 0.946307
7.72092, 9.46926, 0.402063, 1.87081, 0.4, -1.74168e-05, 0.997817, 0.941874, 0.954128, 0.946305
7.72592, 9.46764, 0.40202, 1.87083, 0.4, -1.86055e-05, 0.997816, 0.941872, 0.954126, 0.946303
7.73092, 9.46591, 0.401975, 1.87084, 0.4, -1.97682e-05, 0.997816, 0.94187, 0.954123, 0.946301
7.73592, 9.46408, 0.401928, 1.87086, 0.4, -2.09037e-05, 0.997815, 0.941868, 0.954121, 0.946298
7.74092, 9.46214, 0.40188, 1.87087, 0.4, -2.20116e-05, 0.997815, 0.941866, 0.954119, 0.946296
7.74592, 9.46011, 0.401831, 1.87088, 0.4, -2.30906e-05, 0.997814, 0.941864, 0.954116, 0.946293
7.75092, 9.45799, 0.40178, 1.87089, 0.4, -2.41401e-05, 0.997814, 0.941862, 0.954113, 0.946291
7.75592, 9.45577, 0.401728, 1.87091, 0.4, -2.51593e-05, 0.997813, 0.941859, 0.95411, 0.946288
7.76092, 9.45346, 0.401674, 1.87093, 0.4, -2.61474e-05, 0.997813, 0.941857, 0.954108, 0.946285
7.76592, 9.45106, 0.40162, 1.87094, 0.4, -2.71035e-05, 0.997812, 0.941855, 0.954105, 0.946282
7.77092, 9.44858, 0.401563, 1.87096, 0.4, -2.8027e-05, 0.997811, 0.941852, 0.954101, 0.946279
7.77592, 9.44601, 0.401506, 1.87099, 0.4, -2.89172e-05, 0.997811, 0.94185, 0.954098, 0.946276
7.78092, 9.44337, 0.401448, 1.87101, 0.4, -2.97737e-05, 0.99781, 0.941847, 0.954095, 0.946273
7.78592, 9.44065, 0.401389, 1.87103, 0.4, -3.05956e-05, 0.997809, 0.941845, 0.954092, 0.94627
7.79092, 9.43786, 0.401329, 1.87106, 0.4, -3.13826e-05, 0.997809, 0.941842, 0.954089, 0.946267
7.79592, 9.435, 0.401268, 1.87107, 0.4, -3.2134e-05, 0.997808, 0.941839, 0.954086, 0.946264
7.80092, 9.43208, 0.401207, 1.87109, 0.4, -3.28495e-05, 0.997807, 0.941837, 0.954082, 0.946261
7.80592, 9.42909, 0.401144, 1.87112, 0.4, -3.35287e-05, 0.997807, 0.941834, 0.954079, 0.946257
7.81092, 9.42604, 0.401081, 1.87114, 0.4, -3.4171e-05, 0.997806, 0.941831, 0.954075, 0.946254
7.81592, 9.42293, 0.401018, 1.87116, 0.4, -3.47761e-05, 0.997805, 0.941828, 0.954072, 0.946251
7.82092, 9.41978, 0.400954, 1.87119, 0.4, -3.53437e-05, 0.997804, 0.941826, 0.954068, 0.946247
7.82592, 9.41657, 0.400889, 1.87121, 0.4, -3.58736e-05, 0.997803, 0.941823, 0.954065, 0.946244
7.83092, 9.41332, 0.400824, 1.87123, 0.4, -3.63654e-05, 0.997803, 0.94182, 0.954061, 0.946241
7.83592, 9.41002, 0.400758, 1.87126, 0.4, -3.6819e-05, 0.997802, 0.941817, 0.954058, 0.946237
7.84092, 9.40669, 0.400693, 1.87128, 0.4, -3.72343e-05, 0.997801, 0.941814, 0.954054, 0.946234
7.84592, 9.40332, 0.400627, 1.8713, 0.4, -3.76109e-05, 0.9978, 0.941811, 0.954051, 0.94623
7.85092, 9.39992, 0.400561, 1.87132, 0.4, -3.79491e-05, 0.997799, 0.941808, 0.954047, 0.946227
7.85592, 9.39649, 0.400495, 1.87135, 0.4, -3.82483e-05, 0.997798, 0.941805, 0.954043, 0.946223
7.86092, 9.39303, 0.400428, 1.87138, 0.4, -3.8509e-05, 0.997797, 0.941803, 0.95404, 0.94622
7.86592, 9.38955, 0.400363, 1.87141, 0.4, -3.87309e-05, 0.997797, 0.9418, 0.954036, 0.946216
7.87092, 9.38606, 0.400297, 1.87142, 0.4, -3.89144e-05, 0.997796, 0.941797, 0.954033, 0.946213
7.87592, 9.38255, 0.400231, 1.87146, 0.4, -3.90592e-05, 0.997795, 0.941794, 0.954029, 0.946209
7.88092, 9.37903, 0.400165, 1.87149, 0.4, -3.91657e-05, 0.997794, 0.941791, 0.954025, 0.946206
7.88592, 9.3755, 0.4001, 1.87151, 0.4, -3.92337e-05, 0.997793, 0.941788, 0.954022, 0.946202
7.89092, 9.37196, 0.400035, 1.87152, 0.4, -3.92639e-05, 0.997792, 0.941785, 0.954018, 0.946199
7.89592, 9.36843, 0.39997, 1.87155, 0.4, -3.92562e-05, 0.997791, 0.941782, 0.954015, 0.946195
7.90092, 9.36489, 0.399906, 1.87159, 0.4, -3.92109e-05, 0.997791, 0.941779, 0.954011, 0.946192
7.90592, 9.36137, 0.399843, 1.87161, 0.4, -3.91284e-05, 0.99779, 0.941776, 0.954008, 0.946189
7.91092, 9.35785, 0.39978, 1.87163, 0.4, -3.90089e-05, 0.997789, 0.941774, 0.954004, 0.946185
7.91592, 9.35434, 0.399718, 1.87166, 0.4, -3.8853e-05, 0.997788, 0.941771, 0.954001, 0.946182
7.92092, 9.35085, 0.399656, 1.87168, 0.4, -3.86608e-05, 0.997787, 0.941768, 0.953998, 0.946179
7.92592, 9.34738, 0.399595, 1.8717, 0.4, -3.8433e-05, 0.997786, 0.941765, 0.953994, 0.946176
7.93092, 9.34394, 0.399535, 1.87174, 0.4, -3.81698e-05, 0.997785, 0.941763, 0.953991, 0.946172
7.93592, 9.34051, 0.399476, 1.87176, 0.4, -3.7872e-05, 0.997785, 0.94176, 0.953988, 0.946169
7.94092, 9.33712, 0.399418, 1.87177, 0.4, -3.754e-05, 0.997784, 0.941757, 0.953984, 0.946166
7.94592, 9.33375, 0.399361, 1.87181, 0.4, -3.71742e-05, 0.997783, 0.941755, 0.953981, 0.946163
7.95092, 9.33042, 0.399304, 1.87183, 0.4, -3.67754e-05, 0.997782, 0.941752, 0.953978, 0.94616
7.95592, 9.32713, 0.39925, 1.87186, 0.4, -3.6344e-05, 0.997781, 0.94175, 0.953975, 0.946157
7.96092, 9.32388, 0.399195, 1.87186, 0.4, -3.58812e-05, 0.997781, 0.941747, 0.953972, 0.946154
7.96592, 9.32067, 0.399142, 1.87189, 0.4, -3.5387e-05, 0.99778, 0.941745, 0.953969, 0.946151
7.97092, 9.31751, 0.399091, 1.87191, 0.4, -3.48624e-05, 0.997779, 0.941743, 0.953966, 0.946149
7.97592, 9.3144, 0.39904, 1.87194, 0.4, -3.4308e-05, 0.997778, 0.94174, 0.953963, 0.946146
7.98092, 9.31133, 0.398991, 1.87196, 0.4, -3.37244e-05, 0.997777, 0.941738, 0.953961, 0.946143
7.98592, 9.30832, 0.398943, 1.87198, 0.4, -3.31127e-05, 0.997777, 0.941736, 0.953958, 0.946141
7.99092, 9.30537, 0.398896, 1.87201, 0.4, -3.24734e-05, 0.997776, 0.941734, 0.953955, 0.946138
7.99592, 9.30248, 0.398851, 1.87202, 0.4, -3.18075e-05, 0.997775, 0.941732, 0.953953, 0.946136
8.00092, 9.29964, 0.398807, 1.87204, 0.4, -3.11156e-05, 0.997775, 0.94173, 0.95395, 0.946133
8.00592, 9.29688, 0.398764, 1.87207, 0.4, -3.03987e-05, 0.997774, 0.941728, 0.953948, 0.946131
8.01092, 9.29417, 0.398724, 1.87208, 0.4, -2.96575e-05, 0.997773, 0.941726, 0.953946, 0.946129
8.01592, 9.29154, 0.398684, 1.8721, 0.4, -2.88932e-05, 0.997773, 0.941724, 0.953944, 0.946126
8.02092, 9.28897, 0.398646, 1.87213, 0.4, -2.81064e-05, 0.997772, 0.941722, 0.953941, 0.946124
8.02592, 9.28648, 0.39861, 1.87214, 0.4, -2.72979e-05, 0.997771, 0.94172, 0.953939, 0.946122
8.03092, 9.28405, 0.398575, 1.87216, 0.4, -2.64691e-05, 0.997771, 0.941719, 0.953937, 0.94612
8.03592, 9.28171, 0.398542, 1.87217, 0.4, -2.56205e-05, 0.99777, 0.941717, 0.953936, 0.946119
8.04092, 9.27944, 0.39851, 1.87219, 0.4, -2.47532e-05, 0.99777, 0.941716, 0.953934, 0.946117
8.04592, 9.27725, 0.39848, 1.87221, 0.4, -2.38681e-05, 0.997769, 0.941714, 0.953932, 0.946115
8.05092, 9.27515, 0.398452, 1.87223, 0.4, -2.29662e-05, 0.997769, 0.941713, 0.95393, 0.946114
8.05592, 9.27312, 0.398426, 1.87223, 0.4, -2.20485e-05, 0.997768, 0.941712, 0.953929, 0.946112
8.06092, 9.27118, 0.398401, 1.87224, 0.4, -2.11161e-05, 0.997768, 0.94171, 0.953928, 0.946111
8.06592, 9.26932, 0.398378, 1.87226, 0.4, -2.01698e-05, 0.997767, 0.941709, 0.953926, 0.946109
8.07092, 9.26755, 0.398356, 1.87227, 0.4, -1.92108e-05, 0.997767, 0.941708, 0.953925, 0.946108
8.07592, 9.26586, 0.398336, 1.87229, 0.4, -1.82399e-05, 0.997766, 0.941707, 0.953924, 0.946107
8.08092, 9.26426, 0.398318, 1.8723, 0.4, -1.72582e-05, 0.997766, 0.941706, 0.953923, 0.946106
8.08592, 9.26275, 0.398302, 1.87231, 0.4, -1.62668e-05, 0.997766, 0.941706, 0.953922, 0.946105
8.09092, 9.26133, 0.398288, 1.87231, 0.4, -1.52666e-05, 0.997765, 0.941705, 0.953921, 0.946104
8.09592, 9.26, 0.398275, 1.87233, 0.4, -1.42587e-05, 0.997765, 0.941704, 0.95392, 0.946103
8.10092, 9.25877, 0.398264, 1.87233, 0.4, -1.32441e-05, 0.997765, 0.941704, 0.953919, 0.946103
8.10592, 9.25762, 0.398254, 1.87233, 0.4, -1.22236e-05, 0.997765, 0.941703, 0.953919, 0.946102
8.11092, 9.25657, 0.398247, 1.87234, 0.4, -1.11982e-05, 0.997764, 0.941703, 0.953918, 0.946102
8.11592, 9.2556, 0.398241, 1.87236, 0.4, -1.01693e-05, 0.997764, 0.941702, 0.953918, 0.946101
8.12092, 9.25473, 0.398237, 1.87236, 0.4, -9.13781e-06, 0.997764, 0.941702, 0.953918, 0.946101
8.12592, 9.25396, 0.398234, 1.87237, 0.4, -8.10466e-06, 0.997764, 0.941702, 0.953918, 0.946101
8.13092, 9.25328, 0.398234, 1.87237, 0.4, -7.07083e-06, 0.997764, 0.941702, 0.953918, 0.946101
8.13592, 9.25269, 0.398235, 1.87236, 0.4, -6.03758e-06, 0.997763, 0.941702, 0.953917, 0.946101
8.14092, 9.25219, 0.398238, 1.87238, 0.4, -5.00533e-06, 0.997763, 0.941702, 0.953918, 0.946101
8.14592, 9.25179, 0.398242, 1.87239, 0.4, -3.97572e-06, 0.997763, 0.941702, 0.953918, 0.946101
8.15092, 9.25147, 0.398248, 1.87237, 0.4, -2.94943e-06, 0.997763, 0.941702, 0.953918, 0.946101
8.15592, 9.25126, 0.398256, 1.87237, 0.4, -1.92745e-06, 0.997763, 0.941702, 0.953918, 0.946102
8.16092, 9.25113, 0.398265, 1.87239, 0.4, -9.10602e-07, 0.997763, 0.941703, 0.953919, 0.946102
8.16593, 9.25109, 0.398276, 1.87238, 0.4, 1.00083e-07, 0.997763, 0.941703, 0.953919, 0.946102
8.17093, 9.25115, 0.398288, 1.87237, 0.4, 1.10421e-06, 0.997763, 0.941703, 0.95392, 0.946103
8.17593, 9.25129, 0.398302, 1.87237, 0.4, 2.10016e-06, 0.997763, 0.941704, 0.953921, 0.946104
8.18093, 9.25152, 0.398317, 1.87237, 0.4, 3.08734e-06, 0.997763, 0.941705, 0.953921, 0.946104
8.18593, 9.25185, 0.398335, 1.87238, 0.4, 4.06478e-06, 0.997764, 0.941705, 0.953922, 0.946105
8.19093, 9.25226, 0.398353, 1.87237, 0.4, 5.03149e-06, 0.997764, 0.941706, 0.953923, 0.946106
8.19593, 9.25275, 0.398373, 1.87237, 0.4, 5.98697e-06, 0.997764, 0.941707, 0.953924, 0.946107
8.20093, 9.25333, 0.398394, 1.87235, 0.4, 6.92997e-06, 0.997764, 0.941708, 0.953925, 0.946108
8.20593, 9.254, 0.398417, 1.87235, 0.4, 7.86004e-06, 0.997764, 0.941709, 0.953927, 0.946109
8.21093, 9.25475, 0.398441, 1.87235, 0.4, 8.77604e-06, 0.997765, 0.94171, 0.953928, 0.946111
8.21593, 9.25558, 0.398467, 1.87234, 0.4, 9.67742e-06, 0.997765, 0.941711, 0.953929, 0.946112
8.22093, 9.25649, 0.398493, 1.87232, 0.4, 1.05632e-05, 0.997765, 0.941712, 0.953931, 0.946113
8.22593, 9.25748, 0.398521, 1.87232, 0.4, 1.1433e-05, 0.997765, 0.941713, 0.953932, 0.946115
8.23093, 9.25855, 0.398551, 1.87232, 0.4, 1.22856e-05, 0.997766, 0.941714, 0.953934, 0.946116
8.23593, 9.2597, 0.398581, 1.87231, 0.4, 1.31208e-05, 0.997766, 0.941716, 0.953935, 0.946118
8.24093, 9.26091, 0.398613, 1.8723, 0.4, 1.39377e-05, 0.997766, 0.941717, 0.953937, 0.946119
8.24593, 9.26221, 0.398645, 1.87229, 0.4, 1.47356e-05, 0.997767, 0.941719, 0.953939, 0.946121
8.25093, 9.26357, 0.398679, 1.87227, 0.4, 1.55139e-05, 0.997767, 0.94172, 0.953941, 0.946123
8.25593, 9.265, 0.398714, 1.87227, 0.4, 1.62721e-05, 0.997767, 0.941721, 0.953943, 0.946125
8.26093, 9.2665, 0.398749, 1.87225, 0.4, 1.70094e-05, 0.997768, 0.941723, 0.953945, 0.946127
8.26593, 9.26806, 0.398786, 1.87224, 0.4, 1.77254e-05, 0.997768, 0.941725, 0.953947, 0.946129
8.27093, 9.26969, 0.398824, 1.87223, 0.4, 1.84194e-05, 0.997769, 0.941726, 0.953949, 0.946131
8.27593, 9.27138, 0.398862, 1.87221, 0.4, 1.90911e-05, 0.997769, 0.941728, 0.953951, 0.946133
8.28093, 9.27312, 0.398902, 1.8722, 0.4, 1.974e-05, 0.99777, 0.94173, 0.953953, 0.946135
8.28593, 9.27493, 0.398942, 1.87219, 0.4, 2.03655e-05, 0.99777, 0.941731, 0.953955, 0.946137
8.29093, 9.27679, 0.398983, 1.87218, 0.4, 2.09671e-05, 0.997771, 0.941733, 0.953957, 0.946139
8.29593, 9.27871, 0.399024, 1.87216, 0.4, 2.15446e-05, 0.997771, 0.941735, 0.953959, 0.946141
8.30093, 9.28067, 0.399067, 1.87214, 0.4, 2.20975e-05, 0.997772, 0.941737, 0.953962, 0.946143
8.30593, 9.28268, 0.399109, 1.87212, 0.4, 2.26252e-05, 0.997772, 0.941739, 0.953964, 0.946146
8.31093, 9.28474, 0.399152, 1.87211, 0.4, 2.31279e-05, 0.997773, 0.941741, 0.953966, 0.946148
8.31593, 9.28685, 0.399196, 1.8721, 0.4, 2.36048e-05, 0.997773, 0.941743, 0.953969, 0.94615
8.32093, 9.28899, 0.399241, 1.87208, 0.4, 2.40559e-05, 0.997774, 0.941745, 0.953971, 0.946153
8.32593, 9.29118, 0.399285, 1.87207, 0.4, 2.44809e-05, 0.997775, 0.941747, 0.953974, 0.946155
8.33093, 9.2934, 0.39933, 1.87205, 0.4, 2.48795e-05, 0.997775, 0.941749, 0.953976, 0.946157
8.33593, 9.29566, 0.399376, 1.87203, 0.4, 2.52516e-05, 0.997776, 0.941751, 0.953979, 0.94616
8.34093, 9.29795, 0.399422, 1.87202, 0.4, 2.5597e-05, 0.997776, 0.941753, 0.953981, 0.946162
8.34593, 9.30027, 0.399468, 1.872, 0.4, 2.59155e-05, 0.997777, 0.941755, 0.953984, 0.946165
8.35093, 9.30262, 0.399514, 1.87197, 0.4, 2.62069e-05, 0.997778, 0.941757, 0.953986, 0.946167
8.35593, 9.30499, 0.39956, 1.87196, 0.4, 2.64714e-05, 0.997778, 0.941759, 0.953989, 0.946169
8.36093, 9.30738, 0.399606, 1.87194, 0.4, 2.67087e-05, 0.997779, 0.941761, 0.953991, 0.946172
8.36593, 9.3098, 0.399653, 1.87193, 0.4, 2.69187e-05, 0.997779, 0.941763, 0.953994, 0.946174
8.37093, 9.31223, 0.399699, 1.87191, 0.4, 2.71016e-05, 0.99778, 0.941765, 0.953996, 0.946177
8.37593, 9.31467, 0.399746, 1.87189, 0.4, 2.72572e-05, 0.997781, 0.941767, 0.953999, 0.946179
8.38093, 9.31713, 0.399792, 1.87187, 0.4, 2.73856e-05, 0.997781, 0.941769, 0.954002, 0.946182
8.38593, 9.3196, 0.399839, 1.87185, 0.4, 2.7487e-05, 0.997782, 0.941771, 0.954004, 0.946184
8.39093, 9.32208, 0.399885, 1.87184, 0.4, 2.75613e-05, 0.997783, 0.941773, 0.954007, 0.946187
8.39593, 9.32457, 0.399931, 1.87181, 0.4, 2.76088e-05, 0.997783, 0.941775, 0.954009, 0.946189
8.40093, 9.32705, 0.399976, 1.8718, 0.4, 2.76295e-05, 0.997784, 0.941778, 0.954012, 0.946192
8.40593, 9.32954, 0.400022, 1.87178, 0.4, 2.76236e-05, 0.997785, 0.94178, 0.954014, 0.946194
8.41093, 9.33203, 0.400067, 1.87177, 0.4, 2.75914e-05, 0.997785, 0.941781, 0.954017, 0.946196
8.41593, 9.33451, 0.400111, 1.87175, 0.4, 2.7533e-05, 0.997786, 0.941784, 0.954019, 0.946199
8.42093, 9.33699, 0.400156, 1.87173, 0.4, 2.74485e-05, 0.997786, 0.941786, 0.954022, 0.946201
8.42593, 9.33945, 0.400199, 1.87171, 0.4, 2.73383e-05, 0.997787, 0.941788, 0.954024, 0.946204
8.43093, 9.34191, 0.400243, 1.8717, 0.4, 2.72028e-05, 0.997788, 0.94179, 0.954026, 0.946206
8.43593, 9.34435, 0.400285, 1.87168, 0.4, 2.70421e-05, 0.997788, 0.941791, 0.954029, 0.946208
8.44093, 9.34678, 0.400328, 1.87166, 0.4, 2.68567e-05, 0.997789, 0.941793, 0.954031, 0.946211
8.44593, 9.34919, 0.400369, 1.87164, 0.4, 2.66467e-05, 0.99779, 0.941795, 0.954033, 0.946213
8.45093, 9.35157, 0.40041, 1.87163, 0.4, 2.64127e-05, 0.99779, 0.941797, 0.954036, 0.946215
8.45593, 9.35394, 0.40045, 1.87161, 0.4, 2.61551e-05, 0.997791, 0.941799, 0.954038, 0.946217
8.46093, 9.35628, 0.40049, 1.87159, 0.4, 2.58742e-05, 0.997791, 0.941801, 0.95404, 0.946219
8.46593, 9.3586, 0.400529, 1.87158, 0.4, 2.55705e-05, 0.997792, 0.941803, 0.954042, 0.946221
8.47093, 9.36089, 0.400567, 1.87155, 0.4, 2.52442e-05, 0.997793, 0.941804, 0.954044, 0.946223
8.47593, 9.36314, 0.400604, 1.87154, 0.4, 2.48961e-05, 0.997793, 0.941806, 0.954046, 0.946225
8.48093, 9.36537, 0.400641, 1.87153, 0.4, 2.45266e-05, 0.997794, 0.941808, 0.954049, 0.946227
8.48593, 9.36756, 0.400676, 1.87151, 0.4, 2.41361e-05, 0.997794, 0.941809, 0.954051, 0.946229
8.49093, 9.36971, 0.400711, 1.87149, 0.4, 2.37253e-05, 0.997795, 0.941811, 0.954052, 0.946231
8.49593, 9.37183, 0.400744, 1.87148, 0.4, 2.32945e-05, 0.997795, 0.941812, 0.954054, 0.946233
8.50093, 9.37391, 0.400777, 1.87147, 0.4, 2.28445e-05, 0.997796, 0.941814, 0.954056, 0.946235
8.50593, 9.37594, 0.400809, 1.87145, 0.4, 2.23755e-05, 0.997796, 0.941815, 0.954058, 0.946237
8.51093, 9.37794, 0.40084, 1.87144, 0.4, 2.18884e-05, 0.997797, 0.941817, 0.95406, 0.946238
8.51593, 9.37988, 0.40087, 1.87143, 0.4, 2.13837e-05, 0.997797, 0.941818, 0.954061, 0.94624
8.52093, 9.38179, 0.400899, 1.87142, 0.4, 2.0862e-05, 0.997798, 0.94182, 0.954063, 0.946241
8.52593, 9.38364, 0.400926, 1.87139, 0.4, 2.0324e-05, 0.997798, 0.941821, 0.954065, 0.946243
8.53093, 9.38544, 0.400953, 1.87138, 0.4, 1.97701e-05, 0.997799, 0.941822, 0.954066, 0.946244
8.53593, 9.3872, 0.400979, 1.87138, 0.4, 1.92011e-05, 0.997799, 0.941823, 0.954068, 0.946246
8.54093, 9.3889, 0.401003, 1.87136, 0.4, 1.86177e-05, 0.9978, 0.941824, 0.954069, 0.946247
8.54593, 9.39055, 0.401026, 1.87135, 0.4, 1.80204e-05, 0.9978, 0.941826, 0.95407, 0.946248
8.55093, 9.39215, 0.401048, 1.87134, 0.4, 1.741e-05, 0.9978, 0.941827, 0.954071, 0.94625
8.55593, 9.39369, 0.401069, 1.87133, 0.4, 1.67871e-05, 0.997801, 0.941828, 0.954073, 0.946251
8.56093, 9.39517, 0.401089, 1.87133, 0.4, 1.61524e-05, 0.997801, 0.941829, 0.954074, 0.946252
8.56593, 9.39659, 0.401108, 1.87132, 0.4, 1.55066e-05, 0.997802, 0.941829, 0.954075, 0.946253
8.57093, 9.39796, 0.401126, 1.8713, 0.4, 1.48505e-05, 0.997802, 0.94183, 0.954076, 0.946254
8.57593, 9.39927, 0.401142, 1.87129, 0.4, 1.41845e-05, 0.997802, 0.941831, 0.954077, 0.946255
8.58093, 9.40051, 0.401157, 1.87128, 0.4, 1.35096e-05, 0.997802, 0.941832, 0.954078, 0.946256
8.58593, 9.4017, 0.401171, 1.87129, 0.4, 1.28265e-05, 0.997803, 0.941833, 0.954078, 0.946257
8.59093, 9.40282, 0.401183, 1.87127, 0.4, 1.21358e-05, 0.997803, 0.941833, 0.954079, 0.946257
8.59593, 9.40388, 0.401195, 1.87125, 0.4, 1.14382e-05, 0.997803, 0.941834, 0.95408, 0.946258
8.60093, 9.40488, 0.401205, 1.87125, 0.4, 1.07345e-05, 0.997804, 0.941834, 0.954081, 0.946259
8.60594, 9.40582, 0.401214, 1.87125, 0.4, 1.00248e-05, 0.997804, 0.941835, 0.954081, 0.946259
8.61094, 9.40669, 0.401222, 1.87125, 0.4, 9.31066e-06, 0.997804, 0.941835, 0.954081, 0.94626
8.61594, 9.40749, 0.401229, 1.87124, 0.4, 8.59248e-06, 0.997804, 0.941836, 0.954082, 0.94626
8.62094, 9.40823, 0.401234, 1.87124, 0.4, 7.8711e-06, 0.997804, 0.941836, 0.954082, 0.94626
8.62594, 9.40891, 0.401238, 1.87123, 0.4, 7.14715e-06, 0.997805, 0.941836, 0.954082, 0.946261
8.63094, 9.40952, 0.401241, 1.87123, 0.4, 6.42146e-06, 0.997805, 0.941836, 0.954083, 0.946261
8.63594, 9.41006, 0.401242, 1.87122, 0.4, 5.69452e-06, 0.997805, 0.941836, 0.954083, 0.946261
8.64094, 9.41054, 0.401243, 1.87122, 0.4, 4.96735e-06, 0.997805, 0.941836, 0.954083, 0.946261
8.64594, 9.41096, 0.401242, 1.87122, 0.4, 4.24016e-06, 0.997805, 0.941837, 0.954083, 0.946261
8.65094, 9.41131, 0.40124, 1.87121, 0.4, 3.51402e-06, 0.997805, 0.941837, 0.954083, 0.946261
8.65594, 9.41159, 0.401237, 1.87121, 0.4, 2.78979e-06, 0.997805, 0.941836, 0.954083, 0.946261
8.66094, 9.41181, 0.401232, 1.87121, 0.4, 2.06772e-06, 0.997805, 0.941836, 0.954083, 0.946261
8.66594, 9.41196, 0.401227, 1.87121, 0.4, 1.34881e-06, 0.997805, 0.941836, 0.954082, 0.946261
8.67094, 9.41205, 0.40122, 1.87121, 0.4, 6.33511e-07, 0.997805, 0.941836, 0.954082, 0.94626
8.67594, 9.41208, 0.401213, 1.87121, 0.4, -7.73926e-08, 0.997805, 0.941836, 0.954082, 0.94626
8.68094, 9.41204, 0.401204, 1.87121, 0.4, -7.835e-07, 0.997805, 0.941835, 0.954081, 0.946259
8.68594, 9.41194, 0.401194, 1.87121, 0.4, -1.48381e-06, 0.997805, 0.941835, 0.954081, 0.946259
8.69094, 9.41177, 0.401184, 1.87121, 0.4, -2.17788e-06, 0.997805, 0.941835, 0.95408, 0.946259
8.69594, 9.41154, 0.401172, 1.87121, 0.4, -2.86569e-06, 0.997805, 0.941834, 0.95408, 0.946258
8.70094, 9.41125, 0.401159, 1.87122, 0.4, -3.54581e-06, 0.997805, 0.941834, 0.954079, 0.946257
8.70594, 9.4109, 0.401145, 1.87121, 0.4, -4.2178e-06, 0.997805, 0.941833, 0.954078, 0.946257
8.71094, 9.4105, 0.401129, 1.87122, 0.4, -4.88111e-06, 0.997805, 0.941833, 0.954077, 0.946256
8.71594, 9.41003, 0.401114, 1.87123, 0.4, -5.53527e-06, 0.997805, 0.941832, 0.954077, 0.946255
8.72094, 9.4095, 0.401096, 1.87123, 0.4, -6.17963e-06, 0.997805, 0.941831, 0.954076, 0.946254
8.72594, 9.40891, 0.401079, 1.87124, 0.4, -6.81356e-06, 0.997805, 0.94183, 0.954075, 0.946253
8.73094, 9.40827, 0.40106, 1.87123, 0.4, -7.43668e-06, 0.997804, 0.94183, 0.954074, 0.946252
8.73594, 9.40757, 0.40104, 1.87125, 0.4, -8.04845e-06, 0.997804, 0.941829, 0.954073, 0.946251
8.74094, 9.40682, 0.401019, 1.87126, 0.4, -8.64822e-06, 0.997804, 0.941828, 0.954072, 0.94625
8.74594, 9.40602, 0.400998, 1.87127, 0.4, -9.23551e-06, 0.997804, 0.941827, 0.954071, 0.946249
8.75094, 9.40516, 0.400976, 1.87127, 0.4, -9.8099e-06, 0.997803, 0.941826, 0.954069, 0.946248
8.75594, 9.40425, 0.400953, 1.87128, 0.4, -1.0371e-05, 0.997803, 0.941825, 0.954068, 0.946247
8.76094, 9.40329, 0.400929, 1.87128, 0.4, -1.09183e-05, 0.997803, 0.941824, 0.954067, 0.946246
8.76594, 9.40229, 0.400905, 1.87129, 0.4, -1.14515e-05, 0.997803, 0.941823, 0.954065, 0.946244
8.77094, 9.40123, 0.400879, 1.8713, 0.4, -1.19699e-05, 0.997803, 0.941822, 0.954064, 0.946243
8.77594, 9.40013, 0.400854, 1.8713, 0.4, -1.24734e-05, 0.997802, 0.941821, 0.954063, 0.946242
8.78094, 9.39898, 0.400827, 1.87131, 0.4, -1.29614e-05, 0.997802, 0.94182, 0.954061, 0.94624
8.78594, 9.3978, 0.4008, 1.87133, 0.4, -1.34337e-05, 0.997802, 0.941819, 0.95406, 0.946239
8.79094, 9.39657, 0.400772, 1.87133, 0.4, -1.38899e-05, 0.997801, 0.941817, 0.954058, 0.946238
8.79594, 9.3953, 0.400744, 1.87135, 0.4, -1.43295e-05, 0.997801, 0.941816, 0.954057, 0.946236
8.80094, 9.39399, 0.400715, 1.87136, 0.4, -1.47524e-05, 0.997801, 0.941815, 0.954055, 0.946235
8.80594, 9.39264, 0.400686, 1.87136, 0.4, -1.51584e-05, 0.9978, 0.941814, 0.954054, 0.946233
8.81094, 9.39126, 0.400657, 1.87137, 0.4, -1.5547e-05, 0.9978, 0.941812, 0.954052, 0.946232
8.81594, 9.38984, 0.400626, 1.87138, 0.4, -1.59181e-05, 0.9978, 0.941811, 0.95405, 0.94623
8.82094, 9.38839, 0.400596, 1.87139, 0.4, -1.62714e-05, 0.997799, 0.94181, 0.954049, 0.946228
8.82594, 9.38691, 0.400565, 1.87141, 0.4, -1.66067e-05, 0.997799, 0.941808, 0.954047, 0.946227
8.83094, 9.3854, 0.400534, 1.87142, 0.4, -1.69236e-05, 0.997798, 0.941807, 0.954045, 0.946225
8.83594, 9.38386, 0.400502, 1.87143, 0.4, -1.72223e-05, 0.997798, 0.941806, 0.954044, 0.946224
8.84094, 9.3823, 0.400471, 1.87144, 0.4, -1.75023e-05, 0.997798, 0.941804, 0.954042, 0.946222
8.84594, 9.38071, 0.400439, 1.87145, 0.4, -1.77638e-05, 0.997797, 0.941803, 0.95404, 0.94622
8.85094, 9.3791, 0.400406, 1.87147, 0.4, -1.80064e-05, 0.997797, 0.941801, 0.954039, 0.946219
8.85594, 9.37747, 0.400374, 1.87147, 0.4, -1.82302e-05, 0.997796, 0.9418, 0.954037, 0.946217
8.86094, 9.37582, 0.400342, 1.87148, 0.4, -1.84348e-05, 0.997796, 0.941799, 0.954035, 0.946215
8.86594, 9.37415, 0.400309, 1.8715, 0.4, -1.86205e-05, 0.997796, 0.941797, 0.954033, 0.946213
8.87094, 9.37247, 0.400276, 1.8715, 0.4, -1.8787e-05, 0.997795, 0.941796, 0.954031, 0.946212
8.87594, 9.37077, 0.400244, 1.87152, 0.4, -1.89345e-05, 0.997795, 0.941794, 0.95403, 0.94621
8.88094, 9.36906, 0.400211, 1.87154, 0.4, -1.90628e-05, 0.997794, 0.941793, 0.954028, 0.946208
8.88594, 9.36734, 0.400178, 1.87154, 0.4, -1.9172e-05, 0.997794, 0.941791, 0.954026, 0.946206
8.89094, 9.36561, 0.400146, 1.87156, 0.4, -1.9262e-05, 0.997794, 0.94179, 0.954024, 0.946205
8.89594, 9.36387, 0.400113, 1.87157, 0.4, -1.9333e-05, 0.997793, 0.941788, 0.954023, 0.946203
8.90094, 9.36213, 0.400081, 1.87158, 0.4, -1.9385e-05, 0.997793, 0.941787, 0.954021, 0.946201
8.90594, 9.36038, 0.400048, 1.87159, 0.4, -1.9418e-05, 0.997792, 0.941786, 0.954019, 0.9462
8.91094, 9.35863, 0.400016, 1.87161, 0.4, -1.94322e-05, 0.997792, 0.941784, 0.954017, 0.946198
8.91594, 9.35688, 0.399984, 1.87162, 0.4, -1.94278e-05, 0.997791, 0.941783, 0.954015, 0.946196
8.92094, 9.35513, 0.399953, 1.87163, 0.4, -1.94047e-05, 0.997791, 0.941781, 0.954014, 0.946195
8.92594, 9.35339, 0.399921, 1.87165, 0.4, -1.93633e-05, 0.99779, 0.94178, 0.954012, 0.946193
8.93094, 9.35165, 0.39989, 1.87168, 0.4, -1.93035e-05, 0.99779, 0.941778, 0.95401, 0.946191
8.93594, 9.34991, 0.399859, 1.87168, 0.4, -1.92256e-05, 0.99779, 0.941777, 0.954009, 0.94619
8.94094, 9.34818, 0.399829, 1.87168, 0.4, -1.913e-05, 0.997789, 0.941776, 0.954007, 0.946188
8.94594, 9.34647, 0.399799, 1.8717, 0.4, -1.90167e-05, 0.997789, 0.941774, 0.954005, 0.946186
8.95094, 9.34476, 0.399769, 1.8717, 0.4, -1.8886e-05, 0.997788, 0.941773, 0.954004, 0.946185
8.95594, 9.34307, 0.39974, 1.87173, 0.4, -1.87379e-05, 0.997788, 0.941772, 0.954002, 0.946183
8.96094, 9.34139, 0.399711, 1.87174, 0.4, -1.85731e-05, 0.997787, 0.94177, 0.954, 0.946182
8.96594, 9.33972, 0.399683, 1.87175, 0.4, -1.83915e-05, 0.997787, 0.941769, 0.953999, 0.94618
8.97094, 9.33807, 0.399655, 1.87176, 0.4, -1.81936e-05, 0.997787, 0.941768, 0.953997, 0.946178
8.97594, 9.33645, 0.399628, 1.87178, 0.4, -1.79796e-05, 0.997786, 0.941767, 0.953996, 0.946177
8.98094, 9.33484, 0.399601, 1.87177, 0.4, -1.77498e-05, 0.997786, 0.941765, 0.953994, 0.946176
8.98594, 9.33325, 0.399575, 1.87179, 0.4, -1.75047e-05, 0.997785, 0.941764, 0.953993, 0.946174
8.99094, 9.33169, 0.399549, 1.87181, 0.4, -1.72446e-05, 0.997785, 0.941763, 0.953991, 0.946173
8.99594, 9.33015, 0.399524, 1.87181, 0.4, -1.69698e-05, 0.997785, 0.941762, 0.95399, 0.946171
9.00094, 9.32863, 0.3995, 1.87182, 0.4, -1.66804e-05, 0.997784, 0.941761, 0.953989, 0.94617
9.00594, 9.32714, 0.399476, 1.87183, 0.4, -1.63771e-05, 0.997784, 0.94176, 0.953987, 0.946169
9.01094, 9.32568, 0.399453, 1.87185, 0.4, -1.60603e-05, 0.997784, 0.941759, 0.953986, 0.946168
9.01594, 9.32425, 0.399431, 1.87186, 0.4, -1.57303e-05, 0.997783, 0.941758, 0.953985, 0.946166
9.02094, 9.32285, 0.399409, 1.87186, 0.4, -1.53875e-05, 0.997783, 0.941757, 0.953984, 0.946165
9.02594, 9.32148, 0.399388, 1.87188, 0.4, -1.50324e-05, 0.997783, 0.941756, 0.953982, 0.946164
9.03094, 9.32014, 0.399368, 1.87189, 0.4, -1.46652e-05, 0.997782, 0.941755, 0.953981, 0.946163
9.03594, 9.31884, 0.399348, 1.87189, 0.4, -1.42865e-05, 0.997782, 0.941754, 0.95398, 0.946162
9.04095, 9.31757, 0.399329, 1.8719, 0.4, -1.38969e-05, 0.997782, 0.941753, 0.953979, 0.946161
9.04595, 9.31634, 0.399312, 1.87192, 0.4, -1.34966e-05, 0.997781, 0.941752, 0.953978, 0.94616
9.05095, 9.31514, 0.399294, 1.87193, 0.4, -1.30861e-05, 0.997781, 0.941751, 0.953977, 0.946159
9.05595, 9.31398, 0.399278, 1.87193, 0.4, -1.26659e-05, 0.997781, 0.94175, 0.953976, 0.946158
9.06095, 9.31286, 0.399262, 1.87194, 0.4, -1.22364e-05, 0.997781, 0.94175, 0.953975, 0.946157
9.06595, 9.31178, 0.399248, 1.87194, 0.4, -1.17982e-05, 0.99778, 0.941749, 0.953974, 0.946156
9.07095, 9.31074, 0.399234, 1.87195, 0.4, -1.13518e-05, 0.99778, 0.941748, 0.953974, 0.946155
9.07595, 9.30974, 0.399221, 1.87197, 0.4, -1.08973e-05, 0.99778, 0.941748, 0.953973, 0.946155
9.08095, 9.30878, 0.399208, 1.87197, 0.4, -1.04358e-05, 0.997779, 0.941747, 0.953972, 0.946154
9.08595, 9.30786, 0.399197, 1.87197, 0.4, -9.96734e-06, 0.997779, 0.941747, 0.953972, 0.946153
9.09095, 9.30698, 0.399186, 1.87198, 0.4, -9.49254e-06, 0.997779, 0.941746, 0.953971, 0.946153
9.09595, 9.30615, 0.399176, 1.87199, 0.4, -9.01155e-06, 0.997779, 0.941746, 0.95397, 0.946152
9.10095, 9.30536, 0.399167, 1.87199, 0.4, -8.52544e-06, 0.997779, 0.941745, 0.95397, 0.946152
9.10595, 9.30461, 0.399159, 1.87199, 0.4, -8.03458e-06, 0.997779, 0.941745, 0.953969, 0.946151
9.11095, 9.30391, 0.399152, 1.87199, 0.4, -7.53937e-06, 0.997778, 0.941744, 0.953969, 0.946151
9.11595, 9.30326, 0.399146, 1.87199, 0.4, -7.04032e-06, 0.997778, 0.941744, 0.953969, 0.946151
9.12095, 9.30264, 0.399141, 1.87201, 0.4, -6.53803e-06, 0.997778, 0.941744, 0.953968, 0.94615
9.12595, 9.30208, 0.399136, 1.87201, 0.4, -6.03298e-06, 0.997778, 0.941743, 0.953968, 0.94615
9.13095, 9.30156, 0.399132, 1.87201, 0.4, -5.52571e-06, 0.997778, 0.941743, 0.953968, 0.94615
9.13595, 9.30108, 0.39913, 1.87202, 0.4, -5.01652e-06, 0.997778, 0.941743, 0.953968, 0.94615
9.14095, 9.30066, 0.399128, 1.87202, 0.4, -4.50632e-06, 0.997778, 0.941743, 0.953967, 0.946149
9.14595, 9.30027, 0.399127, 1.87202, 0.4, -3.99508e-06, 0.997778, 0.941743, 0.953967, 0.946149
9.15095, 9.29994, 0.399126, 1.87201, 0.4, -3.48372e-06, 0.997777, 0.941743, 0.953967, 0.946149
9.15595, 9.29965, 0.399127, 1.87202, 0.4, -2.97235e-06, 0.997777, 0.941743, 0.953967, 0.946149
9.16095, 9.2994, 0.399128, 1.87204, 0.4, -2.46172e-06, 0.997777, 0.941743, 0.953967, 0.946149
9.16595, 9.2992, 0.39913, 1.87204, 0.4, -1.9522e-06, 0.997777, 0.941743, 0.953967, 0.946149
9.17095, 9.29905, 0.399133, 1.87204, 0.4, -1.44456e-06, 0.997777, 0.941743, 0.953968, 0.946149
9.17595, 9.29894, 0.399137, 1.87203, 0.4, -9.38987e-07, 0.997777, 0.941743, 0.953968, 0.94615
