Time,gENROE.delta,gENROE.PELEC,sT5B.EFD,gENROE.PMECH,gENROE.SPEED,GEN1.V,LOAD.V,GEN2.V,FAULT.V
9.18095, 9.29888, 0.399142, 1.87203, 0.4, -4.3602e-07, 0.997777, 0.941743, 0.953968, 0.94615
9.18595, 9.29886, 0.399147, 1.87203, 0.4, 6.39517e-08, 0.997777, 0.941743, 0.953968, 0.94615
9.19095, 9.29889, 0.399154, 1.87203, 0.4, 5.60303e-07, 0.997777, 0.941744, 0.953968, 0.94615
9.19595, 9.29897, 0.399161, 1.87202, 0.4, 1.05269e-06, 0.997777, 0.941744, 0.953969, 0.946151
9.20095, 9.29908, 0.399168, 1.87202, 0.4, 1.54071e-06, 0.997777, 0.941744, 0.953969, 0.946151
9.20595, 9.29924, 0.399177, 1.87202, 0.4, 2.02386e-06, 0.997777, 0.941745, 0.95397, 0.946151
9.21095, 9.29945, 0.399186, 1.87202, 0.4, 2.50161e-06, 0.997778, 0.941745, 0.95397, 0.946152
9.21595, 9.29969, 0.399196, 1.87201, 0.4, 2.97378e-06, 0.997778, 0.941745, 0.953971, 0.946153
9.22095, 9.29998, 0.399206, 1.87201, 0.4, 3.43973e-06, 0.997778, 0.941746, 0.953971, 0.946153
9.22595, 9.30031, 0.399217, 1.872, 0.4, 3.89953e-06, 0.997778, 0.941746, 0.953972, 0.946154
9.23095, 9.30068, 0.399229, 1.872, 0.4, 4.35242e-06, 0.997778, 0.941747, 0.953973, 0.946154
9.23595, 9.3011, 0.399242, 1.87201, 0.4, 4.79808e-06, 0.997778, 0.941747, 0.953973, 0.946155
9.24095, 9.30155, 0.399255, 1.87201, 0.4, 5.236e-06, 0.997778, 0.941748, 0.953974, 0.946156
9.24595, 9.30204, 0.399269, 1.87199, 0.4, 5.66582e-06, 0.997778, 0.941748, 0.953975, 0.946156
9.25095, 9.30257, 0.399284, 1.872, 0.4, 6.0874e-06, 0.997778, 0.941749, 0.953975, 0.946157
9.25595, 9.30314, 0.399299, 1.87199, 0.4, 6.50022e-06, 0.997779, 0.94175, 0.953976, 0.946158
9.26095, 9.30374, 0.399314, 1.87199, 0.4, 6.90391e-06, 0.997779, 0.94175, 0.953977, 0.946159
9.26595, 9.30438, 0.39933, 1.87198, 0.4, 7.29829e-06, 0.997779, 0.941751, 0.953978, 0.946159
9.27095, 9.30505, 0.399347, 1.87197, 0.4, 7.68282e-06, 0.997779, 0.941752, 0.953979, 0.94616
9.27595, 9.30576, 0.399364, 1.87197, 0.4, 8.05749e-06, 0.997779, 0.941753, 0.95398, 0.946161
9.28095, 9.3065, 0.399382, 1.87197, 0.4, 8.42178e-06, 0.99778, 0.941753, 0.953981, 0.946162
9.28595, 9.30728, 0.3994, 1.87195, 0.4, 8.77549e-06, 0.99778, 0.941754, 0.953982, 0.946163
9.29095, 9.30808, 0.399419, 1.87195, 0.4, 9.11847e-06, 0.99778, 0.941755, 0.953983, 0.946164
9.29595, 9.30892, 0.399438, 1.87195, 0.4, 9.45037e-06, 0.99778, 0.941756, 0.953984, 0.946165
9.30095, 9.30978, 0.399457, 1.87193, 0.4, 9.77087e-06, 0.99778, 0.941757, 0.953985, 0.946166
9.30595, 9.31068, 0.399477, 1.87193, 0.4, 1.00798e-05, 0.997781, 0.941758, 0.953986, 0.946167
9.31095, 9.3116, 0.399497, 1.87192, 0.4, 1.0377e-05, 0.997781, 0.941758, 0.953987, 0.946168
9.31595, 9.31255, 0.399518, 1.87191, 0.4, 1.06622e-05, 0.997781, 0.941759, 0.953988, 0.946169
9.32095, 9.31352, 0.399539, 1.8719, 0.4, 1.09352e-05, 0.997781, 0.94176, 0.953989, 0.94617
9.32595, 9.31452, 0.39956, 1.8719, 0.4, 1.11958e-05, 0.997782, 0.941761, 0.95399, 0.946171
9.33095, 9.31554, 0.399581, 1.8719, 0.4, 1.1444e-05, 0.997782, 0.941762, 0.953992, 0.946173
9.33595, 9.31658, 0.399603, 1.87189, 0.4, 1.16795e-05, 0.997782, 0.941763, 0.953993, 0.946174
9.34095, 9.31764, 0.399625, 1.87187, 0.4, 1.19023e-05, 0.997783, 0.941764, 0.953994, 0.946175
9.34595, 9.31872, 0.399647, 1.87186, 0.4, 1.2112e-05, 0.997783, 0.941765, 0.953995, 0.946176
9.35095, 9.31982, 0.39967, 1.87186, 0.4, 1.23087e-05, 0.997783, 0.941766, 0.953996, 0.946177
9.35595, 9.32094, 0.399692, 1.87184, 0.4, 1.24923e-05, 0.997783, 0.941767, 0.953998, 0.946178
9.36095, 9.32207, 0.399715, 1.87185, 0.4, 1.26626e-05, 0.997784, 0.941768, 0.953999, 0.94618
9.36595, 9.32322, 0.399737, 1.87183, 0.4, 1.28196e-05, 0.997784, 0.941769, 0.954, 0.946181
9.37095, 9.32438, 0.39976, 1.87183, 0.4, 1.29634e-05, 0.997784, 0.94177, 0.954001, 0.946182
9.37595, 9.32555, 0.399783, 1.87182, 0.4, 1.30936e-05, 0.997785, 0.941771, 0.954003, 0.946183
9.38095, 9.32673, 0.399806, 1.87181, 0.4, 1.32105e-05, 0.997785, 0.941772, 0.954004, 0.946184
9.38595, 9.32793, 0.399829, 1.8718, 0.4, 1.33139e-05, 0.997785, 0.941773, 0.954005, 0.946186
9.39095, 9.32913, 0.399852, 1.87179, 0.4, 1.34038e-05, 0.997786, 0.941774, 0.954006, 0.946187
9.39595, 9.33034, 0.399875, 1.87179, 0.4, 1.34802e-05, 0.997786, 0.941775, 0.954008, 0.946188
9.40095, 9.33156, 0.399898, 1.87177, 0.4, 1.35433e-05, 0.997786, 0.941776, 0.954009, 0.946189
9.40595, 9.33278, 0.399921, 1.87176, 0.4, 1.35929e-05, 0.997786, 0.941777, 0.95401, 0.94619
9.41095, 9.33401, 0.399944, 1.87176, 0.4, 1.36292e-05, 0.997787, 0.941778, 0.954011, 0.946192
9.41595, 9.33524, 0.399967, 1.87175, 0.4, 1.36523e-05, 0.997787, 0.941779, 0.954013, 0.946193
9.42095, 9.33647, 0.399989, 1.87174, 0.4, 1.3662e-05, 0.997787, 0.94178, 0.954014, 0.946194
9.42595, 9.3377, 0.400012, 1.87173, 0.4, 1.36586e-05, 0.997788, 0.941781, 0.954015, 0.946195
9.43095, 9.33892, 0.400034, 1.87172, 0.4, 1.36421e-05, 0.997788, 0.941782, 0.954016, 0.946197
9.43595, 9.34015, 0.400056, 1.87171, 0.4, 1.36127e-05, 0.997788, 0.941783, 0.954018, 0.946198
9.44095, 9.34137, 0.400078, 1.8717, 0.4, 1.35705e-05, 0.997789, 0.941784, 0.954019, 0.946199
9.44595, 9.3426, 0.400099, 1.87171, 0.4, 1.35156e-05, 0.997789, 0.941785, 0.95402, 0.9462
9.45095, 9.34381, 0.400121, 1.87169, 0.4, 1.34481e-05, 0.997789, 0.941786, 0.954021, 0.946201
9.45595, 9.34502, 0.400142, 1.87167, 0.4, 1.33681e-05, 0.99779, 0.941787, 0.954022, 0.946202
9.46095, 9.34622, 0.400163, 1.87166, 0.4, 1.32759e-05, 0.99779, 0.941788, 0.954023, 0.946203
9.46595, 9.34741, 0.400183, 1.87166, 0.4, 1.31717e-05, 0.99779, 0.941789, 0.954025, 0.946205
9.47095, 9.34859, 0.400204, 1.87166, 0.4, 1.30556e-05, 0.997791, 0.94179, 0.954026, 0.946206
9.47596, 9.34976, 0.400223, 1.87164, 0.4, 1.29277e-05, 0.997791, 0.941791, 0.954027, 0.946207
9.48096, 9.35091, 0.400243, 1.87164, 0.4, 1.27884e-05, 0.997791, 0.941792, 0.954028, 0.946208
9.48596, 9.35206, 0.400262, 1.87163, 0.4, 1.26377e-05, 0.997791, 0.941793, 0.954029, 0.946209
9.49096, 9.35319, 0.400281, 1.87162, 0.4, 1.2476e-05, 0.997792, 0.941793, 0.95403, 0.94621
9.49596, 9.35431, 0.400299, 1.87161, 0.4, 1.23035e-05, 0.997792, 0.941794, 0.954031, 0.946211
9.50096, 9.3554, 0.400317, 1.87161, 0.4, 1.21203e-05, 0.997792, 0.941795, 0.954032, 0.946212
9.50596, 9.35649, 0.400335, 1.8716, 0.4, 1.19269e-05, 0.997792, 0.941796, 0.954033, 0.946213
9.51096, 9.35755, 0.400352, 1.8716, 0.4, 1.17233e-05, 0.997793, 0.941797, 0.954034, 0.946214
9.51596, 9.3586, 0.400369, 1.87158, 0.4, 1.15099e-05, 0.997793, 0.941797, 0.954035, 0.946215
9.52096, 9.35962, 0.400385, 1.87158, 0.4, 1.12869e-05, 0.997793, 0.941798, 0.954036, 0.946215
9.52596, 9.36063, 0.400401, 1.87157, 0.4, 1.10546e-05, 0.997793, 0.941799, 0.954037, 0.946216
9.53096, 9.36161, 0.400416, 1.87156, 0.4, 1.08135e-05, 0.997794, 0.9418, 0.954038, 0.946217
9.53596, 9.36258, 0.400431, 1.87156, 0.4, 1.05636e-05, 0.997794, 0.9418, 0.954038, 0.946218
9.54096, 9.36352, 0.400445, 1.87154, 0.4, 1.03053e-05, 0.997794, 0.941801, 0.954039, 0.946219
9.54596, 9.36443, 0.400459, 1.87154, 0.4, 1.0039e-05, 0.997794, 0.941802, 0.95404, 0.946219
9.55096, 9.36532, 0.400472, 1.87154, 0.4, 9.76486e-06, 0.997795, 0.941802, 0.954041, 0.94622
9.55596, 9.36619, 0.400484, 1.87153, 0.4, 9.48322e-06, 0.997795, 0.941803, 0.954041, 0.946221
9.56096, 9.36703, 0.400496, 1.87152, 0.4, 9.19442e-06, 0.997795, 0.941803, 0.954042, 0.946222
9.56596, 9.36784, 0.400508, 1.87151, 0.4, 8.89896e-06, 0.997795, 0.941804, 0.954043, 0.946222
9.57096, 9.36863, 0.400519, 1.87151, 0.4, 8.59692e-06, 0.997795, 0.941804, 0.954043, 0.946223
9.57596, 9.36939, 0.40053, 1.87151, 0.4, 8.28861e-06, 0.997796, 0.941805, 0.954044, 0.946223
9.58096, 9.37012, 0.40054, 1.87151, 0.4, 7.97413e-06, 0.997796, 0.941805, 0.954045, 0.946224
9.58596, 9.37083, 0.400549, 1.87149, 0.4, 7.65433e-06, 0.997796, 0.941806, 0.954045, 0.946224
9.59096, 9.3715, 0.400557, 1.87149, 0.4, 7.32931e-06, 0.997796, 0.941806, 0.954046, 0.946225
9.59596, 9.37215, 0.400565, 1.87149, 0.4, 6.99968e-06, 0.997796, 0.941807, 0.954046, 0.946225
9.60096, 9.37276, 0.400573, 1.87149, 0.4, 6.66557e-06, 0.997796, 0.941807, 0.954046, 0.946226
9.60596, 9.37335, 0.400579, 1.87148, 0.4, 6.32736e-06, 0.997797, 0.941807, 0.954047, 0.946226
9.61096, 9.3739, 0.400586, 1.87148, 0.4, 5.98548e-06, 0.997797, 0.941808, 0.954047, 0.946227
9.61596, 9.37443, 0.400591, 1.87147, 0.4, 5.64029e-06, 0.997797, 0.941808, 0.954048, 0.946227
9.62096, 9.37492, 0.400596, 1.87147, 0.4, 5.29205e-06, 0.997797, 0.941808, 0.954048, 0.946227
9.62596, 9.37538, 0.400601, 1.87147, 0.4, 4.94115e-06, 0.997797, 0.941808, 0.954048, 0.946227
9.63096, 9.37581, 0.400604, 1.87147, 0.4, 4.58796e-06, 0.997797, 0.941809, 0.954048, 0.946228
9.63596, 9.37621, 0.400608, 1.87147, 0.4, 4.23282e-06, 0.997797, 0.941809, 0.954049, 0.946228
9.64096, 9.37657, 0.40061, 1.87146, 0.4, 3.87608e-06, 0.997797, 0.941809, 0.954049, 0.946228
9.64596, 9.3769, 0.400612, 1.87145, 0.4, 3.51806e-06, 0.997798, 0.941809, 0.954049, 0.946228
9.65096, 9.3772, 0.400613, 1.87145, 0.4, 3.15912e-06, 0.997797, 0.941809, 0.954049, 0.946228
9.65596, 9.37747, 0.400614, 1.87147, 0.4, 2.79984e-06, 0.997798, 0.941809, 0.954049, 0.946228
9.66096, 9.37771, 0.400615, 1.87146, 0.4, 2.44012e-06, 0.997798, 0.941809, 0.954049, 0.946228
9.66596, 9.37791, 0.400614, 1.87145, 0.4, 2.08054e-06, 0.997798, 0.941809, 0.954049, 0.946228
9.67096, 9.37808, 0.400613, 1.87145, 0.4, 1.7216e-06, 0.997798, 0.941809, 0.954049, 0.946229
9.67596, 9.37822, 0.400612, 1.87144, 0.4, 1.36332e-06, 0.997798, 0.941809, 0.954049, 0.946228
9.68096, 9.37833, 0.400609, 1.87143, 0.4, 1.00632e-06, 0.997798, 0.941809, 0.954049, 0.946228
9.68596, 9.3784, 0.400607, 1.87145, 0.4, 6.50962e-07, 0.997798, 0.941809, 0.954049, 0.946228
9.69096, 9.37844, 0.400603, 1.87146, 0.4, 2.97364e-07, 0.997798, 0.941809, 0.954049, 0.946228
9.69596, 9.37846, 0.4006, 1.87146, 0.4, -5.41098e-08, 0.997798, 0.941809, 0.954048, 0.946228
9.70096, 9.37843, 0.400595, 1.87146, 0.4, -4.03121e-07, 0.997798, 0.941809, 0.954048, 0.946228
9.70596, 9.37838, 0.40059, 1.87145, 0.4, -7.49233e-07, 0.997798, 0.941809, 0.954048, 0.946227
9.71096, 9.3783, 0.400585, 1.87144, 0.4, -1.09244e-06, 0.997798, 0.941808, 0.954048, 0.946227
9.71596, 9.37819, 0.400579, 1.87146, 0.4, -1.43208e-06, 0.997798, 0.941808, 0.954047, 0.946227
9.72096, 9.37804, 0.400572, 1.87146, 0.4, -1.76794e-06, 0.997798, 0.941808, 0.954047, 0.946226
9.72596, 9.37787, 0.400565, 1.87146, 0.4, -2.09993e-06, 0.997798, 0.941808, 0.954047, 0.946226
9.73096, 9.37766, 0.400558, 1.87145, 0.4, -2.42757e-06, 0.997797, 0.941807, 0.954046, 0.946226
9.73596, 9.37743, 0.40055, 1.87146, 0.4, -2.75045e-06, 0.997797, 0.941807, 0.954046, 0.946225
9.74096, 9.37717, 0.400541, 1.87147, 0.4, -3.06864e-06, 0.997797, 0.941806, 0.954045, 0.946225
9.74596, 9.37688, 0.400533, 1.87147, 0.4, -3.38166e-06, 0.997797, 0.941806, 0.954045, 0.946224
9.75096, 9.37656, 0.400523, 1.87148, 0.4, -3.68932e-06, 0.997797, 0.941806, 0.954044, 0.946224
9.75596, 9.37621, 0.400513, 1.87146, 0.4, -3.99135e-06, 0.997797, 0.941805, 0.954044, 0.946223
9.76096, 9.37584, 0.400503, 1.87147, 0.4, -4.28741e-06, 0.997797, 0.941805, 0.954043, 0.946223
9.76596, 9.37544, 0.400493, 1.87148, 0.4, -4.57728e-06, 0.997797, 0.941805, 0.954043, 0.946222
9.77096, 9.37502, 0.400482, 1.87148, 0.4, -4.86136e-06, 0.997797, 0.941804, 0.954042, 0.946222
9.77596, 9.37457, 0.400471, 1.87148, 0.4, -5.13854e-06, 0.997797, 0.941804, 0.954042, 0.946221
9.78096, 9.37409, 0.400459, 1.87148, 0.4, -5.40892e-06, 0.997797, 0.941803, 0.954041, 0.946221
9.78596, 9.37359, 0.400447, 1.87148, 0.4, -5.67237e-06, 0.997797, 0.941803, 0.95404, 0.94622
9.79096, 9.37307, 0.400434, 1.87149, 0.4, -5.92849e-06, 0.997796, 0.941802, 0.95404, 0.946219
9.79596, 9.37253, 0.400422, 1.8715, 0.4, -6.17723e-06, 0.997796, 0.941801, 0.954039, 0.946219
9.80096, 9.37196, 0.400409, 1.87151, 0.4, -6.41822e-06, 0.997796, 0.941801, 0.954038, 0.946218
9.80596, 9.37137, 0.400395, 1.8715, 0.4, -6.65152e-06, 0.997796, 0.9418, 0.954038, 0.946217
9.81096, 9.37076, 0.400381, 1.87151, 0.4, -6.87669e-06, 0.997796, 0.9418, 0.954037, 0.946217
9.81596, 9.37013, 0.400367, 1.87152, 0.4, -7.09389e-06, 0.997796, 0.941799, 0.954036, 0.946216
9.82096, 9.36948, 0.400353, 1.87152, 0.4, -7.30272e-06, 0.997795, 0.941799, 0.954035, 0.946215
9.82596, 9.36882, 0.400339, 1.87153, 0.4, -7.50309e-06, 0.997795, 0.941798, 0.954034, 0.946214
9.83096, 9.36813, 0.400324, 1.87154, 0.4, -7.69491e-06, 0.997795, 0.941797, 0.954034, 0.946214
9.83596, 9.36743, 0.400309, 1.87154, 0.4, -7.87815e-06, 0.997795, 0.941796, 0.954033, 0.946213
9.84096, 9.36671, 0.400294, 1.87155, 0.4, -8.05246e-06, 0.997795, 0.941796, 0.954032, 0.946212
9.84596, 9.36598, 0.400279, 1.87155, 0.4, -8.21795e-06, 0.997795, 0.941795, 0.954031, 0.946211
9.85096, 9.36524, 0.400263, 1.87155, 0.4, -8.37428e-06, 0.997794, 0.941795, 0.95403, 0.946211
9.85596, 9.36447, 0.400248, 1.87156, 0.4, -8.52168e-06, 0.997794, 0.941794, 0.95403, 0.94621
9.86096, 9.3637, 0.400232, 1.87156, 0.4, -8.65988e-06, 0.997794, 0.941793, 0.954029, 0.946209
9.86596, 9.36292, 0.400216, 1.87157, 0.4, -8.78896e-06, 0.997794, 0.941793, 0.954028, 0.946208
9.87096, 9.36212, 0.400201, 1.87158, 0.4, -8.90868e-06, 0.997794, 0.941792, 0.954027, 0.946207
9.87596, 9.36131, 0.400184, 1.87158, 0.4, -9.01902e-06, 0.997793, 0.941791, 0.954026, 0.946206
9.88096, 9.36049, 0.400168, 1.87159, 0.4, -9.11999e-06, 0.997793, 0.94179, 0.954025, 0.946206
9.88596, 9.35967, 0.400152, 1.87159, 0.4, -9.21153e-06, 0.997793, 0.94179, 0.954024, 0.946205
9.89096, 9.35884, 0.400136, 1.8716, 0.4, -9.2935e-06, 0.997793, 0.941789, 0.954023, 0.946204
9.89596, 9.358, 0.40012, 1.8716, 0.4, -9.36605e-06, 0.997792, 0.941788, 0.954023, 0.946203
9.90096, 9.35715, 0.400104, 1.87162, 0.4, -9.42917e-06, 0.997792, 0.941788, 0.954022, 0.946202
9.90596, 9.3563, 0.400087, 1.87162, 0.4, -9.48277e-06, 0.997792, 0.941787, 0.954021, 0.946201
9.91096, 9.35544, 0.400071, 1.87162, 0.4, -9.52689e-06, 0.997792, 0.941786, 0.95402, 0.9462
9.91597, 9.35458, 0.400055, 1.87164, 0.4, -9.56168e-06, 0.997792, 0.941785, 0.954019, 0.9462
9.92097, 9.35372, 0.400039, 1.87164, 0.4, -9.58701e-06, 0.997791, 0.941785, 0.954018, 0.946199
9.92597, 9.35286, 0.400023, 1.87164, 0.4, -9.60304e-06, 0.997791, 0.941784, 0.954017, 0.946198
9.93097, 9.35199, 0.400008, 1.87165, 0.4, -9.60974e-06, 0.997791, 0.941783, 0.954016, 0.946197
9.93597, 9.35113, 0.399992, 1.87166, 0.4, -9.60722e-06, 0.997791, 0.941783, 0.954016, 0.946196
9.94097, 9.35026, 0.399976, 1.87167, 0.4, -9.59543e-06, 0.997791, 0.941782, 0.954015, 0.946195
9.94597, 9.3494, 0.399961, 1.87167, 0.4, -9.57467e-06, 0.99779, 0.941781, 0.954014, 0.946195
9.95097, 9.34854, 0.399945, 1.87167, 0.4, -9.54489e-06, 0.99779, 0.94178, 0.954013, 0.946194
9.95597, 9.34768, 0.39993, 1.87168, 0.4, -9.50606e-06, 0.99779, 0.94178, 0.954012, 0.946193
9.96097, 9.34683, 0.399915, 1.87169, 0.4, -9.45848e-06, 0.99779, 0.941779, 0.954011, 0.946192
9.96597, 9.34598, 0.3999, 1.8717, 0.4, -9.40217e-06, 0.99779, 0.941778, 0.954011, 0.946191
9.97097, 9.34513, 0.399885, 1.87169, 0.4, -9.33716e-06, 0.997789, 0.941778, 0.95401, 0.94619
9.97597, 9.3443, 0.399871, 1.87171, 0.4, -9.26377e-06, 0.997789, 0.941777, 0.954009, 0.94619
9.98097, 9.34347, 0.399857, 1.87171, 0.4, -9.18209e-06, 0.997789, 0.941776, 0.954008, 0.946189
9.98597, 9.34264, 0.399843, 1.87172, 0.4, -9.09203e-06, 0.997789, 0.941776, 0.954007, 0.946188
9.99097, 9.34183, 0.399829, 1.87173, 0.4, -8.99396e-06, 0.997788, 0.941775, 0.954007, 0.946187
9.99597, 9.34103, 0.399815, 1.87173, 0.4, -8.88797e-06, 0.997788, 0.941775, 0.954006, 0.946187
10.001, 9.34023, 0.399802, 1.87174, 0.4, -8.77413e-06, 0.997788, 0.941774, 0.954005, 0.946186
