Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.478237, 34.4037, 0.4, 0.4, 1.72312e-09, 8.10901e-09, 1, 0.991993, 1, 0.995984
0.478287, 34.4037, 0.4, 0.4, 1.7233e-09, 8.10911e-09, 1, 0.991993, 1, 0.995984
0.478337, 34.4037, 0.4, 0.4, 1.72347e-09, 8.1092e-09, 1, 0.991993, 1, 0.995984
0.478387, 34.4037, 0.4, 0.4, 1.72364e-09, 8.1093e-09, 1, 0.991993, 1, 0.995984
0.478437, 34.4037, 0.4, 0.4, 1.72382e-09, 8.1094e-09, 1, 0.991993, 1, 0.995984
0.478487, 34.4037, 0.4, 0.4, 1.72399e-09, 8.10948e-09, 1, 0.991993, 1, 0.995984
0.478537, 34.4037, 0.4, 0.4, 1.72417e-09, 8.10959e-09, 1, 0.991993, 1, 0.995984
0.478587, 34.4037, 0.4, 0.4, 1.72434e-09, 8.10968e-09, 1, 0.991993, 1, 0.995984
0.478637, 34.4037, 0.4, 0.4, 1.72451e-09, 8.10978e-09, 1, 0.991993, 1, 0.995984
0.478687, 34.4037, 0.4, 0.4, 1.72469e-09, 8.10985e-09, 1, 0.991993, 1, 0.995984
0.478737, 34.4037, 0.4, 0.4, 1.72486e-09, 8.10995e-09, 1, 0.991993, 1, 0.995984
0.478787, 34.4037, 0.4, 0.4, 1.72504e-09, 8.11004e-09, 1, 0.991993, 1, 0.995984
0.478837, 34.4037, 0.4, 0.4, 1.72521e-09, 8.11015e-09, 1, 0.991993, 1, 0.995984
0.478887, 34.4037, 0.4, 0.4, 1.72538e-09, 8.11026e-09, 1, 0.991993, 1, 0.995984
0.478937, 34.4037, 0.4, 0.4, 1.72556e-09, 8.11037e-09, 1, 0.991993, 1, 0.995984
0.478987, 34.4037, 0.4, 0.4, 1.72573e-09, 8.11047e-09, 1, 0.991993, 1, 0.995984
0.479037, 34.4037, 0.4, 0.4, 1.72591e-09, 8.11056e-09, 1, 0.991993, 1, 0.995984
0.479087, 34.4037, 0.4, 0.4, 1.72608e-09, 8.11064e-09, 1, 0.991993, 1, 0.995984
0.479137, 34.4037, 0.4, 0.4, 1.72625e-09, 8.11075e-09, 1, 0.991993, 1, 0.995984
0.479187, 34.4037, 0.4, 0.4, 1.72643e-09, 8.11085e-09, 1, 0.991993, 1, 0.995984
0.479237, 34.4037, 0.4, 0.4, 1.7266e-09, 8.11095e-09, 1, 0.991993, 1, 0.995984
0.479287, 34.4037, 0.4, 0.4, 1.72678e-09, 8.11105e-09, 1, 0.991993, 1, 0.995984
0.479337, 34.4037, 0.4, 0.4, 1.72695e-09, 8.11115e-09, 1, 0.991993, 1, 0.995984
0.479387, 34.4037, 0.4, 0.4, 1.72713e-09, 8.11128e-09, 1, 0.991993, 1, 0.995984
0.479437, 34.4037, 0.4, 0.4, 1.7273e-09, 8.11138e-09, 1, 0.991993, 1, 0.995984
0.479487, 34.4037, 0.4, 0.4, 1.72747e-09, 8.11147e-09, 1, 0.991993, 1, 0.995984
0.479537, 34.4037, 0.4, 0.4, 1.72765e-09, 8.11158e-09, 1, 0.991993, 1, 0.995984
0.479587, 34.4037, 0.4, 0.4, 1.72782e-09, 8.1117e-09, 1, 0.991993, 1, 0.995984
0.479637, 34.4037, 0.4, 0.4, 1.728e-09, 8.1118e-09, 1, 0.991993, 1, 0.995984
0.479687, 34.4037, 0.4, 0.4, 1.72817e-09, 8.11189e-09, 1, 0.991993, 1, 0.995984
0.479737, 34.4037, 0.4, 0.4, 1.72834e-09, 8.112e-09, 1, 0.991993, 1, 0.995984
0.479787, 34.4037, 0.4, 0.4, 1.72852e-09, 8.11211e-09, 1, 0.991993, 1, 0.995984
0.479837, 34.4037, 0.4, 0.4, 1.72869e-09, 8.11222e-09, 1, 0.991993, 1, 0.995984
0.479887, 34.4037, 0.4, 0.4, 1.72887e-09, 8.11232e-09, 1, 0.991993, 1, 0.995984
0.479937, 34.4037, 0.4, 0.4, 1.72904e-09, 8.11244e-09, 1, 0.991993, 1, 0.995984
0.479987, 34.4037, 0.4, 0.4, 1.72921e-09, 8.11256e-09, 1, 0.991993, 1, 0.995984
0.480037, 34.4037, 0.4, 0.4, 1.72939e-09, 8.11266e-09, 1, 0.991993, 1, 0.995984
0.480087, 34.4037, 0.4, 0.4, 1.72956e-09, 8.11277e-09, 1, 0.991993, 1, 0.995984
0.480137, 34.4037, 0.4, 0.4, 1.72974e-09, 8.1129e-09, 1, 0.991993, 1, 0.995984
0.480188, 34.4037, 0.4, 0.4, 1.72991e-09, 8.11298e-09, 1, 0.991993, 1, 0.995984
0.480238, 34.4037, 0.4, 0.4, 1.73008e-09, 8.11308e-09, 1, 0.991993, 1, 0.995984
0.480288, 34.4037, 0.4, 0.4, 1.73026e-09, 8.11318e-09, 1, 0.991993, 1, 0.995984
0.480338, 34.4037, 0.4, 0.4, 1.73043e-09, 8.11328e-09, 1, 0.991993, 1, 0.995984
0.480388, 34.4037, 0.4, 0.4, 1.73061e-09, 8.11338e-09, 1, 0.991993, 1, 0.995984
0.480438, 34.4037, 0.4, 0.4, 1.73078e-09, 8.11348e-09, 1, 0.991993, 1, 0.995984
0.480488, 34.4037, 0.4, 0.4, 1.73096e-09, 8.11356e-09, 1, 0.991993, 1, 0.995984
0.480538, 34.4037, 0.4, 0.4, 1.73113e-09, 8.11368e-09, 1, 0.991993, 1, 0.995984
0.480588, 34.4037, 0.4, 0.4, 1.7313e-09, 8.11376e-09, 1, 0.991993, 1, 0.995984
0.480638, 34.4037, 0.4, 0.4, 1.73148e-09, 8.11386e-09, 1, 0.991993, 1, 0.995984
0.480688, 34.4037, 0.4, 0.4, 1.73165e-09, 8.11396e-09, 1, 0.991993, 1, 0.995984
0.480738, 34.4037, 0.4, 0.4, 1.73183e-09, 8.11406e-09, 1, 0.991993, 1, 0.995984
0.480788, 34.4037, 0.4, 0.4, 1.732e-09, 8.11415e-09, 1, 0.991993, 1, 0.995984
0.480838, 34.4037, 0.4, 0.4, 1.73217e-09, 8.11424e-09, 1, 0.991993, 1, 0.995984
0.480888, 34.4037, 0.4, 0.4, 1.73235e-09, 8.11434e-09, 1, 0.991993, 1, 0.995984
0.480938, 34.4037, 0.4, 0.4, 1.73252e-09, 8.11447e-09, 1, 0.991993, 1, 0.995984
0.480988, 34.4037, 0.4, 0.4, 1.7327e-09, 8.11456e-09, 1, 0.991993, 1, 0.995984
0.481038, 34.4037, 0.4, 0.4, 1.73287e-09, 8.11467e-09, 1, 0.991993, 1, 0.995984
0.481088, 34.4037, 0.4, 0.4, 1.73304e-09, 8.11476e-09, 1, 0.991993, 1, 0.995984
0.481138, 34.4037, 0.4, 0.4, 1.73322e-09, 8.11489e-09, 1, 0.991993, 1, 0.995984
0.481188, 34.4037, 0.4, 0.4, 1.73339e-09, 8.11498e-09, 1, 0.991993, 1, 0.995984
0.481238, 34.4037, 0.4, 0.4, 1.73357e-09, 8.1151e-09, 1, 0.991993, 1, 0.995984
0.481288, 34.4037, 0.4, 0.4, 1.73374e-09, 8.11518e-09, 1, 0.991993, 1, 0.995984
0.481338, 34.4037, 0.4, 0.4, 1.73391e-09, 8.11532e-09, 1, 0.991993, 1, 0.995984
0.481388, 34.4037, 0.4, 0.4, 1.73409e-09, 8.11541e-09, 1, 0.991993, 1, 0.995984
0.481438, 34.4037, 0.4, 0.4, 1.73426e-09, 8.11551e-09, 1, 0.991993, 1, 0.995984
0.481488, 34.4037, 0.4, 0.4, 1.73444e-09, 8.11562e-09, 1, 0.991993, 1, 0.995984
0.481538, 34.4037, 0.4, 0.4, 1.73461e-09, 8.11575e-09, 1, 0.991993, 1, 0.995984
0.481588, 34.4037, 0.4, 0.4, 1.73478e-09, 8.11584e-09, 1, 0.991993, 1, 0.995984
0.481638, 34.4037, 0.4, 0.4, 1.73496e-09, 8.11595e-09, 1, 0.991993, 1, 0.995984
0.481688, 34.4037, 0.4, 0.4, 1.73513e-09, 8.11604e-09, 1, 0.991993, 1, 0.995984
0.481738, 34.4037, 0.4, 0.4, 1.73531e-09, 8.11618e-09, 1, 0.991993, 1, 0.995984
0.481788, 34.4037, 0.4, 0.4, 1.73548e-09, 8.11627e-09, 1, 0.991993, 1, 0.995984
0.481838, 34.4037, 0.4, 0.4, 1.73566e-09, 8.11637e-09, 1, 0.991993, 1, 0.995984
0.481888, 34.4037, 0.4, 0.4, 1.73583e-09, 8.11648e-09, 1, 0.991993, 1, 0.995984
0.481938, 34.4037, 0.4, 0.4, 1.736e-09, 8.1166e-09, 1, 0.991993, 1, 0.995984
0.481988, 34.4037, 0.4, 0.4, 1.73618e-09, 8.11671e-09, 1, 0.991993, 1, 0.995984
0.482038, 34.4037, 0.4, 0.4, 1.73635e-09, 8.11681e-09, 1, 0.991993, 1, 0.995984
0.482088, 34.4037, 0.4, 0.4, 1.73653e-09, 8.11694e-09, 1, 0.991993, 1, 0.995984
0.482138, 34.4037, 0.4, 0.4, 1.7367e-09, 8.11706e-09, 1, 0.991993, 1, 0.995984
0.482188, 34.4037, 0.4, 0.4, 1.73687e-09, 8.11716e-09, 1, 0.991993, 1, 0.995984
0.482238, 34.4037, 0.4, 0.4, 1.73705e-09, 8.1173e-09, 1, 0.991993, 1, 0.995984
0.482288, 34.4037, 0.4, 0.4, 1.73722e-09, 8.11739e-09, 1, 0.991993, 1, 0.995984
0.482338, 34.4037, 0.4, 0.4, 1.7374e-09, 8.1175e-09, 1, 0.991993, 1, 0.995984
0.482388, 34.4037, 0.4, 0.4, 1.73757e-09, 8.11761e-09, 1, 0.991993, 1, 0.995984
0.482438, 34.4037, 0.4, 0.4, 1.73774e-09, 8.1177e-09, 1, 0.991993, 1, 0.995984
0.482488, 34.4037, 0.4, 0.4, 1.73792e-09, 8.11781e-09, 1, 0.991993, 1, 0.995984
0.482538, 34.4037, 0.4, 0.4, 1.73809e-09, 8.11792e-09, 1, 0.991993, 1, 0.995984
0.482588, 34.4037, 0.4, 0.4, 1.73827e-09, 8.11801e-09, 1, 0.991993, 1, 0.995984
0.482638, 34.4037, 0.4, 0.4, 1.73844e-09, 8.11812e-09, 1, 0.991993, 1, 0.995984
0.482688, 34.4037, 0.4, 0.4, 1.73861e-09, 8.11821e-09, 1, 0.991993, 1, 0.995984
0.482738, 34.4037, 0.4, 0.4, 1.73879e-09, 8.11832e-09, 1, 0.991993, 1, 0.995984
0.482788, 34.4037, 0.4, 0.4, 1.73896e-09, 8.11839e-09, 1, 0.991993, 1, 0.995984
0.482838, 34.4037, 0.4, 0.4, 1.73914e-09, 8.11853e-09, 1, 0.991993, 1, 0.995984
0.482888, 34.4037, 0.4, 0.4, 1.73931e-09, 8.11861e-09, 1, 0.991993, 1, 0.995984
0.482938, 34.4037, 0.4, 0.4, 1.73949e-09, 8.11871e-09, 1, 0.991993, 1, 0.995984
0.482988, 34.4037, 0.4, 0.4, 1.73966e-09, 8.11882e-09, 1, 0.991993, 1, 0.995984
0.483038, 34.4037, 0.4, 0.4, 1.73983e-09, 8.11893e-09, 1, 0.991993, 1, 0.995984
0.483088, 34.4037, 0.4, 0.4, 1.74001e-09, 8.11903e-09, 1, 0.991993, 1, 0.995984
0.483138, 34.4037, 0.4, 0.4, 1.74018e-09, 8.11915e-09, 1, 0.991993, 1, 0.995984
0.483188, 34.4037, 0.4, 0.4, 1.74036e-09, 8.11925e-09, 1, 0.991993, 1, 0.995984
0.483238, 34.4037, 0.4, 0.4, 1.74053e-09, 8.11937e-09, 1, 0.991993, 1, 0.995984
0.483288, 34.4037, 0.4, 0.4, 1.7407e-09, 8.11946e-09, 1, 0.991993, 1, 0.995984
0.483338, 34.4037, 0.4, 0.4, 1.74088e-09, 8.11958e-09, 1, 0.991993, 1, 0.995984
0.483388, 34.4037, 0.4, 0.4, 1.74105e-09, 8.11969e-09, 1, 0.991993, 1, 0.995984
0.483438, 34.4037, 0.4, 0.4, 1.74123e-09, 8.11979e-09, 1, 0.991993, 1, 0.995984
0.483488, 34.4037, 0.4, 0.4, 1.7414e-09, 8.1199e-09, 1, 0.991993, 1, 0.995984
0.483538, 34.4037, 0.4, 0.4, 1.74157e-09, 8.12e-09, 1, 0.991993, 1, 0.995984
0.483588, 34.4037, 0.4, 0.4, 1.74175e-09, 8.12015e-09, 1, 0.991993, 1, 0.995984
0.483638, 34.4037, 0.4, 0.4, 1.74192e-09, 8.12023e-09, 1, 0.991993, 1, 0.995984
0.483688, 34.4037, 0.4, 0.4, 1.7421e-09, 8.12035e-09, 1, 0.991993, 1, 0.995984
0.483738, 34.4037, 0.4, 0.4, 1.74227e-09, 8.12045e-09, 1, 0.991993, 1, 0.995984
0.483788, 34.4037, 0.4, 0.4, 1.74244e-09, 8.12057e-09, 1, 0.991993, 1, 0.995984
0.483838, 34.4037, 0.4, 0.4, 1.74262e-09, 8.12065e-09, 1, 0.991993, 1, 0.995984
0.483888, 34.4037, 0.4, 0.4, 1.74279e-09, 8.12077e-09, 1, 0.991993, 1, 0.995984
0.483938, 34.4037, 0.4, 0.4, 1.74297e-09, 8.12089e-09, 1, 0.991993, 1, 0.995984
0.483988, 34.4037, 0.4, 0.4, 1.74314e-09, 8.12099e-09, 1, 0.991993, 1, 0.995984
0.484038, 34.4037, 0.4, 0.4, 1.74331e-09, 8.1211e-09, 1, 0.991993, 1, 0.995984
0.484088, 34.4037, 0.4, 0.4, 1.74349e-09, 8.1212e-09, 1, 0.991993, 1, 0.995984
0.484138, 34.4037, 0.4, 0.4, 1.74366e-09, 8.12133e-09, 1, 0.991993, 1, 0.995984
0.484188, 34.4037, 0.4, 0.4, 1.74384e-09, 8.12145e-09, 1, 0.991993, 1, 0.995984
0.484238, 34.4037, 0.4, 0.4, 1.74401e-09, 8.12159e-09, 1, 0.991993, 1, 0.995984
0.484288, 34.4037, 0.4, 0.4, 1.74419e-09, 8.1217e-09, 1, 0.991993, 1, 0.995984
0.484338, 34.4037, 0.4, 0.4, 1.74436e-09, 8.12183e-09, 1, 0.991993, 1, 0.995984
0.484388, 34.4037, 0.4, 0.4, 1.74453e-09, 8.12193e-09, 1, 0.991993, 1, 0.995984
0.484438, 34.4037, 0.4, 0.4, 1.74471e-09, 8.12206e-09, 1, 0.991993, 1, 0.995984
0.484488, 34.4037, 0.4, 0.4, 1.74488e-09, 8.12217e-09, 1, 0.991993, 1, 0.995984
0.484538, 34.4037, 0.4, 0.4, 1.74506e-09, 8.12226e-09, 1, 0.991993, 1, 0.995984
0.484588, 34.4037, 0.4, 0.4, 1.74523e-09, 8.12237e-09, 1, 0.991993, 1, 0.995984
0.484638, 34.4037, 0.4, 0.4, 1.7454e-09, 8.12247e-09, 1, 0.991993, 1, 0.995984
0.484688, 34.4037, 0.4, 0.4, 1.74558e-09, 8.12259e-09, 1, 0.991993, 1, 0.995984
0.484738, 34.4037, 0.4, 0.4, 1.74575e-09, 8.12267e-09, 1, 0.991993, 1, 0.995984
0.484788, 34.4037, 0.4, 0.4, 1.74593e-09, 8.12281e-09, 1, 0.991993, 1, 0.995984
0.484838, 34.4037, 0.4, 0.4, 1.7461e-09, 8.12292e-09, 1, 0.991993, 1, 0.995984
0.484888, 34.4037, 0.4, 0.4, 1.74627e-09, 8.12302e-09, 1, 0.991993, 1, 0.995984
0.484938, 34.4037, 0.4, 0.4, 1.74645e-09, 8.12311e-09, 1, 0.991993, 1, 0.995984
0.484988, 34.4037, 0.4, 0.4, 1.74662e-09, 8.12322e-09, 1, 0.991993, 1, 0.995984
0.485038, 34.4037, 0.4, 0.4, 1.7468e-09, 8.12333e-09, 1, 0.991993, 1, 0.995984
0.485088, 34.4037, 0.4, 0.4, 1.74697e-09, 8.12342e-09, 1, 0.991993, 1, 0.995984
0.485138, 34.4037, 0.4, 0.4, 1.74714e-09, 8.12353e-09, 1, 0.991993, 1, 0.995984
0.485188, 34.4037, 0.4, 0.4, 1.74732e-09, 8.12364e-09, 1, 0.991993, 1, 0.995984
0.485238, 34.4037, 0.4, 0.4, 1.74749e-09, 8.12376e-09, 1, 0.991993, 1, 0.995984
0.485288, 34.4037, 0.4, 0.4, 1.74767e-09, 8.12386e-09, 1, 0.991993, 1, 0.995984
0.485338, 34.4037, 0.4, 0.4, 1.74784e-09, 8.12398e-09, 1, 0.991993, 1, 0.995984
0.485388, 34.4037, 0.4, 0.4, 1.74802e-09, 8.12411e-09, 1, 0.991993, 1, 0.995984
0.485438, 34.4037, 0.4, 0.4, 1.74819e-09, 8.12422e-09, 1, 0.991993, 1, 0.995984
0.485488, 34.4037, 0.4, 0.4, 1.74836e-09, 8.12432e-09, 1, 0.991993, 1, 0.995984
0.485538, 34.4037, 0.4, 0.4, 1.74854e-09, 8.12444e-09, 1, 0.991993, 1, 0.995984
0.485588, 34.4037, 0.4, 0.4, 1.74871e-09, 8.12456e-09, 1, 0.991993, 1, 0.995984
0.485638, 34.4037, 0.4, 0.4, 1.74889e-09, 8.12466e-09, 1, 0.991993, 1, 0.995984
0.485688, 34.4037, 0.4, 0.4, 1.74906e-09, 8.12476e-09, 1, 0.991993, 1, 0.995984
0.485738, 34.4037, 0.4, 0.4, 1.74923e-09, 8.12489e-09, 1, 0.991993, 1, 0.995984
0.485788, 34.4037, 0.4, 0.4, 1.74941e-09, 8.12501e-09, 1, 0.991993, 1, 0.995984
0.485838, 34.4037, 0.4, 0.4, 1.74958e-09, 8.12513e-09, 1, 0.991993, 1, 0.995984
0.485888, 34.4037, 0.4, 0.4, 1.74976e-09, 8.12523e-09, 1, 0.991993, 1, 0.995984
0.485938, 34.4037, 0.4, 0.4, 1.74993e-09, 8.12535e-09, 1, 0.991993, 1, 0.995984
0.485988, 34.4037, 0.4, 0.4, 1.7501e-09, 8.12547e-09, 1, 0.991993, 1, 0.995984
0.486038, 34.4037, 0.4, 0.4, 1.75028e-09, 8.12557e-09, 1, 0.991993, 1, 0.995984
0.486088, 34.4037, 0.4, 0.4, 1.75045e-09, 8.12568e-09, 1, 0.991993, 1, 0.995984
0.486138, 34.4037, 0.4, 0.4, 1.75063e-09, 8.12578e-09, 1, 0.991993, 1, 0.995984
0.486189, 34.4037, 0.4, 0.4, 1.7508e-09, 8.12591e-09, 1, 0.991993, 1, 0.995984
0.486239, 34.4037, 0.4, 0.4, 1.75097e-09, 8.126e-09, 1, 0.991993, 1, 0.995984
0.486289, 34.4037, 0.4, 0.4, 1.75115e-09, 8.12614e-09, 1, 0.991993, 1, 0.995984
0.486339, 34.4037, 0.4, 0.4, 1.75132e-09, 8.12627e-09, 1, 0.991993, 1, 0.995984
0.486389, 34.4037, 0.4, 0.4, 1.7515e-09, 8.1264e-09, 1, 0.991993, 1, 0.995984
0.486439, 34.4037, 0.4, 0.4, 1.75167e-09, 8.1265e-09, 1, 0.991993, 1, 0.995984
0.486489, 34.4037, 0.4, 0.4, 1.75185e-09, 8.12661e-09, 1, 0.991993, 1, 0.995984
0.486539, 34.4037, 0.4, 0.4, 1.75202e-09, 8.12675e-09, 1, 0.991993, 1, 0.995984
0.486589, 34.4037, 0.4, 0.4, 1.75219e-09, 8.12688e-09, 1, 0.991993, 1, 0.995984
0.486639, 34.4037, 0.4, 0.4, 1.75237e-09, 8.12699e-09, 1, 0.991993, 1, 0.995984
0.486689, 34.4037, 0.4, 0.4, 1.75254e-09, 8.12711e-09, 1, 0.991993, 1, 0.995984
0.486739, 34.4037, 0.4, 0.4, 1.75272e-09, 8.12722e-09, 1, 0.991993, 1, 0.995984
0.486789, 34.4037, 0.4, 0.4, 1.75289e-09, 8.1273e-09, 1, 0.991993, 1, 0.995984
0.486839, 34.4037, 0.4, 0.4, 1.75306e-09, 8.12741e-09, 1, 0.991993, 1, 0.995984
0.486889, 34.4037, 0.4, 0.4, 1.75324e-09, 8.12752e-09, 1, 0.991993, 1, 0.995984
0.486939, 34.4037, 0.4, 0.4, 1.75341e-09, 8.12764e-09, 1, 0.991993, 1, 0.995984
0.486989, 34.4037, 0.4, 0.4, 1.75359e-09, 8.12773e-09, 1, 0.991993, 1, 0.995984
0.487039, 34.4037, 0.4, 0.4, 1.75376e-09, 8.12784e-09, 1, 0.991993, 1, 0.995984
0.487089, 34.4037, 0.4, 0.4, 1.75393e-09, 8.12796e-09, 1, 0.991993, 1, 0.995984
0.487139, 34.4037, 0.4, 0.4, 1.75411e-09, 8.12806e-09, 1, 0.991993, 1, 0.995984
0.487189, 34.4037, 0.4, 0.4, 1.75428e-09, 8.12816e-09, 1, 0.991993, 1, 0.995984
0.487239, 34.4037, 0.4, 0.4, 1.75446e-09, 8.12827e-09, 1, 0.991993, 1, 0.995984
0.487289, 34.4037, 0.4, 0.4, 1.75463e-09, 8.12838e-09, 1, 0.991993, 1, 0.995984
0.487339, 34.4037, 0.4, 0.4, 1.7548e-09, 8.12851e-09, 1, 0.991993, 1, 0.995984
0.487389, 34.4037, 0.4, 0.4, 1.75498e-09, 8.12861e-09, 1, 0.991993, 1, 0.995984
0.487439, 34.4037, 0.4, 0.4, 1.75515e-09, 8.12874e-09, 1, 0.991993, 1, 0.995984
0.487489, 34.4037, 0.4, 0.4, 1.75533e-09, 8.12886e-09, 1, 0.991993, 1, 0.995984
0.487539, 34.4037, 0.4, 0.4, 1.7555e-09, 8.12897e-09, 1, 0.991993, 1, 0.995984
0.487589, 34.4037, 0.4, 0.4, 1.75567e-09, 8.12909e-09, 1, 0.991993, 1, 0.995984
0.487639, 34.4037, 0.4, 0.4, 1.75585e-09, 8.12921e-09, 1, 0.991993, 1, 0.995984
0.487689, 34.4037, 0.4, 0.4, 1.75602e-09, 8.12934e-09, 1, 0.991993, 1, 0.995984
0.487739, 34.4037, 0.4, 0.4, 1.7562e-09, 8.12942e-09, 1, 0.991993, 1, 0.995984
0.487789, 34.4037, 0.4, 0.4, 1.75637e-09, 8.12955e-09, 1, 0.991993, 1, 0.995984
0.487839, 34.4037, 0.4, 0.4, 1.75655e-09, 8.12967e-09, 1, 0.991993, 1, 0.995984
0.487889, 34.4037, 0.4, 0.4, 1.75672e-09, 8.12979e-09, 1, 0.991993, 1, 0.995984
0.487939, 34.4037, 0.4, 0.4, 1.75689e-09, 8.12991e-09, 1, 0.991993, 1, 0.995984
0.487989, 34.4037, 0.4, 0.4, 1.75707e-09, 8.13002e-09, 1, 0.991993, 1, 0.995984
0.488039, 34.4037, 0.4, 0.4, 1.75724e-09, 8.13014e-09, 1, 0.991993, 1, 0.995984
0.488089, 34.4037, 0.4, 0.4, 1.75742e-09, 8.13027e-09, 1, 0.991993, 1, 0.995984
0.488139, 34.4037, 0.4, 0.4, 1.75759e-09, 8.13037e-09, 1, 0.991993, 1, 0.995984
0.488189, 34.4037, 0.4, 0.4, 1.75776e-09, 8.1305e-09, 1, 0.991993, 1, 0.995984
0.488239, 34.4037, 0.4, 0.4, 1.75794e-09, 8.13062e-09, 1, 0.991993, 1, 0.995984
0.488289, 34.4037, 0.4, 0.4, 1.75811e-09, 8.13072e-09, 1, 0.991993, 1, 0.995984
0.488339, 34.4037, 0.4, 0.4, 1.75829e-09, 8.13085e-09, 1, 0.991993, 1, 0.995984
0.488389, 34.4037, 0.4, 0.4, 1.75846e-09, 8.13098e-09, 1, 0.991993, 1, 0.995984
0.488439, 34.4037, 0.4, 0.4, 1.75863e-09, 8.1311e-09, 1, 0.991993, 1, 0.995984
0.488489, 34.4037, 0.4, 0.4, 1.75881e-09, 8.13122e-09, 1, 0.991993, 1, 0.995984
0.488539, 34.4037, 0.4, 0.4, 1.75898e-09, 8.13135e-09, 1, 0.991993, 1, 0.995984
0.488589, 34.4037, 0.4, 0.4, 1.75916e-09, 8.13147e-09, 1, 0.991993, 1, 0.995984
0.488639, 34.4037, 0.4, 0.4, 1.75933e-09, 8.13159e-09, 1, 0.991993, 1, 0.995984
0.488689, 34.4037, 0.4, 0.4, 1.7595e-09, 8.13172e-09, 1, 0.991993, 1, 0.995984
0.488739, 34.4037, 0.4, 0.4, 1.75968e-09, 8.13184e-09, 1, 0.991993, 1, 0.995984
0.488789, 34.4037, 0.4, 0.4, 1.75985e-09, 8.13197e-09, 1, 0.991993, 1, 0.995984
0.488839, 34.4037, 0.4, 0.4, 1.76003e-09, 8.13208e-09, 1, 0.991993, 1, 0.995984
0.488889, 34.4037, 0.4, 0.4, 1.7602e-09, 8.13219e-09, 1, 0.991993, 1, 0.995984
0.488939, 34.4037, 0.4, 0.4, 1.76038e-09, 8.13232e-09, 1, 0.991993, 1, 0.995984
0.488989, 34.4037, 0.4, 0.4, 1.76055e-09, 8.13242e-09, 1, 0.991993, 1, 0.995984
0.489039, 34.4037, 0.4, 0.4, 1.76072e-09, 8.13253e-09, 1, 0.991993, 1, 0.995984
0.489089, 34.4037, 0.4, 0.4, 1.7609e-09, 8.13262e-09, 1, 0.991993, 1, 0.995984
0.489139, 34.4037, 0.4, 0.4, 1.76107e-09, 8.13274e-09, 1, 0.991993, 1, 0.995984
0.489189, 34.4037, 0.4, 0.4, 1.76125e-09, 8.13285e-09, 1, 0.991993, 1, 0.995984
0.489239, 34.4037, 0.4, 0.4, 1.76142e-09, 8.13297e-09, 1, 0.991993, 1, 0.995984
0.489289, 34.4037, 0.4, 0.4, 1.76159e-09, 8.13307e-09, 1, 0.991993, 1, 0.995984
0.489339, 34.4037, 0.4, 0.4, 1.76177e-09, 8.13319e-09, 1, 0.991993, 1, 0.995984
0.489389, 34.4037, 0.4, 0.4, 1.76194e-09, 8.13328e-09, 1, 0.991993, 1, 0.995984
0.489439, 34.4037, 0.4, 0.4, 1.76212e-09, 8.13342e-09, 1, 0.991993, 1, 0.995984
0.489489, 34.4037, 0.4, 0.4, 1.76229e-09, 8.13353e-09, 1, 0.991993, 1, 0.995984
0.489539, 34.4037, 0.4, 0.4, 1.76246e-09, 8.13364e-09, 1, 0.991993, 1, 0.995984
0.489589, 34.4037, 0.4, 0.4, 1.76264e-09, 8.13377e-09, 1, 0.991993, 1, 0.995984
0.489639, 34.4037, 0.4, 0.4, 1.76281e-09, 8.1339e-09, 1, 0.991993, 1, 0.995984
0.489689, 34.4037, 0.4, 0.4, 1.76299e-09, 8.13403e-09, 1, 0.991993, 1, 0.995984
0.489739, 34.4037, 0.4, 0.4, 1.76316e-09, 8.13413e-09, 1, 0.991993, 1, 0.995984
0.489789, 34.4037, 0.4, 0.4, 1.76333e-09, 8.13426e-09, 1, 0.991993, 1, 0.995984
0.489839, 34.4037, 0.4, 0.4, 1.76351e-09, 8.13437e-09, 1, 0.991993, 1, 0.995984
0.489889, 34.4037, 0.4, 0.4, 1.76368e-09, 8.1345e-09, 1, 0.991993, 1, 0.995984
0.489939, 34.4037, 0.4, 0.4, 1.76386e-09, 8.13463e-09, 1, 0.991993, 1, 0.995984
0.489989, 34.4037, 0.4, 0.4, 1.76403e-09, 8.13473e-09, 1, 0.991993, 1, 0.995984
0.490039, 34.4037, 0.4, 0.4, 1.7642e-09, 8.13487e-09, 1, 0.991993, 1, 0.995984
0.490089, 34.4037, 0.4, 0.4, 1.76438e-09, 8.135e-09, 1, 0.991993, 1, 0.995984
0.490139, 34.4037, 0.4, 0.4, 1.76455e-09, 8.13512e-09, 1, 0.991993, 1, 0.995984
0.490189, 34.4037, 0.4, 0.4, 1.76473e-09, 8.13524e-09, 1, 0.991993, 1, 0.995984
0.490239, 34.4037, 0.4, 0.4, 1.7649e-09, 8.13535e-09, 1, 0.991993, 1, 0.995984
0.490289, 34.4037, 0.4, 0.4, 1.76508e-09, 8.13548e-09, 1, 0.991993, 1, 0.995984
0.490339, 34.4037, 0.4, 0.4, 1.76525e-09, 8.13561e-09, 1, 0.991993, 1, 0.995984
0.490389, 34.4037, 0.4, 0.4, 1.76542e-09, 8.13571e-09, 1, 0.991993, 1, 0.995984
0.490439, 34.4037, 0.4, 0.4, 1.7656e-09, 8.13584e-09, 1, 0.991993, 1, 0.995984
0.490489, 34.4037, 0.4, 0.4, 1.76577e-09, 8.13595e-09, 1, 0.991993, 1, 0.995984
0.490539, 34.4037, 0.4, 0.4, 1.76595e-09, 8.13609e-09, 1, 0.991993, 1, 0.995984
0.490589, 34.4037, 0.4, 0.4, 1.76612e-09, 8.13623e-09, 1, 0.991993, 1, 0.995984
0.490639, 34.4037, 0.4, 0.4, 1.76629e-09, 8.13635e-09, 1, 0.991993, 1, 0.995984
0.490689, 34.4037, 0.4, 0.4, 1.76647e-09, 8.13647e-09, 1, 0.991993, 1, 0.995984
0.490739, 34.4037, 0.4, 0.4, 1.76664e-09, 8.13659e-09, 1, 0.991993, 1, 0.995984
0.490789, 34.4037, 0.4, 0.4, 1.76682e-09, 8.13675e-09, 1, 0.991993, 1, 0.995984
0.490839, 34.4037, 0.4, 0.4, 1.76699e-09, 8.13687e-09, 1, 0.991993, 1, 0.995984
0.490889, 34.4037, 0.4, 0.4, 1.76716e-09, 8.13698e-09, 1, 0.991993, 1, 0.995984
0.490939, 34.4037, 0.4, 0.4, 1.76734e-09, 8.13712e-09, 1, 0.991993, 1, 0.995984
0.490989, 34.4037, 0.4, 0.4, 1.76751e-09, 8.13724e-09, 1, 0.991993, 1, 0.995984
0.491039, 34.4037, 0.4, 0.4, 1.76769e-09, 8.13734e-09, 1, 0.991993, 1, 0.995984
0.491089, 34.4037, 0.4, 0.4, 1.76786e-09, 8.13746e-09, 1, 0.991993, 1, 0.995984
0.491139, 34.4037, 0.4, 0.4, 1.76803e-09, 8.13758e-09, 1, 0.991993, 1, 0.995984
0.491189, 34.4037, 0.4, 0.4, 1.76821e-09, 8.1377e-09, 1, 0.991993, 1, 0.995984
0.491239, 34.4037, 0.4, 0.4, 1.76838e-09, 8.1378e-09, 1, 0.991993, 1, 0.995984
0.491289, 34.4037, 0.4, 0.4, 1.76856e-09, 8.13793e-09, 1, 0.991993, 1, 0.995984
0.491339, 34.4037, 0.4, 0.4, 1.76873e-09, 8.13804e-09, 1, 0.991993, 1, 0.995984
0.491389, 34.4037, 0.4, 0.4, 1.76891e-09, 8.13813e-09, 1, 0.991993, 1, 0.995984
0.491439, 34.4037, 0.4, 0.4, 1.76908e-09, 8.13825e-09, 1, 0.991993, 1, 0.995984
0.491489, 34.4037, 0.4, 0.4, 1.76925e-09, 8.13837e-09, 1, 0.991993, 1, 0.995984
0.491539, 34.4037, 0.4, 0.4, 1.76943e-09, 8.13849e-09, 1, 0.991993, 1, 0.995984
0.491589, 34.4037, 0.4, 0.4, 1.7696e-09, 8.13859e-09, 1, 0.991993, 1, 0.995984
0.491639, 34.4037, 0.4, 0.4, 1.76978e-09, 8.13872e-09, 1, 0.991993, 1, 0.995984
0.491689, 34.4037, 0.4, 0.4, 1.76995e-09, 8.13883e-09, 1, 0.991993, 1, 0.995984
0.491739, 34.4037, 0.4, 0.4, 1.77012e-09, 8.13896e-09, 1, 0.991993, 1, 0.995984
0.491789, 34.4037, 0.4, 0.4, 1.7703e-09, 8.13909e-09, 1, 0.991993, 1, 0.995984
0.491839, 34.4037, 0.4, 0.4, 1.77047e-09, 8.13921e-09, 1, 0.991993, 1, 0.995984
0.491889, 34.4037, 0.4, 0.4, 1.77065e-09, 8.13933e-09, 1, 0.991993, 1, 0.995984
0.491939, 34.4037, 0.4, 0.4, 1.77082e-09, 8.13946e-09, 1, 0.991993, 1, 0.995984
0.491989, 34.4037, 0.4, 0.4, 1.77099e-09, 8.13957e-09, 1, 0.991993, 1, 0.995984
0.492039, 34.4037, 0.4, 0.4, 1.77117e-09, 8.1397e-09, 1, 0.991993, 1, 0.995984
0.492089, 34.4037, 0.4, 0.4, 1.77134e-09, 8.13982e-09, 1, 0.991993, 1, 0.995984
0.492139, 34.4037, 0.4, 0.4, 1.77152e-09, 8.13995e-09, 1, 0.991993, 1, 0.995984
0.492189, 34.4037, 0.4, 0.4, 1.77169e-09, 8.14007e-09, 1, 0.991993, 1, 0.995984
0.49224, 34.4037, 0.4, 0.4, 1.77186e-09, 8.1402e-09, 1, 0.991993, 1, 0.995984
0.49229, 34.4037, 0.4, 0.4, 1.77204e-09, 8.14032e-09, 1, 0.991993, 1, 0.995984
0.49234, 34.4037, 0.4, 0.4, 1.77221e-09, 8.14043e-09, 1, 0.991993, 1, 0.995984
0.49239, 34.4037, 0.4, 0.4, 1.77239e-09, 8.14056e-09, 1, 0.991993, 1, 0.995984
0.49244, 34.4037, 0.4, 0.4, 1.77256e-09, 8.1407e-09, 1, 0.991993, 1, 0.995984
0.49249, 34.4037, 0.4, 0.4, 1.77273e-09, 8.14083e-09, 1, 0.991993, 1, 0.995984
0.49254, 34.4037, 0.4, 0.4, 1.77291e-09, 8.14095e-09, 1, 0.991993, 1, 0.995984
0.49259, 34.4037, 0.4, 0.4, 1.77308e-09, 8.14108e-09, 1, 0.991993, 1, 0.995984
0.49264, 34.4037, 0.4, 0.4, 1.77326e-09, 8.14119e-09, 1, 0.991993, 1, 0.995984
0.49269, 34.4037, 0.4, 0.4, 1.77343e-09, 8.14132e-09, 1, 0.991993, 1, 0.995984
0.49274, 34.4037, 0.4, 0.4, 1.77361e-09, 8.14144e-09, 1, 0.991993, 1, 0.995984
0.49279, 34.4037, 0.4, 0.4, 1.77378e-09, 8.14159e-09, 1, 0.991993, 1, 0.995984
0.49284, 34.4037, 0.4, 0.4, 1.77395e-09, 8.14172e-09, 1, 0.991993, 1, 0.995984
0.49289, 34.4037, 0.4, 0.4, 1.77413e-09, 8.14186e-09, 1, 0.991993, 1, 0.995984
0.49294, 34.4037, 0.4, 0.4, 1.7743e-09, 8.14198e-09, 1, 0.991993, 1, 0.995984
0.49299, 34.4037, 0.4, 0.4, 1.77448e-09, 8.14211e-09, 1, 0.991993, 1, 0.995984
0.49304, 34.4037, 0.4, 0.4, 1.77465e-09, 8.14225e-09, 1, 0.991993, 1, 0.995984
0.49309, 34.4037, 0.4, 0.4, 1.77482e-09, 8.14237e-09, 1, 0.991993, 1, 0.995984
0.49314, 34.4037, 0.4, 0.4, 1.775e-09, 8.14251e-09, 1, 0.991993, 1, 0.995984
0.49319, 34.4037, 0.4, 0.4, 1.77517e-09, 8.14263e-09, 1, 0.991993, 1, 0.995984
0.49324, 34.4037, 0.4, 0.4, 1.77535e-09, 8.14274e-09, 1, 0.991993, 1, 0.995984
0.49329, 34.4037, 0.4, 0.4, 1.77552e-09, 8.14286e-09, 1, 0.991993, 1, 0.995984
0.49334, 34.4037, 0.4, 0.4, 1.77569e-09, 8.14298e-09, 1, 0.991993, 1, 0.995984
0.49339, 34.4037, 0.4, 0.4, 1.77587e-09, 8.14309e-09, 1, 0.991993, 1, 0.995984
0.49344, 34.4037, 0.4, 0.4, 1.77604e-09, 8.14322e-09, 1, 0.991993, 1, 0.995984
0.49349, 34.4037, 0.4, 0.4, 1.77622e-09, 8.14334e-09, 1, 0.991993, 1, 0.995984
0.49354, 34.4037, 0.4, 0.4, 1.77639e-09, 8.14347e-09, 1, 0.991993, 1, 0.995984
0.49359, 34.4037, 0.4, 0.4, 1.77656e-09, 8.14357e-09, 1, 0.991993, 1, 0.995984
0.49364, 34.4037, 0.4, 0.4, 1.77674e-09, 8.14369e-09, 1, 0.991993, 1, 0.995984
0.49369, 34.4037, 0.4, 0.4, 1.77691e-09, 8.14382e-09, 1, 0.991993, 1, 0.995984
0.49374, 34.4037, 0.4, 0.4, 1.77709e-09, 8.14392e-09, 1, 0.991993, 1, 0.995984
0.49379, 34.4037, 0.4, 0.4, 1.77726e-09, 8.14404e-09, 1, 0.991993, 1, 0.995984
0.49384, 34.4037, 0.4, 0.4, 1.77744e-09, 8.14418e-09, 1, 0.991993, 1, 0.995984
0.49389, 34.4037, 0.4, 0.4, 1.77761e-09, 8.14429e-09, 1, 0.991993, 1, 0.995984
0.49394, 34.4037, 0.4, 0.4, 1.77778e-09, 8.14442e-09, 1, 0.991993, 1, 0.995984
0.49399, 34.4037, 0.4, 0.4, 1.77796e-09, 8.14456e-09, 1, 0.991993, 1, 0.995984
0.49404, 34.4037, 0.4, 0.4, 1.77813e-09, 8.14469e-09, 1, 0.991993, 1, 0.995984
0.49409, 34.4037, 0.4, 0.4, 1.77831e-09, 8.14481e-09, 1, 0.991993, 1, 0.995984
0.49414, 34.4037, 0.4, 0.4, 1.77848e-09, 8.14495e-09, 1, 0.991993, 1, 0.995984
0.49419, 34.4037, 0.4, 0.4, 1.77865e-09, 8.14508e-09, 1, 0.991993, 1, 0.995984
0.49424, 34.4037, 0.4, 0.4, 1.77883e-09, 8.14519e-09, 1, 0.991993, 1, 0.995984
0.49429, 34.4037, 0.4, 0.4, 1.779e-09, 8.14531e-09, 1, 0.991993, 1, 0.995984
0.49434, 34.4037, 0.4, 0.4, 1.77918e-09, 8.14544e-09, 1, 0.991993, 1, 0.995984
0.49439, 34.4037, 0.4, 0.4, 1.77935e-09, 8.14556e-09, 1, 0.991993, 1, 0.995984
0.49444, 34.4037, 0.4, 0.4, 1.77952e-09, 8.1457e-09, 1, 0.991993, 1, 0.995984
0.49449, 34.4037, 0.4, 0.4, 1.7797e-09, 8.14583e-09, 1, 0.991993, 1, 0.995984
0.49454, 34.4037, 0.4, 0.4, 1.77987e-09, 8.14597e-09, 1, 0.991993, 1, 0.995984
0.49459, 34.4037, 0.4, 0.4, 1.78005e-09, 8.14609e-09, 1, 0.991993, 1, 0.995984
0.49464, 34.4037, 0.4, 0.4, 1.78022e-09, 8.14622e-09, 1, 0.991993, 1, 0.995984
0.49469, 34.4037, 0.4, 0.4, 1.78039e-09, 8.14633e-09, 1, 0.991993, 1, 0.995984
0.49474, 34.4037, 0.4, 0.4, 1.78057e-09, 8.14645e-09, 1, 0.991993, 1, 0.995984
0.49479, 34.4037, 0.4, 0.4, 1.78074e-09, 8.14658e-09, 1, 0.991993, 1, 0.995984
0.49484, 34.4037, 0.4, 0.4, 1.78092e-09, 8.14671e-09, 1, 0.991993, 1, 0.995984
0.49489, 34.4037, 0.4, 0.4, 1.78109e-09, 8.14685e-09, 1, 0.991993, 1, 0.995984
0.49494, 34.4037, 0.4, 0.4, 1.78127e-09, 8.14698e-09, 1, 0.991993, 1, 0.995984
0.49499, 34.4037, 0.4, 0.4, 1.78144e-09, 8.14711e-09, 1, 0.991993, 1, 0.995984
0.49504, 34.4037, 0.4, 0.4, 1.78161e-09, 8.14726e-09, 1, 0.991993, 1, 0.995984
0.49509, 34.4037, 0.4, 0.4, 1.78179e-09, 8.14739e-09, 1, 0.991993, 1, 0.995984
0.49514, 34.4037, 0.4, 0.4, 1.78196e-09, 8.14753e-09, 1, 0.991993, 1, 0.995984
0.49519, 34.4037, 0.4, 0.4, 1.78214e-09, 8.14768e-09, 1, 0.991993, 1, 0.995984
0.49524, 34.4037, 0.4, 0.4, 1.78231e-09, 8.14779e-09, 1, 0.991993, 1, 0.995984
0.49529, 34.4037, 0.4, 0.4, 1.78248e-09, 8.14794e-09, 1, 0.991993, 1, 0.995984
0.49534, 34.4037, 0.4, 0.4, 1.78266e-09, 8.14807e-09, 1, 0.991993, 1, 0.995984
0.49539, 34.4037, 0.4, 0.4, 1.78283e-09, 8.1482e-09, 1, 0.991993, 1, 0.995984
0.49544, 34.4037, 0.4, 0.4, 1.78301e-09, 8.14831e-09, 1, 0.991993, 1, 0.995984
0.49549, 34.4037, 0.4, 0.4, 1.78318e-09, 8.14843e-09, 1, 0.991993, 1, 0.995984
0.49554, 34.4037, 0.4, 0.4, 1.78335e-09, 8.14855e-09, 1, 0.991993, 1, 0.995984
0.49559, 34.4037, 0.4, 0.4, 1.78353e-09, 8.14869e-09, 1, 0.991993, 1, 0.995984
0.49564, 34.4037, 0.4, 0.4, 1.7837e-09, 8.14879e-09, 1, 0.991993, 1, 0.995984
0.49569, 34.4037, 0.4, 0.4, 1.78388e-09, 8.14893e-09, 1, 0.991993, 1, 0.995984
0.49574, 34.4037, 0.4, 0.4, 1.78405e-09, 8.14905e-09, 1, 0.991993, 1, 0.995984
0.49579, 34.4037, 0.4, 0.4, 1.78422e-09, 8.14919e-09, 1, 0.991993, 1, 0.995984
0.49584, 34.4037, 0.4, 0.4, 1.7844e-09, 8.14928e-09, 1, 0.991993, 1, 0.995984
0.49589, 34.4037, 0.4, 0.4, 1.78457e-09, 8.14941e-09, 1, 0.991993, 1, 0.995984
0.49594, 34.4037, 0.4, 0.4, 1.78475e-09, 8.14952e-09, 1, 0.991993, 1, 0.995984
0.49599, 34.4037, 0.4, 0.4, 1.78492e-09, 8.14964e-09, 1, 0.991993, 1, 0.995984
0.49604, 34.4037, 0.4, 0.4, 1.78509e-09, 8.14978e-09, 1, 0.991993, 1, 0.995984
0.49609, 34.4037, 0.4, 0.4, 1.78527e-09, 8.14992e-09, 1, 0.991993, 1, 0.995984
0.49614, 34.4037, 0.4, 0.4, 1.78544e-09, 8.15006e-09, 1, 0.991993, 1, 0.995984
0.49619, 34.4037, 0.4, 0.4, 1.78562e-09, 8.15018e-09, 1, 0.991993, 1, 0.995984
0.49624, 34.4037, 0.4, 0.4, 1.78579e-09, 8.15032e-09, 1, 0.991993, 1, 0.995984
0.49629, 34.4037, 0.4, 0.4, 1.78597e-09, 8.15045e-09, 1, 0.991993, 1, 0.995984
0.49634, 34.4037, 0.4, 0.4, 1.78614e-09, 8.15058e-09, 1, 0.991993, 1, 0.995984
0.49639, 34.4037, 0.4, 0.4, 1.78631e-09, 8.15071e-09, 1, 0.991993, 1, 0.995984
0.49644, 34.4037, 0.4, 0.4, 1.78649e-09, 8.15082e-09, 1, 0.991993, 1, 0.995984
0.49649, 34.4037, 0.4, 0.4, 1.78666e-09, 8.15095e-09, 1, 0.991993, 1, 0.995984
0.49654, 34.4037, 0.4, 0.4, 1.78684e-09, 8.15109e-09, 1, 0.991993, 1, 0.995984
0.49659, 34.4037, 0.4, 0.4, 1.78701e-09, 8.15124e-09, 1, 0.991993, 1, 0.995984
0.49664, 34.4037, 0.4, 0.4, 1.78718e-09, 8.15135e-09, 1, 0.991993, 1, 0.995984
0.49669, 34.4037, 0.4, 0.4, 1.78736e-09, 8.1515e-09, 1, 0.991993, 1, 0.995984
0.49674, 34.4037, 0.4, 0.4, 1.78753e-09, 8.15161e-09, 1, 0.991993, 1, 0.995984
0.49679, 34.4037, 0.4, 0.4, 1.78771e-09, 8.15176e-09, 1, 0.991993, 1, 0.995984
0.49684, 34.4037, 0.4, 0.4, 1.78788e-09, 8.15189e-09, 1, 0.991993, 1, 0.995984
0.49689, 34.4037, 0.4, 0.4, 1.78805e-09, 8.15201e-09, 1, 0.991993, 1, 0.995984
0.49694, 34.4037, 0.4, 0.4, 1.78823e-09, 8.15215e-09, 1, 0.991993, 1, 0.995984
0.49699, 34.4037, 0.4, 0.4, 1.7884e-09, 8.15226e-09, 1, 0.991993, 1, 0.995984
0.49704, 34.4037, 0.4, 0.4, 1.78858e-09, 8.1524e-09, 1, 0.991993, 1, 0.995984
0.49709, 34.4037, 0.4, 0.4, 1.78875e-09, 8.15253e-09, 1, 0.991993, 1, 0.995984
0.49714, 34.4037, 0.4, 0.4, 1.78892e-09, 8.15266e-09, 1, 0.991993, 1, 0.995984
0.49719, 34.4037, 0.4, 0.4, 1.7891e-09, 8.15281e-09, 1, 0.991993, 1, 0.995984
0.49724, 34.4037, 0.4, 0.4, 1.78927e-09, 8.15294e-09, 1, 0.991993, 1, 0.995984
0.49729, 34.4037, 0.4, 0.4, 1.78945e-09, 8.15309e-09, 1, 0.991993, 1, 0.995984
0.49734, 34.4037, 0.4, 0.4, 1.78962e-09, 8.15322e-09, 1, 0.991993, 1, 0.995984
0.49739, 34.4037, 0.4, 0.4, 1.7898e-09, 8.15337e-09, 1, 0.991993, 1, 0.995984
0.49744, 34.4037, 0.4, 0.4, 1.78997e-09, 8.15352e-09, 1, 0.991993, 1, 0.995984
0.49749, 34.4037, 0.4, 0.4, 1.79014e-09, 8.15365e-09, 1, 0.991993, 1, 0.995984
0.49754, 34.4037, 0.4, 0.4, 1.79032e-09, 8.15378e-09, 1, 0.991993, 1, 0.995984
0.49759, 34.4037, 0.4, 0.4, 1.79049e-09, 8.15388e-09, 1, 0.991993, 1, 0.995984
0.49764, 34.4037, 0.4, 0.4, 1.79067e-09, 8.15404e-09, 1, 0.991993, 1, 0.995984
0.49769, 34.4037, 0.4, 0.4, 1.79084e-09, 8.15414e-09, 1, 0.991993, 1, 0.995984
0.49774, 34.4037, 0.4, 0.4, 1.79101e-09, 8.15427e-09, 1, 0.991993, 1, 0.995984
0.49779, 34.4037, 0.4, 0.4, 1.79119e-09, 8.15438e-09, 1, 0.991993, 1, 0.995984
0.49784, 34.4037, 0.4, 0.4, 1.79136e-09, 8.15451e-09, 1, 0.991993, 1, 0.995984
0.49789, 34.4037, 0.4, 0.4, 1.79154e-09, 8.15464e-09, 1, 0.991993, 1, 0.995984
0.49794, 34.4037, 0.4, 0.4, 1.79171e-09, 8.15477e-09, 1, 0.991993, 1, 0.995984
0.49799, 34.4037, 0.4, 0.4, 1.79188e-09, 8.15488e-09, 1, 0.991993, 1, 0.995984
0.49804, 34.4037, 0.4, 0.4, 1.79206e-09, 8.15501e-09, 1, 0.991993, 1, 0.995984
0.49809, 34.4037, 0.4, 0.4, 1.79223e-09, 8.15513e-09, 1, 0.991993, 1, 0.995984
0.49814, 34.4037, 0.4, 0.4, 1.79241e-09, 8.15525e-09, 1, 0.991993, 1, 0.995984
0.49819, 34.4037, 0.4, 0.4, 1.79258e-09, 8.1554e-09, 1, 0.991993, 1, 0.995984
0.498241, 34.4037, 0.4, 0.4, 1.79275e-09, 8.15554e-09, 1, 0.991993, 1, 0.995984
0.498291, 34.4037, 0.4, 0.4, 1.79293e-09, 8.15566e-09, 1, 0.991993, 1, 0.995984
0.498341, 34.4037, 0.4, 0.4, 1.7931e-09, 8.15579e-09, 1, 0.991993, 1, 0.995984
0.498391, 34.4037, 0.4, 0.4, 1.79328e-09, 8.15593e-09, 1, 0.991993, 1, 0.995984
0.498441, 34.4037, 0.4, 0.4, 1.79345e-09, 8.15608e-09, 1, 0.991993, 1, 0.995984
0.498491, 34.4037, 0.4, 0.4, 1.79362e-09, 8.15622e-09, 1, 0.991993, 1, 0.995984
0.498541, 34.4037, 0.4, 0.4, 1.7938e-09, 8.15634e-09, 1, 0.991993, 1, 0.995984
0.498591, 34.4037, 0.4, 0.4, 1.79397e-09, 8.15648e-09, 1, 0.991993, 1, 0.995984
0.498641, 34.4037, 0.4, 0.4, 1.79415e-09, 8.15661e-09, 1, 0.991993, 1, 0.995984
0.498691, 34.4037, 0.4, 0.4, 1.79432e-09, 8.15675e-09, 1, 0.991993, 1, 0.995984
0.498741, 34.4037, 0.4, 0.4, 1.7945e-09, 8.1569e-09, 1, 0.991993, 1, 0.995984
0.498791, 34.4037, 0.4, 0.4, 1.79467e-09, 8.15703e-09, 1, 0.991993, 1, 0.995984
0.498841, 34.4037, 0.4, 0.4, 1.79484e-09, 8.15717e-09, 1, 0.991993, 1, 0.995984
0.498891, 34.4037, 0.4, 0.4, 1.79502e-09, 8.15729e-09, 1, 0.991993, 1, 0.995984
0.498941, 34.4037, 0.4, 0.4, 1.79519e-09, 8.15741e-09, 1, 0.991993, 1, 0.995984
0.498991, 34.4037, 0.4, 0.4, 1.79537e-09, 8.15758e-09, 1, 0.991993, 1, 0.995984
0.499041, 34.4037, 0.4, 0.4, 1.79554e-09, 8.1577e-09, 1, 0.991993, 1, 0.995984
0.499091, 34.4037, 0.4, 0.4, 1.79571e-09, 8.15782e-09, 1, 0.991993, 1, 0.995984
0.499141, 34.4037, 0.4, 0.4, 1.79589e-09, 8.15797e-09, 1, 0.991993, 1, 0.995984
0.499191, 34.4037, 0.4, 0.4, 1.79606e-09, 8.15809e-09, 1, 0.991993, 1, 0.995984
0.499241, 34.4037, 0.4, 0.4, 1.79624e-09, 8.15826e-09, 1, 0.991993, 1, 0.995984
0.499291, 34.4037, 0.4, 0.4, 1.79641e-09, 8.15838e-09, 1, 0.991993, 1, 0.995984
0.499341, 34.4037, 0.4, 0.4, 1.79658e-09, 8.15851e-09, 1, 0.991993, 1, 0.995984
0.499391, 34.4037, 0.4, 0.4, 1.79676e-09, 8.15866e-09, 1, 0.991993, 1, 0.995984
0.499441, 34.4037, 0.4, 0.4, 1.79693e-09, 8.1588e-09, 1, 0.991993, 1, 0.995984
0.499491, 34.4037, 0.4, 0.4, 1.79711e-09, 8.15896e-09, 1, 0.991993, 1, 0.995984
0.499541, 34.4037, 0.4, 0.4, 1.79728e-09, 8.15908e-09, 1, 0.991993, 1, 0.995984
0.499591, 34.4037, 0.4, 0.4, 1.79745e-09, 8.15924e-09, 1, 0.991993, 1, 0.995984
0.499641, 34.4037, 0.4, 0.4, 1.79763e-09, 8.15937e-09, 1, 0.991993, 1, 0.995984
0.499691, 34.4037, 0.4, 0.4, 1.7978e-09, 8.15951e-09, 1, 0.991993, 1, 0.995984
0.499741, 34.4037, 0.4, 0.4, 1.79798e-09, 8.15964e-09, 1, 0.991993, 1, 0.995984
0.499791, 34.4037, 0.4, 0.4, 1.79815e-09, 8.15975e-09, 1, 0.991993, 1, 0.995984
0.499841, 34.4037, 0.4, 0.4, 1.79833e-09, 8.15989e-09, 1, 0.991993, 1, 0.995984
0.499891, 34.4037, 0.4, 0.4, 1.7985e-09, 8.16002e-09, 1, 0.991993, 1, 0.995984
0.499941, 34.4037, 0.4, 0.4, 1.79867e-09, 8.16015e-09, 1, 0.991993, 1, 0.995984
0.499991, 34.4037, 0.4, 0.4, 1.79885e-09, 8.16027e-09, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.4, 0.4, 1.79902e-09, 8.16041e-09, 1, 0.991993, 1, 0.995984
0.500041, 34.4037, 0.794368, 0.4, 1.79902e-09, 8.16041e-09, 0.954012, 0.922086, 0.948588, 0.93465
0.500091, 34.4037, 0.794282, 0.4, -1.72586e-06, -0.000202136, 0.953996, 0.922076, 0.948579, 0.93464
0.500141, 34.4037, 0.794138, 0.4, -4.60454e-06, -0.000538578, 0.953969, 0.922058, 0.948565, 0.934624
0.500191, 34.4037, 0.794022, 0.4, -6.90631e-06, -0.000807016, 0.953947, 0.922044, 0.948554, 0.934611
0.500241, 34.4037, 0.793908, 0.4, -9.20749e-06, -0.00107509, 0.953926, 0.922029, 0.948543, 0.934598
0.500291, 34.4037, 0.793792, 0.4, -1.1508e-05, -0.00134276, 0.953904, 0.922015, 0.948531, 0.934585
0.500341, 34.4037, 0.793678, 0.4, -1.38078e-05, -0.00161001, 0.953883, 0.922001, 0.94852, 0.934572
0.500391, 34.4037, 0.793563, 0.4, -1.6107e-05, -0.00187685, 0.953861, 0.921987, 0.948509, 0.934559
0.500441, 34.4036, 0.793448, 0.4, -1.84054e-05, -0.00214328, 0.953839, 0.921972, 0.948498, 0.934546
0.500491, 34.4036, 0.793333, 0.4, -2.07032e-05, -0.0024093, 0.953818, 0.921958, 0.948486, 0.934533
0.500541, 34.4036, 0.793218, 0.4, -2.30003e-05, -0.00267491, 0.953797, 0.921944, 0.948475, 0.93452
0.500591, 34.4036, 0.793104, 0.4, -2.52968e-05, -0.00294011, 0.953775, 0.92193, 0.948464, 0.934507
0.500641, 34.4036, 0.792989, 0.4, -2.75926e-05, -0.0032049, 0.953754, 0.921916, 0.948453, 0.934494
0.500691, 34.4035, 0.792875, 0.4, -2.98877e-05, -0.00346928, 0.953733, 0.921901, 0.948442, 0.934481
0.500741, 34.4035, 0.79276, 0.4, -3.21821e-05, -0.00373325, 0.953711, 0.921887, 0.94843, 0.934468
0.500791, 34.4035, 0.792646, 0.4, -3.44758e-05, -0.00399682, 0.95369, 0.921873, 0.948419, 0.934455
0.500841, 34.4034, 0.792532, 0.4, -3.67689e-05, -0.00425998, 0.953669, 0.921859, 0.948408, 0.934442
0.500891, 34.4034, 0.792418, 0.4, -3.90613e-05, -0.00452273, 0.953648, 0.921845, 0.948397, 0.93443
0.500941, 34.4034, 0.792304, 0.4, -4.1353e-05, -0.00478507, 0.953626, 0.921831, 0.948386, 0.934417
0.500991, 34.4033, 0.792189, 0.4, -4.36441e-05, -0.00504701, 0.953605, 0.921817, 0.948375, 0.934404
0.501041, 34.4033, 0.792075, 0.4, -4.59345e-05, -0.00530854, 0.953584, 0.921803, 0.948364, 0.934391
0.501091, 34.4033, 0.791961, 0.4, -4.82242e-05, -0.00556967, 0.953563, 0.921789, 0.948353, 0.934378
0.501141, 34.4032, 0.791847, 0.4, -5.05132e-05, -0.0058304, 0.953542, 0.921775, 0.948341, 0.934366
0.501191, 34.4032, 0.791734, 0.4, -5.28016e-05, -0.00609071, 0.953521, 0.921761, 0.94833, 0.934353
0.501241, 34.4031, 0.79162, 0.4, -5.50893e-05, -0.00635063, 0.9535, 0.921747, 0.948319, 0.93434
0.501291, 34.4031, 0.791506, 0.4, -5.73764e-05, -0.00661014, 0.953479, 0.921733, 0.948308, 0.934327
0.501341, 34.403, 0.791393, 0.4, -5.96627e-05, -0.00686925, 0.953458, 0.921719, 0.948297, 0.934315
0.501391, 34.403, 0.791279, 0.4, -6.19484e-05, -0.00712796, 0.953437, 0.921705, 0.948286, 0.934302
0.501441, 34.4029, 0.791165, 0.4, -6.42335e-05, -0.00738627, 0.953416, 0.921691, 0.948275, 0.934289
0.501491, 34.4028, 0.791052, 0.4, -6.65178e-05, -0.00764418, 0.953395, 0.921677, 0.948264, 0.934276
0.501541, 34.4028, 0.790938, 0.4, -6.88015e-05, -0.00790168, 0.953374, 0.921664, 0.948253, 0.934264
0.501591, 34.4027, 0.790825, 0.4, -7.10845e-05, -0.00815879, 0.953353, 0.92165, 0.948242, 0.934251
0.501641, 34.4026, 0.790712, 0.4, -7.33669e-05, -0.00841549, 0.953332, 0.921636, 0.948231, 0.934238
0.501691, 34.4026, 0.790599, 0.4, -7.56486e-05, -0.0086718, 0.953312, 0.921622, 0.94822, 0.934226
0.501741, 34.4025, 0.790485, 0.4, -7.79296e-05, -0.0089277, 0.953291, 0.921608, 0.948209, 0.934213
0.501791, 34.4024, 0.790372, 0.4, -8.021e-05, -0.00918321, 0.95327, 0.921595, 0.948199, 0.934201
0.501841, 34.4024, 0.790259, 0.4, -8.24896e-05, -0.00943832, 0.953249, 0.921581, 0.948188, 0.934188
0.501891, 34.4023, 0.790146, 0.4, -8.47687e-05, -0.00969304, 0.953228, 0.921567, 0.948177, 0.934175
0.501941, 34.4022, 0.790033, 0.4, -8.7047e-05, -0.00994735, 0.953208, 0.921553, 0.948166, 0.934163
0.501991, 34.4021, 0.78992, 0.4, -8.93247e-05, -0.0102013, 0.953187, 0.92154, 0.948155, 0.93415
0.502041, 34.4021, 0.789807, 0.4, -9.16018e-05, -0.0104548, 0.953166, 0.921526, 0.948144, 0.934138
0.502091, 34.402, 0.789695, 0.4, -9.38781e-05, -0.0107079, 0.953146, 0.921512, 0.948133, 0.934125
0.502141, 34.4019, 0.789582, 0.4, -9.61538e-05, -0.0109607, 0.953125, 0.921498, 0.948122, 0.934113
0.502191, 34.4018, 0.78947, 0.4, -9.84289e-05, -0.011213, 0.953105, 0.921485, 0.948112, 0.9341
0.502241, 34.4017, 0.789357, 0.4, -0.000100703, -0.0114649, 0.953084, 0.921471, 0.948101, 0.934088
0.502291, 34.4016, 0.789244, 0.4, -0.000102977, -0.0117165, 0.953064, 0.921458, 0.94809, 0.934075
0.502341, 34.4015, 0.789132, 0.4, -0.00010525, -0.0119676, 0.953043, 0.921444, 0.948079, 0.934063
0.502391, 34.4014, 0.789019, 0.4, -0.000107522, -0.0122184, 0.953023, 0.92143, 0.948068, 0.93405
0.502441, 34.4013, 0.788907, 0.4, -0.000109794, -0.0124688, 0.953002, 0.921417, 0.948057, 0.934038
0.502491, 34.4012, 0.788795, 0.4, -0.000112065, -0.0127188, 0.952982, 0.921403, 0.948047, 0.934025
0.502541, 34.4011, 0.788682, 0.4, -0.000114336, -0.0129684, 0.952961, 0.921389, 0.948036, 0.934013
0.502591, 34.401, 0.78857, 0.4, -0.000116605, -0.0132176, 0.952941, 0.921376, 0.948025, 0.934001
0.502641, 34.4009, 0.788458, 0.4, -0.000118874, -0.0134664, 0.952921, 0.921362, 0.948014, 0.933988
0.502691, 34.4008, 0.788346, 0.4, -0.000121143, -0.0137148, 0.9529, 0.921349, 0.948004, 0.933976
0.502741, 34.4007, 0.788234, 0.4, -0.000123411, -0.0139628, 0.95288, 0.921335, 0.947993, 0.933964
0.502791, 34.4006, 0.788122, 0.4, -0.000125678, -0.0142104, 0.95286, 0.921322, 0.947982, 0.933951
0.502841, 34.4005, 0.78801, 0.4, -0.000127944, -0.0144577, 0.952839, 0.921308, 0.947971, 0.933939
0.502891, 34.4004, 0.787898, 0.4, -0.00013021, -0.0147046, 0.952819, 0.921295, 0.947961, 0.933926
0.502941, 34.4002, 0.787787, 0.4, -0.000132475, -0.014951, 0.952799, 0.921281, 0.94795, 0.933914
0.502991, 34.4001, 0.787675, 0.4, -0.00013474, -0.0151971, 0.952779, 0.921268, 0.947939, 0.933902
0.503041, 34.4, 0.787563, 0.4, -0.000137003, -0.0154428, 0.952758, 0.921255, 0.947929, 0.933889
0.503091, 34.3999, 0.787451, 0.4, -0.000139267, -0.0156881, 0.952738, 0.921241, 0.947918, 0.933877
0.503141, 34.3997, 0.78734, 0.4, -0.000141529, -0.0159331, 0.952718, 0.921228, 0.947907, 0.933865
0.503191, 34.3996, 0.787228, 0.4, -0.000143791, -0.0161776, 0.952698, 0.921214, 0.947897, 0.933853
0.503241, 34.3995, 0.787117, 0.4, -0.000146052, -0.0164218, 0.952678, 0.921201, 0.947886, 0.93384
0.503291, 34.3994, 0.787005, 0.4, -0.000148313, -0.0166655, 0.952658, 0.921188, 0.947875, 0.933828
0.503341, 34.3992, 0.786894, 0.4, -0.000150572, -0.0169089, 0.952638, 0.921174, 0.947865, 0.933816
0.503391, 34.3991, 0.786783, 0.4, -0.000152832, -0.0171519, 0.952618, 0.921161, 0.947854, 0.933804
0.503441, 34.3989, 0.786671, 0.4, -0.00015509, -0.0173945, 0.952598, 0.921148, 0.947843, 0.933791
0.503491, 34.3988, 0.78656, 0.4, -0.000157348, -0.0176368, 0.952578, 0.921134, 0.947833, 0.933779
0.503541, 34.3987, 0.786449, 0.4, -0.000159605, -0.0178786, 0.952558, 0.921121, 0.947822, 0.933767
0.503591, 34.3985, 0.786338, 0.4, -0.000161862, -0.0181201, 0.952538, 0.921108, 0.947812, 0.933755
0.503641, 34.3984, 0.786227, 0.4, -0.000164118, -0.0183612, 0.952518, 0.921094, 0.947801, 0.933743
0.503691, 34.3982, 0.786116, 0.4, -0.000166373, -0.0186019, 0.952498, 0.921081, 0.947791, 0.933731
0.503741, 34.3981, 0.786005, 0.4, -0.000168628, -0.0188422, 0.952478, 0.921068, 0.94778, 0.933719
0.503791, 34.3979, 0.785894, 0.4, -0.000170882, -0.0190822, 0.952458, 0.921055, 0.94777, 0.933706
0.503841, 34.3978, 0.785783, 0.4, -0.000173135, -0.0193218, 0.952438, 0.921041, 0.947759, 0.933694
0.503891, 34.3976, 0.785673, 0.4, -0.000175388, -0.019561, 0.952419, 0.921028, 0.947749, 0.933682
0.503941, 34.3974, 0.785562, 0.4, -0.00017764, -0.0197998, 0.952399, 0.921015, 0.947738, 0.93367
0.503991, 34.3973, 0.785451, 0.4, -0.000179891, -0.0200382, 0.952379, 0.921002, 0.947728, 0.933658
0.504041, 34.3971, 0.785341, 0.4, -0.000182142, -0.0202763, 0.952359, 0.920989, 0.947717, 0.933646
0.504091, 34.397, 0.78523, 0.4, -0.000184392, -0.0205139, 0.95234, 0.920976, 0.947707, 0.933634
0.504141, 34.3968, 0.785119, 0.4, -0.000186641, -0.0207512, 0.95232, 0.920962, 0.947696, 0.933622
0.504191, 34.3966, 0.785009, 0.4, -0.00018889, -0.0209882, 0.9523, 0.920949, 0.947686, 0.93361
0.504241, 34.3965, 0.784899, 0.4, -0.000191138, -0.0212247, 0.952281, 0.920936, 0.947675, 0.933598
0.504291, 34.3963, 0.784788, 0.4, -0.000193386, -0.0214609, 0.952261, 0.920923, 0.947665, 0.933586
0.504341, 34.3961, 0.784678, 0.4, -0.000195633, -0.0216967, 0.952241, 0.92091, 0.947654, 0.933574
0.504391, 34.3959, 0.784568, 0.4, -0.000197879, -0.0219321, 0.952222, 0.920897, 0.947644, 0.933562
0.504441, 34.3957, 0.784458, 0.4, -0.000200124, -0.0221672, 0.952202, 0.920884, 0.947633, 0.93355
0.504492, 34.3956, 0.784347, 0.4, -0.000202369, -0.0224018, 0.952182, 0.920871, 0.947623, 0.933538
0.504542, 34.3954, 0.784237, 0.4, -0.000204613, -0.0226361, 0.952163, 0.920858, 0.947613, 0.933526
0.504592, 34.3952, 0.784127, 0.4, -0.000206857, -0.0228701, 0.952143, 0.920845, 0.947602, 0.933514
0.504642, 34.395, 0.784017, 0.4, -0.0002091, -0.0231036, 0.952124, 0.920832, 0.947592, 0.933502
0.504692, 34.3948, 0.783907, 0.4, -0.000211342, -0.0233368, 0.952104, 0.920819, 0.947581, 0.93349
0.504742, 34.3946, 0.783797, 0.4, -0.000213584, -0.0235696, 0.952085, 0.920806, 0.947571, 0.933478
0.504792, 34.3944, 0.783687, 0.4, -0.000215825, -0.0238021, 0.952066, 0.920793, 0.947561, 0.933466
0.504842, 34.3942, 0.783578, 0.4, -0.000218065, -0.0240341, 0.952046, 0.92078, 0.94755, 0.933454
0.504892, 34.394, 0.783468, 0.4, -0.000220305, -0.0242658, 0.952027, 0.920767, 0.94754, 0.933442
0.504942, 34.3938, 0.783358, 0.4, -0.000222544, -0.0244972, 0.952007, 0.920754, 0.94753, 0.93343
0.504992, 34.3936, 0.783248, 0.4, -0.000224782, -0.0247281, 0.951988, 0.920741, 0.947519, 0.933419
0.505042, 34.3934, 0.783139, 0.4, -0.00022702, -0.0249587, 0.951969, 0.920728, 0.947509, 0.933407
0.505092, 34.3932, 0.783029, 0.4, -0.000229257, -0.0251889, 0.951949, 0.920715, 0.947499, 0.933395
0.505142, 34.393, 0.78292, 0.4, -0.000231494, -0.0254188, 0.95193, 0.920702, 0.947488, 0.933383
0.505192, 34.3928, 0.78281, 0.4, -0.000233729, -0.0256483, 0.951911, 0.920689, 0.947478, 0.933371
0.505242, 34.3926, 0.782701, 0.4, -0.000235965, -0.0258774, 0.951892, 0.920677, 0.947468, 0.933359
0.505292, 34.3924, 0.782592, 0.4, -0.000238199, -0.0261061, 0.951872, 0.920664, 0.947458, 0.933348
0.505342, 34.3922, 0.782483, 0.4, -0.000240433, -0.0263345, 0.951853, 0.920651, 0.947447, 0.933336
0.505392, 34.392, 0.782373, 0.4, -0.000242666, -0.0265625, 0.951834, 0.920638, 0.947437, 0.933324
0.505442, 34.3917, 0.782264, 0.4, -0.000244899, -0.0267902, 0.951815, 0.920625, 0.947427, 0.933312
0.505492, 34.3915, 0.782155, 0.4, -0.000247131, -0.0270175, 0.951796, 0.920612, 0.947417, 0.9333
0.505542, 34.3913, 0.782046, 0.4, -0.000249362, -0.0272444, 0.951776, 0.9206, 0.947406, 0.933289
0.505592, 34.3911, 0.781937, 0.4, -0.000251593, -0.027471, 0.951757, 0.920587, 0.947396, 0.933277
0.505642, 34.3908, 0.781828, 0.4, -0.000253823, -0.0276971, 0.951738, 0.920574, 0.947386, 0.933265
0.505692, 34.3906, 0.781719, 0.4, -0.000256052, -0.027923, 0.951719, 0.920561, 0.947376, 0.933254
0.505742, 34.3904, 0.78161, 0.4, -0.000258281, -0.0281484, 0.9517, 0.920549, 0.947366, 0.933242
0.505792, 34.3901, 0.781501, 0.4, -0.000260509, -0.0283735, 0.951681, 0.920536, 0.947355, 0.93323
0.505842, 34.3899, 0.781392, 0.4, -0.000262736, -0.0285983, 0.951662, 0.920523, 0.947345, 0.933218
0.505892, 34.3897, 0.781283, 0.4, -0.000264963, -0.0288227, 0.951643, 0.92051, 0.947335, 0.933207
0.505942, 34.3894, 0.781175, 0.4, -0.000267189, -0.0290467, 0.951624, 0.920498, 0.947325, 0.933195
0.505992, 34.3892, 0.781066, 0.4, -0.000269415, -0.0292703, 0.951605, 0.920485, 0.947315, 0.933183
0.506042, 34.389, 0.780957, 0.4, -0.00027164, -0.0294936, 0.951586, 0.920472, 0.947305, 0.933172
0.506092, 34.3887, 0.780849, 0.4, -0.000273864, -0.0297166, 0.951567, 0.92046, 0.947294, 0.93316
0.506142, 34.3885, 0.78074, 0.4, -0.000276088, -0.0299391, 0.951548, 0.920447, 0.947284, 0.933149
0.506192, 34.3882, 0.780632, 0.4, -0.000278311, -0.0301614, 0.95153, 0.920434, 0.947274, 0.933137
0.506242, 34.388, 0.780523, 0.4, -0.000280533, -0.0303832, 0.951511, 0.920422, 0.947264, 0.933125
0.506292, 34.3877, 0.780415, 0.4, -0.000282755, -0.0306047, 0.951492, 0.920409, 0.947254, 0.933114
0.506342, 34.3874, 0.780307, 0.4, -0.000284976, -0.0308259, 0.951473, 0.920397, 0.947244, 0.933102
0.506392, 34.3872, 0.780198, 0.4, -0.000287196, -0.0310466, 0.951454, 0.920384, 0.947234, 0.933091
