Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.506442, 34.3869, 0.78009, 0.4, -0.000289416, -0.0312671, 0.951436, 0.920371, 0.947224, 0.933079
0.506492, 34.3867, 0.779982, 0.4, -0.000291635, -0.0314871, 0.951417, 0.920359, 0.947214, 0.933067
0.506542, 34.3864, 0.779874, 0.4, -0.000293854, -0.0317068, 0.951398, 0.920346, 0.947204, 0.933056
0.506592, 34.3861, 0.779766, 0.4, -0.000296072, -0.0319262, 0.951379, 0.920334, 0.947194, 0.933044
0.506642, 34.3859, 0.779658, 0.4, -0.000298289, -0.0321452, 0.951361, 0.920321, 0.947184, 0.933033
0.506692, 34.3856, 0.77955, 0.4, -0.000300506, -0.0323638, 0.951342, 0.920309, 0.947173, 0.933021
0.506742, 34.3853, 0.779442, 0.4, -0.000302722, -0.0325821, 0.951323, 0.920296, 0.947163, 0.93301
0.506792, 34.3851, 0.779334, 0.4, -0.000304937, -0.0328001, 0.951305, 0.920284, 0.947153, 0.932998
0.506842, 34.3848, 0.779226, 0.4, -0.000307152, -0.0330177, 0.951286, 0.920271, 0.947143, 0.932987
0.506892, 34.3845, 0.779118, 0.4, -0.000309366, -0.0332349, 0.951267, 0.920259, 0.947133, 0.932975
0.506942, 34.3842, 0.77901, 0.4, -0.000311579, -0.0334518, 0.951249, 0.920246, 0.947123, 0.932964
0.506992, 34.3839, 0.778903, 0.4, -0.000313792, -0.0336683, 0.95123, 0.920234, 0.947113, 0.932952
0.507042, 34.3837, 0.778795, 0.4, -0.000316004, -0.0338844, 0.951212, 0.920222, 0.947103, 0.932941
0.507092, 34.3834, 0.778688, 0.4, -0.000318216, -0.0341003, 0.951193, 0.920209, 0.947093, 0.93293
0.507142, 34.3831, 0.77858, 0.4, -0.000320426, -0.0343157, 0.951175, 0.920197, 0.947084, 0.932918
0.507192, 34.3828, 0.778473, 0.4, -0.000322637, -0.0345309, 0.951156, 0.920184, 0.947074, 0.932907
0.507242, 34.3825, 0.778365, 0.4, -0.000324846, -0.0347456, 0.951138, 0.920172, 0.947064, 0.932895
0.507292, 34.3822, 0.778258, 0.4, -0.000327055, -0.03496, 0.951119, 0.92016, 0.947054, 0.932884
0.507342, 34.3819, 0.77815, 0.4, -0.000329264, -0.0351741, 0.951101, 0.920147, 0.947044, 0.932873
0.507392, 34.3816, 0.778043, 0.4, -0.000331471, -0.0353878, 0.951082, 0.920135, 0.947034, 0.932861
0.507442, 34.3813, 0.777936, 0.4, -0.000333679, -0.0356012, 0.951064, 0.920123, 0.947024, 0.93285
0.507492, 34.381, 0.777828, 0.4, -0.000335885, -0.0358142, 0.951046, 0.92011, 0.947014, 0.932838
0.507542, 34.3807, 0.777721, 0.4, -0.000338091, -0.0360269, 0.951027, 0.920098, 0.947004, 0.932827
0.507592, 34.3804, 0.777614, 0.4, -0.000340296, -0.0362392, 0.951009, 0.920086, 0.946994, 0.932816
0.507642, 34.3801, 0.777507, 0.4, -0.000342501, -0.0364512, 0.950991, 0.920073, 0.946984, 0.932804
0.507692, 34.3798, 0.7774, 0.4, -0.000344705, -0.0366628, 0.950972, 0.920061, 0.946974, 0.932793
0.507742, 34.3795, 0.777293, 0.4, -0.000346908, -0.0368741, 0.950954, 0.920049, 0.946965, 0.932782
0.507792, 34.3792, 0.777186, 0.4, -0.000349111, -0.037085, 0.950936, 0.920036, 0.946955, 0.932771
0.507842, 34.3789, 0.777079, 0.4, -0.000351313, -0.0372956, 0.950918, 0.920024, 0.946945, 0.932759
0.507892, 34.3785, 0.776972, 0.4, -0.000353514, -0.0375058, 0.950899, 0.920012, 0.946935, 0.932748
0.507942, 34.3782, 0.776865, 0.4, -0.000355715, -0.0377157, 0.950881, 0.92, 0.946925, 0.932737
0.507992, 34.3779, 0.776759, 0.4, -0.000357915, -0.0379253, 0.950863, 0.919988, 0.946915, 0.932725
0.508042, 34.3776, 0.776652, 0.4, -0.000360115, -0.0381345, 0.950845, 0.919975, 0.946906, 0.932714
0.508092, 34.3772, 0.776545, 0.4, -0.000362314, -0.0383434, 0.950827, 0.919963, 0.946896, 0.932703
0.508142, 34.3769, 0.776439, 0.4, -0.000364512, -0.0385519, 0.950809, 0.919951, 0.946886, 0.932692
0.508192, 34.3766, 0.776332, 0.4, -0.00036671, -0.0387601, 0.950791, 0.919939, 0.946876, 0.932681
0.508242, 34.3763, 0.776226, 0.4, -0.000368907, -0.0389679, 0.950772, 0.919927, 0.946867, 0.932669
0.508292, 34.3759, 0.776119, 0.4, -0.000371103, -0.0391754, 0.950754, 0.919915, 0.946857, 0.932658
0.508342, 34.3756, 0.776013, 0.4, -0.000373299, -0.0393826, 0.950736, 0.919902, 0.946847, 0.932647
0.508392, 34.3753, 0.775906, 0.4, -0.000375494, -0.0395894, 0.950718, 0.91989, 0.946837, 0.932636
0.508442, 34.3749, 0.7758, 0.4, -0.000377688, -0.0397959, 0.9507, 0.919878, 0.946827, 0.932625
0.508492, 34.3746, 0.775694, 0.4, -0.000379882, -0.040002, 0.950682, 0.919866, 0.946818, 0.932613
0.508542, 34.3742, 0.775587, 0.4, -0.000382076, -0.0402078, 0.950664, 0.919854, 0.946808, 0.932602
0.508592, 34.3739, 0.775481, 0.4, -0.000384268, -0.0404132, 0.950646, 0.919842, 0.946798, 0.932591
0.508642, 34.3735, 0.775375, 0.4, -0.00038646, -0.0406183, 0.950628, 0.91983, 0.946788, 0.93258
0.508692, 34.3732, 0.775269, 0.4, -0.000388652, -0.0408231, 0.95061, 0.919818, 0.946779, 0.932569
0.508742, 34.3728, 0.775163, 0.4, -0.000390842, -0.0410275, 0.950593, 0.919806, 0.946769, 0.932558
0.508792, 34.3725, 0.775057, 0.4, -0.000393033, -0.0412317, 0.950575, 0.919794, 0.946759, 0.932547
0.508842, 34.3721, 0.774951, 0.4, -0.000395222, -0.0414354, 0.950557, 0.919782, 0.94675, 0.932536
0.508892, 34.3718, 0.774845, 0.4, -0.000397411, -0.0416388, 0.950539, 0.91977, 0.94674, 0.932525
0.508942, 34.3714, 0.774739, 0.4, -0.000399599, -0.0418419, 0.950521, 0.919758, 0.94673, 0.932513
0.508992, 34.3711, 0.774633, 0.4, -0.000401787, -0.0420447, 0.950503, 0.919746, 0.946721, 0.932503
0.509042, 34.3707, 0.774527, 0.4, -0.000403974, -0.0422471, 0.950486, 0.919734, 0.946711, 0.932491
0.509092, 34.3703, 0.774421, 0.4, -0.00040616, -0.0424492, 0.950468, 0.919722, 0.946701, 0.93248
0.509142, 34.37, 0.774316, 0.4, -0.000408346, -0.0426509, 0.95045, 0.91971, 0.946692, 0.932469
0.509192, 34.3696, 0.77421, 0.4, -0.000410531, -0.0428523, 0.950432, 0.919698, 0.946682, 0.932458
0.509242, 34.3692, 0.774104, 0.4, -0.000412716, -0.0430534, 0.950415, 0.919686, 0.946673, 0.932447
0.509292, 34.3689, 0.773999, 0.4, -0.0004149, -0.0432541, 0.950397, 0.919674, 0.946663, 0.932436
0.509342, 34.3685, 0.773893, 0.4, -0.000417083, -0.0434545, 0.950379, 0.919662, 0.946653, 0.932425
0.509392, 34.3681, 0.773788, 0.4, -0.000419266, -0.0436546, 0.950361, 0.91965, 0.946644, 0.932414
0.509442, 34.3677, 0.773682, 0.4, -0.000421448, -0.0438543, 0.950344, 0.919638, 0.946634, 0.932403
0.509492, 34.3673, 0.773577, 0.4, -0.000423629, -0.0440537, 0.950326, 0.919627, 0.946625, 0.932392
0.509542, 34.367, 0.773472, 0.4, -0.00042581, -0.0442528, 0.950309, 0.919615, 0.946615, 0.932381
0.509592, 34.3666, 0.773366, 0.4, -0.00042799, -0.0444515, 0.950291, 0.919603, 0.946605, 0.93237
0.509642, 34.3662, 0.773261, 0.4, -0.00043017, -0.04465, 0.950274, 0.919591, 0.946596, 0.93236
0.509692, 34.3658, 0.773156, 0.4, -0.000432349, -0.044848, 0.950256, 0.919579, 0.946586, 0.932349
0.509742, 34.3654, 0.773051, 0.4, -0.000434527, -0.0450458, 0.950239, 0.919567, 0.946577, 0.932338
0.509792, 34.365, 0.772945, 0.4, -0.000436705, -0.0452432, 0.950221, 0.919555, 0.946567, 0.932327
0.509842, 34.3646, 0.77284, 0.4, -0.000438882, -0.0454403, 0.950204, 0.919544, 0.946558, 0.932316
0.509892, 34.3642, 0.772735, 0.4, -0.000441058, -0.045637, 0.950186, 0.919532, 0.946548, 0.932305
0.509942, 34.3638, 0.77263, 0.4, -0.000443234, -0.0458335, 0.950169, 0.91952, 0.946539, 0.932294
0.509992, 34.3634, 0.772525, 0.4, -0.000445409, -0.0460296, 0.950151, 0.919508, 0.946529, 0.932283
0.510042, 34.363, 0.77242, 0.4, -0.000447584, -0.0462254, 0.950134, 0.919497, 0.94652, 0.932272
0.510092, 34.3626, 0.772315, 0.4, -0.000449758, -0.0464208, 0.950116, 0.919485, 0.94651, 0.932262
0.510142, 34.3622, 0.77221, 0.4, -0.000451931, -0.0466159, 0.950099, 0.919473, 0.946501, 0.932251
0.510192, 34.3618, 0.772106, 0.4, -0.000454104, -0.0468107, 0.950082, 0.919461, 0.946491, 0.93224
0.510242, 34.3614, 0.772001, 0.4, -0.000456276, -0.0470052, 0.950064, 0.91945, 0.946482, 0.932229
0.510292, 34.361, 0.771896, 0.4, -0.000458448, -0.0471993, 0.950047, 0.919438, 0.946472, 0.932218
0.510342, 34.3606, 0.771792, 0.4, -0.000460619, -0.0473931, 0.950029, 0.919426, 0.946463, 0.932207
0.510392, 34.3602, 0.771687, 0.4, -0.000462789, -0.0475866, 0.950012, 0.919415, 0.946453, 0.932197
0.510442, 34.3597, 0.771582, 0.4, -0.000464959, -0.0477797, 0.949995, 0.919403, 0.946444, 0.932186
0.510493, 34.3593, 0.771478, 0.4, -0.000467128, -0.0479726, 0.949978, 0.919391, 0.946435, 0.932175
0.510543, 34.3589, 0.771373, 0.4, -0.000469296, -0.0481651, 0.94996, 0.91938, 0.946425, 0.932164
0.510593, 34.3585, 0.771269, 0.4, -0.000471464, -0.0483573, 0.949943, 0.919368, 0.946416, 0.932154
0.510643, 34.3581, 0.771164, 0.4, -0.000473631, -0.0485491, 0.949926, 0.919357, 0.946406, 0.932143
0.510693, 34.3576, 0.77106, 0.4, -0.000475798, -0.0487407, 0.949909, 0.919345, 0.946397, 0.932132
0.510743, 34.3572, 0.770956, 0.4, -0.000477964, -0.0489319, 0.949892, 0.919333, 0.946387, 0.932121
0.510793, 34.3568, 0.770851, 0.4, -0.000480129, -0.0491228, 0.949874, 0.919322, 0.946378, 0.932111
0.510843, 34.3563, 0.770747, 0.4, -0.000482294, -0.0493134, 0.949857, 0.91931, 0.946369, 0.9321
0.510893, 34.3559, 0.770643, 0.4, -0.000484458, -0.0495036, 0.94984, 0.919299, 0.946359, 0.932089
0.510943, 34.3555, 0.770539, 0.4, -0.000486622, -0.0496935, 0.949823, 0.919287, 0.94635, 0.932079
0.510993, 34.355, 0.770435, 0.4, -0.000488785, -0.0498831, 0.949806, 0.919276, 0.946341, 0.932068
0.511043, 34.3546, 0.770331, 0.4, -0.000490947, -0.0500724, 0.949789, 0.919264, 0.946331, 0.932057
0.511093, 34.3541, 0.770226, 0.4, -0.000493108, -0.0502614, 0.949772, 0.919252, 0.946322, 0.932046
0.511143, 34.3537, 0.770123, 0.4, -0.00049527, -0.05045, 0.949755, 0.919241, 0.946313, 0.932036
0.511193, 34.3532, 0.770019, 0.4, -0.00049743, -0.0506384, 0.949738, 0.91923, 0.946303, 0.932025
0.511243, 34.3528, 0.769915, 0.4, -0.00049959, -0.0508264, 0.949721, 0.919218, 0.946294, 0.932015
0.511293, 34.3523, 0.769811, 0.4, -0.000501749, -0.0510141, 0.949704, 0.919207, 0.946285, 0.932004
0.511343, 34.3519, 0.769707, 0.4, -0.000503908, -0.0512014, 0.949687, 0.919195, 0.946275, 0.931993
0.511393, 34.3514, 0.769603, 0.4, -0.000506066, -0.0513885, 0.94967, 0.919184, 0.946266, 0.931983
0.511443, 34.351, 0.769499, 0.4, -0.000508223, -0.0515752, 0.949653, 0.919172, 0.946257, 0.931972
0.511493, 34.3505, 0.769396, 0.4, -0.00051038, -0.0517616, 0.949636, 0.919161, 0.946248, 0.931962
0.511543, 34.3501, 0.769292, 0.4, -0.000512536, -0.0519477, 0.949619, 0.919149, 0.946238, 0.931951
0.511593, 34.3496, 0.769188, 0.4, -0.000514692, -0.0521335, 0.949603, 0.919138, 0.946229, 0.93194
0.511643, 34.3491, 0.769085, 0.4, -0.000516847, -0.052319, 0.949586, 0.919126, 0.94622, 0.93193
0.511693, 34.3487, 0.768981, 0.4, -0.000519001, -0.0525042, 0.949569, 0.919115, 0.946211, 0.931919
0.511743, 34.3482, 0.768878, 0.4, -0.000521155, -0.052689, 0.949552, 0.919104, 0.946201, 0.931909
0.511793, 34.3477, 0.768774, 0.4, -0.000523308, -0.0528735, 0.949535, 0.919092, 0.946192, 0.931898
0.511843, 34.3473, 0.768671, 0.4, -0.00052546, -0.0530577, 0.949518, 0.919081, 0.946183, 0.931888
0.511893, 34.3468, 0.768568, 0.4, -0.000527612, -0.0532416, 0.949502, 0.91907, 0.946174, 0.931877
0.511943, 34.3463, 0.768464, 0.4, -0.000529764, -0.0534252, 0.949485, 0.919058, 0.946164, 0.931867
0.511993, 34.3458, 0.768361, 0.4, -0.000531914, -0.0536085, 0.949468, 0.919047, 0.946155, 0.931856
0.512043, 34.3454, 0.768258, 0.4, -0.000534064, -0.0537914, 0.949451, 0.919036, 0.946146, 0.931846
0.512093, 34.3449, 0.768155, 0.4, -0.000536214, -0.053974, 0.949435, 0.919024, 0.946137, 0.931835
0.512143, 34.3444, 0.768051, 0.4, -0.000538363, -0.0541564, 0.949418, 0.919013, 0.946128, 0.931825
0.512193, 34.3439, 0.767948, 0.4, -0.000540511, -0.0543384, 0.949401, 0.919002, 0.946118, 0.931814
0.512243, 34.3434, 0.767845, 0.4, -0.000542659, -0.0545201, 0.949385, 0.91899, 0.946109, 0.931804
0.512293, 34.3429, 0.767742, 0.4, -0.000544806, -0.0547015, 0.949368, 0.918979, 0.9461, 0.931793
0.512343, 34.3424, 0.767639, 0.4, -0.000546952, -0.0548826, 0.949352, 0.918968, 0.946091, 0.931783
0.512393, 34.3419, 0.767536, 0.4, -0.000549098, -0.0550633, 0.949335, 0.918957, 0.946082, 0.931772
0.512443, 34.3414, 0.767433, 0.4, -0.000551243, -0.0552438, 0.949318, 0.918945, 0.946073, 0.931762
0.512493, 34.341, 0.76733, 0.4, -0.000553388, -0.0554239, 0.949302, 0.918934, 0.946064, 0.931752
0.512543, 34.3405, 0.767228, 0.4, -0.000555532, -0.0556038, 0.949285, 0.918923, 0.946054, 0.931741
0.512593, 34.34, 0.767125, 0.4, -0.000557675, -0.0557833, 0.949269, 0.918912, 0.946045, 0.931731
0.512643, 34.3395, 0.767022, 0.4, -0.000559818, -0.0559625, 0.949252, 0.918901, 0.946036, 0.93172
0.512693, 34.3389, 0.766919, 0.4, -0.00056196, -0.0561415, 0.949236, 0.918889, 0.946027, 0.93171
0.512743, 34.3384, 0.766817, 0.4, -0.000564102, -0.0563201, 0.949219, 0.918878, 0.946018, 0.9317
0.512793, 34.3379, 0.766714, 0.4, -0.000566243, -0.0564984, 0.949203, 0.918867, 0.946009, 0.931689
0.512843, 34.3374, 0.766611, 0.4, -0.000568383, -0.0566764, 0.949186, 0.918856, 0.946, 0.931679
0.512893, 34.3369, 0.766509, 0.4, -0.000570523, -0.056854, 0.94917, 0.918845, 0.945991, 0.931669
0.512943, 34.3364, 0.766406, 0.4, -0.000572662, -0.0570314, 0.949153, 0.918834, 0.945982, 0.931658
0.512993, 34.3359, 0.766304, 0.4, -0.000574801, -0.0572085, 0.949137, 0.918823, 0.945973, 0.931648
0.513043, 34.3354, 0.766202, 0.4, -0.000576939, -0.0573853, 0.949121, 0.918812, 0.945964, 0.931638
0.513093, 34.3348, 0.766099, 0.4, -0.000579076, -0.0575617, 0.949104, 0.9188, 0.945955, 0.931627
0.513143, 34.3343, 0.765997, 0.4, -0.000581213, -0.0577379, 0.949088, 0.918789, 0.945946, 0.931617
0.513193, 34.3338, 0.765895, 0.4, -0.000583349, -0.0579137, 0.949072, 0.918778, 0.945937, 0.931607
0.513243, 34.3333, 0.765792, 0.4, -0.000585485, -0.0580893, 0.949056, 0.918767, 0.945928, 0.931597
0.513293, 34.3327, 0.76569, 0.4, -0.00058762, -0.0582645, 0.949039, 0.918756, 0.945919, 0.931586
0.513343, 34.3322, 0.765588, 0.4, -0.000589754, -0.0584395, 0.949023, 0.918745, 0.94591, 0.931576
0.513393, 34.3317, 0.765486, 0.4, -0.000591888, -0.0586141, 0.949007, 0.918734, 0.945901, 0.931566
0.513443, 34.3311, 0.765384, 0.4, -0.000594021, -0.0587884, 0.948991, 0.918723, 0.945892, 0.931556
0.513493, 34.3306, 0.765281, 0.4, -0.000596154, -0.0589624, 0.948974, 0.918712, 0.945882, 0.931545
0.513543, 34.3301, 0.765179, 0.4, -0.000598286, -0.0591362, 0.948958, 0.918701, 0.945874, 0.931535
0.513593, 34.3295, 0.765077, 0.4, -0.000600417, -0.0593096, 0.948942, 0.91869, 0.945865, 0.931525
0.513643, 34.329, 0.764975, 0.4, -0.000602548, -0.0594827, 0.948926, 0.918679, 0.945856, 0.931515
0.513693, 34.3284, 0.764874, 0.4, -0.000604678, -0.0596556, 0.94891, 0.918668, 0.945847, 0.931504
0.513743, 34.3279, 0.764772, 0.4, -0.000606808, -0.0598281, 0.948893, 0.918657, 0.945838, 0.931494
0.513793, 34.3274, 0.76467, 0.4, -0.000608936, -0.0600003, 0.948877, 0.918646, 0.945829, 0.931484
0.513843, 34.3268, 0.764568, 0.4, -0.000611065, -0.0601722, 0.948861, 0.918635, 0.94582, 0.931474
0.513893, 34.3263, 0.764466, 0.4, -0.000613193, -0.0603438, 0.948845, 0.918624, 0.945811, 0.931464
0.513943, 34.3257, 0.764365, 0.4, -0.00061532, -0.0605152, 0.948829, 0.918613, 0.945802, 0.931454
0.513993, 34.3251, 0.764263, 0.4, -0.000617446, -0.0606862, 0.948813, 0.918602, 0.945793, 0.931444
0.514043, 34.3246, 0.764161, 0.4, -0.000619572, -0.0608569, 0.948797, 0.918591, 0.945784, 0.931433
0.514093, 34.324, 0.76406, 0.4, -0.000621698, -0.0610273, 0.948781, 0.918581, 0.945775, 0.931423
0.514143, 34.3235, 0.763958, 0.4, -0.000623822, -0.0611975, 0.948765, 0.91857, 0.945766, 0.931413
0.514193, 34.3229, 0.763857, 0.4, -0.000625947, -0.0613673, 0.948749, 0.918559, 0.945758, 0.931403
0.514243, 34.3223, 0.763755, 0.4, -0.00062807, -0.0615368, 0.948733, 0.918548, 0.945749, 0.931393
0.514293, 34.3218, 0.763654, 0.4, -0.000630193, -0.0617061, 0.948717, 0.918537, 0.94574, 0.931383
0.514343, 34.3212, 0.763552, 0.4, -0.000632315, -0.061875, 0.948701, 0.918526, 0.945731, 0.931373
0.514393, 34.3206, 0.763451, 0.4, -0.000634437, -0.0620437, 0.948685, 0.918515, 0.945722, 0.931363
0.514443, 34.3201, 0.763349, 0.4, -0.000636558, -0.062212, 0.948669, 0.918505, 0.945713, 0.931353
0.514493, 34.3195, 0.763248, 0.4, -0.000638679, -0.0623801, 0.948653, 0.918494, 0.945704, 0.931342
0.514543, 34.3189, 0.763147, 0.4, -0.000640799, -0.0625478, 0.948637, 0.918483, 0.945696, 0.931332
0.514593, 34.3183, 0.763046, 0.4, -0.000642918, -0.0627153, 0.948622, 0.918472, 0.945687, 0.931322
0.514643, 34.3178, 0.762944, 0.4, -0.000645037, -0.0628825, 0.948606, 0.918461, 0.945678, 0.931312
0.514693, 34.3172, 0.762843, 0.4, -0.000647155, -0.0630493, 0.94859, 0.918451, 0.945669, 0.931302
0.514743, 34.3166, 0.762742, 0.4, -0.000649273, -0.0632159, 0.948574, 0.91844, 0.94566, 0.931292
0.514793, 34.316, 0.762641, 0.4, -0.00065139, -0.0633822, 0.948558, 0.918429, 0.945651, 0.931282
0.514843, 34.3154, 0.76254, 0.4, -0.000653506, -0.0635482, 0.948543, 0.918418, 0.945643, 0.931272
0.514893, 34.3148, 0.762439, 0.4, -0.000655622, -0.0637139, 0.948527, 0.918408, 0.945634, 0.931262
0.514943, 34.3142, 0.762338, 0.4, -0.000657737, -0.0638793, 0.948511, 0.918397, 0.945625, 0.931252
0.514993, 34.3136, 0.762237, 0.4, -0.000659852, -0.0640444, 0.948495, 0.918386, 0.945616, 0.931242
0.515043, 34.3131, 0.762136, 0.4, -0.000661966, -0.0642092, 0.94848, 0.918375, 0.945608, 0.931232
0.515093, 34.3125, 0.762036, 0.4, -0.00066408, -0.0643738, 0.948464, 0.918365, 0.945599, 0.931222
0.515143, 34.3119, 0.761935, 0.4, -0.000666192, -0.064538, 0.948448, 0.918354, 0.94559, 0.931212
0.515193, 34.3113, 0.761834, 0.4, -0.000668305, -0.064702, 0.948433, 0.918343, 0.945581, 0.931203
0.515243, 34.3107, 0.761733, 0.4, -0.000670416, -0.0648656, 0.948417, 0.918333, 0.945572, 0.931193
0.515293, 34.3101, 0.761632, 0.4, -0.000672527, -0.065029, 0.948401, 0.918322, 0.945564, 0.931183
0.515343, 34.3094, 0.761532, 0.4, -0.000674638, -0.0651921, 0.948386, 0.918311, 0.945555, 0.931173
0.515393, 34.3088, 0.761431, 0.4, -0.000676748, -0.0653549, 0.94837, 0.918301, 0.945546, 0.931163
0.515443, 34.3082, 0.761331, 0.4, -0.000678857, -0.0655174, 0.948355, 0.91829, 0.945538, 0.931153
0.515493, 34.3076, 0.76123, 0.4, -0.000680966, -0.0656796, 0.948339, 0.918279, 0.945529, 0.931143
0.515543, 34.307, 0.76113, 0.4, -0.000683074, -0.0658415, 0.948323, 0.918269, 0.94552, 0.931133
0.515593, 34.3064, 0.761029, 0.4, -0.000685181, -0.0660032, 0.948308, 0.918258, 0.945512, 0.931123
0.515643, 34.3058, 0.760929, 0.4, -0.000687288, -0.0661645, 0.948292, 0.918248, 0.945503, 0.931113
0.515693, 34.3051, 0.760828, 0.4, -0.000689394, -0.0663256, 0.948277, 0.918237, 0.945494, 0.931104
0.515743, 34.3045, 0.760728, 0.4, -0.0006915, -0.0664864, 0.948261, 0.918226, 0.945486, 0.931094
0.515793, 34.3039, 0.760628, 0.4, -0.000693605, -0.0666469, 0.948246, 0.918216, 0.945477, 0.931084
0.515843, 34.3033, 0.760527, 0.4, -0.00069571, -0.0668071, 0.948231, 0.918205, 0.945468, 0.931074
0.515893, 34.3027, 0.760427, 0.4, -0.000697814, -0.066967, 0.948215, 0.918195, 0.94546, 0.931064
0.515943, 34.302, 0.760327, 0.4, -0.000699917, -0.0671266, 0.9482, 0.918184, 0.945451, 0.931054
0.515993, 34.3014, 0.760227, 0.4, -0.00070202, -0.067286, 0.948184, 0.918174, 0.945442, 0.931045
0.516043, 34.3008, 0.760127, 0.4, -0.000704122, -0.067445, 0.948169, 0.918163, 0.945434, 0.931035
0.516093, 34.3001, 0.760027, 0.4, -0.000706224, -0.0676038, 0.948153, 0.918153, 0.945425, 0.931025
0.516143, 34.2995, 0.759927, 0.4, -0.000708325, -0.0677623, 0.948138, 0.918142, 0.945416, 0.931015
0.516193, 34.2988, 0.759827, 0.4, -0.000710425, -0.0679205, 0.948123, 0.918132, 0.945408, 0.931005
0.516243, 34.2982, 0.759727, 0.4, -0.000712525, -0.0680785, 0.948108, 0.918121, 0.945399, 0.930996
0.516293, 34.2976, 0.759627, 0.4, -0.000714624, -0.0682361, 0.948092, 0.918111, 0.945391, 0.930986
0.516343, 34.2969, 0.759527, 0.4, -0.000716723, -0.0683935, 0.948077, 0.9181, 0.945382, 0.930976
0.516393, 34.2963, 0.759427, 0.4, -0.000718821, -0.0685505, 0.948062, 0.91809, 0.945373, 0.930966
0.516443, 34.2956, 0.759327, 0.4, -0.000720919, -0.0687073, 0.948046, 0.91808, 0.945365, 0.930957
0.516493, 34.295, 0.759227, 0.4, -0.000723015, -0.0688639, 0.948031, 0.918069, 0.945356, 0.930947
0.516544, 34.2943, 0.759127, 0.4, -0.000725112, -0.0690201, 0.948016, 0.918059, 0.945348, 0.930937
0.516594, 34.2937, 0.759028, 0.4, -0.000727207, -0.0691761, 0.948001, 0.918048, 0.945339, 0.930928
0.516644, 34.293, 0.758928, 0.4, -0.000729303, -0.0693317, 0.947986, 0.918038, 0.945331, 0.930918
0.516694, 34.2924, 0.758828, 0.4, -0.000731397, -0.0694871, 0.94797, 0.918028, 0.945322, 0.930908
0.516744, 34.2917, 0.758729, 0.4, -0.000733491, -0.0696422, 0.947955, 0.918017, 0.945314, 0.930898
0.516794, 34.291, 0.758629, 0.4, -0.000735584, -0.0697971, 0.94794, 0.918007, 0.945305, 0.930889
0.516844, 34.2904, 0.75853, 0.4, -0.000737677, -0.0699516, 0.947925, 0.917997, 0.945297, 0.930879
0.516894, 34.2897, 0.75843, 0.4, -0.000739769, -0.0701059, 0.94791, 0.917986, 0.945288, 0.93087
0.516944, 34.289, 0.758331, 0.4, -0.000741861, -0.0702599, 0.947895, 0.917976, 0.94528, 0.93086
0.516994, 34.2884, 0.758231, 0.4, -0.000743952, -0.0704136, 0.94788, 0.917966, 0.945271, 0.93085
0.517044, 34.2877, 0.758132, 0.4, -0.000746043, -0.0705671, 0.947865, 0.917955, 0.945263, 0.930841
0.517094, 34.287, 0.758033, 0.4, -0.000748132, -0.0707202, 0.94785, 0.917945, 0.945254, 0.930831
0.517144, 34.2864, 0.757933, 0.4, -0.000750222, -0.0708731, 0.947835, 0.917935, 0.945246, 0.930821
0.517194, 34.2857, 0.757834, 0.4, -0.00075231, -0.0710257, 0.94782, 0.917924, 0.945237, 0.930812
0.517244, 34.285, 0.757735, 0.4, -0.000754398, -0.071178, 0.947805, 0.917914, 0.945229, 0.930802
0.517294, 34.2843, 0.757636, 0.4, -0.000756486, -0.0713301, 0.94779, 0.917904, 0.94522, 0.930793
0.517344, 34.2836, 0.757536, 0.4, -0.000758573, -0.0714819, 0.947775, 0.917893, 0.945212, 0.930783
0.517394, 34.283, 0.757437, 0.4, -0.000760659, -0.0716334, 0.94776, 0.917883, 0.945203, 0.930773
0.517444, 34.2823, 0.757338, 0.4, -0.000762745, -0.0717846, 0.947745, 0.917873, 0.945195, 0.930764
0.517494, 34.2816, 0.757239, 0.4, -0.00076483, -0.0719356, 0.94773, 0.917863, 0.945186, 0.930754
0.517544, 34.2809, 0.75714, 0.4, -0.000766915, -0.0720862, 0.947715, 0.917853, 0.945178, 0.930745
0.517594, 34.2802, 0.757041, 0.4, -0.000768999, -0.0722366, 0.9477, 0.917842, 0.94517, 0.930735
0.517644, 34.2795, 0.756942, 0.4, -0.000771082, -0.0723868, 0.947685, 0.917832, 0.945161, 0.930726
0.517694, 34.2788, 0.756843, 0.4, -0.000773165, -0.0725366, 0.94767, 0.917822, 0.945153, 0.930716
0.517744, 34.2781, 0.756744, 0.4, -0.000775247, -0.0726862, 0.947655, 0.917812, 0.945144, 0.930707
0.517794, 34.2774, 0.756645, 0.4, -0.000777329, -0.0728355, 0.947641, 0.917802, 0.945136, 0.930697
0.517844, 34.2767, 0.756546, 0.4, -0.00077941, -0.0729845, 0.947626, 0.917791, 0.945127, 0.930688
0.517894, 34.276, 0.756448, 0.4, -0.000781491, -0.0731333, 0.947611, 0.917781, 0.945119, 0.930678
0.517944, 34.2753, 0.756349, 0.4, -0.00078357, -0.0732818, 0.947596, 0.917771, 0.945111, 0.930669
0.517994, 34.2746, 0.75625, 0.4, -0.00078565, -0.07343, 0.947581, 0.917761, 0.945102, 0.930659
0.518044, 34.2739, 0.756151, 0.4, -0.000787729, -0.073578, 0.947567, 0.917751, 0.945094, 0.93065
0.518094, 34.2732, 0.756053, 0.4, -0.000789807, -0.0737256, 0.947552, 0.917741, 0.945086, 0.93064
0.518144, 34.2725, 0.755954, 0.4, -0.000791884, -0.0738731, 0.947537, 0.917731, 0.945077, 0.930631
0.518194, 34.2718, 0.755856, 0.4, -0.000793961, -0.0740202, 0.947523, 0.917721, 0.945069, 0.930621
0.518244, 34.271, 0.755757, 0.4, -0.000796038, -0.074167, 0.947508, 0.91771, 0.945061, 0.930612
0.518294, 34.2703, 0.755659, 0.4, -0.000798114, -0.0743137, 0.947493, 0.9177, 0.945052, 0.930602
0.518344, 34.2696, 0.75556, 0.4, -0.000800189, -0.07446, 0.947478, 0.91769, 0.945044, 0.930593
0.518394, 34.2689, 0.755462, 0.4, -0.000802264, -0.074606, 0.947464, 0.91768, 0.945036, 0.930584
0.518444, 34.2682, 0.755363, 0.4, -0.000804338, -0.0747518, 0.947449, 0.91767, 0.945027, 0.930574
0.518494, 34.2674, 0.755265, 0.4, -0.000806411, -0.0748973, 0.947434, 0.91766, 0.945019, 0.930565
0.518544, 34.2667, 0.755166, 0.4, -0.000808484, -0.0750426, 0.94742, 0.91765, 0.945011, 0.930555
0.518594, 34.266, 0.755068, 0.4, -0.000810557, -0.0751876, 0.947405, 0.91764, 0.945002, 0.930546
0.518644, 34.2653, 0.75497, 0.4, -0.000812628, -0.0753323, 0.947391, 0.91763, 0.944994, 0.930537
0.518694, 34.2645, 0.754872, 0.4, -0.0008147, -0.0754767, 0.947376, 0.91762, 0.944986, 0.930527
0.518744, 34.2638, 0.754773, 0.4, -0.00081677, -0.0756209, 0.947362, 0.91761, 0.944978, 0.930518
0.518794, 34.2631, 0.754675, 0.4, -0.00081884, -0.0757648, 0.947347, 0.9176, 0.944969, 0.930508
0.518844, 34.2623, 0.754577, 0.4, -0.00082091, -0.0759085, 0.947333, 0.91759, 0.944961, 0.930499
0.518894, 34.2616, 0.754479, 0.4, -0.000822979, -0.0760518, 0.947318, 0.91758, 0.944953, 0.93049
0.518944, 34.2608, 0.754381, 0.4, -0.000825047, -0.076195, 0.947304, 0.91757, 0.944945, 0.93048
0.518994, 34.2601, 0.754283, 0.4, -0.000827115, -0.0763378, 0.947289, 0.91756, 0.944936, 0.930471
0.519044, 34.2593, 0.754185, 0.4, -0.000829182, -0.0764804, 0.947275, 0.91755, 0.944928, 0.930462
0.519094, 34.2586, 0.754087, 0.4, -0.000831249, -0.0766227, 0.94726, 0.91754, 0.94492, 0.930453
0.519144, 34.2579, 0.753989, 0.4, -0.000833315, -0.0767648, 0.947246, 0.91753, 0.944912, 0.930443
0.519194, 34.2571, 0.753891, 0.4, -0.00083538, -0.0769066, 0.947231, 0.91752, 0.944903, 0.930434
0.519244, 34.2563, 0.753793, 0.4, -0.000837445, -0.0770481, 0.947217, 0.917511, 0.944895, 0.930425
0.519294, 34.2556, 0.753695, 0.4, -0.000839509, -0.0771894, 0.947203, 0.917501, 0.944887, 0.930415
0.519344, 34.2548, 0.753597, 0.4, -0.000841573, -0.0773304, 0.947188, 0.917491, 0.944879, 0.930406
0.519394, 34.2541, 0.7535, 0.4, -0.000843636, -0.0774711, 0.947174, 0.917481, 0.944871, 0.930397
0.519444, 34.2533, 0.753402, 0.4, -0.000845699, -0.0776116, 0.94716, 0.917471, 0.944863, 0.930388
0.519494, 34.2526, 0.753304, 0.4, -0.000847761, -0.0777518, 0.947145, 0.917461, 0.944854, 0.930378
0.519544, 34.2518, 0.753207, 0.4, -0.000849822, -0.0778918, 0.947131, 0.917451, 0.944846, 0.930369
0.519594, 34.251, 0.753109, 0.4, -0.000851883, -0.0780315, 0.947117, 0.917441, 0.944838, 0.93036
0.519644, 34.2503, 0.753011, 0.4, -0.000853943, -0.0781709, 0.947102, 0.917432, 0.94483, 0.930351
0.519694, 34.2495, 0.752914, 0.4, -0.000856003, -0.07831, 0.947088, 0.917422, 0.944822, 0.930341
0.519744, 34.2487, 0.752816, 0.4, -0.000858062, -0.0784489, 0.947074, 0.917412, 0.944814, 0.930332
0.519794, 34.2479, 0.752719, 0.4, -0.000860121, -0.0785876, 0.94706, 0.917402, 0.944805, 0.930323
0.519844, 34.2472, 0.752621, 0.4, -0.000862179, -0.078726, 0.947046, 0.917392, 0.944797, 0.930314
0.519894, 34.2464, 0.752524, 0.4, -0.000864236, -0.0788641, 0.947031, 0.917383, 0.944789, 0.930305
0.519944, 34.2456, 0.752426, 0.4, -0.000866293, -0.079002, 0.947017, 0.917373, 0.944781, 0.930295
0.519994, 34.2448, 0.752329, 0.4, -0.000868349, -0.0791396, 0.947003, 0.917363, 0.944773, 0.930286
0.520044, 34.244, 0.752232, 0.4, -0.000870405, -0.0792769, 0.946989, 0.917353, 0.944765, 0.930277
0.520094, 34.2433, 0.752135, 0.4, -0.00087246, -0.079414, 0.946975, 0.917344, 0.944757, 0.930268
0.520144, 34.2425, 0.752037, 0.4, -0.000874515, -0.0795509, 0.946961, 0.917334, 0.944749, 0.930259
0.520194, 34.2417, 0.75194, 0.4, -0.000876569, -0.0796874, 0.946947, 0.917324, 0.944741, 0.93025
0.520244, 34.2409, 0.751843, 0.4, -0.000878622, -0.0798238, 0.946932, 0.917314, 0.944733, 0.930241
0.520294, 34.2401, 0.751746, 0.4, -0.000880675, -0.0799598, 0.946918, 0.917305, 0.944724, 0.930231
0.520344, 34.2393, 0.751649, 0.4, -0.000882727, -0.0800956, 0.946904, 0.917295, 0.944716, 0.930222
0.520394, 34.2385, 0.751551, 0.4, -0.000884779, -0.0802312, 0.94689, 0.917285, 0.944708, 0.930213
0.520444, 34.2377, 0.751454, 0.4, -0.00088683, -0.0803665, 0.946876, 0.917276, 0.9447, 0.930204
0.520494, 34.2369, 0.751357, 0.4, -0.00088888, -0.0805015, 0.946862, 0.917266, 0.944692, 0.930195
0.520544, 34.2361, 0.75126, 0.4, -0.00089093, -0.0806363, 0.946848, 0.917256, 0.944684, 0.930186
0.520594, 34.2353, 0.751163, 0.4, -0.00089298, -0.0807708, 0.946834, 0.917247, 0.944676, 0.930177
0.520644, 34.2345, 0.751066, 0.4, -0.000895028, -0.0809051, 0.94682, 0.917237, 0.944668, 0.930168
0.520694, 34.2337, 0.750969, 0.4, -0.000897077, -0.0810391, 0.946806, 0.917227, 0.94466, 0.930159
0.520744, 34.2329, 0.750873, 0.4, -0.000899124, -0.0811728, 0.946792, 0.917218, 0.944652, 0.93015
0.520794, 34.2321, 0.750776, 0.4, -0.000901171, -0.0813063, 0.946778, 0.917208, 0.944644, 0.930141
0.520844, 34.2313, 0.750679, 0.4, -0.000903218, -0.0814396, 0.946764, 0.917198, 0.944636, 0.930132
0.520894, 34.2305, 0.750582, 0.4, -0.000905264, -0.0815726, 0.946751, 0.917189, 0.944628, 0.930123
0.520944, 34.2297, 0.750485, 0.4, -0.000907309, -0.0817053, 0.946737, 0.917179, 0.94462, 0.930114
0.520994, 34.2288, 0.750389, 0.4, -0.000909354, -0.0818378, 0.946723, 0.91717, 0.944612, 0.930105
0.521044, 34.228, 0.750292, 0.4, -0.000911398, -0.0819701, 0.946709, 0.91716, 0.944604, 0.930096
0.521094, 34.2272, 0.750195, 0.4, -0.000913442, -0.0821021, 0.946695, 0.91715, 0.944596, 0.930087
0.521144, 34.2264, 0.750099, 0.4, -0.000915485, -0.0822338, 0.946681, 0.917141, 0.944588, 0.930078
0.521194, 34.2255, 0.750002, 0.4, -0.000917528, -0.0823653, 0.946667, 0.917131, 0.94458, 0.930069
0.521244, 34.2247, 0.749906, 0.4, -0.00091957, -0.0824965, 0.946654, 0.917122, 0.944572, 0.93006
0.521294, 34.2239, 0.749809, 0.4, -0.000921611, -0.0826275, 0.94664, 0.917112, 0.944564, 0.930051
0.521344, 34.2231, 0.749713, 0.4, -0.000923652, -0.0827582, 0.946626, 0.917103, 0.944556, 0.930042
0.521394, 34.2222, 0.749616, 0.4, -0.000925692, -0.0828887, 0.946612, 0.917093, 0.944548, 0.930033
0.521444, 34.2214, 0.74952, 0.4, -0.000927732, -0.0830189, 0.946599, 0.917084, 0.94454, 0.930024
0.521494, 34.2206, 0.749423, 0.4, -0.000929771, -0.0831489, 0.946585, 0.917074, 0.944532, 0.930015
0.521544, 34.2197, 0.749327, 0.4, -0.00093181, -0.0832787, 0.946571, 0.917065, 0.944525, 0.930006
0.521594, 34.2189, 0.74923, 0.4, -0.000933848, -0.0834081, 0.946558, 0.917055, 0.944517, 0.929997
0.521644, 34.218, 0.749134, 0.4, -0.000935885, -0.0835374, 0.946544, 0.917046, 0.944509, 0.929988
0.521694, 34.2172, 0.749038, 0.4, -0.000937922, -0.0836663, 0.94653, 0.917036, 0.944501, 0.929979
0.521744, 34.2164, 0.748942, 0.4, -0.000939958, -0.0837951, 0.946516, 0.917027, 0.944493, 0.92997
0.521794, 34.2155, 0.748845, 0.4, -0.000941994, -0.0839236, 0.946503, 0.917017, 0.944485, 0.929961
0.521844, 34.2147, 0.748749, 0.4, -0.000944029, -0.0840518, 0.946489, 0.917008, 0.944477, 0.929952
0.521894, 34.2138, 0.748653, 0.4, -0.000946064, -0.0841798, 0.946476, 0.916998, 0.944469, 0.929944
0.521944, 34.213, 0.748557, 0.4, -0.000948098, -0.0843075, 0.946462, 0.916989, 0.944461, 0.929935
0.521994, 34.2121, 0.748461, 0.4, -0.000950131, -0.084435, 0.946448, 0.916979, 0.944454, 0.929926
0.522044, 34.2112, 0.748365, 0.4, -0.000952164, -0.0845623, 0.946435, 0.91697, 0.944446, 0.929917
0.522094, 34.2104, 0.748269, 0.4, -0.000954196, -0.0846893, 0.946421, 0.916961, 0.944438, 0.929908
0.522144, 34.2095, 0.748173, 0.4, -0.000956228, -0.084816, 0.946408, 0.916951, 0.94443, 0.929899
0.522194, 34.2087, 0.748077, 0.4, -0.000958259, -0.0849426, 0.946394, 0.916942, 0.944422, 0.92989
0.522244, 34.2078, 0.747981, 0.4, -0.00096029, -0.0850688, 0.946381, 0.916932, 0.944414, 0.929882
0.522294, 34.2069, 0.747885, 0.4, -0.00096232, -0.0851948, 0.946367, 0.916923, 0.944407, 0.929873
0.522344, 34.2061, 0.747789, 0.4, -0.00096435, -0.0853206, 0.946354, 0.916914, 0.944399, 0.929864
0.522394, 34.2052, 0.747693, 0.4, -0.000966379, -0.0854461, 0.94634, 0.916904, 0.944391, 0.929855
0.522444, 34.2043, 0.747598, 0.4, -0.000968407, -0.0855714, 0.946327, 0.916895, 0.944383, 0.929846
0.522494, 34.2035, 0.747502, 0.4, -0.000970435, -0.0856965, 0.946313, 0.916886, 0.944375, 0.929838
0.522545, 34.2026, 0.747406, 0.4, -0.000972462, -0.0858213, 0.9463, 0.916876, 0.944367, 0.929829
0.522595, 34.2017, 0.74731, 0.4, -0.000974489, -0.0859458, 0.946286, 0.916867, 0.94436, 0.92982
0.522645, 34.2008, 0.747214, 0.4, -0.000976515, -0.0860702, 0.946273, 0.916858, 0.944352, 0.929811
0.522695, 34.1999, 0.747119, 0.4, -0.00097854, -0.0861942, 0.94626, 0.916848, 0.944344, 0.929802
0.522745, 34.1991, 0.747023, 0.4, -0.000980565, -0.0863181, 0.946246, 0.916839, 0.944336, 0.929794
0.522795, 34.1982, 0.746928, 0.4, -0.00098259, -0.0864417, 0.946233, 0.91683, 0.944329, 0.929785
0.522845, 34.1973, 0.746832, 0.4, -0.000984614, -0.086565, 0.94622, 0.916821, 0.944321, 0.929776
0.522895, 34.1964, 0.746737, 0.4, -0.000986637, -0.0866881, 0.946206, 0.916811, 0.944313, 0.929767
0.522945, 34.1955, 0.746641, 0.4, -0.00098866, -0.086811, 0.946193, 0.916802, 0.944305, 0.929759
0.522995, 34.1946, 0.746546, 0.4, -0.000990682, -0.0869336, 0.94618, 0.916793, 0.944298, 0.92975
0.523045, 34.1937, 0.74645, 0.4, -0.000992703, -0.087056, 0.946166, 0.916784, 0.94429, 0.929741
0.523095, 34.1928, 0.746355, 0.4, -0.000994724, -0.0871781, 0.946153, 0.916774, 0.944282, 0.929733
0.523145, 34.1919, 0.746259, 0.4, -0.000996745, -0.0873, 0.94614, 0.916765, 0.944274, 0.929724
0.523195, 34.1911, 0.746164, 0.4, -0.000998765, -0.0874217, 0.946127, 0.916756, 0.944267, 0.929715
0.523245, 34.1901, 0.746069, 0.4, -0.00100078, -0.0875431, 0.946113, 0.916747, 0.944259, 0.929707
0.523295, 34.1892, 0.745973, 0.4, -0.0010028, -0.0876643, 0.9461, 0.916738, 0.944251, 0.929698
0.523345, 34.1883, 0.745878, 0.4, -0.00100482, -0.0877852, 0.946087, 0.916728, 0.944243, 0.929689
0.523395, 34.1874, 0.745783, 0.4, -0.00100684, -0.0879059, 0.946074, 0.916719, 0.944236, 0.92968
0.523445, 34.1865, 0.745688, 0.4, -0.00100886, -0.0880264, 0.94606, 0.91671, 0.944228, 0.929672
0.523495, 34.1856, 0.745593, 0.4, -0.00101087, -0.0881466, 0.946047, 0.916701, 0.94422, 0.929663
0.523545, 34.1847, 0.745497, 0.4, -0.00101289, -0.0882666, 0.946034, 0.916692, 0.944213, 0.929654
0.523595, 34.1838, 0.745402, 0.4, -0.0010149, -0.0883863, 0.946021, 0.916683, 0.944205, 0.929646
0.523645, 34.1829, 0.745307, 0.4, -0.00101692, -0.0885058, 0.946008, 0.916673, 0.944197, 0.929637
0.523695, 34.182, 0.745212, 0.4, -0.00101893, -0.0886251, 0.945995, 0.916664, 0.94419, 0.929629
0.523745, 34.1811, 0.745117, 0.4, -0.00102095, -0.0887442, 0.945982, 0.916655, 0.944182, 0.92962
0.523795, 34.1801, 0.745022, 0.4, -0.00102296, -0.088863, 0.945969, 0.916646, 0.944174, 0.929611
0.523845, 34.1792, 0.744927, 0.4, -0.00102497, -0.0889815, 0.945955, 0.916637, 0.944167, 0.929603
0.523895, 34.1783, 0.744832, 0.4, -0.00102699, -0.0890999, 0.945942, 0.916628, 0.944159, 0.929594
0.523945, 34.1774, 0.744737, 0.4, -0.001029, -0.089218, 0.945929, 0.916619, 0.944151, 0.929586
0.523995, 34.1764, 0.744642, 0.4, -0.00103101, -0.0893358, 0.945916, 0.91661, 0.944144, 0.929577
0.524045, 34.1755, 0.744548, 0.4, -0.00103302, -0.0894535, 0.945903, 0.916601, 0.944136, 0.929569
0.524095, 34.1746, 0.744453, 0.4, -0.00103503, -0.0895709, 0.94589, 0.916592, 0.944129, 0.92956
0.524145, 34.1736, 0.744358, 0.4, -0.00103704, -0.089688, 0.945877, 0.916582, 0.944121, 0.929551
0.524195, 34.1727, 0.744263, 0.4, -0.00103905, -0.0898049, 0.945864, 0.916573, 0.944113, 0.929543
0.524245, 34.1718, 0.744168, 0.4, -0.00104105, -0.0899216, 0.945851, 0.916564, 0.944106, 0.929534
0.524295, 34.1708, 0.744074, 0.4, -0.00104306, -0.0900381, 0.945839, 0.916555, 0.944098, 0.929526
0.524345, 34.1699, 0.743979, 0.4, -0.00104507, -0.0901543, 0.945826, 0.916546, 0.944091, 0.929517
0.524395, 34.169, 0.743884, 0.4, -0.00104708, -0.0902703, 0.945813, 0.916537, 0.944083, 0.929509
0.524445, 34.168, 0.74379, 0.4, -0.00104908, -0.0903861, 0.9458, 0.916528, 0.944075, 0.9295
0.524495, 34.1671, 0.743695, 0.4, -0.00105109, -0.0905016, 0.945787, 0.916519, 0.944068, 0.929492
0.524545, 34.1661, 0.743601, 0.4, -0.00105309, -0.0906169, 0.945774, 0.91651, 0.94406, 0.929483
0.524595, 34.1652, 0.743506, 0.4, -0.0010551, -0.090732, 0.945761, 0.916501, 0.944053, 0.929475
0.524645, 34.1642, 0.743412, 0.4, -0.0010571, -0.0908468, 0.945748, 0.916492, 0.944045, 0.929466
0.524695, 34.1633, 0.743317, 0.4, -0.0010591, -0.0909614, 0.945735, 0.916483, 0.944037, 0.929458
0.524745, 34.1623, 0.743223, 0.4, -0.0010611, -0.0910758, 0.945723, 0.916475, 0.94403, 0.929449
0.524795, 34.1614, 0.743128, 0.4, -0.00106311, -0.0911899, 0.94571, 0.916465, 0.944022, 0.929441
0.524845, 34.1604, 0.743034, 0.4, -0.00106511, -0.0913038, 0.945697, 0.916457, 0.944015, 0.929432
0.524895, 34.1594, 0.74294, 0.4, -0.00106711, -0.0914175, 0.945684, 0.916448, 0.944007, 0.929424
0.524945, 34.1585, 0.742845, 0.4, -0.00106911, -0.0915309, 0.945671, 0.916439, 0.944, 0.929415
0.524995, 34.1575, 0.742751, 0.4, -0.00107111, -0.0916442, 0.945659, 0.91643, 0.943992, 0.929407
0.525045, 34.1566, 0.742657, 0.4, -0.00107311, -0.0917572, 0.945646, 0.916421, 0.943985, 0.929399
0.525095, 34.1556, 0.742563, 0.4, -0.00107511, -0.0918699, 0.945633, 0.916412, 0.943977, 0.92939
0.525145, 34.1546, 0.742468, 0.4, -0.00107711, -0.0919824, 0.94562, 0.916403, 0.94397, 0.929382
0.525195, 34.1536, 0.742374, 0.4, -0.0010791, -0.0920947, 0.945608, 0.916394, 0.943962, 0.929373
0.525245, 34.1527, 0.74228, 0.4, -0.0010811, -0.0922068, 0.945595, 0.916385, 0.943955, 0.929365
0.525295, 34.1517, 0.742186, 0.4, -0.0010831, -0.0923187, 0.945582, 0.916376, 0.943947, 0.929356
0.525345, 34.1507, 0.742092, 0.4, -0.00108509, -0.0924303, 0.94557, 0.916368, 0.94394, 0.929348
0.525395, 34.1497, 0.741998, 0.4, -0.00108709, -0.0925416, 0.945557, 0.916359, 0.943932, 0.92934
0.525445, 34.1488, 0.741904, 0.4, -0.00108908, -0.0926528, 0.945544, 0.91635, 0.943925, 0.929331
0.525495, 34.1478, 0.74181, 0.4, -0.00109108, -0.0927637, 0.945532, 0.916341, 0.943917, 0.929323
0.525545, 34.1468, 0.741716, 0.4, -0.00109307, -0.0928744, 0.945519, 0.916332, 0.94391, 0.929315
0.525595, 34.1458, 0.741622, 0.4, -0.00109506, -0.0929849, 0.945507, 0.916323, 0.943903, 0.929306
0.525645, 34.1448, 0.741528, 0.4, -0.00109706, -0.0930952, 0.945494, 0.916315, 0.943895, 0.929298
0.525695, 34.1438, 0.741434, 0.4, -0.00109905, -0.0932052, 0.945482, 0.916306, 0.943888, 0.92929
0.525745, 34.1429, 0.74134, 0.4, -0.00110104, -0.093315, 0.945469, 0.916297, 0.94388, 0.929281
0.525795, 34.1419, 0.741246, 0.4, -0.00110303, -0.0934246, 0.945456, 0.916288, 0.943873, 0.929273
0.525845, 34.1409, 0.741152, 0.4, -0.00110502, -0.0935339, 0.945444, 0.916279, 0.943865, 0.929265
0.525895, 34.1399, 0.741058, 0.4, -0.00110701, -0.0936431, 0.945431, 0.916271, 0.943858, 0.929256
0.525945, 34.1389, 0.740965, 0.4, -0.001109, -0.093752, 0.945419, 0.916262, 0.943851, 0.929248
0.525995, 34.1379, 0.740871, 0.4, -0.00111099, -0.0938607, 0.945406, 0.916253, 0.943843, 0.92924
0.526045, 34.1369, 0.740777, 0.4, -0.00111298, -0.0939691, 0.945394, 0.916244, 0.943836, 0.929231
0.526095, 34.1359, 0.740683, 0.4, -0.00111497, -0.0940774, 0.945381, 0.916236, 0.943828, 0.929223
0.526145, 34.1349, 0.74059, 0.4, -0.00111695, -0.0941854, 0.945369, 0.916227, 0.943821, 0.929215
0.526195, 34.1339, 0.740496, 0.4, -0.00111894, -0.0942931, 0.945356, 0.916218, 0.943814, 0.929206
0.526245, 34.1329, 0.740403, 0.4, -0.00112093, -0.0944007, 0.945344, 0.916209, 0.943806, 0.929198
0.526295, 34.1318, 0.740309, 0.4, -0.00112291, -0.0945081, 0.945332, 0.916201, 0.943799, 0.92919
0.526345, 34.1308, 0.740215, 0.4, -0.0011249, -0.0946152, 0.945319, 0.916192, 0.943792, 0.929182
0.526395, 34.1298, 0.740122, 0.4, -0.00112688, -0.0947221, 0.945307, 0.916183, 0.943784, 0.929173
0.526445, 34.1288, 0.740029, 0.4, -0.00112886, -0.0948288, 0.945294, 0.916175, 0.943777, 0.929165
0.526495, 34.1278, 0.739935, 0.4, -0.00113085, -0.0949352, 0.945282, 0.916166, 0.943769, 0.929157
0.526545, 34.1268, 0.739842, 0.4, -0.00113283, -0.0950415, 0.94527, 0.916157, 0.943762, 0.929149
0.526595, 34.1258, 0.739748, 0.4, -0.00113481, -0.0951475, 0.945257, 0.916149, 0.943755, 0.929141
0.526645, 34.1247, 0.739655, 0.4, -0.00113679, -0.0952532, 0.945245, 0.91614, 0.943747, 0.929132
0.526695, 34.1237, 0.739561, 0.4, -0.00113877, -0.0953588, 0.945233, 0.916131, 0.94374, 0.929124
0.526745, 34.1227, 0.739468, 0.4, -0.00114075, -0.0954642, 0.945221, 0.916123, 0.943733, 0.929116
0.526795, 34.1217, 0.739375, 0.4, -0.00114273, -0.0955693, 0.945208, 0.916114, 0.943725, 0.929108
0.526845, 34.1206, 0.739281, 0.4, -0.00114471, -0.0956742, 0.945196, 0.916105, 0.943718, 0.9291
0.526895, 34.1196, 0.739188, 0.4, -0.00114669, -0.0957789, 0.945184, 0.916097, 0.943711, 0.929091
0.526945, 34.1186, 0.739095, 0.4, -0.00114867, -0.0958834, 0.945171, 0.916088, 0.943704, 0.929083
0.526995, 34.1175, 0.739002, 0.4, -0.00115065, -0.0959876, 0.945159, 0.91608, 0.943696, 0.929075
0.527045, 34.1165, 0.738909, 0.4, -0.00115263, -0.0960917, 0.945147, 0.916071, 0.943689, 0.929067
0.527095, 34.1154, 0.738816, 0.4, -0.0011546, -0.0961955, 0.945135, 0.916062, 0.943682, 0.929059
0.527145, 34.1144, 0.738723, 0.4, -0.00115658, -0.0962991, 0.945123, 0.916054, 0.943674, 0.929051
0.527195, 34.1134, 0.738629, 0.4, -0.00115855, -0.0964025, 0.94511, 0.916045, 0.943667, 0.929042
0.527245, 34.1123, 0.738536, 0.4, -0.00116053, -0.0965057, 0.945098, 0.916037, 0.94366, 0.929034
0.527295, 34.1113, 0.738443, 0.4, -0.0011625, -0.0966086, 0.945086, 0.916028, 0.943653, 0.929026
0.527345, 34.1102, 0.73835, 0.4, -0.00116448, -0.0967113, 0.945074, 0.91602, 0.943645, 0.929018
0.527395, 34.1092, 0.738257, 0.4, -0.00116645, -0.0968138, 0.945062, 0.916011, 0.943638, 0.92901
0.527445, 34.1081, 0.738164, 0.4, -0.00116842, -0.0969161, 0.94505, 0.916003, 0.943631, 0.929002
0.527495, 34.1071, 0.738072, 0.4, -0.0011704, -0.0970182, 0.945038, 0.915994, 0.943624, 0.928994
0.527545, 34.106, 0.737979, 0.4, -0.00117237, -0.0971201, 0.945025, 0.915986, 0.943616, 0.928985
0.527595, 34.105, 0.737886, 0.4, -0.00117434, -0.0972218, 0.945014, 0.915977, 0.943609, 0.928977
0.527645, 34.1039, 0.737793, 0.4, -0.00117631, -0.0973232, 0.945001, 0.915969, 0.943602, 0.928969
0.527695, 34.1029, 0.7377, 0.4, -0.00117828, -0.0974244, 0.944989, 0.91596, 0.943595, 0.928961
0.527745, 34.1018, 0.737607, 0.4, -0.00118025, -0.0975254, 0.944977, 0.915952, 0.943587, 0.928953
0.527795, 34.1007, 0.737514, 0.4, -0.00118222, -0.0976262, 0.944965, 0.915943, 0.94358, 0.928945
0.527845, 34.0997, 0.737422, 0.4, -0.00118419, -0.0977268, 0.944953, 0.915935, 0.943573, 0.928937
0.527895, 34.0986, 0.737329, 0.4, -0.00118615, -0.0978271, 0.944941, 0.915926, 0.943566, 0.928929
0.527945, 34.0975, 0.737236, 0.4, -0.00118812, -0.0979273, 0.944929, 0.915918, 0.943559, 0.928921
0.527995, 34.0965, 0.737144, 0.4, -0.00119009, -0.0980273, 0.944917, 0.915909, 0.943551, 0.928913
0.528045, 34.0954, 0.737051, 0.4, -0.00119205, -0.098127, 0.944905, 0.915901, 0.943544, 0.928905
0.528095, 34.0943, 0.736958, 0.4, -0.00119402, -0.0982265, 0.944893, 0.915892, 0.943537, 0.928897
0.528145, 34.0932, 0.736866, 0.4, -0.00119599, -0.0983258, 0.944881, 0.915884, 0.94353, 0.928889
0.528195, 34.0922, 0.736773, 0.4, -0.00119795, -0.0984248, 0.94487, 0.915876, 0.943523, 0.928881
0.528245, 34.0911, 0.736681, 0.4, -0.00119991, -0.0985237, 0.944858, 0.915867, 0.943516, 0.928873
0.528295, 34.09, 0.736588, 0.4, -0.00120188, -0.0986224, 0.944846, 0.915859, 0.943508, 0.928865
0.528345, 34.0889, 0.736496, 0.4, -0.00120384, -0.0987208, 0.944834, 0.91585, 0.943501, 0.928857
0.528395, 34.0878, 0.736403, 0.4, -0.0012058, -0.0988191, 0.944822, 0.915842, 0.943494, 0.928849
0.528445, 34.0867, 0.736311, 0.4, -0.00120776, -0.0989171, 0.94481, 0.915834, 0.943487, 0.928841
0.528495, 34.0857, 0.736218, 0.4, -0.00120973, -0.0990149, 0.944798, 0.915825, 0.94348, 0.928833
0.528545, 34.0846, 0.736126, 0.4, -0.00121169, -0.0991125, 0.944786, 0.915817, 0.943473, 0.928825
0.528596, 34.0835, 0.736034, 0.4, -0.00121365, -0.0992099, 0.944775, 0.915809, 0.943466, 0.928817
0.528646, 34.0824, 0.735941, 0.4, -0.00121561, -0.0993071, 0.944763, 0.9158, 0.943458, 0.928809
0.528696, 34.0813, 0.735849, 0.4, -0.00121757, -0.0994041, 0.944751, 0.915792, 0.943451, 0.928801
0.528746, 34.0802, 0.735757, 0.4, -0.00121952, -0.0995008, 0.944739, 0.915784, 0.943444, 0.928793
0.528796, 34.0791, 0.735664, 0.4, -0.00122148, -0.0995974, 0.944727, 0.915775, 0.943437, 0.928785
0.528846, 34.078, 0.735572, 0.4, -0.00122344, -0.0996938, 0.944716, 0.915767, 0.94343, 0.928777
0.528896, 34.0769, 0.73548, 0.4, -0.0012254, -0.0997899, 0.944704, 0.915759, 0.943423, 0.928769
0.528946, 34.0758, 0.735388, 0.4, -0.00122735, -0.0998858, 0.944692, 0.91575, 0.943416, 0.928761
0.528996, 34.0747, 0.735296, 0.4, -0.00122931, -0.0999815, 0.94468, 0.915742, 0.943409, 0.928754
0.529046, 34.0736, 0.735204, 0.4, -0.00123127, -0.1, 0.944669, 0.915734, 0.943402, 0.928746
0.529096, 34.0725, 0.735112, 0.4, -0.00123322, -0.1, 0.944657, 0.915725, 0.943395, 0.928738
0.529146, 34.0714, 0.73502, 0.4, -0.00123517, -0.1, 0.944645, 0.915717, 0.943388, 0.92873
0.529196, 34.0702, 0.734927, 0.4, -0.00123713, -0.1, 0.944634, 0.915709, 0.943381, 0.928722
0.529246, 34.0691, 0.734835, 0.4, -0.00123908, -0.1, 0.944622, 0.915701, 0.943373, 0.928714
0.529296, 34.068, 0.734743, 0.4, -0.00124103, -0.1, 0.94461, 0.915692, 0.943366, 0.928706
0.529346, 34.0669, 0.734651, 0.4, -0.00124299, -0.1, 0.944599, 0.915684, 0.943359, 0.928698
0.529396, 34.0658, 0.734559, 0.4, -0.00124494, -0.1, 0.944587, 0.915676, 0.943352, 0.92869
0.529446, 34.0647, 0.734467, 0.4, -0.00124689, -0.1, 0.944575, 0.915668, 0.943345, 0.928683
0.529496, 34.0635, 0.734375, 0.4, -0.00124884, -0.1, 0.944564, 0.915659, 0.943338, 0.928675
0.529546, 34.0624, 0.734284, 0.4, -0.00125079, -0.1, 0.944552, 0.915651, 0.943331, 0.928667
0.529596, 34.0613, 0.734192, 0.4, -0.00125274, -0.1, 0.944541, 0.915643, 0.943324, 0.928659
0.529646, 34.0602, 0.7341, 0.4, -0.00125469, -0.1, 0.944529, 0.915635, 0.943317, 0.928651
0.529696, 34.059, 0.734008, 0.4, -0.00125664, -0.1, 0.944518, 0.915627, 0.94331, 0.928644
0.529746, 34.0579, 0.733916, 0.4, -0.00125858, -0.1, 0.944506, 0.915619, 0.943303, 0.928636
0.529796, 34.0568, 0.733825, 0.4, -0.00126053, -0.1, 0.944494, 0.91561, 0.943296, 0.928628
0.529846, 34.0556, 0.733733, 0.4, -0.00126248, -0.1, 0.944483, 0.915602, 0.943289, 0.92862
0.529896, 34.0545, 0.733641, 0.4, -0.00126442, -0.1, 0.944472, 0.915594, 0.943282, 0.928612
0.529946, 34.0533, 0.733549, 0.4, -0.00126637, -0.1, 0.94446, 0.915586, 0.943275, 0.928605
0.529996, 34.0522, 0.733458, 0.4, -0.00126831, -0.1, 0.944448, 0.915578, 0.943268, 0.928597
0.530046, 34.0511, 0.733366, 0.4, -0.00127026, -0.1, 0.944437, 0.91557, 0.943261, 0.928589
0.530096, 34.0499, 0.733275, 0.4, -0.0012722, -0.1, 0.944426, 0.915561, 0.943254, 0.928581
0.530146, 34.0488, 0.733183, 0.4, -0.00127415, -0.1, 0.944414, 0.915553, 0.943247, 0.928573
0.530196, 34.0476, 0.733091, 0.4, -0.00127609, -0.1, 0.944403, 0.915545, 0.94324, 0.928566
0.530246, 34.0465, 0.733, 0.4, -0.00127803, -0.1, 0.944391, 0.915537, 0.943233, 0.928558
0.530296, 34.0453, 0.732908, 0.4, -0.00127997, -0.1, 0.94438, 0.915529, 0.943226, 0.92855
0.530346, 34.0442, 0.732817, 0.4, -0.00128191, -0.1, 0.944368, 0.915521, 0.943219, 0.928542
0.530396, 34.043, 0.732725, 0.4, -0.00128385, -0.1, 0.944357, 0.915513, 0.943213, 0.928535
0.530446, 34.0419, 0.732634, 0.4, -0.0012858, -0.1, 0.944346, 0.915505, 0.943206, 0.928527
0.530496, 34.0407, 0.732543, 0.4, -0.00128773, -0.1, 0.944334, 0.915497, 0.943199, 0.928519
0.530546, 34.0395, 0.732451, 0.4, -0.00128967, -0.1, 0.944323, 0.915489, 0.943192, 0.928512
0.530596, 34.0384, 0.73236, 0.4, -0.00129161, -0.1, 0.944312, 0.915481, 0.943185, 0.928504
0.530646, 34.0372, 0.732269, 0.4, -0.00129355, -0.1, 0.9443, 0.915473, 0.943178, 0.928496
0.530696, 34.0361, 0.732177, 0.4, -0.00129549, -0.1, 0.944289, 0.915464, 0.943171, 0.928488
0.530746, 34.0349, 0.732086, 0.4, -0.00129743, -0.1, 0.944278, 0.915456, 0.943164, 0.928481
0.530796, 34.0337, 0.731995, 0.4, -0.00129936, -0.1, 0.944266, 0.915448, 0.943157, 0.928473
