Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.530846, 34.0326, 0.731903, 0.4, -0.0013013, -0.1, 0.944255, 0.91544, 0.94315, 0.928465
0.530896, 34.0314, 0.731812, 0.4, -0.00130323, -0.1, 0.944244, 0.915432, 0.943143, 0.928458
0.530946, 34.0302, 0.731721, 0.4, -0.00130517, -0.1, 0.944233, 0.915424, 0.943137, 0.92845
0.530996, 34.029, 0.73163, 0.4, -0.0013071, -0.1, 0.944221, 0.915416, 0.94313, 0.928442
0.531046, 34.0279, 0.731539, 0.4, -0.00130904, -0.1, 0.94421, 0.915408, 0.943123, 0.928435
0.531096, 34.0267, 0.731448, 0.4, -0.00131097, -0.1, 0.944199, 0.9154, 0.943116, 0.928427
0.531146, 34.0255, 0.731357, 0.4, -0.0013129, -0.1, 0.944188, 0.915392, 0.943109, 0.92842
0.531196, 34.0243, 0.731265, 0.4, -0.00131483, -0.1, 0.944177, 0.915384, 0.943102, 0.928412
0.531246, 34.0231, 0.731175, 0.4, -0.00131677, -0.1, 0.944165, 0.915376, 0.943095, 0.928404
0.531296, 34.0219, 0.731083, 0.4, -0.0013187, -0.1, 0.944154, 0.915369, 0.943088, 0.928397
0.531346, 34.0208, 0.730992, 0.4, -0.00132063, -0.1, 0.944143, 0.915361, 0.943082, 0.928389
0.531396, 34.0196, 0.730901, 0.4, -0.00132256, -0.1, 0.944132, 0.915353, 0.943075, 0.928381
0.531446, 34.0184, 0.73081, 0.4, -0.00132449, -0.1, 0.944121, 0.915345, 0.943068, 0.928374
0.531496, 34.0172, 0.730719, 0.4, -0.00132642, -0.1, 0.94411, 0.915337, 0.943061, 0.928366
0.531546, 34.016, 0.730629, 0.4, -0.00132834, -0.1, 0.944099, 0.915329, 0.943054, 0.928359
0.531596, 34.0148, 0.730538, 0.4, -0.00133027, -0.1, 0.944088, 0.915321, 0.943047, 0.928351
0.531646, 34.0136, 0.730447, 0.4, -0.0013322, -0.1, 0.944076, 0.915313, 0.943041, 0.928343
0.531696, 34.0124, 0.730356, 0.4, -0.00133413, -0.1, 0.944065, 0.915305, 0.943034, 0.928336
0.531746, 34.0112, 0.730265, 0.4, -0.00133605, -0.1, 0.944054, 0.915297, 0.943027, 0.928328
0.531796, 34.01, 0.730174, 0.4, -0.00133798, -0.1, 0.944043, 0.915289, 0.94302, 0.928321
0.531846, 34.0088, 0.730084, 0.4, -0.0013399, -0.1, 0.944032, 0.915281, 0.943013, 0.928313
0.531896, 34.0076, 0.729993, 0.4, -0.00134183, -0.1, 0.944021, 0.915274, 0.943007, 0.928306
0.531946, 34.0064, 0.729902, 0.4, -0.00134375, -0.1, 0.94401, 0.915266, 0.943, 0.928298
0.531996, 34.0051, 0.729811, 0.4, -0.00134568, -0.1, 0.943999, 0.915258, 0.942993, 0.928291
0.532046, 34.0039, 0.729721, 0.4, -0.0013476, -0.1, 0.943988, 0.91525, 0.942986, 0.928283
0.532096, 34.0027, 0.72963, 0.4, -0.00134952, -0.1, 0.943977, 0.915242, 0.94298, 0.928275
0.532146, 34.0015, 0.729539, 0.4, -0.00135144, -0.1, 0.943966, 0.915234, 0.942973, 0.928268
0.532196, 34.0003, 0.729449, 0.4, -0.00135336, -0.1, 0.943955, 0.915227, 0.942966, 0.928261
0.532246, 33.9991, 0.729358, 0.4, -0.00135529, -0.1, 0.943945, 0.915219, 0.942959, 0.928253
0.532296, 33.9978, 0.729268, 0.4, -0.00135721, -0.1, 0.943933, 0.915211, 0.942953, 0.928245
0.532346, 33.9966, 0.729177, 0.4, -0.00135913, -0.1, 0.943923, 0.915203, 0.942946, 0.928238
0.532396, 33.9954, 0.729087, 0.4, -0.00136105, -0.1, 0.943912, 0.915195, 0.942939, 0.92823
0.532446, 33.9942, 0.728996, 0.4, -0.00136296, -0.1, 0.943901, 0.915188, 0.942932, 0.928223
0.532496, 33.9929, 0.728905, 0.4, -0.00136488, -0.1, 0.94389, 0.91518, 0.942926, 0.928216
0.532546, 33.9917, 0.728815, 0.4, -0.0013668, -0.1, 0.943879, 0.915172, 0.942919, 0.928208
0.532596, 33.9905, 0.728725, 0.4, -0.00136872, -0.1, 0.943868, 0.915164, 0.942912, 0.928201
0.532646, 33.9893, 0.728634, 0.4, -0.00137063, -0.1, 0.943857, 0.915156, 0.942905, 0.928193
0.532696, 33.988, 0.728544, 0.4, -0.00137255, -0.1, 0.943847, 0.915149, 0.942899, 0.928186
0.532746, 33.9868, 0.728454, 0.4, -0.00137447, -0.1, 0.943836, 0.915141, 0.942892, 0.928178
0.532796, 33.9855, 0.728363, 0.4, -0.00137638, -0.1, 0.943825, 0.915133, 0.942885, 0.928171
0.532846, 33.9843, 0.728273, 0.4, -0.00137829, -0.1, 0.943814, 0.915125, 0.942879, 0.928163
0.532896, 33.9831, 0.728183, 0.4, -0.00138021, -0.1, 0.943803, 0.915118, 0.942872, 0.928156
0.532946, 33.9818, 0.728092, 0.4, -0.00138212, -0.1, 0.943793, 0.91511, 0.942865, 0.928149
0.532996, 33.9806, 0.728002, 0.4, -0.00138404, -0.1, 0.943782, 0.915102, 0.942859, 0.928141
0.533046, 33.9793, 0.727912, 0.4, -0.00138595, -0.1, 0.943771, 0.915095, 0.942852, 0.928134
0.533096, 33.9781, 0.727822, 0.4, -0.00138786, -0.1, 0.94376, 0.915087, 0.942845, 0.928126
0.533146, 33.9768, 0.727731, 0.4, -0.00138977, -0.1, 0.943749, 0.915079, 0.942838, 0.928119
0.533196, 33.9756, 0.727641, 0.4, -0.00139168, -0.1, 0.943739, 0.915071, 0.942832, 0.928111
0.533246, 33.9743, 0.727551, 0.4, -0.00139359, -0.1, 0.943728, 0.915064, 0.942825, 0.928104
0.533296, 33.9731, 0.727461, 0.4, -0.0013955, -0.1, 0.943717, 0.915056, 0.942819, 0.928097
0.533346, 33.9718, 0.727371, 0.4, -0.00139741, -0.1, 0.943707, 0.915048, 0.942812, 0.928089
0.533396, 33.9706, 0.727281, 0.4, -0.00139932, -0.1, 0.943696, 0.915041, 0.942805, 0.928082
0.533446, 33.9693, 0.727191, 0.4, -0.00140123, -0.1, 0.943685, 0.915033, 0.942799, 0.928075
0.533496, 33.968, 0.727101, 0.4, -0.00140314, -0.1, 0.943675, 0.915026, 0.942792, 0.928067
0.533546, 33.9668, 0.727011, 0.4, -0.00140504, -0.1, 0.943664, 0.915018, 0.942785, 0.92806
0.533596, 33.9655, 0.726921, 0.4, -0.00140695, -0.1, 0.943654, 0.91501, 0.942779, 0.928053
0.533646, 33.9642, 0.726831, 0.4, -0.00140885, -0.1, 0.943643, 0.915003, 0.942772, 0.928045
0.533696, 33.963, 0.726741, 0.4, -0.00141076, -0.1, 0.943632, 0.914995, 0.942765, 0.928038
0.533746, 33.9617, 0.726651, 0.4, -0.00141267, -0.1, 0.943622, 0.914987, 0.942759, 0.928031
0.533796, 33.9604, 0.726561, 0.4, -0.00141457, -0.1, 0.943611, 0.91498, 0.942752, 0.928023
0.533846, 33.9592, 0.726472, 0.4, -0.00141647, -0.1, 0.943601, 0.914972, 0.942746, 0.928016
0.533896, 33.9579, 0.726382, 0.4, -0.00141838, -0.1, 0.94359, 0.914965, 0.942739, 0.928009
0.533946, 33.9566, 0.726292, 0.4, -0.00142028, -0.1, 0.943579, 0.914957, 0.942732, 0.928001
0.533996, 33.9553, 0.726202, 0.4, -0.00142218, -0.1, 0.943569, 0.914949, 0.942726, 0.927994
0.534046, 33.954, 0.726112, 0.4, -0.00142408, -0.1, 0.943558, 0.914942, 0.942719, 0.927987
0.534096, 33.9528, 0.726023, 0.4, -0.00142599, -0.1, 0.943548, 0.914934, 0.942713, 0.927979
0.534146, 33.9515, 0.725933, 0.4, -0.00142789, -0.1, 0.943537, 0.914927, 0.942706, 0.927972
0.534196, 33.9502, 0.725843, 0.4, -0.00142979, -0.1, 0.943527, 0.914919, 0.9427, 0.927965
0.534246, 33.9489, 0.725753, 0.4, -0.00143169, -0.1, 0.943516, 0.914912, 0.942693, 0.927958
0.534296, 33.9476, 0.725664, 0.4, -0.00143359, -0.1, 0.943506, 0.914904, 0.942686, 0.92795
0.534346, 33.9463, 0.725574, 0.4, -0.00143548, -0.1, 0.943496, 0.914897, 0.94268, 0.927943
0.534396, 33.945, 0.725484, 0.4, -0.00143738, -0.1, 0.943485, 0.914889, 0.942673, 0.927936
0.534446, 33.9437, 0.725395, 0.4, -0.00143928, -0.1, 0.943475, 0.914882, 0.942667, 0.927929
0.534496, 33.9424, 0.725305, 0.4, -0.00144118, -0.1, 0.943464, 0.914874, 0.94266, 0.927921
0.534546, 33.9411, 0.725216, 0.4, -0.00144307, -0.1, 0.943454, 0.914867, 0.942654, 0.927914
0.534597, 33.9398, 0.725126, 0.4, -0.00144497, -0.1, 0.943443, 0.914859, 0.942647, 0.927907
0.534647, 33.9385, 0.725037, 0.4, -0.00144686, -0.1, 0.943433, 0.914852, 0.942641, 0.9279
0.534697, 33.9372, 0.724947, 0.4, -0.00144876, -0.1, 0.943423, 0.914844, 0.942634, 0.927893
0.534747, 33.9359, 0.724858, 0.4, -0.00145065, -0.1, 0.943412, 0.914837, 0.942628, 0.927885
0.534797, 33.9346, 0.724768, 0.4, -0.00145255, -0.1, 0.943402, 0.914829, 0.942621, 0.927878
0.534847, 33.9333, 0.724679, 0.4, -0.00145444, -0.1, 0.943392, 0.914822, 0.942615, 0.927871
0.534897, 33.932, 0.72459, 0.4, -0.00145633, -0.1, 0.943381, 0.914814, 0.942608, 0.927864
0.534947, 33.9307, 0.7245, 0.4, -0.00145823, -0.1, 0.943371, 0.914807, 0.942602, 0.927857
0.534997, 33.9294, 0.724411, 0.4, -0.00146012, -0.1, 0.943361, 0.914799, 0.942595, 0.927849
0.535047, 33.9281, 0.724321, 0.4, -0.00146201, -0.1, 0.94335, 0.914792, 0.942589, 0.927842
0.535097, 33.9268, 0.724232, 0.4, -0.0014639, -0.1, 0.94334, 0.914785, 0.942582, 0.927835
0.535147, 33.9254, 0.724143, 0.4, -0.00146579, -0.1, 0.94333, 0.914777, 0.942576, 0.927828
0.535197, 33.9241, 0.724054, 0.4, -0.00146768, -0.1, 0.94332, 0.91477, 0.942569, 0.927821
0.535247, 33.9228, 0.723964, 0.4, -0.00146957, -0.1, 0.943309, 0.914762, 0.942563, 0.927814
0.535297, 33.9215, 0.723875, 0.4, -0.00147146, -0.1, 0.943299, 0.914755, 0.942556, 0.927806
0.535347, 33.9201, 0.723786, 0.4, -0.00147335, -0.1, 0.943289, 0.914748, 0.94255, 0.927799
0.535397, 33.9188, 0.723697, 0.4, -0.00147523, -0.1, 0.943279, 0.91474, 0.942543, 0.927792
0.535447, 33.9175, 0.723607, 0.4, -0.00147712, -0.1, 0.943268, 0.914733, 0.942537, 0.927785
0.535497, 33.9162, 0.723518, 0.4, -0.00147901, -0.1, 0.943258, 0.914725, 0.942531, 0.927778
0.535547, 33.9148, 0.723429, 0.4, -0.00148089, -0.1, 0.943248, 0.914718, 0.942524, 0.927771
0.535597, 33.9135, 0.72334, 0.4, -0.00148278, -0.1, 0.943238, 0.914711, 0.942518, 0.927764
0.535647, 33.9122, 0.723251, 0.4, -0.00148466, -0.1, 0.943228, 0.914703, 0.942511, 0.927756
0.535697, 33.9108, 0.723162, 0.4, -0.00148655, -0.1, 0.943218, 0.914696, 0.942505, 0.927749
0.535747, 33.9095, 0.723073, 0.4, -0.00148843, -0.1, 0.943207, 0.914689, 0.942498, 0.927742
0.535797, 33.9081, 0.722984, 0.4, -0.00149031, -0.1, 0.943197, 0.914681, 0.942492, 0.927735
0.535847, 33.9068, 0.722895, 0.4, -0.0014922, -0.1, 0.943187, 0.914674, 0.942485, 0.927728
0.535897, 33.9055, 0.722806, 0.4, -0.00149408, -0.1, 0.943177, 0.914667, 0.942479, 0.927721
0.535947, 33.9041, 0.722717, 0.4, -0.00149596, -0.1, 0.943167, 0.914659, 0.942473, 0.927714
0.535997, 33.9028, 0.722628, 0.4, -0.00149784, -0.1, 0.943157, 0.914652, 0.942466, 0.927707
0.536047, 33.9014, 0.722539, 0.4, -0.00149972, -0.1, 0.943147, 0.914645, 0.94246, 0.9277
0.536097, 33.9001, 0.72245, 0.4, -0.0015016, -0.1, 0.943137, 0.914638, 0.942454, 0.927693
0.536147, 33.8987, 0.722361, 0.4, -0.00150348, -0.1, 0.943127, 0.91463, 0.942447, 0.927686
0.536197, 33.8974, 0.722272, 0.4, -0.00150536, -0.1, 0.943117, 0.914623, 0.942441, 0.927679
0.536247, 33.896, 0.722183, 0.4, -0.00150724, -0.1, 0.943107, 0.914616, 0.942434, 0.927672
0.536297, 33.8946, 0.722094, 0.4, -0.00150912, -0.1, 0.943097, 0.914608, 0.942428, 0.927665
0.536347, 33.8933, 0.722005, 0.4, -0.001511, -0.1, 0.943087, 0.914601, 0.942421, 0.927657
0.536397, 33.8919, 0.721917, 0.4, -0.00151287, -0.1, 0.943077, 0.914594, 0.942415, 0.927651
0.536447, 33.8906, 0.721828, 0.4, -0.00151475, -0.1, 0.943067, 0.914587, 0.942409, 0.927643
0.536497, 33.8892, 0.721739, 0.4, -0.00151663, -0.1, 0.943057, 0.914579, 0.942402, 0.927637
0.536547, 33.8878, 0.721651, 0.4, -0.0015185, -0.1, 0.943047, 0.914572, 0.942396, 0.927629
0.536597, 33.8865, 0.721562, 0.4, -0.00152038, -0.1, 0.943037, 0.914565, 0.94239, 0.927622
0.536647, 33.8851, 0.721473, 0.4, -0.00152225, -0.1, 0.943027, 0.914558, 0.942383, 0.927615
0.536697, 33.8837, 0.721385, 0.4, -0.00152413, -0.1, 0.943017, 0.914551, 0.942377, 0.927608
0.536747, 33.8823, 0.721296, 0.4, -0.001526, -0.1, 0.943007, 0.914543, 0.942371, 0.927602
0.536797, 33.881, 0.721207, 0.4, -0.00152787, -0.1, 0.942997, 0.914536, 0.942364, 0.927595
0.536847, 33.8796, 0.721119, 0.4, -0.00152974, -0.1, 0.942987, 0.914529, 0.942358, 0.927588
0.536897, 33.8782, 0.72103, 0.4, -0.00153162, -0.1, 0.942977, 0.914522, 0.942352, 0.927581
0.536947, 33.8768, 0.720941, 0.4, -0.00153349, -0.1, 0.942968, 0.914515, 0.942345, 0.927574
0.536997, 33.8755, 0.720853, 0.4, -0.00153536, -0.1, 0.942958, 0.914507, 0.942339, 0.927567
0.537047, 33.8741, 0.720764, 0.4, -0.00153723, -0.1, 0.942948, 0.9145, 0.942333, 0.92756
0.537097, 33.8727, 0.720676, 0.4, -0.0015391, -0.1, 0.942938, 0.914493, 0.942327, 0.927553
0.537147, 33.8713, 0.720587, 0.4, -0.00154097, -0.1, 0.942928, 0.914486, 0.94232, 0.927546
0.537197, 33.8699, 0.720499, 0.4, -0.00154284, -0.1, 0.942918, 0.914479, 0.942314, 0.927539
0.537247, 33.8685, 0.72041, 0.4, -0.0015447, -0.1, 0.942908, 0.914472, 0.942308, 0.927532
0.537297, 33.8671, 0.720322, 0.4, -0.00154657, -0.1, 0.942899, 0.914464, 0.942301, 0.927525
0.537347, 33.8657, 0.720234, 0.4, -0.00154844, -0.1, 0.942889, 0.914457, 0.942295, 0.927518
0.537397, 33.8643, 0.720145, 0.4, -0.00155031, -0.1, 0.942879, 0.91445, 0.942289, 0.927511
0.537447, 33.8629, 0.720057, 0.4, -0.00155217, -0.1, 0.942869, 0.914443, 0.942283, 0.927504
0.537497, 33.8615, 0.719968, 0.4, -0.00155404, -0.1, 0.94286, 0.914436, 0.942276, 0.927497
0.537547, 33.8601, 0.71988, 0.4, -0.0015559, -0.1, 0.94285, 0.914429, 0.94227, 0.927491
0.537597, 33.8587, 0.719792, 0.4, -0.00155777, -0.1, 0.94284, 0.914422, 0.942264, 0.927484
0.537647, 33.8573, 0.719703, 0.4, -0.00155963, -0.1, 0.94283, 0.914415, 0.942258, 0.927477
0.537697, 33.8559, 0.719615, 0.4, -0.00156149, -0.1, 0.942821, 0.914408, 0.942251, 0.92747
0.537747, 33.8545, 0.719527, 0.4, -0.00156336, -0.1, 0.942811, 0.914401, 0.942245, 0.927463
0.537797, 33.8531, 0.719439, 0.4, -0.00156522, -0.1, 0.942801, 0.914393, 0.942239, 0.927456
0.537847, 33.8517, 0.71935, 0.4, -0.00156708, -0.1, 0.942792, 0.914386, 0.942233, 0.927449
0.537897, 33.8503, 0.719262, 0.4, -0.00156894, -0.1, 0.942782, 0.914379, 0.942226, 0.927442
0.537947, 33.8489, 0.719174, 0.4, -0.0015708, -0.1, 0.942772, 0.914372, 0.94222, 0.927436
0.537997, 33.8475, 0.719086, 0.4, -0.00157266, -0.1, 0.942763, 0.914365, 0.942214, 0.927429
0.538047, 33.8461, 0.718998, 0.4, -0.00157452, -0.1, 0.942753, 0.914358, 0.942208, 0.927422
0.538097, 33.8446, 0.71891, 0.4, -0.00157638, -0.1, 0.942743, 0.914351, 0.942201, 0.927415
0.538147, 33.8432, 0.718821, 0.4, -0.00157824, -0.1, 0.942734, 0.914344, 0.942195, 0.927408
0.538197, 33.8418, 0.718734, 0.4, -0.0015801, -0.1, 0.942724, 0.914337, 0.942189, 0.927401
0.538247, 33.8404, 0.718646, 0.4, -0.00158196, -0.1, 0.942715, 0.91433, 0.942183, 0.927395
0.538297, 33.839, 0.718558, 0.4, -0.00158382, -0.1, 0.942705, 0.914323, 0.942177, 0.927388
0.538347, 33.8375, 0.71847, 0.4, -0.00158567, -0.1, 0.942695, 0.914316, 0.942171, 0.927381
0.538397, 33.8361, 0.718382, 0.4, -0.00158753, -0.1, 0.942686, 0.914309, 0.942164, 0.927374
0.538447, 33.8347, 0.718293, 0.4, -0.00158939, -0.1, 0.942676, 0.914302, 0.942158, 0.927367
0.538497, 33.8332, 0.718206, 0.4, -0.00159124, -0.1, 0.942667, 0.914295, 0.942152, 0.927361
0.538547, 33.8318, 0.718118, 0.4, -0.0015931, -0.1, 0.942657, 0.914288, 0.942146, 0.927354
0.538597, 33.8304, 0.71803, 0.4, -0.00159495, -0.1, 0.942648, 0.914281, 0.94214, 0.927347
0.538647, 33.8289, 0.717942, 0.4, -0.0015968, -0.1, 0.942638, 0.914274, 0.942133, 0.92734
0.538697, 33.8275, 0.717854, 0.4, -0.00159866, -0.1, 0.942629, 0.914267, 0.942127, 0.927333
0.538747, 33.8261, 0.717766, 0.4, -0.00160051, -0.1, 0.942619, 0.91426, 0.942121, 0.927327
0.538797, 33.8246, 0.717678, 0.4, -0.00160236, -0.1, 0.94261, 0.914253, 0.942115, 0.92732
0.538847, 33.8232, 0.71759, 0.4, -0.00160421, -0.1, 0.9426, 0.914246, 0.942109, 0.927313
0.538897, 33.8217, 0.717502, 0.4, -0.00160606, -0.1, 0.942591, 0.91424, 0.942103, 0.927306
0.538947, 33.8203, 0.717415, 0.4, -0.00160791, -0.1, 0.942581, 0.914233, 0.942096, 0.9273
0.538997, 33.8188, 0.717327, 0.4, -0.00160976, -0.1, 0.942572, 0.914226, 0.94209, 0.927293
0.539047, 33.8174, 0.717239, 0.4, -0.00161161, -0.1, 0.942562, 0.914219, 0.942084, 0.927286
0.539097, 33.8159, 0.717151, 0.4, -0.00161346, -0.1, 0.942553, 0.914212, 0.942078, 0.927279
0.539147, 33.8145, 0.717063, 0.4, -0.00161531, -0.1, 0.942543, 0.914205, 0.942072, 0.927273
0.539197, 33.813, 0.716976, 0.4, -0.00161716, -0.1, 0.942534, 0.914198, 0.942066, 0.927266
0.539247, 33.8116, 0.716888, 0.4, -0.00161901, -0.1, 0.942525, 0.914191, 0.94206, 0.927259
0.539297, 33.8101, 0.7168, 0.4, -0.00162085, -0.1, 0.942515, 0.914184, 0.942054, 0.927252
0.539347, 33.8087, 0.716713, 0.4, -0.0016227, -0.1, 0.942506, 0.914177, 0.942048, 0.927246
0.539397, 33.8072, 0.716625, 0.4, -0.00162455, -0.1, 0.942497, 0.914171, 0.942041, 0.927239
0.539447, 33.8057, 0.716538, 0.4, -0.00162639, -0.1, 0.942487, 0.914164, 0.942035, 0.927232
0.539497, 33.8043, 0.71645, 0.4, -0.00162824, -0.1, 0.942478, 0.914157, 0.942029, 0.927226
0.539547, 33.8028, 0.716362, 0.4, -0.00163008, -0.1, 0.942469, 0.91415, 0.942023, 0.927219
0.539597, 33.8013, 0.716275, 0.4, -0.00163192, -0.1, 0.942459, 0.914143, 0.942017, 0.927212
0.539647, 33.7999, 0.716187, 0.4, -0.00163377, -0.1, 0.94245, 0.914136, 0.942011, 0.927206
0.539697, 33.7984, 0.7161, 0.4, -0.00163561, -0.1, 0.942441, 0.914129, 0.942005, 0.927199
0.539747, 33.7969, 0.716012, 0.4, -0.00163745, -0.1, 0.942431, 0.914123, 0.941999, 0.927192
0.539797, 33.7954, 0.715925, 0.4, -0.00163929, -0.1, 0.942422, 0.914116, 0.941993, 0.927186
0.539847, 33.794, 0.715837, 0.4, -0.00164114, -0.1, 0.942413, 0.914109, 0.941987, 0.927179
0.539897, 33.7925, 0.71575, 0.4, -0.00164298, -0.1, 0.942404, 0.914102, 0.941981, 0.927172
0.539947, 33.791, 0.715662, 0.4, -0.00164482, -0.1, 0.942394, 0.914095, 0.941975, 0.927166
0.539997, 33.7895, 0.715575, 0.4, -0.00164666, -0.1, 0.942385, 0.914089, 0.941968, 0.927159
0.540047, 33.788, 0.715487, 0.4, -0.0016485, -0.1, 0.942376, 0.914082, 0.941962, 0.927152
0.540097, 33.7866, 0.7154, 0.4, -0.00165033, -0.1, 0.942367, 0.914075, 0.941956, 0.927146
0.540147, 33.7851, 0.715313, 0.4, -0.00165217, -0.1, 0.942357, 0.914068, 0.94195, 0.927139
0.540197, 33.7836, 0.715225, 0.4, -0.00165401, -0.1, 0.942348, 0.914061, 0.941944, 0.927133
0.540247, 33.7821, 0.715138, 0.4, -0.00165585, -0.1, 0.942339, 0.914055, 0.941938, 0.927126
0.540297, 33.7806, 0.715051, 0.4, -0.00165768, -0.1, 0.94233, 0.914048, 0.941932, 0.927119
0.540347, 33.7791, 0.714964, 0.4, -0.00165952, -0.1, 0.942321, 0.914041, 0.941926, 0.927113
0.540397, 33.7776, 0.714876, 0.4, -0.00166136, -0.1, 0.942311, 0.914034, 0.94192, 0.927106
0.540447, 33.7761, 0.714789, 0.4, -0.00166319, -0.1, 0.942302, 0.914028, 0.941914, 0.927099
0.540497, 33.7746, 0.714702, 0.4, -0.00166503, -0.1, 0.942293, 0.914021, 0.941908, 0.927093
0.540547, 33.7731, 0.714615, 0.4, -0.00166686, -0.1, 0.942284, 0.914014, 0.941902, 0.927086
0.540597, 33.7716, 0.714527, 0.4, -0.00166869, -0.1, 0.942275, 0.914007, 0.941896, 0.92708
0.540648, 33.7701, 0.71444, 0.4, -0.00167053, -0.1, 0.942266, 0.914001, 0.94189, 0.927073
0.540698, 33.7686, 0.714353, 0.4, -0.00167236, -0.1, 0.942257, 0.913994, 0.941884, 0.927067
0.540748, 33.7671, 0.714266, 0.4, -0.00167419, -0.1, 0.942248, 0.913987, 0.941878, 0.92706
0.540798, 33.7656, 0.714179, 0.4, -0.00167602, -0.1, 0.942239, 0.913981, 0.941872, 0.927053
0.540848, 33.7641, 0.714092, 0.4, -0.00167785, -0.1, 0.94223, 0.913974, 0.941866, 0.927047
0.540898, 33.7626, 0.714005, 0.4, -0.00167968, -0.1, 0.942221, 0.913967, 0.94186, 0.92704
0.540948, 33.7611, 0.713917, 0.4, -0.00168151, -0.1, 0.942212, 0.913961, 0.941854, 0.927034
0.540998, 33.7596, 0.71383, 0.4, -0.00168334, -0.1, 0.942202, 0.913954, 0.941848, 0.927027
0.541048, 33.758, 0.713743, 0.4, -0.00168517, -0.1, 0.942194, 0.913947, 0.941842, 0.927021
0.541098, 33.7565, 0.713656, 0.4, -0.001687, -0.1, 0.942185, 0.913941, 0.941836, 0.927014
0.541148, 33.755, 0.713569, 0.4, -0.00168883, -0.1, 0.942176, 0.913934, 0.94183, 0.927008
0.541198, 33.7535, 0.713482, 0.4, -0.00169066, -0.1, 0.942167, 0.913927, 0.941824, 0.927001
0.541248, 33.752, 0.713395, 0.4, -0.00169248, -0.1, 0.942158, 0.913921, 0.941818, 0.926995
0.541298, 33.7504, 0.713309, 0.4, -0.00169431, -0.1, 0.942149, 0.913914, 0.941813, 0.926988
0.541348, 33.7489, 0.713221, 0.4, -0.00169613, -0.1, 0.94214, 0.913907, 0.941807, 0.926982
0.541398, 33.7474, 0.713135, 0.4, -0.00169796, -0.1, 0.942131, 0.913901, 0.941801, 0.926975
0.541448, 33.7459, 0.713048, 0.4, -0.00169978, -0.1, 0.942122, 0.913894, 0.941795, 0.926969
0.541498, 33.7443, 0.712961, 0.4, -0.00170161, -0.1, 0.942113, 0.913888, 0.941789, 0.926962
0.541548, 33.7428, 0.712874, 0.4, -0.00170343, -0.1, 0.942104, 0.913881, 0.941783, 0.926956
0.541598, 33.7413, 0.712787, 0.4, -0.00170526, -0.1, 0.942095, 0.913874, 0.941777, 0.926949
0.541648, 33.7397, 0.7127, 0.4, -0.00170708, -0.1, 0.942086, 0.913868, 0.941771, 0.926943
0.541698, 33.7382, 0.712614, 0.4, -0.0017089, -0.1, 0.942077, 0.913861, 0.941765, 0.926936
0.541748, 33.7367, 0.712527, 0.4, -0.00171072, -0.1, 0.942068, 0.913854, 0.941759, 0.92693
0.541798, 33.7351, 0.71244, 0.4, -0.00171254, -0.1, 0.942059, 0.913848, 0.941753, 0.926923
0.541848, 33.7336, 0.712353, 0.4, -0.00171436, -0.1, 0.94205, 0.913841, 0.941747, 0.926917
0.541898, 33.732, 0.712267, 0.4, -0.00171619, -0.1, 0.942042, 0.913835, 0.941742, 0.926911
0.541948, 33.7305, 0.71218, 0.4, -0.001718, -0.1, 0.942033, 0.913828, 0.941736, 0.926904
0.541998, 33.7289, 0.712093, 0.4, -0.00171982, -0.1, 0.942024, 0.913822, 0.94173, 0.926898
0.542048, 33.7274, 0.712006, 0.4, -0.00172164, -0.1, 0.942015, 0.913815, 0.941724, 0.926891
0.542098, 33.7258, 0.71192, 0.4, -0.00172346, -0.1, 0.942006, 0.913808, 0.941718, 0.926885
0.542148, 33.7243, 0.711833, 0.4, -0.00172528, -0.1, 0.941998, 0.913802, 0.941712, 0.926878
0.542198, 33.7227, 0.711746, 0.4, -0.0017271, -0.1, 0.941989, 0.913795, 0.941706, 0.926872
0.542248, 33.7212, 0.71166, 0.4, -0.00172891, -0.1, 0.94198, 0.913789, 0.9417, 0.926866
0.542298, 33.7196, 0.711573, 0.4, -0.00173073, -0.1, 0.941971, 0.913782, 0.941694, 0.926859
0.542348, 33.7181, 0.711486, 0.4, -0.00173254, -0.1, 0.941962, 0.913776, 0.941689, 0.926853
0.542398, 33.7165, 0.7114, 0.4, -0.00173436, -0.1, 0.941954, 0.913769, 0.941683, 0.926846
0.542448, 33.7149, 0.711313, 0.4, -0.00173617, -0.1, 0.941945, 0.913763, 0.941677, 0.92684
0.542498, 33.7134, 0.711226, 0.4, -0.00173799, -0.1, 0.941936, 0.913756, 0.941671, 0.926834
0.542548, 33.7118, 0.71114, 0.4, -0.0017398, -0.1, 0.941927, 0.91375, 0.941665, 0.926827
0.542598, 33.7102, 0.711053, 0.4, -0.00174161, -0.1, 0.941919, 0.913743, 0.941659, 0.926821
0.542648, 33.7087, 0.710967, 0.4, -0.00174343, -0.1, 0.94191, 0.913737, 0.941654, 0.926814
0.542698, 33.7071, 0.71088, 0.4, -0.00174524, -0.1, 0.941901, 0.91373, 0.941648, 0.926808
0.542748, 33.7055, 0.710794, 0.4, -0.00174705, -0.1, 0.941893, 0.913724, 0.941642, 0.926802
0.542798, 33.704, 0.710707, 0.4, -0.00174886, -0.1, 0.941884, 0.913717, 0.941636, 0.926795
0.542848, 33.7024, 0.710621, 0.4, -0.00175067, -0.1, 0.941875, 0.913711, 0.94163, 0.926789
0.542898, 33.7008, 0.710535, 0.4, -0.00175248, -0.1, 0.941867, 0.913705, 0.941624, 0.926783
0.542948, 33.6992, 0.710448, 0.4, -0.00175429, -0.1, 0.941858, 0.913698, 0.941619, 0.926776
0.542998, 33.6977, 0.710362, 0.4, -0.0017561, -0.1, 0.941849, 0.913692, 0.941613, 0.92677
0.543048, 33.6961, 0.710276, 0.4, -0.00175791, -0.1, 0.941841, 0.913685, 0.941607, 0.926764
0.543098, 33.6945, 0.710189, 0.4, -0.00175972, -0.1, 0.941832, 0.913679, 0.941601, 0.926757
0.543148, 33.6929, 0.710103, 0.4, -0.00176152, -0.1, 0.941823, 0.913672, 0.941595, 0.926751
0.543198, 33.6913, 0.710016, 0.4, -0.00176333, -0.1, 0.941815, 0.913666, 0.94159, 0.926745
0.543248, 33.6897, 0.70993, 0.4, -0.00176514, -0.1, 0.941806, 0.91366, 0.941584, 0.926738
0.543298, 33.6881, 0.709844, 0.4, -0.00176694, -0.1, 0.941798, 0.913653, 0.941578, 0.926732
0.543348, 33.6865, 0.709757, 0.4, -0.00176875, -0.1, 0.941789, 0.913647, 0.941572, 0.926726
0.543398, 33.685, 0.709671, 0.4, -0.00177055, -0.1, 0.941781, 0.91364, 0.941566, 0.926719
0.543448, 33.6834, 0.709585, 0.4, -0.00177236, -0.1, 0.941772, 0.913634, 0.941561, 0.926713
0.543498, 33.6818, 0.709499, 0.4, -0.00177416, -0.1, 0.941763, 0.913627, 0.941555, 0.926707
0.543548, 33.6802, 0.709412, 0.4, -0.00177597, -0.1, 0.941755, 0.913621, 0.941549, 0.9267
0.543598, 33.6786, 0.709326, 0.4, -0.00177777, -0.1, 0.941746, 0.913615, 0.941543, 0.926694
0.543648, 33.677, 0.70924, 0.4, -0.00177957, -0.1, 0.941738, 0.913608, 0.941538, 0.926688
0.543698, 33.6754, 0.709154, 0.4, -0.00178137, -0.1, 0.941729, 0.913602, 0.941532, 0.926682
0.543748, 33.6738, 0.709068, 0.4, -0.00178317, -0.1, 0.941721, 0.913596, 0.941526, 0.926675
0.543798, 33.6721, 0.708981, 0.4, -0.00178498, -0.1, 0.941712, 0.913589, 0.94152, 0.926669
0.543848, 33.6705, 0.708895, 0.4, -0.00178678, -0.1, 0.941704, 0.913583, 0.941515, 0.926663
0.543898, 33.6689, 0.708809, 0.4, -0.00178858, -0.1, 0.941695, 0.913577, 0.941509, 0.926657
0.543948, 33.6673, 0.708723, 0.4, -0.00179038, -0.1, 0.941687, 0.91357, 0.941503, 0.92665
0.543998, 33.6657, 0.708637, 0.4, -0.00179217, -0.1, 0.941679, 0.913564, 0.941497, 0.926644
0.544048, 33.6641, 0.708551, 0.4, -0.00179397, -0.1, 0.94167, 0.913558, 0.941492, 0.926638
0.544098, 33.6625, 0.708465, 0.4, -0.00179577, -0.1, 0.941662, 0.913551, 0.941486, 0.926632
0.544148, 33.6609, 0.708379, 0.4, -0.00179757, -0.1, 0.941653, 0.913545, 0.94148, 0.926625
0.544198, 33.6592, 0.708293, 0.4, -0.00179936, -0.1, 0.941645, 0.913539, 0.941474, 0.926619
0.544248, 33.6576, 0.708207, 0.4, -0.00180116, -0.1, 0.941636, 0.913532, 0.941469, 0.926613
0.544298, 33.656, 0.708121, 0.4, -0.00180296, -0.1, 0.941628, 0.913526, 0.941463, 0.926607
0.544348, 33.6544, 0.708035, 0.4, -0.00180475, -0.1, 0.94162, 0.91352, 0.941457, 0.926601
0.544398, 33.6528, 0.707949, 0.4, -0.00180655, -0.1, 0.941611, 0.913514, 0.941452, 0.926594
0.544448, 33.6511, 0.707863, 0.4, -0.00180834, -0.1, 0.941603, 0.913507, 0.941446, 0.926588
0.544498, 33.6495, 0.707777, 0.4, -0.00181013, -0.1, 0.941595, 0.913501, 0.94144, 0.926582
0.544548, 33.6479, 0.707691, 0.4, -0.00181193, -0.1, 0.941586, 0.913495, 0.941435, 0.926576
0.544598, 33.6462, 0.707605, 0.4, -0.00181372, -0.1, 0.941578, 0.913489, 0.941429, 0.926569
0.544648, 33.6446, 0.707519, 0.4, -0.00181551, -0.1, 0.94157, 0.913482, 0.941423, 0.926563
0.544698, 33.643, 0.707434, 0.4, -0.0018173, -0.1, 0.941561, 0.913476, 0.941418, 0.926557
0.544748, 33.6413, 0.707348, 0.4, -0.0018191, -0.1, 0.941553, 0.91347, 0.941412, 0.926551
0.544798, 33.6397, 0.707262, 0.4, -0.00182089, -0.1, 0.941545, 0.913463, 0.941406, 0.926545
0.544848, 33.6381, 0.707176, 0.4, -0.00182268, -0.1, 0.941536, 0.913457, 0.941401, 0.926539
0.544898, 33.6364, 0.70709, 0.4, -0.00182447, -0.1, 0.941528, 0.913451, 0.941395, 0.926532
0.544948, 33.6348, 0.707004, 0.4, -0.00182626, -0.1, 0.94152, 0.913445, 0.941389, 0.926526
0.544998, 33.6331, 0.706919, 0.4, -0.00182804, -0.1, 0.941512, 0.913439, 0.941384, 0.92652
0.545048, 33.6315, 0.706833, 0.4, -0.00182983, -0.1, 0.941503, 0.913432, 0.941378, 0.926514
0.545098, 33.6298, 0.706747, 0.4, -0.00183162, -0.1, 0.941495, 0.913426, 0.941372, 0.926508
0.545148, 33.6282, 0.706661, 0.4, -0.00183341, -0.1, 0.941487, 0.91342, 0.941367, 0.926502
0.545198, 33.6265, 0.706576, 0.4, -0.00183519, -0.1, 0.941479, 0.913414, 0.941361, 0.926496
0.545248, 33.6249, 0.70649, 0.4, -0.00183698, -0.1, 0.94147, 0.913408, 0.941355, 0.926489
0.545298, 33.6232, 0.706404, 0.4, -0.00183877, -0.1, 0.941462, 0.913401, 0.94135, 0.926483
0.545348, 33.6216, 0.706319, 0.4, -0.00184055, -0.1, 0.941454, 0.913395, 0.941344, 0.926477
0.545398, 33.6199, 0.706233, 0.4, -0.00184234, -0.1, 0.941446, 0.913389, 0.941338, 0.926471
0.545448, 33.6183, 0.706147, 0.4, -0.00184412, -0.1, 0.941438, 0.913383, 0.941333, 0.926465
0.545498, 33.6166, 0.706062, 0.4, -0.0018459, -0.1, 0.94143, 0.913377, 0.941327, 0.926459
0.545548, 33.6149, 0.705976, 0.4, -0.00184769, -0.1, 0.941421, 0.913371, 0.941322, 0.926453
0.545598, 33.6133, 0.705891, 0.4, -0.00184947, -0.1, 0.941413, 0.913364, 0.941316, 0.926447
0.545648, 33.6116, 0.705805, 0.4, -0.00185125, -0.1, 0.941405, 0.913358, 0.94131, 0.926441
0.545698, 33.6099, 0.705719, 0.4, -0.00185303, -0.1, 0.941397, 0.913352, 0.941305, 0.926435
0.545748, 33.6083, 0.705634, 0.4, -0.00185481, -0.1, 0.941389, 0.913346, 0.941299, 0.926428
0.545798, 33.6066, 0.705548, 0.4, -0.0018566, -0.1, 0.941381, 0.91334, 0.941294, 0.926422
0.545848, 33.6049, 0.705463, 0.4, -0.00185838, -0.1, 0.941373, 0.913334, 0.941288, 0.926416
0.545898, 33.6033, 0.705377, 0.4, -0.00186016, -0.1, 0.941365, 0.913328, 0.941282, 0.92641
0.545948, 33.6016, 0.705292, 0.4, -0.00186193, -0.1, 0.941356, 0.913321, 0.941277, 0.926404
0.545998, 33.5999, 0.705206, 0.4, -0.00186371, -0.1, 0.941348, 0.913315, 0.941271, 0.926398
0.546048, 33.5982, 0.705121, 0.4, -0.00186549, -0.1, 0.94134, 0.913309, 0.941266, 0.926392
0.546098, 33.5965, 0.705035, 0.4, -0.00186727, -0.1, 0.941332, 0.913303, 0.94126, 0.926386
0.546148, 33.5949, 0.70495, 0.4, -0.00186905, -0.1, 0.941324, 0.913297, 0.941254, 0.92638
0.546198, 33.5932, 0.704865, 0.4, -0.00187082, -0.1, 0.941316, 0.913291, 0.941249, 0.926374
0.546248, 33.5915, 0.704779, 0.4, -0.0018726, -0.1, 0.941308, 0.913285, 0.941243, 0.926368
0.546298, 33.5898, 0.704694, 0.4, -0.00187437, -0.1, 0.9413, 0.913279, 0.941238, 0.926362
0.546348, 33.5881, 0.704609, 0.4, -0.00187615, -0.1, 0.941292, 0.913273, 0.941232, 0.926356
0.546398, 33.5864, 0.704523, 0.4, -0.00187792, -0.1, 0.941284, 0.913267, 0.941227, 0.92635
0.546448, 33.5847, 0.704438, 0.4, -0.0018797, -0.1, 0.941276, 0.913261, 0.941221, 0.926344
0.546498, 33.583, 0.704352, 0.4, -0.00188147, -0.1, 0.941268, 0.913255, 0.941216, 0.926338
0.546548, 33.5814, 0.704267, 0.4, -0.00188325, -0.1, 0.94126, 0.913249, 0.94121, 0.926332
0.546598, 33.5797, 0.704182, 0.4, -0.00188502, -0.1, 0.941252, 0.913243, 0.941205, 0.926326
0.546649, 33.578, 0.704096, 0.4, -0.00188679, -0.1, 0.941244, 0.913237, 0.941199, 0.92632
0.546699, 33.5763, 0.704011, 0.4, -0.00188856, -0.1, 0.941236, 0.913231, 0.941193, 0.926314
0.546749, 33.5746, 0.703926, 0.4, -0.00189033, -0.1, 0.941228, 0.913225, 0.941188, 0.926308
0.546799, 33.5729, 0.703841, 0.4, -0.0018921, -0.1, 0.94122, 0.913218, 0.941182, 0.926302
0.546849, 33.5712, 0.703756, 0.4, -0.00189387, -0.1, 0.941212, 0.913212, 0.941177, 0.926296
0.546899, 33.5695, 0.70367, 0.4, -0.00189564, -0.1, 0.941205, 0.913206, 0.941171, 0.92629
0.546949, 33.5677, 0.703585, 0.4, -0.00189741, -0.1, 0.941197, 0.9132, 0.941166, 0.926284
0.546999, 33.566, 0.7035, 0.4, -0.00189918, -0.1, 0.941189, 0.913194, 0.94116, 0.926278
0.547049, 33.5643, 0.703415, 0.4, -0.00190095, -0.1, 0.941181, 0.913188, 0.941155, 0.926272
0.547099, 33.5626, 0.70333, 0.4, -0.00190272, -0.1, 0.941173, 0.913182, 0.941149, 0.926266
0.547149, 33.5609, 0.703244, 0.4, -0.00190448, -0.1, 0.941165, 0.913176, 0.941144, 0.92626
0.547199, 33.5592, 0.703159, 0.4, -0.00190625, -0.1, 0.941157, 0.91317, 0.941138, 0.926254
0.547249, 33.5575, 0.703074, 0.4, -0.00190802, -0.1, 0.941149, 0.913164, 0.941133, 0.926248
0.547299, 33.5558, 0.702989, 0.4, -0.00190978, -0.1, 0.941142, 0.913159, 0.941127, 0.926242
0.547349, 33.554, 0.702904, 0.4, -0.00191155, -0.1, 0.941134, 0.913153, 0.941122, 0.926236
0.547399, 33.5523, 0.702819, 0.4, -0.00191331, -0.1, 0.941126, 0.913147, 0.941116, 0.92623
0.547449, 33.5506, 0.702734, 0.4, -0.00191508, -0.1, 0.941118, 0.913141, 0.941111, 0.926225
0.547499, 33.5489, 0.702649, 0.4, -0.00191684, -0.1, 0.94111, 0.913135, 0.941105, 0.926219
0.547549, 33.5471, 0.702564, 0.4, -0.0019186, -0.1, 0.941102, 0.913129, 0.9411, 0.926213
0.547599, 33.5454, 0.702478, 0.4, -0.00192036, -0.1, 0.941095, 0.913123, 0.941094, 0.926207
0.547649, 33.5437, 0.702394, 0.4, -0.00192213, -0.1, 0.941087, 0.913117, 0.941089, 0.926201
0.547699, 33.542, 0.702308, 0.4, -0.00192389, -0.1, 0.941079, 0.913111, 0.941083, 0.926195
0.547749, 33.5402, 0.702223, 0.4, -0.00192565, -0.1, 0.941071, 0.913105, 0.941078, 0.926189
0.547799, 33.5385, 0.702138, 0.4, -0.00192741, -0.1, 0.941064, 0.913099, 0.941073, 0.926183
0.547849, 33.5368, 0.702054, 0.4, -0.00192917, -0.1, 0.941056, 0.913093, 0.941067, 0.926177
0.547899, 33.535, 0.701969, 0.4, -0.00193093, -0.1, 0.941048, 0.913087, 0.941062, 0.926171
0.547949, 33.5333, 0.701884, 0.4, -0.00193269, -0.1, 0.94104, 0.913081, 0.941056, 0.926165
0.547999, 33.5315, 0.701799, 0.4, -0.00193445, -0.1, 0.941033, 0.913076, 0.941051, 0.92616
0.548049, 33.5298, 0.701714, 0.4, -0.0019362, -0.1, 0.941025, 0.91307, 0.941045, 0.926154
0.548099, 33.528, 0.701629, 0.4, -0.00193796, -0.1, 0.941017, 0.913064, 0.94104, 0.926148
0.548149, 33.5263, 0.701544, 0.4, -0.00193972, -0.1, 0.941009, 0.913058, 0.941034, 0.926142
0.548199, 33.5246, 0.701459, 0.4, -0.00194148, -0.1, 0.941002, 0.913052, 0.941029, 0.926136
0.548249, 33.5228, 0.701374, 0.4, -0.00194323, -0.1, 0.940994, 0.913046, 0.941024, 0.92613
0.548299, 33.5211, 0.70129, 0.4, -0.00194499, -0.1, 0.940987, 0.91304, 0.941018, 0.926124
0.548349, 33.5193, 0.701205, 0.4, -0.00194674, -0.1, 0.940979, 0.913034, 0.941013, 0.926118
0.548399, 33.5176, 0.70112, 0.4, -0.0019485, -0.1, 0.940971, 0.913028, 0.941007, 0.926113
0.548449, 33.5158, 0.701035, 0.4, -0.00195025, -0.1, 0.940964, 0.913023, 0.941002, 0.926107
0.548499, 33.514, 0.70095, 0.4, -0.001952, -0.1, 0.940956, 0.913017, 0.940997, 0.926101
0.548549, 33.5123, 0.700865, 0.4, -0.00195376, -0.1, 0.940948, 0.913011, 0.940991, 0.926095
0.548599, 33.5105, 0.700781, 0.4, -0.00195551, -0.1, 0.940941, 0.913005, 0.940986, 0.926089
0.548649, 33.5088, 0.700696, 0.4, -0.00195726, -0.1, 0.940933, 0.912999, 0.94098, 0.926083
0.548699, 33.507, 0.700611, 0.4, -0.00195901, -0.1, 0.940925, 0.912993, 0.940975, 0.926078
0.548749, 33.5052, 0.700526, 0.4, -0.00196077, -0.1, 0.940918, 0.912988, 0.94097, 0.926072
0.548799, 33.5035, 0.700442, 0.4, -0.00196252, -0.1, 0.94091, 0.912982, 0.940964, 0.926066
0.548849, 33.5017, 0.700357, 0.4, -0.00196427, -0.1, 0.940903, 0.912976, 0.940959, 0.92606
0.548899, 33.4999, 0.700272, 0.4, -0.00196602, -0.1, 0.940895, 0.91297, 0.940953, 0.926054
0.548949, 33.4982, 0.700188, 0.4, -0.00196776, -0.1, 0.940888, 0.912964, 0.940948, 0.926049
0.548999, 33.4964, 0.700103, 0.4, -0.00196951, -0.1, 0.94088, 0.912959, 0.940943, 0.926043
0.549049, 33.4946, 0.700018, 0.4, -0.00197126, -0.1, 0.940872, 0.912953, 0.940937, 0.926037
0.549099, 33.4929, 0.699934, 0.4, -0.00197301, -0.1, 0.940865, 0.912947, 0.940932, 0.926031
0.549149, 33.4911, 0.699849, 0.4, -0.00197476, -0.1, 0.940857, 0.912941, 0.940927, 0.926025
0.549199, 33.4893, 0.699764, 0.4, -0.0019765, -0.1, 0.94085, 0.912935, 0.940921, 0.92602
0.549249, 33.4875, 0.69968, 0.4, -0.00197825, -0.1, 0.940842, 0.91293, 0.940916, 0.926014
0.549299, 33.4857, 0.699595, 0.4, -0.00197999, -0.1, 0.940835, 0.912924, 0.940911, 0.926008
0.549349, 33.484, 0.699511, 0.4, -0.00198174, -0.1, 0.940827, 0.912918, 0.940905, 0.926002
0.549399, 33.4822, 0.699426, 0.4, -0.00198348, -0.1, 0.94082, 0.912912, 0.9409, 0.925997
0.549449, 33.4804, 0.699342, 0.4, -0.00198523, -0.1, 0.940813, 0.912907, 0.940895, 0.925991
0.549499, 33.4786, 0.699257, 0.4, -0.00198697, -0.1, 0.940805, 0.912901, 0.940889, 0.925985
0.549549, 33.4768, 0.699172, 0.4, -0.00198871, -0.1, 0.940798, 0.912895, 0.940884, 0.925979
0.549599, 33.475, 0.699088, 0.4, -0.00199046, -0.1, 0.94079, 0.912889, 0.940879, 0.925974
0.549649, 33.4732, 0.699004, 0.4, -0.0019922, -0.1, 0.940783, 0.912884, 0.940873, 0.925968
0.549699, 33.4714, 0.698919, 0.4, -0.00199394, -0.1, 0.940775, 0.912878, 0.940868, 0.925962
0.549749, 33.4696, 0.698835, 0.4, -0.00199568, -0.1, 0.940768, 0.912872, 0.940863, 0.925956
0.549799, 33.4678, 0.69875, 0.4, -0.00199742, -0.1, 0.94076, 0.912867, 0.940857, 0.925951
0.549849, 33.466, 0.698666, 0.4, -0.00199916, -0.1, 0.940753, 0.912861, 0.940852, 0.925945
0.549899, 33.4642, 0.698581, 0.4, -0.0020009, -0.1, 0.940746, 0.912855, 0.940847, 0.925939
0.549949, 33.4624, 0.698497, 0.4, -0.00200264, -0.1, 0.940738, 0.912849, 0.940841, 0.925933
0.549999, 33.4606, 0.698412, 0.4, -0.00200438, -0.1, 0.940731, 0.912844, 0.940836, 0.925928
0.550049, 33.4588, 0.698328, 0.4, -0.00200612, -0.1, 0.940724, 0.912838, 0.940831, 0.925922
0.550099, 33.457, 0.698244, 0.4, -0.00200786, -0.1, 0.940716, 0.912832, 0.940825, 0.925916
0.550149, 33.4552, 0.698159, 0.4, -0.00200959, -0.1, 0.940709, 0.912827, 0.94082, 0.925911
0.550199, 33.4534, 0.698075, 0.4, -0.00201133, -0.1, 0.940702, 0.912821, 0.940815, 0.925905
0.550249, 33.4516, 0.697991, 0.4, -0.00201307, -0.1, 0.940694, 0.912815, 0.940809, 0.925899
0.550299, 33.4498, 0.697906, 0.4, -0.0020148, -0.1, 0.940687, 0.91281, 0.940804, 0.925894
0.550349, 33.448, 0.697822, 0.4, -0.00201654, -0.1, 0.94068, 0.912804, 0.940799, 0.925888
0.550399, 33.4462, 0.697738, 0.4, -0.00201827, -0.1, 0.940672, 0.912798, 0.940794, 0.925882
0.550449, 33.4443, 0.697653, 0.4, -0.00202001, -0.1, 0.940665, 0.912793, 0.940788, 0.925877
0.550499, 33.4425, 0.697569, 0.4, -0.00202174, -0.1, 0.940658, 0.912787, 0.940783, 0.925871
0.550549, 33.4407, 0.697485, 0.4, -0.00202347, -0.1, 0.94065, 0.912781, 0.940778, 0.925865
0.550599, 33.4389, 0.697401, 0.4, -0.0020252, -0.1, 0.940643, 0.912776, 0.940773, 0.92586
0.550649, 33.4371, 0.697316, 0.4, -0.00202694, -0.1, 0.940636, 0.91277, 0.940767, 0.925854
0.550699, 33.4352, 0.697232, 0.4, -0.00202867, -0.1, 0.940629, 0.912765, 0.940762, 0.925848
0.550749, 33.4334, 0.697148, 0.4, -0.0020304, -0.1, 0.940621, 0.912759, 0.940757, 0.925843
0.550799, 33.4316, 0.697064, 0.4, -0.00203213, -0.1, 0.940614, 0.912753, 0.940752, 0.925837
0.550849, 33.4297, 0.696979, 0.4, -0.00203386, -0.1, 0.940607, 0.912748, 0.940746, 0.925831
0.550899, 33.4279, 0.696895, 0.4, -0.00203559, -0.1, 0.9406, 0.912742, 0.940741, 0.925826
0.550949, 33.4261, 0.696811, 0.4, -0.00203732, -0.1, 0.940592, 0.912737, 0.940736, 0.92582
0.550999, 33.4242, 0.696727, 0.4, -0.00203905, -0.1, 0.940585, 0.912731, 0.940731, 0.925814
0.551049, 33.4224, 0.696643, 0.4, -0.00204078, -0.1, 0.940578, 0.912725, 0.940725, 0.925809
0.551099, 33.4206, 0.696559, 0.4, -0.0020425, -0.1, 0.940571, 0.91272, 0.94072, 0.925803
0.551149, 33.4187, 0.696475, 0.4, -0.00204423, -0.1, 0.940564, 0.912714, 0.940715, 0.925798
0.551199, 33.4169, 0.696391, 0.4, -0.00204596, -0.1, 0.940557, 0.912709, 0.94071, 0.925792
0.551249, 33.4151, 0.696306, 0.4, -0.00204768, -0.1, 0.940549, 0.912703, 0.940705, 0.925786
0.551299, 33.4132, 0.696222, 0.4, -0.00204941, -0.1, 0.940542, 0.912697, 0.940699, 0.925781
0.551349, 33.4114, 0.696138, 0.4, -0.00205113, -0.1, 0.940535, 0.912692, 0.940694, 0.925775
0.551399, 33.4095, 0.696054, 0.4, -0.00205286, -0.1, 0.940528, 0.912686, 0.940689, 0.92577
0.551449, 33.4077, 0.69597, 0.4, -0.00205458, -0.1, 0.940521, 0.912681, 0.940684, 0.925764
0.551499, 33.4058, 0.695886, 0.4, -0.00205631, -0.1, 0.940514, 0.912675, 0.940678, 0.925758
0.551549, 33.404, 0.695802, 0.4, -0.00205803, -0.1, 0.940507, 0.91267, 0.940673, 0.925753
0.551599, 33.4021, 0.695718, 0.4, -0.00205975, -0.1, 0.940499, 0.912664, 0.940668, 0.925747
0.551649, 33.4003, 0.695634, 0.4, -0.00206148, -0.1, 0.940492, 0.912659, 0.940663, 0.925742
0.551699, 33.3984, 0.69555, 0.4, -0.0020632, -0.1, 0.940485, 0.912653, 0.940658, 0.925736
0.551749, 33.3965, 0.695466, 0.4, -0.00206492, -0.1, 0.940478, 0.912648, 0.940652, 0.925731
0.551799, 33.3947, 0.695382, 0.4, -0.00206664, -0.1, 0.940471, 0.912642, 0.940647, 0.925725
0.551849, 33.3928, 0.695298, 0.4, -0.00206836, -0.1, 0.940464, 0.912637, 0.940642, 0.925719
0.551899, 33.391, 0.695214, 0.4, -0.00207008, -0.1, 0.940457, 0.912631, 0.940637, 0.925714
0.551949, 33.3891, 0.69513, 0.4, -0.0020718, -0.1, 0.94045, 0.912626, 0.940632, 0.925708
0.551999, 33.3872, 0.695046, 0.4, -0.00207352, -0.1, 0.940443, 0.91262, 0.940627, 0.925703
0.552049, 33.3854, 0.694962, 0.4, -0.00207524, -0.1, 0.940436, 0.912615, 0.940621, 0.925697
0.552099, 33.3835, 0.694879, 0.4, -0.00207695, -0.1, 0.940429, 0.912609, 0.940616, 0.925692
0.552149, 33.3816, 0.694795, 0.4, -0.00207867, -0.1, 0.940422, 0.912604, 0.940611, 0.925686
0.552199, 33.3798, 0.694711, 0.4, -0.00208039, -0.1, 0.940415, 0.912598, 0.940606, 0.925681
0.552249, 33.3779, 0.694627, 0.4, -0.0020821, -0.1, 0.940408, 0.912593, 0.940601, 0.925675
0.552299, 33.376, 0.694543, 0.4, -0.00208382, -0.1, 0.940401, 0.912587, 0.940596, 0.92567
0.552349, 33.3741, 0.694459, 0.4, -0.00208554, -0.1, 0.940394, 0.912582, 0.940591, 0.925664
0.552399, 33.3722, 0.694375, 0.4, -0.00208725, -0.1, 0.940387, 0.912576, 0.940585, 0.925659
0.552449, 33.3704, 0.694291, 0.4, -0.00208896, -0.1, 0.94038, 0.912571, 0.94058, 0.925653
0.552499, 33.3685, 0.694208, 0.4, -0.00209068, -0.1, 0.940373, 0.912565, 0.940575, 0.925648
0.552549, 33.3666, 0.694124, 0.4, -0.00209239, -0.1, 0.940366, 0.91256, 0.94057, 0.925642
0.552599, 33.3647, 0.69404, 0.4, -0.0020941, -0.1, 0.940359, 0.912554, 0.940565, 0.925636
0.552649, 33.3628, 0.693956, 0.4, -0.00209582, -0.1, 0.940352, 0.912549, 0.94056, 0.925631
0.5527, 33.361, 0.693873, 0.4, -0.00209753, -0.1, 0.940345, 0.912544, 0.940554, 0.925625
0.55275, 33.3591, 0.693789, 0.4, -0.00209924, -0.1, 0.940338, 0.912538, 0.940549, 0.92562
0.5528, 33.3572, 0.693705, 0.4, -0.00210095, -0.1, 0.940331, 0.912533, 0.940544, 0.925615
0.55285, 33.3553, 0.693621, 0.4, -0.00210266, -0.1, 0.940324, 0.912527, 0.940539, 0.925609
0.5529, 33.3534, 0.693538, 0.4, -0.00210437, -0.1, 0.940318, 0.912522, 0.940534, 0.925604
0.55295, 33.3515, 0.693454, 0.4, -0.00210608, -0.1, 0.940311, 0.912516, 0.940529, 0.925598
0.553, 33.3496, 0.69337, 0.4, -0.00210779, -0.1, 0.940304, 0.912511, 0.940524, 0.925593
0.55305, 33.3477, 0.693286, 0.4, -0.0021095, -0.1, 0.940297, 0.912506, 0.940519, 0.925587
0.5531, 33.3458, 0.693203, 0.4, -0.00211121, -0.1, 0.94029, 0.9125, 0.940514, 0.925582
0.55315, 33.3439, 0.693119, 0.4, -0.00211291, -0.1, 0.940283, 0.912495, 0.940509, 0.925576
0.5532, 33.342, 0.693035, 0.4, -0.00211462, -0.1, 0.940276, 0.91249, 0.940503, 0.925571
0.55325, 33.3401, 0.692952, 0.4, -0.00211633, -0.1, 0.94027, 0.912484, 0.940498, 0.925565
0.5533, 33.3382, 0.692868, 0.4, -0.00211803, -0.1, 0.940263, 0.912479, 0.940493, 0.92556
0.55335, 33.3363, 0.692785, 0.4, -0.00211974, -0.1, 0.940256, 0.912473, 0.940488, 0.925555
0.5534, 33.3344, 0.692701, 0.4, -0.00212144, -0.1, 0.940249, 0.912468, 0.940483, 0.925549
0.55345, 33.3325, 0.692617, 0.4, -0.00212315, -0.1, 0.940242, 0.912463, 0.940478, 0.925544
0.5535, 33.3305, 0.692534, 0.4, -0.00212485, -0.1, 0.940235, 0.912457, 0.940473, 0.925538
0.55355, 33.3286, 0.69245, 0.4, -0.00212656, -0.1, 0.940229, 0.912452, 0.940468, 0.925533
0.5536, 33.3267, 0.692366, 0.4, -0.00212826, -0.1, 0.940222, 0.912447, 0.940463, 0.925527
0.55365, 33.3248, 0.692283, 0.4, -0.00212996, -0.1, 0.940215, 0.912441, 0.940458, 0.925522
0.5537, 33.3229, 0.692199, 0.4, -0.00213166, -0.1, 0.940208, 0.912436, 0.940453, 0.925516
0.55375, 33.321, 0.692116, 0.4, -0.00213336, -0.1, 0.940202, 0.912431, 0.940448, 0.925511
0.5538, 33.319, 0.692032, 0.4, -0.00213507, -0.1, 0.940195, 0.912425, 0.940443, 0.925506
0.55385, 33.3171, 0.691949, 0.4, -0.00213677, -0.1, 0.940188, 0.91242, 0.940437, 0.9255
0.5539, 33.3152, 0.691865, 0.4, -0.00213847, -0.1, 0.940181, 0.912415, 0.940432, 0.925495
0.55395, 33.3133, 0.691782, 0.4, -0.00214017, -0.1, 0.940175, 0.912409, 0.940427, 0.925489
0.554, 33.3113, 0.691698, 0.4, -0.00214186, -0.1, 0.940168, 0.912404, 0.940422, 0.925484
0.55405, 33.3094, 0.691615, 0.4, -0.00214356, -0.1, 0.940161, 0.912399, 0.940417, 0.925479
0.5541, 33.3075, 0.691531, 0.4, -0.00214526, -0.1, 0.940154, 0.912393, 0.940412, 0.925473
0.55415, 33.3056, 0.691448, 0.4, -0.00214696, -0.1, 0.940148, 0.912388, 0.940407, 0.925468
0.5542, 33.3036, 0.691364, 0.4, -0.00214866, -0.1, 0.940141, 0.912383, 0.940402, 0.925462
0.55425, 33.3017, 0.691281, 0.4, -0.00215035, -0.1, 0.940134, 0.912377, 0.940397, 0.925457
0.5543, 33.2998, 0.691198, 0.4, -0.00215205, -0.1, 0.940128, 0.912372, 0.940392, 0.925452
0.55435, 33.2978, 0.691114, 0.4, -0.00215374, -0.1, 0.940121, 0.912367, 0.940387, 0.925446
0.5544, 33.2959, 0.691031, 0.4, -0.00215544, -0.1, 0.940114, 0.912362, 0.940382, 0.925441
0.55445, 33.2939, 0.690947, 0.4, -0.00215713, -0.1, 0.940108, 0.912356, 0.940377, 0.925436
0.5545, 33.292, 0.690864, 0.4, -0.00215883, -0.1, 0.940101, 0.912351, 0.940372, 0.92543
0.55455, 33.2901, 0.690781, 0.4, -0.00216052, -0.1, 0.940094, 0.912346, 0.940367, 0.925425
0.5546, 33.2881, 0.690697, 0.4, -0.00216222, -0.1, 0.940088, 0.912341, 0.940362, 0.92542
0.55465, 33.2862, 0.690614, 0.4, -0.00216391, -0.1, 0.940081, 0.912335, 0.940357, 0.925414
0.5547, 33.2842, 0.69053, 0.4, -0.0021656, -0.1, 0.940075, 0.91233, 0.940352, 0.925409
0.55475, 33.2823, 0.690447, 0.4, -0.00216729, -0.1, 0.940068, 0.912325, 0.940347, 0.925404
0.5548, 33.2803, 0.690364, 0.4, -0.00216898, -0.1, 0.940062, 0.91232, 0.940342, 0.925398
0.55485, 33.2784, 0.690281, 0.4, -0.00217067, -0.1, 0.940055, 0.912314, 0.940337, 0.925393
0.5549, 33.2764, 0.690197, 0.4, -0.00217236, -0.1, 0.940048, 0.912309, 0.940332, 0.925388
0.55495, 33.2745, 0.690114, 0.4, -0.00217405, -0.1, 0.940042, 0.912304, 0.940327, 0.925382
0.555, 33.2725, 0.690031, 0.4, -0.00217574, -0.1, 0.940035, 0.912299, 0.940322, 0.925377
0.55505, 33.2705, 0.689947, 0.4, -0.00217743, -0.1, 0.940028, 0.912293, 0.940317, 0.925372
0.5551, 33.2686, 0.689864, 0.4, -0.00217912, -0.1, 0.940022, 0.912288, 0.940312, 0.925366
0.55515, 33.2666, 0.689781, 0.4, -0.00218081, -0.1, 0.940015, 0.912283, 0.940307, 0.925361
0.5552, 33.2647, 0.689698, 0.4, -0.0021825, -0.1, 0.940009, 0.912278, 0.940302, 0.925356
0.55525, 33.2627, 0.689614, 0.4, -0.00218418, -0.1, 0.940002, 0.912273, 0.940297, 0.92535
0.5553, 33.2607, 0.689531, 0.4, -0.00218587, -0.1, 0.939996, 0.912267, 0.940292, 0.925345
0.55535, 33.2588, 0.689448, 0.4, -0.00218755, -0.1, 0.939989, 0.912262, 0.940287, 0.92534
0.5554, 33.2568, 0.689365, 0.4, -0.00218924, -0.1, 0.939983, 0.912257, 0.940282, 0.925335
0.55545, 33.2548, 0.689282, 0.4, -0.00219092, -0.1, 0.939976, 0.912252, 0.940277, 0.925329
0.5555, 33.2528, 0.689199, 0.4, -0.00219261, -0.1, 0.93997, 0.912247, 0.940272, 0.925324
0.55555, 33.2509, 0.689115, 0.4, -0.00219429, -0.1, 0.939963, 0.912241, 0.940267, 0.925319
0.5556, 33.2489, 0.689032, 0.4, -0.00219598, -0.1, 0.939957, 0.912236, 0.940262, 0.925314
0.55565, 33.2469, 0.688949, 0.4, -0.00219766, -0.1, 0.93995, 0.912231, 0.940257, 0.925308
0.5557, 33.2449, 0.688866, 0.4, -0.00219934, -0.1, 0.939944, 0.912226, 0.940252, 0.925303
0.55575, 33.243, 0.688783, 0.4, -0.00220102, -0.1, 0.939937, 0.912221, 0.940248, 0.925298
0.5558, 33.241, 0.6887, 0.4, -0.0022027, -0.1, 0.939931, 0.912216, 0.940243, 0.925292
0.55585, 33.239, 0.688617, 0.4, -0.00220439, -0.1, 0.939925, 0.912211, 0.940238, 0.925287
0.5559, 33.237, 0.688534, 0.4, -0.00220607, -0.1, 0.939918, 0.912205, 0.940233, 0.925282
0.55595, 33.235, 0.68845, 0.4, -0.00220775, -0.1, 0.939912, 0.9122, 0.940228, 0.925277
0.556, 33.233, 0.688367, 0.4, -0.00220943, -0.1, 0.939905, 0.912195, 0.940223, 0.925271
0.55605, 33.231, 0.688284, 0.4, -0.0022111, -0.1, 0.939899, 0.91219, 0.940218, 0.925266
0.5561, 33.2291, 0.688201, 0.4, -0.00221278, -0.1, 0.939893, 0.912185, 0.940213, 0.925261
0.55615, 33.2271, 0.688118, 0.4, -0.00221446, -0.1, 0.939886, 0.91218, 0.940208, 0.925256
0.5562, 33.2251, 0.688035, 0.4, -0.00221614, -0.1, 0.93988, 0.912175, 0.940203, 0.925251
0.55625, 33.2231, 0.687952, 0.4, -0.00221782, -0.1, 0.939873, 0.91217, 0.940198, 0.925245
0.5563, 33.2211, 0.687869, 0.4, -0.00221949, -0.1, 0.939867, 0.912164, 0.940193, 0.92524
0.55635, 33.2191, 0.687786, 0.4, -0.00222117, -0.1, 0.939861, 0.912159, 0.940188, 0.925235
0.5564, 33.2171, 0.687703, 0.4, -0.00222284, -0.1, 0.939854, 0.912154, 0.940184, 0.92523
0.55645, 33.2151, 0.68762, 0.4, -0.00222452, -0.1, 0.939848, 0.912149, 0.940179, 0.925224
0.5565, 33.2131, 0.687537, 0.4, -0.00222619, -0.1, 0.939842, 0.912144, 0.940174, 0.925219
0.55655, 33.2111, 0.687454, 0.4, -0.00222787, -0.1, 0.939835, 0.912139, 0.940169, 0.925214
0.5566, 33.2091, 0.687371, 0.4, -0.00222954, -0.1, 0.939829, 0.912134, 0.940164, 0.925209
0.55665, 33.2071, 0.687288, 0.4, -0.00223121, -0.1, 0.939823, 0.912129, 0.940159, 0.925204
0.5567, 33.205, 0.687205, 0.4, -0.00223289, -0.1, 0.939816, 0.912124, 0.940154, 0.925198
0.55675, 33.203, 0.687123, 0.4, -0.00223456, -0.1, 0.93981, 0.912119, 0.940149, 0.925193
0.5568, 33.201, 0.68704, 0.4, -0.00223623, -0.1, 0.939804, 0.912114, 0.940144, 0.925188
0.55685, 33.199, 0.686957, 0.4, -0.0022379, -0.1, 0.939798, 0.912108, 0.94014, 0.925183
