Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.5569, 33.197, 0.686874, 0.4, -0.00223957, -0.1, 0.939791, 0.912103, 0.940135, 0.925178
0.55695, 33.195, 0.686791, 0.4, -0.00224124, -0.1, 0.939785, 0.912098, 0.94013, 0.925173
0.557, 33.193, 0.686708, 0.4, -0.00224291, -0.1, 0.939779, 0.912093, 0.940125, 0.925167
0.55705, 33.1909, 0.686625, 0.4, -0.00224458, -0.1, 0.939773, 0.912088, 0.94012, 0.925162
0.5571, 33.1889, 0.686542, 0.4, -0.00224625, -0.1, 0.939766, 0.912083, 0.940115, 0.925157
0.55715, 33.1869, 0.686459, 0.4, -0.00224792, -0.1, 0.93976, 0.912078, 0.94011, 0.925152
0.5572, 33.1849, 0.686376, 0.4, -0.00224959, -0.1, 0.939754, 0.912073, 0.940105, 0.925147
0.55725, 33.1828, 0.686293, 0.4, -0.00225125, -0.1, 0.939748, 0.912068, 0.940101, 0.925142
0.5573, 33.1808, 0.686211, 0.4, -0.00225292, -0.1, 0.939741, 0.912063, 0.940096, 0.925137
0.55735, 33.1788, 0.686128, 0.4, -0.00225459, -0.1, 0.939735, 0.912058, 0.940091, 0.925131
0.5574, 33.1768, 0.686045, 0.4, -0.00225625, -0.1, 0.939729, 0.912053, 0.940086, 0.925126
0.55745, 33.1747, 0.685962, 0.4, -0.00225792, -0.1, 0.939723, 0.912048, 0.940081, 0.925121
0.5575, 33.1727, 0.685879, 0.4, -0.00225958, -0.1, 0.939716, 0.912043, 0.940076, 0.925116
0.55755, 33.1707, 0.685797, 0.4, -0.00226125, -0.1, 0.93971, 0.912038, 0.940072, 0.925111
0.5576, 33.1686, 0.685714, 0.4, -0.00226291, -0.1, 0.939704, 0.912033, 0.940067, 0.925106
0.55765, 33.1666, 0.685631, 0.4, -0.00226457, -0.1, 0.939698, 0.912028, 0.940062, 0.925101
0.5577, 33.1646, 0.685548, 0.4, -0.00226624, -0.1, 0.939692, 0.912023, 0.940057, 0.925095
0.55775, 33.1625, 0.685466, 0.4, -0.0022679, -0.1, 0.939686, 0.912018, 0.940052, 0.92509
0.5578, 33.1605, 0.685383, 0.4, -0.00226956, -0.1, 0.93968, 0.912013, 0.940047, 0.925085
0.55785, 33.1584, 0.6853, 0.4, -0.00227122, -0.1, 0.939673, 0.912008, 0.940043, 0.92508
0.5579, 33.1564, 0.685218, 0.4, -0.00227288, -0.1, 0.939667, 0.912003, 0.940038, 0.925075
0.55795, 33.1543, 0.685135, 0.4, -0.00227454, -0.1, 0.939661, 0.911998, 0.940033, 0.92507
0.558, 33.1523, 0.685052, 0.4, -0.0022762, -0.1, 0.939655, 0.911993, 0.940028, 0.925065
0.55805, 33.1502, 0.684969, 0.4, -0.00227786, -0.1, 0.939649, 0.911988, 0.940023, 0.92506
0.5581, 33.1482, 0.684887, 0.4, -0.00227952, -0.1, 0.939643, 0.911983, 0.940019, 0.925055
0.55815, 33.1461, 0.684804, 0.4, -0.00228118, -0.1, 0.939637, 0.911979, 0.940014, 0.92505
0.5582, 33.1441, 0.684721, 0.4, -0.00228284, -0.1, 0.939631, 0.911974, 0.940009, 0.925044
0.55825, 33.142, 0.684639, 0.4, -0.0022845, -0.1, 0.939625, 0.911969, 0.940004, 0.925039
0.5583, 33.14, 0.684556, 0.4, -0.00228615, -0.1, 0.939618, 0.911964, 0.939999, 0.925034
0.55835, 33.1379, 0.684474, 0.4, -0.00228781, -0.1, 0.939613, 0.911959, 0.939995, 0.925029
0.5584, 33.1359, 0.684391, 0.4, -0.00228947, -0.1, 0.939606, 0.911954, 0.93999, 0.925024
0.55845, 33.1338, 0.684308, 0.4, -0.00229112, -0.1, 0.9396, 0.911949, 0.939985, 0.925019
0.5585, 33.1317, 0.684226, 0.4, -0.00229278, -0.1, 0.939594, 0.911944, 0.93998, 0.925014
0.55855, 33.1297, 0.684143, 0.4, -0.00229443, -0.1, 0.939588, 0.911939, 0.939975, 0.925009
0.5586, 33.1276, 0.68406, 0.4, -0.00229608, -0.1, 0.939582, 0.911934, 0.939971, 0.925004
0.55865, 33.1255, 0.683978, 0.4, -0.00229774, -0.1, 0.939576, 0.911929, 0.939966, 0.924999
0.558701, 33.1235, 0.683895, 0.4, -0.00229939, -0.1, 0.93957, 0.911924, 0.939961, 0.924994
0.558751, 33.1214, 0.683813, 0.4, -0.00230104, -0.1, 0.939564, 0.911919, 0.939956, 0.924989
0.558801, 33.1193, 0.68373, 0.4, -0.0023027, -0.1, 0.939558, 0.911915, 0.939951, 0.924984
0.558851, 33.1172, 0.683648, 0.4, -0.00230435, -0.1, 0.939552, 0.91191, 0.939947, 0.924979
0.558901, 33.1152, 0.683565, 0.4, -0.002306, -0.1, 0.939546, 0.911905, 0.939942, 0.924974
0.558951, 33.1131, 0.683482, 0.4, -0.00230765, -0.1, 0.93954, 0.9119, 0.939937, 0.924969
0.559001, 33.111, 0.6834, 0.4, -0.0023093, -0.1, 0.939534, 0.911895, 0.939932, 0.924964
0.559051, 33.1089, 0.683317, 0.4, -0.00231095, -0.1, 0.939528, 0.91189, 0.939928, 0.924959
0.559101, 33.1069, 0.683235, 0.4, -0.0023126, -0.1, 0.939522, 0.911885, 0.939923, 0.924954
0.559151, 33.1048, 0.683152, 0.4, -0.00231425, -0.1, 0.939516, 0.91188, 0.939918, 0.924949
0.559201, 33.1027, 0.68307, 0.4, -0.0023159, -0.1, 0.939511, 0.911876, 0.939914, 0.924944
0.559251, 33.1006, 0.682987, 0.4, -0.00231754, -0.1, 0.939505, 0.911871, 0.939909, 0.924938
0.559301, 33.0985, 0.682905, 0.4, -0.00231919, -0.1, 0.939499, 0.911866, 0.939904, 0.924934
0.559351, 33.0964, 0.682823, 0.4, -0.00232084, -0.1, 0.939493, 0.911861, 0.939899, 0.924928
0.559401, 33.0943, 0.68274, 0.4, -0.00232248, -0.1, 0.939487, 0.911856, 0.939894, 0.924923
0.559451, 33.0923, 0.682658, 0.4, -0.00232413, -0.1, 0.939481, 0.911851, 0.93989, 0.924919
0.559501, 33.0902, 0.682575, 0.4, -0.00232578, -0.1, 0.939475, 0.911847, 0.939885, 0.924914
0.559551, 33.0881, 0.682493, 0.4, -0.00232742, -0.1, 0.939469, 0.911842, 0.93988, 0.924909
0.559601, 33.086, 0.68241, 0.4, -0.00232906, -0.1, 0.939463, 0.911837, 0.939876, 0.924904
0.559651, 33.0839, 0.682328, 0.4, -0.00233071, -0.1, 0.939457, 0.911832, 0.939871, 0.924899
0.559701, 33.0818, 0.682245, 0.4, -0.00233235, -0.1, 0.939451, 0.911827, 0.939866, 0.924894
0.559751, 33.0797, 0.682163, 0.4, -0.00233399, -0.1, 0.939446, 0.911822, 0.939861, 0.924889
0.559801, 33.0776, 0.682081, 0.4, -0.00233564, -0.1, 0.93944, 0.911818, 0.939857, 0.924884
0.559851, 33.0755, 0.681998, 0.4, -0.00233728, -0.1, 0.939434, 0.911813, 0.939852, 0.924879
0.559901, 33.0734, 0.681916, 0.4, -0.00233892, -0.1, 0.939428, 0.911808, 0.939847, 0.924874
0.559951, 33.0713, 0.681833, 0.4, -0.00234056, -0.1, 0.939422, 0.911803, 0.939843, 0.924869
0.560001, 33.0692, 0.681751, 0.4, -0.0023422, -0.1, 0.939416, 0.911798, 0.939838, 0.924864
0.560051, 33.067, 0.681669, 0.4, -0.00234384, -0.1, 0.939411, 0.911794, 0.939833, 0.924859
0.560101, 33.0649, 0.681586, 0.4, -0.00234548, -0.1, 0.939405, 0.911789, 0.939829, 0.924854
0.560151, 33.0628, 0.681504, 0.4, -0.00234712, -0.1, 0.939399, 0.911784, 0.939824, 0.924849
0.560201, 33.0607, 0.681422, 0.4, -0.00234876, -0.1, 0.939393, 0.911779, 0.939819, 0.924844
0.560251, 33.0586, 0.681339, 0.4, -0.0023504, -0.1, 0.939387, 0.911774, 0.939814, 0.924839
0.560301, 33.0565, 0.681257, 0.4, -0.00235204, -0.1, 0.939382, 0.91177, 0.93981, 0.924834
0.560351, 33.0544, 0.681175, 0.4, -0.00235367, -0.1, 0.939376, 0.911765, 0.939805, 0.924829
0.560401, 33.0522, 0.681092, 0.4, -0.00235531, -0.1, 0.93937, 0.91176, 0.9398, 0.924824
0.560451, 33.0501, 0.68101, 0.4, -0.00235694, -0.1, 0.939364, 0.911755, 0.939796, 0.924819
0.560501, 33.048, 0.680928, 0.4, -0.00235858, -0.1, 0.939358, 0.911751, 0.939791, 0.924814
0.560551, 33.0459, 0.680845, 0.4, -0.00236022, -0.1, 0.939353, 0.911746, 0.939786, 0.924809
0.560601, 33.0438, 0.680763, 0.4, -0.00236185, -0.1, 0.939347, 0.911741, 0.939782, 0.924804
0.560651, 33.0416, 0.680681, 0.4, -0.00236348, -0.1, 0.939341, 0.911736, 0.939777, 0.924799
0.560701, 33.0395, 0.680599, 0.4, -0.00236512, -0.1, 0.939335, 0.911732, 0.939772, 0.924795
0.560751, 33.0374, 0.680516, 0.4, -0.00236675, -0.1, 0.93933, 0.911727, 0.939768, 0.92479
0.560801, 33.0352, 0.680434, 0.4, -0.00236838, -0.1, 0.939324, 0.911722, 0.939763, 0.924785
0.560851, 33.0331, 0.680352, 0.4, -0.00237002, -0.1, 0.939318, 0.911717, 0.939758, 0.92478
0.560901, 33.031, 0.68027, 0.4, -0.00237165, -0.1, 0.939313, 0.911713, 0.939754, 0.924775
0.560951, 33.0288, 0.680187, 0.4, -0.00237328, -0.1, 0.939307, 0.911708, 0.939749, 0.92477
0.561001, 33.0267, 0.680105, 0.4, -0.00237491, -0.1, 0.939301, 0.911703, 0.939744, 0.924765
0.561051, 33.0246, 0.680023, 0.4, -0.00237654, -0.1, 0.939296, 0.911699, 0.93974, 0.92476
0.561101, 33.0224, 0.679941, 0.4, -0.00237817, -0.1, 0.93929, 0.911694, 0.939735, 0.924755
0.561151, 33.0203, 0.679859, 0.4, -0.0023798, -0.1, 0.939284, 0.911689, 0.93973, 0.92475
0.561201, 33.0181, 0.679777, 0.4, -0.00238143, -0.1, 0.939278, 0.911684, 0.939726, 0.924746
0.561251, 33.016, 0.679694, 0.4, -0.00238306, -0.1, 0.939273, 0.91168, 0.939721, 0.924741
0.561301, 33.0139, 0.679612, 0.4, -0.00238468, -0.1, 0.939267, 0.911675, 0.939716, 0.924736
0.561351, 33.0117, 0.67953, 0.4, -0.00238631, -0.1, 0.939262, 0.91167, 0.939712, 0.924731
0.561401, 33.0096, 0.679448, 0.4, -0.00238794, -0.1, 0.939256, 0.911666, 0.939707, 0.924726
0.561451, 33.0074, 0.679366, 0.4, -0.00238957, -0.1, 0.93925, 0.911661, 0.939703, 0.924721
0.561501, 33.0053, 0.679284, 0.4, -0.00239119, -0.1, 0.939245, 0.911656, 0.939698, 0.924716
0.561551, 33.0031, 0.679201, 0.4, -0.00239282, -0.1, 0.939239, 0.911652, 0.939693, 0.924711
0.561601, 33.0009, 0.679119, 0.4, -0.00239444, -0.1, 0.939233, 0.911647, 0.939689, 0.924707
0.561651, 32.9988, 0.679037, 0.4, -0.00239607, -0.1, 0.939228, 0.911642, 0.939684, 0.924702
0.561701, 32.9966, 0.678955, 0.4, -0.00239769, -0.1, 0.939222, 0.911638, 0.93968, 0.924697
0.561751, 32.9945, 0.678873, 0.4, -0.00239931, -0.1, 0.939217, 0.911633, 0.939675, 0.924692
0.561801, 32.9923, 0.678791, 0.4, -0.00240094, -0.1, 0.939211, 0.911628, 0.93967, 0.924687
0.561851, 32.9902, 0.678709, 0.4, -0.00240256, -0.1, 0.939206, 0.911624, 0.939666, 0.924682
0.561901, 32.988, 0.678627, 0.4, -0.00240418, -0.1, 0.9392, 0.911619, 0.939661, 0.924678
0.561951, 32.9858, 0.678545, 0.4, -0.0024058, -0.1, 0.939194, 0.911614, 0.939656, 0.924673
0.562001, 32.9837, 0.678463, 0.4, -0.00240743, -0.1, 0.939189, 0.91161, 0.939652, 0.924668
0.562051, 32.9815, 0.678381, 0.4, -0.00240905, -0.1, 0.939183, 0.911605, 0.939647, 0.924663
0.562101, 32.9793, 0.678299, 0.4, -0.00241067, -0.1, 0.939178, 0.911601, 0.939643, 0.924658
0.562151, 32.9772, 0.678217, 0.4, -0.00241229, -0.1, 0.939172, 0.911596, 0.939638, 0.924653
0.562201, 32.975, 0.678135, 0.4, -0.0024139, -0.1, 0.939167, 0.911591, 0.939633, 0.924649
0.562251, 32.9728, 0.678052, 0.4, -0.00241552, -0.1, 0.939161, 0.911587, 0.939629, 0.924644
0.562301, 32.9706, 0.677971, 0.4, -0.00241714, -0.1, 0.939156, 0.911582, 0.939624, 0.924639
0.562351, 32.9685, 0.677888, 0.4, -0.00241876, -0.1, 0.93915, 0.911577, 0.93962, 0.924634
0.562401, 32.9663, 0.677806, 0.4, -0.00242038, -0.1, 0.939145, 0.911573, 0.939615, 0.924629
0.562451, 32.9641, 0.677724, 0.4, -0.00242199, -0.1, 0.939139, 0.911568, 0.93961, 0.924625
0.562501, 32.9619, 0.677642, 0.4, -0.00242361, -0.1, 0.939134, 0.911564, 0.939606, 0.92462
0.562551, 32.9597, 0.67756, 0.4, -0.00242523, -0.1, 0.939128, 0.911559, 0.939601, 0.924615
0.562601, 32.9576, 0.677478, 0.4, -0.00242684, -0.1, 0.939123, 0.911554, 0.939597, 0.92461
0.562651, 32.9554, 0.677396, 0.4, -0.00242846, -0.1, 0.939117, 0.91155, 0.939592, 0.924605
0.562701, 32.9532, 0.677315, 0.4, -0.00243007, -0.1, 0.939112, 0.911545, 0.939588, 0.924601
0.562751, 32.951, 0.677233, 0.4, -0.00243168, -0.1, 0.939106, 0.911541, 0.939583, 0.924596
0.562801, 32.9488, 0.677151, 0.4, -0.0024333, -0.1, 0.939101, 0.911536, 0.939578, 0.924591
0.562851, 32.9466, 0.677069, 0.4, -0.00243491, -0.1, 0.939095, 0.911531, 0.939574, 0.924586
0.562901, 32.9444, 0.676987, 0.4, -0.00243652, -0.1, 0.93909, 0.911527, 0.939569, 0.924581
0.562951, 32.9422, 0.676905, 0.4, -0.00243813, -0.1, 0.939085, 0.911522, 0.939565, 0.924577
0.563001, 32.94, 0.676823, 0.4, -0.00243975, -0.1, 0.939079, 0.911518, 0.93956, 0.924572
0.563051, 32.9378, 0.676741, 0.4, -0.00244136, -0.1, 0.939074, 0.911513, 0.939556, 0.924567
0.563101, 32.9356, 0.676659, 0.4, -0.00244297, -0.1, 0.939068, 0.911509, 0.939551, 0.924562
0.563151, 32.9334, 0.676577, 0.4, -0.00244458, -0.1, 0.939063, 0.911504, 0.939547, 0.924558
0.563201, 32.9312, 0.676495, 0.4, -0.00244619, -0.1, 0.939058, 0.9115, 0.939542, 0.924553
0.563251, 32.929, 0.676413, 0.4, -0.0024478, -0.1, 0.939052, 0.911495, 0.939538, 0.924548
0.563301, 32.9268, 0.676332, 0.4, -0.00244941, -0.1, 0.939047, 0.91149, 0.939533, 0.924543
0.563351, 32.9246, 0.67625, 0.4, -0.00245101, -0.1, 0.939041, 0.911486, 0.939528, 0.924539
0.563401, 32.9224, 0.676168, 0.4, -0.00245262, -0.1, 0.939036, 0.911481, 0.939524, 0.924534
0.563451, 32.9202, 0.676086, 0.4, -0.00245423, -0.1, 0.939031, 0.911477, 0.939519, 0.924529
0.563501, 32.918, 0.676004, 0.4, -0.00245583, -0.1, 0.939025, 0.911472, 0.939515, 0.924524
0.563551, 32.9158, 0.675922, 0.4, -0.00245744, -0.1, 0.93902, 0.911468, 0.93951, 0.92452
0.563601, 32.9136, 0.675841, 0.4, -0.00245905, -0.1, 0.939015, 0.911463, 0.939506, 0.924515
0.563651, 32.9114, 0.675759, 0.4, -0.00246065, -0.1, 0.939009, 0.911459, 0.939501, 0.92451
0.563701, 32.9092, 0.675677, 0.4, -0.00246226, -0.1, 0.939004, 0.911454, 0.939497, 0.924505
0.563751, 32.9069, 0.675595, 0.4, -0.00246386, -0.1, 0.938999, 0.91145, 0.939492, 0.924501
0.563801, 32.9047, 0.675513, 0.4, -0.00246546, -0.1, 0.938993, 0.911445, 0.939488, 0.924496
0.563851, 32.9025, 0.675431, 0.4, -0.00246707, -0.1, 0.938988, 0.911441, 0.939483, 0.924491
0.563901, 32.9003, 0.67535, 0.4, -0.00246867, -0.1, 0.938983, 0.911436, 0.939479, 0.924487
0.563951, 32.8981, 0.675268, 0.4, -0.00247027, -0.1, 0.938977, 0.911432, 0.939474, 0.924482
0.564001, 32.8958, 0.675186, 0.4, -0.00247187, -0.1, 0.938972, 0.911427, 0.93947, 0.924477
0.564051, 32.8936, 0.675104, 0.4, -0.00247348, -0.1, 0.938967, 0.911423, 0.939465, 0.924472
0.564101, 32.8914, 0.675022, 0.4, -0.00247508, -0.1, 0.938961, 0.911418, 0.939461, 0.924468
0.564151, 32.8892, 0.674941, 0.4, -0.00247668, -0.1, 0.938956, 0.911414, 0.939456, 0.924463
0.564201, 32.8869, 0.674859, 0.4, -0.00247828, -0.1, 0.938951, 0.911409, 0.939452, 0.924458
0.564251, 32.8847, 0.674777, 0.4, -0.00247988, -0.1, 0.938946, 0.911405, 0.939447, 0.924454
0.564301, 32.8825, 0.674696, 0.4, -0.00248148, -0.1, 0.93894, 0.9114, 0.939443, 0.924449
0.564351, 32.8802, 0.674614, 0.4, -0.00248307, -0.1, 0.938935, 0.911396, 0.939438, 0.924444
0.564401, 32.878, 0.674532, 0.4, -0.00248467, -0.1, 0.93893, 0.911391, 0.939434, 0.92444
0.564451, 32.8758, 0.67445, 0.4, -0.00248627, -0.1, 0.938925, 0.911387, 0.939429, 0.924435
0.564501, 32.8735, 0.674369, 0.4, -0.00248787, -0.1, 0.938919, 0.911383, 0.939425, 0.92443
0.564551, 32.8713, 0.674287, 0.4, -0.00248946, -0.1, 0.938914, 0.911378, 0.93942, 0.924426
0.564601, 32.869, 0.674205, 0.4, -0.00249106, -0.1, 0.938909, 0.911374, 0.939416, 0.924421
0.564651, 32.8668, 0.674123, 0.4, -0.00249266, -0.1, 0.938904, 0.911369, 0.939411, 0.924416
0.564701, 32.8645, 0.674042, 0.4, -0.00249425, -0.1, 0.938899, 0.911365, 0.939407, 0.924412
0.564752, 32.8623, 0.67396, 0.4, -0.00249584, -0.1, 0.938893, 0.91136, 0.939402, 0.924407
0.564802, 32.8601, 0.673878, 0.4, -0.00249744, -0.1, 0.938888, 0.911356, 0.939398, 0.924402
0.564852, 32.8578, 0.673797, 0.4, -0.00249903, -0.1, 0.938883, 0.911351, 0.939394, 0.924398
0.564902, 32.8556, 0.673715, 0.4, -0.00250063, -0.1, 0.938878, 0.911347, 0.939389, 0.924393
0.564952, 32.8533, 0.673633, 0.4, -0.00250222, -0.1, 0.938873, 0.911343, 0.939385, 0.924388
0.565002, 32.851, 0.673552, 0.4, -0.00250381, -0.1, 0.938868, 0.911338, 0.93938, 0.924384
0.565052, 32.8488, 0.67347, 0.4, -0.0025054, -0.1, 0.938862, 0.911334, 0.939376, 0.924379
0.565102, 32.8465, 0.673389, 0.4, -0.00250699, -0.1, 0.938857, 0.911329, 0.939371, 0.924374
0.565152, 32.8443, 0.673307, 0.4, -0.00250858, -0.1, 0.938852, 0.911325, 0.939367, 0.92437
0.565202, 32.842, 0.673225, 0.4, -0.00251018, -0.1, 0.938847, 0.911321, 0.939362, 0.924365
0.565252, 32.8398, 0.673144, 0.4, -0.00251176, -0.1, 0.938842, 0.911316, 0.939358, 0.92436
0.565302, 32.8375, 0.673062, 0.4, -0.00251335, -0.1, 0.938837, 0.911312, 0.939353, 0.924356
0.565352, 32.8352, 0.672981, 0.4, -0.00251494, -0.1, 0.938832, 0.911307, 0.939349, 0.924351
0.565402, 32.833, 0.672899, 0.4, -0.00251653, -0.1, 0.938826, 0.911303, 0.939345, 0.924347
0.565452, 32.8307, 0.672817, 0.4, -0.00251812, -0.1, 0.938821, 0.911299, 0.93934, 0.924342
0.565502, 32.8284, 0.672736, 0.4, -0.00251971, -0.1, 0.938816, 0.911294, 0.939336, 0.924337
0.565552, 32.8262, 0.672654, 0.4, -0.00252129, -0.1, 0.938811, 0.91129, 0.939331, 0.924333
0.565602, 32.8239, 0.672573, 0.4, -0.00252288, -0.1, 0.938806, 0.911286, 0.939327, 0.924328
0.565652, 32.8216, 0.672491, 0.4, -0.00252447, -0.1, 0.938801, 0.911281, 0.939322, 0.924323
0.565702, 32.8194, 0.672409, 0.4, -0.00252605, -0.1, 0.938796, 0.911277, 0.939318, 0.924319
0.565752, 32.8171, 0.672328, 0.4, -0.00252764, -0.1, 0.938791, 0.911272, 0.939314, 0.924314
0.565802, 32.8148, 0.672246, 0.4, -0.00252922, -0.1, 0.938786, 0.911268, 0.939309, 0.92431
0.565852, 32.8125, 0.672165, 0.4, -0.00253081, -0.1, 0.938781, 0.911264, 0.939305, 0.924305
0.565902, 32.8103, 0.672083, 0.4, -0.00253239, -0.1, 0.938776, 0.911259, 0.9393, 0.9243
0.565952, 32.808, 0.672002, 0.4, -0.00253397, -0.1, 0.938771, 0.911255, 0.939296, 0.924296
0.566002, 32.8057, 0.67192, 0.4, -0.00253555, -0.1, 0.938766, 0.911251, 0.939292, 0.924291
0.566052, 32.8034, 0.671839, 0.4, -0.00253714, -0.1, 0.938761, 0.911246, 0.939287, 0.924287
0.566102, 32.8011, 0.671757, 0.4, -0.00253872, -0.1, 0.938756, 0.911242, 0.939283, 0.924282
0.566152, 32.7988, 0.671676, 0.4, -0.0025403, -0.1, 0.938751, 0.911238, 0.939278, 0.924277
0.566202, 32.7966, 0.671594, 0.4, -0.00254188, -0.1, 0.938746, 0.911233, 0.939274, 0.924273
0.566252, 32.7943, 0.671513, 0.4, -0.00254346, -0.1, 0.938741, 0.911229, 0.93927, 0.924268
0.566302, 32.792, 0.671431, 0.4, -0.00254504, -0.1, 0.938736, 0.911225, 0.939265, 0.924264
0.566352, 32.7897, 0.67135, 0.4, -0.00254662, -0.1, 0.938731, 0.91122, 0.939261, 0.924259
0.566402, 32.7874, 0.671268, 0.4, -0.0025482, -0.1, 0.938726, 0.911216, 0.939256, 0.924255
0.566452, 32.7851, 0.671187, 0.4, -0.00254978, -0.1, 0.938721, 0.911212, 0.939252, 0.92425
0.566502, 32.7828, 0.671105, 0.4, -0.00255135, -0.1, 0.938716, 0.911207, 0.939248, 0.924246
0.566552, 32.7805, 0.671024, 0.4, -0.00255293, -0.1, 0.938711, 0.911203, 0.939243, 0.924241
0.566602, 32.7782, 0.670942, 0.4, -0.00255451, -0.1, 0.938706, 0.911199, 0.939239, 0.924236
0.566652, 32.7759, 0.670861, 0.4, -0.00255609, -0.1, 0.938701, 0.911195, 0.939234, 0.924232
0.566702, 32.7736, 0.670779, 0.4, -0.00255766, -0.1, 0.938696, 0.91119, 0.93923, 0.924227
0.566752, 32.7713, 0.670698, 0.4, -0.00255924, -0.1, 0.938691, 0.911186, 0.939226, 0.924223
0.566802, 32.769, 0.670617, 0.4, -0.00256081, -0.1, 0.938686, 0.911182, 0.939221, 0.924218
0.566852, 32.7667, 0.670535, 0.4, -0.00256239, -0.1, 0.938681, 0.911177, 0.939217, 0.924214
0.566902, 32.7644, 0.670454, 0.4, -0.00256396, -0.1, 0.938676, 0.911173, 0.939213, 0.924209
0.566952, 32.7621, 0.670372, 0.4, -0.00256553, -0.1, 0.938671, 0.911169, 0.939208, 0.924205
0.567002, 32.7598, 0.670291, 0.4, -0.00256711, -0.1, 0.938666, 0.911164, 0.939204, 0.9242
0.567052, 32.7575, 0.67021, 0.4, -0.00256868, -0.1, 0.938661, 0.91116, 0.939199, 0.924196
0.567102, 32.7551, 0.670128, 0.4, -0.00257025, -0.1, 0.938656, 0.911156, 0.939195, 0.924191
0.567152, 32.7528, 0.670047, 0.4, -0.00257182, -0.1, 0.938652, 0.911152, 0.939191, 0.924187
0.567202, 32.7505, 0.669965, 0.4, -0.00257339, -0.1, 0.938647, 0.911147, 0.939186, 0.924182
0.567252, 32.7482, 0.669884, 0.4, -0.00257496, -0.1, 0.938642, 0.911143, 0.939182, 0.924177
0.567302, 32.7459, 0.669803, 0.4, -0.00257653, -0.1, 0.938637, 0.911139, 0.939178, 0.924173
0.567352, 32.7436, 0.669721, 0.4, -0.0025781, -0.1, 0.938632, 0.911135, 0.939173, 0.924168
0.567402, 32.7412, 0.66964, 0.4, -0.00257967, -0.1, 0.938627, 0.91113, 0.939169, 0.924164
0.567452, 32.7389, 0.669558, 0.4, -0.00258124, -0.1, 0.938622, 0.911126, 0.939165, 0.924159
0.567502, 32.7366, 0.669477, 0.4, -0.00258281, -0.1, 0.938618, 0.911122, 0.93916, 0.924155
0.567552, 32.7343, 0.669396, 0.4, -0.00258438, -0.1, 0.938613, 0.911118, 0.939156, 0.92415
0.567602, 32.7319, 0.669315, 0.4, -0.00258595, -0.1, 0.938608, 0.911113, 0.939152, 0.924146
0.567652, 32.7296, 0.669233, 0.4, -0.00258751, -0.1, 0.938603, 0.911109, 0.939147, 0.924141
0.567702, 32.7273, 0.669152, 0.4, -0.00258908, -0.1, 0.938598, 0.911105, 0.939143, 0.924137
0.567752, 32.725, 0.669071, 0.4, -0.00259064, -0.1, 0.938593, 0.911101, 0.939139, 0.924133
0.567802, 32.7226, 0.668989, 0.4, -0.00259221, -0.1, 0.938589, 0.911097, 0.939134, 0.924128
0.567852, 32.7203, 0.668908, 0.4, -0.00259377, -0.1, 0.938584, 0.911092, 0.93913, 0.924123
0.567902, 32.718, 0.668827, 0.4, -0.00259534, -0.1, 0.938579, 0.911088, 0.939126, 0.924119
0.567952, 32.7156, 0.668745, 0.4, -0.0025969, -0.1, 0.938574, 0.911084, 0.939121, 0.924115
0.568002, 32.7133, 0.668664, 0.4, -0.00259847, -0.1, 0.938569, 0.91108, 0.939117, 0.92411
0.568052, 32.7109, 0.668583, 0.4, -0.00260003, -0.1, 0.938565, 0.911076, 0.939113, 0.924106
0.568102, 32.7086, 0.668501, 0.4, -0.00260159, -0.1, 0.93856, 0.911071, 0.939108, 0.924101
0.568152, 32.7063, 0.66842, 0.4, -0.00260315, -0.1, 0.938555, 0.911067, 0.939104, 0.924097
0.568202, 32.7039, 0.668339, 0.4, -0.00260472, -0.1, 0.93855, 0.911063, 0.9391, 0.924092
0.568252, 32.7016, 0.668258, 0.4, -0.00260628, -0.1, 0.938546, 0.911059, 0.939095, 0.924088
0.568302, 32.6992, 0.668177, 0.4, -0.00260784, -0.1, 0.938541, 0.911055, 0.939091, 0.924083
0.568352, 32.6969, 0.668095, 0.4, -0.0026094, -0.1, 0.938536, 0.91105, 0.939087, 0.924079
0.568402, 32.6945, 0.668014, 0.4, -0.00261096, -0.1, 0.938531, 0.911046, 0.939083, 0.924074
0.568452, 32.6922, 0.667933, 0.4, -0.00261252, -0.1, 0.938527, 0.911042, 0.939078, 0.92407
0.568502, 32.6898, 0.667851, 0.4, -0.00261407, -0.1, 0.938522, 0.911038, 0.939074, 0.924065
0.568552, 32.6875, 0.66777, 0.4, -0.00261563, -0.1, 0.938517, 0.911034, 0.93907, 0.924061
0.568602, 32.6851, 0.667689, 0.4, -0.00261719, -0.1, 0.938512, 0.911029, 0.939065, 0.924057
0.568652, 32.6828, 0.667608, 0.4, -0.00261875, -0.1, 0.938508, 0.911025, 0.939061, 0.924052
0.568702, 32.6804, 0.667527, 0.4, -0.0026203, -0.1, 0.938503, 0.911021, 0.939057, 0.924048
0.568752, 32.678, 0.667445, 0.4, -0.00262186, -0.1, 0.938498, 0.911017, 0.939053, 0.924043
0.568802, 32.6757, 0.667364, 0.4, -0.00262342, -0.1, 0.938494, 0.911013, 0.939048, 0.924039
0.568852, 32.6733, 0.667283, 0.4, -0.00262497, -0.1, 0.938489, 0.911009, 0.939044, 0.924034
0.568902, 32.671, 0.667202, 0.4, -0.00262653, -0.1, 0.938484, 0.911005, 0.93904, 0.92403
0.568952, 32.6686, 0.66712, 0.4, -0.00262808, -0.1, 0.93848, 0.911, 0.939035, 0.924026
0.569002, 32.6662, 0.667039, 0.4, -0.00262963, -0.1, 0.938475, 0.910996, 0.939031, 0.924021
0.569052, 32.6639, 0.666958, 0.4, -0.00263119, -0.1, 0.93847, 0.910992, 0.939027, 0.924017
0.569102, 32.6615, 0.666877, 0.4, -0.00263274, -0.1, 0.938466, 0.910988, 0.939023, 0.924012
0.569152, 32.6591, 0.666796, 0.4, -0.00263429, -0.1, 0.938461, 0.910984, 0.939018, 0.924008
0.569202, 32.6567, 0.666715, 0.4, -0.00263585, -0.1, 0.938456, 0.91098, 0.939014, 0.924004
0.569252, 32.6544, 0.666633, 0.4, -0.0026374, -0.1, 0.938452, 0.910976, 0.93901, 0.923999
0.569302, 32.652, 0.666552, 0.4, -0.00263895, -0.1, 0.938447, 0.910972, 0.939005, 0.923995
0.569352, 32.6496, 0.666471, 0.4, -0.0026405, -0.1, 0.938442, 0.910967, 0.939001, 0.92399
0.569402, 32.6473, 0.66639, 0.4, -0.00264205, -0.1, 0.938438, 0.910963, 0.938997, 0.923986
0.569452, 32.6449, 0.666309, 0.4, -0.0026436, -0.1, 0.938433, 0.910959, 0.938993, 0.923981
0.569502, 32.6425, 0.666228, 0.4, -0.00264515, -0.1, 0.938428, 0.910955, 0.938988, 0.923977
0.569552, 32.6401, 0.666147, 0.4, -0.0026467, -0.1, 0.938424, 0.910951, 0.938984, 0.923973
0.569602, 32.6377, 0.666065, 0.4, -0.00264824, -0.1, 0.938419, 0.910947, 0.93898, 0.923968
0.569652, 32.6353, 0.665984, 0.4, -0.00264979, -0.1, 0.938415, 0.910943, 0.938976, 0.923964
0.569702, 32.633, 0.665903, 0.4, -0.00265134, -0.1, 0.93841, 0.910939, 0.938971, 0.92396
0.569752, 32.6306, 0.665822, 0.4, -0.00265289, -0.1, 0.938406, 0.910935, 0.938967, 0.923955
0.569802, 32.6282, 0.665741, 0.4, -0.00265443, -0.1, 0.938401, 0.910931, 0.938963, 0.923951
0.569852, 32.6258, 0.66566, 0.4, -0.00265598, -0.1, 0.938396, 0.910926, 0.938959, 0.923946
0.569902, 32.6234, 0.665579, 0.4, -0.00265752, -0.1, 0.938392, 0.910922, 0.938954, 0.923942
0.569952, 32.621, 0.665498, 0.4, -0.00265907, -0.1, 0.938387, 0.910918, 0.93895, 0.923938
0.570002, 32.6186, 0.665417, 0.4, -0.00266061, -0.1, 0.938383, 0.910914, 0.938946, 0.923933
0.570052, 32.6162, 0.665335, 0.4, -0.00266216, -0.1, 0.938378, 0.91091, 0.938942, 0.923929
0.570102, 32.6138, 0.665254, 0.4, -0.0026637, -0.1, 0.938374, 0.910906, 0.938938, 0.923925
0.570152, 32.6114, 0.665173, 0.4, -0.00266524, -0.1, 0.938369, 0.910902, 0.938933, 0.92392
0.570202, 32.609, 0.665092, 0.4, -0.00266679, -0.1, 0.938365, 0.910898, 0.938929, 0.923916
0.570252, 32.6066, 0.665011, 0.4, -0.00266833, -0.1, 0.93836, 0.910894, 0.938925, 0.923912
0.570302, 32.6042, 0.66493, 0.4, -0.00266987, -0.1, 0.938356, 0.91089, 0.938921, 0.923907
0.570352, 32.6018, 0.664849, 0.4, -0.00267141, -0.1, 0.938351, 0.910886, 0.938916, 0.923903
0.570402, 32.5994, 0.664768, 0.4, -0.00267295, -0.1, 0.938347, 0.910882, 0.938912, 0.923899
0.570452, 32.597, 0.664687, 0.4, -0.00267449, -0.1, 0.938342, 0.910878, 0.938908, 0.923894
0.570502, 32.5946, 0.664606, 0.4, -0.00267603, -0.1, 0.938338, 0.910874, 0.938904, 0.92389
0.570552, 32.5922, 0.664525, 0.4, -0.00267757, -0.1, 0.938333, 0.91087, 0.9389, 0.923885
0.570602, 32.5898, 0.664444, 0.4, -0.00267911, -0.1, 0.938329, 0.910866, 0.938895, 0.923881
0.570652, 32.5874, 0.664363, 0.4, -0.00268065, -0.1, 0.938324, 0.910862, 0.938891, 0.923877
0.570702, 32.585, 0.664282, 0.4, -0.00268218, -0.1, 0.93832, 0.910857, 0.938887, 0.923872
0.570753, 32.5825, 0.664201, 0.4, -0.00268372, -0.1, 0.938315, 0.910853, 0.938883, 0.923868
0.570803, 32.5801, 0.66412, 0.4, -0.00268526, -0.1, 0.938311, 0.910849, 0.938878, 0.923864
0.570853, 32.5777, 0.664039, 0.4, -0.00268679, -0.1, 0.938306, 0.910845, 0.938874, 0.923859
0.570903, 32.5753, 0.663958, 0.4, -0.00268833, -0.1, 0.938302, 0.910841, 0.93887, 0.923855
0.570953, 32.5729, 0.663877, 0.4, -0.00268986, -0.1, 0.938297, 0.910837, 0.938866, 0.923851
0.571003, 32.5704, 0.663796, 0.4, -0.0026914, -0.1, 0.938293, 0.910833, 0.938862, 0.923846
0.571053, 32.568, 0.663715, 0.4, -0.00269293, -0.1, 0.938288, 0.910829, 0.938858, 0.923842
0.571103, 32.5656, 0.663634, 0.4, -0.00269447, -0.1, 0.938284, 0.910825, 0.938853, 0.923838
0.571153, 32.5632, 0.663553, 0.4, -0.002696, -0.1, 0.93828, 0.910821, 0.938849, 0.923834
0.571203, 32.5608, 0.663472, 0.4, -0.00269753, -0.1, 0.938275, 0.910817, 0.938845, 0.923829
0.571253, 32.5583, 0.663391, 0.4, -0.00269907, -0.1, 0.938271, 0.910813, 0.938841, 0.923825
0.571303, 32.5559, 0.66331, 0.4, -0.0027006, -0.1, 0.938266, 0.910809, 0.938837, 0.923821
0.571353, 32.5535, 0.663229, 0.4, -0.00270213, -0.1, 0.938262, 0.910805, 0.938832, 0.923816
0.571403, 32.551, 0.663148, 0.4, -0.00270366, -0.1, 0.938258, 0.910801, 0.938828, 0.923812
0.571453, 32.5486, 0.663067, 0.4, -0.00270519, -0.1, 0.938253, 0.910797, 0.938824, 0.923808
0.571503, 32.5462, 0.662986, 0.4, -0.00270672, -0.1, 0.938249, 0.910793, 0.93882, 0.923804
0.571553, 32.5437, 0.662905, 0.4, -0.00270825, -0.1, 0.938244, 0.910789, 0.938816, 0.923799
0.571603, 32.5413, 0.662824, 0.4, -0.00270978, -0.1, 0.93824, 0.910785, 0.938812, 0.923795
0.571653, 32.5388, 0.662743, 0.4, -0.00271131, -0.1, 0.938236, 0.910782, 0.938807, 0.923791
0.571703, 32.5364, 0.662662, 0.4, -0.00271284, -0.1, 0.938231, 0.910778, 0.938803, 0.923786
0.571753, 32.534, 0.662581, 0.4, -0.00271436, -0.1, 0.938227, 0.910774, 0.938799, 0.923782
0.571803, 32.5315, 0.6625, 0.4, -0.00271589, -0.1, 0.938223, 0.91077, 0.938795, 0.923778
0.571853, 32.5291, 0.66242, 0.4, -0.00271742, -0.1, 0.938218, 0.910766, 0.938791, 0.923774
0.571903, 32.5266, 0.662338, 0.4, -0.00271894, -0.1, 0.938214, 0.910762, 0.938787, 0.923769
0.571953, 32.5242, 0.662257, 0.4, -0.00272047, -0.1, 0.93821, 0.910758, 0.938782, 0.923765
0.572003, 32.5217, 0.662177, 0.4, -0.00272199, -0.1, 0.938205, 0.910754, 0.938778, 0.923761
0.572053, 32.5193, 0.662096, 0.4, -0.00272352, -0.1, 0.938201, 0.91075, 0.938774, 0.923756
0.572103, 32.5168, 0.662015, 0.4, -0.00272504, -0.1, 0.938197, 0.910746, 0.93877, 0.923752
0.572153, 32.5144, 0.661934, 0.4, -0.00272657, -0.1, 0.938192, 0.910742, 0.938766, 0.923748
0.572203, 32.5119, 0.661853, 0.4, -0.00272809, -0.1, 0.938188, 0.910738, 0.938762, 0.923744
0.572253, 32.5095, 0.661772, 0.4, -0.00272961, -0.1, 0.938184, 0.910734, 0.938757, 0.923739
0.572303, 32.507, 0.661691, 0.4, -0.00273114, -0.1, 0.938179, 0.91073, 0.938753, 0.923735
0.572353, 32.5045, 0.66161, 0.4, -0.00273266, -0.1, 0.938175, 0.910726, 0.938749, 0.923731
0.572403, 32.5021, 0.661529, 0.4, -0.00273418, -0.1, 0.938171, 0.910722, 0.938745, 0.923727
0.572453, 32.4996, 0.661448, 0.4, -0.0027357, -0.1, 0.938167, 0.910718, 0.938741, 0.923722
0.572503, 32.4972, 0.661367, 0.4, -0.00273722, -0.1, 0.938162, 0.910714, 0.938737, 0.923718
0.572553, 32.4947, 0.661287, 0.4, -0.00273874, -0.1, 0.938158, 0.910711, 0.938733, 0.923714
0.572603, 32.4922, 0.661206, 0.4, -0.00274026, -0.1, 0.938154, 0.910707, 0.938729, 0.92371
0.572653, 32.4898, 0.661125, 0.4, -0.00274178, -0.1, 0.93815, 0.910703, 0.938724, 0.923705
0.572703, 32.4873, 0.661044, 0.4, -0.0027433, -0.1, 0.938145, 0.910699, 0.93872, 0.923701
0.572753, 32.4848, 0.660963, 0.4, -0.00274482, -0.1, 0.938141, 0.910695, 0.938716, 0.923697
0.572803, 32.4824, 0.660882, 0.4, -0.00274633, -0.1, 0.938137, 0.910691, 0.938712, 0.923693
0.572853, 32.4799, 0.660801, 0.4, -0.00274785, -0.1, 0.938133, 0.910687, 0.938708, 0.923689
0.572903, 32.4774, 0.660721, 0.4, -0.00274937, -0.1, 0.938128, 0.910683, 0.938704, 0.923684
0.572953, 32.4749, 0.66064, 0.4, -0.00275088, -0.1, 0.938124, 0.910679, 0.9387, 0.92368
0.573003, 32.4725, 0.660559, 0.4, -0.0027524, -0.1, 0.93812, 0.910675, 0.938695, 0.923676
0.573053, 32.47, 0.660478, 0.4, -0.00275392, -0.1, 0.938116, 0.910671, 0.938691, 0.923672
0.573103, 32.4675, 0.660397, 0.4, -0.00275543, -0.1, 0.938111, 0.910668, 0.938687, 0.923667
0.573153, 32.465, 0.660316, 0.4, -0.00275694, -0.1, 0.938107, 0.910664, 0.938683, 0.923663
0.573203, 32.4625, 0.660236, 0.4, -0.00275846, -0.1, 0.938103, 0.91066, 0.938679, 0.923659
0.573253, 32.4601, 0.660155, 0.4, -0.00275997, -0.1, 0.938099, 0.910656, 0.938675, 0.923655
0.573303, 32.4576, 0.660074, 0.4, -0.00276148, -0.1, 0.938095, 0.910652, 0.938671, 0.923651
0.573353, 32.4551, 0.659993, 0.4, -0.002763, -0.1, 0.93809, 0.910648, 0.938667, 0.923646
0.573403, 32.4526, 0.659912, 0.4, -0.00276451, -0.1, 0.938086, 0.910644, 0.938663, 0.923642
0.573453, 32.4501, 0.659832, 0.4, -0.00276602, -0.1, 0.938082, 0.91064, 0.938658, 0.923638
0.573503, 32.4476, 0.659751, 0.4, -0.00276753, -0.1, 0.938078, 0.910637, 0.938654, 0.923634
0.573553, 32.4451, 0.65967, 0.4, -0.00276904, -0.1, 0.938074, 0.910633, 0.93865, 0.92363
0.573603, 32.4426, 0.659589, 0.4, -0.00277055, -0.1, 0.93807, 0.910629, 0.938646, 0.923625
0.573653, 32.4401, 0.659508, 0.4, -0.00277206, -0.1, 0.938065, 0.910625, 0.938642, 0.923621
0.573703, 32.4376, 0.659428, 0.4, -0.00277357, -0.1, 0.938061, 0.910621, 0.938638, 0.923617
0.573753, 32.4351, 0.659347, 0.4, -0.00277508, -0.1, 0.938057, 0.910617, 0.938634, 0.923613
0.573803, 32.4326, 0.659266, 0.4, -0.00277659, -0.1, 0.938053, 0.910613, 0.93863, 0.923609
0.573853, 32.4301, 0.659185, 0.4, -0.0027781, -0.1, 0.938049, 0.91061, 0.938626, 0.923604
0.573903, 32.4276, 0.659104, 0.4, -0.0027796, -0.1, 0.938045, 0.910606, 0.938622, 0.9236
0.573953, 32.4251, 0.659023, 0.4, -0.00278111, -0.1, 0.93804, 0.910602, 0.938618, 0.923596
0.574003, 32.4226, 0.658943, 0.4, -0.00278262, -0.1, 0.938037, 0.910598, 0.938613, 0.923592
0.574053, 32.4201, 0.658862, 0.4, -0.00278412, -0.1, 0.938032, 0.910594, 0.938609, 0.923588
0.574103, 32.4176, 0.658781, 0.4, -0.00278563, -0.1, 0.938028, 0.91059, 0.938605, 0.923584
0.574153, 32.4151, 0.6587, 0.4, -0.00278713, -0.1, 0.938024, 0.910587, 0.938601, 0.923579
0.574203, 32.4126, 0.65862, 0.4, -0.00278864, -0.1, 0.93802, 0.910583, 0.938597, 0.923575
0.574253, 32.4101, 0.658539, 0.4, -0.00279014, -0.1, 0.938016, 0.910579, 0.938593, 0.923571
0.574303, 32.4076, 0.658458, 0.4, -0.00279164, -0.1, 0.938012, 0.910575, 0.938589, 0.923567
0.574353, 32.4051, 0.658377, 0.4, -0.00279315, -0.1, 0.938008, 0.910571, 0.938585, 0.923563
0.574403, 32.4026, 0.658297, 0.4, -0.00279465, -0.1, 0.938004, 0.910568, 0.938581, 0.923559
0.574453, 32.4, 0.658216, 0.4, -0.00279615, -0.1, 0.938, 0.910564, 0.938577, 0.923554
0.574503, 32.3975, 0.658135, 0.4, -0.00279765, -0.1, 0.937996, 0.91056, 0.938573, 0.92355
0.574553, 32.395, 0.658054, 0.4, -0.00279915, -0.1, 0.937992, 0.910556, 0.938569, 0.923546
0.574603, 32.3925, 0.657974, 0.4, -0.00280065, -0.1, 0.937988, 0.910552, 0.938565, 0.923542
0.574653, 32.39, 0.657893, 0.4, -0.00280215, -0.1, 0.937983, 0.910548, 0.938561, 0.923538
0.574703, 32.3874, 0.657812, 0.4, -0.00280365, -0.1, 0.937979, 0.910545, 0.938556, 0.923534
0.574753, 32.3849, 0.657732, 0.4, -0.00280515, -0.1, 0.937975, 0.910541, 0.938552, 0.92353
0.574803, 32.3824, 0.657651, 0.4, -0.00280665, -0.1, 0.937971, 0.910537, 0.938548, 0.923526
0.574853, 32.3799, 0.65757, 0.4, -0.00280815, -0.1, 0.937967, 0.910533, 0.938544, 0.923521
0.574903, 32.3773, 0.657489, 0.4, -0.00280965, -0.1, 0.937963, 0.91053, 0.93854, 0.923517
0.574953, 32.3748, 0.657409, 0.4, -0.00281114, -0.1, 0.937959, 0.910526, 0.938536, 0.923513
0.575003, 32.3723, 0.657328, 0.4, -0.00281264, -0.1, 0.937955, 0.910522, 0.938532, 0.923509
0.575053, 32.3697, 0.657247, 0.4, -0.00281414, -0.1, 0.937951, 0.910518, 0.938528, 0.923505
0.575103, 32.3672, 0.657167, 0.4, -0.00281563, -0.1, 0.937947, 0.910514, 0.938524, 0.923501
0.575153, 32.3647, 0.657086, 0.4, -0.00281713, -0.1, 0.937943, 0.910511, 0.93852, 0.923497
0.575203, 32.3621, 0.657005, 0.4, -0.00281862, -0.1, 0.937939, 0.910507, 0.938516, 0.923493
0.575253, 32.3596, 0.656925, 0.4, -0.00282012, -0.1, 0.937935, 0.910503, 0.938512, 0.923488
0.575303, 32.3571, 0.656844, 0.4, -0.00282161, -0.1, 0.937931, 0.910499, 0.938508, 0.923484
0.575353, 32.3545, 0.656763, 0.4, -0.0028231, -0.1, 0.937927, 0.910496, 0.938504, 0.92348
0.575403, 32.352, 0.656683, 0.4, -0.0028246, -0.1, 0.937923, 0.910492, 0.9385, 0.923476
0.575453, 32.3494, 0.656602, 0.4, -0.00282609, -0.1, 0.937919, 0.910488, 0.938496, 0.923472
0.575503, 32.3469, 0.656521, 0.4, -0.00282758, -0.1, 0.937915, 0.910484, 0.938492, 0.923468
0.575553, 32.3444, 0.656441, 0.4, -0.00282907, -0.1, 0.937912, 0.910481, 0.938488, 0.923464
0.575603, 32.3418, 0.65636, 0.4, -0.00283056, -0.1, 0.937908, 0.910477, 0.938484, 0.92346
0.575653, 32.3393, 0.656279, 0.4, -0.00283205, -0.1, 0.937904, 0.910473, 0.93848, 0.923456
0.575703, 32.3367, 0.656199, 0.4, -0.00283354, -0.1, 0.9379, 0.910469, 0.938476, 0.923452
0.575753, 32.3342, 0.656118, 0.4, -0.00283503, -0.1, 0.937896, 0.910466, 0.938472, 0.923447
0.575803, 32.3316, 0.656037, 0.4, -0.00283652, -0.1, 0.937892, 0.910462, 0.938468, 0.923443
0.575853, 32.329, 0.655957, 0.4, -0.00283801, -0.1, 0.937888, 0.910458, 0.938464, 0.923439
0.575903, 32.3265, 0.655876, 0.4, -0.0028395, -0.1, 0.937884, 0.910454, 0.93846, 0.923435
0.575953, 32.3239, 0.655795, 0.4, -0.00284099, -0.1, 0.93788, 0.910451, 0.938456, 0.923431
0.576003, 32.3214, 0.655715, 0.4, -0.00284248, -0.1, 0.937876, 0.910447, 0.938452, 0.923427
0.576053, 32.3188, 0.655634, 0.4, -0.00284396, -0.1, 0.937872, 0.910443, 0.938448, 0.923423
0.576103, 32.3163, 0.655554, 0.4, -0.00284545, -0.1, 0.937868, 0.91044, 0.938444, 0.923419
0.576153, 32.3137, 0.655473, 0.4, -0.00284693, -0.1, 0.937864, 0.910436, 0.93844, 0.923415
0.576203, 32.3111, 0.655392, 0.4, -0.00284842, -0.1, 0.937861, 0.910432, 0.938436, 0.923411
0.576253, 32.3086, 0.655312, 0.4, -0.0028499, -0.1, 0.937857, 0.910428, 0.938432, 0.923407
0.576303, 32.306, 0.655231, 0.4, -0.00285139, -0.1, 0.937853, 0.910425, 0.938428, 0.923402
0.576353, 32.3034, 0.65515, 0.4, -0.00285287, -0.1, 0.937849, 0.910421, 0.938424, 0.923398
0.576403, 32.3009, 0.65507, 0.4, -0.00285436, -0.1, 0.937845, 0.910417, 0.93842, 0.923394
0.576453, 32.2983, 0.654989, 0.4, -0.00285584, -0.1, 0.937841, 0.910414, 0.938416, 0.92339
0.576503, 32.2957, 0.654909, 0.4, -0.00285732, -0.1, 0.937837, 0.91041, 0.938412, 0.923386
0.576553, 32.2932, 0.654828, 0.4, -0.0028588, -0.1, 0.937834, 0.910406, 0.938408, 0.923382
0.576603, 32.2906, 0.654747, 0.4, -0.00286028, -0.1, 0.93783, 0.910403, 0.938404, 0.923378
0.576653, 32.288, 0.654667, 0.4, -0.00286177, -0.1, 0.937826, 0.910399, 0.9384, 0.923374
0.576703, 32.2854, 0.654586, 0.4, -0.00286325, -0.1, 0.937822, 0.910395, 0.938396, 0.92337
0.576753, 32.2829, 0.654506, 0.4, -0.00286473, -0.1, 0.937818, 0.910392, 0.938392, 0.923366
0.576804, 32.2803, 0.654425, 0.4, -0.00286621, -0.1, 0.937814, 0.910388, 0.938388, 0.923362
0.576854, 32.2777, 0.654344, 0.4, -0.00286769, -0.1, 0.93781, 0.910384, 0.938384, 0.923358
0.576904, 32.2751, 0.654264, 0.4, -0.00286916, -0.1, 0.937807, 0.910381, 0.93838, 0.923354
0.576954, 32.2725, 0.654183, 0.4, -0.00287064, -0.1, 0.937803, 0.910377, 0.938376, 0.92335
0.577004, 32.27, 0.654103, 0.4, -0.00287212, -0.1, 0.937799, 0.910373, 0.938372, 0.923346
0.577054, 32.2674, 0.654022, 0.4, -0.0028736, -0.1, 0.937795, 0.91037, 0.938368, 0.923342
0.577104, 32.2648, 0.653942, 0.4, -0.00287507, -0.1, 0.937791, 0.910366, 0.938364, 0.923338
0.577154, 32.2622, 0.653861, 0.4, -0.00287655, -0.1, 0.937788, 0.910362, 0.93836, 0.923334
0.577204, 32.2596, 0.65378, 0.4, -0.00287803, -0.1, 0.937784, 0.910358, 0.938356, 0.92333
0.577254, 32.257, 0.6537, 0.4, -0.0028795, -0.1, 0.93778, 0.910355, 0.938352, 0.923326
0.577304, 32.2544, 0.653619, 0.4, -0.00288098, -0.1, 0.937776, 0.910351, 0.938348, 0.923322
0.577354, 32.2518, 0.653539, 0.4, -0.00288245, -0.1, 0.937773, 0.910348, 0.938344, 0.923318
0.577404, 32.2492, 0.653458, 0.4, -0.00288393, -0.1, 0.937769, 0.910344, 0.93834, 0.923314
0.577454, 32.2466, 0.653378, 0.4, -0.0028854, -0.1, 0.937765, 0.91034, 0.938336, 0.92331
0.577504, 32.244, 0.653297, 0.4, -0.00288687, -0.1, 0.937761, 0.910337, 0.938332, 0.923306
0.577554, 32.2414, 0.653217, 0.4, -0.00288834, -0.1, 0.937758, 0.910333, 0.938328, 0.923302
0.577604, 32.2388, 0.653136, 0.4, -0.00288982, -0.1, 0.937754, 0.910329, 0.938324, 0.923298
0.577654, 32.2362, 0.653055, 0.4, -0.00289129, -0.1, 0.93775, 0.910326, 0.93832, 0.923294
0.577704, 32.2336, 0.652975, 0.4, -0.00289276, -0.1, 0.937746, 0.910322, 0.938316, 0.92329
0.577754, 32.231, 0.652894, 0.4, -0.00289423, -0.1, 0.937743, 0.910319, 0.938312, 0.923286
0.577804, 32.2284, 0.652814, 0.4, -0.0028957, -0.1, 0.937739, 0.910315, 0.938308, 0.923282
0.577854, 32.2258, 0.652733, 0.4, -0.00289717, -0.1, 0.937735, 0.910311, 0.938304, 0.923278
0.577904, 32.2232, 0.652653, 0.4, -0.00289864, -0.1, 0.937731, 0.910308, 0.9383, 0.923274
0.577954, 32.2206, 0.652572, 0.4, -0.00290011, -0.1, 0.937728, 0.910304, 0.938296, 0.92327
0.578004, 32.218, 0.652492, 0.4, -0.00290158, -0.1, 0.937724, 0.9103, 0.938293, 0.923266
0.578054, 32.2154, 0.652411, 0.4, -0.00290304, -0.1, 0.93772, 0.910297, 0.938289, 0.923262
0.578104, 32.2128, 0.652331, 0.4, -0.00290451, -0.1, 0.937717, 0.910293, 0.938285, 0.923258
0.578154, 32.2101, 0.65225, 0.4, -0.00290598, -0.1, 0.937713, 0.91029, 0.938281, 0.923254
0.578204, 32.2075, 0.65217, 0.4, -0.00290744, -0.1, 0.937709, 0.910286, 0.938277, 0.92325
0.578254, 32.2049, 0.652089, 0.4, -0.00290891, -0.1, 0.937706, 0.910282, 0.938273, 0.923246
0.578304, 32.2023, 0.652009, 0.4, -0.00291038, -0.1, 0.937702, 0.910279, 0.938269, 0.923242
0.578354, 32.1997, 0.651928, 0.4, -0.00291184, -0.1, 0.937698, 0.910275, 0.938265, 0.923238
0.578404, 32.1971, 0.651848, 0.4, -0.0029133, -0.1, 0.937695, 0.910272, 0.938261, 0.923234
0.578454, 32.1944, 0.651767, 0.4, -0.00291477, -0.1, 0.937691, 0.910268, 0.938257, 0.92323
0.578504, 32.1918, 0.651687, 0.4, -0.00291623, -0.1, 0.937687, 0.910264, 0.938253, 0.923226
0.578554, 32.1892, 0.651606, 0.4, -0.0029177, -0.1, 0.937684, 0.910261, 0.938249, 0.923222
0.578604, 32.1866, 0.651526, 0.4, -0.00291916, -0.1, 0.93768, 0.910257, 0.938245, 0.923218
0.578654, 32.1839, 0.651445, 0.4, -0.00292062, -0.1, 0.937676, 0.910254, 0.938241, 0.923214
0.578704, 32.1813, 0.651365, 0.4, -0.00292208, -0.1, 0.937673, 0.91025, 0.938238, 0.92321
0.578754, 32.1787, 0.651284, 0.4, -0.00292354, -0.1, 0.937669, 0.910247, 0.938234, 0.923206
0.578804, 32.176, 0.651204, 0.4, -0.002925, -0.1, 0.937665, 0.910243, 0.93823, 0.923202
0.578854, 32.1734, 0.651123, 0.4, -0.00292646, -0.1, 0.937662, 0.910239, 0.938226, 0.923198
0.578904, 32.1708, 0.651043, 0.4, -0.00292792, -0.1, 0.937658, 0.910236, 0.938222, 0.923194
0.578954, 32.1681, 0.650962, 0.4, -0.00292938, -0.1, 0.937655, 0.910232, 0.938218, 0.92319
0.579004, 32.1655, 0.650882, 0.4, -0.00293084, -0.1, 0.937651, 0.910229, 0.938214, 0.923186
0.579054, 32.1629, 0.650801, 0.4, -0.0029323, -0.1, 0.937647, 0.910225, 0.93821, 0.923182
0.579104, 32.1602, 0.650721, 0.4, -0.00293376, -0.1, 0.937644, 0.910222, 0.938206, 0.923178
0.579154, 32.1576, 0.65064, 0.4, -0.00293522, -0.1, 0.93764, 0.910218, 0.938202, 0.923174
0.579204, 32.1549, 0.65056, 0.4, -0.00293667, -0.1, 0.937637, 0.910215, 0.938198, 0.92317
0.579254, 32.1523, 0.65048, 0.4, -0.00293813, -0.1, 0.937633, 0.910211, 0.938194, 0.923166
0.579304, 32.1496, 0.650399, 0.4, -0.00293958, -0.1, 0.937629, 0.910207, 0.938191, 0.923162
0.579354, 32.147, 0.650319, 0.4, -0.00294104, -0.1, 0.937626, 0.910204, 0.938187, 0.923159
0.579404, 32.1443, 0.650238, 0.4, -0.0029425, -0.1, 0.937622, 0.9102, 0.938183, 0.923155
0.579454, 32.1417, 0.650158, 0.4, -0.00294395, -0.1, 0.937619, 0.910197, 0.938179, 0.923151
0.579504, 32.139, 0.650077, 0.4, -0.0029454, -0.1, 0.937615, 0.910193, 0.938175, 0.923147
0.579554, 32.1364, 0.649997, 0.4, -0.00294686, -0.1, 0.937612, 0.91019, 0.938171, 0.923143
0.579604, 32.1337, 0.649916, 0.4, -0.00294831, -0.1, 0.937608, 0.910186, 0.938167, 0.923139
0.579654, 32.1311, 0.649836, 0.4, -0.00294976, -0.1, 0.937605, 0.910183, 0.938163, 0.923135
0.579704, 32.1284, 0.649756, 0.4, -0.00295122, -0.1, 0.937601, 0.910179, 0.938159, 0.923131
0.579754, 32.1258, 0.649675, 0.4, -0.00295267, -0.1, 0.937597, 0.910176, 0.938156, 0.923127
0.579804, 32.1231, 0.649595, 0.4, -0.00295412, -0.1, 0.937594, 0.910172, 0.938152, 0.923123
0.579854, 32.1205, 0.649514, 0.4, -0.00295557, -0.1, 0.93759, 0.910169, 0.938148, 0.923119
0.579904, 32.1178, 0.649434, 0.4, -0.00295702, -0.1, 0.937587, 0.910165, 0.938144, 0.923115
0.579954, 32.1151, 0.649353, 0.4, -0.00295847, -0.1, 0.937583, 0.910162, 0.93814, 0.923111
0.580004, 32.1125, 0.649273, 0.4, -0.00295992, -0.1, 0.93758, 0.910158, 0.938136, 0.923108
0.580054, 32.1098, 0.649193, 0.4, -0.00296137, -0.1, 0.937576, 0.910155, 0.938132, 0.923104
0.580104, 32.1071, 0.649112, 0.4, -0.00296282, -0.1, 0.937573, 0.910151, 0.938128, 0.9231
0.580154, 32.1045, 0.649032, 0.4, -0.00296426, -0.1, 0.937569, 0.910148, 0.938125, 0.923096
0.580204, 32.1018, 0.648951, 0.4, -0.00296571, -0.1, 0.937566, 0.910144, 0.938121, 0.923092
0.580254, 32.0991, 0.648871, 0.4, -0.00296716, -0.1, 0.937562, 0.910141, 0.938117, 0.923088
0.580304, 32.0965, 0.648791, 0.4, -0.0029686, -0.1, 0.937559, 0.910137, 0.938113, 0.923084
0.580354, 32.0938, 0.64871, 0.4, -0.00297005, -0.1, 0.937555, 0.910134, 0.938109, 0.92308
0.580404, 32.0911, 0.64863, 0.4, -0.0029715, -0.1, 0.937552, 0.91013, 0.938105, 0.923076
0.580454, 32.0884, 0.648549, 0.4, -0.00297294, -0.1, 0.937548, 0.910127, 0.938101, 0.923072
0.580504, 32.0858, 0.648469, 0.4, -0.00297439, -0.1, 0.937545, 0.910123, 0.938097, 0.923069
0.580554, 32.0831, 0.648389, 0.4, -0.00297583, -0.1, 0.937542, 0.91012, 0.938094, 0.923065
0.580604, 32.0804, 0.648308, 0.4, -0.00297727, -0.1, 0.937538, 0.910116, 0.93809, 0.923061
0.580654, 32.0777, 0.648228, 0.4, -0.00297872, -0.1, 0.937535, 0.910113, 0.938086, 0.923057
0.580704, 32.0751, 0.648147, 0.4, -0.00298016, -0.1, 0.937531, 0.910109, 0.938082, 0.923053
0.580754, 32.0724, 0.648067, 0.4, -0.0029816, -0.1, 0.937528, 0.910106, 0.938078, 0.923049
0.580804, 32.0697, 0.647986, 0.4, -0.00298304, -0.1, 0.937524, 0.910102, 0.938074, 0.923045
0.580854, 32.067, 0.647906, 0.4, -0.00298448, -0.1, 0.937521, 0.910099, 0.93807, 0.923041
0.580904, 32.0643, 0.647826, 0.4, -0.00298593, -0.1, 0.937517, 0.910095, 0.938067, 0.923037
0.580954, 32.0616, 0.647745, 0.4, -0.00298737, -0.1, 0.937514, 0.910092, 0.938063, 0.923034
0.581004, 32.0589, 0.647665, 0.4, -0.00298881, -0.1, 0.93751, 0.910088, 0.938059, 0.92303
0.581054, 32.0562, 0.647585, 0.4, -0.00299025, -0.1, 0.937507, 0.910085, 0.938055, 0.923026
0.581104, 32.0536, 0.647504, 0.4, -0.00299168, -0.1, 0.937504, 0.910082, 0.938051, 0.923022
0.581154, 32.0509, 0.647424, 0.4, -0.00299312, -0.1, 0.9375, 0.910078, 0.938047, 0.923018
0.581204, 32.0482, 0.647343, 0.4, -0.00299456, -0.1, 0.937497, 0.910075, 0.938043, 0.923014
0.581254, 32.0455, 0.647263, 0.4, -0.002996, -0.1, 0.937494, 0.910071, 0.93804, 0.92301
0.581304, 32.0428, 0.647183, 0.4, -0.00299743, -0.1, 0.93749, 0.910068, 0.938036, 0.923007
0.581354, 32.0401, 0.647102, 0.4, -0.00299887, -0.1, 0.937487, 0.910064, 0.938032, 0.923003
0.581404, 32.0374, 0.647022, 0.4, -0.00300031, -0.1, 0.937483, 0.910061, 0.938028, 0.922999
0.581454, 32.0347, 0.646942, 0.4, -0.00300174, -0.1, 0.93748, 0.910057, 0.938024, 0.922995
0.581504, 32.032, 0.646861, 0.4, -0.00300318, -0.1, 0.937477, 0.910054, 0.93802, 0.922991
0.581554, 32.0293, 0.646781, 0.4, -0.00300461, -0.1, 0.937473, 0.91005, 0.938017, 0.922987
0.581604, 32.0266, 0.646701, 0.4, -0.00300605, -0.1, 0.93747, 0.910047, 0.938013, 0.922984
0.581654, 32.0239, 0.64662, 0.4, -0.00300748, -0.1, 0.937467, 0.910044, 0.938009, 0.92298
0.581704, 32.0211, 0.64654, 0.4, -0.00300891, -0.1, 0.937463, 0.91004, 0.938005, 0.922976
0.581754, 32.0184, 0.646459, 0.4, -0.00301035, -0.1, 0.93746, 0.910037, 0.938001, 0.922972
0.581804, 32.0157, 0.646379, 0.4, -0.00301178, -0.1, 0.937456, 0.910033, 0.937997, 0.922968
0.581854, 32.013, 0.646299, 0.4, -0.00301321, -0.1, 0.937453, 0.91003, 0.937994, 0.922964
0.581904, 32.0103, 0.646218, 0.4, -0.00301464, -0.1, 0.93745, 0.910027, 0.93799, 0.92296
0.581954, 32.0076, 0.646138, 0.4, -0.00301607, -0.1, 0.937446, 0.910023, 0.937986, 0.922957
0.582004, 32.0049, 0.646058, 0.4, -0.0030175, -0.1, 0.937443, 0.91002, 0.937982, 0.922953
0.582054, 32.0022, 0.645977, 0.4, -0.00301893, -0.1, 0.93744, 0.910016, 0.937978, 0.922949
0.582104, 31.9994, 0.645897, 0.4, -0.00302036, -0.1, 0.937437, 0.910013, 0.937975, 0.922945
0.582154, 31.9967, 0.645817, 0.4, -0.00302179, -0.1, 0.937433, 0.91001, 0.937971, 0.922941
0.582204, 31.994, 0.645736, 0.4, -0.00302322, -0.1, 0.93743, 0.910006, 0.937967, 0.922937
0.582254, 31.9913, 0.645656, 0.4, -0.00302465, -0.1, 0.937427, 0.910003, 0.937963, 0.922934
0.582304, 31.9886, 0.645576, 0.4, -0.00302608, -0.1, 0.937423, 0.909999, 0.937959, 0.92293
0.582354, 31.9858, 0.645495, 0.4, -0.0030275, -0.1, 0.93742, 0.909996, 0.937955, 0.922926
0.582404, 31.9831, 0.645415, 0.4, -0.00302893, -0.1, 0.937417, 0.909993, 0.937952, 0.922922
0.582454, 31.9804, 0.645335, 0.4, -0.00303036, -0.1, 0.937413, 0.909989, 0.937948, 0.922918
0.582504, 31.9777, 0.645254, 0.4, -0.00303178, -0.1, 0.93741, 0.909986, 0.937944, 0.922915
0.582554, 31.9749, 0.645174, 0.4, -0.00303321, -0.1, 0.937407, 0.909982, 0.93794, 0.922911
0.582604, 31.9722, 0.645094, 0.4, -0.00303463, -0.1, 0.937404, 0.909979, 0.937936, 0.922907
0.582654, 31.9695, 0.645013, 0.4, -0.00303606, -0.1, 0.9374, 0.909976, 0.937933, 0.922903
0.582704, 31.9667, 0.644933, 0.4, -0.00303748, -0.1, 0.937397, 0.909972, 0.937929, 0.922899
0.582754, 31.964, 0.644853, 0.4, -0.0030389, -0.1, 0.937394, 0.909969, 0.937925, 0.922896
0.582805, 31.9613, 0.644773, 0.4, -0.00304033, -0.1, 0.937391, 0.909965, 0.937921, 0.922892
0.582855, 31.9585, 0.644692, 0.4, -0.00304175, -0.1, 0.937387, 0.909962, 0.937917, 0.922888
0.582905, 31.9558, 0.644612, 0.4, -0.00304317, -0.1, 0.937384, 0.909959, 0.937914, 0.922884
