Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.582955, 31.9531, 0.644531, 0.4, -0.00304459, -0.1, 0.937381, 0.909955, 0.93791, 0.92288
0.583005, 31.9503, 0.644451, 0.4, -0.00304601, -0.1, 0.937378, 0.909952, 0.937906, 0.922877
0.583055, 31.9476, 0.644371, 0.4, -0.00304743, -0.1, 0.937374, 0.909949, 0.937902, 0.922873
0.583105, 31.9448, 0.644291, 0.4, -0.00304885, -0.1, 0.937371, 0.909945, 0.937898, 0.922869
0.583155, 31.9421, 0.64421, 0.4, -0.00305027, -0.1, 0.937368, 0.909942, 0.937895, 0.922865
0.583205, 31.9393, 0.64413, 0.4, -0.00305169, -0.1, 0.937365, 0.909939, 0.937891, 0.922861
0.583255, 31.9366, 0.64405, 0.4, -0.00305311, -0.1, 0.937361, 0.909935, 0.937887, 0.922858
0.583305, 31.9338, 0.643969, 0.4, -0.00305453, -0.1, 0.937358, 0.909932, 0.937883, 0.922854
0.583355, 31.9311, 0.643889, 0.4, -0.00305595, -0.1, 0.937355, 0.909928, 0.93788, 0.92285
0.583405, 31.9283, 0.643809, 0.4, -0.00305736, -0.1, 0.937352, 0.909925, 0.937876, 0.922846
0.583455, 31.9256, 0.643728, 0.4, -0.00305878, -0.1, 0.937349, 0.909922, 0.937872, 0.922843
0.583505, 31.9228, 0.643648, 0.4, -0.0030602, -0.1, 0.937345, 0.909918, 0.937868, 0.922839
0.583555, 31.9201, 0.643568, 0.4, -0.00306161, -0.1, 0.937342, 0.909915, 0.937864, 0.922835
0.583605, 31.9173, 0.643488, 0.4, -0.00306303, -0.1, 0.937339, 0.909912, 0.937861, 0.922831
0.583655, 31.9146, 0.643407, 0.4, -0.00306444, -0.1, 0.937336, 0.909908, 0.937857, 0.922827
0.583705, 31.9118, 0.643327, 0.4, -0.00306586, -0.1, 0.937333, 0.909905, 0.937853, 0.922824
0.583755, 31.909, 0.643247, 0.4, -0.00306727, -0.1, 0.93733, 0.909902, 0.937849, 0.92282
0.583805, 31.9063, 0.643166, 0.4, -0.00306868, -0.1, 0.937326, 0.909898, 0.937846, 0.922816
0.583855, 31.9035, 0.643086, 0.4, -0.0030701, -0.1, 0.937323, 0.909895, 0.937842, 0.922812
0.583905, 31.9008, 0.643006, 0.4, -0.00307151, -0.1, 0.93732, 0.909892, 0.937838, 0.922809
0.583955, 31.898, 0.642926, 0.4, -0.00307292, -0.1, 0.937317, 0.909888, 0.937834, 0.922805
0.584005, 31.8952, 0.642845, 0.4, -0.00307433, -0.1, 0.937314, 0.909885, 0.937831, 0.922801
0.584055, 31.8925, 0.642765, 0.4, -0.00307574, -0.1, 0.937311, 0.909882, 0.937827, 0.922797
0.584105, 31.8897, 0.642685, 0.4, -0.00307716, -0.1, 0.937307, 0.909878, 0.937823, 0.922794
0.584155, 31.8869, 0.642605, 0.4, -0.00307857, -0.1, 0.937304, 0.909875, 0.937819, 0.92279
0.584205, 31.8841, 0.642524, 0.4, -0.00307997, -0.1, 0.937301, 0.909872, 0.937815, 0.922786
0.584255, 31.8814, 0.642444, 0.4, -0.00308138, -0.1, 0.937298, 0.909869, 0.937812, 0.922782
0.584305, 31.8786, 0.642364, 0.4, -0.00308279, -0.1, 0.937295, 0.909865, 0.937808, 0.922779
0.584355, 31.8758, 0.642283, 0.4, -0.0030842, -0.1, 0.937292, 0.909862, 0.937804, 0.922775
0.584405, 31.8731, 0.642203, 0.4, -0.00308561, -0.1, 0.937289, 0.909859, 0.9378, 0.922771
0.584455, 31.8703, 0.642123, 0.4, -0.00308702, -0.1, 0.937286, 0.909855, 0.937797, 0.922767
0.584505, 31.8675, 0.642042, 0.4, -0.00308842, -0.1, 0.937283, 0.909852, 0.937793, 0.922764
0.584555, 31.8647, 0.641962, 0.4, -0.00308983, -0.1, 0.937279, 0.909849, 0.937789, 0.92276
0.584605, 31.8619, 0.641882, 0.4, -0.00309123, -0.1, 0.937276, 0.909845, 0.937785, 0.922756
0.584655, 31.8592, 0.641802, 0.4, -0.00309264, -0.1, 0.937273, 0.909842, 0.937782, 0.922752
0.584705, 31.8564, 0.641721, 0.4, -0.00309404, -0.1, 0.93727, 0.909839, 0.937778, 0.922749
0.584755, 31.8536, 0.641641, 0.4, -0.00309545, -0.1, 0.937267, 0.909836, 0.937774, 0.922745
0.584805, 31.8508, 0.641561, 0.4, -0.00309685, -0.1, 0.937264, 0.909832, 0.93777, 0.922741
0.584855, 31.848, 0.641481, 0.4, -0.00309826, -0.1, 0.937261, 0.909829, 0.937767, 0.922737
0.584905, 31.8452, 0.641401, 0.4, -0.00309966, -0.1, 0.937258, 0.909826, 0.937763, 0.922734
0.584955, 31.8424, 0.64132, 0.4, -0.00310106, -0.1, 0.937255, 0.909822, 0.937759, 0.92273
0.585005, 31.8396, 0.64124, 0.4, -0.00310246, -0.1, 0.937252, 0.909819, 0.937755, 0.922726
0.585055, 31.8368, 0.64116, 0.4, -0.00310387, -0.1, 0.937249, 0.909816, 0.937752, 0.922723
0.585105, 31.834, 0.64108, 0.4, -0.00310527, -0.1, 0.937246, 0.909813, 0.937748, 0.922719
0.585155, 31.8313, 0.640999, 0.4, -0.00310667, -0.1, 0.937243, 0.909809, 0.937744, 0.922715
0.585205, 31.8285, 0.640919, 0.4, -0.00310807, -0.1, 0.93724, 0.909806, 0.937741, 0.922711
0.585255, 31.8257, 0.640839, 0.4, -0.00310947, -0.1, 0.937236, 0.909803, 0.937737, 0.922708
0.585305, 31.8229, 0.640759, 0.4, -0.00311087, -0.1, 0.937233, 0.9098, 0.937733, 0.922704
0.585355, 31.8201, 0.640678, 0.4, -0.00311227, -0.1, 0.93723, 0.909796, 0.937729, 0.9227
0.585405, 31.8173, 0.640598, 0.4, -0.00311366, -0.1, 0.937227, 0.909793, 0.937726, 0.922696
0.585455, 31.8145, 0.640518, 0.4, -0.00311506, -0.1, 0.937224, 0.90979, 0.937722, 0.922693
0.585505, 31.8117, 0.640437, 0.4, -0.00311646, -0.1, 0.937221, 0.909787, 0.937718, 0.922689
0.585555, 31.8088, 0.640357, 0.4, -0.00311786, -0.1, 0.937218, 0.909783, 0.937714, 0.922685
0.585605, 31.806, 0.640277, 0.4, -0.00311925, -0.1, 0.937215, 0.90978, 0.937711, 0.922682
0.585655, 31.8032, 0.640197, 0.4, -0.00312065, -0.1, 0.937212, 0.909777, 0.937707, 0.922678
0.585705, 31.8004, 0.640117, 0.4, -0.00312204, -0.1, 0.937209, 0.909774, 0.937703, 0.922674
0.585755, 31.7976, 0.640036, 0.4, -0.00312344, -0.1, 0.937206, 0.90977, 0.9377, 0.922671
0.585805, 31.7948, 0.639956, 0.4, -0.00312483, -0.1, 0.937203, 0.909767, 0.937696, 0.922667
0.585855, 31.792, 0.639876, 0.4, -0.00312623, -0.1, 0.9372, 0.909764, 0.937692, 0.922663
0.585905, 31.7892, 0.639795, 0.4, -0.00312762, -0.1, 0.937197, 0.909761, 0.937688, 0.92266
0.585955, 31.7864, 0.639715, 0.4, -0.00312901, -0.1, 0.937194, 0.909757, 0.937685, 0.922656
0.586005, 31.7835, 0.639635, 0.4, -0.00313041, -0.1, 0.937191, 0.909754, 0.937681, 0.922652
0.586055, 31.7807, 0.639555, 0.4, -0.0031318, -0.1, 0.937188, 0.909751, 0.937677, 0.922648
0.586105, 31.7779, 0.639475, 0.4, -0.00313319, -0.1, 0.937185, 0.909748, 0.937674, 0.922645
0.586155, 31.7751, 0.639394, 0.4, -0.00313458, -0.1, 0.937182, 0.909745, 0.93767, 0.922641
0.586205, 31.7723, 0.639314, 0.4, -0.00313597, -0.1, 0.937179, 0.909741, 0.937666, 0.922637
0.586255, 31.7694, 0.639234, 0.4, -0.00313736, -0.1, 0.937176, 0.909738, 0.937662, 0.922634
0.586305, 31.7666, 0.639154, 0.4, -0.00313875, -0.1, 0.937173, 0.909735, 0.937659, 0.92263
0.586355, 31.7638, 0.639074, 0.4, -0.00314014, -0.1, 0.937171, 0.909732, 0.937655, 0.922626
0.586405, 31.761, 0.638993, 0.4, -0.00314153, -0.1, 0.937168, 0.909728, 0.937651, 0.922623
0.586455, 31.7581, 0.638913, 0.4, -0.00314292, -0.1, 0.937165, 0.909725, 0.937648, 0.922619
0.586505, 31.7553, 0.638833, 0.4, -0.00314431, -0.1, 0.937162, 0.909722, 0.937644, 0.922615
0.586555, 31.7525, 0.638752, 0.4, -0.00314569, -0.1, 0.937159, 0.909719, 0.93764, 0.922612
0.586605, 31.7496, 0.638672, 0.4, -0.00314708, -0.1, 0.937156, 0.909715, 0.937637, 0.922608
0.586655, 31.7468, 0.638592, 0.4, -0.00314847, -0.1, 0.937153, 0.909712, 0.937633, 0.922604
0.586705, 31.744, 0.638512, 0.4, -0.00314985, -0.1, 0.93715, 0.909709, 0.937629, 0.922601
0.586755, 31.7411, 0.638432, 0.4, -0.00315124, -0.1, 0.937147, 0.909706, 0.937625, 0.922597
0.586805, 31.7383, 0.638352, 0.4, -0.00315262, -0.1, 0.937144, 0.909703, 0.937622, 0.922593
0.586855, 31.7355, 0.638271, 0.4, -0.00315401, -0.1, 0.937141, 0.909699, 0.937618, 0.92259
0.586905, 31.7326, 0.638191, 0.4, -0.00315539, -0.1, 0.937138, 0.909696, 0.937614, 0.922586
0.586955, 31.7298, 0.638111, 0.4, -0.00315678, -0.1, 0.937136, 0.909693, 0.937611, 0.922582
0.587005, 31.7269, 0.638031, 0.4, -0.00315816, -0.1, 0.937133, 0.90969, 0.937607, 0.922579
0.587055, 31.7241, 0.63795, 0.4, -0.00315954, -0.1, 0.93713, 0.909687, 0.937603, 0.922575
0.587105, 31.7213, 0.63787, 0.4, -0.00316093, -0.1, 0.937127, 0.909683, 0.9376, 0.922571
0.587155, 31.7184, 0.63779, 0.4, -0.00316231, -0.1, 0.937124, 0.90968, 0.937596, 0.922568
0.587205, 31.7156, 0.63771, 0.4, -0.00316369, -0.1, 0.937121, 0.909677, 0.937592, 0.922564
0.587255, 31.7127, 0.63763, 0.4, -0.00316507, -0.1, 0.937118, 0.909674, 0.937589, 0.92256
0.587305, 31.7099, 0.637549, 0.4, -0.00316645, -0.1, 0.937115, 0.909671, 0.937585, 0.922557
0.587355, 31.707, 0.637469, 0.4, -0.00316783, -0.1, 0.937112, 0.909668, 0.937581, 0.922553
0.587405, 31.7042, 0.637389, 0.4, -0.00316921, -0.1, 0.937109, 0.909664, 0.937578, 0.922549
0.587455, 31.7013, 0.637309, 0.4, -0.00317059, -0.1, 0.937107, 0.909661, 0.937574, 0.922546
0.587505, 31.6985, 0.637228, 0.4, -0.00317197, -0.1, 0.937104, 0.909658, 0.93757, 0.922542
0.587555, 31.6956, 0.637148, 0.4, -0.00317335, -0.1, 0.937101, 0.909655, 0.937567, 0.922539
0.587605, 31.6927, 0.637068, 0.4, -0.00317472, -0.1, 0.937098, 0.909652, 0.937563, 0.922535
0.587655, 31.6899, 0.636988, 0.4, -0.0031761, -0.1, 0.937095, 0.909649, 0.937559, 0.922531
0.587705, 31.687, 0.636908, 0.4, -0.00317748, -0.1, 0.937092, 0.909645, 0.937556, 0.922528
0.587755, 31.6842, 0.636827, 0.4, -0.00317885, -0.1, 0.93709, 0.909642, 0.937552, 0.922524
0.587805, 31.6813, 0.636747, 0.4, -0.00318023, -0.1, 0.937087, 0.909639, 0.937548, 0.92252
0.587855, 31.6784, 0.636667, 0.4, -0.0031816, -0.1, 0.937084, 0.909636, 0.937545, 0.922517
0.587905, 31.6756, 0.636587, 0.4, -0.00318298, -0.1, 0.937081, 0.909633, 0.937541, 0.922513
0.587955, 31.6727, 0.636507, 0.4, -0.00318435, -0.1, 0.937078, 0.90963, 0.937537, 0.922509
0.588005, 31.6698, 0.636426, 0.4, -0.00318573, -0.1, 0.937075, 0.909626, 0.937533, 0.922506
0.588055, 31.667, 0.636346, 0.4, -0.0031871, -0.1, 0.937073, 0.909623, 0.93753, 0.922502
0.588105, 31.6641, 0.636266, 0.4, -0.00318847, -0.1, 0.93707, 0.90962, 0.937526, 0.922499
0.588155, 31.6612, 0.636186, 0.4, -0.00318984, -0.1, 0.937067, 0.909617, 0.937523, 0.922495
0.588205, 31.6584, 0.636106, 0.4, -0.00319122, -0.1, 0.937064, 0.909614, 0.937519, 0.922491
0.588255, 31.6555, 0.636025, 0.4, -0.00319259, -0.1, 0.937061, 0.909611, 0.937515, 0.922488
0.588305, 31.6526, 0.635945, 0.4, -0.00319396, -0.1, 0.937059, 0.909608, 0.937512, 0.922484
0.588355, 31.6497, 0.635865, 0.4, -0.00319533, -0.1, 0.937056, 0.909605, 0.937508, 0.922481
0.588405, 31.6469, 0.635785, 0.4, -0.0031967, -0.1, 0.937053, 0.909601, 0.937504, 0.922477
0.588455, 31.644, 0.635705, 0.4, -0.00319807, -0.1, 0.93705, 0.909598, 0.937501, 0.922473
0.588505, 31.6411, 0.635624, 0.4, -0.00319944, -0.1, 0.937047, 0.909595, 0.937497, 0.92247
0.588555, 31.6382, 0.635544, 0.4, -0.00320081, -0.1, 0.937045, 0.909592, 0.937493, 0.922466
0.588605, 31.6354, 0.635464, 0.4, -0.00320217, -0.1, 0.937042, 0.909589, 0.93749, 0.922462
0.588655, 31.6325, 0.635384, 0.4, -0.00320354, -0.1, 0.937039, 0.909586, 0.937486, 0.922459
0.588705, 31.6296, 0.635303, 0.4, -0.00320491, -0.1, 0.937036, 0.909583, 0.937482, 0.922455
0.588755, 31.6267, 0.635223, 0.4, -0.00320627, -0.1, 0.937034, 0.909579, 0.937479, 0.922452
0.588805, 31.6238, 0.635143, 0.4, -0.00320764, -0.1, 0.937031, 0.909576, 0.937475, 0.922448
0.588856, 31.6209, 0.635063, 0.4, -0.00320901, -0.1, 0.937028, 0.909573, 0.937471, 0.922444
0.588906, 31.618, 0.634983, 0.4, -0.00321037, -0.1, 0.937025, 0.90957, 0.937468, 0.922441
0.588956, 31.6151, 0.634902, 0.4, -0.00321174, -0.1, 0.937023, 0.909567, 0.937464, 0.922437
0.589006, 31.6123, 0.634822, 0.4, -0.0032131, -0.1, 0.93702, 0.909564, 0.93746, 0.922434
0.589056, 31.6094, 0.634742, 0.4, -0.00321447, -0.1, 0.937017, 0.909561, 0.937457, 0.92243
0.589106, 31.6065, 0.634662, 0.4, -0.00321583, -0.1, 0.937014, 0.909558, 0.937453, 0.922426
0.589156, 31.6036, 0.634582, 0.4, -0.00321719, -0.1, 0.937012, 0.909555, 0.93745, 0.922423
0.589206, 31.6007, 0.634501, 0.4, -0.00321855, -0.1, 0.937009, 0.909551, 0.937446, 0.922419
0.589256, 31.5978, 0.634421, 0.4, -0.00321992, -0.1, 0.937006, 0.909548, 0.937442, 0.922416
0.589306, 31.5949, 0.634341, 0.4, -0.00322128, -0.1, 0.937004, 0.909545, 0.937439, 0.922412
0.589356, 31.592, 0.634261, 0.4, -0.00322264, -0.1, 0.937001, 0.909542, 0.937435, 0.922408
0.589406, 31.5891, 0.634181, 0.4, -0.003224, -0.1, 0.936998, 0.909539, 0.937431, 0.922405
0.589456, 31.5862, 0.6341, 0.4, -0.00322536, -0.1, 0.936995, 0.909536, 0.937428, 0.922401
0.589506, 31.5833, 0.63402, 0.4, -0.00322672, -0.1, 0.936993, 0.909533, 0.937424, 0.922398
0.589556, 31.5804, 0.63394, 0.4, -0.00322808, -0.1, 0.93699, 0.90953, 0.93742, 0.922394
0.589606, 31.5775, 0.63386, 0.4, -0.00322944, -0.1, 0.936987, 0.909527, 0.937417, 0.922391
0.589656, 31.5746, 0.63378, 0.4, -0.0032308, -0.1, 0.936985, 0.909524, 0.937413, 0.922387
0.589706, 31.5717, 0.6337, 0.4, -0.00323215, -0.1, 0.936982, 0.909521, 0.93741, 0.922383
0.589756, 31.5687, 0.633619, 0.4, -0.00323351, -0.1, 0.936979, 0.909517, 0.937406, 0.92238
0.589806, 31.5658, 0.633539, 0.4, -0.00323487, -0.1, 0.936976, 0.909514, 0.937402, 0.922376
0.589856, 31.5629, 0.633459, 0.4, -0.00323622, -0.1, 0.936974, 0.909511, 0.937399, 0.922373
0.589906, 31.56, 0.633379, 0.4, -0.00323758, -0.1, 0.936971, 0.909508, 0.937395, 0.922369
0.589956, 31.5571, 0.633299, 0.4, -0.00323893, -0.1, 0.936969, 0.909505, 0.937391, 0.922366
0.590006, 31.5542, 0.633218, 0.4, -0.00324029, -0.1, 0.936966, 0.909502, 0.937388, 0.922362
0.590056, 31.5513, 0.633138, 0.4, -0.00324164, -0.1, 0.936963, 0.909499, 0.937384, 0.922359
0.590106, 31.5483, 0.633058, 0.4, -0.003243, -0.1, 0.936961, 0.909496, 0.937381, 0.922355
0.590156, 31.5454, 0.632978, 0.4, -0.00324435, -0.1, 0.936958, 0.909493, 0.937377, 0.922351
0.590206, 31.5425, 0.632898, 0.4, -0.0032457, -0.1, 0.936955, 0.90949, 0.937373, 0.922348
0.590256, 31.5396, 0.632817, 0.4, -0.00324706, -0.1, 0.936952, 0.909487, 0.93737, 0.922344
0.590306, 31.5367, 0.632737, 0.4, -0.00324841, -0.1, 0.93695, 0.909484, 0.937366, 0.922341
0.590356, 31.5337, 0.632657, 0.4, -0.00324976, -0.1, 0.936947, 0.909481, 0.937363, 0.922337
0.590406, 31.5308, 0.632577, 0.4, -0.00325111, -0.1, 0.936945, 0.909477, 0.937359, 0.922334
0.590456, 31.5279, 0.632497, 0.4, -0.00325246, -0.1, 0.936942, 0.909474, 0.937355, 0.92233
0.590506, 31.525, 0.632416, 0.4, -0.00325381, -0.1, 0.936939, 0.909471, 0.937352, 0.922327
0.590556, 31.522, 0.632336, 0.4, -0.00325516, -0.1, 0.936937, 0.909468, 0.937348, 0.922323
0.590606, 31.5191, 0.632256, 0.4, -0.00325651, -0.1, 0.936934, 0.909465, 0.937344, 0.922319
0.590656, 31.5162, 0.632176, 0.4, -0.00325786, -0.1, 0.936932, 0.909462, 0.937341, 0.922316
0.590706, 31.5132, 0.632096, 0.4, -0.00325921, -0.1, 0.936929, 0.909459, 0.937337, 0.922312
0.590756, 31.5103, 0.632016, 0.4, -0.00326056, -0.1, 0.936926, 0.909456, 0.937334, 0.922309
0.590806, 31.5074, 0.631936, 0.4, -0.0032619, -0.1, 0.936924, 0.909453, 0.93733, 0.922305
0.590856, 31.5044, 0.631855, 0.4, -0.00326325, -0.1, 0.936921, 0.90945, 0.937326, 0.922302
0.590906, 31.5015, 0.631775, 0.4, -0.0032646, -0.1, 0.936919, 0.909447, 0.937323, 0.922298
0.590956, 31.4985, 0.631695, 0.4, -0.00326594, -0.1, 0.936916, 0.909444, 0.937319, 0.922295
0.591006, 31.4956, 0.631615, 0.4, -0.00326729, -0.1, 0.936913, 0.909441, 0.937316, 0.922291
0.591056, 31.4927, 0.631535, 0.4, -0.00326863, -0.1, 0.936911, 0.909438, 0.937312, 0.922288
0.591106, 31.4897, 0.631455, 0.4, -0.00326998, -0.1, 0.936908, 0.909435, 0.937309, 0.922284
0.591156, 31.4868, 0.631374, 0.4, -0.00327132, -0.1, 0.936906, 0.909432, 0.937305, 0.92228
0.591206, 31.4838, 0.631294, 0.4, -0.00327267, -0.1, 0.936903, 0.909429, 0.937301, 0.922277
0.591256, 31.4809, 0.631214, 0.4, -0.00327401, -0.1, 0.9369, 0.909426, 0.937298, 0.922273
0.591306, 31.4779, 0.631134, 0.4, -0.00327535, -0.1, 0.936898, 0.909423, 0.937294, 0.92227
0.591356, 31.475, 0.631054, 0.4, -0.00327669, -0.1, 0.936895, 0.90942, 0.937291, 0.922266
0.591406, 31.472, 0.630974, 0.4, -0.00327804, -0.1, 0.936893, 0.909417, 0.937287, 0.922263
0.591456, 31.4691, 0.630893, 0.4, -0.00327938, -0.1, 0.93689, 0.909414, 0.937283, 0.922259
0.591506, 31.4661, 0.630813, 0.4, -0.00328072, -0.1, 0.936888, 0.909411, 0.93728, 0.922256
0.591556, 31.4632, 0.630733, 0.4, -0.00328206, -0.1, 0.936885, 0.909408, 0.937276, 0.922252
0.591606, 31.4602, 0.630653, 0.4, -0.0032834, -0.1, 0.936883, 0.909405, 0.937273, 0.922249
0.591656, 31.4573, 0.630573, 0.4, -0.00328474, -0.1, 0.93688, 0.909402, 0.937269, 0.922245
0.591706, 31.4543, 0.630493, 0.4, -0.00328608, -0.1, 0.936878, 0.909399, 0.937266, 0.922242
0.591756, 31.4514, 0.630412, 0.4, -0.00328741, -0.1, 0.936875, 0.909396, 0.937262, 0.922238
0.591806, 31.4484, 0.630332, 0.4, -0.00328875, -0.1, 0.936873, 0.909393, 0.937258, 0.922235
0.591856, 31.4454, 0.630252, 0.4, -0.00329009, -0.1, 0.93687, 0.90939, 0.937255, 0.922231
0.591906, 31.4425, 0.630172, 0.4, -0.00329143, -0.1, 0.936868, 0.909387, 0.937251, 0.922228
0.591956, 31.4395, 0.630092, 0.4, -0.00329276, -0.1, 0.936865, 0.909384, 0.937248, 0.922224
0.592006, 31.4366, 0.630012, 0.4, -0.0032941, -0.1, 0.936863, 0.909381, 0.937244, 0.922221
0.592056, 31.4336, 0.629931, 0.4, -0.00329543, -0.1, 0.93686, 0.909378, 0.937241, 0.922217
0.592106, 31.4306, 0.629851, 0.4, -0.00329677, -0.1, 0.936858, 0.909375, 0.937237, 0.922214
0.592156, 31.4277, 0.629771, 0.4, -0.0032981, -0.1, 0.936855, 0.909372, 0.937233, 0.92221
0.592206, 31.4247, 0.629691, 0.4, -0.00329944, -0.1, 0.936853, 0.909369, 0.93723, 0.922207
0.592256, 31.4217, 0.629611, 0.4, -0.00330077, -0.1, 0.93685, 0.909366, 0.937226, 0.922203
0.592306, 31.4187, 0.629531, 0.4, -0.0033021, -0.1, 0.936848, 0.909363, 0.937223, 0.9222
0.592356, 31.4158, 0.62945, 0.4, -0.00330344, -0.1, 0.936845, 0.90936, 0.937219, 0.922196
0.592406, 31.4128, 0.62937, 0.4, -0.00330477, -0.1, 0.936843, 0.909357, 0.937216, 0.922193
0.592456, 31.4098, 0.62929, 0.4, -0.0033061, -0.1, 0.93684, 0.909354, 0.937212, 0.922189
0.592506, 31.4068, 0.62921, 0.4, -0.00330743, -0.1, 0.936838, 0.909351, 0.937208, 0.922186
0.592556, 31.4039, 0.62913, 0.4, -0.00330876, -0.1, 0.936835, 0.909348, 0.937205, 0.922182
0.592606, 31.4009, 0.629049, 0.4, -0.00331009, -0.1, 0.936833, 0.909345, 0.937201, 0.922179
0.592656, 31.3979, 0.628969, 0.4, -0.00331142, -0.1, 0.93683, 0.909342, 0.937198, 0.922175
0.592706, 31.3949, 0.628889, 0.4, -0.00331275, -0.1, 0.936828, 0.909339, 0.937194, 0.922172
0.592756, 31.3919, 0.628809, 0.4, -0.00331408, -0.1, 0.936826, 0.909336, 0.937191, 0.922168
0.592806, 31.389, 0.628729, 0.4, -0.00331541, -0.1, 0.936823, 0.909333, 0.937187, 0.922165
0.592856, 31.386, 0.628649, 0.4, -0.00331674, -0.1, 0.936821, 0.90933, 0.937184, 0.922161
0.592906, 31.383, 0.628569, 0.4, -0.00331807, -0.1, 0.936818, 0.909327, 0.93718, 0.922158
0.592956, 31.38, 0.628489, 0.4, -0.00331939, -0.1, 0.936816, 0.909324, 0.937176, 0.922155
0.593006, 31.377, 0.628408, 0.4, -0.00332072, -0.1, 0.936813, 0.909321, 0.937173, 0.922151
0.593056, 31.374, 0.628328, 0.4, -0.00332205, -0.1, 0.936811, 0.909318, 0.937169, 0.922148
0.593106, 31.371, 0.628248, 0.4, -0.00332337, -0.1, 0.936808, 0.909315, 0.937166, 0.922144
0.593156, 31.3681, 0.628168, 0.4, -0.0033247, -0.1, 0.936806, 0.909312, 0.937162, 0.922141
0.593206, 31.3651, 0.628088, 0.4, -0.00332602, -0.1, 0.936804, 0.90931, 0.937159, 0.922137
0.593256, 31.3621, 0.628008, 0.4, -0.00332735, -0.1, 0.936801, 0.909307, 0.937155, 0.922134
0.593306, 31.3591, 0.627927, 0.4, -0.00332867, -0.1, 0.936799, 0.909304, 0.937152, 0.92213
0.593356, 31.3561, 0.627847, 0.4, -0.00332999, -0.1, 0.936796, 0.909301, 0.937148, 0.922127
0.593406, 31.3531, 0.627767, 0.4, -0.00333132, -0.1, 0.936794, 0.909298, 0.937144, 0.922123
0.593456, 31.3501, 0.627687, 0.4, -0.00333264, -0.1, 0.936792, 0.909295, 0.937141, 0.92212
0.593506, 31.3471, 0.627607, 0.4, -0.00333396, -0.1, 0.936789, 0.909292, 0.937137, 0.922116
0.593556, 31.3441, 0.627526, 0.4, -0.00333528, -0.1, 0.936787, 0.909289, 0.937134, 0.922113
0.593606, 31.3411, 0.627447, 0.4, -0.0033366, -0.1, 0.936784, 0.909286, 0.93713, 0.922109
0.593656, 31.3381, 0.627366, 0.4, -0.00333792, -0.1, 0.936782, 0.909283, 0.937127, 0.922106
0.593706, 31.3351, 0.627286, 0.4, -0.00333924, -0.1, 0.93678, 0.90928, 0.937123, 0.922103
0.593756, 31.3321, 0.627206, 0.4, -0.00334056, -0.1, 0.936777, 0.909277, 0.93712, 0.922099
0.593806, 31.3291, 0.627126, 0.4, -0.00334188, -0.1, 0.936775, 0.909274, 0.937116, 0.922096
0.593856, 31.326, 0.627045, 0.4, -0.0033432, -0.1, 0.936772, 0.909271, 0.937113, 0.922092
0.593906, 31.323, 0.626965, 0.4, -0.00334452, -0.1, 0.93677, 0.909268, 0.937109, 0.922089
0.593956, 31.32, 0.626885, 0.4, -0.00334584, -0.1, 0.936768, 0.909265, 0.937106, 0.922085
0.594006, 31.317, 0.626805, 0.4, -0.00334715, -0.1, 0.936765, 0.909263, 0.937102, 0.922082
0.594056, 31.314, 0.626725, 0.4, -0.00334847, -0.1, 0.936763, 0.90926, 0.937099, 0.922078
0.594106, 31.311, 0.626645, 0.4, -0.00334979, -0.1, 0.936761, 0.909257, 0.937095, 0.922075
0.594156, 31.308, 0.626565, 0.4, -0.0033511, -0.1, 0.936758, 0.909254, 0.937091, 0.922071
0.594206, 31.305, 0.626484, 0.4, -0.00335242, -0.1, 0.936756, 0.909251, 0.937088, 0.922068
0.594256, 31.3019, 0.626404, 0.4, -0.00335373, -0.1, 0.936754, 0.909248, 0.937084, 0.922065
0.594306, 31.2989, 0.626324, 0.4, -0.00335505, -0.1, 0.936751, 0.909245, 0.937081, 0.922061
0.594356, 31.2959, 0.626244, 0.4, -0.00335636, -0.1, 0.936749, 0.909242, 0.937077, 0.922058
0.594406, 31.2929, 0.626164, 0.4, -0.00335767, -0.1, 0.936747, 0.909239, 0.937074, 0.922054
0.594456, 31.2899, 0.626084, 0.4, -0.00335899, -0.1, 0.936744, 0.909236, 0.93707, 0.922051
0.594506, 31.2868, 0.626003, 0.4, -0.0033603, -0.1, 0.936742, 0.909233, 0.937067, 0.922047
0.594556, 31.2838, 0.625923, 0.4, -0.00336161, -0.1, 0.93674, 0.90923, 0.937063, 0.922044
0.594606, 31.2808, 0.625843, 0.4, -0.00336292, -0.1, 0.936737, 0.909228, 0.93706, 0.922041
0.594656, 31.2777, 0.625763, 0.4, -0.00336423, -0.1, 0.936735, 0.909225, 0.937056, 0.922037
0.594706, 31.2747, 0.625683, 0.4, -0.00336554, -0.1, 0.936733, 0.909222, 0.937053, 0.922034
0.594756, 31.2717, 0.625603, 0.4, -0.00336685, -0.1, 0.93673, 0.909219, 0.937049, 0.92203
0.594806, 31.2687, 0.625522, 0.4, -0.00336816, -0.1, 0.936728, 0.909216, 0.937046, 0.922027
0.594857, 31.2656, 0.625442, 0.4, -0.00336947, -0.1, 0.936726, 0.909213, 0.937042, 0.922023
0.594907, 31.2626, 0.625362, 0.4, -0.00337078, -0.1, 0.936723, 0.90921, 0.937039, 0.92202
0.594957, 31.2596, 0.625282, 0.4, -0.00337209, -0.1, 0.936721, 0.909207, 0.937035, 0.922017
0.595007, 31.2565, 0.625202, 0.4, -0.0033734, -0.1, 0.936719, 0.909204, 0.937032, 0.922013
0.595057, 31.2535, 0.625121, 0.4, -0.00337471, -0.1, 0.936717, 0.909201, 0.937028, 0.92201
0.595107, 31.2504, 0.625041, 0.4, -0.00337601, -0.1, 0.936714, 0.909199, 0.937025, 0.922006
0.595157, 31.2474, 0.624961, 0.4, -0.00337732, -0.1, 0.936712, 0.909196, 0.937021, 0.922003
0.595207, 31.2444, 0.624881, 0.4, -0.00337862, -0.1, 0.93671, 0.909193, 0.937018, 0.921999
0.595257, 31.2413, 0.624801, 0.4, -0.00337993, -0.1, 0.936707, 0.90919, 0.937014, 0.921996
0.595307, 31.2383, 0.624721, 0.4, -0.00338124, -0.1, 0.936705, 0.909187, 0.93701, 0.921993
0.595357, 31.2352, 0.62464, 0.4, -0.00338254, -0.1, 0.936703, 0.909184, 0.937007, 0.921989
0.595407, 31.2322, 0.62456, 0.4, -0.00338384, -0.1, 0.936701, 0.909181, 0.937003, 0.921986
0.595457, 31.2292, 0.62448, 0.4, -0.00338515, -0.1, 0.936698, 0.909178, 0.937, 0.921982
0.595507, 31.2261, 0.6244, 0.4, -0.00338645, -0.1, 0.936696, 0.909176, 0.936996, 0.921979
0.595557, 31.2231, 0.62432, 0.4, -0.00338775, -0.1, 0.936694, 0.909173, 0.936993, 0.921975
0.595607, 31.22, 0.62424, 0.4, -0.00338906, -0.1, 0.936692, 0.90917, 0.936989, 0.921972
0.595657, 31.217, 0.624159, 0.4, -0.00339036, -0.1, 0.936689, 0.909167, 0.936986, 0.921969
0.595707, 31.2139, 0.624079, 0.4, -0.00339166, -0.1, 0.936687, 0.909164, 0.936982, 0.921965
0.595757, 31.2109, 0.623999, 0.4, -0.00339296, -0.1, 0.936685, 0.909161, 0.936979, 0.921962
0.595807, 31.2078, 0.623919, 0.4, -0.00339426, -0.1, 0.936683, 0.909158, 0.936975, 0.921958
0.595857, 31.2047, 0.623839, 0.4, -0.00339556, -0.1, 0.93668, 0.909155, 0.936972, 0.921955
0.595907, 31.2017, 0.623758, 0.4, -0.00339686, -0.1, 0.936678, 0.909153, 0.936969, 0.921952
0.595957, 31.1986, 0.623678, 0.4, -0.00339816, -0.1, 0.936676, 0.90915, 0.936965, 0.921948
0.596007, 31.1956, 0.623598, 0.4, -0.00339945, -0.1, 0.936674, 0.909147, 0.936961, 0.921945
0.596057, 31.1925, 0.623518, 0.4, -0.00340075, -0.1, 0.936671, 0.909144, 0.936958, 0.921941
0.596107, 31.1894, 0.623437, 0.4, -0.00340205, -0.1, 0.936669, 0.909141, 0.936954, 0.921938
0.596157, 31.1864, 0.623357, 0.4, -0.00340335, -0.1, 0.936667, 0.909138, 0.936951, 0.921935
0.596207, 31.1833, 0.623277, 0.4, -0.00340464, -0.1, 0.936665, 0.909135, 0.936948, 0.921931
0.596257, 31.1803, 0.623197, 0.4, -0.00340594, -0.1, 0.936663, 0.909133, 0.936944, 0.921928
0.596307, 31.1772, 0.623117, 0.4, -0.00340723, -0.1, 0.93666, 0.90913, 0.93694, 0.921924
0.596357, 31.1741, 0.623037, 0.4, -0.00340853, -0.1, 0.936658, 0.909127, 0.936937, 0.921921
0.596407, 31.1711, 0.622956, 0.4, -0.00340982, -0.1, 0.936656, 0.909124, 0.936933, 0.921918
0.596457, 31.168, 0.622876, 0.4, -0.00341112, -0.1, 0.936654, 0.909121, 0.93693, 0.921914
0.596507, 31.1649, 0.622796, 0.4, -0.00341241, -0.1, 0.936652, 0.909118, 0.936927, 0.921911
0.596557, 31.1618, 0.622716, 0.4, -0.0034137, -0.1, 0.936649, 0.909115, 0.936923, 0.921907
0.596607, 31.1588, 0.622636, 0.4, -0.003415, -0.1, 0.936647, 0.909113, 0.93692, 0.921904
0.596657, 31.1557, 0.622555, 0.4, -0.00341629, -0.1, 0.936645, 0.90911, 0.936916, 0.921901
0.596707, 31.1526, 0.622475, 0.4, -0.00341758, -0.1, 0.936643, 0.909107, 0.936913, 0.921897
0.596757, 31.1495, 0.622395, 0.4, -0.00341887, -0.1, 0.936641, 0.909104, 0.936909, 0.921894
0.596807, 31.1465, 0.622315, 0.4, -0.00342016, -0.1, 0.936639, 0.909101, 0.936906, 0.921891
0.596857, 31.1434, 0.622235, 0.4, -0.00342145, -0.1, 0.936636, 0.909099, 0.936902, 0.921887
0.596907, 31.1403, 0.622154, 0.4, -0.00342274, -0.1, 0.936634, 0.909096, 0.936899, 0.921884
0.596957, 31.1372, 0.622074, 0.4, -0.00342403, -0.1, 0.936632, 0.909093, 0.936895, 0.92188
0.597007, 31.1341, 0.621994, 0.4, -0.00342532, -0.1, 0.93663, 0.90909, 0.936892, 0.921877
0.597057, 31.1311, 0.621914, 0.4, -0.00342661, -0.1, 0.936628, 0.909087, 0.936888, 0.921874
0.597107, 31.128, 0.621834, 0.4, -0.0034279, -0.1, 0.936626, 0.909084, 0.936885, 0.92187
0.597157, 31.1249, 0.621753, 0.4, -0.00342919, -0.1, 0.936624, 0.909082, 0.936881, 0.921867
0.597207, 31.1218, 0.621673, 0.4, -0.00343047, -0.1, 0.936621, 0.909079, 0.936878, 0.921864
0.597257, 31.1187, 0.621593, 0.4, -0.00343176, -0.1, 0.936619, 0.909076, 0.936874, 0.92186
0.597307, 31.1156, 0.621513, 0.4, -0.00343305, -0.1, 0.936617, 0.909073, 0.936871, 0.921857
0.597357, 31.1125, 0.621433, 0.4, -0.00343433, -0.1, 0.936615, 0.90907, 0.936867, 0.921853
0.597407, 31.1094, 0.621352, 0.4, -0.00343562, -0.1, 0.936613, 0.909067, 0.936864, 0.92185
0.597457, 31.1064, 0.621272, 0.4, -0.0034369, -0.1, 0.936611, 0.909065, 0.93686, 0.921847
0.597507, 31.1033, 0.621192, 0.4, -0.00343819, -0.1, 0.936609, 0.909062, 0.936857, 0.921843
0.597557, 31.1002, 0.621112, 0.4, -0.00343947, -0.1, 0.936606, 0.909059, 0.936853, 0.92184
0.597607, 31.0971, 0.621032, 0.4, -0.00344075, -0.1, 0.936604, 0.909056, 0.93685, 0.921837
0.597657, 31.094, 0.620951, 0.4, -0.00344204, -0.1, 0.936602, 0.909053, 0.936846, 0.921833
0.597707, 31.0909, 0.620871, 0.4, -0.00344332, -0.1, 0.9366, 0.909051, 0.936843, 0.92183
0.597757, 31.0878, 0.620791, 0.4, -0.0034446, -0.1, 0.936598, 0.909048, 0.93684, 0.921827
0.597807, 31.0847, 0.620711, 0.4, -0.00344588, -0.1, 0.936596, 0.909045, 0.936836, 0.921823
0.597857, 31.0816, 0.620631, 0.4, -0.00344716, -0.1, 0.936594, 0.909042, 0.936833, 0.92182
0.597907, 31.0785, 0.62055, 0.4, -0.00344844, -0.1, 0.936592, 0.909039, 0.936829, 0.921816
0.597957, 31.0754, 0.62047, 0.4, -0.00344972, -0.1, 0.936589, 0.909037, 0.936826, 0.921813
0.598007, 31.0723, 0.62039, 0.4, -0.003451, -0.1, 0.936587, 0.909034, 0.936822, 0.92181
0.598057, 31.0692, 0.62031, 0.4, -0.00345228, -0.1, 0.936585, 0.909031, 0.936819, 0.921806
0.598107, 31.066, 0.62023, 0.4, -0.00345356, -0.1, 0.936583, 0.909028, 0.936815, 0.921803
0.598157, 31.0629, 0.620149, 0.4, -0.00345484, -0.1, 0.936581, 0.909025, 0.936812, 0.9218
0.598207, 31.0598, 0.620069, 0.4, -0.00345611, -0.1, 0.936579, 0.909023, 0.936808, 0.921796
0.598257, 31.0567, 0.619989, 0.4, -0.00345739, -0.1, 0.936577, 0.90902, 0.936805, 0.921793
0.598307, 31.0536, 0.619909, 0.4, -0.00345867, -0.1, 0.936575, 0.909017, 0.936801, 0.92179
0.598357, 31.0505, 0.619829, 0.4, -0.00345994, -0.1, 0.936573, 0.909014, 0.936798, 0.921786
0.598407, 31.0474, 0.619748, 0.4, -0.00346122, -0.1, 0.936571, 0.909011, 0.936795, 0.921783
0.598457, 31.0443, 0.619668, 0.4, -0.00346249, -0.1, 0.936569, 0.909009, 0.936791, 0.92178
0.598507, 31.0412, 0.619588, 0.4, -0.00346377, -0.1, 0.936567, 0.909006, 0.936788, 0.921776
0.598557, 31.038, 0.619508, 0.4, -0.00346504, -0.1, 0.936564, 0.909003, 0.936784, 0.921773
0.598607, 31.0349, 0.619428, 0.4, -0.00346632, -0.1, 0.936562, 0.909, 0.936781, 0.92177
0.598657, 31.0318, 0.619347, 0.4, -0.00346759, -0.1, 0.93656, 0.908997, 0.936777, 0.921766
0.598707, 31.0287, 0.619267, 0.4, -0.00346886, -0.1, 0.936558, 0.908995, 0.936774, 0.921763
0.598757, 31.0256, 0.619187, 0.4, -0.00347014, -0.1, 0.936556, 0.908992, 0.93677, 0.92176
0.598807, 31.0224, 0.619107, 0.4, -0.00347141, -0.1, 0.936554, 0.908989, 0.936767, 0.921756
0.598857, 31.0193, 0.619026, 0.4, -0.00347268, -0.1, 0.936552, 0.908986, 0.936763, 0.921753
0.598907, 31.0162, 0.618946, 0.4, -0.00347395, -0.1, 0.93655, 0.908984, 0.93676, 0.92175
0.598957, 31.013, 0.618866, 0.4, -0.00347522, -0.1, 0.936548, 0.908981, 0.936757, 0.921746
0.599007, 31.0099, 0.618786, 0.4, -0.00347649, -0.1, 0.936546, 0.908978, 0.936753, 0.921743
0.599057, 31.0068, 0.618705, 0.4, -0.00347776, -0.1, 0.936544, 0.908975, 0.93675, 0.92174
0.599107, 31.0037, 0.618625, 0.4, -0.00347903, -0.1, 0.936542, 0.908973, 0.936746, 0.921736
0.599157, 31.0005, 0.618545, 0.4, -0.0034803, -0.1, 0.93654, 0.90897, 0.936743, 0.921733
0.599207, 30.9974, 0.618465, 0.4, -0.00348157, -0.1, 0.936538, 0.908967, 0.936739, 0.92173
0.599257, 30.9943, 0.618384, 0.4, -0.00348283, -0.1, 0.936536, 0.908964, 0.936736, 0.921726
0.599307, 30.9911, 0.618304, 0.4, -0.0034841, -0.1, 0.936534, 0.908961, 0.936732, 0.921723
0.599357, 30.988, 0.618224, 0.4, -0.00348537, -0.1, 0.936532, 0.908959, 0.936729, 0.92172
0.599407, 30.9848, 0.618144, 0.4, -0.00348664, -0.1, 0.93653, 0.908956, 0.936726, 0.921716
0.599457, 30.9817, 0.618064, 0.4, -0.0034879, -0.1, 0.936528, 0.908953, 0.936722, 0.921713
0.599507, 30.9786, 0.617983, 0.4, -0.00348917, -0.1, 0.936526, 0.90895, 0.936719, 0.92171
0.599557, 30.9754, 0.617903, 0.4, -0.00349043, -0.1, 0.936524, 0.908948, 0.936715, 0.921706
0.599607, 30.9723, 0.617823, 0.4, -0.0034917, -0.1, 0.936522, 0.908945, 0.936712, 0.921703
0.599657, 30.9691, 0.617742, 0.4, -0.00349296, -0.1, 0.93652, 0.908942, 0.936708, 0.9217
0.599707, 30.966, 0.617662, 0.4, -0.00349422, -0.1, 0.936518, 0.908939, 0.936705, 0.921696
0.599757, 30.9628, 0.617582, 0.4, -0.00349549, -0.1, 0.936516, 0.908937, 0.936701, 0.921693
0.599807, 30.9597, 0.617502, 0.4, -0.00349675, -0.1, 0.936514, 0.908934, 0.936698, 0.92169
0.599857, 30.9566, 0.617421, 0.4, -0.00349801, -0.1, 0.936512, 0.908931, 0.936695, 0.921686
0.599907, 30.9534, 0.617341, 0.4, -0.00349927, -0.1, 0.93651, 0.908928, 0.936691, 0.921683
0.599957, 30.9503, 0.617261, 0.4, -0.00350053, -0.1, 0.936508, 0.908926, 0.936688, 0.92168
0.600007, 30.9471, 0.617181, 0.4, -0.00350179, -0.1, 0.936506, 0.908923, 0.936684, 0.921677
0.600057, 30.944, 0.6171, 0.4, -0.00350305, -0.1, 0.936504, 0.90892, 0.936681, 0.921673
0.600107, 30.9408, 0.61702, 0.4, -0.00350431, -0.1, 0.936502, 0.908917, 0.936677, 0.92167
0.600157, 30.9376, 0.61694, 0.4, -0.00350557, -0.1, 0.9365, 0.908915, 0.936674, 0.921667
0.600207, 30.9345, 0.61686, 0.4, -0.00350683, -0.1, 0.936498, 0.908912, 0.936671, 0.921663
0.600257, 30.9313, 0.616779, 0.4, -0.00350809, -0.1, 0.936496, 0.908909, 0.936667, 0.92166
0.600307, 30.9282, 0.616699, 0.4, -0.00350935, -0.1, 0.936494, 0.908906, 0.936664, 0.921657
0.600357, 30.925, 0.616619, 0.4, -0.0035106, -0.1, 0.936492, 0.908904, 0.93666, 0.921653
0.600407, 30.9218, 0.616538, 0.4, -0.00351186, -0.1, 0.93649, 0.908901, 0.936657, 0.92165
0.600457, 30.9187, 0.616458, 0.4, -0.00351312, -0.1, 0.936488, 0.908898, 0.936653, 0.921647
0.600507, 30.9155, 0.616378, 0.4, -0.00351437, -0.1, 0.936486, 0.908896, 0.93665, 0.921643
0.600557, 30.9124, 0.616298, 0.4, -0.00351563, -0.1, 0.936485, 0.908893, 0.936647, 0.92164
0.600607, 30.9092, 0.616217, 0.4, -0.00351688, -0.1, 0.936483, 0.90889, 0.936643, 0.921637
0.600657, 30.906, 0.616137, 0.4, -0.00351814, -0.1, 0.936481, 0.908887, 0.93664, 0.921633
0.600707, 30.9029, 0.616057, 0.4, -0.00351939, -0.1, 0.936479, 0.908885, 0.936636, 0.92163
0.600757, 30.8997, 0.615977, 0.4, -0.00352065, -0.1, 0.936477, 0.908882, 0.936633, 0.921627
0.600807, 30.8965, 0.615896, 0.4, -0.0035219, -0.1, 0.936475, 0.908879, 0.936629, 0.921624
0.600857, 30.8934, 0.615816, 0.4, -0.00352315, -0.1, 0.936473, 0.908876, 0.936626, 0.92162
0.600908, 30.8902, 0.615736, 0.4, -0.0035244, -0.1, 0.936471, 0.908874, 0.936623, 0.921617
0.600958, 30.887, 0.615656, 0.4, -0.00352565, -0.1, 0.936469, 0.908871, 0.936619, 0.921614
0.601008, 30.8838, 0.615575, 0.4, -0.00352691, -0.1, 0.936467, 0.908868, 0.936616, 0.92161
0.601058, 30.8807, 0.615495, 0.4, -0.00352816, -0.1, 0.936465, 0.908866, 0.936612, 0.921607
0.601108, 30.8775, 0.615415, 0.4, -0.00352941, -0.1, 0.936463, 0.908863, 0.936609, 0.921604
0.601158, 30.8743, 0.615334, 0.4, -0.00353066, -0.1, 0.936461, 0.90886, 0.936605, 0.921601
0.601208, 30.8711, 0.615254, 0.4, -0.00353191, -0.1, 0.93646, 0.908857, 0.936602, 0.921597
0.601258, 30.868, 0.615174, 0.4, -0.00353316, -0.1, 0.936458, 0.908855, 0.936599, 0.921594
0.601308, 30.8648, 0.615094, 0.4, -0.0035344, -0.1, 0.936456, 0.908852, 0.936595, 0.921591
0.601358, 30.8616, 0.615013, 0.4, -0.00353565, -0.1, 0.936454, 0.908849, 0.936592, 0.921587
0.601408, 30.8584, 0.614933, 0.4, -0.0035369, -0.1, 0.936452, 0.908847, 0.936588, 0.921584
0.601458, 30.8552, 0.614853, 0.4, -0.00353815, -0.1, 0.93645, 0.908844, 0.936585, 0.921581
0.601508, 30.8521, 0.614773, 0.4, -0.00353939, -0.1, 0.936448, 0.908841, 0.936582, 0.921578
0.601558, 30.8489, 0.614692, 0.4, -0.00354064, -0.1, 0.936446, 0.908839, 0.936578, 0.921574
0.601608, 30.8457, 0.614612, 0.4, -0.00354188, -0.1, 0.936444, 0.908836, 0.936575, 0.921571
0.601658, 30.8425, 0.614532, 0.4, -0.00354313, -0.1, 0.936443, 0.908833, 0.936571, 0.921568
0.601708, 30.8393, 0.614451, 0.4, -0.00354437, -0.1, 0.936441, 0.90883, 0.936568, 0.921564
0.601758, 30.8361, 0.614371, 0.4, -0.00354562, -0.1, 0.936439, 0.908828, 0.936565, 0.921561
0.601808, 30.8329, 0.614291, 0.4, -0.00354686, -0.1, 0.936437, 0.908825, 0.936561, 0.921558
0.601858, 30.8297, 0.614211, 0.4, -0.0035481, -0.1, 0.936435, 0.908822, 0.936558, 0.921555
0.601908, 30.8265, 0.61413, 0.4, -0.00354935, -0.1, 0.936433, 0.90882, 0.936554, 0.921551
0.601958, 30.8233, 0.61405, 0.4, -0.00355059, -0.1, 0.936431, 0.908817, 0.936551, 0.921548
0.602008, 30.8201, 0.61397, 0.4, -0.00355183, -0.1, 0.93643, 0.908814, 0.936547, 0.921545
0.602058, 30.8169, 0.613889, 0.4, -0.00355307, -0.1, 0.936428, 0.908812, 0.936544, 0.921541
0.602108, 30.8137, 0.613809, 0.4, -0.00355431, -0.1, 0.936426, 0.908809, 0.936541, 0.921538
0.602158, 30.8105, 0.613729, 0.4, -0.00355555, -0.1, 0.936424, 0.908806, 0.936537, 0.921535
0.602208, 30.8073, 0.613649, 0.4, -0.00355679, -0.1, 0.936422, 0.908803, 0.936534, 0.921532
0.602258, 30.8041, 0.613568, 0.4, -0.00355803, -0.1, 0.93642, 0.908801, 0.93653, 0.921528
0.602308, 30.8009, 0.613488, 0.4, -0.00355927, -0.1, 0.936418, 0.908798, 0.936527, 0.921525
0.602358, 30.7977, 0.613408, 0.4, -0.00356051, -0.1, 0.936417, 0.908795, 0.936524, 0.921522
0.602408, 30.7945, 0.613327, 0.4, -0.00356175, -0.1, 0.936415, 0.908793, 0.93652, 0.921519
0.602458, 30.7913, 0.613247, 0.4, -0.00356298, -0.1, 0.936413, 0.90879, 0.936517, 0.921515
0.602508, 30.7881, 0.613167, 0.4, -0.00356422, -0.1, 0.936411, 0.908787, 0.936513, 0.921512
0.602558, 30.7849, 0.613086, 0.4, -0.00356546, -0.1, 0.936409, 0.908785, 0.93651, 0.921509
0.602608, 30.7817, 0.613006, 0.4, -0.00356669, -0.1, 0.936407, 0.908782, 0.936507, 0.921506
0.602658, 30.7785, 0.612926, 0.4, -0.00356793, -0.1, 0.936406, 0.908779, 0.936503, 0.921502
0.602708, 30.7753, 0.612845, 0.4, -0.00356916, -0.1, 0.936404, 0.908777, 0.9365, 0.921499
0.602758, 30.7721, 0.612765, 0.4, -0.0035704, -0.1, 0.936402, 0.908774, 0.936496, 0.921496
0.602808, 30.7689, 0.612685, 0.4, -0.00357163, -0.1, 0.9364, 0.908771, 0.936493, 0.921492
0.602858, 30.7656, 0.612605, 0.4, -0.00357287, -0.1, 0.936398, 0.908769, 0.93649, 0.921489
0.602908, 30.7624, 0.612524, 0.4, -0.0035741, -0.1, 0.936397, 0.908766, 0.936486, 0.921486
0.602958, 30.7592, 0.612444, 0.4, -0.00357533, -0.1, 0.936395, 0.908763, 0.936483, 0.921483
0.603008, 30.756, 0.612364, 0.4, -0.00357657, -0.1, 0.936393, 0.908761, 0.936479, 0.921479
0.603058, 30.7528, 0.612283, 0.4, -0.0035778, -0.1, 0.936391, 0.908758, 0.936476, 0.921476
0.603108, 30.7495, 0.612203, 0.4, -0.00357903, -0.1, 0.936389, 0.908755, 0.936473, 0.921473
0.603158, 30.7463, 0.612122, 0.4, -0.00358026, -0.1, 0.936388, 0.908753, 0.936469, 0.92147
0.603208, 30.7431, 0.612042, 0.4, -0.00358149, -0.1, 0.936386, 0.90875, 0.936466, 0.921466
0.603258, 30.7399, 0.611962, 0.4, -0.00358272, -0.1, 0.936384, 0.908747, 0.936462, 0.921463
0.603308, 30.7366, 0.611881, 0.4, -0.00358395, -0.1, 0.936382, 0.908745, 0.936459, 0.92146
0.603358, 30.7334, 0.611801, 0.4, -0.00358518, -0.1, 0.93638, 0.908742, 0.936456, 0.921457
0.603408, 30.7302, 0.611721, 0.4, -0.00358641, -0.1, 0.936379, 0.908739, 0.936452, 0.921453
0.603458, 30.727, 0.611641, 0.4, -0.00358764, -0.1, 0.936377, 0.908737, 0.936449, 0.92145
0.603508, 30.7237, 0.61156, 0.4, -0.00358886, -0.1, 0.936375, 0.908734, 0.936445, 0.921447
0.603558, 30.7205, 0.61148, 0.4, -0.00359009, -0.1, 0.936373, 0.908731, 0.936442, 0.921444
0.603608, 30.7173, 0.6114, 0.4, -0.00359132, -0.1, 0.936372, 0.908729, 0.936439, 0.92144
0.603658, 30.714, 0.611319, 0.4, -0.00359254, -0.1, 0.93637, 0.908726, 0.936435, 0.921437
0.603708, 30.7108, 0.611239, 0.4, -0.00359377, -0.1, 0.936368, 0.908723, 0.936432, 0.921434
0.603758, 30.7076, 0.611159, 0.4, -0.00359499, -0.1, 0.936366, 0.908721, 0.936428, 0.921431
0.603808, 30.7043, 0.611078, 0.4, -0.00359622, -0.1, 0.936365, 0.908718, 0.936425, 0.921427
0.603858, 30.7011, 0.610998, 0.4, -0.00359744, -0.1, 0.936363, 0.908715, 0.936422, 0.921424
0.603908, 30.6979, 0.610918, 0.4, -0.00359867, -0.1, 0.936361, 0.908713, 0.936418, 0.921421
0.603958, 30.6946, 0.610837, 0.4, -0.00359989, -0.1, 0.936359, 0.90871, 0.936415, 0.921418
0.604008, 30.6914, 0.610757, 0.4, -0.00360111, -0.1, 0.936357, 0.908707, 0.936412, 0.921414
0.604058, 30.6881, 0.610676, 0.4, -0.00360233, -0.1, 0.936356, 0.908705, 0.936408, 0.921411
0.604108, 30.6849, 0.610596, 0.4, -0.00360356, -0.1, 0.936354, 0.908702, 0.936405, 0.921408
0.604158, 30.6817, 0.610516, 0.4, -0.00360478, -0.1, 0.936352, 0.9087, 0.936401, 0.921405
0.604208, 30.6784, 0.610435, 0.4, -0.003606, -0.1, 0.936351, 0.908697, 0.936398, 0.921402
0.604258, 30.6752, 0.610355, 0.4, -0.00360722, -0.1, 0.936349, 0.908694, 0.936395, 0.921398
0.604308, 30.6719, 0.610275, 0.4, -0.00360844, -0.1, 0.936347, 0.908692, 0.936391, 0.921395
0.604358, 30.6687, 0.610194, 0.4, -0.00360966, -0.1, 0.936345, 0.908689, 0.936388, 0.921392
0.604408, 30.6654, 0.610114, 0.4, -0.00361088, -0.1, 0.936344, 0.908686, 0.936384, 0.921389
0.604458, 30.6622, 0.610034, 0.4, -0.0036121, -0.1, 0.936342, 0.908684, 0.936381, 0.921385
0.604508, 30.6589, 0.609953, 0.4, -0.00361331, -0.1, 0.93634, 0.908681, 0.936378, 0.921382
0.604558, 30.6557, 0.609873, 0.4, -0.00361453, -0.1, 0.936338, 0.908678, 0.936374, 0.921379
0.604608, 30.6524, 0.609793, 0.4, -0.00361575, -0.1, 0.936337, 0.908676, 0.936371, 0.921376
0.604658, 30.6492, 0.609712, 0.4, -0.00361697, -0.1, 0.936335, 0.908673, 0.936368, 0.921372
0.604708, 30.6459, 0.609632, 0.4, -0.00361818, -0.1, 0.936333, 0.908671, 0.936364, 0.921369
0.604758, 30.6426, 0.609551, 0.4, -0.0036194, -0.1, 0.936332, 0.908668, 0.936361, 0.921366
0.604808, 30.6394, 0.609471, 0.4, -0.00362061, -0.1, 0.93633, 0.908665, 0.936357, 0.921363
0.604858, 30.6361, 0.609391, 0.4, -0.00362183, -0.1, 0.936328, 0.908663, 0.936354, 0.92136
0.604908, 30.6329, 0.60931, 0.4, -0.00362304, -0.1, 0.936327, 0.90866, 0.936351, 0.921356
0.604958, 30.6296, 0.60923, 0.4, -0.00362426, -0.1, 0.936325, 0.908657, 0.936347, 0.921353
0.605008, 30.6263, 0.60915, 0.4, -0.00362547, -0.1, 0.936323, 0.908655, 0.936344, 0.92135
0.605058, 30.6231, 0.609069, 0.4, -0.00362668, -0.1, 0.936321, 0.908652, 0.936341, 0.921347
0.605108, 30.6198, 0.608989, 0.4, -0.0036279, -0.1, 0.93632, 0.90865, 0.936337, 0.921343
0.605158, 30.6166, 0.608908, 0.4, -0.00362911, -0.1, 0.936318, 0.908647, 0.936334, 0.92134
0.605208, 30.6133, 0.608828, 0.4, -0.00363032, -0.1, 0.936316, 0.908644, 0.93633, 0.921337
0.605258, 30.61, 0.608748, 0.4, -0.00363153, -0.1, 0.936315, 0.908642, 0.936327, 0.921334
0.605308, 30.6067, 0.608667, 0.4, -0.00363274, -0.1, 0.936313, 0.908639, 0.936324, 0.921331
0.605358, 30.6035, 0.608587, 0.4, -0.00363395, -0.1, 0.936311, 0.908637, 0.93632, 0.921327
0.605408, 30.6002, 0.608506, 0.4, -0.00363516, -0.1, 0.93631, 0.908634, 0.936317, 0.921324
0.605458, 30.5969, 0.608426, 0.4, -0.00363637, -0.1, 0.936308, 0.908631, 0.936314, 0.921321
0.605508, 30.5937, 0.608346, 0.4, -0.00363758, -0.1, 0.936306, 0.908629, 0.93631, 0.921318
0.605558, 30.5904, 0.608265, 0.4, -0.00363879, -0.1, 0.936305, 0.908626, 0.936307, 0.921314
0.605608, 30.5871, 0.608185, 0.4, -0.00363999, -0.1, 0.936303, 0.908623, 0.936303, 0.921311
0.605658, 30.5838, 0.608105, 0.4, -0.0036412, -0.1, 0.936301, 0.908621, 0.9363, 0.921308
0.605708, 30.5806, 0.608024, 0.4, -0.00364241, -0.1, 0.9363, 0.908618, 0.936297, 0.921305
0.605758, 30.5773, 0.607944, 0.4, -0.00364361, -0.1, 0.936298, 0.908616, 0.936293, 0.921302
0.605808, 30.574, 0.607863, 0.4, -0.00364482, -0.1, 0.936297, 0.908613, 0.93629, 0.921298
0.605858, 30.5707, 0.607783, 0.4, -0.00364603, -0.1, 0.936295, 0.908611, 0.936287, 0.921295
0.605908, 30.5674, 0.607703, 0.4, -0.00364723, -0.1, 0.936293, 0.908608, 0.936283, 0.921292
0.605958, 30.5642, 0.607622, 0.4, -0.00364843, -0.1, 0.936292, 0.908605, 0.93628, 0.921289
0.606008, 30.5609, 0.607542, 0.4, -0.00364964, -0.1, 0.93629, 0.908603, 0.936277, 0.921286
0.606058, 30.5576, 0.607461, 0.4, -0.00365084, -0.1, 0.936288, 0.9086, 0.936273, 0.921282
0.606108, 30.5543, 0.607381, 0.4, -0.00365205, -0.1, 0.936287, 0.908598, 0.93627, 0.921279
0.606158, 30.551, 0.607301, 0.4, -0.00365325, -0.1, 0.936285, 0.908595, 0.936267, 0.921276
0.606208, 30.5477, 0.60722, 0.4, -0.00365445, -0.1, 0.936283, 0.908592, 0.936263, 0.921273
0.606258, 30.5444, 0.60714, 0.4, -0.00365565, -0.1, 0.936282, 0.90859, 0.93626, 0.92127
0.606308, 30.5411, 0.607059, 0.4, -0.00365685, -0.1, 0.93628, 0.908587, 0.936256, 0.921266
0.606358, 30.5379, 0.606979, 0.4, -0.00365805, -0.1, 0.936279, 0.908585, 0.936253, 0.921263
0.606408, 30.5346, 0.606899, 0.4, -0.00365925, -0.1, 0.936277, 0.908582, 0.93625, 0.92126
0.606458, 30.5313, 0.606818, 0.4, -0.00366045, -0.1, 0.936275, 0.908579, 0.936246, 0.921257
0.606508, 30.528, 0.606738, 0.4, -0.00366165, -0.1, 0.936274, 0.908577, 0.936243, 0.921254
0.606558, 30.5247, 0.606657, 0.4, -0.00366285, -0.1, 0.936272, 0.908574, 0.93624, 0.92125
0.606608, 30.5214, 0.606577, 0.4, -0.00366405, -0.1, 0.936271, 0.908572, 0.936236, 0.921247
0.606658, 30.5181, 0.606497, 0.4, -0.00366525, -0.1, 0.936269, 0.908569, 0.936233, 0.921244
0.606708, 30.5148, 0.606416, 0.4, -0.00366645, -0.1, 0.936267, 0.908567, 0.93623, 0.921241
0.606758, 30.5115, 0.606336, 0.4, -0.00366764, -0.1, 0.936266, 0.908564, 0.936226, 0.921238
0.606808, 30.5082, 0.606255, 0.4, -0.00366884, -0.1, 0.936264, 0.908561, 0.936223, 0.921234
0.606858, 30.5049, 0.606175, 0.4, -0.00367003, -0.1, 0.936263, 0.908559, 0.93622, 0.921231
0.606909, 30.5016, 0.606094, 0.4, -0.00367123, -0.1, 0.936261, 0.908556, 0.936216, 0.921228
0.606959, 30.4983, 0.606014, 0.4, -0.00367242, -0.1, 0.936259, 0.908554, 0.936213, 0.921225
0.607009, 30.495, 0.605934, 0.4, -0.00367362, -0.1, 0.936258, 0.908551, 0.93621, 0.921222
0.607059, 30.4917, 0.605853, 0.4, -0.00367481, -0.1, 0.936256, 0.908548, 0.936206, 0.921218
0.607109, 30.4883, 0.605773, 0.4, -0.00367601, -0.1, 0.936255, 0.908546, 0.936203, 0.921215
0.607159, 30.485, 0.605692, 0.4, -0.0036772, -0.1, 0.936253, 0.908543, 0.936199, 0.921212
0.607209, 30.4817, 0.605612, 0.4, -0.00367839, -0.1, 0.936252, 0.908541, 0.936196, 0.921209
0.607259, 30.4784, 0.605531, 0.4, -0.00367958, -0.1, 0.93625, 0.908538, 0.936193, 0.921206
0.607309, 30.4751, 0.605451, 0.4, -0.00368078, -0.1, 0.936248, 0.908536, 0.936189, 0.921202
0.607359, 30.4718, 0.605371, 0.4, -0.00368197, -0.1, 0.936247, 0.908533, 0.936186, 0.921199
0.607409, 30.4685, 0.60529, 0.4, -0.00368316, -0.1, 0.936245, 0.908531, 0.936183, 0.921196
0.607459, 30.4652, 0.60521, 0.4, -0.00368435, -0.1, 0.936244, 0.908528, 0.936179, 0.921193
0.607509, 30.4618, 0.605129, 0.4, -0.00368554, -0.1, 0.936242, 0.908525, 0.936176, 0.92119
0.607559, 30.4585, 0.605049, 0.4, -0.00368673, -0.1, 0.936241, 0.908523, 0.936173, 0.921187
0.607609, 30.4552, 0.604968, 0.4, -0.00368792, -0.1, 0.936239, 0.90852, 0.936169, 0.921183
0.607659, 30.4519, 0.604888, 0.4, -0.0036891, -0.1, 0.936238, 0.908518, 0.936166, 0.92118
0.607709, 30.4486, 0.604807, 0.4, -0.00369029, -0.1, 0.936236, 0.908515, 0.936163, 0.921177
0.607759, 30.4452, 0.604727, 0.4, -0.00369148, -0.1, 0.936234, 0.908513, 0.936159, 0.921174
0.607809, 30.4419, 0.604647, 0.4, -0.00369267, -0.1, 0.936233, 0.90851, 0.936156, 0.921171
0.607859, 30.4386, 0.604566, 0.4, -0.00369385, -0.1, 0.936231, 0.908508, 0.936153, 0.921168
0.607909, 30.4353, 0.604486, 0.4, -0.00369504, -0.1, 0.93623, 0.908505, 0.936149, 0.921164
0.607959, 30.4319, 0.604405, 0.4, -0.00369622, -0.1, 0.936228, 0.908502, 0.936146, 0.921161
0.608009, 30.4286, 0.604325, 0.4, -0.00369741, -0.1, 0.936227, 0.9085, 0.936143, 0.921158
0.608059, 30.4253, 0.604244, 0.4, -0.00369859, -0.1, 0.936225, 0.908497, 0.936139, 0.921155
0.608109, 30.422, 0.604164, 0.4, -0.00369978, -0.1, 0.936224, 0.908495, 0.936136, 0.921152
0.608159, 30.4186, 0.604083, 0.4, -0.00370096, -0.1, 0.936222, 0.908492, 0.936133, 0.921149
0.608209, 30.4153, 0.604003, 0.4, -0.00370215, -0.1, 0.936221, 0.90849, 0.936129, 0.921145
0.608259, 30.412, 0.603922, 0.4, -0.00370333, -0.1, 0.936219, 0.908487, 0.936126, 0.921142
0.608309, 30.4086, 0.603842, 0.4, -0.00370451, -0.1, 0.936218, 0.908484, 0.936123, 0.921139
0.608359, 30.4053, 0.603762, 0.4, -0.00370569, -0.1, 0.936216, 0.908482, 0.936119, 0.921136
0.608409, 30.402, 0.603681, 0.4, -0.00370687, -0.1, 0.936215, 0.908479, 0.936116, 0.921133
0.608459, 30.3986, 0.603601, 0.4, -0.00370805, -0.1, 0.936213, 0.908477, 0.936113, 0.92113
0.608509, 30.3953, 0.60352, 0.4, -0.00370923, -0.1, 0.936212, 0.908474, 0.936109, 0.921126
0.608559, 30.3919, 0.603439, 0.4, -0.00371041, -0.1, 0.93621, 0.908472, 0.936106, 0.921123
0.608609, 30.3886, 0.603359, 0.4, -0.00371159, -0.1, 0.936209, 0.908469, 0.936103, 0.92112
0.608659, 30.3853, 0.603279, 0.4, -0.00371277, -0.1, 0.936207, 0.908467, 0.936099, 0.921117
0.608709, 30.3819, 0.603198, 0.4, -0.00371395, -0.1, 0.936206, 0.908464, 0.936096, 0.921114
0.608759, 30.3786, 0.603118, 0.4, -0.00371513, -0.1, 0.936204, 0.908462, 0.936093, 0.92111
0.608809, 30.3752, 0.603037, 0.4, -0.00371631, -0.1, 0.936203, 0.908459, 0.936089, 0.921107
0.608859, 30.3719, 0.602957, 0.4, -0.00371748, -0.1, 0.936201, 0.908457, 0.936086, 0.921104
0.608909, 30.3685, 0.602876, 0.4, -0.00371866, -0.1, 0.9362, 0.908454, 0.936083, 0.921101
