Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.608959, 30.3652, 0.602796, 0.4, -0.00371984, -0.1, 0.936198, 0.908451, 0.936079, 0.921098
0.609009, 30.3619, 0.602715, 0.4, -0.00372101, -0.1, 0.936197, 0.908449, 0.936076, 0.921095
0.609059, 30.3585, 0.602635, 0.4, -0.00372219, -0.1, 0.936195, 0.908446, 0.936073, 0.921091
0.609109, 30.3552, 0.602554, 0.4, -0.00372336, -0.1, 0.936194, 0.908444, 0.936069, 0.921088
0.609159, 30.3518, 0.602474, 0.4, -0.00372453, -0.1, 0.936192, 0.908441, 0.936066, 0.921085
0.609209, 30.3484, 0.602393, 0.4, -0.00372571, -0.1, 0.936191, 0.908439, 0.936063, 0.921082
0.609259, 30.3451, 0.602313, 0.4, -0.00372688, -0.1, 0.936189, 0.908436, 0.936059, 0.921079
0.609309, 30.3417, 0.602232, 0.4, -0.00372805, -0.1, 0.936188, 0.908434, 0.936056, 0.921076
0.609359, 30.3384, 0.602152, 0.4, -0.00372923, -0.1, 0.936186, 0.908431, 0.936053, 0.921073
0.609409, 30.335, 0.602071, 0.4, -0.0037304, -0.1, 0.936185, 0.908429, 0.936049, 0.921069
0.609459, 30.3317, 0.60199, 0.4, -0.00373157, -0.1, 0.936183, 0.908426, 0.936046, 0.921066
0.609509, 30.3283, 0.60191, 0.4, -0.00373274, -0.1, 0.936182, 0.908424, 0.936043, 0.921063
0.609559, 30.325, 0.601829, 0.4, -0.00373391, -0.1, 0.93618, 0.908421, 0.936039, 0.92106
0.609609, 30.3216, 0.601749, 0.4, -0.00373508, -0.1, 0.936179, 0.908419, 0.936036, 0.921057
0.609659, 30.3182, 0.601668, 0.4, -0.00373625, -0.1, 0.936178, 0.908416, 0.936033, 0.921054
0.609709, 30.3149, 0.601588, 0.4, -0.00373742, -0.1, 0.936176, 0.908414, 0.936029, 0.92105
0.609759, 30.3115, 0.601507, 0.4, -0.00373859, -0.1, 0.936175, 0.908411, 0.936026, 0.921047
0.609809, 30.3081, 0.601427, 0.4, -0.00373976, -0.1, 0.936173, 0.908408, 0.936023, 0.921044
0.609859, 30.3048, 0.601346, 0.4, -0.00374092, -0.1, 0.936172, 0.908406, 0.936019, 0.921041
0.609909, 30.3014, 0.601266, 0.4, -0.00374209, -0.1, 0.93617, 0.908403, 0.936016, 0.921038
0.609959, 30.298, 0.601185, 0.4, -0.00374326, -0.1, 0.936169, 0.908401, 0.936013, 0.921035
0.610009, 30.2947, 0.601105, 0.4, -0.00374442, -0.1, 0.936168, 0.908398, 0.936009, 0.921032
0.610059, 30.2913, 0.601024, 0.4, -0.00374559, -0.1, 0.936166, 0.908396, 0.936006, 0.921028
0.610109, 30.2879, 0.600944, 0.4, -0.00374676, -0.1, 0.936165, 0.908393, 0.936003, 0.921025
0.610159, 30.2845, 0.600863, 0.4, -0.00374792, -0.1, 0.936163, 0.908391, 0.935999, 0.921022
0.610209, 30.2812, 0.600783, 0.4, -0.00374908, -0.1, 0.936162, 0.908388, 0.935996, 0.921019
0.610259, 30.2778, 0.600702, 0.4, -0.00375025, -0.1, 0.93616, 0.908386, 0.935993, 0.921016
0.610309, 30.2744, 0.600622, 0.4, -0.00375141, -0.1, 0.936159, 0.908383, 0.935989, 0.921013
0.610359, 30.271, 0.600541, 0.4, -0.00375257, -0.1, 0.936157, 0.908381, 0.935986, 0.921009
0.610409, 30.2677, 0.60046, 0.4, -0.00375374, -0.1, 0.936156, 0.908378, 0.935983, 0.921006
0.610459, 30.2643, 0.60038, 0.4, -0.0037549, -0.1, 0.936155, 0.908376, 0.935979, 0.921003
0.610509, 30.2609, 0.600299, 0.4, -0.00375606, -0.1, 0.936153, 0.908373, 0.935976, 0.921
0.610559, 30.2575, 0.600219, 0.4, -0.00375722, -0.1, 0.936152, 0.908371, 0.935973, 0.920997
0.610609, 30.2541, 0.600138, 0.4, -0.00375838, -0.1, 0.93615, 0.908368, 0.935969, 0.920994
0.610659, 30.2508, 0.600058, 0.4, -0.00375954, -0.1, 0.936149, 0.908366, 0.935966, 0.920991
0.610709, 30.2474, 0.599977, 0.4, -0.0037607, -0.1, 0.936148, 0.908363, 0.935963, 0.920987
0.610759, 30.244, 0.599897, 0.4, -0.00376186, -0.1, 0.936146, 0.908361, 0.93596, 0.920984
0.610809, 30.2406, 0.599816, 0.4, -0.00376302, -0.1, 0.936145, 0.908358, 0.935956, 0.920981
0.610859, 30.2372, 0.599735, 0.4, -0.00376418, -0.1, 0.936143, 0.908356, 0.935953, 0.920978
0.610909, 30.2338, 0.599655, 0.4, -0.00376533, -0.1, 0.936142, 0.908353, 0.93595, 0.920975
0.610959, 30.2304, 0.599574, 0.4, -0.00376649, -0.1, 0.936141, 0.908351, 0.935946, 0.920972
0.611009, 30.2271, 0.599494, 0.4, -0.00376765, -0.1, 0.936139, 0.908348, 0.935943, 0.920969
0.611059, 30.2237, 0.599413, 0.4, -0.0037688, -0.1, 0.936138, 0.908346, 0.93594, 0.920965
0.611109, 30.2203, 0.599333, 0.4, -0.00376996, -0.1, 0.936136, 0.908343, 0.935936, 0.920962
0.611159, 30.2169, 0.599252, 0.4, -0.00377111, -0.1, 0.936135, 0.908341, 0.935933, 0.920959
0.611209, 30.2135, 0.599171, 0.4, -0.00377227, -0.1, 0.936134, 0.908338, 0.93593, 0.920956
0.611259, 30.2101, 0.599091, 0.4, -0.00377342, -0.1, 0.936132, 0.908336, 0.935926, 0.920953
0.611309, 30.2067, 0.59901, 0.4, -0.00377458, -0.1, 0.936131, 0.908333, 0.935923, 0.92095
0.611359, 30.2033, 0.59893, 0.4, -0.00377573, -0.1, 0.93613, 0.908331, 0.93592, 0.920947
0.611409, 30.1999, 0.598849, 0.4, -0.00377688, -0.1, 0.936128, 0.908328, 0.935916, 0.920944
0.611459, 30.1965, 0.598768, 0.4, -0.00377804, -0.1, 0.936127, 0.908326, 0.935913, 0.92094
0.611509, 30.1931, 0.598688, 0.4, -0.00377919, -0.1, 0.936125, 0.908323, 0.93591, 0.920937
0.611559, 30.1897, 0.598607, 0.4, -0.00378034, -0.1, 0.936124, 0.908321, 0.935906, 0.920934
0.611609, 30.1863, 0.598527, 0.4, -0.00378149, -0.1, 0.936123, 0.908318, 0.935903, 0.920931
0.611659, 30.1829, 0.598446, 0.4, -0.00378264, -0.1, 0.936121, 0.908316, 0.9359, 0.920928
0.611709, 30.1795, 0.598366, 0.4, -0.00378379, -0.1, 0.93612, 0.908313, 0.935896, 0.920925
0.611759, 30.1761, 0.598285, 0.4, -0.00378494, -0.1, 0.936119, 0.908311, 0.935893, 0.920922
0.611809, 30.1727, 0.598204, 0.4, -0.00378609, -0.1, 0.936117, 0.908308, 0.93589, 0.920919
0.611859, 30.1693, 0.598124, 0.4, -0.00378724, -0.1, 0.936116, 0.908306, 0.935887, 0.920915
0.611909, 30.1659, 0.598043, 0.4, -0.00378839, -0.1, 0.936115, 0.908303, 0.935883, 0.920912
0.611959, 30.1624, 0.597962, 0.4, -0.00378953, -0.1, 0.936113, 0.908301, 0.93588, 0.920909
0.612009, 30.159, 0.597882, 0.4, -0.00379068, -0.1, 0.936112, 0.908298, 0.935877, 0.920906
0.612059, 30.1556, 0.597801, 0.4, -0.00379183, -0.1, 0.93611, 0.908296, 0.935873, 0.920903
0.612109, 30.1522, 0.597721, 0.4, -0.00379297, -0.1, 0.936109, 0.908293, 0.93587, 0.9209
0.612159, 30.1488, 0.59764, 0.4, -0.00379412, -0.1, 0.936108, 0.908291, 0.935867, 0.920897
0.612209, 30.1454, 0.597559, 0.4, -0.00379526, -0.1, 0.936106, 0.908288, 0.935863, 0.920893
0.612259, 30.142, 0.597479, 0.4, -0.00379641, -0.1, 0.936105, 0.908286, 0.93586, 0.92089
0.612309, 30.1385, 0.597398, 0.4, -0.00379755, -0.1, 0.936104, 0.908283, 0.935857, 0.920887
0.612359, 30.1351, 0.597318, 0.4, -0.0037987, -0.1, 0.936103, 0.908281, 0.935853, 0.920884
0.612409, 30.1317, 0.597237, 0.4, -0.00379984, -0.1, 0.936101, 0.908279, 0.93585, 0.920881
0.612459, 30.1283, 0.597156, 0.4, -0.00380098, -0.1, 0.9361, 0.908276, 0.935847, 0.920878
0.612509, 30.1249, 0.597076, 0.4, -0.00380213, -0.1, 0.936098, 0.908274, 0.935844, 0.920875
0.612559, 30.1214, 0.596995, 0.4, -0.00380327, -0.1, 0.936097, 0.908271, 0.93584, 0.920872
0.612609, 30.118, 0.596914, 0.4, -0.00380441, -0.1, 0.936096, 0.908269, 0.935837, 0.920869
0.612659, 30.1146, 0.596834, 0.4, -0.00380555, -0.1, 0.936094, 0.908266, 0.935834, 0.920865
0.612709, 30.1112, 0.596753, 0.4, -0.00380669, -0.1, 0.936093, 0.908264, 0.93583, 0.920862
0.612759, 30.1077, 0.596672, 0.4, -0.00380783, -0.1, 0.936092, 0.908261, 0.935827, 0.920859
0.612809, 30.1043, 0.596592, 0.4, -0.00380897, -0.1, 0.936091, 0.908259, 0.935824, 0.920856
0.612859, 30.1009, 0.596511, 0.4, -0.00381011, -0.1, 0.936089, 0.908256, 0.93582, 0.920853
0.612909, 30.0975, 0.596431, 0.4, -0.00381125, -0.1, 0.936088, 0.908254, 0.935817, 0.92085
0.61296, 30.094, 0.59635, 0.4, -0.00381239, -0.1, 0.936087, 0.908251, 0.935814, 0.920847
0.61301, 30.0906, 0.596269, 0.4, -0.00381353, -0.1, 0.936085, 0.908249, 0.935811, 0.920844
0.61306, 30.0872, 0.596189, 0.4, -0.00381466, -0.1, 0.936084, 0.908246, 0.935807, 0.92084
0.61311, 30.0837, 0.596108, 0.4, -0.0038158, -0.1, 0.936083, 0.908244, 0.935804, 0.920837
0.61316, 30.0803, 0.596027, 0.4, -0.00381694, -0.1, 0.936081, 0.908241, 0.935801, 0.920834
0.61321, 30.0769, 0.595947, 0.4, -0.00381807, -0.1, 0.93608, 0.908239, 0.935797, 0.920831
0.61326, 30.0734, 0.595866, 0.4, -0.00381921, -0.1, 0.936079, 0.908237, 0.935794, 0.920828
0.61331, 30.07, 0.595785, 0.4, -0.00382034, -0.1, 0.936078, 0.908234, 0.935791, 0.920825
0.61336, 30.0665, 0.595705, 0.4, -0.00382148, -0.0999608, 0.936076, 0.908232, 0.935787, 0.920822
0.61341, 30.0631, 0.595624, 0.4, -0.00382261, -0.0999158, 0.936075, 0.908229, 0.935784, 0.920819
0.61346, 30.0597, 0.595544, 0.4, -0.00382374, -0.0998707, 0.936074, 0.908227, 0.935781, 0.920816
0.61351, 30.0562, 0.595463, 0.4, -0.00382488, -0.0998256, 0.936072, 0.908224, 0.935777, 0.920812
0.61356, 30.0528, 0.595382, 0.4, -0.00382601, -0.0997804, 0.936071, 0.908222, 0.935774, 0.920809
0.61361, 30.0493, 0.595302, 0.4, -0.00382714, -0.0997354, 0.93607, 0.908219, 0.935771, 0.920806
0.61366, 30.0459, 0.595221, 0.4, -0.00382827, -0.0996902, 0.936069, 0.908217, 0.935767, 0.920803
0.61371, 30.0424, 0.59514, 0.4, -0.0038294, -0.099645, 0.936067, 0.908214, 0.935764, 0.9208
0.61376, 30.039, 0.595059, 0.4, -0.00383053, -0.0995999, 0.936066, 0.908212, 0.935761, 0.920797
0.61381, 30.0355, 0.594979, 0.4, -0.00383166, -0.0995546, 0.936065, 0.90821, 0.935758, 0.920794
0.61386, 30.0321, 0.594898, 0.4, -0.00383279, -0.0995094, 0.936064, 0.908207, 0.935754, 0.920791
0.61391, 30.0287, 0.594817, 0.4, -0.00383392, -0.0994642, 0.936062, 0.908204, 0.935751, 0.920788
0.61396, 30.0252, 0.594737, 0.4, -0.00383505, -0.0994189, 0.936061, 0.908202, 0.935748, 0.920784
0.61401, 30.0217, 0.594656, 0.4, -0.00383618, -0.0993737, 0.93606, 0.9082, 0.935744, 0.920781
0.61406, 30.0183, 0.594575, 0.4, -0.00383731, -0.0993284, 0.936058, 0.908197, 0.935741, 0.920778
0.61411, 30.0148, 0.594495, 0.4, -0.00383844, -0.0992831, 0.936057, 0.908195, 0.935738, 0.920775
0.61416, 30.0114, 0.594414, 0.4, -0.00383956, -0.0992378, 0.936056, 0.908192, 0.935735, 0.920772
0.61421, 30.0079, 0.594333, 0.4, -0.00384069, -0.0991924, 0.936055, 0.90819, 0.935731, 0.920769
0.61426, 30.0045, 0.594252, 0.4, -0.00384181, -0.0991472, 0.936053, 0.908187, 0.935728, 0.920766
0.61431, 30.001, 0.594172, 0.4, -0.00384294, -0.0991018, 0.936052, 0.908185, 0.935725, 0.920763
0.61436, 29.9976, 0.594091, 0.4, -0.00384407, -0.0990563, 0.936051, 0.908182, 0.935721, 0.920759
0.61441, 29.9941, 0.59401, 0.4, -0.00384519, -0.099011, 0.93605, 0.90818, 0.935718, 0.920756
0.61446, 29.9906, 0.59393, 0.4, -0.00384631, -0.0989656, 0.936048, 0.908178, 0.935715, 0.920753
0.61451, 29.9872, 0.593849, 0.4, -0.00384744, -0.0989202, 0.936047, 0.908175, 0.935711, 0.92075
0.61456, 29.9837, 0.593768, 0.4, -0.00384856, -0.0988747, 0.936046, 0.908173, 0.935708, 0.920747
0.61461, 29.9802, 0.593688, 0.4, -0.00384968, -0.0988292, 0.936045, 0.90817, 0.935705, 0.920744
0.61466, 29.9768, 0.593607, 0.4, -0.0038508, -0.0987837, 0.936043, 0.908168, 0.935701, 0.920741
0.61471, 29.9733, 0.593526, 0.4, -0.00385193, -0.0987382, 0.936042, 0.908165, 0.935698, 0.920738
0.61476, 29.9698, 0.593445, 0.4, -0.00385305, -0.0986927, 0.936041, 0.908163, 0.935695, 0.920735
0.61481, 29.9664, 0.593365, 0.4, -0.00385417, -0.0986471, 0.93604, 0.908161, 0.935692, 0.920732
0.61486, 29.9629, 0.593284, 0.4, -0.00385529, -0.0986016, 0.936039, 0.908158, 0.935688, 0.920729
0.61491, 29.9594, 0.593203, 0.4, -0.00385641, -0.0985561, 0.936037, 0.908156, 0.935685, 0.920725
0.61496, 29.956, 0.593123, 0.4, -0.00385753, -0.0985105, 0.936036, 0.908153, 0.935682, 0.920722
0.61501, 29.9525, 0.593042, 0.4, -0.00385865, -0.0984649, 0.936035, 0.908151, 0.935678, 0.920719
0.61506, 29.949, 0.592961, 0.4, -0.00385976, -0.0984192, 0.936034, 0.908148, 0.935675, 0.920716
0.61511, 29.9455, 0.59288, 0.4, -0.00386088, -0.0983736, 0.936033, 0.908146, 0.935672, 0.920713
0.61516, 29.9421, 0.5928, 0.4, -0.003862, -0.098328, 0.936031, 0.908143, 0.935669, 0.92071
0.61521, 29.9386, 0.592719, 0.4, -0.00386312, -0.0982823, 0.93603, 0.908141, 0.935665, 0.920707
0.61526, 29.9351, 0.592638, 0.4, -0.00386423, -0.0982366, 0.936029, 0.908139, 0.935662, 0.920704
0.61531, 29.9316, 0.592558, 0.4, -0.00386535, -0.0981909, 0.936028, 0.908136, 0.935659, 0.920701
0.61536, 29.9282, 0.592477, 0.4, -0.00386646, -0.0981452, 0.936027, 0.908134, 0.935655, 0.920698
0.61541, 29.9247, 0.592396, 0.4, -0.00386758, -0.0980995, 0.936025, 0.908131, 0.935652, 0.920695
0.61546, 29.9212, 0.592315, 0.4, -0.00386869, -0.0980537, 0.936024, 0.908129, 0.935649, 0.920691
0.61551, 29.9177, 0.592235, 0.4, -0.00386981, -0.098008, 0.936023, 0.908126, 0.935646, 0.920688
0.61556, 29.9142, 0.592154, 0.4, -0.00387092, -0.0979622, 0.936022, 0.908124, 0.935642, 0.920685
0.61561, 29.9107, 0.592073, 0.4, -0.00387203, -0.0979164, 0.93602, 0.908122, 0.935639, 0.920682
0.61566, 29.9073, 0.591992, 0.4, -0.00387315, -0.0978706, 0.936019, 0.908119, 0.935636, 0.920679
0.61571, 29.9038, 0.591912, 0.4, -0.00387426, -0.0978248, 0.936018, 0.908117, 0.935632, 0.920676
0.61576, 29.9003, 0.591831, 0.4, -0.00387537, -0.097779, 0.936017, 0.908114, 0.935629, 0.920673
0.61581, 29.8968, 0.59175, 0.4, -0.00387648, -0.0977331, 0.936016, 0.908112, 0.935626, 0.92067
0.61586, 29.8933, 0.591669, 0.4, -0.00387759, -0.0976872, 0.936015, 0.908109, 0.935623, 0.920667
0.61591, 29.8898, 0.591589, 0.4, -0.0038787, -0.0976413, 0.936013, 0.908107, 0.935619, 0.920664
0.61596, 29.8863, 0.591508, 0.4, -0.00387981, -0.0975955, 0.936012, 0.908105, 0.935616, 0.920661
0.61601, 29.8828, 0.591427, 0.4, -0.00388092, -0.0975496, 0.936011, 0.908102, 0.935613, 0.920657
0.61606, 29.8793, 0.591346, 0.4, -0.00388203, -0.0975035, 0.93601, 0.9081, 0.935609, 0.920654
0.61611, 29.8758, 0.591266, 0.4, -0.00388314, -0.0974576, 0.936009, 0.908097, 0.935606, 0.920651
0.61616, 29.8724, 0.591185, 0.4, -0.00388425, -0.0974117, 0.936008, 0.908095, 0.935603, 0.920648
0.61621, 29.8689, 0.591104, 0.4, -0.00388535, -0.0973657, 0.936006, 0.908092, 0.9356, 0.920645
0.61626, 29.8654, 0.591023, 0.4, -0.00388646, -0.0973197, 0.936005, 0.90809, 0.935596, 0.920642
0.61631, 29.8619, 0.590943, 0.4, -0.00388757, -0.0972737, 0.936004, 0.908088, 0.935593, 0.920639
0.61636, 29.8584, 0.590862, 0.4, -0.00388867, -0.0972276, 0.936003, 0.908085, 0.93559, 0.920636
0.61641, 29.8549, 0.590781, 0.4, -0.00388978, -0.0971816, 0.936002, 0.908083, 0.935586, 0.920633
0.61646, 29.8514, 0.5907, 0.4, -0.00389088, -0.0971356, 0.936001, 0.90808, 0.935583, 0.92063
0.61651, 29.8479, 0.59062, 0.4, -0.00389199, -0.0970895, 0.935999, 0.908078, 0.93558, 0.920627
0.61656, 29.8444, 0.590539, 0.4, -0.00389309, -0.0970434, 0.935998, 0.908076, 0.935576, 0.920623
0.61661, 29.8409, 0.590458, 0.4, -0.0038942, -0.0969973, 0.935997, 0.908073, 0.935573, 0.92062
0.61666, 29.8373, 0.590377, 0.4, -0.0038953, -0.0969512, 0.935996, 0.908071, 0.93557, 0.920617
0.61671, 29.8338, 0.590296, 0.4, -0.0038964, -0.096905, 0.935995, 0.908068, 0.935567, 0.920614
0.61676, 29.8303, 0.590216, 0.4, -0.0038975, -0.0968589, 0.935994, 0.908066, 0.935563, 0.920611
0.61681, 29.8268, 0.590135, 0.4, -0.00389861, -0.0968127, 0.935993, 0.908064, 0.93556, 0.920608
0.61686, 29.8233, 0.590054, 0.4, -0.00389971, -0.0967665, 0.935991, 0.908061, 0.935557, 0.920605
0.61691, 29.8198, 0.589973, 0.4, -0.00390081, -0.0967204, 0.93599, 0.908059, 0.935554, 0.920602
0.61696, 29.8163, 0.589892, 0.4, -0.00390191, -0.0966742, 0.935989, 0.908056, 0.93555, 0.920599
0.61701, 29.8128, 0.589812, 0.4, -0.00390301, -0.0966279, 0.935988, 0.908054, 0.935547, 0.920596
0.61706, 29.8093, 0.589731, 0.4, -0.00390411, -0.0965817, 0.935987, 0.908051, 0.935544, 0.920593
0.61711, 29.8058, 0.58965, 0.4, -0.00390521, -0.0965354, 0.935986, 0.908049, 0.93554, 0.92059
0.61716, 29.8022, 0.589569, 0.4, -0.0039063, -0.0964892, 0.935985, 0.908047, 0.935537, 0.920587
0.61721, 29.7987, 0.589488, 0.4, -0.0039074, -0.0964428, 0.935984, 0.908044, 0.935534, 0.920583
0.61726, 29.7952, 0.589407, 0.4, -0.0039085, -0.0963966, 0.935982, 0.908042, 0.935531, 0.92058
0.61731, 29.7917, 0.589327, 0.4, -0.0039096, -0.0963502, 0.935981, 0.908039, 0.935527, 0.920577
0.61736, 29.7882, 0.589246, 0.4, -0.00391069, -0.0963039, 0.93598, 0.908037, 0.935524, 0.920574
0.61741, 29.7846, 0.589165, 0.4, -0.00391179, -0.0962576, 0.935979, 0.908035, 0.935521, 0.920571
0.61746, 29.7811, 0.589084, 0.4, -0.00391288, -0.0962112, 0.935978, 0.908032, 0.935517, 0.920568
0.61751, 29.7776, 0.589003, 0.4, -0.00391398, -0.0961648, 0.935977, 0.90803, 0.935514, 0.920565
0.61756, 29.7741, 0.588923, 0.4, -0.00391507, -0.0961184, 0.935976, 0.908027, 0.935511, 0.920562
0.61761, 29.7706, 0.588842, 0.4, -0.00391617, -0.096072, 0.935975, 0.908025, 0.935508, 0.920559
0.61766, 29.767, 0.588761, 0.4, -0.00391726, -0.0960256, 0.935973, 0.908023, 0.935504, 0.920556
0.61771, 29.7635, 0.58868, 0.4, -0.00391835, -0.0959792, 0.935972, 0.90802, 0.935501, 0.920553
0.61776, 29.76, 0.588599, 0.4, -0.00391945, -0.0959327, 0.935971, 0.908018, 0.935498, 0.92055
0.61781, 29.7565, 0.588518, 0.4, -0.00392054, -0.0958863, 0.93597, 0.908015, 0.935494, 0.920547
0.61786, 29.7529, 0.588437, 0.4, -0.00392163, -0.0958399, 0.935969, 0.908013, 0.935491, 0.920543
0.61791, 29.7494, 0.588357, 0.4, -0.00392272, -0.0957934, 0.935968, 0.908011, 0.935488, 0.92054
0.61796, 29.7459, 0.588276, 0.4, -0.00392381, -0.0957468, 0.935967, 0.908008, 0.935485, 0.920537
0.61801, 29.7423, 0.588195, 0.4, -0.0039249, -0.0957003, 0.935966, 0.908006, 0.935481, 0.920534
0.61806, 29.7388, 0.588114, 0.4, -0.00392599, -0.0956538, 0.935965, 0.908003, 0.935478, 0.920531
0.61811, 29.7353, 0.588033, 0.4, -0.00392708, -0.0956072, 0.935963, 0.908001, 0.935475, 0.920528
0.61816, 29.7317, 0.587952, 0.4, -0.00392817, -0.0955607, 0.935962, 0.907999, 0.935471, 0.920525
0.61821, 29.7282, 0.587872, 0.4, -0.00392926, -0.0955141, 0.935961, 0.907996, 0.935468, 0.920522
0.61826, 29.7247, 0.587791, 0.4, -0.00393035, -0.0954675, 0.93596, 0.907994, 0.935465, 0.920519
0.61831, 29.7211, 0.58771, 0.4, -0.00393144, -0.0954209, 0.935959, 0.907991, 0.935462, 0.920516
0.61836, 29.7176, 0.587629, 0.4, -0.00393252, -0.0953744, 0.935958, 0.907989, 0.935458, 0.920513
0.61841, 29.714, 0.587548, 0.4, -0.00393361, -0.0953277, 0.935957, 0.907987, 0.935455, 0.92051
0.61846, 29.7105, 0.587467, 0.4, -0.0039347, -0.095281, 0.935956, 0.907984, 0.935452, 0.920507
0.61851, 29.707, 0.587386, 0.4, -0.00393578, -0.0952344, 0.935955, 0.907982, 0.935448, 0.920503
0.61856, 29.7034, 0.587305, 0.4, -0.00393687, -0.0951877, 0.935954, 0.907979, 0.935445, 0.9205
0.61861, 29.6999, 0.587225, 0.4, -0.00393795, -0.095141, 0.935953, 0.907977, 0.935442, 0.920497
0.61866, 29.6963, 0.587144, 0.4, -0.00393904, -0.0950943, 0.935952, 0.907975, 0.935439, 0.920494
0.61871, 29.6928, 0.587063, 0.4, -0.00394012, -0.0950475, 0.935951, 0.907972, 0.935435, 0.920491
0.61876, 29.6892, 0.586982, 0.4, -0.0039412, -0.0950008, 0.93595, 0.90797, 0.935432, 0.920488
0.61881, 29.6857, 0.586901, 0.4, -0.00394229, -0.0949541, 0.935948, 0.907968, 0.935429, 0.920485
0.61886, 29.6821, 0.58682, 0.4, -0.00394337, -0.0949073, 0.935947, 0.907965, 0.935426, 0.920482
0.61891, 29.6786, 0.586739, 0.4, -0.00394445, -0.0948606, 0.935946, 0.907963, 0.935422, 0.920479
0.61896, 29.675, 0.586659, 0.4, -0.00394553, -0.0948138, 0.935945, 0.90796, 0.935419, 0.920476
0.619011, 29.6715, 0.586578, 0.4, -0.00394661, -0.0947669, 0.935944, 0.907958, 0.935416, 0.920473
0.619061, 29.6679, 0.586497, 0.4, -0.00394769, -0.0947201, 0.935943, 0.907956, 0.935412, 0.92047
0.619111, 29.6644, 0.586416, 0.4, -0.00394877, -0.0946734, 0.935942, 0.907953, 0.935409, 0.920467
0.619161, 29.6608, 0.586335, 0.4, -0.00394985, -0.0946265, 0.935941, 0.907951, 0.935406, 0.920464
0.619211, 29.6573, 0.586254, 0.4, -0.00395093, -0.0945796, 0.93594, 0.907948, 0.935403, 0.920461
0.619261, 29.6537, 0.586173, 0.4, -0.00395201, -0.0945327, 0.935939, 0.907946, 0.935399, 0.920458
0.619311, 29.6502, 0.586092, 0.4, -0.00395309, -0.0944859, 0.935938, 0.907944, 0.935396, 0.920455
0.619361, 29.6466, 0.586011, 0.4, -0.00395416, -0.094439, 0.935937, 0.907941, 0.935393, 0.920452
0.619411, 29.643, 0.585931, 0.4, -0.00395524, -0.0943921, 0.935936, 0.907939, 0.93539, 0.920448
0.619461, 29.6395, 0.58585, 0.4, -0.00395632, -0.0943452, 0.935935, 0.907937, 0.935386, 0.920445
0.619511, 29.6359, 0.585769, 0.4, -0.00395739, -0.0942982, 0.935934, 0.907934, 0.935383, 0.920442
0.619561, 29.6324, 0.585688, 0.4, -0.00395847, -0.0942513, 0.935933, 0.907932, 0.93538, 0.920439
0.619611, 29.6288, 0.585607, 0.4, -0.00395954, -0.0942044, 0.935932, 0.907929, 0.935377, 0.920436
0.619661, 29.6252, 0.585526, 0.4, -0.00396062, -0.0941574, 0.935931, 0.907927, 0.935373, 0.920433
0.619711, 29.6217, 0.585445, 0.4, -0.00396169, -0.0941104, 0.93593, 0.907925, 0.93537, 0.92043
0.619761, 29.6181, 0.585364, 0.4, -0.00396277, -0.0940634, 0.935929, 0.907922, 0.935367, 0.920427
0.619811, 29.6145, 0.585284, 0.4, -0.00396384, -0.0940164, 0.935928, 0.90792, 0.935363, 0.920424
0.619861, 29.611, 0.585202, 0.4, -0.00396491, -0.0939693, 0.935926, 0.907918, 0.93536, 0.920421
0.619911, 29.6074, 0.585122, 0.4, -0.00396598, -0.0939223, 0.935925, 0.907915, 0.935357, 0.920418
0.619961, 29.6038, 0.585041, 0.4, -0.00396706, -0.0938752, 0.935924, 0.907913, 0.935354, 0.920415
0.620011, 29.6003, 0.58496, 0.4, -0.00396813, -0.0938282, 0.935923, 0.90791, 0.93535, 0.920412
0.620061, 29.5967, 0.584879, 0.4, -0.0039692, -0.0937811, 0.935922, 0.907908, 0.935347, 0.920409
0.620111, 29.5931, 0.584798, 0.4, -0.00397027, -0.093734, 0.935921, 0.907906, 0.935344, 0.920406
0.620161, 29.5895, 0.584717, 0.4, -0.00397134, -0.0936869, 0.93592, 0.907903, 0.935341, 0.920403
0.620211, 29.586, 0.584636, 0.4, -0.00397241, -0.0936398, 0.935919, 0.907901, 0.935337, 0.920399
0.620261, 29.5824, 0.584555, 0.4, -0.00397348, -0.0935927, 0.935918, 0.907899, 0.935334, 0.920396
0.620311, 29.5788, 0.584474, 0.4, -0.00397454, -0.0935455, 0.935917, 0.907896, 0.935331, 0.920393
0.620361, 29.5752, 0.584393, 0.4, -0.00397561, -0.0934983, 0.935916, 0.907894, 0.935327, 0.92039
0.620411, 29.5717, 0.584312, 0.4, -0.00397668, -0.0934512, 0.935915, 0.907892, 0.935324, 0.920387
0.620461, 29.5681, 0.584231, 0.4, -0.00397775, -0.093404, 0.935914, 0.907889, 0.935321, 0.920384
0.620511, 29.5645, 0.58415, 0.4, -0.00397881, -0.0933568, 0.935913, 0.907887, 0.935318, 0.920381
0.620561, 29.5609, 0.58407, 0.4, -0.00397988, -0.0933096, 0.935912, 0.907884, 0.935314, 0.920378
0.620611, 29.5573, 0.583988, 0.4, -0.00398094, -0.0932624, 0.935911, 0.907882, 0.935311, 0.920375
0.620661, 29.5537, 0.583908, 0.4, -0.00398201, -0.0932151, 0.93591, 0.90788, 0.935308, 0.920372
0.620711, 29.5502, 0.583827, 0.4, -0.00398307, -0.0931679, 0.935909, 0.907877, 0.935305, 0.920369
0.620761, 29.5466, 0.583746, 0.4, -0.00398414, -0.0931207, 0.935908, 0.907875, 0.935301, 0.920366
0.620811, 29.543, 0.583665, 0.4, -0.0039852, -0.0930734, 0.935907, 0.907873, 0.935298, 0.920363
0.620861, 29.5394, 0.583584, 0.4, -0.00398627, -0.0930261, 0.935906, 0.90787, 0.935295, 0.92036
0.620911, 29.5358, 0.583503, 0.4, -0.00398733, -0.0929788, 0.935905, 0.907868, 0.935291, 0.920357
0.620961, 29.5322, 0.583422, 0.4, -0.00398839, -0.0929315, 0.935904, 0.907865, 0.935288, 0.920354
0.621011, 29.5286, 0.583341, 0.4, -0.00398945, -0.0928842, 0.935903, 0.907863, 0.935285, 0.920351
0.621061, 29.525, 0.58326, 0.4, -0.00399052, -0.0928368, 0.935902, 0.907861, 0.935282, 0.920348
0.621111, 29.5215, 0.583179, 0.4, -0.00399158, -0.0927895, 0.935901, 0.907858, 0.935278, 0.920345
0.621161, 29.5179, 0.583098, 0.4, -0.00399264, -0.0927421, 0.9359, 0.907856, 0.935275, 0.920342
0.621211, 29.5143, 0.583017, 0.4, -0.0039937, -0.0926947, 0.935899, 0.907854, 0.935272, 0.920338
0.621261, 29.5107, 0.582936, 0.4, -0.00399476, -0.0926473, 0.935899, 0.907851, 0.935269, 0.920335
0.621311, 29.5071, 0.582855, 0.4, -0.00399582, -0.0925999, 0.935898, 0.907849, 0.935265, 0.920332
0.621361, 29.5035, 0.582774, 0.4, -0.00399687, -0.0925525, 0.935897, 0.907847, 0.935262, 0.920329
0.621411, 29.4999, 0.582693, 0.4, -0.00399793, -0.0925051, 0.935896, 0.907844, 0.935259, 0.920326
0.621461, 29.4963, 0.582612, 0.4, -0.00399899, -0.0924576, 0.935895, 0.907842, 0.935255, 0.920323
0.621511, 29.4927, 0.582531, 0.4, -0.00400005, -0.0924103, 0.935894, 0.90784, 0.935252, 0.92032
0.621561, 29.4891, 0.58245, 0.4, -0.0040011, -0.0923628, 0.935893, 0.907837, 0.935249, 0.920317
0.621611, 29.4855, 0.582369, 0.4, -0.00400216, -0.0923153, 0.935892, 0.907835, 0.935246, 0.920314
0.621661, 29.4819, 0.582288, 0.4, -0.00400321, -0.0922678, 0.935891, 0.907832, 0.935242, 0.920311
0.621711, 29.4783, 0.582207, 0.4, -0.00400427, -0.0922203, 0.93589, 0.90783, 0.935239, 0.920308
0.621761, 29.4747, 0.582126, 0.4, -0.00400532, -0.0921728, 0.935889, 0.907828, 0.935236, 0.920305
0.621811, 29.4711, 0.582045, 0.4, -0.00400638, -0.0921253, 0.935888, 0.907825, 0.935233, 0.920302
0.621861, 29.4675, 0.581964, 0.4, -0.00400743, -0.0920778, 0.935887, 0.907823, 0.935229, 0.920299
0.621911, 29.4639, 0.581883, 0.4, -0.00400848, -0.0920302, 0.935886, 0.907821, 0.935226, 0.920296
0.621961, 29.4602, 0.581802, 0.4, -0.00400954, -0.0919827, 0.935885, 0.907818, 0.935223, 0.920293
0.622011, 29.4566, 0.581721, 0.4, -0.00401059, -0.0919351, 0.935884, 0.907816, 0.935219, 0.92029
0.622061, 29.453, 0.58164, 0.4, -0.00401164, -0.0918875, 0.935883, 0.907814, 0.935216, 0.920287
0.622111, 29.4494, 0.581559, 0.4, -0.00401269, -0.0918399, 0.935882, 0.907811, 0.935213, 0.920284
0.622161, 29.4458, 0.581478, 0.4, -0.00401374, -0.0917924, 0.935881, 0.907809, 0.93521, 0.920281
0.622211, 29.4422, 0.581397, 0.4, -0.00401479, -0.0917447, 0.93588, 0.907807, 0.935206, 0.920278
0.622261, 29.4386, 0.581316, 0.4, -0.00401584, -0.0916971, 0.935879, 0.907804, 0.935203, 0.920274
0.622311, 29.435, 0.581235, 0.4, -0.00401689, -0.0916495, 0.935878, 0.907802, 0.9352, 0.920271
0.622361, 29.4313, 0.581154, 0.4, -0.00401794, -0.0916019, 0.935878, 0.9078, 0.935197, 0.920268
0.622411, 29.4277, 0.581073, 0.4, -0.00401899, -0.0915541, 0.935876, 0.907797, 0.935193, 0.920265
0.622461, 29.4241, 0.580992, 0.4, -0.00402004, -0.0915065, 0.935876, 0.907795, 0.93519, 0.920262
0.622511, 29.4205, 0.580911, 0.4, -0.00402109, -0.0914588, 0.935875, 0.907793, 0.935187, 0.920259
0.622561, 29.4169, 0.58083, 0.4, -0.00402213, -0.0914111, 0.935874, 0.90779, 0.935184, 0.920256
0.622611, 29.4133, 0.580749, 0.4, -0.00402318, -0.0913634, 0.935873, 0.907788, 0.93518, 0.920253
0.622661, 29.4096, 0.580668, 0.4, -0.00402422, -0.0913157, 0.935872, 0.907785, 0.935177, 0.92025
0.622711, 29.406, 0.580587, 0.4, -0.00402527, -0.091268, 0.935871, 0.907783, 0.935174, 0.920247
0.622761, 29.4024, 0.580506, 0.4, -0.00402632, -0.0912202, 0.93587, 0.907781, 0.935171, 0.920244
0.622811, 29.3988, 0.580425, 0.4, -0.00402736, -0.0911724, 0.935869, 0.907778, 0.935167, 0.920241
0.622861, 29.3951, 0.580344, 0.4, -0.0040284, -0.0911247, 0.935868, 0.907776, 0.935164, 0.920238
0.622911, 29.3915, 0.580263, 0.4, -0.00402945, -0.0910769, 0.935867, 0.907774, 0.935161, 0.920235
0.622961, 29.3879, 0.580182, 0.4, -0.00403049, -0.0910291, 0.935866, 0.907771, 0.935157, 0.920232
0.623011, 29.3843, 0.580101, 0.4, -0.00403153, -0.0909813, 0.935866, 0.907769, 0.935154, 0.920229
0.623061, 29.3806, 0.58002, 0.4, -0.00403258, -0.0909335, 0.935864, 0.907767, 0.935151, 0.920226
0.623111, 29.377, 0.579939, 0.4, -0.00403362, -0.0908857, 0.935864, 0.907764, 0.935148, 0.920223
0.623161, 29.3734, 0.579858, 0.4, -0.00403466, -0.0908378, 0.935863, 0.907762, 0.935144, 0.92022
0.623211, 29.3697, 0.579777, 0.4, -0.0040357, -0.09079, 0.935862, 0.90776, 0.935141, 0.920217
0.623261, 29.3661, 0.579695, 0.4, -0.00403674, -0.0907421, 0.935861, 0.907757, 0.935138, 0.920214
0.623311, 29.3625, 0.579614, 0.4, -0.00403778, -0.0906942, 0.93586, 0.907755, 0.935135, 0.920211
0.623361, 29.3588, 0.579533, 0.4, -0.00403882, -0.0906463, 0.935859, 0.907753, 0.935131, 0.920208
0.623411, 29.3552, 0.579452, 0.4, -0.00403986, -0.0905985, 0.935858, 0.90775, 0.935128, 0.920205
0.623461, 29.3516, 0.579371, 0.4, -0.0040409, -0.0905506, 0.935857, 0.907748, 0.935125, 0.920202
0.623511, 29.3479, 0.57929, 0.4, -0.00404194, -0.0905027, 0.935856, 0.907746, 0.935122, 0.920198
0.623561, 29.3443, 0.579209, 0.4, -0.00404298, -0.0904547, 0.935856, 0.907743, 0.935118, 0.920195
0.623611, 29.3406, 0.579128, 0.4, -0.00404401, -0.0904068, 0.935855, 0.907741, 0.935115, 0.920192
0.623661, 29.337, 0.579047, 0.4, -0.00404505, -0.0903589, 0.935854, 0.907739, 0.935112, 0.920189
0.623711, 29.3334, 0.578966, 0.4, -0.00404609, -0.0903109, 0.935853, 0.907736, 0.935109, 0.920186
0.623761, 29.3297, 0.578885, 0.4, -0.00404712, -0.090263, 0.935852, 0.907734, 0.935105, 0.920183
0.623811, 29.3261, 0.578804, 0.4, -0.00404816, -0.090215, 0.935851, 0.907732, 0.935102, 0.92018
0.623861, 29.3224, 0.578723, 0.4, -0.00404919, -0.0901669, 0.93585, 0.907729, 0.935099, 0.920177
0.623911, 29.3188, 0.578641, 0.4, -0.00405023, -0.0901189, 0.935849, 0.907727, 0.935095, 0.920174
0.623961, 29.3151, 0.578561, 0.4, -0.00405126, -0.0900709, 0.935848, 0.907725, 0.935092, 0.920171
0.624011, 29.3115, 0.578479, 0.4, -0.00405229, -0.0900229, 0.935848, 0.907722, 0.935089, 0.920168
0.624061, 29.3079, 0.578398, 0.4, -0.00405332, -0.0899749, 0.935847, 0.90772, 0.935086, 0.920165
0.624111, 29.3042, 0.578317, 0.4, -0.00405436, -0.0899268, 0.935846, 0.907718, 0.935082, 0.920162
0.624161, 29.3006, 0.578236, 0.4, -0.00405539, -0.0898788, 0.935845, 0.907715, 0.935079, 0.920159
0.624211, 29.2969, 0.578155, 0.4, -0.00405642, -0.0898308, 0.935844, 0.907713, 0.935076, 0.920156
0.624261, 29.2933, 0.578074, 0.4, -0.00405745, -0.0897826, 0.935843, 0.907711, 0.935073, 0.920153
0.624311, 29.2896, 0.577993, 0.4, -0.00405848, -0.0897345, 0.935842, 0.907708, 0.935069, 0.92015
0.624361, 29.2859, 0.577912, 0.4, -0.00405951, -0.0896864, 0.935841, 0.907706, 0.935066, 0.920147
0.624411, 29.2823, 0.577831, 0.4, -0.00406054, -0.0896384, 0.93584, 0.907704, 0.935063, 0.920144
0.624461, 29.2786, 0.57775, 0.4, -0.00406157, -0.0895902, 0.93584, 0.907701, 0.93506, 0.920141
0.624511, 29.275, 0.577668, 0.4, -0.0040626, -0.0895422, 0.935839, 0.907699, 0.935056, 0.920138
0.624561, 29.2713, 0.577587, 0.4, -0.00406362, -0.0894939, 0.935838, 0.907697, 0.935053, 0.920135
0.624611, 29.2677, 0.577506, 0.4, -0.00406465, -0.0894458, 0.935837, 0.907694, 0.93505, 0.920132
0.624661, 29.264, 0.577425, 0.4, -0.00406568, -0.0893976, 0.935836, 0.907692, 0.935046, 0.920129
0.624711, 29.2604, 0.577344, 0.4, -0.00406671, -0.0893495, 0.935835, 0.90769, 0.935043, 0.920126
0.624761, 29.2567, 0.577263, 0.4, -0.00406773, -0.0893013, 0.935835, 0.907687, 0.93504, 0.920123
0.624811, 29.253, 0.577182, 0.4, -0.00406876, -0.0892531, 0.935834, 0.907685, 0.935037, 0.92012
0.624861, 29.2494, 0.577101, 0.4, -0.00406978, -0.089205, 0.935833, 0.907683, 0.935033, 0.920116
0.624911, 29.2457, 0.57702, 0.4, -0.00407081, -0.0891567, 0.935832, 0.90768, 0.93503, 0.920113
0.624961, 29.242, 0.576938, 0.4, -0.00407183, -0.0891084, 0.935831, 0.907678, 0.935027, 0.92011
0.625012, 29.2384, 0.576857, 0.4, -0.00407285, -0.0890602, 0.93583, 0.907676, 0.935024, 0.920107
0.625062, 29.2347, 0.576776, 0.4, -0.00407388, -0.089012, 0.935829, 0.907673, 0.93502, 0.920104
0.625112, 29.231, 0.576695, 0.4, -0.0040749, -0.0889637, 0.935828, 0.907671, 0.935017, 0.920101
0.625162, 29.2274, 0.576614, 0.4, -0.00407592, -0.0889154, 0.935828, 0.907669, 0.935014, 0.920098
0.625212, 29.2237, 0.576533, 0.4, -0.00407695, -0.0888672, 0.935827, 0.907667, 0.935011, 0.920095
0.625262, 29.22, 0.576452, 0.4, -0.00407797, -0.0888188, 0.935826, 0.907664, 0.935007, 0.920092
0.625312, 29.2164, 0.57637, 0.4, -0.00407899, -0.0887706, 0.935825, 0.907662, 0.935004, 0.920089
0.625362, 29.2127, 0.576289, 0.4, -0.00408001, -0.0887223, 0.935824, 0.907659, 0.935001, 0.920086
0.625412, 29.209, 0.576208, 0.4, -0.00408103, -0.0886739, 0.935823, 0.907657, 0.934998, 0.920083
0.625462, 29.2053, 0.576127, 0.4, -0.00408205, -0.0886257, 0.935822, 0.907655, 0.934994, 0.92008
0.625512, 29.2017, 0.576046, 0.4, -0.00408307, -0.0885773, 0.935822, 0.907652, 0.934991, 0.920077
0.625562, 29.198, 0.575965, 0.4, -0.00408409, -0.0885289, 0.935821, 0.90765, 0.934988, 0.920074
0.625612, 29.1943, 0.575884, 0.4, -0.0040851, -0.0884806, 0.93582, 0.907648, 0.934984, 0.920071
0.625662, 29.1906, 0.575802, 0.4, -0.00408612, -0.0884322, 0.935819, 0.907646, 0.934981, 0.920068
0.625712, 29.187, 0.575721, 0.4, -0.00408714, -0.0883839, 0.935818, 0.907643, 0.934978, 0.920065
0.625762, 29.1833, 0.57564, 0.4, -0.00408816, -0.0883355, 0.935818, 0.907641, 0.934975, 0.920062
0.625812, 29.1796, 0.575559, 0.4, -0.00408917, -0.0882871, 0.935817, 0.907639, 0.934971, 0.920059
0.625862, 29.1759, 0.575478, 0.4, -0.00409019, -0.0882387, 0.935816, 0.907636, 0.934968, 0.920056
0.625912, 29.1722, 0.575396, 0.4, -0.0040912, -0.0881902, 0.935815, 0.907634, 0.934965, 0.920053
0.625962, 29.1686, 0.575315, 0.4, -0.00409222, -0.0881418, 0.935814, 0.907632, 0.934962, 0.92005
0.626012, 29.1649, 0.575234, 0.4, -0.00409323, -0.0880934, 0.935813, 0.907629, 0.934958, 0.920047
0.626062, 29.1612, 0.575153, 0.4, -0.00409425, -0.088045, 0.935813, 0.907627, 0.934955, 0.920044
0.626112, 29.1575, 0.575072, 0.4, -0.00409526, -0.0879965, 0.935812, 0.907625, 0.934952, 0.920041
0.626162, 29.1538, 0.574991, 0.4, -0.00409627, -0.087948, 0.935811, 0.907622, 0.934949, 0.920038
0.626212, 29.1501, 0.574909, 0.4, -0.00409728, -0.0878996, 0.93581, 0.90762, 0.934945, 0.920035
0.626262, 29.1464, 0.574828, 0.4, -0.00409829, -0.0878511, 0.935809, 0.907618, 0.934942, 0.920032
0.626312, 29.1428, 0.574747, 0.4, -0.00409931, -0.0878026, 0.935809, 0.907615, 0.934939, 0.920029
0.626362, 29.1391, 0.574666, 0.4, -0.00410032, -0.0877541, 0.935808, 0.907613, 0.934936, 0.920026
0.626412, 29.1354, 0.574585, 0.4, -0.00410133, -0.0877056, 0.935807, 0.907611, 0.934932, 0.920023
0.626462, 29.1317, 0.574504, 0.4, -0.00410234, -0.0876571, 0.935806, 0.907609, 0.934929, 0.92002
0.626512, 29.128, 0.574422, 0.4, -0.00410335, -0.0876085, 0.935805, 0.907606, 0.934926, 0.920017
0.626562, 29.1243, 0.574341, 0.4, -0.00410435, -0.08756, 0.935805, 0.907604, 0.934923, 0.920013
0.626612, 29.1206, 0.57426, 0.4, -0.00410536, -0.0875114, 0.935804, 0.907602, 0.934919, 0.920011
0.626662, 29.1169, 0.574179, 0.4, -0.00410637, -0.0874629, 0.935803, 0.907599, 0.934916, 0.920007
0.626712, 29.1132, 0.574098, 0.4, -0.00410738, -0.0874143, 0.935802, 0.907597, 0.934913, 0.920004
0.626762, 29.1095, 0.574017, 0.4, -0.00410839, -0.0873657, 0.935801, 0.907595, 0.934909, 0.920001
0.626812, 29.1058, 0.573935, 0.4, -0.00410939, -0.0873172, 0.9358, 0.907592, 0.934906, 0.919998
0.626862, 29.1021, 0.573854, 0.4, -0.0041104, -0.0872686, 0.9358, 0.90759, 0.934903, 0.919995
0.626912, 29.0984, 0.573773, 0.4, -0.0041114, -0.0872199, 0.935799, 0.907588, 0.9349, 0.919992
0.626962, 29.0947, 0.573692, 0.4, -0.00411241, -0.0871713, 0.935798, 0.907585, 0.934896, 0.919989
0.627012, 29.091, 0.57361, 0.4, -0.00411341, -0.0871227, 0.935797, 0.907583, 0.934893, 0.919986
0.627062, 29.0873, 0.573529, 0.4, -0.00411442, -0.0870741, 0.935797, 0.907581, 0.93489, 0.919983
0.627112, 29.0836, 0.573448, 0.4, -0.00411542, -0.0870254, 0.935796, 0.907578, 0.934887, 0.91998
0.627162, 29.0799, 0.573367, 0.4, -0.00411642, -0.0869768, 0.935795, 0.907576, 0.934883, 0.919977
0.627212, 29.0762, 0.573286, 0.4, -0.00411743, -0.0869281, 0.935794, 0.907574, 0.93488, 0.919974
0.627262, 29.0725, 0.573204, 0.4, -0.00411843, -0.0868794, 0.935793, 0.907572, 0.934877, 0.919971
0.627312, 29.0688, 0.573123, 0.4, -0.00411943, -0.0868307, 0.935793, 0.907569, 0.934874, 0.919968
0.627362, 29.0651, 0.573042, 0.4, -0.00412043, -0.0867821, 0.935792, 0.907567, 0.93487, 0.919965
0.627412, 29.0614, 0.572961, 0.4, -0.00412143, -0.0867334, 0.935791, 0.907565, 0.934867, 0.919962
0.627462, 29.0577, 0.572879, 0.4, -0.00412243, -0.0866847, 0.93579, 0.907562, 0.934864, 0.919959
0.627512, 29.054, 0.572798, 0.4, -0.00412343, -0.086636, 0.93579, 0.90756, 0.934861, 0.919956
0.627562, 29.0502, 0.572717, 0.4, -0.00412443, -0.0865872, 0.935789, 0.907558, 0.934857, 0.919953
0.627612, 29.0465, 0.572636, 0.4, -0.00412543, -0.0865385, 0.935788, 0.907555, 0.934854, 0.91995
0.627662, 29.0428, 0.572554, 0.4, -0.00412643, -0.0864898, 0.935787, 0.907553, 0.934851, 0.919947
0.627712, 29.0391, 0.572473, 0.4, -0.00412743, -0.086441, 0.935786, 0.907551, 0.934847, 0.919944
0.627762, 29.0354, 0.572392, 0.4, -0.00412843, -0.0863922, 0.935786, 0.907548, 0.934844, 0.919941
0.627812, 29.0317, 0.572311, 0.4, -0.00412942, -0.0863435, 0.935785, 0.907546, 0.934841, 0.919938
0.627862, 29.028, 0.572229, 0.4, -0.00413042, -0.0862947, 0.935784, 0.907544, 0.934838, 0.919935
0.627912, 29.0242, 0.572148, 0.4, -0.00413142, -0.0862459, 0.935783, 0.907542, 0.934834, 0.919932
0.627962, 29.0205, 0.572067, 0.4, -0.00413241, -0.0861971, 0.935783, 0.907539, 0.934831, 0.919929
0.628012, 29.0168, 0.571986, 0.4, -0.00413341, -0.0861483, 0.935782, 0.907537, 0.934828, 0.919926
0.628062, 29.0131, 0.571904, 0.4, -0.0041344, -0.0860994, 0.935781, 0.907535, 0.934825, 0.919923
0.628112, 29.0094, 0.571823, 0.4, -0.0041354, -0.0860507, 0.93578, 0.907532, 0.934821, 0.91992
0.628162, 29.0056, 0.571742, 0.4, -0.00413639, -0.0860018, 0.93578, 0.90753, 0.934818, 0.919917
0.628212, 29.0019, 0.571661, 0.4, -0.00413738, -0.085953, 0.935779, 0.907528, 0.934815, 0.919914
0.628262, 28.9982, 0.571579, 0.4, -0.00413838, -0.0859041, 0.935778, 0.907525, 0.934811, 0.919911
0.628312, 28.9945, 0.571498, 0.4, -0.00413937, -0.0858553, 0.935777, 0.907523, 0.934808, 0.919908
0.628362, 28.9907, 0.571417, 0.4, -0.00414036, -0.0858064, 0.935777, 0.907521, 0.934805, 0.919905
0.628412, 28.987, 0.571335, 0.4, -0.00414135, -0.0857575, 0.935776, 0.907518, 0.934802, 0.919902
0.628462, 28.9833, 0.571254, 0.4, -0.00414234, -0.0857086, 0.935775, 0.907516, 0.934798, 0.919899
0.628512, 28.9795, 0.571173, 0.4, -0.00414333, -0.0856597, 0.935774, 0.907514, 0.934795, 0.919895
0.628562, 28.9758, 0.571092, 0.4, -0.00414432, -0.0856108, 0.935774, 0.907512, 0.934792, 0.919892
0.628612, 28.9721, 0.57101, 0.4, -0.00414531, -0.0855619, 0.935773, 0.907509, 0.934789, 0.919889
0.628662, 28.9684, 0.570929, 0.4, -0.0041463, -0.0855131, 0.935772, 0.907507, 0.934785, 0.919886
0.628712, 28.9646, 0.570848, 0.4, -0.00414729, -0.0854641, 0.935771, 0.907505, 0.934782, 0.919883
0.628762, 28.9609, 0.570767, 0.4, -0.00414828, -0.0854151, 0.935771, 0.907502, 0.934779, 0.91988
0.628812, 28.9572, 0.570685, 0.4, -0.00414926, -0.0853662, 0.93577, 0.9075, 0.934776, 0.919877
0.628862, 28.9534, 0.570604, 0.4, -0.00415025, -0.0853172, 0.935769, 0.907498, 0.934772, 0.919874
0.628912, 28.9497, 0.570523, 0.4, -0.00415124, -0.0852683, 0.935768, 0.907495, 0.934769, 0.919871
0.628962, 28.946, 0.570441, 0.4, -0.00415222, -0.0852193, 0.935768, 0.907493, 0.934766, 0.919868
0.629012, 28.9422, 0.57036, 0.4, -0.00415321, -0.0851703, 0.935767, 0.907491, 0.934763, 0.919865
0.629062, 28.9385, 0.570279, 0.4, -0.00415419, -0.0851214, 0.935766, 0.907489, 0.934759, 0.919862
0.629112, 28.9347, 0.570197, 0.4, -0.00415518, -0.0850724, 0.935766, 0.907486, 0.934756, 0.919859
0.629162, 28.931, 0.570116, 0.4, -0.00415616, -0.0850234, 0.935765, 0.907484, 0.934753, 0.919856
0.629212, 28.9273, 0.570035, 0.4, -0.00415715, -0.0849743, 0.935764, 0.907482, 0.934749, 0.919853
0.629262, 28.9235, 0.569954, 0.4, -0.00415813, -0.0849254, 0.935763, 0.907479, 0.934746, 0.91985
0.629312, 28.9198, 0.569872, 0.4, -0.00415911, -0.0848764, 0.935763, 0.907477, 0.934743, 0.919847
0.629362, 28.916, 0.569791, 0.4, -0.0041601, -0.0848273, 0.935762, 0.907475, 0.93474, 0.919844
0.629412, 28.9123, 0.56971, 0.4, -0.00416108, -0.0847783, 0.935761, 0.907472, 0.934736, 0.919841
0.629462, 28.9085, 0.569628, 0.4, -0.00416206, -0.0847293, 0.93576, 0.90747, 0.934733, 0.919838
0.629512, 28.9048, 0.569547, 0.4, -0.00416304, -0.0846801, 0.93576, 0.907468, 0.93473, 0.919835
0.629562, 28.901, 0.569466, 0.4, -0.00416402, -0.084631, 0.935759, 0.907466, 0.934727, 0.919832
0.629612, 28.8973, 0.569384, 0.4, -0.004165, -0.084582, 0.935758, 0.907463, 0.934723, 0.919829
0.629662, 28.8935, 0.569303, 0.4, -0.00416598, -0.0845329, 0.935758, 0.907461, 0.93472, 0.919826
0.629712, 28.8898, 0.569222, 0.4, -0.00416696, -0.0844838, 0.935757, 0.907459, 0.934717, 0.919823
0.629762, 28.886, 0.569141, 0.4, -0.00416794, -0.0844347, 0.935756, 0.907456, 0.934714, 0.91982
0.629812, 28.8823, 0.569059, 0.4, -0.00416891, -0.0843856, 0.935755, 0.907454, 0.93471, 0.919817
0.629862, 28.8785, 0.568978, 0.4, -0.00416989, -0.0843365, 0.935755, 0.907452, 0.934707, 0.919814
0.629912, 28.8748, 0.568897, 0.4, -0.00417087, -0.0842874, 0.935754, 0.907449, 0.934704, 0.919811
0.629962, 28.871, 0.568815, 0.4, -0.00417185, -0.0842383, 0.935753, 0.907447, 0.934701, 0.919808
0.630012, 28.8673, 0.568734, 0.4, -0.00417282, -0.0841891, 0.935753, 0.907445, 0.934697, 0.919805
0.630062, 28.8635, 0.568653, 0.4, -0.0041738, -0.08414, 0.935752, 0.907443, 0.934694, 0.919802
0.630112, 28.8598, 0.568571, 0.4, -0.00417477, -0.0840908, 0.935751, 0.90744, 0.934691, 0.919799
0.630162, 28.856, 0.56849, 0.4, -0.00417575, -0.0840417, 0.93575, 0.907438, 0.934687, 0.919796
0.630212, 28.8523, 0.568409, 0.4, -0.00417672, -0.0839925, 0.93575, 0.907436, 0.934684, 0.919793
0.630262, 28.8485, 0.568327, 0.4, -0.0041777, -0.0839434, 0.935749, 0.907434, 0.934681, 0.91979
0.630312, 28.8447, 0.568246, 0.4, -0.00417867, -0.0838942, 0.935748, 0.907431, 0.934678, 0.919787
0.630362, 28.841, 0.568165, 0.4, -0.00417964, -0.083845, 0.935748, 0.907429, 0.934675, 0.919784
0.630412, 28.8372, 0.568083, 0.4, -0.00418061, -0.0837958, 0.935747, 0.907427, 0.934671, 0.919781
0.630462, 28.8334, 0.568002, 0.4, -0.00418158, -0.0837466, 0.935746, 0.907424, 0.934668, 0.919778
0.630512, 28.8297, 0.56792, 0.4, -0.00418256, -0.0836973, 0.935746, 0.907422, 0.934665, 0.919775
0.630562, 28.8259, 0.567839, 0.4, -0.00418353, -0.0836481, 0.935745, 0.90742, 0.934661, 0.919772
0.630612, 28.8222, 0.567758, 0.4, -0.0041845, -0.0835989, 0.935744, 0.907417, 0.934658, 0.919769
0.630662, 28.8184, 0.567676, 0.4, -0.00418547, -0.0835497, 0.935744, 0.907415, 0.934655, 0.919766
0.630712, 28.8146, 0.567595, 0.4, -0.00418644, -0.0835004, 0.935743, 0.907413, 0.934652, 0.919763
0.630762, 28.8109, 0.567514, 0.4, -0.0041874, -0.0834512, 0.935742, 0.907411, 0.934648, 0.91976
0.630812, 28.8071, 0.567432, 0.4, -0.00418837, -0.0834019, 0.935742, 0.907408, 0.934645, 0.919757
0.630862, 28.8033, 0.567351, 0.4, -0.00418934, -0.0833526, 0.935741, 0.907406, 0.934642, 0.919754
0.630912, 28.7995, 0.56727, 0.4, -0.00419031, -0.0833034, 0.93574, 0.907404, 0.934639, 0.919751
0.630962, 28.7958, 0.567188, 0.4, -0.00419127, -0.0832541, 0.93574, 0.907401, 0.934635, 0.919747
0.631012, 28.792, 0.567107, 0.4, -0.00419224, -0.0832048, 0.935739, 0.907399, 0.934632, 0.919744
0.631063, 28.7882, 0.567025, 0.4, -0.00419321, -0.0831555, 0.935738, 0.907397, 0.934629, 0.919741
0.631113, 28.7844, 0.566944, 0.4, -0.00419417, -0.0831061, 0.935737, 0.907395, 0.934625, 0.919738
0.631163, 28.7807, 0.566863, 0.4, -0.00419514, -0.0830569, 0.935737, 0.907392, 0.934622, 0.919735
0.631213, 28.7769, 0.566781, 0.4, -0.0041961, -0.0830076, 0.935736, 0.90739, 0.934619, 0.919732
0.631263, 28.7731, 0.5667, 0.4, -0.00419707, -0.0829582, 0.935735, 0.907388, 0.934616, 0.919729
0.631313, 28.7693, 0.566618, 0.4, -0.00419803, -0.0829089, 0.935735, 0.907385, 0.934612, 0.919726
0.631363, 28.7656, 0.566537, 0.4, -0.00419899, -0.0828596, 0.935734, 0.907383, 0.934609, 0.919723
0.631413, 28.7618, 0.566456, 0.4, -0.00419996, -0.0828102, 0.935733, 0.907381, 0.934606, 0.91972
0.631463, 28.758, 0.566374, 0.4, -0.00420092, -0.0827608, 0.935733, 0.907378, 0.934602, 0.919717
0.631513, 28.7542, 0.566293, 0.4, -0.00420188, -0.0827115, 0.935732, 0.907376, 0.934599, 0.919714
0.631563, 28.7504, 0.566211, 0.4, -0.00420284, -0.0826621, 0.935731, 0.907374, 0.934596, 0.919711
0.631613, 28.7467, 0.56613, 0.4, -0.0042038, -0.0826128, 0.935731, 0.907372, 0.934593, 0.919708
0.631663, 28.7429, 0.566049, 0.4, -0.00420476, -0.0825634, 0.93573, 0.907369, 0.934589, 0.919705
0.631713, 28.7391, 0.565967, 0.4, -0.00420572, -0.082514, 0.935729, 0.907367, 0.934586, 0.919702
0.631763, 28.7353, 0.565886, 0.4, -0.00420668, -0.0824646, 0.935729, 0.907365, 0.934583, 0.919699
0.631813, 28.7315, 0.565804, 0.4, -0.00420764, -0.0824151, 0.935728, 0.907362, 0.93458, 0.919696
0.631863, 28.7277, 0.565723, 0.4, -0.0042086, -0.0823657, 0.935727, 0.90736, 0.934576, 0.919693
0.631913, 28.7239, 0.565641, 0.4, -0.00420956, -0.0823164, 0.935727, 0.907358, 0.934573, 0.91969
0.631963, 28.7201, 0.56556, 0.4, -0.00421052, -0.0822669, 0.935726, 0.907356, 0.93457, 0.919687
0.632013, 28.7164, 0.565479, 0.4, -0.00421147, -0.0822175, 0.935725, 0.907353, 0.934567, 0.919684
0.632063, 28.7126, 0.565397, 0.4, -0.00421243, -0.0821681, 0.935725, 0.907351, 0.934563, 0.919681
0.632113, 28.7088, 0.565316, 0.4, -0.00421338, -0.0821186, 0.935724, 0.907349, 0.93456, 0.919678
0.632163, 28.705, 0.565234, 0.4, -0.00421434, -0.0820692, 0.935724, 0.907347, 0.934557, 0.919675
0.632213, 28.7012, 0.565153, 0.4, -0.00421529, -0.0820197, 0.935723, 0.907344, 0.934554, 0.919672
0.632263, 28.6974, 0.565072, 0.4, -0.00421625, -0.0819703, 0.935722, 0.907342, 0.93455, 0.919669
0.632313, 28.6936, 0.56499, 0.4, -0.0042172, -0.0819208, 0.935722, 0.90734, 0.934547, 0.919666
0.632363, 28.6898, 0.564909, 0.4, -0.00421816, -0.0818712, 0.935721, 0.907337, 0.934544, 0.919663
0.632413, 28.686, 0.564827, 0.4, -0.00421911, -0.0818218, 0.93572, 0.907335, 0.93454, 0.91966
0.632463, 28.6822, 0.564746, 0.4, -0.00422006, -0.0817723, 0.93572, 0.907333, 0.934537, 0.919657
0.632513, 28.6784, 0.564664, 0.4, -0.00422101, -0.0817228, 0.935719, 0.907331, 0.934534, 0.919654
0.632563, 28.6746, 0.564583, 0.4, -0.00422197, -0.0816733, 0.935718, 0.907328, 0.934531, 0.919651
0.632613, 28.6708, 0.564502, 0.4, -0.00422292, -0.0816238, 0.935718, 0.907326, 0.934527, 0.919648
0.632663, 28.667, 0.56442, 0.4, -0.00422387, -0.0815743, 0.935717, 0.907324, 0.934524, 0.919645
0.632713, 28.6632, 0.564339, 0.4, -0.00422482, -0.0815248, 0.935717, 0.907321, 0.934521, 0.919642
0.632763, 28.6594, 0.564257, 0.4, -0.00422577, -0.0814752, 0.935716, 0.907319, 0.934518, 0.919639
0.632813, 28.6556, 0.564176, 0.4, -0.00422672, -0.0814257, 0.935715, 0.907317, 0.934514, 0.919636
0.632863, 28.6518, 0.564094, 0.4, -0.00422767, -0.0813761, 0.935715, 0.907315, 0.934511, 0.919633
0.632913, 28.648, 0.564013, 0.4, -0.00422861, -0.0813266, 0.935714, 0.907312, 0.934508, 0.91963
0.632963, 28.6442, 0.563931, 0.4, -0.00422956, -0.0812771, 0.935713, 0.90731, 0.934505, 0.919627
0.633013, 28.6404, 0.56385, 0.4, -0.00423051, -0.0812275, 0.935713, 0.907308, 0.934501, 0.919624
0.633063, 28.6366, 0.563768, 0.4, -0.00423146, -0.0811779, 0.935712, 0.907305, 0.934498, 0.919621
0.633113, 28.6328, 0.563687, 0.4, -0.0042324, -0.0811283, 0.935712, 0.907303, 0.934495, 0.919618
0.633163, 28.629, 0.563606, 0.4, -0.00423335, -0.0810787, 0.935711, 0.907301, 0.934491, 0.919615
0.633213, 28.6251, 0.563524, 0.4, -0.00423429, -0.0810291, 0.93571, 0.907299, 0.934488, 0.919612
0.633263, 28.6213, 0.563443, 0.4, -0.00423524, -0.0809795, 0.93571, 0.907296, 0.934485, 0.919609
0.633313, 28.6175, 0.563361, 0.4, -0.00423618, -0.08093, 0.935709, 0.907294, 0.934482, 0.919606
0.633363, 28.6137, 0.56328, 0.4, -0.00423713, -0.0808804, 0.935708, 0.907292, 0.934478, 0.919603
0.633413, 28.6099, 0.563198, 0.4, -0.00423807, -0.0808307, 0.935708, 0.907289, 0.934475, 0.9196
0.633463, 28.6061, 0.563117, 0.4, -0.00423901, -0.0807811, 0.935707, 0.907287, 0.934472, 0.919596
0.633513, 28.6023, 0.563035, 0.4, -0.00423996, -0.0807315, 0.935707, 0.907285, 0.934469, 0.919594
0.633563, 28.5984, 0.562954, 0.4, -0.0042409, -0.0806819, 0.935706, 0.907283, 0.934465, 0.91959
0.633613, 28.5946, 0.562872, 0.4, -0.00424184, -0.0806322, 0.935705, 0.90728, 0.934462, 0.919587
0.633663, 28.5908, 0.562791, 0.4, -0.00424278, -0.0805826, 0.935705, 0.907278, 0.934459, 0.919584
