Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.633713, 28.587, 0.562709, 0.4, -0.00424372, -0.0805329, 0.935704, 0.907276, 0.934455, 0.919581
0.633763, 28.5832, 0.562628, 0.4, -0.00424466, -0.0804832, 0.935703, 0.907273, 0.934452, 0.919578
0.633813, 28.5794, 0.562546, 0.4, -0.0042456, -0.0804335, 0.935703, 0.907271, 0.934449, 0.919575
0.633863, 28.5755, 0.562465, 0.4, -0.00424654, -0.0803839, 0.935702, 0.907269, 0.934446, 0.919572
0.633913, 28.5717, 0.562383, 0.4, -0.00424748, -0.0803342, 0.935702, 0.907267, 0.934442, 0.919569
0.633963, 28.5679, 0.562302, 0.4, -0.00424842, -0.0802845, 0.935701, 0.907264, 0.934439, 0.919566
0.634013, 28.5641, 0.56222, 0.4, -0.00424936, -0.0802348, 0.9357, 0.907262, 0.934436, 0.919563
0.634063, 28.5602, 0.562139, 0.4, -0.00425029, -0.0801851, 0.9357, 0.90726, 0.934432, 0.91956
0.634113, 28.5564, 0.562057, 0.4, -0.00425123, -0.0801354, 0.935699, 0.907257, 0.934429, 0.919557
0.634163, 28.5526, 0.561976, 0.4, -0.00425217, -0.0800857, 0.935699, 0.907255, 0.934426, 0.919554
0.634213, 28.5488, 0.561894, 0.4, -0.0042531, -0.080036, 0.935698, 0.907253, 0.934423, 0.919551
0.634263, 28.5449, 0.561813, 0.4, -0.00425404, -0.0799863, 0.935697, 0.907251, 0.934419, 0.919548
0.634313, 28.5411, 0.561731, 0.4, -0.00425497, -0.0799366, 0.935697, 0.907248, 0.934416, 0.919545
0.634363, 28.5373, 0.56165, 0.4, -0.00425591, -0.0798868, 0.935696, 0.907246, 0.934413, 0.919542
0.634413, 28.5334, 0.561568, 0.4, -0.00425684, -0.0798371, 0.935696, 0.907244, 0.934409, 0.919539
0.634463, 28.5296, 0.561487, 0.4, -0.00425778, -0.0797873, 0.935695, 0.907242, 0.934406, 0.919536
0.634513, 28.5258, 0.561405, 0.4, -0.00425871, -0.0797375, 0.935694, 0.907239, 0.934403, 0.919533
0.634563, 28.5219, 0.561324, 0.4, -0.00425964, -0.0796878, 0.935694, 0.907237, 0.9344, 0.91953
0.634613, 28.5181, 0.561242, 0.4, -0.00426057, -0.0796381, 0.935693, 0.907235, 0.934396, 0.919527
0.634663, 28.5143, 0.561161, 0.4, -0.0042615, -0.0795883, 0.935693, 0.907232, 0.934393, 0.919524
0.634713, 28.5104, 0.561079, 0.4, -0.00426244, -0.0795385, 0.935692, 0.90723, 0.93439, 0.919521
0.634763, 28.5066, 0.560997, 0.4, -0.00426337, -0.0794888, 0.935691, 0.907228, 0.934386, 0.919518
0.634813, 28.5028, 0.560916, 0.4, -0.0042643, -0.079439, 0.935691, 0.907225, 0.934383, 0.919515
0.634863, 28.4989, 0.560835, 0.4, -0.00426523, -0.0793892, 0.93569, 0.907223, 0.93438, 0.919512
0.634913, 28.4951, 0.560753, 0.4, -0.00426615, -0.0793394, 0.93569, 0.907221, 0.934377, 0.919509
0.634963, 28.4912, 0.560671, 0.4, -0.00426708, -0.0792896, 0.935689, 0.907219, 0.934373, 0.919506
0.635013, 28.4874, 0.56059, 0.4, -0.00426801, -0.0792398, 0.935688, 0.907216, 0.93437, 0.919503
0.635063, 28.4836, 0.560508, 0.4, -0.00426894, -0.07919, 0.935688, 0.907214, 0.934367, 0.9195
0.635113, 28.4797, 0.560427, 0.4, -0.00426987, -0.0791402, 0.935687, 0.907212, 0.934364, 0.919497
0.635163, 28.4759, 0.560345, 0.4, -0.00427079, -0.0790904, 0.935687, 0.90721, 0.93436, 0.919494
0.635213, 28.472, 0.560264, 0.4, -0.00427172, -0.0790406, 0.935686, 0.907207, 0.934357, 0.919491
0.635263, 28.4682, 0.560182, 0.4, -0.00427265, -0.0789908, 0.935686, 0.907205, 0.934354, 0.919488
0.635313, 28.4643, 0.5601, 0.4, -0.00427357, -0.078941, 0.935685, 0.907203, 0.93435, 0.919485
0.635363, 28.4605, 0.560019, 0.4, -0.0042745, -0.0788911, 0.935684, 0.9072, 0.934347, 0.919482
0.635413, 28.4566, 0.559938, 0.4, -0.00427542, -0.0788413, 0.935684, 0.907198, 0.934344, 0.919479
0.635463, 28.4528, 0.559856, 0.4, -0.00427635, -0.0787914, 0.935683, 0.907196, 0.934341, 0.919476
0.635513, 28.4489, 0.559774, 0.4, -0.00427727, -0.0787415, 0.935683, 0.907194, 0.934337, 0.919473
0.635563, 28.4451, 0.559693, 0.4, -0.00427819, -0.0786917, 0.935682, 0.907191, 0.934334, 0.91947
0.635613, 28.4412, 0.559611, 0.4, -0.00427912, -0.0786419, 0.935682, 0.907189, 0.934331, 0.919467
0.635663, 28.4374, 0.55953, 0.4, -0.00428004, -0.078592, 0.935681, 0.907187, 0.934327, 0.919464
0.635713, 28.4335, 0.559448, 0.4, -0.00428096, -0.0785421, 0.93568, 0.907185, 0.934324, 0.91946
0.635763, 28.4297, 0.559367, 0.4, -0.00428188, -0.0784922, 0.93568, 0.907182, 0.934321, 0.919457
0.635813, 28.4258, 0.559285, 0.4, -0.0042828, -0.0784423, 0.935679, 0.90718, 0.934318, 0.919454
0.635863, 28.422, 0.559204, 0.4, -0.00428372, -0.0783924, 0.935679, 0.907178, 0.934314, 0.919451
0.635913, 28.4181, 0.559122, 0.4, -0.00428464, -0.0783426, 0.935678, 0.907175, 0.934311, 0.919448
0.635963, 28.4143, 0.55904, 0.4, -0.00428556, -0.0782927, 0.935678, 0.907173, 0.934308, 0.919445
0.636013, 28.4104, 0.558959, 0.4, -0.00428648, -0.0782428, 0.935677, 0.907171, 0.934305, 0.919442
0.636063, 28.4066, 0.558877, 0.4, -0.0042874, -0.0781928, 0.935677, 0.907169, 0.934301, 0.919439
0.636113, 28.4027, 0.558796, 0.4, -0.00428831, -0.0781429, 0.935676, 0.907166, 0.934298, 0.919436
0.636163, 28.3988, 0.558714, 0.4, -0.00428923, -0.0780931, 0.935675, 0.907164, 0.934295, 0.919433
0.636213, 28.395, 0.558632, 0.4, -0.00429015, -0.0780431, 0.935675, 0.907162, 0.934291, 0.91943
0.636263, 28.3911, 0.558551, 0.4, -0.00429106, -0.0779932, 0.935674, 0.90716, 0.934288, 0.919427
0.636313, 28.3873, 0.558469, 0.4, -0.00429198, -0.0779432, 0.935674, 0.907157, 0.934285, 0.919424
0.636363, 28.3834, 0.558388, 0.4, -0.00429289, -0.0778933, 0.935673, 0.907155, 0.934282, 0.919421
0.636413, 28.3795, 0.558306, 0.4, -0.00429381, -0.0778433, 0.935673, 0.907153, 0.934278, 0.919418
0.636463, 28.3757, 0.558224, 0.4, -0.00429472, -0.0777934, 0.935672, 0.90715, 0.934275, 0.919415
0.636513, 28.3718, 0.558143, 0.4, -0.00429564, -0.0777435, 0.935672, 0.907148, 0.934272, 0.919412
0.636563, 28.3679, 0.558061, 0.4, -0.00429655, -0.0776935, 0.935671, 0.907146, 0.934268, 0.919409
0.636613, 28.3641, 0.55798, 0.4, -0.00429746, -0.0776435, 0.935671, 0.907144, 0.934265, 0.919406
0.636663, 28.3602, 0.557898, 0.4, -0.00429838, -0.0775935, 0.93567, 0.907141, 0.934262, 0.919403
0.636713, 28.3563, 0.557817, 0.4, -0.00429929, -0.0775435, 0.935669, 0.907139, 0.934259, 0.9194
0.636763, 28.3525, 0.557735, 0.4, -0.0043002, -0.0774936, 0.935669, 0.907137, 0.934255, 0.919397
0.636813, 28.3486, 0.557653, 0.4, -0.00430111, -0.0774436, 0.935668, 0.907134, 0.934252, 0.919394
0.636863, 28.3447, 0.557572, 0.4, -0.00430202, -0.0773936, 0.935668, 0.907132, 0.934249, 0.919391
0.636913, 28.3408, 0.55749, 0.4, -0.00430293, -0.0773436, 0.935667, 0.90713, 0.934245, 0.919388
0.636963, 28.337, 0.557409, 0.4, -0.00430384, -0.0772935, 0.935667, 0.907128, 0.934242, 0.919385
0.637013, 28.3331, 0.557327, 0.4, -0.00430475, -0.0772435, 0.935666, 0.907125, 0.934239, 0.919382
0.637064, 28.3292, 0.557245, 0.4, -0.00430566, -0.0771935, 0.935665, 0.907123, 0.934236, 0.919379
0.637114, 28.3253, 0.557164, 0.4, -0.00430657, -0.0771435, 0.935665, 0.907121, 0.934232, 0.919376
0.637164, 28.3215, 0.557082, 0.4, -0.00430747, -0.0770935, 0.935664, 0.907119, 0.934229, 0.919373
0.637214, 28.3176, 0.557, 0.4, -0.00430838, -0.0770434, 0.935664, 0.907116, 0.934226, 0.91937
0.637264, 28.3137, 0.556919, 0.4, -0.00430929, -0.0769934, 0.935663, 0.907114, 0.934222, 0.919367
0.637314, 28.3098, 0.556837, 0.4, -0.0043102, -0.0769434, 0.935663, 0.907112, 0.934219, 0.919364
0.637364, 28.306, 0.556755, 0.4, -0.0043111, -0.0768933, 0.935662, 0.907109, 0.934216, 0.919361
0.637414, 28.3021, 0.556674, 0.4, -0.00431201, -0.0768432, 0.935662, 0.907107, 0.934213, 0.919358
0.637464, 28.2982, 0.556592, 0.4, -0.00431291, -0.0767932, 0.935661, 0.907105, 0.934209, 0.919355
0.637514, 28.2943, 0.55651, 0.4, -0.00431382, -0.0767431, 0.935661, 0.907103, 0.934206, 0.919352
0.637564, 28.2904, 0.556429, 0.4, -0.00431472, -0.076693, 0.93566, 0.9071, 0.934203, 0.919349
0.637614, 28.2865, 0.556347, 0.4, -0.00431562, -0.076643, 0.93566, 0.907098, 0.934199, 0.919346
0.637664, 28.2827, 0.556266, 0.4, -0.00431653, -0.0765929, 0.935659, 0.907096, 0.934196, 0.919343
0.637714, 28.2788, 0.556184, 0.4, -0.00431743, -0.0765428, 0.935659, 0.907094, 0.934193, 0.919339
0.637764, 28.2749, 0.556102, 0.4, -0.00431833, -0.0764927, 0.935658, 0.907091, 0.934189, 0.919336
0.637814, 28.271, 0.556021, 0.4, -0.00431923, -0.0764426, 0.935658, 0.907089, 0.934186, 0.919333
0.637864, 28.2671, 0.555939, 0.4, -0.00432013, -0.0763926, 0.935657, 0.907087, 0.934183, 0.91933
0.637914, 28.2632, 0.555857, 0.4, -0.00432103, -0.0763424, 0.935656, 0.907084, 0.93418, 0.919327
0.637964, 28.2593, 0.555776, 0.4, -0.00432193, -0.0762924, 0.935656, 0.907082, 0.934176, 0.919324
0.638014, 28.2554, 0.555694, 0.4, -0.00432283, -0.0762422, 0.935656, 0.90708, 0.934173, 0.919321
0.638064, 28.2516, 0.555612, 0.4, -0.00432373, -0.0761922, 0.935655, 0.907078, 0.93417, 0.919318
0.638114, 28.2477, 0.555531, 0.4, -0.00432463, -0.076142, 0.935654, 0.907075, 0.934166, 0.919315
0.638164, 28.2438, 0.555449, 0.4, -0.00432553, -0.076092, 0.935654, 0.907073, 0.934163, 0.919312
0.638214, 28.2399, 0.555367, 0.4, -0.00432642, -0.0760418, 0.935653, 0.907071, 0.93416, 0.919309
0.638264, 28.236, 0.555286, 0.4, -0.00432732, -0.0759917, 0.935653, 0.907068, 0.934157, 0.919306
0.638314, 28.2321, 0.555204, 0.4, -0.00432822, -0.0759415, 0.935652, 0.907066, 0.934153, 0.919303
0.638364, 28.2282, 0.555122, 0.4, -0.00432911, -0.0758915, 0.935652, 0.907064, 0.93415, 0.9193
0.638414, 28.2243, 0.555041, 0.4, -0.00433001, -0.0758413, 0.935651, 0.907062, 0.934147, 0.919297
0.638464, 28.2204, 0.554959, 0.4, -0.00433091, -0.0757912, 0.935651, 0.907059, 0.934143, 0.919294
0.638514, 28.2165, 0.554877, 0.4, -0.0043318, -0.0757411, 0.93565, 0.907057, 0.93414, 0.919291
0.638564, 28.2126, 0.554796, 0.4, -0.00433269, -0.0756909, 0.93565, 0.907055, 0.934137, 0.919288
0.638614, 28.2087, 0.554714, 0.4, -0.00433359, -0.0756408, 0.935649, 0.907053, 0.934134, 0.919285
0.638664, 28.2048, 0.554632, 0.4, -0.00433448, -0.0755906, 0.935649, 0.90705, 0.93413, 0.919282
0.638714, 28.2009, 0.554551, 0.4, -0.00433537, -0.0755404, 0.935648, 0.907048, 0.934127, 0.919279
0.638764, 28.197, 0.554469, 0.4, -0.00433627, -0.0754903, 0.935648, 0.907046, 0.934124, 0.919276
0.638814, 28.1931, 0.554387, 0.4, -0.00433716, -0.0754401, 0.935647, 0.907043, 0.93412, 0.919273
0.638864, 28.1892, 0.554306, 0.4, -0.00433805, -0.0753898, 0.935647, 0.907041, 0.934117, 0.91927
0.638914, 28.1853, 0.554224, 0.4, -0.00433894, -0.0753396, 0.935646, 0.907039, 0.934114, 0.919267
0.638964, 28.1814, 0.554142, 0.4, -0.00433983, -0.0752895, 0.935646, 0.907037, 0.934111, 0.919264
0.639014, 28.1775, 0.554061, 0.4, -0.00434072, -0.0752392, 0.935645, 0.907034, 0.934107, 0.919261
0.639064, 28.1736, 0.553979, 0.4, -0.00434161, -0.0751891, 0.935645, 0.907032, 0.934104, 0.919258
0.639114, 28.1697, 0.553897, 0.4, -0.0043425, -0.0751389, 0.935644, 0.90703, 0.934101, 0.919255
0.639164, 28.1657, 0.553816, 0.4, -0.00434339, -0.0750887, 0.935644, 0.907028, 0.934097, 0.919252
0.639214, 28.1618, 0.553734, 0.4, -0.00434428, -0.0750385, 0.935643, 0.907025, 0.934094, 0.919249
0.639264, 28.1579, 0.553652, 0.4, -0.00434517, -0.0749883, 0.935643, 0.907023, 0.934091, 0.919246
0.639314, 28.154, 0.553571, 0.4, -0.00434605, -0.0749381, 0.935642, 0.907021, 0.934087, 0.919243
0.639364, 28.1501, 0.553489, 0.4, -0.00434694, -0.0748879, 0.935642, 0.907018, 0.934084, 0.919239
0.639414, 28.1462, 0.553407, 0.4, -0.00434782, -0.0748377, 0.935641, 0.907016, 0.934081, 0.919236
0.639464, 28.1423, 0.553325, 0.4, -0.00434871, -0.0747875, 0.935641, 0.907014, 0.934078, 0.919233
0.639514, 28.1384, 0.553244, 0.4, -0.0043496, -0.0747372, 0.93564, 0.907012, 0.934074, 0.91923
0.639564, 28.1344, 0.553162, 0.4, -0.00435048, -0.074687, 0.93564, 0.907009, 0.934071, 0.919227
0.639614, 28.1305, 0.55308, 0.4, -0.00435136, -0.0746367, 0.935639, 0.907007, 0.934068, 0.919224
0.639664, 28.1266, 0.552998, 0.4, -0.00435225, -0.0745865, 0.935639, 0.907005, 0.934064, 0.919221
0.639714, 28.1227, 0.552917, 0.4, -0.00435313, -0.0745362, 0.935638, 0.907002, 0.934061, 0.919218
0.639764, 28.1188, 0.552835, 0.4, -0.00435401, -0.074486, 0.935638, 0.907, 0.934058, 0.919215
0.639814, 28.1149, 0.552753, 0.4, -0.0043549, -0.0744358, 0.935637, 0.906998, 0.934054, 0.919212
0.639864, 28.1109, 0.552672, 0.4, -0.00435578, -0.0743855, 0.935637, 0.906996, 0.934051, 0.919209
0.639914, 28.107, 0.55259, 0.4, -0.00435666, -0.0743353, 0.935637, 0.906993, 0.934048, 0.919206
0.639964, 28.1031, 0.552508, 0.4, -0.00435754, -0.074285, 0.935636, 0.906991, 0.934045, 0.919203
0.640014, 28.0992, 0.552426, 0.4, -0.00435842, -0.0742347, 0.935636, 0.906989, 0.934041, 0.9192
0.640064, 28.0953, 0.552345, 0.4, -0.0043593, -0.0741845, 0.935635, 0.906987, 0.934038, 0.919197
0.640114, 28.0913, 0.552263, 0.4, -0.00436018, -0.0741342, 0.935634, 0.906984, 0.934035, 0.919194
0.640164, 28.0874, 0.552181, 0.4, -0.00436106, -0.0740839, 0.935634, 0.906982, 0.934031, 0.919191
0.640214, 28.0835, 0.552099, 0.4, -0.00436194, -0.0740336, 0.935634, 0.90698, 0.934028, 0.919188
0.640264, 28.0796, 0.552018, 0.4, -0.00436281, -0.0739833, 0.935633, 0.906977, 0.934025, 0.919185
0.640314, 28.0756, 0.551936, 0.4, -0.00436369, -0.0739331, 0.935633, 0.906975, 0.934021, 0.919182
0.640364, 28.0717, 0.551854, 0.4, -0.00436457, -0.0738827, 0.935632, 0.906973, 0.934018, 0.919179
0.640414, 28.0678, 0.551772, 0.4, -0.00436545, -0.0738325, 0.935632, 0.906971, 0.934015, 0.919176
0.640464, 28.0638, 0.551691, 0.4, -0.00436632, -0.0737822, 0.935631, 0.906968, 0.934012, 0.919173
0.640514, 28.0599, 0.551609, 0.4, -0.0043672, -0.0737319, 0.935631, 0.906966, 0.934008, 0.91917
0.640564, 28.056, 0.551527, 0.4, -0.00436807, -0.0736816, 0.93563, 0.906964, 0.934005, 0.919167
0.640614, 28.0521, 0.551445, 0.4, -0.00436895, -0.0736313, 0.93563, 0.906961, 0.934002, 0.919163
0.640664, 28.0481, 0.551364, 0.4, -0.00436982, -0.073581, 0.935629, 0.906959, 0.933998, 0.91916
0.640714, 28.0442, 0.551282, 0.4, -0.00437069, -0.0735307, 0.935629, 0.906957, 0.933995, 0.919157
0.640764, 28.0403, 0.5512, 0.4, -0.00437157, -0.0734803, 0.935628, 0.906955, 0.933992, 0.919154
0.640814, 28.0363, 0.551118, 0.4, -0.00437244, -0.07343, 0.935628, 0.906952, 0.933988, 0.919151
0.640864, 28.0324, 0.551037, 0.4, -0.00437331, -0.0733797, 0.935627, 0.90695, 0.933985, 0.919148
0.640914, 28.0284, 0.550955, 0.4, -0.00437419, -0.0733293, 0.935627, 0.906948, 0.933982, 0.919145
0.640964, 28.0245, 0.550873, 0.4, -0.00437506, -0.073279, 0.935626, 0.906945, 0.933978, 0.919142
0.641014, 28.0206, 0.550791, 0.4, -0.00437593, -0.0732287, 0.935626, 0.906943, 0.933975, 0.919139
0.641064, 28.0166, 0.55071, 0.4, -0.0043768, -0.0731784, 0.935625, 0.906941, 0.933972, 0.919136
0.641114, 28.0127, 0.550628, 0.4, -0.00437767, -0.073128, 0.935625, 0.906939, 0.933968, 0.919133
0.641164, 28.0087, 0.550546, 0.4, -0.00437854, -0.0730777, 0.935625, 0.906936, 0.933965, 0.91913
0.641214, 28.0048, 0.550464, 0.4, -0.0043794, -0.0730274, 0.935624, 0.906934, 0.933962, 0.919127
0.641264, 28.0009, 0.550383, 0.4, -0.00438027, -0.072977, 0.935624, 0.906932, 0.933959, 0.919124
0.641314, 27.9969, 0.550301, 0.4, -0.00438114, -0.0729266, 0.935623, 0.90693, 0.933955, 0.919121
0.641364, 27.993, 0.550219, 0.4, -0.00438201, -0.0728763, 0.935623, 0.906927, 0.933952, 0.919118
0.641414, 27.989, 0.550137, 0.4, -0.00438287, -0.0728259, 0.935622, 0.906925, 0.933949, 0.919115
0.641464, 27.9851, 0.550056, 0.4, -0.00438374, -0.0727755, 0.935622, 0.906923, 0.933945, 0.919112
0.641514, 27.9811, 0.549974, 0.4, -0.00438461, -0.0727252, 0.935621, 0.90692, 0.933942, 0.919109
0.641564, 27.9772, 0.549892, 0.4, -0.00438547, -0.0726748, 0.935621, 0.906918, 0.933939, 0.919106
0.641614, 27.9733, 0.54981, 0.4, -0.00438634, -0.0726245, 0.93562, 0.906916, 0.933935, 0.919103
0.641664, 27.9693, 0.549728, 0.4, -0.0043872, -0.0725741, 0.93562, 0.906914, 0.933932, 0.9191
0.641714, 27.9654, 0.549647, 0.4, -0.00438807, -0.0725237, 0.93562, 0.906911, 0.933929, 0.919097
0.641764, 27.9614, 0.549565, 0.4, -0.00438893, -0.0724734, 0.935619, 0.906909, 0.933926, 0.919093
0.641814, 27.9575, 0.549483, 0.4, -0.00438979, -0.0724229, 0.935619, 0.906907, 0.933922, 0.919091
0.641864, 27.9535, 0.549401, 0.4, -0.00439066, -0.0723726, 0.935618, 0.906905, 0.933919, 0.919087
0.641914, 27.9496, 0.54932, 0.4, -0.00439152, -0.0723222, 0.935618, 0.906902, 0.933916, 0.919084
0.641964, 27.9456, 0.549238, 0.4, -0.00439238, -0.0722718, 0.935617, 0.9069, 0.933912, 0.919081
0.642014, 27.9416, 0.549156, 0.4, -0.00439324, -0.0722214, 0.935617, 0.906898, 0.933909, 0.919078
0.642064, 27.9377, 0.549074, 0.4, -0.0043941, -0.0721709, 0.935616, 0.906895, 0.933906, 0.919075
0.642114, 27.9337, 0.548992, 0.4, -0.00439496, -0.0721206, 0.935616, 0.906893, 0.933902, 0.919072
0.642164, 27.9298, 0.54891, 0.4, -0.00439582, -0.0720701, 0.935616, 0.906891, 0.933899, 0.919069
0.642214, 27.9258, 0.548829, 0.4, -0.00439668, -0.0720197, 0.935615, 0.906888, 0.933896, 0.919066
0.642264, 27.9219, 0.548747, 0.4, -0.00439754, -0.0719693, 0.935615, 0.906886, 0.933892, 0.919063
0.642314, 27.9179, 0.548665, 0.4, -0.0043984, -0.0719189, 0.935614, 0.906884, 0.933889, 0.91906
0.642364, 27.9139, 0.548583, 0.4, -0.00439926, -0.0718685, 0.935614, 0.906882, 0.933886, 0.919057
0.642414, 27.91, 0.548501, 0.4, -0.00440011, -0.0718181, 0.935613, 0.906879, 0.933882, 0.919054
0.642464, 27.906, 0.54842, 0.4, -0.00440097, -0.0717677, 0.935613, 0.906877, 0.933879, 0.919051
0.642514, 27.9021, 0.548338, 0.4, -0.00440183, -0.0717173, 0.935612, 0.906875, 0.933876, 0.919048
0.642564, 27.8981, 0.548256, 0.4, -0.00440268, -0.0716668, 0.935612, 0.906873, 0.933873, 0.919045
0.642614, 27.8941, 0.548174, 0.4, -0.00440354, -0.0716164, 0.935612, 0.90687, 0.933869, 0.919042
0.642664, 27.8902, 0.548092, 0.4, -0.00440439, -0.0715659, 0.935611, 0.906868, 0.933866, 0.919039
0.642714, 27.8862, 0.54801, 0.4, -0.00440525, -0.0715155, 0.935611, 0.906866, 0.933863, 0.919036
0.642764, 27.8822, 0.547929, 0.4, -0.0044061, -0.071465, 0.93561, 0.906863, 0.933859, 0.919033
0.642814, 27.8783, 0.547847, 0.4, -0.00440695, -0.0714146, 0.93561, 0.906861, 0.933856, 0.91903
0.642864, 27.8743, 0.547765, 0.4, -0.00440781, -0.0713642, 0.935609, 0.906859, 0.933853, 0.919027
0.642914, 27.8703, 0.547683, 0.4, -0.00440866, -0.0713138, 0.935609, 0.906857, 0.933849, 0.919024
0.642964, 27.8664, 0.547601, 0.4, -0.00440951, -0.0712633, 0.935609, 0.906854, 0.933846, 0.91902
0.643014, 27.8624, 0.54752, 0.4, -0.00441036, -0.0712128, 0.935608, 0.906852, 0.933843, 0.919017
0.643064, 27.8584, 0.547438, 0.4, -0.00441121, -0.0711623, 0.935608, 0.90685, 0.933839, 0.919014
0.643115, 27.8545, 0.547356, 0.4, -0.00441206, -0.0711119, 0.935607, 0.906847, 0.933836, 0.919011
0.643165, 27.8505, 0.547274, 0.4, -0.00441291, -0.0710615, 0.935607, 0.906845, 0.933833, 0.919008
0.643215, 27.8465, 0.547192, 0.4, -0.00441376, -0.0710111, 0.935606, 0.906843, 0.933829, 0.919005
0.643265, 27.8426, 0.54711, 0.4, -0.00441461, -0.0709606, 0.935606, 0.906841, 0.933826, 0.919002
0.643315, 27.8386, 0.547029, 0.4, -0.00441546, -0.0709101, 0.935606, 0.906838, 0.933823, 0.918999
0.643365, 27.8346, 0.546947, 0.4, -0.00441631, -0.0708596, 0.935605, 0.906836, 0.933819, 0.918996
0.643415, 27.8306, 0.546865, 0.4, -0.00441716, -0.0708091, 0.935605, 0.906834, 0.933816, 0.918993
0.643465, 27.8267, 0.546783, 0.4, -0.00441801, -0.0707587, 0.935604, 0.906831, 0.933813, 0.91899
0.643515, 27.8227, 0.546701, 0.4, -0.00441885, -0.0707082, 0.935604, 0.906829, 0.933809, 0.918987
0.643565, 27.8187, 0.546619, 0.4, -0.0044197, -0.0706578, 0.935603, 0.906827, 0.933806, 0.918984
0.643615, 27.8147, 0.546538, 0.4, -0.00442054, -0.0706073, 0.935603, 0.906825, 0.933803, 0.918981
0.643665, 27.8107, 0.546456, 0.4, -0.00442139, -0.0705568, 0.935602, 0.906822, 0.933799, 0.918978
0.643715, 27.8068, 0.546374, 0.4, -0.00442223, -0.0705063, 0.935602, 0.90682, 0.933796, 0.918975
0.643765, 27.8028, 0.546292, 0.4, -0.00442308, -0.0704558, 0.935602, 0.906818, 0.933793, 0.918972
0.643815, 27.7988, 0.54621, 0.4, -0.00442392, -0.0704053, 0.935601, 0.906815, 0.933789, 0.918969
0.643865, 27.7948, 0.546128, 0.4, -0.00442477, -0.0703548, 0.935601, 0.906813, 0.933786, 0.918966
0.643915, 27.7908, 0.546046, 0.4, -0.00442561, -0.0703043, 0.9356, 0.906811, 0.933783, 0.918962
0.643965, 27.7869, 0.545964, 0.4, -0.00442645, -0.0702538, 0.9356, 0.906809, 0.93378, 0.918959
0.644015, 27.7829, 0.545883, 0.4, -0.00442729, -0.0702033, 0.9356, 0.906806, 0.933776, 0.918956
0.644065, 27.7789, 0.545801, 0.4, -0.00442814, -0.0701528, 0.935599, 0.906804, 0.933773, 0.918953
0.644115, 27.7749, 0.545719, 0.4, -0.00442898, -0.0701023, 0.935599, 0.906802, 0.93377, 0.91895
0.644165, 27.7709, 0.545637, 0.4, -0.00442982, -0.0700518, 0.935598, 0.906799, 0.933766, 0.918947
0.644215, 27.7669, 0.545555, 0.4, -0.00443066, -0.0700013, 0.935598, 0.906797, 0.933763, 0.918944
0.644265, 27.7629, 0.545473, 0.4, -0.0044315, -0.0699507, 0.935597, 0.906795, 0.93376, 0.918941
0.644315, 27.759, 0.545391, 0.4, -0.00443234, -0.0699002, 0.935597, 0.906793, 0.933756, 0.918938
0.644365, 27.755, 0.54531, 0.4, -0.00443318, -0.0698498, 0.935597, 0.90679, 0.933753, 0.918935
0.644415, 27.751, 0.545228, 0.4, -0.00443401, -0.0697992, 0.935596, 0.906788, 0.93375, 0.918932
0.644465, 27.747, 0.545146, 0.4, -0.00443485, -0.0697487, 0.935596, 0.906786, 0.933746, 0.918929
0.644515, 27.743, 0.545064, 0.4, -0.00443569, -0.0696982, 0.935595, 0.906783, 0.933743, 0.918926
0.644565, 27.739, 0.544982, 0.4, -0.00443652, -0.0696476, 0.935595, 0.906781, 0.93374, 0.918923
0.644615, 27.735, 0.5449, 0.4, -0.00443736, -0.0695971, 0.935595, 0.906779, 0.933736, 0.91892
0.644665, 27.731, 0.544818, 0.4, -0.0044382, -0.0695466, 0.935594, 0.906777, 0.933733, 0.918917
0.644715, 27.727, 0.544736, 0.4, -0.00443903, -0.0694961, 0.935594, 0.906774, 0.93373, 0.918914
0.644765, 27.723, 0.544655, 0.4, -0.00443987, -0.0694456, 0.935593, 0.906772, 0.933726, 0.91891
0.644815, 27.719, 0.544573, 0.4, -0.0044407, -0.069395, 0.935593, 0.90677, 0.933723, 0.918907
0.644865, 27.715, 0.544491, 0.4, -0.00444153, -0.0693446, 0.935593, 0.906767, 0.93372, 0.918904
0.644915, 27.711, 0.544409, 0.4, -0.00444237, -0.069294, 0.935592, 0.906765, 0.933716, 0.918901
0.644965, 27.707, 0.544327, 0.4, -0.0044432, -0.0692434, 0.935592, 0.906763, 0.933713, 0.918898
0.645015, 27.703, 0.544245, 0.4, -0.00444403, -0.0691929, 0.935591, 0.906761, 0.93371, 0.918895
0.645065, 27.699, 0.544163, 0.4, -0.00444486, -0.0691423, 0.935591, 0.906758, 0.933706, 0.918892
0.645115, 27.695, 0.544081, 0.4, -0.0044457, -0.0690918, 0.935591, 0.906756, 0.933703, 0.918889
0.645165, 27.691, 0.543999, 0.4, -0.00444653, -0.0690412, 0.93559, 0.906754, 0.9337, 0.918886
0.645215, 27.687, 0.543917, 0.4, -0.00444736, -0.0689907, 0.93559, 0.906751, 0.933696, 0.918883
0.645265, 27.683, 0.543836, 0.4, -0.00444819, -0.0689402, 0.935589, 0.906749, 0.933693, 0.91888
0.645315, 27.679, 0.543754, 0.4, -0.00444902, -0.0688896, 0.935589, 0.906747, 0.93369, 0.918877
0.645365, 27.675, 0.543672, 0.4, -0.00444985, -0.068839, 0.935588, 0.906745, 0.933686, 0.918874
0.645415, 27.671, 0.54359, 0.4, -0.00445067, -0.0687885, 0.935588, 0.906742, 0.933683, 0.918871
0.645465, 27.667, 0.543508, 0.4, -0.0044515, -0.068738, 0.935588, 0.90674, 0.93368, 0.918868
0.645515, 27.663, 0.543426, 0.4, -0.00445233, -0.0686874, 0.935587, 0.906738, 0.933676, 0.918865
0.645565, 27.659, 0.543344, 0.4, -0.00445316, -0.0686368, 0.935587, 0.906735, 0.933673, 0.918862
0.645615, 27.655, 0.543262, 0.4, -0.00445398, -0.0685862, 0.935587, 0.906733, 0.93367, 0.918858
0.645665, 27.651, 0.54318, 0.4, -0.00445481, -0.0685356, 0.935586, 0.906731, 0.933666, 0.918855
0.645715, 27.647, 0.543098, 0.4, -0.00445564, -0.0684851, 0.935586, 0.906729, 0.933663, 0.918852
0.645765, 27.643, 0.543016, 0.4, -0.00445646, -0.0684345, 0.935585, 0.906726, 0.93366, 0.918849
0.645815, 27.6389, 0.542935, 0.4, -0.00445729, -0.0683839, 0.935585, 0.906724, 0.933656, 0.918846
0.645865, 27.6349, 0.542853, 0.4, -0.00445811, -0.0683334, 0.935585, 0.906722, 0.933653, 0.918843
0.645915, 27.6309, 0.542771, 0.4, -0.00445893, -0.0682827, 0.935584, 0.906719, 0.93365, 0.91884
0.645965, 27.6269, 0.542689, 0.4, -0.00445976, -0.0682322, 0.935584, 0.906717, 0.933646, 0.918837
0.646015, 27.6229, 0.542607, 0.4, -0.00446058, -0.0681816, 0.935583, 0.906715, 0.933643, 0.918834
0.646065, 27.6189, 0.542525, 0.4, -0.0044614, -0.0681311, 0.935583, 0.906712, 0.93364, 0.918831
0.646115, 27.6149, 0.542443, 0.4, -0.00446222, -0.0680805, 0.935583, 0.90671, 0.933636, 0.918828
0.646165, 27.6108, 0.542361, 0.4, -0.00446304, -0.0680299, 0.935582, 0.906708, 0.933633, 0.918825
0.646215, 27.6068, 0.542279, 0.4, -0.00446386, -0.0679794, 0.935582, 0.906705, 0.93363, 0.918822
0.646265, 27.6028, 0.542197, 0.4, -0.00446468, -0.0679288, 0.935581, 0.906703, 0.933626, 0.918818
0.646315, 27.5988, 0.542115, 0.4, -0.00446551, -0.0678782, 0.935581, 0.906701, 0.933623, 0.918815
0.646365, 27.5948, 0.542033, 0.4, -0.00446632, -0.0678276, 0.935581, 0.906699, 0.93362, 0.918812
0.646415, 27.5907, 0.541951, 0.4, -0.00446714, -0.067777, 0.93558, 0.906696, 0.933616, 0.918809
0.646465, 27.5867, 0.541869, 0.4, -0.00446796, -0.0677264, 0.93558, 0.906694, 0.933613, 0.918806
0.646515, 27.5827, 0.541787, 0.4, -0.00446878, -0.0676758, 0.93558, 0.906692, 0.93361, 0.918803
0.646565, 27.5787, 0.541705, 0.4, -0.0044696, -0.0676252, 0.935579, 0.906689, 0.933606, 0.9188
0.646615, 27.5747, 0.541623, 0.4, -0.00447041, -0.0675746, 0.935579, 0.906687, 0.933603, 0.918797
0.646665, 27.5706, 0.541542, 0.4, -0.00447123, -0.0675241, 0.935578, 0.906685, 0.9336, 0.918794
0.646715, 27.5666, 0.54146, 0.4, -0.00447205, -0.0674734, 0.935578, 0.906683, 0.933596, 0.918791
0.646765, 27.5626, 0.541378, 0.4, -0.00447286, -0.0674229, 0.935578, 0.90668, 0.933593, 0.918788
0.646815, 27.5586, 0.541296, 0.4, -0.00447368, -0.0673723, 0.935577, 0.906678, 0.933589, 0.918785
0.646865, 27.5545, 0.541214, 0.4, -0.00447449, -0.0673216, 0.935577, 0.906676, 0.933586, 0.918782
0.646915, 27.5505, 0.541132, 0.4, -0.00447531, -0.0672711, 0.935576, 0.906673, 0.933583, 0.918779
0.646965, 27.5465, 0.54105, 0.4, -0.00447612, -0.0672204, 0.935576, 0.906671, 0.933579, 0.918776
0.647015, 27.5424, 0.540968, 0.4, -0.00447693, -0.0671698, 0.935576, 0.906669, 0.933576, 0.918772
0.647065, 27.5384, 0.540886, 0.4, -0.00447775, -0.0671192, 0.935575, 0.906667, 0.933573, 0.918769
0.647115, 27.5344, 0.540804, 0.4, -0.00447856, -0.0670686, 0.935575, 0.906664, 0.933569, 0.918766
0.647165, 27.5304, 0.540722, 0.4, -0.00447937, -0.0670179, 0.935575, 0.906662, 0.933566, 0.918763
0.647215, 27.5263, 0.54064, 0.4, -0.00448018, -0.0669674, 0.935574, 0.90666, 0.933563, 0.91876
0.647265, 27.5223, 0.540558, 0.4, -0.00448099, -0.0669168, 0.935574, 0.906657, 0.933559, 0.918757
0.647315, 27.5183, 0.540476, 0.4, -0.0044818, -0.0668662, 0.935574, 0.906655, 0.933556, 0.918754
0.647365, 27.5142, 0.540394, 0.4, -0.00448261, -0.0668156, 0.935573, 0.906653, 0.933553, 0.918751
0.647415, 27.5102, 0.540312, 0.4, -0.00448342, -0.0667649, 0.935573, 0.90665, 0.933549, 0.918748
0.647465, 27.5062, 0.54023, 0.4, -0.00448423, -0.0667143, 0.935572, 0.906648, 0.933546, 0.918745
0.647515, 27.5021, 0.540148, 0.4, -0.00448504, -0.0666637, 0.935572, 0.906646, 0.933543, 0.918742
0.647565, 27.4981, 0.540066, 0.4, -0.00448585, -0.0666131, 0.935572, 0.906644, 0.933539, 0.918739
0.647615, 27.494, 0.539984, 0.4, -0.00448665, -0.0665625, 0.935571, 0.906641, 0.933536, 0.918736
0.647665, 27.49, 0.539902, 0.4, -0.00448746, -0.0665119, 0.935571, 0.906639, 0.933533, 0.918733
0.647715, 27.486, 0.53982, 0.4, -0.00448827, -0.0664612, 0.935571, 0.906637, 0.933529, 0.918729
0.647765, 27.4819, 0.539739, 0.4, -0.00448907, -0.0664106, 0.93557, 0.906634, 0.933526, 0.918726
0.647815, 27.4779, 0.539657, 0.4, -0.00448988, -0.0663599, 0.93557, 0.906632, 0.933522, 0.918723
0.647865, 27.4738, 0.539575, 0.4, -0.00449068, -0.0663093, 0.93557, 0.90663, 0.933519, 0.91872
0.647915, 27.4698, 0.539493, 0.4, -0.00449149, -0.0662586, 0.935569, 0.906627, 0.933516, 0.918717
0.647965, 27.4658, 0.539411, 0.4, -0.00449229, -0.0662081, 0.935569, 0.906625, 0.933512, 0.918714
0.648015, 27.4617, 0.539329, 0.4, -0.00449309, -0.0661574, 0.935568, 0.906623, 0.933509, 0.918711
0.648065, 27.4577, 0.539247, 0.4, -0.0044939, -0.0661068, 0.935568, 0.906621, 0.933506, 0.918708
0.648115, 27.4536, 0.539165, 0.4, -0.0044947, -0.0660561, 0.935568, 0.906618, 0.933502, 0.918705
0.648165, 27.4496, 0.539083, 0.4, -0.0044955, -0.0660055, 0.935567, 0.906616, 0.933499, 0.918702
0.648215, 27.4455, 0.539001, 0.4, -0.0044963, -0.0659549, 0.935567, 0.906614, 0.933496, 0.918699
0.648265, 27.4415, 0.538919, 0.4, -0.0044971, -0.0659043, 0.935566, 0.906611, 0.933492, 0.918696
0.648315, 27.4374, 0.538837, 0.4, -0.00449791, -0.0658536, 0.935566, 0.906609, 0.933489, 0.918692
0.648365, 27.4334, 0.538755, 0.4, -0.00449871, -0.065803, 0.935566, 0.906607, 0.933486, 0.918689
0.648415, 27.4293, 0.538673, 0.4, -0.00449951, -0.0657523, 0.935565, 0.906604, 0.933482, 0.918686
0.648465, 27.4253, 0.538591, 0.4, -0.0045003, -0.0657017, 0.935565, 0.906602, 0.933479, 0.918683
0.648515, 27.4212, 0.538509, 0.4, -0.0045011, -0.065651, 0.935565, 0.9066, 0.933475, 0.91868
0.648565, 27.4172, 0.538427, 0.4, -0.0045019, -0.0656004, 0.935564, 0.906597, 0.933472, 0.918677
0.648615, 27.4131, 0.538345, 0.4, -0.0045027, -0.0655498, 0.935564, 0.906595, 0.933469, 0.918674
0.648665, 27.4091, 0.538263, 0.4, -0.0045035, -0.0654991, 0.935564, 0.906593, 0.933465, 0.918671
0.648715, 27.405, 0.538181, 0.4, -0.00450429, -0.0654485, 0.935563, 0.906591, 0.933462, 0.918668
0.648765, 27.401, 0.538099, 0.4, -0.00450509, -0.0653978, 0.935563, 0.906588, 0.933459, 0.918665
0.648815, 27.3969, 0.538017, 0.4, -0.00450589, -0.0653472, 0.935563, 0.906586, 0.933455, 0.918662
0.648865, 27.3929, 0.537935, 0.4, -0.00450668, -0.0652966, 0.935562, 0.906584, 0.933452, 0.918658
0.648915, 27.3888, 0.537853, 0.4, -0.00450748, -0.0652459, 0.935562, 0.906581, 0.933449, 0.918655
0.648965, 27.3848, 0.537771, 0.4, -0.00450827, -0.0651953, 0.935561, 0.906579, 0.933445, 0.918652
0.649015, 27.3807, 0.537689, 0.4, -0.00450907, -0.0651447, 0.935561, 0.906577, 0.933442, 0.918649
0.649065, 27.3766, 0.537607, 0.4, -0.00450986, -0.065094, 0.935561, 0.906574, 0.933438, 0.918646
0.649116, 27.3726, 0.537524, 0.4, -0.00451065, -0.0650434, 0.93556, 0.906572, 0.933435, 0.918643
0.649166, 27.3685, 0.537443, 0.4, -0.00451144, -0.0649927, 0.93556, 0.90657, 0.933432, 0.91864
0.649216, 27.3645, 0.53736, 0.4, -0.00451224, -0.064942, 0.93556, 0.906567, 0.933428, 0.918637
0.649266, 27.3604, 0.537278, 0.4, -0.00451303, -0.0648915, 0.935559, 0.906565, 0.933425, 0.918634
0.649316, 27.3563, 0.537196, 0.4, -0.00451382, -0.0648408, 0.935559, 0.906563, 0.933422, 0.918631
0.649366, 27.3523, 0.537114, 0.4, -0.00451461, -0.0647902, 0.935559, 0.90656, 0.933418, 0.918628
0.649416, 27.3482, 0.537032, 0.4, -0.0045154, -0.0647395, 0.935558, 0.906558, 0.933415, 0.918624
0.649466, 27.3441, 0.53695, 0.4, -0.00451619, -0.0646889, 0.935558, 0.906556, 0.933412, 0.918621
0.649516, 27.3401, 0.536868, 0.4, -0.00451698, -0.0646382, 0.935558, 0.906554, 0.933408, 0.918618
0.649566, 27.336, 0.536786, 0.4, -0.00451777, -0.0645875, 0.935557, 0.906551, 0.933405, 0.918615
0.649616, 27.3319, 0.536704, 0.4, -0.00451855, -0.0645369, 0.935557, 0.906549, 0.933401, 0.918612
0.649666, 27.3279, 0.536622, 0.4, -0.00451934, -0.0644862, 0.935557, 0.906547, 0.933398, 0.918609
0.649716, 27.3238, 0.53654, 0.4, -0.00452013, -0.0644356, 0.935556, 0.906544, 0.933395, 0.918606
0.649766, 27.3197, 0.536458, 0.4, -0.00452091, -0.0643849, 0.935556, 0.906542, 0.933391, 0.918603
0.649816, 27.3157, 0.536376, 0.4, -0.0045217, -0.0643343, 0.935555, 0.90654, 0.933388, 0.9186
0.649866, 27.3116, 0.536294, 0.4, -0.00452249, -0.0642836, 0.935555, 0.906537, 0.933385, 0.918597
0.649916, 27.3075, 0.536212, 0.4, -0.00452327, -0.064233, 0.935555, 0.906535, 0.933381, 0.918594
0.649966, 27.3035, 0.53613, 0.4, -0.00452406, -0.0641823, 0.935555, 0.906533, 0.933378, 0.91859
0.650016, 27.2994, 0.536048, 0.4, -0.00452484, -0.0641316, 0.935554, 0.90653, 0.933375, 0.918587
0.650066, 27.2953, 0.535966, 0.4, -0.00452563, -0.064081, 0.935554, 0.906528, 0.933371, 0.918584
0.650116, 27.2912, 0.535884, 0.4, -0.00452641, -0.0640303, 0.935553, 0.906526, 0.933368, 0.918581
0.650166, 27.2872, 0.535802, 0.4, -0.00452719, -0.0639797, 0.935553, 0.906524, 0.933364, 0.918578
0.650216, 27.2831, 0.53572, 0.4, -0.00452797, -0.063929, 0.935553, 0.906521, 0.933361, 0.918575
0.650266, 27.279, 0.535638, 0.4, -0.00452876, -0.0638783, 0.935552, 0.906519, 0.933358, 0.918572
0.650316, 27.2749, 0.535556, 0.4, -0.00452954, -0.0638277, 0.935552, 0.906517, 0.933354, 0.918569
0.650366, 27.2709, 0.535474, 0.4, -0.00453032, -0.063777, 0.935552, 0.906514, 0.933351, 0.918566
0.650416, 27.2668, 0.535392, 0.4, -0.0045311, -0.0637263, 0.935551, 0.906512, 0.933348, 0.918563
0.650466, 27.2627, 0.53531, 0.4, -0.00453188, -0.0636757, 0.935551, 0.90651, 0.933344, 0.91856
0.650516, 27.2586, 0.535228, 0.4, -0.00453266, -0.063625, 0.935551, 0.906507, 0.933341, 0.918556
0.650566, 27.2546, 0.535145, 0.4, -0.00453344, -0.0635744, 0.93555, 0.906505, 0.933337, 0.918553
0.650616, 27.2505, 0.535063, 0.4, -0.00453422, -0.0635237, 0.93555, 0.906503, 0.933334, 0.91855
0.650666, 27.2464, 0.534981, 0.4, -0.00453499, -0.063473, 0.93555, 0.9065, 0.933331, 0.918547
0.650716, 27.2423, 0.534899, 0.4, -0.00453577, -0.0634224, 0.935549, 0.906498, 0.933327, 0.918544
0.650766, 27.2382, 0.534817, 0.4, -0.00453655, -0.0633717, 0.935549, 0.906496, 0.933324, 0.918541
0.650816, 27.2341, 0.534735, 0.4, -0.00453732, -0.0633211, 0.935549, 0.906493, 0.93332, 0.918538
0.650866, 27.2301, 0.534653, 0.4, -0.0045381, -0.0632704, 0.935548, 0.906491, 0.933317, 0.918535
0.650916, 27.226, 0.534571, 0.4, -0.00453888, -0.0632197, 0.935548, 0.906489, 0.933314, 0.918532
0.650966, 27.2219, 0.534489, 0.4, -0.00453965, -0.063169, 0.935548, 0.906486, 0.93331, 0.918528
0.651016, 27.2178, 0.534407, 0.4, -0.00454043, -0.0631184, 0.935547, 0.906484, 0.933307, 0.918525
0.651066, 27.2137, 0.534325, 0.4, -0.0045412, -0.0630677, 0.935547, 0.906482, 0.933304, 0.918522
0.651116, 27.2096, 0.534243, 0.4, -0.00454197, -0.0630171, 0.935547, 0.906479, 0.9333, 0.918519
0.651166, 27.2055, 0.534161, 0.4, -0.00454275, -0.0629664, 0.935546, 0.906477, 0.933297, 0.918516
0.651216, 27.2015, 0.534079, 0.4, -0.00454352, -0.0629157, 0.935546, 0.906475, 0.933293, 0.918513
0.651266, 27.1974, 0.533997, 0.4, -0.00454429, -0.062865, 0.935546, 0.906473, 0.93329, 0.91851
0.651316, 27.1933, 0.533914, 0.4, -0.00454506, -0.0628144, 0.935545, 0.90647, 0.933287, 0.918507
0.651366, 27.1892, 0.533832, 0.4, -0.00454584, -0.0627638, 0.935545, 0.906468, 0.933283, 0.918504
0.651416, 27.1851, 0.53375, 0.4, -0.00454661, -0.0627131, 0.935545, 0.906466, 0.93328, 0.918501
0.651466, 27.181, 0.533668, 0.4, -0.00454738, -0.0626624, 0.935544, 0.906463, 0.933277, 0.918497
0.651516, 27.1769, 0.533586, 0.4, -0.00454815, -0.0626117, 0.935544, 0.906461, 0.933273, 0.918494
0.651566, 27.1728, 0.533504, 0.4, -0.00454892, -0.0625611, 0.935544, 0.906459, 0.93327, 0.918491
0.651616, 27.1687, 0.533422, 0.4, -0.00454969, -0.0625104, 0.935543, 0.906456, 0.933266, 0.918488
0.651666, 27.1646, 0.53334, 0.4, -0.00455045, -0.0624598, 0.935543, 0.906454, 0.933263, 0.918485
0.651716, 27.1605, 0.533258, 0.4, -0.00455122, -0.0624091, 0.935543, 0.906452, 0.93326, 0.918482
0.651766, 27.1564, 0.533176, 0.4, -0.00455199, -0.0623585, 0.935542, 0.906449, 0.933256, 0.918479
0.651816, 27.1523, 0.533093, 0.4, -0.00455276, -0.0623078, 0.935542, 0.906447, 0.933253, 0.918476
0.651866, 27.1482, 0.533012, 0.4, -0.00455352, -0.0622571, 0.935542, 0.906445, 0.933249, 0.918472
0.651916, 27.1441, 0.532929, 0.4, -0.00455429, -0.0622064, 0.935541, 0.906442, 0.933246, 0.918469
0.651966, 27.14, 0.532847, 0.4, -0.00455505, -0.0621558, 0.935541, 0.90644, 0.933243, 0.918466
0.652016, 27.1359, 0.532765, 0.4, -0.00455582, -0.0621051, 0.935541, 0.906438, 0.933239, 0.918463
0.652066, 27.1318, 0.532683, 0.4, -0.00455658, -0.0620545, 0.93554, 0.906435, 0.933236, 0.91846
0.652116, 27.1277, 0.532601, 0.4, -0.00455735, -0.0620038, 0.93554, 0.906433, 0.933233, 0.918457
0.652166, 27.1236, 0.532519, 0.4, -0.00455811, -0.0619531, 0.93554, 0.906431, 0.933229, 0.918454
0.652216, 27.1195, 0.532437, 0.4, -0.00455887, -0.0619024, 0.935539, 0.906428, 0.933226, 0.918451
0.652266, 27.1154, 0.532355, 0.4, -0.00455964, -0.0618518, 0.935539, 0.906426, 0.933222, 0.918448
0.652316, 27.1113, 0.532273, 0.4, -0.0045604, -0.0618011, 0.935539, 0.906424, 0.933219, 0.918445
0.652366, 27.1072, 0.532191, 0.4, -0.00456116, -0.0617506, 0.935538, 0.906421, 0.933216, 0.918441
0.652416, 27.1031, 0.532108, 0.4, -0.00456192, -0.0616999, 0.935538, 0.906419, 0.933212, 0.918438
0.652466, 27.099, 0.532026, 0.4, -0.00456268, -0.0616492, 0.935538, 0.906417, 0.933209, 0.918435
0.652516, 27.0949, 0.531944, 0.4, -0.00456344, -0.0615986, 0.935538, 0.906414, 0.933205, 0.918432
0.652566, 27.0908, 0.531862, 0.4, -0.0045642, -0.0615479, 0.935537, 0.906412, 0.933202, 0.918429
0.652616, 27.0867, 0.53178, 0.4, -0.00456496, -0.0614973, 0.935537, 0.90641, 0.933199, 0.918426
0.652666, 27.0826, 0.531698, 0.4, -0.00456572, -0.0614465, 0.935537, 0.906407, 0.933195, 0.918423
0.652716, 27.0785, 0.531616, 0.4, -0.00456648, -0.0613959, 0.935536, 0.906405, 0.933192, 0.918419
0.652766, 27.0744, 0.531534, 0.4, -0.00456724, -0.0613452, 0.935536, 0.906403, 0.933188, 0.918416
0.652816, 27.0702, 0.531452, 0.4, -0.00456799, -0.0612945, 0.935536, 0.9064, 0.933185, 0.918413
0.652866, 27.0661, 0.53137, 0.4, -0.00456875, -0.0612439, 0.935535, 0.906398, 0.933182, 0.91841
0.652916, 27.062, 0.531287, 0.4, -0.00456951, -0.0611933, 0.935535, 0.906396, 0.933178, 0.918407
0.652966, 27.0579, 0.531205, 0.4, -0.00457026, -0.0611426, 0.935535, 0.906393, 0.933175, 0.918404
0.653016, 27.0538, 0.531123, 0.4, -0.00457102, -0.0610919, 0.935534, 0.906391, 0.933171, 0.918401
0.653066, 27.0497, 0.531041, 0.4, -0.00457177, -0.0610413, 0.935534, 0.906389, 0.933168, 0.918398
0.653116, 27.0456, 0.530959, 0.4, -0.00457253, -0.0609906, 0.935534, 0.906386, 0.933165, 0.918395
0.653166, 27.0415, 0.530877, 0.4, -0.00457328, -0.06094, 0.935533, 0.906384, 0.933161, 0.918391
0.653216, 27.0373, 0.530795, 0.4, -0.00457404, -0.0608893, 0.935533, 0.906382, 0.933158, 0.918388
0.653266, 27.0332, 0.530713, 0.4, -0.00457479, -0.0608386, 0.935533, 0.906379, 0.933154, 0.918385
0.653316, 27.0291, 0.530631, 0.4, -0.00457554, -0.060788, 0.935533, 0.906377, 0.933151, 0.918382
0.653366, 27.025, 0.530549, 0.4, -0.00457629, -0.0607373, 0.935532, 0.906375, 0.933148, 0.918379
0.653416, 27.0209, 0.530466, 0.4, -0.00457705, -0.0606866, 0.935532, 0.906372, 0.933144, 0.918376
0.653466, 27.0167, 0.530384, 0.4, -0.0045778, -0.060636, 0.935531, 0.90637, 0.933141, 0.918373
0.653516, 27.0126, 0.530302, 0.4, -0.00457855, -0.0605854, 0.935531, 0.906368, 0.933137, 0.91837
0.653566, 27.0085, 0.53022, 0.4, -0.0045793, -0.0605347, 0.935531, 0.906365, 0.933134, 0.918366
0.653616, 27.0044, 0.530138, 0.4, -0.00458005, -0.0604841, 0.935531, 0.906363, 0.933131, 0.918363
0.653666, 27.0003, 0.530056, 0.4, -0.0045808, -0.0604334, 0.93553, 0.906361, 0.933127, 0.91836
0.653716, 26.9961, 0.529974, 0.4, -0.00458154, -0.0603828, 0.93553, 0.906358, 0.933124, 0.918357
0.653766, 26.992, 0.529892, 0.4, -0.00458229, -0.0603321, 0.93553, 0.906356, 0.93312, 0.918354
0.653816, 26.9879, 0.529809, 0.4, -0.00458304, -0.0602815, 0.935529, 0.906354, 0.933117, 0.918351
0.653866, 26.9838, 0.529727, 0.4, -0.00458379, -0.0602308, 0.935529, 0.906351, 0.933114, 0.918348
0.653916, 26.9796, 0.529645, 0.4, -0.00458453, -0.0601802, 0.935529, 0.906349, 0.93311, 0.918345
0.653966, 26.9755, 0.529563, 0.4, -0.00458528, -0.0601295, 0.935528, 0.906347, 0.933107, 0.918341
0.654016, 26.9714, 0.529481, 0.4, -0.00458603, -0.0600788, 0.935528, 0.906344, 0.933103, 0.918338
0.654066, 26.9673, 0.529399, 0.4, -0.00458677, -0.0600282, 0.935528, 0.906342, 0.9331, 0.918335
0.654116, 26.9631, 0.529317, 0.4, -0.00458752, -0.0599776, 0.935527, 0.90634, 0.933097, 0.918332
0.654166, 26.959, 0.529235, 0.4, -0.00458826, -0.0599269, 0.935527, 0.906337, 0.933093, 0.918329
0.654216, 26.9549, 0.529152, 0.4, -0.004589, -0.0598763, 0.935527, 0.906335, 0.93309, 0.918326
0.654266, 26.9507, 0.52907, 0.4, -0.00458975, -0.0598257, 0.935527, 0.906333, 0.933086, 0.918323
0.654316, 26.9466, 0.528988, 0.4, -0.00459049, -0.059775, 0.935526, 0.90633, 0.933083, 0.91832
0.654366, 26.9425, 0.528906, 0.4, -0.00459123, -0.0597244, 0.935526, 0.906328, 0.93308, 0.918316
0.654416, 26.9383, 0.528824, 0.4, -0.00459197, -0.0596737, 0.935526, 0.906325, 0.933076, 0.918313
0.654466, 26.9342, 0.528742, 0.4, -0.00459272, -0.0596232, 0.935525, 0.906323, 0.933073, 0.91831
0.654516, 26.9301, 0.528659, 0.4, -0.00459346, -0.0595725, 0.935525, 0.906321, 0.933069, 0.918307
0.654566, 26.9259, 0.528577, 0.4, -0.0045942, -0.0595219, 0.935525, 0.906318, 0.933066, 0.918304
0.654616, 26.9218, 0.528495, 0.4, -0.00459494, -0.0594712, 0.935524, 0.906316, 0.933062, 0.918301
0.654666, 26.9177, 0.528413, 0.4, -0.00459568, -0.0594206, 0.935524, 0.906314, 0.933059, 0.918298
0.654716, 26.9135, 0.528331, 0.4, -0.00459642, -0.0593699, 0.935524, 0.906311, 0.933056, 0.918294
0.654766, 26.9094, 0.528249, 0.4, -0.00459716, -0.0593193, 0.935524, 0.906309, 0.933052, 0.918291
0.654816, 26.9053, 0.528166, 0.4, -0.00459789, -0.0592687, 0.935523, 0.906307, 0.933049, 0.918288
0.654866, 26.9011, 0.528084, 0.4, -0.00459863, -0.059218, 0.935523, 0.906304, 0.933045, 0.918285
0.654916, 26.897, 0.528002, 0.4, -0.00459937, -0.0591674, 0.935523, 0.906302, 0.933042, 0.918282
0.654966, 26.8928, 0.52792, 0.4, -0.00460011, -0.0591168, 0.935522, 0.9063, 0.933039, 0.918279
0.655016, 26.8887, 0.527838, 0.4, -0.00460084, -0.0590661, 0.935522, 0.906297, 0.933035, 0.918276
0.655066, 26.8846, 0.527756, 0.4, -0.00460158, -0.0590155, 0.935522, 0.906295, 0.933032, 0.918272
0.655116, 26.8804, 0.527674, 0.4, -0.00460231, -0.0589649, 0.935521, 0.906293, 0.933028, 0.918269
0.655167, 26.8763, 0.527591, 0.4, -0.00460305, -0.0589143, 0.935521, 0.90629, 0.933025, 0.918266
0.655217, 26.8721, 0.527509, 0.4, -0.00460378, -0.0588636, 0.935521, 0.906288, 0.933021, 0.918263
0.655267, 26.868, 0.527427, 0.4, -0.00460451, -0.058813, 0.93552, 0.906286, 0.933018, 0.91826
0.655317, 26.8638, 0.527345, 0.4, -0.00460525, -0.0587623, 0.93552, 0.906283, 0.933015, 0.918257
0.655367, 26.8597, 0.527263, 0.4, -0.00460598, -0.0587118, 0.93552, 0.906281, 0.933011, 0.918254
0.655417, 26.8556, 0.527181, 0.4, -0.00460671, -0.0586611, 0.93552, 0.906279, 0.933008, 0.918251
0.655467, 26.8514, 0.527098, 0.4, -0.00460744, -0.0586106, 0.935519, 0.906276, 0.933004, 0.918247
0.655517, 26.8473, 0.527016, 0.4, -0.00460818, -0.0585599, 0.935519, 0.906274, 0.933001, 0.918244
0.655567, 26.8431, 0.526934, 0.4, -0.00460891, -0.0585093, 0.935519, 0.906271, 0.932997, 0.918241
0.655617, 26.839, 0.526852, 0.4, -0.00460964, -0.0584587, 0.935518, 0.906269, 0.932994, 0.918238
0.655667, 26.8348, 0.52677, 0.4, -0.00461037, -0.058408, 0.935518, 0.906267, 0.932991, 0.918235
0.655717, 26.8307, 0.526688, 0.4, -0.0046111, -0.0583575, 0.935518, 0.906264, 0.932987, 0.918232
0.655767, 26.8265, 0.526605, 0.4, -0.00461183, -0.0583068, 0.935517, 0.906262, 0.932984, 0.918228
0.655817, 26.8224, 0.526523, 0.4, -0.00461255, -0.0582562, 0.935517, 0.90626, 0.93298, 0.918225
0.655867, 26.8182, 0.526441, 0.4, -0.00461328, -0.0582056, 0.935517, 0.906257, 0.932977, 0.918222
0.655917, 26.8141, 0.526359, 0.4, -0.00461401, -0.0581549, 0.935517, 0.906255, 0.932974, 0.918219
0.655967, 26.8099, 0.526277, 0.4, -0.00461474, -0.0581044, 0.935516, 0.906253, 0.93297, 0.918216
0.656017, 26.8058, 0.526195, 0.4, -0.00461546, -0.0580538, 0.935516, 0.90625, 0.932967, 0.918213
0.656067, 26.8016, 0.526112, 0.4, -0.00461619, -0.0580031, 0.935516, 0.906248, 0.932963, 0.91821
0.656117, 26.7974, 0.52603, 0.4, -0.00461691, -0.0579525, 0.935516, 0.906246, 0.93296, 0.918206
0.656167, 26.7933, 0.525948, 0.4, -0.00461764, -0.0579019, 0.935515, 0.906243, 0.932956, 0.918203
0.656217, 26.7891, 0.525866, 0.4, -0.00461836, -0.0578514, 0.935515, 0.906241, 0.932953, 0.9182
0.656267, 26.785, 0.525784, 0.4, -0.00461909, -0.0578007, 0.935515, 0.906238, 0.93295, 0.918197
0.656317, 26.7808, 0.525701, 0.4, -0.00461981, -0.0577502, 0.935514, 0.906236, 0.932946, 0.918194
0.656367, 26.7767, 0.525619, 0.4, -0.00462054, -0.0576995, 0.935514, 0.906234, 0.932943, 0.918191
0.656417, 26.7725, 0.525537, 0.4, -0.00462126, -0.0576489, 0.935514, 0.906231, 0.932939, 0.918187
0.656467, 26.7683, 0.525455, 0.4, -0.00462198, -0.0575983, 0.935513, 0.906229, 0.932936, 0.918184
0.656517, 26.7642, 0.525373, 0.4, -0.0046227, -0.0575477, 0.935513, 0.906227, 0.932932, 0.918181
0.656567, 26.76, 0.525291, 0.4, -0.00462342, -0.0574971, 0.935513, 0.906224, 0.932929, 0.918178
0.656617, 26.7559, 0.525208, 0.4, -0.00462414, -0.0574466, 0.935513, 0.906222, 0.932926, 0.918175
0.656667, 26.7517, 0.525126, 0.4, -0.00462486, -0.057396, 0.935512, 0.90622, 0.932922, 0.918172
0.656717, 26.7475, 0.525044, 0.4, -0.00462558, -0.0573454, 0.935512, 0.906217, 0.932919, 0.918169
0.656767, 26.7434, 0.524962, 0.4, -0.0046263, -0.0572948, 0.935512, 0.906215, 0.932915, 0.918165
0.656817, 26.7392, 0.52488, 0.4, -0.00462702, -0.0572442, 0.935511, 0.906213, 0.932912, 0.918162
0.656867, 26.735, 0.524797, 0.4, -0.00462774, -0.0571936, 0.935511, 0.90621, 0.932908, 0.918159
0.656917, 26.7309, 0.524715, 0.4, -0.00462846, -0.057143, 0.935511, 0.906208, 0.932905, 0.918156
0.656967, 26.7267, 0.524633, 0.4, -0.00462918, -0.0570924, 0.935511, 0.906205, 0.932902, 0.918153
0.657017, 26.7225, 0.524551, 0.4, -0.00462989, -0.0570419, 0.93551, 0.906203, 0.932898, 0.91815
0.657067, 26.7184, 0.524469, 0.4, -0.00463061, -0.0569912, 0.93551, 0.906201, 0.932895, 0.918146
0.657117, 26.7142, 0.524386, 0.4, -0.00463132, -0.0569406, 0.93551, 0.906198, 0.932891, 0.918143
0.657167, 26.71, 0.524304, 0.4, -0.00463204, -0.0568901, 0.935509, 0.906196, 0.932888, 0.91814
0.657217, 26.7059, 0.524222, 0.4, -0.00463275, -0.0568395, 0.935509, 0.906193, 0.932884, 0.918137
0.657267, 26.7017, 0.52414, 0.4, -0.00463347, -0.056789, 0.935509, 0.906191, 0.932881, 0.918134
0.657317, 26.6975, 0.524058, 0.4, -0.00463418, -0.0567384, 0.935508, 0.906189, 0.932877, 0.918131
0.657367, 26.6934, 0.523976, 0.4, -0.0046349, -0.0566878, 0.935508, 0.906186, 0.932874, 0.918127
0.657417, 26.6892, 0.523893, 0.4, -0.00463561, -0.0566372, 0.935508, 0.906184, 0.932871, 0.918124
0.657467, 26.685, 0.523811, 0.4, -0.00463632, -0.0565866, 0.935508, 0.906182, 0.932867, 0.918121
0.657517, 26.6808, 0.523729, 0.4, -0.00463704, -0.0565361, 0.935507, 0.906179, 0.932864, 0.918118
0.657567, 26.6767, 0.523647, 0.4, -0.00463775, -0.0564856, 0.935507, 0.906177, 0.93286, 0.918115
0.657617, 26.6725, 0.523564, 0.4, -0.00463846, -0.056435, 0.935507, 0.906175, 0.932857, 0.918112
0.657667, 26.6683, 0.523482, 0.4, -0.00463917, -0.0563844, 0.935506, 0.906172, 0.932853, 0.918108
0.657717, 26.6641, 0.5234, 0.4, -0.00463988, -0.0563339, 0.935506, 0.90617, 0.93285, 0.918105
0.657767, 26.66, 0.523318, 0.4, -0.00464059, -0.0562833, 0.935506, 0.906167, 0.932846, 0.918102
0.657817, 26.6558, 0.523236, 0.4, -0.0046413, -0.0562327, 0.935506, 0.906165, 0.932843, 0.918099
0.657867, 26.6516, 0.523153, 0.4, -0.00464201, -0.0561822, 0.935505, 0.906163, 0.93284, 0.918096
0.657917, 26.6474, 0.523071, 0.4, -0.00464271, -0.0561316, 0.935505, 0.90616, 0.932836, 0.918093
0.657967, 26.6433, 0.522989, 0.4, -0.00464342, -0.0560811, 0.935505, 0.906158, 0.932833, 0.918089
0.658017, 26.6391, 0.522907, 0.4, -0.00464413, -0.0560305, 0.935504, 0.906156, 0.932829, 0.918086
0.658067, 26.6349, 0.522825, 0.4, -0.00464484, -0.05598, 0.935504, 0.906153, 0.932826, 0.918083
0.658117, 26.6307, 0.522742, 0.4, -0.00464554, -0.0559294, 0.935504, 0.906151, 0.932822, 0.91808
