Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.658167, 26.6265, 0.52266, 0.4, -0.00464625, -0.0558789, 0.935504, 0.906148, 0.932819, 0.918077
0.658217, 26.6224, 0.522578, 0.4, -0.00464695, -0.0558283, 0.935503, 0.906146, 0.932815, 0.918074
0.658267, 26.6182, 0.522496, 0.4, -0.00464766, -0.0557778, 0.935503, 0.906144, 0.932812, 0.91807
0.658317, 26.614, 0.522414, 0.4, -0.00464836, -0.0557272, 0.935503, 0.906141, 0.932808, 0.918067
0.658367, 26.6098, 0.522331, 0.4, -0.00464907, -0.0556766, 0.935502, 0.906139, 0.932805, 0.918064
0.658417, 26.6056, 0.522249, 0.4, -0.00464977, -0.0556261, 0.935502, 0.906137, 0.932802, 0.918061
0.658467, 26.6014, 0.522167, 0.4, -0.00465047, -0.0555756, 0.935502, 0.906134, 0.932798, 0.918058
0.658517, 26.5972, 0.522085, 0.4, -0.00465117, -0.0555251, 0.935502, 0.906132, 0.932795, 0.918055
0.658567, 26.5931, 0.522003, 0.4, -0.00465188, -0.0554745, 0.935501, 0.906129, 0.932791, 0.918051
0.658617, 26.5889, 0.52192, 0.4, -0.00465258, -0.055424, 0.935501, 0.906127, 0.932788, 0.918048
0.658667, 26.5847, 0.521838, 0.4, -0.00465328, -0.0553734, 0.935501, 0.906125, 0.932784, 0.918045
0.658717, 26.5805, 0.521756, 0.4, -0.00465398, -0.0553229, 0.935501, 0.906122, 0.932781, 0.918042
0.658767, 26.5763, 0.521674, 0.4, -0.00465468, -0.0552724, 0.9355, 0.90612, 0.932777, 0.918039
0.658817, 26.5721, 0.521592, 0.4, -0.00465538, -0.0552219, 0.9355, 0.906117, 0.932774, 0.918036
0.658867, 26.5679, 0.521509, 0.4, -0.00465608, -0.0551713, 0.9355, 0.906115, 0.93277, 0.918032
0.658917, 26.5637, 0.521427, 0.4, -0.00465678, -0.0551208, 0.935499, 0.906113, 0.932767, 0.918029
0.658967, 26.5596, 0.521345, 0.4, -0.00465748, -0.0550703, 0.935499, 0.90611, 0.932764, 0.918026
0.659017, 26.5554, 0.521263, 0.4, -0.00465817, -0.0550198, 0.935499, 0.906108, 0.93276, 0.918023
0.659067, 26.5512, 0.52118, 0.4, -0.00465887, -0.0549693, 0.935498, 0.906106, 0.932757, 0.91802
0.659117, 26.547, 0.521098, 0.4, -0.00465957, -0.0549188, 0.935498, 0.906103, 0.932753, 0.918016
0.659167, 26.5428, 0.521016, 0.4, -0.00466026, -0.0548682, 0.935498, 0.906101, 0.93275, 0.918013
0.659217, 26.5386, 0.520934, 0.4, -0.00466096, -0.0548177, 0.935498, 0.906098, 0.932746, 0.91801
0.659267, 26.5344, 0.520851, 0.4, -0.00466165, -0.0547672, 0.935497, 0.906096, 0.932743, 0.918007
0.659317, 26.5302, 0.520769, 0.4, -0.00466235, -0.0547167, 0.935497, 0.906094, 0.932739, 0.918004
0.659367, 26.526, 0.520687, 0.4, -0.00466304, -0.0546661, 0.935497, 0.906091, 0.932736, 0.918
0.659417, 26.5218, 0.520605, 0.4, -0.00466374, -0.0546157, 0.935497, 0.906089, 0.932732, 0.917997
0.659467, 26.5176, 0.520522, 0.4, -0.00466443, -0.0545652, 0.935496, 0.906087, 0.932729, 0.917994
0.659517, 26.5134, 0.52044, 0.4, -0.00466512, -0.0545146, 0.935496, 0.906084, 0.932725, 0.917991
0.659567, 26.5092, 0.520358, 0.4, -0.00466581, -0.0544642, 0.935496, 0.906082, 0.932722, 0.917988
0.659617, 26.505, 0.520276, 0.4, -0.00466651, -0.0544137, 0.935495, 0.906079, 0.932719, 0.917984
0.659667, 26.5008, 0.520194, 0.4, -0.0046672, -0.0543632, 0.935495, 0.906077, 0.932715, 0.917981
0.659717, 26.4966, 0.520111, 0.4, -0.00466789, -0.0543128, 0.935495, 0.906075, 0.932712, 0.917978
0.659767, 26.4924, 0.520029, 0.4, -0.00466858, -0.0542622, 0.935495, 0.906072, 0.932708, 0.917975
0.659817, 26.4882, 0.519947, 0.4, -0.00466927, -0.0542117, 0.935494, 0.90607, 0.932705, 0.917972
0.659867, 26.484, 0.519865, 0.4, -0.00466996, -0.0541613, 0.935494, 0.906067, 0.932701, 0.917969
0.659917, 26.4798, 0.519782, 0.4, -0.00467065, -0.0541108, 0.935494, 0.906065, 0.932698, 0.917965
0.659967, 26.4756, 0.5197, 0.4, -0.00467134, -0.0540603, 0.935493, 0.906063, 0.932694, 0.917962
0.660017, 26.4714, 0.519618, 0.4, -0.00467202, -0.0540098, 0.935493, 0.90606, 0.932691, 0.917959
0.660067, 26.4672, 0.519536, 0.4, -0.00467271, -0.0539593, 0.935493, 0.906058, 0.932687, 0.917956
0.660117, 26.463, 0.519453, 0.4, -0.0046734, -0.0539088, 0.935493, 0.906055, 0.932684, 0.917953
0.660167, 26.4588, 0.519371, 0.4, -0.00467408, -0.0538583, 0.935492, 0.906053, 0.93268, 0.917949
0.660217, 26.4546, 0.519289, 0.4, -0.00467477, -0.0538079, 0.935492, 0.906051, 0.932677, 0.917946
0.660267, 26.4504, 0.519207, 0.4, -0.00467546, -0.0537574, 0.935492, 0.906048, 0.932673, 0.917943
0.660317, 26.4461, 0.519125, 0.4, -0.00467614, -0.053707, 0.935492, 0.906046, 0.93267, 0.91794
0.660367, 26.4419, 0.519042, 0.4, -0.00467683, -0.0536565, 0.935491, 0.906043, 0.932666, 0.917937
0.660417, 26.4377, 0.51896, 0.4, -0.00467751, -0.053606, 0.935491, 0.906041, 0.932663, 0.917933
0.660467, 26.4335, 0.518878, 0.4, -0.00467819, -0.0535556, 0.935491, 0.906039, 0.93266, 0.91793
0.660517, 26.4293, 0.518796, 0.4, -0.00467888, -0.0535051, 0.93549, 0.906036, 0.932656, 0.917927
0.660567, 26.4251, 0.518713, 0.4, -0.00467956, -0.0534546, 0.93549, 0.906034, 0.932653, 0.917924
0.660617, 26.4209, 0.518631, 0.4, -0.00468024, -0.0534042, 0.93549, 0.906031, 0.932649, 0.917921
0.660667, 26.4167, 0.518549, 0.4, -0.00468092, -0.0533537, 0.93549, 0.906029, 0.932646, 0.917917
0.660717, 26.4125, 0.518466, 0.4, -0.00468161, -0.0533032, 0.935489, 0.906026, 0.932642, 0.917914
0.660767, 26.4082, 0.518384, 0.4, -0.00468229, -0.0532528, 0.935489, 0.906024, 0.932639, 0.917911
0.660817, 26.404, 0.518302, 0.4, -0.00468297, -0.0532024, 0.935489, 0.906022, 0.932635, 0.917908
0.660867, 26.3998, 0.51822, 0.4, -0.00468365, -0.0531519, 0.935489, 0.906019, 0.932632, 0.917905
0.660917, 26.3956, 0.518138, 0.4, -0.00468433, -0.0531015, 0.935488, 0.906017, 0.932628, 0.917902
0.660967, 26.3914, 0.518055, 0.4, -0.004685, -0.0530511, 0.935488, 0.906015, 0.932625, 0.917898
0.661017, 26.3872, 0.517973, 0.4, -0.00468568, -0.0530007, 0.935488, 0.906012, 0.932621, 0.917895
0.661067, 26.3829, 0.517891, 0.4, -0.00468636, -0.0529502, 0.935487, 0.90601, 0.932618, 0.917892
0.661117, 26.3787, 0.517808, 0.4, -0.00468704, -0.0528998, 0.935487, 0.906007, 0.932614, 0.917889
0.661168, 26.3745, 0.517726, 0.4, -0.00468771, -0.0528493, 0.935487, 0.906005, 0.932611, 0.917885
0.661218, 26.3703, 0.517644, 0.4, -0.00468839, -0.0527989, 0.935487, 0.906003, 0.932607, 0.917882
0.661268, 26.3661, 0.517562, 0.4, -0.00468907, -0.0527485, 0.935486, 0.906, 0.932604, 0.917879
0.661318, 26.3619, 0.517479, 0.4, -0.00468974, -0.052698, 0.935486, 0.905998, 0.9326, 0.917876
0.661368, 26.3576, 0.517397, 0.4, -0.00469042, -0.0526477, 0.935486, 0.905995, 0.932597, 0.917873
0.661418, 26.3534, 0.517315, 0.4, -0.00469109, -0.0525973, 0.935485, 0.905993, 0.932593, 0.917869
0.661468, 26.3492, 0.517233, 0.4, -0.00469177, -0.0525469, 0.935485, 0.90599, 0.93259, 0.917866
0.661518, 26.345, 0.51715, 0.4, -0.00469244, -0.0524965, 0.935485, 0.905988, 0.932586, 0.917863
0.661568, 26.3407, 0.517068, 0.4, -0.00469311, -0.052446, 0.935485, 0.905986, 0.932583, 0.91786
0.661618, 26.3365, 0.516986, 0.4, -0.00469378, -0.0523957, 0.935484, 0.905983, 0.932579, 0.917857
0.661668, 26.3323, 0.516904, 0.4, -0.00469446, -0.0523453, 0.935484, 0.905981, 0.932576, 0.917853
0.661718, 26.3281, 0.516822, 0.4, -0.00469513, -0.0522948, 0.935484, 0.905978, 0.932572, 0.91785
0.661768, 26.3238, 0.516739, 0.4, -0.0046958, -0.0522445, 0.935484, 0.905976, 0.932569, 0.917847
0.661818, 26.3196, 0.516657, 0.4, -0.00469647, -0.052194, 0.935483, 0.905974, 0.932565, 0.917844
0.661868, 26.3154, 0.516575, 0.4, -0.00469714, -0.0521436, 0.935483, 0.905971, 0.932562, 0.91784
0.661918, 26.3112, 0.516492, 0.4, -0.00469781, -0.0520932, 0.935483, 0.905969, 0.932558, 0.917837
0.661968, 26.3069, 0.51641, 0.4, -0.00469848, -0.0520429, 0.935483, 0.905966, 0.932555, 0.917834
0.662018, 26.3027, 0.516328, 0.4, -0.00469915, -0.0519925, 0.935482, 0.905964, 0.932552, 0.917831
0.662068, 26.2985, 0.516246, 0.4, -0.00469982, -0.0519421, 0.935482, 0.905961, 0.932548, 0.917828
0.662118, 26.2942, 0.516163, 0.4, -0.00470048, -0.0518918, 0.935482, 0.905959, 0.932545, 0.917824
0.662168, 26.29, 0.516081, 0.4, -0.00470115, -0.0518414, 0.935481, 0.905957, 0.932541, 0.917821
0.662218, 26.2858, 0.515999, 0.4, -0.00470182, -0.051791, 0.935481, 0.905954, 0.932538, 0.917818
0.662268, 26.2816, 0.515917, 0.4, -0.00470248, -0.0517406, 0.935481, 0.905952, 0.932534, 0.917815
0.662318, 26.2773, 0.515834, 0.4, -0.00470315, -0.0516903, 0.935481, 0.905949, 0.932531, 0.917812
0.662368, 26.2731, 0.515752, 0.4, -0.00470382, -0.0516398, 0.93548, 0.905947, 0.932527, 0.917808
0.662418, 26.2689, 0.51567, 0.4, -0.00470448, -0.0515895, 0.93548, 0.905945, 0.932524, 0.917805
0.662468, 26.2646, 0.515588, 0.4, -0.00470514, -0.0515391, 0.93548, 0.905942, 0.93252, 0.917802
0.662518, 26.2604, 0.515505, 0.4, -0.00470581, -0.0514888, 0.935479, 0.90594, 0.932517, 0.917799
0.662568, 26.2561, 0.515423, 0.4, -0.00470647, -0.0514384, 0.935479, 0.905937, 0.932513, 0.917795
0.662618, 26.2519, 0.515341, 0.4, -0.00470713, -0.0513881, 0.935479, 0.905935, 0.932509, 0.917792
0.662668, 26.2477, 0.515259, 0.4, -0.0047078, -0.0513377, 0.935479, 0.905932, 0.932506, 0.917789
0.662718, 26.2434, 0.515176, 0.4, -0.00470846, -0.0512874, 0.935478, 0.90593, 0.932503, 0.917786
0.662768, 26.2392, 0.515094, 0.4, -0.00470912, -0.051237, 0.935478, 0.905928, 0.932499, 0.917783
0.662818, 26.235, 0.515012, 0.4, -0.00470978, -0.0511867, 0.935478, 0.905925, 0.932496, 0.917779
0.662868, 26.2307, 0.514929, 0.4, -0.00471044, -0.0511364, 0.935478, 0.905923, 0.932492, 0.917776
0.662918, 26.2265, 0.514847, 0.4, -0.0047111, -0.051086, 0.935477, 0.90592, 0.932489, 0.917773
0.662968, 26.2222, 0.514765, 0.4, -0.00471176, -0.0510357, 0.935477, 0.905918, 0.932485, 0.91777
0.663018, 26.218, 0.514683, 0.4, -0.00471242, -0.0509854, 0.935477, 0.905915, 0.932482, 0.917766
0.663068, 26.2138, 0.5146, 0.4, -0.00471308, -0.050935, 0.935476, 0.905913, 0.932478, 0.917763
0.663118, 26.2095, 0.514518, 0.4, -0.00471374, -0.0508847, 0.935476, 0.905911, 0.932475, 0.91776
0.663168, 26.2053, 0.514436, 0.4, -0.00471439, -0.0508344, 0.935476, 0.905908, 0.932471, 0.917757
0.663218, 26.201, 0.514353, 0.4, -0.00471505, -0.050784, 0.935476, 0.905906, 0.932467, 0.917753
0.663268, 26.1968, 0.514271, 0.4, -0.00471571, -0.0507338, 0.935475, 0.905903, 0.932464, 0.91775
0.663318, 26.1925, 0.514189, 0.4, -0.00471637, -0.0506834, 0.935475, 0.905901, 0.932461, 0.917747
0.663368, 26.1883, 0.514107, 0.4, -0.00471702, -0.0506331, 0.935475, 0.905898, 0.932457, 0.917744
0.663418, 26.1841, 0.514024, 0.4, -0.00471768, -0.0505828, 0.935475, 0.905896, 0.932453, 0.917741
0.663468, 26.1798, 0.513942, 0.4, -0.00471833, -0.0505325, 0.935474, 0.905894, 0.93245, 0.917737
0.663518, 26.1756, 0.51386, 0.4, -0.00471899, -0.0504822, 0.935474, 0.905891, 0.932446, 0.917734
0.663568, 26.1713, 0.513778, 0.4, -0.00471964, -0.0504319, 0.935474, 0.905889, 0.932443, 0.917731
0.663618, 26.1671, 0.513695, 0.4, -0.00472029, -0.0503816, 0.935474, 0.905886, 0.932439, 0.917728
0.663668, 26.1628, 0.513613, 0.4, -0.00472094, -0.0503313, 0.935473, 0.905884, 0.932436, 0.917724
0.663718, 26.1586, 0.513531, 0.4, -0.0047216, -0.0502809, 0.935473, 0.905881, 0.932432, 0.917721
0.663768, 26.1543, 0.513449, 0.4, -0.00472225, -0.0502307, 0.935473, 0.905879, 0.932429, 0.917718
0.663818, 26.1501, 0.513366, 0.4, -0.0047229, -0.0501804, 0.935472, 0.905876, 0.932425, 0.917715
0.663868, 26.1458, 0.513284, 0.4, -0.00472355, -0.0501301, 0.935472, 0.905874, 0.932422, 0.917711
0.663918, 26.1416, 0.513202, 0.4, -0.0047242, -0.0500798, 0.935472, 0.905872, 0.932418, 0.917708
0.663968, 26.1373, 0.513119, 0.4, -0.00472485, -0.0500296, 0.935472, 0.905869, 0.932415, 0.917705
0.664018, 26.1331, 0.513037, 0.4, -0.0047255, -0.0499793, 0.935471, 0.905867, 0.932411, 0.917702
0.664068, 26.1288, 0.512955, 0.4, -0.00472615, -0.049929, 0.935471, 0.905864, 0.932408, 0.917699
0.664118, 26.1245, 0.512872, 0.4, -0.0047268, -0.0498787, 0.935471, 0.905862, 0.932404, 0.917695
0.664168, 26.1203, 0.51279, 0.4, -0.00472745, -0.0498284, 0.935471, 0.90586, 0.932401, 0.917692
0.664218, 26.116, 0.512708, 0.4, -0.00472809, -0.0497781, 0.93547, 0.905857, 0.932397, 0.917689
0.664268, 26.1118, 0.512626, 0.4, -0.00472874, -0.0497279, 0.93547, 0.905855, 0.932394, 0.917686
0.664318, 26.1075, 0.512543, 0.4, -0.00472939, -0.0496777, 0.93547, 0.905852, 0.93239, 0.917682
0.664368, 26.1033, 0.512461, 0.4, -0.00473003, -0.0496274, 0.93547, 0.90585, 0.932387, 0.917679
0.664418, 26.099, 0.512379, 0.4, -0.00473068, -0.0495772, 0.935469, 0.905847, 0.932383, 0.917676
0.664468, 26.0948, 0.512297, 0.4, -0.00473132, -0.0495269, 0.935469, 0.905845, 0.93238, 0.917673
0.664518, 26.0905, 0.512214, 0.4, -0.00473197, -0.0494767, 0.935469, 0.905842, 0.932376, 0.917669
0.664568, 26.0862, 0.512132, 0.4, -0.00473261, -0.0494264, 0.935468, 0.90584, 0.932373, 0.917666
0.664618, 26.082, 0.51205, 0.4, -0.00473326, -0.0493762, 0.935468, 0.905837, 0.932369, 0.917663
0.664668, 26.0777, 0.511968, 0.4, -0.0047339, -0.0493259, 0.935468, 0.905835, 0.932366, 0.91766
0.664718, 26.0735, 0.511885, 0.4, -0.00473454, -0.0492757, 0.935468, 0.905833, 0.932362, 0.917656
0.664768, 26.0692, 0.511803, 0.4, -0.00473518, -0.0492255, 0.935467, 0.90583, 0.932359, 0.917653
0.664818, 26.0649, 0.511721, 0.4, -0.00473583, -0.0491752, 0.935467, 0.905828, 0.932355, 0.91765
0.664868, 26.0607, 0.511638, 0.4, -0.00473647, -0.049125, 0.935467, 0.905825, 0.932352, 0.917647
0.664918, 26.0564, 0.511556, 0.4, -0.00473711, -0.0490748, 0.935467, 0.905823, 0.932348, 0.917643
0.664968, 26.0522, 0.511474, 0.4, -0.00473775, -0.0490246, 0.935466, 0.90582, 0.932344, 0.91764
0.665018, 26.0479, 0.511392, 0.4, -0.00473839, -0.0489745, 0.935466, 0.905818, 0.932341, 0.917637
0.665068, 26.0436, 0.511309, 0.4, -0.00473903, -0.0489242, 0.935466, 0.905815, 0.932337, 0.917634
0.665118, 26.0394, 0.511227, 0.4, -0.00473967, -0.048874, 0.935465, 0.905813, 0.932334, 0.91763
0.665168, 26.0351, 0.511145, 0.4, -0.0047403, -0.0488238, 0.935465, 0.90581, 0.93233, 0.917627
0.665218, 26.0308, 0.511063, 0.4, -0.00474094, -0.0487736, 0.935465, 0.905808, 0.932327, 0.917624
0.665268, 26.0266, 0.51098, 0.4, -0.00474158, -0.0487233, 0.935465, 0.905806, 0.932323, 0.91762
0.665318, 26.0223, 0.510898, 0.4, -0.00474222, -0.0486732, 0.935465, 0.905803, 0.93232, 0.917617
0.665368, 26.018, 0.510816, 0.4, -0.00474285, -0.0486229, 0.935464, 0.905801, 0.932316, 0.917614
0.665418, 26.0138, 0.510733, 0.4, -0.00474349, -0.0485728, 0.935464, 0.905798, 0.932313, 0.917611
0.665468, 26.0095, 0.510651, 0.4, -0.00474412, -0.0485226, 0.935464, 0.905796, 0.932309, 0.917607
0.665518, 26.0052, 0.510569, 0.4, -0.00474476, -0.0484724, 0.935463, 0.905793, 0.932306, 0.917604
0.665568, 26.0009, 0.510486, 0.4, -0.00474539, -0.0484222, 0.935463, 0.905791, 0.932302, 0.917601
0.665618, 25.9967, 0.510404, 0.4, -0.00474603, -0.048372, 0.935463, 0.905788, 0.932298, 0.917598
0.665668, 25.9924, 0.510322, 0.4, -0.00474666, -0.0483219, 0.935463, 0.905786, 0.932295, 0.917594
0.665718, 25.9881, 0.51024, 0.4, -0.00474729, -0.0482717, 0.935462, 0.905783, 0.932291, 0.917591
0.665768, 25.9839, 0.510157, 0.4, -0.00474793, -0.0482215, 0.935462, 0.905781, 0.932288, 0.917588
0.665818, 25.9796, 0.510075, 0.4, -0.00474856, -0.0481714, 0.935462, 0.905779, 0.932284, 0.917585
0.665868, 25.9753, 0.509993, 0.4, -0.00474919, -0.0481212, 0.935462, 0.905776, 0.932281, 0.917581
0.665918, 25.971, 0.509911, 0.4, -0.00474982, -0.048071, 0.935461, 0.905774, 0.932277, 0.917578
0.665968, 25.9668, 0.509828, 0.4, -0.00475045, -0.0480209, 0.935461, 0.905771, 0.932274, 0.917575
0.666018, 25.9625, 0.509746, 0.4, -0.00475108, -0.0479707, 0.935461, 0.905769, 0.93227, 0.917572
0.666068, 25.9582, 0.509664, 0.4, -0.00475171, -0.0479206, 0.93546, 0.905766, 0.932267, 0.917568
0.666118, 25.9539, 0.509582, 0.4, -0.00475234, -0.0478705, 0.93546, 0.905764, 0.932263, 0.917565
0.666168, 25.9497, 0.509499, 0.4, -0.00475297, -0.0478203, 0.93546, 0.905761, 0.93226, 0.917562
0.666218, 25.9454, 0.509417, 0.4, -0.0047536, -0.0477702, 0.93546, 0.905759, 0.932256, 0.917559
0.666268, 25.9411, 0.509335, 0.4, -0.00475423, -0.04772, 0.935459, 0.905756, 0.932252, 0.917555
0.666318, 25.9368, 0.509252, 0.4, -0.00475485, -0.0476699, 0.935459, 0.905754, 0.932249, 0.917552
0.666368, 25.9325, 0.50917, 0.4, -0.00475548, -0.0476198, 0.935459, 0.905751, 0.932245, 0.917549
0.666418, 25.9283, 0.509088, 0.4, -0.00475611, -0.0475697, 0.935459, 0.905749, 0.932242, 0.917545
0.666468, 25.924, 0.509005, 0.4, -0.00475673, -0.0475196, 0.935458, 0.905747, 0.932238, 0.917542
0.666518, 25.9197, 0.508923, 0.4, -0.00475736, -0.0474694, 0.935458, 0.905744, 0.932235, 0.917539
0.666568, 25.9154, 0.508841, 0.4, -0.00475798, -0.0474193, 0.935458, 0.905742, 0.932231, 0.917536
0.666618, 25.9111, 0.508759, 0.4, -0.00475861, -0.0473692, 0.935458, 0.905739, 0.932228, 0.917532
0.666668, 25.9069, 0.508676, 0.4, -0.00475923, -0.0473191, 0.935457, 0.905737, 0.932224, 0.917529
0.666718, 25.9026, 0.508594, 0.4, -0.00475985, -0.047269, 0.935457, 0.905734, 0.932221, 0.917526
0.666768, 25.8983, 0.508512, 0.4, -0.00476047, -0.0472189, 0.935457, 0.905732, 0.932217, 0.917523
0.666818, 25.894, 0.508429, 0.4, -0.0047611, -0.0471688, 0.935456, 0.905729, 0.932213, 0.917519
0.666868, 25.8897, 0.508347, 0.4, -0.00476172, -0.0471187, 0.935456, 0.905727, 0.93221, 0.917516
0.666918, 25.8854, 0.508265, 0.4, -0.00476234, -0.0470686, 0.935456, 0.905724, 0.932206, 0.917513
0.666968, 25.8811, 0.508183, 0.4, -0.00476296, -0.0470185, 0.935456, 0.905722, 0.932203, 0.917509
0.667018, 25.8769, 0.5081, 0.4, -0.00476358, -0.0469685, 0.935455, 0.905719, 0.932199, 0.917506
0.667068, 25.8726, 0.508018, 0.4, -0.0047642, -0.0469183, 0.935455, 0.905717, 0.932196, 0.917503
0.667118, 25.8683, 0.507936, 0.4, -0.00476482, -0.0468682, 0.935455, 0.905714, 0.932192, 0.9175
0.667168, 25.864, 0.507853, 0.4, -0.00476544, -0.0468182, 0.935455, 0.905712, 0.932189, 0.917496
0.667219, 25.8597, 0.507771, 0.4, -0.00476606, -0.0467681, 0.935454, 0.905709, 0.932185, 0.917493
0.667269, 25.8554, 0.507689, 0.4, -0.00476668, -0.046718, 0.935454, 0.905707, 0.932181, 0.91749
0.667319, 25.8511, 0.507607, 0.4, -0.00476729, -0.046668, 0.935454, 0.905704, 0.932178, 0.917486
0.667369, 25.8468, 0.507524, 0.4, -0.00476791, -0.0466179, 0.935453, 0.905702, 0.932174, 0.917483
0.667419, 25.8425, 0.507442, 0.4, -0.00476853, -0.0465679, 0.935453, 0.9057, 0.932171, 0.91748
0.667469, 25.8383, 0.50736, 0.4, -0.00476915, -0.0465178, 0.935453, 0.905697, 0.932167, 0.917477
0.667519, 25.834, 0.507277, 0.4, -0.00476976, -0.0464678, 0.935453, 0.905695, 0.932164, 0.917473
0.667569, 25.8297, 0.507195, 0.4, -0.00477038, -0.0464177, 0.935452, 0.905692, 0.93216, 0.91747
0.667619, 25.8254, 0.507113, 0.4, -0.00477099, -0.0463677, 0.935452, 0.90569, 0.932157, 0.917467
0.667669, 25.8211, 0.507031, 0.4, -0.00477161, -0.0463177, 0.935452, 0.905687, 0.932153, 0.917464
0.667719, 25.8168, 0.506948, 0.4, -0.00477222, -0.0462676, 0.935452, 0.905685, 0.932149, 0.91746
0.667769, 25.8125, 0.506866, 0.4, -0.00477283, -0.0462175, 0.935451, 0.905682, 0.932146, 0.917457
0.667819, 25.8082, 0.506784, 0.4, -0.00477345, -0.0461676, 0.935451, 0.90568, 0.932142, 0.917454
0.667869, 25.8039, 0.506701, 0.4, -0.00477406, -0.0461175, 0.935451, 0.905677, 0.932139, 0.91745
0.667919, 25.7996, 0.506619, 0.4, -0.00477467, -0.0460676, 0.93545, 0.905675, 0.932135, 0.917447
0.667969, 25.7953, 0.506537, 0.4, -0.00477528, -0.0460176, 0.93545, 0.905672, 0.932132, 0.917444
0.668019, 25.791, 0.506454, 0.4, -0.00477589, -0.0459675, 0.93545, 0.90567, 0.932128, 0.91744
0.668069, 25.7867, 0.506372, 0.4, -0.0047765, -0.0459175, 0.93545, 0.905667, 0.932124, 0.917437
0.668119, 25.7824, 0.50629, 0.4, -0.00477711, -0.0458675, 0.935449, 0.905665, 0.932121, 0.917434
0.668169, 25.7781, 0.506208, 0.4, -0.00477772, -0.0458175, 0.935449, 0.905662, 0.932117, 0.917431
0.668219, 25.7738, 0.506125, 0.4, -0.00477833, -0.0457675, 0.935449, 0.90566, 0.932114, 0.917427
0.668269, 25.7695, 0.506043, 0.4, -0.00477894, -0.0457175, 0.935449, 0.905657, 0.93211, 0.917424
0.668319, 25.7652, 0.505961, 0.4, -0.00477955, -0.0456675, 0.935448, 0.905655, 0.932107, 0.917421
0.668369, 25.7609, 0.505878, 0.4, -0.00478015, -0.0456175, 0.935448, 0.905652, 0.932103, 0.917417
0.668419, 25.7566, 0.505796, 0.4, -0.00478076, -0.0455676, 0.935448, 0.90565, 0.9321, 0.917414
0.668469, 25.7523, 0.505714, 0.4, -0.00478137, -0.0455177, 0.935448, 0.905647, 0.932096, 0.917411
0.668519, 25.748, 0.505632, 0.4, -0.00478197, -0.0454676, 0.935447, 0.905645, 0.932092, 0.917408
0.668569, 25.7437, 0.505549, 0.4, -0.00478258, -0.0454177, 0.935447, 0.905642, 0.932089, 0.917404
0.668619, 25.7394, 0.505467, 0.4, -0.00478318, -0.0453677, 0.935447, 0.90564, 0.932085, 0.917401
0.668669, 25.7351, 0.505385, 0.4, -0.00478379, -0.0453178, 0.935447, 0.905637, 0.932082, 0.917398
0.668719, 25.7308, 0.505302, 0.4, -0.00478439, -0.0452678, 0.935446, 0.905635, 0.932078, 0.917394
0.668769, 25.7265, 0.50522, 0.4, -0.004785, -0.0452179, 0.935446, 0.905632, 0.932075, 0.917391
0.668819, 25.7222, 0.505138, 0.4, -0.0047856, -0.0451679, 0.935446, 0.90563, 0.932071, 0.917388
0.668869, 25.7179, 0.505056, 0.4, -0.0047862, -0.0451179, 0.935445, 0.905627, 0.932067, 0.917384
0.668919, 25.7135, 0.504973, 0.4, -0.0047868, -0.045068, 0.935445, 0.905625, 0.932064, 0.917381
0.668969, 25.7092, 0.504891, 0.4, -0.00478741, -0.0450181, 0.935445, 0.905622, 0.93206, 0.917378
0.669019, 25.7049, 0.504809, 0.4, -0.00478801, -0.0449682, 0.935445, 0.90562, 0.932057, 0.917375
0.669069, 25.7006, 0.504726, 0.4, -0.00478861, -0.0449182, 0.935444, 0.905617, 0.932053, 0.917371
0.669119, 25.6963, 0.504644, 0.4, -0.00478921, -0.0448683, 0.935444, 0.905615, 0.932049, 0.917368
0.669169, 25.692, 0.504562, 0.4, -0.00478981, -0.0448184, 0.935444, 0.905612, 0.932046, 0.917365
0.669219, 25.6877, 0.504479, 0.4, -0.00479041, -0.0447684, 0.935443, 0.90561, 0.932042, 0.917361
0.669269, 25.6834, 0.504397, 0.4, -0.00479101, -0.0447185, 0.935443, 0.905607, 0.932039, 0.917358
0.669319, 25.6791, 0.504315, 0.4, -0.0047916, -0.0446686, 0.935443, 0.905605, 0.932035, 0.917355
0.669369, 25.6747, 0.504233, 0.4, -0.0047922, -0.0446187, 0.935443, 0.905602, 0.932032, 0.917351
0.669419, 25.6704, 0.50415, 0.4, -0.0047928, -0.0445688, 0.935442, 0.9056, 0.932028, 0.917348
0.669469, 25.6661, 0.504068, 0.4, -0.0047934, -0.0445189, 0.935442, 0.905597, 0.932024, 0.917345
0.669519, 25.6618, 0.503986, 0.4, -0.00479399, -0.044469, 0.935442, 0.905595, 0.932021, 0.917341
0.669569, 25.6575, 0.503904, 0.4, -0.00479459, -0.0444192, 0.935442, 0.905592, 0.932017, 0.917338
0.669619, 25.6532, 0.503821, 0.4, -0.00479518, -0.0443693, 0.935441, 0.90559, 0.932014, 0.917335
0.669669, 25.6489, 0.503739, 0.4, -0.00479578, -0.0443194, 0.935441, 0.905587, 0.93201, 0.917332
0.669719, 25.6445, 0.503657, 0.4, -0.00479637, -0.0442695, 0.935441, 0.905585, 0.932006, 0.917328
0.669769, 25.6402, 0.503574, 0.4, -0.00479697, -0.0442196, 0.935441, 0.905582, 0.932003, 0.917325
0.669819, 25.6359, 0.503492, 0.4, -0.00479756, -0.0441697, 0.93544, 0.90558, 0.931999, 0.917322
0.669869, 25.6316, 0.50341, 0.4, -0.00479815, -0.0441199, 0.93544, 0.905577, 0.931996, 0.917318
0.669919, 25.6273, 0.503328, 0.4, -0.00479875, -0.04407, 0.93544, 0.905575, 0.931992, 0.917315
0.669969, 25.623, 0.503245, 0.4, -0.00479934, -0.0440201, 0.935439, 0.905572, 0.931988, 0.917312
0.670019, 25.6186, 0.503163, 0.4, -0.00479993, -0.0439703, 0.935439, 0.90557, 0.931985, 0.917308
0.670069, 25.6143, 0.503081, 0.4, -0.00480052, -0.0439204, 0.935439, 0.905567, 0.931981, 0.917305
0.670119, 25.61, 0.502998, 0.4, -0.00480111, -0.0438706, 0.935439, 0.905565, 0.931978, 0.917302
0.670169, 25.6057, 0.502916, 0.4, -0.0048017, -0.0438207, 0.935438, 0.905562, 0.931974, 0.917298
0.670219, 25.6014, 0.502834, 0.4, -0.00480229, -0.0437709, 0.935438, 0.90556, 0.931971, 0.917295
0.670269, 25.597, 0.502751, 0.4, -0.00480288, -0.0437211, 0.935438, 0.905557, 0.931967, 0.917292
0.670319, 25.5927, 0.502669, 0.4, -0.00480347, -0.0436712, 0.935437, 0.905555, 0.931963, 0.917288
0.670369, 25.5884, 0.502587, 0.4, -0.00480406, -0.0436214, 0.935437, 0.905552, 0.93196, 0.917285
0.670419, 25.5841, 0.502505, 0.4, -0.00480465, -0.0435716, 0.935437, 0.905549, 0.931956, 0.917282
0.670469, 25.5797, 0.502422, 0.4, -0.00480523, -0.0435218, 0.935437, 0.905547, 0.931953, 0.917278
0.670519, 25.5754, 0.50234, 0.4, -0.00480582, -0.043472, 0.935436, 0.905544, 0.931949, 0.917275
0.670569, 25.5711, 0.502258, 0.4, -0.00480641, -0.0434221, 0.935436, 0.905542, 0.931945, 0.917272
0.670619, 25.5668, 0.502176, 0.4, -0.00480699, -0.0433723, 0.935436, 0.905539, 0.931942, 0.917268
0.670669, 25.5624, 0.502093, 0.4, -0.00480758, -0.0433226, 0.935435, 0.905537, 0.931938, 0.917265
0.670719, 25.5581, 0.502011, 0.4, -0.00480816, -0.0432728, 0.935435, 0.905534, 0.931935, 0.917262
0.670769, 25.5538, 0.501929, 0.4, -0.00480875, -0.043223, 0.935435, 0.905532, 0.931931, 0.917258
0.670819, 25.5494, 0.501846, 0.4, -0.00480933, -0.0431732, 0.935435, 0.905529, 0.931927, 0.917255
0.670869, 25.5451, 0.501764, 0.4, -0.00480991, -0.0431234, 0.935434, 0.905527, 0.931924, 0.917252
0.670919, 25.5408, 0.501682, 0.4, -0.00481049, -0.0430736, 0.935434, 0.905524, 0.93192, 0.917248
0.670969, 25.5365, 0.501599, 0.4, -0.00481108, -0.0430238, 0.935434, 0.905522, 0.931917, 0.917245
0.671019, 25.5321, 0.501517, 0.4, -0.00481166, -0.042974, 0.935434, 0.905519, 0.931913, 0.917242
0.671069, 25.5278, 0.501435, 0.4, -0.00481224, -0.0429243, 0.935433, 0.905517, 0.931909, 0.917238
0.671119, 25.5235, 0.501353, 0.4, -0.00481282, -0.0428745, 0.935433, 0.905514, 0.931906, 0.917235
0.671169, 25.5191, 0.50127, 0.4, -0.0048134, -0.0428248, 0.935433, 0.905512, 0.931902, 0.917232
0.671219, 25.5148, 0.501188, 0.4, -0.00481398, -0.042775, 0.935433, 0.905509, 0.931899, 0.917228
0.671269, 25.5105, 0.501106, 0.4, -0.00481456, -0.0427252, 0.935432, 0.905507, 0.931895, 0.917225
0.671319, 25.5061, 0.501024, 0.4, -0.00481514, -0.0426756, 0.935432, 0.905504, 0.931891, 0.917222
0.671369, 25.5018, 0.500941, 0.4, -0.00481572, -0.0426258, 0.935432, 0.905501, 0.931888, 0.917218
0.671419, 25.4975, 0.500859, 0.4, -0.0048163, -0.042576, 0.935431, 0.905499, 0.931884, 0.917215
0.671469, 25.4931, 0.500777, 0.4, -0.00481687, -0.0425263, 0.935431, 0.905496, 0.93188, 0.917212
0.671519, 25.4888, 0.500694, 0.4, -0.00481745, -0.0424766, 0.935431, 0.905494, 0.931877, 0.917208
0.671569, 25.4845, 0.500612, 0.4, -0.00481803, -0.0424269, 0.935431, 0.905491, 0.931873, 0.917205
0.671619, 25.4801, 0.50053, 0.4, -0.0048186, -0.0423771, 0.93543, 0.905489, 0.93187, 0.917202
0.671669, 25.4758, 0.500448, 0.4, -0.00481918, -0.0423274, 0.93543, 0.905486, 0.931866, 0.917198
0.671719, 25.4715, 0.500365, 0.4, -0.00481976, -0.0422777, 0.93543, 0.905484, 0.931862, 0.917195
0.671769, 25.4671, 0.500283, 0.4, -0.00482033, -0.042228, 0.93543, 0.905481, 0.931859, 0.917192
0.671819, 25.4628, 0.500201, 0.4, -0.00482091, -0.0421782, 0.935429, 0.905479, 0.931855, 0.917188
0.671869, 25.4584, 0.500118, 0.4, -0.00482148, -0.0421286, 0.935429, 0.905476, 0.931852, 0.917185
0.671919, 25.4541, 0.500036, 0.4, -0.00482205, -0.0420789, 0.935429, 0.905474, 0.931848, 0.917182
0.671969, 25.4498, 0.499954, 0.4, -0.00482263, -0.0420292, 0.935428, 0.905471, 0.931844, 0.917178
0.672019, 25.4454, 0.499872, 0.4, -0.0048232, -0.0419795, 0.935428, 0.905469, 0.931841, 0.917175
0.672069, 25.4411, 0.499789, 0.4, -0.00482377, -0.0419298, 0.935428, 0.905466, 0.931837, 0.917172
0.672119, 25.4367, 0.499707, 0.4, -0.00482434, -0.0418802, 0.935428, 0.905463, 0.931834, 0.917168
0.672169, 25.4324, 0.499625, 0.4, -0.00482491, -0.0418305, 0.935427, 0.905461, 0.93183, 0.917165
0.672219, 25.428, 0.499543, 0.4, -0.00482548, -0.0417808, 0.935427, 0.905458, 0.931826, 0.917162
0.672269, 25.4237, 0.49946, 0.4, -0.00482605, -0.0417311, 0.935427, 0.905456, 0.931823, 0.917158
0.672319, 25.4194, 0.499378, 0.4, -0.00482662, -0.0416815, 0.935426, 0.905453, 0.931819, 0.917155
0.672369, 25.415, 0.499296, 0.4, -0.00482719, -0.0416318, 0.935426, 0.905451, 0.931815, 0.917152
0.672419, 25.4107, 0.499213, 0.4, -0.00482776, -0.0415822, 0.935426, 0.905448, 0.931812, 0.917148
0.672469, 25.4063, 0.499131, 0.4, -0.00482833, -0.0415325, 0.935426, 0.905446, 0.931808, 0.917145
0.672519, 25.402, 0.499049, 0.4, -0.00482889, -0.0414829, 0.935425, 0.905443, 0.931805, 0.917141
0.672569, 25.3976, 0.498967, 0.4, -0.00482946, -0.0414332, 0.935425, 0.905441, 0.931801, 0.917138
0.672619, 25.3933, 0.498884, 0.4, -0.00483003, -0.0413836, 0.935425, 0.905438, 0.931797, 0.917135
0.672669, 25.3889, 0.498802, 0.4, -0.00483059, -0.041334, 0.935425, 0.905435, 0.931794, 0.917131
0.672719, 25.3846, 0.49872, 0.4, -0.00483116, -0.0412843, 0.935424, 0.905433, 0.93179, 0.917128
0.672769, 25.3802, 0.498638, 0.4, -0.00483172, -0.0412347, 0.935424, 0.90543, 0.931786, 0.917125
0.672819, 25.3759, 0.498555, 0.4, -0.00483229, -0.0411851, 0.935424, 0.905428, 0.931783, 0.917121
0.672869, 25.3715, 0.498473, 0.4, -0.00483285, -0.0411355, 0.935423, 0.905425, 0.931779, 0.917118
0.672919, 25.3672, 0.498391, 0.4, -0.00483341, -0.0410858, 0.935423, 0.905423, 0.931776, 0.917115
0.672969, 25.3628, 0.498308, 0.4, -0.00483398, -0.0410363, 0.935423, 0.90542, 0.931772, 0.917111
0.673019, 25.3585, 0.498226, 0.4, -0.00483454, -0.0409867, 0.935422, 0.905418, 0.931768, 0.917108
0.673069, 25.3541, 0.498144, 0.4, -0.0048351, -0.0409371, 0.935422, 0.905415, 0.931765, 0.917105
0.673119, 25.3498, 0.498062, 0.4, -0.00483566, -0.0408875, 0.935422, 0.905412, 0.931761, 0.917101
0.673169, 25.3454, 0.497979, 0.4, -0.00483623, -0.040838, 0.935422, 0.90541, 0.931757, 0.917098
0.67322, 25.3411, 0.497897, 0.4, -0.00483679, -0.0407883, 0.935421, 0.905407, 0.931754, 0.917094
0.67327, 25.3367, 0.497815, 0.4, -0.00483735, -0.0407388, 0.935421, 0.905405, 0.93175, 0.917091
0.67332, 25.3324, 0.497733, 0.4, -0.00483791, -0.0406892, 0.935421, 0.905402, 0.931746, 0.917088
0.67337, 25.328, 0.49765, 0.4, -0.00483847, -0.0406396, 0.93542, 0.9054, 0.931743, 0.917084
0.67342, 25.3237, 0.497568, 0.4, -0.00483903, -0.0405901, 0.93542, 0.905397, 0.931739, 0.917081
0.67347, 25.3193, 0.497486, 0.4, -0.00483958, -0.0405405, 0.93542, 0.905394, 0.931736, 0.917078
0.67352, 25.315, 0.497404, 0.4, -0.00484014, -0.0404909, 0.93542, 0.905392, 0.931732, 0.917074
0.67357, 25.3106, 0.497321, 0.4, -0.0048407, -0.0404414, 0.935419, 0.905389, 0.931728, 0.917071
0.67362, 25.3062, 0.497239, 0.4, -0.00484126, -0.0403918, 0.935419, 0.905387, 0.931725, 0.917067
0.67367, 25.3019, 0.497157, 0.4, -0.00484181, -0.0403423, 0.935419, 0.905384, 0.931721, 0.917064
0.67372, 25.2975, 0.497075, 0.4, -0.00484237, -0.0402928, 0.935418, 0.905382, 0.931717, 0.917061
0.67377, 25.2932, 0.496992, 0.4, -0.00484292, -0.0402433, 0.935418, 0.905379, 0.931714, 0.917057
0.67382, 25.2888, 0.49691, 0.4, -0.00484348, -0.0401937, 0.935418, 0.905376, 0.93171, 0.917054
0.67387, 25.2845, 0.496828, 0.4, -0.00484403, -0.0401443, 0.935418, 0.905374, 0.931706, 0.917051
0.67392, 25.2801, 0.496745, 0.4, -0.00484459, -0.0400947, 0.935417, 0.905371, 0.931703, 0.917047
0.67397, 25.2757, 0.496663, 0.4, -0.00484514, -0.0400452, 0.935417, 0.905369, 0.931699, 0.917044
0.67402, 25.2714, 0.496581, 0.4, -0.00484569, -0.0399956, 0.935417, 0.905366, 0.931696, 0.917041
0.67407, 25.267, 0.496499, 0.4, -0.00484625, -0.0399461, 0.935417, 0.905364, 0.931692, 0.917037
0.67412, 25.2627, 0.496416, 0.4, -0.0048468, -0.0398966, 0.935416, 0.905361, 0.931688, 0.917034
0.67417, 25.2583, 0.496334, 0.4, -0.00484735, -0.0398472, 0.935416, 0.905358, 0.931684, 0.91703
0.67422, 25.2539, 0.496252, 0.4, -0.0048479, -0.0397977, 0.935416, 0.905356, 0.931681, 0.917027
0.67427, 25.2496, 0.49617, 0.4, -0.00484845, -0.0397482, 0.935415, 0.905353, 0.931677, 0.917024
0.67432, 25.2452, 0.496088, 0.4, -0.004849, -0.0396987, 0.935415, 0.905351, 0.931674, 0.91702
0.67437, 25.2408, 0.496005, 0.4, -0.00484955, -0.0396493, 0.935415, 0.905348, 0.93167, 0.917017
0.67442, 25.2365, 0.495923, 0.4, -0.0048501, -0.0395999, 0.935414, 0.905346, 0.931666, 0.917013
0.67447, 25.2321, 0.495841, 0.4, -0.00485065, -0.0395503, 0.935414, 0.905343, 0.931663, 0.91701
0.67452, 25.2277, 0.495759, 0.4, -0.0048512, -0.0395009, 0.935414, 0.90534, 0.931659, 0.917007
0.67457, 25.2234, 0.495676, 0.4, -0.00485174, -0.0394514, 0.935414, 0.905338, 0.931655, 0.917003
0.67462, 25.219, 0.495594, 0.4, -0.00485229, -0.039402, 0.935413, 0.905335, 0.931652, 0.917
0.67467, 25.2146, 0.495512, 0.4, -0.00485284, -0.0393525, 0.935413, 0.905333, 0.931648, 0.916997
0.67472, 25.2103, 0.49543, 0.4, -0.00485339, -0.0393031, 0.935413, 0.90533, 0.931644, 0.916993
0.67477, 25.2059, 0.495347, 0.4, -0.00485393, -0.0392537, 0.935413, 0.905328, 0.931641, 0.91699
0.67482, 25.2015, 0.495265, 0.4, -0.00485448, -0.0392043, 0.935412, 0.905325, 0.931637, 0.916986
0.67487, 25.1972, 0.495183, 0.4, -0.00485502, -0.0391548, 0.935412, 0.905322, 0.931633, 0.916983
0.67492, 25.1928, 0.495101, 0.4, -0.00485557, -0.0391054, 0.935412, 0.90532, 0.93163, 0.91698
0.67497, 25.1884, 0.495018, 0.4, -0.00485611, -0.0390561, 0.935411, 0.905317, 0.931626, 0.916976
0.67502, 25.1841, 0.494936, 0.4, -0.00485665, -0.0390065, 0.935411, 0.905315, 0.931622, 0.916973
0.67507, 25.1797, 0.494854, 0.4, -0.00485719, -0.0389571, 0.935411, 0.905312, 0.931619, 0.916969
0.67512, 25.1753, 0.494772, 0.4, -0.00485774, -0.0389077, 0.93541, 0.905309, 0.931615, 0.916966
0.67517, 25.1709, 0.494689, 0.4, -0.00485828, -0.0388583, 0.93541, 0.905307, 0.931611, 0.916963
0.67522, 25.1666, 0.494607, 0.4, -0.00485882, -0.0388089, 0.93541, 0.905304, 0.931608, 0.916959
0.67527, 25.1622, 0.494525, 0.4, -0.00485936, -0.0387596, 0.93541, 0.905302, 0.931604, 0.916956
0.67532, 25.1578, 0.494442, 0.4, -0.0048599, -0.0387102, 0.935409, 0.905299, 0.9316, 0.916953
0.67537, 25.1534, 0.49436, 0.4, -0.00486044, -0.0386609, 0.935409, 0.905297, 0.931597, 0.916949
0.67542, 25.1491, 0.494278, 0.4, -0.00486098, -0.0386114, 0.935409, 0.905294, 0.931593, 0.916946
0.67547, 25.1447, 0.494196, 0.4, -0.00486152, -0.0385621, 0.935408, 0.905291, 0.93159, 0.916942
0.67552, 25.1403, 0.494114, 0.4, -0.00486206, -0.0385128, 0.935408, 0.905289, 0.931586, 0.916939
0.67557, 25.1359, 0.494031, 0.4, -0.0048626, -0.0384634, 0.935408, 0.905286, 0.931582, 0.916936
0.67562, 25.1316, 0.493949, 0.4, -0.00486313, -0.0384141, 0.935408, 0.905284, 0.931579, 0.916932
0.67567, 25.1272, 0.493867, 0.4, -0.00486367, -0.0383646, 0.935407, 0.905281, 0.931575, 0.916929
0.67572, 25.1228, 0.493785, 0.4, -0.00486421, -0.0383153, 0.935407, 0.905278, 0.931571, 0.916925
0.67577, 25.1184, 0.493702, 0.4, -0.00486474, -0.0382659, 0.935407, 0.905276, 0.931567, 0.916922
0.67582, 25.1141, 0.49362, 0.4, -0.00486528, -0.0382167, 0.935406, 0.905273, 0.931564, 0.916919
0.67587, 25.1097, 0.493538, 0.4, -0.00486581, -0.0381673, 0.935406, 0.905271, 0.93156, 0.916915
0.67592, 25.1053, 0.493456, 0.4, -0.00486635, -0.0381181, 0.935406, 0.905268, 0.931556, 0.916912
0.67597, 25.1009, 0.493373, 0.4, -0.00486688, -0.0380687, 0.935405, 0.905265, 0.931553, 0.916908
0.67602, 25.0965, 0.493291, 0.4, -0.00486742, -0.0380194, 0.935405, 0.905263, 0.931549, 0.916905
0.67607, 25.0922, 0.493209, 0.4, -0.00486795, -0.0379702, 0.935405, 0.90526, 0.931545, 0.916901
0.67612, 25.0878, 0.493127, 0.4, -0.00486848, -0.0379208, 0.935405, 0.905258, 0.931542, 0.916898
0.67617, 25.0834, 0.493045, 0.4, -0.00486902, -0.0378716, 0.935404, 0.905255, 0.931538, 0.916895
0.67622, 25.079, 0.492962, 0.4, -0.00486955, -0.0378222, 0.935404, 0.905252, 0.931534, 0.916891
0.67627, 25.0746, 0.49288, 0.4, -0.00487008, -0.037773, 0.935404, 0.90525, 0.931531, 0.916888
0.67632, 25.0702, 0.492798, 0.4, -0.00487061, -0.0377236, 0.935403, 0.905247, 0.931527, 0.916884
0.67637, 25.0659, 0.492716, 0.4, -0.00487114, -0.0376744, 0.935403, 0.905245, 0.931523, 0.916881
0.67642, 25.0615, 0.492633, 0.4, -0.00487167, -0.0376251, 0.935403, 0.905242, 0.93152, 0.916878
0.67647, 25.0571, 0.492551, 0.4, -0.0048722, -0.0375759, 0.935402, 0.905239, 0.931516, 0.916874
0.67652, 25.0527, 0.492469, 0.4, -0.00487273, -0.0375266, 0.935402, 0.905237, 0.931512, 0.916871
0.67657, 25.0483, 0.492387, 0.4, -0.00487326, -0.0374774, 0.935402, 0.905234, 0.931509, 0.916867
0.67662, 25.0439, 0.492305, 0.4, -0.00487379, -0.0374282, 0.935402, 0.905232, 0.931505, 0.916864
0.67667, 25.0395, 0.492222, 0.4, -0.00487431, -0.0373788, 0.935401, 0.905229, 0.931501, 0.916861
0.67672, 25.0352, 0.49214, 0.4, -0.00487484, -0.0373296, 0.935401, 0.905226, 0.931498, 0.916857
0.67677, 25.0308, 0.492058, 0.4, -0.00487537, -0.0372803, 0.935401, 0.905224, 0.931494, 0.916854
0.67682, 25.0264, 0.491976, 0.4, -0.00487589, -0.0372312, 0.9354, 0.905221, 0.93149, 0.91685
0.67687, 25.022, 0.491894, 0.4, -0.00487642, -0.0371819, 0.9354, 0.905218, 0.931487, 0.916847
0.67692, 25.0176, 0.491811, 0.4, -0.00487694, -0.0371327, 0.9354, 0.905216, 0.931483, 0.916843
0.67697, 25.0132, 0.491729, 0.4, -0.00487747, -0.0370835, 0.935399, 0.905213, 0.931479, 0.91684
0.67702, 25.0088, 0.491647, 0.4, -0.00487799, -0.0370343, 0.935399, 0.905211, 0.931476, 0.916837
0.67707, 25.0044, 0.491565, 0.4, -0.00487851, -0.0369851, 0.935399, 0.905208, 0.931472, 0.916833
0.67712, 25, 0.491482, 0.4, -0.00487904, -0.036936, 0.935399, 0.905205, 0.931468, 0.91683
0.67717, 24.9957, 0.4914, 0.4, -0.00487956, -0.0368868, 0.935398, 0.905203, 0.931464, 0.916826
0.67722, 24.9913, 0.491318, 0.4, -0.00488008, -0.0368376, 0.935398, 0.9052, 0.931461, 0.916823
0.67727, 24.9869, 0.491236, 0.4, -0.0048806, -0.0367883, 0.935398, 0.905198, 0.931457, 0.91682
0.67732, 24.9825, 0.491154, 0.4, -0.00488113, -0.0367391, 0.935397, 0.905195, 0.931453, 0.916816
0.67737, 24.9781, 0.491071, 0.4, -0.00488165, -0.03669, 0.935397, 0.905192, 0.93145, 0.916813
0.67742, 24.9737, 0.490989, 0.4, -0.00488217, -0.0366408, 0.935397, 0.90519, 0.931446, 0.916809
0.67747, 24.9693, 0.490907, 0.4, -0.00488269, -0.0365917, 0.935396, 0.905187, 0.931442, 0.916806
0.67752, 24.9649, 0.490825, 0.4, -0.00488321, -0.0365425, 0.935396, 0.905185, 0.931439, 0.916802
0.67757, 24.9605, 0.490743, 0.4, -0.00488373, -0.0364934, 0.935396, 0.905182, 0.931435, 0.916799
0.67762, 24.9561, 0.49066, 0.4, -0.00488424, -0.0364443, 0.935396, 0.905179, 0.931431, 0.916796
0.67767, 24.9517, 0.490578, 0.4, -0.00488476, -0.0363951, 0.935395, 0.905177, 0.931428, 0.916792
0.67772, 24.9473, 0.490496, 0.4, -0.00488528, -0.036346, 0.935395, 0.905174, 0.931424, 0.916789
0.67777, 24.9429, 0.490414, 0.4, -0.0048858, -0.0362968, 0.935395, 0.905171, 0.93142, 0.916785
0.67782, 24.9385, 0.490332, 0.4, -0.00488631, -0.0362477, 0.935394, 0.905169, 0.931416, 0.916782
0.67787, 24.9341, 0.490249, 0.4, -0.00488683, -0.0361985, 0.935394, 0.905166, 0.931413, 0.916778
0.67792, 24.9297, 0.490167, 0.4, -0.00488734, -0.0361494, 0.935394, 0.905163, 0.931409, 0.916775
0.67797, 24.9253, 0.490085, 0.4, -0.00488786, -0.0361003, 0.935393, 0.905161, 0.931405, 0.916772
0.67802, 24.9209, 0.490003, 0.4, -0.00488837, -0.0360512, 0.935393, 0.905158, 0.931402, 0.916768
0.67807, 24.9165, 0.489921, 0.4, -0.00488889, -0.0360021, 0.935393, 0.905156, 0.931398, 0.916765
0.67812, 24.9121, 0.489838, 0.4, -0.0048894, -0.0359531, 0.935392, 0.905153, 0.931394, 0.916761
0.67817, 24.9077, 0.489756, 0.4, -0.00488991, -0.035904, 0.935392, 0.90515, 0.931391, 0.916758
0.67822, 24.9033, 0.489674, 0.4, -0.00489043, -0.0358549, 0.935392, 0.905148, 0.931387, 0.916754
0.67827, 24.8989, 0.489592, 0.4, -0.00489094, -0.0358058, 0.935392, 0.905145, 0.931383, 0.916751
0.67832, 24.8945, 0.48951, 0.4, -0.00489145, -0.0357567, 0.935391, 0.905142, 0.931379, 0.916747
0.67837, 24.8901, 0.489427, 0.4, -0.00489196, -0.0357076, 0.935391, 0.90514, 0.931376, 0.916744
0.67842, 24.8857, 0.489345, 0.4, -0.00489247, -0.0356585, 0.935391, 0.905137, 0.931372, 0.916741
0.67847, 24.8813, 0.489263, 0.4, -0.00489298, -0.0356095, 0.93539, 0.905134, 0.931368, 0.916737
0.67852, 24.8769, 0.489181, 0.4, -0.00489349, -0.0355605, 0.93539, 0.905132, 0.931365, 0.916734
0.67857, 24.8725, 0.489099, 0.4, -0.004894, -0.0355115, 0.93539, 0.905129, 0.931361, 0.91673
0.67862, 24.8681, 0.489016, 0.4, -0.00489451, -0.0354624, 0.935389, 0.905126, 0.931357, 0.916727
0.67867, 24.8637, 0.488934, 0.4, -0.00489502, -0.0354134, 0.935389, 0.905124, 0.931353, 0.916723
0.67872, 24.8593, 0.488852, 0.4, -0.00489552, -0.0353644, 0.935389, 0.905121, 0.93135, 0.91672
0.67877, 24.8549, 0.48877, 0.4, -0.00489603, -0.0353154, 0.935388, 0.905119, 0.931346, 0.916716
0.67882, 24.8505, 0.488688, 0.4, -0.00489654, -0.0352664, 0.935388, 0.905116, 0.931342, 0.916713
0.67887, 24.8461, 0.488606, 0.4, -0.00489704, -0.0352172, 0.935388, 0.905113, 0.931339, 0.91671
0.67892, 24.8417, 0.488523, 0.4, -0.00489755, -0.0351683, 0.935387, 0.905111, 0.931335, 0.916706
0.67897, 24.8373, 0.488441, 0.4, -0.00489806, -0.0351193, 0.935387, 0.905108, 0.931331, 0.916703
0.67902, 24.8328, 0.488359, 0.4, -0.00489856, -0.0350703, 0.935387, 0.905105, 0.931327, 0.916699
0.67907, 24.8284, 0.488277, 0.4, -0.00489907, -0.0350213, 0.935386, 0.905103, 0.931324, 0.916696
0.67912, 24.824, 0.488195, 0.4, -0.00489957, -0.0349724, 0.935386, 0.9051, 0.93132, 0.916692
0.67917, 24.8196, 0.488113, 0.4, -0.00490007, -0.0349233, 0.935386, 0.905097, 0.931316, 0.916689
0.67922, 24.8152, 0.48803, 0.4, -0.00490058, -0.0348744, 0.935386, 0.905095, 0.931313, 0.916685
0.679271, 24.8108, 0.487948, 0.4, -0.00490108, -0.0348255, 0.935385, 0.905092, 0.931309, 0.916682
0.679321, 24.8064, 0.487866, 0.4, -0.00490158, -0.0347764, 0.935385, 0.905089, 0.931305, 0.916678
0.679371, 24.802, 0.487784, 0.4, -0.00490208, -0.0347275, 0.935385, 0.905087, 0.931302, 0.916675
0.679421, 24.7976, 0.487702, 0.4, -0.00490258, -0.0346785, 0.935384, 0.905084, 0.931298, 0.916672
0.679471, 24.7931, 0.48762, 0.4, -0.00490308, -0.0346296, 0.935384, 0.905081, 0.931294, 0.916668
0.679521, 24.7887, 0.487537, 0.4, -0.00490358, -0.0345806, 0.935384, 0.905079, 0.93129, 0.916665
0.679571, 24.7843, 0.487455, 0.4, -0.00490408, -0.0345318, 0.935383, 0.905076, 0.931287, 0.916661
0.679621, 24.7799, 0.487373, 0.4, -0.00490458, -0.0344828, 0.935383, 0.905074, 0.931283, 0.916658
0.679671, 24.7755, 0.487291, 0.4, -0.00490508, -0.0344339, 0.935383, 0.905071, 0.931279, 0.916654
0.679721, 24.7711, 0.487209, 0.4, -0.00490558, -0.034385, 0.935382, 0.905068, 0.931275, 0.916651
0.679771, 24.7667, 0.487126, 0.4, -0.00490608, -0.0343361, 0.935382, 0.905066, 0.931272, 0.916647
0.679821, 24.7622, 0.487044, 0.4, -0.00490657, -0.0342872, 0.935382, 0.905063, 0.931268, 0.916644
0.679871, 24.7578, 0.486962, 0.4, -0.00490707, -0.0342382, 0.935381, 0.90506, 0.931264, 0.91664
0.679921, 24.7534, 0.48688, 0.4, -0.00490757, -0.0341893, 0.935381, 0.905058, 0.931261, 0.916637
0.679971, 24.749, 0.486798, 0.4, -0.00490806, -0.0341404, 0.935381, 0.905055, 0.931257, 0.916633
0.680021, 24.7446, 0.486716, 0.4, -0.00490856, -0.0340915, 0.93538, 0.905052, 0.931253, 0.91663
0.680071, 24.7402, 0.486634, 0.4, -0.00490905, -0.0340427, 0.93538, 0.90505, 0.931249, 0.916627
0.680121, 24.7357, 0.486552, 0.4, -0.00490955, -0.0339939, 0.93538, 0.905047, 0.931246, 0.916623
0.680171, 24.7313, 0.486469, 0.4, -0.00491004, -0.033945, 0.935379, 0.905044, 0.931242, 0.91662
0.680221, 24.7269, 0.486387, 0.4, -0.00491053, -0.0338962, 0.935379, 0.905042, 0.931238, 0.916616
0.680271, 24.7225, 0.486305, 0.4, -0.00491103, -0.0338473, 0.935379, 0.905039, 0.931234, 0.916613
0.680321, 24.7181, 0.486223, 0.4, -0.00491152, -0.0337984, 0.935379, 0.905036, 0.931231, 0.916609
0.680371, 24.7136, 0.486141, 0.4, -0.00491201, -0.0337496, 0.935378, 0.905034, 0.931227, 0.916606
0.680421, 24.7092, 0.486059, 0.4, -0.0049125, -0.0337007, 0.935378, 0.905031, 0.931223, 0.916602
0.680471, 24.7048, 0.485976, 0.4, -0.00491299, -0.0336519, 0.935378, 0.905028, 0.931219, 0.916599
0.680521, 24.7004, 0.485894, 0.4, -0.00491348, -0.033603, 0.935377, 0.905026, 0.931216, 0.916595
0.680571, 24.696, 0.485812, 0.4, -0.00491397, -0.0335542, 0.935377, 0.905023, 0.931212, 0.916592
0.680621, 24.6915, 0.48573, 0.4, -0.00491446, -0.0335054, 0.935377, 0.90502, 0.931208, 0.916588
0.680671, 24.6871, 0.485648, 0.4, -0.00491495, -0.0334566, 0.935376, 0.905018, 0.931204, 0.916585
0.680721, 24.6827, 0.485566, 0.4, -0.00491544, -0.0334078, 0.935376, 0.905015, 0.931201, 0.916581
0.680771, 24.6783, 0.485483, 0.4, -0.00491593, -0.033359, 0.935375, 0.905012, 0.931197, 0.916578
0.680821, 24.6738, 0.485401, 0.4, -0.00491642, -0.0333102, 0.935375, 0.90501, 0.931193, 0.916574
0.680871, 24.6694, 0.485319, 0.4, -0.0049169, -0.0332614, 0.935375, 0.905007, 0.93119, 0.916571
0.680921, 24.665, 0.485237, 0.4, -0.00491739, -0.0332127, 0.935375, 0.905004, 0.931186, 0.916567
0.680971, 24.6606, 0.485155, 0.4, -0.00491788, -0.0331638, 0.935374, 0.905001, 0.931182, 0.916564
0.681021, 24.6561, 0.485073, 0.4, -0.00491836, -0.033115, 0.935374, 0.904999, 0.931178, 0.916561
0.681071, 24.6517, 0.484991, 0.4, -0.00491885, -0.0330663, 0.935374, 0.904996, 0.931175, 0.916557
0.681121, 24.6473, 0.484909, 0.4, -0.00491933, -0.0330175, 0.935373, 0.904993, 0.931171, 0.916553
0.681171, 24.6429, 0.484826, 0.4, -0.00491981, -0.0329687, 0.935373, 0.904991, 0.931167, 0.91655
0.681221, 24.6384, 0.484744, 0.4, -0.0049203, -0.0329201, 0.935373, 0.904988, 0.931163, 0.916547
0.681271, 24.634, 0.484662, 0.4, -0.00492078, -0.0328713, 0.935372, 0.904985, 0.93116, 0.916543
0.681321, 24.6296, 0.48458, 0.4, -0.00492126, -0.0328226, 0.935372, 0.904983, 0.931156, 0.91654
0.681371, 24.6251, 0.484498, 0.4, -0.00492175, -0.0327739, 0.935372, 0.90498, 0.931152, 0.916536
0.681421, 24.6207, 0.484416, 0.4, -0.00492223, -0.0327251, 0.935371, 0.904977, 0.931148, 0.916533
0.681471, 24.6163, 0.484334, 0.4, -0.00492271, -0.0326764, 0.935371, 0.904975, 0.931145, 0.916529
0.681521, 24.6119, 0.484252, 0.4, -0.00492319, -0.0326276, 0.935371, 0.904972, 0.931141, 0.916526
0.681571, 24.6074, 0.484169, 0.4, -0.00492367, -0.0325789, 0.93537, 0.904969, 0.931137, 0.916522
0.681621, 24.603, 0.484087, 0.4, -0.00492415, -0.0325303, 0.93537, 0.904967, 0.931133, 0.916519
0.681671, 24.5986, 0.484005, 0.4, -0.00492463, -0.0324816, 0.935369, 0.904964, 0.93113, 0.916515
0.681721, 24.5941, 0.483923, 0.4, -0.00492511, -0.0324329, 0.935369, 0.904961, 0.931126, 0.916512
0.681771, 24.5897, 0.483841, 0.4, -0.00492559, -0.0323842, 0.935369, 0.904959, 0.931122, 0.916508
0.681821, 24.5853, 0.483759, 0.4, -0.00492606, -0.0323356, 0.935369, 0.904956, 0.931118, 0.916505
0.681871, 24.5808, 0.483677, 0.4, -0.00492654, -0.0322869, 0.935368, 0.904953, 0.931115, 0.916501
0.681921, 24.5764, 0.483595, 0.4, -0.00492702, -0.0322382, 0.935368, 0.90495, 0.931111, 0.916498
0.681971, 24.572, 0.483513, 0.4, -0.0049275, -0.0321895, 0.935368, 0.904948, 0.931107, 0.916494
0.682021, 24.5675, 0.48343, 0.4, -0.00492797, -0.0321409, 0.935367, 0.904945, 0.931103, 0.916491
0.682071, 24.5631, 0.483348, 0.4, -0.00492845, -0.0320922, 0.935367, 0.904942, 0.9311, 0.916487
0.682121, 24.5587, 0.483266, 0.4, -0.00492892, -0.0320436, 0.935367, 0.90494, 0.931096, 0.916484
0.682171, 24.5542, 0.483184, 0.4, -0.0049294, -0.0319949, 0.935366, 0.904937, 0.931092, 0.91648
0.682221, 24.5498, 0.483102, 0.4, -0.00492987, -0.0319463, 0.935366, 0.904934, 0.931088, 0.916477
0.682271, 24.5453, 0.48302, 0.4, -0.00493035, -0.0318976, 0.935366, 0.904932, 0.931084, 0.916473
0.682321, 24.5409, 0.482938, 0.4, -0.00493082, -0.031849, 0.935365, 0.904929, 0.931081, 0.91647
0.682371, 24.5365, 0.482856, 0.4, -0.00493129, -0.0318005, 0.935365, 0.904926, 0.931077, 0.916466
0.682421, 24.532, 0.482774, 0.4, -0.00493176, -0.0317518, 0.935364, 0.904923, 0.931073, 0.916463
0.682471, 24.5276, 0.482691, 0.4, -0.00493223, -0.0317033, 0.935364, 0.904921, 0.931069, 0.916459
0.682521, 24.5231, 0.482609, 0.4, -0.00493271, -0.0316546, 0.935364, 0.904918, 0.931066, 0.916456
0.682571, 24.5187, 0.482527, 0.4, -0.00493318, -0.031606, 0.935364, 0.904915, 0.931062, 0.916452
0.682621, 24.5143, 0.482445, 0.4, -0.00493365, -0.0315574, 0.935363, 0.904913, 0.931058, 0.916449
