Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.682671, 24.5098, 0.482363, 0.4, -0.00493412, -0.0315089, 0.935363, 0.90491, 0.931054, 0.916445
0.682721, 24.5054, 0.482281, 0.4, -0.00493459, -0.0314603, 0.935362, 0.904907, 0.931051, 0.916442
0.682771, 24.5009, 0.482199, 0.4, -0.00493505, -0.0314118, 0.935362, 0.904905, 0.931047, 0.916438
0.682821, 24.4965, 0.482117, 0.4, -0.00493552, -0.0313632, 0.935362, 0.904902, 0.931043, 0.916435
0.682871, 24.4921, 0.482035, 0.4, -0.00493599, -0.0313146, 0.935361, 0.904899, 0.931039, 0.916431
0.682921, 24.4876, 0.481953, 0.4, -0.00493646, -0.0312661, 0.935361, 0.904896, 0.931035, 0.916427
0.682971, 24.4832, 0.481871, 0.4, -0.00493692, -0.0312176, 0.935361, 0.904894, 0.931032, 0.916424
0.683021, 24.4787, 0.481789, 0.4, -0.00493739, -0.0311691, 0.93536, 0.904891, 0.931028, 0.916421
0.683071, 24.4743, 0.481707, 0.4, -0.00493786, -0.0311204, 0.93536, 0.904888, 0.931024, 0.916417
0.683121, 24.4698, 0.481625, 0.4, -0.00493832, -0.031072, 0.93536, 0.904886, 0.93102, 0.916413
0.683171, 24.4654, 0.481542, 0.4, -0.00493879, -0.0310234, 0.935359, 0.904883, 0.931017, 0.91641
0.683221, 24.461, 0.48146, 0.4, -0.00493925, -0.0309749, 0.935359, 0.90488, 0.931013, 0.916406
0.683271, 24.4565, 0.481378, 0.4, -0.00493971, -0.0309264, 0.935359, 0.904877, 0.931009, 0.916403
0.683321, 24.4521, 0.481296, 0.4, -0.00494018, -0.0308779, 0.935358, 0.904875, 0.931005, 0.916399
0.683371, 24.4476, 0.481214, 0.4, -0.00494064, -0.0308294, 0.935358, 0.904872, 0.931001, 0.916396
0.683421, 24.4432, 0.481132, 0.4, -0.0049411, -0.0307809, 0.935358, 0.904869, 0.930998, 0.916392
0.683471, 24.4387, 0.48105, 0.4, -0.00494157, -0.0307325, 0.935357, 0.904867, 0.930994, 0.916389
0.683521, 24.4343, 0.480968, 0.4, -0.00494203, -0.0306839, 0.935357, 0.904864, 0.93099, 0.916385
0.683571, 24.4298, 0.480886, 0.4, -0.00494249, -0.0306354, 0.935356, 0.904861, 0.930986, 0.916382
0.683621, 24.4254, 0.480804, 0.4, -0.00494295, -0.0305869, 0.935356, 0.904858, 0.930983, 0.916378
0.683671, 24.4209, 0.480722, 0.4, -0.00494341, -0.0305385, 0.935356, 0.904856, 0.930979, 0.916375
0.683721, 24.4165, 0.48064, 0.4, -0.00494387, -0.03049, 0.935355, 0.904853, 0.930975, 0.916371
0.683771, 24.412, 0.480557, 0.4, -0.00494433, -0.0304417, 0.935355, 0.90485, 0.930971, 0.916368
0.683821, 24.4076, 0.480475, 0.4, -0.00494479, -0.0303932, 0.935355, 0.904847, 0.930967, 0.916364
0.683871, 24.4031, 0.480393, 0.4, -0.00494525, -0.0303448, 0.935354, 0.904845, 0.930964, 0.916361
0.683921, 24.3987, 0.480311, 0.4, -0.0049457, -0.0302964, 0.935354, 0.904842, 0.93096, 0.916357
0.683971, 24.3942, 0.480229, 0.4, -0.00494616, -0.0302479, 0.935354, 0.904839, 0.930956, 0.916354
0.684021, 24.3898, 0.480147, 0.4, -0.00494662, -0.0301995, 0.935353, 0.904836, 0.930952, 0.91635
0.684071, 24.3853, 0.480065, 0.4, -0.00494707, -0.030151, 0.935353, 0.904834, 0.930948, 0.916346
0.684121, 24.3809, 0.479983, 0.4, -0.00494753, -0.0301026, 0.935353, 0.904831, 0.930945, 0.916343
0.684171, 24.3764, 0.479901, 0.4, -0.00494799, -0.0300542, 0.935352, 0.904828, 0.930941, 0.916339
0.684221, 24.372, 0.479819, 0.4, -0.00494844, -0.0300059, 0.935352, 0.904826, 0.930937, 0.916336
0.684271, 24.3675, 0.479737, 0.4, -0.00494889, -0.0299574, 0.935352, 0.904823, 0.930933, 0.916332
0.684321, 24.3631, 0.479655, 0.4, -0.00494935, -0.0299091, 0.935351, 0.90482, 0.93093, 0.916329
0.684371, 24.3586, 0.479573, 0.4, -0.0049498, -0.0298607, 0.935351, 0.904817, 0.930926, 0.916325
0.684421, 24.3541, 0.479491, 0.4, -0.00495025, -0.0298123, 0.93535, 0.904815, 0.930922, 0.916322
0.684471, 24.3497, 0.479409, 0.4, -0.00495071, -0.029764, 0.93535, 0.904812, 0.930918, 0.916318
0.684521, 24.3452, 0.479327, 0.4, -0.00495116, -0.0297156, 0.93535, 0.904809, 0.930914, 0.916315
0.684571, 24.3408, 0.479245, 0.4, -0.00495161, -0.0296673, 0.935349, 0.904806, 0.930911, 0.916311
0.684621, 24.3363, 0.479163, 0.4, -0.00495206, -0.0296188, 0.935349, 0.904804, 0.930907, 0.916308
0.684671, 24.3319, 0.479081, 0.4, -0.00495251, -0.0295706, 0.935349, 0.904801, 0.930903, 0.916304
0.684721, 24.3274, 0.478999, 0.4, -0.00495296, -0.0295222, 0.935348, 0.904798, 0.930899, 0.9163
0.684771, 24.323, 0.478917, 0.4, -0.00495341, -0.0294739, 0.935348, 0.904795, 0.930895, 0.916297
0.684821, 24.3185, 0.478835, 0.4, -0.00495386, -0.0294256, 0.935348, 0.904793, 0.930892, 0.916293
0.684871, 24.314, 0.478753, 0.4, -0.00495431, -0.0293773, 0.935347, 0.90479, 0.930888, 0.91629
0.684921, 24.3096, 0.478671, 0.4, -0.00495476, -0.029329, 0.935347, 0.904787, 0.930884, 0.916286
0.684971, 24.3051, 0.478589, 0.4, -0.0049552, -0.0292807, 0.935347, 0.904785, 0.93088, 0.916283
0.685021, 24.3007, 0.478507, 0.4, -0.00495565, -0.0292324, 0.935346, 0.904782, 0.930876, 0.916279
0.685071, 24.2962, 0.478425, 0.4, -0.0049561, -0.029184, 0.935346, 0.904779, 0.930873, 0.916276
0.685121, 24.2917, 0.478343, 0.4, -0.00495654, -0.0291358, 0.935345, 0.904776, 0.930869, 0.916272
0.685171, 24.2873, 0.478261, 0.4, -0.00495699, -0.0290875, 0.935345, 0.904774, 0.930865, 0.916269
0.685221, 24.2828, 0.478178, 0.4, -0.00495744, -0.0290393, 0.935345, 0.904771, 0.930861, 0.916265
0.685272, 24.2783, 0.478096, 0.4, -0.00495788, -0.028991, 0.935344, 0.904768, 0.930857, 0.916261
0.685322, 24.2739, 0.478014, 0.4, -0.00495833, -0.0289427, 0.935344, 0.904765, 0.930854, 0.916258
0.685372, 24.2694, 0.477932, 0.4, -0.00495877, -0.0288945, 0.935344, 0.904763, 0.93085, 0.916254
0.685422, 24.265, 0.47785, 0.4, -0.00495921, -0.0288463, 0.935343, 0.90476, 0.930846, 0.916251
0.685472, 24.2605, 0.477768, 0.4, -0.00495966, -0.028798, 0.935343, 0.904757, 0.930842, 0.916247
0.685522, 24.256, 0.477687, 0.4, -0.0049601, -0.0287497, 0.935342, 0.904754, 0.930838, 0.916244
0.685572, 24.2516, 0.477605, 0.4, -0.00496054, -0.0287016, 0.935342, 0.904752, 0.930835, 0.91624
0.685622, 24.2471, 0.477523, 0.4, -0.00496098, -0.0286532, 0.935342, 0.904749, 0.930831, 0.916237
0.685672, 24.2426, 0.477441, 0.4, -0.00496142, -0.0286051, 0.935341, 0.904746, 0.930827, 0.916233
0.685722, 24.2382, 0.477359, 0.4, -0.00496186, -0.0285569, 0.935341, 0.904743, 0.930823, 0.916229
0.685772, 24.2337, 0.477276, 0.4, -0.0049623, -0.0285087, 0.935341, 0.90474, 0.930819, 0.916226
0.685822, 24.2292, 0.477194, 0.4, -0.00496274, -0.0284605, 0.93534, 0.904738, 0.930815, 0.916222
0.685872, 24.2248, 0.477113, 0.4, -0.00496318, -0.0284123, 0.93534, 0.904735, 0.930812, 0.916219
0.685922, 24.2203, 0.477031, 0.4, -0.00496362, -0.0283641, 0.93534, 0.904732, 0.930808, 0.916215
0.685972, 24.2158, 0.476949, 0.4, -0.00496406, -0.028316, 0.935339, 0.904729, 0.930804, 0.916212
0.686022, 24.2114, 0.476867, 0.4, -0.00496449, -0.0282678, 0.935339, 0.904727, 0.9308, 0.916208
0.686072, 24.2069, 0.476785, 0.4, -0.00496493, -0.0282196, 0.935338, 0.904724, 0.930796, 0.916204
0.686122, 24.2024, 0.476703, 0.4, -0.00496537, -0.0281714, 0.935338, 0.904721, 0.930793, 0.916201
0.686172, 24.198, 0.476621, 0.4, -0.0049658, -0.0281233, 0.935338, 0.904718, 0.930789, 0.916197
0.686222, 24.1935, 0.476539, 0.4, -0.00496624, -0.0280752, 0.935337, 0.904716, 0.930785, 0.916194
0.686272, 24.189, 0.476457, 0.4, -0.00496667, -0.028027, 0.935337, 0.904713, 0.930781, 0.91619
0.686322, 24.1846, 0.476375, 0.4, -0.00496711, -0.0279789, 0.935336, 0.90471, 0.930777, 0.916187
0.686372, 24.1801, 0.476293, 0.4, -0.00496754, -0.0279308, 0.935336, 0.904707, 0.930773, 0.916183
0.686422, 24.1756, 0.476211, 0.4, -0.00496798, -0.0278827, 0.935336, 0.904704, 0.93077, 0.916179
0.686472, 24.1711, 0.476129, 0.4, -0.00496841, -0.0278346, 0.935335, 0.904702, 0.930766, 0.916176
0.686522, 24.1667, 0.476047, 0.4, -0.00496884, -0.0277864, 0.935335, 0.904699, 0.930762, 0.916172
0.686572, 24.1622, 0.475965, 0.4, -0.00496928, -0.0277384, 0.935335, 0.904696, 0.930758, 0.916169
0.686622, 24.1577, 0.475883, 0.4, -0.00496971, -0.0276902, 0.935334, 0.904693, 0.930754, 0.916165
0.686672, 24.1533, 0.475801, 0.4, -0.00497014, -0.0276422, 0.935334, 0.904691, 0.93075, 0.916162
0.686722, 24.1488, 0.475719, 0.4, -0.00497057, -0.0275941, 0.935333, 0.904688, 0.930747, 0.916158
0.686772, 24.1443, 0.475637, 0.4, -0.004971, -0.027546, 0.935333, 0.904685, 0.930743, 0.916155
0.686822, 24.1398, 0.475555, 0.4, -0.00497143, -0.0274979, 0.935333, 0.904682, 0.930739, 0.916151
0.686872, 24.1354, 0.475473, 0.4, -0.00497186, -0.0274499, 0.935332, 0.904679, 0.930735, 0.916147
0.686922, 24.1309, 0.475391, 0.4, -0.00497229, -0.0274019, 0.935332, 0.904677, 0.930731, 0.916144
0.686972, 24.1264, 0.475309, 0.4, -0.00497272, -0.0273538, 0.935331, 0.904674, 0.930728, 0.91614
0.687022, 24.1219, 0.475227, 0.4, -0.00497315, -0.0273058, 0.935331, 0.904671, 0.930724, 0.916137
0.687072, 24.1175, 0.475145, 0.4, -0.00497357, -0.0272577, 0.935331, 0.904668, 0.93072, 0.916133
0.687122, 24.113, 0.475063, 0.4, -0.004974, -0.0272097, 0.93533, 0.904666, 0.930716, 0.916129
0.687172, 24.1085, 0.474981, 0.4, -0.00497443, -0.0271616, 0.93533, 0.904663, 0.930712, 0.916126
0.687222, 24.104, 0.4749, 0.4, -0.00497485, -0.0271137, 0.93533, 0.90466, 0.930708, 0.916122
0.687272, 24.0996, 0.474818, 0.4, -0.00497528, -0.0270656, 0.935329, 0.904657, 0.930704, 0.916119
0.687322, 24.0951, 0.474736, 0.4, -0.0049757, -0.0270177, 0.935329, 0.904654, 0.930701, 0.916115
0.687372, 24.0906, 0.474654, 0.4, -0.00497613, -0.0269696, 0.935328, 0.904652, 0.930697, 0.916111
0.687422, 24.0861, 0.474572, 0.4, -0.00497655, -0.0269216, 0.935328, 0.904649, 0.930693, 0.916108
0.687472, 24.0816, 0.47449, 0.4, -0.00497698, -0.0268737, 0.935328, 0.904646, 0.930689, 0.916104
0.687522, 24.0772, 0.474408, 0.4, -0.0049774, -0.0268257, 0.935327, 0.904643, 0.930685, 0.916101
0.687572, 24.0727, 0.474326, 0.4, -0.00497782, -0.0267777, 0.935327, 0.90464, 0.930681, 0.916097
0.687622, 24.0682, 0.474244, 0.4, -0.00497824, -0.0267297, 0.935327, 0.904638, 0.930678, 0.916094
0.687672, 24.0637, 0.474162, 0.4, -0.00497866, -0.0266818, 0.935326, 0.904635, 0.930674, 0.91609
0.687722, 24.0592, 0.47408, 0.4, -0.00497909, -0.0266338, 0.935326, 0.904632, 0.93067, 0.916086
0.687772, 24.0548, 0.473998, 0.4, -0.00497951, -0.0265859, 0.935325, 0.904629, 0.930666, 0.916083
0.687822, 24.0503, 0.473916, 0.4, -0.00497993, -0.0265379, 0.935325, 0.904626, 0.930662, 0.916079
0.687872, 24.0458, 0.473834, 0.4, -0.00498035, -0.02649, 0.935325, 0.904624, 0.930658, 0.916076
0.687922, 24.0413, 0.473753, 0.4, -0.00498077, -0.0264421, 0.935324, 0.904621, 0.930655, 0.916072
0.687972, 24.0368, 0.473671, 0.4, -0.00498118, -0.0263942, 0.935324, 0.904618, 0.930651, 0.916068
0.688022, 24.0323, 0.473589, 0.4, -0.0049816, -0.0263463, 0.935323, 0.904615, 0.930647, 0.916065
0.688072, 24.0279, 0.473507, 0.4, -0.00498202, -0.0262983, 0.935323, 0.904612, 0.930643, 0.916061
0.688122, 24.0234, 0.473425, 0.4, -0.00498244, -0.0262505, 0.935323, 0.90461, 0.930639, 0.916058
0.688172, 24.0189, 0.473343, 0.4, -0.00498286, -0.0262026, 0.935322, 0.904607, 0.930635, 0.916054
0.688222, 24.0144, 0.473261, 0.4, -0.00498327, -0.0261547, 0.935322, 0.904604, 0.930631, 0.91605
0.688272, 24.0099, 0.473179, 0.4, -0.00498369, -0.0261068, 0.935321, 0.904601, 0.930628, 0.916047
0.688322, 24.0054, 0.473097, 0.4, -0.0049841, -0.0260589, 0.935321, 0.904599, 0.930624, 0.916043
0.688372, 24.0009, 0.473015, 0.4, -0.00498452, -0.0260111, 0.935321, 0.904596, 0.93062, 0.91604
0.688422, 23.9965, 0.472933, 0.4, -0.00498493, -0.0259633, 0.93532, 0.904593, 0.930616, 0.916036
0.688472, 23.992, 0.472852, 0.4, -0.00498535, -0.0259154, 0.93532, 0.90459, 0.930612, 0.916032
0.688522, 23.9875, 0.47277, 0.4, -0.00498576, -0.0258675, 0.935319, 0.904587, 0.930608, 0.916029
0.688572, 23.983, 0.472688, 0.4, -0.00498617, -0.0258196, 0.935319, 0.904584, 0.930605, 0.916025
0.688622, 23.9785, 0.472606, 0.4, -0.00498659, -0.0257719, 0.935318, 0.904582, 0.930601, 0.916021
0.688672, 23.974, 0.472524, 0.4, -0.004987, -0.0257241, 0.935318, 0.904579, 0.930597, 0.916018
0.688722, 23.9695, 0.472442, 0.4, -0.00498741, -0.0256762, 0.935318, 0.904576, 0.930593, 0.916014
0.688772, 23.965, 0.47236, 0.4, -0.00498782, -0.0256284, 0.935317, 0.904573, 0.930589, 0.916011
0.688822, 23.9606, 0.472278, 0.4, -0.00498823, -0.0255806, 0.935317, 0.90457, 0.930585, 0.916007
0.688872, 23.9561, 0.472196, 0.4, -0.00498864, -0.0255329, 0.935317, 0.904568, 0.930581, 0.916003
0.688922, 23.9516, 0.472115, 0.4, -0.00498905, -0.0254851, 0.935316, 0.904565, 0.930577, 0.916
0.688972, 23.9471, 0.472033, 0.4, -0.00498946, -0.0254372, 0.935316, 0.904562, 0.930574, 0.915996
0.689022, 23.9426, 0.471951, 0.4, -0.00498987, -0.0253895, 0.935315, 0.904559, 0.93057, 0.915993
0.689072, 23.9381, 0.471869, 0.4, -0.00499028, -0.0253416, 0.935315, 0.904556, 0.930566, 0.915989
0.689122, 23.9336, 0.471787, 0.4, -0.00499069, -0.0252939, 0.935314, 0.904554, 0.930562, 0.915985
0.689172, 23.9291, 0.471705, 0.4, -0.00499109, -0.0252461, 0.935314, 0.904551, 0.930558, 0.915982
0.689222, 23.9246, 0.471623, 0.4, -0.0049915, -0.0251984, 0.935314, 0.904548, 0.930554, 0.915978
0.689272, 23.9201, 0.471542, 0.4, -0.00499191, -0.0251507, 0.935313, 0.904545, 0.93055, 0.915974
0.689322, 23.9156, 0.47146, 0.4, -0.00499231, -0.025103, 0.935313, 0.904542, 0.930547, 0.915971
0.689372, 23.9112, 0.471378, 0.4, -0.00499272, -0.0250552, 0.935312, 0.904539, 0.930543, 0.915967
0.689422, 23.9067, 0.471296, 0.4, -0.00499312, -0.0250075, 0.935312, 0.904537, 0.930539, 0.915964
0.689472, 23.9022, 0.471214, 0.4, -0.00499353, -0.0249597, 0.935312, 0.904534, 0.930535, 0.91596
0.689522, 23.8977, 0.471132, 0.4, -0.00499393, -0.024912, 0.935311, 0.904531, 0.930531, 0.915956
0.689572, 23.8932, 0.47105, 0.4, -0.00499434, -0.0248643, 0.935311, 0.904528, 0.930527, 0.915953
0.689622, 23.8887, 0.470969, 0.4, -0.00499474, -0.0248166, 0.93531, 0.904525, 0.930523, 0.915949
0.689672, 23.8842, 0.470887, 0.4, -0.00499514, -0.0247689, 0.93531, 0.904522, 0.930519, 0.915946
0.689722, 23.8797, 0.470805, 0.4, -0.00499554, -0.0247212, 0.93531, 0.90452, 0.930516, 0.915942
0.689772, 23.8752, 0.470723, 0.4, -0.00499594, -0.0246735, 0.935309, 0.904517, 0.930512, 0.915938
0.689822, 23.8707, 0.470641, 0.4, -0.00499635, -0.0246259, 0.935309, 0.904514, 0.930508, 0.915935
0.689872, 23.8662, 0.470559, 0.4, -0.00499675, -0.0245782, 0.935308, 0.904511, 0.930504, 0.915931
0.689922, 23.8617, 0.470477, 0.4, -0.00499715, -0.0245306, 0.935308, 0.904508, 0.9305, 0.915927
0.689972, 23.8572, 0.470396, 0.4, -0.00499755, -0.0244829, 0.935308, 0.904505, 0.930496, 0.915924
0.690022, 23.8527, 0.470314, 0.4, -0.00499795, -0.0244352, 0.935307, 0.904503, 0.930492, 0.91592
0.690072, 23.8482, 0.470232, 0.4, -0.00499834, -0.0243876, 0.935307, 0.9045, 0.930488, 0.915916
0.690122, 23.8437, 0.47015, 0.4, -0.00499874, -0.02434, 0.935306, 0.904497, 0.930485, 0.915913
0.690172, 23.8392, 0.470068, 0.4, -0.00499914, -0.0242924, 0.935306, 0.904494, 0.930481, 0.915909
0.690222, 23.8347, 0.469987, 0.4, -0.00499954, -0.0242448, 0.935305, 0.904491, 0.930477, 0.915906
0.690272, 23.8302, 0.469905, 0.4, -0.00499994, -0.0241972, 0.935305, 0.904488, 0.930473, 0.915902
0.690322, 23.8257, 0.469823, 0.4, -0.00500033, -0.0241496, 0.935305, 0.904486, 0.930469, 0.915898
0.690372, 23.8212, 0.469741, 0.4, -0.00500073, -0.024102, 0.935304, 0.904483, 0.930465, 0.915895
0.690422, 23.8167, 0.469659, 0.4, -0.00500112, -0.0240543, 0.935304, 0.90448, 0.930461, 0.915891
0.690472, 23.8122, 0.469578, 0.4, -0.00500152, -0.0240068, 0.935303, 0.904477, 0.930457, 0.915887
0.690522, 23.8077, 0.469496, 0.4, -0.00500191, -0.0239592, 0.935303, 0.904474, 0.930454, 0.915884
0.690572, 23.8032, 0.469414, 0.4, -0.00500231, -0.0239117, 0.935302, 0.904471, 0.93045, 0.91588
0.690622, 23.7987, 0.469332, 0.4, -0.0050027, -0.023864, 0.935302, 0.904469, 0.930446, 0.915877
0.690672, 23.7942, 0.46925, 0.4, -0.00500309, -0.0238166, 0.935302, 0.904466, 0.930442, 0.915873
0.690722, 23.7897, 0.469169, 0.4, -0.00500349, -0.023769, 0.935301, 0.904463, 0.930438, 0.915869
0.690772, 23.7852, 0.469087, 0.4, -0.00500388, -0.0237215, 0.935301, 0.90446, 0.930434, 0.915865
0.690822, 23.7807, 0.469005, 0.4, -0.00500427, -0.0236739, 0.9353, 0.904457, 0.93043, 0.915862
0.690872, 23.7762, 0.468923, 0.4, -0.00500466, -0.0236264, 0.9353, 0.904454, 0.930426, 0.915858
0.690922, 23.7717, 0.468841, 0.4, -0.00500505, -0.0235789, 0.935299, 0.904451, 0.930422, 0.915855
0.690972, 23.7672, 0.46876, 0.4, -0.00500544, -0.0235313, 0.935299, 0.904449, 0.930418, 0.915851
0.691022, 23.7627, 0.468678, 0.4, -0.00500583, -0.0234838, 0.935299, 0.904446, 0.930415, 0.915847
0.691072, 23.7582, 0.468596, 0.4, -0.00500622, -0.0234363, 0.935298, 0.904443, 0.930411, 0.915844
0.691122, 23.7537, 0.468514, 0.4, -0.00500661, -0.0233889, 0.935298, 0.90444, 0.930407, 0.91584
0.691172, 23.7492, 0.468432, 0.4, -0.005007, -0.0233414, 0.935297, 0.904437, 0.930403, 0.915836
0.691222, 23.7446, 0.468351, 0.4, -0.00500738, -0.0232939, 0.935297, 0.904434, 0.930399, 0.915833
0.691272, 23.7401, 0.468269, 0.4, -0.00500777, -0.0232465, 0.935296, 0.904431, 0.930395, 0.915829
0.691323, 23.7356, 0.468187, 0.4, -0.00500816, -0.023199, 0.935296, 0.904429, 0.930391, 0.915825
0.691373, 23.7311, 0.468105, 0.4, -0.00500854, -0.0231515, 0.935296, 0.904426, 0.930387, 0.915822
0.691423, 23.7266, 0.468024, 0.4, -0.00500893, -0.023104, 0.935295, 0.904423, 0.930383, 0.915818
0.691473, 23.7221, 0.467942, 0.4, -0.00500931, -0.0230566, 0.935295, 0.90442, 0.93038, 0.915814
0.691523, 23.7176, 0.46786, 0.4, -0.0050097, -0.0230091, 0.935294, 0.904417, 0.930376, 0.915811
0.691573, 23.7131, 0.467778, 0.4, -0.00501008, -0.0229618, 0.935294, 0.904414, 0.930372, 0.915807
0.691623, 23.7086, 0.467697, 0.4, -0.00501047, -0.0229143, 0.935293, 0.904411, 0.930368, 0.915803
0.691673, 23.7041, 0.467615, 0.4, -0.00501085, -0.022867, 0.935293, 0.904409, 0.930364, 0.9158
0.691723, 23.6996, 0.467533, 0.4, -0.00501123, -0.0228195, 0.935292, 0.904406, 0.93036, 0.915796
0.691773, 23.6951, 0.467451, 0.4, -0.00501162, -0.0227721, 0.935292, 0.904403, 0.930356, 0.915792
0.691823, 23.6905, 0.46737, 0.4, -0.005012, -0.0227247, 0.935292, 0.9044, 0.930352, 0.915789
0.691873, 23.686, 0.467288, 0.4, -0.00501238, -0.0226773, 0.935291, 0.904397, 0.930348, 0.915785
0.691923, 23.6815, 0.467206, 0.4, -0.00501276, -0.0226299, 0.935291, 0.904394, 0.930344, 0.915781
0.691973, 23.677, 0.467124, 0.4, -0.00501314, -0.0225825, 0.93529, 0.904391, 0.93034, 0.915778
0.692023, 23.6725, 0.467043, 0.4, -0.00501352, -0.0225353, 0.93529, 0.904388, 0.930336, 0.915774
0.692073, 23.668, 0.466961, 0.4, -0.0050139, -0.0224879, 0.935289, 0.904386, 0.930333, 0.91577
0.692123, 23.6635, 0.466879, 0.4, -0.00501428, -0.0224405, 0.935289, 0.904383, 0.930329, 0.915767
0.692173, 23.659, 0.466797, 0.4, -0.00501466, -0.0223931, 0.935288, 0.90438, 0.930325, 0.915763
0.692223, 23.6544, 0.466716, 0.4, -0.00501504, -0.0223459, 0.935288, 0.904377, 0.930321, 0.915759
0.692273, 23.6499, 0.466634, 0.4, -0.00501542, -0.0222985, 0.935288, 0.904374, 0.930317, 0.915756
0.692323, 23.6454, 0.466552, 0.4, -0.00501579, -0.0222511, 0.935287, 0.904371, 0.930313, 0.915752
0.692373, 23.6409, 0.46647, 0.4, -0.00501617, -0.0222038, 0.935287, 0.904368, 0.930309, 0.915748
0.692423, 23.6364, 0.466389, 0.4, -0.00501655, -0.0221564, 0.935286, 0.904365, 0.930305, 0.915745
0.692473, 23.6319, 0.466307, 0.4, -0.00501692, -0.0221092, 0.935286, 0.904362, 0.930301, 0.915741
0.692523, 23.6274, 0.466225, 0.4, -0.0050173, -0.0220619, 0.935285, 0.90436, 0.930297, 0.915737
0.692573, 23.6228, 0.466144, 0.4, -0.00501767, -0.0220146, 0.935285, 0.904357, 0.930294, 0.915734
0.692623, 23.6183, 0.466062, 0.4, -0.00501805, -0.0219673, 0.935285, 0.904354, 0.93029, 0.91573
0.692673, 23.6138, 0.46598, 0.4, -0.00501842, -0.0219201, 0.935284, 0.904351, 0.930286, 0.915726
0.692723, 23.6093, 0.465899, 0.4, -0.00501879, -0.0218729, 0.935284, 0.904348, 0.930282, 0.915723
0.692773, 23.6048, 0.465817, 0.4, -0.00501917, -0.0218255, 0.935283, 0.904345, 0.930278, 0.915719
0.692823, 23.6003, 0.465735, 0.4, -0.00501954, -0.0217783, 0.935283, 0.904342, 0.930274, 0.915715
0.692873, 23.5957, 0.465654, 0.4, -0.00501991, -0.0217309, 0.935282, 0.90434, 0.93027, 0.915712
0.692923, 23.5912, 0.465572, 0.4, -0.00502028, -0.0216838, 0.935282, 0.904337, 0.930266, 0.915708
0.692973, 23.5867, 0.46549, 0.4, -0.00502065, -0.0216366, 0.935281, 0.904334, 0.930262, 0.915704
0.693023, 23.5822, 0.465408, 0.4, -0.00502102, -0.0215893, 0.935281, 0.904331, 0.930258, 0.9157
0.693073, 23.5777, 0.465327, 0.4, -0.00502139, -0.0215421, 0.935281, 0.904328, 0.930254, 0.915697
0.693123, 23.5732, 0.465245, 0.4, -0.00502176, -0.0214949, 0.93528, 0.904325, 0.93025, 0.915693
0.693173, 23.5686, 0.465163, 0.4, -0.00502213, -0.0214478, 0.93528, 0.904322, 0.930246, 0.915689
0.693223, 23.5641, 0.465082, 0.4, -0.0050225, -0.0214005, 0.935279, 0.904319, 0.930242, 0.915686
0.693273, 23.5596, 0.465, 0.4, -0.00502287, -0.0213533, 0.935279, 0.904316, 0.930239, 0.915682
0.693323, 23.5551, 0.464918, 0.4, -0.00502324, -0.0213061, 0.935278, 0.904314, 0.930235, 0.915678
0.693373, 23.5506, 0.464837, 0.4, -0.0050236, -0.021259, 0.935278, 0.904311, 0.930231, 0.915675
0.693423, 23.546, 0.464755, 0.4, -0.00502397, -0.0212117, 0.935277, 0.904308, 0.930227, 0.915671
0.693473, 23.5415, 0.464673, 0.4, -0.00502434, -0.0211647, 0.935277, 0.904305, 0.930223, 0.915667
0.693523, 23.537, 0.464592, 0.4, -0.0050247, -0.0211174, 0.935276, 0.904302, 0.930219, 0.915664
0.693573, 23.5325, 0.46451, 0.4, -0.00502507, -0.0210703, 0.935276, 0.904299, 0.930215, 0.91566
0.693623, 23.5279, 0.464428, 0.4, -0.00502543, -0.0210233, 0.935275, 0.904296, 0.930211, 0.915656
0.693673, 23.5234, 0.464347, 0.4, -0.0050258, -0.0209761, 0.935275, 0.904293, 0.930207, 0.915653
0.693723, 23.5189, 0.464265, 0.4, -0.00502616, -0.0209289, 0.935274, 0.90429, 0.930203, 0.915649
0.693773, 23.5144, 0.464183, 0.4, -0.00502652, -0.0208817, 0.935274, 0.904287, 0.930199, 0.915645
0.693823, 23.5098, 0.464102, 0.4, -0.00502689, -0.0208346, 0.935274, 0.904284, 0.930195, 0.915641
0.693873, 23.5053, 0.46402, 0.4, -0.00502725, -0.0207876, 0.935273, 0.904281, 0.930191, 0.915638
0.693923, 23.5008, 0.463938, 0.4, -0.00502761, -0.0207404, 0.935273, 0.904279, 0.930187, 0.915634
0.693973, 23.4963, 0.463857, 0.4, -0.00502797, -0.0206933, 0.935272, 0.904276, 0.930183, 0.91563
0.694023, 23.4917, 0.463775, 0.4, -0.00502833, -0.0206463, 0.935272, 0.904273, 0.93018, 0.915627
0.694073, 23.4872, 0.463693, 0.4, -0.00502869, -0.0205993, 0.935271, 0.90427, 0.930176, 0.915623
0.694123, 23.4827, 0.463612, 0.4, -0.00502905, -0.0205521, 0.935271, 0.904267, 0.930172, 0.915619
0.694173, 23.4782, 0.46353, 0.4, -0.00502941, -0.020505, 0.93527, 0.904264, 0.930168, 0.915616
0.694223, 23.4736, 0.463449, 0.4, -0.00502977, -0.0204579, 0.93527, 0.904261, 0.930164, 0.915612
0.694273, 23.4691, 0.463367, 0.4, -0.00503013, -0.0204109, 0.935269, 0.904258, 0.93016, 0.915608
0.694323, 23.4646, 0.463285, 0.4, -0.00503049, -0.0203638, 0.935269, 0.904255, 0.930156, 0.915604
0.694373, 23.4601, 0.463204, 0.4, -0.00503085, -0.0203169, 0.935268, 0.904252, 0.930152, 0.915601
0.694423, 23.4555, 0.463122, 0.4, -0.0050312, -0.0202698, 0.935268, 0.904249, 0.930148, 0.915597
0.694473, 23.451, 0.46304, 0.4, -0.00503156, -0.0202228, 0.935267, 0.904247, 0.930144, 0.915593
0.694523, 23.4465, 0.462959, 0.4, -0.00503192, -0.0201758, 0.935267, 0.904244, 0.93014, 0.91559
0.694573, 23.4419, 0.462877, 0.4, -0.00503227, -0.0201288, 0.935267, 0.904241, 0.930136, 0.915586
0.694623, 23.4374, 0.462796, 0.4, -0.00503263, -0.0200818, 0.935266, 0.904238, 0.930132, 0.915582
0.694673, 23.4329, 0.462714, 0.4, -0.00503298, -0.0200348, 0.935266, 0.904235, 0.930128, 0.915578
0.694723, 23.4284, 0.462632, 0.4, -0.00503334, -0.0199878, 0.935265, 0.904232, 0.930124, 0.915575
0.694773, 23.4238, 0.462551, 0.4, -0.00503369, -0.0199408, 0.935265, 0.904229, 0.93012, 0.915571
0.694823, 23.4193, 0.462469, 0.4, -0.00503404, -0.0198939, 0.935264, 0.904226, 0.930116, 0.915567
0.694873, 23.4148, 0.462388, 0.4, -0.0050344, -0.0198469, 0.935264, 0.904223, 0.930112, 0.915564
0.694923, 23.4102, 0.462306, 0.4, -0.00503475, -0.0198, 0.935263, 0.90422, 0.930109, 0.91556
0.694973, 23.4057, 0.462224, 0.4, -0.0050351, -0.019753, 0.935263, 0.904217, 0.930105, 0.915556
0.695023, 23.4012, 0.462143, 0.4, -0.00503545, -0.0197061, 0.935262, 0.904214, 0.930101, 0.915552
0.695073, 23.3966, 0.462061, 0.4, -0.0050358, -0.0196592, 0.935262, 0.904211, 0.930097, 0.915549
0.695123, 23.3921, 0.46198, 0.4, -0.00503615, -0.0196122, 0.935261, 0.904209, 0.930093, 0.915545
0.695173, 23.3876, 0.461898, 0.4, -0.0050365, -0.0195653, 0.935261, 0.904206, 0.930089, 0.915541
0.695223, 23.383, 0.461817, 0.4, -0.00503685, -0.0195184, 0.93526, 0.904203, 0.930085, 0.915537
0.695273, 23.3785, 0.461735, 0.4, -0.0050372, -0.0194715, 0.93526, 0.9042, 0.930081, 0.915534
0.695323, 23.374, 0.461653, 0.4, -0.00503755, -0.0194246, 0.935259, 0.904197, 0.930077, 0.91553
0.695373, 23.3694, 0.461572, 0.4, -0.0050379, -0.0193778, 0.935259, 0.904194, 0.930073, 0.915526
0.695423, 23.3649, 0.46149, 0.4, -0.00503824, -0.0193309, 0.935258, 0.904191, 0.930069, 0.915523
0.695473, 23.3604, 0.461409, 0.4, -0.00503859, -0.019284, 0.935258, 0.904188, 0.930065, 0.915519
0.695523, 23.3558, 0.461327, 0.4, -0.00503894, -0.0192371, 0.935258, 0.904185, 0.930061, 0.915515
0.695573, 23.3513, 0.461246, 0.4, -0.00503928, -0.0191902, 0.935257, 0.904182, 0.930057, 0.915511
0.695623, 23.3468, 0.461164, 0.4, -0.00503963, -0.0191434, 0.935257, 0.904179, 0.930053, 0.915508
0.695673, 23.3422, 0.461083, 0.4, -0.00503998, -0.0190966, 0.935256, 0.904176, 0.930049, 0.915504
0.695723, 23.3377, 0.461001, 0.4, -0.00504032, -0.0190498, 0.935256, 0.904173, 0.930045, 0.9155
0.695773, 23.3332, 0.460919, 0.4, -0.00504067, -0.0190029, 0.935255, 0.90417, 0.930041, 0.915497
0.695823, 23.3286, 0.460838, 0.4, -0.00504101, -0.0189562, 0.935254, 0.904167, 0.930037, 0.915493
0.695873, 23.3241, 0.460756, 0.4, -0.00504135, -0.0189093, 0.935254, 0.904164, 0.930033, 0.915489
0.695923, 23.3195, 0.460675, 0.4, -0.0050417, -0.0188625, 0.935254, 0.904162, 0.930029, 0.915485
0.695973, 23.315, 0.460593, 0.4, -0.00504204, -0.0188157, 0.935253, 0.904159, 0.930025, 0.915482
0.696023, 23.3105, 0.460512, 0.4, -0.00504238, -0.0187689, 0.935253, 0.904156, 0.930021, 0.915478
0.696073, 23.3059, 0.46043, 0.4, -0.00504272, -0.0187221, 0.935252, 0.904153, 0.930017, 0.915474
0.696123, 23.3014, 0.460349, 0.4, -0.00504306, -0.0186753, 0.935252, 0.90415, 0.930013, 0.91547
0.696173, 23.2969, 0.460267, 0.4, -0.0050434, -0.0186285, 0.935251, 0.904147, 0.930009, 0.915467
0.696223, 23.2923, 0.460186, 0.4, -0.00504374, -0.0185818, 0.935251, 0.904144, 0.930005, 0.915463
0.696273, 23.2878, 0.460104, 0.4, -0.00504408, -0.0185351, 0.93525, 0.904141, 0.930001, 0.915459
0.696323, 23.2832, 0.460023, 0.4, -0.00504442, -0.0184883, 0.93525, 0.904138, 0.929997, 0.915455
0.696373, 23.2787, 0.459941, 0.4, -0.00504476, -0.0184416, 0.935249, 0.904135, 0.929993, 0.915452
0.696423, 23.2742, 0.459859, 0.4, -0.0050451, -0.0183948, 0.935249, 0.904132, 0.929989, 0.915448
0.696473, 23.2696, 0.459778, 0.4, -0.00504544, -0.0183481, 0.935248, 0.904129, 0.929986, 0.915444
0.696523, 23.2651, 0.459696, 0.4, -0.00504577, -0.0183014, 0.935248, 0.904126, 0.929982, 0.91544
0.696573, 23.2605, 0.459615, 0.4, -0.00504611, -0.0182546, 0.935247, 0.904123, 0.929978, 0.915437
0.696623, 23.256, 0.459534, 0.4, -0.00504644, -0.0182079, 0.935247, 0.90412, 0.929974, 0.915433
0.696673, 23.2514, 0.459452, 0.4, -0.00504678, -0.0181613, 0.935246, 0.904117, 0.92997, 0.915429
0.696723, 23.2469, 0.459371, 0.4, -0.00504712, -0.0181146, 0.935246, 0.904114, 0.929966, 0.915425
0.696773, 23.2424, 0.459289, 0.4, -0.00504745, -0.0180679, 0.935245, 0.904111, 0.929962, 0.915422
0.696823, 23.2378, 0.459208, 0.4, -0.00504778, -0.0180212, 0.935245, 0.904108, 0.929958, 0.915418
0.696873, 23.2333, 0.459126, 0.4, -0.00504812, -0.0179746, 0.935244, 0.904105, 0.929954, 0.915414
0.696923, 23.2287, 0.459045, 0.4, -0.00504845, -0.0179278, 0.935244, 0.904103, 0.92995, 0.91541
0.696973, 23.2242, 0.458963, 0.4, -0.00504878, -0.0178812, 0.935243, 0.904099, 0.929946, 0.915407
0.697023, 23.2196, 0.458882, 0.4, -0.00504912, -0.0178346, 0.935243, 0.904097, 0.929942, 0.915403
0.697073, 23.2151, 0.4588, 0.4, -0.00504945, -0.017788, 0.935242, 0.904094, 0.929938, 0.915399
0.697123, 23.2106, 0.458719, 0.4, -0.00504978, -0.0177413, 0.935241, 0.904091, 0.929934, 0.915395
0.697173, 23.206, 0.458637, 0.4, -0.00505011, -0.0176947, 0.935241, 0.904088, 0.92993, 0.915392
0.697223, 23.2015, 0.458556, 0.4, -0.00505044, -0.0176481, 0.935241, 0.904085, 0.929926, 0.915388
0.697273, 23.1969, 0.458474, 0.4, -0.00505077, -0.0176015, 0.93524, 0.904082, 0.929922, 0.915384
0.697324, 23.1924, 0.458393, 0.4, -0.0050511, -0.017555, 0.935239, 0.904079, 0.929918, 0.91538
0.697374, 23.1878, 0.458312, 0.4, -0.00505143, -0.0175083, 0.935239, 0.904076, 0.929914, 0.915377
0.697424, 23.1833, 0.45823, 0.4, -0.00505176, -0.0174617, 0.935238, 0.904073, 0.92991, 0.915373
0.697474, 23.1787, 0.458149, 0.4, -0.00505208, -0.0174151, 0.935238, 0.90407, 0.929906, 0.915369
0.697524, 23.1742, 0.458067, 0.4, -0.00505241, -0.0173686, 0.935238, 0.904067, 0.929902, 0.915365
0.697574, 23.1696, 0.457986, 0.4, -0.00505274, -0.017322, 0.935237, 0.904064, 0.929898, 0.915362
0.697624, 23.1651, 0.457904, 0.4, -0.00505307, -0.0172755, 0.935236, 0.904061, 0.929894, 0.915358
0.697674, 23.1605, 0.457823, 0.4, -0.00505339, -0.017229, 0.935236, 0.904058, 0.92989, 0.915354
0.697724, 23.156, 0.457742, 0.4, -0.00505372, -0.0171824, 0.935235, 0.904055, 0.929886, 0.91535
0.697774, 23.1514, 0.45766, 0.4, -0.00505404, -0.0171359, 0.935235, 0.904052, 0.929882, 0.915347
0.697824, 23.1469, 0.457579, 0.4, -0.00505437, -0.0170893, 0.935234, 0.904049, 0.929878, 0.915343
0.697874, 23.1424, 0.457497, 0.4, -0.00505469, -0.0170428, 0.935234, 0.904046, 0.929874, 0.915339
0.697924, 23.1378, 0.457416, 0.4, -0.00505502, -0.0169963, 0.935233, 0.904043, 0.92987, 0.915335
0.697974, 23.1333, 0.457334, 0.4, -0.00505534, -0.0169498, 0.935233, 0.90404, 0.929866, 0.915331
0.698024, 23.1287, 0.457253, 0.4, -0.00505566, -0.0169033, 0.935232, 0.904037, 0.929862, 0.915328
0.698074, 23.1242, 0.457171, 0.4, -0.00505598, -0.0168569, 0.935232, 0.904034, 0.929858, 0.915324
0.698124, 23.1196, 0.45709, 0.4, -0.00505631, -0.0168104, 0.935231, 0.904031, 0.929854, 0.91532
0.698174, 23.115, 0.457009, 0.4, -0.00505663, -0.0167639, 0.935231, 0.904028, 0.92985, 0.915316
0.698224, 23.1105, 0.456927, 0.4, -0.00505695, -0.0167175, 0.93523, 0.904025, 0.929846, 0.915312
0.698274, 23.1059, 0.456846, 0.4, -0.00505727, -0.016671, 0.93523, 0.904022, 0.929842, 0.915309
0.698324, 23.1014, 0.456764, 0.4, -0.00505759, -0.0166245, 0.935229, 0.904019, 0.929838, 0.915305
0.698374, 23.0968, 0.456683, 0.4, -0.00505791, -0.0165781, 0.935229, 0.904016, 0.929834, 0.915301
0.698424, 23.0923, 0.456602, 0.4, -0.00505823, -0.0165317, 0.935228, 0.904013, 0.92983, 0.915297
0.698474, 23.0877, 0.45652, 0.4, -0.00505855, -0.0164852, 0.935228, 0.90401, 0.929826, 0.915294
0.698524, 23.0832, 0.456439, 0.4, -0.00505887, -0.0164389, 0.935227, 0.904007, 0.929822, 0.91529
0.698574, 23.0786, 0.456358, 0.4, -0.00505918, -0.0163924, 0.935226, 0.904004, 0.929818, 0.915286
0.698624, 23.0741, 0.456276, 0.4, -0.0050595, -0.016346, 0.935226, 0.904001, 0.929814, 0.915282
0.698674, 23.0695, 0.456195, 0.4, -0.00505982, -0.0162996, 0.935225, 0.903998, 0.92981, 0.915278
0.698724, 23.065, 0.456113, 0.4, -0.00506013, -0.0162532, 0.935225, 0.903995, 0.929806, 0.915275
0.698774, 23.0604, 0.456032, 0.4, -0.00506045, -0.0162068, 0.935224, 0.903992, 0.929802, 0.915271
0.698824, 23.0559, 0.455951, 0.4, -0.00506076, -0.0161605, 0.935224, 0.903989, 0.929798, 0.915267
0.698874, 23.0513, 0.455869, 0.4, -0.00506108, -0.0161141, 0.935223, 0.903986, 0.929794, 0.915263
0.698924, 23.0468, 0.455788, 0.4, -0.00506139, -0.0160677, 0.935223, 0.903983, 0.92979, 0.915259
0.698974, 23.0422, 0.455707, 0.4, -0.0050617, -0.0160214, 0.935222, 0.90398, 0.929786, 0.915256
0.699024, 23.0376, 0.455625, 0.4, -0.00506202, -0.0159751, 0.935222, 0.903977, 0.929782, 0.915252
0.699074, 23.0331, 0.455544, 0.4, -0.00506233, -0.0159287, 0.935221, 0.903974, 0.929778, 0.915248
0.699124, 23.0285, 0.455462, 0.4, -0.00506264, -0.0158825, 0.935221, 0.903971, 0.929774, 0.915244
0.699174, 23.024, 0.455381, 0.4, -0.00506295, -0.015836, 0.93522, 0.903968, 0.929769, 0.91524
0.699224, 23.0194, 0.4553, 0.4, -0.00506327, -0.0157897, 0.935219, 0.903965, 0.929765, 0.915237
0.699274, 23.0149, 0.455218, 0.4, -0.00506358, -0.0157435, 0.935219, 0.903962, 0.929761, 0.915233
0.699324, 23.0103, 0.455137, 0.4, -0.00506389, -0.0156972, 0.935218, 0.903959, 0.929757, 0.915229
0.699374, 23.0057, 0.455056, 0.4, -0.0050642, -0.0156508, 0.935218, 0.903956, 0.929753, 0.915225
0.699424, 23.0012, 0.454974, 0.4, -0.00506451, -0.0156046, 0.935217, 0.903953, 0.929749, 0.915222
0.699474, 22.9966, 0.454893, 0.4, -0.00506482, -0.0155583, 0.935217, 0.90395, 0.929745, 0.915218
0.699524, 22.9921, 0.454812, 0.4, -0.00506512, -0.015512, 0.935216, 0.903947, 0.929741, 0.915214
0.699574, 22.9875, 0.454731, 0.4, -0.00506543, -0.0154658, 0.935216, 0.903944, 0.929737, 0.91521
0.699624, 22.983, 0.454649, 0.4, -0.00506574, -0.0154195, 0.935215, 0.903941, 0.929733, 0.915206
0.699674, 22.9784, 0.454568, 0.4, -0.00506605, -0.0153733, 0.935215, 0.903938, 0.929729, 0.915203
0.699724, 22.9738, 0.454487, 0.4, -0.00506635, -0.0153271, 0.935214, 0.903935, 0.929725, 0.915199
0.699774, 22.9693, 0.454405, 0.4, -0.00506666, -0.0152809, 0.935214, 0.903932, 0.929721, 0.915195
0.699824, 22.9647, 0.454324, 0.4, -0.00506696, -0.0152346, 0.935213, 0.903929, 0.929717, 0.915191
0.699874, 22.9602, 0.454243, 0.4, -0.00506727, -0.0151885, 0.935212, 0.903926, 0.929713, 0.915187
0.699924, 22.9556, 0.454162, 0.4, -0.00506757, -0.0151422, 0.935212, 0.903923, 0.929709, 0.915183
0.699974, 22.951, 0.45408, 0.4, -0.00506788, -0.015096, 0.935211, 0.90392, 0.929705, 0.91518
0.700024, 22.9465, 0.453999, 0.4, -0.00506818, -0.0150498, 0.935211, 0.903917, 0.929701, 0.915176
0.700074, 22.9419, 0.453918, 0.4, -0.00506849, -0.0150036, 0.93521, 0.903914, 0.929697, 0.915172
0.700124, 22.9373, 0.453836, 0.4, -0.00506879, -0.0149575, 0.93521, 0.903911, 0.929693, 0.915168
0.700174, 22.9328, 0.453755, 0.4, -0.00506909, -0.0149113, 0.935209, 0.903908, 0.929689, 0.915164
0.700224, 22.9282, 0.453674, 0.4, -0.00506939, -0.0148652, 0.935209, 0.903905, 0.929685, 0.915161
0.700274, 22.9237, 0.453593, 0.4, -0.0050697, -0.014819, 0.935208, 0.903902, 0.929681, 0.915157
0.700324, 22.9191, 0.453511, 0.4, -0.00507, -0.0147729, 0.935207, 0.903899, 0.929677, 0.915153
0.700374, 22.9145, 0.45343, 0.4, -0.0050703, -0.0147267, 0.935207, 0.903896, 0.929673, 0.915149
0.700424, 22.91, 0.453349, 0.4, -0.0050706, -0.0146805, 0.935206, 0.903893, 0.929669, 0.915145
0.700474, 22.9054, 0.453268, 0.4, -0.0050709, -0.0146345, 0.935206, 0.90389, 0.929665, 0.915142
0.700524, 22.9008, 0.453186, 0.4, -0.0050712, -0.0145882, 0.935205, 0.903887, 0.929661, 0.915138
0.700574, 22.8963, 0.453105, 0.4, -0.00507149, -0.0145422, 0.935205, 0.903883, 0.929657, 0.915134
0.700624, 22.8917, 0.453024, 0.4, -0.00507179, -0.0144961, 0.935204, 0.90388, 0.929653, 0.91513
0.700674, 22.8871, 0.452942, 0.4, -0.00507209, -0.0144501, 0.935204, 0.903877, 0.929649, 0.915126
0.700724, 22.8826, 0.452861, 0.4, -0.00507239, -0.014404, 0.935203, 0.903874, 0.929644, 0.915122
0.700774, 22.878, 0.45278, 0.4, -0.00507268, -0.0143579, 0.935202, 0.903871, 0.92964, 0.915119
0.700824, 22.8735, 0.452699, 0.4, -0.00507298, -0.0143119, 0.935202, 0.903868, 0.929636, 0.915115
0.700874, 22.8689, 0.452618, 0.4, -0.00507328, -0.0142658, 0.935201, 0.903865, 0.929632, 0.915111
0.700924, 22.8643, 0.452536, 0.4, -0.00507357, -0.0142197, 0.935201, 0.903862, 0.929628, 0.915107
0.700974, 22.8598, 0.452455, 0.4, -0.00507387, -0.0141736, 0.9352, 0.903859, 0.929624, 0.915103
0.701024, 22.8552, 0.452374, 0.4, -0.00507416, -0.0141277, 0.9352, 0.903856, 0.92962, 0.9151
0.701074, 22.8506, 0.452293, 0.4, -0.00507445, -0.0140816, 0.935199, 0.903853, 0.929616, 0.915096
0.701124, 22.8461, 0.452212, 0.4, -0.00507475, -0.0140356, 0.935198, 0.90385, 0.929612, 0.915092
0.701174, 22.8415, 0.45213, 0.4, -0.00507504, -0.0139896, 0.935198, 0.903847, 0.929608, 0.915088
0.701224, 22.8369, 0.452049, 0.4, -0.00507533, -0.0139436, 0.935197, 0.903844, 0.929604, 0.915084
0.701274, 22.8323, 0.451968, 0.4, -0.00507562, -0.0138977, 0.935197, 0.903841, 0.9296, 0.91508
0.701324, 22.8278, 0.451887, 0.4, -0.00507591, -0.0138516, 0.935196, 0.903838, 0.929596, 0.915076
0.701374, 22.8232, 0.451806, 0.4, -0.0050762, -0.0138056, 0.935196, 0.903835, 0.929592, 0.915073
0.701424, 22.8186, 0.451724, 0.4, -0.00507649, -0.0137596, 0.935195, 0.903832, 0.929588, 0.915069
0.701474, 22.8141, 0.451643, 0.4, -0.00507679, -0.0137137, 0.935194, 0.903829, 0.929584, 0.915065
0.701524, 22.8095, 0.451562, 0.4, -0.00507707, -0.0136678, 0.935194, 0.903826, 0.92958, 0.915061
0.701574, 22.8049, 0.451481, 0.4, -0.00507736, -0.0136218, 0.935193, 0.903823, 0.929576, 0.915057
0.701624, 22.8004, 0.4514, 0.4, -0.00507765, -0.0135759, 0.935193, 0.903819, 0.929572, 0.915053
0.701674, 22.7958, 0.451318, 0.4, -0.00507794, -0.01353, 0.935192, 0.903816, 0.929568, 0.91505
0.701724, 22.7912, 0.451237, 0.4, -0.00507823, -0.013484, 0.935192, 0.903813, 0.929563, 0.915046
0.701774, 22.7867, 0.451156, 0.4, -0.00507851, -0.0134381, 0.935191, 0.90381, 0.929559, 0.915042
0.701824, 22.7821, 0.451075, 0.4, -0.0050788, -0.0133922, 0.93519, 0.903807, 0.929555, 0.915038
0.701874, 22.7775, 0.450994, 0.4, -0.00507909, -0.0133462, 0.93519, 0.903804, 0.929551, 0.915034
0.701924, 22.7729, 0.450913, 0.4, -0.00507937, -0.0133003, 0.935189, 0.903801, 0.929547, 0.91503
0.701974, 22.7684, 0.450831, 0.4, -0.00507966, -0.0132545, 0.935189, 0.903798, 0.929543, 0.915027
0.702024, 22.7638, 0.45075, 0.4, -0.00507994, -0.0132086, 0.935188, 0.903795, 0.929539, 0.915023
0.702074, 22.7592, 0.450669, 0.4, -0.00508023, -0.0131627, 0.935188, 0.903792, 0.929535, 0.915019
0.702124, 22.7547, 0.450588, 0.4, -0.00508051, -0.0131169, 0.935187, 0.903789, 0.929531, 0.915015
0.702174, 22.7501, 0.450507, 0.4, -0.00508079, -0.013071, 0.935186, 0.903786, 0.929527, 0.915011
0.702224, 22.7455, 0.450426, 0.4, -0.00508108, -0.0130251, 0.935186, 0.903783, 0.929523, 0.915007
0.702274, 22.7409, 0.450344, 0.4, -0.00508136, -0.0129793, 0.935185, 0.90378, 0.929519, 0.915003
0.702324, 22.7364, 0.450263, 0.4, -0.00508164, -0.0129335, 0.935185, 0.903777, 0.929515, 0.915
0.702374, 22.7318, 0.450182, 0.4, -0.00508192, -0.0128877, 0.935184, 0.903774, 0.929511, 0.914996
0.702424, 22.7272, 0.450101, 0.4, -0.0050822, -0.0128419, 0.935183, 0.90377, 0.929506, 0.914992
0.702474, 22.7226, 0.45002, 0.4, -0.00508248, -0.0127961, 0.935183, 0.903767, 0.929502, 0.914988
0.702524, 22.7181, 0.449939, 0.4, -0.00508276, -0.0127503, 0.935182, 0.903764, 0.929498, 0.914984
0.702574, 22.7135, 0.449858, 0.4, -0.00508304, -0.0127044, 0.935182, 0.903761, 0.929494, 0.91498
0.702624, 22.7089, 0.449777, 0.4, -0.00508332, -0.0126587, 0.935181, 0.903758, 0.92949, 0.914977
0.702674, 22.7043, 0.449696, 0.4, -0.0050836, -0.0126129, 0.935181, 0.903755, 0.929486, 0.914973
0.702724, 22.6998, 0.449615, 0.4, -0.00508388, -0.0125672, 0.93518, 0.903752, 0.929482, 0.914969
0.702774, 22.6952, 0.449533, 0.4, -0.00508416, -0.0125214, 0.935179, 0.903749, 0.929478, 0.914965
0.702824, 22.6906, 0.449452, 0.4, -0.00508444, -0.0124757, 0.935179, 0.903746, 0.929474, 0.914961
0.702874, 22.686, 0.449371, 0.4, -0.00508471, -0.0124299, 0.935178, 0.903743, 0.92947, 0.914957
0.702924, 22.6815, 0.44929, 0.4, -0.00508499, -0.0123842, 0.935178, 0.90374, 0.929466, 0.914953
0.702974, 22.6769, 0.449209, 0.4, -0.00508526, -0.0123385, 0.935177, 0.903737, 0.929462, 0.91495
0.703024, 22.6723, 0.449128, 0.4, -0.00508554, -0.0122927, 0.935176, 0.903733, 0.929458, 0.914946
0.703074, 22.6677, 0.449047, 0.4, -0.00508581, -0.012247, 0.935176, 0.90373, 0.929453, 0.914942
0.703124, 22.6632, 0.448966, 0.4, -0.00508609, -0.0122013, 0.935175, 0.903727, 0.929449, 0.914938
0.703174, 22.6586, 0.448885, 0.4, -0.00508636, -0.0121556, 0.935175, 0.903724, 0.929445, 0.914934
0.703224, 22.654, 0.448804, 0.4, -0.00508664, -0.0121099, 0.935174, 0.903721, 0.929441, 0.91493
0.703274, 22.6494, 0.448723, 0.4, -0.00508691, -0.0120643, 0.935173, 0.903718, 0.929437, 0.914926
0.703324, 22.6448, 0.448642, 0.4, -0.00508718, -0.0120187, 0.935173, 0.903715, 0.929433, 0.914922
0.703375, 22.6403, 0.44856, 0.4, -0.00508745, -0.0119729, 0.935172, 0.903712, 0.929429, 0.914919
0.703425, 22.6357, 0.448479, 0.4, -0.00508773, -0.0119273, 0.935172, 0.903709, 0.929425, 0.914915
0.703475, 22.6311, 0.448398, 0.4, -0.005088, -0.0118816, 0.935171, 0.903706, 0.929421, 0.914911
0.703525, 22.6265, 0.448317, 0.4, -0.00508827, -0.011836, 0.93517, 0.903703, 0.929417, 0.914907
0.703575, 22.622, 0.448236, 0.4, -0.00508854, -0.0117904, 0.93517, 0.9037, 0.929413, 0.914903
0.703625, 22.6174, 0.448155, 0.4, -0.00508881, -0.0117448, 0.935169, 0.903696, 0.929409, 0.914899
0.703675, 22.6128, 0.448074, 0.4, -0.00508907, -0.0116991, 0.935169, 0.903693, 0.929404, 0.914895
0.703725, 22.6082, 0.447993, 0.4, -0.00508934, -0.0116536, 0.935168, 0.90369, 0.9294, 0.914891
0.703775, 22.6036, 0.447912, 0.4, -0.00508961, -0.011608, 0.935167, 0.903687, 0.929396, 0.914888
0.703825, 22.5991, 0.447831, 0.4, -0.00508988, -0.0115623, 0.935167, 0.903684, 0.929392, 0.914884
0.703875, 22.5945, 0.44775, 0.4, -0.00509015, -0.0115168, 0.935166, 0.903681, 0.929388, 0.91488
0.703925, 22.5899, 0.447669, 0.4, -0.00509041, -0.0114712, 0.935166, 0.903678, 0.929384, 0.914876
0.703975, 22.5853, 0.447588, 0.4, -0.00509068, -0.0114257, 0.935165, 0.903675, 0.92938, 0.914872
0.704025, 22.5807, 0.447507, 0.4, -0.00509094, -0.0113801, 0.935164, 0.903672, 0.929376, 0.914868
0.704075, 22.5761, 0.447426, 0.4, -0.00509121, -0.0113346, 0.935164, 0.903669, 0.929372, 0.914864
0.704125, 22.5716, 0.447345, 0.4, -0.00509147, -0.011289, 0.935163, 0.903665, 0.929368, 0.91486
0.704175, 22.567, 0.447264, 0.4, -0.00509174, -0.0112434, 0.935162, 0.903662, 0.929363, 0.914856
0.704225, 22.5624, 0.447183, 0.4, -0.005092, -0.011198, 0.935162, 0.903659, 0.929359, 0.914853
0.704275, 22.5578, 0.447102, 0.4, -0.00509227, -0.0111524, 0.935161, 0.903656, 0.929355, 0.914849
0.704325, 22.5532, 0.447021, 0.4, -0.00509253, -0.0111068, 0.935161, 0.903653, 0.929351, 0.914845
0.704375, 22.5486, 0.44694, 0.4, -0.00509279, -0.0110614, 0.93516, 0.90365, 0.929347, 0.914841
0.704425, 22.5441, 0.446859, 0.4, -0.00509305, -0.0110159, 0.935159, 0.903647, 0.929343, 0.914837
0.704475, 22.5395, 0.446778, 0.4, -0.00509331, -0.0109704, 0.935159, 0.903644, 0.929339, 0.914833
0.704525, 22.5349, 0.446697, 0.4, -0.00509358, -0.010925, 0.935158, 0.903641, 0.929335, 0.914829
0.704575, 22.5303, 0.446616, 0.4, -0.00509384, -0.0108796, 0.935157, 0.903637, 0.929331, 0.914825
0.704625, 22.5257, 0.446535, 0.4, -0.0050941, -0.010834, 0.935157, 0.903634, 0.929326, 0.914822
0.704675, 22.5211, 0.446454, 0.4, -0.00509436, -0.0107886, 0.935156, 0.903631, 0.929322, 0.914818
0.704725, 22.5166, 0.446373, 0.4, -0.00509461, -0.010743, 0.935156, 0.903628, 0.929318, 0.914814
0.704775, 22.512, 0.446292, 0.4, -0.00509487, -0.0106977, 0.935155, 0.903625, 0.929314, 0.91481
0.704825, 22.5074, 0.446211, 0.4, -0.00509513, -0.0106523, 0.935154, 0.903622, 0.92931, 0.914806
0.704875, 22.5028, 0.446131, 0.4, -0.00509539, -0.0106068, 0.935154, 0.903619, 0.929306, 0.914802
0.704925, 22.4982, 0.44605, 0.4, -0.00509565, -0.0105614, 0.935153, 0.903616, 0.929302, 0.914798
0.704975, 22.4936, 0.445969, 0.4, -0.0050959, -0.010516, 0.935153, 0.903613, 0.929298, 0.914794
0.705025, 22.489, 0.445888, 0.4, -0.00509616, -0.0104707, 0.935152, 0.903609, 0.929294, 0.91479
0.705075, 22.4845, 0.445807, 0.4, -0.00509642, -0.0104253, 0.935151, 0.903606, 0.92929, 0.914786
0.705125, 22.4799, 0.445726, 0.4, -0.00509667, -0.0103799, 0.935151, 0.903603, 0.929285, 0.914783
0.705175, 22.4753, 0.445645, 0.4, -0.00509693, -0.0103344, 0.93515, 0.9036, 0.929281, 0.914779
0.705225, 22.4707, 0.445564, 0.4, -0.00509718, -0.0102891, 0.935149, 0.903597, 0.929277, 0.914775
0.705275, 22.4661, 0.445483, 0.4, -0.00509743, -0.0102437, 0.935149, 0.903594, 0.929273, 0.914771
0.705325, 22.4615, 0.445402, 0.4, -0.00509769, -0.0101984, 0.935148, 0.903591, 0.929269, 0.914767
0.705375, 22.4569, 0.445321, 0.4, -0.00509794, -0.010153, 0.935147, 0.903587, 0.929265, 0.914763
0.705425, 22.4523, 0.44524, 0.4, -0.00509819, -0.0101077, 0.935147, 0.903584, 0.929261, 0.914759
0.705475, 22.4478, 0.445159, 0.4, -0.00509845, -0.0100624, 0.935146, 0.903581, 0.929257, 0.914755
0.705525, 22.4432, 0.445079, 0.4, -0.0050987, -0.010017, 0.935146, 0.903578, 0.929253, 0.914751
0.705575, 22.4386, 0.444998, 0.4, -0.00509895, -0.00997176, 0.935145, 0.903575, 0.929248, 0.914747
0.705625, 22.434, 0.444917, 0.4, -0.0050992, -0.00992647, 0.935144, 0.903572, 0.929244, 0.914743
0.705675, 22.4294, 0.444836, 0.4, -0.00509945, -0.00988125, 0.935144, 0.903569, 0.92924, 0.91474
0.705725, 22.4248, 0.444755, 0.4, -0.0050997, -0.00983592, 0.935143, 0.903566, 0.929236, 0.914736
0.705775, 22.4202, 0.444674, 0.4, -0.00509995, -0.00979071, 0.935142, 0.903562, 0.929232, 0.914732
0.705825, 22.4156, 0.444593, 0.4, -0.0051002, -0.00974544, 0.935142, 0.903559, 0.929228, 0.914728
0.705875, 22.411, 0.444513, 0.4, -0.00510045, -0.00970014, 0.935141, 0.903556, 0.929224, 0.914724
0.705925, 22.4064, 0.444432, 0.4, -0.00510069, -0.00965487, 0.93514, 0.903553, 0.929219, 0.91472
0.705975, 22.4019, 0.444351, 0.4, -0.00510094, -0.0096096, 0.93514, 0.90355, 0.929215, 0.914716
0.706025, 22.3973, 0.44427, 0.4, -0.00510119, -0.00956438, 0.935139, 0.903547, 0.929211, 0.914712
0.706075, 22.3927, 0.444189, 0.4, -0.00510144, -0.00951919, 0.935139, 0.903544, 0.929207, 0.914708
0.706125, 22.3881, 0.444108, 0.4, -0.00510168, -0.00947399, 0.935138, 0.90354, 0.929203, 0.914704
0.706175, 22.3835, 0.444027, 0.4, -0.00510193, -0.00942876, 0.935137, 0.903537, 0.929199, 0.9147
0.706225, 22.3789, 0.443946, 0.4, -0.00510217, -0.00938365, 0.935136, 0.903534, 0.929195, 0.914696
0.706275, 22.3743, 0.443866, 0.4, -0.00510242, -0.00933841, 0.935136, 0.903531, 0.929191, 0.914693
0.706325, 22.3697, 0.443785, 0.4, -0.00510266, -0.00929322, 0.935135, 0.903528, 0.929186, 0.914689
0.706375, 22.3651, 0.443704, 0.4, -0.0051029, -0.00924799, 0.935135, 0.903525, 0.929182, 0.914685
0.706425, 22.3605, 0.443623, 0.4, -0.00510315, -0.00920284, 0.935134, 0.903522, 0.929178, 0.914681
0.706475, 22.3559, 0.443542, 0.4, -0.00510339, -0.00915768, 0.935133, 0.903518, 0.929174, 0.914677
0.706525, 22.3513, 0.443462, 0.4, -0.00510363, -0.0091125, 0.935133, 0.903515, 0.92917, 0.914673
0.706575, 22.3467, 0.443381, 0.4, -0.00510387, -0.00906734, 0.935132, 0.903512, 0.929166, 0.914669
0.706625, 22.3422, 0.4433, 0.4, -0.00510411, -0.0090222, 0.935131, 0.903509, 0.929162, 0.914665
0.706675, 22.3376, 0.443219, 0.4, -0.00510435, -0.0089771, 0.935131, 0.903506, 0.929157, 0.914661
0.706725, 22.333, 0.443138, 0.4, -0.00510459, -0.00893193, 0.93513, 0.903503, 0.929153, 0.914657
0.706775, 22.3284, 0.443058, 0.4, -0.00510483, -0.00888684, 0.935129, 0.903499, 0.929149, 0.914653
0.706825, 22.3238, 0.442977, 0.4, -0.00510507, -0.00884182, 0.935129, 0.903496, 0.929145, 0.914649
0.706875, 22.3192, 0.442896, 0.4, -0.00510531, -0.00879673, 0.935128, 0.903493, 0.929141, 0.914645
0.706925, 22.3146, 0.442815, 0.4, -0.00510555, -0.00875163, 0.935127, 0.90349, 0.929137, 0.914641
0.706975, 22.31, 0.442734, 0.4, -0.00510579, -0.00870654, 0.935127, 0.903487, 0.929133, 0.914637
0.707025, 22.3054, 0.442654, 0.4, -0.00510602, -0.00866145, 0.935126, 0.903484, 0.929128, 0.914634
0.707075, 22.3008, 0.442573, 0.4, -0.00510626, -0.00861641, 0.935125, 0.90348, 0.929124, 0.91463
