Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.707125, 22.2962, 0.442492, 0.4, -0.0051065, -0.00857127, 0.935125, 0.903477, 0.92912, 0.914626
0.707175, 22.2916, 0.442411, 0.4, -0.00510673, -0.00852626, 0.935124, 0.903474, 0.929116, 0.914622
0.707225, 22.287, 0.442331, 0.4, -0.00510697, -0.00848122, 0.935123, 0.903471, 0.929112, 0.914618
0.707275, 22.2824, 0.44225, 0.4, -0.0051072, -0.00843621, 0.935123, 0.903468, 0.929108, 0.914614
0.707325, 22.2778, 0.442169, 0.4, -0.00510744, -0.00839123, 0.935122, 0.903465, 0.929104, 0.91461
0.707375, 22.2732, 0.442088, 0.4, -0.00510767, -0.00834623, 0.935121, 0.903461, 0.929099, 0.914606
0.707425, 22.2686, 0.442008, 0.4, -0.00510791, -0.0083013, 0.935121, 0.903458, 0.929095, 0.914602
0.707475, 22.264, 0.441927, 0.4, -0.00510814, -0.00825627, 0.93512, 0.903455, 0.929091, 0.914598
0.707525, 22.2594, 0.441846, 0.4, -0.00510837, -0.00821126, 0.935119, 0.903452, 0.929087, 0.914594
0.707575, 22.2548, 0.441766, 0.4, -0.0051086, -0.00816618, 0.935119, 0.903449, 0.929083, 0.91459
0.707625, 22.2502, 0.441685, 0.4, -0.00510884, -0.00812132, 0.935118, 0.903446, 0.929079, 0.914586
0.707675, 22.2456, 0.441604, 0.4, -0.00510907, -0.0080763, 0.935117, 0.903442, 0.929075, 0.914582
0.707725, 22.241, 0.441523, 0.4, -0.0051093, -0.00803142, 0.935117, 0.903439, 0.92907, 0.914578
0.707775, 22.2364, 0.441443, 0.4, -0.00510953, -0.00798645, 0.935116, 0.903436, 0.929066, 0.914574
0.707825, 22.2318, 0.441362, 0.4, -0.00510976, -0.00794145, 0.935115, 0.903433, 0.929062, 0.91457
0.707875, 22.2272, 0.441281, 0.4, -0.00510999, -0.00789662, 0.935115, 0.90343, 0.929058, 0.914567
0.707925, 22.2226, 0.4412, 0.4, -0.00511022, -0.00785158, 0.935114, 0.903426, 0.929054, 0.914563
0.707975, 22.2181, 0.44112, 0.4, -0.00511044, -0.0078067, 0.935113, 0.903423, 0.92905, 0.914559
0.708025, 22.2134, 0.441039, 0.4, -0.00511067, -0.00776178, 0.935113, 0.90342, 0.929045, 0.914555
0.708075, 22.2088, 0.440958, 0.4, -0.0051109, -0.00771699, 0.935112, 0.903417, 0.929041, 0.914551
0.708125, 22.2042, 0.440878, 0.4, -0.00511113, -0.00767206, 0.935111, 0.903414, 0.929037, 0.914547
0.708175, 22.1996, 0.440797, 0.4, -0.00511135, -0.00762727, 0.935111, 0.903411, 0.929033, 0.914543
0.708225, 22.195, 0.440716, 0.4, -0.00511158, -0.00758234, 0.93511, 0.903407, 0.929029, 0.914539
0.708275, 22.1904, 0.440636, 0.4, -0.0051118, -0.00753749, 0.935109, 0.903404, 0.929025, 0.914535
0.708325, 22.1858, 0.440555, 0.4, -0.00511203, -0.00749258, 0.935109, 0.903401, 0.92902, 0.914531
0.708375, 22.1812, 0.440474, 0.4, -0.00511225, -0.00744769, 0.935108, 0.903398, 0.929016, 0.914527
0.708425, 22.1766, 0.440394, 0.4, -0.00511248, -0.00740294, 0.935107, 0.903395, 0.929012, 0.914523
0.708475, 22.172, 0.440313, 0.4, -0.0051127, -0.00735801, 0.935107, 0.903392, 0.929008, 0.914519
0.708525, 22.1674, 0.440232, 0.4, -0.00511293, -0.0073133, 0.935106, 0.903388, 0.929004, 0.914515
0.708575, 22.1628, 0.440152, 0.4, -0.00511315, -0.00726839, 0.935105, 0.903385, 0.929, 0.914511
0.708625, 22.1582, 0.440071, 0.4, -0.00511337, -0.00722368, 0.935104, 0.903382, 0.928995, 0.914507
0.708675, 22.1536, 0.43999, 0.4, -0.00511359, -0.00717891, 0.935104, 0.903379, 0.928991, 0.914503
0.708725, 22.149, 0.43991, 0.4, -0.00511381, -0.00713413, 0.935103, 0.903375, 0.928987, 0.914499
0.708775, 22.1444, 0.439829, 0.4, -0.00511404, -0.00708936, 0.935102, 0.903372, 0.928983, 0.914495
0.708825, 22.1398, 0.439749, 0.4, -0.00511426, -0.00704456, 0.935102, 0.903369, 0.928979, 0.914491
0.708875, 22.1352, 0.439668, 0.4, -0.00511448, -0.00699985, 0.935101, 0.903366, 0.928975, 0.914487
0.708925, 22.1306, 0.439587, 0.4, -0.0051147, -0.00695506, 0.9351, 0.903363, 0.92897, 0.914483
0.708975, 22.126, 0.439507, 0.4, -0.00511491, -0.00691031, 0.9351, 0.903359, 0.928966, 0.914479
0.709025, 22.1214, 0.439426, 0.4, -0.00511513, -0.00686558, 0.935099, 0.903356, 0.928962, 0.914475
0.709075, 22.1168, 0.439346, 0.4, -0.00511535, -0.00682078, 0.935098, 0.903353, 0.928958, 0.914471
0.709125, 22.1122, 0.439265, 0.4, -0.00511557, -0.00677608, 0.935097, 0.90335, 0.928954, 0.914467
0.709175, 22.1076, 0.439184, 0.4, -0.00511579, -0.00673133, 0.935097, 0.903347, 0.92895, 0.914463
0.709225, 22.103, 0.439104, 0.4, -0.005116, -0.00668664, 0.935096, 0.903343, 0.928945, 0.91446
0.709275, 22.0984, 0.439023, 0.4, -0.00511622, -0.00664197, 0.935095, 0.90334, 0.928941, 0.914456
0.709325, 22.0938, 0.438942, 0.4, -0.00511644, -0.0065973, 0.935095, 0.903337, 0.928937, 0.914452
0.709376, 22.0892, 0.438862, 0.4, -0.00511665, -0.00655267, 0.935094, 0.903334, 0.928933, 0.914448
0.709426, 22.0846, 0.438781, 0.4, -0.00511687, -0.00650802, 0.935093, 0.903331, 0.928929, 0.914444
0.709476, 22.08, 0.438701, 0.4, -0.00511708, -0.00646335, 0.935093, 0.903327, 0.928925, 0.91444
0.709526, 22.0754, 0.43862, 0.4, -0.00511729, -0.00641866, 0.935092, 0.903324, 0.92892, 0.914436
0.709576, 22.0708, 0.43854, 0.4, -0.00511751, -0.00637401, 0.935091, 0.903321, 0.928916, 0.914432
0.709626, 22.0662, 0.438459, 0.4, -0.00511772, -0.00632931, 0.93509, 0.903318, 0.928912, 0.914428
0.709676, 22.0616, 0.438378, 0.4, -0.00511793, -0.00628478, 0.93509, 0.903314, 0.928908, 0.914424
0.709726, 22.0569, 0.438298, 0.4, -0.00511815, -0.00624006, 0.935089, 0.903311, 0.928903, 0.91442
0.709776, 22.0523, 0.438217, 0.4, -0.00511836, -0.00619553, 0.935088, 0.903308, 0.928899, 0.914416
0.709826, 22.0477, 0.438137, 0.4, -0.00511857, -0.00615091, 0.935088, 0.903305, 0.928895, 0.914412
0.709876, 22.0431, 0.438056, 0.4, -0.00511878, -0.00610626, 0.935087, 0.903302, 0.928891, 0.914408
0.709926, 22.0385, 0.437976, 0.4, -0.00511899, -0.00606173, 0.935086, 0.903298, 0.928887, 0.914404
0.709976, 22.0339, 0.437895, 0.4, -0.0051192, -0.00601713, 0.935085, 0.903295, 0.928883, 0.9144
0.710026, 22.0293, 0.437815, 0.4, -0.00511941, -0.00597266, 0.935085, 0.903292, 0.928878, 0.914396
0.710076, 22.0247, 0.437734, 0.4, -0.00511962, -0.00592807, 0.935084, 0.903289, 0.928874, 0.914392
0.710126, 22.0201, 0.437654, 0.4, -0.00511983, -0.00588355, 0.935083, 0.903286, 0.92887, 0.914388
0.710176, 22.0155, 0.437573, 0.4, -0.00512003, -0.00583898, 0.935083, 0.903282, 0.928866, 0.914384
0.710226, 22.0109, 0.437493, 0.4, -0.00512024, -0.00579448, 0.935082, 0.903279, 0.928862, 0.91438
0.710276, 22.0063, 0.437412, 0.4, -0.00512045, -0.00574987, 0.935081, 0.903276, 0.928857, 0.914376
0.710326, 22.0017, 0.437332, 0.4, -0.00512065, -0.00570536, 0.935081, 0.903273, 0.928853, 0.914372
0.710376, 21.997, 0.437251, 0.4, -0.00512086, -0.00566083, 0.93508, 0.903269, 0.928849, 0.914368
0.710426, 21.9924, 0.437171, 0.4, -0.00512106, -0.00561634, 0.935079, 0.903266, 0.928845, 0.914364
0.710476, 21.9878, 0.43709, 0.4, -0.00512127, -0.0055719, 0.935078, 0.903263, 0.928841, 0.91436
0.710526, 21.9832, 0.43701, 0.4, -0.00512147, -0.00552736, 0.935078, 0.90326, 0.928836, 0.914356
0.710576, 21.9786, 0.436929, 0.4, -0.00512168, -0.00548294, 0.935077, 0.903256, 0.928832, 0.914352
0.710626, 21.974, 0.436849, 0.4, -0.00512188, -0.0054385, 0.935076, 0.903253, 0.928828, 0.914348
0.710676, 21.9694, 0.436768, 0.4, -0.00512208, -0.00539399, 0.935075, 0.90325, 0.928824, 0.914344
0.710726, 21.9648, 0.436688, 0.4, -0.00512228, -0.00534956, 0.935075, 0.903247, 0.92882, 0.91434
0.710776, 21.9602, 0.436607, 0.4, -0.00512249, -0.00530515, 0.935074, 0.903244, 0.928815, 0.914336
0.710826, 21.9556, 0.436527, 0.4, -0.00512269, -0.00526072, 0.935073, 0.90324, 0.928811, 0.914332
0.710876, 21.951, 0.436447, 0.4, -0.00512289, -0.00521628, 0.935072, 0.903237, 0.928807, 0.914328
0.710926, 21.9463, 0.436366, 0.4, -0.00512309, -0.00517186, 0.935072, 0.903234, 0.928803, 0.914324
0.710976, 21.9417, 0.436286, 0.4, -0.00512329, -0.00512749, 0.935071, 0.903231, 0.928799, 0.91432
0.711026, 21.9371, 0.436205, 0.4, -0.00512349, -0.00508303, 0.93507, 0.903227, 0.928794, 0.914316
0.711076, 21.9325, 0.436125, 0.4, -0.00512369, -0.00503867, 0.93507, 0.903224, 0.92879, 0.914312
0.711126, 21.9279, 0.436045, 0.4, -0.00512389, -0.00499418, 0.935069, 0.903221, 0.928786, 0.914308
0.711176, 21.9233, 0.435964, 0.4, -0.00512408, -0.00494983, 0.935068, 0.903218, 0.928782, 0.914304
0.711226, 21.9187, 0.435884, 0.4, -0.00512428, -0.00490548, 0.935067, 0.903214, 0.928778, 0.9143
0.711276, 21.9141, 0.435803, 0.4, -0.00512448, -0.00486114, 0.935067, 0.903211, 0.928773, 0.914296
0.711326, 21.9094, 0.435723, 0.4, -0.00512468, -0.00481684, 0.935066, 0.903208, 0.928769, 0.914292
0.711376, 21.9048, 0.435642, 0.4, -0.00512487, -0.00477247, 0.935065, 0.903205, 0.928765, 0.914288
0.711426, 21.9002, 0.435562, 0.4, -0.00512507, -0.00472822, 0.935064, 0.903201, 0.928761, 0.914284
0.711476, 21.8956, 0.435482, 0.4, -0.00512526, -0.00468382, 0.935064, 0.903198, 0.928756, 0.91428
0.711526, 21.891, 0.435401, 0.4, -0.00512546, -0.00463962, 0.935063, 0.903195, 0.928752, 0.914276
0.711576, 21.8864, 0.435321, 0.4, -0.00512565, -0.00459527, 0.935062, 0.903192, 0.928748, 0.914272
0.711626, 21.8818, 0.435241, 0.4, -0.00512585, -0.00455107, 0.935062, 0.903188, 0.928744, 0.914268
0.711676, 21.8772, 0.43516, 0.4, -0.00512604, -0.00450666, 0.935061, 0.903185, 0.92874, 0.914264
0.711726, 21.8725, 0.43508, 0.4, -0.00512623, -0.00446243, 0.93506, 0.903182, 0.928735, 0.914259
0.711776, 21.8679, 0.434999, 0.4, -0.00512643, -0.00441813, 0.935059, 0.903179, 0.928731, 0.914255
0.711826, 21.8633, 0.434919, 0.4, -0.00512662, -0.00437385, 0.935059, 0.903175, 0.928727, 0.914251
0.711876, 21.8587, 0.434839, 0.4, -0.00512681, -0.0043296, 0.935058, 0.903172, 0.928723, 0.914247
0.711926, 21.8541, 0.434758, 0.4, -0.005127, -0.00428528, 0.935057, 0.903169, 0.928719, 0.914243
0.711976, 21.8495, 0.434678, 0.4, -0.00512719, -0.00424112, 0.935056, 0.903165, 0.928714, 0.914239
0.712026, 21.8449, 0.434598, 0.4, -0.00512738, -0.00419691, 0.935055, 0.903162, 0.92871, 0.914235
0.712076, 21.8402, 0.434517, 0.4, -0.00512757, -0.00415273, 0.935055, 0.903159, 0.928706, 0.914231
0.712126, 21.8356, 0.434437, 0.4, -0.00512776, -0.00410852, 0.935054, 0.903156, 0.928702, 0.914227
0.712176, 21.831, 0.434356, 0.4, -0.00512795, -0.00406428, 0.935053, 0.903152, 0.928697, 0.914223
0.712226, 21.8264, 0.434276, 0.4, -0.00512814, -0.00402016, 0.935052, 0.903149, 0.928693, 0.914219
0.712276, 21.8218, 0.434196, 0.4, -0.00512832, -0.00397594, 0.935052, 0.903146, 0.928689, 0.914215
0.712326, 21.8172, 0.434116, 0.4, -0.00512851, -0.00393174, 0.935051, 0.903143, 0.928685, 0.914211
0.712376, 21.8126, 0.434035, 0.4, -0.0051287, -0.00388757, 0.93505, 0.903139, 0.928681, 0.914207
0.712426, 21.8079, 0.433955, 0.4, -0.00512889, -0.00384341, 0.935049, 0.903136, 0.928676, 0.914203
0.712476, 21.8033, 0.433875, 0.4, -0.00512907, -0.00379929, 0.935049, 0.903133, 0.928672, 0.914199
0.712526, 21.7987, 0.433794, 0.4, -0.00512926, -0.00375507, 0.935048, 0.90313, 0.928668, 0.914195
0.712576, 21.7941, 0.433714, 0.4, -0.00512944, -0.00371096, 0.935047, 0.903126, 0.928664, 0.914191
0.712626, 21.7895, 0.433634, 0.4, -0.00512963, -0.00366678, 0.935046, 0.903123, 0.928659, 0.914187
0.712676, 21.7849, 0.433554, 0.4, -0.00512981, -0.00362271, 0.935046, 0.90312, 0.928655, 0.914183
0.712726, 21.7802, 0.433473, 0.4, -0.00513, -0.00357862, 0.935045, 0.903116, 0.928651, 0.914179
0.712776, 21.7756, 0.433393, 0.4, -0.00513018, -0.00353456, 0.935044, 0.903113, 0.928647, 0.914175
0.712826, 21.771, 0.433313, 0.4, -0.00513036, -0.00349048, 0.935043, 0.90311, 0.928642, 0.914171
0.712876, 21.7664, 0.433233, 0.4, -0.00513054, -0.00344637, 0.935043, 0.903107, 0.928638, 0.914167
0.712926, 21.7618, 0.433152, 0.4, -0.00513072, -0.00340232, 0.935042, 0.903103, 0.928634, 0.914163
0.712976, 21.7572, 0.433072, 0.4, -0.00513091, -0.00335823, 0.935041, 0.9031, 0.92863, 0.914159
0.713026, 21.7525, 0.432992, 0.4, -0.00513109, -0.00331422, 0.93504, 0.903097, 0.928626, 0.914155
0.713076, 21.7479, 0.432912, 0.4, -0.00513127, -0.00327009, 0.93504, 0.903093, 0.928621, 0.914151
0.713126, 21.7433, 0.432831, 0.4, -0.00513145, -0.00322617, 0.935039, 0.90309, 0.928617, 0.914146
0.713176, 21.7387, 0.432751, 0.4, -0.00513163, -0.00318204, 0.935038, 0.903087, 0.928613, 0.914142
0.713226, 21.7341, 0.432671, 0.4, -0.00513181, -0.00313806, 0.935037, 0.903084, 0.928609, 0.914138
0.713276, 21.7294, 0.432591, 0.4, -0.00513199, -0.00309403, 0.935036, 0.90308, 0.928604, 0.914134
0.713326, 21.7248, 0.43251, 0.4, -0.00513216, -0.00305001, 0.935036, 0.903077, 0.9286, 0.91413
0.713376, 21.7202, 0.43243, 0.4, -0.00513234, -0.00300599, 0.935035, 0.903074, 0.928596, 0.914126
0.713426, 21.7156, 0.43235, 0.4, -0.00513252, -0.002962, 0.935034, 0.90307, 0.928592, 0.914122
0.713476, 21.711, 0.43227, 0.4, -0.00513269, -0.00291811, 0.935034, 0.903067, 0.928587, 0.914118
0.713526, 21.7063, 0.43219, 0.4, -0.00513287, -0.00287407, 0.935033, 0.903064, 0.928583, 0.914114
0.713576, 21.7017, 0.432109, 0.4, -0.00513305, -0.0028302, 0.935032, 0.903061, 0.928579, 0.91411
0.713626, 21.6971, 0.432029, 0.4, -0.00513322, -0.00278621, 0.935031, 0.903057, 0.928575, 0.914106
0.713676, 21.6925, 0.431949, 0.4, -0.0051334, -0.00274232, 0.93503, 0.903054, 0.92857, 0.914102
0.713726, 21.6879, 0.431869, 0.4, -0.00513357, -0.00269839, 0.93503, 0.903051, 0.928566, 0.914098
0.713776, 21.6832, 0.431789, 0.4, -0.00513375, -0.00265443, 0.935029, 0.903047, 0.928562, 0.914094
0.713826, 21.6786, 0.431709, 0.4, -0.00513392, -0.0026105, 0.935028, 0.903044, 0.928558, 0.91409
0.713876, 21.674, 0.431628, 0.4, -0.00513409, -0.00256657, 0.935027, 0.903041, 0.928553, 0.914086
0.713926, 21.6694, 0.431548, 0.4, -0.00513426, -0.00252269, 0.935026, 0.903037, 0.928549, 0.914082
0.713976, 21.6648, 0.431468, 0.4, -0.00513444, -0.00247883, 0.935026, 0.903034, 0.928545, 0.914078
0.714026, 21.6601, 0.431388, 0.4, -0.00513461, -0.00243492, 0.935025, 0.903031, 0.928541, 0.914073
0.714076, 21.6555, 0.431308, 0.4, -0.00513478, -0.00239106, 0.935024, 0.903027, 0.928536, 0.914069
0.714126, 21.6509, 0.431227, 0.4, -0.00513495, -0.00234715, 0.935023, 0.903024, 0.928532, 0.914065
0.714176, 21.6463, 0.431147, 0.4, -0.00513512, -0.00230329, 0.935022, 0.903021, 0.928528, 0.914061
0.714226, 21.6417, 0.431067, 0.4, -0.00513529, -0.00225942, 0.935022, 0.903018, 0.928524, 0.914057
0.714276, 21.637, 0.430987, 0.4, -0.00513546, -0.00221567, 0.935021, 0.903014, 0.928519, 0.914053
0.714326, 21.6324, 0.430907, 0.4, -0.00513563, -0.0021718, 0.93502, 0.903011, 0.928515, 0.914049
0.714376, 21.6278, 0.430827, 0.4, -0.0051358, -0.00212802, 0.935019, 0.903008, 0.928511, 0.914045
0.714426, 21.6232, 0.430747, 0.4, -0.00513596, -0.00208421, 0.935019, 0.903004, 0.928507, 0.914041
0.714476, 21.6185, 0.430667, 0.4, -0.00513613, -0.00204038, 0.935018, 0.903001, 0.928502, 0.914037
0.714526, 21.6139, 0.430587, 0.4, -0.0051363, -0.00199665, 0.935017, 0.902998, 0.928498, 0.914033
0.714576, 21.6093, 0.430507, 0.4, -0.00513646, -0.00195292, 0.935016, 0.902994, 0.928494, 0.914029
0.714626, 21.6047, 0.430426, 0.4, -0.00513663, -0.00190921, 0.935015, 0.902991, 0.928489, 0.914025
0.714676, 21.6001, 0.430346, 0.4, -0.0051368, -0.00186533, 0.935014, 0.902988, 0.928485, 0.914021
0.714726, 21.5954, 0.430266, 0.4, -0.00513696, -0.00182157, 0.935014, 0.902984, 0.928481, 0.914016
0.714776, 21.5908, 0.430186, 0.4, -0.00513713, -0.0017778, 0.935013, 0.902981, 0.928477, 0.914012
0.714826, 21.5862, 0.430106, 0.4, -0.00513729, -0.00173402, 0.935012, 0.902978, 0.928472, 0.914008
0.714876, 21.5816, 0.430026, 0.4, -0.00513745, -0.0016903, 0.935011, 0.902975, 0.928468, 0.914004
0.714926, 21.5769, 0.429946, 0.4, -0.00513762, -0.00164655, 0.93501, 0.902971, 0.928464, 0.914
0.714976, 21.5723, 0.429866, 0.4, -0.00513778, -0.00160287, 0.93501, 0.902968, 0.92846, 0.913996
0.715026, 21.5677, 0.429786, 0.4, -0.00513794, -0.00155909, 0.935009, 0.902964, 0.928455, 0.913992
0.715076, 21.5631, 0.429706, 0.4, -0.0051381, -0.00151551, 0.935008, 0.902961, 0.928451, 0.913988
0.715126, 21.5584, 0.429626, 0.4, -0.00513826, -0.00147178, 0.935007, 0.902958, 0.928447, 0.913984
0.715176, 21.5538, 0.429546, 0.4, -0.00513843, -0.00142809, 0.935006, 0.902955, 0.928443, 0.91398
0.715226, 21.5492, 0.429466, 0.4, -0.00513859, -0.0013845, 0.935006, 0.902951, 0.928438, 0.913976
0.715276, 21.5446, 0.429386, 0.4, -0.00513875, -0.00134079, 0.935005, 0.902948, 0.928434, 0.913972
0.715326, 21.5399, 0.429306, 0.4, -0.00513891, -0.0012972, 0.935004, 0.902945, 0.92843, 0.913967
0.715376, 21.5353, 0.429226, 0.4, -0.00513906, -0.0012536, 0.935003, 0.902941, 0.928425, 0.913963
0.715427, 21.5307, 0.429146, 0.4, -0.00513922, -0.00120992, 0.935002, 0.902938, 0.928421, 0.913959
0.715477, 21.5261, 0.429066, 0.4, -0.00513938, -0.00116631, 0.935002, 0.902935, 0.928417, 0.913955
0.715527, 21.5214, 0.428986, 0.4, -0.00513954, -0.0011226, 0.935001, 0.902931, 0.928413, 0.913951
0.715577, 21.5168, 0.428906, 0.4, -0.0051397, -0.00107906, 0.935, 0.902928, 0.928408, 0.913947
0.715627, 21.5122, 0.428826, 0.4, -0.00513985, -0.0010354, 0.934999, 0.902925, 0.928404, 0.913943
0.715677, 21.5076, 0.428746, 0.4, -0.00514001, -0.000991885, 0.934998, 0.902921, 0.9284, 0.913939
0.715727, 21.5029, 0.428666, 0.4, -0.00514016, -0.000948233, 0.934998, 0.902918, 0.928396, 0.913935
0.715777, 21.4983, 0.428586, 0.4, -0.00514032, -0.00090474, 0.934997, 0.902915, 0.928391, 0.913931
0.715827, 21.4937, 0.428506, 0.4, -0.00514047, -0.000861181, 0.934996, 0.902911, 0.928387, 0.913927
0.715877, 21.4891, 0.428426, 0.4, -0.00514063, -0.000817555, 0.934995, 0.902908, 0.928383, 0.913922
0.715927, 21.4844, 0.428346, 0.4, -0.00514078, -0.000774049, 0.934994, 0.902905, 0.928378, 0.913918
0.715977, 21.4798, 0.428266, 0.4, -0.00514094, -0.000730436, 0.934993, 0.902901, 0.928374, 0.913914
0.716027, 21.4752, 0.428186, 0.4, -0.00514109, -0.000686957, 0.934993, 0.902898, 0.92837, 0.91391
0.716077, 21.4706, 0.428106, 0.4, -0.00514124, -0.000643437, 0.934992, 0.902894, 0.928366, 0.913906
0.716127, 21.4659, 0.428026, 0.4, -0.00514139, -0.000599971, 0.934991, 0.902891, 0.928361, 0.913902
0.716177, 21.4613, 0.427946, 0.4, -0.00514155, -0.000556479, 0.93499, 0.902888, 0.928357, 0.913898
0.716227, 21.4567, 0.427866, 0.4, -0.0051417, -0.000513026, 0.934989, 0.902884, 0.928353, 0.913894
0.716277, 21.452, 0.427786, 0.4, -0.00514185, -0.000469466, 0.934988, 0.902881, 0.928348, 0.91389
0.716327, 21.4474, 0.427706, 0.4, -0.005142, -0.000425974, 0.934988, 0.902878, 0.928344, 0.913886
0.716377, 21.4428, 0.427626, 0.4, -0.00514215, -0.000382507, 0.934987, 0.902874, 0.92834, 0.913881
0.716427, 21.4382, 0.427547, 0.4, -0.0051423, -0.000339055, 0.934986, 0.902871, 0.928336, 0.913877
0.716477, 21.4335, 0.427467, 0.4, -0.00514245, -0.000295602, 0.934985, 0.902868, 0.928331, 0.913873
0.716527, 21.4289, 0.427387, 0.4, -0.00514259, -0.000252202, 0.934984, 0.902864, 0.928327, 0.913869
0.716577, 21.4243, 0.427307, 0.4, -0.00514274, -0.000208749, 0.934984, 0.902861, 0.928323, 0.913865
0.716627, 21.4196, 0.427227, 0.4, -0.00514289, -0.000165363, 0.934983, 0.902858, 0.928318, 0.913861
0.716677, 21.415, 0.427147, 0.4, -0.00514304, -0.00012187, 0.934982, 0.902854, 0.928314, 0.913857
0.716727, 21.4104, 0.427067, 0.4, -0.00514318, -7.84706e-05, 0.934981, 0.902851, 0.92831, 0.913853
0.716777, 21.4058, 0.426987, 0.4, -0.00514333, -3.51109e-05, 0.93498, 0.902848, 0.928306, 0.913849
0.716827, 21.4011, 0.426907, 0.4, -0.00514347, 8.26216e-06, 0.934979, 0.902844, 0.928301, 0.913844
0.716877, 21.3965, 0.426828, 0.4, -0.00514362, 5.16751e-05, 0.934979, 0.902841, 0.928297, 0.91384
0.716927, 21.3919, 0.426748, 0.4, -0.00514376, 9.50082e-05, 0.934978, 0.902838, 0.928293, 0.913836
0.716977, 21.3872, 0.426668, 0.4, -0.00514391, 0.000138355, 0.934977, 0.902834, 0.928288, 0.913832
0.717027, 21.3826, 0.426588, 0.4, -0.00514405, 0.000181728, 0.934976, 0.902831, 0.928284, 0.913828
0.717077, 21.378, 0.426508, 0.4, -0.00514419, 0.000224994, 0.934975, 0.902827, 0.92828, 0.913824
0.717127, 21.3734, 0.426428, 0.4, -0.00514434, 0.000268367, 0.934974, 0.902824, 0.928275, 0.91382
0.717177, 21.3687, 0.426348, 0.4, -0.00514448, 0.000311621, 0.934973, 0.902821, 0.928271, 0.913815
0.717227, 21.3641, 0.426269, 0.4, -0.00514462, 0.00035502, 0.934972, 0.902817, 0.928267, 0.913811
0.717277, 21.3595, 0.426189, 0.4, -0.00514476, 0.000398313, 0.934972, 0.902814, 0.928262, 0.913807
0.717327, 21.3548, 0.426109, 0.4, -0.0051449, 0.000441567, 0.934971, 0.90281, 0.928258, 0.913803
0.717377, 21.3502, 0.426029, 0.4, -0.00514504, 0.000484913, 0.93497, 0.902807, 0.928254, 0.913799
0.717427, 21.3456, 0.425949, 0.4, -0.00514518, 0.00052814, 0.934969, 0.902804, 0.92825, 0.913795
0.717477, 21.3409, 0.42587, 0.4, -0.00514532, 0.00057142, 0.934968, 0.9028, 0.928245, 0.913791
0.717527, 21.3363, 0.42579, 0.4, -0.00514546, 0.000614686, 0.934968, 0.902797, 0.928241, 0.913787
0.717577, 21.3317, 0.42571, 0.4, -0.0051456, 0.000657926, 0.934967, 0.902794, 0.928237, 0.913783
0.717627, 21.327, 0.42563, 0.4, -0.00514574, 0.000701179, 0.934966, 0.90279, 0.928232, 0.913778
0.717677, 21.3224, 0.42555, 0.4, -0.00514588, 0.000744406, 0.934965, 0.902787, 0.928228, 0.913774
0.717727, 21.3178, 0.425471, 0.4, -0.00514601, 0.000787673, 0.934964, 0.902783, 0.928224, 0.91377
0.717777, 21.3132, 0.425391, 0.4, -0.00514615, 0.000830899, 0.934963, 0.90278, 0.928219, 0.913766
0.717827, 21.3085, 0.425311, 0.4, -0.00514629, 0.000874099, 0.934962, 0.902777, 0.928215, 0.913762
0.717877, 21.3039, 0.425231, 0.4, -0.00514642, 0.000917233, 0.934962, 0.902773, 0.928211, 0.913758
0.717927, 21.2993, 0.425152, 0.4, -0.00514656, 0.000960433, 0.934961, 0.90277, 0.928206, 0.913754
0.717977, 21.2946, 0.425072, 0.4, -0.00514669, 0.00100361, 0.93496, 0.902767, 0.928202, 0.91375
0.718027, 21.29, 0.424992, 0.4, -0.00514683, 0.00104671, 0.934959, 0.902763, 0.928198, 0.913745
0.718077, 21.2854, 0.424912, 0.4, -0.00514696, 0.00108998, 0.934958, 0.90276, 0.928194, 0.913741
0.718127, 21.2807, 0.424833, 0.4, -0.00514709, 0.00113313, 0.934957, 0.902756, 0.928189, 0.913737
0.718177, 21.2761, 0.424753, 0.4, -0.00514723, 0.00117634, 0.934956, 0.902753, 0.928185, 0.913733
0.718227, 21.2715, 0.424673, 0.4, -0.00514736, 0.00121939, 0.934955, 0.90275, 0.928181, 0.913729
0.718277, 21.2668, 0.424593, 0.4, -0.00514749, 0.00126259, 0.934955, 0.902746, 0.928176, 0.913725
0.718327, 21.2622, 0.424514, 0.4, -0.00514762, 0.00130569, 0.934954, 0.902743, 0.928172, 0.913721
0.718377, 21.2576, 0.424434, 0.4, -0.00514775, 0.00134881, 0.934953, 0.902739, 0.928168, 0.913716
0.718427, 21.2529, 0.424354, 0.4, -0.00514788, 0.00139194, 0.934952, 0.902736, 0.928163, 0.913712
0.718477, 21.2483, 0.424275, 0.4, -0.00514801, 0.00143509, 0.934951, 0.902733, 0.928159, 0.913708
0.718527, 21.2437, 0.424195, 0.4, -0.00514814, 0.00147808, 0.93495, 0.902729, 0.928155, 0.913704
0.718577, 21.239, 0.424115, 0.4, -0.00514827, 0.00152116, 0.934949, 0.902726, 0.92815, 0.9137
0.718627, 21.2344, 0.424036, 0.4, -0.0051484, 0.00156433, 0.934949, 0.902723, 0.928146, 0.913696
0.718677, 21.2298, 0.423956, 0.4, -0.00514853, 0.00160734, 0.934948, 0.902719, 0.928142, 0.913692
0.718727, 21.2251, 0.423876, 0.4, -0.00514866, 0.00165038, 0.934947, 0.902716, 0.928137, 0.913687
0.718777, 21.2205, 0.423797, 0.4, -0.00514879, 0.00169338, 0.934946, 0.902712, 0.928133, 0.913683
0.718827, 21.2159, 0.423717, 0.4, -0.00514891, 0.00173645, 0.934945, 0.902709, 0.928129, 0.913679
0.718877, 21.2112, 0.423637, 0.4, -0.00514904, 0.00177942, 0.934944, 0.902706, 0.928124, 0.913675
0.718927, 21.2066, 0.423558, 0.4, -0.00514917, 0.0018224, 0.934943, 0.902702, 0.92812, 0.913671
0.718977, 21.202, 0.423478, 0.4, -0.00514929, 0.0018654, 0.934942, 0.902699, 0.928116, 0.913667
0.719027, 21.1973, 0.423398, 0.4, -0.00514942, 0.00190832, 0.934942, 0.902695, 0.928111, 0.913662
0.719077, 21.1927, 0.423319, 0.4, -0.00514954, 0.00195127, 0.934941, 0.902692, 0.928107, 0.913658
0.719127, 21.1881, 0.423239, 0.4, -0.00514966, 0.00199437, 0.93494, 0.902688, 0.928103, 0.913654
0.719177, 21.1834, 0.423159, 0.4, -0.00514979, 0.00203737, 0.934939, 0.902685, 0.928098, 0.91365
0.719227, 21.1788, 0.42308, 0.4, -0.00514991, 0.00208035, 0.934938, 0.902682, 0.928094, 0.913646
0.719277, 21.1742, 0.423, 0.4, -0.00515003, 0.0021232, 0.934937, 0.902678, 0.92809, 0.913642
0.719327, 21.1695, 0.422921, 0.4, -0.00515016, 0.00216626, 0.934936, 0.902675, 0.928085, 0.913638
0.719377, 21.1649, 0.422841, 0.4, -0.00515028, 0.0022091, 0.934935, 0.902671, 0.928081, 0.913633
0.719427, 21.1602, 0.422761, 0.4, -0.0051504, 0.00225207, 0.934934, 0.902668, 0.928077, 0.913629
0.719477, 21.1556, 0.422682, 0.4, -0.00515052, 0.00229502, 0.934934, 0.902664, 0.928072, 0.913625
0.719527, 21.151, 0.422602, 0.4, -0.00515064, 0.00233793, 0.934933, 0.902661, 0.928068, 0.913621
0.719577, 21.1463, 0.422523, 0.4, -0.00515076, 0.00238082, 0.934932, 0.902658, 0.928064, 0.913617
0.719627, 21.1417, 0.422443, 0.4, -0.00515088, 0.00242362, 0.934931, 0.902654, 0.928059, 0.913613
0.719677, 21.1371, 0.422363, 0.4, -0.005151, 0.00246655, 0.93493, 0.902651, 0.928055, 0.913608
0.719727, 21.1324, 0.422284, 0.4, -0.00515112, 0.00250937, 0.934929, 0.902647, 0.928051, 0.913604
0.719777, 21.1278, 0.422205, 0.4, -0.00515124, 0.00255225, 0.934928, 0.902644, 0.928046, 0.9136
0.719827, 21.1232, 0.422125, 0.4, -0.00515135, 0.00259508, 0.934927, 0.902641, 0.928042, 0.913596
0.719877, 21.1185, 0.422045, 0.4, -0.00515147, 0.00263794, 0.934926, 0.902637, 0.928038, 0.913592
0.719927, 21.1139, 0.421966, 0.4, -0.00515159, 0.00268071, 0.934926, 0.902634, 0.928033, 0.913588
0.719977, 21.1093, 0.421886, 0.4, -0.0051517, 0.00272351, 0.934925, 0.90263, 0.928029, 0.913583
0.720027, 21.1046, 0.421807, 0.4, -0.00515182, 0.00276635, 0.934924, 0.902627, 0.928025, 0.913579
0.720077, 21.1, 0.421727, 0.4, -0.00515193, 0.00280917, 0.934923, 0.902623, 0.92802, 0.913575
0.720127, 21.0953, 0.421648, 0.4, -0.00515205, 0.00285194, 0.934922, 0.90262, 0.928016, 0.913571
0.720177, 21.0907, 0.421568, 0.4, -0.00515216, 0.00289479, 0.934921, 0.902617, 0.928012, 0.913567
0.720227, 21.0861, 0.421489, 0.4, -0.00515228, 0.00293755, 0.93492, 0.902613, 0.928007, 0.913562
0.720277, 21.0814, 0.421409, 0.4, -0.00515239, 0.00298038, 0.934919, 0.90261, 0.928003, 0.913558
0.720327, 21.0768, 0.42133, 0.4, -0.0051525, 0.00302313, 0.934918, 0.902606, 0.927999, 0.913554
0.720377, 21.0722, 0.42125, 0.4, -0.00515262, 0.00306591, 0.934917, 0.902603, 0.927994, 0.91355
0.720427, 21.0675, 0.421171, 0.4, -0.00515273, 0.00310861, 0.934916, 0.902599, 0.92799, 0.913546
0.720477, 21.0629, 0.421091, 0.4, -0.00515284, 0.00315132, 0.934916, 0.902596, 0.927985, 0.913542
0.720527, 21.0582, 0.421012, 0.4, -0.00515295, 0.00319406, 0.934915, 0.902593, 0.927981, 0.913537
0.720577, 21.0536, 0.420932, 0.4, -0.00515306, 0.00323673, 0.934914, 0.902589, 0.927977, 0.913533
0.720627, 21.049, 0.420853, 0.4, -0.00515317, 0.00327952, 0.934913, 0.902586, 0.927972, 0.913529
0.720677, 21.0443, 0.420774, 0.4, -0.00515328, 0.00332211, 0.934912, 0.902582, 0.927968, 0.913525
0.720727, 21.0397, 0.420694, 0.4, -0.00515339, 0.00336479, 0.934911, 0.902579, 0.927964, 0.913521
0.720777, 21.0351, 0.420614, 0.4, -0.0051535, 0.00340742, 0.93491, 0.902575, 0.927959, 0.913517
0.720827, 21.0304, 0.420535, 0.4, -0.00515361, 0.00345006, 0.934909, 0.902572, 0.927955, 0.913512
0.720877, 21.0258, 0.420456, 0.4, -0.00515371, 0.00349278, 0.934908, 0.902569, 0.927951, 0.913508
0.720927, 21.0211, 0.420376, 0.4, -0.00515382, 0.00353537, 0.934907, 0.902565, 0.927946, 0.913504
0.720977, 21.0165, 0.420297, 0.4, -0.00515393, 0.00357798, 0.934907, 0.902562, 0.927942, 0.9135
0.721027, 21.0119, 0.420218, 0.4, -0.00515404, 0.00362058, 0.934906, 0.902558, 0.927938, 0.913496
0.721077, 21.0072, 0.420138, 0.4, -0.00515414, 0.00366324, 0.934905, 0.902555, 0.927933, 0.913491
0.721127, 21.0026, 0.420059, 0.4, -0.00515425, 0.00370587, 0.934904, 0.902551, 0.927929, 0.913487
0.721177, 20.9979, 0.419979, 0.4, -0.00515435, 0.00374843, 0.934903, 0.902548, 0.927925, 0.913483
0.721227, 20.9933, 0.4199, 0.4, -0.00515446, 0.00379115, 0.934902, 0.902544, 0.92792, 0.913479
0.721277, 20.9887, 0.419821, 0.4, -0.00515456, 0.00383367, 0.934901, 0.902541, 0.927916, 0.913475
0.721327, 20.984, 0.419741, 0.4, -0.00515466, 0.00387624, 0.9349, 0.902537, 0.927911, 0.91347
0.721377, 20.9794, 0.419662, 0.4, -0.00515477, 0.00391878, 0.934899, 0.902534, 0.927907, 0.913466
0.721428, 20.9748, 0.419582, 0.4, -0.00515487, 0.00396139, 0.934898, 0.902531, 0.927903, 0.913462
0.721478, 20.9701, 0.419503, 0.4, -0.00515497, 0.0040039, 0.934897, 0.902527, 0.927898, 0.913458
0.721528, 20.9655, 0.419424, 0.4, -0.00515507, 0.00404649, 0.934896, 0.902524, 0.927894, 0.913454
0.721578, 20.9608, 0.419344, 0.4, -0.00515517, 0.00408904, 0.934896, 0.90252, 0.92789, 0.913449
0.721628, 20.9562, 0.419265, 0.4, -0.00515528, 0.00413148, 0.934895, 0.902517, 0.927885, 0.913445
0.721678, 20.9516, 0.419186, 0.4, -0.00515538, 0.00417402, 0.934894, 0.902513, 0.927881, 0.913441
0.721728, 20.9469, 0.419106, 0.4, -0.00515548, 0.00421651, 0.934893, 0.90251, 0.927877, 0.913437
0.721778, 20.9423, 0.419027, 0.4, -0.00515558, 0.00425896, 0.934892, 0.902506, 0.927872, 0.913433
0.721828, 20.9376, 0.418948, 0.4, -0.00515567, 0.00430145, 0.934891, 0.902503, 0.927868, 0.913428
0.721878, 20.933, 0.418868, 0.4, -0.00515577, 0.00434395, 0.93489, 0.902499, 0.927863, 0.913424
0.721928, 20.9284, 0.418789, 0.4, -0.00515587, 0.00438648, 0.934889, 0.902496, 0.927859, 0.91342
0.721978, 20.9237, 0.41871, 0.4, -0.00515597, 0.00442884, 0.934888, 0.902492, 0.927855, 0.913416
0.722028, 20.9191, 0.41863, 0.4, -0.00515607, 0.00447127, 0.934887, 0.902489, 0.92785, 0.913412
0.722078, 20.9144, 0.418551, 0.4, -0.00515616, 0.00451367, 0.934886, 0.902486, 0.927846, 0.913407
0.722128, 20.9098, 0.418472, 0.4, -0.00515626, 0.00455604, 0.934885, 0.902482, 0.927842, 0.913403
0.722178, 20.9051, 0.418393, 0.4, -0.00515635, 0.00459848, 0.934884, 0.902479, 0.927837, 0.913399
0.722228, 20.9005, 0.418313, 0.4, -0.00515645, 0.00464097, 0.934883, 0.902475, 0.927833, 0.913395
0.722278, 20.8959, 0.418234, 0.4, -0.00515654, 0.00468349, 0.934882, 0.902472, 0.927828, 0.91339
0.722328, 20.8912, 0.418155, 0.4, -0.00515664, 0.0047258, 0.934881, 0.902468, 0.927824, 0.913386
0.722378, 20.8866, 0.418075, 0.4, -0.00515673, 0.00476823, 0.93488, 0.902465, 0.92782, 0.913382
0.722428, 20.8819, 0.417996, 0.4, -0.00515683, 0.00481051, 0.934879, 0.902461, 0.927815, 0.913378
0.722478, 20.8773, 0.417917, 0.4, -0.00515692, 0.00485296, 0.934878, 0.902458, 0.927811, 0.913374
0.722528, 20.8727, 0.417838, 0.4, -0.00515701, 0.00489532, 0.934877, 0.902454, 0.927806, 0.913369
0.722578, 20.868, 0.417758, 0.4, -0.0051571, 0.00493767, 0.934877, 0.902451, 0.927802, 0.913365
0.722628, 20.8634, 0.417679, 0.4, -0.00515719, 0.00497998, 0.934876, 0.902447, 0.927798, 0.913361
0.722678, 20.8587, 0.4176, 0.4, -0.00515729, 0.00502229, 0.934875, 0.902444, 0.927793, 0.913357
0.722728, 20.8541, 0.417521, 0.4, -0.00515738, 0.00506465, 0.934874, 0.90244, 0.927789, 0.913353
0.722778, 20.8495, 0.417442, 0.4, -0.00515747, 0.00510692, 0.934873, 0.902437, 0.927785, 0.913348
0.722828, 20.8448, 0.417362, 0.4, -0.00515756, 0.00514918, 0.934872, 0.902433, 0.92778, 0.913344
0.722878, 20.8402, 0.417283, 0.4, -0.00515764, 0.00519152, 0.934871, 0.90243, 0.927776, 0.91334
0.722928, 20.8355, 0.417204, 0.4, -0.00515773, 0.00523381, 0.93487, 0.902426, 0.927771, 0.913336
0.722978, 20.8309, 0.417125, 0.4, -0.00515782, 0.00527609, 0.934869, 0.902423, 0.927767, 0.913331
0.723028, 20.8263, 0.417046, 0.4, -0.00515791, 0.00531826, 0.934868, 0.90242, 0.927763, 0.913327
0.723078, 20.8216, 0.416967, 0.4, -0.005158, 0.00536055, 0.934867, 0.902416, 0.927758, 0.913323
0.723128, 20.817, 0.416887, 0.4, -0.00515808, 0.00540278, 0.934866, 0.902413, 0.927754, 0.913319
0.723178, 20.8123, 0.416808, 0.4, -0.00515817, 0.00544492, 0.934865, 0.902409, 0.92775, 0.913315
0.723228, 20.8077, 0.416729, 0.4, -0.00515826, 0.00548725, 0.934864, 0.902406, 0.927745, 0.91331
0.723278, 20.803, 0.41665, 0.4, -0.00515834, 0.00552943, 0.934863, 0.902402, 0.927741, 0.913306
0.723328, 20.7984, 0.416571, 0.4, -0.00515843, 0.0055717, 0.934862, 0.902399, 0.927736, 0.913302
0.723378, 20.7937, 0.416492, 0.4, -0.00515851, 0.00561385, 0.934861, 0.902395, 0.927732, 0.913298
0.723428, 20.7891, 0.416412, 0.4, -0.00515859, 0.00565611, 0.93486, 0.902392, 0.927728, 0.913293
0.723478, 20.7845, 0.416333, 0.4, -0.00515868, 0.00569828, 0.934859, 0.902388, 0.927723, 0.913289
0.723528, 20.7798, 0.416254, 0.4, -0.00515876, 0.00574045, 0.934858, 0.902385, 0.927719, 0.913285
0.723578, 20.7752, 0.416175, 0.4, -0.00515884, 0.00578267, 0.934857, 0.902381, 0.927714, 0.913281
0.723628, 20.7705, 0.416096, 0.4, -0.00515893, 0.00582476, 0.934856, 0.902378, 0.92771, 0.913276
0.723678, 20.7659, 0.416017, 0.4, -0.00515901, 0.00586695, 0.934855, 0.902374, 0.927705, 0.913272
0.723728, 20.7612, 0.415938, 0.4, -0.00515909, 0.00590902, 0.934855, 0.902371, 0.927701, 0.913268
0.723778, 20.7566, 0.415859, 0.4, -0.00515917, 0.00595116, 0.934853, 0.902367, 0.927697, 0.913264
0.723828, 20.752, 0.41578, 0.4, -0.00515925, 0.00599327, 0.934853, 0.902363, 0.927692, 0.91326
0.723878, 20.7473, 0.415701, 0.4, -0.00515933, 0.00603545, 0.934852, 0.90236, 0.927688, 0.913255
0.723928, 20.7427, 0.415622, 0.4, -0.00515941, 0.00607756, 0.934851, 0.902357, 0.927684, 0.913251
0.723978, 20.738, 0.415542, 0.4, -0.00515949, 0.0061196, 0.93485, 0.902353, 0.927679, 0.913247
0.724028, 20.7334, 0.415463, 0.4, -0.00515957, 0.00616163, 0.934849, 0.902349, 0.927675, 0.913243
0.724078, 20.7287, 0.415384, 0.4, -0.00515965, 0.00620373, 0.934848, 0.902346, 0.92767, 0.913238
0.724128, 20.7241, 0.415305, 0.4, -0.00515972, 0.00624574, 0.934847, 0.902343, 0.927666, 0.913234
0.724178, 20.7195, 0.415226, 0.4, -0.0051598, 0.00628782, 0.934846, 0.902339, 0.927661, 0.91323
0.724228, 20.7148, 0.415147, 0.4, -0.00515988, 0.0063298, 0.934845, 0.902335, 0.927657, 0.913226
0.724278, 20.7102, 0.415068, 0.4, -0.00515995, 0.00637183, 0.934844, 0.902332, 0.927653, 0.913221
0.724328, 20.7055, 0.414989, 0.4, -0.00516003, 0.00641379, 0.934843, 0.902328, 0.927648, 0.913217
0.724378, 20.7009, 0.41491, 0.4, -0.0051601, 0.00645582, 0.934842, 0.902325, 0.927644, 0.913213
0.724428, 20.6962, 0.414831, 0.4, -0.00516018, 0.00649774, 0.934841, 0.902321, 0.927639, 0.913209
0.724478, 20.6916, 0.414752, 0.4, -0.00516025, 0.00653977, 0.93484, 0.902318, 0.927635, 0.913204
0.724528, 20.6869, 0.414673, 0.4, -0.00516033, 0.0065818, 0.934839, 0.902314, 0.927631, 0.9132
0.724578, 20.6823, 0.414594, 0.4, -0.0051604, 0.00662378, 0.934838, 0.902311, 0.927626, 0.913196
0.724628, 20.6777, 0.414515, 0.4, -0.00516047, 0.00666578, 0.934837, 0.902307, 0.927622, 0.913191
0.724678, 20.673, 0.414436, 0.4, -0.00516054, 0.00670773, 0.934836, 0.902304, 0.927617, 0.913187
0.724728, 20.6684, 0.414357, 0.4, -0.00516062, 0.00674973, 0.934835, 0.9023, 0.927613, 0.913183
0.724778, 20.6637, 0.414278, 0.4, -0.00516069, 0.00679167, 0.934834, 0.902297, 0.927609, 0.913179
0.724828, 20.6591, 0.414199, 0.4, -0.00516076, 0.00683354, 0.934833, 0.902293, 0.927604, 0.913174
0.724878, 20.6544, 0.41412, 0.4, -0.00516083, 0.00687552, 0.934832, 0.90229, 0.9276, 0.91317
0.724928, 20.6498, 0.414041, 0.4, -0.0051609, 0.00691744, 0.934831, 0.902286, 0.927595, 0.913166
0.724978, 20.6451, 0.413962, 0.4, -0.00516097, 0.0069594, 0.93483, 0.902283, 0.927591, 0.913162
0.725028, 20.6405, 0.413883, 0.4, -0.00516104, 0.00700123, 0.934829, 0.902279, 0.927586, 0.913157
0.725078, 20.6359, 0.413804, 0.4, -0.00516111, 0.00704315, 0.934828, 0.902276, 0.927582, 0.913153
0.725128, 20.6312, 0.413725, 0.4, -0.00516118, 0.00708498, 0.934827, 0.902272, 0.927578, 0.913149
0.725178, 20.6266, 0.413647, 0.4, -0.00516124, 0.00712681, 0.934826, 0.902268, 0.927573, 0.913145
0.725228, 20.6219, 0.413568, 0.4, -0.00516131, 0.00716876, 0.934825, 0.902265, 0.927569, 0.91314
0.725278, 20.6173, 0.413489, 0.4, -0.00516138, 0.00721051, 0.934824, 0.902261, 0.927564, 0.913136
0.725328, 20.6126, 0.41341, 0.4, -0.00516144, 0.00725238, 0.934823, 0.902258, 0.92756, 0.913132
0.725378, 20.608, 0.413331, 0.4, -0.00516151, 0.00729412, 0.934822, 0.902254, 0.927556, 0.913128
0.725428, 20.6033, 0.413252, 0.4, -0.00516158, 0.00733593, 0.934821, 0.902251, 0.927551, 0.913123
0.725478, 20.5987, 0.413173, 0.4, -0.00516164, 0.00737778, 0.93482, 0.902247, 0.927547, 0.913119
0.725528, 20.5941, 0.413094, 0.4, -0.0051617, 0.00741958, 0.934819, 0.902244, 0.927542, 0.913115
0.725578, 20.5894, 0.413016, 0.4, -0.00516177, 0.00746137, 0.934818, 0.90224, 0.927538, 0.913111
0.725628, 20.5848, 0.412937, 0.4, -0.00516183, 0.00750309, 0.934817, 0.902237, 0.927533, 0.913106
0.725678, 20.5801, 0.412858, 0.4, -0.0051619, 0.00754483, 0.934816, 0.902233, 0.927529, 0.913102
0.725728, 20.5755, 0.412779, 0.4, -0.00516196, 0.00758655, 0.934815, 0.90223, 0.927525, 0.913098
0.725778, 20.5708, 0.4127, 0.4, -0.00516202, 0.0076283, 0.934814, 0.902226, 0.92752, 0.913093
0.725828, 20.5662, 0.412621, 0.4, -0.00516208, 0.00767012, 0.934813, 0.902223, 0.927516, 0.913089
0.725878, 20.5615, 0.412542, 0.4, -0.00516214, 0.00771184, 0.934812, 0.902219, 0.927511, 0.913085
0.725928, 20.5569, 0.412463, 0.4, -0.0051622, 0.00775365, 0.934811, 0.902215, 0.927507, 0.913081
0.725978, 20.5522, 0.412385, 0.4, -0.00516226, 0.0077953, 0.93481, 0.902212, 0.927502, 0.913076
0.726028, 20.5476, 0.412306, 0.4, -0.00516232, 0.00783707, 0.934809, 0.902208, 0.927498, 0.913072
0.726078, 20.5429, 0.412227, 0.4, -0.00516238, 0.00787876, 0.934808, 0.902205, 0.927494, 0.913068
0.726128, 20.5383, 0.412148, 0.4, -0.00516244, 0.00792038, 0.934807, 0.902201, 0.927489, 0.913063
0.726178, 20.5337, 0.412069, 0.4, -0.0051625, 0.00796213, 0.934806, 0.902198, 0.927485, 0.913059
0.726228, 20.529, 0.411991, 0.4, -0.00516256, 0.00800388, 0.934805, 0.902194, 0.92748, 0.913055
0.726278, 20.5244, 0.411912, 0.4, -0.00516262, 0.00804547, 0.934804, 0.902191, 0.927476, 0.913051
0.726328, 20.5197, 0.411833, 0.4, -0.00516267, 0.00808713, 0.934803, 0.902187, 0.927471, 0.913046
0.726378, 20.5151, 0.411754, 0.4, -0.00516273, 0.00812878, 0.934802, 0.902183, 0.927467, 0.913042
0.726428, 20.5104, 0.411675, 0.4, -0.00516279, 0.0081704, 0.934801, 0.90218, 0.927462, 0.913038
0.726478, 20.5058, 0.411597, 0.4, -0.00516284, 0.00821204, 0.934799, 0.902176, 0.927458, 0.913033
0.726528, 20.5011, 0.411518, 0.4, -0.0051629, 0.00825366, 0.934798, 0.902173, 0.927454, 0.913029
0.726578, 20.4965, 0.411439, 0.4, -0.00516295, 0.00829521, 0.934797, 0.902169, 0.927449, 0.913025
0.726628, 20.4918, 0.411361, 0.4, -0.00516301, 0.00833687, 0.934796, 0.902166, 0.927445, 0.913021
0.726678, 20.4872, 0.411282, 0.4, -0.00516306, 0.00837836, 0.934795, 0.902162, 0.92744, 0.913016
0.726728, 20.4825, 0.411203, 0.4, -0.00516311, 0.0084199, 0.934794, 0.902159, 0.927436, 0.913012
0.726778, 20.4779, 0.411124, 0.4, -0.00516317, 0.00846153, 0.934793, 0.902155, 0.927431, 0.913008
0.726828, 20.4732, 0.411046, 0.4, -0.00516322, 0.00850303, 0.934792, 0.902151, 0.927427, 0.913004
0.726878, 20.4686, 0.410967, 0.4, -0.00516327, 0.00854462, 0.934791, 0.902148, 0.927423, 0.912999
0.726928, 20.464, 0.410888, 0.4, -0.00516332, 0.00858605, 0.93479, 0.902144, 0.927418, 0.912995
0.726978, 20.4593, 0.41081, 0.4, -0.00516337, 0.00862759, 0.934789, 0.902141, 0.927414, 0.912991
0.727028, 20.4547, 0.410731, 0.4, -0.00516343, 0.00866902, 0.934788, 0.902137, 0.927409, 0.912986
0.727078, 20.45, 0.410652, 0.4, -0.00516348, 0.00871055, 0.934787, 0.902134, 0.927405, 0.912982
0.727128, 20.4454, 0.410574, 0.4, -0.00516353, 0.00875208, 0.934786, 0.90213, 0.9274, 0.912978
0.727178, 20.4407, 0.410495, 0.4, -0.00516358, 0.00879361, 0.934785, 0.902126, 0.927396, 0.912973
0.727228, 20.4361, 0.410416, 0.4, -0.00516362, 0.00883515, 0.934784, 0.902123, 0.927391, 0.912969
0.727278, 20.4314, 0.410337, 0.4, -0.00516367, 0.00887656, 0.934783, 0.902119, 0.927387, 0.912965
0.727328, 20.4268, 0.410259, 0.4, -0.00516372, 0.00891808, 0.934782, 0.902116, 0.927382, 0.91296
0.727378, 20.4221, 0.41018, 0.4, -0.00516377, 0.00895958, 0.934781, 0.902112, 0.927378, 0.912956
0.727428, 20.4175, 0.410101, 0.4, -0.00516382, 0.00900099, 0.93478, 0.902109, 0.927373, 0.912952
0.727479, 20.4128, 0.410023, 0.4, -0.00516386, 0.00904253, 0.934779, 0.902105, 0.927369, 0.912948
0.727529, 20.4082, 0.409944, 0.4, -0.00516391, 0.00908383, 0.934778, 0.902101, 0.927365, 0.912943
0.727579, 20.4035, 0.409866, 0.4, -0.00516396, 0.00912532, 0.934777, 0.902098, 0.92736, 0.912939
0.727629, 20.3989, 0.409787, 0.4, -0.005164, 0.00916666, 0.934775, 0.902094, 0.927356, 0.912935
0.727679, 20.3942, 0.409708, 0.4, -0.00516405, 0.00920807, 0.934775, 0.902091, 0.927351, 0.91293
0.727729, 20.3896, 0.40963, 0.4, -0.00516409, 0.0092495, 0.934773, 0.902087, 0.927347, 0.912926
0.727779, 20.3849, 0.409551, 0.4, -0.00516413, 0.00929085, 0.934772, 0.902083, 0.927342, 0.912922
0.727829, 20.3803, 0.409473, 0.4, -0.00516418, 0.00933222, 0.934771, 0.90208, 0.927338, 0.912917
0.727879, 20.3757, 0.409394, 0.4, -0.00516422, 0.0093735, 0.93477, 0.902076, 0.927333, 0.912913
0.727929, 20.371, 0.409315, 0.4, -0.00516426, 0.00941489, 0.934769, 0.902073, 0.927329, 0.912909
0.727979, 20.3664, 0.409237, 0.4, -0.00516431, 0.00945622, 0.934768, 0.902069, 0.927324, 0.912904
0.728029, 20.3617, 0.409158, 0.4, -0.00516435, 0.00949752, 0.934767, 0.902066, 0.92732, 0.9129
0.728079, 20.3571, 0.40908, 0.4, -0.00516439, 0.00953882, 0.934766, 0.902062, 0.927316, 0.912896
0.728129, 20.3524, 0.409001, 0.4, -0.00516443, 0.0095802, 0.934765, 0.902058, 0.927311, 0.912892
0.728179, 20.3478, 0.408923, 0.4, -0.00516447, 0.00962145, 0.934764, 0.902055, 0.927307, 0.912887
0.728229, 20.3431, 0.408844, 0.4, -0.00516451, 0.0096627, 0.934763, 0.902051, 0.927302, 0.912883
0.728279, 20.3385, 0.408766, 0.4, -0.00516455, 0.00970402, 0.934762, 0.902048, 0.927298, 0.912879
0.728329, 20.3338, 0.408687, 0.4, -0.00516459, 0.00974525, 0.934761, 0.902044, 0.927293, 0.912874
0.728379, 20.3292, 0.408609, 0.4, -0.00516463, 0.00978644, 0.93476, 0.90204, 0.927289, 0.91287
0.728429, 20.3245, 0.40853, 0.4, -0.00516466, 0.00982781, 0.934759, 0.902037, 0.927284, 0.912866
0.728479, 20.3199, 0.408452, 0.4, -0.0051647, 0.00986893, 0.934757, 0.902033, 0.92728, 0.912861
0.728529, 20.3152, 0.408373, 0.4, -0.00516474, 0.00991022, 0.934756, 0.90203, 0.927275, 0.912857
0.728579, 20.3106, 0.408295, 0.4, -0.00516477, 0.00995143, 0.934755, 0.902026, 0.927271, 0.912853
0.728629, 20.3059, 0.408216, 0.4, -0.00516481, 0.00999267, 0.934754, 0.902022, 0.927266, 0.912848
0.728679, 20.3013, 0.408138, 0.4, -0.00516485, 0.0100339, 0.934753, 0.902019, 0.927262, 0.912844
0.728729, 20.2966, 0.408059, 0.4, -0.00516488, 0.0100751, 0.934752, 0.902015, 0.927257, 0.91284
0.728779, 20.292, 0.407981, 0.4, -0.00516492, 0.0101163, 0.934751, 0.902012, 0.927253, 0.912835
0.728829, 20.2873, 0.407902, 0.4, -0.00516495, 0.0101574, 0.93475, 0.902008, 0.927248, 0.912831
0.728879, 20.2827, 0.407824, 0.4, -0.00516498, 0.0101986, 0.934749, 0.902004, 0.927244, 0.912827
0.728929, 20.278, 0.407745, 0.4, -0.00516502, 0.0102398, 0.934748, 0.902001, 0.92724, 0.912822
0.728979, 20.2734, 0.407667, 0.4, -0.00516505, 0.0102809, 0.934747, 0.901997, 0.927235, 0.912818
0.729029, 20.2687, 0.407589, 0.4, -0.00516508, 0.0103221, 0.934746, 0.901994, 0.927231, 0.912814
0.729079, 20.2641, 0.40751, 0.4, -0.00516511, 0.0103632, 0.934745, 0.90199, 0.927226, 0.912809
0.729129, 20.2595, 0.407432, 0.4, -0.00516515, 0.0104044, 0.934744, 0.901986, 0.927222, 0.912805
0.729179, 20.2548, 0.407353, 0.4, -0.00516518, 0.0104454, 0.934742, 0.901983, 0.927217, 0.912801
0.729229, 20.2502, 0.407275, 0.4, -0.00516521, 0.0104865, 0.934741, 0.901979, 0.927213, 0.912796
0.729279, 20.2455, 0.407197, 0.4, -0.00516524, 0.0105277, 0.93474, 0.901976, 0.927208, 0.912792
0.729329, 20.2409, 0.407118, 0.4, -0.00516527, 0.0105687, 0.934739, 0.901972, 0.927204, 0.912788
0.729379, 20.2362, 0.40704, 0.4, -0.0051653, 0.0106099, 0.934738, 0.901968, 0.927199, 0.912783
0.729429, 20.2316, 0.406962, 0.4, -0.00516533, 0.0106508, 0.934737, 0.901965, 0.927195, 0.912779
0.729479, 20.2269, 0.406883, 0.4, -0.00516535, 0.0106919, 0.934736, 0.901961, 0.92719, 0.912775
0.729529, 20.2223, 0.406805, 0.4, -0.00516538, 0.0107329, 0.934735, 0.901957, 0.927186, 0.91277
0.729579, 20.2176, 0.406727, 0.4, -0.00516541, 0.010774, 0.934734, 0.901954, 0.927181, 0.912766
0.729629, 20.213, 0.406648, 0.4, -0.00516543, 0.010815, 0.934733, 0.90195, 0.927177, 0.912762
0.729679, 20.2083, 0.40657, 0.4, -0.00516546, 0.010856, 0.934732, 0.901947, 0.927172, 0.912757
0.729729, 20.2037, 0.406491, 0.4, -0.00516549, 0.010897, 0.93473, 0.901943, 0.927168, 0.912753
0.729779, 20.199, 0.406413, 0.4, -0.00516551, 0.010938, 0.934729, 0.901939, 0.927163, 0.912749
0.729829, 20.1944, 0.406335, 0.4, -0.00516554, 0.0109789, 0.934728, 0.901936, 0.927159, 0.912744
0.729879, 20.1897, 0.406256, 0.4, -0.00516556, 0.0110199, 0.934727, 0.901932, 0.927154, 0.91274
0.729929, 20.1851, 0.406178, 0.4, -0.00516559, 0.0110609, 0.934726, 0.901928, 0.92715, 0.912736
0.729979, 20.1804, 0.4061, 0.4, -0.00516561, 0.0111018, 0.934725, 0.901925, 0.927145, 0.912731
0.730029, 20.1758, 0.406021, 0.4, -0.00516563, 0.0111427, 0.934724, 0.901921, 0.927141, 0.912727
0.730079, 20.1711, 0.405943, 0.4, -0.00516566, 0.0111837, 0.934723, 0.901918, 0.927136, 0.912722
0.730129, 20.1665, 0.405865, 0.4, -0.00516568, 0.0112246, 0.934722, 0.901914, 0.927132, 0.912718
0.730179, 20.1618, 0.405786, 0.4, -0.0051657, 0.0112656, 0.934721, 0.90191, 0.927127, 0.912714
0.730229, 20.1572, 0.405708, 0.4, -0.00516572, 0.0113065, 0.934719, 0.901907, 0.927123, 0.912709
0.730279, 20.1525, 0.40563, 0.4, -0.00516574, 0.0113474, 0.934718, 0.901903, 0.927118, 0.912705
0.730329, 20.1479, 0.405552, 0.4, -0.00516576, 0.0113883, 0.934717, 0.901899, 0.927114, 0.912701
0.730379, 20.1432, 0.405473, 0.4, -0.00516578, 0.0114292, 0.934716, 0.901896, 0.927109, 0.912696
0.730429, 20.1386, 0.405395, 0.4, -0.0051658, 0.0114701, 0.934715, 0.901892, 0.927105, 0.912692
0.730479, 20.1339, 0.405317, 0.4, -0.00516582, 0.011511, 0.934714, 0.901888, 0.9271, 0.912688
0.730529, 20.1293, 0.405239, 0.4, -0.00516584, 0.0115518, 0.934713, 0.901885, 0.927096, 0.912683
0.730579, 20.1246, 0.40516, 0.4, -0.00516586, 0.0115927, 0.934712, 0.901881, 0.927091, 0.912679
0.730629, 20.12, 0.405082, 0.4, -0.00516588, 0.0116335, 0.934711, 0.901878, 0.927087, 0.912675
0.730679, 20.1153, 0.405004, 0.4, -0.00516589, 0.0116743, 0.934709, 0.901874, 0.927083, 0.91267
0.730729, 20.1107, 0.404926, 0.4, -0.00516591, 0.0117151, 0.934708, 0.90187, 0.927078, 0.912666
0.730779, 20.106, 0.404848, 0.4, -0.00516593, 0.0117559, 0.934707, 0.901867, 0.927073, 0.912662
0.730829, 20.1014, 0.404769, 0.4, -0.00516594, 0.0117968, 0.934706, 0.901863, 0.927069, 0.912657
0.730879, 20.0967, 0.404691, 0.4, -0.00516596, 0.0118375, 0.934705, 0.901859, 0.927064, 0.912653
0.730929, 20.0921, 0.404613, 0.4, -0.00516598, 0.0118783, 0.934704, 0.901856, 0.92706, 0.912648
0.730979, 20.0874, 0.404535, 0.4, -0.00516599, 0.011919, 0.934703, 0.901852, 0.927055, 0.912644
0.731029, 20.0828, 0.404457, 0.4, -0.005166, 0.0119598, 0.934702, 0.901848, 0.927051, 0.91264
0.731079, 20.0781, 0.404379, 0.4, -0.00516602, 0.0120005, 0.9347, 0.901845, 0.927046, 0.912635
0.731129, 20.0735, 0.4043, 0.4, -0.00516603, 0.0120413, 0.934699, 0.901841, 0.927042, 0.912631
0.731179, 20.0688, 0.404222, 0.4, -0.00516604, 0.012082, 0.934698, 0.901837, 0.927037, 0.912627
0.731229, 20.0642, 0.404144, 0.4, -0.00516606, 0.0121226, 0.934697, 0.901834, 0.927033, 0.912622
0.731279, 20.0595, 0.404066, 0.4, -0.00516607, 0.0121633, 0.934696, 0.90183, 0.927028, 0.912618
0.731329, 20.0549, 0.403988, 0.4, -0.00516608, 0.012204, 0.934695, 0.901826, 0.927024, 0.912613
0.731379, 20.0502, 0.40391, 0.4, -0.00516609, 0.0122446, 0.934694, 0.901823, 0.927019, 0.912609
0.731429, 20.0456, 0.403832, 0.4, -0.0051661, 0.0122854, 0.934693, 0.901819, 0.927015, 0.912605
