Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.731479, 20.0409, 0.403754, 0.4, -0.00516611, 0.012326, 0.934691, 0.901816, 0.92701, 0.9126
0.731529, 20.0363, 0.403675, 0.4, -0.00516612, 0.0123667, 0.93469, 0.901812, 0.927006, 0.912596
0.731579, 20.0316, 0.403597, 0.4, -0.00516613, 0.0124072, 0.934689, 0.901808, 0.927001, 0.912592
0.731629, 20.027, 0.403519, 0.4, -0.00516614, 0.0124479, 0.934688, 0.901805, 0.926997, 0.912587
0.731679, 20.0223, 0.403441, 0.4, -0.00516615, 0.0124885, 0.934687, 0.901801, 0.926992, 0.912583
0.731729, 20.0177, 0.403363, 0.4, -0.00516615, 0.0125292, 0.934686, 0.901797, 0.926988, 0.912579
0.731779, 20.013, 0.403285, 0.4, -0.00516616, 0.0125698, 0.934685, 0.901794, 0.926983, 0.912574
0.731829, 20.0084, 0.403207, 0.4, -0.00516617, 0.0126104, 0.934684, 0.90179, 0.926979, 0.91257
0.731879, 20.0037, 0.403129, 0.4, -0.00516617, 0.012651, 0.934682, 0.901786, 0.926974, 0.912565
0.731929, 19.9991, 0.403051, 0.4, -0.00516618, 0.0126916, 0.934681, 0.901783, 0.92697, 0.912561
0.731979, 19.9944, 0.402973, 0.4, -0.00516619, 0.0127321, 0.93468, 0.901779, 0.926965, 0.912557
0.732029, 19.9898, 0.402895, 0.4, -0.00516619, 0.0127728, 0.934679, 0.901775, 0.926961, 0.912552
0.732079, 19.9851, 0.402817, 0.4, -0.00516619, 0.0128133, 0.934678, 0.901772, 0.926956, 0.912548
0.732129, 19.9805, 0.402739, 0.4, -0.0051662, 0.0128538, 0.934677, 0.901768, 0.926952, 0.912543
0.732179, 19.9758, 0.402661, 0.4, -0.0051662, 0.0128943, 0.934676, 0.901764, 0.926947, 0.912539
0.732229, 19.9712, 0.402583, 0.4, -0.00516621, 0.012935, 0.934674, 0.901761, 0.926943, 0.912535
0.732279, 19.9665, 0.402505, 0.4, -0.00516621, 0.0129754, 0.934673, 0.901757, 0.926938, 0.91253
0.732329, 19.9619, 0.402427, 0.4, -0.00516621, 0.0130159, 0.934672, 0.901753, 0.926934, 0.912526
0.732379, 19.9572, 0.402349, 0.4, -0.00516621, 0.0130565, 0.934671, 0.901749, 0.926929, 0.912522
0.732429, 19.9526, 0.402271, 0.4, -0.00516621, 0.0130969, 0.93467, 0.901746, 0.926925, 0.912517
0.732479, 19.9479, 0.402193, 0.4, -0.00516621, 0.0131374, 0.934669, 0.901742, 0.92692, 0.912513
0.732529, 19.9433, 0.402115, 0.4, -0.00516621, 0.0131779, 0.934667, 0.901738, 0.926915, 0.912508
0.732579, 19.9386, 0.402037, 0.4, -0.00516621, 0.0132183, 0.934666, 0.901735, 0.926911, 0.912504
0.732629, 19.934, 0.401959, 0.4, -0.00516621, 0.0132588, 0.934665, 0.901731, 0.926906, 0.9125
0.732679, 19.9293, 0.401881, 0.4, -0.00516621, 0.0132993, 0.934664, 0.901727, 0.926902, 0.912495
0.732729, 19.9247, 0.401803, 0.4, -0.00516621, 0.0133396, 0.934663, 0.901724, 0.926897, 0.912491
0.732779, 19.92, 0.401725, 0.4, -0.00516621, 0.01338, 0.934662, 0.90172, 0.926893, 0.912486
0.732829, 19.9154, 0.401647, 0.4, -0.00516621, 0.0134204, 0.93466, 0.901716, 0.926888, 0.912482
0.732879, 19.9107, 0.40157, 0.4, -0.0051662, 0.0134608, 0.934659, 0.901713, 0.926884, 0.912478
0.732929, 19.9061, 0.401492, 0.4, -0.0051662, 0.0135012, 0.934658, 0.901709, 0.926879, 0.912473
0.732979, 19.9014, 0.401414, 0.4, -0.0051662, 0.0135416, 0.934657, 0.901705, 0.926875, 0.912469
0.733029, 19.8968, 0.401336, 0.4, -0.00516619, 0.0135818, 0.934656, 0.901702, 0.92687, 0.912464
0.733079, 19.8921, 0.401258, 0.4, -0.00516619, 0.0136223, 0.934655, 0.901698, 0.926866, 0.91246
0.733129, 19.8875, 0.40118, 0.4, -0.00516619, 0.0136625, 0.934654, 0.901694, 0.926861, 0.912456
0.733179, 19.8828, 0.401102, 0.4, -0.00516618, 0.0137028, 0.934652, 0.901691, 0.926857, 0.912451
0.733229, 19.8782, 0.401024, 0.4, -0.00516617, 0.0137432, 0.934651, 0.901687, 0.926852, 0.912447
0.733279, 19.8735, 0.400947, 0.4, -0.00516617, 0.0137835, 0.93465, 0.901683, 0.926848, 0.912442
0.733329, 19.8689, 0.400869, 0.4, -0.00516616, 0.0138238, 0.934649, 0.90168, 0.926843, 0.912438
0.733379, 19.8642, 0.400791, 0.4, -0.00516615, 0.0138641, 0.934648, 0.901676, 0.926838, 0.912434
0.733429, 19.8596, 0.400713, 0.4, -0.00516615, 0.0139044, 0.934646, 0.901672, 0.926834, 0.912429
0.733479, 19.8549, 0.400635, 0.4, -0.00516614, 0.0139447, 0.934645, 0.901668, 0.926829, 0.912425
0.73353, 19.8503, 0.400557, 0.4, -0.00516613, 0.013985, 0.934644, 0.901665, 0.926825, 0.91242
0.73358, 19.8456, 0.40048, 0.4, -0.00516612, 0.0140253, 0.934643, 0.901661, 0.92682, 0.912416
0.73363, 19.841, 0.400402, 0.4, -0.00516611, 0.0140655, 0.934642, 0.901657, 0.926816, 0.912412
0.73368, 19.8363, 0.400324, 0.4, -0.0051661, 0.0141058, 0.934641, 0.901654, 0.926811, 0.912407
0.73373, 19.8317, 0.400246, 0.4, -0.00516609, 0.014146, 0.93464, 0.90165, 0.926807, 0.912403
0.73378, 19.827, 0.400169, 0.4, -0.00516608, 0.0141862, 0.934638, 0.901646, 0.926802, 0.912398
0.73383, 19.8224, 0.400091, 0.4, -0.00516607, 0.0142265, 0.934637, 0.901643, 0.926798, 0.912394
0.73388, 19.8177, 0.400013, 0.4, -0.00516606, 0.0142667, 0.934636, 0.901639, 0.926793, 0.912389
0.73393, 19.8131, 0.399935, 0.4, -0.00516604, 0.014307, 0.934635, 0.901635, 0.926789, 0.912385
0.73398, 19.8084, 0.399857, 0.4, -0.00516603, 0.0143471, 0.934633, 0.901631, 0.926784, 0.912381
0.73403, 19.8038, 0.39978, 0.4, -0.00516602, 0.0143873, 0.934632, 0.901628, 0.926779, 0.912376
0.73408, 19.7991, 0.399702, 0.4, -0.005166, 0.0144275, 0.934631, 0.901624, 0.926775, 0.912372
0.73413, 19.7945, 0.399624, 0.4, -0.00516599, 0.0144676, 0.93463, 0.90162, 0.92677, 0.912367
0.73418, 19.7899, 0.399547, 0.4, -0.00516598, 0.0145079, 0.934629, 0.901617, 0.926766, 0.912363
0.73423, 19.7852, 0.399469, 0.4, -0.00516596, 0.0145479, 0.934628, 0.901613, 0.926761, 0.912359
0.73428, 19.7806, 0.399391, 0.4, -0.00516594, 0.0145881, 0.934626, 0.901609, 0.926757, 0.912354
0.73433, 19.7759, 0.399313, 0.4, -0.00516593, 0.0146281, 0.934625, 0.901605, 0.926752, 0.91235
0.73438, 19.7713, 0.399236, 0.4, -0.00516591, 0.0146683, 0.934624, 0.901602, 0.926748, 0.912345
0.73443, 19.7666, 0.399158, 0.4, -0.00516589, 0.0147085, 0.934623, 0.901598, 0.926743, 0.912341
0.73448, 19.762, 0.39908, 0.4, -0.00516588, 0.0147486, 0.934622, 0.901594, 0.926739, 0.912336
0.73453, 19.7573, 0.399003, 0.4, -0.00516586, 0.0147886, 0.93462, 0.901591, 0.926734, 0.912332
0.73458, 19.7527, 0.398925, 0.4, -0.00516584, 0.0148287, 0.934619, 0.901587, 0.926729, 0.912328
0.73463, 19.748, 0.398847, 0.4, -0.00516582, 0.0148687, 0.934618, 0.901583, 0.926725, 0.912323
0.73468, 19.7434, 0.39877, 0.4, -0.0051658, 0.0149087, 0.934617, 0.901579, 0.92672, 0.912319
0.73473, 19.7387, 0.398692, 0.4, -0.00516578, 0.0149488, 0.934616, 0.901576, 0.926716, 0.912314
0.73478, 19.7341, 0.398614, 0.4, -0.00516576, 0.0149889, 0.934614, 0.901572, 0.926711, 0.91231
0.73483, 19.7294, 0.398537, 0.4, -0.00516574, 0.0150288, 0.934613, 0.901568, 0.926707, 0.912305
0.73488, 19.7248, 0.398459, 0.4, -0.00516572, 0.0150688, 0.934612, 0.901565, 0.926702, 0.912301
0.73493, 19.7201, 0.398382, 0.4, -0.0051657, 0.0151089, 0.934611, 0.901561, 0.926698, 0.912297
0.73498, 19.7155, 0.398304, 0.4, -0.00516568, 0.0151488, 0.93461, 0.901557, 0.926693, 0.912292
0.73503, 19.7108, 0.398226, 0.4, -0.00516566, 0.0151889, 0.934608, 0.901553, 0.926688, 0.912288
0.73508, 19.7062, 0.398149, 0.4, -0.00516564, 0.0152287, 0.934607, 0.90155, 0.926684, 0.912283
0.73513, 19.7015, 0.398071, 0.4, -0.00516561, 0.0152687, 0.934606, 0.901546, 0.926679, 0.912279
0.73518, 19.6969, 0.397994, 0.4, -0.00516559, 0.0153086, 0.934605, 0.901542, 0.926675, 0.912274
0.73523, 19.6922, 0.397916, 0.4, -0.00516556, 0.0153485, 0.934604, 0.901538, 0.92667, 0.91227
0.73528, 19.6876, 0.397838, 0.4, -0.00516554, 0.0153884, 0.934602, 0.901535, 0.926666, 0.912266
0.73533, 19.6829, 0.397761, 0.4, -0.00516552, 0.0154284, 0.934601, 0.901531, 0.926661, 0.912261
0.73538, 19.6783, 0.397683, 0.4, -0.00516549, 0.0154683, 0.9346, 0.901527, 0.926656, 0.912257
0.73543, 19.6736, 0.397606, 0.4, -0.00516546, 0.0155082, 0.934599, 0.901523, 0.926652, 0.912252
0.73548, 19.669, 0.397528, 0.4, -0.00516544, 0.0155481, 0.934597, 0.90152, 0.926647, 0.912248
0.73553, 19.6643, 0.397451, 0.4, -0.00516541, 0.0155881, 0.934596, 0.901516, 0.926643, 0.912243
0.73558, 19.6597, 0.397373, 0.4, -0.00516538, 0.0156279, 0.934595, 0.901512, 0.926638, 0.912239
0.73563, 19.655, 0.397295, 0.4, -0.00516536, 0.0156679, 0.934594, 0.901508, 0.926634, 0.912234
0.73568, 19.6504, 0.397218, 0.4, -0.00516533, 0.0157077, 0.934593, 0.901505, 0.926629, 0.91223
0.73573, 19.6457, 0.39714, 0.4, -0.0051653, 0.0157476, 0.934591, 0.901501, 0.926624, 0.912226
0.73578, 19.6411, 0.397063, 0.4, -0.00516527, 0.0157874, 0.93459, 0.901497, 0.92662, 0.912221
0.73583, 19.6364, 0.396986, 0.4, -0.00516524, 0.0158272, 0.934589, 0.901493, 0.926615, 0.912217
0.73588, 19.6318, 0.396908, 0.4, -0.00516521, 0.0158671, 0.934588, 0.90149, 0.926611, 0.912212
0.73593, 19.6271, 0.39683, 0.4, -0.00516518, 0.0159069, 0.934586, 0.901486, 0.926606, 0.912208
0.73598, 19.6225, 0.396753, 0.4, -0.00516515, 0.0159468, 0.934585, 0.901482, 0.926602, 0.912203
0.73603, 19.6178, 0.396676, 0.4, -0.00516512, 0.0159865, 0.934584, 0.901479, 0.926597, 0.912199
0.73608, 19.6132, 0.396598, 0.4, -0.00516509, 0.0160262, 0.934583, 0.901475, 0.926592, 0.912194
0.73613, 19.6085, 0.396521, 0.4, -0.00516505, 0.0160661, 0.934582, 0.901471, 0.926588, 0.91219
0.73618, 19.6039, 0.396444, 0.4, -0.00516502, 0.0161058, 0.93458, 0.901467, 0.926583, 0.912186
0.73623, 19.5992, 0.396366, 0.4, -0.00516499, 0.0161456, 0.934579, 0.901463, 0.926579, 0.912181
0.73628, 19.5946, 0.396289, 0.4, -0.00516495, 0.0161853, 0.934578, 0.90146, 0.926574, 0.912177
0.73633, 19.5899, 0.396211, 0.4, -0.00516492, 0.0162251, 0.934577, 0.901456, 0.92657, 0.912172
0.73638, 19.5853, 0.396134, 0.4, -0.00516488, 0.0162648, 0.934575, 0.901452, 0.926565, 0.912168
0.73643, 19.5806, 0.396057, 0.4, -0.00516485, 0.0163045, 0.934574, 0.901449, 0.92656, 0.912163
0.73648, 19.576, 0.395979, 0.4, -0.00516481, 0.0163442, 0.934573, 0.901445, 0.926556, 0.912159
0.73653, 19.5713, 0.395902, 0.4, -0.00516478, 0.0163839, 0.934572, 0.901441, 0.926551, 0.912154
0.73658, 19.5667, 0.395824, 0.4, -0.00516474, 0.0164236, 0.93457, 0.901437, 0.926547, 0.91215
0.73663, 19.562, 0.395747, 0.4, -0.00516471, 0.0164632, 0.934569, 0.901433, 0.926542, 0.912145
0.73668, 19.5574, 0.39567, 0.4, -0.00516467, 0.0165028, 0.934568, 0.90143, 0.926538, 0.912141
0.73673, 19.5528, 0.395593, 0.4, -0.00516463, 0.0165425, 0.934567, 0.901426, 0.926533, 0.912137
0.73678, 19.5481, 0.395515, 0.4, -0.00516459, 0.0165821, 0.934566, 0.901422, 0.926528, 0.912132
0.73683, 19.5435, 0.395438, 0.4, -0.00516455, 0.0166218, 0.934564, 0.901419, 0.926524, 0.912128
0.73688, 19.5388, 0.395361, 0.4, -0.00516452, 0.0166614, 0.934563, 0.901415, 0.926519, 0.912123
0.73693, 19.5342, 0.395283, 0.4, -0.00516448, 0.016701, 0.934562, 0.901411, 0.926515, 0.912119
0.73698, 19.5295, 0.395206, 0.4, -0.00516444, 0.0167406, 0.934561, 0.901407, 0.92651, 0.912114
0.73703, 19.5249, 0.395129, 0.4, -0.0051644, 0.0167802, 0.934559, 0.901403, 0.926505, 0.91211
0.73708, 19.5202, 0.395051, 0.4, -0.00516436, 0.0168197, 0.934558, 0.9014, 0.926501, 0.912105
0.73713, 19.5156, 0.394974, 0.4, -0.00516431, 0.0168592, 0.934557, 0.901396, 0.926496, 0.912101
0.73718, 19.5109, 0.394897, 0.4, -0.00516427, 0.0168988, 0.934556, 0.901392, 0.926492, 0.912096
0.73723, 19.5063, 0.394819, 0.4, -0.00516423, 0.0169383, 0.934554, 0.901388, 0.926487, 0.912092
0.73728, 19.5016, 0.394742, 0.4, -0.00516419, 0.0169778, 0.934553, 0.901384, 0.926482, 0.912087
0.73733, 19.497, 0.394665, 0.4, -0.00516415, 0.0170174, 0.934552, 0.901381, 0.926478, 0.912083
0.73738, 19.4923, 0.394588, 0.4, -0.0051641, 0.0170569, 0.934551, 0.901377, 0.926473, 0.912078
0.73743, 19.4877, 0.39451, 0.4, -0.00516406, 0.0170963, 0.934549, 0.901373, 0.926469, 0.912074
0.73748, 19.483, 0.394433, 0.4, -0.00516401, 0.0171359, 0.934548, 0.901369, 0.926464, 0.91207
0.73753, 19.4784, 0.394356, 0.4, -0.00516397, 0.0171754, 0.934547, 0.901366, 0.926459, 0.912065
0.73758, 19.4737, 0.394279, 0.4, -0.00516392, 0.017215, 0.934546, 0.901362, 0.926455, 0.912061
0.73763, 19.4691, 0.394202, 0.4, -0.00516388, 0.0172544, 0.934544, 0.901358, 0.92645, 0.912056
0.73768, 19.4644, 0.394124, 0.4, -0.00516383, 0.0172939, 0.934543, 0.901354, 0.926446, 0.912052
0.73773, 19.4598, 0.394047, 0.4, -0.00516378, 0.0173333, 0.934542, 0.901351, 0.926441, 0.912047
0.73778, 19.4551, 0.39397, 0.4, -0.00516374, 0.0173728, 0.93454, 0.901347, 0.926437, 0.912043
0.73783, 19.4505, 0.393893, 0.4, -0.00516369, 0.0174122, 0.934539, 0.901343, 0.926432, 0.912038
0.73788, 19.4459, 0.393816, 0.4, -0.00516364, 0.0174517, 0.934538, 0.901339, 0.926427, 0.912034
0.73793, 19.4412, 0.393738, 0.4, -0.00516359, 0.0174911, 0.934537, 0.901335, 0.926423, 0.912029
0.73798, 19.4366, 0.393661, 0.4, -0.00516354, 0.0175306, 0.934535, 0.901332, 0.926418, 0.912025
0.73803, 19.4319, 0.393584, 0.4, -0.00516349, 0.0175699, 0.934534, 0.901328, 0.926414, 0.91202
0.73808, 19.4273, 0.393507, 0.4, -0.00516344, 0.0176093, 0.934533, 0.901324, 0.926409, 0.912016
0.73813, 19.4226, 0.39343, 0.4, -0.00516339, 0.0176487, 0.934532, 0.90132, 0.926404, 0.912011
0.73818, 19.418, 0.393353, 0.4, -0.00516334, 0.0176881, 0.93453, 0.901317, 0.9264, 0.912007
0.73823, 19.4133, 0.393276, 0.4, -0.00516329, 0.0177274, 0.934529, 0.901313, 0.926395, 0.912002
0.73828, 19.4087, 0.393199, 0.4, -0.00516324, 0.0177668, 0.934528, 0.901309, 0.926391, 0.911998
0.73833, 19.404, 0.393121, 0.4, -0.00516319, 0.0178061, 0.934527, 0.901305, 0.926386, 0.911993
0.73838, 19.3994, 0.393044, 0.4, -0.00516314, 0.0178455, 0.934525, 0.901301, 0.926381, 0.911989
0.73843, 19.3947, 0.392967, 0.4, -0.00516308, 0.0178848, 0.934524, 0.901297, 0.926377, 0.911984
0.73848, 19.3901, 0.39289, 0.4, -0.00516303, 0.0179241, 0.934523, 0.901294, 0.926372, 0.91198
0.73853, 19.3854, 0.392813, 0.4, -0.00516298, 0.0179634, 0.934521, 0.90129, 0.926368, 0.911975
0.73858, 19.3808, 0.392736, 0.4, -0.00516292, 0.0180027, 0.93452, 0.901286, 0.926363, 0.911971
0.73863, 19.3761, 0.392659, 0.4, -0.00516287, 0.0180419, 0.934519, 0.901282, 0.926358, 0.911966
0.73868, 19.3715, 0.392582, 0.4, -0.00516281, 0.0180812, 0.934518, 0.901279, 0.926354, 0.911962
0.73873, 19.3669, 0.392505, 0.4, -0.00516276, 0.0181205, 0.934516, 0.901275, 0.926349, 0.911957
0.73878, 19.3622, 0.392428, 0.4, -0.0051627, 0.0181597, 0.934515, 0.901271, 0.926345, 0.911953
0.73883, 19.3576, 0.392351, 0.4, -0.00516264, 0.018199, 0.934514, 0.901267, 0.92634, 0.911948
0.73888, 19.3529, 0.392274, 0.4, -0.00516259, 0.0182382, 0.934512, 0.901263, 0.926335, 0.911944
0.73893, 19.3483, 0.392197, 0.4, -0.00516253, 0.0182774, 0.934511, 0.90126, 0.926331, 0.911939
0.73898, 19.3436, 0.39212, 0.4, -0.00516247, 0.0183166, 0.93451, 0.901256, 0.926326, 0.911935
0.73903, 19.339, 0.392043, 0.4, -0.00516241, 0.0183558, 0.934508, 0.901252, 0.926321, 0.91193
0.73908, 19.3343, 0.391966, 0.4, -0.00516235, 0.0183949, 0.934507, 0.901248, 0.926317, 0.911926
0.73913, 19.3297, 0.391889, 0.4, -0.00516229, 0.0184341, 0.934506, 0.901244, 0.926312, 0.911921
0.73918, 19.325, 0.391812, 0.4, -0.00516223, 0.0184732, 0.934505, 0.90124, 0.926308, 0.911917
0.73923, 19.3204, 0.391735, 0.4, -0.00516217, 0.0185124, 0.934503, 0.901237, 0.926303, 0.911912
0.73928, 19.3158, 0.391658, 0.4, -0.00516211, 0.0185516, 0.934502, 0.901233, 0.926298, 0.911908
0.73933, 19.3111, 0.391581, 0.4, -0.00516205, 0.0185906, 0.934501, 0.901229, 0.926294, 0.911903
0.73938, 19.3065, 0.391504, 0.4, -0.00516199, 0.0186297, 0.934499, 0.901225, 0.926289, 0.911899
0.73943, 19.3018, 0.391427, 0.4, -0.00516193, 0.0186689, 0.934498, 0.901222, 0.926285, 0.911895
0.73948, 19.2972, 0.39135, 0.4, -0.00516187, 0.0187079, 0.934497, 0.901218, 0.92628, 0.91189
0.739531, 19.2925, 0.391273, 0.4, -0.0051618, 0.0187471, 0.934495, 0.901214, 0.926275, 0.911885
0.739581, 19.2879, 0.391196, 0.4, -0.00516174, 0.0187861, 0.934494, 0.90121, 0.926271, 0.911881
0.739631, 19.2832, 0.39112, 0.4, -0.00516168, 0.0188252, 0.934493, 0.901206, 0.926266, 0.911876
0.739681, 19.2786, 0.391043, 0.4, -0.00516161, 0.0188642, 0.934492, 0.901202, 0.926261, 0.911872
0.739731, 19.2739, 0.390966, 0.4, -0.00516155, 0.0189032, 0.93449, 0.901199, 0.926257, 0.911867
0.739781, 19.2693, 0.390889, 0.4, -0.00516148, 0.0189423, 0.934489, 0.901195, 0.926252, 0.911863
0.739831, 19.2646, 0.390812, 0.4, -0.00516142, 0.0189814, 0.934488, 0.901191, 0.926248, 0.911858
0.739881, 19.26, 0.390735, 0.4, -0.00516135, 0.0190204, 0.934486, 0.901187, 0.926243, 0.911854
0.739931, 19.2554, 0.390658, 0.4, -0.00516128, 0.0190594, 0.934485, 0.901183, 0.926238, 0.911849
0.739981, 19.2507, 0.390581, 0.4, -0.00516122, 0.0190985, 0.934484, 0.90118, 0.926234, 0.911845
0.740031, 19.2461, 0.390505, 0.4, -0.00516115, 0.0191375, 0.934483, 0.901176, 0.926229, 0.91184
0.740081, 19.2414, 0.390428, 0.4, -0.00516108, 0.0191765, 0.934481, 0.901172, 0.926225, 0.911836
0.740131, 19.2368, 0.390351, 0.4, -0.00516101, 0.0192155, 0.93448, 0.901168, 0.92622, 0.911831
0.740181, 19.2321, 0.390274, 0.4, -0.00516095, 0.0192544, 0.934479, 0.901164, 0.926215, 0.911827
0.740231, 19.2275, 0.390197, 0.4, -0.00516088, 0.0192935, 0.934477, 0.90116, 0.926211, 0.911822
0.740281, 19.2228, 0.390121, 0.4, -0.00516081, 0.0193324, 0.934476, 0.901157, 0.926206, 0.911818
0.740331, 19.2182, 0.390044, 0.4, -0.00516074, 0.0193713, 0.934475, 0.901153, 0.926201, 0.911813
0.740381, 19.2136, 0.389967, 0.4, -0.00516067, 0.0194103, 0.934473, 0.901149, 0.926197, 0.911809
0.740431, 19.2089, 0.38989, 0.4, -0.0051606, 0.0194493, 0.934472, 0.901145, 0.926192, 0.911804
0.740481, 19.2043, 0.389814, 0.4, -0.00516052, 0.0194881, 0.934471, 0.901141, 0.926188, 0.9118
0.740531, 19.1996, 0.389737, 0.4, -0.00516045, 0.0195271, 0.934469, 0.901137, 0.926183, 0.911795
0.740581, 19.195, 0.38966, 0.4, -0.00516038, 0.0195659, 0.934468, 0.901134, 0.926178, 0.911791
0.740631, 19.1903, 0.389583, 0.4, -0.00516031, 0.0196049, 0.934467, 0.90113, 0.926174, 0.911786
0.740681, 19.1857, 0.389507, 0.4, -0.00516023, 0.0196437, 0.934465, 0.901126, 0.926169, 0.911782
0.740731, 19.181, 0.38943, 0.4, -0.00516016, 0.0196826, 0.934464, 0.901122, 0.926164, 0.911777
0.740781, 19.1764, 0.389353, 0.4, -0.00516009, 0.0197214, 0.934462, 0.901118, 0.92616, 0.911772
0.740831, 19.1718, 0.389276, 0.4, -0.00516001, 0.0197602, 0.934461, 0.901114, 0.926155, 0.911768
0.740881, 19.1671, 0.3892, 0.4, -0.00515994, 0.0197991, 0.93446, 0.90111, 0.92615, 0.911763
0.740931, 19.1625, 0.389123, 0.4, -0.00515986, 0.019838, 0.934458, 0.901107, 0.926146, 0.911759
0.740981, 19.1578, 0.389046, 0.4, -0.00515978, 0.0198767, 0.934457, 0.901103, 0.926141, 0.911754
0.741031, 19.1532, 0.388969, 0.4, -0.00515971, 0.0199155, 0.934456, 0.901099, 0.926136, 0.91175
0.741081, 19.1485, 0.388893, 0.4, -0.00515963, 0.0199543, 0.934454, 0.901095, 0.926132, 0.911745
0.741131, 19.1439, 0.388816, 0.4, -0.00515955, 0.0199932, 0.934453, 0.901091, 0.926127, 0.911741
0.741181, 19.1392, 0.38874, 0.4, -0.00515948, 0.0200319, 0.934452, 0.901087, 0.926123, 0.911736
0.741231, 19.1346, 0.388663, 0.4, -0.0051594, 0.0200707, 0.934451, 0.901084, 0.926118, 0.911732
0.741281, 19.13, 0.388586, 0.4, -0.00515932, 0.0201094, 0.934449, 0.90108, 0.926113, 0.911727
0.741331, 19.1253, 0.38851, 0.4, -0.00515924, 0.0201481, 0.934448, 0.901076, 0.926109, 0.911723
0.741381, 19.1207, 0.388433, 0.4, -0.00515916, 0.0201869, 0.934447, 0.901072, 0.926104, 0.911718
0.741431, 19.116, 0.388357, 0.4, -0.00515908, 0.0202255, 0.934445, 0.901068, 0.926099, 0.911714
0.741481, 19.1114, 0.38828, 0.4, -0.005159, 0.0202643, 0.934444, 0.901064, 0.926095, 0.911709
0.741531, 19.1067, 0.388203, 0.4, -0.00515892, 0.0203029, 0.934443, 0.901061, 0.92609, 0.911705
0.741581, 19.1021, 0.388127, 0.4, -0.00515884, 0.0203416, 0.934441, 0.901057, 0.926085, 0.9117
0.741631, 19.0975, 0.38805, 0.4, -0.00515876, 0.0203803, 0.93444, 0.901053, 0.926081, 0.911695
0.741681, 19.0928, 0.387974, 0.4, -0.00515868, 0.020419, 0.934439, 0.901049, 0.926076, 0.911691
0.741731, 19.0882, 0.387897, 0.4, -0.00515859, 0.0204576, 0.934437, 0.901045, 0.926072, 0.911686
0.741781, 19.0835, 0.387821, 0.4, -0.00515851, 0.0204963, 0.934436, 0.901041, 0.926067, 0.911682
0.741831, 19.0789, 0.387744, 0.4, -0.00515843, 0.0205349, 0.934434, 0.901037, 0.926062, 0.911677
0.741881, 19.0742, 0.387667, 0.4, -0.00515834, 0.0205735, 0.934433, 0.901033, 0.926058, 0.911673
0.741931, 19.0696, 0.387591, 0.4, -0.00515826, 0.020612, 0.934432, 0.90103, 0.926053, 0.911668
0.741981, 19.065, 0.387515, 0.4, -0.00515817, 0.0206507, 0.93443, 0.901026, 0.926048, 0.911664
0.742031, 19.0603, 0.387438, 0.4, -0.00515809, 0.0206893, 0.934429, 0.901022, 0.926044, 0.911659
0.742081, 19.0557, 0.387361, 0.4, -0.005158, 0.0207279, 0.934428, 0.901018, 0.926039, 0.911655
0.742131, 19.051, 0.387285, 0.4, -0.00515792, 0.0207664, 0.934426, 0.901014, 0.926034, 0.91165
0.742181, 19.0464, 0.387208, 0.4, -0.00515783, 0.020805, 0.934425, 0.90101, 0.92603, 0.911646
0.742231, 19.0417, 0.387132, 0.4, -0.00515774, 0.0208436, 0.934424, 0.901006, 0.926025, 0.911641
0.742281, 19.0371, 0.387055, 0.4, -0.00515765, 0.020882, 0.934422, 0.901003, 0.92602, 0.911636
0.742331, 19.0325, 0.386979, 0.4, -0.00515757, 0.0209205, 0.934421, 0.900999, 0.926016, 0.911632
0.742381, 19.0278, 0.386902, 0.4, -0.00515748, 0.0209591, 0.93442, 0.900995, 0.926011, 0.911627
0.742431, 19.0232, 0.386826, 0.4, -0.00515739, 0.0209976, 0.934418, 0.900991, 0.926006, 0.911623
0.742481, 19.0185, 0.38675, 0.4, -0.0051573, 0.0210362, 0.934417, 0.900987, 0.926002, 0.911618
0.742531, 19.0139, 0.386673, 0.4, -0.00515721, 0.0210747, 0.934415, 0.900983, 0.925997, 0.911614
0.742581, 19.0093, 0.386597, 0.4, -0.00515712, 0.0211133, 0.934414, 0.900979, 0.925992, 0.911609
0.742631, 19.0046, 0.38652, 0.4, -0.00515703, 0.0211517, 0.934413, 0.900975, 0.925988, 0.911604
0.742681, 19, 0.386444, 0.4, -0.00515694, 0.0211902, 0.934411, 0.900972, 0.925983, 0.9116
0.742731, 18.9953, 0.386367, 0.4, -0.00515685, 0.0212286, 0.93441, 0.900968, 0.925978, 0.911595
0.742781, 18.9907, 0.386291, 0.4, -0.00515676, 0.0212671, 0.934409, 0.900964, 0.925974, 0.911591
0.742831, 18.9861, 0.386215, 0.4, -0.00515666, 0.0213056, 0.934407, 0.90096, 0.925969, 0.911586
0.742881, 18.9814, 0.386138, 0.4, -0.00515657, 0.021344, 0.934406, 0.900956, 0.925964, 0.911582
0.742931, 18.9768, 0.386062, 0.4, -0.00515648, 0.0213825, 0.934404, 0.900952, 0.92596, 0.911577
0.742981, 18.9721, 0.385986, 0.4, -0.00515638, 0.0214209, 0.934403, 0.900948, 0.925955, 0.911573
0.743031, 18.9675, 0.385909, 0.4, -0.00515629, 0.0214593, 0.934402, 0.900944, 0.92595, 0.911568
0.743081, 18.9628, 0.385833, 0.4, -0.00515619, 0.0214977, 0.9344, 0.900941, 0.925946, 0.911563
0.743131, 18.9582, 0.385756, 0.4, -0.0051561, 0.021536, 0.934399, 0.900937, 0.925941, 0.911559
0.743181, 18.9536, 0.38568, 0.4, -0.005156, 0.0215744, 0.934398, 0.900933, 0.925937, 0.911554
0.743231, 18.9489, 0.385604, 0.4, -0.00515591, 0.0216128, 0.934396, 0.900929, 0.925932, 0.91155
0.743281, 18.9443, 0.385528, 0.4, -0.00515581, 0.0216512, 0.934395, 0.900925, 0.925927, 0.911545
0.743331, 18.9396, 0.385451, 0.4, -0.00515571, 0.0216895, 0.934393, 0.900921, 0.925923, 0.911541
0.743381, 18.935, 0.385375, 0.4, -0.00515562, 0.0217278, 0.934392, 0.900917, 0.925918, 0.911536
0.743431, 18.9304, 0.385299, 0.4, -0.00515552, 0.0217662, 0.934391, 0.900913, 0.925913, 0.911532
0.743481, 18.9257, 0.385222, 0.4, -0.00515542, 0.0218045, 0.934389, 0.90091, 0.925909, 0.911527
0.743531, 18.9211, 0.385146, 0.4, -0.00515532, 0.0218427, 0.934388, 0.900906, 0.925904, 0.911522
0.743581, 18.9164, 0.38507, 0.4, -0.00515522, 0.0218811, 0.934386, 0.900902, 0.925899, 0.911518
0.743631, 18.9118, 0.384994, 0.4, -0.00515512, 0.0219193, 0.934385, 0.900898, 0.925894, 0.911513
0.743681, 18.9072, 0.384917, 0.4, -0.00515502, 0.0219577, 0.934384, 0.900894, 0.92589, 0.911509
0.743731, 18.9025, 0.384841, 0.4, -0.00515492, 0.0219959, 0.934382, 0.90089, 0.925885, 0.911504
0.743781, 18.8979, 0.384765, 0.4, -0.00515482, 0.0220341, 0.934381, 0.900886, 0.92588, 0.9115
0.743831, 18.8932, 0.384689, 0.4, -0.00515472, 0.0220725, 0.93438, 0.900882, 0.925876, 0.911495
0.743881, 18.8886, 0.384613, 0.4, -0.00515462, 0.0221106, 0.934378, 0.900878, 0.925871, 0.91149
0.743931, 18.884, 0.384536, 0.4, -0.00515452, 0.0221489, 0.934377, 0.900874, 0.925866, 0.911486
0.743981, 18.8793, 0.38446, 0.4, -0.00515442, 0.022187, 0.934375, 0.900871, 0.925862, 0.911481
0.744031, 18.8747, 0.384384, 0.4, -0.00515431, 0.0222252, 0.934374, 0.900867, 0.925857, 0.911477
0.744081, 18.8701, 0.384308, 0.4, -0.00515421, 0.0222635, 0.934372, 0.900863, 0.925852, 0.911472
0.744131, 18.8654, 0.384232, 0.4, -0.0051541, 0.0223016, 0.934371, 0.900859, 0.925848, 0.911468
0.744181, 18.8608, 0.384155, 0.4, -0.005154, 0.0223398, 0.93437, 0.900855, 0.925843, 0.911463
0.744231, 18.8561, 0.384079, 0.4, -0.0051539, 0.0223779, 0.934368, 0.900851, 0.925838, 0.911458
0.744281, 18.8515, 0.384003, 0.4, -0.00515379, 0.0224161, 0.934367, 0.900847, 0.925834, 0.911454
0.744331, 18.8469, 0.383927, 0.4, -0.00515368, 0.0224542, 0.934365, 0.900843, 0.925829, 0.911449
0.744381, 18.8422, 0.383851, 0.4, -0.00515358, 0.0224923, 0.934364, 0.900839, 0.925824, 0.911445
0.744431, 18.8376, 0.383775, 0.4, -0.00515347, 0.0225305, 0.934363, 0.900836, 0.92582, 0.91144
0.744481, 18.8329, 0.383699, 0.4, -0.00515336, 0.0225685, 0.934361, 0.900832, 0.925815, 0.911435
0.744531, 18.8283, 0.383622, 0.4, -0.00515326, 0.0226066, 0.93436, 0.900828, 0.92581, 0.911431
0.744581, 18.8237, 0.383546, 0.4, -0.00515315, 0.0226447, 0.934358, 0.900824, 0.925806, 0.911426
0.744631, 18.819, 0.38347, 0.4, -0.00515304, 0.0226827, 0.934357, 0.90082, 0.925801, 0.911422
0.744681, 18.8144, 0.383394, 0.4, -0.00515293, 0.0227208, 0.934356, 0.900816, 0.925796, 0.911417
0.744731, 18.8098, 0.383318, 0.4, -0.00515282, 0.0227588, 0.934354, 0.900812, 0.925792, 0.911412
0.744781, 18.8051, 0.383242, 0.4, -0.00515271, 0.0227968, 0.934353, 0.900808, 0.925787, 0.911408
0.744831, 18.8005, 0.383166, 0.4, -0.0051526, 0.0228349, 0.934351, 0.900804, 0.925782, 0.911403
0.744881, 18.7958, 0.38309, 0.4, -0.00515249, 0.0228729, 0.93435, 0.9008, 0.925778, 0.911399
0.744931, 18.7912, 0.383014, 0.4, -0.00515238, 0.0229109, 0.934348, 0.900796, 0.925773, 0.911394
0.744981, 18.7866, 0.382938, 0.4, -0.00515227, 0.0229488, 0.934347, 0.900792, 0.925768, 0.91139
0.745031, 18.7819, 0.382862, 0.4, -0.00515216, 0.0229868, 0.934346, 0.900788, 0.925763, 0.911385
0.745081, 18.7773, 0.382786, 0.4, -0.00515204, 0.0230248, 0.934344, 0.900785, 0.925759, 0.91138
0.745131, 18.7727, 0.38271, 0.4, -0.00515193, 0.0230628, 0.934343, 0.900781, 0.925754, 0.911376
0.745181, 18.768, 0.382634, 0.4, -0.00515182, 0.0231008, 0.934341, 0.900777, 0.925749, 0.911371
0.745231, 18.7634, 0.382558, 0.4, -0.0051517, 0.0231386, 0.93434, 0.900773, 0.925745, 0.911367
0.745281, 18.7587, 0.382482, 0.4, -0.00515159, 0.0231765, 0.934339, 0.900769, 0.92574, 0.911362
0.745331, 18.7541, 0.382406, 0.4, -0.00515148, 0.0232146, 0.934337, 0.900765, 0.925735, 0.911357
0.745381, 18.7495, 0.38233, 0.4, -0.00515136, 0.0232525, 0.934336, 0.900761, 0.925731, 0.911353
0.745431, 18.7448, 0.382254, 0.4, -0.00515124, 0.0232905, 0.934334, 0.900757, 0.925726, 0.911348
0.745481, 18.7402, 0.382178, 0.4, -0.00515113, 0.0233283, 0.934333, 0.900753, 0.925721, 0.911344
0.745531, 18.7356, 0.382102, 0.4, -0.00515101, 0.0233662, 0.934331, 0.900749, 0.925717, 0.911339
0.745582, 18.7309, 0.382027, 0.4, -0.0051509, 0.0234041, 0.93433, 0.900745, 0.925712, 0.911335
0.745632, 18.7263, 0.381951, 0.4, -0.00515078, 0.0234421, 0.934329, 0.900741, 0.925707, 0.91133
0.745682, 18.7217, 0.381875, 0.4, -0.00515066, 0.02348, 0.934327, 0.900738, 0.925703, 0.911325
0.745732, 18.717, 0.381799, 0.4, -0.00515054, 0.0235178, 0.934326, 0.900734, 0.925698, 0.911321
0.745782, 18.7124, 0.381723, 0.4, -0.00515042, 0.0235557, 0.934324, 0.90073, 0.925693, 0.911316
0.745832, 18.7078, 0.381647, 0.4, -0.0051503, 0.0235936, 0.934323, 0.900726, 0.925689, 0.911311
0.745882, 18.7031, 0.381571, 0.4, -0.00515019, 0.0236314, 0.934321, 0.900722, 0.925684, 0.911307
0.745932, 18.6985, 0.381495, 0.4, -0.00515007, 0.0236692, 0.93432, 0.900718, 0.925679, 0.911302
0.745982, 18.6938, 0.381419, 0.4, -0.00514995, 0.0237069, 0.934318, 0.900714, 0.925674, 0.911298
0.746032, 18.6892, 0.381343, 0.4, -0.00514982, 0.0237448, 0.934317, 0.90071, 0.92567, 0.911293
0.746082, 18.6846, 0.381268, 0.4, -0.0051497, 0.0237825, 0.934316, 0.900706, 0.925665, 0.911288
0.746132, 18.6799, 0.381192, 0.4, -0.00514958, 0.0238204, 0.934314, 0.900702, 0.92566, 0.911284
0.746182, 18.6753, 0.381116, 0.4, -0.00514946, 0.0238582, 0.934313, 0.900698, 0.925656, 0.911279
0.746232, 18.6707, 0.38104, 0.4, -0.00514934, 0.0238958, 0.934311, 0.900694, 0.925651, 0.911275
0.746282, 18.666, 0.380964, 0.4, -0.00514921, 0.0239337, 0.93431, 0.90069, 0.925646, 0.91127
0.746332, 18.6614, 0.380888, 0.4, -0.00514909, 0.0239714, 0.934308, 0.900686, 0.925641, 0.911265
0.746382, 18.6568, 0.380813, 0.4, -0.00514897, 0.0240092, 0.934307, 0.900682, 0.925637, 0.911261
0.746432, 18.6521, 0.380737, 0.4, -0.00514884, 0.0240469, 0.934305, 0.900678, 0.925632, 0.911256
0.746482, 18.6475, 0.380661, 0.4, -0.00514872, 0.0240846, 0.934304, 0.900674, 0.925627, 0.911251
0.746532, 18.6429, 0.380585, 0.4, -0.00514859, 0.0241223, 0.934302, 0.900671, 0.925623, 0.911247
0.746582, 18.6382, 0.38051, 0.4, -0.00514846, 0.0241599, 0.934301, 0.900667, 0.925618, 0.911242
0.746632, 18.6336, 0.380434, 0.4, -0.00514834, 0.0241976, 0.9343, 0.900663, 0.925613, 0.911238
0.746682, 18.629, 0.380358, 0.4, -0.00514821, 0.0242353, 0.934298, 0.900659, 0.925608, 0.911233
0.746732, 18.6243, 0.380282, 0.4, -0.00514809, 0.0242729, 0.934297, 0.900655, 0.925604, 0.911228
0.746782, 18.6197, 0.380207, 0.4, -0.00514796, 0.0243106, 0.934295, 0.900651, 0.925599, 0.911224
0.746832, 18.6151, 0.380131, 0.4, -0.00514783, 0.0243483, 0.934294, 0.900647, 0.925594, 0.911219
0.746882, 18.6104, 0.380055, 0.4, -0.0051477, 0.0243858, 0.934292, 0.900643, 0.92559, 0.911214
0.746932, 18.6058, 0.379979, 0.4, -0.00514757, 0.0244235, 0.934291, 0.900639, 0.925585, 0.91121
0.746982, 18.6012, 0.379904, 0.4, -0.00514744, 0.024461, 0.934289, 0.900635, 0.92558, 0.911205
0.747032, 18.5965, 0.379828, 0.4, -0.00514731, 0.0244986, 0.934288, 0.900631, 0.925576, 0.911201
0.747082, 18.5919, 0.379753, 0.4, -0.00514718, 0.0245363, 0.934286, 0.900627, 0.925571, 0.911196
0.747132, 18.5873, 0.379677, 0.4, -0.00514705, 0.0245738, 0.934285, 0.900623, 0.925566, 0.911191
0.747182, 18.5826, 0.379601, 0.4, -0.00514692, 0.0246114, 0.934283, 0.900619, 0.925561, 0.911187
0.747232, 18.578, 0.379526, 0.4, -0.00514679, 0.0246488, 0.934282, 0.900615, 0.925557, 0.911182
0.747282, 18.5734, 0.37945, 0.4, -0.00514666, 0.0246865, 0.934281, 0.900611, 0.925552, 0.911178
0.747332, 18.5687, 0.379374, 0.4, -0.00514653, 0.0247239, 0.934279, 0.900607, 0.925547, 0.911173
0.747382, 18.5641, 0.379299, 0.4, -0.00514639, 0.0247614, 0.934278, 0.900603, 0.925543, 0.911168
0.747432, 18.5595, 0.379223, 0.4, -0.00514626, 0.024799, 0.934276, 0.900599, 0.925538, 0.911164
0.747482, 18.5548, 0.379148, 0.4, -0.00514613, 0.0248364, 0.934275, 0.900595, 0.925533, 0.911159
0.747532, 18.5502, 0.379072, 0.4, -0.00514599, 0.0248739, 0.934273, 0.900591, 0.925528, 0.911154
0.747582, 18.5456, 0.378996, 0.4, -0.00514586, 0.0249114, 0.934272, 0.900588, 0.925524, 0.91115
0.747632, 18.541, 0.378921, 0.4, -0.00514572, 0.0249489, 0.93427, 0.900584, 0.925519, 0.911145
0.747682, 18.5363, 0.378845, 0.4, -0.00514559, 0.0249863, 0.934269, 0.90058, 0.925514, 0.911141
0.747732, 18.5317, 0.37877, 0.4, -0.00514545, 0.0250237, 0.934267, 0.900576, 0.92551, 0.911136
0.747782, 18.5271, 0.378694, 0.4, -0.00514532, 0.0250611, 0.934266, 0.900572, 0.925505, 0.911131
0.747832, 18.5224, 0.378619, 0.4, -0.00514518, 0.0250985, 0.934264, 0.900568, 0.9255, 0.911127
0.747882, 18.5178, 0.378543, 0.4, -0.00514504, 0.0251359, 0.934263, 0.900564, 0.925495, 0.911122
0.747932, 18.5132, 0.378468, 0.4, -0.0051449, 0.0251734, 0.934261, 0.90056, 0.925491, 0.911117
0.747982, 18.5085, 0.378392, 0.4, -0.00514477, 0.0252107, 0.93426, 0.900556, 0.925486, 0.911113
0.748032, 18.5039, 0.378317, 0.4, -0.00514463, 0.0252481, 0.934259, 0.900552, 0.925481, 0.911108
0.748082, 18.4993, 0.378241, 0.4, -0.00514449, 0.0252854, 0.934257, 0.900548, 0.925477, 0.911103
0.748132, 18.4946, 0.378166, 0.4, -0.00514435, 0.0253228, 0.934255, 0.900544, 0.925472, 0.911099
0.748182, 18.49, 0.37809, 0.4, -0.00514421, 0.0253602, 0.934254, 0.90054, 0.925467, 0.911094
0.748232, 18.4854, 0.378015, 0.4, -0.00514407, 0.0253974, 0.934253, 0.900536, 0.925462, 0.91109
0.748282, 18.4808, 0.377939, 0.4, -0.00514393, 0.0254348, 0.934251, 0.900532, 0.925458, 0.911085
0.748332, 18.4761, 0.377864, 0.4, -0.00514379, 0.0254721, 0.93425, 0.900528, 0.925453, 0.91108
0.748382, 18.4715, 0.377788, 0.4, -0.00514365, 0.0255094, 0.934248, 0.900524, 0.925448, 0.911076
0.748432, 18.4669, 0.377713, 0.4, -0.0051435, 0.0255467, 0.934247, 0.90052, 0.925444, 0.911071
0.748482, 18.4622, 0.377638, 0.4, -0.00514336, 0.0255839, 0.934245, 0.900516, 0.925439, 0.911066
0.748532, 18.4576, 0.377562, 0.4, -0.00514322, 0.0256212, 0.934244, 0.900512, 0.925434, 0.911062
0.748582, 18.453, 0.377487, 0.4, -0.00514307, 0.0256585, 0.934242, 0.900508, 0.925429, 0.911057
0.748632, 18.4484, 0.377411, 0.4, -0.00514293, 0.0256958, 0.934241, 0.900504, 0.925425, 0.911052
0.748682, 18.4437, 0.377336, 0.4, -0.00514279, 0.0257331, 0.934239, 0.9005, 0.92542, 0.911048
0.748732, 18.4391, 0.37726, 0.4, -0.00514264, 0.0257703, 0.934238, 0.900496, 0.925415, 0.911043
0.748782, 18.4345, 0.377185, 0.4, -0.0051425, 0.0258076, 0.934236, 0.900492, 0.92541, 0.911038
0.748832, 18.4298, 0.37711, 0.4, -0.00514235, 0.0258448, 0.934235, 0.900488, 0.925406, 0.911034
0.748882, 18.4252, 0.377034, 0.4, -0.00514221, 0.0258821, 0.934233, 0.900484, 0.925401, 0.911029
0.748932, 18.4206, 0.376959, 0.4, -0.00514206, 0.0259193, 0.934232, 0.90048, 0.925396, 0.911024
0.748982, 18.416, 0.376884, 0.4, -0.00514191, 0.0259565, 0.93423, 0.900476, 0.925391, 0.91102
0.749032, 18.4113, 0.376808, 0.4, -0.00514176, 0.0259937, 0.934228, 0.900472, 0.925387, 0.911015
0.749082, 18.4067, 0.376733, 0.4, -0.00514162, 0.0260309, 0.934227, 0.900468, 0.925382, 0.911011
0.749132, 18.4021, 0.376658, 0.4, -0.00514147, 0.026068, 0.934225, 0.900464, 0.925377, 0.911006
0.749182, 18.3975, 0.376582, 0.4, -0.00514132, 0.0261053, 0.934224, 0.90046, 0.925373, 0.911001
0.749232, 18.3928, 0.376507, 0.4, -0.00514117, 0.0261423, 0.934222, 0.900456, 0.925368, 0.910997
0.749282, 18.3882, 0.376432, 0.4, -0.00514102, 0.0261795, 0.934221, 0.900452, 0.925363, 0.910992
0.749332, 18.3836, 0.376356, 0.4, -0.00514087, 0.0262167, 0.934219, 0.900448, 0.925358, 0.910987
0.749382, 18.3789, 0.376281, 0.4, -0.00514072, 0.0262538, 0.934218, 0.900444, 0.925354, 0.910983
0.749432, 18.3743, 0.376206, 0.4, -0.00514057, 0.026291, 0.934216, 0.90044, 0.925349, 0.910978
0.749482, 18.3697, 0.376131, 0.4, -0.00514042, 0.026328, 0.934215, 0.900436, 0.925344, 0.910973
0.749532, 18.3651, 0.376055, 0.4, -0.00514027, 0.0263651, 0.934213, 0.900432, 0.925339, 0.910969
0.749582, 18.3604, 0.37598, 0.4, -0.00514012, 0.0264023, 0.934212, 0.900428, 0.925335, 0.910964
0.749632, 18.3558, 0.375905, 0.4, -0.00513996, 0.0264393, 0.93421, 0.900424, 0.92533, 0.910959
0.749682, 18.3512, 0.37583, 0.4, -0.00513981, 0.0264764, 0.934209, 0.90042, 0.925325, 0.910955
0.749732, 18.3466, 0.375755, 0.4, -0.00513966, 0.0265133, 0.934207, 0.900416, 0.92532, 0.91095
0.749782, 18.3419, 0.37568, 0.4, -0.0051395, 0.0265504, 0.934206, 0.900412, 0.925316, 0.910945
0.749832, 18.3373, 0.375604, 0.4, -0.00513935, 0.0265875, 0.934204, 0.900408, 0.925311, 0.910941
0.749882, 18.3327, 0.375529, 0.4, -0.00513919, 0.0266245, 0.934203, 0.900404, 0.925306, 0.910936
0.749932, 18.3281, 0.375454, 0.4, -0.00513904, 0.0266615, 0.934201, 0.9004, 0.925301, 0.910931
0.749982, 18.3234, 0.375379, 0.4, -0.00513888, 0.0266985, 0.9342, 0.900396, 0.925297, 0.910927
0.750032, 18.3188, 0.375304, 0.4, -0.00513873, 0.0267355, 0.934198, 0.900392, 0.925292, 0.910922
0.750082, 18.3142, 0.375229, 0.4, -0.00513857, 0.0267725, 0.934197, 0.900388, 0.925287, 0.910917
0.750132, 18.3096, 0.375154, 0.4, -0.00513841, 0.0268094, 0.934195, 0.900384, 0.925283, 0.910913
0.750182, 18.3049, 0.375078, 0.4, -0.00513825, 0.0268464, 0.934194, 0.90038, 0.925278, 0.910908
0.750232, 18.3003, 0.375003, 0.4, -0.0051381, 0.0268833, 0.934192, 0.900376, 0.925273, 0.910903
0.750282, 18.2957, 0.374928, 0.4, -0.00513794, 0.0269202, 0.934191, 0.900372, 0.925268, 0.910899
0.750332, 18.2911, 0.374853, 0.4, -0.00513778, 0.0269573, 0.934189, 0.900368, 0.925264, 0.910894
0.750382, 18.2864, 0.374778, 0.4, -0.00513762, 0.0269941, 0.934187, 0.900364, 0.925259, 0.910889
0.750432, 18.2818, 0.374703, 0.4, -0.00513746, 0.0270309, 0.934186, 0.90036, 0.925254, 0.910885
0.750482, 18.2772, 0.374628, 0.4, -0.0051373, 0.0270678, 0.934184, 0.900356, 0.925249, 0.91088
0.750532, 18.2726, 0.374553, 0.4, -0.00513714, 0.0271047, 0.934183, 0.900352, 0.925245, 0.910875
0.750582, 18.2679, 0.374478, 0.4, -0.00513698, 0.0271416, 0.934181, 0.900348, 0.92524, 0.910871
0.750632, 18.2633, 0.374403, 0.4, -0.00513682, 0.0271785, 0.93418, 0.900344, 0.925235, 0.910866
0.750682, 18.2587, 0.374328, 0.4, -0.00513666, 0.0272153, 0.934178, 0.90034, 0.92523, 0.910861
0.750732, 18.2541, 0.374253, 0.4, -0.00513649, 0.0272521, 0.934177, 0.900336, 0.925226, 0.910857
0.750782, 18.2495, 0.374178, 0.4, -0.00513633, 0.0272889, 0.934175, 0.900332, 0.925221, 0.910852
0.750832, 18.2448, 0.374103, 0.4, -0.00513617, 0.0273258, 0.934174, 0.900328, 0.925216, 0.910847
0.750882, 18.2402, 0.374028, 0.4, -0.00513601, 0.0273625, 0.934172, 0.900324, 0.925211, 0.910843
0.750932, 18.2356, 0.373953, 0.4, -0.00513584, 0.0273993, 0.93417, 0.90032, 0.925207, 0.910838
0.750982, 18.231, 0.373878, 0.4, -0.00513568, 0.0274361, 0.934169, 0.900316, 0.925202, 0.910833
0.751032, 18.2263, 0.373803, 0.4, -0.00513551, 0.0274729, 0.934167, 0.900312, 0.925197, 0.910829
0.751082, 18.2217, 0.373728, 0.4, -0.00513535, 0.0275096, 0.934166, 0.900308, 0.925192, 0.910824
0.751132, 18.2171, 0.373653, 0.4, -0.00513518, 0.0275464, 0.934164, 0.900304, 0.925188, 0.910819
0.751182, 18.2125, 0.373578, 0.4, -0.00513501, 0.0275832, 0.934163, 0.9003, 0.925183, 0.910815
0.751232, 18.2079, 0.373503, 0.4, -0.00513485, 0.0276199, 0.934161, 0.900296, 0.925178, 0.91081
0.751282, 18.2032, 0.373428, 0.4, -0.00513468, 0.0276566, 0.93416, 0.900292, 0.925173, 0.910805
0.751332, 18.1986, 0.373353, 0.4, -0.00513451, 0.0276933, 0.934158, 0.900288, 0.925168, 0.910801
0.751382, 18.194, 0.373278, 0.4, -0.00513435, 0.0277299, 0.934156, 0.900284, 0.925164, 0.910796
0.751432, 18.1894, 0.373203, 0.4, -0.00513418, 0.0277667, 0.934155, 0.90028, 0.925159, 0.910791
0.751482, 18.1847, 0.373128, 0.4, -0.00513401, 0.0278032, 0.934153, 0.900276, 0.925154, 0.910786
0.751532, 18.1801, 0.373054, 0.4, -0.00513384, 0.02784, 0.934152, 0.900271, 0.925149, 0.910782
0.751583, 18.1755, 0.372979, 0.4, -0.00513367, 0.0278766, 0.93415, 0.900267, 0.925145, 0.910777
0.751633, 18.1709, 0.372904, 0.4, -0.0051335, 0.0279132, 0.934148, 0.900263, 0.92514, 0.910772
0.751683, 18.1663, 0.372829, 0.4, -0.00513333, 0.0279498, 0.934147, 0.900259, 0.925135, 0.910768
0.751733, 18.1616, 0.372754, 0.4, -0.00513316, 0.0279865, 0.934145, 0.900255, 0.92513, 0.910763
0.751783, 18.157, 0.372679, 0.4, -0.00513299, 0.0280231, 0.934144, 0.900251, 0.925126, 0.910758
0.751833, 18.1524, 0.372604, 0.4, -0.00513281, 0.0280597, 0.934142, 0.900247, 0.925121, 0.910754
0.751883, 18.1478, 0.37253, 0.4, -0.00513264, 0.0280962, 0.934141, 0.900243, 0.925116, 0.910749
0.751933, 18.1432, 0.372455, 0.4, -0.00513247, 0.0281327, 0.934139, 0.900239, 0.925111, 0.910744
0.751983, 18.1385, 0.37238, 0.4, -0.0051323, 0.0281694, 0.934138, 0.900235, 0.925107, 0.91074
0.752033, 18.1339, 0.372305, 0.4, -0.00513212, 0.0282059, 0.934136, 0.900231, 0.925102, 0.910735
0.752083, 18.1293, 0.372231, 0.4, -0.00513195, 0.0282425, 0.934134, 0.900227, 0.925097, 0.91073
0.752133, 18.1247, 0.372156, 0.4, -0.00513177, 0.0282791, 0.934133, 0.900223, 0.925092, 0.910725
0.752183, 18.1201, 0.372081, 0.4, -0.0051316, 0.0283156, 0.934131, 0.900219, 0.925088, 0.910721
0.752233, 18.1155, 0.372006, 0.4, -0.00513142, 0.0283522, 0.93413, 0.900215, 0.925083, 0.910716
0.752283, 18.1108, 0.371932, 0.4, -0.00513125, 0.0283886, 0.934128, 0.900211, 0.925078, 0.910711
0.752333, 18.1062, 0.371857, 0.4, -0.00513107, 0.0284252, 0.934127, 0.900207, 0.925073, 0.910707
0.752383, 18.1016, 0.371782, 0.4, -0.0051309, 0.0284616, 0.934125, 0.900203, 0.925068, 0.910702
0.752433, 18.097, 0.371708, 0.4, -0.00513072, 0.0284982, 0.934124, 0.900199, 0.925064, 0.910697
0.752483, 18.0924, 0.371633, 0.4, -0.00513054, 0.0285348, 0.934122, 0.900195, 0.925059, 0.910693
0.752533, 18.0878, 0.371558, 0.4, -0.00513036, 0.0285712, 0.93412, 0.900191, 0.925054, 0.910688
0.752583, 18.0831, 0.371483, 0.4, -0.00513018, 0.0286077, 0.934119, 0.900187, 0.925049, 0.910683
0.752633, 18.0785, 0.371409, 0.4, -0.00513, 0.0286441, 0.934117, 0.900183, 0.925045, 0.910679
0.752683, 18.0739, 0.371334, 0.4, -0.00512983, 0.0286806, 0.934116, 0.900179, 0.92504, 0.910674
0.752733, 18.0693, 0.37126, 0.4, -0.00512965, 0.0287171, 0.934114, 0.900174, 0.925035, 0.910669
0.752783, 18.0647, 0.371185, 0.4, -0.00512947, 0.0287534, 0.934112, 0.90017, 0.92503, 0.910664
0.752833, 18.06, 0.37111, 0.4, -0.00512929, 0.0287899, 0.934111, 0.900166, 0.925026, 0.91066
0.752883, 18.0554, 0.371036, 0.4, -0.0051291, 0.0288263, 0.934109, 0.900162, 0.925021, 0.910655
0.752933, 18.0508, 0.370961, 0.4, -0.00512892, 0.0288627, 0.934108, 0.900158, 0.925016, 0.91065
0.752983, 18.0462, 0.370886, 0.4, -0.00512874, 0.0288991, 0.934106, 0.900154, 0.925011, 0.910646
0.753033, 18.0416, 0.370812, 0.4, -0.00512856, 0.0289354, 0.934104, 0.90015, 0.925006, 0.910641
0.753083, 18.037, 0.370737, 0.4, -0.00512838, 0.0289718, 0.934103, 0.900146, 0.925002, 0.910636
0.753133, 18.0324, 0.370663, 0.4, -0.00512819, 0.0290082, 0.934101, 0.900142, 0.924997, 0.910631
0.753183, 18.0277, 0.370588, 0.4, -0.00512801, 0.0290445, 0.9341, 0.900138, 0.924992, 0.910627
0.753233, 18.0231, 0.370514, 0.4, -0.00512783, 0.0290809, 0.934098, 0.900134, 0.924987, 0.910622
0.753283, 18.0185, 0.370439, 0.4, -0.00512764, 0.0291172, 0.934097, 0.90013, 0.924983, 0.910617
0.753333, 18.0139, 0.370364, 0.4, -0.00512746, 0.0291535, 0.934095, 0.900126, 0.924978, 0.910613
0.753383, 18.0093, 0.37029, 0.4, -0.00512727, 0.0291898, 0.934093, 0.900122, 0.924973, 0.910608
0.753433, 18.0047, 0.370215, 0.4, -0.00512708, 0.0292261, 0.934092, 0.900118, 0.924968, 0.910603
0.753483, 18, 0.370141, 0.4, -0.0051269, 0.0292623, 0.93409, 0.900114, 0.924963, 0.910599
0.753533, 17.9954, 0.370066, 0.4, -0.00512671, 0.0292986, 0.934088, 0.90011, 0.924959, 0.910594
0.753583, 17.9908, 0.369992, 0.4, -0.00512652, 0.0293348, 0.934087, 0.900105, 0.924954, 0.910589
0.753633, 17.9862, 0.369917, 0.4, -0.00512634, 0.0293712, 0.934085, 0.900101, 0.924949, 0.910584
0.753683, 17.9816, 0.369843, 0.4, -0.00512615, 0.0294073, 0.934084, 0.900097, 0.924944, 0.91058
0.753733, 17.977, 0.369768, 0.4, -0.00512596, 0.0294436, 0.934082, 0.900093, 0.92494, 0.910575
0.753783, 17.9724, 0.369694, 0.4, -0.00512577, 0.0294797, 0.93408, 0.900089, 0.924935, 0.91057
0.753833, 17.9678, 0.369619, 0.4, -0.00512558, 0.0295159, 0.934079, 0.900085, 0.92493, 0.910565
0.753883, 17.9631, 0.369545, 0.4, -0.00512539, 0.0295521, 0.934077, 0.900081, 0.924925, 0.910561
0.753933, 17.9585, 0.369471, 0.4, -0.0051252, 0.0295883, 0.934076, 0.900077, 0.92492, 0.910556
0.753983, 17.9539, 0.369396, 0.4, -0.00512501, 0.0296245, 0.934074, 0.900073, 0.924916, 0.910551
0.754033, 17.9493, 0.369322, 0.4, -0.00512482, 0.0296606, 0.934072, 0.900069, 0.924911, 0.910547
0.754083, 17.9447, 0.369247, 0.4, -0.00512463, 0.0296968, 0.934071, 0.900065, 0.924906, 0.910542
0.754133, 17.9401, 0.369173, 0.4, -0.00512444, 0.029733, 0.934069, 0.900061, 0.924901, 0.910537
0.754183, 17.9355, 0.369099, 0.4, -0.00512424, 0.0297691, 0.934067, 0.900056, 0.924896, 0.910532
0.754233, 17.9309, 0.369024, 0.4, -0.00512405, 0.0298052, 0.934066, 0.900052, 0.924892, 0.910528
0.754283, 17.9262, 0.36895, 0.4, -0.00512386, 0.0298413, 0.934064, 0.900048, 0.924887, 0.910523
0.754333, 17.9216, 0.368876, 0.4, -0.00512367, 0.0298774, 0.934063, 0.900044, 0.924882, 0.910518
0.754383, 17.917, 0.368801, 0.4, -0.00512347, 0.0299134, 0.934061, 0.90004, 0.924877, 0.910513
0.754433, 17.9124, 0.368727, 0.4, -0.00512328, 0.0299495, 0.934059, 0.900036, 0.924872, 0.910509
0.754483, 17.9078, 0.368653, 0.4, -0.00512308, 0.0299856, 0.934058, 0.900032, 0.924868, 0.910504
0.754533, 17.9032, 0.368578, 0.4, -0.00512289, 0.0300216, 0.934056, 0.900028, 0.924863, 0.910499
0.754583, 17.8986, 0.368504, 0.4, -0.00512269, 0.0300577, 0.934054, 0.900024, 0.924858, 0.910495
0.754633, 17.894, 0.36843, 0.4, -0.0051225, 0.0300937, 0.934053, 0.90002, 0.924853, 0.91049
0.754683, 17.8894, 0.368355, 0.4, -0.0051223, 0.0301297, 0.934051, 0.900016, 0.924848, 0.910485
0.754733, 17.8847, 0.368281, 0.4, -0.0051221, 0.0301657, 0.934049, 0.900012, 0.924844, 0.91048
0.754783, 17.8801, 0.368207, 0.4, -0.0051219, 0.0302017, 0.934048, 0.900007, 0.924839, 0.910476
0.754833, 17.8755, 0.368132, 0.4, -0.00512171, 0.0302377, 0.934046, 0.900003, 0.924834, 0.910471
0.754883, 17.8709, 0.368058, 0.4, -0.00512151, 0.0302737, 0.934045, 0.899999, 0.924829, 0.910466
0.754933, 17.8663, 0.367984, 0.4, -0.00512131, 0.0303096, 0.934043, 0.899995, 0.924824, 0.910461
0.754983, 17.8617, 0.36791, 0.4, -0.00512111, 0.0303456, 0.934041, 0.899991, 0.92482, 0.910457
0.755033, 17.8571, 0.367835, 0.4, -0.00512091, 0.0303815, 0.93404, 0.899987, 0.924815, 0.910452
0.755083, 17.8525, 0.367761, 0.4, -0.00512071, 0.0304175, 0.934038, 0.899983, 0.92481, 0.910447
0.755133, 17.8479, 0.367687, 0.4, -0.00512051, 0.0304534, 0.934036, 0.899979, 0.924805, 0.910442
0.755183, 17.8433, 0.367613, 0.4, -0.00512031, 0.0304892, 0.934035, 0.899975, 0.924801, 0.910438
0.755233, 17.8387, 0.367539, 0.4, -0.00512011, 0.0305251, 0.934033, 0.899971, 0.924796, 0.910433
0.755283, 17.834, 0.367465, 0.4, -0.0051199, 0.0305611, 0.934032, 0.899967, 0.924791, 0.910428
0.755333, 17.8294, 0.367391, 0.4, -0.0051197, 0.0305969, 0.93403, 0.899962, 0.924786, 0.910424
0.755383, 17.8248, 0.367317, 0.4, -0.0051195, 0.0306328, 0.934028, 0.899958, 0.924781, 0.910419
0.755433, 17.8202, 0.367242, 0.4, -0.0051193, 0.0306686, 0.934027, 0.899954, 0.924777, 0.910414
0.755483, 17.8156, 0.367168, 0.4, -0.00511909, 0.0307044, 0.934025, 0.89995, 0.924772, 0.910409
0.755533, 17.811, 0.367094, 0.4, -0.00511889, 0.0307403, 0.934023, 0.899946, 0.924767, 0.910405
0.755583, 17.8064, 0.36702, 0.4, -0.00511868, 0.0307761, 0.934022, 0.899942, 0.924762, 0.9104
0.755633, 17.8018, 0.366946, 0.4, -0.00511848, 0.0308119, 0.93402, 0.899938, 0.924757, 0.910395
0.755683, 17.7972, 0.366872, 0.4, -0.00511827, 0.0308477, 0.934018, 0.899934, 0.924753, 0.91039
0.755733, 17.7926, 0.366798, 0.4, -0.00511807, 0.0308835, 0.934017, 0.89993, 0.924748, 0.910386
0.755783, 17.788, 0.366724, 0.4, -0.00511786, 0.0309193, 0.934015, 0.899926, 0.924743, 0.910381
0.755833, 17.7834, 0.36665, 0.4, -0.00511766, 0.0309551, 0.934014, 0.899921, 0.924738, 0.910376
0.755883, 17.7788, 0.366575, 0.4, -0.00511745, 0.0309908, 0.934012, 0.899917, 0.924733, 0.910371
0.755933, 17.7742, 0.366501, 0.4, -0.00511724, 0.0310266, 0.93401, 0.899913, 0.924729, 0.910367
0.755983, 17.7696, 0.366428, 0.4, -0.00511703, 0.0310623, 0.934009, 0.899909, 0.924724, 0.910362
0.756033, 17.765, 0.366353, 0.4, -0.00511683, 0.0310981, 0.934007, 0.899905, 0.924719, 0.910357
0.756083, 17.7603, 0.366279, 0.4, -0.00511662, 0.0311338, 0.934005, 0.899901, 0.924714, 0.910352
0.756133, 17.7557, 0.366205, 0.4, -0.00511641, 0.0311695, 0.934004, 0.899897, 0.924709, 0.910348
0.756183, 17.7511, 0.366131, 0.4, -0.0051162, 0.0312054, 0.934002, 0.899893, 0.924705, 0.910343
