Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.756233, 17.7465, 0.366057, 0.4, -0.00511599, 0.031241, 0.934, 0.899889, 0.9247, 0.910338
0.756283, 17.7419, 0.365984, 0.4, -0.00511578, 0.0312767, 0.933999, 0.899884, 0.924695, 0.910333
0.756333, 17.7373, 0.36591, 0.4, -0.00511557, 0.0313124, 0.933997, 0.89988, 0.92469, 0.910329
0.756383, 17.7327, 0.365835, 0.4, -0.00511535, 0.0313481, 0.933995, 0.899876, 0.924685, 0.910324
0.756433, 17.7281, 0.365762, 0.4, -0.00511514, 0.0313838, 0.933994, 0.899872, 0.92468, 0.910319
0.756483, 17.7235, 0.365688, 0.4, -0.00511493, 0.0314194, 0.933992, 0.899868, 0.924676, 0.910315
0.756533, 17.7189, 0.365614, 0.4, -0.00511472, 0.0314551, 0.93399, 0.899864, 0.924671, 0.91031
0.756583, 17.7143, 0.36554, 0.4, -0.00511451, 0.0314907, 0.933989, 0.89986, 0.924666, 0.910305
0.756633, 17.7097, 0.365466, 0.4, -0.00511429, 0.0315263, 0.933987, 0.899856, 0.924661, 0.9103
0.756683, 17.7051, 0.365392, 0.4, -0.00511408, 0.031562, 0.933985, 0.899851, 0.924656, 0.910295
0.756733, 17.7005, 0.365318, 0.4, -0.00511386, 0.0315975, 0.933984, 0.899847, 0.924652, 0.910291
0.756783, 17.6959, 0.365244, 0.4, -0.00511365, 0.0316332, 0.933982, 0.899843, 0.924647, 0.910286
0.756833, 17.6913, 0.36517, 0.4, -0.00511343, 0.0316688, 0.93398, 0.899839, 0.924642, 0.910281
0.756883, 17.6867, 0.365096, 0.4, -0.00511322, 0.0317043, 0.933978, 0.899835, 0.924637, 0.910276
0.756933, 17.6821, 0.365023, 0.4, -0.005113, 0.0317399, 0.933977, 0.899831, 0.924632, 0.910272
0.756983, 17.6775, 0.364949, 0.4, -0.00511278, 0.0317754, 0.933975, 0.899827, 0.924628, 0.910267
0.757033, 17.6729, 0.364875, 0.4, -0.00511257, 0.0318109, 0.933973, 0.899823, 0.924623, 0.910262
0.757083, 17.6683, 0.364801, 0.4, -0.00511235, 0.0318466, 0.933972, 0.899818, 0.924618, 0.910257
0.757133, 17.6637, 0.364727, 0.4, -0.00511213, 0.031882, 0.93397, 0.899814, 0.924613, 0.910253
0.757183, 17.6591, 0.364653, 0.4, -0.00511191, 0.0319176, 0.933968, 0.89981, 0.924608, 0.910248
0.757233, 17.6545, 0.36458, 0.4, -0.0051117, 0.031953, 0.933967, 0.899806, 0.924603, 0.910243
0.757283, 17.6499, 0.364506, 0.4, -0.00511148, 0.0319886, 0.933965, 0.899802, 0.924599, 0.910238
0.757333, 17.6453, 0.364432, 0.4, -0.00511126, 0.032024, 0.933963, 0.899798, 0.924594, 0.910233
0.757383, 17.6407, 0.364358, 0.4, -0.00511104, 0.0320594, 0.933962, 0.899794, 0.924589, 0.910229
0.757433, 17.6361, 0.364285, 0.4, -0.00511082, 0.0320949, 0.93396, 0.899789, 0.924584, 0.910224
0.757483, 17.6315, 0.364211, 0.4, -0.0051106, 0.0321304, 0.933958, 0.899785, 0.924579, 0.910219
0.757533, 17.6269, 0.364137, 0.4, -0.00511037, 0.0321658, 0.933956, 0.899781, 0.924574, 0.910214
0.757583, 17.6223, 0.364063, 0.4, -0.00511015, 0.0322013, 0.933955, 0.899777, 0.92457, 0.91021
0.757634, 17.6177, 0.36399, 0.4, -0.00510993, 0.0322367, 0.933953, 0.899773, 0.924565, 0.910205
0.757684, 17.6131, 0.363916, 0.4, -0.00510971, 0.0322721, 0.933951, 0.899769, 0.92456, 0.9102
0.757734, 17.6085, 0.363842, 0.4, -0.00510949, 0.0323075, 0.93395, 0.899765, 0.924555, 0.910195
0.757784, 17.6039, 0.363768, 0.4, -0.00510926, 0.0323428, 0.933948, 0.89976, 0.92455, 0.91019
0.757834, 17.5993, 0.363695, 0.4, -0.00510904, 0.0323782, 0.933946, 0.899756, 0.924546, 0.910186
0.757884, 17.5947, 0.363621, 0.4, -0.00510881, 0.0324136, 0.933945, 0.899752, 0.924541, 0.910181
0.757934, 17.5901, 0.363547, 0.4, -0.00510859, 0.0324489, 0.933943, 0.899748, 0.924536, 0.910176
0.757984, 17.5855, 0.363474, 0.4, -0.00510836, 0.0324843, 0.933941, 0.899744, 0.924531, 0.910171
0.758034, 17.5809, 0.3634, 0.4, -0.00510814, 0.0325196, 0.933939, 0.89974, 0.924526, 0.910167
0.758084, 17.5763, 0.363327, 0.4, -0.00510791, 0.0325549, 0.933938, 0.899736, 0.924521, 0.910162
0.758134, 17.5717, 0.363253, 0.4, -0.00510769, 0.0325902, 0.933936, 0.899732, 0.924517, 0.910157
0.758184, 17.5671, 0.363179, 0.4, -0.00510746, 0.0326255, 0.933934, 0.899727, 0.924512, 0.910152
0.758234, 17.5625, 0.363106, 0.4, -0.00510723, 0.0326608, 0.933933, 0.899723, 0.924507, 0.910148
0.758284, 17.5579, 0.363032, 0.4, -0.005107, 0.032696, 0.933931, 0.899719, 0.924502, 0.910143
0.758334, 17.5533, 0.362959, 0.4, -0.00510678, 0.0327313, 0.933929, 0.899715, 0.924497, 0.910138
0.758384, 17.5487, 0.362885, 0.4, -0.00510655, 0.0327666, 0.933928, 0.899711, 0.924493, 0.910133
0.758434, 17.5441, 0.362812, 0.4, -0.00510632, 0.0328018, 0.933926, 0.899707, 0.924488, 0.910128
0.758484, 17.5395, 0.362738, 0.4, -0.00510609, 0.032837, 0.933924, 0.899702, 0.924483, 0.910124
0.758534, 17.5349, 0.362664, 0.4, -0.00510586, 0.0328722, 0.933922, 0.899698, 0.924478, 0.910119
0.758584, 17.5303, 0.362591, 0.4, -0.00510563, 0.0329074, 0.933921, 0.899694, 0.924473, 0.910114
0.758634, 17.5257, 0.362517, 0.4, -0.0051054, 0.0329426, 0.933919, 0.89969, 0.924468, 0.910109
0.758684, 17.5212, 0.362444, 0.4, -0.00510517, 0.0329777, 0.933917, 0.899686, 0.924464, 0.910105
0.758734, 17.5166, 0.36237, 0.4, -0.00510494, 0.033013, 0.933916, 0.899682, 0.924459, 0.9101
0.758784, 17.512, 0.362297, 0.4, -0.0051047, 0.0330481, 0.933914, 0.899678, 0.924454, 0.910095
0.758834, 17.5074, 0.362224, 0.4, -0.00510447, 0.0330833, 0.933912, 0.899674, 0.924449, 0.91009
0.758884, 17.5028, 0.36215, 0.4, -0.00510424, 0.0331184, 0.933911, 0.899669, 0.924444, 0.910086
0.758934, 17.4982, 0.362077, 0.4, -0.005104, 0.0331535, 0.933909, 0.899665, 0.924439, 0.910081
0.758984, 17.4936, 0.362003, 0.4, -0.00510377, 0.0331886, 0.933907, 0.899661, 0.924435, 0.910076
0.759034, 17.489, 0.36193, 0.4, -0.00510354, 0.0332237, 0.933905, 0.899657, 0.92443, 0.910071
0.759084, 17.4844, 0.361856, 0.4, -0.0051033, 0.0332588, 0.933904, 0.899653, 0.924425, 0.910066
0.759134, 17.4798, 0.361783, 0.4, -0.00510307, 0.0332939, 0.933902, 0.899649, 0.92442, 0.910062
0.759184, 17.4752, 0.36171, 0.4, -0.00510283, 0.0333289, 0.9339, 0.899644, 0.924415, 0.910057
0.759234, 17.4706, 0.361636, 0.4, -0.0051026, 0.0333641, 0.933898, 0.89964, 0.92441, 0.910052
0.759284, 17.466, 0.361563, 0.4, -0.00510236, 0.0333992, 0.933897, 0.899636, 0.924406, 0.910047
0.759334, 17.4614, 0.361489, 0.4, -0.00510212, 0.0334341, 0.933895, 0.899632, 0.924401, 0.910042
0.759384, 17.4568, 0.361416, 0.4, -0.00510189, 0.0334692, 0.933893, 0.899628, 0.924396, 0.910038
0.759434, 17.4523, 0.361343, 0.4, -0.00510165, 0.0335042, 0.933892, 0.899624, 0.924391, 0.910033
0.759484, 17.4477, 0.361269, 0.4, -0.00510141, 0.0335391, 0.93389, 0.899619, 0.924386, 0.910028
0.759534, 17.4431, 0.361196, 0.4, -0.00510117, 0.0335741, 0.933888, 0.899615, 0.924381, 0.910023
0.759584, 17.4385, 0.361123, 0.4, -0.00510093, 0.0336091, 0.933886, 0.899611, 0.924376, 0.910019
0.759634, 17.4339, 0.361049, 0.4, -0.00510069, 0.0336441, 0.933885, 0.899607, 0.924372, 0.910014
0.759684, 17.4293, 0.360976, 0.4, -0.00510045, 0.0336791, 0.933883, 0.899603, 0.924367, 0.910009
0.759734, 17.4247, 0.360903, 0.4, -0.00510021, 0.033714, 0.933881, 0.899599, 0.924362, 0.910004
0.759784, 17.4201, 0.36083, 0.4, -0.00509997, 0.033749, 0.933879, 0.899594, 0.924357, 0.909999
0.759834, 17.4155, 0.360756, 0.4, -0.00509973, 0.033784, 0.933878, 0.89959, 0.924352, 0.909995
0.759884, 17.4109, 0.360683, 0.4, -0.00509949, 0.0338189, 0.933876, 0.899586, 0.924348, 0.90999
0.759934, 17.4064, 0.36061, 0.4, -0.00509925, 0.033854, 0.933874, 0.899582, 0.924343, 0.909985
0.759984, 17.4018, 0.360537, 0.4, -0.00509901, 0.0338888, 0.933873, 0.899578, 0.924338, 0.90998
0.760034, 17.3972, 0.360463, 0.4, -0.00509876, 0.0339238, 0.933871, 0.899573, 0.924333, 0.909975
0.760084, 17.3926, 0.36039, 0.4, -0.00509852, 0.0339587, 0.933869, 0.899569, 0.924328, 0.909971
0.760134, 17.388, 0.360317, 0.4, -0.00509828, 0.0339936, 0.933867, 0.899565, 0.924323, 0.909966
0.760184, 17.3834, 0.360244, 0.4, -0.00509803, 0.0340285, 0.933865, 0.899561, 0.924318, 0.909961
0.760234, 17.3788, 0.36017, 0.4, -0.00509779, 0.0340634, 0.933864, 0.899557, 0.924314, 0.909956
0.760284, 17.3742, 0.360097, 0.4, -0.00509754, 0.0340982, 0.933862, 0.899553, 0.924309, 0.909951
0.760334, 17.3696, 0.360024, 0.4, -0.0050973, 0.0341331, 0.93386, 0.899548, 0.924304, 0.909947
0.760384, 17.3651, 0.359951, 0.4, -0.00509705, 0.0341679, 0.933858, 0.899544, 0.924299, 0.909942
0.760434, 17.3605, 0.359878, 0.4, -0.00509681, 0.0342028, 0.933857, 0.89954, 0.924294, 0.909937
0.760484, 17.3559, 0.359805, 0.4, -0.00509656, 0.0342375, 0.933855, 0.899536, 0.924289, 0.909932
0.760534, 17.3513, 0.359731, 0.4, -0.00509631, 0.0342724, 0.933853, 0.899532, 0.924284, 0.909927
0.760584, 17.3467, 0.359658, 0.4, -0.00509607, 0.0343072, 0.933851, 0.899527, 0.92428, 0.909922
0.760634, 17.3421, 0.359585, 0.4, -0.00509582, 0.034342, 0.93385, 0.899523, 0.924275, 0.909918
0.760684, 17.3375, 0.359512, 0.4, -0.00509557, 0.0343768, 0.933848, 0.899519, 0.92427, 0.909913
0.760734, 17.333, 0.359439, 0.4, -0.00509532, 0.0344116, 0.933846, 0.899515, 0.924265, 0.909908
0.760784, 17.3284, 0.359366, 0.4, -0.00509507, 0.0344463, 0.933844, 0.899511, 0.92426, 0.909903
0.760834, 17.3238, 0.359293, 0.4, -0.00509482, 0.0344811, 0.933842, 0.899506, 0.924255, 0.909898
0.760884, 17.3192, 0.35922, 0.4, -0.00509457, 0.0345158, 0.933841, 0.899502, 0.92425, 0.909894
0.760934, 17.3146, 0.359147, 0.4, -0.00509432, 0.0345505, 0.933839, 0.899498, 0.924246, 0.909889
0.760984, 17.31, 0.359074, 0.4, -0.00509407, 0.0345852, 0.933837, 0.899494, 0.924241, 0.909884
0.761034, 17.3054, 0.359, 0.4, -0.00509382, 0.0346199, 0.933835, 0.89949, 0.924236, 0.909879
0.761084, 17.3009, 0.358927, 0.4, -0.00509357, 0.0346546, 0.933834, 0.899485, 0.924231, 0.909874
0.761134, 17.2963, 0.358854, 0.4, -0.00509332, 0.0346893, 0.933832, 0.899481, 0.924226, 0.909869
0.761184, 17.2917, 0.358781, 0.4, -0.00509306, 0.0347239, 0.93383, 0.899477, 0.924221, 0.909865
0.761234, 17.2871, 0.358709, 0.4, -0.00509281, 0.0347587, 0.933828, 0.899473, 0.924217, 0.90986
0.761284, 17.2825, 0.358635, 0.4, -0.00509256, 0.0347933, 0.933827, 0.899469, 0.924212, 0.909855
0.761334, 17.2779, 0.358562, 0.4, -0.0050923, 0.034828, 0.933825, 0.899464, 0.924207, 0.90985
0.761384, 17.2734, 0.35849, 0.4, -0.00509205, 0.0348626, 0.933823, 0.89946, 0.924202, 0.909845
0.761434, 17.2688, 0.358417, 0.4, -0.0050918, 0.0348972, 0.933821, 0.899456, 0.924197, 0.909841
0.761484, 17.2642, 0.358344, 0.4, -0.00509154, 0.0349318, 0.933819, 0.899452, 0.924192, 0.909836
0.761534, 17.2596, 0.358271, 0.4, -0.00509129, 0.0349664, 0.933818, 0.899448, 0.924187, 0.909831
0.761584, 17.255, 0.358198, 0.4, -0.00509103, 0.0350009, 0.933816, 0.899443, 0.924182, 0.909826
0.761634, 17.2504, 0.358125, 0.4, -0.00509077, 0.0350355, 0.933814, 0.899439, 0.924178, 0.909821
0.761684, 17.2459, 0.358052, 0.4, -0.00509052, 0.0350701, 0.933812, 0.899435, 0.924173, 0.909817
0.761734, 17.2413, 0.357979, 0.4, -0.00509026, 0.0351046, 0.933811, 0.899431, 0.924168, 0.909812
0.761784, 17.2367, 0.357906, 0.4, -0.00509, 0.0351392, 0.933809, 0.899427, 0.924163, 0.909807
0.761834, 17.2321, 0.357833, 0.4, -0.00508974, 0.0351737, 0.933807, 0.899422, 0.924158, 0.909802
0.761884, 17.2275, 0.357761, 0.4, -0.00508948, 0.0352082, 0.933805, 0.899418, 0.924153, 0.909797
0.761934, 17.223, 0.357688, 0.4, -0.00508923, 0.0352427, 0.933803, 0.899414, 0.924148, 0.909792
0.761984, 17.2184, 0.357615, 0.4, -0.00508897, 0.0352772, 0.933802, 0.89941, 0.924144, 0.909788
0.762034, 17.2138, 0.357542, 0.4, -0.00508871, 0.0353116, 0.9338, 0.899406, 0.924139, 0.909783
0.762084, 17.2092, 0.357469, 0.4, -0.00508845, 0.0353461, 0.933798, 0.899402, 0.924134, 0.909778
0.762134, 17.2046, 0.357397, 0.4, -0.00508819, 0.0353806, 0.933796, 0.899397, 0.924129, 0.909773
0.762184, 17.2001, 0.357324, 0.4, -0.00508793, 0.0354151, 0.933795, 0.899393, 0.924124, 0.909768
0.762234, 17.1955, 0.357251, 0.4, -0.00508766, 0.0354495, 0.933793, 0.899389, 0.924119, 0.909764
0.762284, 17.1909, 0.357178, 0.4, -0.0050874, 0.035484, 0.933791, 0.899385, 0.924115, 0.909759
0.762334, 17.1863, 0.357105, 0.4, -0.00508714, 0.0355183, 0.933789, 0.89938, 0.92411, 0.909754
0.762384, 17.1817, 0.357033, 0.4, -0.00508688, 0.0355528, 0.933788, 0.899376, 0.924105, 0.909749
0.762434, 17.1772, 0.35696, 0.4, -0.00508661, 0.0355872, 0.933786, 0.899372, 0.9241, 0.909744
0.762484, 17.1726, 0.356887, 0.4, -0.00508635, 0.0356215, 0.933784, 0.899368, 0.924095, 0.909739
0.762534, 17.168, 0.356815, 0.4, -0.00508609, 0.0356559, 0.933782, 0.899364, 0.92409, 0.909735
0.762584, 17.1634, 0.356742, 0.4, -0.00508582, 0.0356903, 0.93378, 0.89936, 0.924085, 0.90973
0.762634, 17.1589, 0.356669, 0.4, -0.00508556, 0.0357246, 0.933778, 0.899355, 0.92408, 0.909725
0.762684, 17.1543, 0.356596, 0.4, -0.00508529, 0.035759, 0.933777, 0.899351, 0.924076, 0.90972
0.762734, 17.1497, 0.356524, 0.4, -0.00508503, 0.0357933, 0.933775, 0.899347, 0.924071, 0.909715
0.762784, 17.1451, 0.356451, 0.4, -0.00508476, 0.0358276, 0.933773, 0.899343, 0.924066, 0.909711
0.762834, 17.1406, 0.356378, 0.4, -0.00508449, 0.0358619, 0.933771, 0.899338, 0.924061, 0.909706
0.762884, 17.136, 0.356306, 0.4, -0.00508423, 0.0358962, 0.93377, 0.899334, 0.924056, 0.909701
0.762934, 17.1314, 0.356233, 0.4, -0.00508396, 0.0359305, 0.933768, 0.89933, 0.924051, 0.909696
0.762984, 17.1268, 0.356161, 0.4, -0.00508369, 0.0359647, 0.933766, 0.899326, 0.924046, 0.909691
0.763034, 17.1222, 0.356088, 0.4, -0.00508342, 0.0359989, 0.933764, 0.899321, 0.924041, 0.909686
0.763084, 17.1177, 0.356015, 0.4, -0.00508315, 0.0360332, 0.933762, 0.899317, 0.924037, 0.909681
0.763134, 17.1131, 0.355943, 0.4, -0.00508288, 0.0360675, 0.93376, 0.899313, 0.924032, 0.909677
0.763184, 17.1085, 0.35587, 0.4, -0.00508262, 0.0361017, 0.933759, 0.899309, 0.924027, 0.909672
0.763234, 17.104, 0.355798, 0.4, -0.00508235, 0.0361359, 0.933757, 0.899305, 0.924022, 0.909667
0.763284, 17.0994, 0.355725, 0.4, -0.00508208, 0.0361701, 0.933755, 0.8993, 0.924017, 0.909662
0.763334, 17.0948, 0.355652, 0.4, -0.0050818, 0.0362043, 0.933753, 0.899296, 0.924012, 0.909657
0.763384, 17.0902, 0.35558, 0.4, -0.00508153, 0.0362385, 0.933751, 0.899292, 0.924007, 0.909652
0.763434, 17.0857, 0.355507, 0.4, -0.00508126, 0.0362727, 0.93375, 0.899288, 0.924003, 0.909648
0.763484, 17.0811, 0.355435, 0.4, -0.00508099, 0.0363069, 0.933748, 0.899283, 0.923998, 0.909643
0.763534, 17.0765, 0.355362, 0.4, -0.00508072, 0.0363411, 0.933746, 0.899279, 0.923993, 0.909638
0.763584, 17.0719, 0.35529, 0.4, -0.00508044, 0.0363753, 0.933744, 0.899275, 0.923988, 0.909633
0.763635, 17.0674, 0.355217, 0.4, -0.00508017, 0.0364094, 0.933742, 0.899271, 0.923983, 0.909628
0.763685, 17.0628, 0.355145, 0.4, -0.0050799, 0.0364436, 0.933741, 0.899267, 0.923978, 0.909623
0.763735, 17.0582, 0.355072, 0.4, -0.00507962, 0.0364778, 0.933739, 0.899262, 0.923973, 0.909619
0.763785, 17.0536, 0.355, 0.4, -0.00507935, 0.0365119, 0.933737, 0.899258, 0.923968, 0.909614
0.763835, 17.0491, 0.354927, 0.4, -0.00507907, 0.0365461, 0.933735, 0.899254, 0.923964, 0.909609
0.763885, 17.0445, 0.354855, 0.4, -0.0050788, 0.0365802, 0.933733, 0.89925, 0.923959, 0.909604
0.763935, 17.0399, 0.354783, 0.4, -0.00507852, 0.0366142, 0.933731, 0.899245, 0.923954, 0.909599
0.763985, 17.0354, 0.35471, 0.4, -0.00507825, 0.0366483, 0.93373, 0.899241, 0.923949, 0.909594
0.764035, 17.0308, 0.354638, 0.4, -0.00507797, 0.0366824, 0.933728, 0.899237, 0.923944, 0.90959
0.764085, 17.0262, 0.354565, 0.4, -0.00507769, 0.0367165, 0.933726, 0.899233, 0.923939, 0.909585
0.764135, 17.0217, 0.354493, 0.4, -0.00507741, 0.0367506, 0.933724, 0.899228, 0.923934, 0.90958
0.764185, 17.0171, 0.354421, 0.4, -0.00507714, 0.0367845, 0.933722, 0.899224, 0.923929, 0.909575
0.764235, 17.0125, 0.354348, 0.4, -0.00507686, 0.0368186, 0.93372, 0.89922, 0.923925, 0.90957
0.764285, 17.0079, 0.354276, 0.4, -0.00507658, 0.0368526, 0.933719, 0.899216, 0.92392, 0.909565
0.764335, 17.0034, 0.354204, 0.4, -0.0050763, 0.0368866, 0.933717, 0.899211, 0.923915, 0.90956
0.764385, 16.9988, 0.354131, 0.4, -0.00507602, 0.0369206, 0.933715, 0.899207, 0.92391, 0.909556
0.764435, 16.9942, 0.354059, 0.4, -0.00507574, 0.0369546, 0.933713, 0.899203, 0.923905, 0.909551
0.764485, 16.9897, 0.353987, 0.4, -0.00507546, 0.0369886, 0.933711, 0.899199, 0.9239, 0.909546
0.764535, 16.9851, 0.353914, 0.4, -0.00507518, 0.0370225, 0.933709, 0.899194, 0.923895, 0.909541
0.764585, 16.9805, 0.353842, 0.4, -0.0050749, 0.0370565, 0.933708, 0.89919, 0.92389, 0.909536
0.764635, 16.976, 0.35377, 0.4, -0.00507462, 0.0370904, 0.933706, 0.899186, 0.923885, 0.909531
0.764685, 16.9714, 0.353697, 0.4, -0.00507433, 0.0371243, 0.933704, 0.899182, 0.923881, 0.909527
0.764735, 16.9668, 0.353625, 0.4, -0.00507405, 0.0371583, 0.933702, 0.899177, 0.923876, 0.909522
0.764785, 16.9623, 0.353553, 0.4, -0.00507377, 0.0371922, 0.9337, 0.899173, 0.923871, 0.909517
0.764835, 16.9577, 0.353481, 0.4, -0.00507349, 0.0372261, 0.933698, 0.899169, 0.923866, 0.909512
0.764885, 16.9531, 0.353408, 0.4, -0.0050732, 0.03726, 0.933696, 0.899165, 0.923861, 0.909507
0.764935, 16.9486, 0.353336, 0.4, -0.00507292, 0.0372939, 0.933695, 0.89916, 0.923856, 0.909502
0.764985, 16.944, 0.353264, 0.4, -0.00507263, 0.0373277, 0.933693, 0.899156, 0.923851, 0.909497
0.765035, 16.9394, 0.353192, 0.4, -0.00507235, 0.0373615, 0.933691, 0.899152, 0.923846, 0.909492
0.765085, 16.9349, 0.353119, 0.4, -0.00507206, 0.0373954, 0.933689, 0.899148, 0.923841, 0.909488
0.765135, 16.9303, 0.353047, 0.4, -0.00507178, 0.0374293, 0.933687, 0.899143, 0.923837, 0.909483
0.765185, 16.9257, 0.352975, 0.4, -0.00507149, 0.0374631, 0.933685, 0.899139, 0.923832, 0.909478
0.765235, 16.9212, 0.352903, 0.4, -0.0050712, 0.0374969, 0.933683, 0.899135, 0.923827, 0.909473
0.765285, 16.9166, 0.352831, 0.4, -0.00507092, 0.0375307, 0.933682, 0.899131, 0.923822, 0.909468
0.765335, 16.9121, 0.352759, 0.4, -0.00507063, 0.0375645, 0.93368, 0.899126, 0.923817, 0.909463
0.765385, 16.9075, 0.352687, 0.4, -0.00507034, 0.0375983, 0.933678, 0.899122, 0.923812, 0.909458
0.765435, 16.9029, 0.352614, 0.4, -0.00507005, 0.0376321, 0.933676, 0.899118, 0.923807, 0.909454
0.765485, 16.8984, 0.352542, 0.4, -0.00506976, 0.0376658, 0.933674, 0.899114, 0.923802, 0.909449
0.765535, 16.8938, 0.35247, 0.4, -0.00506947, 0.0376996, 0.933672, 0.899109, 0.923797, 0.909444
0.765585, 16.8892, 0.352398, 0.4, -0.00506918, 0.0377333, 0.93367, 0.899105, 0.923793, 0.909439
0.765635, 16.8847, 0.352326, 0.4, -0.00506889, 0.037767, 0.933668, 0.899101, 0.923788, 0.909434
0.765685, 16.8801, 0.352254, 0.4, -0.0050686, 0.0378007, 0.933667, 0.899097, 0.923783, 0.909429
0.765735, 16.8756, 0.352182, 0.4, -0.00506831, 0.0378344, 0.933665, 0.899092, 0.923778, 0.909424
0.765785, 16.871, 0.35211, 0.4, -0.00506802, 0.0378682, 0.933663, 0.899088, 0.923773, 0.909419
0.765835, 16.8664, 0.352038, 0.4, -0.00506773, 0.0379018, 0.933661, 0.899084, 0.923768, 0.909415
0.765885, 16.8619, 0.351966, 0.4, -0.00506744, 0.0379355, 0.933659, 0.899079, 0.923763, 0.90941
0.765935, 16.8573, 0.351894, 0.4, -0.00506714, 0.0379691, 0.933657, 0.899075, 0.923758, 0.909405
0.765985, 16.8528, 0.351822, 0.4, -0.00506685, 0.0380028, 0.933655, 0.899071, 0.923753, 0.9094
0.766035, 16.8482, 0.35175, 0.4, -0.00506656, 0.0380364, 0.933653, 0.899067, 0.923748, 0.909395
0.766085, 16.8436, 0.351678, 0.4, -0.00506626, 0.03807, 0.933652, 0.899062, 0.923744, 0.90939
0.766135, 16.8391, 0.351606, 0.4, -0.00506597, 0.0381036, 0.93365, 0.899058, 0.923739, 0.909385
0.766185, 16.8345, 0.351534, 0.4, -0.00506567, 0.0381372, 0.933648, 0.899054, 0.923734, 0.90938
0.766235, 16.83, 0.351462, 0.4, -0.00506538, 0.0381708, 0.933646, 0.899049, 0.923729, 0.909375
0.766285, 16.8254, 0.35139, 0.4, -0.00506508, 0.0382043, 0.933644, 0.899045, 0.923724, 0.909371
0.766335, 16.8208, 0.351318, 0.4, -0.00506479, 0.0382379, 0.933642, 0.899041, 0.923719, 0.909366
0.766385, 16.8163, 0.351246, 0.4, -0.00506449, 0.0382714, 0.93364, 0.899037, 0.923714, 0.909361
0.766435, 16.8117, 0.351174, 0.4, -0.00506419, 0.038305, 0.933638, 0.899032, 0.923709, 0.909356
0.766485, 16.8072, 0.351102, 0.4, -0.0050639, 0.0383385, 0.933637, 0.899028, 0.923704, 0.909351
0.766535, 16.8026, 0.35103, 0.4, -0.0050636, 0.038372, 0.933635, 0.899024, 0.923699, 0.909346
0.766585, 16.798, 0.350958, 0.4, -0.0050633, 0.0384055, 0.933633, 0.89902, 0.923695, 0.909341
0.766635, 16.7935, 0.350887, 0.4, -0.005063, 0.0384391, 0.933631, 0.899015, 0.92369, 0.909337
0.766685, 16.7889, 0.350815, 0.4, -0.0050627, 0.0384725, 0.933629, 0.899011, 0.923685, 0.909332
0.766735, 16.7844, 0.350743, 0.4, -0.0050624, 0.038506, 0.933627, 0.899007, 0.92368, 0.909327
0.766785, 16.7798, 0.350671, 0.4, -0.0050621, 0.0385395, 0.933625, 0.899003, 0.923675, 0.909322
0.766835, 16.7753, 0.350599, 0.4, -0.0050618, 0.038573, 0.933623, 0.898998, 0.92367, 0.909317
0.766885, 16.7707, 0.350528, 0.4, -0.0050615, 0.0386064, 0.933622, 0.898994, 0.923665, 0.909312
0.766935, 16.7662, 0.350456, 0.4, -0.0050612, 0.0386399, 0.93362, 0.89899, 0.92366, 0.909307
0.766985, 16.7616, 0.350384, 0.4, -0.0050609, 0.0386734, 0.933618, 0.898985, 0.923655, 0.909303
0.767035, 16.757, 0.350312, 0.4, -0.0050606, 0.0387068, 0.933616, 0.898981, 0.923651, 0.909298
0.767085, 16.7525, 0.350241, 0.4, -0.0050603, 0.0387402, 0.933614, 0.898977, 0.923646, 0.909293
0.767135, 16.7479, 0.350169, 0.4, -0.00505999, 0.0387737, 0.933612, 0.898973, 0.923641, 0.909288
0.767185, 16.7434, 0.350097, 0.4, -0.00505969, 0.0388071, 0.93361, 0.898968, 0.923636, 0.909283
0.767235, 16.7388, 0.350025, 0.4, -0.00505939, 0.0388405, 0.933608, 0.898964, 0.923631, 0.909278
0.767285, 16.7343, 0.349954, 0.4, -0.00505908, 0.0388739, 0.933607, 0.89896, 0.923626, 0.909273
0.767335, 16.7297, 0.349882, 0.4, -0.00505878, 0.0389073, 0.933605, 0.898956, 0.923621, 0.909268
0.767385, 16.7252, 0.349811, 0.4, -0.00505847, 0.0389406, 0.933603, 0.898951, 0.923616, 0.909264
0.767435, 16.7206, 0.349739, 0.4, -0.00505817, 0.038974, 0.933601, 0.898947, 0.923611, 0.909259
0.767485, 16.7161, 0.349667, 0.4, -0.00505786, 0.0390073, 0.933599, 0.898943, 0.923606, 0.909254
0.767535, 16.7115, 0.349595, 0.4, -0.00505756, 0.0390407, 0.933597, 0.898938, 0.923602, 0.909249
0.767585, 16.707, 0.349524, 0.4, -0.00505725, 0.039074, 0.933595, 0.898934, 0.923597, 0.909244
0.767635, 16.7024, 0.349452, 0.4, -0.00505694, 0.0391073, 0.933593, 0.89893, 0.923592, 0.909239
0.767685, 16.6979, 0.34938, 0.4, -0.00505664, 0.0391406, 0.933591, 0.898925, 0.923587, 0.909234
0.767735, 16.6933, 0.349309, 0.4, -0.00505633, 0.0391739, 0.93359, 0.898921, 0.923582, 0.909229
0.767785, 16.6888, 0.349237, 0.4, -0.00505602, 0.0392071, 0.933588, 0.898917, 0.923577, 0.909225
0.767835, 16.6842, 0.349166, 0.4, -0.00505571, 0.0392404, 0.933586, 0.898913, 0.923572, 0.90922
0.767885, 16.6797, 0.349094, 0.4, -0.0050554, 0.0392737, 0.933584, 0.898908, 0.923567, 0.909215
0.767935, 16.6751, 0.349023, 0.4, -0.00505509, 0.039307, 0.933582, 0.898904, 0.923562, 0.90921
0.767985, 16.6706, 0.348951, 0.4, -0.00505478, 0.0393401, 0.93358, 0.8989, 0.923557, 0.909205
0.768035, 16.666, 0.34888, 0.4, -0.00505447, 0.0393734, 0.933578, 0.898896, 0.923553, 0.9092
0.768085, 16.6615, 0.348808, 0.4, -0.00505416, 0.0394066, 0.933576, 0.898891, 0.923548, 0.909195
0.768135, 16.6569, 0.348736, 0.4, -0.00505385, 0.0394398, 0.933574, 0.898887, 0.923543, 0.90919
0.768185, 16.6524, 0.348665, 0.4, -0.00505354, 0.039473, 0.933572, 0.898883, 0.923538, 0.909185
0.768235, 16.6478, 0.348593, 0.4, -0.00505323, 0.0395061, 0.933571, 0.898878, 0.923533, 0.909181
0.768285, 16.6433, 0.348522, 0.4, -0.00505292, 0.0395393, 0.933569, 0.898874, 0.923528, 0.909176
0.768335, 16.6387, 0.34845, 0.4, -0.0050526, 0.0395725, 0.933567, 0.89887, 0.923523, 0.909171
0.768385, 16.6342, 0.348379, 0.4, -0.00505229, 0.0396057, 0.933565, 0.898865, 0.923518, 0.909166
0.768435, 16.6296, 0.348308, 0.4, -0.00505198, 0.0396388, 0.933563, 0.898861, 0.923513, 0.909161
0.768485, 16.6251, 0.348236, 0.4, -0.00505166, 0.0396719, 0.933561, 0.898857, 0.923508, 0.909156
0.768535, 16.6205, 0.348165, 0.4, -0.00505135, 0.039705, 0.933559, 0.898852, 0.923503, 0.909151
0.768585, 16.616, 0.348093, 0.4, -0.00505103, 0.0397382, 0.933557, 0.898848, 0.923499, 0.909146
0.768635, 16.6114, 0.348022, 0.4, -0.00505072, 0.0397712, 0.933555, 0.898844, 0.923494, 0.909141
0.768685, 16.6069, 0.34795, 0.4, -0.0050504, 0.0398043, 0.933553, 0.89884, 0.923489, 0.909137
0.768735, 16.6024, 0.347879, 0.4, -0.00505009, 0.0398373, 0.933551, 0.898835, 0.923484, 0.909132
0.768785, 16.5978, 0.347808, 0.4, -0.00504977, 0.0398704, 0.933549, 0.898831, 0.923479, 0.909127
0.768835, 16.5933, 0.347736, 0.4, -0.00504945, 0.0399034, 0.933547, 0.898827, 0.923474, 0.909122
0.768885, 16.5887, 0.347665, 0.4, -0.00504913, 0.0399365, 0.933545, 0.898822, 0.923469, 0.909117
0.768935, 16.5842, 0.347593, 0.4, -0.00504882, 0.0399695, 0.933544, 0.898818, 0.923464, 0.909112
0.768985, 16.5796, 0.347522, 0.4, -0.0050485, 0.0400025, 0.933542, 0.898814, 0.923459, 0.909107
0.769035, 16.5751, 0.347451, 0.4, -0.00504818, 0.0400354, 0.93354, 0.898809, 0.923454, 0.909102
0.769085, 16.5705, 0.34738, 0.4, -0.00504786, 0.0400685, 0.933538, 0.898805, 0.923449, 0.909097
0.769135, 16.566, 0.347308, 0.4, -0.00504754, 0.0401014, 0.933536, 0.898801, 0.923445, 0.909092
0.769185, 16.5615, 0.347237, 0.4, -0.00504722, 0.0401344, 0.933534, 0.898796, 0.92344, 0.909087
0.769235, 16.5569, 0.347166, 0.4, -0.0050469, 0.0401673, 0.933532, 0.898792, 0.923435, 0.909083
0.769285, 16.5524, 0.347094, 0.4, -0.00504658, 0.0402003, 0.93353, 0.898788, 0.92343, 0.909078
0.769335, 16.5478, 0.347023, 0.4, -0.00504626, 0.0402332, 0.933528, 0.898784, 0.923425, 0.909073
0.769385, 16.5433, 0.346952, 0.4, -0.00504594, 0.0402661, 0.933526, 0.898779, 0.92342, 0.909068
0.769435, 16.5387, 0.34688, 0.4, -0.00504562, 0.0402989, 0.933524, 0.898775, 0.923415, 0.909063
0.769485, 16.5342, 0.346809, 0.4, -0.00504529, 0.0403318, 0.933522, 0.898771, 0.92341, 0.909058
0.769535, 16.5297, 0.346738, 0.4, -0.00504497, 0.0403647, 0.93352, 0.898766, 0.923405, 0.909053
0.769585, 16.5251, 0.346667, 0.4, -0.00504465, 0.0403976, 0.933518, 0.898762, 0.9234, 0.909048
0.769635, 16.5206, 0.346596, 0.4, -0.00504432, 0.0404304, 0.933517, 0.898758, 0.923395, 0.909043
0.769686, 16.516, 0.346525, 0.4, -0.005044, 0.0404633, 0.933515, 0.898753, 0.92339, 0.909038
0.769736, 16.5115, 0.346453, 0.4, -0.00504368, 0.0404961, 0.933513, 0.898749, 0.923386, 0.909034
0.769786, 16.507, 0.346382, 0.4, -0.00504335, 0.0405289, 0.933511, 0.898745, 0.923381, 0.909029
0.769836, 16.5024, 0.346311, 0.4, -0.00504303, 0.0405618, 0.933509, 0.89874, 0.923376, 0.909024
0.769886, 16.4979, 0.34624, 0.4, -0.0050427, 0.0405947, 0.933507, 0.898736, 0.923371, 0.909019
0.769936, 16.4934, 0.346169, 0.4, -0.00504237, 0.0406275, 0.933505, 0.898732, 0.923366, 0.909014
0.769986, 16.4888, 0.346098, 0.4, -0.00504205, 0.0406603, 0.933503, 0.898727, 0.923361, 0.909009
0.770036, 16.4843, 0.346026, 0.4, -0.00504172, 0.0406931, 0.933501, 0.898723, 0.923356, 0.909004
0.770086, 16.4797, 0.345955, 0.4, -0.00504139, 0.0407259, 0.933499, 0.898719, 0.923351, 0.908999
0.770136, 16.4752, 0.345884, 0.4, -0.00504107, 0.0407587, 0.933497, 0.898714, 0.923346, 0.908994
0.770186, 16.4707, 0.345813, 0.4, -0.00504074, 0.0407914, 0.933495, 0.89871, 0.923341, 0.908989
0.770236, 16.4661, 0.345742, 0.4, -0.00504041, 0.0408242, 0.933493, 0.898706, 0.923336, 0.908984
0.770286, 16.4616, 0.345671, 0.4, -0.00504008, 0.040857, 0.933491, 0.898701, 0.923331, 0.90898
0.770336, 16.4571, 0.3456, 0.4, -0.00503975, 0.0408897, 0.933489, 0.898697, 0.923326, 0.908975
0.770386, 16.4525, 0.345529, 0.4, -0.00503942, 0.0409225, 0.933487, 0.898693, 0.923321, 0.90897
0.770436, 16.448, 0.345458, 0.4, -0.00503909, 0.0409552, 0.933485, 0.898689, 0.923317, 0.908965
0.770486, 16.4435, 0.345387, 0.4, -0.00503876, 0.0409879, 0.933483, 0.898684, 0.923312, 0.90896
0.770536, 16.4389, 0.345316, 0.4, -0.00503843, 0.0410205, 0.933481, 0.89868, 0.923307, 0.908955
0.770586, 16.4344, 0.345245, 0.4, -0.0050381, 0.0410532, 0.933479, 0.898676, 0.923302, 0.90895
0.770636, 16.4298, 0.345174, 0.4, -0.00503777, 0.0410859, 0.933477, 0.898671, 0.923297, 0.908945
0.770686, 16.4253, 0.345103, 0.4, -0.00503743, 0.0411186, 0.933475, 0.898667, 0.923292, 0.90894
0.770736, 16.4208, 0.345032, 0.4, -0.0050371, 0.0411512, 0.933473, 0.898663, 0.923287, 0.908935
0.770786, 16.4162, 0.344961, 0.4, -0.00503677, 0.0411838, 0.933471, 0.898658, 0.923282, 0.90893
0.770836, 16.4117, 0.34489, 0.4, -0.00503643, 0.0412164, 0.933469, 0.898654, 0.923277, 0.908926
0.770886, 16.4072, 0.344819, 0.4, -0.0050361, 0.041249, 0.933467, 0.898649, 0.923272, 0.908921
0.770936, 16.4027, 0.344748, 0.4, -0.00503577, 0.0412816, 0.933466, 0.898645, 0.923267, 0.908916
0.770986, 16.3981, 0.344678, 0.4, -0.00503543, 0.0413142, 0.933464, 0.898641, 0.923262, 0.908911
0.771036, 16.3936, 0.344607, 0.4, -0.0050351, 0.0413468, 0.933462, 0.898636, 0.923257, 0.908906
0.771086, 16.3891, 0.344536, 0.4, -0.00503476, 0.0413794, 0.93346, 0.898632, 0.923252, 0.908901
0.771136, 16.3845, 0.344465, 0.4, -0.00503442, 0.0414119, 0.933458, 0.898628, 0.923248, 0.908896
0.771186, 16.38, 0.344394, 0.4, -0.00503409, 0.0414445, 0.933456, 0.898623, 0.923243, 0.908891
0.771236, 16.3755, 0.344323, 0.4, -0.00503375, 0.041477, 0.933454, 0.898619, 0.923238, 0.908886
0.771286, 16.3709, 0.344252, 0.4, -0.00503341, 0.0415096, 0.933452, 0.898615, 0.923233, 0.908881
0.771336, 16.3664, 0.344182, 0.4, -0.00503308, 0.0415421, 0.93345, 0.89861, 0.923228, 0.908876
0.771386, 16.3619, 0.344111, 0.4, -0.00503274, 0.0415745, 0.933448, 0.898606, 0.923223, 0.908871
0.771436, 16.3573, 0.34404, 0.4, -0.0050324, 0.0416071, 0.933446, 0.898602, 0.923218, 0.908866
0.771486, 16.3528, 0.343969, 0.4, -0.00503206, 0.0416396, 0.933444, 0.898597, 0.923213, 0.908861
0.771536, 16.3483, 0.343898, 0.4, -0.00503172, 0.041672, 0.933442, 0.898593, 0.923208, 0.908857
0.771586, 16.3438, 0.343828, 0.4, -0.00503138, 0.0417045, 0.93344, 0.898589, 0.923203, 0.908852
0.771636, 16.3392, 0.343757, 0.4, -0.00503104, 0.0417369, 0.933438, 0.898584, 0.923198, 0.908847
0.771686, 16.3347, 0.343686, 0.4, -0.0050307, 0.0417693, 0.933436, 0.89858, 0.923193, 0.908842
0.771736, 16.3302, 0.343615, 0.4, -0.00503036, 0.0418017, 0.933434, 0.898576, 0.923188, 0.908837
0.771786, 16.3256, 0.343545, 0.4, -0.00503002, 0.0418341, 0.933432, 0.898571, 0.923183, 0.908832
0.771836, 16.3211, 0.343474, 0.4, -0.00502968, 0.0418665, 0.93343, 0.898567, 0.923178, 0.908827
0.771886, 16.3166, 0.343403, 0.4, -0.00502933, 0.0418989, 0.933428, 0.898563, 0.923173, 0.908822
0.771936, 16.3121, 0.343332, 0.4, -0.00502899, 0.0419312, 0.933426, 0.898558, 0.923169, 0.908817
0.771986, 16.3075, 0.343262, 0.4, -0.00502865, 0.0419636, 0.933424, 0.898554, 0.923164, 0.908812
0.772036, 16.303, 0.343191, 0.4, -0.00502831, 0.041996, 0.933422, 0.898549, 0.923159, 0.908807
0.772086, 16.2985, 0.34312, 0.4, -0.00502796, 0.0420283, 0.93342, 0.898545, 0.923154, 0.908802
0.772136, 16.294, 0.34305, 0.4, -0.00502762, 0.0420606, 0.933418, 0.898541, 0.923149, 0.908797
0.772186, 16.2894, 0.342979, 0.4, -0.00502727, 0.0420929, 0.933416, 0.898536, 0.923144, 0.908792
0.772236, 16.2849, 0.342908, 0.4, -0.00502693, 0.0421253, 0.933414, 0.898532, 0.923139, 0.908787
0.772286, 16.2804, 0.342838, 0.4, -0.00502658, 0.0421575, 0.933412, 0.898528, 0.923134, 0.908783
0.772336, 16.2759, 0.342767, 0.4, -0.00502624, 0.0421898, 0.93341, 0.898523, 0.923129, 0.908778
0.772386, 16.2713, 0.342697, 0.4, -0.00502589, 0.0422221, 0.933408, 0.898519, 0.923124, 0.908773
0.772436, 16.2668, 0.342626, 0.4, -0.00502554, 0.0422543, 0.933406, 0.898515, 0.923119, 0.908768
0.772486, 16.2623, 0.342556, 0.4, -0.0050252, 0.0422866, 0.933404, 0.89851, 0.923114, 0.908763
0.772536, 16.2578, 0.342485, 0.4, -0.00502485, 0.0423189, 0.933402, 0.898506, 0.923109, 0.908758
0.772586, 16.2533, 0.342414, 0.4, -0.0050245, 0.0423511, 0.9334, 0.898501, 0.923104, 0.908753
0.772636, 16.2487, 0.342344, 0.4, -0.00502415, 0.0423833, 0.933398, 0.898497, 0.923099, 0.908748
0.772686, 16.2442, 0.342273, 0.4, -0.0050238, 0.0424156, 0.933396, 0.898493, 0.923094, 0.908743
0.772736, 16.2397, 0.342203, 0.4, -0.00502345, 0.0424478, 0.933394, 0.898488, 0.92309, 0.908738
0.772786, 16.2352, 0.342132, 0.4, -0.00502311, 0.04248, 0.933392, 0.898484, 0.923085, 0.908733
0.772836, 16.2306, 0.342062, 0.4, -0.00502275, 0.0425122, 0.933389, 0.89848, 0.92308, 0.908728
0.772886, 16.2261, 0.341991, 0.4, -0.0050224, 0.0425444, 0.933388, 0.898475, 0.923075, 0.908723
0.772936, 16.2216, 0.341921, 0.4, -0.00502205, 0.0425767, 0.933385, 0.898471, 0.92307, 0.908718
0.772986, 16.2171, 0.341851, 0.4, -0.0050217, 0.0426088, 0.933383, 0.898467, 0.923065, 0.908713
0.773036, 16.2126, 0.34178, 0.4, -0.00502135, 0.042641, 0.933381, 0.898462, 0.92306, 0.908708
0.773086, 16.208, 0.34171, 0.4, -0.005021, 0.0426731, 0.933379, 0.898458, 0.923055, 0.908703
0.773136, 16.2035, 0.341639, 0.4, -0.00502065, 0.0427053, 0.933377, 0.898453, 0.92305, 0.908698
0.773186, 16.199, 0.341569, 0.4, -0.00502029, 0.0427374, 0.933375, 0.898449, 0.923045, 0.908694
0.773236, 16.1945, 0.341498, 0.4, -0.00501994, 0.0427695, 0.933373, 0.898445, 0.92304, 0.908689
0.773286, 16.19, 0.341428, 0.4, -0.00501959, 0.0428016, 0.933371, 0.89844, 0.923035, 0.908684
0.773336, 16.1855, 0.341358, 0.4, -0.00501923, 0.0428337, 0.933369, 0.898436, 0.92303, 0.908679
0.773386, 16.1809, 0.341287, 0.4, -0.00501888, 0.0428657, 0.933367, 0.898432, 0.923025, 0.908674
0.773436, 16.1764, 0.341217, 0.4, -0.00501852, 0.0428978, 0.933365, 0.898427, 0.92302, 0.908669
0.773486, 16.1719, 0.341146, 0.4, -0.00501817, 0.0429299, 0.933363, 0.898423, 0.923015, 0.908664
0.773536, 16.1674, 0.341076, 0.4, -0.00501781, 0.0429619, 0.933361, 0.898418, 0.92301, 0.908659
0.773586, 16.1629, 0.341006, 0.4, -0.00501746, 0.0429939, 0.933359, 0.898414, 0.923005, 0.908654
0.773636, 16.1584, 0.340936, 0.4, -0.0050171, 0.043026, 0.933357, 0.89841, 0.923, 0.908649
0.773686, 16.1538, 0.340865, 0.4, -0.00501674, 0.0430579, 0.933355, 0.898405, 0.922995, 0.908644
0.773736, 16.1493, 0.340795, 0.4, -0.00501638, 0.04309, 0.933353, 0.898401, 0.922991, 0.908639
0.773786, 16.1448, 0.340725, 0.4, -0.00501603, 0.043122, 0.933351, 0.898396, 0.922986, 0.908634
0.773836, 16.1403, 0.340655, 0.4, -0.00501567, 0.043154, 0.933349, 0.898392, 0.922981, 0.908629
0.773886, 16.1358, 0.340584, 0.4, -0.00501531, 0.0431859, 0.933347, 0.898388, 0.922976, 0.908624
0.773936, 16.1313, 0.340514, 0.4, -0.00501495, 0.0432178, 0.933345, 0.898383, 0.922971, 0.908619
0.773986, 16.1268, 0.340444, 0.4, -0.00501459, 0.0432498, 0.933343, 0.898379, 0.922966, 0.908614
0.774036, 16.1222, 0.340374, 0.4, -0.00501423, 0.0432818, 0.933341, 0.898375, 0.922961, 0.90861
0.774086, 16.1177, 0.340303, 0.4, -0.00501387, 0.0433137, 0.933339, 0.89837, 0.922956, 0.908605
0.774136, 16.1132, 0.340233, 0.4, -0.00501351, 0.0433455, 0.933337, 0.898366, 0.922951, 0.9086
0.774186, 16.1087, 0.340163, 0.4, -0.00501315, 0.0433775, 0.933335, 0.898362, 0.922946, 0.908595
0.774236, 16.1042, 0.340093, 0.4, -0.00501279, 0.0434093, 0.933333, 0.898357, 0.922941, 0.90859
0.774286, 16.0997, 0.340023, 0.4, -0.00501243, 0.0434412, 0.933331, 0.898353, 0.922936, 0.908585
0.774336, 16.0952, 0.339953, 0.4, -0.00501206, 0.043473, 0.933329, 0.898348, 0.922931, 0.90858
0.774386, 16.0907, 0.339883, 0.4, -0.0050117, 0.0435049, 0.933327, 0.898344, 0.922926, 0.908575
0.774436, 16.0862, 0.339813, 0.4, -0.00501134, 0.0435367, 0.933325, 0.89834, 0.922921, 0.90857
0.774486, 16.0816, 0.339742, 0.4, -0.00501098, 0.0435686, 0.933323, 0.898335, 0.922916, 0.908565
0.774536, 16.0771, 0.339673, 0.4, -0.00501061, 0.0436003, 0.933321, 0.898331, 0.922911, 0.90856
0.774586, 16.0726, 0.339602, 0.4, -0.00501025, 0.0436321, 0.933319, 0.898327, 0.922906, 0.908555
0.774636, 16.0681, 0.339532, 0.4, -0.00500988, 0.0436639, 0.933316, 0.898322, 0.922902, 0.90855
0.774686, 16.0636, 0.339462, 0.4, -0.00500952, 0.0436956, 0.933314, 0.898318, 0.922897, 0.908545
0.774736, 16.0591, 0.339392, 0.4, -0.00500915, 0.0437274, 0.933312, 0.898313, 0.922892, 0.90854
0.774786, 16.0546, 0.339322, 0.4, -0.00500878, 0.0437592, 0.93331, 0.898309, 0.922887, 0.908535
0.774836, 16.0501, 0.339252, 0.4, -0.00500842, 0.0437909, 0.933308, 0.898305, 0.922882, 0.90853
0.774886, 16.0456, 0.339182, 0.4, -0.00500805, 0.0438227, 0.933306, 0.8983, 0.922877, 0.908525
0.774936, 16.0411, 0.339112, 0.4, -0.00500768, 0.0438544, 0.933304, 0.898296, 0.922872, 0.90852
0.774986, 16.0366, 0.339042, 0.4, -0.00500732, 0.0438861, 0.933302, 0.898292, 0.922867, 0.908516
0.775036, 16.0321, 0.338972, 0.4, -0.00500695, 0.0439178, 0.9333, 0.898287, 0.922862, 0.908511
0.775086, 16.0275, 0.338902, 0.4, -0.00500658, 0.0439496, 0.933298, 0.898283, 0.922857, 0.908506
0.775136, 16.023, 0.338832, 0.4, -0.00500621, 0.0439813, 0.933296, 0.898278, 0.922852, 0.908501
0.775186, 16.0185, 0.338762, 0.4, -0.00500584, 0.044013, 0.933294, 0.898274, 0.922847, 0.908496
0.775236, 16.014, 0.338692, 0.4, -0.00500547, 0.0440447, 0.933292, 0.89827, 0.922842, 0.908491
0.775286, 16.0095, 0.338623, 0.4, -0.0050051, 0.0440763, 0.93329, 0.898265, 0.922837, 0.908486
0.775336, 16.005, 0.338553, 0.4, -0.00500473, 0.044108, 0.933288, 0.898261, 0.922832, 0.908481
0.775386, 16.0005, 0.338483, 0.4, -0.00500436, 0.0441397, 0.933286, 0.898256, 0.922827, 0.908476
0.775436, 15.996, 0.338413, 0.4, -0.00500399, 0.0441713, 0.933284, 0.898252, 0.922822, 0.908471
0.775486, 15.9915, 0.338343, 0.4, -0.00500362, 0.044203, 0.933282, 0.898248, 0.922817, 0.908466
0.775536, 15.987, 0.338273, 0.4, -0.00500325, 0.0442346, 0.93328, 0.898243, 0.922812, 0.908461
0.775586, 15.9825, 0.338204, 0.4, -0.00500287, 0.0442662, 0.933278, 0.898239, 0.922808, 0.908456
0.775636, 15.978, 0.338134, 0.4, -0.0050025, 0.0442977, 0.933276, 0.898234, 0.922803, 0.908451
0.775687, 15.9735, 0.338064, 0.4, -0.00500213, 0.0443294, 0.933274, 0.89823, 0.922798, 0.908446
0.775737, 15.969, 0.337994, 0.4, -0.00500175, 0.0443609, 0.933271, 0.898226, 0.922793, 0.908441
0.775787, 15.9645, 0.337924, 0.4, -0.00500138, 0.0443925, 0.933269, 0.898221, 0.922788, 0.908436
0.775837, 15.96, 0.337855, 0.4, -0.005001, 0.044424, 0.933267, 0.898217, 0.922783, 0.908431
0.775887, 15.9555, 0.337785, 0.4, -0.00500063, 0.0444556, 0.933265, 0.898213, 0.922778, 0.908426
0.775937, 15.951, 0.337715, 0.4, -0.00500025, 0.0444871, 0.933263, 0.898208, 0.922773, 0.908421
0.775987, 15.9465, 0.337645, 0.4, -0.00499988, 0.0445186, 0.933261, 0.898204, 0.922768, 0.908416
0.776037, 15.942, 0.337575, 0.4, -0.0049995, 0.0445501, 0.933259, 0.898199, 0.922763, 0.908412
0.776087, 15.9375, 0.337506, 0.4, -0.00499913, 0.0445816, 0.933257, 0.898195, 0.922758, 0.908407
0.776137, 15.933, 0.337436, 0.4, -0.00499875, 0.0446131, 0.933255, 0.898191, 0.922753, 0.908402
0.776187, 15.9285, 0.337366, 0.4, -0.00499837, 0.0446445, 0.933253, 0.898186, 0.922748, 0.908397
0.776237, 15.924, 0.337297, 0.4, -0.00499799, 0.044676, 0.933251, 0.898182, 0.922743, 0.908392
0.776287, 15.9195, 0.337227, 0.4, -0.00499762, 0.0447074, 0.933249, 0.898177, 0.922738, 0.908387
0.776337, 15.915, 0.337157, 0.4, -0.00499724, 0.0447389, 0.933247, 0.898173, 0.922733, 0.908382
0.776387, 15.9105, 0.337088, 0.4, -0.00499686, 0.0447703, 0.933245, 0.898169, 0.922728, 0.908377
0.776437, 15.906, 0.337018, 0.4, -0.00499648, 0.0448017, 0.933243, 0.898164, 0.922723, 0.908372
0.776487, 15.9015, 0.336949, 0.4, -0.0049961, 0.044833, 0.933241, 0.89816, 0.922718, 0.908367
0.776537, 15.897, 0.336879, 0.4, -0.00499572, 0.0448644, 0.933238, 0.898155, 0.922713, 0.908362
0.776587, 15.8925, 0.336809, 0.4, -0.00499534, 0.0448958, 0.933236, 0.898151, 0.922708, 0.908357
0.776637, 15.888, 0.33674, 0.4, -0.00499496, 0.0449272, 0.933234, 0.898147, 0.922703, 0.908352
0.776687, 15.8835, 0.33667, 0.4, -0.00499458, 0.0449585, 0.933232, 0.898142, 0.922698, 0.908347
0.776737, 15.879, 0.336601, 0.4, -0.00499419, 0.0449899, 0.93323, 0.898138, 0.922694, 0.908342
0.776787, 15.8745, 0.336531, 0.4, -0.00499381, 0.0450212, 0.933228, 0.898133, 0.922689, 0.908337
0.776837, 15.87, 0.336461, 0.4, -0.00499343, 0.0450526, 0.933226, 0.898129, 0.922684, 0.908332
0.776887, 15.8656, 0.336392, 0.4, -0.00499305, 0.0450838, 0.933224, 0.898125, 0.922679, 0.908327
0.776937, 15.8611, 0.336322, 0.4, -0.00499266, 0.0451151, 0.933222, 0.89812, 0.922674, 0.908322
0.776987, 15.8566, 0.336253, 0.4, -0.00499228, 0.0451463, 0.93322, 0.898116, 0.922669, 0.908317
0.777037, 15.8521, 0.336184, 0.4, -0.00499189, 0.0451776, 0.933218, 0.898111, 0.922664, 0.908312
0.777087, 15.8476, 0.336114, 0.4, -0.00499151, 0.0452089, 0.933216, 0.898107, 0.922659, 0.908307
0.777137, 15.8431, 0.336045, 0.4, -0.00499112, 0.0452401, 0.933213, 0.898103, 0.922654, 0.908302
0.777187, 15.8386, 0.335975, 0.4, -0.00499074, 0.0452714, 0.933211, 0.898098, 0.922649, 0.908297
0.777237, 15.8341, 0.335906, 0.4, -0.00499035, 0.0453027, 0.933209, 0.898094, 0.922644, 0.908292
0.777287, 15.8296, 0.335836, 0.4, -0.00498997, 0.0453339, 0.933207, 0.898089, 0.922639, 0.908287
0.777337, 15.8251, 0.335767, 0.4, -0.00498958, 0.0453652, 0.933205, 0.898085, 0.922634, 0.908282
0.777387, 15.8206, 0.335697, 0.4, -0.00498919, 0.0453964, 0.933203, 0.89808, 0.922629, 0.908277
0.777437, 15.8161, 0.335628, 0.4, -0.00498881, 0.0454276, 0.933201, 0.898076, 0.922624, 0.908273
0.777487, 15.8117, 0.335559, 0.4, -0.00498842, 0.0454588, 0.933199, 0.898072, 0.922619, 0.908268
0.777537, 15.8072, 0.335489, 0.4, -0.00498803, 0.04549, 0.933197, 0.898067, 0.922614, 0.908263
0.777587, 15.8027, 0.33542, 0.4, -0.00498764, 0.0455211, 0.933195, 0.898063, 0.922609, 0.908258
0.777637, 15.7982, 0.335351, 0.4, -0.00498725, 0.0455524, 0.933193, 0.898058, 0.922604, 0.908253
0.777687, 15.7937, 0.335281, 0.4, -0.00498686, 0.0455836, 0.93319, 0.898054, 0.922599, 0.908248
0.777737, 15.7892, 0.335212, 0.4, -0.00498647, 0.0456147, 0.933188, 0.89805, 0.922594, 0.908243
0.777787, 15.7847, 0.335142, 0.4, -0.00498608, 0.0456457, 0.933186, 0.898045, 0.922589, 0.908238
0.777837, 15.7802, 0.335073, 0.4, -0.00498569, 0.0456769, 0.933184, 0.898041, 0.922584, 0.908233
0.777887, 15.7758, 0.335004, 0.4, -0.0049853, 0.045708, 0.933182, 0.898036, 0.922579, 0.908228
0.777937, 15.7713, 0.334935, 0.4, -0.00498491, 0.0457391, 0.93318, 0.898032, 0.922575, 0.908223
0.777987, 15.7668, 0.334865, 0.4, -0.00498452, 0.0457701, 0.933178, 0.898027, 0.92257, 0.908218
0.778037, 15.7623, 0.334796, 0.4, -0.00498412, 0.0458013, 0.933176, 0.898023, 0.922565, 0.908213
0.778087, 15.7578, 0.334727, 0.4, -0.00498373, 0.0458323, 0.933174, 0.898019, 0.92256, 0.908208
0.778137, 15.7533, 0.334658, 0.4, -0.00498334, 0.0458634, 0.933171, 0.898014, 0.922555, 0.908203
0.778187, 15.7488, 0.334588, 0.4, -0.00498294, 0.0458944, 0.933169, 0.89801, 0.92255, 0.908198
0.778237, 15.7444, 0.334519, 0.4, -0.00498255, 0.0459254, 0.933167, 0.898005, 0.922545, 0.908193
0.778287, 15.7399, 0.33445, 0.4, -0.00498216, 0.0459564, 0.933165, 0.898001, 0.92254, 0.908188
0.778337, 15.7354, 0.334381, 0.4, -0.00498176, 0.0459874, 0.933163, 0.897997, 0.922535, 0.908183
0.778387, 15.7309, 0.334312, 0.4, -0.00498137, 0.0460184, 0.933161, 0.897992, 0.92253, 0.908178
0.778437, 15.7264, 0.334243, 0.4, -0.00498097, 0.0460494, 0.933159, 0.897988, 0.922525, 0.908173
0.778487, 15.7219, 0.334173, 0.4, -0.00498057, 0.0460803, 0.933157, 0.897983, 0.92252, 0.908168
0.778537, 15.7175, 0.334104, 0.4, -0.00498018, 0.0461113, 0.933155, 0.897979, 0.922515, 0.908163
0.778587, 15.713, 0.334035, 0.4, -0.00497978, 0.0461422, 0.933152, 0.897974, 0.92251, 0.908158
0.778637, 15.7085, 0.333966, 0.4, -0.00497938, 0.0461732, 0.93315, 0.89797, 0.922505, 0.908153
0.778687, 15.704, 0.333897, 0.4, -0.00497899, 0.0462041, 0.933148, 0.897966, 0.9225, 0.908148
0.778737, 15.6995, 0.333828, 0.4, -0.00497859, 0.046235, 0.933146, 0.897961, 0.922495, 0.908143
0.778787, 15.695, 0.333759, 0.4, -0.00497819, 0.0462659, 0.933144, 0.897957, 0.92249, 0.908138
0.778837, 15.6906, 0.33369, 0.4, -0.00497779, 0.0462968, 0.933142, 0.897952, 0.922485, 0.908133
0.778887, 15.6861, 0.333621, 0.4, -0.00497739, 0.0463277, 0.93314, 0.897948, 0.92248, 0.908128
0.778937, 15.6816, 0.333552, 0.4, -0.00497699, 0.0463585, 0.933138, 0.897943, 0.922475, 0.908123
0.778987, 15.6771, 0.333483, 0.4, -0.00497659, 0.0463894, 0.933136, 0.897939, 0.92247, 0.908118
0.779037, 15.6726, 0.333413, 0.4, -0.00497619, 0.0464201, 0.933133, 0.897935, 0.922465, 0.908113
0.779087, 15.6682, 0.333344, 0.4, -0.00497579, 0.046451, 0.933131, 0.89793, 0.92246, 0.908108
0.779137, 15.6637, 0.333276, 0.4, -0.00497539, 0.0464818, 0.933129, 0.897926, 0.922455, 0.908103
0.779187, 15.6592, 0.333207, 0.4, -0.00497499, 0.0465126, 0.933127, 0.897921, 0.92245, 0.908098
0.779237, 15.6547, 0.333138, 0.4, -0.00497459, 0.0465434, 0.933125, 0.897917, 0.922445, 0.908093
0.779287, 15.6503, 0.333069, 0.4, -0.00497418, 0.0465743, 0.933123, 0.897912, 0.92244, 0.908088
0.779337, 15.6458, 0.333, 0.4, -0.00497378, 0.0466051, 0.933121, 0.897908, 0.922435, 0.908083
0.779387, 15.6413, 0.332931, 0.4, -0.00497338, 0.0466359, 0.933119, 0.897904, 0.92243, 0.908078
0.779437, 15.6368, 0.332862, 0.4, -0.00497297, 0.0466666, 0.933116, 0.897899, 0.922425, 0.908073
0.779487, 15.6324, 0.332793, 0.4, -0.00497257, 0.0466975, 0.933114, 0.897895, 0.922421, 0.908068
0.779537, 15.6279, 0.332724, 0.4, -0.00497217, 0.0467281, 0.933112, 0.89789, 0.922415, 0.908063
0.779587, 15.6234, 0.332655, 0.4, -0.00497176, 0.0467589, 0.93311, 0.897886, 0.922411, 0.908058
0.779637, 15.6189, 0.332586, 0.4, -0.00497136, 0.0467896, 0.933108, 0.897881, 0.922406, 0.908053
0.779687, 15.6145, 0.332517, 0.4, -0.00497095, 0.0468203, 0.933106, 0.897877, 0.922401, 0.908048
0.779737, 15.61, 0.332449, 0.4, -0.00497054, 0.046851, 0.933104, 0.897872, 0.922396, 0.908043
0.779787, 15.6055, 0.33238, 0.4, -0.00497014, 0.0468818, 0.933101, 0.897868, 0.922391, 0.908038
0.779837, 15.601, 0.332311, 0.4, -0.00496973, 0.0469125, 0.933099, 0.897864, 0.922386, 0.908033
0.779887, 15.5966, 0.332242, 0.4, -0.00496932, 0.0469431, 0.933097, 0.897859, 0.922381, 0.908028
0.779937, 15.5921, 0.332173, 0.4, -0.00496892, 0.0469737, 0.933095, 0.897855, 0.922376, 0.908023
0.779987, 15.5876, 0.332105, 0.4, -0.00496851, 0.0470045, 0.933093, 0.89785, 0.922371, 0.908018
0.780037, 15.5832, 0.332036, 0.4, -0.0049681, 0.047035, 0.933091, 0.897846, 0.922366, 0.908013
0.780087, 15.5787, 0.331967, 0.4, -0.00496769, 0.0470657, 0.933089, 0.897841, 0.922361, 0.908008
0.780137, 15.5742, 0.331898, 0.4, -0.00496728, 0.0470963, 0.933086, 0.897837, 0.922356, 0.908003
0.780187, 15.5697, 0.331829, 0.4, -0.00496687, 0.047127, 0.933084, 0.897832, 0.922351, 0.907998
0.780237, 15.5653, 0.331761, 0.4, -0.00496646, 0.0471575, 0.933082, 0.897828, 0.922346, 0.907993
0.780287, 15.5608, 0.331692, 0.4, -0.00496605, 0.047188, 0.93308, 0.897824, 0.922341, 0.907988
0.780337, 15.5563, 0.331623, 0.4, -0.00496564, 0.0472187, 0.933078, 0.897819, 0.922336, 0.907983
0.780387, 15.5519, 0.331555, 0.4, -0.00496523, 0.0472491, 0.933076, 0.897815, 0.922331, 0.907978
0.780437, 15.5474, 0.331486, 0.4, -0.00496482, 0.0472797, 0.933074, 0.89781, 0.922326, 0.907974
0.780487, 15.5429, 0.331417, 0.4, -0.00496441, 0.0473102, 0.933071, 0.897806, 0.922321, 0.907968
0.780537, 15.5385, 0.331349, 0.4, -0.00496399, 0.0473408, 0.933069, 0.897801, 0.922316, 0.907964
0.780587, 15.534, 0.33128, 0.4, -0.00496358, 0.0473713, 0.933067, 0.897797, 0.922311, 0.907958
0.780637, 15.5295, 0.331211, 0.4, -0.00496317, 0.0474018, 0.933065, 0.897792, 0.922306, 0.907954
0.780687, 15.5251, 0.331143, 0.4, -0.00496275, 0.0474323, 0.933063, 0.897788, 0.922301, 0.907948
0.780737, 15.5206, 0.331074, 0.4, -0.00496234, 0.0474627, 0.933061, 0.897783, 0.922296, 0.907944
0.780787, 15.5161, 0.331005, 0.4, -0.00496192, 0.0474931, 0.933059, 0.897779, 0.922291, 0.907939
0.780837, 15.5117, 0.330937, 0.4, -0.00496151, 0.0475237, 0.933056, 0.897775, 0.922286, 0.907934
0.780887, 15.5072, 0.330868, 0.4, -0.00496109, 0.047554, 0.933054, 0.89777, 0.922281, 0.907928
