Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.780937, 15.5027, 0.3308, 0.4, -0.00496068, 0.0475845, 0.933052, 0.897766, 0.922276, 0.907923
0.780987, 15.4983, 0.330731, 0.4, -0.00496026, 0.0476149, 0.93305, 0.897761, 0.922271, 0.907918
0.781037, 15.4938, 0.330663, 0.4, -0.00495985, 0.0476453, 0.933048, 0.897757, 0.922266, 0.907914
0.781087, 15.4893, 0.330594, 0.4, -0.00495943, 0.0476757, 0.933045, 0.897752, 0.922261, 0.907908
0.781137, 15.4849, 0.330526, 0.4, -0.00495901, 0.0477061, 0.933043, 0.897748, 0.922256, 0.907903
0.781187, 15.4804, 0.330457, 0.4, -0.00495859, 0.0477365, 0.933041, 0.897743, 0.922251, 0.907898
0.781237, 15.4759, 0.330388, 0.4, -0.00495818, 0.0477669, 0.933039, 0.897739, 0.922246, 0.907893
0.781287, 15.4715, 0.33032, 0.4, -0.00495776, 0.0477973, 0.933037, 0.897734, 0.922241, 0.907888
0.781337, 15.467, 0.330251, 0.4, -0.00495734, 0.0478277, 0.933035, 0.89773, 0.922236, 0.907883
0.781387, 15.4626, 0.330183, 0.4, -0.00495692, 0.047858, 0.933033, 0.897726, 0.922231, 0.907878
0.781437, 15.4581, 0.330115, 0.4, -0.0049565, 0.0478883, 0.93303, 0.897721, 0.922226, 0.907873
0.781487, 15.4536, 0.330046, 0.4, -0.00495608, 0.0479187, 0.933028, 0.897717, 0.922221, 0.907868
0.781537, 15.4492, 0.329978, 0.4, -0.00495566, 0.047949, 0.933026, 0.897712, 0.922216, 0.907863
0.781587, 15.4447, 0.329909, 0.4, -0.00495524, 0.0479793, 0.933024, 0.897708, 0.922211, 0.907858
0.781637, 15.4403, 0.329841, 0.4, -0.00495482, 0.0480096, 0.933022, 0.897703, 0.922207, 0.907853
0.781687, 15.4358, 0.329773, 0.4, -0.0049544, 0.04804, 0.933019, 0.897699, 0.922201, 0.907848
0.781738, 15.4313, 0.329705, 0.4, -0.00495397, 0.0480702, 0.933017, 0.897694, 0.922197, 0.907843
0.781788, 15.4269, 0.329636, 0.4, -0.00495355, 0.0481004, 0.933015, 0.89769, 0.922192, 0.907838
0.781838, 15.4224, 0.329568, 0.4, -0.00495313, 0.0481307, 0.933013, 0.897685, 0.922187, 0.907834
0.781888, 15.418, 0.329499, 0.4, -0.00495271, 0.0481609, 0.933011, 0.897681, 0.922182, 0.907828
0.781938, 15.4135, 0.329431, 0.4, -0.00495228, 0.0481911, 0.933009, 0.897676, 0.922177, 0.907823
0.781988, 15.4091, 0.329363, 0.4, -0.00495186, 0.0482214, 0.933006, 0.897672, 0.922172, 0.907818
0.782038, 15.4046, 0.329295, 0.4, -0.00495143, 0.0482515, 0.933004, 0.897667, 0.922167, 0.907813
0.782088, 15.4001, 0.329226, 0.4, -0.00495101, 0.0482817, 0.933002, 0.897663, 0.922162, 0.907808
0.782138, 15.3957, 0.329158, 0.4, -0.00495058, 0.0483119, 0.933, 0.897659, 0.922157, 0.907803
0.782188, 15.3912, 0.32909, 0.4, -0.00495016, 0.0483421, 0.932998, 0.897654, 0.922152, 0.907798
0.782238, 15.3868, 0.329022, 0.4, -0.00494973, 0.0483722, 0.932995, 0.89765, 0.922147, 0.907793
0.782288, 15.3823, 0.328953, 0.4, -0.00494931, 0.0484023, 0.932993, 0.897645, 0.922142, 0.907788
0.782338, 15.3779, 0.328885, 0.4, -0.00494888, 0.0484325, 0.932991, 0.897641, 0.922137, 0.907783
0.782388, 15.3734, 0.328817, 0.4, -0.00494845, 0.0484626, 0.932989, 0.897636, 0.922132, 0.907778
0.782438, 15.369, 0.328749, 0.4, -0.00494802, 0.0484927, 0.932987, 0.897632, 0.922127, 0.907773
0.782488, 15.3645, 0.32868, 0.4, -0.0049476, 0.0485228, 0.932985, 0.897627, 0.922122, 0.907768
0.782538, 15.3601, 0.328612, 0.4, -0.00494717, 0.0485529, 0.932982, 0.897623, 0.922117, 0.907763
0.782588, 15.3556, 0.328544, 0.4, -0.00494674, 0.0485829, 0.93298, 0.897618, 0.922112, 0.907758
0.782638, 15.3511, 0.328476, 0.4, -0.00494631, 0.0486129, 0.932978, 0.897614, 0.922107, 0.907753
0.782688, 15.3467, 0.328408, 0.4, -0.00494588, 0.0486431, 0.932976, 0.897609, 0.922102, 0.907748
0.782738, 15.3422, 0.32834, 0.4, -0.00494545, 0.0486731, 0.932974, 0.897605, 0.922097, 0.907743
0.782788, 15.3378, 0.328272, 0.4, -0.00494502, 0.0487032, 0.932971, 0.8976, 0.922092, 0.907738
0.782838, 15.3333, 0.328204, 0.4, -0.00494459, 0.0487332, 0.932969, 0.897596, 0.922087, 0.907733
0.782888, 15.3289, 0.328136, 0.4, -0.00494416, 0.0487633, 0.932967, 0.897592, 0.922082, 0.907728
0.782938, 15.3244, 0.328067, 0.4, -0.00494373, 0.0487932, 0.932965, 0.897587, 0.922077, 0.907723
0.782988, 15.32, 0.327999, 0.4, -0.00494329, 0.0488232, 0.932963, 0.897583, 0.922072, 0.907718
0.783038, 15.3155, 0.327931, 0.4, -0.00494286, 0.0488532, 0.93296, 0.897578, 0.922067, 0.907713
0.783088, 15.3111, 0.327863, 0.4, -0.00494243, 0.0488832, 0.932958, 0.897574, 0.922062, 0.907708
0.783138, 15.3067, 0.327795, 0.4, -0.004942, 0.0489132, 0.932956, 0.897569, 0.922057, 0.907703
0.783188, 15.3022, 0.327727, 0.4, -0.00494156, 0.0489432, 0.932954, 0.897565, 0.922052, 0.907698
0.783238, 15.2978, 0.327659, 0.4, -0.00494113, 0.0489731, 0.932952, 0.89756, 0.922047, 0.907693
0.783288, 15.2933, 0.327591, 0.4, -0.00494069, 0.049003, 0.932949, 0.897556, 0.922042, 0.907688
0.783338, 15.2889, 0.327523, 0.4, -0.00494026, 0.0490329, 0.932947, 0.897551, 0.922037, 0.907683
0.783388, 15.2844, 0.327455, 0.4, -0.00493982, 0.0490628, 0.932945, 0.897547, 0.922032, 0.907678
0.783438, 15.28, 0.327387, 0.4, -0.00493939, 0.0490927, 0.932943, 0.897542, 0.922027, 0.907673
0.783488, 15.2755, 0.32732, 0.4, -0.00493895, 0.0491227, 0.932941, 0.897538, 0.922022, 0.907668
0.783538, 15.2711, 0.327252, 0.4, -0.00493852, 0.0491525, 0.932938, 0.897533, 0.922017, 0.907663
0.783588, 15.2666, 0.327183, 0.4, -0.00493808, 0.0491824, 0.932936, 0.897529, 0.922012, 0.907658
0.783638, 15.2622, 0.327116, 0.4, -0.00493764, 0.0492122, 0.932934, 0.897524, 0.922007, 0.907653
0.783688, 15.2577, 0.327048, 0.4, -0.0049372, 0.0492421, 0.932932, 0.89752, 0.922002, 0.907648
0.783738, 15.2533, 0.32698, 0.4, -0.00493677, 0.0492719, 0.932929, 0.897515, 0.921997, 0.907643
0.783788, 15.2489, 0.326912, 0.4, -0.00493633, 0.0493017, 0.932927, 0.897511, 0.921992, 0.907638
0.783838, 15.2444, 0.326844, 0.4, -0.00493589, 0.0493315, 0.932925, 0.897506, 0.921987, 0.907633
0.783888, 15.24, 0.326777, 0.4, -0.00493545, 0.0493614, 0.932923, 0.897502, 0.921982, 0.907628
0.783938, 15.2355, 0.326709, 0.4, -0.00493501, 0.0493911, 0.932921, 0.897497, 0.921977, 0.907623
0.783988, 15.2311, 0.326641, 0.4, -0.00493457, 0.0494209, 0.932918, 0.897493, 0.921972, 0.907618
0.784038, 15.2267, 0.326573, 0.4, -0.00493413, 0.0494507, 0.932916, 0.897488, 0.921967, 0.907613
0.784088, 15.2222, 0.326505, 0.4, -0.00493369, 0.0494804, 0.932914, 0.897484, 0.921962, 0.907608
0.784138, 15.2178, 0.326437, 0.4, -0.00493325, 0.0495102, 0.932912, 0.897479, 0.921957, 0.907603
0.784188, 15.2133, 0.32637, 0.4, -0.00493281, 0.0495398, 0.932909, 0.897475, 0.921952, 0.907598
0.784238, 15.2089, 0.326302, 0.4, -0.00493237, 0.0495696, 0.932907, 0.89747, 0.921947, 0.907593
0.784288, 15.2045, 0.326234, 0.4, -0.00493192, 0.0495992, 0.932905, 0.897466, 0.921942, 0.907588
0.784338, 15.2, 0.326167, 0.4, -0.00493148, 0.049629, 0.932903, 0.897461, 0.921937, 0.907583
0.784388, 15.1956, 0.326099, 0.4, -0.00493104, 0.0496586, 0.932901, 0.897457, 0.921932, 0.907578
0.784438, 15.1911, 0.326031, 0.4, -0.00493059, 0.0496883, 0.932898, 0.897452, 0.921927, 0.907573
0.784488, 15.1867, 0.325964, 0.4, -0.00493015, 0.0497179, 0.932896, 0.897448, 0.921922, 0.907568
0.784538, 15.1823, 0.325896, 0.4, -0.00492971, 0.0497477, 0.932894, 0.897443, 0.921917, 0.907563
0.784588, 15.1778, 0.325828, 0.4, -0.00492926, 0.0497773, 0.932892, 0.897439, 0.921912, 0.907558
0.784638, 15.1734, 0.325761, 0.4, -0.00492882, 0.049807, 0.932889, 0.897434, 0.921907, 0.907553
0.784688, 15.169, 0.325693, 0.4, -0.00492837, 0.0498366, 0.932887, 0.89743, 0.921902, 0.907548
0.784738, 15.1645, 0.325625, 0.4, -0.00492793, 0.0498663, 0.932885, 0.897426, 0.921897, 0.907543
0.784788, 15.1601, 0.325558, 0.4, -0.00492748, 0.0498959, 0.932883, 0.897421, 0.921892, 0.907538
0.784838, 15.1557, 0.32549, 0.4, -0.00492703, 0.0499255, 0.93288, 0.897417, 0.921887, 0.907533
0.784888, 15.1512, 0.325422, 0.4, -0.00492659, 0.0499551, 0.932878, 0.897412, 0.921882, 0.907528
0.784938, 15.1468, 0.325355, 0.4, -0.00492614, 0.0499847, 0.932876, 0.897408, 0.921877, 0.907522
0.784988, 15.1424, 0.325287, 0.4, -0.00492569, 0.0500142, 0.932874, 0.897403, 0.921872, 0.907518
0.785038, 15.1379, 0.32522, 0.4, -0.00492524, 0.0500438, 0.932872, 0.897399, 0.921867, 0.907512
0.785088, 15.1335, 0.325152, 0.4, -0.00492479, 0.0500733, 0.932869, 0.897394, 0.921862, 0.907507
0.785138, 15.1291, 0.325085, 0.4, -0.00492435, 0.0501028, 0.932867, 0.89739, 0.921857, 0.907502
0.785188, 15.1246, 0.325017, 0.4, -0.0049239, 0.0501324, 0.932865, 0.897385, 0.921852, 0.907497
0.785238, 15.1202, 0.32495, 0.4, -0.00492345, 0.0501618, 0.932863, 0.897381, 0.921847, 0.907492
0.785288, 15.1158, 0.324882, 0.4, -0.004923, 0.0501913, 0.93286, 0.897376, 0.921842, 0.907487
0.785338, 15.1113, 0.324815, 0.4, -0.00492255, 0.0502207, 0.932858, 0.897372, 0.921837, 0.907482
0.785388, 15.1069, 0.324747, 0.4, -0.00492209, 0.0502503, 0.932856, 0.897367, 0.921833, 0.907477
0.785438, 15.1025, 0.32468, 0.4, -0.00492164, 0.0502797, 0.932854, 0.897363, 0.921827, 0.907472
0.785488, 15.098, 0.324613, 0.4, -0.00492119, 0.0503092, 0.932851, 0.897358, 0.921823, 0.907467
0.785538, 15.0936, 0.324545, 0.4, -0.00492074, 0.0503386, 0.932849, 0.897354, 0.921817, 0.907462
0.785588, 15.0892, 0.324478, 0.4, -0.00492029, 0.0503679, 0.932847, 0.897349, 0.921813, 0.907457
0.785638, 15.0848, 0.32441, 0.4, -0.00491983, 0.0503973, 0.932845, 0.897345, 0.921808, 0.907452
0.785688, 15.0803, 0.324343, 0.4, -0.00491938, 0.0504268, 0.932842, 0.89734, 0.921803, 0.907447
0.785738, 15.0759, 0.324276, 0.4, -0.00491893, 0.0504561, 0.93284, 0.897336, 0.921798, 0.907442
0.785788, 15.0715, 0.324208, 0.4, -0.00491847, 0.0504854, 0.932838, 0.897331, 0.921793, 0.907437
0.785838, 15.067, 0.324141, 0.4, -0.00491802, 0.0505148, 0.932836, 0.897327, 0.921788, 0.907432
0.785888, 15.0626, 0.324074, 0.4, -0.00491756, 0.0505442, 0.932834, 0.897322, 0.921783, 0.907427
0.785938, 15.0582, 0.324006, 0.4, -0.00491711, 0.0505735, 0.932831, 0.897318, 0.921778, 0.907422
0.785988, 15.0538, 0.323939, 0.4, -0.00491665, 0.0506029, 0.932829, 0.897313, 0.921773, 0.907417
0.786038, 15.0493, 0.323872, 0.4, -0.0049162, 0.0506322, 0.932827, 0.897309, 0.921768, 0.907412
0.786088, 15.0449, 0.323805, 0.4, -0.00491574, 0.0506616, 0.932824, 0.897304, 0.921763, 0.907407
0.786138, 15.0405, 0.323737, 0.4, -0.00491528, 0.0506908, 0.932822, 0.8973, 0.921758, 0.907402
0.786188, 15.0361, 0.32367, 0.4, -0.00491483, 0.0507202, 0.93282, 0.897295, 0.921753, 0.907397
0.786238, 15.0317, 0.323603, 0.4, -0.00491437, 0.0507494, 0.932818, 0.897291, 0.921748, 0.907392
0.786288, 15.0272, 0.323536, 0.4, -0.00491391, 0.0507788, 0.932815, 0.897286, 0.921743, 0.907387
0.786338, 15.0228, 0.323468, 0.4, -0.00491345, 0.050808, 0.932813, 0.897282, 0.921738, 0.907382
0.786388, 15.0184, 0.323401, 0.4, -0.00491299, 0.0508373, 0.932811, 0.897277, 0.921733, 0.907377
0.786438, 15.014, 0.323334, 0.4, -0.00491253, 0.0508665, 0.932809, 0.897273, 0.921728, 0.907372
0.786488, 15.0095, 0.323267, 0.4, -0.00491208, 0.0508957, 0.932806, 0.897268, 0.921723, 0.907367
0.786538, 15.0051, 0.3232, 0.4, -0.00491162, 0.050925, 0.932804, 0.897264, 0.921718, 0.907362
0.786588, 15.0007, 0.323132, 0.4, -0.00491115, 0.0509542, 0.932802, 0.897259, 0.921713, 0.907357
0.786638, 14.9963, 0.323065, 0.4, -0.00491069, 0.0509834, 0.9328, 0.897255, 0.921708, 0.907352
0.786688, 14.9919, 0.322998, 0.4, -0.00491023, 0.0510126, 0.932797, 0.89725, 0.921703, 0.907347
0.786738, 14.9874, 0.322931, 0.4, -0.00490977, 0.0510417, 0.932795, 0.897246, 0.921698, 0.907342
0.786788, 14.983, 0.322864, 0.4, -0.00490931, 0.0510709, 0.932793, 0.897241, 0.921693, 0.907336
0.786838, 14.9786, 0.322797, 0.4, -0.00490885, 0.0511001, 0.932791, 0.897237, 0.921688, 0.907331
0.786888, 14.9742, 0.32273, 0.4, -0.00490838, 0.0511291, 0.932788, 0.897232, 0.921683, 0.907326
0.786938, 14.9698, 0.322663, 0.4, -0.00490792, 0.0511583, 0.932786, 0.897227, 0.921678, 0.907321
0.786988, 14.9654, 0.322596, 0.4, -0.00490746, 0.0511875, 0.932784, 0.897223, 0.921673, 0.907316
0.787038, 14.9609, 0.322529, 0.4, -0.00490699, 0.0512165, 0.932781, 0.897218, 0.921668, 0.907311
0.787088, 14.9565, 0.322462, 0.4, -0.00490653, 0.0512456, 0.932779, 0.897214, 0.921663, 0.907306
0.787138, 14.9521, 0.322395, 0.4, -0.00490607, 0.0512747, 0.932777, 0.897209, 0.921658, 0.907301
0.787188, 14.9477, 0.322328, 0.4, -0.0049056, 0.0513038, 0.932775, 0.897205, 0.921653, 0.907296
0.787238, 14.9433, 0.322261, 0.4, -0.00490513, 0.0513328, 0.932772, 0.8972, 0.921648, 0.907291
0.787288, 14.9389, 0.322194, 0.4, -0.00490467, 0.0513618, 0.93277, 0.897196, 0.921643, 0.907286
0.787338, 14.9344, 0.322127, 0.4, -0.0049042, 0.051391, 0.932768, 0.897191, 0.921638, 0.907281
0.787388, 14.93, 0.32206, 0.4, -0.00490374, 0.05142, 0.932766, 0.897187, 0.921633, 0.907276
0.787438, 14.9256, 0.321993, 0.4, -0.00490327, 0.051449, 0.932763, 0.897182, 0.921628, 0.907271
0.787488, 14.9212, 0.321926, 0.4, -0.0049028, 0.051478, 0.932761, 0.897178, 0.921623, 0.907266
0.787538, 14.9168, 0.321859, 0.4, -0.00490233, 0.0515071, 0.932759, 0.897173, 0.921618, 0.907261
0.787588, 14.9124, 0.321792, 0.4, -0.00490187, 0.0515361, 0.932756, 0.897169, 0.921613, 0.907256
0.787638, 14.908, 0.321725, 0.4, -0.0049014, 0.0515651, 0.932754, 0.897164, 0.921608, 0.907251
0.787688, 14.9036, 0.321658, 0.4, -0.00490093, 0.051594, 0.932752, 0.89716, 0.921603, 0.907246
0.787739, 14.8991, 0.321592, 0.4, -0.00490046, 0.051623, 0.93275, 0.897155, 0.921598, 0.907241
0.787789, 14.8947, 0.321525, 0.4, -0.00489999, 0.051652, 0.932747, 0.897151, 0.921593, 0.907236
0.787839, 14.8903, 0.321458, 0.4, -0.00489952, 0.0516809, 0.932745, 0.897146, 0.921588, 0.907231
0.787889, 14.8859, 0.321391, 0.4, -0.00489905, 0.0517099, 0.932743, 0.897142, 0.921583, 0.907226
0.787939, 14.8815, 0.321324, 0.4, -0.00489858, 0.0517388, 0.93274, 0.897137, 0.921578, 0.907221
0.787989, 14.8771, 0.321257, 0.4, -0.00489811, 0.0517677, 0.932738, 0.897132, 0.921573, 0.907216
0.788039, 14.8727, 0.32119, 0.4, -0.00489764, 0.0517965, 0.932736, 0.897128, 0.921568, 0.90721
0.788089, 14.8683, 0.321124, 0.4, -0.00489716, 0.0518255, 0.932733, 0.897123, 0.921563, 0.907205
0.788139, 14.8639, 0.321057, 0.4, -0.00489669, 0.0518543, 0.932731, 0.897119, 0.921558, 0.9072
0.788189, 14.8595, 0.32099, 0.4, -0.00489622, 0.0518832, 0.932729, 0.897114, 0.921553, 0.907195
0.788239, 14.8551, 0.320923, 0.4, -0.00489574, 0.051912, 0.932727, 0.89711, 0.921548, 0.90719
0.788289, 14.8507, 0.320857, 0.4, -0.00489527, 0.0519408, 0.932724, 0.897105, 0.921543, 0.907185
0.788339, 14.8463, 0.32079, 0.4, -0.0048948, 0.0519696, 0.932722, 0.897101, 0.921538, 0.90718
0.788389, 14.8419, 0.320723, 0.4, -0.00489432, 0.0519985, 0.932719, 0.897096, 0.921533, 0.907175
0.788439, 14.8374, 0.320657, 0.4, -0.00489385, 0.0520272, 0.932717, 0.897092, 0.921528, 0.90717
0.788489, 14.833, 0.32059, 0.4, -0.00489337, 0.052056, 0.932715, 0.897087, 0.921523, 0.907165
0.788539, 14.8286, 0.320523, 0.4, -0.0048929, 0.0520848, 0.932713, 0.897083, 0.921518, 0.90716
0.788589, 14.8242, 0.320457, 0.4, -0.00489242, 0.0521136, 0.93271, 0.897078, 0.921513, 0.907155
0.788639, 14.8198, 0.32039, 0.4, -0.00489195, 0.0521422, 0.932708, 0.897073, 0.921508, 0.90715
0.788689, 14.8154, 0.320323, 0.4, -0.00489147, 0.052171, 0.932706, 0.897069, 0.921503, 0.907145
0.788739, 14.811, 0.320257, 0.4, -0.00489099, 0.0521998, 0.932703, 0.897064, 0.921498, 0.90714
0.788789, 14.8066, 0.32019, 0.4, -0.00489051, 0.0522286, 0.932701, 0.89706, 0.921493, 0.907135
0.788839, 14.8022, 0.320123, 0.4, -0.00489004, 0.0522573, 0.932699, 0.897055, 0.921488, 0.90713
0.788889, 14.7978, 0.320057, 0.4, -0.00488956, 0.052286, 0.932696, 0.897051, 0.921483, 0.907125
0.788939, 14.7934, 0.31999, 0.4, -0.00488908, 0.0523147, 0.932694, 0.897046, 0.921478, 0.907119
0.788989, 14.789, 0.319924, 0.4, -0.0048886, 0.0523434, 0.932692, 0.897042, 0.921472, 0.907114
0.789039, 14.7846, 0.319857, 0.4, -0.00488812, 0.0523721, 0.932689, 0.897037, 0.921467, 0.907109
0.789089, 14.7802, 0.319791, 0.4, -0.00488764, 0.0524008, 0.932687, 0.897032, 0.921462, 0.907104
0.789139, 14.7758, 0.319724, 0.4, -0.00488716, 0.0524294, 0.932685, 0.897028, 0.921457, 0.907099
0.789189, 14.7714, 0.319658, 0.4, -0.00488668, 0.0524581, 0.932682, 0.897023, 0.921452, 0.907094
0.789239, 14.767, 0.319591, 0.4, -0.0048862, 0.0524867, 0.93268, 0.897019, 0.921447, 0.907089
0.789289, 14.7626, 0.319525, 0.4, -0.00488572, 0.0525153, 0.932678, 0.897014, 0.921442, 0.907084
0.789339, 14.7582, 0.319458, 0.4, -0.00488524, 0.0525439, 0.932675, 0.89701, 0.921437, 0.907079
0.789389, 14.7538, 0.319392, 0.4, -0.00488475, 0.0525725, 0.932673, 0.897005, 0.921432, 0.907074
0.789439, 14.7494, 0.319325, 0.4, -0.00488427, 0.0526011, 0.932671, 0.897001, 0.921427, 0.907069
0.789489, 14.745, 0.319259, 0.4, -0.00488379, 0.0526297, 0.932668, 0.896996, 0.921422, 0.907064
0.789539, 14.7407, 0.319193, 0.4, -0.00488331, 0.0526582, 0.932666, 0.896992, 0.921417, 0.907059
0.789589, 14.7363, 0.319126, 0.4, -0.00488282, 0.0526868, 0.932664, 0.896987, 0.921412, 0.907054
0.789639, 14.7319, 0.31906, 0.4, -0.00488234, 0.0527153, 0.932661, 0.896982, 0.921407, 0.907049
0.789689, 14.7275, 0.318993, 0.4, -0.00488185, 0.0527438, 0.932659, 0.896978, 0.921402, 0.907044
0.789739, 14.7231, 0.318927, 0.4, -0.00488137, 0.0527723, 0.932657, 0.896973, 0.921397, 0.907039
0.789789, 14.7187, 0.318861, 0.4, -0.00488088, 0.0528008, 0.932654, 0.896969, 0.921392, 0.907033
0.789839, 14.7143, 0.318794, 0.4, -0.0048804, 0.0528293, 0.932652, 0.896964, 0.921387, 0.907028
0.789889, 14.7099, 0.318728, 0.4, -0.00487991, 0.0528578, 0.93265, 0.89696, 0.921382, 0.907023
0.789939, 14.7055, 0.318662, 0.4, -0.00487943, 0.0528863, 0.932647, 0.896955, 0.921377, 0.907018
0.789989, 14.7011, 0.318595, 0.4, -0.00487894, 0.0529147, 0.932645, 0.896951, 0.921372, 0.907013
0.790039, 14.6967, 0.318529, 0.4, -0.00487845, 0.0529432, 0.932643, 0.896946, 0.921367, 0.907008
0.790089, 14.6923, 0.318463, 0.4, -0.00487796, 0.0529717, 0.93264, 0.896941, 0.921362, 0.907003
0.790139, 14.6879, 0.318397, 0.4, -0.00487748, 0.0530002, 0.932638, 0.896937, 0.921357, 0.906998
0.790189, 14.6836, 0.31833, 0.4, -0.00487699, 0.0530286, 0.932635, 0.896932, 0.921352, 0.906993
0.790239, 14.6792, 0.318264, 0.4, -0.0048765, 0.053057, 0.932633, 0.896928, 0.921347, 0.906988
0.790289, 14.6748, 0.318198, 0.4, -0.00487601, 0.0530854, 0.932631, 0.896923, 0.921342, 0.906983
0.790339, 14.6704, 0.318132, 0.4, -0.00487552, 0.0531139, 0.932628, 0.896919, 0.921337, 0.906978
0.790389, 14.666, 0.318066, 0.4, -0.00487503, 0.0531422, 0.932626, 0.896914, 0.921332, 0.906973
0.790439, 14.6616, 0.317999, 0.4, -0.00487454, 0.0531706, 0.932624, 0.896909, 0.921327, 0.906968
0.790489, 14.6572, 0.317933, 0.4, -0.00487405, 0.0531989, 0.932621, 0.896905, 0.921322, 0.906963
0.790539, 14.6528, 0.317867, 0.4, -0.00487356, 0.0532273, 0.932619, 0.8969, 0.921317, 0.906958
0.790589, 14.6485, 0.317801, 0.4, -0.00487307, 0.0532556, 0.932617, 0.896896, 0.921312, 0.906952
0.790639, 14.6441, 0.317735, 0.4, -0.00487258, 0.0532839, 0.932614, 0.896891, 0.921307, 0.906947
0.790689, 14.6397, 0.317669, 0.4, -0.00487208, 0.0533122, 0.932612, 0.896887, 0.921302, 0.906942
0.790739, 14.6353, 0.317603, 0.4, -0.00487159, 0.0533405, 0.93261, 0.896882, 0.921297, 0.906937
0.790789, 14.6309, 0.317537, 0.4, -0.0048711, 0.0533689, 0.932607, 0.896878, 0.921292, 0.906932
0.790839, 14.6265, 0.31747, 0.4, -0.00487061, 0.0533971, 0.932605, 0.896873, 0.921287, 0.906927
0.790889, 14.6221, 0.317404, 0.4, -0.00487011, 0.0534254, 0.932602, 0.896869, 0.921282, 0.906922
0.790939, 14.6178, 0.317338, 0.4, -0.00486962, 0.0534536, 0.9326, 0.896864, 0.921277, 0.906917
0.790989, 14.6134, 0.317272, 0.4, -0.00486912, 0.0534819, 0.932598, 0.896859, 0.921272, 0.906912
0.791039, 14.609, 0.317206, 0.4, -0.00486863, 0.0535101, 0.932595, 0.896855, 0.921267, 0.906907
0.791089, 14.6046, 0.31714, 0.4, -0.00486813, 0.0535383, 0.932593, 0.89685, 0.921262, 0.906902
0.791139, 14.6002, 0.317074, 0.4, -0.00486764, 0.0535664, 0.932591, 0.896846, 0.921257, 0.906897
0.791189, 14.5959, 0.317008, 0.4, -0.00486714, 0.0535947, 0.932588, 0.896841, 0.921252, 0.906892
0.791239, 14.5915, 0.316942, 0.4, -0.00486664, 0.0536229, 0.932586, 0.896837, 0.921247, 0.906887
0.791289, 14.5871, 0.316877, 0.4, -0.00486615, 0.0536511, 0.932584, 0.896832, 0.921242, 0.906882
0.791339, 14.5827, 0.31681, 0.4, -0.00486565, 0.0536792, 0.932581, 0.896828, 0.921237, 0.906877
0.791389, 14.5783, 0.316745, 0.4, -0.00486515, 0.0537075, 0.932579, 0.896823, 0.921232, 0.906871
0.791439, 14.574, 0.316679, 0.4, -0.00486466, 0.0537356, 0.932577, 0.896818, 0.921227, 0.906866
0.791489, 14.5696, 0.316613, 0.4, -0.00486416, 0.0537637, 0.932574, 0.896814, 0.921222, 0.906861
0.791539, 14.5652, 0.316547, 0.4, -0.00486366, 0.0537919, 0.932572, 0.896809, 0.921217, 0.906856
0.791589, 14.5608, 0.316481, 0.4, -0.00486316, 0.05382, 0.93257, 0.896805, 0.921212, 0.906851
0.791639, 14.5565, 0.316415, 0.4, -0.00486266, 0.0538481, 0.932567, 0.8968, 0.921207, 0.906846
0.791689, 14.5521, 0.316349, 0.4, -0.00486216, 0.0538762, 0.932565, 0.896796, 0.921202, 0.906841
0.791739, 14.5477, 0.316284, 0.4, -0.00486166, 0.0539043, 0.932562, 0.896791, 0.921197, 0.906836
0.791789, 14.5433, 0.316218, 0.4, -0.00486116, 0.0539324, 0.93256, 0.896786, 0.921192, 0.906831
0.791839, 14.539, 0.316152, 0.4, -0.00486066, 0.0539605, 0.932558, 0.896782, 0.921187, 0.906826
0.791889, 14.5346, 0.316086, 0.4, -0.00486016, 0.0539885, 0.932555, 0.896777, 0.921182, 0.906821
0.791939, 14.5302, 0.31602, 0.4, -0.00485965, 0.0540165, 0.932553, 0.896773, 0.921177, 0.906816
0.791989, 14.5258, 0.315955, 0.4, -0.00485915, 0.0540445, 0.93255, 0.896768, 0.921172, 0.906811
0.792039, 14.5215, 0.315889, 0.4, -0.00485865, 0.0540726, 0.932548, 0.896764, 0.921167, 0.906806
0.792089, 14.5171, 0.315823, 0.4, -0.00485815, 0.0541005, 0.932546, 0.896759, 0.921162, 0.906801
0.792139, 14.5127, 0.315758, 0.4, -0.00485764, 0.0541285, 0.932543, 0.896754, 0.921157, 0.906795
0.792189, 14.5083, 0.315692, 0.4, -0.00485714, 0.0541565, 0.932541, 0.89675, 0.921152, 0.90679
0.792239, 14.504, 0.315626, 0.4, -0.00485664, 0.0541845, 0.932539, 0.896745, 0.921147, 0.906785
0.792289, 14.4996, 0.31556, 0.4, -0.00485613, 0.0542124, 0.932536, 0.896741, 0.921142, 0.90678
0.792339, 14.4952, 0.315495, 0.4, -0.00485563, 0.0542404, 0.932534, 0.896736, 0.921137, 0.906775
0.792389, 14.4909, 0.315429, 0.4, -0.00485512, 0.0542683, 0.932532, 0.896732, 0.921132, 0.90677
0.792439, 14.4865, 0.315363, 0.4, -0.00485462, 0.0542963, 0.932529, 0.896727, 0.921127, 0.906765
0.792489, 14.4821, 0.315298, 0.4, -0.00485411, 0.0543242, 0.932527, 0.896722, 0.921122, 0.90676
0.792539, 14.4778, 0.315232, 0.4, -0.0048536, 0.0543521, 0.932524, 0.896718, 0.921117, 0.906755
0.792589, 14.4734, 0.315167, 0.4, -0.0048531, 0.05438, 0.932522, 0.896713, 0.921112, 0.90675
0.792639, 14.469, 0.315101, 0.4, -0.00485259, 0.0544079, 0.93252, 0.896709, 0.921107, 0.906745
0.792689, 14.4646, 0.315035, 0.4, -0.00485208, 0.0544358, 0.932517, 0.896704, 0.921102, 0.90674
0.792739, 14.4603, 0.31497, 0.4, -0.00485158, 0.0544637, 0.932515, 0.8967, 0.921097, 0.906735
0.792789, 14.4559, 0.314904, 0.4, -0.00485107, 0.0544915, 0.932513, 0.896695, 0.921092, 0.90673
0.792839, 14.4515, 0.314839, 0.4, -0.00485056, 0.0545193, 0.93251, 0.89669, 0.921087, 0.906725
0.792889, 14.4472, 0.314773, 0.4, -0.00485005, 0.0545472, 0.932508, 0.896686, 0.921082, 0.906719
0.792939, 14.4428, 0.314708, 0.4, -0.00484954, 0.0545751, 0.932505, 0.896681, 0.921077, 0.906714
0.792989, 14.4385, 0.314642, 0.4, -0.00484903, 0.0546028, 0.932503, 0.896677, 0.921072, 0.906709
0.793039, 14.4341, 0.314577, 0.4, -0.00484852, 0.0546307, 0.932501, 0.896672, 0.921067, 0.906704
0.793089, 14.4297, 0.314511, 0.4, -0.00484801, 0.0546584, 0.932498, 0.896668, 0.921062, 0.906699
0.793139, 14.4254, 0.314446, 0.4, -0.0048475, 0.0546862, 0.932496, 0.896663, 0.921057, 0.906694
0.793189, 14.421, 0.31438, 0.4, -0.00484699, 0.054714, 0.932493, 0.896658, 0.921052, 0.906689
0.793239, 14.4166, 0.314315, 0.4, -0.00484648, 0.0547417, 0.932491, 0.896654, 0.921046, 0.906684
0.793289, 14.4123, 0.31425, 0.4, -0.00484596, 0.0547694, 0.932489, 0.896649, 0.921041, 0.906679
0.793339, 14.4079, 0.314184, 0.4, -0.00484545, 0.0547971, 0.932486, 0.896645, 0.921036, 0.906674
0.793389, 14.4036, 0.314119, 0.4, -0.00484494, 0.0548249, 0.932484, 0.89664, 0.921031, 0.906669
0.793439, 14.3992, 0.314053, 0.4, -0.00484442, 0.0548525, 0.932481, 0.896636, 0.921026, 0.906664
0.793489, 14.3948, 0.313988, 0.4, -0.00484391, 0.0548803, 0.932479, 0.896631, 0.921021, 0.906659
0.793539, 14.3905, 0.313923, 0.4, -0.0048434, 0.054908, 0.932477, 0.896626, 0.921016, 0.906654
0.793589, 14.3861, 0.313857, 0.4, -0.00484288, 0.0549357, 0.932474, 0.896622, 0.921011, 0.906648
0.793639, 14.3818, 0.313792, 0.4, -0.00484237, 0.0549634, 0.932472, 0.896617, 0.921006, 0.906643
0.793689, 14.3774, 0.313726, 0.4, -0.00484185, 0.0549911, 0.932469, 0.896613, 0.921001, 0.906638
0.793739, 14.373, 0.313661, 0.4, -0.00484134, 0.0550187, 0.932467, 0.896608, 0.920996, 0.906633
0.79379, 14.3687, 0.313596, 0.4, -0.00484082, 0.0550463, 0.932464, 0.896603, 0.920991, 0.906628
0.79384, 14.3643, 0.313531, 0.4, -0.00484031, 0.055074, 0.932462, 0.896599, 0.920986, 0.906623
0.79389, 14.36, 0.313466, 0.4, -0.00483979, 0.0551016, 0.93246, 0.896594, 0.920981, 0.906618
0.79394, 14.3556, 0.3134, 0.4, -0.00483927, 0.0551291, 0.932457, 0.89659, 0.920976, 0.906613
0.79399, 14.3513, 0.313335, 0.4, -0.00483875, 0.0551568, 0.932455, 0.896585, 0.920971, 0.906608
0.79404, 14.3469, 0.31327, 0.4, -0.00483824, 0.0551844, 0.932452, 0.896581, 0.920966, 0.906603
0.79409, 14.3426, 0.313205, 0.4, -0.00483772, 0.0552119, 0.93245, 0.896576, 0.920961, 0.906598
0.79414, 14.3382, 0.313139, 0.4, -0.0048372, 0.0552395, 0.932448, 0.896571, 0.920956, 0.906593
0.79419, 14.3338, 0.313074, 0.4, -0.00483668, 0.0552671, 0.932445, 0.896567, 0.920951, 0.906588
0.79424, 14.3295, 0.313009, 0.4, -0.00483616, 0.0552946, 0.932443, 0.896562, 0.920946, 0.906583
0.79429, 14.3251, 0.312944, 0.4, -0.00483564, 0.055322, 0.932441, 0.896558, 0.920941, 0.906577
0.79434, 14.3208, 0.312879, 0.4, -0.00483512, 0.0553496, 0.932438, 0.896553, 0.920936, 0.906572
0.79439, 14.3164, 0.312814, 0.4, -0.0048346, 0.055377, 0.932436, 0.896549, 0.920931, 0.906567
0.79444, 14.3121, 0.312749, 0.4, -0.00483408, 0.0554045, 0.932433, 0.896544, 0.920926, 0.906562
0.79449, 14.3077, 0.312684, 0.4, -0.00483356, 0.055432, 0.932431, 0.896539, 0.920921, 0.906557
0.79454, 14.3034, 0.312618, 0.4, -0.00483304, 0.0554595, 0.932429, 0.896535, 0.920916, 0.906552
0.79459, 14.299, 0.312553, 0.4, -0.00483252, 0.055487, 0.932426, 0.89653, 0.920911, 0.906547
0.79464, 14.2947, 0.312488, 0.4, -0.00483199, 0.0555145, 0.932424, 0.896526, 0.920906, 0.906542
0.79469, 14.2903, 0.312423, 0.4, -0.00483147, 0.0555418, 0.932421, 0.896521, 0.920901, 0.906537
0.79474, 14.286, 0.312358, 0.4, -0.00483095, 0.0555694, 0.932419, 0.896517, 0.920896, 0.906532
0.79479, 14.2816, 0.312293, 0.4, -0.00483042, 0.0555967, 0.932417, 0.896512, 0.920891, 0.906527
0.79484, 14.2773, 0.312229, 0.4, -0.0048299, 0.0556242, 0.932414, 0.896507, 0.920886, 0.906522
0.79489, 14.273, 0.312163, 0.4, -0.00482938, 0.0556515, 0.932412, 0.896503, 0.920881, 0.906517
0.79494, 14.2686, 0.312098, 0.4, -0.00482885, 0.0556789, 0.932409, 0.896498, 0.920876, 0.906512
0.79499, 14.2643, 0.312034, 0.4, -0.00482833, 0.0557063, 0.932407, 0.896494, 0.920871, 0.906507
0.79504, 14.2599, 0.311969, 0.4, -0.0048278, 0.0557337, 0.932405, 0.896489, 0.920866, 0.906502
0.79509, 14.2556, 0.311904, 0.4, -0.00482728, 0.055761, 0.932402, 0.896484, 0.920861, 0.906496
0.79514, 14.2512, 0.311839, 0.4, -0.00482675, 0.0557883, 0.9324, 0.89648, 0.920856, 0.906491
0.79519, 14.2469, 0.311774, 0.4, -0.00482622, 0.0558157, 0.932397, 0.896475, 0.920851, 0.906486
0.79524, 14.2425, 0.311709, 0.4, -0.0048257, 0.055843, 0.932395, 0.896471, 0.920846, 0.906481
0.79529, 14.2382, 0.311644, 0.4, -0.00482517, 0.0558703, 0.932392, 0.896466, 0.920841, 0.906476
0.79534, 14.2339, 0.311579, 0.4, -0.00482464, 0.0558976, 0.93239, 0.896462, 0.920836, 0.906471
0.79539, 14.2295, 0.311514, 0.4, -0.00482411, 0.0559248, 0.932388, 0.896457, 0.920831, 0.906466
0.79544, 14.2252, 0.31145, 0.4, -0.00482359, 0.0559521, 0.932385, 0.896452, 0.920826, 0.906461
0.79549, 14.2208, 0.311385, 0.4, -0.00482306, 0.0559794, 0.932383, 0.896448, 0.920821, 0.906456
0.79554, 14.2165, 0.31132, 0.4, -0.00482253, 0.0560066, 0.93238, 0.896443, 0.920816, 0.906451
0.79559, 14.2121, 0.311255, 0.4, -0.004822, 0.0560339, 0.932378, 0.896439, 0.920811, 0.906446
0.79564, 14.2078, 0.31119, 0.4, -0.00482147, 0.0560611, 0.932375, 0.896434, 0.920806, 0.906441
0.79569, 14.2035, 0.311126, 0.4, -0.00482094, 0.0560884, 0.932373, 0.896429, 0.920801, 0.906436
0.79574, 14.1991, 0.311061, 0.4, -0.00482041, 0.0561155, 0.932371, 0.896425, 0.920796, 0.90643
0.79579, 14.1948, 0.310996, 0.4, -0.00481988, 0.0561428, 0.932368, 0.89642, 0.920791, 0.906425
0.79584, 14.1905, 0.310931, 0.4, -0.00481934, 0.0561699, 0.932366, 0.896416, 0.920786, 0.90642
0.79589, 14.1861, 0.310867, 0.4, -0.00481881, 0.0561971, 0.932363, 0.896411, 0.920781, 0.906415
0.79594, 14.1818, 0.310802, 0.4, -0.00481828, 0.0562243, 0.932361, 0.896407, 0.920776, 0.90641
0.79599, 14.1774, 0.310737, 0.4, -0.00481775, 0.0562515, 0.932359, 0.896402, 0.920771, 0.906405
0.79604, 14.1731, 0.310673, 0.4, -0.00481721, 0.0562786, 0.932356, 0.896397, 0.920766, 0.9064
0.79609, 14.1688, 0.310608, 0.4, -0.00481668, 0.0563057, 0.932354, 0.896393, 0.920761, 0.906395
0.79614, 14.1644, 0.310544, 0.4, -0.00481615, 0.0563328, 0.932351, 0.896388, 0.920756, 0.90639
0.79619, 14.1601, 0.310479, 0.4, -0.00481561, 0.0563599, 0.932349, 0.896384, 0.920751, 0.906385
0.79624, 14.1558, 0.310414, 0.4, -0.00481508, 0.0563871, 0.932346, 0.896379, 0.920746, 0.90638
0.79629, 14.1514, 0.31035, 0.4, -0.00481454, 0.0564141, 0.932344, 0.896375, 0.920741, 0.906375
0.79634, 14.1471, 0.310285, 0.4, -0.00481401, 0.0564412, 0.932342, 0.89637, 0.920736, 0.90637
0.79639, 14.1428, 0.310221, 0.4, -0.00481347, 0.0564682, 0.932339, 0.896365, 0.920731, 0.906365
0.79644, 14.1384, 0.310156, 0.4, -0.00481294, 0.0564953, 0.932337, 0.896361, 0.920726, 0.906359
0.79649, 14.1341, 0.310091, 0.4, -0.0048124, 0.0565223, 0.932334, 0.896356, 0.920721, 0.906354
0.79654, 14.1298, 0.310027, 0.4, -0.00481187, 0.0565493, 0.932332, 0.896352, 0.920716, 0.906349
0.79659, 14.1254, 0.309962, 0.4, -0.00481133, 0.0565763, 0.932329, 0.896347, 0.920711, 0.906344
0.79664, 14.1211, 0.309898, 0.4, -0.00481079, 0.0566034, 0.932327, 0.896342, 0.920706, 0.906339
0.79669, 14.1168, 0.309833, 0.4, -0.00481025, 0.0566304, 0.932324, 0.896338, 0.920701, 0.906334
0.79674, 14.1125, 0.309769, 0.4, -0.00480971, 0.0566574, 0.932322, 0.896333, 0.920696, 0.906329
0.79679, 14.1081, 0.309704, 0.4, -0.00480918, 0.0566843, 0.93232, 0.896329, 0.920691, 0.906324
0.79684, 14.1038, 0.30964, 0.4, -0.00480864, 0.0567113, 0.932317, 0.896324, 0.920686, 0.906319
0.79689, 14.0995, 0.309575, 0.4, -0.0048081, 0.0567382, 0.932315, 0.896319, 0.920681, 0.906314
0.79694, 14.0951, 0.309511, 0.4, -0.00480756, 0.0567652, 0.932312, 0.896315, 0.920676, 0.906309
0.79699, 14.0908, 0.309447, 0.4, -0.00480702, 0.0567922, 0.93231, 0.89631, 0.920671, 0.906304
0.79704, 14.0865, 0.309382, 0.4, -0.00480648, 0.0568191, 0.932307, 0.896305, 0.920666, 0.906298
0.79709, 14.0822, 0.309318, 0.4, -0.00480594, 0.056846, 0.932305, 0.896301, 0.920661, 0.906293
0.79714, 14.0778, 0.309253, 0.4, -0.0048054, 0.0568729, 0.932302, 0.896296, 0.920656, 0.906288
0.79719, 14.0735, 0.309189, 0.4, -0.00480485, 0.0568998, 0.9323, 0.896292, 0.920651, 0.906283
0.79724, 14.0692, 0.309124, 0.4, -0.00480431, 0.0569266, 0.932297, 0.896287, 0.920646, 0.906278
0.79729, 14.0649, 0.30906, 0.4, -0.00480377, 0.0569535, 0.932295, 0.896282, 0.920641, 0.906273
0.79734, 14.0605, 0.308996, 0.4, -0.00480323, 0.0569803, 0.932292, 0.896278, 0.920636, 0.906268
0.79739, 14.0562, 0.308932, 0.4, -0.00480268, 0.0570072, 0.93229, 0.896273, 0.920631, 0.906263
0.79744, 14.0519, 0.308867, 0.4, -0.00480214, 0.0570339, 0.932288, 0.896269, 0.920626, 0.906258
0.79749, 14.0476, 0.308803, 0.4, -0.0048016, 0.0570608, 0.932285, 0.896264, 0.920621, 0.906253
0.79754, 14.0433, 0.308739, 0.4, -0.00480105, 0.0570876, 0.932283, 0.896259, 0.920616, 0.906248
0.79759, 14.0389, 0.308674, 0.4, -0.00480051, 0.0571144, 0.93228, 0.896255, 0.920611, 0.906242
0.79764, 14.0346, 0.30861, 0.4, -0.00479996, 0.0571412, 0.932278, 0.89625, 0.920606, 0.906237
0.79769, 14.0303, 0.308546, 0.4, -0.00479942, 0.0571681, 0.932275, 0.896246, 0.920601, 0.906232
0.79774, 14.026, 0.308482, 0.4, -0.00479887, 0.0571948, 0.932273, 0.896241, 0.920596, 0.906227
0.79779, 14.0217, 0.308418, 0.4, -0.00479833, 0.0572215, 0.93227, 0.896236, 0.920591, 0.906222
0.79784, 14.0173, 0.308353, 0.4, -0.00479778, 0.0572483, 0.932268, 0.896232, 0.920586, 0.906217
0.79789, 14.013, 0.308289, 0.4, -0.00479723, 0.057275, 0.932265, 0.896227, 0.920581, 0.906212
0.79794, 14.0087, 0.308225, 0.4, -0.00479669, 0.0573018, 0.932263, 0.896222, 0.920576, 0.906207
0.79799, 14.0044, 0.308161, 0.4, -0.00479614, 0.0573285, 0.93226, 0.896218, 0.920571, 0.906202
0.79804, 14.0001, 0.308097, 0.4, -0.00479559, 0.0573552, 0.932258, 0.896213, 0.920566, 0.906197
0.79809, 13.9958, 0.308033, 0.4, -0.00479504, 0.0573818, 0.932255, 0.896209, 0.920561, 0.906192
0.79814, 13.9914, 0.307969, 0.4, -0.00479449, 0.0574086, 0.932253, 0.896204, 0.920556, 0.906187
0.79819, 13.9871, 0.307904, 0.4, -0.00479394, 0.0574351, 0.93225, 0.896199, 0.920551, 0.906182
0.79824, 13.9828, 0.30784, 0.4, -0.0047934, 0.0574618, 0.932248, 0.896195, 0.920546, 0.906176
0.79829, 13.9785, 0.307776, 0.4, -0.00479285, 0.0574884, 0.932245, 0.89619, 0.920541, 0.906171
0.79834, 13.9742, 0.307712, 0.4, -0.0047923, 0.057515, 0.932243, 0.896186, 0.920536, 0.906166
0.79839, 13.9699, 0.307648, 0.4, -0.00479174, 0.0575417, 0.93224, 0.896181, 0.92053, 0.906161
0.79844, 13.9656, 0.307584, 0.4, -0.00479119, 0.0575683, 0.932238, 0.896176, 0.920525, 0.906156
0.79849, 13.9613, 0.30752, 0.4, -0.00479064, 0.0575949, 0.932235, 0.896172, 0.92052, 0.906151
0.79854, 13.9569, 0.307456, 0.4, -0.00479009, 0.0576216, 0.932233, 0.896167, 0.920515, 0.906146
0.79859, 13.9526, 0.307392, 0.4, -0.00478954, 0.0576481, 0.932231, 0.896163, 0.92051, 0.906141
0.79864, 13.9483, 0.307328, 0.4, -0.00478899, 0.0576747, 0.932228, 0.896158, 0.920505, 0.906136
0.79869, 13.944, 0.307264, 0.4, -0.00478843, 0.0577013, 0.932226, 0.896153, 0.9205, 0.906131
0.79874, 13.9397, 0.3072, 0.4, -0.00478788, 0.0577278, 0.932223, 0.896149, 0.920495, 0.906126
0.79879, 13.9354, 0.307136, 0.4, -0.00478733, 0.0577543, 0.932221, 0.896144, 0.92049, 0.90612
0.79884, 13.9311, 0.307072, 0.4, -0.00478677, 0.0577809, 0.932218, 0.89614, 0.920485, 0.906115
0.79889, 13.9268, 0.307009, 0.4, -0.00478622, 0.0578074, 0.932216, 0.896135, 0.92048, 0.90611
0.79894, 13.9225, 0.306945, 0.4, -0.00478566, 0.0578339, 0.932213, 0.89613, 0.920475, 0.906105
0.79899, 13.9182, 0.306881, 0.4, -0.00478511, 0.0578604, 0.932211, 0.896126, 0.92047, 0.9061
0.79904, 13.9139, 0.306817, 0.4, -0.00478455, 0.0578868, 0.932208, 0.896121, 0.920465, 0.906095
0.79909, 13.9095, 0.306753, 0.4, -0.004784, 0.0579133, 0.932206, 0.896116, 0.92046, 0.90609
0.79914, 13.9052, 0.306689, 0.4, -0.00478344, 0.0579398, 0.932203, 0.896112, 0.920455, 0.906085
0.79919, 13.9009, 0.306625, 0.4, -0.00478289, 0.0579662, 0.932201, 0.896107, 0.92045, 0.90608
0.79924, 13.8966, 0.306562, 0.4, -0.00478233, 0.0579926, 0.932198, 0.896103, 0.920445, 0.906075
0.79929, 13.8923, 0.306498, 0.4, -0.00478177, 0.0580191, 0.932196, 0.896098, 0.92044, 0.90607
0.79934, 13.888, 0.306434, 0.4, -0.00478121, 0.0580455, 0.932193, 0.896093, 0.920435, 0.906065
0.79939, 13.8837, 0.30637, 0.4, -0.00478066, 0.058072, 0.932191, 0.896089, 0.92043, 0.90606
0.79944, 13.8794, 0.306307, 0.4, -0.0047801, 0.0580983, 0.932188, 0.896084, 0.920425, 0.906054
0.79949, 13.8751, 0.306243, 0.4, -0.00477954, 0.0581247, 0.932186, 0.89608, 0.92042, 0.906049
0.79954, 13.8708, 0.306179, 0.4, -0.00477898, 0.0581511, 0.932183, 0.896075, 0.920415, 0.906044
0.79959, 13.8665, 0.306115, 0.4, -0.00477842, 0.0581775, 0.932181, 0.89607, 0.92041, 0.906039
0.79964, 13.8622, 0.306052, 0.4, -0.00477786, 0.0582038, 0.932178, 0.896066, 0.920405, 0.906034
0.79969, 13.8579, 0.305988, 0.4, -0.0047773, 0.0582302, 0.932176, 0.896061, 0.9204, 0.906029
0.79974, 13.8536, 0.305924, 0.4, -0.00477674, 0.0582565, 0.932173, 0.896056, 0.920395, 0.906024
0.799791, 13.8493, 0.305861, 0.4, -0.00477618, 0.0582828, 0.932171, 0.896052, 0.92039, 0.906019
0.799841, 13.845, 0.305797, 0.4, -0.00477562, 0.0583091, 0.932168, 0.896047, 0.920385, 0.906014
0.799891, 13.8407, 0.305733, 0.4, -0.00477506, 0.0583354, 0.932166, 0.896043, 0.92038, 0.906009
0.799941, 13.8364, 0.30567, 0.4, -0.00477449, 0.0583617, 0.932163, 0.896038, 0.920375, 0.906004
0.799991, 13.8321, 0.305606, 0.4, -0.00477393, 0.0583879, 0.932161, 0.896033, 0.92037, 0.905998
0.800041, 13.8278, 0.305543, 0.4, -0.00477337, 0.0584142, 0.932158, 0.896029, 0.920365, 0.905993
0.800091, 13.8235, 0.305479, 0.4, -0.00477281, 0.0584404, 0.932156, 0.896024, 0.92036, 0.905988
0.800141, 13.8192, 0.305416, 0.4, -0.00477224, 0.0584667, 0.932153, 0.896019, 0.920355, 0.905983
0.800191, 13.8149, 0.305352, 0.4, -0.00477168, 0.0584929, 0.932151, 0.896015, 0.92035, 0.905978
0.800241, 13.8107, 0.305289, 0.4, -0.00477111, 0.0585192, 0.932148, 0.89601, 0.920345, 0.905973
0.800291, 13.8064, 0.305225, 0.4, -0.00477055, 0.0585453, 0.932146, 0.896006, 0.92034, 0.905968
0.800341, 13.8021, 0.305162, 0.4, -0.00476999, 0.0585716, 0.932143, 0.896001, 0.920335, 0.905963
0.800391, 13.7978, 0.305098, 0.4, -0.00476942, 0.0585978, 0.932141, 0.895996, 0.92033, 0.905958
0.800441, 13.7935, 0.305035, 0.4, -0.00476885, 0.058624, 0.932138, 0.895992, 0.920325, 0.905953
0.800491, 13.7892, 0.304971, 0.4, -0.00476829, 0.0586501, 0.932136, 0.895987, 0.92032, 0.905948
0.800541, 13.7849, 0.304908, 0.4, -0.00476772, 0.0586763, 0.932133, 0.895983, 0.920315, 0.905942
0.800591, 13.7806, 0.304844, 0.4, -0.00476716, 0.0587025, 0.932131, 0.895978, 0.92031, 0.905937
0.800641, 13.7763, 0.304781, 0.4, -0.00476659, 0.0587285, 0.932128, 0.895973, 0.920305, 0.905932
0.800691, 13.772, 0.304718, 0.4, -0.00476602, 0.0587547, 0.932126, 0.895969, 0.9203, 0.905927
0.800741, 13.7677, 0.304654, 0.4, -0.00476545, 0.0587808, 0.932123, 0.895964, 0.920295, 0.905922
0.800791, 13.7634, 0.304591, 0.4, -0.00476488, 0.0588069, 0.932121, 0.895959, 0.92029, 0.905917
0.800841, 13.7592, 0.304528, 0.4, -0.00476432, 0.0588329, 0.932118, 0.895955, 0.920285, 0.905912
0.800891, 13.7549, 0.304464, 0.4, -0.00476375, 0.0588589, 0.932116, 0.89595, 0.92028, 0.905907
0.800941, 13.7506, 0.304401, 0.4, -0.00476318, 0.058885, 0.932113, 0.895946, 0.920275, 0.905902
0.800991, 13.7463, 0.304338, 0.4, -0.00476261, 0.0589111, 0.932111, 0.895941, 0.92027, 0.905897
0.801041, 13.742, 0.304274, 0.4, -0.00476204, 0.0589371, 0.932108, 0.895936, 0.920265, 0.905892
0.801091, 13.7377, 0.304211, 0.4, -0.00476147, 0.0589632, 0.932106, 0.895932, 0.92026, 0.905887
0.801141, 13.7334, 0.304148, 0.4, -0.0047609, 0.0589892, 0.932103, 0.895927, 0.920255, 0.905882
0.801191, 13.7292, 0.304085, 0.4, -0.00476032, 0.0590152, 0.932101, 0.895923, 0.92025, 0.905876
0.801241, 13.7249, 0.304021, 0.4, -0.00475975, 0.0590412, 0.932098, 0.895918, 0.920245, 0.905871
0.801291, 13.7206, 0.303958, 0.4, -0.00475918, 0.0590672, 0.932096, 0.895913, 0.92024, 0.905866
0.801341, 13.7163, 0.303895, 0.4, -0.00475861, 0.0590932, 0.932093, 0.895909, 0.920235, 0.905861
0.801391, 13.712, 0.303832, 0.4, -0.00475804, 0.0591192, 0.932091, 0.895904, 0.92023, 0.905856
0.801441, 13.7077, 0.303768, 0.4, -0.00475746, 0.0591451, 0.932088, 0.895899, 0.920225, 0.905851
0.801491, 13.7035, 0.303705, 0.4, -0.00475689, 0.059171, 0.932086, 0.895895, 0.92022, 0.905846
0.801541, 13.6992, 0.303642, 0.4, -0.00475632, 0.059197, 0.932083, 0.89589, 0.920215, 0.905841
0.801591, 13.6949, 0.303579, 0.4, -0.00475574, 0.0592229, 0.932081, 0.895886, 0.92021, 0.905836
0.801641, 13.6906, 0.303516, 0.4, -0.00475517, 0.0592487, 0.932078, 0.895881, 0.920205, 0.905831
0.801691, 13.6863, 0.303453, 0.4, -0.00475459, 0.0592746, 0.932076, 0.895876, 0.9202, 0.905826
0.801741, 13.6821, 0.30339, 0.4, -0.00475402, 0.0593005, 0.932073, 0.895872, 0.920195, 0.905821
0.801791, 13.6778, 0.303327, 0.4, -0.00475344, 0.0593264, 0.932071, 0.895867, 0.92019, 0.905815
0.801841, 13.6735, 0.303264, 0.4, -0.00475286, 0.0593523, 0.932068, 0.895862, 0.920185, 0.90581
0.801891, 13.6692, 0.303201, 0.4, -0.00475229, 0.0593781, 0.932066, 0.895858, 0.92018, 0.905805
0.801941, 13.665, 0.303138, 0.4, -0.00475171, 0.059404, 0.932063, 0.895853, 0.920175, 0.9058
0.801991, 13.6607, 0.303075, 0.4, -0.00475113, 0.0594298, 0.93206, 0.895849, 0.92017, 0.905795
0.802041, 13.6564, 0.303012, 0.4, -0.00475056, 0.0594556, 0.932058, 0.895844, 0.920165, 0.90579
0.802091, 13.6521, 0.302949, 0.4, -0.00474998, 0.0594814, 0.932056, 0.895839, 0.92016, 0.905785
0.802141, 13.6479, 0.302886, 0.4, -0.0047494, 0.0595072, 0.932053, 0.895835, 0.920155, 0.90578
0.802191, 13.6436, 0.302823, 0.4, -0.00474882, 0.059533, 0.93205, 0.89583, 0.92015, 0.905775
0.802241, 13.6393, 0.30276, 0.4, -0.00474824, 0.0595588, 0.932048, 0.895826, 0.920145, 0.90577
0.802291, 13.635, 0.302697, 0.4, -0.00474766, 0.0595846, 0.932045, 0.895821, 0.92014, 0.905765
0.802341, 13.6308, 0.302634, 0.4, -0.00474708, 0.0596103, 0.932043, 0.895816, 0.920135, 0.90576
0.802391, 13.6265, 0.302571, 0.4, -0.0047465, 0.0596361, 0.93204, 0.895812, 0.92013, 0.905755
0.802441, 13.6222, 0.302508, 0.4, -0.00474592, 0.0596617, 0.932038, 0.895807, 0.920125, 0.905749
0.802491, 13.6179, 0.302445, 0.4, -0.00474534, 0.0596875, 0.932035, 0.895802, 0.92012, 0.905744
0.802541, 13.6137, 0.302382, 0.4, -0.00474476, 0.0597132, 0.932033, 0.895798, 0.920115, 0.905739
0.802591, 13.6094, 0.302319, 0.4, -0.00474418, 0.0597388, 0.93203, 0.895793, 0.92011, 0.905734
0.802641, 13.6051, 0.302257, 0.4, -0.0047436, 0.0597646, 0.932027, 0.895788, 0.920105, 0.905729
0.802691, 13.6009, 0.302194, 0.4, -0.00474302, 0.0597903, 0.932025, 0.895784, 0.9201, 0.905724
0.802741, 13.5966, 0.302131, 0.4, -0.00474243, 0.0598159, 0.932022, 0.895779, 0.920095, 0.905719
0.802791, 13.5923, 0.302068, 0.4, -0.00474185, 0.0598416, 0.93202, 0.895774, 0.92009, 0.905714
0.802841, 13.5881, 0.302005, 0.4, -0.00474127, 0.0598673, 0.932017, 0.89577, 0.920085, 0.905709
0.802891, 13.5838, 0.301942, 0.4, -0.00474068, 0.0598929, 0.932015, 0.895765, 0.92008, 0.905704
0.802941, 13.5795, 0.301879, 0.4, -0.0047401, 0.0599185, 0.932012, 0.895761, 0.920075, 0.905698
0.802991, 13.5753, 0.301817, 0.4, -0.00473952, 0.0599441, 0.93201, 0.895756, 0.92007, 0.905693
0.803041, 13.571, 0.301754, 0.4, -0.00473893, 0.0599698, 0.932007, 0.895751, 0.920065, 0.905688
0.803091, 13.5667, 0.301691, 0.4, -0.00473835, 0.0599953, 0.932005, 0.895747, 0.92006, 0.905683
0.803141, 13.5625, 0.301628, 0.4, -0.00473776, 0.0600209, 0.932002, 0.895742, 0.920055, 0.905678
0.803191, 13.5582, 0.301566, 0.4, -0.00473717, 0.0600464, 0.931999, 0.895737, 0.92005, 0.905673
0.803241, 13.5539, 0.301503, 0.4, -0.00473659, 0.060072, 0.931997, 0.895733, 0.920045, 0.905668
0.803291, 13.5497, 0.30144, 0.4, -0.004736, 0.0600975, 0.931994, 0.895728, 0.92004, 0.905663
0.803341, 13.5454, 0.301378, 0.4, -0.00473541, 0.060123, 0.931992, 0.895723, 0.920035, 0.905658
0.803391, 13.5412, 0.301315, 0.4, -0.00473483, 0.0601486, 0.931989, 0.895719, 0.92003, 0.905653
0.803441, 13.5369, 0.301253, 0.4, -0.00473424, 0.0601741, 0.931987, 0.895714, 0.920025, 0.905648
0.803491, 13.5326, 0.30119, 0.4, -0.00473365, 0.0601996, 0.931984, 0.895709, 0.92002, 0.905642
0.803541, 13.5284, 0.301127, 0.4, -0.00473306, 0.0602251, 0.931981, 0.895705, 0.920015, 0.905637
0.803591, 13.5241, 0.301065, 0.4, -0.00473247, 0.0602506, 0.931979, 0.8957, 0.92001, 0.905632
0.803641, 13.5199, 0.301002, 0.4, -0.00473188, 0.0602761, 0.931976, 0.895696, 0.920005, 0.905627
0.803691, 13.5156, 0.30094, 0.4, -0.00473129, 0.0603015, 0.931974, 0.895691, 0.92, 0.905622
0.803741, 13.5113, 0.300877, 0.4, -0.0047307, 0.060327, 0.931971, 0.895686, 0.919995, 0.905617
0.803791, 13.5071, 0.300815, 0.4, -0.00473011, 0.0603525, 0.931969, 0.895682, 0.91999, 0.905612
0.803841, 13.5028, 0.300752, 0.4, -0.00472952, 0.0603779, 0.931966, 0.895677, 0.919985, 0.905607
0.803891, 13.4986, 0.30069, 0.4, -0.00472893, 0.0604033, 0.931964, 0.895672, 0.91998, 0.905602
0.803941, 13.4943, 0.300627, 0.4, -0.00472834, 0.0604286, 0.931961, 0.895668, 0.919975, 0.905597
0.803991, 13.4901, 0.300565, 0.4, -0.00472775, 0.060454, 0.931958, 0.895663, 0.91997, 0.905591
0.804041, 13.4858, 0.300502, 0.4, -0.00472716, 0.0604794, 0.931956, 0.895658, 0.919965, 0.905586
0.804091, 13.4815, 0.30044, 0.4, -0.00472656, 0.0605047, 0.931953, 0.895654, 0.91996, 0.905581
0.804141, 13.4773, 0.300377, 0.4, -0.00472597, 0.0605301, 0.931951, 0.895649, 0.919955, 0.905576
0.804191, 13.473, 0.300315, 0.4, -0.00472538, 0.0605555, 0.931948, 0.895645, 0.91995, 0.905571
0.804241, 13.4688, 0.300252, 0.4, -0.00472479, 0.0605808, 0.931946, 0.89564, 0.919945, 0.905566
0.804291, 13.4645, 0.30019, 0.4, -0.00472419, 0.0606062, 0.931943, 0.895635, 0.91994, 0.905561
0.804341, 13.4603, 0.300128, 0.4, -0.0047236, 0.0606314, 0.93194, 0.895631, 0.919935, 0.905556
0.804391, 13.456, 0.300065, 0.4, -0.004723, 0.0606568, 0.931938, 0.895626, 0.91993, 0.905551
0.804441, 13.4518, 0.300003, 0.4, -0.00472241, 0.0606821, 0.931935, 0.895621, 0.919925, 0.905546
0.804491, 13.4475, 0.299941, 0.4, -0.00472181, 0.0607073, 0.931933, 0.895617, 0.91992, 0.905541
0.804541, 13.4433, 0.299878, 0.4, -0.00472122, 0.0607327, 0.93193, 0.895612, 0.919915, 0.905535
0.804591, 13.439, 0.299816, 0.4, -0.00472062, 0.0607579, 0.931928, 0.895607, 0.91991, 0.90553
0.804641, 13.4348, 0.299754, 0.4, -0.00472002, 0.0607832, 0.931925, 0.895603, 0.919905, 0.905525
0.804691, 13.4305, 0.299692, 0.4, -0.00471943, 0.0608084, 0.931922, 0.895598, 0.9199, 0.90552
0.804741, 13.4263, 0.299629, 0.4, -0.00471883, 0.0608336, 0.93192, 0.895594, 0.919895, 0.905515
0.804791, 13.422, 0.299567, 0.4, -0.00471823, 0.0608587, 0.931917, 0.895589, 0.91989, 0.90551
0.804841, 13.4178, 0.299505, 0.4, -0.00471763, 0.060884, 0.931915, 0.895584, 0.919885, 0.905505
0.804891, 13.4136, 0.299443, 0.4, -0.00471704, 0.0609092, 0.931912, 0.89558, 0.91988, 0.9055
0.804941, 13.4093, 0.29938, 0.4, -0.00471644, 0.0609344, 0.93191, 0.895575, 0.919875, 0.905495
0.804991, 13.4051, 0.299318, 0.4, -0.00471584, 0.0609595, 0.931907, 0.89557, 0.91987, 0.90549
0.805041, 13.4008, 0.299256, 0.4, -0.00471524, 0.0609847, 0.931905, 0.895566, 0.919865, 0.905485
0.805091, 13.3966, 0.299194, 0.4, -0.00471464, 0.0610099, 0.931902, 0.895561, 0.91986, 0.90548
0.805141, 13.3923, 0.299132, 0.4, -0.00471404, 0.061035, 0.931899, 0.895556, 0.919855, 0.905474
0.805191, 13.3881, 0.29907, 0.4, -0.00471344, 0.0610602, 0.931897, 0.895552, 0.91985, 0.905469
0.805241, 13.3838, 0.299007, 0.4, -0.00471284, 0.0610853, 0.931894, 0.895547, 0.919845, 0.905464
0.805291, 13.3796, 0.298945, 0.4, -0.00471224, 0.0611104, 0.931892, 0.895543, 0.91984, 0.905459
0.805341, 13.3754, 0.298883, 0.4, -0.00471164, 0.0611355, 0.931889, 0.895538, 0.919835, 0.905454
0.805391, 13.3711, 0.298821, 0.4, -0.00471103, 0.0611606, 0.931886, 0.895533, 0.91983, 0.905449
0.805441, 13.3669, 0.298759, 0.4, -0.00471043, 0.0611856, 0.931884, 0.895529, 0.919825, 0.905444
0.805491, 13.3626, 0.298697, 0.4, -0.00470983, 0.0612107, 0.931881, 0.895524, 0.91982, 0.905439
0.805541, 13.3584, 0.298635, 0.4, -0.00470923, 0.0612357, 0.931879, 0.895519, 0.919815, 0.905434
0.805591, 13.3542, 0.298573, 0.4, -0.00470862, 0.0612607, 0.931876, 0.895515, 0.91981, 0.905429
0.805641, 13.3499, 0.298511, 0.4, -0.00470802, 0.0612857, 0.931874, 0.89551, 0.919805, 0.905424
