Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.805691, 13.3457, 0.298449, 0.4, -0.00470742, 0.0613108, 0.931871, 0.895505, 0.9198, 0.905419
0.805741, 13.3415, 0.298387, 0.4, -0.00470681, 0.0613358, 0.931868, 0.895501, 0.919795, 0.905413
0.805791, 13.3372, 0.298325, 0.4, -0.00470621, 0.0613608, 0.931866, 0.895496, 0.91979, 0.905408
0.805842, 13.333, 0.298263, 0.4, -0.0047056, 0.0613857, 0.931863, 0.895491, 0.919785, 0.905403
0.805892, 13.3288, 0.298201, 0.4, -0.004705, 0.0614108, 0.931861, 0.895487, 0.91978, 0.905398
0.805942, 13.3245, 0.29814, 0.4, -0.00470439, 0.0614357, 0.931858, 0.895482, 0.919775, 0.905393
0.805992, 13.3203, 0.298077, 0.4, -0.00470378, 0.0614607, 0.931856, 0.895478, 0.91977, 0.905388
0.806042, 13.3161, 0.298016, 0.4, -0.00470318, 0.0614856, 0.931853, 0.895473, 0.919765, 0.905383
0.806092, 13.3118, 0.297954, 0.4, -0.00470257, 0.0615105, 0.93185, 0.895468, 0.91976, 0.905378
0.806142, 13.3076, 0.297892, 0.4, -0.00470196, 0.0615354, 0.931848, 0.895464, 0.919755, 0.905373
0.806192, 13.3034, 0.29783, 0.4, -0.00470136, 0.0615603, 0.931845, 0.895459, 0.91975, 0.905368
0.806242, 13.2991, 0.297768, 0.4, -0.00470075, 0.0615852, 0.931843, 0.895454, 0.919745, 0.905363
0.806292, 13.2949, 0.297707, 0.4, -0.00470014, 0.06161, 0.93184, 0.89545, 0.91974, 0.905357
0.806342, 13.2907, 0.297645, 0.4, -0.00469953, 0.0616349, 0.931837, 0.895445, 0.919735, 0.905352
0.806392, 13.2864, 0.297583, 0.4, -0.00469892, 0.0616597, 0.931835, 0.89544, 0.91973, 0.905347
0.806442, 13.2822, 0.297522, 0.4, -0.00469831, 0.0616847, 0.931832, 0.895436, 0.919725, 0.905342
0.806492, 13.278, 0.29746, 0.4, -0.0046977, 0.0617095, 0.93183, 0.895431, 0.91972, 0.905337
0.806542, 13.2738, 0.297398, 0.4, -0.00469709, 0.0617343, 0.931827, 0.895427, 0.919715, 0.905332
0.806592, 13.2695, 0.297336, 0.4, -0.00469648, 0.0617591, 0.931825, 0.895422, 0.91971, 0.905327
0.806642, 13.2653, 0.297275, 0.4, -0.00469587, 0.0617839, 0.931822, 0.895417, 0.919705, 0.905322
0.806692, 13.2611, 0.297213, 0.4, -0.00469526, 0.0618088, 0.931819, 0.895413, 0.9197, 0.905317
0.806742, 13.2568, 0.297151, 0.4, -0.00469465, 0.0618335, 0.931817, 0.895408, 0.919695, 0.905312
0.806792, 13.2526, 0.297089, 0.4, -0.00469404, 0.0618582, 0.931814, 0.895403, 0.91969, 0.905307
0.806842, 13.2484, 0.297028, 0.4, -0.00469342, 0.0618831, 0.931812, 0.895399, 0.919685, 0.905302
0.806892, 13.2442, 0.296966, 0.4, -0.00469281, 0.0619078, 0.931809, 0.895394, 0.91968, 0.905297
0.806942, 13.24, 0.296905, 0.4, -0.0046922, 0.0619325, 0.931806, 0.895389, 0.919675, 0.905291
0.806992, 13.2357, 0.296843, 0.4, -0.00469158, 0.0619572, 0.931804, 0.895385, 0.91967, 0.905286
0.807042, 13.2315, 0.296781, 0.4, -0.00469097, 0.0619818, 0.931801, 0.89538, 0.919665, 0.905281
0.807092, 13.2273, 0.29672, 0.4, -0.00469036, 0.0620066, 0.931798, 0.895375, 0.91966, 0.905276
0.807142, 13.2231, 0.296658, 0.4, -0.00468974, 0.0620314, 0.931796, 0.895371, 0.919655, 0.905271
0.807192, 13.2188, 0.296596, 0.4, -0.00468913, 0.062056, 0.931793, 0.895366, 0.91965, 0.905266
0.807242, 13.2146, 0.296535, 0.4, -0.00468851, 0.0620807, 0.931791, 0.895361, 0.919645, 0.905261
0.807292, 13.2104, 0.296473, 0.4, -0.0046879, 0.0621053, 0.931788, 0.895357, 0.91964, 0.905256
0.807342, 13.2062, 0.296412, 0.4, -0.00468728, 0.06213, 0.931785, 0.895352, 0.919635, 0.905251
0.807392, 13.202, 0.29635, 0.4, -0.00468666, 0.0621546, 0.931783, 0.895347, 0.91963, 0.905245
0.807442, 13.1977, 0.296289, 0.4, -0.00468605, 0.0621793, 0.93178, 0.895343, 0.919625, 0.90524
0.807492, 13.1935, 0.296227, 0.4, -0.00468543, 0.0622039, 0.931777, 0.895338, 0.91962, 0.905235
0.807542, 13.1893, 0.296166, 0.4, -0.00468481, 0.0622285, 0.931775, 0.895334, 0.919615, 0.90523
0.807592, 13.1851, 0.296104, 0.4, -0.0046842, 0.062253, 0.931772, 0.895329, 0.91961, 0.905225
0.807642, 13.1809, 0.296043, 0.4, -0.00468358, 0.0622776, 0.93177, 0.895324, 0.919605, 0.90522
0.807692, 13.1767, 0.295982, 0.4, -0.00468296, 0.0623022, 0.931767, 0.89532, 0.9196, 0.905215
0.807742, 13.1725, 0.29592, 0.4, -0.00468234, 0.0623268, 0.931764, 0.895315, 0.919595, 0.90521
0.807792, 13.1682, 0.295859, 0.4, -0.00468172, 0.0623513, 0.931762, 0.89531, 0.91959, 0.905205
0.807842, 13.164, 0.295798, 0.4, -0.0046811, 0.0623759, 0.931759, 0.895306, 0.919585, 0.9052
0.807892, 13.1598, 0.295736, 0.4, -0.00468048, 0.0624004, 0.931757, 0.895301, 0.91958, 0.905195
0.807942, 13.1556, 0.295675, 0.4, -0.00467986, 0.062425, 0.931754, 0.895296, 0.919575, 0.90519
0.807992, 13.1514, 0.295614, 0.4, -0.00467924, 0.0624495, 0.931751, 0.895292, 0.91957, 0.905184
0.808042, 13.1472, 0.295552, 0.4, -0.00467862, 0.062474, 0.931749, 0.895287, 0.919565, 0.905179
0.808092, 13.143, 0.295491, 0.4, -0.004678, 0.0624985, 0.931746, 0.895282, 0.91956, 0.905174
0.808142, 13.1388, 0.29543, 0.4, -0.00467738, 0.0625229, 0.931743, 0.895278, 0.919555, 0.905169
0.808192, 13.1346, 0.295369, 0.4, -0.00467676, 0.0625474, 0.931741, 0.895273, 0.91955, 0.905164
0.808242, 13.1303, 0.295307, 0.4, -0.00467613, 0.0625718, 0.931738, 0.895268, 0.919545, 0.905159
0.808292, 13.1261, 0.295246, 0.4, -0.00467551, 0.0625963, 0.931736, 0.895264, 0.91954, 0.905154
0.808342, 13.1219, 0.295185, 0.4, -0.00467489, 0.0626207, 0.931733, 0.895259, 0.919535, 0.905149
0.808392, 13.1177, 0.295123, 0.4, -0.00467426, 0.0626452, 0.93173, 0.895254, 0.91953, 0.905144
0.808442, 13.1135, 0.295062, 0.4, -0.00467364, 0.0626695, 0.931728, 0.89525, 0.919525, 0.905139
0.808492, 13.1093, 0.295001, 0.4, -0.00467302, 0.0626939, 0.931725, 0.895245, 0.91952, 0.905134
0.808542, 13.1051, 0.29494, 0.4, -0.00467239, 0.0627184, 0.931722, 0.89524, 0.919515, 0.905128
0.808592, 13.1009, 0.294879, 0.4, -0.00467177, 0.0627428, 0.93172, 0.895236, 0.91951, 0.905123
0.808642, 13.0967, 0.294818, 0.4, -0.00467114, 0.0627671, 0.931717, 0.895231, 0.919505, 0.905118
0.808692, 13.0925, 0.294757, 0.4, -0.00467052, 0.0627915, 0.931715, 0.895226, 0.9195, 0.905113
0.808742, 13.0883, 0.294696, 0.4, -0.00466989, 0.0628158, 0.931712, 0.895222, 0.919495, 0.905108
0.808792, 13.0841, 0.294635, 0.4, -0.00466926, 0.0628401, 0.931709, 0.895217, 0.91949, 0.905103
0.808842, 13.0799, 0.294573, 0.4, -0.00466864, 0.0628644, 0.931707, 0.895212, 0.919486, 0.905098
0.808892, 13.0757, 0.294512, 0.4, -0.00466801, 0.0628887, 0.931704, 0.895208, 0.919481, 0.905093
0.808942, 13.0715, 0.294451, 0.4, -0.00466738, 0.0629131, 0.931701, 0.895203, 0.919475, 0.905088
0.808992, 13.0673, 0.29439, 0.4, -0.00466675, 0.0629373, 0.931699, 0.895199, 0.919471, 0.905083
0.809042, 13.0631, 0.294329, 0.4, -0.00466613, 0.0629616, 0.931696, 0.895194, 0.919466, 0.905078
0.809092, 13.0589, 0.294268, 0.4, -0.0046655, 0.0629859, 0.931694, 0.895189, 0.919461, 0.905073
0.809142, 13.0547, 0.294207, 0.4, -0.00466487, 0.0630102, 0.931691, 0.895185, 0.919456, 0.905067
0.809192, 13.0505, 0.294146, 0.4, -0.00466424, 0.0630344, 0.931688, 0.89518, 0.919451, 0.905062
0.809242, 13.0463, 0.294085, 0.4, -0.00466361, 0.0630587, 0.931686, 0.895175, 0.919446, 0.905057
0.809292, 13.0421, 0.294024, 0.4, -0.00466298, 0.0630828, 0.931683, 0.895171, 0.919441, 0.905052
0.809342, 13.0379, 0.293963, 0.4, -0.00466235, 0.0631071, 0.93168, 0.895166, 0.919436, 0.905047
0.809392, 13.0337, 0.293902, 0.4, -0.00466172, 0.0631313, 0.931678, 0.895161, 0.919431, 0.905042
0.809442, 13.0295, 0.293842, 0.4, -0.00466109, 0.0631554, 0.931675, 0.895157, 0.919426, 0.905037
0.809492, 13.0253, 0.293781, 0.4, -0.00466046, 0.0631797, 0.931673, 0.895152, 0.919421, 0.905032
0.809542, 13.0211, 0.29372, 0.4, -0.00465983, 0.0632037, 0.93167, 0.895147, 0.919416, 0.905027
0.809592, 13.0169, 0.293659, 0.4, -0.0046592, 0.0632279, 0.931667, 0.895143, 0.919411, 0.905022
0.809642, 13.0127, 0.293598, 0.4, -0.00465856, 0.0632521, 0.931665, 0.895138, 0.919406, 0.905017
0.809692, 13.0085, 0.293537, 0.4, -0.00465793, 0.0632762, 0.931662, 0.895133, 0.919401, 0.905012
0.809742, 13.0043, 0.293477, 0.4, -0.0046573, 0.0633003, 0.931659, 0.895129, 0.919396, 0.905006
0.809792, 13.0001, 0.293416, 0.4, -0.00465666, 0.0633244, 0.931657, 0.895124, 0.919391, 0.905001
0.809842, 12.996, 0.293355, 0.4, -0.00465603, 0.0633486, 0.931654, 0.895119, 0.919386, 0.904996
0.809892, 12.9918, 0.293294, 0.4, -0.0046554, 0.0633727, 0.931651, 0.895115, 0.919381, 0.904991
0.809942, 12.9876, 0.293234, 0.4, -0.00465476, 0.0633968, 0.931649, 0.89511, 0.919376, 0.904986
0.809992, 12.9834, 0.293173, 0.4, -0.00465413, 0.0634208, 0.931646, 0.895106, 0.919371, 0.904981
0.810042, 12.9792, 0.293112, 0.4, -0.00465349, 0.0634448, 0.931644, 0.895101, 0.919366, 0.904976
0.810092, 12.975, 0.293051, 0.4, -0.00465286, 0.0634689, 0.931641, 0.895096, 0.919361, 0.904971
0.810142, 12.9708, 0.292991, 0.4, -0.00465222, 0.0634929, 0.931638, 0.895092, 0.919356, 0.904966
0.810192, 12.9666, 0.29293, 0.4, -0.00465159, 0.0635169, 0.931636, 0.895087, 0.919351, 0.904961
0.810242, 12.9625, 0.292869, 0.4, -0.00465095, 0.0635409, 0.931633, 0.895082, 0.919346, 0.904956
0.810292, 12.9583, 0.292809, 0.4, -0.00465031, 0.0635649, 0.93163, 0.895078, 0.919341, 0.904951
0.810342, 12.9541, 0.292748, 0.4, -0.00464967, 0.063589, 0.931628, 0.895073, 0.919336, 0.904946
0.810392, 12.9499, 0.292688, 0.4, -0.00464904, 0.0636129, 0.931625, 0.895068, 0.919331, 0.90494
0.810442, 12.9457, 0.292627, 0.4, -0.0046484, 0.0636369, 0.931623, 0.895064, 0.919326, 0.904935
0.810492, 12.9415, 0.292566, 0.4, -0.00464776, 0.0636609, 0.93162, 0.895059, 0.919321, 0.90493
0.810542, 12.9374, 0.292506, 0.4, -0.00464712, 0.0636848, 0.931617, 0.895054, 0.919316, 0.904925
0.810592, 12.9332, 0.292445, 0.4, -0.00464648, 0.0637087, 0.931615, 0.89505, 0.919311, 0.90492
0.810642, 12.929, 0.292385, 0.4, -0.00464584, 0.0637327, 0.931612, 0.895045, 0.919306, 0.904915
0.810692, 12.9248, 0.292324, 0.4, -0.0046452, 0.0637566, 0.931609, 0.89504, 0.919301, 0.90491
0.810742, 12.9206, 0.292264, 0.4, -0.00464456, 0.0637805, 0.931606, 0.895036, 0.919296, 0.904905
0.810792, 12.9164, 0.292203, 0.4, -0.00464392, 0.0638044, 0.931604, 0.895031, 0.919291, 0.9049
0.810842, 12.9123, 0.292143, 0.4, -0.00464328, 0.0638282, 0.931601, 0.895026, 0.919286, 0.904895
0.810892, 12.9081, 0.292082, 0.4, -0.00464264, 0.0638521, 0.931599, 0.895022, 0.919281, 0.90489
0.810942, 12.9039, 0.292022, 0.4, -0.004642, 0.063876, 0.931596, 0.895017, 0.919276, 0.904885
0.810992, 12.8997, 0.291961, 0.4, -0.00464136, 0.0638998, 0.931593, 0.895012, 0.919271, 0.904879
0.811042, 12.8956, 0.291901, 0.4, -0.00464072, 0.0639236, 0.931591, 0.895008, 0.919266, 0.904874
0.811092, 12.8914, 0.29184, 0.4, -0.00464007, 0.0639475, 0.931588, 0.895003, 0.919261, 0.904869
0.811142, 12.8872, 0.29178, 0.4, -0.00463943, 0.0639713, 0.931585, 0.894998, 0.919256, 0.904864
0.811192, 12.883, 0.29172, 0.4, -0.00463879, 0.0639951, 0.931583, 0.894994, 0.919251, 0.904859
0.811242, 12.8789, 0.291659, 0.4, -0.00463814, 0.0640189, 0.93158, 0.894989, 0.919246, 0.904854
0.811292, 12.8747, 0.291599, 0.4, -0.0046375, 0.0640427, 0.931577, 0.894984, 0.919242, 0.904849
0.811342, 12.8705, 0.291539, 0.4, -0.00463686, 0.0640664, 0.931575, 0.89498, 0.919237, 0.904844
0.811392, 12.8663, 0.291478, 0.4, -0.00463621, 0.0640902, 0.931572, 0.894975, 0.919232, 0.904839
0.811442, 12.8622, 0.291418, 0.4, -0.00463557, 0.0641139, 0.931569, 0.89497, 0.919227, 0.904834
0.811492, 12.858, 0.291358, 0.4, -0.00463492, 0.0641376, 0.931567, 0.894966, 0.919222, 0.904829
0.811542, 12.8538, 0.291297, 0.4, -0.00463428, 0.0641614, 0.931564, 0.894961, 0.919217, 0.904824
0.811592, 12.8496, 0.291237, 0.4, -0.00463363, 0.0641851, 0.931561, 0.894956, 0.919212, 0.904818
0.811642, 12.8455, 0.291177, 0.4, -0.00463298, 0.0642089, 0.931559, 0.894952, 0.919207, 0.904813
0.811692, 12.8413, 0.291116, 0.4, -0.00463234, 0.0642325, 0.931556, 0.894947, 0.919202, 0.904808
0.811742, 12.8371, 0.291056, 0.4, -0.00463169, 0.0642562, 0.931553, 0.894942, 0.919197, 0.904803
0.811792, 12.833, 0.290996, 0.4, -0.00463104, 0.0642799, 0.931551, 0.894938, 0.919192, 0.904798
0.811843, 12.8288, 0.290936, 0.4, -0.00463039, 0.0643035, 0.931548, 0.894933, 0.919187, 0.904793
0.811893, 12.8246, 0.290876, 0.4, -0.00462975, 0.0643272, 0.931545, 0.894928, 0.919182, 0.904788
0.811943, 12.8205, 0.290816, 0.4, -0.0046291, 0.0643508, 0.931543, 0.894924, 0.919177, 0.904783
0.811993, 12.8163, 0.290755, 0.4, -0.00462845, 0.0643744, 0.93154, 0.894919, 0.919172, 0.904778
0.812043, 12.8121, 0.290695, 0.4, -0.0046278, 0.064398, 0.931537, 0.894914, 0.919167, 0.904773
0.812093, 12.808, 0.290635, 0.4, -0.00462715, 0.0644217, 0.931535, 0.89491, 0.919162, 0.904768
0.812143, 12.8038, 0.290575, 0.4, -0.0046265, 0.0644452, 0.931532, 0.894905, 0.919157, 0.904763
0.812193, 12.7996, 0.290515, 0.4, -0.00462585, 0.0644689, 0.931529, 0.8949, 0.919152, 0.904757
0.812243, 12.7955, 0.290455, 0.4, -0.0046252, 0.0644923, 0.931527, 0.894896, 0.919147, 0.904752
0.812293, 12.7913, 0.290395, 0.4, -0.00462455, 0.064516, 0.931524, 0.894891, 0.919142, 0.904747
0.812343, 12.7872, 0.290335, 0.4, -0.0046239, 0.0645395, 0.931521, 0.894886, 0.919137, 0.904742
0.812393, 12.783, 0.290275, 0.4, -0.00462325, 0.064563, 0.931518, 0.894882, 0.919132, 0.904737
0.812443, 12.7788, 0.290215, 0.4, -0.00462259, 0.0645866, 0.931516, 0.894877, 0.919127, 0.904732
0.812493, 12.7747, 0.290155, 0.4, -0.00462194, 0.06461, 0.931513, 0.894873, 0.919122, 0.904727
0.812543, 12.7705, 0.290095, 0.4, -0.00462129, 0.0646336, 0.93151, 0.894868, 0.919117, 0.904722
0.812593, 12.7664, 0.290035, 0.4, -0.00462064, 0.064657, 0.931508, 0.894863, 0.919112, 0.904717
0.812643, 12.7622, 0.289975, 0.4, -0.00461998, 0.0646805, 0.931505, 0.894858, 0.919107, 0.904712
0.812693, 12.758, 0.289915, 0.4, -0.00461933, 0.064704, 0.931502, 0.894854, 0.919102, 0.904707
0.812743, 12.7539, 0.289855, 0.4, -0.00461868, 0.0647274, 0.9315, 0.894849, 0.919097, 0.904702
0.812793, 12.7497, 0.289795, 0.4, -0.00461802, 0.0647509, 0.931497, 0.894845, 0.919092, 0.904697
0.812843, 12.7456, 0.289735, 0.4, -0.00461737, 0.0647744, 0.931494, 0.89484, 0.919087, 0.904691
0.812893, 12.7414, 0.289675, 0.4, -0.00461671, 0.0647977, 0.931492, 0.894835, 0.919082, 0.904686
0.812943, 12.7373, 0.289615, 0.4, -0.00461606, 0.0648212, 0.931489, 0.894831, 0.919077, 0.904681
0.812993, 12.7331, 0.289556, 0.4, -0.0046154, 0.0648447, 0.931486, 0.894826, 0.919073, 0.904676
0.813043, 12.729, 0.289496, 0.4, -0.00461474, 0.064868, 0.931484, 0.894821, 0.919068, 0.904671
0.813093, 12.7248, 0.289436, 0.4, -0.00461409, 0.0648914, 0.931481, 0.894817, 0.919063, 0.904666
0.813143, 12.7206, 0.289376, 0.4, -0.00461343, 0.0649147, 0.931478, 0.894812, 0.919058, 0.904661
0.813193, 12.7165, 0.289316, 0.4, -0.00461277, 0.0649381, 0.931476, 0.894807, 0.919053, 0.904656
0.813243, 12.7123, 0.289257, 0.4, -0.00461212, 0.0649614, 0.931473, 0.894803, 0.919048, 0.904651
0.813293, 12.7082, 0.289197, 0.4, -0.00461146, 0.0649848, 0.93147, 0.894798, 0.919043, 0.904646
0.813343, 12.704, 0.289137, 0.4, -0.0046108, 0.0650081, 0.931468, 0.894793, 0.919038, 0.904641
0.813393, 12.6999, 0.289077, 0.4, -0.00461014, 0.0650315, 0.931465, 0.894789, 0.919033, 0.904636
0.813443, 12.6957, 0.289018, 0.4, -0.00460948, 0.0650547, 0.931462, 0.894784, 0.919028, 0.904631
0.813493, 12.6916, 0.288958, 0.4, -0.00460882, 0.065078, 0.931459, 0.894779, 0.919023, 0.904625
0.813543, 12.6875, 0.288898, 0.4, -0.00460816, 0.0651014, 0.931457, 0.894775, 0.919018, 0.90462
0.813593, 12.6833, 0.288839, 0.4, -0.0046075, 0.0651246, 0.931454, 0.89477, 0.919013, 0.904615
0.813643, 12.6792, 0.288779, 0.4, -0.00460684, 0.0651479, 0.931452, 0.894765, 0.919008, 0.90461
0.813693, 12.675, 0.288719, 0.4, -0.00460618, 0.0651711, 0.931449, 0.894761, 0.919003, 0.904605
0.813743, 12.6709, 0.28866, 0.4, -0.00460552, 0.0651943, 0.931446, 0.894756, 0.918998, 0.9046
0.813793, 12.6667, 0.2886, 0.4, -0.00460486, 0.0652176, 0.931443, 0.894751, 0.918993, 0.904595
0.813843, 12.6626, 0.288541, 0.4, -0.0046042, 0.0652408, 0.931441, 0.894747, 0.918988, 0.90459
0.813893, 12.6584, 0.288481, 0.4, -0.00460354, 0.065264, 0.931438, 0.894742, 0.918983, 0.904585
0.813943, 12.6543, 0.288421, 0.4, -0.00460287, 0.0652872, 0.931435, 0.894737, 0.918978, 0.90458
0.813993, 12.6501, 0.288362, 0.4, -0.00460221, 0.0653104, 0.931433, 0.894733, 0.918973, 0.904575
0.814043, 12.646, 0.288302, 0.4, -0.00460155, 0.0653336, 0.93143, 0.894728, 0.918968, 0.90457
0.814093, 12.6419, 0.288243, 0.4, -0.00460088, 0.0653568, 0.931427, 0.894723, 0.918963, 0.904565
0.814143, 12.6377, 0.288183, 0.4, -0.00460022, 0.0653799, 0.931425, 0.894719, 0.918958, 0.904559
0.814193, 12.6336, 0.288124, 0.4, -0.00459956, 0.065403, 0.931422, 0.894714, 0.918953, 0.904554
0.814243, 12.6294, 0.288064, 0.4, -0.00459889, 0.0654261, 0.931419, 0.894709, 0.918948, 0.904549
0.814293, 12.6253, 0.288005, 0.4, -0.00459823, 0.0654492, 0.931416, 0.894705, 0.918944, 0.904544
0.814343, 12.6212, 0.287945, 0.4, -0.00459756, 0.0654723, 0.931414, 0.8947, 0.918939, 0.904539
0.814393, 12.617, 0.287886, 0.4, -0.0045969, 0.0654955, 0.931411, 0.894695, 0.918934, 0.904534
0.814443, 12.6129, 0.287827, 0.4, -0.00459623, 0.0655185, 0.931408, 0.894691, 0.918929, 0.904529
0.814493, 12.6088, 0.287767, 0.4, -0.00459557, 0.0655417, 0.931406, 0.894686, 0.918924, 0.904524
0.814543, 12.6046, 0.287708, 0.4, -0.0045949, 0.0655647, 0.931403, 0.894681, 0.918919, 0.904519
0.814593, 12.6005, 0.287648, 0.4, -0.00459423, 0.0655878, 0.9314, 0.894677, 0.918914, 0.904514
0.814643, 12.5964, 0.287589, 0.4, -0.00459356, 0.0656108, 0.931397, 0.894672, 0.918909, 0.904509
0.814693, 12.5922, 0.28753, 0.4, -0.0045929, 0.0656338, 0.931395, 0.894667, 0.918904, 0.904504
0.814743, 12.5881, 0.28747, 0.4, -0.00459223, 0.0656568, 0.931392, 0.894663, 0.918899, 0.904499
0.814793, 12.584, 0.287411, 0.4, -0.00459156, 0.0656798, 0.931389, 0.894658, 0.918894, 0.904494
0.814843, 12.5798, 0.287352, 0.4, -0.00459089, 0.0657028, 0.931387, 0.894653, 0.918889, 0.904488
0.814893, 12.5757, 0.287292, 0.4, -0.00459022, 0.0657258, 0.931384, 0.894649, 0.918884, 0.904483
0.814943, 12.5716, 0.287233, 0.4, -0.00458955, 0.0657488, 0.931381, 0.894644, 0.918879, 0.904478
0.814993, 12.5674, 0.287174, 0.4, -0.00458888, 0.0657717, 0.931378, 0.894639, 0.918874, 0.904473
0.815043, 12.5633, 0.287115, 0.4, -0.00458821, 0.0657948, 0.931376, 0.894635, 0.918869, 0.904468
0.815093, 12.5592, 0.287056, 0.4, -0.00458754, 0.0658177, 0.931373, 0.89463, 0.918864, 0.904463
0.815143, 12.555, 0.286996, 0.4, -0.00458687, 0.0658406, 0.93137, 0.894625, 0.918859, 0.904458
0.815193, 12.5509, 0.286937, 0.4, -0.0045862, 0.0658636, 0.931368, 0.894621, 0.918854, 0.904453
0.815243, 12.5468, 0.286878, 0.4, -0.00458553, 0.0658864, 0.931365, 0.894616, 0.918849, 0.904448
0.815293, 12.5427, 0.286819, 0.4, -0.00458486, 0.0659094, 0.931362, 0.894611, 0.918844, 0.904443
0.815343, 12.5385, 0.286759, 0.4, -0.00458419, 0.0659322, 0.93136, 0.894607, 0.918839, 0.904438
0.815393, 12.5344, 0.2867, 0.4, -0.00458351, 0.0659551, 0.931357, 0.894602, 0.918834, 0.904433
0.815443, 12.5303, 0.286641, 0.4, -0.00458284, 0.0659779, 0.931354, 0.894597, 0.91883, 0.904428
0.815493, 12.5262, 0.286582, 0.4, -0.00458217, 0.0660008, 0.931351, 0.894593, 0.918825, 0.904423
0.815543, 12.522, 0.286523, 0.4, -0.0045815, 0.0660236, 0.931349, 0.894588, 0.91882, 0.904417
0.815593, 12.5179, 0.286464, 0.4, -0.00458082, 0.0660465, 0.931346, 0.894583, 0.918815, 0.904412
0.815643, 12.5138, 0.286405, 0.4, -0.00458015, 0.0660693, 0.931343, 0.894579, 0.91881, 0.904407
0.815693, 12.5097, 0.286346, 0.4, -0.00457947, 0.0660922, 0.93134, 0.894574, 0.918805, 0.904402
0.815743, 12.5055, 0.286287, 0.4, -0.0045788, 0.0661149, 0.931338, 0.894569, 0.9188, 0.904397
0.815793, 12.5014, 0.286228, 0.4, -0.00457812, 0.0661377, 0.931335, 0.894565, 0.918795, 0.904392
0.815843, 12.4973, 0.286169, 0.4, -0.00457745, 0.0661605, 0.931332, 0.89456, 0.91879, 0.904387
0.815893, 12.4932, 0.28611, 0.4, -0.00457677, 0.0661833, 0.93133, 0.894555, 0.918785, 0.904382
0.815943, 12.4891, 0.286051, 0.4, -0.0045761, 0.066206, 0.931327, 0.894551, 0.91878, 0.904377
0.815993, 12.485, 0.285992, 0.4, -0.00457542, 0.0662287, 0.931324, 0.894546, 0.918775, 0.904372
0.816043, 12.4808, 0.285933, 0.4, -0.00457474, 0.0662515, 0.931321, 0.894541, 0.91877, 0.904367
0.816093, 12.4767, 0.285874, 0.4, -0.00457407, 0.0662742, 0.931319, 0.894537, 0.918765, 0.904362
0.816143, 12.4726, 0.285815, 0.4, -0.00457339, 0.0662969, 0.931316, 0.894532, 0.91876, 0.904357
0.816193, 12.4685, 0.285756, 0.4, -0.00457271, 0.0663196, 0.931313, 0.894527, 0.918755, 0.904352
0.816243, 12.4644, 0.285698, 0.4, -0.00457203, 0.0663423, 0.931311, 0.894523, 0.91875, 0.904347
0.816293, 12.4603, 0.285639, 0.4, -0.00457135, 0.066365, 0.931308, 0.894518, 0.918745, 0.904341
0.816343, 12.4561, 0.28558, 0.4, -0.00457067, 0.0663876, 0.931305, 0.894513, 0.91874, 0.904336
0.816393, 12.452, 0.285521, 0.4, -0.00457, 0.0664103, 0.931303, 0.894509, 0.918736, 0.904331
0.816443, 12.4479, 0.285462, 0.4, -0.00456932, 0.0664329, 0.9313, 0.894504, 0.91873, 0.904326
0.816493, 12.4438, 0.285403, 0.4, -0.00456864, 0.0664556, 0.931297, 0.894499, 0.918726, 0.904321
0.816543, 12.4397, 0.285345, 0.4, -0.00456796, 0.0664782, 0.931294, 0.894495, 0.918721, 0.904316
0.816593, 12.4356, 0.285286, 0.4, -0.00456727, 0.0665008, 0.931292, 0.89449, 0.918716, 0.904311
0.816643, 12.4315, 0.285227, 0.4, -0.00456659, 0.0665234, 0.931289, 0.894485, 0.918711, 0.904306
0.816693, 12.4274, 0.285168, 0.4, -0.00456591, 0.066546, 0.931286, 0.894481, 0.918706, 0.904301
0.816743, 12.4233, 0.28511, 0.4, -0.00456523, 0.0665686, 0.931284, 0.894476, 0.918701, 0.904296
0.816793, 12.4191, 0.285051, 0.4, -0.00456455, 0.0665912, 0.931281, 0.894471, 0.918696, 0.904291
0.816843, 12.415, 0.284992, 0.4, -0.00456387, 0.0666137, 0.931278, 0.894467, 0.918691, 0.904286
0.816893, 12.4109, 0.284934, 0.4, -0.00456318, 0.0666362, 0.931275, 0.894462, 0.918686, 0.904281
0.816943, 12.4068, 0.284875, 0.4, -0.0045625, 0.0666587, 0.931273, 0.894457, 0.918681, 0.904276
0.816993, 12.4027, 0.284816, 0.4, -0.00456182, 0.0666813, 0.93127, 0.894453, 0.918676, 0.904271
0.817043, 12.3986, 0.284758, 0.4, -0.00456113, 0.0667038, 0.931267, 0.894448, 0.918671, 0.904266
0.817093, 12.3945, 0.284699, 0.4, -0.00456045, 0.0667263, 0.931264, 0.894444, 0.918666, 0.904261
0.817143, 12.3904, 0.28464, 0.4, -0.00455977, 0.0667488, 0.931262, 0.894439, 0.918661, 0.904255
0.817193, 12.3863, 0.284582, 0.4, -0.00455908, 0.0667712, 0.931259, 0.894434, 0.918656, 0.90425
0.817243, 12.3822, 0.284523, 0.4, -0.0045584, 0.0667938, 0.931256, 0.89443, 0.918651, 0.904245
0.817293, 12.3781, 0.284465, 0.4, -0.00455771, 0.0668162, 0.931253, 0.894425, 0.918647, 0.90424
0.817343, 12.374, 0.284406, 0.4, -0.00455703, 0.0668386, 0.931251, 0.89442, 0.918642, 0.904235
0.817393, 12.3699, 0.284348, 0.4, -0.00455634, 0.0668611, 0.931248, 0.894415, 0.918637, 0.90423
0.817443, 12.3658, 0.284289, 0.4, -0.00455565, 0.0668834, 0.931245, 0.894411, 0.918632, 0.904225
0.817493, 12.3617, 0.284231, 0.4, -0.00455497, 0.0669059, 0.931242, 0.894406, 0.918627, 0.90422
0.817543, 12.3576, 0.284172, 0.4, -0.00455428, 0.0669282, 0.93124, 0.894401, 0.918622, 0.904215
0.817593, 12.3535, 0.284114, 0.4, -0.00455359, 0.0669507, 0.931237, 0.894397, 0.918617, 0.90421
0.817643, 12.3494, 0.284055, 0.4, -0.0045529, 0.066973, 0.931234, 0.894392, 0.918612, 0.904205
0.817693, 12.3453, 0.283997, 0.4, -0.00455222, 0.0669954, 0.931231, 0.894387, 0.918607, 0.9042
0.817743, 12.3412, 0.283938, 0.4, -0.00455153, 0.0670178, 0.931229, 0.894383, 0.918602, 0.904195
0.817793, 12.3371, 0.28388, 0.4, -0.00455084, 0.0670401, 0.931226, 0.894378, 0.918597, 0.904189
0.817843, 12.333, 0.283822, 0.4, -0.00455015, 0.0670625, 0.931223, 0.894373, 0.918592, 0.904184
0.817894, 12.3289, 0.283763, 0.4, -0.00454946, 0.0670847, 0.93122, 0.894369, 0.918587, 0.904179
0.817944, 12.3248, 0.283705, 0.4, -0.00454877, 0.0671071, 0.931218, 0.894364, 0.918582, 0.904174
0.817994, 12.3207, 0.283646, 0.4, -0.00454808, 0.0671293, 0.931215, 0.894359, 0.918577, 0.904169
0.818044, 12.3166, 0.283588, 0.4, -0.00454739, 0.0671516, 0.931212, 0.894355, 0.918572, 0.904164
0.818094, 12.3125, 0.28353, 0.4, -0.0045467, 0.067174, 0.93121, 0.89435, 0.918567, 0.904159
0.818144, 12.3084, 0.283471, 0.4, -0.00454601, 0.0671962, 0.931207, 0.894345, 0.918562, 0.904154
0.818194, 12.3044, 0.283413, 0.4, -0.00454532, 0.0672184, 0.931204, 0.894341, 0.918558, 0.904149
0.818244, 12.3003, 0.283355, 0.4, -0.00454462, 0.0672408, 0.931201, 0.894336, 0.918553, 0.904144
0.818294, 12.2962, 0.283297, 0.4, -0.00454393, 0.067263, 0.931199, 0.894331, 0.918548, 0.904139
0.818344, 12.2921, 0.283238, 0.4, -0.00454324, 0.0672852, 0.931196, 0.894327, 0.918543, 0.904134
0.818394, 12.288, 0.28318, 0.4, -0.00454255, 0.0673074, 0.931193, 0.894322, 0.918538, 0.904129
0.818444, 12.2839, 0.283122, 0.4, -0.00454185, 0.0673295, 0.93119, 0.894317, 0.918533, 0.904124
0.818494, 12.2798, 0.283064, 0.4, -0.00454116, 0.0673517, 0.931188, 0.894313, 0.918528, 0.904119
0.818544, 12.2757, 0.283006, 0.4, -0.00454047, 0.0673739, 0.931185, 0.894308, 0.918523, 0.904114
0.818594, 12.2717, 0.282947, 0.4, -0.00453977, 0.0673961, 0.931182, 0.894304, 0.918518, 0.904109
0.818644, 12.2676, 0.282889, 0.4, -0.00453908, 0.0674182, 0.931179, 0.894299, 0.918513, 0.904104
0.818694, 12.2635, 0.282831, 0.4, -0.00453838, 0.0674404, 0.931177, 0.894294, 0.918508, 0.904098
0.818744, 12.2594, 0.282773, 0.4, -0.00453769, 0.0674625, 0.931174, 0.894289, 0.918503, 0.904093
0.818794, 12.2553, 0.282715, 0.4, -0.00453699, 0.0674847, 0.931171, 0.894285, 0.918498, 0.904088
0.818844, 12.2512, 0.282657, 0.4, -0.0045363, 0.0675068, 0.931168, 0.89428, 0.918493, 0.904083
0.818894, 12.2471, 0.282599, 0.4, -0.0045356, 0.0675288, 0.931166, 0.894275, 0.918488, 0.904078
0.818944, 12.2431, 0.282541, 0.4, -0.0045349, 0.0675509, 0.931163, 0.894271, 0.918484, 0.904073
0.818994, 12.239, 0.282483, 0.4, -0.00453421, 0.067573, 0.93116, 0.894266, 0.918479, 0.904068
0.819044, 12.2349, 0.282425, 0.4, -0.00453351, 0.0675951, 0.931157, 0.894261, 0.918474, 0.904063
0.819094, 12.2308, 0.282367, 0.4, -0.00453281, 0.0676172, 0.931154, 0.894257, 0.918469, 0.904058
0.819144, 12.2267, 0.282309, 0.4, -0.00453211, 0.0676393, 0.931152, 0.894252, 0.918464, 0.904053
0.819194, 12.2227, 0.282251, 0.4, -0.00453141, 0.0676613, 0.931149, 0.894247, 0.918459, 0.904048
0.819244, 12.2186, 0.282193, 0.4, -0.00453072, 0.0676832, 0.931146, 0.894243, 0.918454, 0.904043
0.819294, 12.2145, 0.282135, 0.4, -0.00453002, 0.0677053, 0.931143, 0.894238, 0.918449, 0.904038
0.819344, 12.2104, 0.282077, 0.4, -0.00452932, 0.0677274, 0.931141, 0.894234, 0.918444, 0.904033
0.819394, 12.2064, 0.282019, 0.4, -0.00452862, 0.0677493, 0.931138, 0.894229, 0.918439, 0.904028
0.819444, 12.2023, 0.281961, 0.4, -0.00452792, 0.0677713, 0.931135, 0.894224, 0.918434, 0.904023
0.819494, 12.1982, 0.281903, 0.4, -0.00452722, 0.0677932, 0.931132, 0.89422, 0.918429, 0.904018
0.819544, 12.1941, 0.281845, 0.4, -0.00452652, 0.0678152, 0.93113, 0.894215, 0.918424, 0.904013
0.819594, 12.1901, 0.281787, 0.4, -0.00452582, 0.0678372, 0.931127, 0.89421, 0.918419, 0.904007
0.819644, 12.186, 0.28173, 0.4, -0.00452511, 0.0678591, 0.931124, 0.894206, 0.918415, 0.904002
0.819694, 12.1819, 0.281672, 0.4, -0.00452441, 0.067881, 0.931122, 0.894201, 0.91841, 0.903997
0.819744, 12.1778, 0.281614, 0.4, -0.00452371, 0.067903, 0.931119, 0.894196, 0.918405, 0.903992
0.819794, 12.1738, 0.281556, 0.4, -0.00452301, 0.0679249, 0.931116, 0.894192, 0.9184, 0.903987
0.819844, 12.1697, 0.281498, 0.4, -0.00452231, 0.0679468, 0.931113, 0.894187, 0.918395, 0.903982
0.819894, 12.1656, 0.28144, 0.4, -0.0045216, 0.0679686, 0.93111, 0.894182, 0.91839, 0.903977
0.819944, 12.1616, 0.281383, 0.4, -0.0045209, 0.0679904, 0.931108, 0.894178, 0.918385, 0.903972
0.819994, 12.1575, 0.281325, 0.4, -0.0045202, 0.0680123, 0.931105, 0.894173, 0.91838, 0.903967
0.820044, 12.1534, 0.281267, 0.4, -0.00451949, 0.0680342, 0.931102, 0.894168, 0.918375, 0.903962
0.820094, 12.1494, 0.28121, 0.4, -0.00451879, 0.068056, 0.931099, 0.894164, 0.91837, 0.903957
0.820144, 12.1453, 0.281152, 0.4, -0.00451808, 0.0680779, 0.931097, 0.894159, 0.918365, 0.903952
0.820194, 12.1412, 0.281095, 0.4, -0.00451738, 0.0680997, 0.931094, 0.894154, 0.918361, 0.903947
0.820244, 12.1372, 0.281037, 0.4, -0.00451667, 0.0681215, 0.931091, 0.89415, 0.918356, 0.903942
0.820294, 12.1331, 0.280979, 0.4, -0.00451597, 0.0681433, 0.931088, 0.894145, 0.918351, 0.903937
0.820344, 12.129, 0.280922, 0.4, -0.00451526, 0.0681651, 0.931086, 0.89414, 0.918346, 0.903932
0.820394, 12.125, 0.280864, 0.4, -0.00451456, 0.0681868, 0.931083, 0.894136, 0.918341, 0.903927
0.820444, 12.1209, 0.280806, 0.4, -0.00451385, 0.0682086, 0.93108, 0.894131, 0.918336, 0.903922
0.820494, 12.1168, 0.280749, 0.4, -0.00451314, 0.0682304, 0.931077, 0.894126, 0.918331, 0.903917
0.820544, 12.1128, 0.280691, 0.4, -0.00451243, 0.0682521, 0.931075, 0.894122, 0.918326, 0.903912
0.820594, 12.1087, 0.280634, 0.4, -0.00451173, 0.0682738, 0.931072, 0.894117, 0.918321, 0.903907
0.820644, 12.1047, 0.280576, 0.4, -0.00451102, 0.0682956, 0.931069, 0.894112, 0.918316, 0.903902
0.820694, 12.1006, 0.280519, 0.4, -0.00451031, 0.0683173, 0.931066, 0.894108, 0.918311, 0.903896
0.820744, 12.0965, 0.280461, 0.4, -0.0045096, 0.068339, 0.931063, 0.894103, 0.918306, 0.903891
0.820794, 12.0925, 0.280404, 0.4, -0.00450889, 0.0683606, 0.931061, 0.894098, 0.918301, 0.903886
0.820844, 12.0884, 0.280346, 0.4, -0.00450818, 0.0683823, 0.931058, 0.894094, 0.918296, 0.903881
0.820894, 12.0844, 0.280289, 0.4, -0.00450747, 0.0684039, 0.931055, 0.894089, 0.918292, 0.903876
0.820944, 12.0803, 0.280231, 0.4, -0.00450676, 0.0684257, 0.931052, 0.894084, 0.918287, 0.903871
0.820994, 12.0763, 0.280174, 0.4, -0.00450605, 0.0684472, 0.931049, 0.89408, 0.918282, 0.903866
0.821044, 12.0722, 0.280116, 0.4, -0.00450534, 0.0684689, 0.931047, 0.894075, 0.918277, 0.903861
0.821094, 12.0681, 0.280059, 0.4, -0.00450463, 0.0684905, 0.931044, 0.89407, 0.918272, 0.903856
0.821144, 12.0641, 0.280002, 0.4, -0.00450392, 0.0685121, 0.931041, 0.894066, 0.918267, 0.903851
0.821194, 12.06, 0.279944, 0.4, -0.00450321, 0.0685337, 0.931038, 0.894061, 0.918262, 0.903846
0.821244, 12.056, 0.279887, 0.4, -0.0045025, 0.0685553, 0.931035, 0.894056, 0.918257, 0.903841
0.821294, 12.0519, 0.279829, 0.4, -0.00450178, 0.0685769, 0.931033, 0.894052, 0.918252, 0.903836
0.821344, 12.0479, 0.279772, 0.4, -0.00450107, 0.0685984, 0.93103, 0.894047, 0.918247, 0.903831
0.821394, 12.0438, 0.279715, 0.4, -0.00450036, 0.06862, 0.931027, 0.894042, 0.918242, 0.903826
0.821444, 12.0398, 0.279657, 0.4, -0.00449965, 0.0686415, 0.931024, 0.894038, 0.918238, 0.903821
0.821494, 12.0357, 0.2796, 0.4, -0.00449893, 0.0686631, 0.931022, 0.894033, 0.918233, 0.903816
0.821544, 12.0317, 0.279543, 0.4, -0.00449822, 0.0686845, 0.931019, 0.894028, 0.918228, 0.903811
0.821594, 12.0276, 0.279486, 0.4, -0.0044975, 0.0687061, 0.931016, 0.894024, 0.918223, 0.903806
0.821644, 12.0236, 0.279428, 0.4, -0.00449679, 0.0687276, 0.931013, 0.894019, 0.918218, 0.903801
0.821694, 12.0195, 0.279371, 0.4, -0.00449607, 0.0687491, 0.931011, 0.894014, 0.918213, 0.903795
0.821744, 12.0155, 0.279314, 0.4, -0.00449536, 0.0687706, 0.931008, 0.89401, 0.918208, 0.90379
0.821794, 12.0115, 0.279257, 0.4, -0.00449464, 0.068792, 0.931005, 0.894005, 0.918203, 0.903785
0.821844, 12.0074, 0.2792, 0.4, -0.00449393, 0.0688134, 0.931002, 0.894, 0.918198, 0.90378
0.821894, 12.0034, 0.279142, 0.4, -0.00449321, 0.0688349, 0.930999, 0.893996, 0.918193, 0.903775
0.821944, 11.9993, 0.279085, 0.4, -0.00449249, 0.0688563, 0.930997, 0.893991, 0.918188, 0.90377
0.821994, 11.9953, 0.279028, 0.4, -0.00449178, 0.0688777, 0.930994, 0.893986, 0.918184, 0.903765
0.822044, 11.9912, 0.278971, 0.4, -0.00449106, 0.0688991, 0.930991, 0.893982, 0.918179, 0.90376
0.822094, 11.9872, 0.278914, 0.4, -0.00449034, 0.0689206, 0.930988, 0.893977, 0.918174, 0.903755
0.822144, 11.9832, 0.278857, 0.4, -0.00448962, 0.0689419, 0.930985, 0.893972, 0.918169, 0.90375
0.822194, 11.9791, 0.2788, 0.4, -0.00448891, 0.0689633, 0.930983, 0.893968, 0.918164, 0.903745
0.822244, 11.9751, 0.278743, 0.4, -0.00448819, 0.0689846, 0.93098, 0.893963, 0.918159, 0.90374
0.822294, 11.971, 0.278686, 0.4, -0.00448747, 0.069006, 0.930977, 0.893958, 0.918154, 0.903735
0.822344, 11.967, 0.278629, 0.4, -0.00448675, 0.0690273, 0.930974, 0.893954, 0.918149, 0.90373
0.822394, 11.963, 0.278572, 0.4, -0.00448603, 0.0690487, 0.930972, 0.893949, 0.918144, 0.903725
0.822444, 11.9589, 0.278515, 0.4, -0.00448531, 0.06907, 0.930969, 0.893945, 0.918139, 0.90372
0.822494, 11.9549, 0.278458, 0.4, -0.00448459, 0.0690913, 0.930966, 0.89394, 0.918134, 0.903715
0.822544, 11.9508, 0.278401, 0.4, -0.00448387, 0.0691126, 0.930963, 0.893935, 0.91813, 0.90371
0.822594, 11.9468, 0.278344, 0.4, -0.00448315, 0.0691339, 0.93096, 0.893931, 0.918125, 0.903705
0.822644, 11.9428, 0.278288, 0.4, -0.00448243, 0.0691551, 0.930958, 0.893926, 0.91812, 0.9037
0.822694, 11.9387, 0.278231, 0.4, -0.0044817, 0.0691764, 0.930955, 0.893921, 0.918115, 0.903695
0.822744, 11.9347, 0.278174, 0.4, -0.00448098, 0.0691977, 0.930952, 0.893917, 0.91811, 0.90369
0.822794, 11.9307, 0.278117, 0.4, -0.00448026, 0.0692189, 0.930949, 0.893912, 0.918105, 0.903685
0.822844, 11.9266, 0.27806, 0.4, -0.00447954, 0.0692401, 0.930947, 0.893907, 0.9181, 0.90368
0.822894, 11.9226, 0.278003, 0.4, -0.00447882, 0.0692614, 0.930944, 0.893903, 0.918095, 0.903675
0.822944, 11.9186, 0.277946, 0.4, -0.00447809, 0.0692826, 0.930941, 0.893898, 0.91809, 0.90367
0.822994, 11.9146, 0.277889, 0.4, -0.00447737, 0.0693037, 0.930938, 0.893893, 0.918085, 0.903665
0.823044, 11.9105, 0.277833, 0.4, -0.00447664, 0.0693249, 0.930935, 0.893889, 0.918081, 0.90366
0.823094, 11.9065, 0.277776, 0.4, -0.00447592, 0.0693461, 0.930933, 0.893884, 0.918076, 0.903655
0.823144, 11.9025, 0.277719, 0.4, -0.00447519, 0.0693673, 0.93093, 0.893879, 0.918071, 0.90365
0.823194, 11.8984, 0.277663, 0.4, -0.00447447, 0.0693885, 0.930927, 0.893875, 0.918066, 0.903645
0.823244, 11.8944, 0.277606, 0.4, -0.00447374, 0.0694096, 0.930924, 0.89387, 0.918061, 0.903639
0.823294, 11.8904, 0.277549, 0.4, -0.00447302, 0.0694307, 0.930921, 0.893865, 0.918056, 0.903634
0.823344, 11.8864, 0.277492, 0.4, -0.00447229, 0.0694518, 0.930919, 0.893861, 0.918051, 0.903629
0.823394, 11.8823, 0.277436, 0.4, -0.00447157, 0.069473, 0.930916, 0.893856, 0.918046, 0.903624
0.823444, 11.8783, 0.277379, 0.4, -0.00447084, 0.0694941, 0.930913, 0.893851, 0.918041, 0.903619
0.823494, 11.8743, 0.277322, 0.4, -0.00447011, 0.0695151, 0.93091, 0.893847, 0.918037, 0.903614
0.823544, 11.8703, 0.277266, 0.4, -0.00446939, 0.0695362, 0.930907, 0.893842, 0.918032, 0.903609
0.823594, 11.8662, 0.277209, 0.4, -0.00446866, 0.0695573, 0.930905, 0.893837, 0.918027, 0.903604
0.823644, 11.8622, 0.277152, 0.4, -0.00446793, 0.0695784, 0.930902, 0.893833, 0.918022, 0.903599
0.823694, 11.8582, 0.277096, 0.4, -0.0044672, 0.0695994, 0.930899, 0.893828, 0.918017, 0.903594
0.823744, 11.8542, 0.277039, 0.4, -0.00446647, 0.0696205, 0.930896, 0.893823, 0.918012, 0.903589
0.823794, 11.8502, 0.276983, 0.4, -0.00446575, 0.0696414, 0.930893, 0.893819, 0.918007, 0.903584
0.823844, 11.8461, 0.276926, 0.4, -0.00446502, 0.0696625, 0.930891, 0.893814, 0.918002, 0.903579
0.823895, 11.8421, 0.276869, 0.4, -0.00446429, 0.0696835, 0.930888, 0.893809, 0.917997, 0.903574
0.823945, 11.8381, 0.276813, 0.4, -0.00446356, 0.0697044, 0.930885, 0.893805, 0.917992, 0.903569
0.823995, 11.8341, 0.276756, 0.4, -0.00446283, 0.0697254, 0.930882, 0.8938, 0.917988, 0.903564
0.824045, 11.8301, 0.2767, 0.4, -0.0044621, 0.0697464, 0.930879, 0.893795, 0.917983, 0.903559
0.824095, 11.8261, 0.276644, 0.4, -0.00446137, 0.0697674, 0.930877, 0.893791, 0.917978, 0.903554
0.824145, 11.822, 0.276587, 0.4, -0.00446063, 0.0697883, 0.930874, 0.893786, 0.917973, 0.903549
0.824195, 11.818, 0.276531, 0.4, -0.0044599, 0.0698092, 0.930871, 0.893781, 0.917968, 0.903544
0.824245, 11.814, 0.276474, 0.4, -0.00445917, 0.0698302, 0.930868, 0.893777, 0.917963, 0.903539
0.824295, 11.81, 0.276418, 0.4, -0.00445844, 0.0698511, 0.930865, 0.893772, 0.917958, 0.903534
0.824345, 11.806, 0.276361, 0.4, -0.00445771, 0.069872, 0.930862, 0.893767, 0.917953, 0.903529
0.824395, 11.802, 0.276305, 0.4, -0.00445697, 0.0698928, 0.93086, 0.893763, 0.917948, 0.903524
0.824445, 11.798, 0.276249, 0.4, -0.00445624, 0.0699138, 0.930857, 0.893758, 0.917943, 0.903519
0.824495, 11.794, 0.276192, 0.4, -0.00445551, 0.0699346, 0.930854, 0.893754, 0.917939, 0.903514
0.824545, 11.79, 0.276136, 0.4, -0.00445477, 0.0699555, 0.930851, 0.893749, 0.917934, 0.903509
0.824595, 11.7859, 0.27608, 0.4, -0.00445404, 0.0699763, 0.930848, 0.893744, 0.917929, 0.903504
0.824645, 11.7819, 0.276023, 0.4, -0.0044533, 0.0699972, 0.930845, 0.89374, 0.917924, 0.903499
0.824695, 11.7779, 0.275967, 0.4, -0.00445257, 0.070018, 0.930843, 0.893735, 0.917919, 0.903494
0.824745, 11.7739, 0.275911, 0.4, -0.00445183, 0.0700388, 0.93084, 0.89373, 0.917914, 0.903489
0.824795, 11.7699, 0.275855, 0.4, -0.0044511, 0.0700596, 0.930837, 0.893726, 0.917909, 0.903483
0.824845, 11.7659, 0.275798, 0.4, -0.00445036, 0.0700803, 0.930834, 0.893721, 0.917904, 0.903478
0.824895, 11.7619, 0.275742, 0.4, -0.00444963, 0.0701012, 0.930831, 0.893716, 0.917899, 0.903473
0.824945, 11.7579, 0.275686, 0.4, -0.00444889, 0.0701219, 0.930829, 0.893712, 0.917895, 0.903468
0.824995, 11.7539, 0.27563, 0.4, -0.00444815, 0.0701427, 0.930826, 0.893707, 0.91789, 0.903463
0.825045, 11.7499, 0.275574, 0.4, -0.00444742, 0.0701634, 0.930823, 0.893702, 0.917885, 0.903458
0.825095, 11.7459, 0.275518, 0.4, -0.00444668, 0.0701841, 0.93082, 0.893698, 0.91788, 0.903453
0.825145, 11.7419, 0.275461, 0.4, -0.00444594, 0.0702049, 0.930817, 0.893693, 0.917875, 0.903448
0.825195, 11.7379, 0.275405, 0.4, -0.0044452, 0.0702256, 0.930815, 0.893688, 0.91787, 0.903443
0.825245, 11.7339, 0.275349, 0.4, -0.00444447, 0.0702463, 0.930812, 0.893684, 0.917865, 0.903438
0.825295, 11.7299, 0.275293, 0.4, -0.00444373, 0.070267, 0.930809, 0.893679, 0.917861, 0.903433
0.825345, 11.7259, 0.275237, 0.4, -0.00444299, 0.0702877, 0.930806, 0.893674, 0.917856, 0.903428
0.825395, 11.7219, 0.275181, 0.4, -0.00444225, 0.0703083, 0.930803, 0.89367, 0.917851, 0.903423
0.825445, 11.7179, 0.275125, 0.4, -0.00444151, 0.070329, 0.9308, 0.893665, 0.917846, 0.903418
0.825495, 11.7139, 0.275069, 0.4, -0.00444077, 0.0703496, 0.930798, 0.89366, 0.917841, 0.903413
0.825545, 11.7099, 0.275013, 0.4, -0.00444003, 0.0703702, 0.930795, 0.893656, 0.917836, 0.903408
0.825595, 11.7059, 0.274957, 0.4, -0.00443929, 0.0703909, 0.930792, 0.893651, 0.917831, 0.903403
0.825645, 11.7019, 0.274901, 0.4, -0.00443855, 0.0704115, 0.930789, 0.893647, 0.917826, 0.903398
0.825695, 11.6979, 0.274845, 0.4, -0.00443781, 0.0704321, 0.930786, 0.893642, 0.917822, 0.903393
0.825745, 11.6939, 0.274789, 0.4, -0.00443706, 0.0704527, 0.930784, 0.893637, 0.917817, 0.903388
0.825795, 11.6899, 0.274733, 0.4, -0.00443632, 0.0704733, 0.930781, 0.893633, 0.917812, 0.903383
0.825845, 11.6859, 0.274677, 0.4, -0.00443558, 0.0704939, 0.930778, 0.893628, 0.917807, 0.903378
0.825895, 11.6819, 0.274622, 0.4, -0.00443484, 0.0705144, 0.930775, 0.893623, 0.917802, 0.903373
0.825945, 11.678, 0.274566, 0.4, -0.00443409, 0.070535, 0.930772, 0.893619, 0.917797, 0.903368
0.825995, 11.674, 0.27451, 0.4, -0.00443335, 0.0705555, 0.93077, 0.893614, 0.917792, 0.903363
0.826045, 11.67, 0.274454, 0.4, -0.00443261, 0.070576, 0.930767, 0.893609, 0.917787, 0.903358
0.826095, 11.666, 0.274398, 0.4, -0.00443186, 0.0705965, 0.930764, 0.893605, 0.917783, 0.903353
0.826145, 11.662, 0.274342, 0.4, -0.00443112, 0.0706171, 0.930761, 0.8936, 0.917778, 0.903348
0.826195, 11.658, 0.274286, 0.4, -0.00443038, 0.0706376, 0.930758, 0.893595, 0.917773, 0.903343
0.826245, 11.654, 0.27423, 0.4, -0.00442963, 0.0706581, 0.930755, 0.893591, 0.917768, 0.903338
0.826295, 11.65, 0.274175, 0.4, -0.00442888, 0.0706785, 0.930753, 0.893586, 0.917763, 0.903333
0.826345, 11.646, 0.274119, 0.4, -0.00442814, 0.070699, 0.93075, 0.893581, 0.917758, 0.903328
0.826395, 11.6421, 0.274063, 0.4, -0.00442739, 0.0707194, 0.930747, 0.893577, 0.917753, 0.903323
0.826445, 11.6381, 0.274007, 0.4, -0.00442665, 0.0707399, 0.930744, 0.893572, 0.917748, 0.903318
0.826495, 11.6341, 0.273952, 0.4, -0.0044259, 0.0707603, 0.930741, 0.893568, 0.917744, 0.903313
0.826545, 11.6301, 0.273896, 0.4, -0.00442515, 0.0707807, 0.930738, 0.893563, 0.917739, 0.903308
0.826595, 11.6261, 0.27384, 0.4, -0.00442441, 0.0708011, 0.930736, 0.893558, 0.917734, 0.903303
0.826645, 11.6221, 0.273785, 0.4, -0.00442366, 0.0708216, 0.930733, 0.893553, 0.917729, 0.903298
0.826695, 11.6182, 0.273729, 0.4, -0.00442291, 0.0708419, 0.93073, 0.893549, 0.917724, 0.903293
0.826745, 11.6142, 0.273673, 0.4, -0.00442216, 0.0708623, 0.930727, 0.893544, 0.917719, 0.903288
0.826795, 11.6102, 0.273618, 0.4, -0.00442142, 0.0708826, 0.930724, 0.893539, 0.917714, 0.903283
0.826845, 11.6062, 0.273562, 0.4, -0.00442067, 0.070903, 0.930721, 0.893535, 0.917709, 0.903278
0.826895, 11.6022, 0.273507, 0.4, -0.00441992, 0.0709233, 0.930718, 0.89353, 0.917705, 0.903273
0.826945, 11.5983, 0.273451, 0.4, -0.00441917, 0.0709437, 0.930716, 0.893526, 0.9177, 0.903268
0.826995, 11.5943, 0.273396, 0.4, -0.00441842, 0.0709639, 0.930713, 0.893521, 0.917695, 0.903263
0.827045, 11.5903, 0.27334, 0.4, -0.00441767, 0.0709843, 0.93071, 0.893516, 0.91769, 0.903258
0.827095, 11.5863, 0.273284, 0.4, -0.00441692, 0.0710046, 0.930707, 0.893512, 0.917685, 0.903253
0.827145, 11.5824, 0.273229, 0.4, -0.00441617, 0.0710249, 0.930704, 0.893507, 0.91768, 0.903248
0.827195, 11.5784, 0.273174, 0.4, -0.00441542, 0.0710451, 0.930701, 0.893502, 0.917675, 0.903243
0.827245, 11.5744, 0.273118, 0.4, -0.00441466, 0.0710654, 0.930699, 0.893498, 0.91767, 0.903238
0.827295, 11.5704, 0.273063, 0.4, -0.00441391, 0.0710856, 0.930696, 0.893493, 0.917666, 0.903233
0.827345, 11.5665, 0.273007, 0.4, -0.00441316, 0.0711058, 0.930693, 0.893488, 0.917661, 0.903228
0.827395, 11.5625, 0.272952, 0.4, -0.00441241, 0.0711261, 0.93069, 0.893484, 0.917656, 0.903223
0.827445, 11.5585, 0.272896, 0.4, -0.00441166, 0.0711464, 0.930687, 0.893479, 0.917651, 0.903218
0.827495, 11.5546, 0.272841, 0.4, -0.0044109, 0.0711665, 0.930685, 0.893474, 0.917646, 0.903213
0.827545, 11.5506, 0.272785, 0.4, -0.00441015, 0.0711868, 0.930682, 0.89347, 0.917641, 0.903208
0.827595, 11.5466, 0.27273, 0.4, -0.0044094, 0.0712069, 0.930679, 0.893465, 0.917637, 0.903203
0.827645, 11.5427, 0.272675, 0.4, -0.00440864, 0.0712271, 0.930676, 0.89346, 0.917632, 0.903198
0.827695, 11.5387, 0.27262, 0.4, -0.00440789, 0.0712473, 0.930673, 0.893456, 0.917627, 0.903193
0.827745, 11.5347, 0.272564, 0.4, -0.00440713, 0.0712674, 0.93067, 0.893451, 0.917622, 0.903188
0.827795, 11.5308, 0.272509, 0.4, -0.00440638, 0.0712875, 0.930667, 0.893447, 0.917617, 0.903183
0.827845, 11.5268, 0.272454, 0.4, -0.00440562, 0.0713077, 0.930665, 0.893442, 0.917612, 0.903178
0.827895, 11.5228, 0.272398, 0.4, -0.00440487, 0.0713279, 0.930662, 0.893437, 0.917607, 0.903173
0.827945, 11.5189, 0.272343, 0.4, -0.00440411, 0.0713479, 0.930659, 0.893433, 0.917603, 0.903168
0.827995, 11.5149, 0.272288, 0.4, -0.00440336, 0.071368, 0.930656, 0.893428, 0.917598, 0.903163
0.828045, 11.5109, 0.272233, 0.4, -0.0044026, 0.0713881, 0.930653, 0.893423, 0.917593, 0.903158
0.828095, 11.507, 0.272177, 0.4, -0.00440184, 0.0714082, 0.93065, 0.893419, 0.917588, 0.903153
0.828145, 11.503, 0.272122, 0.4, -0.00440109, 0.0714283, 0.930648, 0.893414, 0.917583, 0.903148
0.828195, 11.4991, 0.272067, 0.4, -0.00440033, 0.0714483, 0.930645, 0.893409, 0.917578, 0.903143
0.828245, 11.4951, 0.272012, 0.4, -0.00439957, 0.0714684, 0.930642, 0.893405, 0.917573, 0.903138
0.828295, 11.4911, 0.271957, 0.4, -0.00439881, 0.0714884, 0.930639, 0.8934, 0.917569, 0.903133
0.828345, 11.4872, 0.271902, 0.4, -0.00439805, 0.0715084, 0.930636, 0.893396, 0.917564, 0.903128
0.828395, 11.4832, 0.271847, 0.4, -0.0043973, 0.0715283, 0.930633, 0.893391, 0.917559, 0.903123
0.828445, 11.4793, 0.271792, 0.4, -0.00439654, 0.0715484, 0.930631, 0.893386, 0.917554, 0.903118
0.828495, 11.4753, 0.271737, 0.4, -0.00439578, 0.0715684, 0.930628, 0.893382, 0.917549, 0.903113
0.828545, 11.4713, 0.271681, 0.4, -0.00439502, 0.0715884, 0.930625, 0.893377, 0.917544, 0.903108
0.828595, 11.4674, 0.271626, 0.4, -0.00439426, 0.0716083, 0.930622, 0.893372, 0.917539, 0.903103
0.828645, 11.4634, 0.271571, 0.4, -0.0043935, 0.0716283, 0.930619, 0.893368, 0.917535, 0.903098
0.828695, 11.4595, 0.271516, 0.4, -0.00439274, 0.0716483, 0.930616, 0.893363, 0.91753, 0.903093
0.828745, 11.4555, 0.271461, 0.4, -0.00439198, 0.0716682, 0.930613, 0.893358, 0.917525, 0.903088
0.828795, 11.4516, 0.271406, 0.4, -0.00439121, 0.0716881, 0.93061, 0.893354, 0.91752, 0.903083
0.828845, 11.4476, 0.271351, 0.4, -0.00439045, 0.071708, 0.930608, 0.893349, 0.917515, 0.903078
0.828895, 11.4437, 0.271296, 0.4, -0.00438969, 0.0717279, 0.930605, 0.893344, 0.91751, 0.903073
0.828945, 11.4397, 0.271241, 0.4, -0.00438893, 0.0717477, 0.930602, 0.89334, 0.917505, 0.903068
0.828995, 11.4358, 0.271186, 0.4, -0.00438817, 0.0717677, 0.930599, 0.893335, 0.917501, 0.903063
0.829045, 11.4318, 0.271131, 0.4, -0.0043874, 0.0717875, 0.930596, 0.89333, 0.917496, 0.903058
0.829095, 11.4279, 0.271077, 0.4, -0.00438664, 0.0718074, 0.930593, 0.893326, 0.917491, 0.903053
0.829145, 11.4239, 0.271022, 0.4, -0.00438588, 0.0718272, 0.930591, 0.893321, 0.917486, 0.903048
0.829195, 11.42, 0.270967, 0.4, -0.00438511, 0.071847, 0.930588, 0.893317, 0.917481, 0.903043
0.829245, 11.416, 0.270912, 0.4, -0.00438435, 0.071867, 0.930585, 0.893312, 0.917476, 0.903038
0.829295, 11.4121, 0.270857, 0.4, -0.00438358, 0.0718867, 0.930582, 0.893307, 0.917472, 0.903033
0.829345, 11.4081, 0.270802, 0.4, -0.00438282, 0.0719066, 0.930579, 0.893303, 0.917467, 0.903028
0.829395, 11.4042, 0.270748, 0.4, -0.00438205, 0.0719263, 0.930576, 0.893298, 0.917462, 0.903023
0.829445, 11.4003, 0.270693, 0.4, -0.00438129, 0.0719461, 0.930573, 0.893293, 0.917457, 0.903018
0.829495, 11.3963, 0.270638, 0.4, -0.00438052, 0.0719658, 0.930571, 0.893289, 0.917452, 0.903013
0.829545, 11.3924, 0.270583, 0.4, -0.00437976, 0.0719856, 0.930568, 0.893284, 0.917447, 0.903008
0.829595, 11.3884, 0.270528, 0.4, -0.00437899, 0.0720053, 0.930565, 0.893279, 0.917443, 0.903003
0.829645, 11.3845, 0.270474, 0.4, -0.00437822, 0.0720251, 0.930562, 0.893275, 0.917438, 0.902998
0.829695, 11.3805, 0.270419, 0.4, -0.00437746, 0.0720448, 0.930559, 0.89327, 0.917433, 0.902993
0.829745, 11.3766, 0.270364, 0.4, -0.00437669, 0.0720645, 0.930556, 0.893265, 0.917428, 0.902988
0.829795, 11.3727, 0.27031, 0.4, -0.00437592, 0.0720842, 0.930553, 0.893261, 0.917423, 0.902983
0.829845, 11.3687, 0.270255, 0.4, -0.00437515, 0.072104, 0.930551, 0.893256, 0.917418, 0.902978
0.829895, 11.3648, 0.270201, 0.4, -0.00437439, 0.0721236, 0.930548, 0.893252, 0.917414, 0.902973
0.829946, 11.3609, 0.270146, 0.4, -0.00437362, 0.0721432, 0.930545, 0.893247, 0.917409, 0.902968
0.829996, 11.3569, 0.270091, 0.4, -0.00437285, 0.0721629, 0.930542, 0.893242, 0.917404, 0.902963
0.830046, 11.353, 0.270037, 0.4, -0.00437208, 0.0721826, 0.930539, 0.893238, 0.917399, 0.902958
0.830096, 11.3491, 0.269982, 0.4, -0.00437131, 0.0722022, 0.930536, 0.893233, 0.917394, 0.902953
0.830146, 11.3451, 0.269928, 0.4, -0.00437054, 0.0722218, 0.930533, 0.893228, 0.917389, 0.902948
0.830196, 11.3412, 0.269873, 0.4, -0.00436977, 0.0722415, 0.930531, 0.893224, 0.917385, 0.902943
0.830246, 11.3373, 0.269819, 0.4, -0.004369, 0.072261, 0.930528, 0.893219, 0.91738, 0.902938
0.830296, 11.3333, 0.269764, 0.4, -0.00436823, 0.0722806, 0.930525, 0.893215, 0.917375, 0.902933
0.830346, 11.3294, 0.26971, 0.4, -0.00436746, 0.0723002, 0.930522, 0.89321, 0.91737, 0.902928
