Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.830396, 11.3255, 0.269655, 0.4, -0.00436669, 0.0723197, 0.930519, 0.893205, 0.917365, 0.902923
0.830446, 11.3215, 0.269601, 0.4, -0.00436591, 0.0723393, 0.930516, 0.893201, 0.91736, 0.902918
0.830496, 11.3176, 0.269546, 0.4, -0.00436514, 0.0723589, 0.930513, 0.893196, 0.917356, 0.902913
0.830546, 11.3137, 0.269492, 0.4, -0.00436437, 0.0723784, 0.93051, 0.893191, 0.917351, 0.902908
0.830596, 11.3097, 0.269438, 0.4, -0.0043636, 0.0723979, 0.930508, 0.893187, 0.917346, 0.902903
0.830646, 11.3058, 0.269383, 0.4, -0.00436282, 0.0724174, 0.930505, 0.893182, 0.917341, 0.902898
0.830696, 11.3019, 0.269329, 0.4, -0.00436205, 0.0724369, 0.930502, 0.893177, 0.917336, 0.902893
0.830746, 11.298, 0.269275, 0.4, -0.00436128, 0.0724564, 0.930499, 0.893173, 0.917331, 0.902888
0.830796, 11.294, 0.26922, 0.4, -0.0043605, 0.0724758, 0.930496, 0.893168, 0.917327, 0.902884
0.830846, 11.2901, 0.269166, 0.4, -0.00435973, 0.0724954, 0.930493, 0.893164, 0.917322, 0.902879
0.830896, 11.2862, 0.269112, 0.4, -0.00435895, 0.0725148, 0.930491, 0.893159, 0.917317, 0.902874
0.830946, 11.2823, 0.269057, 0.4, -0.00435818, 0.0725343, 0.930488, 0.893154, 0.917312, 0.902869
0.830996, 11.2784, 0.269003, 0.4, -0.0043574, 0.0725537, 0.930485, 0.89315, 0.917307, 0.902864
0.831046, 11.2744, 0.268949, 0.4, -0.00435663, 0.0725732, 0.930482, 0.893145, 0.917303, 0.902859
0.831096, 11.2705, 0.268895, 0.4, -0.00435585, 0.0725925, 0.930479, 0.89314, 0.917298, 0.902854
0.831146, 11.2666, 0.26884, 0.4, -0.00435508, 0.072612, 0.930476, 0.893136, 0.917293, 0.902849
0.831196, 11.2627, 0.268786, 0.4, -0.0043543, 0.0726314, 0.930473, 0.893131, 0.917288, 0.902844
0.831246, 11.2588, 0.268732, 0.4, -0.00435352, 0.0726507, 0.93047, 0.893127, 0.917283, 0.902839
0.831296, 11.2548, 0.268678, 0.4, -0.00435275, 0.0726701, 0.930468, 0.893122, 0.917278, 0.902834
0.831346, 11.2509, 0.268624, 0.4, -0.00435197, 0.0726895, 0.930465, 0.893117, 0.917274, 0.902829
0.831396, 11.247, 0.268569, 0.4, -0.00435119, 0.0727088, 0.930462, 0.893113, 0.917269, 0.902824
0.831446, 11.2431, 0.268515, 0.4, -0.00435041, 0.0727281, 0.930459, 0.893108, 0.917264, 0.902819
0.831496, 11.2392, 0.268461, 0.4, -0.00434963, 0.0727475, 0.930456, 0.893103, 0.917259, 0.902814
0.831546, 11.2353, 0.268407, 0.4, -0.00434885, 0.0727668, 0.930453, 0.893099, 0.917254, 0.902809
0.831596, 11.2313, 0.268353, 0.4, -0.00434808, 0.0727861, 0.93045, 0.893094, 0.917249, 0.902804
0.831646, 11.2274, 0.268299, 0.4, -0.0043473, 0.0728054, 0.930447, 0.893089, 0.917245, 0.902799
0.831696, 11.2235, 0.268245, 0.4, -0.00434652, 0.0728247, 0.930445, 0.893085, 0.91724, 0.902794
0.831746, 11.2196, 0.268191, 0.4, -0.00434574, 0.0728439, 0.930442, 0.89308, 0.917235, 0.902789
0.831796, 11.2157, 0.268137, 0.4, -0.00434496, 0.0728632, 0.930439, 0.893076, 0.91723, 0.902784
0.831846, 11.2118, 0.268083, 0.4, -0.00434418, 0.0728825, 0.930436, 0.893071, 0.917225, 0.902779
0.831896, 11.2079, 0.268029, 0.4, -0.00434339, 0.0729017, 0.930433, 0.893066, 0.91722, 0.902774
0.831946, 11.204, 0.267975, 0.4, -0.00434261, 0.072921, 0.93043, 0.893062, 0.917216, 0.902769
0.831996, 11.2001, 0.267921, 0.4, -0.00434183, 0.0729402, 0.930427, 0.893057, 0.917211, 0.902764
0.832046, 11.1962, 0.267867, 0.4, -0.00434105, 0.0729594, 0.930424, 0.893052, 0.917206, 0.902759
0.832096, 11.1922, 0.267813, 0.4, -0.00434027, 0.0729785, 0.930421, 0.893048, 0.917201, 0.902754
0.832146, 11.1883, 0.267759, 0.4, -0.00433949, 0.0729978, 0.930419, 0.893043, 0.917196, 0.902749
0.832196, 11.1844, 0.267705, 0.4, -0.0043387, 0.0730169, 0.930416, 0.893038, 0.917192, 0.902744
0.832246, 11.1805, 0.267651, 0.4, -0.00433792, 0.0730361, 0.930413, 0.893034, 0.917187, 0.902739
0.832296, 11.1766, 0.267597, 0.4, -0.00433714, 0.0730552, 0.93041, 0.893029, 0.917182, 0.902734
0.832346, 11.1727, 0.267544, 0.4, -0.00433635, 0.0730744, 0.930407, 0.893025, 0.917177, 0.902729
0.832396, 11.1688, 0.267489, 0.4, -0.00433557, 0.0730935, 0.930404, 0.89302, 0.917172, 0.902724
0.832446, 11.1649, 0.267436, 0.4, -0.00433478, 0.0731126, 0.930401, 0.893015, 0.917168, 0.902719
0.832496, 11.161, 0.267382, 0.4, -0.004334, 0.0731317, 0.930398, 0.893011, 0.917163, 0.902714
0.832546, 11.1571, 0.267328, 0.4, -0.00433321, 0.0731508, 0.930396, 0.893006, 0.917158, 0.902709
0.832596, 11.1532, 0.267274, 0.4, -0.00433243, 0.0731699, 0.930393, 0.893001, 0.917153, 0.902704
0.832646, 11.1493, 0.267221, 0.4, -0.00433164, 0.073189, 0.93039, 0.892997, 0.917148, 0.9027
0.832696, 11.1454, 0.267167, 0.4, -0.00433086, 0.0732081, 0.930387, 0.892992, 0.917143, 0.902695
0.832746, 11.1415, 0.267113, 0.4, -0.00433007, 0.0732271, 0.930384, 0.892988, 0.917139, 0.90269
0.832796, 11.1376, 0.26706, 0.4, -0.00432929, 0.0732461, 0.930381, 0.892983, 0.917134, 0.902685
0.832846, 11.1337, 0.267006, 0.4, -0.0043285, 0.0732652, 0.930378, 0.892978, 0.917129, 0.90268
0.832896, 11.1298, 0.266952, 0.4, -0.00432771, 0.0732842, 0.930375, 0.892974, 0.917124, 0.902675
0.832946, 11.1259, 0.266899, 0.4, -0.00432692, 0.0733032, 0.930372, 0.892969, 0.91712, 0.90267
0.832996, 11.122, 0.266845, 0.4, -0.00432614, 0.0733222, 0.93037, 0.892965, 0.917115, 0.902665
0.833046, 11.1182, 0.266791, 0.4, -0.00432535, 0.0733411, 0.930367, 0.89296, 0.91711, 0.90266
0.833096, 11.1143, 0.266738, 0.4, -0.00432456, 0.0733601, 0.930364, 0.892955, 0.917105, 0.902655
0.833146, 11.1104, 0.266684, 0.4, -0.00432377, 0.073379, 0.930361, 0.892951, 0.9171, 0.90265
0.833196, 11.1065, 0.266631, 0.4, -0.00432298, 0.073398, 0.930358, 0.892946, 0.917095, 0.902645
0.833246, 11.1026, 0.266577, 0.4, -0.00432219, 0.0734169, 0.930355, 0.892941, 0.917091, 0.90264
0.833296, 11.0987, 0.266523, 0.4, -0.0043214, 0.0734359, 0.930352, 0.892937, 0.917086, 0.902635
0.833346, 11.0948, 0.26647, 0.4, -0.00432061, 0.0734548, 0.93035, 0.892932, 0.917081, 0.90263
0.833396, 11.0909, 0.266417, 0.4, -0.00431982, 0.0734738, 0.930347, 0.892928, 0.917076, 0.902625
0.833446, 11.087, 0.266363, 0.4, -0.00431903, 0.0734927, 0.930344, 0.892923, 0.917072, 0.90262
0.833496, 11.0831, 0.266309, 0.4, -0.00431824, 0.0735115, 0.930341, 0.892918, 0.917067, 0.902615
0.833546, 11.0793, 0.266256, 0.4, -0.00431745, 0.0735304, 0.930338, 0.892914, 0.917062, 0.90261
0.833596, 11.0754, 0.266203, 0.4, -0.00431666, 0.0735493, 0.930335, 0.892909, 0.917057, 0.902605
0.833646, 11.0715, 0.266149, 0.4, -0.00431587, 0.0735682, 0.930332, 0.892904, 0.917052, 0.9026
0.833696, 11.0676, 0.266096, 0.4, -0.00431507, 0.073587, 0.930329, 0.8929, 0.917048, 0.902596
0.833746, 11.0637, 0.266042, 0.4, -0.00431428, 0.0736059, 0.930326, 0.892895, 0.917043, 0.902591
0.833796, 11.0598, 0.265989, 0.4, -0.00431349, 0.0736247, 0.930324, 0.892891, 0.917038, 0.902586
0.833846, 11.056, 0.265936, 0.4, -0.0043127, 0.0736435, 0.930321, 0.892886, 0.917033, 0.902581
0.833896, 11.0521, 0.265882, 0.4, -0.0043119, 0.0736623, 0.930318, 0.892881, 0.917028, 0.902576
0.833946, 11.0482, 0.265829, 0.4, -0.00431111, 0.073681, 0.930315, 0.892877, 0.917024, 0.902571
0.833996, 11.0443, 0.265776, 0.4, -0.00431032, 0.0736998, 0.930312, 0.892872, 0.917019, 0.902566
0.834046, 11.0404, 0.265722, 0.4, -0.00430952, 0.0737185, 0.930309, 0.892868, 0.917014, 0.902561
0.834096, 11.0366, 0.265669, 0.4, -0.00430873, 0.0737373, 0.930306, 0.892863, 0.917009, 0.902556
0.834146, 11.0327, 0.265616, 0.4, -0.00430793, 0.0737561, 0.930303, 0.892858, 0.917004, 0.902551
0.834196, 11.0288, 0.265562, 0.4, -0.00430714, 0.0737748, 0.9303, 0.892854, 0.917, 0.902546
0.834246, 11.0249, 0.265509, 0.4, -0.00430634, 0.0737936, 0.930297, 0.892849, 0.916995, 0.902541
0.834296, 11.0211, 0.265456, 0.4, -0.00430555, 0.0738123, 0.930295, 0.892844, 0.91699, 0.902536
0.834346, 11.0172, 0.265403, 0.4, -0.00430475, 0.0738311, 0.930292, 0.89284, 0.916985, 0.902531
0.834396, 11.0133, 0.265349, 0.4, -0.00430395, 0.0738497, 0.930289, 0.892835, 0.91698, 0.902526
0.834446, 11.0094, 0.265296, 0.4, -0.00430316, 0.0738684, 0.930286, 0.892831, 0.916976, 0.902521
0.834496, 11.0056, 0.265243, 0.4, -0.00430236, 0.0738871, 0.930283, 0.892826, 0.916971, 0.902516
0.834546, 11.0017, 0.26519, 0.4, -0.00430156, 0.0739057, 0.93028, 0.892821, 0.916966, 0.902511
0.834596, 10.9978, 0.265137, 0.4, -0.00430076, 0.0739243, 0.930277, 0.892817, 0.916961, 0.902506
0.834646, 10.9939, 0.265084, 0.4, -0.00429997, 0.073943, 0.930274, 0.892812, 0.916957, 0.902502
0.834696, 10.9901, 0.265031, 0.4, -0.00429917, 0.0739616, 0.930271, 0.892807, 0.916952, 0.902497
0.834746, 10.9862, 0.264978, 0.4, -0.00429837, 0.0739803, 0.930269, 0.892803, 0.916947, 0.902492
0.834796, 10.9823, 0.264925, 0.4, -0.00429757, 0.0739988, 0.930266, 0.892798, 0.916942, 0.902487
0.834846, 10.9785, 0.264871, 0.4, -0.00429677, 0.0740174, 0.930263, 0.892794, 0.916937, 0.902482
0.834896, 10.9746, 0.264819, 0.4, -0.00429597, 0.074036, 0.93026, 0.892789, 0.916933, 0.902477
0.834946, 10.9707, 0.264766, 0.4, -0.00429517, 0.0740545, 0.930257, 0.892784, 0.916928, 0.902472
0.834996, 10.9669, 0.264713, 0.4, -0.00429437, 0.0740731, 0.930254, 0.89278, 0.916923, 0.902467
0.835046, 10.963, 0.26466, 0.4, -0.00429357, 0.0740916, 0.930251, 0.892775, 0.916918, 0.902462
0.835096, 10.9591, 0.264607, 0.4, -0.00429277, 0.0741101, 0.930248, 0.892771, 0.916913, 0.902457
0.835146, 10.9553, 0.264554, 0.4, -0.00429197, 0.0741286, 0.930245, 0.892766, 0.916909, 0.902452
0.835196, 10.9514, 0.264501, 0.4, -0.00429117, 0.0741472, 0.930243, 0.892761, 0.916904, 0.902447
0.835246, 10.9476, 0.264448, 0.4, -0.00429037, 0.0741656, 0.93024, 0.892757, 0.916899, 0.902442
0.835296, 10.9437, 0.264395, 0.4, -0.00428956, 0.0741842, 0.930237, 0.892752, 0.916894, 0.902437
0.835346, 10.9398, 0.264342, 0.4, -0.00428876, 0.0742027, 0.930234, 0.892748, 0.91689, 0.902432
0.835396, 10.936, 0.264289, 0.4, -0.00428796, 0.0742212, 0.930231, 0.892743, 0.916885, 0.902427
0.835446, 10.9321, 0.264236, 0.4, -0.00428716, 0.0742396, 0.930228, 0.892738, 0.91688, 0.902423
0.835496, 10.9283, 0.264184, 0.4, -0.00428635, 0.0742581, 0.930225, 0.892734, 0.916875, 0.902418
0.835546, 10.9244, 0.264131, 0.4, -0.00428555, 0.0742765, 0.930222, 0.892729, 0.916871, 0.902413
0.835596, 10.9205, 0.264078, 0.4, -0.00428475, 0.074295, 0.930219, 0.892725, 0.916866, 0.902408
0.835646, 10.9167, 0.264025, 0.4, -0.00428394, 0.0743134, 0.930217, 0.89272, 0.916861, 0.902403
0.835696, 10.9128, 0.263972, 0.4, -0.00428314, 0.0743318, 0.930214, 0.892715, 0.916856, 0.902398
0.835746, 10.909, 0.26392, 0.4, -0.00428233, 0.0743502, 0.930211, 0.892711, 0.916852, 0.902393
0.835796, 10.9051, 0.263867, 0.4, -0.00428153, 0.0743686, 0.930208, 0.892706, 0.916847, 0.902388
0.835846, 10.9013, 0.263814, 0.4, -0.00428072, 0.0743869, 0.930205, 0.892702, 0.916842, 0.902383
0.835896, 10.8974, 0.263761, 0.4, -0.00427992, 0.0744053, 0.930202, 0.892697, 0.916837, 0.902378
0.835947, 10.8936, 0.263709, 0.4, -0.00427911, 0.0744237, 0.930199, 0.892692, 0.916832, 0.902373
0.835997, 10.8897, 0.263656, 0.4, -0.0042783, 0.074442, 0.930196, 0.892688, 0.916828, 0.902368
0.836047, 10.8859, 0.263603, 0.4, -0.0042775, 0.0744603, 0.930193, 0.892683, 0.916823, 0.902363
0.836097, 10.882, 0.263551, 0.4, -0.00427669, 0.0744786, 0.93019, 0.892679, 0.916818, 0.902358
0.836147, 10.8782, 0.263498, 0.4, -0.00427588, 0.0744969, 0.930187, 0.892674, 0.916813, 0.902354
0.836197, 10.8743, 0.263445, 0.4, -0.00427508, 0.0745152, 0.930184, 0.892669, 0.916808, 0.902349
0.836247, 10.8705, 0.263393, 0.4, -0.00427427, 0.0745335, 0.930182, 0.892665, 0.916804, 0.902344
0.836297, 10.8666, 0.263341, 0.4, -0.00427346, 0.0745517, 0.930179, 0.89266, 0.916799, 0.902339
0.836347, 10.8628, 0.263288, 0.4, -0.00427265, 0.07457, 0.930176, 0.892655, 0.916794, 0.902334
0.836397, 10.8589, 0.263235, 0.4, -0.00427184, 0.0745883, 0.930173, 0.892651, 0.916789, 0.902329
0.836447, 10.8551, 0.263183, 0.4, -0.00427103, 0.0746065, 0.93017, 0.892646, 0.916785, 0.902324
0.836497, 10.8513, 0.26313, 0.4, -0.00427022, 0.0746247, 0.930167, 0.892642, 0.91678, 0.902319
0.836547, 10.8474, 0.263078, 0.4, -0.00426941, 0.0746429, 0.930164, 0.892637, 0.916775, 0.902314
0.836597, 10.8436, 0.263026, 0.4, -0.0042686, 0.0746611, 0.930161, 0.892632, 0.91677, 0.902309
0.836647, 10.8397, 0.262973, 0.4, -0.00426779, 0.0746794, 0.930158, 0.892628, 0.916766, 0.902304
0.836697, 10.8359, 0.262921, 0.4, -0.00426698, 0.0746975, 0.930155, 0.892623, 0.916761, 0.902299
0.836747, 10.832, 0.262868, 0.4, -0.00426617, 0.0747158, 0.930152, 0.892619, 0.916756, 0.902294
0.836797, 10.8282, 0.262816, 0.4, -0.00426536, 0.0747339, 0.930149, 0.892614, 0.916751, 0.90229
0.836847, 10.8244, 0.262763, 0.4, -0.00426455, 0.0747521, 0.930147, 0.892609, 0.916747, 0.902285
0.836897, 10.8205, 0.262711, 0.4, -0.00426374, 0.0747702, 0.930144, 0.892605, 0.916742, 0.90228
0.836947, 10.8167, 0.262659, 0.4, -0.00426293, 0.0747884, 0.930141, 0.8926, 0.916737, 0.902275
0.836997, 10.8129, 0.262606, 0.4, -0.00426211, 0.0748065, 0.930138, 0.892596, 0.916732, 0.90227
0.837047, 10.809, 0.262554, 0.4, -0.0042613, 0.0748247, 0.930135, 0.892591, 0.916727, 0.902265
0.837097, 10.8052, 0.262502, 0.4, -0.00426049, 0.0748427, 0.930132, 0.892586, 0.916723, 0.90226
0.837147, 10.8014, 0.262449, 0.4, -0.00425967, 0.0748608, 0.930129, 0.892582, 0.916718, 0.902255
0.837197, 10.7975, 0.262397, 0.4, -0.00425886, 0.0748789, 0.930126, 0.892577, 0.916713, 0.90225
0.837247, 10.7937, 0.262345, 0.4, -0.00425805, 0.0748969, 0.930123, 0.892573, 0.916709, 0.902245
0.837297, 10.7899, 0.262293, 0.4, -0.00425723, 0.074915, 0.93012, 0.892568, 0.916704, 0.90224
0.837347, 10.786, 0.262241, 0.4, -0.00425642, 0.0749331, 0.930117, 0.892564, 0.916699, 0.902235
0.837397, 10.7822, 0.262189, 0.4, -0.0042556, 0.0749511, 0.930115, 0.892559, 0.916694, 0.902231
0.837447, 10.7784, 0.262136, 0.4, -0.00425479, 0.0749691, 0.930112, 0.892554, 0.91669, 0.902226
0.837497, 10.7745, 0.262084, 0.4, -0.00425397, 0.0749872, 0.930109, 0.89255, 0.916685, 0.902221
0.837547, 10.7707, 0.262032, 0.4, -0.00425316, 0.0750052, 0.930106, 0.892545, 0.91668, 0.902216
0.837597, 10.7669, 0.26198, 0.4, -0.00425234, 0.0750232, 0.930103, 0.892541, 0.916675, 0.902211
0.837647, 10.7631, 0.261928, 0.4, -0.00425153, 0.0750412, 0.9301, 0.892536, 0.916671, 0.902206
0.837697, 10.7592, 0.261876, 0.4, -0.00425071, 0.0750591, 0.930097, 0.892531, 0.916666, 0.902201
0.837747, 10.7554, 0.261824, 0.4, -0.00424989, 0.075077, 0.930094, 0.892527, 0.916661, 0.902196
0.837797, 10.7516, 0.261772, 0.4, -0.00424907, 0.075095, 0.930091, 0.892522, 0.916656, 0.902191
0.837847, 10.7478, 0.26172, 0.4, -0.00424826, 0.0751129, 0.930088, 0.892518, 0.916652, 0.902186
0.837897, 10.7439, 0.261668, 0.4, -0.00424744, 0.0751309, 0.930086, 0.892513, 0.916647, 0.902181
0.837947, 10.7401, 0.261616, 0.4, -0.00424662, 0.0751487, 0.930083, 0.892508, 0.916642, 0.902177
0.837997, 10.7363, 0.261564, 0.4, -0.0042458, 0.0751666, 0.93008, 0.892504, 0.916637, 0.902172
0.838047, 10.7325, 0.261512, 0.4, -0.00424498, 0.0751845, 0.930077, 0.892499, 0.916633, 0.902167
0.838097, 10.7286, 0.26146, 0.4, -0.00424416, 0.0752024, 0.930074, 0.892495, 0.916628, 0.902162
0.838147, 10.7248, 0.261408, 0.4, -0.00424334, 0.0752203, 0.930071, 0.89249, 0.916623, 0.902157
0.838197, 10.721, 0.261356, 0.4, -0.00424253, 0.0752381, 0.930068, 0.892485, 0.916618, 0.902152
0.838247, 10.7172, 0.261304, 0.4, -0.00424171, 0.075256, 0.930065, 0.892481, 0.916614, 0.902147
0.838297, 10.7134, 0.261252, 0.4, -0.00424089, 0.0752738, 0.930062, 0.892476, 0.916609, 0.902142
0.838347, 10.7096, 0.2612, 0.4, -0.00424006, 0.0752916, 0.930059, 0.892472, 0.916604, 0.902137
0.838397, 10.7057, 0.261148, 0.4, -0.00423924, 0.0753094, 0.930056, 0.892467, 0.916599, 0.902132
0.838447, 10.7019, 0.261096, 0.4, -0.00423842, 0.0753272, 0.930053, 0.892462, 0.916595, 0.902127
0.838497, 10.6981, 0.261045, 0.4, -0.0042376, 0.075345, 0.93005, 0.892458, 0.91659, 0.902123
0.838547, 10.6943, 0.260993, 0.4, -0.00423678, 0.0753627, 0.930047, 0.892453, 0.916585, 0.902118
0.838597, 10.6905, 0.260941, 0.4, -0.00423596, 0.0753805, 0.930045, 0.892449, 0.91658, 0.902113
0.838647, 10.6867, 0.260889, 0.4, -0.00423514, 0.0753982, 0.930042, 0.892444, 0.916576, 0.902108
0.838697, 10.6829, 0.260838, 0.4, -0.00423431, 0.075416, 0.930039, 0.89244, 0.916571, 0.902103
0.838747, 10.679, 0.260786, 0.4, -0.00423349, 0.0754337, 0.930036, 0.892435, 0.916566, 0.902098
0.838797, 10.6752, 0.260734, 0.4, -0.00423267, 0.0754515, 0.930033, 0.89243, 0.916561, 0.902093
0.838847, 10.6714, 0.260682, 0.4, -0.00423184, 0.0754692, 0.93003, 0.892426, 0.916557, 0.902088
0.838897, 10.6676, 0.26063, 0.4, -0.00423102, 0.0754869, 0.930027, 0.892421, 0.916552, 0.902083
0.838947, 10.6638, 0.260579, 0.4, -0.00423019, 0.0755045, 0.930024, 0.892417, 0.916547, 0.902078
0.838997, 10.66, 0.260527, 0.4, -0.00422937, 0.0755223, 0.930021, 0.892412, 0.916543, 0.902074
0.839047, 10.6562, 0.260475, 0.4, -0.00422855, 0.0755399, 0.930018, 0.892407, 0.916538, 0.902069
0.839097, 10.6524, 0.260424, 0.4, -0.00422772, 0.0755577, 0.930015, 0.892403, 0.916533, 0.902064
0.839147, 10.6486, 0.260372, 0.4, -0.0042269, 0.0755753, 0.930012, 0.892398, 0.916528, 0.902059
0.839197, 10.6448, 0.260321, 0.4, -0.00422607, 0.075593, 0.930009, 0.892394, 0.916524, 0.902054
0.839247, 10.641, 0.260269, 0.4, -0.00422524, 0.0756106, 0.930006, 0.892389, 0.916519, 0.902049
0.839297, 10.6372, 0.260217, 0.4, -0.00422442, 0.0756282, 0.930003, 0.892384, 0.916514, 0.902044
0.839347, 10.6334, 0.260166, 0.4, -0.00422359, 0.0756458, 0.93, 0.89238, 0.916509, 0.902039
0.839397, 10.6296, 0.260114, 0.4, -0.00422276, 0.0756635, 0.929998, 0.892375, 0.916505, 0.902034
0.839447, 10.6258, 0.260063, 0.4, -0.00422194, 0.0756811, 0.929995, 0.892371, 0.9165, 0.902029
0.839497, 10.622, 0.260011, 0.4, -0.00422111, 0.0756987, 0.929992, 0.892366, 0.916495, 0.902025
0.839547, 10.6182, 0.25996, 0.4, -0.00422028, 0.0757162, 0.929989, 0.892362, 0.916491, 0.90202
0.839597, 10.6144, 0.259908, 0.4, -0.00421945, 0.0757339, 0.929986, 0.892357, 0.916486, 0.902015
0.839647, 10.6106, 0.259857, 0.4, -0.00421863, 0.0757513, 0.929983, 0.892352, 0.916481, 0.90201
0.839697, 10.6068, 0.259805, 0.4, -0.0042178, 0.0757689, 0.92998, 0.892348, 0.916476, 0.902005
0.839747, 10.603, 0.259754, 0.4, -0.00421697, 0.0757864, 0.929977, 0.892343, 0.916472, 0.902
0.839797, 10.5992, 0.259703, 0.4, -0.00421614, 0.075804, 0.929974, 0.892339, 0.916467, 0.901995
0.839847, 10.5954, 0.259651, 0.4, -0.00421531, 0.0758215, 0.929971, 0.892334, 0.916462, 0.90199
0.839897, 10.5916, 0.2596, 0.4, -0.00421448, 0.0758389, 0.929968, 0.892329, 0.916458, 0.901985
0.839947, 10.5878, 0.259548, 0.4, -0.00421365, 0.0758564, 0.929965, 0.892325, 0.916453, 0.901981
0.839997, 10.584, 0.259497, 0.4, -0.00421282, 0.0758739, 0.929963, 0.89232, 0.916448, 0.901976
0.840047, 10.5802, 0.259446, 0.4, -0.00421199, 0.0758914, 0.92996, 0.892316, 0.916443, 0.901971
0.840097, 10.5764, 0.259394, 0.4, -0.00421116, 0.0759088, 0.929957, 0.892311, 0.916439, 0.901966
0.840147, 10.5727, 0.259343, 0.4, -0.00421033, 0.0759263, 0.929954, 0.892307, 0.916434, 0.901961
0.840197, 10.5689, 0.259292, 0.4, -0.00420949, 0.0759437, 0.929951, 0.892302, 0.916429, 0.901956
0.840247, 10.5651, 0.259241, 0.4, -0.00420866, 0.0759611, 0.929948, 0.892298, 0.916425, 0.901951
0.840297, 10.5613, 0.259189, 0.4, -0.00420783, 0.0759785, 0.929945, 0.892293, 0.91642, 0.901946
0.840347, 10.5575, 0.259138, 0.4, -0.004207, 0.0759959, 0.929942, 0.892288, 0.916415, 0.901942
0.840397, 10.5537, 0.259087, 0.4, -0.00420616, 0.0760133, 0.929939, 0.892284, 0.91641, 0.901937
0.840447, 10.5499, 0.259036, 0.4, -0.00420533, 0.0760307, 0.929936, 0.892279, 0.916406, 0.901932
0.840497, 10.5461, 0.258984, 0.4, -0.0042045, 0.076048, 0.929933, 0.892275, 0.916401, 0.901927
0.840547, 10.5424, 0.258933, 0.4, -0.00420366, 0.0760654, 0.92993, 0.89227, 0.916396, 0.901922
0.840597, 10.5386, 0.258882, 0.4, -0.00420283, 0.0760828, 0.929927, 0.892265, 0.916392, 0.901917
0.840647, 10.5348, 0.258831, 0.4, -0.004202, 0.0761001, 0.929924, 0.892261, 0.916387, 0.901912
0.840697, 10.531, 0.25878, 0.4, -0.00420116, 0.0761175, 0.929922, 0.892256, 0.916382, 0.901907
0.840747, 10.5272, 0.258729, 0.4, -0.00420033, 0.0761347, 0.929919, 0.892252, 0.916377, 0.901902
0.840797, 10.5235, 0.258677, 0.4, -0.00419949, 0.076152, 0.929916, 0.892247, 0.916373, 0.901898
0.840847, 10.5197, 0.258626, 0.4, -0.00419866, 0.0761693, 0.929913, 0.892243, 0.916368, 0.901893
0.840897, 10.5159, 0.258575, 0.4, -0.00419782, 0.0761867, 0.92991, 0.892238, 0.916363, 0.901888
0.840947, 10.5121, 0.258524, 0.4, -0.00419698, 0.0762038, 0.929907, 0.892233, 0.916359, 0.901883
0.840997, 10.5083, 0.258473, 0.4, -0.00419615, 0.0762212, 0.929904, 0.892229, 0.916354, 0.901878
0.841047, 10.5046, 0.258422, 0.4, -0.00419531, 0.0762384, 0.929901, 0.892224, 0.916349, 0.901873
0.841097, 10.5008, 0.258371, 0.4, -0.00419447, 0.0762556, 0.929898, 0.89222, 0.916344, 0.901868
0.841147, 10.497, 0.25832, 0.4, -0.00419364, 0.0762729, 0.929895, 0.892215, 0.91634, 0.901864
0.841197, 10.4932, 0.258269, 0.4, -0.0041928, 0.0762901, 0.929892, 0.892211, 0.916335, 0.901859
0.841247, 10.4895, 0.258218, 0.4, -0.00419196, 0.0763073, 0.929889, 0.892206, 0.91633, 0.901854
0.841297, 10.4857, 0.258168, 0.4, -0.00419112, 0.0763245, 0.929886, 0.892202, 0.916326, 0.901849
0.841347, 10.4819, 0.258117, 0.4, -0.00419028, 0.0763417, 0.929883, 0.892197, 0.916321, 0.901844
0.841397, 10.4782, 0.258066, 0.4, -0.00418945, 0.0763589, 0.92988, 0.892192, 0.916316, 0.901839
0.841447, 10.4744, 0.258015, 0.4, -0.00418861, 0.076376, 0.929878, 0.892188, 0.916312, 0.901834
0.841497, 10.4706, 0.257964, 0.4, -0.00418777, 0.0763932, 0.929875, 0.892183, 0.916307, 0.901829
0.841547, 10.4669, 0.257913, 0.4, -0.00418693, 0.0764102, 0.929872, 0.892179, 0.916302, 0.901825
0.841597, 10.4631, 0.257862, 0.4, -0.00418609, 0.0764274, 0.929869, 0.892174, 0.916297, 0.90182
0.841647, 10.4593, 0.257812, 0.4, -0.00418525, 0.0764445, 0.929866, 0.89217, 0.916293, 0.901815
0.841697, 10.4555, 0.257761, 0.4, -0.00418441, 0.0764616, 0.929863, 0.892165, 0.916288, 0.90181
0.841747, 10.4518, 0.25771, 0.4, -0.00418357, 0.0764787, 0.92986, 0.89216, 0.916283, 0.901805
0.841797, 10.448, 0.257659, 0.4, -0.00418273, 0.0764959, 0.929857, 0.892156, 0.916279, 0.9018
0.841847, 10.4443, 0.257608, 0.4, -0.00418188, 0.0765129, 0.929854, 0.892151, 0.916274, 0.901795
0.841897, 10.4405, 0.257558, 0.4, -0.00418104, 0.07653, 0.929851, 0.892147, 0.916269, 0.901791
0.841947, 10.4367, 0.257507, 0.4, -0.0041802, 0.076547, 0.929848, 0.892142, 0.916265, 0.901786
0.841998, 10.433, 0.257456, 0.4, -0.00417936, 0.0765641, 0.929845, 0.892138, 0.91626, 0.901781
0.842048, 10.4292, 0.257406, 0.4, -0.00417852, 0.0765811, 0.929842, 0.892133, 0.916255, 0.901776
0.842098, 10.4254, 0.257355, 0.4, -0.00417767, 0.0765981, 0.92984, 0.892129, 0.916251, 0.901771
0.842148, 10.4217, 0.257304, 0.4, -0.00417683, 0.0766151, 0.929837, 0.892124, 0.916246, 0.901766
0.842198, 10.4179, 0.257254, 0.4, -0.00417599, 0.0766321, 0.929834, 0.892119, 0.916241, 0.901761
0.842248, 10.4142, 0.257203, 0.4, -0.00417514, 0.076649, 0.929831, 0.892115, 0.916237, 0.901757
0.842298, 10.4104, 0.257153, 0.4, -0.0041743, 0.076666, 0.929828, 0.89211, 0.916232, 0.901752
0.842348, 10.4067, 0.257102, 0.4, -0.00417345, 0.0766829, 0.929825, 0.892106, 0.916227, 0.901747
0.842398, 10.4029, 0.257052, 0.4, -0.00417261, 0.0766998, 0.929822, 0.892101, 0.916223, 0.901742
0.842448, 10.3991, 0.257001, 0.4, -0.00417176, 0.0767168, 0.929819, 0.892097, 0.916218, 0.901737
0.842498, 10.3954, 0.256951, 0.4, -0.00417092, 0.0767337, 0.929816, 0.892092, 0.916213, 0.901732
0.842548, 10.3916, 0.2569, 0.4, -0.00417007, 0.0767506, 0.929813, 0.892088, 0.916208, 0.901727
0.842598, 10.3879, 0.25685, 0.4, -0.00416923, 0.0767675, 0.92981, 0.892083, 0.916204, 0.901723
0.842648, 10.3841, 0.256799, 0.4, -0.00416838, 0.0767843, 0.929807, 0.892078, 0.916199, 0.901718
0.842698, 10.3804, 0.256749, 0.4, -0.00416754, 0.0768013, 0.929804, 0.892074, 0.916194, 0.901713
0.842748, 10.3766, 0.256698, 0.4, -0.00416669, 0.0768181, 0.929801, 0.892069, 0.91619, 0.901708
0.842798, 10.3729, 0.256648, 0.4, -0.00416584, 0.0768349, 0.929798, 0.892065, 0.916185, 0.901703
0.842848, 10.3691, 0.256597, 0.4, -0.00416499, 0.0768517, 0.929795, 0.89206, 0.91618, 0.901698
0.842898, 10.3654, 0.256547, 0.4, -0.00416415, 0.0768686, 0.929792, 0.892056, 0.916176, 0.901693
0.842948, 10.3616, 0.256497, 0.4, -0.0041633, 0.0768854, 0.92979, 0.892051, 0.916171, 0.901689
0.842998, 10.3579, 0.256446, 0.4, -0.00416245, 0.0769022, 0.929787, 0.892047, 0.916166, 0.901684
0.843048, 10.3541, 0.256396, 0.4, -0.0041616, 0.076919, 0.929784, 0.892042, 0.916162, 0.901679
0.843098, 10.3504, 0.256345, 0.4, -0.00416075, 0.0769358, 0.929781, 0.892037, 0.916157, 0.901674
0.843148, 10.3467, 0.256295, 0.4, -0.00415991, 0.0769526, 0.929778, 0.892033, 0.916152, 0.901669
0.843198, 10.3429, 0.256245, 0.4, -0.00415906, 0.0769694, 0.929775, 0.892028, 0.916148, 0.901664
0.843248, 10.3392, 0.256195, 0.4, -0.00415821, 0.0769861, 0.929772, 0.892024, 0.916143, 0.90166
0.843298, 10.3354, 0.256144, 0.4, -0.00415736, 0.0770029, 0.929769, 0.892019, 0.916138, 0.901655
0.843348, 10.3317, 0.256094, 0.4, -0.00415651, 0.0770196, 0.929766, 0.892015, 0.916134, 0.90165
0.843398, 10.3279, 0.256044, 0.4, -0.00415566, 0.0770363, 0.929763, 0.89201, 0.916129, 0.901645
0.843448, 10.3242, 0.255994, 0.4, -0.00415481, 0.077053, 0.92976, 0.892006, 0.916124, 0.90164
0.843498, 10.3205, 0.255943, 0.4, -0.00415395, 0.0770697, 0.929757, 0.892001, 0.91612, 0.901635
0.843548, 10.3167, 0.255893, 0.4, -0.0041531, 0.0770864, 0.929754, 0.891996, 0.916115, 0.90163
0.843598, 10.313, 0.255843, 0.4, -0.00415225, 0.0771031, 0.929751, 0.891992, 0.91611, 0.901626
0.843648, 10.3093, 0.255793, 0.4, -0.0041514, 0.0771198, 0.929748, 0.891987, 0.916106, 0.901621
0.843698, 10.3055, 0.255743, 0.4, -0.00415055, 0.0771364, 0.929745, 0.891983, 0.916101, 0.901616
0.843748, 10.3018, 0.255693, 0.4, -0.00414969, 0.0771531, 0.929742, 0.891978, 0.916096, 0.901611
0.843798, 10.298, 0.255643, 0.4, -0.00414884, 0.0771697, 0.929739, 0.891974, 0.916092, 0.901606
0.843848, 10.2943, 0.255593, 0.4, -0.00414799, 0.0771864, 0.929736, 0.891969, 0.916087, 0.901601
0.843898, 10.2906, 0.255543, 0.4, -0.00414714, 0.0772029, 0.929734, 0.891965, 0.916082, 0.901597
0.843948, 10.2868, 0.255493, 0.4, -0.00414628, 0.0772195, 0.929731, 0.89196, 0.916078, 0.901592
0.843998, 10.2831, 0.255443, 0.4, -0.00414543, 0.0772362, 0.929728, 0.891956, 0.916073, 0.901587
0.844048, 10.2794, 0.255392, 0.4, -0.00414457, 0.0772528, 0.929725, 0.891951, 0.916068, 0.901582
0.844098, 10.2757, 0.255343, 0.4, -0.00414372, 0.0772694, 0.929722, 0.891946, 0.916064, 0.901577
0.844148, 10.2719, 0.255293, 0.4, -0.00414286, 0.077286, 0.929719, 0.891942, 0.916059, 0.901572
0.844198, 10.2682, 0.255243, 0.4, -0.00414201, 0.0773025, 0.929716, 0.891937, 0.916054, 0.901568
0.844248, 10.2645, 0.255193, 0.4, -0.00414115, 0.0773191, 0.929713, 0.891933, 0.91605, 0.901563
0.844298, 10.2607, 0.255143, 0.4, -0.0041403, 0.0773356, 0.92971, 0.891928, 0.916045, 0.901558
0.844348, 10.257, 0.255093, 0.4, -0.00413944, 0.0773521, 0.929707, 0.891924, 0.91604, 0.901553
0.844398, 10.2533, 0.255043, 0.4, -0.00413859, 0.0773686, 0.929704, 0.891919, 0.916036, 0.901548
0.844448, 10.2496, 0.254993, 0.4, -0.00413773, 0.0773852, 0.929701, 0.891915, 0.916031, 0.901543
0.844498, 10.2458, 0.254944, 0.4, -0.00413687, 0.0774016, 0.929698, 0.89191, 0.916026, 0.901539
0.844548, 10.2421, 0.254894, 0.4, -0.00413601, 0.0774181, 0.929695, 0.891906, 0.916022, 0.901534
0.844598, 10.2384, 0.254844, 0.4, -0.00413516, 0.0774345, 0.929692, 0.891901, 0.916017, 0.901529
0.844648, 10.2347, 0.254794, 0.4, -0.0041343, 0.077451, 0.929689, 0.891897, 0.916012, 0.901524
0.844698, 10.231, 0.254744, 0.4, -0.00413344, 0.0774674, 0.929686, 0.891892, 0.916008, 0.901519
0.844748, 10.2272, 0.254694, 0.4, -0.00413258, 0.0774838, 0.929683, 0.891887, 0.916003, 0.901514
0.844798, 10.2235, 0.254645, 0.4, -0.00413172, 0.0775002, 0.92968, 0.891883, 0.915998, 0.90151
0.844848, 10.2198, 0.254595, 0.4, -0.00413087, 0.0775166, 0.929677, 0.891878, 0.915994, 0.901505
0.844898, 10.2161, 0.254545, 0.4, -0.00413001, 0.077533, 0.929674, 0.891874, 0.915989, 0.9015
0.844948, 10.2124, 0.254495, 0.4, -0.00412915, 0.0775494, 0.929671, 0.891869, 0.915984, 0.901495
0.844998, 10.2087, 0.254446, 0.4, -0.00412829, 0.0775658, 0.929669, 0.891865, 0.91598, 0.90149
0.845048, 10.2049, 0.254396, 0.4, -0.00412743, 0.0775821, 0.929666, 0.89186, 0.915975, 0.901486
0.845098, 10.2012, 0.254346, 0.4, -0.00412657, 0.0775984, 0.929663, 0.891856, 0.915971, 0.901481
0.845148, 10.1975, 0.254297, 0.4, -0.00412571, 0.0776149, 0.92966, 0.891851, 0.915966, 0.901476
0.845198, 10.1938, 0.254247, 0.4, -0.00412485, 0.0776311, 0.929657, 0.891847, 0.915961, 0.901471
0.845248, 10.1901, 0.254198, 0.4, -0.00412398, 0.0776475, 0.929654, 0.891842, 0.915957, 0.901466
0.845298, 10.1864, 0.254148, 0.4, -0.00412312, 0.0776638, 0.929651, 0.891838, 0.915952, 0.901461
0.845348, 10.1827, 0.254099, 0.4, -0.00412226, 0.07768, 0.929648, 0.891833, 0.915947, 0.901457
0.845398, 10.179, 0.254049, 0.4, -0.0041214, 0.0776964, 0.929645, 0.891828, 0.915943, 0.901452
0.845448, 10.1752, 0.253999, 0.4, -0.00412054, 0.0777126, 0.929642, 0.891824, 0.915938, 0.901447
0.845498, 10.1715, 0.25395, 0.4, -0.00411967, 0.077729, 0.929639, 0.891819, 0.915933, 0.901442
0.845548, 10.1678, 0.253901, 0.4, -0.00411881, 0.0777452, 0.929636, 0.891815, 0.915929, 0.901437
0.845598, 10.1641, 0.253851, 0.4, -0.00411795, 0.0777614, 0.929633, 0.89181, 0.915924, 0.901432
0.845648, 10.1604, 0.253802, 0.4, -0.00411708, 0.0777777, 0.92963, 0.891806, 0.915919, 0.901428
0.845698, 10.1567, 0.253752, 0.4, -0.00411622, 0.0777939, 0.929627, 0.891801, 0.915915, 0.901423
0.845748, 10.153, 0.253703, 0.4, -0.00411536, 0.0778102, 0.929624, 0.891797, 0.91591, 0.901418
0.845798, 10.1493, 0.253653, 0.4, -0.00411449, 0.0778264, 0.929621, 0.891792, 0.915906, 0.901413
0.845848, 10.1456, 0.253604, 0.4, -0.00411363, 0.0778425, 0.929618, 0.891788, 0.915901, 0.901408
0.845898, 10.1419, 0.253555, 0.4, -0.00411276, 0.0778588, 0.929615, 0.891783, 0.915896, 0.901404
0.845948, 10.1382, 0.253505, 0.4, -0.0041119, 0.0778749, 0.929612, 0.891779, 0.915892, 0.901399
0.845998, 10.1345, 0.253456, 0.4, -0.00411103, 0.0778911, 0.929609, 0.891774, 0.915887, 0.901394
0.846048, 10.1308, 0.253407, 0.4, -0.00411017, 0.0779072, 0.929607, 0.89177, 0.915882, 0.901389
0.846098, 10.1271, 0.253357, 0.4, -0.0041093, 0.0779234, 0.929604, 0.891765, 0.915878, 0.901384
0.846148, 10.1234, 0.253308, 0.4, -0.00410843, 0.0779394, 0.929601, 0.891761, 0.915873, 0.90138
0.846198, 10.1197, 0.253259, 0.4, -0.00410757, 0.0779555, 0.929598, 0.891756, 0.915868, 0.901375
0.846248, 10.116, 0.253209, 0.4, -0.0041067, 0.0779717, 0.929595, 0.891752, 0.915864, 0.90137
0.846298, 10.1123, 0.25316, 0.4, -0.00410583, 0.0779878, 0.929592, 0.891747, 0.915859, 0.901365
0.846348, 10.1086, 0.253111, 0.4, -0.00410497, 0.0780038, 0.929589, 0.891743, 0.915855, 0.90136
0.846398, 10.1049, 0.253062, 0.4, -0.0041041, 0.0780199, 0.929586, 0.891738, 0.91585, 0.901356
0.846448, 10.1012, 0.253013, 0.4, -0.00410323, 0.0780359, 0.929583, 0.891734, 0.915845, 0.901351
0.846498, 10.0975, 0.252963, 0.4, -0.00410236, 0.078052, 0.92958, 0.891729, 0.915841, 0.901346
0.846548, 10.0938, 0.252914, 0.4, -0.00410149, 0.078068, 0.929577, 0.891725, 0.915836, 0.901341
0.846598, 10.0902, 0.252865, 0.4, -0.00410062, 0.0780841, 0.929574, 0.89172, 0.915832, 0.901336
0.846648, 10.0865, 0.252816, 0.4, -0.00409976, 0.0781001, 0.929571, 0.891715, 0.915827, 0.901332
0.846698, 10.0828, 0.252767, 0.4, -0.00409889, 0.0781161, 0.929568, 0.891711, 0.915822, 0.901327
0.846748, 10.0791, 0.252718, 0.4, -0.00409802, 0.0781322, 0.929565, 0.891706, 0.915818, 0.901322
0.846798, 10.0754, 0.252669, 0.4, -0.00409715, 0.0781481, 0.929562, 0.891702, 0.915813, 0.901317
0.846848, 10.0717, 0.25262, 0.4, -0.00409628, 0.0781641, 0.929559, 0.891697, 0.915808, 0.901312
0.846898, 10.068, 0.252571, 0.4, -0.0040954, 0.0781801, 0.929556, 0.891693, 0.915804, 0.901308
0.846948, 10.0643, 0.252521, 0.4, -0.00409453, 0.0781961, 0.929553, 0.891688, 0.915799, 0.901303
0.846998, 10.0607, 0.252472, 0.4, -0.00409366, 0.078212, 0.92955, 0.891684, 0.915795, 0.901298
0.847048, 10.057, 0.252423, 0.4, -0.00409279, 0.078228, 0.929547, 0.891679, 0.91579, 0.901293
0.847098, 10.0533, 0.252375, 0.4, -0.00409192, 0.0782438, 0.929544, 0.891675, 0.915785, 0.901288
0.847148, 10.0496, 0.252326, 0.4, -0.00409105, 0.0782597, 0.929541, 0.89167, 0.915781, 0.901284
0.847198, 10.0459, 0.252277, 0.4, -0.00409018, 0.0782756, 0.929538, 0.891666, 0.915776, 0.901279
0.847248, 10.0422, 0.252227, 0.4, -0.0040893, 0.0782915, 0.929536, 0.891661, 0.915771, 0.901274
0.847298, 10.0386, 0.252179, 0.4, -0.00408843, 0.0783073, 0.929533, 0.891657, 0.915767, 0.901269
0.847348, 10.0349, 0.25213, 0.4, -0.00408756, 0.0783233, 0.92953, 0.891652, 0.915762, 0.901264
0.847398, 10.0312, 0.252081, 0.4, -0.00408668, 0.0783391, 0.929527, 0.891648, 0.915758, 0.90126
0.847448, 10.0275, 0.252032, 0.4, -0.00408581, 0.0783549, 0.929524, 0.891643, 0.915753, 0.901255
0.847498, 10.0239, 0.251983, 0.4, -0.00408493, 0.0783708, 0.929521, 0.891639, 0.915748, 0.90125
0.847548, 10.0202, 0.251934, 0.4, -0.00408406, 0.0783866, 0.929518, 0.891634, 0.915744, 0.901245
0.847598, 10.0165, 0.251886, 0.4, -0.00408319, 0.0784024, 0.929515, 0.89163, 0.915739, 0.90124
0.847648, 10.0128, 0.251837, 0.4, -0.00408231, 0.0784182, 0.929512, 0.891625, 0.915735, 0.901236
0.847698, 10.0092, 0.251788, 0.4, -0.00408144, 0.078434, 0.929509, 0.891621, 0.91573, 0.901231
0.847748, 10.0055, 0.251739, 0.4, -0.00408056, 0.0784498, 0.929506, 0.891616, 0.915725, 0.901226
0.847798, 10.0018, 0.251691, 0.4, -0.00407969, 0.0784656, 0.929503, 0.891612, 0.915721, 0.901221
0.847848, 9.99814, 0.251642, 0.4, -0.00407881, 0.0784813, 0.9295, 0.891607, 0.915716, 0.901217
0.847898, 9.99447, 0.251593, 0.4, -0.00407793, 0.0784971, 0.929497, 0.891603, 0.915712, 0.901212
0.847948, 9.9908, 0.251544, 0.4, -0.00407706, 0.0785128, 0.929494, 0.891598, 0.915707, 0.901207
0.847998, 9.98713, 0.251496, 0.4, -0.00407618, 0.0785285, 0.929491, 0.891594, 0.915702, 0.901202
0.848049, 9.98346, 0.251447, 0.4, -0.0040753, 0.0785442, 0.929488, 0.891589, 0.915698, 0.901197
0.848099, 9.97979, 0.251398, 0.4, -0.00407442, 0.0785599, 0.929485, 0.891585, 0.915693, 0.901193
0.848149, 9.97613, 0.25135, 0.4, -0.00407355, 0.0785756, 0.929482, 0.89158, 0.915689, 0.901188
0.848199, 9.97246, 0.251301, 0.4, -0.00407267, 0.0785913, 0.929479, 0.891576, 0.915684, 0.901183
0.848249, 9.9688, 0.251253, 0.4, -0.00407179, 0.078607, 0.929476, 0.891571, 0.915679, 0.901178
0.848299, 9.96513, 0.251204, 0.4, -0.00407091, 0.0786226, 0.929473, 0.891567, 0.915675, 0.901174
0.848349, 9.96147, 0.251155, 0.4, -0.00407003, 0.0786383, 0.92947, 0.891562, 0.91567, 0.901169
0.848399, 9.95781, 0.251107, 0.4, -0.00406915, 0.078654, 0.929467, 0.891558, 0.915666, 0.901164
0.848449, 9.95415, 0.251059, 0.4, -0.00406827, 0.0786696, 0.929464, 0.891553, 0.915661, 0.901159
0.848499, 9.95048, 0.25101, 0.4, -0.00406739, 0.0786852, 0.929461, 0.891549, 0.915656, 0.901154
0.848549, 9.94682, 0.250962, 0.4, -0.00406651, 0.0787009, 0.929458, 0.891544, 0.915652, 0.90115
0.848599, 9.94316, 0.250913, 0.4, -0.00406563, 0.0787165, 0.929456, 0.89154, 0.915647, 0.901145
0.848649, 9.9395, 0.250865, 0.4, -0.00406475, 0.0787321, 0.929452, 0.891535, 0.915643, 0.90114
0.848699, 9.93585, 0.250816, 0.4, -0.00406387, 0.0787476, 0.92945, 0.891531, 0.915638, 0.901135
0.848749, 9.93219, 0.250768, 0.4, -0.00406299, 0.0787632, 0.929447, 0.891526, 0.915633, 0.901131
0.848799, 9.92853, 0.250719, 0.4, -0.00406211, 0.0787787, 0.929444, 0.891522, 0.915629, 0.901126
0.848849, 9.92488, 0.250671, 0.4, -0.00406123, 0.0787943, 0.929441, 0.891517, 0.915624, 0.901121
0.848899, 9.92122, 0.250623, 0.4, -0.00406035, 0.0788098, 0.929438, 0.891513, 0.91562, 0.901116
0.848949, 9.91757, 0.250574, 0.4, -0.00405947, 0.0788253, 0.929435, 0.891508, 0.915615, 0.901111
0.848999, 9.91392, 0.250526, 0.4, -0.00405858, 0.0788408, 0.929432, 0.891504, 0.91561, 0.901107
0.849049, 9.91026, 0.250478, 0.4, -0.0040577, 0.0788563, 0.929429, 0.891499, 0.915606, 0.901102
0.849099, 9.90661, 0.250429, 0.4, -0.00405682, 0.0788718, 0.929426, 0.891494, 0.915601, 0.901097
0.849149, 9.90296, 0.250381, 0.4, -0.00405593, 0.0788873, 0.929423, 0.89149, 0.915597, 0.901092
0.849199, 9.89931, 0.250333, 0.4, -0.00405505, 0.0789027, 0.92942, 0.891486, 0.915592, 0.901088
0.849249, 9.89566, 0.250285, 0.4, -0.00405417, 0.0789182, 0.929417, 0.891481, 0.915587, 0.901083
0.849299, 9.89201, 0.250236, 0.4, -0.00405328, 0.0789336, 0.929414, 0.891477, 0.915583, 0.901078
0.849349, 9.88837, 0.250188, 0.4, -0.0040524, 0.0789491, 0.929411, 0.891472, 0.915578, 0.901073
0.849399, 9.88472, 0.25014, 0.4, -0.00405151, 0.0789646, 0.929408, 0.891468, 0.915574, 0.901069
0.849449, 9.88107, 0.250092, 0.4, -0.00405063, 0.0789799, 0.929405, 0.891463, 0.915569, 0.901064
0.849499, 9.87743, 0.250044, 0.4, -0.00404974, 0.0789953, 0.929402, 0.891459, 0.915565, 0.901059
0.849549, 9.87378, 0.249996, 0.4, -0.00404886, 0.0790107, 0.929399, 0.891454, 0.91556, 0.901054
0.849599, 9.87014, 0.249947, 0.4, -0.00404797, 0.0790261, 0.929396, 0.89145, 0.915555, 0.90105
0.849649, 9.8665, 0.249899, 0.4, -0.00404709, 0.0790414, 0.929393, 0.891445, 0.915551, 0.901045
0.849699, 9.86286, 0.249851, 0.4, -0.0040462, 0.0790568, 0.92939, 0.891441, 0.915546, 0.90104
0.849749, 9.85921, 0.249803, 0.4, -0.00404531, 0.0790721, 0.929387, 0.891436, 0.915542, 0.901035
0.849799, 9.85558, 0.249755, 0.4, -0.00404443, 0.0790874, 0.929384, 0.891432, 0.915537, 0.90103
0.849849, 9.85194, 0.249707, 0.4, -0.00404354, 0.0791028, 0.929381, 0.891427, 0.915533, 0.901026
0.849899, 9.8483, 0.249659, 0.4, -0.00404265, 0.0791181, 0.929378, 0.891423, 0.915528, 0.901021
0.849949, 9.84466, 0.249611, 0.4, -0.00404176, 0.0791334, 0.929375, 0.891418, 0.915523, 0.901016
0.849999, 9.84102, 0.249563, 0.4, -0.00404087, 0.0791487, 0.929372, 0.891414, 0.915519, 0.901012
0.850049, 9.83739, 0.249515, 0.4, -0.00403999, 0.079164, 0.929369, 0.891409, 0.915514, 0.901007
0.850099, 9.83375, 0.249467, 0.4, -0.0040391, 0.0791793, 0.929366, 0.891405, 0.91551, 0.901002
0.850149, 9.83011, 0.249419, 0.4, -0.00403821, 0.0791946, 0.929363, 0.8914, 0.915505, 0.900997
0.850199, 9.82648, 0.249371, 0.4, -0.00403732, 0.0792098, 0.929361, 0.891396, 0.915501, 0.900993
0.850249, 9.82285, 0.249323, 0.4, -0.00403643, 0.0792251, 0.929358, 0.891391, 0.915496, 0.900988
0.850299, 9.81921, 0.249275, 0.4, -0.00403554, 0.0792402, 0.929355, 0.891387, 0.915492, 0.900983
0.850349, 9.81558, 0.249228, 0.4, -0.00403465, 0.0792555, 0.929352, 0.891382, 0.915487, 0.900978
0.850399, 9.81195, 0.24918, 0.4, -0.00403376, 0.0792707, 0.929349, 0.891378, 0.915482, 0.900973
0.850449, 9.80832, 0.249132, 0.4, -0.00403287, 0.0792858, 0.929346, 0.891373, 0.915478, 0.900969
0.850499, 9.80469, 0.249084, 0.4, -0.00403198, 0.0793011, 0.929343, 0.891369, 0.915473, 0.900964
0.850549, 9.80107, 0.249036, 0.4, -0.00403109, 0.0793162, 0.92934, 0.891365, 0.915469, 0.900959
0.850599, 9.79744, 0.248988, 0.4, -0.0040302, 0.0793315, 0.929337, 0.89136, 0.915464, 0.900955
0.850649, 9.79381, 0.248941, 0.4, -0.0040293, 0.0793466, 0.929334, 0.891356, 0.91546, 0.90095
0.850699, 9.79019, 0.248893, 0.4, -0.00402841, 0.0793618, 0.929331, 0.891351, 0.915455, 0.900945
0.850749, 9.78656, 0.248845, 0.4, -0.00402752, 0.0793769, 0.929328, 0.891347, 0.915451, 0.90094
0.850799, 9.78294, 0.248797, 0.4, -0.00402663, 0.079392, 0.929325, 0.891342, 0.915446, 0.900936
0.850849, 9.77931, 0.24875, 0.4, -0.00402573, 0.0794071, 0.929322, 0.891338, 0.915441, 0.900931
0.850899, 9.77569, 0.248702, 0.4, -0.00402484, 0.0794222, 0.929319, 0.891333, 0.915437, 0.900926
0.850949, 9.77207, 0.248654, 0.4, -0.00402395, 0.0794373, 0.929316, 0.891329, 0.915432, 0.900921
0.850999, 9.76845, 0.248607, 0.4, -0.00402305, 0.0794524, 0.929313, 0.891324, 0.915428, 0.900917
0.851049, 9.76482, 0.248559, 0.4, -0.00402216, 0.0794674, 0.92931, 0.89132, 0.915423, 0.900912
0.851099, 9.7612, 0.248511, 0.4, -0.00402127, 0.0794825, 0.929307, 0.891315, 0.915419, 0.900907
0.851149, 9.75759, 0.248464, 0.4, -0.00402037, 0.0794976, 0.929304, 0.891311, 0.915414, 0.900902
0.851199, 9.75397, 0.248416, 0.4, -0.00401948, 0.0795125, 0.929301, 0.891306, 0.915409, 0.900898
0.851249, 9.75035, 0.248369, 0.4, -0.00401858, 0.0795276, 0.929298, 0.891302, 0.915405, 0.900893
0.851299, 9.74674, 0.248321, 0.4, -0.00401769, 0.0795426, 0.929295, 0.891297, 0.9154, 0.900888
0.851349, 9.74312, 0.248274, 0.4, -0.00401679, 0.0795577, 0.929292, 0.891293, 0.915396, 0.900883
0.851399, 9.73951, 0.248226, 0.4, -0.0040159, 0.0795726, 0.929289, 0.891288, 0.915391, 0.900879
0.851449, 9.73589, 0.248179, 0.4, -0.004015, 0.0795876, 0.929286, 0.891284, 0.915387, 0.900874
0.851499, 9.73228, 0.248131, 0.4, -0.0040141, 0.0796026, 0.929283, 0.89128, 0.915382, 0.900869
0.851549, 9.72867, 0.248084, 0.4, -0.00401321, 0.0796175, 0.92928, 0.891275, 0.915378, 0.900865
0.851599, 9.72506, 0.248036, 0.4, -0.00401231, 0.0796325, 0.929277, 0.891271, 0.915373, 0.90086
0.851649, 9.72145, 0.247989, 0.4, -0.00401141, 0.0796474, 0.929274, 0.891266, 0.915369, 0.900855
0.851699, 9.71784, 0.247941, 0.4, -0.00401052, 0.0796623, 0.929271, 0.891262, 0.915364, 0.90085
0.851749, 9.71423, 0.247894, 0.4, -0.00400962, 0.0796772, 0.929268, 0.891257, 0.915359, 0.900846
0.851799, 9.71062, 0.247847, 0.4, -0.00400872, 0.0796922, 0.929265, 0.891253, 0.915355, 0.900841
0.851849, 9.70701, 0.247799, 0.4, -0.00400782, 0.079707, 0.929262, 0.891248, 0.91535, 0.900836
0.851899, 9.7034, 0.247752, 0.4, -0.00400692, 0.079722, 0.929259, 0.891244, 0.915346, 0.900831
0.851949, 9.6998, 0.247705, 0.4, -0.00400602, 0.0797368, 0.929256, 0.891239, 0.915341, 0.900827
0.851999, 9.69619, 0.247657, 0.4, -0.00400512, 0.0797517, 0.929253, 0.891235, 0.915337, 0.900822
0.852049, 9.69259, 0.24761, 0.4, -0.00400423, 0.0797665, 0.92925, 0.89123, 0.915332, 0.900817
0.852099, 9.68898, 0.247563, 0.4, -0.00400333, 0.0797814, 0.929247, 0.891226, 0.915328, 0.900813
0.852149, 9.68538, 0.247515, 0.4, -0.00400243, 0.0797962, 0.929245, 0.891221, 0.915323, 0.900808
0.852199, 9.68178, 0.247468, 0.4, -0.00400153, 0.079811, 0.929241, 0.891217, 0.915319, 0.900803
0.852249, 9.67818, 0.247421, 0.4, -0.00400063, 0.0798258, 0.929239, 0.891213, 0.915314, 0.900798
0.852299, 9.67458, 0.247374, 0.4, -0.00399972, 0.0798406, 0.929236, 0.891208, 0.91531, 0.900794
0.852349, 9.67098, 0.247327, 0.4, -0.00399882, 0.0798554, 0.929233, 0.891204, 0.915305, 0.900789
0.852399, 9.66738, 0.247279, 0.4, -0.00399792, 0.0798702, 0.92923, 0.891199, 0.915301, 0.900784
0.852449, 9.66378, 0.247232, 0.4, -0.00399702, 0.079885, 0.929227, 0.891195, 0.915296, 0.90078
0.852499, 9.66019, 0.247185, 0.4, -0.00399612, 0.0798997, 0.929224, 0.89119, 0.915291, 0.900775
0.852549, 9.65659, 0.247138, 0.4, -0.00399522, 0.0799145, 0.929221, 0.891186, 0.915287, 0.90077
0.852599, 9.653, 0.247091, 0.4, -0.00399431, 0.0799292, 0.929218, 0.891181, 0.915282, 0.900765
0.852649, 9.6494, 0.247044, 0.4, -0.00399341, 0.0799439, 0.929215, 0.891177, 0.915278, 0.900761
0.852699, 9.64581, 0.246997, 0.4, -0.00399251, 0.0799586, 0.929212, 0.891173, 0.915273, 0.900756
0.852749, 9.64221, 0.24695, 0.4, -0.00399161, 0.0799733, 0.929209, 0.891168, 0.915269, 0.900751
0.852799, 9.63862, 0.246903, 0.4, -0.0039907, 0.079988, 0.929206, 0.891164, 0.915264, 0.900747
0.852849, 9.63503, 0.246856, 0.4, -0.0039898, 0.0800026, 0.929203, 0.891159, 0.91526, 0.900742
0.852899, 9.63144, 0.246809, 0.4, -0.00398889, 0.0800174, 0.9292, 0.891155, 0.915255, 0.900737
0.852949, 9.62785, 0.246761, 0.4, -0.00398799, 0.080032, 0.929197, 0.89115, 0.915251, 0.900732
0.852999, 9.62426, 0.246715, 0.4, -0.00398709, 0.0800467, 0.929194, 0.891146, 0.915246, 0.900728
0.853049, 9.62067, 0.246668, 0.4, -0.00398618, 0.0800613, 0.929191, 0.891141, 0.915242, 0.900723
0.853099, 9.61709, 0.246621, 0.4, -0.00398528, 0.0800759, 0.929188, 0.891137, 0.915237, 0.900718
0.853149, 9.6135, 0.246574, 0.4, -0.00398437, 0.0800905, 0.929185, 0.891132, 0.915233, 0.900714
0.853199, 9.60991, 0.246527, 0.4, -0.00398346, 0.0801052, 0.929182, 0.891128, 0.915228, 0.900709
0.853249, 9.60633, 0.24648, 0.4, -0.00398256, 0.0801197, 0.929179, 0.891124, 0.915224, 0.900704
0.853299, 9.60275, 0.246433, 0.4, -0.00398165, 0.0801343, 0.929176, 0.891119, 0.915219, 0.900699
0.853349, 9.59916, 0.246386, 0.4, -0.00398075, 0.0801488, 0.929173, 0.891115, 0.915215, 0.900695
0.853399, 9.59558, 0.246339, 0.4, -0.00397984, 0.0801635, 0.92917, 0.89111, 0.91521, 0.90069
0.853449, 9.592, 0.246292, 0.4, -0.00397893, 0.080178, 0.929167, 0.891106, 0.915205, 0.900685
0.853499, 9.58842, 0.246246, 0.4, -0.00397802, 0.0801926, 0.929164, 0.891101, 0.915201, 0.900681
0.853549, 9.58484, 0.246199, 0.4, -0.00397712, 0.0802071, 0.929161, 0.891097, 0.915196, 0.900676
0.853599, 9.58126, 0.246152, 0.4, -0.00397621, 0.0802216, 0.929158, 0.891092, 0.915192, 0.900671
0.853649, 9.57768, 0.246106, 0.4, -0.0039753, 0.0802361, 0.929155, 0.891088, 0.915187, 0.900667
0.853699, 9.57411, 0.246059, 0.4, -0.00397439, 0.0802506, 0.929152, 0.891083, 0.915183, 0.900662
0.853749, 9.57053, 0.246012, 0.4, -0.00397348, 0.0802651, 0.929149, 0.891079, 0.915178, 0.900657
0.853799, 9.56695, 0.245966, 0.4, -0.00397257, 0.0802796, 0.929146, 0.891075, 0.915174, 0.900652
0.853849, 9.56338, 0.245919, 0.4, -0.00397167, 0.080294, 0.929143, 0.89107, 0.915169, 0.900648
0.853899, 9.5598, 0.245872, 0.4, -0.00397076, 0.0803085, 0.92914, 0.891066, 0.915165, 0.900643
0.853949, 9.55623, 0.245825, 0.4, -0.00396985, 0.080323, 0.929137, 0.891061, 0.91516, 0.900638
0.853999, 9.55266, 0.245779, 0.4, -0.00396894, 0.0803373, 0.929134, 0.891057, 0.915156, 0.900634
0.85405, 9.54909, 0.245732, 0.4, -0.00396803, 0.0803517, 0.929131, 0.891052, 0.915151, 0.900629
0.8541, 9.54552, 0.245686, 0.4, -0.00396712, 0.0803662, 0.929128, 0.891048, 0.915147, 0.900624
0.85415, 9.54194, 0.245639, 0.4, -0.0039662, 0.0803806, 0.929125, 0.891044, 0.915142, 0.90062
0.8542, 9.53838, 0.245593, 0.4, -0.00396529, 0.080395, 0.929122, 0.891039, 0.915138, 0.900615
0.85425, 9.53481, 0.245546, 0.4, -0.00396438, 0.0804093, 0.929119, 0.891035, 0.915133, 0.90061
0.8543, 9.53124, 0.2455, 0.4, -0.00396347, 0.0804237, 0.929116, 0.89103, 0.915129, 0.900606
0.85435, 9.52767, 0.245453, 0.4, -0.00396256, 0.0804381, 0.929114, 0.891026, 0.915124, 0.900601
0.8544, 9.52411, 0.245407, 0.4, -0.00396165, 0.0804524, 0.929111, 0.891022, 0.91512, 0.900596
0.85445, 9.52054, 0.24536, 0.4, -0.00396073, 0.0804668, 0.929108, 0.891017, 0.915116, 0.900592
0.8545, 9.51698, 0.245314, 0.4, -0.00395982, 0.0804811, 0.929105, 0.891013, 0.915111, 0.900587
0.85455, 9.51342, 0.245267, 0.4, -0.00395891, 0.0804954, 0.929102, 0.891008, 0.915107, 0.900582
0.8546, 9.50985, 0.245221, 0.4, -0.003958, 0.0805097, 0.929099, 0.891004, 0.915102, 0.900578
0.85465, 9.50629, 0.245174, 0.4, -0.00395708, 0.080524, 0.929096, 0.890999, 0.915098, 0.900573
0.8547, 9.50273, 0.245128, 0.4, -0.00395617, 0.0805383, 0.929093, 0.890995, 0.915093, 0.900568
0.85475, 9.49917, 0.245082, 0.4, -0.00395525, 0.0805525, 0.92909, 0.890991, 0.915089, 0.900564
0.8548, 9.49561, 0.245035, 0.4, -0.00395434, 0.0805669, 0.929087, 0.890986, 0.915084, 0.900559
0.85485, 9.49205, 0.244989, 0.4, -0.00395343, 0.0805811, 0.929084, 0.890982, 0.91508, 0.900554
0.8549, 9.4885, 0.244943, 0.4, -0.00395251, 0.0805953, 0.929081, 0.890977, 0.915075, 0.900549
0.85495, 9.48494, 0.244896, 0.4, -0.0039516, 0.0806095, 0.929078, 0.890973, 0.915071, 0.900545
0.855, 9.48138, 0.24485, 0.4, -0.00395068, 0.0806238, 0.929075, 0.890968, 0.915066, 0.90054
0.85505, 9.47783, 0.244804, 0.4, -0.00394976, 0.080638, 0.929072, 0.890964, 0.915062, 0.900535
