Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.8551, 9.47427, 0.244757, 0.4, -0.00394885, 0.0806522, 0.929069, 0.890959, 0.915057, 0.900531
0.85515, 9.47072, 0.244711, 0.4, -0.00394793, 0.0806663, 0.929066, 0.890955, 0.915053, 0.900526
0.8552, 9.46716, 0.244665, 0.4, -0.00394702, 0.0806805, 0.929063, 0.890951, 0.915048, 0.900521
0.85525, 9.46361, 0.244619, 0.4, -0.0039461, 0.0806947, 0.92906, 0.890946, 0.915044, 0.900517
0.8553, 9.46006, 0.244573, 0.4, -0.00394518, 0.0807088, 0.929057, 0.890942, 0.915039, 0.900512
0.85535, 9.45651, 0.244527, 0.4, -0.00394426, 0.080723, 0.929054, 0.890937, 0.915035, 0.900507
0.8554, 9.45296, 0.24448, 0.4, -0.00394335, 0.0807371, 0.929051, 0.890933, 0.91503, 0.900503
0.85545, 9.44941, 0.244434, 0.4, -0.00394243, 0.0807512, 0.929048, 0.890929, 0.915026, 0.900498
0.8555, 9.44587, 0.244388, 0.4, -0.00394151, 0.0807653, 0.929045, 0.890924, 0.915021, 0.900493
0.85555, 9.44232, 0.244342, 0.4, -0.00394059, 0.0807795, 0.929042, 0.89092, 0.915017, 0.900489
0.8556, 9.43877, 0.244296, 0.4, -0.00393967, 0.0807935, 0.929039, 0.890915, 0.915012, 0.900484
0.85565, 9.43523, 0.24425, 0.4, -0.00393876, 0.0808076, 0.929036, 0.890911, 0.915008, 0.900479
0.8557, 9.43168, 0.244204, 0.4, -0.00393784, 0.0808217, 0.929033, 0.890906, 0.915003, 0.900475
0.85575, 9.42814, 0.244158, 0.4, -0.00393692, 0.0808357, 0.92903, 0.890902, 0.914999, 0.90047
0.8558, 9.4246, 0.244112, 0.4, -0.003936, 0.0808498, 0.929027, 0.890898, 0.914994, 0.900465
0.85585, 9.42105, 0.244066, 0.4, -0.00393508, 0.0808638, 0.929024, 0.890893, 0.91499, 0.900461
0.8559, 9.41751, 0.24402, 0.4, -0.00393416, 0.0808778, 0.929021, 0.890889, 0.914985, 0.900456
0.85595, 9.41397, 0.243974, 0.4, -0.00393324, 0.0808918, 0.929018, 0.890884, 0.914981, 0.900451
0.856, 9.41043, 0.243928, 0.4, -0.00393232, 0.0809058, 0.929015, 0.89088, 0.914977, 0.900447
0.85605, 9.40689, 0.243882, 0.4, -0.00393139, 0.0809198, 0.929012, 0.890876, 0.914972, 0.900442
0.8561, 9.40336, 0.243836, 0.4, -0.00393047, 0.0809338, 0.929009, 0.890871, 0.914968, 0.900437
0.85615, 9.39982, 0.24379, 0.4, -0.00392955, 0.0809478, 0.929006, 0.890867, 0.914963, 0.900433
0.8562, 9.39629, 0.243744, 0.4, -0.00392863, 0.0809618, 0.929003, 0.890862, 0.914959, 0.900428
0.85625, 9.39275, 0.243699, 0.4, -0.00392771, 0.0809757, 0.929, 0.890858, 0.914954, 0.900423
0.8563, 9.38922, 0.243653, 0.4, -0.00392679, 0.0809896, 0.928997, 0.890854, 0.91495, 0.900419
0.85635, 9.38568, 0.243607, 0.4, -0.00392586, 0.0810036, 0.928994, 0.890849, 0.914945, 0.900414
0.8564, 9.38215, 0.243561, 0.4, -0.00392494, 0.0810175, 0.928991, 0.890845, 0.914941, 0.90041
0.85645, 9.37862, 0.243515, 0.4, -0.00392402, 0.0810313, 0.928988, 0.89084, 0.914936, 0.900405
0.8565, 9.37509, 0.24347, 0.4, -0.00392309, 0.0810453, 0.928985, 0.890836, 0.914932, 0.9004
0.85655, 9.37156, 0.243424, 0.4, -0.00392217, 0.0810592, 0.928982, 0.890832, 0.914928, 0.900396
0.8566, 9.36803, 0.243378, 0.4, -0.00392125, 0.0810731, 0.928979, 0.890827, 0.914923, 0.900391
0.85665, 9.3645, 0.243333, 0.4, -0.00392032, 0.0810869, 0.928976, 0.890823, 0.914919, 0.900386
0.8567, 9.36097, 0.243287, 0.4, -0.0039194, 0.0811007, 0.928973, 0.890818, 0.914914, 0.900382
0.85675, 9.35744, 0.243241, 0.4, -0.00391847, 0.0811146, 0.92897, 0.890814, 0.91491, 0.900377
0.8568, 9.35392, 0.243196, 0.4, -0.00391755, 0.0811284, 0.928967, 0.890809, 0.914905, 0.900372
0.85685, 9.35039, 0.24315, 0.4, -0.00391662, 0.0811423, 0.928964, 0.890805, 0.914901, 0.900368
0.8569, 9.34687, 0.243104, 0.4, -0.0039157, 0.081156, 0.928962, 0.890801, 0.914896, 0.900363
0.85695, 9.34334, 0.243058, 0.4, -0.00391477, 0.0811699, 0.928958, 0.890796, 0.914892, 0.900358
0.857, 9.33982, 0.243013, 0.4, -0.00391385, 0.0811836, 0.928955, 0.890792, 0.914887, 0.900354
0.85705, 9.3363, 0.242967, 0.4, -0.00391292, 0.0811974, 0.928953, 0.890787, 0.914883, 0.900349
0.8571, 9.33277, 0.242922, 0.4, -0.00391199, 0.0812112, 0.92895, 0.890783, 0.914878, 0.900344
0.85715, 9.32925, 0.242876, 0.4, -0.00391107, 0.081225, 0.928946, 0.890779, 0.914874, 0.90034
0.8572, 9.32573, 0.242831, 0.4, -0.00391014, 0.0812387, 0.928944, 0.890774, 0.91487, 0.900335
0.85725, 9.32222, 0.242785, 0.4, -0.00390921, 0.0812524, 0.928941, 0.89077, 0.914865, 0.900331
0.8573, 9.3187, 0.24274, 0.4, -0.00390828, 0.0812662, 0.928938, 0.890765, 0.914861, 0.900326
0.85735, 9.31518, 0.242694, 0.4, -0.00390736, 0.0812798, 0.928935, 0.890761, 0.914856, 0.900321
0.8574, 9.31166, 0.242649, 0.4, -0.00390643, 0.0812935, 0.928932, 0.890757, 0.914852, 0.900317
0.85745, 9.30815, 0.242603, 0.4, -0.0039055, 0.0813072, 0.928929, 0.890752, 0.914847, 0.900312
0.8575, 9.30463, 0.242558, 0.4, -0.00390457, 0.0813209, 0.928926, 0.890748, 0.914843, 0.900307
0.85755, 9.30112, 0.242512, 0.4, -0.00390364, 0.0813346, 0.928923, 0.890743, 0.914838, 0.900303
0.8576, 9.29761, 0.242467, 0.4, -0.00390271, 0.0813482, 0.92892, 0.890739, 0.914834, 0.900298
0.85765, 9.2941, 0.242422, 0.4, -0.00390178, 0.0813619, 0.928917, 0.890735, 0.91483, 0.900293
0.8577, 9.29058, 0.242376, 0.4, -0.00390085, 0.0813755, 0.928914, 0.89073, 0.914825, 0.900289
0.85775, 9.28707, 0.242331, 0.4, -0.00389992, 0.0813892, 0.928911, 0.890726, 0.914821, 0.900284
0.8578, 9.28356, 0.242286, 0.4, -0.00389899, 0.0814028, 0.928908, 0.890721, 0.914816, 0.90028
0.85785, 9.28006, 0.24224, 0.4, -0.00389806, 0.0814164, 0.928905, 0.890717, 0.914812, 0.900275
0.8579, 9.27655, 0.242195, 0.4, -0.00389713, 0.08143, 0.928902, 0.890713, 0.914807, 0.90027
0.85795, 9.27304, 0.24215, 0.4, -0.0038962, 0.0814436, 0.928899, 0.890708, 0.914803, 0.900266
0.858, 9.26954, 0.242105, 0.4, -0.00389527, 0.0814571, 0.928896, 0.890704, 0.914799, 0.900261
0.85805, 9.26603, 0.24206, 0.4, -0.00389434, 0.0814707, 0.928893, 0.8907, 0.914794, 0.900256
0.8581, 9.26253, 0.242014, 0.4, -0.00389341, 0.0814843, 0.92889, 0.890695, 0.91479, 0.900252
0.85815, 9.25902, 0.241969, 0.4, -0.00389247, 0.0814978, 0.928887, 0.890691, 0.914785, 0.900247
0.8582, 9.25552, 0.241924, 0.4, -0.00389154, 0.0815113, 0.928884, 0.890687, 0.914781, 0.900243
0.85825, 9.25202, 0.241879, 0.4, -0.00389061, 0.0815248, 0.928881, 0.890682, 0.914777, 0.900238
0.8583, 9.24852, 0.241834, 0.4, -0.00388968, 0.0815383, 0.928878, 0.890678, 0.914772, 0.900233
0.85835, 9.24502, 0.241789, 0.4, -0.00388874, 0.0815519, 0.928875, 0.890673, 0.914768, 0.900229
0.8584, 9.24152, 0.241744, 0.4, -0.00388781, 0.0815653, 0.928872, 0.890669, 0.914763, 0.900224
0.85845, 9.23802, 0.241698, 0.4, -0.00388688, 0.0815788, 0.928869, 0.890665, 0.914759, 0.90022
0.8585, 9.23452, 0.241653, 0.4, -0.00388594, 0.0815923, 0.928866, 0.89066, 0.914754, 0.900215
0.85855, 9.23102, 0.241609, 0.4, -0.00388501, 0.0816057, 0.928863, 0.890656, 0.91475, 0.90021
0.8586, 9.22753, 0.241563, 0.4, -0.00388407, 0.0816192, 0.92886, 0.890651, 0.914746, 0.900206
0.85865, 9.22403, 0.241518, 0.4, -0.00388314, 0.0816326, 0.928857, 0.890647, 0.914741, 0.900201
0.8587, 9.22054, 0.241473, 0.4, -0.0038822, 0.081646, 0.928854, 0.890643, 0.914737, 0.900196
0.85875, 9.21705, 0.241428, 0.4, -0.00388127, 0.0816595, 0.928851, 0.890638, 0.914732, 0.900192
0.8588, 9.21355, 0.241383, 0.4, -0.00388033, 0.0816728, 0.928848, 0.890634, 0.914728, 0.900187
0.85885, 9.21006, 0.241338, 0.4, -0.0038794, 0.0816862, 0.928845, 0.89063, 0.914723, 0.900183
0.8589, 9.20657, 0.241293, 0.4, -0.00387846, 0.0816996, 0.928842, 0.890625, 0.914719, 0.900178
0.85895, 9.20308, 0.241249, 0.4, -0.00387753, 0.081713, 0.928839, 0.890621, 0.914715, 0.900173
0.859, 9.19959, 0.241204, 0.4, -0.00387659, 0.0817263, 0.928836, 0.890617, 0.91471, 0.900169
0.85905, 9.19611, 0.241159, 0.4, -0.00387565, 0.0817397, 0.928833, 0.890612, 0.914706, 0.900164
0.8591, 9.19262, 0.241114, 0.4, -0.00387471, 0.081753, 0.92883, 0.890608, 0.914701, 0.90016
0.85915, 9.18913, 0.241069, 0.4, -0.00387378, 0.0817664, 0.928827, 0.890603, 0.914697, 0.900155
0.8592, 9.18564, 0.241024, 0.4, -0.00387284, 0.0817796, 0.928824, 0.890599, 0.914693, 0.90015
0.85925, 9.18216, 0.240979, 0.4, -0.0038719, 0.081793, 0.928821, 0.890595, 0.914688, 0.900146
0.8593, 9.17867, 0.240935, 0.4, -0.00387096, 0.0818062, 0.928818, 0.89059, 0.914684, 0.900141
0.85935, 9.17519, 0.24089, 0.4, -0.00387003, 0.0818196, 0.928815, 0.890586, 0.914679, 0.900137
0.8594, 9.17171, 0.240845, 0.4, -0.00386909, 0.0818328, 0.928812, 0.890582, 0.914675, 0.900132
0.85945, 9.16823, 0.2408, 0.4, -0.00386815, 0.0818461, 0.928809, 0.890577, 0.914671, 0.900127
0.8595, 9.16474, 0.240756, 0.4, -0.00386721, 0.0818594, 0.928806, 0.890573, 0.914666, 0.900123
0.85955, 9.16126, 0.240711, 0.4, -0.00386627, 0.0818726, 0.928803, 0.890568, 0.914662, 0.900118
0.8596, 9.15778, 0.240666, 0.4, -0.00386533, 0.0818858, 0.9288, 0.890564, 0.914657, 0.900114
0.85965, 9.15431, 0.240622, 0.4, -0.00386439, 0.081899, 0.928797, 0.89056, 0.914653, 0.900109
0.8597, 9.15083, 0.240577, 0.4, -0.00386345, 0.0819122, 0.928795, 0.890555, 0.914648, 0.900104
0.85975, 9.14735, 0.240532, 0.4, -0.00386251, 0.0819255, 0.928791, 0.890551, 0.914644, 0.9001
0.8598, 9.14387, 0.240488, 0.4, -0.00386157, 0.0819387, 0.928788, 0.890547, 0.91464, 0.900095
0.85985, 9.1404, 0.240443, 0.4, -0.00386063, 0.0819518, 0.928786, 0.890542, 0.914635, 0.900091
0.8599, 9.13692, 0.240398, 0.4, -0.00385969, 0.0819649, 0.928783, 0.890538, 0.914631, 0.900086
0.85995, 9.13345, 0.240354, 0.4, -0.00385875, 0.0819781, 0.92878, 0.890534, 0.914627, 0.900081
0.86, 9.12998, 0.240309, 0.4, -0.0038578, 0.0819913, 0.928777, 0.890529, 0.914622, 0.900077
0.86005, 9.12651, 0.240265, 0.4, -0.00385686, 0.0820044, 0.928774, 0.890525, 0.914618, 0.900072
0.860101, 9.12304, 0.24022, 0.4, -0.00385592, 0.0820175, 0.928771, 0.890521, 0.914613, 0.900068
0.860151, 9.11957, 0.240176, 0.4, -0.00385498, 0.0820307, 0.928768, 0.890516, 0.914609, 0.900063
0.860201, 9.1161, 0.240131, 0.4, -0.00385403, 0.0820438, 0.928765, 0.890512, 0.914605, 0.900059
0.860251, 9.11263, 0.240087, 0.4, -0.00385309, 0.0820569, 0.928762, 0.890508, 0.9146, 0.900054
0.860301, 9.10916, 0.240042, 0.4, -0.00385215, 0.0820699, 0.928759, 0.890503, 0.914596, 0.900049
0.860351, 9.10569, 0.239998, 0.4, -0.0038512, 0.082083, 0.928756, 0.890499, 0.914591, 0.900045
0.860401, 9.10223, 0.239954, 0.4, -0.00385026, 0.0820961, 0.928753, 0.890494, 0.914587, 0.90004
0.860451, 9.09876, 0.239909, 0.4, -0.00384932, 0.0821091, 0.92875, 0.89049, 0.914583, 0.900036
0.860501, 9.0953, 0.239865, 0.4, -0.00384837, 0.0821222, 0.928747, 0.890486, 0.914578, 0.900031
0.860551, 9.09184, 0.23982, 0.4, -0.00384743, 0.0821352, 0.928744, 0.890481, 0.914574, 0.900027
0.860601, 9.08837, 0.239776, 0.4, -0.00384648, 0.0821482, 0.928741, 0.890477, 0.914569, 0.900022
0.860651, 9.08491, 0.239732, 0.4, -0.00384554, 0.0821613, 0.928738, 0.890473, 0.914565, 0.900017
0.860701, 9.08145, 0.239687, 0.4, -0.00384459, 0.0821742, 0.928735, 0.890468, 0.914561, 0.900013
0.860751, 9.07799, 0.239643, 0.4, -0.00384365, 0.0821873, 0.928732, 0.890464, 0.914556, 0.900008
0.860801, 9.07453, 0.239599, 0.4, -0.0038427, 0.0822003, 0.928729, 0.89046, 0.914552, 0.900004
0.860851, 9.07107, 0.239554, 0.4, -0.00384176, 0.0822132, 0.928726, 0.890455, 0.914548, 0.899999
0.860901, 9.06762, 0.23951, 0.4, -0.00384081, 0.0822261, 0.928723, 0.890451, 0.914543, 0.899994
0.860951, 9.06416, 0.239466, 0.4, -0.00383986, 0.0822391, 0.92872, 0.890447, 0.914539, 0.89999
0.861001, 9.0607, 0.239422, 0.4, -0.00383892, 0.082252, 0.928717, 0.890442, 0.914534, 0.899985
0.861051, 9.05725, 0.239378, 0.4, -0.00383797, 0.0822649, 0.928714, 0.890438, 0.91453, 0.899981
0.861101, 9.05379, 0.239333, 0.4, -0.00383702, 0.0822778, 0.928711, 0.890433, 0.914526, 0.899976
0.861151, 9.05034, 0.239289, 0.4, -0.00383607, 0.0822907, 0.928708, 0.890429, 0.914521, 0.899972
0.861201, 9.04689, 0.239245, 0.4, -0.00383513, 0.0823036, 0.928705, 0.890425, 0.914517, 0.899967
0.861251, 9.04344, 0.239201, 0.4, -0.00383418, 0.0823165, 0.928702, 0.89042, 0.914513, 0.899962
0.861301, 9.03999, 0.239157, 0.4, -0.00383323, 0.0823293, 0.928699, 0.890416, 0.914508, 0.899958
0.861351, 9.03654, 0.239113, 0.4, -0.00383228, 0.0823422, 0.928696, 0.890412, 0.914504, 0.899953
0.861401, 9.03309, 0.239069, 0.4, -0.00383133, 0.0823551, 0.928693, 0.890407, 0.914499, 0.899949
0.861451, 9.02964, 0.239025, 0.4, -0.00383038, 0.0823679, 0.92869, 0.890403, 0.914495, 0.899944
0.861501, 9.02619, 0.238981, 0.4, -0.00382943, 0.0823807, 0.928687, 0.890399, 0.914491, 0.89994
0.861551, 9.02275, 0.238937, 0.4, -0.00382848, 0.0823935, 0.928684, 0.890394, 0.914486, 0.899935
0.861601, 9.0193, 0.238893, 0.4, -0.00382753, 0.0824064, 0.928681, 0.89039, 0.914482, 0.89993
0.861651, 9.01586, 0.238849, 0.4, -0.00382658, 0.0824191, 0.928678, 0.890386, 0.914478, 0.899926
0.861701, 9.01241, 0.238805, 0.4, -0.00382563, 0.0824319, 0.928675, 0.890381, 0.914473, 0.899921
0.861751, 9.00897, 0.238761, 0.4, -0.00382468, 0.0824447, 0.928672, 0.890377, 0.914469, 0.899917
0.861801, 9.00553, 0.238717, 0.4, -0.00382373, 0.0824574, 0.928669, 0.890373, 0.914465, 0.899912
0.861851, 9.00209, 0.238673, 0.4, -0.00382278, 0.0824702, 0.928666, 0.890368, 0.91446, 0.899908
0.861901, 8.99865, 0.238629, 0.4, -0.00382183, 0.0824829, 0.928663, 0.890364, 0.914456, 0.899903
0.861951, 8.99521, 0.238585, 0.4, -0.00382088, 0.0824957, 0.92866, 0.89036, 0.914451, 0.899899
0.862001, 8.99177, 0.238542, 0.4, -0.00381993, 0.0825084, 0.928657, 0.890355, 0.914447, 0.899894
0.862051, 8.98833, 0.238498, 0.4, -0.00381897, 0.0825211, 0.928654, 0.890351, 0.914443, 0.89989
0.862101, 8.98489, 0.238454, 0.4, -0.00381802, 0.0825338, 0.928651, 0.890347, 0.914438, 0.899885
0.862151, 8.98146, 0.23841, 0.4, -0.00381707, 0.0825465, 0.928648, 0.890342, 0.914434, 0.89988
0.862201, 8.97802, 0.238366, 0.4, -0.00381612, 0.0825591, 0.928645, 0.890338, 0.91443, 0.899876
0.862251, 8.97459, 0.238322, 0.4, -0.00381516, 0.0825718, 0.928642, 0.890334, 0.914425, 0.899871
0.862301, 8.97116, 0.238279, 0.4, -0.00381421, 0.0825845, 0.928639, 0.89033, 0.914421, 0.899867
0.862351, 8.96772, 0.238235, 0.4, -0.00381326, 0.0825971, 0.928636, 0.890325, 0.914417, 0.899862
0.862401, 8.96429, 0.238191, 0.4, -0.0038123, 0.0826097, 0.928633, 0.890321, 0.914412, 0.899858
0.862451, 8.96086, 0.238147, 0.4, -0.00381135, 0.0826224, 0.92863, 0.890316, 0.914408, 0.899853
0.862501, 8.95743, 0.238104, 0.4, -0.00381039, 0.082635, 0.928627, 0.890312, 0.914404, 0.899849
0.862551, 8.954, 0.23806, 0.4, -0.00380944, 0.0826476, 0.928624, 0.890308, 0.914399, 0.899844
0.862601, 8.95057, 0.238016, 0.4, -0.00380848, 0.0826602, 0.928621, 0.890304, 0.914395, 0.899839
0.862651, 8.94715, 0.237973, 0.4, -0.00380753, 0.0826728, 0.928618, 0.890299, 0.914391, 0.899835
0.862701, 8.94372, 0.237929, 0.4, -0.00380657, 0.0826853, 0.928615, 0.890295, 0.914386, 0.89983
0.862751, 8.94029, 0.237886, 0.4, -0.00380562, 0.0826979, 0.928612, 0.890291, 0.914382, 0.899826
0.862801, 8.93687, 0.237842, 0.4, -0.00380466, 0.0827104, 0.928609, 0.890286, 0.914378, 0.899821
0.862851, 8.93344, 0.237798, 0.4, -0.0038037, 0.082723, 0.928606, 0.890282, 0.914373, 0.899817
0.862901, 8.93002, 0.237755, 0.4, -0.00380275, 0.0827355, 0.928603, 0.890278, 0.914369, 0.899812
0.862951, 8.9266, 0.237711, 0.4, -0.00380179, 0.082748, 0.9286, 0.890273, 0.914365, 0.899808
0.863001, 8.92318, 0.237668, 0.4, -0.00380083, 0.0827605, 0.928598, 0.890269, 0.91436, 0.899803
0.863051, 8.91976, 0.237624, 0.4, -0.00379988, 0.0827731, 0.928595, 0.890265, 0.914356, 0.899799
0.863101, 8.91634, 0.237581, 0.4, -0.00379892, 0.0827856, 0.928591, 0.89026, 0.914352, 0.899794
0.863151, 8.91292, 0.237537, 0.4, -0.00379796, 0.082798, 0.928589, 0.890256, 0.914347, 0.89979
0.863201, 8.9095, 0.237494, 0.4, -0.003797, 0.0828105, 0.928586, 0.890252, 0.914343, 0.899785
0.863251, 8.90608, 0.237451, 0.4, -0.00379604, 0.0828229, 0.928583, 0.890247, 0.914339, 0.899781
0.863301, 8.90267, 0.237407, 0.4, -0.00379509, 0.0828354, 0.92858, 0.890243, 0.914334, 0.899776
0.863351, 8.89925, 0.237364, 0.4, -0.00379413, 0.0828478, 0.928577, 0.890239, 0.91433, 0.899771
0.863401, 8.89584, 0.237321, 0.4, -0.00379317, 0.0828602, 0.928574, 0.890235, 0.914325, 0.899767
0.863451, 8.89242, 0.237277, 0.4, -0.00379221, 0.0828727, 0.928571, 0.89023, 0.914321, 0.899762
0.863501, 8.88901, 0.237234, 0.4, -0.00379125, 0.082885, 0.928568, 0.890226, 0.914317, 0.899758
0.863551, 8.8856, 0.23719, 0.4, -0.00379029, 0.0828974, 0.928565, 0.890222, 0.914313, 0.899753
0.863601, 8.88219, 0.237147, 0.4, -0.00378933, 0.0829098, 0.928562, 0.890217, 0.914308, 0.899749
0.863651, 8.87878, 0.237104, 0.4, -0.00378837, 0.0829221, 0.928559, 0.890213, 0.914304, 0.899744
0.863701, 8.87537, 0.237061, 0.4, -0.00378741, 0.0829345, 0.928556, 0.890209, 0.9143, 0.89974
0.863751, 8.87196, 0.237017, 0.4, -0.00378645, 0.0829468, 0.928553, 0.890204, 0.914295, 0.899735
0.863801, 8.86855, 0.236974, 0.4, -0.00378549, 0.0829592, 0.92855, 0.8902, 0.914291, 0.899731
0.863851, 8.86515, 0.236931, 0.4, -0.00378453, 0.0829715, 0.928547, 0.890196, 0.914287, 0.899726
0.863901, 8.86174, 0.236888, 0.4, -0.00378357, 0.0829838, 0.928544, 0.890192, 0.914282, 0.899722
0.863951, 8.85834, 0.236845, 0.4, -0.0037826, 0.0829962, 0.928541, 0.890187, 0.914278, 0.899717
0.864001, 8.85493, 0.236802, 0.4, -0.00378164, 0.0830084, 0.928538, 0.890183, 0.914274, 0.899713
0.864051, 8.85153, 0.236758, 0.4, -0.00378068, 0.0830207, 0.928535, 0.890179, 0.91427, 0.899708
0.864101, 8.84813, 0.236715, 0.4, -0.00377972, 0.083033, 0.928532, 0.890174, 0.914265, 0.899704
0.864151, 8.84473, 0.236672, 0.4, -0.00377875, 0.0830452, 0.928529, 0.89017, 0.914261, 0.899699
0.864201, 8.84133, 0.236629, 0.4, -0.00377779, 0.0830575, 0.928526, 0.890166, 0.914257, 0.899695
0.864251, 8.83793, 0.236586, 0.4, -0.00377683, 0.0830698, 0.928523, 0.890161, 0.914252, 0.89969
0.864301, 8.83453, 0.236543, 0.4, -0.00377586, 0.083082, 0.92852, 0.890157, 0.914248, 0.899686
0.864351, 8.83113, 0.2365, 0.4, -0.0037749, 0.0830942, 0.928517, 0.890153, 0.914244, 0.899681
0.864401, 8.82774, 0.236457, 0.4, -0.00377394, 0.0831064, 0.928514, 0.890149, 0.914239, 0.899677
0.864451, 8.82434, 0.236414, 0.4, -0.00377297, 0.0831187, 0.928511, 0.890145, 0.914235, 0.899672
0.864501, 8.82094, 0.236371, 0.4, -0.00377201, 0.0831308, 0.928508, 0.89014, 0.914231, 0.899668
0.864551, 8.81755, 0.236328, 0.4, -0.00377104, 0.083143, 0.928505, 0.890136, 0.914227, 0.899663
0.864601, 8.81416, 0.236285, 0.4, -0.00377008, 0.0831552, 0.928502, 0.890132, 0.914222, 0.899659
0.864651, 8.81077, 0.236242, 0.4, -0.00376911, 0.0831673, 0.928499, 0.890127, 0.914218, 0.899654
0.864701, 8.80737, 0.236199, 0.4, -0.00376815, 0.0831795, 0.928496, 0.890123, 0.914214, 0.89965
0.864751, 8.80398, 0.236157, 0.4, -0.00376718, 0.0831917, 0.928493, 0.890119, 0.914209, 0.899645
0.864801, 8.80059, 0.236114, 0.4, -0.00376622, 0.0832038, 0.92849, 0.890115, 0.914205, 0.899641
0.864851, 8.7972, 0.236071, 0.4, -0.00376525, 0.0832159, 0.928487, 0.89011, 0.914201, 0.899636
0.864901, 8.79382, 0.236028, 0.4, -0.00376428, 0.083228, 0.928484, 0.890106, 0.914196, 0.899632
0.864951, 8.79043, 0.235985, 0.4, -0.00376332, 0.0832401, 0.928481, 0.890102, 0.914192, 0.899627
0.865001, 8.78704, 0.235942, 0.4, -0.00376235, 0.0832522, 0.928479, 0.890097, 0.914188, 0.899623
0.865051, 8.78366, 0.2359, 0.4, -0.00376138, 0.0832642, 0.928476, 0.890093, 0.914184, 0.899618
0.865101, 8.78027, 0.235857, 0.4, -0.00376041, 0.0832763, 0.928473, 0.890089, 0.914179, 0.899614
0.865151, 8.77689, 0.235814, 0.4, -0.00375945, 0.0832883, 0.92847, 0.890085, 0.914175, 0.899609
0.865201, 8.77351, 0.235771, 0.4, -0.00375848, 0.0833004, 0.928467, 0.89008, 0.914171, 0.899605
0.865251, 8.77012, 0.235729, 0.4, -0.00375751, 0.0833124, 0.928464, 0.890076, 0.914166, 0.8996
0.865301, 8.76674, 0.235686, 0.4, -0.00375654, 0.0833245, 0.928461, 0.890072, 0.914162, 0.899596
0.865351, 8.76336, 0.235643, 0.4, -0.00375557, 0.0833365, 0.928458, 0.890068, 0.914158, 0.899592
0.865401, 8.75998, 0.235601, 0.4, -0.0037546, 0.0833485, 0.928455, 0.890063, 0.914154, 0.899587
0.865451, 8.7566, 0.235558, 0.4, -0.00375364, 0.0833605, 0.928452, 0.890059, 0.914149, 0.899583
0.865501, 8.75322, 0.235515, 0.4, -0.00375267, 0.0833724, 0.928449, 0.890055, 0.914145, 0.899578
0.865551, 8.74985, 0.235473, 0.4, -0.0037517, 0.0833844, 0.928446, 0.89005, 0.914141, 0.899574
0.865601, 8.74647, 0.23543, 0.4, -0.00375073, 0.0833964, 0.928443, 0.890046, 0.914136, 0.899569
0.865651, 8.7431, 0.235388, 0.4, -0.00374976, 0.0834083, 0.92844, 0.890042, 0.914132, 0.899565
0.865701, 8.73972, 0.235345, 0.4, -0.00374879, 0.0834202, 0.928437, 0.890038, 0.914128, 0.89956
0.865751, 8.73635, 0.235303, 0.4, -0.00374782, 0.0834322, 0.928434, 0.890033, 0.914124, 0.899556
0.865801, 8.73297, 0.23526, 0.4, -0.00374684, 0.0834441, 0.928431, 0.890029, 0.914119, 0.899551
0.865851, 8.7296, 0.235218, 0.4, -0.00374587, 0.083456, 0.928428, 0.890025, 0.914115, 0.899547
0.865901, 8.72623, 0.235175, 0.4, -0.0037449, 0.0834679, 0.928425, 0.890021, 0.914111, 0.899542
0.865951, 8.72286, 0.235133, 0.4, -0.00374393, 0.0834798, 0.928422, 0.890016, 0.914106, 0.899538
0.866001, 8.71949, 0.23509, 0.4, -0.00374296, 0.0834917, 0.928419, 0.890012, 0.914102, 0.899533
0.866051, 8.71612, 0.235048, 0.4, -0.00374199, 0.0835036, 0.928416, 0.890008, 0.914098, 0.899529
0.866102, 8.71276, 0.235005, 0.4, -0.00374101, 0.0835154, 0.928413, 0.890004, 0.914094, 0.899524
0.866152, 8.70939, 0.234963, 0.4, -0.00374004, 0.0835272, 0.92841, 0.889999, 0.914089, 0.89952
0.866202, 8.70602, 0.23492, 0.4, -0.00373907, 0.083539, 0.928407, 0.889995, 0.914085, 0.899515
0.866252, 8.70266, 0.234878, 0.4, -0.00373809, 0.0835509, 0.928404, 0.889991, 0.914081, 0.899511
0.866302, 8.69929, 0.234836, 0.4, -0.00373712, 0.0835627, 0.928401, 0.889986, 0.914077, 0.899506
0.866352, 8.69593, 0.234793, 0.4, -0.00373615, 0.0835745, 0.928398, 0.889982, 0.914072, 0.899502
0.866402, 8.69257, 0.234751, 0.4, -0.00373517, 0.0835862, 0.928395, 0.889978, 0.914068, 0.899497
0.866452, 8.68921, 0.234709, 0.4, -0.0037342, 0.083598, 0.928392, 0.889974, 0.914064, 0.899493
0.866502, 8.68585, 0.234667, 0.4, -0.00373323, 0.0836098, 0.928389, 0.889969, 0.914059, 0.899488
0.866552, 8.68249, 0.234624, 0.4, -0.00373225, 0.0836216, 0.928386, 0.889965, 0.914055, 0.899484
0.866602, 8.67913, 0.234582, 0.4, -0.00373128, 0.0836333, 0.928383, 0.889961, 0.914051, 0.89948
0.866652, 8.67577, 0.23454, 0.4, -0.0037303, 0.0836451, 0.92838, 0.889957, 0.914047, 0.899475
0.866702, 8.67242, 0.234498, 0.4, -0.00372933, 0.0836568, 0.928377, 0.889952, 0.914042, 0.899471
0.866752, 8.66906, 0.234456, 0.4, -0.00372835, 0.0836685, 0.928374, 0.889948, 0.914038, 0.899466
0.866802, 8.66571, 0.234413, 0.4, -0.00372737, 0.0836802, 0.928371, 0.889944, 0.914034, 0.899462
0.866852, 8.66235, 0.234371, 0.4, -0.0037264, 0.0836919, 0.928368, 0.889939, 0.91403, 0.899457
0.866902, 8.659, 0.234329, 0.4, -0.00372542, 0.0837036, 0.928365, 0.889935, 0.914025, 0.899453
0.866952, 8.65565, 0.234287, 0.4, -0.00372444, 0.0837153, 0.928362, 0.889931, 0.914021, 0.899448
0.867002, 8.6523, 0.234245, 0.4, -0.00372347, 0.0837269, 0.928359, 0.889927, 0.914017, 0.899444
0.867052, 8.64894, 0.234203, 0.4, -0.00372249, 0.0837386, 0.928356, 0.889923, 0.914013, 0.899439
0.867102, 8.64559, 0.234161, 0.4, -0.00372151, 0.0837502, 0.928353, 0.889918, 0.914008, 0.899435
0.867152, 8.64225, 0.234119, 0.4, -0.00372054, 0.0837618, 0.92835, 0.889914, 0.914004, 0.89943
0.867202, 8.6389, 0.234076, 0.4, -0.00371956, 0.0837735, 0.928347, 0.88991, 0.914, 0.899426
0.867252, 8.63555, 0.234035, 0.4, -0.00371858, 0.0837851, 0.928344, 0.889906, 0.913996, 0.899422
0.867302, 8.6322, 0.233993, 0.4, -0.0037176, 0.0837967, 0.928342, 0.889901, 0.913991, 0.899417
0.867352, 8.62886, 0.233951, 0.4, -0.00371662, 0.0838083, 0.928338, 0.889897, 0.913987, 0.899413
0.867402, 8.62551, 0.233909, 0.4, -0.00371564, 0.0838198, 0.928336, 0.889893, 0.913983, 0.899408
0.867452, 8.62217, 0.233867, 0.4, -0.00371467, 0.0838314, 0.928333, 0.889889, 0.913979, 0.899404
0.867502, 8.61883, 0.233825, 0.4, -0.00371369, 0.083843, 0.92833, 0.889884, 0.913974, 0.899399
0.867552, 8.61549, 0.233783, 0.4, -0.00371271, 0.0838545, 0.928327, 0.88988, 0.91397, 0.899395
0.867602, 8.61214, 0.233741, 0.4, -0.00371173, 0.0838661, 0.928324, 0.889876, 0.913966, 0.899391
0.867652, 8.6088, 0.233699, 0.4, -0.00371075, 0.0838776, 0.928321, 0.889872, 0.913962, 0.899386
0.867702, 8.60546, 0.233657, 0.4, -0.00370977, 0.0838891, 0.928318, 0.889867, 0.913957, 0.899382
0.867752, 8.60213, 0.233616, 0.4, -0.00370879, 0.0839006, 0.928315, 0.889863, 0.913953, 0.899377
0.867802, 8.59879, 0.233574, 0.4, -0.00370781, 0.0839121, 0.928312, 0.889859, 0.913949, 0.899373
0.867852, 8.59545, 0.233532, 0.4, -0.00370683, 0.0839236, 0.928309, 0.889855, 0.913945, 0.899368
0.867902, 8.59211, 0.23349, 0.4, -0.00370584, 0.083935, 0.928306, 0.88985, 0.91394, 0.899364
0.867952, 8.58878, 0.233448, 0.4, -0.00370486, 0.0839465, 0.928303, 0.889846, 0.913936, 0.899359
0.868002, 8.58545, 0.233407, 0.4, -0.00370388, 0.0839579, 0.9283, 0.889842, 0.913932, 0.899355
0.868052, 8.58211, 0.233365, 0.4, -0.0037029, 0.0839694, 0.928297, 0.889838, 0.913928, 0.899351
0.868102, 8.57878, 0.233323, 0.4, -0.00370192, 0.0839808, 0.928294, 0.889834, 0.913924, 0.899346
0.868152, 8.57545, 0.233281, 0.4, -0.00370093, 0.0839922, 0.928291, 0.889829, 0.913919, 0.899342
0.868202, 8.57212, 0.23324, 0.4, -0.00369995, 0.0840037, 0.928288, 0.889825, 0.913915, 0.899337
0.868252, 8.56879, 0.233198, 0.4, -0.00369897, 0.0840151, 0.928285, 0.889821, 0.913911, 0.899333
0.868302, 8.56546, 0.233156, 0.4, -0.00369799, 0.0840264, 0.928282, 0.889817, 0.913907, 0.899328
0.868352, 8.56214, 0.233115, 0.4, -0.003697, 0.0840378, 0.928279, 0.889812, 0.913902, 0.899324
0.868402, 8.55881, 0.233073, 0.4, -0.00369602, 0.0840492, 0.928276, 0.889808, 0.913898, 0.89932
0.868452, 8.55548, 0.233032, 0.4, -0.00369503, 0.0840605, 0.928273, 0.889804, 0.913894, 0.899315
0.868502, 8.55216, 0.23299, 0.4, -0.00369405, 0.0840719, 0.92827, 0.8898, 0.91389, 0.899311
0.868552, 8.54883, 0.232949, 0.4, -0.00369307, 0.0840832, 0.928267, 0.889795, 0.913886, 0.899306
0.868602, 8.54551, 0.232907, 0.4, -0.00369208, 0.0840946, 0.928264, 0.889791, 0.913881, 0.899302
0.868652, 8.54219, 0.232866, 0.4, -0.0036911, 0.0841059, 0.928261, 0.889787, 0.913877, 0.899297
0.868702, 8.53887, 0.232824, 0.4, -0.00369011, 0.0841172, 0.928258, 0.889783, 0.913873, 0.899293
0.868752, 8.53555, 0.232783, 0.4, -0.00368913, 0.0841285, 0.928255, 0.889779, 0.913869, 0.899289
0.868802, 8.53223, 0.232741, 0.4, -0.00368814, 0.0841398, 0.928252, 0.889774, 0.913864, 0.899284
0.868852, 8.52891, 0.2327, 0.4, -0.00368716, 0.084151, 0.928249, 0.88977, 0.91386, 0.89928
0.868902, 8.52559, 0.232658, 0.4, -0.00368617, 0.0841623, 0.928246, 0.889766, 0.913856, 0.899275
0.868952, 8.52227, 0.232617, 0.4, -0.00368518, 0.0841735, 0.928243, 0.889762, 0.913852, 0.899271
0.869002, 8.51896, 0.232576, 0.4, -0.0036842, 0.0841848, 0.92824, 0.889758, 0.913848, 0.899267
0.869052, 8.51564, 0.232534, 0.4, -0.00368321, 0.084196, 0.928237, 0.889753, 0.913843, 0.899262
0.869102, 8.51233, 0.232493, 0.4, -0.00368222, 0.0842072, 0.928235, 0.889749, 0.913839, 0.899258
0.869152, 8.50901, 0.232451, 0.4, -0.00368124, 0.0842184, 0.928232, 0.889745, 0.913835, 0.899253
0.869202, 8.5057, 0.23241, 0.4, -0.00368025, 0.0842296, 0.928229, 0.889741, 0.913831, 0.899249
0.869252, 8.50239, 0.232369, 0.4, -0.00367926, 0.0842408, 0.928226, 0.889737, 0.913827, 0.899244
0.869302, 8.49907, 0.232328, 0.4, -0.00367827, 0.084252, 0.928223, 0.889732, 0.913822, 0.89924
0.869352, 8.49577, 0.232286, 0.4, -0.00367729, 0.0842632, 0.92822, 0.889728, 0.913818, 0.899236
0.869402, 8.49246, 0.232245, 0.4, -0.0036763, 0.0842743, 0.928217, 0.889724, 0.913814, 0.899231
0.869452, 8.48915, 0.232204, 0.4, -0.00367531, 0.0842855, 0.928214, 0.88972, 0.91381, 0.899227
0.869502, 8.48584, 0.232163, 0.4, -0.00367432, 0.0842966, 0.928211, 0.889715, 0.913806, 0.899222
0.869552, 8.48254, 0.232121, 0.4, -0.00367333, 0.0843077, 0.928208, 0.889711, 0.913801, 0.899218
0.869602, 8.47923, 0.23208, 0.4, -0.00367234, 0.0843189, 0.928205, 0.889707, 0.913797, 0.899214
0.869652, 8.47593, 0.232039, 0.4, -0.00367135, 0.0843299, 0.928202, 0.889703, 0.913793, 0.899209
0.869702, 8.47262, 0.231998, 0.4, -0.00367036, 0.084341, 0.928199, 0.889699, 0.913789, 0.899205
0.869752, 8.46932, 0.231957, 0.4, -0.00366937, 0.0843521, 0.928196, 0.889694, 0.913785, 0.8992
0.869802, 8.46602, 0.231916, 0.4, -0.00366838, 0.0843632, 0.928193, 0.88969, 0.91378, 0.899196
0.869852, 8.46272, 0.231874, 0.4, -0.00366739, 0.0843742, 0.92819, 0.889686, 0.913776, 0.899192
0.869902, 8.45942, 0.231834, 0.4, -0.0036664, 0.0843853, 0.928187, 0.889682, 0.913772, 0.899187
0.869952, 8.45612, 0.231792, 0.4, -0.00366541, 0.0843964, 0.928184, 0.889678, 0.913768, 0.899183
0.870002, 8.45282, 0.231751, 0.4, -0.00366442, 0.0844074, 0.928181, 0.889673, 0.913764, 0.899178
0.870052, 8.44952, 0.23171, 0.4, -0.00366343, 0.0844184, 0.928178, 0.889669, 0.913759, 0.899174
0.870102, 8.44622, 0.231669, 0.4, -0.00366243, 0.0844294, 0.928175, 0.889665, 0.913755, 0.89917
0.870152, 8.44293, 0.231629, 0.4, -0.00366144, 0.0844404, 0.928172, 0.889661, 0.913751, 0.899165
0.870202, 8.43963, 0.231587, 0.4, -0.00366045, 0.0844514, 0.928169, 0.889657, 0.913747, 0.899161
0.870252, 8.43634, 0.231546, 0.4, -0.00365946, 0.0844623, 0.928166, 0.889652, 0.913743, 0.899156
0.870302, 8.43304, 0.231506, 0.4, -0.00365846, 0.0844733, 0.928163, 0.889648, 0.913738, 0.899152
0.870352, 8.42975, 0.231465, 0.4, -0.00365747, 0.0844843, 0.92816, 0.889644, 0.913734, 0.899148
0.870402, 8.42646, 0.231424, 0.4, -0.00365648, 0.0844952, 0.928157, 0.88964, 0.91373, 0.899143
0.870452, 8.42317, 0.231383, 0.4, -0.00365549, 0.0845061, 0.928154, 0.889636, 0.913726, 0.899139
0.870502, 8.41988, 0.231342, 0.4, -0.00365449, 0.084517, 0.928151, 0.889631, 0.913722, 0.899135
0.870552, 8.41659, 0.231301, 0.4, -0.0036535, 0.084528, 0.928148, 0.889627, 0.913718, 0.89913
0.870602, 8.41331, 0.23126, 0.4, -0.0036525, 0.0845389, 0.928145, 0.889623, 0.913713, 0.899126
0.870652, 8.41002, 0.231219, 0.4, -0.00365151, 0.0845498, 0.928142, 0.889619, 0.913709, 0.899121
0.870702, 8.40673, 0.231179, 0.4, -0.00365051, 0.0845607, 0.92814, 0.889615, 0.913705, 0.899117
0.870752, 8.40345, 0.231138, 0.4, -0.00364952, 0.0845716, 0.928137, 0.88961, 0.913701, 0.899113
0.870802, 8.40016, 0.231097, 0.4, -0.00364853, 0.0845824, 0.928134, 0.889606, 0.913697, 0.899108
0.870852, 8.39688, 0.231057, 0.4, -0.00364753, 0.0845933, 0.928131, 0.889602, 0.913693, 0.899104
0.870902, 8.3936, 0.231016, 0.4, -0.00364653, 0.0846041, 0.928128, 0.889598, 0.913688, 0.8991
0.870952, 8.39032, 0.230975, 0.4, -0.00364554, 0.084615, 0.928125, 0.889594, 0.913684, 0.899095
0.871002, 8.38704, 0.230935, 0.4, -0.00364454, 0.0846258, 0.928122, 0.88959, 0.91368, 0.899091
0.871052, 8.38376, 0.230894, 0.4, -0.00364355, 0.0846366, 0.928119, 0.889585, 0.913676, 0.899086
0.871102, 8.38048, 0.230853, 0.4, -0.00364255, 0.0846474, 0.928116, 0.889581, 0.913672, 0.899082
0.871152, 8.3772, 0.230813, 0.4, -0.00364155, 0.0846582, 0.928113, 0.889577, 0.913668, 0.899078
0.871202, 8.37392, 0.230772, 0.4, -0.00364056, 0.084669, 0.92811, 0.889573, 0.913663, 0.899073
0.871252, 8.37065, 0.230731, 0.4, -0.00363956, 0.0846797, 0.928107, 0.889569, 0.913659, 0.899069
0.871302, 8.36737, 0.230691, 0.4, -0.00363856, 0.0846905, 0.928104, 0.889565, 0.913655, 0.899065
0.871352, 8.3641, 0.23065, 0.4, -0.00363756, 0.0847012, 0.928101, 0.88956, 0.913651, 0.89906
0.871402, 8.36082, 0.23061, 0.4, -0.00363657, 0.084712, 0.928098, 0.889556, 0.913647, 0.899056
0.871452, 8.35755, 0.230569, 0.4, -0.00363557, 0.0847227, 0.928095, 0.889552, 0.913643, 0.899051
0.871502, 8.35428, 0.230529, 0.4, -0.00363457, 0.0847334, 0.928092, 0.889548, 0.913638, 0.899047
0.871552, 8.35101, 0.230488, 0.4, -0.00363357, 0.0847441, 0.928089, 0.889544, 0.913634, 0.899043
0.871602, 8.34774, 0.230448, 0.4, -0.00363257, 0.0847548, 0.928086, 0.889539, 0.91363, 0.899038
0.871652, 8.34447, 0.230407, 0.4, -0.00363157, 0.0847655, 0.928083, 0.889535, 0.913626, 0.899034
0.871702, 8.3412, 0.230367, 0.4, -0.00363058, 0.0847762, 0.92808, 0.889531, 0.913622, 0.89903
0.871752, 8.33794, 0.230326, 0.4, -0.00362958, 0.0847868, 0.928077, 0.889527, 0.913618, 0.899025
0.871802, 8.33467, 0.230286, 0.4, -0.00362858, 0.0847975, 0.928074, 0.889523, 0.913613, 0.899021
0.871852, 8.3314, 0.230245, 0.4, -0.00362758, 0.0848081, 0.928071, 0.889518, 0.913609, 0.899017
0.871902, 8.32814, 0.230205, 0.4, -0.00362658, 0.0848187, 0.928068, 0.889514, 0.913605, 0.899012
0.871952, 8.32488, 0.230165, 0.4, -0.00362558, 0.0848294, 0.928065, 0.88951, 0.913601, 0.899008
0.872002, 8.32161, 0.230124, 0.4, -0.00362458, 0.08484, 0.928062, 0.889506, 0.913597, 0.899003
0.872052, 8.31835, 0.230084, 0.4, -0.00362357, 0.0848506, 0.928059, 0.889502, 0.913593, 0.898999
0.872102, 8.31509, 0.230044, 0.4, -0.00362257, 0.0848612, 0.928056, 0.889498, 0.913589, 0.898995
0.872153, 8.31183, 0.230004, 0.4, -0.00362157, 0.0848718, 0.928053, 0.889494, 0.913584, 0.89899
0.872203, 8.30857, 0.229963, 0.4, -0.00362057, 0.0848823, 0.92805, 0.889489, 0.91358, 0.898986
0.872253, 8.30531, 0.229923, 0.4, -0.00361957, 0.0848929, 0.928047, 0.889485, 0.913576, 0.898982
0.872303, 8.30206, 0.229883, 0.4, -0.00361857, 0.0849034, 0.928044, 0.889481, 0.913572, 0.898977
0.872353, 8.2988, 0.229843, 0.4, -0.00361756, 0.084914, 0.928042, 0.889477, 0.913568, 0.898973
0.872403, 8.29554, 0.229803, 0.4, -0.00361656, 0.0849245, 0.928039, 0.889473, 0.913564, 0.898969
0.872453, 8.29229, 0.229762, 0.4, -0.00361556, 0.084935, 0.928036, 0.889469, 0.91356, 0.898964
0.872503, 8.28904, 0.229722, 0.4, -0.00361456, 0.0849455, 0.928033, 0.889464, 0.913555, 0.89896
0.872553, 8.28579, 0.229682, 0.4, -0.00361355, 0.084956, 0.92803, 0.88946, 0.913551, 0.898956
0.872603, 8.28253, 0.229642, 0.4, -0.00361255, 0.0849665, 0.928027, 0.889456, 0.913547, 0.898951
0.872653, 8.27928, 0.229602, 0.4, -0.00361155, 0.084977, 0.928024, 0.889452, 0.913543, 0.898947
0.872703, 8.27603, 0.229562, 0.4, -0.00361054, 0.0849874, 0.928021, 0.889448, 0.913539, 0.898943
0.872753, 8.27278, 0.229522, 0.4, -0.00360954, 0.0849979, 0.928018, 0.889444, 0.913535, 0.898938
0.872803, 8.26954, 0.229482, 0.4, -0.00360853, 0.0850084, 0.928015, 0.88944, 0.913531, 0.898934
0.872853, 8.26629, 0.229442, 0.4, -0.00360753, 0.0850188, 0.928012, 0.889436, 0.913527, 0.89893
0.872903, 8.26304, 0.229402, 0.4, -0.00360652, 0.0850292, 0.928009, 0.889431, 0.913522, 0.898925
0.872953, 8.2598, 0.229362, 0.4, -0.00360552, 0.0850396, 0.928006, 0.889427, 0.913518, 0.898921
0.873003, 8.25655, 0.229322, 0.4, -0.00360451, 0.08505, 0.928003, 0.889423, 0.913514, 0.898917
0.873053, 8.25331, 0.229282, 0.4, -0.00360351, 0.0850604, 0.928, 0.889419, 0.91351, 0.898912
0.873103, 8.25007, 0.229242, 0.4, -0.0036025, 0.0850708, 0.927997, 0.889415, 0.913506, 0.898908
0.873153, 8.24682, 0.229202, 0.4, -0.0036015, 0.0850811, 0.927994, 0.889411, 0.913502, 0.898904
0.873203, 8.24358, 0.229162, 0.4, -0.00360049, 0.0850915, 0.927991, 0.889407, 0.913498, 0.898899
0.873253, 8.24034, 0.229122, 0.4, -0.00359948, 0.0851019, 0.927988, 0.889402, 0.913494, 0.898895
0.873303, 8.2371, 0.229082, 0.4, -0.00359848, 0.0851122, 0.927985, 0.889398, 0.91349, 0.898891
0.873353, 8.23387, 0.229042, 0.4, -0.00359747, 0.0851226, 0.927982, 0.889394, 0.913485, 0.898887
0.873403, 8.23063, 0.229003, 0.4, -0.00359646, 0.0851328, 0.92798, 0.88939, 0.913481, 0.898882
0.873453, 8.22739, 0.228963, 0.4, -0.00359546, 0.0851432, 0.927977, 0.889386, 0.913477, 0.898878
0.873503, 8.22416, 0.228923, 0.4, -0.00359445, 0.0851535, 0.927974, 0.889382, 0.913473, 0.898873
0.873553, 8.22092, 0.228883, 0.4, -0.00359344, 0.0851637, 0.927971, 0.889378, 0.913469, 0.898869
0.873603, 8.21769, 0.228844, 0.4, -0.00359243, 0.085174, 0.927968, 0.889373, 0.913465, 0.898865
0.873653, 8.21446, 0.228804, 0.4, -0.00359143, 0.0851843, 0.927965, 0.889369, 0.913461, 0.898861
0.873703, 8.21122, 0.228764, 0.4, -0.00359042, 0.0851945, 0.927962, 0.889365, 0.913457, 0.898856
0.873753, 8.20799, 0.228725, 0.4, -0.00358941, 0.0852048, 0.927959, 0.889361, 0.913453, 0.898852
0.873803, 8.20476, 0.228685, 0.4, -0.0035884, 0.085215, 0.927956, 0.889357, 0.913448, 0.898848
0.873853, 8.20153, 0.228645, 0.4, -0.00358739, 0.0852252, 0.927953, 0.889353, 0.913444, 0.898843
0.873903, 8.19831, 0.228605, 0.4, -0.00358638, 0.0852355, 0.92795, 0.889349, 0.91344, 0.898839
0.873953, 8.19508, 0.228566, 0.4, -0.00358537, 0.0852456, 0.927947, 0.889344, 0.913436, 0.898835
0.874003, 8.19185, 0.228526, 0.4, -0.00358436, 0.0852559, 0.927944, 0.88934, 0.913432, 0.89883
0.874053, 8.18863, 0.228487, 0.4, -0.00358335, 0.085266, 0.927941, 0.889336, 0.913428, 0.898826
0.874103, 8.1854, 0.228447, 0.4, -0.00358234, 0.0852762, 0.927938, 0.889332, 0.913424, 0.898822
0.874153, 8.18218, 0.228407, 0.4, -0.00358133, 0.0852864, 0.927935, 0.889328, 0.91342, 0.898817
0.874203, 8.17896, 0.228368, 0.4, -0.00358032, 0.0852965, 0.927932, 0.889324, 0.913416, 0.898813
0.874253, 8.17573, 0.228328, 0.4, -0.00357931, 0.0853067, 0.927929, 0.88932, 0.913411, 0.898809
0.874303, 8.17251, 0.228289, 0.4, -0.0035783, 0.0853168, 0.927926, 0.889316, 0.913407, 0.898805
0.874353, 8.16929, 0.22825, 0.4, -0.00357728, 0.085327, 0.927923, 0.889311, 0.913403, 0.8988
0.874403, 8.16608, 0.22821, 0.4, -0.00357627, 0.085337, 0.92792, 0.889307, 0.913399, 0.898796
0.874453, 8.16286, 0.22817, 0.4, -0.00357526, 0.0853471, 0.927918, 0.889303, 0.913395, 0.898792
0.874503, 8.15964, 0.228131, 0.4, -0.00357425, 0.0853572, 0.927915, 0.889299, 0.913391, 0.898787
0.874553, 8.15642, 0.228092, 0.4, -0.00357324, 0.0853673, 0.927912, 0.889295, 0.913387, 0.898783
0.874603, 8.15321, 0.228052, 0.4, -0.00357222, 0.0853774, 0.927909, 0.889291, 0.913383, 0.898779
0.874653, 8.14999, 0.228013, 0.4, -0.00357121, 0.0853875, 0.927906, 0.889287, 0.913379, 0.898775
0.874703, 8.14678, 0.227974, 0.4, -0.0035702, 0.0853975, 0.927903, 0.889283, 0.913375, 0.89877
0.874753, 8.14357, 0.227934, 0.4, -0.00356918, 0.0854075, 0.9279, 0.889279, 0.913371, 0.898766
0.874803, 8.14035, 0.227895, 0.4, -0.00356817, 0.0854176, 0.927897, 0.889274, 0.913367, 0.898762
0.874853, 8.13714, 0.227856, 0.4, -0.00356716, 0.0854276, 0.927894, 0.88927, 0.913363, 0.898757
0.874903, 8.13393, 0.227816, 0.4, -0.00356614, 0.0854376, 0.927891, 0.889266, 0.913358, 0.898753
0.874953, 8.13072, 0.227777, 0.4, -0.00356513, 0.0854476, 0.927888, 0.889262, 0.913354, 0.898749
0.875003, 8.12752, 0.227738, 0.4, -0.00356411, 0.0854576, 0.927885, 0.889258, 0.91335, 0.898745
0.875053, 8.12431, 0.227698, 0.4, -0.0035631, 0.0854676, 0.927882, 0.889254, 0.913346, 0.89874
0.875103, 8.1211, 0.227659, 0.4, -0.00356208, 0.0854776, 0.927879, 0.88925, 0.913342, 0.898736
0.875153, 8.1179, 0.22762, 0.4, -0.00356107, 0.0854875, 0.927876, 0.889246, 0.913338, 0.898732
0.875203, 8.11469, 0.227581, 0.4, -0.00356005, 0.0854975, 0.927873, 0.889242, 0.913334, 0.898727
0.875253, 8.11149, 0.227542, 0.4, -0.00355904, 0.0855074, 0.92787, 0.889237, 0.91333, 0.898723
0.875303, 8.10829, 0.227502, 0.4, -0.00355802, 0.0855173, 0.927867, 0.889233, 0.913326, 0.898719
0.875353, 8.10508, 0.227463, 0.4, -0.00355701, 0.0855272, 0.927864, 0.889229, 0.913322, 0.898714
0.875403, 8.10188, 0.227424, 0.4, -0.00355599, 0.0855371, 0.927861, 0.889225, 0.913318, 0.89871
0.875453, 8.09868, 0.227385, 0.4, -0.00355497, 0.085547, 0.927858, 0.889221, 0.913314, 0.898706
0.875503, 8.09548, 0.227346, 0.4, -0.00355396, 0.0855569, 0.927855, 0.889217, 0.91331, 0.898702
0.875553, 8.09229, 0.227307, 0.4, -0.00355294, 0.0855668, 0.927853, 0.889213, 0.913305, 0.898697
0.875603, 8.08909, 0.227268, 0.4, -0.00355192, 0.0855766, 0.92785, 0.889209, 0.913301, 0.898693
0.875653, 8.08589, 0.227229, 0.4, -0.00355091, 0.0855865, 0.927847, 0.889205, 0.913297, 0.898689
0.875703, 8.0827, 0.22719, 0.4, -0.00354989, 0.0855963, 0.927844, 0.889201, 0.913293, 0.898685
0.875753, 8.0795, 0.227151, 0.4, -0.00354887, 0.0856061, 0.927841, 0.889196, 0.913289, 0.89868
0.875803, 8.07631, 0.227112, 0.4, -0.00354785, 0.085616, 0.927838, 0.889192, 0.913285, 0.898676
0.875853, 8.07312, 0.227073, 0.4, -0.00354683, 0.0856258, 0.927835, 0.889188, 0.913281, 0.898672
0.875903, 8.06993, 0.227034, 0.4, -0.00354582, 0.0856356, 0.927832, 0.889184, 0.913277, 0.898668
0.875953, 8.06673, 0.226995, 0.4, -0.0035448, 0.0856453, 0.927829, 0.88918, 0.913273, 0.898663
0.876003, 8.06355, 0.226956, 0.4, -0.00354378, 0.0856551, 0.927826, 0.889176, 0.913269, 0.898659
0.876053, 8.06036, 0.226917, 0.4, -0.00354276, 0.0856649, 0.927823, 0.889172, 0.913265, 0.898655
0.876103, 8.05717, 0.226879, 0.4, -0.00354174, 0.0856747, 0.92782, 0.889168, 0.913261, 0.89865
0.876153, 8.05398, 0.22684, 0.4, -0.00354072, 0.0856844, 0.927817, 0.889164, 0.913257, 0.898646
0.876203, 8.05079, 0.226801, 0.4, -0.0035397, 0.0856941, 0.927814, 0.88916, 0.913253, 0.898642
0.876253, 8.04761, 0.226762, 0.4, -0.00353868, 0.0857039, 0.927811, 0.889156, 0.913249, 0.898638
0.876303, 8.04443, 0.226723, 0.4, -0.00353766, 0.0857136, 0.927808, 0.889152, 0.913245, 0.898633
0.876353, 8.04124, 0.226685, 0.4, -0.00353664, 0.0857233, 0.927805, 0.889147, 0.913241, 0.898629
0.876403, 8.03806, 0.226646, 0.4, -0.00353562, 0.085733, 0.927803, 0.889143, 0.913237, 0.898625
0.876453, 8.03488, 0.226607, 0.4, -0.0035346, 0.0857427, 0.9278, 0.889139, 0.913233, 0.898621
0.876503, 8.0317, 0.226568, 0.4, -0.00353358, 0.0857524, 0.927797, 0.889135, 0.913228, 0.898616
0.876553, 8.02852, 0.22653, 0.4, -0.00353255, 0.085762, 0.927794, 0.889131, 0.913224, 0.898612
0.876603, 8.02534, 0.226491, 0.4, -0.00353153, 0.0857717, 0.927791, 0.889127, 0.91322, 0.898608
0.876653, 8.02216, 0.226452, 0.4, -0.00353051, 0.0857813, 0.927788, 0.889123, 0.913216, 0.898604
0.876703, 8.01898, 0.226414, 0.4, -0.00352949, 0.0857909, 0.927785, 0.889119, 0.913212, 0.898599
0.876753, 8.01581, 0.226375, 0.4, -0.00352847, 0.0858005, 0.927782, 0.889115, 0.913208, 0.898595
0.876803, 8.01263, 0.226337, 0.4, -0.00352744, 0.0858102, 0.927779, 0.889111, 0.913204, 0.898591
0.876853, 8.00946, 0.226298, 0.4, -0.00352642, 0.0858198, 0.927776, 0.889107, 0.9132, 0.898587
0.876903, 8.00628, 0.226259, 0.4, -0.0035254, 0.0858294, 0.927773, 0.889103, 0.913196, 0.898582
0.876953, 8.00311, 0.226221, 0.4, -0.00352438, 0.085839, 0.92777, 0.889098, 0.913192, 0.898578
0.877003, 7.99994, 0.226182, 0.4, -0.00352335, 0.0858485, 0.927767, 0.889094, 0.913188, 0.898574
0.877053, 7.99677, 0.226144, 0.4, -0.00352233, 0.0858581, 0.927764, 0.88909, 0.913184, 0.89857
0.877103, 7.9936, 0.226105, 0.4, -0.0035213, 0.0858677, 0.927761, 0.889086, 0.91318, 0.898565
0.877153, 7.99043, 0.226067, 0.4, -0.00352028, 0.0858772, 0.927758, 0.889082, 0.913176, 0.898561
0.877203, 7.98726, 0.226028, 0.4, -0.00351926, 0.0858867, 0.927755, 0.889078, 0.913172, 0.898557
0.877253, 7.9841, 0.22599, 0.4, -0.00351823, 0.0858962, 0.927752, 0.889074, 0.913168, 0.898553
0.877303, 7.98093, 0.225951, 0.4, -0.00351721, 0.0859058, 0.927749, 0.88907, 0.913164, 0.898548
0.877353, 7.97776, 0.225913, 0.4, -0.00351618, 0.0859153, 0.927746, 0.889066, 0.91316, 0.898544
0.877403, 7.9746, 0.225874, 0.4, -0.00351516, 0.0859247, 0.927743, 0.889062, 0.913156, 0.89854
0.877453, 7.97144, 0.225836, 0.4, -0.00351413, 0.0859342, 0.92774, 0.889058, 0.913152, 0.898536
0.877503, 7.96828, 0.225798, 0.4, -0.00351311, 0.0859437, 0.927738, 0.889054, 0.913148, 0.898532
0.877553, 7.96511, 0.225759, 0.4, -0.00351208, 0.0859531, 0.927735, 0.88905, 0.913144, 0.898527
0.877603, 7.96195, 0.225721, 0.4, -0.00351105, 0.0859626, 0.927732, 0.889046, 0.91314, 0.898523
0.877653, 7.95879, 0.225683, 0.4, -0.00351003, 0.085972, 0.927729, 0.889042, 0.913136, 0.898519
0.877703, 7.95564, 0.225645, 0.4, -0.003509, 0.0859815, 0.927726, 0.889037, 0.913132, 0.898515
0.877753, 7.95248, 0.225606, 0.4, -0.00350797, 0.0859909, 0.927723, 0.889033, 0.913128, 0.89851
0.877803, 7.94932, 0.225568, 0.4, -0.00350695, 0.0860003, 0.92772, 0.889029, 0.913124, 0.898506
0.877853, 7.94617, 0.22553, 0.4, -0.00350592, 0.0860097, 0.927717, 0.889025, 0.91312, 0.898502
0.877903, 7.94301, 0.225491, 0.4, -0.00350489, 0.0860191, 0.927714, 0.889021, 0.913116, 0.898498
0.877953, 7.93986, 0.225453, 0.4, -0.00350386, 0.0860285, 0.927711, 0.889017, 0.913112, 0.898494
0.878003, 7.9367, 0.225415, 0.4, -0.00350284, 0.0860378, 0.927708, 0.889013, 0.913108, 0.898489
0.878053, 7.93355, 0.225377, 0.4, -0.00350181, 0.0860471, 0.927705, 0.889009, 0.913104, 0.898485
0.878103, 7.9304, 0.225339, 0.4, -0.00350078, 0.0860565, 0.927702, 0.889005, 0.9131, 0.898481
0.878154, 7.92725, 0.225301, 0.4, -0.00349975, 0.0860658, 0.9277, 0.889001, 0.913096, 0.898477
0.878204, 7.9241, 0.225263, 0.4, -0.00349872, 0.0860752, 0.927697, 0.888997, 0.913092, 0.898473
0.878254, 7.92095, 0.225225, 0.4, -0.00349769, 0.0860845, 0.927694, 0.888993, 0.913088, 0.898468
0.878304, 7.91781, 0.225187, 0.4, -0.00349666, 0.0860938, 0.927691, 0.888989, 0.913084, 0.898464
0.878354, 7.91466, 0.225148, 0.4, -0.00349564, 0.0861031, 0.927688, 0.888985, 0.91308, 0.89846
0.878404, 7.91151, 0.22511, 0.4, -0.00349461, 0.0861123, 0.927685, 0.888981, 0.913076, 0.898456
0.878454, 7.90837, 0.225072, 0.4, -0.00349358, 0.0861216, 0.927682, 0.888977, 0.913072, 0.898452
0.878504, 7.90523, 0.225034, 0.4, -0.00349255, 0.0861309, 0.927679, 0.888973, 0.913068, 0.898447
0.878554, 7.90208, 0.224996, 0.4, -0.00349152, 0.0861401, 0.927676, 0.888969, 0.913064, 0.898443
0.878604, 7.89894, 0.224958, 0.4, -0.00349048, 0.0861493, 0.927673, 0.888965, 0.91306, 0.898439
0.878654, 7.8958, 0.22492, 0.4, -0.00348945, 0.0861586, 0.92767, 0.888961, 0.913056, 0.898435
0.878704, 7.89266, 0.224883, 0.4, -0.00348842, 0.0861678, 0.927667, 0.888957, 0.913052, 0.898431
0.878754, 7.88952, 0.224844, 0.4, -0.00348739, 0.086177, 0.927664, 0.888953, 0.913048, 0.898426
0.878804, 7.88638, 0.224807, 0.4, -0.00348636, 0.0861862, 0.927661, 0.888949, 0.913044, 0.898422
0.878854, 7.88324, 0.224769, 0.4, -0.00348533, 0.0861954, 0.927658, 0.888945, 0.91304, 0.898418
0.878904, 7.88011, 0.224731, 0.4, -0.0034843, 0.0862046, 0.927655, 0.888941, 0.913036, 0.898414
0.878954, 7.87697, 0.224693, 0.4, -0.00348327, 0.0862138, 0.927652, 0.888936, 0.913032, 0.898409
0.879004, 7.87384, 0.224655, 0.4, -0.00348223, 0.0862229, 0.927649, 0.888932, 0.913028, 0.898405
0.879054, 7.87071, 0.224618, 0.4, -0.0034812, 0.0862321, 0.927647, 0.888928, 0.913024, 0.898401
0.879104, 7.86757, 0.22458, 0.4, -0.00348017, 0.0862412, 0.927644, 0.888924, 0.91302, 0.898397
0.879154, 7.86444, 0.224542, 0.4, -0.00347913, 0.0862503, 0.927641, 0.88892, 0.913016, 0.898393
0.879204, 7.86131, 0.224504, 0.4, -0.0034781, 0.0862594, 0.927638, 0.888916, 0.913012, 0.898389
0.879254, 7.85818, 0.224466, 0.4, -0.00347707, 0.0862686, 0.927635, 0.888912, 0.913008, 0.898384
0.879304, 7.85505, 0.224429, 0.4, -0.00347603, 0.0862776, 0.927632, 0.888908, 0.913004, 0.89838
0.879354, 7.85192, 0.224391, 0.4, -0.003475, 0.0862868, 0.927629, 0.888904, 0.913, 0.898376
0.879404, 7.8488, 0.224353, 0.4, -0.00347397, 0.0862958, 0.927626, 0.8889, 0.912996, 0.898372
0.879454, 7.84567, 0.224316, 0.4, -0.00347293, 0.0863049, 0.927623, 0.888896, 0.912992, 0.898368
0.879504, 7.84255, 0.224278, 0.4, -0.0034719, 0.086314, 0.92762, 0.888892, 0.912988, 0.898363
0.879554, 7.83942, 0.22424, 0.4, -0.00347086, 0.086323, 0.927617, 0.888888, 0.912984, 0.898359
0.879604, 7.8363, 0.224203, 0.4, -0.00346983, 0.086332, 0.927615, 0.888884, 0.91298, 0.898355
0.879654, 7.83317, 0.224165, 0.4, -0.00346879, 0.0863411, 0.927612, 0.88888, 0.912976, 0.898351
0.879704, 7.83005, 0.224128, 0.4, -0.00346776, 0.08635, 0.927609, 0.888876, 0.912972, 0.898347
0.879754, 7.82693, 0.22409, 0.4, -0.00346672, 0.086359, 0.927606, 0.888872, 0.912968, 0.898343
0.879804, 7.82381, 0.224053, 0.4, -0.00346569, 0.086368, 0.927603, 0.888868, 0.912964, 0.898338
0.879854, 7.82069, 0.224015, 0.4, -0.00346465, 0.086377, 0.9276, 0.888864, 0.91296, 0.898334
