Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.879904, 7.81758, 0.223978, 0.4, -0.00346361, 0.086386, 0.927597, 0.88886, 0.912956, 0.89833
0.879954, 7.81446, 0.22394, 0.4, -0.00346258, 0.0863949, 0.927594, 0.888856, 0.912952, 0.898326
0.880004, 7.81134, 0.223903, 0.4, -0.00346154, 0.0864039, 0.927591, 0.888852, 0.912948, 0.898322
0.880054, 7.80823, 0.223865, 0.4, -0.0034605, 0.0864128, 0.927588, 0.888848, 0.912944, 0.898318
0.880104, 7.80512, 0.223828, 0.4, -0.00345947, 0.0864218, 0.927585, 0.888844, 0.912941, 0.898313
0.880154, 7.802, 0.22379, 0.4, -0.00345843, 0.0864307, 0.927582, 0.88884, 0.912937, 0.898309
0.880204, 7.79889, 0.223753, 0.4, -0.00345739, 0.0864396, 0.927579, 0.888836, 0.912933, 0.898305
0.880254, 7.79578, 0.223716, 0.4, -0.00345636, 0.0864485, 0.927576, 0.888832, 0.912929, 0.898301
0.880304, 7.79267, 0.223678, 0.4, -0.00345532, 0.0864574, 0.927574, 0.888828, 0.912925, 0.898297
0.880354, 7.78956, 0.223641, 0.4, -0.00345428, 0.0864663, 0.927571, 0.888824, 0.912921, 0.898293
0.880404, 7.78645, 0.223604, 0.4, -0.00345324, 0.0864751, 0.927568, 0.88882, 0.912917, 0.898288
0.880454, 7.78334, 0.223566, 0.4, -0.0034522, 0.086484, 0.927565, 0.888816, 0.912913, 0.898284
0.880504, 7.78024, 0.223529, 0.4, -0.00345116, 0.0864929, 0.927562, 0.888812, 0.912909, 0.89828
0.880554, 7.77713, 0.223492, 0.4, -0.00345012, 0.0865017, 0.927559, 0.888808, 0.912905, 0.898276
0.880604, 7.77403, 0.223455, 0.4, -0.00344909, 0.0865105, 0.927556, 0.888804, 0.912901, 0.898272
0.880654, 7.77092, 0.223417, 0.4, -0.00344805, 0.0865193, 0.927553, 0.8888, 0.912897, 0.898268
0.880704, 7.76782, 0.22338, 0.4, -0.00344701, 0.0865282, 0.92755, 0.888796, 0.912893, 0.898263
0.880754, 7.76472, 0.223343, 0.4, -0.00344597, 0.0865369, 0.927547, 0.888792, 0.912889, 0.898259
0.880804, 7.76162, 0.223306, 0.4, -0.00344493, 0.0865457, 0.927544, 0.888788, 0.912885, 0.898255
0.880854, 7.75852, 0.223268, 0.4, -0.00344389, 0.0865545, 0.927541, 0.888784, 0.912881, 0.898251
0.880904, 7.75542, 0.223231, 0.4, -0.00344285, 0.0865633, 0.927538, 0.88878, 0.912877, 0.898247
0.880954, 7.75232, 0.223194, 0.4, -0.00344181, 0.086572, 0.927535, 0.888776, 0.912873, 0.898243
0.881004, 7.74922, 0.223157, 0.4, -0.00344076, 0.0865807, 0.927532, 0.888772, 0.912869, 0.898239
0.881054, 7.74613, 0.22312, 0.4, -0.00343972, 0.0865895, 0.92753, 0.888768, 0.912866, 0.898234
0.881104, 7.74303, 0.223083, 0.4, -0.00343868, 0.0865982, 0.927527, 0.888764, 0.912862, 0.89823
0.881154, 7.73994, 0.223046, 0.4, -0.00343764, 0.0866069, 0.927524, 0.88876, 0.912858, 0.898226
0.881204, 7.73684, 0.223009, 0.4, -0.0034366, 0.0866156, 0.927521, 0.888756, 0.912854, 0.898222
0.881254, 7.73375, 0.222972, 0.4, -0.00343556, 0.0866243, 0.927518, 0.888752, 0.91285, 0.898218
0.881304, 7.73066, 0.222935, 0.4, -0.00343451, 0.086633, 0.927515, 0.888748, 0.912846, 0.898214
0.881354, 7.72757, 0.222898, 0.4, -0.00343347, 0.0866417, 0.927512, 0.888744, 0.912842, 0.89821
0.881404, 7.72448, 0.222861, 0.4, -0.00343243, 0.0866503, 0.927509, 0.88874, 0.912838, 0.898205
0.881454, 7.72139, 0.222824, 0.4, -0.00343139, 0.086659, 0.927506, 0.888736, 0.912834, 0.898201
0.881504, 7.7183, 0.222787, 0.4, -0.00343034, 0.0866677, 0.927503, 0.888732, 0.91283, 0.898197
0.881554, 7.71522, 0.22275, 0.4, -0.0034293, 0.0866763, 0.9275, 0.888728, 0.912826, 0.898193
0.881604, 7.71213, 0.222713, 0.4, -0.00342826, 0.0866849, 0.927498, 0.888724, 0.912822, 0.898189
0.881654, 7.70905, 0.222676, 0.4, -0.00342721, 0.0866935, 0.927495, 0.88872, 0.912818, 0.898185
0.881704, 7.70596, 0.22264, 0.4, -0.00342617, 0.0867021, 0.927492, 0.888716, 0.912814, 0.898181
0.881754, 7.70288, 0.222603, 0.4, -0.00342512, 0.0867107, 0.927489, 0.888712, 0.912811, 0.898176
0.881804, 7.6998, 0.222566, 0.4, -0.00342408, 0.0867193, 0.927486, 0.888708, 0.912807, 0.898172
0.881854, 7.69671, 0.222529, 0.4, -0.00342304, 0.0867279, 0.927483, 0.888704, 0.912803, 0.898168
0.881904, 7.69364, 0.222492, 0.4, -0.00342199, 0.0867365, 0.92748, 0.8887, 0.912799, 0.898164
0.881954, 7.69056, 0.222456, 0.4, -0.00342095, 0.086745, 0.927477, 0.888696, 0.912795, 0.89816
0.882004, 7.68748, 0.222419, 0.4, -0.0034199, 0.0867536, 0.927474, 0.888692, 0.912791, 0.898156
0.882054, 7.6844, 0.222382, 0.4, -0.00341886, 0.0867621, 0.927471, 0.888688, 0.912787, 0.898152
0.882104, 7.68132, 0.222346, 0.4, -0.00341781, 0.0867706, 0.927468, 0.888685, 0.912783, 0.898148
0.882154, 7.67825, 0.222309, 0.4, -0.00341676, 0.0867792, 0.927465, 0.888681, 0.912779, 0.898143
0.882204, 7.67517, 0.222272, 0.4, -0.00341572, 0.0867877, 0.927462, 0.888677, 0.912775, 0.898139
0.882254, 7.6721, 0.222235, 0.4, -0.00341467, 0.0867961, 0.927459, 0.888673, 0.912771, 0.898135
0.882304, 7.66903, 0.222199, 0.4, -0.00341363, 0.0868047, 0.927456, 0.888669, 0.912768, 0.898131
0.882354, 7.66596, 0.222162, 0.4, -0.00341258, 0.0868131, 0.927454, 0.888665, 0.912764, 0.898127
0.882404, 7.66288, 0.222126, 0.4, -0.00341153, 0.0868216, 0.927451, 0.888661, 0.91276, 0.898123
0.882454, 7.65981, 0.222089, 0.4, -0.00341048, 0.08683, 0.927448, 0.888657, 0.912756, 0.898119
0.882504, 7.65675, 0.222052, 0.4, -0.00340944, 0.0868385, 0.927445, 0.888653, 0.912752, 0.898115
0.882554, 7.65368, 0.222016, 0.4, -0.00340839, 0.0868469, 0.927442, 0.888649, 0.912748, 0.898111
0.882604, 7.65061, 0.221979, 0.4, -0.00340734, 0.0868553, 0.927439, 0.888645, 0.912744, 0.898106
0.882654, 7.64754, 0.221943, 0.4, -0.00340629, 0.0868638, 0.927436, 0.888641, 0.91274, 0.898102
0.882704, 7.64448, 0.221906, 0.4, -0.00340525, 0.0868722, 0.927433, 0.888637, 0.912736, 0.898098
0.882754, 7.64141, 0.22187, 0.4, -0.0034042, 0.0868806, 0.92743, 0.888633, 0.912732, 0.898094
0.882804, 7.63835, 0.221834, 0.4, -0.00340315, 0.0868889, 0.927427, 0.888629, 0.912729, 0.89809
0.882854, 7.63529, 0.221797, 0.4, -0.0034021, 0.0868973, 0.927424, 0.888625, 0.912725, 0.898086
0.882904, 7.63223, 0.221761, 0.4, -0.00340105, 0.0869057, 0.927422, 0.888621, 0.912721, 0.898082
0.882954, 7.62917, 0.221724, 0.4, -0.0034, 0.086914, 0.927419, 0.888617, 0.912717, 0.898078
0.883004, 7.62611, 0.221688, 0.4, -0.00339895, 0.0869224, 0.927416, 0.888613, 0.912713, 0.898074
0.883054, 7.62305, 0.221651, 0.4, -0.0033979, 0.0869307, 0.927413, 0.888609, 0.912709, 0.89807
0.883104, 7.61999, 0.221615, 0.4, -0.00339685, 0.086939, 0.92741, 0.888605, 0.912705, 0.898066
0.883154, 7.61693, 0.221579, 0.4, -0.0033958, 0.0869474, 0.927407, 0.888601, 0.912701, 0.898061
0.883204, 7.61388, 0.221543, 0.4, -0.00339475, 0.0869557, 0.927404, 0.888598, 0.912697, 0.898057
0.883254, 7.61082, 0.221506, 0.4, -0.0033937, 0.086964, 0.927401, 0.888594, 0.912694, 0.898053
0.883304, 7.60777, 0.22147, 0.4, -0.00339265, 0.0869722, 0.927399, 0.88859, 0.91269, 0.898049
0.883354, 7.60472, 0.221434, 0.4, -0.0033916, 0.0869805, 0.927395, 0.888586, 0.912686, 0.898045
0.883404, 7.60167, 0.221398, 0.4, -0.00339055, 0.0869887, 0.927393, 0.888582, 0.912682, 0.898041
0.883454, 7.59861, 0.221361, 0.4, -0.0033895, 0.086997, 0.92739, 0.888578, 0.912678, 0.898037
0.883504, 7.59556, 0.221325, 0.4, -0.00338845, 0.0870052, 0.927387, 0.888574, 0.912674, 0.898033
0.883554, 7.59251, 0.221289, 0.4, -0.0033874, 0.0870134, 0.927384, 0.88857, 0.91267, 0.898029
0.883604, 7.58947, 0.221253, 0.4, -0.00338634, 0.0870216, 0.927381, 0.888566, 0.912666, 0.898025
0.883654, 7.58642, 0.221217, 0.4, -0.00338529, 0.0870299, 0.927378, 0.888562, 0.912663, 0.898021
0.883704, 7.58337, 0.22118, 0.4, -0.00338424, 0.087038, 0.927375, 0.888558, 0.912659, 0.898016
0.883754, 7.58033, 0.221144, 0.4, -0.00338319, 0.0870462, 0.927372, 0.888554, 0.912655, 0.898012
0.883804, 7.57728, 0.221108, 0.4, -0.00338213, 0.0870544, 0.927369, 0.88855, 0.912651, 0.898008
0.883854, 7.57424, 0.221072, 0.4, -0.00338108, 0.0870626, 0.927366, 0.888546, 0.912647, 0.898004
0.883904, 7.5712, 0.221036, 0.4, -0.00338003, 0.0870707, 0.927364, 0.888542, 0.912643, 0.898
0.883954, 7.56816, 0.221, 0.4, -0.00337897, 0.0870788, 0.927361, 0.888538, 0.912639, 0.897996
0.884004, 7.56512, 0.220964, 0.4, -0.00337792, 0.087087, 0.927358, 0.888535, 0.912636, 0.897992
0.884054, 7.56208, 0.220928, 0.4, -0.00337687, 0.0870951, 0.927355, 0.888531, 0.912632, 0.897988
0.884104, 7.55904, 0.220892, 0.4, -0.00337581, 0.0871032, 0.927352, 0.888527, 0.912628, 0.897984
0.884154, 7.556, 0.220856, 0.4, -0.00337476, 0.0871113, 0.927349, 0.888523, 0.912624, 0.89798
0.884205, 7.55296, 0.22082, 0.4, -0.0033737, 0.0871194, 0.927346, 0.888519, 0.91262, 0.897976
0.884255, 7.54993, 0.220784, 0.4, -0.00337265, 0.0871274, 0.927343, 0.888515, 0.912616, 0.897972
0.884305, 7.54689, 0.220748, 0.4, -0.00337159, 0.0871356, 0.92734, 0.888511, 0.912612, 0.897968
0.884355, 7.54386, 0.220712, 0.4, -0.00337054, 0.0871436, 0.927337, 0.888507, 0.912609, 0.897964
0.884405, 7.54083, 0.220677, 0.4, -0.00336948, 0.0871516, 0.927335, 0.888503, 0.912605, 0.897959
0.884455, 7.53779, 0.220641, 0.4, -0.00336843, 0.0871597, 0.927332, 0.888499, 0.912601, 0.897955
0.884505, 7.53476, 0.220605, 0.4, -0.00336737, 0.0871677, 0.927329, 0.888495, 0.912597, 0.897951
0.884555, 7.53173, 0.220569, 0.4, -0.00336632, 0.0871757, 0.927326, 0.888492, 0.912593, 0.897947
0.884605, 7.5287, 0.220533, 0.4, -0.00336526, 0.0871837, 0.927323, 0.888488, 0.912589, 0.897943
0.884655, 7.52567, 0.220497, 0.4, -0.00336421, 0.0871918, 0.92732, 0.888484, 0.912586, 0.897939
0.884705, 7.52265, 0.220462, 0.4, -0.00336315, 0.0871997, 0.927317, 0.88848, 0.912582, 0.897935
0.884755, 7.51962, 0.220426, 0.4, -0.00336209, 0.0872077, 0.927314, 0.888476, 0.912578, 0.897931
0.884805, 7.5166, 0.22039, 0.4, -0.00336104, 0.0872157, 0.927311, 0.888472, 0.912574, 0.897927
0.884855, 7.51357, 0.220355, 0.4, -0.00335998, 0.0872236, 0.927309, 0.888468, 0.91257, 0.897923
0.884905, 7.51055, 0.220319, 0.4, -0.00335892, 0.0872316, 0.927306, 0.888464, 0.912566, 0.897919
0.884955, 7.50753, 0.220283, 0.4, -0.00335786, 0.0872395, 0.927303, 0.88846, 0.912563, 0.897915
0.885005, 7.5045, 0.220247, 0.4, -0.00335681, 0.0872474, 0.9273, 0.888456, 0.912559, 0.897911
0.885055, 7.50148, 0.220212, 0.4, -0.00335575, 0.0872554, 0.927297, 0.888452, 0.912555, 0.897907
0.885105, 7.49846, 0.220176, 0.4, -0.00335469, 0.0872633, 0.927294, 0.888449, 0.912551, 0.897903
0.885155, 7.49544, 0.220141, 0.4, -0.00335363, 0.0872712, 0.927291, 0.888445, 0.912547, 0.897899
0.885205, 7.49243, 0.220105, 0.4, -0.00335257, 0.0872791, 0.927288, 0.888441, 0.912543, 0.897895
0.885255, 7.48941, 0.220069, 0.4, -0.00335151, 0.087287, 0.927285, 0.888437, 0.91254, 0.897891
0.885305, 7.48639, 0.220034, 0.4, -0.00335045, 0.0872948, 0.927283, 0.888433, 0.912536, 0.897887
0.885355, 7.48338, 0.219998, 0.4, -0.0033494, 0.0873027, 0.92728, 0.888429, 0.912532, 0.897883
0.885405, 7.48037, 0.219963, 0.4, -0.00334834, 0.0873105, 0.927277, 0.888425, 0.912528, 0.897879
0.885455, 7.47735, 0.219927, 0.4, -0.00334728, 0.0873183, 0.927274, 0.888421, 0.912524, 0.897874
0.885505, 7.47434, 0.219892, 0.4, -0.00334622, 0.0873262, 0.927271, 0.888417, 0.91252, 0.89787
0.885555, 7.47133, 0.219857, 0.4, -0.00334516, 0.087334, 0.927268, 0.888413, 0.912517, 0.897866
0.885605, 7.46832, 0.219821, 0.4, -0.0033441, 0.0873418, 0.927265, 0.88841, 0.912513, 0.897862
0.885655, 7.46531, 0.219786, 0.4, -0.00334304, 0.0873496, 0.927262, 0.888406, 0.912509, 0.897858
0.885705, 7.4623, 0.21975, 0.4, -0.00334198, 0.0873574, 0.927259, 0.888402, 0.912505, 0.897854
0.885755, 7.45929, 0.219715, 0.4, -0.00334092, 0.0873652, 0.927256, 0.888398, 0.912501, 0.89785
0.885805, 7.45629, 0.21968, 0.4, -0.00333985, 0.0873729, 0.927254, 0.888394, 0.912498, 0.897846
0.885855, 7.45328, 0.219644, 0.4, -0.00333879, 0.0873807, 0.927251, 0.88839, 0.912494, 0.897842
0.885905, 7.45028, 0.219609, 0.4, -0.00333773, 0.0873884, 0.927248, 0.888386, 0.91249, 0.897838
0.885955, 7.44727, 0.219573, 0.4, -0.00333667, 0.0873962, 0.927245, 0.888382, 0.912486, 0.897834
0.886005, 7.44427, 0.219538, 0.4, -0.00333561, 0.0874039, 0.927242, 0.888379, 0.912482, 0.89783
0.886055, 7.44127, 0.219503, 0.4, -0.00333455, 0.0874116, 0.927239, 0.888375, 0.912478, 0.897826
0.886105, 7.43827, 0.219468, 0.4, -0.00333348, 0.0874193, 0.927236, 0.888371, 0.912475, 0.897822
0.886155, 7.43527, 0.219432, 0.4, -0.00333242, 0.087427, 0.927233, 0.888367, 0.912471, 0.897818
0.886205, 7.43227, 0.219397, 0.4, -0.00333136, 0.0874347, 0.92723, 0.888363, 0.912467, 0.897814
0.886255, 7.42927, 0.219362, 0.4, -0.0033303, 0.0874424, 0.927228, 0.888359, 0.912463, 0.89781
0.886305, 7.42628, 0.219327, 0.4, -0.00332923, 0.08745, 0.927225, 0.888355, 0.912459, 0.897806
0.886355, 7.42328, 0.219292, 0.4, -0.00332817, 0.0874577, 0.927222, 0.888351, 0.912456, 0.897802
0.886405, 7.42029, 0.219257, 0.4, -0.00332711, 0.0874653, 0.927219, 0.888348, 0.912452, 0.897798
0.886455, 7.41729, 0.219221, 0.4, -0.00332604, 0.0874729, 0.927216, 0.888344, 0.912448, 0.897794
0.886505, 7.4143, 0.219186, 0.4, -0.00332498, 0.0874806, 0.927213, 0.88834, 0.912444, 0.89779
0.886555, 7.41131, 0.219151, 0.4, -0.00332391, 0.0874882, 0.92721, 0.888336, 0.912441, 0.897786
0.886605, 7.40832, 0.219116, 0.4, -0.00332285, 0.0874957, 0.927207, 0.888332, 0.912437, 0.897782
0.886655, 7.40533, 0.219081, 0.4, -0.00332179, 0.0875034, 0.927204, 0.888328, 0.912433, 0.897778
0.886705, 7.40234, 0.219046, 0.4, -0.00332072, 0.0875109, 0.927202, 0.888324, 0.912429, 0.897774
0.886755, 7.39935, 0.219011, 0.4, -0.00331966, 0.0875185, 0.927199, 0.88832, 0.912425, 0.89777
0.886805, 7.39636, 0.218976, 0.4, -0.00331859, 0.0875261, 0.927196, 0.888317, 0.912422, 0.897766
0.886855, 7.39337, 0.218941, 0.4, -0.00331753, 0.0875337, 0.927193, 0.888313, 0.912418, 0.897762
0.886905, 7.39039, 0.218906, 0.4, -0.00331646, 0.0875412, 0.92719, 0.888309, 0.912414, 0.897758
0.886955, 7.38741, 0.218871, 0.4, -0.00331539, 0.0875487, 0.927187, 0.888305, 0.91241, 0.897754
0.887005, 7.38442, 0.218836, 0.4, -0.00331433, 0.0875563, 0.927184, 0.888301, 0.912406, 0.89775
0.887055, 7.38144, 0.218801, 0.4, -0.00331326, 0.0875638, 0.927181, 0.888297, 0.912403, 0.897746
0.887105, 7.37846, 0.218766, 0.4, -0.0033122, 0.0875713, 0.927179, 0.888293, 0.912399, 0.897742
0.887155, 7.37548, 0.218731, 0.4, -0.00331113, 0.0875787, 0.927176, 0.888289, 0.912395, 0.897738
0.887205, 7.3725, 0.218697, 0.4, -0.00331006, 0.0875863, 0.927173, 0.888286, 0.912391, 0.897734
0.887255, 7.36952, 0.218662, 0.4, -0.003309, 0.0875937, 0.92717, 0.888282, 0.912387, 0.89773
0.887305, 7.36654, 0.218627, 0.4, -0.00330793, 0.0876012, 0.927167, 0.888278, 0.912384, 0.897726
0.887355, 7.36356, 0.218592, 0.4, -0.00330686, 0.0876086, 0.927164, 0.888274, 0.91238, 0.897722
0.887405, 7.36059, 0.218557, 0.4, -0.0033058, 0.0876161, 0.927161, 0.88827, 0.912376, 0.897718
0.887455, 7.35761, 0.218523, 0.4, -0.00330473, 0.0876235, 0.927158, 0.888266, 0.912372, 0.897714
0.887505, 7.35464, 0.218488, 0.4, -0.00330366, 0.0876309, 0.927155, 0.888262, 0.912369, 0.89771
0.887555, 7.35167, 0.218453, 0.4, -0.00330259, 0.0876383, 0.927152, 0.888259, 0.912365, 0.897706
0.887605, 7.3487, 0.218418, 0.4, -0.00330152, 0.0876458, 0.92715, 0.888255, 0.912361, 0.897702
0.887655, 7.34573, 0.218384, 0.4, -0.00330045, 0.0876531, 0.927147, 0.888251, 0.912357, 0.897698
0.887705, 7.34275, 0.218349, 0.4, -0.00329939, 0.0876605, 0.927144, 0.888247, 0.912354, 0.897694
0.887755, 7.33979, 0.218314, 0.4, -0.00329832, 0.0876679, 0.927141, 0.888243, 0.91235, 0.89769
0.887805, 7.33682, 0.21828, 0.4, -0.00329725, 0.0876753, 0.927138, 0.888239, 0.912346, 0.897686
0.887855, 7.33385, 0.218245, 0.4, -0.00329618, 0.0876826, 0.927135, 0.888236, 0.912342, 0.897682
0.887905, 7.33088, 0.21821, 0.4, -0.00329511, 0.08769, 0.927132, 0.888232, 0.912338, 0.897678
0.887955, 7.32792, 0.218176, 0.4, -0.00329404, 0.0876973, 0.927129, 0.888228, 0.912335, 0.897674
0.888005, 7.32496, 0.218141, 0.4, -0.00329297, 0.0877046, 0.927127, 0.888224, 0.912331, 0.89767
0.888055, 7.32199, 0.218107, 0.4, -0.0032919, 0.0877119, 0.927124, 0.88822, 0.912327, 0.897666
0.888105, 7.31903, 0.218072, 0.4, -0.00329083, 0.0877192, 0.927121, 0.888216, 0.912323, 0.897662
0.888155, 7.31607, 0.218038, 0.4, -0.00328976, 0.0877265, 0.927118, 0.888213, 0.91232, 0.897658
0.888205, 7.31311, 0.218003, 0.4, -0.00328869, 0.0877338, 0.927115, 0.888209, 0.912316, 0.897654
0.888255, 7.31015, 0.217969, 0.4, -0.00328762, 0.087741, 0.927112, 0.888205, 0.912312, 0.897651
0.888305, 7.30719, 0.217934, 0.4, -0.00328655, 0.0877483, 0.92711, 0.888201, 0.912309, 0.897647
0.888355, 7.30423, 0.2179, 0.4, -0.00328547, 0.0877555, 0.927106, 0.888197, 0.912305, 0.897643
0.888405, 7.30128, 0.217865, 0.4, -0.0032844, 0.0877628, 0.927104, 0.888193, 0.912301, 0.897639
0.888455, 7.29832, 0.217831, 0.4, -0.00328333, 0.08777, 0.927101, 0.88819, 0.912297, 0.897635
0.888505, 7.29537, 0.217797, 0.4, -0.00328226, 0.0877772, 0.927098, 0.888186, 0.912293, 0.897631
0.888555, 7.29241, 0.217762, 0.4, -0.00328119, 0.0877844, 0.927095, 0.888182, 0.91229, 0.897627
0.888605, 7.28946, 0.217728, 0.4, -0.00328012, 0.0877916, 0.927092, 0.888178, 0.912286, 0.897623
0.888655, 7.28651, 0.217693, 0.4, -0.00327904, 0.0877988, 0.927089, 0.888174, 0.912282, 0.897619
0.888705, 7.28356, 0.217659, 0.4, -0.00327797, 0.087806, 0.927086, 0.88817, 0.912278, 0.897615
0.888755, 7.28061, 0.217625, 0.4, -0.0032769, 0.0878132, 0.927083, 0.888167, 0.912275, 0.897611
0.888805, 7.27766, 0.217591, 0.4, -0.00327582, 0.0878203, 0.927081, 0.888163, 0.912271, 0.897607
0.888855, 7.27471, 0.217556, 0.4, -0.00327475, 0.0878275, 0.927078, 0.888159, 0.912267, 0.897603
0.888905, 7.27177, 0.217522, 0.4, -0.00327368, 0.0878346, 0.927075, 0.888155, 0.912263, 0.897599
0.888955, 7.26882, 0.217488, 0.4, -0.0032726, 0.0878417, 0.927072, 0.888151, 0.91226, 0.897595
0.889005, 7.26587, 0.217454, 0.4, -0.00327153, 0.0878488, 0.927069, 0.888147, 0.912256, 0.897591
0.889055, 7.26293, 0.217419, 0.4, -0.00327046, 0.087856, 0.927066, 0.888144, 0.912252, 0.897587
0.889105, 7.25999, 0.217385, 0.4, -0.00326938, 0.087863, 0.927063, 0.88814, 0.912249, 0.897583
0.889155, 7.25705, 0.217351, 0.4, -0.00326831, 0.0878701, 0.927061, 0.888136, 0.912245, 0.897579
0.889205, 7.2541, 0.217317, 0.4, -0.00326723, 0.0878772, 0.927058, 0.888132, 0.912241, 0.897575
0.889255, 7.25117, 0.217283, 0.4, -0.00326616, 0.0878843, 0.927055, 0.888128, 0.912237, 0.897571
0.889305, 7.24823, 0.217249, 0.4, -0.00326508, 0.0878913, 0.927052, 0.888125, 0.912234, 0.897568
0.889355, 7.24529, 0.217215, 0.4, -0.00326401, 0.0878984, 0.927049, 0.888121, 0.91223, 0.897564
0.889405, 7.24235, 0.217181, 0.4, -0.00326293, 0.0879054, 0.927046, 0.888117, 0.912226, 0.89756
0.889455, 7.23941, 0.217147, 0.4, -0.00326186, 0.0879124, 0.927043, 0.888113, 0.912223, 0.897556
0.889505, 7.23648, 0.217112, 0.4, -0.00326078, 0.0879194, 0.927041, 0.88811, 0.912219, 0.897552
0.889555, 7.23355, 0.217078, 0.4, -0.0032597, 0.0879265, 0.927038, 0.888106, 0.912215, 0.897548
0.889605, 7.23061, 0.217044, 0.4, -0.00325863, 0.0879334, 0.927035, 0.888102, 0.912211, 0.897544
0.889655, 7.22768, 0.21701, 0.4, -0.00325755, 0.0879404, 0.927032, 0.888098, 0.912208, 0.89754
0.889705, 7.22475, 0.216977, 0.4, -0.00325648, 0.0879474, 0.927029, 0.888094, 0.912204, 0.897536
0.889755, 7.22182, 0.216943, 0.4, -0.0032554, 0.0879544, 0.927026, 0.888091, 0.9122, 0.897532
0.889805, 7.21889, 0.216909, 0.4, -0.00325432, 0.0879613, 0.927023, 0.888087, 0.912197, 0.897528
0.889855, 7.21596, 0.216875, 0.4, -0.00325324, 0.0879683, 0.927021, 0.888083, 0.912193, 0.897524
0.889905, 7.21303, 0.216841, 0.4, -0.00325217, 0.0879752, 0.927018, 0.888079, 0.912189, 0.89752
0.889955, 7.21011, 0.216807, 0.4, -0.00325109, 0.0879821, 0.927015, 0.888075, 0.912186, 0.897517
0.890005, 7.20718, 0.216773, 0.4, -0.00325001, 0.0879891, 0.927012, 0.888072, 0.912182, 0.897513
0.890055, 7.20426, 0.21674, 0.4, -0.00324893, 0.087996, 0.927009, 0.888068, 0.912178, 0.897509
0.890105, 7.20133, 0.216706, 0.4, -0.00324786, 0.0880029, 0.927006, 0.888064, 0.912174, 0.897505
0.890155, 7.19841, 0.216672, 0.4, -0.00324678, 0.0880098, 0.927003, 0.88806, 0.912171, 0.897501
0.890206, 7.19549, 0.216638, 0.4, -0.0032457, 0.0880166, 0.927001, 0.888056, 0.912167, 0.897497
0.890256, 7.19257, 0.216604, 0.4, -0.00324462, 0.0880235, 0.926998, 0.888053, 0.912163, 0.897493
0.890306, 7.18965, 0.216571, 0.4, -0.00324354, 0.0880304, 0.926995, 0.888049, 0.91216, 0.897489
0.890356, 7.18673, 0.216537, 0.4, -0.00324246, 0.0880372, 0.926992, 0.888045, 0.912156, 0.897485
0.890406, 7.18381, 0.216503, 0.4, -0.00324138, 0.0880441, 0.926989, 0.888041, 0.912152, 0.897481
0.890456, 7.1809, 0.21647, 0.4, -0.0032403, 0.0880509, 0.926986, 0.888037, 0.912148, 0.897477
0.890506, 7.17798, 0.216436, 0.4, -0.00323922, 0.0880577, 0.926983, 0.888034, 0.912145, 0.897474
0.890556, 7.17506, 0.216402, 0.4, -0.00323814, 0.0880645, 0.926981, 0.88803, 0.912141, 0.89747
0.890606, 7.17215, 0.216369, 0.4, -0.00323706, 0.0880713, 0.926978, 0.888026, 0.912137, 0.897466
0.890656, 7.16924, 0.216335, 0.4, -0.00323598, 0.0880781, 0.926975, 0.888022, 0.912134, 0.897462
0.890706, 7.16633, 0.216301, 0.4, -0.0032349, 0.0880849, 0.926972, 0.888019, 0.91213, 0.897458
0.890756, 7.16342, 0.216268, 0.4, -0.00323382, 0.0880916, 0.926969, 0.888015, 0.912126, 0.897454
0.890806, 7.16051, 0.216234, 0.4, -0.00323274, 0.0880984, 0.926966, 0.888011, 0.912123, 0.89745
0.890856, 7.1576, 0.216201, 0.4, -0.00323166, 0.0881051, 0.926963, 0.888007, 0.912119, 0.897446
0.890906, 7.15469, 0.216167, 0.4, -0.00323058, 0.0881119, 0.926961, 0.888003, 0.912115, 0.897442
0.890956, 7.15178, 0.216134, 0.4, -0.0032295, 0.0881186, 0.926958, 0.888, 0.912112, 0.897438
0.891006, 7.14888, 0.2161, 0.4, -0.00322842, 0.0881253, 0.926955, 0.887996, 0.912108, 0.897435
0.891056, 7.14597, 0.216067, 0.4, -0.00322733, 0.088132, 0.926952, 0.887992, 0.912104, 0.897431
0.891106, 7.14307, 0.216033, 0.4, -0.00322625, 0.0881387, 0.926949, 0.887988, 0.912101, 0.897427
0.891156, 7.14016, 0.216, 0.4, -0.00322517, 0.0881454, 0.926946, 0.887985, 0.912097, 0.897423
0.891206, 7.13726, 0.215966, 0.4, -0.00322409, 0.0881521, 0.926943, 0.887981, 0.912093, 0.897419
0.891256, 7.13436, 0.215933, 0.4, -0.003223, 0.0881587, 0.926941, 0.887977, 0.91209, 0.897415
0.891306, 7.13146, 0.2159, 0.4, -0.00322192, 0.0881654, 0.926938, 0.887973, 0.912086, 0.897411
0.891356, 7.12856, 0.215867, 0.4, -0.00322084, 0.088172, 0.926935, 0.88797, 0.912082, 0.897407
0.891406, 7.12566, 0.215833, 0.4, -0.00321976, 0.0881787, 0.926932, 0.887966, 0.912079, 0.897403
0.891456, 7.12276, 0.2158, 0.4, -0.00321867, 0.0881853, 0.926929, 0.887962, 0.912075, 0.8974
0.891506, 7.11987, 0.215767, 0.4, -0.00321759, 0.0881919, 0.926926, 0.887958, 0.912071, 0.897396
0.891556, 7.11697, 0.215733, 0.4, -0.0032165, 0.0881985, 0.926924, 0.887955, 0.912068, 0.897392
0.891606, 7.11408, 0.2157, 0.4, -0.00321542, 0.0882051, 0.926921, 0.887951, 0.912064, 0.897388
0.891656, 7.11118, 0.215667, 0.4, -0.00321434, 0.0882117, 0.926918, 0.887947, 0.91206, 0.897384
0.891706, 7.10829, 0.215634, 0.4, -0.00321325, 0.0882183, 0.926915, 0.887943, 0.912057, 0.89738
0.891756, 7.1054, 0.2156, 0.4, -0.00321217, 0.0882248, 0.926912, 0.88794, 0.912053, 0.897376
0.891806, 7.10251, 0.215567, 0.4, -0.00321108, 0.0882314, 0.926909, 0.887936, 0.912049, 0.897373
0.891856, 7.09962, 0.215534, 0.4, -0.00321, 0.0882379, 0.926907, 0.887932, 0.912046, 0.897369
0.891906, 7.09673, 0.215501, 0.4, -0.00320891, 0.0882445, 0.926904, 0.887928, 0.912042, 0.897365
0.891956, 7.09384, 0.215468, 0.4, -0.00320783, 0.088251, 0.926901, 0.887925, 0.912038, 0.897361
0.892006, 7.09096, 0.215434, 0.4, -0.00320674, 0.0882575, 0.926898, 0.887921, 0.912035, 0.897357
0.892056, 7.08807, 0.215401, 0.4, -0.00320566, 0.088264, 0.926895, 0.887917, 0.912031, 0.897353
0.892106, 7.08519, 0.215368, 0.4, -0.00320457, 0.0882705, 0.926892, 0.887913, 0.912027, 0.897349
0.892156, 7.0823, 0.215335, 0.4, -0.00320348, 0.088277, 0.926889, 0.887909, 0.912024, 0.897345
0.892206, 7.07942, 0.215302, 0.4, -0.0032024, 0.0882834, 0.926887, 0.887906, 0.91202, 0.897342
0.892256, 7.07654, 0.215269, 0.4, -0.00320131, 0.0882899, 0.926884, 0.887902, 0.912016, 0.897338
0.892306, 7.07366, 0.215236, 0.4, -0.00320023, 0.0882964, 0.926881, 0.887898, 0.912013, 0.897334
0.892356, 7.07078, 0.215203, 0.4, -0.00319914, 0.0883028, 0.926878, 0.887895, 0.912009, 0.89733
0.892406, 7.0679, 0.21517, 0.4, -0.00319805, 0.0883092, 0.926875, 0.887891, 0.912006, 0.897326
0.892456, 7.06502, 0.215137, 0.4, -0.00319696, 0.0883157, 0.926872, 0.887887, 0.912002, 0.897322
0.892506, 7.06215, 0.215104, 0.4, -0.00319588, 0.0883221, 0.92687, 0.887883, 0.911998, 0.897318
0.892556, 7.05927, 0.215071, 0.4, -0.00319479, 0.0883285, 0.926867, 0.88788, 0.911995, 0.897315
0.892606, 7.0564, 0.215038, 0.4, -0.0031937, 0.0883349, 0.926864, 0.887876, 0.911991, 0.897311
0.892656, 7.05352, 0.215006, 0.4, -0.00319261, 0.0883413, 0.926861, 0.887872, 0.911987, 0.897307
0.892706, 7.05065, 0.214973, 0.4, -0.00319153, 0.0883476, 0.926858, 0.887868, 0.911984, 0.897303
0.892756, 7.04778, 0.21494, 0.4, -0.00319044, 0.088354, 0.926856, 0.887865, 0.91198, 0.897299
0.892806, 7.04491, 0.214907, 0.4, -0.00318935, 0.0883604, 0.926853, 0.887861, 0.911977, 0.897295
0.892856, 7.04204, 0.214874, 0.4, -0.00318826, 0.0883667, 0.92685, 0.887857, 0.911973, 0.897292
0.892906, 7.03917, 0.214842, 0.4, -0.00318717, 0.088373, 0.926847, 0.887854, 0.911969, 0.897288
0.892956, 7.0363, 0.214809, 0.4, -0.00318608, 0.0883794, 0.926844, 0.88785, 0.911966, 0.897284
0.893006, 7.03343, 0.214776, 0.4, -0.00318499, 0.0883857, 0.926841, 0.887846, 0.911962, 0.89728
0.893056, 7.03057, 0.214743, 0.4, -0.0031839, 0.088392, 0.926838, 0.887842, 0.911958, 0.897276
0.893106, 7.0277, 0.214711, 0.4, -0.00318281, 0.0883983, 0.926836, 0.887839, 0.911955, 0.897272
0.893156, 7.02484, 0.214678, 0.4, -0.00318172, 0.0884046, 0.926833, 0.887835, 0.911951, 0.897269
0.893206, 7.02197, 0.214645, 0.4, -0.00318063, 0.0884108, 0.92683, 0.887831, 0.911948, 0.897265
0.893256, 7.01911, 0.214613, 0.4, -0.00317954, 0.0884171, 0.926827, 0.887828, 0.911944, 0.897261
0.893306, 7.01625, 0.21458, 0.4, -0.00317845, 0.0884233, 0.926824, 0.887824, 0.91194, 0.897257
0.893356, 7.01339, 0.214547, 0.4, -0.00317736, 0.0884296, 0.926821, 0.88782, 0.911937, 0.897253
0.893406, 7.01053, 0.214515, 0.4, -0.00317627, 0.0884358, 0.926819, 0.887816, 0.911933, 0.897249
0.893456, 7.00767, 0.214482, 0.4, -0.00317518, 0.0884421, 0.926816, 0.887813, 0.911929, 0.897246
0.893506, 7.00482, 0.21445, 0.4, -0.00317409, 0.0884483, 0.926813, 0.887809, 0.911926, 0.897242
0.893556, 7.00196, 0.214417, 0.4, -0.003173, 0.0884545, 0.92681, 0.887805, 0.911922, 0.897238
0.893606, 6.99911, 0.214384, 0.4, -0.00317191, 0.0884607, 0.926807, 0.887802, 0.911919, 0.897234
0.893656, 6.99625, 0.214352, 0.4, -0.00317081, 0.0884669, 0.926804, 0.887798, 0.911915, 0.89723
0.893706, 6.9934, 0.214319, 0.4, -0.00316972, 0.088473, 0.926802, 0.887794, 0.911911, 0.897226
0.893756, 6.99055, 0.214287, 0.4, -0.00316863, 0.0884792, 0.926799, 0.88779, 0.911908, 0.897223
0.893806, 6.98769, 0.214254, 0.4, -0.00316754, 0.0884854, 0.926796, 0.887787, 0.911904, 0.897219
0.893856, 6.98484, 0.214222, 0.4, -0.00316645, 0.0884916, 0.926793, 0.887783, 0.911901, 0.897215
0.893906, 6.982, 0.21419, 0.4, -0.00316535, 0.0884977, 0.92679, 0.887779, 0.911897, 0.897211
0.893956, 6.97915, 0.214157, 0.4, -0.00316426, 0.0885038, 0.926787, 0.887776, 0.911893, 0.897207
0.894006, 6.9763, 0.214125, 0.4, -0.00316317, 0.0885099, 0.926785, 0.887772, 0.91189, 0.897204
0.894056, 6.97345, 0.214092, 0.4, -0.00316207, 0.088516, 0.926782, 0.887768, 0.911886, 0.8972
0.894106, 6.97061, 0.21406, 0.4, -0.00316098, 0.0885221, 0.926779, 0.887765, 0.911883, 0.897196
0.894156, 6.96776, 0.214028, 0.4, -0.00315989, 0.0885282, 0.926776, 0.887761, 0.911879, 0.897192
0.894206, 6.96492, 0.213995, 0.4, -0.00315879, 0.0885343, 0.926773, 0.887757, 0.911875, 0.897188
0.894256, 6.96208, 0.213963, 0.4, -0.0031577, 0.0885403, 0.92677, 0.887753, 0.911872, 0.897184
0.894306, 6.95924, 0.213931, 0.4, -0.00315661, 0.0885464, 0.926768, 0.88775, 0.911868, 0.897181
0.894356, 6.9564, 0.213899, 0.4, -0.00315551, 0.0885525, 0.926765, 0.887746, 0.911865, 0.897177
0.894406, 6.95356, 0.213866, 0.4, -0.00315442, 0.0885585, 0.926762, 0.887742, 0.911861, 0.897173
0.894456, 6.95072, 0.213834, 0.4, -0.00315332, 0.0885645, 0.926759, 0.887739, 0.911857, 0.897169
0.894506, 6.94788, 0.213802, 0.4, -0.00315223, 0.0885705, 0.926756, 0.887735, 0.911854, 0.897165
0.894556, 6.94504, 0.21377, 0.4, -0.00315113, 0.0885765, 0.926753, 0.887731, 0.91185, 0.897162
0.894606, 6.94221, 0.213738, 0.4, -0.00315004, 0.0885825, 0.926751, 0.887728, 0.911847, 0.897158
0.894656, 6.93937, 0.213705, 0.4, -0.00314894, 0.0885885, 0.926748, 0.887724, 0.911843, 0.897154
0.894706, 6.93654, 0.213673, 0.4, -0.00314784, 0.0885945, 0.926745, 0.88772, 0.91184, 0.89715
0.894756, 6.93371, 0.213641, 0.4, -0.00314675, 0.0886004, 0.926742, 0.887717, 0.911836, 0.897147
0.894806, 6.93088, 0.213609, 0.4, -0.00314565, 0.0886064, 0.926739, 0.887713, 0.911832, 0.897143
0.894856, 6.92805, 0.213577, 0.4, -0.00314456, 0.0886123, 0.926737, 0.887709, 0.911829, 0.897139
0.894906, 6.92522, 0.213545, 0.4, -0.00314346, 0.0886183, 0.926734, 0.887706, 0.911825, 0.897135
0.894956, 6.92239, 0.213513, 0.4, -0.00314236, 0.0886242, 0.926731, 0.887702, 0.911822, 0.897131
0.895006, 6.91956, 0.213481, 0.4, -0.00314127, 0.0886301, 0.926728, 0.887698, 0.911818, 0.897128
0.895056, 6.91673, 0.213449, 0.4, -0.00314017, 0.088636, 0.926725, 0.887695, 0.911815, 0.897124
0.895106, 6.91391, 0.213417, 0.4, -0.00313907, 0.0886419, 0.926723, 0.887691, 0.911811, 0.89712
0.895156, 6.91108, 0.213385, 0.4, -0.00313798, 0.0886478, 0.92672, 0.887687, 0.911807, 0.897116
0.895206, 6.90826, 0.213353, 0.4, -0.00313688, 0.0886537, 0.926717, 0.887684, 0.911804, 0.897112
0.895256, 6.90544, 0.213321, 0.4, -0.00313578, 0.0886595, 0.926714, 0.88768, 0.9118, 0.897109
0.895306, 6.90261, 0.213289, 0.4, -0.00313468, 0.0886653, 0.926711, 0.887676, 0.911797, 0.897105
0.895356, 6.89979, 0.213257, 0.4, -0.00313358, 0.0886712, 0.926709, 0.887673, 0.911793, 0.897101
0.895406, 6.89697, 0.213225, 0.4, -0.00313249, 0.088677, 0.926706, 0.887669, 0.91179, 0.897097
0.895456, 6.89416, 0.213193, 0.4, -0.00313139, 0.0886829, 0.926703, 0.887665, 0.911786, 0.897094
0.895506, 6.89134, 0.213162, 0.4, -0.00313029, 0.0886887, 0.9267, 0.887662, 0.911783, 0.89709
0.895556, 6.88852, 0.21313, 0.4, -0.00312919, 0.0886945, 0.926697, 0.887658, 0.911779, 0.897086
0.895606, 6.8857, 0.213098, 0.4, -0.00312809, 0.0887003, 0.926694, 0.887654, 0.911775, 0.897082
0.895656, 6.88289, 0.213066, 0.4, -0.00312699, 0.0887061, 0.926692, 0.887651, 0.911772, 0.897079
0.895706, 6.88008, 0.213034, 0.4, -0.00312589, 0.0887119, 0.926689, 0.887647, 0.911768, 0.897075
0.895756, 6.87726, 0.213003, 0.4, -0.00312479, 0.0887176, 0.926686, 0.887643, 0.911765, 0.897071
0.895806, 6.87445, 0.212971, 0.4, -0.00312369, 0.0887234, 0.926683, 0.88764, 0.911761, 0.897067
0.895856, 6.87164, 0.212939, 0.4, -0.00312259, 0.0887291, 0.92668, 0.887636, 0.911758, 0.897064
0.895906, 6.86883, 0.212908, 0.4, -0.00312149, 0.0887349, 0.926678, 0.887632, 0.911754, 0.89706
0.895956, 6.86602, 0.212876, 0.4, -0.00312039, 0.0887406, 0.926675, 0.887629, 0.911751, 0.897056
0.896006, 6.86321, 0.212844, 0.4, -0.00311929, 0.0887463, 0.926672, 0.887625, 0.911747, 0.897052
0.896056, 6.86041, 0.212813, 0.4, -0.00311819, 0.0887521, 0.926669, 0.887621, 0.911744, 0.897049
0.896106, 6.8576, 0.212781, 0.4, -0.00311709, 0.0887577, 0.926666, 0.887618, 0.91174, 0.897045
0.896156, 6.8548, 0.212749, 0.4, -0.00311599, 0.0887634, 0.926664, 0.887614, 0.911737, 0.897041
0.896206, 6.85199, 0.212718, 0.4, -0.00311489, 0.0887691, 0.926661, 0.88761, 0.911733, 0.897037
0.896257, 6.84919, 0.212686, 0.4, -0.00311379, 0.0887748, 0.926658, 0.887607, 0.91173, 0.897034
0.896307, 6.84639, 0.212655, 0.4, -0.00311269, 0.0887805, 0.926655, 0.887603, 0.911726, 0.89703
0.896357, 6.84359, 0.212623, 0.4, -0.00311159, 0.0887861, 0.926652, 0.8876, 0.911722, 0.897026
0.896407, 6.84079, 0.212592, 0.4, -0.00311048, 0.0887918, 0.92665, 0.887596, 0.911719, 0.897022
0.896457, 6.83799, 0.21256, 0.4, -0.00310938, 0.0887974, 0.926647, 0.887592, 0.911715, 0.897019
0.896507, 6.83519, 0.212529, 0.4, -0.00310828, 0.088803, 0.926644, 0.887589, 0.911712, 0.897015
0.896557, 6.83239, 0.212498, 0.4, -0.00310718, 0.0888086, 0.926641, 0.887585, 0.911708, 0.897011
0.896607, 6.8296, 0.212466, 0.4, -0.00310607, 0.0888142, 0.926638, 0.887581, 0.911705, 0.897007
0.896657, 6.8268, 0.212435, 0.4, -0.00310497, 0.0888198, 0.926636, 0.887578, 0.911701, 0.897004
0.896707, 6.82401, 0.212403, 0.4, -0.00310387, 0.0888253, 0.926633, 0.887574, 0.911698, 0.897
0.896757, 6.82122, 0.212372, 0.4, -0.00310277, 0.0888309, 0.92663, 0.887571, 0.911694, 0.896996
0.896807, 6.81842, 0.21234, 0.4, -0.00310166, 0.0888365, 0.926627, 0.887567, 0.911691, 0.896993
0.896857, 6.81563, 0.212309, 0.4, -0.00310056, 0.088842, 0.926624, 0.887563, 0.911687, 0.896989
0.896907, 6.81284, 0.212278, 0.4, -0.00309946, 0.0888476, 0.926622, 0.88756, 0.911684, 0.896985
0.896957, 6.81005, 0.212246, 0.4, -0.00309835, 0.0888531, 0.926619, 0.887556, 0.91168, 0.896981
0.897007, 6.80727, 0.212215, 0.4, -0.00309725, 0.0888586, 0.926616, 0.887552, 0.911677, 0.896978
0.897057, 6.80448, 0.212184, 0.4, -0.00309614, 0.0888641, 0.926613, 0.887549, 0.911673, 0.896974
0.897107, 6.80169, 0.212153, 0.4, -0.00309504, 0.0888696, 0.926611, 0.887545, 0.91167, 0.89697
0.897157, 6.79891, 0.212121, 0.4, -0.00309393, 0.0888751, 0.926608, 0.887542, 0.911666, 0.896966
0.897207, 6.79612, 0.21209, 0.4, -0.00309283, 0.0888806, 0.926605, 0.887538, 0.911663, 0.896963
0.897257, 6.79334, 0.212059, 0.4, -0.00309172, 0.088886, 0.926602, 0.887534, 0.911659, 0.896959
0.897307, 6.79056, 0.212028, 0.4, -0.00309062, 0.0888915, 0.926599, 0.887531, 0.911656, 0.896955
0.897357, 6.78778, 0.211997, 0.4, -0.00308951, 0.088897, 0.926596, 0.887527, 0.911652, 0.896951
0.897407, 6.785, 0.211965, 0.4, -0.00308841, 0.0889024, 0.926594, 0.887523, 0.911649, 0.896948
0.897457, 6.78222, 0.211934, 0.4, -0.0030873, 0.0889078, 0.926591, 0.88752, 0.911645, 0.896944
0.897507, 6.77944, 0.211903, 0.4, -0.0030862, 0.0889133, 0.926588, 0.887516, 0.911642, 0.89694
0.897557, 6.77666, 0.211872, 0.4, -0.00308509, 0.0889187, 0.926585, 0.887513, 0.911638, 0.896937
0.897607, 6.77389, 0.211841, 0.4, -0.00308398, 0.0889241, 0.926583, 0.887509, 0.911635, 0.896933
0.897657, 6.77111, 0.21181, 0.4, -0.00308288, 0.0889294, 0.92658, 0.887505, 0.911631, 0.896929
0.897707, 6.76834, 0.211779, 0.4, -0.00308177, 0.0889348, 0.926577, 0.887502, 0.911628, 0.896926
0.897757, 6.76556, 0.211748, 0.4, -0.00308066, 0.0889402, 0.926574, 0.887498, 0.911624, 0.896922
0.897807, 6.76279, 0.211717, 0.4, -0.00307956, 0.0889456, 0.926571, 0.887495, 0.911621, 0.896918
0.897857, 6.76002, 0.211686, 0.4, -0.00307845, 0.0889509, 0.926569, 0.887491, 0.911617, 0.896914
0.897907, 6.75725, 0.211655, 0.4, -0.00307734, 0.0889563, 0.926566, 0.887487, 0.911614, 0.896911
0.897957, 6.75448, 0.211624, 0.4, -0.00307624, 0.0889616, 0.926563, 0.887484, 0.91161, 0.896907
0.898007, 6.75171, 0.211593, 0.4, -0.00307513, 0.0889669, 0.92656, 0.88748, 0.911607, 0.896903
0.898057, 6.74895, 0.211562, 0.4, -0.00307402, 0.0889722, 0.926557, 0.887477, 0.911603, 0.8969
0.898107, 6.74618, 0.211531, 0.4, -0.00307291, 0.0889775, 0.926555, 0.887473, 0.9116, 0.896896
0.898157, 6.74342, 0.211501, 0.4, -0.0030718, 0.0889828, 0.926552, 0.887469, 0.911596, 0.896892
0.898207, 6.74065, 0.21147, 0.4, -0.0030707, 0.0889881, 0.926549, 0.887466, 0.911593, 0.896889
0.898257, 6.73789, 0.211439, 0.4, -0.00306959, 0.0889934, 0.926546, 0.887462, 0.911589, 0.896885
0.898307, 6.73513, 0.211408, 0.4, -0.00306848, 0.0889986, 0.926544, 0.887459, 0.911586, 0.896881
0.898357, 6.73236, 0.211377, 0.4, -0.00306737, 0.0890039, 0.926541, 0.887455, 0.911582, 0.896878
0.898407, 6.7296, 0.211347, 0.4, -0.00306626, 0.0890091, 0.926538, 0.887451, 0.911579, 0.896874
0.898457, 6.72685, 0.211316, 0.4, -0.00306515, 0.0890144, 0.926535, 0.887448, 0.911575, 0.89687
0.898507, 6.72409, 0.211285, 0.4, -0.00306404, 0.0890196, 0.926533, 0.887444, 0.911572, 0.896866
0.898557, 6.72133, 0.211254, 0.4, -0.00306293, 0.0890248, 0.92653, 0.887441, 0.911568, 0.896863
0.898607, 6.71857, 0.211224, 0.4, -0.00306182, 0.08903, 0.926527, 0.887437, 0.911565, 0.896859
0.898657, 6.71582, 0.211193, 0.4, -0.00306071, 0.0890352, 0.926524, 0.887434, 0.911562, 0.896855
0.898707, 6.71306, 0.211162, 0.4, -0.0030596, 0.0890404, 0.926521, 0.88743, 0.911558, 0.896852
0.898757, 6.71031, 0.211132, 0.4, -0.00305849, 0.0890456, 0.926519, 0.887426, 0.911555, 0.896848
0.898807, 6.70756, 0.211101, 0.4, -0.00305738, 0.0890507, 0.926516, 0.887423, 0.911551, 0.896844
0.898857, 6.70481, 0.21107, 0.4, -0.00305627, 0.0890559, 0.926513, 0.887419, 0.911548, 0.896841
0.898907, 6.70206, 0.21104, 0.4, -0.00305516, 0.089061, 0.92651, 0.887416, 0.911544, 0.896837
0.898957, 6.69931, 0.211009, 0.4, -0.00305405, 0.0890661, 0.926507, 0.887412, 0.911541, 0.896833
0.899007, 6.69656, 0.210978, 0.4, -0.00305294, 0.0890713, 0.926505, 0.887408, 0.911537, 0.89683
0.899057, 6.69381, 0.210948, 0.4, -0.00305183, 0.0890764, 0.926502, 0.887405, 0.911534, 0.896826
0.899107, 6.69107, 0.210918, 0.4, -0.00305072, 0.0890815, 0.926499, 0.887401, 0.91153, 0.896822
0.899157, 6.68832, 0.210887, 0.4, -0.0030496, 0.0890866, 0.926496, 0.887398, 0.911527, 0.896819
0.899207, 6.68558, 0.210857, 0.4, -0.00304849, 0.0890917, 0.926494, 0.887394, 0.911524, 0.896815
0.899257, 6.68283, 0.210826, 0.4, -0.00304738, 0.0890968, 0.926491, 0.887391, 0.91152, 0.896811
0.899307, 6.68009, 0.210796, 0.4, -0.00304627, 0.0891019, 0.926488, 0.887387, 0.911517, 0.896808
0.899357, 6.67735, 0.210765, 0.4, -0.00304516, 0.0891069, 0.926485, 0.887384, 0.911513, 0.896804
0.899407, 6.67461, 0.210735, 0.4, -0.00304404, 0.089112, 0.926482, 0.88738, 0.91151, 0.8968
0.899457, 6.67187, 0.210704, 0.4, -0.00304293, 0.089117, 0.92648, 0.887376, 0.911506, 0.896797
0.899507, 6.66913, 0.210674, 0.4, -0.00304182, 0.089122, 0.926477, 0.887373, 0.911503, 0.896793
0.899557, 6.6664, 0.210644, 0.4, -0.0030407, 0.089127, 0.926474, 0.887369, 0.911499, 0.896789
0.899607, 6.66366, 0.210613, 0.4, -0.00303959, 0.089132, 0.926471, 0.887366, 0.911496, 0.896786
0.899657, 6.66093, 0.210583, 0.4, -0.00303848, 0.089137, 0.926469, 0.887362, 0.911493, 0.896782
0.899707, 6.65819, 0.210553, 0.4, -0.00303736, 0.089142, 0.926466, 0.887359, 0.911489, 0.896778
0.899757, 6.65546, 0.210522, 0.4, -0.00303625, 0.089147, 0.926463, 0.887355, 0.911486, 0.896775
0.899807, 6.65273, 0.210492, 0.4, -0.00303514, 0.0891519, 0.92646, 0.887352, 0.911482, 0.896771
0.899857, 6.65, 0.210462, 0.4, -0.00303402, 0.0891569, 0.926458, 0.887348, 0.911479, 0.896767
0.899907, 6.64727, 0.210432, 0.4, -0.00303291, 0.0891618, 0.926455, 0.887344, 0.911475, 0.896764
0.899957, 6.64454, 0.210401, 0.4, -0.00303179, 0.0891668, 0.926452, 0.887341, 0.911472, 0.89676
0.900007, 6.64181, 0.210371, 0.4, -0.00303068, 0.0891717, 0.926449, 0.887337, 0.911469, 0.896757
0.900057, 6.63908, 0.210341, 0.4, -0.00302956, 0.0891766, 0.926446, 0.887334, 0.911465, 0.896753
0.900107, 6.63635, 0.210311, 0.4, -0.00302845, 0.0891815, 0.926444, 0.88733, 0.911462, 0.896749
0.900157, 6.63363, 0.210281, 0.4, -0.00302733, 0.0891865, 0.926441, 0.887327, 0.911458, 0.896746
0.900207, 6.63091, 0.210251, 0.4, -0.00302622, 0.0891913, 0.926438, 0.887323, 0.911455, 0.896742
0.900257, 6.62818, 0.210221, 0.4, -0.0030251, 0.0891962, 0.926435, 0.88732, 0.911451, 0.896738
0.900307, 6.62546, 0.21019, 0.4, -0.00302399, 0.0892011, 0.926433, 0.887316, 0.911448, 0.896735
0.900357, 6.62274, 0.21016, 0.4, -0.00302287, 0.0892059, 0.92643, 0.887312, 0.911445, 0.896731
0.900407, 6.62002, 0.21013, 0.4, -0.00302175, 0.0892108, 0.926427, 0.887309, 0.911441, 0.896727
0.900457, 6.6173, 0.2101, 0.4, -0.00302064, 0.0892156, 0.926424, 0.887305, 0.911438, 0.896724
0.900507, 6.61458, 0.21007, 0.4, -0.00301952, 0.0892205, 0.926421, 0.887302, 0.911434, 0.89672
0.900557, 6.61187, 0.21004, 0.4, -0.00301841, 0.0892253, 0.926419, 0.887298, 0.911431, 0.896717
0.900607, 6.60915, 0.21001, 0.4, -0.00301729, 0.0892301, 0.926416, 0.887295, 0.911427, 0.896713
0.900657, 6.60643, 0.20998, 0.4, -0.00301617, 0.0892349, 0.926413, 0.887291, 0.911424, 0.896709
0.900707, 6.60372, 0.20995, 0.4, -0.00301505, 0.0892397, 0.92641, 0.887288, 0.911421, 0.896706
0.900757, 6.60101, 0.20992, 0.4, -0.00301394, 0.0892445, 0.926408, 0.887284, 0.911417, 0.896702
0.900807, 6.5983, 0.20989, 0.4, -0.00301282, 0.0892493, 0.926405, 0.887281, 0.911414, 0.896698
0.900857, 6.59558, 0.209861, 0.4, -0.0030117, 0.089254, 0.926402, 0.887277, 0.91141, 0.896695
0.900907, 6.59287, 0.209831, 0.4, -0.00301058, 0.0892588, 0.926399, 0.887274, 0.911407, 0.896691
0.900957, 6.59016, 0.209801, 0.4, -0.00300947, 0.0892635, 0.926397, 0.88727, 0.911404, 0.896688
0.901007, 6.58746, 0.209771, 0.4, -0.00300835, 0.0892682, 0.926394, 0.887266, 0.9114, 0.896684
0.901057, 6.58475, 0.209741, 0.4, -0.00300723, 0.0892729, 0.926391, 0.887263, 0.911397, 0.89668
0.901107, 6.58204, 0.209712, 0.4, -0.00300611, 0.0892777, 0.926388, 0.88726, 0.911393, 0.896677
0.901157, 6.57934, 0.209682, 0.4, -0.00300499, 0.0892823, 0.926386, 0.887256, 0.91139, 0.896673
0.901207, 6.57663, 0.209652, 0.4, -0.00300387, 0.089287, 0.926383, 0.887252, 0.911387, 0.89667
0.901257, 6.57393, 0.209622, 0.4, -0.00300276, 0.0892917, 0.92638, 0.887249, 0.911383, 0.896666
0.901307, 6.57123, 0.209593, 0.4, -0.00300164, 0.0892964, 0.926377, 0.887246, 0.91138, 0.896662
0.901357, 6.56853, 0.209563, 0.4, -0.00300052, 0.0893011, 0.926375, 0.887242, 0.911377, 0.896659
0.901407, 6.56583, 0.209533, 0.4, -0.0029994, 0.0893057, 0.926372, 0.887239, 0.911373, 0.896655
0.901457, 6.56313, 0.209504, 0.4, -0.00299828, 0.0893103, 0.926369, 0.887235, 0.91137, 0.896652
0.901507, 6.56043, 0.209474, 0.4, -0.00299716, 0.089315, 0.926367, 0.887231, 0.911366, 0.896648
0.901557, 6.55773, 0.209444, 0.4, -0.00299604, 0.0893196, 0.926364, 0.887228, 0.911363, 0.896644
0.901607, 6.55504, 0.209415, 0.4, -0.00299492, 0.0893242, 0.926361, 0.887224, 0.91136, 0.896641
0.901657, 6.55234, 0.209385, 0.4, -0.0029938, 0.0893288, 0.926358, 0.887221, 0.911356, 0.896637
0.901707, 6.54965, 0.209356, 0.4, -0.00299268, 0.0893334, 0.926355, 0.887217, 0.911353, 0.896634
0.901757, 6.54696, 0.209326, 0.4, -0.00299156, 0.089338, 0.926353, 0.887214, 0.911349, 0.89663
0.901807, 6.54427, 0.209296, 0.4, -0.00299044, 0.0893425, 0.92635, 0.88721, 0.911346, 0.896626
0.901857, 6.54157, 0.209267, 0.4, -0.00298931, 0.0893471, 0.926347, 0.887207, 0.911343, 0.896623
0.901907, 6.53888, 0.209237, 0.4, -0.00298819, 0.0893517, 0.926344, 0.887203, 0.911339, 0.896619
0.901957, 6.5362, 0.209208, 0.4, -0.00298707, 0.0893562, 0.926342, 0.8872, 0.911336, 0.896616
0.902007, 6.53351, 0.209178, 0.4, -0.00298595, 0.0893607, 0.926339, 0.887196, 0.911333, 0.896612
0.902057, 6.53082, 0.209149, 0.4, -0.00298483, 0.0893652, 0.926336, 0.887193, 0.911329, 0.896609
0.902107, 6.52814, 0.20912, 0.4, -0.00298371, 0.0893698, 0.926333, 0.887189, 0.911326, 0.896605
0.902157, 6.52545, 0.20909, 0.4, -0.00298258, 0.0893743, 0.926331, 0.887186, 0.911323, 0.896601
0.902207, 6.52277, 0.209061, 0.4, -0.00298146, 0.0893788, 0.926328, 0.887182, 0.911319, 0.896598
0.902258, 6.52008, 0.209031, 0.4, -0.00298034, 0.0893833, 0.926325, 0.887179, 0.911316, 0.896594
0.902308, 6.5174, 0.209002, 0.4, -0.00297922, 0.0893877, 0.926323, 0.887175, 0.911312, 0.896591
0.902358, 6.51472, 0.208973, 0.4, -0.0029781, 0.0893922, 0.92632, 0.887172, 0.911309, 0.896587
0.902408, 6.51204, 0.208944, 0.4, -0.00297697, 0.0893967, 0.926317, 0.887168, 0.911306, 0.896583
0.902458, 6.50936, 0.208914, 0.4, -0.00297585, 0.0894012, 0.926314, 0.887165, 0.911302, 0.89658
0.902508, 6.50668, 0.208885, 0.4, -0.00297473, 0.0894056, 0.926312, 0.887162, 0.911299, 0.896576
0.902558, 6.50401, 0.208856, 0.4, -0.0029736, 0.0894101, 0.926309, 0.887158, 0.911296, 0.896573
0.902608, 6.50133, 0.208827, 0.4, -0.00297248, 0.0894145, 0.926306, 0.887155, 0.911292, 0.896569
0.902658, 6.49866, 0.208797, 0.4, -0.00297136, 0.0894189, 0.926303, 0.887151, 0.911289, 0.896566
0.902708, 6.49598, 0.208768, 0.4, -0.00297023, 0.0894233, 0.926301, 0.887148, 0.911286, 0.896562
0.902758, 6.49331, 0.208739, 0.4, -0.00296911, 0.0894277, 0.926298, 0.887144, 0.911282, 0.896559
0.902808, 6.49064, 0.20871, 0.4, -0.00296798, 0.0894321, 0.926295, 0.887141, 0.911279, 0.896555
0.902858, 6.48797, 0.208681, 0.4, -0.00296686, 0.0894365, 0.926293, 0.887137, 0.911276, 0.896551
0.902908, 6.4853, 0.208652, 0.4, -0.00296573, 0.0894408, 0.92629, 0.887134, 0.911272, 0.896548
0.902958, 6.48263, 0.208622, 0.4, -0.00296461, 0.0894452, 0.926287, 0.88713, 0.911269, 0.896544
0.903008, 6.47996, 0.208593, 0.4, -0.00296348, 0.0894495, 0.926284, 0.887127, 0.911266, 0.896541
0.903058, 6.4773, 0.208564, 0.4, -0.00296236, 0.0894538, 0.926282, 0.887123, 0.911262, 0.896537
0.903108, 6.47463, 0.208535, 0.4, -0.00296123, 0.0894581, 0.926279, 0.88712, 0.911259, 0.896534
0.903158, 6.47197, 0.208506, 0.4, -0.00296011, 0.0894624, 0.926276, 0.887117, 0.911256, 0.89653
0.903208, 6.4693, 0.208477, 0.4, -0.00295898, 0.0894668, 0.926273, 0.887113, 0.911252, 0.896527
0.903258, 6.46664, 0.208448, 0.4, -0.00295786, 0.089471, 0.926271, 0.88711, 0.911249, 0.896523
0.903308, 6.46398, 0.208419, 0.4, -0.00295673, 0.0894753, 0.926268, 0.887106, 0.911246, 0.89652
0.903358, 6.46132, 0.20839, 0.4, -0.00295561, 0.0894795, 0.926265, 0.887103, 0.911242, 0.896516
0.903408, 6.45866, 0.208361, 0.4, -0.00295448, 0.0894839, 0.926262, 0.887099, 0.911239, 0.896512
0.903458, 6.456, 0.208332, 0.4, -0.00295335, 0.0894881, 0.92626, 0.887096, 0.911236, 0.896509
0.903508, 6.45334, 0.208303, 0.4, -0.00295223, 0.0894923, 0.926257, 0.887092, 0.911232, 0.896505
0.903558, 6.45069, 0.208274, 0.4, -0.0029511, 0.0894965, 0.926254, 0.887089, 0.911229, 0.896502
0.903608, 6.44803, 0.208245, 0.4, -0.00294997, 0.0895008, 0.926252, 0.887085, 0.911226, 0.896498
0.903658, 6.44537, 0.208217, 0.4, -0.00294885, 0.089505, 0.926249, 0.887082, 0.911222, 0.896495
0.903708, 6.44272, 0.208188, 0.4, -0.00294772, 0.0895092, 0.926246, 0.887078, 0.911219, 0.896491
0.903758, 6.44007, 0.208159, 0.4, -0.00294659, 0.0895134, 0.926243, 0.887075, 0.911216, 0.896488
0.903808, 6.43742, 0.20813, 0.4, -0.00294546, 0.0895176, 0.926241, 0.887072, 0.911212, 0.896484
0.903858, 6.43477, 0.208101, 0.4, -0.00294434, 0.0895217, 0.926238, 0.887068, 0.911209, 0.896481
0.903908, 6.43212, 0.208073, 0.4, -0.00294321, 0.0895259, 0.926235, 0.887065, 0.911206, 0.896477
0.903958, 6.42947, 0.208044, 0.4, -0.00294208, 0.0895301, 0.926232, 0.887061, 0.911202, 0.896474
0.904008, 6.42682, 0.208015, 0.4, -0.00294095, 0.0895342, 0.92623, 0.887058, 0.911199, 0.89647
0.904058, 6.42418, 0.207987, 0.4, -0.00293982, 0.0895383, 0.926227, 0.887054, 0.911196, 0.896467
0.904108, 6.42153, 0.207958, 0.4, -0.0029387, 0.0895425, 0.926224, 0.887051, 0.911192, 0.896463
0.904158, 6.41889, 0.207929, 0.4, -0.00293757, 0.0895466, 0.926222, 0.887047, 0.911189, 0.89646
0.904208, 6.41624, 0.207901, 0.4, -0.00293644, 0.0895507, 0.926219, 0.887044, 0.911186, 0.896456
0.904258, 6.4136, 0.207872, 0.4, -0.00293531, 0.0895548, 0.926216, 0.887041, 0.911183, 0.896453
0.904308, 6.41096, 0.207843, 0.4, -0.00293418, 0.0895589, 0.926214, 0.887037, 0.911179, 0.896449
0.904358, 6.40832, 0.207815, 0.4, -0.00293305, 0.0895629, 0.926211, 0.887034, 0.911176, 0.896445
0.904408, 6.40568, 0.207786, 0.4, -0.00293192, 0.089567, 0.926208, 0.88703, 0.911173, 0.896442
0.904458, 6.40304, 0.207758, 0.4, -0.00293079, 0.0895711, 0.926205, 0.887027, 0.911169, 0.896439
0.904508, 6.4004, 0.207729, 0.4, -0.00292966, 0.0895751, 0.926203, 0.887023, 0.911166, 0.896435
0.904558, 6.39777, 0.207701, 0.4, -0.00292853, 0.0895792, 0.9262, 0.88702, 0.911163, 0.896432
