Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.904608, 6.39513, 0.207672, 0.4, -0.0029274, 0.0895832, 0.926197, 0.887017, 0.91116, 0.896428
0.904658, 6.3925, 0.207644, 0.4, -0.00292627, 0.0895872, 0.926194, 0.887013, 0.911156, 0.896424
0.904708, 6.38987, 0.207615, 0.4, -0.00292514, 0.0895912, 0.926192, 0.88701, 0.911153, 0.896421
0.904758, 6.38723, 0.207587, 0.4, -0.00292401, 0.0895952, 0.926189, 0.887006, 0.91115, 0.896417
0.904808, 6.3846, 0.207558, 0.4, -0.00292288, 0.0895992, 0.926186, 0.887003, 0.911146, 0.896414
0.904858, 6.38197, 0.20753, 0.4, -0.00292175, 0.0896033, 0.926184, 0.886999, 0.911143, 0.89641
0.904908, 6.37934, 0.207502, 0.4, -0.00292062, 0.0896072, 0.926181, 0.886996, 0.91114, 0.896407
0.904958, 6.37672, 0.207473, 0.4, -0.00291948, 0.0896112, 0.926178, 0.886993, 0.911137, 0.896403
0.905008, 6.37409, 0.207445, 0.4, -0.00291835, 0.0896152, 0.926175, 0.886989, 0.911133, 0.8964
0.905058, 6.37146, 0.207416, 0.4, -0.00291722, 0.0896191, 0.926173, 0.886986, 0.91113, 0.896397
0.905108, 6.36884, 0.207388, 0.4, -0.00291609, 0.089623, 0.92617, 0.886982, 0.911127, 0.896393
0.905158, 6.36621, 0.20736, 0.4, -0.00291496, 0.0896269, 0.926167, 0.886979, 0.911123, 0.896389
0.905208, 6.36359, 0.207331, 0.4, -0.00291383, 0.0896309, 0.926165, 0.886976, 0.91112, 0.896386
0.905258, 6.36097, 0.207303, 0.4, -0.00291269, 0.0896348, 0.926162, 0.886972, 0.911117, 0.896382
0.905308, 6.35835, 0.207275, 0.4, -0.00291156, 0.0896387, 0.926159, 0.886969, 0.911114, 0.896379
0.905358, 6.35573, 0.207247, 0.4, -0.00291043, 0.0896425, 0.926156, 0.886965, 0.91111, 0.896375
0.905408, 6.35311, 0.207218, 0.4, -0.0029093, 0.0896464, 0.926154, 0.886962, 0.911107, 0.896372
0.905458, 6.35049, 0.20719, 0.4, -0.00290816, 0.0896503, 0.926151, 0.886959, 0.911104, 0.896369
0.905508, 6.34787, 0.207162, 0.4, -0.00290703, 0.0896541, 0.926148, 0.886955, 0.911101, 0.896365
0.905558, 6.34526, 0.207134, 0.4, -0.0029059, 0.089658, 0.926146, 0.886952, 0.911097, 0.896362
0.905608, 6.34264, 0.207106, 0.4, -0.00290476, 0.0896618, 0.926143, 0.886948, 0.911094, 0.896358
0.905658, 6.34003, 0.207078, 0.4, -0.00290363, 0.0896656, 0.92614, 0.886945, 0.911091, 0.896355
0.905708, 6.33742, 0.20705, 0.4, -0.0029025, 0.0896695, 0.926138, 0.886941, 0.911087, 0.896351
0.905758, 6.33481, 0.207022, 0.4, -0.00290136, 0.0896733, 0.926135, 0.886938, 0.911084, 0.896348
0.905808, 6.33219, 0.206994, 0.4, -0.00290023, 0.0896771, 0.926132, 0.886935, 0.911081, 0.896344
0.905858, 6.32959, 0.206965, 0.4, -0.00289909, 0.0896809, 0.926129, 0.886931, 0.911078, 0.896341
0.905908, 6.32698, 0.206937, 0.4, -0.00289796, 0.0896847, 0.926127, 0.886928, 0.911074, 0.896337
0.905958, 6.32437, 0.206909, 0.4, -0.00289682, 0.0896884, 0.926124, 0.886925, 0.911071, 0.896334
0.906008, 6.32176, 0.206881, 0.4, -0.00289569, 0.0896922, 0.926121, 0.886921, 0.911068, 0.89633
0.906058, 6.31916, 0.206853, 0.4, -0.00289455, 0.0896959, 0.926119, 0.886918, 0.911065, 0.896327
0.906108, 6.31655, 0.206825, 0.4, -0.00289342, 0.0896997, 0.926116, 0.886914, 0.911061, 0.896324
0.906158, 6.31395, 0.206797, 0.4, -0.00289228, 0.0897034, 0.926113, 0.886911, 0.911058, 0.89632
0.906208, 6.31135, 0.20677, 0.4, -0.00289115, 0.0897071, 0.926111, 0.886908, 0.911055, 0.896317
0.906258, 6.30874, 0.206742, 0.4, -0.00289001, 0.0897108, 0.926108, 0.886904, 0.911052, 0.896313
0.906308, 6.30614, 0.206714, 0.4, -0.00288888, 0.0897145, 0.926105, 0.886901, 0.911049, 0.89631
0.906358, 6.30354, 0.206686, 0.4, -0.00288774, 0.0897182, 0.926103, 0.886898, 0.911045, 0.896306
0.906408, 6.30095, 0.206658, 0.4, -0.00288661, 0.0897219, 0.9261, 0.886894, 0.911042, 0.896303
0.906458, 6.29835, 0.20663, 0.4, -0.00288547, 0.0897256, 0.926097, 0.886891, 0.911039, 0.896299
0.906508, 6.29575, 0.206602, 0.4, -0.00288433, 0.0897292, 0.926094, 0.886887, 0.911036, 0.896296
0.906558, 6.29316, 0.206575, 0.4, -0.0028832, 0.0897329, 0.926092, 0.886884, 0.911032, 0.896292
0.906608, 6.29056, 0.206547, 0.4, -0.00288206, 0.0897365, 0.926089, 0.886881, 0.911029, 0.896289
0.906658, 6.28797, 0.206519, 0.4, -0.00288092, 0.0897402, 0.926086, 0.886877, 0.911026, 0.896286
0.906708, 6.28538, 0.206491, 0.4, -0.00287979, 0.0897438, 0.926084, 0.886874, 0.911023, 0.896282
0.906758, 6.28278, 0.206464, 0.4, -0.00287865, 0.0897475, 0.926081, 0.886871, 0.911019, 0.896279
0.906808, 6.28019, 0.206436, 0.4, -0.00287751, 0.0897511, 0.926078, 0.886867, 0.911016, 0.896275
0.906858, 6.27761, 0.206408, 0.4, -0.00287637, 0.0897546, 0.926075, 0.886864, 0.911013, 0.896272
0.906908, 6.27502, 0.206381, 0.4, -0.00287524, 0.0897583, 0.926073, 0.88686, 0.91101, 0.896268
0.906958, 6.27243, 0.206353, 0.4, -0.0028741, 0.0897618, 0.92607, 0.886857, 0.911006, 0.896265
0.907008, 6.26984, 0.206326, 0.4, -0.00287296, 0.0897654, 0.926067, 0.886854, 0.911003, 0.896261
0.907058, 6.26726, 0.206298, 0.4, -0.00287182, 0.089769, 0.926065, 0.88685, 0.911, 0.896258
0.907108, 6.26467, 0.20627, 0.4, -0.00287068, 0.0897725, 0.926062, 0.886847, 0.910997, 0.896255
0.907158, 6.26209, 0.206243, 0.4, -0.00286955, 0.089776, 0.926059, 0.886844, 0.910994, 0.896251
0.907208, 6.25951, 0.206215, 0.4, -0.00286841, 0.0897796, 0.926057, 0.88684, 0.91099, 0.896248
0.907258, 6.25693, 0.206187, 0.4, -0.00286727, 0.0897831, 0.926054, 0.886837, 0.910987, 0.896244
0.907308, 6.25435, 0.20616, 0.4, -0.00286613, 0.0897866, 0.926051, 0.886833, 0.910984, 0.896241
0.907358, 6.25177, 0.206133, 0.4, -0.00286499, 0.0897901, 0.926049, 0.88683, 0.910981, 0.896237
0.907408, 6.24919, 0.206105, 0.4, -0.00286385, 0.0897936, 0.926046, 0.886827, 0.910978, 0.896234
0.907458, 6.24661, 0.206078, 0.4, -0.00286271, 0.0897971, 0.926043, 0.886823, 0.910974, 0.896231
0.907508, 6.24404, 0.20605, 0.4, -0.00286157, 0.0898006, 0.926041, 0.88682, 0.910971, 0.896227
0.907558, 6.24146, 0.206023, 0.4, -0.00286043, 0.089804, 0.926038, 0.886817, 0.910968, 0.896224
0.907608, 6.23889, 0.205995, 0.4, -0.00285929, 0.0898074, 0.926035, 0.886813, 0.910965, 0.89622
0.907658, 6.23632, 0.205968, 0.4, -0.00285815, 0.0898109, 0.926033, 0.88681, 0.910962, 0.896217
0.907708, 6.23375, 0.205941, 0.4, -0.00285701, 0.0898143, 0.92603, 0.886807, 0.910958, 0.896214
0.907758, 6.23117, 0.205913, 0.4, -0.00285587, 0.0898177, 0.926027, 0.886803, 0.910955, 0.89621
0.907808, 6.2286, 0.205886, 0.4, -0.00285473, 0.0898212, 0.926025, 0.8868, 0.910952, 0.896207
0.907858, 6.22604, 0.205859, 0.4, -0.00285359, 0.0898246, 0.926022, 0.886797, 0.910949, 0.896203
0.907908, 6.22347, 0.205831, 0.4, -0.00285245, 0.089828, 0.926019, 0.886793, 0.910946, 0.8962
0.907958, 6.2209, 0.205804, 0.4, -0.00285131, 0.0898314, 0.926017, 0.88679, 0.910942, 0.896197
0.908008, 6.21834, 0.205777, 0.4, -0.00285017, 0.0898347, 0.926014, 0.886787, 0.910939, 0.896193
0.908058, 6.21577, 0.205749, 0.4, -0.00284903, 0.0898381, 0.926011, 0.886783, 0.910936, 0.89619
0.908108, 6.21321, 0.205722, 0.4, -0.00284789, 0.0898415, 0.926009, 0.88678, 0.910933, 0.896186
0.908158, 6.21064, 0.205695, 0.4, -0.00284674, 0.0898448, 0.926006, 0.886777, 0.91093, 0.896183
0.908208, 6.20808, 0.205668, 0.4, -0.0028456, 0.0898481, 0.926003, 0.886773, 0.910926, 0.89618
0.908258, 6.20552, 0.205641, 0.4, -0.00284446, 0.0898515, 0.926001, 0.88677, 0.910923, 0.896176
0.908309, 6.20296, 0.205614, 0.4, -0.00284332, 0.0898548, 0.925998, 0.886767, 0.91092, 0.896173
0.908359, 6.2004, 0.205587, 0.4, -0.00284218, 0.0898581, 0.925995, 0.886764, 0.910917, 0.896169
0.908409, 6.19785, 0.205559, 0.4, -0.00284103, 0.0898614, 0.925992, 0.88676, 0.910914, 0.896166
0.908459, 6.19529, 0.205532, 0.4, -0.00283989, 0.0898647, 0.92599, 0.886757, 0.910911, 0.896163
0.908509, 6.19274, 0.205505, 0.4, -0.00283875, 0.089868, 0.925987, 0.886753, 0.910907, 0.896159
0.908559, 6.19018, 0.205478, 0.4, -0.00283761, 0.0898712, 0.925985, 0.88675, 0.910904, 0.896156
0.908609, 6.18763, 0.205451, 0.4, -0.00283646, 0.0898745, 0.925982, 0.886747, 0.910901, 0.896152
0.908659, 6.18508, 0.205424, 0.4, -0.00283532, 0.0898777, 0.925979, 0.886744, 0.910898, 0.896149
0.908709, 6.18252, 0.205397, 0.4, -0.00283418, 0.089881, 0.925977, 0.88674, 0.910895, 0.896146
0.908759, 6.17997, 0.20537, 0.4, -0.00283303, 0.0898842, 0.925974, 0.886737, 0.910892, 0.896142
0.908809, 6.17742, 0.205343, 0.4, -0.00283189, 0.0898874, 0.925971, 0.886734, 0.910888, 0.896139
0.908859, 6.17488, 0.205316, 0.4, -0.00283075, 0.0898906, 0.925969, 0.88673, 0.910885, 0.896136
0.908909, 6.17233, 0.205289, 0.4, -0.0028296, 0.0898938, 0.925966, 0.886727, 0.910882, 0.896132
0.908959, 6.16978, 0.205262, 0.4, -0.00282846, 0.0898971, 0.925963, 0.886724, 0.910879, 0.896129
0.909009, 6.16724, 0.205235, 0.4, -0.00282731, 0.0899003, 0.925961, 0.88672, 0.910876, 0.896125
0.909059, 6.16469, 0.205209, 0.4, -0.00282617, 0.0899034, 0.925958, 0.886717, 0.910873, 0.896122
0.909109, 6.16215, 0.205182, 0.4, -0.00282503, 0.0899066, 0.925955, 0.886714, 0.910869, 0.896119
0.909159, 6.15961, 0.205155, 0.4, -0.00282388, 0.0899097, 0.925953, 0.88671, 0.910866, 0.896115
0.909209, 6.15707, 0.205128, 0.4, -0.00282274, 0.0899129, 0.92595, 0.886707, 0.910863, 0.896112
0.909259, 6.15453, 0.205101, 0.4, -0.00282159, 0.089916, 0.925947, 0.886704, 0.91086, 0.896109
0.909309, 6.15199, 0.205075, 0.4, -0.00282045, 0.0899191, 0.925945, 0.886701, 0.910857, 0.896105
0.909359, 6.14945, 0.205048, 0.4, -0.0028193, 0.0899222, 0.925942, 0.886697, 0.910854, 0.896102
0.909409, 6.14691, 0.205021, 0.4, -0.00281815, 0.0899254, 0.925939, 0.886694, 0.910851, 0.896099
0.909459, 6.14438, 0.204994, 0.4, -0.00281701, 0.0899284, 0.925937, 0.886691, 0.910847, 0.896095
0.909509, 6.14184, 0.204968, 0.4, -0.00281586, 0.0899316, 0.925934, 0.886687, 0.910844, 0.896092
0.909559, 6.13931, 0.204941, 0.4, -0.00281472, 0.0899346, 0.925932, 0.886684, 0.910841, 0.896089
0.909609, 6.13678, 0.204915, 0.4, -0.00281357, 0.0899377, 0.925929, 0.886681, 0.910838, 0.896085
0.909659, 6.13425, 0.204888, 0.4, -0.00281243, 0.0899408, 0.925926, 0.886678, 0.910835, 0.896082
0.909709, 6.13172, 0.204861, 0.4, -0.00281128, 0.0899438, 0.925924, 0.886674, 0.910832, 0.896078
0.909759, 6.12919, 0.204835, 0.4, -0.00281013, 0.0899469, 0.925921, 0.886671, 0.910829, 0.896075
0.909809, 6.12666, 0.204808, 0.4, -0.00280899, 0.0899499, 0.925918, 0.886668, 0.910825, 0.896072
0.909859, 6.12413, 0.204781, 0.4, -0.00280784, 0.0899529, 0.925916, 0.886664, 0.910822, 0.896068
0.909909, 6.1216, 0.204755, 0.4, -0.00280669, 0.0899559, 0.925913, 0.886661, 0.910819, 0.896065
0.909959, 6.11908, 0.204728, 0.4, -0.00280555, 0.0899589, 0.92591, 0.886658, 0.910816, 0.896062
0.910009, 6.11655, 0.204702, 0.4, -0.0028044, 0.0899619, 0.925908, 0.886655, 0.910813, 0.896058
0.910059, 6.11403, 0.204675, 0.4, -0.00280325, 0.0899649, 0.925905, 0.886651, 0.91081, 0.896055
0.910109, 6.11151, 0.204649, 0.4, -0.0028021, 0.0899679, 0.925902, 0.886648, 0.910807, 0.896052
0.910159, 6.10899, 0.204622, 0.4, -0.00280096, 0.0899708, 0.9259, 0.886645, 0.910804, 0.896048
0.910209, 6.10647, 0.204596, 0.4, -0.00279981, 0.0899738, 0.925897, 0.886642, 0.9108, 0.896045
0.910259, 6.10395, 0.204569, 0.4, -0.00279866, 0.0899768, 0.925894, 0.886638, 0.910797, 0.896042
0.910309, 6.10143, 0.204543, 0.4, -0.00279751, 0.0899797, 0.925892, 0.886635, 0.910794, 0.896038
0.910359, 6.09891, 0.204516, 0.4, -0.00279636, 0.0899826, 0.925889, 0.886632, 0.910791, 0.896035
0.910409, 6.09639, 0.20449, 0.4, -0.00279521, 0.0899855, 0.925886, 0.886628, 0.910788, 0.896032
0.910459, 6.09388, 0.204464, 0.4, -0.00279407, 0.0899884, 0.925884, 0.886625, 0.910785, 0.896028
0.910509, 6.09136, 0.204437, 0.4, -0.00279292, 0.0899913, 0.925881, 0.886622, 0.910782, 0.896025
0.910559, 6.08885, 0.204411, 0.4, -0.00279177, 0.0899942, 0.925878, 0.886619, 0.910779, 0.896022
0.910609, 6.08634, 0.204385, 0.4, -0.00279062, 0.0899971, 0.925876, 0.886615, 0.910775, 0.896018
0.910659, 6.08383, 0.204358, 0.4, -0.00278947, 0.0899999, 0.925873, 0.886612, 0.910772, 0.896015
0.910709, 6.08132, 0.204332, 0.4, -0.00278832, 0.0900028, 0.925871, 0.886609, 0.910769, 0.896012
0.910759, 6.07881, 0.204306, 0.4, -0.00278717, 0.0900057, 0.925868, 0.886606, 0.910766, 0.896008
0.910809, 6.0763, 0.20428, 0.4, -0.00278602, 0.0900085, 0.925865, 0.886602, 0.910763, 0.896005
0.910859, 6.07379, 0.204254, 0.4, -0.00278487, 0.0900114, 0.925863, 0.886599, 0.91076, 0.896002
0.910909, 6.07129, 0.204227, 0.4, -0.00278372, 0.0900142, 0.92586, 0.886596, 0.910757, 0.895999
0.910959, 6.06878, 0.204202, 0.4, -0.00278257, 0.090017, 0.925857, 0.886593, 0.910754, 0.895995
0.911009, 6.06628, 0.204175, 0.4, -0.00278142, 0.0900198, 0.925855, 0.886589, 0.910751, 0.895992
0.911059, 6.06378, 0.204149, 0.4, -0.00278027, 0.0900226, 0.925852, 0.886586, 0.910748, 0.895989
0.911109, 6.06128, 0.204123, 0.4, -0.00277912, 0.0900254, 0.92585, 0.886583, 0.910745, 0.895985
0.911159, 6.05877, 0.204097, 0.4, -0.00277797, 0.0900281, 0.925847, 0.88658, 0.910741, 0.895982
0.911209, 6.05628, 0.204071, 0.4, -0.00277682, 0.0900309, 0.925844, 0.886576, 0.910738, 0.895979
0.911259, 6.05378, 0.204045, 0.4, -0.00277567, 0.0900336, 0.925842, 0.886573, 0.910735, 0.895975
0.911309, 6.05128, 0.204019, 0.4, -0.00277452, 0.0900363, 0.925839, 0.88657, 0.910732, 0.895972
0.911359, 6.04878, 0.203993, 0.4, -0.00277336, 0.0900391, 0.925836, 0.886567, 0.910729, 0.895969
0.911409, 6.04629, 0.203967, 0.4, -0.00277221, 0.0900419, 0.925834, 0.886563, 0.910726, 0.895966
0.911459, 6.04379, 0.203941, 0.4, -0.00277106, 0.0900446, 0.925831, 0.88656, 0.910723, 0.895962
0.911509, 6.0413, 0.203915, 0.4, -0.00276991, 0.0900473, 0.925828, 0.886557, 0.91072, 0.895959
0.911559, 6.03881, 0.203889, 0.4, -0.00276876, 0.09005, 0.925826, 0.886554, 0.910717, 0.895956
0.911609, 6.03632, 0.203863, 0.4, -0.00276761, 0.0900527, 0.925823, 0.88655, 0.910714, 0.895952
0.911659, 6.03383, 0.203837, 0.4, -0.00276645, 0.0900553, 0.925821, 0.886547, 0.910711, 0.895949
0.911709, 6.03134, 0.203811, 0.4, -0.0027653, 0.090058, 0.925818, 0.886544, 0.910708, 0.895946
0.911759, 6.02885, 0.203785, 0.4, -0.00276415, 0.0900607, 0.925815, 0.886541, 0.910704, 0.895942
0.911809, 6.02636, 0.203759, 0.4, -0.002763, 0.0900633, 0.925813, 0.886538, 0.910701, 0.895939
0.911859, 6.02387, 0.203733, 0.4, -0.00276184, 0.0900659, 0.92581, 0.886534, 0.910698, 0.895936
0.911909, 6.02139, 0.203708, 0.4, -0.00276069, 0.0900686, 0.925807, 0.886531, 0.910695, 0.895933
0.911959, 6.01891, 0.203682, 0.4, -0.00275954, 0.0900712, 0.925805, 0.886528, 0.910692, 0.895929
0.912009, 6.01642, 0.203656, 0.4, -0.00275838, 0.0900738, 0.925802, 0.886525, 0.910689, 0.895926
0.912059, 6.01394, 0.20363, 0.4, -0.00275723, 0.0900764, 0.9258, 0.886521, 0.910686, 0.895923
0.912109, 6.01146, 0.203604, 0.4, -0.00275608, 0.090079, 0.925797, 0.886518, 0.910683, 0.89592
0.912159, 6.00898, 0.203579, 0.4, -0.00275492, 0.0900816, 0.925794, 0.886515, 0.91068, 0.895916
0.912209, 6.0065, 0.203553, 0.4, -0.00275377, 0.0900842, 0.925792, 0.886512, 0.910677, 0.895913
0.912259, 6.00402, 0.203527, 0.4, -0.00275262, 0.0900867, 0.925789, 0.886509, 0.910674, 0.89591
0.912309, 6.00155, 0.203502, 0.4, -0.00275146, 0.0900893, 0.925787, 0.886505, 0.910671, 0.895906
0.912359, 5.99907, 0.203476, 0.4, -0.00275031, 0.0900919, 0.925784, 0.886502, 0.910668, 0.895903
0.912409, 5.9966, 0.20345, 0.4, -0.00274915, 0.0900944, 0.925781, 0.886499, 0.910665, 0.8959
0.912459, 5.99412, 0.203425, 0.4, -0.002748, 0.090097, 0.925779, 0.886496, 0.910662, 0.895897
0.912509, 5.99165, 0.203399, 0.4, -0.00274684, 0.0900995, 0.925776, 0.886493, 0.910658, 0.895893
0.912559, 5.98918, 0.203374, 0.4, -0.00274569, 0.090102, 0.925774, 0.886489, 0.910655, 0.89589
0.912609, 5.98671, 0.203348, 0.4, -0.00274453, 0.0901044, 0.925771, 0.886486, 0.910652, 0.895887
0.912659, 5.98424, 0.203322, 0.4, -0.00274338, 0.090107, 0.925768, 0.886483, 0.910649, 0.895884
0.912709, 5.98177, 0.203297, 0.4, -0.00274222, 0.0901094, 0.925766, 0.88648, 0.910646, 0.89588
0.912759, 5.9793, 0.203272, 0.4, -0.00274107, 0.0901119, 0.925763, 0.886477, 0.910643, 0.895877
0.912809, 5.97684, 0.203246, 0.4, -0.00273991, 0.0901143, 0.92576, 0.886473, 0.91064, 0.895874
0.912859, 5.97437, 0.203221, 0.4, -0.00273876, 0.0901168, 0.925758, 0.88647, 0.910637, 0.895871
0.912909, 5.9719, 0.203195, 0.4, -0.0027376, 0.0901192, 0.925755, 0.886467, 0.910634, 0.895867
0.912959, 5.96944, 0.20317, 0.4, -0.00273644, 0.0901217, 0.925753, 0.886464, 0.910631, 0.895864
0.913009, 5.96698, 0.203144, 0.4, -0.00273529, 0.0901241, 0.92575, 0.886461, 0.910628, 0.895861
0.913059, 5.96452, 0.203119, 0.4, -0.00273413, 0.0901265, 0.925747, 0.886457, 0.910625, 0.895858
0.913109, 5.96206, 0.203093, 0.4, -0.00273297, 0.090129, 0.925745, 0.886454, 0.910622, 0.895854
0.913159, 5.9596, 0.203068, 0.4, -0.00273182, 0.0901313, 0.925742, 0.886451, 0.910619, 0.895851
0.913209, 5.95714, 0.203043, 0.4, -0.00273066, 0.0901337, 0.925739, 0.886448, 0.910616, 0.895848
0.913259, 5.95468, 0.203017, 0.4, -0.0027295, 0.0901361, 0.925737, 0.886445, 0.910613, 0.895845
0.913309, 5.95223, 0.202992, 0.4, -0.00272835, 0.0901385, 0.925734, 0.886441, 0.91061, 0.895841
0.913359, 5.94977, 0.202967, 0.4, -0.00272719, 0.0901408, 0.925732, 0.886438, 0.910607, 0.895838
0.913409, 5.94732, 0.202942, 0.4, -0.00272603, 0.0901432, 0.925729, 0.886435, 0.910604, 0.895835
0.913459, 5.94487, 0.202916, 0.4, -0.00272488, 0.0901455, 0.925726, 0.886432, 0.910601, 0.895832
0.913509, 5.94241, 0.202891, 0.4, -0.00272372, 0.0901479, 0.925724, 0.886429, 0.910598, 0.895828
0.913559, 5.93996, 0.202866, 0.4, -0.00272256, 0.0901502, 0.925721, 0.886425, 0.910595, 0.895825
0.913609, 5.93751, 0.202841, 0.4, -0.0027214, 0.0901525, 0.925719, 0.886422, 0.910592, 0.895822
0.913659, 5.93506, 0.202816, 0.4, -0.00272024, 0.0901547, 0.925716, 0.886419, 0.910589, 0.895819
0.913709, 5.93262, 0.20279, 0.4, -0.00271909, 0.090157, 0.925713, 0.886416, 0.910586, 0.895816
0.913759, 5.93017, 0.202765, 0.4, -0.00271793, 0.0901593, 0.925711, 0.886413, 0.910583, 0.895812
0.913809, 5.92772, 0.20274, 0.4, -0.00271677, 0.0901616, 0.925708, 0.88641, 0.91058, 0.895809
0.913859, 5.92528, 0.202715, 0.4, -0.00271561, 0.0901638, 0.925706, 0.886406, 0.910577, 0.895806
0.913909, 5.92284, 0.20269, 0.4, -0.00271445, 0.0901661, 0.925703, 0.886403, 0.910574, 0.895803
0.913959, 5.92039, 0.202665, 0.4, -0.00271329, 0.0901684, 0.9257, 0.8864, 0.910571, 0.895799
0.914009, 5.91795, 0.20264, 0.4, -0.00271213, 0.0901706, 0.925698, 0.886397, 0.910568, 0.895796
0.914059, 5.91551, 0.202615, 0.4, -0.00271097, 0.0901728, 0.925695, 0.886394, 0.910565, 0.895793
0.914109, 5.91307, 0.20259, 0.4, -0.00270981, 0.090175, 0.925693, 0.886391, 0.910562, 0.89579
0.914159, 5.91063, 0.202565, 0.4, -0.00270866, 0.0901772, 0.92569, 0.886387, 0.910559, 0.895787
0.914209, 5.9082, 0.20254, 0.4, -0.0027075, 0.0901794, 0.925687, 0.886384, 0.910556, 0.895783
0.914259, 5.90576, 0.202515, 0.4, -0.00270634, 0.0901816, 0.925685, 0.886381, 0.910553, 0.89578
0.91431, 5.90333, 0.20249, 0.4, -0.00270518, 0.0901838, 0.925682, 0.886378, 0.91055, 0.895777
0.91436, 5.90089, 0.202465, 0.4, -0.00270402, 0.090186, 0.92568, 0.886375, 0.910547, 0.895774
0.91441, 5.89846, 0.20244, 0.4, -0.00270286, 0.0901881, 0.925677, 0.886372, 0.910544, 0.895771
0.91446, 5.89603, 0.202415, 0.4, -0.0027017, 0.0901903, 0.925674, 0.886369, 0.910541, 0.895767
0.91451, 5.8936, 0.20239, 0.4, -0.00270053, 0.0901925, 0.925672, 0.886365, 0.910538, 0.895764
0.91456, 5.89117, 0.202365, 0.4, -0.00269937, 0.0901946, 0.925669, 0.886362, 0.910535, 0.895761
0.91461, 5.88874, 0.202341, 0.4, -0.00269821, 0.0901967, 0.925667, 0.886359, 0.910532, 0.895758
0.91466, 5.88631, 0.202316, 0.4, -0.00269705, 0.0901988, 0.925664, 0.886356, 0.910529, 0.895755
0.91471, 5.88388, 0.202291, 0.4, -0.00269589, 0.0902009, 0.925662, 0.886353, 0.910526, 0.895751
0.91476, 5.88146, 0.202266, 0.4, -0.00269473, 0.090203, 0.925659, 0.88635, 0.910523, 0.895748
0.91481, 5.87903, 0.202241, 0.4, -0.00269357, 0.0902051, 0.925656, 0.886347, 0.91052, 0.895745
0.91486, 5.87661, 0.202217, 0.4, -0.00269241, 0.0902072, 0.925654, 0.886343, 0.910517, 0.895742
0.91491, 5.87419, 0.202192, 0.4, -0.00269125, 0.0902092, 0.925651, 0.88634, 0.910514, 0.895739
0.91496, 5.87176, 0.202167, 0.4, -0.00269008, 0.0902113, 0.925649, 0.886337, 0.910511, 0.895736
0.91501, 5.86934, 0.202143, 0.4, -0.00268892, 0.0902133, 0.925646, 0.886334, 0.910508, 0.895732
0.91506, 5.86692, 0.202118, 0.4, -0.00268776, 0.0902154, 0.925644, 0.886331, 0.910505, 0.895729
0.91511, 5.8645, 0.202093, 0.4, -0.0026866, 0.0902174, 0.925641, 0.886328, 0.910502, 0.895726
0.91516, 5.86209, 0.202069, 0.4, -0.00268544, 0.0902194, 0.925638, 0.886325, 0.910499, 0.895723
0.91521, 5.85967, 0.202044, 0.4, -0.00268427, 0.0902214, 0.925636, 0.886321, 0.910496, 0.89572
0.91526, 5.85726, 0.20202, 0.4, -0.00268311, 0.0902234, 0.925633, 0.886318, 0.910493, 0.895716
0.91531, 5.85484, 0.201995, 0.4, -0.00268195, 0.0902254, 0.925631, 0.886315, 0.91049, 0.895713
0.91536, 5.85243, 0.20197, 0.4, -0.00268078, 0.0902274, 0.925628, 0.886312, 0.910487, 0.89571
0.91541, 5.85002, 0.201946, 0.4, -0.00267962, 0.0902293, 0.925625, 0.886309, 0.910484, 0.895707
0.91546, 5.8476, 0.201921, 0.4, -0.00267846, 0.0902313, 0.925623, 0.886306, 0.910481, 0.895704
0.91551, 5.8452, 0.201897, 0.4, -0.00267729, 0.0902333, 0.92562, 0.886303, 0.910478, 0.895701
0.91556, 5.84279, 0.201872, 0.4, -0.00267613, 0.0902352, 0.925618, 0.8863, 0.910475, 0.895697
0.91561, 5.84038, 0.201848, 0.4, -0.00267497, 0.0902371, 0.925615, 0.886297, 0.910472, 0.895694
0.91566, 5.83797, 0.201823, 0.4, -0.0026738, 0.0902391, 0.925613, 0.886293, 0.910469, 0.895691
0.91571, 5.83556, 0.201799, 0.4, -0.00267264, 0.090241, 0.92561, 0.88629, 0.910467, 0.895688
0.91576, 5.83316, 0.201775, 0.4, -0.00267148, 0.0902429, 0.925608, 0.886287, 0.910464, 0.895685
0.91581, 5.83076, 0.20175, 0.4, -0.00267031, 0.0902448, 0.925605, 0.886284, 0.910461, 0.895682
0.91586, 5.82835, 0.201726, 0.4, -0.00266915, 0.0902467, 0.925602, 0.886281, 0.910458, 0.895679
0.91591, 5.82595, 0.201701, 0.4, -0.00266798, 0.0902486, 0.9256, 0.886278, 0.910455, 0.895675
0.91596, 5.82355, 0.201677, 0.4, -0.00266682, 0.0902504, 0.925597, 0.886275, 0.910452, 0.895672
0.91601, 5.82115, 0.201653, 0.4, -0.00266565, 0.0902523, 0.925595, 0.886272, 0.910449, 0.895669
0.91606, 5.81875, 0.201629, 0.4, -0.00266449, 0.0902541, 0.925592, 0.886269, 0.910446, 0.895666
0.91611, 5.81636, 0.201604, 0.4, -0.00266332, 0.090256, 0.92559, 0.886266, 0.910443, 0.895663
0.91616, 5.81396, 0.20158, 0.4, -0.00266216, 0.0902578, 0.925587, 0.886262, 0.91044, 0.89566
0.91621, 5.81156, 0.201556, 0.4, -0.00266099, 0.0902597, 0.925584, 0.886259, 0.910437, 0.895657
0.91626, 5.80917, 0.201532, 0.4, -0.00265983, 0.0902615, 0.925582, 0.886256, 0.910434, 0.895653
0.91631, 5.80678, 0.201507, 0.4, -0.00265866, 0.0902633, 0.925579, 0.886253, 0.910431, 0.89565
0.91636, 5.80438, 0.201483, 0.4, -0.0026575, 0.0902651, 0.925577, 0.88625, 0.910428, 0.895647
0.91641, 5.80199, 0.201459, 0.4, -0.00265633, 0.0902669, 0.925574, 0.886247, 0.910425, 0.895644
0.91646, 5.7996, 0.201435, 0.4, -0.00265516, 0.0902687, 0.925572, 0.886244, 0.910422, 0.895641
0.91651, 5.79721, 0.201411, 0.4, -0.002654, 0.0902705, 0.925569, 0.886241, 0.91042, 0.895638
0.91656, 5.79482, 0.201387, 0.4, -0.00265283, 0.0902722, 0.925567, 0.886238, 0.910417, 0.895635
0.91661, 5.79244, 0.201363, 0.4, -0.00265167, 0.090274, 0.925564, 0.886235, 0.910414, 0.895631
0.91666, 5.79005, 0.201339, 0.4, -0.0026505, 0.0902757, 0.925561, 0.886231, 0.910411, 0.895628
0.91671, 5.78767, 0.201314, 0.4, -0.00264933, 0.0902774, 0.925559, 0.886228, 0.910408, 0.895625
0.91676, 5.78528, 0.20129, 0.4, -0.00264817, 0.0902791, 0.925556, 0.886225, 0.910405, 0.895622
0.91681, 5.7829, 0.201267, 0.4, -0.002647, 0.0902808, 0.925554, 0.886222, 0.910402, 0.895619
0.91686, 5.78052, 0.201242, 0.4, -0.00264583, 0.0902825, 0.925551, 0.886219, 0.910399, 0.895616
0.91691, 5.77814, 0.201218, 0.4, -0.00264466, 0.0902842, 0.925549, 0.886216, 0.910396, 0.895613
0.91696, 5.77576, 0.201194, 0.4, -0.0026435, 0.0902859, 0.925546, 0.886213, 0.910393, 0.89561
0.91701, 5.77338, 0.201171, 0.4, -0.00264233, 0.0902875, 0.925543, 0.88621, 0.91039, 0.895606
0.91706, 5.771, 0.201147, 0.4, -0.00264116, 0.0902892, 0.925541, 0.886207, 0.910388, 0.895603
0.91711, 5.76863, 0.201123, 0.4, -0.00263999, 0.0902908, 0.925538, 0.886204, 0.910385, 0.8956
0.91716, 5.76625, 0.201099, 0.4, -0.00263883, 0.0902925, 0.925536, 0.886201, 0.910382, 0.895597
0.91721, 5.76388, 0.201075, 0.4, -0.00263766, 0.0902941, 0.925533, 0.886198, 0.910379, 0.895594
0.91726, 5.7615, 0.201051, 0.4, -0.00263649, 0.0902957, 0.925531, 0.886195, 0.910376, 0.895591
0.91731, 5.75913, 0.201027, 0.4, -0.00263532, 0.0902973, 0.925528, 0.886192, 0.910373, 0.895588
0.91736, 5.75676, 0.201004, 0.4, -0.00263415, 0.0902989, 0.925526, 0.886189, 0.91037, 0.895585
0.91741, 5.75439, 0.20098, 0.4, -0.00263298, 0.0903005, 0.925523, 0.886185, 0.910367, 0.895582
0.91746, 5.75202, 0.200956, 0.4, -0.00263182, 0.0903021, 0.925521, 0.886182, 0.910364, 0.895579
0.91751, 5.74965, 0.200932, 0.4, -0.00263065, 0.0903037, 0.925518, 0.886179, 0.910361, 0.895575
0.91756, 5.74728, 0.200909, 0.4, -0.00262948, 0.0903052, 0.925516, 0.886176, 0.910359, 0.895572
0.91761, 5.74492, 0.200885, 0.4, -0.00262831, 0.0903068, 0.925513, 0.886173, 0.910356, 0.895569
0.91766, 5.74255, 0.200861, 0.4, -0.00262714, 0.0903083, 0.925511, 0.88617, 0.910353, 0.895566
0.91771, 5.74019, 0.200837, 0.4, -0.00262597, 0.0903099, 0.925508, 0.886167, 0.91035, 0.895563
0.91776, 5.73783, 0.200814, 0.4, -0.0026248, 0.0903114, 0.925505, 0.886164, 0.910347, 0.89556
0.91781, 5.73546, 0.20079, 0.4, -0.00262363, 0.0903129, 0.925503, 0.886161, 0.910344, 0.895557
0.91786, 5.7331, 0.200766, 0.4, -0.00262246, 0.0903144, 0.9255, 0.886158, 0.910341, 0.895554
0.91791, 5.73074, 0.200743, 0.4, -0.00262129, 0.0903159, 0.925498, 0.886155, 0.910338, 0.895551
0.91796, 5.72839, 0.200719, 0.4, -0.00262012, 0.0903174, 0.925495, 0.886152, 0.910336, 0.895548
0.91801, 5.72603, 0.200696, 0.4, -0.00261895, 0.0903189, 0.925493, 0.886149, 0.910333, 0.895544
0.91806, 5.72367, 0.200672, 0.4, -0.00261778, 0.0903203, 0.92549, 0.886146, 0.91033, 0.895541
0.91811, 5.72132, 0.200648, 0.4, -0.00261661, 0.0903218, 0.925488, 0.886143, 0.910327, 0.895538
0.91816, 5.71896, 0.200625, 0.4, -0.00261544, 0.0903232, 0.925485, 0.88614, 0.910324, 0.895535
0.91821, 5.71661, 0.200602, 0.4, -0.00261427, 0.0903247, 0.925483, 0.886137, 0.910321, 0.895532
0.91826, 5.71426, 0.200578, 0.4, -0.0026131, 0.0903261, 0.92548, 0.886134, 0.910318, 0.895529
0.91831, 5.7119, 0.200555, 0.4, -0.00261193, 0.0903276, 0.925478, 0.886131, 0.910315, 0.895526
0.91836, 5.70955, 0.200531, 0.4, -0.00261076, 0.090329, 0.925475, 0.886127, 0.910313, 0.895523
0.91841, 5.7072, 0.200508, 0.4, -0.00260958, 0.0903304, 0.925472, 0.886124, 0.91031, 0.89552
0.91846, 5.70486, 0.200484, 0.4, -0.00260841, 0.0903318, 0.92547, 0.886121, 0.910307, 0.895517
0.91851, 5.70251, 0.200461, 0.4, -0.00260724, 0.0903332, 0.925467, 0.886118, 0.910304, 0.895514
0.91856, 5.70016, 0.200438, 0.4, -0.00260607, 0.0903345, 0.925465, 0.886115, 0.910301, 0.895511
0.91861, 5.69782, 0.200414, 0.4, -0.0026049, 0.0903359, 0.925462, 0.886112, 0.910298, 0.895508
0.91866, 5.69547, 0.200391, 0.4, -0.00260373, 0.0903373, 0.92546, 0.886109, 0.910295, 0.895505
0.91871, 5.69313, 0.200368, 0.4, -0.00260255, 0.0903386, 0.925457, 0.886106, 0.910293, 0.895502
0.91876, 5.69079, 0.200344, 0.4, -0.00260138, 0.09034, 0.925455, 0.886103, 0.91029, 0.895498
0.91881, 5.68845, 0.200321, 0.4, -0.00260021, 0.0903413, 0.925452, 0.8861, 0.910287, 0.895495
0.91886, 5.68611, 0.200298, 0.4, -0.00259904, 0.0903426, 0.92545, 0.886097, 0.910284, 0.895492
0.91891, 5.68377, 0.200274, 0.4, -0.00259786, 0.090344, 0.925447, 0.886094, 0.910281, 0.895489
0.91896, 5.68143, 0.200251, 0.4, -0.00259669, 0.0903452, 0.925445, 0.886091, 0.910278, 0.895486
0.91901, 5.6791, 0.200228, 0.4, -0.00259552, 0.0903466, 0.925442, 0.886088, 0.910275, 0.895483
0.91906, 5.67676, 0.200205, 0.4, -0.00259435, 0.0903478, 0.92544, 0.886085, 0.910273, 0.89548
0.91911, 5.67443, 0.200182, 0.4, -0.00259317, 0.0903491, 0.925437, 0.886082, 0.91027, 0.895477
0.91916, 5.67209, 0.200159, 0.4, -0.002592, 0.0903504, 0.925435, 0.886079, 0.910267, 0.895474
0.91921, 5.66976, 0.200135, 0.4, -0.00259083, 0.0903516, 0.925432, 0.886076, 0.910264, 0.895471
0.91926, 5.66743, 0.200112, 0.4, -0.00258965, 0.0903529, 0.92543, 0.886073, 0.910261, 0.895468
0.91931, 5.6651, 0.200089, 0.4, -0.00258848, 0.0903541, 0.925427, 0.88607, 0.910258, 0.895465
0.91936, 5.66277, 0.200066, 0.4, -0.0025873, 0.0903553, 0.925424, 0.886067, 0.910256, 0.895462
0.91941, 5.66044, 0.200043, 0.4, -0.00258613, 0.0903566, 0.925422, 0.886064, 0.910253, 0.895459
0.91946, 5.65812, 0.20002, 0.4, -0.00258496, 0.0903578, 0.92542, 0.886061, 0.91025, 0.895456
0.91951, 5.65579, 0.199997, 0.4, -0.00258378, 0.090359, 0.925417, 0.886058, 0.910247, 0.895453
0.91956, 5.65347, 0.199974, 0.4, -0.00258261, 0.0903602, 0.925414, 0.886055, 0.910244, 0.89545
0.91961, 5.65114, 0.199951, 0.4, -0.00258143, 0.0903614, 0.925412, 0.886052, 0.910241, 0.895447
0.91966, 5.64882, 0.199928, 0.4, -0.00258026, 0.0903625, 0.925409, 0.886049, 0.910239, 0.895444
0.91971, 5.6465, 0.199905, 0.4, -0.00257908, 0.0903637, 0.925407, 0.886046, 0.910236, 0.895441
0.91976, 5.64418, 0.199882, 0.4, -0.00257791, 0.0903648, 0.925404, 0.886043, 0.910233, 0.895438
0.91981, 5.64186, 0.199859, 0.4, -0.00257673, 0.090366, 0.925402, 0.88604, 0.91023, 0.895434
0.91986, 5.63954, 0.199836, 0.4, -0.00257556, 0.0903671, 0.925399, 0.886037, 0.910227, 0.895432
0.91991, 5.63722, 0.199813, 0.4, -0.00257438, 0.0903683, 0.925397, 0.886034, 0.910225, 0.895429
0.91996, 5.6349, 0.199791, 0.4, -0.00257321, 0.0903694, 0.925394, 0.886031, 0.910222, 0.895425
0.92001, 5.63259, 0.199768, 0.4, -0.00257203, 0.0903705, 0.925392, 0.886028, 0.910219, 0.895422
0.92006, 5.63027, 0.199745, 0.4, -0.00257086, 0.0903716, 0.925389, 0.886025, 0.910216, 0.895419
0.92011, 5.62796, 0.199722, 0.4, -0.00256968, 0.0903727, 0.925387, 0.886022, 0.910213, 0.895416
0.92016, 5.62565, 0.199699, 0.4, -0.0025685, 0.0903738, 0.925384, 0.886019, 0.91021, 0.895413
0.92021, 5.62334, 0.199676, 0.4, -0.00256733, 0.0903749, 0.925382, 0.886016, 0.910208, 0.89541
0.92026, 5.62103, 0.199654, 0.4, -0.00256615, 0.090376, 0.925379, 0.886013, 0.910205, 0.895407
0.92031, 5.61872, 0.199631, 0.4, -0.00256498, 0.090377, 0.925377, 0.88601, 0.910202, 0.895404
0.920361, 5.61641, 0.199608, 0.4, -0.0025638, 0.0903781, 0.925374, 0.886007, 0.910199, 0.895401
0.920411, 5.6141, 0.199586, 0.4, -0.00256262, 0.0903791, 0.925372, 0.886004, 0.910196, 0.895398
0.920461, 5.6118, 0.199563, 0.4, -0.00256145, 0.0903801, 0.925369, 0.886001, 0.910194, 0.895395
0.920511, 5.60949, 0.19954, 0.4, -0.00256027, 0.0903812, 0.925367, 0.885998, 0.910191, 0.895392
0.920561, 5.60719, 0.199518, 0.4, -0.00255909, 0.0903822, 0.925364, 0.885995, 0.910188, 0.895389
0.920611, 5.60489, 0.199495, 0.4, -0.00255792, 0.0903832, 0.925362, 0.885992, 0.910185, 0.895386
0.920661, 5.60259, 0.199472, 0.4, -0.00255674, 0.0903842, 0.925359, 0.885989, 0.910182, 0.895383
0.920711, 5.60029, 0.19945, 0.4, -0.00255556, 0.0903852, 0.925357, 0.885987, 0.91018, 0.89538
0.920761, 5.59799, 0.199428, 0.4, -0.00255438, 0.0903862, 0.925354, 0.885984, 0.910177, 0.895377
0.920811, 5.59569, 0.199405, 0.4, -0.00255321, 0.0903872, 0.925352, 0.885981, 0.910174, 0.895374
0.920861, 5.59339, 0.199382, 0.4, -0.00255203, 0.0903881, 0.925349, 0.885978, 0.910171, 0.895371
0.920911, 5.59109, 0.19936, 0.4, -0.00255085, 0.0903891, 0.925347, 0.885975, 0.910169, 0.895368
0.920961, 5.5888, 0.199337, 0.4, -0.00254967, 0.09039, 0.925344, 0.885972, 0.910166, 0.895365
0.921011, 5.5865, 0.199315, 0.4, -0.00254849, 0.090391, 0.925342, 0.885969, 0.910163, 0.895362
0.921061, 5.58421, 0.199292, 0.4, -0.00254732, 0.0903919, 0.925339, 0.885966, 0.91016, 0.895359
0.921111, 5.58192, 0.19927, 0.4, -0.00254614, 0.0903928, 0.925337, 0.885963, 0.910157, 0.895356
0.921161, 5.57963, 0.199248, 0.4, -0.00254496, 0.0903937, 0.925334, 0.88596, 0.910155, 0.895353
0.921211, 5.57734, 0.199225, 0.4, -0.00254378, 0.0903946, 0.925332, 0.885957, 0.910152, 0.89535
0.921261, 5.57505, 0.199203, 0.4, -0.0025426, 0.0903955, 0.925329, 0.885954, 0.910149, 0.895347
0.921311, 5.57276, 0.19918, 0.4, -0.00254142, 0.0903963, 0.925327, 0.885951, 0.910146, 0.895345
0.921361, 5.57048, 0.199158, 0.4, -0.00254024, 0.0903972, 0.925324, 0.885948, 0.910144, 0.895342
0.921411, 5.56819, 0.199136, 0.4, -0.00253906, 0.0903981, 0.925322, 0.885945, 0.910141, 0.895339
0.921461, 5.5659, 0.199113, 0.4, -0.00253788, 0.0903989, 0.925319, 0.885942, 0.910138, 0.895336
0.921511, 5.56362, 0.199091, 0.4, -0.00253671, 0.0903997, 0.925317, 0.885939, 0.910135, 0.895333
0.921561, 5.56134, 0.199069, 0.4, -0.00253553, 0.0904006, 0.925314, 0.885936, 0.910132, 0.89533
0.921611, 5.55906, 0.199047, 0.4, -0.00253435, 0.0904014, 0.925312, 0.885933, 0.91013, 0.895327
0.921661, 5.55678, 0.199024, 0.4, -0.00253317, 0.0904022, 0.925309, 0.88593, 0.910127, 0.895324
0.921711, 5.5545, 0.199002, 0.4, -0.00253199, 0.090403, 0.925307, 0.885927, 0.910124, 0.895321
0.921761, 5.55222, 0.19898, 0.4, -0.00253081, 0.0904038, 0.925304, 0.885925, 0.910121, 0.895318
0.921811, 5.54994, 0.198958, 0.4, -0.00252963, 0.0904045, 0.925302, 0.885922, 0.910119, 0.895315
0.921861, 5.54767, 0.198936, 0.4, -0.00252845, 0.0904053, 0.925299, 0.885919, 0.910116, 0.895312
0.921911, 5.54539, 0.198913, 0.4, -0.00252727, 0.090406, 0.925297, 0.885916, 0.910113, 0.895309
0.921961, 5.54312, 0.198891, 0.4, -0.00252609, 0.0904069, 0.925294, 0.885913, 0.91011, 0.895306
0.922011, 5.54084, 0.198869, 0.4, -0.0025249, 0.0904076, 0.925292, 0.88591, 0.910108, 0.895303
0.922061, 5.53857, 0.198847, 0.4, -0.00252372, 0.0904083, 0.925289, 0.885907, 0.910105, 0.8953
0.922111, 5.5363, 0.198825, 0.4, -0.00252254, 0.0904091, 0.925287, 0.885904, 0.910102, 0.895297
0.922161, 5.53403, 0.198803, 0.4, -0.00252136, 0.0904098, 0.925284, 0.885901, 0.9101, 0.895294
0.922211, 5.53176, 0.198781, 0.4, -0.00252018, 0.0904105, 0.925282, 0.885898, 0.910097, 0.895291
0.922261, 5.52949, 0.198759, 0.4, -0.002519, 0.0904112, 0.925279, 0.885895, 0.910094, 0.895288
0.922311, 5.52723, 0.198737, 0.4, -0.00251782, 0.0904119, 0.925277, 0.885892, 0.910091, 0.895285
0.922361, 5.52496, 0.198715, 0.4, -0.00251664, 0.0904126, 0.925275, 0.885889, 0.910089, 0.895282
0.922411, 5.5227, 0.198693, 0.4, -0.00251545, 0.0904133, 0.925272, 0.885887, 0.910086, 0.895279
0.922461, 5.52043, 0.198671, 0.4, -0.00251427, 0.090414, 0.92527, 0.885884, 0.910083, 0.895277
0.922511, 5.51817, 0.198649, 0.4, -0.00251309, 0.0904146, 0.925267, 0.885881, 0.91008, 0.895274
0.922561, 5.51591, 0.198627, 0.4, -0.00251191, 0.0904152, 0.925265, 0.885878, 0.910078, 0.895271
0.922611, 5.51365, 0.198605, 0.4, -0.00251073, 0.0904159, 0.925262, 0.885875, 0.910075, 0.895268
0.922661, 5.51139, 0.198584, 0.4, -0.00250954, 0.0904165, 0.92526, 0.885872, 0.910072, 0.895265
0.922711, 5.50913, 0.198562, 0.4, -0.00250836, 0.0904171, 0.925257, 0.885869, 0.910069, 0.895262
0.922761, 5.50688, 0.19854, 0.4, -0.00250718, 0.0904177, 0.925255, 0.885866, 0.910067, 0.895259
0.922811, 5.50462, 0.198518, 0.4, -0.002506, 0.0904183, 0.925252, 0.885863, 0.910064, 0.895256
0.922861, 5.50237, 0.198496, 0.4, -0.00250481, 0.0904189, 0.92525, 0.88586, 0.910061, 0.895253
0.922911, 5.50011, 0.198475, 0.4, -0.00250363, 0.0904195, 0.925247, 0.885858, 0.910059, 0.89525
0.922961, 5.49786, 0.198453, 0.4, -0.00250245, 0.09042, 0.925245, 0.885855, 0.910056, 0.895247
0.923011, 5.49561, 0.198431, 0.4, -0.00250126, 0.0904206, 0.925243, 0.885852, 0.910053, 0.895244
0.923061, 5.49336, 0.198409, 0.4, -0.00250008, 0.0904211, 0.92524, 0.885849, 0.91005, 0.895241
0.923111, 5.49111, 0.198388, 0.4, -0.0024989, 0.0904216, 0.925238, 0.885846, 0.910048, 0.895239
0.923161, 5.48886, 0.198366, 0.4, -0.00249771, 0.0904222, 0.925235, 0.885843, 0.910045, 0.895236
0.923211, 5.48661, 0.198344, 0.4, -0.00249653, 0.0904227, 0.925233, 0.88584, 0.910042, 0.895233
0.923261, 5.48437, 0.198323, 0.4, -0.00249535, 0.0904233, 0.92523, 0.885837, 0.91004, 0.89523
0.923311, 5.48212, 0.198301, 0.4, -0.00249416, 0.0904238, 0.925228, 0.885834, 0.910037, 0.895227
0.923361, 5.47988, 0.19828, 0.4, -0.00249298, 0.0904243, 0.925225, 0.885832, 0.910034, 0.895224
0.923411, 5.47763, 0.198258, 0.4, -0.00249179, 0.0904248, 0.925223, 0.885829, 0.910031, 0.895221
0.923461, 5.47539, 0.198236, 0.4, -0.00249061, 0.0904252, 0.92522, 0.885826, 0.910029, 0.895218
0.923511, 5.47315, 0.198215, 0.4, -0.00248943, 0.0904257, 0.925218, 0.885823, 0.910026, 0.895215
0.923561, 5.47091, 0.198193, 0.4, -0.00248824, 0.0904262, 0.925215, 0.88582, 0.910023, 0.895212
0.923611, 5.46867, 0.198172, 0.4, -0.00248706, 0.0904266, 0.925213, 0.885817, 0.910021, 0.89521
0.923661, 5.46643, 0.19815, 0.4, -0.00248587, 0.0904271, 0.925211, 0.885814, 0.910018, 0.895207
0.923711, 5.4642, 0.198129, 0.4, -0.00248469, 0.0904275, 0.925208, 0.885811, 0.910015, 0.895204
0.923761, 5.46196, 0.198107, 0.4, -0.0024835, 0.090428, 0.925206, 0.885809, 0.910013, 0.895201
0.923811, 5.45973, 0.198086, 0.4, -0.00248232, 0.0904284, 0.925203, 0.885806, 0.91001, 0.895198
0.923861, 5.45749, 0.198065, 0.4, -0.00248113, 0.0904287, 0.925201, 0.885803, 0.910007, 0.895195
0.923911, 5.45526, 0.198043, 0.4, -0.00247995, 0.0904291, 0.925198, 0.8858, 0.910005, 0.895192
0.923961, 5.45303, 0.198022, 0.4, -0.00247876, 0.0904295, 0.925196, 0.885797, 0.910002, 0.895189
0.924011, 5.4508, 0.198, 0.4, -0.00247757, 0.0904299, 0.925194, 0.885794, 0.909999, 0.895186
0.924061, 5.44857, 0.197979, 0.4, -0.00247639, 0.0904303, 0.925191, 0.885791, 0.909997, 0.895184
0.924111, 5.44634, 0.197958, 0.4, -0.0024752, 0.0904306, 0.925189, 0.885789, 0.909994, 0.895181
0.924161, 5.44412, 0.197936, 0.4, -0.00247402, 0.090431, 0.925186, 0.885786, 0.909991, 0.895178
0.924211, 5.44189, 0.197915, 0.4, -0.00247283, 0.0904313, 0.925184, 0.885783, 0.909989, 0.895175
0.924261, 5.43966, 0.197894, 0.4, -0.00247164, 0.0904317, 0.925181, 0.88578, 0.909986, 0.895172
0.924311, 5.43744, 0.197873, 0.4, -0.00247046, 0.090432, 0.925179, 0.885777, 0.909983, 0.895169
0.924361, 5.43522, 0.197851, 0.4, -0.00246927, 0.0904323, 0.925177, 0.885774, 0.909981, 0.895166
0.924411, 5.433, 0.19783, 0.4, -0.00246809, 0.0904327, 0.925174, 0.885771, 0.909978, 0.895163
0.924461, 5.43078, 0.197809, 0.4, -0.0024669, 0.090433, 0.925172, 0.885769, 0.909975, 0.89516
0.924511, 5.42856, 0.197788, 0.4, -0.00246571, 0.0904332, 0.925169, 0.885766, 0.909973, 0.895158
0.924561, 5.42634, 0.197767, 0.4, -0.00246452, 0.0904335, 0.925167, 0.885763, 0.90997, 0.895155
0.924611, 5.42412, 0.197745, 0.4, -0.00246334, 0.0904338, 0.925164, 0.88576, 0.909967, 0.895152
0.924661, 5.4219, 0.197724, 0.4, -0.00246215, 0.0904341, 0.925162, 0.885757, 0.909965, 0.895149
0.924711, 5.41969, 0.197703, 0.4, -0.00246096, 0.0904343, 0.925159, 0.885754, 0.909962, 0.895146
0.924761, 5.41747, 0.197682, 0.4, -0.00245978, 0.0904345, 0.925157, 0.885751, 0.909959, 0.895143
0.924811, 5.41526, 0.197661, 0.4, -0.00245859, 0.0904348, 0.925155, 0.885749, 0.909957, 0.895141
0.924861, 5.41305, 0.19764, 0.4, -0.0024574, 0.090435, 0.925152, 0.885746, 0.909954, 0.895138
0.924911, 5.41084, 0.197619, 0.4, -0.00245621, 0.0904352, 0.92515, 0.885743, 0.909951, 0.895135
0.924961, 5.40863, 0.197598, 0.4, -0.00245502, 0.0904354, 0.925147, 0.88574, 0.909949, 0.895132
0.925011, 5.40642, 0.197577, 0.4, -0.00245384, 0.0904356, 0.925145, 0.885737, 0.909946, 0.895129
0.925061, 5.40421, 0.197556, 0.4, -0.00245265, 0.0904358, 0.925142, 0.885735, 0.909943, 0.895126
0.925111, 5.402, 0.197535, 0.4, -0.00245146, 0.090436, 0.92514, 0.885732, 0.909941, 0.895123
0.925161, 5.3998, 0.197514, 0.4, -0.00245027, 0.0904362, 0.925138, 0.885729, 0.909938, 0.895121
0.925211, 5.39759, 0.197493, 0.4, -0.00244908, 0.0904363, 0.925135, 0.885726, 0.909935, 0.895118
0.925261, 5.39539, 0.197472, 0.4, -0.00244789, 0.0904365, 0.925133, 0.885723, 0.909933, 0.895115
0.925311, 5.39319, 0.197451, 0.4, -0.00244671, 0.0904366, 0.92513, 0.88572, 0.90993, 0.895112
0.925361, 5.39099, 0.197431, 0.4, -0.00244552, 0.0904368, 0.925128, 0.885718, 0.909928, 0.895109
0.925411, 5.38879, 0.19741, 0.4, -0.00244433, 0.0904369, 0.925125, 0.885715, 0.909925, 0.895106
0.925461, 5.38659, 0.197389, 0.4, -0.00244314, 0.090437, 0.925123, 0.885712, 0.909922, 0.895104
0.925511, 5.38439, 0.197368, 0.4, -0.00244195, 0.0904371, 0.925121, 0.885709, 0.90992, 0.895101
0.925561, 5.38219, 0.197347, 0.4, -0.00244076, 0.0904372, 0.925118, 0.885706, 0.909917, 0.895098
0.925611, 5.37999, 0.197326, 0.4, -0.00243957, 0.0904373, 0.925116, 0.885704, 0.909914, 0.895095
0.925661, 5.3778, 0.197306, 0.4, -0.00243838, 0.0904374, 0.925113, 0.885701, 0.909912, 0.895092
0.925711, 5.37561, 0.197285, 0.4, -0.00243719, 0.0904375, 0.925111, 0.885698, 0.909909, 0.895089
0.925761, 5.37341, 0.197264, 0.4, -0.002436, 0.0904375, 0.925109, 0.885695, 0.909907, 0.895087
0.925811, 5.37122, 0.197244, 0.4, -0.00243481, 0.0904376, 0.925106, 0.885692, 0.909904, 0.895084
0.925861, 5.36903, 0.197223, 0.4, -0.00243362, 0.0904376, 0.925104, 0.885689, 0.909901, 0.895081
0.925911, 5.36684, 0.197202, 0.4, -0.00243243, 0.0904377, 0.925101, 0.885687, 0.909899, 0.895078
0.925961, 5.36465, 0.197182, 0.4, -0.00243124, 0.0904377, 0.925099, 0.885684, 0.909896, 0.895075
0.926011, 5.36246, 0.197161, 0.4, -0.00243005, 0.0904377, 0.925096, 0.885681, 0.909893, 0.895072
0.926061, 5.36028, 0.19714, 0.4, -0.00242886, 0.0904377, 0.925094, 0.885678, 0.909891, 0.89507
0.926111, 5.35809, 0.19712, 0.4, -0.00242767, 0.0904377, 0.925092, 0.885675, 0.909888, 0.895067
0.926161, 5.35591, 0.197099, 0.4, -0.00242648, 0.0904377, 0.925089, 0.885673, 0.909886, 0.895064
0.926211, 5.35372, 0.197079, 0.4, -0.00242529, 0.0904377, 0.925087, 0.88567, 0.909883, 0.895061
0.926261, 5.35154, 0.197058, 0.4, -0.0024241, 0.0904376, 0.925084, 0.885667, 0.90988, 0.895058
0.926311, 5.34936, 0.197038, 0.4, -0.0024229, 0.0904376, 0.925082, 0.885664, 0.909878, 0.895056
0.926362, 5.34718, 0.197017, 0.4, -0.00242171, 0.0904375, 0.92508, 0.885662, 0.909875, 0.895053
0.926412, 5.345, 0.196997, 0.4, -0.00242052, 0.0904375, 0.925077, 0.885659, 0.909873, 0.89505
0.926462, 5.34282, 0.196976, 0.4, -0.00241933, 0.0904374, 0.925075, 0.885656, 0.90987, 0.895047
0.926512, 5.34065, 0.196956, 0.4, -0.00241814, 0.0904374, 0.925072, 0.885653, 0.909867, 0.895044
0.926562, 5.33847, 0.196935, 0.4, -0.00241695, 0.0904373, 0.92507, 0.88565, 0.909865, 0.895042
0.926612, 5.3363, 0.196915, 0.4, -0.00241576, 0.0904372, 0.925067, 0.885648, 0.909862, 0.895039
0.926662, 5.33412, 0.196894, 0.4, -0.00241456, 0.0904371, 0.925065, 0.885645, 0.90986, 0.895036
0.926712, 5.33195, 0.196874, 0.4, -0.00241337, 0.090437, 0.925063, 0.885642, 0.909857, 0.895033
0.926762, 5.32978, 0.196854, 0.4, -0.00241218, 0.0904369, 0.92506, 0.885639, 0.909854, 0.89503
0.926812, 5.32761, 0.196833, 0.4, -0.00241099, 0.0904367, 0.925058, 0.885636, 0.909852, 0.895028
0.926862, 5.32544, 0.196813, 0.4, -0.00240979, 0.0904366, 0.925056, 0.885634, 0.909849, 0.895025
0.926912, 5.32327, 0.196793, 0.4, -0.0024086, 0.0904364, 0.925053, 0.885631, 0.909847, 0.895022
0.926962, 5.3211, 0.196773, 0.4, -0.00240741, 0.0904363, 0.925051, 0.885628, 0.909844, 0.895019
0.927012, 5.31894, 0.196752, 0.4, -0.00240622, 0.0904361, 0.925048, 0.885625, 0.909842, 0.895017
0.927062, 5.31677, 0.196732, 0.4, -0.00240502, 0.0904359, 0.925046, 0.885623, 0.909839, 0.895014
0.927112, 5.31461, 0.196712, 0.4, -0.00240383, 0.0904358, 0.925044, 0.88562, 0.909836, 0.895011
0.927162, 5.31244, 0.196692, 0.4, -0.00240264, 0.0904356, 0.925041, 0.885617, 0.909834, 0.895008
0.927212, 5.31028, 0.196671, 0.4, -0.00240144, 0.0904354, 0.925039, 0.885614, 0.909831, 0.895006
0.927262, 5.30812, 0.196651, 0.4, -0.00240025, 0.0904352, 0.925037, 0.885612, 0.909829, 0.895003
0.927312, 5.30596, 0.196631, 0.4, -0.00239906, 0.090435, 0.925034, 0.885609, 0.909826, 0.895
0.927362, 5.3038, 0.196611, 0.4, -0.00239786, 0.0904347, 0.925032, 0.885606, 0.909824, 0.894997
0.927412, 5.30165, 0.196591, 0.4, -0.00239667, 0.0904345, 0.925029, 0.885603, 0.909821, 0.894994
0.927462, 5.29949, 0.196571, 0.4, -0.00239548, 0.0904342, 0.925027, 0.885601, 0.909818, 0.894992
0.927512, 5.29734, 0.196551, 0.4, -0.00239428, 0.090434, 0.925024, 0.885598, 0.909816, 0.894989
0.927562, 5.29518, 0.196531, 0.4, -0.00239309, 0.0904337, 0.925022, 0.885595, 0.909813, 0.894986
0.927612, 5.29303, 0.196511, 0.4, -0.00239189, 0.0904335, 0.92502, 0.885592, 0.909811, 0.894983
0.927662, 5.29088, 0.19649, 0.4, -0.0023907, 0.0904332, 0.925017, 0.885589, 0.909808, 0.894981
0.927712, 5.28872, 0.196471, 0.4, -0.0023895, 0.0904329, 0.925015, 0.885587, 0.909806, 0.894978
0.927762, 5.28657, 0.196451, 0.4, -0.00238831, 0.0904326, 0.925012, 0.885584, 0.909803, 0.894975
0.927812, 5.28443, 0.19643, 0.4, -0.00238712, 0.0904323, 0.92501, 0.885581, 0.9098, 0.894972
0.927862, 5.28228, 0.196411, 0.4, -0.00238592, 0.090432, 0.925008, 0.885579, 0.909798, 0.89497
0.927912, 5.28013, 0.196391, 0.4, -0.00238473, 0.0904316, 0.925005, 0.885576, 0.909795, 0.894967
0.927962, 5.27798, 0.196371, 0.4, -0.00238353, 0.0904313, 0.925003, 0.885573, 0.909793, 0.894964
0.928012, 5.27584, 0.196351, 0.4, -0.00238234, 0.0904309, 0.925, 0.88557, 0.90979, 0.894961
0.928062, 5.2737, 0.196331, 0.4, -0.00238114, 0.0904306, 0.924998, 0.885568, 0.909788, 0.894958
0.928112, 5.27155, 0.196311, 0.4, -0.00237995, 0.0904302, 0.924996, 0.885565, 0.909785, 0.894956
0.928162, 5.26941, 0.196291, 0.4, -0.00237875, 0.0904299, 0.924993, 0.885562, 0.909783, 0.894953
0.928212, 5.26727, 0.196272, 0.4, -0.00237755, 0.0904295, 0.924991, 0.885559, 0.90978, 0.89495
0.928262, 5.26513, 0.196252, 0.4, -0.00237636, 0.0904291, 0.924989, 0.885557, 0.909778, 0.894947
0.928312, 5.26299, 0.196232, 0.4, -0.00237516, 0.0904287, 0.924986, 0.885554, 0.909775, 0.894945
0.928362, 5.26086, 0.196212, 0.4, -0.00237397, 0.0904283, 0.924984, 0.885551, 0.909773, 0.894942
0.928412, 5.25872, 0.196192, 0.4, -0.00237277, 0.0904279, 0.924981, 0.885548, 0.90977, 0.894939
0.928462, 5.25659, 0.196173, 0.4, -0.00237158, 0.0904274, 0.924979, 0.885546, 0.909767, 0.894937
0.928512, 5.25445, 0.196153, 0.4, -0.00237038, 0.090427, 0.924977, 0.885543, 0.909765, 0.894934
0.928562, 5.25232, 0.196133, 0.4, -0.00236918, 0.0904266, 0.924974, 0.88554, 0.909762, 0.894931
0.928612, 5.25019, 0.196114, 0.4, -0.00236799, 0.0904261, 0.924972, 0.885538, 0.90976, 0.894928
0.928662, 5.24806, 0.196094, 0.4, -0.00236679, 0.0904257, 0.92497, 0.885535, 0.909757, 0.894926
0.928712, 5.24593, 0.196074, 0.4, -0.00236559, 0.0904252, 0.924967, 0.885532, 0.909755, 0.894923
0.928762, 5.2438, 0.196055, 0.4, -0.0023644, 0.0904247, 0.924965, 0.885529, 0.909752, 0.89492
0.928812, 5.24167, 0.196035, 0.4, -0.0023632, 0.0904242, 0.924963, 0.885527, 0.90975, 0.894918
0.928862, 5.23955, 0.196016, 0.4, -0.002362, 0.0904238, 0.92496, 0.885524, 0.909747, 0.894915
0.928912, 5.23742, 0.195996, 0.4, -0.00236081, 0.0904232, 0.924958, 0.885521, 0.909745, 0.894912
0.928962, 5.2353, 0.195976, 0.4, -0.00235961, 0.0904227, 0.924955, 0.885519, 0.909742, 0.894909
0.929012, 5.23317, 0.195957, 0.4, -0.00235841, 0.0904221, 0.924953, 0.885516, 0.90974, 0.894907
0.929062, 5.23105, 0.195937, 0.4, -0.00235721, 0.0904216, 0.924951, 0.885513, 0.909737, 0.894904
0.929112, 5.22893, 0.195918, 0.4, -0.00235602, 0.0904211, 0.924948, 0.88551, 0.909735, 0.894901
0.929162, 5.22681, 0.195898, 0.4, -0.00235482, 0.0904206, 0.924946, 0.885508, 0.909732, 0.894898
0.929212, 5.22469, 0.195879, 0.4, -0.00235362, 0.09042, 0.924944, 0.885505, 0.90973, 0.894896
0.929262, 5.22257, 0.19586, 0.4, -0.00235242, 0.0904195, 0.924941, 0.885502, 0.909727, 0.894893
0.929312, 5.22046, 0.19584, 0.4, -0.00235122, 0.0904189, 0.924939, 0.8855, 0.909725, 0.89489
