Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.929362, 5.21834, 0.195821, 0.4, -0.00235003, 0.0904182, 0.924936, 0.885497, 0.909722, 0.894888
0.929412, 5.21623, 0.195801, 0.4, -0.00234883, 0.0904177, 0.924934, 0.885494, 0.90972, 0.894885
0.929462, 5.21411, 0.195782, 0.4, -0.00234763, 0.090417, 0.924932, 0.885492, 0.909717, 0.894882
0.929512, 5.212, 0.195763, 0.4, -0.00234643, 0.0904164, 0.924929, 0.885489, 0.909715, 0.89488
0.929562, 5.20989, 0.195743, 0.4, -0.00234523, 0.0904158, 0.924927, 0.885486, 0.909712, 0.894877
0.929612, 5.20778, 0.195724, 0.4, -0.00234404, 0.0904152, 0.924925, 0.885483, 0.90971, 0.894874
0.929662, 5.20567, 0.195705, 0.4, -0.00234284, 0.0904146, 0.924922, 0.885481, 0.909707, 0.894871
0.929712, 5.20356, 0.195685, 0.4, -0.00234164, 0.0904139, 0.92492, 0.885478, 0.909705, 0.894869
0.929762, 5.20146, 0.195666, 0.4, -0.00234044, 0.0904133, 0.924918, 0.885475, 0.909702, 0.894866
0.929812, 5.19935, 0.195647, 0.4, -0.00233924, 0.0904126, 0.924915, 0.885473, 0.9097, 0.894863
0.929862, 5.19725, 0.195628, 0.4, -0.00233804, 0.0904119, 0.924913, 0.88547, 0.909697, 0.894861
0.929912, 5.19514, 0.195608, 0.4, -0.00233684, 0.0904112, 0.924911, 0.885467, 0.909695, 0.894858
0.929962, 5.19304, 0.195589, 0.4, -0.00233564, 0.0904105, 0.924908, 0.885465, 0.909692, 0.894855
0.930012, 5.19094, 0.19557, 0.4, -0.00233444, 0.0904098, 0.924906, 0.885462, 0.90969, 0.894853
0.930062, 5.18884, 0.195551, 0.4, -0.00233324, 0.0904091, 0.924904, 0.885459, 0.909687, 0.89485
0.930112, 5.18674, 0.195532, 0.4, -0.00233204, 0.0904084, 0.924901, 0.885457, 0.909685, 0.894847
0.930162, 5.18464, 0.195513, 0.4, -0.00233084, 0.0904077, 0.924899, 0.885454, 0.909682, 0.894845
0.930212, 5.18254, 0.195494, 0.4, -0.00232964, 0.0904069, 0.924896, 0.885451, 0.90968, 0.894842
0.930262, 5.18045, 0.195475, 0.4, -0.00232844, 0.0904062, 0.924894, 0.885449, 0.909677, 0.894839
0.930312, 5.17835, 0.195456, 0.4, -0.00232724, 0.0904054, 0.924892, 0.885446, 0.909675, 0.894837
0.930362, 5.17626, 0.195437, 0.4, -0.00232604, 0.0904046, 0.924889, 0.885443, 0.909672, 0.894834
0.930412, 5.17416, 0.195418, 0.4, -0.00232484, 0.0904039, 0.924887, 0.885441, 0.90967, 0.894831
0.930462, 5.17207, 0.195399, 0.4, -0.00232364, 0.0904031, 0.924885, 0.885438, 0.909667, 0.894829
0.930512, 5.16998, 0.195379, 0.4, -0.00232244, 0.0904023, 0.924882, 0.885435, 0.909665, 0.894826
0.930562, 5.16789, 0.195361, 0.4, -0.00232124, 0.0904015, 0.92488, 0.885433, 0.909663, 0.894823
0.930612, 5.1658, 0.195342, 0.4, -0.00232004, 0.0904007, 0.924878, 0.88543, 0.90966, 0.894821
0.930662, 5.16372, 0.195323, 0.4, -0.00231884, 0.0903999, 0.924875, 0.885427, 0.909658, 0.894818
0.930712, 5.16163, 0.195304, 0.4, -0.00231764, 0.090399, 0.924873, 0.885425, 0.909655, 0.894815
0.930762, 5.15954, 0.195285, 0.4, -0.00231644, 0.0903982, 0.924871, 0.885422, 0.909653, 0.894813
0.930812, 5.15746, 0.195266, 0.4, -0.00231523, 0.0903974, 0.924868, 0.885419, 0.90965, 0.89481
0.930862, 5.15538, 0.195247, 0.4, -0.00231403, 0.0903965, 0.924866, 0.885417, 0.909648, 0.894807
0.930912, 5.1533, 0.195228, 0.4, -0.00231283, 0.0903957, 0.924864, 0.885414, 0.909645, 0.894805
0.930962, 5.15121, 0.19521, 0.4, -0.00231163, 0.0903948, 0.924861, 0.885412, 0.909643, 0.894802
0.931012, 5.14913, 0.195191, 0.4, -0.00231043, 0.0903939, 0.924859, 0.885409, 0.90964, 0.894799
0.931062, 5.14705, 0.195172, 0.4, -0.00230923, 0.090393, 0.924857, 0.885406, 0.909638, 0.894797
0.931112, 5.14498, 0.195153, 0.4, -0.00230803, 0.0903921, 0.924854, 0.885404, 0.909636, 0.894794
0.931162, 5.1429, 0.195135, 0.4, -0.00230682, 0.0903912, 0.924852, 0.885401, 0.909633, 0.894792
0.931212, 5.14082, 0.195116, 0.4, -0.00230562, 0.0903903, 0.92485, 0.885398, 0.909631, 0.894789
0.931262, 5.13875, 0.195097, 0.4, -0.00230442, 0.0903893, 0.924847, 0.885396, 0.909628, 0.894786
0.931312, 5.13668, 0.195079, 0.4, -0.00230322, 0.0903884, 0.924845, 0.885393, 0.909626, 0.894784
0.931362, 5.1346, 0.19506, 0.4, -0.00230201, 0.0903875, 0.924843, 0.88539, 0.909623, 0.894781
0.931412, 5.13253, 0.195041, 0.4, -0.00230081, 0.0903865, 0.924841, 0.885388, 0.909621, 0.894778
0.931462, 5.13046, 0.195023, 0.4, -0.00229961, 0.0903856, 0.924838, 0.885385, 0.909619, 0.894776
0.931512, 5.12839, 0.195004, 0.4, -0.00229841, 0.0903846, 0.924836, 0.885383, 0.909616, 0.894773
0.931562, 5.12633, 0.194985, 0.4, -0.0022972, 0.0903836, 0.924833, 0.88538, 0.909614, 0.894771
0.931612, 5.12426, 0.194967, 0.4, -0.002296, 0.0903826, 0.924831, 0.885377, 0.909611, 0.894768
0.931662, 5.12219, 0.194948, 0.4, -0.0022948, 0.0903817, 0.924829, 0.885375, 0.909609, 0.894765
0.931712, 5.12013, 0.19493, 0.4, -0.00229359, 0.0903806, 0.924827, 0.885372, 0.909607, 0.894763
0.931762, 5.11806, 0.194911, 0.4, -0.00229239, 0.0903796, 0.924824, 0.885369, 0.909604, 0.89476
0.931812, 5.116, 0.194893, 0.4, -0.00229119, 0.0903786, 0.924822, 0.885367, 0.909602, 0.894758
0.931862, 5.11394, 0.194874, 0.4, -0.00228998, 0.0903776, 0.92482, 0.885364, 0.909599, 0.894755
0.931912, 5.11188, 0.194856, 0.4, -0.00228878, 0.0903765, 0.924817, 0.885362, 0.909597, 0.894752
0.931962, 5.10982, 0.194837, 0.4, -0.00228758, 0.0903754, 0.924815, 0.885359, 0.909594, 0.89475
0.932012, 5.10776, 0.194819, 0.4, -0.00228637, 0.0903744, 0.924813, 0.885357, 0.909592, 0.894747
0.932062, 5.10571, 0.194801, 0.4, -0.00228517, 0.0903733, 0.92481, 0.885354, 0.90959, 0.894745
0.932112, 5.10365, 0.194782, 0.4, -0.00228397, 0.0903723, 0.924808, 0.885351, 0.909587, 0.894742
0.932162, 5.10159, 0.194764, 0.4, -0.00228276, 0.0903712, 0.924806, 0.885349, 0.909585, 0.894739
0.932212, 5.09954, 0.194745, 0.4, -0.00228156, 0.0903701, 0.924804, 0.885346, 0.909582, 0.894737
0.932262, 5.09749, 0.194727, 0.4, -0.00228035, 0.090369, 0.924801, 0.885343, 0.90958, 0.894734
0.932312, 5.09544, 0.194709, 0.4, -0.00227915, 0.0903678, 0.924799, 0.885341, 0.909578, 0.894731
0.932362, 5.09338, 0.194691, 0.4, -0.00227794, 0.0903667, 0.924797, 0.885338, 0.909575, 0.894729
0.932413, 5.09134, 0.194672, 0.4, -0.00227674, 0.0903656, 0.924794, 0.885336, 0.909573, 0.894726
0.932463, 5.08929, 0.194654, 0.4, -0.00227553, 0.0903644, 0.924792, 0.885333, 0.90957, 0.894724
0.932513, 5.08724, 0.194636, 0.4, -0.00227433, 0.0903633, 0.92479, 0.88533, 0.909568, 0.894721
0.932563, 5.08519, 0.194617, 0.4, -0.00227312, 0.0903622, 0.924787, 0.885328, 0.909566, 0.894718
0.932613, 5.08315, 0.194599, 0.4, -0.00227192, 0.090361, 0.924785, 0.885325, 0.909563, 0.894716
0.932663, 5.0811, 0.194581, 0.4, -0.00227071, 0.0903598, 0.924783, 0.885323, 0.909561, 0.894713
0.932713, 5.07906, 0.194563, 0.4, -0.00226951, 0.0903586, 0.92478, 0.88532, 0.909558, 0.894711
0.932763, 5.07702, 0.194545, 0.4, -0.0022683, 0.0903575, 0.924778, 0.885318, 0.909556, 0.894708
0.932813, 5.07498, 0.194527, 0.4, -0.0022671, 0.0903563, 0.924776, 0.885315, 0.909554, 0.894706
0.932863, 5.07294, 0.194509, 0.4, -0.00226589, 0.0903551, 0.924774, 0.885312, 0.909551, 0.894703
0.932913, 5.0709, 0.19449, 0.4, -0.00226469, 0.0903538, 0.924771, 0.88531, 0.909549, 0.8947
0.932963, 5.06886, 0.194473, 0.4, -0.00226348, 0.0903526, 0.924769, 0.885307, 0.909547, 0.894698
0.933013, 5.06682, 0.194454, 0.4, -0.00226228, 0.0903514, 0.924767, 0.885305, 0.909544, 0.894695
0.933063, 5.06479, 0.194436, 0.4, -0.00226107, 0.0903501, 0.924764, 0.885302, 0.909542, 0.894693
0.933113, 5.06275, 0.194418, 0.4, -0.00225986, 0.0903489, 0.924762, 0.885299, 0.909539, 0.89469
0.933163, 5.06072, 0.1944, 0.4, -0.00225866, 0.0903476, 0.92476, 0.885297, 0.909537, 0.894688
0.933213, 5.05869, 0.194382, 0.4, -0.00225745, 0.0903464, 0.924758, 0.885294, 0.909535, 0.894685
0.933263, 5.05666, 0.194365, 0.4, -0.00225624, 0.090345, 0.924755, 0.885292, 0.909532, 0.894682
0.933313, 5.05463, 0.194346, 0.4, -0.00225504, 0.0903438, 0.924753, 0.885289, 0.90953, 0.89468
0.933363, 5.0526, 0.194329, 0.4, -0.00225383, 0.0903425, 0.924751, 0.885287, 0.909528, 0.894677
0.933413, 5.05057, 0.194311, 0.4, -0.00225263, 0.0903412, 0.924748, 0.885284, 0.909525, 0.894675
0.933463, 5.04854, 0.194293, 0.4, -0.00225142, 0.0903399, 0.924746, 0.885282, 0.909523, 0.894672
0.933513, 5.04652, 0.194275, 0.4, -0.00225021, 0.0903386, 0.924744, 0.885279, 0.909521, 0.89467
0.933563, 5.04449, 0.194257, 0.4, -0.002249, 0.0903373, 0.924742, 0.885276, 0.909518, 0.894667
0.933613, 5.04247, 0.194239, 0.4, -0.0022478, 0.0903359, 0.924739, 0.885274, 0.909516, 0.894665
0.933663, 5.04045, 0.194222, 0.4, -0.00224659, 0.0903345, 0.924737, 0.885271, 0.909514, 0.894662
0.933713, 5.03843, 0.194204, 0.4, -0.00224538, 0.0903332, 0.924735, 0.885269, 0.909511, 0.894659
0.933763, 5.03641, 0.194186, 0.4, -0.00224418, 0.0903318, 0.924732, 0.885266, 0.909509, 0.894657
0.933813, 5.03439, 0.194168, 0.4, -0.00224297, 0.0903305, 0.92473, 0.885264, 0.909506, 0.894654
0.933863, 5.03237, 0.19415, 0.4, -0.00224176, 0.0903291, 0.924728, 0.885261, 0.909504, 0.894652
0.933913, 5.03035, 0.194133, 0.4, -0.00224055, 0.0903277, 0.924726, 0.885259, 0.909502, 0.894649
0.933963, 5.02834, 0.194115, 0.4, -0.00223935, 0.0903263, 0.924723, 0.885256, 0.909499, 0.894647
0.934013, 5.02632, 0.194097, 0.4, -0.00223814, 0.0903248, 0.924721, 0.885253, 0.909497, 0.894644
0.934063, 5.02431, 0.19408, 0.4, -0.00223693, 0.0903234, 0.924719, 0.885251, 0.909495, 0.894642
0.934113, 5.02229, 0.194062, 0.4, -0.00223572, 0.090322, 0.924716, 0.885248, 0.909492, 0.894639
0.934163, 5.02028, 0.194044, 0.4, -0.00223451, 0.0903206, 0.924714, 0.885246, 0.90949, 0.894637
0.934213, 5.01827, 0.194026, 0.4, -0.0022333, 0.0903191, 0.924712, 0.885243, 0.909488, 0.894634
0.934263, 5.01626, 0.194009, 0.4, -0.0022321, 0.0903177, 0.92471, 0.885241, 0.909485, 0.894632
0.934313, 5.01425, 0.193991, 0.4, -0.00223089, 0.0903162, 0.924707, 0.885238, 0.909483, 0.894629
0.934363, 5.01225, 0.193974, 0.4, -0.00222968, 0.0903147, 0.924705, 0.885236, 0.909481, 0.894626
0.934413, 5.01024, 0.193956, 0.4, -0.00222847, 0.0903132, 0.924703, 0.885233, 0.909478, 0.894624
0.934463, 5.00824, 0.193939, 0.4, -0.00222726, 0.0903117, 0.9247, 0.885231, 0.909476, 0.894621
0.934513, 5.00623, 0.193921, 0.4, -0.00222605, 0.0903102, 0.924698, 0.885228, 0.909474, 0.894619
0.934563, 5.00423, 0.193904, 0.4, -0.00222484, 0.0903087, 0.924696, 0.885226, 0.909471, 0.894616
0.934613, 5.00223, 0.193886, 0.4, -0.00222363, 0.0903072, 0.924694, 0.885223, 0.909469, 0.894614
0.934663, 5.00023, 0.193869, 0.4, -0.00222243, 0.0903057, 0.924691, 0.885221, 0.909467, 0.894611
0.934713, 4.99823, 0.193851, 0.4, -0.00222122, 0.0903042, 0.924689, 0.885218, 0.909464, 0.894609
0.934763, 4.99623, 0.193834, 0.4, -0.00222001, 0.0903026, 0.924687, 0.885216, 0.909462, 0.894606
0.934813, 4.99423, 0.193817, 0.4, -0.0022188, 0.0903011, 0.924685, 0.885213, 0.90946, 0.894604
0.934863, 4.99223, 0.193799, 0.4, -0.00221759, 0.0902995, 0.924682, 0.885211, 0.909457, 0.894601
0.934913, 4.99024, 0.193782, 0.4, -0.00221638, 0.0902979, 0.92468, 0.885208, 0.909455, 0.894599
0.934963, 4.98825, 0.193765, 0.4, -0.00221517, 0.0902963, 0.924678, 0.885206, 0.909453, 0.894596
0.935013, 4.98625, 0.193747, 0.4, -0.00221396, 0.0902948, 0.924676, 0.885203, 0.909451, 0.894594
0.935063, 4.98426, 0.19373, 0.4, -0.00221275, 0.0902932, 0.924673, 0.8852, 0.909448, 0.894591
0.935113, 4.98227, 0.193713, 0.4, -0.00221154, 0.0902916, 0.924671, 0.885198, 0.909446, 0.894589
0.935163, 4.98028, 0.193695, 0.4, -0.00221033, 0.0902899, 0.924669, 0.885195, 0.909444, 0.894586
0.935213, 4.97829, 0.193678, 0.4, -0.00220912, 0.0902883, 0.924667, 0.885193, 0.909441, 0.894584
0.935263, 4.9763, 0.193661, 0.4, -0.00220791, 0.0902867, 0.924664, 0.88519, 0.909439, 0.894581
0.935313, 4.97432, 0.193644, 0.4, -0.0022067, 0.0902851, 0.924662, 0.885188, 0.909437, 0.894579
0.935363, 4.97233, 0.193627, 0.4, -0.00220549, 0.0902834, 0.92466, 0.885185, 0.909434, 0.894576
0.935413, 4.97035, 0.193609, 0.4, -0.00220428, 0.0902818, 0.924658, 0.885183, 0.909432, 0.894574
0.935463, 4.96836, 0.193592, 0.4, -0.00220306, 0.0902801, 0.924655, 0.88518, 0.90943, 0.894571
0.935513, 4.96638, 0.193575, 0.4, -0.00220185, 0.0902784, 0.924653, 0.885178, 0.909428, 0.894569
0.935563, 4.9644, 0.193558, 0.4, -0.00220064, 0.0902767, 0.924651, 0.885175, 0.909425, 0.894566
0.935613, 4.96242, 0.193541, 0.4, -0.00219943, 0.090275, 0.924649, 0.885173, 0.909423, 0.894564
0.935663, 4.96044, 0.193524, 0.4, -0.00219822, 0.0902733, 0.924646, 0.88517, 0.909421, 0.894561
0.935713, 4.95846, 0.193507, 0.4, -0.00219701, 0.0902716, 0.924644, 0.885168, 0.909418, 0.894559
0.935763, 4.95649, 0.19349, 0.4, -0.0021958, 0.0902699, 0.924642, 0.885165, 0.909416, 0.894556
0.935813, 4.95451, 0.193473, 0.4, -0.00219459, 0.0902682, 0.924639, 0.885163, 0.909414, 0.894554
0.935863, 4.95254, 0.193456, 0.4, -0.00219338, 0.0902664, 0.924637, 0.885161, 0.909412, 0.894552
0.935913, 4.95056, 0.193439, 0.4, -0.00219216, 0.0902647, 0.924635, 0.885158, 0.909409, 0.894549
0.935963, 4.94859, 0.193422, 0.4, -0.00219095, 0.0902629, 0.924633, 0.885155, 0.909407, 0.894547
0.936013, 4.94662, 0.193405, 0.4, -0.00218974, 0.0902612, 0.924631, 0.885153, 0.909405, 0.894544
0.936063, 4.94465, 0.193388, 0.4, -0.00218853, 0.0902594, 0.924628, 0.88515, 0.909402, 0.894542
0.936113, 4.94268, 0.193371, 0.4, -0.00218732, 0.0902576, 0.924626, 0.885148, 0.9094, 0.894539
0.936163, 4.94071, 0.193354, 0.4, -0.0021861, 0.0902559, 0.924624, 0.885146, 0.909398, 0.894537
0.936213, 4.93874, 0.193337, 0.4, -0.00218489, 0.090254, 0.924622, 0.885143, 0.909396, 0.894534
0.936263, 4.93678, 0.19332, 0.4, -0.00218368, 0.0902523, 0.924619, 0.885141, 0.909393, 0.894532
0.936313, 4.93481, 0.193303, 0.4, -0.00218247, 0.0902504, 0.924617, 0.885138, 0.909391, 0.894529
0.936363, 4.93285, 0.193287, 0.4, -0.00218125, 0.0902486, 0.924615, 0.885136, 0.909389, 0.894527
0.936413, 4.93089, 0.19327, 0.4, -0.00218004, 0.0902468, 0.924613, 0.885133, 0.909387, 0.894524
0.936463, 4.92893, 0.193253, 0.4, -0.00217883, 0.0902449, 0.92461, 0.885131, 0.909384, 0.894522
0.936513, 4.92697, 0.193236, 0.4, -0.00217762, 0.0902431, 0.924608, 0.885128, 0.909382, 0.89452
0.936563, 4.92501, 0.193219, 0.4, -0.0021764, 0.0902413, 0.924606, 0.885126, 0.90938, 0.894517
0.936613, 4.92305, 0.193203, 0.4, -0.00217519, 0.0902394, 0.924604, 0.885123, 0.909378, 0.894515
0.936663, 4.92109, 0.193186, 0.4, -0.00217398, 0.0902375, 0.924602, 0.885121, 0.909375, 0.894512
0.936713, 4.91914, 0.193169, 0.4, -0.00217276, 0.0902356, 0.924599, 0.885118, 0.909373, 0.89451
0.936763, 4.91718, 0.193153, 0.4, -0.00217155, 0.0902337, 0.924597, 0.885116, 0.909371, 0.894507
0.936813, 4.91523, 0.193136, 0.4, -0.00217034, 0.0902318, 0.924595, 0.885114, 0.909369, 0.894505
0.936863, 4.91327, 0.193119, 0.4, -0.00216912, 0.0902299, 0.924593, 0.885111, 0.909366, 0.894502
0.936913, 4.91132, 0.193103, 0.4, -0.00216791, 0.090228, 0.92459, 0.885109, 0.909364, 0.8945
0.936963, 4.90937, 0.193086, 0.4, -0.0021667, 0.090226, 0.924588, 0.885106, 0.909362, 0.894498
0.937013, 4.90742, 0.193069, 0.4, -0.00216548, 0.0902241, 0.924586, 0.885104, 0.90936, 0.894495
0.937063, 4.90547, 0.193053, 0.4, -0.00216427, 0.0902222, 0.924584, 0.885101, 0.909357, 0.894493
0.937113, 4.90353, 0.193036, 0.4, -0.00216306, 0.0902202, 0.924581, 0.885099, 0.909355, 0.89449
0.937163, 4.90158, 0.19302, 0.4, -0.00216184, 0.0902183, 0.924579, 0.885096, 0.909353, 0.894488
0.937213, 4.89963, 0.193003, 0.4, -0.00216063, 0.0902163, 0.924577, 0.885094, 0.909351, 0.894485
0.937263, 4.89769, 0.192987, 0.4, -0.00215941, 0.0902143, 0.924575, 0.885092, 0.909348, 0.894483
0.937313, 4.89575, 0.19297, 0.4, -0.0021582, 0.0902123, 0.924573, 0.885089, 0.909346, 0.894481
0.937363, 4.89381, 0.192954, 0.4, -0.00215698, 0.0902103, 0.92457, 0.885087, 0.909344, 0.894478
0.937413, 4.89187, 0.192937, 0.4, -0.00215577, 0.0902083, 0.924568, 0.885084, 0.909342, 0.894476
0.937463, 4.88993, 0.192921, 0.4, -0.00215456, 0.0902063, 0.924566, 0.885082, 0.90934, 0.894473
0.937513, 4.88799, 0.192904, 0.4, -0.00215334, 0.0902043, 0.924564, 0.885079, 0.909337, 0.894471
0.937563, 4.88605, 0.192888, 0.4, -0.00215213, 0.0902022, 0.924561, 0.885077, 0.909335, 0.894468
0.937613, 4.88411, 0.192872, 0.4, -0.00215091, 0.0902002, 0.924559, 0.885075, 0.909333, 0.894466
0.937663, 4.88218, 0.192855, 0.4, -0.0021497, 0.0901981, 0.924557, 0.885072, 0.909331, 0.894464
0.937713, 4.88024, 0.192839, 0.4, -0.00214848, 0.0901961, 0.924555, 0.88507, 0.909328, 0.894461
0.937763, 4.87831, 0.192823, 0.4, -0.00214727, 0.090194, 0.924553, 0.885067, 0.909326, 0.894459
0.937813, 4.87638, 0.192806, 0.4, -0.00214605, 0.0901919, 0.92455, 0.885065, 0.909324, 0.894456
0.937863, 4.87445, 0.19279, 0.4, -0.00214484, 0.0901899, 0.924548, 0.885062, 0.909322, 0.894454
0.937913, 4.87252, 0.192774, 0.4, -0.00214362, 0.0901878, 0.924546, 0.88506, 0.90932, 0.894452
0.937963, 4.87059, 0.192758, 0.4, -0.0021424, 0.0901857, 0.924544, 0.885058, 0.909317, 0.894449
0.938013, 4.86866, 0.192742, 0.4, -0.00214119, 0.0901836, 0.924542, 0.885055, 0.909315, 0.894447
0.938063, 4.86674, 0.192725, 0.4, -0.00213997, 0.0901814, 0.924539, 0.885053, 0.909313, 0.894444
0.938113, 4.86481, 0.192709, 0.4, -0.00213876, 0.0901793, 0.924537, 0.88505, 0.909311, 0.894442
0.938163, 4.86289, 0.192693, 0.4, -0.00213754, 0.0901772, 0.924535, 0.885048, 0.909309, 0.89444
0.938213, 4.86096, 0.192677, 0.4, -0.00213633, 0.090175, 0.924533, 0.885046, 0.909306, 0.894437
0.938263, 4.85904, 0.192661, 0.4, -0.00213511, 0.0901729, 0.924531, 0.885043, 0.909304, 0.894435
0.938313, 4.85712, 0.192645, 0.4, -0.00213389, 0.0901707, 0.924528, 0.885041, 0.909302, 0.894432
0.938363, 4.8552, 0.192628, 0.4, -0.00213268, 0.0901686, 0.924526, 0.885038, 0.9093, 0.89443
0.938414, 4.85328, 0.192612, 0.4, -0.00213146, 0.0901664, 0.924524, 0.885036, 0.909298, 0.894428
0.938464, 4.85136, 0.192596, 0.4, -0.00213024, 0.0901642, 0.924522, 0.885034, 0.909295, 0.894425
0.938514, 4.84945, 0.19258, 0.4, -0.00212903, 0.090162, 0.924519, 0.885031, 0.909293, 0.894423
0.938564, 4.84753, 0.192564, 0.4, -0.00212781, 0.0901598, 0.924517, 0.885029, 0.909291, 0.894421
0.938614, 4.84562, 0.192548, 0.4, -0.00212659, 0.0901576, 0.924515, 0.885026, 0.909289, 0.894418
0.938664, 4.8437, 0.192532, 0.4, -0.00212538, 0.0901553, 0.924513, 0.885024, 0.909287, 0.894416
0.938714, 4.84179, 0.192516, 0.4, -0.00212416, 0.0901531, 0.924511, 0.885022, 0.909284, 0.894413
0.938764, 4.83988, 0.1925, 0.4, -0.00212294, 0.0901509, 0.924509, 0.885019, 0.909282, 0.894411
0.938814, 4.83797, 0.192484, 0.4, -0.00212173, 0.0901486, 0.924506, 0.885017, 0.90928, 0.894409
0.938864, 4.83606, 0.192468, 0.4, -0.00212051, 0.0901464, 0.924504, 0.885014, 0.909278, 0.894406
0.938914, 4.83415, 0.192453, 0.4, -0.00211929, 0.0901441, 0.924502, 0.885012, 0.909276, 0.894404
0.938964, 4.83225, 0.192437, 0.4, -0.00211808, 0.0901418, 0.9245, 0.88501, 0.909274, 0.894402
0.939014, 4.83034, 0.192421, 0.4, -0.00211686, 0.0901396, 0.924497, 0.885007, 0.909271, 0.894399
0.939064, 4.82843, 0.192405, 0.4, -0.00211564, 0.0901373, 0.924495, 0.885005, 0.909269, 0.894397
0.939114, 4.82653, 0.192389, 0.4, -0.00211442, 0.090135, 0.924493, 0.885002, 0.909267, 0.894395
0.939164, 4.82463, 0.192373, 0.4, -0.00211321, 0.0901327, 0.924491, 0.885, 0.909265, 0.894392
0.939214, 4.82273, 0.192358, 0.4, -0.00211199, 0.0901303, 0.924489, 0.884998, 0.909263, 0.89439
0.939264, 4.82083, 0.192342, 0.4, -0.00211077, 0.090128, 0.924486, 0.884995, 0.909261, 0.894387
0.939314, 4.81893, 0.192326, 0.4, -0.00210955, 0.0901257, 0.924484, 0.884993, 0.909258, 0.894385
0.939364, 4.81703, 0.19231, 0.4, -0.00210833, 0.0901233, 0.924482, 0.884991, 0.909256, 0.894383
0.939414, 4.81513, 0.192295, 0.4, -0.00210712, 0.090121, 0.92448, 0.884988, 0.909254, 0.89438
0.939464, 4.81324, 0.192279, 0.4, -0.0021059, 0.0901186, 0.924478, 0.884986, 0.909252, 0.894378
0.939514, 4.81134, 0.192263, 0.4, -0.00210468, 0.0901162, 0.924476, 0.884983, 0.90925, 0.894376
0.939564, 4.80945, 0.192248, 0.4, -0.00210346, 0.0901139, 0.924473, 0.884981, 0.909248, 0.894373
0.939614, 4.80756, 0.192232, 0.4, -0.00210224, 0.0901115, 0.924471, 0.884979, 0.909245, 0.894371
0.939664, 4.80566, 0.192216, 0.4, -0.00210102, 0.0901091, 0.924469, 0.884976, 0.909243, 0.894369
0.939714, 4.80377, 0.192201, 0.4, -0.0020998, 0.0901067, 0.924467, 0.884974, 0.909241, 0.894366
0.939764, 4.80189, 0.192185, 0.4, -0.00209859, 0.0901043, 0.924465, 0.884972, 0.909239, 0.894364
0.939814, 4.8, 0.19217, 0.4, -0.00209737, 0.0901018, 0.924463, 0.884969, 0.909237, 0.894362
0.939864, 4.79811, 0.192154, 0.4, -0.00209615, 0.0900994, 0.92446, 0.884967, 0.909235, 0.894359
0.939914, 4.79622, 0.192138, 0.4, -0.00209493, 0.090097, 0.924458, 0.884965, 0.909233, 0.894357
0.939964, 4.79434, 0.192123, 0.4, -0.00209371, 0.0900945, 0.924456, 0.884962, 0.909231, 0.894355
0.940014, 4.79246, 0.192107, 0.4, -0.00209249, 0.0900921, 0.924454, 0.88496, 0.909228, 0.894352
0.940064, 4.79057, 0.192092, 0.4, -0.00209127, 0.0900896, 0.924452, 0.884958, 0.909226, 0.89435
0.940114, 4.78869, 0.192077, 0.4, -0.00209005, 0.0900872, 0.92445, 0.884955, 0.909224, 0.894348
0.940164, 4.78681, 0.192061, 0.4, -0.00208883, 0.0900847, 0.924447, 0.884953, 0.909222, 0.894345
0.940214, 4.78493, 0.192046, 0.4, -0.00208761, 0.0900822, 0.924445, 0.884951, 0.90922, 0.894343
0.940264, 4.78305, 0.19203, 0.4, -0.00208639, 0.0900797, 0.924443, 0.884948, 0.909218, 0.894341
0.940314, 4.78118, 0.192015, 0.4, -0.00208517, 0.0900772, 0.924441, 0.884946, 0.909216, 0.894338
0.940364, 4.7793, 0.192, 0.4, -0.00208395, 0.0900746, 0.924439, 0.884944, 0.909214, 0.894336
0.940414, 4.77742, 0.191984, 0.4, -0.00208273, 0.0900721, 0.924437, 0.884941, 0.909211, 0.894334
0.940464, 4.77555, 0.191969, 0.4, -0.00208151, 0.0900696, 0.924434, 0.884939, 0.909209, 0.894332
0.940514, 4.77368, 0.191954, 0.4, -0.00208029, 0.0900671, 0.924432, 0.884937, 0.909207, 0.894329
0.940564, 4.77181, 0.191938, 0.4, -0.00207907, 0.0900645, 0.92443, 0.884934, 0.909205, 0.894327
0.940614, 4.76994, 0.191923, 0.4, -0.00207785, 0.0900619, 0.924428, 0.884932, 0.909203, 0.894325
0.940664, 4.76807, 0.191908, 0.4, -0.00207663, 0.0900594, 0.924426, 0.88493, 0.909201, 0.894322
0.940714, 4.7662, 0.191893, 0.4, -0.00207541, 0.0900568, 0.924424, 0.884927, 0.909199, 0.89432
0.940764, 4.76433, 0.191877, 0.4, -0.00207419, 0.0900542, 0.924421, 0.884925, 0.909197, 0.894318
0.940814, 4.76246, 0.191862, 0.4, -0.00207297, 0.0900516, 0.924419, 0.884923, 0.909195, 0.894315
0.940864, 4.7606, 0.191847, 0.4, -0.00207175, 0.090049, 0.924417, 0.88492, 0.909192, 0.894313
0.940914, 4.75873, 0.191832, 0.4, -0.00207053, 0.0900464, 0.924415, 0.884918, 0.90919, 0.894311
0.940964, 4.75687, 0.191817, 0.4, -0.00206931, 0.0900438, 0.924413, 0.884916, 0.909188, 0.894309
0.941014, 4.75501, 0.191802, 0.4, -0.00206809, 0.0900412, 0.924411, 0.884913, 0.909186, 0.894306
0.941064, 4.75315, 0.191787, 0.4, -0.00206687, 0.0900385, 0.924409, 0.884911, 0.909184, 0.894304
0.941114, 4.75129, 0.191772, 0.4, -0.00206565, 0.0900359, 0.924406, 0.884909, 0.909182, 0.894302
0.941164, 4.74943, 0.191756, 0.4, -0.00206443, 0.0900332, 0.924404, 0.884907, 0.90918, 0.8943
0.941214, 4.74757, 0.191741, 0.4, -0.0020632, 0.0900306, 0.924402, 0.884904, 0.909178, 0.894297
0.941264, 4.74572, 0.191726, 0.4, -0.00206198, 0.0900279, 0.9244, 0.884902, 0.909176, 0.894295
0.941314, 4.74386, 0.191711, 0.4, -0.00206076, 0.0900252, 0.924398, 0.8849, 0.909174, 0.894293
0.941364, 4.74201, 0.191696, 0.4, -0.00205954, 0.0900225, 0.924396, 0.884897, 0.909172, 0.894291
0.941414, 4.74015, 0.191681, 0.4, -0.00205832, 0.0900199, 0.924394, 0.884895, 0.909169, 0.894288
0.941464, 4.7383, 0.191666, 0.4, -0.0020571, 0.0900171, 0.924392, 0.884893, 0.909167, 0.894286
0.941514, 4.73645, 0.191651, 0.4, -0.00205588, 0.0900144, 0.924389, 0.88489, 0.909165, 0.894284
0.941564, 4.7346, 0.191637, 0.4, -0.00205465, 0.0900117, 0.924387, 0.884888, 0.909163, 0.894281
0.941614, 4.73275, 0.191622, 0.4, -0.00205343, 0.090009, 0.924385, 0.884886, 0.909161, 0.894279
0.941664, 4.73091, 0.191607, 0.4, -0.00205221, 0.0900062, 0.924383, 0.884884, 0.909159, 0.894277
0.941714, 4.72906, 0.191592, 0.4, -0.00205099, 0.0900035, 0.924381, 0.884881, 0.909157, 0.894275
0.941764, 4.72721, 0.191577, 0.4, -0.00204977, 0.0900007, 0.924379, 0.884879, 0.909155, 0.894272
0.941814, 4.72537, 0.191562, 0.4, -0.00204854, 0.089998, 0.924377, 0.884877, 0.909153, 0.89427
0.941864, 4.72353, 0.191547, 0.4, -0.00204732, 0.0899952, 0.924374, 0.884874, 0.909151, 0.894268
0.941914, 4.72168, 0.191533, 0.4, -0.0020461, 0.0899924, 0.924372, 0.884872, 0.909149, 0.894266
0.941964, 4.71984, 0.191518, 0.4, -0.00204488, 0.0899896, 0.92437, 0.88487, 0.909147, 0.894263
0.942014, 4.718, 0.191503, 0.4, -0.00204365, 0.0899868, 0.924368, 0.884868, 0.909145, 0.894261
0.942064, 4.71617, 0.191488, 0.4, -0.00204243, 0.089984, 0.924366, 0.884865, 0.909142, 0.894259
0.942114, 4.71433, 0.191474, 0.4, -0.00204121, 0.0899812, 0.924364, 0.884863, 0.90914, 0.894257
0.942164, 4.71249, 0.191459, 0.4, -0.00203998, 0.0899783, 0.924362, 0.884861, 0.909138, 0.894254
0.942214, 4.71066, 0.191444, 0.4, -0.00203876, 0.0899755, 0.92436, 0.884858, 0.909136, 0.894252
0.942264, 4.70882, 0.19143, 0.4, -0.00203754, 0.0899727, 0.924357, 0.884856, 0.909134, 0.89425
0.942314, 4.70699, 0.191415, 0.4, -0.00203632, 0.0899698, 0.924355, 0.884854, 0.909132, 0.894248
0.942364, 4.70516, 0.1914, 0.4, -0.00203509, 0.089967, 0.924353, 0.884852, 0.90913, 0.894245
0.942414, 4.70332, 0.191386, 0.4, -0.00203387, 0.0899641, 0.924351, 0.884849, 0.909128, 0.894243
0.942464, 4.70149, 0.191371, 0.4, -0.00203265, 0.0899612, 0.924349, 0.884847, 0.909126, 0.894241
0.942514, 4.69967, 0.191356, 0.4, -0.00203142, 0.0899583, 0.924347, 0.884845, 0.909124, 0.894239
0.942564, 4.69784, 0.191342, 0.4, -0.0020302, 0.0899554, 0.924345, 0.884843, 0.909122, 0.894236
0.942614, 4.69601, 0.191327, 0.4, -0.00202898, 0.0899526, 0.924343, 0.88484, 0.90912, 0.894234
0.942664, 4.69419, 0.191313, 0.4, -0.00202775, 0.0899496, 0.92434, 0.884838, 0.909118, 0.894232
0.942714, 4.69236, 0.191298, 0.4, -0.00202653, 0.0899467, 0.924338, 0.884836, 0.909116, 0.89423
0.942764, 4.69054, 0.191284, 0.4, -0.0020253, 0.0899438, 0.924336, 0.884834, 0.909114, 0.894228
0.942814, 4.68872, 0.191269, 0.4, -0.00202408, 0.0899409, 0.924334, 0.884831, 0.909112, 0.894225
0.942864, 4.68689, 0.191255, 0.4, -0.00202286, 0.0899379, 0.924332, 0.884829, 0.90911, 0.894223
0.942914, 4.68508, 0.191241, 0.4, -0.00202163, 0.089935, 0.92433, 0.884827, 0.909108, 0.894221
0.942964, 4.68326, 0.191226, 0.4, -0.00202041, 0.089932, 0.924328, 0.884825, 0.909106, 0.894219
0.943014, 4.68144, 0.191212, 0.4, -0.00201918, 0.0899291, 0.924326, 0.884822, 0.909104, 0.894216
0.943064, 4.67962, 0.191197, 0.4, -0.00201796, 0.089926, 0.924324, 0.88482, 0.909102, 0.894214
0.943114, 4.67781, 0.191183, 0.4, -0.00201674, 0.0899231, 0.924321, 0.884818, 0.9091, 0.894212
0.943164, 4.67599, 0.191169, 0.4, -0.00201551, 0.0899201, 0.924319, 0.884816, 0.909098, 0.89421
0.943214, 4.67418, 0.191155, 0.4, -0.00201429, 0.0899171, 0.924317, 0.884813, 0.909096, 0.894208
0.943264, 4.67237, 0.19114, 0.4, -0.00201306, 0.0899141, 0.924315, 0.884811, 0.909094, 0.894205
0.943314, 4.67055, 0.191126, 0.4, -0.00201184, 0.0899111, 0.924313, 0.884809, 0.909092, 0.894203
0.943364, 4.66874, 0.191112, 0.4, -0.00201061, 0.089908, 0.924311, 0.884807, 0.90909, 0.894201
0.943414, 4.66694, 0.191097, 0.4, -0.00200939, 0.089905, 0.924309, 0.884805, 0.909088, 0.894199
0.943464, 4.66513, 0.191083, 0.4, -0.00200816, 0.0899019, 0.924307, 0.884802, 0.909086, 0.894197
0.943514, 4.66332, 0.191069, 0.4, -0.00200694, 0.0898989, 0.924305, 0.8848, 0.909084, 0.894194
0.943564, 4.66151, 0.191055, 0.4, -0.00200571, 0.0898958, 0.924303, 0.884798, 0.909082, 0.894192
0.943614, 4.65971, 0.19104, 0.4, -0.00200449, 0.0898928, 0.9243, 0.884796, 0.909079, 0.89419
0.943664, 4.65791, 0.191026, 0.4, -0.00200326, 0.0898897, 0.924298, 0.884793, 0.909078, 0.894188
0.943714, 4.6561, 0.191012, 0.4, -0.00200204, 0.0898866, 0.924296, 0.884791, 0.909075, 0.894186
0.943764, 4.6543, 0.190998, 0.4, -0.00200081, 0.0898835, 0.924294, 0.884789, 0.909073, 0.894183
0.943814, 4.6525, 0.190984, 0.4, -0.00199958, 0.0898804, 0.924292, 0.884787, 0.909072, 0.894181
0.943864, 4.6507, 0.19097, 0.4, -0.00199836, 0.0898773, 0.92429, 0.884784, 0.909069, 0.894179
0.943914, 4.64891, 0.190956, 0.4, -0.00199713, 0.0898742, 0.924288, 0.884782, 0.909067, 0.894177
0.943964, 4.64711, 0.190942, 0.4, -0.00199591, 0.089871, 0.924286, 0.88478, 0.909065, 0.894175
0.944014, 4.64531, 0.190928, 0.4, -0.00199468, 0.0898679, 0.924284, 0.884778, 0.909064, 0.894173
0.944064, 4.64352, 0.190914, 0.4, -0.00199346, 0.0898647, 0.924282, 0.884776, 0.909061, 0.89417
0.944114, 4.64173, 0.1909, 0.4, -0.00199223, 0.0898616, 0.924279, 0.884773, 0.90906, 0.894168
0.944164, 4.63993, 0.190886, 0.4, -0.001991, 0.0898584, 0.924277, 0.884771, 0.909057, 0.894166
0.944214, 4.63814, 0.190872, 0.4, -0.00198978, 0.0898552, 0.924275, 0.884769, 0.909056, 0.894164
0.944264, 4.63635, 0.190858, 0.4, -0.00198855, 0.089852, 0.924273, 0.884767, 0.909054, 0.894162
0.944314, 4.63456, 0.190844, 0.4, -0.00198733, 0.0898488, 0.924271, 0.884765, 0.909052, 0.894159
0.944364, 4.63277, 0.19083, 0.4, -0.0019861, 0.0898456, 0.924269, 0.884762, 0.90905, 0.894157
0.944414, 4.63099, 0.190816, 0.4, -0.00198487, 0.0898424, 0.924267, 0.88476, 0.909048, 0.894155
0.944465, 4.6292, 0.190802, 0.4, -0.00198365, 0.0898392, 0.924265, 0.884758, 0.909046, 0.894153
0.944515, 4.62742, 0.190788, 0.4, -0.00198242, 0.089836, 0.924263, 0.884756, 0.909044, 0.894151
0.944565, 4.62563, 0.190775, 0.4, -0.00198119, 0.0898328, 0.924261, 0.884754, 0.909042, 0.894149
0.944615, 4.62385, 0.190761, 0.4, -0.00197997, 0.0898295, 0.924259, 0.884752, 0.90904, 0.894147
0.944665, 4.62207, 0.190747, 0.4, -0.00197874, 0.0898263, 0.924257, 0.884749, 0.909038, 0.894144
0.944715, 4.62029, 0.190733, 0.4, -0.00197751, 0.089823, 0.924254, 0.884747, 0.909036, 0.894142
0.944765, 4.61851, 0.19072, 0.4, -0.00197628, 0.0898198, 0.924252, 0.884745, 0.909034, 0.89414
0.944815, 4.61673, 0.190706, 0.4, -0.00197506, 0.0898165, 0.92425, 0.884743, 0.909032, 0.894138
0.944865, 4.61495, 0.190692, 0.4, -0.00197383, 0.0898132, 0.924248, 0.884741, 0.90903, 0.894136
0.944915, 4.61318, 0.190678, 0.4, -0.0019726, 0.0898099, 0.924246, 0.884738, 0.909028, 0.894134
0.944965, 4.6114, 0.190665, 0.4, -0.00197138, 0.0898066, 0.924244, 0.884736, 0.909026, 0.894132
0.945015, 4.60963, 0.190651, 0.4, -0.00197015, 0.0898033, 0.924242, 0.884734, 0.909024, 0.894129
0.945065, 4.60786, 0.190637, 0.4, -0.00196892, 0.0898, 0.92424, 0.884732, 0.909022, 0.894127
0.945115, 4.60609, 0.190624, 0.4, -0.00196769, 0.0897967, 0.924238, 0.88473, 0.90902, 0.894125
0.945165, 4.60432, 0.19061, 0.4, -0.00196647, 0.0897933, 0.924236, 0.884728, 0.909018, 0.894123
0.945215, 4.60255, 0.190596, 0.4, -0.00196524, 0.08979, 0.924234, 0.884725, 0.909016, 0.894121
0.945265, 4.60078, 0.190583, 0.4, -0.00196401, 0.0897866, 0.924232, 0.884723, 0.909014, 0.894119
0.945315, 4.59901, 0.190569, 0.4, -0.00196278, 0.0897833, 0.92423, 0.884721, 0.909012, 0.894117
0.945365, 4.59724, 0.190556, 0.4, -0.00196155, 0.0897799, 0.924227, 0.884719, 0.90901, 0.894114
0.945415, 4.59548, 0.190542, 0.4, -0.00196033, 0.0897765, 0.924225, 0.884717, 0.909008, 0.894112
0.945465, 4.59372, 0.190529, 0.4, -0.0019591, 0.0897732, 0.924223, 0.884714, 0.909006, 0.89411
0.945515, 4.59195, 0.190515, 0.4, -0.00195787, 0.0897697, 0.924221, 0.884712, 0.909005, 0.894108
0.945565, 4.59019, 0.190502, 0.4, -0.00195664, 0.0897664, 0.924219, 0.88471, 0.909003, 0.894106
0.945615, 4.58843, 0.190489, 0.4, -0.00195541, 0.0897629, 0.924217, 0.884708, 0.909001, 0.894104
0.945665, 4.58667, 0.190475, 0.4, -0.00195419, 0.0897595, 0.924215, 0.884706, 0.908999, 0.894102
0.945715, 4.58491, 0.190462, 0.4, -0.00195296, 0.0897561, 0.924213, 0.884704, 0.908997, 0.8941
0.945765, 4.58316, 0.190448, 0.4, -0.00195173, 0.0897527, 0.924211, 0.884702, 0.908995, 0.894097
0.945815, 4.5814, 0.190435, 0.4, -0.0019505, 0.0897492, 0.924209, 0.884699, 0.908993, 0.894095
0.945865, 4.57965, 0.190421, 0.4, -0.00194927, 0.0897458, 0.924207, 0.884697, 0.908991, 0.894093
0.945915, 4.57789, 0.190408, 0.4, -0.00194804, 0.0897423, 0.924205, 0.884695, 0.908989, 0.894091
0.945965, 4.57614, 0.190395, 0.4, -0.00194681, 0.0897388, 0.924203, 0.884693, 0.908987, 0.894089
0.946015, 4.57439, 0.190382, 0.4, -0.00194558, 0.0897354, 0.924201, 0.884691, 0.908985, 0.894087
0.946065, 4.57264, 0.190368, 0.4, -0.00194436, 0.0897319, 0.924199, 0.884689, 0.908983, 0.894085
0.946115, 4.57089, 0.190355, 0.4, -0.00194313, 0.0897284, 0.924197, 0.884687, 0.908981, 0.894083
0.946165, 4.56914, 0.190342, 0.4, -0.0019419, 0.0897249, 0.924194, 0.884684, 0.908979, 0.894081
0.946215, 4.56739, 0.190329, 0.4, -0.00194067, 0.0897214, 0.924192, 0.884682, 0.908978, 0.894079
0.946265, 4.56565, 0.190315, 0.4, -0.00193944, 0.0897179, 0.92419, 0.88468, 0.908976, 0.894076
0.946315, 4.5639, 0.190302, 0.4, -0.00193821, 0.0897143, 0.924188, 0.884678, 0.908974, 0.894074
0.946365, 4.56216, 0.190289, 0.4, -0.00193698, 0.0897108, 0.924186, 0.884676, 0.908972, 0.894072
0.946415, 4.56042, 0.190276, 0.4, -0.00193575, 0.0897073, 0.924184, 0.884674, 0.90897, 0.89407
0.946465, 4.55867, 0.190263, 0.4, -0.00193452, 0.0897037, 0.924182, 0.884672, 0.908968, 0.894068
0.946515, 4.55693, 0.19025, 0.4, -0.00193329, 0.0897001, 0.92418, 0.88467, 0.908966, 0.894066
0.946565, 4.55519, 0.190237, 0.4, -0.00193206, 0.0896966, 0.924178, 0.884667, 0.908964, 0.894064
0.946615, 4.55346, 0.190224, 0.4, -0.00193083, 0.089693, 0.924176, 0.884665, 0.908962, 0.894062
0.946665, 4.55172, 0.19021, 0.4, -0.0019296, 0.0896894, 0.924174, 0.884663, 0.90896, 0.89406
0.946715, 4.54998, 0.190197, 0.4, -0.00192837, 0.0896858, 0.924172, 0.884661, 0.908958, 0.894058
0.946765, 4.54825, 0.190184, 0.4, -0.00192714, 0.0896822, 0.92417, 0.884659, 0.908957, 0.894056
0.946815, 4.54651, 0.190171, 0.4, -0.00192591, 0.0896786, 0.924168, 0.884657, 0.908955, 0.894053
0.946865, 4.54478, 0.190158, 0.4, -0.00192468, 0.089675, 0.924166, 0.884655, 0.908953, 0.894051
0.946915, 4.54305, 0.190145, 0.4, -0.00192345, 0.0896713, 0.924164, 0.884652, 0.908951, 0.894049
0.946965, 4.54132, 0.190132, 0.4, -0.00192222, 0.0896677, 0.924162, 0.884651, 0.908949, 0.894047
0.947015, 4.53959, 0.190119, 0.4, -0.00192099, 0.0896641, 0.92416, 0.884648, 0.908947, 0.894045
0.947065, 4.53786, 0.190106, 0.4, -0.00191976, 0.0896604, 0.924158, 0.884646, 0.908945, 0.894043
0.947115, 4.53613, 0.190094, 0.4, -0.00191853, 0.0896568, 0.924156, 0.884644, 0.908943, 0.894041
0.947165, 4.53441, 0.190081, 0.4, -0.0019173, 0.0896531, 0.924154, 0.884642, 0.908942, 0.894039
0.947215, 4.53268, 0.190068, 0.4, -0.00191607, 0.0896494, 0.924152, 0.88464, 0.90894, 0.894037
0.947265, 4.53096, 0.190055, 0.4, -0.00191484, 0.0896457, 0.924149, 0.884638, 0.908938, 0.894035
0.947315, 4.52923, 0.190042, 0.4, -0.00191361, 0.089642, 0.924148, 0.884636, 0.908936, 0.894033
0.947365, 4.52751, 0.190029, 0.4, -0.00191238, 0.0896383, 0.924145, 0.884634, 0.908934, 0.894031
0.947415, 4.52579, 0.190017, 0.4, -0.00191114, 0.0896346, 0.924143, 0.884631, 0.908932, 0.894029
0.947465, 4.52407, 0.190004, 0.4, -0.00190991, 0.0896309, 0.924141, 0.884629, 0.90893, 0.894027
0.947515, 4.52236, 0.189991, 0.4, -0.00190868, 0.0896272, 0.924139, 0.884627, 0.908928, 0.894025
0.947565, 4.52064, 0.189978, 0.4, -0.00190745, 0.0896234, 0.924137, 0.884625, 0.908926, 0.894022
0.947615, 4.51892, 0.189966, 0.4, -0.00190622, 0.0896197, 0.924135, 0.884623, 0.908925, 0.89402
0.947665, 4.51721, 0.189953, 0.4, -0.00190499, 0.0896159, 0.924133, 0.884621, 0.908923, 0.894018
0.947715, 4.51549, 0.18994, 0.4, -0.00190376, 0.0896122, 0.924131, 0.884619, 0.908921, 0.894016
0.947765, 4.51378, 0.189928, 0.4, -0.00190253, 0.0896084, 0.924129, 0.884617, 0.908919, 0.894014
0.947815, 4.51207, 0.189915, 0.4, -0.00190129, 0.0896046, 0.924127, 0.884615, 0.908917, 0.894012
0.947865, 4.51036, 0.189902, 0.4, -0.00190006, 0.0896008, 0.924125, 0.884613, 0.908915, 0.89401
0.947915, 4.50865, 0.18989, 0.4, -0.00189883, 0.089597, 0.924123, 0.884611, 0.908913, 0.894008
0.947965, 4.50694, 0.189877, 0.4, -0.0018976, 0.0895932, 0.924121, 0.884609, 0.908912, 0.894006
0.948015, 4.50523, 0.189865, 0.4, -0.00189637, 0.0895894, 0.924119, 0.884607, 0.90891, 0.894004
0.948065, 4.50353, 0.189852, 0.4, -0.00189514, 0.0895856, 0.924117, 0.884604, 0.908908, 0.894002
0.948115, 4.50182, 0.18984, 0.4, -0.0018939, 0.0895818, 0.924115, 0.884602, 0.908906, 0.894
0.948165, 4.50012, 0.189827, 0.4, -0.00189267, 0.0895779, 0.924113, 0.8846, 0.908904, 0.893998
0.948215, 4.49841, 0.189814, 0.4, -0.00189144, 0.0895741, 0.924111, 0.884598, 0.908902, 0.893996
0.948265, 4.49671, 0.189802, 0.4, -0.00189021, 0.0895703, 0.924109, 0.884596, 0.908901, 0.893994
0.948315, 4.49501, 0.18979, 0.4, -0.00188898, 0.0895664, 0.924107, 0.884594, 0.908899, 0.893992
0.948365, 4.49331, 0.189777, 0.4, -0.00188774, 0.0895625, 0.924105, 0.884592, 0.908897, 0.89399
0.948415, 4.49161, 0.189765, 0.4, -0.00188651, 0.0895587, 0.924103, 0.88459, 0.908895, 0.893988
0.948465, 4.48992, 0.189752, 0.4, -0.00188528, 0.0895548, 0.924101, 0.884588, 0.908893, 0.893986
0.948515, 4.48822, 0.18974, 0.4, -0.00188405, 0.0895509, 0.924099, 0.884586, 0.908891, 0.893984
0.948565, 4.48653, 0.189727, 0.4, -0.00188281, 0.0895469, 0.924097, 0.884584, 0.90889, 0.893982
0.948615, 4.48483, 0.189715, 0.4, -0.00188158, 0.0895431, 0.924095, 0.884582, 0.908888, 0.89398
0.948665, 4.48314, 0.189703, 0.4, -0.00188035, 0.0895392, 0.924093, 0.88458, 0.908886, 0.893978
0.948715, 4.48145, 0.189691, 0.4, -0.00187911, 0.0895352, 0.924091, 0.884578, 0.908884, 0.893976
0.948765, 4.47976, 0.189678, 0.4, -0.00187788, 0.0895313, 0.924089, 0.884576, 0.908882, 0.893974
0.948815, 4.47807, 0.189666, 0.4, -0.00187665, 0.0895273, 0.924087, 0.884573, 0.90888, 0.893972
0.948865, 4.47638, 0.189653, 0.4, -0.00187542, 0.0895234, 0.924085, 0.884571, 0.908879, 0.89397
0.948915, 4.47469, 0.189641, 0.4, -0.00187418, 0.0895194, 0.924083, 0.884569, 0.908877, 0.893968
0.948965, 4.473, 0.189629, 0.4, -0.00187295, 0.0895155, 0.924081, 0.884567, 0.908875, 0.893966
0.949015, 4.47132, 0.189617, 0.4, -0.00187172, 0.0895115, 0.924079, 0.884565, 0.908873, 0.893964
0.949065, 4.46964, 0.189605, 0.4, -0.00187048, 0.0895075, 0.924077, 0.884563, 0.908871, 0.893962
0.949115, 4.46795, 0.189593, 0.4, -0.00186925, 0.0895035, 0.924075, 0.884561, 0.908869, 0.89396
0.949165, 4.46627, 0.18958, 0.4, -0.00186802, 0.0894995, 0.924073, 0.884559, 0.908868, 0.893958
0.949215, 4.46459, 0.189568, 0.4, -0.00186678, 0.0894955, 0.924071, 0.884557, 0.908866, 0.893956
0.949265, 4.46291, 0.189556, 0.4, -0.00186555, 0.0894915, 0.924069, 0.884555, 0.908864, 0.893954
0.949315, 4.46123, 0.189544, 0.4, -0.00186432, 0.0894875, 0.924067, 0.884553, 0.908862, 0.893952
0.949365, 4.45955, 0.189532, 0.4, -0.00186308, 0.0894834, 0.924065, 0.884551, 0.90886, 0.89395
0.949415, 4.45788, 0.18952, 0.4, -0.00186185, 0.0894794, 0.924063, 0.884549, 0.908859, 0.893948
0.949465, 4.4562, 0.189508, 0.4, -0.00186061, 0.0894753, 0.924061, 0.884547, 0.908857, 0.893946
0.949515, 4.45453, 0.189496, 0.4, -0.00185938, 0.0894713, 0.924059, 0.884545, 0.908855, 0.893944
0.949565, 4.45286, 0.189484, 0.4, -0.00185815, 0.0894672, 0.924057, 0.884543, 0.908853, 0.893942
0.949615, 4.45118, 0.189472, 0.4, -0.00185691, 0.0894631, 0.924055, 0.884541, 0.908851, 0.89394
0.949665, 4.44951, 0.18946, 0.4, -0.00185568, 0.089459, 0.924053, 0.884539, 0.90885, 0.893938
0.949715, 4.44784, 0.189448, 0.4, -0.00185444, 0.089455, 0.924051, 0.884537, 0.908848, 0.893936
0.949765, 4.44618, 0.189436, 0.4, -0.00185321, 0.0894508, 0.924049, 0.884535, 0.908846, 0.893934
0.949815, 4.44451, 0.189424, 0.4, -0.00185198, 0.0894467, 0.924047, 0.884533, 0.908844, 0.893932
0.949865, 4.44284, 0.189412, 0.4, -0.00185074, 0.0894426, 0.924045, 0.884531, 0.908843, 0.89393
0.949915, 4.44118, 0.1894, 0.4, -0.00184951, 0.0894385, 0.924043, 0.884529, 0.908841, 0.893928
0.949965, 4.43951, 0.189388, 0.4, -0.00184827, 0.0894344, 0.924041, 0.884527, 0.908839, 0.893926
0.950015, 4.43785, 0.189377, 0.4, -0.00184704, 0.0894302, 0.924039, 0.884525, 0.908837, 0.893924
0.950065, 4.43619, 0.189365, 0.4, -0.0018458, 0.0894261, 0.924037, 0.884523, 0.908835, 0.893922
0.950115, 4.43453, 0.189353, 0.4, -0.00184457, 0.0894219, 0.924035, 0.884521, 0.908834, 0.89392
0.950165, 4.43287, 0.189341, 0.4, -0.00184333, 0.0894177, 0.924033, 0.884519, 0.908832, 0.893918
0.950215, 4.43121, 0.189329, 0.4, -0.0018421, 0.0894136, 0.924031, 0.884517, 0.90883, 0.893916
0.950265, 4.42955, 0.189318, 0.4, -0.00184086, 0.0894094, 0.924029, 0.884515, 0.908828, 0.893914
0.950315, 4.4279, 0.189306, 0.4, -0.00183963, 0.0894052, 0.924027, 0.884513, 0.908827, 0.893913
0.950365, 4.42624, 0.189294, 0.4, -0.00183839, 0.089401, 0.924025, 0.884511, 0.908825, 0.893911
0.950415, 4.42459, 0.189283, 0.4, -0.00183716, 0.0893968, 0.924023, 0.884509, 0.908823, 0.893909
0.950466, 4.42293, 0.189271, 0.4, -0.00183592, 0.0893926, 0.924021, 0.884507, 0.908821, 0.893907
0.950516, 4.42128, 0.189259, 0.4, -0.00183469, 0.0893883, 0.924019, 0.884505, 0.908819, 0.893905
0.950566, 4.41963, 0.189247, 0.4, -0.00183345, 0.0893841, 0.924017, 0.884503, 0.908818, 0.893903
0.950616, 4.41798, 0.189236, 0.4, -0.00183222, 0.0893798, 0.924016, 0.884501, 0.908816, 0.893901
0.950666, 4.41633, 0.189224, 0.4, -0.00183098, 0.0893756, 0.924014, 0.884499, 0.908814, 0.893899
0.950716, 4.41469, 0.189213, 0.4, -0.00182975, 0.0893713, 0.924012, 0.884497, 0.908812, 0.893897
0.950766, 4.41304, 0.189201, 0.4, -0.00182851, 0.0893671, 0.92401, 0.884495, 0.908811, 0.893895
0.950816, 4.4114, 0.18919, 0.4, -0.00182728, 0.0893628, 0.924008, 0.884493, 0.908809, 0.893893
0.950866, 4.40975, 0.189178, 0.4, -0.00182604, 0.0893585, 0.924006, 0.884491, 0.908807, 0.893891
0.950916, 4.40811, 0.189167, 0.4, -0.0018248, 0.0893542, 0.924004, 0.884489, 0.908805, 0.893889
0.950966, 4.40647, 0.189155, 0.4, -0.00182357, 0.0893499, 0.924002, 0.884487, 0.908804, 0.893888
0.951016, 4.40483, 0.189144, 0.4, -0.00182233, 0.0893456, 0.924, 0.884485, 0.908802, 0.893886
0.951066, 4.40319, 0.189132, 0.4, -0.0018211, 0.0893413, 0.923998, 0.884483, 0.9088, 0.893884
0.951116, 4.40155, 0.189121, 0.4, -0.00181986, 0.089337, 0.923996, 0.884481, 0.908798, 0.893882
0.951166, 4.39991, 0.189109, 0.4, -0.00181862, 0.0893327, 0.923994, 0.884479, 0.908797, 0.89388
0.951216, 4.39827, 0.189098, 0.4, -0.00181739, 0.0893283, 0.923992, 0.884477, 0.908795, 0.893878
0.951266, 4.39664, 0.189087, 0.4, -0.00181615, 0.089324, 0.92399, 0.884475, 0.908793, 0.893876
0.951316, 4.39501, 0.189075, 0.4, -0.00181492, 0.0893196, 0.923988, 0.884473, 0.908792, 0.893874
0.951366, 4.39337, 0.189064, 0.4, -0.00181368, 0.0893152, 0.923986, 0.884471, 0.90879, 0.893872
0.951416, 4.39174, 0.189053, 0.4, -0.00181244, 0.0893109, 0.923984, 0.88447, 0.908788, 0.89387
0.951466, 4.39011, 0.189041, 0.4, -0.00181121, 0.0893065, 0.923982, 0.884468, 0.908786, 0.893868
0.951516, 4.38848, 0.18903, 0.4, -0.00180997, 0.0893021, 0.923981, 0.884466, 0.908785, 0.893867
0.951566, 4.38685, 0.189019, 0.4, -0.00180873, 0.0892977, 0.923979, 0.884464, 0.908783, 0.893865
0.951616, 4.38522, 0.189007, 0.4, -0.0018075, 0.0892933, 0.923977, 0.884462, 0.908781, 0.893863
0.951666, 4.3836, 0.188996, 0.4, -0.00180626, 0.0892889, 0.923975, 0.88446, 0.90878, 0.893861
0.951716, 4.38197, 0.188985, 0.4, -0.00180502, 0.0892845, 0.923973, 0.884458, 0.908778, 0.893859
0.951766, 4.38035, 0.188974, 0.4, -0.00180379, 0.08928, 0.923971, 0.884456, 0.908776, 0.893857
0.951816, 4.37873, 0.188963, 0.4, -0.00180255, 0.0892756, 0.923969, 0.884454, 0.908774, 0.893855
0.951866, 4.37711, 0.188951, 0.4, -0.00180131, 0.0892711, 0.923967, 0.884452, 0.908773, 0.893853
0.951916, 4.37548, 0.18894, 0.4, -0.00180008, 0.0892667, 0.923965, 0.88445, 0.908771, 0.893851
0.951966, 4.37386, 0.188929, 0.4, -0.00179884, 0.0892622, 0.923963, 0.884448, 0.908769, 0.89385
0.952016, 4.37225, 0.188918, 0.4, -0.0017976, 0.0892578, 0.923961, 0.884446, 0.908768, 0.893848
0.952066, 4.37063, 0.188907, 0.4, -0.00179636, 0.0892533, 0.923959, 0.884444, 0.908766, 0.893846
0.952116, 4.36901, 0.188896, 0.4, -0.00179513, 0.0892488, 0.923957, 0.884442, 0.908764, 0.893844
0.952166, 4.3674, 0.188885, 0.4, -0.00179389, 0.0892443, 0.923955, 0.88444, 0.908763, 0.893842
0.952216, 4.36578, 0.188874, 0.4, -0.00179265, 0.0892398, 0.923953, 0.884438, 0.908761, 0.89384
0.952266, 4.36417, 0.188862, 0.4, -0.00179142, 0.0892353, 0.923951, 0.884436, 0.908759, 0.893838
0.952316, 4.36256, 0.188851, 0.4, -0.00179018, 0.0892308, 0.923949, 0.884435, 0.908757, 0.893836
0.952366, 4.36095, 0.188841, 0.4, -0.00178894, 0.0892262, 0.923948, 0.884433, 0.908756, 0.893835
0.952416, 4.35934, 0.188829, 0.4, -0.0017877, 0.0892217, 0.923946, 0.884431, 0.908754, 0.893833
0.952466, 4.35773, 0.188819, 0.4, -0.00178646, 0.0892171, 0.923944, 0.884429, 0.908752, 0.893831
0.952516, 4.35612, 0.188808, 0.4, -0.00178523, 0.0892126, 0.923942, 0.884427, 0.908751, 0.893829
0.952566, 4.35452, 0.188797, 0.4, -0.00178399, 0.089208, 0.92394, 0.884425, 0.908749, 0.893827
0.952616, 4.35291, 0.188786, 0.4, -0.00178275, 0.0892035, 0.923938, 0.884423, 0.908747, 0.893825
0.952666, 4.35131, 0.188775, 0.4, -0.00178151, 0.0891989, 0.923936, 0.884421, 0.908746, 0.893823
0.952716, 4.34971, 0.188764, 0.4, -0.00178028, 0.0891943, 0.923934, 0.884419, 0.908744, 0.893821
0.952766, 4.3481, 0.188753, 0.4, -0.00177904, 0.0891897, 0.923932, 0.884417, 0.908742, 0.89382
0.952816, 4.3465, 0.188743, 0.4, -0.0017778, 0.0891851, 0.92393, 0.884415, 0.908741, 0.893818
0.952866, 4.3449, 0.188732, 0.4, -0.00177656, 0.0891805, 0.923928, 0.884414, 0.908739, 0.893816
0.952916, 4.34331, 0.188721, 0.4, -0.00177532, 0.0891758, 0.923927, 0.884412, 0.908737, 0.893814
0.952966, 4.34171, 0.18871, 0.4, -0.00177408, 0.0891712, 0.923925, 0.88441, 0.908736, 0.893812
0.953016, 4.34011, 0.188699, 0.4, -0.00177285, 0.0891666, 0.923923, 0.884408, 0.908734, 0.89381
0.953066, 4.33852, 0.188689, 0.4, -0.00177161, 0.0891619, 0.923921, 0.884406, 0.908732, 0.893809
0.953116, 4.33692, 0.188678, 0.4, -0.00177037, 0.0891573, 0.923919, 0.884404, 0.908731, 0.893807
0.953166, 4.33533, 0.188667, 0.4, -0.00176913, 0.0891526, 0.923917, 0.884402, 0.908729, 0.893805
0.953216, 4.33374, 0.188657, 0.4, -0.00176789, 0.0891479, 0.923915, 0.8844, 0.908727, 0.893803
0.953266, 4.33215, 0.188646, 0.4, -0.00176665, 0.0891433, 0.923913, 0.884398, 0.908726, 0.893801
0.953316, 4.33056, 0.188635, 0.4, -0.00176541, 0.0891386, 0.923911, 0.884397, 0.908724, 0.893799
0.953366, 4.32897, 0.188625, 0.4, -0.00176418, 0.0891339, 0.923909, 0.884395, 0.908722, 0.893798
0.953416, 4.32738, 0.188614, 0.4, -0.00176294, 0.0891292, 0.923907, 0.884393, 0.908721, 0.893796
0.953466, 4.3258, 0.188603, 0.4, -0.0017617, 0.0891245, 0.923905, 0.884391, 0.908719, 0.893794
0.953516, 4.32421, 0.188593, 0.4, -0.00176046, 0.0891198, 0.923904, 0.884389, 0.908717, 0.893792
0.953566, 4.32263, 0.188582, 0.4, -0.00175922, 0.0891151, 0.923902, 0.884387, 0.908716, 0.89379
0.953616, 4.32105, 0.188572, 0.4, -0.00175798, 0.0891103, 0.9239, 0.884385, 0.908714, 0.893788
0.953666, 4.31946, 0.188561, 0.4, -0.00175674, 0.0891056, 0.923898, 0.884383, 0.908712, 0.893787
0.953716, 4.31788, 0.188551, 0.4, -0.0017555, 0.0891008, 0.923896, 0.884381, 0.908711, 0.893785
0.953766, 4.3163, 0.18854, 0.4, -0.00175426, 0.0890961, 0.923894, 0.88438, 0.908709, 0.893783
0.953816, 4.31473, 0.18853, 0.4, -0.00175302, 0.0890913, 0.923892, 0.884378, 0.908707, 0.893781
0.953866, 4.31315, 0.188519, 0.4, -0.00175179, 0.0890865, 0.92389, 0.884376, 0.908706, 0.893779
0.953916, 4.31157, 0.188509, 0.4, -0.00175055, 0.0890818, 0.923888, 0.884374, 0.908704, 0.893777
0.953966, 4.31, 0.188499, 0.4, -0.00174931, 0.0890769, 0.923886, 0.884372, 0.908702, 0.893776
0.954016, 4.30842, 0.188488, 0.4, -0.00174807, 0.0890722, 0.923885, 0.88437, 0.908701, 0.893774
