Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.954066, 4.30685, 0.188478, 0.4, -0.00174683, 0.0890673, 0.923883, 0.884368, 0.908699, 0.893772
0.954116, 4.30528, 0.188468, 0.4, -0.00174559, 0.0890625, 0.923881, 0.884367, 0.908698, 0.89377
0.954166, 4.30371, 0.188457, 0.4, -0.00174435, 0.0890577, 0.923879, 0.884365, 0.908696, 0.893769
0.954216, 4.30214, 0.188447, 0.4, -0.00174311, 0.0890529, 0.923877, 0.884363, 0.908694, 0.893767
0.954266, 4.30057, 0.188437, 0.4, -0.00174187, 0.089048, 0.923875, 0.884361, 0.908693, 0.893765
0.954316, 4.29901, 0.188426, 0.4, -0.00174063, 0.0890432, 0.923873, 0.884359, 0.908691, 0.893763
0.954366, 4.29744, 0.188416, 0.4, -0.00173939, 0.0890383, 0.923871, 0.884357, 0.908689, 0.893761
0.954416, 4.29587, 0.188406, 0.4, -0.00173815, 0.0890335, 0.92387, 0.884355, 0.908688, 0.89376
0.954466, 4.29431, 0.188396, 0.4, -0.00173691, 0.0890286, 0.923868, 0.884354, 0.908686, 0.893758
0.954516, 4.29275, 0.188385, 0.4, -0.00173567, 0.0890237, 0.923866, 0.884352, 0.908685, 0.893756
0.954566, 4.29119, 0.188375, 0.4, -0.00173443, 0.0890188, 0.923864, 0.88435, 0.908683, 0.893754
0.954616, 4.28963, 0.188365, 0.4, -0.00173319, 0.0890139, 0.923862, 0.884348, 0.908681, 0.893752
0.954666, 4.28807, 0.188355, 0.4, -0.00173195, 0.089009, 0.92386, 0.884346, 0.90868, 0.893751
0.954716, 4.28651, 0.188345, 0.4, -0.00173071, 0.0890041, 0.923858, 0.884344, 0.908678, 0.893749
0.954766, 4.28495, 0.188335, 0.4, -0.00172947, 0.0889992, 0.923856, 0.884343, 0.908677, 0.893747
0.954816, 4.28339, 0.188324, 0.4, -0.00172823, 0.0889943, 0.923854, 0.884341, 0.908675, 0.893745
0.954866, 4.28184, 0.188314, 0.4, -0.00172699, 0.0889893, 0.923853, 0.884339, 0.908673, 0.893743
0.954916, 4.28029, 0.188304, 0.4, -0.00172575, 0.0889844, 0.923851, 0.884337, 0.908672, 0.893742
0.954966, 4.27873, 0.188294, 0.4, -0.0017245, 0.0889795, 0.923849, 0.884335, 0.90867, 0.89374
0.955016, 4.27718, 0.188284, 0.4, -0.00172326, 0.0889745, 0.923847, 0.884333, 0.908669, 0.893738
0.955066, 4.27563, 0.188274, 0.4, -0.00172202, 0.0889695, 0.923845, 0.884332, 0.908667, 0.893736
0.955116, 4.27408, 0.188264, 0.4, -0.00172078, 0.0889645, 0.923843, 0.88433, 0.908665, 0.893735
0.955166, 4.27253, 0.188254, 0.4, -0.00171954, 0.0889596, 0.923841, 0.884328, 0.908664, 0.893733
0.955216, 4.27099, 0.188244, 0.4, -0.0017183, 0.0889546, 0.923839, 0.884326, 0.908662, 0.893731
0.955266, 4.26944, 0.188234, 0.4, -0.00171706, 0.0889496, 0.923838, 0.884324, 0.908661, 0.893729
0.955316, 4.2679, 0.188224, 0.4, -0.00171582, 0.0889446, 0.923836, 0.884322, 0.908659, 0.893728
0.955366, 4.26635, 0.188214, 0.4, -0.00171458, 0.0889395, 0.923834, 0.884321, 0.908657, 0.893726
0.955416, 4.26481, 0.188205, 0.4, -0.00171334, 0.0889345, 0.923832, 0.884319, 0.908656, 0.893724
0.955466, 4.26327, 0.188195, 0.4, -0.0017121, 0.0889295, 0.92383, 0.884317, 0.908654, 0.893722
0.955516, 4.26173, 0.188185, 0.4, -0.00171085, 0.0889244, 0.923828, 0.884315, 0.908653, 0.893721
0.955566, 4.26019, 0.188175, 0.4, -0.00170961, 0.0889194, 0.923826, 0.884313, 0.908651, 0.893719
0.955616, 4.25865, 0.188165, 0.4, -0.00170837, 0.0889143, 0.923825, 0.884311, 0.90865, 0.893717
0.955666, 4.25711, 0.188156, 0.4, -0.00170713, 0.0889093, 0.923823, 0.88431, 0.908648, 0.893715
0.955716, 4.25558, 0.188146, 0.4, -0.00170589, 0.0889042, 0.923821, 0.884308, 0.908646, 0.893714
0.955766, 4.25404, 0.188136, 0.4, -0.00170465, 0.0888991, 0.923819, 0.884306, 0.908645, 0.893712
0.955816, 4.25251, 0.188126, 0.4, -0.00170341, 0.088894, 0.923817, 0.884304, 0.908643, 0.89371
0.955866, 4.25098, 0.188117, 0.4, -0.00170216, 0.0888889, 0.923815, 0.884303, 0.908642, 0.893708
0.955916, 4.24945, 0.188107, 0.4, -0.00170092, 0.0888838, 0.923813, 0.884301, 0.90864, 0.893707
0.955966, 4.24792, 0.188097, 0.4, -0.00169968, 0.0888787, 0.923812, 0.884299, 0.908638, 0.893705
0.956016, 4.24639, 0.188088, 0.4, -0.00169844, 0.0888736, 0.92381, 0.884297, 0.908637, 0.893703
0.956066, 4.24486, 0.188078, 0.4, -0.0016972, 0.0888685, 0.923808, 0.884295, 0.908635, 0.893701
0.956116, 4.24333, 0.188068, 0.4, -0.00169596, 0.0888633, 0.923806, 0.884294, 0.908634, 0.8937
0.956166, 4.24181, 0.188059, 0.4, -0.00169471, 0.0888582, 0.923804, 0.884292, 0.908632, 0.893698
0.956216, 4.24028, 0.188049, 0.4, -0.00169347, 0.088853, 0.923802, 0.88429, 0.908631, 0.893696
0.956266, 4.23876, 0.18804, 0.4, -0.00169223, 0.0888479, 0.9238, 0.884288, 0.908629, 0.893695
0.956316, 4.23723, 0.18803, 0.4, -0.00169099, 0.0888427, 0.923799, 0.884286, 0.908628, 0.893693
0.956366, 4.23571, 0.18802, 0.4, -0.00168975, 0.0888375, 0.923797, 0.884285, 0.908626, 0.893691
0.956416, 4.23419, 0.188011, 0.4, -0.0016885, 0.0888323, 0.923795, 0.884283, 0.908625, 0.893689
0.956466, 4.23267, 0.188001, 0.4, -0.00168726, 0.0888271, 0.923793, 0.884281, 0.908623, 0.893688
0.956517, 4.23116, 0.187992, 0.4, -0.00168602, 0.0888219, 0.923791, 0.884279, 0.908621, 0.893686
0.956567, 4.22964, 0.187982, 0.4, -0.00168478, 0.0888167, 0.923789, 0.884277, 0.90862, 0.893684
0.956617, 4.22812, 0.187973, 0.4, -0.00168353, 0.0888115, 0.923788, 0.884276, 0.908618, 0.893682
0.956667, 4.22661, 0.187963, 0.4, -0.00168229, 0.0888062, 0.923786, 0.884274, 0.908617, 0.893681
0.956717, 4.2251, 0.187954, 0.4, -0.00168105, 0.088801, 0.923784, 0.884272, 0.908615, 0.893679
0.956767, 4.22358, 0.187945, 0.4, -0.00167981, 0.0887958, 0.923782, 0.88427, 0.908614, 0.893677
0.956817, 4.22207, 0.187935, 0.4, -0.00167856, 0.0887905, 0.92378, 0.884269, 0.908612, 0.893676
0.956867, 4.22056, 0.187926, 0.4, -0.00167732, 0.0887853, 0.923778, 0.884267, 0.908611, 0.893674
0.956917, 4.21905, 0.187916, 0.4, -0.00167608, 0.08878, 0.923776, 0.884265, 0.908609, 0.893672
0.956967, 4.21754, 0.187907, 0.4, -0.00167484, 0.0887747, 0.923775, 0.884263, 0.908608, 0.89367
0.957017, 4.21604, 0.187898, 0.4, -0.00167359, 0.0887695, 0.923773, 0.884262, 0.908606, 0.893669
0.957067, 4.21453, 0.187889, 0.4, -0.00167235, 0.0887642, 0.923771, 0.88426, 0.908605, 0.893667
0.957117, 4.21303, 0.187879, 0.4, -0.00167111, 0.0887588, 0.923769, 0.884258, 0.908603, 0.893665
0.957167, 4.21152, 0.18787, 0.4, -0.00166986, 0.0887536, 0.923767, 0.884256, 0.908601, 0.893664
0.957217, 4.21002, 0.187861, 0.4, -0.00166862, 0.0887483, 0.923765, 0.884255, 0.9086, 0.893662
0.957267, 4.20852, 0.187852, 0.4, -0.00166738, 0.0887429, 0.923764, 0.884253, 0.908598, 0.89366
0.957317, 4.20702, 0.187842, 0.4, -0.00166614, 0.0887376, 0.923762, 0.884251, 0.908597, 0.893659
0.957367, 4.20552, 0.187833, 0.4, -0.00166489, 0.0887323, 0.92376, 0.884249, 0.908595, 0.893657
0.957417, 4.20402, 0.187824, 0.4, -0.00166365, 0.0887269, 0.923758, 0.884248, 0.908594, 0.893655
0.957467, 4.20253, 0.187815, 0.4, -0.00166241, 0.0887215, 0.923756, 0.884246, 0.908592, 0.893654
0.957517, 4.20103, 0.187806, 0.4, -0.00166116, 0.0887162, 0.923755, 0.884244, 0.908591, 0.893652
0.957567, 4.19954, 0.187797, 0.4, -0.00165992, 0.0887108, 0.923753, 0.884242, 0.908589, 0.89365
0.957617, 4.19804, 0.187788, 0.4, -0.00165868, 0.0887054, 0.923751, 0.884241, 0.908588, 0.893649
0.957667, 4.19655, 0.187779, 0.4, -0.00165743, 0.0887, 0.923749, 0.884239, 0.908586, 0.893647
0.957717, 4.19506, 0.18777, 0.4, -0.00165619, 0.0886946, 0.923747, 0.884237, 0.908585, 0.893645
0.957767, 4.19357, 0.18776, 0.4, -0.00165494, 0.0886892, 0.923746, 0.884235, 0.908583, 0.893644
0.957817, 4.19208, 0.187752, 0.4, -0.0016537, 0.0886838, 0.923744, 0.884234, 0.908582, 0.893642
0.957867, 4.19059, 0.187743, 0.4, -0.00165246, 0.0886784, 0.923742, 0.884232, 0.90858, 0.89364
0.957917, 4.18911, 0.187733, 0.4, -0.00165121, 0.088673, 0.92374, 0.88423, 0.908579, 0.893639
0.957967, 4.18762, 0.187725, 0.4, -0.00164997, 0.0886675, 0.923738, 0.884228, 0.908577, 0.893637
0.958017, 4.18614, 0.187716, 0.4, -0.00164873, 0.0886621, 0.923736, 0.884227, 0.908576, 0.893635
0.958067, 4.18465, 0.187707, 0.4, -0.00164748, 0.0886566, 0.923735, 0.884225, 0.908574, 0.893634
0.958117, 4.18317, 0.187698, 0.4, -0.00164624, 0.0886512, 0.923733, 0.884223, 0.908573, 0.893632
0.958167, 4.18169, 0.187689, 0.4, -0.00164499, 0.0886457, 0.923731, 0.884222, 0.908571, 0.89363
0.958217, 4.18021, 0.18768, 0.4, -0.00164375, 0.0886402, 0.923729, 0.88422, 0.90857, 0.893629
0.958267, 4.17873, 0.187671, 0.4, -0.00164251, 0.0886347, 0.923727, 0.884218, 0.908569, 0.893627
0.958317, 4.17725, 0.187662, 0.4, -0.00164126, 0.0886292, 0.923725, 0.884216, 0.908567, 0.893625
0.958367, 4.17578, 0.187653, 0.4, -0.00164002, 0.0886238, 0.923724, 0.884215, 0.908566, 0.893624
0.958417, 4.1743, 0.187645, 0.4, -0.00163877, 0.0886182, 0.923722, 0.884213, 0.908564, 0.893622
0.958467, 4.17283, 0.187636, 0.4, -0.00163753, 0.0886127, 0.92372, 0.884211, 0.908563, 0.89362
0.958517, 4.17136, 0.187627, 0.4, -0.00163629, 0.0886072, 0.923718, 0.88421, 0.908561, 0.893619
0.958567, 4.16988, 0.187618, 0.4, -0.00163504, 0.0886017, 0.923716, 0.884208, 0.90856, 0.893617
0.958617, 4.16841, 0.18761, 0.4, -0.0016338, 0.0885962, 0.923715, 0.884206, 0.908558, 0.893616
0.958667, 4.16694, 0.187601, 0.4, -0.00163255, 0.0885906, 0.923713, 0.884204, 0.908557, 0.893614
0.958717, 4.16547, 0.187592, 0.4, -0.00163131, 0.0885851, 0.923711, 0.884203, 0.908555, 0.893612
0.958767, 4.16401, 0.187583, 0.4, -0.00163006, 0.0885795, 0.923709, 0.884201, 0.908554, 0.893611
0.958817, 4.16254, 0.187575, 0.4, -0.00162882, 0.0885739, 0.923707, 0.884199, 0.908552, 0.893609
0.958867, 4.16107, 0.187566, 0.4, -0.00162757, 0.0885683, 0.923706, 0.884198, 0.908551, 0.893607
0.958917, 4.15961, 0.187557, 0.4, -0.00162633, 0.0885627, 0.923704, 0.884196, 0.908549, 0.893606
0.958967, 4.15815, 0.187549, 0.4, -0.00162508, 0.0885571, 0.923702, 0.884194, 0.908548, 0.893604
0.959017, 4.15668, 0.18754, 0.4, -0.00162384, 0.0885515, 0.9237, 0.884193, 0.908547, 0.893603
0.959067, 4.15522, 0.187532, 0.4, -0.0016226, 0.0885459, 0.923698, 0.884191, 0.908545, 0.893601
0.959117, 4.15376, 0.187523, 0.4, -0.00162135, 0.0885403, 0.923697, 0.884189, 0.908544, 0.893599
0.959167, 4.1523, 0.187515, 0.4, -0.00162011, 0.0885347, 0.923695, 0.884188, 0.908542, 0.893598
0.959217, 4.15085, 0.187506, 0.4, -0.00161886, 0.0885291, 0.923693, 0.884186, 0.908541, 0.893596
0.959267, 4.14939, 0.187498, 0.4, -0.00161762, 0.0885234, 0.923691, 0.884184, 0.908539, 0.893594
0.959317, 4.14794, 0.187489, 0.4, -0.00161637, 0.0885178, 0.92369, 0.884183, 0.908538, 0.893593
0.959367, 4.14648, 0.187481, 0.4, -0.00161512, 0.0885121, 0.923688, 0.884181, 0.908536, 0.893591
0.959417, 4.14503, 0.187472, 0.4, -0.00161388, 0.0885064, 0.923686, 0.884179, 0.908535, 0.89359
0.959467, 4.14358, 0.187464, 0.4, -0.00161263, 0.0885008, 0.923684, 0.884177, 0.908534, 0.893588
0.959517, 4.14213, 0.187455, 0.4, -0.00161139, 0.0884951, 0.923683, 0.884176, 0.908532, 0.893587
0.959567, 4.14068, 0.187447, 0.4, -0.00161014, 0.0884894, 0.923681, 0.884174, 0.908531, 0.893585
0.959617, 4.13923, 0.187438, 0.4, -0.0016089, 0.0884837, 0.923679, 0.884172, 0.908529, 0.893583
0.959667, 4.13778, 0.18743, 0.4, -0.00160765, 0.088478, 0.923677, 0.884171, 0.908528, 0.893582
0.959717, 4.13633, 0.187422, 0.4, -0.00160641, 0.0884723, 0.923675, 0.884169, 0.908526, 0.89358
0.959767, 4.13489, 0.187414, 0.4, -0.00160516, 0.0884665, 0.923674, 0.884167, 0.908525, 0.893578
0.959817, 4.13344, 0.187405, 0.4, -0.00160392, 0.0884608, 0.923672, 0.884166, 0.908523, 0.893577
0.959867, 4.132, 0.187397, 0.4, -0.00160267, 0.0884551, 0.92367, 0.884164, 0.908522, 0.893575
0.959917, 4.13056, 0.187388, 0.4, -0.00160143, 0.0884493, 0.923668, 0.884162, 0.908521, 0.893574
0.959967, 4.12912, 0.187381, 0.4, -0.00160018, 0.0884436, 0.923667, 0.884161, 0.908519, 0.893572
0.960017, 4.12768, 0.187372, 0.4, -0.00159893, 0.0884378, 0.923665, 0.884159, 0.908518, 0.893571
0.960067, 4.12624, 0.187364, 0.4, -0.00159769, 0.0884321, 0.923663, 0.884157, 0.908516, 0.893569
0.960117, 4.1248, 0.187356, 0.4, -0.00159644, 0.0884263, 0.923661, 0.884156, 0.908515, 0.893567
0.960167, 4.12337, 0.187348, 0.4, -0.0015952, 0.0884205, 0.923659, 0.884154, 0.908514, 0.893566
0.960217, 4.12193, 0.187339, 0.4, -0.00159395, 0.0884147, 0.923658, 0.884153, 0.908512, 0.893564
0.960267, 4.1205, 0.187332, 0.4, -0.00159271, 0.0884089, 0.923656, 0.884151, 0.908511, 0.893563
0.960317, 4.11906, 0.187323, 0.4, -0.00159146, 0.0884031, 0.923654, 0.884149, 0.908509, 0.893561
0.960367, 4.11763, 0.187315, 0.4, -0.00159021, 0.0883973, 0.923652, 0.884148, 0.908508, 0.89356
0.960417, 4.1162, 0.187307, 0.4, -0.00158897, 0.0883914, 0.923651, 0.884146, 0.908507, 0.893558
0.960467, 4.11477, 0.187299, 0.4, -0.00158772, 0.0883856, 0.923649, 0.884144, 0.908505, 0.893556
0.960517, 4.11334, 0.187291, 0.4, -0.00158647, 0.0883798, 0.923647, 0.884143, 0.908504, 0.893555
0.960567, 4.11192, 0.187283, 0.4, -0.00158523, 0.0883739, 0.923645, 0.884141, 0.908502, 0.893553
0.960617, 4.11049, 0.187275, 0.4, -0.00158398, 0.0883681, 0.923643, 0.884139, 0.908501, 0.893552
0.960667, 4.10907, 0.187267, 0.4, -0.00158274, 0.0883622, 0.923642, 0.884138, 0.9085, 0.89355
0.960717, 4.10764, 0.187259, 0.4, -0.00158149, 0.0883563, 0.92364, 0.884136, 0.908498, 0.893549
0.960767, 4.10622, 0.187251, 0.4, -0.00158024, 0.0883505, 0.923638, 0.884135, 0.908497, 0.893547
0.960817, 4.1048, 0.187243, 0.4, -0.001579, 0.0883446, 0.923636, 0.884133, 0.908495, 0.893545
0.960867, 4.10338, 0.187235, 0.4, -0.00157775, 0.0883387, 0.923635, 0.884131, 0.908494, 0.893544
0.960917, 4.10196, 0.187227, 0.4, -0.0015765, 0.0883328, 0.923633, 0.88413, 0.908493, 0.893542
0.960967, 4.10054, 0.187219, 0.4, -0.00157526, 0.0883269, 0.923631, 0.884128, 0.908491, 0.893541
0.961017, 4.09912, 0.187211, 0.4, -0.00157401, 0.0883209, 0.92363, 0.884126, 0.90849, 0.893539
0.961067, 4.09771, 0.187203, 0.4, -0.00157276, 0.088315, 0.923628, 0.884125, 0.908489, 0.893538
0.961117, 4.09629, 0.187196, 0.4, -0.00157152, 0.0883091, 0.923626, 0.884123, 0.908487, 0.893536
0.961167, 4.09488, 0.187188, 0.4, -0.00157027, 0.0883031, 0.923624, 0.884122, 0.908486, 0.893535
0.961217, 4.09346, 0.18718, 0.4, -0.00156902, 0.0882972, 0.923623, 0.88412, 0.908484, 0.893533
0.961267, 4.09205, 0.187172, 0.4, -0.00156778, 0.0882912, 0.923621, 0.884118, 0.908483, 0.893532
0.961317, 4.09064, 0.187164, 0.4, -0.00156653, 0.0882853, 0.923619, 0.884117, 0.908482, 0.89353
0.961367, 4.08923, 0.187157, 0.4, -0.00156528, 0.0882793, 0.923617, 0.884115, 0.90848, 0.893529
0.961417, 4.08783, 0.187149, 0.4, -0.00156404, 0.0882733, 0.923615, 0.884114, 0.908479, 0.893527
0.961467, 4.08642, 0.187141, 0.4, -0.00156279, 0.0882673, 0.923614, 0.884112, 0.908478, 0.893525
0.961517, 4.08501, 0.187134, 0.4, -0.00156154, 0.0882613, 0.923612, 0.88411, 0.908476, 0.893524
0.961567, 4.08361, 0.187126, 0.4, -0.0015603, 0.0882553, 0.92361, 0.884109, 0.908475, 0.893522
0.961617, 4.0822, 0.187118, 0.4, -0.00155905, 0.0882493, 0.923608, 0.884107, 0.908473, 0.893521
0.961667, 4.0808, 0.187111, 0.4, -0.0015578, 0.0882433, 0.923607, 0.884106, 0.908472, 0.893519
0.961717, 4.0794, 0.187103, 0.4, -0.00155655, 0.0882373, 0.923605, 0.884104, 0.908471, 0.893518
0.961767, 4.078, 0.187095, 0.4, -0.00155531, 0.0882312, 0.923603, 0.884102, 0.908469, 0.893516
0.961817, 4.0766, 0.187088, 0.4, -0.00155406, 0.0882252, 0.923602, 0.884101, 0.908468, 0.893515
0.961867, 4.0752, 0.18708, 0.4, -0.00155281, 0.0882191, 0.9236, 0.884099, 0.908467, 0.893513
0.961917, 4.0738, 0.187073, 0.4, -0.00155157, 0.0882131, 0.923598, 0.884098, 0.908465, 0.893512
0.961967, 4.07241, 0.187065, 0.4, -0.00155032, 0.088207, 0.923596, 0.884096, 0.908464, 0.89351
0.962017, 4.07101, 0.187058, 0.4, -0.00154907, 0.0882009, 0.923595, 0.884094, 0.908463, 0.893509
0.962067, 4.06962, 0.18705, 0.4, -0.00154782, 0.0881948, 0.923593, 0.884093, 0.908461, 0.893507
0.962117, 4.06823, 0.187043, 0.4, -0.00154658, 0.0881888, 0.923591, 0.884091, 0.90846, 0.893506
0.962167, 4.06684, 0.187035, 0.4, -0.00154533, 0.0881827, 0.923589, 0.88409, 0.908459, 0.893504
0.962217, 4.06545, 0.187028, 0.4, -0.00154408, 0.0881766, 0.923588, 0.884088, 0.908457, 0.893503
0.962267, 4.06406, 0.18702, 0.4, -0.00154283, 0.0881704, 0.923586, 0.884086, 0.908456, 0.893501
0.962317, 4.06267, 0.187013, 0.4, -0.00154158, 0.0881643, 0.923584, 0.884085, 0.908455, 0.8935
0.962367, 4.06128, 0.187006, 0.4, -0.00154034, 0.0881582, 0.923582, 0.884083, 0.908453, 0.893498
0.962417, 4.0599, 0.186998, 0.4, -0.00153909, 0.0881521, 0.923581, 0.884082, 0.908452, 0.893497
0.962467, 4.05851, 0.186991, 0.4, -0.00153784, 0.0881459, 0.923579, 0.88408, 0.908451, 0.893495
0.962517, 4.05713, 0.186984, 0.4, -0.00153659, 0.0881398, 0.923577, 0.884079, 0.908449, 0.893494
0.962568, 4.05575, 0.186976, 0.4, -0.00153535, 0.0881336, 0.923576, 0.884077, 0.908448, 0.893492
0.962618, 4.05437, 0.186969, 0.4, -0.0015341, 0.0881274, 0.923574, 0.884076, 0.908447, 0.893491
0.962668, 4.05299, 0.186962, 0.4, -0.00153285, 0.0881212, 0.923572, 0.884074, 0.908445, 0.893489
0.962718, 4.05161, 0.186955, 0.4, -0.0015316, 0.088115, 0.923571, 0.884072, 0.908444, 0.893488
0.962768, 4.05023, 0.186947, 0.4, -0.00153035, 0.0881089, 0.923569, 0.884071, 0.908443, 0.893486
0.962818, 4.04885, 0.18694, 0.4, -0.00152911, 0.0881027, 0.923567, 0.884069, 0.908441, 0.893485
0.962868, 4.04748, 0.186933, 0.4, -0.00152786, 0.0880965, 0.923565, 0.884068, 0.90844, 0.893483
0.962918, 4.0461, 0.186926, 0.4, -0.00152661, 0.0880902, 0.923564, 0.884066, 0.908439, 0.893482
0.962968, 4.04473, 0.186918, 0.4, -0.00152536, 0.088084, 0.923562, 0.884065, 0.908437, 0.89348
0.963018, 4.04336, 0.186911, 0.4, -0.00152411, 0.0880778, 0.92356, 0.884063, 0.908436, 0.893479
0.963068, 4.04198, 0.186904, 0.4, -0.00152287, 0.0880716, 0.923559, 0.884062, 0.908435, 0.893478
0.963118, 4.04061, 0.186897, 0.4, -0.00152162, 0.0880653, 0.923557, 0.88406, 0.908433, 0.893476
0.963168, 4.03925, 0.18689, 0.4, -0.00152037, 0.0880591, 0.923555, 0.884058, 0.908432, 0.893475
0.963218, 4.03788, 0.186883, 0.4, -0.00151912, 0.0880528, 0.923553, 0.884057, 0.908431, 0.893473
0.963268, 4.03651, 0.186876, 0.4, -0.00151787, 0.0880465, 0.923552, 0.884055, 0.90843, 0.893472
0.963318, 4.03515, 0.186869, 0.4, -0.00151662, 0.0880402, 0.92355, 0.884054, 0.908428, 0.89347
0.963368, 4.03378, 0.186862, 0.4, -0.00151537, 0.0880339, 0.923548, 0.884052, 0.908427, 0.893469
0.963418, 4.03242, 0.186855, 0.4, -0.00151413, 0.0880277, 0.923547, 0.884051, 0.908426, 0.893467
0.963468, 4.03106, 0.186848, 0.4, -0.00151288, 0.0880213, 0.923545, 0.884049, 0.908424, 0.893466
0.963518, 4.02969, 0.186841, 0.4, -0.00151163, 0.088015, 0.923543, 0.884048, 0.908423, 0.893464
0.963568, 4.02834, 0.186834, 0.4, -0.00151038, 0.0880087, 0.923542, 0.884046, 0.908422, 0.893463
0.963618, 4.02698, 0.186827, 0.4, -0.00150913, 0.0880024, 0.92354, 0.884045, 0.908421, 0.893462
0.963668, 4.02562, 0.18682, 0.4, -0.00150788, 0.0879961, 0.923538, 0.884043, 0.908419, 0.89346
0.963718, 4.02426, 0.186813, 0.4, -0.00150663, 0.0879897, 0.923536, 0.884042, 0.908418, 0.893459
0.963768, 4.02291, 0.186807, 0.4, -0.00150539, 0.0879834, 0.923535, 0.88404, 0.908417, 0.893457
0.963818, 4.02155, 0.186799, 0.4, -0.00150414, 0.087977, 0.923533, 0.884039, 0.908415, 0.893456
0.963868, 4.0202, 0.186793, 0.4, -0.00150289, 0.0879706, 0.923531, 0.884037, 0.908414, 0.893454
0.963918, 4.01885, 0.186786, 0.4, -0.00150164, 0.0879643, 0.92353, 0.884036, 0.908413, 0.893453
0.963968, 4.0175, 0.186779, 0.4, -0.00150039, 0.0879579, 0.923528, 0.884034, 0.908412, 0.893451
0.964018, 4.01615, 0.186772, 0.4, -0.00149914, 0.0879515, 0.923526, 0.884033, 0.90841, 0.89345
0.964068, 4.0148, 0.186765, 0.4, -0.00149789, 0.0879451, 0.923525, 0.884031, 0.908409, 0.893449
0.964118, 4.01345, 0.186759, 0.4, -0.00149664, 0.0879387, 0.923523, 0.88403, 0.908408, 0.893447
0.964168, 4.0121, 0.186752, 0.4, -0.00149539, 0.0879323, 0.923521, 0.884028, 0.908407, 0.893446
0.964218, 4.01076, 0.186745, 0.4, -0.00149414, 0.0879259, 0.92352, 0.884027, 0.908405, 0.893444
0.964268, 4.00941, 0.186739, 0.4, -0.0014929, 0.0879195, 0.923518, 0.884025, 0.908404, 0.893443
0.964318, 4.00807, 0.186732, 0.4, -0.00149165, 0.087913, 0.923516, 0.884024, 0.908403, 0.893442
0.964368, 4.00673, 0.186725, 0.4, -0.0014904, 0.0879066, 0.923515, 0.884022, 0.908402, 0.89344
0.964418, 4.00539, 0.186719, 0.4, -0.00148915, 0.0879001, 0.923513, 0.884021, 0.9084, 0.893439
0.964468, 4.00405, 0.186712, 0.4, -0.0014879, 0.0878937, 0.923511, 0.884019, 0.908399, 0.893437
0.964518, 4.00271, 0.186706, 0.4, -0.00148665, 0.0878872, 0.92351, 0.884018, 0.908398, 0.893436
0.964568, 4.00137, 0.186699, 0.4, -0.0014854, 0.0878807, 0.923508, 0.884016, 0.908397, 0.893435
0.964618, 4.00004, 0.186692, 0.4, -0.00148415, 0.0878743, 0.923506, 0.884015, 0.908395, 0.893433
0.964668, 3.9987, 0.186686, 0.4, -0.0014829, 0.0878678, 0.923505, 0.884013, 0.908394, 0.893432
0.964718, 3.99737, 0.186679, 0.4, -0.00148165, 0.0878613, 0.923503, 0.884012, 0.908393, 0.89343
0.964768, 3.99603, 0.186673, 0.4, -0.0014804, 0.0878548, 0.923501, 0.88401, 0.908392, 0.893429
0.964818, 3.9947, 0.186666, 0.4, -0.00147915, 0.0878483, 0.9235, 0.884009, 0.90839, 0.893428
0.964868, 3.99337, 0.18666, 0.4, -0.0014779, 0.0878417, 0.923498, 0.884007, 0.908389, 0.893426
0.964918, 3.99204, 0.186653, 0.4, -0.00147665, 0.0878352, 0.923496, 0.884006, 0.908388, 0.893425
0.964968, 3.99071, 0.186647, 0.4, -0.0014754, 0.0878287, 0.923495, 0.884004, 0.908387, 0.893423
0.965018, 3.98939, 0.18664, 0.4, -0.00147415, 0.0878221, 0.923493, 0.884003, 0.908385, 0.893422
0.965068, 3.98806, 0.186634, 0.4, -0.0014729, 0.0878156, 0.923491, 0.884001, 0.908384, 0.893421
0.965118, 3.98674, 0.186628, 0.4, -0.00147165, 0.087809, 0.92349, 0.884, 0.908383, 0.893419
0.965168, 3.98541, 0.186621, 0.4, -0.0014704, 0.0878025, 0.923488, 0.883998, 0.908382, 0.893418
0.965218, 3.98409, 0.186615, 0.4, -0.00146915, 0.0877959, 0.923486, 0.883997, 0.908381, 0.893416
0.965268, 3.98277, 0.186608, 0.4, -0.0014679, 0.0877893, 0.923485, 0.883995, 0.908379, 0.893415
0.965318, 3.98145, 0.186602, 0.4, -0.00146665, 0.0877827, 0.923483, 0.883994, 0.908378, 0.893414
0.965368, 3.98013, 0.186596, 0.4, -0.0014654, 0.0877761, 0.923481, 0.883992, 0.908377, 0.893412
0.965418, 3.97881, 0.18659, 0.4, -0.00146415, 0.0877695, 0.92348, 0.883991, 0.908376, 0.893411
0.965468, 3.97749, 0.186583, 0.4, -0.0014629, 0.0877629, 0.923478, 0.88399, 0.908374, 0.893409
0.965518, 3.97618, 0.186577, 0.4, -0.00146165, 0.0877563, 0.923477, 0.883988, 0.908373, 0.893408
0.965568, 3.97486, 0.186571, 0.4, -0.0014604, 0.0877497, 0.923475, 0.883987, 0.908372, 0.893407
0.965618, 3.97355, 0.186565, 0.4, -0.00145915, 0.0877431, 0.923473, 0.883985, 0.908371, 0.893405
0.965668, 3.97223, 0.186558, 0.4, -0.0014579, 0.0877364, 0.923472, 0.883984, 0.90837, 0.893404
0.965718, 3.97092, 0.186552, 0.4, -0.00145665, 0.0877298, 0.92347, 0.883982, 0.908368, 0.893403
0.965768, 3.96961, 0.186546, 0.4, -0.0014554, 0.0877231, 0.923468, 0.883981, 0.908367, 0.893401
0.965818, 3.9683, 0.18654, 0.4, -0.00145415, 0.0877165, 0.923467, 0.883979, 0.908366, 0.8934
0.965868, 3.96699, 0.186534, 0.4, -0.0014529, 0.0877098, 0.923465, 0.883978, 0.908365, 0.893399
0.965918, 3.96569, 0.186528, 0.4, -0.00145165, 0.0877031, 0.923463, 0.883977, 0.908364, 0.893397
0.965968, 3.96438, 0.186522, 0.4, -0.0014504, 0.0876964, 0.923462, 0.883975, 0.908362, 0.893396
0.966018, 3.96308, 0.186516, 0.4, -0.00144915, 0.0876897, 0.92346, 0.883974, 0.908361, 0.893395
0.966068, 3.96177, 0.18651, 0.4, -0.0014479, 0.087683, 0.923459, 0.883972, 0.90836, 0.893393
0.966118, 3.96047, 0.186504, 0.4, -0.00144665, 0.0876763, 0.923457, 0.883971, 0.908359, 0.893392
0.966168, 3.95917, 0.186497, 0.4, -0.0014454, 0.0876696, 0.923455, 0.883969, 0.908358, 0.89339
0.966218, 3.95787, 0.186492, 0.4, -0.00144415, 0.0876628, 0.923454, 0.883968, 0.908356, 0.893389
0.966268, 3.95657, 0.186486, 0.4, -0.0014429, 0.0876561, 0.923452, 0.883967, 0.908355, 0.893388
0.966318, 3.95527, 0.18648, 0.4, -0.00144165, 0.0876493, 0.92345, 0.883965, 0.908354, 0.893386
0.966368, 3.95397, 0.186474, 0.4, -0.0014404, 0.0876426, 0.923449, 0.883964, 0.908353, 0.893385
0.966418, 3.95268, 0.186468, 0.4, -0.00143915, 0.0876358, 0.923447, 0.883962, 0.908352, 0.893384
0.966468, 3.95138, 0.186462, 0.4, -0.0014379, 0.0876291, 0.923445, 0.883961, 0.908351, 0.893382
0.966518, 3.95009, 0.186456, 0.4, -0.00143665, 0.0876223, 0.923444, 0.883959, 0.908349, 0.893381
0.966568, 3.9488, 0.18645, 0.4, -0.0014354, 0.0876155, 0.923442, 0.883958, 0.908348, 0.89338
0.966618, 3.94751, 0.186444, 0.4, -0.00143415, 0.0876087, 0.923441, 0.883957, 0.908347, 0.893378
0.966668, 3.94622, 0.186438, 0.4, -0.00143289, 0.0876019, 0.923439, 0.883955, 0.908346, 0.893377
0.966718, 3.94493, 0.186432, 0.4, -0.00143164, 0.0875951, 0.923437, 0.883954, 0.908345, 0.893376
0.966768, 3.94364, 0.186427, 0.4, -0.00143039, 0.0875883, 0.923436, 0.883952, 0.908343, 0.893374
0.966818, 3.94235, 0.186421, 0.4, -0.00142914, 0.0875815, 0.923434, 0.883951, 0.908342, 0.893373
0.966868, 3.94107, 0.186415, 0.4, -0.00142789, 0.0875747, 0.923432, 0.88395, 0.908341, 0.893372
0.966918, 3.93978, 0.186409, 0.4, -0.00142664, 0.0875679, 0.923431, 0.883948, 0.90834, 0.89337
0.966968, 3.9385, 0.186404, 0.4, -0.00142539, 0.087561, 0.923429, 0.883947, 0.908339, 0.893369
0.967018, 3.93722, 0.186398, 0.4, -0.00142414, 0.0875542, 0.923428, 0.883945, 0.908338, 0.893368
0.967068, 3.93594, 0.186392, 0.4, -0.00142289, 0.0875473, 0.923426, 0.883944, 0.908337, 0.893367
0.967118, 3.93466, 0.186386, 0.4, -0.00142164, 0.0875405, 0.923424, 0.883942, 0.908335, 0.893365
0.967168, 3.93338, 0.186381, 0.4, -0.00142039, 0.0875336, 0.923423, 0.883941, 0.908334, 0.893364
0.967218, 3.9321, 0.186375, 0.4, -0.00141913, 0.0875267, 0.923421, 0.88394, 0.908333, 0.893363
0.967268, 3.93082, 0.18637, 0.4, -0.00141788, 0.0875198, 0.923419, 0.883938, 0.908332, 0.893361
0.967318, 3.92955, 0.186364, 0.4, -0.00141663, 0.0875129, 0.923418, 0.883937, 0.908331, 0.89336
0.967368, 3.92827, 0.186358, 0.4, -0.00141538, 0.087506, 0.923416, 0.883936, 0.90833, 0.893359
0.967418, 3.927, 0.186353, 0.4, -0.00141413, 0.0874991, 0.923415, 0.883934, 0.908328, 0.893357
0.967468, 3.92573, 0.186347, 0.4, -0.00141288, 0.0874922, 0.923413, 0.883933, 0.908327, 0.893356
0.967518, 3.92446, 0.186342, 0.4, -0.00141163, 0.0874852, 0.923412, 0.883932, 0.908326, 0.893355
0.967568, 3.92319, 0.186336, 0.4, -0.00141038, 0.0874783, 0.92341, 0.88393, 0.908325, 0.893354
0.967618, 3.92192, 0.186331, 0.4, -0.00140912, 0.0874714, 0.923408, 0.883929, 0.908324, 0.893352
0.967668, 3.92065, 0.186325, 0.4, -0.00140787, 0.0874644, 0.923407, 0.883927, 0.908323, 0.893351
0.967718, 3.91938, 0.18632, 0.4, -0.00140662, 0.0874574, 0.923405, 0.883926, 0.908322, 0.89335
0.967768, 3.91812, 0.186314, 0.4, -0.00140537, 0.0874505, 0.923404, 0.883925, 0.908321, 0.893348
0.967818, 3.91685, 0.186309, 0.4, -0.00140412, 0.0874435, 0.923402, 0.883923, 0.908319, 0.893347
0.967868, 3.91559, 0.186304, 0.4, -0.00140287, 0.0874365, 0.9234, 0.883922, 0.908318, 0.893346
0.967918, 3.91433, 0.186298, 0.4, -0.00140162, 0.0874295, 0.923399, 0.88392, 0.908317, 0.893345
0.967968, 3.91307, 0.186293, 0.4, -0.00140036, 0.0874225, 0.923397, 0.883919, 0.908316, 0.893343
0.968018, 3.91181, 0.186287, 0.4, -0.00139911, 0.0874155, 0.923395, 0.883918, 0.908315, 0.893342
0.968068, 3.91055, 0.186282, 0.4, -0.00139786, 0.0874085, 0.923394, 0.883916, 0.908314, 0.893341
0.968118, 3.90929, 0.186277, 0.4, -0.00139661, 0.0874015, 0.923392, 0.883915, 0.908313, 0.893339
0.968168, 3.90804, 0.186271, 0.4, -0.00139536, 0.0873945, 0.923391, 0.883914, 0.908311, 0.893338
0.968218, 3.90678, 0.186266, 0.4, -0.00139411, 0.0873874, 0.923389, 0.883912, 0.90831, 0.893337
0.968268, 3.90553, 0.186261, 0.4, -0.00139285, 0.0873804, 0.923388, 0.883911, 0.908309, 0.893336
0.968318, 3.90427, 0.186256, 0.4, -0.0013916, 0.0873733, 0.923386, 0.88391, 0.908308, 0.893334
0.968368, 3.90302, 0.18625, 0.4, -0.00139035, 0.0873663, 0.923384, 0.883908, 0.908307, 0.893333
0.968418, 3.90177, 0.186245, 0.4, -0.0013891, 0.0873592, 0.923383, 0.883907, 0.908306, 0.893332
0.968468, 3.90052, 0.18624, 0.4, -0.00138785, 0.0873521, 0.923381, 0.883905, 0.908305, 0.893331
0.968518, 3.89927, 0.186235, 0.4, -0.0013866, 0.087345, 0.92338, 0.883904, 0.908304, 0.893329
0.968569, 3.89802, 0.18623, 0.4, -0.00138534, 0.0873379, 0.923378, 0.883903, 0.908303, 0.893328
0.968619, 3.89678, 0.186225, 0.4, -0.00138409, 0.0873308, 0.923376, 0.883901, 0.908302, 0.893327
0.968669, 3.89553, 0.186219, 0.4, -0.00138284, 0.0873237, 0.923375, 0.8839, 0.9083, 0.893326
0.968719, 3.89429, 0.186214, 0.4, -0.00138159, 0.0873166, 0.923373, 0.883899, 0.908299, 0.893324
0.968769, 3.89305, 0.186209, 0.4, -0.00138034, 0.0873095, 0.923372, 0.883897, 0.908298, 0.893323
0.968819, 3.89181, 0.186204, 0.4, -0.00137908, 0.0873024, 0.92337, 0.883896, 0.908297, 0.893322
0.968869, 3.89056, 0.186199, 0.4, -0.00137783, 0.0872952, 0.923369, 0.883895, 0.908296, 0.893321
0.968919, 3.88932, 0.186194, 0.4, -0.00137658, 0.0872881, 0.923367, 0.883893, 0.908295, 0.893319
0.968969, 3.88809, 0.186189, 0.4, -0.00137533, 0.087281, 0.923365, 0.883892, 0.908294, 0.893318
0.969019, 3.88685, 0.186184, 0.4, -0.00137408, 0.0872738, 0.923364, 0.883891, 0.908293, 0.893317
0.969069, 3.88561, 0.186179, 0.4, -0.00137282, 0.0872666, 0.923362, 0.883889, 0.908292, 0.893316
0.969119, 3.88438, 0.186174, 0.4, -0.00137157, 0.0872595, 0.923361, 0.883888, 0.908291, 0.893314
0.969169, 3.88314, 0.186169, 0.4, -0.00137032, 0.0872523, 0.923359, 0.883887, 0.90829, 0.893313
0.969219, 3.88191, 0.186164, 0.4, -0.00136907, 0.0872451, 0.923358, 0.883885, 0.908289, 0.893312
0.969269, 3.88068, 0.186159, 0.4, -0.00136781, 0.0872379, 0.923356, 0.883884, 0.908287, 0.893311
0.969319, 3.87945, 0.186155, 0.4, -0.00136656, 0.0872307, 0.923354, 0.883883, 0.908286, 0.893309
0.969369, 3.87822, 0.18615, 0.4, -0.00136531, 0.0872235, 0.923353, 0.883882, 0.908285, 0.893308
0.969419, 3.87699, 0.186145, 0.4, -0.00136406, 0.0872163, 0.923351, 0.88388, 0.908284, 0.893307
0.969469, 3.87576, 0.18614, 0.4, -0.0013628, 0.0872091, 0.92335, 0.883879, 0.908283, 0.893306
0.969519, 3.87454, 0.186135, 0.4, -0.00136155, 0.0872019, 0.923348, 0.883878, 0.908282, 0.893305
0.969569, 3.87331, 0.18613, 0.4, -0.0013603, 0.0871946, 0.923347, 0.883876, 0.908281, 0.893303
0.969619, 3.87209, 0.186125, 0.4, -0.00135905, 0.0871874, 0.923345, 0.883875, 0.90828, 0.893302
0.969669, 3.87087, 0.186121, 0.4, -0.0013578, 0.0871802, 0.923343, 0.883874, 0.908279, 0.893301
0.969719, 3.86965, 0.186116, 0.4, -0.00135654, 0.0871729, 0.923342, 0.883872, 0.908278, 0.8933
0.969769, 3.86843, 0.186111, 0.4, -0.00135529, 0.0871656, 0.92334, 0.883871, 0.908277, 0.893298
0.969819, 3.86721, 0.186107, 0.4, -0.00135404, 0.0871583, 0.923339, 0.88387, 0.908276, 0.893297
0.969869, 3.86599, 0.186102, 0.4, -0.00135279, 0.0871511, 0.923337, 0.883868, 0.908275, 0.893296
0.969919, 3.86477, 0.186097, 0.4, -0.00135153, 0.0871438, 0.923336, 0.883867, 0.908274, 0.893295
0.969969, 3.86356, 0.186092, 0.4, -0.00135028, 0.0871365, 0.923334, 0.883866, 0.908273, 0.893294
0.970019, 3.86234, 0.186088, 0.4, -0.00134903, 0.0871292, 0.923333, 0.883864, 0.908271, 0.893292
0.970069, 3.86113, 0.186083, 0.4, -0.00134777, 0.0871219, 0.923331, 0.883863, 0.90827, 0.893291
0.970119, 3.85992, 0.186079, 0.4, -0.00134652, 0.0871145, 0.923329, 0.883862, 0.908269, 0.89329
0.970169, 3.8587, 0.186074, 0.4, -0.00134527, 0.0871072, 0.923328, 0.883861, 0.908268, 0.893289
0.970219, 3.85749, 0.186069, 0.4, -0.00134402, 0.0870999, 0.923326, 0.883859, 0.908267, 0.893288
0.970269, 3.85628, 0.186065, 0.4, -0.00134276, 0.0870925, 0.923325, 0.883858, 0.908266, 0.893286
0.970319, 3.85508, 0.18606, 0.4, -0.00134151, 0.0870851, 0.923323, 0.883857, 0.908265, 0.893285
0.970369, 3.85387, 0.186056, 0.4, -0.00134026, 0.0870778, 0.923322, 0.883856, 0.908264, 0.893284
0.970419, 3.85266, 0.186051, 0.4, -0.00133901, 0.0870704, 0.92332, 0.883854, 0.908263, 0.893283
0.970469, 3.85146, 0.186047, 0.4, -0.00133775, 0.0870631, 0.923319, 0.883853, 0.908262, 0.893282
0.970519, 3.85026, 0.186043, 0.4, -0.0013365, 0.0870557, 0.923317, 0.883852, 0.908261, 0.893281
0.970569, 3.84905, 0.186038, 0.4, -0.00133525, 0.0870483, 0.923316, 0.88385, 0.90826, 0.893279
0.970619, 3.84785, 0.186033, 0.4, -0.00133399, 0.0870409, 0.923314, 0.883849, 0.908259, 0.893278
0.970669, 3.84665, 0.186029, 0.4, -0.00133274, 0.0870335, 0.923312, 0.883848, 0.908258, 0.893277
0.970719, 3.84545, 0.186025, 0.4, -0.00133149, 0.0870261, 0.923311, 0.883847, 0.908257, 0.893276
0.970769, 3.84426, 0.18602, 0.4, -0.00133023, 0.0870187, 0.92331, 0.883845, 0.908256, 0.893275
0.970819, 3.84306, 0.186016, 0.4, -0.00132898, 0.0870113, 0.923308, 0.883844, 0.908255, 0.893273
0.970869, 3.84186, 0.186012, 0.4, -0.00132773, 0.0870038, 0.923306, 0.883843, 0.908254, 0.893272
0.970919, 3.84067, 0.186007, 0.4, -0.00132648, 0.0869964, 0.923305, 0.883842, 0.908253, 0.893271
0.970969, 3.83948, 0.186003, 0.4, -0.00132522, 0.0869889, 0.923303, 0.88384, 0.908252, 0.89327
0.971019, 3.83828, 0.185999, 0.4, -0.00132397, 0.0869815, 0.923302, 0.883839, 0.908251, 0.893269
0.971069, 3.83709, 0.185994, 0.4, -0.00132272, 0.086974, 0.9233, 0.883838, 0.90825, 0.893268
0.971119, 3.8359, 0.18599, 0.4, -0.00132146, 0.0869665, 0.923299, 0.883837, 0.908249, 0.893267
0.971169, 3.83471, 0.185986, 0.4, -0.00132021, 0.086959, 0.923297, 0.883835, 0.908248, 0.893265
0.971219, 3.83353, 0.185982, 0.4, -0.00131896, 0.0869516, 0.923296, 0.883834, 0.908247, 0.893264
0.971269, 3.83234, 0.185977, 0.4, -0.0013177, 0.0869441, 0.923294, 0.883833, 0.908246, 0.893263
0.971319, 3.83116, 0.185973, 0.4, -0.00131645, 0.0869366, 0.923293, 0.883832, 0.908245, 0.893262
0.971369, 3.82997, 0.185969, 0.4, -0.0013152, 0.0869291, 0.923291, 0.88383, 0.908244, 0.893261
0.971419, 3.82879, 0.185965, 0.4, -0.00131394, 0.0869216, 0.92329, 0.883829, 0.908243, 0.89326
0.971469, 3.82761, 0.185961, 0.4, -0.00131269, 0.086914, 0.923288, 0.883828, 0.908242, 0.893258
0.971519, 3.82642, 0.185957, 0.4, -0.00131144, 0.0869065, 0.923286, 0.883826, 0.908241, 0.893257
0.971569, 3.82525, 0.185953, 0.4, -0.00131018, 0.086899, 0.923285, 0.883825, 0.90824, 0.893256
0.971619, 3.82407, 0.185949, 0.4, -0.00130893, 0.0868914, 0.923283, 0.883824, 0.908239, 0.893255
0.971669, 3.82289, 0.185945, 0.4, -0.00130768, 0.0868839, 0.923282, 0.883823, 0.908238, 0.893254
0.971719, 3.82171, 0.185941, 0.4, -0.00130642, 0.0868763, 0.92328, 0.883822, 0.908237, 0.893253
0.971769, 3.82054, 0.185936, 0.4, -0.00130517, 0.0868687, 0.923279, 0.88382, 0.908236, 0.893252
0.971819, 3.81936, 0.185933, 0.4, -0.00130392, 0.0868611, 0.923277, 0.883819, 0.908235, 0.89325
0.971869, 3.81819, 0.185928, 0.4, -0.00130266, 0.0868536, 0.923276, 0.883818, 0.908234, 0.893249
0.971919, 3.81702, 0.185924, 0.4, -0.00130141, 0.086846, 0.923274, 0.883817, 0.908233, 0.893248
0.971969, 3.81585, 0.185921, 0.4, -0.00130016, 0.0868384, 0.923273, 0.883815, 0.908232, 0.893247
0.972019, 3.81468, 0.185917, 0.4, -0.0012989, 0.0868308, 0.923271, 0.883814, 0.908231, 0.893246
0.972069, 3.81351, 0.185913, 0.4, -0.00129765, 0.0868231, 0.92327, 0.883813, 0.90823, 0.893245
0.972119, 3.81234, 0.185909, 0.4, -0.0012964, 0.0868155, 0.923268, 0.883812, 0.908229, 0.893244
0.972169, 3.81118, 0.185905, 0.4, -0.00129514, 0.0868079, 0.923267, 0.88381, 0.908228, 0.893243
0.972219, 3.81001, 0.185901, 0.4, -0.00129389, 0.0868003, 0.923265, 0.883809, 0.908227, 0.893242
0.972269, 3.80885, 0.185897, 0.4, -0.00129264, 0.0867926, 0.923264, 0.883808, 0.908226, 0.89324
0.972319, 3.80768, 0.185893, 0.4, -0.00129138, 0.086785, 0.923262, 0.883807, 0.908225, 0.893239
0.972369, 3.80652, 0.185889, 0.4, -0.00129013, 0.0867773, 0.923261, 0.883806, 0.908224, 0.893238
0.972419, 3.80536, 0.185886, 0.4, -0.00128887, 0.0867697, 0.923259, 0.883804, 0.908223, 0.893237
0.972469, 3.8042, 0.185882, 0.4, -0.00128762, 0.086762, 0.923258, 0.883803, 0.908222, 0.893236
0.972519, 3.80304, 0.185878, 0.4, -0.00128637, 0.0867543, 0.923256, 0.883802, 0.908221, 0.893235
0.972569, 3.80189, 0.185875, 0.4, -0.00128511, 0.0867466, 0.923255, 0.883801, 0.90822, 0.893234
0.972619, 3.80073, 0.185871, 0.4, -0.00128386, 0.0867389, 0.923253, 0.8838, 0.908219, 0.893233
0.972669, 3.79958, 0.185867, 0.4, -0.00128261, 0.0867312, 0.923252, 0.883798, 0.908219, 0.893232
0.972719, 3.79842, 0.185864, 0.4, -0.00128135, 0.0867235, 0.92325, 0.883797, 0.908218, 0.89323
0.972769, 3.79727, 0.18586, 0.4, -0.0012801, 0.0867158, 0.923249, 0.883796, 0.908217, 0.893229
0.972819, 3.79612, 0.185856, 0.4, -0.00127884, 0.086708, 0.923247, 0.883795, 0.908216, 0.893228
0.972869, 3.79497, 0.185852, 0.4, -0.00127759, 0.0867003, 0.923246, 0.883794, 0.908215, 0.893227
0.972919, 3.79382, 0.185849, 0.4, -0.00127634, 0.0866926, 0.923244, 0.883792, 0.908214, 0.893226
0.972969, 3.79267, 0.185845, 0.4, -0.00127508, 0.0866848, 0.923243, 0.883791, 0.908213, 0.893225
0.973019, 3.79152, 0.185842, 0.4, -0.00127383, 0.0866771, 0.923241, 0.88379, 0.908212, 0.893224
0.973069, 3.79038, 0.185838, 0.4, -0.00127257, 0.0866693, 0.92324, 0.883789, 0.908211, 0.893223
0.973119, 3.78923, 0.185835, 0.4, -0.00127132, 0.0866615, 0.923238, 0.883788, 0.90821, 0.893222
0.973169, 3.78809, 0.185831, 0.4, -0.00127007, 0.0866537, 0.923237, 0.883786, 0.908209, 0.893221
0.973219, 3.78695, 0.185827, 0.4, -0.00126881, 0.086646, 0.923235, 0.883785, 0.908208, 0.89322
0.973269, 3.78581, 0.185824, 0.4, -0.00126756, 0.0866382, 0.923234, 0.883784, 0.908207, 0.893218
0.973319, 3.78467, 0.185821, 0.4, -0.00126631, 0.0866304, 0.923232, 0.883783, 0.908206, 0.893217
0.973369, 3.78353, 0.185817, 0.4, -0.00126505, 0.0866226, 0.923231, 0.883782, 0.908205, 0.893216
0.973419, 3.78239, 0.185814, 0.4, -0.0012638, 0.0866148, 0.92323, 0.883781, 0.908204, 0.893215
0.973469, 3.78125, 0.18581, 0.4, -0.00126254, 0.0866069, 0.923228, 0.883779, 0.908203, 0.893214
0.973519, 3.78012, 0.185807, 0.4, -0.00126129, 0.0865991, 0.923227, 0.883778, 0.908203, 0.893213
0.973569, 3.77898, 0.185803, 0.4, -0.00126003, 0.0865913, 0.923225, 0.883777, 0.908202, 0.893212
0.973619, 3.77785, 0.1858, 0.4, -0.00125878, 0.0865834, 0.923224, 0.883776, 0.908201, 0.893211
0.973669, 3.77672, 0.185797, 0.4, -0.00125753, 0.0865756, 0.923222, 0.883775, 0.9082, 0.89321
0.973719, 3.77558, 0.185793, 0.4, -0.00125627, 0.0865677, 0.923221, 0.883774, 0.908199, 0.893209
0.973769, 3.77445, 0.18579, 0.4, -0.00125502, 0.0865598, 0.923219, 0.883772, 0.908198, 0.893208
0.973819, 3.77332, 0.185787, 0.4, -0.00125376, 0.086552, 0.923218, 0.883771, 0.908197, 0.893207
0.973869, 3.7722, 0.185784, 0.4, -0.00125251, 0.0865441, 0.923216, 0.88377, 0.908196, 0.893206
0.973919, 3.77107, 0.18578, 0.4, -0.00125126, 0.0865362, 0.923215, 0.883769, 0.908195, 0.893205
0.973969, 3.76994, 0.185777, 0.4, -0.00125, 0.0865283, 0.923213, 0.883768, 0.908194, 0.893204
0.974019, 3.76882, 0.185774, 0.4, -0.00124875, 0.0865204, 0.923212, 0.883767, 0.908193, 0.893203
0.974069, 3.7677, 0.185771, 0.4, -0.00124749, 0.0865125, 0.92321, 0.883766, 0.908193, 0.893201
0.974119, 3.76657, 0.185767, 0.4, -0.00124624, 0.0865046, 0.923209, 0.883764, 0.908192, 0.8932
0.974169, 3.76545, 0.185764, 0.4, -0.00124498, 0.0864966, 0.923207, 0.883763, 0.908191, 0.893199
0.974219, 3.76433, 0.185761, 0.4, -0.00124373, 0.0864887, 0.923206, 0.883762, 0.90819, 0.893198
0.974269, 3.76322, 0.185758, 0.4, -0.00124248, 0.0864808, 0.923205, 0.883761, 0.908189, 0.893197
0.974319, 3.7621, 0.185755, 0.4, -0.00124122, 0.0864728, 0.923203, 0.88376, 0.908188, 0.893196
0.974369, 3.76098, 0.185752, 0.4, -0.00123997, 0.0864649, 0.923202, 0.883759, 0.908187, 0.893195
0.974419, 3.75987, 0.185749, 0.4, -0.00123871, 0.0864569, 0.9232, 0.883758, 0.908186, 0.893194
0.974469, 3.75875, 0.185746, 0.4, -0.00123746, 0.0864489, 0.923199, 0.883756, 0.908185, 0.893193
0.974519, 3.75764, 0.185742, 0.4, -0.0012362, 0.086441, 0.923197, 0.883755, 0.908185, 0.893192
0.974569, 3.75653, 0.18574, 0.4, -0.00123495, 0.086433, 0.923196, 0.883754, 0.908184, 0.893191
0.97462, 3.75542, 0.185736, 0.4, -0.0012337, 0.086425, 0.923194, 0.883753, 0.908183, 0.89319
0.97467, 3.75431, 0.185733, 0.4, -0.00123244, 0.086417, 0.923193, 0.883752, 0.908182, 0.893189
0.97472, 3.7532, 0.185731, 0.4, -0.00123119, 0.086409, 0.923191, 0.883751, 0.908181, 0.893188
0.97477, 3.75209, 0.185728, 0.4, -0.00122993, 0.0864009, 0.92319, 0.88375, 0.90818, 0.893187
0.97482, 3.75098, 0.185725, 0.4, -0.00122868, 0.0863929, 0.923189, 0.883748, 0.908179, 0.893186
0.97487, 3.74988, 0.185722, 0.4, -0.00122742, 0.0863849, 0.923187, 0.883747, 0.908178, 0.893185
0.97492, 3.74877, 0.185719, 0.4, -0.00122617, 0.0863769, 0.923186, 0.883746, 0.908177, 0.893184
0.97497, 3.74767, 0.185716, 0.4, -0.00122491, 0.0863688, 0.923184, 0.883745, 0.908177, 0.893183
0.97502, 3.74657, 0.185713, 0.4, -0.00122366, 0.0863608, 0.923183, 0.883744, 0.908176, 0.893182
0.97507, 3.74547, 0.18571, 0.4, -0.00122241, 0.0863527, 0.923181, 0.883743, 0.908175, 0.893181
0.97512, 3.74437, 0.185707, 0.4, -0.00122115, 0.0863446, 0.92318, 0.883742, 0.908174, 0.89318
0.97517, 3.74327, 0.185704, 0.4, -0.0012199, 0.0863366, 0.923178, 0.883741, 0.908173, 0.893179
0.97522, 3.74217, 0.185702, 0.4, -0.00121864, 0.0863285, 0.923177, 0.883739, 0.908172, 0.893178
0.97527, 3.74108, 0.185699, 0.4, -0.00121739, 0.0863204, 0.923175, 0.883738, 0.908171, 0.893177
0.97532, 3.73998, 0.185696, 0.4, -0.00121613, 0.0863123, 0.923174, 0.883737, 0.908171, 0.893176
0.97537, 3.73889, 0.185693, 0.4, -0.00121488, 0.0863042, 0.923173, 0.883736, 0.90817, 0.893175
0.97542, 3.73779, 0.185691, 0.4, -0.00121362, 0.0862961, 0.923171, 0.883735, 0.908169, 0.893174
0.97547, 3.7367, 0.185688, 0.4, -0.00121237, 0.086288, 0.92317, 0.883734, 0.908168, 0.893173
0.97552, 3.73561, 0.185685, 0.4, -0.00121111, 0.0862799, 0.923168, 0.883733, 0.908167, 0.893172
0.97557, 3.73452, 0.185682, 0.4, -0.00120986, 0.0862717, 0.923167, 0.883732, 0.908166, 0.893171
0.97562, 3.73343, 0.18568, 0.4, -0.0012086, 0.0862636, 0.923165, 0.883731, 0.908165, 0.89317
0.97567, 3.73235, 0.185677, 0.4, -0.00120735, 0.0862554, 0.923164, 0.88373, 0.908165, 0.893169
0.97572, 3.73126, 0.185675, 0.4, -0.00120609, 0.0862473, 0.923163, 0.883729, 0.908164, 0.893168
0.97577, 3.73018, 0.185672, 0.4, -0.00120484, 0.0862391, 0.923161, 0.883727, 0.908163, 0.893167
0.97582, 3.72909, 0.18567, 0.4, -0.00120359, 0.0862309, 0.92316, 0.883726, 0.908162, 0.893166
0.97587, 3.72801, 0.185667, 0.4, -0.00120233, 0.0862228, 0.923158, 0.883725, 0.908161, 0.893165
0.97592, 3.72693, 0.185664, 0.4, -0.00120108, 0.0862146, 0.923157, 0.883724, 0.90816, 0.893164
0.97597, 3.72585, 0.185662, 0.4, -0.00119982, 0.0862064, 0.923156, 0.883723, 0.90816, 0.893163
0.97602, 3.72477, 0.185659, 0.4, -0.00119857, 0.0861982, 0.923154, 0.883722, 0.908159, 0.893162
0.97607, 3.72369, 0.185657, 0.4, -0.00119731, 0.08619, 0.923153, 0.883721, 0.908158, 0.893161
0.97612, 3.72261, 0.185654, 0.4, -0.00119606, 0.0861818, 0.923151, 0.88372, 0.908157, 0.89316
0.97617, 3.72154, 0.185652, 0.4, -0.0011948, 0.0861736, 0.92315, 0.883719, 0.908156, 0.893159
0.97622, 3.72046, 0.185649, 0.4, -0.00119355, 0.0861653, 0.923148, 0.883718, 0.908156, 0.893158
0.97627, 3.71939, 0.185647, 0.4, -0.00119229, 0.0861571, 0.923147, 0.883717, 0.908155, 0.893157
0.97632, 3.71832, 0.185644, 0.4, -0.00119104, 0.0861489, 0.923146, 0.883716, 0.908154, 0.893156
0.97637, 3.71725, 0.185642, 0.4, -0.00118978, 0.0861406, 0.923144, 0.883714, 0.908153, 0.893155
0.97642, 3.71618, 0.18564, 0.4, -0.00118853, 0.0861324, 0.923143, 0.883713, 0.908152, 0.893154
0.97647, 3.71511, 0.185637, 0.4, -0.00118727, 0.0861241, 0.923141, 0.883712, 0.908151, 0.893153
0.97652, 3.71404, 0.185635, 0.4, -0.00118602, 0.0861158, 0.92314, 0.883711, 0.908151, 0.893152
0.97657, 3.71297, 0.185633, 0.4, -0.00118476, 0.0861075, 0.923138, 0.88371, 0.90815, 0.893151
0.97662, 3.71191, 0.18563, 0.4, -0.00118351, 0.0860993, 0.923137, 0.883709, 0.908149, 0.893151
0.97667, 3.71084, 0.185628, 0.4, -0.00118225, 0.086091, 0.923136, 0.883708, 0.908148, 0.89315
0.97672, 3.70978, 0.185626, 0.4, -0.001181, 0.0860827, 0.923134, 0.883707, 0.908147, 0.893149
0.97677, 3.70871, 0.185623, 0.4, -0.00117974, 0.0860744, 0.923133, 0.883706, 0.908147, 0.893148
0.97682, 3.70765, 0.185621, 0.4, -0.00117849, 0.086066, 0.923131, 0.883705, 0.908146, 0.893147
0.97687, 3.70659, 0.185619, 0.4, -0.00117723, 0.0860577, 0.92313, 0.883704, 0.908145, 0.893146
0.97692, 3.70553, 0.185617, 0.4, -0.00117598, 0.0860494, 0.923129, 0.883703, 0.908144, 0.893145
0.97697, 3.70448, 0.185615, 0.4, -0.00117472, 0.086041, 0.923127, 0.883702, 0.908143, 0.893144
0.97702, 3.70342, 0.185613, 0.4, -0.00117347, 0.0860327, 0.923126, 0.883701, 0.908143, 0.893143
0.97707, 3.70236, 0.18561, 0.4, -0.00117221, 0.0860244, 0.923124, 0.8837, 0.908142, 0.893142
0.97712, 3.70131, 0.185608, 0.4, -0.00117096, 0.086016, 0.923123, 0.883699, 0.908141, 0.893141
0.97717, 3.70026, 0.185606, 0.4, -0.0011697, 0.0860076, 0.923122, 0.883698, 0.90814, 0.89314
0.97722, 3.6992, 0.185604, 0.4, -0.00116845, 0.0859993, 0.92312, 0.883697, 0.908139, 0.893139
0.97727, 3.69815, 0.185602, 0.4, -0.00116719, 0.0859909, 0.923119, 0.883696, 0.908139, 0.893138
0.97732, 3.6971, 0.1856, 0.4, -0.00116594, 0.0859825, 0.923117, 0.883694, 0.908138, 0.893137
0.97737, 3.69606, 0.185598, 0.4, -0.00116468, 0.0859741, 0.923116, 0.883693, 0.908137, 0.893137
0.97742, 3.69501, 0.185596, 0.4, -0.00116343, 0.0859657, 0.923115, 0.883692, 0.908136, 0.893136
0.97747, 3.69396, 0.185594, 0.4, -0.00116217, 0.0859573, 0.923113, 0.883691, 0.908135, 0.893135
0.97752, 3.69292, 0.185592, 0.4, -0.00116092, 0.0859489, 0.923112, 0.88369, 0.908135, 0.893134
0.97757, 3.69187, 0.18559, 0.4, -0.00115966, 0.0859404, 0.92311, 0.883689, 0.908134, 0.893133
0.97762, 3.69083, 0.185588, 0.4, -0.00115841, 0.085932, 0.923109, 0.883688, 0.908133, 0.893132
0.97767, 3.68979, 0.185586, 0.4, -0.00115715, 0.0859236, 0.923108, 0.883687, 0.908132, 0.893131
0.97772, 3.68875, 0.185584, 0.4, -0.0011559, 0.0859151, 0.923106, 0.883686, 0.908132, 0.89313
0.97777, 3.68771, 0.185582, 0.4, -0.00115464, 0.0859067, 0.923105, 0.883685, 0.908131, 0.893129
0.97782, 3.68667, 0.18558, 0.4, -0.00115339, 0.0858982, 0.923104, 0.883684, 0.90813, 0.893128
0.97787, 3.68563, 0.185578, 0.4, -0.00115213, 0.0858898, 0.923102, 0.883683, 0.908129, 0.893127
0.97792, 3.68459, 0.185577, 0.4, -0.00115088, 0.0858813, 0.923101, 0.883682, 0.908129, 0.893126
0.97797, 3.68356, 0.185575, 0.4, -0.00114962, 0.0858728, 0.923099, 0.883681, 0.908128, 0.893126
0.97802, 3.68252, 0.185573, 0.4, -0.00114837, 0.0858643, 0.923098, 0.88368, 0.908127, 0.893125
0.97807, 3.68149, 0.185571, 0.4, -0.00114711, 0.0858558, 0.923097, 0.883679, 0.908126, 0.893124
0.97812, 3.68046, 0.185569, 0.4, -0.00114586, 0.0858473, 0.923095, 0.883678, 0.908126, 0.893123
0.97817, 3.67943, 0.185568, 0.4, -0.0011446, 0.0858388, 0.923094, 0.883677, 0.908125, 0.893122
0.97822, 3.6784, 0.185566, 0.4, -0.00114335, 0.0858303, 0.923092, 0.883676, 0.908124, 0.893121
0.97827, 3.67737, 0.185564, 0.4, -0.00114209, 0.0858217, 0.923091, 0.883675, 0.908123, 0.89312
0.97832, 3.67634, 0.185562, 0.4, -0.00114083, 0.0858132, 0.92309, 0.883674, 0.908123, 0.893119
0.97837, 3.67532, 0.185561, 0.4, -0.00113958, 0.0858047, 0.923088, 0.883673, 0.908122, 0.893118
0.97842, 3.67429, 0.185559, 0.4, -0.00113832, 0.0857961, 0.923087, 0.883672, 0.908121, 0.893117
0.97847, 3.67327, 0.185557, 0.4, -0.00113707, 0.0857876, 0.923086, 0.883671, 0.90812, 0.893117
0.97852, 3.67225, 0.185556, 0.4, -0.00113581, 0.085779, 0.923084, 0.88367, 0.90812, 0.893116
0.97857, 3.67122, 0.185554, 0.4, -0.00113456, 0.0857704, 0.923083, 0.883669, 0.908119, 0.893115
0.97862, 3.6702, 0.185552, 0.4, -0.0011333, 0.0857619, 0.923081, 0.883668, 0.908118, 0.893114
0.97867, 3.66918, 0.185551, 0.4, -0.00113205, 0.0857533, 0.92308, 0.883667, 0.908117, 0.893113
0.97872, 3.66817, 0.185549, 0.4, -0.00113079, 0.0857447, 0.923079, 0.883666, 0.908117, 0.893112
0.97877, 3.66715, 0.185548, 0.4, -0.00112954, 0.0857361, 0.923077, 0.883665, 0.908116, 0.893111
