Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
0.97882, 3.66613, 0.185546, 0.4, -0.00112828, 0.0857275, 0.923076, 0.883664, 0.908115, 0.893111
0.97887, 3.66512, 0.185545, 0.4, -0.00112703, 0.0857189, 0.923075, 0.883663, 0.908114, 0.89311
0.97892, 3.6641, 0.185543, 0.4, -0.00112577, 0.0857103, 0.923073, 0.883662, 0.908114, 0.893109
0.97897, 3.66309, 0.185542, 0.4, -0.00112452, 0.0857016, 0.923072, 0.883661, 0.908113, 0.893108
0.97902, 3.66208, 0.18554, 0.4, -0.00112326, 0.085693, 0.923071, 0.88366, 0.908112, 0.893107
0.97907, 3.66107, 0.185539, 0.4, -0.00112201, 0.0856844, 0.923069, 0.883659, 0.908112, 0.893106
0.97912, 3.66006, 0.185537, 0.4, -0.00112075, 0.0856757, 0.923068, 0.883658, 0.908111, 0.893105
0.97917, 3.65905, 0.185536, 0.4, -0.00111949, 0.085667, 0.923067, 0.883658, 0.90811, 0.893105
0.97922, 3.65804, 0.185535, 0.4, -0.00111824, 0.0856584, 0.923065, 0.883657, 0.908109, 0.893104
0.97927, 3.65704, 0.185533, 0.4, -0.00111698, 0.0856497, 0.923064, 0.883656, 0.908109, 0.893103
0.97932, 3.65603, 0.185532, 0.4, -0.00111573, 0.085641, 0.923063, 0.883655, 0.908108, 0.893102
0.97937, 3.65503, 0.185531, 0.4, -0.00111447, 0.0856323, 0.923061, 0.883654, 0.908107, 0.893101
0.97942, 3.65403, 0.185529, 0.4, -0.00111322, 0.0856237, 0.92306, 0.883653, 0.908107, 0.8931
0.97947, 3.65303, 0.185528, 0.4, -0.00111196, 0.0856149, 0.923059, 0.883652, 0.908106, 0.8931
0.97952, 3.65203, 0.185527, 0.4, -0.00111071, 0.0856063, 0.923057, 0.883651, 0.908105, 0.893099
0.97957, 3.65103, 0.185526, 0.4, -0.00110945, 0.0855975, 0.923056, 0.88365, 0.908105, 0.893098
0.97962, 3.65003, 0.185524, 0.4, -0.0011082, 0.0855888, 0.923055, 0.883649, 0.908104, 0.893097
0.97967, 3.64903, 0.185523, 0.4, -0.00110694, 0.0855801, 0.923053, 0.883648, 0.908103, 0.893096
0.97972, 3.64804, 0.185522, 0.4, -0.00110569, 0.0855713, 0.923052, 0.883647, 0.908103, 0.893095
0.97977, 3.64704, 0.185521, 0.4, -0.00110443, 0.0855626, 0.923051, 0.883646, 0.908102, 0.893095
0.97982, 3.64605, 0.185519, 0.4, -0.00110318, 0.0855539, 0.923049, 0.883645, 0.908101, 0.893094
0.97987, 3.64506, 0.185518, 0.4, -0.00110192, 0.0855451, 0.923048, 0.883644, 0.9081, 0.893093
0.97992, 3.64407, 0.185517, 0.4, -0.00110066, 0.0855363, 0.923047, 0.883643, 0.9081, 0.893092
0.97997, 3.64308, 0.185516, 0.4, -0.00109941, 0.0855275, 0.923045, 0.883642, 0.908099, 0.893091
0.98002, 3.64209, 0.185515, 0.4, -0.00109815, 0.0855188, 0.923044, 0.883641, 0.908098, 0.89309
0.98007, 3.6411, 0.185513, 0.4, -0.0010969, 0.08551, 0.923043, 0.883641, 0.908098, 0.89309
0.98012, 3.64011, 0.185513, 0.4, -0.00109564, 0.0855012, 0.923041, 0.88364, 0.908097, 0.893089
0.98017, 3.63913, 0.185511, 0.4, -0.00109439, 0.0854924, 0.92304, 0.883639, 0.908096, 0.893088
0.98022, 3.63814, 0.18551, 0.4, -0.00109313, 0.0854836, 0.923039, 0.883638, 0.908096, 0.893087
0.98027, 3.63716, 0.18551, 0.4, -0.00109188, 0.0854748, 0.923037, 0.883637, 0.908095, 0.893086
0.98032, 3.63618, 0.185509, 0.4, -0.00109062, 0.0854659, 0.923036, 0.883636, 0.908094, 0.893086
0.98037, 3.6352, 0.185507, 0.4, -0.00108937, 0.0854571, 0.923035, 0.883635, 0.908094, 0.893085
0.98042, 3.63422, 0.185506, 0.4, -0.00108811, 0.0854483, 0.923033, 0.883634, 0.908093, 0.893084
0.98047, 3.63324, 0.185506, 0.4, -0.00108685, 0.0854394, 0.923032, 0.883633, 0.908092, 0.893083
0.98052, 3.63226, 0.185505, 0.4, -0.0010856, 0.0854306, 0.923031, 0.883632, 0.908092, 0.893082
0.98057, 3.63128, 0.185504, 0.4, -0.00108434, 0.0854217, 0.923029, 0.883631, 0.908091, 0.893082
0.980621, 3.63031, 0.185503, 0.4, -0.00108309, 0.0854129, 0.923028, 0.88363, 0.90809, 0.893081
0.980671, 3.62933, 0.185502, 0.4, -0.00108183, 0.085404, 0.923027, 0.88363, 0.90809, 0.89308
0.980721, 3.62836, 0.185501, 0.4, -0.00108058, 0.0853951, 0.923026, 0.883629, 0.908089, 0.893079
0.980771, 3.62739, 0.1855, 0.4, -0.00107932, 0.0853862, 0.923024, 0.883628, 0.908088, 0.893079
0.980821, 3.62642, 0.185499, 0.4, -0.00107807, 0.0853773, 0.923023, 0.883627, 0.908088, 0.893078
0.980871, 3.62545, 0.185499, 0.4, -0.00107681, 0.0853684, 0.923022, 0.883626, 0.908087, 0.893077
0.980921, 3.62448, 0.185498, 0.4, -0.00107556, 0.0853595, 0.92302, 0.883625, 0.908087, 0.893076
0.980971, 3.62351, 0.185497, 0.4, -0.0010743, 0.0853506, 0.923019, 0.883624, 0.908086, 0.893075
0.981021, 3.62255, 0.185496, 0.4, -0.00107305, 0.0853417, 0.923018, 0.883623, 0.908085, 0.893075
0.981071, 3.62158, 0.185495, 0.4, -0.00107179, 0.0853328, 0.923016, 0.883622, 0.908085, 0.893074
0.981121, 3.62062, 0.185495, 0.4, -0.00107053, 0.0853238, 0.923015, 0.883621, 0.908084, 0.893073
0.981171, 3.61965, 0.185494, 0.4, -0.00106928, 0.0853149, 0.923014, 0.883621, 0.908083, 0.893072
0.981221, 3.61869, 0.185493, 0.4, -0.00106802, 0.0853059, 0.923013, 0.88362, 0.908083, 0.893072
0.981271, 3.61773, 0.185493, 0.4, -0.00106677, 0.085297, 0.923011, 0.883619, 0.908082, 0.893071
0.981321, 3.61677, 0.185492, 0.4, -0.00106551, 0.085288, 0.92301, 0.883618, 0.908081, 0.89307
0.981371, 3.61581, 0.185491, 0.4, -0.00106426, 0.0852791, 0.923009, 0.883617, 0.908081, 0.893069
0.981421, 3.61486, 0.185491, 0.4, -0.001063, 0.0852701, 0.923007, 0.883616, 0.90808, 0.893068
0.981471, 3.6139, 0.18549, 0.4, -0.00106175, 0.0852611, 0.923006, 0.883615, 0.90808, 0.893068
0.981521, 3.61295, 0.18549, 0.4, -0.00106049, 0.0852521, 0.923005, 0.883614, 0.908079, 0.893067
0.981571, 3.61199, 0.185489, 0.4, -0.00105924, 0.0852431, 0.923003, 0.883613, 0.908078, 0.893066
0.981621, 3.61104, 0.185489, 0.4, -0.00105798, 0.0852341, 0.923002, 0.883613, 0.908078, 0.893065
0.981671, 3.61009, 0.185488, 0.4, -0.00105672, 0.0852251, 0.923001, 0.883612, 0.908077, 0.893065
0.981721, 3.60914, 0.185488, 0.4, -0.00105547, 0.0852161, 0.923, 0.883611, 0.908076, 0.893064
0.981771, 3.60819, 0.185487, 0.4, -0.00105421, 0.085207, 0.922998, 0.88361, 0.908076, 0.893063
0.981821, 3.60724, 0.185487, 0.4, -0.00105296, 0.085198, 0.922997, 0.883609, 0.908075, 0.893062
0.981871, 3.60629, 0.185486, 0.4, -0.0010517, 0.085189, 0.922996, 0.883608, 0.908074, 0.893062
0.981921, 3.60535, 0.185486, 0.4, -0.00105045, 0.0851799, 0.922994, 0.883607, 0.908074, 0.893061
0.981971, 3.6044, 0.185485, 0.4, -0.00104919, 0.0851708, 0.922993, 0.883607, 0.908073, 0.89306
0.982021, 3.60346, 0.185485, 0.4, -0.00104794, 0.0851618, 0.922992, 0.883606, 0.908073, 0.893059
0.982071, 3.60251, 0.185484, 0.4, -0.00104668, 0.0851527, 0.922991, 0.883605, 0.908072, 0.893059
0.982121, 3.60157, 0.185484, 0.4, -0.00104543, 0.0851436, 0.922989, 0.883604, 0.908071, 0.893058
0.982171, 3.60063, 0.185484, 0.4, -0.00104417, 0.0851345, 0.922988, 0.883603, 0.908071, 0.893057
0.982221, 3.59969, 0.185483, 0.4, -0.00104291, 0.0851254, 0.922987, 0.883602, 0.90807, 0.893056
0.982271, 3.59876, 0.185483, 0.4, -0.00104166, 0.0851163, 0.922985, 0.883601, 0.90807, 0.893056
0.982321, 3.59782, 0.185483, 0.4, -0.0010404, 0.0851072, 0.922984, 0.883601, 0.908069, 0.893055
0.982371, 3.59688, 0.185482, 0.4, -0.00103915, 0.0850981, 0.922983, 0.8836, 0.908069, 0.893054
0.982421, 3.59595, 0.185482, 0.4, -0.00103789, 0.085089, 0.922982, 0.883599, 0.908068, 0.893054
0.982471, 3.59501, 0.185482, 0.4, -0.00103664, 0.0850799, 0.922981, 0.883598, 0.908067, 0.893053
0.982521, 3.59408, 0.185482, 0.4, -0.00103538, 0.0850707, 0.922979, 0.883597, 0.908067, 0.893052
0.982571, 3.59315, 0.185481, 0.4, -0.00103413, 0.0850616, 0.922978, 0.883596, 0.908066, 0.893051
0.982621, 3.59222, 0.185481, 0.4, -0.00103287, 0.0850524, 0.922977, 0.883596, 0.908066, 0.893051
0.982671, 3.59129, 0.185481, 0.4, -0.00103162, 0.0850433, 0.922976, 0.883595, 0.908065, 0.89305
0.982721, 3.59036, 0.185481, 0.4, -0.00103036, 0.0850341, 0.922974, 0.883594, 0.908064, 0.893049
0.982771, 3.58944, 0.185481, 0.4, -0.00102911, 0.085025, 0.922973, 0.883593, 0.908064, 0.893049
0.982821, 3.58851, 0.185481, 0.4, -0.00102785, 0.0850158, 0.922972, 0.883592, 0.908063, 0.893048
0.982871, 3.58759, 0.185481, 0.4, -0.00102659, 0.0850066, 0.92297, 0.883591, 0.908063, 0.893047
0.982921, 3.58666, 0.18548, 0.4, -0.00102534, 0.0849974, 0.922969, 0.883591, 0.908062, 0.893046
0.982971, 3.58574, 0.18548, 0.4, -0.00102408, 0.0849882, 0.922968, 0.88359, 0.908062, 0.893046
0.983021, 3.58482, 0.18548, 0.4, -0.00102283, 0.084979, 0.922967, 0.883589, 0.908061, 0.893045
0.983071, 3.5839, 0.18548, 0.4, -0.00102157, 0.0849698, 0.922965, 0.883588, 0.90806, 0.893044
0.983121, 3.58298, 0.18548, 0.4, -0.00102032, 0.0849606, 0.922964, 0.883587, 0.90806, 0.893044
0.983171, 3.58206, 0.18548, 0.4, -0.00101906, 0.0849513, 0.922963, 0.883586, 0.908059, 0.893043
0.983221, 3.58115, 0.18548, 0.4, -0.00101781, 0.0849421, 0.922962, 0.883586, 0.908059, 0.893042
0.983271, 3.58023, 0.18548, 0.4, -0.00101655, 0.0849329, 0.92296, 0.883585, 0.908058, 0.893042
0.983321, 3.57932, 0.18548, 0.4, -0.0010153, 0.0849236, 0.922959, 0.883584, 0.908058, 0.893041
0.983371, 3.5784, 0.18548, 0.4, -0.00101404, 0.0849144, 0.922958, 0.883583, 0.908057, 0.89304
0.983421, 3.57749, 0.18548, 0.4, -0.00101278, 0.0849051, 0.922957, 0.883582, 0.908056, 0.89304
0.983471, 3.57658, 0.18548, 0.4, -0.00101153, 0.0848958, 0.922955, 0.883582, 0.908056, 0.893039
0.983521, 3.57567, 0.185481, 0.4, -0.00101027, 0.0848866, 0.922954, 0.883581, 0.908055, 0.893038
0.983571, 3.57476, 0.185481, 0.4, -0.00100902, 0.0848773, 0.922953, 0.88358, 0.908055, 0.893037
0.983621, 3.57385, 0.185481, 0.4, -0.00100776, 0.084868, 0.922952, 0.883579, 0.908054, 0.893037
0.983671, 3.57295, 0.185481, 0.4, -0.00100651, 0.0848587, 0.92295, 0.883578, 0.908054, 0.893036
0.983721, 3.57204, 0.185481, 0.4, -0.00100525, 0.0848494, 0.922949, 0.883578, 0.908053, 0.893035
0.983771, 3.57114, 0.185481, 0.4, -0.001004, 0.0848401, 0.922948, 0.883577, 0.908053, 0.893035
0.983821, 3.57024, 0.185482, 0.4, -0.00100274, 0.0848308, 0.922947, 0.883576, 0.908052, 0.893034
0.983871, 3.56933, 0.185482, 0.4, -0.00100149, 0.0848214, 0.922945, 0.883575, 0.908052, 0.893033
0.983921, 3.56843, 0.185482, 0.4, -0.00100023, 0.0848121, 0.922944, 0.883574, 0.908051, 0.893033
0.983971, 3.56753, 0.185482, 0.4, -0.000998975, 0.0848028, 0.922943, 0.883574, 0.90805, 0.893032
0.984021, 3.56664, 0.185483, 0.4, -0.00099772, 0.0847934, 0.922942, 0.883573, 0.90805, 0.893031
0.984071, 3.56574, 0.185483, 0.4, -0.000996465, 0.0847841, 0.92294, 0.883572, 0.908049, 0.893031
0.984121, 3.56484, 0.185483, 0.4, -0.000995209, 0.0847747, 0.922939, 0.883571, 0.908049, 0.89303
0.984171, 3.56395, 0.185484, 0.4, -0.000993954, 0.0847653, 0.922938, 0.88357, 0.908048, 0.893029
0.984221, 3.56305, 0.185484, 0.4, -0.000992699, 0.084756, 0.922937, 0.88357, 0.908048, 0.893029
0.984271, 3.56216, 0.185484, 0.4, -0.000991443, 0.0847466, 0.922936, 0.883569, 0.908047, 0.893028
0.984321, 3.56127, 0.185485, 0.4, -0.000990188, 0.0847372, 0.922934, 0.883568, 0.908047, 0.893028
0.984371, 3.56038, 0.185485, 0.4, -0.000988933, 0.0847278, 0.922933, 0.883567, 0.908046, 0.893027
0.984421, 3.55949, 0.185486, 0.4, -0.000987677, 0.0847184, 0.922932, 0.883567, 0.908046, 0.893026
0.984471, 3.5586, 0.185486, 0.4, -0.000986422, 0.084709, 0.922931, 0.883566, 0.908045, 0.893026
0.984521, 3.55771, 0.185487, 0.4, -0.000985167, 0.0846995, 0.922929, 0.883565, 0.908045, 0.893025
0.984571, 3.55683, 0.185487, 0.4, -0.000983912, 0.0846901, 0.922928, 0.883564, 0.908044, 0.893024
0.984621, 3.55594, 0.185488, 0.4, -0.000982656, 0.0846807, 0.922927, 0.883564, 0.908044, 0.893024
0.984671, 3.55506, 0.185488, 0.4, -0.000981401, 0.0846712, 0.922926, 0.883563, 0.908043, 0.893023
0.984721, 3.55417, 0.185489, 0.4, -0.000980146, 0.0846618, 0.922925, 0.883562, 0.908043, 0.893022
0.984771, 3.55329, 0.185489, 0.4, -0.00097889, 0.0846523, 0.922923, 0.883561, 0.908042, 0.893022
0.984821, 3.55241, 0.18549, 0.4, -0.000977635, 0.0846429, 0.922922, 0.88356, 0.908042, 0.893021
0.984871, 3.55153, 0.18549, 0.4, -0.00097638, 0.0846334, 0.922921, 0.88356, 0.908041, 0.89302
0.984921, 3.55066, 0.185491, 0.4, -0.000975125, 0.0846239, 0.92292, 0.883559, 0.908041, 0.89302
0.984971, 3.54978, 0.185491, 0.4, -0.000973869, 0.0846145, 0.922918, 0.883558, 0.90804, 0.893019
0.985021, 3.5489, 0.185492, 0.4, -0.000972614, 0.084605, 0.922917, 0.883557, 0.90804, 0.893019
0.985071, 3.54803, 0.185493, 0.4, -0.000971359, 0.0845955, 0.922916, 0.883557, 0.908039, 0.893018
0.985121, 3.54715, 0.185493, 0.4, -0.000970104, 0.084586, 0.922915, 0.883556, 0.908039, 0.893017
0.985171, 3.54628, 0.185494, 0.4, -0.000968848, 0.0845765, 0.922914, 0.883555, 0.908038, 0.893017
0.985221, 3.54541, 0.185495, 0.4, -0.000967593, 0.084567, 0.922912, 0.883554, 0.908038, 0.893016
0.985271, 3.54454, 0.185496, 0.4, -0.000966338, 0.0845574, 0.922911, 0.883554, 0.908037, 0.893015
0.985321, 3.54367, 0.185496, 0.4, -0.000965083, 0.0845479, 0.92291, 0.883553, 0.908037, 0.893015
0.985371, 3.5428, 0.185497, 0.4, -0.000963828, 0.0845384, 0.922909, 0.883552, 0.908036, 0.893014
0.985421, 3.54194, 0.185498, 0.4, -0.000962572, 0.0845288, 0.922908, 0.883552, 0.908036, 0.893014
0.985471, 3.54107, 0.185499, 0.4, -0.000961317, 0.0845193, 0.922906, 0.883551, 0.908035, 0.893013
0.985521, 3.54021, 0.185499, 0.4, -0.000960062, 0.0845097, 0.922905, 0.88355, 0.908035, 0.893012
0.985571, 3.53934, 0.1855, 0.4, -0.000958807, 0.0845002, 0.922904, 0.883549, 0.908034, 0.893012
0.985621, 3.53848, 0.185501, 0.4, -0.000957552, 0.0844906, 0.922903, 0.883549, 0.908034, 0.893011
0.985671, 3.53762, 0.185502, 0.4, -0.000956296, 0.084481, 0.922902, 0.883548, 0.908033, 0.893011
0.985721, 3.53676, 0.185503, 0.4, -0.000955041, 0.0844714, 0.9229, 0.883547, 0.908033, 0.89301
0.985771, 3.5359, 0.185504, 0.4, -0.000953786, 0.0844619, 0.922899, 0.883546, 0.908032, 0.893009
0.985821, 3.53504, 0.185505, 0.4, -0.000952531, 0.0844522, 0.922898, 0.883546, 0.908032, 0.893009
0.985871, 3.53418, 0.185506, 0.4, -0.000951276, 0.0844426, 0.922897, 0.883545, 0.908032, 0.893008
0.985921, 3.53333, 0.185507, 0.4, -0.000950021, 0.084433, 0.922896, 0.883544, 0.908031, 0.893008
0.985971, 3.53247, 0.185508, 0.4, -0.000948766, 0.0844234, 0.922895, 0.883544, 0.908031, 0.893007
0.986021, 3.53162, 0.185509, 0.4, -0.000947511, 0.0844138, 0.922893, 0.883543, 0.90803, 0.893007
0.986071, 3.53077, 0.18551, 0.4, -0.000946256, 0.0844041, 0.922892, 0.883542, 0.90803, 0.893006
0.986121, 3.52992, 0.185511, 0.4, -0.000945001, 0.0843945, 0.922891, 0.883541, 0.908029, 0.893005
0.986171, 3.52907, 0.185512, 0.4, -0.000943745, 0.0843849, 0.92289, 0.883541, 0.908029, 0.893005
0.986221, 3.52822, 0.185513, 0.4, -0.00094249, 0.0843752, 0.922889, 0.88354, 0.908028, 0.893004
0.986271, 3.52737, 0.185514, 0.4, -0.000941235, 0.0843655, 0.922887, 0.883539, 0.908028, 0.893004
0.986321, 3.52653, 0.185515, 0.4, -0.00093998, 0.0843559, 0.922886, 0.883539, 0.908027, 0.893003
0.986371, 3.52568, 0.185516, 0.4, -0.000938725, 0.0843462, 0.922885, 0.883538, 0.908027, 0.893002
0.986421, 3.52484, 0.185517, 0.4, -0.00093747, 0.0843365, 0.922884, 0.883537, 0.908027, 0.893002
0.986471, 3.52399, 0.185518, 0.4, -0.000936215, 0.0843268, 0.922883, 0.883537, 0.908026, 0.893001
0.986521, 3.52315, 0.185519, 0.4, -0.00093496, 0.0843171, 0.922881, 0.883536, 0.908026, 0.893001
0.986571, 3.52231, 0.18552, 0.4, -0.000933705, 0.0843074, 0.92288, 0.883535, 0.908025, 0.893
0.986621, 3.52147, 0.185522, 0.4, -0.00093245, 0.0842977, 0.922879, 0.883534, 0.908025, 0.893
0.986672, 3.52063, 0.185523, 0.4, -0.000931195, 0.084288, 0.922878, 0.883534, 0.908024, 0.892999
0.986722, 3.51979, 0.185524, 0.4, -0.00092994, 0.0842783, 0.922877, 0.883533, 0.908024, 0.892998
0.986772, 3.51896, 0.185525, 0.4, -0.000928685, 0.0842686, 0.922875, 0.883532, 0.908023, 0.892998
0.986822, 3.51812, 0.185527, 0.4, -0.00092743, 0.0842588, 0.922874, 0.883532, 0.908023, 0.892997
0.986872, 3.51729, 0.185528, 0.4, -0.000926176, 0.0842491, 0.922873, 0.883531, 0.908023, 0.892997
0.986922, 3.51645, 0.185529, 0.4, -0.000924921, 0.0842393, 0.922872, 0.88353, 0.908022, 0.892996
0.986972, 3.51562, 0.185531, 0.4, -0.000923666, 0.0842296, 0.922871, 0.88353, 0.908022, 0.892996
0.987022, 3.51479, 0.185532, 0.4, -0.000922411, 0.0842198, 0.92287, 0.883529, 0.908021, 0.892995
0.987072, 3.51396, 0.185533, 0.4, -0.000921156, 0.08421, 0.922868, 0.883528, 0.908021, 0.892995
0.987122, 3.51313, 0.185535, 0.4, -0.000919901, 0.0842003, 0.922867, 0.883528, 0.908021, 0.892994
0.987172, 3.51231, 0.185536, 0.4, -0.000918646, 0.0841905, 0.922866, 0.883527, 0.90802, 0.892994
0.987222, 3.51148, 0.185537, 0.4, -0.000917391, 0.0841807, 0.922865, 0.883526, 0.90802, 0.892993
0.987272, 3.51066, 0.185539, 0.4, -0.000916136, 0.0841709, 0.922864, 0.883526, 0.908019, 0.892992
0.987322, 3.50983, 0.18554, 0.4, -0.000914882, 0.0841611, 0.922863, 0.883525, 0.908019, 0.892992
0.987372, 3.50901, 0.185542, 0.4, -0.000913627, 0.0841513, 0.922862, 0.883524, 0.908018, 0.892991
0.987422, 3.50819, 0.185543, 0.4, -0.000912372, 0.0841414, 0.922861, 0.883524, 0.908018, 0.892991
0.987472, 3.50737, 0.185545, 0.4, -0.000911117, 0.0841316, 0.922859, 0.883523, 0.908018, 0.89299
0.987522, 3.50655, 0.185546, 0.4, -0.000909862, 0.0841218, 0.922858, 0.883522, 0.908017, 0.89299
0.987572, 3.50573, 0.185548, 0.4, -0.000908608, 0.0841119, 0.922857, 0.883522, 0.908017, 0.892989
0.987622, 3.50491, 0.185549, 0.4, -0.000907353, 0.0841021, 0.922856, 0.883521, 0.908016, 0.892989
0.987672, 3.5041, 0.185551, 0.4, -0.000906098, 0.0840922, 0.922855, 0.88352, 0.908016, 0.892988
0.987722, 3.50328, 0.185552, 0.4, -0.000904843, 0.0840824, 0.922854, 0.88352, 0.908016, 0.892988
0.987772, 3.50247, 0.185554, 0.4, -0.000903589, 0.0840725, 0.922852, 0.883519, 0.908015, 0.892987
0.987822, 3.50165, 0.185556, 0.4, -0.000902334, 0.0840626, 0.922851, 0.883518, 0.908015, 0.892987
0.987872, 3.50084, 0.185557, 0.4, -0.000901079, 0.0840527, 0.92285, 0.883518, 0.908014, 0.892986
0.987922, 3.50003, 0.185559, 0.4, -0.000899825, 0.0840428, 0.922849, 0.883517, 0.908014, 0.892986
0.987972, 3.49922, 0.18556, 0.4, -0.00089857, 0.0840329, 0.922848, 0.883516, 0.908014, 0.892985
0.988022, 3.49841, 0.185562, 0.4, -0.000897315, 0.0840231, 0.922847, 0.883516, 0.908013, 0.892985
0.988072, 3.49761, 0.185564, 0.4, -0.000896061, 0.0840131, 0.922845, 0.883515, 0.908013, 0.892984
0.988122, 3.4968, 0.185566, 0.4, -0.000894806, 0.0840032, 0.922844, 0.883514, 0.908013, 0.892984
0.988172, 3.496, 0.185567, 0.4, -0.000893551, 0.0839933, 0.922843, 0.883514, 0.908012, 0.892983
0.988222, 3.49519, 0.185569, 0.4, -0.000892297, 0.0839834, 0.922842, 0.883513, 0.908012, 0.892982
0.988272, 3.49439, 0.185571, 0.4, -0.000891042, 0.0839734, 0.922841, 0.883513, 0.908011, 0.892982
0.988322, 3.49359, 0.185572, 0.4, -0.000889788, 0.0839635, 0.92284, 0.883512, 0.908011, 0.892982
0.988372, 3.49279, 0.185574, 0.4, -0.000888533, 0.0839535, 0.922839, 0.883511, 0.908011, 0.892981
0.988422, 3.49199, 0.185576, 0.4, -0.000887278, 0.0839436, 0.922838, 0.883511, 0.90801, 0.892981
0.988472, 3.49119, 0.185578, 0.4, -0.000886024, 0.0839336, 0.922836, 0.88351, 0.90801, 0.89298
0.988522, 3.4904, 0.18558, 0.4, -0.000884769, 0.0839236, 0.922835, 0.883509, 0.90801, 0.89298
0.988572, 3.4896, 0.185582, 0.4, -0.000883515, 0.0839137, 0.922834, 0.883509, 0.908009, 0.892979
0.988622, 3.4888, 0.185584, 0.4, -0.00088226, 0.0839037, 0.922833, 0.883508, 0.908009, 0.892979
0.988672, 3.48801, 0.185585, 0.4, -0.000881006, 0.0838937, 0.922832, 0.883507, 0.908008, 0.892978
0.988722, 3.48722, 0.185588, 0.4, -0.000879751, 0.0838837, 0.922831, 0.883507, 0.908008, 0.892978
0.988772, 3.48643, 0.185589, 0.4, -0.000878497, 0.0838737, 0.92283, 0.883506, 0.908008, 0.892977
0.988822, 3.48564, 0.185591, 0.4, -0.000877242, 0.0838637, 0.922828, 0.883506, 0.908007, 0.892977
0.988872, 3.48485, 0.185593, 0.4, -0.000875988, 0.0838536, 0.922827, 0.883505, 0.908007, 0.892976
0.988922, 3.48406, 0.185595, 0.4, -0.000874734, 0.0838436, 0.922826, 0.883504, 0.908007, 0.892976
0.988972, 3.48327, 0.185597, 0.4, -0.000873479, 0.0838336, 0.922825, 0.883504, 0.908006, 0.892975
0.989022, 3.48249, 0.185599, 0.4, -0.000872225, 0.0838235, 0.922824, 0.883503, 0.908006, 0.892975
0.989072, 3.4817, 0.185602, 0.4, -0.00087097, 0.0838135, 0.922823, 0.883503, 0.908006, 0.892974
0.989122, 3.48092, 0.185604, 0.4, -0.000869716, 0.0838034, 0.922822, 0.883502, 0.908005, 0.892974
0.989172, 3.48014, 0.185606, 0.4, -0.000868462, 0.0837934, 0.922821, 0.883501, 0.908005, 0.892973
0.989222, 3.47936, 0.185608, 0.4, -0.000867207, 0.0837833, 0.922819, 0.883501, 0.908005, 0.892973
0.989272, 3.47858, 0.18561, 0.4, -0.000865953, 0.0837732, 0.922818, 0.8835, 0.908004, 0.892972
0.989322, 3.4778, 0.185612, 0.4, -0.000864699, 0.0837631, 0.922817, 0.8835, 0.908004, 0.892972
0.989372, 3.47702, 0.185614, 0.4, -0.000863444, 0.083753, 0.922816, 0.883499, 0.908004, 0.892972
0.989422, 3.47624, 0.185616, 0.4, -0.00086219, 0.083743, 0.922815, 0.883498, 0.908003, 0.892971
0.989472, 3.47547, 0.185618, 0.4, -0.000860936, 0.0837329, 0.922814, 0.883498, 0.908003, 0.892971
0.989522, 3.47469, 0.185621, 0.4, -0.000859682, 0.0837227, 0.922813, 0.883497, 0.908003, 0.89297
0.989572, 3.47392, 0.185623, 0.4, -0.000858427, 0.0837126, 0.922812, 0.883497, 0.908002, 0.89297
0.989622, 3.47315, 0.185625, 0.4, -0.000857173, 0.0837025, 0.922811, 0.883496, 0.908002, 0.892969
0.989672, 3.47238, 0.185627, 0.4, -0.000855919, 0.0836924, 0.922809, 0.883496, 0.908002, 0.892969
0.989722, 3.47161, 0.185629, 0.4, -0.000854665, 0.0836823, 0.922808, 0.883495, 0.908001, 0.892968
0.989772, 3.47084, 0.185632, 0.4, -0.000853411, 0.0836721, 0.922807, 0.883494, 0.908001, 0.892968
0.989822, 3.47007, 0.185634, 0.4, -0.000852157, 0.083662, 0.922806, 0.883494, 0.908001, 0.892967
0.989872, 3.46931, 0.185636, 0.4, -0.000850903, 0.0836518, 0.922805, 0.883493, 0.908, 0.892967
0.989922, 3.46854, 0.185639, 0.4, -0.000849648, 0.0836416, 0.922804, 0.883493, 0.908, 0.892967
0.989972, 3.46778, 0.185641, 0.4, -0.000848394, 0.0836315, 0.922803, 0.883492, 0.908, 0.892966
0.990022, 3.46701, 0.185643, 0.4, -0.00084714, 0.0836213, 0.922802, 0.883491, 0.907999, 0.892966
0.990072, 3.46625, 0.185646, 0.4, -0.000845886, 0.0836111, 0.922801, 0.883491, 0.907999, 0.892965
0.990122, 3.46549, 0.185648, 0.4, -0.000844632, 0.0836009, 0.922799, 0.88349, 0.907999, 0.892965
0.990172, 3.46473, 0.185651, 0.4, -0.000843378, 0.0835907, 0.922798, 0.88349, 0.907998, 0.892964
0.990222, 3.46397, 0.185653, 0.4, -0.000842124, 0.0835805, 0.922797, 0.883489, 0.907998, 0.892964
0.990272, 3.46322, 0.185656, 0.4, -0.00084087, 0.0835703, 0.922796, 0.883489, 0.907998, 0.892963
0.990322, 3.46246, 0.185658, 0.4, -0.000839616, 0.0835601, 0.922795, 0.883488, 0.907997, 0.892963
0.990372, 3.4617, 0.185661, 0.4, -0.000838362, 0.0835499, 0.922794, 0.883488, 0.907997, 0.892963
0.990422, 3.46095, 0.185663, 0.4, -0.000837108, 0.0835396, 0.922793, 0.883487, 0.907997, 0.892962
0.990472, 3.4602, 0.185666, 0.4, -0.000835854, 0.0835294, 0.922792, 0.883486, 0.907997, 0.892962
0.990522, 3.45945, 0.185668, 0.4, -0.0008346, 0.0835192, 0.922791, 0.883486, 0.907996, 0.892961
0.990572, 3.4587, 0.185671, 0.4, -0.000833347, 0.0835089, 0.92279, 0.883485, 0.907996, 0.892961
0.990622, 3.45795, 0.185673, 0.4, -0.000832093, 0.0834986, 0.922789, 0.883485, 0.907996, 0.892961
0.990672, 3.4572, 0.185676, 0.4, -0.000830839, 0.0834884, 0.922788, 0.883484, 0.907995, 0.89296
0.990722, 3.45645, 0.185679, 0.4, -0.000829585, 0.0834781, 0.922786, 0.883484, 0.907995, 0.89296
0.990772, 3.4557, 0.185681, 0.4, -0.000828331, 0.0834678, 0.922785, 0.883483, 0.907995, 0.892959
0.990822, 3.45496, 0.185684, 0.4, -0.000827077, 0.0834576, 0.922784, 0.883483, 0.907995, 0.892959
0.990872, 3.45422, 0.185686, 0.4, -0.000825824, 0.0834473, 0.922783, 0.883482, 0.907994, 0.892959
0.990922, 3.45347, 0.185689, 0.4, -0.00082457, 0.0834369, 0.922782, 0.883482, 0.907994, 0.892958
0.990972, 3.45273, 0.185692, 0.4, -0.000823316, 0.0834266, 0.922781, 0.883481, 0.907994, 0.892958
0.991022, 3.45199, 0.185695, 0.4, -0.000822063, 0.0834163, 0.92278, 0.883481, 0.907993, 0.892957
0.991072, 3.45125, 0.185697, 0.4, -0.000820809, 0.083406, 0.922779, 0.88348, 0.907993, 0.892957
0.991122, 3.45051, 0.1857, 0.4, -0.000819555, 0.0833957, 0.922778, 0.883479, 0.907993, 0.892957
0.991172, 3.44978, 0.185703, 0.4, -0.000818301, 0.0833854, 0.922777, 0.883479, 0.907993, 0.892956
0.991222, 3.44904, 0.185706, 0.4, -0.000817048, 0.083375, 0.922776, 0.883478, 0.907992, 0.892956
0.991272, 3.44831, 0.185708, 0.4, -0.000815794, 0.0833647, 0.922775, 0.883478, 0.907992, 0.892955
0.991322, 3.44757, 0.185711, 0.4, -0.000814541, 0.0833543, 0.922774, 0.883477, 0.907992, 0.892955
0.991372, 3.44684, 0.185714, 0.4, -0.000813287, 0.083344, 0.922772, 0.883477, 0.907992, 0.892955
0.991422, 3.44611, 0.185717, 0.4, -0.000812033, 0.0833336, 0.922771, 0.883476, 0.907991, 0.892954
0.991472, 3.44538, 0.18572, 0.4, -0.00081078, 0.0833232, 0.92277, 0.883476, 0.907991, 0.892954
0.991522, 3.44465, 0.185723, 0.4, -0.000809526, 0.0833128, 0.922769, 0.883475, 0.907991, 0.892954
0.991572, 3.44392, 0.185726, 0.4, -0.000808273, 0.0833024, 0.922768, 0.883475, 0.907991, 0.892953
0.991622, 3.44319, 0.185728, 0.4, -0.000807019, 0.083292, 0.922767, 0.883474, 0.90799, 0.892953
0.991672, 3.44247, 0.185731, 0.4, -0.000805766, 0.0832816, 0.922766, 0.883474, 0.90799, 0.892952
0.991722, 3.44174, 0.185734, 0.4, -0.000804512, 0.0832712, 0.922765, 0.883473, 0.90799, 0.892952
0.991772, 3.44102, 0.185737, 0.4, -0.000803259, 0.0832608, 0.922764, 0.883473, 0.907989, 0.892952
0.991822, 3.4403, 0.18574, 0.4, -0.000802006, 0.0832504, 0.922763, 0.883472, 0.907989, 0.892951
0.991872, 3.43958, 0.185743, 0.4, -0.000800752, 0.0832399, 0.922762, 0.883472, 0.907989, 0.892951
0.991922, 3.43886, 0.185746, 0.4, -0.000799499, 0.0832295, 0.922761, 0.883471, 0.907989, 0.892951
0.991972, 3.43814, 0.185749, 0.4, -0.000798246, 0.0832191, 0.92276, 0.883471, 0.907988, 0.89295
0.992022, 3.43742, 0.185752, 0.4, -0.000796992, 0.0832086, 0.922759, 0.88347, 0.907988, 0.89295
0.992072, 3.4367, 0.185755, 0.4, -0.000795739, 0.0831982, 0.922758, 0.88347, 0.907988, 0.892949
0.992122, 3.43599, 0.185758, 0.4, -0.000794486, 0.0831877, 0.922756, 0.883469, 0.907988, 0.892949
0.992172, 3.43527, 0.185762, 0.4, -0.000793232, 0.0831772, 0.922756, 0.883469, 0.907987, 0.892949
0.992222, 3.43456, 0.185765, 0.4, -0.000791979, 0.0831668, 0.922754, 0.883468, 0.907987, 0.892948
0.992272, 3.43385, 0.185768, 0.4, -0.000790726, 0.0831563, 0.922753, 0.883468, 0.907987, 0.892948
0.992322, 3.43314, 0.185771, 0.4, -0.000789473, 0.0831458, 0.922752, 0.883467, 0.907987, 0.892948
0.992372, 3.43243, 0.185774, 0.4, -0.00078822, 0.0831353, 0.922751, 0.883467, 0.907987, 0.892947
0.992422, 3.43172, 0.185777, 0.4, -0.000786966, 0.0831248, 0.92275, 0.883466, 0.907986, 0.892947
0.992472, 3.43101, 0.185781, 0.4, -0.000785713, 0.0831143, 0.922749, 0.883466, 0.907986, 0.892947
0.992522, 3.4303, 0.185784, 0.4, -0.00078446, 0.0831038, 0.922748, 0.883465, 0.907986, 0.892946
0.992572, 3.4296, 0.185787, 0.4, -0.000783207, 0.0830933, 0.922747, 0.883465, 0.907986, 0.892946
0.992622, 3.42889, 0.18579, 0.4, -0.000781954, 0.0830828, 0.922746, 0.883464, 0.907986, 0.892946
0.992673, 3.42819, 0.185794, 0.4, -0.000780701, 0.0830722, 0.922745, 0.883464, 0.907985, 0.892945
0.992723, 3.42749, 0.185797, 0.4, -0.000779448, 0.0830617, 0.922744, 0.883463, 0.907985, 0.892945
0.992773, 3.42679, 0.1858, 0.4, -0.000778195, 0.0830511, 0.922743, 0.883463, 0.907985, 0.892945
0.992823, 3.42609, 0.185804, 0.4, -0.000776942, 0.0830406, 0.922742, 0.883462, 0.907985, 0.892944
0.992873, 3.42539, 0.185807, 0.4, -0.000775689, 0.08303, 0.922741, 0.883462, 0.907984, 0.892944
0.992923, 3.42469, 0.18581, 0.4, -0.000774436, 0.0830194, 0.92274, 0.883461, 0.907984, 0.892944
0.992973, 3.424, 0.185814, 0.4, -0.000773183, 0.0830089, 0.922739, 0.883461, 0.907984, 0.892943
0.993023, 3.4233, 0.185817, 0.4, -0.00077193, 0.0829983, 0.922738, 0.88346, 0.907984, 0.892943
0.993073, 3.42261, 0.18582, 0.4, -0.000770677, 0.0829877, 0.922737, 0.88346, 0.907984, 0.892943
0.993123, 3.42191, 0.185824, 0.4, -0.000769425, 0.0829771, 0.922736, 0.88346, 0.907983, 0.892942
0.993173, 3.42122, 0.185827, 0.4, -0.000768172, 0.0829665, 0.922735, 0.883459, 0.907983, 0.892942
0.993223, 3.42053, 0.185831, 0.4, -0.000766919, 0.0829559, 0.922734, 0.883459, 0.907983, 0.892942
0.993273, 3.41984, 0.185834, 0.4, -0.000765666, 0.0829453, 0.922733, 0.883458, 0.907983, 0.892942
0.993323, 3.41915, 0.185838, 0.4, -0.000764413, 0.0829346, 0.922732, 0.883458, 0.907983, 0.892941
0.993373, 3.41846, 0.185842, 0.4, -0.000763161, 0.082924, 0.922731, 0.883457, 0.907982, 0.892941
0.993423, 3.41778, 0.185845, 0.4, -0.000761908, 0.0829134, 0.92273, 0.883457, 0.907982, 0.892941
0.993473, 3.41709, 0.185848, 0.4, -0.000760655, 0.0829027, 0.922729, 0.883456, 0.907982, 0.89294
0.993523, 3.41641, 0.185852, 0.4, -0.000759403, 0.0828921, 0.922728, 0.883456, 0.907982, 0.89294
0.993573, 3.41573, 0.185856, 0.4, -0.00075815, 0.0828814, 0.922727, 0.883455, 0.907982, 0.89294
0.993623, 3.41504, 0.185859, 0.4, -0.000756897, 0.0828708, 0.922726, 0.883455, 0.907981, 0.892939
0.993673, 3.41436, 0.185863, 0.4, -0.000755645, 0.0828601, 0.922725, 0.883455, 0.907981, 0.892939
0.993723, 3.41368, 0.185866, 0.4, -0.000754392, 0.0828494, 0.922724, 0.883454, 0.907981, 0.892939
0.993773, 3.41301, 0.18587, 0.4, -0.00075314, 0.0828387, 0.922723, 0.883454, 0.907981, 0.892938
0.993823, 3.41233, 0.185874, 0.4, -0.000751887, 0.082828, 0.922722, 0.883453, 0.907981, 0.892938
0.993873, 3.41165, 0.185878, 0.4, -0.000750635, 0.0828173, 0.922721, 0.883453, 0.907981, 0.892938
0.993923, 3.41098, 0.185881, 0.4, -0.000749382, 0.0828066, 0.922719, 0.883452, 0.90798, 0.892938
0.993973, 3.4103, 0.185885, 0.4, -0.00074813, 0.0827959, 0.922718, 0.883452, 0.90798, 0.892937
0.994023, 3.40963, 0.185889, 0.4, -0.000746878, 0.0827852, 0.922718, 0.883452, 0.90798, 0.892937
0.994073, 3.40896, 0.185892, 0.4, -0.000745625, 0.0827745, 0.922716, 0.883451, 0.90798, 0.892937
0.994123, 3.40829, 0.185896, 0.4, -0.000744373, 0.0827637, 0.922715, 0.883451, 0.90798, 0.892936
0.994173, 3.40762, 0.1859, 0.4, -0.00074312, 0.082753, 0.922714, 0.88345, 0.90798, 0.892936
0.994223, 3.40695, 0.185904, 0.4, -0.000741868, 0.0827423, 0.922713, 0.88345, 0.907979, 0.892936
0.994273, 3.40628, 0.185908, 0.4, -0.000740616, 0.0827315, 0.922713, 0.883449, 0.907979, 0.892936
0.994323, 3.40562, 0.185912, 0.4, -0.000739364, 0.0827208, 0.922712, 0.883449, 0.907979, 0.892935
0.994373, 3.40495, 0.185916, 0.4, -0.000738111, 0.08271, 0.922711, 0.883449, 0.907979, 0.892935
0.994423, 3.40429, 0.185919, 0.4, -0.000736859, 0.0826992, 0.92271, 0.883448, 0.907979, 0.892935
0.994473, 3.40363, 0.185923, 0.4, -0.000735607, 0.0826885, 0.922709, 0.883448, 0.907979, 0.892935
0.994523, 3.40296, 0.185927, 0.4, -0.000734355, 0.0826777, 0.922707, 0.883447, 0.907978, 0.892934
0.994573, 3.4023, 0.185931, 0.4, -0.000733103, 0.0826669, 0.922706, 0.883447, 0.907978, 0.892934
0.994623, 3.40165, 0.185935, 0.4, -0.000731851, 0.0826561, 0.922705, 0.883447, 0.907978, 0.892934
0.994673, 3.40099, 0.185939, 0.4, -0.000730598, 0.0826453, 0.922705, 0.883446, 0.907978, 0.892934
0.994723, 3.40033, 0.185943, 0.4, -0.000729346, 0.0826345, 0.922703, 0.883446, 0.907978, 0.892933
0.994773, 3.39967, 0.185947, 0.4, -0.000728094, 0.0826237, 0.922703, 0.883445, 0.907978, 0.892933
0.994823, 3.39902, 0.185951, 0.4, -0.000726842, 0.0826128, 0.922701, 0.883445, 0.907978, 0.892933
0.994873, 3.39837, 0.185955, 0.4, -0.00072559, 0.082602, 0.922701, 0.883445, 0.907978, 0.892932
0.994923, 3.39771, 0.185959, 0.4, -0.000724338, 0.0825912, 0.922699, 0.883444, 0.907977, 0.892932
0.994973, 3.39706, 0.185963, 0.4, -0.000723087, 0.0825803, 0.922698, 0.883444, 0.907977, 0.892932
0.995023, 3.39641, 0.185967, 0.4, -0.000721835, 0.0825695, 0.922697, 0.883443, 0.907977, 0.892932
0.995073, 3.39576, 0.185971, 0.4, -0.000720583, 0.0825586, 0.922697, 0.883443, 0.907977, 0.892932
0.995123, 3.39512, 0.185975, 0.4, -0.000719331, 0.0825478, 0.922696, 0.883443, 0.907977, 0.892931
0.995173, 3.39447, 0.18598, 0.4, -0.000718079, 0.0825369, 0.922695, 0.883442, 0.907977, 0.892931
0.995223, 3.39382, 0.185984, 0.4, -0.000716827, 0.082526, 0.922694, 0.883442, 0.907977, 0.892931
0.995273, 3.39318, 0.185988, 0.4, -0.000715576, 0.0825151, 0.922693, 0.883441, 0.907976, 0.892931
0.995323, 3.39253, 0.185992, 0.4, -0.000714324, 0.0825042, 0.922692, 0.883441, 0.907976, 0.89293
0.995373, 3.39189, 0.185996, 0.4, -0.000713072, 0.0824933, 0.922691, 0.883441, 0.907976, 0.89293
0.995423, 3.39125, 0.186, 0.4, -0.00071182, 0.0824824, 0.92269, 0.88344, 0.907976, 0.89293
0.995473, 3.39061, 0.186005, 0.4, -0.000710569, 0.0824715, 0.922689, 0.88344, 0.907976, 0.89293
0.995523, 3.38997, 0.186009, 0.4, -0.000709317, 0.0824606, 0.922688, 0.88344, 0.907976, 0.892929
0.995573, 3.38933, 0.186013, 0.4, -0.000708066, 0.0824497, 0.922687, 0.883439, 0.907976, 0.892929
0.995623, 3.3887, 0.186018, 0.4, -0.000706814, 0.0824387, 0.922686, 0.883439, 0.907976, 0.892929
0.995673, 3.38806, 0.186022, 0.4, -0.000705563, 0.0824278, 0.922685, 0.883438, 0.907975, 0.892929
0.995723, 3.38743, 0.186026, 0.4, -0.000704311, 0.0824169, 0.922684, 0.883438, 0.907975, 0.892928
0.995773, 3.38679, 0.18603, 0.4, -0.00070306, 0.0824059, 0.922683, 0.883438, 0.907975, 0.892928
0.995823, 3.38616, 0.186035, 0.4, -0.000701808, 0.082395, 0.922682, 0.883437, 0.907975, 0.892928
0.995873, 3.38553, 0.186039, 0.4, -0.000700557, 0.082384, 0.922681, 0.883437, 0.907975, 0.892928
0.995923, 3.3849, 0.186044, 0.4, -0.000699305, 0.0823731, 0.92268, 0.883437, 0.907975, 0.892928
0.995973, 3.38427, 0.186048, 0.4, -0.000698054, 0.0823621, 0.922679, 0.883436, 0.907975, 0.892927
0.996023, 3.38364, 0.186053, 0.4, -0.000696803, 0.0823511, 0.922678, 0.883436, 0.907975, 0.892927
0.996073, 3.38302, 0.186057, 0.4, -0.000695551, 0.0823401, 0.922677, 0.883436, 0.907975, 0.892927
0.996123, 3.38239, 0.186061, 0.4, -0.0006943, 0.0823291, 0.922676, 0.883435, 0.907975, 0.892927
0.996173, 3.38177, 0.186066, 0.4, -0.000693049, 0.0823181, 0.922675, 0.883435, 0.907975, 0.892927
0.996223, 3.38114, 0.18607, 0.4, -0.000691797, 0.0823071, 0.922674, 0.883435, 0.907974, 0.892926
0.996273, 3.38052, 0.186075, 0.4, -0.000690546, 0.0822961, 0.922673, 0.883434, 0.907974, 0.892926
0.996323, 3.3799, 0.186079, 0.4, -0.000689295, 0.0822851, 0.922672, 0.883434, 0.907974, 0.892926
0.996373, 3.37928, 0.186084, 0.4, -0.000688044, 0.0822741, 0.922671, 0.883433, 0.907974, 0.892926
0.996423, 3.37866, 0.186089, 0.4, -0.000686793, 0.0822631, 0.92267, 0.883433, 0.907974, 0.892926
0.996473, 3.37805, 0.186093, 0.4, -0.000685542, 0.082252, 0.922669, 0.883433, 0.907974, 0.892925
0.996523, 3.37743, 0.186098, 0.4, -0.000684291, 0.0822409, 0.922669, 0.883432, 0.907974, 0.892925
0.996573, 3.37681, 0.186102, 0.4, -0.00068304, 0.0822299, 0.922668, 0.883432, 0.907974, 0.892925
0.996623, 3.3762, 0.186107, 0.4, -0.000681789, 0.0822188, 0.922667, 0.883432, 0.907974, 0.892925
0.996673, 3.37559, 0.186112, 0.4, -0.000680538, 0.0822078, 0.922666, 0.883431, 0.907974, 0.892925
0.996723, 3.37497, 0.186116, 0.4, -0.000679287, 0.0821967, 0.922665, 0.883431, 0.907974, 0.892924
0.996773, 3.37436, 0.186121, 0.4, -0.000678036, 0.0821856, 0.922664, 0.883431, 0.907974, 0.892924
0.996823, 3.37375, 0.186126, 0.4, -0.000676785, 0.0821745, 0.922663, 0.88343, 0.907973, 0.892924
0.996873, 3.37315, 0.18613, 0.4, -0.000675534, 0.0821634, 0.922662, 0.88343, 0.907973, 0.892924
0.996923, 3.37254, 0.186135, 0.4, -0.000674283, 0.0821524, 0.922661, 0.88343, 0.907973, 0.892924
0.996973, 3.37193, 0.18614, 0.4, -0.000673033, 0.0821413, 0.92266, 0.883429, 0.907973, 0.892924
0.997023, 3.37133, 0.186145, 0.4, -0.000671782, 0.0821301, 0.922659, 0.883429, 0.907973, 0.892923
0.997073, 3.37072, 0.186149, 0.4, -0.000670531, 0.082119, 0.922658, 0.883429, 0.907973, 0.892923
0.997123, 3.37012, 0.186154, 0.4, -0.000669281, 0.0821079, 0.922657, 0.883428, 0.907973, 0.892923
0.997173, 3.36952, 0.186159, 0.4, -0.00066803, 0.0820968, 0.922656, 0.883428, 0.907973, 0.892923
0.997223, 3.36892, 0.186164, 0.4, -0.000666779, 0.0820856, 0.922655, 0.883428, 0.907973, 0.892923
0.997273, 3.36832, 0.186169, 0.4, -0.000665529, 0.0820745, 0.922654, 0.883428, 0.907973, 0.892923
0.997323, 3.36772, 0.186173, 0.4, -0.000664278, 0.0820633, 0.922653, 0.883427, 0.907973, 0.892922
0.997373, 3.36712, 0.186178, 0.4, -0.000663028, 0.0820522, 0.922653, 0.883427, 0.907973, 0.892922
0.997423, 3.36653, 0.186183, 0.4, -0.000661777, 0.082041, 0.922652, 0.883427, 0.907973, 0.892922
0.997473, 3.36593, 0.186188, 0.4, -0.000660527, 0.0820298, 0.922651, 0.883426, 0.907973, 0.892922
0.997523, 3.36534, 0.186193, 0.4, -0.000659276, 0.0820187, 0.92265, 0.883426, 0.907973, 0.892922
0.997573, 3.36474, 0.186198, 0.4, -0.000658026, 0.0820075, 0.922649, 0.883426, 0.907973, 0.892922
0.997623, 3.36415, 0.186203, 0.4, -0.000656775, 0.0819963, 0.922648, 0.883425, 0.907973, 0.892922
0.997673, 3.36356, 0.186208, 0.4, -0.000655525, 0.0819851, 0.922647, 0.883425, 0.907973, 0.892921
0.997723, 3.36297, 0.186213, 0.4, -0.000654275, 0.0819739, 0.922646, 0.883425, 0.907973, 0.892921
0.997773, 3.36238, 0.186218, 0.4, -0.000653025, 0.0819627, 0.922645, 0.883425, 0.907973, 0.892921
0.997823, 3.3618, 0.186223, 0.4, -0.000651774, 0.0819515, 0.922644, 0.883424, 0.907973, 0.892921
0.997873, 3.36121, 0.186228, 0.4, -0.000650524, 0.0819403, 0.922643, 0.883424, 0.907972, 0.892921
0.997923, 3.36063, 0.186233, 0.4, -0.000649274, 0.081929, 0.922642, 0.883424, 0.907972, 0.892921
0.997973, 3.36004, 0.186239, 0.4, -0.000648024, 0.0819178, 0.922641, 0.883423, 0.907972, 0.892921
0.998023, 3.35946, 0.186243, 0.4, -0.000646774, 0.0819065, 0.922641, 0.883423, 0.907972, 0.89292
0.998073, 3.35888, 0.186249, 0.4, -0.000645524, 0.0818953, 0.92264, 0.883423, 0.907972, 0.89292
0.998123, 3.3583, 0.186254, 0.4, -0.000644274, 0.081884, 0.922639, 0.883422, 0.907972, 0.89292
0.998173, 3.35772, 0.186259, 0.4, -0.000643024, 0.0818728, 0.922638, 0.883422, 0.907972, 0.89292
0.998223, 3.35714, 0.186264, 0.4, -0.000641774, 0.0818615, 0.922637, 0.883422, 0.907972, 0.89292
0.998273, 3.35656, 0.186269, 0.4, -0.000640524, 0.0818502, 0.922636, 0.883422, 0.907972, 0.89292
0.998323, 3.35599, 0.186275, 0.4, -0.000639274, 0.0818389, 0.922635, 0.883421, 0.907972, 0.89292
0.998373, 3.35541, 0.18628, 0.4, -0.000638024, 0.0818277, 0.922634, 0.883421, 0.907972, 0.892919
0.998423, 3.35484, 0.186285, 0.4, -0.000636774, 0.0818164, 0.922633, 0.883421, 0.907972, 0.892919
0.998473, 3.35427, 0.18629, 0.4, -0.000635524, 0.0818051, 0.922632, 0.883421, 0.907972, 0.892919
0.998523, 3.3537, 0.186295, 0.4, -0.000634275, 0.0817938, 0.922631, 0.88342, 0.907972, 0.892919
0.998573, 3.35313, 0.186301, 0.4, -0.000633025, 0.0817824, 0.92263, 0.88342, 0.907972, 0.892919
0.998623, 3.35256, 0.186306, 0.4, -0.000631775, 0.0817711, 0.922629, 0.88342, 0.907972, 0.892919
0.998673, 3.35199, 0.186312, 0.4, -0.000630525, 0.0817598, 0.922629, 0.88342, 0.907972, 0.892919
0.998724, 3.35142, 0.186317, 0.4, -0.000629276, 0.0817485, 0.922628, 0.883419, 0.907972, 0.892919
0.998774, 3.35086, 0.186322, 0.4, -0.000628026, 0.0817371, 0.922627, 0.883419, 0.907972, 0.892919
0.998824, 3.35029, 0.186327, 0.4, -0.000626777, 0.0817258, 0.922626, 0.883419, 0.907972, 0.892919
0.998874, 3.34973, 0.186333, 0.4, -0.000625527, 0.0817144, 0.922625, 0.883419, 0.907972, 0.892918
0.998924, 3.34916, 0.186338, 0.4, -0.000624278, 0.0817031, 0.922624, 0.883418, 0.907972, 0.892918
0.998974, 3.3486, 0.186344, 0.4, -0.000623028, 0.0816917, 0.922623, 0.883418, 0.907972, 0.892918
0.999024, 3.34804, 0.186349, 0.4, -0.000621779, 0.0816804, 0.922622, 0.883418, 0.907972, 0.892918
0.999074, 3.34748, 0.186355, 0.4, -0.000620529, 0.081669, 0.922621, 0.883417, 0.907972, 0.892918
0.999124, 3.34693, 0.18636, 0.4, -0.00061928, 0.0816576, 0.922621, 0.883417, 0.907972, 0.892918
0.999174, 3.34637, 0.186366, 0.4, -0.00061803, 0.0816462, 0.92262, 0.883417, 0.907972, 0.892918
0.999224, 3.34581, 0.186371, 0.4, -0.000616781, 0.0816348, 0.922619, 0.883417, 0.907972, 0.892918
0.999274, 3.34526, 0.186377, 0.4, -0.000615532, 0.0816234, 0.922618, 0.883417, 0.907972, 0.892918
0.999324, 3.34471, 0.186382, 0.4, -0.000614283, 0.081612, 0.922617, 0.883416, 0.907972, 0.892918
0.999374, 3.34415, 0.186388, 0.4, -0.000613034, 0.0816005, 0.922616, 0.883416, 0.907972, 0.892918
0.999424, 3.3436, 0.186393, 0.4, -0.000611784, 0.0815891, 0.922615, 0.883416, 0.907972, 0.892918
0.999474, 3.34305, 0.186399, 0.4, -0.000610535, 0.0815777, 0.922614, 0.883416, 0.907972, 0.892917
0.999524, 3.3425, 0.186405, 0.4, -0.000609286, 0.0815663, 0.922614, 0.883415, 0.907972, 0.892917
0.999574, 3.34196, 0.18641, 0.4, -0.000608037, 0.0815548, 0.922613, 0.883415, 0.907973, 0.892917
0.999624, 3.34141, 0.186416, 0.4, -0.000606788, 0.0815434, 0.922612, 0.883415, 0.907973, 0.892917
0.999674, 3.34086, 0.186422, 0.4, -0.000605539, 0.0815319, 0.922611, 0.883415, 0.907973, 0.892917
0.999724, 3.34032, 0.186427, 0.4, -0.00060429, 0.0815204, 0.92261, 0.883415, 0.907973, 0.892917
0.999774, 3.33978, 0.186433, 0.4, -0.000603041, 0.081509, 0.922609, 0.883414, 0.907973, 0.892917
0.999824, 3.33923, 0.186439, 0.4, -0.000601792, 0.0814975, 0.922608, 0.883414, 0.907973, 0.892917
0.999874, 3.33869, 0.186444, 0.4, -0.000600544, 0.081486, 0.922607, 0.883414, 0.907973, 0.892917
0.999924, 3.33815, 0.18645, 0.4, -0.000599295, 0.0814746, 0.922606, 0.883414, 0.907973, 0.892917
0.999974, 3.33761, 0.186456, 0.4, -0.000598046, 0.081463, 0.922606, 0.883413, 0.907973, 0.892917
1.00002, 3.33708, 0.186462, 0.4, -0.000596797, 0.0814516, 0.922605, 0.883413, 0.907973, 0.892917
1.00002, 3.33708, 0.186461, 0.4, -0.000596797, 0.0814516, 0.922605, 0.883413, 0.907973, 0.892917
1.00102, 3.32123, 0.186632, 0.4, -0.000559961, 0.0811121, 0.922579, 0.883407, 0.907974, 0.892915
1.00202, 3.31148, 0.186764, 0.4, -0.000535019, 0.0808763, 0.922563, 0.883404, 0.907977, 0.892916
1.00302, 3.30208, 0.186899, 0.4, -0.000510092, 0.0806386, 0.922547, 0.883402, 0.90798, 0.892917
1.00402, 3.29312, 0.187042, 0.4, -0.000485181, 0.0803984, 0.922531, 0.883401, 0.907984, 0.892919
1.00502, 3.28461, 0.187191, 0.4, -0.000460289, 0.0801556, 0.922516, 0.8834, 0.907988, 0.892921
1.00602, 3.27655, 0.187347, 0.4, -0.000435416, 0.0799104, 0.922502, 0.8834, 0.907994, 0.892925
1.00702, 3.26894, 0.18751, 0.4, -0.000410563, 0.0796627, 0.922488, 0.883401, 0.908, 0.892929
1.00802, 3.26177, 0.187679, 0.4, -0.00038573, 0.0794125, 0.922474, 0.883402, 0.908006, 0.892933
1.00902, 3.25505, 0.187855, 0.4, -0.000360919, 0.0791599, 0.922461, 0.883404, 0.908014, 0.892939
1.01002, 3.24878, 0.188038, 0.4, -0.00033613, 0.0789048, 0.922448, 0.883407, 0.908022, 0.892945
1.01102, 3.24295, 0.188227, 0.4, -0.000311363, 0.0786473, 0.922436, 0.883411, 0.908031, 0.892952
1.01202, 3.23757, 0.188423, 0.4, -0.000286621, 0.0783875, 0.922424, 0.883415, 0.90804, 0.89296
1.01302, 3.23263, 0.188626, 0.4, -0.000261902, 0.0781252, 0.922413, 0.88342, 0.90805, 0.892969
1.01402, 3.22814, 0.188835, 0.4, -0.000237209, 0.0778606, 0.922402, 0.883426, 0.908061, 0.892978
1.01502, 3.22409, 0.18905, 0.4, -0.000212542, 0.0775936, 0.922391, 0.883432, 0.908073, 0.892988
1.01602, 3.22049, 0.189273, 0.4, -0.000187902, 0.0773243, 0.922381, 0.883439, 0.908085, 0.892999
1.01702, 3.21733, 0.189501, 0.4, -0.000163289, 0.0770526, 0.922372, 0.883447, 0.908098, 0.89301
1.01802, 3.21461, 0.189737, 0.4, -0.000138704, 0.0767786, 0.922363, 0.883455, 0.908112, 0.893022
1.01902, 3.21234, 0.189978, 0.4, -0.000114148, 0.0765024, 0.922354, 0.883464, 0.908126, 0.893035
1.02002, 3.2105, 0.190226, 0.4, -8.96223e-05, 0.0762239, 0.922346, 0.883474, 0.908141, 0.893049
1.02102, 3.20911, 0.190481, 0.4, -6.51269e-05, 0.0759431, 0.922338, 0.883484, 0.908157, 0.893063
1.02202, 3.20816, 0.190742, 0.4, -4.06628e-05, 0.07566, 0.922331, 0.883495, 0.908173, 0.893078
1.02302, 3.20765, 0.191009, 0.4, -1.62306e-05, 0.0753748, 0.922324, 0.883507, 0.908191, 0.893094
1.02402, 3.20757, 0.191283, 0.4, 8.16872e-06, 0.0750873, 0.922318, 0.88352, 0.908208, 0.89311
1.02502, 3.20794, 0.191564, 0.4, 3.25346e-05, 0.0747976, 0.922312, 0.883533, 0.908227, 0.893127
1.02602, 3.20875, 0.19185, 0.4, 5.68662e-05, 0.0745057, 0.922306, 0.883547, 0.908246, 0.893145
1.02702, 3.20999, 0.192143, 0.4, 8.11628e-05, 0.0742117, 0.922302, 0.883561, 0.908266, 0.893164
1.02803, 3.21167, 0.192442, 0.4, 0.000105424, 0.0739155, 0.922297, 0.883576, 0.908286, 0.893183
1.02903, 3.21378, 0.192748, 0.4, 0.000129648, 0.0736171, 0.922293, 0.883592, 0.908307, 0.893203
1.03003, 3.21634, 0.19306, 0.4, 0.000153835, 0.0733166, 0.922289, 0.883608, 0.908329, 0.893224
1.03103, 3.21932, 0.193378, 0.4, 0.000177984, 0.073014, 0.922286, 0.883625, 0.908351, 0.893245
1.03203, 3.22274, 0.193703, 0.4, 0.000202095, 0.0727094, 0.922283, 0.883643, 0.908374, 0.893267
1.03303, 3.2266, 0.194034, 0.4, 0.000226166, 0.0724026, 0.922281, 0.883662, 0.908398, 0.89329
1.03403, 3.23089, 0.194371, 0.4, 0.000250197, 0.0720938, 0.922279, 0.883681, 0.908423, 0.893313
1.03503, 3.23561, 0.194714, 0.4, 0.000274187, 0.0717829, 0.922277, 0.8837, 0.908448, 0.893337
1.03603, 3.24076, 0.195063, 0.4, 0.000298136, 0.07147, 0.922276, 0.883721, 0.908473, 0.893362
1.03703, 3.24634, 0.195419, 0.4, 0.000322042, 0.0711551, 0.922276, 0.883742, 0.9085, 0.893387
1.03803, 3.25235, 0.195781, 0.4, 0.000345906, 0.0708381, 0.922276, 0.883763, 0.908527, 0.893413
1.03903, 3.25879, 0.196148, 0.4, 0.000369725, 0.0705192, 0.922276, 0.883785, 0.908554, 0.89344
1.04003, 3.26566, 0.196523, 0.4, 0.0003935, 0.0701983, 0.922276, 0.883808, 0.908582, 0.893467
1.04103, 3.27296, 0.196903, 0.4, 0.00041723, 0.0698754, 0.922277, 0.883832, 0.908611, 0.893495
1.04203, 3.28068, 0.197289, 0.4, 0.000440914, 0.0695506, 0.922279, 0.883856, 0.908641, 0.893524
1.04303, 3.28883, 0.197681, 0.4, 0.000464552, 0.0692239, 0.922281, 0.883881, 0.908671, 0.893553
1.04403, 3.29741, 0.198079, 0.4, 0.000488142, 0.0688953, 0.922283, 0.883906, 0.908701, 0.893583
1.04503, 3.3064, 0.198484, 0.4, 0.000511684, 0.0685648, 0.922286, 0.883932, 0.908733, 0.893614
1.04603, 3.31583, 0.198894, 0.4, 0.000535178, 0.0682323, 0.922289, 0.883959, 0.908765, 0.893645
1.04703, 3.32567, 0.19931, 0.4, 0.000558622, 0.0678981, 0.922293, 0.883986, 0.908797, 0.893677
1.04803, 3.33594, 0.199733, 0.4, 0.000582016, 0.0675619, 0.922297, 0.884013, 0.90883, 0.89371
1.04903, 3.34662, 0.200161, 0.4, 0.000605359, 0.067224, 0.922301, 0.884042, 0.908864, 0.893743
1.05003, 3.35773, 0.200595, 0.4, 0.000628651, 0.0668842, 0.922306, 0.884071, 0.908898, 0.893777
1.05103, 3.36926, 0.201035, 0.4, 0.000651891, 0.0665426, 0.922311, 0.8841, 0.908933, 0.893811
1.05203, 3.3812, 0.201481, 0.4, 0.000675078, 0.0661992, 0.922317, 0.88413, 0.908969, 0.893846
1.05303, 3.39356, 0.201933, 0.4, 0.000698211, 0.065854, 0.922323, 0.884161, 0.909005, 0.893882
1.05403, 3.40634, 0.202391, 0.4, 0.00072129, 0.0655071, 0.922329, 0.884192, 0.909042, 0.893918
1.05503, 3.41953, 0.202854, 0.4, 0.000744315, 0.0651584, 0.922336, 0.884224, 0.909079, 0.893955
1.05603, 3.43313, 0.203323, 0.4, 0.000767283, 0.064808, 0.922343, 0.884257, 0.909117, 0.893992
1.05703, 3.44715, 0.203798, 0.4, 0.000790196, 0.0644559, 0.922351, 0.88429, 0.909155, 0.89403
1.05803, 3.46158, 0.204279, 0.4, 0.000813051, 0.0641021, 0.922359, 0.884323, 0.909194, 0.894069
1.05903, 3.47642, 0.204766, 0.4, 0.000835849, 0.0637466, 0.922367, 0.884357, 0.909234, 0.894108
1.06003, 3.49167, 0.205258, 0.4, 0.000858589, 0.0633894, 0.922376, 0.884392, 0.909274, 0.894148
1.06103, 3.50733, 0.205756, 0.4, 0.00088127, 0.0630306, 0.922385, 0.884427, 0.909315, 0.894188
1.06203, 3.5234, 0.206259, 0.4, 0.000903891, 0.0626702, 0.922394, 0.884463, 0.909356, 0.894229
1.06303, 3.53987, 0.206769, 0.4, 0.000926453, 0.0623081, 0.922404, 0.884499, 0.909398, 0.894271
1.06403, 3.55675, 0.207284, 0.4, 0.000948953, 0.0619444, 0.922414, 0.884536, 0.90944, 0.894313
1.06503, 3.57403, 0.207804, 0.4, 0.000971392, 0.0615791, 0.922425, 0.884574, 0.909483, 0.894356
