Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.06603, 3.59172, 0.20833, 0.4, 0.000993768, 0.0612122, 0.922436, 0.884612, 0.909526, 0.894399
1.06703, 3.60981, 0.208862, 0.4, 0.00101608, 0.0608438, 0.922447, 0.88465, 0.90957, 0.894443
1.06803, 3.6283, 0.209399, 0.4, 0.00103833, 0.0604738, 0.922459, 0.884689, 0.909615, 0.894487
1.06903, 3.64719, 0.209941, 0.4, 0.00106052, 0.0601023, 0.922471, 0.884729, 0.90966, 0.894532
1.07003, 3.66648, 0.21049, 0.4, 0.00108264, 0.0597293, 0.922483, 0.884769, 0.909705, 0.894577
1.07103, 3.68616, 0.211043, 0.4, 0.0011047, 0.0593548, 0.922496, 0.884809, 0.909751, 0.894623
1.07203, 3.70625, 0.211602, 0.4, 0.00112669, 0.0589787, 0.922509, 0.88485, 0.909798, 0.89467
1.07303, 3.72673, 0.212167, 0.4, 0.00114861, 0.0586013, 0.922522, 0.884892, 0.909845, 0.894717
1.07403, 3.7476, 0.212737, 0.4, 0.00117046, 0.0582223, 0.922536, 0.884934, 0.909892, 0.894765
1.07503, 3.76886, 0.213312, 0.4, 0.00119225, 0.0578419, 0.92255, 0.884976, 0.909941, 0.894813
1.07603, 3.79052, 0.213893, 0.4, 0.00121397, 0.0574601, 0.922565, 0.885019, 0.909989, 0.894861
1.07703, 3.81257, 0.214478, 0.4, 0.00123562, 0.0570768, 0.922579, 0.885063, 0.910038, 0.89491
1.07803, 3.835, 0.21507, 0.4, 0.0012572, 0.0566922, 0.922594, 0.885107, 0.910088, 0.89496
1.07903, 3.85783, 0.215666, 0.4, 0.00127871, 0.0563062, 0.92261, 0.885151, 0.910138, 0.89501
1.08003, 3.88104, 0.216268, 0.4, 0.00130015, 0.0559188, 0.922626, 0.885196, 0.910188, 0.895061
1.08103, 3.90463, 0.216875, 0.4, 0.00132152, 0.0555301, 0.922641, 0.885241, 0.910239, 0.895112
1.08203, 3.92861, 0.217487, 0.4, 0.00134282, 0.05514, 0.922658, 0.885287, 0.910291, 0.895164
1.08303, 3.95298, 0.218105, 0.4, 0.00136404, 0.0547486, 0.922675, 0.885334, 0.910343, 0.895216
1.08403, 3.97772, 0.218727, 0.4, 0.00138519, 0.0543559, 0.922692, 0.885381, 0.910395, 0.895268
1.08503, 4.00284, 0.219355, 0.4, 0.00140626, 0.0539619, 0.922709, 0.885428, 0.910448, 0.895321
1.08603, 4.02835, 0.219988, 0.4, 0.00142726, 0.0535666, 0.922726, 0.885475, 0.910501, 0.895375
1.08703, 4.05423, 0.220626, 0.4, 0.00144819, 0.0531701, 0.922744, 0.885524, 0.910555, 0.895429
1.08803, 4.08048, 0.221268, 0.4, 0.00146904, 0.0527723, 0.922763, 0.885572, 0.910609, 0.895483
1.08903, 4.10711, 0.221916, 0.4, 0.00148981, 0.0523733, 0.922781, 0.885621, 0.910664, 0.895538
1.09003, 4.13412, 0.222569, 0.4, 0.00151051, 0.051973, 0.9228, 0.88567, 0.910719, 0.895594
1.09103, 4.16149, 0.223227, 0.4, 0.00153113, 0.0515716, 0.922819, 0.88572, 0.910774, 0.89565
1.09203, 4.18924, 0.22389, 0.4, 0.00155167, 0.051169, 0.922838, 0.88577, 0.91083, 0.895706
1.09303, 4.21735, 0.224558, 0.4, 0.00157213, 0.0507652, 0.922858, 0.885821, 0.910887, 0.895763
1.09403, 4.24583, 0.22523, 0.4, 0.00159251, 0.0503603, 0.922878, 0.885872, 0.910943, 0.89582
1.09503, 4.27468, 0.225908, 0.4, 0.00161282, 0.0499542, 0.922898, 0.885923, 0.911, 0.895877
1.09603, 4.3039, 0.22659, 0.4, 0.00163304, 0.0495469, 0.922918, 0.885975, 0.911058, 0.895935
1.09703, 4.33347, 0.227278, 0.4, 0.00165318, 0.0491386, 0.922939, 0.886027, 0.911116, 0.895994
1.09803, 4.36341, 0.22797, 0.4, 0.00167324, 0.0487292, 0.92296, 0.88608, 0.911174, 0.896052
1.09903, 4.39371, 0.228667, 0.4, 0.00169322, 0.0483187, 0.922981, 0.886133, 0.911233, 0.896111
1.10003, 4.42437, 0.229368, 0.4, 0.00171311, 0.0479071, 0.923003, 0.886186, 0.911292, 0.896171
1.10103, 4.45538, 0.230074, 0.4, 0.00173293, 0.0474944, 0.923024, 0.88624, 0.911352, 0.896231
1.10203, 4.48675, 0.230785, 0.4, 0.00175266, 0.0470808, 0.923046, 0.886294, 0.911412, 0.896291
1.10303, 4.51848, 0.231501, 0.4, 0.0017723, 0.0466661, 0.923069, 0.886348, 0.911472, 0.896352
1.10403, 4.55056, 0.232221, 0.4, 0.00179186, 0.0462504, 0.923091, 0.886403, 0.911533, 0.896413
1.10503, 4.58299, 0.232946, 0.4, 0.00181133, 0.0458337, 0.923114, 0.886458, 0.911594, 0.896475
1.10603, 4.61577, 0.233675, 0.4, 0.00183072, 0.045416, 0.923137, 0.886514, 0.911655, 0.896537
1.10703, 4.64889, 0.234409, 0.4, 0.00185002, 0.0449974, 0.92316, 0.886569, 0.911717, 0.896599
1.10803, 4.68237, 0.235148, 0.4, 0.00186924, 0.0445778, 0.923183, 0.886626, 0.911779, 0.896662
1.10903, 4.71619, 0.235891, 0.4, 0.00188837, 0.0441573, 0.923207, 0.886682, 0.911841, 0.896725
1.11003, 4.75035, 0.236638, 0.4, 0.00190741, 0.0437359, 0.92323, 0.886739, 0.911904, 0.896788
1.11103, 4.78486, 0.23739, 0.4, 0.00192636, 0.0433135, 0.923255, 0.886796, 0.911967, 0.896852
1.11203, 4.8197, 0.238146, 0.4, 0.00194522, 0.0428903, 0.923279, 0.886853, 0.912031, 0.896916
1.11303, 4.85488, 0.238907, 0.4, 0.00196399, 0.0424663, 0.923303, 0.886911, 0.912095, 0.89698
1.11403, 4.8904, 0.239672, 0.4, 0.00198268, 0.0420413, 0.923328, 0.886969, 0.912159, 0.897045
1.11503, 4.92626, 0.240441, 0.4, 0.00200127, 0.0416155, 0.923353, 0.887027, 0.912223, 0.89711
1.11603, 4.96245, 0.241215, 0.4, 0.00201977, 0.0411889, 0.923378, 0.887086, 0.912288, 0.897175
1.11703, 4.99897, 0.241993, 0.4, 0.00203818, 0.0407614, 0.923403, 0.887145, 0.912353, 0.897241
1.11803, 5.03583, 0.242775, 0.4, 0.0020565, 0.0403332, 0.923428, 0.887204, 0.912418, 0.897307
1.11903, 5.07301, 0.243562, 0.4, 0.00207472, 0.0399042, 0.923454, 0.887263, 0.912484, 0.897373
1.12003, 5.11052, 0.244352, 0.4, 0.00209285, 0.0394744, 0.92348, 0.887323, 0.91255, 0.897439
1.12103, 5.14835, 0.245147, 0.4, 0.00211089, 0.0390439, 0.923506, 0.887383, 0.912616, 0.897506
1.12203, 5.18651, 0.245946, 0.4, 0.00212884, 0.0386126, 0.923532, 0.887443, 0.912682, 0.897573
1.12303, 5.22499, 0.246749, 0.4, 0.00214669, 0.0381806, 0.923558, 0.887504, 0.912749, 0.897641
1.12403, 5.26379, 0.247555, 0.4, 0.00216444, 0.0377479, 0.923585, 0.887565, 0.912816, 0.897708
1.12503, 5.30291, 0.248367, 0.4, 0.00218211, 0.0373145, 0.923611, 0.887626, 0.912884, 0.897776
1.12603, 5.34235, 0.249182, 0.4, 0.00219967, 0.0368804, 0.923638, 0.887687, 0.912951, 0.897845
1.12703, 5.3821, 0.250001, 0.4, 0.00221714, 0.0364457, 0.923665, 0.887749, 0.913019, 0.897913
1.12803, 5.42217, 0.250824, 0.4, 0.00223451, 0.0360103, 0.923692, 0.88781, 0.913087, 0.897982
1.12903, 5.46254, 0.25165, 0.4, 0.00225178, 0.0355742, 0.923719, 0.887872, 0.913156, 0.898051
1.13003, 5.50323, 0.252481, 0.4, 0.00226896, 0.0351376, 0.923747, 0.887934, 0.913224, 0.89812
1.13103, 5.54423, 0.253316, 0.4, 0.00228604, 0.0347002, 0.923774, 0.887997, 0.913293, 0.89819
1.13203, 5.58553, 0.254154, 0.4, 0.00230302, 0.0342624, 0.923802, 0.888059, 0.913362, 0.898259
1.13303, 5.62714, 0.254996, 0.4, 0.0023199, 0.033824, 0.92383, 0.888122, 0.913431, 0.898329
1.13403, 5.66905, 0.255842, 0.4, 0.00233668, 0.033385, 0.923858, 0.888185, 0.913501, 0.8984
1.13503, 5.71126, 0.256692, 0.4, 0.00235337, 0.0329455, 0.923886, 0.888249, 0.913571, 0.89847
1.13603, 5.75377, 0.257545, 0.4, 0.00236995, 0.0325053, 0.923914, 0.888312, 0.913641, 0.898541
1.13703, 5.79658, 0.258402, 0.4, 0.00238643, 0.0320648, 0.923942, 0.888376, 0.913711, 0.898611
1.13803, 5.83968, 0.259263, 0.4, 0.00240281, 0.0316237, 0.923971, 0.888439, 0.913781, 0.898682
1.13903, 5.88308, 0.260127, 0.4, 0.00241909, 0.0311821, 0.923999, 0.888503, 0.913852, 0.898754
1.14003, 5.92677, 0.260995, 0.4, 0.00243526, 0.0307401, 0.924028, 0.888567, 0.913923, 0.898825
1.14103, 5.97075, 0.261867, 0.4, 0.00245134, 0.0302975, 0.924056, 0.888632, 0.913994, 0.898897
1.14203, 6.01502, 0.262742, 0.4, 0.00246731, 0.0298546, 0.924085, 0.888696, 0.914065, 0.898969
1.14303, 6.05957, 0.26362, 0.4, 0.00248318, 0.0294112, 0.924114, 0.888761, 0.914136, 0.899041
1.14403, 6.10441, 0.264502, 0.4, 0.00249894, 0.0289674, 0.924143, 0.888825, 0.914208, 0.899113
1.14503, 6.14954, 0.265387, 0.4, 0.0025146, 0.0285232, 0.924172, 0.88889, 0.91428, 0.899185
1.14603, 6.19494, 0.266276, 0.4, 0.00253016, 0.0280786, 0.924201, 0.888955, 0.914351, 0.899258
1.14703, 6.24062, 0.267168, 0.4, 0.00254561, 0.0276336, 0.92423, 0.889021, 0.914424, 0.89933
1.14803, 6.28658, 0.268063, 0.4, 0.00256096, 0.0271884, 0.92426, 0.889086, 0.914496, 0.899403
1.14903, 6.33282, 0.268962, 0.4, 0.0025762, 0.0267427, 0.924289, 0.889151, 0.914568, 0.899476
1.15003, 6.37933, 0.269863, 0.4, 0.00259134, 0.0262968, 0.924318, 0.889217, 0.914641, 0.899549
1.15103, 6.42611, 0.270768, 0.4, 0.00260637, 0.0258504, 0.924348, 0.889282, 0.914713, 0.899622
1.15203, 6.47316, 0.271677, 0.4, 0.00262129, 0.0254038, 0.924377, 0.889348, 0.914786, 0.899696
1.15303, 6.52048, 0.272588, 0.4, 0.0026361, 0.024957, 0.924407, 0.889414, 0.914859, 0.899769
1.15403, 6.56806, 0.273503, 0.4, 0.00265081, 0.0245099, 0.924437, 0.88948, 0.914932, 0.899843
1.15503, 6.61591, 0.27442, 0.4, 0.00266541, 0.0240625, 0.924466, 0.889546, 0.915005, 0.899917
1.15603, 6.66402, 0.275341, 0.4, 0.0026799, 0.0236149, 0.924496, 0.889612, 0.915079, 0.899991
1.15703, 6.71238, 0.276265, 0.4, 0.00269429, 0.023167, 0.924526, 0.889678, 0.915152, 0.900065
1.15803, 6.76101, 0.277192, 0.4, 0.00270856, 0.022719, 0.924556, 0.889745, 0.915226, 0.900139
1.15903, 6.80989, 0.278121, 0.4, 0.00272273, 0.0222708, 0.924586, 0.889811, 0.915299, 0.900213
1.16003, 6.85903, 0.279054, 0.4, 0.00273679, 0.0218223, 0.924616, 0.889878, 0.915373, 0.900287
1.16103, 6.90842, 0.279989, 0.4, 0.00275073, 0.0213737, 0.924645, 0.889944, 0.915447, 0.900362
1.16203, 6.95806, 0.280928, 0.4, 0.00276457, 0.020925, 0.924675, 0.890011, 0.915521, 0.900436
1.16303, 7.00794, 0.281869, 0.4, 0.0027783, 0.0204761, 0.924705, 0.890077, 0.915595, 0.900511
1.16403, 7.05808, 0.282813, 0.4, 0.00279191, 0.0200271, 0.924735, 0.890144, 0.915669, 0.900585
1.16503, 7.10845, 0.283759, 0.4, 0.00280542, 0.0195781, 0.924765, 0.890211, 0.915743, 0.90066
1.16603, 7.15907, 0.284709, 0.4, 0.00281881, 0.0191289, 0.924795, 0.890278, 0.915817, 0.900735
1.16703, 7.20993, 0.285661, 0.4, 0.00283209, 0.0186796, 0.924825, 0.890345, 0.915892, 0.90081
1.16803, 7.26103, 0.286616, 0.4, 0.00284526, 0.0182302, 0.924855, 0.890411, 0.915966, 0.900884
1.16903, 7.31236, 0.287573, 0.4, 0.00285832, 0.0177809, 0.924885, 0.890478, 0.916041, 0.900959
1.17003, 7.36393, 0.288533, 0.4, 0.00287126, 0.0173314, 0.924915, 0.890545, 0.916115, 0.901034
1.17103, 7.41573, 0.289496, 0.4, 0.00288409, 0.016882, 0.924945, 0.890612, 0.91619, 0.901109
1.17203, 7.46776, 0.290461, 0.4, 0.00289681, 0.0164325, 0.924975, 0.890679, 0.916264, 0.901184
1.17303, 7.52002, 0.291429, 0.4, 0.00290942, 0.0159831, 0.925005, 0.890746, 0.916339, 0.901259
1.17403, 7.5725, 0.292399, 0.4, 0.00292191, 0.0155337, 0.925035, 0.890813, 0.916414, 0.901335
1.17503, 7.62521, 0.293371, 0.4, 0.00293429, 0.0150843, 0.925065, 0.89088, 0.916489, 0.90141
1.17603, 7.67813, 0.294346, 0.4, 0.00294655, 0.014635, 0.925095, 0.890947, 0.916564, 0.901485
1.17703, 7.73128, 0.295323, 0.4, 0.0029587, 0.0141857, 0.925125, 0.891014, 0.916638, 0.90156
1.17803, 7.78465, 0.296302, 0.4, 0.00297073, 0.0137366, 0.925155, 0.891081, 0.916713, 0.901635
1.17903, 7.83823, 0.297284, 0.4, 0.00298265, 0.0132875, 0.925185, 0.891148, 0.916788, 0.901711
1.18003, 7.89202, 0.298268, 0.4, 0.00299445, 0.0128385, 0.925214, 0.891215, 0.916863, 0.901786
1.18103, 7.94603, 0.299254, 0.4, 0.00300614, 0.0123897, 0.925244, 0.891282, 0.916938, 0.901861
1.18203, 8.00025, 0.300243, 0.4, 0.00301771, 0.011941, 0.925274, 0.891349, 0.917013, 0.901936
1.18303, 8.05467, 0.301233, 0.4, 0.00302917, 0.0114924, 0.925303, 0.891415, 0.917088, 0.902011
1.18403, 8.1093, 0.302226, 0.4, 0.0030405, 0.011044, 0.925333, 0.891482, 0.917163, 0.902086
1.18503, 8.16413, 0.303221, 0.4, 0.00305173, 0.0105958, 0.925362, 0.891549, 0.917238, 0.902161
1.18603, 8.21916, 0.304217, 0.4, 0.00306283, 0.0101478, 0.925392, 0.891616, 0.917312, 0.902237
1.18703, 8.27439, 0.305216, 0.4, 0.00307382, 0.00970003, 0.925421, 0.891682, 0.917387, 0.902312
1.18803, 8.32982, 0.306217, 0.4, 0.00308469, 0.0092525, 0.92545, 0.891749, 0.917462, 0.902387
1.18903, 8.38544, 0.307219, 0.4, 0.00309545, 0.00880523, 0.92548, 0.891815, 0.917537, 0.902462
1.19003, 8.44126, 0.308224, 0.4, 0.00310608, 0.00835811, 0.925509, 0.891882, 0.917612, 0.902537
1.19103, 8.49726, 0.30923, 0.4, 0.0031166, 0.00791132, 0.925538, 0.891948, 0.917687, 0.902612
1.19203, 8.55346, 0.310238, 0.4, 0.003127, 0.00746484, 0.925567, 0.892015, 0.917761, 0.902686
1.19303, 8.60984, 0.311248, 0.4, 0.00313728, 0.00701855, 0.925596, 0.892081, 0.917836, 0.902761
1.19403, 8.6664, 0.31226, 0.4, 0.00314744, 0.00657265, 0.925625, 0.892147, 0.917911, 0.902836
1.19503, 8.72315, 0.313273, 0.4, 0.00315749, 0.00612708, 0.925654, 0.892213, 0.917985, 0.902911
1.19603, 8.78007, 0.314288, 0.4, 0.00316741, 0.00568183, 0.925682, 0.892279, 0.91806, 0.902985
1.19703, 8.83717, 0.315305, 0.4, 0.00317722, 0.00523696, 0.925711, 0.892345, 0.918134, 0.90306
1.19803, 8.89445, 0.316324, 0.4, 0.0031869, 0.00479247, 0.925739, 0.892411, 0.918209, 0.903134
1.19903, 8.9519, 0.317344, 0.4, 0.00319647, 0.00434831, 0.925768, 0.892477, 0.918283, 0.903209
1.20003, 9.00953, 0.318365, 0.4, 0.00320592, 0.00390465, 0.925796, 0.892542, 0.918358, 0.903283
1.20103, 9.06732, 0.319388, 0.4, 0.00321525, 0.00346127, 0.925824, 0.892608, 0.918432, 0.903357
1.20203, 9.12528, 0.320412, 0.4, 0.00322445, 0.00301835, 0.925852, 0.892673, 0.918506, 0.903431
1.20303, 9.1834, 0.321438, 0.4, 0.00323354, 0.00257596, 0.92588, 0.892738, 0.91858, 0.903505
1.20403, 9.24168, 0.322465, 0.4, 0.00324251, 0.00213397, 0.925908, 0.892803, 0.918654, 0.903579
1.20503, 9.30013, 0.323494, 0.4, 0.00325136, 0.00169235, 0.925936, 0.892868, 0.918728, 0.903653
1.20603, 9.35873, 0.324524, 0.4, 0.00326008, 0.00125129, 0.925964, 0.892933, 0.918802, 0.903727
1.20703, 9.41749, 0.325555, 0.4, 0.00326869, 0.000810756, 0.925991, 0.892998, 0.918876, 0.9038
1.20803, 9.47641, 0.326588, 0.4, 0.00327717, 0.000370653, 0.926019, 0.893063, 0.91895, 0.903874
1.20903, 9.53547, 0.327621, 0.4, 0.00328553, -6.88647e-05, 0.926046, 0.893127, 0.919023, 0.903947
1.21003, 9.59469, 0.328656, 0.4, 0.00329378, -0.000507917, 0.926073, 0.893192, 0.919097, 0.90402
1.21103, 9.65405, 0.329692, 0.4, 0.0033019, -0.000946343, 0.9261, 0.893256, 0.91917, 0.904093
1.21203, 9.71356, 0.330729, 0.4, 0.00330989, -0.00138428, 0.926127, 0.89332, 0.919243, 0.904166
1.21303, 9.77321, 0.331767, 0.4, 0.00331777, -0.00182156, 0.926154, 0.893384, 0.919317, 0.904239
1.21403, 9.833, 0.332807, 0.4, 0.00332553, -0.00225826, 0.92618, 0.893448, 0.91939, 0.904312
1.21503, 9.89293, 0.333847, 0.4, 0.00333316, -0.0026944, 0.926207, 0.893511, 0.919462, 0.904384
1.21603, 9.95299, 0.334888, 0.4, 0.00334067, -0.00312994, 0.926233, 0.893575, 0.919535, 0.904457
1.21703, 10.0132, 0.33593, 0.4, 0.00334806, -0.00356478, 0.926259, 0.893638, 0.919608, 0.904529
1.21803, 10.0735, 0.336973, 0.4, 0.00335533, -0.00399899, 0.926285, 0.893701, 0.919681, 0.904601
1.21903, 10.134, 0.338017, 0.4, 0.00336248, -0.00443258, 0.926311, 0.893764, 0.919753, 0.904673
1.22003, 10.1946, 0.339061, 0.4, 0.0033695, -0.00486544, 0.926337, 0.893827, 0.919825, 0.904745
1.22103, 10.2553, 0.340107, 0.4, 0.0033764, -0.00529768, 0.926363, 0.893889, 0.919897, 0.904817
1.22203, 10.3161, 0.341153, 0.4, 0.00338318, -0.00572918, 0.926388, 0.893952, 0.919969, 0.904888
1.22303, 10.3771, 0.342199, 0.4, 0.00338984, -0.00616001, 0.926413, 0.894014, 0.920041, 0.904959
1.22403, 10.4382, 0.343247, 0.4, 0.00339637, -0.00658999, 0.926438, 0.894076, 0.920113, 0.905031
1.22503, 10.4994, 0.344295, 0.4, 0.00340278, -0.00701933, 0.926463, 0.894138, 0.920184, 0.905102
1.22603, 10.5607, 0.345344, 0.4, 0.00340907, -0.00744797, 0.926488, 0.894199, 0.920256, 0.905172
1.22703, 10.6221, 0.346393, 0.4, 0.00341523, -0.00787573, 0.926512, 0.894261, 0.920327, 0.905243
1.22803, 10.6836, 0.347443, 0.4, 0.00342127, -0.00830269, 0.926537, 0.894322, 0.920398, 0.905313
1.22903, 10.7452, 0.348493, 0.4, 0.00342719, -0.00872897, 0.926561, 0.894383, 0.920469, 0.905384
1.23003, 10.807, 0.349544, 0.4, 0.00343299, -0.00915434, 0.926585, 0.894444, 0.92054, 0.905454
1.23103, 10.8688, 0.350595, 0.4, 0.00343866, -0.00957892, 0.926609, 0.894505, 0.92061, 0.905524
1.23203, 10.9308, 0.351647, 0.4, 0.00344421, -0.0100027, 0.926633, 0.894565, 0.920681, 0.905593
1.23303, 10.9928, 0.352699, 0.4, 0.00344964, -0.0104256, 0.926656, 0.894625, 0.920751, 0.905663
1.23403, 11.055, 0.353751, 0.4, 0.00345494, -0.0108477, 0.92668, 0.894685, 0.920821, 0.905732
1.23503, 11.1172, 0.354803, 0.4, 0.00346012, -0.0112688, 0.926703, 0.894745, 0.920891, 0.905801
1.23603, 11.1795, 0.355856, 0.4, 0.00346518, -0.0116891, 0.926726, 0.894805, 0.920961, 0.90587
1.23703, 11.242, 0.356909, 0.4, 0.00347011, -0.0121085, 0.926749, 0.894864, 0.92103, 0.905939
1.23803, 11.3045, 0.357962, 0.4, 0.00347493, -0.012527, 0.926771, 0.894923, 0.9211, 0.906007
1.23903, 11.3671, 0.359015, 0.4, 0.00347961, -0.0129445, 0.926794, 0.894982, 0.921169, 0.906075
1.24003, 11.4297, 0.360068, 0.4, 0.00348418, -0.0133611, 0.926816, 0.895041, 0.921238, 0.906143
1.24103, 11.4925, 0.361121, 0.4, 0.00348862, -0.0137767, 0.926838, 0.895099, 0.921306, 0.906211
1.24204, 11.5553, 0.362175, 0.4, 0.00349294, -0.0141914, 0.92686, 0.895157, 0.921375, 0.906278
1.24304, 11.6182, 0.363228, 0.4, 0.00349713, -0.0146051, 0.926882, 0.895215, 0.921443, 0.906346
1.24404, 11.6812, 0.364281, 0.4, 0.0035012, -0.0150177, 0.926903, 0.895273, 0.921511, 0.906413
1.24504, 11.7443, 0.365334, 0.4, 0.00350515, -0.0154294, 0.926924, 0.89533, 0.921579, 0.90648
1.24604, 11.8074, 0.366387, 0.4, 0.00350898, -0.0158401, 0.926945, 0.895387, 0.921647, 0.906546
1.24704, 11.8706, 0.36744, 0.4, 0.00351268, -0.0162497, 0.926966, 0.895444, 0.921715, 0.906613
1.24804, 11.9339, 0.368493, 0.4, 0.00351626, -0.0166584, 0.926987, 0.895501, 0.921782, 0.906679
1.24904, 11.9972, 0.369545, 0.4, 0.00351971, -0.017066, 0.927007, 0.895558, 0.921849, 0.906745
1.25004, 12.0606, 0.370597, 0.4, 0.00352304, -0.0174725, 0.927027, 0.895614, 0.921916, 0.90681
1.25104, 12.124, 0.371649, 0.4, 0.00352625, -0.0178778, 0.927048, 0.89567, 0.921983, 0.906876
1.25204, 12.1875, 0.372701, 0.4, 0.00352934, -0.0182821, 0.927067, 0.895725, 0.922049, 0.906941
1.25304, 12.2511, 0.373752, 0.4, 0.0035323, -0.0186853, 0.927087, 0.895781, 0.922115, 0.907006
1.25404, 12.3147, 0.374802, 0.4, 0.00353514, -0.0190875, 0.927106, 0.895836, 0.922181, 0.907071
1.25504, 12.3783, 0.375853, 0.4, 0.00353786, -0.0194884, 0.927126, 0.895891, 0.922247, 0.907135
1.25604, 12.442, 0.376902, 0.4, 0.00354046, -0.0198882, 0.927145, 0.895945, 0.922312, 0.907199
1.25704, 12.5058, 0.377952, 0.4, 0.00354293, -0.0202869, 0.927163, 0.896, 0.922378, 0.907263
1.25804, 12.5696, 0.379, 0.4, 0.00354528, -0.0206844, 0.927182, 0.896054, 0.922443, 0.907327
1.25904, 12.6334, 0.380048, 0.4, 0.0035475, -0.0210807, 0.9272, 0.896108, 0.922507, 0.90739
1.26004, 12.6973, 0.381096, 0.4, 0.00354961, -0.0214758, 0.927218, 0.896161, 0.922572, 0.907453
1.26104, 12.7612, 0.382143, 0.4, 0.00355159, -0.0218696, 0.927236, 0.896214, 0.922636, 0.907516
1.26204, 12.8252, 0.383189, 0.4, 0.00355345, -0.0222624, 0.927254, 0.896268, 0.9227, 0.907579
1.26304, 12.8891, 0.384234, 0.4, 0.00355519, -0.0226539, 0.927271, 0.89632, 0.922764, 0.907641
1.26404, 12.9532, 0.385279, 0.4, 0.0035568, -0.0230441, 0.927289, 0.896373, 0.922828, 0.907703
1.26504, 13.0172, 0.386323, 0.4, 0.0035583, -0.023433, 0.927306, 0.896425, 0.922891, 0.907765
1.26604, 13.0813, 0.387365, 0.4, 0.00355967, -0.0238207, 0.927322, 0.896477, 0.922954, 0.907826
1.26704, 13.1453, 0.388407, 0.4, 0.00356092, -0.0242072, 0.927339, 0.896528, 0.923017, 0.907887
1.26804, 13.2094, 0.389449, 0.4, 0.00356204, -0.0245923, 0.927355, 0.89658, 0.923079, 0.907948
1.26904, 13.2736, 0.390489, 0.4, 0.00356305, -0.0249761, 0.927371, 0.896631, 0.923142, 0.908009
1.27004, 13.3377, 0.391528, 0.4, 0.00356393, -0.0253587, 0.927387, 0.896681, 0.923204, 0.908069
1.27104, 13.4019, 0.392566, 0.4, 0.0035647, -0.0257399, 0.927403, 0.896732, 0.923266, 0.908129
1.27204, 13.466, 0.393603, 0.4, 0.00356534, -0.0261198, 0.927418, 0.896782, 0.923327, 0.908189
1.27304, 13.5302, 0.394639, 0.4, 0.00356586, -0.0264983, 0.927433, 0.896832, 0.923388, 0.908248
1.27404, 13.5944, 0.395674, 0.4, 0.00356626, -0.0268754, 0.927448, 0.896881, 0.923449, 0.908308
1.27504, 13.6586, 0.396708, 0.4, 0.00356654, -0.0272513, 0.927463, 0.896931, 0.92351, 0.908367
1.27604, 13.7228, 0.397741, 0.4, 0.0035667, -0.0276256, 0.927478, 0.89698, 0.923571, 0.908425
1.27704, 13.787, 0.398772, 0.4, 0.00356673, -0.0279987, 0.927492, 0.897028, 0.923631, 0.908483
1.27804, 13.8512, 0.399802, 0.4, 0.00356665, -0.0283702, 0.927506, 0.897077, 0.923691, 0.908541
1.27904, 13.9154, 0.400831, 0.4, 0.00356645, -0.0287405, 0.92752, 0.897125, 0.92375, 0.908599
1.28004, 13.9796, 0.401858, 0.4, 0.00356612, -0.0291092, 0.927533, 0.897172, 0.92381, 0.908657
1.28104, 14.0438, 0.402885, 0.4, 0.00356568, -0.0294765, 0.927547, 0.89722, 0.923869, 0.908714
1.28204, 14.108, 0.403909, 0.4, 0.00356512, -0.0298424, 0.92756, 0.897267, 0.923928, 0.90877
1.28304, 14.1721, 0.404933, 0.4, 0.00356444, -0.0302069, 0.927573, 0.897314, 0.923986, 0.908827
1.28404, 14.2363, 0.405954, 0.4, 0.00356363, -0.0305698, 0.927586, 0.897361, 0.924044, 0.908883
1.28504, 14.3004, 0.406975, 0.4, 0.00356271, -0.0309313, 0.927598, 0.897407, 0.924102, 0.908939
1.28604, 14.3646, 0.407994, 0.4, 0.00356167, -0.0312913, 0.92761, 0.897453, 0.92416, 0.908995
1.28704, 14.4287, 0.409011, 0.4, 0.00356051, -0.0316497, 0.927622, 0.897498, 0.924218, 0.90905
1.28804, 14.4927, 0.410027, 0.4, 0.00355924, -0.0320067, 0.927634, 0.897544, 0.924275, 0.909105
1.28904, 14.5568, 0.411041, 0.4, 0.00355784, -0.0323621, 0.927645, 0.897589, 0.924332, 0.90916
1.29004, 14.6208, 0.412053, 0.4, 0.00355632, -0.0327161, 0.927657, 0.897633, 0.924388, 0.909214
1.29104, 14.6848, 0.413064, 0.4, 0.00355469, -0.0330684, 0.927668, 0.897678, 0.924444, 0.909268
1.29204, 14.7488, 0.414073, 0.4, 0.00355294, -0.0334192, 0.927678, 0.897722, 0.9245, 0.909322
1.29304, 14.8127, 0.41508, 0.4, 0.00355107, -0.0337685, 0.927689, 0.897766, 0.924556, 0.909375
1.29404, 14.8766, 0.416085, 0.4, 0.00354909, -0.0341161, 0.927699, 0.897809, 0.924611, 0.909429
1.29504, 14.9405, 0.417089, 0.4, 0.00354698, -0.0344622, 0.927709, 0.897852, 0.924667, 0.909481
1.29604, 15.0043, 0.418091, 0.4, 0.00354476, -0.0348067, 0.927719, 0.897895, 0.924721, 0.909534
1.29704, 15.0681, 0.41909, 0.4, 0.00354243, -0.0351495, 0.927729, 0.897938, 0.924776, 0.909586
1.29804, 15.1319, 0.420088, 0.4, 0.00353997, -0.0354908, 0.927738, 0.89798, 0.92483, 0.909638
1.29904, 15.1955, 0.421084, 0.4, 0.0035374, -0.0358304, 0.927748, 0.898022, 0.924884, 0.90969
1.30004, 15.2592, 0.422078, 0.4, 0.00353472, -0.0361684, 0.927757, 0.898063, 0.924938, 0.909741
1.30104, 15.3228, 0.42307, 0.4, 0.00353192, -0.0365048, 0.927765, 0.898105, 0.924991, 0.909792
1.30204, 15.3863, 0.42406, 0.4, 0.003529, -0.0368394, 0.927774, 0.898146, 0.925044, 0.909842
1.30304, 15.4498, 0.425048, 0.4, 0.00352596, -0.0371724, 0.927782, 0.898186, 0.925097, 0.909893
1.30404, 15.5133, 0.426034, 0.4, 0.00352282, -0.0375037, 0.92779, 0.898227, 0.925149, 0.909943
1.30504, 15.5767, 0.427017, 0.4, 0.00351955, -0.0378334, 0.927798, 0.898267, 0.925201, 0.909992
1.30604, 15.64, 0.427998, 0.4, 0.00351618, -0.0381613, 0.927806, 0.898306, 0.925253, 0.910042
1.30704, 15.7033, 0.428978, 0.4, 0.00351268, -0.0384875, 0.927813, 0.898346, 0.925305, 0.910091
1.30804, 15.7664, 0.429954, 0.4, 0.00350908, -0.0388121, 0.92782, 0.898385, 0.925356, 0.910139
1.30904, 15.8296, 0.430929, 0.4, 0.00350536, -0.0391348, 0.927827, 0.898424, 0.925407, 0.910188
1.31004, 15.8926, 0.431902, 0.4, 0.00350153, -0.0394559, 0.927834, 0.898462, 0.925458, 0.910236
1.31104, 15.9556, 0.432872, 0.4, 0.00349758, -0.0397753, 0.92784, 0.8985, 0.925508, 0.910283
1.31204, 16.0186, 0.433839, 0.4, 0.00349352, -0.0400927, 0.927846, 0.898538, 0.925558, 0.910331
1.31304, 16.0814, 0.434804, 0.4, 0.00348935, -0.0404085, 0.927852, 0.898576, 0.925608, 0.910378
1.31404, 16.1442, 0.435767, 0.4, 0.00348506, -0.0407226, 0.927858, 0.898613, 0.925657, 0.910425
1.31504, 16.2069, 0.436728, 0.4, 0.00348067, -0.0410348, 0.927864, 0.89865, 0.925707, 0.910471
1.31604, 16.2695, 0.437686, 0.4, 0.00347616, -0.0413453, 0.927869, 0.898686, 0.925755, 0.910517
1.31704, 16.332, 0.438641, 0.4, 0.00347154, -0.0416539, 0.927874, 0.898723, 0.925804, 0.910563
1.31804, 16.3945, 0.439593, 0.4, 0.00346681, -0.0419608, 0.927879, 0.898758, 0.925852, 0.910608
1.31904, 16.4568, 0.440544, 0.4, 0.00346196, -0.0422659, 0.927884, 0.898794, 0.9259, 0.910654
1.32004, 16.5191, 0.441491, 0.4, 0.00345701, -0.0425691, 0.927888, 0.898829, 0.925948, 0.910698
1.32104, 16.5813, 0.442436, 0.4, 0.00345195, -0.0428704, 0.927892, 0.898864, 0.925995, 0.910743
1.32204, 16.6434, 0.443379, 0.4, 0.00344677, -0.04317, 0.927896, 0.898899, 0.926042, 0.910787
1.32304, 16.7054, 0.444318, 0.4, 0.00344149, -0.0434677, 0.9279, 0.898933, 0.926089, 0.910831
1.32404, 16.7673, 0.445255, 0.4, 0.0034361, -0.0437635, 0.927904, 0.898968, 0.926135, 0.910875
1.32504, 16.8291, 0.446189, 0.4, 0.0034306, -0.0440575, 0.927907, 0.899001, 0.926181, 0.910918
1.32604, 16.8908, 0.447121, 0.4, 0.00342499, -0.0443496, 0.927911, 0.899035, 0.926227, 0.910961
1.32704, 16.9524, 0.448049, 0.4, 0.00341927, -0.0446398, 0.927913, 0.899068, 0.926272, 0.911003
1.32804, 17.0139, 0.448975, 0.4, 0.00341344, -0.0449281, 0.927916, 0.899101, 0.926318, 0.911045
1.32904, 17.0752, 0.449898, 0.4, 0.00340751, -0.0452145, 0.927919, 0.899133, 0.926363, 0.911087
1.33004, 17.1365, 0.450818, 0.4, 0.00340147, -0.0454991, 0.927921, 0.899166, 0.926407, 0.911129
1.33104, 17.1977, 0.451735, 0.4, 0.00339532, -0.0457816, 0.927923, 0.899197, 0.926451, 0.91117
1.33204, 17.2588, 0.452649, 0.4, 0.00338906, -0.0460623, 0.927925, 0.899229, 0.926495, 0.911211
1.33304, 17.3197, 0.45356, 0.4, 0.0033827, -0.0463411, 0.927927, 0.89926, 0.926539, 0.911252
1.33404, 17.3805, 0.454468, 0.4, 0.00337623, -0.0466179, 0.927929, 0.899291, 0.926582, 0.911292
1.33504, 17.4412, 0.455373, 0.4, 0.00336966, -0.0468927, 0.92793, 0.899322, 0.926625, 0.911332
1.33604, 17.5018, 0.456275, 0.4, 0.00336298, -0.0471657, 0.927931, 0.899352, 0.926668, 0.911372
1.33704, 17.5623, 0.457174, 0.4, 0.0033562, -0.0474366, 0.927932, 0.899382, 0.92671, 0.911411
1.33804, 17.6227, 0.45807, 0.4, 0.00334931, -0.0477056, 0.927933, 0.899412, 0.926752, 0.91145
1.33904, 17.6829, 0.458962, 0.4, 0.00334232, -0.0479727, 0.927933, 0.899442, 0.926794, 0.911489
1.34004, 17.743, 0.459852, 0.4, 0.00333522, -0.0482377, 0.927934, 0.899471, 0.926836, 0.911527
1.34104, 17.803, 0.460738, 0.4, 0.00332802, -0.0485007, 0.927934, 0.8995, 0.926877, 0.911565
1.34204, 17.8628, 0.461621, 0.4, 0.00332072, -0.0487618, 0.927934, 0.899528, 0.926918, 0.911603
1.34304, 17.9225, 0.462501, 0.4, 0.00331332, -0.0490209, 0.927934, 0.899557, 0.926958, 0.911641
1.34404, 17.9821, 0.463377, 0.4, 0.00330581, -0.0492778, 0.927933, 0.899585, 0.926999, 0.911678
1.34504, 18.0415, 0.46425, 0.4, 0.0032982, -0.0495329, 0.927933, 0.899612, 0.927039, 0.911715
1.34604, 18.1008, 0.46512, 0.4, 0.00329049, -0.0497859, 0.927932, 0.89964, 0.927078, 0.911751
1.34704, 18.16, 0.465987, 0.4, 0.00328268, -0.0500369, 0.927931, 0.899667, 0.927118, 0.911787
1.34804, 18.219, 0.46685, 0.4, 0.00327477, -0.0502859, 0.92793, 0.899694, 0.927157, 0.911823
1.34904, 18.2779, 0.467709, 0.4, 0.00326675, -0.0505328, 0.927929, 0.89972, 0.927195, 0.911859
1.35004, 18.3366, 0.468566, 0.4, 0.00325864, -0.0507777, 0.927927, 0.899746, 0.927234, 0.911894
1.35104, 18.3952, 0.469419, 0.4, 0.00325043, -0.0510204, 0.927926, 0.899772, 0.927272, 0.911929
1.35204, 18.4536, 0.470268, 0.4, 0.00324212, -0.0512612, 0.927924, 0.899798, 0.92731, 0.911964
1.35304, 18.5119, 0.471114, 0.4, 0.00323371, -0.0514999, 0.927922, 0.899823, 0.927347, 0.911998
1.35404, 18.57, 0.471956, 0.4, 0.0032252, -0.0517365, 0.92792, 0.899849, 0.927385, 0.912032
1.35504, 18.628, 0.472795, 0.4, 0.0032166, -0.051971, 0.927917, 0.899873, 0.927422, 0.912066
1.35604, 18.6858, 0.47363, 0.4, 0.00320789, -0.0522035, 0.927915, 0.899898, 0.927458, 0.912099
1.35704, 18.7435, 0.474462, 0.4, 0.00319909, -0.0524339, 0.927912, 0.899922, 0.927495, 0.912132
1.35804, 18.801, 0.475289, 0.4, 0.0031902, -0.0526622, 0.927909, 0.899946, 0.927531, 0.912165
1.35904, 18.8583, 0.476114, 0.4, 0.00318121, -0.0528884, 0.927906, 0.89997, 0.927567, 0.912198
1.36004, 18.9155, 0.476934, 0.4, 0.00317212, -0.0531124, 0.927903, 0.899993, 0.927602, 0.91223
1.36104, 18.9725, 0.477751, 0.4, 0.00316294, -0.0533344, 0.9279, 0.900016, 0.927637, 0.912262
1.36204, 19.0294, 0.478564, 0.4, 0.00315366, -0.0535542, 0.927896, 0.900039, 0.927672, 0.912293
1.36304, 19.0861, 0.479374, 0.4, 0.00314429, -0.053772, 0.927893, 0.900062, 0.927707, 0.912325
1.36404, 19.1426, 0.480179, 0.4, 0.00313482, -0.0539876, 0.927889, 0.900084, 0.927741, 0.912356
1.36504, 19.1989, 0.480981, 0.4, 0.00312526, -0.054201, 0.927885, 0.900106, 0.927775, 0.912386
1.36604, 19.2551, 0.481779, 0.4, 0.00311561, -0.0544123, 0.927881, 0.900128, 0.927809, 0.912417
1.36704, 19.3111, 0.482573, 0.4, 0.00310586, -0.0546215, 0.927877, 0.900149, 0.927842, 0.912447
1.36804, 19.3669, 0.483364, 0.4, 0.00309602, -0.0548286, 0.927872, 0.90017, 0.927875, 0.912477
1.36904, 19.4225, 0.48415, 0.4, 0.0030861, -0.0550334, 0.927868, 0.900191, 0.927908, 0.912506
1.37004, 19.478, 0.484933, 0.4, 0.00307608, -0.0552362, 0.927863, 0.900212, 0.927941, 0.912535
1.37104, 19.5333, 0.485711, 0.4, 0.00306596, -0.0554368, 0.927858, 0.900232, 0.927973, 0.912564
1.37204, 19.5884, 0.486486, 0.4, 0.00305576, -0.0556352, 0.927854, 0.900253, 0.928005, 0.912593
1.37304, 19.6433, 0.487257, 0.4, 0.00304547, -0.0558315, 0.927848, 0.900273, 0.928036, 0.912621
1.37404, 19.698, 0.488024, 0.4, 0.00303509, -0.0560255, 0.927843, 0.900292, 0.928068, 0.912649
1.37504, 19.7526, 0.488786, 0.4, 0.00302462, -0.0562174, 0.927838, 0.900312, 0.928099, 0.912677
1.37604, 19.8069, 0.489545, 0.4, 0.00301407, -0.0564072, 0.927832, 0.900331, 0.92813, 0.912705
1.37704, 19.8611, 0.4903, 0.4, 0.00300342, -0.0565947, 0.927827, 0.90035, 0.92816, 0.912732
1.37804, 19.915, 0.49105, 0.4, 0.00299269, -0.05678, 0.927821, 0.900368, 0.928191, 0.912759
1.37904, 19.9688, 0.491797, 0.4, 0.00298187, -0.0569632, 0.927815, 0.900387, 0.928221, 0.912785
1.38004, 20.0224, 0.492539, 0.4, 0.00297096, -0.0571442, 0.927809, 0.900405, 0.92825, 0.912812
1.38104, 20.0758, 0.493277, 0.4, 0.00295997, -0.0573229, 0.927803, 0.900423, 0.92828, 0.912838
1.38204, 20.1289, 0.494011, 0.4, 0.00294889, -0.0574995, 0.927797, 0.90044, 0.928309, 0.912864
1.38304, 20.1819, 0.494741, 0.4, 0.00293773, -0.0576738, 0.927791, 0.900458, 0.928338, 0.912889
1.38404, 20.2347, 0.495467, 0.4, 0.00292648, -0.057846, 0.927785, 0.900475, 0.928366, 0.912914
1.38504, 20.2873, 0.496188, 0.4, 0.00291515, -0.0580159, 0.927778, 0.900492, 0.928394, 0.912939
1.38604, 20.3396, 0.496905, 0.4, 0.00290374, -0.0581836, 0.927771, 0.900508, 0.928422, 0.912964
1.38704, 20.3918, 0.497618, 0.4, 0.00289224, -0.0583491, 0.927765, 0.900525, 0.92845, 0.912988
1.38804, 20.4438, 0.498327, 0.4, 0.00288066, -0.0585124, 0.927758, 0.900541, 0.928478, 0.913012
1.38904, 20.4955, 0.499031, 0.4, 0.002869, -0.0586734, 0.927751, 0.900557, 0.928505, 0.913036
1.39004, 20.5471, 0.499732, 0.4, 0.00285725, -0.0588322, 0.927744, 0.900573, 0.928532, 0.91306
1.39104, 20.5984, 0.500427, 0.4, 0.00284543, -0.0589888, 0.927737, 0.900588, 0.928558, 0.913083
1.39204, 20.6495, 0.501119, 0.4, 0.00283352, -0.0591432, 0.927729, 0.900603, 0.928585, 0.913106
1.39304, 20.7004, 0.501806, 0.4, 0.00282154, -0.0592953, 0.927722, 0.900619, 0.928611, 0.913129
1.39404, 20.7511, 0.502488, 0.4, 0.00280947, -0.0594452, 0.927715, 0.900634, 0.928637, 0.913152
1.39504, 20.8015, 0.503167, 0.4, 0.00279733, -0.0595928, 0.927707, 0.900648, 0.928662, 0.913174
1.39604, 20.8518, 0.503841, 0.4, 0.00278511, -0.0597382, 0.9277, 0.900662, 0.928688, 0.913196
1.39704, 20.9018, 0.50451, 0.4, 0.00277281, -0.0598813, 0.927692, 0.900677, 0.928713, 0.913218
1.39804, 20.9516, 0.505175, 0.4, 0.00276043, -0.0600222, 0.927684, 0.900691, 0.928738, 0.913239
1.39904, 21.0012, 0.505836, 0.4, 0.00274798, -0.0601609, 0.927677, 0.900704, 0.928762, 0.913261
1.40004, 21.0505, 0.506492, 0.4, 0.00273545, -0.0602972, 0.927669, 0.900718, 0.928786, 0.913282
1.40104, 21.0996, 0.507144, 0.4, 0.00272284, -0.0604314, 0.927661, 0.900731, 0.92881, 0.913303
1.40204, 21.1485, 0.507791, 0.4, 0.00271016, -0.0605633, 0.927653, 0.900744, 0.928834, 0.913323
1.40304, 21.1972, 0.508433, 0.4, 0.0026974, -0.0606929, 0.927645, 0.900757, 0.928858, 0.913343
1.40404, 21.2456, 0.509071, 0.4, 0.00268457, -0.0608203, 0.927637, 0.90077, 0.928881, 0.913363
1.40504, 21.2939, 0.509705, 0.4, 0.00267167, -0.0609454, 0.927628, 0.900782, 0.928904, 0.913383
1.40604, 21.3418, 0.510334, 0.4, 0.00265869, -0.0610683, 0.92762, 0.900795, 0.928927, 0.913403
1.40704, 21.3896, 0.510958, 0.4, 0.00264564, -0.0611888, 0.927612, 0.900807, 0.928949, 0.913422
1.40804, 21.4371, 0.511577, 0.4, 0.00263252, -0.0613072, 0.927603, 0.900819, 0.928971, 0.913441
1.40904, 21.4843, 0.512193, 0.4, 0.00261933, -0.0614232, 0.927595, 0.90083, 0.928993, 0.91346
1.41004, 21.5314, 0.512803, 0.4, 0.00260606, -0.061537, 0.927586, 0.900842, 0.929015, 0.913478
1.41104, 21.5782, 0.513409, 0.4, 0.00259273, -0.0616485, 0.927578, 0.900853, 0.929037, 0.913497
1.41204, 21.6247, 0.51401, 0.4, 0.00257932, -0.0617578, 0.927569, 0.900864, 0.929058, 0.913515
1.41304, 21.671, 0.514606, 0.4, 0.00256585, -0.0618648, 0.927561, 0.900875, 0.929079, 0.913533
1.41404, 21.7171, 0.515198, 0.4, 0.00255231, -0.0619695, 0.927552, 0.900886, 0.9291, 0.91355
1.41504, 21.7629, 0.515785, 0.4, 0.00253869, -0.0620719, 0.927543, 0.900896, 0.92912, 0.913568
1.41604, 21.8085, 0.516367, 0.4, 0.00252502, -0.0621721, 0.927534, 0.900907, 0.92914, 0.913585
1.41704, 21.8538, 0.516945, 0.4, 0.00251127, -0.06227, 0.927525, 0.900917, 0.92916, 0.913602
1.41804, 21.8989, 0.517518, 0.4, 0.00249746, -0.0623656, 0.927517, 0.900927, 0.92918, 0.913618
1.41904, 21.9437, 0.518086, 0.4, 0.00248358, -0.0624589, 0.927508, 0.900937, 0.9292, 0.913635
1.42004, 21.9883, 0.518649, 0.4, 0.00246964, -0.06255, 0.927499, 0.900946, 0.929219, 0.913651
1.42104, 22.0326, 0.519208, 0.4, 0.00245563, -0.0626388, 0.92749, 0.900956, 0.929238, 0.913667
1.42204, 22.0767, 0.519761, 0.4, 0.00244155, -0.0627253, 0.927481, 0.900965, 0.929257, 0.913683
1.42304, 22.1205, 0.52031, 0.4, 0.00242742, -0.0628096, 0.927472, 0.900974, 0.929275, 0.913699
1.42404, 22.1641, 0.520854, 0.4, 0.00241322, -0.0628916, 0.927463, 0.900983, 0.929294, 0.913714
1.42504, 22.2074, 0.521394, 0.4, 0.00239896, -0.0629712, 0.927454, 0.900992, 0.929312, 0.913729
1.42604, 22.2504, 0.521928, 0.4, 0.00238463, -0.0630487, 0.927445, 0.901, 0.92933, 0.913744
1.42704, 22.2932, 0.522458, 0.4, 0.00237025, -0.0631238, 0.927436, 0.901009, 0.929348, 0.913759
1.42804, 22.3358, 0.522982, 0.4, 0.0023558, -0.0631967, 0.927426, 0.901017, 0.929365, 0.913773
1.42904, 22.378, 0.523502, 0.4, 0.00234129, -0.0632673, 0.927418, 0.901025, 0.929382, 0.913788
1.43004, 22.4201, 0.524017, 0.4, 0.00232672, -0.0633356, 0.927408, 0.901033, 0.929399, 0.913802
1.43104, 22.4618, 0.524527, 0.4, 0.0023121, -0.0634017, 0.927399, 0.901041, 0.929416, 0.913815
1.43204, 22.5033, 0.525032, 0.4, 0.00229741, -0.0634655, 0.92739, 0.901049, 0.929433, 0.913829
1.43304, 22.5445, 0.525532, 0.4, 0.00228267, -0.063527, 0.927381, 0.901056, 0.929449, 0.913843
1.43404, 22.5855, 0.526028, 0.4, 0.00226787, -0.0635863, 0.927372, 0.901063, 0.929465, 0.913856
1.43504, 22.6262, 0.526518, 0.4, 0.00225301, -0.0636433, 0.927363, 0.901071, 0.929481, 0.913869
1.43604, 22.6666, 0.527003, 0.4, 0.0022381, -0.063698, 0.927354, 0.901078, 0.929497, 0.913882
1.43704, 22.7067, 0.527484, 0.4, 0.00222313, -0.0637505, 0.927345, 0.901085, 0.929512, 0.913895
1.43804, 22.7466, 0.527959, 0.4, 0.00220811, -0.0638007, 0.927336, 0.901091, 0.929527, 0.913907
1.43904, 22.7862, 0.52843, 0.4, 0.00219303, -0.0638486, 0.927327, 0.901098, 0.929542, 0.913919
1.44004, 22.8256, 0.528895, 0.4, 0.00217789, -0.0638942, 0.927318, 0.901104, 0.929557, 0.913931
1.44104, 22.8646, 0.529355, 0.4, 0.00216271, -0.0639377, 0.927308, 0.901111, 0.929572, 0.913943
1.44204, 22.9034, 0.529811, 0.4, 0.00214747, -0.0639788, 0.927299, 0.901117, 0.929586, 0.913955
1.44304, 22.9419, 0.530261, 0.4, 0.00213218, -0.0640177, 0.92729, 0.901123, 0.9296, 0.913966
1.44404, 22.9802, 0.530707, 0.4, 0.00211684, -0.0640544, 0.927282, 0.901129, 0.929614, 0.913978
1.44504, 23.0181, 0.531147, 0.4, 0.00210144, -0.0640888, 0.927272, 0.901135, 0.929628, 0.913989
1.44604, 23.0558, 0.531582, 0.4, 0.002086, -0.0641209, 0.927264, 0.90114, 0.929641, 0.914
1.44704, 23.0932, 0.532013, 0.4, 0.0020705, -0.0641508, 0.927255, 0.901146, 0.929655, 0.914011
1.44804, 23.1304, 0.532438, 0.4, 0.00205496, -0.0641784, 0.927246, 0.901151, 0.929668, 0.914021
1.44904, 23.1672, 0.532858, 0.4, 0.00203937, -0.0642038, 0.927237, 0.901156, 0.929681, 0.914032
1.45004, 23.2038, 0.533273, 0.4, 0.00202373, -0.064227, 0.927228, 0.901161, 0.929693, 0.914042
1.45104, 23.2401, 0.533683, 0.4, 0.00200804, -0.0642479, 0.927219, 0.901166, 0.929706, 0.914052
1.45204, 23.2761, 0.534088, 0.4, 0.00199231, -0.0642665, 0.927211, 0.901171, 0.929718, 0.914062
1.45304, 23.3118, 0.534488, 0.4, 0.00197652, -0.0642829, 0.927202, 0.901176, 0.929731, 0.914072
1.45404, 23.3472, 0.534882, 0.4, 0.0019607, -0.0642971, 0.927194, 0.901181, 0.929742, 0.914081
1.45504, 23.3824, 0.535272, 0.4, 0.00194483, -0.0643091, 0.927185, 0.901185, 0.929754, 0.91409
1.45605, 23.4172, 0.535657, 0.4, 0.00192891, -0.0643188, 0.927176, 0.90119, 0.929766, 0.9141
1.45705, 23.4518, 0.536036, 0.4, 0.00191295, -0.0643263, 0.927168, 0.901194, 0.929777, 0.914109
1.45805, 23.4861, 0.53641, 0.4, 0.00189695, -0.0643316, 0.927159, 0.901198, 0.929788, 0.914117
1.45905, 23.5201, 0.536779, 0.4, 0.0018809, -0.0643347, 0.927151, 0.901202, 0.929799, 0.914126
1.46005, 23.5538, 0.537143, 0.4, 0.00186481, -0.0643355, 0.927143, 0.901206, 0.92981, 0.914135
1.46105, 23.5872, 0.537502, 0.4, 0.00184869, -0.0643341, 0.927135, 0.90121, 0.929821, 0.914143
1.46205, 23.6204, 0.537856, 0.4, 0.00183252, -0.0643306, 0.927126, 0.901214, 0.929831, 0.914151
1.46305, 23.6532, 0.538204, 0.4, 0.00181631, -0.0643248, 0.927118, 0.901218, 0.929841, 0.914159
1.46405, 23.6858, 0.538548, 0.4, 0.00180006, -0.0643168, 0.92711, 0.901221, 0.929851, 0.914167
1.46505, 23.718, 0.538886, 0.4, 0.00178377, -0.0643066, 0.927102, 0.901225, 0.929861, 0.914175
1.46605, 23.75, 0.539219, 0.4, 0.00176744, -0.0642942, 0.927094, 0.901228, 0.929871, 0.914182
1.46705, 23.7816, 0.539547, 0.4, 0.00175107, -0.0642796, 0.927086, 0.901231, 0.92988, 0.91419
1.46805, 23.813, 0.53987, 0.4, 0.00173467, -0.0642628, 0.927079, 0.901235, 0.929889, 0.914197
1.46905, 23.8441, 0.540187, 0.4, 0.00171823, -0.0642439, 0.927071, 0.901238, 0.929899, 0.914204
1.47005, 23.8749, 0.5405, 0.4, 0.00170176, -0.0642227, 0.927063, 0.901241, 0.929907, 0.914211
1.47105, 23.9054, 0.540807, 0.4, 0.00168524, -0.0641993, 0.927056, 0.901244, 0.929916, 0.914218
1.47205, 23.9355, 0.541109, 0.4, 0.0016687, -0.0641738, 0.927048, 0.901246, 0.929925, 0.914224
1.47305, 23.9654, 0.541406, 0.4, 0.00165212, -0.0641461, 0.927041, 0.901249, 0.929933, 0.914231
1.47405, 23.995, 0.541697, 0.4, 0.00163551, -0.0641162, 0.927033, 0.901252, 0.929941, 0.914237
1.47505, 24.0243, 0.541984, 0.4, 0.00161886, -0.0640842, 0.927026, 0.901254, 0.929949, 0.914243
1.47605, 24.0533, 0.542265, 0.4, 0.00160218, -0.06405, 0.927019, 0.901257, 0.929957, 0.914249
1.47705, 24.082, 0.542541, 0.4, 0.00158547, -0.0640137, 0.927012, 0.901259, 0.929965, 0.914255
1.47805, 24.1104, 0.542812, 0.4, 0.00156873, -0.0639752, 0.927005, 0.901262, 0.929973, 0.914261
1.47905, 24.1385, 0.543078, 0.4, 0.00155196, -0.0639346, 0.926998, 0.901264, 0.92998, 0.914267
1.48005, 24.1662, 0.543338, 0.4, 0.00153515, -0.0638918, 0.926991, 0.901266, 0.929987, 0.914272
1.48105, 24.1937, 0.543593, 0.4, 0.00151832, -0.0638468, 0.926984, 0.901268, 0.929994, 0.914277
1.48205, 24.2209, 0.543843, 0.4, 0.00150146, -0.0637997, 0.926978, 0.90127, 0.930001, 0.914283
1.48305, 24.2478, 0.544088, 0.4, 0.00148457, -0.0637506, 0.926971, 0.901272, 0.930008, 0.914288
1.48405, 24.2744, 0.544328, 0.4, 0.00146766, -0.0636992, 0.926965, 0.901274, 0.930014, 0.914293
1.48505, 24.3006, 0.544562, 0.4, 0.00145072, -0.0636458, 0.926958, 0.901276, 0.930021, 0.914297
1.48605, 24.3266, 0.544791, 0.4, 0.00143375, -0.0635902, 0.926952, 0.901277, 0.930027, 0.914302
1.48705, 24.3522, 0.545015, 0.4, 0.00141675, -0.0635326, 0.926946, 0.901279, 0.930033, 0.914306
1.48805, 24.3776, 0.545234, 0.4, 0.00139973, -0.0634728, 0.92694, 0.901281, 0.930039, 0.914311
1.48905, 24.4026, 0.545448, 0.4, 0.00138269, -0.0634109, 0.926934, 0.901282, 0.930044, 0.914315
1.49005, 24.4274, 0.545656, 0.4, 0.00136562, -0.063347, 0.926928, 0.901284, 0.93005, 0.914319
1.49105, 24.4518, 0.545859, 0.4, 0.00134853, -0.0632809, 0.926922, 0.901285, 0.930055, 0.914323
1.49205, 24.4759, 0.546057, 0.4, 0.00133141, -0.0632127, 0.926917, 0.901286, 0.930061, 0.914327
1.49305, 24.4997, 0.54625, 0.4, 0.00131428, -0.0631425, 0.926911, 0.901288, 0.930066, 0.914331
1.49405, 24.5232, 0.546437, 0.4, 0.00129712, -0.0630702, 0.926906, 0.901289, 0.930071, 0.914335
1.49505, 24.5464, 0.546619, 0.4, 0.00127994, -0.0629958, 0.926901, 0.90129, 0.930075, 0.914338
1.49605, 24.5693, 0.546796, 0.4, 0.00126274, -0.0629193, 0.926896, 0.901291, 0.93008, 0.914341
1.49705, 24.5919, 0.546968, 0.4, 0.00124553, -0.0628408, 0.926891, 0.901292, 0.930084, 0.914345
1.49805, 24.6141, 0.547135, 0.4, 0.00122829, -0.0627603, 0.926886, 0.901293, 0.930089, 0.914348
1.49905, 24.6361, 0.547296, 0.4, 0.00121103, -0.0626777, 0.926881, 0.901294, 0.930093, 0.914351
1.50005, 24.6577, 0.547453, 0.4, 0.00119376, -0.0625931, 0.926876, 0.901295, 0.930097, 0.914354
1.50105, 24.6791, 0.547604, 0.4, 0.00117647, -0.0625064, 0.926872, 0.901296, 0.930101, 0.914357
1.50205, 24.7001, 0.54775, 0.4, 0.00115916, -0.0624177, 0.926867, 0.901296, 0.930105, 0.914359
1.50305, 24.7208, 0.54789, 0.4, 0.00114184, -0.062327, 0.926863, 0.901297, 0.930108, 0.914362
1.50405, 24.7412, 0.548025, 0.4, 0.0011245, -0.0622342, 0.926859, 0.901298, 0.930112, 0.914364
1.50505, 24.7613, 0.548156, 0.4, 0.00110715, -0.0621394, 0.926855, 0.901298, 0.930115, 0.914367
1.50605, 24.7811, 0.548281, 0.4, 0.00108978, -0.0620426, 0.926851, 0.901299, 0.930118, 0.914369
1.50705, 24.8005, 0.5484, 0.4, 0.0010724, -0.0619438, 0.926847, 0.901299, 0.930121, 0.914371
1.50805, 24.8197, 0.548515, 0.4, 0.00105501, -0.0618431, 0.926843, 0.9013, 0.930124, 0.914373
1.50905, 24.8385, 0.548624, 0.4, 0.0010376, -0.0617403, 0.92684, 0.9013, 0.930126, 0.914375
1.51005, 24.857, 0.548729, 0.4, 0.00102019, -0.0616356, 0.926836, 0.901301, 0.930129, 0.914377
1.51105, 24.8752, 0.548828, 0.4, 0.00100276, -0.0615288, 0.926833, 0.901301, 0.930131, 0.914378
1.51205, 24.8931, 0.548921, 0.4, 0.000985321, -0.0614202, 0.92683, 0.901301, 0.930133, 0.91438
1.51305, 24.9107, 0.54901, 0.4, 0.000967872, -0.0613095, 0.926827, 0.901302, 0.930136, 0.914381
1.51405, 24.928, 0.549094, 0.4, 0.000950415, -0.0611969, 0.926824, 0.901302, 0.930138, 0.914382
1.51505, 24.9449, 0.549172, 0.4, 0.000932948, -0.0610823, 0.926821, 0.901302, 0.930139, 0.914384
1.51605, 24.9615, 0.549245, 0.4, 0.000915474, -0.0609658, 0.926818, 0.901302, 0.930141, 0.914385
1.51705, 24.9779, 0.549313, 0.4, 0.000897992, -0.0608473, 0.926816, 0.901302, 0.930143, 0.914386
1.51805, 24.9939, 0.549376, 0.4, 0.000880504, -0.060727, 0.926814, 0.901302, 0.930144, 0.914387
1.51905, 25.0096, 0.549434, 0.4, 0.000863009, -0.0606047, 0.926811, 0.901302, 0.930145, 0.914388
1.52005, 25.0249, 0.549486, 0.4, 0.000845508, -0.0604804, 0.926809, 0.901302, 0.930146, 0.914388
1.52105, 25.04, 0.549534, 0.4, 0.000828003, -0.0603543, 0.926807, 0.901302, 0.930147, 0.914389
1.52205, 25.0548, 0.549576, 0.4, 0.000810493, -0.0602263, 0.926805, 0.901302, 0.930148, 0.914389
1.52305, 25.0692, 0.549613, 0.4, 0.000792979, -0.0600963, 0.926804, 0.901302, 0.930149, 0.91439
1.52405, 25.0833, 0.549645, 0.4, 0.000775462, -0.0599645, 0.926802, 0.901301, 0.930149, 0.91439
1.52505, 25.0971, 0.549672, 0.4, 0.000757943, -0.0598308, 0.926801, 0.901301, 0.93015, 0.91439
1.52605, 25.1106, 0.549694, 0.4, 0.000740421, -0.0596952, 0.9268, 0.901301, 0.93015, 0.91439
1.52705, 25.1238, 0.549711, 0.4, 0.000722898, -0.0595578, 0.926799, 0.901301, 0.93015, 0.91439
1.52805, 25.1366, 0.549723, 0.4, 0.000705374, -0.0594185, 0.926798, 0.9013, 0.93015, 0.91439
1.52905, 25.1491, 0.54973, 0.4, 0.00068785, -0.0592773, 0.926797, 0.9013, 0.93015, 0.91439
1.53005, 25.1614, 0.549731, 0.4, 0.000670326, -0.0591343, 0.926796, 0.9013, 0.93015, 0.91439
1.53105, 25.1733, 0.549727, 0.4, 0.000652803, -0.0589895, 0.926796, 0.901299, 0.93015, 0.914389
1.53205, 25.1849, 0.549718, 0.4, 0.000635282, -0.0588428, 0.926795, 0.901299, 0.930149, 0.914389
1.53305, 25.1961, 0.549705, 0.4, 0.000617762, -0.0586943, 0.926795, 0.901298, 0.930149, 0.914388
1.53405, 25.2071, 0.549686, 0.4, 0.000600246, -0.058544, 0.926795, 0.901298, 0.930148, 0.914388
1.53505, 25.2178, 0.549662, 0.4, 0.000582733, -0.0583919, 0.926795, 0.901298, 0.930147, 0.914387
1.53605, 25.2281, 0.549633, 0.4, 0.000565223, -0.0582379, 0.926795, 0.901297, 0.930146, 0.914386
1.53705, 25.2381, 0.5496, 0.4, 0.000547719, -0.0580822, 0.926796, 0.901296, 0.930145, 0.914385
1.53805, 25.2478, 0.549561, 0.4, 0.000530219, -0.0579247, 0.926796, 0.901296, 0.930144, 0.914384
1.53905, 25.2572, 0.549517, 0.4, 0.000512725, -0.0577655, 0.926797, 0.901295, 0.930142, 0.914383
1.54005, 25.2663, 0.549468, 0.4, 0.000495237, -0.0576044, 0.926798, 0.901294, 0.930141, 0.914382
1.54105, 25.275, 0.549414, 0.4, 0.000477756, -0.0574416, 0.926799, 0.901294, 0.930139, 0.91438
1.54205, 25.2835, 0.549355, 0.4, 0.000460282, -0.057277, 0.9268, 0.901293, 0.930137, 0.914379
1.54305, 25.2916, 0.549291, 0.4, 0.000442816, -0.0571107, 0.926801, 0.901292, 0.930135, 0.914377
1.54405, 25.2994, 0.549222, 0.4, 0.000425359, -0.0569427, 0.926803, 0.901291, 0.930133, 0.914376
1.54505, 25.3069, 0.549148, 0.4, 0.000407912, -0.0567729, 0.926804, 0.90129, 0.930131, 0.914374
1.54605, 25.3141, 0.549069, 0.4, 0.000390473, -0.0566014, 0.926806, 0.90129, 0.930129, 0.914372
1.54705, 25.321, 0.548985, 0.4, 0.000373046, -0.0564282, 0.926808, 0.901289, 0.930127, 0.91437
1.54805, 25.3275, 0.548896, 0.4, 0.000355629, -0.0562533, 0.92681, 0.901288, 0.930124, 0.914368
1.54905, 25.3338, 0.548803, 0.4, 0.000338223, -0.0560766, 0.926812, 0.901287, 0.930121, 0.914366
1.55005, 25.3397, 0.548704, 0.4, 0.00032083, -0.0558983, 0.926814, 0.901286, 0.930119, 0.914364
1.55105, 25.3453, 0.548601, 0.4, 0.000303449, -0.0557184, 0.926817, 0.901285, 0.930116, 0.914362
1.55205, 25.3506, 0.548492, 0.4, 0.000286081, -0.0555367, 0.926819, 0.901284, 0.930113, 0.914359
1.55305, 25.3556, 0.548379, 0.4, 0.000268728, -0.0553534, 0.926822, 0.901283, 0.930109, 0.914357
1.55405, 25.3603, 0.548261, 0.4, 0.000251388, -0.0551684, 0.926825, 0.901282, 0.930106, 0.914354
1.55505, 25.3647, 0.548138, 0.4, 0.000234063, -0.0549818, 0.926828, 0.901281, 0.930103, 0.914352
1.55605, 25.3687, 0.54801, 0.4, 0.000216754, -0.0547935, 0.926831, 0.90128, 0.930099, 0.914349
1.55705, 25.3725, 0.547877, 0.4, 0.000199461, -0.0546036, 0.926835, 0.901279, 0.930095, 0.914346
1.55805, 25.3759, 0.547739, 0.4, 0.000182185, -0.0544121, 0.926838, 0.901278, 0.930092, 0.914343
1.55905, 25.379, 0.547597, 0.4, 0.000164925, -0.054219, 0.926842, 0.901276, 0.930088, 0.91434
1.56005, 25.3818, 0.54745, 0.4, 0.000147684, -0.0540243, 0.926846, 0.901275, 0.930084, 0.914337
1.56105, 25.3843, 0.547297, 0.4, 0.00013046, -0.053828, 0.92685, 0.901274, 0.93008, 0.914334
1.56205, 25.3865, 0.547141, 0.4, 0.000113256, -0.0536301, 0.926854, 0.901273, 0.930075, 0.914331
1.56305, 25.3884, 0.546979, 0.4, 9.6071e-05, -0.0534306, 0.926858, 0.901272, 0.930071, 0.914328
1.56405, 25.39, 0.546813, 0.4, 7.89058e-05, -0.0532296, 0.926862, 0.90127, 0.930066, 0.914324
