Time,gENROE.delta,gENROE.PELEC,gENROE.PMECH,gENROE.SPEED,pSS2A.VOTHSG,GEN1.V,LOAD.V,GEN2.V,FAULT.V
1.56505, 25.3913, 0.546642, 0.4, 6.17612e-05, -0.053027, 0.926867, 0.901269, 0.930062, 0.914321
1.56605, 25.3922, 0.546466, 0.4, 4.46377e-05, -0.0528228, 0.926872, 0.901268, 0.930057, 0.914317
1.56705, 25.3929, 0.546285, 0.4, 2.75357e-05, -0.0526171, 0.926876, 0.901266, 0.930052, 0.914314
1.56805, 25.3932, 0.5461, 0.4, 1.0456e-05, -0.0524099, 0.926881, 0.901265, 0.930047, 0.91431
1.56905, 25.3932, 0.54591, 0.4, -6.60099e-06, -0.0522012, 0.926887, 0.901263, 0.930042, 0.914306
1.57005, 25.393, 0.545715, 0.4, -2.36347e-05, -0.0519909, 0.926892, 0.901262, 0.930037, 0.914302
1.57105, 25.3924, 0.545516, 0.4, -4.06446e-05, -0.0517791, 0.926897, 0.901261, 0.930031, 0.914298
1.57205, 25.3915, 0.545311, 0.4, -5.76301e-05, -0.0515659, 0.926903, 0.901259, 0.930026, 0.914294
1.57305, 25.3903, 0.545102, 0.4, -7.45907e-05, -0.0513511, 0.926909, 0.901258, 0.93002, 0.91429
1.57405, 25.3888, 0.544889, 0.4, -9.15258e-05, -0.0511349, 0.926914, 0.901256, 0.930014, 0.914285
1.57505, 25.387, 0.544671, 0.4, -0.000108435, -0.0509172, 0.926921, 0.901254, 0.930009, 0.914281
1.57605, 25.3849, 0.544448, 0.4, -0.000125318, -0.0506981, 0.926927, 0.901253, 0.930003, 0.914276
1.57705, 25.3825, 0.544221, 0.4, -0.000142173, -0.0504774, 0.926933, 0.901251, 0.929997, 0.914272
1.57805, 25.3798, 0.543989, 0.4, -0.000159001, -0.0502554, 0.926939, 0.901249, 0.92999, 0.914267
1.57905, 25.3768, 0.543752, 0.4, -0.000175801, -0.050032, 0.926946, 0.901248, 0.929984, 0.914262
1.58005, 25.3735, 0.543511, 0.4, -0.000192572, -0.0498071, 0.926953, 0.901246, 0.929977, 0.914258
1.58105, 25.3699, 0.543265, 0.4, -0.000209314, -0.0495808, 0.926959, 0.901244, 0.929971, 0.914253
1.58205, 25.3659, 0.543015, 0.4, -0.000226026, -0.0493531, 0.926966, 0.901242, 0.929964, 0.914248
1.58305, 25.3617, 0.54276, 0.4, -0.000242707, -0.049124, 0.926974, 0.901241, 0.929957, 0.914243
1.58405, 25.3572, 0.542501, 0.4, -0.000259358, -0.0488935, 0.926981, 0.901239, 0.92995, 0.914237
1.58505, 25.3524, 0.542237, 0.4, -0.000275978, -0.0486616, 0.926988, 0.901237, 0.929943, 0.914232
1.58605, 25.3473, 0.541969, 0.4, -0.000292566, -0.0484284, 0.926996, 0.901235, 0.929936, 0.914227
1.58705, 25.3418, 0.541696, 0.4, -0.000309121, -0.0481939, 0.927003, 0.901233, 0.929929, 0.914221
1.58805, 25.3361, 0.541419, 0.4, -0.000325644, -0.0479579, 0.927011, 0.901231, 0.929921, 0.914216
1.58905, 25.3301, 0.541138, 0.4, -0.000342133, -0.0477207, 0.927019, 0.901229, 0.929914, 0.91421
1.59005, 25.3238, 0.540852, 0.4, -0.000358588, -0.0474822, 0.927027, 0.901227, 0.929906, 0.914204
1.59105, 25.3172, 0.540561, 0.4, -0.000375009, -0.0472423, 0.927035, 0.901225, 0.929898, 0.914198
1.59205, 25.3103, 0.540266, 0.4, -0.000391395, -0.0470011, 0.927044, 0.901223, 0.92989, 0.914192
1.59305, 25.3031, 0.539967, 0.4, -0.000407745, -0.0467586, 0.927052, 0.901221, 0.929882, 0.914186
1.59405, 25.2956, 0.539663, 0.4, -0.00042406, -0.0465148, 0.927061, 0.901218, 0.929874, 0.91418
1.59505, 25.2879, 0.539356, 0.4, -0.000440337, -0.0462698, 0.927069, 0.901216, 0.929865, 0.914174
1.59605, 25.2798, 0.539043, 0.4, -0.000456578, -0.0460235, 0.927078, 0.901214, 0.929857, 0.914168
1.59705, 25.2714, 0.538727, 0.4, -0.000472782, -0.0457759, 0.927087, 0.901211, 0.929848, 0.914161
1.59805, 25.2628, 0.538406, 0.4, -0.000488947, -0.0455271, 0.927096, 0.901209, 0.92984, 0.914155
1.59905, 25.2538, 0.538081, 0.4, -0.000505074, -0.045277, 0.927105, 0.901207, 0.929831, 0.914148
1.60005, 25.2446, 0.537751, 0.4, -0.000521162, -0.0450258, 0.927115, 0.901204, 0.929822, 0.914141
1.60105, 25.2351, 0.537417, 0.4, -0.00053721, -0.0447733, 0.927124, 0.901202, 0.929813, 0.914134
1.60205, 25.2252, 0.53708, 0.4, -0.000553219, -0.0445196, 0.927134, 0.901199, 0.929804, 0.914128
1.60305, 25.2151, 0.536737, 0.4, -0.000569187, -0.0442647, 0.927143, 0.901197, 0.929794, 0.914121
1.60405, 25.2047, 0.536391, 0.4, -0.000585114, -0.0440086, 0.927153, 0.901194, 0.929785, 0.914113
1.60505, 25.1941, 0.536041, 0.4, -0.000600999, -0.0437513, 0.927163, 0.901191, 0.929775, 0.914106
1.60605, 25.1831, 0.535686, 0.4, -0.000616843, -0.0434929, 0.927173, 0.901189, 0.929766, 0.914099
1.60705, 25.1719, 0.535327, 0.4, -0.000632644, -0.0432334, 0.927183, 0.901186, 0.929756, 0.914092
1.60805, 25.1603, 0.534964, 0.4, -0.000648403, -0.0429727, 0.927193, 0.901183, 0.929746, 0.914084
1.60905, 25.1485, 0.534597, 0.4, -0.000664118, -0.0427108, 0.927204, 0.90118, 0.929736, 0.914077
1.61005, 25.1364, 0.534226, 0.4, -0.000679789, -0.0424478, 0.927214, 0.901177, 0.929725, 0.914069
1.61105, 25.1241, 0.533851, 0.4, -0.000695415, -0.0421837, 0.927225, 0.901175, 0.929715, 0.914061
1.61205, 25.1114, 0.533471, 0.4, -0.000710997, -0.0419186, 0.927236, 0.901172, 0.929705, 0.914053
1.61305, 25.0985, 0.533088, 0.4, -0.000726534, -0.0416523, 0.927246, 0.901168, 0.929694, 0.914045
1.61405, 25.0852, 0.532701, 0.4, -0.000742025, -0.041385, 0.927257, 0.901165, 0.929683, 0.914037
1.61505, 25.0717, 0.532309, 0.4, -0.00075747, -0.0411165, 0.927268, 0.901162, 0.929672, 0.914029
1.61605, 25.058, 0.531914, 0.4, -0.000772868, -0.040847, 0.927279, 0.901159, 0.929661, 0.91402
1.61705, 25.0439, 0.531515, 0.4, -0.000788219, -0.0405765, 0.927291, 0.901156, 0.92965, 0.914012
1.61805, 25.0296, 0.531111, 0.4, -0.000803522, -0.0403049, 0.927302, 0.901153, 0.929639, 0.914004
1.61905, 25.015, 0.530704, 0.4, -0.000818777, -0.0400323, 0.927313, 0.901149, 0.929628, 0.913995
1.62005, 25.0001, 0.530293, 0.4, -0.000833984, -0.0397586, 0.927325, 0.901146, 0.929616, 0.913986
1.62105, 24.985, 0.529878, 0.4, -0.000849142, -0.039484, 0.927336, 0.901142, 0.929605, 0.913977
1.62205, 24.9695, 0.529459, 0.4, -0.00086425, -0.0392084, 0.927348, 0.901139, 0.929593, 0.913968
1.62305, 24.9539, 0.529036, 0.4, -0.000879308, -0.0389317, 0.92736, 0.901135, 0.929581, 0.913959
1.62405, 24.9379, 0.52861, 0.4, -0.000894316, -0.0386542, 0.927372, 0.901132, 0.929569, 0.91395
1.62505, 24.9217, 0.528179, 0.4, -0.000909274, -0.0383756, 0.927384, 0.901128, 0.929557, 0.913941
1.62605, 24.9052, 0.527745, 0.4, -0.00092418, -0.0380961, 0.927396, 0.901124, 0.929545, 0.913932
1.62705, 24.8884, 0.527307, 0.4, -0.000939035, -0.0378156, 0.927408, 0.90112, 0.929532, 0.913922
1.62805, 24.8714, 0.526865, 0.4, -0.000953837, -0.0375342, 0.92742, 0.901116, 0.929519, 0.913912
1.62905, 24.854, 0.52642, 0.4, -0.000968587, -0.0372519, 0.927432, 0.901113, 0.929507, 0.913903
1.63005, 24.8365, 0.52597, 0.4, -0.000983284, -0.0369687, 0.927445, 0.901109, 0.929494, 0.913893
1.63105, 24.8186, 0.525517, 0.4, -0.000997927, -0.0366845, 0.927457, 0.901104, 0.929481, 0.913883
1.63205, 24.8006, 0.525061, 0.4, -0.00101252, -0.0363995, 0.92747, 0.9011, 0.929468, 0.913873
1.63305, 24.7822, 0.524601, 0.4, -0.00102705, -0.0361136, 0.927482, 0.901096, 0.929455, 0.913863
1.63405, 24.7636, 0.524137, 0.4, -0.00104153, -0.0358268, 0.927495, 0.901092, 0.929441, 0.913853
1.63505, 24.7447, 0.523669, 0.4, -0.00105596, -0.0355392, 0.927508, 0.901087, 0.929428, 0.913842
1.63605, 24.7256, 0.523198, 0.4, -0.00107033, -0.0352507, 0.927521, 0.901083, 0.929414, 0.913832
1.63705, 24.7062, 0.522723, 0.4, -0.00108464, -0.0349614, 0.927534, 0.901079, 0.929401, 0.913821
1.63805, 24.6865, 0.522245, 0.4, -0.0010989, -0.0346713, 0.927547, 0.901074, 0.929387, 0.91381
1.63905, 24.6666, 0.521763, 0.4, -0.0011131, -0.0343803, 0.927559, 0.901069, 0.929373, 0.9138
1.64005, 24.6464, 0.521278, 0.4, -0.00112725, -0.0340885, 0.927573, 0.901065, 0.929358, 0.913789
1.64105, 24.626, 0.520789, 0.4, -0.00114133, -0.033796, 0.927586, 0.90106, 0.929344, 0.913778
1.64205, 24.6054, 0.520297, 0.4, -0.00115536, -0.0335026, 0.927599, 0.901055, 0.92933, 0.913766
1.64305, 24.5844, 0.519801, 0.4, -0.00116933, -0.0332085, 0.927612, 0.90105, 0.929315, 0.913755
1.64405, 24.5633, 0.519302, 0.4, -0.00118324, -0.0329136, 0.927626, 0.901045, 0.9293, 0.913744
1.64505, 24.5418, 0.518799, 0.4, -0.0011971, -0.032618, 0.927639, 0.90104, 0.929286, 0.913732
1.64605, 24.5202, 0.518293, 0.4, -0.00121089, -0.0323216, 0.927653, 0.901035, 0.929271, 0.91372
1.64705, 24.4982, 0.517784, 0.4, -0.00122462, -0.0320245, 0.927666, 0.90103, 0.929255, 0.913709
1.64805, 24.4761, 0.517271, 0.4, -0.00123829, -0.0317267, 0.92768, 0.901024, 0.92924, 0.913697
1.64905, 24.4537, 0.516755, 0.4, -0.00125191, -0.0314282, 0.927693, 0.901019, 0.929225, 0.913685
1.65005, 24.431, 0.516236, 0.4, -0.00126546, -0.031129, 0.927707, 0.901013, 0.929209, 0.913672
1.65105, 24.4081, 0.515713, 0.4, -0.00127895, -0.0308291, 0.927721, 0.901008, 0.929194, 0.91366
1.65205, 24.385, 0.515187, 0.4, -0.00129237, -0.0305285, 0.927735, 0.901002, 0.929178, 0.913648
1.65305, 24.3616, 0.514658, 0.4, -0.00130574, -0.0302273, 0.927748, 0.900997, 0.929162, 0.913635
1.65405, 24.338, 0.514126, 0.4, -0.00131904, -0.0299255, 0.927762, 0.900991, 0.929146, 0.913623
1.65505, 24.3141, 0.51359, 0.4, -0.00133228, -0.0296229, 0.927776, 0.900985, 0.92913, 0.91361
1.65605, 24.29, 0.513052, 0.4, -0.00134546, -0.0293198, 0.92779, 0.900979, 0.929113, 0.913597
1.65705, 24.2657, 0.51251, 0.4, -0.00135857, -0.029016, 0.927804, 0.900973, 0.929097, 0.913584
1.65805, 24.2411, 0.511965, 0.4, -0.00137162, -0.0287117, 0.927818, 0.900966, 0.92908, 0.913571
1.65905, 24.2163, 0.511417, 0.4, -0.0013846, -0.0284067, 0.927832, 0.90096, 0.929063, 0.913558
1.66005, 24.1912, 0.510866, 0.4, -0.00139752, -0.0281011, 0.927846, 0.900954, 0.929046, 0.913544
1.66105, 24.166, 0.510311, 0.4, -0.00141037, -0.027795, 0.92786, 0.900947, 0.929029, 0.913531
1.66205, 24.1405, 0.509754, 0.4, -0.00142316, -0.0274884, 0.927874, 0.900941, 0.929012, 0.913517
1.66305, 24.1147, 0.509194, 0.4, -0.00143588, -0.0271811, 0.927889, 0.900934, 0.928995, 0.913503
1.66405, 24.0888, 0.508631, 0.4, -0.00144854, -0.0268734, 0.927903, 0.900927, 0.928977, 0.913489
1.66505, 24.0626, 0.508065, 0.4, -0.00146113, -0.026565, 0.927917, 0.900921, 0.928959, 0.913475
1.66605, 24.0362, 0.507495, 0.4, -0.00147365, -0.0262562, 0.927931, 0.900914, 0.928942, 0.913461
1.66705, 24.0095, 0.506924, 0.4, -0.00148611, -0.0259469, 0.927945, 0.900907, 0.928924, 0.913447
1.66805, 23.9827, 0.506348, 0.4, -0.00149849, -0.025637, 0.92796, 0.900899, 0.928906, 0.913432
1.66905, 23.9556, 0.505771, 0.4, -0.00151081, -0.0253267, 0.927974, 0.900892, 0.928887, 0.913418
1.67006, 23.9283, 0.50519, 0.4, -0.00152307, -0.025016, 0.927988, 0.900885, 0.928869, 0.913403
1.67106, 23.9008, 0.504607, 0.4, -0.00153525, -0.0247047, 0.928002, 0.900877, 0.928851, 0.913388
1.67206, 23.873, 0.50402, 0.4, -0.00154736, -0.024393, 0.928017, 0.90087, 0.928832, 0.913373
1.67306, 23.8451, 0.503431, 0.4, -0.00155941, -0.0240809, 0.928031, 0.900862, 0.928813, 0.913358
1.67406, 23.8169, 0.50284, 0.4, -0.00157138, -0.0237683, 0.928045, 0.900854, 0.928794, 0.913343
1.67506, 23.7885, 0.502245, 0.4, -0.00158329, -0.0234554, 0.92806, 0.900847, 0.928775, 0.913327
1.67606, 23.7599, 0.501648, 0.4, -0.00159512, -0.023142, 0.928074, 0.900838, 0.928756, 0.913312
1.67706, 23.7311, 0.501048, 0.4, -0.00160689, -0.0228282, 0.928088, 0.90083, 0.928736, 0.913296
1.67806, 23.702, 0.500445, 0.4, -0.00161858, -0.022514, 0.928103, 0.900822, 0.928717, 0.91328
1.67906, 23.6728, 0.49984, 0.4, -0.00163021, -0.0221995, 0.928117, 0.900814, 0.928697, 0.913264
1.68006, 23.6433, 0.499232, 0.4, -0.00164176, -0.0218847, 0.928132, 0.900806, 0.928677, 0.913248
1.68106, 23.6137, 0.498622, 0.4, -0.00165324, -0.0215694, 0.928146, 0.900797, 0.928657, 0.913232
1.68206, 23.5838, 0.498009, 0.4, -0.00166465, -0.0212538, 0.92816, 0.900788, 0.928637, 0.913216
1.68306, 23.5538, 0.497393, 0.4, -0.00167598, -0.0209379, 0.928174, 0.90078, 0.928617, 0.913199
1.68406, 23.5235, 0.496776, 0.4, -0.00168724, -0.0206217, 0.928189, 0.900771, 0.928597, 0.913182
1.68506, 23.493, 0.496155, 0.4, -0.00169843, -0.0203052, 0.928203, 0.900762, 0.928576, 0.913166
1.68606, 23.4623, 0.495532, 0.4, -0.00170955, -0.0199883, 0.928217, 0.900753, 0.928555, 0.913149
1.68706, 23.4315, 0.494907, 0.4, -0.0017206, -0.0196712, 0.928232, 0.900744, 0.928534, 0.913132
1.68806, 23.4004, 0.494279, 0.4, -0.00173156, -0.0193539, 0.928246, 0.900734, 0.928514, 0.913115
1.68906, 23.3691, 0.493649, 0.4, -0.00174246, -0.0190362, 0.92826, 0.900725, 0.928492, 0.913097
1.69006, 23.3377, 0.493016, 0.4, -0.00175328, -0.0187184, 0.928274, 0.900715, 0.928471, 0.91308
1.69106, 23.306, 0.492381, 0.4, -0.00176403, -0.0184003, 0.928288, 0.900705, 0.92845, 0.913062
1.69206, 23.2742, 0.491744, 0.4, -0.0017747, -0.0180819, 0.928303, 0.900696, 0.928428, 0.913044
1.69306, 23.2421, 0.491105, 0.4, -0.0017853, -0.0177633, 0.928317, 0.900686, 0.928406, 0.913026
1.69406, 23.2099, 0.490463, 0.4, -0.00179582, -0.0174446, 0.928331, 0.900676, 0.928384, 0.913008
1.69506, 23.1775, 0.489819, 0.4, -0.00180627, -0.0171257, 0.928345, 0.900666, 0.928362, 0.91299
1.69606, 23.1449, 0.489173, 0.4, -0.00181664, -0.0168065, 0.928359, 0.900655, 0.92834, 0.912972
1.69706, 23.1121, 0.488524, 0.4, -0.00182693, -0.0164872, 0.928373, 0.900645, 0.928318, 0.912953
1.69806, 23.0791, 0.487874, 0.4, -0.00183715, -0.0161678, 0.928387, 0.900634, 0.928295, 0.912934
1.69906, 23.0459, 0.487221, 0.4, -0.00184729, -0.0158482, 0.928401, 0.900624, 0.928273, 0.912916
1.70006, 23.0126, 0.486566, 0.4, -0.00185736, -0.0155284, 0.928415, 0.900613, 0.92825, 0.912897
1.70106, 22.9791, 0.48591, 0.4, -0.00186734, -0.0152085, 0.928429, 0.900602, 0.928227, 0.912878
1.70206, 22.9454, 0.485251, 0.4, -0.00187725, -0.0148885, 0.928442, 0.900591, 0.928204, 0.912858
1.70306, 22.9115, 0.48459, 0.4, -0.00188709, -0.0145685, 0.928456, 0.90058, 0.928181, 0.912839
1.70406, 22.8774, 0.483927, 0.4, -0.00189684, -0.0142482, 0.92847, 0.900568, 0.928157, 0.91282
1.70506, 22.8432, 0.483262, 0.4, -0.00190652, -0.013928, 0.928484, 0.900557, 0.928134, 0.9128
1.70606, 22.8088, 0.482595, 0.4, -0.00191612, -0.0136077, 0.928497, 0.900545, 0.92811, 0.91278
1.70706, 22.7742, 0.481926, 0.4, -0.00192564, -0.0132873, 0.928511, 0.900534, 0.928086, 0.91276
1.70806, 22.7395, 0.481256, 0.4, -0.00193508, -0.0129668, 0.928524, 0.900522, 0.928062, 0.91274
1.70906, 22.7046, 0.480583, 0.4, -0.00194444, -0.0126463, 0.928538, 0.90051, 0.928038, 0.91272
1.71006, 22.6695, 0.479908, 0.4, -0.00195372, -0.0123259, 0.928551, 0.900498, 0.928014, 0.912699
1.71106, 22.6342, 0.479232, 0.4, -0.00196293, -0.0120053, 0.928565, 0.900486, 0.92799, 0.912679
1.71206, 22.5988, 0.478554, 0.4, -0.00197205, -0.0116848, 0.928578, 0.900473, 0.927965, 0.912658
1.71306, 22.5632, 0.477874, 0.4, -0.0019811, -0.0113643, 0.928591, 0.900461, 0.927941, 0.912637
1.71406, 22.5275, 0.477193, 0.4, -0.00199006, -0.0110438, 0.928604, 0.900448, 0.927916, 0.912616
1.71506, 22.4916, 0.476509, 0.4, -0.00199895, -0.0107233, 0.928617, 0.900435, 0.927891, 0.912595
1.71606, 22.4555, 0.475824, 0.4, -0.00200775, -0.0104029, 0.92863, 0.900422, 0.927866, 0.912574
1.71706, 22.4193, 0.475138, 0.4, -0.00201647, -0.0100826, 0.928643, 0.900409, 0.92784, 0.912552
1.71806, 22.3829, 0.474449, 0.4, -0.00202512, -0.00976224, 0.928656, 0.900396, 0.927815, 0.912531
1.71906, 22.3464, 0.473759, 0.4, -0.00203368, -0.009442, 0.928669, 0.900383, 0.927789, 0.912509
1.72006, 22.3097, 0.473068, 0.4, -0.00204216, -0.00912187, 0.928682, 0.900369, 0.927764, 0.912487
1.72106, 22.2729, 0.472375, 0.4, -0.00205056, -0.00880181, 0.928695, 0.900356, 0.927738, 0.912465
1.72206, 22.2359, 0.47168, 0.4, -0.00205888, -0.0084819, 0.928707, 0.900342, 0.927712, 0.912443
1.72306, 22.1988, 0.470984, 0.4, -0.00206712, -0.00816208, 0.92872, 0.900328, 0.927686, 0.91242
1.72406, 22.1615, 0.470286, 0.4, -0.00207527, -0.00784237, 0.928732, 0.900314, 0.927659, 0.912398
1.72506, 22.1241, 0.469587, 0.4, -0.00208334, -0.0075228, 0.928745, 0.9003, 0.927633, 0.912375
1.72606, 22.0865, 0.468887, 0.4, -0.00209133, -0.0072034, 0.928757, 0.900286, 0.927606, 0.912352
1.72706, 22.0488, 0.468185, 0.4, -0.00209924, -0.00688418, 0.928769, 0.900271, 0.92758, 0.912329
1.72806, 22.0109, 0.467481, 0.4, -0.00210707, -0.00656511, 0.928781, 0.900257, 0.927553, 0.912306
1.72906, 21.9729, 0.466777, 0.4, -0.00211481, -0.0062462, 0.928794, 0.900242, 0.927526, 0.912283
1.73006, 21.9348, 0.466071, 0.4, -0.00212247, -0.00592749, 0.928806, 0.900227, 0.927499, 0.91226
1.73106, 21.8965, 0.465364, 0.4, -0.00213005, -0.00560903, 0.928817, 0.900212, 0.927471, 0.912236
1.73206, 21.8581, 0.464655, 0.4, -0.00213754, -0.00529073, 0.928829, 0.900197, 0.927444, 0.912213
1.73306, 21.8195, 0.463945, 0.4, -0.00214496, -0.00497269, 0.928841, 0.900182, 0.927416, 0.912189
1.73406, 21.7809, 0.463234, 0.4, -0.00215228, -0.00465488, 0.928853, 0.900166, 0.927389, 0.912165
1.73506, 21.7421, 0.462522, 0.4, -0.00215953, -0.00433735, 0.928864, 0.900151, 0.927361, 0.912141
1.73606, 21.7031, 0.461808, 0.4, -0.00216669, -0.00402003, 0.928876, 0.900135, 0.927333, 0.912116
1.73706, 21.6641, 0.461094, 0.4, -0.00217377, -0.00370304, 0.928887, 0.900119, 0.927305, 0.912092
1.73806, 21.6249, 0.460378, 0.4, -0.00218076, -0.00338629, 0.928898, 0.900103, 0.927276, 0.912067
1.73906, 21.5856, 0.459661, 0.4, -0.00218767, -0.00306985, 0.928909, 0.900087, 0.927248, 0.912042
1.74006, 21.5461, 0.458944, 0.4, -0.0021945, -0.00275369, 0.92892, 0.900071, 0.927219, 0.912018
1.74106, 21.5066, 0.458224, 0.4, -0.00220124, -0.00243787, 0.928931, 0.900054, 0.92719, 0.911992
1.74206, 21.4669, 0.457505, 0.4, -0.00220789, -0.00212231, 0.928942, 0.900037, 0.927162, 0.911967
1.74306, 21.4271, 0.456784, 0.4, -0.00221447, -0.00180715, 0.928953, 0.90002, 0.927132, 0.911942
1.74406, 21.3871, 0.456062, 0.4, -0.00222095, -0.0014923, 0.928964, 0.900004, 0.927103, 0.911916
1.74506, 21.3471, 0.455339, 0.4, -0.00222736, -0.00117781, 0.928974, 0.899987, 0.927074, 0.911891
1.74606, 21.307, 0.454616, 0.4, -0.00223367, -0.000863682, 0.928985, 0.899969, 0.927045, 0.911865
1.74706, 21.2667, 0.453891, 0.4, -0.00223991, -0.000549966, 0.928995, 0.899952, 0.927015, 0.911839
1.74806, 21.2263, 0.453166, 0.4, -0.00224606, -0.000236616, 0.929005, 0.899935, 0.926986, 0.911813
1.74906, 21.1858, 0.45244, 0.4, -0.00225212, 7.63551e-05, 0.929015, 0.899917, 0.926956, 0.911787
1.75006, 21.1452, 0.451713, 0.4, -0.0022581, 0.000388874, 0.929025, 0.899899, 0.926926, 0.91176
1.75106, 21.1045, 0.450985, 0.4, -0.00226399, 0.000701013, 0.929035, 0.899881, 0.926896, 0.911734
1.75206, 21.0637, 0.450256, 0.4, -0.0022698, 0.00101275, 0.929045, 0.899863, 0.926866, 0.911707
1.75306, 21.0228, 0.449527, 0.4, -0.00227552, 0.00132402, 0.929055, 0.899845, 0.926835, 0.911681
1.75406, 20.9818, 0.448797, 0.4, -0.00228116, 0.00163486, 0.929064, 0.899827, 0.926805, 0.911654
1.75506, 20.9407, 0.448067, 0.4, -0.00228671, 0.00194522, 0.929074, 0.899808, 0.926774, 0.911627
1.75606, 20.8995, 0.447336, 0.4, -0.00229217, 0.00225511, 0.929083, 0.89979, 0.926743, 0.911599
1.75706, 20.8582, 0.446604, 0.4, -0.00229755, 0.00256448, 0.929092, 0.899771, 0.926713, 0.911572
1.75806, 20.8168, 0.445871, 0.4, -0.00230285, 0.00287345, 0.929101, 0.899752, 0.926682, 0.911545
1.75906, 20.7753, 0.445138, 0.4, -0.00230805, 0.00318184, 0.92911, 0.899733, 0.926651, 0.911517
1.76006, 20.7337, 0.444405, 0.4, -0.00231318, 0.00348972, 0.929119, 0.899714, 0.926619, 0.911489
1.76106, 20.692, 0.443671, 0.4, -0.00231821, 0.00379711, 0.929128, 0.899695, 0.926588, 0.911461
1.76206, 20.6502, 0.442937, 0.4, -0.00232316, 0.00410397, 0.929137, 0.899675, 0.926556, 0.911433
1.76306, 20.6084, 0.442202, 0.4, -0.00232803, 0.00441028, 0.929145, 0.899655, 0.926525, 0.911405
1.76406, 20.5664, 0.441466, 0.4, -0.0023328, 0.00471603, 0.929154, 0.899636, 0.926493, 0.911377
1.76506, 20.5244, 0.440731, 0.4, -0.0023375, 0.00502125, 0.929162, 0.899616, 0.926461, 0.911348
1.76606, 20.4823, 0.439995, 0.4, -0.0023421, 0.00532585, 0.92917, 0.899596, 0.926429, 0.911319
1.76706, 20.4401, 0.439258, 0.4, -0.00234662, 0.00562994, 0.929178, 0.899575, 0.926397, 0.911291
1.76806, 20.3978, 0.438521, 0.4, -0.00235105, 0.00593337, 0.929186, 0.899555, 0.926365, 0.911262
1.76906, 20.3554, 0.437784, 0.4, -0.0023554, 0.00623622, 0.929194, 0.899535, 0.926333, 0.911233
1.77006, 20.313, 0.437047, 0.4, -0.00235966, 0.00653844, 0.929201, 0.899514, 0.9263, 0.911204
1.77106, 20.2705, 0.436309, 0.4, -0.00236384, 0.00684011, 0.929209, 0.899493, 0.926268, 0.911174
1.77206, 20.2279, 0.435572, 0.4, -0.00236792, 0.00714108, 0.929216, 0.899472, 0.926235, 0.911145
1.77306, 20.1852, 0.434834, 0.4, -0.00237193, 0.00744145, 0.929223, 0.899451, 0.926202, 0.911116
1.77406, 20.1425, 0.434096, 0.4, -0.00237584, 0.00774115, 0.92923, 0.89943, 0.926169, 0.911086
1.77506, 20.0997, 0.433357, 0.4, -0.00237967, 0.0080402, 0.929237, 0.899409, 0.926136, 0.911056
1.77606, 20.0568, 0.432619, 0.4, -0.00238341, 0.00833854, 0.929244, 0.899387, 0.926103, 0.911026
1.77706, 20.0139, 0.43188, 0.4, -0.00238707, 0.00863624, 0.929251, 0.899366, 0.92607, 0.910996
1.77806, 19.9709, 0.431142, 0.4, -0.00239064, 0.00893326, 0.929257, 0.899344, 0.926036, 0.910966
1.77906, 19.9279, 0.430404, 0.4, -0.00239412, 0.00922955, 0.929264, 0.899322, 0.926003, 0.910936
1.78006, 19.8847, 0.429665, 0.4, -0.00239752, 0.00952514, 0.92927, 0.8993, 0.925969, 0.910905
1.78106, 19.8415, 0.428926, 0.4, -0.00240083, 0.00981997, 0.929276, 0.899278, 0.925935, 0.910875
1.78206, 19.7983, 0.428188, 0.4, -0.00240405, 0.0101141, 0.929282, 0.899256, 0.925902, 0.910844
1.78306, 19.755, 0.42745, 0.4, -0.00240719, 0.0104076, 0.929288, 0.899233, 0.925868, 0.910813
1.78406, 19.7116, 0.426711, 0.4, -0.00241024, 0.0107003, 0.929294, 0.899211, 0.925834, 0.910782
1.78506, 19.6682, 0.425973, 0.4, -0.0024132, 0.0109921, 0.9293, 0.899188, 0.9258, 0.910751
1.78606, 19.6248, 0.425235, 0.4, -0.00241608, 0.0112833, 0.929305, 0.899165, 0.925765, 0.91072
1.78706, 19.5812, 0.424497, 0.4, -0.00241887, 0.0115737, 0.929311, 0.899142, 0.925731, 0.910689
1.78806, 19.5377, 0.42376, 0.4, -0.00242158, 0.0118633, 0.929316, 0.899119, 0.925697, 0.910657
1.78906, 19.4941, 0.423022, 0.4, -0.0024242, 0.0121521, 0.929321, 0.899096, 0.925662, 0.910626
1.79006, 19.4504, 0.422285, 0.4, -0.00242673, 0.0124401, 0.929326, 0.899073, 0.925627, 0.910594
1.79106, 19.4067, 0.421548, 0.4, -0.00242917, 0.0127273, 0.929331, 0.899049, 0.925593, 0.910562
1.79206, 19.363, 0.420812, 0.4, -0.00243154, 0.0130136, 0.929335, 0.899026, 0.925558, 0.91053
1.79306, 19.3192, 0.420076, 0.4, -0.00243381, 0.0132992, 0.92934, 0.899002, 0.925523, 0.910498
1.79406, 19.2753, 0.41934, 0.4, -0.002436, 0.0135838, 0.929344, 0.898978, 0.925488, 0.910466
1.79506, 19.2315, 0.418604, 0.4, -0.0024381, 0.0138677, 0.929349, 0.898954, 0.925453, 0.910434
1.79606, 19.1876, 0.417869, 0.4, -0.00244012, 0.0141507, 0.929353, 0.89893, 0.925417, 0.910402
1.79706, 19.1436, 0.417134, 0.4, -0.00244205, 0.0144329, 0.929357, 0.898906, 0.925382, 0.910369
1.79806, 19.0997, 0.4164, 0.4, -0.00244389, 0.0147142, 0.92936, 0.898881, 0.925347, 0.910337
1.79906, 19.0556, 0.415667, 0.4, -0.00244565, 0.0149945, 0.929364, 0.898857, 0.925311, 0.910304
1.80006, 19.0116, 0.414933, 0.4, -0.00244732, 0.015274, 0.929368, 0.898832, 0.925276, 0.910271
1.80106, 18.9675, 0.414201, 0.4, -0.00244891, 0.0155526, 0.929371, 0.898807, 0.92524, 0.910239
1.80206, 18.9234, 0.413469, 0.4, -0.00245041, 0.0158303, 0.929374, 0.898783, 0.925204, 0.910206
1.80306, 18.8793, 0.412737, 0.4, -0.00245183, 0.016107, 0.929377, 0.898758, 0.925168, 0.910173
1.80406, 18.8352, 0.412006, 0.4, -0.00245316, 0.0163829, 0.929381, 0.898733, 0.925133, 0.910139
1.80506, 18.791, 0.411276, 0.4, -0.0024544, 0.0166578, 0.929383, 0.898707, 0.925097, 0.910106
1.80606, 18.7468, 0.410546, 0.4, -0.00245556, 0.0169317, 0.929386, 0.898682, 0.925061, 0.910073
1.80706, 18.7026, 0.409817, 0.4, -0.00245664, 0.0172047, 0.929389, 0.898657, 0.925024, 0.910039
1.80806, 18.6584, 0.409089, 0.4, -0.00245763, 0.0174768, 0.929391, 0.898631, 0.924988, 0.910006
1.80906, 18.6141, 0.408362, 0.4, -0.00245853, 0.0177479, 0.929393, 0.898605, 0.924952, 0.909972
1.81006, 18.5699, 0.407635, 0.4, -0.00245935, 0.0180179, 0.929395, 0.89858, 0.924915, 0.909938
1.81106, 18.5256, 0.406909, 0.4, -0.00246008, 0.018287, 0.929397, 0.898554, 0.924879, 0.909904
1.81206, 18.4813, 0.406184, 0.4, -0.00246073, 0.0185552, 0.929399, 0.898528, 0.924843, 0.909871
1.81306, 18.437, 0.405459, 0.4, -0.0024613, 0.0188223, 0.929401, 0.898502, 0.924806, 0.909837
1.81406, 18.3927, 0.404736, 0.4, -0.00246178, 0.0190884, 0.929403, 0.898475, 0.924769, 0.909802
1.81506, 18.3484, 0.404013, 0.4, -0.00246217, 0.0193535, 0.929404, 0.898449, 0.924733, 0.909768
1.81606, 18.3041, 0.403291, 0.4, -0.00246248, 0.0196176, 0.929405, 0.898423, 0.924696, 0.909734
1.81706, 18.2597, 0.402571, 0.4, -0.00246271, 0.0198806, 0.929406, 0.898396, 0.924659, 0.9097
1.81806, 18.2154, 0.401851, 0.4, -0.00246285, 0.0201426, 0.929407, 0.898369, 0.924622, 0.909665
1.81906, 18.1711, 0.401132, 0.4, -0.00246291, 0.0204035, 0.929408, 0.898343, 0.924585, 0.909631
1.82006, 18.1267, 0.400414, 0.4, -0.00246289, 0.0206634, 0.929409, 0.898316, 0.924548, 0.909596
1.82106, 18.0824, 0.399697, 0.4, -0.00246278, 0.0209222, 0.92941, 0.898289, 0.924511, 0.909561
1.82206, 18.0381, 0.398982, 0.4, -0.00246259, 0.02118, 0.92941, 0.898262, 0.924474, 0.909527
1.82306, 17.9938, 0.398267, 0.4, -0.00246231, 0.0214367, 0.92941, 0.898235, 0.924437, 0.909492
1.82406, 17.9494, 0.397553, 0.4, -0.00246195, 0.0216922, 0.92941, 0.898208, 0.924399, 0.909457
1.82506, 17.9051, 0.396841, 0.4, -0.00246151, 0.0219467, 0.92941, 0.89818, 0.924362, 0.909422
1.82606, 17.8608, 0.396129, 0.4, -0.00246098, 0.0222001, 0.92941, 0.898153, 0.924325, 0.909387
1.82706, 17.8165, 0.395419, 0.4, -0.00246037, 0.0224524, 0.92941, 0.898125, 0.924287, 0.909352
1.82806, 17.7722, 0.39471, 0.4, -0.00245968, 0.0227035, 0.92941, 0.898098, 0.92425, 0.909317
1.82906, 17.728, 0.394002, 0.4, -0.00245891, 0.0229536, 0.929409, 0.89807, 0.924212, 0.909281
1.83006, 17.6837, 0.393296, 0.4, -0.00245805, 0.0232024, 0.929409, 0.898042, 0.924175, 0.909246
1.83106, 17.6395, 0.39259, 0.4, -0.00245711, 0.0234501, 0.929408, 0.898014, 0.924137, 0.909211
1.83206, 17.5953, 0.391886, 0.4, -0.00245609, 0.0236968, 0.929407, 0.897987, 0.9241, 0.909175
1.83306, 17.5511, 0.391183, 0.4, -0.00245498, 0.0239422, 0.929406, 0.897959, 0.924062, 0.90914
1.83406, 17.5069, 0.390482, 0.4, -0.0024538, 0.0241865, 0.929405, 0.89793, 0.924025, 0.909104
1.83506, 17.4627, 0.389782, 0.4, -0.00245253, 0.0244296, 0.929403, 0.897902, 0.923987, 0.909069
1.83606, 17.4186, 0.389083, 0.4, -0.00245118, 0.0246715, 0.929402, 0.897874, 0.923949, 0.909033
1.83706, 17.3745, 0.388386, 0.4, -0.00244975, 0.0249123, 0.9294, 0.897846, 0.923911, 0.908997
1.83806, 17.3304, 0.38769, 0.4, -0.00244824, 0.0251518, 0.929398, 0.897817, 0.923873, 0.908962
1.83906, 17.2863, 0.386995, 0.4, -0.00244664, 0.0253902, 0.929397, 0.897789, 0.923836, 0.908926
1.84006, 17.2423, 0.386302, 0.4, -0.00244497, 0.0256274, 0.929395, 0.89776, 0.923798, 0.90889
1.84106, 17.1983, 0.385611, 0.4, -0.00244321, 0.0258633, 0.929392, 0.897731, 0.92376, 0.908854
1.84206, 17.1544, 0.384921, 0.4, -0.00244138, 0.026098, 0.92939, 0.897703, 0.923722, 0.908818
1.84306, 17.1104, 0.384232, 0.4, -0.00243946, 0.0263316, 0.929388, 0.897674, 0.923684, 0.908782
1.84406, 17.0665, 0.383545, 0.4, -0.00243747, 0.0265639, 0.929385, 0.897645, 0.923646, 0.908746
1.84506, 17.0227, 0.38286, 0.4, -0.00243539, 0.0267949, 0.929383, 0.897616, 0.923608, 0.90871
1.84606, 16.9789, 0.382176, 0.4, -0.00243323, 0.0270247, 0.92938, 0.897587, 0.92357, 0.908674
1.84706, 16.9351, 0.381493, 0.4, -0.002431, 0.0272533, 0.929377, 0.897558, 0.923532, 0.908638
1.84806, 16.8914, 0.380813, 0.4, -0.00242868, 0.0274806, 0.929374, 0.897529, 0.923494, 0.908602
1.84906, 16.8477, 0.380134, 0.4, -0.00242629, 0.0277066, 0.929371, 0.8975, 0.923456, 0.908565
1.85006, 16.804, 0.379456, 0.4, -0.00242381, 0.0279314, 0.929367, 0.89747, 0.923418, 0.908529
1.85106, 16.7604, 0.378781, 0.4, -0.00242126, 0.0281548, 0.929364, 0.897441, 0.92338, 0.908493
1.85206, 16.7168, 0.378107, 0.4, -0.00241863, 0.028377, 0.92936, 0.897412, 0.923342, 0.908457
1.85306, 16.6733, 0.377435, 0.4, -0.00241592, 0.028598, 0.929357, 0.897382, 0.923303, 0.90842
1.85406, 16.6299, 0.376764, 0.4, -0.00241313, 0.0288176, 0.929353, 0.897353, 0.923265, 0.908384
1.85506, 16.5865, 0.376096, 0.4, -0.00241026, 0.029036, 0.929349, 0.897323, 0.923227, 0.908347
1.85606, 16.5431, 0.375429, 0.4, -0.00240732, 0.029253, 0.929345, 0.897294, 0.923189, 0.908311
1.85706, 16.4998, 0.374764, 0.4, -0.0024043, 0.0294687, 0.929341, 0.897264, 0.923151, 0.908275
1.85806, 16.4565, 0.374101, 0.4, -0.0024012, 0.0296831, 0.929337, 0.897235, 0.923113, 0.908238
1.85906, 16.4133, 0.373439, 0.4, -0.00239802, 0.0298961, 0.929332, 0.897205, 0.923075, 0.908202
1.86006, 16.3702, 0.37278, 0.4, -0.00239477, 0.0301079, 0.929328, 0.897175, 0.923037, 0.908165
1.86106, 16.3271, 0.372122, 0.4, -0.00239143, 0.0303183, 0.929323, 0.897145, 0.922999, 0.908129
1.86206, 16.2841, 0.371466, 0.4, -0.00238803, 0.0305274, 0.929318, 0.897116, 0.922961, 0.908092
1.86306, 16.2412, 0.370813, 0.4, -0.00238454, 0.0307351, 0.929313, 0.897086, 0.922923, 0.908056
1.86406, 16.1983, 0.370161, 0.4, -0.00238098, 0.0309415, 0.929308, 0.897056, 0.922885, 0.908019
1.86506, 16.1554, 0.369511, 0.4, -0.00237735, 0.0311466, 0.929303, 0.897026, 0.922847, 0.907983
1.86606, 16.1127, 0.368864, 0.4, -0.00237364, 0.0313502, 0.929298, 0.896996, 0.922809, 0.907946
1.86706, 16.07, 0.368218, 0.4, -0.00236985, 0.0315525, 0.929293, 0.896966, 0.922771, 0.90791
1.86806, 16.0274, 0.367574, 0.4, -0.00236599, 0.0317534, 0.929287, 0.896936, 0.922733, 0.907873
1.86906, 15.9848, 0.366932, 0.4, -0.00236205, 0.031953, 0.929282, 0.896906, 0.922695, 0.907837
1.87006, 15.9423, 0.366293, 0.4, -0.00235804, 0.0321512, 0.929276, 0.896876, 0.922657, 0.9078
1.87106, 15.8999, 0.365655, 0.4, -0.00235396, 0.032348, 0.92927, 0.896846, 0.922619, 0.907764
1.87206, 15.8576, 0.36502, 0.4, -0.0023498, 0.0325433, 0.929265, 0.896816, 0.922581, 0.907728
1.87306, 15.8153, 0.364386, 0.4, -0.00234556, 0.0327373, 0.929259, 0.896785, 0.922543, 0.907691
1.87406, 15.7732, 0.363755, 0.4, -0.00234126, 0.0329299, 0.929253, 0.896755, 0.922506, 0.907655
1.87506, 15.731, 0.363126, 0.4, -0.00233688, 0.0331211, 0.929246, 0.896725, 0.922468, 0.907618
1.87606, 15.689, 0.3625, 0.4, -0.00233242, 0.0333108, 0.92924, 0.896695, 0.92243, 0.907582
1.87706, 15.6471, 0.361875, 0.4, -0.0023279, 0.0334992, 0.929234, 0.896665, 0.922393, 0.907545
1.87806, 15.6052, 0.361253, 0.4, -0.0023233, 0.0336861, 0.929227, 0.896635, 0.922355, 0.907509
1.87906, 15.5634, 0.360633, 0.4, -0.00231863, 0.0338716, 0.929221, 0.896604, 0.922317, 0.907473
1.88006, 15.5217, 0.360015, 0.4, -0.00231388, 0.0340558, 0.929214, 0.896574, 0.92228, 0.907436
1.88106, 15.4801, 0.359399, 0.4, -0.00230907, 0.0342384, 0.929207, 0.896544, 0.922242, 0.9074
1.88206, 15.4386, 0.358786, 0.4, -0.00230418, 0.0344196, 0.9292, 0.896514, 0.922205, 0.907364
1.88306, 15.3972, 0.358175, 0.4, -0.00229922, 0.0345994, 0.929193, 0.896484, 0.922168, 0.907328
1.88407, 15.3558, 0.357566, 0.4, -0.00229419, 0.0347777, 0.929186, 0.896453, 0.92213, 0.907292
1.88507, 15.3146, 0.35696, 0.4, -0.00228909, 0.0349546, 0.929179, 0.896423, 0.922093, 0.907255
1.88607, 15.2734, 0.356356, 0.4, -0.00228392, 0.03513, 0.929172, 0.896393, 0.922056, 0.907219
1.88707, 15.2324, 0.355755, 0.4, -0.00227868, 0.035304, 0.929165, 0.896363, 0.922019, 0.907183
1.88807, 15.1914, 0.355155, 0.4, -0.00227337, 0.0354765, 0.929157, 0.896333, 0.921982, 0.907147
1.88907, 15.1505, 0.354559, 0.4, -0.00226799, 0.0356475, 0.92915, 0.896302, 0.921944, 0.907111
1.89007, 15.1098, 0.353964, 0.4, -0.00226254, 0.0358171, 0.929142, 0.896272, 0.921907, 0.907075
1.89107, 15.0691, 0.353373, 0.4, -0.00225702, 0.0359851, 0.929135, 0.896242, 0.921871, 0.90704
1.89207, 15.0285, 0.352783, 0.4, -0.00225143, 0.0361517, 0.929127, 0.896212, 0.921834, 0.907004
1.89307, 14.988, 0.352196, 0.4, -0.00224578, 0.0363168, 0.929119, 0.896182, 0.921797, 0.906968
1.89407, 14.9477, 0.351612, 0.4, -0.00224005, 0.0364805, 0.929111, 0.896152, 0.92176, 0.906932
1.89507, 14.9074, 0.35103, 0.4, -0.00223426, 0.0366427, 0.929103, 0.896122, 0.921724, 0.906897
1.89607, 14.8672, 0.350451, 0.4, -0.0022284, 0.0368033, 0.929095, 0.896092, 0.921687, 0.906861
1.89707, 14.8272, 0.349874, 0.4, -0.00222248, 0.0369625, 0.929087, 0.896062, 0.921651, 0.906825
1.89807, 14.7872, 0.3493, 0.4, -0.00221648, 0.0371202, 0.929079, 0.896032, 0.921614, 0.90679
1.89907, 14.7474, 0.348728, 0.4, -0.00221042, 0.0372763, 0.92907, 0.896002, 0.921578, 0.906754
1.90007, 14.7076, 0.348159, 0.4, -0.0022043, 0.037431, 0.929062, 0.895972, 0.921542, 0.906719
1.90107, 14.668, 0.347592, 0.4, -0.0021981, 0.0375841, 0.929054, 0.895942, 0.921506, 0.906684
1.90207, 14.6285, 0.347029, 0.4, -0.00219185, 0.0377357, 0.929045, 0.895912, 0.92147, 0.906649
1.90307, 14.5891, 0.346467, 0.4, -0.00218552, 0.0378859, 0.929037, 0.895882, 0.921434, 0.906613
1.90407, 14.5498, 0.345909, 0.4, -0.00217913, 0.0380345, 0.929028, 0.895853, 0.921398, 0.906578
1.90507, 14.5107, 0.345353, 0.4, -0.00217268, 0.0381815, 0.929019, 0.895823, 0.921362, 0.906543
1.90607, 14.4716, 0.3448, 0.4, -0.00216616, 0.0383271, 0.929011, 0.895793, 0.921326, 0.906509
1.90707, 14.4327, 0.344249, 0.4, -0.00215958, 0.0384711, 0.929002, 0.895763, 0.921291, 0.906474
1.90807, 14.3939, 0.343701, 0.4, -0.00215293, 0.0386136, 0.928993, 0.895734, 0.921255, 0.906439
1.90907, 14.3552, 0.343156, 0.4, -0.00214622, 0.0387546, 0.928984, 0.895704, 0.92122, 0.906404
1.91007, 14.3166, 0.342614, 0.4, -0.00213945, 0.038894, 0.928975, 0.895675, 0.921184, 0.90637
1.91107, 14.2782, 0.342075, 0.4, -0.00213261, 0.0390319, 0.928966, 0.895645, 0.921149, 0.906335
1.91207, 14.2398, 0.341538, 0.4, -0.00212572, 0.0391683, 0.928957, 0.895616, 0.921114, 0.906301
1.91307, 14.2016, 0.341004, 0.4, -0.00211876, 0.0393031, 0.928948, 0.895587, 0.921079, 0.906266
1.91407, 14.1636, 0.340472, 0.4, -0.00211173, 0.0394363, 0.928938, 0.895557, 0.921044, 0.906232
1.91507, 14.1256, 0.339944, 0.4, -0.00210465, 0.039568, 0.928929, 0.895528, 0.92101, 0.906198
1.91607, 14.0878, 0.339419, 0.4, -0.0020975, 0.0396982, 0.92892, 0.895499, 0.920975, 0.906164
1.91707, 14.0501, 0.338896, 0.4, -0.0020903, 0.0398268, 0.92891, 0.89547, 0.92094, 0.90613
1.91807, 14.0125, 0.338376, 0.4, -0.00208303, 0.0399539, 0.928901, 0.895441, 0.920906, 0.906096
1.91907, 13.9751, 0.337859, 0.4, -0.0020757, 0.0400793, 0.928891, 0.895412, 0.920872, 0.906062
1.92007, 13.9378, 0.337345, 0.4, -0.00206832, 0.0402033, 0.928882, 0.895383, 0.920837, 0.906029
1.92107, 13.9006, 0.336833, 0.4, -0.00206087, 0.0403257, 0.928872, 0.895354, 0.920803, 0.905995
1.92207, 13.8636, 0.336325, 0.4, -0.00205337, 0.0404465, 0.928863, 0.895326, 0.920769, 0.905962
1.92307, 13.8267, 0.33582, 0.4, -0.0020458, 0.0405658, 0.928853, 0.895297, 0.920736, 0.905929
1.92407, 13.79, 0.335317, 0.4, -0.00203818, 0.0406835, 0.928843, 0.895268, 0.920702, 0.905895
1.92507, 13.7533, 0.334818, 0.4, -0.0020305, 0.0407996, 0.928834, 0.89524, 0.920668, 0.905862
1.92607, 13.7169, 0.334321, 0.4, -0.00202276, 0.0409142, 0.928824, 0.895212, 0.920635, 0.905829
1.92707, 13.6805, 0.333827, 0.4, -0.00201496, 0.0410272, 0.928814, 0.895183, 0.920602, 0.905797
1.92807, 13.6443, 0.333337, 0.4, -0.00200711, 0.0411386, 0.928804, 0.895155, 0.920569, 0.905764
1.92907, 13.6083, 0.332849, 0.4, -0.0019992, 0.0412484, 0.928794, 0.895127, 0.920536, 0.905731
1.93007, 13.5724, 0.332364, 0.4, -0.00199123, 0.0413567, 0.928784, 0.895099, 0.920503, 0.905699
1.93107, 13.5366, 0.331883, 0.4, -0.00198321, 0.0414634, 0.928775, 0.895071, 0.92047, 0.905667
1.93207, 13.501, 0.331404, 0.4, -0.00197513, 0.0415685, 0.928765, 0.895043, 0.920437, 0.905634
1.93307, 13.4655, 0.330929, 0.4, -0.001967, 0.041672, 0.928755, 0.895015, 0.920405, 0.905602
1.93407, 13.4301, 0.330456, 0.4, -0.00195881, 0.041774, 0.928745, 0.894988, 0.920373, 0.90557
1.93507, 13.395, 0.329987, 0.4, -0.00195057, 0.0418743, 0.928735, 0.89496, 0.92034, 0.905539
1.93607, 13.3599, 0.32952, 0.4, -0.00194227, 0.0419731, 0.928725, 0.894933, 0.920309, 0.905507
1.93707, 13.325, 0.329057, 0.4, -0.00193392, 0.0420704, 0.928714, 0.894905, 0.920277, 0.905475
1.93807, 13.2903, 0.328597, 0.4, -0.00192551, 0.042166, 0.928704, 0.894878, 0.920245, 0.905444
1.93907, 13.2557, 0.32814, 0.4, -0.00191705, 0.04226, 0.928694, 0.894851, 0.920213, 0.905413
1.94007, 13.2213, 0.327686, 0.4, -0.00190854, 0.0423525, 0.928684, 0.894824, 0.920182, 0.905382
1.94107, 13.187, 0.327235, 0.4, -0.00189998, 0.0424434, 0.928674, 0.894797, 0.920151, 0.905351
1.94207, 13.1529, 0.326787, 0.4, -0.00189136, 0.0425327, 0.928664, 0.89477, 0.92012, 0.90532
1.94307, 13.1189, 0.326343, 0.4, -0.0018827, 0.0426204, 0.928654, 0.894743, 0.920089, 0.905289
1.94407, 13.0851, 0.325901, 0.4, -0.00187398, 0.0427065, 0.928644, 0.894717, 0.920058, 0.905259
1.94507, 13.0515, 0.325463, 0.4, -0.00186521, 0.0427911, 0.928633, 0.89469, 0.920027, 0.905228
1.94607, 13.018, 0.325028, 0.4, -0.00185639, 0.042874, 0.928623, 0.894664, 0.919997, 0.905198
1.94707, 12.9846, 0.324596, 0.4, -0.00184752, 0.0429554, 0.928613, 0.894638, 0.919967, 0.905168
1.94807, 12.9515, 0.324167, 0.4, -0.0018386, 0.0430351, 0.928603, 0.894612, 0.919937, 0.905138
1.94907, 12.9184, 0.323742, 0.4, -0.00182963, 0.0431133, 0.928593, 0.894586, 0.919907, 0.905109
1.95007, 12.8856, 0.323319, 0.4, -0.00182061, 0.0431899, 0.928582, 0.89456, 0.919877, 0.905079
1.95107, 12.8529, 0.3229, 0.4, -0.00181154, 0.0432649, 0.928572, 0.894534, 0.919847, 0.90505
1.95207, 12.8204, 0.322484, 0.4, -0.00180242, 0.0433383, 0.928562, 0.894508, 0.919818, 0.90502
1.95307, 12.788, 0.322072, 0.4, -0.00179326, 0.0434101, 0.928552, 0.894483, 0.919789, 0.904991
1.95407, 12.7558, 0.321662, 0.4, -0.00178405, 0.0434804, 0.928541, 0.894458, 0.91976, 0.904962
1.95507, 12.7238, 0.321256, 0.4, -0.00177479, 0.043549, 0.928531, 0.894432, 0.919731, 0.904934
1.95607, 12.6919, 0.320854, 0.4, -0.00176548, 0.043616, 0.928521, 0.894407, 0.919702, 0.904905
1.95707, 12.6602, 0.320454, 0.4, -0.00175613, 0.0436815, 0.928511, 0.894382, 0.919674, 0.904877
1.95807, 12.6287, 0.320058, 0.4, -0.00174673, 0.0437453, 0.928501, 0.894358, 0.919645, 0.904849
1.95907, 12.5973, 0.319665, 0.4, -0.00173729, 0.0438076, 0.928491, 0.894333, 0.919617, 0.904821
1.96007, 12.5662, 0.319275, 0.4, -0.0017278, 0.0438683, 0.928481, 0.894309, 0.919589, 0.904793
1.96107, 12.5351, 0.318889, 0.4, -0.00171827, 0.0439274, 0.92847, 0.894284, 0.919562, 0.904765
1.96207, 12.5043, 0.318506, 0.4, -0.00170869, 0.0439849, 0.92846, 0.89426, 0.919534, 0.904738
1.96307, 12.4736, 0.318126, 0.4, -0.00169907, 0.0440409, 0.92845, 0.894236, 0.919507, 0.90471
1.96407, 12.4431, 0.31775, 0.4, -0.0016894, 0.0440952, 0.92844, 0.894212, 0.919479, 0.904683
1.96507, 12.4128, 0.317377, 0.4, -0.00167969, 0.044148, 0.92843, 0.894188, 0.919452, 0.904656
1.96607, 12.3827, 0.317007, 0.4, -0.00166994, 0.0441992, 0.92842, 0.894165, 0.919426, 0.904629
1.96707, 12.3527, 0.316641, 0.4, -0.00166014, 0.0442488, 0.92841, 0.894141, 0.919399, 0.904603
1.96807, 12.3229, 0.316278, 0.4, -0.0016503, 0.0442968, 0.9284, 0.894118, 0.919373, 0.904577
1.96907, 12.2933, 0.315918, 0.4, -0.00164043, 0.0443432, 0.92839, 0.894095, 0.919347, 0.90455
1.97007, 12.2638, 0.315562, 0.4, -0.00163051, 0.044388, 0.92838, 0.894072, 0.919321, 0.904524
1.97107, 12.2346, 0.315209, 0.4, -0.00162054, 0.0444313, 0.92837, 0.894049, 0.919295, 0.904499
1.97207, 12.2055, 0.314859, 0.4, -0.00161054, 0.044473, 0.92836, 0.894027, 0.919269, 0.904473
1.97307, 12.1766, 0.314514, 0.4, -0.0016005, 0.0445131, 0.92835, 0.894004, 0.919244, 0.904448
1.97407, 12.1479, 0.314171, 0.4, -0.00159042, 0.0445517, 0.928341, 0.893982, 0.919219, 0.904423
1.97507, 12.1193, 0.313832, 0.4, -0.0015803, 0.0445886, 0.928331, 0.89396, 0.919194, 0.904398
1.97607, 12.091, 0.313496, 0.4, -0.00157014, 0.044624, 0.928321, 0.893938, 0.919169, 0.904373
1.97707, 12.0628, 0.313163, 0.4, -0.00155994, 0.0446578, 0.928311, 0.893916, 0.919145, 0.904348
1.97807, 12.0348, 0.312834, 0.4, -0.0015497, 0.0446901, 0.928302, 0.893894, 0.91912, 0.904324
1.97907, 12.007, 0.312508, 0.4, -0.00153943, 0.0447207, 0.928292, 0.893873, 0.919096, 0.9043
1.98007, 11.9794, 0.312186, 0.4, -0.00152912, 0.0447498, 0.928282, 0.893852, 0.919072, 0.904276
1.98107, 11.952, 0.311868, 0.4, -0.00151877, 0.0447774, 0.928273, 0.893831, 0.919049, 0.904252
1.98207, 11.9247, 0.311552, 0.4, -0.00150838, 0.0448033, 0.928263, 0.89381, 0.919025, 0.904229
1.98307, 11.8977, 0.311241, 0.4, -0.00149796, 0.0448278, 0.928254, 0.893789, 0.919002, 0.904205
1.98407, 11.8708, 0.310932, 0.4, -0.0014875, 0.0448506, 0.928244, 0.893768, 0.918979, 0.904182
1.98507, 11.8441, 0.310627, 0.4, -0.00147701, 0.0448719, 0.928235, 0.893748, 0.918956, 0.904159
1.98607, 11.8176, 0.310326, 0.4, -0.00146648, 0.0448916, 0.928226, 0.893728, 0.918934, 0.904137
1.98707, 11.7913, 0.310028, 0.4, -0.00145592, 0.0449098, 0.928217, 0.893708, 0.918911, 0.904114
1.98807, 11.7652, 0.309733, 0.4, -0.00144533, 0.0449264, 0.928207, 0.893688, 0.918889, 0.904092
1.98907, 11.7393, 0.309442, 0.4, -0.0014347, 0.0449415, 0.928198, 0.893668, 0.918867, 0.90407
1.99007, 11.7136, 0.309155, 0.4, -0.00142403, 0.044955, 0.928189, 0.893649, 0.918846, 0.904048
1.99107, 11.688, 0.308871, 0.4, -0.00141334, 0.044967, 0.92818, 0.89363, 0.918824, 0.904027
1.99207, 11.6627, 0.30859, 0.4, -0.00140261, 0.0449774, 0.928171, 0.893611, 0.918803, 0.904005
1.99307, 11.6375, 0.308313, 0.4, -0.00139185, 0.0449862, 0.928162, 0.893592, 0.918782, 0.903984
1.99407, 11.6126, 0.30804, 0.4, -0.00138106, 0.0449936, 0.928153, 0.893573, 0.918761, 0.903963
1.99507, 11.5878, 0.30777, 0.4, -0.00137023, 0.0449994, 0.928144, 0.893555, 0.918741, 0.903943
1.99607, 11.5633, 0.307503, 0.4, -0.00135938, 0.0450036, 0.928135, 0.893536, 0.918721, 0.903922
1.99707, 11.5389, 0.30724, 0.4, -0.00134849, 0.0450063, 0.928127, 0.893518, 0.918701, 0.903902
1.99807, 11.5147, 0.30698, 0.4, -0.00133758, 0.0450075, 0.928118, 0.8935, 0.918681, 0.903882
1.99907, 11.4907, 0.306724, 0.4, -0.00132664, 0.0450072, 0.928109, 0.893483, 0.918661, 0.903862
2.00007, 11.467, 0.306472, 0.4, -0.00131566, 0.0450053, 0.928101, 0.893465, 0.918642, 0.903843
2.00107, 11.4434, 0.306223, 0.4, -0.00130466, 0.045002, 0.928092, 0.893448, 0.918623, 0.903824
2.00207, 11.42, 0.305978, 0.4, -0.00129363, 0.044997, 0.928084, 0.893431, 0.918604, 0.903805
2.00307, 11.3968, 0.305736, 0.4, -0.00128257, 0.0449906, 0.928076, 0.893414, 0.918585, 0.903786
2.00407, 11.3738, 0.305497, 0.4, -0.00127148, 0.0449827, 0.928067, 0.893398, 0.918567, 0.903767
2.00507, 11.351, 0.305263, 0.4, -0.00126037, 0.0449732, 0.928059, 0.893381, 0.918549, 0.903749
2.00607, 11.3284, 0.305031, 0.4, -0.00124923, 0.0449622, 0.928051, 0.893365, 0.918531, 0.903731
2.00707, 11.3061, 0.304803, 0.4, -0.00123807, 0.0449497, 0.928043, 0.893349, 0.918513, 0.903713
2.00807, 11.2839, 0.304579, 0.4, -0.00122687, 0.0449357, 0.928035, 0.893333, 0.918496, 0.903696
2.00907, 11.2619, 0.304359, 0.4, -0.00121566, 0.0449202, 0.928027, 0.893317, 0.918479, 0.903678
2.01007, 11.2401, 0.304141, 0.4, -0.00120441, 0.0449032, 0.928019, 0.893302, 0.918462, 0.903661
2.01107, 11.2185, 0.303928, 0.4, -0.00119315, 0.0448847, 0.928012, 0.893287, 0.918445, 0.903645
2.01207, 11.1972, 0.303717, 0.4, -0.00118185, 0.0448647, 0.928004, 0.893272, 0.918429, 0.903628
2.01307, 11.176, 0.303511, 0.4, -0.00117054, 0.0448433, 0.927997, 0.893257, 0.918413, 0.903612
2.01407, 11.155, 0.303308, 0.4, -0.0011592, 0.0448203, 0.927989, 0.893242, 0.918397, 0.903595
2.01507, 11.1342, 0.303109, 0.4, -0.00114784, 0.0447959, 0.927982, 0.893228, 0.918381, 0.90358
2.01607, 11.1137, 0.302913, 0.4, -0.00113645, 0.0447699, 0.927974, 0.893214, 0.918366, 0.903564
2.01707, 11.0933, 0.302721, 0.4, -0.00112505, 0.0447425, 0.927967, 0.8932, 0.918351, 0.903549
2.01807, 11.0732, 0.302532, 0.4, -0.00111362, 0.0447136, 0.92796, 0.893187, 0.918336, 0.903534
2.01907, 11.0532, 0.302347, 0.4, -0.00110217, 0.0446833, 0.927953, 0.893173, 0.918321, 0.903519
2.02007, 11.0335, 0.302165, 0.4, -0.0010907, 0.0446515, 0.927946, 0.89316, 0.918307, 0.903504
2.02107, 11.014, 0.301987, 0.4, -0.00107921, 0.0446182, 0.927939, 0.893147, 0.918293, 0.90349
2.02207, 10.9947, 0.301813, 0.4, -0.0010677, 0.0445835, 0.927932, 0.893134, 0.918279, 0.903476
2.02307, 10.9755, 0.301642, 0.4, -0.00105617, 0.0445473, 0.927925, 0.893122, 0.918265, 0.903462
2.02407, 10.9566, 0.301474, 0.4, -0.00104462, 0.0445096, 0.927918, 0.893109, 0.918252, 0.903449
2.02507, 10.9379, 0.30131, 0.4, -0.00103305, 0.0444705, 0.927912, 0.893097, 0.918239, 0.903435
2.02607, 10.9194, 0.30115, 0.4, -0.00102146, 0.04443, 0.927905, 0.893085, 0.918226, 0.903422
2.02707, 10.9012, 0.300993, 0.4, -0.00100986, 0.044388, 0.927899, 0.893074, 0.918214, 0.903409
2.02807, 10.8831, 0.30084, 0.4, -0.000998237, 0.0443446, 0.927893, 0.893062, 0.918201, 0.903397
2.02907, 10.8652, 0.300691, 0.4, -0.000986598, 0.0442997, 0.927886, 0.893051, 0.918189, 0.903385
2.03007, 10.8476, 0.300545, 0.4, -0.000974942, 0.0442534, 0.92788, 0.89304, 0.918177, 0.903373
2.03107, 10.8301, 0.300402, 0.4, -0.000963269, 0.0442057, 0.927874, 0.89303, 0.918166, 0.903361
2.03207, 10.8129, 0.300263, 0.4, -0.000951581, 0.0441565, 0.927869, 0.893019, 0.918155, 0.903349
2.03307, 10.7959, 0.300127, 0.4, -0.000939877, 0.044106, 0.927863, 0.893009, 0.918144, 0.903338
2.03407, 10.7791, 0.299996, 0.4, -0.000928158, 0.044054, 0.927857, 0.892999, 0.918133, 0.903327
2.03507, 10.7625, 0.299867, 0.4, -0.000916424, 0.0440006, 0.927851, 0.892989, 0.918122, 0.903316
2.03607, 10.7461, 0.299743, 0.4, -0.000904677, 0.0439459, 0.927846, 0.892979, 0.918112, 0.903306
2.03707, 10.7299, 0.299622, 0.4, -0.000892915, 0.0438897, 0.92784, 0.89297, 0.918102, 0.903296
2.03807, 10.7139, 0.299504, 0.4, -0.00088114, 0.0438321, 0.927835, 0.892961, 0.918093, 0.903286
2.03907, 10.6982, 0.29939, 0.4, -0.000869352, 0.0437731, 0.92783, 0.892952, 0.918083, 0.903276
2.04007, 10.6826, 0.299279, 0.4, -0.000857551, 0.0437127, 0.927825, 0.892943, 0.918074, 0.903267
2.04107, 10.6673, 0.299172, 0.4, -0.000845739, 0.043651, 0.92782, 0.892935, 0.918065, 0.903258
2.04207, 10.6522, 0.299069, 0.4, -0.000833914, 0.0435878, 0.927815, 0.892927, 0.918056, 0.903249
2.04307, 10.6373, 0.298969, 0.4, -0.000822078, 0.0435233, 0.92781, 0.892919, 0.918048, 0.90324
2.04407, 10.6226, 0.298873, 0.4, -0.000810232, 0.0434575, 0.927805, 0.892911, 0.91804, 0.903232
2.04507, 10.6081, 0.29878, 0.4, -0.000798375, 0.0433902, 0.927801, 0.892904, 0.918032, 0.903224
2.04607, 10.5938, 0.298691, 0.4, -0.000786507, 0.0433216, 0.927796, 0.892897, 0.918025, 0.903216
2.04707, 10.5798, 0.298605, 0.4, -0.00077463, 0.0432516, 0.927792, 0.89289, 0.918017, 0.903209
2.04807, 10.566, 0.298523, 0.4, -0.000762744, 0.0431803, 0.927787, 0.892883, 0.91801, 0.903202
2.04907, 10.5523, 0.298444, 0.4, -0.000750849, 0.0431076, 0.927783, 0.892876, 0.918004, 0.903195
2.05007, 10.5389, 0.298369, 0.4, -0.000738946, 0.0430336, 0.927779, 0.89287, 0.917997, 0.903188
2.05107, 10.5257, 0.298297, 0.4, -0.000727034, 0.0429582, 0.927775, 0.892864, 0.917991, 0.903181
2.05207, 10.5128, 0.298229, 0.4, -0.000715115, 0.0428815, 0.927771, 0.892858, 0.917985, 0.903175
2.05307, 10.5, 0.298165, 0.4, -0.000703189, 0.0428035, 0.927768, 0.892853, 0.917979, 0.903169
2.05407, 10.4874, 0.298104, 0.4, -0.000691256, 0.0427241, 0.927764, 0.892848, 0.917974, 0.903164
2.05507, 10.4751, 0.298046, 0.4, -0.000679317, 0.0426434, 0.92776, 0.892842, 0.917969, 0.903158
2.05607, 10.463, 0.297992, 0.4, -0.000667371, 0.0425614, 0.927757, 0.892838, 0.917964, 0.903153
2.05707, 10.4511, 0.297942, 0.4, -0.000655421, 0.0424781, 0.927754, 0.892833, 0.917959, 0.903149
2.05807, 10.4394, 0.297895, 0.4, -0.000643465, 0.0423935, 0.927751, 0.892829, 0.917955, 0.903144
2.05907, 10.4279, 0.297851, 0.4, -0.000631504, 0.0423076, 0.927748, 0.892825, 0.917951, 0.90314
